timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-12-31 00:45:00,8.53333,21.55,18,26.85,29.6,55.5,100,100,63,1
2022-12-31 00:50:00,8.56667,21.55,18,26.5667,29.2,55.5,100,100,63,1
2022-12-31 00:55:00,8.6,21.55,18.1,25.7333,28.65,55.5,100,100,63,1
2022-12-31 01:00:00,8.63333,21.55,17.9857,25.1333,27.82,55.5,100,100,63,1
2022-12-31 01:05:00,8.66667,21.55,18.0091,25.15,27.6,55.5,100,100,63,1
2022-12-31 01:10:00,8.7,21.55,17.9889,25.4667,27.9667,55.5,100,100,63,1
2022-12-31 01:15:00,8.74,21.55,18.0077,25.45,28.1333,55.5,100,100,63,1
2022-12-31 01:20:00,8.78,21.55,18,25.35,28.0333,55.5,100,100,63,1
2022-12-31 01:25:00,8.82,21.5462,18,25.35,27.9333,55.5,100,100,63,1
2022-12-31 01:30:00,8.86,21.55,18,25.05,27.55,55.5,100,100,63,1
2022-12-31 01:35:00,8.9,21.55,18,25.2,27.4,55.4286,100,100,63,1
2022-12-31 05:00:00,9.71667,21.55,19.3318,27.5053,27.1333,20.5,100,100,47,1
2022-12-31 05:05:00,10,21.5214,19.6,26.45,28.225,49.6471,100,100,64,1
2022-12-31 05:10:00,9.8,21.4929,18.525,24.78,27.2,56.5556,100,100,63,1
2022-12-31 05:15:00,9.66667,21.4643,18.18,24.44,26.3,55.4,100,100,63,1
2022-12-31 05:20:00,9.53333,21.4357,18.09,24.1,26.1,55.5,100,100,63,1
2022-12-31 06:55:00,9.6,21.3532,18.2,25.1,27.3,55.5,99,100,63,1
2022-12-31 11:10:00,10.05,21.15,18.2077,24.8333,26.7,55.5238,100,100,63,1
2022-12-31 11:15:00,10.0538,21.15,18.1857,24.52,26.55,55.5317,100,100,63,1
2022-12-31 11:20:00,10.05,21.1571,18.2143,24.3,26.25,55.5397,100,100,63,1
2022-12-31 18:25:00,10.3,20.86,18.2,23.95,25.375,55.5,100,100,63,1
2023-03-01 00:20:00,7.24,21.8462,17.3545,25.3,28.08,53.5,100,100,62,1
2023-03-01 00:25:00,7.16,21.85,17.3374,25.55,28.525,53.5,100,100,62,1
2023-03-01 00:30:00,7.08,21.85,17.3202,25.3,28.42,53.5,100,100,62,1
2023-03-01 05:00:00,6,21.85,18.0273,30.8238,29.97,18.9444,100,100,46,1
2023-03-01 05:05:00,6.3,21.85,18.86,29.3714,31.63,48.2941,100,100,63,1
2023-03-01 05:10:00,6.1,21.85,17.16,26.9,30.28,53,100,100,62,1
2023-03-01 11:45:00,10.5533,22.06,18.8444,24.85,27.1,55.5,100,100,63,1
2023-03-01 11:50:00,10.5667,22.105,18.8667,24.6333,26.9125,55.5,100,100,63,1
2023-03-01 11:55:00,10.5429,22.15,18.85,24.3333,26.4,55.5,100,100,63,1
2023-03-01 12:00:00,10.5667,22.1236,18.8444,24.3,26.05,55.5385,100,100,63,1
2023-03-01 12:05:00,10.6056,22.0972,18.8571,24,25.7,55.5,100,100,63,1
2023-03-01 12:10:00,10.6444,22.0708,18.8429,24,25.5,55.4444,100,100,63,1
2023-03-01 12:15:00,10.6833,22.0444,18.8571,24,25.55,55.5,100,100,63,1
2023-03-01 12:20:00,10.7222,22.05,19,24.15,25.7333,55.5333,100,100,63,1
2023-03-01 12:25:00,10.7611,22.06,19,24.35,25.7667,55.4615,100,100,64,1
2023-03-01 12:30:00,10.8,22.04,19,24.3417,25.8,55.5,100,100,63,1
2023-03-01 12:35:00,10.84,22.0083,18.8333,24.3333,25.725,55.5,100,100,63,1
2023-03-01 12:40:00,10.88,21.9767,18.6857,24.1,25.6,54.4286,100,100,62,1
2023-03-01 12:45:00,10.92,21.945,18.7143,24.1,25.6167,54.1667,98,100,62,1
2023-03-01 12:50:00,10.96,21.9133,18.7414,24.2,25.6333,54.6667,100,100,62,1
2023-03-01 12:55:00,11,21.8817,18.7686,24.35,25.7,54.5,100,100,62,1
2023-03-01 13:00:00,11.0333,21.85,18.7957,24.5333,26.0167,54.5,100,100,62,1
2023-03-01 13:05:00,11.0667,21.8471,18.8229,24.7,26.2,54.5,100,100,62,1
2023-03-01 13:10:00,11.125,21.85,18.85,24.55,26.0667,54.4444,100,100,62,1
2023-03-01 13:15:00,11.1833,21.85,18.855,24.55,26.0333,54.4722,100,100,62,1
2023-03-01 13:20:00,11.2417,21.85,18.86,24.2,26.0667,54.5,100,100,62,1
2023-03-01 13:25:00,11.3,21.8667,18.8533,23.9286,25.55,54.5,100,100,62,1
2023-03-01 13:30:00,11.3286,21.8333,18.8467,23.66,25.025,54.5,100,100,62,1
2023-03-01 13:35:00,11.3571,21.8389,18.84,23.1,24.375,54.3333,100,100,62,1
2023-03-01 13:40:00,11.3857,21.8444,18.8333,23.2,24.3,54.5556,100,100,62,1
2023-03-01 13:45:00,11.4143,21.85,18.8467,22.8,24,54,100,100,62,1
2023-03-01 13:50:00,11.4429,21.8556,18.86,23.0333,24.2,53.5,100,100,62,1
2023-03-01 13:55:00,11.4714,21.8611,18.8567,23.0667,24.1,53.8333,100,100,62,1
2023-03-01 14:00:00,11.5,21.8667,18.8533,23.25,24.1,54.1667,100,100,62,1
2023-03-01 14:05:00,11.5062,21.8333,18.85,23.1,24.2667,54.5,100,100,62,1
2023-03-01 14:10:00,11.5125,21.7722,18.8467,22.95,24.1,54.5,100,100,62,1
2023-03-01 14:15:00,11.5188,21.7111,18.8471,22.88,23.8333,54.5,100,100,62,1
2023-03-01 14:20:00,11.525,21.65,18.8476,22.81,23.85,53.5,100,100,62,1
2023-03-01 14:25:00,11.5312,21.6429,18.8481,22.74,23.8,54,100,100,62,1
2023-03-01 14:30:00,11.5375,21.621,18.8486,22.8,23.8,54.5,100,100,62,1
2023-03-01 14:35:00,11.5438,21.599,18.849,22.55,23.5333,54.5,100,100,62,1
2023-03-01 14:40:00,11.55,21.5771,18.8495,22.5333,23.55,54.6667,100,100,62,1
2023-03-01 14:45:00,11.5,21.5552,18.85,22.5917,23.425,54.5,100,100,62,1
2023-03-01 14:50:00,11.45,21.5333,18.775,22.65,23.3,54.4615,100,100,62,1
2023-03-01 14:55:00,11.4,21.55,18.7,22.34,23.1,54.5556,100,100,62,1
2023-03-01 15:00:00,11.35,21.56,18.68,22.075,22.9,54.4444,100,100,62,1
2023-03-01 15:05:00,11.3,21.5,18.8,22.3333,23.0667,54.6667,100,100,62,1
2023-03-01 15:10:00,11.2595,21.5167,18.7733,22.125,22.9667,54.4545,100,100,63,1
2023-03-01 15:15:00,11.219,21.5333,18.7467,22.3,23.15,55,100,100,63,1
2023-03-01 15:20:00,11.1786,21.55,18.72,22.45,23.35,54.5,100,100,63,1
2023-03-01 15:25:00,11.1381,21.55,18.6933,22.6,23.45,54.45,100,100,63,1
2023-03-01 15:30:00,11.0976,21.55,18.6667,22.55,23.6,54.4,100,100,62,1
2023-03-01 17:45:00,10.5667,21.3455,18.3224,23.1,24.1133,54.5,100,100,63,1
2023-03-01 17:50:00,10.5444,21.3497,18.302,23.1,24.16,54.5,100,100,62,1
2023-03-01 17:55:00,10.4956,21.3539,18.2816,23.05,24.4,54.5714,100,100,62,1
2023-03-01 18:00:00,10.4467,21.3582,18.2612,23.14,24.4667,54.4444,100,100,62,1
2023-03-01 18:05:00,10.3978,21.3624,18.2408,23.15,24.3667,54.5455,100,100,62,1
2023-03-01 18:10:00,10.3489,21.3667,18.2204,23.2667,24.6,54.5,100,100,62,1
2023-03-01 18:15:00,10.3,21.3972,18.2,23.52,24.8,54.4,100,100,62,1
2023-03-01 18:20:00,10.2714,21.4278,18.18,23.3,24.6,54.5,100,100,62,1
2023-03-01 18:25:00,10.2429,21.4583,18.22,23.46,24.75,54.5,100,100,62,1
2023-03-01 18:30:00,10.2143,21.4889,18.3571,23.58,24.78,54.5,100,100,63,1
2023-03-01 18:35:00,10.1857,21.5194,18.35,23.7,24.81,54.5,100,100,63,1
2023-03-01 18:40:00,10.1571,21.55,18.3429,23.55,24.84,54.5,100,100,62,1
2023-03-01 18:45:00,10.1286,21.5625,18.1667,23.55,24.87,53.5,100,100,62,1
2023-03-01 18:50:00,10.1,21.575,18.2,23.55,24.9,53.5,100,100,62,1
2023-03-01 18:55:00,10.05,21.5875,18.3,23.55,24.85,53.5,100,100,62,1
2023-03-01 19:00:00,10.0857,21.6,18.3556,23.9,25.2333,53.5,100,100,62,1
2023-03-01 19:05:00,10.1214,21.7,18.4111,23.8875,25.5,53.5,100,100,62,1
2023-03-01 19:10:00,10.1571,21.65,18.4667,23.875,25.5,53.75,100,100,62,1
2023-03-01 19:15:00,10.1929,21.6444,18.5,23.8625,25.4333,54.5,100,100,62,1
2023-03-01 19:20:00,10.2286,21.6389,18.45,23.85,25.3,53,100,100,62,1
2023-03-01 19:25:00,10.2643,21.6333,18.4,24.0667,25.54,54,100,100,62,1
2023-03-01 19:30:00,10.3,21.6258,18.35,24.2,25.64,54.5,100,100,62,1
2023-03-02 03:00:00,7.24,21.65,17.2,26.55,29.2,53.5,100,100,62,1
2023-03-02 03:05:00,7.192,21.65,17.15,26.725,29.6,53.5,100,100,62,1
2023-03-02 03:10:00,7.144,21.6533,17.1,26.8667,29.7167,53.5,100,100,62,1
2023-03-02 03:15:00,7.096,21.65,17.1,27.15,29.9143,53.5,100,100,62,1
2023-03-02 03:20:00,7.048,21.65,17.1,27.125,30.0071,53.5,100,100,62,1
2023-03-02 08:45:00,7.88333,21.85,17.5861,26.15,28.65,53.5,100,100,62,1
2023-03-02 08:50:00,8,21.85,17.6167,26.1,28.6,53.4,100,100,62,1
2023-03-02 08:55:00,8.06667,21.8538,17.6472,26.2,28.7,53.7273,100,100,62,1
2023-03-02 09:00:00,8.13333,21.85,17.6778,26.1,28.6833,53.5,100,100,62,1
2023-03-02 09:05:00,8.2,21.85,17.7083,26.3,28.6667,53.5,100,100,62,1
2023-03-02 09:10:00,8.26667,21.85,17.7389,26.16,28.66,53.3333,100,100,62,1
2023-03-02 09:15:00,8.33333,21.85,17.7694,26.3667,28.9,53.6667,100,100,62,1
2023-03-02 09:20:00,8.4,21.8841,17.8,26.65,29.15,53.4545,100,100,62,1
2023-03-02 09:25:00,8.6,21.9182,17.8143,26.9,29.4667,53.5556,100,100,62,1
2023-03-02 09:30:00,8.7,21.9523,18.0143,27.15,29.6667,53.8333,100,100,62,1
2023-03-02 09:35:00,8.9,21.9864,18.1171,27.5,30.1,54.5,100,100,62,1
2023-03-02 09:40:00,9.1,22.0205,18.22,27.35,30.0667,53.8,98,100,62,1
2023-03-02 09:45:00,9.15,22.0545,18.2,27.35,30.0333,53.6,100,100,62,1
2023-03-02 09:50:00,9.2,22.0534,18.2,27.1,30,53.9,100,100,62,1
2023-03-02 09:55:00,9.26667,22.0523,18.2333,26.52,29.4429,54.2,100,100,62,1
2023-03-02 10:00:00,9.33333,22.0511,18.2667,25.9333,28.55,54.5,100,100,62,1
2023-03-02 10:05:00,9.4,22.05,18.3,25.1,27.72,54.5,100,100,62,1
2023-03-02 10:10:00,9.45556,22.0429,18.3333,25.06,27.4333,54.5,100,100,62,1
2023-03-02 11:40:00,11.0333,21.85,18.8571,23.6167,25.05,54.5,100,100,62,1
2023-03-02 11:45:00,11.0667,21.8467,18.85,22.9667,24.5667,54.5,100,100,62,1
2023-03-02 11:50:00,11.1833,21.8667,18.8429,22.7,23.7,54.4,100,100,62,1
2023-03-02 11:55:00,11.3,21.8614,18.8357,22.75,23.65,54.5,100,100,62,1
2023-03-02 12:00:00,11.4,21.8561,18.8286,22.7667,23.65,54.5,100,100,62,1
2023-03-02 12:05:00,11.5,21.8508,18.8214,23.15,24.0333,54.5455,100,100,62,1
2023-03-02 12:10:00,11.45,21.8455,18.8143,23.175,24.1,54.5,100,100,62,1
2023-03-02 12:15:00,11.4,21.85,18.8071,23.2,24.125,54.4706,100,100,62,1
2023-03-02 12:20:00,11.35,21.808,18.8,23.38,24.56,54.5294,100,100,62,1
2023-03-02 12:25:00,11.3,21.766,18.85,22.85,24.1333,54.4615,100,100,62,1
2023-03-02 12:30:00,11.25,21.724,18.775,22.75,23.9,54.5455,100,100,62,1
2023-03-02 12:35:00,11.2,21.682,18.7,23,23.975,54.4545,100,100,62,1
2023-03-02 12:40:00,11.2542,21.64,18.7,22.65,23.8333,54.5,100,100,62,1
2023-03-02 12:45:00,11.3083,21.6076,18.6923,22.78,23.78,54.6,100,100,62,1
2023-03-02 12:50:00,11.3625,21.5752,18.8,22.525,23.5,54.5,100,100,62,1
2023-03-02 12:55:00,11.4167,21.5429,18.7,22.56,23.5,54.4444,100,100,62,1
2023-03-02 13:00:00,11.4708,21.55,18.78,22.6,23.55,54.5,100,100,62,1
2023-03-02 14:25:00,11.9818,21.35,18.8333,21.85,22.59,54.5,100,100,62,1
2023-03-02 14:30:00,11.9636,21.34,18.8067,22.14,22.96,54.5,100,100,62,1
2023-03-02 14:35:00,11.9455,21.3421,18.78,21.75,22.48,54.5,100,100,62,1
2023-03-02 14:40:00,11.9273,21.3443,18.7533,21.4,22.05,54.5,100,100,62,1
2023-03-02 14:45:00,11.9091,21.3464,18.7267,21.35,22,54.5,100,100,62,1
2023-03-02 14:50:00,11.8909,21.3486,18.7,21.4,22,54.4444,100,100,62,1
2023-03-02 14:55:00,11.8727,21.3507,18.6889,21.24,21.85,54.5,100,100,62,1
2023-03-02 15:00:00,11.8545,21.3529,18.7111,21.1,21.65,54.5,100,100,62,1
2023-03-02 15:05:00,11.8364,21.355,18.7083,21.2667,21.6667,54.5455,100,100,62,1
2023-03-02 15:10:00,11.8182,21.3571,18.7056,21.15,21.66,54.5,100,100,62,1
2023-03-02 20:20:00,9.7,21.5556,18.2,25.3567,27.3133,54.4,100,100,62,1
2023-03-02 20:25:00,9.675,21.55,18.3,25.38,27.4667,54.1667,100,100,62,1
2023-03-02 20:30:00,9.65,21.5833,18.2,25.44,27.5,54.5714,100,100,62,1
2023-03-02 20:35:00,9.625,21.6167,18.1,25.175,27.175,54.4545,100,100,62,1
2023-03-02 20:40:00,9.6,21.65,18.2333,25.0667,27,54,100,100,62,1
2023-03-02 20:45:00,9.575,21.6571,18.1889,25.1333,27.075,54.5,100,100,62,1
2023-03-03 07:30:00,7.05,21.85,17.2143,25.4,28.7,53.5,100,100,62,1
2023-03-03 07:35:00,7.1,21.8538,17.2429,25.7,28.8,53.5333,100,100,62,1
2023-03-03 07:40:00,7.15,21.85,17.2714,25.6333,28.6333,53.5,100,100,62,1
2023-03-03 07:45:00,7.2,21.85,17.3,25.6,28.76,53.5,100,100,62,1
2023-03-03 07:50:00,7.26,21.85,17.4091,25.4667,28.8,53.7143,100,100,62,1
2023-03-03 07:55:00,7.34,21.85,17.4,25.4667,28.55,53.6667,100,100,62,1
2023-03-03 08:00:00,7.42,21.85,17.432,25.6667,28.7286,53.5,100,100,62,1
2023-03-03 09:50:00,8.7,22.0667,18.0143,24.9667,27.35,53.8,100,100,62,1
2023-03-03 11:10:00,8.5,22.0465,18,25.6667,27.5667,54.5,100,100,62,1
2023-03-03 11:15:00,8.38333,22.0481,17.9,25.8,28,54.5,100,100,62,1
2023-03-03 11:20:00,8.26667,22.0497,18,26.4,28.65,54.5333,100,100,63,1
2023-03-03 11:25:00,8.15,22.0513,17.8,26.4,28.9,54.5,100,100,63,1
2023-03-03 11:30:00,7.8,22.0529,17.7667,26.65,29.15,54.4444,100,100,62,1
2023-03-03 11:35:00,7.7,22.0545,17.72,26.7583,29.4,54.5455,100,100,63,1
2023-03-03 11:40:00,7.5,22.0826,17.6733,26.8667,29.6,54.4286,100,100,63,1
2023-03-03 11:45:00,7.3,22.1106,17.6267,27.1,29.7,54.5,100,100,63,1
2023-03-03 11:50:00,7.2,22.1386,17.58,27.125,29.8667,54.6,100,100,63,1
2023-03-03 11:55:00,7.1,22.1667,17.5333,27.3333,30.1,54,100,100,63,1
2023-03-03 15:00:00,9.5,22.15,18.35,24,26.05,54.6667,100,100,62,1
2023-03-03 15:05:00,9.55,22.1444,18.35,24.175,25.9833,54.4444,100,100,62,1
2023-03-03 15:10:00,9.56,22.15,18.35,24.22,26.1583,54.5714,100,100,62,1
2023-03-03 15:15:00,9.55619,22.125,18.35,24.26,26.3333,54.5,100,100,62,1
2023-03-03 15:20:00,9.55238,22.1,18.3444,24.05,26.1,54.4615,100,100,62,1
2023-03-03 15:25:00,9.54857,22.075,18.3463,24.05,26.0667,54.5294,100,100,62,1
2023-03-03 15:30:00,9.54476,22.05,18.3481,24.05,26.0333,54.5,100,100,62,1
2023-03-03 15:35:00,9.54095,22.05,18.35,24.1,26,54.4615,100,100,62,1
2023-03-03 15:40:00,9.53714,22.05,18.3125,24.1,25.8667,54.5556,100,100,63,1
2023-03-03 15:45:00,9.53333,22.0333,18.275,24,25.9,54.5,100,100,63,1
2023-03-03 18:40:00,9.2,22.15,18.3917,25,27.1667,54.4667,100,100,62,1
2023-03-03 18:45:00,9.17143,22.1154,18.4333,24.55,26.7,54.5,100,100,62,1
2023-03-03 18:50:00,9.14286,22.0808,18.36,24.65,26.9,54.5,100,100,62,1
2023-03-03 18:55:00,9.11429,22.0462,18.3,24.7875,27.1,54.3,100,100,62,1
2023-03-03 19:00:00,9.08571,22.0236,18.2,24.925,27.25,53.75,100,100,61,1
2023-03-03 19:05:00,9.05714,22.001,18.18,24.7875,27.05,54.3333,100,100,62,1
2023-03-03 19:10:00,9.02857,21.9784,18,24.65,27.1,54.1667,100,100,62,1
2023-03-03 19:15:00,9,21.9558,17.9667,24.85,27.16,54.5,100,100,62,1
2023-03-03 19:20:00,8.95,21.9332,18,24.9893,27.1,54.5333,100,100,62,1
2023-03-03 19:25:00,8.9,21.9106,18.1,25.1286,27.65,54.5,100,100,62,1
2023-03-03 19:30:00,8.85,21.888,18.2,25.3,27.8,54.5,100,100,62,1
2023-03-03 19:35:00,8.8,21.8654,18.2,25.15,27.7,54.7,100,100,62,1
2023-03-03 19:40:00,8.7,21.8429,18.2,25.3,27.72,54.5,100,100,63,1
2023-03-03 19:45:00,8.6,21.85,18.05,25.65,28,54.7,100,100,62,1
2023-03-03 19:50:00,8.5,21.8667,17.9,25.95,28.2,54.4762,100,100,61,1
2023-03-03 19:55:00,8.46,21.8926,17.8,25.64,27.9,54.2308,100,100,62,1
2023-03-03 20:00:00,8.42,21.9185,17.78,25.55,27.85,54,100,100,62,1
2023-03-03 20:05:00,8.38,21.9444,17.8,25.7667,27.8,54,100,100,62,1
2023-03-03 20:10:00,8.34,21.9704,17.825,26.2333,28.45,54.2857,100,100,62,1
2023-03-03 20:15:00,8.3,21.9963,17.85,26.2667,28.9,54.1333,98,100,62,1
2023-03-03 20:20:00,8.225,22.0222,17.875,26.325,28.66,54.0588,100,100,62,1
2023-03-03 20:25:00,8.15,22.0481,17.9,26.8,29.4,54.0588,100,100,62,1
2023-03-03 20:30:00,8.075,22.0741,17.7,27.1,29.7,53.6842,100,100,62,1
2023-03-03 20:35:00,8,22.1,17.82,27.35,30.0167,54,100,100,62,1
2023-03-03 20:40:00,7.95,22.2,18.18,27.35,30.2,54.5,100,100,63,1
2023-03-03 20:45:00,7.9,22.4,18.2,27.35,30.1,54.5294,100,100,62,1
2023-03-03 20:50:00,7.85,22.35,18.22,27.7,30.35,54.5,100,100,62,1
2023-03-03 20:55:00,7.8,22.3,18.1667,27.62,30.4,54.3571,100,100,63,1
2023-03-04 00:40:00,5.55833,22.15,17.08,25.9667,29.3,53.9167,100,100,62,1
2023-03-04 00:45:00,5.5,22.14,16.8,25.9333,29.1,53.5,100,100,62,1
2023-03-04 02:05:00,4.84,22.05,16.6,25.9667,29.4333,53.5,100,100,62,1
2023-03-04 02:10:00,4.8,22.05,16.575,26.225,29.8,53.5,100,100,61,1
2023-03-04 02:15:00,4.76667,22.0577,16.55,26.0958,30,53.3333,100,100,62,1
2023-03-04 02:20:00,4.73333,22.0654,16.525,25.9667,29.6,53.5,100,100,62,1
2023-03-04 02:25:00,4.7,22.0731,16.5,26.05,29.65,53.5,100,100,62,1
2023-03-04 02:30:00,4.75,22.0808,16.7,26.2333,29.9,53.6667,100,100,62,1
2023-03-04 02:35:00,4.6875,22.0885,16.6,26.4667,30.2333,53.5,100,100,62,1
2023-03-04 02:40:00,4.625,22.0962,16.5,26.18,29.7333,53.0909,100,100,61,1
2023-03-04 02:45:00,4.5625,22.1038,16.4,26.5,29.85,53.3916,100,100,62,1
2023-03-04 02:50:00,4.5,22.1115,16.6333,27.0667,30.3,53.6923,100,100,62,1
2023-03-04 02:55:00,4.475,22.1192,16.6167,27.5,30.82,53.8182,100,100,62,1
2023-03-04 03:00:00,4.45,22.1269,16.6,27.1,30.85,53.5789,100,100,62,1
2023-03-04 03:05:00,4.425,22.1346,16.5933,26.65,30.8,53.8182,100,100,62,1
2023-03-04 03:10:00,4.4,22.1423,16.5867,26.58,30.54,53.5,100,100,62,1
2023-03-04 03:15:00,4.375,22.15,16.58,26.18,29.9286,53.5294,100,100,62,1
2023-03-04 03:20:00,4.35,22.1,16.5,26.4,30.1,53.5833,100,100,61,1
2023-03-04 03:25:00,4.325,22.05,16.38,25.975,29.62,53.5,100,100,61,1
2023-03-04 03:30:00,4.3,22.04,16.4,26.2833,30.14,53.1111,100,100,62,1
2023-03-04 03:35:00,4.25714,22.0254,16.5,26.1,29.97,53.1,100,100,62,1
2023-03-04 03:40:00,4.21429,22.0108,16.42,26.14,29.8,53.3333,100,100,62,1
2023-03-04 03:45:00,4.17143,21.9962,16.46,26.26,30.1333,53.3333,100,100,62,1
2023-03-04 03:50:00,4.12857,21.9815,16.6,26.1,29.925,53.3,100,100,61,1
2023-03-04 03:55:00,4.08571,21.9669,16.4,26.1,30,53,100,100,62,1
2023-03-04 04:00:00,4.04286,21.9523,16.1333,26.05,29.8833,53.1429,100,100,62,1
2023-03-04 04:05:00,4,21.9377,16.1067,26.1333,30.075,53.5,100,100,62,1
2023-03-04 04:10:00,3.94667,21.9231,16.08,26.1,30.1,53.5,100,100,62,1
2023-03-04 04:15:00,3.89333,21.9085,16.1,26.05,29.8333,53.5,100,100,62,1
2023-03-04 04:20:00,3.84,21.8938,16.0222,26,29.8,53.5714,100,100,62,1
2023-03-04 04:25:00,3.802,21.8792,16.0667,25.9,29.7667,53.5,100,100,62,1
2023-03-04 04:30:00,3.764,21.8646,16.1,26.2143,30.15,53.4615,100,100,62,1
2023-03-04 04:35:00,3.726,21.85,16.1333,26.3,30.3333,53.5,100,100,61,1
2023-03-04 04:40:00,3.688,21.85,15.9333,26.1333,30.24,53.5,100,100,61,1
2023-03-04 04:45:00,3.65,21.85,16,26.15,30.0667,53.5455,100,100,61,1
2023-03-04 04:50:00,3.89167,21.85,15.95,26.2333,30.18,53,100,100,61,1
2023-03-04 04:55:00,4.13333,21.85,15.9,29.5021,30.4,53.5,100,100,61,1
2023-03-04 05:00:00,4.375,21.8,19.85,32.7708,31.2,24.3043,100,100,52,1
2023-03-04 05:05:00,4.75,21.825,18.7471,29.8312,33.22,52.1053,100,100,62,1
2023-03-04 05:10:00,4.4,21.85,16.66,26.8833,31.1333,53.625,100,100,61,1
2023-03-04 05:15:00,4,21.8667,16.1,26.3667,30.45,53.5625,100,100,61,1
2023-03-04 05:20:00,3.75,21.85,15.9667,26.3667,30.3667,53.5,100,100,61,1
2023-03-04 05:25:00,3.6,21.8429,15.8,26.4833,30.6333,53.5,100,100,61,1
2023-03-04 07:25:00,2.85,21.85,15.7667,26.5,30.72,53.5,100,100,62,1
2023-03-04 07:30:00,2.84444,21.85,15.7,26.5,30.6,53.6667,100,100,61,1
2023-03-04 07:35:00,2.9,21.85,15.7667,26.3,30.6333,53.5,100,100,61,1
2023-03-04 07:40:00,2.96667,21.85,15.8333,26.4,30.8,53.5,100,100,61,1
2023-03-04 07:45:00,3.03333,21.855,15.9,26.12,30.3667,53.4286,100,100,61,1
2023-03-04 07:50:00,3.1,21.86,15.9,26.45,30.7,53.5714,100,100,61,1
2023-03-04 07:55:00,3.12857,21.84,15.9,26.35,30.3,53,100,100,61,1
2023-03-04 08:00:00,3.15714,21.85,15.9,26.1167,30.24,52.8333,100,100,61,1
2023-03-04 08:05:00,3.19286,21.8515,16,26.55,30.625,53,100,100,61,1
2023-03-04 08:10:00,3.22857,21.8529,15.8857,26.35,30.725,52.5,100,100,61,1
2023-03-04 08:15:00,3.26429,21.85,15.9,26.55,30.8,52.625,100,100,62,1
2023-03-04 10:25:00,4.6,22.05,16.7,26.15,30,53.6667,100,100,61,1
2023-03-04 10:30:00,4.7,22.0556,16.5857,26.15,30.05,53.5,100,100,61,1
2023-03-04 10:35:00,4.73,22.0679,16.7,26.5,30.1,53.6,100,100,61,1
2023-03-04 10:40:00,4.76,22.0803,16.6,26.4,30.1,53.625,100,100,61,1
2023-03-04 10:45:00,4.88,22.0927,16.6,26.475,30.2333,53.6667,100,100,61,1
2023-03-04 10:50:00,5,22.1051,16.9,26.7,30.4,53.3636,100,100,62,1
2023-03-04 10:55:00,5.1,22.1174,16.9,26.3,30.1333,53.2,100,100,62,1
2023-03-04 11:00:00,5.2,22.1298,16.9,26.1,29.8,54,100,100,62,1
2023-03-04 11:05:00,5.25,22.1422,16.9,26.225,30.05,53.7333,100,100,61,1
2023-03-04 11:10:00,5.3,22.1545,17,26.2,29.7,53.625,100,100,61,1
2023-03-04 11:15:00,5.35,22.15,16.9,26.25,30,53.6,100,100,61,1
2023-03-04 13:35:00,6.25333,22.35,17.4333,26.1,29.35,53.5,100,100,62,1
2023-03-04 13:40:00,6.26667,22.4,17.4,26.25,29.6,53.5,100,100,62,1
2023-03-04 13:45:00,6.24444,22.3833,17.4,26.15,29.6,53.5,100,100,62,1
2023-03-04 13:50:00,6.22222,22.3667,17.4,25.625,29.05,53.6111,100,100,62,1
2023-03-04 13:55:00,6.2,22.35,17.3,25.8,28.9667,53.5,100,100,61,1
2023-03-04 14:00:00,6.25,22.3,17.2167,25.65,29.15,53.5,100,100,61,1
2023-03-04 18:15:00,5.8,22.1,17.2,26.7333,29.65,53.5,100,100,62,1
2023-03-04 18:20:00,5.76667,22.16,17.0667,26.4,29.2,53.4667,100,100,62,1
2023-03-04 18:25:00,5.73333,22.14,17.1333,26.4,29.27,53.5,100,100,62,1
2023-03-04 18:30:00,5.675,22.15,17.2,26.725,29.34,53.5455,100,100,62,1
2023-03-04 18:35:00,5.61667,22.1556,17.0667,26.6,29.3,53.5,100,100,62,1
2023-03-04 18:40:00,5.55833,22.1537,17,26.725,29.52,53.5,100,100,62,1
2023-03-04 18:45:00,5.5,22.1519,16.95,26.5,29.2,53.5,100,100,62,1
2023-03-04 18:50:00,5.43333,22.15,16.9,26.8,29.56,53.5556,100,100,62,1
2023-03-04 18:55:00,5.36667,22.18,16.95,27.15,30.15,53.5,100,100,62,1
2023-03-04 19:00:00,5.3,22.21,17,27.105,30.475,53.5,100,100,62,1
2023-03-04 19:05:00,5.275,22.24,17.05,27.06,30.1,53.5,100,100,62,1
2023-03-04 19:10:00,5.25,22.27,17.1,27.3667,30.4,53.5714,100,100,62,1
2023-03-04 19:15:00,5.25,22.3,17.0667,27.7,30.5667,54,100,100,62,1
2023-03-04 19:20:00,5.25,22.33,17.0333,27.75,30.8,53.8333,100,100,63,1
2023-03-04 19:25:00,5.23333,22.36,17,27.6,30.5,53.8333,100,100,63,1
2023-03-04 19:30:00,5.175,22.3444,17.1,27.45,30.65,53.7895,100,100,63,1
2023-03-04 19:35:00,5.11667,22.35,16.8,27.3333,30.65,53.6154,100,100,62,1
2023-03-04 19:40:00,5.05833,22.352,16.85,27.5,30.65,53.5455,100,100,62,1
2023-03-04 19:45:00,5,22.354,16.9,27.4833,30.5917,53.4545,100,100,62,1
2023-03-04 19:50:00,4.96,22.356,16.95,27.4667,30.5333,53.5,98,100,62,1
2023-03-04 19:55:00,4.92,22.358,17,27.12,30.18,53.6,100,100,63,1
2023-03-04 20:00:00,4.88,22.36,17.1,27.55,30.475,54.5,100,100,63,1
2023-03-04 20:05:00,4.84,22.35,16.8667,27.8667,31.0667,53.5,100,100,62,1
2023-03-04 20:10:00,4.8,22.3429,16.9,28.12,31.6,53.5,100,100,62,1
2023-03-04 20:15:00,4.78333,22.35,16.95,27.6667,31.1333,53.4615,100,100,62,1
2023-03-04 20:20:00,4.76667,22.35,17,28.1667,31.45,53.6,100,100,63,1
2023-03-04 20:25:00,4.75,22.35,16.8667,28.6,32,54.1,100,100,62,1
2023-03-04 20:30:00,4.7,22.35,16.9111,28.9667,32.425,53.4667,100,100,62,1
2023-03-04 20:35:00,4.66667,22.35,16.9556,28.5875,32.7833,53.5,100,100,62,1
2023-03-04 20:40:00,4.63333,22.3556,17,28.15,32.5833,54,100,100,63,1
2023-03-04 20:45:00,4.6,22.3504,17,26.9,30.8154,53.5,100,100,63,1
2023-03-04 20:50:00,4.56667,22.3452,17,26.15,29.8,53.4667,100,100,62,1
2023-03-04 20:55:00,4.53333,22.34,16.7,26.34,30.025,53.5,100,100,62,1
2023-03-04 22:20:00,4.0375,22.1,16.3,25.875,29.7,53,100,100,62,1
2023-03-04 22:25:00,4,22.0333,16.2,25.65,29.6,53.25,100,100,62,1
2023-03-04 22:30:00,3.98222,22.0375,16.23,25.6,29.5,53.5,100,100,62,1
2023-03-04 22:35:00,3.96444,22.0417,16.26,26.3,29.72,53.5,100,100,62,1
2023-03-04 22:40:00,3.94667,22.0458,16.29,26.325,29.5833,53.5,100,100,62,1
2023-03-04 22:45:00,3.92889,22.05,16.32,25.9667,28.6333,53.5227,100,100,62,1
2023-03-04 22:50:00,3.91111,22.05,16.35,25.9667,28.7,53.5455,100,100,62,1
2023-03-05 00:00:00,3.65,22.06,16.3,28.55,32.24,53.5,100,100,62,1
2023-03-05 00:05:00,3.65,22.0933,16.4,28.65,32.4,53.5385,100,100,62,1
2023-03-05 00:10:00,3.61875,22.1267,16.4,28.6,32.24,53.4286,100,100,63,1
2023-03-05 00:15:00,3.5875,22.16,16.42,28.45,32.15,53.5294,100,100,62,1
2023-03-05 01:25:00,3.30533,22.1429,16.1,26.2833,30.225,53.5,100,100,62,1
2023-03-05 01:30:00,3.27067,22.1101,15.9,26.4,30.5,53.5,100,100,62,1
2023-03-05 05:20:00,2.4,21.85,15.4,25.8333,30,52.5,100,100,62,1
2023-03-05 10:20:00,5.575,22.05,16.7556,25.9286,29.2667,53.5,100,100,62,1
2023-03-05 10:25:00,5.6,22.0667,16.7667,25.8,29.4,53.5,100,100,62,1
2023-03-05 10:30:00,5.625,22.0875,16.7778,26.15,29.9,53.5,100,100,62,1
2023-03-05 10:35:00,5.65,22.1083,16.7889,25.85,29.525,53.5,100,100,62,1
2023-03-05 10:40:00,5.675,22.1292,16.8,26.1,29.5667,53.5,100,100,62,1
2023-03-05 10:45:00,5.7,22.15,16.9111,26.125,29.84,53.5,100,100,62,1
2023-03-05 10:50:00,5.76667,22.16,17.1,26.2,29.66,53.5455,100,100,62,1
2023-03-05 10:55:00,5.88333,22.1566,17.1,26.1,29.7,53.4545,100,100,62,1
2023-03-05 11:00:00,6,22.1531,17.1,26,29.5,53.5385,100,100,62,1
2023-03-05 11:05:00,6.05,22.1497,17.1,26.3,29.625,53.4545,100,100,62,1
2023-03-05 11:10:00,6.1,22.1463,17.1067,26.225,29.9333,53.5,100,100,62,1
2023-03-05 11:15:00,6.15,22.1429,17.1133,25.8,29.35,53.5455,100,100,62,1
2023-03-05 11:20:00,6.2,22.1486,17.12,25.7333,29.15,53.5,100,100,62,1
2023-03-05 11:25:00,6.3,22.1543,17.165,26.12,29.5,53.5,100,100,62,1
2023-03-05 11:30:00,6.36667,22.16,17.21,26.22,29.675,53.5,100,100,62,1
2023-03-05 13:25:00,5.73333,22.3462,17.2,25.8,29.1,53.5,100,100,62,1
2023-03-05 13:30:00,5.61667,22.3445,17.08,25.8,29.125,53.5,100,100,62,1
2023-03-05 13:35:00,5.5,22.3429,17.0331,25.8667,29.2,53.5,100,100,62,1
2023-03-05 13:40:00,5.43333,22.35,16.9862,25.875,29.2333,53.5,100,100,62,1
2023-03-05 13:45:00,5.36667,22.35,16.9392,25.8,29.1333,53.5,100,100,62,1
2023-03-05 13:50:00,5.3,22.36,16.8923,26.025,29.35,53.5455,100,100,62,1
2023-03-05 13:55:00,5.2,22.35,16.9,25.9,29.3,53.5,100,100,62,1
2023-03-05 14:00:00,5.13333,22.3429,16.9,25.7,29.175,53.5,100,100,62,1
2023-03-05 14:05:00,5.06667,22.35,16.9,25.8667,29.15,53.4444,100,100,62,1
2023-03-05 17:35:00,4.01818,22.1,16.5167,26.0833,29.7333,53.6,100,100,62,1
2023-03-05 17:40:00,4.00909,22.1185,16.6,26.05,29.8333,53.5,100,100,63,1
2023-03-05 17:45:00,4,22.137,16.6,26.0667,29.675,54,100,100,63,1
2023-03-05 17:50:00,3.8,22.1556,16.4833,26.2333,30.075,53.5,100,100,63,1
2023-03-05 17:55:00,3.7,22.15,16.3667,26.05,29.85,53.5,100,100,63,1
2023-03-05 18:00:00,3.6,22.1741,16.4,26.075,29.7,53.4286,100,100,63,1
2023-03-05 18:05:00,3.4,22.1981,16.4,26.1,29.9,53.5714,100,100,63,1
2023-03-05 18:10:00,3.35,22.2222,16.41,26.5,30.1,53.5,100,100,63,1
2023-03-05 18:15:00,3.3,22.2463,16.42,26.85,30.5667,53.7857,100,100,62,1
2023-03-05 20:00:00,3.16667,22.3611,16.4,26.45,30.25,53.5,100,100,63,1
2023-03-05 20:05:00,3.15,22.3583,16.3667,26.4,30.4333,53.5,100,100,62,1
2023-03-06 05:00:00,1.56,21.8,16.64,32.6909,31.7636,20.8333,97,100,46,1
2023-03-06 05:05:00,2.3,21.83,18.0375,30.3895,33.8867,47.25,100,100,64,1
2023-03-06 05:10:00,2.1,21.86,15.78,26.58,31.5,54.1667,100,100,63,1
2023-03-06 08:25:00,2.15,22.05,15.4,26.3167,30.275,53.5,100,100,62,1
2023-03-06 08:30:00,2.21111,22.05,15.4,26.2,30.1,53.5,100,100,62,1
2023-03-06 08:35:00,2.27222,22.05,15.6,26.15,30.24,53.5,100,100,62,1
2023-03-06 08:40:00,2.33333,22.05,15.6,26.1857,30.4333,53.5,99,100,62,1
2023-03-06 08:45:00,2.35,22.0667,15.6,26,30.125,53.5,100,100,62,1
2023-03-06 10:50:00,3.63429,22.3667,16.246,26.175,29.875,53.5,100,100,62,1
2023-03-06 10:55:00,3.64286,22.3633,16.264,26,29.8,53.5,100,100,62,1
2023-03-06 11:00:00,3.65143,22.36,16.282,25.7,29.4667,53.5,100,100,62,1
2023-03-06 11:05:00,3.66,22.3567,16.3,25.85,29.48,53.6667,100,100,62,1
2023-03-06 11:10:00,3.67686,22.3533,16.4,25.9,29.6,53.5,100,100,62,1
2023-03-06 11:15:00,3.69372,22.35,16.4,26.1,29.9,53.4444,100,100,62,1
2023-03-06 11:20:00,3.71058,22.35,16.45,26.15,30.05,53.5,100,100,62,1
2023-03-06 14:10:00,4.875,22.36,17.0333,26.1,29.775,54,100,100,63,1
2023-03-06 14:15:00,5,22.3567,17.0667,25.9,29.1333,53.7,100,100,63,1
2023-03-06 14:20:00,4.8,22.3533,17.1,26.2,29.4333,53.8889,100,100,62,1
2023-03-06 14:25:00,4.73333,22.35,16.9,26.05,29.4167,53.5,100,100,62,1
2023-03-06 14:30:00,4.5,22.35,16.9,26.2,29.4,53.4545,100,100,62,1
2023-03-06 14:35:00,4.45,22.3462,17,26.2333,29.66,53.5714,100,100,63,1
2023-03-06 14:40:00,4.4,22.4,16.8667,26.4417,30.1,53.5,100,100,63,1
2023-03-06 17:15:00,3.06667,22.3062,15.9,25.925,29.75,53.5,100,100,62,1
2023-03-06 17:20:00,2.98333,22.3375,15.9,26.1,29.9333,53.5,100,100,62,1
2023-03-06 17:25:00,2.9,22.3687,15.8982,26.15,30.15,53.5,100,100,63,1
2023-03-06 17:30:00,2.88,22.4,15.8964,25.88,29.7429,53.5083,98,100,62,1
2023-03-06 17:35:00,2.86,22.3931,15.8946,26.1,29.96,53.5167,100,100,62,1
2023-03-06 17:40:00,2.84,22.3861,15.8929,26.3,30.175,53.525,100,100,62,1
2023-03-06 17:45:00,2.85,22.3792,15.8911,26.12,30.0889,53.5333,100,100,62,1
2023-03-06 17:50:00,2.81667,22.3722,15.8893,25.9333,29.7667,53.5417,100,100,62,1
2023-03-06 17:55:00,2.78333,22.3653,15.8875,26.24,30.1667,53.55,100,100,62,1
2023-03-06 18:00:00,2.75,22.3583,15.8857,26.0143,29.925,53.5583,100,100,62,1
2023-03-06 18:05:00,2.71667,22.3514,15.9086,26.225,30.26,53.5667,100,100,62,1
2023-03-06 18:10:00,2.68333,22.3444,15.9314,26.16,30.1,53.575,98,100,62,1
2023-03-07 08:10:00,2.3,22.3444,15.8296,26.1,30.35,53.5,100,100,63,1
2023-03-07 08:15:00,2.36667,22.3571,15.8556,26.44,30.6,53.5,100,100,63,1
2023-03-07 08:20:00,2.48333,22.3548,15.8815,26.2143,30.3667,53.5091,100,100,63,1
2023-03-07 08:25:00,2.6,22.3524,15.9074,26.4,30.3083,53.5182,100,100,63,1
2023-03-07 08:30:00,2.65,22.35,15.9333,26.15,30.25,53.5273,100,100,63,1
2023-03-07 08:35:00,2.7,22.3476,15.9167,26.275,30.35,53.5364,100,100,63,1
2023-03-07 08:40:00,2.74667,22.3452,15.9,26.35,30.35,53.5455,100,100,62,1
2023-03-07 08:45:00,2.79333,22.3429,15.94,26.36,30.45,53.5545,100,100,62,1
2023-03-07 08:50:00,2.84,22.35,15.98,26.125,30.2,53.5636,100,100,63,1
2023-03-07 08:55:00,2.86667,22.3533,16.02,26.12,30.02,53.5727,100,100,62,1
2023-03-07 09:00:00,2.94444,22.3444,16.06,26.11,29.9433,53.5818,100,100,63,1
2023-03-07 09:05:00,3.02222,22.35,16.1,26.1,29.8667,53.5909,100,100,63,1
2023-03-07 09:10:00,3.1,22.35,16.1,26.2667,30.175,53.6,100,100,63,1
2023-03-07 09:15:00,3.12857,22.3667,16.12,26.1333,30.05,53.3333,100,100,63,1
2023-03-07 09:20:00,3.15714,22.35,16.1,26.14,29.8,53.5,100,100,63,1
2023-03-07 09:25:00,3.18929,22.35,16.1,26.1,30.2,53.5,100,100,63,1
2023-03-07 09:30:00,3.22143,22.35,16.1,26.2667,30.1,53.5,100,100,63,1
2023-03-07 15:50:00,3.575,22.35,16.3042,26.05,30.05,54,100,100,62,1
2023-03-07 15:55:00,3.51667,22.3429,16.2833,26.2333,30.2,53.4,100,100,62,1
2023-03-07 16:00:00,3.45833,22.35,16.2625,26.4,30.4333,53.4333,100,100,62,1
2023-03-07 16:05:00,3.4,22.3545,16.2417,26.1,30.0667,53.4667,100,100,62,1
2023-03-07 16:10:00,3.38636,22.35,16.2208,26.6,30.425,53.5,100,100,62,1
2023-03-07 16:15:00,3.37273,22.35,16.2,26.2,30.4,53.5,100,100,62,1
2023-03-07 16:20:00,3.35909,22.35,16.1333,26.12,30,53.5,100,100,62,1
2023-03-07 16:25:00,3.34545,22.35,16.0667,26.3,30.35,53.6,100,100,62,1
2023-03-07 16:30:00,3.32468,22.35,16,26.65,30.6167,53.4286,100,100,62,1
2023-03-07 16:35:00,3.3039,22.35,16.2,26.4,30.4667,53.5,100,100,62,1
2023-03-07 16:40:00,3.28312,22.35,16.1,26.35,30.35,53.5,100,100,62,1
2023-03-07 16:45:00,3.26234,22.35,16.1,26.15,30.32,53.5,100,100,62,1
2023-03-07 16:50:00,3.24156,22.35,16.0667,26.46,30.55,53.5,100,100,62,1
2023-03-07 16:55:00,3.22078,22.35,16.1333,26.4,30.475,53.5,100,100,62,1
2023-03-07 17:00:00,3.2,22.35,16.1167,26.35,30.5,53.5,98,100,62,1
2023-03-07 17:05:00,3.15,22.35,16.1,26.5,30.575,53.6667,100,100,62,1
2023-03-07 17:10:00,3.15,22.35,16.1,26.26,30.45,53.5,100,100,62,1
2023-03-07 17:15:00,3.14833,22.35,16.1,26.575,30.575,53.5,100,100,62,1
2023-03-07 17:20:00,3.14667,22.35,16.1,26.55,30.7,53.4444,100,100,62,1
2023-03-07 17:25:00,3.145,22.3462,16.1,26.475,30.65,53.5,100,100,62,1
2023-03-07 17:30:00,3.14333,22.35,16.1,26.3333,30.3,53.5,100,100,62,1
2023-03-07 17:35:00,3.14167,22.35,16.1,26.35,30.35,53.5385,100,100,62,1
2023-03-07 17:40:00,3.14,22.35,16.1,26.55,30.5667,53.5,100,100,62,1
2023-03-07 19:00:00,3.63333,22.3667,16.54,26.4667,30.3,54.5,100,100,63,1
2023-03-07 19:05:00,3.66667,22.5667,16.58,26.3,30.1,53.8,100,100,63,1
2023-03-08 01:10:00,3.76875,22.1429,16.28,26.08,29.55,53.5,100,100,62,1
2023-03-08 01:15:00,3.745,22.15,16.25,26.28,30.1833,53.4615,100,100,62,1
2023-03-08 01:20:00,3.72125,22.1423,16.22,26.26,30.3,53.9091,100,100,62,1
2023-03-08 01:25:00,3.6975,22.1346,16.19,25.85,29.8,53.6,98,100,62,1
2023-03-08 01:30:00,3.67375,22.1269,16.16,26.0667,29.8,53.75,100,100,61,1
2023-03-08 01:35:00,3.65,22.1192,16.13,26.2,30.0667,53.5,100,100,61,1
2023-03-08 01:40:00,3.65,22.1115,16.1,26.4333,30.525,53.7857,100,100,61,1
2023-03-08 01:45:00,3.62222,22.1038,16.1,26.2,30.35,53.5,100,100,61,1
2023-03-08 01:50:00,3.59444,22.0962,16.1333,26.05,30.05,53.5,100,100,61,1
2023-03-08 01:55:00,3.56667,22.0885,16.1667,26.075,30.1,53.9231,100,100,61,1
2023-03-08 02:00:00,3.53889,22.0808,16.2,26.4,30.3,53.2727,100,100,62,1
2023-03-08 02:05:00,3.51111,22.0731,16.12,26.2167,30.26,53.4,100,100,62,1
2023-03-08 02:10:00,3.48333,22.0654,16.1133,26.2,30.125,53.625,100,100,62,1
2023-03-08 02:15:00,3.45556,22.0577,16.1067,26.4167,30.36,53.8,100,100,62,1
2023-03-08 02:20:00,3.42778,22.05,16.1,26.2667,30.3633,53.5,100,100,62,1
2023-03-08 02:25:00,3.4,22.05,16.25,26.3714,30.3667,54.0769,100,100,61,1
2023-03-08 02:30:00,3.38333,22.05,16.1,26.2,30.275,53.5714,100,100,61,1
2023-03-08 02:35:00,3.36667,22.05,16.1,26.35,30.4,53.5,100,100,61,1
2023-03-08 02:40:00,3.35,22.05,16.0286,26.5,30.6,53.5,100,100,61,1
2023-03-08 02:45:00,3.3,22.05,16.1333,26.4571,30.7,53.6842,100,100,61,1
2023-03-08 02:50:00,3.2825,22.05,16.1,26.2833,30.42,53.7143,100,100,61,1
2023-03-08 02:55:00,3.265,22.05,16.1,26.2,30.2333,53.7143,100,100,61,1
2023-03-08 03:00:00,3.2475,22.05,16.1,26.375,30.4,53.6667,100,100,61,1
2023-03-08 03:05:00,3.23,22.05,16.08,26.3,30.3,53.6429,100,100,62,1
2023-03-08 03:10:00,3.2125,22.05,16.1,26.4333,30.42,53.5625,100,100,62,1
2023-03-08 03:15:00,3.195,22.05,16.1,26.5833,30.7333,53.6364,100,100,61,1
2023-03-08 03:20:00,3.1775,22.05,16.1,26.58,30.75,53.5,100,100,62,1
2023-03-08 03:25:00,3.16,22.05,16.1,26.4,30.55,53.6364,100,100,62,1
2023-03-08 03:30:00,3.1,22.0429,16.2,26.35,30.55,53.6429,100,100,62,1
2023-03-08 16:55:00,2.9,22.3333,16.0929,26.08,30.0667,53.5,100,100,62,1
2023-03-08 17:00:00,2.89615,22.3538,16.1,26.14,30.05,53.5,100,100,62,1
2023-03-08 17:05:00,2.89231,22.3455,16.1,26.4,30.15,53.5556,100,100,63,1
2023-03-08 17:10:00,2.88846,22.3561,16.1,26.275,30.55,53.4,100,100,62,1
2023-03-08 17:15:00,2.88462,22.3667,16.1,26.15,30.15,53.4333,100,100,62,1
2023-03-08 17:20:00,2.88077,22.3,16.1,26,30.1667,53.4667,100,100,62,1
2023-03-08 17:25:00,2.87692,22.35,16.1,26.2,30.15,53.5,100,100,62,1
2023-03-08 17:30:00,2.87308,22.3509,16.1,26.1333,30.1,53.5,100,100,62,1
2023-03-08 17:35:00,2.86923,22.3518,16.0556,26.15,30.225,53.5,100,100,62,1
2023-03-08 17:40:00,2.86538,22.3527,16.0111,26.4,30.35,53.5,100,100,62,1
2023-03-08 17:45:00,2.86154,22.3536,15.9667,25.98,30.15,53.5,100,100,62,1
2023-03-08 17:50:00,2.85769,22.3545,15.8,26.14,30.15,53.5,100,100,62,1
2023-03-08 17:55:00,2.85385,22.3554,15.9143,26.25,30.1333,53.5,100,100,62,1
2023-03-08 18:00:00,2.85,22.3562,16.1,26.3,30.225,53.6667,100,100,62,1
2023-03-08 18:05:00,2.84444,22.3571,16.06,26.2,30.18,53.4,100,100,62,1
2023-03-08 18:10:00,2.85,22.3562,16.02,26.2667,30.14,53.5,100,100,62,1
2023-03-08 19:20:00,2.85,22.3747,16.14,26.35,30.4,53.6,100,100,62,1
2023-03-08 19:25:00,2.85,22.3798,16.2,26.56,30.5667,53.5,100,100,63,1
2023-03-08 19:30:00,2.85,22.3848,16,26.7,30.525,53.4615,100,100,63,1
2023-03-08 19:35:00,2.85,22.3899,15.8,26.4,30.5,53.5,100,100,62,1
2023-03-08 19:40:00,2.808,22.3949,16,26.4,30.6,53.5,100,100,62,1
2023-03-08 19:45:00,2.766,22.4,16.08,26.325,30.525,53.5,100,100,62,1
2023-03-08 19:50:00,2.724,22.3875,15.88,26.3,30.55,53.55,100,100,62,1
2023-03-08 19:55:00,2.682,22.375,16.0333,26.4,30.575,53.6,100,100,63,1
2023-03-08 20:00:00,2.64,22.3625,15.9,26.35,30.3,53.4,100,100,62,1
2023-03-08 20:05:00,2.65,22.35,16,26,30.2,53.4857,100,100,62,1
2023-03-08 22:45:00,1.7975,22.15,15.1375,25.88,30.05,52.5,100,100,62,1
2023-03-08 22:50:00,1.745,22.1429,15.1,26.075,30.1333,52.5,100,100,62,1
2023-03-08 22:55:00,1.6925,22.15,15.1,25.925,30.0333,52.5,100,100,62,1
2023-03-08 23:00:00,1.64,22.15,15.1,26.0667,30.2667,52.5,100,100,62,1
2023-03-08 23:05:00,1.59143,22.15,15.1,26.175,30.45,52.5,100,100,63,1
2023-03-08 23:10:00,1.54286,22.1389,15.1,26.1667,30.4,52.5,100,100,62,1
2023-03-08 23:15:00,1.55,22.1278,15,26.225,30.7,52.5,100,100,62,1
2023-03-08 23:20:00,1.49861,22.1167,14.9875,26.2,30.4333,52.5,100,100,62,1
2023-03-08 23:25:00,1.44722,22.1056,14.975,26.1,30.3667,52.5,100,100,62,1
2023-03-08 23:30:00,1.39583,22.0944,14.9625,26.225,30.6667,52.5,100,100,62,1
2023-03-08 23:35:00,1.34444,22.0833,14.95,26.4,30.8,52.5,100,100,62,1
2023-03-08 23:40:00,1.35,22.0722,14.9375,26.54,30.8,52.5,100,100,62,1
2023-03-08 23:45:00,1.31875,22.0611,14.925,26.0333,30.2,52.5,100,100,62,1
2023-03-08 23:50:00,1.2875,22.05,14.9125,25.9167,30.125,52.5,100,100,62,1
2023-03-08 23:55:00,1.25625,22.0444,14.9,25.8,30.05,52.5,100,100,62,1
2023-03-09 05:00:00,1.81667,21.6,16.3952,32.4955,31.4625,21.7273,100,100,52,1
2023-03-09 05:05:00,2,21.5943,17.4,29.41,33.2846,49.4615,100,100,64,1
2023-03-09 05:10:00,1.63333,21.5886,15.28,26.12,30.5778,53,100,100,63,1
2023-03-09 05:15:00,1.3,21.5829,14.94,26.5857,31.0857,52.75,100,100,62,1
2023-03-09 05:20:00,1.05,21.5771,14.6,26,30.625,52.5,100,100,62,1
2023-03-09 05:25:00,0.875,21.5714,14.4,26.1,30.725,52.5,100,100,62,1
2023-03-09 05:30:00,0.7,21.5657,14.425,25.95,30.6,52.5,100,100,62,1
2023-03-09 06:45:00,0.9,21.7789,14.77,26.25,30.8,52.5,100,100,62,1
2023-03-09 06:50:00,0.98,21.8194,14.8,26.2,30.65,52.5,100,100,62,1
2023-03-09 06:55:00,1.06,21.86,14.9,26.1375,30.6667,52.5,100,100,62,1
2023-03-09 07:00:00,1.2,21.8858,15,26.1333,30.4,52.5,100,100,62,1
2023-03-09 07:05:00,1.3,21.9117,14.9,26.15,30.54,52.5,100,100,62,1
2023-03-09 07:10:00,1.4,21.9375,15.0167,26.15,30.545,52.5,100,100,62,1
2023-03-09 07:15:00,1.45152,21.9633,15.1333,26.275,30.55,52.5,100,100,62,1
2023-03-09 07:20:00,1.50303,21.9892,15.1,26.4,30.8333,52.5,100,100,62,1
2023-03-09 07:25:00,1.55455,22.015,15.1,26,30.55,52.5,100,100,62,1
2023-03-09 07:30:00,1.62727,22.0408,15.1,26.18,30.2875,52.5,100,100,62,1
2023-03-09 07:35:00,1.7,22.0667,15.1333,25.98,30.52,52.5,100,100,62,1
2023-03-09 07:40:00,1.73889,22.0444,15.1667,26.175,30.4333,52.5,100,100,62,1
2023-03-09 07:45:00,1.77778,22.0556,15.2,26,30.22,52.5,100,100,63,1
2023-03-09 07:50:00,1.81667,22.05,15.2333,26,30.15,52.5,98,100,62,1
2023-03-09 07:55:00,1.85556,22.0444,15.2667,25.9833,30.1,52.5,100,100,62,1
2023-03-09 08:00:00,1.85,22.0545,15.3,25.94,30.1143,52.5,100,100,62,1
2023-03-09 08:05:00,1.9375,22.0455,15.3333,26.1667,30.35,52.5,100,100,62,1
2023-03-09 08:10:00,2.025,22.0667,15.3667,26.04,30.1333,52.5,100,100,62,1
2023-03-09 08:15:00,2.1125,22.0759,15.4,26.3,30.2,52.5,100,100,62,1
2023-03-09 08:20:00,2.2,22.0852,15.4333,26.05,30.2333,52.5,100,100,62,1
2023-03-09 08:25:00,2.28333,22.0944,15.4,26.05,30.1857,52.5,100,100,62,1
2023-03-09 08:30:00,2.36667,22.1037,15.444,26.18,30.3667,52.5,100,100,62,1
2023-03-09 10:50:00,4.73,22.35,16.7286,25.7,29.4667,53.4286,100,100,62,1
2023-03-09 10:55:00,4.745,22.35,16.7571,25.6714,29.1833,53.5455,100,100,62,1
2023-03-09 11:00:00,4.76,22.4,16.7857,25.7607,29.1667,53.4,100,100,62,1
2023-03-09 11:05:00,4.75,22.4131,16.8143,25.85,29.275,53.5,100,100,62,1
2023-03-09 11:10:00,4.73333,22.4262,16.8429,25.7,29.2333,53.5,100,100,62,1
2023-03-09 11:15:00,4.8,22.4393,16.8714,25.6667,29.3,53.5,100,100,62,1
2023-03-09 11:20:00,4.9,22.4524,16.9,25.725,29.15,53.5,100,100,62,1
2023-03-09 11:25:00,5,22.4655,16.9,25.6,29.0333,53.5,100,100,62,1
2023-03-09 11:30:00,5.1,22.4786,16.88,25.65,29.1143,53.5714,100,100,62,1
2023-03-09 11:35:00,5.2,22.4917,17,25.775,29.1667,53.4545,100,100,62,1
2023-03-09 11:40:00,5.21667,22.5048,17.0333,25.9,29.4,53.5,100,100,62,1
2023-03-09 11:45:00,5.23333,22.5179,17.0667,26,29.2333,53.5,100,100,63,1
2023-03-09 11:50:00,5.25,22.531,17.1,25.85,29.35,53.5455,100,100,63,1
2023-03-09 11:55:00,5.20833,22.544,17.1333,26.2,29.7667,53.5,100,100,63,1
2023-03-09 12:00:00,5.16667,22.5571,17.1,26.15,29.5,55,100,100,63,1
2023-03-09 12:05:00,5.125,22.5556,17.1,26.2,29.6667,53.5714,100,100,63,1
2023-03-09 12:10:00,5.08333,22.554,17.1,26.14,29.7,53.5,100,100,63,1
2023-03-09 12:15:00,5.04167,22.5524,17.1,26.14,29.7333,53.5,100,100,63,1
2023-03-09 12:20:00,5,22.5508,17.0667,26.05,29.7,53.4,100,100,62,1
2023-03-09 12:25:00,5.1,22.5492,17.0933,25.9917,29.5333,53.5556,100,100,62,1
2023-03-09 12:30:00,5.2,22.5476,17.12,25.9333,29.3667,53.4545,100,100,62,1
2023-03-09 12:35:00,5.3,22.546,17.1,25.9,29.15,53.5,100,100,62,1
2023-03-09 12:40:00,5.23333,22.5444,17.0889,25.8333,29.35,53.5,100,100,62,1
2023-03-09 12:45:00,5.3,22.55,17.1016,25.95,29.5,53.5714,100,100,62,1
2023-03-09 12:50:00,5.28,22.55,17.1143,25.9,29.4,53.5,100,100,62,1
2023-03-09 12:55:00,5.26,22.55,17.0857,25.94,29.5,53.5,100,100,62,1
2023-03-09 13:00:00,5.24,22.55,17.1,25.85,29.5333,53.5,100,100,63,1
2023-03-09 13:05:00,5.21818,22.55,17.1,26.1,29.5667,53.5625,100,100,63,1
2023-03-09 13:10:00,5.19636,22.55,17.1,26.3667,30.0333,53.5556,100,100,63,1
2023-03-09 13:15:00,5.17455,22.55,17.1,26.3244,30.1,53.5,100,100,63,1
2023-03-09 13:20:00,5.15273,22.55,17.1,26.2822,29.95,53.4615,100,100,62,1
2023-03-09 13:25:00,5.13091,22.55,17.1,26.24,29.8,53.5,100,100,63,1
2023-03-09 13:30:00,5.10909,22.55,17.1,25.9,29.6667,53.5,100,100,63,1
2023-03-09 13:35:00,5.08727,22.55,17.1,25.85,29.2167,53.5333,100,100,63,1
2023-03-09 17:15:00,4.5,22.35,16.603,26.05,29.6,53.5,100,100,63,1
2023-03-09 19:00:00,4.3,22.57,16.6133,26.1857,29.9667,53.6,100,100,62,1
2023-03-09 19:05:00,4.2,22.555,16.6067,26,29.8,53.3333,100,100,62,1
2023-03-09 19:10:00,4.1,22.54,16.6,26,29.56,53.5,100,100,62,1
2023-03-10 06:00:00,2.18333,22.0611,15.74,26.25,30.35,53.5333,100,100,63,1
2023-03-10 06:05:00,2.21667,22.0722,15.78,26.2,30.2,53.4615,100,100,63,1
2023-03-10 06:10:00,2.25,22.0833,15.82,26.2429,30.4,53.5,100,100,63,1
2023-03-10 06:15:00,2.28333,22.0944,15.86,26.3,30.38,53.5,100,100,63,1
2023-03-10 06:20:00,2.31667,22.1056,15.9,26.65,30.65,53.5,100,100,63,1
2023-03-10 06:25:00,2.35,22.1167,15.9111,26.3429,30.4,53.5,100,100,63,1
2023-03-10 06:30:00,2.43333,22.1278,15.8667,26.25,30.4333,53.5,100,100,63,1
2023-03-10 06:35:00,2.51667,22.1389,15.92,26.5333,30.5143,53.5,100,100,63,1
2023-03-10 06:40:00,2.6,22.15,15.9,26.4,30.6,54,100,100,63,1
2023-03-10 06:45:00,2.65,22.1545,16.1111,26.6,30.7,53.75,100,100,63,1
2023-03-10 06:50:00,2.7,22.15,16.1,26.8,30.8667,53.5,100,100,63,1
2023-03-10 09:55:00,5.3,22.35,17.2667,26.22,29.175,54.5,100,100,63,1
2023-03-10 10:00:00,5.5,22.3667,17.4,26.35,29.4,54.5,100,100,63,1
2023-03-10 10:05:00,5.6,22.4296,17.3933,26.65,29.35,54.5,100,100,63,1
2023-03-10 10:10:00,5.7,22.4926,17.3867,26.675,29.3,54.5,100,100,63,1
2023-03-10 10:15:00,5.71667,22.5556,17.38,26.9,29.65,54.5,100,100,63,1
2023-03-10 10:20:00,5.73333,22.587,17.3733,27.1444,30.12,54.5,100,100,63,1
2023-03-10 10:25:00,5.75,22.6185,17.3667,27.3667,30.2,54.5,100,100,63,1
2023-03-10 10:30:00,5.76667,22.65,17.4,27.4,30.45,54.25,100,100,63,1
2023-03-10 10:35:00,5.78333,22.6538,17.475,27.5667,30.58,54,100,100,63,1
2023-03-10 10:40:00,5.8,22.6951,17.4333,27.5,30.5,53.75,100,100,63,1
2023-03-10 10:45:00,5.7,22.7363,17.4,27.575,30.575,53.5,100,100,62,1
2023-03-10 10:50:00,5.75,22.7775,17.5667,27.65,30.65,53.5,100,100,63,1
2023-03-10 10:55:00,5.8,22.8188,17.54,27.55,30.6,54.5,100,100,63,1
2023-03-10 11:00:00,5.75,22.86,17.5667,27.7,30.6333,54.5,100,100,63,1
2023-03-10 11:05:00,5.83333,22.85,17.5639,27.4083,30.7,54.5,100,100,63,1
2023-03-10 11:10:00,5.91667,22.849,17.5611,27.1167,30.7,54.5,100,100,63,1
2023-03-10 11:15:00,6,22.848,17.5583,26.825,30.4,54.5,100,100,63,1
2023-03-10 11:20:00,6.05,22.847,17.5556,26.35,29.9,54.5,100,100,63,1
2023-03-10 11:25:00,6.1,22.846,17.5528,25.975,29.2,54.5,100,100,63,1
2023-03-10 11:30:00,6.15,22.845,17.55,25.6,28.6,54.5,100,100,63,1
2023-03-10 11:35:00,6.2,22.844,17.5472,25.6,28.5286,54.5,100,100,63,1
2023-03-10 11:40:00,6.25,22.843,17.5444,25.6333,28.65,54.5,100,100,63,1
2023-03-10 11:45:00,6.25,22.842,17.5417,25.1333,28,54.5,100,100,63,1
2023-03-10 11:50:00,6.16667,22.841,17.5389,25.15,27.7375,54.5,100,100,63,1
2023-03-10 11:55:00,6.08333,22.84,17.5361,25.26,27.96,54.5,100,100,63,1
2023-03-10 12:00:00,6,22.85,17.5333,25.3333,28.3333,54.5,100,100,63,1
2023-03-10 12:05:00,5.95,22.85,17.5417,25.4,28.34,53.4444,100,100,62,1
2023-03-10 12:10:00,5.9,22.8667,17.55,25.2,28.14,53.5556,100,100,63,1
2023-03-10 12:15:00,5.85,22.85,17.55,25.55,28.25,53.8333,100,100,62,1
2023-03-10 13:35:00,5.25467,22.85,17.4524,26.625,29.4,54.5,100,100,63,1
2023-03-10 13:40:00,5.25733,22.85,17.5048,26.9,29.65,54.5,100,100,63,1
2023-03-10 15:35:00,5.96,22.8429,17.6667,25.35,28.3667,54.5,100,100,63,1
2023-03-10 15:40:00,5.92,22.8452,17.65,25.7667,28.78,54.5,100,100,63,1
2023-03-10 15:45:00,5.88,22.8476,17.6333,26.0667,29.0667,54.5,100,100,63,1
2023-03-10 15:50:00,5.84,22.85,17.6167,26.2,29.1667,54.5,100,100,63,1
2023-03-10 15:55:00,5.8,22.8524,17.6,26.3,29.35,54.5,100,100,63,1
2023-03-10 16:00:00,5.785,22.8548,17.5833,26.6667,29.6,54.5455,100,100,63,1
2023-03-10 16:05:00,5.77,22.8571,17.5667,26.6429,29.9,54.4,100,100,63,1
2023-03-10 16:10:00,5.755,22.8595,17.55,26.65,30,54.5,100,100,63,1
2023-03-10 16:15:00,5.74,22.8619,17.4,26.6,29.7,53,100,100,62,1
2023-03-10 16:20:00,5.71,22.8643,17.5,26.6714,29.66,53.25,100,100,62,1
2023-03-10 16:25:00,5.68,22.8667,17.3,26,28.8333,53.5,100,100,62,1
2023-03-10 18:15:00,4.74286,22.8333,17.175,26.3857,29.9571,53.5,100,100,63,1
2023-03-10 18:20:00,4.7125,22.8167,17.1,26.25,29.74,53.5,100,100,63,1
2023-03-10 18:25:00,4.68214,22.8,17.1333,26.3,29.9,54,100,100,63,1
2023-03-10 18:30:00,4.65179,22.7833,17.1067,26.3,29.7,54.5,100,100,63,1
2023-03-10 18:35:00,4.62143,22.7667,17.08,26.1,29.8,54.5,100,100,63,1
2023-03-10 18:40:00,4.59107,22.75,17.0533,26.15,29.9,54.5,100,100,63,1
2023-03-10 18:45:00,4.56071,22.7333,17.0267,25.9667,29.5,54.5,100,100,63,1
2023-03-10 18:50:00,4.53036,22.7167,17,26.1,29.65,53.5,100,100,63,1
2023-03-10 18:55:00,4.5,22.7,16.8,26.4667,30.075,53.4615,100,100,63,1
2023-03-10 19:00:00,4.43333,22.6833,16.9,26.05,29.8,53.5,100,100,63,1
2023-03-10 19:05:00,4.36667,22.6667,17,26,29.5333,53.5556,100,100,63,1
2023-03-10 19:10:00,4.3,22.65,16.9722,26.1286,29.7333,53.5,100,100,63,1
2023-03-10 19:15:00,4.225,22.6467,16.9444,26.1333,29.6667,53.5,100,100,63,1
2023-03-10 19:20:00,4.15,22.65,16.9167,26.05,29.5,53.3333,100,100,63,1
2023-03-10 19:25:00,4.075,22.6333,16.8889,25.9,29.425,53.5714,100,100,63,1
2023-03-10 19:30:00,4,22.6167,16.8574,25.875,29.35,53.5,100,100,63,1
2023-03-10 19:35:00,3.9,22.6,16.8259,25.9333,29.35,53.5,100,100,63,1
2023-03-10 19:40:00,3.8,22.5833,16.7944,26.3,29.92,53.5,100,100,63,1
2023-03-10 19:45:00,3.85,22.5667,16.763,26.2583,30.05,53.5,100,100,63,1
2023-03-10 19:50:00,3.75,22.55,16.7315,26.2167,30.0333,53.5,100,100,63,1
2023-03-10 19:55:00,3.65,22.5429,16.7,26.24,29.9,53.5,100,100,63,1
2023-03-10 20:00:00,3.65,22.55,16.675,26.1,29.7125,53.5,100,100,63,1
2023-03-10 20:05:00,3.65,22.55,16.65,25.8,29.525,53.4706,100,100,63,1
2023-03-10 22:20:00,3.13333,22.7,16.5867,26.75,30.7,53.125,100,100,63,1
2023-03-10 22:25:00,3.01667,22.6917,16.5833,26.4667,30.4167,53,100,100,63,1
2023-03-10 22:30:00,2.9,22.6833,16.58,26.4,30.35,53.5455,100,100,63,1
2023-03-10 22:35:00,2.85,22.675,16.5089,26.35,30.34,53.5,100,100,63,1
2023-03-10 22:40:00,2.8,22.6667,16.4378,26.4667,30.5,53.5,100,100,63,1
2023-03-10 22:45:00,2.65,22.6583,16.3667,26.6,30.35,53.5,100,100,63,1
2023-03-10 22:50:00,2.525,22.65,16.3286,26.55,30.55,53.4615,100,100,63,1
2023-03-10 22:55:00,2.4,22.6417,16.2905,26.4167,30,53.5455,100,100,63,1
2023-03-10 23:00:00,2.33333,22.6333,16.2524,26.3833,30.1,53.4667,100,100,63,1
2023-03-10 23:05:00,2.27222,22.6056,16.2143,26.7833,30.8,53.5,100,100,63,1
2023-03-10 23:10:00,2.21111,22.5778,16.1762,26.575,30.675,53.5,100,100,63,1
2023-03-10 23:15:00,2.15,22.55,16.1381,26.3667,30.325,53.5,100,100,63,1
2023-03-10 23:20:00,2.15,22.5455,16.1,26.24,30.2545,53.5,100,100,63,1
2023-03-10 23:25:00,2.1,22.55,16.1,26.4667,30.425,53.5,100,100,63,1
2023-03-11 05:00:00,1.3375,22.35,16.9062,32.7875,32.0818,20.3889,99,100,47,1
2023-03-11 09:20:00,2.8,22.3571,16.32,25.85,29.66,53.4667,100,100,63,1
2023-03-11 09:25:00,2.85,22.34,16.36,25.975,29.6,53.5333,100,100,63,1
2023-03-11 09:30:00,2.975,22.3571,16.4,26.1,29.7667,53.5,100,100,63,1
2023-03-11 09:35:00,3.1,22.35,16.3,25.8,29.4667,53.4,100,100,63,1
2023-03-11 09:40:00,3.16,22.3455,16.2,25.6667,29.4,53.4333,100,100,63,1
2023-03-11 09:45:00,3.255,22.3545,16.35,25.8167,29.53,53.4667,100,100,63,1
2023-03-11 09:50:00,3.35,22.3462,16.5,25.9667,29.66,53.5,100,100,63,1
2023-03-11 09:55:00,3.5,22.3667,16.6143,25.9667,29.6,53.5714,100,100,63,1
2023-03-11 10:00:00,3.65,22.4067,16.7071,25.875,29.42,53.4,100,100,63,1
2023-03-11 10:05:00,3.83333,22.4467,16.8,26.2333,29.8,53.5455,100,100,63,1
2023-03-11 10:10:00,3.9,22.4867,17,26.3333,30.0667,53.5,100,100,63,1
