timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-03-11 10:15:00,4.1,22.5267,16.9,26.1333,29.7,53.5,100,100,63,1
2023-03-11 10:20:00,4.13333,22.5667,17.1,26,29.55,53.4833,100,100,63,1
2023-03-11 10:25:00,4.16667,22.55,16.8,26.025,29.55,53.4667,100,100,62,1
2023-03-11 10:30:00,4.2,22.55,16.9333,26.1,29.6,53.5455,100,100,62,1
2023-03-11 10:35:00,4.23333,22.58,16.8,26,29.6,53.4545,100,100,63,1
2023-03-11 10:40:00,4.26667,22.61,16.9,26.0444,29.6,53.5455,100,100,63,1
2023-03-11 10:45:00,4.3,22.64,17,26.1,29.6875,53.5,100,100,63,1
2023-03-11 10:50:00,4.32,22.67,17,26.1,29.7,53.5,100,100,63,1
2023-03-11 10:55:00,4.34,22.7,16.9,26.3,29.75,53.5,100,100,63,1
2023-03-11 11:00:00,4.36,22.6333,17.1,26.3667,29.9,54.1667,100,100,63,1
2023-03-11 11:05:00,4.38,22.65,17.1,26.4333,30.1333,53.5,100,100,63,1
2023-03-11 11:10:00,4.4,22.6538,17.2,26.3,30.0333,54.25,100,100,63,1
2023-03-11 11:15:00,4.42,22.65,17.1,26.2875,29.8333,54.375,100,100,63,1
2023-03-11 11:20:00,4.44,22.675,17,26.275,29.7952,54.5,100,100,63,1
2023-03-11 11:25:00,4.46,22.7,16.9333,26.05,29.7571,53.4545,100,100,63,1
2023-03-11 11:30:00,4.48,22.725,17.1333,26.1429,29.675,53.6,100,100,63,1
2023-03-11 11:35:00,4.5,22.75,17.1593,25.85,29.36,54.05,100,100,63,1
2023-03-11 11:40:00,4.54,22.775,17.1852,26.1,29.5,54.5,100,100,63,1
2023-03-11 11:45:00,4.58,22.8,17.2111,25.8,29.2667,54.25,100,100,63,1
2023-03-11 11:50:00,4.62,22.825,17.237,26,29.3,54,100,100,63,1
2023-03-11 11:55:00,4.66,22.85,17.263,26.1333,29.6333,53.75,100,100,63,1
2023-03-11 12:00:00,4.7,22.86,17.2889,25.84,29.2167,53.5,100,100,63,1
2023-03-11 16:45:00,4,22.85,17.1,26.1,29.35,53.5,100,100,63,1
2023-03-11 16:50:00,3.9,22.84,16.9929,26.325,29.875,53.5,100,100,63,1
2023-03-11 19:10:00,3.15385,22.65,16.6,26.375,30.3167,53.5,100,100,63,1
2023-03-11 19:15:00,3.15256,22.6455,16.6,26.35,30.25,53.4,100,100,63,1
2023-03-11 19:20:00,3.15128,22.6216,16.6,26.4,30.36,53.5714,100,100,63,1
2023-03-11 19:25:00,3.15,22.5977,16.5889,26.15,30.0667,53.5,100,100,63,1
2023-03-11 19:30:00,3.15,22.5739,16.6,26.5571,30.4,53.5,100,100,63,1
2023-03-11 19:35:00,3.14286,22.55,16.575,26.25,30.1,53.5,100,100,63,1
2023-03-11 20:45:00,2.9,22.55,16.4,26.4,30.4,53.4,100,100,63,1
2023-03-11 20:50:00,2.88,22.55,16.4,26.5,30.5667,53.6,100,100,63,1
2023-03-11 20:55:00,2.86,22.5571,16.4,26.4,30.4,53.5,100,100,63,1
2023-03-11 21:00:00,2.84,22.5429,16.4,26.65,30.4,53.5,100,100,63,1
2023-03-11 21:05:00,2.77667,22.5286,16.3889,26.55,30.55,53.4706,100,100,63,1
2023-03-11 21:10:00,2.71333,22.5143,16.4,26.525,30.3,53.5,100,100,63,1
2023-03-11 21:15:00,2.65,22.5,15.96,26.3,30.4222,53.5278,100,100,63,1
2023-03-11 21:20:00,2.525,22.51,15.9733,26.5,30.5444,53.5556,100,100,63,1
2023-03-11 21:25:00,2.4,22.52,15.9867,26.5,30.6667,53.5833,100,100,63,1
2023-03-11 21:30:00,2.37,22.53,16,26.25,30.5,53.6111,100,100,63,1
2023-03-11 21:35:00,2.34,22.54,16.2,26.55,30.65,53.6389,100,100,63,1
2023-03-11 21:40:00,2.29333,22.55,16.1778,26.72,30.84,53.6667,100,100,63,1
2023-03-11 21:45:00,2.24667,22.5571,16.1556,26.7667,31.025,53.5,100,100,63,1
2023-03-11 21:50:00,2.2,22.5548,16.1333,26.6667,30.825,53.4667,100,100,63,1
2023-03-11 21:55:00,2.14286,22.5524,16.1111,26.6583,30.55,53.5,100,100,63,1
2023-03-11 22:00:00,2.08214,22.55,16.0889,26.65,30.675,53.5,100,100,63,1
2023-03-11 22:05:00,2.02143,22.55,16.0667,26.75,31.075,53.5,100,100,63,1
2023-03-11 22:10:00,1.96071,22.5333,15.9333,26.8,31.175,53.5,100,100,63,1
2023-03-11 23:35:00,1.60408,22.35,15.8333,26.725,30.92,53.4615,100,100,63,1
2023-03-11 23:40:00,1.58878,22.3471,15.9,26.66,31.0333,53.5385,100,100,63,1
2023-03-11 23:45:00,1.57347,22.35,15.8,26.675,30.9667,53.5,100,100,63,1
2023-03-11 23:50:00,1.55816,22.35,15.7,26.72,31,53.4667,100,100,63,1
2023-03-11 23:55:00,1.54286,22.3533,15.6,26.61,31.0571,53.5,100,100,63,1
2023-03-12 00:00:00,1.52092,22.3455,15.5667,26.78,30.95,53.5,100,100,63,1
2023-03-12 00:05:00,1.49899,22.3538,15.4,26.4667,30.74,53.5,100,100,63,1
2023-03-12 00:10:00,1.47706,22.3471,15.3667,26.525,30.68,53.5,100,100,62,1
2023-03-12 00:15:00,1.45512,22.35,15.6,26.625,30.84,53.5,100,100,63,1
2023-03-12 00:20:00,1.43319,22.3625,15.58,26.6714,31.14,53.5,100,100,63,1
2023-03-12 00:25:00,1.41126,22.375,15.56,26.775,31.1333,53.6,100,100,64,1
2023-03-12 00:30:00,1.38932,22.3875,15.54,26.8667,31.2,53.5,100,100,63,1
2023-03-12 00:35:00,1.36739,22.4,15.52,26.8125,31.15,53.4286,100,100,63,1
2023-03-12 00:40:00,1.34545,22.3,15.5,26.9,31.275,53.5,100,100,63,1
2023-03-12 09:15:00,3.23878,22.35,16.4,26,29.75,53.5,100,100,63,1
2023-03-12 09:20:00,3.25918,22.35,16.4,26.9375,30.875,53.4545,100,100,63,1
2023-03-12 09:25:00,3.27959,22.35,16.3667,26.3714,30.525,53.5714,100,100,63,1
2023-03-12 09:30:00,3.3,22.4,16.3833,26.4,30.325,53.3333,100,100,63,1
2023-03-12 09:35:00,3.4,22.4214,16.4,26.6,30.6,53.5,100,100,63,1
2023-03-12 09:40:00,3.6,22.4429,16.6,26.66,30.66,53.6667,100,100,63,1
2023-03-12 09:45:00,3.66667,22.4643,16.7048,26.58,30.54,53.5,100,100,63,1
2023-03-12 09:50:00,3.85,22.4857,16.8095,26.6,30.5333,53.8333,100,100,63,1
2023-03-12 09:55:00,3.93333,22.5071,16.9143,26.76,30.6,54.1667,100,100,63,1
2023-03-12 10:00:00,4.01667,22.5286,16.9,26.82,30.7,54.5,100,100,63,1
2023-03-12 10:05:00,4.1,22.55,16.8857,26.5333,30.35,54.5,100,100,62,1
2023-03-12 10:10:00,4.2,22.6,17,26.5,30.3,53.5,100,100,63,1
2023-03-12 10:15:00,4.3,22.63,17.12,26.5,30.35,54.1667,100,100,63,1
2023-03-12 10:20:00,4.4,22.66,17.1133,26.85,30.8,53.5,100,100,63,1
2023-03-12 10:25:00,4.5,22.7,17.1067,26.7,30.4667,53.5,100,100,63,1
2023-03-12 10:30:00,4.56667,22.74,17.1,26.65,30.55,53.5,100,100,63,1
2023-03-12 10:35:00,4.63333,22.78,17.0933,26.8,30.5667,53.5,100,100,63,1
2023-03-12 10:40:00,4.7,22.82,17.0867,26.4667,30.15,53.5,100,100,63,1
2023-03-12 10:45:00,4.71667,22.86,17.08,26.5,30.3,53.4444,100,100,62,1
2023-03-12 10:50:00,4.73333,22.85,17.2,26.6667,30.3,53.6,100,100,63,1
2023-03-12 10:55:00,4.75,22.8727,17.4,26.925,30.7,53.5,100,100,63,1
2023-03-12 11:00:00,4.75714,22.8955,17.4091,26.85,30.65,53.7917,100,100,63,1
2023-03-12 11:05:00,4.8381,22.9182,17.3727,27.1,30.7333,54.0833,100,100,63,1
2023-03-12 11:10:00,4.91905,22.9409,17.3364,26.6,30.5,53.5,100,100,63,1
2023-03-12 11:15:00,5,22.9636,17.3,26.7667,30.3,53.5,100,100,63,1
2023-03-12 11:20:00,5.06667,22.9864,17.3667,26.58,30.2333,53.5,100,100,62,1
2023-03-12 11:25:00,5.13333,23.0091,17.4333,26.35,30.0667,53.5,100,100,62,1
2023-03-12 11:30:00,5.2,23.0318,17.5,26.5125,30.1143,53.6667,100,100,62,1
2023-03-12 11:35:00,5.26,23.0545,17.5667,26.7333,30.4,53.5,100,100,63,1
2023-03-12 11:40:00,5.25429,23.0773,17.5333,26.9,30.18,53.5,100,100,63,1
2023-03-12 11:45:00,5.24857,23.1,17.4,26.3333,29.85,53.4286,100,100,62,1
2023-03-12 11:50:00,5.24286,23,17.5571,26.54,30.1333,53.5714,100,100,63,1
2023-03-12 13:10:00,5.47818,22.8429,17.5,26.425,30.0667,53.5,100,100,63,1
2023-03-12 16:00:00,5.7,22.6067,17.55,26.2167,29.65,53.5,100,100,63,1
2023-03-12 16:05:00,5.75,22.5878,17.55,26.35,29.9,54,100,100,63,1
2023-03-12 16:10:00,5.6875,22.5689,17.55,26.2583,29.76,53.5,100,100,63,1
2023-03-12 16:15:00,5.625,22.55,17.55,26.1667,29.62,54.5333,100,100,63,1
2023-03-12 16:20:00,5.5625,22.5,17.55,26.12,29.4,54.5,100,100,63,1
2023-03-12 16:25:00,5.5,22.4807,17.3667,26.04,29.4222,54.4615,100,100,63,1
2023-03-12 16:30:00,5.4,22.4614,17.3333,26.05,29.4444,54.5556,100,100,63,1
2023-03-12 16:35:00,5.3,22.442,17.3,26.1,29.4667,54.4,100,100,63,1
2023-03-12 16:40:00,5.24,22.4227,17.2667,25.8,29.35,54.5,100,100,63,1
2023-03-12 16:45:00,5.12,22.4034,17.2333,25.8667,29.4,54.3333,100,100,63,1
2023-03-12 16:50:00,5,22.3841,17.2,26.12,29.65,54.1667,100,100,63,1
2023-03-12 16:55:00,4.93333,22.3648,17.1,26.26,29.9,54.6,100,100,63,1
2023-03-12 17:00:00,4.86667,22.3455,17.08,26.4,30.0667,54.3333,100,100,63,1
2023-03-12 17:05:00,4.8,22.35,17.1,26.4333,30.175,53.8333,100,100,63,1
2023-03-12 17:10:00,4.7,22.3533,17.1067,26.6333,30.2,53.5,100,100,63,1
2023-03-12 17:15:00,4.63333,22.3567,17.1133,26.6,30.4,54.5,100,100,63,1
2023-03-12 17:20:00,4.56667,22.36,17.12,26.6333,30.3667,54.5,100,100,63,1
2023-03-12 17:25:00,4.5,22.3511,17.0667,26.35,29.9667,54.5,100,100,63,1
2023-03-12 17:30:00,4.43333,22.3422,16.9333,26.28,30.02,54.5,100,100,63,1
2023-03-12 17:35:00,4.36667,22.3333,16.8,26.575,30.5,53.5,100,100,63,1
2023-03-12 17:40:00,4.3,22.313,16.9,26.12,29.875,54.5,100,100,63,1
2023-03-12 17:45:00,4.24,22.2926,16.86,26.1667,30,53.8333,100,100,63,1
2023-03-12 17:50:00,4.18,22.2722,16.82,26.7,30.2,53.5,100,100,63,1
2023-03-12 17:55:00,4.12,22.2519,16.78,26.6,30.34,54.5,100,100,63,1
2023-03-12 18:00:00,4.06,22.2315,16.74,26.225,30.05,54.15,100,100,63,1
2023-03-12 18:05:00,4,22.2111,16.7,26.36,30.2,53.8,100,100,63,1
2023-03-12 18:10:00,3.96667,22.1907,16.66,26.42,30.3667,54.1667,100,100,63,1
2023-03-12 18:15:00,3.93333,22.1704,16.62,26.5,30.35,54.6667,100,100,63,1
2023-03-12 18:20:00,3.9,22.15,16.6,26.2,30.22,54.4286,100,100,63,1
2023-03-12 18:25:00,3.86667,22.1333,16.6,26.4,30.2,54.5,100,100,63,1
2023-03-12 18:30:00,3.83333,22.124,16.5,26.45,30.45,53.3333,100,100,63,1
2023-03-12 18:35:00,3.77222,22.1147,16.45,26.2,30.06,53.5556,100,100,63,1
2023-03-12 18:40:00,3.71111,22.1053,16.4,26.3,30.15,53.5,100,100,63,1
2023-03-12 18:45:00,3.65,22.096,16.5,26.4667,30.375,53.8333,100,100,63,1
2023-03-12 18:50:00,3.60833,22.0867,16.6,26.3333,30.1,54.6,100,100,63,1
2023-03-12 18:55:00,3.56667,22.0773,16.6,26.2333,30.1,54,100,100,63,1
2023-03-12 19:00:00,3.525,22.068,16.6,26.625,30.62,54.3333,100,100,63,1
2023-03-12 19:05:00,3.48333,22.0587,16.4,26.42,30.5,53.5,100,100,63,1
2023-03-12 19:10:00,3.44167,22.0493,16.4,26.46,30.1333,53.5,100,100,63,1
2023-03-12 19:15:00,3.4,22.04,16.3857,26.5,30.3,53.5,100,100,63,1
2023-03-12 19:20:00,3.38,22.0455,16.35,26.55,30.5667,53.5,100,100,63,1
2023-03-12 19:25:00,3.36,22.0509,16.3143,26.6667,30.7667,53.4444,100,100,63,1
2023-03-12 19:30:00,3.34,22.0564,16.2786,26.65,30.66,53.8571,100,100,63,1
2023-03-12 19:35:00,3.35,22.0618,16.2429,26.2,30.0667,53.5,100,100,63,1
2023-03-12 19:40:00,3.3,22.0673,16.2071,26.4,30.35,54.5,100,100,63,1
2023-03-12 19:45:00,3.25,22.0727,16.1714,26.78,30.975,54.5,100,100,63,1
2023-03-12 19:50:00,3.2,22.0782,16.1357,26.2333,30.525,53.5,100,100,63,1
2023-03-12 19:55:00,3.15,22.0836,16.1,26.42,30.4857,53.4545,100,100,63,1
2023-03-12 20:00:00,3.15,22.0891,16.1,26.3,30.525,53.6,100,100,63,1
2023-03-12 20:05:00,3.06667,22.0945,16.1,26.2857,30.3667,53.4444,100,100,63,1
2023-03-12 20:10:00,2.98333,22.1,16.12,26.375,30.3,53.5,100,100,62,1
2023-03-12 20:15:00,2.9,22.15,16.1182,26.4,30.4,53.5,100,100,63,1
2023-03-12 20:20:00,2.8875,22.1536,16.1164,26.7333,30.78,53.5556,100,100,63,1
2023-03-12 20:25:00,2.875,22.1571,16.1145,26.55,30.85,53.4667,100,100,63,1
2023-03-12 20:30:00,2.8625,22.1557,16.1127,26.55,30.775,53.5333,100,100,63,1
2023-03-12 20:35:00,2.85,22.1542,16.1109,26.6375,30.8333,53.4444,100,100,63,1
2023-03-12 20:40:00,2.84545,22.1528,16.1091,26.725,30.8917,53.5,100,100,63,1
2023-03-12 20:45:00,2.85,22.1513,16.1073,26.65,30.95,53.5,100,100,63,1
2023-03-12 20:50:00,2.81,22.1498,16.1055,26.7333,31.1,53.5,100,100,63,1
2023-03-12 20:55:00,2.77,22.1484,16.1036,26.6,30.65,53.5385,100,100,63,1
2023-03-12 21:00:00,2.73,22.1469,16.1018,26.35,30.4,53.5,100,100,63,1
2023-03-12 21:05:00,2.69,22.1455,16.1,26.4333,30.6,53.4444,100,100,63,1
2023-03-12 21:10:00,2.65,22.1264,16.1,26.7,30.8,53.5,100,100,63,1
2023-03-12 21:15:00,2.65,22.1073,16.08,26.65,31.0667,53.5,100,100,63,1
2023-03-12 21:20:00,2.62222,22.0882,15.98,26.52,30.8,53.5455,100,100,63,1
2023-03-12 21:25:00,2.59444,22.0691,15.88,26.35,30.7,53,100,100,63,1
2023-03-12 21:30:00,2.56667,22.05,15.885,26.4,30.6,53.25,100,100,63,1
2023-03-12 21:35:00,2.53889,22.0444,15.89,26.4167,30.7,53.5,100,100,63,1
2023-03-12 21:40:00,2.51111,22.05,15.895,26.4333,30.675,53.5333,100,100,63,1
2023-03-12 21:45:00,2.48333,22.05,15.9,26.5333,30.6333,53.5667,100,100,63,1
2023-03-12 21:50:00,2.45556,22.05,15.9,26.225,30.5,53.6,100,100,63,1
2023-03-12 21:55:00,2.42778,22.05,15.9333,26.5,30.6167,53.4444,100,100,63,1
2023-03-12 22:00:00,2.4,22.05,15.9,26.5333,30.65,53.5,100,100,63,1
2023-03-12 22:05:00,2.38182,22.05,15.8933,26.5667,30.7,53.5385,100,100,63,1
2023-03-12 22:10:00,2.36364,22.05,15.9,26.52,30.7,53.4,100,100,63,1
2023-03-12 22:15:00,2.34545,22.05,15.8333,26.41,30.6,53.5,100,100,63,1
2023-03-12 22:20:00,2.32917,22.05,15.7667,26.3,30.5,53.5,100,100,63,1
2023-03-13 00:50:00,2,22.05,15.6154,27.12,31.5,53.5,100,100,63,1
2023-03-13 02:20:00,1.64444,21.85,15.2,25.9,30.2,52.5,100,100,62,1
2023-03-13 13:25:00,5.745,22.35,17.375,26.15,29.65,54.5,100,100,63,1
2023-03-13 13:30:00,5.75,22.3476,17.35,26.1,29.4333,54.5,100,100,63,1
2023-03-13 13:35:00,5.75714,22.3452,17.325,26.1,29.4,54.5,100,100,63,1
2023-03-13 13:40:00,5.75,22.3429,17.3,26.3,29.65,54.5,100,100,63,1
2023-03-13 15:35:00,6.06667,22.35,17.55,26.64,30.16,54.5,100,100,64,1
2023-03-13 15:40:00,6.13333,22.3538,17.5429,26.6,30.175,54.5,100,100,63,1
2023-03-13 15:45:00,6.2,22.3515,17.5571,26.7,30.1667,54.5,100,100,64,1
2023-03-13 15:50:00,6.23333,22.3491,17.5875,26.0667,29.58,54.5,100,100,64,1
2023-03-13 15:55:00,6.26667,22.3468,17.6179,26.05,29.3,54.5,100,100,64,1
2023-03-13 16:00:00,6.38333,22.3444,17.6482,26.475,29.8,54.4545,100,100,64,1
2023-03-13 16:05:00,6.5,22.3529,17.6786,26.3,29.6,54.4091,100,100,64,1
2023-03-13 16:10:00,6.6,22.35,17.7089,26.3,29.6,54.3636,98,100,64,1
2023-03-13 16:15:00,6.7,22.3333,17.7393,26.0333,29.35,54.3182,100,100,64,1
2023-03-13 16:20:00,6.75,22.35,17.7696,26.2,29.3,54.2727,100,100,64,1
2023-03-13 17:40:00,7.40222,22.3667,17.8,25.88,29,54.5,100,100,63,1
2023-03-13 17:45:00,7.45111,22.3622,17.8111,25.7,28.9,54.5,100,100,63,1
2023-03-13 17:50:00,7.5,22.3578,17.7889,25.85,28.75,54.5,100,100,63,1
2023-03-13 17:55:00,7.52,22.3533,17.8111,25.7667,28.7167,54.5,100,100,63,1
2023-03-13 18:00:00,7.54,22.3489,17.7933,25.975,29,54.5,100,100,63,1
2023-03-13 18:05:00,7.56,22.3444,17.8,26,29.1667,54.5,99,100,63,1
2023-03-13 19:15:00,8.16,22.36,18.07,25.5833,28.4333,54.5,100,100,63,1
2023-03-13 19:20:00,8.2,22.3917,18.12,25.55,28.5333,54.5,100,100,63,1
2023-03-13 19:25:00,8.24,22.4233,18.17,25.6333,28.6,54.4286,100,100,63,1
2023-03-13 19:30:00,8.28,22.455,18.22,25.7,28.6,55,100,100,63,1
2023-03-13 19:35:00,8.32,22.4867,18.2689,25.7,28.4,54.5,100,100,63,1
2023-03-13 19:40:00,8.36,22.5183,18.3178,25.35,28.15,54.5,98,100,63,1
2023-03-13 19:45:00,8.4,22.55,18.3667,25.475,28.15,54.5,100,100,63,1
2023-03-13 19:50:00,8.6,22.6,18.35,25.6,28.35,54.5,100,100,63,1
2023-03-13 19:55:00,8.63333,22.5929,18.4,25.8,28.44,54.5,100,100,63,1
2023-03-13 20:00:00,8.66667,22.5857,18.45,25.5,28.3,54.5,100,100,63,1
2023-03-14 04:10:00,10.06,21.84,18.5,24.1429,26,55.5,100,100,63,1
2023-03-14 04:15:00,10.05,21.85,18.5,24.12,26,55.5,100,100,63,1
2023-03-14 04:20:00,10.1156,21.85,18.5,24.1375,25.975,55.5,100,100,63,1
2023-03-14 04:25:00,10.1811,21.85,18.5,24.1667,26,55.5,100,100,63,1
2023-03-14 04:30:00,10.2467,21.85,18.5333,24.1833,25.95,55.5,100,100,63,1
2023-03-14 04:35:00,10.3122,21.8538,18.4909,24.2,25.9,54.5,100,100,63,1
2023-03-14 04:40:00,10.3778,21.8462,18.5091,24.125,25.95,48.5364,100,100,63,1
2023-03-14 04:45:00,10.4433,21.8545,18.5,24.2,25.925,42.5727,100,100,63,1
2023-03-14 04:50:00,10.5089,21.85,18.5,24.175,26.0197,36.6091,100,100,63,1
2023-03-14 04:55:00,10.5744,21.85,18.4857,24.15,26.1144,30.6455,100,100,63,1
2023-03-14 05:00:00,10.64,22.05,19.7625,26.5941,26.2091,24.6818,100,100,53,1
2023-03-14 05:05:00,10.6367,21.84,19.8625,25.5222,27.05,52.7333,100,100,64,1
2023-03-14 05:10:00,10.6333,21.85,18.85,24.5,26.3,55.9286,100,100,63,1
2023-03-14 05:15:00,10.4667,21.9,18.5,24.2,26.05,55.5,100,100,63,1
2023-03-14 08:35:00,10.0333,21.86,18.5,23.38,24.92,54.5,100,100,63,1
2023-03-14 08:40:00,10.0167,21.856,18.5,23.175,24.675,54.5,100,100,63,1
2023-03-14 08:45:00,10,21.852,18.4167,23.35,24.8,54.5,100,100,63,1
2023-03-14 08:50:00,9.9,21.848,18.3333,23.1333,24.6,54.5,100,100,63,1
2023-03-14 08:55:00,9.8,21.844,18.1889,23.1,24.5,54.5,100,100,63,1
2023-03-14 09:00:00,9.53333,21.84,18.1212,22.9,24.0429,54.5,100,100,63,1
2023-03-14 09:05:00,9.42222,21.8422,18.0534,22.6667,23.7,54.5,100,100,63,1
2023-03-14 09:10:00,9.31111,21.8444,17.9857,23.6167,24.8375,54.5,100,100,63,1
2023-03-14 09:15:00,9.2,21.8467,18.1,23.475,24.7,54.5,100,100,63,1
2023-03-14 09:20:00,9.3,21.8489,18.1556,23.68,25.1,54.5,100,100,63,1
2023-03-14 09:25:00,9.4,21.8511,18.2111,23.8,25.15,54.5,100,100,63,1
2023-03-14 09:30:00,9.6,21.8533,18.25,24.18,25.625,54.5,100,100,63,1
2023-03-14 09:35:00,9.65,21.8556,18.2889,24.6,26.0667,54.5,100,100,63,1
2023-03-14 09:40:00,9.7,21.8578,18.3278,24.8,26.2667,54.5,100,100,63,1
2023-03-14 09:45:00,9.75,21.86,18.3667,25.0667,26.7667,54.5,100,100,63,1
2023-03-14 09:50:00,9.8,21.898,18.35,25.1583,27.0571,54.5,100,100,63,1
2023-03-14 11:35:00,9.55,21.8654,18.0708,21.7833,22.92,54.5,100,100,63,1
2023-03-14 11:40:00,9.55,21.85,18.0435,21.6117,22.4,54.5556,100,100,63,1
2023-03-14 11:45:00,9.52222,21.8429,18.0162,21.44,22.5,54.5,100,100,63,1
2023-03-14 11:50:00,9.49444,21.7933,17.9889,21.5,22.2,54.4667,100,100,63,1
2023-03-14 11:55:00,9.46667,21.7437,18,21.775,22.8,54.5,100,100,63,1
2023-03-14 12:00:00,9.43889,21.694,17.96,21.8375,22.9,54.5,100,100,63,1
2023-03-14 12:05:00,9.41111,21.6444,17.92,21.9,23.1667,54.5,100,100,63,1
2023-03-14 12:10:00,9.38333,21.65,17.88,22.225,23.4,54.5,100,100,63,1
2023-03-14 12:15:00,9.35556,21.6542,17.84,22.5667,23.66,54.5,100,100,63,1
2023-03-14 12:20:00,9.32778,21.6583,17.8,23,24.15,54.5,100,100,63,1
2023-03-14 12:25:00,9.3,21.6625,17.79,23.22,24.4333,54.5,100,100,63,1
2023-03-14 12:30:00,9.23333,21.6667,17.78,23.4,24.75,54.5,100,100,63,1
2023-03-14 12:35:00,9.16667,21.65,18,23.65,25.08,54.6,100,100,64,1
2023-03-14 12:40:00,9.1,21.775,18,24,25.5,55.5556,100,100,64,1
2023-03-14 12:45:00,8.9,21.9,18.05,23.9,25.4,55.5,100,100,64,1
2023-03-14 12:50:00,8.83333,21.9833,18.1,24.0571,25.7,55.4615,100,100,64,1
2023-03-14 12:55:00,8.76667,22.0667,18.15,24.05,25.7667,55.5455,100,100,64,1
2023-03-14 13:00:00,8.7,22.05,18.2,24.2,25.7,55.5,100,100,64,1
2023-03-14 13:05:00,8.68571,22.1,18.25,24.2733,25.95,55.5,100,100,64,1
2023-03-14 13:10:00,8.67143,22.15,18.3,24.3467,25.9,55.5,100,100,64,1
2023-03-14 13:15:00,8.65714,22.2,18.2,24.42,26.15,55.5,100,100,64,1
2023-03-14 13:20:00,8.64286,22.28,18.175,24.35,26.05,55.5,100,100,64,1
2023-03-14 13:25:00,8.62857,22.36,18.15,24.35,25.925,55,100,100,64,1
2023-03-14 13:30:00,8.61429,22.3511,18.125,24.3,25.8,54.8,100,100,64,1
2023-03-14 13:35:00,8.6,22.3422,18.1,24.05,25.6,54.6,99,100,63,1
2023-03-14 13:40:00,8.5,22.3333,17.9,24.1,25.55,54.4,100,100,63,1
2023-03-14 13:45:00,8.4,22.2333,17.7889,24.15,25.9,54.175,100,100,63,1
2023-03-14 13:50:00,8.35,22.1333,17.7548,23.95,25.6333,53.95,100,100,63,1
2023-03-14 13:55:00,8.3,22.0429,17.7206,23.9,25.5917,53.725,100,100,63,1
2023-03-14 15:45:00,6.925,22.06,17.3967,26.6333,29.2,53.5,100,100,63,1
2023-03-14 15:50:00,6.9,22.11,17.4,26.6,29.4,53.5,100,100,63,1
2023-03-14 15:55:00,6.875,22.16,17.4333,26.9,29.7667,54,100,100,63,1
2023-03-14 16:00:00,6.85,22.15,17.4,27.1,30.14,54.5,100,100,63,1
2023-03-14 16:05:00,6.825,22.15,17.4,27.5333,30.5667,54.5,100,100,63,1
2023-03-14 16:10:00,6.8,22.15,17.4,26.76,30.4,54.5,100,100,63,1
2023-03-14 16:15:00,6.785,22.15,17.3,26.2667,29.76,54.5,100,100,63,1
2023-03-14 16:20:00,6.77,22.15,17.5,25.44,28.5,54.5,100,100,63,1
2023-03-14 16:25:00,6.755,22.15,17.4429,25.0667,27.96,54.5,100,100,63,1
2023-03-14 16:30:00,6.74,22.15,17.3857,25.1333,28.1,54.5,100,100,63,1
2023-03-14 19:30:00,5.75,22.36,17.1,25.5667,28.66,53.5,100,100,63,1
2023-03-14 19:35:00,5.75,22.3455,17.1,25.625,28.95,53.6,100,100,63,1
2023-03-14 19:40:00,5.75,22.3545,17.1,25.55,28.85,53.5,100,100,63,1
2023-03-14 19:45:00,5.75,22.3439,17.2429,25.575,28.7,54.5,100,100,63,1
2023-03-14 19:50:00,5.75,22.3333,17.3857,25.6,28.64,54.5714,100,100,63,1
2023-03-14 19:55:00,5.75,22.35,17.4,25.9,29.1,54.5,100,100,63,1
2023-03-15 00:05:00,4.84444,22.1444,16.4696,25.68,29.25,53.5,100,100,63,1
2023-03-15 00:10:00,4.82222,22.15,16.4464,25.725,29.3,53.5,100,100,62,1
2023-03-15 00:15:00,4.8,22.137,16.4232,25.55,29.15,53.5,100,100,63,1
2023-03-15 00:20:00,4.78333,22.1241,16.4,25.4667,29.025,53.5,100,100,63,1
2023-03-15 00:25:00,4.76667,22.1111,16.3857,25.325,28.8,53.5,100,100,62,1
2023-03-15 00:30:00,4.75,22.0981,16.4,25.6,29.1,53.5,100,100,63,1
2023-03-15 02:15:00,4,22.05,16.2,25.875,29.5333,53.5,100,100,62,1
2023-03-15 02:20:00,3.97857,22.05,16.1667,25.65,29.5,53.5,100,100,62,1
2023-03-15 02:25:00,3.95714,22.0455,16.1333,26.2,30.1,53.5,98,100,62,1
2023-03-15 02:30:00,3.93571,22.0529,16.1,25.8333,29.65,53.5,100,100,62,1
2023-03-15 02:35:00,3.91429,22.0476,16.08,25.5667,29.4667,53.5,100,100,62,1
2023-03-15 02:40:00,3.89286,22.05,16.1091,25.725,29.56,53.5,100,100,63,1
2023-03-15 02:45:00,3.87143,22.05,16.1,25.8,29.65,53.5,100,100,63,1
2023-03-15 06:15:00,3.73333,22.05,16.1333,26.02,30.0333,53.5,100,100,62,1
2023-03-15 06:20:00,3.8,22.05,16.1,25.85,29.7,53.5,100,100,62,1
2023-03-15 06:25:00,3.86,22.05,16.15,25.9,29.62,53.5,100,100,62,1
2023-03-15 06:30:00,3.94,22.0571,16.2,26.2,30.025,53.5,100,100,62,1
2023-03-15 06:35:00,4.02,22.1286,16.25,25.775,29.6,53.5,100,100,62,1
2023-03-15 06:40:00,4.1,22.2,16.3,25.95,29.7333,53.5556,100,100,62,1
2023-03-15 06:45:00,4.15,22.15,16.4,25.9,29.5,53.4545,100,100,62,1
2023-03-15 06:50:00,4.2,22.17,16.4,25.8667,29.64,53.5,100,100,62,1
2023-03-15 06:55:00,4.25,22.19,16.42,25.8,29.5,53.5,100,100,62,1
2023-03-15 07:00:00,4.3,22.21,16.4686,25.6,29.3,53.5714,100,100,62,1
2023-03-15 07:05:00,4.35,22.23,16.5171,25.9,29.475,53.4444,100,100,62,1
2023-03-15 07:10:00,4.4,22.25,16.5657,26.18,29.86,53.5,100,100,62,1
2023-03-15 07:15:00,4.45,22.27,16.6143,25.8,29.45,53.5556,100,100,62,1
2023-03-15 07:20:00,4.5,22.29,16.6458,26.1,29.7333,53.5,100,100,62,1
2023-03-15 07:25:00,4.56667,22.31,16.6774,26.2,29.85,53.4615,100,100,62,1
2023-03-15 07:30:00,4.63333,22.33,16.7089,26.4,29.95,53.6,100,100,63,1
2023-03-15 07:35:00,4.7,22.35,16.7405,25.9,29.5,53.8333,100,100,63,1
2023-03-15 07:40:00,4.76,22.35,16.772,25.94,29.5167,53.3333,100,100,62,1
2023-03-15 07:45:00,4.88,22.35,16.8036,26.02,29.5333,53.5,100,100,62,1
2023-03-15 07:50:00,5,22.35,16.8351,26.1,29.65,53.5,100,100,62,1
2023-03-15 07:55:00,5.06667,22.35,16.8667,26.1667,29.9,53.5,100,100,62,1
2023-03-15 08:00:00,5.13333,22.35,16.9111,26.05,29.9333,53.5,100,100,62,1
2023-03-15 08:05:00,5.2,22.35,16.9,25.88,29.5,53.5,100,100,62,1
2023-03-15 08:10:00,5.3,22.35,16.9667,26.05,29.55,53.6,100,100,62,1
2023-03-16 12:30:00,8.8,22.8,18.5,25.9333,28.6833,53.5,100,100,62,1
2023-03-16 15:35:00,8.55,22.85,18.7,25.45,27.95,54.5714,100,100,62,1
2023-03-16 15:40:00,8.5,22.8208,18.65,24.6,26.94,54.4545,100,100,62,1
2023-03-16 15:45:00,8.47778,22.7916,18.6,24.7333,27.1333,54.1667,100,100,62,1
2023-03-16 15:50:00,8.45556,22.7623,18.55,24.95,27.2,53.5,100,100,62,1
2023-03-16 15:55:00,8.43333,22.7331,18.5,24.65,27,54.5,100,100,62,1
2023-03-16 16:00:00,8.41111,22.7039,18.4909,24.6,26.8,54.5,100,100,63,1
2023-03-16 16:05:00,8.38889,22.6747,18.5333,24.6,26.675,54.5,100,100,63,1
2023-03-16 16:10:00,8.36667,22.6455,18.4,24.2,26.2,54.5,100,100,62,1
2023-03-16 16:15:00,8.34444,22.65,18.35,24.0667,25.9,54.5,100,100,62,1
2023-03-16 16:20:00,8.32222,22.5429,18.34,24,25.85,54.5,100,100,62,1
2023-03-16 16:25:00,8.3,22.55,18.2629,24.16,25.9667,54.3,100,100,62,1
2023-03-16 16:30:00,8.2,22.55,18.1857,23.975,25.85,54.1,100,100,62,1
2023-03-16 16:35:00,8.1,22.55,18.2,24.35,26.2333,53.9,100,100,62,1
2023-03-16 16:40:00,7.8,22.55,18.0944,24.9,26.625,53.7,100,100,62,1
2023-03-16 16:45:00,7.73333,22.55,17.9889,25,26.7667,53.5,100,100,62,1
2023-03-16 16:50:00,7.61667,22.55,17.8778,25.2,27.15,53.5,100,100,62,1
2023-03-16 18:05:00,6.8,22.5775,17.55,26.9,29.575,53.5159,100,100,62,1
2023-03-16 18:10:00,6.76667,22.605,17.6375,26.9,29.5875,53.5238,100,100,62,1
2023-03-16 18:15:00,6.73333,22.6325,17.725,26.9,29.6,53.5317,100,100,62,1
2023-03-16 18:20:00,6.7,22.66,17.8125,27.15,29.7333,53.5397,100,100,62,1
2023-03-16 18:25:00,6.75,22.7586,17.9,27.4,30.1,53.5476,100,100,62,1
2023-03-16 18:30:00,6.75,22.8571,17.95,27.7333,30.675,53.5556,100,100,62,1
2023-03-16 18:35:00,6.75,22.85,18,28.1,31.2,53.5,100,100,62,1
2023-03-17 08:55:00,6.66,22.4217,17.4333,25.6,28.6,53.5,100,100,61,1
2023-03-17 09:00:00,6.7,22.44,17.4917,25.7,28.6667,53.5,100,100,62,1
2023-03-17 09:05:00,6.712,22.4583,17.55,25.6833,28.5429,53.5,100,100,62,1
2023-03-17 09:10:00,6.724,22.4767,17.5667,25.6667,28.7333,53.5,100,100,62,1
2023-03-17 09:15:00,6.736,22.495,17.55,25.75,28.7067,53.5,100,100,62,1
2023-03-17 09:20:00,6.748,22.5133,17.5333,25.6,28.68,53.5,100,100,62,1
2023-03-17 09:25:00,6.76,22.5317,17.5667,25.6,28.6533,53.5,100,100,62,1
2023-03-17 09:30:00,6.75,22.55,17.5583,25.725,28.6267,53.5,100,100,61,1
2023-03-17 09:35:00,6.74,22.5556,17.55,25.62,28.6,53.5,100,100,62,1
2023-03-17 09:40:00,6.74311,22.55,17.55,25.5571,28.66,53.5,100,100,62,1
2023-03-17 09:45:00,6.74622,22.55,17.55,25.6,28.6,53.5,100,100,61,1
2023-03-17 09:50:00,6.74933,22.55,17.5333,25.5,28.4667,53.5,100,100,62,1
2023-03-17 09:55:00,6.75244,22.55,17.6,25.65,28.66,53.5,100,100,62,1
2023-03-17 10:00:00,6.75556,22.5467,17.625,25.775,29.05,53.5,100,100,62,1
2023-03-17 10:05:00,6.81667,22.55,17.65,25.95,28.9833,53.5,100,100,61,1
2023-03-17 10:10:00,6.87778,22.55,17.675,25.85,28.9167,53.5,100,100,61,1
2023-03-17 10:15:00,6.93889,22.5526,17.7,25.85,28.85,53.5,100,100,62,1
2023-03-17 10:20:00,7,22.5444,17.725,25.85,28.925,53.5,100,100,62,1
2023-03-17 10:25:00,7.1,22.55,17.75,25.9,29,53.5,100,100,62,1
2023-03-17 10:30:00,7.2,22.55,17.775,25.775,28.85,53.5,100,100,62,1
2023-03-17 10:35:00,7.26,22.5538,17.8,25.875,28.925,53.6,100,100,62,1
2023-03-17 10:40:00,7.284,22.55,17.82,25.85,28.94,53.5,100,100,62,1
2023-03-17 10:45:00,7.308,22.55,17.78,25.4667,28.55,53.5,100,100,62,1
2023-03-17 10:50:00,7.332,22.55,17.8,25.4333,28.1,53,100,100,61,1
2023-03-17 10:55:00,7.356,22.55,17.8,25.42,28.5,53.125,100,100,62,1
2023-03-17 11:00:00,7.38,22.55,17.8,25.3333,28.37,53.25,100,100,62,1
2023-03-17 11:05:00,7.404,22.55,17.8,25.4,28.24,53.375,100,100,62,1
2023-03-17 11:10:00,7.428,22.55,17.8,25.7333,28.5667,53.5,100,100,62,1
2023-03-17 11:15:00,7.452,22.55,17.8,25.8917,28.96,53.5,100,100,62,1
2023-03-17 11:20:00,7.476,22.5833,17.8,26.05,28.905,53.5,100,100,62,1
2023-03-17 11:25:00,7.5,22.6167,17.82,26.1286,28.85,53.5,100,100,62,1
2023-03-17 11:30:00,7.525,22.65,17.865,26.1,28.925,53.5,100,100,62,1
2023-03-17 11:35:00,7.55,22.6556,17.91,26.06,29,53.5,100,100,62,1
2023-03-17 14:40:00,7.3,22.8422,18.2,26.1,28.94,53.9,100,100,62,1
2023-03-17 14:45:00,7.27222,22.8433,18.1909,26,29.08,54.4444,100,100,62,1
2023-03-17 14:50:00,7.24444,22.8444,18.06,25.8,28.8,53.4,100,100,62,1
2023-03-17 14:55:00,7.2037,22.8456,18.1,26.1,29.0667,53.5714,100,100,62,1
2023-03-17 15:00:00,7.16296,22.8467,18,26.1667,29.3667,54,100,100,62,1
2023-03-17 15:05:00,7.12222,22.8478,17.9,26.05,29.275,53.4444,100,100,62,1
2023-03-17 15:10:00,7.08148,22.8489,18.02,26.1,29.05,53.5455,100,100,62,1
2023-03-17 15:15:00,7.04074,22.85,17.9667,26.0667,29.15,53.4444,100,100,62,1
2023-03-17 15:20:00,7,22.85,17.7,25.8,29,53.5,100,100,62,1
2023-03-17 20:25:00,7.5,22.65,18.0333,25.9571,28.9375,53.5385,100,100,62,1
2023-03-17 20:30:00,7.56667,22.65,18.22,25.85,28.875,54.3,100,100,63,1
2023-03-17 20:35:00,7.63333,22.65,18.18,26.04,28.8,54.5,100,100,63,1
2023-03-17 20:40:00,7.7,22.65,18.14,26.1,28.9,54.5,100,100,63,1
2023-03-17 20:45:00,7.70625,22.65,18.1,25.95,28.8667,54.5,100,100,63,1
2023-03-17 20:50:00,7.7125,22.65,18.05,25.7,28.8,53.6667,100,100,63,1
2023-03-17 20:55:00,7.71875,22.65,18,25.55,28.4667,53.6667,100,100,62,1
2023-03-17 21:00:00,7.725,22.65,17.9667,25.55,28.425,53.6154,100,100,62,1
2023-03-17 21:05:00,7.73125,22.65,18.0143,25.6,28.4625,53.4615,100,100,62,1
2023-03-17 21:10:00,7.7375,22.65,18.2333,25.8,28.5,53.5455,100,100,62,1
2023-03-17 21:15:00,7.74375,22.65,18.2167,25.7,28.5,53.5,100,100,63,1
2023-03-17 21:20:00,7.75,22.65,18.2,25.6,28.4625,53.75,100,100,62,1
2023-03-17 21:25:00,7.75556,22.65,18.2333,25.55,28.425,54,100,100,63,1
2023-03-17 21:30:00,7.78,22.65,18.2667,25.5,28.3875,54.5,100,100,62,1
2023-03-17 21:35:00,7.80444,22.65,18.2556,25.5875,28.35,53.7,100,100,62,1
2023-03-17 21:40:00,7.82889,22.65,18.2444,25.675,28.475,53.5,100,100,62,1
2023-03-17 21:45:00,7.85333,22.65,18.2333,25.7833,28.7833,53.4545,100,100,62,1
2023-03-17 21:50:00,7.87778,22.65,18.2222,25.8917,28.8417,53.5385,100,100,62,1
2023-03-17 21:55:00,7.90222,22.69,18.2111,26,28.9,53.5,100,100,62,1
2023-03-17 22:00:00,7.92667,22.73,18.2,25.85,28.85,53.4545,100,100,62,1
2023-03-17 22:05:00,7.95111,22.77,18.2048,26,29,53.5,100,100,62,1
2023-03-17 22:10:00,7.97556,22.81,18.2095,25.75,28.55,53.5385,100,100,62,1
2023-03-17 22:15:00,8,22.85,18.2143,25.5,28.375,53.5,100,100,62,1
2023-03-17 22:20:00,8.01538,22.8667,18.2107,25.65,28.4375,53.4545,100,100,62,1
2023-03-17 22:25:00,8.03077,22.8632,18.2071,25.675,28.5,53.5,100,100,62,1
2023-03-17 22:30:00,8.04615,22.8598,18.2036,25.7,28.65,53.5,100,100,62,1
2023-03-17 22:35:00,8.06154,22.8564,18.2,25.9667,28.775,53.5,100,100,62,1
2023-03-17 22:40:00,8.07692,22.853,18.2,25.64,28.4667,53.5,100,100,62,1
2023-03-17 22:45:00,8.09231,22.8496,18.2,25.425,28.1,53.5556,100,100,62,1
2023-03-17 22:50:00,8.10769,22.8462,18.2,25.5125,28.2333,53.6,100,100,62,1
2023-03-17 22:55:00,8.12308,22.85,18.2,25.6,28.1833,53.5,100,100,62,1
2023-03-17 23:00:00,8.13846,22.85,18.2,25.5,28.1333,53.5333,100,100,62,1
2023-03-17 23:05:00,8.15385,22.85,18.3,25.45,28.0833,53.5,100,100,62,1
2023-03-17 23:10:00,8.16923,22.85,18.4,25.98,28.7,53.6667,100,100,62,1
2023-03-17 23:15:00,8.18462,22.85,18.4538,26.1,28.85,53.5,100,100,63,1
2023-03-17 23:20:00,8.2,22.85,18.5077,26.25,29,54.5,100,100,63,1
2023-03-18 00:30:00,8.4,22.67,18.3556,25.5,28.3,53.5,100,100,62,1
2023-03-18 00:35:00,8.46667,22.65,18.3444,25.7,28.25,53.5,100,100,62,1
2023-03-18 00:40:00,8.53333,22.65,18.3556,25.3333,27.98,54,100,100,62,1
2023-03-18 00:45:00,8.6,22.6474,18.35,24.9,27.4667,53.4444,100,100,62,1
2023-03-18 02:40:00,8.3,22.3444,18.0667,24.9,27.4,53.5,100,100,62,1
2023-03-18 02:45:00,8.25,22.35,18,25.2,27.7,54,100,100,62,1
2023-03-18 02:50:00,8.2,22.35,17.98,25.1143,27.6857,53.8333,100,100,62,1
2023-03-18 02:55:00,8.1,22.35,17.8829,25.04,27.5429,53.3333,100,100,62,1
2023-03-18 03:00:00,8,22.35,17.7857,25.1,27.5667,53.5,100,100,62,1
2023-03-18 03:05:00,7.9,22.35,17.8,25.15,27.8,53.5714,100,100,62,1
2023-03-18 03:10:00,7.8,22.35,17.8,25.2,27.7,53.3333,100,100,62,1
2023-03-18 03:15:00,7.77,22.35,17.8,25.3667,28.0333,53.5556,100,100,62,1
2023-03-18 03:20:00,7.74,22.35,17.8,25.5333,28.3,53.4615,100,100,62,1
2023-03-19 05:00:00,7.95,22.15,18.9824,29.5476,28.7083,22.5714,100,100,52,1
2023-03-19 05:05:00,8.025,22.05,19.4308,27.76,29.9,50.3333,100,100,63,1
2023-03-19 05:10:00,8.1,22.2,18,26.15,28.85,53.8333,100,100,63,1
2023-03-19 08:35:00,8,21.9111,17.5667,23.3,25.05,53.6,100,100,62,1
2023-03-19 08:40:00,8.1,21.8907,17.5879,23.35,25.025,53,100,100,62,1
2023-03-19 08:45:00,8.2,21.8704,17.6091,23.44,25,53.25,100,100,62,1
2023-03-19 08:50:00,8.3,21.85,17.6303,23.51,24.8667,53.5,100,100,62,1
2023-03-19 08:55:00,8.34,21.85,17.6515,23.58,24.9833,53.5,100,100,62,1
2023-03-19 09:00:00,8.38,21.85,17.6727,23.65,25.1,53.5,100,100,62,1
2023-03-19 10:10:00,9,21.84,17.9257,22.3667,23.65,53.5,100,100,62,1
2023-03-19 10:15:00,9.1,21.8556,17.9629,22.65,24.0333,53.5,100,100,62,1
2023-03-19 10:20:00,9.2,21.84,18,22.9,24.4,53.5,100,100,62,1
2023-03-19 14:40:00,10.5,21.55,18.3375,22.1,22.975,53.5,100,100,62,1
2023-03-19 14:45:00,10.53,21.5455,18.35,21.85,22.9333,53.5,100,100,62,1
2023-03-19 14:50:00,10.56,21.55,18.3538,21.65,22.4,53.5,100,100,62,1
2023-03-19 14:55:00,10.5547,21.55,18.35,21.2,22.04,53.5,100,100,62,1
2023-03-19 16:15:00,10.0917,21.5667,18.2,23.9,25.2333,54.5,100,100,62,1
2023-03-19 16:20:00,10.05,21.6083,18.2,24.275,25.825,54.5,100,100,62,1
2023-03-19 16:25:00,10,21.65,18.2,24.3667,25.8667,53.5,100,100,62,1
2023-03-19 16:30:00,9.95,21.66,18.2,24.3,26.1125,53.5,100,100,62,1
2023-03-19 16:35:00,9.9,21.68,18.2,23.9667,25.7,53.5,100,100,62,1
2023-03-19 16:40:00,9.85,21.7,18.2,23.5,25.4,53.5,100,100,62,1
2023-03-19 16:45:00,9.8,21.72,18.1889,22.94,24.5714,53.5,100,100,62,1
2023-03-19 16:50:00,9.675,21.74,18.1259,22.5333,23.7,53.5,100,100,62,1
2023-03-19 16:55:00,9.55,21.76,18.063,22.6,23.68,53.8333,100,100,62,1
2023-03-19 17:00:00,9.50833,21.78,18,23.0667,24.3286,54.1667,100,100,62,1
2023-03-19 17:05:00,9.46667,21.8,18,23.6,24.9,54.5,100,100,62,1
2023-03-19 17:10:00,9.425,21.82,18,23.8,25.15,54,100,100,62,1
2023-03-19 17:15:00,9.38333,21.84,18,24.1,25.6,54.5,100,100,62,1
2023-03-19 17:20:00,9.34167,21.86,18,24.125,25.5,54.5,100,100,62,1
2023-03-19 17:25:00,9.3,21.85,18,24.15,25.7,54.5,100,100,62,1
2023-03-19 19:10:00,8.38,22.06,17.9667,25.4,27.35,54,100,100,62,1
2023-03-19 19:15:00,8.34,22.078,17.7667,25.3,27.4333,53.4286,100,100,62,1
2023-03-19 20:55:00,7.524,22.4,17.7375,25.8667,28.35,53.5077,100,100,62,1
2023-03-19 21:00:00,7.5,22.3714,17.675,26.1,28.45,53.5154,100,100,62,1
2023-03-19 21:05:00,7.4,22.3429,17.6125,26.1,28.3667,53.5231,100,100,62,1
2023-03-19 21:10:00,7.3,22.3452,17.55,26.1,28.35,53.5308,100,100,62,1
2023-03-19 21:15:00,7.23333,22.3476,17.5889,26.3,28.78,53.5385,100,100,62,1
2023-03-19 21:20:00,7.25,22.35,17.6278,26.8,29.2333,53.4615,100,100,62,1
2023-03-19 21:25:00,7.22917,22.36,17.6667,26.8,29.55,53.5385,100,100,62,1
2023-03-19 22:45:00,6.83333,22.5556,17.55,25.65,28.45,53.5,100,100,62,1
2023-03-19 22:50:00,6.8,22.55,17.55,25.6,28.48,53.625,98,100,61,1
2023-03-19 22:55:00,6.77,22.5429,17.5,25.5333,28.5233,53.75,100,100,62,1
2023-03-20 01:55:00,6.89333,22.3455,17.6,25.34,28.36,53.5556,100,100,62,1
2023-03-20 02:00:00,6.92,22.35,17.5333,25.3,28.375,53.5,100,100,62,1
2023-03-20 02:05:00,6.94667,22.35,17.56,25.1,27.96,53.5,100,100,62,1
2023-03-20 06:40:00,8.2,22.1375,17.8121,24.4,26.6,53.5455,100,100,62,1
2023-03-20 06:45:00,8.225,22.125,17.8152,24.0667,26.3667,53.4615,100,100,62,1
2023-03-20 06:50:00,8.25,22.1125,17.8182,24.4,26.5,53.5455,100,100,62,1
2023-03-20 06:55:00,8.275,22.1,17.8212,24.3667,26.8,53.5,100,100,62,1
2023-03-20 07:00:00,8.3,22.0875,17.8242,24.1,26.24,53.4444,100,100,62,1
2023-03-20 07:05:00,8.325,22.075,17.8273,24.18,26.3333,53.5,100,100,62,1
2023-03-20 07:10:00,8.35,22.0625,17.8303,24.4,26.4,53.5455,100,100,62,1
2023-03-20 07:15:00,8.375,22.05,17.8333,24.15,26.35,53.5,100,100,62,1
2023-03-20 07:20:00,8.4,22.05,17.8,24.14,26.35,53.4706,100,100,62,1
2023-03-20 07:25:00,8.5,22.0467,17.8733,24,26.1333,53.5556,100,100,62,1
2023-03-20 07:30:00,8.6,22.05,17.9467,23.8,26.025,53.5278,100,100,62,1
2023-03-20 07:35:00,8.7,22.0529,18.02,23.7,25.64,53.5,100,100,62,1
2023-03-20 07:40:00,8.85,22.05,18,23.6,25.5,54.5,100,100,62,1
2023-03-20 07:45:00,9,22.04,18.0667,23.65,25.4667,54.5,100,100,62,1
2023-03-20 07:50:00,9.05,22.0433,18.1333,23.6,25.4333,54.5,100,100,62,1
2023-03-20 07:55:00,9.1,22.0467,18.2,23.6,25.3667,54.5,100,100,62,1
2023-03-20 08:00:00,9.15,22.05,18.2333,23.55,25.35,54.5,100,100,62,1
2023-03-20 08:05:00,9.2,22.05,18.2625,23.5,25.3,54.5,100,100,62,1
2023-03-20 08:10:00,9.4,22.05,18.2917,23.7333,25.325,54.5714,100,100,62,1
2023-03-20 08:15:00,9.47857,22.05,18.3208,23.65,25.525,54.4706,100,100,62,1
2023-03-20 08:20:00,9.55714,22.05,18.35,23.15,24.88,54.5294,100,100,62,1
2023-03-20 12:00:00,10.55,21.85,18.7,21.8,22.975,54.5,100,100,63,1
2023-03-20 12:05:00,10.575,21.8,18.7,21.8,22.625,54.6,100,100,63,1
2023-03-20 13:15:00,10.9273,21.6462,18.7,21,21.5,54.5179,100,100,62,1
2023-03-20 13:20:00,10.9091,21.65,18.6464,21.3,21.85,54.5,100,100,62,1
2023-03-20 13:25:00,10.8909,21.65,18.5929,21.05,21.625,54.5,100,100,62,1
2023-03-20 13:30:00,10.8727,21.65,18.5393,21.3,21.94,54.5,100,100,62,1
2023-03-20 13:35:00,10.8545,21.65,18.4857,21.6,22.2,54.4444,100,100,62,1
2023-03-20 13:40:00,10.8364,21.6667,18.5,21.55,22.2,54.5,100,100,62,1
2023-03-20 13:45:00,10.8182,21.6833,18.5,21.7667,22.55,54.5,100,100,62,1
2023-03-20 13:50:00,10.8,21.7,18.5,21.7,22.7,54.5,100,100,62,1
2023-03-20 13:55:00,10.7688,21.65,18.5111,21.85,22.5667,54.5385,100,100,62,1
2023-03-20 14:00:00,10.7375,21.6,18.4667,22,22.775,54.5,100,100,62,1
2023-03-20 14:05:00,10.7063,21.55,18.446,22.0667,23.0667,54.4615,100,100,62,1
2023-03-20 14:10:00,10.675,21.56,18.4254,22.1083,23.0833,54.5556,100,100,62,1
2023-03-20 14:15:00,10.6438,21.57,18.4048,22.15,23.1,54.4,100,100,62,1
2023-03-20 14:20:00,10.6125,21.58,18.3841,22.45,23.3333,54.5,100,100,62,1
2023-03-20 14:25:00,10.5813,21.59,18.3635,22.52,23.6,54.5,100,100,62,1
2023-03-20 14:30:00,10.55,21.6,18.3429,22.6,23.7333,54.5,100,100,62,1
2023-03-20 14:35:00,10.3,21.61,18.35,22.8667,23.9292,54.5,100,100,62,1
2023-03-20 14:40:00,10.175,21.62,18.265,22.975,24.125,54.5,100,100,62,1
2023-03-20 14:45:00,10.05,21.63,18.18,23.0208,24.15,54.5556,100,100,62,1
2023-03-20 14:50:00,9.7,21.64,18.0733,23.0667,24.325,54.5,100,100,62,1
2023-03-20 14:55:00,9.5,21.65,17.9667,23.2,24.5,54,100,100,61,1
2023-03-20 15:00:00,9.35,21.66,17.9,23.56,24.9333,53.5,100,100,62,1
2023-03-20 15:05:00,9.2,21.6944,17.8333,23.6,25.05,53.5,100,100,62,1
2023-03-20 15:10:00,9,21.7289,17.7667,23.9,25.3,53.9,100,100,62,1
2023-03-20 15:15:00,8.85,21.7633,17.7,24.3,25.85,53.6429,100,100,62,1
2023-03-20 15:20:00,8.7,21.7978,17.8143,24.4,26.15,54.5,100,100,62,1
2023-03-20 15:25:00,8.65,21.8322,17.7667,24.65,26.475,53.8182,100,100,62,1
2023-03-20 15:30:00,8.6,21.8667,17.8,24.9,26.85,53.5385,100,100,62,1
2023-03-20 15:35:00,8.4,21.85,17.8,25.2,27.275,54.25,100,100,62,1
2023-03-20 15:40:00,8.3,21.885,17.8,25.4,27.4,54.5,100,100,62,1
2023-03-20 15:45:00,8.2,21.92,17.8,25.6,27.65,54.2,100,100,62,1
2023-03-20 15:50:00,8.16667,21.955,17.8,25.7,28.1,54.5,100,100,62,1
2023-03-20 15:55:00,8.13333,21.99,17.8,25.9,28.2,54.5,100,100,62,1
2023-03-20 16:00:00,8.1,22.025,17.8,25.9833,28.3667,54.5,100,100,62,1
2023-03-20 16:05:00,7.95,22.06,17.8,26.0667,28.4958,54,100,100,62,1
2023-03-20 16:10:00,7.8,22.09,17.8,26.175,28.625,53.8,100,100,62,1
2023-03-20 16:15:00,7.75,22.12,17.8,26.15,28.6333,54,100,100,62,1
2023-03-20 16:20:00,7.7,22.15,17.8,26.3333,28.7,54.25,100,100,62,1
2023-03-20 16:25:00,7.5,22.15,17.8,26.5667,29.0667,54,100,100,62,1
2023-03-20 16:30:00,7.43333,22.16,17.8,26.85,29.54,53.7778,100,100,62,1
2023-03-20 19:05:00,6.5,22.3731,17.5667,25.65,28.9,54.5,100,100,62,1
2023-03-20 19:10:00,6.43333,22.3692,17.55,25.9,29.0667,54.5,100,100,63,1
2023-03-20 19:15:00,6.36667,22.3654,17.5333,25.9833,29.1333,53.7,100,100,62,1
2023-03-20 19:20:00,6.3,22.3615,17.3667,25.4143,28.55,53.3333,100,100,62,1
2023-03-20 19:25:00,6.24,22.3577,17.3889,25.9,28.675,53.5,100,100,62,1
2023-03-20 20:35:00,6,22.425,17.2556,25.5,28.6,53.5,100,100,62,1
2023-03-20 20:40:00,5.975,22.3833,17.2333,25.4667,28.75,53.5,100,100,62,1
2023-03-20 20:45:00,5.95,22.3417,17.2111,25.7,29.0667,53.5,100,100,62,1
2023-03-20 20:50:00,5.925,22.3,17.1889,25.6,28.8,53.5,100,100,62,1
2023-03-20 20:55:00,5.9,22.3667,17.1667,25.4833,28.68,53.5,100,100,62,1
2023-03-20 21:00:00,5.875,22.3596,17.1444,25.6333,28.7333,53.5,100,100,62,1
2023-03-20 21:05:00,5.85,22.3525,17.1222,25.6,28.9667,53.5,100,100,62,1
2023-03-20 21:10:00,5.825,22.3455,17.1,25.3333,28.55,53.5,100,100,62,1
2023-03-21 05:00:00,5.0875,22.1,17.825,30.7263,29.4,21.3529,100,100,47,1
2023-03-21 05:05:00,5.5,22.1,18.86,29.02,31.5667,47.4286,100,100,63,1
2023-03-21 05:10:00,5.25,22.1,17.0857,26.225,30.15,54.4,100,100,63,1
2023-03-21 05:15:00,5,22.1,16.6,25.5333,29.04,53.4286,100,100,62,1
2023-03-21 07:55:00,5.7,22.2,16.8857,25.15,28.35,53.5,100,100,62,1
2023-03-21 08:00:00,5.8,22.1444,16.9333,25.4,28.6,53.5,100,100,62,1
2023-03-21 08:05:00,5.9,22.16,17.0167,24.96,27.95,53.5,100,100,62,1
2023-03-21 09:15:00,7,22.36,17.6,25.8,28.65,53.5,100,100,62,1
2023-03-21 09:20:00,7.25,22.4013,17.7167,25.9,28.725,53.5,100,100,62,1
2023-03-21 09:25:00,7.5,22.4427,17.8333,25.85,28.3,53.5333,100,100,62,1
2023-03-21 09:30:00,7.7,22.484,17.9238,26,28.5,53.4545,100,100,62,1
2023-03-21 09:35:00,7.8,22.5253,18.0143,26.1125,28.5333,53.5,100,100,62,1
2023-03-21 09:40:00,8,22.5667,18.1238,26.225,28.5667,53.5294,100,100,62,1
2023-03-21 09:45:00,8.15,22.55,18.2333,26.3,28.8333,53.5,100,100,62,1
2023-03-21 09:50:00,8.3,22.6036,18.2,26.4,28.8667,53.4286,100,100,62,1
2023-03-21 09:55:00,8.5,22.6571,18.4,26.55,28.9,53.5714,100,100,62,1
2023-03-21 10:00:00,8.8,22.7248,18.5333,26.675,29.15,53.4667,100,100,62,1
2023-03-21 10:05:00,9,22.7924,18.6267,26.8333,29.16,53.5,100,100,62,1
2023-03-21 10:10:00,9.2,22.86,18.72,26.7167,29.15,53.5714,100,100,62,1
2023-03-21 10:15:00,9.4,22.8579,18.785,26.6,29.1,53.3333,100,100,62,1
2023-03-21 10:20:00,9.56667,22.8557,18.85,26.7333,29.2,53.5,100,100,62,1
2023-03-21 10:25:00,9.64444,22.8536,18.85,26.0333,28.68,53.5,100,100,62,1
2023-03-21 10:30:00,9.72222,22.8514,18.8556,25.3333,28,53.6667,100,100,62,1
2023-03-21 10:35:00,9.8,22.8493,18.8504,24.45,26.45,53.4,100,100,62,1
2023-03-21 10:40:00,9.9,22.8471,18.8452,24.6,26.6,53.5,100,100,62,1
2023-03-21 10:45:00,10,22.845,18.84,24.8,26.9,53.5,100,100,62,1
2023-03-21 10:50:00,10.019,22.8429,18.8545,24.5,26.54,53.5,100,100,62,1
2023-03-21 10:55:00,10.0381,22.85,18.8523,24.025,25.875,53.5455,100,100,62,1
2023-03-21 11:00:00,10.0571,22.815,18.85,24.0625,25.7375,53.5,100,100,62,1
2023-03-21 11:05:00,10.1786,22.78,18.9111,24.1,25.6,53.4286,100,100,62,1
2023-03-21 11:10:00,10.3,22.745,18.9722,24.3,25.9,53.6667,100,100,62,1
2023-03-21 11:15:00,10.5,22.71,19.0333,23.9333,25.525,53.5,100,100,62,1
2023-03-21 11:20:00,10.5333,22.675,18.9889,23.775,25.2167,53.5,100,100,62,1
2023-03-21 11:25:00,10.5667,22.64,19,23.5,24.85,53.5,100,100,62,1
2023-03-21 11:30:00,10.8,22.6085,19.02,23.5667,24.8667,54,100,100,62,1
2023-03-21 11:35:00,11,22.577,19.3,23.65,24.95,54.5,100,100,62,1
2023-03-21 11:40:00,11.1,22.5455,19.2,23.225,24.46,54.5,100,100,62,1
2023-03-21 11:45:00,11.05,22.55,19.1,23.1,23.9,54.5,100,100,62,1
2023-03-21 11:50:00,11,22.4975,19,22.6333,23.6333,54.5,100,100,62,1
2023-03-21 11:55:00,10.9,22.445,18.9667,22.4,23.3,53.8333,100,100,62,1
2023-03-21 12:00:00,10.8,22.3925,18.8429,22.05,22.85,53.4286,100,100,62,1
2023-03-21 12:05:00,10.75,22.34,18.8514,22,22.8,53.6667,100,100,62,1
2023-03-21 12:10:00,10.7,22.3408,18.86,22.3,23.3143,54.0833,100,100,62,1
2023-03-21 12:15:00,10.65,22.3417,18.8444,23.1,24.08,54.5,100,100,62,1
2023-03-21 12:20:00,10.6,22.3425,18.7963,23.3,24.4,54.5,100,100,62,1
2023-03-21 12:25:00,10.55,22.3433,18.7481,23.65,24.7,54.5238,100,100,62,1
2023-03-21 12:30:00,10.555,22.3442,18.7,23.98,25.175,54.5476,100,100,62,1
2023-03-21 12:35:00,10.56,22.345,18.75,24.4,25.65,54.5714,100,100,62,1
2023-03-21 12:40:00,10.608,22.3458,18.8,24.5667,26.175,54.4667,100,100,62,1
2023-03-21 12:45:00,10.656,22.3467,18.85,25.1333,26.6833,54,100,100,62,1
2023-03-21 12:50:00,10.704,22.3475,18.9,25.05,26.8,54.25,100,100,62,1
2023-03-21 12:55:00,10.752,22.3483,18.85,24.9667,26.55,54.5,100,100,62,1
2023-03-21 13:00:00,10.8,22.3492,18.85,24.35,26.0667,54.5,100,100,62,1
2023-03-21 13:05:00,10.7733,22.35,18.85,23.575,25.3,54.3333,100,100,62,1
2023-03-21 13:10:00,10.7467,22.35,18.85,22.8,24.0143,54.1667,100,100,62,1
2023-03-21 13:15:00,10.72,22.3309,18.85,22.3,23.225,54,100,100,62,1
2023-03-21 13:20:00,10.6933,22.3118,18.8444,22.44,23.275,53.5,100,100,62,1
2023-03-21 13:25:00,10.6667,22.2927,18.8556,22.6143,23.64,54.5,100,100,62,1
2023-03-21 13:30:00,10.64,22.2736,18.85,22.65,23.5714,54,100,100,62,1
2023-03-21 13:35:00,10.6133,22.2545,18.8455,22.72,23.7,53.5,100,100,62,1
2023-03-21 13:40:00,10.5867,22.2355,18.7227,22.6017,23.85,53.5,100,100,62,1
2023-03-21 13:45:00,10.56,22.2164,18.6,22.4833,23.55,53.5,100,100,62,1
2023-03-21 13:50:00,10.5333,22.1973,18.7,22.05,23,53.5,100,100,62,1
2023-03-21 13:55:00,10.5375,22.1782,18.6705,21.8,22.6333,53.5,100,100,62,1
2023-03-21 14:00:00,10.5417,22.1591,18.641,21.7125,22.6,53.5,100,100,62,1
2023-03-21 14:05:00,10.5458,22.14,18.6114,21.625,22.35,54,100,100,62,1
2023-03-21 14:10:00,10.55,22.15,18.5819,22.075,22.7333,53.75,100,100,62,1
2023-03-21 14:15:00,10.55,22.125,18.5524,22.3333,23.14,53.5,100,100,62,1
2023-03-21 14:20:00,10.5083,22.1,18.5229,22.32,23.1571,53.4,100,100,62,1
2023-03-21 14:25:00,10.4667,22.075,18.4933,22.425,23.4,53.5,100,100,62,1
2023-03-21 14:30:00,10.425,22.05,18.5,22.58,23.6,53.6667,100,100,62,1
2023-03-21 14:35:00,10.3833,22.05,18.5,22.7,23.65,53.5,100,100,62,1
2023-03-21 14:40:00,10.3417,22.05,18.5,22.825,24.0333,53.5,100,100,62,1
2023-03-21 14:45:00,10.3,22.05,18.4487,22.8667,24.1,53.4545,100,100,62,1
2023-03-21 14:50:00,10.2,22.0455,18.3974,23.1667,24.2,53.5,100,100,62,1
2023-03-21 14:55:00,10.1,22.05,18.3462,23.1958,24.45,53.5,100,100,62,1
2023-03-21 15:00:00,10.04,22.05,18.351,23.225,24.4667,53.5,100,100,62,1
2023-03-21 15:05:00,10.02,22.05,18.3559,23.15,24.4133,53.5,100,100,62,1
2023-03-21 15:10:00,10,22.0545,18.3608,23.1571,24.36,53.5,100,100,61,1
2023-03-21 15:15:00,9.98,22.05,18.3657,23.3,24.62,53.5,100,100,62,1
2023-03-21 15:20:00,9.96,22.0709,18.3706,23.88,25.06,53.5,100,100,62,1
2023-03-21 15:25:00,9.94,22.0918,18.3755,24.15,25.7,53.5,100,100,62,1
2023-03-21 15:30:00,9.92,22.1127,18.3804,24.2,25.9,53.5556,100,100,62,1
2023-03-21 15:35:00,9.9,22.1336,18.3853,24.25,25.8,53.6111,100,100,62,1
2023-03-21 15:40:00,9.88,22.1545,18.3902,24.3,25.925,53.6667,100,100,62,1
2023-03-21 15:45:00,9.86,22.15,18.3951,24.35,25.8278,53.4,100,100,62,1
2023-03-21 15:50:00,9.84,22.149,18.4,24.1,25.7306,53.45,100,100,62,1
2023-03-21 15:55:00,9.82,22.148,18.35,24.2333,25.6333,53.5,100,100,62,1
2023-03-21 16:00:00,9.8,22.1469,18.3467,23.98,25.6333,53.5263,100,100,62,1
2023-03-21 16:05:00,9.77727,22.1459,18.3257,23.55,25.1167,53.4667,100,100,62,1
2023-03-21 16:10:00,9.75455,22.1449,18.3048,23,24.5333,53.5,100,100,62,1
2023-03-21 16:15:00,9.73182,22.1439,18.2838,22.9,24.2333,53.5556,100,100,62,1
2023-03-21 16:20:00,9.70909,22.1429,18.2629,22.925,24.4,53.5,100,100,62,1
2023-03-21 16:25:00,9.68636,22.1086,18.2419,22.925,24.34,53.5,100,100,62,1
2023-03-21 16:30:00,9.66364,22.0743,18.221,22.9125,24.195,53.5,100,100,62,1
2023-03-21 16:35:00,9.64091,22.04,18.2,22.9,24.05,53.5,100,100,62,1
2023-03-21 17:45:00,8.4,22.1,17.8,25,26.8667,53.5,100,100,62,1
2023-03-21 17:50:00,8.35,22.2,17.8,25.0667,27.15,53.5,100,100,62,1
2023-03-21 17:55:00,8.3,22.15,17.8,25.175,27.1,53.5,100,100,62,1
2023-03-22 04:35:00,7.33704,22.2,17.4957,26.9333,29.62,53.5385,100,100,62,1
2023-03-22 04:40:00,7.37778,22.15,17.5229,27.0333,29.7,53.4667,100,100,62,1
2023-03-22 07:20:00,8.575,21.8983,17.8333,23.9,25.55,53,100,100,62,1
2023-03-22 07:25:00,8.65,21.8767,17.78,23.35,24.9333,54,100,100,62,1
2023-03-22 07:30:00,8.725,21.855,17.8,23.5333,24.9,53.5,100,100,62,1
2023-03-22 07:35:00,8.8,21.8333,17.8167,23.75,25.225,53.8333,100,100,62,1
2023-03-22 07:40:00,8.86667,21.8407,17.8333,24.2333,25.74,54.1667,100,100,62,1
2023-03-22 07:45:00,8.93333,21.8481,17.8,24.65,26.4333,54.5,100,100,62,1
2023-03-22 07:50:00,9,21.8556,17.8778,24.95,26.7,54.5,100,100,62,1
2023-03-22 07:55:00,9.06667,21.85,17.9556,24.9,26.8,53.5,100,100,62,1
2023-03-22 08:00:00,9.13333,21.8481,18.0333,24.85,26.9,54.5,100,100,62,1
2023-03-22 08:05:00,9.2,21.8463,18.1167,24.8,26.85,53.5,100,100,62,1
2023-03-22 08:10:00,9.26667,21.8444,18.2,24.25,26.46,53.5,100,100,62,1
2023-03-22 08:15:00,9.33333,21.8426,18.2,23.85,26.04,53.5,100,100,62,1
2023-03-22 08:20:00,9.4,21.8407,18.2,23.2333,25,53.4286,100,100,62,1
2023-03-22 08:25:00,9.56667,21.8389,18.2,23.05,24.5667,53.5385,100,100,62,1
2023-03-22 08:30:00,9.68333,21.837,18.22,23.15,24.7,53.5,100,100,62,1
2023-03-22 08:35:00,9.8,21.8352,18.21,22.775,24.225,53.8333,100,100,62,1
2023-03-22 08:40:00,9.83333,21.8333,18.2,22.65,23.85,53.5,100,100,62,1
2023-03-22 08:45:00,9.86667,21.85,18.1923,22.7,24,53.5,100,100,62,1
2023-03-22 08:50:00,9.9,21.8229,18.2077,22.9,24.15,53.5,100,100,62,1
2023-03-22 08:55:00,9.93333,21.7958,18.2,23.1,24.5,53.5,100,100,62,1
2023-03-22 09:00:00,9.96667,21.7688,18.1,23.15,24.8,53.5,100,100,62,1
2023-03-22 09:05:00,10,21.7417,18.3,22.88,24.3,53.5,100,100,62,1
2023-03-22 09:10:00,10.0111,21.7146,18.2667,22.5,23.74,53.5,100,100,62,1
2023-03-22 09:15:00,10.0222,21.6875,18.2333,21.725,22.78,53.8333,100,100,62,1
