timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-03-22 09:20:00,10.0333,21.6604,18.2,21.675,22.425,53.5,100,100,62,1
2023-03-22 09:25:00,10.0444,21.6333,18.2,21.75,22.66,53.75,100,100,62,1
2023-03-22 09:30:00,10.0556,21.6545,18.2,22.5857,23.4167,54,100,100,62,1
2023-03-22 09:35:00,10.0667,21.65,18.275,22.4,23.35,54.5,100,100,62,1
2023-03-22 09:40:00,10.1833,21.65,18.35,22.475,23.6,54.5,100,100,62,1
2023-03-22 09:45:00,10.3,21.65,18.36,22.65,23.65,54.5,100,100,62,1
2023-03-22 09:50:00,10.4,21.65,18.43,22.95,23.96,54.5714,100,100,62,1
2023-03-22 09:55:00,10.5,21.65,18.5,23.28,24.2667,54.5,100,100,62,1
2023-03-22 10:00:00,10.56,21.65,18.5333,23.3,24.55,54.5,100,100,62,1
2023-03-22 10:05:00,10.55,21.65,18.5,23.2333,24.4333,54.4615,100,100,62,1
2023-03-22 10:10:00,10.675,21.6479,18.6,22.85,24.1,54.5294,100,100,62,1
2023-03-22 10:15:00,10.8,21.6458,18.7,23,24.1333,54.5,100,100,62,1
2023-03-22 10:20:00,11,21.6438,18.7333,22.4667,23.6333,54.5,100,100,62,1
2023-03-22 10:25:00,11.0167,21.6417,18.7286,21.9667,22.85,54.5,100,100,62,1
2023-03-22 10:30:00,11.0333,21.6396,18.7238,21.6,22.5667,54.5,100,100,62,1
2023-03-22 10:35:00,11.05,21.6375,18.719,21.55,22.35,54.5,100,100,62,1
2023-03-22 10:40:00,11.0667,21.6354,18.7143,21.425,22.1,54.5,100,100,62,1
2023-03-22 10:45:00,11.0633,21.6333,18.7095,21.3,22,54.5,100,100,62,1
2023-03-22 10:50:00,11.06,21.6538,18.7048,21.5667,22.35,54.5,100,100,62,1
2023-03-22 10:55:00,11.0567,21.6,18.7,21.54,22.35,54.5,100,100,62,1
2023-03-22 17:10:00,11.3,21.1485,18.35,20.9,21.4,54.5,100,100,63,1
2023-03-22 17:15:00,11.25,21.1515,18.3429,21.15,21.7333,54.5,100,100,62,1
2023-03-22 17:20:00,11.2,21.1545,18.35,21.3667,22.15,54.5,100,100,62,1
2023-03-22 17:25:00,11.15,21.1576,18.35,21.4375,22.2444,54.5,100,100,62,1
2023-03-22 17:30:00,11.1,21.1606,18.3556,21.5083,22.3389,54.5,100,100,62,1
2023-03-22 17:35:00,11.05,21.1636,18.35,21.5792,22.4333,54.5,100,100,62,1
2023-03-22 17:40:00,11.05,21.1667,18.3444,21.65,22.48,54.5,100,100,62,1
2023-03-22 17:45:00,11.0083,21.15,18.35,22.05,23,54.5,100,100,62,1
2023-03-22 17:50:00,10.9667,21.15,18.3217,21.8,22.85,54.5,100,100,63,1
2023-03-22 17:55:00,10.925,21.15,18.2933,22,22.85,54.5,100,100,63,1
2023-03-22 18:00:00,10.8833,21.1462,18.265,22,22.9,54.5,100,100,63,1
2023-03-22 18:05:00,10.8417,21.15,18.2367,21.85,22.9,54.5,100,100,62,1
2023-03-22 18:10:00,10.8,21.2,18.2083,21.8667,22.9,54.375,100,100,62,1
2023-03-22 22:10:00,10.8,21.4833,18.4519,22.9417,23.95,54.5,100,100,62,1
2023-03-22 22:15:00,10.85,21.5417,18.5,22.95,24,54.5,100,100,62,1
2023-03-22 22:20:00,10.9,21.6,18.5143,22.925,23.85,54.5,100,100,62,1
2023-03-22 22:25:00,10.95,21.65,18.7,22.9,24,54.5,100,100,62,1
2023-03-22 22:30:00,11,21.65,18.6833,22.6333,23.8875,54.5,100,100,62,1
2023-03-22 22:35:00,11.01,21.5917,18.6667,22.8,23.775,54.5,100,100,63,1
2023-03-22 22:40:00,11.02,21.5333,18.65,22.8,23.7333,54.5,100,100,63,1
2023-03-23 00:05:00,10.5933,21.55,18.3517,23.175,24.225,54.5,100,100,62,1
2023-03-23 01:45:00,9.86818,21.5556,18.2,24.5833,26.2,54.5,100,100,62,1
2023-03-23 01:50:00,9.84545,21.5474,18.2,24.675,26.2833,54.5,100,100,62,1
2023-03-23 01:55:00,9.82273,21.55,18.1625,24.6675,26.3667,54.5,100,100,63,1
2023-03-23 02:00:00,9.8,21.5571,18.125,24.66,26.4333,54.5,100,100,63,1
2023-03-23 06:30:00,9.2,21.8571,18.2269,24.0667,26.125,54.3333,100,100,62,1
2023-03-23 06:35:00,9.26667,21.8847,18.3,24.38,26.4,54.6667,100,100,62,1
2023-03-23 06:40:00,9.33333,21.9122,18.3167,24.2333,26.4333,54.5,100,100,62,1
2023-03-23 06:45:00,9.4,21.9398,18.3333,24.1333,26.2,54.5,100,100,62,1
2023-03-23 06:50:00,9.6,21.9673,18.35,24.0333,25.9667,54.5,100,100,62,1
2023-03-23 06:55:00,9.55,21.9949,18.35,24.1,26.04,54.5,100,100,62,1
2023-03-23 07:00:00,9.675,22.0224,18.4,23.975,25.9,54.5,100,100,62,1
2023-03-23 07:05:00,9.8,22.05,18.45,23.8,25.6,54.5,100,100,62,1
2023-03-23 07:10:00,9.9,22.0538,18.5,23.95,25.55,54.4706,100,100,62,1
2023-03-23 07:15:00,10,22.0535,18.5143,23.85,25.5,54.5714,100,100,62,1
2023-03-23 07:20:00,10.0167,22.0531,18.5607,23.975,25.7,54.5,100,100,62,1
2023-03-23 07:25:00,10.0333,22.0527,18.6071,23.8667,25.6,54.5,100,100,62,1
2023-03-23 07:30:00,10.05,22.0523,18.6536,24.1,25.8,54.5,100,100,63,1
2023-03-23 07:35:00,10.0667,22.0519,18.7,24.1,26.15,54.5,100,100,62,1
2023-03-23 07:40:00,10.1833,22.0515,18.72,24.25,26.1,54.5,100,100,62,1
2023-03-23 07:45:00,10.3,22.0512,18.7,24,25.95,54.5,100,100,63,1
2023-03-23 07:50:00,10.5,22.0508,18.7375,23.25,25.05,54.5,100,100,63,1
2023-03-23 07:55:00,10.5667,22.0504,18.775,23.0667,24.35,54.8333,100,100,63,1
2023-03-23 08:00:00,10.6444,22.05,18.8125,23.175,24.4,55.1667,100,100,63,1
2023-03-23 08:05:00,10.7222,22.0333,18.85,23.65,25,55.5,100,100,62,1
2023-03-23 08:10:00,10.8,22.0057,18.8518,23.3,24.85,55.1667,100,100,62,1
2023-03-23 08:15:00,10.8667,21.9781,18.8536,23.3667,24.7,54.8333,100,100,62,1
2023-03-23 08:20:00,10.9333,21.9505,18.8554,23.4333,25.025,54.5,100,100,62,1
2023-03-23 08:25:00,11,21.9229,18.8571,22.78,24.15,54.6429,100,100,63,1
2023-03-23 08:30:00,11.05,21.8952,18.8823,22.3,23.1857,54.7857,100,100,63,1
2023-03-23 08:35:00,11.1,21.8676,18.9075,21.6333,22.375,54.9286,100,100,63,1
2023-03-23 08:40:00,11.2,21.84,18.9327,21.425,21.975,55.0714,100,100,63,1
2023-03-23 08:45:00,11.3,21.85,18.9578,21.3875,21.9375,55.2143,100,100,63,1
2023-03-23 08:50:00,11.4,21.8517,18.983,21.35,21.9,55.3571,100,100,63,1
2023-03-23 08:55:00,11.5,21.8533,19.0082,21.4,22.1667,55.5,100,100,63,1
2023-03-23 09:00:00,11.6,21.855,19.0333,21.4833,22.0333,55.5,100,100,63,1
2023-03-23 09:05:00,11.8,21.8567,19,21.5667,22.1,55.5,100,100,63,1
2023-03-23 09:10:00,12,21.8583,19.1056,21.65,22.2667,55.5,100,100,63,1
2023-03-23 09:15:00,12.05,21.86,19.2111,21.35,21.95,55.5,100,100,63,1
2023-03-23 09:20:00,12.1,21.8617,19.2856,21.3667,21.8,55.5,100,100,63,1
2023-03-23 09:25:00,12.3,21.8633,19.36,21.65,22.15,55.5,100,100,63,1
2023-03-23 09:30:00,12.4,21.865,19.35,22.0143,22.9,55.5,100,100,63,1
2023-03-23 09:35:00,12.5,21.8667,19.435,22,22.68,55.5,100,100,63,1
2023-03-23 09:40:00,12.55,21.85,19.52,21.86,22.6,55.5,100,100,63,1
2023-03-23 09:45:00,12.6,21.9025,19.5,21.6333,22.1333,55.5,100,100,63,1
2023-03-23 09:50:00,12.8,21.955,19.6167,21.7333,22.2333,55.5,100,100,63,1
2023-03-23 09:55:00,12.9,22.0075,19.7333,21.7,22.2,55.5,100,100,63,1
2023-03-23 10:00:00,13,22.06,19.7,21.5,22.1,55.5,100,100,63,1
2023-03-23 10:05:00,13.0333,22.0956,19.7533,21.7667,22.1,55.5,100,100,63,1
2023-03-23 10:10:00,13.0667,22.1311,19.8067,21.6333,22.1,55.5,100,100,62,1
2023-03-23 10:15:00,13.3,22.1667,19.86,21.65,21.98,55.5,100,100,63,1
2023-03-23 10:20:00,13.5,22.15,20.0143,21.5333,21.8825,55.5,100,100,62,1
2023-03-23 10:25:00,13.6,22.15,20.0762,21.5139,21.785,55.5,100,100,62,1
2023-03-23 10:30:00,13.8,22.15,20.1381,21.4944,21.6875,55.5,100,100,62,1
2023-03-23 10:35:00,13.8667,22.15,20.2,21.475,21.65,55.5,100,100,63,1
2023-03-23 10:40:00,13.9333,22.1444,20.145,21.3,21.625,55.5,100,100,62,1
2023-03-23 10:45:00,14,22.15,20.09,21.425,21.6,55.5,100,100,62,1
2023-03-23 10:50:00,14.0167,22.15,20.035,21.4,21.3,55.5,100,100,62,1
2023-03-23 10:55:00,14.0333,22.15,19.98,21.1333,21.3667,55.5,100,100,62,1
2023-03-23 11:00:00,14.05,22.15,20.1,21.4333,21.525,55.5,100,100,63,1
2023-03-23 11:05:00,14.0667,22.1533,20.1625,21.5333,21.7,55.5,100,100,63,1
2023-03-23 11:10:00,14.0833,22.1462,20.225,21.45,21.5,55.5,100,100,63,1
2023-03-23 11:15:00,14.1,22.15,20.2875,21.66,21.7,55.5,100,100,63,1
2023-03-23 11:20:00,14.085,22.15,20.35,21.4,21.55,55.5,100,100,63,1
2023-03-23 11:25:00,14.07,22.1133,20.35,21.6,21.64,55.5,100,100,63,1
2023-03-23 11:30:00,14.055,22.0767,20.275,21.3,21.4,55.5,100,100,63,1
2023-03-23 11:35:00,14.04,22.04,20.2,21.6,21.7,55.5,100,100,63,1
2023-03-23 11:40:00,14.05,22.002,20.2,21.3333,21.48,55.5,100,100,63,1
2023-03-23 11:45:00,14.0571,21.964,20.1923,21.4333,21.5,55.5,100,100,63,1
2023-03-23 11:50:00,14.05,21.926,20.2,21.4,21.725,55.5,100,100,63,1
2023-03-23 11:55:00,14.04,21.888,20.2,21.3,21.5,55.5714,100,100,63,1
2023-03-23 12:00:00,14.05,21.85,20.2,21.15,21.4333,55.5,100,100,63,1
2023-03-23 12:05:00,14.06,21.8,20.2,21.1,21.1,55.5,100,100,63,1
2023-03-23 12:10:00,14.12,21.8063,20.2,21.1333,21.15,55.4286,100,100,63,1
2023-03-23 12:15:00,14.18,21.8125,20.2,21.12,21.3,55.5,100,100,63,1
2023-03-23 12:20:00,14.24,21.8188,20.2,21.085,21.04,55.5385,100,100,63,1
2023-03-23 12:25:00,14.3,21.825,20.2,21.05,21.1,55.4444,100,100,63,1
2023-03-23 12:30:00,14.2583,21.8313,20.2,21.1,21.05,55.5714,100,100,64,1
2023-03-23 12:35:00,14.2167,21.8375,20.2,21.15,21.05,56.6667,100,100,64,1
2023-03-23 12:40:00,14.175,21.8438,20.2111,21.12,21.1,55.6667,100,100,63,1
2023-03-23 12:45:00,14.1333,21.85,20.1857,20.9,21.1,55.4,100,100,63,1
2023-03-23 12:50:00,14.0917,21.85,20.1869,21.45,21.3,55.5333,100,100,63,1
2023-03-23 12:55:00,14.05,21.85,20.1881,21.225,21.56,55.4545,100,100,63,1
2023-03-23 13:00:00,14.0517,21.85,20.1893,21.1333,21.05,55.5714,100,100,63,1
2023-03-23 13:05:00,14.0533,21.85,20.1905,21.05,21.05,55.4286,100,100,63,1
2023-03-23 13:10:00,14.055,21.85,20.1917,21.38,21.475,55.5,100,100,63,1
2023-03-23 13:15:00,14.0567,21.8338,20.1929,21,21.1,55.5,100,100,63,1
2023-03-23 13:20:00,14.0583,21.8177,20.194,21.075,21,55.5,100,100,63,1
2023-03-23 13:25:00,14.06,21.8015,20.1952,21.15,21.075,55.5,100,100,63,1
2023-03-23 13:30:00,14.14,21.7854,20.1964,21.1,21.15,55.5455,100,100,63,1
2023-03-23 13:35:00,14.22,21.7692,20.1976,21.05,21.15,55.3333,100,100,63,1
2023-03-23 13:40:00,14.3,21.7531,20.1988,21.1,21.15,55.5556,100,100,63,1
2023-03-23 13:45:00,14.4,21.7369,20.2,21.15,21.15,55.5,100,100,63,1
2023-03-23 13:50:00,14.5,21.7208,20.2111,21.2,21.4,55.5,100,100,63,1
2023-03-23 13:55:00,14.53,21.7046,20.2,21.05,21.1,55.4286,100,100,63,1
2023-03-23 14:00:00,14.56,21.6885,20.2,21,21.05,55.5143,100,100,63,1
2023-03-23 14:05:00,14.608,21.6723,20.2,21.0167,21.075,55.6,100,100,63,1
2023-03-23 14:10:00,14.656,21.6562,20.2,21.0333,21.1,55.4762,100,100,63,1
2023-03-23 14:15:00,14.704,21.64,20.2,21.05,21.1,55.5,100,100,63,1
2023-03-23 14:20:00,14.752,21.65,20.2,21.075,20.85,55.5,100,100,63,1
2023-03-23 14:25:00,14.8,21.65,20.225,21.1,21.05,55.5,100,100,63,1
2023-03-23 14:30:00,14.8667,21.65,20.25,21,20.9,55.6667,100,100,63,1
2023-03-23 14:35:00,14.9333,21.65,20.275,20.86,20.8,55.4545,100,100,63,1
2023-03-23 14:40:00,15,21.65,20.3,20.8429,20.825,55.5,100,100,63,1
2023-03-23 14:45:00,14.9769,21.65,20.325,20.8714,20.85,55.6667,100,100,63,1
2023-03-23 14:50:00,14.9538,21.65,20.35,20.8333,20.875,55.3333,100,100,63,1
2023-03-23 14:55:00,14.9308,21.6333,20.35,21,20.9,55.5714,100,100,63,1
2023-03-23 15:00:00,14.9077,21.6167,20.35,20.825,20.6333,55.5,100,100,63,1
2023-03-23 15:05:00,14.8846,21.6,20.35,20.65,20.55,56.5,100,100,63,1
2023-03-23 15:10:00,14.8615,21.5833,20.3,20.84,20.65,56.5,98,100,63,1
2023-03-23 15:15:00,14.8385,21.5667,20.25,20.65,20.5,56.5,100,100,63,1
2023-03-23 15:20:00,14.8154,21.55,20.2,20.65,20.4714,55.5,100,100,63,1
2023-03-23 15:25:00,14.7923,21.5455,20.2,20.5,20.4429,55.5,100,100,63,1
2023-03-23 15:30:00,14.7692,21.55,20.2,20.64,20.4143,56.5,100,100,63,1
2023-03-23 15:35:00,14.7462,21.55,20.2,20.6325,20.35,56.5,100,100,63,1
2023-03-23 15:40:00,14.7231,21.55,20.2,20.625,20.5,56.5,100,100,63,1
2023-03-23 15:45:00,14.7,21.55,20.1857,20.7,20.4667,55.5,100,100,63,1
2023-03-23 15:50:00,14.6333,21.5343,20.0929,20.6083,20.4083,55.5,100,100,63,1
2023-03-23 15:55:00,14.5667,21.5185,20,20.5167,20.35,55.5,100,100,63,1
2023-03-23 16:00:00,14.5,21.5028,19.9667,20.425,20.3267,55.5,100,100,63,1
2023-03-23 16:05:00,14.2,21.4871,19.85,20.3333,20.3033,55.4545,100,100,63,1
2023-03-23 16:10:00,14.0333,21.4713,19.8333,20.35,20.28,55.5,100,100,63,1
2023-03-23 16:15:00,13.9167,21.4556,19.7167,20.4,20.2567,55.5,100,100,63,1
2023-03-23 16:20:00,13.8,21.4399,19.6,20.45,20.2333,55.5,100,100,63,1
2023-03-23 16:25:00,13.55,21.4241,19.54,20.275,20.2222,55.5,100,100,63,1
2023-03-23 16:30:00,13.425,21.4084,19.48,20.1,20.2111,55.5,100,100,63,1
2023-03-23 16:35:00,13.3,21.3927,19.4067,20.1667,20.2,55.5,100,100,63,1
2023-03-23 16:40:00,13.1,21.3769,19.3333,20.15,20.15,55.5,100,100,63,1
2023-03-23 16:45:00,13,21.3612,19.35,20.6333,20.5667,55.5,100,100,63,1
2023-03-23 16:50:00,12.9,21.3455,19.1667,20.5,20.6083,55.5,100,100,63,1
2023-03-23 16:55:00,12.8,21.35,19.2111,20.625,20.65,55.5,100,100,63,1
2023-03-23 17:00:00,12.7,21.3083,19.1889,20.55,20.6,55.5385,100,100,63,1
2023-03-23 17:05:00,12.5,21.2667,19.0778,20.3,20.55,55.3333,100,100,63,1
2023-03-23 17:10:00,12.35,21.225,18.9667,20.35,20.575,55.5,100,100,63,1
2023-03-23 17:15:00,12.2,21.1833,18.9,20.4,20.6,55.5,100,100,63,1
2023-03-23 19:00:00,10.55,21.4229,18.3333,21.975,23,54.5,100,100,63,1
2023-03-23 19:05:00,10.4667,21.4457,18.2889,21.95,22.95,54.25,100,100,63,1
2023-03-23 19:10:00,10.3833,21.4686,18.2444,22,22.9,54,100,100,63,1
2023-03-23 19:15:00,10.3,21.4914,18.2,22.1,23.0667,54.6667,100,100,63,1
2023-03-23 19:20:00,10.25,21.5143,18.28,22.1,23.1,54.6333,100,100,63,1
2023-03-23 19:25:00,10.2,21.5371,18.36,22.2,23.16,54.6,100,100,63,1
2023-03-23 19:30:00,10.15,21.56,18.3,22.45,23.32,54.5667,100,100,63,1
2023-03-23 19:35:00,10.1,21.55,18.2667,22.5167,23.6667,54.5333,100,100,63,1
2023-03-23 19:40:00,10.05,21.5867,18.2333,22.7333,23.74,54.5,100,100,63,1
2023-03-24 05:00:00,9.96,21.55,19.1762,27.0947,26.5923,23.625,100,100,53,1
2023-03-24 09:15:00,10.5,21.6,18.35,21.5,22.3,54.5,100,100,62,1
2023-03-24 09:20:00,10.52,21.5333,18.35,21.625,22.4,54,100,100,62,1
2023-03-24 09:25:00,10.54,21.55,18.35,21.6,22.5,54.5,100,100,62,1
2023-03-24 09:30:00,10.56,21.5504,18.35,21.5333,22.3,54.5,100,100,62,1
2023-03-24 09:35:00,10.608,21.5508,18.3667,21.1667,21.9667,54.5455,99,100,63,1
2023-03-24 09:40:00,10.656,21.5512,18.35,21.0333,21.65,54.5,100,100,62,1
2023-03-24 09:45:00,10.704,21.5517,18.384,21.15,21.6333,54.5,100,100,63,1
2023-03-24 09:50:00,10.752,21.5521,18.418,20.85,21.55,54.4444,100,100,62,1
2023-03-24 09:55:00,10.8,21.5525,18.452,21.16,21.6857,54.5556,100,100,62,1
2023-03-24 10:00:00,10.9,21.5529,18.486,21.35,21.9012,54.5,100,100,63,1
2023-03-24 10:05:00,11,21.5533,18.52,21.4,22.1167,54.5,100,100,63,1
2023-03-24 12:05:00,11.3,21.3444,18.5,21.2,21.7,54.5,100,100,63,1
2023-03-24 12:10:00,11.175,21.35,18.425,21.05,21.76,54.5,100,100,63,1
2023-03-24 12:15:00,11.05,21.35,18.35,21.0583,21.35,54.5,100,100,63,1
2023-03-24 12:20:00,10.9667,21.3511,18.3429,21.0667,21.42,54.4,100,100,63,1
2023-03-24 12:25:00,10.8833,21.3522,18.2,21.45,22.16,54.5,100,100,62,1
2023-03-24 12:30:00,10.8,21.3533,18.1,21.6143,22.4,54.5,100,100,62,1
2023-03-24 12:35:00,10.675,21.3544,18.1667,21.775,22.775,54.5,100,100,63,1
2023-03-24 12:40:00,10.55,21.3556,18.2333,21.9,22.9,54.5556,100,100,63,1
2023-03-24 12:45:00,10.4333,21.3567,18.1,22.15,23.15,54.5278,100,100,63,1
2023-03-24 12:50:00,10.3167,21.3578,18.22,22.5333,23.5,54.5,100,100,63,1
2023-03-24 12:55:00,10.2,21.3589,18.2396,22.88,24.02,54.5,100,100,63,1
2023-03-24 13:00:00,10.1167,21.36,18.2592,23.3,24.4,54.5,100,100,63,1
2023-03-24 13:05:00,10.0333,21.3917,18.2788,23.4,24.7,54.5,100,100,63,1
2023-03-24 13:10:00,9.98571,21.4233,18.2984,23.65,25.0667,54.5,100,100,63,1
2023-03-24 13:15:00,9.9381,21.455,18.318,23.98,25.3667,54.75,100,100,63,1
2023-03-24 13:20:00,9.89048,21.4867,18.3376,24.1,25.6,55,100,100,64,1
2023-03-24 13:25:00,9.84286,21.5183,18.3571,24.2,25.7667,55.25,100,100,64,1
2023-03-24 13:30:00,9.79524,21.55,18.3444,24.55,26.05,55.5,100,100,64,1
2023-03-24 13:35:00,9.74762,21.5667,18.35,24.75,26.5,55.375,100,100,64,1
2023-03-24 13:40:00,9.7,21.5778,18.3571,24.95,26.6,55.25,100,100,64,1
2023-03-24 13:45:00,9.66111,21.5889,18.3333,24.55,26.3333,55.125,100,100,63,1
2023-03-24 13:50:00,9.62222,21.6,18.3142,24.55,26.2367,55,100,100,63,1
2023-03-24 13:55:00,9.58333,21.6111,18.295,24.5,26.14,54.875,100,100,63,1
2023-03-24 14:00:00,9.54444,21.6222,18.2758,24.55,26.1667,54.75,100,100,63,1
2023-03-24 14:05:00,9.50952,21.6333,18.2567,24.6,26.45,54.625,100,100,63,1
2023-03-24 14:10:00,9.4746,21.6444,18.2375,24.6167,26.425,54.5,100,100,63,1
2023-03-24 14:15:00,9.43968,21.6556,18.2183,24.7,26.4,54.375,100,100,64,1
2023-03-24 14:20:00,9.40476,21.65,18.1992,24.85,26.6,54.25,100,100,64,1
2023-03-24 14:25:00,9.36984,21.7333,18.18,25,26.8,54.125,100,100,63,1
2023-03-24 14:30:00,9.33492,21.8167,18.15,24.925,26.7,54,100,100,63,1
2023-03-24 14:35:00,9.3,21.9,18.12,24.8,26.6333,54.5,100,100,63,1
2023-03-24 14:40:00,9.25,21.85,18.09,24.85,26.7,54.5714,100,100,63,1
2023-03-24 14:45:00,9.2,21.88,18.06,24.9,26.8417,54.5357,100,100,63,1
2023-03-24 14:50:00,9.15,21.91,18.03,25.1,26.9833,54.5,100,100,63,1
2023-03-24 14:55:00,9.1,21.94,18,24.975,26.85,54.5,100,100,63,1
2023-03-24 15:00:00,8.9,21.97,17.9667,25.0667,27.0583,54.4286,100,100,63,1
2023-03-24 15:05:00,8.8,22,17.9778,25.35,27.2667,54.5455,100,100,63,1
2023-03-24 15:10:00,8.7,22.03,17.9889,25.3533,27.3083,54.4286,100,100,63,1
2023-03-24 15:15:00,8.73333,22.06,18,25.3567,27.35,54.5556,100,100,63,1
2023-03-24 15:20:00,8.76667,22.0591,18.0143,25.36,27.35,54.5278,100,100,63,1
2023-03-24 15:25:00,8.8,22.0582,18.0982,25.3633,27.35,54.5,100,100,63,1
2023-03-24 15:30:00,8.83333,22.0573,18.1821,25.3667,27.3667,54.5,100,100,63,1
2023-03-24 15:35:00,8.86667,22.0564,18.2661,25.65,27.8,54.5,100,100,63,1
2023-03-24 15:40:00,8.9,22.0555,18.35,25.625,27.8333,54.5,100,100,63,1
2023-03-24 15:45:00,8.95,22.0545,18.3333,25.6,28,54.5,100,100,63,1
2023-03-24 15:50:00,9,22.0536,18.1889,25.3,27.7,54.5,100,100,63,1
2023-03-24 15:55:00,9.05,22.0527,18.2,25.35,27.6556,54.5,100,100,63,1
2023-03-24 16:00:00,9.1,22.0518,18.3,25.44,27.6111,54.5,100,100,63,1
2023-03-24 16:05:00,9.11429,22.0509,18.2667,25.395,27.5667,54.5,100,100,63,1
2023-03-24 16:10:00,9.12857,22.05,18.2333,25.35,27.5,54.5,100,100,63,1
2023-03-24 16:15:00,9.14286,22.05,18.2,25.1,27.34,54.5,100,100,63,1
2023-03-24 16:20:00,9.15714,22.0471,18.35,25.0333,27.18,54.5,100,100,64,1
2023-03-24 16:25:00,9.17143,22.0533,18.35,24.5778,26.925,54.5,100,100,63,1
2023-03-24 16:30:00,9.18571,22.0429,18.2,24.05,26.2,54.5,100,100,63,1
2023-03-24 16:35:00,9.2,22.0186,18.2,24,26.16,54.5,100,100,63,1
2023-03-24 16:40:00,9.225,21.9943,18.3,24.1,26.12,54.5,100,100,63,1
2023-03-24 19:35:00,11,21.6444,18.8333,22.35,23.35,55.5,100,100,63,1
2023-03-24 19:40:00,10.9818,21.6106,18.85,22.8,23.75,55.5,100,100,63,1
2023-03-24 19:45:00,10.9636,21.5767,18.816,22.7167,23.6333,55.5,100,100,63,1
2023-03-24 19:50:00,10.9455,21.5429,18.782,22.6333,23.5167,55.5,100,100,63,1
2023-03-24 21:05:00,10.6056,21.6,18.7111,23.85,25.14,55.5,100,100,63,1
2023-03-24 21:10:00,10.5778,21.7,18.6984,23.88,25.1667,55.5,100,100,63,1
2023-03-24 21:15:00,10.55,21.6333,18.6857,24.275,25.55,55.5,100,100,63,1
2023-03-24 21:20:00,10.5,21.6413,18.7,24,25.525,55.5,100,100,63,1
2023-03-24 21:25:00,10.45,21.6492,18.7,24.15,25.45,55.3333,100,100,63,1
2023-03-24 21:30:00,10.4,21.6571,18.55,24.1,25.5,55.1667,100,100,63,1
2023-03-24 21:35:00,10.35,21.65,18.4,24.1,25.35,55,100,100,63,1
2023-03-24 22:55:00,8.3,21.8533,17.8,25.8,28.15,54.5,100,100,63,1
2023-03-24 23:00:00,8.2,21.8814,17.9,26.15,28.55,54.5,100,100,64,1
2023-03-24 23:05:00,8,21.9095,17.7667,26.15,28.68,54.5,100,100,63,1
2023-03-24 23:10:00,7.98,21.9376,17.7762,26.15,28.65,54.5,100,100,63,1
2023-03-24 23:15:00,7.96,21.9657,17.7857,26.5333,28.9,54.5,100,100,63,1
2023-03-24 23:20:00,7.94,21.9938,17.7952,26.6,29.15,54.5,100,100,63,1
2023-03-24 23:25:00,7.92,22.0219,17.8048,26.65,29.275,54.5,100,100,63,1
2023-03-24 23:30:00,7.9,22.05,17.8143,26.7,29.4,54.5,100,100,63,1
2023-03-24 23:35:00,7.88,22.0667,17.8238,26.88,29.5,54.5,100,100,63,1
2023-03-24 23:40:00,7.86,22.1,17.8333,26.85,29.6,54.5,100,100,62,1
2023-03-24 23:45:00,7.84,22.1333,17.9,27.25,29.9,54.5,100,100,63,1
2023-03-24 23:50:00,7.82,22.1667,18,27.45,30.15,54.5,100,100,63,1
2023-03-24 23:55:00,7.8,22.1611,17.98,27.5,30.4,54.5,100,100,63,1
2023-03-25 00:00:00,7.7,22.1556,17.7,27.55,30.55,54.5,100,100,63,1
2023-03-25 00:05:00,7.5,22.15,17.6667,27.205,30.7,54.4444,100,100,63,1
2023-03-25 00:10:00,7.4,22.1444,17.6333,26.86,30.18,54.5,100,100,62,1
2023-03-25 00:15:00,7.3,22.1389,17.6,26.05,29.625,54.5,100,100,62,1
2023-03-25 00:20:00,7.23333,22.1333,17.5667,25.375,28.72,54.5,100,100,63,1
2023-03-25 00:25:00,7,22.1278,17.5333,25.3,28.175,54.5,100,100,63,1
2023-03-25 00:30:00,6.9,22.1222,17.4567,25.5667,28.6667,54.5,100,100,63,1
2023-03-25 00:35:00,6.8,22.1167,17.38,25.62,28.9,54.5,100,100,63,1
2023-03-25 00:40:00,6.73333,22.1111,17.5,25.675,28.8,54.5455,100,100,63,1
2023-03-25 00:45:00,6.61667,22.1056,17.4667,25.5,28.7,54.5,100,100,63,1
2023-03-25 00:50:00,6.5,22.1,17.4444,25.5667,28.6,54.4286,100,100,63,1
2023-03-25 00:55:00,6.4,22.15,17.4222,25.6333,28.6,54.5385,100,100,63,1
2023-03-25 01:00:00,6.3,22.15,17.4,25.5667,28.7,54.4286,100,100,63,1
2023-03-25 01:05:00,6.2,22.15,17.34,25.8,28.925,54.5,100,100,63,1
2023-03-25 01:10:00,6.25,22.15,17.28,25.8,28.9,54.5294,100,100,63,1
2023-03-25 01:15:00,6.1875,22.15,17.22,25.6,29.0667,54.4615,100,100,63,1
2023-03-25 01:20:00,6.125,22.15,17.16,25.725,29.0667,54.5556,100,100,63,1
2023-03-25 01:25:00,6.0625,22.15,17.1,25.85,29.275,54.4545,100,100,63,1
2023-03-25 01:30:00,6,22.15,17.1,25.85,29.3375,54.1667,100,100,63,1
2023-03-25 01:35:00,5.96667,22.15,17.1,26.1,29.4,54.5,100,100,63,1
2023-03-25 01:40:00,5.93333,22.15,17.0889,26.18,29.5667,54.6667,100,100,63,1
2023-03-25 01:45:00,5.9,22.15,17.0778,25.8,29.3143,54.5,100,100,63,1
2023-03-25 01:50:00,5.86667,22.1409,17.0667,25.5571,28.875,54.2222,100,100,63,1
2023-03-25 01:55:00,5.83333,22.1318,16.8857,25.7,29.15,53.5,100,100,63,1
2023-03-25 02:00:00,5.8,22.1227,16.92,25.4667,28.8333,53.5,100,100,62,1
2023-03-25 02:05:00,5.77273,22.1136,16.88,25.5,28.55,53.4545,100,100,63,1
2023-03-25 02:10:00,5.74545,22.1045,16.9,25.6,29.02,53.5,100,100,62,1
2023-03-25 16:50:00,4.75,22.35,16.6045,25.7,29.0333,53.5,100,100,62,1
2023-03-25 16:55:00,4.74762,22.3556,16.6,25.72,29.3333,53.5,100,100,62,1
2023-03-25 17:00:00,4.75,22.34,16.6,25.6,29.0333,53.5,100,100,62,1
2023-03-25 17:05:00,4.71875,22.4,16.6,25.7,29.15,53.5,100,100,62,1
2023-03-25 17:10:00,4.6875,22.35,16.5667,25.9,29.4,53.5,100,100,62,1
2023-03-25 17:15:00,4.65625,22.3467,16.6111,25.6,29.1,53.5,100,100,62,1
2023-03-25 17:20:00,4.625,22.3433,16.6,25.6,28.9333,53.5,100,100,61,1
2023-03-25 17:25:00,4.59375,22.34,16.5667,25.6625,29.2,53.5,100,100,62,1
2023-03-25 17:30:00,4.5625,22.3367,16.5481,25.725,29.2667,53.5,100,100,62,1
2023-03-25 17:35:00,4.53125,22.3333,16.5296,25.56,29.075,53.5,100,100,62,1
2023-03-25 17:40:00,4.5,22.35,16.5111,26,29.45,53.5,100,100,62,1
2023-03-25 21:05:00,3.84545,22.0858,16.4095,26.3,30.1,54,100,100,63,1
2023-03-25 21:10:00,3.85,22.0767,16.4048,26.1333,30.0333,53.5,100,100,63,1
2023-03-25 21:15:00,3.81,22.0675,16.4,26.2,29.8,53.7143,100,100,62,1
2023-03-25 21:20:00,3.77,22.0583,16.3,26.1,29.98,53.5385,100,100,63,1
2023-03-25 21:25:00,3.73,22.0492,16.2,25.8,29.7,53.4444,100,100,62,1
2023-03-25 21:30:00,3.69,22.04,16.1,25.98,30,53.5,100,100,62,1
2023-03-26 07:00:00,3.62727,21.8545,15.9,25.975,29.95,53.5,100,100,62,1
2023-03-26 07:05:00,3.63636,21.85,15.9,25.85,29.8,53.5,100,100,62,1
2023-03-26 07:10:00,3.64545,21.85,15.9,25.8333,30,53.5,100,100,62,1
2023-03-26 07:15:00,3.65455,21.85,15.9,26,29.8333,53.5,100,100,62,1
2023-03-26 07:20:00,3.65,21.85,16,25.75,29.675,53.5,100,100,62,1
2023-03-26 07:25:00,3.66364,21.85,15.9,25.7,29.425,53.5,100,100,62,1
2023-03-26 07:30:00,3.67727,21.85,15.9,25.5667,29.4,53.5,100,100,62,1
2023-03-26 07:35:00,3.69091,21.85,15.9,25.5,29.3,53.5,100,100,62,1
2023-03-26 07:40:00,3.70455,21.85,15.9,25.6,29.575,53.5,100,100,62,1
2023-03-26 07:45:00,3.71818,21.8444,15.9,25.9,29.76,53.5,100,100,62,1
2023-03-26 07:50:00,3.73182,21.8538,15.9,25.8,29.525,53.5,100,100,62,1
2023-03-26 11:55:00,4.63333,22.05,16.3,25.84,29.4833,53.5,100,100,62,1
2023-03-26 12:00:00,4.65,22.0606,16.4,25.5667,28.85,53.5,100,100,62,1
2023-03-26 12:05:00,4.66667,22.0712,16.4,25.5,29.025,53.5,100,100,62,1
2023-03-26 12:10:00,4.68333,22.0818,16.4,25.6,29.2,53.5,100,100,62,1
2023-03-26 12:15:00,4.7,22.0924,16.5,25.65,29.35,53.5,100,100,62,1
2023-03-26 12:20:00,4.73,22.103,16.6333,25.55,29.0667,53.6,100,100,62,1
2023-03-26 12:25:00,4.76,22.1136,16.625,25.84,29.28,53.4615,100,100,62,1
2023-03-26 12:30:00,4.808,22.1242,16.6167,25.6,29.05,53.5,100,100,62,1
2023-03-26 12:35:00,4.856,22.1348,16.6083,25.7,29.15,53.5,100,100,62,1
2023-03-26 12:40:00,4.904,22.1455,16.6,25.6,29.385,53.5,100,100,62,1
2023-03-26 12:45:00,4.952,22.1561,16.75,25.8667,29.62,53.5,100,100,62,1
2023-03-26 12:50:00,5,22.1667,16.9,25.8,29.3,53.5714,100,100,62,1
2023-03-26 12:55:00,5.02,22.1455,16.9,25.6833,29.1,53.8889,100,100,62,1
2023-03-26 13:00:00,5.04,22.15,16.9,26.05,29.55,53.6923,100,100,62,1
2023-03-26 13:05:00,5.06,22.1545,16.9,25.84,29.55,53.4545,100,100,62,1
2023-03-26 13:10:00,5.08,22.15,16.675,25.62,29.125,53.5,100,100,62,1
2023-03-26 13:15:00,5.1,22.1444,16.7875,25.35,29,53.5,100,100,62,1
2023-03-26 13:20:00,5.12,22.1556,16.9,25.65,29.15,53.6667,100,100,62,1
2023-03-26 13:25:00,5.14,22.15,16.9,26.0667,29.6,53.4615,100,100,62,1
2023-03-26 15:10:00,5.5,22.5095,17.1,25.6,28.9,53.9091,100,100,62,1
2023-03-26 15:15:00,5.45,22.5381,17.0933,25.7333,28.95,53.4444,100,100,62,1
2023-03-26 15:20:00,5.4,22.5667,17.0867,25.7,29,53.5333,100,100,62,1
2023-03-26 15:25:00,5.35,22.5875,17.08,25.775,28.65,53.5,100,100,62,1
2023-03-26 15:30:00,5.3,22.6083,17.1333,25.85,29,53.6429,100,100,61,1
2023-03-26 15:35:00,5.23333,22.6292,17.1,26.12,29.56,53.5,100,100,62,1
2023-03-26 15:40:00,5.19444,22.65,17.1,25.7667,29.2667,53.5,100,100,62,1
2023-03-26 15:45:00,5.15556,22.65,17.1,25.8,29.25,53.6364,100,100,62,1
2023-03-26 15:50:00,5.11667,22.65,17.1,25.9,29.2333,53.5455,100,100,62,1
2023-03-26 15:55:00,5.07778,22.65,17,26.1333,29.65,53.6429,100,100,62,1
2023-03-26 16:00:00,5.03889,22.65,17.1,26.1,29.6333,53.5,100,100,62,1
2023-03-26 16:05:00,5,22.65,17.1,26.22,29.82,53.4444,100,100,62,1
2023-03-26 16:10:00,4.95,22.65,17.0667,25.56,29.1333,53.5,100,100,62,1
2023-03-26 16:15:00,4.9,22.65,17.0333,25.6,28.9,53.5385,100,100,62,1
2023-03-26 16:20:00,4.85,22.65,16.9667,25.8,29.15,53.6,100,100,62,1
2023-03-26 16:25:00,4.8,22.65,16.9,25.85,29.35,53.6154,100,100,62,1
2023-03-26 16:30:00,4.77778,22.65,16.8833,25.6667,29.2333,53.5,100,100,62,1
2023-03-26 16:35:00,4.75556,22.6571,16.8667,25.7667,29.2333,53.4286,100,100,62,1
2023-03-26 16:40:00,4.73333,22.656,16.92,25.95,29.4,53.5,100,100,62,1
2023-03-26 16:45:00,4.675,22.6548,16.9,25.85,29.34,53.6154,100,100,61,1
2023-03-26 16:50:00,4.61667,22.6536,16.9,25.98,29.575,53.5,100,100,61,1
2023-03-26 16:55:00,4.55833,22.6524,16.9,26.15,29.9,53.6875,100,100,61,1
2023-03-26 17:00:00,4.5,22.6512,16.8889,26.225,29.9,53.5,100,100,61,1
2023-03-26 17:05:00,4.47143,22.65,16.8944,26.1333,29.85,53.5385,100,100,62,1
2023-03-26 17:10:00,4.44286,22.6429,16.9,26.15,29.95,53.4545,100,100,61,1
2023-03-26 17:15:00,4.41429,22.6155,16.9,26.06,29.75,53.5,100,100,61,1
2023-03-26 17:20:00,4.38571,22.5881,16.9333,25.9,29.7,53.6923,100,100,61,1
2023-03-26 17:25:00,4.35714,22.5607,16.88,25.8667,29.55,53.4545,100,100,62,1
2023-03-26 17:30:00,4.32857,22.5333,16.844,25.8333,29.585,53.6,100,100,62,1
2023-03-26 17:35:00,4.3,22.55,16.808,26.025,29.62,53.7857,100,100,62,1
2023-03-26 17:40:00,4.275,22.5318,16.772,26.0857,29.7,53.7143,100,100,61,1
2023-03-26 17:45:00,4.25,22.5136,16.736,26.1143,30.3,53.6667,98,100,61,1
2023-03-26 17:50:00,4.225,22.4955,16.7,26.12,29.8,53.4286,100,100,62,1
2023-03-26 17:55:00,4.2,22.4773,16.6,25.92,29.8714,53.5714,100,100,62,1
2023-03-26 18:00:00,4.175,22.4591,16.6,26.05,29.65,53.4444,100,100,62,1
2023-03-26 18:05:00,4.15,22.4409,16.6,26.3,29.95,53.5385,100,100,62,1
2023-03-26 18:10:00,4.125,22.4227,16.6,25.8429,29.475,53.5,100,100,62,1
2023-03-26 18:15:00,4.1,22.4045,16.6,26.2,29.7667,53.5,100,100,62,1
2023-03-26 18:20:00,4.075,22.3864,16.6,25.8571,29.5,53.6667,100,100,61,1
2023-03-26 18:25:00,4.05,22.3682,16.5857,25.9,29.55,53.5,100,100,62,1
2023-03-26 18:30:00,4.025,22.35,16.5333,25.8333,29.55,53.3333,100,100,62,1
2023-03-26 18:35:00,4,22.3455,16.5667,26.075,29.7667,53.5333,100,100,62,1
2023-03-26 18:40:00,3.98595,22.35,16.6,26.225,30.06,53.4545,100,100,62,1
2023-03-26 18:45:00,3.9719,22.35,16.5,25.9,29.65,53.6667,100,100,62,1
2023-03-26 18:50:00,3.95785,22.35,16.4,25.975,29.7,53.4,100,100,62,1
2023-03-26 18:55:00,3.9438,22.3545,16.4,26.1333,29.9,54,100,100,62,1
2023-03-26 19:00:00,3.92975,22.3591,16.4,25.7333,29.6,53.5385,100,100,62,1
2023-03-26 19:05:00,3.9157,22.3636,16.4,26,29.8333,53.5,100,100,61,1
2023-03-26 19:10:00,3.90165,22.3682,16.4,25.9667,29.9,53.4444,100,100,61,1
2023-03-26 19:15:00,3.8876,22.3727,16.4,26.0333,29.72,53.5,100,100,61,1
2023-03-26 19:20:00,3.87355,22.3773,16.3667,25.8429,29.55,53.5,100,100,61,1
2023-03-26 19:25:00,3.8595,22.3818,16.4,25.95,29.6,53.5,100,100,62,1
2023-03-26 19:30:00,3.84545,22.3864,16.4111,26,29.8,53.5,100,100,62,1
2023-03-26 19:35:00,3.85,22.3909,16.4,26.1,29.9,53.5556,100,100,62,1
2023-03-26 21:30:00,3.65,22.3429,16.175,25.85,29.6,52.8333,100,100,62,1
2023-03-26 21:35:00,3.65,22.3381,16.15,25.85,29.65,53.1667,100,100,62,1
2023-03-26 21:40:00,3.61429,22.3333,16.125,25.875,29.5333,53.5,100,100,62,1
2023-03-26 22:50:00,3.2,22.4,16.1,26.16,30.05,53.4545,100,100,62,1
2023-03-26 22:55:00,3.15,22.3333,16.1,26.45,30.45,53.6667,100,100,62,1
2023-03-27 05:00:00,3.3125,22.1,17.7632,32.3348,31.6286,24.1905,99,100,53,1
2023-03-27 05:05:00,3.775,22.095,18.3071,28.9353,32.97,50,100,100,63,1
2023-03-27 05:10:00,3.35,22.09,16.4167,26.2714,30.5125,54,100,100,62,1
2023-03-27 05:15:00,3.1,22.085,15.8,26.6,30.7333,53.5,100,100,62,1
2023-03-27 05:20:00,2.85,22.08,15.6,26.2167,30.5,53.5,100,100,62,1
2023-03-27 05:25:00,2.7,22.075,15.58,25.94,30.06,53.75,100,100,62,1
2023-03-27 05:30:00,2.6,22.07,15.6333,26.1,30.325,54,100,100,62,1
2023-03-27 05:35:00,2.5,22.065,15.6,26.5,30.88,53,100,100,62,1
2023-03-27 05:40:00,2.4,22.06,15.5889,26.0286,30.28,53.1667,100,100,62,1
2023-03-27 05:45:00,2.375,22.05,15.6,26.05,30.15,53.3333,100,100,62,1
2023-03-27 05:50:00,2.35,22.05,15.6,26.3333,30.4,53.5,100,100,62,1
2023-03-27 05:55:00,2.34444,22.05,15.62,26.48,30.85,53.5,100,100,62,1
2023-03-27 07:30:00,2.15,22.05,15.4,26.05,30.3,53.5,100,100,62,1
2023-03-27 07:35:00,2.15,22.05,15.4,26.275,30.5333,53.5714,100,100,62,1
2023-03-27 07:40:00,2.14,22.0667,15.4,26.3,30.5667,53.6429,100,100,62,1
2023-03-27 07:45:00,2.15455,22.0444,15.4,26.325,30.6,53.7143,100,100,62,1
2023-03-27 07:50:00,2.15,22.05,15.4,26.35,30.6,53.7857,100,100,62,1
2023-03-27 07:55:00,2.175,22.05,15.4,25.95,30.1,53.8571,100,100,62,1
2023-03-27 08:00:00,2.2,22.05,15.4,25.85,30.25,53.9286,100,100,62,1
2023-03-27 08:05:00,2.225,22.05,15.4,26.0667,30.2,54,100,100,62,1
2023-03-27 08:10:00,2.25,22.05,15.4,26,30.1,53,100,100,62,1
2023-03-27 08:15:00,2.275,22.05,15.4,26,30.175,53.25,100,100,62,1
2023-03-27 08:20:00,2.3,22.0538,15.6,26.5571,30.72,53.5,100,100,62,1
2023-03-27 08:25:00,2.325,22.0797,15.7,26.1714,30.4714,53.5,100,100,62,1
2023-03-27 08:30:00,2.35,22.1055,15.5667,26.2714,30.56,53.5,100,100,62,1
2023-03-27 08:35:00,2.35,22.1313,15.7,26.3,30.55,53.5,100,100,62,1
2023-03-27 11:55:00,2.65,22.36,15.9,26.28,30.35,53.5,100,100,62,1
2023-03-27 16:00:00,2.85,22.563,16.1,26.3,30.175,53.5,100,100,62,1
2023-03-27 16:05:00,2.85714,22.5444,16.1,26.1667,30.15,53.5,100,100,62,1
2023-03-27 16:10:00,2.90571,22.5667,16.1,26.15,30.3,53.5,100,100,62,1
2023-03-27 16:15:00,2.95429,22.5,16.1,26.4,30.45,53.5,100,100,62,1
2023-03-27 17:40:00,2.875,22.5571,16.1,25.85,29.9667,53,100,100,62,1
2023-03-27 17:45:00,2.85,22.5429,16.1,26.15,30.02,52.5,100,100,62,1
2023-03-27 17:50:00,2.825,22.5214,15.95,26.08,30.1,53.5,100,100,62,1
2023-03-27 17:55:00,2.8,22.5,16.1,26.125,30.1333,53,100,100,62,1
2023-03-27 18:00:00,2.76667,22.4786,16.1,26.05,29.85,53.5,100,100,62,1
2023-03-27 18:05:00,2.73333,22.4571,16.1,26.1125,30.15,53.8,100,100,62,1
2023-03-27 18:10:00,2.7,22.4357,16.0333,26.575,30.42,53.5,100,100,62,1
2023-03-27 18:15:00,2.66667,22.4143,15.9,26.55,30.725,53.5,100,100,62,1
2023-03-27 18:20:00,2.64,22.3929,15.9,26.15,30.4,53.5,100,100,62,1
2023-03-27 18:25:00,2.61333,22.3714,15.9667,26.3333,30.2333,53.5,100,100,61,1
2023-03-27 18:30:00,2.58667,22.35,15.9667,26.55,30.6667,54,100,100,61,1
2023-03-27 18:35:00,2.56,22.34,15.9,26.3,30.5667,53.5,100,100,61,1
2023-03-27 18:40:00,2.53333,22.35,16,26.3333,30.35,53.75,100,100,61,1
2023-03-27 18:45:00,2.50667,22.35,16,26.45,30.775,53,100,100,61,1
2023-03-27 22:00:00,2.33333,22.35,15.86,26.0667,30.1,52.5,100,100,61,1
2023-03-27 22:05:00,2.35,22.3429,15.88,26.3,30.3,53.5,100,100,62,1
2023-03-28 03:25:00,2.4,22.0462,15.5667,26.1429,30.45,52.6,100,100,61,1
2023-03-28 03:30:00,2.33333,22.05,15.62,26.425,30.6667,52.7,100,100,62,1
2023-03-28 03:35:00,2.35,22.05,15.6,26.2667,30.5,52.8,100,100,61,1
2023-03-28 06:30:00,2.14429,22.05,15.6,26.45,30.85,52,100,100,61,1
2023-03-28 06:35:00,2.14286,22.05,15.6,26.4,30.9,52.6667,100,100,61,1
2023-03-28 08:50:00,1.85,22.1028,15.4,26.4,30.7,52.5,100,100,61,1
2023-03-28 08:55:00,1.85714,22.116,15.5,26.36,30.6,52.5,100,100,61,1
2023-03-28 09:00:00,1.9381,22.1292,15.4,26.4,30.7,52.5,100,100,61,1
2023-03-28 09:05:00,2.01905,22.1424,15.5,26.2714,30.7,52.5,100,100,61,1
2023-03-28 09:10:00,2.1,22.1556,15.6,26.15,30.5,53,100,100,61,1
2023-03-28 09:15:00,2.16,22.15,15.62,26.4,30.65,52.5,100,100,61,1
2023-03-28 10:50:00,2.69943,22.3538,15.9,26.1,30.05,53.5,100,100,61,1
2023-03-28 10:55:00,2.73886,22.35,16,26.05,30.075,53.5,100,100,61,1
2023-03-28 11:00:00,2.77829,22.3667,16.0667,26.1,30.1,53.25,100,100,61,1
2023-03-28 11:05:00,2.81771,22.3833,16.1333,26.4,30.475,53,100,100,61,1
2023-03-28 11:10:00,2.85714,22.4,16.0667,26.5,30.35,52.75,100,100,61,1
2023-03-28 11:15:00,2.85,22.4167,16.1,26.05,30.3,52.5,100,100,61,1
2023-03-28 11:20:00,2.89167,22.4333,16.2,26.25,30.2333,52.95,100,100,61,1
2023-03-28 11:25:00,2.93333,22.45,16.0667,26.4,30.3667,53.4,100,100,61,1
2023-03-28 11:30:00,2.975,22.4667,16.1,25.9,29.9667,52.5,100,100,61,1
2023-03-28 11:35:00,3.01667,22.4833,16.12,26.2333,30.2167,53.5,100,100,61,1
2023-03-28 11:40:00,3.05833,22.5,16.1,26.05,30.1333,53.5,100,100,61,1
2023-03-28 11:45:00,3.1,22.5167,16.4,26.24,30.025,53.5,100,100,61,1
2023-03-28 11:50:00,3.13333,22.5333,16.4,26.2,30.075,53.5,100,100,61,1
2023-03-28 11:55:00,3.16667,22.55,16.4,26.2333,30.2,53,100,100,61,1
2023-03-28 12:00:00,3.20333,22.5556,16.4,26.075,30.1,52.5,100,100,61,1
2023-03-28 12:05:00,3.24,22.5792,16.4,26.2,29.96,52.7143,100,100,61,1
2023-03-28 12:10:00,3.27667,22.6028,16.4556,26.34,30.26,52.3846,100,100,62,1
2023-03-28 12:15:00,3.31333,22.6264,16.5111,26.45,30.4,52.5,100,100,62,1
2023-03-28 12:20:00,3.35,22.65,16.5667,26.4,30.05,53,100,100,62,1
2023-03-28 12:25:00,3.39167,22.65,16.4,26,29.8,52.5,100,100,62,1
2023-03-28 12:30:00,3.43333,22.6528,16.4,26.275,30.18,53,100,100,62,1
2023-03-28 12:35:00,3.475,22.6556,16.4,26.2333,29.9,52.5,100,100,62,1
2023-03-28 12:40:00,3.51667,22.6732,16.4,26,29.8,52.5,100,100,62,1
2023-03-28 12:45:00,3.55833,22.6909,16.6,26.5,30.36,53.1818,100,100,62,1
2023-03-28 12:50:00,3.6,22.7086,16.6,26.35,30.3,53,100,100,62,1
2023-03-28 12:55:00,3.65,22.7263,16.6,26.2333,30.0667,53.625,100,100,62,1
2023-03-28 13:00:00,3.7,22.7439,16.85,26.35,30.075,53.75,100,100,62,1
2023-03-28 13:05:00,3.75,22.7616,17,26.1667,30.0833,53.8,100,100,61,1
2023-03-28 13:10:00,3.8,22.7793,16.9,26.26,30.08,53,100,100,61,1
2023-03-28 13:15:00,3.85,22.797,16.8333,26.04,29.8,53.1,100,100,61,1
2023-03-28 13:20:00,3.93333,22.8146,16.9167,26.2,30,53.25,100,100,62,1
2023-03-28 13:25:00,4.01667,22.8323,17,26.4625,30.2333,53.4286,100,100,62,1
2023-03-28 13:30:00,4.1,22.85,17.1,26.56,30.3,53.5,100,100,62,1
2023-03-28 13:35:00,4.125,22.86,17.1667,26.4,30.05,53.625,100,100,62,1
2023-03-28 15:15:00,4.91667,22.84,17.12,26.0667,29.5333,54,100,100,61,1
2023-03-28 15:20:00,5,22.8533,17.1,26.0833,29.7667,53.75,100,100,61,1
2023-03-28 15:25:00,4.95,22.85,17.1,26.4,29.9,53.5,100,100,61,1
2023-03-28 17:40:00,4.12857,22.85,16.9,26.4,30.05,53.5,100,100,62,1
2023-03-28 17:45:00,4.08571,22.8444,16.8,26.4,30.14,53.25,100,100,62,1
2023-03-28 18:55:00,3.4625,22.6444,16.44,26.3167,30.2,53.5,100,100,62,1
2023-03-28 19:00:00,3.4,22.65,16.5,26.5,30.4,53.5,100,100,62,1
2023-03-28 19:05:00,3.37222,22.65,16.3667,26.2,30.275,53.5,100,100,62,1
2023-03-28 19:10:00,3.34444,22.65,16.3778,26.525,30.55,53.5,100,100,62,1
2023-03-28 19:15:00,3.31204,22.625,16.3889,26.1,30.1333,53.5,100,100,62,1
2023-03-28 19:20:00,3.27963,22.6,16.4,25.9,29.8,53.5,100,100,61,1
2023-03-28 19:25:00,3.24722,22.575,16.36,26.24,29.95,53.1667,98,100,61,1
2023-03-28 19:30:00,3.21481,22.55,16.32,26.45,30.56,52.8333,100,100,61,1
2023-03-28 19:35:00,3.18241,22.525,16.28,26.3,30.225,52.5,100,100,62,1
2023-03-28 19:40:00,3.15,22.5,16.24,26.05,30,52.5,100,100,61,1
2023-03-28 19:45:00,3.10833,22.55,16.2,26.1,30.275,52.5,100,100,61,1
2023-03-28 19:50:00,3.06667,22.5556,16.1833,26.175,30.1667,52.5,100,100,61,1
2023-03-28 19:55:00,3.025,22.55,16.1667,26.2667,30.2333,52.5,100,100,61,1
2023-03-28 20:00:00,2.98333,22.66,16.15,26.2625,30.3167,52.5,100,100,61,1
2023-03-28 20:05:00,2.94167,22.6567,16.1333,26.15,30.2333,52.5,100,100,61,1
2023-03-28 20:10:00,2.9,22.6533,16.1167,26.35,30.55,52.5,100,100,61,1
2023-03-28 20:15:00,2.875,22.65,16.1,26.4333,30.6,52.5,100,100,62,1
2023-03-28 20:20:00,2.85,22.6467,16.1,26.05,30.1,52.5,100,100,62,1
2023-03-28 20:25:00,2.84286,22.6433,16.1,26,30.05,52.5,100,100,62,1
2023-03-28 20:30:00,2.8119,22.64,16.08,26.3,30.1333,52.5,99,100,62,1
2023-03-28 20:35:00,2.78095,22.55,16.035,26.1333,30.1,52.5,100,100,62,1
2023-03-28 20:40:00,2.75,22.55,15.99,26.12,30.2333,52.5,100,100,61,1
2023-03-28 20:45:00,2.71905,22.5417,15.945,26.4667,30.6,52.5,100,100,62,1
2023-03-28 20:50:00,2.6881,22.5333,15.9,26.0833,30.1667,52.5,100,100,62,1
2023-03-28 20:55:00,2.65714,22.5348,15.9,26,30.05,52.5,100,100,62,1
2023-03-28 21:00:00,2.63333,22.5364,15.8889,26.3,30.22,52.5,100,100,62,1
2023-03-28 21:05:00,2.61,22.5379,15.9111,26.175,30.3,52.5,100,100,62,1
2023-03-28 21:10:00,2.58667,22.5394,15.88,26.3,30.5,52.5,100,100,62,1
2023-03-28 21:15:00,2.56333,22.5409,16.1,26.4333,30.6667,52.5,100,100,62,1
2023-03-28 22:55:00,1.9,22.5083,15.5333,26,30.14,52.3333,100,100,62,1
2023-03-28 23:00:00,1.88636,22.4767,15.5,26.1333,30.3,52.5556,100,100,62,1
2023-03-28 23:05:00,1.87273,22.445,15.4667,26.1667,30.3167,52.5,100,100,62,1
2023-03-28 23:10:00,1.85909,22.4133,15.4333,26.2333,30.3,52.4,100,100,62,1
2023-03-28 23:15:00,1.84545,22.3817,15.4,26.05,30.3,52.5294,100,100,62,1
2023-03-28 23:20:00,1.85,22.35,15.3857,26.1,30.1,52.5,100,100,62,1
2023-03-28 23:25:00,1.82917,22.3462,15.4111,26.15,30.5,52.5,100,100,62,1
2023-03-28 23:30:00,1.80833,22.35,15.3857,26,30.2333,52.5,100,100,62,1
2023-03-29 04:30:00,1.35,22.15,15.1111,26.1,30.6667,52.5,100,100,62,1
2023-03-29 04:35:00,1.35556,22.15,15.1056,25.95,30.225,52.5,100,100,62,1
2023-03-29 04:40:00,1.53444,22.1545,15.1,26.0667,30.25,52.5,100,100,62,1
2023-03-29 04:45:00,1.71333,22.1333,15.1,25.8,30.05,52.5,100,100,62,1
2023-03-29 04:50:00,1.89222,22.1222,15.1,25.9,30.125,41.8519,100,100,62,1
2023-03-29 04:55:00,2.07111,22.1111,15.1,26.2667,30.4333,31.2037,100,100,62,1
2023-03-29 05:00:00,2.25,22.1,16.8308,32.087,31.0182,20.5556,100,100,47,1
2023-03-29 05:05:00,2.6,22.1,18.2312,29.6579,33.25,46.7143,100,100,63,1
2023-03-29 05:10:00,2.35,22.1,16.16,26.275,30.6364,53,100,100,63,1
2023-03-29 05:15:00,2.1,22.0917,15.4,26.4571,30.5714,52.75,100,100,62,1
2023-03-29 05:20:00,1.9,22.0833,15.3571,26.075,30.4833,52.5,100,100,62,1
2023-03-29 05:25:00,1.85,22.075,15.3143,25.9,29.9,52.4286,100,100,62,1
2023-03-29 05:30:00,1.8,22.0667,15.2714,26,30.0667,52.5556,100,100,62,1
2023-03-29 05:35:00,1.75,22.0583,15.2286,25.9,30.15,52.5,100,100,62,1
2023-03-29 05:40:00,1.7,22.05,15.1857,26.05,30.4,52.5,100,100,62,1
2023-03-29 05:45:00,1.65,22.0455,15.1429,25.7333,29.98,52.5,100,100,62,1
2023-03-29 05:50:00,1.65,22.05,15.1,26.12,30.3833,52.5,100,100,62,1
2023-03-29 14:10:00,2.83125,22.5462,16.05,26.05,29.85,52.5,100,100,62,1
2023-03-29 14:15:00,2.8125,22.55,16.075,25.8,29.6333,52.5,100,100,62,1
2023-03-29 14:20:00,2.79375,22.55,16.1,25.9,29.6,52.5,100,100,62,1
2023-03-29 14:25:00,2.775,22.5556,15.9,25.8,29.75,52.5,100,100,62,1
2023-03-29 14:30:00,2.75625,22.55,15.88,26,29.9,52.5,100,100,62,1
2023-03-29 14:35:00,2.7375,22.55,15.9143,26.3667,30.225,52.5,100,100,62,1
2023-03-29 14:40:00,2.71875,22.57,15.9,26.15,30.35,52.5,100,100,62,1
2023-03-29 14:45:00,2.7,22.59,15.9778,26.3,30.55,52.5,100,100,62,1
2023-03-29 14:50:00,2.75,22.61,16.0556,25.925,29.8,52.5,100,100,62,1
2023-03-29 14:55:00,2.8,22.63,16.1333,26.2,30.15,52.5,100,100,62,1
2023-03-29 15:00:00,2.85556,22.65,16.1167,26.04,30.08,52.5,100,100,62,1
2023-03-30 01:20:00,1.02381,22.355,15.1,26.15,30.6833,52.5,100,100,62,1
2023-03-30 01:25:00,1.03175,22.34,15.1,26.3333,30.7429,52.5,100,100,62,1
2023-03-30 01:30:00,1.03968,22.35,15.1,26.2429,30.6667,52.5,100,100,62,1
2023-03-30 11:00:00,4.93333,22.6,16.8,25.2,28.35,53.5,100,100,62,1
2023-03-30 11:05:00,4.95556,22.62,16.9,25.4,28.45,53.5,100,100,62,1
2023-03-30 11:10:00,4.97778,22.64,16.9077,25.6143,28.9667,53.5,100,100,62,1
2023-03-30 11:15:00,5,22.66,16.9808,25.65,29.05,53.5,100,100,62,1
2023-03-30 11:20:00,5.025,22.65,17.0538,25.64,28.6,53.5,100,100,62,1
2023-03-30 12:45:00,5.2,22.85,17.1381,25.675,28.9,53.5,100,100,62,1
2023-03-30 12:50:00,5.22,22.8545,17.1619,25.7,28.85,53.5,100,100,62,1
2023-03-30 12:55:00,5.24,22.85,17.1857,25.6,28.8,53.5,100,100,62,1
2023-03-31 06:10:00,3.85,22.3545,16.3,26.3,30.2,53,100,100,62,1
2023-03-31 06:15:00,3.85,22.35,16.4111,25.9667,29.6833,53.1667,100,100,62,1
2023-03-31 06:20:00,3.85,22.35,16.4,25.76,29.475,53.3333,100,100,62,1
2023-03-31 06:25:00,3.85,22.3462,16.3909,26.02,30.0167,53.5,100,100,62,1
2023-03-31 06:30:00,3.85,22.35,16.3939,25.6,29.58,53.5,100,100,62,1
2023-03-31 06:35:00,3.85455,22.35,16.397,25.9,29.6,53.5,100,100,62,1
2023-03-31 08:10:00,4.16667,22.35,16.58,25.6333,29.2333,53.5714,100,100,62,1
2023-03-31 08:15:00,4.2,22.3533,16.62,25.8,29.3,53.4286,100,100,62,1
2023-03-31 08:20:00,4.23333,22.35,16.5667,25.85,29.55,53.4375,100,100,62,1
2023-03-31 08:25:00,4.26667,22.35,16.6,25.875,29.6125,53.4464,100,100,62,1
2023-03-31 08:30:00,4.3,22.3657,16.6,25.55,29.1,53.4554,100,100,62,1
2023-03-31 08:35:00,4.35,22.3815,16.6,25.64,29.22,53.4643,98,100,62,1
2023-03-31 08:40:00,4.4,22.3972,16.6111,26.0143,29.68,53.4732,100,100,62,1
2023-03-31 08:45:00,4.45,22.4129,16.6,25.8,29.35,53.4821,100,100,62,1
2023-03-31 08:50:00,4.5,22.4287,16.6286,25.55,29.0714,53.4911,100,100,62,1
2023-03-31 08:55:00,4.55,22.4444,16.6571,25.85,29.5333,53.5,100,100,62,1
2023-03-31 09:00:00,4.6,22.4601,16.6857,25.95,29.52,53.5,100,100,62,1
2023-03-31 09:05:00,4.65,22.4759,16.7143,25.7667,29.35,53.5,100,100,62,1
2023-03-31 09:10:00,4.7,22.4916,16.7429,25.7375,29.15,53.6,100,100,62,1
2023-03-31 09:15:00,4.72,22.5073,16.7714,26.05,29.6,53.3333,100,100,62,1
2023-03-31 09:20:00,4.74,22.5231,16.8,26.1,29.75,53.3889,100,100,62,1
2023-03-31 09:25:00,4.76,22.5388,16.9333,26.05,29.725,53.4444,100,100,62,1
2023-03-31 09:30:00,4.79429,22.5545,16.88,26.15,29.55,53.5,100,100,62,1
2023-03-31 09:35:00,4.82857,22.55,16.9,25.94,29.6,53.5,100,100,62,1
2023-03-31 09:40:00,4.86286,22.575,16.9111,25.9333,29.55,53.5,100,100,62,1
2023-03-31 09:45:00,4.89714,22.6,16.9,26,29.5,53.5,100,100,62,1
2023-03-31 09:50:00,4.93143,22.625,16.9,26.1,29.6667,53.5,100,100,62,1
2023-03-31 09:55:00,4.96571,22.65,16.9,26.06,29.6,53.5,100,100,62,1
2023-03-31 10:00:00,5,22.675,16.9467,26.175,29.7667,53.5,100,100,62,1
2023-03-31 10:05:00,5.05,22.7,16.9933,26.05,29.45,53.5,100,100,62,1
2023-03-31 10:10:00,5.1,22.65,17.04,25.7,29.1333,53.5,100,100,62,1
2023-03-31 10:15:00,5.15,22.65,17.0867,25.7,29.15,53.5,100,100,62,1
2023-03-31 10:20:00,5.2,22.6682,17.1333,25.65,29.2667,53.5455,100,100,62,1
2023-03-31 10:25:00,5.25,22.6864,17.1267,26,29.58,53.4545,100,100,62,1
2023-03-31 10:30:00,5.26667,22.7045,17.12,25.9,29.625,53.875,100,100,62,1
2023-03-31 10:35:00,5.30556,22.7227,17.1133,25.7444,29.05,53.5333,100,100,62,1
2023-03-31 10:40:00,5.34444,22.7409,17.1067,25.625,28.9667,53.4667,100,100,62,1
2023-03-31 10:45:00,5.38333,22.7591,17.1,25.725,29.0333,53.5,100,100,62,1
2023-03-31 10:50:00,5.42222,22.7773,17.1381,25.825,29.15,53.5,100,100,62,1
2023-03-31 10:55:00,5.46111,22.7955,17.1762,25.925,29.4,53.5714,100,100,62,1
2023-03-31 11:00:00,5.5,22.8136,17.2143,25.8667,29.4,53.4286,100,100,62,1
2023-03-31 11:05:00,5.525,22.8318,17.2524,25.8,29.4,53.5,100,100,62,1
2023-03-31 11:10:00,5.55,22.85,17.2905,25.9,29.4,53.5,100,100,62,1
2023-03-31 11:15:00,5.575,22.9,17.3286,26.05,29.4,53.5,100,100,62,1
2023-03-31 11:20:00,5.6,22.9556,17.3667,26.05,29.55,53.5,100,100,62,1
2023-03-31 11:25:00,5.625,23.0111,17.4111,26.1,29.6,53.5,100,100,62,1
2023-03-31 11:30:00,5.65,23.0667,17.55,26.3333,29.7,53.5,100,100,62,1
2023-03-31 11:35:00,5.675,23.0533,17.4,26.15,29.7333,53.5,100,100,62,1
2023-03-31 11:40:00,5.7,23.04,17.4,26.0667,29.55,53.5,100,100,62,1
2023-03-31 11:45:00,5.76,23.0424,17.6,26.1667,29.7333,53.5,100,100,62,1
2023-03-31 11:50:00,5.755,23.0449,17.55,26.225,29.6,53.5,100,100,62,1
2023-03-31 11:55:00,5.75,23.0473,17.5,25.88,29.3,53.5,100,100,62,1
2023-03-31 12:00:00,5.8125,23.0498,17.5286,26,29.1,53.5,100,100,62,1
2023-03-31 12:05:00,5.875,23.0522,17.5571,25.8667,29.15,53.5,100,100,62,1
2023-03-31 12:10:00,5.9375,23.0547,17.54,26.2167,29.58,53.5,100,100,62,1
2023-03-31 12:15:00,6,23.0571,17.5667,26.2,29.55,53.5455,100,100,62,1
2023-03-31 12:20:00,6.06667,23.05,17.625,26.1333,29.5667,53.4667,100,100,62,1
2023-03-31 12:25:00,6.13333,23.05,17.6833,26.225,29.5333,53.5385,100,100,62,1
2023-03-31 12:30:00,6.2,23.05,17.7417,26.04,29.3333,53.5,100,100,62,1
2023-03-31 12:35:00,6.23333,23.0455,17.8,26.05,29.35,53.6667,100,100,62,1
2023-03-31 12:40:00,6.26667,23.05,17.9,26.08,29.2667,53.5455,100,100,62,1
2023-03-31 12:45:00,6.5,23.05,18,26.025,29.15,53.5,100,100,62,1
2023-03-31 12:50:00,6.52,23.05,17.9667,26.1,29.05,53.5,100,100,62,1
2023-03-31 12:55:00,6.54,23.05,17.8,25.925,29.08,53.4615,100,100,62,1
2023-03-31 14:15:00,6.56667,23.0571,18,26.05,29.15,53.5,100,100,62,1
2023-03-31 14:20:00,6.63333,23.1071,17.8,26.1,29.125,53.5,100,100,62,1
2023-03-31 14:25:00,6.7,23.1571,18,26.0333,29.1,53.4615,100,100,62,1
2023-03-31 14:30:00,6.75,23.1554,18.2,26.2,29.225,53.5455,100,100,62,1
2023-03-31 14:35:00,6.8,23.1536,18.1667,26.1333,29.18,55,100,100,62,1
2023-03-31 14:40:00,6.785,23.1518,17.9667,25.86,28.8667,53.5385,100,100,62,1
2023-03-31 14:45:00,6.77,23.15,18.1667,26.0333,29.0333,53.5,100,100,62,1
2023-03-31 14:50:00,6.755,23.1333,18.2,25.85,28.9167,53.5,100,100,62,1
2023-03-31 14:55:00,6.74,23.1264,17.9667,25.8,28.8,53.5,100,100,62,1
2023-03-31 15:00:00,6.745,23.1194,18.1,25.9,28.9,53.5,100,100,62,1
2023-03-31 15:05:00,6.75,23.1125,18.22,26.05,29.2333,54.5,100,100,63,1
2023-03-31 15:10:00,6.76,23.1056,18,25.8,28.9,54.1667,100,100,62,1
2023-03-31 15:15:00,6.758,23.0986,18.02,25.9,28.9,54.3333,100,100,62,1
2023-03-31 15:20:00,6.756,23.0917,18.3,26.12,29.1,54.5,100,100,63,1
2023-03-31 15:25:00,6.754,23.0847,18.25,26.1267,29.15,54.5,100,100,63,1
2023-03-31 15:30:00,6.752,23.0778,18.2,26.1333,29.3,54.5,100,100,63,1
2023-03-31 15:35:00,6.75,23.0708,18.15,26.22,29.45,54.5,100,100,63,1
2023-03-31 15:40:00,6.7,23.0639,18.1,26,29.025,54,100,100,63,1
2023-03-31 16:55:00,6.5,23.0922,17.7333,25.65,28.85,53.5,100,100,62,1
2023-03-31 17:00:00,6.4,23.0444,17.6667,25.8,28.9667,53.5,100,100,62,1
2023-03-31 17:05:00,6.3,23.05,17.6,25.8333,29.0111,53.5,100,100,62,1
2023-03-31 17:10:00,6.25,23.0556,17.5333,25.8667,29.0556,53.5,100,100,62,1
2023-03-31 17:15:00,6.2,23.0611,17.5667,25.9,29.1,53.5,100,100,62,1
2023-03-31 17:20:00,6.15,23.0667,17.55,26.025,29.1667,53.5,100,100,62,1
2023-03-31 17:25:00,6.1,23.1667,17.525,26.15,29.46,53.5,100,100,61,1
2023-03-31 17:30:00,6.05,23.14,17.5,25.9667,29.25,53.5,100,100,62,1
2023-03-31 17:35:00,6,23.0333,17.55,25.775,29,53.5,100,100,62,1
2023-03-31 17:40:00,5.95,23.0057,17.55,26.02,29.16,53.5,100,100,62,1
2023-03-31 17:45:00,5.9,22.9781,17.3857,26.06,29.4,53.5,100,100,62,1
2023-03-31 17:50:00,5.85,22.9505,17.42,26.1,29.4,53.5,100,100,62,1
2023-03-31 17:55:00,5.8,22.9229,17.3667,26.15,29.6,53.5,100,100,62,1
