timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-06-16 04:20:00,18.3,23.05,19.96,21.4,21.1,55.5,0,0,61,1
2023-06-16 04:25:00,18.325,23.0455,19.96,21.4625,21,55.5185,0,0,61,1
2023-06-16 04:30:00,18.35,23.05,19.98,21.525,21.1,55.537,0,0,61,1
2023-06-16 04:35:00,18.35,23.05,20,21.5875,21.075,55.5556,0,0,61,1
2023-06-16 04:40:00,18.35,23.05,19.9833,21.65,21.1333,55.3333,0,0,61,1
2023-06-16 04:45:00,18.4,23.05,20.08,21.6,21.2,55.3611,0,0,61,1
2023-06-16 04:50:00,18.5,23.05,20.0818,21.74,21.16,55.3889,0,0,61,1
2023-06-16 04:55:00,18.6,23.05,20.2286,21.7,21.4,55.4167,0,0,61,1
2023-06-16 05:00:00,18.6639,23.05,20.3333,21.65,21.45,55.4444,0,0,61,1
2023-06-16 05:05:00,18.7278,23.0556,20.5,21.9,21.625,55.4722,0,0,61,1
2023-06-16 05:10:00,18.7917,23.0713,20.3286,21.92,21.6571,55.5,0,0,61,1
2023-06-16 05:15:00,18.8556,23.087,20.5,21.94,21.6,55.5,0,0,61,1
2023-06-16 05:20:00,18.9611,23.1028,20.5,21.84,21.6,55.5278,0,0,61,1
2023-06-16 05:25:00,19.0667,23.1185,20.6571,21.9167,21.9,55.5556,0,0,61,1
2023-06-16 05:30:00,19.1667,23.1343,20.975,21.86,21.9667,55.5833,0,0,61,1
2023-06-16 05:35:00,19.2667,23.15,21.08,22.15,22.175,55.6111,0,0,61,1
2023-06-16 05:40:00,19.3667,23.1538,21.125,22.15,22.2,55.6389,0,0,60,1
2023-06-16 05:45:00,19.6,23.15,21.2,22.225,22.3,55.6667,0,0,61,1
2023-06-16 05:50:00,19.6667,23.1861,21.3333,22.1,22.35,55,0,0,61,1
2023-06-16 05:55:00,19.9,23.2222,21.64,22.14,22.65,55.1667,0,0,61,1
2023-06-16 06:00:00,20.1,23.2583,21.68,22.225,22.8,55.3333,0,0,61,1
2023-06-16 06:05:00,20.325,23.2944,21.9,22.4,23.0333,55.5,0,0,61,1
2023-06-16 06:10:00,20.4875,23.3306,22.125,22.35,23.08,55.6667,0,0,61,1
2023-06-16 06:15:00,20.65,23.3667,22.2,22.43,23.2833,55.8333,0,0,61,1
2023-06-16 06:20:00,20.65,23.35,22.1857,22.5333,23.375,56,0,0,61,1
2023-06-16 06:25:00,20.775,23.4222,22.24,22.7,23.45,55,0,0,61,1
2023-06-16 06:30:00,20.9,23.4944,22.4167,22.55,23.55,55.1,0,0,61,1
2023-06-16 06:35:00,20.9917,23.5667,22.5667,22.6167,23.62,55.2,0,0,61,1
2023-06-16 06:40:00,21.0833,23.6111,22.7,22.6167,23.5714,55.3,0,0,60,1
2023-06-16 06:45:00,21.4,23.6556,22.7111,22.64,23.775,55.4,0,0,61,1
2023-06-16 06:50:00,21.525,23.7,23.125,22.9667,23.8,55.5,0,0,61,1
2023-06-16 06:55:00,21.65,23.7833,23.2667,23.8667,23.63,55.6667,0,0,61,1
2023-06-16 07:00:00,21.9,23.8667,23.3333,24.2667,24.125,55.4286,0,0,61,1
2023-06-16 07:05:00,22.15,23.9667,23.6,24.4818,24.3286,55.4405,0,0,61,1
2023-06-16 07:10:00,22.15,24.0667,23.8,24.7182,24.625,55.4524,0,0,61,1
2023-06-16 07:15:00,22.3667,24.2,24.0333,24.96,24.75,55.4643,0,0,60,1
2023-06-16 07:20:00,22.6167,24.2667,24.2,25.0556,24.9364,55.4762,0,0,60,1
2023-06-16 07:25:00,22.7583,24.3333,24.3,25.1,24.9091,55.4881,0,0,60,1
2023-06-16 07:30:00,22.9,24.4,24.5,25.1571,24.9,55.5,0,0,60,1
2023-06-16 07:35:00,23.15,24.4833,24.72,25.14,24.8833,55.5,0,0,60,1
2023-06-16 07:40:00,23.2583,24.5667,24.8,25.1857,24.7667,55.5,0,0,60,1
2023-06-16 07:45:00,23.3667,24.6667,24.9,25.1667,24.65,55.5556,0,0,60,1
2023-06-16 07:50:00,23.4833,24.7143,24.9,25,24.5444,55.4,0,0,60,1
2023-06-16 07:55:00,23.6,24.7619,25,24.55,23.7714,55.6667,0,0,61,1
2023-06-16 08:00:00,23.65,24.8095,25.1125,24.15,22.9571,55.8333,0,0,61,1
2023-06-16 08:05:00,23.7,24.8571,25.225,23.82,22.58,55.4286,0,0,60,1
2023-06-16 08:10:00,23.7833,24.8781,25.3,23.4833,21.9,55.4405,0,0,60,1
2023-06-16 08:15:00,23.8667,24.899,25.325,23.2625,21.4667,55.4524,0,0,60,1
2023-06-16 08:20:00,23.9611,24.92,25.3667,22.9,20.9429,55.4643,0,0,60,1
2023-06-16 08:25:00,24.0556,24.941,25.4,22.8375,20.6857,55.4762,0,0,60,1
2023-06-16 08:30:00,24.15,24.9619,25.5571,22.65,20.5714,55.4881,0,0,60,1
2023-06-16 08:35:00,24.2125,24.9829,25.65,22.7545,20.6667,55.5,0,0,60,1
2023-06-16 08:40:00,24.275,25.0038,25.65,22.75,20.65,55.5,0,0,60,1
2023-06-16 08:45:00,24.3375,25.0248,25.6571,22.6909,20.44,55.55,0,0,60,1
2023-06-16 08:50:00,24.4,25.0457,26,22.975,20.6143,55.6,0,0,60,1
2023-06-16 08:55:00,24.5667,25.0667,26.16,23.5667,21.5,55.3333,0,0,60,1
2023-06-16 09:00:00,24.7,25.15,26.28,23.68,21.7286,55.2407,0,0,60,1
2023-06-16 09:05:00,24.9,25.2,26.4,23.9,21.88,55.1481,0,0,60,1
2023-06-16 09:10:00,25,25.2786,26.4556,24.2,21.9333,55.0556,0,0,60,1
2023-06-16 09:15:00,25.1,25.3571,26.5111,24.1364,22.1667,54.963,0,0,60,1
2023-06-16 09:20:00,25.2,25.4214,26.5667,24.2333,22.1538,54.8704,0,0,60,1
2023-06-16 09:25:00,25.25,25.4857,26.55,24.25,22.15,54.7778,0,0,60,1
2023-06-16 09:30:00,25.3,25.55,26.625,24.375,22.45,54.6852,0,0,60,1
2023-06-16 09:35:00,25.35,25.5556,26.7,24.35,22.3,54.5926,0,0,60,1
2023-06-16 09:40:00,25.3667,25.5462,26.7333,24.5,22.45,54.5,0,0,60,1
2023-06-16 09:45:00,25.4611,25.5571,26.8556,24.43,22.375,54.5833,0,0,60,1
2023-06-16 09:50:00,25.5556,25.7,26.9778,24.4143,22.44,54.6667,0,0,60,1
2023-06-16 09:55:00,25.65,25.65,27.1,24.54,22.625,54.75,0,0,60,1
2023-06-16 12:30:00,26.475,25.85,27.924,25.1,23.0333,55.5,0,0,60,1
2023-06-16 12:35:00,26.5375,25.85,28,25.16,22.9,55.5,0,0,60,1
2023-06-16 12:40:00,26.6,25.8571,27.9,25.2667,23.2,55.5,0,0,60,1
2023-06-16 12:45:00,26.65,25.85,27.8667,25.2,23.0625,55.5,0,0,60,1
2023-06-16 14:05:00,26.2947,25.8333,27.5,24.3,21.74,55.5,0,0,60,1
2023-06-16 14:10:00,26.256,25.8389,27.6,24.15,21.6667,55.5,0,0,60,1
2023-06-16 14:15:00,26.2173,25.8444,27.5333,24.35,22,55.5,0,0,60,1
2023-06-16 14:20:00,26.1787,25.85,27.4667,24.2833,21.9,55.5,0,0,60,1
2023-06-16 14:25:00,26.14,25.8545,27.4,24.62,22.3,55.5,0,0,60,1
2023-06-16 14:30:00,26.15,25.8538,27.4,24.925,22.6,55.5,0,0,60,1
2023-06-16 14:35:00,26.1667,25.853,27.3857,24.8667,22.65,55.5,0,0,60,1
2023-06-16 14:40:00,26.1833,25.8523,27.4077,24.95,22.55,55.5,0,0,60,1
2023-06-16 14:45:00,26.2,25.8515,27.5,24.985,22.65,55.5,0,0,60,1
2023-06-16 14:50:00,26.28,25.8508,27.6,25.02,22.7667,55.5,0,0,60,1
2023-06-16 14:55:00,26.36,25.85,27.6,25.05,22.8,55.5,0,0,60,1
2023-06-16 15:00:00,26.3583,25.85,27.6,25.0889,22.92,55.5455,0,0,60,1
2023-06-16 15:05:00,26.3567,25.85,27.6,25.125,22.85,55,0,0,60,1
2023-06-16 15:10:00,26.355,25.8467,27.6,25.2,22.9167,54.75,0,0,60,1
2023-06-16 15:15:00,26.3533,25.9,27.6,25.05,22.85,54.5,0,0,60,1
2023-06-16 16:55:00,25.2883,25.8429,26.5783,24,21.7107,55.5222,0,0,60,1
2023-06-16 17:00:00,25.2367,25.8043,26.5444,23.88,21.55,55.6,0,0,60,1
2023-06-16 17:05:00,25.185,25.7657,26.463,23.6714,21.4167,55.4545,0,0,60,1
2023-06-16 17:10:00,25.1333,25.7271,26.3815,23.625,21.14,55.5,0,0,60,1
2023-06-16 17:15:00,25,25.6886,26.3,23.3833,21.05,55.5,0,0,60,1
2023-06-16 17:20:00,24.96,25.65,26.2667,23.3333,21,55.5,0,0,60,1
2023-06-16 17:25:00,24.92,25.6429,26.3,23.2833,20.9625,55.5,0,0,60,1
2023-06-16 17:30:00,24.88,25.65,26.3,23.26,20.9222,55.5,0,0,60,1
2023-06-16 17:35:00,24.84,25.6267,26.3,23.2,21.075,55.5,0,0,60,1
2023-06-16 17:40:00,24.85,25.6033,26.15,23.7167,21.56,55.5,0,0,60,1
2023-06-16 19:25:00,23.85,25.1333,25.4,23.17,21.2167,55.5,0,0,60,1
2023-06-16 19:30:00,23.8455,25.1167,25.3,23.31,21.575,55.5,0,0,60,1
2023-06-16 19:35:00,23.803,25.1,25.225,23.3,21.56,55.5,0,0,60,1
2023-06-16 19:40:00,23.7606,25.0833,25.1778,23.2,21.4333,55.5,0,0,60,1
2023-06-16 19:45:00,23.7182,25.0667,25.2,23.2,21.5042,55.5,0,0,60,1
2023-06-16 19:50:00,23.6758,25.05,25.225,23.2,21.575,55.5,0,0,60,1
2023-06-16 19:55:00,23.6333,25.0333,25.15,23.2375,21.6,55.5,0,0,60,1
2023-06-16 20:00:00,23.6083,25.0143,25.0182,23.2,21.625,55.5,0,0,60,1
2023-06-16 20:05:00,23.5833,24.9952,25.0667,23.2857,21.65,55.5,0,0,60,1
2023-06-16 20:10:00,23.5583,24.9762,25.0667,23.1571,21.3429,55.5,0,0,61,1
2023-06-16 20:15:00,23.5333,24.9571,24.9,23.05,21.35,55.5,0,0,61,1
2023-06-16 20:20:00,23.4689,24.9381,24.86,23.1,21.425,55.5,0,0,60,1
2023-06-16 20:25:00,23.4044,24.919,24.9,23.05,21.55,55.5,0,0,61,1
2023-06-16 20:30:00,23.34,24.9,24.7857,23.125,21.525,55.5,0,0,60,1
2023-06-16 20:35:00,23.2883,24.881,24.7333,22.9333,21.3833,55.5,0,0,60,1
2023-06-16 20:40:00,23.2367,24.8619,24.7333,22.95,21.25,55.503,0,0,60,1
2023-06-16 20:45:00,23.185,24.8429,24.5889,22.85,21.14,55.5059,0,0,61,1
2023-06-16 20:50:00,23.1333,24.85,24.6,23,21.3333,55.5089,0,0,61,1
2023-06-16 20:55:00,23.05,24.8155,24.5667,22.96,21.25,55.5118,0,0,60,1
2023-06-16 21:00:00,23.0333,24.781,24.4111,22.6,21,55.5148,0,0,60,1
2023-06-16 21:05:00,22.9952,24.7464,24.4,22.6,20.9,55.5178,0,0,60,1
2023-06-16 21:10:00,22.9571,24.7119,24.4,22.35,20.46,55.5207,0,0,61,1
2023-06-16 21:15:00,22.919,24.6774,24.25,22.0833,20.2,55.5237,0,0,60,1
2023-06-16 21:20:00,22.881,24.6429,24.2333,22.1333,20.2,55.5266,0,0,60,1
2023-06-16 21:25:00,22.8429,24.5881,24.2,21.875,19.9571,55.5296,0,0,61,1
2023-06-16 21:30:00,22.7752,24.5333,24.2,21.9333,19.85,55.5325,0,0,61,1
2023-06-16 21:35:00,22.7076,24.55,24.1,21.7833,19.95,55.5355,0,0,61,1
2023-06-16 21:40:00,22.64,24.5292,24.1,21.6833,19.6333,55.5385,0,0,61,1
2023-06-16 21:45:00,22.5867,24.5083,23.8385,21.5875,19.65,55.5,0,0,60,1
2023-06-16 21:50:00,22.5333,24.4875,23.9667,21.6,19.65,55.4,0,0,60,1
2023-06-16 21:55:00,22.4689,24.4667,23.8,21.5875,19.5778,55.4259,0,0,60,1
2023-06-16 22:00:00,22.4044,24.4458,23.85,21.575,19.66,55.4519,0,0,61,1
2023-06-16 22:05:00,22.34,24.425,23.6444,22.0333,20.3,55.4778,0,0,61,1
2023-06-16 22:10:00,22.2711,24.4042,23.7,22.1167,20.45,55.5037,0,0,61,1
2023-06-16 22:15:00,22.2022,24.3833,23.7,21.92,20.4125,55.5296,0,0,61,1
2023-06-16 22:20:00,22.1333,24.3625,23.5,21.85,20.375,55.5556,0,0,61,1
2023-06-16 22:25:00,22.0429,24.3417,23.46,21.85,20.3375,55.4286,0,0,60,1
2023-06-16 22:30:00,21.9752,24.3208,23.4,21.825,20.3,55.4469,0,0,60,1
2023-06-16 22:35:00,21.9076,24.3,23.3571,21.825,20.225,55.4652,0,0,60,1
2023-06-16 22:40:00,21.84,24.35,23.3,21.85,20.15,55.4835,0,0,60,1
2023-06-16 22:45:00,21.85,24.375,23.3,21.8,20.24,55.5018,0,0,61,1
2023-06-16 22:50:00,21.8159,24.4,23.3,21.74,20.26,55.5201,0,0,60,1
2023-06-16 22:55:00,21.7818,24.35,23.3,21.74,20.35,55.5385,0,0,60,1
2023-06-16 23:00:00,21.7477,24.3333,23.1571,21.8333,20.4,55.5568,0,0,60,1
2023-06-16 23:05:00,21.7136,24.3083,23.1364,21.8667,20.3,55.5751,0,0,61,1
2023-06-16 23:10:00,21.6795,24.2833,23.1091,21.9,20.45,55.5934,0,0,61,1
2023-06-16 23:15:00,21.6455,24.2583,23.24,21.74,20.4,55.6117,0,0,61,1
2023-06-16 23:20:00,21.5977,24.2333,23.24,21.68,20.24,55.63,0,0,60,1
2023-06-16 23:25:00,21.55,24.2083,23.225,21.6333,20.15,55.6484,0,0,60,1
2023-06-16 23:30:00,21.5,24.1833,22.9714,21.6625,20.19,55.6667,0,0,61,1
2023-06-16 23:35:00,21.3,24.1583,22.68,21.25,19.725,55.4286,0,0,61,1
2023-06-16 23:40:00,21.2,24.1333,22.7,20.9,19.3333,55.4357,0,0,61,1
2023-06-16 23:45:00,21.1,24.04,22.75,20.6667,19.05,55.4429,0,0,61,1
2023-06-16 23:50:00,21.0333,23.9883,22.32,20.58,19.05,55.45,0,0,61,1
2023-06-16 23:55:00,20.8333,23.9367,22.225,20.4667,18.7833,55.4571,0,0,60,1
2023-06-17 00:00:00,20.7167,23.885,22.2,20.16,18.6556,55.4643,0,0,61,1
2023-06-17 00:05:00,20.6,23.8333,21.9714,20.1,18.5278,55.4714,0,0,61,1
2023-06-17 00:10:00,20.5333,23.7875,22,20.125,18.4,55.4786,0,0,61,1
2023-06-17 00:15:00,20.4333,23.7417,21.8,20.12,18.325,55.4857,0,0,61,1
2023-06-17 00:20:00,20.3333,23.6958,21.7667,19.85,18.3,55.4929,0,0,61,1
2023-06-17 00:25:00,20.1,23.65,21.5667,20.2143,18.7,55.5,0,0,61,1
2023-06-17 00:30:00,20.0333,23.6444,21.56,20.2667,18.86,55.4091,0,0,60,1
2023-06-17 00:35:00,19.9167,23.631,21.2875,20.2,18.8,55.3182,0,0,60,1
2023-06-17 00:40:00,19.8,23.6175,21.1857,20.1,18.7,55.2273,0,0,60,1
2023-06-17 00:45:00,19.6,23.604,21.1333,20.0273,18.88,55.1364,0,0,61,1
2023-06-17 00:50:00,19.5,23.5905,21.1333,19.95,18.78,55.0455,0,0,61,1
2023-06-17 00:55:00,19.42,23.577,20.88,20,18.72,54.9545,0,0,61,1
2023-06-17 01:00:00,19.34,23.5635,20.7875,19.94,18.925,54.8636,0,0,61,1
2023-06-17 01:05:00,19.35,23.55,20.7667,19.9667,18.7667,54.7727,0,0,61,1
2023-06-17 01:10:00,19.35,23.54,20.7909,20.05,18.8,54.6818,0,0,61,1
2023-06-17 01:15:00,19.2975,23.5121,20.8667,19.9222,18.8,54.5909,0,0,60,1
2023-06-17 01:20:00,19.245,23.4841,20.8,19.9429,18.82,54.5,0,0,60,1
2023-06-17 01:25:00,19.1925,23.4562,20.875,19.85,18.76,54.5,0,0,60,1
2023-06-17 01:30:00,19.14,23.4283,20.6125,19.9143,18.7125,55.5,0,0,61,1
2023-06-17 01:35:00,19.0333,23.4003,20.58,19.775,18.6167,55.5,0,0,61,1
2023-06-17 01:40:00,18.9667,23.3724,20.38,19.88,18.7,55.5556,0,0,61,1
2023-06-17 01:45:00,18.9,23.3444,20.39,19.7667,18.65,55.6111,0,0,61,1
2023-06-17 01:50:00,18.8333,23.35,20.3125,19.7444,18.55,55.6667,0,0,61,1
2023-06-17 01:55:00,18.7667,23.3214,20.4,19.72,18.675,55.4545,0,0,61,1
2023-06-17 02:00:00,18.7,23.2929,20.1889,19.76,18.625,55.4697,0,0,61,1
2023-06-17 02:05:00,18.6667,23.2643,20.28,19.6625,18.55,55.4848,0,0,61,1
2023-06-17 02:10:00,18.6333,23.2357,20.1667,19.6667,18.78,55.5,0,0,61,1
2023-06-17 02:15:00,18.6,23.2071,19.9231,19.7667,18.9,55.5333,0,0,61,1
2023-06-17 02:20:00,18.5667,23.1786,20,20.12,18.9143,55.5667,0,0,61,1
2023-06-17 02:25:00,18.5333,23.15,20.1429,20.0429,19.0857,55.6,0,0,61,1
2023-06-17 02:30:00,18.4667,23.1429,19.8625,19.9917,19.2595,55.3333,0,0,61,1
2023-06-17 02:35:00,18.4,23.1185,19.8833,20.16,19.4333,55.4167,0,0,61,1
2023-06-17 02:40:00,18.3333,23.0942,19.9833,20.1,19.7333,55.5,0,0,61,1
2023-06-17 02:45:00,18.2556,23.0698,19.8,20.38,19.76,55.5,0,0,61,1
2023-06-17 02:50:00,18.1778,23.0455,19.8833,20.275,19.9,55.5,0,0,61,1
2023-06-17 02:55:00,18.1,23.05,19.8,20.55,20.06,55.5,0,0,61,1
2023-06-17 05:00:00,18.75,23.1167,20.4111,21.6,21.3333,19.3,0,0,46,1
2023-06-17 05:05:00,18.9083,23.1101,20.1727,21.7333,21.45,50.1875,0,0,62,1
2023-06-17 05:10:00,19.0667,23.1034,20.4143,21.94,21.6571,55.5,0,0,61,1
2023-06-17 05:15:00,19.16,23.0968,20.7667,21.65,21.625,55.5,0,0,61,1
2023-06-17 05:20:00,19.24,23.0902,20.875,21.9,21.74,55.5,0,0,61,1
2023-06-17 05:25:00,19.32,23.0836,21,21.9,21.8833,55.5,0,0,60,1
2023-06-17 05:30:00,19.4,23.077,21.1,22.075,22.0857,55.5,0,0,61,1
2023-06-17 05:35:00,19.5667,23.0704,21.0429,21.9111,22.16,55.5,0,0,61,1
2023-06-17 05:40:00,19.7,23.0638,21.32,22.0306,22.26,55.5,0,0,61,1
2023-06-17 05:45:00,19.9,23.0571,21.45,22.15,22.5,55.5,0,0,61,1
2023-06-17 05:50:00,19.9833,23.0881,21.625,22.15,22.64,55.5,0,0,61,1
2023-06-17 05:55:00,20.0667,23.119,21.725,22.2222,22.75,55.5,0,0,61,1
2023-06-17 06:00:00,20.16,23.15,21.7333,22.2,22.7333,55.5,0,0,61,1
2023-06-17 06:05:00,20.4,23.16,21.8,22.4,22.88,55.5,0,0,61,1
2023-06-17 06:10:00,20.5667,23.2117,22.125,22.5,23.1333,55.5,0,0,61,1
2023-06-17 06:15:00,20.6667,23.2633,22.2,22.45,23.14,55.5,0,0,60,1
2023-06-17 06:20:00,20.7833,23.315,22.3,22.4,23.1667,55.5,0,0,60,1
2023-06-17 06:25:00,20.9,23.3667,22.5667,22.36,23.4,55.5,0,0,61,1
2023-06-17 06:30:00,21.15,23.4333,22.7,22.5857,23.7,55.5,0,0,60,1
2023-06-17 06:35:00,21.275,23.5,22.8,22.575,23.6667,55.5,0,0,60,1
2023-06-17 06:40:00,21.4,23.5667,22.84,22.56,23.85,55.5,0,0,60,1
2023-06-17 06:45:00,21.4917,23.6,22.9,22.65,23.8667,55.5,0,0,61,1
2023-06-17 06:50:00,21.5833,23.6333,23.2,22.7125,24.125,55.5,0,0,60,1
2023-06-17 06:55:00,21.7417,23.6667,23.2667,23.3273,23.8571,55.5,0,0,60,1
2023-06-17 07:00:00,21.9,23.7833,23.4,24.1,24,55.5,0,0,60,1
2023-06-17 07:05:00,22.15,23.9,23.5,24.44,24.35,55.5,0,0,60,1
2023-06-17 07:10:00,22.2333,23.9833,23.56,24.6636,24.5875,55.5,0,0,60,1
2023-06-17 07:15:00,22.3167,24.0667,23.6667,24.9,24.6,55.5,0,0,60,1
2023-06-17 07:20:00,22.4,24.16,23.7286,24.8,24.6714,55.525,0,0,60,1
2023-06-17 07:25:00,22.5,24.2289,23.8875,24.9667,24.65,55.55,0,0,60,1
2023-06-17 07:30:00,22.6,24.2978,24.1,24.9083,24.8,55.575,0,0,60,1
2023-06-17 07:35:00,22.75,24.3667,24.2,25.0429,24.7385,55.6,0,0,61,1
2023-06-17 07:40:00,22.9,24.4333,24.4,24.9833,24.78,55.3333,0,0,61,1
2023-06-17 07:45:00,23.025,24.5,24.65,24.9875,24.5429,55.6,0,0,60,1
2023-06-17 07:50:00,23.15,24.5667,24.66,24.9143,24.53,55.4667,0,0,60,1
2023-06-17 07:55:00,23.275,24.6133,24.8,24.8714,24.28,55.5,0,0,60,1
2023-06-17 08:00:00,23.4,24.66,24.9667,24.4167,23.625,55.5,0,0,60,1
2023-06-17 08:05:00,23.6,24.6994,25.08,23.8125,22.37,55.5,0,0,61,1
2023-06-17 08:10:00,23.6667,24.7389,25.2667,23.5,21.7889,55.5,0,0,60,1
2023-06-17 08:15:00,23.7833,24.7783,25.3,23.1333,21.32,55.5,0,0,60,1
2023-06-17 08:20:00,23.9,24.8177,25.4,23.04,21.0333,55.5,0,0,60,1
2023-06-17 08:25:00,24.15,24.8571,25.7,22.9556,20.84,55.5,0,0,60,1
2023-06-17 08:30:00,24.2222,24.8746,25.8,22.95,20.6375,55.5,0,0,60,1
2023-06-17 08:35:00,24.2944,24.8921,25.81,22.9667,20.5333,55.5,0,0,60,1
2023-06-17 08:40:00,24.3667,24.9095,25.82,22.9286,20.62,55.5,0,0,60,1
2023-06-17 08:45:00,24.4611,24.927,25.91,23,20.5667,55.5,0,0,60,1
2023-06-17 08:50:00,24.5556,24.9444,26,23.15,20.75,55.5,0,0,60,1
2023-06-17 08:55:00,24.65,24.9619,26.15,23.325,21.08,55.5,0,0,60,1
2023-06-17 09:00:00,24.9,24.9794,26.275,23.8,21.65,55.5,0,0,60,1
2023-06-17 09:05:00,24.85,24.9968,26.4,23.9,21.85,55.5,0,0,60,1
2023-06-17 09:10:00,25.1,25.0143,26.6,24.1,21.9,55.5,0,0,61,1
2023-06-17 09:15:00,25.1667,25.0317,26.57,24.3,22.08,55.5,0,0,60,1
2023-06-17 09:20:00,25.2333,25.0492,26.54,24.2714,22.2333,55.5,0,0,60,1
2023-06-17 09:25:00,25.3,25.0667,26.65,24.15,22.1667,55.5,0,0,60,1
2023-06-17 09:30:00,25.3667,25.1119,26.7,24.4,22.5,55.5,0,0,60,1
2023-06-17 09:35:00,25.3556,25.1571,26.69,24.625,22.425,55.5,0,0,60,1
2023-06-17 09:40:00,25.3444,25.15,26.68,24.5,22.35,55.5,0,0,60,1
2023-06-17 09:45:00,25.3333,25.1833,26.5429,24.4167,22.43,55.5,0,0,60,1
2023-06-17 09:50:00,25.3667,25.2167,26.6,24.4444,22.5,55.5,0,0,60,1
2023-06-17 09:55:00,25.4,25.25,26.7,24.55,22.36,55.5,0,0,60,1
2023-06-17 10:00:00,25.525,25.2833,26.9,24.5667,22.6,55.5,0,0,60,1
2023-06-17 10:05:00,25.65,25.3167,27.1333,24.8,22.65,55.5556,0,0,60,1
2023-06-17 10:10:00,25.7185,25.35,27.0857,24.875,22.9,55.4286,0,0,60,1
2023-06-17 10:15:00,25.787,25.3667,27.1333,24.95,22.825,55.4405,0,0,60,1
2023-06-17 10:20:00,25.8556,25.4,27.1,24.8,22.75,55.4524,0,0,61,1
2023-06-17 10:25:00,25.8978,25.4333,27.1,24.55,22.2,55.4643,0,0,60,1
2023-06-17 10:30:00,25.94,25.4667,27.18,24.4,22.1167,55.4762,0,0,60,1
2023-06-17 10:35:00,25.9822,25.5,27.26,24.3714,22.1333,55.4881,0,0,60,1
2023-06-17 10:40:00,26.0244,25.5333,27.34,24.3,21.9,55.5,0,0,60,1
2023-06-17 10:45:00,26.0667,25.5667,27.42,24.1667,21.65,55,0,0,60,1
2023-06-17 10:50:00,26.1667,25.6,27.6143,24.45,21.9,54.5,0,0,60,1
2023-06-17 10:55:00,26.4,25.6222,27.7071,24.48,21.9,55,0,0,60,1
2023-06-17 11:00:00,26.65,25.6444,27.8,24.6167,22.06,55.5,0,100,60,1
2023-06-17 11:05:00,26.8667,25.6667,27.4333,24.5583,21.6333,55.5,0,100,60,1
2023-06-17 11:10:00,26.9833,25.6583,27.5167,24.5,21.8333,55.5455,0,100,60,1
2023-06-17 11:15:00,27.1,25.65,27.6,24.475,21.85,55.4615,0,100,60,1
2023-06-17 11:20:00,27.2,25.65,27.6,24.5,22.1,55.4808,0,100,60,1
2023-06-17 11:25:00,27.1905,25.65,27.6,24.85,22.5667,55.5,0,100,60,1
2023-06-17 11:30:00,27.181,25.65,27.6,25.05,22.95,55.5,0,100,60,1
2023-06-17 13:05:00,27.55,25.65,27.6,24.6321,22.15,56,0,100,61,1
2023-06-17 13:10:00,27.545,25.6471,27.6,24.65,22.1,55.5,0,100,61,1
2023-06-17 13:15:00,27.54,25.65,27.6,24.6,22.1,55.5,0,100,60,1
2023-06-17 13:20:00,27.51,25.6521,27.6,24.55,21.84,55.4286,0,100,60,1
2023-06-17 13:25:00,27.48,25.6542,27.5923,24.44,21.9,55.5333,0,100,60,1
2023-06-17 13:30:00,27.45,25.6562,27.6111,24.35,21.85,55.5,0,100,61,1
2023-06-17 13:35:00,27.42,25.6583,27.6,24.4333,21.91,55.5,0,100,60,1
2023-06-17 13:40:00,27.39,25.6604,27.6,24.7444,22.3222,55.4,0,100,60,1
2023-06-17 13:45:00,27.36,25.6625,27.5944,25.06,22.925,55.5556,0,100,60,1
2023-06-17 13:50:00,27.33,25.6646,27.5889,25.1,22.9286,55.4667,0,100,60,1
2023-06-17 13:55:00,27.3,25.6667,27.4873,25.2,22.85,55.5556,0,100,61,1
2023-06-17 14:00:00,27.05,25.6462,27.3857,25.0333,22.9333,55.4615,0,100,60,1
2023-06-17 14:05:00,26.925,25.6556,27.446,24.87,22.8,55.5,0,100,60,1
2023-06-17 14:10:00,26.8,25.6548,27.5063,24.9167,22.8,55.5,0,100,60,1
2023-06-17 14:15:00,26.55,25.654,27.5667,25.1286,22.94,55.5455,0,0,60,1
2023-06-17 14:20:00,26.3333,25.6532,27.38,25.04,22.8429,55,0,0,60,1
2023-06-17 14:25:00,26.1,25.6524,27.23,25,22.92,56,0,0,60,1
2023-06-17 14:30:00,26,25.6516,27.08,24.65,22.6833,55,0,0,60,1
2023-06-17 14:35:00,25.8,25.6508,26.8,24.67,22.6333,55.1667,0,0,60,1
2023-06-17 14:40:00,25.55,25.65,26.6667,24.6125,22.5,55.3333,0,0,60,1
2023-06-17 14:45:00,25.425,25.65,26.5333,24.55,22.55,55.5,0,0,60,1
2023-06-17 14:50:00,25.3,25.65,26.55,24.48,22.525,55.5,0,0,60,1
2023-06-17 14:55:00,25.1333,25.65,26.55,24.41,22.5,55.5,0,0,60,1
2023-06-17 15:00:00,25.14,25.65,26.55,24.35,22.7,55.5,0,0,60,1
2023-06-17 15:05:00,25.1467,25.65,26.55,24.525,22.6429,55.5,0,0,60,1
2023-06-17 15:10:00,25.1533,25.65,26.55,24.65,22.65,54.5,0,0,60,1
2023-06-17 15:15:00,25.16,25.65,26.55,24.5,22.6464,54.5,0,0,60,1
2023-06-17 15:20:00,25.1333,25.65,26.55,24.55,22.6429,54.75,0,0,60,1
2023-06-17 15:25:00,25.0833,25.6429,26.4825,24.42,22.7,55,0,0,60,1
2023-06-17 15:30:00,25.0333,25.5914,26.415,24.35,22.45,55.25,0,0,60,1
2023-06-17 15:35:00,24.9833,25.54,26.3475,24.425,22.5,55.5,0,0,60,1
2023-06-17 15:40:00,24.9333,25.5142,26.28,24.2839,22.36,55.5556,0,0,60,1
2023-06-17 15:45:00,24.8833,25.4883,26.3,24.1429,22.215,55.3333,0,0,60,1
2023-06-17 15:50:00,24.8333,25.4625,26.2333,24.05,22.07,55.5,0,0,60,1
2023-06-17 15:55:00,24.7167,25.4367,26.15,23.75,21.7333,54.75,0,0,60,1
2023-06-17 16:00:00,24.6,25.4108,26.0667,23.6429,21.5571,54,0,0,60,1
2023-06-17 16:05:00,24.5,25.385,25.8429,23.4286,21.4333,55,0,0,60,1
2023-06-17 16:10:00,24.42,25.3592,25.86,23.0833,21.0333,55.5,0,0,60,1
2023-06-17 16:15:00,24.34,25.3333,25.8,23.05,20.8429,55.5,0,0,60,1
2023-06-17 16:20:00,24.35,25.3104,25.8,23.05,20.8667,55.5,0,0,60,1
2023-06-17 16:25:00,24.3333,25.2875,25.6647,23.1667,21,55.5,0,0,60,1
2023-06-17 16:30:00,24.3167,25.2646,25.6875,23.1,20.9,55.5,0,0,60,1
2023-06-17 16:35:00,24.3,25.2417,25.72,23.15,20.9,55.5,0,0,60,1
2023-06-17 16:40:00,24.2833,25.2188,25.8,23.1,21.05,55.3,0,0,60,1
2023-06-17 16:45:00,24.2667,25.1958,25.8,23.1889,21.08,55.1,0,0,60,1
2023-06-17 16:50:00,24.25,25.1729,25.8,23.6375,21.65,54.9,0,0,60,1
2023-06-17 16:55:00,24.2333,25.15,25.725,23.65,21.6476,54.7,0,0,60,1
2023-06-17 17:00:00,24.2167,25.15,25.725,23.55,21.6452,54.5,0,0,60,1
2023-06-17 17:05:00,24.2,25.1444,25.6429,23.5625,21.6429,54.6429,0,0,60,1
2023-06-17 17:10:00,24.1833,25.1208,25.65,23.66,21.7,54.7857,0,0,60,1
2023-06-17 17:15:00,24.1667,25.0972,25.65,23.55,21.6571,54.9286,0,0,60,1
2023-06-17 17:20:00,24.15,25.0736,25.5222,23.7,21.6375,55.0714,0,0,60,1
2023-06-17 17:25:00,24.1333,25.05,25.5,23.575,21.6889,55.2143,0,0,60,1
2023-06-17 17:30:00,24.05,25.0429,25.5,23.55,21.56,55.3571,0,0,60,1
2023-06-17 18:45:00,23.4381,24.8444,24.8,22.5286,20.4571,55.3333,0,0,60,1
2023-06-17 18:50:00,23.3857,24.85,24.7,22.4,20.35,55.5,0,0,60,1
2023-06-17 18:55:00,23.3333,24.9,24.7,22.4,20.4,55.5,0,0,60,1
2023-06-17 19:00:00,23.2833,24.85,24.7333,22.5,20.35,55.5,0,0,60,1
2023-06-17 19:05:00,23.2333,24.9583,24.7333,22.52,20.15,55.5,0,0,60,1
2023-06-17 19:10:00,23.1833,25.0667,24.725,22.54,20.2,55.5,0,0,60,1
2023-06-17 19:15:00,23.1333,25.0587,24.65,22.56,20.6667,55.5,0,0,60,1
2023-06-17 19:20:00,23.0867,25.0508,24.5167,22.9,21.1714,55.5,0,0,60,1
2023-06-17 19:25:00,23.04,25.0429,24.5667,22.9,21.22,55.5,0,0,60,1
2023-06-17 19:30:00,23.0056,25.0024,24.5667,22.85,21.1667,55.5,0,0,60,1
2023-06-17 19:35:00,22.9711,24.9619,24.46,22.9,21.1286,55.5,0,0,60,1
2023-06-17 19:40:00,22.9367,24.9214,24.37,22.775,21,55.5,0,0,60,1
2023-06-17 19:45:00,22.9022,24.881,24.4,22.7167,21.08,55.5,0,0,60,1
2023-06-17 19:50:00,22.8678,24.8405,24.4,22.8,21.1429,55.5,0,0,60,1
2023-06-17 19:55:00,22.8333,24.8,24.1333,22.65,21.1143,55.5,0,0,60,1
2023-06-17 20:00:00,22.7667,24.85,24.2,22.7,21.0571,55.5,0,0,60,1
2023-06-17 20:05:00,22.7,24.8167,24.1,22.6333,21.0857,55.1667,0,0,60,1
2023-06-17 20:10:00,22.6333,24.7833,24.2,22.6,21.05,54.8333,0,0,60,1
2023-06-17 20:15:00,22.5833,24.75,24.1,22.7,21.2,54.5,0,0,60,1
2023-06-17 20:20:00,22.5333,24.7167,23.8455,22.625,21.0667,54.4861,0,0,60,1
2023-06-17 20:25:00,22.4689,24.6833,23.9667,22.5,21,54.4722,0,0,61,1
2023-06-17 20:30:00,22.4044,24.65,23.8,22.3857,20.85,54.4583,0,0,61,1
2023-06-17 20:35:00,22.34,24.6,23.6333,22.4,20.8333,54.4444,0,0,61,1
2023-06-17 20:40:00,22.3222,24.55,23.6333,22.35,20.8667,54.4306,0,0,61,1
2023-06-17 20:45:00,22.3044,24.5,23.7333,22.3,20.9,54.4167,0,0,61,1
2023-06-17 20:50:00,22.2867,24.4812,23.7333,22.3143,20.75,54.4028,0,0,61,1
2023-06-17 20:55:00,22.2689,24.4625,23.7333,22.0429,20.45,54.3889,0,0,60,1
2023-06-17 21:00:00,22.2511,24.4438,23.8,22.02,20.3,54.375,0,0,60,1
2023-06-17 21:05:00,22.2333,24.425,23.675,21.7,19.9667,54.3611,0,0,61,1
2023-06-17 21:10:00,22.2156,24.4062,23.7,21.6,19.8,54.3472,0,0,61,1
2023-06-17 21:15:00,22.1978,24.3875,23.7,21.65,19.6333,54.3333,0,0,61,1
2023-06-17 21:20:00,22.18,24.3688,23.7,21.44,19.5,54.5556,0,0,61,1
2023-06-17 21:25:00,22.1622,24.35,23.7,21.4833,19.625,54.713,0,0,60,1
2023-06-17 21:30:00,22.1444,24.3,23.5,21.425,19.6,54.8704,0,0,60,1
2023-06-17 21:35:00,22.0922,24.2786,23.4333,21.3667,19.45,55.0278,0,0,60,1
2023-06-17 21:40:00,22.04,24.2571,23.5,21.35,19.3333,55.1852,0,0,60,1
2023-06-17 21:45:00,21.9883,24.2357,23.4333,21.25,19.3667,55.3426,0,0,61,1
2023-06-17 21:50:00,21.9367,24.2143,23.4,21.75,20.0125,55.5,0,0,61,1
2023-06-17 21:55:00,21.885,24.1929,23.25,22.02,20.46,55.375,0,0,61,1
2023-06-17 22:00:00,21.8333,24.1714,23.3,21.9,20.46,55.25,0,0,60,1
2023-06-17 22:05:00,21.85,24.15,23.3,21.9333,20.32,55.125,0,0,60,1
2023-06-17 22:10:00,21.7982,24.15,23.2,21.7,20.275,55,0,0,60,1
2023-06-17 22:15:00,21.7464,24.1429,23.1375,21.95,20.4,54.875,0,0,61,1
2023-06-17 22:20:00,21.6946,24.1119,23.1333,21.95,20.45,54.75,0,0,60,1
2023-06-17 22:25:00,21.6429,24.081,23.225,21.9583,20.4,54.625,0,0,61,1
2023-06-17 22:30:00,21.5964,24.05,23.225,21.9667,20.7,54.5,0,0,60,1
2023-06-17 22:35:00,21.55,24,23.2,21.86,20.4,54.6667,0,0,60,1
2023-06-17 22:40:00,21.5429,23.975,22.95,21.825,20.3625,54.8333,0,0,61,1
2023-06-17 22:45:00,21.5203,23.95,22.8455,21.55,20.05,55,0,0,61,1
2023-06-17 22:50:00,21.4978,23.925,22.9,21.46,19.8333,55.1667,0,0,61,1
2023-06-17 22:55:00,21.4752,23.9,22.975,21.1,19.35,55.3333,0,0,61,1
2023-06-17 23:00:00,21.4527,23.875,22.975,21.0571,19.3429,55.5,0,0,61,1
2023-06-17 23:05:00,21.4302,23.85,22.85,20.9167,19.13,54.5,0,0,61,1
2023-06-17 23:10:00,21.4076,23.8,22.725,20.85,19.05,54.5,0,0,61,1
2023-06-17 23:15:00,21.3851,23.775,22.65,20.85,19.2,54.5,0,0,61,1
2023-06-17 23:20:00,21.3625,23.75,22.7333,20.7625,19.05,54.5,0,0,60,1
2023-06-17 23:25:00,21.34,23.725,22.725,20.84,18.9625,54.5,0,0,61,1
2023-06-17 23:30:00,21.29,23.7,22.7333,21.15,19.4857,54.5,0,0,60,1
2023-06-17 23:35:00,21.24,23.675,22.7,21.4667,19.9286,54.5,0,0,61,1
2023-06-17 23:40:00,21.19,23.65,22.7,21.3333,19.82,54.5,0,0,61,1
2023-06-17 23:45:00,21.14,23.65,22.7,21.36,20.0333,54.6154,0,0,60,1
2023-06-17 23:50:00,21.1076,23.6333,22.7,21.38,20,54.7308,0,0,61,1
2023-06-17 23:55:00,21.0752,23.65,22.4364,21.4,19.925,54.8462,0,0,60,1
2023-06-18 00:00:00,21.0429,23.65,22.4667,21.3,19.8,54.9615,0,0,60,1
2023-06-18 00:05:00,20.9943,23.6417,22.4667,21.275,19.9,55.0769,0,0,60,1
2023-06-18 00:10:00,20.9457,23.6333,22.4333,21.2,19.95,55.1923,0,0,61,1
2023-06-18 00:15:00,20.8971,23.625,22.45,21.2714,20,55.3077,0,0,61,1
2023-06-18 00:20:00,20.8486,23.6167,22.45,21.2,19.8,55.4231,0,0,61,1
2023-06-18 00:25:00,20.8,23.6083,22.2857,21.2,19.85,55.5385,0,0,61,1
2023-06-18 00:30:00,20.85,23.6,22.2333,21.1667,19.8,55.6538,0,0,61,1
2023-06-18 00:35:00,20.8267,23.5917,22.2333,21.2,19.825,55.7692,0,0,61,1
2023-06-18 00:40:00,20.8033,23.5833,22.2333,21.15,19.6737,55.8846,0,0,61,1
2023-06-18 00:45:00,20.78,23.575,22.2333,20.9333,19.5455,56,0,0,61,1
2023-06-18 00:50:00,20.7567,23.5667,22.2333,20.94,19.5667,55.3333,0,0,61,1
2023-06-18 00:55:00,20.7333,23.5583,22.2333,20.9182,19.6222,54.5,0,0,61,1
2023-06-18 01:00:00,20.71,23.55,22.225,21.0333,19.6077,54.5,0,0,61,1
2023-06-18 01:05:00,20.6867,23.55,22.225,21,19.6636,54.5,0,0,61,1
2023-06-18 01:10:00,20.6633,23.5462,22.2,20.89,19.5333,54.5,0,0,61,1
2023-06-18 01:15:00,20.64,23.5215,21.95,20.9333,19.5833,54.5,0,0,60,1
2023-06-18 01:20:00,20.5,23.4969,21.975,20.7429,19.5,54.5,0,0,61,1
2023-06-18 01:25:00,20.4467,23.4723,21.82,20.8,19.5667,54.5,0,0,61,1
2023-06-18 01:30:00,20.3933,23.4477,21.8,20.7923,19.4333,54.6429,0,0,61,1
2023-06-18 01:35:00,20.34,23.4231,21.7333,20.7,19.4286,54.7857,0,0,61,1
2023-06-18 01:40:00,20.2925,23.3985,21.7333,20.61,19.4125,54.9286,0,0,60,1
2023-06-18 01:45:00,20.245,23.3738,21.7333,20.5778,19.35,55.0714,0,0,61,1
2023-06-18 01:50:00,20.1975,23.3492,21.7333,20.6667,19.35,55.2143,0,0,61,1
2023-06-18 01:55:00,20.15,23.3246,21.7333,20.7083,19.475,55.3571,0,0,61,1
2023-06-18 02:00:00,20.14,23.3,21.75,20.6533,19.4364,55.5,0,0,61,1
2023-06-18 02:05:00,20,23.35,21.6,20.3375,18.9667,55.4091,0,0,61,1
2023-06-18 02:10:00,20.05,23.35,21.6,20.15,18.75,55.3182,0,0,61,1
2023-06-18 02:15:00,20.0086,23.3204,21.2222,20.09,18.8875,55.2273,0,0,60,1
2023-06-18 02:20:00,19.9671,23.2908,21.2143,20.12,18.75,55.1364,0,0,61,1
2023-06-18 02:25:00,19.9257,23.2612,21.25,20.12,18.95,55.0455,0,0,60,1
2023-06-18 02:30:00,19.8843,23.2316,21.325,19.9375,18.56,54.9545,0,0,61,1
2023-06-18 02:35:00,19.8429,23.202,21.35,20.0333,18.52,54.8636,0,0,61,1
2023-06-18 02:40:00,19.773,23.1724,21.09,19.9857,18.4545,54.7727,0,0,61,1
2023-06-18 02:45:00,19.7032,23.1429,21.1571,19.9889,18.5,54.6818,0,0,61,1
2023-06-18 02:50:00,19.6333,23.15,21.075,20,18.725,54.5909,0,0,61,1
2023-06-18 06:15:00,19.0556,23.15,20.75,22.05,21.65,55.5,0,0,61,1
2023-06-18 06:20:00,19.0544,23.15,20.7667,22.0714,21.825,55.4286,0,0,61,1
2023-06-18 06:25:00,19.0533,23.15,20.875,22.325,22,55.5,0,0,61,1
2023-06-18 06:30:00,19.0522,23.15,20.8,22.1667,21.875,56,0,0,61,1
2023-06-18 06:35:00,19.0511,23.15,20.66,22.15,21.75,55.4286,0,0,60,1
2023-06-18 06:40:00,19.05,23.15,20.5,22.3,21.7333,55.4643,0,0,61,1
2023-06-18 08:25:00,18.8571,23.1556,20.5,22.4083,21.6,54.6818,0,0,60,1
2023-06-18 08:30:00,18.8429,23.14,20.25,22.45,21.58,54.7727,0,0,60,1
2023-06-18 08:35:00,18.86,23.15,20.6,22.4,21.6889,54.8636,0,0,60,1
2023-06-18 08:40:00,18.92,23.15,20.5,22.45,21.7,54.9545,0,0,60,1
2023-06-18 08:45:00,18.98,23.1667,20.65,22.3,21.6375,55.0455,0,0,60,1
2023-06-18 09:55:00,19.9633,23.4,21.4333,22.6714,22.6429,55,0,0,60,1
2023-06-18 10:00:00,20.015,23.35,21.5,22.625,22.6429,55.1667,0,0,61,1
2023-06-18 10:05:00,20.0667,23.4125,21.7,22.8,22.7,55.3333,0,0,61,1
2023-06-18 10:10:00,20.1167,23.475,21.7333,22.8143,22.69,55.5,0,0,61,1
2023-06-18 10:15:00,20.1667,23.5375,21.7333,22.8875,22.76,55.6667,0,0,60,1
2023-06-18 10:20:00,20.2139,23.6,21.85,22.8125,22.82,55.8333,0,0,60,1
2023-06-18 10:25:00,20.2611,23.5818,21.74,23.0125,22.8875,56,0,0,61,1
2023-06-18 10:30:00,20.3083,23.5636,21.75,22.92,22.8333,55.4,0,0,60,1
2023-06-18 10:35:00,20.3556,23.5455,21.7778,22.9312,22.9167,55.4167,0,0,60,1
2023-06-18 10:40:00,20.3896,23.55,21.9667,23,22.8846,55.4333,0,0,60,1
2023-06-18 10:45:00,20.4237,23.55,21.9667,23.15,22.9875,55.45,0,0,60,1
2023-06-18 10:50:00,20.4578,23.55,21.9667,23.1333,22.975,55.4667,0,0,60,1
2023-06-18 10:55:00,20.4919,23.5533,21.9167,23.1333,22.9,55.4833,0,0,61,1
2023-06-18 11:00:00,20.5259,23.5694,21.975,23.0778,22.9857,55.5,0,0,61,1
2023-06-18 11:05:00,20.56,23.5856,22,23.125,22.9,55.5,0,0,60,1
2023-06-18 11:10:00,20.5575,23.6017,22.12,23.11,23.125,55.1667,0,0,60,1
2023-06-18 11:15:00,20.555,23.6178,22.0167,23.1333,22.9,54.8333,0,0,61,1
2023-06-18 11:20:00,20.5525,23.6339,21.9375,23.1,22.9667,54.5,0,0,60,1
2023-06-18 11:25:00,20.55,23.65,21.86,23.125,23.025,54.6,0,0,60,1
2023-06-18 11:30:00,20.5444,23.7,22,23.1333,22.925,54.7,0,0,60,1
2023-06-18 11:35:00,20.56,23.69,22.0167,23.1,22.9111,54.8,0,0,60,1
2023-06-18 11:40:00,20.5455,23.68,22,22.98,22.85,54.9,0,0,60,1
2023-06-18 11:45:00,20.6,23.67,21.96,23.02,22.8,55,0,0,60,1
2023-06-18 11:50:00,20.54,23.66,21.9556,22.8667,22.64,55.1,0,0,61,1
2023-06-18 11:55:00,20.55,23.65,22.0143,22.4167,21.9375,55.2,0,0,60,1
2023-06-18 12:00:00,20.4958,23.64,21.975,22.125,21.5667,55.3,0,0,60,1
2023-06-18 12:05:00,20.4417,23.6288,21.9833,21.9286,21.3182,55.4,0,0,60,1
2023-06-18 12:10:00,20.3875,23.6175,21.7667,21.9333,21.0857,55.5,0,0,61,1
2023-06-18 12:15:00,20.3333,23.6063,21.7429,21.8429,21.1273,55.5,0,0,61,1
2023-06-18 12:20:00,20.3556,23.595,21.825,21.73,20.85,55.25,0,0,61,1
2023-06-18 12:25:00,20.34,23.5838,21.82,21.6,20.96,55,0,0,61,1
2023-06-18 12:30:00,20.26,23.5725,21.88,21.5714,20.83,54.75,0,0,60,1
2023-06-18 12:35:00,20.18,23.5613,21.7,21.3556,20.54,54.5,0,0,60,1
2023-06-18 12:40:00,20.1,23.55,21.7,21.2125,20.3286,54.6,0,0,60,1
2023-06-18 12:45:00,20.15,23.5333,21.7333,21.0375,20.0333,54.7,0,0,60,1
2023-06-18 12:50:00,20.0333,23.4947,21.7,21,19.94,54.8,0,0,60,1
2023-06-18 14:40:00,19.65,23.3667,21.1,21.65,21.0667,55.5,0,0,61,1
2023-06-18 14:45:00,19.65,23.35,21.42,21.67,21.1909,55.5,0,0,61,1
2023-06-18 15:55:00,19.5583,23.35,21.125,21.65,21.05,55.5,0,0,60,1
2023-06-18 16:00:00,19.55,23.3455,21.1,21.65,21.2,55.5455,0,0,60,1
2023-06-18 16:05:00,19.56,23.35,21.1,21.5833,21.15,55,0,0,61,1
2023-06-18 16:10:00,19.57,23.35,21.1,21.71,21.2778,55.5,0,0,61,1
2023-06-18 16:15:00,19.58,23.35,21.125,21.6556,21.2,55.75,0,0,60,1
2023-06-18 16:20:00,19.59,23.35,21.2,21.6875,21.325,56,0,0,61,1
2023-06-18 16:25:00,19.6,23.35,21.125,21.825,21.45,55,0,0,60,1
2023-06-18 16:30:00,19.61,23.35,21.2333,21.86,21.375,55.1667,0,0,60,1
2023-06-18 16:35:00,19.62,23.35,21.2667,21.85,21.35,55.3333,0,0,60,1
2023-06-18 16:40:00,19.63,23.35,21.2667,21.9167,21.575,55.5,0,0,60,1
2023-06-18 16:45:00,19.64,23.35,21.125,21.92,21.7,55.5,0,0,60,1
2023-06-18 16:50:00,19.65,23.35,21.0125,22,21.6,55.5,0,0,60,1
2023-06-18 16:55:00,19.65,23.35,21.24,22.03,21.72,55.5,0,0,60,1
2023-06-18 17:00:00,19.6556,23.3571,21.0286,22.0875,21.7625,55.5,0,0,60,1
2023-06-18 17:05:00,19.65,23.3444,21.0727,21.9625,21.725,55.5,0,0,60,1
2023-06-18 18:20:00,19.64,23.65,21.0231,22,22,56,0,0,60,1
2023-06-18 18:25:00,19.65,23.65,21.2,22.0222,21.7167,56.2,0,0,61,1
2023-06-18 18:30:00,19.65,23.7,21.2,22.0545,21.7727,56.5,0,0,62,1
2023-06-18 18:35:00,19.65,23.6955,21.2667,22.0333,21.7667,57,0,0,62,1
2023-06-18 18:40:00,19.65,23.6909,21.2286,22.0143,21.6333,56.5,0,0,62,1
2023-06-18 18:45:00,19.65,23.6864,21.3167,21.9429,21.5857,56.5,0,0,62,1
2023-06-18 18:50:00,19.625,23.6818,21.0692,21.9667,21.7625,56.5,0,0,62,1
2023-06-18 18:55:00,19.6,23.6773,21.1286,21.9571,21.6143,57,0,0,62,1
2023-06-18 19:00:00,19.575,23.6727,21.125,21.9909,21.65,56.9,0,0,62,1
2023-06-18 19:05:00,19.55,23.6682,21.2,21.9667,21.725,56.5455,0,0,62,1
2023-06-18 19:10:00,19.55,23.6636,21.24,21.975,21.4,56.5,0,0,62,1
2023-06-18 19:15:00,19.5,23.6591,21.2333,21.94,21.4,56.4,0,0,62,1
2023-06-18 20:35:00,19.3429,23.556,21,21.7625,21.3857,55.5,0,0,61,1
2023-06-18 20:40:00,19.35,23.558,20.8,21.7,21.55,55.5,0,0,61,1
2023-06-18 22:00:00,19.15,23.35,20.875,21.64,21.625,55.5,0,0,61,1
2023-06-19 08:30:00,19.9289,23.05,21.4667,22.65,22.6,54.5083,0,0,60,1
2023-06-19 08:35:00,19.9978,23.0556,21.4,22.725,22.6,54.5,0,0,60,1
2023-06-19 08:40:00,20.0667,23.0894,21.7333,22.9,22.725,54.75,0,0,60,1
2023-06-19 08:45:00,20.2,23.1233,21.6333,22.95,22.8875,55,0,0,61,1
2023-06-19 08:50:00,20.2556,23.1571,21.8,22.85,22.925,55.25,0,0,61,1
2023-06-19 08:55:00,20.3111,23.2248,21.6833,22.92,23.1,55.5,0,0,61,1
2023-06-19 09:00:00,20.3667,23.2924,21.85,22.8556,23.0667,55.3846,0,0,60,1
2023-06-19 09:05:00,20.425,23.36,21.9667,22.975,23.0778,55.2692,0,0,60,1
2023-06-19 09:10:00,20.4833,23.3933,21.9667,22.975,23.1333,55.1538,0,0,61,1
2023-06-19 09:15:00,20.5417,23.4267,21.9091,23.05,23.22,55.0385,0,0,60,1
2023-06-19 09:20:00,20.6,23.46,22.2,23.15,23.2167,54.9231,0,0,61,1
2023-06-19 09:25:00,20.66,23.4933,22.2,23.2667,23.45,54.8077,0,0,60,1
2023-06-19 09:30:00,20.78,23.5267,22.1857,23.0667,23.4,54.6923,0,0,60,1
2023-06-19 09:35:00,20.9,23.56,22.4143,23.0818,23.5833,54.5769,0,0,60,1
2023-06-19 09:40:00,21,23.58,22.7,23.06,23.6,54.4615,0,0,60,1
2023-06-19 09:45:00,21.1,23.6,22.7,23.1143,23.64,54.3462,0,0,61,1
2023-06-19 09:50:00,21.1667,23.62,22.6417,23.6667,23.52,54.2308,0,0,60,1
2023-06-19 09:55:00,21.2833,23.64,22.65,23.7714,23.7,54.1154,0,0,61,1
2023-06-19 10:00:00,21.4,23.66,22.725,23.6667,23.64,54,0,0,60,1
2023-06-19 10:05:00,21.4722,23.7267,23.0333,23.9273,23.7875,55,0,0,60,1
2023-06-19 10:10:00,21.5444,23.7933,23.2,24.0375,23.9833,54.9,0,0,60,1
2023-06-19 10:15:00,21.6167,23.86,23.1714,24.1667,24.2,54.8,0,0,60,1
2023-06-19 10:20:00,21.9,23.9233,23.3,24.35,24.2125,54.7,0,0,60,1
2023-06-19 10:25:00,21.9417,23.9867,23.4,24.35,24.2,54.6,0,0,60,1
2023-06-19 10:30:00,21.9833,24.05,23.3,24.4167,24.2667,54.5,0,0,61,1
2023-06-19 10:35:00,22.025,24.0667,23.5,24.35,24.2,54.8667,0,0,61,1
2023-06-19 10:40:00,22.0667,24.15,23.5,24.5,24.3,55.2333,0,0,61,1
2023-06-19 10:45:00,22.0578,24.1667,23.7,24.4333,24.325,55.6,0,0,60,1
2023-06-19 10:50:00,22.0489,24.1645,23.46,24.5,24.4714,55,0,0,60,1
2023-06-19 10:55:00,22.04,24.1623,23.4667,24.3,24.22,55.1,0,0,60,1
2023-06-19 11:00:00,21.9367,24.1602,23.5,24.2444,23.85,55.2,0,0,60,1
2023-06-19 11:05:00,21.8333,24.158,23.25,23.9625,23.47,55.3,0,0,60,1
2023-06-19 11:10:00,21.85,24.1558,23.1667,23.025,22.3875,55.4,0,0,60,1
2023-06-19 11:15:00,21.725,24.1537,23.1182,22.6286,21.6429,55.5,0,0,60,1
2023-06-19 11:20:00,21.6,24.1515,23.225,22.44,21.3167,55.5,0,0,60,1
2023-06-19 11:25:00,21.55,24.1494,23.1167,22.125,21.1,55.5,0,0,60,1
2023-06-19 11:30:00,21.54,24.1472,23.2,22.1167,20.9,55.5167,0,0,60,1
2023-06-19 11:35:00,21.5083,24.145,22.9813,21.92,20.58,55.5333,0,0,60,1
2023-06-19 11:40:00,21.4767,24.1429,23.075,21.9,20.525,55.55,0,0,60,1
2023-06-19 11:45:00,21.445,24.15,23,21.6857,20.38,55.5667,0,0,60,1
2023-06-19 11:50:00,21.4133,24.0972,22.9571,21.725,20.36,55.5833,0,0,60,1
2023-06-19 11:55:00,21.3817,24.0444,22.8,21.56,20.1429,55.6,0,0,60,1
2023-06-19 12:00:00,21.35,24.05,22.875,21.725,20.175,55,0,0,60,1
2023-06-19 12:05:00,21.3467,24.05,22.86,21.5,20.02,54.5,0,0,60,1
2023-06-19 14:00:00,20.4,23.5667,22,21.025,19.7,54.5,0,0,60,1
2023-06-19 14:05:00,20.525,23.5833,22.2,21.0273,19.85,54.5,0,0,60,1
2023-06-19 14:10:00,20.65,23.6,22.2333,21.2167,19.8,54.5,0,0,60,1
2023-06-19 14:15:00,20.6786,23.6167,22.1833,21.17,19.75,54.5,0,0,60,1
2023-06-19 14:20:00,20.7071,23.6333,22.2125,21.09,19.7,54.5,0,0,60,1
2023-06-19 14:25:00,20.7357,23.65,22.2375,20.8333,19.4,54.8333,0,0,61,1
2023-06-19 14:30:00,20.7643,23.6667,22.25,20.6667,19.18,55.1667,0,0,60,1
2023-06-19 14:35:00,20.7929,23.6833,22.2364,20.5889,19.0667,55.5,0,0,61,1
2023-06-19 18:15:00,21.3333,23.65,22.725,21.9889,20.7923,55.3,0,0,61,1
2023-06-19 18:20:00,21.2967,23.6429,22.725,21.95,20.73,55.5,0,0,61,1
2023-06-19 18:25:00,21.26,23.66,22.7,22.0231,20.9,55.5,0,0,61,1
2023-06-19 18:30:00,21.2233,23.6,22.7,22.1167,21.0778,55.5,0,0,61,1
2023-06-19 18:35:00,21.1867,23.606,22.7,22.1,21.1571,55.5,0,0,60,1
2023-06-19 18:40:00,21.15,23.612,22.7,22.2111,21.2929,55.5,0,0,60,1
2023-06-19 18:45:00,21.15,23.618,22.7,22.2091,21.2889,55.5,0,0,60,1
2023-06-19 18:50:00,21.15,23.624,22.7,22.1462,21.2462,55.5,0,0,60,1
2023-06-19 18:55:00,21.1462,23.63,22.7,22.1273,21.1444,55.5,0,0,60,1
2023-06-19 19:00:00,21.15,23.636,22.7,22.1111,21.1667,55.5,0,0,60,1
2023-06-19 19:05:00,21.15,23.642,22.4714,22.1333,21.2,55.5,0,0,61,1
2023-06-19 19:10:00,21.0964,23.648,22.4714,22.15,21.22,55.5,0,0,61,1
2023-06-19 19:15:00,21.0429,23.654,22.4833,22.1,21.2143,55.5,0,0,61,1
2023-06-19 19:20:00,21.0043,23.66,22.475,22.0714,21.1625,55.5,0,0,60,1
2023-06-19 19:25:00,20.9657,23.6557,22.4667,22.16,21.2714,55.5,0,0,61,1
2023-06-19 19:30:00,20.9271,23.6514,22.4667,22.1,21.1167,55.5,0,0,61,1
2023-06-19 19:35:00,20.8886,23.6471,22.32,21.8556,20.85,55.5,0,0,61,1
2023-06-19 19:40:00,20.85,23.6429,22.1714,21.84,20.8286,55.5,0,0,61,1
2023-06-19 19:45:00,20.8,23.6196,22.32,21.65,20.7,55.5,0,0,61,1
2023-06-19 19:50:00,20.7833,23.5964,22.36,21.6889,20.5667,55.5,0,0,61,1
2023-06-19 19:55:00,20.7667,23.5732,22.225,21.7,20.45,55.5,0,0,61,1
2023-06-19 20:00:00,20.75,23.55,22.225,21.54,20.4273,55.5,0,0,61,1
2023-06-19 20:05:00,20.7333,23.5333,22.2,21.65,20.52,55.5,0,0,61,1
2023-06-19 20:10:00,20.7167,23.5367,22.2,21.62,20.5,55.5,0,0,61,1
2023-06-19 20:15:00,20.7,23.54,22.2,21.6,20.55,55,0,0,60,1
2023-06-19 20:20:00,20.6833,23.5433,22.2,21.675,20.62,54.5,0,0,61,1
2023-06-19 20:25:00,20.6667,23.5467,22.2,21.725,20.8333,54.5,0,0,61,1
2023-06-19 20:30:00,20.65,23.55,22.2,22.06,21.16,54.5,0,0,61,1
2023-06-19 20:35:00,20.6333,23.6,22.225,22.1,21.44,55,0,0,61,1
2023-06-19 20:40:00,20.6,23.54,21.9667,22.2125,21.6,55.5,0,0,61,1
2023-06-19 20:45:00,20.5667,23.5433,22.0143,22.2625,21.6556,55.5,0,0,61,1
2023-06-19 20:50:00,20.5333,23.5467,21.9667,22.4,21.7857,55.5,0,0,61,1
2023-06-19 20:55:00,20.4967,23.55,22.075,22.3125,21.7,55.5,0,0,61,1
2023-06-19 21:00:00,20.46,23.5533,21.82,22.4125,21.8667,55.5,0,0,61,1
2023-06-19 21:05:00,20.4233,23.5567,21.7571,22.2857,21.6667,55.5,0,0,61,1
2023-06-19 21:10:00,20.3867,23.56,21.6769,22.4,21.8222,55.5,0,0,61,1
2023-06-19 21:15:00,20.35,23.5633,21.7667,22.45,21.9778,55.5,0,0,61,1
2023-06-19 21:20:00,20.3333,23.5667,21.82,22.525,21.95,55.5,0,0,61,1
2023-06-19 21:25:00,20.2956,23.6,21.82,22.3,21.8429,55.4231,0,0,61,1
2023-06-19 21:30:00,20.2578,23.6333,21.86,22.375,21.9333,55.3462,0,0,61,1
2023-06-19 21:35:00,20.22,23.6667,21.7,22.4,21.85,55.2692,0,0,61,1
2023-06-19 21:40:00,20.1822,23.65,21.7,22.56,22.1667,55.1923,0,0,61,1
2023-06-19 21:45:00,20.1444,23.65,21.7333,22.56,22.1167,55.1154,0,0,61,1
2023-06-19 21:50:00,20.1197,23.625,21.7333,22.5,22.1375,55.0385,0,0,61,1
2023-06-19 21:55:00,20.0949,23.6,21.7333,22.5,22.125,54.9615,0,0,61,1
2023-06-19 22:00:00,20.0702,23.5921,21.7333,22.4875,22.2333,54.8846,0,0,61,1
2023-06-19 22:05:00,20.0455,23.5841,21.7333,22.5571,22.2778,54.8077,0,0,61,1
2023-06-19 22:10:00,20.05,23.5762,21.5667,22.44,22.14,54.7308,0,0,61,1
2023-06-19 23:35:00,19.85,23.3444,21.2286,22.5667,22.4667,55.6667,0,0,61,1
2023-06-19 23:40:00,19.8444,23.35,21.2857,22.7333,22.5333,55.4444,0,0,61,1
2023-06-19 23:45:00,19.8463,23.35,21.2333,22.58,22.4,55.4537,0,0,61,1
2023-06-20 02:00:00,19.1,23.05,20.6143,22.6286,21.8857,55.5,0,0,61,1
2023-06-20 05:00:00,19.18,22.9,20.525,21.6444,21.3667,21.7917,0,0,51,1
2023-06-20 05:05:00,19.16,22.85,20.1429,21.65,21.3,52.6429,0,0,62,1
2023-06-20 05:10:00,19.14,22.8467,20.3143,22.05,21.6,56.9,0,0,61,1
2023-06-20 05:15:00,19.0429,22.85,20.5,21.86,21.55,56,0,0,61,1
2023-06-20 07:15:00,20.9,23.48,22.45,22.66,23.4429,55.5,0,0,61,1
2023-06-20 07:20:00,21.1,23.6,22.6,22.65,23.55,55.5,0,0,60,1
2023-06-20 07:25:00,21.1667,23.6333,22.7,22.95,23.7167,55.5,0,0,61,1
2023-06-20 07:30:00,21.2667,23.6667,22.6444,22.85,23.74,55.5,0,0,61,1
2023-06-20 07:35:00,21.3667,23.7311,22.72,22.8667,23.82,55.5,0,0,61,1
2023-06-20 07:40:00,21.5083,23.7956,23.0167,22.9333,23.9,55.5,0,0,61,1
2023-06-20 07:45:00,21.65,23.86,23.2667,23.7,24.0429,55.5,0,0,61,1
2023-06-20 07:50:00,21.9,23.9633,23.4667,24.3,24.0857,55.5,0,0,61,1
2023-06-20 07:55:00,21.8833,24.0667,23.3273,24.46,24.35,55.5,0,0,61,1
2023-06-20 08:00:00,21.8667,24.1111,23.15,24.4333,24.44,55.5,0,0,60,1
2023-06-20 08:05:00,21.85,24.1556,23.16,24.36,24.2,55.5,0,0,61,1
2023-06-20 08:10:00,21.8,24.176,23.3,24.2364,24.16,55.5,0,0,61,1
2023-06-20 08:15:00,21.9,24.1964,23.3667,24.1571,24.15,55.5,0,0,61,1
2023-06-20 08:20:00,21.9333,24.2169,23.5,24.4,24.4,55.5,0,0,61,1
2023-06-20 08:25:00,21.9667,24.2373,23.5,24.46,24.52,55.5,0,0,61,1
2023-06-20 08:30:00,22,24.2578,23.4,24.4,24.3,55.5,0,0,61,1
2023-06-20 08:35:00,22.0333,24.2782,23.4,24.48,24.45,55.5,0,0,61,1
2023-06-20 08:40:00,22.0667,24.2987,23.5,24.45,24.3857,55.5,0,0,60,1
2023-06-20 08:45:00,22.1,24.3191,23.7,24.66,24.54,55.5,0,0,61,1
2023-06-20 08:50:00,22.1222,24.3396,23.6,24.64,24.6167,55.5,0,0,61,1
2023-06-20 08:55:00,22.1444,24.36,23.7,24.6333,24.6,55.5,0,0,61,1
2023-06-20 10:30:00,24.36,24.85,26,22.95,20.65,55.5,0,0,61,1
2023-06-20 10:35:00,24.6333,24.8538,26,22.9857,20.6167,55.375,0,0,60,1
2023-06-20 10:40:00,24.65,24.85,25.9,22.8333,20.54,55.25,0,0,60,1
2023-06-20 10:45:00,24.65,24.85,26.0143,22.9875,20.675,55.125,0,0,61,1
2023-06-20 12:35:00,26.2,25.1,27.03,23.8818,21.35,57,0,100,62,1
2023-06-20 12:40:00,26.1,25.2,27,23.9538,21.6333,57.6667,0,0,62,1
2023-06-20 12:45:00,26,25.15,26.9,23.9,21.6,57.4444,0,0,62,1
2023-06-20 12:50:00,25.8,25.1,26.6,23.9,21.4857,57.5,0,0,62,1
2023-06-20 12:55:00,25.6,25.0875,26.8,23.7167,21.48,56.5,0,0,62,1
2023-06-20 13:00:00,25.65,25.075,26.7,24.4,22.3,57.1111,0,0,62,1
2023-06-20 13:05:00,25.6667,25.0625,26.9333,24.5778,22.4556,57.4,0,0,62,1
2023-06-20 13:10:00,25.9,25.05,27.1333,24.6667,22.56,56.3333,0,0,62,1
2023-06-20 13:15:00,25.9667,25.05,27.1,24.65,22.6,57.4,0,0,62,1
2023-06-20 13:20:00,26.0333,25.05,27,24.6333,22.6111,57,0,0,62,1
2023-06-20 13:25:00,26.1,25.0333,27.35,24.8,22.5833,56.5,0,0,62,1
2023-06-20 13:30:00,26.2,25.0167,27.0333,24.7375,22.7167,56.25,0,100,62,1
2023-06-20 13:35:00,26.4,25,26.9333,24.7,22.6167,56,0,100,61,1
2023-06-20 19:20:00,24.3333,24.6381,25.65,24,22.1,54.5,0,0,60,1
2023-06-20 19:25:00,24.275,24.6262,25.5583,23.8,22.1,54.5846,0,0,61,1
2023-06-20 19:30:00,24.2167,24.6143,25.4667,23.72,22.1,54.6692,0,0,61,1
2023-06-20 19:35:00,24.1583,24.6024,25.2,23.7,21.8333,54.7538,0,0,61,1
2023-06-20 19:40:00,24.1,24.5905,25.3,23.3,21.55,54.8385,0,0,60,1
2023-06-20 19:45:00,24.0133,24.5786,25.1875,23.3,21.425,54.9231,0,0,60,1
2023-06-20 19:50:00,23.9267,24.5667,25.1444,22.9857,21.1667,55.0077,0,0,61,1
2023-06-20 19:55:00,23.84,24.5548,25.15,22.9143,20.9,55.0923,0,0,61,1
2023-06-20 20:00:00,23.85,24.5429,25.15,22.7,20.6,55.1769,0,0,61,1
2023-06-20 20:05:00,23.745,24.55,24.9857,22.6,20.5,55.2615,0,0,61,1
2023-06-20 20:10:00,23.64,24.515,25,22.6167,20.7,55.3462,0,0,61,1
2023-06-20 20:15:00,23.5867,24.48,24.7889,22.575,20.3,55.4308,0,0,60,1
2023-06-20 20:20:00,23.5333,24.445,24.8,22.3571,20.4,55.5154,0,0,61,1
2023-06-20 20:25:00,23.4333,24.41,24.6429,22.45,20.5,55.6,0,0,61,1
2023-06-20 20:30:00,23.3333,24.375,24.5667,22.4,20.41,55.4444,0,0,61,1
2023-06-20 20:35:00,23.2167,24.34,24.575,22.4667,20.32,55.2857,0,0,61,1
2023-06-20 20:40:00,23.1,24.3189,24.3667,22.65,20.7,55.127,0,0,61,1
2023-06-20 20:45:00,23.0333,24.2978,24.3429,22.9333,21.1091,54.9683,0,0,60,1
2023-06-20 20:50:00,22.9667,24.2767,24.3,22.7111,21.175,54.8095,0,0,60,1
2023-06-20 20:55:00,22.9,24.2556,24.125,22.575,21.075,54.6508,0,0,60,1
2023-06-20 21:00:00,22.8333,24.2344,24.1,22.5667,20.85,54.4921,0,0,60,1
2023-06-20 21:05:00,22.6,24.2133,23.78,22.4783,20.84,54.3333,0,0,60,1
2023-06-20 21:10:00,22.6,24.1922,23.8,22.39,20.85,54.6,0,0,60,1
2023-06-20 21:15:00,22.55,24.1711,23.6273,22.36,21.05,54,0,0,60,1
2023-06-20 21:20:00,22.4417,24.15,23.7,22.5,21.05,54.5714,0,0,60,1
2023-06-20 21:25:00,22.3333,24.145,23.7,22.4,20.9,54.5,0,0,60,1
2023-06-20 23:50:00,20.1806,23.55,21.7,20.9667,19.65,55.5,0,0,60,1
2023-06-20 23:55:00,20.14,23.5,21.725,20.7333,19.5714,55.5,0,0,60,1
2023-06-21 00:00:00,20.0867,23.45,21.525,20.8,19.7,55.5,0,0,61,1
2023-06-21 00:05:00,20.0333,23.4,21.6,20.7333,19.5857,55.5,0,0,61,1
2023-06-21 00:10:00,19.985,23.35,21.625,20.78,19.5625,55.5,0,0,60,1
2023-06-21 00:15:00,19.9367,23.3429,21.2667,20.6,19.6,55.5,0,0,60,1
2023-06-21 01:25:00,19.3833,23.15,20.85,21.3,20.7,55.5,0,0,60,1
2023-06-21 01:30:00,19.35,23.1455,20.85,21.2667,20.7778,55.5,0,0,60,1
2023-06-21 01:35:00,19.3444,23.15,20.8,21.475,21.1,55.5,0,0,60,1
2023-06-21 04:45:00,19.7633,23.15,21.2,22.5,22.3667,55.5029,0,0,61,1
2023-06-21 04:50:00,19.8667,23.1545,21.475,22.7,22.5556,55.5371,0,0,61,1
2023-06-21 06:00:00,20.84,23.4,22.425,23.125,23.41,55.5,0,0,60,1
2023-06-21 06:05:00,20.9,23.35,22.38,23.075,23.7,55.5,0,0,60,1
2023-06-21 06:10:00,21.15,23.4025,22.7,23.1714,23.6429,55.5,0,0,60,1
2023-06-21 06:15:00,21.35,23.455,22.8,23.1857,23.98,55.5,0,0,61,1
2023-06-21 06:20:00,21.4,23.5075,22.8667,23.2,23.8,55.5,0,0,61,1
2023-06-21 06:25:00,21.525,23.56,23.1,23.075,23.9,55.5,0,0,61,1
2023-06-21 06:30:00,21.65,23.585,23.2,23.7545,23.9333,55.5,0,0,60,1
2023-06-21 06:35:00,21.7583,23.61,23.1667,24.1625,23.93,55.5,0,0,60,1
2023-06-21 06:40:00,21.8667,23.635,23.2667,24.2833,24.25,55.5,0,0,60,1
2023-06-21 06:45:00,21.9444,23.66,23.3,24.3333,24.1667,55.5,0,0,60,1
2023-06-21 06:50:00,22.0222,23.7289,23.4,24.4,24.3133,55.5,0,0,61,1
2023-06-21 06:55:00,22.1,23.7978,23.3667,24.4,24.46,55.5,0,0,61,1
2023-06-21 07:00:00,22.1667,23.8667,23.6,24.5333,24.35,55.5,0,0,61,1
2023-06-21 07:05:00,22.3667,23.9633,23.65,24.7667,24.6375,55.5,0,0,61,1
2023-06-21 07:10:00,22.4833,24.06,23.9333,24.925,24.7667,55.5,0,0,60,1
