timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-06-21 07:15:00,22.6,24.16,24.1,25,24.7714,55.5,0,0,60,1
2023-06-21 07:20:00,22.6667,24.21,24.2,24.95,24.6636,55.5,0,0,61,1
2023-06-21 07:25:00,22.7833,24.26,24.2667,24.95,24.6875,55,0,0,61,1
2023-06-21 07:30:00,22.9,24.31,24.2,24.925,24.55,55.5,0,0,60,1
2023-06-21 07:35:00,23.0167,24.36,24.575,24.9333,24.6333,55.5,0,0,60,1
2023-06-21 07:40:00,23.1333,24.4633,24.65,24.9375,24.44,55.5,0,0,61,1
2023-06-21 07:45:00,23.2,24.5667,24.65,24.6,23.8889,55.5,0,0,60,1
2023-06-21 07:50:00,23.2333,24.6083,24.7333,23.9,22.92,55.5,0,0,61,1
2023-06-21 07:55:00,23.2667,24.65,24.65,23.5222,22.0857,55.5,0,0,61,1
2023-06-21 08:00:00,23.3,24.66,24.8,23.2375,21.7455,55.5,0,0,61,1
2023-06-21 08:05:00,23.3333,24.6929,24.7333,23.0833,21.52,55.5,0,0,61,1
2023-06-21 08:10:00,23.3667,24.7257,24.725,23.1429,21.3889,55.5333,0,0,61,1
2023-06-21 08:15:00,23.4,24.7586,24.9,23.1,21.4286,55,0,0,61,1
2023-06-21 08:20:00,23.4417,24.7914,24.9,22.9889,21.15,54.95,0,0,60,1
2023-06-21 08:25:00,23.4833,24.8243,24.9,23,21.325,54.9,0,0,60,1
2023-06-21 08:30:00,23.525,24.8571,24.9,23.1714,21.4429,54.85,0,0,61,1
2023-06-21 08:35:00,23.5667,24.8746,25.04,23.2,21.3333,54.8,0,0,60,1
2023-06-21 08:40:00,23.6119,24.8921,25.15,23.05,21.16,54.75,0,0,60,1
2023-06-21 08:45:00,23.6571,24.9095,25.25,22.9417,21,54.7,0,0,60,1
2023-06-21 08:50:00,23.9,24.927,25.36,22.928,20.65,54.65,0,0,60,1
2023-06-21 08:55:00,24.15,24.9444,25.5667,22.9143,20.825,54.6,0,0,60,1
2023-06-21 09:00:00,24.2333,24.9619,25.65,23.1,21,54.55,0,0,60,1
2023-06-21 09:05:00,24.3167,24.9794,25.8,23.05,21,54.5,0,0,60,1
2023-06-21 09:10:00,24.4,24.9968,25.8,23.0833,21,55,0,0,60,1
2023-06-21 09:15:00,24.4667,25.0143,25.82,23.14,20.91,55.5,0,0,60,1
2023-06-21 09:20:00,24.5333,25.0317,25.8,23.15,20.85,55.5,0,0,60,1
2023-06-21 09:25:00,24.6,25.0492,26.02,23.32,21.05,55.5,0,0,60,1
2023-06-21 09:30:00,24.7,25.0667,26,23.5667,21.45,55.5,0,0,60,1
2023-06-21 09:35:00,24.7667,25.15,26.1667,24.0286,22.0143,55.5,0,0,61,1
2023-06-21 09:40:00,24.8333,25.16,26.15,24,21.85,55.5,0,0,60,1
2023-06-21 09:45:00,24.9,25.1944,26.4,24.0292,21.9464,55.5,0,0,60,1
2023-06-21 09:50:00,24.9778,25.2289,26.44,24.0583,22.0429,55.5,0,0,60,1
2023-06-21 09:55:00,25.0556,25.2633,26.48,24.15,22.11,55.5385,0,0,61,1
2023-06-21 10:00:00,25.1333,25.2978,26.52,24.1667,22.2286,55.3333,0,0,61,1
2023-06-21 10:05:00,25.16,25.3322,26.56,24.35,22.3,55.5,0,0,60,1
2023-06-21 10:10:00,25.14,25.3667,26.5,24.35,22.375,55.5,0,0,60,1
2023-06-21 10:15:00,25.12,25.3833,26.4222,24.45,22.45,55.5,0,0,60,1
2023-06-21 10:20:00,25.1,25.4,26.3444,24.35,22.35,55.5,0,0,60,1
2023-06-21 10:25:00,25,25.4167,26.2667,24.15,22.3625,55.5,0,0,60,1
2023-06-21 10:30:00,25.02,25.4333,26.225,24.1889,22.375,55.5,0,0,60,1
2023-06-21 10:35:00,25.04,25.45,26.4,24.25,22.4,55.5,0,0,61,1
2023-06-21 10:40:00,25.06,25.4667,26.4281,24.5,22.5,55.5,0,0,60,1
2023-06-21 10:45:00,25.05,25.4833,26.4562,24.525,22.3625,55.5,0,0,61,1
2023-06-21 10:50:00,25.0714,25.5,26.4844,24.55,22.4,55.5,0,0,60,1
2023-06-21 12:30:00,25.5,25.644,26.6667,24,21.9,55.5556,0,0,61,1
2023-06-21 12:35:00,25.3,25.646,26.5,24.3,22.15,55.4,0,0,61,1
2023-06-21 12:40:00,25.3667,25.648,26.6,24.35,22.2333,55.5,0,0,60,1
2023-06-21 12:45:00,25.5083,25.65,26.8,24.3556,22.3167,55.5556,0,0,60,1
2023-06-21 12:50:00,25.65,25.6538,26.9333,24.5667,22.4,55.3333,0,0,61,1
2023-06-21 12:55:00,25.65,25.6467,27.12,24.7714,22.6167,55.6667,0,0,60,1
2023-06-21 13:00:00,25.64,25.65,27.1,24.7125,22.625,55.5,0,0,61,1
2023-06-21 13:05:00,25.63,25.65,27,24.66,22.6333,55.5,0,0,61,1
2023-06-21 13:10:00,25.62,25.6411,26.9333,24.7,22.57,55.7143,0,0,61,1
2023-06-21 13:15:00,25.61,25.6321,26.8667,24.7143,22.75,55.6607,0,0,61,1
2023-06-21 13:20:00,25.6,25.6232,26.9,24.85,22.65,55.6071,0,0,61,1
2023-06-21 13:25:00,25.5,25.6143,26.56,24.6,22.7,55.5536,0,0,60,1
2023-06-21 13:30:00,25.52,25.6054,26.7333,24.65,22.5833,55.5,0,0,61,1
2023-06-21 13:35:00,25.54,25.5964,26.7,24.55,22.625,55.5,0,0,60,1
2023-06-21 13:40:00,25.56,25.5875,26.68,24.55,22.55,55.5,0,0,61,1
2023-06-21 13:45:00,25.58,25.5786,26.7,24.5857,22.55,55.5,0,0,61,1
2023-06-21 13:50:00,25.6,25.5696,26.7333,24.5667,22.5667,55.5,0,0,61,1
2023-06-21 13:55:00,25.55,25.5607,26.8,24.65,22.58,55.5556,0,0,60,1
2023-06-21 14:00:00,25.625,25.5518,26.8667,24.65,22.5875,55.4,0,0,61,1
2023-06-21 14:05:00,25.7,25.5429,26.9333,24.65,22.5833,55.5385,0,0,61,1
2023-06-21 14:10:00,25.6444,25.55,26.88,24.7143,22.8,55.4,0,0,61,1
2023-06-21 17:55:00,24.1444,25.34,25.54,23.8,22,55.5,0,0,61,1
2023-06-21 18:00:00,24,25.3129,25.475,23.64,21.85,55.6,0,0,61,1
2023-06-21 18:05:00,23.9722,25.2857,25.3333,23.375,21.725,55.7,0,0,60,1
2023-06-21 18:10:00,23.9444,25.2586,25.3333,23.15,21.3,55.8,0,0,60,1
2023-06-21 18:15:00,23.9167,25.2314,25.5,23.0833,21.2,55.9,0,0,60,1
2023-06-21 18:20:00,23.8889,25.2043,25.36,23.1667,21.08,56,0,0,61,1
2023-06-21 18:25:00,23.8611,25.1771,25.2333,22.88,20.76,55,0,0,61,1
2023-06-21 18:30:00,23.8333,25.15,25.2333,22.7833,20.6,55.5714,0,0,61,1
2023-06-21 18:35:00,23.7367,25.1,25.1,22.7,20.7,55.3333,0,0,61,1
2023-06-21 18:40:00,23.64,25.0722,25.075,22.55,20.55,55.5,0,0,60,1
2023-06-21 18:45:00,23.57,25.0444,25.075,22.62,20.475,55.5,0,0,60,1
2023-06-21 18:50:00,23.5,25.05,24.9429,22.55,20.35,55.5,0,0,60,1
2023-06-21 18:55:00,23.4444,25.0556,24.9,22.48,20.43,55.7,0,0,61,1
2023-06-21 19:00:00,23.3889,25.0611,24.84,23,21.1222,55.4,0,0,61,1
2023-06-21 19:05:00,23.3333,25.0667,24.7,23.125,21.5,55.5714,0,0,61,1
2023-06-21 19:10:00,23.2333,25.0722,24.65,23.075,21.1333,55.5,0,0,61,1
2023-06-21 19:15:00,23.1333,25.0778,24.575,22.8667,21.16,55.3333,0,0,60,1
2023-06-21 19:20:00,23,25.0833,24.5667,22.9571,21.2833,55.3687,0,0,60,1
2023-06-21 19:25:00,23.05,25.0889,24.5667,22.9125,21.2167,55.404,0,0,60,1
2023-06-21 19:30:00,23.0086,25.0944,24.4143,22.9833,21.25,55.4394,0,0,61,1
2023-06-21 19:35:00,22.9671,25.1,24.3909,22.95,21.2,55.4747,0,0,61,1
2023-06-21 19:40:00,22.9257,25.16,24.46,22.825,21.2,55.5101,0,0,61,1
2023-06-21 19:45:00,22.8843,25.105,24.5,22.75,21,55.5455,0,0,61,1
2023-06-21 19:50:00,22.8429,25.05,24.2571,22.6429,21.0375,55.4727,0,0,61,1
2023-06-21 19:55:00,22.7905,25.0089,24.2,22.7833,21.1375,55.4,0,0,61,1
2023-06-21 20:00:00,22.7381,24.9678,24.2,22.7167,21.1333,55.5,0,0,61,1
2023-06-21 20:05:00,22.6857,24.9267,24.2,22.7333,21.1077,55.5,0,0,61,1
2023-06-21 20:10:00,22.6333,24.8856,24.2,22.5889,20.9778,55.5,0,0,61,1
2023-06-21 20:15:00,22.54,24.8444,23.9,22.375,20.65,55.5,0,0,61,1
2023-06-21 20:20:00,22.4733,24.7772,23.95,22.22,20.4,55.5385,0,0,61,1
2023-06-21 20:25:00,22.4067,24.7101,23.66,21.8333,20.1,55.4444,0,0,60,1
2023-06-21 20:30:00,22.34,24.6429,23.68,21.6,19.8333,55.5,0,0,61,1
2023-06-21 20:35:00,22.282,24.6452,23.7,21.6,19.85,55.5,0,0,61,1
2023-06-21 20:40:00,22.224,24.6476,23.7,21.6,19.6,55.5,0,0,61,1
2023-06-21 20:45:00,22.166,24.65,23.7,21.7,19.75,55.5,0,0,61,1
2023-06-21 20:50:00,22.108,24.6667,23.7,21.6833,19.74,55.5714,0,0,61,1
2023-06-21 20:55:00,22.05,24.6333,23.4429,21.4778,19.6556,55.5,0,0,61,1
2023-06-21 21:00:00,21.8,24.5333,23.2429,21.4571,19.7167,55,0,0,61,1
2023-06-21 21:05:00,21.7,24.54,23.2,21.8429,20.2143,55.5,0,0,61,1
2023-06-21 21:10:00,21.6,24.5467,23.225,21.9,20.35,55.5,0,0,61,1
2023-06-21 21:15:00,21.57,24.5533,23.1429,21.875,20.45,55.5096,0,0,60,1
2023-06-21 21:20:00,21.54,24.56,23.24,21.65,20.35,55.5192,0,0,60,1
2023-06-21 21:25:00,21.5067,24.5667,23.14,21.6667,20.385,55.5288,0,0,60,1
2023-06-21 21:30:00,21.4733,24.5444,22.9917,21.76,20.42,55.5385,0,0,61,1
2023-06-21 21:35:00,21.44,24.4422,23.05,21.8,20.35,55.4286,0,0,61,1
2023-06-21 21:40:00,21.4067,24.34,23.05,21.65,20.4,55.5556,0,0,61,1
2023-06-21 21:45:00,21.3733,24.35,22.8125,21.6333,20.45,55.5,0,0,61,1
2023-06-21 21:50:00,21.34,24.3293,22.9333,21.675,20.5,55.5,0,0,61,1
2023-06-21 21:55:00,21.2883,24.3086,22.86,21.61,20.4,55.4667,0,0,61,1
2023-06-21 22:00:00,21.2367,24.2879,22.8,21.6,20.2,55.5714,0,0,61,1
2023-06-21 22:05:00,21.185,24.2671,22.7333,21.6,20.375,55.5,0,0,61,1
2023-06-21 22:10:00,21.1333,24.2464,22.725,21.55,20.1143,55.4,0,0,61,1
2023-06-21 22:15:00,21.0333,24.2257,22.64,21.2,19.6,55.4167,0,0,61,1
2023-06-21 22:20:00,21.05,24.205,22.4923,21.2,19.64,55.4333,0,0,60,1
2023-06-21 22:25:00,20.9667,24.1843,22.6,21.0167,19.4667,55.45,0,0,60,1
2023-06-21 22:30:00,20.8833,24.1636,22.55,20.9167,19.175,55.4667,0,0,61,1
2023-06-21 22:35:00,20.8,24.1429,22.2769,20.58,18.84,55.4833,0,0,61,1
2023-06-22 00:30:00,20.6462,23.5929,22.2,21.0167,19.8,55,0,0,61,1
2023-06-22 00:35:00,20.65,23.5786,22.04,20.9833,19.65,55.25,0,0,61,1
2023-06-22 01:55:00,20.54,23.35,21.98,21.45,20.15,55.5,0,0,61,1
2023-06-22 02:00:00,20.55,23.35,21.9667,21.55,20.5667,55.5,0,0,60,1
2023-06-22 02:05:00,20.5542,23.3538,21.9667,21.9,20.86,55.5,0,0,60,1
2023-06-22 02:10:00,20.5583,23.35,22.075,22.0667,21.2,55.5,0,0,60,1
2023-06-22 03:30:00,20.65,23.55,22.2,22.8286,22.4,55.5,0,0,61,1
2023-06-22 03:35:00,20.63,23.5571,21.9714,22.7429,22.5,55.5,0,0,61,1
2023-06-22 03:40:00,20.61,23.55,21.9333,22.7625,22.35,55.5,0,0,61,1
2023-06-22 03:45:00,20.59,23.55,21.9833,22.675,22.4333,55.5,0,0,61,1
2023-06-22 03:50:00,20.57,23.55,21.9333,22.6571,22.3667,55.5,0,0,61,1
2023-06-22 03:55:00,20.55,23.55,21.9,22.7,22.35,55.5,0,0,61,1
2023-06-22 04:00:00,20.55,23.55,21.8882,22.8375,22.45,55.6667,0,0,61,1
2023-06-22 04:05:00,20.55,23.55,21.9273,22.85,22.4333,55,0,0,61,1
2023-06-22 04:10:00,20.55,23.55,21.91,22.6857,22.375,55.6,0,0,61,1
2023-06-22 04:15:00,20.55,23.55,21.9714,22.8333,22.6,55,0,0,61,1
2023-06-22 04:20:00,20.55,23.55,21.8786,22.6167,22.475,55.5,0,0,61,1
2023-06-22 04:25:00,20.572,23.55,22.0167,22.6091,22.35,55.5,0,0,61,1
2023-06-22 04:30:00,20.594,23.55,22.2,22.6636,22.325,55.5294,0,0,61,1
2023-06-22 04:35:00,20.616,23.55,22.225,22.7,22.3,55.4286,0,0,61,1
2023-06-22 04:40:00,20.638,23.55,22.2,22.5875,22.1444,55.5,0,0,61,1
2023-06-22 04:45:00,20.66,23.55,22.2,22.5667,22.1273,55.5,0,0,61,1
2023-06-22 04:50:00,20.8333,23.6,22.2,22.58,22.125,55.5,0,0,61,1
2023-06-22 04:55:00,21.0067,23.65,22.2,22.6923,22.1786,55.5,0,0,61,1
2023-06-22 05:00:00,21.18,23.7,22.5667,22.6333,22.16,23.0556,0,0,46,1
2023-06-22 05:05:00,21.05,23.6,22.1,22.68,22.76,50.8333,0,0,62,1
2023-06-22 05:10:00,20.9778,23.6071,22.1833,22.85,23.18,57.4,0,0,61,1
2023-06-22 05:15:00,20.9056,23.6143,22.36,22.8,23.1833,56.3333,0,0,61,1
2023-06-22 05:20:00,20.8333,23.6214,22.16,23.1,22.8333,55.9167,0,0,61,1
2023-06-22 05:25:00,20.86,23.6286,22.42,23.3,23.1,55.5,0,0,61,1
2023-06-22 05:30:00,20.98,23.6357,22.3556,23.44,23.3714,55.5,0,0,61,1
2023-06-22 05:35:00,21.1,23.6429,22.44,23.6222,23.51,55.5,0,0,61,1
2023-06-22 05:40:00,21.13,23.65,22.7,23.7333,23.5833,55.5,0,0,61,1
2023-06-22 05:45:00,21.16,23.66,22.7,23.6889,23.6333,55.7778,0,0,61,1
2023-06-22 05:50:00,21.1929,23.6871,22.725,23.66,23.8,55.3333,0,0,61,1
2023-06-22 05:55:00,21.2257,23.7143,22.725,23.6375,23.65,55.7778,0,0,61,1
2023-06-22 06:00:00,21.2586,23.7414,22.7,23.6,23.575,55.5,0,0,61,1
2023-06-22 06:05:00,21.2914,23.7686,22.7,23.5875,23.5,55.4286,0,0,61,1
2023-06-22 06:10:00,21.3243,23.7957,22.7,23.5571,23.35,55.5,0,0,61,1
2023-06-22 06:15:00,21.3571,23.8229,22.72,23.65,23.5,55.5,0,0,60,1
2023-06-22 06:20:00,21.427,23.85,22.975,23.6,23.1778,55.5294,0,0,61,1
2023-06-22 06:25:00,21.4968,23.8556,22.95,23.5833,23.2,55.4,0,0,61,1
2023-06-22 06:30:00,21.5667,23.8547,23.2,23.65,23.2333,55.5,0,0,60,1
2023-06-22 06:35:00,21.7,23.8539,23.2,23.5727,23.1,55.5,0,0,60,1
2023-06-22 06:40:00,21.775,23.853,23.2667,23.5714,23.05,55.5,0,0,60,1
2023-06-22 06:45:00,21.85,23.8522,23.1429,23.4,22.83,55.7273,0,0,60,1
2023-06-22 06:50:00,21.78,23.8513,23.2,23.1818,22.4875,55.6154,0,0,60,1
2023-06-22 06:55:00,21.71,23.8505,23.175,22.8556,21.99,55.6,0,0,61,1
2023-06-22 07:00:00,21.64,23.8497,23.1,22.5222,21.5714,55.5,0,0,60,1
2023-06-22 07:05:00,21.66,23.8488,23.2,22.4286,21.3667,55.5,0,0,61,1
2023-06-22 07:10:00,21.65,23.848,23.2,22.35,21.12,55.5714,0,0,61,1
2023-06-22 07:15:00,21.64,23.8471,23.1,22.15,21.025,56.8571,0,0,62,1
2023-06-22 07:20:00,21.59,23.8463,22.85,22.14,20.8333,56.4,0,0,62,1
2023-06-22 07:25:00,21.54,23.8455,22.9667,21.85,20.7,56.5,0,0,62,1
2023-06-22 07:30:00,21.4987,23.7966,22.9667,21.8714,20.59,56.5,0,0,62,1
2023-06-22 07:35:00,21.4573,23.7477,22.68,21.7907,20.5833,56.25,0,0,61,1
2023-06-22 07:40:00,21.416,23.6989,22.725,21.71,20.3429,55.5,0,0,62,1
2023-06-22 07:45:00,21.3747,23.65,22.725,21.64,20.46,56.5,0,0,62,1
2023-06-22 07:50:00,21.3333,23.6462,22.7,21.76,20.5333,56,0,0,61,1
2023-06-22 07:55:00,21.3444,23.65,22.7,21.95,20.7833,55.5,0,0,61,1
2023-06-22 08:00:00,21.3556,23.6556,22.7,21.925,20.65,55.5,0,0,60,1
2023-06-22 08:05:00,21.3667,23.7067,22.75,21.9083,20.8312,55.5,0,0,60,1
2023-06-22 08:10:00,21.5083,23.7578,22.94,22.225,21.0125,55.75,0,0,61,1
2023-06-22 08:15:00,21.65,23.8089,23.16,22.18,20.9333,56,0,0,61,1
2023-06-22 08:20:00,21.8667,23.86,23.4,22.2,21,56,0,0,61,1
2023-06-22 08:25:00,22.1,23.955,23.6,22.55,21.1444,56.5714,0,0,61,1
2023-06-22 08:30:00,22.16,24.05,23.5,22.4889,21.17,55.8571,0,0,61,1
2023-06-22 08:35:00,22.1,24.05,23.36,22.4167,21.0625,56.1667,0,0,61,1
2023-06-22 08:40:00,22.0333,24.01,23.15,22.1083,20.875,56.5,0,0,61,1
2023-06-22 08:45:00,21.8333,23.97,23.2,22.075,20.675,56.2,0,0,62,1
2023-06-22 08:50:00,21.7167,23.93,23.2,21.9,20.6636,56.4615,0,0,61,1
2023-06-22 08:55:00,21.6,23.89,22.8556,22,20.6636,56.5455,0,0,61,1
2023-06-22 09:00:00,21.54,23.85,22.95,21.8,20.575,56.4615,0,0,61,1
2023-06-22 09:05:00,21.555,23.8462,22.8,21.5778,20.175,55.7692,0,0,61,1
2023-06-22 09:10:00,21.57,23.8556,22.95,21.4385,19.95,55.5,0,0,61,1
2023-06-22 09:15:00,21.585,23.9204,23.0333,21.4286,19.975,55.5385,0,0,61,1
2023-06-22 09:20:00,21.6,23.9852,23.3,21.44,19.65,55.5,0,0,61,1
2023-06-22 09:25:00,21.9,24.05,23.56,21.6833,19.84,55.3333,0,0,61,1
2023-06-22 09:30:00,22.15,24.0667,23.7167,21.5909,19.8,56,0,0,61,1
2023-06-22 09:35:00,22.4,24.05,23.84,21.73,19.94,57.1,0,0,62,1
2023-06-22 09:40:00,22.6,24.05,23.95,21.69,19.8333,56.5,0,0,62,1
2023-06-22 09:45:00,22.7,24.0474,24.2,21.9,19.9333,56.5,0,0,62,1
2023-06-22 09:50:00,22.6833,24.05,24.1,21.8857,20,56.5,0,0,62,1
2023-06-22 09:55:00,22.6667,24.0511,23.975,22.0286,20.1,56.5,0,0,62,1
2023-06-22 10:00:00,22.65,24.0523,23.85,22.2444,20.6125,56.4545,0,0,61,1
2023-06-22 10:05:00,22.6333,24.0534,23.85,22.26,20.5714,56.5263,0,0,61,1
2023-06-22 10:10:00,22.6667,24.0545,23.9,22.2,20.6,56.1538,0,0,61,1
2023-06-22 10:15:00,22.85,24.0798,24.2,22.35,20.6,56.6429,0,0,62,1
2023-06-22 10:20:00,22.9,24.1051,24.1,22.38,20.6111,57.5,0,0,62,1
2023-06-22 10:25:00,22.85,24.1303,24.2,22.4,20.7125,57.5,0,0,61,1
2023-06-22 10:30:00,22.975,24.1556,24.4667,22.3556,20.75,57.4545,0,0,61,1
2023-06-22 10:35:00,23.1,24.15,24.3333,22.6,20.6778,57.5,0,0,61,1
2023-06-22 10:40:00,23.2,24.1722,24.5286,22.6429,20.925,57.5,0,0,61,1
2023-06-22 10:45:00,23.4,24.1944,24.9,22.7364,21.0667,57.5,0,0,61,1
2023-06-22 10:50:00,23.5667,24.2167,25.0333,22.8667,21.05,56.5,0,0,61,1
2023-06-22 10:55:00,23.7,24.2389,25.2,23.1167,21.1667,56.8182,0,0,61,1
2023-06-22 11:00:00,23.9,24.2611,25.3143,23.34,21.4,57.5,0,0,61,1
2023-06-22 11:05:00,24.1,24.2833,25.3,23.5,21.475,56.8333,0,0,61,1
2023-06-22 11:10:00,24.2,24.3056,25.2952,23.4286,21.55,57.3333,0,0,61,1
2023-06-22 11:15:00,24.18,24.3278,25.2905,23.35,21.55,57.5556,0,0,62,1
2023-06-22 11:20:00,24.16,24.35,25.2857,23.3,21.475,57.5278,0,0,62,1
2023-06-22 11:25:00,24.14,24.35,25.3,23.5,21.6,57.5,0,0,62,1
2023-06-22 11:30:00,24,24.36,25.1333,23.3,21.4444,57.5,0,0,62,1
2023-06-22 11:35:00,24.0667,24.35,25.3,23.42,21.52,57.5,0,0,61,1
2023-06-22 11:40:00,24.2,24.3495,25.5,23.5667,21.7,57,0,0,61,1
2023-06-22 11:45:00,24.3,24.3491,25.52,23.475,21.55,57.5,0,0,62,1
2023-06-22 11:50:00,24.4,24.3486,25.7,23.55,21.8,56,0,0,61,1
2023-06-22 11:55:00,24.6,24.3481,25.8333,23.675,21.65,57.5,0,0,62,1
2023-06-22 12:00:00,24.6667,24.3477,26.1,23.65,21.85,57.3846,0,0,61,1
2023-06-22 12:05:00,24.7833,24.3472,26,23.8028,21.925,57.5,0,0,62,1
2023-06-22 12:10:00,24.9,24.3468,26,23.9556,22,58.1538,0,0,62,1
2023-06-22 12:15:00,24.85,24.3463,26,23.84,21.675,58,0,0,62,1
2023-06-22 12:20:00,24.8933,24.3458,26.0333,23.4667,21.2833,58.5,0,0,63,1
2023-06-22 12:25:00,24.9367,24.3454,26.0667,23.4429,21.24,58,0,0,61,1
2023-06-22 12:30:00,24.98,24.3449,26.15,23.3881,21.2,58.2222,0,0,62,1
2023-06-22 12:35:00,25.0233,24.3444,26.15,23.3333,20.9667,58.5,0,0,63,1
2023-06-22 12:40:00,25.0667,24.35,26.225,23.2,20.9,58.5,0,0,62,1
2023-06-22 12:45:00,25.0833,24.35,26.3,23.15,20.6571,59.6,0,0,63,1
2023-06-22 12:50:00,25.1,24.35,26.2625,23.14,20.6167,59.2,0,0,64,1
2023-06-22 12:55:00,25.1167,24.35,26.15,23.0333,20.6167,59.5,0,0,63,1
2023-06-22 13:00:00,25.1333,24.35,26.3111,23.1,20.6167,59.2308,0,0,62,1
2023-06-22 13:05:00,25.15,24.35,26.2667,23.3667,20.9143,58.8,0,0,62,1
2023-06-22 13:10:00,25.15,24.3556,26.3,23.7625,21.5429,57.5,0,0,61,1
2023-06-22 13:15:00,25.15,24.3833,26.32,24.025,21.75,56.3333,0,0,61,1
2023-06-22 13:20:00,25.15,24.4111,26.3,23.9714,21.875,56.2308,0,0,61,1
2023-06-22 13:25:00,25.16,24.4389,26.3,23.85,21.85,56,0,0,61,1
2023-06-22 13:30:00,25.2586,24.4667,26.43,24.14,21.94,55.7778,0,0,61,1
2023-06-22 13:35:00,25.3571,24.4944,26.56,24.175,22.1,55.4444,0,0,61,1
2023-06-22 13:40:00,25.4381,24.5222,26.55,24.2429,22.1857,55.75,0,0,60,1
2023-06-22 13:45:00,25.519,24.55,26.55,24.35,22.2125,55.4545,0,0,60,1
2023-06-22 13:50:00,25.6,24.5556,26.66,24.45,22.35,55.5556,0,0,61,1
2023-06-22 13:55:00,25.6,24.5722,26.625,24.3143,22.2139,55.6364,0,100,61,1
2023-06-22 15:20:00,26.05,24.79,26.55,24.45,22.38,55.5556,0,100,60,1
2023-06-22 15:25:00,26.16,24.81,26.5571,24.6,22.35,55.75,0,100,60,1
2023-06-22 15:30:00,26.1429,24.83,26.5429,24.4167,22.3429,55.6,0,100,61,1
2023-06-22 15:35:00,26.1464,24.85,26.56,24.36,22.3667,55.5385,0,100,61,1
2023-06-22 15:40:00,26.15,24.86,26.55,24.4675,22.5083,55.5556,0,100,61,1
2023-06-22 17:15:00,25.7786,25.0538,26.9,24.74,22.7,55.4286,0,0,60,1
2023-06-22 17:20:00,25.7429,25.05,26.9,24.56,22.6,55.5,0,0,61,1
2023-06-22 17:25:00,25.7071,25.0444,26.9,24.65,22.65,55.5556,0,0,61,1
2023-06-22 17:30:00,25.6714,25.05,26.88,24.6167,22.55,55.4545,0,0,60,1
2023-06-22 19:35:00,24.3933,24.85,25.6429,23.85,21.95,55.5,0,0,60,1
2023-06-22 19:40:00,24.34,24.8333,25.65,23.6,21.95,55.5714,0,0,61,1
2023-06-22 19:45:00,24.2883,24.85,25.5694,23.5,21.6429,55.6429,0,0,60,1
2023-06-22 19:50:00,24.2367,24.8525,25.4889,23.5167,21.65,55.4444,0,0,61,1
2023-06-22 19:55:00,24.185,24.855,25.5,23.5333,21.6556,55.5,0,0,60,1
2023-06-22 20:00:00,24.1333,24.8575,25.5,23.55,21.65,55.5,0,0,60,1
2023-06-22 20:05:00,24.04,24.86,25.2889,23.65,21.65,55.5,0,0,60,1
2023-06-22 20:10:00,23.9711,24.85,25.3,23.6,21.7167,55.5,0,0,60,1
2023-06-22 20:15:00,23.9022,24.8,25.2,23.6,21.7,55.75,0,0,60,1
2023-06-22 20:20:00,23.8333,24.75,25.1333,23.6,21.69,56,0,0,60,1
2023-06-22 20:25:00,23.7689,24.7,25.15,23.35,21.6333,55.4545,0,0,60,1
2023-06-22 20:30:00,23.7044,24.65,24.98,23.5,21.675,55.4636,0,0,60,1
2023-06-22 20:35:00,23.64,24.64,25,23.3333,21.6,55.4727,0,0,60,1
2023-06-22 20:40:00,23.57,24.65,25,23.45,21.6,55.4818,0,0,60,1
2023-06-22 20:45:00,23.5,24.66,24.8429,23.225,21.7,55.4909,0,0,60,1
2023-06-22 20:50:00,23.55,24.6467,24.7667,23.23,21.65,55.5,0,0,61,1
2023-06-22 20:55:00,23.4417,24.6333,24.6778,23.2667,21.6667,56.5,0,0,61,1
2023-06-22 21:00:00,23.3333,24.6022,24.6333,23.2143,21.7,55.5,0,0,61,1
2023-06-22 21:05:00,23.2667,24.5711,24.5222,22.96,21.26,55.5,0,0,60,1
2023-06-22 21:10:00,23.2,24.54,24.525,22.6143,20.9,55.5,0,0,60,1
2023-06-22 21:15:00,23.1333,24.49,24.3667,22.72,20.8333,55.5,0,0,60,1
2023-06-22 21:20:00,23.04,24.44,24.4,22.3,20.4,55.5,0,0,60,1
2023-06-22 21:25:00,22.9883,24.39,24.4,22.1571,20.3,55.5,0,0,61,1
2023-06-22 21:30:00,22.9367,24.34,24.14,22.1,20.12,55.5,0,0,60,1
2023-06-22 21:35:00,22.885,24.3071,24.12,22.02,20.135,55.5,0,0,60,1
2023-06-22 21:40:00,22.8333,24.2743,24.1,21.94,20.15,55.5,0,0,60,1
2023-06-22 21:45:00,22.7689,24.2414,24.1,21.95,20.0143,55.5,0,0,60,1
2023-06-22 21:50:00,22.7044,24.2086,24.1,21.85,20.0667,55.5,0,0,60,1
2023-06-22 21:55:00,22.64,24.1757,23.8286,21.74,19.875,55.55,0,0,60,1
2023-06-22 22:00:00,22.5,24.1429,23.7,21.6333,19.9375,55.6,0,0,61,1
2023-06-22 22:05:00,22.4444,24.0964,23.6571,21.6833,20,55.4667,0,0,61,1
2023-06-22 22:10:00,22.3889,24.05,23.675,22.2,20.4,55.5,0,0,60,1
2023-06-22 22:15:00,22.3333,24.0455,23.6,22.2056,20.625,55.5,0,0,60,1
2023-06-22 22:20:00,22.2833,24.05,23.6,22.2111,20.85,55.5,0,0,61,1
2023-06-22 22:25:00,22.2333,24.0303,23.6,22.2429,20.62,55.5,0,0,60,1
2023-06-22 22:30:00,22.1833,24.0106,23.5,22.1714,20.6833,55.5096,0,0,60,1
2023-06-22 22:35:00,22.1333,23.9909,23.4,22.21,20.6889,55.5192,0,0,60,1
2023-06-22 22:40:00,22.0333,23.9712,23.3,22.225,20.64,55.5288,0,0,60,1
2023-06-22 22:45:00,21.9667,23.9515,23.2,22.0833,20.625,55.5385,0,0,60,1
2023-06-22 22:50:00,21.9,23.9318,23.1667,22.1,20.7,55.3333,0,0,60,1
2023-06-22 22:55:00,21.8333,23.9121,23.2,22,20.35,55.3667,0,0,60,1
2023-06-22 23:00:00,21.7857,23.8924,23.2,21.85,20.45,55.4,0,0,60,1
2023-06-22 23:05:00,21.7381,23.8727,23.2,22,20.3667,55.4333,0,0,60,1
2023-06-22 23:10:00,21.6905,23.853,23.2,21.85,20.3333,55.4667,0,0,61,1
2023-06-22 23:15:00,21.6429,23.8333,23.1,21.925,20.4667,55.5,0,0,61,1
2023-06-22 23:20:00,21.5,23.85,22.9,21.9,20.35,55.5,0,0,60,1
2023-06-22 23:25:00,21.4667,23.8583,22.975,21.6,20.3,55.5,0,0,60,1
2023-06-22 23:30:00,21.4333,23.8667,22.85,21.2,19.6333,55.5,0,0,61,1
2023-06-22 23:35:00,21.4,23.8548,22.975,21.1333,19.3,55.5,0,0,60,1
2023-06-22 23:40:00,21.3667,23.8429,22.6571,21.1,19.4,55.5,0,0,60,1
2023-06-22 23:45:00,21.3333,23.7752,22.7333,20.875,19.15,55.5,0,0,60,1
2023-06-22 23:50:00,21.3,23.7076,22.725,20.86,19.175,55.5,0,0,60,1
2023-06-22 23:55:00,21.2444,23.64,22.7333,20.825,19.1,55.7778,0,0,61,1
2023-06-23 00:00:00,21.1889,23.6261,22.7,20.7667,19.15,55.4286,0,0,61,1
2023-06-23 00:05:00,21.1333,23.6122,22.7,20.6875,18.8,55.4643,0,0,61,1
2023-06-23 00:10:00,21.15,23.5984,22.4,20.5833,18.85,55.5,0,0,60,1
2023-06-23 00:15:00,21.0455,23.5845,22.4667,20.62,18.9667,55.5357,0,0,61,1
2023-06-23 00:20:00,20.9747,23.5706,22.45,20.5857,18.95,55.5714,0,0,60,1
2023-06-23 00:25:00,20.904,23.5567,22.18,20.7182,19.25,55.5,0,0,61,1
2023-06-23 00:30:00,20.8333,23.5429,22.2333,20.9556,19.5286,55.4643,0,0,61,1
2023-06-23 00:35:00,20.7947,23.5253,22.2333,21.0167,19.75,55.4286,0,0,61,1
2023-06-23 00:40:00,20.756,23.5078,22.225,20.9143,19.5286,55.4643,0,0,61,1
2023-06-23 00:45:00,20.7173,23.4903,22.225,20.92,19.4444,55.5,0,0,61,1
2023-06-23 00:50:00,20.6787,23.4727,22.0143,20.925,19.4714,55.5,0,0,61,1
2023-06-23 00:55:00,20.64,23.4552,21.8455,20.825,19.3333,55.5,0,0,61,1
2023-06-23 01:00:00,20.5914,23.4377,21.9667,20.875,19.36,55.5455,0,0,61,1
2023-06-23 01:05:00,20.5429,23.4201,21.9667,20.8,19.4429,55.5,0,0,61,1
2023-06-23 01:10:00,20.4921,23.4026,21.7571,20.7625,19.45,55.4286,0,0,61,1
2023-06-23 01:15:00,20.4414,23.3851,21.7,20.7286,19.4143,55.5,0,0,61,1
2023-06-23 01:20:00,20.3907,23.3675,21.82,20.775,19.52,55.5714,0,0,61,1
2023-06-23 01:25:00,20.34,23.35,21.85,20.7875,19.5833,55.4,0,0,61,1
2023-06-23 01:30:00,20.2907,23.3333,21.7333,20.75,19.55,55.5714,0,0,61,1
2023-06-23 01:35:00,20.2414,23.3181,21.725,20.7636,19.6333,55.4286,0,0,61,1
2023-06-23 01:40:00,20.1921,23.3028,21.7,20.8333,19.6,55.5333,0,0,61,1
2023-06-23 01:45:00,20.1429,23.2875,21.7,20.94,19.7,55.4286,0,0,61,1
2023-06-23 01:50:00,20.0964,23.2722,21.7,20.9,19.7111,55.4857,0,0,61,1
2023-06-23 01:55:00,20.05,23.2569,21.3778,20.96,19.74,55.5429,0,0,61,1
2023-06-23 02:00:00,20,23.2417,21.54,21.0125,19.9333,55.6,0,0,61,1
2023-06-23 02:05:00,19.968,23.2264,21.54,20.9,19.9,55.5,0,0,61,1
2023-06-23 02:10:00,19.936,23.2111,21.35,20.9909,20,55.5,0,0,61,1
2023-06-23 02:15:00,19.904,23.1958,21.2182,21.2143,20.18,55.25,0,0,61,1
2023-06-23 02:20:00,19.872,23.1806,21.2,21.1,20.16,55,0,0,61,1
2023-06-23 02:25:00,19.84,23.1653,21.34,21.1875,20.4143,55.5,0,0,61,1
2023-06-23 02:30:00,19.8009,23.15,21.2667,21.31,20.5143,55.5714,0,0,61,1
2023-06-23 02:35:00,19.7618,23.1462,20.9667,21.3,20.57,55.4545,0,0,61,1
2023-06-23 02:40:00,19.7227,23.15,21.125,21.325,20.6273,55.5,0,0,61,1
2023-06-23 02:45:00,19.6836,23.16,21.125,21.4333,20.7714,55.5556,0,0,61,1
2023-06-23 02:50:00,19.6444,23.14,21.125,21.4,20.86,55.5,0,0,61,1
2023-06-23 02:55:00,19.65,23.15,21.075,21.5,20.9091,55.5,0,0,61,1
2023-06-23 03:00:00,19.5972,23.15,21.1,21.6833,21.2,55.5,0,0,61,1
2023-06-23 03:05:00,19.5444,23.15,21.14,21.5625,21.0778,55.5,0,0,61,1
2023-06-23 05:50:00,20.6,23.35,21.8571,23.12,22.9667,55.5,0,0,61,1
2023-06-23 05:55:00,20.6667,23.36,22.35,23.1625,23.1167,55.4,0,0,61,1
2023-06-23 06:00:00,20.7833,23.3917,22.25,23.35,23.2,55.45,0,0,61,1
2023-06-23 06:05:00,20.9,23.4233,22.475,23.4625,23.48,55.5,0,0,61,1
2023-06-23 06:10:00,21,23.455,22.3875,23.75,23.4286,55.55,0,0,61,1
2023-06-23 06:15:00,21.1,23.4867,22.9,23.64,23.6,55.6,0,0,61,1
2023-06-23 06:20:00,21.16,23.5183,22.7,23.7286,23.6286,55.5,0,0,61,1
2023-06-23 06:25:00,21.3667,23.55,22.6833,23.7625,23.6833,55.3333,0,0,61,1
2023-06-23 06:30:00,21.5083,23.6,22.88,23.9571,23.74,55.3667,0,0,61,1
2023-06-23 06:35:00,21.65,23.6333,23.2,24.1333,23.9625,55.4,0,0,61,1
2023-06-23 06:40:00,21.7333,23.6667,23.1111,24.2625,24.1111,55.4333,0,0,61,1
2023-06-23 06:45:00,21.8167,23.7,23.2,24.075,24.06,55.4667,0,0,61,1
2023-06-23 06:50:00,21.9,23.78,23.2,24.2,24.04,55.5,0,0,61,1
2023-06-23 06:55:00,21.98,23.86,23.3333,24.2714,24.1333,55.5227,0,0,60,1
2023-06-23 07:00:00,22.06,23.94,23.4167,24.2,24.1444,55.5455,0,0,61,1
2023-06-23 07:05:00,22.2,24.02,23.5,24.3333,24.1556,55,0,0,61,1
2023-06-23 07:10:00,22.3,24.1,23.5667,24.35,24.0833,55.125,0,0,61,1
2023-06-23 07:15:00,22.4,24.2,23.775,24.4545,24.1,55.25,0,0,61,1
2023-06-23 07:20:00,22.6,24.25,24.1,24.48,23.88,55.375,0,0,61,1
2023-06-23 07:25:00,22.7,24.3,24.14,24.2,23.5333,55.5,0,0,61,1
2023-06-23 07:30:00,22.9,24.35,24.24,24.04,23.025,55.5,0,0,61,1
2023-06-23 07:35:00,23.15,24.4,24.6667,23.95,22.73,55.5455,0,0,61,1
2023-06-23 07:40:00,23.275,24.475,24.8,23.8,22.4667,55,0,0,60,1
2023-06-23 07:45:00,23.4,24.55,24.8,23.46,22.0167,55.5,0,0,61,1
2023-06-23 07:50:00,23.3,24.6,24.6875,23.2,21.6333,55.5,0,0,61,1
2023-06-23 07:55:00,23.36,24.63,24.7,23.125,21.3333,55.5,0,0,61,1
2023-06-23 08:00:00,23.35,24.66,24.7,22.675,20.8143,55.5,0,0,61,1
2023-06-23 08:05:00,23.475,24.65,24.82,22.6889,20.875,55.6,0,0,61,1
2023-06-23 08:10:00,23.6,24.7018,25.1333,22.6,20.55,55.5,0,0,61,1
2023-06-23 08:15:00,23.6667,24.7536,25.1545,22.68,20.5429,55,0,0,61,1
2023-06-23 08:20:00,23.86,24.8054,25.3,22.6,20.44,55.1,0,0,61,1
2023-06-23 08:25:00,23.8429,24.8571,25.2,22.6333,20.4333,55.2,0,0,61,1
2023-06-23 08:30:00,23.8667,24.8781,25.225,22.7,20.44,55.3,0,0,61,1
2023-06-23 08:35:00,24.0667,24.899,25.5,22.8,20.6,55.4,0,0,61,1
2023-06-23 08:40:00,24.1667,24.92,25.5,23,20.5667,55.5,0,0,60,1
2023-06-23 08:45:00,24.2444,24.941,25.65,22.95,20.6833,55.6,0,0,61,1
2023-06-23 08:50:00,24.3222,24.9619,25.65,22.9333,20.8,55,0,0,61,1
2023-06-23 08:55:00,24.4,24.9829,25.8,23.2333,21.1,55.5,0,0,60,1
2023-06-23 09:00:00,24.525,25.0038,26.02,23.8,21.65,55.5,0,0,60,1
2023-06-23 09:05:00,24.65,25.0248,26,24.05,21.9333,55.5,0,0,60,1
2023-06-23 09:10:00,24.65,25.0457,26.075,23.86,21.85,55.5455,0,0,60,1
2023-06-23 09:15:00,24.7333,25.0667,26.15,23.9781,21.9481,55.4286,0,0,60,1
2023-06-23 09:20:00,24.8167,25.05,26.2,24.0962,22.0463,55.5714,0,0,61,1
2023-06-23 09:25:00,24.9,25.2,26.15,24.2143,22.1444,55.4286,0,0,61,1
2023-06-23 09:30:00,24.9333,25.2229,26.4,24.2,22.2,55.5,0,0,60,1
2023-06-23 09:35:00,24.9667,25.2457,26.35,24.3,22.1,55.5556,0,0,61,1
2023-06-23 09:40:00,25,25.2686,26.3,24.0571,22,55.8889,0,0,61,1
2023-06-23 09:45:00,25.0333,25.2914,26.3889,24.04,21.8,55.4444,0,0,60,1
2023-06-23 09:50:00,25.0667,25.3143,26.4778,23.9,21.7,55.6667,0,0,60,1
2023-06-23 09:55:00,25.2,25.3371,26.5667,23.98,21.625,55.5,0,0,60,1
2023-06-23 10:00:00,25.4,25.36,26.7333,23.9143,21.65,55.5,0,0,60,1
2023-06-23 10:05:00,25.48,25.3842,26.8,23.9,21.6433,55.5,0,0,60,1
2023-06-23 10:10:00,25.56,25.4083,26.8667,23.9,21.6367,55.8889,0,0,60,1
2023-06-23 10:15:00,25.6667,25.4325,26.9333,23.9,21.63,55.5,0,0,60,1
2023-06-23 10:20:00,25.7667,25.4567,27.2,24.05,21.6233,55.5,0,0,60,1
2023-06-23 10:25:00,25.8667,25.4808,27.1,24.2,21.6167,55.5,0,0,60,1
2023-06-23 10:30:00,25.8625,25.505,27.1,24.325,22.05,55.5,0,0,60,1
2023-06-23 10:35:00,25.8583,25.5292,27.1,24.66,22.55,55.5455,0,0,61,1
2023-06-23 10:40:00,25.8542,25.5533,27.0857,24.7,22.625,55.5,0,0,60,1
2023-06-23 10:45:00,25.85,25.5671,27.1029,24.6,22.6667,55.5,0,0,60,1
2023-06-23 10:50:00,25.85,25.581,27.12,24.65,22.7083,55.3333,0,0,61,1
2023-06-23 10:55:00,25.92,25.5948,27.1,24.7125,22.75,55.5,0,0,61,1
2023-06-23 11:00:00,25.99,25.6086,27.3,25,22.68,55.5385,0,0,61,1
2023-06-23 11:05:00,26.06,25.6224,27.5,24.9,22.8,55.5,0,0,61,1
2023-06-23 11:10:00,26.1667,25.6362,27.4,25.1333,22.9333,55.3333,0,0,60,1
2023-06-23 11:15:00,26.1,25.65,27.3,24.9,22.9167,55.9167,0,0,61,1
2023-06-23 11:20:00,26.16,25.65,27.5,25,22.9146,56.5,0,0,61,1
2023-06-23 11:25:00,26.2,25.6417,27.5,25.1286,22.9125,56.1,0,0,61,1
2023-06-23 11:30:00,26.24,25.6333,27.3667,25.0444,22.8667,55.5714,0,0,61,1
2023-06-23 11:35:00,26.28,25.625,27.4333,25.0667,22.9,55.5,0,0,60,1
2023-06-23 11:40:00,26.32,25.6167,27.5,25.1625,23.1167,55.4444,0,0,60,1
2023-06-23 11:45:00,26.36,25.6083,27.54,25.05,23,55.5,0,0,61,1
2023-06-23 11:50:00,26.4,25.6,27.6,25.2333,23.125,55.6667,0,0,61,1
2023-06-23 11:55:00,26.4312,25.5917,27.6,25.275,23.1071,55.5,0,0,61,1
2023-06-23 12:00:00,26.4625,25.5833,27.5857,25.1,23.1143,55.5,0,0,61,1
2023-06-23 12:05:00,26.4937,25.575,27.6143,24.9625,22.7375,55.5,0,0,61,1
2023-06-23 12:10:00,26.525,25.5667,27.5857,24.875,22.54,55.9231,0,0,60,1
2023-06-23 12:15:00,26.5562,25.5583,27.6,24.6444,22.2875,55,0,0,60,1
2023-06-23 12:20:00,26.5875,25.55,27.6333,24.6333,22.2,55.5556,0,0,61,1
2023-06-23 12:25:00,26.6187,25.55,27.6,24.6667,22.25,55.4286,0,0,60,1
2023-06-23 12:30:00,26.65,25.5491,27.4,24.54,22.05,55.6,0,100,61,1
2023-06-23 12:35:00,26.8667,25.5482,27.4071,24.5,21.9667,55.5,0,100,61,1
2023-06-23 12:40:00,27.0083,25.5473,27.4143,24.425,21.9,55.5,0,100,61,1
2023-06-23 12:45:00,27.15,25.5464,27.4857,24.35,21.82,56,0,100,60,1
2023-06-23 12:50:00,27.2333,25.5455,27.5571,24.475,21.95,56.4,0,100,61,1
2023-06-23 12:55:00,27.3167,25.5571,27.6286,24.425,21.95,56.5,0,100,61,1
2023-06-23 13:00:00,27.4,25.7,27.7,24.74,22.1571,56.5,0,100,61,1
2023-06-23 13:05:00,27.525,25.8,27.8,25.26,22.975,57,0,100,61,1
2023-06-23 13:10:00,27.65,25.9,27.9,25.3,23.1,57.5,0,100,62,1
2023-06-23 13:15:00,27.75,25.8333,27.7952,25.3,23.075,57.5,0,100,62,1
2023-06-23 13:20:00,27.85,25.55,27.6905,25.11,22.95,57.5,0,100,62,1
2023-06-23 13:25:00,27.85,25.5312,27.5857,25.1111,22.92,57.5,0,100,62,1
2023-06-23 13:30:00,27.55,25.5123,27.3,25.2,22.88,57.5,0,100,62,1
2023-06-23 13:35:00,27.2,25.4935,27.15,24.8556,22.7614,57.5,0,100,61,1
2023-06-23 13:40:00,26.8,25.4747,27,24.925,22.6429,57.5,0,100,61,1
2023-06-23 13:45:00,26.225,25.4558,26.8667,24.7667,22.725,57.4615,0,0,61,1
2023-06-23 13:50:00,25.8,25.437,26.55,24.55,22.575,57.5,0,0,61,1
2023-06-23 13:55:00,25.55,25.4182,26.375,24.3,22.475,57.5,0,0,61,1
2023-06-23 14:00:00,25.275,25.3994,26.2,24.2667,22.45,57.5556,0,0,61,1
2023-06-23 14:05:00,25,25.3805,26.1857,24.1625,22.2861,56.6667,0,0,61,1
2023-06-23 14:10:00,24.9771,25.3617,26.15,24.02,22.1222,57.2,0,0,61,1
2023-06-23 14:15:00,24.9543,25.3429,26.2,24.2,22.275,55.7143,0,0,60,1
2023-06-23 14:20:00,24.9314,25.3619,26.3,24.1875,22.2,55.5,0,0,60,1
2023-06-23 14:25:00,24.9086,25.381,26.2625,24.2167,22.4,55.5,0,0,60,1
2023-06-23 14:30:00,24.8857,25.4,26.225,24.15,22.3333,55.5,0,0,60,1
2023-06-23 14:35:00,24.8629,25.5667,26.15,24.15,22.2667,55.5,0,0,61,1
2023-06-23 14:40:00,24.84,25.5,26.1,24.25,22.2,55.5,0,0,60,1
2023-06-23 14:45:00,24.72,25.3,26.04,24.05,22.1333,55.5,0,0,61,1
2023-06-23 14:50:00,24.6,25.2786,25.78,23.9333,22.1,56,0,0,61,1
2023-06-23 14:55:00,24.5571,25.2571,25.8333,23.975,22.1273,56,0,0,60,1
2023-06-23 15:00:00,24.5452,25.2357,25.9,24.0875,22.2,55.5,0,0,60,1
2023-06-23 15:05:00,24.5333,25.2143,25.7857,23.93,22.15,55,0,0,60,1
2023-06-23 15:10:00,24.3,25.1929,25.7333,23.85,21.975,55.5,0,0,60,1
2023-06-23 15:15:00,24.2,25.1714,25.46,23.66,21.8,55.5,0,0,61,1
2023-06-23 15:20:00,24.1,25.15,25.3167,23.5,21.7,55.5,0,0,60,1
2023-06-23 15:25:00,23.7,25.1444,24.9833,23.0571,21.1,55.5,0,0,60,1
2023-06-23 15:30:00,23.6167,25.1074,24.86,22.7333,21.02,55.5,0,0,60,1
2023-06-23 15:35:00,23.5333,25.0704,24.7,22.75,20.9,55.5,0,0,60,1
2023-06-23 15:40:00,23.275,25.0333,24.4714,22.675,20.76,55.5,0,0,60,1
2023-06-23 18:25:00,22.84,24.8,24.3,22.4429,20.6375,55.5,0,0,60,1
2023-06-23 18:30:00,22.7987,24.85,24.2,22.2464,20.3333,55.5,0,0,60,1
2023-06-23 18:35:00,22.7573,24.8155,24.2,22.05,20.12,55.5,0,0,60,1
2023-06-23 18:40:00,22.716,24.781,24.2,22,20,55.5,0,0,60,1
2023-06-23 18:45:00,22.6747,24.7464,24.2,21.95,19.9833,55.5,0,0,60,1
2023-06-23 18:50:00,22.6333,24.7119,24.1,21.8333,19.9,55.5,0,0,60,1
2023-06-23 18:55:00,22.54,24.6774,23.8714,21.8,19.975,56,0,0,60,1
2023-06-23 19:00:00,22.4748,24.6429,23.9667,21.7667,19.875,55.3333,0,0,60,1
2023-06-23 19:05:00,22.4096,24.6104,23.6571,21.7429,19.775,55.5,0,0,61,1
2023-06-23 19:10:00,22.3444,24.5779,23.8,22.1143,20.35,55.5,0,0,61,1
2023-06-23 19:15:00,22.35,24.5455,23.6417,22.3667,20.85,55.55,0,0,61,1
2023-06-23 19:20:00,22.35,24.55,23.6833,22.36,20.6571,55.6,0,0,61,1
2023-06-23 19:25:00,22.35,24.55,23.6625,22.46,20.75,55.4286,0,0,61,1
2023-06-23 19:30:00,22.2667,24.55,23.675,22.15,20.55,55.5,0,0,60,1
2023-06-23 19:35:00,22.1833,24.55,23.7,22.0714,20.58,55.5,0,0,61,1
2023-06-23 19:40:00,22.1,24.55,23.7,22.1429,20.55,55.5,0,0,61,1
2023-06-23 19:45:00,22.15,24.5143,23.44,22.08,20.62,55.5,0,0,61,1
2023-06-23 19:50:00,22.04,24.4786,23.5,22.125,20.5667,55.5,0,0,61,1
2023-06-23 19:55:00,21.99,24.4429,23.5,22.1,20.625,55.5,0,0,60,1
2023-06-23 20:00:00,21.94,24.4071,23.3667,22.14,20.65,55.5,0,0,60,1
2023-06-23 20:05:00,21.89,24.3714,23.2231,22.05,20.6375,55.5,0,0,60,1
2023-06-23 20:10:00,21.84,24.3357,23.2429,22.1,20.625,55.5,0,0,60,1
2023-06-23 20:15:00,21.85,24.3,23.26,21.9,20.6208,55.5,0,0,60,1
2023-06-23 20:20:00,21.7958,24.35,23.3,22,20.6167,55.5,0,0,61,1
2023-06-23 20:25:00,21.7417,24.35,23.3,21.9571,20.5,55.5,0,0,61,1
2023-06-23 20:30:00,21.6875,24.35,23.1231,21.9,20.35,55.5,0,0,61,1
2023-06-23 20:35:00,21.6333,24.3259,23.1833,21.88,20.55,55.5,0,0,61,1
2023-06-23 20:40:00,21.5333,24.3019,23.225,21.7833,20.35,55.5,0,0,61,1
2023-06-23 20:45:00,21.55,24.2778,23.1,21.7286,20.4,55.5,0,0,61,1
2023-06-23 20:50:00,21.4667,24.2537,23.06,21.6833,20.26,55.5,0,0,61,1
2023-06-23 20:55:00,21.3833,24.2296,22.9,21.625,20.2111,55.5185,0,0,61,1
2023-06-23 21:00:00,21.3,24.2056,22.875,21.64,20.1889,55.537,0,0,61,1
2023-06-23 21:05:00,21.2467,24.1815,22.6917,21.6,20.14,55.5556,0,0,61,1
2023-06-23 21:10:00,21.1933,24.1574,22.72,21.6,20.24,55.5,0,0,61,1
2023-06-23 21:15:00,21.14,24.1333,22.76,21.3667,19.86,55.4545,0,0,61,1
2023-06-23 21:20:00,21.07,24.15,22.37,21.1286,19.56,55.4636,0,0,61,1
2023-06-23 21:25:00,21,24.05,22.4857,21,19.3875,55.4727,0,0,60,1
2023-06-23 21:30:00,20.9467,24.04,22.52,20.9857,19.3889,55.4818,0,0,61,1
2023-06-23 21:35:00,20.8933,23.99,22.2571,20.7167,19.1,55.4909,0,0,61,1
2023-06-23 21:40:00,20.84,23.94,22.38,20.6,18.92,55.5,0,0,61,1
2023-06-23 21:45:00,20.8083,23.89,22.36,20.55,18.9,55.5385,0,0,61,1
2023-06-23 21:50:00,20.7767,23.84,22.2333,20.4,18.7,55.4545,0,0,61,1
2023-06-23 21:55:00,20.745,23.85,22.2333,20.375,18.5333,55.4697,0,0,61,1
2023-06-23 22:00:00,20.7133,23.7982,22.2333,20.4,18.65,55.4848,0,0,61,1
2023-06-23 22:05:00,20.6817,23.7464,22.2333,20.35,18.58,55.5,0,0,61,1
2023-06-23 22:10:00,20.65,23.6946,22.2,20.4333,18.6143,55.5,0,0,61,1
2023-06-23 22:15:00,20.6,23.6429,21.8917,20.6667,19.08,55.5,0,0,61,1
2023-06-23 22:20:00,20.5667,23.65,22.1,20.92,19.55,55.5,0,0,61,1
2023-06-23 22:25:00,20.5333,23.6389,21.9667,20.9167,19.55,55.5238,0,0,61,1
2023-06-23 22:30:00,20.4689,23.6278,21.85,20.7667,19.3333,55.5476,0,0,61,1
2023-06-23 22:35:00,20.4044,23.6167,21.85,20.7,19.3667,55.5714,0,0,61,1
2023-06-23 22:40:00,20.34,23.6056,21.7333,20.7,19.4,55,0,0,61,1
2023-06-23 22:45:00,20.2743,23.5944,21.7333,20.7571,19.48,55.1667,0,0,61,1
2023-06-23 22:50:00,20.2086,23.5833,21.75,20.7,19.4167,55.3333,0,0,61,1
2023-06-23 22:55:00,20.1429,23.5722,21.7333,20.7,19.42,55.5,0,0,61,1
2023-06-23 23:00:00,20.0881,23.5611,21.7333,20.6833,19.4429,55.5,0,0,61,1
2023-06-23 23:05:00,20.0333,23.55,21.6,20.6889,19.4429,55.5077,0,0,60,1
2023-06-23 23:10:00,20.05,23.5444,21.4417,20.7,19.42,55.5154,0,0,60,1
2023-06-23 23:15:00,20.0319,23.5456,21.5333,20.775,19.2667,55.5231,0,0,61,1
2023-06-23 23:20:00,20.0139,23.5467,21.44,20.6111,19.35,55.5308,0,0,61,1
2023-06-23 23:25:00,19.9958,23.5478,21.575,20.6,19.3,55.5385,0,0,61,1
2023-06-23 23:30:00,19.9778,23.5489,21.54,20.58,19.35,55.5462,0,0,61,1
2023-06-23 23:35:00,19.9597,23.55,21.54,20.4333,19.5,55.5538,0,0,61,1
2023-06-23 23:40:00,19.9417,23.55,21.2364,20.4857,19.2857,55.5615,0,0,61,1
2023-06-23 23:45:00,19.9236,23.4975,21.27,20.4778,19.0714,55.5692,0,0,61,1
2023-06-23 23:50:00,19.9056,23.445,21.54,20.2091,18.825,55.5769,0,0,61,1
2023-06-23 23:55:00,19.8875,23.3925,21.525,20.1667,18.7667,55.5846,0,0,61,1
2023-06-24 00:00:00,19.8694,23.34,21.4167,20.0364,18.52,55.5923,0,0,61,1
2023-06-24 00:05:00,19.8514,23.3071,21.2286,20.0556,18.675,55.6,0,0,61,1
2023-06-24 00:10:00,19.8333,23.2743,21.125,19.9667,18.55,55.4444,0,0,60,1
2023-06-24 00:15:00,19.7167,23.2414,21.125,19.8875,18.3167,55.5,0,0,60,1
2023-06-24 00:20:00,19.6,23.2086,21.1,19.78,18.35,55.5556,0,0,61,1
2023-06-24 00:25:00,19.5133,23.1757,20.98,19.82,18.36,55.3333,0,0,61,1
2023-06-24 00:30:00,19.4267,23.1429,20.88,19.925,18.6,55.5714,0,0,61,1
2023-06-24 00:35:00,19.34,23.1243,20.84,19.9857,18.6889,55,0,0,61,1
2023-06-24 00:40:00,19.3158,23.1057,20.9,20.2667,19.0875,55.0625,0,0,61,1
2023-06-24 00:45:00,19.2917,23.0871,20.7667,20.5625,19.6,55.125,0,0,61,1
2023-06-24 00:50:00,19.2675,23.0686,20.8333,20.7,19.98,55.1875,0,0,61,1
2023-06-24 00:55:00,19.2433,23.05,20.875,21.05,20.28,55.25,0,0,61,1
2023-06-24 01:00:00,19.2192,23.05,20.875,21.14,20.55,55.3125,0,0,61,1
2023-06-24 01:05:00,19.195,23.05,20.875,21.225,20.6,55.375,0,0,61,1
2023-06-24 01:10:00,19.1708,23.05,20.8,21.2429,20.7889,55.4375,0,0,61,1
2023-06-24 01:15:00,19.1467,23.05,20.8,21.45,20.92,55.5,0,0,61,1
2023-06-24 01:20:00,19.1225,23.05,20.75,21.56,21.1625,55.5,0,0,61,1
2023-06-24 01:25:00,19.0983,23.05,20.875,21.6167,21.3,55.5,0,0,61,1
2023-06-24 01:30:00,19.0742,23.05,20.7667,21.575,21.4,55.6,0,0,61,1
2023-06-24 01:35:00,19.05,23.05,20.4167,21.55,21.35,55.4,0,0,61,1
2023-06-24 01:40:00,18.75,23.05,19.925,21.17,21.04,55.5,0,0,61,1
2023-06-24 01:45:00,18.4,23.05,19.675,20.8667,20.6667,55.5,0,0,61,1
2023-06-24 01:50:00,18.2,23.05,19.7167,20.7909,20.63,55.5,0,0,61,1
2023-06-24 01:55:00,18.0333,23.0444,19.4545,20.8833,20.65,55.5,0,0,61,1
2023-06-24 06:30:00,19.1667,22.8667,20.75,22.275,21.95,55.5,0,0,60,1
2023-06-24 06:35:00,19.2333,22.9167,20.7667,22.425,21.975,55.5143,0,0,60,1
2023-06-24 06:40:00,19.3,22.9667,20.7667,22.4625,21.85,55.5286,0,0,60,1
2023-06-24 06:45:00,19.3667,23.0167,20.9,22.5,22.1,55.5429,0,0,60,1
2023-06-24 06:50:00,19.4667,23.0667,21.1,22.525,22.05,55.5571,0,0,60,1
2023-06-24 06:55:00,19.5667,23.1667,21.03,22.55,22.3667,55.5714,0,0,61,1
2023-06-24 07:00:00,19.7,23.2833,21.34,22.3667,22.3583,55,0,0,60,1
2023-06-24 07:05:00,19.7833,23.4,21.34,22.5083,22.35,55.1667,0,0,60,1
2023-06-24 07:10:00,19.8667,23.35,21.4667,22.65,22.45,55.3333,0,0,61,1
2023-06-24 07:15:00,20.1,23.475,21.7,22.62,22.5571,55.5,0,0,60,1
2023-06-24 07:20:00,20.1667,23.6,21.7222,22.625,22.7,55.6667,0,0,60,1
2023-06-24 07:25:00,20.2833,23.65,21.9667,22.6125,22.9833,55.3333,0,0,60,1
2023-06-24 07:30:00,20.4,23.7,22.04,22.6,22.9714,56,0,0,60,1
2023-06-24 07:35:00,20.4556,23.7833,22.025,22.7125,23.05,55,0,0,60,1
2023-06-24 07:40:00,20.5111,23.8667,22.06,22.7,23.125,55.0926,0,0,60,1
2023-06-24 07:45:00,20.5667,23.9444,22.2,22.95,23.0571,55.1852,0,0,60,1
2023-06-24 07:50:00,20.6667,24.0222,22.3667,22.725,23.3,55.2778,0,0,60,1
2023-06-24 07:55:00,20.9,24.1,22.7,23.3583,23.3714,55.3704,0,0,60,1
2023-06-24 08:00:00,21.15,24.1667,22.85,23.7125,23.625,55.463,0,0,60,1
2023-06-24 08:05:00,21.4,24.2167,23.04,23.91,23.8,55.5556,0,0,61,1
2023-06-24 08:10:00,21.48,24.2667,23.15,24.1,24,55,0,0,60,1
2023-06-24 08:15:00,21.56,24.3167,23.1667,24.0727,24.03,55.5,0,0,60,1
2023-06-24 08:20:00,21.7,24.3667,23.3,24.1667,24.06,55.5,0,0,60,1
2023-06-24 08:25:00,21.8667,24.4444,23.4714,24.46,24.32,55.5,0,0,60,1
2023-06-24 08:30:00,22.0083,24.5222,23.6,24.4,24.28,55.5,0,0,61,1
2023-06-24 08:35:00,22.15,24.6,23.6714,24.5,24.3,55.5,0,0,60,1
2023-06-24 08:40:00,22.4,24.6667,24.0667,24.7,24.4,55.6667,0,0,61,1
2023-06-24 08:45:00,22.56,24.65,24.2,24.9429,24.5625,55,0,0,60,1
2023-06-24 08:50:00,22.6133,24.72,24.2,24.7667,24.5545,55.5,0,0,60,1
2023-06-24 08:55:00,22.6667,24.79,24.2,24.5167,24.07,55.5,0,0,60,1
2023-06-24 09:00:00,22.9,24.86,24.525,24.075,23.2583,55.5,0,0,60,1
2023-06-24 09:05:00,22.9611,24.8586,24.5778,23.3333,21.93,55.5,0,0,60,1
2023-06-24 09:10:00,23.0222,24.8571,24.6,22.7875,21.1231,55.5,0,0,60,1
2023-06-24 09:15:00,23.0833,24.8557,24.65,22.45,20.625,55.6667,0,0,60,1
2023-06-24 09:20:00,23.3667,24.8543,24.85,22.4167,20.4059,56.2857,0,0,60,1
2023-06-24 09:25:00,23.35,24.8529,24.9667,22.4,20.45,55.8929,0,0,60,1
2023-06-24 09:30:00,23.3458,24.8514,24.86,22.42,20.2,55.5,0,0,60,1
2023-06-24 09:35:00,23.3417,24.85,24.9,22.7167,20.58,55.5714,0,0,60,1
2023-06-24 09:40:00,23.3375,24.85,24.6875,22.85,21.1333,55,0,0,60,1
2023-06-24 11:20:00,24.4,25.0571,25.9,23.75,21.8333,55.5,0,0,60,1
2023-06-24 11:25:00,24.5667,25.0545,26.0333,23.55,21.5,55.5,0,0,60,1
2023-06-24 11:30:00,24.6667,25.0519,26.15,23.5,21.3,55.5,0,0,60,1
2023-06-24 11:35:00,24.6333,25.0492,25.98,23.3333,21.05,55.5,0,0,60,1
2023-06-24 11:40:00,24.5429,25.0466,25.8,23.2167,20.8333,55.6,0,0,60,1
2023-06-24 11:45:00,24.55,25.0439,25.78,23.15,20.925,55.5,0,0,60,1
2023-06-24 11:50:00,24.6,25.0413,26,23.15,20.86,55.5,0,0,60,1
2023-06-24 11:55:00,24.66,25.0386,25.9833,23.2333,21.1,55.5,0,0,60,1
2023-06-24 12:00:00,24.6,25.036,25.9667,23.1333,20.94,55.4286,0,0,60,1
2023-06-24 12:05:00,24.55,25.0333,25.7857,23.0333,20.92,56,0,0,60,1
2023-06-24 12:10:00,24.55,25.05,25.9,23.1167,20.9,55.3333,0,0,60,1
2023-06-24 12:15:00,24.6667,25.06,26.0091,23.5778,21.3429,55.5,0,0,60,1
2023-06-24 12:20:00,24.55,25.07,25.8,24.1,21.94,55.6667,0,0,60,1
2023-06-24 12:25:00,24.34,25.08,25.6333,23.75,21.9333,55.5,0,0,60,1
2023-06-24 12:30:00,24.36,25.09,25.8,23.6667,21.9,55.4,0,0,60,1
2023-06-24 12:35:00,24.6,25.1,26.1,23.9667,21.8667,55.5,0,0,60,1
2023-06-24 12:40:00,24.7,25.1667,26.16,24.0857,22.1,55.5,0,0,60,1
2023-06-24 12:45:00,24.9,25.1637,26.3333,24.06,22.1,55.5,0,0,60,1
2023-06-24 12:50:00,25.025,25.1608,26.3,24.16,22.3333,55.5,0,0,60,1
2023-06-24 12:55:00,25.15,25.1579,26.6,24.3667,22.35,55.6667,0,0,60,1
2023-06-24 13:00:00,25.275,25.1549,26.55,24.4583,22.3667,55.5,0,0,60,1
2023-06-24 13:05:00,25.4,25.152,26.72,24.55,22.5033,55.8,0,0,60,1
2023-06-24 13:10:00,25.5667,25.1491,26.7,24.7,22.64,55.5,0,0,60,1
2023-06-24 13:15:00,25.55,25.1462,26.6,24.65,22.65,55.5,0,0,61,1
2023-06-24 13:20:00,25.5,25.15,26.625,24.7167,22.7,55.8333,0,0,60,1
2023-06-24 13:25:00,25.4,25.1583,26.55,24.6333,22.6,55.5,0,0,60,1
2023-06-24 13:30:00,25.3,25.1667,26.5333,24.575,22.7,55.5,0,0,60,1
2023-06-24 13:35:00,25.3333,25.1625,26.5667,24.5,22.6,55.5,0,0,60,1
2023-06-24 13:40:00,25.3667,25.1583,26.6,24.175,22.1571,55.5,0,0,60,1
2023-06-24 13:45:00,25.4833,25.1542,26.72,24.0667,21.9,56,0,0,60,1
2023-06-24 13:50:00,25.6,25.15,26.9,24.35,22.1667,55.3333,0,0,60,1
2023-06-24 13:55:00,25.65,25.1458,26.9,24.2,21.9,55.5,0,0,60,1
2023-06-24 14:00:00,25.65,25.1417,26.7833,23.8,21.6,55.5,0,0,60,1
2023-06-24 14:05:00,25.5,25.1375,26.6667,23.875,21.575,55.5,0,0,60,1
2023-06-24 14:10:00,25.52,25.1333,26.54,23.6,21.55,55.5,0,0,60,1
2023-06-24 14:15:00,25.54,25.104,26.6,23.6667,21.36,55.5,0,0,60,1
2023-06-24 14:20:00,25.56,25.0747,26.7,24,21.5667,55.5556,0,0,60,1
2023-06-24 14:25:00,25.58,25.0455,26.7,23.9,21.35,55.6111,0,0,60,1
2023-06-24 14:30:00,25.6,25.0466,26.8,24,21.695,55.6667,0,0,60,1
2023-06-24 14:35:00,25.65,25.0477,26.84,24.15,22.04,55.6,0,0,60,1
2023-06-24 14:40:00,25.66,25.0488,26.8667,24.55,22.4429,55.3333,0,0,60,1
2023-06-24 14:45:00,25.7633,25.0499,26.92,24.75,22.4429,55.5,0,0,60,1
2023-06-24 14:50:00,25.8667,25.051,27.2,24.65,22.5514,55.5455,0,0,61,1
2023-06-24 14:55:00,25.8556,25.0522,27.1,24.65,22.66,55.4286,0,0,60,1
2023-06-24 15:00:00,25.8444,25.0533,27.1,24.775,22.8,55.5,0,0,60,1
2023-06-24 15:05:00,25.8333,25.0544,27.1,24.8167,22.7333,55.5,0,0,60,1
2023-06-24 15:10:00,25.8222,25.0555,27.1,24.8583,22.65,55.5,0,0,60,1
2023-06-24 15:15:00,25.8111,25.0566,27.0667,24.9,22.775,56,0,0,60,1
2023-06-24 15:20:00,25.8,25.0578,26.88,24.68,22.6,55.4286,0,0,60,1
2023-06-24 15:25:00,25.8333,25.0589,26.7,24.65,22.6667,55.6,0,0,61,1
2023-06-24 15:30:00,25.8667,25.06,26.9111,24.7,22.72,55,0,0,60,1
2023-06-24 15:35:00,25.9,25.1667,27,24.975,22.95,55.5,0,0,60,1
2023-06-24 15:40:00,25.9667,25.2133,27.1,24.9286,22.85,55.5,0,0,60,1
2023-06-24 15:45:00,26.0333,25.26,27.25,25.1333,23.1,55.5556,0,0,60,1
2023-06-24 15:50:00,26.1,25.3067,27.4,25.1,23,55.4615,0,0,60,1
2023-06-24 15:55:00,26.1333,25.3533,27.42,25.2,23.1167,55.5,0,0,60,1
2023-06-24 16:00:00,26.1667,25.4,27.4,25.2143,23.1667,55.5,0,0,61,1
2023-06-24 16:05:00,26.15,25.3924,27.3667,25.2,23.1333,55.5,0,0,60,1
2023-06-24 16:10:00,26.1333,25.3848,27.273,25.1333,23.0667,55.5714,0,0,60,1
2023-06-24 16:15:00,26,25.3771,27.1794,24.85,22.95,55.6667,0,0,60,1
2023-06-24 16:20:00,25.925,25.3695,27.0857,24.9667,22.85,55.4,0,0,60,1
2023-06-24 16:25:00,25.85,25.3619,26.9929,24.8944,22.825,55.5,0,0,60,1
2023-06-24 16:30:00,25.84,25.3543,26.9,24.8222,22.8,55.5,0,0,60,1
2023-06-24 16:35:00,25.802,25.3467,26.8667,24.75,22.6333,55.5,0,0,60,1
2023-06-24 17:45:00,25.6578,25.15,26.8857,23.85,21.5,55.5,0,0,60,1
2023-06-24 17:50:00,25.6556,25.1462,26.8592,23.9,21.72,55.5,0,0,60,1
2023-06-24 17:55:00,25.6533,25.1474,26.8327,24.5125,22.3125,55.5,0,0,60,1
2023-06-24 18:00:00,25.6511,25.1487,26.8061,24.625,22.7,55.5,0,0,60,1
2023-06-24 18:05:00,25.6489,25.15,26.7796,24.7,22.5667,55.5385,0,0,60,1
2023-06-24 18:10:00,25.6467,25.15,26.7531,24.6833,22.5917,55.4444,0,0,60,1
2023-06-24 18:15:00,25.6444,25.1357,26.7265,24.8,22.8,55.5556,0,0,60,1
2023-06-24 18:20:00,25.6208,25.1214,26.7,24.7,22.725,55.6667,0,0,60,1
2023-06-24 18:25:00,25.5972,25.1071,26.7,24.7,22.7,55.4545,0,0,60,1
2023-06-24 18:30:00,25.5736,25.0929,26.7,24.6,22.7167,55.5,0,0,60,1
2023-06-24 18:35:00,25.55,25.0786,26.7,24.7,22.6429,55.5714,0,0,60,1
2023-06-24 18:40:00,25.55,25.0643,26.7,24.85,22.7,55.5,0,0,60,1
2023-06-24 18:45:00,25.5429,25.05,26.68,24.7167,22.7333,55.5,0,0,60,1
2023-06-24 18:50:00,25.509,25.04,26.6475,24.6714,22.75,55.4545,0,0,60,1
2023-06-24 20:30:00,24.5,24.8455,25.7625,23.85,22.025,55.5,0,0,60,1
2023-06-24 20:35:00,24.3,24.8152,25.4333,23.55,21.9,55.5,0,0,60,1
2023-06-24 20:40:00,23.9667,24.7848,24.94,23.3,21.5667,55.5,0,0,60,1
2023-06-24 20:45:00,23.55,24.7545,24.5,23.15,21.7667,55.5,0,0,60,1
2023-06-24 20:50:00,23.1333,24.7242,24.16,22.91,21.3625,55.5,0,0,60,1
2023-06-24 20:55:00,22.7,24.6939,23.68,22.7,21.175,55.5,0,0,60,1
2023-06-24 21:00:00,22.4,24.6636,23.45,22.3333,20.9,55.5,0,0,60,1
2023-06-24 21:05:00,22.05,24.6333,23.25,22.0833,20.6333,55.5,0,0,60,1
2023-06-24 21:10:00,21.8,24.5917,23.18,22.1,20.6167,55.5,0,0,61,1
2023-06-24 21:15:00,21.5833,24.55,23,21.96,20.7,55.5,0,0,60,1
2023-06-24 21:20:00,21.4583,24.54,22.8857,21.86,20.5,55.5,0,0,60,1
2023-06-24 21:25:00,21.3333,24.5067,22.9,21.75,20.4286,55.5556,0,0,61,1
2023-06-24 21:30:00,21.2167,24.4733,22.7571,21.975,20.4857,56.5,0,0,60,1
2023-06-24 21:35:00,21.1,24.44,22.76,21.5333,20.075,55.5,0,0,61,1
2023-06-24 21:40:00,21.05,24.4067,22.6857,21.175,19.625,55.4,0,0,61,1
2023-06-24 21:45:00,21,24.3733,22.5,21.1,19.56,55.5,0,0,61,1
2023-06-24 21:50:00,20.9607,24.34,22.55,20.975,19.25,55.5,0,0,61,1
2023-06-24 21:55:00,20.9214,24.3157,22.7,20.9167,19.2,55.6667,0,0,60,1
