timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-06-24 22:00:00,20.8821,24.2914,22.54,20.7125,19.05,55.5,0,0,60,1
2023-06-24 22:05:00,20.8429,24.267,22.725,20.7125,19.075,55.5,0,0,60,1
2023-06-24 22:10:00,20.85,24.2427,22.5167,20.8571,19.1,55,0,0,60,1
2023-06-24 22:15:00,20.8125,24.2184,22.46,20.6,18.85,55.5,0,0,60,1
2023-06-24 22:20:00,20.775,24.1941,22.1706,20.7,18.9125,55.5,0,0,61,1
2023-06-24 22:25:00,20.7375,24.1698,22.15,20.5667,18.7571,55.5,0,0,61,1
2023-06-24 22:30:00,20.7,24.1455,22.2778,20.5,18.925,55.5,0,0,61,1
2023-06-24 22:35:00,20.6625,24.1264,22.325,20.6,18.875,55.5,0,0,60,1
2023-06-24 22:40:00,20.625,24.1073,22.35,21.0875,19.55,55.5,0,0,60,1
2023-06-24 22:45:00,20.5875,24.0882,22.225,21.12,19.76,55.5,0,0,60,1
2023-06-24 22:50:00,20.55,24.0691,22.04,21.0167,19.7667,55.5,0,0,60,1
2023-06-24 22:55:00,20.425,24.05,21.8091,21.0889,19.7667,55.5,0,0,61,1
2023-06-24 23:00:00,20.3,24,21.8,21.0111,19.82,55.5,0,0,61,1
2023-06-24 23:05:00,20.35,24.01,21.85,20.98,19.7167,55.5,0,0,61,1
2023-06-24 23:10:00,20.35,24.02,21.8,21,19.7429,55.5,0,0,61,1
2023-06-24 23:15:00,20.35,24.03,21.6833,21,19.74,55.5,0,0,60,1
2023-06-24 23:20:00,20.35,24.04,21.82,21.0667,19.76,55.5,0,0,60,1
2023-06-24 23:25:00,20.3571,24.05,22.0333,21.08,19.79,55.5,0,0,60,1
2023-06-24 23:30:00,20.35,24.0159,21.95,21.0833,19.82,55.5,0,0,61,1
2023-06-24 23:35:00,20.3417,23.9818,22.04,21.1667,19.85,55.5,0,0,61,1
2023-06-24 23:40:00,20.3333,23.9477,21.9375,21.2,19.92,55.5,0,0,61,1
2023-06-24 23:45:00,20.325,23.9136,21.9667,21.1,19.8333,55.5,0,0,61,1
2023-06-24 23:50:00,20.3167,23.8795,22.1,21.1429,19.9167,55.5,0,0,61,1
2023-06-24 23:55:00,20.3083,23.8455,21.8571,20.9833,19.65,55.5385,0,0,61,1
2023-06-25 00:00:00,20.3,23.7841,21.85,20.6833,19.2,55,0,0,61,1
2023-06-25 00:05:00,20.2,23.7227,21.85,20.6,18.9667,55.1091,0,0,61,1
2023-06-25 00:10:00,20.1,23.6614,21.62,20.3,18.84,55.2182,0,0,60,1
2023-06-25 00:15:00,19.95,23.6,21.4833,20.1333,18.4,55.3273,0,0,61,1
2023-06-25 00:20:00,19.8,23.65,21.2,19.9,18.25,55.4364,0,0,61,1
2023-06-25 00:25:00,19.8167,23.63,21.1091,19.8333,18.325,55.5455,0,0,61,1
2023-06-25 00:30:00,19.8333,23.61,21.38,19.9,18.35,55.4286,0,0,61,1
2023-06-25 00:35:00,19.85,23.59,21.32,19.7,18.2375,55.4405,0,0,61,1
2023-06-25 00:40:00,19.9,23.57,21.575,19.8429,18.25,55.4524,0,0,61,1
2023-06-25 00:45:00,19.8875,23.55,21.4,19.9,18.2,55.4643,0,0,61,1
2023-06-25 00:50:00,19.875,23.5333,21.54,20.275,18.8143,55.4762,0,0,61,1
2023-06-25 00:55:00,19.8625,23.5092,21.4714,20.42,19.175,55.4881,0,0,61,1
2023-06-25 01:00:00,19.85,23.485,21.58,20.5,19.2375,55.5,0,0,61,1
2023-06-25 01:05:00,19.8375,23.4608,21.54,20.525,19.3,55.5,0,0,61,1
2023-06-25 01:10:00,19.825,23.4367,21.4714,20.4667,19.175,55.5091,0,0,61,1
2023-06-25 01:15:00,19.8125,23.4125,21.5667,20.6,19.4,55.5182,0,0,61,1
2023-06-25 01:20:00,19.8,23.3883,21.2667,20.5857,19.2667,55.5273,0,0,60,1
2023-06-25 01:25:00,19.55,23.3642,20.925,20.2,19,55.5364,0,0,60,1
2023-06-25 01:30:00,19.3,23.34,20.76,20.0222,18.8571,55.5455,0,0,61,1
2023-06-25 01:35:00,19.05,23.3083,20.54,20.025,18.8667,55.4545,0,0,61,1
2023-06-25 01:40:00,18.8,23.2767,20.225,19.9,18.74,55.5714,0,0,60,1
2023-06-25 01:45:00,18.7,23.245,20.2,19.84,18.8143,55,0,0,60,1
2023-06-25 01:50:00,18.6,23.2133,20.12,19.8625,18.7778,55.2778,0,0,61,1
2023-06-25 01:55:00,18.5667,23.1817,20.2286,19.85,18.9,55.5556,0,0,61,1
2023-06-25 02:00:00,18.5333,23.15,20.2333,20.0833,19.175,55.3333,0,0,61,1
2023-06-25 02:05:00,18.5348,23.1455,19.8615,19.92,18.975,55.5,0,0,61,1
2023-06-25 02:10:00,18.5364,23.1288,19.9,20.0833,19.2,55.5,0,0,61,1
2023-06-25 02:15:00,18.5379,23.1121,19.95,20.0222,19.325,55.5,0,0,61,1
2023-06-25 02:20:00,18.5394,23.0955,19.8786,20.06,19.4,55.5,0,0,61,1
2023-06-25 02:25:00,18.5409,23.0788,19.8786,20.2,19.6,55.5,0,0,61,1
2023-06-25 02:30:00,18.5424,23.0621,19.89,20.3455,19.775,55.5,0,0,61,1
2023-06-25 02:35:00,18.5439,23.0455,19.8818,20.475,19.9857,55.5333,0,0,61,1
2023-06-25 02:40:00,18.5455,23.05,19.87,20.6556,20.1889,55,0,0,61,1
2023-06-25 02:45:00,18.547,23.05,20.125,20.7,20.2,55.25,0,0,61,1
2023-06-25 02:50:00,18.5485,23.05,20.2,20.8833,20.46,55.5,0,0,61,1
2023-06-25 02:55:00,18.55,23.05,20.1571,21.05,20.67,55.5,0,0,61,1
2023-06-25 03:00:00,18.4975,23.05,20.1857,20.9,20.6167,55.55,0,0,61,1
2023-06-25 03:05:00,18.445,23.0545,20.1286,20.9889,20.8,55.6,0,0,61,1
2023-06-25 03:10:00,18.3925,23.05,19.89,20.9667,20.86,55.5,0,0,61,1
2023-06-25 03:15:00,18.34,23.0455,19.96,20.9857,20.92,55.4,0,0,61,1
2023-06-25 03:20:00,18.35,23.05,19.96,20.9111,20.8667,55.5,0,0,61,1
2023-06-25 03:25:00,18.352,23.05,19.7571,20.975,20.85,55.5,0,0,61,1
2023-06-25 03:30:00,18.354,23.05,19.9,21.0571,20.9833,55.5,0,0,61,1
2023-06-25 03:35:00,18.356,23.05,19.85,21.0286,20.9,55.5,0,0,61,1
2023-06-25 03:40:00,18.358,23.05,19.7667,20.9909,20.9667,55.5,0,0,61,1
2023-06-25 03:45:00,18.36,23.05,20.15,21.28,21.1125,55.6667,0,0,61,1
2023-06-25 03:50:00,18.4633,23.05,20.02,21.4,21.1,55.4286,0,0,61,1
2023-06-25 03:55:00,18.5667,23.05,20.3167,21.4929,21.35,56,0,0,61,1
2023-06-25 04:00:00,18.6042,23.05,20.28,21.5857,21.5,55.4444,0,0,61,1
2023-06-25 04:05:00,18.6417,23.05,20.28,21.7571,21.4,55.5,0,0,61,1
2023-06-25 04:10:00,18.6792,23.05,20.2,21.65,21.35,55.6,0,0,61,1
2023-06-25 04:15:00,18.7167,23.05,20.2714,21.95,21.43,55.4286,0,0,61,1
2023-06-25 04:20:00,18.7542,23.05,20.1818,21.93,21.525,55.6,0,0,61,1
2023-06-25 04:25:00,18.7917,23.05,20.4,21.85,21.475,55.4444,0,0,61,1
2023-06-25 04:30:00,18.8292,23.05,20.5,21.9,21.625,55.5,0,0,61,1
2023-06-25 04:35:00,18.8667,23.05,20.66,22.15,21.7,55.5,0,0,61,1
2023-06-25 04:40:00,18.9633,23.0556,20.55,22.1607,21.65,49.2261,0,0,61,1
2023-06-25 04:45:00,19.06,23.05,20.6,22.1714,21.9125,42.9522,0,0,61,1
2023-06-25 04:50:00,19.2,23.1333,21,22.1375,21.9667,36.6783,0,0,61,1
2023-06-25 04:55:00,19.4,23.2167,21.1,22.275,22.24,30.4043,0,0,61,1
2023-06-25 05:00:00,19.7333,23.3,21.3556,22.1875,22.3333,24.1304,0,0,52,1
2023-06-25 06:15:00,20.8,23.36,22.3,22.9,23.4,55.5,0,0,60,1
2023-06-25 06:20:00,20.9,23.4289,22.5167,22.95,23.65,55.5,0,0,60,1
2023-06-25 06:25:00,21.1,23.4978,22.7,22.8875,23.6333,55.5,0,0,60,1
2023-06-25 06:30:00,21.2,23.5667,22.6667,22.88,23.9,55.5,0,0,60,1
2023-06-25 06:35:00,21.4,23.5978,22.94,23.15,23.8875,55.5,0,0,60,1
2023-06-25 06:40:00,21.525,23.6289,22.9714,23.05,24.1,55.5,0,0,60,1
2023-06-25 06:45:00,21.65,23.66,23.2667,23.1,24.1556,55.5,0,0,60,1
2023-06-25 06:50:00,21.9,23.7633,23.16,23.5714,24.0727,55.52,0,0,60,1
2023-06-25 06:55:00,22.025,23.8667,23.5,24.2714,24.0833,55.54,0,0,61,1
2023-06-25 07:00:00,22.15,23.9397,23.6667,24.5833,24.46,55.56,0,0,61,1
2023-06-25 07:05:00,22.2583,24.0127,23.675,24.625,24.5429,55.58,0,0,60,1
2023-06-25 07:10:00,22.3667,24.0857,23.84,24.8667,24.75,55.6,0,0,60,1
2023-06-25 07:15:00,22.4833,24.1667,24.0333,24.9571,24.86,55.4444,0,0,60,1
2023-06-25 07:20:00,22.6,24.2667,24.2667,24.9,24.9,55.5,0,0,60,1
2023-06-25 07:25:00,22.75,24.3667,24.32,25.0667,24.9,55.5,0,0,60,1
2023-06-25 07:30:00,22.9,24.4633,24.5,25.1667,24.9,55.5,0,0,61,1
2023-06-25 07:35:00,22.9667,24.56,24.55,25.24,24.97,55.5,0,0,60,1
2023-06-25 07:40:00,23.0333,24.7,24.5667,25.08,25,55.5,0,0,60,1
2023-06-25 07:45:00,23.1,24.8,24.55,25.1,24.6333,55.5,0,0,60,1
2023-06-25 07:50:00,23.2,24.9,24.7333,25.0714,24.6,55.5455,0,0,60,1
2023-06-25 07:55:00,23.36,24.9778,24.8667,24.9,24.24,55.4286,0,0,60,1
2023-06-25 08:00:00,23.35,25.0556,24.84,24.3,23.4333,56,0,0,61,1
2023-06-25 08:05:00,23.475,25.1333,25.025,23.9455,22.7333,56.5714,0,0,62,1
2023-06-25 08:10:00,23.6,25.2,25.05,23.6333,22.175,57.5,0,0,61,1
2023-06-25 08:15:00,23.65,25.2375,25.15,23.5917,21.82,57.5,0,0,61,1
2023-06-25 08:20:00,23.7,25.275,25.3,23.55,21.82,57.5,0,0,61,1
2023-06-25 08:25:00,23.7556,25.3125,25.4,23.41,21.6364,57.5,0,0,61,1
2023-06-25 08:30:00,23.8111,25.35,25.4,23.37,21.62,57.5,0,0,61,1
2023-06-25 08:35:00,23.8667,25.3571,25.3714,23.1857,21.1,56.5,0,0,61,1
2023-06-25 08:40:00,23.9667,25.3548,25.5,23,20.8,57,0,0,62,1
2023-06-25 08:45:00,24.0667,25.3524,25.53,22.98,20.75,57.5,0,0,62,1
2023-06-25 08:50:00,24.1,25.35,25.5667,22.8286,20.75,57.5,0,0,61,1
2023-06-25 08:55:00,24.1333,25.3476,25.55,22.825,20.62,57.5,0,0,61,1
2023-06-25 09:00:00,24.1667,25.3452,25.575,22.95,20.72,57.5,0,0,61,1
2023-06-25 09:05:00,24.2,25.3429,25.65,22.9,20.5,56.4286,0,0,60,1
2023-06-25 09:10:00,24.2833,25.35,25.66,22.85,20.65,55.4286,0,0,60,1
2023-06-25 09:15:00,24.3667,25.35,25.8333,23.1333,20.8667,55.4643,0,0,60,1
2023-06-25 09:20:00,24.6,25.36,26.08,23.15,20.9667,55.5,0,0,60,1
2023-06-25 09:25:00,24.6667,25.3994,26.2,23.2625,20.95,55.5,0,0,60,1
2023-06-25 09:30:00,24.9,25.4389,26.4,23.675,21.56,55.5714,0,0,60,1
2023-06-25 09:35:00,24.9229,25.4783,26.375,24.08,22.1833,55.4615,0,0,60,1
2023-06-25 09:40:00,24.9457,25.5177,26.35,24.1,22.1286,55.6,0,0,60,1
2023-06-25 09:45:00,24.9686,25.5571,26.325,24.1,22.2143,55.3333,0,0,60,1
2023-06-25 09:50:00,24.9914,25.5696,26.3,24.0333,22.1333,55.5455,0,0,60,1
2023-06-25 09:55:00,25.0143,25.5821,26.3,24.25,22.16,55.4286,0,0,60,1
2023-06-25 10:00:00,25.0371,25.5946,26.3444,24.1,22.1,55.4643,0,0,60,1
2023-06-25 10:05:00,25.06,25.6071,26.3889,24.35,22.3286,55.5,0,0,60,1
2023-06-25 10:10:00,25.0429,25.6196,26.4333,24.15,22.45,55.5,0,0,60,1
2023-06-25 10:15:00,25.0548,25.6321,26.4778,24.26,22.4,56.1429,0,0,61,1
2023-06-25 10:20:00,25.0667,25.6446,26.5222,24.3667,22.5,56.2,0,0,60,1
2023-06-25 10:25:00,25.2,25.6571,26.5667,24.45,22.5,55.5714,0,0,60,1
2023-06-25 10:30:00,25.4,25.65,26.72,24.54,22.5667,55.4545,0,0,60,1
2023-06-25 10:35:00,25.5,25.65,26.86,24.58,22.6083,55.5,0,0,60,1
2023-06-25 13:55:00,26.8,25.64,27.41,24.2667,21.64,56.5,0,100,60,1
2023-06-25 14:00:00,26.7476,25.6212,27.44,24.0889,21.65,56.5,0,100,61,1
2023-06-25 14:05:00,26.6952,25.6025,27.47,24.15,21.6333,56.2,0,100,61,1
2023-06-25 14:10:00,26.6429,25.5837,27.5,24.175,21.6625,56.4,0,0,60,1
2023-06-25 14:15:00,26.4,25.5649,27.4,24.5667,22.15,55,0,0,60,1
2023-06-25 14:20:00,26.1,25.5462,27.0667,24.6,22.675,55.25,0,0,60,1
2023-06-25 14:25:00,26.0833,25.55,27.2,24.56,22.65,55.5,0,0,60,1
2023-06-25 14:30:00,26.0667,25.55,27.1,24.78,22.6111,55.5,0,0,61,1
2023-06-25 14:35:00,26.0333,25.5533,27,24.6429,22.5857,55.5385,0,0,60,1
2023-06-25 14:40:00,25.7,25.5333,26.7,24.375,22.35,55.5,0,0,61,1
2023-06-25 16:05:00,24.848,25.55,26.3,24.08,22.4583,55.5,0,0,61,1
2023-06-25 16:10:00,24.846,25.55,26.3333,24.16,22.4667,56.5,0,0,61,1
2023-06-25 16:15:00,24.844,25.5533,26.2857,24.1833,22.3667,56,0,0,61,1
2023-06-25 16:20:00,24.842,25.55,26.1,23.875,21.9778,55.5,0,0,61,1
2023-06-25 16:25:00,24.84,25.55,26.15,23.6286,21.5,55.5333,0,0,60,1
2023-06-25 16:30:00,24.72,25.5467,26.15,23.66,21.6667,55.4615,0,0,60,1
2023-06-25 16:35:00,24.6,25.55,25.9667,23.3,21.4,55.5,0,0,61,1
2023-06-25 18:00:00,24.1333,25.3,25.3429,23.64,22,55.5,0,0,61,1
2023-06-25 18:05:00,24,25.35,25.2667,23.9,21.825,55.5,0,0,61,1
2023-06-25 18:10:00,23.8333,25.3556,25.18,23.4,21.65,57.2,0,0,62,1
2023-06-25 18:15:00,23.7167,25.3476,25.0571,23.35,21.5857,57.5,0,0,62,1
2023-06-25 18:20:00,23.6,25.3397,25.075,23.38,21.6333,57.5,0,0,62,1
2023-06-25 18:25:00,23.5,25.3317,24.91,23.2875,21.675,57.3333,0,0,62,1
2023-06-25 18:30:00,23.42,25.3238,24.86,22.9667,21.25,57.1667,0,0,62,1
2023-06-25 18:35:00,23.34,25.3159,24.7857,22.82,21.1,57,0,0,62,1
2023-06-25 18:40:00,23.26,25.3079,24.6875,22.7,20.625,57.5,0,0,62,1
2023-06-25 18:45:00,23.18,25.3,24.7,22.5,20.575,57.5,0,0,62,1
2023-06-25 18:50:00,23.1,25.35,24.6,22.275,20.45,57.5,0,0,62,1
2023-06-25 18:55:00,23,25.245,24.4111,22.0667,20.2286,57.6,0,0,61,1
2023-06-25 19:00:00,22.9583,25.14,24.44,22.0667,20.2,57.4286,0,0,61,1
2023-06-25 19:05:00,22.9167,25.0333,24.4,21.95,20.05,57.5,0,0,62,1
2023-06-25 19:10:00,22.875,25.0019,24.2333,21.8333,19.9,56.6667,0,0,61,1
2023-06-25 19:15:00,22.8333,24.9704,24.25,21.98,19.95,56.0833,0,0,60,1
2023-06-25 19:20:00,22.7704,24.9389,24.1,21.9,20,55.5,0,0,61,1
2023-06-25 19:25:00,22.7074,24.9074,24.2,22.0667,20.05,55.5,0,0,61,1
2023-06-25 19:30:00,22.6444,24.8759,24.2,22.35,20.8,55.5,0,0,61,1
2023-06-25 19:35:00,22.5722,24.8444,24.1,22.5,20.75,55.5,0,0,61,1
2023-06-25 19:40:00,22.5,24.85,24.2,22.3875,20.7167,55.5385,0,0,61,1
2023-06-25 19:45:00,22.55,24.85,23.95,22.4429,20.78,55.4286,0,0,61,1
2023-06-25 19:50:00,22.5086,24.85,23.8714,22.35,20.65,55.5578,0,0,60,1
2023-06-25 19:55:00,22.4671,24.85,23.9667,22.325,20.8,55.6871,0,0,61,1
2023-06-25 20:00:00,22.4257,24.8545,23.9667,22.4,20.95,55.8163,0,0,61,1
2023-06-25 20:05:00,22.3843,24.8591,23.9667,22.45,21,55.9456,0,0,60,1
2023-06-25 20:10:00,22.3429,24.8636,23.725,22.4667,20.8333,56.0748,0,0,61,1
2023-06-25 20:15:00,22.3226,24.8682,23.6571,22.4167,20.9167,56.2041,0,0,61,1
2023-06-25 20:20:00,22.3023,24.8727,23.68,22.35,21.05,56.3333,0,0,61,1
2023-06-25 20:25:00,22.282,24.8773,23.7333,22.4,20.95,55,0,0,61,1
2023-06-25 20:30:00,22.2617,24.8818,23.7333,22.375,20.775,55.5,0,0,61,1
2023-06-25 20:35:00,22.2414,24.8864,23.7333,22.325,20.75,55.75,0,0,62,1
2023-06-25 20:40:00,22.2211,24.8909,23.7333,22.2792,20.65,57.5455,0,0,62,1
2023-06-25 20:45:00,22.2009,24.8955,23.7,22.2333,20.7667,57.4667,0,0,62,1
2023-06-25 20:50:00,22.1806,24.9,23.7,22.04,20.4,58.5,0,0,62,1
2023-06-25 20:55:00,22.1603,24.88,23.7333,21.85,20.04,59.5,0,0,62,1
2023-06-25 21:00:00,22.14,24.86,23.7,21.7,19.9667,59,0,0,62,1
2023-06-25 21:05:00,22.07,24.84,23.7,21.725,19.9,58.5556,0,0,62,1
2023-06-25 21:10:00,22,24.76,23.5333,21.3,19.5,58.4545,0,0,62,1
2023-06-25 21:15:00,21.9167,24.68,23.5,21.2667,19.4,58.5,0,0,62,1
2023-06-25 21:20:00,21.8333,24.6,23.2273,21.26,19.5,58.5227,0,0,62,1
2023-06-25 21:25:00,21.7333,24.54,23.3,21.0833,19.2,58.5455,0,0,62,1
2023-06-25 21:30:00,21.6333,24.42,23.1667,21.16,19.2143,58.5,0,0,62,1
2023-06-25 21:35:00,21.65,24.3,23.2,20.9167,19.0875,58,0,0,62,1
2023-06-25 21:40:00,21.54,24.35,23.0091,21.4667,19.8857,57.4286,0,0,61,1
2023-06-25 21:45:00,21.4987,24.3333,23.1167,21.62,20.08,57.5385,0,0,61,1
2023-06-25 21:50:00,21.4573,24.3167,23.04,21.54,20.0111,56.8571,0,0,61,1
2023-06-25 21:55:00,21.416,24.3,22.9429,21.4429,19.9,56.1786,0,0,61,1
2023-06-25 22:00:00,21.3747,24.2833,22.87,21.4833,20.02,55.5,0,0,61,1
2023-06-25 22:05:00,21.3333,24.2667,22.8833,21.45,20.15,55.6,0,0,61,1
2023-06-25 22:10:00,21.2867,24.25,22.875,21.4667,20.1167,55,0,0,61,1
2023-06-25 22:15:00,21.24,24.2333,22.875,21.5,20.2,55.1,0,0,61,1
2023-06-25 22:20:00,21.1933,24.2167,22.8333,21.35,20.05,55.2,0,0,61,1
2023-06-25 22:25:00,21.1467,24.2,22.7286,21.45,20.05,55.3,0,0,60,1
2023-06-25 22:30:00,21.1,24.1833,22.74,21.525,20.05,55.4,0,0,60,1
2023-06-25 22:35:00,21.04,24.1667,22.5154,21.4167,19.9857,55.5,0,0,60,1
2023-06-25 22:40:00,20.99,24.15,22.5333,21.3667,19.95,55.5,0,0,61,1
2023-06-25 22:45:00,20.94,24.1333,22.55,21.2,19.95,55.5,0,0,60,1
2023-06-25 22:50:00,20.89,24.1056,22.325,21.3,19.925,55.5143,0,0,60,1
2023-06-25 22:55:00,20.84,24.0778,22.2462,21.325,20,55.5286,0,0,61,1
2023-06-25 23:00:00,20.8121,24.05,22.2667,21.225,19.9,55.5429,0,0,61,1
2023-06-25 23:05:00,20.7841,24.0375,22.34,21.1125,19.95,55.5571,0,0,61,1
2023-06-25 23:10:00,20.7562,24.025,22.36,21.28,20.05,55.5714,0,0,61,1
2023-06-25 23:15:00,20.7283,24.0125,22.2333,21.05,19.6,55.5,0,0,61,1
2023-06-25 23:20:00,20.7003,24,22.2333,20.775,19.4,55.3333,0,0,60,1
2023-06-25 23:25:00,20.6724,23.9481,22.2333,20.82,19.1833,55.3667,0,0,61,1
2023-06-25 23:30:00,20.6444,23.8963,22.2333,20.48,18.8571,55.4,0,0,61,1
2023-06-25 23:35:00,20.5722,23.8444,22.0667,20.475,18.8,55.4333,0,0,61,1
2023-06-25 23:40:00,20.5,23.8022,21.9857,20.34,18.8,55.4667,0,0,61,1
2023-06-25 23:45:00,20.47,23.76,22.04,20.175,18.625,55.5,0,0,61,1
2023-06-25 23:50:00,20.44,23.7178,21.9667,20.2143,18.5,55.5714,0,0,61,1
2023-06-25 23:55:00,20.41,23.6756,21.82,20.1857,18.35,55,0,0,61,1
2023-06-26 00:00:00,20.38,23.6333,21.7286,20.0333,18.3333,55.25,0,0,61,1
2023-06-26 00:05:00,20.35,23.6229,21.75,19.92,18.24,55.5,0,0,61,1
2023-06-26 00:10:00,20.3,23.6125,21.85,20.0125,18.4,55.5,0,0,61,1
2023-06-26 00:15:00,20.2625,23.6021,21.82,20.51,18.9833,55.5,0,0,61,1
2023-06-26 00:20:00,20.225,23.5917,21.82,20.6286,19.1,55.5,0,0,61,1
2023-06-26 00:25:00,20.1875,23.5813,21.84,20.56,19.125,55.5,0,0,61,1
2023-06-26 00:30:00,20.15,23.5708,21.7,20.4154,19.07,55.5,0,0,61,1
2023-06-26 00:35:00,20.1333,23.5604,21.7,20.4455,19.1286,55.5,0,0,61,1
2023-06-26 00:40:00,20,23.55,21.7333,20.4857,19.1273,55.5,0,0,61,1
2023-06-26 00:45:00,20.05,23.5333,21.75,20.5143,19.25,55.5,0,0,61,1
2023-06-26 00:50:00,20.05,23.5125,21.75,20.58,19.35,55.5,0,0,61,1
2023-06-26 00:55:00,20.05,23.4916,21.7333,20.5833,19.35,55.5,0,0,60,1
2023-06-26 01:00:00,20.0143,23.4707,21.7,20.6143,19.3889,55.5,0,0,61,1
2023-06-26 01:05:00,19.9786,23.4498,21.44,20.72,19.4333,55.5,0,0,61,1
2023-06-26 01:10:00,19.9429,23.429,21.3455,20.5778,19.3714,55.5,0,0,61,1
2023-06-26 01:15:00,19.9071,23.4081,21.575,20.6,19.4364,55.5,0,0,61,1
2023-06-26 01:20:00,19.8714,23.3872,21.2667,20.6111,19.42,55.5,0,0,61,1
2023-06-26 01:25:00,19.8357,23.3663,21.36,20.7,19.6833,55.5,0,0,61,1
2023-06-26 01:30:00,19.8,23.3455,21.3143,20.68,19.6667,55.5714,0,0,61,1
2023-06-26 01:35:00,19.7,23.35,21.04,20.6333,19.6286,55.4545,0,0,61,1
2023-06-26 01:40:00,19.6,23.35,21.15,20.6667,19.6769,55.5,0,0,61,1
2023-06-26 03:10:00,18.725,23.15,20.375,21.2214,21.0667,55.6667,0,0,61,1
2023-06-26 03:15:00,18.7,23.15,20.4,21.3714,21.0615,55.4444,0,0,61,1
2023-06-26 03:20:00,18.675,23.15,20.35,21.46,21.2357,55.5385,0,0,61,1
2023-06-26 03:25:00,18.65,23.1472,20.36,21.42,21.2375,56,0,0,61,1
2023-06-26 03:30:00,18.625,23.1444,20.38,21.5167,21.3,55.75,0,0,61,1
2023-06-26 03:35:00,18.6,23.1571,20.2125,21.4,21.2333,55.5,0,0,61,1
2023-06-26 03:40:00,18.6533,23.15,20.1667,21.2286,21.1167,55.5,0,0,61,1
2023-06-26 03:45:00,18.7067,23.15,19.9833,21.175,21.0571,55.5,0,0,61,1
2023-06-26 03:50:00,18.76,23.1476,20,21.35,21.2,55.5,0,0,61,1
2023-06-26 03:55:00,18.8133,23.15,20.4333,21.49,21.32,55.5333,0,0,61,1
2023-06-26 04:00:00,18.8667,23.1538,20.375,21.55,21.4,55.4889,0,0,61,1
2023-06-26 04:05:00,19.0667,23.15,20.75,21.6667,21.5625,55.4444,0,0,61,1
2023-06-26 05:25:00,20.2222,23.35,21.86,22.7714,22.89,55.4524,0,0,60,1
2023-06-26 05:30:00,20.2944,23.3556,21.7333,22.8607,22.85,55.5119,0,0,61,1
2023-06-26 05:35:00,20.3667,23.3833,21.6625,22.95,22.85,55.5714,0,0,61,1
2023-06-26 05:40:00,20.4611,23.4111,21.9,22.9167,23.025,55.4286,0,0,61,1
2023-06-26 05:45:00,20.5556,23.4389,21.9,22.8286,23.08,56,0,0,61,1
2023-06-26 05:50:00,20.65,23.4667,22.2,22.9688,23.1444,55.4545,0,0,61,1
2023-06-26 05:55:00,20.775,23.4944,22.1833,23.1091,23.29,55.4798,0,0,61,1
2023-06-26 06:00:00,20.9,23.5222,22.6,23.45,23.325,55.5051,0,0,61,1
2023-06-26 06:05:00,21.15,23.55,22.7,23.6286,23.52,55.5303,0,0,61,1
2023-06-26 06:10:00,21.2536,23.56,22.6857,23.7429,23.6667,55.5556,0,0,61,1
2023-06-26 06:15:00,21.3571,23.585,22.725,23.8,23.65,55.3333,0,0,61,1
2023-06-26 06:20:00,21.4057,23.61,22.7,23.9286,23.7667,56,0,0,61,1
2023-06-26 06:25:00,21.4543,23.635,22.6417,23.8667,23.6889,55.4,0,0,61,1
2023-06-26 06:30:00,21.5029,23.66,22.8667,23.8286,23.675,55.5,0,0,61,1
2023-06-26 06:35:00,21.5514,23.74,22.9,23.9,23.85,55.5,0,0,61,1
2023-06-26 06:40:00,21.6,23.82,23.2,24.0273,23.96,55.5,0,0,61,1
2023-06-26 06:45:00,21.6667,23.9,23.2,24.1,23.8909,55.5,0,0,61,1
2023-06-26 06:50:00,21.7333,23.9667,23.2,24.125,23.9571,55.5,0,0,61,1
2023-06-26 06:55:00,21.8,24.0333,23.2,23.9875,23.7545,55.5,0,0,61,1
2023-06-26 07:00:00,21.8667,24.1,23.3,24.1286,23.825,55.5,0,0,61,1
2023-06-26 07:05:00,22.1,24.16,23.4,24.2333,23.8833,55.5,0,0,61,1
2023-06-26 07:10:00,22.2,24.2289,23.8,24.2286,23.84,55.5,0,0,61,1
2023-06-26 07:15:00,22.4,24.2978,24.0333,24.3333,23.7,55.5,0,0,61,1
2023-06-26 07:20:00,22.56,24.3667,24.1,24.1143,23.3778,55.5,0,0,61,1
2023-06-26 07:25:00,22.7,24.4296,24.2,23.44,22.44,56,0,0,61,1
2023-06-26 07:30:00,22.74,24.4926,24.2,22.975,21.46,55.5,0,0,60,1
2023-06-26 07:35:00,22.78,24.5556,24.2,22.6,21.0125,55.3333,0,0,61,1
2023-06-26 07:40:00,22.82,24.55,24.2,22.2818,20.65,55.373,0,0,61,1
2023-06-26 07:45:00,22.86,24.605,24.28,22.2,20.4667,55.4127,0,0,61,1
2023-06-26 07:50:00,22.9,24.66,24.36,22.5333,20.8286,55.4524,0,0,61,1
2023-06-26 07:55:00,23,24.7267,24.32,22.7,20.9,55.4921,0,0,60,1
2023-06-26 08:00:00,23.1,24.7933,24.55,22.7167,20.875,55.5317,0,0,60,1
2023-06-26 08:05:00,23.2,24.86,24.6769,22.7714,21,55.5714,0,0,61,1
2023-06-26 08:10:00,23.35,24.9013,24.81,22.7571,21.075,55.4,0,0,61,1
2023-06-26 08:15:00,23.4,24.9427,24.9,22.9,21.1,55.6,0,0,61,1
2023-06-26 08:20:00,23.6,24.984,25.075,23.2,21.2833,55.4286,0,0,61,1
2023-06-26 08:25:00,23.5833,25.0253,25.2,23.16,21.4667,55.5,0,0,61,1
2023-06-26 08:30:00,23.5667,25.0667,25.025,23.02,21.225,55.5,0,0,60,1
2023-06-26 08:35:00,23.55,25.05,24.9,23.2,21.45,55.5,0,0,60,1
2023-06-26 08:40:00,23.55,25.1,25.08,23.125,21.4,55.5714,0,0,61,1
2023-06-26 08:45:00,23.8,25.15,25.4,23.25,21.4625,55.3333,0,0,61,1
2023-06-26 08:50:00,23.8545,25.2,25.4,23.375,21.65,55.5714,0,0,60,1
2023-06-26 08:55:00,23.9773,25.3,25.3667,23.4,21.6,55.5,0,0,61,1
2023-06-26 09:00:00,24.1,25.4,25.6333,23.4,21.5833,55.5,0,0,61,1
2023-06-26 09:05:00,24.05,25.35,25.5667,23.6333,21.6857,55.4444,0,0,61,1
2023-06-26 09:10:00,24,25.4025,25.5667,23.35,21.6,55.6923,0,0,61,1
2023-06-26 09:15:00,24.0667,25.455,25.5667,23.35,21.6462,56.5,0,0,61,1
2023-06-26 09:20:00,24.0333,25.5075,25.5375,23.55,21.65,56.2,0,0,60,1
2023-06-26 09:25:00,24,25.56,25.5286,23.5333,21.6,55.6667,0,0,61,1
2023-06-26 09:30:00,24.05,25.5956,25.575,23.5,21.6286,55.5,0,0,61,1
2023-06-26 09:35:00,24.1,25.6311,25.5571,23.675,21.6571,55.5,0,0,61,1
2023-06-26 09:40:00,24.2,25.6667,25.72,23.6333,21.6429,55.5,0,0,61,1
2023-06-26 09:45:00,24.3,25.7444,25.8556,23.4167,21.4444,55.3333,0,0,60,1
2023-06-26 09:50:00,24.4,25.8222,26,23.3778,21.4,55.5,0,0,60,1
2023-06-26 09:55:00,24.475,25.9,26.08,23.35,21.18,55.5,0,0,61,1
2023-06-26 12:35:00,25.0667,25.84,26.3,23.3857,21.0857,55,0,0,60,1
2023-06-26 13:50:00,25.0652,25.8667,26.4667,24.1571,22.2,55.3333,0,0,60,1
2023-06-26 13:55:00,25.0667,25.86,26.55,24.2308,22.3333,55.6667,0,0,60,1
2023-06-26 14:00:00,25.04,25.8533,26.55,24.275,22.21,55,0,0,60,1
2023-06-26 14:05:00,25.0425,25.8467,26.55,24.1667,22.1909,55.5,0,0,61,1
2023-06-26 14:10:00,25.045,25.84,26.55,24.1429,22.2143,55.5,0,0,61,1
2023-06-26 14:15:00,25.0475,25.85,26.55,24.1,22.1625,55.5556,0,0,60,1
2023-06-26 14:20:00,25.05,25.83,26.55,24.1,22.2143,55,0,0,60,1
2023-06-26 14:25:00,25.0667,25.81,26.55,24.1333,22.4,55.5294,0,0,60,1
2023-06-26 14:30:00,25.0944,25.79,26.55,24.1556,22.4083,55.5,0,0,60,1
2023-06-26 14:35:00,25.1222,25.77,26.55,24.15,22.4167,55,0,0,60,1
2023-06-26 14:40:00,25.15,25.75,26.55,24.44,22.425,55.5,0,0,60,1
2023-06-26 14:45:00,25,25.73,26.2,24.4,22.4,55.5556,0,0,60,1
2023-06-26 14:50:00,24.9167,25.71,26.18,24.15,22.25,55.5,0,0,60,1
2023-06-26 14:55:00,24.8333,25.69,26.1429,23.8,21.85,55.5,0,0,60,1
2023-06-26 15:00:00,24.7698,25.67,26.15,23.6556,21.6083,55.4615,0,0,60,1
2023-06-26 15:05:00,24.7063,25.65,26.04,23.5727,21.5375,55.5333,0,0,61,1
2023-06-26 15:10:00,24.6429,25.6333,26.075,23.4857,21.2444,55.4,0,0,60,1
2023-06-26 15:15:00,24.6508,25.6056,26,23.25,20.975,55.5,0,0,61,1
2023-06-26 15:20:00,24.6587,25.5778,26.1333,23.25,21.1,55.5,0,0,60,1
2023-06-26 15:25:00,24.6667,25.55,26,23.15,20.85,55.5,0,0,60,1
2023-06-26 15:30:00,24.65,25.5467,26.16,23.3,21.15,55.5,0,0,60,1
2023-06-26 15:35:00,24.6333,25.5667,26.2,23.225,21,55.5,0,0,60,1
2023-06-26 15:40:00,24.6167,25.5833,26.0667,23.3889,21.3429,55.5333,0,0,61,1
2023-06-26 15:45:00,24.6,25.6,26.0143,23.8,21.74,55.4545,0,0,61,1
2023-06-26 15:50:00,24.6333,25.6167,26,23.65,21.8325,55.5,0,0,60,1
2023-06-26 15:55:00,24.6667,25.6333,26.075,23.85,21.925,55.8571,0,0,60,1
2023-06-26 16:00:00,24.6333,25.65,26.04,23.86,21.85,55.5,0,0,61,1
2023-06-26 16:05:00,24.5667,25.6556,26,23.68,21.85,55.5,0,0,61,1
2023-06-26 16:10:00,24.5,25.65,25.8429,23.6667,21.85,55.4286,0,0,61,1
2023-06-26 16:15:00,24.425,25.673,25.84,23.675,21.8,55.5,0,0,61,1
2023-06-26 16:20:00,24.35,25.696,25.9,23.6571,22.0333,55.5,0,0,60,1
2023-06-26 16:25:00,24.3333,25.719,25.9667,23.9333,21.95,55.5,0,0,61,1
2023-06-26 16:30:00,24.3167,25.7421,25.9,23.8167,22.06,55.5,0,0,60,1
2023-06-26 16:35:00,24.3,25.7651,25.8,23.7,21.9,55.5,0,0,60,1
2023-06-26 16:40:00,24.2444,25.7881,25.6833,23.8,21.92,56.8333,0,0,61,1
2023-06-26 16:45:00,24.1889,25.8111,25.64,23.6286,21.8,57.5,0,0,61,1
2023-06-26 16:50:00,24.1333,25.8341,25.5222,23.6667,21.775,57.5556,0,0,62,1
2023-06-26 16:55:00,24.0894,25.8571,25.575,23.6333,21.7167,57.4545,0,0,62,1
2023-06-26 17:00:00,24.0455,25.8529,25.575,23.6,21.65,57.5,0,0,62,1
2023-06-26 17:05:00,23.9966,25.8486,25.575,23.525,21.65,57.5385,0,0,62,1
2023-06-26 17:10:00,23.9477,25.8443,25.575,23.5688,21.65,57.5,0,0,62,1
2023-06-26 17:15:00,23.8989,25.84,25.475,23.6125,21.75,57.5,0,0,62,1
2023-06-26 17:20:00,23.85,25.79,25.4,23.34,21.5667,57.5,0,0,61,1
2023-06-26 17:25:00,23.8333,25.74,25.28,23.45,21.68,57.5,0,0,62,1
2023-06-26 17:30:00,23.6333,25.69,25.2333,23.2833,21.9,57.5,0,0,62,1
2023-06-26 17:35:00,23.65,25.64,25.1,23.1333,21.4,57.5,0,0,62,1
2023-06-26 17:40:00,23.595,25.54,25.14,23.25,21.65,56.6667,0,0,61,1
2023-06-26 17:45:00,23.54,25.5083,24.8875,23.15,21.675,56.1,0,0,61,1
2023-06-26 17:50:00,23.4733,25.4767,24.9,23.1,21.3,55.5,0,0,61,1
2023-06-26 17:55:00,23.4067,25.445,24.975,22.775,21.2,55.5,0,0,61,1
2023-06-26 18:00:00,23.34,25.4133,24.8,22.6833,20.8,55.8,0,0,61,1
2023-06-26 18:05:00,23.22,25.3817,24.7,22.65,20.7833,55.5,0,0,60,1
2023-06-26 18:10:00,23.1,25.35,24.6,22.5,20.58,55.5556,0,0,60,1
2023-06-26 18:15:00,23.0333,25.3,24.65,22.2714,20.45,55.5,0,0,61,1
2023-06-26 18:20:00,22.975,25.2476,24.3875,22.0857,20.175,55.8889,0,0,61,1
2023-06-26 18:25:00,22.9167,25.1952,24.475,22.075,20.1667,55.5333,0,0,61,1
2023-06-26 18:30:00,22.8583,25.1429,24.3833,21.85,20.0405,55.4286,0,0,61,1
2023-06-26 18:35:00,22.8,25.15,24.2,21.95,19.9143,55.5,0,0,61,1
2023-06-26 18:40:00,22.7167,25.125,24.2,21.9625,20.0571,55.5455,0,0,61,1
2023-06-26 18:45:00,22.6333,25.1,24.2,22.3833,20.5556,55.4667,0,0,60,1
2023-06-26 18:50:00,22.55,25.075,24.2,22.46,20.6571,55.5333,0,0,61,1
2023-06-26 18:55:00,22.5333,25.05,24.2,22.4,20.7,56,0,0,61,1
2023-06-26 19:00:00,22.475,25.0444,23.95,22.44,20.7167,56,0,0,61,1
2023-06-26 19:05:00,22.4167,25.0263,23.9,22.5,20.65,55.5,0,0,61,1
2023-06-26 19:10:00,22.3583,25.0081,23.9,22.375,20.8,55.3333,0,0,60,1
2023-06-26 19:15:00,22.3,24.9899,23.6571,22.35,20.7333,55.4167,0,0,60,1
2023-06-26 19:20:00,22.26,24.9717,23.7,22.1667,20.6667,55.5,0,0,61,1
2023-06-26 19:25:00,22.22,24.9535,23.7,22.15,20.6667,55.7273,0,0,61,1
2023-06-26 19:30:00,22.18,24.9354,23.7,22.3,20.8333,56.4286,0,0,61,1
2023-06-26 19:35:00,22.14,24.9172,23.7,22.1,20.72,55.6667,0,0,61,1
2023-06-26 19:40:00,22.09,24.899,23.7,22.1,20.65,55.3333,0,0,61,1
2023-06-26 19:45:00,22.04,24.8808,23.5,22.1,20.6143,55.5,0,0,61,1
2023-06-26 19:50:00,21.94,24.8626,23.45,22.1,20.55,55.5,0,0,61,1
2023-06-26 19:55:00,21.84,24.8444,23.3286,22.0429,20.6,55.5,0,0,61,1
2023-06-26 20:00:00,21.76,24.85,23.38,22,20.52,55.5,0,0,61,1
2023-06-26 20:05:00,21.68,24.8083,23.25,22.0667,20.525,55.8333,0,0,61,1
2023-06-26 20:10:00,21.6,24.7667,23.2,21.9,20.35,55.5,0,0,61,1
2023-06-26 20:15:00,21.5333,24.725,23.2,21.65,20.1,55.5455,0,0,60,1
2023-06-26 20:20:00,21.4867,24.6833,23.0667,21.5,19.925,55.4286,0,0,60,1
2023-06-26 20:25:00,21.44,24.6417,23.0857,21.2143,19.6333,55.6667,0,0,61,1
2023-06-26 20:30:00,21.3933,24.6,23.0833,21.1667,19.45,55.3333,0,0,60,1
2023-06-26 20:35:00,21.3467,24.65,22.8444,20.975,19.12,55.4167,0,0,60,1
2023-06-26 20:40:00,21.3,24.6208,22.96,21,19.05,55.5,0,0,61,1
2023-06-26 20:45:00,21.2444,24.5917,22.96,20.8857,19.1,55.5,0,0,60,1
2023-06-26 20:50:00,21.1889,24.5625,22.8167,20.65,19,55.5,0,0,60,1
2023-06-26 20:55:00,21.1333,24.5333,22.7,20.6222,18.9667,55.5,0,0,61,1
2023-06-26 21:00:00,21.0833,24.4667,22.7667,20.6643,18.9333,55.5,0,0,61,1
2023-06-26 21:05:00,21.0333,24.4,22.57,20.6222,18.8333,55.5455,0,0,61,1
2023-06-26 21:10:00,20.9381,24.3333,22.6667,20.7429,19.08,55.5,0,0,61,1
2023-06-26 21:15:00,20.8429,24.35,22.4143,21.1833,19.675,55.3333,0,0,61,1
2023-06-26 21:20:00,20.7943,24.3273,22.42,21.08,19.65,55.5,0,0,61,1
2023-06-26 21:25:00,20.7457,24.3045,22.52,21.0833,19.6667,55.5,0,0,61,1
2023-06-26 21:30:00,20.6971,24.2818,22.1182,21.04,19.6444,55.5455,0,0,61,1
2023-06-26 21:35:00,20.6486,24.2591,22.3833,21,19.6833,55.4444,0,0,61,1
2023-06-26 21:40:00,20.6,24.2364,22.3,20.9583,19.55,55.5714,0,0,61,1
2023-06-26 21:45:00,20.54,24.2136,22.0615,20.9857,19.6625,56.5,0,0,61,1
2023-06-26 21:50:00,20.4767,24.1909,22.1833,20.99,19.6571,55.5,0,0,61,1
2023-06-26 21:55:00,20.4133,24.1682,22.1333,20.9625,19.6333,55,0,0,61,1
2023-06-26 22:00:00,20.35,24.1455,21.96,21,19.6222,55.6667,0,0,61,1
2023-06-26 22:05:00,20.3333,24.1227,22.0143,20.92,19.7,55.4545,0,0,61,1
2023-06-26 22:10:00,20.2864,24.1,21.96,20.875,19.55,55.5,0,0,61,1
2023-06-26 22:15:00,20.2394,24.15,21.96,20.775,19.7333,55.5714,0,0,61,1
2023-06-26 22:20:00,20.1924,24.15,22.06,20.7636,19.575,55.5357,0,0,61,1
2023-06-26 22:25:00,20.1455,24.2,21.925,20.8,19.6,55.5,0,0,61,1
2023-06-26 22:30:00,20.15,24.188,21.8,20.75,19.6,55,0,0,61,1
2023-06-26 22:35:00,20.095,24.176,21.8833,20.7143,19.55,55.5,0,0,61,1
2023-06-26 22:40:00,20.04,24.164,21.8833,20.7571,19.425,55.5714,0,0,61,1
2023-06-26 22:45:00,20.0254,24.152,21.8667,20.3857,18.92,55.5,0,0,61,1
2023-06-26 22:50:00,20.0108,24.14,21.84,20.325,18.9667,55.4615,0,0,61,1
2023-06-26 22:55:00,19.9962,24,21.8,20.2,18.8,55.5,0,0,61,1
2023-06-26 23:00:00,19.9815,23.9607,21.56,20.025,18.5667,55.5556,0,0,61,1
2023-06-26 23:05:00,19.9669,23.9214,21.45,19.95,18.2714,55.4286,0,0,61,1
2023-06-26 23:10:00,19.9523,23.8821,21.42,20.0333,18.45,55.5385,0,0,61,1
2023-06-26 23:15:00,19.9377,23.8429,21.56,19.85,18.2,55.5,0,0,61,1
2023-06-26 23:20:00,19.9231,23.8107,21.56,19.8333,18.1375,55.5,0,0,61,1
2023-06-26 23:25:00,19.9085,23.7786,21.54,19.7286,18.05,55.4615,0,0,61,1
2023-06-26 23:30:00,19.8938,23.7464,21.56,19.7,18.0667,55.5,0,0,61,1
2023-06-26 23:35:00,19.8792,23.7143,21.4571,20.2714,18.7,55.5,0,0,61,1
2023-06-26 23:40:00,19.8646,23.6821,21.25,20.45,19.0125,55.5,0,0,61,1
2023-06-26 23:45:00,19.85,23.65,21.3,20.4,19.075,55.5556,0,0,61,1
2023-06-26 23:50:00,19.84,23.6462,21.46,20.375,19.1667,55.4706,0,0,61,1
2023-06-26 23:55:00,19.81,23.6253,21.325,20.4,19.125,55.5385,0,0,61,1
2023-06-27 00:00:00,19.78,23.6044,21.325,20.35,19.05,55.4444,0,0,61,1
2023-06-27 00:05:00,19.75,23.5835,21.4,20.35,19.1667,55.5,0,0,61,1
2023-06-27 00:10:00,19.72,23.5626,21.32,20.325,19.0625,55.5385,0,0,61,1
2023-06-27 00:15:00,19.69,23.5418,21.32,20.46,19.21,55.3333,0,0,61,1
2023-06-27 00:20:00,19.66,23.5209,21.175,20.3833,19.1,55.6,0,0,61,1
2023-06-27 00:25:00,19.63,23.5,21.0615,20.25,19.07,56.5714,0,0,61,1
2023-06-27 00:30:00,19.6,23.55,21.125,20.3333,19.1167,56,0,0,61,1
2023-06-27 00:35:00,19.65,23.5333,21.125,20.4,19.1556,56.3333,0,0,61,1
2023-06-27 00:40:00,19.65,23.5167,21.24,20.4889,19.2286,55.4444,0,0,61,1
2023-06-27 00:45:00,19.6111,23.5,21.2,20.45,19.26,55.5556,0,0,61,1
2023-06-27 00:50:00,19.5722,23.4833,21.1,20.46,19.175,55.3333,0,0,61,1
2023-06-27 00:55:00,19.5333,23.4667,21.1,20.4667,19.2667,55.5385,0,0,61,1
2023-06-27 01:00:00,19.55,23.45,21.1,20.4833,19.35,56.5714,0,0,61,1
2023-06-27 01:05:00,19.55,23.4333,21.1,20.4857,19.55,55.7778,0,0,61,1
2023-06-27 01:10:00,19.5244,23.4167,21.075,20.4833,19.4,55.5,0,0,61,1
2023-06-27 01:15:00,19.4989,23.4,21.125,20.5125,19.5667,55.4444,0,0,61,1
2023-06-27 01:20:00,19.4733,23.3833,21.1,20.5222,19.55,55.5455,0,0,61,1
2023-06-27 01:25:00,19.4477,23.3667,21.1,20.5556,19.6571,55.4,0,0,61,1
2023-06-27 01:30:00,19.4222,23.35,21.0667,20.7286,19.75,55.6,0,0,61,1
2023-06-27 01:35:00,19.3966,23.3462,21.1,20.66,19.6143,55.5,0,0,61,1
2023-06-27 01:40:00,19.371,23.35,21.1,20.6571,19.7,55.5,0,0,61,1
2023-06-27 04:50:00,19.7833,23.35,21.4,22.45,22.225,55.5,0,0,61,1
2023-06-27 04:55:00,19.8667,23.3556,21.27,22.4,22.3389,55.5,0,0,61,1
2023-06-27 05:00:00,20.1167,23.6,21.5875,22.35,22.4528,21.0526,0,0,46,1
2023-06-27 05:05:00,20.1583,23.5333,21.33,22.7,22.5667,50,0,0,62,1
2023-06-27 05:10:00,20.2,23.5417,21.8,22.71,22.575,56.6,0,0,61,1
2023-06-27 05:15:00,20.2417,23.55,21.75,22.72,22.7143,55.5714,0,0,61,1
2023-06-27 05:20:00,20.2833,23.5583,21.85,22.575,22.8,55.5,0,0,61,1
2023-06-27 05:25:00,20.325,23.5667,21.7571,22.6,22.9,55.5,0,0,61,1
2023-06-27 05:30:00,20.3667,23.575,21.74,22.825,22.75,55.3333,0,0,61,1
2023-06-27 05:35:00,20.4667,23.5833,21.9833,22.9571,22.8778,55.5,0,0,61,1
2023-06-27 05:40:00,20.5667,23.5917,22.2333,23.02,22.925,55.5714,0,0,61,1
2023-06-27 05:45:00,20.6667,23.6,22.225,23.1,23.04,55.4444,0,0,61,1
2023-06-27 05:50:00,20.7,23.54,22.2,23.2,23.1857,55.5,0,0,61,1
2023-06-27 05:55:00,20.7333,23.6,22.1444,23.24,23.15,55.5,0,0,61,1
2023-06-27 06:00:00,20.7667,23.61,22.2273,23.4125,23.2,55.5,0,0,61,1
2023-06-27 06:05:00,20.8,23.62,22.1357,23.3167,23.2,55.5455,0,0,61,1
2023-06-27 06:10:00,20.8333,23.63,22.2,23.475,23.3125,55.5,0,0,61,1
2023-06-27 06:15:00,20.8667,23.64,22.4667,23.43,23.4,55.4444,0,0,61,1
2023-06-27 06:20:00,21.0667,23.65,22.6,23.47,23.3,56,0,0,61,1
2023-06-27 06:25:00,21.1667,23.66,22.7,23.6625,23.4167,55.4667,0,0,61,1
2023-06-27 06:30:00,21.2167,23.7267,22.725,23.7167,23.4571,55.5,0,0,61,1
2023-06-27 06:35:00,21.2667,23.7933,22.65,23.5857,23.34,55.5,0,0,60,1
2023-06-27 06:40:00,21.3167,23.86,22.7,23.4667,23.175,55.5,0,0,61,1
2023-06-27 06:45:00,21.3667,23.92,22.6667,23.38,23.0889,55.5455,0,0,61,1
2023-06-27 06:50:00,21.35,23.98,22.8,23.375,22.94,55.4706,0,0,61,1
2023-06-27 06:55:00,21.45,24.04,22.9,23.375,22.8833,56,0,0,61,1
2023-06-27 07:00:00,21.55,24.1,23.1,23.16,22.65,55.4444,0,0,61,1
2023-06-27 07:05:00,21.65,24.1667,23.3,23.0923,22.3364,55.6667,0,0,61,1
2023-06-27 07:10:00,21.7583,24.225,23.3,22.675,21.6333,55.5,0,0,60,1
2023-06-27 07:15:00,21.8667,24.2833,23.5,22.4667,21.2625,56.5556,0,0,60,1
2023-06-27 07:20:00,21.9444,24.3417,23.4667,22.24,20.7714,55.8333,0,0,60,1
2023-06-27 07:25:00,22.0222,24.4,23.4714,21.9857,20.48,55.5556,0,0,61,1
2023-06-27 07:30:00,22.1,24.35,23.7,21.9091,20.3625,55.5,0,0,61,1
2023-06-27 07:35:00,22.2,24.4025,23.7,22.15,20.65,55.6667,0,0,61,1
2023-06-27 07:40:00,22.2286,24.455,23.6571,22.475,21,55.9583,0,0,60,1
2023-06-27 07:45:00,22.2571,24.5075,23.68,22.2,20.7556,56.25,0,0,60,1
2023-06-27 07:50:00,22.2857,24.56,23.7333,22.1833,20.6444,55.5,0,0,60,1
2023-06-27 07:55:00,22.3143,24.6133,23.6667,22.1714,20.65,55,0,0,60,1
2023-06-27 08:00:00,22.3429,24.6667,23.95,22.1643,20.7,55.1,0,0,60,1
2023-06-27 08:05:00,22.3714,24.7167,23.82,22.0875,20.5,55.2,0,0,60,1
2023-06-27 08:10:00,22.4,24.7667,23.94,22.175,20.575,55.3,0,0,60,1
2023-06-27 08:15:00,22.4833,24.8167,24.1,22.24,20.675,55.4,0,0,60,1
2023-06-27 08:20:00,22.5667,24.8667,24.2,22.46,20.7,55.5,0,0,60,1
2023-06-27 08:25:00,22.7,24.9053,24.2,22.55,20.95,55.5,0,0,60,1
2023-06-27 08:30:00,22.8,24.944,24.35,22.6,20.9,55.75,0,0,60,1
2023-06-27 08:35:00,22.9,24.9827,24.46,22.64,21.0167,56,0,0,60,1
2023-06-27 08:40:00,22.9187,25.0213,24.575,22.66,21.1333,55.4444,0,0,60,1
2023-06-27 08:45:00,22.9375,25.06,24.5667,22.7167,21.05,55.5,0,0,60,1
2023-06-27 08:50:00,22.9562,25.105,24.5667,22.65,21.0429,55.5,0,0,60,1
2023-06-27 08:55:00,22.975,25.15,24.6143,22.9,21.0615,55.5,0,0,60,1
2023-06-27 09:00:00,22.9937,25.1667,24.6143,22.85,21.0667,55.5714,0,0,60,1
2023-06-27 09:05:00,23.0125,25.1989,24.375,22.75,21.05,55.3333,0,0,61,1
2023-06-27 09:10:00,23.0312,25.2311,24.5286,22.8583,21.1364,55.6667,0,0,61,1
2023-06-27 09:15:00,23.05,25.2633,24.57,23,21.3,55.5,0,0,61,1
2023-06-27 09:20:00,23.15,25.2956,24.7333,23.0833,21.35,55.5,0,0,61,1
2023-06-27 09:25:00,23.3667,25.3278,24.9625,23.15,21.375,55.4286,0,0,61,1
2023-06-27 09:30:00,23.5667,25.36,25.1333,23.175,21.4,55.6667,0,0,60,1
2023-06-27 09:35:00,23.6333,25.3584,25.2571,22.9778,21.1818,56.5,0,0,61,1
2023-06-27 09:40:00,23.7,25.3569,25.2667,22.8571,20.85,55.6667,0,0,60,1
2023-06-27 09:45:00,23.7667,25.3553,25.4,23.025,21.05,55.5,0,0,60,1
2023-06-27 09:50:00,23.8333,25.3538,25.1778,22.8333,20.85,56.25,0,0,61,1
2023-06-27 09:55:00,23.9,25.3522,25.4667,22.7889,20.5714,55.5714,0,0,60,1
2023-06-27 10:00:00,23.85,25.3507,25.4429,22.7444,20.7,55.5,0,0,60,1
2023-06-27 10:05:00,23.8,25.3491,25.2,22.58,20.3,55.5,0,0,61,1
2023-06-27 10:10:00,23.6,25.3476,24.96,22.4667,20.4,55.5,0,0,60,1
2023-06-27 10:15:00,23.5,25.346,24.7667,22.375,20.19,55.6667,0,0,60,1
2023-06-27 10:20:00,23.3333,25.3444,24.825,22.32,20.1625,55.5,0,0,60,1
2023-06-27 10:25:00,23.3556,25.3537,24.825,22.22,20.1857,55.5714,0,0,60,1
2023-06-27 10:30:00,23.3778,25.363,24.7333,22.5667,20.4727,56,0,0,60,1
2023-06-27 10:35:00,23.4,25.3722,24.8,23.0667,21.22,55.5,0,0,60,1
2023-06-27 10:40:00,23.35,25.3815,25.1333,23.0667,21.1667,55.6364,0,0,60,1
2023-06-27 10:45:00,23.65,25.3907,25.2769,23.24,21.5,55.5,0,0,60,1
2023-06-27 10:50:00,23.9,25.4,25.4,23.45,21.6,55.6,0,0,60,1
2023-06-27 10:55:00,24,25.35,25.5444,23.6,21.575,55.5,0,0,60,1
2023-06-27 13:10:00,24.0333,25.35,25.325,22.775,20.5333,55.5,0,0,60,1
2023-06-27 13:15:00,23.8333,25.3455,25.2,23.1,21.0909,55.5714,0,0,60,1
2023-06-27 13:20:00,23.85,25.3667,25.2,23.2,21.5,55.4545,0,0,60,1
2023-06-27 13:25:00,23.8667,25.3615,25.4667,23.32,21.36,55.5,0,0,60,1
2023-06-27 13:30:00,24.1,25.3564,25.725,23.44,21.7,55.5,0,0,60,1
2023-06-27 13:35:00,24.1667,25.3513,25.725,23.6333,21.6167,55.6,0,0,61,1
2023-06-27 13:40:00,24.2444,25.3462,25.8,23.6625,21.7,56.1111,0,0,60,1
2023-06-27 13:45:00,24.3222,25.35,25.8,23.55,21.6,55.5,0,0,60,1
2023-06-27 13:50:00,24.4,25.35,25.9667,23.675,21.7364,55.5714,0,0,60,1
2023-06-27 13:55:00,24.6,25.3508,26.15,23.8333,21.9,55.4737,0,0,61,1
2023-06-27 14:00:00,24.66,25.3517,26.15,23.8333,21.85,55.5385,0,0,60,1
2023-06-27 14:05:00,24.85,25.3525,26.2286,23.86,21.8667,55.4545,0,0,60,1
2023-06-27 14:10:00,24.85,25.3533,26.1667,24.05,22.025,55.5385,0,0,60,1
2023-06-27 14:15:00,24.7958,25.3542,26.15,23.95,22.0033,56,0,0,61,1
2023-06-27 14:20:00,24.7417,25.355,26.15,23.85,21.9817,55.75,0,0,60,1
2023-06-27 14:25:00,24.6875,25.3558,26.0143,24.05,21.96,55.5,0,0,61,1
2023-06-27 14:30:00,24.6333,25.3567,25.9,23.76,21.9167,55.6,0,0,60,1
2023-06-27 14:35:00,24.55,25.3575,25.8667,23.95,21.95,55.4444,0,0,60,1
2023-06-27 14:40:00,24.5444,25.3583,26,23.9,21.9333,55.5,0,0,61,1
2023-06-27 14:45:00,24.5389,25.3592,26,24.05,21.85,55.5,0,0,60,1
2023-06-27 14:50:00,24.5333,25.36,26,24.2,22.0667,55.7778,0,0,61,1
2023-06-27 14:55:00,24.55,25.4117,25.8333,23.85,22,55.5455,0,0,60,1
2023-06-27 15:00:00,24.5667,25.4633,26,23.84,22,55.5,0,0,60,1
2023-06-27 15:05:00,24.5833,25.515,25.85,23.92,22.15,55.5,0,0,61,1
2023-06-27 15:10:00,24.6,25.5667,26.0333,24.0333,22.1667,55.7,0,0,61,1
2023-06-27 15:15:00,24.54,25.5596,25.9375,23.96,22.18,55.5,0,0,61,1
2023-06-27 15:20:00,24.545,25.5525,25.8455,23.86,22.14,55.5,0,0,61,1
2023-06-27 15:25:00,24.55,25.5455,26,24.1,22.1286,55.4,0,0,61,1
2023-06-27 17:25:00,23.8203,25.35,25.2571,23.35,21.6333,56.1667,0,0,61,1
2023-06-27 17:30:00,23.8006,25.3429,25.2364,23.4,21.58,56,0,0,61,1
2023-06-27 17:35:00,23.7809,25.323,25.22,23.35,21.565,55.5556,0,0,60,1
2023-06-27 17:40:00,23.7611,25.3032,25.3,23.4,21.55,55.4444,0,0,61,1
2023-06-27 17:45:00,23.7414,25.2833,25.1857,23.35,21.55,55.5,0,0,61,1
2023-06-27 17:50:00,23.7217,25.2635,25.2333,23.425,21.725,55.5,0,0,60,1
2023-06-27 17:55:00,23.702,25.2437,25.1727,23.35,21.6125,56,0,0,60,1
2023-06-27 18:00:00,23.6823,25.2238,25.2333,23.3889,21.54,55.75,0,0,61,1
2023-06-27 18:05:00,23.6626,25.204,25.2333,23.325,21.6429,55.4286,0,0,61,1
2023-06-27 18:10:00,23.6429,25.1841,25.15,23.425,21.725,56.4,0,0,60,1
2023-06-27 18:15:00,23.5952,25.1643,25.0538,23.3125,21.6,56.0182,0,0,60,1
2023-06-27 18:20:00,23.5476,25.1444,25.0667,23.2063,21.5636,55.6364,0,0,60,1
2023-06-27 18:25:00,23.5,25.15,24.96,23.1,21.6,56.1429,0,0,60,1
2023-06-27 18:30:00,23.4583,25.1148,24.8875,23.23,21.64,56,0,0,60,1
2023-06-27 18:35:00,23.4167,25.0796,24.9,23.225,21.6,56.5,0,0,61,1
2023-06-27 18:40:00,23.375,25.0444,24.9,23.225,21.6,55.4,0,0,60,1
2023-06-27 18:45:00,23.3333,25.022,24.6833,23.1222,21.5,55.6667,0,0,60,1
2023-06-27 18:50:00,23.2689,24.9996,24.7333,22.9667,21.35,56.5,0,0,61,1
2023-06-27 18:55:00,23.2044,24.9772,24.5889,22.6778,20.9,55.9643,0,0,61,1
2023-06-27 19:00:00,23.14,24.9549,24.5083,22.575,20.6571,55.4286,0,0,60,1
2023-06-27 19:05:00,23.0914,24.9325,24.5667,22.48,20.5667,55.5714,0,0,60,1
2023-06-27 19:10:00,23.0429,24.9101,24.5667,22.425,20.44,55.4,0,0,60,1
2023-06-27 19:15:00,23.0079,24.8877,24.575,22.0917,20.1333,55.5556,0,0,60,1
2023-06-27 19:20:00,22.973,24.8653,24.3769,22.075,20.0444,55.4545,0,0,60,1
2023-06-27 19:25:00,22.9381,24.8429,24.4,22.0667,19.9422,55.6667,0,0,60,1
2023-06-27 19:30:00,22.9032,24.828,24.4,21.8625,19.84,55.4286,0,0,60,1
2023-06-27 19:35:00,22.8683,24.8132,24.1778,21.875,19.8667,55.5,0,0,60,1
2023-06-27 19:40:00,22.8333,24.7984,24.2,22.0167,20.1,55.5,0,0,60,1
2023-06-27 19:45:00,22.7667,24.7835,24.2,22.5,20.5667,55.5,0,0,60,1
2023-06-27 19:50:00,22.7,24.7687,24.2,22.4,20.875,55.5,0,0,60,1
2023-06-27 19:55:00,22.6333,24.7538,24.2,22.35,20.7667,55.5,0,0,60,1
2023-06-27 20:00:00,22.5,24.739,24.1,22.35,20.6429,55.5455,0,0,60,1
2023-06-27 20:05:00,22.4467,24.7242,23.8545,22.4,20.65,55.4286,0,0,60,1
2023-06-27 20:10:00,22.3933,24.7093,23.975,22.425,20.74,55.4429,0,0,60,1
2023-06-27 20:15:00,22.34,24.6945,23.725,22.3833,20.7,55.4571,0,0,60,1
2023-06-27 20:20:00,22.35,24.6797,23.625,22.25,20.6333,55.4714,0,0,60,1
2023-06-27 20:25:00,22.2958,24.6648,23.7333,22.2667,20.7,55.4857,0,0,60,1
2023-06-27 20:30:00,22.2417,24.65,23.7333,22.1833,20.65,55.5,0,0,60,1
2023-06-27 20:35:00,22.1875,24.65,23.7333,22.15,20.65,55.5,0,0,60,1
2023-06-27 20:40:00,22.1333,24.64,23.7,22.2556,20.65,55.5,0,0,60,1
2023-06-27 20:45:00,22.0867,24.63,23.7,22.1429,20.7,55.5,0,0,60,1
2023-06-27 20:50:00,22.04,24.62,23.5,22.1556,20.65,55.6667,0,0,61,1
2023-06-27 20:55:00,21.96,24.61,23.4667,22.1875,20.7,55.5,0,0,60,1
2023-06-27 21:00:00,21.88,24.6,23.4,22.08,20.6833,55.5,0,0,60,1
2023-06-27 21:05:00,21.8,24.5818,23.25,22.1429,20.6667,55.5,0,0,60,1
2023-06-27 21:10:00,21.7,24.5636,23.3,21.88,20.2667,55.5,0,0,60,1
2023-06-27 21:15:00,21.6,24.5455,23.1,21.4833,19.8,55.4,0,0,60,1
2023-06-27 21:20:00,21.65,24.55,23.2,21.3,19.64,55.6667,0,0,61,1
2023-06-27 21:25:00,21.54,24.5086,23.1167,21.3667,19.5833,55.5,0,0,61,1
2023-06-27 21:30:00,21.48,24.4671,22.9923,21.14,19.4167,55.3333,0,0,60,1
2023-06-27 21:35:00,21.42,24.4257,23.06,20.96,19.24,55.5556,0,0,60,1
2023-06-27 21:40:00,21.36,24.3843,22.9,20.85,19.1,55.5,0,0,60,1
2023-06-27 21:45:00,21.3,24.3429,22.85,20.86,18.9,56.5,0,0,61,1
2023-06-27 21:50:00,21.2167,24.3206,22.75,20.8,18.94,56.5,0,0,61,1
2023-06-27 21:55:00,21.1333,24.2984,22.68,20.7556,18.9375,55.3333,0,0,61,1
2023-06-27 22:00:00,21,24.2762,22.56,20.6875,18.9333,55.5714,0,0,60,1
2023-06-27 22:05:00,20.9,24.254,22.5667,21.1,19.6,55.4286,0,0,60,1
2023-06-27 22:10:00,20.8,24.2317,22.4,21.175,19.9,55.5,0,0,60,1
2023-06-27 22:15:00,20.7778,24.2095,22.44,21.2,19.8,55.6667,0,0,61,1
2023-06-27 22:20:00,20.7556,24.1873,22.425,21.3,19.95,55.5,0,0,61,1
2023-06-27 22:25:00,20.7333,24.1651,22.46,21.12,19.95,55.3333,0,0,60,1
2023-06-27 22:30:00,20.7111,24.1429,22.3,21.18,19.9,55.5,0,0,61,1
2023-06-27 22:35:00,20.6889,24.1095,22.35,21.1333,19.9167,55.5556,0,0,61,1
2023-06-27 22:40:00,20.6667,24.0762,22.34,21.2667,19.9333,55.4,0,0,61,1
2023-06-27 22:45:00,20.6444,24.0429,22.3167,21.36,19.95,55.5,0,0,60,1
2023-06-27 22:50:00,20.6222,24.0236,22.2,21.14,19.925,55.6,0,0,61,1
2023-06-27 22:55:00,20.6,24.0043,22.1,21.075,19.7839,55.5,0,0,61,1
2023-06-27 23:00:00,20.5,23.985,21.9667,20.9333,19.6429,55,0,0,60,1
2023-06-27 23:05:00,20.4,23.9657,21.7667,21.02,19.6,55.5,0,0,60,1
2023-06-27 23:10:00,20.3,23.9464,21.9,20.9625,19.6571,55.5,0,0,61,1
2023-06-27 23:15:00,20.2167,23.9271,21.8,20.9,19.6333,55.5,0,0,61,1
2023-06-27 23:20:00,20.1333,23.9079,21.82,20.86,19.5333,55.5,0,0,61,1
2023-06-27 23:25:00,20.15,23.8886,21.75,20.48,18.98,55.5357,0,0,60,1
2023-06-27 23:30:00,20.04,23.8693,21.7,20.35,18.94,55.5714,0,0,61,1
2023-06-27 23:35:00,20.0189,23.85,21.575,20.3333,18.84,55,0,0,61,1
2023-06-27 23:40:00,19.9978,23.8,21.35,20.04,18.54,55.5,0,0,61,1
2023-06-27 23:45:00,19.9767,23.76,21.575,20.0286,18.42,55.5385,0,0,61,1
2023-06-27 23:50:00,19.9556,23.72,21.54,19.8667,18.3,55.4,0,0,61,1
2023-06-27 23:55:00,19.9344,23.68,21.3,19.85,18.0333,55.5,0,0,61,1
2023-06-28 00:00:00,19.9133,23.64,21.2357,19.9,18.05,55.5714,0,0,61,1
2023-06-28 00:05:00,19.8922,23.6288,21.5333,19.9,18.3,56.5,0,0,61,1
2023-06-28 00:10:00,19.8711,23.6175,21.4,19.9,18.2333,56,0,0,61,1
2023-06-28 00:15:00,19.85,23.6063,21.3375,20.3,18.925,55.5,0,0,61,1
2023-06-28 00:20:00,19.8429,23.595,21.4,20.2818,18.8429,55.5,0,0,61,1
2023-06-28 00:25:00,19.801,23.5838,21.36,20.375,18.975,55.5,0,0,61,1
2023-06-28 00:30:00,19.759,23.5725,21.36,20.34,18.9857,55.4444,0,0,61,1
2023-06-28 00:35:00,19.7171,23.5613,21.175,20.175,18.85,55.5455,0,0,61,1
2023-06-28 00:40:00,19.6752,23.55,21.175,20.2571,18.9875,55.5,0,0,60,1
2023-06-28 00:45:00,19.6333,23.5429,21.125,20.2,18.85,55.5,0,0,61,1
2023-06-28 00:50:00,19.5333,23.5187,21.125,20.2286,18.88,55.4773,0,0,61,1
2023-06-28 00:55:00,19.4556,23.4946,21.1,20.2286,18.85,55.4545,0,0,61,1
2023-06-28 01:00:00,19.3778,23.4705,20.95,20.1,18.8,55.5,0,0,60,1
2023-06-28 01:05:00,19.3,23.4464,20.825,20.125,18.8,55.5,0,0,61,1
2023-06-28 01:10:00,19.2738,23.4223,20.8429,20.08,18.8,56,0,0,61,1
2023-06-28 01:15:00,19.2476,23.3982,20.9,20.1,18.875,55.5,0,0,61,1
2023-06-28 01:20:00,19.2214,23.3741,20.9,20.15,18.95,56.5714,0,0,61,1
2023-06-28 01:25:00,19.1952,23.35,20.7667,19.9667,18.8833,55.5455,0,0,61,1
2023-06-28 01:30:00,19.169,23.345,20.875,20.075,18.8429,55.5,0,0,61,1
2023-06-28 01:35:00,19.1429,23.34,20.84,20.1333,19,55.4167,0,0,61,1
2023-06-28 01:40:00,19,23.35,20.5833,20.14,19.125,55.3333,0,0,61,1
2023-06-28 01:45:00,19.05,23.33,20.6,20.1375,19.1286,55.5,0,0,61,1
2023-06-28 01:50:00,19,23.31,20.66,20.15,19.2,55.5714,0,0,61,1
2023-06-28 01:55:00,18.95,23.29,20.66,20.2111,19.32,55.4444,0,0,61,1
2023-06-28 02:00:00,18.9,23.27,20.38,20.2167,19.36,55.5385,0,0,60,1
2023-06-28 02:05:00,18.85,23.25,20.34,20.4,19.55,55.5,0,0,60,1
2023-06-28 02:10:00,18.8429,23.23,20.4,20.44,19.7,55.4444,0,0,61,1
2023-06-28 02:15:00,18.8143,23.21,20.36,20.5,19.8571,55.5714,0,0,61,1
2023-06-28 02:20:00,18.7857,23.19,20.18,20.54,19.8625,55,0,0,61,1
2023-06-28 02:25:00,18.7571,23.17,20.1417,20.6667,20.09,55.5714,0,0,61,1
2023-06-28 02:30:00,18.7286,23.15,20.1417,20.7556,20.3333,55.5357,0,0,61,1
2023-06-28 02:35:00,18.7,23.15,20.3,20.8167,20.4429,55.5,0,0,61,1
2023-06-28 02:40:00,18.6812,23.15,20.3167,20.9875,20.4667,55.5,0,0,61,1
2023-06-28 02:45:00,18.6625,23.1429,20.3,20.9333,20.6,55.5,0,0,60,1
2023-06-28 02:50:00,18.6438,23.15,19.9538,21,20.7,55.5,0,0,61,1
2023-06-28 02:55:00,18.625,23.1512,20,21.0714,20.7833,55.4444,0,0,61,1
2023-06-28 03:00:00,18.6062,23.1524,20.2167,21.22,20.84,55.6667,0,0,61,1
2023-06-28 03:05:00,18.5875,23.1536,20.1111,21.08,20.85,55.5,0,0,60,1
2023-06-28 03:10:00,18.5688,23.1548,20.1111,21.15,20.9889,55.4545,0,0,60,1
2023-06-28 03:15:00,18.55,23.156,20.0875,21.125,21.025,55.5,0,0,60,1
2023-06-28 03:20:00,18.5455,23.1571,20.2167,21.15,21.05,55.5556,0,0,61,1
2023-06-28 03:25:00,18.5462,23.15,20.12,21.19,21.1,55.5,0,0,61,1
2023-06-28 03:30:00,18.547,23.1467,20.12,21.175,21.08,55.3333,0,0,61,1
2023-06-28 03:35:00,18.5477,23.15,20.1714,21.1857,21.05,55.6667,0,0,61,1
2023-06-28 03:40:00,18.5485,23.1571,20.1857,21.26,21.06,55.5,0,0,61,1
2023-06-28 03:45:00,18.5492,23.1455,20.2,21.2778,21.1583,55.5,0,0,61,1
2023-06-28 03:50:00,18.55,23.15,20.12,21.22,21.1,56,0,0,61,1
2023-06-28 03:55:00,18.5571,23.15,20.1375,21.4545,21.3273,56,0,0,61,1
2023-06-28 04:00:00,18.55,23.15,20.12,21.3667,21.325,55.5,0,0,61,1
2023-06-28 04:05:00,18.575,23.15,20.0429,21.4833,21.2857,56.0769,0,0,61,1
2023-06-28 04:10:00,18.6,23.15,20.1143,21.6,21.42,55.5714,0,0,61,1
2023-06-28 04:15:00,18.625,23.15,20.15,21.7,21.375,55.5,0,0,61,1
2023-06-28 04:20:00,18.65,23.15,20.3,21.9,21.4714,55.5,0,0,61,1
2023-06-28 04:25:00,18.675,23.15,20.3,22.025,21.425,55.5,0,0,60,1
2023-06-28 04:30:00,18.7,23.15,20.2857,21.8333,21.35,55.5,0,0,60,1
2023-06-28 04:35:00,18.725,23.15,20.3,21.98,21.46,55.5,0,0,61,1
