timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-06-28 04:40:00,18.75,23.15,20.4,22.2,21.6,55.8,0,0,60,1
2023-06-28 04:45:00,18.775,23.15,20.4,22.0667,21.54,55.5556,0,0,60,1
2023-06-28 04:50:00,18.8,23.15,20.3667,22.125,21.8,55.5278,0,0,60,1
2023-06-28 04:55:00,18.8667,23.1515,20.65,22.1,21.6,55.5,0,0,61,1
2023-06-28 05:00:00,18.9833,23.1529,20.5667,22.13,21.7333,55.3333,0,0,60,1
2023-06-28 05:05:00,19.1,23.15,20.875,22.15,21.9,55.6,0,0,60,1
2023-06-28 05:10:00,19.2,23.17,20.84,22.2111,21.8667,55.6667,0,0,61,1
2023-06-28 05:15:00,19.2667,23.19,20.975,22.4,21.85,56.0714,0,0,61,1
2023-06-28 05:20:00,19.3333,23.21,20.9429,22.45,22.1,55.5,0,0,60,1
2023-06-28 05:25:00,19.4,23.23,21.14,22.5,22.13,55,0,0,60,1
2023-06-28 05:30:00,19.5,23.25,21.1,22.4857,22.3,55.5,0,0,60,1
2023-06-28 05:35:00,19.6,23.27,21.0833,22.45,22.46,55.5,0,0,60,1
2023-06-28 05:40:00,19.7,23.29,21.2818,22.375,22.4333,55.5,0,0,61,1
2023-06-28 05:45:00,19.9,23.31,21.65,22.6,22.6125,55.6667,0,0,61,1
2023-06-28 05:50:00,20.1,23.33,21.725,22.675,22.84,55,0,0,60,1
2023-06-28 05:55:00,20.1667,23.35,21.95,22.64,23,55.5,0,0,60,1
2023-06-28 06:00:00,20.4,23.36,22.15,22.6667,23.1167,55.5455,0,0,60,1
2023-06-28 06:05:00,20.6,23.41,22.0667,22.66,23.1,55.4,0,0,60,1
2023-06-28 06:10:00,20.6667,23.46,22.35,22.925,23.4,55.6,0,0,60,1
2023-06-28 06:15:00,20.7833,23.51,22.3,22.65,23.35,55.8,0,0,60,1
2023-06-28 06:20:00,20.9,23.56,22.625,22.7429,23.4556,56,0,0,60,1
2023-06-28 06:25:00,21.15,23.5933,22.85,23.48,23.12,55.3333,0,0,61,1
2023-06-28 06:30:00,21.3667,23.6267,22.74,23.66,23.55,56,0,0,61,1
2023-06-28 06:35:00,21.35,23.66,23.0333,23.925,23.6667,55.4,0,0,60,1
2023-06-28 06:40:00,21.6,23.7633,23.2,24.02,23.9,55.4889,0,0,60,1
2023-06-28 06:45:00,21.6667,23.8667,23.3,24.1778,24.2,55.5778,0,0,60,1
2023-06-28 06:50:00,21.7833,23.85,23.2,24.2143,24.0625,55.6667,0,0,60,1
2023-06-28 06:55:00,21.9,23.975,23.3667,24.3667,24.3,55.5,0,0,60,1
2023-06-28 07:00:00,22.0833,24.1,23.8,24.6333,24.4667,55,0,0,60,1
2023-06-28 07:05:00,22.225,24.2,23.7333,24.55,24.3667,56,0,0,60,1
2023-06-28 07:10:00,22.3667,24.2556,23.9,24.7,24.51,55.5,0,0,60,1
2023-06-28 07:15:00,22.6,24.3111,24.2667,24.7429,24.43,55.8,0,0,60,1
2023-06-28 07:20:00,22.7,24.3667,24.2571,24.7333,24.4,55.5,0,0,60,1
2023-06-28 07:25:00,22.9,24.4667,24.4167,24.8667,24.6667,55.5,0,0,60,1
2023-06-28 07:30:00,22.98,24.5667,24.5667,24.6667,24.16,55.5,0,0,60,1
2023-06-28 07:35:00,23.06,24.7,24.5667,24.33,23.6714,55.5,0,0,61,1
2023-06-28 07:40:00,23.2,24.75,24.84,23.7417,22.5909,55.5,0,0,60,1
2023-06-28 07:45:00,23.3667,24.8,24.8333,23.28,21.7,55.5,0,0,60,1
2023-06-28 07:50:00,23.4667,24.85,25,22.94,21.12,55.5,0,0,60,1
2023-06-28 07:55:00,23.5667,24.8571,25.0182,22.68,20.65,55.5,0,0,60,1
2023-06-28 08:00:00,23.6667,24.8875,25.25,22.6583,20.65,56,0,0,60,1
2023-06-28 08:05:00,23.7667,24.9179,25.2,22.6,20.425,55.4286,0,0,60,1
2023-06-28 08:10:00,23.8667,24.9482,25.3,22.55,20.425,55.4643,0,0,60,1
2023-06-28 08:15:00,23.9444,24.9786,25.4,22.6,20.4,55.5,0,0,60,1
2023-06-28 08:20:00,24.0222,25.0089,25.4,22.74,20.7,55.5455,0,0,60,1
2023-06-28 08:25:00,24.1,25.0393,25.52,23.2,21,55.5,0,0,60,1
2023-06-28 08:30:00,24.16,25.0696,25.65,23.4,21.2083,55.3333,0,0,60,1
2023-06-28 08:35:00,24.21,25.1,25.65,23.5,21.4167,55.4333,0,0,60,1
2023-06-28 08:40:00,24.26,25.1667,25.6667,23.75,21.625,55.5333,0,0,60,1
2023-06-28 08:45:00,24.31,25.225,25.8,23.6,21.65,55.5,0,0,60,1
2023-06-28 08:50:00,24.36,25.2833,25.8,23.725,21.775,55.4444,0,0,60,1
2023-06-28 08:55:00,24.4117,25.3417,25.9,23.76,22,55.4722,0,0,60,1
2023-06-28 09:00:00,24.4633,25.4,25.86,23.8633,21.85,55.5,0,0,60,1
2023-06-28 09:05:00,24.515,25.4393,26,23.9667,22,55.5,0,0,60,1
2023-06-28 09:10:00,24.5667,25.4786,26.1333,24.15,22.1167,55.5,0,0,60,1
2023-06-28 09:15:00,24.7,25.5179,26.15,24.175,22.18,55.5,0,0,60,1
2023-06-28 09:20:00,24.7333,25.5571,26.15,24.2143,22.2143,55.5,0,0,60,1
2023-06-28 09:25:00,24.7667,25.5881,26.15,24.05,22.15,55.5,0,0,60,1
2023-06-28 09:30:00,24.8,25.619,26.15,24.05,22.2143,55.5385,0,0,60,1
2023-06-28 09:35:00,24.8333,25.65,26.15,24.125,22.0833,55.7,0,0,60,1
2023-06-28 09:40:00,24.8667,25.66,26.3,24.1,22.1833,55,0,0,60,1
2023-06-28 09:45:00,24.9833,25.6994,26.45,24.15,22.2917,55.5385,0,0,60,1
2023-06-28 09:50:00,25.1,25.7389,26.6,24.4,22.4,55.5,0,0,60,1
2023-06-28 09:55:00,25.2,25.7783,26.66,24.7,22.525,55.4286,0,0,60,1
2023-06-28 10:00:00,25.3667,25.8177,26.72,24.65,22.625,56,0,0,60,1
2023-06-28 10:05:00,25.4833,25.8571,26.6667,24.4,22.32,55.5,0,0,60,1
2023-06-28 13:25:00,28,26.0667,28.1022,24.9,22.15,56.5,0,100,61,1
2023-06-28 13:30:00,28.1,26.0548,28.0844,24.8,22.2,56.5,0,100,61,1
2023-06-28 13:35:00,28.0333,26.0429,28.0667,24.875,22.22,56.4444,0,100,61,1
2023-06-28 15:20:00,26.55,25.8444,27.38,25.1222,22.9714,55.6,0,0,60,1
2023-06-28 15:25:00,26.3,25.85,27.0483,24.55,22.475,56.2857,0,0,60,1
2023-06-28 15:30:00,25.875,25.8188,26.7167,24.25,21.9667,55.6667,0,0,60,1
2023-06-28 15:35:00,25.225,25.7875,25.97,23.64,21.72,55.4286,0,0,60,1
2023-06-28 15:40:00,24.6333,25.7563,25.5222,23.5,21.56,55.5714,0,0,60,1
2023-06-28 15:45:00,24.3,25.725,25.55,23.18,21.2182,56,0,0,60,1
2023-06-28 15:50:00,24.268,25.6938,25.5571,23.1367,20.8,55.3333,0,0,60,1
2023-06-28 15:55:00,24.236,25.6625,25.54,23.0933,20.8667,55.8571,0,0,60,1
2023-06-28 16:00:00,24.204,25.6313,25.725,23.05,20.9333,55.4,0,0,60,1
2023-06-28 16:05:00,24.172,25.6,25.65,23.1,21,55.5556,0,0,60,1
2023-06-28 16:10:00,24.14,25.65,25.5286,23.1,20.8687,55.4286,0,0,60,1
2023-06-28 16:15:00,24.09,25.6167,25.5667,23.1,20.7375,55.4643,0,0,60,1
2023-06-28 16:20:00,24.04,25.5833,25.4167,23.5,21.4571,55.5,0,0,60,1
2023-06-28 16:25:00,23.94,25.55,25.3429,23.5,21.725,55.5556,0,0,60,1
2023-06-28 16:30:00,23.84,25.5429,25.18,23.4091,21.5875,55.4545,0,0,60,1
2023-06-28 16:35:00,23.8667,25.5452,25.4778,23.5,21.64,55.6667,0,0,60,1
2023-06-28 16:40:00,24.1,25.5476,25.6333,23.6,21.6667,55.4,0,0,60,1
2023-06-28 16:45:00,24.1667,25.55,25.65,23.6,21.7528,55.6667,0,0,60,1
2023-06-28 16:50:00,24.1333,25.525,25.5167,23.63,21.8389,55.4444,0,0,60,1
2023-06-28 16:55:00,24.0333,25.5,25.5,23.625,21.925,55.5556,0,0,60,1
2023-06-28 17:00:00,24.0556,25.475,25.32,23.6,21.8875,55.8333,0,0,60,1
2023-06-28 17:05:00,24.0778,25.45,25.3556,23.55,21.85,55.5,0,0,61,1
2023-06-28 17:10:00,24.1,25.425,25.5667,23.6,22,55.5,0,0,61,1
2023-06-28 17:15:00,24.05,25.4,25.58,23.65,21.9333,55,0,0,61,1
2023-06-28 17:20:00,24.2,25.375,25.5375,23.7,21.8667,55.5,0,0,60,1
2023-06-28 17:25:00,24.15,25.35,25.72,23.8833,21.975,55.5,0,0,60,1
2023-06-28 17:30:00,24.1,25.35,25.7,23.85,22,55.6667,0,0,60,1
2023-06-28 17:35:00,24.05,25.3444,25.2714,23.5875,21.9333,55,0,0,60,1
2023-06-28 17:40:00,23.8,25.3228,25.025,23.34,21.5667,55.5,0,0,60,1
2023-06-28 17:45:00,23.6,25.3012,24.825,23.3,21.6714,55.5,0,0,61,1
2023-06-28 17:50:00,23.5333,25.2796,24.9,23.1875,21.55,55.5,0,0,61,1
2023-06-28 17:55:00,23.5417,25.258,24.8,23.15,21.6,55.5455,0,0,61,1
2023-06-28 18:00:00,23.55,25.2364,24.9,23.19,21.6,55.4545,0,0,61,1
2023-06-28 18:05:00,23.5583,25.2148,24.8667,23.16,21.5333,55.5455,0,0,61,1
2023-06-28 18:10:00,23.5667,25.1932,25.0667,22.9833,21.0875,55,0,0,61,1
2023-06-28 18:15:00,23.7,25.1716,25.3,22.8667,21,56,0,0,61,1
2023-06-28 18:20:00,23.78,25.15,25.4,22.95,20.85,55.75,0,0,61,1
2023-06-28 18:25:00,23.86,25.1467,25.44,23.1,20.84,55.5,0,0,61,1
2023-06-28 18:30:00,23.8467,25.2,25.34,22.9714,20.9,55.4,0,0,60,1
2023-06-28 18:35:00,23.8333,25.1731,25.2,22.88,20.7,55.45,0,0,60,1
2023-06-28 18:40:00,23.6,25.1462,25.0182,22.6,20.5333,55.5,0,0,60,1
2023-06-28 18:45:00,23.5,25.1469,24.825,22.4333,20.35,55.5,0,0,61,1
2023-06-28 18:50:00,23.4167,25.1477,24.8,22.45,20.4167,55.5,0,0,61,1
2023-06-28 18:55:00,23.3333,25.1485,24.7333,22.4444,20.45,55.5,0,0,60,1
2023-06-28 19:00:00,23.2167,25.1492,24.6,22.66,20.74,55.5,0,0,61,1
2023-06-28 19:05:00,23.1,25.15,24.5667,22.8,21.15,55.5556,0,0,61,1
2023-06-28 19:10:00,23,25.15,24.4833,22.92,21.15,56.3333,0,0,60,1
2023-06-28 19:15:00,23.0125,25.15,24.45,22.85,21.15,55.5,0,0,60,1
2023-06-28 19:20:00,23.025,25.1143,24.4,22.9,21.3,55.5,0,0,61,1
2023-06-28 19:25:00,23.0375,25.0786,24.475,22.9083,21.225,55.5,0,0,60,1
2023-06-28 19:30:00,23.05,25.0429,24.5,22.9167,21.2571,55.5455,0,0,60,1
2023-06-28 19:35:00,23.0625,25.06,24.3727,22.85,21.3036,55.3333,0,0,60,1
2023-06-28 19:40:00,23.075,25.0543,24.5667,23,21.35,55.5,0,0,60,1
2023-06-28 19:45:00,23.0875,25.0486,24.5571,23.1,21.4,55.6,0,0,60,1
2023-06-28 19:50:00,23.1,25.0429,24.7333,23.1,21.4167,55.4545,0,0,60,1
2023-06-28 19:55:00,23.2,25.0439,24.9,23.22,21.6,55.6,0,0,61,1
2023-06-28 20:00:00,23.1667,25.0449,24.7333,23.1,21.45,55.5,0,0,61,1
2023-06-28 20:05:00,23.1333,25.0459,24.65,23.05,21.3,55.5,0,0,61,1
2023-06-28 20:10:00,23.05,25.0469,24.5333,23.02,21.4,57.5,0,0,62,1
2023-06-28 20:15:00,23.0417,25.048,24.5667,23.1333,21.4667,57.5,0,0,62,1
2023-06-28 20:20:00,23.0333,25.049,24.475,22.85,21.3,57.5,0,0,62,1
2023-06-28 20:25:00,23.0467,25.05,24.3875,22.875,21.35,57.4,0,0,61,1
2023-06-28 20:30:00,23.06,25.0222,24.5,22.875,21.375,56.5,0,0,61,1
2023-06-28 20:35:00,23.0733,24.9944,24.5,22.925,21.4,57.0227,0,0,61,1
2023-06-28 20:40:00,23.0867,24.9667,24.3222,22.9286,21.3,57.5455,0,0,61,1
2023-06-28 20:45:00,23.1,24.9389,24.5286,22.975,21.3,57.5,0,0,61,1
2023-06-28 20:50:00,23.2,24.9111,24.7,22.875,21,57.3333,0,0,61,1
2023-06-28 20:55:00,23.2778,24.8833,24.9,22.8375,20.8571,57.5,0,0,62,1
2023-06-28 21:00:00,23.3556,24.8556,24.9,22.8,20.85,57.6,0,0,62,1
2023-06-28 21:05:00,23.3537,24.8278,24.9,22.58,20.55,57.3333,0,0,62,1
2023-06-28 21:10:00,23.3519,24.8,24.9,22.42,20.35,56.8889,0,0,61,1
2023-06-28 21:15:00,23.35,24.85,24.675,22.6,20.6,55.5,0,0,60,1
2023-06-28 21:20:00,23.3333,24.781,24.6833,22.55,20.15,56.5,0,0,61,1
2023-06-28 21:25:00,23.3028,24.7119,24.7333,22.5,20.15,56.25,0,0,61,1
2023-06-28 21:30:00,23.2722,24.6429,24.65,22.45,20.14,55.5556,0,0,61,1
2023-06-28 21:35:00,23.2417,24.5964,24.65,22.4,20.3333,55.4615,0,0,61,1
2023-06-28 21:40:00,23.2111,24.55,24.53,22.62,20.675,55.5,0,0,60,1
2023-06-28 21:45:00,23.1806,24.5429,24.5222,22.85,21.0667,55.5,0,0,61,1
2023-06-28 21:50:00,23.15,24.5247,24.575,22.85,21.04,55.5,0,0,61,1
2023-06-28 21:55:00,23.1333,24.5065,24.5,22.9,21.1,55.5714,0,0,61,1
2023-06-28 22:00:00,23.0867,24.4883,24.4667,22.8,21.05,55,0,0,61,1
2023-06-28 22:05:00,23.04,24.4701,24.36,22.775,21.1167,55.5,0,0,60,1
2023-06-28 22:10:00,23,24.4519,24.4,22.8,21.1,55.5,0,0,61,1
2023-06-28 22:15:00,22.96,24.4338,24.4,22.7143,21.06,55.5,0,0,60,1
2023-06-28 22:20:00,22.92,24.4156,24.15,22.74,21.25,55.5,0,0,60,1
2023-06-28 22:25:00,22.88,24.3974,24.1333,22.7857,21.175,55.5,0,0,60,1
2023-06-28 22:30:00,22.84,24.3792,24.2,22.7,21.12,55.5,0,0,60,1
2023-06-28 22:35:00,22.7883,24.361,24.1,22.6667,21.1,55.5,0,0,60,1
2023-06-28 22:40:00,22.7367,24.3429,24.1,22.68,21.15,55.5,0,0,61,1
2023-06-28 22:45:00,22.685,24.3236,24.1,22.62,21.125,55.6667,0,0,61,1
2023-06-28 22:50:00,22.6333,24.3043,23.9,22.65,21.15,55.8333,0,0,60,1
2023-06-28 22:55:00,22.5429,24.285,23.8,22.55,21.05,56,0,0,61,1
2023-06-28 23:00:00,22.4921,24.2657,23.8,22.26,20.6571,56.0833,0,0,61,1
2023-06-28 23:05:00,22.4414,24.2464,23.66,22.0429,20.5667,56.1667,0,0,61,1
2023-06-28 23:10:00,22.3907,24.2271,23.62,21.85,20.05,55,0,0,61,1
2023-06-28 23:15:00,22.34,24.2079,23.7,21.6,19.86,55.5714,0,0,61,1
2023-06-28 23:20:00,22.3142,24.1886,23.7,21.6333,19.7,55.5,0,0,61,1
2023-06-28 23:25:00,22.2883,24.1693,23.6,21.66,19.75,55.4286,0,0,61,1
2023-06-28 23:30:00,22.2625,24.15,23.6,21.55,19.54,55.6667,0,0,61,1
2023-06-28 23:35:00,22.2367,24.1333,23.6,21.6,19.7,55.5556,0,0,61,1
2023-06-28 23:40:00,22.2108,24.0833,23.5,21.34,19.5,55.4444,0,0,61,1
2023-06-28 23:45:00,22.185,24.0333,23.5,21.58,19.8333,55.3333,0,0,60,1
2023-06-28 23:50:00,22.1592,24.05,23.5,21.85,20.1286,55.4394,0,0,61,1
2023-06-28 23:55:00,22.1333,24.0313,23.5,22.1,20.4571,55.5455,0,0,61,1
2023-06-29 00:00:00,22.0833,24.0126,23.3273,22.1,20.425,55.6429,0,0,60,1
2023-06-29 00:05:00,22.0333,23.9939,23.2,21.84,20.375,55.4444,0,0,60,1
2023-06-29 00:10:00,21.6333,23.9753,22.8375,21.6,20.1625,55.6,0,0,60,1
2023-06-29 00:15:00,21.4667,23.9566,22.66,21.55,20.0714,55.55,0,0,60,1
2023-06-29 00:20:00,21.3,23.9379,22.7,21.42,19.9167,55.5,0,0,60,1
2023-06-29 00:25:00,21.22,23.9192,22.7,21.4857,19.9636,55.4,0,0,61,1
2023-06-29 00:30:00,21.14,23.9005,22.4333,21.35,19.85,55.6,0,0,61,1
2023-06-29 00:35:00,21.05,23.8818,22.41,21.4,19.85,55.4615,0,0,61,1
2023-06-29 00:40:00,21,23.8631,22.54,21.375,19.9167,55.5,0,0,61,1
2023-06-29 00:45:00,20.96,23.8444,22.56,21.35,19.85,55.5,0,0,60,1
2023-06-29 00:50:00,20.92,23.85,22.45,21.2,19.875,55.5,0,0,61,1
2023-06-29 00:55:00,20.88,23.8293,22.1867,21.2444,20,55.5,0,0,61,1
2023-06-29 01:00:00,20.84,23.8086,22.36,21.175,19.85,55.5,0,0,61,1
2023-06-29 02:55:00,20.9578,23.5429,22.6,21.18,19.825,55.4444,0,0,61,1
2023-06-29 03:00:00,21.0089,23.55,22.35,20.9,19.375,55.5,0,0,61,1
2023-06-29 03:05:00,21.06,23.5237,22.54,20.84,19.15,55.5,0,0,61,1
2023-06-29 03:10:00,21.0567,23.4975,22.7,20.9778,19.3571,55.5,0,0,61,1
2023-06-29 03:15:00,21.0533,23.4712,22.45,20.96,19.4247,55.5,0,0,61,1
2023-06-29 03:20:00,21.05,23.445,22.6,20.9833,19.4923,55.5,0,0,61,1
2023-06-29 03:25:00,21.0467,23.4187,22.6,21.1111,19.5333,55.5,0,0,61,1
2023-06-29 03:30:00,21.0433,23.3925,22.3556,21.1,19.5429,55.5,0,0,61,1
2023-06-29 03:35:00,21.04,23.3663,22.1833,21,19.4667,55.5,0,0,61,1
2023-06-29 03:40:00,20.8333,23.34,22.2333,21.0333,19.4667,55.5,0,0,61,1
2023-06-29 06:05:00,21.3667,23.56,22.7,22.65,22.1,55.5,0,0,61,1
2023-06-29 06:10:00,21.4667,23.588,22.7667,22.9,22.1143,55.5,0,0,61,1
2023-06-29 06:15:00,21.5667,23.616,23.0333,23.1429,22.4,55.5,0,0,61,1
2023-06-29 06:20:00,21.7,23.644,23.3,23.2182,22.4125,56,0,0,60,1
2023-06-29 06:25:00,22,23.672,23.3333,23.325,22.35,55,0,0,60,1
2023-06-29 06:30:00,22.2,23.7,23.6,23.35,22.4778,55.6667,0,0,61,1
2023-06-29 06:35:00,22.2833,23.7417,23.6,23.4714,22.425,55.3333,0,0,60,1
2023-06-29 06:40:00,22.3667,23.7833,23.7667,23.325,22.44,55.5556,0,0,60,1
2023-06-29 06:45:00,22.4917,23.825,23.7364,23.34,22.3333,55.5,0,0,60,1
2023-06-29 06:50:00,22.6167,23.8667,23.86,23.4,22.1333,55,0,0,60,1
2023-06-29 06:55:00,22.9,23.9311,24.1,23.36,22.2,56.3333,0,0,60,1
2023-06-29 07:00:00,23.1,23.9956,24.4,23.3714,22.1333,55.5,0,0,61,1
2023-06-29 07:05:00,23.1667,24.06,24.575,23.3444,21.9,55.5,0,0,61,1
2023-06-29 07:10:00,23.4,24.1667,24.8333,23.2,21.575,55.4,0,0,61,1
2023-06-29 07:15:00,23.4393,24.1952,24.78,22.925,21.3857,55.5714,0,0,61,1
2023-06-29 07:20:00,23.4786,24.2238,24.8,22.66,20.9,55.3333,0,0,60,1
2023-06-29 07:25:00,23.5179,24.2524,24.8,22.55,20.6857,55.4,0,0,61,1
2023-06-29 07:30:00,23.5571,24.281,24.8111,22.6333,20.55,55.4667,0,0,60,1
2023-06-29 07:35:00,23.6048,24.3095,24.84,22.6167,20.5333,55.5333,0,0,60,1
2023-06-29 07:40:00,23.6524,24.3381,25,22.6,20.8,55.6,0,0,61,1
2023-06-29 07:45:00,23.7,24.3667,25.15,22.84,20.8875,55.6667,0,0,61,1
2023-06-29 07:50:00,23.8667,24.4333,25.3,23.225,21.3833,55.4286,0,0,61,1
2023-06-29 07:55:00,24.1,24.5,25.5,23.4333,21.575,55.5385,0,0,61,1
2023-06-29 08:00:00,24.2,24.5667,25.6,23.4111,21.5667,55.4615,0,0,61,1
2023-06-29 08:05:00,24.2667,24.66,25.65,23.5556,21.56,55.5,0,0,60,1
2023-06-29 08:10:00,24.3333,24.7289,25.7417,23.7,21.6375,55.5455,0,0,60,1
2023-06-29 08:15:00,24.4,24.7978,25.8333,23.5667,21.65,55.4286,0,0,60,1
2023-06-29 08:20:00,24.5667,24.8667,25.9167,23.7,21.95,55.6667,0,0,60,1
2023-06-29 08:25:00,24.6167,24.9,26,23.72,21.85,55.4706,0,0,60,1
2023-06-29 08:30:00,24.6667,24.9333,26.0333,23.835,21.875,55.5,0,0,60,1
2023-06-29 08:35:00,24.7833,24.9667,26.2,23.95,22.0667,55.6667,0,0,60,1
2023-06-29 08:40:00,24.9,25,26.2333,23.9,22.0983,55.5,0,0,60,1
2023-06-29 08:45:00,25,25.0333,26.3,24.1714,22.13,55.75,0,0,60,1
2023-06-29 08:50:00,25.1,25.0667,26.4333,24.1,22.15,55.3333,0,0,61,1
2023-06-29 08:55:00,25.2,25.05,26.5667,24.325,22.28,55.5714,0,0,60,1
2023-06-29 09:00:00,25.4,25.1667,26.8,24.4667,22.4818,55.5,0,0,60,1
2023-06-29 09:05:00,25.4786,25.2311,26.86,24.5,22.5909,55.7143,0,0,60,1
2023-06-29 09:10:00,25.5571,25.2956,26.92,24.625,22.7,55.5455,0,0,60,1
2023-06-29 09:15:00,25.6667,25.36,26.9,24.5667,22.55,55.3333,0,0,60,1
2023-06-29 09:20:00,25.65,25.4117,26.9,24.7,22.62,55.5333,0,0,60,1
2023-06-29 09:25:00,25.65,25.4633,26.9,24.6667,22.62,55.5,0,0,60,1
2023-06-29 09:30:00,25.8667,25.515,27.2,24.65,22.7,55.5,0,0,60,1
2023-06-29 09:35:00,26.0083,25.5667,27.5,24.9,22.7,55.5,0,0,60,1
2023-06-29 09:40:00,26.15,25.6333,27.6333,25.0167,22.825,55.25,0,0,61,1
2023-06-29 09:45:00,26.4,25.7,27.6,25.1,22.9111,55,0,0,60,1
2023-06-29 09:50:00,26.4773,25.694,27.7333,25.2,23.1,55.6667,0,0,61,1
2023-06-29 09:55:00,26.5545,25.688,27.8667,25.34,23.2667,55.4444,0,0,61,1
2023-06-29 10:00:00,26.7,25.682,28,25.2125,23.0667,55.5,0,0,60,1
2023-06-29 10:05:00,26.625,25.676,27.9,25.45,23.14,55.6667,0,0,60,1
2023-06-29 10:10:00,26.55,25.67,27.65,25.45,23.1778,55.5,0,0,60,1
2023-06-29 10:15:00,26.1333,25.664,27.18,24.74,22.7,55.5,0,0,60,1
2023-06-29 10:20:00,25.8,25.658,26.6667,24.475,22.6,55.5,0,0,60,1
2023-06-29 10:25:00,25.4667,25.652,26.4733,23.9333,21.6714,55.625,0,0,60,1
2023-06-29 10:30:00,25.05,25.646,26.28,23.6333,21.6,55.5714,0,0,60,1
2023-06-29 10:35:00,25.0667,25.64,26.2333,23.55,21.55,55.4286,0,0,60,1
2023-06-29 10:40:00,25.0833,25.6443,26.1667,23.56,21.5667,55.5,0,0,60,1
2023-06-29 10:45:00,25.1,25.6486,26.45,23.6,21.4583,55.5,0,0,61,1
2023-06-29 10:50:00,25.3,25.6529,26.8,23.6778,21.35,56.3333,0,0,60,1
2023-06-29 10:55:00,25.6,25.6571,26.9556,23.95,21.3889,55.4444,0,0,60,1
2023-06-29 11:00:00,25.6667,25.65,27.1111,23.9,21.5,55.6667,0,0,61,1
2023-06-29 11:05:00,25.9,25.65,27.0833,24.1833,21.725,56.5,0,0,61,1
2023-06-29 11:10:00,25.85,25.6488,27.0556,24.1286,21.6,56.375,0,0,61,1
2023-06-29 11:15:00,25.8,25.6476,27.0278,24.2,21.8,56.5,0,0,61,1
2023-06-29 11:20:00,25.75,25.6464,27,24.65,22.45,55.5,0,0,61,1
2023-06-29 11:25:00,25.7,25.6452,26.7,24.6,22.4667,55.5,0,0,60,1
2023-06-29 11:30:00,25.5,25.644,26.5,24.15,22.1333,55.5,0,0,60,1
2023-06-29 11:35:00,25.3,25.6429,26.55,24.06,22.0571,55.5,0,0,60,1
2023-06-29 11:40:00,25.3333,25.6545,26.6,24.1125,22.1,55.5,0,0,60,1
2023-06-29 11:45:00,25.3667,25.6899,26.8,24.45,22.32,56.5,0,0,61,1
2023-06-29 11:50:00,25.66,25.7253,27.125,24.5833,22.425,56,0,0,61,1
2023-06-29 11:55:00,26.15,25.7606,27.7,25.05,22.775,56.3333,0,0,60,1
2023-06-29 12:00:00,26.5,25.796,28,25.16,23.05,56.5,0,0,60,1
2023-06-29 12:05:00,26.825,25.8313,28.05,25.225,23.1167,55.5,0,100,61,1
2023-06-29 12:10:00,27.0556,25.8667,27.9375,25.125,22.9857,56.5294,0,100,61,1
2023-06-29 12:15:00,27.2,25.8333,27.825,25.225,23.0833,57,0,100,62,1
2023-06-29 12:20:00,27.4,25.8,27.7125,25.1839,23.1167,57.5,0,100,62,1
2023-06-29 14:10:00,28.85,25.85,28.025,25,22.1889,58.5,0,100,62,1
2023-06-29 15:55:00,25.2833,25.9,26.7333,24.65,22.7,55.5385,0,0,60,1
2023-06-29 17:25:00,26.25,25.8429,27.6077,24.4,21.9,55.5,0,0,61,1
2023-06-29 17:30:00,26.3,25.85,27.5857,24.35,21.95,55.4,0,0,61,1
2023-06-29 19:25:00,26.05,25.6333,27.24,24.4,22.05,56.5,0,0,61,1
2023-06-29 19:30:00,26.0222,25.65,27.212,24.15,21.8333,56.5,0,0,61,1
2023-06-29 19:35:00,25.9944,25.6152,27.184,24.225,21.95,56.1667,0,0,61,1
2023-06-29 19:40:00,25.9667,25.5803,27.156,24,21.7667,55.5,0,0,61,1
2023-06-29 19:45:00,25.9389,25.5455,27.128,24.08,21.65,55.4815,0,0,61,1
2023-06-29 20:55:00,25.1667,25.34,26.4095,24.45,22.35,56.5,0,0,61,1
2023-06-29 21:00:00,25.1,25.3156,26.3476,24.45,22.55,56.5,0,0,61,1
2023-06-29 21:05:00,25,25.2911,26.2857,24.2833,22.5,55.3333,0,0,61,1
2023-06-29 21:10:00,24.95,25.2667,26.2151,24.225,22.4833,55.5,0,0,61,1
2023-06-29 21:15:00,24.9,25.2422,26.1444,24.1167,22.4667,55.5714,0,0,61,1
2023-06-29 21:20:00,24.85,25.2178,26.0722,24.0667,22.1429,55.5,0,0,61,1
2023-06-29 21:25:00,24.8,25.1933,26,24,22.2131,56.5,0,0,61,1
2023-06-29 21:30:00,24.7167,25.1689,25.9667,24.15,22.2833,57,0,0,61,1
2023-06-29 21:35:00,24.6333,25.1444,26,23.9,22.1,56.4,0,0,61,1
2023-06-29 21:40:00,24.5333,25.15,25.7857,23.9,22.25,56.5,0,0,61,1
2023-06-29 21:45:00,24.4333,25.125,25.8,23.925,22.15,55.5,0,0,61,1
2023-06-29 21:50:00,24.3333,25.1,25.6429,23.7333,22.15,56.2,0,0,61,1
2023-06-29 21:55:00,24.2556,25.075,25.65,23.7125,22.1,55.6667,0,0,61,1
2023-06-29 22:00:00,24.1778,25.05,25.4889,23.7143,21.975,55.5,0,0,61,1
2023-06-29 22:05:00,24.1,25.0429,25.5,23.4,21.55,55.5,0,0,61,1
2023-06-29 22:10:00,24,25.0206,25.28,23.1111,21.1,55.3333,0,0,61,1
2023-06-29 22:15:00,23.9,24.9984,25.2333,23.2,21,55.5,0,0,61,1
2023-06-29 22:20:00,23.8,24.9762,25.2,23.12,21.1286,55.5714,0,0,61,1
2023-06-29 22:25:00,23.725,24.954,25.15,22.9857,21.1,55,0,0,61,1
2023-06-29 22:30:00,23.65,24.9317,25.05,22.6857,20.7125,55.2692,0,0,60,1
2023-06-29 22:35:00,23.6333,24.9095,24.9667,22.4,20.5,55.5385,0,0,61,1
2023-06-29 22:40:00,23.5917,24.8873,24.85,22.45,20.5,55.5,0,0,61,1
2023-06-29 22:45:00,23.55,24.8651,24.8667,22.35,20.3667,55,0,0,61,1
2023-06-29 22:50:00,23.5,24.8429,24.8,22.2833,20.2333,55.6667,0,0,61,1
2023-06-29 22:55:00,23.425,24.8153,24.6875,22.2167,20.1,55.4,0,0,60,1
2023-06-29 23:00:00,23.35,24.7878,24.725,22.15,20.16,55.5,0,0,61,1
2023-06-29 23:05:00,23.3,24.7602,24.575,22.7,20.65,55.5455,0,0,61,1
2023-06-29 23:10:00,23.2214,24.7327,24.5375,22.8,21.1,56.5,0,0,61,1
2023-06-29 23:15:00,23.1429,24.7051,24.5333,22.8,21.0333,56.4423,0,0,61,1
2023-06-29 23:20:00,23,24.6776,24.3429,22.775,21.1,56.3846,0,0,61,1
2023-06-29 23:25:00,22.968,24.65,24.3,22.8286,21.1167,55.5556,0,0,61,1
2023-06-29 23:30:00,22.936,24.6455,24.28,22.8,21.12,55.5,0,0,61,1
2023-06-29 23:35:00,22.904,24.6268,24.2333,22.6636,21.2,56.5,0,0,61,1
2023-06-29 23:40:00,22.872,24.6081,24.2,22.6444,21.15,56.1667,0,0,61,1
2023-06-29 23:45:00,22.84,24.5894,24.2,22.54,20.94,55.8333,0,0,61,1
2023-06-29 23:50:00,22.7925,24.5707,24.2,22.55,20.85,55.5,0,0,60,1
2023-06-29 23:55:00,22.745,24.552,24.2,22.7,20.9286,56,0,0,61,1
2023-06-30 00:00:00,22.6975,24.5333,24.1,22.55,20.975,55.4444,0,0,61,1
2023-06-30 00:05:00,22.65,24.55,24.1,22.35,20.9,55.5,0,0,61,1
2023-06-30 00:10:00,22.6333,24.5155,24.1,22.4375,20.85,55.5714,0,0,61,1
2023-06-30 00:15:00,22.5881,24.481,23.875,22.375,20.8333,55.4,0,0,61,1
2023-06-30 00:20:00,22.5429,24.4464,23.9,22.35,20.8167,55.6667,0,0,61,1
2023-06-30 00:25:00,22.473,24.4119,23.95,22.475,20.8,55.5556,0,0,61,1
2023-06-30 00:30:00,22.4032,24.3774,23.7333,22.4333,20.775,55.4444,0,0,61,1
2023-06-30 00:35:00,22.3333,24.3429,23.66,22.4167,20.85,55.3333,0,0,61,1
2023-06-30 00:40:00,22.35,24.35,23.7333,22.4,20.75,55.4167,0,0,61,1
2023-06-30 00:45:00,22.3067,24.35,23.7,22.1,20.65,55.5,0,0,60,1
2023-06-30 00:50:00,22.2633,24.35,23.7,22.25,20.7,55.5833,0,0,61,1
2023-06-30 00:55:00,22.22,24.3325,23.7,22.1167,20.55,55.6667,0,0,61,1
2023-06-30 01:00:00,22.1767,24.315,23.7,22.15,20.5875,55.5,0,0,61,1
2023-06-30 01:05:00,22.1333,24.2975,23.7,22.1143,20.6429,56.5,0,0,61,1
2023-06-30 01:10:00,22.0667,24.28,23.4429,22.125,20.6,56.6,0,0,61,1
2023-06-30 01:15:00,22,24.2625,23.5,22.025,20.75,55.7273,0,0,61,1
2023-06-30 01:20:00,21.9625,24.245,23.5,22.15,20.65,55.4444,0,0,61,1
2023-06-30 01:25:00,21.925,24.2275,23.2429,22.04,20.58,55.5,0,0,61,1
2023-06-30 01:30:00,21.8875,24.21,23.3,21.7,20.1,55.5,0,0,61,1
2023-06-30 01:35:00,21.85,24.1925,23.3,21.4167,19.775,55.5,0,0,61,1
2023-06-30 01:40:00,21.8,24.175,23.3,21.3833,19.65,56.0909,0,0,61,1
2023-06-30 01:45:00,21.7667,24.1575,23.3,21.4286,19.6667,56.5,0,0,61,1
2023-06-30 01:50:00,21.7333,24.14,23.1571,21.4111,19.8,55.75,0,0,61,1
2023-06-30 01:55:00,21.7,24.11,23.1375,21.125,19.5,55.5,0,0,61,1
2023-06-30 02:00:00,21.6667,24.08,23.2,21.125,19.3333,55.5,0,0,61,1
2023-06-30 02:05:00,21.6333,24.05,23.2,21.08,19.1375,56,0,0,61,1
2023-06-30 02:10:00,21.65,24,23.04,20.875,19.1,56.5,0,0,61,1
2023-06-30 02:15:00,21.5455,23.9786,22.8857,20.85,19.1,56,0,0,61,1
2023-06-30 02:20:00,21.5201,23.9571,22.975,20.95,19.1,55.5,0,0,61,1
2023-06-30 02:25:00,21.4948,23.9357,22.95,21.1375,19.4429,55.5,0,0,61,1
2023-06-30 02:30:00,21.4695,23.9143,22.975,21.475,19.925,56.5,0,0,61,1
2023-06-30 02:35:00,21.4442,23.8929,22.6444,21.4667,20.05,56.3,0,0,61,1
2023-06-30 02:40:00,21.4188,23.8714,22.65,21.3333,19.9333,56.1,0,0,61,1
2023-06-30 02:45:00,21.3935,23.85,22.725,21.4,19.85,55.9,0,0,61,1
2023-06-30 02:50:00,21.3682,23.8455,22.725,21.4,19.875,55.7,0,0,61,1
2023-06-30 02:55:00,21.3429,23.85,22.725,21.35,19.8,55.5,0,0,61,1
2023-06-30 04:25:00,21.5133,23.65,22.95,21.55,20.05,55.5714,0,0,61,1
2023-06-30 04:30:00,21.5317,23.6786,22.9167,21.6333,20.2,55.5357,0,0,61,1
2023-06-30 04:35:00,21.55,23.7071,22.8778,21.7,20.18,55.5,0,0,61,1
2023-06-30 04:40:00,21.5667,23.7357,23.1,21.7,20.15,55.5,0,0,61,1
2023-06-30 04:45:00,21.6167,23.7643,23.2,21.6222,20.225,55.5,0,0,61,1
2023-06-30 04:50:00,21.6667,23.7929,23.2,21.65,20.25,55.5,0,0,61,1
2023-06-30 04:55:00,21.8667,23.8214,23.2,21.7833,20.4333,55.3333,0,0,61,1
2023-06-30 05:00:00,22.0667,23.85,23.2,21.8817,20.38,24.2609,0,0,52,1
2023-06-30 05:05:00,22.1,23.8519,23.0667,21.98,22.7333,53,0,0,62,1
2023-06-30 05:10:00,22.08,23.8537,23.28,22.0714,24.2,57.3333,0,0,61,1
2023-06-30 05:15:00,22.06,23.8556,23.3,23.325,23.0533,56.4545,0,0,61,1
2023-06-30 05:20:00,22.04,23.9042,23.3,24.225,23.825,55.8333,0,0,61,1
2023-06-30 05:25:00,22.05,23.9528,23.3,24.3167,24.125,55.6667,0,0,61,1
2023-06-30 05:30:00,22.06,24.0014,23.3714,24.42,24.2286,55.5,0,0,61,1
2023-06-30 05:35:00,22.1667,24.05,23.5,24.425,24.181,56,0,0,61,1
2023-06-30 05:40:00,22.2333,24.0667,23.6,24.4125,24.1333,56.5,0,0,61,1
2023-06-30 05:45:00,22.3,24.1133,23.725,24.4125,24.175,57,0,0,61,1
2023-06-30 05:50:00,22.3667,24.16,23.78,24.425,24.0333,56.4615,0,0,61,1
2023-06-30 07:15:00,24.1,24.36,25.5333,23.05,20.9,55.5,0,0,61,1
2023-06-30 07:20:00,24.2,24.41,25.6667,23.1833,21.0667,55.5,0,0,61,1
2023-06-30 07:25:00,24.3667,24.46,25.9,23.28,21.3,57,0,0,61,1
2023-06-30 07:30:00,24.35,24.51,25.7857,23.4,21.3,56.4615,0,0,61,1
2023-06-30 07:35:00,24.4167,24.56,25.9,23.38,21.3,55,0,0,61,1
2023-06-30 07:40:00,24.4833,24.605,25.7923,23.5233,21.4,55.5,0,0,61,1
2023-06-30 07:45:00,24.55,24.65,25.8143,23.6667,21.425,56,0,0,61,1
2023-06-30 07:50:00,24.55,24.66,25.7857,23.6667,21.8333,55.5,0,0,61,1
2023-06-30 07:55:00,24.55,24.7013,25.9,23.7167,21.8667,55.4545,0,0,61,1
2023-06-30 08:00:00,24.55,24.7427,25.8,23.74,21.9,55.5294,0,0,61,1
2023-06-30 08:05:00,24.5667,24.784,25.8,23.68,21.85,55.5,0,0,61,1
2023-06-30 08:10:00,24.6667,24.8253,26.0333,23.7825,21.85,56.5,0,0,61,1
2023-06-30 08:15:00,24.65,24.8667,26.1167,23.885,21.8667,55.5,0,0,61,1
2023-06-30 08:20:00,24.75,24.85,26.2,23.9875,22.05,56.5,0,0,61,1
2023-06-30 08:25:00,24.85,24.8692,26.1444,24.0688,22.05,55.5,0,0,61,1
2023-06-30 08:30:00,24.8556,24.8885,26.15,24.15,22.15,55.4286,0,0,61,1
2023-06-30 08:35:00,24.84,24.9077,26.15,24,22.25,56,0,0,61,1
2023-06-30 08:40:00,24.8467,24.9269,25.9857,23.9,22.25,57,0,0,61,1
2023-06-30 08:45:00,24.8533,24.9462,26,23.85,22.225,56.5,0,0,61,1
2023-06-30 08:50:00,24.86,24.9654,26.02,23.8714,22.2,56,0,0,61,1
2023-06-30 08:55:00,24.8667,24.9846,26.1571,24.1667,22.18,56.5,0,0,61,1
2023-06-30 09:00:00,24.85,25.0038,26.2159,24.15,22.2286,56.5,0,0,61,1
2023-06-30 09:05:00,24.9333,25.0231,26.2746,24,22.125,56.5,0,0,61,1
2023-06-30 09:10:00,25.0167,25.0423,26.3333,23.8714,21.9333,56.5,0,0,61,1
2023-06-30 09:15:00,25.1,25.0615,26.4417,24,21.85,56.5,0,0,61,1
2023-06-30 09:20:00,25.1667,25.0808,26.55,23.88,21.625,56.5,0,0,61,1
2023-06-30 09:25:00,25.1989,25.1,26.55,23.95,21.55,56.5,0,0,61,1
2023-06-30 09:30:00,25.2311,25.05,26.6,23.64,21.3333,56.5,0,0,61,1
2023-06-30 09:35:00,25.2633,25.0857,26.5429,23.7167,21.45,56.5,0,0,61,1
2023-06-30 09:40:00,25.2956,25.1214,26.5508,23.5429,21.3333,56.5,0,0,61,1
2023-06-30 09:45:00,25.3278,25.1571,26.5587,23.725,21.2167,55.5,0,0,61,1
2023-06-30 09:50:00,25.36,25.15,26.5667,23.7556,21.4625,56,0,0,61,1
2023-06-30 09:55:00,25.3,25.1488,26.5333,24.0778,21.7857,55.8333,0,0,61,1
2023-06-30 10:00:00,25.35,25.1476,26.4867,24.1333,22.2,56.5,0,0,61,1
2023-06-30 10:05:00,25.225,25.1464,26.44,24.2444,22.2714,55.5,0,0,61,1
2023-06-30 10:10:00,25.1,25.1452,26.3933,24.1667,22.2,56,0,0,61,1
2023-06-30 10:15:00,25.0889,25.144,26.3467,24.14,22.1333,56,0,0,61,1
2023-06-30 10:20:00,25.0778,25.1429,26.3,24.1091,22.1375,55.4545,0,0,61,1
2023-06-30 10:25:00,25.0667,25.15,26.2917,24.07,22.0875,55.6,0,0,60,1
2023-06-30 10:30:00,25.0556,25.1533,26.2833,24.15,22.1455,55.4444,0,0,60,1
2023-06-30 10:35:00,25.0444,25.1467,26.275,24.25,22.1571,55.6667,0,0,61,1
2023-06-30 10:40:00,25.0333,25.1556,26.2667,24.1333,22.2,56.6667,0,0,60,1
2023-06-30 10:45:00,24.9667,25.1462,26.2,24,22.0727,56.4286,0,0,60,1
2023-06-30 10:50:00,24.9,25.1468,26.1333,24.075,22.25,56.0476,0,0,60,1
2023-06-30 10:55:00,24.8333,25.1474,26.15,23.9833,22.175,55.6667,0,0,61,1
2023-06-30 11:00:00,24.8444,25.1481,26.15,23.8875,22,56,0,0,61,1
2023-06-30 11:05:00,24.8556,25.1487,26.15,24.15,22.15,56.1667,0,0,61,1
2023-06-30 11:10:00,24.8667,25.1494,26.1667,24.1667,22.15,56.3333,0,0,60,1
2023-06-30 11:15:00,24.9133,25.15,26.225,24.1833,22.15,56.5,0,0,61,1
2023-06-30 11:20:00,24.96,25.1538,26.2833,24.0667,22.1607,56.5,0,0,61,1
2023-06-30 11:25:00,25.0067,25.15,26.3417,24.1143,22.1714,55.7143,0,0,60,1
2023-06-30 12:50:00,25.07,25.1444,26.15,23.5,21.15,55.4286,0,0,61,1
2023-06-30 12:55:00,25.075,25.1472,26.1455,23.4533,21.2,55.5556,0,0,61,1
2023-06-30 13:00:00,25.08,25.15,26.16,23.4067,20.85,55.4545,0,0,61,1
2023-06-30 13:05:00,25.085,25.15,26.32,23.36,21.0429,56.5,0,0,61,1
2023-06-30 13:10:00,25.09,25.1571,26.3,23.65,21.225,56.8,0,0,62,1
2023-06-30 13:15:00,25.095,25.2786,26.3833,24.14,22,57.5,0,0,62,1
2023-06-30 13:20:00,25.1,25.4,26.4667,24.3,22.2333,57.6667,0,0,62,1
2023-06-30 13:25:00,25.1667,25.475,26.55,24.3,22.3056,57.8333,0,0,62,1
2023-06-30 13:30:00,25.2133,25.55,26.5545,24.3,22.3778,58,0,0,62,1
2023-06-30 13:35:00,25.26,25.5,26.5455,24.3,22.45,58.1667,0,0,62,1
2023-06-30 13:40:00,25.3067,25.45,26.5527,24.375,22.4,58.3333,0,0,62,1
2023-06-30 13:45:00,25.3533,25.4,26.56,24.4542,22.4071,58.5,0,0,62,1
2023-06-30 13:50:00,25.4,25.35,26.7333,24.5333,22.4143,57.5,0,0,61,1
2023-06-30 13:55:00,25.475,25.3462,26.7,24.6333,22.5667,57.4583,0,0,61,1
2023-06-30 14:00:00,25.55,25.35,26.6667,24.5,22.7,57.4167,0,0,62,1
2023-06-30 14:05:00,25.55,25.35,26.7,24.5333,22.5,57.375,0,0,61,1
2023-06-30 14:10:00,25.425,25.35,26.62,24.5333,22.5333,57.3333,0,0,61,1
2023-06-30 15:40:00,24.05,25.15,25.3333,23.2286,21.2556,56.4286,0,0,60,1
2023-06-30 15:45:00,23.925,25.1429,25.2,23,21.0167,56.1,0,0,60,1
2023-06-30 15:50:00,23.8,25.0914,25.08,22.925,21.04,56,0,0,61,1
2023-06-30 15:55:00,23.6,25.04,24.8286,22.7,20.8333,55.5,0,0,61,1
2023-06-30 16:00:00,23.4,25.0122,24.4571,22.3167,20.575,56.5,0,0,61,1
2023-06-30 16:05:00,23.05,24.9844,24.1,21.9667,20,56,0,0,61,1
2023-06-30 16:10:00,22.7,24.9566,23.7143,21.6571,19.75,55.5,0,0,61,1
2023-06-30 16:15:00,22.4,24.9288,23.7333,21.475,19.675,55.9167,0,0,61,1
2023-06-30 16:20:00,22.25,24.901,23.6,21.45,19.525,56.3333,0,0,61,1
2023-06-30 16:25:00,22.1,24.8732,23.4429,21.46,19.65,55.5,0,0,61,1
2023-06-30 16:30:00,22.0333,24.8455,23.3667,21.2667,19.4333,55.5,0,0,61,1
2023-06-30 16:35:00,21.8333,24.8272,23.25,21.5833,19.7857,55.5556,0,0,61,1
2023-06-30 16:40:00,21.7167,24.8089,23.24,21.91,20.44,55.4444,0,0,61,1
2023-06-30 16:45:00,21.6,24.7906,23.225,21.8429,20.3625,55.5455,0,0,61,1
2023-06-30 16:50:00,21.5,24.7724,23.1,21.6909,20.2979,55.5,0,0,61,1
2023-06-30 16:55:00,21.4714,24.7541,23.0714,21.6333,20.2333,57,0,0,61,1
2023-06-30 17:00:00,21.4429,24.7358,23.0091,21.6,20.2,55.5,0,0,61,1
2023-06-30 17:05:00,21.4143,24.7175,23.0333,21.7,20.25,56.5,0,0,61,1
2023-06-30 17:10:00,21.3857,24.6993,23.0714,21.625,20.3,55.4286,0,0,61,1
2023-06-30 17:15:00,21.3571,24.681,23.1167,21.675,20.45,55.5,0,0,61,1
2023-06-30 17:20:00,21.3286,24.6627,23.0429,21.6,20.22,55.5,0,0,61,1
2023-06-30 17:25:00,21.3,24.6444,22.8333,21.6,20.2167,55.8571,0,0,61,1
2023-06-30 17:30:00,21.1,24.65,22.8,21.55,20.15,57,0,0,61,1
2023-06-30 17:35:00,21.04,24.6167,22.5583,21.4,20.1,55.6667,0,0,61,1
2023-06-30 17:40:00,20.9711,24.5833,22.5714,21.45,20.1333,56.5,0,0,61,1
2023-06-30 17:45:00,20.9022,24.55,22.55,21.5125,20.175,56.6667,0,0,61,1
2023-06-30 17:50:00,20.8333,24.54,22.45,21.4,20.0667,55.6,0,0,61,1
2023-06-30 17:55:00,20.7167,24.5,22.425,21.35,20.06,56.1111,0,0,61,1
2023-06-30 18:00:00,20.6,24.46,22.2222,21.1889,19.85,56.5,0,0,61,1
2023-06-30 18:05:00,20.5,24.42,22.03,21.1571,19.95,56.8889,0,0,61,1
2023-06-30 18:10:00,20.3,24.38,22.0167,20.9667,19.775,55.5,0,0,61,1
2023-06-30 18:15:00,20.2,24.34,21.7455,21.1,19.7111,55.8333,0,0,61,1
2023-06-30 18:20:00,20.1,24.316,21.7833,20.875,19.65,55.6667,0,0,61,1
2023-06-30 18:25:00,20.07,24.292,21.8429,20.975,19.65,55.5,0,0,61,1
2023-06-30 18:30:00,20.04,24.268,21.7714,20.9167,19.675,55.5,0,0,61,1
2023-06-30 18:35:00,20.0415,24.244,21.85,21.08,19.7091,56.25,0,0,61,1
2023-06-30 18:40:00,20.0431,24.22,21.75,20.74,19.6,57,0,0,61,1
2023-06-30 18:45:00,20.0446,24.196,21.8333,20.8,19.5857,55.75,0,0,61,1
2023-06-30 18:50:00,20.0462,24.172,21.75,20.7455,19.4778,56,0,0,61,1
2023-06-30 18:55:00,20.0477,24.148,21.7286,20.4333,19.0429,56.5,0,0,61,1
2023-06-30 19:00:00,20.0492,24.124,21.59,20.2889,18.9143,55.75,0,0,61,1
2023-06-30 19:05:00,20.0508,24.1,21.61,20.275,18.825,55.5,0,0,61,1
2023-06-30 19:10:00,20.0523,24.15,21.8,20.1444,18.78,56.0278,0,0,61,1
2023-06-30 19:15:00,20.0538,24.095,21.7667,20.1667,18.625,56.5556,0,0,61,1
2023-06-30 19:20:00,20.0554,24.04,21.7667,20.15,18.48,55.5,0,0,61,1
2023-06-30 19:25:00,20.0569,24.002,21.8333,19.9,18.3167,55.8333,0,0,61,1
2023-06-30 19:30:00,20.0585,23.964,21.86,19.9571,18.375,56.5,0,0,61,1
2023-06-30 19:35:00,20.06,23.926,21.7333,20.1333,18.3667,55.5,0,0,61,1
2023-06-30 19:40:00,20.05,23.888,21.7333,20,18.44,56,0,0,61,1
2023-06-30 19:45:00,20.04,23.85,21.85,20.0182,18.5429,56.5,0,0,61,1
2023-06-30 19:50:00,20.0545,23.84,21.7333,20.52,19.05,56.5455,0,0,61,1
2023-06-30 21:25:00,20.05,23.8667,21.7333,20.5125,19.14,55.5,0,0,61,1
2023-06-30 21:30:00,20.05,23.85,21.85,20.2714,18.8125,55.5714,0,0,61,1
2023-06-30 21:35:00,20.0313,23.8,21.7333,20.06,18.6125,55.5,0,0,61,1
2023-06-30 21:40:00,20.0126,23.7167,21.7333,20.0222,18.35,55,0,0,61,1
2023-06-30 21:45:00,19.9939,23.6333,21.425,19.975,18.3667,55.6667,0,0,61,1
2023-06-30 21:50:00,19.9753,23.6147,21.4875,19.95,18.3636,55.4545,0,0,61,1
2023-06-30 21:55:00,19.9566,23.596,21.5286,19.9833,18.3727,55.5,0,0,61,1
2023-06-30 22:00:00,19.9379,23.5773,21.6,19.85,18.29,55.5294,0,0,61,1
2023-06-30 22:05:00,19.9192,23.5587,21.6,19.95,18.275,55.4667,0,0,61,1
2023-06-30 22:10:00,19.9005,23.54,21.58,20.0667,18.3111,55.9091,0,0,61,1
2023-06-30 23:20:00,19.4437,23.35,21.05,20.77,19.94,56.2,0,0,61,1
2023-06-30 23:25:00,19.4101,23.34,21.1333,20.8125,19.95,55.8571,0,0,61,1
2023-06-30 23:30:00,19.3765,23.35,20.9,20.9333,20.025,55.5,0,0,61,1
2023-09-01 00:00:00,16.9833,22.3318,18.3545,21.6,19.85,56.6,0,0,61,1
2023-09-01 00:05:00,16.9333,22.3136,18.54,20.2,20.2375,57,0,0,61,1
2023-09-01 00:10:00,16.8833,22.2955,18.5667,19.9,19.9333,56.5,0,0,61,1
2023-09-01 00:15:00,16.8333,22.2773,18.425,20.025,19.8,56.5,0,0,60,1
2023-09-01 00:20:00,16.8067,22.2591,18.2818,19.75,19.64,56,0,0,60,1
2023-09-01 00:25:00,16.78,22.2409,18.4571,19.85,19.6857,56.5556,0,0,61,1
2023-09-01 00:30:00,16.7533,22.2227,18.4571,19.825,19.64,57.5333,0,0,61,1
2023-09-01 00:35:00,16.7267,22.2045,18.4333,19.65,19.5714,57.5,0,0,61,1
2023-09-01 00:40:00,16.7,22.1864,18.3,19.6444,19.55,57,0,0,61,1
2023-09-01 00:45:00,16.7111,22.1682,18.0333,19.6833,19.6,56.5,0,0,61,1
2023-09-01 00:50:00,16.7222,22.15,18.025,19.7333,19.65,56.5,0,0,61,1
2023-09-01 00:55:00,16.7333,22.14,18.2429,19.7333,19.6167,56,0,0,61,1
2023-09-01 01:00:00,16.7444,22.15,18.16,19.6,19.5,56.5455,0,0,61,1
2023-09-01 01:05:00,16.7556,22.15,18.4,19.725,19.55,56.5,0,0,61,1
2023-09-01 01:10:00,16.7667,22.1343,18.5167,19.7333,19.55,56.6667,0,0,61,1
2023-09-01 01:15:00,16.7778,22.1186,18.4286,19.7,19.6,56.5,0,0,61,1
2023-09-01 01:20:00,16.7889,22.1029,18.46,19.7833,19.68,56.4,0,0,61,1
2023-09-01 01:25:00,16.8,22.0871,18.3667,19.7667,19.725,56.5,0,0,61,1
2023-09-01 01:30:00,16.7857,22.0714,18.3875,19.7667,19.65,56.6,0,0,61,1
2023-09-01 01:35:00,16.7714,22.0557,18.26,19.7167,19.6,56.5,0,0,61,1
2023-09-01 01:40:00,16.7571,22.04,18.3375,19.7333,19.6,56.4706,0,0,61,1
2023-09-01 01:45:00,16.7429,22.05,18.4,19.77,19.6571,56.6,0,0,61,1
2023-09-01 07:15:00,16.55,21.571,18.1833,19.4692,19.4,56.5,0,8,61,1
2023-09-01 07:20:00,16.55,21.5605,18.2333,19.4455,19.425,57.5,0,11,61,1
2023-09-01 07:25:00,16.55,21.55,18.25,19.475,19.4667,56.5,0,12,61,1
2023-09-01 07:30:00,16.55,21.5455,18.12,19.4909,19.42,56.5,0,13,61,1
2023-09-01 08:40:00,16.55,21.6455,18.2286,19.5444,19.4,56,0,8,61,1
2023-09-01 08:45:00,16.55,21.65,18.1556,19.5375,19.4,56.5,0,9,61,1
2023-09-01 08:50:00,16.6,21.6333,18.16,19.525,19.45,56.5,0,9,61,1
2023-09-01 10:10:00,16.8,21.65,18.31,19.74,19.6286,56.5,0,10,61,1
2023-09-01 10:15:00,16.86,21.65,18.4833,19.825,19.7125,56.6,0,10,61,1
2023-09-01 10:20:00,16.898,21.65,18.4625,19.74,19.6714,56.1667,0,10,61,1
2023-09-01 10:25:00,16.936,21.65,18.5,19.9333,19.6667,56.6,0,10,61,1
2023-09-01 10:30:00,16.974,21.65,18.4444,20.1,19.75,56.5,0,10,61,1
2023-09-01 10:35:00,17.012,21.6538,18.49,19.98,19.84,56.4545,0,10,61,1
2023-09-01 10:40:00,17.05,21.65,18.5143,20.1,19.775,56.6,0,9,61,1
2023-09-01 10:45:00,17.1,21.65,18.5182,20.1667,19.7286,57.3,0,8,61,1
2023-09-01 10:50:00,17.125,21.65,18.7571,20.425,19.775,57.5,0,7,61,1
2023-09-01 10:55:00,17.15,21.65,18.6222,20.4,19.8375,56.5333,0,3,61,1
2023-09-01 11:00:00,17.175,21.65,18.5909,20.4833,19.9,56.0909,0,1,61,1
2023-09-01 11:05:00,17.2,21.65,18.6778,20.5667,20.025,57.5,0,0,62,1
2023-09-01 11:10:00,17.225,21.65,18.7571,21.1,19.9,57.875,0,0,62,1
2023-09-01 11:15:00,17.25,21.6833,18.85,20.65,19.975,58.25,0,0,62,1
2023-09-01 11:20:00,17.275,21.7167,19,20.65,20.0143,58.625,0,0,62,1
2023-09-01 11:25:00,17.3,21.75,18.8875,20.85,20.05,59,0,0,62,1
2023-09-01 11:30:00,17.36,21.7833,18.9667,21,20.2125,59,0,0,62,1
2023-09-01 11:35:00,17.398,21.8167,19,20.85,20.25,57,0,0,61,1
2023-09-01 11:40:00,17.436,21.85,18.9778,20.925,20.1,56.3,0,0,61,1
2023-09-01 11:45:00,17.474,21.8538,18.9077,21,20.1,56.6667,0,0,61,1
2023-09-01 11:50:00,17.512,21.85,19.0857,21.15,20.2,56.8333,0,0,61,1
2023-09-01 11:55:00,17.55,21.8933,18.99,21.025,20.1833,57.5,0,0,61,1
2023-09-01 12:00:00,17.6,21.9367,19.16,21.0571,20.275,57.5556,0,0,62,1
2023-09-01 12:05:00,17.65,21.98,19.1,21.05,20.25,56.6667,0,0,62,1
2023-09-01 12:10:00,17.7,22.0233,19.1625,21.3,20.35,57.5,0,0,62,1
2023-09-01 12:15:00,17.75,22.0667,19.0917,21.2,20.4333,57,0,0,61,1
2023-09-01 12:20:00,17.8,22.1111,19.3571,21.1571,20.4,56.5,0,0,61,1
2023-09-01 12:25:00,17.86,22.1556,19.2214,21.275,20.4125,56.5,0,0,62,1
2023-09-01 12:30:00,17.9233,22.1755,19.4636,21.3875,20.6333,57.0833,0,0,61,1
2023-09-01 12:35:00,17.9867,22.1954,19.6667,21.5,20.7571,57.6667,0,0,62,1
2023-09-01 12:40:00,18.05,22.2153,19.4571,21.5,20.6,56.5,0,0,62,1
2023-09-01 12:45:00,18.1,22.2352,19.6833,21.5,20.67,56.5,0,0,61,1
2023-09-01 12:50:00,18.12,22.2551,19.5111,21.4667,20.7333,57.5,0,0,61,1
2023-09-01 12:55:00,18.14,22.2749,19.5077,21.45,20.6667,57.5,0,0,61,1
2023-09-01 13:00:00,18.16,22.2948,19.5375,21.6,20.925,57.5,0,0,62,1
2023-09-01 13:05:00,18.18,22.3147,19.6875,21.6125,20.7,57.5,0,0,62,1
2023-09-01 13:10:00,18.2,22.3346,19.7286,21.625,20.925,57.5556,0,0,62,1
2023-09-01 13:15:00,18.22,22.3545,19.7,21.65,20.82,56.8333,0,0,62,1
2023-09-01 13:20:00,18.24,22.35,19.85,21.6,20.8667,56.625,0,0,62,1
2023-09-01 13:25:00,18.26,22.35,19.5571,21.9,21,57.5,0,0,61,1
2023-09-01 13:30:00,18.28,22.3429,19.7714,21.6667,20.975,57.5,0,0,62,1
2023-09-01 13:35:00,18.3,22.3488,19.7143,21.65,20.9444,57.5,0,0,61,1
2023-09-01 13:40:00,18.35,22.3548,19.85,21.55,20.85,57.5,0,0,61,1
2023-09-01 13:45:00,18.3667,22.3607,19.78,21.6111,21.05,57.5556,0,0,61,1
2023-09-01 13:50:00,18.4583,22.3667,20.02,21.62,21.1,57.5,0,0,62,1
2023-09-01 13:55:00,18.55,22.35,19.9,21.7,21.1778,57.5,0,0,61,1
2023-09-01 14:00:00,18.6,22.3333,20.0167,21.7,21.175,57.5,0,0,61,1
2023-09-01 14:05:00,18.6417,22.3417,20.1,21.65,21.1625,57.4444,0,0,61,1
2023-09-01 14:10:00,18.6833,22.35,20,21.7,21.1875,58,0,0,61,1
2023-09-01 14:15:00,18.725,22.4,20.125,21.9,21.1875,57.5,0,0,61,1
2023-09-01 15:45:00,19.0333,22.35,20.2692,22.05,21.5833,56.3636,0,0,61,1
2023-09-01 15:50:00,18.985,22.3455,20.4,22.0545,21.55,56.5,0,0,61,1
2023-09-01 15:55:00,18.9367,22.35,20.4,22.09,21.5,56.5,0,0,61,1
2023-09-01 16:00:00,18.8883,22.35,20.19,22.1167,21.4667,57.1667,0,0,61,1
2023-09-01 16:05:00,18.84,22.35,20.2857,22.0333,21.35,57.6,0,0,61,1
2023-09-01 16:10:00,18.85,22.35,20.08,22.0583,21.35,57.3333,0,0,61,1
2023-09-01 16:15:00,18.8,22.35,20.2,22.0833,21.4,57.5,0,0,61,1
2023-09-01 16:20:00,18.75,22.35,20.2,22.15,21.4125,56,0,0,61,1
2023-09-01 16:25:00,18.7,22.35,20.3,22.0667,21.4,57.3333,0,0,61,1
2023-09-01 16:30:00,18.65,22.35,19.99,22.0667,21.4,57.5556,0,0,61,1
2023-09-01 16:35:00,18.6,22.35,19.9727,22.0583,21.2167,57.4444,0,0,62,1
2023-09-01 19:25:00,17.8943,22.15,19.2273,21.84,20.625,57.2,0,0,61,1
2023-09-01 19:30:00,17.8638,22.1455,19.35,21.6667,20.5286,57.6,0,0,61,1
2023-09-01 19:35:00,17.8333,22.1216,19.1625,21.7667,20.5,58,0,0,62,1
2023-09-01 19:40:00,17.7889,22.0977,19.14,21.7182,20.3333,57.4444,0,0,61,1
2023-09-01 19:45:00,17.7444,22.0739,19.14,21.7429,20.2571,57.5,0,0,61,1
2023-09-01 19:50:00,17.7,22.05,18.9625,21.6333,20.2143,57.5,0,0,61,1
2023-09-01 19:55:00,17.6444,22.0429,18.9778,21.72,20.2667,57.5,0,0,61,1
2023-09-01 20:00:00,17.5889,22.0444,18.8857,21.62,20.1,57.25,0,0,61,1
2023-09-01 20:05:00,17.5333,22.046,19.0286,21.55,20.0833,57,0,0,62,1
2023-09-01 20:10:00,17.4933,22.0475,18.9286,21.65,20.12,57.5,0,0,62,1
2023-09-01 20:15:00,17.4533,22.0491,18.9,21.7,20.05,57.5,0,0,62,1
2023-09-01 20:20:00,17.4133,22.0506,18.8556,21.5,20.15,56.5,0,0,62,1
2023-09-01 20:25:00,17.3733,22.0522,18.7727,21.65,20.04,57,0,0,61,1
2023-09-01 20:30:00,17.3333,22.0538,18.7714,21.6375,19.8333,57.5,0,0,61,1
2023-09-01 20:35:00,17.2667,22.0553,18.4429,21.625,19.85,57.1667,0,0,61,1
2023-09-01 20:40:00,17.2,22.0569,18.46,21.65,19.7286,56.5,0,0,61,1
2023-09-01 20:45:00,17,22.0584,18.5286,21.6125,19.65,57,0,0,62,1
2023-09-01 20:50:00,17.0556,22.06,18.5714,21.575,19.6,57.5333,0,0,62,1
2023-09-01 20:55:00,17.05,22.1133,18.5182,21.5375,19.7,58.0667,0,0,62,1
2023-09-01 21:00:00,17.0917,22.1667,18.7286,21.5,19.925,58.6,0,0,62,1
2023-09-01 21:05:00,17.1333,22.1607,18.7167,21.4429,19.925,58.5,0,0,62,1
2023-09-01 21:10:00,17.175,22.1548,18.8,21.4,19.9,58,0,0,62,1
2023-09-01 21:15:00,17.2167,22.1488,18.8714,21.35,19.9167,57.8571,0,0,62,1
2023-09-01 21:20:00,17.2583,22.1429,18.7133,21.34,20.1333,57.7143,0,0,62,1
2023-09-01 21:25:00,17.3,22.0714,18.8778,21.4,20.0833,57.5714,0,0,62,1
2023-09-01 21:30:00,17.2,22,18.7,21.6,20.0143,57.4286,0,0,62,1
2023-09-01 21:35:00,17.1,22.05,18.75,21.4,19.8333,57.2857,0,0,62,1
2023-09-01 21:40:00,17.05,22.01,18.5143,21.35,19.775,57.1429,0,0,62,1
2023-09-01 21:45:00,17,21.97,18.5571,21.4,19.65,57,0,0,61,1
2023-09-01 21:50:00,16.975,21.93,18.5,21.39,19.65,56,0,0,61,1
2023-09-01 21:55:00,16.95,21.89,18.3222,20.5643,19.975,56.5556,0,0,61,1
2023-09-01 22:00:00,16.925,21.85,18.5286,20.0143,20.0125,56.4615,0,0,61,1
2023-09-01 22:05:00,16.9,21.8,18.5286,20.1,19.875,56.5,0,0,61,1
2023-09-01 22:10:00,16.875,21.7881,18.5333,19.95,19.65,56.5,0,0,61,1
2023-09-01 22:15:00,16.85,21.7762,18.5,19.875,19.8,56.5455,0,0,61,1
2023-09-01 22:20:00,16.825,21.7643,18.45,19.7857,19.6667,56.5,0,0,61,1
2023-09-01 22:25:00,16.8,21.7524,18.1875,19.65,19.6,56.4,0,0,61,1
2023-09-01 22:30:00,16.6,21.7406,18.2,19.54,19.48,56.6,0,0,61,1
2023-09-01 22:35:00,16.58,21.7287,18.0286,19.5,19.375,56.5,0,0,61,1
2023-09-01 22:40:00,16.56,21.7168,18.12,19.675,19.5,56.5,0,0,61,1
2023-09-01 22:45:00,16.54,21.7049,18.2333,19.4875,19.425,56.5,0,0,61,1
2023-09-01 22:50:00,16.55,21.693,18.1857,19.4429,19.4,56.5,0,0,61,1
2023-09-01 22:55:00,16.55,21.6811,18.1667,19.4833,19.35,56.3333,0,0,61,1
2023-09-01 23:00:00,16.55,21.6692,18.16,19.4857,19.3333,56.5,0,0,61,1
2023-09-01 23:05:00,16.4875,21.6573,18.2,19.4,19.4,56.5714,0,0,61,1
2023-09-01 23:10:00,16.425,21.6455,18.1333,19.5333,19.25,56.3333,0,0,61,1
2023-09-01 23:15:00,16.3625,21.65,17.95,19.35,19.2333,56.5455,0,0,61,1
2023-09-01 23:20:00,16.3,21.625,17.65,19.1667,19.0857,56.5,0,0,61,1
2023-09-01 23:25:00,16.2,21.6,17.66,19.075,18.88,57.2,0,1,61,1
2023-09-01 23:30:00,16.1,21.575,17.6333,19.0889,18.9222,57,0,1,61,1
2023-09-01 23:35:00,16,21.55,17.7,18.9091,18.8625,56.5,0,4,61,1
2023-09-01 23:40:00,16.0333,21.5471,17.7167,18.8,18.9,56.75,0,7,61,1
2023-09-01 23:45:00,16.0667,21.55,17.68,19.1,18.78,57,0,12,61,1
2023-09-01 23:50:00,16.1,21.55,18.1364,19.3917,19.1,56.3,0,17,61,1
2023-09-01 23:55:00,16.0429,21.5571,18.8556,20.5667,20.2667,55.75,0,22,61,1
2023-09-02 00:00:00,16.0024,21.5905,18.8429,20.6923,20.55,55.75,0,23,61,1
2023-09-02 00:05:00,15.9619,21.6238,18.775,20.7143,20.625,55.7,0,25,61,1
2023-09-02 00:10:00,15.9214,21.6571,18.8,20.74,20.725,56,0,25,61,1
2023-09-02 00:15:00,15.881,21.6561,18.85,20.6571,20.5556,55.9231,0,25,61,1
2023-09-02 00:20:00,15.8405,21.6551,18.85,20.675,20.5429,55.5,0,25,61,1
2023-09-02 00:25:00,15.8,21.6541,18.7,20.7,20.6333,55.5385,0,25,61,1
2023-09-02 00:30:00,15.675,21.6531,18.6,20.7,20.5,55.6154,0,25,61,1
2023-09-02 00:35:00,15.55,21.652,18.5,20.65,20.56,55.5,0,25,61,1
2023-09-02 00:40:00,15.4875,21.651,18.4889,20.5333,20.35,55.5,0,25,61,1
2023-09-02 00:45:00,15.425,21.65,18.5,20.7,20.35,55.5,0,25,61,1
2023-09-02 00:50:00,15.3625,21.64,18.4625,20.7,20.5,55.5455,0,25,61,1
2023-09-02 00:55:00,15.3,21.65,18.3444,20.4,20.45,55.4615,0,25,61,1
2023-09-02 01:00:00,15.2375,21.6368,18.35,20.3889,20.35,55.5,0,25,61,1
2023-09-02 01:05:00,15.175,21.6236,18.3556,20.45,20.4,55.5556,0,25,61,1
2023-09-02 01:10:00,15.1125,21.6104,18.3444,20.55,20.2125,55.4286,0,26,61,1
2023-09-02 01:15:00,15.05,21.5972,18.32,20.45,20.2091,55.5,0,27,61,1
2023-09-02 01:20:00,15.0514,21.584,18.2375,20.4167,20.15,55.5,0,29,61,1
2023-09-02 01:25:00,15.0529,21.5708,18.1889,20.425,20.3,55.5,0,31,61,1
2023-09-02 01:30:00,15.0543,21.5576,18.2111,20.4375,20.1,55.5,0,33,61,1
2023-09-02 01:35:00,15.0557,21.5444,18.2,20.45,20.05,55.5,0,36,61,1
2023-09-02 01:40:00,15.0571,21.55,18.275,20.46,20.275,55.5,0,38,61,1
2023-09-02 01:45:00,15.0586,21.55,18.32,20.5,20.2,55.5385,0,41,61,1
2023-09-02 01:50:00,15.06,21.55,18.45,20.4333,20.26,55.5,0,43,61,1
2023-09-02 01:55:00,15.0561,21.55,18.7778,20.6571,20.4143,55.4444,0,46,61,1
2023-09-02 02:00:00,15.0522,21.55,18.9364,20.7333,20.72,55.5556,0,48,61,1
2023-09-02 02:05:00,15.0483,21.55,19.0714,21.0167,20.78,55.4545,0,49,61,1
2023-09-02 02:10:00,15.0444,21.5533,19.2,21,20.9,55.5556,0,49,61,1
2023-09-02 02:15:00,15.0571,21.55,19.2067,21.075,20.9333,55.4286,0,49,61,1
2023-09-02 02:20:00,15.0444,21.5833,19.2,21.1333,20.9462,55.5,0,49,61,1
2023-09-02 02:25:00,15.05,21.6167,19.1933,21.075,20.8429,55.5,0,49,61,1
2023-09-02 02:30:00,15.05,21.65,19.2,21.05,20.8556,55.5,0,49,61,1
2023-09-02 02:35:00,15.05,21.65,19.2067,21.0571,20.9,55.6,0,49,61,1
2023-09-02 02:40:00,15.05,21.65,19.2,21,20.87,55.4286,0,49,61,1
2023-09-02 04:15:00,15.6214,21.55,18.7455,20.65,20.55,55.5,0,38,61,1
2023-09-02 04:20:00,15.6571,21.55,18.7,20.675,20.55,55.5,0,38,61,1
2023-09-02 04:25:00,15.6929,21.55,18.7444,20.7667,20.7,55.5,0,38,61,1
2023-09-02 04:30:00,15.7286,21.5467,18.6889,20.54,20.7,55.5,0,38,61,1
2023-09-02 04:35:00,15.7643,21.5533,18.7111,20.725,20.7,55.5385,0,38,61,1
2023-09-02 04:40:00,15.8,21.55,18.85,20.6571,20.65,55.4667,0,38,61,1
2023-09-02 06:10:00,16,21.65,18.9,20.8,20.6,55.4667,0,14,60,1
2023-09-02 06:15:00,16.0333,21.6,18.2143,20.2143,20.4333,55.5714,0,11,61,1
2023-09-02 06:20:00,16.0667,21.55,17.7429,19.33,19.4444,56.1,0,9,61,1
2023-09-02 06:25:00,16.05,21.5333,17.675,19.14,19.125,56.2519,0,10,61,1
2023-09-02 06:30:00,16.15,21.5389,17.7333,19.1778,19.1,56.4037,0,11,61,1
2023-09-02 06:35:00,16.25,21.5444,17.9143,19.3333,19.2167,56.5556,0,13,61,1
2023-09-02 06:40:00,16.35,21.55,18.7,20,19.5714,55.8333,0,16,60,1
2023-09-02 06:45:00,16.419,21.5556,19.2143,20.86,20.5,55.5294,0,18,60,1
2023-09-02 06:50:00,16.4881,21.5611,19.35,21.1,20.9667,55.4615,0,18,60,1
