timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-09-02 06:55:00,16.5571,21.5667,19.3571,21.15,21.3,55.5294,0,18,60,1
2023-09-02 07:00:00,16.6548,21.7,19.4444,21.15,21.1,55.4444,0,15,61,1
2023-09-02 07:05:00,16.7524,21.7393,19.2846,21,21.1,55.5556,0,11,61,1
2023-09-02 07:10:00,16.85,21.7786,18.7,20.3,20.425,56.5,0,7,61,1
2023-09-02 07:15:00,17.1,21.8179,18.6833,20.24,20.06,56.6,0,1,61,1
2023-09-02 07:20:00,17.1833,21.8571,18.825,20.475,20.1,56.3333,0,0,61,1
2023-09-02 07:25:00,17.2667,21.8965,19,20.55,20.06,56.5556,0,0,61,1
2023-09-02 07:30:00,17.35,21.9358,18.8692,20.625,20.2,56.4,0,0,61,1
2023-09-02 07:35:00,17.475,21.9752,19.2,20.65,20.16,57,0,0,61,1
2023-09-02 07:40:00,17.6,22.0145,19.36,20.95,20.425,56.5,0,0,60,1
2023-09-02 07:45:00,17.7167,22.0538,19.24,20.85,20.4,56,0,0,61,1
2023-09-02 07:50:00,17.8333,22.0764,19.44,21.1,20.6667,56.5385,0,0,61,1
2023-09-02 07:55:00,17.9,22.099,19.3125,21.1,20.6143,56.4545,0,0,61,1
2023-09-02 08:00:00,17.9286,22.1215,19.4857,21.125,20.675,56.5455,0,0,61,1
2023-09-02 08:05:00,17.9571,22.1441,19.5,21.05,20.55,57.2,0,0,61,1
2023-09-02 08:10:00,17.9857,22.1667,19.3143,21.2,20.575,56.85,0,0,61,1
2023-09-02 08:15:00,18.0143,22.1867,19.38,21.16,20.56,56.5,0,0,60,1
2023-09-02 08:20:00,18.0429,22.2067,19.3364,21.16,20.6333,56.5333,0,0,60,1
2023-09-02 08:25:00,18.0714,22.2267,19.4857,21.33,20.6333,56.4286,0,0,60,1
2023-09-02 08:30:00,18.1,22.2467,19.7,21.5,20.8667,56.4643,0,0,61,1
2023-09-02 08:35:00,18.1533,22.2667,19.7625,21.5,20.85,56.5,0,0,60,1
2023-09-02 08:40:00,18.2067,22.2867,19.8,21.4,20.85,57.5,0,0,61,1
2023-09-02 08:45:00,18.26,22.3067,19.7667,21.34,20.85,56.5,0,0,61,1
2023-09-02 08:50:00,18.3133,22.3267,19.7714,21.36,21.025,57,0,0,61,1
2023-09-02 08:55:00,18.3667,22.3467,19.8625,21.44,21.0333,57.5,0,0,61,1
2023-09-02 09:00:00,18.5667,22.3667,20.0625,21.52,21.2,56.5,0,0,61,1
2023-09-02 09:05:00,18.5622,22.3929,20.0857,21.6,21.2,56.5,0,0,60,1
2023-09-02 09:10:00,18.5578,22.419,20.1,21.7,21.35,56.5,0,0,61,1
2023-09-02 09:15:00,18.5533,22.4452,20.0545,21.5333,21.2667,57.5556,0,0,61,1
2023-09-02 09:20:00,18.5489,22.4714,20.0429,21.55,21.275,56.5,0,0,61,1
2023-09-02 09:25:00,18.5444,22.4976,20.0375,21.7667,21.1625,56.6,0,0,61,1
2023-09-02 09:30:00,18.54,22.5238,19.8923,21.8,21.1111,57.5,0,0,61,1
2023-09-02 09:35:00,18.445,22.55,19.9833,21.65,21.05,55.6,0,0,60,1
2023-09-02 09:40:00,18.35,22.6,19.7143,21.65,20.98,56.5714,0,0,60,1
2023-09-02 09:45:00,18.3,22.55,19.6,21.8,21.0429,56.4,0,0,60,1
2023-09-02 09:50:00,18.3083,22.5,19.6667,21.65,20.925,56.8571,0,0,61,1
2023-09-02 12:10:00,17.8667,22.5667,19.2667,21.675,20.5111,56.6389,0,0,60,1
2023-09-02 12:15:00,17.9833,22.55,19.46,21.7125,20.69,56.7778,0,0,61,1
2023-09-02 12:20:00,18.1,22.5464,19.6778,21.7,20.85,56.5,0,0,61,1
2023-09-02 12:25:00,18.35,22.5429,19.9,21.65,20.9,57.5556,0,0,61,1
2023-09-02 12:30:00,18.35,22.5463,19.9833,21.74,21.12,56.5,0,0,61,1
2023-09-02 12:35:00,18.4333,22.5497,20.0167,21.7333,21.1,57.6,0,0,61,1
2023-09-02 12:40:00,18.5167,22.5531,19.9375,21.8417,21.0667,57.4444,0,0,61,1
2023-09-02 12:45:00,18.6,22.5566,19.9625,21.95,21.175,57.5385,0,0,61,1
2023-09-02 12:50:00,18.5667,22.56,20.1,21.95,21.175,57.4615,0,0,61,1
2023-09-02 12:55:00,18.5333,22.65,19.98,22.025,21.2125,57.5556,0,0,61,1
2023-09-02 13:00:00,18.5,22.66,19.875,21.9333,21.0667,57.5,0,0,61,1
2023-09-02 13:05:00,18.4611,22.6444,19.6917,22,20.975,57,0,0,61,1
2023-09-02 13:10:00,18.4222,22.65,19.7444,22,20.975,56.8333,0,0,61,1
2023-09-02 13:15:00,18.3833,22.7,19.7417,21.9,20.9167,58,0,0,62,1
2023-09-02 13:20:00,18.3444,22.6462,19.6818,21.8,20.975,58.5,0,0,62,1
2023-09-02 13:25:00,18.1972,22.5,19.6286,21.95,20.76,58.5556,0,0,62,1
2023-09-02 13:30:00,18.05,22.3,19.35,21.9,20.68,58.5,0,0,62,1
2023-09-02 13:35:00,17.9975,22.35,19.5167,21.9,20.5429,58.5,0,0,62,1
2023-09-02 13:40:00,17.945,22.4,19.35,21.9,20.625,58.6154,0,0,62,1
2023-09-02 13:45:00,17.8925,22.4333,19.275,21.6889,20.35,58.5,0,0,62,1
2023-09-02 13:50:00,17.84,22.4667,19.3333,21.6571,20.35,58.6,0,0,62,1
2023-09-02 13:55:00,17.8433,22.5,19.3833,21.6143,20.35,58.625,0,0,62,1
2023-09-02 14:00:00,17.8467,22.5333,19.3667,21.65,20.35,58.6364,0,0,62,1
2023-09-02 14:05:00,17.85,22.5667,19.35,21.63,20.4125,59.5,0,0,61,1
2023-09-02 14:10:00,17.85,22.6,19.4,21.5583,20.425,59.4545,0,0,61,1
2023-09-02 14:15:00,17.8125,22.55,19.3,21.5833,20.35,58.8,0,0,61,1
2023-09-02 14:20:00,17.775,22.5,19.3,21.6167,20.46,57.2727,0,0,61,1
2023-09-02 14:25:00,17.7375,22.55,19.36,21.5571,20.4667,56.5,0,0,60,1
2023-09-02 14:30:00,17.7,22.5089,19.0214,21.5571,20.4,56.5,0,0,60,1
2023-09-02 14:35:00,17.62,22.4678,19.1833,21.5857,20.275,56.4545,0,0,60,1
2023-09-02 14:40:00,17.54,22.4267,19.1833,21.64,20.2,56.75,0,0,60,1
2023-09-02 14:45:00,17.5433,22.3856,19.2333,21.7,20.2333,57,0,0,60,1
2023-09-02 14:50:00,17.5467,22.3444,19.14,21.7,20.24,57,0,0,60,1
2023-09-02 16:40:00,17.2214,22.15,18.6333,21.44,19.975,55.8333,0,0,60,1
2023-09-02 16:45:00,17.2,22.14,18.7571,21.3875,19.85,56.7333,0,0,60,1
2023-09-02 20:20:00,16.7,21.85,18.0077,19.5625,19.425,56.5,0,0,61,1
2023-09-02 20:25:00,16.6815,21.8556,17.9923,19.7,19.5,56.6667,0,1,61,1
2023-09-02 20:30:00,16.663,21.8611,18.2333,19.6,19.4,56.5333,0,3,61,1
2023-09-02 20:35:00,16.6444,21.8667,18.2286,19.6167,19.4364,56.4615,0,4,61,1
2023-09-02 20:40:00,16.6259,21.8722,18.12,19.625,19.35,57.5,0,6,61,1
2023-09-02 20:45:00,16.6074,21.8778,18.1667,19.6,19.4167,57,0,8,61,1
2023-09-02 20:50:00,16.5889,21.8833,18.12,19.525,19.3667,56.4286,0,11,61,1
2023-09-02 20:55:00,16.5704,21.8889,18.2333,19.5833,19.4,56.9,0,13,61,1
2023-09-02 21:00:00,16.5519,21.8944,18.5875,20.1625,19.6462,56.7,0,16,61,1
2023-09-02 21:05:00,16.5333,21.9,19.2,20.85,20.5,56.3333,0,18,61,1
2023-09-02 21:10:00,16.475,21.8444,19.2,21.1091,20.9,56.5,0,18,61,1
2023-09-02 21:15:00,16.4167,21.85,19.2,21.0909,21.0333,56.3333,0,18,61,1
2023-09-02 21:20:00,16.3583,21.8529,19.16,21.0429,20.8333,56.1667,0,18,61,1
2023-09-02 21:25:00,16.3,21.85,19.15,21.05,20.86,56.5,0,16,61,1
2023-09-02 21:30:00,16.2875,21.8475,18.9857,21.1,20.85,56,0,16,61,1
2023-09-02 21:35:00,16.275,21.845,19.0143,21.15,20.9,55.5,0,13,61,1
2023-09-02 21:40:00,16.2625,21.8425,17.95,19.8889,20.05,56,0,10,61,1
2023-09-02 21:45:00,16.25,21.84,18.0167,19.4625,19.4125,56.5,0,10,61,1
2023-09-02 21:50:00,16.2375,21.7925,17.92,19.15,19.1111,56.4444,0,10,61,1
2023-09-02 21:55:00,16.225,21.745,17.96,19.1,19.05,56.5,0,12,61,1
2023-09-02 22:00:00,16.2125,21.6975,17.8333,19.275,19.12,56,0,15,61,1
2023-09-02 22:05:00,16.2,21.65,18.8444,20.4,19.8333,55.8333,0,17,61,1
2023-09-02 23:15:00,15.4,21.65,18.4,20.6,20.35,55.4545,0,20,61,1
2023-09-02 23:20:00,15.375,21.64,18.3444,20.4875,20.35,55.5,0,20,61,1
2023-09-02 23:25:00,15.35,21.6271,18.3556,20.375,20.3,55.5,0,21,61,1
2023-09-02 23:30:00,15.325,21.6143,18.3444,20.4143,20.3333,55.5,0,21,61,1
2023-09-02 23:35:00,15.3,21.6014,18.3556,20.3556,20.3667,55.5,0,25,61,1
2023-09-02 23:40:00,15.2808,21.5886,18.3444,20.35,20.4,55.5,0,27,61,1
2023-09-02 23:45:00,15.2615,21.5757,18.38,20.35,20.35,55.5385,0,30,61,1
2023-09-02 23:50:00,15.2423,21.5629,18.3889,20.6,20.3,55.4,0,32,61,1
2023-09-02 23:55:00,15.2231,21.55,18.3778,20.5,20.3,55.5,0,35,61,1
2023-09-03 00:00:00,15.2038,21.5462,18.3545,20.5,20.45,55.5,0,37,61,1
2023-09-03 00:05:00,15.1846,21.55,18.38,20.46,20.4,55.5,0,40,61,1
2023-09-03 00:10:00,15.1654,21.55,18.4,20.45,20.4,55.5714,0,42,61,1
2023-09-03 00:15:00,15.1462,21.55,18.72,20.6286,20.4,55.4615,0,45,61,1
2023-09-03 00:20:00,15.1269,21.55,18.85,20.8,20.675,55.5,0,47,61,1
2023-09-03 00:25:00,15.1077,21.55,19.1333,20.8667,20.7333,55.5,0,50,60,1
2023-09-03 00:30:00,15.0885,21.6,19.2889,21.06,20.85,55.5,0,52,60,1
2023-09-03 00:35:00,15.0692,21.55,19.35,21.15,21.05,55.3,0,54,60,1
2023-09-03 00:40:00,15.05,21.5462,19.5,21.24,21.15,55.1,0,56,61,1
2023-09-03 00:45:00,15.0063,21.55,19.5,21.15,21.0571,54.9,0,57,60,1
2023-09-03 00:50:00,14.9625,21.56,19.5067,21.2,21.1071,54.7,0,57,60,1
2023-09-03 00:55:00,14.9187,21.55,19.5,21.2375,21.14,54.5,0,58,60,1
2023-09-03 01:00:00,14.875,21.5462,19.5,21.2333,21.1,54.5,0,58,60,1
2023-09-03 01:05:00,14.8313,21.56,19.5,21.2,21.0429,54.5,0,59,60,1
2023-09-03 01:10:00,14.7875,21.55,19.4857,21.2,21.05,54.5,0,59,60,1
2023-09-03 01:15:00,14.7437,21.5467,19.5,21.225,21.2,54.5,0,59,61,1
2023-09-03 01:20:00,14.7,21.55,19.5,21.15,21.05,54.5,0,59,60,1
2023-09-03 01:25:00,14.6829,21.55,19.5,21.15,21.2,54.5,0,61,60,1
2023-09-03 01:30:00,14.6658,21.55,19.5,21.3143,21.2,54.5,0,61,60,1
2023-09-03 01:35:00,14.6487,21.55,19.5077,21.2,21.1,54.5,0,63,60,1
2023-09-03 01:40:00,14.6316,21.55,19.4941,21.225,21,54.5,0,65,60,1
2023-09-03 01:45:00,14.6145,21.55,19.5143,21.25,21.05,54.5,0,66,60,1
2023-09-03 05:00:00,14.1333,21.55,19.86,20.96,20.675,25.4286,2,100,51,1
2023-09-03 07:10:00,15.0333,21.6,20.0111,21.35,21.375,54.5,61,100,60,1
2023-09-03 07:15:00,15.0667,21.6,20.1222,21.3571,21.35,54.5,61,100,60,1
2023-09-03 07:20:00,15.3,21.6889,20.2333,21.6,21.4143,54.5,60,100,60,1
2023-09-03 07:25:00,15.4,21.7778,20.4,21.62,21.4595,54.5,59,100,60,1
2023-09-03 07:30:00,15.5,21.8667,20.35,21.6143,21.5048,54.5,57,100,60,1
2023-09-03 07:35:00,15.6,21.9333,20.4333,21.6,21.55,54.5,54,100,61,1
2023-09-03 07:40:00,15.8,22,20.5167,21.8667,21.65,54.5769,51,100,60,1
2023-09-03 07:45:00,15.9,22.0667,20.6,21.92,21.6938,54.6538,47,100,60,1
2023-09-03 07:50:00,16,22.1333,20.7,22.2,21.8,54.7308,42,100,61,1
2023-09-03 07:55:00,16.1,22.2,20.8,22.12,22.04,54.8077,37,100,60,1
2023-09-03 08:00:00,16.35,22.2196,20.9,22.075,22,54.8846,32,100,60,1
2023-09-03 08:05:00,16.4,22.2393,21,22.175,22.14,54.9615,25,100,60,1
2023-09-03 08:10:00,16.5,22.2589,20.9,22.15,22.1,55.0385,19,100,60,1
2023-09-03 08:15:00,16.6,22.2786,21.0167,22.475,22.3167,55.1154,11,100,61,1
2023-09-03 08:20:00,16.725,22.2982,21.1333,22.35,22.325,55.1923,4,100,60,1
2023-09-03 08:25:00,16.85,22.3179,21.0889,22.5091,22.3667,55.2692,0,83,60,1
2023-09-03 08:30:00,17.1,22.3375,21.0444,22.5857,22.5833,55.3462,0,65,60,1
2023-09-03 08:35:00,17.225,22.3571,21,22.55,22.5667,55.4231,0,46,60,1
2023-09-03 08:40:00,17.35,22.3524,20.25,22.65,22.1333,55.5,0,26,60,1
2023-09-03 08:45:00,17.42,22.3476,19.8,22.625,21.6778,55.5,0,6,60,1
2023-09-03 08:50:00,17.49,22.3429,19.3,22.3,20.6667,56.7143,0,0,60,1
2023-09-03 08:55:00,17.56,22.35,19.3,22.42,20.5667,56.4286,0,0,60,1
2023-09-03 09:00:00,17.6622,22.3524,19.1308,22.15,20.3714,57,0,0,60,1
2023-09-03 09:05:00,17.7644,22.3548,19.66,22.1222,20.6667,56.4,0,0,60,1
2023-09-03 09:10:00,17.8667,22.3571,19.6333,22.15,20.8167,56.6667,0,0,60,1
2023-09-03 09:15:00,18.1,22.4381,19.7875,22.05,20.96,56.5,0,0,60,1
2023-09-03 09:20:00,18.1833,22.519,20,21.95,20.9714,56.2222,0,0,60,1
2023-09-03 09:25:00,18.2667,22.6,20.14,21.85,21.0333,56.6,0,0,60,1
2023-09-03 09:30:00,18.35,22.55,20.0667,21.9,21.08,56.1429,0,0,60,1
2023-09-03 09:35:00,18.6,22.7,20.1818,21.9875,21.6,56.5,0,0,60,1
2023-09-03 09:40:00,18.6625,22.7308,20.375,21.9333,21.44,56.5,0,0,60,1
2023-09-03 09:45:00,18.725,22.7615,20.15,22.0167,21.4167,56.5455,0,0,60,1
2023-09-03 09:50:00,18.7875,22.7923,20.4667,22.1,21.6,56.4286,0,0,60,1
2023-09-03 09:55:00,18.85,22.8231,20.4,22.1125,21.65,56.5,0,0,60,1
2023-09-03 10:00:00,18.9125,22.8538,20.6,22.125,21.6444,56.5,0,0,60,1
2023-09-03 10:05:00,18.975,22.85,20.475,22,21.61,56.5,0,0,60,1
2023-09-03 10:10:00,19.0375,22.8786,20.5,22,21.6,56.25,0,0,60,1
2023-09-03 10:15:00,19.1,22.9071,20.64,22.4,21.6857,56.5,0,0,60,1
2023-09-03 10:20:00,19.12,22.9357,20.7,21.9,21.9333,56.5,0,0,60,1
2023-09-03 10:25:00,19.14,22.9643,20.75,22.16,22.05,56.5,0,0,60,1
2023-09-03 10:30:00,19.16,22.9929,20.9,22.05,22,56.5,0,0,60,1
2023-09-03 10:35:00,19.155,23.0214,20.875,22.125,21.95,56.5,0,0,60,1
2023-09-03 10:40:00,19.15,23.05,20.7667,22.15,21.9,56.5,0,0,60,1
2023-09-03 10:45:00,19.14,23.05,20.7667,22.1364,21.8,55.5,0,0,60,1
2023-09-03 10:50:00,19.1489,23.05,20.4778,22.075,21.65,56,0,0,60,1
2023-09-03 10:55:00,19.1578,23.05,20.4462,22.2,21.78,56.5,0,0,60,1
2023-09-03 11:00:00,19.1667,23.05,20.7333,22.18,21.8333,56.5,0,0,60,1
2023-09-03 11:05:00,19.2444,23.05,20.75,22.14,21.8,56.5,0,0,61,1
2023-09-03 13:20:00,19.8778,23.15,21.45,22.45,22.4,59.5,0,0,62,1
2023-09-03 13:25:00,19.8667,23.4,21.575,22.46,22.65,59.3333,0,0,62,1
2023-09-03 13:30:00,19.8556,23.3667,21.575,22.55,22.6,59.5385,0,0,62,1
2023-09-03 13:35:00,19.8444,23.3333,21.575,22.5875,22.5333,59.5,0,0,62,1
2023-09-03 13:40:00,19.8333,23.3,21.175,22.625,22.575,59.475,0,0,62,1
2023-09-03 13:45:00,19.8222,23.2167,21.2,22.55,22.4,59.45,0,0,62,1
2023-09-03 13:50:00,19.8111,23.1333,21.1,22.7,22.4,59.425,0,0,62,1
2023-09-03 13:55:00,19.8,23,21.05,22.6875,22.3333,59.4,0,0,61,1
2023-09-03 18:35:00,18.7952,22.6333,20.3,22.0545,21.4,56.6667,0,0,60,1
2023-09-03 18:40:00,18.7476,22.65,20.175,22.0889,21.44,56.4444,0,0,60,1
2023-09-03 18:45:00,18.7,22.65,19.9923,22.1286,21.35,56.3846,0,0,61,1
2023-09-03 18:50:00,18.6625,22.65,20.1,22.15,21.28,57.5,0,0,62,1
2023-09-03 18:55:00,18.625,22.7,20.1,22.1,21.2,57.5,0,0,61,1
2023-09-03 19:00:00,18.5875,22.681,20.075,22.1,21.275,57.5,0,0,61,1
2023-09-03 19:05:00,18.55,22.6619,19.98,22.1,21.1167,57.5,0,0,62,1
2023-09-03 19:10:00,18.5455,22.6429,20.15,22.04,21.15,57.5,0,0,61,1
2023-09-03 19:15:00,18.55,22.65,19.9,22.07,21.0857,57.5,0,0,62,1
2023-09-03 19:20:00,18.4975,22.6,19.9,22.1,21.1273,57.5,0,0,62,1
2023-09-03 19:25:00,18.445,22.55,19.9833,22.1,21.125,57.5,0,0,62,1
2023-09-03 19:30:00,18.3925,22.5455,19.9333,21.9125,21,57.5,0,0,61,1
2023-09-03 19:35:00,18.34,22.5167,19.6375,21.9,21,57.5,0,0,62,1
2023-09-03 19:40:00,18.2933,22.488,19.8,22.02,20.9714,57.05,0,0,61,1
2023-09-03 19:45:00,18.2467,22.4593,19.76,21.9633,20.85,56.6,0,0,60,1
2023-09-03 19:50:00,18.2,22.4306,19.5,21.9067,20.9125,56.4286,0,0,60,1
2023-09-03 19:55:00,18.12,22.4019,19.6,21.85,20.7667,56.5,0,0,60,1
2023-09-03 20:00:00,18.04,22.3732,19.4125,22,20.75,55.5,0,0,60,1
2023-09-03 20:05:00,18.0227,22.3444,19.5714,21.925,20.6143,56.4118,0,0,60,1
2023-09-03 20:10:00,18.0055,22.35,19.5167,21.9237,20.6,56.4545,0,0,60,1
2023-09-04 01:10:00,17.4233,21.85,19.0167,21.55,20.1429,56.2778,0,0,60,1
2023-09-04 01:15:00,17.3867,21.8455,18.8857,21.4917,20.05,56.3889,0,0,60,1
2023-09-04 02:30:00,16.9582,21.65,18.4667,20.4,20.0615,55.5714,0,0,60,1
2023-09-04 02:35:00,16.9206,21.6444,18.26,19.9,19.9667,55.5,0,0,60,1
2023-09-04 02:40:00,16.883,21.65,18.2091,19.7875,19.69,56.3333,0,0,60,1
2023-09-04 02:45:00,16.8455,21.6292,18.3714,19.72,19.5714,56,0,0,60,1
2023-09-04 02:50:00,16.85,21.6085,18.4,19.71,19.62,55.5,0,0,60,1
2023-09-04 02:55:00,16.8364,21.5877,18.2857,19.6,19.64,55.4,0,0,60,1
2023-09-04 03:00:00,16.8227,21.5669,18.4,19.6538,19.68,55.5455,0,0,60,1
2023-09-04 03:05:00,16.8091,21.5462,18.3,19.6455,19.6,55.5,0,0,60,1
2023-09-04 03:10:00,16.7955,21.55,18.3,19.5875,19.55,55.5,0,1,60,1
2023-09-04 03:15:00,16.7818,21.55,18.3,19.5833,19.55,56.3846,0,2,60,1
2023-09-04 03:20:00,16.7682,21.55,18.34,19.6571,19.5,56,0,5,60,1
2023-09-04 03:25:00,16.7545,21.55,18.1,19.74,19.7,55.3333,0,7,60,1
2023-09-04 03:30:00,16.7409,21.55,18.1875,19.6167,19.45,55.6667,0,10,60,1
2023-09-04 03:35:00,16.7273,21.55,17.9933,19.62,19.35,55.4706,0,12,60,1
2023-09-04 03:40:00,16.7136,21.55,18.18,19.7167,19.4571,55.5,0,15,60,1
2023-09-04 03:45:00,16.7,21.55,19.2143,20.56,20.1667,55.5,0,17,60,1
2023-09-04 03:50:00,16.65,21.55,19.2,21.1833,20.8625,55.5,0,19,60,1
2023-09-04 03:55:00,16.6,21.5545,19.2,21.1,21.05,55.5,0,19,60,1
2023-09-04 04:00:00,16.55,21.5756,19.35,21.13,21.15,55.5,0,19,60,1
2023-09-04 04:05:00,16.5462,21.5967,19.3571,21.05,21.3,55.5,0,19,60,1
2023-09-04 04:10:00,16.5538,21.6178,19.3444,21.25,21.1,55.5,0,17,60,1
2023-09-04 04:15:00,16.5846,21.6389,19.3556,21.22,21.025,55.5,0,15,60,1
2023-09-04 04:20:00,16.6154,21.66,19.35,21.2,21.05,55.5,0,12,60,1
2023-09-04 04:25:00,16.6462,21.6429,18.26,20.3222,20.3,55.5455,0,10,60,1
2023-09-04 04:30:00,16.6769,21.5914,18.3571,19.85,19.7667,55.5,0,8,60,1
2023-09-04 04:35:00,16.7077,21.54,18.2455,19.8857,19.65,55.5,0,9,60,1
2023-09-04 04:40:00,16.7385,21.55,18.1625,19.9,19.6182,55.5,0,9,60,1
2023-09-04 04:45:00,16.7692,21.55,18.2455,19.72,19.5429,55.4545,0,9,60,1
2023-09-04 04:50:00,16.8,21.55,18.3333,19.7714,19.6091,55.5556,0,10,60,1
2023-09-04 04:55:00,16.86,21.55,18.4833,19.68,19.5833,55.5,0,12,60,1
2023-09-04 05:00:00,16.8882,21.55,18.5167,19.8333,19.6625,55.5,0,14,60,1
2023-09-04 05:05:00,16.9163,21.55,19.1286,20.6429,20.275,55.4286,0,17,60,1
2023-09-04 05:10:00,16.9445,21.55,19.5,21.075,20.9857,55.5476,0,16,60,1
2023-09-04 05:15:00,16.9727,21.56,19.5111,21.15,21.15,55.6667,0,16,60,1
2023-09-04 05:20:00,17.0008,21.59,19.7,21.1571,21.16,55.4,0,16,60,1
2023-09-04 05:25:00,17.029,21.62,19.7,21.2723,20.89,55.5,0,13,60,1
2023-09-04 05:30:00,17.0571,21.65,19.0273,21.3875,20.62,55.5714,0,11,60,1
2023-09-04 05:35:00,17.1071,21.6152,18.6182,21.35,19.9,55.5357,0,8,60,1
2023-09-04 05:40:00,17.1571,21.5803,18.725,21.35,19.9333,55.5,0,6,60,1
2023-09-04 05:45:00,17.2071,21.5455,18.85,21.2,19.875,56.1,0,7,60,1
2023-09-04 05:50:00,17.2571,21.55,18.85,21.3,20,56.5,0,7,60,1
2023-09-04 05:55:00,17.3071,21.55,18.84,21.15,19.9833,55.5,0,7,60,1
2023-09-04 06:00:00,17.3571,21.56,19.0167,21.15,20.1,55.5,0,7,60,1
2023-09-04 06:05:00,17.3905,21.6667,18.8818,21.15,20.1,55.5,0,7,60,1
2023-09-04 06:10:00,17.4238,21.7278,19,21.25,20.0857,55.5,0,7,60,1
2023-09-04 06:15:00,17.4571,21.7889,18.9833,21.2167,20.1429,55.5,0,7,60,1
2023-09-04 06:20:00,17.4905,21.85,19.05,21.1833,20.08,55.5,0,5,60,1
2023-09-04 06:25:00,17.5238,21.8519,18.9875,21.15,20.1167,55.8333,0,4,60,1
2023-09-04 06:30:00,17.5571,21.8537,19.1667,21.3,20.22,55.4444,0,2,60,1
2023-09-04 06:35:00,17.6304,21.8556,19.225,21.4,20.2857,55.5455,0,0,60,1
2023-09-04 06:40:00,17.7036,21.8574,19.26,21.2,20.4,55.4706,0,0,60,1
2023-09-04 06:45:00,17.7768,21.8593,19.26,21.4333,20.4556,55.5714,0,0,60,1
2023-09-04 06:50:00,17.85,21.8611,19.4,21.3917,20.36,55.4,0,0,60,1
2023-09-04 06:55:00,17.9125,21.863,19.5167,21.35,20.5667,56,0,0,60,1
2023-09-04 07:00:00,17.975,21.8648,19.4333,21.4,20.5778,56.2222,0,0,60,1
2023-09-04 07:05:00,18.0375,21.8667,19.3769,21.46,20.71,55,0,0,60,1
2023-09-04 07:10:00,18.1,21.85,19.76,21.35,20.9,55.5714,0,0,60,1
2023-09-04 07:15:00,18.225,21.975,19.85,21.475,20.8,55.4444,0,0,60,1
2023-09-04 07:20:00,18.35,22.1,19.8889,21.6,20.9714,55.5714,0,0,60,1
2023-09-04 07:25:00,18.6,22.05,19.9364,21.5833,21.1333,55.7,0,0,60,1
2023-09-04 07:30:00,18.6417,22.1667,20.0571,21.6,21.3444,56.5,0,0,60,1
2023-09-04 07:35:00,18.6833,22.1881,20.0833,21.6136,21.3285,56.5,0,0,60,1
2023-09-04 07:40:00,18.725,22.2096,19.9625,21.6273,21.3125,55.5,0,0,60,1
2023-09-04 07:45:00,18.7667,22.2311,20.0833,21.625,21.2167,55.5,0,0,60,1
2023-09-04 07:50:00,18.8083,22.2526,20.04,21.55,21.3333,55.5,0,0,61,1
2023-09-04 07:55:00,18.85,22.2741,20.4,21.65,21.6333,56.5,0,0,60,1
2023-09-04 08:00:00,19.0667,22.2956,20.46,21.8333,21.675,56.5455,0,0,60,1
2023-09-04 08:05:00,19.2,22.317,20.7667,21.9333,21.875,56.5,0,0,61,1
2023-09-04 08:10:00,19.3,22.3385,20.9,21.975,21.9909,56.4,0,0,61,1
2023-09-04 08:15:00,19.4,22.36,21,21.95,22.0667,56.5,0,0,61,1
2023-09-04 08:20:00,19.5667,22.4267,21.0667,21.8571,22.08,55.5,0,0,60,1
2023-09-04 08:25:00,19.6667,22.4933,21.1571,21.9786,22.2,55.5,0,0,60,1
2023-09-04 08:30:00,19.9,22.56,21.4,22.1,22.35,55.5,0,0,60,1
2023-09-04 08:35:00,19.95,22.55,21.36,22.025,22.55,55.5,0,0,60,1
2023-09-04 08:40:00,20,22.6028,21.2091,22.1556,22.56,55.6429,0,0,60,1
2023-09-04 08:45:00,20.05,22.6556,21.2875,22.15,22.5167,56.2308,0,0,60,1
2023-09-04 08:50:00,20.1,22.7083,21.5333,22.1778,22.6,55.5,0,0,60,1
2023-09-04 08:55:00,20.16,22.7611,21.7,22.3,22.7333,55.7778,0,0,61,1
2023-09-04 09:00:00,20.22,22.8139,21.7,22.3417,22.65,57.4615,0,0,61,1
2023-09-04 09:05:00,20.28,22.8667,21.7333,22.3833,22.725,57.5,0,0,61,1
2023-09-04 09:10:00,20.34,22.9233,21.7333,22.425,22.875,57,0,0,61,1
2023-09-04 09:15:00,20.4,22.98,21.725,22.5,23,57,0,0,61,1
2023-09-04 09:20:00,20.4917,23.0367,21.975,22.3667,23,57.0909,0,0,61,1
2023-09-04 09:25:00,20.5833,23.0933,22.0667,22.36,23.125,56.8333,0,0,61,1
2023-09-04 09:30:00,20.7417,23.15,22.2778,22.5,23.55,57,0,0,61,1
2023-09-04 09:35:00,20.9,23.1771,22.44,22.6,23.7,55.6667,0,0,60,1
2023-09-04 09:40:00,21.1,23.2042,22.6,22.55,23.5857,57,0,0,61,1
2023-09-04 09:45:00,21.1667,23.2312,22.7,22.55,23.8,56.9,0,0,61,1
2023-09-04 09:50:00,21.3667,23.2583,22.8,22.68,23.9,57.5,0,0,61,1
2023-09-04 09:55:00,21.4444,23.2854,22.6833,22.75,24,57.5,0,0,61,1
2023-09-04 10:00:00,21.5222,23.3125,22.94,22.7333,23.85,56.8,0,0,62,1
2023-09-04 10:05:00,21.6,23.3396,22.95,22.7,24.05,57.15,0,0,61,1
2023-09-04 10:10:00,21.7,23.3667,23.2,22.75,24.1,57.5,0,0,62,1
2023-09-04 10:15:00,21.9,23.4143,23.2667,22.8,24.4,57.5,0,0,62,1
2023-09-04 10:20:00,21.9556,23.4619,23.2,22.91,24.425,58.5,0,0,62,1
2023-09-04 10:25:00,22.0111,23.5095,23.2,22.9833,24.325,57.8333,0,0,62,1
2023-09-04 10:30:00,22.0667,23.5571,23.4,22.9667,24.4111,57.9167,0,0,62,1
2023-09-04 10:35:00,22.1667,23.55,23.3,23.05,24.4333,58,0,0,62,1
2023-09-04 10:40:00,22.2833,23.58,23.5,23.0875,24.5,57,0,0,61,1
2023-09-04 10:45:00,22.4,23.61,23.6,23.125,24.7,57.5714,0,0,62,1
2023-09-04 10:50:00,22.45,23.64,23.56,23.1667,24.925,58.5,0,0,62,1
2023-09-04 10:55:00,22.5,23.67,23.4667,23.05,24.65,58,0,0,62,1
2023-09-04 11:00:00,22.55,23.7,23.6,23.0833,24.65,57.5,0,0,62,1
2023-09-04 11:05:00,22.6,23.7389,23.7667,23.1167,24.85,57.5,0,0,61,1
2023-09-04 11:10:00,22.6571,23.7778,23.75,23.15,24.8667,58.25,0,0,62,1
2023-09-04 11:15:00,22.7248,23.8167,23.7375,23.16,24.85,59,0,0,62,1
2023-09-04 11:20:00,22.7924,23.8556,23.8778,23.4,25.15,58.8,0,0,62,1
2023-09-04 11:25:00,22.86,23.9778,24,23.3833,25.24,58.5,0,0,62,1
2023-09-04 11:30:00,22.85,24.1,24.1,23.2972,25.175,58.5,0,0,62,1
2023-09-04 11:35:00,22.91,24.1167,24.0667,23.2111,25.0909,58.5,0,0,62,1
2023-09-04 11:40:00,22.97,24.1333,24.1636,24.0909,24.7182,59,0,0,62,1
2023-09-04 11:45:00,23.03,24.0333,24.2,24.9556,24.8375,58.4444,0,0,62,1
2023-09-04 11:50:00,23.09,24.0571,24.25,25.2273,25.1333,58.5,0,0,62,1
2023-09-04 11:55:00,23.15,24.1036,24.5,25.3375,25.2333,58.6667,0,0,62,1
2023-09-04 12:00:00,23.4,24.15,24.65,25.6,25.4,58.5,0,0,62,1
2023-09-04 12:05:00,23.35,24.1556,24.65,25.625,25.55,58.3333,0,0,62,1
2023-09-04 12:10:00,23.4125,24.15,24.65,25.6667,25.59,58.5,0,0,62,1
2023-09-04 12:15:00,23.475,24.14,24.575,25.6,25.575,58.2,0,0,61,1
2023-09-04 12:20:00,23.5375,24.145,24.66,25.6,25.5333,56.4286,0,0,61,1
2023-09-04 12:25:00,23.6,24.15,24.8,25.6,25.6571,56.5714,0,0,60,1
2023-09-04 12:30:00,23.62,24.1536,24.8333,25.64,25.64,56.4286,0,0,60,1
2023-09-04 12:35:00,23.64,24.1571,25.1,25.7286,25.55,56,0,0,60,1
2023-09-04 12:40:00,23.66,24.1444,24.98,25.7364,25.6059,56.5,0,0,61,1
2023-09-04 12:45:00,23.6,24.1287,24.86,25.6182,25.58,56.5,0,0,61,1
2023-09-04 12:50:00,23.588,24.113,24.65,25.4,25.4,56.4545,0,0,61,1
2023-09-04 12:55:00,23.576,24.0972,24.8333,25.5667,25.3778,56.5455,0,0,61,1
2023-09-04 13:00:00,23.564,24.0815,24.7889,25.52,25.44,56.5,0,0,60,1
2023-09-04 13:05:00,23.552,24.0657,24.7333,25.3444,25.0857,56.5,0,0,61,1
2023-09-04 13:10:00,23.54,24.05,24.65,25.125,24.575,56,0,0,61,1
2023-09-04 13:15:00,23.4367,24.04,24.5286,24.4625,23.8571,56.5385,0,0,61,1
2023-09-04 13:20:00,23.3333,24.002,24.3667,24.0167,23.15,56.5,0,0,61,1
2023-09-04 13:25:00,23.4,23.964,24.4667,23.6667,22.55,56.4615,0,0,60,1
2023-09-04 13:30:00,23.6,23.926,24.7,23.7,22.5167,56.5,0,0,61,1
2023-09-04 13:35:00,23.65,23.888,24.8071,23.525,22.1333,56.5385,0,0,60,1
2023-09-04 13:40:00,23.7,23.85,24.9143,23.35,21.6556,56.5,0,0,61,1
2023-09-04 13:45:00,23.67,23.8429,24.7,23.0125,21.175,55.6429,0,0,61,1
2023-09-04 13:50:00,23.64,23.8023,24.75,22.6,20.8857,56.4444,0,0,61,1
2023-09-04 13:55:00,23.6533,23.7617,24.8,22.525,20.5833,56.5556,0,0,61,1
2023-09-04 14:00:00,23.6667,23.7211,24.92,22.61,20.6111,56.3333,0,0,61,1
2023-09-04 14:05:00,23.725,23.6806,24.88,22.6667,20.5,56.5,0,0,60,1
2023-09-04 14:10:00,23.7833,23.64,24.7,22.3625,20.3556,56.6667,0,0,60,1
2023-09-04 14:15:00,23.8417,23.65,25,22.4556,20.4778,56.5,0,0,61,1
2023-09-04 15:45:00,23.9712,23.6571,25,23.14,21.3625,56.5,0,0,60,1
2023-09-04 15:50:00,23.945,23.65,24.975,22.8889,20.975,55.875,0,0,60,1
2023-09-04 15:55:00,23.9187,23.625,24.95,22.6625,20.6833,55.7778,0,0,60,1
2023-09-04 16:00:00,23.8925,23.6,24.925,22.4714,20.4286,55.8333,0,0,60,1
2023-09-04 16:05:00,23.8663,23.6556,24.9,22.5,20.4,55.8889,0,0,60,1
2023-09-04 16:10:00,23.84,23.6462,24.9,22.3833,20.4,55.9444,0,0,60,1
2023-09-04 16:15:00,23.802,23.6538,24.8909,22.3667,20.1333,56,0,0,60,1
2023-09-04 16:20:00,23.764,23.6487,24.9,22.35,20.24,56.3333,0,0,60,1
2023-09-04 16:25:00,23.726,23.6436,24.8333,22.45,20.1889,55.6667,0,0,60,1
2023-09-04 16:30:00,23.688,23.6385,24.7667,22.5,20.32,55.5,0,0,60,1
2023-09-04 16:35:00,23.65,23.6333,24.7,22.5,20.3143,55.5,0,0,60,1
2023-09-04 16:40:00,23.64,23.65,24.6889,22.8444,20.9333,55.4,0,0,60,1
2023-09-04 16:45:00,23.6222,23.6404,24.6611,22.85,21.18,55.5714,0,0,60,1
2023-09-04 16:50:00,23.6044,23.6308,24.6333,22.85,21,55.5,0,0,60,1
2023-09-04 16:55:00,23.5867,23.6212,24.6056,22.85,21.0857,55,0,0,60,1
2023-09-04 17:00:00,23.5689,23.6116,24.5778,23,21.05,56,0,0,60,1
2023-09-04 17:05:00,23.5511,23.602,24.55,22.85,21.2,55.5,0,0,60,1
2023-09-04 17:10:00,23.5333,23.5924,24.5444,22.8667,21.0571,55.4286,0,0,60,1
2023-09-04 17:15:00,23.4857,23.5828,24.4963,22.7,21.0333,55.5714,0,0,60,1
2023-09-04 17:20:00,23.4381,23.5732,24.4481,22.9,21.1,55.5,0,0,60,1
2023-09-04 17:25:00,23.3905,23.5636,24.4,22.74,21.05,56.5,0,0,60,1
2023-09-04 17:30:00,23.3429,23.554,24.38,22.78,21.025,56.1818,0,0,60,1
2023-09-04 17:35:00,23.2905,23.5444,24.2733,22.725,20.9042,55.6667,0,0,60,1
2023-09-04 17:40:00,23.2381,23.512,24.1667,22.58,20.7833,55.4545,0,0,60,1
2023-09-04 17:45:00,23.1857,23.4796,24.2,22.35,20.5,55.5385,0,0,60,1
2023-09-04 17:50:00,23.1333,23.4472,24.05,21.84,19.95,55.4286,0,0,60,1
2023-09-04 17:55:00,23.0429,23.4148,23.9,21.8667,19.9,55.5333,0,0,60,1
2023-09-04 18:00:00,23.05,23.3824,24,21.8,19.9667,55,0,0,60,1
2023-09-04 18:05:00,22.9667,23.35,24,21.6111,19.6333,55.6667,0,0,60,1
2023-09-04 18:10:00,22.8833,23.3429,23.8333,21.575,19.5714,55.4,0,0,60,1
2023-09-04 18:15:00,22.8,23.3101,23.85,21.575,19.6167,55.5714,0,0,60,1
2023-09-04 18:20:00,22.7333,23.2773,23.68,21.4333,19.52,56.5556,0,0,60,1
2023-09-04 18:25:00,22.6667,23.2445,23.7,21.4667,19.4556,56.2222,0,0,60,1
2023-09-04 18:30:00,22.6,23.2117,23.7,21.46,19.48,55.9815,0,0,60,1
2023-09-04 18:35:00,22.5333,23.1789,23.4667,21.42,19.4333,55.7407,0,0,60,1
2023-09-04 18:40:00,22.4167,23.1462,23.4167,21.42,19.3889,55.5,0,0,60,1
2023-09-04 18:45:00,22.3,23.1269,23.3667,21.18,19.4,55.5,0,0,60,1
2023-09-04 18:50:00,22.26,23.1077,23.3167,21.2333,19.4667,56.5,0,0,60,1
2023-09-04 18:55:00,22.22,23.0885,23.2667,21.45,19.6,55.3333,0,0,60,1
2023-09-04 19:00:00,22.18,23.0692,23.3,21.72,19.8778,55.5,0,0,60,1
2023-09-04 19:05:00,22.14,23.05,23.2,21.9,20.3333,55.5385,0,0,60,1
2023-09-04 19:10:00,22.05,23.0455,23.1333,21.8818,20.55,55.3333,0,0,60,1
2023-09-04 19:15:00,22.0333,23.05,23.1,21.875,20.5857,55.5,0,0,60,1
2023-09-04 19:20:00,21.9667,23.05,23.1,22.06,20.7143,55.5455,0,0,60,1
2023-09-04 19:25:00,21.9,23.05,23.1,22.1,20.66,55.5,0,0,60,1
2023-09-04 19:30:00,21.8333,23.05,22.95,22.0857,21,55,0,0,60,1
2023-09-04 19:35:00,21.7167,23.05,22.8,22.0229,20.85,55.5,0,0,60,1
2023-09-04 19:40:00,21.6,23.05,22.85,21.96,20.6333,55.5,0,0,60,1
2023-09-04 19:45:00,21.65,23.05,22.85,21.85,20.64,55.5,0,0,60,1
2023-09-04 19:50:00,21.5333,23.05,22.65,21.92,20.8,56,0,0,60,1
2023-09-04 19:55:00,21.4556,23.05,22.7,21.86,20.74,55.5,0,0,60,1
2023-09-04 20:00:00,21.3778,23.05,22.6,21.95,20.9,55.5,0,0,60,1
2023-09-04 20:05:00,21.3,23.05,22.6,22.2,21.1,56,0,0,60,1
2023-09-04 20:10:00,21.2,23.05,22.36,22.025,21.125,55.7778,0,0,60,1
2023-09-04 20:15:00,21.1,23.0538,22.225,22.2167,21.225,55.5556,0,0,60,1
2023-09-04 20:20:00,21.05,23.0444,22.2333,22.0857,21.35,55.4545,0,0,60,1
2023-09-04 20:25:00,20.95,23.0667,22.1,22.32,21.45,55.4773,0,0,60,1
2023-09-04 20:30:00,20.85,23.0944,22.2,22.36,21.575,55.5,0,0,60,1
2023-09-04 20:35:00,20.8,23.1222,22.225,22.46,21.77,55.5,0,0,60,1
2023-09-04 20:40:00,20.806,23.15,22.2333,22.4667,21.975,55.5556,0,0,60,1
2023-09-04 20:45:00,20.812,23.16,22.225,22.6167,22.1,55.5,0,0,61,1
2023-09-04 20:50:00,20.8179,23.4,22.2,22.6429,22.1,57.5,0,0,61,1
2023-09-04 20:55:00,20.8239,23.39,22.225,22.7333,22.4,57.5,0,0,61,1
2023-09-04 21:00:00,20.8299,23.38,22.2,22.7571,22.4125,57.4444,0,0,61,1
2023-09-04 21:05:00,20.8359,23.37,22.2,22.8333,22.5667,57.5,0,0,61,1
2023-09-04 21:10:00,20.8419,23.36,22.2333,22.9917,22.69,57.6,0,0,61,1
2023-09-04 21:15:00,20.8479,23.35,22.15,23.0833,22.8286,57.5,0,0,61,1
2023-09-04 21:20:00,20.8538,23.34,22.225,23.1,22.8571,57.3333,0,0,61,1
2023-09-04 21:25:00,20.85,23.33,22.32,23.2182,23.05,58,0,0,61,1
2023-09-04 21:30:00,20.85,23.32,22.32,23.1875,23.05,56.5,0,0,60,1
2023-09-04 21:35:00,20.84,23.31,22.2,23.1111,23.125,55.4545,0,0,60,1
2023-09-04 21:40:00,20.8181,23.3,22.2,23.1571,23.15,55.5,0,0,60,1
2023-09-04 21:45:00,20.7962,23.2875,22.2,23.1444,23,55.5714,0,0,60,1
2023-09-04 21:50:00,20.7743,23.275,22.2333,23.1889,23.1,56.5,0,0,60,1
2023-09-04 21:55:00,20.7524,23.2625,22.2,23.08,23.09,55.6842,0,0,60,1
2023-09-04 22:00:00,20.7305,23.25,22.225,23.0857,23.0667,55.6667,0,0,60,1
2023-09-04 22:05:00,20.7086,23.2375,22.2333,23.1833,23.1833,56.2857,0,0,60,1
2023-09-04 22:10:00,20.6867,23.225,22.2,23.0625,23.2,55.8,0,0,60,1
2023-09-04 22:15:00,20.6648,23.2125,21.8556,23.0625,22.95,56.5,0,0,60,1
2023-09-04 22:20:00,20.6429,23.2,21.9333,23.1,22.94,56.5,0,0,60,1
2023-09-04 22:25:00,20.65,23.1875,21.95,22.9667,22.8429,56.5556,0,0,60,1
2023-09-04 22:30:00,20.5,23.175,21.975,23,22.9286,56.3333,0,0,60,1
2023-09-04 22:35:00,20.55,23.1625,21.975,22.925,22.9,56.4167,0,0,60,1
2023-09-04 22:40:00,20.5319,23.15,21.7444,22.98,22.9,56.5,0,0,60,1
2023-09-04 22:45:00,20.5139,23.1444,21.7875,22.9583,22.925,55.9,0,0,60,1
2023-09-04 22:50:00,20.4958,23.15,21.75,23.0125,22.9222,55.5,0,0,60,1
2023-09-04 22:55:00,20.4778,23.15,21.9333,22.9667,22.89,55.4286,0,0,60,1
2023-09-04 23:00:00,20.4597,23.1333,21.9667,22.89,22.89,55.8571,0,0,60,1
2023-09-04 23:05:00,20.4417,23.1167,21.95,22.8533,22.8818,55.5,0,0,60,1
2023-09-04 23:10:00,20.4236,23.1,21.9667,22.8333,22.9083,55.5,0,0,60,1
2023-09-04 23:15:00,20.4056,23.0833,21.95,22.8643,22.9556,56,0,0,60,1
2023-09-04 23:20:00,20.3875,23.0667,21.7444,22.89,22.925,56.5,0,0,60,1
2023-09-04 23:25:00,20.3694,23.05,21.7,22.8091,22.7889,55.7,0,0,60,1
2023-09-04 23:30:00,20.3514,23.05,21.7,22.7714,22.7583,55.5643,0,0,60,1
2023-09-04 23:35:00,20.3333,23.0375,21.7,22.8625,22.7417,55.4286,0,0,60,1
2023-09-04 23:40:00,20.275,23.025,21.7,22.8,22.6917,55.5556,0,0,60,1
2023-09-04 23:45:00,20.2167,23.0125,21.7,22.8429,22.6923,55.5,0,0,60,1
2023-09-04 23:50:00,20.1583,23,21.7,22.875,22.6615,55.8182,0,0,60,1
2023-09-04 23:55:00,20.1,23.05,21.7,22.7667,22.6308,56.4615,0,0,60,1
2023-09-05 01:45:00,19.2829,22.8444,20.875,22.4,21.8143,56.5,0,0,60,1
2023-09-05 01:50:00,19.2658,22.85,20.7667,22.41,21.7375,56.6,0,0,60,1
2023-09-05 01:55:00,19.2487,22.8329,20.7667,22.3333,21.6125,56.4545,0,0,60,1
2023-09-05 02:00:00,19.2316,22.8157,20.7667,22.3167,21.6125,56.5,0,0,60,1
2023-09-05 02:05:00,19.2145,22.7986,20.7667,22.3857,21.6833,56.5,0,0,60,1
2023-09-05 02:10:00,19.1974,22.7815,20.7667,22.35,21.7,56.5,0,0,60,1
2023-09-05 02:15:00,19.1803,22.7644,20.7667,22.475,21.7,56.5,0,0,60,1
2023-09-05 02:20:00,19.1632,22.7472,20.75,22.3175,21.6562,55.5,0,0,60,1
2023-09-05 02:25:00,19.1462,22.7301,20.39,22.16,21.6364,55.5,0,0,60,1
2023-09-05 02:30:00,19.1108,22.713,20.44,22.2,21.6,56,0,0,60,1
2023-09-05 02:35:00,19.0754,22.6958,20.5,22.21,21.5714,56.3333,0,0,60,1
2023-09-05 02:40:00,19.04,22.6787,20.5,22.2692,21.6667,55.5,0,0,60,1
2023-09-05 02:45:00,18.9907,22.6616,20.5,22.1429,21.5455,56.5,0,0,60,1
2023-09-05 02:50:00,18.9414,22.6444,20.3,22.15,21.475,56.5,0,0,60,1
2023-09-05 02:55:00,18.8921,22.65,20.4,22.0867,21.4333,56.5,0,0,60,1
2023-09-05 03:00:00,18.8429,22.65,20.42,22.0846,21.3667,56.3333,0,0,60,1
2023-09-05 03:05:00,18.85,22.63,20.2857,22.1385,21.4167,56.1667,0,0,60,1
2023-09-05 03:10:00,18.8125,22.61,20.2,22.1667,21.4571,55.5,0,0,60,1
2023-09-05 03:15:00,18.775,22.59,20.1333,22.0429,21.24,55.5,0,0,60,1
2023-09-05 03:20:00,18.7375,22.57,20.1,22.05,21.2625,56.25,0,0,60,1
2023-09-05 03:25:00,18.7,22.55,20.0833,22.1,21.26,56.5,0,0,60,1
2023-09-05 03:30:00,18.66,22.54,19.9857,22.1333,21.1385,56.5,0,0,60,1
2023-09-05 03:35:00,18.62,22.521,20.0833,21.975,21.1,55.5,0,0,60,1
2023-09-05 03:40:00,18.58,22.502,20.0429,21.9333,21.1,56.5,0,0,60,1
2023-09-05 03:45:00,18.54,22.483,19.89,21.9222,21.0182,55.8,0,0,60,1
2023-09-05 03:50:00,18.4883,22.464,19.9125,21.8667,20.94,56.4444,0,0,60,1
2023-09-05 03:55:00,18.4367,22.445,20.0167,21.9375,20.99,56,0,0,60,1
2023-09-05 04:00:00,18.385,22.426,19.9,21.925,20.9,56.5,0,0,60,1
2023-09-05 04:05:00,18.3333,22.407,19.7273,21.86,20.86,56,0,0,60,1
2023-09-05 04:10:00,18.3,22.388,19.7625,21.9,20.9,55.5,0,0,60,1
2023-09-05 04:15:00,18.2667,22.369,19.8,21.8,20.775,55.4286,0,0,60,1
2023-09-05 04:20:00,18.2333,22.35,19.7667,21.8875,20.7667,55.5714,0,0,60,1
2023-09-05 04:25:00,18.2,22.35,19.5636,21.9667,20.625,56.5,0,0,60,1
2023-09-05 04:30:00,18.12,22.3444,19.5727,21.8,20.6667,56.5,0,0,60,1
2023-09-05 04:35:00,18.04,22.35,19.6167,21.7375,20.5875,56.3,0,0,60,1
2023-09-05 04:40:00,18.122,22.38,19.6,21.7667,20.5833,55.5,0,0,60,1
2023-09-05 04:45:00,18.204,22.41,19.4625,21.6625,20.5333,55.7143,0,0,60,1
2023-09-05 04:50:00,18.286,22.44,19.5,21.6667,20.5,55.5,0,0,60,1
2023-09-05 04:55:00,18.368,22.47,19.5167,21.7,20.5,55.5,0,0,60,1
2023-09-05 05:00:00,18.45,22.5,19.5385,21.58,20.5533,26.8696,0,0,46,1
2023-09-05 05:05:00,18.3,22.34,19.5556,21.6111,20.4571,50.3333,0,0,62,1
2023-09-05 07:15:00,18.4125,22.35,19.9667,21.6,20.95,56.5,0,0,60,1
2023-09-05 07:20:00,18.475,22.3571,19.92,21.6375,21.02,56.5,0,0,60,1
2023-09-05 07:25:00,18.5375,22.3462,19.975,21.6667,21.0714,56.5,0,0,60,1
2023-09-05 07:30:00,18.6,22.3538,20.1,21.6,21.05,56.5714,0,0,60,1
2023-09-05 07:35:00,18.55,22.35,20.1333,21.7143,21.1,55.5,0,0,60,1
2023-09-05 07:40:00,18.55,22.35,20.1333,21.65,21,55.5,0,0,60,1
2023-09-05 07:45:00,18.55,22.35,20.05,21.8,21.1571,56.3,0,0,60,1
2023-09-05 07:50:00,18.5455,22.35,19.8636,21.7444,21.0545,56.25,0,0,60,1
2023-09-05 07:55:00,18.55,22.35,20.1,21.7167,20.95,55.8333,0,0,60,1
2023-09-05 08:00:00,18.5571,22.35,20.1,21.7,21.0333,56.5,0,0,60,1
2023-09-05 08:05:00,18.599,22.35,20.1,21.7333,21.075,56.5455,0,0,60,1
2023-09-05 08:10:00,18.6408,22.3771,20.14,21.8,21.14,56.5,0,0,60,1
2023-09-05 08:15:00,18.6827,22.4042,20.25,21.8571,21.1875,56.2222,0,0,60,1
2023-09-05 08:20:00,18.7245,22.4312,20.2833,21.82,21.225,56.5,0,0,60,1
2023-09-05 08:25:00,18.7663,22.4583,20.1417,21.8125,21.2727,56.5,0,0,60,1
2023-09-05 08:30:00,18.8082,22.4854,20.25,21.8286,21.36,56.5,0,0,60,1
2023-09-05 08:35:00,18.85,22.5125,20.38,21.9571,21.5,56.3333,0,0,60,1
2023-09-05 08:40:00,18.9333,22.5396,20.38,21.8444,21.425,56,0,0,60,1
2023-09-05 08:45:00,19.0167,22.5667,20.5,21.9,21.4167,55.4545,0,0,60,1
2023-09-05 08:50:00,19.1,22.6167,20.675,21.8667,21.575,55.7778,0,0,60,1
2023-09-05 08:55:00,19.1667,22.6667,20.75,21.9364,21.775,56.5,0,0,60,1
2023-09-05 09:00:00,19.1333,22.7,20.6167,21.8667,21.6273,56.1667,0,0,60,1
2023-09-05 09:05:00,19.1,22.7333,20.425,21.95,21.6,56.25,0,0,60,1
2023-09-05 09:10:00,19.15,22.7667,20.6,21.9222,21.575,56.5,0,0,60,1
2023-09-05 09:15:00,19.2,22.8,20.6,21.85,21.625,56.5,0,0,60,1
2023-09-05 09:20:00,19.35,22.8333,21,21.875,21.76,56.5,0,0,60,1
2023-09-05 09:25:00,19.5,22.8667,21.0833,22.0286,22.1,56.5,0,0,60,1
2023-09-05 09:30:00,19.8,22.9,21.6,22,22.2,56.6923,0,0,60,1
2023-09-05 09:35:00,20.1,22.9667,21.7,22.13,22.6636,57,0,0,60,1
2023-09-05 09:40:00,20.1667,23.0333,21.725,22.1667,22.7143,55.5,0,0,60,1
2023-09-05 09:45:00,20.2833,23.1,21.675,22.2111,22.77,55.5,0,0,60,1
2023-09-05 09:50:00,20.4,23.1667,21.9,22.2143,22.9143,55.75,0,0,60,1
2023-09-05 09:55:00,20.4833,23.2143,21.94,22.42,22.88,55.6667,0,0,60,1
2023-09-05 10:00:00,20.5667,23.2619,22.04,22.4143,23,56.5,0,0,60,1
2023-09-05 10:05:00,20.6667,23.3095,22.2,22.4167,23.1273,56.5,0,0,60,1
2023-09-05 10:10:00,20.65,23.3571,22.2,22.6,23.1,55.5,0,0,60,1
2023-09-05 10:15:00,20.7222,23.4095,22.3,22.5625,23.3111,56.25,0,0,60,1
2023-09-05 10:20:00,20.7944,23.4619,22.35,22.5909,23.38,56,0,0,60,1
2023-09-05 10:25:00,20.8667,23.5143,22.625,22.5923,23.4071,56.1667,0,0,60,1
2023-09-05 10:30:00,21.06,23.5667,22.7,22.6182,23.5556,56.1111,0,0,60,1
2023-09-05 10:35:00,21.2,23.59,22.7,22.7,23.6,56.5,0,0,60,1
2023-09-05 10:40:00,21.4,23.6133,22.72,22.725,23.6909,56.5,0,0,60,1
2023-09-05 10:45:00,21.45,23.6367,22.95,22.8375,23.7538,56.6667,0,0,60,1
2023-09-05 10:50:00,21.5,23.66,22.85,22.78,23.8143,55.7143,0,0,60,1
2023-09-05 10:55:00,21.55,23.6944,22.975,22.9182,23.9071,57,0,0,61,1
2023-09-05 11:00:00,21.6,23.7289,22.9,22.875,23.9,57.5,0,0,61,1
2023-09-05 11:05:00,21.6571,23.7633,23.2,22.9077,23.9692,57.2727,0,0,61,1
2023-09-05 11:10:00,21.7381,23.7978,23.2,23.05,24.1,57.5,0,0,61,1
2023-09-05 11:15:00,21.819,23.8322,23.2,23.06,24.1429,58,0,0,62,1
2023-09-05 11:20:00,21.9,23.8667,23.16,23.75,24.1182,59,0,0,62,1
2023-09-05 11:25:00,22.025,23.915,23.3,24.0917,23.9167,58.5,0,0,61,1
2023-09-05 11:30:00,22.15,23.9633,23.48,24.42,24.2714,58.5,0,0,61,1
2023-09-05 11:35:00,22.2222,24.0117,23.6,24.6,24.5667,58.5556,0,0,61,1
2023-09-05 11:40:00,22.2944,24.06,23.6,24.7222,24.6,58.4286,0,0,61,1
2023-09-05 11:45:00,22.3667,24.0467,23.7429,24.7538,24.6769,58.5333,0,0,61,1
2023-09-05 11:50:00,22.4833,24.0333,23.8,24.8125,24.8,59.0833,0,0,62,1
2023-09-05 11:55:00,22.6,24.0422,23.9,24.8,24.78,59.1667,0,0,61,1
2023-09-05 12:00:00,22.7,24.0511,24.1,25.0125,25.02,59,0,0,61,1
2023-09-05 12:05:00,22.8667,24.06,24.2,25.0571,24.94,58.6154,0,0,61,1
2023-09-05 12:10:00,22.9833,24.15,24.3,25.1286,25.0571,58.5,0,0,61,1
2023-09-05 12:15:00,23.1,24.15,24.4667,25.3,25.15,58.2,0,0,60,1
2023-09-05 12:20:00,23.2,24.15,24.58,25.45,25.3182,56.4286,0,0,60,1
2023-09-05 12:25:00,23.2417,24.15,24.575,25.35,25.2222,56.2,0,0,60,1
2023-09-05 12:30:00,23.2833,24.15,24.65,25.375,25.2,56.2308,0,0,60,1
2023-09-05 12:35:00,23.325,24.15,24.55,25.4,25.19,55.6,0,0,60,1
2023-09-05 12:40:00,23.3667,24.15,24.6571,25.35,25.2444,56,0,0,60,1
2023-09-05 12:45:00,23.4033,24.15,24.8,25.3636,25.125,55.75,0,0,60,1
2023-09-05 12:50:00,23.44,24.15,24.8,25.3333,25.0833,55.5,0,0,60,1
2023-09-05 12:55:00,23.4767,24.15,24.8,25.0333,24.3875,55.6154,0,0,60,1
2023-09-05 13:00:00,23.5133,24.1143,24.8,24.54,23.8714,56.5,0,0,60,1
2023-09-05 13:05:00,23.55,24.0786,24.8,24.1333,23.16,56.2222,0,0,60,1
2023-09-05 13:10:00,23.555,24.0429,24.8,23.9167,22.7,55.7143,0,0,60,1
2023-09-05 13:15:00,23.56,24.01,24.8333,23.8,22.6333,56,0,0,60,1
2023-09-05 13:20:00,23.6133,23.9771,24.9417,23.65,22.3222,56.0625,0,0,60,1
2023-09-05 13:25:00,23.6667,23.9442,25.05,23.42,22.0533,55.5714,0,0,60,1
2023-09-05 13:30:00,23.725,23.9113,24.8667,23.2231,21.7667,55.5,0,0,60,1
2023-09-05 13:35:00,23.7833,23.8784,24.92,23.15,21.35,56.5,0,0,60,1
2023-09-05 13:40:00,23.8417,23.8455,24.91,22.8625,21.06,56.5,0,0,60,1
2023-09-05 13:45:00,23.9,23.8129,24.9,22.7091,20.7429,55.5,0,0,60,1
2023-09-05 13:50:00,23.8667,23.7803,24.89,22.6889,20.55,56.5714,0,0,60,1
2023-09-05 13:55:00,23.8333,23.7477,24.88,22.3,20.3333,56.4615,0,0,60,1
2023-09-05 14:00:00,23.8167,23.7152,24.9,22.38,20.35,55.6667,0,0,60,1
2023-09-05 14:05:00,23.8,23.6826,24.9,22.3462,20.45,55.6364,0,0,60,1
2023-09-05 14:10:00,23.7833,23.65,24.9,22.4833,20.6,56.4118,0,0,60,1
2023-09-05 14:15:00,23.7667,23.6455,24.9,22.7909,21,55.6667,0,0,60,1
2023-09-05 14:20:00,23.75,23.6477,24.9,22.9444,21.15,56.6154,0,0,60,1
2023-09-05 14:25:00,23.7333,23.65,24.9,22.9,21.1,56.5,0,0,60,1
2023-09-05 14:30:00,23.7167,23.65,24.9077,22.85,21.1417,56.5,0,0,60,1
2023-09-05 14:35:00,23.7,23.65,24.8667,22.975,21.1545,55.8,0,0,60,1
2023-09-05 15:55:00,23.55,23.65,24.5444,23,21.22,56.5,0,0,60,1
2023-09-05 16:00:00,23.48,23.65,24.55,23,21.2167,56.5,0,0,60,1
2023-09-05 16:05:00,23.41,23.6667,24.38,22.9,21.175,55.5,0,0,60,1
2023-09-05 16:10:00,23.34,23.6613,24.4,22.725,20.8667,56.3,0,0,60,1
2023-09-05 16:15:00,23.2925,23.656,24.4,22.4,20.6958,56.5,0,0,60,1
2023-09-05 16:20:00,23.245,23.6507,24.4,22.4,20.525,55.8333,0,0,60,1
2023-09-05 16:25:00,23.1975,23.6453,24.18,22.0667,20.2667,56.5385,0,0,60,1
2023-09-05 16:30:00,23.15,23.64,24.2,22.15,19.975,56.5,0,0,60,1
2023-09-05 16:35:00,23.1333,23.65,24.2,21.84,19.95,56.3333,0,0,60,1
2023-09-05 16:40:00,23,23.6225,23.98,21.95,19.925,56.3636,0,0,60,1
2023-09-05 16:45:00,22.9741,23.595,24,21.925,19.9,56.1429,0,0,60,1
2023-09-05 16:50:00,22.9481,23.5675,24,21.925,19.65,56,0,0,60,1
2023-09-05 16:55:00,22.9222,23.54,24,21.8,19.7333,56.1,0,0,60,1
2023-09-05 18:20:00,21.6333,23.3333,22.65,20.72,19.1,55.5,0,0,60,1
2023-09-05 18:25:00,21.3,23.2875,22.32,20.4,18.7333,55.4286,0,0,60,1
2023-09-05 18:30:00,21.05,23.2417,22.2333,20.35,18.5833,56.4,0,0,60,1
2023-09-05 18:35:00,20.8,23.1958,21.9375,20.2429,18.6,55.5,0,0,60,1
2023-09-05 18:40:00,20.7,23.15,21.9667,20.0857,18.55,56,0,0,60,1
2023-09-05 18:45:00,20.6,23.14,21.9667,20.0714,18.5,56.5,0,0,60,1
2023-09-05 18:50:00,20.5,23,21.7667,20.15,18.625,56.2857,0,0,60,1
2023-09-05 18:55:00,20.3,23.05,21.575,19.9429,18.3333,56.25,0,0,60,1
2023-09-05 19:00:00,20.05,23.0214,21.25,19.925,18.325,56.3333,0,0,60,1
2023-09-05 19:05:00,19.925,22.9929,21.06,19.7714,18.3333,55.5,0,0,60,1
2023-09-05 19:10:00,19.8,22.9643,21.0667,19.7429,18.35,55.5,0,0,60,1
2023-09-05 19:15:00,19.6,22.9357,20.7833,19.675,18.36,55.4286,0,0,60,1
2023-09-05 19:20:00,19.45,22.9071,20.875,19.8111,18.5857,55.7778,0,0,60,1
2023-09-05 19:25:00,19.3,22.8786,20.7667,20.04,18.7,55.5,0,0,60,1
2023-09-05 19:30:00,19.175,22.85,20.5667,20.2,19.1571,55.4,0,0,60,1
2023-09-05 19:35:00,19.05,22.8333,20.3667,20.32,19.5333,55.9091,0,0,60,1
2023-09-05 19:40:00,18.9417,22.85,20.42,20.44,19.7143,55.7143,0,0,60,1
2023-09-05 19:45:00,18.8333,22.8667,20.2857,20.52,20.02,55.5,0,0,60,1
2023-09-05 19:50:00,18.85,22.8833,20.14,20.6667,20.1333,55.5,0,0,60,1
2023-09-05 19:55:00,18.725,22.9,20.2,20.6909,20.24,55.6667,0,0,60,1
2023-09-05 20:00:00,18.6,22.85,20.3,20.8091,20.42,56.5,0,0,61,1
2023-09-05 20:05:00,18.585,22.9025,19.9538,20.9571,20.54,57.5,0,0,61,1
2023-09-05 20:10:00,18.57,22.955,20.05,20.8833,20.7,57.5,0,0,62,1
2023-09-05 20:15:00,18.555,23.0075,20.2,21.15,20.96,57.4667,0,0,61,1
2023-09-05 20:20:00,18.54,23.06,20.15,21.1,20.9571,57.4333,0,0,61,1
2023-09-05 20:25:00,18.46,23.0576,19.925,21.15,20.9333,57.4,0,0,61,1
2023-09-05 20:30:00,18.38,23.0552,19.9333,21.1,20.85,57.3667,0,0,61,1
2023-09-05 20:35:00,18.3,23.0527,20.0167,21.2,20.85,57.3333,0,0,60,1
2023-09-05 20:40:00,18.2667,23.0503,19.7778,21.0786,21.0714,56.8333,0,0,60,1
2023-09-05 20:45:00,18.2333,23.0479,19.7857,21.05,20.95,56.5,0,0,60,1
2023-09-05 20:50:00,18.2,23.0455,19.775,21.2333,20.9833,56.5556,0,0,60,1
2023-09-05 20:55:00,18.1167,23.0198,19.6556,21.375,20.925,56.4444,0,0,60,1
2023-09-05 21:00:00,18.0333,22.9941,19.5909,21.3875,20.9833,55.3333,0,0,60,1
2023-09-05 21:05:00,18.0389,22.9684,19.5538,21.4222,20.8556,55.5556,0,0,60,1
2023-09-05 21:10:00,18.0444,22.9427,19.55,21.475,21,56.5556,0,0,60,1
2023-09-05 21:15:00,18.05,22.917,19.5615,21.6,20.925,56.8333,0,0,60,1
2023-09-05 21:20:00,18.0538,22.8914,19.575,21.65,20.8,57,0,0,60,1
2023-09-05 21:25:00,18.05,22.8657,19.5643,21.7,20.88,56.5,0,0,60,1
2023-09-05 21:30:00,18.05,22.84,19.5,21.65,20.82,56.4444,0,0,60,1
2023-09-05 21:35:00,18.05,22.8142,19.6222,21.6,20.8667,56.5,0,0,60,1
2023-09-05 21:40:00,18.05,22.7883,19.6222,21.55,20.8,56.6667,0,0,60,1
2023-09-05 21:45:00,18,22.7625,19.7167,21.6429,20.8833,56.4,0,0,60,1
2023-09-05 23:00:00,17.84,22.4766,19.27,21.6091,20.5333,56.6,0,0,60,1
2023-09-05 23:05:00,17.85,22.4545,19.3111,21.6,20.6333,56,0,0,60,1
2023-09-05 23:10:00,17.8364,22.4325,19.4286,21.5444,20.5,56.5,0,0,60,1
2023-09-05 23:15:00,17.8227,22.4104,19.3,21.57,20.43,56.5,0,0,60,1
2023-09-05 23:20:00,17.8091,22.3883,19.2143,21.5833,20.3714,56.5,0,0,60,1
2023-09-05 23:25:00,17.7955,22.3662,19.1364,21.62,20.5714,55.5,0,0,60,1
2023-09-05 23:30:00,17.7818,22.3442,19.3571,21.5917,20.4833,56.5,0,0,60,1
2023-09-05 23:35:00,17.7682,22.3221,19.35,21.575,20.35,56.6667,0,0,60,1
2023-09-05 23:40:00,17.7545,22.3,19.35,21.5833,20.4167,55.5,0,0,60,1
2023-09-05 23:45:00,17.7409,22.35,19.35,21.62,20.43,56.6,0,0,60,1
2023-09-05 23:50:00,17.7273,22.35,19.15,21.62,20.42,56.4545,0,0,60,1
2023-09-06 01:25:00,17.35,22.15,18.8143,21.5687,20.08,55.6,0,0,60,1
2023-09-06 01:30:00,17.35,22.1429,18.7444,21.5375,19.95,55.5,0,0,60,1
2023-09-06 01:35:00,17.35,22.1325,18.8125,21.5062,19.95,55.5,0,0,60,1
2023-09-06 01:40:00,17.35,22.1222,18.8,21.475,20.075,55.5,0,0,60,1
2023-09-06 01:45:00,17.35,22.1119,18.8,21.4958,19.975,55.5,0,0,60,1
2023-09-06 01:50:00,17.35,22.1016,18.7167,21.5167,20.0545,56,0,0,60,1
2023-09-06 01:55:00,17.35,22.0913,18.6769,21.4143,20.2,56.5,0,0,60,1
2023-09-06 02:00:00,17.35,22.081,18.6786,21.44,20.125,56.5,0,0,60,1
2023-09-06 02:05:00,17.35,22.0706,18.7167,21.3667,20.05,55.5,0,0,61,1
2023-09-06 02:10:00,17.35,22.0603,18.6857,21.3429,20.0833,56.5,0,0,60,1
2023-09-06 02:15:00,17.35,22.05,18.7273,21.4333,20.075,55.7,0,0,60,1
2023-09-06 02:20:00,17.35,22.04,18.7143,21.35,20.05,55.5,0,0,60,1
2023-09-06 02:25:00,17.35,22.05,18.8556,21.3444,20.05,56.5,0,0,60,1
2023-09-06 02:30:00,17.35,22.05,18.8857,21.4111,20.0833,56.5,0,0,60,1
2023-09-06 03:45:00,17.0429,21.8444,18.5667,21.3,19.7,56.5,0,0,60,1
2023-09-06 03:50:00,17.05,21.85,18.4556,21.3,19.6,56.3333,0,0,60,1
2023-09-06 03:55:00,17.0067,21.85,18.4556,21.45,19.775,56.1667,0,0,60,1
2023-09-06 04:00:00,16.9633,21.8338,18.4667,20.975,19.65,56,0,0,60,1
2023-09-06 04:05:00,16.92,21.8177,18.4833,20.5,19.7286,55.5,0,0,60,1
2023-09-06 04:10:00,16.8767,21.8015,18.1687,19.9667,20.025,55.5,0,0,60,1
2023-09-06 04:15:00,16.8333,21.7854,18.2,19.82,19.8167,56.6667,0,0,60,1
2023-09-06 04:20:00,16.7667,21.7692,18.25,19.7,19.69,56.4286,0,0,60,1
2023-09-06 04:25:00,16.7,21.7531,18.125,19.6667,19.35,55.6667,0,0,60,1
2023-09-06 04:30:00,16.54,21.7369,18.075,19.5,19.5,55.5714,0,0,60,1
2023-09-06 04:35:00,16.4711,21.7208,17.9833,19.4286,19.3,55.5,0,0,60,1
2023-09-06 04:40:00,16.4022,21.7046,17.8111,19.3,19.1714,55.6364,0,0,60,1
2023-09-06 04:45:00,16.3333,21.6885,17.9833,19.225,19.0571,56.4444,0,0,60,1
2023-09-06 04:50:00,16.2889,21.6723,17.92,19.1875,19.1,56.5714,0,0,60,1
2023-09-06 04:55:00,16.2444,21.6562,17.64,19.26,18.9333,56.5,0,0,60,1
2023-09-06 05:00:00,16.2,21.64,17.75,19.3,18.96,55.6,0,0,60,1
2023-09-06 05:05:00,16.12,21.65,17.7833,19,18.9875,55.5,0,0,60,1
2023-09-06 05:10:00,16.04,21.6236,17.7,18.9,18.8,55.5,0,0,60,1
2023-09-06 05:15:00,16.0133,21.5972,17.625,19,18.8,55.5,0,2,60,1
2023-09-06 05:20:00,15.9867,21.5708,17.68,18.8857,18.78,56.5,0,3,60,1
2023-09-06 05:25:00,15.96,21.5444,17.775,18.9,18.7667,55.5,0,6,60,1
2023-09-06 05:30:00,15.9333,21.55,17.4571,18.85,18.75,55.5,0,9,60,1
2023-09-06 05:35:00,15.9067,21.5524,17.4375,18.78,18.8333,55.4615,0,12,60,1
2023-09-06 05:40:00,15.88,21.5548,18.0364,19.5545,19.3286,55.5,0,18,60,1
2023-09-06 05:45:00,15.8533,21.5571,18.5143,20.325,19.975,55.5,0,20,60,1
2023-09-06 05:50:00,15.8267,21.66,18.6,20.5571,20.3667,55.5,0,21,60,1
2023-09-06 07:00:00,16.45,21.8571,19.1889,21.08,20.82,55.5,0,16,60,1
2023-09-06 07:05:00,16.5,21.9065,19.2778,21.05,21,55.75,0,14,60,1
2023-09-06 07:10:00,16.55,21.9558,18.8727,20.7625,20.8667,56,0,10,60,1
2023-09-06 07:15:00,16.6,22.0052,18.4333,19.94,19.9833,56.5714,0,6,60,1
2023-09-06 07:20:00,16.6833,22.0545,18.2333,19.7444,19.65,57,0,2,60,1
2023-09-06 07:25:00,16.7667,22.1073,18.55,19.7556,19.7375,56,0,0,61,1
2023-09-06 07:30:00,16.85,22.16,18.68,19.9,19.7833,56.5714,0,0,61,1
2023-09-06 07:35:00,16.9583,22.15,18.5625,19.9,19.76,57,0,0,60,1
2023-09-06 07:40:00,17.0667,22.1686,18.7857,20.0286,19.9,56.5,0,0,60,1
2023-09-06 07:45:00,17.1375,22.1872,19,20.15,19.925,56.5333,0,0,60,1
2023-09-06 07:50:00,17.2083,22.2058,18.9286,20.275,20.0833,56.4667,0,0,60,1
2023-09-06 07:55:00,17.2792,22.2244,19.08,20.4,20.1417,56.5,0,0,60,1
2023-09-06 08:00:00,17.35,22.243,18.8769,20.475,20.2,55.5,0,0,60,1
