timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-09-06 08:05:00,17.42,22.2616,19.0875,20.55,20.1667,56.3333,0,0,60,1
2023-09-06 08:10:00,17.49,22.2802,19.14,20.7,20.2333,56.1429,0,0,60,1
2023-09-06 08:15:00,17.56,22.2988,19.225,20.7231,20.4,55.5,0,0,60,1
2023-09-06 08:20:00,17.705,22.3174,19.54,20.66,20.4,55.5,0,0,60,1
2023-09-06 08:25:00,17.85,22.336,19.66,20.8014,20.6,56.5,0,0,60,1
2023-09-06 08:30:00,17.9042,22.3545,19.4222,20.9429,20.7,56.3333,0,0,60,1
2023-09-06 08:35:00,17.9583,22.397,19.4273,20.85,20.6,56,0,0,60,1
2023-09-06 08:40:00,18.0125,22.4394,19.7,21,20.72,55.3333,0,0,60,1
2023-09-06 08:45:00,18.0667,22.4818,19.55,21.0286,20.7333,55.6,0,0,60,1
2023-09-06 08:50:00,18.1375,22.5242,19.5222,21.1125,20.85,55.4286,0,0,60,1
2023-09-06 08:55:00,18.2083,22.5667,19.525,21.25,20.85,55.5455,0,0,60,1
2023-09-06 09:00:00,18.2792,22.65,19.85,21.15,20.9,55.9156,0,0,60,1
2023-09-06 09:05:00,18.35,22.6667,20,21.3714,21.175,56.2857,0,0,60,1
2023-09-06 09:10:00,18.475,22.7333,19.9857,21.4,21.12,55.6667,0,0,60,1
2023-09-06 09:15:00,18.6,22.8,20.08,21.5,21.12,56.1667,0,0,60,1
2023-09-06 09:20:00,18.55,22.8667,20.0273,21.35,21.2333,55.4,0,0,60,1
2023-09-06 09:25:00,18.65,22.9167,20.2333,21.43,21.44,55.5714,0,0,60,1
2023-09-06 09:30:00,18.75,22.9667,20.3,21.475,21.65,55.3333,0,0,60,1
2023-09-06 09:35:00,18.85,23.0167,20.58,21.55,21.625,55.6667,0,0,60,1
2023-09-06 09:40:00,19.15,23.0667,20.875,21.625,21.7,56.2857,0,0,60,1
2023-09-06 09:45:00,19.125,23.1667,20.8333,21.5875,21.95,55.6,0,0,60,1
2023-09-06 09:50:00,19.1,23.2833,20.7,21.6167,21.825,55.4,0,0,60,1
2023-09-06 09:55:00,19.15,23.4,20.5,21.65,21.6714,56.1667,0,0,60,1
2023-09-06 10:00:00,19.2,23.4262,20.6667,21.65,21.8,55.5714,0,0,60,1
2023-09-06 10:05:00,19.25,23.4524,20.94,21.7,21.9,56.5,0,0,60,1
2023-09-06 10:10:00,19.3,23.4786,20.7875,21.95,22.0857,56.5,0,0,60,1
2023-09-06 10:15:00,19.35,23.5048,20.94,21.95,21.9857,56.5,0,0,60,1
2023-09-06 10:20:00,19.4,23.531,21.05,21.85,22.02,56.5,0,0,60,1
2023-09-06 10:25:00,19.5,23.5571,21.1,21.86,22.15,56.5,0,0,60,1
2023-09-06 10:30:00,19.6,23.5817,21.1,21.85,22.4,55.5,0,0,60,1
2023-09-06 10:35:00,19.6667,23.6063,21.0429,21.975,22.475,55.4,0,0,60,1
2023-09-06 10:40:00,19.7833,23.631,21.1833,22.0125,22.38,55.5,0,0,60,1
2023-09-06 10:45:00,19.9,23.6556,21.4333,22.05,22.55,55.5556,0,0,60,1
2023-09-06 10:50:00,19.95,23.6543,21.75,22.0667,22.6333,56.5,0,0,60,1
2023-09-06 10:55:00,20,23.6531,21.75,22.1,22.725,55.5625,0,0,60,1
2023-09-06 11:00:00,20.05,23.6519,21.725,22.1556,22.7667,56,0,0,60,1
2023-09-06 11:05:00,20.0667,23.6506,21.7,22.2667,22.8571,55.75,0,0,60,1
2023-09-06 11:10:00,20.1333,23.6494,21.7,22.45,22.8833,55.5,0,0,60,1
2023-09-06 11:15:00,20.2,23.6481,21.7,22.35,22.925,55.4545,0,0,60,1
2023-09-06 11:20:00,20.2667,23.6469,21.85,22.4,22.92,55.5714,0,0,60,1
2023-09-06 11:25:00,20.3333,23.6457,21.7333,22.45,22.85,56.25,0,0,60,1
2023-09-06 11:30:00,20.4,23.6444,21.82,22.5,23.0333,55.4615,0,0,60,1
2023-09-06 11:35:00,20.375,23.6545,21.7364,22.5,23.14,57.0769,0,0,61,1
2023-09-06 11:40:00,20.35,23.65,21.75,22.4857,23.08,57.4615,0,0,61,1
2023-09-06 11:45:00,20.4583,23.9,21.8333,22.3571,22.9,57.6,0,0,61,1
2023-09-06 11:50:00,20.5667,23.85,21.975,22.475,23.2,57.5,0,0,61,1
2023-09-06 11:55:00,20.66,23.85,22.225,22.5,23.22,57.5,0,0,61,1
2023-09-06 12:00:00,20.65,23.85,22.225,22.6,23.275,57.5,0,0,62,1
2023-09-06 12:05:00,20.775,23.8444,22.225,22.575,23.35,57.5,0,0,61,1
2023-09-06 12:10:00,20.9,23.795,22.3,22.55,23.4,57.5,0,0,61,1
2023-09-06 12:15:00,20.8,23.7456,22.2667,22.6444,23.65,57.5,0,0,61,1
2023-09-06 12:20:00,20.85,23.6961,22.2429,22.6333,23.4333,57.5,0,0,61,1
2023-09-06 12:25:00,20.9,23.6467,22.4,22.6,23.3333,57.1667,0,0,61,1
2023-09-06 12:30:00,21.1333,23.65,22.7,22.6,23.5167,56.8333,0,0,61,1
2023-09-06 12:35:00,21.2,23.6,22.7,22.9833,23.55,56.5,0,0,61,1
2023-09-06 12:40:00,21.2278,23.55,22.7,23.3667,23.2125,56.5,0,0,60,1
2023-09-06 12:45:00,21.2556,23.5429,22.7,23.675,23.6,55.5,0,0,60,1
2023-09-06 12:50:00,21.2833,23.55,22.7,23.6091,23.68,57,0,0,60,1
2023-09-06 12:55:00,21.3111,23.55,22.375,23.55,23.4667,56.8182,0,0,60,1
2023-09-06 13:00:00,21.3389,23.5667,22.7,23.65,23.57,55.5,0,0,60,1
2023-09-06 13:05:00,21.3667,23.5583,22.7,23.6875,23.7125,56.5,0,0,60,1
2023-09-06 13:10:00,21.35,23.55,22.7,23.68,23.66,55.4286,0,0,60,1
2023-09-06 13:15:00,21.35,23.5455,22.7,23.8333,23.5667,55.7273,0,0,60,1
2023-09-06 13:20:00,21.3491,23.55,22.6333,23.7875,23.75,56.5,0,0,60,1
2023-09-06 13:25:00,21.3482,23.5571,22.6833,23.8714,23.8,56.5556,0,0,60,1
2023-09-06 13:30:00,21.3473,23.55,22.8,23.7333,23.7,56.4,0,0,60,1
2023-09-06 14:50:00,20.84,23.54,22.2333,23.25,23.1857,55.5,0,0,60,1
2023-09-06 14:55:00,20.8667,23.55,22.1833,23.325,23.1571,55.5,0,0,60,1
2023-09-06 15:00:00,20.9278,23.55,22.4667,23.42,23.3667,55.4,0,0,60,1
2023-09-06 15:05:00,20.9889,23.55,22.45,23.4818,23.45,55.5,0,0,60,1
2023-09-06 15:10:00,21.05,23.55,22.4667,23.3333,23.35,55.7778,0,0,60,1
2023-09-06 16:20:00,20.6,23.3455,21.9667,21.44,20.3667,55.5,0,0,60,1
2023-09-06 16:25:00,20.54,23.3229,21.725,21.54,20.625,55,0,0,60,1
2023-09-06 16:30:00,20.4711,23.3004,21.7333,21.45,20.6667,55.5714,0,0,60,1
2023-09-06 16:35:00,20.4022,23.2779,21.725,21.4,20.55,55.5,0,0,60,1
2023-09-06 16:40:00,20.3333,23.2554,21.7,21.43,20.5625,55.4545,0,0,60,1
2023-09-06 16:45:00,20.3071,23.2329,21.725,21.36,20.45,55.5,0,0,60,1
2023-09-06 16:50:00,20.281,23.2104,21.7,21.4,20.4875,55.5,0,0,60,1
2023-09-06 16:55:00,20.2548,23.1879,21.7,21.4167,20.525,55.5714,0,0,60,1
2023-09-06 17:00:00,20.2286,23.1654,21.7,21.4333,20.6333,56.2857,0,0,60,1
2023-09-06 17:05:00,20.2024,23.1429,21.7,21.55,20.6111,55.6,0,0,60,1
2023-09-06 17:10:00,20.1762,23.15,21.7333,21.575,20.7222,55.5,0,0,60,1
2023-09-06 17:15:00,20.15,23.15,21.7,21.6167,20.7,55.5,0,0,60,1
2023-09-06 17:20:00,20.1333,23.1289,21.37,21.4875,20.69,55.4444,0,0,60,1
2023-09-06 17:25:00,20,23.1078,21.4,21.4,20.57,55.6667,0,0,60,1
2023-09-06 17:30:00,19.9467,23.0867,21.2333,21.2286,20.6222,55.4706,0,0,60,1
2023-09-06 17:35:00,19.8933,23.0656,21.175,21.2182,20.55,55.8,0,0,60,1
2023-09-06 17:40:00,19.84,23.0444,21.0333,21.4,20.6455,55.5714,0,0,60,1
2023-09-06 19:10:00,19.0067,22.8444,20.375,21.4667,21.46,56.5,0,0,60,1
2023-09-06 19:15:00,18.9633,22.85,20.375,21.5,21.4333,56.5227,0,0,60,1
2023-09-06 19:20:00,18.92,22.85,20.36,21.4556,21.3667,56.5455,0,0,60,1
2023-09-06 19:25:00,18.8767,22.85,20.38,21.4625,21.4143,55.6667,0,0,60,1
2023-09-06 19:30:00,18.8333,22.85,20.1583,21.6429,21.4273,55.6111,0,0,60,1
2023-09-06 20:55:00,18,22.64,19.5,21.6583,20.6429,56.5,0,0,60,1
2023-09-06 21:00:00,17.9607,22.6211,19.5286,21.6444,20.62,55.5,0,0,60,1
2023-09-06 21:05:00,17.9214,22.6022,19.4,21.7667,20.55,55.5,0,0,60,1
2023-09-06 21:10:00,17.8821,22.5833,19.23,21.5875,20.4444,55.3333,0,0,60,1
2023-09-06 21:15:00,17.8429,22.5644,19.4,21.6154,20.3667,55.5,0,0,60,1
2023-09-06 21:20:00,17.7821,22.5455,19.3667,21.5875,20.46,55.6,0,0,60,1
2023-09-06 21:25:00,17.7214,22.56,19.36,21.6,20.46,55.4,0,0,60,1
2023-09-06 21:30:00,17.6607,22.5514,19.02,21.575,20.4,55.5,0,0,60,1
2023-09-06 21:35:00,17.6,22.5429,19.2,21.55,20.3,55.6,0,0,60,1
2023-09-06 21:40:00,17.58,22.55,19.2,21.6,20.5,55.5,0,0,60,1
2023-09-06 21:45:00,17.56,22.5278,19.15,21.65,20.2167,55.8333,0,0,60,1
2023-09-06 21:50:00,17.54,22.5056,19.1833,21.6,20.3,56.1667,0,0,60,1
2023-09-06 21:55:00,17.5529,22.4833,19.1833,21.55,20.2,56.5,0,0,60,1
2023-09-06 22:00:00,17.5,22.4611,18.9889,21.5,20.3167,56.5,0,0,60,1
2023-09-06 22:05:00,17.475,22.4389,19,21.6,20.28,55.5,0,0,60,1
2023-09-06 22:10:00,17.45,22.4167,19,21.5875,20.15,56.5,0,0,60,1
2023-09-06 22:15:00,17.425,22.3944,19.0857,21.575,20.1,55.9,0,0,60,1
2023-09-06 22:20:00,17.4,22.3722,19.0167,21.6,20.18,55.5,0,0,60,1
2023-09-06 22:25:00,17.375,22.35,18.96,21.55,20.06,55.4615,0,0,60,1
2023-09-06 22:30:00,17.35,22.3,18.9833,21.5167,20.1,55.5,0,0,60,1
2023-09-06 23:50:00,17.0429,22.1429,18.6833,21.3167,19.7333,55.5,0,0,60,1
2023-09-06 23:55:00,17.05,22.15,18.3467,21.3083,19.6167,55.5,0,0,60,1
2023-09-07 00:00:00,17.05,22.15,18.36,21.3,19.74,55.5,0,0,60,1
2023-09-07 00:05:00,17.0155,22.125,18.5667,21.2143,19.7,55.4444,0,0,60,1
2023-09-07 00:10:00,16.981,22.1,18.4556,21.1714,19.6,55.5,0,0,60,1
2023-09-07 00:15:00,16.9464,22.075,18.5714,20.1444,19.9,55.5333,0,0,60,1
2023-09-07 00:20:00,16.9119,22.05,18.55,19.94,19.95,55.4545,0,0,60,1
2023-09-07 00:25:00,16.8774,22.0462,18.4286,19.725,19.6667,55.5556,0,0,60,1
2023-09-07 00:30:00,16.8429,22.1,18.2091,19.7571,19.65,55.5,0,0,60,1
2023-09-07 00:35:00,16.85,22,18.2125,19.6,19.6,55.5,0,0,60,1
2023-09-07 00:40:00,16.825,21.9875,18.3,19.5833,19.5,55.4444,0,0,60,1
2023-09-07 00:45:00,16.8,21.975,18.36,19.6333,19.575,55.4815,0,0,60,1
2023-09-07 00:50:00,16.775,21.9625,18.36,19.7,19.575,55.5185,0,0,60,1
2023-09-07 00:55:00,16.75,21.95,18.3571,19.6333,19.575,55.5556,0,0,60,1
2023-09-07 01:00:00,16.725,21.9375,18.3571,19.65,19.55,55.5,0,0,60,1
2023-09-07 01:05:00,16.7,21.925,18.3571,19.58,19.6,55.5,0,0,60,1
2023-09-07 01:10:00,16.675,21.9125,18.3571,19.7,19.5,55.8333,0,0,60,1
2023-09-07 01:15:00,16.65,21.9,18.3667,19.6167,19.5167,55.3333,0,0,60,1
2023-09-07 01:20:00,16.625,21.8875,18.0909,19.6,19.475,55.5556,0,0,60,1
2023-09-07 01:25:00,16.6,21.875,18.1333,19.6,19.35,55.5,0,0,60,1
2023-09-07 01:30:00,16.5886,21.8625,18.25,19.5429,19.5167,55.5,0,0,60,1
2023-09-07 01:35:00,16.5771,21.85,18.25,19.5,19.44,55.5,0,0,60,1
2023-09-07 01:40:00,16.5657,21.8462,18.2333,19.4778,19.425,55.5,0,0,60,1
2023-09-07 01:45:00,16.5543,21.85,18.2333,19.5,19.4333,55.5,0,0,60,1
2023-09-07 03:00:00,16.35,21.6444,17.7625,19.1333,19.05,55,0,0,60,1
2023-09-07 03:05:00,16.3444,21.65,17.8125,19.2429,19.14,55.25,0,0,60,1
2023-09-07 03:10:00,16.35,21.65,17.88,19.175,19.1,55.5,0,0,60,1
2023-09-07 03:15:00,16.35,21.6368,17.9167,19.15,19.0714,55.5,0,0,60,1
2023-09-07 03:20:00,16.35,21.6236,17.7091,19.15,19.08,55.5,0,0,60,1
2023-09-07 03:25:00,16.35,21.6104,17.875,19.1333,19.1125,55.5,0,0,60,1
2023-09-07 03:30:00,16.35,21.5972,17.92,19.1875,19.1,55.5,0,0,60,1
2023-09-07 03:35:00,16.35,21.584,17.9,19.1429,19.05,55.5,0,0,60,1
2023-09-07 03:40:00,16.35,21.5708,17.8125,19.1364,19.18,55.5185,0,2,60,1
2023-09-07 03:45:00,16.3545,21.5576,17.8429,19.1333,19.075,55.537,0,2,60,1
2023-09-07 03:50:00,16.35,21.5444,17.7727,19.1778,19.1667,55.5556,0,4,60,1
2023-09-07 03:55:00,16.3472,21.55,17.725,19.2857,19.1571,55.5,0,6,60,1
2023-09-07 04:00:00,16.3444,21.55,18.04,19.2167,19.0778,55.5,0,8,60,1
2023-09-07 04:05:00,16.3417,21.55,17.8444,19.1778,19.1273,55.4615,0,11,60,1
2023-09-07 04:10:00,16.3389,21.5533,17.8667,19.2,19.15,55.6667,0,13,60,1
2023-09-07 04:15:00,16.3361,21.5567,18.1727,19.58,19.4667,55.4,0,16,60,1
2023-09-07 04:20:00,16.3333,21.56,19,20.575,20.1875,55.4242,0,17,60,1
2023-09-07 04:25:00,16.2889,21.59,19,20.8333,20.6,55.4485,0,17,60,1
2023-09-07 04:30:00,16.2444,21.62,19,20.9667,20.72,55.4727,0,15,60,1
2023-09-07 04:35:00,16.2,21.65,19,20.3889,20.66,55.497,0,13,60,1
2023-09-07 04:40:00,16.2121,21.65,18.1,19.8111,20.17,55.5212,0,10,60,1
2023-09-07 04:45:00,16.2242,21.65,17.5733,19.1273,19.2,55.5455,0,9,60,1
2023-09-07 04:50:00,16.2363,21.55,17.6,19.1,19.05,55,0,9,60,1
2023-09-07 04:55:00,16.2484,21.5444,17.5455,19.1,18.9125,55.5,0,9,60,1
2023-09-07 05:00:00,16.2604,21.5476,17.85,19.1333,18.9333,55.5556,0,11,60,1
2023-09-07 05:05:00,16.2725,21.5507,17.94,19.1167,19.02,55.5,0,13,60,1
2023-09-07 05:10:00,16.2846,21.5538,18.25,19.83,19.2833,55.3333,0,16,60,1
2023-09-07 05:15:00,16.2967,21.5569,18.96,20.6778,20.2571,55.3611,0,18,60,1
2023-09-07 05:20:00,16.3088,21.56,18.9889,20.8,20.6,55.3889,0,18,60,1
2023-09-07 05:25:00,16.3209,21.55,19.0111,20.85,20.7,55.4167,0,18,60,1
2023-09-07 05:30:00,16.333,21.5833,19.05,20.9286,20.7,55.4444,0,15,60,1
2023-09-07 05:35:00,16.3451,21.6167,19.1333,21.15,21,55.4722,0,12,60,1
2023-09-07 05:40:00,16.3571,21.65,18.06,20.0286,19.9714,55.5,0,8,60,1
2023-09-07 05:45:00,16.4179,21.6667,18.2167,19.5,19.4,55.5,0,6,60,1
2023-09-07 05:50:00,16.4786,21.6833,18.18,19.4667,19.325,55.5,0,4,60,1
2023-09-07 05:55:00,16.5393,21.7,18.2,19.4625,19.45,55.5,0,5,60,1
2023-09-07 06:00:00,16.6,21.6833,18.1111,19.5167,19.45,55.5,0,5,60,1
2023-09-07 06:05:00,16.6278,21.6667,18.1571,19.82,19.475,55.5,0,5,60,1
2023-09-07 06:10:00,16.6556,21.65,17.9727,19.6778,19.5154,55.6667,0,5,60,1
2023-09-07 06:15:00,16.6833,21.6687,18.25,19.6,19.4,55.8333,0,5,60,1
2023-09-07 06:20:00,16.7111,21.6874,18.0571,19.5125,19.4125,56,0,5,60,1
2023-09-07 06:25:00,16.7389,21.7061,18.07,19.5125,19.4333,55.5,0,5,60,1
2023-09-07 06:30:00,16.7667,21.7247,18.3,19.4833,19.35,55.4,0,5,60,1
2023-09-07 06:35:00,16.7944,21.7434,18.3571,19.6,19.6,55.5455,0,5,60,1
2023-09-07 06:40:00,16.8222,21.7621,18.3111,19.6571,19.55,55.5,0,5,60,1
2023-09-07 06:45:00,16.85,21.7808,18.45,19.7091,19.6417,55.4545,0,5,60,1
2023-09-07 06:50:00,16.975,21.7995,18.3846,19.74,19.6333,55.5,0,5,60,1
2023-09-07 06:55:00,17.1,21.8182,18.6833,20.1286,19.6667,55.6667,0,5,60,1
2023-09-07 07:00:00,17.1625,21.8369,18.6,20.35,19.75,55.5,0,3,60,1
2023-09-07 07:05:00,17.225,21.8556,18.86,20.3667,19.9,55.75,0,0,60,1
2023-09-07 07:10:00,17.2875,21.9237,19,20.625,20.0333,56,0,0,60,1
2023-09-07 07:15:00,17.35,21.9919,18.95,20.55,20.0857,55.5,0,0,60,1
2023-09-07 07:20:00,17.6,22.06,19.2667,20.6857,20.34,56,0,0,60,1
2023-09-07 07:25:00,17.725,22.1133,19.2857,20.8,20.425,55.6429,0,0,60,1
2023-09-07 07:30:00,17.85,22.1667,19.6,20.9,20.5364,55.4706,0,0,60,1
2023-09-07 07:35:00,18.1,22.215,19.76,20.9429,20.8333,55.5,0,0,60,1
2023-09-07 07:40:00,18.225,22.2633,19.94,20.925,20.7667,55.5455,0,0,60,1
2023-09-07 07:45:00,18.35,22.3117,19.9667,21.04,20.9333,55.4,0,0,60,1
2023-09-07 07:50:00,18.6,22.36,20.18,21.3,21.2667,55.5,0,0,60,1
2023-09-07 07:55:00,18.725,22.3917,20.38,21.1571,21.4,55.6,0,0,60,1
2023-09-07 08:00:00,18.85,22.4233,20.5,21.2,21.58,55.3333,0,0,60,1
2023-09-07 08:05:00,19.1,22.455,20.6,21.3333,21.6429,55.6667,0,0,60,1
2023-09-07 08:10:00,19.2,22.4867,20.7667,21.35,21.7714,55.3333,0,0,60,1
2023-09-07 08:15:00,19.3,22.5183,20.7667,21.4,21.85,55.5714,0,0,60,1
2023-09-07 08:20:00,19.4,22.55,20.8429,21.55,21.9667,55.5,0,0,60,1
2023-09-07 08:25:00,19.4786,22.5571,21.08,21.55,22.05,56,0,0,60,1
2023-09-07 08:30:00,19.5571,22.6048,21.08,21.6167,22.2125,55.4545,0,0,60,1
2023-09-07 08:35:00,19.66,22.6524,21.12,21.6,22.15,55.5,0,0,60,1
2023-09-07 08:40:00,19.9,22.7,21.16,21.7,22.4,55.5,0,0,60,1
2023-09-07 08:45:00,20.025,22.7556,21.6,21.9,22.5571,55.5,0,0,60,1
2023-09-07 08:50:00,20.15,22.8111,21.66,22.025,22.7167,55.5,0,0,60,1
2023-09-07 08:55:00,20.4,22.8667,21.9,21.94,23.0143,55.5,0,0,60,1
2023-09-07 09:00:00,20.5667,22.9167,22.0667,21.85,23.0667,55.5714,0,0,60,1
2023-09-07 09:05:00,20.7,22.9667,22.1,22.1,23.1692,55.4,0,0,60,1
2023-09-07 09:10:00,20.7833,23.0167,22.1333,22.05,23.2143,55.5,0,0,60,1
2023-09-07 09:15:00,20.8667,23.0667,22.4,22.1667,23.5667,55.5556,0,0,60,1
2023-09-07 09:20:00,20.85,23.0625,22.2333,22.1667,23.4667,55.4615,0,0,59,1
2023-09-07 09:25:00,20.8333,23.0583,22.2,22.3333,23.3667,55.6,0,0,60,1
2023-09-07 09:30:00,20.7698,23.0542,22.2,22.3,23.1333,55.5,0,0,60,1
2023-09-07 09:35:00,20.7063,23.05,21.8786,22.4,23.15,55.5,0,0,60,1
2023-09-07 09:40:00,20.6429,23.0477,21.95,22.3625,23.05,55.4,0,0,60,1
2023-09-07 09:45:00,20.6464,23.0455,21.975,22.325,23.05,55.5,0,0,60,1
2023-09-07 09:50:00,20.65,23.05,21.975,22.5,22.9833,55.5714,0,0,60,1
2023-09-07 09:55:00,20.6536,23.0542,21.975,22.3667,23.05,56,0,0,60,1
2023-09-07 10:00:00,20.6571,23.0583,21.9143,22.3,23.05,55.5,0,0,60,1
2023-09-07 10:05:00,20.7786,23.0625,22.2,22.44,23.2,55.5,0,0,60,1
2023-09-07 10:10:00,20.9,23.0667,22.225,22.4444,23.6,56.5,0,0,60,1
2023-09-07 10:15:00,21.1,23.1667,22.44,22.35,23.5667,56.5,0,0,60,1
2023-09-07 10:20:00,21.2,23.25,22.7,22.4833,23.5833,55.5,0,0,60,1
2023-09-07 10:25:00,21.4,23.3333,22.6714,22.6167,23.7333,56.5,0,0,61,1
2023-09-07 10:30:00,21.5667,23.4167,23.0333,22.7,23.96,56.5,0,0,60,1
2023-09-07 10:35:00,21.7,23.5,23.2,22.6,24.16,56,0,0,60,1
2023-09-07 10:40:00,21.86,23.6571,23.3,22.7,24.24,56.5,0,0,60,1
2023-09-07 10:45:00,21.8943,23.6,23.12,22.7167,24.6,57,0,0,61,1
2023-09-07 10:50:00,21.9286,23.6222,23.1429,22.65,24.15,57.375,0,0,61,1
2023-09-07 10:55:00,21.9629,23.6444,23.16,22.7222,24.3,57.5,0,0,61,1
2023-09-07 11:00:00,21.9971,23.6667,23.1429,22.7944,24.2667,57.5,0,0,62,1
2023-09-07 11:05:00,22.0314,23.7667,23.2,22.8667,24.2333,57.5,0,0,61,1
2023-09-07 11:10:00,22.0657,23.8667,23.1556,22.92,24.3,57.5,0,0,62,1
2023-09-07 11:15:00,22.1,23.85,23.4,22.9286,24.4429,57.5,0,0,61,1
2023-09-07 11:20:00,22.1667,23.8333,23.4,22.9,24.55,57.0833,0,0,61,1
2023-09-07 13:35:00,22.325,23.6429,23.4667,22.275,20.9333,55.5,0,0,60,1
2023-09-07 13:40:00,22.3,23.6243,23.5,22.26,20.725,55.4444,0,0,59,1
2023-09-07 13:45:00,22.2333,23.6057,23.3,21.91,20.45,55.5,0,0,59,1
2023-09-07 13:50:00,22.1667,23.5871,23.3,22.1111,20.7,55.6,0,0,59,1
2023-09-07 13:55:00,22.1,23.5686,23.3,22.1714,20.8,55.4,0,0,59,1
2023-09-07 14:00:00,22.15,23.55,23.3,22.1375,20.85,55.5,0,0,60,1
2023-09-07 14:05:00,22.2,23.5455,23.3,22.2273,20.8375,55.5,0,0,60,1
2023-09-07 14:10:00,22.1,23.5182,23.3,22.0625,20.675,55.5,0,0,60,1
2023-09-07 14:15:00,22.1545,23.4909,23.3,22.0667,20.7167,55.5,0,0,60,1
2023-09-07 14:20:00,22.1475,23.4636,23.3,22.1111,20.7,55.5,0,0,60,1
2023-09-07 14:25:00,22.1404,23.4364,23.3,22.0833,20.75,55.5,0,0,60,1
2023-09-07 14:30:00,22.1333,23.4091,23.2,22.1,20.7167,55.5556,0,0,60,1
2023-09-07 14:35:00,22.0867,23.3818,23.15,22.0125,20.6143,55.4,0,0,60,1
2023-09-07 14:40:00,22.04,23.3545,23.2,21.9333,20.5857,55.5,0,0,60,1
2023-09-07 14:45:00,22.0057,23.3273,23.2,21.85,20.5583,55.5,0,0,60,1
2023-09-07 14:50:00,21.9714,23.3,23.2,21.7,20.2,55.5,0,0,60,1
2023-09-07 14:55:00,21.9371,23.35,23.1,21.5667,20.05,55.5,0,0,60,1
2023-09-07 15:00:00,21.9029,23.3237,23.1,21.32,19.7167,55.5714,0,0,60,1
2023-09-07 15:05:00,21.8686,23.2975,23.2,21.2,19.5,56.5,0,0,60,1
2023-09-07 15:10:00,21.8343,23.2713,23.2,21.13,19.39,56.6,0,0,60,1
2023-09-07 15:15:00,21.8,23.245,23.1,21.1111,19.5,55.5556,0,0,60,1
2023-09-07 15:20:00,21.85,23.2188,22.8556,21.025,19.35,56.5556,0,0,60,1
2023-09-07 15:25:00,21.7417,23.1925,22.8,21.0833,19.45,56.5,0,0,60,1
2023-09-07 15:30:00,21.6333,23.1663,22.8,21.1571,19.425,56.4286,0,0,60,1
2023-09-07 15:35:00,21.5667,23.14,22.8,21.1333,19.425,55.5,0,0,60,1
2023-09-07 15:40:00,21.5,23.1545,22.7,21.0909,19.4846,56.5,0,0,60,1
2023-09-07 15:45:00,21.4467,23.14,22.7,21.3111,19.91,56.5556,0,0,60,1
2023-09-07 15:50:00,21.3933,23.142,22.6,21.35,20.15,55.6667,0,0,60,1
2023-09-07 15:55:00,21.34,23.144,22.6,21.625,20.4286,56.3,0,0,60,1
2023-09-07 16:00:00,21.2711,23.146,22.3455,21.6,20.46,56.5,0,0,60,1
2023-09-07 16:05:00,21.2022,23.148,22.45,21.6667,20.5167,55.75,0,0,60,1
2023-09-07 16:10:00,21.1333,23.15,22.45,21.65,20.6182,56.5556,0,0,60,1
2023-09-07 16:15:00,21.15,23.15,22.45,21.7667,20.7455,56.5,0,0,60,1
2023-09-07 16:20:00,21.1286,23.15,22.3,21.85,20.9,56,0,0,61,1
2023-09-07 16:25:00,21.1071,23.15,22.3,22,21.1,56.5,0,0,60,1
2023-09-07 16:30:00,21.0857,23.15,22.3,22.0667,21.2143,56.5,0,0,60,1
2023-09-07 16:35:00,21.0643,23.15,22.3,22.0625,21.1667,56.5455,0,0,61,1
2023-09-07 16:40:00,21.0429,23.15,22.1429,22.1571,21.35,56.4545,0,0,60,1
2023-09-07 16:45:00,20.9786,23.15,22.2,22.1333,21.5,56.5,0,0,60,1
2023-09-07 16:50:00,20.9143,23.1417,22.2,22.2222,21.5,56.5714,0,0,60,1
2023-09-07 16:55:00,20.85,23.1333,22.2,22.1667,21.5,56.2222,0,0,60,1
2023-09-07 17:00:00,20.8,23.125,22.2,22.1615,21.5833,56.5,0,0,60,1
2023-09-07 17:05:00,20.7667,23.1167,22.04,22.0667,21.35,56.5,0,0,60,1
2023-09-07 17:10:00,20.7333,23.1083,22.04,22.14,21.3556,56.5556,0,0,61,1
2023-09-07 17:15:00,20.7,23.1,21.9,22.1571,21.4286,56.5,0,0,60,1
2023-09-07 17:20:00,20.6667,23.0917,21.975,22.1429,21.5,56.4,0,0,60,1
2023-09-07 17:25:00,20.6333,23.0833,21.975,22.1889,21.6167,56.6,0,0,60,1
2023-09-07 17:30:00,20.65,23.075,21.88,22.125,21.6,56,0,0,60,1
2023-09-07 17:35:00,20.5333,23.0667,21.7333,22.14,21.5667,56.5,0,0,60,1
2023-09-07 17:40:00,20.4933,23.0583,21.7333,22.1222,21.6417,56.5,0,0,60,1
2023-09-07 17:45:00,20.4533,23.05,21.7333,22.1333,21.66,56.5,0,0,60,1
2023-09-07 17:50:00,20.4133,23.05,21.7,22.1909,21.7883,56.5,0,0,60,1
2023-09-07 17:55:00,20.3733,23.05,21.7,22.3,21.9167,55.5,0,0,60,1
2023-09-07 18:00:00,20.3333,23.05,21.7333,22.3667,21.9625,56.5,0,0,60,1
2023-09-07 18:05:00,20.2722,23.05,21.7333,22.2818,21.9333,56.5,0,0,60,1
2023-09-07 18:10:00,20.2111,23.0455,21.4333,22.24,21.9417,56.5,0,0,61,1
2023-09-07 20:20:00,19.0922,22.8462,20.5,22,21.59,56.6667,0,0,60,1
2023-09-07 20:25:00,19.0683,22.85,20.6,22.1,21.62,56.3333,0,0,60,1
2023-09-07 20:30:00,19.0444,22.85,20.475,22.2,21.63,56.5,0,0,60,1
2023-09-07 20:35:00,19.05,22.85,20.5,22.225,21.6429,56.5,0,0,60,1
2023-09-07 20:40:00,19.025,22.8533,20.4667,22.14,21.6286,56.55,0,0,60,1
2023-09-07 20:45:00,19,22.8567,20.5,22.2,21.7,56.6,0,0,60,1
2023-09-07 20:50:00,18.975,22.86,20.5,22.125,21.55,57.1667,0,0,61,1
2023-09-07 20:55:00,18.95,22.8633,20.2615,22.1833,21.6833,57.6667,0,0,61,1
2023-09-07 21:00:00,18.925,22.8667,20.3286,22.0857,21.6,57.5833,0,0,61,1
2023-09-07 21:05:00,18.9,22.9833,20.3,22.1,21.6667,57.5,0,0,61,1
2023-09-07 21:10:00,18.875,23.1,20.3909,22.16,21.55,57.5,0,0,61,1
2023-09-07 21:15:00,18.85,23,20.3571,22.1,21.5,57.5,0,0,61,1
2023-09-07 21:20:00,18.8477,22.9733,20.34,22.0625,21.525,57.5,0,0,61,1
2023-09-07 21:25:00,18.8455,22.9467,20.4,22.15,21.65,57.5,0,0,61,1
2023-09-07 21:30:00,18.85,22.92,20.4,22,21.4,57.5,0,0,61,1
2023-09-07 21:35:00,18.85,22.8933,20.5,22.1,21.6,57.4,0,0,61,1
2023-09-07 21:40:00,18.85,22.8667,20.375,22.125,21.6,57.2,0,0,60,1
2023-09-07 21:45:00,18.85,22.84,20.375,22.1333,21.44,55.75,0,0,60,1
2023-09-07 21:50:00,18.8571,22.8057,20.36,22.3,21.9,55.7143,0,0,60,1
2023-09-07 21:55:00,18.8467,22.7714,20.38,22.125,21.5667,56.3333,0,0,60,1
2023-09-07 22:00:00,18.85,22.7371,20.38,22.1667,21.5714,55.6667,0,0,60,1
2023-09-07 22:05:00,18.8571,22.7029,20.4,22.15,21.4,55.5,0,0,60,1
2023-09-07 22:10:00,18.8554,22.6686,20.425,22.2,21.45,55.4444,0,0,60,1
2023-09-07 22:15:00,18.8536,22.6343,20.4,22.1,21.35,55.5455,0,0,60,1
2023-09-07 22:20:00,18.8518,22.6,20.4,22.2,21.4667,55.5227,0,0,60,1
2023-09-07 22:25:00,18.85,22.65,20.4,22.1667,21.4,55.5,0,0,60,1
2023-09-07 22:30:00,18.85,22.65,20.375,22,21.52,56.3636,0,0,60,1
2023-09-07 22:35:00,18.85,22.6375,20.3667,22.0524,21.3333,55.5,0,0,60,1
2023-09-07 22:40:00,18.8462,22.625,20.3833,22.1048,21.3667,55.4615,0,0,60,1
2023-09-07 22:45:00,18.85,22.6125,20.38,22.1571,21.36,55.5,0,0,60,1
2023-09-08 01:30:00,18.54,22.35,19.9375,21.85,21.14,55.5,0,0,60,1
2023-09-08 01:35:00,18.48,22.35,19.94,21.8667,21.125,55.3333,0,0,60,1
2023-09-08 01:40:00,18.42,22.35,20.04,22.05,20.9556,55.5714,0,0,60,1
2023-09-08 01:45:00,18.36,22.3462,19.7667,21.85,20.8667,55.5,0,0,60,1
2023-09-08 01:50:00,18.3,22.35,19.71,22.05,20.9571,55.5,0,0,60,1
2023-09-08 05:00:00,18.2667,22.2,19.68,21.64,20.6167,25.9545,0,0,52,1
2023-09-08 05:05:00,18.2,22.1875,19.1583,21.6325,20.38,54.2857,0,0,62,1
2023-09-08 05:10:00,18.0333,22.175,19.55,21.625,20.4833,56.8571,0,0,61,1
2023-09-08 05:15:00,18.0359,22.1625,19.44,21.6667,20.65,56.1429,0,0,61,1
2023-09-08 05:20:00,18.0385,22.15,19.5167,21.55,20.54,55.5,0,0,60,1
2023-09-08 05:25:00,18.041,22.1444,19.3875,21.75,20.5571,55.4,0,0,60,1
2023-09-08 05:30:00,18.0436,22.15,19.35,21.7,20.4,55.5385,0,0,60,1
2023-09-08 05:35:00,18.0462,22.1524,19.1857,21.65,20.4857,55.5,0,0,60,1
2023-09-08 05:40:00,18.0487,22.1548,19.45,21.5714,20.35,55.5,0,0,60,1
2023-09-08 05:45:00,18.0513,22.1571,19.55,21.9,20.45,55.5,0,0,60,1
2023-09-08 05:50:00,18.0538,22.1595,19.55,21.5333,20.575,56.1667,0,0,60,1
2023-09-08 05:55:00,18.0564,22.1619,19.5167,21.55,20.56,55.7143,0,0,60,1
2023-09-08 06:00:00,18.059,22.1643,19.4333,21.55,20.55,55.5,0,0,60,1
2023-09-08 06:05:00,18.0615,22.1667,19.4071,21.6,20.64,55.5,0,0,60,1
2023-09-08 08:10:00,19.15,22.35,20.475,21.9333,21.6375,55.5714,0,0,60,1
2023-09-08 08:15:00,19.2,22.36,20.7667,21.94,21.8,55.4545,0,0,60,1
2023-09-08 08:20:00,19.25,22.3846,20.7667,21.85,21.85,55.6,0,0,60,1
2023-09-08 08:25:00,19.3,22.4093,20.7667,21.975,21.8875,55.4545,0,0,60,1
2023-09-08 08:30:00,19.35,22.4339,20.75,22.1,21.925,56.3333,0,0,60,1
2023-09-08 08:35:00,19.4,22.4586,20.84,22.2,21.9857,55.9167,0,0,60,1
2023-09-08 08:40:00,19.4667,22.4832,20.94,22.15,21.975,55.5,0,0,61,1
2023-09-08 08:45:00,19.5333,22.5079,21,22.14,22.1714,55.8333,0,0,60,1
2023-09-08 08:50:00,19.6,22.5325,21.1,22.16,22.1222,55.4286,0,0,60,1
2023-09-08 08:55:00,19.7,22.5571,21.08,22.18,22.3,55.6667,0,0,60,1
2023-09-08 09:00:00,19.9,22.6036,21.1833,22.2,22.35,55.5,0,0,60,1
2023-09-08 09:05:00,19.9625,22.65,21.45,22.3125,22.4,56.5714,0,0,60,1
2023-09-08 09:10:00,20.025,22.6667,21.45,22.425,22.6333,56.4444,0,0,60,1
2023-09-08 09:15:00,20.0875,22.7311,21.475,22.3,22.5833,55.6667,0,0,60,1
2023-09-08 09:20:00,20.15,22.7956,21.5667,22.425,22.66,56,0,0,60,1
2023-09-08 09:25:00,20.2333,22.86,21.7,22.55,22.8857,55.5,0,0,60,1
2023-09-08 09:30:00,20.6,22.9075,22.1,22.38,23.02,55.5,0,0,60,1
2023-09-08 09:35:00,20.7,22.955,22.2,22.72,23.2333,55.3333,0,0,60,1
2023-09-08 09:40:00,20.8,23.0025,22.2,22.6222,23.375,56,0,0,60,1
2023-09-08 09:45:00,20.9,23.05,22.3,22.6429,23.5,56,0,0,60,1
2023-09-08 09:50:00,20.9833,23.0667,22.475,22.7667,23.625,55.4615,0,0,60,1
2023-09-08 09:55:00,21.0667,23.1667,22.3727,22.6667,23.6069,55.5714,0,0,60,1
2023-09-08 10:00:00,21.2,23.15,22.6,22.65,23.5889,55.5,0,0,60,1
2023-09-08 10:05:00,21.4,23.2333,22.7,22.9,23.6714,55.5,0,0,60,1
2023-09-08 10:10:00,21.5,23.3167,22.8,22.975,23.94,55.5,0,0,60,1
2023-09-08 10:15:00,21.6,23.4,23.0333,22.85,24.0143,55.5,0,0,60,1
2023-09-08 10:20:00,21.7,23.4417,23.2,22.94,24.2111,55.5,0,0,60,1
2023-09-08 10:25:00,21.9,23.4833,23.1429,23,24.2,55.5,0,0,60,1
2023-09-08 10:30:00,21.975,23.525,23.2,23,24.3833,55.7,0,0,60,1
2023-09-08 10:35:00,22.05,23.5667,23.3,23.1429,24.45,55.9,0,0,60,1
2023-09-08 10:40:00,22.1,23.55,23.3,23.1375,24.5667,56.1,0,0,60,1
2023-09-08 10:45:00,22.2,23.575,23.4667,23.2,24.6,56.3,0,0,60,1
2023-09-08 10:50:00,22.24,23.6,23.5,23.24,24.68,56.5,0,0,60,1
2023-09-08 10:55:00,22.28,23.625,23.5,23.2077,24.6444,56.1111,0,0,60,1
2023-09-08 11:00:00,22.32,23.65,23.5,23.4,24.5,55.8248,0,0,60,1
2023-09-08 11:05:00,22.36,23.7,23.5,24.3818,24.15,55.5385,0,0,60,1
2023-09-08 11:10:00,22.4,23.75,23.6,24.6143,24.4857,55.4,0,0,60,1
2023-09-08 11:15:00,22.525,23.8,23.775,24.9,24.7333,56,0,0,60,1
2023-09-08 11:20:00,22.65,23.85,23.88,25,24.95,55.5,0,0,60,1
2023-09-08 11:25:00,22.775,23.86,23.8889,25.0692,24.94,55.5,0,0,60,1
2023-09-08 11:30:00,22.9,23.8864,24.1,25.1,25.05,56,0,0,60,1
2023-09-08 11:35:00,22.95,23.9127,24.1,25.2091,25.0875,56.3333,0,0,60,1
2023-09-08 11:40:00,23,23.9391,24.0333,25.2125,25.14,55.9167,0,0,60,1
2023-09-08 11:45:00,23.05,23.9655,24.2,25.1429,25.0429,55.5,0,0,60,1
2023-09-08 11:50:00,23.1,23.9918,24.2,25.2429,25.1,55.5,0,0,60,1
2023-09-08 11:55:00,23.08,24.0182,24.3,25.16,25.1143,55.5,0,0,60,1
2023-09-08 12:00:00,23.36,24.0445,24.55,25.56,25.3667,56.5,0,0,60,1
2023-09-08 12:05:00,23.35,24.0709,24.5667,25.4,25.2,55.5,0,0,60,1
2023-09-08 12:10:00,23.4222,24.0973,24.5333,25.4857,25.3125,57.5,0,0,61,1
2023-09-08 12:15:00,23.4944,24.1236,24.55,25.37,25.1833,57.5,0,0,61,1
2023-09-08 12:20:00,23.5667,24.15,24.68,25.2933,24.9667,57.4286,0,0,61,1
2023-09-08 12:25:00,23.7,24.275,25.1,25.2167,24.7333,57.5385,0,0,61,1
2023-09-08 12:30:00,23.6875,24.4,25.225,24.7571,23.9,57.5,0,0,61,1
2023-09-08 12:35:00,23.675,24.3333,25.1054,24.09,22.9417,57.5,0,0,61,1
2023-09-08 12:40:00,23.6625,24.2333,24.9857,23.7571,22.4714,57.5,0,0,61,1
2023-09-08 12:45:00,23.65,24.1333,24.8,23.5778,22.2,57.5,0,0,61,1
2023-09-08 12:50:00,23.775,24.04,25.02,23.675,22.1273,57.3,0,0,61,1
2023-09-08 12:55:00,23.9,24.0203,25.2,23.625,22.0994,57.1,0,0,62,1
2023-09-08 13:00:00,23.9167,24.0006,25.1333,23.5933,22.0714,56.9,0,0,62,1
2023-09-08 13:05:00,23.9333,23.9809,25.05,23.5333,21.8875,56.7,0,0,61,1
2023-09-08 13:10:00,23.95,23.9611,25.04,23.5875,21.875,56.5,0,0,60,1
2023-09-08 13:15:00,23.9667,23.9414,24.975,23.3727,21.67,55.5,0,0,60,1
2023-09-08 13:20:00,23.9833,23.9217,24.9,23.3,21.6,55.5,0,0,60,1
2023-09-08 13:25:00,24,23.902,25.0571,23.25,21.2,55.5,0,0,60,1
2023-09-08 13:30:00,24.0167,23.8823,25.0512,23.0444,21.1273,55.3333,0,0,60,1
2023-09-08 13:35:00,24.0333,23.8626,25.0452,22.775,20.8429,55.5,0,0,60,1
2023-09-08 13:40:00,24.05,23.8429,25.0393,22.6,20.55,55.5714,0,0,60,1
2023-09-08 13:45:00,24.05,23.85,25.0333,22.5,20.4,55.5,0,0,60,1
2023-09-08 14:55:00,23.802,23.65,24.7944,22.9,21.0636,56.5714,0,0,60,1
2023-09-08 15:00:00,23.764,23.6,24.7472,22.92,21.125,56.881,0,0,61,1
2023-09-08 15:05:00,23.726,23.6538,24.7,22.96,21.2,57.1905,0,0,61,1
2023-09-08 15:10:00,23.688,23.6429,24.7,22.9,21.225,57.5,0,0,61,1
2023-09-08 15:15:00,23.65,23.65,24.7,22.9,21.1833,57.2667,0,0,61,1
2023-09-08 15:20:00,23.6481,23.65,24.7,22.9,21.0909,56.6667,0,0,61,1
2023-09-08 15:25:00,23.6463,23.65,24.6,22.8429,21.0667,56.4667,0,0,61,1
2023-09-08 15:30:00,23.6444,23.6413,24.7,23,21.0556,56.5,0,0,61,1
2023-09-08 15:35:00,23.627,23.6327,24.8,22.95,21.0625,56.5,0,0,61,1
2023-09-08 15:40:00,23.6096,23.624,24.6,22.92,21.05,56.5,0,0,61,1
2023-09-08 15:45:00,23.5922,23.6154,24.575,22.55,20.72,56.5333,0,0,61,1
2023-09-08 15:50:00,23.5748,23.6067,24.55,22.4,20.525,57.2857,0,0,61,1
2023-09-08 15:55:00,23.5574,23.5981,24.55,22.35,20.3,56.6,0,0,61,1
2023-09-08 16:00:00,23.54,23.5894,24.54,22.225,20.2,56.4545,0,0,61,1
2023-09-08 16:05:00,23.55,23.5808,24.6,22.2,20.1,56.4882,0,0,61,1
2023-09-08 16:10:00,23.56,23.5721,24.55,22.2,19.9667,56.5219,0,0,61,1
2023-09-08 16:15:00,23.5533,23.5635,24.5444,22.1,20,56.5556,0,0,61,1
2023-09-08 16:20:00,23.5467,23.5548,24.5389,22.15,20.05,56.5,0,0,61,1
2023-09-08 16:25:00,23.54,23.5462,24.5333,21.8333,20.05,57,0,0,61,1
2023-09-08 16:30:00,23.5333,23.55,24.45,21.85,19.895,57,0,0,61,1
2023-09-08 17:50:00,22.5333,23.3429,23.54,21.3667,19.545,55.5,0,0,60,1
2023-09-08 17:55:00,22.4689,23.326,23.4667,21.5,19.54,55.5,0,0,60,1
2023-09-08 18:00:00,22.4044,23.309,23.5,21.35,19.5,56,0,0,60,1
2023-09-08 18:05:00,22.34,23.2921,23.5,21.325,19.4222,55.5,0,0,60,1
2023-09-08 18:10:00,22.292,23.2752,23.445,21.1667,19.3571,55.5,0,0,60,1
2023-09-08 18:15:00,22.244,23.2583,23.39,21.28,19.4667,55.4286,0,0,60,1
2023-09-08 18:20:00,22.196,23.2414,23.335,21.4,19.4286,55.5385,0,0,60,1
2023-09-08 18:25:00,22.148,23.2245,23.28,21.52,19.8571,55.3333,0,0,60,1
2023-09-08 18:30:00,22.1,23.2076,23.1429,21.925,20.28,55.5333,0,0,60,1
2023-09-08 18:35:00,22.04,23.1907,23.2,21.6333,20.3525,55.5,0,0,60,1
2023-09-08 18:40:00,21.9733,23.1738,23.2,21.8,20.425,55.5,0,0,60,1
2023-09-08 18:45:00,21.9067,23.1569,23.1,21.6667,20.4,55.4615,0,0,60,1
2023-09-08 18:50:00,21.84,23.14,22.95,21.75,20.5,55.6,0,0,60,1
2023-09-08 18:55:00,21.74,23.15,22.78,21.9,20.6,55.8333,0,0,60,1
2023-09-08 19:00:00,21.64,23.15,22.825,21.85,20.6333,55.5,0,0,60,1
2023-09-08 19:05:00,21.57,23.1545,22.85,21.95,20.6333,55.5,0,0,60,1
2023-09-08 19:10:00,21.5,23.1525,22.85,21.85,20.6,55.5,0,0,60,1
2023-09-08 19:15:00,21.4667,23.1504,22.6444,21.94,20.7429,55.5,0,0,60,1
2023-09-08 19:20:00,21.4333,23.1483,22.725,21.9,20.65,55.3333,0,0,60,1
2023-09-08 19:25:00,21.4,23.1462,22.7,21.8833,20.625,55.5455,0,0,60,1
2023-09-08 19:30:00,21.3667,23.1442,22.7,21.7778,20.5375,55.5,0,0,60,1
2023-09-08 19:35:00,21.3333,23.1421,22.6,21.6,20.3,55.5,0,0,60,1
2023-09-08 19:40:00,21.2556,23.14,22.6,21.55,20.45,55.25,0,0,60,1
2023-09-08 19:45:00,21.1778,23.15,22.3455,21.6143,20.6,55,0,0,60,1
2023-09-08 19:50:00,21.1,23.125,22.4667,21.6875,20.6143,55.1905,0,0,59,1
2023-09-08 19:55:00,21.07,23.1,22.35,21.65,20.8,55.381,0,0,60,1
2023-09-08 20:00:00,21.04,23.075,22.35,21.9,20.85,55.5714,0,0,60,1
2023-09-08 20:05:00,21.0011,23.05,22.1571,21.95,21.025,55.4444,0,0,60,1
2023-09-08 20:10:00,20.9622,23.0429,22.15,22.0333,21.2286,55.5,0,0,60,1
2023-09-08 20:15:00,20.9233,23.0476,22.225,22.1571,21.175,55.5,0,0,60,1
2023-09-08 20:20:00,20.8844,23.0524,22.2,22.2,21.4,55.5,0,0,60,1
2023-09-08 20:25:00,20.8455,23.0571,22.2,22.3,21.6,55.5,0,0,60,1
2023-09-08 20:30:00,20.8242,23.0619,22.2,22.35,21.6364,55.5,0,0,60,1
2023-09-08 20:35:00,20.803,23.0667,22.2,22.4857,21.96,55.5,0,0,60,1
2023-09-08 20:40:00,20.7818,23.05,22.2,22.4444,21.9333,55.5,0,0,60,1
2023-09-08 21:50:00,20.4698,23.15,21.76,22.82,22.65,55.5,0,0,60,1
2023-09-08 21:55:00,20.454,23.1545,21.72,22.98,22.78,55.5,0,0,60,1
2023-09-08 22:00:00,20.4381,23.15,21.7222,22.9,22.7833,55.5,0,0,60,1
2023-09-08 22:05:00,20.4222,23.1455,21.725,22.9375,22.825,55,0,0,60,1
2023-09-08 22:10:00,20.4063,23.1526,21.86,22.9,22.8125,55.5,0,0,60,1
2023-09-08 22:15:00,20.3905,23.1467,21.86,22.8,22.85,55.5,0,0,60,1
2023-09-08 22:20:00,20.3746,23.1533,21.7333,22.9667,22.7667,55.5,0,0,60,1
2023-09-08 22:25:00,20.3587,23.15,21.7333,22.9667,22.65,56,0,0,60,1
2023-09-08 22:30:00,20.3429,23.15,21.7,23,22.725,55.5,0,0,60,1
2023-09-08 22:35:00,20.3107,23.1455,21.7333,22.8909,22.8375,55.4167,0,0,60,1
2023-09-08 22:40:00,20.2786,23.1545,21.7333,22.75,22.69,55.3333,0,0,60,1
2023-09-08 22:45:00,20.2464,23.15,21.7333,22.7182,22.7273,56,0,0,60,1
2023-09-08 22:50:00,20.2143,23.15,21.725,22.6833,22.63,55,0,0,60,1
2023-09-08 22:55:00,20.1821,23.1429,21.725,22.75,22.625,55.5714,0,0,60,1
2023-09-08 23:00:00,20.15,23.1274,21.7333,22.7,22.5909,55.5,0,0,60,1
2023-09-08 23:05:00,20.1429,23.1119,21.7,22.675,22.6,55.5,0,0,60,1
2023-09-08 23:10:00,20.1119,23.0964,21.7,22.74,22.7,55.5,0,0,60,1
2023-09-08 23:15:00,20.081,23.081,21.46,22.6818,22.5647,55.5,0,0,60,1
2023-09-08 23:20:00,20.05,23.0655,21.4667,22.6667,22.5143,55.5,0,0,60,1
2023-09-08 23:25:00,20.04,23.05,21.3667,22.7286,22.5615,55,0,0,60,1
2023-09-09 02:20:00,19.2381,22.8455,20.8,22.3571,21.7111,55.5,0,0,60,1
2023-09-09 02:25:00,19.2143,22.85,20.75,22.42,21.7143,55.5,0,0,60,1
2023-09-09 02:30:00,19.1905,22.85,20.75,22.35,21.6,55.5,0,0,60,1
2023-09-09 02:35:00,19.1667,22.85,20.6167,22.45,21.6667,55.5,0,0,60,1
2023-09-09 03:45:00,18.8444,22.65,20.3167,22.1,21.3625,55.5,0,0,60,1
2023-09-09 03:50:00,18.7956,22.65,20.2625,22.1,21.29,55.6667,0,0,60,1
2023-09-09 03:55:00,18.7467,22.6467,20.1636,22.1333,21.3,55.5,0,0,60,1
2023-09-09 04:00:00,18.6978,22.6533,20.3,22.0667,21.3222,56.5,0,0,60,1
2023-09-09 04:05:00,18.6489,22.6429,20.3167,22.0222,21.3,56.5,0,0,60,1
2023-09-09 04:10:00,18.6,22.65,20.2,22.0125,21.175,55.5,0,0,60,1
2023-09-09 04:15:00,18.5914,22.625,20.0833,22.0222,21.2125,55.3333,0,0,60,1
2023-09-09 04:20:00,18.5829,22.6,19.9538,22.1,21.075,55.5714,0,0,60,1
2023-09-09 04:25:00,18.5743,22.575,20.025,22,21.1636,55.5357,0,0,60,1
2023-09-09 04:30:00,18.5657,22.55,20.15,22.05,21.1,55.5,0,0,60,1
2023-09-09 04:35:00,18.5571,22.5455,20.1,22.125,21.0556,55.5,0,0,60,1
2023-09-09 06:45:00,19.2,22.55,20.7667,22.0333,21.64,55.4444,0,0,60,1
2023-09-09 06:50:00,19.24,22.5571,20.84,22.075,21.6875,55.5263,0,0,60,1
2023-09-09 06:55:00,19.28,22.5914,20.84,22.09,21.9,55.5,0,0,60,1
2023-09-09 07:00:00,19.32,22.6257,20.9,22,21.82,55.5,0,0,60,1
2023-09-09 07:05:00,19.36,22.66,21,22.1143,21.92,55.5,0,0,60,1
2023-09-09 07:10:00,19.48,22.7252,20.84,22.1111,21.95,55.4545,0,0,60,1
2023-09-09 07:15:00,19.6,22.7904,21.1,22.1,21.9625,55.5,0,0,60,1
2023-09-09 07:20:00,19.7,22.8556,21.125,22.1167,22.2143,55.6,0,0,60,1
2023-09-09 07:25:00,19.9,22.9167,21.45,22.27,22.49,55.5,0,0,60,1
2023-09-09 07:30:00,20.05,22.9778,21.7,22.5,22.6286,55.5,0,0,60,1
2023-09-09 07:35:00,20.1,23.0389,21.7,22.3875,22.75,55.5,0,0,60,1
2023-09-09 07:40:00,20.3667,23.1,21.8143,22.35,22.7429,55.8333,0,0,60,1
2023-09-09 07:45:00,20.5667,23.13,22.0667,22.375,23.0125,55.5,0,0,60,1
2023-09-09 07:50:00,20.65,23.16,22.2,22.4,23.12,55.5,0,0,60,1
2023-09-09 07:55:00,20.7,23.1467,22.2,22.5,23.1714,55.6154,0,0,60,1
2023-09-09 08:00:00,20.7333,23.15,22.2,22.5857,23.1625,56.4286,0,0,60,1
2023-09-09 08:05:00,20.7667,23.15,22.2,22.5429,23.1,55.3333,0,0,60,1
2023-09-09 08:10:00,20.8,23.15,22.2,22.6545,23.1154,55.6667,0,0,60,1
2023-09-09 08:15:00,20.8333,23.1571,22.2,22.7167,23.2,55.4444,0,0,60,1
2023-09-09 08:20:00,20.8667,23.15,22.2,22.6286,23.2714,55.6,0,0,60,1
2023-09-09 08:25:00,20.9,23.1933,22.3,22.64,23.2167,55.5,0,0,60,1
2023-09-09 08:30:00,20.85,23.2367,22.4333,22.7833,23.35,55.5,0,0,60,1
2023-09-09 08:35:00,20.955,23.28,22.6,22.7714,23.3667,56.5,0,0,60,1
2023-09-09 08:40:00,21.06,23.3233,22.4667,22.86,23.3833,56.2,0,0,60,1
2023-09-09 08:45:00,21.0825,23.3667,22.36,22.7857,23.4167,55.5556,0,0,60,1
2023-09-09 08:50:00,21.105,23.3896,22.36,22.8667,23.4714,55.4444,0,0,60,1
2023-09-09 08:55:00,21.1275,23.4125,22.375,22.9429,23.5429,55.5556,0,0,60,1
2023-09-09 09:00:00,21.15,23.4354,22.7,22.9,23.5286,56.5,0,0,60,1
2023-09-09 09:05:00,21.2,23.4583,22.8,22.9,23.55,57,0,0,60,1
2023-09-09 09:10:00,21.3,23.4812,22.7,22.9667,23.6462,56.4444,0,0,60,1
2023-09-09 09:15:00,21.4,23.5042,22.6429,23.075,23.725,56.5,0,0,60,1
2023-09-09 09:20:00,21.45,23.5271,22.725,23.05,23.7714,55.8,0,0,60,1
2023-09-09 09:25:00,21.5,23.55,22.875,23.0222,23.8667,56.3571,0,0,60,1
2023-09-09 09:30:00,21.55,23.6,23.1,23.0667,23.9889,55.6,0,0,60,1
2023-09-09 09:35:00,21.5571,23.63,23.4,23.0857,23.9111,56.5714,0,0,60,1
2023-09-09 09:40:00,21.6667,23.66,23.2,23.2778,24.0778,56.5,0,0,60,1
2023-09-09 09:45:00,21.9,23.74,23.2,24.2429,23.7667,56,0,0,60,1
2023-09-09 09:50:00,22.1,23.82,23.6,24.425,24.2778,55.8333,0,0,60,1
2023-09-09 09:55:00,22.2,23.9,23.6,24.5429,24.35,55.5556,0,0,60,1
2023-09-09 10:00:00,22.2833,23.9625,23.5333,24.6444,24.5636,55.3333,0,0,60,1
2023-09-09 10:05:00,22.3667,24.025,23.775,24.76,24.6385,55.5385,0,0,60,1
2023-09-09 10:10:00,22.4278,24.0875,23.74,24.9,24.6667,56.0192,0,0,60,1
2023-09-09 10:15:00,22.4889,24.15,23.775,24.8,24.725,56.5,0,0,60,1
2023-09-09 10:20:00,22.55,24.1489,23.7222,24.9,24.9333,56.5455,0,0,60,1
2023-09-09 10:25:00,22.5545,24.1478,23.7444,24.94,24.95,56.4545,0,0,60,1
2023-09-09 10:30:00,22.6273,24.1467,23.8667,24.82,24.6667,55.5,0,0,60,1
2023-09-09 10:35:00,22.7,24.1456,24.1,24.9,24.95,55.5,0,0,60,1
2023-09-09 10:40:00,22.8,24.1444,24.1,24.93,24.9833,55.5,0,0,60,1
2023-09-09 10:45:00,22.9,24.15,24.1,25,24.9292,56.5,0,0,60,1
2023-09-09 10:50:00,23.1,24.155,24.35,25.1143,24.875,56.5,0,0,60,1
2023-09-09 10:55:00,23.3,24.16,24.8,25.3,24.95,56,0,0,60,1
2023-09-09 11:00:00,23.5667,24.1575,25,25.15,24.7286,55,0,0,60,1
2023-09-09 11:05:00,23.5429,24.155,24.725,24.5714,23.7857,55.5,0,0,60,1
2023-09-09 11:10:00,23.5714,24.1525,24.6556,23.8714,22.6154,55.5455,0,0,60,1
2023-09-09 11:15:00,23.6,24.15,24.8333,23.3333,21.85,55.4444,0,0,60,1
2023-09-09 11:20:00,23.65,24.1475,25,23.1583,21.4571,55.5,0,0,60,1
2023-09-09 11:25:00,23.7,24.145,25.0143,23,21.2077,55.5,0,0,60,1
2023-09-09 11:30:00,23.9,24.1425,25.1667,22.925,20.9,55.6,0,0,60,1
2023-09-09 11:35:00,23.9833,24.14,25.3143,22.825,20.85,55,0,0,60,1
2023-09-09 11:40:00,24.0667,24.0927,25.3,22.74,20.7083,55.5,0,0,60,1
2023-09-09 11:45:00,24.15,24.0455,25.375,22.6625,20.6,55.5556,0,0,60,1
2023-09-09 11:50:00,24.1,24.05,25.1,22.6222,20.4375,55.5,0,0,60,1
2023-09-09 11:55:00,24.05,24,25,22.62,20.4571,55.5,0,0,60,1
2023-09-09 12:00:00,23.981,23.95,24.9,22.35,20.15,56.0833,0,0,60,1
2023-09-09 12:05:00,23.9119,23.9,24.9,22.6417,20.6545,56.6667,0,0,60,1
2023-09-09 12:10:00,23.8429,23.85,24.9,22.9,20.92,55.8,0,0,60,1
2023-09-09 12:15:00,23.7619,23.8,24.8933,22.875,20.9333,56,0,0,60,1
2023-09-09 12:20:00,23.681,23.8526,24.7895,22.6571,20.95,55.5,0,0,60,1
2023-09-09 12:25:00,23.6,23.8429,24.6857,22.4,20.42,55.5,0,0,60,1
2023-09-09 12:30:00,23.55,23.85,24.54,22.05,20.05,55.5,0,0,60,1
2023-09-09 12:35:00,23.5,23.85,24.55,22.2333,19.85,55.5,0,0,60,1
2023-09-09 12:40:00,23.5167,23.819,24.55,22.05,19.85,56.5,0,0,60,1
2023-09-09 12:45:00,23.5333,23.7881,24.55,22.125,19.8333,56,0,0,60,1
2023-09-09 12:50:00,23.55,23.7571,24.55,22.2,20,56.3333,0,0,60,1
2023-09-09 12:55:00,23.5667,23.7262,24.5667,22.15,19.85,56.5,0,0,60,1
2023-09-09 13:00:00,23.5556,23.6952,24.7,22.0833,19.9286,55.6,0,0,60,1
2023-09-09 13:05:00,23.5444,23.6643,24.6167,22.2,19.92,55.5556,0,0,60,1
2023-09-09 13:10:00,23.5333,23.6333,24.5333,21.9,20,55.5,0,0,60,1
2023-09-09 13:15:00,23.5417,23.65,24.5667,21.85,19.8833,55.5,0,0,60,1
2023-09-09 13:20:00,23.55,23.6556,24.5333,22.125,20,55.4286,0,0,60,1
2023-09-09 13:25:00,23.5625,23.6444,24.55,21.9556,20,55.5,0,0,60,1
2023-09-09 13:30:00,23.575,23.6333,24.55,21.9333,19.9143,56,0,0,60,1
2023-09-09 13:35:00,23.5875,23.65,24.6,22.55,20.5,55.5,0,0,60,1
2023-09-09 13:40:00,23.6,23.65,24.65,22.7333,20.8333,56.2143,0,0,60,1
2023-09-09 13:45:00,23.6095,23.65,24.7,22.8,21.0111,56.5,0,0,60,1
2023-09-09 13:50:00,23.619,23.65,24.7,22.9,20.8889,56.1071,0,0,60,1
2023-09-09 13:55:00,23.6286,23.65,24.7,22.875,20.9143,55.7143,0,0,60,1
2023-09-09 14:00:00,23.6381,23.65,24.7,22.8875,21.0321,55.5455,0,0,60,1
2023-09-09 14:05:00,23.6476,23.65,24.7,22.9,21.15,55.5,0,0,60,1
2023-09-09 14:10:00,23.6571,23.65,24.7143,22.9167,21.125,55.4444,0,0,60,1
2023-09-09 14:15:00,23.6667,23.65,24.7071,22.9333,21.1125,55.5,0,0,60,1
2023-09-09 14:20:00,23.6578,23.65,24.7,22.9333,21.1463,55.5,0,0,60,1
2023-09-09 14:25:00,23.6489,23.6389,24.6929,22.9333,21.18,55.5,0,0,60,1
2023-09-09 14:30:00,23.64,23.6278,24.6857,22.6,20.64,55.5714,0,0,60,1
2023-09-09 15:40:00,23.5,23.55,24.47,22.28,20.2,56,0,0,60,1
2023-09-09 15:45:00,23.4476,23.55,24.4,22.4222,20.6,56.25,0,0,60,1
2023-09-09 15:50:00,23.3952,23.5545,24.3889,22.7,20.7,56.5,0,0,60,1
2023-09-09 15:55:00,23.3429,23.55,24.4,22.55,20.8,56.5,0,0,60,1
2023-09-09 16:00:00,23.35,23.55,24.4,22.6,20.7833,55.3333,0,0,60,1
2023-09-09 16:05:00,23.2417,23.55,24.18,22.5667,20.775,55.5556,0,0,60,1
2023-09-09 16:10:00,23.1333,23.55,24.0829,22.38,20.6833,55.4444,0,0,60,1
2023-09-09 16:15:00,23,23.55,23.9857,22.4429,20.7833,55.5556,0,0,60,1
2023-09-09 16:20:00,22.96,23.55,24,22.5,20.75,55.5,0,0,60,1
2023-09-09 16:25:00,22.92,23.5467,24,22.45,21,55.5,0,0,60,1
2023-09-09 16:30:00,22.88,23.5507,23.84,22.325,20.68,55,0,0,60,1
2023-09-09 16:35:00,22.84,23.5547,23.6857,22.15,20.58,56.3333,0,0,60,1
2023-09-09 16:40:00,22.65,23.5587,23.7,22.14,20.575,56.5,0,0,60,1
2023-09-09 16:45:00,22.64,23.5627,23.56,22.2,20.675,56.5,0,0,60,1
2023-09-09 16:50:00,22.5,23.5667,23.5,22.05,20.6333,55.4286,0,0,60,1
2023-09-09 16:55:00,22.3333,23.5548,23.5,21.9,20.2,55.5,0,0,60,1
2023-09-09 17:00:00,22.2556,23.5429,23.2,21.55,19.92,55.5556,0,0,60,1
2023-09-09 17:05:00,22.1778,23.5029,23.3,21.45,19.7333,56.3333,0,0,60,1
2023-09-09 17:10:00,22.1,23.4629,23.125,21.425,19.52,55.6667,0,0,60,1
2023-09-09 17:15:00,22.0333,23.4229,23.1,21.27,19.53,55.5,0,0,60,1
2023-09-09 17:20:00,21.8,23.3829,22.8714,21.1667,19.5,55.5,0,0,60,1
2023-09-09 17:25:00,21.6,23.3429,22.6429,21.12,19.4,55.5,0,0,60,1
2023-09-09 17:30:00,21.5,23.35,22.6,20.95,19.5,56.6,0,0,60,1
2023-09-09 17:35:00,21.3,23.3139,22.4,20.95,19.4333,56.5,0,0,60,1
2023-09-09 17:40:00,21.05,23.2778,22.15,20.8,19.5,56,0,0,60,1
2023-09-09 17:45:00,20.8,23.2417,21.9167,20.7375,19.475,55.5556,0,0,60,1
2023-09-09 17:50:00,20.675,23.2056,21.975,20.725,19.3667,56.5455,0,0,60,1
2023-09-09 17:55:00,20.55,23.1694,21.7333,20.66,19.3625,56,0,0,60,1
2023-09-09 18:00:00,20.3,23.1333,21.7,20.825,19.6667,56.1667,0,0,60,1
2023-09-09 18:05:00,20.2,23.1217,21.525,20.8,19.6143,56.3333,0,0,60,1
2023-09-09 18:10:00,20.1,23.11,21.275,20.94,19.8667,56.5,0,0,60,1
2023-09-09 18:15:00,20,23.0983,21.36,21,20.0556,56.3846,0,0,60,1
2023-09-09 18:20:00,19.9,23.0867,21.1,21.15,20.2,55.7,0,0,60,1
2023-09-09 18:25:00,19.8,23.075,21.14,21.1333,20.4286,56.4545,0,0,60,1
2023-09-09 18:30:00,19.64,23.0633,21.1,21.2375,20.5857,55.5,0,0,60,1
2023-09-09 18:35:00,19.5333,23.0517,21.05,21.0571,20.55,55.5,0,0,60,1
2023-09-09 18:40:00,19.4333,23.04,21.02,21.125,20.6,55.5,0,0,60,1
2023-09-09 18:45:00,19.3333,23.05,20.8333,21.1538,20.7333,56.5,0,0,60,1
2023-09-09 18:50:00,19.2833,23.05,20.65,21.1889,20.76,56.5,0,0,60,1
2023-09-10 02:15:00,19.0333,22.65,20.5,22.075,21.5333,56.3333,0,0,60,1
2023-09-10 02:20:00,19.05,22.65,20.5,22.1455,21.525,55.6,0,0,60,1
2023-09-10 02:25:00,19.05,22.6467,20.475,22.1,21.5,56.3846,0,0,60,1
2023-09-10 03:55:00,18.85,22.55,20.4,22.07,21.45,56.2727,0,0,60,1
2023-09-10 04:00:00,18.85,22.5471,20.38,22,21.35,56.5455,0,0,61,1
2023-09-10 04:05:00,18.85,22.55,20.4,22.04,21.35,55.5714,0,0,61,1
2023-09-10 04:10:00,18.8455,22.55,20.38,22.0667,21.3625,55.5,0,0,61,1
2023-09-10 04:15:00,18.8273,22.5583,20.38,22.0727,21.4,55.7,0,0,61,1
2023-09-10 04:20:00,18.8091,22.5667,20.4,22.1667,21.38,55.9,0,0,61,1
2023-09-10 04:25:00,18.7909,22.575,20.3167,22.1125,21.4,56.1,0,0,60,1
2023-09-10 04:30:00,18.7727,22.5833,20.2375,22.03,21.3125,56.3,0,0,60,1
2023-09-10 04:35:00,18.7545,22.5917,20.2,22,21.1667,56.5,0,0,60,1
2023-09-10 04:40:00,18.7364,22.6,20.18,22.025,21.25,55.5,0,0,60,1
2023-09-10 04:45:00,18.7182,22.6083,20.2667,22.0167,21.2286,55.5,0,0,60,1
2023-09-10 04:50:00,18.7,22.6167,20.18,22.1333,21.1833,55.5,0,0,60,1
2023-09-10 04:55:00,18.8833,22.625,20.1167,21.9,21.1583,55.5,0,0,60,1
2023-09-10 05:00:00,19.0667,22.6333,20.425,21.9833,21.1111,23.1053,0,0,46,1
2023-09-10 05:05:00,19.05,22.5,19.925,21.975,21.125,51.2353,0,0,62,1
2023-09-10 05:10:00,18.8333,22.4859,20.1167,21.9667,21.0636,54.1176,0,0,61,1
2023-09-10 05:15:00,18.7,22.4717,20.15,21.8889,21.08,57,0,0,61,1
2023-09-10 05:20:00,18.6167,22.4576,19.9167,21.9692,21.0857,55.5,0,0,61,1
2023-09-10 05:25:00,18.5333,22.4434,19.9333,21.9889,21.1,56.5,0,0,60,1
2023-09-10 05:30:00,18.4875,22.4293,20.0167,21.9,20.9545,55.5,0,0,60,1
2023-09-10 05:35:00,18.4417,22.4152,19.8143,21.8667,20.9,55.5,0,0,61,1
2023-09-10 05:40:00,18.3958,22.401,19.8875,21.8714,20.8375,55.5,0,0,60,1
2023-09-10 05:45:00,18.35,22.3869,19.7455,21.9333,20.9556,55.5,0,0,60,1
2023-09-10 05:50:00,18.35,22.3727,19.73,21.9143,20.9,55.5,0,0,60,1
2023-09-10 05:55:00,18.35,22.3586,19.85,21.8,20.9,55.5,0,0,61,1
2023-09-10 06:00:00,18.35,22.3444,19.8857,21.82,20.8778,55.5,0,0,60,1
2023-09-10 06:05:00,18.392,22.35,19.9833,21.8571,20.9556,55.5,0,0,60,1
2023-09-10 06:10:00,18.434,22.35,19.9833,21.9,20.9143,55.5,0,0,60,1
2023-09-10 06:15:00,18.476,22.35,20.0167,21.86,20.95,55.5,0,0,61,1
2023-09-10 06:20:00,18.518,22.35,19.9273,21.87,21.0125,56.5455,0,0,60,1
2023-09-10 06:25:00,18.56,22.35,20,21.8,20.975,56.3333,0,0,60,1
2023-09-10 06:30:00,18.6014,22.35,20.1,21.9,21.1545,55.6429,0,0,60,1
2023-09-10 06:35:00,18.6429,22.3545,20.0571,21.85,21.0571,55.5,0,0,60,1
2023-09-10 06:40:00,18.6843,22.35,20.18,21.8,21.1,55.4,0,0,60,1
2023-09-10 06:45:00,18.7257,22.3757,20.22,21.825,21.1909,55.5714,0,0,61,1
2023-09-10 06:50:00,18.7671,22.4014,20.2714,21.8375,21.26,56.0357,0,0,61,1
2023-09-10 06:55:00,18.8086,22.4271,20.25,21.8857,21.29,56.5,0,0,61,1
2023-09-10 07:00:00,18.85,22.4528,20.4,21.8714,21.4125,56.5,0,0,61,1
2023-09-10 07:05:00,18.8667,22.4785,20.38,21.8429,21.34,55.5,0,0,61,1
2023-09-10 07:10:00,18.9619,22.5042,20.5,21.9083,21.5071,55.5,0,0,61,1
2023-09-10 07:15:00,19.0571,22.5299,20.4333,21.9556,21.6143,56,0,0,61,1
2023-09-10 07:20:00,19.1667,22.5556,20.6,21.975,21.6375,56.0667,0,0,61,1
2023-09-10 07:25:00,19.2667,22.6111,20.84,22.05,21.7714,56.1333,0,0,61,1
2023-09-10 07:30:00,19.3667,22.6667,20.7625,22.0667,21.95,56.2,0,0,60,1
2023-09-10 07:35:00,19.4833,22.7053,21.12,22.04,21.9909,56.2667,0,0,60,1
2023-09-10 07:40:00,19.6,22.744,21.12,22.1091,22.0636,56.3333,0,0,61,1
2023-09-10 07:45:00,19.6667,22.7827,21.125,22.1111,22.1143,56.4,0,0,61,1
2023-09-10 07:50:00,19.7833,22.8213,21.01,22.11,22.2273,56.4667,0,0,61,1
2023-09-10 07:55:00,19.9,22.86,21.1833,22.2,22.2714,56.5333,0,0,60,1
2023-09-10 08:00:00,20,22.8858,21.45,22.3,22.3667,56.6,0,0,60,1
2023-09-10 08:05:00,20.1,22.9117,21.625,22.4,22.5818,56.6667,0,0,60,1
2023-09-10 08:10:00,20.1667,22.9375,21.725,22.3286,22.66,56.3333,0,0,60,1
2023-09-10 08:15:00,20.4,22.9633,21.7667,22.3727,22.8,56.5,0,0,60,1
2023-09-10 08:20:00,20.6,22.9892,21.9889,22.34,22.9417,55.5,0,0,60,1
2023-09-10 08:25:00,20.6667,23.015,22.2,22.475,23.1,56.5,0,0,60,1
2023-09-10 08:30:00,20.8333,23.0408,22.3,22.6,23.2889,55.3333,0,0,60,1
2023-09-10 08:35:00,21,23.0667,22.44,22.6125,23.4667,55.6667,0,0,60,1
2023-09-10 08:40:00,21.1667,23.1667,22.7,22.58,23.54,55.3333,0,0,60,1
2023-09-10 08:45:00,21.2667,23.1989,22.7,22.62,23.5875,55.5556,0,0,60,1
2023-09-10 08:50:00,21.3667,23.2311,22.8,22.68,23.6875,55.5,0,0,60,1
