timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-09-14 08:10:00,14.22,22.1519,20,21.1,20.96,54.5,86,100,60,1
2023-09-14 08:15:00,14.3,22.1537,20.0143,21.1833,20.9333,54.5,83,100,61,1
2023-09-14 08:20:00,14.5,22.1556,20.0476,21.4,21.125,54.5,80,100,60,1
2023-09-14 08:25:00,14.5222,22.1574,20.081,21.35,21.0889,54.5,77,100,60,1
2023-09-14 08:30:00,14.5444,22.1593,20.1143,21.35,21.1118,54.5,73,100,60,1
2023-09-14 08:35:00,14.5667,22.1611,20.1476,21.3833,21.175,54.5,70,100,60,1
2023-09-14 08:40:00,14.6833,22.163,20.181,21.3833,21.175,54.5,66,100,60,1
2023-09-14 08:45:00,14.8,22.1648,20.2143,21.3571,21.2182,54.5,62,100,60,1
2023-09-14 08:50:00,15,22.1667,20.2849,21.6667,21.44,54.5,58,100,60,1
2023-09-14 08:55:00,15.0667,22.1943,20.3556,21.675,21.4,54.5,54,100,60,1
2023-09-14 09:00:00,15.1833,22.2219,20.4417,21.7125,21.64,54.5,49,100,60,1
2023-09-14 09:05:00,15.3,22.2495,20.5278,21.8,21.575,54.5,44,100,60,1
2023-09-14 09:10:00,15.5,22.2771,20.6139,22,21.6667,54.5,39,100,60,1
2023-09-14 09:15:00,15.5667,22.3048,20.7,21.88,21.7125,54.5,32,100,60,1
2023-09-14 09:20:00,15.6833,22.3324,20.755,21.9222,21.925,54.5,26,100,60,1
2023-09-14 09:25:00,15.8,22.36,20.81,22.08,21.9333,54.5,18,100,60,1
2023-09-14 09:30:00,15.925,22.4633,20.865,22.1455,22.15,54.5,11,100,60,1
2023-09-14 09:35:00,16.05,22.5667,20.92,22.2333,22.35,54.5,2,100,60,1
2023-09-14 09:40:00,16.15,22.6667,20.86,22.55,22.4,54.5,0,77,60,1
2023-09-14 09:45:00,16.25,22.65,20.8,22.625,22.4667,54.5,0,57,60,1
2023-09-14 09:50:00,16.35,22.6333,20.0182,22.1667,21.9667,55.5,0,36,60,1
2023-09-14 09:55:00,16.475,22.6167,19.7,21.55,21.5667,55.5455,0,15,60,1
2023-09-14 10:00:00,16.6,22.6,18.5875,20.6417,20.575,56.3333,0,0,61,1
2023-09-14 10:05:00,16.75,22.575,18.6,20.0125,20.0143,57.5,0,0,60,1
2023-09-14 10:10:00,16.9,22.55,18.8667,20.12,20,56.5,0,0,60,1
2023-09-14 10:15:00,17.1,22.55,18.7909,20.5667,20.1333,55.4615,0,0,60,1
2023-09-14 10:20:00,17.1778,22.5467,18.8625,20.65,20.05,56.3333,0,0,61,1
2023-09-14 10:25:00,17.2556,22.55,19.05,20.65,20.05,56.5556,0,0,61,1
2023-09-14 10:30:00,17.3333,22.5533,19,20.8667,20.2,56.4,0,0,60,1
2023-09-14 10:35:00,17.35,22.55,18.8857,20.89,20.1875,55.8333,0,0,60,1
2023-09-14 10:40:00,17.4,22.55,19,20.945,20.3667,57,0,0,60,1
2023-09-14 10:45:00,17.5,22.5429,19.28,21,20.2667,57.5,0,0,61,1
2023-09-14 10:50:00,17.6,22.5488,19.2667,21.1167,20.45,57.5,0,0,62,1
2023-09-14 10:55:00,17.6833,22.5548,19.22,21.225,20.52,57.5,0,0,61,1
2023-09-14 11:00:00,17.7667,22.5607,19.2545,21.15,20.55,57.5,0,0,61,1
2023-09-14 11:05:00,17.85,22.5667,19.44,21.2,20.45,57.5,0,0,61,1
2023-09-14 11:10:00,17.9583,22.55,19.5714,21.2833,20.7,57.5,0,0,61,1
2023-09-14 11:15:00,18.0667,22.6667,19.8,21.3667,20.75,57.5,0,0,61,1
2023-09-14 11:20:00,18.05,22.7311,19.8,21.4,20.9,57.5,0,0,62,1
2023-09-14 11:25:00,18.15,22.7956,19.85,21.575,20.95,58,0,0,62,1
2023-09-14 11:30:00,18.25,22.86,19.875,21.625,21.1167,58.5,0,0,62,1
2023-09-14 11:35:00,18.35,22.8575,19.9857,21.5,21.2,58,0,0,62,1
2023-09-14 11:40:00,18.45,22.855,19.94,21.55,21.2,57.5,0,0,61,1
2023-09-14 11:45:00,18.55,22.8525,20.0429,21.6,21.22,57,0,0,61,1
2023-09-14 11:50:00,18.575,22.85,20.125,21.62,21.1714,56.4545,0,0,60,1
2023-09-14 11:55:00,18.6,22.8475,20.0833,21.62,21.225,56,0,0,60,1
2023-09-14 12:00:00,18.5,22.845,20.0143,21.7,21.36,56.6667,0,0,60,1
2023-09-14 12:05:00,18.4,22.8425,19.875,21.65,21.2,56.4286,0,0,60,1
2023-09-14 12:10:00,18.3917,22.84,19.7143,21.85,20.8333,56.5714,0,0,60,1
2023-09-14 12:15:00,18.3833,22.7767,19.8,21.65,20.8667,56.8333,0,0,60,1
2023-09-14 12:20:00,18.375,22.7133,19.9,21.65,21,56.7143,0,0,60,1
2023-09-14 12:25:00,18.3667,22.65,20.05,21.82,21.3,56.5,0,0,60,1
2023-09-14 12:30:00,18.6,22.6444,20.14,21.885,21.2,56.5,0,0,60,1
2023-09-14 12:35:00,18.6357,22.65,20.3333,21.95,21.4,56.5556,0,0,60,1
2023-09-14 12:40:00,18.6714,22.64,20.3,21.95,21.3375,56.4286,0,0,60,1
2023-09-14 12:45:00,18.7071,22.63,19.9,21.9,21.275,56.5455,0,0,60,1
2023-09-14 12:50:00,18.7429,22.62,19.9857,21.85,21.0833,56.2222,0,0,60,1
2023-09-14 12:55:00,18.7786,22.61,20.0333,22,21.2667,56,0,0,61,1
2023-09-14 13:00:00,18.8143,22.6,20.4,21.85,21.3571,56.5,0,0,60,1
2023-09-14 13:05:00,18.85,22.59,20.3333,21.9,21.36,56,0,0,60,1
2023-09-14 13:10:00,18.975,22.58,20.45,21.95,21.6875,56.25,0,0,60,1
2023-09-14 13:15:00,19.1,22.57,20.675,21.86,21.65,56.5,0,0,61,1
2023-09-14 13:20:00,19.2,22.56,20.7667,21.9511,21.65,57.4286,0,0,61,1
2023-09-14 13:25:00,19.1867,22.55,20.44,22.0422,21.65,56.5,0,0,61,1
2023-09-14 13:30:00,19.1733,22.5437,20.5125,22.1333,21.7667,56.5,0,0,61,1
2023-09-14 13:35:00,19.16,22.5375,20.4083,22.15,21.7333,56.4808,0,0,61,1
2023-09-14 13:40:00,19.1467,22.5312,20.6167,22.16,21.8333,56.4615,0,0,60,1
2023-09-14 13:45:00,19.1333,22.525,20.3667,22.12,21.7333,56.6,0,0,61,1
2023-09-14 13:50:00,19,22.5188,20.2375,22.2,21.6333,56.5,0,0,61,1
2023-09-14 13:55:00,18.8333,22.5125,20.0833,22.275,21.45,56.5,0,0,61,1
2023-09-14 14:00:00,18.85,22.5063,20.0273,22.225,21.46,56.7143,0,0,61,1
2023-09-14 14:05:00,18.8667,22.5,20.2,22.15,21.55,57.0909,0,0,61,1
2023-09-14 14:10:00,18.85,22.55,20.4,22.275,21.6,57.5,0,0,61,1
2023-09-14 14:15:00,18.8333,22.55,20.3571,22.1,21.35,57.5,0,0,61,1
2023-09-14 14:20:00,18.8167,22.55,20.12,22.225,21.56,56.5,0,0,61,1
2023-09-14 14:25:00,18.8,22.525,20,22.2333,21.45,56.5,0,0,61,1
2023-09-14 14:30:00,18.6,22.5,19.9375,22.175,21.1556,57.5556,0,0,61,1
2023-09-14 14:35:00,18.5667,22.475,19.9333,22.1667,21.1571,56.8333,0,0,61,1
2023-09-14 14:40:00,18.5333,22.45,19.8143,22.04,21,56.8889,0,0,61,1
2023-09-14 14:45:00,18.485,22.425,19.6294,22.4,21.0333,57.1667,0,0,61,1
2023-09-14 14:50:00,18.4367,22.4,19.7222,22,20.9333,56.3333,0,0,61,1
2023-09-14 14:55:00,18.3883,22.375,19.76,22,20.85,56.6667,0,0,61,1
2023-09-14 15:00:00,18.34,22.35,19.5833,22,20.88,57.5,0,0,61,1
2023-09-14 15:05:00,18.2,22.3,19.55,21.975,20.8,57.5,0,0,61,1
2023-09-14 16:55:00,17.597,22.14,18.975,21.5429,20.2,56.2857,0,0,61,1
2023-09-14 17:00:00,17.5455,22.15,19.0833,21.5825,20.15,57,0,0,61,1
2023-09-14 17:05:00,17.5556,22.15,18.9875,21.6222,20.35,56.4667,0,0,61,1
2023-09-14 17:10:00,17.5517,22.15,19.1833,21.6,20.2667,56.5,0,0,61,1
2023-09-14 17:15:00,17.5478,22.1167,19.16,21.6,20.15,56.6667,0,0,61,1
2023-09-14 17:20:00,17.5439,22.0833,19.0286,21.6,20.1,56.7778,0,0,61,1
2023-09-14 17:25:00,17.54,22.05,19.05,21.6,20.08,56.8889,0,0,61,1
2023-09-14 17:30:00,17.46,22.0462,18.85,21.675,20.0667,57,0,0,61,1
2023-09-14 17:35:00,17.38,22.0474,18.8167,21.6667,20.05,56.625,0,0,61,1
2023-09-14 17:40:00,17.3,22.0487,18.55,21.4,19.9333,57.4615,0,0,61,1
2023-09-14 17:45:00,17.2667,22.05,18.75,21.3875,19.925,57,0,0,61,1
2023-09-14 17:50:00,17.2333,22.0545,18.3333,21.375,19.7667,57,0,0,61,1
2023-09-14 17:55:00,17.2,22.0473,18.5,21.3625,19.6,57,0,0,61,1
2023-09-14 18:00:00,17.0333,22.04,18.5286,21.35,19.6,57.5,0,0,61,1
2023-09-14 18:05:00,16.9556,22.05,18.325,20.9917,19.5625,57.5294,0,0,61,1
2023-09-14 18:10:00,16.8778,22,18.3833,20.0667,20.0429,56,0,0,61,1
2023-09-14 18:15:00,16.8,21.95,18.1556,19.7714,19.6333,57,0,0,61,1
2023-09-14 18:20:00,16.7333,21.9,18.18,19.6778,19.5333,56.5,0,0,61,1
2023-09-14 18:25:00,16.6667,21.85,18.12,19.4333,19.4,56,0,0,61,1
2023-09-14 18:30:00,16.6,21.8,18.18,19.4818,19.525,56.5714,0,0,61,1
2023-09-14 18:35:00,16.57,21.7807,18.22,19.52,19.35,57.0357,0,0,61,1
2023-09-14 18:40:00,16.54,21.7614,18.14,19.55,19.46,57.5,0,0,61,1
2023-09-14 18:45:00,16.5425,21.742,18.0833,19.4833,19.4,56.5,0,0,61,1
2023-09-14 18:50:00,16.545,21.7227,18.1167,19.44,19.375,56.4444,0,0,61,1
2023-09-14 18:55:00,16.5475,21.7034,18.15,19.4333,19.275,57,0,0,61,1
2023-09-14 19:00:00,16.55,21.6841,18.1667,19.4375,19.3089,57.25,0,0,61,1
2023-09-14 19:05:00,16.55,21.6648,18.075,19.4667,19.3429,57.5,0,0,61,1
2023-09-14 19:10:00,16.55,21.6455,18.025,19.5286,19.3111,57.5,0,0,61,1
2023-09-14 19:15:00,16.5346,21.6461,17.675,19.175,19.12,57.5,0,0,61,1
2023-09-14 19:20:00,16.5192,21.6468,17.8429,19.2333,19.0818,56.5,0,0,61,1
2023-09-14 19:25:00,16.5038,21.6474,17.8429,19.3,19.175,56,0,1,61,1
2023-09-14 19:30:00,16.4885,21.6481,18.02,19.3143,19.25,56.5,0,2,61,1
2023-09-14 19:35:00,16.4731,21.6487,18,19.44,19.1625,55.5,0,4,61,1
2023-09-14 19:40:00,16.4577,21.6494,18.04,19.4333,19.2143,55.8889,0,4,61,1
2023-09-14 19:45:00,16.4423,21.65,18.16,19.375,19.1667,56.2778,0,4,61,1
2023-09-14 19:50:00,16.4269,21.6556,18.025,19.35,19.2222,56.6667,0,4,61,1
2023-09-14 19:55:00,16.4115,21.6544,18.025,19.4167,19.2556,56.4286,0,4,61,1
2023-09-14 20:00:00,16.3962,21.6533,18,19.5,19.1889,56.25,0,4,61,1
2023-09-14 20:05:00,16.3808,21.6522,17.7727,19.2636,19.1444,56.6,0,4,61,1
2023-09-14 20:10:00,16.3654,21.6511,17.8857,19.2429,19.075,56.5,0,6,61,1
2023-09-14 20:15:00,16.35,21.65,17.8667,19.2,19.125,57.5,0,6,61,1
2023-09-14 20:20:00,16.3455,21.6429,17.92,19.2857,19.125,57.5455,0,9,61,1
2023-09-14 20:25:00,16.35,21.6119,17.7857,19.075,19.1,57.5,0,11,61,1
2023-09-14 20:30:00,16.3,21.581,17.6444,19.1,19.05,56.5714,0,14,61,1
2023-09-14 20:35:00,16.25,21.55,18.2857,20,19.5,55.5556,0,16,60,1
2023-09-14 20:40:00,16.2,21.625,18.84,20.65,20.4222,55.4444,0,18,61,1
2023-09-14 20:45:00,16.1167,21.7,18.85,20.8167,20.7,55.9091,0,18,62,1
2023-09-14 20:50:00,16.0333,21.8667,18.8556,20.9714,20.7571,57.5,0,18,62,1
2023-09-14 20:55:00,15.975,21.9278,18.78,21,20.7452,57.4615,0,15,62,1
2023-09-14 21:00:00,15.9167,21.9889,18.68,20.3062,20.7333,57.5,0,13,62,1
2023-09-14 21:05:00,15.8583,22.05,17.64,19.6125,19.8375,57.6667,0,10,62,1
2023-09-14 21:10:00,15.8,21.9875,17.55,18.9167,18.92,59,0,9,62,1
2023-09-14 21:15:00,15.7708,21.925,17.4429,18.8571,18.8,58,0,9,61,1
2023-09-14 21:20:00,15.7417,21.8625,17.4,18.925,18.7389,57.875,0,11,61,1
2023-09-14 21:25:00,15.7125,21.8,17.56,18.9833,18.6778,57.75,0,13,61,1
2023-09-14 21:30:00,15.6833,21.85,17.9143,19.4222,19.1333,57.625,0,16,61,1
2023-09-14 22:40:00,15.0074,21.65,18.2,20.225,20.05,55.5,0,20,61,1
2023-09-14 22:45:00,14.9815,21.6,18.0636,20.15,20.1,55.5,0,22,61,1
2023-09-14 22:50:00,14.9556,21.5833,18.0692,20.15,20,55.5,0,23,61,1
2023-09-14 22:55:00,14.9296,21.5667,18.0273,20.2286,20.1143,55.5,0,25,61,1
2023-09-14 23:00:00,14.9037,21.55,18,20.2,20.0762,55.5,0,28,60,1
2023-09-14 23:05:00,14.8778,21.55,18.0111,20.15,20.0381,55.5,0,30,60,1
2023-09-14 23:10:00,14.8519,21.5462,17.9889,20.1,20,55.5,0,33,60,1
2023-09-14 23:15:00,14.8259,21.55,18,20.1,19.85,55.5,0,35,60,1
2023-09-14 23:20:00,14.8,21.55,17.95,20.12,19.8429,55.5,0,39,61,1
2023-09-14 23:25:00,14.7167,21.55,18.03,20.22,20,55.5,0,45,60,1
2023-09-14 23:30:00,14.6333,21.55,18.74,20.5,20.2333,55.5,0,50,60,1
2023-09-14 23:35:00,14.55,21.55,18.9714,20.825,20.6,55.25,0,54,60,1
2023-09-14 23:40:00,14.505,21.55,19.2091,20.85,20.7,55,0,56,60,1
2023-09-14 23:45:00,14.46,21.5536,19.2,21.15,21,54.75,0,59,60,1
2023-09-14 23:50:00,14.415,21.5571,19.35,21,20.85,54.5,0,61,60,1
2023-09-14 23:55:00,14.37,21.55,19.3571,21.05,20.85,54.5,0,62,60,1
2023-09-15 00:00:00,14.325,21.55,19.3476,21.0625,21.1,54.5,0,63,60,1
2023-09-15 00:05:00,14.28,21.55,19.3381,21.075,21.1,54.5,0,64,60,1
2023-09-15 00:10:00,14.235,21.55,19.3286,21.05,21.1,54.5,0,64,60,1
2023-09-15 00:15:00,14.19,21.55,19.319,21.05,21.1,54.5,0,64,60,1
2023-09-15 00:20:00,14.145,21.55,19.3095,21.14,21.15,54.5,0,64,60,1
2023-09-15 00:25:00,14.1,21.55,19.3,21.12,20.84,54.5,0,64,60,1
2023-09-15 00:30:00,14.05,21.55,19.325,21.1,20.95,54.5,0,64,60,1
2023-09-15 00:35:00,14.0519,21.55,19.35,21.1,20.925,54.5,0,64,60,1
2023-09-15 00:40:00,14.0537,21.55,19.36,21.15,20.85,54.5,0,64,60,1
2023-09-15 00:45:00,14.0556,21.55,19.3462,21.2,21.02,54.5,0,64,60,1
2023-09-15 00:50:00,14.04,21.55,19.35,21.075,20.95,54.5,0,64,60,1
2023-09-15 00:55:00,14.0571,21.5444,19.35,21.15,20.9857,54.5,0,65,60,1
2023-09-15 01:00:00,14.0542,21.55,19.35,21,20.95,54.5,0,66,60,1
2023-09-15 01:05:00,14.0512,21.55,19.3538,21.2,21,54.5,0,67,60,1
2023-09-15 01:10:00,14.0482,21.55,19.35,20.9,20.85,54.5,0,68,60,1
2023-09-15 01:15:00,14.0452,21.55,19.35,21,21.02,54.4615,0,70,60,1
2023-09-15 05:00:00,14.8875,21.64,20.2,21.1167,21.1556,22.4211,1,100,46,1
2023-09-15 05:05:00,14.8583,21.5,20.7333,21.74,21.55,49.0769,2,100,62,1
2023-09-15 06:20:00,15.1,21.5667,20,21.3625,21.2143,54.5,22,100,60,1
2023-09-15 06:25:00,15.2,21.5429,20.1,21.35,21.3167,54.5,22,100,60,1
2023-09-15 06:30:00,15.3,21.5476,20.2,21.4273,21.2833,54.5,22,100,61,1
2023-09-15 06:35:00,15.425,21.5524,20.3,21.4111,21.5,54.5,22,100,60,1
2023-09-15 06:40:00,15.55,21.5571,20.2,21.5125,21.4308,54.5,22,100,60,1
2023-09-15 09:20:00,19.75,22.35,21.1,22.14,22.4,55.7143,0,0,60,1
2023-09-15 09:25:00,19.85,22.3667,21.14,22.28,22.425,55.5714,0,0,60,1
2023-09-15 09:30:00,19.85,22.4125,20.9818,22.1,22.35,55.3333,0,0,60,1
2023-09-15 09:35:00,19.85,22.4583,21.0857,22.4,22.4167,55.5556,0,0,60,1
2023-09-15 09:40:00,19.85,22.5042,20.9778,22.4,22.5,55.5,0,0,60,1
2023-09-15 09:45:00,19.7958,22.55,21.0333,22.425,22.5,55.5,0,0,60,1
2023-09-15 09:50:00,19.7417,22.55,21.0333,22.45,22.5,55.8,0,0,60,1
2023-09-15 09:55:00,19.6875,22.55,21.0667,22.475,22.15,55.5,0,0,60,1
2023-09-15 10:00:00,19.6333,22.5533,21.1,22.5,22.15,55.6,0,0,60,1
2023-09-15 10:05:00,19.6667,22.5567,21.1,22.5,22.15,55.4667,0,0,60,1
2023-09-15 10:10:00,19.7,22.56,21.225,22.425,22.24,55.5455,0,0,60,1
2023-09-15 10:15:00,19.8667,22.61,21.3857,22.35,22.425,56.0227,0,0,60,1
2023-09-15 10:20:00,20.1,22.66,21.64,22.5,22.6222,56.5,0,0,60,1
2023-09-15 10:25:00,20.13,22.7233,21.7,22.425,22.72,56.4,0,0,60,1
2023-09-15 10:30:00,20.16,22.7867,21.7,22.4556,22.7833,55.5385,0,0,60,1
2023-09-15 10:35:00,20.1429,22.85,21.7,22.537,22.64,55.7,0,0,60,1
2023-09-15 10:40:00,20.16,22.8545,21.7,22.6185,22.58,55.5,0,0,60,1
2023-09-15 10:45:00,20.2233,22.8519,21.725,22.7,22.7333,55.5,0,0,60,1
2023-09-15 10:50:00,20.2867,22.8492,21.7,22.7,22.9,55.5,0,0,60,1
2023-09-15 10:55:00,20.35,22.8466,21.7333,22.55,22.85,56.5,0,0,60,1
2023-09-15 11:00:00,20.2417,22.8439,21.6,22.6429,22.7833,55.8,0,0,60,1
2023-09-15 11:05:00,20.1333,22.8413,21.4375,22.55,22.6167,55.5,0,0,60,1
2023-09-15 11:10:00,20.0667,22.8386,21.575,22.55,22.7667,55.5455,0,0,60,1
2023-09-15 11:15:00,20,22.836,21.4667,22.58,22.5714,56.5,0,0,60,1
2023-09-15 11:20:00,20.02,22.8333,21.2444,22.6,22.5667,55.5,0,0,60,1
2023-09-15 11:25:00,20.04,22.85,21.2556,22.5444,22.6,56.3,0,0,60,1
2023-09-15 11:30:00,20.06,22.85,21.5667,22.6125,22.6286,55.5,0,0,60,1
2023-09-15 11:35:00,20.2,22.85,21.7,22.5556,22.65,55.4,0,0,60,1
2023-09-15 11:40:00,20.175,22.85,21.7333,22.55,22.7333,55.5,0,0,60,1
2023-09-15 11:45:00,20.15,22.8538,21.725,22.66,22.9286,55.5,0,0,60,1
2023-09-15 11:50:00,20.125,22.85,21.7,22.6875,22.9333,55.5,0,0,60,1
2023-09-15 11:55:00,20.1,22.85,21.46,22.7333,22.6556,55.5,0,0,60,1
2023-09-15 12:00:00,20.05,22.8444,21.45,22.7667,22.55,55.5714,0,0,60,1
2023-09-15 12:05:00,20,22.85,21.475,22.8,22.54,55.4,0,0,60,1
2023-09-15 12:10:00,19.9778,22.85,21.225,22.65,22.445,55.5,0,0,60,1
2023-09-15 12:15:00,19.9556,22.8542,21.1833,22.6833,22.35,55.5,0,0,60,1
2023-09-15 12:20:00,19.9333,22.8583,21.2,22.5667,22.375,55.5385,0,0,60,1
2023-09-15 12:25:00,19.9111,22.8625,21.2333,22.5889,22.35,55.5,0,0,60,1
2023-09-15 12:30:00,19.8889,22.8667,21.2333,22.5875,22.35,55.5,0,0,60,1
2023-09-15 12:35:00,19.8667,22.8556,21.2333,22.55,22.35,55.5,0,0,60,1
2023-09-15 12:40:00,19.8444,22.8444,21.3,22.6125,22.425,55.5,0,0,60,1
2023-09-15 12:45:00,19.8222,22.8333,21.2,22.5429,22.3667,55.5,0,0,60,1
2023-09-15 12:50:00,19.8,22.775,21.15,22.55,22.35,56.3,0,0,60,1
2023-09-15 12:55:00,19.85,22.7167,21.0333,22.55,22.3,55.5,0,0,60,1
2023-09-15 13:00:00,19.8525,22.6583,21.1,22.6556,22.4333,56.5,0,0,61,1
2023-09-15 13:05:00,19.855,22.6,21.1333,22.55,22.375,56.5,0,0,61,1
2023-09-15 13:10:00,19.8575,22.65,21.1,22.5875,22.3167,56.6,0,0,61,1
2023-09-15 13:15:00,19.86,22.65,20.9818,22.625,22.45,56.4,0,0,61,1
2023-09-15 13:20:00,19.85,22.65,20.9875,22.65,22.5,56.5,0,0,61,1
2023-09-15 13:25:00,19.8933,22.6533,21.2333,22.54,22.3571,56.5714,0,0,61,1
2023-09-15 13:30:00,19.9367,22.76,21.2222,22.595,22.4286,56.8,0,0,62,1
2023-09-15 13:35:00,19.98,22.8667,21.4333,22.65,22.55,56.7958,0,0,62,1
2023-09-15 13:40:00,20.0233,22.9302,21.45,22.7333,22.55,56.7917,0,0,62,1
2023-09-15 13:45:00,20.0667,22.9937,21.38,22.625,22.6143,56.7875,0,0,62,1
2023-09-15 13:50:00,20.0596,23.0571,21.45,22.65,22.73,56.7833,0,0,62,1
2023-09-15 13:55:00,20.0525,23,21.56,22.5818,22.6333,56.7792,0,0,62,1
2023-09-15 14:00:00,20.0455,22.8429,21.475,22.5667,22.5667,56.775,0,0,62,1
2023-09-15 14:05:00,20.05,22.8556,21.225,22.575,22.5208,56.7708,0,0,62,1
2023-09-15 14:10:00,20.0229,22.85,21.24,22.6,22.475,56.7667,0,0,62,1
2023-09-15 14:15:00,19.9958,22.85,21.18,22.55,22.3333,56.7625,0,0,62,1
2023-09-15 14:20:00,19.9688,22.85,21.32,22.6167,22.4125,56.7583,0,0,62,1
2023-09-15 14:25:00,19.9417,22.85,21.225,22.5625,22.4167,56.7542,0,0,62,1
2023-09-15 14:30:00,19.9146,22.8,21.2,22.55,22.34,56.75,0,0,61,1
2023-09-15 15:40:00,19.2833,22.6333,20.7667,22.45,21.92,56.6667,0,0,61,1
2023-09-15 15:45:00,19.2667,22.65,20.7667,22.35,21.85,56.5,0,0,60,1
2023-09-15 15:50:00,19.25,22.65,20.75,22.425,21.85,56.25,0,0,60,1
2023-09-15 15:55:00,19.2333,22.65,20.75,22.3667,21.85,56,0,0,60,1
2023-09-15 16:00:00,19.2167,22.6357,20.75,22.4333,22.02,56.25,0,0,60,1
2023-09-15 16:05:00,19.2,22.6214,20.6,22.35,21.8,55.5,0,0,60,1
2023-09-15 16:10:00,19.1833,22.6071,20.7667,22.525,21.65,56.5,0,0,60,1
2023-09-15 16:15:00,19.1667,22.5929,20.55,22.7,21.6333,56.5,0,0,60,1
2023-09-15 16:20:00,19.15,22.5786,20.5,22.3667,21.7125,56.5,0,0,60,1
2023-09-15 16:25:00,19.1333,22.5643,20.525,22.4,21.63,56.5,0,0,60,1
2023-09-15 16:30:00,19.1243,22.55,20.45,22.275,21.6167,56.5455,0,0,60,1
2023-09-15 16:35:00,19.1152,22.5429,20.4667,22.15,21.5714,55.75,0,0,60,1
2023-09-15 16:40:00,19.1062,22.55,20.5,22.4,21.725,55.8,0,0,60,1
2023-09-15 16:45:00,19.0971,22.55,20.5,22.2333,21.6556,56.3333,0,0,60,1
2023-09-15 16:50:00,19.0881,22.55,20.5,22.15,21.6222,55.7143,0,0,60,1
2023-09-15 16:55:00,19.079,22.55,20.5,22.22,21.6333,55.5714,0,0,60,1
2023-09-15 17:00:00,19.07,22.55,20.5,22.1875,21.6,56.5,0,0,60,1
2023-09-15 17:05:00,19.061,22.55,20.525,22.2,21.6125,56.5333,0,0,60,1
2023-09-15 17:10:00,19.0519,22.55,20.475,22.19,21.6,56.4,0,0,60,1
2023-09-15 17:15:00,19.0429,22.55,20.5,22.17,21.6714,56,0,0,60,1
2023-09-15 17:20:00,19.0533,22.55,20.5,22.1429,21.5833,56.5,0,0,60,1
2023-09-15 17:25:00,19.0333,22.55,20.3,22.2778,21.64,55.4286,0,0,60,1
2023-09-15 18:35:00,18.85,22.5825,20.38,22.13,21.525,55.4,0,0,60,1
2023-09-15 18:40:00,18.8429,22.605,20.38,22.1,21.46,55.5714,0,0,60,1
2023-09-15 18:45:00,18.8125,22.6275,20.3167,22.1,21.475,55.5,0,0,60,1
2023-09-15 18:50:00,18.7821,22.65,20.1385,22.05,21.35,56.2857,0,0,60,1
2023-09-15 18:55:00,18.7518,22.65,20.2,22.125,21.425,56.3,0,0,60,1
2023-09-15 19:00:00,18.7214,22.6,20.2,22.225,21.5429,56,0,0,60,1
2023-09-15 19:05:00,18.6911,22.55,20.2,22.2,21.4571,55.4286,0,0,60,1
2023-09-15 19:10:00,18.6607,22.5,20.2,22.1,21.325,55.5,0,0,60,1
2023-09-15 19:15:00,18.6304,22.4881,20.22,22.15,21.4,55.5278,0,0,60,1
2023-09-15 19:20:00,18.6,22.4762,20.2833,22.1667,21.42,55.5556,0,0,60,1
2023-09-15 22:40:00,18.3227,22.15,19.8833,21.9,20.95,55,0,0,60,1
2023-09-15 22:45:00,18.3091,22.1455,19.8,21.95,20.9,55.5,0,0,60,1
2023-09-15 22:50:00,18.2955,22.15,19.76,22,20.9167,55.6667,0,0,60,1
2023-09-15 22:55:00,18.2818,22.15,19.76,21.98,20.85,55.5,0,0,60,1
2023-09-15 23:00:00,18.2682,22.15,19.84,21.96,20.85,56.5714,0,0,60,1
2023-09-15 23:05:00,18.2545,22.15,19.7667,21.94,20.925,56.5,0,0,60,1
2023-09-15 23:10:00,18.2409,22.15,19.6375,21.92,20.85,55.5,0,0,60,1
2023-09-15 23:15:00,18.2273,22.125,19.8167,21.9,20.8,56,0,0,60,1
2023-09-15 23:20:00,18.2136,22.1,19.5778,21.9,20.8455,55.4286,0,0,60,1
2023-09-15 23:25:00,18.2,22.075,19.55,21.9,20.8,55.5714,0,0,60,1
2023-09-15 23:30:00,18.1804,22.05,19.4438,21.9,20.7833,55.5,0,0,60,1
2023-09-15 23:35:00,18.1607,22.025,19.6429,21.9,20.7667,56.5,0,0,60,1
2023-09-15 23:40:00,18.1411,22,19.5778,21.9,20.825,56,0,0,60,1
2023-09-15 23:45:00,18.1214,22.0556,19.65,21.65,20.6667,55.5,0,0,60,1
2023-09-15 23:50:00,18.1018,22.0429,19.6667,21.8,20.7111,56.5455,0,0,60,1
2023-09-15 23:55:00,18.0821,22.05,19.6667,21.9,20.65,55.5,0,0,60,1
2023-09-16 03:15:00,17.3333,21.6429,18.6364,21.6,20.0429,55.5,0,0,60,1
2023-09-16 03:20:00,17.275,21.65,18.84,21.6,19.95,55.5,0,0,60,1
2023-09-16 03:25:00,17.2167,21.6232,18.57,21.575,19.9333,55.8333,0,0,60,1
2023-09-16 03:30:00,17.1583,21.5964,18.65,21.4143,19.9,56.1667,0,1,60,1
2023-09-16 03:35:00,17.1,21.5696,18.6,21.3889,19.9,55.5,0,4,60,1
2023-09-16 03:40:00,17.0778,21.5429,18.6333,21.3625,19.65,56.5,0,6,60,1
2023-09-16 03:45:00,17.0556,21.55,18.32,21.5,19.65,55.5,0,9,60,1
2023-09-16 03:50:00,17.0333,21.55,18.55,21.5,19.6714,55.5,0,11,60,1
2023-09-16 03:55:00,16.9556,21.55,18.9333,21.45,19.85,55.75,0,16,60,1
2023-09-16 04:00:00,16.8778,21.55,19.35,21.4,21.0625,55.5,0,17,60,1
2023-09-16 04:05:00,16.8,21.5556,19.3556,21.1333,21.1667,55.5,0,18,60,1
2023-09-16 04:10:00,16.75,21.5744,19.3444,21.24,21.1,55.5,0,19,60,1
2023-09-16 04:15:00,16.7,21.5933,19.35,21.275,21.0857,55.5,0,19,60,1
2023-09-16 04:20:00,16.6167,21.6122,19.3143,21.04,21.0893,55.5,0,19,60,1
2023-09-16 04:25:00,16.5333,21.6311,19.2364,21.07,21.0929,55.5,0,19,60,1
2023-09-16 06:30:00,16.56,21.546,18.5154,20.5143,20.4,56.25,0,11,60,1
2023-09-16 06:35:00,16.6585,21.5452,18.1625,19.9333,19.88,55.6667,0,9,60,1
2023-09-16 06:40:00,16.757,21.5444,18.35,19.7,19.65,55.8182,0,9,60,1
2023-09-16 06:45:00,16.8556,21.5537,18.5143,19.85,19.8,55.9091,0,9,60,1
2023-09-16 06:50:00,16.9083,21.563,18.55,19.75,19.65,55.5,0,9,60,1
2023-09-16 06:55:00,16.9611,21.5722,18.4222,19.8333,19.65,55.4545,0,9,60,1
2023-09-16 07:00:00,17.0139,21.5815,18.4333,19.9,19.6667,55.5714,0,9,60,1
2023-09-16 07:05:00,17.0667,21.5907,18.4909,20.05,19.85,55.5,0,9,60,1
2023-09-16 07:10:00,17.1611,21.6,18.7,20.25,19.9833,55.3333,0,9,60,1
2023-09-16 07:15:00,17.2556,21.55,18.7429,20.3833,20.1167,55.5385,0,9,60,1
2023-09-16 07:20:00,17.35,21.66,18.96,20.5167,20.2167,55.5,0,9,60,1
2023-09-16 07:25:00,17.5667,21.7252,19.16,20.5,20.32,56.5,0,7,60,1
2023-09-16 07:30:00,17.7083,21.7904,19.3833,20.675,20.525,56.2,0,4,60,1
2023-09-16 07:35:00,17.85,21.8556,19.4667,20.65,20.55,56.3333,0,0,60,1
2023-09-16 08:50:00,19,22.0556,20.5333,21.4273,21.64,55.5,0,0,60,1
2023-09-16 08:55:00,19.1667,22.0926,20.6,21.5,21.745,55.8,0,0,60,1
2023-09-16 09:00:00,19.2833,22.1296,20.7667,21.5625,21.85,55.75,0,0,60,1
2023-09-16 09:05:00,19.4,22.1667,20.925,21.625,21.95,56.7143,0,0,60,1
2023-09-16 09:10:00,19.6,22.2444,21.1,21.5857,22.1,55.5,0,0,60,1
2023-09-16 09:15:00,19.6667,22.3222,21.12,21.625,22.15,55.75,0,0,60,1
2023-09-16 09:20:00,19.7667,22.4,21.08,21.66,22.325,55.5,0,0,60,1
2023-09-16 09:25:00,19.8667,22.3727,21.2,21.73,22.5,56.5,0,0,60,1
2023-09-16 09:30:00,19.8333,22.3455,21,21.8,22.4,56.5,0,0,60,1
2023-09-16 09:35:00,19.8389,22.35,21.1,21.85,22.2,56.6667,0,0,60,1
2023-09-16 09:40:00,19.8444,22.3538,21.15,21.85,22.35,56.2727,0,0,60,1
2023-09-16 09:45:00,19.85,22.3882,21.1,21.8917,22.45,55.5,0,0,60,1
2023-09-16 09:50:00,19.85,22.4226,20.9667,21.85,22.35,56.2,0,0,60,1
2023-09-16 09:55:00,19.8667,22.4569,21.0286,22,22.5,55.5385,0,0,60,1
2023-09-16 10:00:00,19.8833,22.4913,21.14,22,22.35,56,0,0,60,1
2023-09-16 10:05:00,19.9,22.5256,21.225,22.15,22.4,55.5,0,0,60,1
2023-09-16 10:10:00,19.9833,22.56,21.4,22.2,22.5,55.4545,0,0,60,1
2023-09-16 10:15:00,20.0667,22.7,21.4625,22.125,22.6333,55.5556,0,0,60,1
2023-09-16 10:20:00,20.15,22.65,21.8,22.16,22.7167,55.5,0,0,60,1
2023-09-16 10:25:00,20.4,22.7222,21.68,22.11,22.9,56,0,0,60,1
2023-09-16 10:30:00,20.5667,22.7944,21.95,22.2286,23.15,55.6667,0,0,60,1
2023-09-16 10:35:00,20.6133,22.8667,21.9,22.325,23.125,55.5,0,0,60,1
2023-09-16 10:40:00,20.66,22.85,22.2,22.3875,23.1167,55.4667,0,0,60,1
2023-09-16 11:55:00,21.3875,23.0667,22.7333,22.73,23.9556,55.5,0,0,60,1
2023-09-16 12:00:00,21.375,23.0731,22.64,22.6571,23.975,56,0,0,60,1
2023-09-16 12:05:00,21.3625,23.0795,22.7,22.9,23.8375,55.4615,0,0,60,1
2023-09-16 12:10:00,21.35,23.0859,22.7,22.9,23.6833,55.5556,0,0,60,1
2023-09-16 12:15:00,21.3333,23.0923,22.6,22.96,23.725,55.4615,0,0,60,1
2023-09-16 12:20:00,21.3375,23.0987,22.6,22.9,23.85,55.5,0,0,60,1
2023-09-16 12:25:00,21.3417,23.1051,22.6,22.9167,23.6273,55.5714,0,0,60,1
2023-09-16 12:30:00,21.3458,23.1115,22.6,22.9,23.6875,55.4706,0,0,60,1
2023-09-16 12:35:00,21.35,23.1179,22.7,22.925,23.68,55.5,0,0,60,1
2023-09-16 12:40:00,21.3667,23.1244,22.7,22.8875,23.7,55.8571,0,0,60,1
2023-09-16 12:45:00,21.39,23.1308,22.7,22.85,23.85,55.4444,0,0,60,1
2023-09-16 12:50:00,21.4133,23.1372,22.7,22.85,23.95,56.2222,0,0,60,1
2023-09-16 12:55:00,21.4367,23.1436,22.7,22.9,23.7,55.6667,0,0,60,1
2023-09-16 13:00:00,21.46,23.15,22.7,22.9,23.8,57.3571,0,0,61,1
2023-09-16 13:05:00,21.4833,23.16,22.7,22.9,23.8667,57.5,0,0,61,1
2023-09-16 13:10:00,21.5067,23.2267,22.7,22.9167,23.9,57.5,0,0,61,1
2023-09-16 13:15:00,21.53,23.2933,22.7,23.1,23.95,57.5,0,0,61,1
2023-09-16 13:20:00,21.5533,23.36,22.6667,23.05,24,57.5,0,0,61,1
2023-09-16 13:25:00,21.5767,23.3585,22.8667,23.075,23.86,57.4444,0,0,61,1
2023-09-16 13:30:00,21.6,23.3569,22.9,23.1,24.2,56.4444,0,0,60,1
2023-09-16 13:35:00,21.625,23.3554,23.1,23.15,24.05,56.5,0,0,60,1
2023-09-16 13:40:00,21.65,23.3538,22.95,23.2,24.15,56.1667,0,0,60,1
2023-09-16 13:45:00,21.5,23.3523,22.8714,23.15,24.0167,56,0,0,60,1
2023-09-16 13:50:00,21.45,23.3508,22.6333,23.1571,23.9667,56.4444,0,0,60,1
2023-09-16 13:55:00,21.4,23.3492,22.6429,23.05,23.85,56.25,0,0,60,1
2023-09-16 14:00:00,21.35,23.3477,22.7,23.15,23.7556,56.5,0,0,60,1
2023-09-16 14:05:00,21.3,23.3462,22.7,23.1,23.65,56.5,0,0,60,1
2023-09-16 14:10:00,21.2792,23.3481,22.3714,23.0333,23.5833,56.3333,0,0,60,1
2023-09-16 14:15:00,21.2583,23.35,22.4,23.18,23.6,55.5,0,0,60,1
2023-09-16 14:20:00,21.2375,23.35,22.6,23.2,23.6714,55.4,0,0,60,1
2023-09-16 14:25:00,21.2167,23.35,22.6,23.1,23.6222,56.4545,0,0,60,1
2023-09-16 14:30:00,21.1958,23.35,22.4,23.225,23.6091,55.5,0,0,60,1
2023-09-16 14:35:00,21.175,23.35,22.45,23.12,23.64,56,0,0,60,1
2023-09-16 14:40:00,21.1542,23.3517,22.4667,23.125,23.6333,56.5,0,0,60,1
2023-09-16 14:45:00,21.1333,23.3533,22.375,23.12,23.6,56.5455,0,0,60,1
2023-09-16 14:50:00,21.15,23.355,22.3636,23.135,23.55,56.1429,0,0,60,1
2023-09-16 14:55:00,21.128,23.3567,22.3714,23.15,23.55,55.5,0,0,60,1
2023-09-16 15:00:00,21.106,23.3583,22.3429,23.05,23.55,55.4444,0,0,60,1
2023-09-16 15:05:00,21.084,23.36,22.3667,23.1,23.6333,55.5294,0,0,60,1
2023-09-16 15:10:00,21.062,23.3617,22.45,23.05,23.6167,55.8333,0,0,60,1
2023-09-16 15:15:00,21.04,23.3633,22.475,23.2,23.6,55.9,0,0,60,1
2023-09-16 15:20:00,20.96,23.365,22.35,23.0286,23.5,56.375,0,0,60,1
2023-09-16 15:25:00,20.88,23.3667,22.2333,22.9385,23.2857,56.1,0,0,60,1
2023-09-16 15:30:00,20.8,23.3614,22.2333,23.0714,23.1286,55.4545,0,0,60,1
2023-09-16 15:35:00,20.78,23.3561,22.2,23.05,23,56.4,0,0,60,1
2023-09-16 15:40:00,20.76,23.3508,21.9375,23.2,23.1286,55.75,0,0,60,1
2023-09-16 15:45:00,20.74,23.3455,21.93,23.1143,23.0143,55.625,0,0,60,1
2023-09-16 15:50:00,20.72,23.3556,22.2,23.1833,23.15,55.5,0,0,60,1
2023-09-16 15:55:00,20.7,23.3467,22.2,23.1857,23.12,56.5,0,0,60,1
2023-09-16 16:00:00,20.68,23.3545,22.2,23.2429,23.1143,56.5,0,0,60,1
2023-09-16 16:05:00,20.66,23.3444,22.075,23.2167,23.175,56.4167,0,0,60,1
2023-09-16 16:10:00,20.64,23.35,21.9667,23.08,23.0042,56.3333,0,0,60,1
2023-09-16 16:15:00,20.5333,23.35,21.9667,23.06,22.8333,55.75,0,0,60,1
2023-09-16 16:20:00,20.55,23.3278,21.775,22.99,22.9182,55.5,0,0,60,1
2023-09-16 16:25:00,20.4875,23.3056,21.8,22.9444,22.9417,56,0,0,60,1
2023-09-16 16:30:00,20.425,23.2833,21.7,22.9,22.95,56.25,0,0,60,1
2023-09-16 16:35:00,20.3625,23.2611,21.7,22.89,22.9,56.5,0,0,60,1
2023-09-16 16:40:00,20.3,23.2389,21.7,22.9833,22.88,56,0,0,60,1
2023-09-16 16:45:00,20.22,23.2167,21.7,22.7875,22.7,55.5714,0,0,60,1
2023-09-16 16:50:00,20.14,23.1944,21.7,22.7625,22.7,55.4286,0,0,60,1
2023-09-16 16:55:00,20.0867,23.1722,21.4111,22.6667,22.5571,55.5714,0,0,60,1
2023-09-16 17:00:00,20.0333,23.15,21.54,22.7286,22.7125,56.5,0,0,60,1
2023-09-16 17:05:00,19.9667,23.1444,21.3,22.6167,22.5,56.5,0,0,60,1
2023-09-16 17:10:00,19.9,23.1194,21.3,22.4273,22.4143,56.5556,0,0,60,1
2023-09-16 17:15:00,19.8333,23.0944,21,22.36,22.3196,56.2222,0,0,60,1
2023-09-16 17:20:00,19.7667,23.0694,21.04,22.3,22.225,56.1111,0,0,60,1
2023-09-16 17:25:00,19.7,23.0444,21.1,22.15,22.1167,56,0,0,60,1
2023-09-16 17:30:00,19.6333,23.02,21.1,22.1667,22.2,55.5,0,0,60,1
2023-09-16 17:35:00,19.5333,22.9956,21.1,22.0033,21.84,55.5,0,0,60,1
2023-09-16 17:40:00,19.4167,22.9711,20.7429,21.84,21.62,55.5,0,0,60,1
2023-09-16 17:45:00,19.3,22.9467,20.875,21.7429,21.58,55.5,0,0,60,1
2023-09-16 17:50:00,19.2583,22.9222,20.7667,21.5667,21.3,55.5,0,0,60,1
2023-09-16 17:55:00,19.2167,22.8978,20.8333,21.4667,21.15,55.5,0,0,60,1
2023-09-16 18:00:00,19.175,22.8733,20.5667,21.4714,21.2125,55.5,0,0,61,1
2023-09-16 18:05:00,19.1333,22.8489,20.5,21.375,21.1833,55.5,0,0,60,1
2023-09-16 18:10:00,19,22.8244,20.4667,21.4125,21.1875,56,0,0,60,1
2023-09-16 18:15:00,19.05,22.8,20.3333,21.44,21.1923,56,0,0,60,1
2023-09-16 18:20:00,18.925,22.85,20.35,21.4,21.1778,56.5,0,0,60,1
2023-09-16 18:25:00,18.8,22.8238,20.375,21.3571,21.175,56,0,0,60,1
2023-09-16 18:30:00,18.7667,22.7975,20.1625,21.3,21.1875,56.5,0,0,60,1
2023-09-16 18:35:00,18.7333,22.7713,20.2,21.22,21.0833,56.1667,0,0,60,1
2023-09-16 18:40:00,18.7,22.745,19.9857,21.2,21.05,56.5714,0,0,60,1
2023-09-16 18:45:00,18.6444,22.7188,20,21.1444,21.1,56.4286,0,0,60,1
2023-09-16 18:50:00,18.5889,22.6925,20.0833,21.1636,21,56.5,0,0,60,1
2023-09-16 18:55:00,18.5333,22.6663,19.9125,21.1333,21.2,56.5,0,0,60,1
2023-09-16 19:00:00,18.4667,22.64,19.95,21.15,21.0667,56,0,0,61,1
2023-09-16 19:05:00,18.4,22.65,19.9,21.075,20.9125,56.6667,0,0,61,1
2023-09-16 19:10:00,18.3333,22.65,19.8,21.175,20.9077,56.4,0,0,61,1
2023-09-16 19:15:00,18.35,22.625,19.6667,21.1556,20.75,56.5,0,0,61,1
2023-09-16 19:20:00,18.32,22.6,19.9,21.34,20.86,56.5,0,0,60,1
2023-09-16 19:25:00,18.29,22.575,19.7556,21.3429,20.82,55.5,0,0,60,1
2023-09-16 19:30:00,18.26,22.55,19.8,21.4143,20.7786,56.5,0,0,60,1
2023-09-16 19:35:00,18.23,22.5429,19.8,21.4,20.7727,55.5,0,0,60,1
2023-09-16 19:40:00,18.2,22.5453,19.55,21.46,20.7273,55.5,0,0,60,1
2023-09-16 19:45:00,18.15,22.5478,19.86,21.3667,20.6917,55,0,0,60,1
2023-09-16 19:50:00,18.1,22.5502,19.6833,21.3875,20.66,55.5,0,0,60,1
2023-09-16 19:55:00,18.05,22.5527,19.6,21.3909,20.63,56,0,0,60,1
2023-09-16 20:00:00,18.04,22.5551,19.6833,21.6,20.7625,57.5,0,0,61,1
2023-09-16 21:10:00,17.8429,22.39,19.2545,21.6,20.4444,56,0,0,60,1
2023-09-16 21:15:00,17.819,22.35,19.2143,21.6333,20.525,56.5,0,0,60,1
2023-09-16 21:20:00,17.7952,22.3333,19.3,21.55,20.4,56.6667,0,0,60,1
2023-09-16 23:40:00,17.3333,22.0944,18.8667,21.35,20.1,56.5,0,0,61,1
2023-09-16 23:45:00,17.35,22.0833,18.7077,21.4364,20.15,56,0,0,61,1
2023-09-17 01:05:00,17.2,21.9111,18.7,21.425,19.875,56.4444,0,0,61,1
2023-09-17 01:10:00,17.1467,21.8907,18.6833,21.4458,19.675,56.5,0,0,60,1
2023-09-17 01:15:00,17.0933,21.8704,18.5143,21.4667,19.7333,56.55,0,0,60,1
2023-09-17 01:20:00,17.04,21.85,18.64,21.3667,19.65,56.6,0,0,61,1
2023-09-17 01:25:00,17.05,21.8455,18.3167,21.4,19.8,56.4545,0,0,61,1
2023-09-17 03:55:00,17.05,21.54,18.3375,20.4,19.65,56.5,0,2,61,1
2023-09-17 04:00:00,17.05,21.5667,18.3769,20.4833,19.6,56,0,4,61,1
2023-09-17 04:05:00,17.05,21.55,18.3467,20.5667,19.65,56.4167,0,6,61,1
2023-09-17 04:10:00,17.05,21.5444,18.4,20.5875,19.8,56.2727,0,9,61,1
2023-09-17 04:15:00,17.0533,21.55,18.4,20.55,19.76,55.8333,0,11,61,1
2023-09-17 04:20:00,17.05,21.55,18.5429,20.65,19.7833,56.1111,0,14,60,1
2023-09-17 04:25:00,17.0444,21.6,19.0636,20.6571,20.4333,55.5,0,16,60,1
2023-09-17 04:30:00,17.0036,21.55,19.5111,20.875,21.1,55.5,0,17,61,1
2023-09-17 04:35:00,16.9627,21.6083,19.4909,21.0857,21.04,55.5,0,17,60,1
2023-09-17 04:40:00,16.9218,21.6667,19.5,21.3333,21.13,55.5455,0,17,61,1
2023-09-17 04:45:00,16.8809,21.65,19.5111,21.4,21.225,55.5,0,16,61,1
2023-09-17 04:50:00,16.84,21.6444,19.4889,20.9417,21.15,55.4444,0,13,61,1
2023-09-17 04:55:00,16.8556,21.6389,18.6167,20.4833,20.6429,56,0,10,61,1
2023-09-17 05:00:00,16.9167,21.6333,18.4778,19.9833,20,55.5,0,8,61,1
2023-09-17 05:05:00,16.9778,21.65,18.6333,19.9,19.89,56.5,0,9,61,1
2023-09-17 05:10:00,17.0389,21.6111,18.5125,19.9667,19.78,56.5,0,9,61,1
2023-09-17 05:15:00,17.1,21.5722,18.6333,20.12,19.9333,56,0,9,60,1
2023-09-17 05:20:00,17.05,21.5333,18.6833,20.2571,19.8667,55.8571,0,9,60,1
2023-09-17 05:25:00,17,21.5556,18.45,20.2,19.7,56.25,0,9,60,1
2023-09-17 05:30:00,16.8,21.5,18.2778,19.72,19.6333,55.4545,0,10,60,1
2023-09-17 05:35:00,16.6875,21.51,18,19.68,19.6,55.6,0,13,60,1
2023-09-17 05:40:00,16.575,21.52,18.34,19.8444,19.5444,55.6667,0,15,60,1
2023-09-17 05:45:00,16.4375,21.53,19,20.7,20.3333,55.5,0,18,60,1
2023-09-17 05:50:00,16.3,21.54,19,20.95,20.6143,55.5,0,21,59,1
2023-09-17 05:55:00,16.2,21.55,18.8444,20.895,20.65,54.8333,0,23,59,1
2023-09-17 06:00:00,16,21.55,18.79,20.84,20.6556,55.5,0,25,59,1
2023-09-17 06:05:00,15.8,21.55,18.62,20.6,20.7,55.5,0,28,60,1
2023-09-17 06:10:00,15.55,21.55,18.4625,20.35,20.34,55.5,0,30,60,1
2023-09-17 09:30:00,15.1,21.86,18.6778,20.68,20.55,55.25,0,41,60,1
2023-09-17 09:35:00,15.3,21.9086,18.66,20.6167,20.7,55.5,0,36,60,1
2023-09-17 09:40:00,15.55,21.9573,18.85,20.6286,20.65,55.6667,0,31,60,1
2023-09-17 09:45:00,15.675,22.0059,18.8444,21.05,20.6,55.5,0,27,60,1
2023-09-17 09:50:00,15.8,22.0545,18.9625,20.85,20.6571,55.5,0,21,60,1
2023-09-17 09:55:00,16,22.0706,19.1333,20.8667,20.6786,55.6,0,16,60,1
2023-09-17 10:00:00,16.0667,22.0866,18.6444,20.4833,20.7,55.5455,0,11,60,1
2023-09-17 10:05:00,16.1611,22.1026,18.26,19.56,19.7857,56.6,0,5,61,1
2023-09-17 10:10:00,16.2556,22.1186,18.1333,19.425,19.3,57,0,0,60,1
2023-09-17 10:15:00,16.35,22.1346,18.1875,19.5286,19.3833,56,0,0,60,1
2023-09-17 10:20:00,16.4583,22.1506,18.14,19.58,19.4667,56,0,0,60,1
2023-09-17 10:25:00,16.5667,22.1667,18.4333,19.85,19.6167,56.25,0,0,60,1
2023-09-17 10:30:00,16.8,22.15,18.5333,19.7875,19.64,55.5,0,0,60,1
2023-09-17 10:35:00,16.9,22.149,18.7667,19.9667,19.6667,56.5,0,0,60,1
2023-09-17 10:40:00,16.9833,22.148,18.75,20,19.9,56.5556,0,0,60,1
2023-09-17 10:45:00,17.0667,22.1469,18.7833,19.95,19.9167,56.1667,0,0,60,1
2023-09-17 10:50:00,17.2083,22.1459,18.9429,20.225,19.9333,56.1111,0,0,60,1
2023-09-17 10:55:00,17.35,22.1449,18.9364,20.3292,20.18,56.5,0,0,60,1
2023-09-17 11:00:00,17.4583,22.1439,19.1333,20.4333,20.2667,56.1667,0,0,60,1
2023-09-17 11:05:00,17.5667,22.1429,19.26,20.3833,20.15,55.5,0,0,60,1
2023-09-17 11:10:00,17.6611,22.0714,19.3167,20.55,20.42,56.5385,0,0,60,1
2023-09-17 11:15:00,17.7556,22,19.3,20.6667,20.4,57.5714,0,0,61,1
2023-09-17 11:20:00,17.85,22.0139,19.35,20.6667,20.35,57.3,0,0,61,1
2023-09-17 11:25:00,17.85,22.0278,19.3143,20.7667,20.35,57,0,0,61,1
2023-09-17 11:30:00,17.8722,22.0417,19.54,20.8667,20.8,56.4,0,0,61,1
2023-09-17 11:35:00,17.8944,22.0556,19.3167,20.9,20.55,56,0,0,60,1
2023-09-17 11:40:00,17.9167,22.05,19.44,21.1,20.65,55.5714,0,0,60,1
2023-09-17 11:45:00,17.9389,22.1083,19.45,21.15,20.55,55.4545,0,0,60,1
2023-09-17 11:50:00,17.9611,22.1667,19.64,21.2,20.625,55.5385,0,0,60,1
2023-09-17 11:55:00,17.9833,22.1593,19.4222,21.1,20.55,56.2857,0,0,61,1
2023-09-17 12:00:00,18.0056,22.1519,19.4571,21.2,20.6833,55.6364,0,0,61,1
2023-09-17 12:05:00,18.0278,22.1444,19.2882,21.1,20.6667,56.5,0,0,61,1
2023-09-17 12:10:00,18.05,22.0889,19.4333,21.1333,20.6714,56.5,0,0,61,1
2023-09-17 12:15:00,18.05,22.0333,19.44,21.1667,20.62,56.4286,0,0,61,1
2023-09-17 12:20:00,18.05,22.0417,19.3538,21.2375,20.6714,56.5455,0,0,61,1
2023-09-17 12:25:00,18.0571,22.05,19.3909,21.26,20.7333,56.4615,0,0,61,1
2023-09-17 14:45:00,18.04,22.05,19.4455,21.65,20.55,56.5,0,0,60,1
2023-09-17 14:50:00,18.05,22.05,19.4857,21.7,20.65,57.5,0,0,61,1
2023-09-17 14:55:00,18.05,22.0455,19.3714,21.6,20.6333,56.7273,0,0,61,1
2023-09-17 15:00:00,18.05,22.05,19.4375,21.6,20.6667,56.4286,0,0,61,1
2023-09-17 15:05:00,18.05,22.05,19.39,21.6,20.66,56.5714,0,0,60,1
2023-09-17 15:10:00,18.05,22.05,19.4125,21.5917,20.5833,56.4545,0,0,61,1
2023-09-17 15:15:00,18.05,22.05,19.3636,21.5833,20.5857,56.6,0,0,61,1
2023-09-17 15:20:00,18.05,22.0556,19.4,21.575,20.6125,56.5,0,0,61,1
2023-09-17 15:25:00,18.015,22.0462,19.5167,21.65,20.6429,56.1,0,0,61,1
2023-09-17 15:30:00,17.98,22.0538,19.4,21.6,20.6,55.7,0,0,60,1
2023-09-17 15:35:00,17.945,22.05,19.2429,21.65,20.62,55.5294,0,0,60,1
2023-09-17 15:40:00,17.91,22.0775,19.2556,21.5667,20.36,55.5,0,0,60,1
2023-09-17 15:45:00,17.875,22.105,19.3333,21.4,20.35,55.5,0,0,60,1
2023-09-17 15:50:00,17.84,22.1325,19.3,21.65,20.425,55.5,0,0,60,1
2023-09-17 15:55:00,17.78,22.16,19.3,21.7333,20.4833,55.5,0,0,60,1
2023-09-17 16:00:00,17.72,22.15,19.2,21.4,20.34,56.5,0,0,61,1
2023-09-17 16:05:00,17.66,22.15,19.1833,21.5,20.35,55.75,0,0,60,1
2023-09-17 16:10:00,17.6,22.15,19.1833,21.6,20.2667,55.5,0,0,61,1
2023-09-17 16:15:00,17.5714,22.1467,18.9333,21.475,20.1429,55.5,0,0,60,1
2023-09-17 16:20:00,17.5429,22.15,18.9333,21.35,20.15,55.5,0,0,60,1
2023-09-17 16:25:00,17.473,22.15,18.96,21.39,20.1417,56.3636,0,0,60,1
2023-09-17 16:30:00,17.4032,22.15,18.975,21.3846,20.1333,56.4545,0,0,60,1
2023-09-17 16:35:00,17.3333,22.125,18.8,21.35,20.075,56.6,0,0,61,1
2023-09-17 16:40:00,17.3,22.1,18.86,21.35,19.95,56.7143,0,0,61,1
2023-09-17 16:45:00,17.2667,22.075,18.59,21.35,19.84,56.6,0,0,61,1
2023-09-17 16:50:00,17.2333,22.05,18.6833,21.4333,19.7286,57.2,0,0,61,1
2023-09-17 16:55:00,17.2,22.05,18.46,21.3833,19.76,56.85,0,0,61,1
2023-09-17 17:00:00,17.04,22.05,18.4571,21.35,19.58,56.5,0,0,61,1
2023-09-17 17:05:00,16.94,22.05,18.325,20.05,19.92,56.5,0,0,61,1
2023-09-17 17:10:00,16.84,22.0462,18.35,19.68,19.8,56.5,0,0,61,1
2023-09-17 17:15:00,16.7933,22.0135,18.1714,19.6333,19.4875,56.5,0,0,61,1
2023-09-17 17:20:00,16.7467,21.9808,18.25,19.5,19.4571,56.5,0,0,61,1
2023-09-17 17:25:00,16.7,21.9481,18.2,19.43,19.35,56.5,0,0,61,1
2023-09-17 17:30:00,16.5333,21.9154,18.14,19.4667,19.3,56.75,0,0,61,1
2023-09-17 17:35:00,16.4556,21.8827,17.8429,19.22,19.1333,57,0,0,61,1
2023-09-17 17:40:00,16.3778,21.85,17.9,19.15,19.05,56.6,0,0,61,1
2023-09-17 17:45:00,16.3,21.8472,17.6857,19.0833,19.1,57,0,0,61,1
2023-09-17 17:50:00,16.2,21.8444,17.7333,19.05,18.84,56.5,0,0,61,1
2023-09-17 17:55:00,16.1,21.85,17.7,18.9167,18.8,56.5,0,0,61,1
2023-09-17 18:00:00,16.075,21.81,17.7167,18.9455,18.775,57.5,0,0,61,1
2023-09-17 18:05:00,16.05,21.77,17.64,18.9,18.8,56.5,0,0,61,1
2023-09-17 18:10:00,16.04,21.73,17.7,18.8462,18.82,56.6667,0,0,61,1
2023-09-17 18:15:00,16,21.69,17.7,18.8,18.85,56.8333,0,0,61,1
2023-09-17 18:20:00,15.96,21.65,17.625,18.8222,18.84,57,0,0,61,1
2023-09-17 18:25:00,15.92,21.6444,17.4571,18.8714,18.8,57,0,0,61,1
2023-09-17 19:40:00,15.05,21.55,18.2111,20.3125,20.0556,55.5,0,37,61,1
2023-09-17 19:45:00,15.05,21.55,18.1889,20.35,20.0857,56,0,39,61,1
2023-09-17 19:50:00,15.0455,21.5444,18.2111,20.15,20.0846,56,0,42,61,1
2023-09-17 19:55:00,14.9879,21.5538,18.35,20.3667,20.1,55.4444,0,44,61,1
2023-09-17 20:00:00,14.9303,21.55,18.6571,20.6,20.36,56.5,0,47,61,1
2023-09-17 20:05:00,14.8727,21.6083,18.86,20.7,20.5833,56.9,0,49,62,1
2023-09-17 20:10:00,14.8152,21.6667,18.96,20.9143,20.8,56.4545,0,49,62,1
2023-09-17 20:15:00,14.7576,21.7583,19.2,21,21.05,56.5385,0,50,62,1
2023-09-17 20:20:00,14.7,21.85,19.28,21.1286,21.1,57.1667,0,50,62,1
2023-09-17 20:25:00,14.6333,21.8556,19.18,21.06,21.0375,57.5,0,50,62,1
2023-09-17 20:30:00,14.5667,21.84,19.2,21.09,20.975,57.5,0,50,62,1
2023-09-17 20:35:00,14.5,21.7925,19.1667,21.095,20.85,57.5,0,50,62,1
2023-09-17 20:40:00,14.4667,21.745,19,21.1,20.9667,56.4286,0,50,62,1
2023-09-17 20:45:00,14.4333,21.6975,19,20.9636,20.86,56.5,0,50,62,1
2023-09-17 20:50:00,14.4,21.65,19,20.95,20.8,56.5385,0,50,62,1
2023-09-17 20:55:00,14.3667,21.6444,19,20.925,20.9333,56,0,50,62,1
2023-09-17 21:00:00,14.3333,21.6208,18.925,20.8,20.6,55.5,0,50,61,1
2023-09-17 21:05:00,14.3,21.5972,18.85,20.95,20.68,55.5,0,50,61,1
2023-09-17 21:10:00,14.175,21.5736,18.775,20.8,20.6714,55.5,0,50,61,1
2023-09-17 21:15:00,14.05,21.55,18.7,20.7167,20.5833,55.1667,0,50,60,1
2023-09-17 21:20:00,14.0308,21.5429,18.4933,20.6333,20.4286,54.8333,0,50,60,1
2023-09-18 00:55:00,13.05,21.3333,19,20.4857,20.4833,54.5,31,100,60,1
2023-09-18 01:00:00,13.05,21.35,19,20.3714,20.32,54.4444,34,100,60,1
2023-09-18 01:05:00,13.06,21.35,19,20.4,20.375,54.5,36,100,60,1
2023-09-18 03:45:00,12.8,21.0333,18.58,20.04,19.95,54,100,100,60,1
2023-09-18 05:00:00,13.14,21.1333,19.2333,20.0857,19.85,25.4286,14,100,51,1
2023-09-18 05:05:00,13.17,21.04,19.65,20.5667,20.2375,52.0667,22,100,62,1
2023-09-18 05:10:00,13.2,21.0122,18.9,20.5111,20.575,55.3333,29,100,61,1
2023-09-18 05:15:00,13.0333,20.9844,18.75,20.2143,20.2,54.5,37,100,60,1
2023-09-18 05:20:00,12.9556,20.9566,18.6,20.1357,20.1143,54.5,45,100,60,1
2023-09-18 05:25:00,12.8778,20.9288,18.6048,20,19.95,54.4286,53,100,60,1
2023-09-18 05:30:00,12.8,20.901,18.6095,20.2,19.97,54.5,61,100,60,1
2023-09-18 05:35:00,12.8286,20.8732,18.6143,20.08,19.9333,54.5,69,100,60,1
2023-09-18 05:40:00,12.8571,20.8455,18.619,19.9286,19.9333,54.5,78,100,60,1
2023-09-18 05:45:00,12.8857,20.85,18.6238,19.9222,20.05,54.5,87,100,60,1
2023-09-18 05:50:00,12.9143,20.86,18.6286,19.925,19.9167,54.5,96,100,60,1
2023-09-18 07:00:00,13.6,21.06,19.0571,20.36,20.16,54.5,100,100,60,1
2023-09-18 07:05:00,13.7,21.16,19.2,20.58,20.4,54.6667,100,100,61,1
2023-09-18 07:10:00,13.8,21.15,19.2769,20.6,20.44,54.5,100,100,60,1
2023-09-18 07:15:00,13.9,21.2222,19.3538,20.65,20.45,54.5,100,100,60,1
2023-09-18 07:20:00,14,21.2944,19.4026,20.6333,20.3667,54.5,100,100,60,1
2023-09-18 07:25:00,14.05,21.3667,19.4513,20.65,20.4833,54.5,100,100,60,1
2023-09-18 07:30:00,14.0667,21.3455,19.5,20.7125,20.6,54.5,100,100,60,1
2023-09-18 07:35:00,14.3,21.35,19.5143,20.6444,20.6125,54.5,100,100,61,1
2023-09-18 07:40:00,14.4,21.35,19.581,20.6667,20.625,54.5,100,100,60,1
2023-09-18 07:45:00,14.5,21.3556,19.6476,20.9333,20.56,54.4444,100,100,60,1
2023-09-18 07:50:00,14.6,21.35,19.7143,20.7,20.55,54.6667,100,100,60,1
2023-09-18 07:55:00,14.8,21.3815,19.7595,20.8889,20.8,54.5,100,100,60,1
2023-09-18 08:00:00,14.9,21.413,19.8048,20.85,20.65,54.5,100,100,60,1
2023-09-18 08:05:00,15,21.4444,19.85,21,20.74,54.3333,100,100,60,1
2023-09-18 08:10:00,15.0222,21.4759,19.8545,21.15,20.9,54.5333,100,100,60,1
2023-09-18 08:15:00,15.0444,21.5074,19.9097,21.075,21,54.5,100,100,60,1
2023-09-18 08:20:00,15.0667,21.5389,19.9648,21.2,20.8833,54.5,100,100,60,1
2023-09-18 08:25:00,15.3,21.5704,20.02,21.05,20.975,54.5,100,100,60,1
2023-09-18 09:35:00,16.8917,21.7787,20.7414,21.8667,21.575,54.5,88,100,60,1
2023-09-18 09:40:00,16.9333,21.8025,20.7697,21.8,21.55,54.5,85,100,60,1
2023-09-18 11:15:00,17.3757,22.1333,20.82,22.675,22.5429,55.5,0,44,60,1
2023-09-18 11:20:00,17.3429,22.125,20.08,22.625,22,55.5,0,27,60,1
2023-09-18 11:25:00,17.3667,22.1167,19.84,22.5268,21.6,55.5556,0,9,60,1
2023-09-18 11:30:00,17.6,22.1083,19.3375,22.4286,20.81,56.5,0,0,60,1
2023-09-18 11:35:00,17.725,22.1,19.4375,22.4,20.575,56.4167,0,0,60,1
2023-09-18 11:40:00,17.85,22.15,19.46,22.1143,20.5667,56,0,0,60,1
2023-09-18 11:45:00,17.8727,22.1125,19.64,22.06,20.65,55.8333,0,0,60,1
2023-09-18 11:50:00,17.8955,22.075,19.6167,21.955,20.68,55.3333,0,0,60,1
2023-09-18 11:55:00,17.9182,22.0375,19.4857,21.85,20.66,55.5333,0,0,60,1
2023-09-18 12:00:00,17.9409,22,19.4429,21.85,20.5857,55.5,0,0,60,1
2023-09-18 12:05:00,17.9636,22.05,19.4714,21.85,20.55,56.5,0,0,60,1
2023-09-18 13:35:00,18.06,22.05,19.6333,21.625,20.6429,57.1667,0,0,61,1
2023-09-18 13:40:00,18.0333,22.0571,19.4375,21.65,20.62,57,0,0,61,1
2023-09-18 13:45:00,18.05,22.0462,19.18,21.6,20.4857,56.5,0,0,61,1
2023-09-18 15:00:00,18.06,21.8429,19.6333,21.65,20.6167,57.5,0,0,61,1
2023-09-18 15:05:00,18.0444,21.85,19.4625,21.65,20.5833,57.5,0,0,61,1
2023-09-18 17:20:00,17.3944,21.65,19,21.2,20.0333,56.5,0,0,61,1
2023-09-18 17:25:00,17.3722,21.6462,18.9667,21.4,20.1,56.5,0,0,61,1
2023-09-18 17:30:00,17.35,21.65,18.6278,21.2,20,56.5385,0,0,61,1
2023-09-18 17:35:00,17.35,21.65,18.75,21.3,19.975,56.5,0,0,61,1
2023-09-18 17:40:00,17.35,21.65,18.7364,21.4,20,57.3,0,0,61,1
2023-09-18 17:45:00,17.3444,21.65,18.85,21.275,19.975,57.5,0,0,61,1
2023-09-18 19:40:00,17.36,21.6,18.8714,21.22,20.075,56.75,0,0,61,1
2023-09-18 19:45:00,17.44,21.7,19.0167,21.16,20.1,58.6,0,0,62,1
2023-09-18 19:50:00,17.52,21.7833,19.0571,21.2,20.1167,58.4545,0,0,62,1
2023-09-18 19:55:00,17.6,21.8667,19.2,21.2571,20.2333,58.5455,0,0,62,1
2023-09-18 20:00:00,17.55,21.9053,19.14,21.15,20.15,58.4615,0,0,61,1
2023-09-18 20:05:00,17.5813,21.944,19.14,21.15,20.275,58.4712,0,0,61,1
2023-09-18 20:10:00,17.6125,21.9827,19.05,21.3,20.475,58.4808,0,0,61,1
2023-09-18 20:15:00,17.6438,22.0213,19.3167,21.2,20.3667,58.4904,0,0,61,1
2023-09-18 20:20:00,17.675,22.06,19.38,21.4,20.425,58.5,0,0,61,1
2023-09-18 20:25:00,17.7063,22.1069,19.3286,21.3,20.35,58.5,0,0,61,1
2023-09-18 20:30:00,17.7375,22.1538,19.3125,21.4333,20.4833,58.5,0,0,61,1
2023-09-18 20:35:00,17.7688,22.14,19.1867,21.475,20.5714,58.5,0,0,61,1
2023-09-18 20:40:00,17.8,22.15,19.2364,21.5,20.55,58.5,0,0,61,1
2023-09-18 20:45:00,17.86,22,19.12,21.55,20.42,57.3333,0,0,61,1
2023-09-19 02:40:00,18.9864,21.85,20.4,21.875,21.56,56.5,0,0,60,1
2023-09-19 02:45:00,19.0205,21.8545,20.5,21.8,21.55,56.5,0,0,60,1
2023-09-19 02:50:00,19.0545,21.85,20.5,21.825,21.5333,56.5455,0,0,60,1
2023-09-19 06:10:00,19.15,22.0667,20.4333,22.2,21.75,56,0,0,61,1
2023-09-19 06:15:00,19.15,22.0625,20.4833,22,21.6,55.5,0,0,61,1
2023-09-19 06:20:00,19.15,22.0583,20.375,22.15,21.7143,56.5,0,0,61,1
2023-09-19 06:25:00,19.15,22.0542,20.5,22.15,21.7111,56.5333,0,0,61,1
2023-09-19 06:30:00,19.15,22.05,20.5,22,21.66,56.4444,0,0,61,1
2023-09-19 06:35:00,19.15,22.05,20.44,22.1,21.6,56.6667,0,0,61,1
2023-09-19 06:40:00,19.1667,22.05,20.3923,22.15,21.7417,56.4667,0,0,61,1
2023-09-19 06:45:00,19.1842,22.05,20.475,22.175,21.75,56.5,0,0,61,1
2023-09-19 06:50:00,19.2018,22.05,20.6,22.1,21.9,56,0,0,61,1
2023-09-19 06:55:00,19.2194,22.05,20.75,22.1333,21.85,56.1818,0,0,61,1
2023-09-19 07:00:00,19.237,22.0583,20.6,22.1139,21.7,56.3636,0,0,61,1
2023-09-19 07:05:00,19.2545,22.0667,20.6,22.0944,21.8,56.4545,0,0,61,1
2023-09-19 07:10:00,19.2721,22.075,20.7667,22.075,21.9,56.5,0,0,61,1
2023-09-19 07:15:00,19.2897,22.0833,20.75,22.1,22,56.5,0,0,61,1
2023-09-19 07:20:00,19.3073,22.0917,20.75,22.1,21.9,56.5455,0,0,61,1
2023-09-19 07:25:00,19.3248,22.1,20.75,22.1,21.925,56.3333,0,0,61,1
2023-09-19 07:30:00,19.3424,22.1083,20.7667,22,21.92,56.5,0,0,61,1
2023-09-19 07:35:00,19.36,22.1167,20.7667,22.2,21.9167,56.5,0,0,61,1
2023-09-19 07:40:00,19.3586,22.125,20.66,22.125,21.8667,56.5,0,0,61,1
2023-09-19 07:45:00,19.3572,22.1333,20.66,22.0625,21.9,56.5,0,0,61,1
2023-09-19 07:50:00,19.3558,22.1417,20.6636,22.0778,22.05,57,0,0,61,1
2023-09-19 07:55:00,19.3543,22.15,20.7333,22.0714,22.1,56.5,0,0,61,1
2023-09-19 08:00:00,19.3529,22.1667,20.7625,22.1778,22.15,57.5,0,0,61,1
2023-09-19 10:20:00,20.15,22.3667,21.7,22.4333,22.7727,56.6,0,0,61,1
2023-09-19 10:25:00,20.4,22.4125,21.6833,22.5167,22.9,56.4444,0,0,61,1
2023-09-19 10:30:00,20.4833,22.4583,21.85,22.6,22.85,56.5,0,0,61,1
2023-09-19 10:35:00,20.5667,22.5042,22.0333,22.5846,23.075,56.5385,0,0,61,1
2023-09-19 10:40:00,20.7,22.55,22.1,22.65,23.1,56.4444,0,0,61,1
2023-09-19 10:45:00,20.7178,22.56,22.2,22.6929,23.35,56.3333,0,0,61,1
2023-09-19 10:50:00,20.7356,22.5956,22.2,22.65,23.2,56.2727,0,0,61,1
2023-09-19 10:55:00,20.7533,22.6311,22.1,22.7917,23.175,56.5,0,0,61,1
2023-09-19 11:00:00,20.7711,22.6667,22.1,22.9333,23.2333,56.5,0,0,61,1
2023-09-19 11:05:00,20.7889,22.7056,22.2,22.8333,23.15,56.9286,0,0,61,1
2023-09-19 11:10:00,20.8067,22.7444,22.1,22.8556,23.175,57.5,0,0,62,1
2023-09-19 11:15:00,20.8244,22.7833,22.2,22.8778,23.22,57.6833,0,0,62,1
2023-09-19 11:20:00,20.8422,22.8222,22.2,22.9,23.325,57.8667,0,0,62,1
2023-09-19 11:25:00,20.86,22.8611,22.3,22.8667,23.4286,58.05,0,0,62,1
2023-09-19 11:30:00,20.92,22.9,22.3,22.875,23.6,58.2333,0,0,62,1
2023-09-19 11:35:00,20.98,22.9375,22.45,22.8909,23.55,58.4167,0,0,62,1
2023-09-19 11:40:00,21.04,22.975,22.325,22.8667,23.5,58.6,0,0,62,1
2023-09-19 11:45:00,21.1,23.0125,22.5333,22.9833,23.6333,58.3333,0,0,62,1
