timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-09-19 12:55:00,21.3667,23.0375,22.7667,23.275,23.7742,56.9167,0,0,60,1
2023-09-19 13:00:00,21.5667,23.0417,23.0333,23.2,23.8667,56.5,0,0,60,1
2023-09-19 13:05:00,21.7,23.0458,23.2667,23.4,24.27,56.2857,0,0,60,1
2023-09-19 13:10:00,21.9,23.05,23.1667,23.4286,24.385,56.5,0,0,61,1
2023-09-19 13:15:00,21.85,23.0571,23.0667,23.4893,24.5,56.5,0,0,61,1
2023-09-19 13:20:00,21.8,23.05,22.9333,23.55,24.2,56.5,0,0,61,1
2023-09-19 13:25:00,21.75,23.05,22.8,23.7,24.16,56.8333,0,0,61,1
2023-09-19 13:30:00,21.7,23.05,22.8,23.55,24,57.1818,0,0,61,1
2023-09-19 13:35:00,21.65,23.05,22.9,23.595,24.15,56.6,0,0,61,1
2023-09-19 13:40:00,21.6475,23.05,23.1,23.64,24.3,57.1667,0,0,61,1
2023-09-19 13:45:00,21.645,23.05,22.9583,23.55,24.0333,56.5,0,0,61,1
2023-09-19 13:50:00,21.6425,23.05,22.8167,23.625,24.1429,56.5,0,0,60,1
2023-09-19 13:55:00,21.64,23.05,22.8125,23.7375,24.0667,56.9,0,0,61,1
2023-09-19 14:00:00,21.5,23.05,22.7,23.85,24.05,57.5556,0,0,60,1
2023-09-19 14:05:00,21.4,23.05,22.5667,23.75,23.8333,57.3,0,0,61,1
2023-09-19 14:10:00,21.3,23.05,22.45,23.7667,23.6889,56.2667,0,0,61,1
2023-09-19 14:15:00,21.2467,23,22.37,23.7,23.6,56.4545,0,0,61,1
2023-09-19 14:20:00,21.1933,22.9855,22.35,23.5333,23.5,56.5,0,0,60,1
2023-09-19 14:25:00,21.14,22.9709,22.3,23.6,23.7,56.5333,0,0,60,1
2023-09-19 14:30:00,21.0333,22.9564,22.16,23.55,23.3333,56.5,0,0,60,1
2023-09-19 14:35:00,20.9333,22.9418,22.2,23.65,23.375,56.8,0,0,60,1
2023-09-19 14:40:00,20.8333,22.9273,22.1333,23.625,23.3,57.2308,0,0,61,1
2023-09-19 14:45:00,20.7167,22.9127,21.9,23.6,23.3,55.6154,0,0,60,1
2023-09-19 14:50:00,20.6,22.8982,21.9667,23.6,23.2167,56.5,0,0,60,1
2023-09-19 14:55:00,20.58,22.8836,21.7333,23.3,22.94,56.4,0,0,60,1
2023-09-19 15:00:00,20.2,22.8691,21.4125,23.2444,22.55,56.5,0,0,60,1
2023-09-19 15:05:00,19.9,22.8545,21,23.1889,22.2,56.5455,0,0,60,1
2023-09-19 15:10:00,19.55,22.84,20.925,23.1333,22.1,56.6,0,0,60,1
2023-09-19 15:15:00,19.3333,22.7911,20.7667,23.1,21.9333,57.5,0,0,60,1
2023-09-19 15:20:00,19.3048,22.7422,20.7667,23.125,21.9333,56.5,0,0,60,1
2023-09-19 15:25:00,19.2762,22.6933,20.7667,23.0196,21.95,56.8571,0,0,60,1
2023-09-19 15:30:00,19.2476,22.6444,20.7667,22.9143,21.9667,56.5,0,0,60,1
2023-09-19 15:35:00,19.219,22.6167,20.7667,22.9167,21.95,56.4,0,0,60,1
2023-09-19 15:40:00,19.1905,22.5889,20.7667,22.7783,21.775,56.7778,0,0,60,1
2023-09-19 15:45:00,19.1619,22.5611,20.65,22.64,21.6,56.4615,0,0,60,1
2023-09-19 15:50:00,19.1333,22.5333,20.5,22.7286,21.75,57.5,0,0,61,1
2023-09-19 15:55:00,19.0667,22.55,20.5,22.725,21.6333,56.5385,0,0,61,1
2023-09-19 16:00:00,19,22.5259,20.3333,22.55,21.58,56.5,0,0,60,1
2023-09-19 16:05:00,18.9444,22.5019,20.3167,22.5,21.615,56.8333,0,0,61,1
2023-09-19 16:10:00,18.8889,22.4778,20.38,22.7,21.65,56.5,0,0,61,1
2023-09-19 16:15:00,18.8333,22.4537,20.2714,22.525,21.45,56.4444,0,0,61,1
2023-09-19 16:20:00,18.7667,22.4296,20.2111,22.35,21.3667,57,0,0,61,1
2023-09-19 16:25:00,18.7,22.4056,20.1111,22.4143,21.4167,57.5385,0,0,61,1
2023-09-19 16:30:00,18.4,22.3815,19.8,22.4071,20.975,56.3,0,0,61,1
2023-09-19 16:35:00,18.05,22.3574,19.6,22.4,20.7833,56.5,0,0,61,1
2023-09-19 16:40:00,18.05,22.3333,19.23,22.2857,20.6,57.5,0,0,61,1
2023-09-19 16:45:00,17.7,22.3097,18.99,22.1,20.32,57.4286,0,0,61,1
2023-09-19 16:50:00,17.54,22.2861,18.8857,22.1,20.2667,57.5714,0,0,61,1
2023-09-19 16:55:00,17.4367,22.2625,18.82,21.9714,20.2,57.4615,0,0,61,1
2023-09-19 17:00:00,17.3333,22.2389,18.6706,21.8429,20.05,57.3333,0,0,61,1
2023-09-19 17:05:00,17.2889,22.2153,18.7875,21.975,20.0714,57.1429,0,0,61,1
2023-09-19 17:10:00,17.2444,22.1917,18.6556,21.95,19.85,57,0,0,61,1
2023-09-19 17:15:00,17.2,22.1681,18.55,21.925,19.8833,57.5,0,0,61,1
2023-09-19 17:20:00,17.0333,22.1444,18.2556,21.06,19.6625,57,0,0,61,1
2023-09-19 17:25:00,16.8,22.1074,18.35,20.3182,20.26,57.2,0,0,61,1
2023-09-19 17:30:00,16.79,22.0704,18.3571,19.7,19.74,57.5,0,0,61,1
2023-09-19 17:35:00,16.78,22.0333,18.4167,19.72,19.5714,57,0,0,61,1
2023-09-19 17:40:00,16.77,22.05,18.4286,19.6667,19.55,56.4444,0,0,61,1
2023-09-19 17:45:00,16.76,22.05,18.4286,19.775,19.58,56.5714,0,0,61,1
2023-09-19 17:50:00,16.75,22.0206,18.4333,19.6818,19.7333,57.5556,0,0,61,1
2023-09-19 17:55:00,16.74,21.9913,18.35,19.6889,19.6667,57.4444,0,0,61,1
2023-09-19 18:00:00,16.73,21.9619,18.4333,19.6667,19.5625,56.5,0,0,61,1
2023-09-19 18:05:00,16.72,21.9325,18.4333,19.6286,19.55,57.25,0,0,61,1
2023-09-19 18:10:00,16.71,21.9032,18.3,19.65,19.625,56.6667,0,0,61,1
2023-09-19 18:15:00,16.7,21.8738,18.2333,19.65,19.6,56.4286,0,0,61,1
2023-09-19 18:20:00,16.6214,21.8444,18.2,19.625,19.55,56.5,0,0,61,1
2023-09-19 18:25:00,16.5429,21.8217,18.1667,19.6333,19.44,56.5455,0,0,61,1
2023-09-19 18:30:00,16.5242,21.799,18.1167,19.4625,19.3,56.5,0,0,61,1
2023-09-19 18:35:00,16.5055,21.7763,18.16,19.4571,19.3833,56.5,0,0,61,1
2023-09-19 18:40:00,16.4868,21.7536,18.18,19.4375,19.35,57.6667,0,0,61,1
2023-09-19 18:45:00,16.4681,21.7309,18.025,19.35,19.15,57.0714,0,0,61,1
2023-09-19 18:50:00,16.4495,21.7081,18.2,19.32,19.1875,56.5,0,0,61,1
2023-09-19 18:55:00,16.4308,21.6854,18.125,19.375,19.2125,56.5,0,0,61,1
2023-09-19 19:00:00,16.4121,21.6627,18.16,19.4333,19.1778,57.5,0,2,61,1
2023-09-19 19:05:00,16.3934,21.64,18.08,19.35,19.2571,57.5,0,4,61,1
2023-09-19 19:10:00,16.3747,21.65,18.025,19.4,19.15,57.5,0,6,61,1
2023-09-19 19:15:00,16.356,21.6506,18.18,19.45,19.15,57.5,0,11,61,1
2023-09-19 19:20:00,16.3374,21.6511,18.1714,19.52,19.5,57.5,0,15,61,1
2023-09-19 19:25:00,16.3187,21.6517,18.925,20.2375,19.825,56.6429,0,20,61,1
2023-09-19 19:30:00,16.3,21.6522,18.9889,20.8,20.6333,56.4545,0,23,61,1
2023-09-19 20:40:00,16.36,21.9333,19.35,21.2,21.125,58.1667,0,30,62,1
2023-09-19 20:45:00,16.4117,22,19.4,21.15,21.06,58.5,0,28,62,1
2023-09-19 20:50:00,16.4633,22.0667,19.5,21.5,21.3,58.5,0,25,62,1
2023-09-19 20:55:00,16.515,22.05,19.5,21.4,21.225,58.5,0,20,62,1
2023-09-19 21:00:00,16.5667,22.1083,19.5667,21.4714,21.4,58.5,0,16,61,1
2023-09-19 21:05:00,16.5636,22.1667,19.2615,20.85,21.2,58.1667,0,11,62,1
2023-09-19 21:10:00,16.5606,22.15,18.5143,20.0636,20.3286,57.8333,0,6,61,1
2023-09-19 21:15:00,16.5576,22.1333,18.5833,19.8143,19.7,57.5,0,4,61,1
2023-09-19 21:20:00,16.5545,22.0333,18.12,19.7889,19.6,57,0,3,61,1
2023-09-19 21:25:00,16.5515,21.9689,18.2571,19.775,19.5556,57.2,0,3,61,1
2023-09-19 21:30:00,16.5485,21.9044,18.4,19.7833,19.5875,57.375,0,3,61,1
2023-09-19 21:35:00,16.5455,21.84,18.35,19.58,19.6222,57.4545,0,3,61,1
2023-09-19 21:40:00,16.5424,21.78,18.2714,19.6,19.5667,57.25,0,4,61,1
2023-09-19 21:45:00,16.5394,21.72,18.1444,19.55,19.46,57.6667,0,8,61,1
2023-09-19 21:50:00,16.5364,21.66,18.2333,19.5,19.3889,57.5,0,10,61,1
2023-09-19 21:55:00,16.5333,21.6,18.18,19.475,19.35,57.5,0,13,61,1
2023-09-19 22:00:00,16.4556,21.65,18.5667,19.6667,19.5,57.3077,0,16,61,1
2023-09-19 22:05:00,16.3778,21.655,18.9889,20.7,20.26,56.3333,0,19,61,1
2023-09-19 22:10:00,16.3,21.66,19.0111,20.96,20.74,56.1,0,19,61,1
2023-09-19 22:15:00,16.2,21.65,18.9889,20.86,20.65,55.9,0,19,61,1
2023-09-19 22:20:00,16.0333,21.648,19,20.85,20.5825,55.6429,0,19,61,1
2023-09-19 22:25:00,16.05,21.646,18.9818,20.85,20.515,56.1429,0,16,61,1
2023-09-19 22:30:00,16.0525,21.644,18.9889,20.9,20.4475,56.5,0,14,62,1
2023-09-19 22:35:00,16.055,21.642,18.3333,20.4667,20.38,57.1667,0,10,62,1
2023-09-19 22:40:00,16.0575,21.64,17.62,19.275,19.4143,57.5,0,8,62,1
2023-09-19 22:45:00,16.06,21.5922,17.5867,19.2,19.0571,57.4444,0,8,62,1
2023-09-19 22:50:00,16.045,21.5444,17.7,19.1333,19.2,57.5,0,8,62,1
2023-09-19 22:55:00,16.03,21.55,17.625,19.1,19.1,57.5333,0,8,61,1
2023-09-19 23:00:00,16.015,21.55,17.66,19.1556,18.875,57.4444,0,10,61,1
2023-09-19 23:05:00,16,21.55,17.7167,19.0429,19.06,57.6667,0,12,61,1
2023-09-19 23:10:00,16.0083,21.55,18.3667,19.4182,19.2,57.125,0,17,61,1
2023-09-19 23:15:00,16.0167,21.55,18.725,20.5,20.1125,56.5,0,20,61,1
2023-09-19 23:20:00,16.025,21.55,18.8429,20.7429,20.5286,56.3333,0,22,61,1
2023-09-19 23:25:00,16.0333,21.55,18.85,20.66,20.6,56,0,24,61,1
2023-09-19 23:30:00,16.0417,21.55,18.8556,20.675,20.6,56.1,0,23,61,1
2023-09-19 23:35:00,16.05,21.5538,18.9625,20.85,20.8,56.1667,0,23,61,1
2023-09-19 23:40:00,16.0583,21.5731,19.0111,20.9143,20.8333,56.1111,0,23,61,1
2023-09-19 23:45:00,16.0667,21.5923,19.1,20.9,20.85,56.2727,0,23,61,1
2023-09-19 23:50:00,16.1778,21.6115,19.2,21.25,21.1,56.5,0,23,61,1
2023-09-19 23:55:00,16.2889,21.6308,19.3125,21.1,21.0333,56.1333,0,22,60,1
2023-09-20 00:00:00,16.4,21.65,19.35,21.2,21.05,56.1111,0,22,60,1
2023-09-20 00:05:00,16.5,21.6556,19.5143,21.2833,21.1,56.125,0,18,60,1
2023-09-20 00:10:00,16.6,21.65,19.6,21.3667,21.1667,55.9167,0,16,60,1
2023-09-20 00:15:00,16.725,21.6481,19.7,21.35,20.9458,55.9167,0,13,60,1
2023-09-20 00:20:00,16.85,21.6463,19.1875,20.5625,20.725,56.3571,0,11,61,1
2023-09-20 00:25:00,16.975,21.6444,18.85,20.225,20.1833,56.5,0,8,61,1
2023-09-20 00:30:00,17.1,21.6372,18.95,20.24,20.02,57.25,0,6,60,1
2023-09-20 00:35:00,17.1625,21.6299,19.0167,20.55,20.1,57,0,6,60,1
2023-09-20 00:40:00,17.225,21.6226,19.0167,20.4778,20.18,57,0,6,61,1
2023-09-20 00:45:00,17.2875,21.6154,18.9333,20.65,20.22,56.6667,0,6,61,1
2023-09-20 00:50:00,17.35,21.6081,19.1833,20.5833,20.1,57.1111,0,6,61,1
2023-09-20 00:55:00,17.475,21.6009,19.0333,20.7333,20.3,57.1818,0,6,60,1
2023-09-20 01:00:00,17.6,21.5936,19.3,20.8333,20.45,56.8889,0,6,60,1
2023-09-20 01:05:00,17.5833,21.5863,19.24,21.1,20.54,56.7,0,6,60,1
2023-09-20 01:10:00,17.5667,21.5791,19.35,20.9125,20.45,56.9286,0,6,61,1
2023-09-20 01:15:00,17.55,21.5718,19.1857,20.96,20.54,56.6667,0,6,61,1
2023-09-20 01:20:00,17.5333,21.5645,18.95,21.15,20.3167,56.5294,0,6,61,1
2023-09-20 01:25:00,17.3,21.5573,18.6875,21.1333,19.98,56.5882,0,6,60,1
2023-09-20 01:30:00,17.1,21.55,18.37,20.5833,19.6333,56.6364,0,6,61,1
2023-09-20 01:35:00,16.8,21.54,18.3667,20.0333,19.7125,56.8333,0,6,61,1
2023-09-20 01:40:00,16.85,21.541,18.08,19.65,19.76,57,0,6,61,1
2023-09-20 01:45:00,16.7,21.542,18.1333,19.52,19.52,57,0,8,60,1
2023-09-20 01:50:00,16.5,21.543,18.16,19.4,19.35,56.5,0,10,61,1
2023-09-20 01:55:00,16.4444,21.544,18.12,19.46,19.3,56.4286,0,13,61,1
2023-09-20 02:00:00,16.3889,21.545,18.775,20.1167,19.7429,56.3846,0,18,61,1
2023-09-20 02:05:00,16.3333,21.546,19.0111,20.92,20.65,56.2143,0,20,61,1
2023-09-20 02:10:00,16.2667,21.547,18.9857,21,20.7714,56.5,0,22,61,1
2023-09-20 02:15:00,16.2,21.548,19,20.9,20.68,56.3,0,23,61,1
2023-09-20 02:20:00,16,21.549,18.85,20.8,20.6333,56.0714,0,24,61,1
2023-09-20 04:55:00,15.8972,21.55,20.3,21.55,21.65,26.7857,0,90,60,1
2023-09-20 05:00:00,15.9667,21.65,19.6182,21.5,21.1938,22,0,0,46,1
2023-09-20 05:05:00,15.9833,21.6333,17.9,19.9,20.7375,51.4118,0,3,62,1
2023-09-20 05:10:00,16,21.5333,17.7429,19.1833,19.2143,58.5,0,5,61,1
2023-09-20 05:15:00,16.0167,21.5439,17.5846,19.08,19.05,56.5,0,10,61,1
2023-09-20 05:20:00,16.0333,21.5545,17.8929,19.3818,19.3,56.5,0,17,60,1
2023-09-20 05:25:00,16.05,21.5652,18.8571,20.4429,20.1125,55.5,0,25,60,1
2023-09-20 05:30:00,16.04,21.5758,18.85,20.65,20.6,55.6429,0,31,61,1
2023-09-20 05:35:00,16.042,21.5864,18.8444,20.725,20.5667,55.6667,0,36,61,1
2023-09-20 05:40:00,16.044,21.597,18.8556,20.76,20.6,55.5,0,40,61,1
2023-09-20 05:45:00,16.046,21.6076,19.1333,20.9667,20.6,55.5,0,46,61,1
2023-09-20 05:50:00,16.048,21.6182,19.5727,21.15,21.0125,55.4737,0,51,61,1
2023-09-20 05:55:00,16.05,21.6288,19.8222,21.4,21.1667,55.5,0,56,60,1
2023-09-20 06:00:00,16.052,21.6394,20.0111,21.6167,21.5333,55.5,0,61,60,1
2023-09-20 06:05:00,16.054,21.65,20.3,21.65,21.6,55.5,0,64,60,1
2023-09-20 06:10:00,16.056,21.7125,20.3222,21.8111,21.6,55.5,0,66,60,1
2023-09-20 06:15:00,16.058,21.775,20.3444,21.9722,21.6417,55.5,0,69,60,1
2023-09-20 06:20:00,16.06,21.8375,20.3667,22.1333,21.76,55.5714,0,68,60,1
2023-09-20 06:25:00,16.0943,21.9,20.3648,21.85,21.8255,55.6429,0,68,60,1
2023-09-20 06:30:00,16.1286,21.85,20.363,22.1,21.8909,55.7143,0,68,61,1
2023-09-20 06:35:00,16.1629,21.8,20.3611,21.8909,21.9667,55.7857,0,68,60,1
2023-09-20 06:40:00,16.1971,21.785,20.3593,21.95,21.95,55.8571,0,66,60,1
2023-09-20 06:45:00,16.2314,21.77,20.3574,21.8429,21.9393,55.9286,0,65,60,1
2023-09-20 06:50:00,16.2657,21.755,20.3556,21.94,21.9286,56,0,62,61,1
2023-09-20 06:55:00,16.3,21.74,20.3537,22.125,21.94,55.5,0,60,61,1
2023-09-20 07:00:00,16.3667,21.725,20.3519,22.1,21.9,55.4762,0,57,61,1
2023-09-20 07:05:00,16.4125,21.71,20.35,21.8429,21.8,55.7778,0,53,61,1
2023-09-20 07:10:00,16.4583,21.695,20.26,21.89,21.85,55.6667,0,50,61,1
2023-09-20 07:15:00,16.5042,21.68,20.0167,21.76,21.66,56.25,0,44,61,1
2023-09-20 07:20:00,16.55,21.665,19.65,21.5333,21.4,56.4286,0,40,61,1
2023-09-20 07:25:00,16.5667,21.65,19.5111,21.4143,21.27,56.5,0,37,61,1
2023-09-20 07:30:00,16.5924,21.6429,19.4889,21.35,21.1857,56.5,0,35,61,1
2023-09-20 07:35:00,16.6182,21.6326,19.5,21.1333,21.1286,56.5333,0,32,61,1
2023-09-20 07:40:00,16.6439,21.6223,19.5,21.3333,21.2,56.4615,0,30,61,1
2023-09-20 07:45:00,16.6697,21.612,19.3875,21.2,21.12,56.7273,0,27,61,1
2023-09-20 07:50:00,16.6955,21.6017,19.35,21.15,21.0444,56.8333,0,25,61,1
2023-09-20 07:55:00,16.7212,21.5914,19.5,21.2,21.09,56.4667,0,22,61,1
2023-09-20 08:00:00,16.747,21.5811,19.5,21.2,21.1333,56.3,0,20,61,1
2023-09-20 08:05:00,16.7727,21.5709,19.5,21.15,21.0833,56.5455,0,17,61,1
2023-09-20 08:10:00,16.7985,21.5606,19.5,21.2179,21.15,56.4615,0,15,61,1
2023-09-20 08:15:00,16.8242,21.5503,19.3455,21.2857,21.18,56.4118,0,12,61,1
2023-09-20 08:20:00,16.85,21.54,18.39,20.2333,20.4,56.9059,0,10,61,1
2023-09-20 09:30:00,17.4,21.5571,19.8,21.1286,21.575,56.5385,0,12,61,1
2023-09-20 09:35:00,17.4833,21.5471,19.1,21.275,20.8429,56.5,0,10,61,1
2023-09-20 09:40:00,17.5667,21.55,19.1111,21.3,20.3667,57.3571,0,9,61,1
2023-09-20 11:05:00,18.3095,21.5667,19.76,21.4667,21,57.5385,0,6,62,1
2023-09-20 11:10:00,18.35,21.55,19.6429,21.3,20.85,59.0909,0,3,62,1
2023-09-20 11:15:00,18.3933,21.7,19.92,21.36,20.85,58.5,0,1,62,1
2023-09-20 11:20:00,18.4367,21.775,19.92,21.55,21.06,58.3333,0,0,61,1
2023-09-20 11:25:00,18.48,21.85,19.98,21.5667,21.05,58.5333,0,0,61,1
2023-09-20 11:30:00,18.5233,21.85,19.9667,21.5833,21.14,58.4,0,0,62,1
2023-09-20 11:35:00,18.5667,21.85,19.94,21.5875,21.0825,58.5,0,0,62,1
2023-09-20 11:40:00,18.6021,21.85,19.8889,21.5917,21.025,58.5,0,0,62,1
2023-09-20 11:45:00,18.6375,21.85,19.98,21.5958,21.1,58.5455,0,0,62,1
2023-09-20 11:50:00,18.6729,21.85,20.1,21.6,21.1,58.4,0,0,62,1
2023-09-20 11:55:00,18.7083,21.85,20.1,21.6125,21.0833,58.6667,0,0,62,1
2023-09-20 12:00:00,18.7438,21.85,20,21.625,21.275,58.5,0,0,62,1
2023-09-20 12:05:00,18.7792,21.85,20.16,21.575,21.15,59.5,0,0,62,1
2023-09-20 12:10:00,18.8146,21.85,20.15,21.5667,21.2,57.5,0,0,61,1
2023-09-20 12:15:00,18.85,21.85,20.15,21.6125,21.3333,56.5,0,0,61,1
2023-09-20 12:20:00,18.975,21.85,20.3,21.7625,21.56,57.6667,0,0,61,1
2023-09-20 12:25:00,19.1,21.85,20.3375,21.7,21.6,56.6667,0,0,61,1
2023-09-20 12:30:00,19.05,21.85,20.3167,21.65,21.55,57.6,0,0,61,1
2023-09-20 12:35:00,19.0889,21.8545,20.2643,21.8333,21.6,57.5,0,0,61,1
2023-09-20 12:40:00,19.1278,21.85,20.5,21.9,21.65,57.5,0,0,61,1
2023-09-20 12:45:00,19.1667,21.85,20.475,21.875,21.55,57.5,0,0,61,1
2023-09-20 12:50:00,19.15,21.9125,20.475,21.85,21.65,57.4,0,0,61,1
2023-09-20 12:55:00,19.275,21.975,20.5333,21.9,21.65,57.5294,0,0,61,1
2023-09-20 13:00:00,19.4,22.0375,20.8333,21.95,21.8667,57.4286,0,0,61,1
2023-09-20 13:05:00,19.6,22.1,21,21.9375,21.95,57.6,0,0,61,1
2023-09-20 13:10:00,19.65,22.05,21,21.925,22.12,57.4545,0,0,61,1
2023-09-20 13:15:00,19.7,22.1,21,21.8714,22.13,57.6,0,0,61,1
2023-09-20 13:20:00,19.7314,22.15,21,21.85,22.0857,57.5,0,0,61,1
2023-09-20 13:25:00,19.7629,22.1571,21.08,21.9333,22.2,57.4545,0,0,61,1
2023-09-20 13:30:00,19.7943,22.1727,21.08,22.0167,22.15,57.5,0,0,61,1
2023-09-20 13:35:00,19.8257,22.1884,21.08,22.1,22.2286,57,0,0,61,1
2023-09-20 13:40:00,19.8571,22.204,21,22.2,22.4,57.5714,0,0,61,1
2023-09-20 13:45:00,19.9179,22.2196,21.0333,22.16,22.4,57.3333,0,0,61,1
2023-09-20 13:50:00,19.9786,22.2352,21.1,22.0667,22.3929,57.5,0,0,61,1
2023-09-20 13:55:00,20.0393,22.2508,21.225,22.1,22.3857,57.5,0,0,61,1
2023-09-20 14:00:00,20.1,22.2664,21.5333,22.16,22.4333,57.5,0,0,61,1
2023-09-20 14:05:00,20.1667,22.282,21.7,22.1286,22.75,56.5,0,0,61,1
2023-09-20 14:10:00,20.4,22.2976,21.6667,22.1875,22.8,56.4444,0,0,61,1
2023-09-20 14:15:00,20.4533,22.3132,21.7667,22.34,22.94,56.5,0,0,60,1
2023-09-20 14:20:00,20.5067,22.3288,21.95,22.2,22.8667,56.5333,0,0,60,1
2023-09-20 14:25:00,20.56,22.3444,21.8,22.3167,22.9833,56.5,0,0,61,1
2023-09-20 14:30:00,20.6667,22.36,22.0667,22.4333,23.1,55.4286,0,0,61,1
2023-09-20 14:35:00,20.7278,22.35,22.1,22.4167,23.1571,56.2,0,0,61,1
2023-09-20 14:40:00,20.7889,22.3697,22.2,22.3714,23.1857,56.4286,0,0,61,1
2023-09-20 14:45:00,20.85,22.3894,22.2,22.3667,23.3,56.5,0,0,61,1
2023-09-20 14:50:00,20.8517,22.4091,22.1,22.5667,23.4,56.5,0,0,61,1
2023-09-20 14:55:00,20.8533,22.4288,22.2,22.6,23.2167,56.5,0,0,60,1
2023-09-20 15:00:00,20.855,22.4485,22.1,22.68,23.15,56.5556,0,0,61,1
2023-09-20 15:05:00,20.8567,22.4682,22.2,22.75,23.2,56,0,0,61,1
2023-09-20 15:10:00,20.8583,22.4879,22.2,22.6333,23.325,56,0,0,60,1
2023-09-20 15:15:00,20.86,22.5076,22.2,22.59,23.3625,56.5,0,0,61,1
2023-09-20 15:20:00,20.84,22.5273,22.2,22.5929,23.4,56.5,0,0,61,1
2023-09-20 15:25:00,20.7907,22.547,21.95,22.55,23.14,56.6,0,0,61,1
2023-09-20 15:30:00,20.7414,22.5667,21.8,22.5909,23.05,56.4545,0,0,61,1
2023-09-20 15:35:00,20.6921,22.5444,21.9667,22.5929,23.0571,56.5714,0,0,61,1
2023-09-20 15:40:00,20.6429,22.5545,21.9667,22.55,23.0667,56.4545,0,0,61,1
2023-09-20 17:00:00,20.4056,22.5,21.7,22.725,22.875,57.5,0,0,61,1
2023-09-20 17:05:00,20.3333,22.5667,21.6,22.62,22.8,57.5,0,0,61,1
2023-09-20 17:10:00,20.2333,22.5444,21.4,22.8,22.64,57.5,0,0,61,1
2023-09-20 17:15:00,20.1333,22.55,21.45,22.65,22.55,57.4,0,0,61,1
2023-09-20 17:20:00,20.12,22.55,21.475,22.8,22.6,57.1667,0,0,60,1
2023-09-20 17:25:00,20.1067,22.55,21.475,22.6333,22.55,56.5,0,0,61,1
2023-09-20 17:30:00,20.0933,22.5556,21.3714,22.54,22.55,56.3333,0,0,61,1
2023-09-20 17:35:00,20.08,22.5455,21.3429,22.6286,22.675,56.5556,0,0,61,1
2023-09-20 17:40:00,20.0667,22.5545,21.3556,22.55,22.6,56.5,0,0,60,1
2023-09-20 17:45:00,20.0533,22.5467,21.4667,22.6,22.66,56.4545,0,0,61,1
2023-09-20 17:50:00,20.04,22.5533,21.45,22.59,22.6333,56.5385,0,0,61,1
2023-09-20 20:05:00,19.8429,22.66,21.0125,22.6,22.3857,55.5556,0,0,60,1
2023-09-20 20:10:00,19.7752,22.65,21.1,22.6214,22.35,56.3571,0,0,60,1
2023-09-20 20:15:00,19.7076,22.6483,21.1,22.6429,22.4,56.5333,0,0,61,1
2023-09-20 20:20:00,19.64,22.6467,21.12,22.7,22.24,56.4286,0,0,60,1
2023-09-20 20:25:00,19.5,22.645,21.1,22.7,22.18,55.5,0,0,60,1
2023-09-20 20:30:00,19.4,22.6433,20.8333,22.65,22.1333,56.5556,0,0,61,1
2023-09-20 20:35:00,19.3,22.6417,20.8333,22.65,22.075,56.5,0,0,61,1
2023-09-20 22:35:00,19.3518,22.35,20.84,22.4,22.1,56.5,0,0,61,1
2023-09-20 22:40:00,19.3512,22.3444,20.84,22.425,21.9667,56.5,0,0,60,1
2023-09-20 22:45:00,19.3506,22.35,20.75,22.45,21.92,55.5,0,0,60,1
2023-09-21 06:40:00,18.8,22.05,20.3,21.9222,21.4857,55.5,0,0,60,1
2023-09-21 06:45:00,18.8667,22.0667,20.3,21.9833,21.5833,55.5,0,0,61,1
2023-09-21 06:50:00,18.9167,22.1167,20.3286,21.85,21.7,56.0278,0,0,61,1
2023-09-21 06:55:00,18.9667,22.1667,20.3375,21.9889,21.6375,56.5556,0,0,61,1
2023-09-21 07:00:00,19.0167,22.2125,20.35,21.9571,21.7,55.75,0,0,61,1
2023-09-21 07:05:00,19.0667,22.2583,20.475,21.8571,21.6667,55.9,0,0,61,1
2023-09-21 07:10:00,19.1167,22.3042,20.5714,21.9381,21.7,56.5,0,0,61,1
2023-09-21 07:15:00,19.1667,22.35,20.6,22.019,21.7667,56.5,0,0,61,1
2023-09-21 07:20:00,19.2067,22.35,20.7667,22.1,21.95,56,0,0,61,1
2023-09-21 07:25:00,19.2467,22.3667,20.7667,22.1,21.85,56.5,0,0,61,1
2023-09-21 08:35:00,20.3,22.5545,21.8,22.3167,22.9667,56.7273,0,0,61,1
2023-09-21 08:40:00,20.6,22.5809,21.94,22.4,23.1,56.4,0,0,61,1
2023-09-21 08:45:00,20.6667,22.6073,22.2,22.4286,23.2,56.6667,0,0,61,1
2023-09-21 08:50:00,20.7833,22.6336,22.3,22.4976,23.3667,56.5,0,0,61,1
2023-09-21 08:55:00,20.9,22.66,22.3,22.5667,23.4167,56.6667,0,0,61,1
2023-09-21 09:00:00,21,22.65,22.3,22.55,23.35,57.2857,0,0,61,1
2023-09-21 09:05:00,21.1,22.68,22.3,22.5778,23.45,57.4286,0,0,61,1
2023-09-21 09:10:00,21.16,22.71,22.3538,22.6167,23.55,57.5,0,0,61,1
2023-09-21 09:15:00,21.28,22.74,22.6,22.68,23.6,56.75,0,0,61,1
2023-09-21 09:20:00,21.4,22.77,22.8,22.775,23.7714,58,0,0,61,1
2023-09-21 09:25:00,21.4524,22.8,22.8,22.8,23.9,57.1667,0,0,61,1
2023-09-21 09:30:00,21.5048,22.83,22.85,22.975,23.93,56.5714,0,0,61,1
2023-09-21 09:35:00,21.5571,22.86,22.82,22.9175,23.85,56.4286,0,0,61,1
2023-09-21 09:40:00,21.6667,22.9,23.1,22.86,24.0667,55.8333,0,0,60,1
2023-09-21 09:45:00,21.7125,22.94,23.1,22.9,24.0556,55.8889,0,0,61,1
2023-09-21 09:50:00,21.7583,22.98,23.1,22.8714,24.12,56.4615,0,0,61,1
2023-09-21 09:55:00,21.8042,23.02,23.1,23.15,24.15,56.5714,0,0,61,1
2023-09-21 10:00:00,21.85,23.06,23.1,23.16,24.2833,56.4286,0,0,60,1
2023-09-21 10:05:00,21.875,23.1133,23.1,23.05,24.05,56.6,0,0,61,1
2023-09-21 10:10:00,21.9,23.1667,23.2667,23.0667,24.1714,56.2727,0,0,60,1
2023-09-21 10:15:00,22.0667,23.2333,23.32,23.05,24.36,55.5,0,0,60,1
2023-09-21 10:20:00,22.1667,23.3,23.5,23.06,24.55,56.5,0,0,60,1
2023-09-21 10:25:00,22.2056,23.3667,23.5,23.15,24.6,56,0,0,60,1
2023-09-21 10:30:00,22.2444,23.3943,23.4,23.1889,24.5333,55.7273,0,0,60,1
2023-09-21 10:35:00,22.2833,23.4219,23.3,23.15,24.6,56.5,0,0,60,1
2023-09-21 10:40:00,22.3222,23.4495,23.5,23.2125,24.58,57,0,0,61,1
2023-09-21 10:45:00,22.3611,23.4771,23.7,23.275,24.65,57.1,0,0,62,1
2023-09-21 10:50:00,22.4,23.5048,23.8,23.4,24.95,57.2,0,0,62,1
2023-09-21 10:55:00,22.4417,23.5324,23.7,23.4,24.9125,57.3,0,0,62,1
2023-09-21 11:00:00,22.4833,23.56,23.6667,23.3333,24.85,57.4,0,0,62,1
2023-09-21 11:05:00,22.525,23.7,23.5429,23.35,24.9,57.5,0,0,62,1
2023-09-21 11:10:00,22.5667,23.6889,23.7286,23.38,24.9,57.8333,0,0,62,1
2023-09-21 11:15:00,22.7,23.6778,23.9,23.35,25.1,58.1667,0,0,62,1
2023-09-21 11:20:00,22.6667,23.6667,24,23.36,25.1083,58.5,0,0,62,1
2023-09-21 11:25:00,22.6333,23.6556,23.8667,23.8,25.1167,58.5,0,0,62,1
2023-09-21 11:30:00,22.6,23.6444,23.75,23.5,25.025,58.5,0,0,62,1
2023-09-21 11:35:00,22.5333,23.6333,23.64,23.6,24.9167,58.5,0,0,62,1
2023-09-21 11:40:00,22.3333,23.6222,23.5333,23.6,24.65,57.6389,0,0,62,1
2023-09-21 11:45:00,22.2556,23.6111,23.3333,23.4,24.4,56.7778,0,0,61,1
2023-09-21 11:50:00,22.1778,23.6,23.2,23.6,24.7,56.4444,0,0,61,1
2023-09-21 13:25:00,22.1485,23.55,23.3,24.34,24.4,56.3333,0,0,60,1
2023-09-21 13:30:00,22.1455,23.55,23.3,24.4714,24.3889,56.5303,0,0,60,1
2023-09-21 13:35:00,22.0727,23.5462,23.1333,24.3,24.2857,56.7273,0,0,61,1
2023-09-21 13:40:00,22,23.55,23.16,24.2667,24.1818,56.4444,0,0,61,1
2023-09-21 13:45:00,22.025,23.55,23.2,24.2375,24.19,56.5714,0,0,61,1
2023-09-21 13:50:00,22.05,23.5542,23.14,24.2,24.1429,56.5,0,0,60,1
2023-09-21 13:55:00,22.075,23.5583,23.1714,24.2545,24.2091,56.75,0,0,61,1
2023-09-21 14:00:00,22.1,23.5625,23.3,24.34,24.1909,55.5,0,0,61,1
2023-09-21 14:05:00,22.0444,23.5667,23.2,24.1333,24.2222,56.5,0,0,61,1
2023-09-21 14:10:00,21.9222,23.5467,23.2,24.2,24.1111,56.5,0,0,61,1
2023-09-21 14:15:00,21.8,23.55,23.2,24.1,24.0429,56.5,0,0,61,1
2023-09-21 14:20:00,21.675,23.55,22.9,24.0083,23.9875,56.5,0,0,61,1
2023-09-21 14:25:00,21.55,23.55,22.85,24,23.9333,57.5,0,0,60,1
2023-09-21 14:30:00,21.5318,23.55,22.675,24.05,23.7125,56.5,0,0,61,1
2023-09-21 14:35:00,21.5136,23.5533,22.725,23.7462,23.7125,56,0,0,60,1
2023-09-21 14:40:00,21.4955,23.5462,22.8,23.8333,23.7222,56.6667,0,0,61,1
2023-09-21 14:45:00,21.4773,23.55,22.8,23.92,23.75,56.6364,0,0,61,1
2023-09-21 14:50:00,21.4591,23.5526,22.68,23.95,23.7,56.5238,0,0,60,1
2023-09-21 14:55:00,21.4409,23.55,22.66,23.76,23.7214,56.4444,0,0,61,1
2023-09-21 15:00:00,21.4227,23.55,22.7,23.8778,23.7833,56.5714,0,0,60,1
2023-09-21 15:05:00,21.4045,23.55,22.7,23.7636,23.7167,56.5,0,0,61,1
2023-09-21 15:10:00,21.3864,23.55,22.7,23.75,23.675,56.8182,0,0,60,1
2023-09-21 15:15:00,21.3682,23.55,22.7,23.5857,23.3333,56.6667,0,0,60,1
2023-09-21 15:20:00,21.35,23.5455,22.7,23.3,23.3667,56.5,0,0,60,1
2023-09-21 15:25:00,21.3,23.55,22.7,23.24,23.0444,56.5,0,0,60,1
2023-09-21 15:30:00,21.1,23.5159,22.4833,23.0375,22.6857,56.4706,0,0,60,1
2023-09-21 15:35:00,21.07,23.4818,22.45,22.825,22.42,56.5714,0,0,60,1
2023-09-21 15:40:00,21.04,23.4477,22.45,22.6667,22.1889,56.5,0,0,60,1
2023-09-21 15:45:00,20.9767,23.4136,22.3167,22.5375,21.8444,56.4545,0,0,61,1
2023-09-21 15:50:00,20.9133,23.3795,22.1333,22.325,21.6818,56.5,0,0,60,1
2023-09-21 15:55:00,20.85,23.3455,22.2,22.2143,21.55,56.5,0,0,60,1
2023-09-21 16:00:00,20.8333,23.3205,22.2,22.15,21.6062,56.5333,0,0,60,1
2023-09-21 17:15:00,20.64,23.0333,21.975,22.6,22.3056,56.5385,0,0,61,1
2023-09-21 19:25:00,19.424,22.85,20.9,22.3,21.9111,56.5556,0,0,61,1
2023-09-21 19:30:00,19.382,22.8429,20.7364,22.3333,21.88,56.4,0,0,61,1
2023-09-21 19:35:00,19.34,22.85,20.84,22.3571,21.8429,56.5,0,0,61,1
2023-09-21 19:40:00,19.2711,22.85,20.7,22.45,21.7222,56.5,0,0,61,1
2023-09-21 19:45:00,19.2022,22.86,20.56,22.375,21.66,56.6,0,0,61,1
2023-09-21 19:50:00,19.1333,22.87,20.5,22.325,21.64,56.2222,0,0,61,1
2023-09-21 19:55:00,19,22.88,20.28,22.16,21.4333,56.5,0,0,61,1
2023-09-21 21:55:00,19.0538,22.5689,20.5,22.0083,21.5667,56.5556,0,0,61,1
2023-09-21 22:00:00,19.05,22.55,20.5,22,21.5167,56.4286,0,0,61,1
2023-09-21 22:05:00,19.0455,22.55,20.44,22.01,21.5571,56.8333,0,0,61,1
2023-09-21 22:10:00,19.0409,22.55,20.4125,22.0462,21.55,56.6667,0,0,61,1
2023-09-21 22:15:00,19.0364,22.55,20.4,22.0125,21.6333,56.5,0,0,61,1
2023-09-21 22:20:00,19.0318,22.54,20.4462,22.0429,21.575,56.4444,0,0,60,1
2023-09-21 22:25:00,19.0273,22.55,20.5,22.0214,21.6077,56.5,0,0,60,1
2023-09-21 23:50:00,18.6667,22.35,20.18,21.9667,21.3125,56.6477,0,0,61,1
2023-09-21 23:55:00,18.6,22.3429,20.0333,21.9462,21.2,56.75,0,0,60,1
2023-09-22 06:40:00,18.8,22.15,20.1667,21.85,21.35,56.3333,0,0,61,1
2023-09-22 06:45:00,18.85,22.1571,20.3,22,21.625,56.4167,0,0,61,1
2023-09-22 06:50:00,18.919,22.1976,20.3143,21.85,21.7,56.5,0,0,61,1
2023-09-22 06:55:00,18.9881,22.2381,20.5,21.8889,21.6,56.5385,0,0,61,1
2023-09-22 07:00:00,19.0571,22.2786,20.475,22.1,21.7,56.5,0,0,61,1
2023-09-22 07:05:00,19.1119,22.319,20.4222,22.05,21.6,56,0,0,61,1
2023-09-22 07:10:00,19.1667,22.3595,20.75,22,21.7,56.5,0,0,60,1
2023-09-22 07:15:00,19.225,22.4,20.75,22.1333,22,56.5,0,0,61,1
2023-09-22 07:20:00,19.2833,22.45,20.7667,22.125,21.9333,56.6,0,0,61,1
2023-09-22 07:25:00,19.3417,22.5,20.7667,22.25,22.0667,56.4,0,0,61,1
2023-09-22 07:30:00,19.4,22.55,20.7714,22.1,21.95,56.6667,0,0,61,1
2023-09-22 07:35:00,19.5,22.5667,21,22.06,22.0714,56.5,0,0,60,1
2023-09-22 07:40:00,19.6,22.6083,21.08,22.24,22.1556,56.4,0,0,61,1
2023-09-22 07:45:00,19.55,22.65,21.1,22.2083,22.3,56.5,0,0,60,1
2023-09-22 07:50:00,19.7,22.6571,21,22.24,22.3643,56.5455,0,0,60,1
2023-09-22 09:15:00,20.784,22.8571,22.2,22.6909,23.22,56.5556,0,0,61,1
2023-09-22 09:20:00,20.8253,22.8781,22.15,22.9,23.48,55.5455,0,0,61,1
2023-09-22 09:25:00,20.8667,22.899,22.1625,22.9,23.475,56.1818,0,0,60,1
2023-09-22 09:30:00,20.8952,22.92,22.3,22.875,23.4,56.5,0,0,61,1
2023-09-22 09:35:00,20.9238,22.941,22.35,22.85,23.4111,56.2222,0,0,60,1
2023-09-22 09:40:00,20.9524,22.9619,22.35,23,23.4222,56,0,0,60,1
2023-09-22 09:45:00,20.981,22.9829,22.175,22.925,23.4333,56.2143,0,0,61,1
2023-09-22 09:50:00,21.0095,23.0038,22.3,22.98,23.48,56.5714,0,0,61,1
2023-09-22 09:55:00,21.0381,23.0248,22.35,22.85,23.4,55.5,0,0,61,1
2023-09-22 10:00:00,21.0667,23.0457,22.44,22.9333,23.65,56.0667,0,0,60,1
2023-09-22 10:05:00,21.16,23.0667,22.6,22.85,23.6,56.5,0,0,60,1
2023-09-22 10:10:00,21.183,23.05,22.6,23.05,23.625,56.6429,0,0,60,1
2023-09-22 10:15:00,21.2059,23.15,22.6,23.1,23.6,56.5556,0,0,61,1
2023-09-22 10:20:00,21.2289,23.2,22.7,23.075,23.72,57.3333,0,0,60,1
2023-09-22 10:25:00,21.2519,23.3,22.7,23.05,23.65,56.5385,0,0,61,1
2023-09-22 10:30:00,21.2748,23.4,22.6,23.15,23.6375,56.5,0,0,61,1
2023-09-22 10:35:00,21.2978,23.3667,22.7,23.125,23.6,56.5,0,0,60,1
2023-09-22 10:40:00,21.3207,23.3333,22.7,23.125,23.7286,56.4615,0,0,60,1
2023-09-22 10:45:00,21.3437,23.3417,22.7,23.0875,23.6667,56.5714,0,0,60,1
2023-09-22 10:50:00,21.3667,23.35,22.7,23.05,23.7333,56.5,0,0,61,1
2023-09-22 10:55:00,21.36,23.3556,22.7,23.06,23.8,57.6667,0,0,61,1
2023-09-22 11:00:00,21.3533,23.3546,22.725,23.05,23.8667,56.5,0,0,61,1
2023-09-22 11:05:00,21.3467,23.3537,22.65,23.1286,23.9333,56.5714,0,0,61,1
2023-09-22 11:10:00,21.34,23.3528,22.7,23.1333,23.6333,57.5,0,0,61,1
2023-09-22 11:15:00,21.36,23.3519,22.7,23.15,23.6,57.5,0,0,61,1
2023-09-22 11:20:00,21.38,23.3509,22.7,23.2667,23.7167,56.6667,0,0,60,1
2023-09-22 11:25:00,21.4,23.35,22.7,23.25,23.65,56.5385,0,0,61,1
2023-09-22 11:30:00,21.385,23.35,22.65,23.2667,23.925,57,0,0,61,1
2023-09-22 11:35:00,21.37,23.35,22.6429,23.15,23.9292,56.4444,0,0,61,1
2023-09-22 11:40:00,21.355,23.35,22.7,23.3,23.9333,56.5,0,0,61,1
2023-09-22 11:45:00,21.34,23.35,22.7,23.15,23.85,56.5385,0,0,61,1
2023-09-22 11:50:00,21.195,23.3429,22.4,23.15,23.5667,56.5,0,0,61,1
2023-09-22 11:55:00,21.05,23.3556,22.35,23.2,23.575,56.1429,0,0,61,1
2023-09-22 12:00:00,20.9417,23.4067,22.18,23.2,23.4667,55.7333,0,0,61,1
2023-09-22 12:05:00,20.8333,23.4578,22.2333,23.225,23.36,56.625,0,0,61,1
2023-09-22 12:10:00,20.7833,23.5089,22.2,23.225,23.455,57,0,0,62,1
2023-09-22 12:15:00,20.7333,23.56,22.2,23.1,23.55,58.6,0,0,62,1
2023-09-22 12:20:00,20.6833,23.6133,22.2,23.1,23.2,58.5,0,0,62,1
2023-09-22 12:25:00,20.6333,23.6667,21.9714,23.0875,23.1,58.5,0,0,62,1
2023-09-22 12:30:00,20.5,23.6583,21.9,23.05,23.0667,58.4545,0,0,62,1
2023-09-22 12:35:00,20.55,23.65,22.125,23.1,23.1,57.5,0,0,62,1
2023-09-22 12:40:00,20.6,23.6462,21.9778,23.125,23.0889,58.5,0,0,62,1
2023-09-22 12:45:00,20.55,23.6255,21.9364,23.1958,23.1667,58.5,0,0,62,1
2023-09-22 12:50:00,20.54,23.6048,21.9667,23.2667,23.15,58.5185,0,0,62,1
2023-09-22 12:55:00,20.4743,23.5842,21.7571,23.0333,23.075,58.537,0,0,62,1
2023-09-22 13:00:00,20.4086,23.5635,21.82,23.0833,23.0857,58.5556,0,0,62,1
2023-09-22 13:05:00,20.3429,23.5429,21.9,23.15,22.92,58.4615,0,0,62,1
2023-09-22 13:10:00,20.35,23.5181,21.8,23.1,22.9,57.953,0,0,61,1
2023-09-22 13:15:00,20.35,23.4933,21.85,23.1,22.8,57.4444,0,0,61,1
2023-09-22 13:20:00,20.35,23.4685,21.86,23.1,22.9167,57,0,0,60,1
2023-09-22 13:25:00,20.3571,23.4437,21.86,23.15,22.9,56.5714,0,0,61,1
2023-09-22 13:30:00,20.3514,23.4188,21.6933,22.85,22.9429,56.5,0,0,61,1
2023-09-22 13:35:00,20.3457,23.394,21.7667,23.1,22.9857,56.5,0,0,61,1
2023-09-22 13:40:00,20.34,23.3692,21.775,22.9143,23,56.8,0,0,61,1
2023-09-22 13:45:00,20.35,23.3444,21.8,22.85,22.85,56,0,0,60,1
2023-09-22 13:50:00,20.3514,23.3472,21.82,23,22.95,56.5714,0,0,61,1
2023-09-22 13:55:00,20.3529,23.35,21.775,22.9,22.85,57.2,0,0,60,1
2023-09-22 14:00:00,20.3543,23.4,21.7333,22.9154,22.9167,56.5,0,0,61,1
2023-09-22 14:05:00,20.3557,23.39,21.86,22.9143,22.95,56.5455,0,0,61,1
2023-09-22 14:10:00,20.3571,23.38,21.85,22.85,22.85,57.5,0,0,61,1
2023-09-22 14:15:00,20.35,23.37,21.6765,22.85,22.9,57.5,0,0,61,1
2023-09-22 14:20:00,20.35,23.36,21.85,22.8429,22.85,56.3333,0,0,61,1
2023-09-22 14:25:00,20.35,23.35,21.82,22.8889,22.9667,56.5,0,0,61,1
2023-09-22 14:30:00,20.35,23.3464,21.82,22.85,22.9571,57.4615,0,0,61,1
2023-09-22 14:35:00,20.35,23.3429,21.82,22.8333,22.85,57,0,0,61,1
2023-09-22 14:40:00,20.3333,23.35,21.86,22.86,22.85,56.4286,0,0,61,1
2023-09-22 16:55:00,19.8686,23.1333,21.35,22.875,22.35,56.4286,0,0,61,1
2023-09-22 17:00:00,19.84,23.1167,21.32,22.8,22.4,57,0,0,61,1
2023-09-22 17:05:00,19.8114,23.1,21.2,22.725,22.4667,56.5,0,0,61,1
2023-09-22 17:10:00,19.7829,23.0833,21,22.65,22.45,56.5,0,0,61,1
2023-09-22 17:15:00,19.7543,23.0667,21.125,22.7125,22.375,56.5,0,0,61,1
2023-09-22 17:20:00,19.7257,23.05,21.125,22.69,22.5,56.75,0,0,61,1
2023-09-22 17:25:00,19.6971,23.04,21.125,22.76,22.4667,56.5,0,0,61,1
2023-09-22 18:50:00,19.2145,22.85,20.8,22.3444,22.025,56.5,0,0,61,1
2023-09-22 18:55:00,19.1966,22.85,20.75,22.4375,21.9,55.8889,0,0,61,1
2023-09-22 19:00:00,19.1787,22.85,20.6167,22.4667,22,56,0,0,61,1
2023-09-22 19:05:00,19.1608,22.85,20.4636,22.4333,22,56.4667,0,0,61,1
2023-09-22 19:10:00,19.1429,22.85,20.4357,22.4667,22,56.5455,0,0,61,1
2023-09-22 19:15:00,19.129,22.85,20.65,22.38,21.65,56.4545,0,0,61,1
2023-09-22 19:20:00,19.1152,22.85,20.5286,22.4714,21.65,56.2,0,0,61,1
2023-09-22 19:25:00,19.1014,22.85,20.62,22.4333,21.825,56.8333,0,0,61,1
2023-09-22 19:30:00,19.0876,22.85,20.5,22.35,21.7571,57,0,0,61,1
2023-09-22 19:35:00,19.0738,22.85,20.66,22.3667,21.7,56.4667,0,0,61,1
2023-09-22 19:40:00,19.06,22.85,20.66,22.3833,21.6,56.5333,0,0,61,1
2023-09-22 19:45:00,19.0462,22.85,20.5,22.4,21.6875,58,0,0,62,1
2023-09-22 19:50:00,19.05,22.85,20.6,22.4,21.66,58.0625,0,0,62,1
2023-09-22 19:55:00,19.05,22.85,20.6,22.375,21.6286,58.125,0,0,62,1
2023-09-22 20:00:00,19.05,22.85,20.6,22.4,21.6455,58.1875,0,0,62,1
2023-09-22 21:50:00,18.8,22.7192,20.4,22.15,21.7,55.7143,0,0,60,1
2023-09-22 21:55:00,18.7714,22.7005,20.4,22.2167,21.625,56.4444,0,0,61,1
2023-09-22 22:00:00,18.7429,22.6818,20.19,22.2,21.4667,56.5333,0,0,61,1
2023-09-22 22:05:00,18.7143,22.6631,20.1538,22.225,21.4889,57.5,0,0,61,1
2023-09-22 22:10:00,18.6857,22.6444,20.2,22.15,21.4167,56,0,0,61,1
2023-09-22 22:15:00,18.6571,22.631,20.25,22.15,21.35,57,0,0,60,1
2023-09-22 22:20:00,18.6286,22.6175,20.24,22.2333,21.45,56,0,0,60,1
2023-09-22 22:25:00,18.6,22.604,20.0833,22.0833,21.3333,56,0,0,61,1
2023-09-22 22:30:00,18.5937,22.5905,20.0857,22.15,21.375,56.5455,0,0,61,1
2023-09-22 22:35:00,18.5873,22.577,20.03,22.05,21.35,56.5,0,0,61,1
2023-09-22 22:40:00,18.581,22.5635,20.0125,22.14,21.375,56,0,0,61,1
2023-09-22 22:45:00,18.5746,22.55,19.9583,22.0857,21.35,56.5,0,0,61,1
2023-09-22 22:50:00,18.5683,22.54,20.0286,22.22,21.3833,56.5,0,0,60,1
2023-09-22 22:55:00,18.5619,22.515,20.025,22.0333,21.26,56.6,0,0,61,1
2023-09-22 23:00:00,18.5556,22.49,20.1,22.1571,21.2833,56.4286,0,0,61,1
2023-09-22 23:05:00,18.5492,22.465,20.1,22.125,21.15,56.5,0,0,60,1
2023-09-22 23:10:00,18.5429,22.44,19.9857,22.1167,21.15,55.5,0,0,61,1
2023-09-22 23:15:00,18.509,22.415,19.8857,22.1083,21.0667,56.5,0,0,60,1
2023-09-22 23:20:00,18.4752,22.39,19.9857,22.1,21.1333,56.5714,0,0,61,1
2023-09-22 23:25:00,18.4414,22.365,19.9857,22.1,21.1667,56.5,0,0,61,1
2023-09-22 23:30:00,18.4076,22.34,20,22.1,21.05,56.4444,0,0,61,1
2023-09-22 23:35:00,18.3738,22.35,19.79,22.1,21.05,56.5,0,0,61,1
2023-09-22 23:40:00,18.34,22.35,19.95,22.1,21.0083,56.5,0,0,60,1
2023-09-22 23:45:00,18.35,22.35,19.85,21.85,20.9667,56.5,0,0,61,1
2023-09-23 01:35:00,17.6667,22.15,19.0125,21.7,20.375,56.5,0,0,61,1
2023-09-23 01:40:00,17.6,22.1444,19.1167,21.7,20.4,56.4545,0,0,61,1
2023-09-23 01:45:00,17.5,22.1194,19,21.725,20.22,56.5556,0,0,61,1
2023-09-23 01:50:00,17.4167,22.0944,18.7889,21.6143,20.16,57.6,0,0,61,1
2023-09-23 01:55:00,17.3333,22.0694,18.8833,21.5714,20.1,57.4545,0,0,61,1
2023-09-23 02:00:00,17.2889,22.0444,18.7714,21.7,20,56.875,0,0,61,1
2023-09-23 02:05:00,17.2444,22.0161,18.64,21.7,19.9,56.6,0,0,61,1
2023-09-23 02:10:00,17.2,21.9878,18.6667,21.7,19.875,56.5,0,0,61,1
2023-09-23 02:15:00,17.1,21.9595,18.5286,21.6,19.8,56.5,0,0,61,1
2023-09-23 02:20:00,17,21.9311,18.5286,21.0786,19.8,56.5,0,0,61,1
2023-09-23 02:25:00,16.9733,21.9028,18.55,20.5571,19.8167,56.5,0,0,61,1
2023-09-23 02:30:00,16.9467,21.8745,18.5167,20.1,20.25,57.3333,0,0,61,1
2023-09-23 02:35:00,16.92,21.8462,18.46,20.02,19.9,56.9412,0,0,61,1
2023-09-23 02:40:00,16.8933,21.85,18.46,19.9667,19.65,56.5714,0,0,61,1
2023-09-23 02:45:00,16.8667,21.8318,18.5667,19.8,19.7,57,0,0,61,1
2023-09-23 02:50:00,16.84,21.8136,18.2167,19.7375,19.68,56.4545,0,0,61,1
2023-09-23 02:55:00,16.812,21.7955,18.3571,19.6857,19.575,56.5714,0,0,61,1
2023-09-23 03:00:00,16.784,21.7773,18.3571,19.58,19.55,57.5,0,0,61,1
2023-09-23 03:05:00,16.756,21.7591,18.4,19.7167,19.6,57.5556,0,0,61,1
2023-09-23 03:10:00,16.728,21.7409,18.2125,19.6,19.6,57,0,0,61,1
2023-09-23 03:15:00,16.7,21.7227,18.0214,19.56,19.5583,56.5714,0,0,61,1
2023-09-23 03:20:00,16.65,21.7045,18.0111,19.7333,19.5167,56.5,0,0,61,1
2023-09-23 03:25:00,16.6,21.6864,18.12,19.575,19.35,56.5,0,2,61,1
2023-09-23 03:30:00,16.55,21.6682,18.2333,19.55,19.3833,56.5,0,4,61,1
2023-09-23 03:35:00,16.54,21.65,18.1667,19.5375,19.42,56.5,0,6,61,1
2023-09-23 03:40:00,16.5083,21.6429,18.2,19.5,19.45,56.5,0,9,61,1
2023-09-23 03:45:00,16.4767,21.6446,18.1167,19.58,19.4667,56.5,0,11,61,1
2023-09-23 03:50:00,16.445,21.6464,18.15,19.4636,19.4,56.5,0,14,61,1
2023-09-23 03:55:00,16.4133,21.6482,18.8556,20.1167,19.88,56.4286,0,16,60,1
2023-09-23 04:00:00,16.3817,21.65,19.2,20.9,20.6857,55.7143,0,19,61,1
2023-09-23 04:05:00,16.35,21.6571,19.0667,21.15,20.98,55.5,0,19,61,1
2023-09-23 04:10:00,16.3,21.6514,19,21.4,21.05,55.5,0,19,61,1
2023-09-23 04:15:00,16.2667,21.6457,18.9889,21.1,20.88,55.4545,0,19,60,1
2023-09-23 04:20:00,16.2333,21.64,19.0111,21.1167,21.025,55.5385,0,19,61,1
2023-09-23 04:25:00,16.2,21.6343,18.9889,21.0694,20.9125,55.4667,0,19,61,1
2023-09-23 04:30:00,16.1625,21.6286,19,21.0222,20.8,55.5556,0,18,61,1
2023-09-23 04:35:00,16.125,21.6229,19.0111,20.975,21,55.7,0,17,61,1
2023-09-23 04:40:00,16.0875,21.6171,18.9889,21,20.9667,55.4615,0,16,61,1
2023-09-23 04:45:00,16.05,21.6114,19.0143,20.94,20.9,55.5333,0,14,61,1
2023-09-23 04:50:00,16.05,21.6057,18.45,20.2571,20.25,55.6667,0,12,61,1
2023-09-23 04:55:00,16.05,21.6,17.875,19.4333,19.6,55.4,0,11,61,1
2023-09-23 05:00:00,16.5,21.8,18.2824,19.2875,19.3667,27.2609,0,0,52,1
2023-09-23 05:05:00,16.5,21.64,17.7778,19.1833,19.2143,53.9286,0,0,62,1
2023-09-23 05:10:00,16.4167,21.5914,17.7133,19.2875,19.1429,57,0,2,61,1
2023-09-23 05:15:00,16.3333,21.5429,18,19.2222,19.1333,56.5385,0,5,61,1
2023-09-23 05:20:00,16.2889,21.5439,18,19.19,19.1,56.5,0,11,61,1
2023-09-23 05:25:00,16.2444,21.5449,18.2375,19.47,19.325,56.7143,0,16,61,1
2023-09-23 05:30:00,16.2,21.5459,18.85,20.45,20.0429,56,0,21,60,1
2023-09-23 05:35:00,16.05,21.5469,18.8556,20.66,20.4,55.5,0,26,60,1
2023-09-23 05:40:00,16,21.548,18.8444,21,20.64,55.75,0,30,61,1
2023-09-23 05:45:00,15.9778,21.549,18.85,20.65,20.55,55.7857,0,32,61,1
2023-09-23 05:50:00,15.9556,21.55,18.85,20.6571,20.5571,55.5,0,34,61,1
2023-09-23 05:55:00,15.9333,21.55,18.85,20.7143,20.5857,55.5,0,37,61,1
2023-09-23 06:00:00,15.9111,21.55,18.8571,20.6429,20.55,55.5,0,39,61,1
2023-09-23 06:05:00,15.8889,21.552,18.7778,20.7333,20.6083,55.5,0,42,61,1
2023-09-23 06:10:00,15.8667,21.554,18.9625,20.8833,20.6429,55.4286,0,44,61,1
2023-09-23 06:15:00,15.8444,21.556,19.23,21.125,20.9,55.5,0,47,61,1
2023-09-23 06:20:00,15.8222,21.558,19.35,21.21,21.1333,55.5,0,48,60,1
2023-09-23 06:25:00,15.8,21.56,19.5,21.2286,21.15,55.6,0,48,60,1
2023-09-23 06:30:00,15.8167,21.575,19.5,21.3268,21.1,55.3333,0,48,60,1
2023-09-23 06:35:00,15.8333,21.59,19.5077,21.425,21.3,56,0,48,60,1
2023-09-23 06:40:00,15.85,21.605,19.4933,21.4062,21.25,55.4,0,48,61,1
2023-09-23 06:45:00,15.8667,21.62,19.5067,21.3875,21.2,55.5,0,48,61,1
2023-09-23 06:50:00,15.8833,21.635,19.5,21.3687,21.1333,55.5,0,48,61,1
2023-09-23 06:55:00,15.9,21.65,19.5,21.35,21.15,55.5,0,48,60,1
2023-09-23 07:00:00,15.9167,21.65,19.48,21.375,21.15,55.5385,0,46,61,1
2023-09-23 07:05:00,15.9333,21.6533,19.35,21.4,21.1333,55.5,0,46,61,1
2023-09-23 07:10:00,15.95,21.64,19.3455,21.1444,21.0857,55.5,0,44,61,1
2023-09-23 07:15:00,15.9667,21.65,19.01,21.0333,20.94,55.4545,0,41,61,1
2023-09-23 07:20:00,15.9833,21.6509,18.9,20.8429,21,55.5455,0,38,61,1
2023-09-23 07:25:00,16,21.6518,19,20.85,20.95,55.8333,0,37,61,1
2023-09-23 07:30:00,16.03,21.6527,19.0111,20.9364,20.9,56,0,36,61,1
2023-09-23 07:35:00,16.06,21.6536,18.9889,20.8667,20.9,55.8333,0,33,61,1
2023-09-23 07:40:00,16.12,21.6545,19.02,21.05,20.9,55.6429,0,31,61,1
2023-09-23 07:45:00,16.18,21.6555,19.16,21.15,20.9,55.5,0,28,61,1
2023-09-23 07:50:00,16.24,21.6564,19.2,21.15,20.8889,55.6923,0,26,61,1
2023-09-23 07:55:00,16.3,21.6573,19.2111,21.2,20.9143,55.5,0,23,61,1
2023-09-23 08:00:00,16.3667,21.6582,19.1889,21.0556,20.9929,55.6667,0,21,61,1
2023-09-23 08:05:00,16.425,21.6591,19.2111,21.06,21.0714,55.5556,0,18,61,1
2023-09-23 08:10:00,16.4833,21.66,19.275,21.09,21.15,55.5,0,14,61,1
2023-09-23 08:15:00,16.5417,21.64,18.6625,20.1667,20.3571,55.8,0,10,61,1
2023-09-23 08:20:00,16.6,21.61,18.4,19.72,19.675,57,0,8,61,1
2023-09-23 08:25:00,16.6833,21.58,18.45,19.7833,19.625,56.4,0,5,61,1
2023-09-23 08:30:00,16.7667,21.55,18.46,19.7333,19.6571,56.5,0,4,61,1
2023-09-23 08:35:00,16.85,21.55,18.6,19.8375,19.75,56.5556,0,4,61,1
2023-09-23 08:40:00,16.975,21.5429,18.65,20,19.6667,56.4,0,4,61,1
2023-09-23 08:45:00,17.1,21.55,18.7667,19.9667,19.7889,56.5,0,4,61,1
2023-09-23 08:50:00,17.225,21.5533,18.96,20.25,20.1,56.5556,0,4,61,1
2023-09-23 08:55:00,17.35,21.5889,19.14,20.335,20.1833,56.8333,0,4,61,1
2023-09-23 09:00:00,17.6,21.6244,19.26,20.42,20.1,56,0,3,61,1
2023-09-23 09:05:00,17.9,21.66,19.3125,20.52,20.5,56.5,0,0,61,1
2023-09-23 09:10:00,18.0833,21.65,19.66,20.62,20.675,56.5556,0,0,61,1
2023-09-23 09:15:00,18.2667,21.7042,20.025,20.68,21.02,56.4667,0,0,61,1
2023-09-23 09:20:00,18.6,21.7583,20.0429,20.9,21.16,56.6667,0,0,61,1
2023-09-23 09:25:00,18.6833,21.8125,20.1667,20.9333,21.5333,56.5,0,0,61,1
2023-09-23 09:30:00,18.7667,21.8667,20.38,21.15,21.4667,56.5,0,0,61,1
2023-09-23 09:35:00,18.85,21.9293,20.4,21.06,21.35,55.6364,0,0,61,1
2023-09-23 09:40:00,18.85,21.9919,20.38,21.15,21.475,55.8333,0,0,61,1
2023-09-23 09:45:00,18.85,22.0545,20.4,21.24,21.6,56.5,0,0,61,1
2023-09-23 09:50:00,18.8,22.05,20.025,21.3156,21.3333,56.4615,0,0,61,1
2023-09-23 09:55:00,18.7,22.0857,20.05,21.3911,21.1333,56.5308,0,0,61,1
2023-09-23 10:00:00,18.775,22.1214,20.1286,21.4667,21.3571,56.6,0,0,60,1
2023-09-23 10:05:00,18.85,22.1571,20.44,21.425,21.55,56.5,0,0,61,1
2023-09-23 11:20:00,19.8667,22.35,21.2,21.8667,22.36,55.5,0,0,61,1
2023-09-23 11:25:00,19.85,22.35,21.5333,22,22.9,55.8,0,0,61,1
2023-09-23 11:30:00,19.8333,22.3545,21.42,22,22.6,56.5,0,0,61,1
2023-09-23 11:35:00,19.8167,22.35,21,22.125,22.5667,56.4286,0,0,60,1
2023-09-23 11:40:00,19.8,22.3467,21.1,22.1,22.2,55.5,0,0,61,1
2023-09-23 11:45:00,19.9,22.3538,21.225,22.1,22.2333,56.5714,0,0,61,1
2023-09-23 11:50:00,20.025,22.35,21.5333,22.18,22.6,56.5,0,0,61,1
2023-09-23 11:55:00,20.15,22.35,21.7,22.05,22.7,56.4,0,0,61,1
2023-09-23 12:00:00,20.4,22.35,21.8,22.24,22.98,55.9231,0,0,61,1
2023-09-23 12:05:00,20.3667,22.4014,21.85,22.1667,23.1,56.4545,0,0,61,1
2023-09-23 12:10:00,20.3333,22.4528,21.6625,22.25,22.95,57.5,0,0,61,1
2023-09-23 12:15:00,20.3,22.5042,21.65,22.325,22.8,57.6111,0,0,61,1
2023-09-23 12:20:00,20.2333,22.5556,21.7,22.4,22.7667,57.7222,0,0,62,1
2023-09-23 12:25:00,20.1667,22.55,21.6,22.55,22.65,57.8333,0,0,62,1
2023-09-23 12:30:00,20.1,22.6667,21.4,22.7,22.6667,57.9444,0,0,62,1
2023-09-23 14:25:00,20.4167,22.65,21.7,22.7833,22.775,57.4286,0,0,61,1
2023-09-23 14:30:00,20.3,22.6444,21.7,22.7667,22.6333,56.8333,0,0,61,1
2023-09-23 14:35:00,20.25,22.6463,21.7,22.75,22.74,57.5,0,0,61,1
2023-09-23 14:40:00,20.2,22.6481,21.4833,22.725,22.68,56.4615,0,0,61,1
2023-09-23 14:45:00,20.15,22.65,21.4667,22.55,22.55,56.6667,0,0,61,1
2023-09-23 14:50:00,20.1487,22.65,21.5333,22.65,22.75,58,0,0,61,1
2023-09-23 14:55:00,20.1474,22.6556,21.7,22.725,22.7,56.4,0,0,61,1
2023-09-23 15:00:00,20.1462,22.7042,21.575,22.8,22.7,57.4545,0,0,61,1
2023-09-23 15:05:00,20.1449,22.7528,21.45,22.8,22.66,57.3333,0,0,61,1
2023-09-23 15:10:00,20.1436,22.8014,21.6,22.75,22.825,57.3333,0,0,61,1
2023-09-23 15:15:00,20.1423,22.85,21.7,22.575,22.65,57.5,0,0,61,1
2023-09-23 15:20:00,20.141,22.85,21.7,22.725,22.65,57.5,0,0,61,1
2023-09-23 15:25:00,20.1397,22.8533,21.7,22.725,22.775,57.5714,0,0,61,1
2023-09-23 15:30:00,20.1385,22.85,21.54,22.8,22.68,57,0,0,61,1
2023-09-23 15:35:00,20.1372,22.85,21.54,22.8,22.6429,57.5,0,0,61,1
2023-09-23 15:40:00,20.1359,22.85,21.7,22.775,22.65,57.5,0,0,61,1
2023-09-23 15:45:00,20.1346,22.85,21.6,22.75,22.7,57,0,0,61,1
2023-09-23 15:50:00,20.1333,22.85,21.4667,22.75,22.6375,56.5,0,0,61,1
2023-09-23 15:55:00,20.0333,22.85,21.28,22.8,22.525,58,0,0,61,1
2023-09-23 16:00:00,19.9667,22.84,21.05,22.7667,22.38,57.5,0,0,61,1
2023-09-23 16:05:00,19.9,22.8206,21.1,22.5444,22.2978,57,0,0,61,1
2023-09-23 16:10:00,19.8333,22.8012,21.075,22.55,22.2156,58,0,0,61,1
2023-09-23 16:15:00,19.7689,22.7818,21.14,22.6,22.1333,57.5,0,0,61,1
2023-09-23 16:20:00,19.7044,22.7625,21.12,22.6,22.15,57.4,0,0,61,1
2023-09-23 16:25:00,19.64,22.7431,21.1,22.68,22.17,56.5,0,0,61,1
2023-09-23 16:30:00,19.5,22.7237,20.7833,22.55,22.02,57.5,0,0,61,1
2023-09-23 16:35:00,19.55,22.7043,20.8333,22.525,22.04,57.5556,0,0,61,1
2023-09-23 16:40:00,19.425,22.6849,20.7667,22.6,21.92,56.6667,0,0,61,1
2023-09-23 16:45:00,19.3,22.6655,20.65,22.35,21.76,57,0,0,61,1
2023-09-23 16:50:00,19.2167,22.6462,20.6,22.35,21.6,57.5,0,0,61,1
2023-09-23 16:55:00,19.1333,22.6203,20.3667,22.4,21.6071,57.5,0,0,61,1
2023-09-23 17:00:00,19.0833,22.5945,20.2571,22.35,21.55,57.4286,0,0,61,1
2023-09-23 17:05:00,19,22.5687,20.3167,22.3,21.35,57.5556,0,0,61,1
2023-09-23 17:10:00,18.85,22.5429,20.2,22.5,21.3778,57.1111,0,0,61,1
2023-09-23 17:15:00,18.8333,22.5187,20.12,22.375,21.35,56.6667,0,0,61,1
2023-09-23 17:20:00,18.7667,22.4946,19.9857,22.25,21.26,57.3333,0,0,61,1
2023-09-23 17:25:00,18.7,22.4705,20.08,22.1444,21.18,57.5,0,0,61,1
2023-09-23 17:30:00,18.6467,22.4464,19.96,22.125,21.1143,57.5,0,0,61,1
2023-09-23 17:35:00,18.5933,22.4223,19.8188,22.04,21.05,57.5385,0,0,61,1
2023-09-23 17:40:00,18.54,22.3982,20.0167,22.1,21.05,57.5,0,0,61,1
2023-09-23 17:45:00,18.4907,22.3741,20,22.1,21.2,57.5,0,0,61,1
2023-09-23 17:50:00,18.4414,22.35,19.6313,22.1417,20.84,57,0,0,61,1
2023-09-23 17:55:00,18.3921,22.3429,19.8,22.1833,21.05,57.6,0,0,61,1
2023-09-23 20:20:00,17.7,21.9555,19.1833,21.6667,20.26,57.5556,0,0,61,1
2023-09-23 20:25:00,17.6444,21.9273,19.05,21.5,20.2,57,0,0,61,1
2023-09-23 20:30:00,17.5889,21.8992,18.8,21.625,20.1286,57.5,0,0,61,1
2023-09-23 20:35:00,17.5333,21.871,18.96,21.6333,20.2286,57.5,0,0,61,1
2023-09-23 20:40:00,17.4875,21.8429,19.04,21.7,20.12,57.5,0,0,61,1
2023-09-23 20:45:00,17.4417,21.8492,18.78,21.6,20.05,57.25,0,0,61,1
2023-09-23 20:50:00,17.3958,21.8556,19.05,21.6,20.18,56.4,0,0,61,1
2023-09-23 20:55:00,17.35,21.8478,18.79,21.8,20.1,56.5455,0,0,61,1
2023-09-23 21:00:00,17.3,21.84,18.7875,21.5333,20.08,56.4545,0,0,61,1
2023-09-23 21:05:00,17.2857,21.85,18.7857,21.4167,20.05,56.5,0,0,61,1
2023-09-23 21:10:00,17.2714,21.85,18.9333,21.3,19.98,56.5455,0,0,61,1
2023-09-23 21:15:00,17.2571,21.85,18.5556,21.4,19.85,56.4444,0,0,61,1
2023-09-23 21:20:00,17.2429,21.85,18.6429,21.475,19.9875,56.5,0,0,61,1
2023-09-23 21:25:00,17.2286,21.85,18.6,21.5,19.9667,56.6667,0,0,60,1
2023-09-23 21:30:00,17.2143,21.85,18.6714,21.34,19.85,56.4545,0,0,60,1
2023-09-23 21:35:00,17.2,21.85,18.6833,21.425,19.95,56.3333,0,0,60,1
2023-09-23 21:40:00,17.1467,21.85,18.65,21.35,19.85,56.4444,0,0,60,1
2023-09-23 21:45:00,17.0933,21.85,18.6833,21.475,19.925,56.5556,0,0,60,1
2023-09-23 21:50:00,17.04,21.85,18.3714,21.4,19.7833,56.6667,0,0,60,1
2023-09-23 21:55:00,17.0118,21.7833,18.3857,21.35,19.725,56.4444,0,0,61,1
2023-09-23 22:00:00,16.9837,21.7167,18.475,21.1267,19.6333,55.9722,0,0,60,1
2023-09-23 22:05:00,16.9555,21.65,18.4556,20.9033,19.6667,55.5,0,0,60,1
2023-09-23 22:10:00,16.9273,21.6444,18.4714,20.68,19.7,56.5333,0,0,60,1
2023-09-23 22:15:00,16.8992,21.6244,18.5,20.1286,20.1,55.5,0,0,60,1
2023-09-23 22:20:00,16.871,21.6044,18.3111,19.775,19.7,55.6,0,1,60,1
2023-09-23 22:25:00,16.8429,21.5844,18.175,19.78,19.68,56.5455,0,3,60,1
2023-09-23 22:30:00,16.7943,21.5644,18.2429,19.75,19.5833,56.2857,0,5,60,1
2023-09-23 22:35:00,16.7457,21.5444,18.3,19.6833,19.65,55.5385,0,8,60,1
2023-09-23 22:40:00,16.6971,21.5456,18.3667,19.675,19.6,56.5,0,12,60,1
2023-09-23 22:45:00,16.6486,21.5467,18.5222,20.14,19.8857,56.5,0,16,60,1
2023-09-23 22:50:00,16.6,21.5478,19.2111,20.88,20.4167,55.8333,0,19,60,1
2023-09-23 22:55:00,16.5,21.5489,19.1889,21.015,20.85,55.75,0,21,60,1
2023-09-23 23:00:00,16.4333,21.55,19.0778,21.15,21,55.5,0,22,61,1
2023-09-23 23:05:00,16.3667,21.55,19.0111,21.125,21.025,55.5385,0,23,60,1
2023-09-23 23:10:00,16.3,21.5536,18.9889,20.8,20.9375,55.4667,0,23,60,1
