timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-09-29 18:10:00,18.2,21.65,19.4375,21.7167,20.625,57,0,0,62,1
2023-09-29 18:15:00,18,21.6167,19.2667,21.76,20.675,56.75,0,0,61,1
2023-09-29 18:20:00,17.95,21.5833,19.3143,21.76,20.5167,56.5,0,0,61,1
2023-09-29 18:25:00,17.9,21.55,19.35,21.5,20.35,56.4643,0,0,61,1
2023-09-29 18:30:00,17.85,21.55,19.2833,21.625,20.44,56.4286,0,0,60,1
2023-09-29 18:35:00,17.8,21.55,19.1167,21.62,20.375,55.5,0,0,61,1
2023-09-29 18:40:00,17.775,21.55,19.0714,21.6,20.3833,56.6667,0,0,61,1
2023-09-29 18:45:00,17.75,21.55,19.14,21.65,20.5,56.3333,0,0,61,1
2023-09-29 18:50:00,17.725,21.6667,19.1833,21.5,20.15,56.5556,0,0,61,1
2023-09-29 18:55:00,17.7,21.6455,19.1167,21.55,20.2667,56.5,0,0,61,1
2023-09-29 19:00:00,17.6722,21.5942,19.1,21.6,20.2,58,0,0,61,1
2023-09-29 19:05:00,17.6444,21.5429,18.9222,21.35,20.15,57.4,0,0,61,1
2023-09-29 19:10:00,17.6167,21.5548,18.8818,21.4,20.1,56.5,0,0,61,1
2023-09-29 19:15:00,17.5889,21.5667,19.05,21.35,20.1714,56.5,0,0,61,1
2023-09-29 19:20:00,17.5611,21.55,19.0429,21.36,20.1333,56.5,0,0,61,1
2023-09-29 19:25:00,17.5333,21.55,18.875,21.3333,20.2,56.5,0,0,61,1
2023-09-29 19:30:00,17.4867,21.55,18.82,21.4167,20.1,56.5,0,0,61,1
2023-09-29 19:35:00,17.44,21.5,19,21.5,20.175,56.5,0,0,60,1
2023-09-29 19:40:00,17.3933,21.5167,18.9333,21.475,20,57,0,0,61,1
2023-09-29 19:45:00,17.3467,21.5333,18.675,21.45,19.9167,56.4444,0,2,61,1
2023-09-29 19:50:00,17.3,21.55,18.85,21.425,19.94,56.5556,0,4,60,1
2023-09-29 19:55:00,17.28,21.5667,18.725,21.4,19.85,56,0,7,61,1
2023-09-29 20:00:00,17.26,21.5833,18.5375,21.4125,19.85,56.6667,0,12,60,1
2023-09-29 20:05:00,17.24,21.6,19.0364,21.425,20.275,56.3,0,16,61,1
2023-09-29 20:10:00,17.22,21.6667,19.6667,21.4,21.1125,56.2727,0,20,61,1
2023-09-29 20:15:00,17.2,21.7125,19.7,21.35,21.2417,56,0,23,61,1
2023-09-29 20:20:00,17,21.7583,19.7,21.3571,21.3708,55.5556,0,25,61,1
2023-09-29 21:35:00,17.05,21.55,19.7111,21.55,21.4,55.5,0,25,60,1
2023-09-29 21:40:00,17.0667,21.5486,19.7,21.65,21.425,55.5,0,25,60,1
2023-09-30 05:00:00,16.1667,21.4,19.4429,21.46,21.38,21.4444,0,7,46,1
2023-09-30 05:05:00,16.3,21.3,17.96,20.1727,20.48,51.1176,0,15,62,1
2023-09-30 05:10:00,16.25,21.2476,18.85,20.35,20.2,57.1667,0,26,61,1
2023-09-30 05:15:00,16.2,21.1952,18.82,20.5667,20.4,56.2143,0,36,61,1
2023-09-30 05:20:00,16,21.1429,18.8125,20.675,20.65,55.6154,0,46,60,1
2023-09-30 05:25:00,15.925,21.15,19.4125,21.0333,20.88,55.5,0,57,60,1
2023-09-30 05:30:00,15.85,21.15,19.62,21.2667,21.15,55.5,0,67,60,1
2023-09-30 09:25:00,16.7,21.2278,20.3538,21.575,21.2143,55.6667,100,100,61,1
2023-09-30 09:30:00,16.75,21.2583,20.35,21.55,21.4,55.3333,100,100,60,1
2023-09-30 09:35:00,16.8,21.2889,20.475,21.7,21.4,55.4167,100,100,60,1
2023-09-30 09:40:00,16.85,21.3194,20.6,21.6,21.5,55.5,100,100,60,1
2023-09-30 09:45:00,17.05,21.35,20.6143,21.6375,21.45,55.5,100,100,60,1
2023-09-30 09:50:00,17.1,21.36,20.6409,21.6909,21.3556,55.5,100,100,60,1
2023-09-30 09:55:00,17.15,21.3758,20.6675,21.65,21.35,55.5,100,100,60,1
2023-09-30 10:00:00,17.2,21.3917,20.694,21.75,21.35,55.5,100,100,60,1
2023-09-30 10:05:00,17.25,21.4075,20.7206,21.85,21.475,55.5,100,100,61,1
2023-09-30 10:10:00,17.3,21.4233,20.7472,21.95,21.6,55.5,100,100,60,1
2023-09-30 10:15:00,17.3111,21.4392,20.7738,21.9333,21.65,55.5,100,100,60,1
2023-09-30 10:20:00,17.3222,21.455,20.8004,21.8917,21.65,55.5,100,100,60,1
2023-09-30 10:25:00,17.3333,21.4708,20.827,21.85,21.65,55.5,100,100,60,1
2023-09-30 10:30:00,17.3444,21.4867,20.8536,21.95,21.65,55.5,100,100,60,1
2023-09-30 10:35:00,17.3556,21.5025,20.8802,21.85,21.7,55.5,100,100,60,1
2023-09-30 10:40:00,17.3667,21.5183,20.9067,21.8625,21.7,55.5,100,100,60,1
2023-09-30 10:45:00,17.35,21.5342,20.9333,21.875,21.6,55.5,100,100,60,1
2023-09-30 10:50:00,17.475,21.55,20.8889,21.9333,21.6375,55.5,100,100,60,1
2023-09-30 10:55:00,17.6,21.5583,20.9143,21.8667,21.55,55.5,100,100,60,1
2023-09-30 11:00:00,17.6625,21.5667,20.9,21.9333,21.625,55.5,100,100,60,1
2023-09-30 11:05:00,17.725,21.575,20.9,22,21.7,55.5,100,100,60,1
2023-09-30 11:10:00,17.7875,21.5833,21.0167,22.1,21.7222,55.5,100,100,61,1
2023-09-30 11:15:00,17.85,21.5917,21.1333,22.1,21.7,55.5,100,100,60,1
2023-09-30 11:20:00,17.8375,21.6,21.1286,22.05,21.7,55.5,100,100,60,1
2023-09-30 11:25:00,17.825,21.5429,21.1238,22.175,21.95,55.625,100,100,60,1
2023-09-30 11:30:00,17.8125,21.5545,21.119,22.1,21.925,55.5,100,100,60,1
2023-09-30 11:35:00,17.8,21.5652,21.1143,22.1714,21.9,55.5227,99,100,60,1
2023-09-30 11:40:00,17.7875,21.5758,21.1095,22.225,21.95,55.5455,98,100,61,1
2023-09-30 11:45:00,17.775,21.5864,21.1048,22.08,21.8333,55.8182,98,100,61,1
2023-09-30 11:50:00,17.7625,21.597,21.1,22.1143,21.7167,56.4286,98,100,61,1
2023-09-30 11:55:00,17.75,21.6076,20.9333,21.9571,21.6,56.2,96,100,61,1
2023-09-30 12:00:00,17.5,21.6182,20.8889,21.8,21.6333,55.6,95,100,60,1
2023-09-30 12:05:00,17.3333,21.6288,20.8926,21.95,21.6042,55.4,94,100,60,1
2023-09-30 12:10:00,17.3444,21.6394,20.8963,21.95,21.575,55.5,92,100,60,1
2023-09-30 12:15:00,17.3556,21.65,20.9,21.9667,21.65,55.5,91,100,60,1
2023-09-30 12:20:00,17.3667,21.65,21,22.0333,21.6444,55.5,89,100,60,1
2023-09-30 12:25:00,17.6,21.6556,21.1143,22.15,21.7727,55.5,87,100,60,1
2023-09-30 12:30:00,17.725,21.68,21.1429,22.1,21.8667,55.5,84,100,60,1
2023-09-30 12:35:00,17.85,21.7044,21.1714,22.16,22.025,55.5,82,100,60,1
2023-09-30 12:40:00,17.85,21.7289,21.2,22.1455,21.9,55.5,79,100,60,1
2023-09-30 12:45:00,17.85,21.7533,21.2286,22.1273,21.925,55.5,77,100,61,1
2023-09-30 12:50:00,17.85,21.7778,21.2571,22.1667,21.96,55.5,74,100,61,1
2023-09-30 12:55:00,17.8786,21.8022,21.2857,22.34,22.0429,55.5,71,100,61,1
2023-09-30 13:00:00,17.9071,21.8267,21.3143,22.4333,22.25,55.5,68,100,60,1
2023-09-30 13:05:00,17.9357,21.8511,21.358,22.45,22.1375,55.5,64,100,60,1
2023-09-30 13:10:00,17.9643,21.8756,21.4016,22.45,22.225,56.875,60,100,62,1
2023-09-30 13:15:00,17.9929,21.9,21.4453,22.3667,22.2,57.5385,56,100,62,1
2023-09-30 15:20:00,18.0619,21.8333,19.4615,22.3833,20.85,56.7857,0,0,60,1
2023-09-30 15:25:00,18.0667,21.7864,19.4833,22.2667,20.7143,56.8571,0,0,60,1
2023-09-30 15:30:00,18.05,21.7394,19.5222,22.1143,20.7,56.1667,0,0,60,1
2023-09-30 15:35:00,18.0444,21.6924,19.66,22.1333,20.7143,56.5,0,0,60,1
2023-09-30 15:40:00,18.0481,21.6455,19.3833,22.0333,20.725,56.5,0,0,60,1
2023-09-30 15:45:00,18.0519,21.631,19.4286,21.9125,20.6875,56.3333,0,0,60,1
2023-09-30 15:50:00,18.0556,21.6166,19.52,21.8333,20.725,56.2857,0,0,60,1
2023-09-30 15:55:00,18.0333,21.6022,19.6667,22,20.825,56.5,0,0,61,1
2023-09-30 16:00:00,18.05,21.5877,19.4375,21.9111,20.575,55.6667,0,0,60,1
2023-09-30 16:05:00,18.0259,21.5733,19.4667,21.8222,20.55,56.5,0,0,61,1
2023-09-30 16:10:00,18.0019,21.5589,19.45,21.7333,20.6429,56.5455,0,0,61,1
2023-09-30 16:15:00,17.9778,21.5444,19.4,21.675,20.675,56.2727,0,0,60,1
2023-09-30 16:20:00,17.9537,21.55,19.44,21.6,20.55,55.5,0,0,61,1
2023-09-30 19:00:00,16.563,21.56,19.35,21.0909,21.1,58.1667,0,38,62,1
2023-09-30 19:05:00,16.5444,21.5333,19.32,21.1,21.175,58.5,0,41,62,1
2023-09-30 19:10:00,16.5093,21.5467,19.3545,21.1444,21.1375,57,0,43,62,1
2023-09-30 19:15:00,16.4741,21.56,19.6286,21.175,21.1,58,0,46,62,1
2023-09-30 19:20:00,16.4389,21.5733,19.775,21.4286,21.3,57.8333,0,48,62,1
2023-09-30 19:25:00,16.4037,21.5867,20.02,21.5857,21.36,57.6667,0,52,62,1
2023-09-30 19:30:00,16.3685,21.6,20.22,21.7143,21.55,57.5,0,55,62,1
2023-09-30 19:35:00,16.3333,21.6333,20.35,21.8571,21.6909,57.4444,0,57,62,1
2023-09-30 19:40:00,16.3,21.6667,20.3571,22,21.8333,55.7,0,60,61,1
2023-09-30 19:45:00,16.2667,21.6444,20.3536,21.9,21.9,55.5,0,63,61,1
2023-09-30 19:50:00,16.2333,21.6222,20.35,21.9222,21.9,55.5294,0,65,61,1
2023-09-30 19:55:00,16.2,21.6,20.3472,21.9111,21.9167,55.4706,0,68,61,1
2023-09-30 20:00:00,16.15,21.6538,20.3444,21.9,21.9333,55.5556,0,70,61,1
2023-09-30 20:05:00,16.1,21.65,20.3417,22,21.95,55.4444,0,72,61,1
2023-09-30 20:10:00,16.05,21.6476,20.3389,21.86,21.95,55.5,0,75,61,1
2023-09-30 20:15:00,16.0444,21.6452,20.3361,21.9333,21.95,55.5,0,78,61,1
2023-09-30 20:20:00,16.05,21.6429,20.3333,21.85,21.7964,55.5,0,80,61,1
2023-09-30 20:25:00,16.0308,21.6086,20.35,21.8833,21.6429,55.5,0,83,61,1
2023-09-30 20:30:00,16.0115,21.5743,20.36,21.9167,21.75,55.5,0,85,61,1
2023-09-30 20:35:00,15.9923,21.54,20.355,21.95,21.7143,55.5,0,88,61,1
2023-09-30 23:20:00,14.9591,21.2825,19.7,21.25,20.96,54.5,76,100,60,1
2023-09-30 23:25:00,14.9364,21.2651,19.7,21,20.9,54.5,80,100,60,1
2023-09-30 23:30:00,14.9136,21.2476,19.6889,21.0571,20.95,54.5,83,100,60,1
2023-09-30 23:35:00,14.8909,21.2302,19.6542,20.85,21,54.5,87,100,60,1
2023-09-30 23:40:00,14.8682,21.2127,19.6194,20.925,20.6,54.5,91,100,61,1
2023-09-30 23:45:00,14.8455,21.1952,19.5847,21,20.7556,54.5,95,100,61,1
2023-09-30 23:50:00,14.8227,21.1778,19.55,20.8857,20.6625,54.5,99,100,61,1
2023-09-30 23:55:00,14.8,21.1603,19.54,20.9,20.65,54.5,100,100,61,1
2023-12-01 00:00:00,2.86,21.1471,15.4,25.6909,29.77,52.5,100,100,56,1
2023-12-01 00:05:00,2.85333,21.15,15.4,25.62,29.775,52.4545,100,100,56,1
2023-12-01 05:00:00,4.175,21.1,18.3056,30.9087,29.44,23,28,100,45,1
2023-12-01 07:20:00,3.35,21.0875,15.4,25.5,29.475,52.5556,100,100,57,1
2023-12-01 07:25:00,3.34667,21.125,15.4,25.3571,29.1833,52.5,100,100,57,1
2023-12-01 07:30:00,3.35,21.1625,15.4,25.7,29.6111,52.5,100,100,57,1
2023-12-01 07:35:00,3.36667,21.2,15.6,25.325,29.22,52.4615,100,100,57,1
2023-12-01 08:45:00,3.6,21.3548,15.7519,25.6,29.6,52.5,100,100,56,1
2023-12-01 08:50:00,3.62778,21.3429,15.7778,25.75,29.6727,52.5556,100,100,56,1
2023-12-01 08:55:00,3.65556,21.3446,15.8037,25.5125,29.32,52.5,100,100,56,1
2023-12-01 11:55:00,3.65,21.3333,15.9333,25.6222,29.3714,54.5,100,100,58,1
2023-12-01 12:00:00,3.67857,21.4,16.2,25.62,29.225,55.5,100,100,59,1
2023-12-01 12:05:00,3.70714,21.5,16.2556,25.5333,29.2,55.5,100,100,59,1
2023-12-01 12:10:00,3.73571,21.6,16.3111,25.7333,29.2333,55.5,100,100,59,1
2023-12-01 12:15:00,3.76429,21.6667,16.3667,26,29.65,55.5,100,100,59,1
2023-12-01 12:20:00,3.79286,21.6333,16.3778,25.7625,29.4,55.5,100,100,59,1
2023-12-01 12:25:00,3.82143,21.5333,16.3889,25.3714,28.9,55.5278,100,100,59,1
2023-12-01 16:55:00,3.35,21.35,15.9,26.1,30.15,52.5,100,100,57,1
2023-12-01 17:00:00,3.34,21.3545,15.9,25.9143,30.025,52.5,100,100,57,1
2023-12-01 17:05:00,3.29333,21.3462,15.6,25.65,29.5714,52.5,100,100,57,1
2023-12-01 17:10:00,3.24667,21.35,15.5667,25.4714,29.45,52.4615,100,100,56,1
2023-12-01 17:15:00,3.2,21.35,15.6,25.675,29.3875,52.5,100,100,56,1
2023-12-01 17:20:00,3.14,21.35,15.56,25.6167,29.6625,52.5,100,100,56,1
2023-12-01 17:25:00,3.11333,21.3571,15.52,25.7667,29.72,52.5455,100,100,56,1
2023-12-01 17:30:00,3.08667,21.3536,15.48,25.47,29.5571,52.5,100,100,56,1
2023-12-01 17:35:00,3.06,21.35,15.44,25.8444,29.82,52.4444,100,100,56,1
2023-12-01 17:40:00,3.03333,21.3464,15.4,25.4,29.5,52.2667,100,100,56,1
2023-12-01 17:45:00,3.00667,21.3429,15.38,25.6286,29.6167,52,100,100,56,1
2023-12-01 20:15:00,1.66667,21.3667,15.04,26.0714,30.25,52.5,100,100,57,1
2023-12-01 20:20:00,1.63333,21.35,15,25.96,30.1833,52.5,100,100,57,1
2023-12-01 20:25:00,1.53333,21.3,14.8,25.75,30,52.5,100,100,57,1
2023-12-01 20:30:00,1.5351,21.3111,14.8111,25.26,29.5286,52.4706,100,100,57,1
2023-12-01 20:35:00,1.53687,21.3222,14.8222,25.4,29.5667,52.5,100,100,57,1
2023-12-01 20:40:00,1.53864,21.3333,14.8333,25.4,29.8333,52.5,100,100,57,1
2023-12-01 20:45:00,1.5404,21.3444,14.8444,25.55,29.84,52.5,100,100,57,1
2023-12-01 20:50:00,1.54217,21.3556,14.8556,25.65,29.85,52.2857,100,100,57,1
2023-12-01 20:55:00,1.54394,21.3667,14.8667,25.75,30.02,52.5,100,100,57,1
2023-12-01 21:00:00,1.54571,21.3629,14.8778,25.7,29.875,52.5,100,100,57,1
2023-12-01 21:05:00,1.54747,21.359,14.8889,25.78,30.1,52.5,100,100,57,1
2023-12-01 21:10:00,1.54924,21.3552,14.9,25.7,29.88,52.5,100,100,57,1
2023-12-01 21:15:00,1.55101,21.3514,14.9,25.9,30.05,52.5,100,100,57,1
2023-12-01 21:20:00,1.55278,21.3476,14.9257,25.775,30.14,52.5,100,100,57,1
2023-12-01 21:25:00,1.55455,21.3438,14.9514,25.6857,29.9,52.5714,100,100,57,1
2023-12-01 21:30:00,1.55227,21.34,14.9771,25.6333,30.05,52.3333,100,100,57,1
2023-12-01 21:35:00,1.55,21.3489,15.0029,25.475,29.7,51.4545,100,100,57,1
2023-12-01 21:40:00,1.53333,21.3578,15.0286,25.5833,30.025,51.5714,100,100,57,1
2023-12-01 21:45:00,1.50278,21.3667,15.0543,25.7444,30.12,51.5,100,100,57,1
2023-12-01 21:50:00,1.47222,21.3653,15.08,25.65,29.85,51.5,100,100,57,1
2023-12-01 21:55:00,1.44167,21.3639,14.8857,25.7857,30.1222,52.5,100,100,57,1
2023-12-01 22:00:00,1.41111,21.3625,14.8886,25.72,29.85,52.5,100,100,57,1
2023-12-01 22:05:00,1.38056,21.3611,14.8914,25.66,30.04,52.5,100,100,57,1
2023-12-01 22:10:00,1.35,21.3597,14.8943,25.72,29.9667,52.5,100,100,57,1
2023-12-01 22:15:00,1.34545,21.3583,14.8971,25.8375,30.2,51.5,100,100,57,1
2023-12-01 22:20:00,1.34591,21.3569,14.9,25.9,30.16,52.5,100,100,57,1
2023-12-02 00:40:00,1.35,21.3444,14.9,25.9,30.05,51.7273,100,100,56,1
2023-12-02 01:55:00,0.733333,21.3591,14.6,26.7167,30.4333,51.5,100,100,56,1
2023-12-02 02:00:00,0.7,21.3636,14.5429,26.65,30.3556,52,100,100,56,1
2023-12-02 02:05:00,0.666667,21.3682,14.4857,26.6375,30.2778,51.5,100,100,56,1
2023-12-02 02:10:00,0.633333,21.3727,14.5,26.5833,30.2,51.6667,100,100,56,1
2023-12-02 02:15:00,0.6,21.3773,14.52,26.6111,30.15,52.2,100,100,56,1
2023-12-02 02:20:00,0.542857,21.3818,14.5,26.6286,30.1909,52,100,100,56,1
2023-12-02 02:25:00,0.461905,21.3864,14.5,27.0286,30.6857,51.75,100,100,56,1
2023-12-02 02:30:00,0.380952,21.3909,14.4,28.375,32.3267,51.4545,100,100,56,1
2023-12-02 02:35:00,0.3,21.3955,14.6,29.3333,33.9556,51.5,100,100,56,1
2023-12-02 02:40:00,0.277778,21.4,14.5,28.9125,34.125,51.5,100,100,56,1
2023-12-02 02:45:00,0.255556,21.3905,14.48,28.1429,34.0154,51.8571,100,100,56,1
2023-12-02 02:50:00,0.233333,21.381,14.5,25.9154,31.5714,51.4444,100,100,56,1
2023-12-02 02:55:00,0.216667,21.3714,14.4417,26.25,30.825,51.5,100,100,57,1
2023-12-02 03:00:00,0.2,21.3619,14.3833,25.9333,30.8167,51.5,100,100,57,1
2023-12-02 03:05:00,0.2,21.3524,14.325,25.97,30.5625,52.2222,100,100,56,1
2023-12-02 03:10:00,0.05,21.3429,14.2667,25.7167,30.3571,51.5,100,100,56,1
2023-12-02 05:20:00,-0.242857,21.3525,14.2857,25.92,30.76,52.1667,100,100,57,1
2023-12-02 05:25:00,-0.25,21.3512,14.2929,26.05,30.6,51.5,100,100,57,1
2023-12-02 05:30:00,-0.2,21.35,14.3,25.8,30.525,51.4286,100,100,57,1
2023-12-02 05:35:00,-0.15,21.3455,14.3,26,30.75,51.5,100,100,57,1
2023-12-02 05:40:00,-0.142857,21.35,14.3,25.6667,30.2,51.5,100,100,57,1
2023-12-02 11:30:00,0.2,21.35,14.6,26.39,29.85,52,100,100,58,1
2023-12-02 12:50:00,0.2,21.2369,14.4,25.675,28.91,51.5,100,100,57,1
2023-12-02 12:55:00,0.2,21.2208,14.2,25.7,28.96,51.5,100,100,57,1
2023-12-02 13:00:00,0.2,21.2046,14.3,25.6,28.7667,51.5,100,100,57,1
2023-12-02 13:05:00,0.172727,21.1885,14.275,25.35,28.54,51.5,100,100,57,1
2023-12-02 13:10:00,0.145455,21.1723,14.25,25.4333,28.54,51.5,100,100,57,1
2023-12-02 13:15:00,0.118182,21.1562,14.225,25.15,28.45,51.4615,100,100,57,1
2023-12-02 13:20:00,0.0909091,21.14,14.2,25.1667,28.2,51.5333,100,100,57,1
2023-12-02 13:25:00,0.0636364,21.1157,14.175,24.85,28.05,51.5,100,100,56,1
2023-12-02 13:30:00,0.0363636,21.0914,14.15,24.9,28.0667,51.5,100,100,57,1
2023-12-02 13:35:00,0.00909091,21.0671,14.125,24.85,27.8429,51.4286,100,100,57,1
2023-12-02 13:40:00,-0.0181818,21.0429,14.1,24.725,27.6625,51.5385,100,100,57,1
2023-12-02 13:45:00,-0.0454545,21.05,14.075,24.55,27.62,51.5,100,100,57,1
2023-12-02 13:50:00,-0.0727273,21.0167,14.05,24.5833,27.6333,51.4,100,100,57,1
2023-12-02 13:55:00,-0.1,20.9833,14.025,24.4917,27.3667,51.5,100,100,57,1
2023-12-02 14:00:00,-0.1,20.95,14,24.4,27.15,51.5,100,100,57,1
2023-12-02 14:05:00,-0.1,20.9167,14,24.35,27.1333,51.5,100,100,57,1
2023-12-02 14:10:00,-0.1,20.8833,14.16,24.45,27.1167,51.5455,100,100,57,1
2023-12-02 14:15:00,-0.1,20.85,14.32,24.3,27.125,51.5,100,100,57,1
2023-12-02 14:20:00,-0.1,20.8429,14.2667,24.2167,27.075,52.2,100,100,57,1
2023-12-02 14:25:00,-0.1,20.8236,14,24.05,26.675,51.6,100,100,57,1
2023-12-02 14:30:00,-0.1,20.8043,14.05,24.125,26.72,52,100,100,57,1
2023-12-02 14:35:00,-0.1,20.785,14.2333,24.1,26.6714,52.5,100,100,57,1
2023-12-02 14:40:00,-0.1,20.7657,14.2,24,26.7375,52.5714,100,100,57,1
2023-12-02 14:45:00,-0.1,20.7464,14.18,23.925,26.56,52.4286,100,100,57,1
2023-12-02 14:50:00,-0.1,20.7271,14.2,23.65,26.35,52.6,100,100,57,1
2023-12-02 14:55:00,-0.1,20.7079,14.2,23.7571,26.4,52.5,100,100,57,1
2023-12-02 15:00:00,-0.1,20.6886,14.2,23.6,26.3,52.4706,100,100,57,1
2023-12-02 15:05:00,-0.1,20.6693,14.05,23.575,26.15,52.5,100,100,57,1
2023-12-02 15:10:00,-0.1,20.65,13.9333,23.475,26.04,52.5556,100,100,57,1
2023-12-02 15:15:00,-0.1,20.65,14.1,23.2111,25.7429,53.5,100,100,58,1
2023-12-02 15:20:00,-0.1,20.7333,14.475,23.3667,25.8,54.5,100,100,59,1
2023-12-02 15:25:00,-0.1,20.8167,14.5667,23.55,25.9,54.5,100,100,59,1
2023-12-02 15:30:00,-0.1,20.9,14.5,23.5,25.6667,54.5,100,100,59,1
2023-12-02 15:35:00,-0.113636,20.888,14.4625,23.1333,25.6571,54.5,100,100,59,1
2023-12-02 15:40:00,-0.127273,20.876,14.425,23.0667,25.4,54.5,100,100,59,1
2023-12-02 15:45:00,-0.140909,20.864,14.475,22.675,25.275,54.5,100,100,59,1
2023-12-02 15:50:00,-0.154545,20.852,14.42,22.6,25.125,54.4286,100,100,59,1
2023-12-02 15:55:00,-0.168182,20.84,14.365,22.55,24.975,54.5455,100,100,59,1
2023-12-02 16:00:00,-0.181818,20.7987,14.31,22.4333,24.8,54.5,100,100,59,1
2023-12-02 16:05:00,-0.195455,20.7573,14.255,22.44,24.8333,54.5,100,100,59,1
2023-12-02 16:10:00,-0.209091,20.716,14.2,22.22,24.6,54.5,100,100,59,1
2023-12-02 16:15:00,-0.222727,20.6747,14.05,22.26,24.7,53.8889,100,100,58,1
2023-12-02 16:20:00,-0.236364,20.6333,13.6333,21.9,24.5,52.75,100,100,57,1
2023-12-02 16:25:00,-0.25,20.5,13.5111,21.75,24.35,51.5,100,100,56,1
2023-12-02 16:30:00,-0.257143,20.4583,13.3889,21.7333,24.225,51.5,100,100,56,1
2023-12-02 16:35:00,-0.279221,20.4167,13.2444,21.65,24.08,51.5,100,100,57,1
2023-12-02 16:40:00,-0.301299,20.375,13.1,21.6667,24.2714,51.5,100,100,56,1
2023-12-02 16:45:00,-0.323377,20.3333,13.2143,21.68,24.24,51.5,100,100,57,1
2023-12-02 16:50:00,-0.345455,20.35,13.2,21.5333,24.0875,51.5,100,100,57,1
2023-12-02 16:55:00,-0.367532,20.299,13.1857,21.6,24.0333,51.5,100,100,57,1
2023-12-02 17:00:00,-0.38961,20.2481,13.2,21.6,24.1333,51.5,100,100,57,1
2023-12-02 17:05:00,-0.411688,20.1971,13.2,21.7,24.15,51.5,100,100,57,1
2023-12-02 17:10:00,-0.433766,20.1462,13.2,21.4143,24.0333,51.5,100,100,57,1
2023-12-02 17:15:00,-0.455844,20.15,13.1625,21.3571,24.05,51.5,100,100,57,1
2023-12-02 17:20:00,-0.477922,20.1148,13.125,21.3,23.9,51.5,100,100,57,1
2023-12-02 17:25:00,-0.5,20.0796,13.0333,21.5333,23.9667,51.5,100,100,57,1
2023-12-02 17:30:00,-0.514286,20.0444,13.05,21.375,23.9333,51.5,100,100,57,1
2023-12-02 19:10:00,-0.875,19.85,12.9,21.175,23.8,51.5385,100,100,57,1
2023-12-02 19:15:00,-0.8875,19.8455,12.8889,21.1375,23.55,51.4444,100,100,57,1
2023-12-02 19:20:00,-0.9,19.85,12.9,21.1,23.7667,51.5455,100,100,57,1
2023-12-02 19:25:00,-0.914286,19.85,12.9,21.2,23.6571,51.4,100,100,57,1
2023-12-02 23:45:00,-0.544444,19.3455,12.7,20.9,23.425,51.5,100,100,56,1
2023-12-02 23:50:00,-0.55,19.35,12.6857,20.6,23.35,51.5,100,100,56,1
2023-12-02 23:55:00,-0.527273,19.35,12.7,20.6571,23.4,51.5,100,100,57,1
2023-12-03 00:00:00,-0.504545,19.35,12.72,20.775,23.3857,51.5,100,100,57,1
2023-12-03 00:05:00,-0.481818,19.35,12.6,20.8,23.4,51.5,100,100,57,1
2023-12-03 03:00:00,-0.15,19.3667,13.0333,25.3,28.6778,51.5,100,100,57,1
2023-12-03 03:05:00,-0.15,19.4633,13.1,26,29.6,51.5,100,100,57,1
2023-12-03 03:10:00,-0.14,19.56,13.16,26.3,30.15,51.5,100,100,57,1
2023-12-03 03:15:00,-0.13,19.6667,13.22,27.0875,31.17,51.5,100,100,56,1
2023-12-03 03:20:00,-0.12,19.7833,13.2,28.1,32.525,51.5,100,100,57,1
2023-12-03 03:25:00,-0.11,19.9,13.42,28.72,33.4,51.6,100,100,57,1
2023-12-03 03:30:00,-0.1,20,13.4,28.2429,33.7857,51.4545,100,100,57,1
2023-12-03 03:35:00,-0.1,20.1,13.475,27.5286,33.475,51.5455,100,100,57,1
2023-12-03 03:40:00,-0.1,20.2,13.55,25.4538,30.7438,51.4286,100,100,57,1
2023-12-03 05:00:00,0.755556,20.35,15.36,31.6174,31.0222,21.75,39,100,46,1
2023-12-03 05:05:00,1.2,20.3514,16.7933,25.9937,30.4909,47.2727,84,100,58,1
2023-12-03 05:10:00,0.85,20.3529,14.325,26.9556,30.7111,52.3333,100,100,57,1
2023-12-03 05:15:00,0.5,20.3543,13.7,26.875,30.84,51.8333,100,100,57,1
2023-12-03 05:20:00,0.25,20.3557,13.65,26.62,30.58,51.5,100,100,57,1
2023-12-03 05:25:00,0.075,20.3571,13.6,26.175,30.1,51.5,100,100,57,1
2023-12-03 05:30:00,-0.1,20.35,13.55,26.1857,29.9667,51.4444,100,100,57,1
2023-12-03 05:35:00,-0.128571,20.3444,13.5333,26.05,29.65,51.5714,100,100,57,1
2023-12-03 05:40:00,-0.157143,20.35,13.55,26.05,29.65,51.4444,100,100,57,1
2023-12-03 05:45:00,-0.182143,20.35,13.55,26.1,29.7,51.5556,100,100,57,1
2023-12-03 05:50:00,-0.207143,20.35,13.55,26.08,29.6667,51.4286,100,100,57,1
2023-12-03 05:55:00,-0.232143,20.3533,13.55,26.06,29.9146,51.5,100,100,57,1
2023-12-03 06:00:00,-0.257143,20.3567,13.55,26.2857,30.1625,51.5556,100,100,57,1
2023-12-03 06:05:00,-0.25,20.36,13.55,27.44,31.5273,51.4615,100,100,57,1
2023-12-03 08:40:00,-0.25,20.8344,13.9,28.86,33.68,51.5,100,100,57,1
2023-12-03 08:45:00,-0.25,20.86,13.9333,27.6667,33.0111,51.5,100,100,57,1
2023-12-03 08:50:00,-0.25,20.8533,13.8667,26.8222,32.2857,51.5,100,100,57,1
2023-12-03 08:55:00,-0.25,20.8467,13.9,25.4625,30.18,51.5,100,100,57,1
2023-12-03 09:00:00,-0.244444,20.84,13.9,26.3222,30.9818,51.5385,100,100,57,1
2023-12-03 11:10:00,0.249145,20.85,14.2,26.2714,29.9,52.6667,100,100,58,1
2023-12-03 11:15:00,0.24797,20.8545,14.2,26.2286,29.775,52.7778,100,100,58,1
2023-12-03 11:20:00,0.246795,20.8333,14.1444,26.2625,29.85,52.8889,100,100,58,1
2023-12-03 11:25:00,0.24562,20.8545,14.0889,26.175,29.64,53,100,100,57,1
2023-12-03 11:30:00,0.244444,20.85,14.0333,26.2,29.68,51.3333,100,100,56,1
2023-12-03 11:35:00,0.237037,20.8333,14,26.05,29.5533,51.6667,100,100,56,1
2023-12-03 11:40:00,0.22963,20.85,14,25.8,29.4267,51.6154,100,100,56,1
2023-12-03 13:40:00,0.2,20.6,13.7,23.8667,26.5667,51.5455,100,100,57,1
2023-12-03 13:45:00,0.2,20.65,13.6667,23.7143,26.5,51.4545,100,100,57,1
2023-12-03 13:50:00,0.14,20.595,13.7,23.62,26.25,51.5,100,100,57,1
2023-12-03 13:55:00,0.08,20.54,13.675,23.65,26.24,51.5,100,100,57,1
2023-12-03 14:00:00,0.02,20.5156,13.65,23.6,26.15,51.5,100,100,56,1
2023-12-03 14:05:00,-0.04,20.4911,13.625,23.4,25.9,51.5,100,100,57,1
2023-12-03 14:10:00,-0.1,20.4667,13.6,23.1,25.8,51.5,100,100,57,1
2023-12-03 14:15:00,-0.1,20.4422,13.575,23.1,25.6667,51.5,100,100,57,1
2023-12-03 14:20:00,-0.1,20.4178,13.55,23.0667,25.5429,51.5,100,100,57,1
2023-12-03 14:25:00,-0.114286,20.3933,13.5429,22.9,25.55,51.5,100,100,57,1
2023-12-03 14:30:00,-0.128571,20.3689,13.55,22.85,25.3,51.5,100,100,56,1
2023-12-03 14:35:00,-0.142857,20.3444,13.55,22.7,25.3167,51.5,100,100,56,1
2023-12-03 14:40:00,-0.157143,20.3036,13.4,22.3,24.8,51.6333,100,100,56,1
2023-12-03 14:45:00,-0.15,20.2627,13.3,22.1,24.54,51.7667,100,100,56,1
2023-12-03 14:50:00,-0.1775,20.2218,13.18,22.1,24.65,51.9,100,100,56,1
2023-12-03 14:55:00,-0.205,20.1809,13.2,21.68,24.2167,52.0333,100,100,56,1
2023-12-03 15:00:00,-0.2325,20.14,13.4667,21.95,24.45,52.1667,100,100,58,1
2023-12-03 15:05:00,-0.26,20.17,13.5833,21.92,24.325,53.5385,100,100,59,1
2023-12-03 15:10:00,-0.294286,20.2,13.7,21.7,24.0667,53.5,100,100,59,1
2023-12-03 15:15:00,-0.328571,20.2556,13.72,21.65,24.15,53.4615,100,100,59,1
2023-12-03 15:20:00,-0.362857,20.3111,13.7,21.6,24.0333,53.5385,100,100,59,1
2023-12-03 15:25:00,-0.397143,20.3667,13.6857,21.6667,24.1,53.4667,100,100,59,1
2023-12-03 15:30:00,-0.431429,20.3333,13.7333,21.6583,23.85,53.5714,100,100,58,1
2023-12-03 15:35:00,-0.465714,20.2333,13.6667,21.65,24.1,53.4667,100,100,58,1
2023-12-03 15:40:00,-0.5,20.1333,13.5833,21.35,23.8,53.5,100,100,58,1
2023-12-03 15:45:00,-0.533333,20.0833,13.5,21.45,23.925,53.5333,100,100,58,1
2023-12-03 15:50:00,-0.566667,20.0333,13.55,21.35,23.9167,53.4,100,100,59,1
2023-12-03 15:55:00,-0.55,20.0042,13.55,21.15,23.65,53.5,100,100,59,1
2023-12-03 16:00:00,-0.572727,19.975,13.3,21.1,23.6333,53.2857,100,100,57,1
2023-12-03 16:05:00,-0.595455,19.9458,13.05,21.1,23.7,51.4286,100,100,56,1
2023-12-03 16:10:00,-0.618182,19.9167,12.9,20.85,23.5,51.5655,100,100,56,1
2023-12-03 16:15:00,-0.640909,19.8875,12.9,21.0111,23.65,51.7024,100,100,56,1
2023-12-03 16:20:00,-0.663636,19.8583,12.8,20.975,23.7,51.8393,100,100,56,1
2023-12-03 16:25:00,-0.686364,19.8292,12.9,20.9,23.6,51.9762,100,100,56,1
2023-12-03 16:30:00,-0.709091,19.8,12.92,20.8571,23.6,52.1131,100,100,56,1
2023-12-03 16:35:00,-0.731818,19.86,12.9667,21.0167,23.54,52.25,100,100,58,1
2023-12-03 16:40:00,-0.754545,19.8576,13.2333,21.125,23.65,52.5,100,100,58,1
2023-12-03 16:45:00,-0.777273,19.8551,13.2,21.1,23.55,52.5,100,100,58,1
2023-12-03 16:50:00,-0.8,19.8527,13.1909,21.05,23.55,52.5,100,100,58,1
2023-12-03 16:55:00,-0.825,19.8502,13.2,21.025,23.6,52.5,100,100,58,1
2023-12-03 17:00:00,-0.85,19.8478,13.2,21.06,23.55,52.5,100,100,57,1
2023-12-03 17:05:00,-0.875,19.8453,13.125,21.0833,23.6333,52.5,100,100,58,1
2023-12-03 17:10:00,-0.9,19.8429,13.05,21.1,23.7,52.5,100,100,58,1
2023-12-03 17:15:00,-0.92,19.8139,13.05,21.1,23.62,52.5,100,100,58,1
2023-12-03 17:20:00,-0.8,19.7849,13.05,20.85,23.66,52.5,100,100,57,1
2023-12-03 17:25:00,-0.776768,19.7559,13,21.1,23.7,52.5,100,100,57,1
2023-12-03 17:30:00,-0.753535,19.7269,12.8,20.84,23.4,52,100,100,57,1
2023-12-03 17:35:00,-0.730303,19.698,12.75,21,23.35,51.5,100,100,57,1
2023-12-03 17:40:00,-0.707071,19.669,12.7,20.96,23.4,51.5,100,100,57,1
2023-12-03 17:45:00,-0.683838,19.64,12.7,20.8667,23.4,51.5,100,100,57,1
2023-12-03 17:50:00,-0.660606,19.5933,12.7,20.9286,23.5,51.5,100,100,57,1
2023-12-03 17:55:00,-0.637374,19.5467,12.7,20.8955,23.35,52,100,100,57,1
2023-12-03 18:00:00,-0.614141,19.5,12.75,20.8625,23.6,51.4545,100,100,57,1
2023-12-03 18:05:00,-0.590909,19.55,12.8,20.8833,23.6,51.5556,100,100,57,1
2023-12-03 18:10:00,-0.567677,19.55,12.85,20.86,23.6,51.5,100,100,57,1
2023-12-03 18:15:00,-0.544444,19.55,12.9,20.8667,23.425,51.4444,100,100,57,1
2023-12-03 18:20:00,-0.55,19.55,12.9,20.93,23.51,51.5,100,100,56,1
2023-12-03 18:25:00,-0.557143,19.55,12.8778,20.85,23.43,51.5,100,100,57,1
2023-12-03 18:30:00,-0.55,19.55,12.8556,20.8611,23.35,51.5,100,100,57,1
2023-12-03 18:35:00,-0.575,19.55,12.8333,20.8722,23.35,51.5,100,100,57,1
2023-12-03 18:40:00,-0.6,19.55,12.8111,20.8833,23.55,51.5,100,100,57,1
2023-12-03 18:45:00,-0.625,19.55,12.7889,21,23.3857,51.5,100,100,57,1
2023-12-03 18:50:00,-0.65,19.55,12.7667,20.98,23.5333,51.5,100,100,57,1
2023-12-03 18:55:00,-0.675,19.55,12.7444,20.9,23.35,51.5,100,100,57,1
2023-12-03 19:00:00,-0.7,19.53,12.7222,20.95,23.4889,51.5,100,100,56,1
2023-12-03 19:05:00,-0.725,19.51,12.7,21.2,23.3889,51.5,100,100,57,1
2023-12-03 19:10:00,-0.75,19.49,12.69,20.8857,23.475,51.5,100,100,56,1
2023-12-03 19:15:00,-0.775,19.47,12.68,20.8667,23.425,51.5,100,100,56,1
2023-12-03 19:20:00,-0.8,19.45,12.7,20.7,23.475,52,100,100,57,1
2023-12-03 19:25:00,-0.866667,19.43,12.65,20.7143,23.38,51.3333,100,100,57,1
2023-12-03 19:30:00,-0.933333,19.41,12.6,20.75,23.46,51.5,100,100,57,1
2023-12-03 21:00:00,-1.55,19.3625,12.425,20.55,23.2,51.6667,100,100,57,1
2023-12-03 21:05:00,-1.56,19.375,12.5,20.7,23.25,53,100,100,58,1
2023-12-03 21:10:00,-1.61333,19.3875,12.525,20.7286,23.3,52.75,100,100,58,1
2023-12-03 21:15:00,-1.66667,19.4,12.55,20.6571,23.15,52.5,100,100,58,1
2023-12-03 21:20:00,-1.74444,19.35,12.55,20.6625,23.4,52.5,100,100,58,1
2023-12-03 21:25:00,-1.82222,19.35,12.55,20.9,23.5,52.5,100,100,58,1
2023-12-03 21:30:00,-1.9,19.35,12.5125,20.6125,23.3,52.5,100,100,58,1
2023-12-03 21:35:00,-1.93333,19.35,12.475,20.5909,23.25,52.4286,100,100,58,1
2023-12-03 21:40:00,-2.0037,19.35,12.4375,20.5429,23.2,53,100,100,58,1
2023-12-03 21:45:00,-2.07407,19.35,12.4,20.55,23.15,52.4545,100,100,58,1
2023-12-03 21:50:00,-2.14444,19.35,12.3667,20.7,23.26,52.5556,100,100,58,1
2023-12-03 21:55:00,-2.15556,19.35,12.4,20.6,23.15,52.4444,100,100,57,1
2023-12-03 22:00:00,-2.18915,19.34,12.2167,20.6143,23.21,52.5385,100,100,58,1
2023-12-03 22:05:00,-2.22275,19.3254,12.0333,20.3333,23.2,51.75,100,100,57,1
2023-12-03 23:30:00,-3.35,19,11.3889,19.85,22.58,50,100,100,56,1
2023-12-03 23:35:00,-3.4125,18.96,11.3444,19.8667,22.5333,50.6667,100,100,57,1
2023-12-04 03:50:00,-3.6,18.725,11.1,25.7,29.95,50.5,100,100,57,1
2023-12-04 03:55:00,-3.61667,18.85,11.3143,25.8929,30.16,50.5,100,100,57,1
2023-12-04 04:00:00,-3.63333,18.85,11.3599,26.0857,30.3375,50.5,100,100,56,1
2023-12-04 04:05:00,-3.65,19.0667,11.4054,26.8667,31.37,50.5,100,100,57,1
2023-12-04 04:10:00,-3.66667,19.1571,11.451,27.52,32.2833,50.5,100,100,57,1
2023-12-04 04:15:00,-3.73333,19.227,11.4966,27.9167,33,50.5,100,100,57,1
2023-12-04 04:20:00,-3.8,19.2968,11.5422,28.28,33.58,50.5,100,100,57,1
2023-12-04 04:25:00,-3.9,19.3667,11.5878,28.775,34.22,50.5,100,100,57,1
2023-12-04 04:30:00,-3.92,19.4833,11.6333,29.2,34.7167,50.5,100,100,57,1
2023-12-04 11:40:00,-1.95889,19,11.9,25.68,29.4714,51.5,100,100,57,1
2023-12-04 11:45:00,-1.91111,19.15,12.1,25.8,29.9,51.5,100,100,57,1
2023-12-04 11:50:00,-1.88,19.2222,12.2,26.175,30.2222,51.5,100,100,57,1
2023-12-04 11:55:00,-1.834,19.2944,12.3,27.1889,31.4889,51.5,100,100,57,1
2023-12-04 12:00:00,-1.788,19.3667,12.36,27.6625,32.37,51.5,100,100,57,1
2023-12-04 12:05:00,-1.742,19.5667,12.42,28.0833,33.02,51.5,100,100,57,1
2023-12-04 12:10:00,-1.696,19.7,12.5556,27.975,32.7857,51.5,100,100,57,1
2023-12-04 12:15:00,-1.65,19.7833,12.6333,28.1,32.8143,51.5,100,100,57,1
2023-12-04 12:20:00,-1.63333,19.8667,12.7111,27.7571,32.475,51.5,100,100,57,1
2023-12-04 14:20:00,-1.78127,19.8429,12.74,20.9,23.5333,52.4615,100,100,58,1
2023-12-04 14:25:00,-1.80661,19.7905,12.7,20.8,23.4333,52.5,100,100,58,1
2023-12-04 14:30:00,-1.83196,19.7381,12.7,20.7625,23.4,52.5714,100,100,58,1
2023-12-04 14:35:00,-1.8573,19.6857,12.6923,20.58,23.1,52.3036,100,100,58,1
2023-12-04 14:40:00,-1.88264,19.6333,12.6128,20.6125,23.1875,52.0357,100,100,58,1
2023-12-04 14:45:00,-1.90799,19.65,12.5333,20.4562,23.0333,51.7679,100,100,58,1
2023-12-04 14:50:00,-1.93333,19.5333,12.4667,20.3,23,51.5,100,100,57,1
2023-12-05 05:00:00,-1.59,19.55,13.85,31.728,31.4375,20.8571,48,100,46,1
2023-12-05 05:05:00,-1.02,19.55,15.1437,26.5312,31.6,47.9167,100,100,58,1
2023-12-05 05:10:00,-1.56667,19.55,12.8778,26.2571,31.25,51.7143,100,100,57,1
2023-12-05 11:20:00,-2.15195,18.8538,11.5857,19.625,21.9143,50.5385,100,100,56,1
2023-12-05 11:25:00,-2.14675,18.85,11.6333,19.55,21.85,50.5,100,100,56,1
2023-12-05 11:30:00,-2.14156,18.85,11.6067,19.6333,21.9,50.4667,100,100,56,1
2023-12-05 11:35:00,-2.13636,18.85,11.58,19.5,21.9,50.5,100,100,56,1
2023-12-05 11:40:00,-2.13117,18.92,11.6067,19.35,21.95,50.5,100,100,56,1
2023-12-05 11:45:00,-2.12597,18.99,11.6,19.4143,22,50.5714,100,100,56,1
2023-12-05 11:50:00,-2.12078,19.06,11.5875,19.5333,22,50.5,100,100,56,1
2023-12-05 11:55:00,-2.11558,19.0333,11.575,19.6,21.975,50.4857,100,100,57,1
2023-12-05 12:00:00,-2.11039,19.05,11.5625,19.55,21.86,50.4714,100,100,57,1
2023-12-05 12:05:00,-2.10519,19.0533,11.55,19.5,21.85,50.4571,100,100,56,1
2023-12-05 12:10:00,-2.1,19.0567,11.5375,19.5571,21.85,50.4429,100,100,57,1
2023-12-05 12:15:00,-2.15,19.06,11.525,19.63,21.85,50.4286,100,100,57,1
2023-12-05 12:20:00,-2.15,19.0633,11.5125,19.5875,22,50.4143,100,100,57,1
2023-12-05 12:25:00,-2.15,19.0667,11.5,19.5,21.8667,50.4,100,100,56,1
2023-12-05 12:30:00,-2.15714,19.05,11.4,19.36,21.7,49.5,100,100,56,1
2023-12-05 12:35:00,-2.20536,19.1083,11.3,19.3333,21.5889,49.5,100,100,55,1
2023-12-05 12:40:00,-2.25357,19.1667,11.5,19.3,21.62,50.6,100,100,56,1
2023-12-05 12:45:00,-2.30179,19.1643,11.6,19.3429,21.65,50.5143,100,100,57,1
2023-12-05 12:50:00,-2.35,19.1619,11.6,19.35,21.65,50.4286,100,100,57,1
2023-12-05 12:55:00,-2.35,19.1595,11.6,19.3889,21.6625,50.3429,100,100,56,1
2023-12-05 13:00:00,-2.4125,19.1571,11.58,19.3667,21.675,50.2571,100,100,57,1
2023-12-05 13:05:00,-2.475,19.1548,11.6,19.3667,21.6875,50.1714,100,100,57,1
2023-12-05 13:10:00,-2.5375,19.1524,11.2833,19.5,21.7,50.0857,100,100,57,1
2023-12-05 13:15:00,-2.6,19.15,10.9667,18.875,21.375,50,100,100,55,1
2023-12-05 13:20:00,-2.7,19.1,10.58,18.6,21.0571,49.5,100,100,55,1
2023-12-05 13:25:00,-2.78333,19.0333,10.46,18.5333,21.15,49.5,100,100,55,1
2023-12-05 13:30:00,-2.86667,18.9722,10.34,18.5917,20.8429,49.4737,100,100,55,1
2023-12-05 13:35:00,-2.93333,18.9111,10.22,18.65,20.9333,49.5,100,100,55,1
2023-12-05 13:40:00,-3.04167,18.85,10.1,18.5,20.925,49.2,100,100,54,1
2023-12-05 13:45:00,-3.15,18.8,10,18.25,20.7167,48.5,100,100,54,1
2023-12-05 13:50:00,-3.2,18.775,9.9,18.25,20.7429,48.5,100,100,54,1
2023-12-05 13:55:00,-3.25,18.75,9.8,18.1917,20.5444,48.5,100,100,53,1
2023-12-05 14:00:00,-3.3,18.725,9.8,18.1333,20.6778,48.6,100,100,54,1
2023-12-05 14:05:00,-3.35,18.7,9.95,18.8,21.1667,48.5,100,100,54,1
2023-12-05 15:40:00,-3.34,19.85,11.4,25.64,29.875,49.5,100,100,55,1
2023-12-05 15:45:00,-3.342,19.85,11.375,25.7,29.6125,49.5556,100,100,55,1
2023-12-05 15:50:00,-3.344,19.8545,11.35,25.5667,29.7,49.4545,100,100,55,1
2023-12-05 15:55:00,-3.346,19.85,11.325,25.6,29.7,49.5,100,100,55,1
2023-12-05 16:00:00,-3.348,19.85,11.3,25.3667,29.5833,49.5,100,100,55,1
2023-12-05 16:05:00,-3.35,19.85,11.3,25.0714,29.0714,49.5,100,100,55,1
2023-12-05 16:10:00,-3.35102,19.85,11.3,24.6,28.4286,49.5,100,100,55,1
2023-12-05 16:15:00,-3.35204,19.85,11.3,23.8667,27.65,49.5455,100,100,55,1
2023-12-05 16:20:00,-3.35306,19.8444,11.3,23.2875,26.625,49.5,100,100,55,1
2023-12-05 16:25:00,-3.35408,19.8463,11.3,23.3,26.65,49.4615,100,100,55,1
2023-12-05 16:30:00,-3.3551,19.8481,11.3,24.24,27.6857,49.5385,100,100,55,1
2023-12-05 16:35:00,-3.35612,19.85,11.2909,24.95,28.55,49.4,100,100,55,1
2023-12-05 16:40:00,-3.35714,19.8519,11.301,25.1333,29.08,49.5,100,100,55,1
2023-12-05 16:45:00,-3.3875,19.8537,11.3111,25.65,29.8143,49.5,100,100,55,1
2023-12-05 16:50:00,-3.41786,19.8556,11.3,26.3,30.82,49.5,100,100,55,1
2023-12-05 18:10:00,-3.64643,20.0429,11.2,24.75,28.7,49.5,100,100,55,1
2023-12-05 18:15:00,-3.64583,19.9821,11.3,24.05,27.7,49.6,100,100,55,1
2023-12-05 18:20:00,-3.64524,19.9214,11.3,23.0667,26.7429,49.4667,100,100,55,1
2023-12-05 18:25:00,-3.64464,19.8607,11.2,21.8556,25.0714,49.5,100,100,55,1
2023-12-05 18:30:00,-3.64405,19.8,11.1,20.875,23.95,49.5,100,100,55,1
2023-12-05 18:35:00,-3.64345,19.7,11.08,20.48,23.6333,49.5,100,100,55,1
2023-12-05 18:40:00,-3.64286,19.6,11.0425,20.16,23.0222,49.5,100,100,55,1
2023-12-05 18:45:00,-3.65714,19.5333,11.005,19.9,22.8333,49.5,100,100,55,1
2023-12-05 18:50:00,-3.64545,19.4667,10.9675,19.65,22.5,49.5,100,100,55,1
2023-12-05 18:55:00,-3.64848,19.4,10.93,19.6857,22.48,49.5357,100,100,55,1
2023-12-05 19:00:00,-3.65152,19.3333,10.8925,19.42,22.1,49.5714,100,100,55,1
2023-12-05 19:05:00,-3.65455,19.2947,10.855,19.26,21.8333,49,100,100,55,1
2023-12-05 19:10:00,-3.65758,19.256,10.8175,19.1,21.7042,49.6,100,100,55,1
2023-12-05 19:15:00,-3.66061,19.2173,10.78,19.0857,21.575,49.3333,100,100,55,1
2023-12-05 19:20:00,-3.66364,19.1787,10.8,19.14,21.7,49.5714,100,100,55,1
2023-12-05 19:25:00,-3.66667,19.14,10.65,19.1333,21.65,49.5,100,100,55,1
2023-12-05 19:30:00,-3.65,19.0914,10.5,18.9,21.42,49.4706,100,100,55,1
2023-12-05 19:35:00,-3.75833,19.0429,10.4708,18.85,21.3667,49.5385,100,100,55,1
2023-12-05 19:40:00,-3.86667,19.0079,10.4417,18.7833,21.35,49.4,100,100,55,1
2023-12-05 19:45:00,-4,18.973,10.4125,18.7,21.2429,49.5333,100,100,55,1
2023-12-05 19:50:00,-4.05,18.9381,10.3833,18.7333,21.15,49.5,100,100,55,1
2023-12-05 19:55:00,-4.1,18.9032,10.3542,18.5,21.1321,49.4,100,100,55,1
2023-12-05 20:00:00,-4.15,18.8683,10.325,18.6714,21.1143,49.6,100,100,55,1
2023-12-05 20:05:00,-4.2,18.8333,10.2958,18.7,21.18,49.8,100,100,55,1
2023-12-05 20:10:00,-4.2375,18.8222,10.2667,18.66,21.175,50,100,100,55,1
2023-12-05 20:15:00,-4.275,18.8111,10.3333,18.5,21.0333,50.2,100,100,55,1
2023-12-05 20:20:00,-4.3125,18.8,10.4,18.4,20.85,50.4,100,100,56,1
2023-12-05 20:25:00,-4.35,18.7889,10.3889,18.5333,20.85,50.5455,100,100,56,1
2023-12-05 20:30:00,-4.3875,18.7778,10.3778,18.6667,20.845,50.5,100,100,56,1
2023-12-05 20:35:00,-4.425,18.7667,10.3667,18.6,20.84,50.5,100,100,56,1
2023-12-05 20:40:00,-4.4625,18.7556,10.3556,18.4,20.87,50.5,100,100,56,1
2023-12-05 20:45:00,-4.5,18.7444,10.3444,18.6,20.9,50.5,100,100,56,1
2023-12-05 20:50:00,-4.48182,18.7333,10.3333,18.625,20.9083,50.5,100,100,56,1
2023-12-05 20:55:00,-4.46364,18.7222,10.3222,18.5567,20.85,50.5,100,100,56,1
2023-12-05 21:00:00,-4.44545,18.7111,10.3111,18.4883,20.85,50.5,100,100,56,1
2023-12-05 21:05:00,-4.42727,18.7,10.3,18.42,20.9,50.5,100,100,56,1
2023-12-05 21:10:00,-4.40909,18.6583,10.3,18.3,20.775,50.5,100,100,56,1
2023-12-05 21:15:00,-4.39091,18.6167,10.2333,18.2143,20.6333,49.5,100,100,55,1
2023-12-05 21:20:00,-4.37273,18.575,10.219,18.1143,20.7,49.619,100,100,55,1
2023-12-05 21:25:00,-4.35455,18.5333,10.2048,18.1333,20.66,49.7381,100,100,55,1
2023-12-05 21:30:00,-4.33636,18.4952,10.1905,18.04,20.62,49.8571,100,100,55,1
2023-12-05 21:35:00,-4.31818,18.4571,10.1762,18.1857,20.6,49.9762,100,100,55,1
2023-12-05 21:40:00,-4.3,18.419,10.1619,18.05,20.6,50.0952,100,100,55,1
2023-12-06 02:05:00,-5.99,17.5,8.6,16.7667,19.125,48.5,100,100,55,1
2023-12-06 02:10:00,-6.025,17.4738,8.58,16.85,19.05,48.5,100,100,55,1
2023-12-06 04:35:00,-6.675,18.5667,9.10909,26.5375,31.78,48.5,100,100,55,1
2023-12-06 09:35:00,-7.5,18.5,8,17.34,20.1667,47.5,100,100,53,1
2023-12-06 09:40:00,-7.6,18.55,7.46667,16.8667,19.5429,46.5,100,100,53,1
2023-12-06 09:45:00,-7.7,18.4417,7.44505,16.525,19.3,46.4,100,100,53,1
2023-12-06 09:50:00,-7.68889,18.3333,7.42344,16.3125,18.98,46.5455,100,100,53,1
2023-12-06 09:55:00,-7.64762,18.2667,7.40183,16.1991,18.7833,46.5,100,100,53,1
2023-12-06 10:00:00,-7.60635,18.2,7.38022,16.0857,18.6667,46.5,100,100,53,1
2023-12-06 10:05:00,-7.56508,18.1167,7.35861,16.1179,18.55,46.5,100,100,54,1
2023-12-06 10:10:00,-7.52381,18.0333,7.337,16.15,18.4821,46.4,100,100,53,1
2023-12-06 10:15:00,-7.48254,18.05,7.31538,16.1,18.4143,46.5,100,100,53,1
2023-12-06 10:20:00,-7.44127,18.0278,7.29377,16.0875,18.32,46.5385,100,100,53,1
2023-12-06 10:25:00,-7.4,18.0056,7.27216,16.075,18.3545,46,100,100,53,1
2023-12-06 11:55:00,-7.18,17.8071,7.37143,17.3,20.2429,46.5,100,100,54,1
2023-12-06 12:00:00,-7.11,17.8286,7.4,17.94,20.9429,47.6667,100,100,54,1
2023-12-06 12:05:00,-7.04,17.85,7.73333,18.2167,21.4667,48.6667,100,100,55,1
2023-12-06 12:10:00,-6.97,17.85,7.76667,18.6,22.3,48.5,100,100,55,1
2023-12-06 12:15:00,-6.9,17.85,7.88333,17.98,21.2333,48.5,100,100,55,1
2023-12-06 14:20:00,-6.78571,17.3667,7.25833,15.9333,18.35,46.5,100,100,53,1
2023-12-06 14:25:00,-6.8,17.35,7.26667,15.925,18.325,47.6667,100,100,54,1
2023-12-06 14:30:00,-6.8,17.35,7.43333,15.9,18.4,48.6,100,100,54,1
2023-12-06 14:35:00,-6.8,17.35,7.36667,16.1,18.36,48.5,100,100,54,1
2023-12-06 14:40:00,-6.8,17.3,7.3,16.05,18.3667,48.25,100,100,54,1
2023-12-06 14:45:00,-6.8,17.275,7.25,16,18.28,46.5,100,100,53,1
2023-12-06 14:50:00,-6.8,17.25,7.23333,15.9125,18.25,46,100,100,53,1
2023-12-06 14:55:00,-6.8,17.225,7.1,15.825,18.3667,46.6,100,100,53,1
2023-12-06 15:00:00,-6.8,17.2,7.1,15.875,18.3733,46.5,100,100,53,1
2023-12-06 15:05:00,-6.8,17.2125,7.1,15.925,18.38,46.5,100,100,53,1
2023-12-06 15:10:00,-6.8,17.225,7.09091,15.9,18.3333,46.5,100,100,53,1
2023-12-06 15:15:00,-6.8,17.2375,7.1,15.8,18.3,46.5,100,100,53,1
2023-12-06 15:20:00,-6.8,17.25,7.10667,16,18.3714,46.5,100,100,53,1
2023-12-06 15:25:00,-6.8,17.2625,7.11333,16.1,18.5,46.5,100,100,53,1
2023-12-06 15:30:00,-6.725,17.275,7.12,16.9571,19.7429,46.5,100,100,53,1
2023-12-06 15:35:00,-6.65,17.2875,7.26,17.6714,21.01,46.5,100,100,53,1
2023-12-06 15:40:00,-6.575,17.3,7.4,18.6333,22.32,46.8889,100,100,53,1
2023-12-06 15:45:00,-6.5,17.3125,7.96,19.7143,23.3667,47.8333,100,100,54,1
2023-12-06 15:50:00,-6.35,17.325,8.19,20.4571,24.5857,48.5,100,100,54,1
2023-12-06 15:55:00,-6.2,17.3375,8.42,21.725,25.8375,48.5,100,100,54,1
2023-12-06 16:00:00,-6.13333,17.35,8.62,23.4,27.4333,48.5,100,100,54,1
2023-12-06 16:05:00,-6.06667,17.6,8.68476,24.2571,28.7,48.6,100,100,54,1
2023-12-06 16:10:00,-6,17.725,8.74952,24.6,29.325,48.3333,100,100,54,1
2023-12-06 16:15:00,-5.9,17.85,8.81429,24.9125,29.6667,48.5,100,100,54,1
2023-12-06 16:20:00,-5.8,17.95,9.1,24.55,29.275,48.5,100,100,54,1
2023-12-06 16:25:00,-5.78333,18.05,9.13333,25.14,29.7333,48.5,100,100,54,1
2023-12-06 16:30:00,-5.76667,18.0667,9.4,25.14,29.8,48.5556,100,100,54,1
2023-12-06 16:35:00,-5.75,18.1444,9.3,24.8,29.54,48.5,100,100,54,1
2023-12-06 20:35:00,2.075,18.05,13.3667,23.43,26.3222,43.5,100,100,49,1
2023-12-06 20:40:00,2.25,18.0667,13.475,23.7,26.66,43.5,100,100,49,1
2023-12-06 20:45:00,2.5,18.0981,13.6875,24.075,26.93,43.5,100,100,49,1
2023-12-06 20:50:00,2.8,18.1296,13.9,24.0833,27.1,43.5455,100,100,49,1
2023-12-06 20:55:00,3.1,18.1611,13.9,24.475,27.3667,43.3333,100,100,48,1
2023-12-06 21:00:00,3.3,18.1926,14.1,24.68,27.6833,43.0714,100,100,48,1
2023-12-06 21:05:00,3.6,18.2241,14.22,24.9289,27.8667,42.6154,100,100,48,1
2023-12-06 21:10:00,3.7,18.2556,14.32,25.1778,28.1667,42.5,100,100,48,1
2023-12-06 21:15:00,3.85,18.287,14.42,25.5429,28.6143,42.75,100,100,48,1
2023-12-06 21:20:00,4.1,18.3185,14.55,25.825,29.1667,42.5,100,100,48,1
2023-12-06 21:25:00,4.3,18.35,14.6,26.075,29.3667,42.5,100,100,48,1
2023-12-06 21:30:00,4.5,18.4,14.9,26.2857,29.75,42.5,100,100,48,1
2023-12-06 21:35:00,4.6,18.6,14.8,26.5,30.12,42.7857,100,100,48,1
2023-12-06 21:40:00,4.7,18.55,14.8,26.75,30.325,42.6429,100,100,48,1
2023-12-06 21:45:00,4.72778,18.54,14.8,26.6667,30.4333,42.6667,100,100,48,1
2023-12-06 21:50:00,4.75556,18.56,14.9,26.8667,30.35,43,100,100,48,1
2023-12-07 00:15:00,5.44286,18.84,15.4359,29.5,34.0333,43,100,100,48,1
2023-12-07 00:20:00,5.41429,18.8571,15.4679,29.6571,34.2167,43.2727,100,100,48,1
2023-12-07 00:25:00,5.38571,18.8825,15.5,29.8667,34.4,43.5455,100,100,48,1
2023-12-07 00:30:00,5.35714,18.9079,15.4333,29.8,34.5,43.4286,100,100,48,1
2023-12-07 00:35:00,5.32857,18.9332,15.3667,29.9111,34.6,43.5,100,100,48,1
2023-12-07 00:40:00,5.3,18.9586,15.3,30.15,34.85,43.6667,100,100,48,1
2023-12-07 00:45:00,5.27,18.9839,15.3,30.1667,34.925,43.5,100,100,49,1
2023-12-07 00:50:00,5.24,19.0093,15.2,30.225,35.1333,43.6296,100,100,49,1
2023-12-07 00:55:00,5.12,19.0346,15.3,30.1571,35.1167,43.7593,100,100,49,1
2023-12-07 01:00:00,5,19.06,15.3,30.4,35.4,43.8889,100,100,49,1
2023-12-07 01:05:00,4.93333,19.05,15.3,30.4333,35.5667,44.0185,100,100,49,1
2023-12-07 01:10:00,4.86667,19.0857,15.3,30.4667,35.54,44.1481,100,100,49,1
2023-12-07 01:15:00,4.8,19.1214,15.1667,30.5,35.6,44.2778,100,100,49,1
2023-12-07 01:20:00,4.75,19.1571,15.0333,29.8833,35.58,44.4074,100,100,49,1
2023-12-07 01:25:00,4.7,19.15,14.9,28.1333,34.0444,44.537,100,100,49,1
2023-12-07 01:30:00,4.6,19.15,15.0111,27.6273,33.2,44.6667,100,100,49,1
2023-12-07 01:35:00,4.5,19.1333,14.9889,26.8167,32.0875,44.4545,100,100,50,1
2023-12-07 01:40:00,4.43333,19.0833,14.8873,26.9,32,44.5,100,100,49,1
2023-12-07 01:45:00,4.36667,19.0333,14.7857,26.6429,31.8,44.5333,100,100,49,1
2023-12-07 01:50:00,4.3,19.05,14.6905,26.6375,31.8222,44.4545,100,100,50,1
2023-12-07 05:00:00,2.48333,19.1,14.34,28.768,28.24,20.7368,51,100,45,1
2023-12-07 05:05:00,2.58,18.8,16.0462,25.6667,29.0286,47.2308,100,100,54,1
2023-12-07 05:10:00,2.8,18.8167,13.79,25.725,29.175,47.8,100,100,52,1
2023-12-07 05:15:00,2.5,18.8333,13.1667,26.1545,29.9556,47.15,100,100,51,1
2023-12-07 05:20:00,2.175,18.85,13,26.5429,30.4857,46.5,100,100,51,1
2023-12-07 05:25:00,2,18.8667,13.025,27.25,31.5714,46.4286,100,100,51,1
2023-12-07 05:30:00,1.84444,18.9667,13.05,28.05,32.65,46.6,100,100,52,1
2023-12-07 05:35:00,1.65,19.0667,13.05,28.775,33.6556,46.5,100,100,52,1
2023-12-07 05:40:00,1.6,19.15,13.0556,28.25,34.0111,46.5,100,100,52,1
2023-12-07 05:45:00,1.55,19.1667,13.0528,26.9714,33.15,46.5,100,100,52,1
2023-12-07 05:50:00,1.55,19.1626,13.05,26.0357,31.5357,46.5,100,100,52,1
2023-12-07 05:55:00,1.45,19.1585,13.0444,24.8562,29.6692,46.5,100,100,52,1
2023-12-07 06:00:00,1.35,19.1544,13.0083,24.9857,29.82,46.5,100,100,52,1
2023-12-07 06:05:00,1.35,19.1503,12.9722,24.6706,29.3923,46.6111,100,100,52,1
2023-12-07 06:10:00,1.33333,19.1462,12.9361,24.7176,29.375,46.7222,100,100,52,1
2023-12-07 06:15:00,1.27222,19.15,12.9,24.6312,29.4,46.8333,100,100,52,1
2023-12-07 06:20:00,1.21111,19.15,12.9,24.5579,29.3,46.9444,100,100,52,1
2023-12-07 06:25:00,1.15,19.15,12.8933,24.6526,29.3538,47.0556,100,100,52,1
2023-12-07 06:30:00,1.15,19.15,12.9053,24.6333,29.225,47.1667,100,100,52,1
2023-12-07 06:35:00,1.14545,19.15,12.8909,24.5889,29.2538,47.2778,100,100,52,1
2023-12-07 06:40:00,1.2,19.15,12.9,24.72,29.3286,47.3889,100,100,52,1
2023-12-07 06:45:00,1.14615,19.15,12.9,24.6923,29.3,47.5,100,100,52,1
2023-12-07 06:50:00,1.05,19.15,12.9,24.8429,29.675,47.5,100,100,52,1
2023-12-07 06:55:00,1.05,19.15,12.9,24.6889,29.2545,47.5,100,100,52,1
2023-12-07 07:00:00,1.05,19.1545,12.9,25.35,30.1,47.5,100,100,52,1
2023-12-07 07:05:00,1.11667,19.15,12.9,26.0375,30.375,47.5192,100,100,52,1
2023-12-07 08:15:00,1.35,19.4,12.92,25.4,29,47.5455,100,100,52,1
2023-12-07 08:20:00,1.375,19.3917,12.9318,25.4,28.95,47.5,100,100,52,1
2023-12-07 08:25:00,1.4,19.3833,12.9436,25.4,28.95,47.5,100,100,52,1
2023-12-07 08:30:00,1.425,19.375,12.9555,25.1917,28.7667,48.5,100,100,52,1
2023-12-07 08:35:00,1.45,19.3667,12.9673,25.2,28.65,48.5714,100,100,52,1
2023-12-07 08:40:00,1.475,19.3583,12.9791,25.175,28.6333,48.4667,100,100,52,1
2023-12-07 08:45:00,1.5,19.35,12.9909,25.24,28.7167,48.5385,100,100,53,1
2023-12-07 08:50:00,1.525,19.35,13.0027,25.0667,28.6655,48.4667,100,100,52,1
2023-12-07 08:55:00,1.55,19.3429,13.0145,25.2,28.6143,48.5385,100,100,53,1
2023-12-07 09:00:00,1.575,19.3437,13.0264,25.25,28.65,48.5,100,100,53,1
2023-12-07 09:05:00,1.6,19.3444,13.0382,25.15,28.625,48.5,100,100,53,1
2023-12-07 09:10:00,1.55,19.3452,13.05,25.12,28.5875,48,100,100,53,1
2023-12-07 09:15:00,1.7,19.346,13.0545,25.04,28.55,49,100,100,53,1
2023-12-07 11:05:00,2.35455,19.5538,13.5333,24.9125,28.58,49.5,100,100,54,1
2023-12-07 11:10:00,2.41591,19.55,13.56,25.3,28.9,49.5455,100,100,54,1
2023-12-07 11:15:00,2.47727,19.5476,13.588,24.875,28.0333,49.4737,100,100,54,1
2023-12-07 11:20:00,2.53864,19.5452,13.616,24.375,27.525,49.5455,100,100,54,1
2023-12-07 11:25:00,2.6,19.5429,13.644,24.4625,27.15,49.5,100,100,54,1
2023-12-07 11:30:00,2.66,19.5488,13.672,24.55,27.5667,49.5,100,100,54,1
2023-12-07 11:35:00,2.68583,19.5548,13.7,24.8667,27.9,49.5,100,100,54,1
2023-12-07 11:40:00,2.71167,19.5607,13.7,24.95,28.15,49.5,100,100,54,1
2023-12-07 11:45:00,2.7375,19.5667,13.7,24.9182,28.1111,49.4615,100,100,54,1
2023-12-07 11:50:00,2.76333,19.6083,13.7,24.85,28.1,49.5385,100,100,54,1
2023-12-07 11:55:00,2.78917,19.65,13.7111,25.02,28.1083,49.5,100,100,54,1
2023-12-07 12:00:00,2.815,19.65,13.7583,25.1667,28.5,49.5,100,100,54,1
2023-12-07 12:05:00,2.84083,19.6571,13.8056,25.2208,28.55,49.5,100,100,54,1
2023-12-07 12:10:00,2.86667,19.6918,13.8528,25.275,28.575,49.5,100,100,54,1
2023-12-07 12:15:00,2.98333,19.7265,13.9,25.3208,28.6,49.5,100,100,54,1
2023-12-07 12:20:00,3.1,19.7612,13.9091,25.3667,28.6,49.5,100,100,54,1
2023-12-07 12:25:00,3.1125,19.7959,13.9795,25.4667,28.86,49.8667,100,100,54,1
2023-12-07 12:30:00,3.125,19.8306,14.05,25.5667,28.9333,50.2333,100,100,55,1
2023-12-07 12:35:00,3.1375,19.8653,14.0533,25.8,29.22,50.6,100,100,55,1
2023-12-07 12:40:00,3.15,19.9,14.4,25.8667,29.3667,51.2,100,100,56,1
2023-12-07 12:45:00,3.15,20.1333,14.3833,25.9667,29.5667,51.3333,100,100,55,1
2023-12-07 12:50:00,3.15,20.1,14.05,25.8667,29.4833,50.9167,100,100,55,1
2023-12-07 12:55:00,3.2,20.0667,14.025,25.9429,29.4,50.5,100,100,55,1
2023-12-07 13:00:00,3.22667,20.0333,14,25.925,29.3778,50.5,100,100,55,1
2023-12-07 13:05:00,3.25333,19.9167,13.9667,25.8909,29.4,50.5,100,100,55,1
2023-12-07 13:10:00,3.28,19.8,13.9333,25.8875,29.35,50.5,100,100,55,1
2023-12-07 13:15:00,3.30667,19.85,13.9,26.15,29.65,50.5,100,100,55,1
2023-12-07 13:20:00,3.33333,19.86,13.9833,26.1875,29.76,50.5,100,100,55,1
2023-12-07 13:25:00,3.36,19.85,14.0667,26.2,30.0333,50.25,100,100,55,1
2023-12-07 13:30:00,3.44,19.925,14.05,26.4,29.925,50,100,100,55,1
