timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2021-11-26 05:00:00,2.54286,22.1,16.2857,32.1615,32.0846,21.45,100,100,47,1
2021-11-26 07:05:00,1.82333,22.1571,14.9,26.825,30.9,51.5,100,100,60,1
2021-11-26 07:10:00,1.86667,22.1557,14.9,26.8667,30.9,51.5,100,100,60,1
2021-11-26 07:15:00,1.89815,22.1543,14.9333,26.6667,30.7167,51.5,100,100,60,1
2021-11-26 07:20:00,1.92963,22.1529,14.9,26.7571,30.7625,51.5,100,100,60,1
2021-11-26 07:25:00,1.96111,22.1514,14.9352,26.4,30.4667,51.5,100,100,60,1
2021-11-26 07:30:00,1.99259,22.15,14.9704,26.6,30.525,51.5333,100,100,60,1
2021-11-26 07:35:00,2.02407,22.1429,15.0056,26.5,30.4,51.5,100,100,60,1
2021-11-26 07:40:00,2.05556,22.15,15.0407,26.1667,30.1333,51.5,100,100,60,1
2021-11-26 07:45:00,2.08704,22.1556,15.0759,26.45,30.14,51.5,100,100,61,1
2021-11-26 08:55:00,2.8,22.15,15.3727,26.0833,29.7,51.5556,100,100,60,1
2021-11-26 09:00:00,2.85714,22.15,15.4,26.275,30,51.537,100,100,61,1
2021-11-26 09:05:00,2.89762,22.1462,15.4067,26.35,30.0333,51.5185,100,100,61,1
2021-11-26 09:10:00,2.9381,22.1467,15.3857,26.06,29.65,51.5,100,100,60,1
2021-11-26 09:15:00,2.97857,22.1473,15.4,26.04,29.65,51.4615,98,100,60,1
2021-11-26 09:20:00,3.01905,22.1478,15.4071,26.26,29.8333,51.5455,100,100,60,1
2021-11-26 09:25:00,3.05952,22.1484,15.4143,26.1286,29.85,51.5,100,100,60,1
2021-11-26 09:30:00,3.1,22.1489,15.4,26.4,30.1143,51.5,100,100,60,1
2021-11-26 09:35:00,3.15,22.1495,15.44,26.2167,29.84,51.5,100,100,60,1
2021-11-26 09:40:00,3.2,22.15,15.48,26.3,29.975,51.5,100,100,60,1
2021-11-26 09:45:00,3.25,22.15,15.52,26.05,29.6167,51.5,100,100,60,1
2021-11-26 09:50:00,3.3,22.15,15.56,26.3444,29.9833,51.5,100,100,60,1
2021-11-26 09:55:00,3.35,22.15,15.6,26.15,29.8,51.5,100,100,60,1
2021-11-26 10:00:00,3.35556,22.1556,15.62,26.4667,30.1,51.5,100,100,60,1
2021-11-26 10:05:00,3.37778,22.15,15.6,26.08,29.5667,51.5,100,100,61,1
2021-11-26 19:20:00,1.792,22.3667,15.1168,26.7333,30.6625,51.5,100,100,60,1
2021-11-26 19:25:00,1.768,22.5083,15.12,26.7143,30.8,51.5,100,100,60,1
2021-11-26 19:30:00,1.744,22.65,15.1,26.725,30.7,51.5,100,100,60,1
2021-11-26 19:35:00,1.72,22.6458,15.1,26.675,30.5,51.5,100,100,60,1
2021-11-26 19:40:00,1.696,22.6417,15.1,26.8833,30.95,51.5,100,100,60,1
2021-11-26 19:45:00,1.672,22.6375,15.1,26.56,30.56,51.5,97,100,60,1
2021-11-26 19:50:00,1.648,22.6333,15.0909,26.8571,30.75,51.5,100,100,60,1
2021-11-27 05:45:00,3.63333,22.05,15.6,26.475,30.1429,51.4286,100,100,60,1
2021-11-27 05:50:00,3.64,22.0474,15.6,26.55,30.35,51.5455,100,100,60,1
2021-11-27 09:10:00,4.63333,22.1556,16.2,26.5,29.9,51.5,100,100,60,1
2021-11-27 09:15:00,4.66667,22.1543,16.1,26.4,29.9,51.5,100,100,60,1
2021-11-27 12:10:00,5.34444,22.1394,16.4,26.1,29.525,51.4286,100,100,60,1
2021-11-27 12:15:00,5.42222,22.16,16.5,26.2,29.65,51.5714,100,100,60,1
2021-11-27 12:20:00,5.5,22.15,16.3857,26.3,29.65,51.5,100,100,60,1
2021-11-27 12:25:00,5.475,22.14,16.4143,26.35,29.85,51.5,100,100,60,1
2021-11-27 12:30:00,5.45,22.1538,16.4095,26.15,29.4667,51.5,100,100,60,1
2021-11-27 12:35:00,5.425,22.1,16.4048,26.3,29.54,52,100,100,60,1
2021-11-27 12:40:00,5.4,22.0917,16.4,26.3667,29.8,51.7692,100,100,60,1
2021-11-27 12:45:00,5.375,22.0833,16.4,26.5333,29.88,52,100,100,60,1
2021-11-27 12:50:00,5.35,22.075,16.3909,26.6,30,52,100,100,60,1
2021-11-27 12:55:00,5.325,22.0667,16.4,26.65,30.1,52,100,100,60,1
2021-11-27 13:00:00,5.3,22.0583,16.4,26.2286,29.675,51.9,100,100,60,1
2021-11-27 13:05:00,5.26667,22.05,16.3714,26.375,29.6667,51.6667,100,100,60,1
2021-11-27 13:10:00,5.23333,22.0455,16.3429,26.4667,29.875,52.1429,100,100,60,1
2021-11-28 02:55:00,3.4,21.85,15.4,26.3,29.85,51.5,100,100,60,1
2021-11-28 05:00:00,4.11429,21.8333,16.7455,32.7579,31.3333,18.3125,100,100,41,1
2021-11-28 05:05:00,4.4,21.8367,16.49,28.9067,32.0308,42.5385,100,100,59,1
2021-11-28 05:10:00,4,21.84,16.1267,26.1667,29.96,52,100,100,60,1
2021-11-28 05:15:00,3.83333,21.8433,15.7633,26.42,30.0667,51.4545,100,100,60,1
2021-11-28 05:20:00,3.65,21.8467,15.4,26.7,30.44,51.4773,100,100,60,1
2021-11-28 05:25:00,3.525,21.85,15.4,26.55,30.3333,51.5,100,100,60,1
2021-11-28 05:30:00,3.4,21.85,15.4,26.55,30.4,51.5,100,100,60,1
2021-11-28 05:35:00,3.38095,21.85,15.38,26.225,30.025,51.5,100,100,60,1
2021-11-28 05:40:00,3.3619,21.85,15.4,26.4,29.9,51.5,100,100,60,1
2021-11-28 05:45:00,3.34286,21.85,15.4,26.2,30.025,51.5,100,100,60,1
2021-11-28 05:50:00,3.35455,21.85,15.4,26.4,30.15,51.5,100,100,60,1
2021-11-28 05:55:00,3.34286,21.85,15.4,26.55,30.4,51.5,100,100,60,1
2021-11-28 06:00:00,3.35,21.85,15.4,26.55,30.6,51.5,100,100,60,1
2021-11-28 06:05:00,3.35,21.85,15.4,26.6,30.3333,51.5,100,100,60,1
2021-11-28 06:10:00,3.35,21.85,15.4,26.65,30.3,51.5,100,100,60,1
2021-11-28 06:15:00,3.35,21.8556,15.4,26.55,30.3333,51.5,100,100,60,1
2021-11-28 06:20:00,3.36,21.8462,15.4091,26.5667,30.3667,51.5,100,100,60,1
2021-11-28 06:25:00,3.35,21.85,15.3909,26.4,30.15,51.5,100,100,60,1
2021-11-28 06:30:00,3.35,21.85,15.4,26.3,30.1444,51.6667,100,100,60,1
2021-11-28 06:35:00,3.35,21.85,15.4059,26.4,30.1389,51.4667,100,100,60,1
2021-11-28 06:40:00,3.38125,21.85,15.3889,26.35,30.1333,51.5,100,100,60,1
2021-11-28 06:45:00,3.4125,21.85,15.4111,26.15,29.875,51.5,100,100,60,1
2021-11-28 06:50:00,3.44375,21.85,15.4,26.3125,29.9,51.5,100,100,60,1
2021-11-28 06:55:00,3.475,21.85,15.4,26.475,30.2,51.5,100,100,60,1
2021-11-28 07:00:00,3.50625,21.85,15.4,26.4,30.1,51.5,100,100,60,1
2021-11-28 07:05:00,3.5375,21.85,15.4,26.1,29.92,51.5556,100,100,60,1
2021-11-28 07:10:00,3.56875,21.85,15.44,26.275,29.925,51.5,100,100,60,1
2021-11-28 07:15:00,3.6,21.8545,15.48,26.48,30.15,51.4615,100,100,60,1
2021-11-28 07:20:00,3.61,21.8444,15.52,26.1,30.2,51.5,100,100,60,1
2021-11-28 07:25:00,3.62,21.86,15.56,26.15,29.7333,51.5,100,100,60,1
2021-11-28 10:20:00,4.65,22.0571,16.1,26.475,30.0333,51.4,100,100,60,1
2021-11-28 10:25:00,4.6,22.1571,16.1,26.05,29.55,51.5,100,100,60,1
2021-11-28 10:30:00,4.55,22.1565,16.1,26.425,29.825,51.5,100,100,60,1
2021-11-28 10:35:00,4.5,22.156,16.1,26.5333,30.08,51.5,100,100,60,1
2021-11-28 10:40:00,4.47143,22.1554,16.1,26.2333,29.7,51.5278,100,100,60,1
2021-11-28 10:45:00,4.44286,22.1548,16.1,26.2,29.65,51.5556,100,100,60,1
2021-11-28 10:50:00,4.41429,22.1542,16.0963,26.5,30.025,51.5,100,100,60,1
2021-11-28 10:55:00,4.38571,22.1536,16.0926,26.15,29.6,52.5,100,100,60,1
2021-11-28 11:00:00,4.35714,22.153,16.0889,26,29.4,51.7,100,100,60,1
2021-11-28 11:05:00,4.32857,22.1524,16.1,26.325,29.54,52,100,100,60,1
2021-11-28 11:10:00,4.3,22.1518,16,26.36,29.8667,51.4,100,100,60,1
2021-11-28 11:15:00,4.27692,22.1512,15.9,26.4667,30.15,51.5,100,100,60,1
2021-11-28 11:20:00,4.25385,22.1506,16.2,26.65,30.15,51.7273,100,100,60,1
2021-11-28 11:25:00,4.23077,22.15,16.08,26.4667,30.075,52.5,100,100,60,1
2021-11-28 11:30:00,4.20769,22.1455,15.9,26.3,29.65,51.5,100,100,60,1
2021-11-28 11:35:00,4.18462,22.1359,15.9,26.3,30,51.5,100,100,60,1
2021-11-28 11:40:00,4.16154,22.1264,15.9,26.4,30,51.3333,100,100,60,1
2021-11-28 11:45:00,4.13846,22.1168,15.9,26.5,30.1,51.5556,100,100,60,1
2021-11-28 11:50:00,4.11538,22.1073,15.9,26.6,30.3,51.8333,100,100,60,1
2021-11-28 11:55:00,4.09231,22.0977,15.9,26.475,30.1167,52.5,98,100,60,1
2021-11-28 12:00:00,4.06923,22.0882,15.8667,26.16,29.675,51.3333,100,100,60,1
2021-11-28 12:05:00,4.04615,22.0786,15.8833,26.33,29.7,51.5556,100,100,60,1
2021-11-28 12:10:00,4.02308,22.0691,15.9,26.5,29.9,51.8333,100,100,60,1
2021-11-28 12:15:00,4,22.0595,15.8667,26.45,29.925,51.5,100,100,60,1
2021-11-28 12:20:00,3.96071,22.05,15.8333,26.5,29.9667,51.5,100,100,60,1
2021-11-28 12:25:00,3.92143,22.0444,15.8,26.5,29.98,51.5,100,100,60,1
2021-11-28 12:30:00,3.88214,22.0545,15.7667,26.4333,30,51.5,100,100,60,1
2021-11-28 12:35:00,3.84286,22.05,15.7333,26.275,29.7,51.4667,100,100,60,1
2021-11-28 12:40:00,3.77857,22.05,15.7,26.1333,29.6333,51.5,100,100,60,1
2021-11-28 12:45:00,3.71429,22.05,15.6667,26.15,29.7,51.6429,100,100,60,1
2021-11-28 12:50:00,3.65,22.0467,15.6333,26.375,29.9667,51.5385,100,100,60,1
2021-11-28 12:55:00,3.65,22.05,15.6,26.68,30.35,51.4615,100,100,60,1
2021-11-28 13:00:00,3.525,22.05,15.6,26.9,30.9,51.5714,100,100,60,1
2021-11-28 13:05:00,3.4,22.0556,15.5,26.38,30.2667,51.5,100,100,60,1
2021-11-28 13:10:00,3.36667,22.05,15.45,26.35,30.1,51.4545,100,100,60,1
2021-11-28 13:15:00,3.33333,22.05,15.4,26.5,30.3,51.5556,100,100,60,1
2021-11-28 13:20:00,3.30714,22.0455,15.4,26.8,30.5,51.4667,98,100,60,1
2021-11-28 13:25:00,3.28095,22.05,15.4,26.4,30.2,51.5385,100,100,60,1
2021-11-28 13:30:00,3.25476,22.05,15.4,26.4667,30.1833,51.6,100,100,60,1
2021-11-28 13:35:00,3.22857,22.05,15.4,26.5333,30.1333,51.5714,100,100,60,1
2021-11-28 13:40:00,3.20238,22.05,15.38,26.6,30.3,51.3333,100,100,60,1
2021-11-28 13:45:00,3.17619,22.05,15.4,26.25,30,51.5,100,100,60,1
2021-11-28 13:50:00,3.15,22.05,15.4,26.475,30.2333,51.5,100,100,60,1
2021-11-28 13:55:00,3.125,22.05,15.4,26.3333,30.125,51.5,100,100,60,1
2021-11-28 14:00:00,3.1,22.0545,15.4,26.7,30.5333,51.5,100,100,60,1
2021-11-28 14:05:00,3.075,22.05,15.4,26.725,30.6042,51.5,100,100,60,1
2021-11-28 14:10:00,3.05,22.0775,15.4,26.75,30.675,51.5,100,100,60,1
2021-11-28 14:15:00,3.025,22.105,15.42,26.8333,30.45,51.5,100,100,60,1
2021-11-28 14:20:00,3,22.1325,15.3889,26.425,30.225,51.5,100,100,60,1
2021-11-28 14:25:00,2.975,22.16,15.4,26.8,30.6,51.5,100,100,60,1
2021-11-28 14:30:00,2.95,22.15,15.4,26.725,30.575,51.5,100,100,60,1
2021-11-28 16:00:00,2.4,22.1444,15.1,26.8833,30.8167,51.5,100,100,60,1
2021-11-28 16:05:00,2.37,22.15,15.0667,26.72,30.76,51.5,100,100,60,1
2021-11-28 22:15:00,1.266,22.0429,14.5,25,27.55,50.5,100,100,60,1
2021-11-28 22:20:00,1.245,22.0524,14.5,25.5,28.1286,50.5,100,100,60,1
2021-11-28 22:25:00,1.224,22.0619,14.5,26.3167,29.1,50.5,100,100,60,1
2021-11-28 22:30:00,1.203,22.0714,14.5,27.37,30.4556,50.5,100,100,60,1
2021-11-28 22:35:00,1.182,22.081,14.5,28.2,31.42,50.5,100,100,60,1
2021-11-28 22:40:00,1.161,22.0905,14.5333,28.75,32.2167,50.5,100,100,60,1
2021-11-28 22:45:00,1.14,22.1,14.5274,29,32.65,50.5,100,100,60,1
2021-11-28 22:50:00,1.15,22.05,14.5215,29.5333,33.15,50.5,100,100,60,1
2021-11-28 22:55:00,1.15,22.15,14.5156,29.6,33.55,50.5,100,100,60,1
2021-11-28 23:00:00,1.13214,22.2,14.5096,29.6667,33.7333,50.5,100,100,60,1
2021-11-28 23:05:00,1.11429,22.1938,14.5037,29.55,33.75,50.5,100,100,60,1
2021-11-28 23:10:00,1.09643,22.1877,14.4978,28.55,33,50.5,100,100,60,1
2021-11-28 23:15:00,1.07857,22.1815,14.4919,27.24,31.6167,50.5,100,100,59,1
2021-11-28 23:20:00,1.06071,22.1753,14.4859,26.7143,30.7333,50.4667,100,100,59,1
2021-11-28 23:25:00,1.04286,22.1691,14.48,27.0875,31.2375,50.5455,100,100,59,1
2021-11-28 23:30:00,1.00816,22.163,14.5091,26.9333,31.18,50.5364,100,100,60,1
2021-11-28 23:35:00,0.973469,22.1568,14.4667,26.9,31.3,50.5273,100,100,60,1
2021-11-28 23:40:00,0.938776,22.1506,14.425,27.0333,31.35,50.5182,100,100,60,1
2021-11-28 23:45:00,0.904082,22.1444,14.3833,27.2857,31.76,50.5091,100,100,60,1
2021-11-28 23:50:00,0.869388,22.15,14.3417,27.125,31.5667,50.5,100,100,59,1
2021-11-28 23:55:00,0.834694,22.15,14.3,26.875,31.44,50.5,100,100,60,1
2021-11-29 00:00:00,0.8,22.15,14.2857,27.12,31.575,50.5,100,100,60,1
2021-11-29 00:05:00,0.777778,22.1389,14.3,26.8667,31.1333,50.5,100,100,60,1
2021-11-29 00:10:00,0.755556,22.1278,14.3091,26.9,31.2333,50.5,100,100,60,1
2021-11-29 00:15:00,0.733333,22.1167,14.3,26.9667,31.331,50.5,100,100,60,1
2021-11-29 00:20:00,0.711111,22.1056,14.3,27.0333,31.4286,50.5,100,100,60,1
2021-11-29 00:25:00,0.688889,22.0944,14.3,27.02,31.2333,50.5,100,100,60,1
2021-11-29 00:30:00,0.666667,22.0833,14.3,26.86,31.12,50.5,100,100,60,1
2021-11-29 00:35:00,0.644444,22.0722,14.3,27.14,31.5,50.5,100,100,60,1
2021-11-29 00:40:00,0.622222,22.0611,14.3,27.15,31.625,50.5,100,100,60,1
2021-11-29 00:45:00,0.6,22.05,14.3,26.6,31.025,50.5,100,100,60,1
2021-11-29 00:50:00,0.577778,22.0455,14.28,26.68,31,50.5,100,100,60,1
2021-11-29 02:00:00,0.21,22.05,13.9667,27.1333,31.5667,50.5,100,100,60,1
2021-11-29 02:05:00,0.2,22.05,14,26.85,31.3,50.5,100,100,60,1
2021-11-29 08:45:00,1.55714,22.05,14.725,27,31.1444,50.5,100,100,60,1
2021-11-29 08:50:00,1.6119,22.0571,14.7625,26.9,31.22,50.5,100,100,60,1
2021-11-29 08:55:00,1.66667,22.0821,14.8,26.7875,31.025,50.5,100,100,59,1
2021-11-29 09:00:00,1.74444,22.1071,14.8333,26.7889,31.1,50.5,100,100,59,1
2021-11-29 09:05:00,1.82222,22.1321,14.8667,26.8,30.7333,50.5,100,100,59,1
2021-11-29 09:10:00,1.9,22.1571,14.9,26.7667,31.0333,50.5,100,100,59,1
2021-11-29 09:15:00,1.98333,22.15,14.9143,26.825,30.975,50.5769,100,100,60,1
2021-11-29 09:20:00,2.06667,22.1,14.9,26.82,30.75,50.6538,100,100,60,1
2021-11-29 09:25:00,2.15,22.05,14.95,26.7475,30.8333,50.7308,100,100,60,1
2021-11-29 09:30:00,2.1875,22,15,26.675,30.8143,50.8077,100,100,60,1
2021-11-29 09:35:00,2.225,22.05,15.05,26.62,30.6667,50.8846,100,100,60,1
2021-11-29 09:40:00,2.2625,22.05,15.1,26.72,30.7,50.9615,100,100,60,1
2021-11-29 09:45:00,2.3,22.05,15.104,26.7,30.7,51.0385,100,100,60,1
2021-11-29 09:50:00,2.35,22.05,15.108,26.72,30.7,51.1154,100,100,60,1
2021-11-29 09:55:00,2.36667,22.05,15.112,26.6667,30.7,51.1923,100,100,60,1
2021-11-29 10:00:00,2.425,22.05,15.116,26.56,30.675,51.2692,100,100,60,1
2021-11-29 10:05:00,2.48333,22.05,15.12,26.78,30.6333,51.3462,100,100,60,1
2021-11-29 10:10:00,2.54167,22.05,15.1,26.6667,30.6,51.4231,100,100,60,1
2021-11-29 10:15:00,2.6,22.05,15.1,26.7286,30.6667,51.5,100,100,60,1
2021-11-29 10:20:00,2.6125,22.05,15.1333,26.6286,30.625,51.5,99,100,60,1
2021-11-29 10:25:00,2.625,22.05,15.1667,26.7,30.55,51.5,100,100,60,1
2021-11-29 10:30:00,2.6375,22.05,15.2,27,30.6833,51.5,100,100,59,1
2021-11-29 10:35:00,2.65,22.05,15.2333,26.68,30.65,51.5,100,100,60,1
2021-11-29 10:40:00,2.655,22.0519,15.2667,26.9667,31,51.5,100,100,60,1
2021-11-29 10:45:00,2.66,22.0537,15.3,26.6857,30.7,51.5,100,100,60,1
2021-11-29 21:30:00,0.397143,21.6222,13.9,23.4333,25.7714,50.5,100,100,60,1
2021-11-29 23:40:00,-0.54,21.7311,13.7051,29.8,33.96,50.5,100,100,60,1
2021-11-29 23:45:00,-0.56,21.7956,13.7308,30.1,34.3333,50.5,100,100,60,1
2021-11-29 23:50:00,-0.542857,21.86,13.7564,30.2,34.7,50.5,100,100,60,1
2021-11-30 12:05:00,1.28846,20.65,13.8,23.0833,25.35,51.4615,100,100,61,1
2021-11-30 12:10:00,1.27308,20.65,13.8,23.2,25.475,51.5,100,100,61,1
2021-11-30 12:15:00,1.25769,20.65,13.8,22.85,25.15,51.5556,100,100,61,1
2021-11-30 12:20:00,1.24231,20.65,13.8,22.8333,25.05,51.5,100,100,61,1
2021-11-30 12:25:00,1.22692,20.6471,13.8,22.85,25.1333,51.4,100,100,61,1
2021-11-30 12:30:00,1.21154,20.65,13.78,23,25.1,51.5,100,100,61,1
2021-11-30 12:35:00,1.19615,20.65,13.8,22.9,25.1167,51.5455,100,100,61,1
2021-11-30 12:40:00,1.18077,20.6357,13.8,22.8,25.1,51.5,100,100,61,1
2021-11-30 12:45:00,1.16538,20.6214,13.7792,22.9,25.2,51.5,100,100,61,1
2021-11-30 12:50:00,1.15,20.6071,13.7583,22.9,25.15,51.5,100,100,61,1
2021-11-30 12:55:00,1.15,20.5929,13.7375,22.8,25.1333,51,100,100,61,1
2021-11-30 13:00:00,1.14286,20.5786,13.7167,22.8667,25.1667,51.5,100,100,61,1
2021-11-30 13:05:00,1.16,20.5643,13.6958,22.8444,25.1333,52,100,100,61,1
2021-11-30 13:10:00,1.14444,20.55,13.675,22.925,25.3,51.4444,100,100,61,1
2021-11-30 13:15:00,1.15,20.55,13.6542,22.9,25.1,51.5,100,100,61,1
2021-11-30 13:20:00,1.1125,20.55,13.6333,22.85,25.2333,51.5,100,100,61,1
2021-11-30 13:25:00,1.075,20.5467,13.6125,23.05,25.2,51.6,100,100,61,1
2021-11-30 13:30:00,1.0375,20.55,13.5917,22.8,25.15,51.4615,100,100,61,1
2021-11-30 13:35:00,1,20.55,13.5708,23.04,25.1,51.5,100,100,61,1
2021-11-30 13:40:00,1.05,20.56,13.55,22.8333,25.1833,51.5,100,100,61,1
2021-11-30 13:45:00,1.05,20.54,13.54,22.8,25.1667,51.5,100,100,61,1
2021-11-30 13:50:00,1.05,20.5457,13.5425,22.8571,25.1,51.5,100,100,61,1
2021-11-30 13:55:00,1.05,20.5514,13.545,22.85,25.2143,51.5,100,100,61,1
2021-11-30 14:00:00,1.05,20.5571,13.5475,22.88,25.22,51.5,100,100,61,1
2021-11-30 16:30:00,-0.25,20.3462,12.9,22.5667,24.98,50.5,100,100,60,1
2021-11-30 16:35:00,-0.257143,20.35,12.9042,22.3667,24.9333,50.5,100,100,60,1
2021-11-30 16:40:00,-0.242857,20.35,12.9083,22.35,24.9625,50.5,100,100,60,1
2021-11-30 16:45:00,-0.227211,20.3563,12.9125,22.35,24.9917,50.5,100,100,60,1
2021-11-30 16:50:00,-0.211565,20.3625,12.9167,22.55,25.0208,50,100,100,60,1
2021-11-30 16:55:00,-0.195918,20.3687,12.9208,22.35,25.05,51,100,100,60,1
2021-11-30 19:00:00,-1.15,20.5667,12.4078,22.0667,24.35,50.5,100,100,60,1
2021-11-30 19:05:00,-1.2,20.5333,12.3857,22,24.35,50.5385,100,100,60,1
2021-11-30 19:10:00,-1.25,20.4689,12.3343,21.14,23.45,50.4545,100,100,60,1
2021-11-30 19:15:00,-1.3,20.4044,12.2829,20.4667,22.4667,50.5,100,100,60,1
2021-11-30 19:20:00,-1.35,20.34,12.2314,19.9167,21.8,50.5,100,100,60,1
2021-11-30 19:25:00,-1.35,20.35,12.18,19.225,21.0667,50.5556,100,100,60,1
2021-11-30 19:30:00,-1.36667,20.28,12.1133,18.75,20.4667,50.3333,100,100,60,1
2021-11-30 19:35:00,-1.43333,20.21,12.0467,18.7,20.275,50.5,100,100,60,1
2021-11-30 19:40:00,-1.5,20.14,11.98,18.22,19.8,50.5,100,100,60,1
2021-11-30 19:45:00,-1.56667,20.0914,12,17.8,19.55,50.5,100,100,60,1
2021-11-30 19:50:00,-1.61667,20.0429,11.9,17.7333,19.3,50.5,100,100,60,1
2021-11-30 19:55:00,-1.66667,19.9905,11.8,17.5,19.05,51,100,100,60,1
2021-11-30 20:00:00,-1.78333,19.9381,11.7,17.25,18.75,50.5,100,100,60,1
2021-11-30 20:05:00,-1.9,19.8857,11.6429,17.1667,18.5,50.5,100,100,60,1
2021-11-30 20:10:00,-1.91429,19.8333,11.5857,17.05,18.3,50.5,100,100,60,1
2021-11-30 20:15:00,-1.99286,19.7167,11.6,16.8,18.2333,50.4545,100,100,60,1
2021-11-30 20:20:00,-2.07143,19.6,11.5214,16.7,18,50.5385,100,100,60,1
2021-11-30 20:25:00,-2.15,19.57,11.4429,16.54,17.8,50.4615,100,100,60,1
2021-11-30 20:30:00,-2.21667,19.54,11.3643,16.475,17.75,50.5,100,100,60,1
2021-11-30 20:35:00,-2.28333,19.4711,11.2857,16.3333,17.6417,50,100,100,60,1
2021-11-30 20:40:00,-2.35,19.4022,11.1857,16.2,17.5333,49.5,100,100,60,1
2021-11-30 20:45:00,-2.43333,19.3333,11.0857,16.3,17.5667,49.5,100,100,60,1
2021-11-30 20:50:00,-2.51667,19.35,11.1,16.4,17.6,50,100,100,60,1
2021-11-30 22:15:00,-2.8125,19.1,10.78,16.4,17.85,49.5455,100,100,60,1
2021-11-30 22:20:00,-2.79444,19.075,10.8,16.7625,18.0667,49.5,100,100,60,1
2021-11-30 22:25:00,-2.77639,19.05,10.8,16.9,18.54,49.5,100,100,60,1
2021-11-30 22:30:00,-2.75833,19.0333,10.8,17.25,19,49.5,100,100,60,1
2021-11-30 22:35:00,-2.74028,19.0352,10.8111,17.62,19.5333,49.5,100,100,60,1
2021-11-30 22:40:00,-2.72222,19.037,10.8,17.85,19.78,49.5,100,100,60,1
2021-11-30 22:45:00,-2.70417,19.0389,10.7923,17.98,19.9333,49.5,100,100,60,1
2021-11-30 22:50:00,-2.68611,19.0407,10.8333,18.25,20.2,49.5,100,100,60,1
2021-12-01 00:05:00,-2.302,19.0571,11.1,19.6571,21.92,50.5,100,100,60,1
2021-12-01 00:10:00,-2.264,19.0586,11.1,19.65,22.05,50.5111,100,100,60,1
2021-12-01 00:15:00,-2.226,19.06,11.1,19.82,22.15,50.5222,100,100,60,1
2021-12-01 00:20:00,-2.188,19.0682,11.1,19.8667,22.2667,50.5333,100,100,60,1
2021-12-01 00:25:00,-2.15,19.0764,11.1333,20.06,22.2833,50.5444,100,100,60,1
2021-12-01 00:30:00,-2.15,19.0846,11.1667,20.1125,22.3,50.5556,100,100,60,1
2021-12-01 00:35:00,-2.10648,19.0928,11.2,20.2,22.4,50.5667,100,100,60,1
2021-12-01 00:40:00,-2.06296,19.101,11.2333,20.325,22.4875,50.5778,100,100,60,1
2021-12-01 00:45:00,-2.01944,19.1092,11.2667,20.5,22.575,50.5889,100,100,60,1
2021-12-01 00:50:00,-1.97593,19.1174,11.3,20.3667,22.5667,50.6,100,100,60,1
2021-12-01 00:55:00,-1.93241,19.1256,11.4,20.4667,22.74,50.5,100,100,60,1
2021-12-01 01:00:00,-1.88889,19.1338,11.42,20.425,22.65,50.5,100,100,60,1
2021-12-01 01:05:00,-1.9,19.1421,11.44,20.6667,22.82,50.5,100,100,60,1
2021-12-01 01:10:00,-1.83636,19.1503,11.46,20.4333,22.8,50.4615,100,100,60,1
2021-12-01 01:15:00,-1.77273,19.1585,11.48,21.6,23.64,50.5,100,100,60,1
2021-12-01 01:20:00,-1.70909,19.1667,11.5,21.5,24.2,50.5,100,100,60,1
2021-12-01 01:25:00,-1.64545,19.15,11.52,21.775,24.6455,50.5,100,100,60,1
2021-12-01 01:30:00,-1.65,19.1722,11.54,22.5733,25.0667,50.5,100,100,60,1
2021-12-01 01:35:00,-1.65,19.1944,11.56,22.1333,25,50.5455,100,100,60,1
2021-12-01 01:40:00,-1.65,19.2167,11.58,21.6,24.3333,50,100,100,60,1
2021-12-01 01:45:00,-1.66667,19.2389,11.6,22.8133,25.3333,50.5,100,100,60,1
2021-12-01 01:50:00,-1.6,19.2611,11.6111,22.2857,24.9857,50.5,100,100,60,1
2021-12-01 04:50:00,-1.3,19.5455,11.5667,22.16,24.7333,50.5,100,100,60,1
2021-12-01 04:55:00,-1.16667,19.4977,11.6,22.125,24.475,51,100,100,60,1
2021-12-01 05:00:00,-1.03333,19.45,13.3412,27.5083,26.2083,20.6957,100,100,47,1
2021-12-01 05:05:00,-0.8,19.35,12.9667,23.3462,26.025,44.1,100,100,59,1
2021-12-01 05:10:00,-1.23333,19.35,12.4778,22.725,25.425,50,100,100,60,1
2021-12-01 05:15:00,-1.44167,19.35,11.9889,22.3286,25.2,50.5,100,100,60,1
2021-12-01 05:20:00,-1.65,19.35,11.5,21.85,24.6333,50.5,100,100,60,1
2021-12-01 05:25:00,-1.825,19.35,11.4686,21.72,24.38,50.5455,100,100,60,1
2021-12-01 05:30:00,-2,19.35,11.4371,21.5433,24.1,50.4706,100,100,60,1
2021-12-01 05:35:00,-2.04,19.35,11.4057,21.3667,23.8,50.5,100,100,60,1
2021-12-01 05:40:00,-2.08,19.35,11.3743,21.2,23.9333,50.5,98,100,60,1
2021-12-01 05:45:00,-2.12,19.3429,11.3429,21.12,23.65,50.5,100,100,60,1
2021-12-01 07:05:00,-1.9,19.14,11.3,19.8167,22.1,50.5,100,100,60,1
2021-12-01 07:10:00,-1.9,19.15,11.2889,19.8,22.1,50.5,100,100,60,1
2021-12-01 07:15:00,-1.9,19.1125,11.3,19.775,22.2,50.5,100,100,60,1
2021-12-01 07:20:00,-1.9,19.075,11.3,19.65,22.1,50.5,100,100,60,1
2021-12-01 07:25:00,-1.83333,19.0375,11.3143,19.65,21.85,50.5,100,100,60,1
2021-12-01 07:30:00,-1.76667,19,11.346,19.6,21.8333,50.5,100,100,60,1
2021-12-01 07:35:00,-1.7,19.05,11.3778,19.7,22.05,50.5,100,100,60,1
2021-12-01 07:40:00,-1.63333,19.05,11.4095,19.6,21.85,50.5,100,100,60,1
2021-12-01 07:45:00,-1.5,19.05,11.4413,19.6667,21.8667,50.5,100,100,60,1
2021-12-01 14:10:00,-1.35,19.36,11.72,23.52,26.6,50.5,100,100,60,1
2021-12-01 14:15:00,-1.34,19.35,11.75,23.625,26.7,50.5,100,100,60,1
2021-12-01 14:20:00,-1.35,19.4167,11.78,23.95,27.2,50.5333,100,100,60,1
2021-12-01 14:25:00,-1.31,19.4833,11.81,24.12,27.3,50.5,100,100,60,1
2021-12-01 14:30:00,-1.27,19.55,11.84,24.4,27.7,50.5,100,100,60,1
2021-12-01 14:35:00,-1.23,19.56,11.87,24.65,28.0667,50.5,100,100,60,1
2021-12-01 14:40:00,-1.19,19.6078,11.9,25.15,28.7,50.5,100,100,60,1
2021-12-01 14:45:00,-1.15,19.6556,12.0143,25.1667,28.65,50.5,100,100,60,1
2021-12-01 14:50:00,-1.1,19.7067,12.1071,25.6333,29.05,50.5,100,100,61,1
2021-12-01 14:55:00,-1.03333,19.7578,12.2,25.65,29.1,50.5,100,100,61,1
2021-12-01 15:00:00,-0.9,19.8089,12.2333,25.8,29.2,50.5,100,100,61,1
2021-12-01 15:05:00,-0.885714,19.86,12.2926,25.8857,29.42,50.5,100,100,60,1
2021-12-01 15:10:00,-0.8375,19.8871,12.3519,26.0554,29.5433,50.5,100,100,60,1
2021-12-01 15:15:00,-0.789286,19.9143,12.4111,26.225,29.6667,50.5,100,100,61,1
2021-12-01 15:20:00,-0.741071,19.9414,12.4,26.0833,29.7,50.5,100,100,61,1
2021-12-01 15:25:00,-0.692857,19.9686,12.4417,26.15,29.8833,50.5,100,100,61,1
2021-12-01 15:30:00,-0.644643,19.9957,12.4833,26.5667,30.0667,50.5,100,100,60,1
2021-12-01 15:35:00,-0.596429,20.0229,12.525,26.65,30.45,50.5,100,100,60,1
2021-12-01 15:40:00,-0.548214,20.05,12.5667,26.9,30.65,50.5,100,100,61,1
2021-12-01 15:45:00,-0.5,20.1,12.6111,27.15,31.15,50.5,100,100,61,1
2021-12-01 15:50:00,-0.45,20.1273,12.6556,27.5333,31.6,50.5,100,100,61,1
2021-12-01 15:55:00,-0.4,20.1545,12.7,27.6,31.6,50.5,100,100,60,1
2021-12-01 17:30:00,0.625,20.2608,13.2,23.1857,25.76,50.5,100,100,60,1
2021-12-01 17:35:00,0.683333,20.2367,13.2,23.46,26.33,50.5,100,100,60,1
2021-12-01 17:40:00,0.741667,20.2125,13.2,23.08,25.48,50.5,100,100,60,1
2021-12-01 17:45:00,0.8,20.1883,13.2,23.0286,25.64,50.5,100,100,60,1
2021-12-01 17:50:00,0.85,20.1642,13.2,22.8667,25.3333,50.5,100,100,60,1
2021-12-01 20:20:00,2.3,20.0471,14,22.8,25,51.5,100,100,61,1
2021-12-01 20:25:00,2.35,20.05,14.0071,22.725,25.05,51.5,100,100,61,1
2021-12-01 20:30:00,2.35,20.05,14.0143,22.72,24.92,51.5,100,100,61,1
2021-12-01 20:35:00,2.4,20.0538,14.0214,22.9,25.125,51.5,100,100,60,1
2021-12-01 20:40:00,2.45,20.05,14.0286,22.9714,25.3,51.5,100,100,60,1
2021-12-01 20:45:00,2.5,20.0429,14.0357,22.6333,24.9,51.5,100,100,60,1
2021-12-01 20:50:00,2.55,20.05,14.0429,23.5,25.5833,51.5,100,100,60,1
2021-12-01 20:55:00,2.6,20.05,14.05,23.2333,25.6667,51.5,100,100,61,1
2021-12-01 21:00:00,2.61333,20.05,14.05,23.7667,26.17,51.5,100,100,61,1
2021-12-01 21:05:00,2.62667,20.05,14.05,23.2714,25.6667,51.5,100,100,60,1
2021-12-01 21:10:00,2.64,20.05,14.0556,23.3833,25.8,51.5,100,100,60,1
2021-12-01 21:15:00,2.65333,20.05,14.05,24.2083,26.5857,51.5,100,100,60,1
2021-12-01 21:20:00,2.66667,20.05,14.0444,23.875,26.6,51.5,100,100,60,1
2021-12-01 21:25:00,2.7,20.05,14.0545,23.6333,26.22,51.5,100,100,60,1
2021-12-01 21:30:00,2.73333,20.05,14.05,23.7,26.1833,51.5,100,100,60,1
2021-12-01 21:35:00,2.76667,20.05,14.05,23.4,25.7,51.5,100,100,60,1
2021-12-01 21:40:00,2.8,20.05,14.0857,23.44,25.85,51.5,100,100,60,1
2021-12-01 23:20:00,2.85714,20.1,14.2,25.1667,28.0667,51.5,100,100,60,1
2021-12-01 23:25:00,2.85,20.1667,14.22,25.1,27.975,51.5,100,100,60,1
2021-12-01 23:30:00,2.9125,20.15,14.31,25.5,28.48,51.5,100,100,60,1
2021-12-01 23:35:00,2.975,20.2333,14.4,26.5833,29.6,51.5,100,100,60,1
2021-12-01 23:40:00,3.0375,20.3167,14.4143,27.325,30.65,51.5,100,100,61,1
2021-12-01 23:45:00,3.1,20.4,14.5667,27.8,31.2333,51.8462,100,100,61,1
2021-12-01 23:50:00,3.1125,20.4533,14.5333,28.1333,31.65,51.5,100,100,61,1
2021-12-01 23:55:00,3.125,20.5067,14.56,28.2,32.0333,51,100,100,60,1
2021-12-02 00:00:00,3.1375,20.56,14.5591,28.475,32.275,51.5,100,100,61,1
2021-12-02 00:05:00,3.15,20.6571,14.5582,28.5375,32.2667,51.5,100,100,60,1
2021-12-02 06:15:00,3.35,21.05,15.1,26.3,30.2333,51.5,100,100,61,1
2021-12-02 06:20:00,3.35,21.0545,15.1,26.3,30,51.4545,100,100,60,1
2021-12-02 06:25:00,3.35,21.0467,15.1,26.1667,30.075,51.5294,100,100,60,1
2021-12-02 06:30:00,3.35714,21.0526,15.1,26.05,29.8,51.5,100,100,60,1
2021-12-02 08:00:00,3.35,21.3614,15.1,26.15,29.98,51.6,100,100,60,1
2021-12-02 08:05:00,3.34286,21.3561,15.1,26.5,30.3,51.5,100,100,60,1
2021-12-02 16:45:00,1.5,21.6815,14.5,26.525,30.675,52,100,100,60,1
2021-12-02 16:50:00,1.46,21.6877,14.4857,26.225,30.78,51,100,100,60,1
2021-12-02 16:55:00,1.42,21.6938,14.5,26.6,30.7333,51.0556,100,100,60,1
2021-12-02 17:00:00,1.38,21.7,14.5,26.5833,30.95,51.1111,100,100,60,1
2021-12-02 17:05:00,1.34,21.8,14.5333,26.4667,30.6667,51.1667,100,100,60,1
2021-12-02 17:10:00,1.30571,21.9,14.5,26.975,31.3125,51.2222,100,100,60,1
2021-12-02 17:15:00,1.27143,21.8778,14.4952,26.8,31.1,51.2778,100,100,60,1
2021-12-02 17:20:00,1.23714,21.8556,14.4905,26.6143,30.9429,51.3333,100,100,60,1
2021-12-02 17:25:00,1.20286,21.8333,14.4857,26.64,30.8833,51.3889,100,100,60,1
2021-12-02 17:30:00,1.16857,21.84,14.5111,26.6286,30.96,51.4444,100,100,60,1
2021-12-02 17:35:00,1.13429,21.8467,14.5,26.7333,31.1,51.5,100,100,60,1
2021-12-02 17:40:00,1.1,21.8533,14.5,26.85,31.1714,51.4,100,100,60,1
2021-12-02 17:45:00,1.16,21.86,14.5,26.675,31,51.3,100,100,60,1
2021-12-02 17:50:00,1.15,21.8583,14.4967,26.65,30.9429,51.2,100,100,60,1
2021-12-02 17:55:00,1.15,21.8567,14.4933,26.725,31.05,51.1,100,100,60,1
2021-12-02 18:00:00,1.15,21.855,14.49,26.675,31.235,51,100,100,60,1
2021-12-02 18:05:00,1.15,21.8533,14.4867,27.1,31.42,50.9,100,100,60,1
2021-12-02 18:10:00,1.15,21.8517,14.4833,26.7571,31.1333,50.8,100,100,60,1
2021-12-02 18:15:00,1.14667,21.85,14.48,26.8333,31.15,50.7,100,100,60,1
2021-12-02 18:20:00,1.15294,21.8333,14.5,26.6667,31.1,50.6,100,100,60,1
2021-12-02 18:25:00,1.15,21.8145,14.5,26.5667,30.9,50.5,100,100,60,1
2021-12-03 04:30:00,0.8,21.4606,13.9667,26.55,30.9,50.5,100,100,60,1
2021-12-03 04:35:00,0.902381,21.4394,14,26.7,31.1167,50.4545,100,100,60,1
2021-12-03 04:40:00,1.00476,21.4182,14,26.65,31.1,50.5,100,100,60,1
2021-12-03 04:45:00,1.10714,21.397,14,26.9,31.2,50.5455,100,100,60,1
2021-12-03 04:50:00,1.20952,21.3758,14,26.62,31.2333,50.5,100,100,60,1
2021-12-03 04:55:00,1.3119,21.3545,14,26.4833,30.725,50.5,100,100,60,1
2021-12-03 05:00:00,1.41429,21.3333,15.2133,32.1476,32.05,15.6667,100,100,43,1
2021-12-03 05:05:00,1.63333,21.3571,15.2455,28.5,32.6,43.0714,100,100,59,1
2021-12-03 09:20:00,0.591667,21.56,14,26.32,30.7,50.5,100,100,60,1
2021-12-03 15:05:00,0.8,21.8533,14.3,26.5833,30.8,50.5,100,100,60,1
2021-12-03 15:10:00,0.75,21.8467,14.263,26.4667,30.5,50.5,100,100,60,1
2021-12-03 21:00:00,0.246853,21.1333,13.4667,23.7,26.3857,50.4,100,100,60,1
2021-12-03 21:05:00,0.246503,21.1056,13.5,23.4143,25.94,50.6667,100,100,60,1
2021-12-03 21:10:00,0.246154,21.0778,13.5143,24.11,26.625,50.5,100,100,60,1
2021-12-03 21:15:00,0.266667,21.05,13.48,24.1333,26.3444,50.4545,100,100,60,1
2021-12-03 21:20:00,0.24,21.05,13.5111,24.1444,27,50.5385,100,100,60,1
2021-12-03 21:25:00,0.242222,21.0471,13.5,25.12,27.9333,50.5,100,100,60,1
2021-12-03 21:30:00,0.244444,21.05,13.5,25.5333,28.4,50.4615,100,100,60,1
2021-12-03 21:35:00,0.246667,21.0538,13.5,26.2,29.1833,50.5455,100,100,60,1
2021-12-03 21:40:00,0.248889,21.0859,13.48,25.6273,28.6556,50.4545,100,100,60,1
2021-12-03 21:45:00,0.251111,21.1179,13.54,26.1125,29.1143,49.5,100,100,60,1
2021-12-03 21:50:00,0.253333,21.15,13.6,26.6333,30.0714,50.5714,100,100,60,1
2021-12-03 21:55:00,0.255556,21.16,13.575,26.85,30.22,50.4545,100,100,60,1
2021-12-03 22:00:00,0.233333,21.1583,13.55,25.7667,29.1,50.5455,100,100,60,1
2021-12-03 22:05:00,0.24,21.1567,13.525,25.2833,28.15,50.4615,100,100,60,1
2021-12-03 22:10:00,0.246667,21.155,13.5,24.65,27.4333,50.5,100,100,60,1
2021-12-03 22:15:00,0.253333,21.1533,13.5,24.1333,26.9333,50.5385,100,100,60,1
2021-12-03 22:20:00,0.26,21.1517,13.5,23.7,26.3556,50.5,100,100,60,1
2021-12-03 22:25:00,0.266667,21.15,13.5,23.5286,26.1,50.5,100,100,60,1
2021-12-03 22:30:00,0.262963,21.1333,13.5,23.1,25.55,50.4545,100,100,60,1
2021-12-03 22:35:00,0.259259,21.0444,13.5,23.2,25.65,50.5385,100,100,60,1
2021-12-03 22:40:00,0.255556,21.0457,13.4923,22.95,25.5,50.5,100,100,60,1
2021-12-03 22:45:00,0.251852,21.047,13.5,23.9154,26.4833,50.5,100,100,60,1
2021-12-03 22:50:00,0.248148,21.0483,13.51,24.1111,26.7778,50.5,100,100,60,1
2021-12-03 22:55:00,0.244444,21.0495,13.52,24.725,27.575,50.5,100,100,60,1
2021-12-03 23:00:00,0.240741,21.0508,13.5,24.95,28.02,50.5,100,100,60,1
2021-12-03 23:05:00,0.237037,21.0521,13.5,25.7,28.54,50.5,100,100,60,1
2021-12-03 23:10:00,0.233333,21.0533,13.4923,26.175,29.1,50.5,100,100,60,1
2021-12-03 23:15:00,0.25,21.0546,13.5067,26.6,29.8286,50.4667,100,100,60,1
2021-12-03 23:20:00,0.25,21.0559,13.5,26.86,30.175,50.5385,100,100,60,1
2021-12-03 23:25:00,0.225,21.0571,13.5,27.05,30.68,50.5,100,100,60,1
2021-12-03 23:30:00,0.2,21.0704,13.5,25.8857,29.4333,50.5,100,100,60,1
2021-12-03 23:35:00,0.2,21.0837,13.5,25.1,28.1167,50.4545,100,100,60,1
2021-12-03 23:40:00,0.2,21.0969,13.4909,25.7667,28.7222,50.5333,100,100,60,1
2021-12-03 23:45:00,0.2,21.1102,13.5091,26.2889,29.4778,50.4615,98,100,60,1
2021-12-03 23:50:00,0.05,21.1235,13.4889,26.525,29.8167,50.5333,100,100,60,1
2021-12-03 23:55:00,-0.1,21.1367,13.5,27,30.325,50.5,100,100,60,1
2021-12-04 00:00:00,-0.1,21.15,13.52,27.325,30.9,50.5,100,100,60,1
2021-12-04 00:05:00,-0.116667,21.16,13.5,27.7625,31.4,50.4444,100,100,60,1
2021-12-04 00:10:00,-0.133333,21.2075,13.4667,27.8667,31.7667,50.5,100,100,60,1
2021-12-04 00:15:00,-0.15,21.255,13.5,28.225,32.06,50.5,100,100,60,1
2021-12-04 00:20:00,-0.166667,21.3025,13.5333,28.4,32.25,50.5,100,100,60,1
2021-12-04 00:25:00,-0.161905,21.35,13.5,28.45,32.45,50.5,100,100,60,1
2021-12-04 00:30:00,-0.157143,21.4,13.5,28.74,32.7,50.5,100,100,60,1
2021-12-04 00:35:00,-0.152381,21.4267,13.5,29.0333,33.14,50.5,100,100,60,1
2021-12-04 00:40:00,-0.147619,21.4533,13.5314,29.15,33.2,50.5,100,100,60,1
2021-12-04 00:45:00,-0.142857,21.48,13.5629,29.55,33.6857,50.5556,100,100,60,1
2021-12-04 00:50:00,-0.1,21.5067,13.5943,29.5,33.7143,50.5,100,100,60,1
2021-12-04 00:55:00,-0.1,21.5333,13.6257,29.025,33.5,50.5,100,100,60,1
2021-12-04 01:00:00,-0.1,21.56,13.6571,27.825,32.825,50.5,100,100,60,1
2021-12-04 01:05:00,-0.1,21.5514,13.6886,26.9167,31.51,50.45,100,100,60,1
2021-12-04 01:10:00,-0.1,21.5429,13.72,26.25,30.5,50.4,100,100,60,1
2021-12-04 07:50:00,0.366667,21.6,13.8,26.8444,31.275,50.5556,100,100,60,1
2021-12-04 07:55:00,0.433333,21.6167,14,26.8,31.1286,50.4286,100,100,60,1
2021-12-04 08:00:00,0.5,21.6333,14,26.85,31.3333,50.5,100,100,60,1
2021-12-04 08:05:00,0.56,21.65,14.1,26.9167,31.4,50.5,100,100,60,1
2021-12-04 08:10:00,0.64,21.6357,14.1222,26.625,31.175,50.5333,100,100,60,1
2021-12-04 08:15:00,0.72,21.6214,14.1444,26.82,31.1429,50.5,100,100,60,1
2021-12-04 08:20:00,0.8,21.6071,14.1667,27.1,31.3889,50.5,97,100,60,1
2021-12-04 08:25:00,0.9,21.5929,14.1889,26.8857,31.25,50.5,100,100,60,1
2021-12-04 08:30:00,1,21.5786,14.2111,26.7222,30.875,50.5,100,100,60,1
2021-12-04 08:35:00,1.02857,21.5643,14.2333,26.6,30.95,50.4,100,100,60,1
2021-12-04 08:40:00,1.05714,21.55,14.2556,26.5,30.6429,50.6,100,100,60,1
2021-12-04 08:45:00,1.05,21.55,14.2778,26.5,30.6333,50.5,100,100,60,1
2021-12-04 08:50:00,1.16,21.54,14.3,26.5455,30.6444,50.5,100,100,60,1
2021-12-04 08:55:00,1.24,21.55,14.3333,26.5333,30.6625,50.5,100,100,60,1
2021-12-04 09:00:00,1.32,21.55,14.2,26.4667,30.63,50.5,100,100,60,1
2021-12-04 09:05:00,1.4,21.5509,14.4,26.4,30.5111,50.5,100,100,60,1
2021-12-04 09:10:00,1.46667,21.5518,14.3,26.3714,30.5429,50.5,100,100,60,1
2021-12-04 09:15:00,1.53333,21.5527,14.4,26.4625,30.4429,50.5,100,100,60,1
2021-12-04 09:20:00,1.6,21.5536,14.5,26.4,30.48,50.5,100,100,60,1
2021-12-04 09:25:00,1.66667,21.5545,14.52,26.4,30.47,50.5,100,100,60,1
2021-12-04 09:30:00,1.70667,21.5555,14.5,26.3462,30.475,50.5,100,100,60,1
2021-12-04 09:35:00,1.74667,21.5564,14.5,26.3462,30.4667,50.5,100,100,60,1
2021-12-04 09:40:00,1.78667,21.5573,14.5,26.3875,30.4667,50.5,100,100,60,1
2021-12-04 09:45:00,1.82667,21.5582,14.55,26.24,30.4333,50.5,100,100,60,1
2021-12-04 09:50:00,1.86667,21.5591,14.6,26.15,30.25,50.5,100,100,60,1
2021-12-04 09:55:00,1.94444,21.56,14.65,26.45,30.0833,50.5,100,100,60,1
2021-12-04 10:00:00,2.02222,21.55,14.7,26.86,30.35,50.5,100,100,60,1
2021-12-04 10:05:00,2.1,21.55,14.75,26.4111,29.4286,50.5,100,100,60,1
2021-12-04 10:10:00,2.2,21.55,14.8,25.8,28.575,50.5,100,100,60,1
2021-12-04 10:15:00,2.35,21.55,14.8667,25.5333,28.1,50.5,100,100,60,1
2021-12-04 10:20:00,2.6,21.55,14.9333,25.2714,27.84,50.5,100,100,60,1
2021-12-04 10:25:00,2.63,21.5417,14.9,25.1,27.575,50.5,100,100,60,1
2021-12-04 10:30:00,2.66,21.5333,14.9,24.875,27.35,50.5,100,100,60,1
2021-12-04 10:35:00,2.65827,21.55,14.8923,24.64,27.1333,50.5,100,100,60,1
2021-12-04 10:40:00,2.65654,21.55,14.9,24.6125,27.1,50.5,100,100,60,1
2021-12-04 10:45:00,2.65481,21.55,14.9,24.4,26.8333,50.5,100,100,60,1
2021-12-04 10:50:00,2.65309,21.55,14.9,24.225,26.6,50.5,100,100,60,1
2021-12-04 10:55:00,2.65136,21.55,14.9,24.05,26.35,50.5,100,100,60,1
2021-12-04 11:00:00,2.64963,21.55,14.8614,24,26.2333,50.5,100,100,60,1
2021-12-04 11:05:00,2.6479,21.4667,14.8229,23.78,26.12,50.5,100,100,59,1
2021-12-04 11:10:00,2.64617,21.3833,14.7843,23.7429,25.94,50.5,100,100,60,1
2021-12-04 12:25:00,2.03,20.9579,14.2086,23.8167,26.36,50.5,100,100,60,1
2021-12-04 12:30:00,2,20.9349,14.1629,23.77,26.225,50.5,100,100,60,1
2021-12-04 12:35:00,1.9,20.9119,14.1171,23.66,26.16,50.5,100,100,60,1
2021-12-04 12:40:00,1.8,20.8889,14.0714,23.5333,25.92,50.5,100,100,60,1
2021-12-04 12:45:00,1.71667,20.8659,14.0257,23.3,25.775,50.5,100,100,60,1
2021-12-04 12:50:00,1.63333,20.8429,13.98,24.0375,26.4429,50.5,100,100,60,1
2021-12-04 12:55:00,1.53333,20.8464,13.935,24.3,26.8143,50.5,100,100,60,1
2021-12-04 13:00:00,1.41667,20.85,13.89,24.48,26.9857,50.4773,100,100,60,1
2021-12-04 13:05:00,1.3,20.85,13.845,24.7667,27.7,50.4545,100,100,60,1
2021-12-04 13:10:00,1.2625,20.86,13.8,25.7571,28.52,50.5,100,100,60,1
2021-12-04 13:15:00,1.225,20.94,13.8,26.3,29.4167,50.5,100,100,60,1
2021-12-04 13:20:00,1.1875,21.02,13.9,26.9222,30.1833,50.5714,100,100,60,1
2021-12-04 13:25:00,1.15,21.1,14,27.7167,31.0833,50.4,100,100,60,1
2021-12-04 13:30:00,1.14,21.1667,14.1,28.08,31.66,50.5,100,100,60,1
2021-12-04 13:35:00,1.10815,21.2333,14,28.55,32.3333,50.5,100,100,60,1
2021-12-04 13:40:00,1.0763,21.3,14,28.8,32.6143,50.5556,100,100,60,1
2021-12-04 13:45:00,1.04444,21.3667,14,29.025,33,50.4545,100,100,60,1
2021-12-04 13:50:00,1.05,21.4033,14,29.225,33.3333,50.5,100,100,60,1
2021-12-04 13:55:00,1.01875,21.44,14,29.2667,33.5143,50.5714,100,100,60,1
2021-12-04 14:00:00,0.9875,21.4767,14,29.1125,33.5286,50.5,100,100,60,1
2021-12-04 14:05:00,0.95625,21.5133,14,27.7636,32.6571,50.5,100,100,60,1
2021-12-04 14:10:00,0.925,21.55,14,26.6,31.24,50.5,100,100,60,1
2021-12-04 16:50:00,0.55,21.888,14.5,26.9667,31.26,52.5,100,100,61,1
2021-12-04 16:55:00,0.55,21.9042,14.4944,27.1,31.6,52.5,100,100,61,1
2021-12-04 17:00:00,0.55,21.9204,14.4889,27.06,31.55,52.5,100,100,61,1
2021-12-04 17:05:00,0.575,21.9366,14.5,27.0167,31.4,52.5,100,100,61,1
2021-12-04 17:10:00,0.6,21.9528,14.5143,27.0667,31.35,52.5,100,100,61,1
2021-12-04 17:15:00,0.666667,21.969,14.5714,27.15,31.5,52.5556,100,100,61,1
2021-12-04 17:20:00,0.733333,21.9852,14.6286,26.95,31.32,52.4545,100,100,61,1
2021-12-04 17:25:00,0.8,22.0014,14.6857,27,31.24,52.5,100,100,61,1
2021-12-04 17:30:00,0.925,22.0176,14.7429,27.1714,31.38,52.5,100,100,61,1
2021-12-04 17:35:00,1.05,22.0338,14.8,26.5,30.68,52.5,100,100,61,1
2021-12-04 20:25:00,2.15,22.1196,14.9,26.6,30.7667,50.4667,100,100,60,1
2021-12-04 20:30:00,2.21905,22.0964,14.92,26.65,30.3167,50.5714,100,100,60,1
2021-12-04 20:35:00,2.2881,22.0732,14.956,27.34,30.95,50.5,100,100,60,1
2021-12-04 20:40:00,2.35714,22.05,14.992,27.68,31.15,50.5,100,100,59,1
2021-12-04 20:45:00,2.34571,22.05,15.028,27.86,31.3,50.5,100,100,60,1
2021-12-04 20:50:00,2.33429,22.05,15.064,27.98,31.5286,50.5,100,100,60,1
2021-12-04 20:55:00,2.32286,22.075,15.1,28.2667,32.12,50.5,100,100,60,1
2021-12-04 21:00:00,2.31143,22.1,15.0333,27.38,31.64,50.4667,98,100,60,1
2021-12-04 21:05:00,2.3,22.125,14.9667,26.5333,30.72,50.5,100,100,59,1
2021-12-04 21:10:00,2.2,22.15,14.9,26.8333,30.5,50.5714,100,100,59,1
2021-12-04 21:15:00,2.1,22.1625,14.88,27.025,30.35,50.4615,100,100,59,1
2021-12-04 21:20:00,2.06667,22.175,14.89,27.45,30.8167,50.5,98,100,59,1
2021-12-04 21:25:00,2.03333,22.1875,14.9,28.28,31.78,50.5455,100,100,59,1
2021-12-04 21:30:00,2,22.2,14.9,28.525,32.275,50.4545,100,100,59,1
2021-12-04 21:35:00,1.98333,22.15,14.9,28.6571,32.62,50.5,100,100,59,1
2021-12-04 21:40:00,1.96667,22.1833,14.9,28.0667,32.1167,50.5556,100,100,59,1
2021-12-04 21:45:00,1.95,22.2167,14.9,27.4429,31.65,50,100,100,59,1
2021-12-04 21:50:00,1.93333,22.25,14.9,26.8625,31.15,50.5,100,100,59,1
2021-12-04 21:55:00,1.91667,22.2833,14.9,26.7333,30.6,50.5,100,100,59,1
2021-12-04 22:00:00,1.9,22.3167,14.9333,27.04,31.0167,50.5455,100,100,59,1
2021-12-04 22:05:00,1.88333,22.35,14.8,26.9375,31.0429,50.5,100,100,59,1
2021-12-04 23:20:00,1.18,22.15,14.5,26.7,31,50.1,100,100,59,1
2021-12-04 23:25:00,1.1,22.15,14.5,26.7556,30.98,50,100,100,59,1
2021-12-04 23:30:00,1.15,22.15,14.48,26.8667,31.275,50.4286,100,100,59,1
2021-12-04 23:35:00,1.04,22.15,14.5111,26.7286,31.02,50.5556,100,100,59,1
2021-12-04 23:40:00,1.01,22.1462,14.5,26.8231,31.0875,50.5,100,100,59,1
2021-12-04 23:45:00,0.98,22.1529,14.4,26.75,31.06,50.1429,100,100,59,1
2021-12-04 23:50:00,0.95,22.15,14.28,26.9111,31.26,50,100,100,59,1
2021-12-04 23:55:00,0.92,22.1455,14.3333,26.62,30.925,50.5,100,100,59,1
2021-12-05 00:00:00,0.89,22.1533,14.3167,26.7667,31.1333,50.5,100,100,59,1
2021-12-05 00:05:00,0.86,22.1444,14.3,26.975,31.2333,50.5,100,100,59,1
2021-12-05 00:10:00,0.83,22.15,14.2667,26.9125,31.28,50.5,100,100,59,1
2021-12-05 00:15:00,0.8,22.1529,14.2333,26.8375,31.14,50.5385,100,100,59,1
2021-12-05 00:20:00,0.758333,22.15,14.2,26.725,31,50.4444,100,100,59,1
2021-12-05 00:25:00,0.716667,22.1462,14.32,26.8333,31.0667,50.5,100,100,59,1
2021-12-05 00:30:00,0.675,22.15,14.28,26.8,31.12,50.5,100,100,59,1
2021-12-05 00:35:00,0.633333,22.1667,14.3,26.74,31.1167,50.5,100,100,59,1
2021-12-05 00:40:00,0.591667,22.1646,14.3,27.0625,31.3833,50.6,100,100,59,1
2021-12-05 00:45:00,0.55,22.1625,14.3,26.825,31.12,50.4,100,100,59,1
2021-12-05 00:50:00,0.544444,22.1604,14.4,26.64,30.9,50.5,100,100,59,1
2021-12-05 00:55:00,0.517284,22.1583,14.28,26.7,30.9667,50.5,100,100,59,1
2021-12-05 01:00:00,0.490123,22.1562,14.29,26.6429,30.98,49.75,98,100,59,1
2021-12-05 01:05:00,0.462963,22.1542,14.3,26.9375,31.2833,50.25,100,100,59,1
2021-12-05 01:10:00,0.435802,22.1521,14.3,27.1333,31.55,50,100,100,59,1
2021-12-05 01:15:00,0.408642,22.15,14.32,26.9167,31.24,50.2222,100,100,59,1
2021-12-05 01:20:00,0.381481,22.1444,14.2,27.2,31.6833,49.8,100,100,59,1
2021-12-05 01:25:00,0.354321,22.15,14.1667,26.8429,31.2333,50,100,100,59,1
2021-12-05 01:30:00,0.32716,22.15,14.1333,26.9667,31.5,49.75,100,100,59,1
2021-12-05 01:35:00,0.3,22.1286,14.1,27.1,31.4333,49.7778,100,100,59,1
2021-12-05 01:40:00,0.291837,22.1071,14.0667,26.95,31.2167,49.6667,100,100,59,1
2021-12-05 01:45:00,0.283673,22.0857,14.0333,27,31.45,49.5,100,100,59,1
2021-12-05 01:50:00,0.27551,22.0643,14,26.7333,31.2333,49.4615,100,100,59,1
2021-12-05 01:55:00,0.267347,22.0429,14,26.6875,31,49.5263,100,100,59,1
2021-12-05 02:00:00,0.259184,22.05,14,26.8667,31.4,49.5,100,100,59,1
2021-12-05 02:05:00,0.25102,22.05,13.95,26.7,31.08,50,100,100,59,1
2021-12-05 09:45:00,0.5,21.6444,13.8667,26.2111,29.36,49.7273,100,100,58,1
2021-12-05 12:40:00,0.3,20.98,13.4667,26.9167,30.1429,49.5,100,100,59,1
2021-12-05 12:45:00,0.288,21.0233,13.5,27.125,30.6,49.7,100,100,59,1
2021-12-05 12:50:00,0.276,21.0667,13.6,27.46,30.98,49.6471,100,100,59,1
2021-12-05 12:55:00,0.264,21.2,13.5,27.875,31.6,49.5,100,100,59,1
2021-12-05 13:00:00,0.252,21.1889,13.4667,26.725,30.5625,50,100,100,59,1
2021-12-05 13:05:00,0.24,21.1778,13.5111,25.5286,28.8778,49.8889,100,100,59,1
2021-12-05 13:10:00,0.23,21.1667,13.4956,24.8429,27.65,49.8333,100,100,58,1
2021-12-05 13:15:00,0.22,21.1556,13.48,23.9778,26.875,49.5833,100,100,58,1
2021-12-05 13:20:00,0.21,21.1444,13.5,24.5769,27.21,49.8571,100,100,59,1
2021-12-05 13:25:00,0.2,21.1333,13.3667,23.9333,26.52,49.7,100,100,58,1
2021-12-05 13:30:00,0.2,21,13.2667,24.5083,26.9833,49.5,100,100,59,1
2021-12-05 13:35:00,0.1,21.01,13.2778,24.1273,26.9556,49.5,100,100,59,1
2021-12-05 13:40:00,2.77556e-17,21.02,13.2889,24.1,26.56,49.8,100,100,59,1
2021-12-05 13:45:00,-0.1,21.03,13.3,24.15,27.1364,49.75,100,100,59,1
2021-12-05 13:50:00,-0.118182,21.04,13.3,24.575,27.5875,49.4545,100,100,59,1
2021-12-05 13:55:00,-0.136364,21.05,13.3,24.9889,27.8833,49.75,100,100,59,1
2021-12-05 14:00:00,-0.154545,21.06,13.3,25.48,28.525,49.4545,100,100,59,1
2021-12-05 14:05:00,-0.175065,21.1067,13.3,25.6,28.6,49.5,100,100,59,1
2021-12-05 14:10:00,-0.195584,21.1533,13.3,26.025,29.12,49.5,100,100,59,1
2021-12-05 14:15:00,-0.216104,21.2,13.3,26.05,29.14,49.5,100,100,59,1
2021-12-05 14:20:00,-0.236623,21.1875,13.3,25.85,29.02,49.5,100,100,59,1
2021-12-05 14:25:00,-0.257143,21.175,13.3,25.4111,28.4286,49.5,100,100,59,1
2021-12-05 14:30:00,-0.233333,21.1625,13.3,25.6167,28.75,49.5,100,100,59,1
2021-12-05 14:35:00,-0.266667,21.15,13.3,26.15,29.35,49.5,100,100,59,1
2021-12-05 14:40:00,-0.258333,21.15,13.3,26.2833,29.4667,49.5,100,100,59,1
2021-12-05 14:45:00,-0.25,21.1717,13.3,26.4,29.675,49.5,100,100,59,1
2021-12-05 14:50:00,-0.25,21.1933,13.3,26.35,29.675,49.5333,100,100,59,1
2021-12-05 14:55:00,-0.25,21.215,13.3,26.6667,30.0667,49.75,100,100,59,1
2021-12-05 15:00:00,-0.25,21.2367,13.3,26.68,30.14,49.5,100,100,59,1
2021-12-05 15:05:00,-0.25,21.2583,13.3,26.925,30.42,49.5,100,100,59,1
2021-12-05 15:10:00,-0.25,21.28,13.3,26.9,30.35,49.5714,100,100,59,1
2021-12-05 15:15:00,-0.25,21.3017,13.3143,27.05,30.6,49.4286,100,100,59,1
2021-12-05 15:20:00,-0.25,21.3233,13.2667,27.2,30.7,49.5,100,100,59,1
2021-12-05 16:45:00,-0.5,21.6022,13.5,26.6556,31.3857,49.5,100,100,59,1
2021-12-05 16:50:00,-0.508571,21.5711,13.4,26.9,31.25,49.5,100,100,59,1
2021-12-05 16:55:00,-0.517143,21.54,13.3,26.9857,30.68,49.5,100,100,59,1
2021-12-05 17:00:00,-0.525714,21.55,13.2667,27.3667,30.925,49.5455,100,100,59,1
2021-12-05 17:05:00,-0.534286,21.5518,13.3143,28.0429,31.68,49.4,100,100,59,1
2021-12-05 17:10:00,-0.542857,21.5536,13.2857,27.95,31.85,49.5,100,100,59,1
2021-12-05 17:15:00,-0.551429,21.5554,13.3,28.25,32.1167,49.5,100,100,59,1
2021-12-05 17:20:00,-0.56,21.5571,13.35,28.4,32.35,49.5,100,100,59,1
2021-12-05 17:25:00,-0.5575,21.6063,13.4,28.55,32.4875,49.5,100,100,59,1
2021-12-05 17:30:00,-0.555,21.6556,13.3,28.675,32.6625,49.5,100,100,59,1
2021-12-05 17:35:00,-0.5525,21.6517,13.3,28.4667,32.5667,49.5,100,100,59,1
2021-12-05 17:40:00,-0.55,21.6478,13.29,27.8,31.8571,49.5,100,100,59,1
2021-12-05 17:45:00,-0.633333,21.6439,13.28,26.4444,29.9778,49.5,100,100,59,1
2021-12-05 17:50:00,-0.716667,21.64,13.224,25.5778,28.6583,49.5,100,100,59,1
2021-12-05 17:55:00,-0.8,21.5333,13.168,25.07,28.3909,49.5,100,100,59,1
2021-12-05 18:00:00,-0.8125,21.4667,13.112,24.21,27,49.5,100,100,59,1
2021-12-05 18:05:00,-0.825,21.4,13.056,23.35,25.98,49.5,100,100,59,1
2021-12-05 18:10:00,-0.8375,21.3333,13,23.9077,26.46,49.5227,100,100,59,1
2021-12-05 18:15:00,-0.85,21.2667,13,22.95,25.775,49.5455,100,100,59,1
2021-12-05 18:20:00,-0.8625,21.2,12.98,23.45,26.1083,49.3333,100,100,59,1
2021-12-05 18:25:00,-0.875,21.1333,12.8733,22.725,25.1875,49.5,100,100,59,1
2021-12-05 18:30:00,-0.8875,21.0333,12.7667,23.4333,26.0308,49.5,100,100,59,1
2021-12-05 18:35:00,-0.9,21.0074,12.7333,23.6,26.2625,49.5,100,100,59,1
2021-12-05 18:40:00,-1,20.9815,12.7,22.9556,26.0286,49.5,100,100,59,1
2021-12-05 18:45:00,-1.025,20.9556,12.6667,23.6,26.34,49.5,100,100,58,1
2021-12-05 18:50:00,-1.05,20.9296,12.6333,23.5667,26.4333,49.5,100,100,59,1
2021-12-05 18:55:00,-1.05714,20.9037,12.6,23.86,26.9,49.5,100,100,59,1
2021-12-05 19:00:00,-1.05,20.8778,12.5667,23.9875,26.975,49.5,100,100,59,1
2021-12-05 19:05:00,-1.08,20.8519,12.5333,23.125,26.1667,49.5,100,100,59,1
2021-12-05 19:10:00,-1.14286,20.8259,12.5,22.7,25.66,49.5,100,100,59,1
2021-12-05 19:15:00,-1.2,20.8,12.5,22.5143,24.9333,49.5,100,100,59,1
2021-12-05 19:20:00,-1.25238,20.7733,12.4667,22.1333,24.64,49.5,100,100,59,1
2021-12-05 19:25:00,-1.30476,20.7467,12.373,21.9667,24.5,49.5,100,100,59,1
2021-12-05 19:30:00,-1.35714,20.72,12.2794,21.6,23.85,49.5,100,100,59,1
2021-12-05 19:35:00,-1.35,20.6933,12.1857,21.58,23.96,49.5,100,100,59,1
2021-12-05 19:40:00,-1.35,20.6667,12.2,21.3667,23.6833,49.5,100,100,59,1
2021-12-05 19:45:00,-1.41667,20.64,12.1,21.075,23.46,49.5,100,100,59,1
2021-12-05 19:50:00,-1.48333,20.5914,12,21.05,23.3,49.5,100,100,59,1
2021-12-05 19:55:00,-1.55,20.5429,11.9,21.0625,23.2667,49.5,100,100,59,1
2021-12-05 20:00:00,-1.55714,20.4921,11.8818,20.7333,23,49.5,100,100,59,1
2021-12-05 20:05:00,-1.60357,20.4414,11.8636,20.625,22.9,49.5,100,100,59,1
2021-12-05 20:10:00,-1.65,20.3907,11.8455,20.6857,22.8571,49.5,100,100,59,1
2021-12-05 20:15:00,-1.65714,20.34,11.8273,20.46,22.6,49.5,100,100,59,1
2021-12-05 20:20:00,-1.64615,20.35,11.8091,20.5,22.6,49.5,100,100,59,1
2021-12-05 20:25:00,-1.65,20.3067,11.7909,20.42,22.6,49.5,100,100,59,1
2021-12-05 20:30:00,-1.7,20.2633,11.7727,20.3333,22.5,50,100,100,59,1
2021-12-05 20:35:00,-1.72,20.22,11.7545,20.4,22.35,49,100,100,58,1
2021-12-05 20:40:00,-1.74,20.1767,11.7364,20.25,22.4,49.25,100,100,59,1
2021-12-05 20:45:00,-1.76,20.1333,11.7182,20.25,22.4,49.5,100,100,59,1
2021-12-05 20:50:00,-1.78,20.15,11.7,20.3167,22.45,49.5,98,100,59,1
2021-12-05 20:55:00,-1.8,20.1143,11.68,20.25,22.4429,49.5,100,100,59,1
2021-12-05 21:00:00,-1.82,20.0786,11.66,20.1167,22.4,50,100,100,59,1
2021-12-05 21:05:00,-1.84,20.0429,11.64,20.2167,22.4,49,100,100,59,1
2021-12-05 23:40:00,-2.6,19.6556,11.08,22.38,25.1714,48.5,100,100,59,1
2021-12-05 23:45:00,-2.61,19.679,11.1,22.3,25.2667,48.5,100,100,59,1
2021-12-05 23:50:00,-2.62,19.7025,11.1,22.6,25.66,48.5,100,100,59,1
2021-12-05 23:55:00,-2.63,19.7259,11.1,22.6333,25.5833,48.4375,100,100,59,1
2021-12-06 00:00:00,-2.64,19.7494,11.1,22.8,25.7375,48.375,100,100,59,1
2021-12-06 00:05:00,-2.65,19.7728,11.1333,22.8444,25.7333,48.3125,100,100,59,1
2021-12-06 00:10:00,-2.65556,19.7963,11.1,23.41,26.3273,48.25,100,100,59,1
2021-12-06 00:15:00,-2.68091,19.8198,11.1,23.92,27.22,48.1875,100,100,59,1
