timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2021-12-06 00:20:00,-2.70626,19.8432,11.1,24.5571,27.975,48.125,100,100,59,1
2021-12-06 00:25:00,-2.73162,19.8667,11.1,24.225,27.4778,48.0625,100,100,59,1
2021-12-06 00:30:00,-2.75697,19.9,11.1,24.7857,28.2875,48,100,100,59,1
2021-12-06 00:35:00,-2.78232,19.9333,11.1,25.65,29.3167,49,100,100,59,1
2021-12-06 00:40:00,-2.80768,19.9667,11.1733,25.55,29.5,48.5,100,100,59,1
2021-12-06 05:00:00,-3.375,20.8,13.2421,35.336,34.3895,21.4211,99,100,48,1
2021-12-06 05:05:00,-3.1,20.83,12.6333,29.1167,34.59,43.5,100,100,58,1
2021-12-06 05:10:00,-3.56667,20.86,11.1857,27.0875,32.5667,48.5714,100,100,59,1
2021-12-06 05:15:00,-3.775,20.879,11.16,27.4,33.0125,48.5476,100,100,59,1
2021-12-06 05:20:00,-3.9875,20.898,11.05,27.325,32.75,48.5238,100,100,59,1
2021-12-06 05:25:00,-4.2,20.917,11.06,27.1889,32.675,48.5,100,100,59,1
2021-12-06 07:45:00,-3.35556,20.35,11.1333,23.35,26.5857,48.5,100,100,59,1
2021-12-06 07:50:00,-3.33333,20.34,11.08,23.24,26.6,48.5,100,100,59,1
2021-12-06 07:55:00,-3.3,20.3114,11.1,23.3429,26.4333,48.5,100,100,59,1
2021-12-06 08:00:00,-3.26667,20.2829,11.1143,23.25,26.3,48.5,100,100,59,1
2021-12-06 08:05:00,-3.23333,20.2543,11.0667,23.2,26.3571,48.5,100,100,59,1
2021-12-06 08:10:00,-3.2,20.2257,11.2,23.05,26.15,48.5,100,100,59,1
2021-12-06 08:15:00,-3.13333,20.1971,11.25,23.1,26.15,48.5,100,100,59,1
2021-12-06 08:20:00,-3.08889,20.1686,11.3,23.175,26.15,48.5,100,100,59,1
2021-12-06 08:25:00,-3.04444,20.14,11.3,23.1,26.08,48.5,100,100,59,1
2021-12-06 08:30:00,-3,20.15,11.3,22.36,25.5,48.5,100,100,58,1
2021-12-06 08:35:00,-2.9,20.1,11.2,22.555,24.5,48.5,100,100,59,1
2021-12-06 10:00:00,-2.64684,20.05,11.3,23.3429,26.6,48.5,100,100,59,1
2021-12-06 15:35:00,-4.5,19.7325,10.1,22.2,25.4333,48.5,100,100,59,1
2021-12-06 18:15:00,-4.7,19.6476,10.1,22.075,25.25,48.25,100,100,59,1
2021-12-06 18:20:00,-4.72222,19.6472,10.0551,22.2,25.3,48.125,100,100,59,1
2021-12-06 18:25:00,-4.74444,19.6469,10.0102,22.1167,25.275,48,100,100,59,1
2021-12-06 18:30:00,-4.76667,19.6465,9.96531,22.18,25.5,48.6,100,100,59,1
2021-12-06 18:35:00,-4.9,19.6462,9.92041,22.1667,25.1,48.4286,100,100,59,1
2021-12-06 18:40:00,-4.91111,19.65,9.87551,22.0571,25.2556,48.5,100,100,59,1
2021-12-06 19:55:00,-5.2,19.35,9.52381,19.0714,21.85,48.5,100,100,59,1
2021-12-06 20:00:00,-5.20667,19.3333,9.48095,18.75,21.35,48.5,100,100,59,1
2021-12-06 20:05:00,-5.21333,19.2689,9.4381,18.35,20.85,48.5,100,100,59,1
2021-12-06 20:10:00,-5.22,19.2044,9.39524,18.1,20.6,48.5,100,100,59,1
2021-12-06 20:15:00,-5.22667,19.14,9.35238,17.8,20.3,48.5,100,100,59,1
2021-12-06 20:20:00,-5.23333,19.0914,9.30952,18.4333,20.8714,48.4444,99,100,59,1
2021-12-06 20:25:00,-5.24,19.0429,9.26667,18.4875,21.2,48.5,100,100,59,1
2021-12-06 20:30:00,-5.24667,19.023,9.31111,18.7,21.2429,48.5333,100,100,59,1
2021-12-06 20:35:00,-5.25333,19.0032,9.29231,18.9,21.68,48.5,100,100,59,1
2021-12-06 20:40:00,-5.26,18.9833,9.3,19.02,21.9,48.5,100,100,59,1
2021-12-06 20:45:00,-5.26667,18.9635,9.3,19.1375,21.85,48.3333,100,100,59,1
2021-12-06 20:50:00,-5.25,18.9437,9.3,19.3,22.1833,48.5556,100,100,59,1
2021-12-06 20:55:00,-5.26364,18.9238,9.26667,19.425,22.4,48.5,100,100,59,1
2021-12-06 21:00:00,-5.27727,18.904,9.23333,18.8,21.65,48.4762,100,100,59,1
2021-12-06 21:05:00,-5.29091,18.8841,9.2,18.55,21.15,48.5,100,100,59,1
2021-12-06 21:10:00,-5.30455,18.8643,9.16667,19.325,22.04,48.5455,100,100,59,1
2021-12-06 21:15:00,-5.31818,18.8444,9.13333,18.775,21.65,48.4,100,100,59,1
2021-12-06 21:20:00,-5.33182,18.85,9.1,18.4,21.175,48.5556,100,100,59,1
2021-12-06 21:25:00,-5.34545,18.82,9.1,18.26,20.85,48.5,100,100,59,1
2021-12-06 21:30:00,-5.35909,18.79,9.08,17.85,20.6875,48.4444,100,100,59,1
2021-12-06 21:35:00,-5.37273,18.76,9.1,18.4125,20.9333,48.5385,100,100,59,1
2021-12-06 21:40:00,-5.38636,18.73,9.1,18.7857,21.32,48.5,100,100,59,1
2021-12-06 21:45:00,-5.4,18.7,9.06667,18.66,21.28,48.4545,100,100,59,1
2021-12-06 21:50:00,-5.41429,18.6833,9.03333,18.1375,20.6143,48.5,100,100,59,1
2021-12-06 21:55:00,-5.4,18.6667,9,17.8714,20.4286,48.5455,100,100,59,1
2021-12-06 22:00:00,-5.4,18.65,8.96667,18.0167,20.48,48.5,100,100,59,1
2021-12-06 22:05:00,-5.43,18.6333,8.93333,18.2909,21,48.5,100,100,59,1
2021-12-06 22:10:00,-5.46,18.6167,8.9,18.3,20.875,48.4667,100,100,59,1
2021-12-06 22:15:00,-5.49,18.6,8.89091,18.3,21.18,48.5556,100,100,59,1
2021-12-06 22:20:00,-5.52,18.5833,8.9,18.65,21.4,48.4615,100,100,59,1
2021-12-06 22:25:00,-5.55,18.5667,8.9,18.7714,21.625,48.5385,100,100,59,1
2021-12-06 22:30:00,-5.58,18.55,8.91429,18.3375,21.4556,48.5,100,100,59,1
2021-12-06 22:35:00,-5.61,18.5333,8.89091,17.85,20.4,48.4615,100,100,59,1
2021-12-07 00:55:00,-5.5,18.6375,8.94259,22.8857,26.5,48.3333,100,100,59,1
2021-12-07 05:05:00,-5.9,18.85,8.9,22.1222,25.3111,48.6,100,100,59,1
2021-12-07 05:10:00,-5.89524,18.8444,8.90139,21.56,24.8333,48,100,100,59,1
2021-12-07 05:15:00,-5.89048,18.85,8.90278,21.05,24.425,48.5714,100,100,59,1
2021-12-07 05:20:00,-5.88571,18.825,8.90417,21.0667,24.4667,48.4286,100,100,59,1
2021-12-07 05:25:00,-5.88095,18.8,8.90556,20.8,24.1,48.5,100,100,59,1
2021-12-07 05:30:00,-5.87619,18.775,8.90694,20.7,23.97,48.5,100,100,59,1
2021-12-07 05:35:00,-5.87143,18.75,8.90833,20.6,23.84,48.5,100,100,59,1
2021-12-07 05:40:00,-5.86667,18.725,8.90972,20.5,23.66,48.5,100,100,59,1
2021-12-07 05:45:00,-5.7,18.7,8.91111,20.52,23.6,48.5,100,100,59,1
2021-12-07 10:25:00,-2.85,19.3667,10.8,22.0667,25.175,48.4286,98,100,59,1
2021-12-07 10:30:00,-2.8,19.3848,10.8111,22.16,25.05,48.5455,100,100,59,1
2021-12-07 10:35:00,-2.75,19.403,10.7,22.12,25.1667,48.5303,100,100,59,1
2021-12-07 10:40:00,-2.7,19.4212,10.9,22.08,25,48.5152,100,100,59,1
2021-12-07 10:45:00,-2.65,19.4394,10.9222,22.2,24.925,48.5,100,100,59,1
2021-12-07 10:50:00,-2.65,19.4576,10.9444,22.4,25.24,48.5,100,100,59,1
2021-12-07 17:50:00,-3.63333,19.0333,10,17.9,19.85,48.5,100,100,59,1
2021-12-07 17:55:00,-3.66667,18.9556,10.1,17.475,19.55,48.5,100,100,59,1
2021-12-07 19:05:00,-3.9,18.7,9.8,17.9778,20.0556,48.5,100,100,59,1
2021-12-07 19:10:00,-3.90143,18.6833,9.8,18.4429,20.8143,48.5,100,100,59,1
2021-12-07 19:15:00,-3.90286,18.6667,9.8,18.1429,20.7889,48.5,100,100,59,1
2021-12-07 19:20:00,-3.90429,18.65,9.8,18.6462,21.02,48.5,100,100,59,1
2021-12-07 19:25:00,-3.90571,18.6333,9.8,18.3333,21.02,48.5,100,100,59,1
2021-12-07 19:30:00,-3.90714,18.6167,9.8,17.8333,20.4,48.5,100,100,59,1
2021-12-07 19:35:00,-3.90857,18.6,9.79091,17.8,20.2667,48.5,100,100,59,1
2021-12-07 19:40:00,-3.91,18.5833,9.8,17.7333,20.0333,48.5,100,100,59,1
2021-12-07 19:45:00,-3.91143,18.5667,9.74167,17.6833,19.8333,48.5,100,100,59,1
2021-12-07 19:50:00,-3.91286,18.55,9.68333,17.6333,19.9,48.5,100,100,59,1
2021-12-07 19:55:00,-3.91429,18.5,9.625,17.7,19.7667,48.5,100,100,59,1
2021-12-07 20:00:00,-3.91071,18.4867,9.56667,18.3167,20.6273,48.4706,100,100,59,1
2021-12-07 20:05:00,-3.90714,18.4733,9.60769,17.22,19.66,48.6667,100,100,59,1
2021-12-07 20:10:00,-3.90357,18.46,9.6,17.4667,20,48.5,100,100,59,1
2021-12-07 20:15:00,-3.9,18.4467,9.6,17.4167,19.65,48.4872,100,100,59,1
2021-12-07 20:20:00,-3.89091,18.4333,9.6,18.3091,20.4125,48.4744,100,100,59,1
2021-12-07 20:25:00,-3.9,18.42,9.6,18.0167,20.6333,48.4615,100,100,59,1
2021-12-07 20:30:00,-3.9,18.4067,9.6,18.2,20.57,48.6667,100,100,59,1
2021-12-07 20:35:00,-3.9,18.3933,9.59333,18.7625,21.2333,48.6111,100,100,59,1
2021-12-07 20:40:00,-3.9,18.38,9.6,18.41,20.9875,48.5556,100,100,59,1
2021-12-07 20:45:00,-3.91111,18.3667,9.6,17.95,20.35,48.5,100,100,59,1
2021-12-07 20:50:00,-4.00741,18.3533,9.60333,18.05,20.44,48.5,100,100,59,1
2021-12-07 20:55:00,-4.1037,18.34,9.60667,18.9091,21.51,48.5,100,100,59,1
2021-12-07 21:00:00,-4.2,18.35,9.61,18.4375,21.0625,48.5,100,100,59,1
2021-12-07 21:05:00,-4.17143,18.35,9.61333,18.4857,21.0333,48.5,100,100,59,1
2021-12-07 21:10:00,-4.14286,18.35,9.61667,18.1667,20.6,48.5,100,100,59,1
2021-12-07 21:15:00,-4.11429,18.3625,9.62,18,20.4,48.5,100,100,59,1
2021-12-07 21:20:00,-4.08571,18.375,9.62333,17.8286,20.2667,48.5,100,100,59,1
2021-12-07 21:25:00,-4.05714,18.3875,9.62667,17.86,20.3,48.5,100,100,59,1
2021-12-07 21:30:00,-4.02857,18.4,9.63,17.8,19.8333,48.5,100,100,59,1
2021-12-07 21:35:00,-4,18.4833,9.63333,18.1778,20.3429,48.5,100,100,59,1
2021-12-07 21:40:00,-3.8,18.5667,9.83333,18.7444,21.3556,48.5,100,100,59,1
2021-12-07 21:45:00,-3.725,18.5444,9.92222,18.9714,21.2143,48.3333,100,100,59,1
2021-12-07 21:50:00,-3.65,18.5222,10.0111,19.3667,22.025,48.5333,100,100,59,1
2021-12-08 02:10:00,-0.781481,20.0083,12.3056,29.35,34.0429,49.5,100,100,59,1
2021-12-08 02:15:00,-0.662963,20.0556,12.4,28.3143,33.675,49.6667,100,100,59,1
2021-12-08 02:20:00,-0.544444,20.0544,12.42,26.85,31.9,49.4444,100,100,59,1
2021-12-08 02:25:00,-0.451852,20.0533,12.4633,26.6,31.35,49.5,100,100,59,1
2021-12-08 02:30:00,-0.359259,20.0522,12.5067,26.6833,31.3571,49.5,100,100,59,1
2021-12-08 02:35:00,-0.266667,20.0511,12.55,26.6,31.375,49.5,100,100,59,1
2021-12-08 02:40:00,-0.15,20.05,12.56,26.7167,31.4,49.5,100,100,59,1
2021-12-08 02:45:00,-0.15,20.0631,12.6178,26.7,31.3857,49.5,100,100,59,1
2021-12-08 02:50:00,-0.1,20.0761,12.6756,26.55,31.18,49.5,100,100,59,1
2021-12-08 02:55:00,0.2,20.0892,12.7333,26.6,31.22,49.5,100,100,59,1
2021-12-08 03:00:00,0.25,20.1023,12.8167,27.0571,31.5889,49.5,100,100,59,1
2021-12-08 03:05:00,0.375,20.1153,12.9,26.6429,31.4,49.5385,100,100,60,1
2021-12-08 03:10:00,0.5,20.1284,12.9077,26.6333,31.2667,49.4545,100,100,59,1
2021-12-08 03:15:00,0.55,20.1415,12.9362,26.8,31.425,49.5,100,100,59,1
2021-12-08 03:20:00,0.6,20.1545,12.9646,26.5286,31.14,49.5385,100,100,59,1
2021-12-08 03:25:00,0.666667,20.15,12.9931,26.4,31,49.5,100,100,59,1
2021-12-08 03:30:00,0.733333,20.15,13.0215,26.65,31.2333,49.4615,100,100,59,1
2021-12-08 03:35:00,0.8,20.15,13.05,26.625,30.95,49.5385,100,100,59,1
2021-12-08 05:00:00,2.45,20.35,14.6562,32.4238,31.9167,18.2105,99,100,43,1
2021-12-08 05:05:00,2.8,20.15,14.675,28.1722,32.1231,42.2857,100,100,58,1
2021-12-08 06:35:00,2.73831,20.4,14.0556,25.8,29.825,50.375,100,100,59,1
2021-12-08 06:40:00,2.76623,20.6,14.1378,25.7,29.98,50.25,100,100,59,1
2021-12-08 06:45:00,2.79416,20.7,14.22,26.05,30.15,50.125,100,100,59,1
2021-12-08 06:50:00,2.82208,20.68,14.2,25.96,30.0667,50,100,100,60,1
2021-12-08 06:55:00,2.85,20.66,14.2,25.9,30.15,50.5,100,100,60,1
2021-12-08 07:00:00,2.87778,20.64,14.2,25.7667,30.08,50.5714,100,100,60,1
2021-12-08 07:05:00,2.90556,20.645,14.2,25.725,30.1,50.4286,100,100,59,1
2021-12-08 07:10:00,2.93333,20.65,14.2,25.8333,29.9286,50.5,100,100,60,1
2021-12-08 07:15:00,2.96111,20.65,14.2,25.6333,29.7857,50.5,100,100,60,1
2021-12-08 07:20:00,2.98889,20.65,14.2,25.85,30.075,50.5,100,100,59,1
2021-12-08 07:25:00,3.01667,20.65,14.2,25.675,29.7625,50.5,100,100,60,1
2021-12-08 07:30:00,3.04444,20.65,14.24,25.6,30,50.5,100,100,60,1
2021-12-08 07:35:00,3.07222,20.65,14.28,25.74,29.8167,50.5,100,100,60,1
2021-12-08 07:40:00,3.1,20.65,14.32,25.85,30.05,50.5,100,100,60,1
2021-12-08 07:45:00,3.11905,20.65,14.36,25.7,29.8333,50.5,100,100,60,1
2021-12-08 07:50:00,3.1381,20.65,14.4,25.84,29.82,50.5556,100,100,60,1
2021-12-08 07:55:00,3.15714,20.65,14.4,25.75,29.6857,50.4,100,100,60,1
2021-12-08 08:00:00,3.19286,20.65,14.4357,25.725,29.6714,50.5,100,100,60,1
2021-12-08 08:05:00,3.22857,20.65,14.6,25.7667,29.7125,50.5,100,100,60,1
2021-12-08 10:55:00,4.13333,20.8667,14.9,25.675,29.6,50.5,100,100,60,1
2021-12-08 11:00:00,4.16667,20.85,14.9,25.85,29.65,50.4545,100,100,60,1
2021-12-08 11:05:00,4.2,20.85,14.9,25.525,29.16,50.5,100,100,60,1
2021-12-08 11:10:00,4.23333,20.8429,14.9,25.82,29.5571,50.5,100,100,60,1
2021-12-08 11:15:00,4.26667,20.8443,14.9,25.56,29.4,50.5385,100,100,60,1
2021-12-08 11:20:00,4.3,20.8457,14.9,25.7,29.3875,50.5,100,100,60,1
2021-12-08 11:25:00,4.31538,20.8471,14.9,25.6,29.38,50.5,100,100,60,1
2021-12-08 11:30:00,4.33077,20.8486,14.9,25.2667,29.2,50.5,100,100,60,1
2021-12-08 11:35:00,4.34615,20.85,14.9,25.46,29.18,50.5,100,100,60,1
2021-12-08 14:50:00,4.5,20.8509,15.1025,25.8,29.36,50.5,100,100,60,1
2021-12-08 14:55:00,4.46,20.8519,15.1012,25.6429,29.46,50.5,100,100,60,1
2021-12-08 15:00:00,4.42,20.8528,15.1,25.8286,29.4667,50.5,100,100,59,1
2021-12-08 15:05:00,4.38,20.8537,15.1,25.7556,29.5667,50.5,100,100,60,1
2021-12-08 15:10:00,4.34,20.8546,15.1,25.6333,29.3667,50.5,100,100,60,1
2021-12-09 02:55:00,4.7,21.15,15.4,25.75,29.3625,50.5,100,100,60,1
2021-12-09 03:00:00,4.725,21.14,15.4,25.5,29.1,50.4,100,100,60,1
2021-12-09 03:05:00,4.75,21.1412,15.4,25.3,29,50.5714,100,100,60,1
2021-12-09 03:10:00,4.775,21.1425,15.4,25.7,29.55,50.5,100,100,60,1
2021-12-09 03:15:00,4.8,21.1437,15.4,25.5667,29.175,50.5,100,100,60,1
2021-12-09 03:20:00,4.75,21.145,15.4,25.725,29.1833,50.5,100,100,60,1
2021-12-09 03:25:00,4.73333,21.1462,15.4,25.65,29.375,50.5,100,100,60,1
2021-12-09 03:30:00,4.75,21.1475,15.4,25.5333,29.15,50.5,100,100,60,1
2021-12-09 03:35:00,4.73077,21.1487,15.4,25.8,29.4,50.5,100,100,60,1
2021-12-09 03:40:00,4.71154,21.15,15.4,25.475,29.125,50.4667,100,100,59,1
2021-12-09 03:45:00,4.69231,21.15,15.3889,25.7333,29.6,50.5294,100,100,60,1
2021-12-09 03:50:00,4.67308,21.15,15.5,25.6,29.3,50.5,100,100,60,1
2021-12-09 03:55:00,4.65385,21.15,15.4,25.72,29.5167,50.5,100,100,60,1
2021-12-09 04:00:00,4.63462,21.1538,15.4,25.9167,29.4333,50.5,100,100,59,1
2021-12-09 07:30:00,4.68333,21.3571,15.5,26.05,29.7143,50.5556,100,100,60,1
2021-12-09 07:35:00,4.7,21.3562,15.6,25.925,29.5,50.5,100,100,60,1
2021-12-09 07:40:00,4.71,21.3554,15.6,25.6833,29.16,50.5,100,100,60,1
2021-12-09 07:45:00,4.72,21.3545,15.6,25.7167,29.3833,50.5,100,100,60,1
2021-12-09 07:50:00,4.73,21.3536,15.6091,25.8111,29.4429,50.5,100,100,60,1
2021-12-09 07:55:00,4.74,21.3527,15.5857,25.74,29.4286,50.5,100,100,60,1
2021-12-09 08:00:00,4.75,21.3518,15.6059,25.675,29.325,50.5,100,100,60,1
2021-12-09 08:05:00,4.75,21.3509,15.5923,25.7667,29.22,50.5,100,100,60,1
2021-12-09 08:10:00,4.8,21.35,15.6,25.75,29.28,50.5,100,100,60,1
2021-12-09 08:15:00,4.825,21.35,15.6111,25.6667,29.35,50.5,100,100,59,1
2021-12-09 08:20:00,4.85,21.35,15.6,25.9,29.4,50.5,100,100,60,1
2021-12-09 08:25:00,4.875,21.34,15.6,25.625,29.2,50.5,100,100,60,1
2021-12-09 08:30:00,4.9,21.35,15.6,25.7286,29.3833,50.5,100,100,60,1
2021-12-09 18:40:00,5.46667,21.5667,16.1,26.1,29.55,50.8333,100,100,60,1
2021-12-09 18:45:00,5.43333,21.7,16.0889,25.6667,29.4667,50.6667,100,100,60,1
2021-12-09 18:50:00,5.4,21.6929,16.1143,25.5,29.05,50.5,100,100,60,1
2021-12-09 18:55:00,5.36667,21.6857,16.08,25.85,29.4571,50.5,100,100,60,1
2021-12-09 19:00:00,5.33333,21.6786,16.1,25.7,29.28,50.5,100,100,60,1
2021-12-10 05:40:00,6.2,21.55,16.4333,26.955,29.8667,51.5,100,100,60,1
2021-12-10 05:45:00,6.17143,21.5545,16.4,27.05,30.05,51.5,100,100,61,1
2021-12-10 05:50:00,6.14286,21.5705,16.4,27.08,30.1,51.5,100,100,61,1
2021-12-10 05:55:00,6.11429,21.5864,16.4,27.1667,30.3,51.5,100,100,60,1
2021-12-10 06:00:00,6.08571,21.6023,16.4,27.2,30.225,51.5,100,100,60,1
2021-12-10 06:05:00,6.05714,21.6182,16.4,27.225,30.1667,51.5,100,100,60,1
2021-12-10 06:10:00,6.02857,21.6341,16.4,27.1875,30.1583,51.5,100,100,60,1
2021-12-10 06:15:00,6,21.65,16.4,27.15,30.15,51.5,100,100,60,1
2021-12-10 06:20:00,5.95,21.65,16.4,26.9,29.82,51.5,100,100,60,1
2021-12-10 06:25:00,5.9,21.6571,16.3,26.6667,29.5333,51.5,100,100,60,1
2021-12-10 08:30:00,6,21.6443,16.4333,25.6333,28.8667,51.4615,100,100,60,1
2021-12-10 08:35:00,6.06667,21.6429,16.4,25.65,28.9167,51.5,100,100,60,1
2021-12-10 08:40:00,6.13333,21.65,16.4,25.72,28.9667,51.5,100,100,60,1
2021-12-10 08:45:00,6.2,21.65,16.4,25.35,28.5667,51.5,100,100,60,1
2021-12-10 09:55:00,6.425,21.65,16.6,26.52,29.16,51.5,100,100,60,1
2021-12-10 10:00:00,6.45,21.6556,16.6,26.625,29.35,51.5714,100,100,60,1
2021-12-10 10:05:00,6.475,21.6799,16.6,26.8,29.5667,51.4,100,100,60,1
2021-12-10 10:10:00,6.5,21.7042,16.7,27.2,29.9167,51.5,100,100,60,1
2021-12-10 10:15:00,6.54,21.7285,16.7091,27.1571,29.85,51.5,100,100,60,1
2021-12-10 10:20:00,6.58,21.7528,16.7182,27.1143,30.2,51.5,100,100,60,1
2021-12-10 10:25:00,6.62,21.7771,16.7273,27.2,30.1,51.5,100,100,60,1
2021-12-10 10:30:00,6.66,21.8014,16.7364,27.15,30.3,51.5,100,100,60,1
2021-12-10 10:35:00,6.7,21.8257,16.7455,27.4,30.3,51.5,100,100,60,1
2021-12-10 14:05:00,6.74444,21.85,16.9,26.475,29.3,51.5,100,100,60,1
2021-12-10 14:10:00,6.74167,21.85,16.9,26.45,29.5,51.5,100,100,60,1
2021-12-10 14:15:00,6.73889,21.85,16.9,26.35,29.4,51.4667,100,100,60,1
2021-12-10 14:20:00,6.73611,21.8471,16.8857,26.35,29.425,51.5,100,100,60,1
2021-12-10 18:00:00,6.7,22.1333,17.1,25.7,29.0667,52.2222,100,100,61,1
2021-12-11 05:00:00,6.95714,21.8333,17.7917,30.02,29.7,18.8696,100,100,47,1
2021-12-11 08:35:00,6.91667,21.85,16.8,25.5667,28.4278,51.5333,100,100,60,1
2021-12-11 08:40:00,7,21.85,16.9,25.6,28.4889,51.4545,100,100,60,1
2021-12-11 08:45:00,7.04,21.85,16.92,25.65,28.55,51.5,100,100,60,1
2021-12-11 08:50:00,7.08,21.85,16.9,25.58,28.6,51.5455,100,100,60,1
2021-12-11 08:55:00,7.12,21.85,16.9167,25.8,28.65,51.4545,100,100,60,1
2021-12-11 09:00:00,7.16,21.85,16.9333,25.9,28.9,51.5,100,100,60,1
2021-12-11 09:05:00,7.2,21.85,16.95,25.8333,28.8,51.5,100,100,60,1
2021-12-11 09:10:00,7.2125,21.85,16.9667,25.85,28.85,51.5,100,100,60,1
2021-12-11 09:15:00,7.225,21.85,16.9833,25.55,28.42,51.5,100,100,60,1
2021-12-11 09:20:00,7.2375,21.8514,17,25.7,28.4714,51.5,100,100,60,1
2021-12-11 09:25:00,7.25,21.8528,17.0167,25.6333,28.4667,51.5,100,100,60,1
2021-12-11 09:30:00,7.3,21.8542,17.0333,25.4667,28.3,51.5,100,100,60,1
2021-12-11 09:35:00,7.23333,21.8556,17.05,25.5,28.1,51.5,100,100,60,1
2021-12-11 09:40:00,7.25,21.8537,17.0667,25.05,27.8,51.5,100,100,60,1
2021-12-11 09:45:00,7.25556,21.8519,17.0833,25.15,27.8333,51.5,100,100,60,1
2021-12-11 09:50:00,7.25486,21.85,17.1,25.35,27.8667,51.5,100,100,60,1
2021-12-11 09:55:00,7.25417,21.85,17.1077,25.5,28.2,51.5,100,100,60,1
2021-12-11 10:00:00,7.25347,21.8429,17.1,25.225,27.82,51.5,100,100,60,1
2021-12-11 10:05:00,7.25278,21.8439,17,25.26,27.9833,51.5,100,100,60,1
2021-12-11 10:10:00,7.25208,21.8449,17.0125,25.4,28,51.5,100,100,60,1
2021-12-11 10:15:00,7.25139,21.8459,17.025,25.16,27.8,51.5,100,100,60,1
2021-12-11 10:20:00,7.25069,21.8469,17.0375,25.6667,28.15,51.5,100,100,60,1
2021-12-11 10:25:00,7.25,21.848,17.05,25.775,28.56,51.5,100,100,60,1
2021-12-11 10:30:00,7.24444,21.849,17.0625,25.55,28.3,51.5,100,100,60,1
2021-12-11 10:35:00,7.25,21.85,17.075,25.4333,28.12,51.5,100,100,60,1
2021-12-11 10:40:00,7.25,21.9,17.0875,24.975,27.55,51.5,100,100,60,1
2021-12-11 10:45:00,7.25714,21.8938,17.1,25.25,28,51.5,100,100,60,1
2021-12-11 10:50:00,7.25,21.8877,17.1,25.1667,27.7833,51.5,100,100,60,1
2021-12-11 10:55:00,7.25,21.8815,17.1059,25.2,27.85,51.5,100,100,60,1
2021-12-11 12:10:00,7.34,21.85,17.1,25.6571,28.4417,51.5,100,100,60,1
2021-12-11 15:10:00,7.25,21.6545,16.9111,25.22,27.725,51.5,100,100,60,1
2021-12-12 20:50:00,4.7,22.1333,15.92,25.8,29.0333,50.5,100,100,60,1
2021-12-12 20:55:00,4.72,22.0667,15.9,25.7,29,50.5,100,100,60,1
2021-12-12 21:00:00,4.74,22,15.8857,25.78,29.1167,50.5,100,100,60,1
2021-12-12 21:05:00,4.76,22.05,15.9,25.7667,28.9,50.5,100,100,59,1
2021-12-12 21:10:00,4.75,22.05,15.9077,25.55,28.9571,50.5,100,100,59,1
2021-12-12 21:15:00,4.79167,22.05,15.9,25.75,29.1143,50.5,100,100,60,1
2021-12-12 21:20:00,4.83333,22.05,15.9,25.7875,29.08,50.5,100,100,59,1
2021-12-12 21:25:00,4.875,22.1,15.9222,25.7333,28.9,50.5,100,100,60,1
2021-12-12 21:30:00,4.91667,22.0333,15.9444,25.625,28.79,50.5,100,100,60,1
2021-12-13 02:05:00,4,21.8593,15.6012,25.6,29.05,50.5556,100,100,59,1
2021-12-13 02:10:00,4.01818,21.8574,15.6018,25.8571,29.26,50.6111,100,100,59,1
2021-12-13 02:15:00,4.03636,21.8556,15.6024,25.85,29.48,50.6667,100,100,59,1
2021-12-13 02:20:00,4.05455,21.8537,15.603,25.78,29.275,50.5,100,100,60,1
2021-12-13 02:25:00,4.07273,21.8519,15.6036,25.7167,29.2222,50,100,100,60,1
2021-12-13 02:30:00,4.09091,21.85,15.6041,26.1,29.55,51,100,100,60,1
2021-12-13 02:35:00,4.10909,21.85,15.6047,25.7,29.15,50.75,100,100,60,1
2021-12-13 02:40:00,4.12727,21.85,15.6053,25.875,29.25,50.5,100,100,60,1
2021-12-13 02:45:00,4.14545,21.85,15.6059,25.9,29.4,50.5,100,100,60,1
2021-12-13 02:50:00,4.16364,21.85,15.6065,25.8833,29.36,50.4643,100,100,60,1
2021-12-13 02:55:00,4.18182,21.8467,15.6071,25.8667,29.32,50.4286,100,100,59,1
2021-12-13 03:00:00,4.2,21.85,15.6077,25.7857,29.16,50.5,100,100,60,1
2021-12-13 03:05:00,4.23333,21.85,15.6,25.85,29.4,50.5455,100,100,60,1
2021-12-13 03:10:00,4.26667,21.85,15.6,25.9,29.4,50.5,100,100,59,1
2021-12-13 05:00:00,5.32857,21.85,17.125,30.5882,29.7692,17.5882,100,100,41,1
2021-12-13 05:05:00,5.6,21.65,16.87,28.0625,30.975,41.9286,100,100,58,1
2021-12-13 09:15:00,5.2,21.85,16.12,25.9,29.0333,50.5,100,100,60,1
2021-12-13 09:20:00,5.23333,21.85,16.1,26.15,29.5,50.5,100,100,60,1
2021-12-13 09:25:00,5.26667,21.85,16.0857,25.7667,29.2167,50.5,100,100,60,1
2021-12-13 09:30:00,5.2,21.85,16.12,25.7,29.025,50.5,100,100,59,1
2021-12-13 09:35:00,5.26667,21.85,16.115,26,29.175,50.5,100,100,60,1
2021-12-13 09:40:00,5.34444,21.85,16.11,25.72,29.05,50.5,100,100,60,1
2021-12-13 09:45:00,5.42222,21.85,16.105,25.78,28.9333,50.5,100,100,59,1
2021-12-13 09:50:00,5.5,21.85,16.1,25.9167,29.25,50.5,100,100,60,1
2021-12-13 15:30:00,6.75,22.1,16.9,25.6667,28.7,51.5,100,100,60,1
2021-12-13 15:35:00,6.75385,22.1667,16.9,25.6,28.9,51.5,100,100,60,1
2021-12-13 15:40:00,6.75,22.15,16.9,25.6,28.65,51.5,100,100,59,1
2021-12-13 15:45:00,6.77273,22.14,16.9,25.9333,28.9,51.5,100,100,59,1
2021-12-13 15:50:00,6.79545,22.15,16.9,26.2,29.2,51.5,100,100,60,1
2021-12-13 18:25:00,6.75,22.1522,16.9091,26.0437,28.9,51.5,100,100,60,1
2021-12-13 18:30:00,6.71429,22.1533,16.9,26,29.02,51.5,100,100,60,1
2021-12-13 18:35:00,6.67857,22.1544,16.9,26.2,29.14,51.5,100,100,60,1
2021-12-13 18:40:00,6.64286,22.1556,16.8909,26.15,29.15,51.5,100,100,59,1
2021-12-13 18:45:00,6.60714,22.15,16.9,26.0667,29.1875,51.5,100,100,59,1
2021-12-14 16:00:00,7,22.05,17.1,26.05,28.9667,51.5714,100,100,60,1
2021-12-14 16:05:00,6.95,22.05,17.1,26.18,29.05,51,100,100,60,1
2021-12-14 16:10:00,6.9,22.0571,17.1,26,29.0875,51.1667,100,100,60,1
2021-12-14 16:15:00,6.85,22.1119,17.1,26.025,29.125,51.3333,100,100,60,1
2021-12-14 16:20:00,6.8,22.1667,17.1,26.05,29.1625,51.5,100,100,60,1
2021-12-14 16:25:00,6.78667,22.15,17.1,26.2,29.2,51.5,100,100,60,1
2021-12-14 16:30:00,6.77333,22.1492,17.1,26.05,29,51.5,100,100,60,1
2021-12-14 16:35:00,6.76,22.1485,17.1,26.0667,29.1,51.5,100,100,60,1
2021-12-14 16:40:00,6.74667,22.1477,17.0714,26.1667,29.2,51.5,100,100,60,1
2021-12-14 16:45:00,6.73333,22.1469,17.0429,26.2833,29.3,51.5,100,100,60,1
2021-12-14 16:50:00,6.75,22.1462,17.0143,26.4,29.5,51.5,100,100,60,1
2021-12-14 16:55:00,6.8,22.1454,16.9857,26.4,29.3667,51.5,100,100,60,1
2021-12-14 17:00:00,6.75,22.1446,16.9571,26.3,29.34,51.5,100,100,60,1
2021-12-14 17:05:00,6.7,22.1438,16.9286,26.4,29.36,51.5,100,100,60,1
2021-12-14 19:30:00,6.7375,22.05,16.9,25.9,29,51.5,100,100,60,1
2021-12-14 19:35:00,6.74167,22.05,16.9,25.98,28.9833,51.5,100,100,60,1
2021-12-14 19:40:00,6.74583,22.0545,16.9111,25.85,29,51.5,100,100,60,1
2021-12-14 19:45:00,6.75,22.05,16.8889,26.1667,29.1,51.5,100,100,60,1
2021-12-14 19:50:00,6.8,22.0462,16.9111,26.0333,29.05,51.5,100,100,60,1
2021-12-14 19:55:00,6.86667,22.05,16.9583,25.85,28.92,51.5,100,100,60,1
2021-12-14 20:00:00,6.93333,22.05,17.0056,25.9,28.8,51.5,100,100,60,1
2021-12-14 20:05:00,7,22.0538,17.0528,26.05,29.1,51.5,100,100,60,1
2021-12-14 20:10:00,7.1,22.05,17.1,25.85,28.8333,51.5,100,100,60,1
2021-12-14 20:15:00,7.2,22.05,17.1143,25.9,28.7143,51.5,100,100,60,1
2021-12-14 20:20:00,7.21429,22.05,17.1,25.7,28.7333,51.5,100,100,60,1
2021-12-14 20:25:00,7.22857,22.05,17.1,25.975,28.9286,51.5,100,100,60,1
2021-12-14 20:30:00,7.24286,22.0429,17.1,25.85,28.8333,51.5,100,100,60,1
2021-12-14 20:35:00,7.25714,22.05,17.1,25.8,28.6,51.5,100,100,60,1
2021-12-15 07:25:00,9.31429,21.6457,17.8,24.2,26.2,51.9643,100,100,60,1
2021-12-15 07:30:00,9.34286,21.645,17.82,24,25.8,51.4286,100,100,60,1
2021-12-15 07:35:00,9.37143,21.6443,17.8,24,25.7,52.5,100,100,60,1
2021-12-15 07:40:00,9.4,21.6436,17.78,23.85,25.6,52.5,100,100,60,1
2021-12-15 07:45:00,9.45238,21.6429,17.8,23.8,25.5,52,100,100,60,1
2021-12-15 07:50:00,9.50476,21.65,17.8111,23.6,25.3,52.5,100,100,60,1
2021-12-15 07:55:00,9.55714,21.6538,17.8,23.65,25.3167,52.5,100,100,60,1
2021-12-15 08:00:00,9.60571,21.65,17.84,23.6667,25.3333,52.5294,100,100,60,1
2021-12-15 08:05:00,9.65429,21.65,17.88,23.65,25.35,52.5,100,100,60,1
2021-12-15 08:10:00,9.70286,21.65,17.92,23.8083,25.4583,52.5,100,100,60,1
2021-12-15 08:15:00,9.75143,21.65,17.96,23.9667,25.5667,52.5,100,100,60,1
2021-12-15 08:20:00,9.8,21.65,18,23.8333,25.55,52.4444,100,100,60,1
2021-12-15 08:25:00,9.84,21.6455,18,23.8417,25.6,52.5,100,100,60,1
2021-12-15 08:30:00,9.88,21.65,18,23.85,25.6,52.5,100,100,60,1
2021-12-15 08:35:00,9.92,21.7,18,23.85,25.6,52.6,100,100,61,1
2021-12-15 08:40:00,9.96,21.6,18,24,25.6,52.5,100,100,61,1
2021-12-15 08:45:00,10,21.5667,17.5889,23.9,25.8,42.75,100,100,37,1
2021-12-15 08:50:00,10.2,21.5333,16.7,24.4,26.3,26,100,100,30,1
2021-12-15 08:55:00,10.6333,21.5,17,25,26.8,21.4,100,100,28,1
2021-12-15 18:40:00,10.5667,21.35,18.0542,23.025,24.0437,52.5455,100,100,60,1
2021-12-15 18:45:00,10.5467,21.35,18.025,23.05,24.075,52.5,100,100,60,1
2021-12-15 18:50:00,10.55,21.3455,17.9958,22.85,24.1375,52.5,100,100,60,1
2021-12-15 18:55:00,10.5525,21.3505,17.9667,22.85,24.2,52.5,100,100,60,1
2021-12-15 19:00:00,10.555,21.3556,18.1,23,24.25,52.4615,100,100,60,1
2021-12-15 20:15:00,10.7167,21.35,18.2,23.15,24.14,52.5,100,100,60,1
2021-12-15 20:20:00,10.7444,21.35,18.2,23.15,24.2333,52.5,100,100,60,1
2021-12-15 20:25:00,10.7722,21.3467,18.2,22.8,24.05,52.5,100,100,60,1
2021-12-15 20:30:00,10.8,21.35,18.2,23.05,24.3,52.4615,100,100,60,1
2021-12-15 23:55:00,10.3,21.3667,17.8857,24.5125,26.075,52.4545,100,100,60,1
2021-12-16 00:00:00,10.25,21.3462,17.8571,24.6,26.25,52.5,100,100,60,1
2021-12-16 00:05:00,10.2,21.35,17.8286,24.3,25.85,52.5,100,100,60,1
2021-12-16 00:10:00,10.15,21.3667,17.8,24.3875,25.8,52.5,100,100,60,1
2021-12-16 00:15:00,10.1,21.3652,17.8,24.475,26,52.5,100,100,60,1
2021-12-16 00:20:00,10.05,21.3636,17.8,24.5,25.925,52.5,100,100,60,1
2021-12-16 00:25:00,10.0292,21.3621,17.8,24.3,25.9,52.5,100,100,60,1
2021-12-16 00:30:00,10.0083,21.3606,17.7857,24.5667,26.15,52.5,100,100,60,1
2021-12-16 00:35:00,9.9875,21.3591,17.8143,24.3,26.1,52.5,100,100,60,1
2021-12-16 00:40:00,9.96667,21.3576,17.8,24.1,25.8333,52.6,100,100,60,1
2021-12-16 00:45:00,9.94583,21.3561,17.7667,24.05,25.65,52.3333,100,100,60,1
2021-12-16 00:50:00,9.925,21.3545,17.8,24.1333,26.04,52.5,100,100,60,1
2021-12-16 00:55:00,9.90417,21.353,17.8,23.98,25.775,52.5,100,100,60,1
2021-12-16 01:00:00,9.88333,21.3515,17.8,23.8525,25.35,52.5,100,100,60,1
2021-12-16 04:55:00,8.6,21.55,17.4,27.5158,28.4473,51.5,100,100,60,1
2021-12-16 05:00:00,9.28333,21.6,18.4933,29.1316,28.6545,21.8636,100,100,47,1
2021-12-16 05:05:00,9.3,21.6,18.1625,26.7444,28.8667,46.0714,100,100,59,1
2021-12-16 05:10:00,9,21.6,18.0094,26.4306,28.6333,51.7778,100,100,60,1
2021-12-16 05:15:00,8.93333,21.6,17.8563,26.1167,28.4,52.1667,100,100,60,1
2021-12-16 05:20:00,8.86667,21.6,17.7031,26.1,28.4333,52,100,100,60,1
2021-12-16 05:25:00,8.8,21.6,17.55,26.2667,28.4667,51.4615,100,100,60,1
2021-12-16 05:30:00,8.77143,21.66,17.5571,26.2667,28.5,51.5,100,100,60,1
2021-12-16 05:35:00,8.74286,21.68,17.5333,26.25,28.55,51.5385,100,100,60,1
2021-12-16 05:40:00,8.71429,21.7,17.5571,26.2,28.45,51.5,100,100,60,1
2021-12-16 05:45:00,8.68571,21.72,17.5429,26.15,28.35,51.4706,100,100,60,1
2021-12-16 05:50:00,8.65714,21.74,17.55,26.15,28.7,51.5714,98,100,60,1
2021-12-16 05:55:00,8.62857,21.76,17.5563,26.225,28.4333,51.881,100,100,60,1
2021-12-16 06:00:00,8.6,21.78,17.5625,26,28.3,52.1905,100,100,60,1
2021-12-16 06:05:00,8.53333,21.8,17.5688,26.16,28.35,52.5,100,100,60,1
2021-12-16 06:10:00,8.46667,21.82,17.575,26.175,28.45,52,100,100,60,1
2021-12-16 06:15:00,8.4,21.84,17.5813,26.15,28.45,51.6667,100,100,60,1
2021-12-16 06:20:00,8.43333,21.86,17.5875,26.15,28.455,52.5,100,100,60,1
2021-12-16 06:25:00,8.46667,21.88,17.5938,26.3333,28.46,51,100,100,60,1
2021-12-16 06:30:00,8.5,21.9,17.6,26.4667,28.675,51.5333,100,100,60,1
2021-12-16 06:35:00,8.53333,21.8667,17.55,26.4933,28.6625,52,100,100,60,1
2021-12-16 06:40:00,8.56667,21.8333,17.55,26.52,28.65,51.5,100,100,60,1
2021-12-16 08:30:00,8.9,21.65,17.55,24.8,27.0667,52.5,100,100,60,1
2021-12-16 08:35:00,8.96667,21.65,17.55,25.0875,27.4667,52,100,100,60,1
2021-12-16 08:40:00,9.03333,21.65,17.55,25.04,27.34,52.1667,100,100,60,1
2021-12-16 08:45:00,9.1,21.65,17.5692,24.95,27.2,52.1818,100,100,60,1
2021-12-16 08:50:00,9.125,21.65,17.5885,24.5,26.7,52,100,100,60,1
2021-12-16 08:55:00,9.15,21.65,17.6077,24.65,26.58,52.5,100,100,60,1
2021-12-16 09:00:00,9.175,21.65,17.6269,25.05,27.1,52.3,100,100,60,1
2021-12-16 09:05:00,9.2,21.65,17.6462,24.9,27.1,51.8333,100,100,60,1
2021-12-16 09:10:00,9.21818,21.65,17.6654,25.0667,27.1625,52.5,100,100,59,1
2021-12-16 09:15:00,9.23636,21.65,17.6846,25.05,27.225,52,100,100,60,1
2021-12-16 09:20:00,9.25455,21.6571,17.7038,25.05,27.2875,52.5,100,100,60,1
2021-12-16 09:25:00,9.27273,21.6548,17.7231,25.1125,27.35,52.5556,100,100,60,1
2021-12-16 09:30:00,9.29091,21.6524,17.7423,25.175,27.48,52.4615,100,100,60,1
2021-12-16 09:35:00,9.30909,21.65,17.7615,25.0667,27.4367,52.5,100,100,60,1
2021-12-16 15:00:00,8.6,21.85,17.54,25.15,27.55,51.5,100,100,59,1
2021-12-16 15:05:00,8.56,21.85,17.5167,25.3,27.7,51.5,100,100,60,1
2021-12-16 17:15:00,7.775,22.1633,17.4111,26.4,29.45,51.5,100,100,60,1
2021-12-16 17:20:00,7.76667,22.1599,17.3963,26.125,29.05,51.5,100,100,60,1
2021-12-16 17:25:00,7.75833,22.1565,17.3815,25.6,28.5,51.5333,100,100,60,1
2021-12-16 17:30:00,7.75,22.1531,17.3667,25.65,28.4333,51.5667,100,100,59,1
2021-12-16 19:50:00,7.55455,21.85,17.0909,25.8033,28.65,51.5,100,100,60,1
2021-12-16 19:55:00,7.57273,21.85,17.1,25.7317,28.625,51.5,100,100,60,1
2021-12-16 20:00:00,7.59091,21.85,17.1091,25.66,28.5,51.5,100,100,59,1
2021-12-16 20:05:00,7.60909,21.85,17.0909,25.5,28.3,51.5,100,100,59,1
2021-12-16 20:10:00,7.62727,21.85,17.1111,25.6667,28.4667,51.5,100,100,59,1
2021-12-16 20:15:00,7.64545,21.85,17.1,25.8,28.55,51.5,100,100,59,1
2021-12-16 23:10:00,7.23333,21.8,16.9,26.2,29.04,51.5,100,100,59,1
2021-12-16 23:15:00,7.175,21.8538,16.9,26.375,29.4,51.5,100,100,59,1
2021-12-16 23:20:00,7.11667,21.85,16.9,26.3667,29.3333,51.5,100,100,59,1
2021-12-17 09:05:00,8.1,22.05,17.3,25.825,28.7,51.5,100,100,59,1
2021-12-17 09:10:00,8.15,22.05,17.4,25.85,28.65,51.5,100,100,59,1
2021-12-17 09:15:00,8.2,22.05,17.4333,25.85,28.6,51.5,100,100,59,1
2021-12-17 09:20:00,8.25,22.0857,17.465,25.84,28.55,51.5,100,100,59,1
2021-12-17 09:25:00,8.3,22.1214,17.4967,25.85,28.5,51.5,100,100,59,1
2021-12-17 09:30:00,8.31818,22.1571,17.5283,25.5667,28.2,51.5,100,100,59,1
2021-12-17 09:35:00,8.33636,22.1476,17.56,25.6857,28.5,51.5,100,100,59,1
2021-12-17 09:40:00,8.35455,22.1381,17.555,25.7,28.3667,51.5,98,100,59,1
2021-12-17 09:45:00,8.37273,22.1286,17.55,26.15,28.85,51.5,100,100,59,1
2021-12-17 09:50:00,8.39091,22.119,17.55,25.6714,28.45,51.5,100,100,59,1
2021-12-17 09:55:00,8.40909,22.1095,17.55,25.65,28.35,51.5,100,100,59,1
2021-12-17 10:00:00,8.42727,22.1,17.5455,25.6,28.525,51.5,100,100,59,1
2021-12-17 10:05:00,8.44545,22.1083,17.55,25.5833,28.3225,51.5,100,100,59,1
2021-12-17 10:10:00,8.46364,22.1167,17.55,25.6,28.12,51.5,100,100,59,1
2021-12-17 10:15:00,8.48182,22.125,17.5571,25.7,28.5,51.5,100,100,59,1
2021-12-17 10:20:00,8.5,22.1333,17.55,25.9,28.7,51.5,100,100,59,1
2021-12-17 14:35:00,7.32857,22.05,17.1,25.6,28.4,51.5,100,100,60,1
2021-12-17 16:25:00,7.33333,22.05,17.0558,26.25,29.0967,51.5,100,100,59,1
2021-12-17 16:30:00,7.41667,22.05,17.0817,26.2167,29.0733,51.5,100,100,60,1
2021-12-17 16:35:00,7.5,22.05,17.1077,26.1833,29.05,51.5,100,100,59,1
2021-12-18 05:00:00,9.96,21.85,18.74,27.3333,26.65,15.8095,100,100,43,1
2021-12-18 05:05:00,10,21.6,18.51,25.79,27.5167,44,100,100,58,1
2021-12-18 05:10:00,9.85,21.65,17.8,24.8,26.6,51.5,100,100,59,1
2021-12-18 05:15:00,9.7,21.6529,17.8,24.6,26.65,51.5714,100,100,60,1
2021-12-18 05:20:00,9.64444,21.6429,17.8,24.85,26.85,52.5,100,100,60,1
2021-12-18 05:25:00,9.58889,21.6529,17.8,24.74,26.56,52.1667,100,100,60,1
2021-12-18 05:30:00,9.53333,21.6467,17.8,24.65,26.55,52.5,100,100,60,1
2021-12-18 05:35:00,9.55556,21.65,17.8,24.65,26.6,51.5,100,100,59,1
2021-12-18 05:40:00,9.55,21.66,17.8,24.6667,26.65,51.5,100,100,60,1
2021-12-18 05:45:00,9.63333,21.6429,17.8,24.74,26.8,51.8,100,100,59,1
2021-12-18 05:50:00,9.71667,21.65,17.8091,24.74,26.6,51.5714,100,100,60,1
2021-12-18 05:55:00,9.8,21.6357,17.8,24.5,26.55,52.5,100,100,60,1
2021-12-18 06:00:00,9.9,21.6214,17.95,23.95,25.85,51.5,100,100,60,1
2021-12-18 06:05:00,10,21.6071,18.1,24,25.7,52.5,100,100,60,1
2021-12-18 06:10:00,10.05,21.5929,18,24.125,25.9,52.5,100,100,60,1
2021-12-18 06:15:00,10.1,21.5786,18,23.7,25.4,52.5,100,100,60,1
2021-12-18 10:50:00,12.0222,21.3444,18.7077,22.1833,22.94,52.5,100,100,60,1
2021-12-18 10:55:00,12.0278,21.35,18.6889,21.8,22.55,52.4737,100,100,60,1
2021-12-18 14:15:00,9.50833,21.3556,17.5917,24.6667,26.2,52.4286,100,100,60,1
2021-12-18 19:00:00,9.6,21.5455,17.9,24.3,26.3,52.4615,100,100,60,1
2021-12-18 19:05:00,9.8,21.55,17.95,24.075,25.925,52.5,100,100,60,1
2021-12-18 19:10:00,9.9,21.55,18,24.35,26.0333,52.5,100,100,60,1
2021-12-18 23:25:00,9.28,21.55,17.8,26.0333,27.94,52.5,100,100,60,1
2021-12-18 23:30:00,9.26,21.55,17.7768,25.9333,27.88,52.1667,100,100,60,1
2021-12-18 23:35:00,9.24,21.55,17.7535,25.8333,27.82,52.3,100,100,60,1
2021-12-18 23:40:00,9.22,21.55,17.7303,25.7333,27.76,52.5,100,100,60,1
2021-12-18 23:45:00,9.2,21.55,17.7071,25.6333,27.7,52.25,100,100,60,1
2021-12-18 23:50:00,9.18,21.55,17.6838,25.1,27.3667,52.5,100,100,60,1
2021-12-18 23:55:00,9.16,21.55,17.6606,24.725,26.84,51.8333,100,100,60,1
2021-12-19 00:00:00,9.14,21.55,17.6374,24.3,26.5,52.5,100,100,60,1
2021-12-19 00:05:00,9.12,21.55,17.6141,24.6,26.5667,52.5,100,100,60,1
2021-12-19 00:10:00,9.1,21.55,17.5909,24.7667,27,52.5,100,100,60,1
2021-12-19 00:15:00,8.9,21.5467,17.5677,25.1167,27.35,51.3333,100,100,60,1
2021-12-19 00:20:00,8.8,21.5538,17.5444,25.1083,27.3,51.5556,100,100,60,1
2021-12-19 00:25:00,8.7,21.5462,17.55,25.1,27.4,51.5,100,100,60,1
2021-12-19 00:30:00,8.65,21.5526,17.5,25.2,27.65,51.5,100,100,60,1
2021-12-19 00:35:00,8.6,21.55,17.45,25.1,27.55,51.5,100,100,60,1
2021-12-19 00:40:00,8.4,21.5667,17.4,25.3,27.7,51.5,100,100,60,1
2021-12-19 00:45:00,8.33333,21.5833,17.38,25.3,27.7333,51.5,100,100,60,1
2021-12-19 00:50:00,8.26667,21.6,17.4,25.5667,28.0667,51.5,100,100,60,1
2021-12-19 00:55:00,8.2,21.6167,17.4022,25.4,27.95,52.5,100,100,60,1
2021-12-19 01:00:00,8.1,21.6333,17.4044,25.4667,28.1667,51.5,100,100,60,1
2021-12-19 01:05:00,8,21.65,17.4067,25.85,28.3,51.7222,100,100,60,1
2021-12-19 01:10:00,8.02727,21.66,17.4089,25.9667,28.475,51.9444,100,100,60,1
2021-12-19 01:15:00,8.05455,21.65,17.4111,26.375,28.92,52.1667,98,100,60,1
2021-12-19 01:20:00,8.08182,21.65,17.4133,26.3,29,52.5,100,100,60,1
2021-12-19 05:25:00,7.3,21.8411,17.2,25.64,28.7333,51.5,100,100,60,1
2021-12-19 05:30:00,7.29394,21.84,17.1,25.98,28.7167,51.5,100,100,60,1
2021-12-19 05:35:00,7.28788,21.85,17.1,26.05,29.05,51.6923,100,100,60,1
2021-12-19 05:40:00,7.28182,21.85,17.1,26.2,29.2,52.25,100,100,60,1
2021-12-19 05:45:00,7.27576,21.85,17.1,25.7,28.85,51.8571,100,100,60,1
2021-12-19 05:50:00,7.2697,21.85,17.1,25.6143,28.48,51.6667,100,100,60,1
2021-12-19 05:55:00,7.26364,21.85,17.1,26,28.8333,51.7,100,100,60,1
2021-12-19 06:00:00,7.25758,21.85,17.1,26.3333,29.45,52.1667,100,100,60,1
2021-12-19 06:05:00,7.25152,21.85,17.0889,26,29.1667,51.6875,100,100,60,1
2021-12-19 06:10:00,7.24545,21.85,17.1143,26.05,29.15,51.5714,100,100,60,1
2021-12-19 06:15:00,7.25,21.85,17.08,26.1333,29.1333,51.5,100,100,60,1
2021-12-19 07:30:00,7.26,21.85,17.1,26.475,29.35,51.7857,100,100,60,1
2021-12-19 07:35:00,7.25,21.85,17.1,26.5,29.375,51.5,100,100,60,1
2021-12-19 14:55:00,7.8,22.05,17.4333,26.15,29.05,52,100,100,59,1
2021-12-19 15:00:00,7.73333,22.05,17.3667,26.3,29.1333,51.9,100,100,59,1
2021-12-19 15:05:00,7.61667,22.0545,17.3,26.1333,29.2,51.6923,98,100,60,1
2021-12-19 15:10:00,7.5,22.04,17.27,26.1333,28.85,51.5,100,100,60,1
2021-12-19 15:15:00,7.43333,22.0417,17.24,26.05,28.8667,51.8333,100,100,60,1
2021-12-19 15:20:00,7.36667,22.0433,17.21,26.22,28.9833,51.8,100,100,60,1
2021-12-19 15:25:00,7.3,22.045,17.18,26.12,29.1,52,100,100,59,1
2021-12-19 15:30:00,7.25,22.0467,17.15,26.11,29.2,51.8571,100,100,59,1
2021-12-19 15:35:00,7.2,22.0483,17.12,26.1,29.1333,51.5,100,100,60,1
2021-12-19 15:40:00,7,22.05,17.0667,26.1167,29.1,51.6,100,100,60,1
2021-12-19 15:45:00,6.9,22.05,17.1,26.05,29.0667,51.5556,100,100,60,1
2021-12-19 15:50:00,6.8,22.05,16.9833,26.3,29.2667,51.5,100,100,59,1
2021-12-19 15:55:00,6.73333,22.05,16.8667,26.28,29.22,51.3333,100,100,60,1
2021-12-19 16:00:00,6.675,22.05,16.9,26.15,29.2,51.5,100,100,60,1
2021-12-19 16:05:00,6.61667,22.0533,16.9,26.25,29.4,51.5,100,100,60,1
2021-12-19 16:10:00,6.55833,22.05,16.9167,26.35,29.4667,51.5227,100,100,60,1
2021-12-19 16:15:00,6.5,22.05,16.9333,26.35,29.5333,51.5455,100,100,60,1
2021-12-19 18:10:00,6.41111,22.0467,16.96,26.25,29.3667,51.6,100,100,58,1
2021-12-19 18:15:00,6.38889,22.0533,16.9,26.125,29.275,51.5556,100,100,58,1
2021-12-19 18:20:00,6.36667,22.0444,16.92,26.075,29.1,51.1,100,100,58,1
2021-12-19 18:25:00,6.34444,22.0456,16.8,26.0667,29.175,52,100,100,59,1
2021-12-19 18:30:00,6.32222,22.0467,16.9,26.55,29.65,51.6667,100,100,59,1
2021-12-19 18:35:00,6.3,22.0478,16.9,26.66,30.075,51.5,100,100,59,1
2021-12-19 18:40:00,6.24,22.0489,16.9,26.35,29.85,51.5263,100,100,58,1
2021-12-19 18:45:00,6.25385,22.05,16.9,26.1833,29.2333,51.5385,97,100,58,1
2021-12-19 18:50:00,6.23333,22.05,16.85,26.4,29.5,51.5,100,100,59,1
2021-12-19 18:55:00,6.18667,22.05,16.8,26.54,29.74,51.5,100,100,58,1
2021-12-19 19:00:00,6.14,22.05,16.75,26.42,29.6667,51.5,100,100,59,1
2021-12-19 19:05:00,6.09333,22.05,16.7,26.5,29.9,51.5,100,100,59,1
2021-12-20 00:15:00,4.63714,21.85,15.9,26.16,29.78,51,100,100,59,1
2021-12-20 00:20:00,4.60286,21.85,16,26.62,30.1667,51.25,100,100,59,1
2021-12-20 00:25:00,4.56857,21.85,15.88,26.475,30.1,51.5,100,100,58,1
2021-12-20 00:30:00,4.53429,21.85,15.8867,26.1,29.65,50.5,100,100,59,1
2021-12-20 00:35:00,4.5,21.85,15.8933,26.5,30,50.5,100,100,59,1
2021-12-20 00:40:00,4.475,21.85,15.9,26.6,30.0667,50.5,100,100,59,1
2021-12-20 00:45:00,4.45,21.85,15.8667,26.7,30.22,50.5,100,100,59,1
2021-12-20 00:50:00,4.425,21.85,15.8333,26.6,30.2667,50.5,100,100,59,1
2021-12-20 00:55:00,4.4,21.85,15.8,26.2333,29.775,50.5,100,100,59,1
2021-12-20 01:00:00,4.375,21.85,15.7667,26.425,29.96,50.5,100,100,58,1
2021-12-20 01:05:00,4.35,21.85,15.7333,26.45,30.05,50.5,100,100,59,1
2021-12-20 01:10:00,4.325,21.85,15.7,26.2,29.8,50.5,100,100,59,1
2021-12-20 01:15:00,4.3,21.85,15.6667,26.5333,30.0667,50.5,100,100,59,1
2021-12-20 01:20:00,4.27273,21.85,15.6333,26.5667,30.1333,50.5,100,100,59,1
2021-12-20 01:25:00,4.24545,21.85,15.6,26.425,30,50.5,100,100,59,1
2021-12-20 01:30:00,4.21818,21.85,15.6,26.3,29.95,50.5,100,100,59,1
2021-12-20 01:35:00,4.19091,21.85,15.6,26.3167,29.8,50.5,100,100,59,1
2021-12-20 01:40:00,4.16364,21.85,15.6,26.6,30.2333,50.5,100,100,59,1
2021-12-20 01:45:00,4.13636,21.85,15.6,26.25,30,50.5,100,100,59,1
2021-12-20 01:50:00,4.10909,21.85,15.6,26.4,30.05,50.5,100,100,59,1
2021-12-20 01:55:00,4.08182,21.85,15.6,26.55,30.15,50.5,100,100,59,1
2021-12-20 02:00:00,4.05455,21.85,15.6,26.45,30.2333,50.5,100,100,59,1
2021-12-20 02:05:00,4.02727,21.85,15.6,26.725,30.35,50.5,100,100,59,1
2021-12-20 02:10:00,4,21.85,15.6,26.2167,29.9714,50.5,100,100,59,1
2021-12-20 02:15:00,3.96889,21.8462,15.58,26.25,29.98,50.5,100,100,59,1
2021-12-20 02:20:00,3.93778,21.8538,15.535,26.3333,30.05,50.5,100,100,59,1
2021-12-20 02:25:00,3.90667,21.85,15.49,26.4,30.1,50.5,100,100,59,1
2021-12-20 02:30:00,3.87556,21.85,15.445,26.7,30.4,50.5,100,100,59,1
2021-12-20 02:35:00,3.84444,21.8429,15.4,26.54,30.24,50.4444,100,100,59,1
2021-12-20 02:40:00,3.82205,21.85,15.3,26.57,30.15,50.5,100,100,59,1
2021-12-20 02:45:00,3.79965,21.8545,15.42,26.6,30.2667,50.5333,100,100,59,1
2021-12-20 02:50:00,3.77725,21.85,15.4,26.3,30.1,50.5,100,100,59,1
2021-12-20 02:55:00,3.75485,21.8474,15.375,26.4,30.225,50.5,100,100,59,1
2021-12-20 03:00:00,3.73245,21.85,15.35,26.5,30.35,50.5,100,100,59,1
2021-12-20 03:05:00,3.71005,21.8533,15.325,26.5,30.15,50.5,100,100,59,1
2021-12-20 03:10:00,3.68765,21.85,15.3,26.46,30.2,50.5,100,100,59,1
2021-12-20 03:15:00,3.66526,21.85,15.4,26.4,30.2,50,100,100,59,1
2021-12-20 03:20:00,3.64286,21.85,15.4,26.6333,30.4,50.5,100,100,59,1
2021-12-20 03:25:00,3.59429,21.85,15.4,26.5,30.1333,50.5556,100,100,59,1
2021-12-20 03:30:00,3.54571,21.85,15.4,26.15,29.85,50.5,100,100,59,1
2021-12-20 03:35:00,3.49714,21.85,15.4,26.625,30.15,50.5,100,100,59,1
2021-12-20 03:40:00,3.44857,21.8455,15.4,26.4,30.1667,50.5,100,100,59,1
2021-12-20 03:45:00,3.4,21.85,15.4,26.2333,29.9,50.5,100,100,59,1
2021-12-20 03:50:00,3.425,21.85,15.4,26.2875,30.02,50.5,100,100,59,1
2021-12-20 03:55:00,3.45,21.85,15.4,26.5,30.15,50.5,100,100,59,1
2021-12-20 04:00:00,3.475,21.8533,15.4,26.88,30.76,50.5,100,100,59,1
2021-12-20 04:05:00,3.5,21.85,15.4,26.3167,30.2667,50.4545,100,100,59,1
2021-12-20 04:10:00,3.525,21.85,15.4,26.55,30.3,50.5385,100,100,59,1
2021-12-20 04:15:00,3.55,21.85,15.4,26.3,30.0286,50.4615,100,100,59,1
2021-12-20 04:20:00,3.575,21.85,15.4,26.2333,30,50.5714,100,100,59,1
2021-12-20 04:25:00,3.6,21.8444,15.4,26.55,30.3,50.5,100,100,59,1
2021-12-20 04:30:00,3.63333,21.8571,15.4,26.275,30.02,50.5,100,100,59,1
2021-12-20 12:35:00,3.14,21.85,15.1,26.25,29.85,50.5,100,100,59,1
2021-12-20 12:40:00,3.06,21.8455,15.1,26.6,30.2333,50.5,100,100,59,1
2021-12-20 12:45:00,2.98,21.85,15.045,26.65,30.6333,50.75,100,100,59,1
2021-12-20 12:50:00,2.9,21.8667,14.99,26.2,30.18,51,100,100,59,1
2021-12-20 12:55:00,2.86667,21.8646,14.935,26.5286,30.2714,50.4286,100,100,59,1
2021-12-20 13:00:00,2.83333,21.8625,14.88,26.275,30.125,50.5,100,100,59,1
2021-12-20 13:05:00,2.85,21.8604,14.9,26.6333,30.375,50.5,100,100,59,1
2021-12-20 15:45:00,1.76114,21.85,14.5,26.6,30.65,50.5,100,100,59,1
2021-12-20 15:50:00,1.72171,21.8444,14.5,26.46,30.6,49.5,100,100,59,1
2021-12-20 15:55:00,1.68229,21.8545,14.45,26.35,30.525,49.5,100,100,59,1
2021-12-20 16:00:00,1.64286,21.8467,14.4,26.3,30.45,49.5,100,100,59,1
2021-12-20 16:05:00,1.55,21.85,14.35,26.35,30.375,49.5,100,100,59,1
2021-12-20 16:10:00,1.5,21.85,14.3,26.15,30.3,49.5,100,100,59,1
2021-12-20 21:05:00,0.557143,21.6,13.8,28.45,32.7,49.5333,100,100,59,1
2021-12-20 21:10:00,0.55,21.55,13.8,27.675,31.4167,49.4,100,100,59,1
2021-12-20 21:15:00,0.55,21.65,13.82,27.1333,30.6333,49.5556,100,100,59,1
2021-12-20 21:20:00,0.544444,21.65,13.78,27.08,30.2286,49.5,100,100,59,1
2021-12-20 21:25:00,0.517284,21.65,13.8,27.9,31.2375,49.5,100,100,59,1
2021-12-20 21:30:00,0.490123,21.65,13.82,28.775,32.48,49.4286,100,100,59,1
2021-12-20 21:35:00,0.462963,21.7,13.7889,29.0675,32.8,49.5714,100,100,59,1
2021-12-20 21:40:00,0.435802,21.7667,13.8143,29.36,33.25,49.5,100,100,59,1
2021-12-20 21:45:00,0.408642,21.8333,13.8071,29.5086,33.625,49.6154,100,100,59,1
2021-12-20 21:50:00,0.381481,21.9,13.8,29.6571,33.925,49.5,100,100,59,1
2021-12-20 21:55:00,0.354321,21.85,13.8,29.5,33.6458,49.5,100,100,59,1
2021-12-20 22:00:00,0.32716,21.85,13.8,28.55,33.3667,49.5,100,100,59,1
2021-12-20 22:05:00,0.3,21.85,13.8,27.65,32.25,49.5,100,100,59,1
2021-12-20 22:10:00,0.283333,21.85,13.7909,26.4,31.0286,49.5455,100,100,59,1
2021-12-20 22:15:00,0.266667,21.85,13.7955,26.98,31.4667,49.5,100,100,59,1
2021-12-20 22:20:00,0.25,21.85,13.8,26.8714,31.45,49.5,100,100,59,1
2021-12-20 22:25:00,0.233333,21.8462,13.8,26.9,31.2,49.5,100,100,59,1
2021-12-21 05:00:00,0.144444,21.55,14.8647,33.4773,32.8692,20.0909,100,100,47,1
2021-12-21 05:05:00,0.55,21.5667,14.65,28.4263,32.96,44,100,100,58,1
2021-12-21 05:10:00,0.25,21.7,13.5,26.6,30.9333,49.5,100,100,59,1
2021-12-21 09:10:00,0.5,21.85,13.8,26.9,31.25,49.5556,100,100,59,1
2021-12-21 09:15:00,0.6,21.85,13.9,26.85,31.42,49.5,100,100,59,1
2021-12-21 09:20:00,0.7,21.85,14,26.8429,31.2857,49.5,100,100,59,1
2021-12-21 09:25:00,0.8,21.85,14.0111,26.85,31.3,49.5,100,100,59,1
2021-12-21 09:30:00,0.9,21.85,14.0514,26.76,31.1667,49.5,100,100,59,1
2021-12-21 09:35:00,1,21.85,14.0917,26.7143,31.1,49.5,100,100,59,1
2021-12-21 09:40:00,1.03333,21.85,14.1319,26.72,31.14,49.4667,100,100,59,1
2021-12-21 09:45:00,1.06667,21.9,14.1722,26.7,31.06,49.4333,100,100,59,1
2021-12-21 09:50:00,1.16,21.8455,14.2125,26.725,31.05,49.4,100,100,59,1
2021-12-21 09:55:00,1.24,21.8545,14.2528,26.9,31.15,49.5,100,100,59,1
2021-12-21 10:00:00,1.32,21.85,14.2931,26.6,31.2667,49.5714,100,100,59,1
2021-12-21 10:05:00,1.4,21.85,14.3333,26.74,31.075,49,100,100,59,1
2021-12-21 10:10:00,1.44,21.85,14.3,26.825,31.2,49.5714,100,100,59,1
2021-12-21 10:15:00,1.48,21.85,14.355,26.8,30.9333,50.5,100,100,59,1
2021-12-21 10:20:00,1.52,21.85,14.41,26.72,31.0333,50.55,100,100,59,1
2021-12-21 10:25:00,1.56,21.85,14.465,27.0333,31.3,50.6,100,100,59,1
2021-12-21 10:30:00,1.65,21.85,14.52,26.675,30.975,50.3333,100,100,59,1
2021-12-21 10:35:00,1.66667,21.85,14.5,27.05,31.1571,50.5,100,100,59,1
2021-12-21 10:40:00,1.64,21.85,14.48,26.75,30.78,50,100,100,59,1
2021-12-21 10:45:00,1.5,21.85,14.435,26.6333,30.85,49.5,100,100,59,1
2021-12-21 10:50:00,1.44815,21.85,14.39,26.7429,30.7,49.8333,100,100,59,1
2021-12-21 10:55:00,1.3963,21.85,14.345,26.825,31,50.1667,100,100,59,1
2021-12-21 11:00:00,1.34444,21.85,14.3,26.775,30.98,50.5,100,100,59,1
2021-12-21 11:05:00,1.30356,21.85,14.2,26.65,31.0057,49.5,100,100,59,1
2021-12-21 11:10:00,1.26267,21.85,14.3,26.75,31.0314,49.5,100,100,59,1
2021-12-21 12:50:00,0.84,21.8478,14,26.55,30.775,49.5,100,100,59,1
2021-12-21 12:55:00,0.82,21.8483,13.98,26.65,31.0667,49.5,100,100,59,1
2021-12-21 13:00:00,0.8,21.8489,14,26.8667,31.0917,49.5,100,100,59,1
2021-12-21 13:05:00,0.76875,21.8494,14.0111,26.7,31.1167,49.5,100,100,59,1
2021-12-21 13:10:00,0.7375,21.85,13.98,26.6333,30.9783,49.5,100,100,59,1
2021-12-21 13:15:00,0.70625,21.85,13.95,26.5333,30.84,49.5,100,100,59,1
2021-12-21 13:20:00,0.675,21.85,13.92,26.55,30.845,49.5,100,100,59,1
2021-12-21 22:00:00,-1.10357,21.65,12.9889,26.5714,31.2,49.7273,100,100,59,1
2021-12-21 22:05:00,-1.15714,21.6455,13,26.46,31.1,49.7818,100,100,59,1
2021-12-21 22:10:00,-1.1781,21.65,13.004,26.6778,31.24,49.8364,100,100,59,1
2021-12-22 09:55:00,0.525,21.6,13.8,26.4,30.56,49,100,100,59,1
2021-12-22 10:00:00,0.55,21.59,13.82,26.0667,30.1667,49.5,100,100,59,1
2021-12-22 10:05:00,0.566667,21.58,13.84,26.32,30.375,49.5,100,100,59,1
2021-12-22 10:10:00,0.613333,21.57,13.86,26.14,30.48,49.5,100,100,59,1
2021-12-22 10:15:00,0.66,21.56,13.88,26.16,30.36,49.5,100,100,59,1
2021-12-22 10:20:00,0.706667,21.55,13.9,26.1,30.0286,49.5,100,100,59,1
2021-12-22 10:25:00,0.753333,21.5479,13.8,26.2333,30.55,49.5,100,100,59,1
2021-12-22 10:30:00,0.8,21.5458,13.8,26.2,30.1,49.5,100,100,59,1
2021-12-22 10:35:00,0.866667,21.5437,13.84,26.02,30.1,49.5714,100,100,60,1
2021-12-22 10:40:00,0.933333,21.5417,13.88,26.2,30.325,49.5,100,100,60,1
2021-12-22 10:45:00,1,21.5396,13.92,26.2143,30.3333,49.4444,100,100,59,1
2021-12-22 10:50:00,1.01,21.5375,13.96,26,30.1,49.5,100,100,59,1
2021-12-22 10:55:00,1.02,21.5354,14,26.075,30.1875,49.5,100,100,59,1
2021-12-22 11:00:00,1.03,21.5333,14,25.72,29.7333,49.5385,100,100,59,1
2021-12-22 11:05:00,1.04,21.5545,14,26.3889,30.45,49.5,100,100,59,1
2021-12-22 11:10:00,1.05,21.5467,14,26.3,30.36,49.5,100,100,59,1
2021-12-22 11:15:00,1.05556,21.5538,14,26.1889,30.0833,49.5,100,100,59,1
2021-12-22 11:20:00,1.08167,21.55,14.0111,26.225,30.15,49.4444,100,100,59,1
2021-12-22 11:25:00,1.10778,21.5471,14,26.24,30.4,49.5714,100,100,59,1
2021-12-22 11:30:00,1.13389,21.5529,14,26.1333,30.28,49.5,100,100,59,1
2021-12-22 11:35:00,1.16,21.55,14.0556,25.9333,29.9667,49.5,100,100,59,1
2021-12-22 11:40:00,1.26333,21.54,14.1111,26.24,30.35,49.5,100,100,59,1
