timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2021-12-22 11:45:00,1.36667,21.55,14.1667,26.025,30.2667,49.5,97,100,59,1
2021-12-22 11:50:00,1.46333,21.55,14.2222,26.35,30.4,49.5,100,100,59,1
2021-12-22 11:55:00,1.56,21.5556,14.2778,26.4,30.49,49.5,100,100,59,1
2021-12-22 12:00:00,1.55,21.5467,14.3333,26.5,30.58,49.5,100,100,59,1
2021-12-22 12:05:00,1.58667,21.6,14.2933,26.2667,30.325,49.5,98,100,59,1
2021-12-22 12:10:00,1.62333,21.5938,14.3,26.15,30.15,49.5,100,100,59,1
2021-12-22 12:15:00,1.66,21.5875,14.3,26.275,30.215,49.5,100,100,59,1
2021-12-22 12:20:00,1.64,21.5813,14.3,26.4,30.28,49.5,100,100,59,1
2021-12-22 12:25:00,1.6175,21.575,14.3,26.4429,30.2,49.5,100,100,59,1
2021-12-22 12:30:00,1.595,21.5688,14.3,26.325,30.3,49.5,100,100,59,1
2021-12-22 12:35:00,1.5725,21.5625,14.3,26.28,30.225,49.5,100,100,59,1
2021-12-22 12:40:00,1.55,21.5563,14.3,26.2625,30.45,49.5,100,100,59,1
2021-12-22 12:45:00,1.55,21.55,14.3,26.3714,30.4143,49.5,100,100,59,1
2021-12-22 12:50:00,1.55,21.55,14.3,26.325,30.5667,49.5,100,100,59,1
2021-12-22 12:55:00,1.57091,21.55,14.3,26.2571,30.44,49.5,100,100,59,1
2021-12-22 13:00:00,1.59182,21.55,14.3,26.4536,30.55,49.5,100,100,59,1
2021-12-22 13:05:00,1.61273,21.5467,14.3,26.65,30.625,49.5,100,100,59,1
2021-12-22 13:10:00,1.63364,21.5529,14.3,26.6,30.66,49.625,100,100,59,1
2021-12-22 13:15:00,1.65455,21.55,14.3111,26.5,30.7,49.75,100,100,59,1
2021-12-22 13:20:00,1.67322,21.55,14.3,26.675,30.6571,49.875,100,100,59,1
2021-12-22 15:50:00,2.1,21.54,14.5,26.38,30.2667,49.5,100,100,59,1
2021-12-22 15:55:00,2.15455,21.55,14.4985,26.35,30.2,49.5,100,100,59,1
2021-12-22 16:00:00,2.15,21.55,14.4969,26.425,30.2333,49.5,100,100,59,1
2021-12-22 16:05:00,2.14938,21.55,14.4954,26.25,30.2,49.5,100,100,59,1
2021-12-22 16:10:00,2.14877,21.55,14.4938,26.36,30.45,49.5,100,100,59,1
2021-12-22 16:15:00,2.14815,21.55,14.4923,26.3,30.3,49.5,100,100,59,1
2021-12-22 16:20:00,2.14753,21.55,14.4908,26.3333,30.175,49.5,100,100,59,1
2021-12-22 16:25:00,2.14691,21.55,14.4892,26.4,30.35,49.5,100,100,59,1
2021-12-22 16:30:00,2.1463,21.5545,14.4877,26.3,30.3,49.5,100,100,59,1
2021-12-22 16:35:00,2.14568,21.55,14.4862,26.4,30.4,49.5,100,100,59,1
2021-12-22 16:40:00,2.14506,21.5,14.4846,26.3,30.3,49.5,100,100,59,1
2021-12-22 16:45:00,2.14444,21.55,14.4831,26.14,30.1333,49.5,100,100,59,1
2021-12-22 16:50:00,2.14524,21.55,14.4815,26.2778,30.2375,49.5,100,100,59,1
2021-12-22 16:55:00,2.14603,21.55,14.48,26.1,30.0857,49.5,100,100,59,1
2021-12-22 17:00:00,2.14683,21.55,14.5,26.35,30.4,49.5,100,100,59,1
2021-12-22 17:05:00,2.14762,21.55,14.5143,26.1,30.1333,49.5,100,100,59,1
2021-12-22 17:10:00,2.14841,21.55,14.5,26.1,30.075,49.5,100,100,59,1
2021-12-22 19:25:00,2.55,21.55,14.8,26.52,30.725,50.5,100,100,59,1
2021-12-23 00:35:00,2.81167,21.55,14.9,26.4714,30.35,50.6667,100,100,59,1
2021-12-23 00:40:00,2.83333,21.5529,14.9,26.4667,30.4667,50.5,100,100,60,1
2021-12-23 00:45:00,2.85,21.55,14.9,26.35,30.5533,50.5,100,100,59,1
2021-12-23 00:50:00,2.85556,21.55,14.9,26.6,30.64,50.3333,100,100,59,1
2021-12-23 00:55:00,2.85,21.5486,14.9091,26.66,30.45,50.6667,100,100,60,1
2021-12-23 02:15:00,3.1,21.55,15.0429,26.55,30.2286,50.5,100,100,60,1
2021-12-23 05:00:00,3.83333,21.6,15.9286,31.8056,31.1182,16.3889,100,100,41,1
2021-12-23 05:05:00,3.86667,21.5875,16.4,28.5188,31.6769,43.1875,100,100,59,1
2021-12-23 05:10:00,3.9,21.575,15.9667,25.65,29.7667,51,100,100,60,1
2021-12-23 05:15:00,3.75,21.5625,15.5333,26.0667,29.975,50.875,100,100,60,1
2021-12-23 05:20:00,3.4,21.55,15.1,26.3667,30.3125,50.75,100,100,60,1
2021-12-23 05:25:00,3.35,21.5545,15.1,26.66,30.65,50.625,100,100,60,1
2021-12-23 05:30:00,3.3,21.55,15.1,26.175,30.16,50.5,100,100,60,1
2021-12-23 09:30:00,3.65,21.55,15.4,26.15,29.9,51.5,100,100,60,1
2021-12-23 09:35:00,3.65,21.6,15.4,26.2,30.1,51.5,100,100,60,1
2021-12-23 09:40:00,3.65,21.59,15.4,26.42,30.3333,51.5,100,100,60,1
2021-12-23 09:45:00,3.65,21.58,15.4,26.2,30,51.5,100,100,60,1
2021-12-23 09:50:00,3.65,21.57,15.4,26,29.9667,51.5,100,100,60,1
2021-12-23 09:55:00,3.65,21.56,15.4,26.2,30.0667,51.5,100,100,60,1
2021-12-23 10:00:00,3.64667,21.55,15.4,26.275,30.24,51.5,100,100,60,1
2021-12-23 10:05:00,3.64333,21.55,15.4,26.35,30.1367,51.5,100,100,60,1
2021-12-23 10:10:00,3.64,21.55,15.4,26.15,30.0333,51.5,100,100,60,1
2021-12-23 10:15:00,3.63667,21.55,15.4,25.95,29.65,51.5556,100,100,60,1
2021-12-23 10:20:00,3.63333,21.5462,15.4,26.2571,30.1,51.4,100,100,60,1
2021-12-23 10:25:00,3.65385,21.55,15.4,26.3,30.1,51.5,100,100,60,1
2021-12-23 10:30:00,3.65,21.55,15.4,26.5,30.3,51.5,100,100,60,1
2021-12-23 10:35:00,3.65,21.55,15.4,26.2,30.3,51.5,100,100,60,1
2021-12-23 10:40:00,3.65,21.55,15.4,26.12,30.0333,51.5,100,100,60,1
2021-12-23 10:45:00,3.66667,21.5533,15.4111,26.35,30.45,51.5,100,100,60,1
2021-12-23 10:50:00,3.68333,21.5529,15.4,26.2,30.0167,51.5,100,100,60,1
2021-12-23 10:55:00,3.7,21.5524,15.3909,26.225,30.02,51.5,100,100,60,1
2021-12-23 11:00:00,3.71667,21.5519,15.4333,26.15,30.2333,51.6667,100,100,60,1
2021-12-23 11:05:00,3.73333,21.5514,15.4167,26.34,30.1333,51.4,100,100,60,1
2021-12-23 11:10:00,3.75,21.551,15.4,26.25,30.125,51.42,100,100,60,1
2021-12-23 11:15:00,3.76667,21.5505,15.4,26.38,30.2,51.44,100,100,60,1
2021-12-23 11:20:00,3.78333,21.55,15.38,26.1667,30.1,51.46,100,100,60,1
2021-12-23 11:25:00,3.8,21.55,15.4143,26.05,29.8,51.48,100,100,60,1
2021-12-23 11:30:00,3.85714,21.5467,15.4,26.18,29.9,51.5,100,100,60,1
2021-12-23 11:35:00,3.84444,21.5538,15.4,26.4667,30.15,51.5,100,100,60,1
2021-12-23 11:40:00,3.85714,21.55,15.4,26.05,29.9667,51.5,100,100,60,1
2021-12-23 18:30:00,2.92667,21.55,15.1,26.4667,30.4333,51.5,100,100,61,1
2021-12-23 18:35:00,2.9,21.55,15.1,26.4,30.4,51.5,100,100,61,1
2021-12-23 18:40:00,2.88,21.55,15.1,26.46,30.4833,51.5,100,100,60,1
2021-12-23 18:45:00,2.86,21.55,15.0955,26.62,30.725,51.5,100,100,60,1
2021-12-23 18:50:00,2.84,21.55,15.0909,26.15,30.2667,51.5,100,100,60,1
2021-12-23 18:55:00,2.82,21.55,15.1,26.22,30.2,51.5,100,100,60,1
2021-12-23 19:00:00,2.8,21.55,15.1,26.35,30.4,51.5,100,100,60,1
2021-12-23 19:05:00,2.77,21.55,15.1,26.35,30.3,51.5,100,100,60,1
2021-12-23 19:10:00,2.74,21.55,15.05,26,30.1333,51.5,100,100,60,1
2021-12-23 19:15:00,2.71,21.55,15,26.1333,30.2667,51.5,100,100,60,1
2021-12-23 19:20:00,2.68,21.55,14.95,26.5333,30.4,51.5,100,100,61,1
2021-12-23 19:25:00,2.65,21.55,14.9,26.8,30.7667,51.5,100,100,61,1
2021-12-23 19:30:00,2.5875,21.55,14.9,26.55,30.875,51.5,100,100,60,1
2021-12-23 19:35:00,2.525,21.55,14.8929,26.4,30.3167,51.5,100,100,60,1
2021-12-23 19:40:00,2.4625,21.55,14.8857,26.375,30.5,51.5,100,100,60,1
2021-12-23 19:45:00,2.4,21.55,14.9,26.5,30.6111,51.5,100,100,60,1
2021-12-23 19:50:00,2.38889,21.55,14.9,26.525,30.5,51.5,100,100,61,1
2021-12-23 22:35:00,2.36,21.56,14.8667,26.6,30.5333,51.5,100,100,60,1
2021-12-23 22:40:00,2.408,21.55,14.9333,26.475,30.6,51.5,100,100,60,1
2021-12-23 22:45:00,2.456,21.5467,14.9,26.7333,30.8,51.5,100,100,60,1
2021-12-23 22:50:00,2.504,21.5538,14.9,26.55,30.85,51.5,100,100,60,1
2021-12-23 22:55:00,2.552,21.55,15,26.7,30.8667,51.5,100,100,60,1
2021-12-23 23:00:00,2.6,21.55,15.1,27,30.7444,51.5,100,100,60,1
2021-12-23 23:05:00,2.58182,21.55,15.1,26.6,30.6222,51.5,100,100,60,1
2021-12-23 23:10:00,2.56364,21.55,15.1,26.55,30.5,51.5,100,100,60,1
2021-12-23 23:15:00,2.54545,21.55,15.1,26.7625,30.8,51.5,100,100,60,1
2021-12-23 23:20:00,2.52727,21.55,15.1333,26.5667,30.6667,51.5,100,100,60,1
2021-12-23 23:25:00,2.50909,21.55,15,26.4,30.5333,51.5,100,100,60,1
2021-12-23 23:30:00,2.49091,21.55,15.05,26.3667,30.4,51.5,100,100,60,1
2021-12-23 23:35:00,2.47273,21.55,15.1,26.35,30.55,51.5,100,100,60,1
2021-12-23 23:40:00,2.45455,21.55,15.15,26.76,30.7714,50.5,100,100,60,1
2021-12-23 23:45:00,2.43636,21.55,15.2,26.525,30.675,51.5,100,100,60,1
2021-12-23 23:50:00,2.41818,21.55,15.0667,26.6333,30.7667,51.5,100,100,60,1
2021-12-23 23:55:00,2.4,21.55,15.1333,26.8333,30.9667,51.5,100,100,59,1
2021-12-24 00:00:00,2.33333,21.55,15,26.98,31.225,50.7857,100,100,58,1
2021-12-24 00:05:00,2.24167,21.54,14.88,26.7,31,50.5833,100,100,59,1
2021-12-24 00:10:00,2.15,21.5538,14.9714,26.7,30.95,50.8333,100,100,59,1
2021-12-24 00:15:00,2.1,21.5462,14.9,26.95,31.16,50.9,100,100,59,1
2021-12-24 00:20:00,2.05,21.55,14.8667,26.84,31.1333,50.5,100,100,59,1
2021-12-24 00:25:00,2,21.5533,14.9,26.8125,31.325,50.625,100,100,59,1
2021-12-24 00:30:00,1.84,21.55,14.9,26.9667,31.28,50.5,100,100,59,1
2021-12-24 00:35:00,1.85,21.55,14.9,27.1333,31.4,50.875,100,100,59,1
2021-12-24 00:40:00,1.6,21.55,14.825,26.825,31.1,50.9,100,100,59,1
2021-12-24 00:45:00,1.57,21.55,14.75,27.1,31.4,50.7,100,100,59,1
2021-12-24 00:50:00,1.54,21.55,14.675,26.75,31.16,51.1818,100,100,58,1
2021-12-24 00:55:00,1.48,21.5429,14.6,27.1429,31.7333,51,100,100,59,1
2021-12-24 01:00:00,1.42,21.6,14.8,27.2714,31.76,51,100,100,59,1
2021-12-24 01:05:00,1.36,21.575,14.5333,26.95,31.18,51.3333,100,100,59,1
2021-12-24 01:10:00,1.3,21.55,14.5,27.0333,31.3,51.1429,100,100,59,1
2021-12-24 01:15:00,1.225,21.55,14.4,27.1,31.6333,50.5,100,100,59,1
2021-12-24 01:20:00,1.15,21.5429,14.45,27.1,31.64,50.6667,100,100,60,1
2021-12-24 01:25:00,1.1,21.55,14.5,26.8833,31.4167,51,100,100,60,1
2021-12-24 01:30:00,1.05,21.56,14.5,27.12,31.6,51.1333,100,100,59,1
2021-12-24 01:35:00,1.03333,21.5,14.6,26.875,31.34,50.8889,100,100,59,1
2021-12-25 06:20:00,-1.4,21.35,13,27.1,32.05,49.5,100,100,60,1
2021-12-25 06:25:00,-1.45556,21.35,13,27.15,32.2,49.5,100,100,60,1
2021-12-25 06:30:00,-1.51111,21.35,13,27.1625,32.2,49.5,100,100,60,1
2021-12-25 06:35:00,-1.56667,21.35,13,27.175,32.2,49.5,100,100,60,1
2021-12-25 06:40:00,-1.55,21.35,13,27.14,32.1,49.5,100,100,60,1
2021-12-25 06:45:00,-1.54667,21.35,13,27.0933,32.04,49.5,100,100,60,1
2021-12-25 06:50:00,-1.54333,21.35,13,27.0467,32.0325,49.5,100,100,60,1
2021-12-25 06:55:00,-1.54,21.35,13,27,32.025,49.5,100,100,60,1
2021-12-25 07:00:00,-1.53667,21.35,13,27.0333,32.25,49.5,100,100,60,1
2021-12-25 07:05:00,-1.53333,21.35,13,27.24,32.42,49.5,100,100,60,1
2021-12-25 07:10:00,-1.55,21.35,13,27.175,32.15,50,100,100,60,1
2021-12-25 16:40:00,1.86,21.3526,14.5143,26.6714,30.88,50.5,100,100,60,1
2021-12-25 19:55:00,1.84286,21.35,14.5,26.5556,30.8,50.5,100,100,60,1
2021-12-25 20:00:00,1.84524,21.3455,14.5,26.6143,31.04,50.5,100,100,60,1
2021-12-25 20:05:00,1.84762,21.3556,14.5,26.675,31,50.5,100,100,60,1
2021-12-25 20:10:00,1.85,21.35,14.5,26.5833,30.8333,50.5,100,100,60,1
2021-12-25 20:15:00,1.85,21.35,14.5,26.5,30.86,50.5,100,100,60,1
2021-12-25 20:20:00,1.85,21.3462,14.5,26.5444,30.9833,50.5,100,100,60,1
2021-12-25 20:25:00,1.85,21.35,14.5,26.6,31.0333,50.5,100,100,60,1
2021-12-25 20:30:00,1.85,21.35,14.5,26.68,31.14,50.5,100,100,60,1
2021-12-25 20:35:00,1.85,21.4,14.5,26.45,30.8333,50.3333,100,100,60,1
2021-12-25 20:40:00,1.85556,21.35,14.5,26.44,30.9,50.6667,100,100,60,1
2021-12-25 20:45:00,1.85,21.35,14.5,26.65,31.0667,50.6458,100,100,60,1
2021-12-25 20:50:00,1.85,21.35,14.5111,26.575,31.1,50.625,100,100,60,1
2021-12-25 20:55:00,1.85,21.35,14.5,26.5,31.1833,50.6042,100,100,60,1
2021-12-26 00:25:00,1.84444,21.3444,14.4429,26.36,30.7,50.4333,100,100,60,1
2021-12-26 00:30:00,1.81667,21.3545,14.4143,26.42,30.7,50.425,100,100,60,1
2021-12-26 00:35:00,1.78889,21.35,14.3857,26.48,30.7556,50.4167,100,100,60,1
2021-12-26 00:40:00,1.76111,21.35,14.3571,26.54,30.8111,50.4083,100,100,60,1
2021-12-26 00:45:00,1.73333,21.3462,14.3286,26.6,30.8667,50.4,100,100,60,1
2021-12-26 00:50:00,1.70556,21.3556,14.3,26.5,30.825,50.5,100,100,60,1
2021-12-26 00:55:00,1.67778,21.3444,14.2974,26.5,30.8333,51,100,100,60,1
2021-12-26 01:00:00,1.65,21.3556,14.2949,26.375,30.66,50.5,100,100,60,1
2021-12-26 01:05:00,1.64444,21.3467,14.2923,26.4,30.625,50.5,100,100,60,1
2021-12-26 01:10:00,1.61111,21.35,14.2962,26.5,30.74,50.5,100,100,60,1
2021-12-26 01:15:00,1.57778,21.35,14.3,26.2333,30.78,50.4615,100,100,60,1
2021-12-26 03:20:00,0.972727,21.3,13.9889,26.56,31.1,50.4667,100,100,60,1
2021-12-26 03:25:00,0.942424,21.35,14,26.8,31.05,50.5,100,100,60,1
2021-12-26 05:00:00,1.175,21.3,15,32.5458,32.6867,21.1364,100,100,47,1
2021-12-26 05:05:00,1.55,21.25,14.86,28.3733,32.4571,44.4444,100,100,59,1
2021-12-26 05:10:00,1.13333,21.2,13.8,26.225,30.6,50.2222,100,100,60,1
2021-12-26 07:35:00,0.7375,21.35,13.7889,26.7333,31.2,50.5,100,100,60,1
2021-12-26 07:40:00,0.8,21.35,13.82,26.7,31.1833,50.5,100,100,60,1
2021-12-26 07:45:00,0.85,21.35,13.856,26.54,31.1,50.5,100,100,60,1
2021-12-26 07:50:00,0.9,21.35,13.892,26.7,31.1333,50.5,100,100,60,1
2021-12-26 07:55:00,0.95,21.35,13.928,26.675,31.15,50.5179,100,100,60,1
2021-12-26 08:00:00,1,21.35,13.964,26.56,31.025,50.5357,100,100,60,1
2021-12-26 08:05:00,1.03333,21.35,14,26.6833,31.1167,50.5536,100,100,60,1
2021-12-26 08:10:00,1.06667,21.35,14.0333,26.6,30.96,50.5714,100,100,60,1
2021-12-26 08:15:00,1.16667,21.35,14.0538,26.48,30.85,50.5,100,100,60,1
2021-12-26 08:20:00,1.18815,21.35,14.0744,26.6333,31.1,50.4615,100,100,60,1
2021-12-26 08:25:00,1.20963,21.35,14.0949,26.45,30.7,50.5,100,100,60,1
2021-12-26 08:30:00,1.23111,21.35,14.1154,26.6,30.86,50.6667,100,100,60,1
2021-12-26 08:35:00,1.25259,21.35,14.1359,26.7286,30.95,50.4,100,100,60,1
2021-12-26 08:40:00,1.27407,21.35,14.1564,26.6,30.92,50.5,100,100,60,1
2021-12-26 08:45:00,1.29556,21.35,14.1769,26.5,30.95,50.5,100,100,60,1
2021-12-26 08:50:00,1.31704,21.35,14.1974,26.7333,31.05,50.5,100,100,60,1
2021-12-26 08:55:00,1.33852,21.36,14.2179,26.56,30.9167,50.5,100,100,60,1
2021-12-26 09:00:00,1.36,21.3455,14.2385,26.3,30.9143,50.5,100,100,60,1
2021-12-26 09:05:00,1.42571,21.35,14.259,26.55,30.95,50.5,100,100,60,1
2021-12-26 09:10:00,1.49143,21.35,14.2795,26.45,30.625,50.5333,100,100,60,1
2021-12-26 09:15:00,1.55714,21.3533,14.3,26.68,30.95,50.5,100,100,60,1
2021-12-26 09:20:00,1.7,21.35,14.3143,26.42,31,50.5,100,100,60,1
2021-12-26 15:10:00,1.04818,21.35,14,26.4667,30.78,50.5,100,100,60,1
2021-12-26 15:15:00,1.04727,21.3333,13.9889,26.5,30.75,50.5,100,100,60,1
2021-12-26 15:20:00,1.04636,21.3526,14,26.46,30.9,50.5,100,100,60,1
2021-12-26 15:25:00,1.04545,21.35,14,26.42,30.85,50.5,100,100,60,1
2021-12-26 15:30:00,1.04665,21.35,14,26.48,30.8,50.5,100,100,60,1
2021-12-26 15:35:00,1.04785,21.3455,14,26.625,31.2667,50.5,98,100,60,1
2021-12-26 15:40:00,1.04905,21.35,14,26.625,31.1333,50.5,100,100,60,1
2021-12-26 15:45:00,1.05025,21.35,14,26.55,31.05,50.5,100,100,60,1
2021-12-26 15:50:00,1.05145,21.35,14,26.5714,31.1,50.5,100,100,60,1
2021-12-26 15:55:00,1.05265,21.3529,14,26.45,30.9,50.5,100,100,60,1
2021-12-26 16:00:00,1.05385,21.3462,14.02,26.4833,30.76,50.5,100,100,60,1
2021-12-26 16:05:00,1.05,21.35,14,26.62,31.0667,50.5,100,100,60,1
2021-12-26 16:10:00,1.07,21.3538,14,26.66,31.1,50.5,100,100,60,1
2021-12-26 16:15:00,1.09,21.35,13.9889,26.34,30.8,50.5,100,100,60,1
2021-12-26 16:20:00,1.11,21.35,14,26.5,30.85,50.5,100,100,60,1
2021-12-26 16:25:00,1.13,21.35,14,26.4667,30.775,50.5,100,100,60,1
2021-12-26 16:30:00,1.15,21.35,14.0143,26.55,30.7667,50.5,100,100,60,1
2021-12-26 16:35:00,1.15,21.35,14,26.4,30.74,50.5,100,100,60,1
2021-12-26 16:40:00,1.15455,21.35,14,26.5375,30.8833,50.5,100,100,60,1
2021-12-26 16:45:00,1.14,21.35,14,26.28,30.675,50.5,100,100,60,1
2021-12-26 16:50:00,1.131,21.35,14,26.2,30.48,50.5455,100,100,60,1
2021-12-26 16:55:00,1.122,21.3467,14,26.225,30.5714,50.5,100,100,60,1
2021-12-26 17:00:00,1.113,21.35,14,26.35,30.5667,50.5,100,100,60,1
2021-12-26 20:30:00,0.738889,21.35,13.8,26.6,31.1,49.5,100,100,60,1
2021-12-26 20:35:00,0.8,21.35,13.8111,26.52,30.95,49.5,100,100,60,1
2021-12-26 23:30:00,0.621429,21.35,13.8,26.6,31.1333,49.5,100,100,60,1
2021-12-26 23:35:00,0.657143,21.35,13.8111,26.6857,31.1833,49.5,100,100,60,1
2021-12-26 23:40:00,0.692857,21.35,13.8,26.6167,31.0167,49.5,100,100,60,1
2021-12-26 23:45:00,0.728571,21.35,13.7667,26.58,30.95,49.5,100,100,60,1
2021-12-26 23:50:00,0.764286,21.35,13.8333,26.6,30.8833,49.6429,100,100,60,1
2021-12-26 23:55:00,0.8,21.35,13.8299,26.55,30.9286,49.7857,100,100,60,1
2021-12-27 04:40:00,1,21.35,13.8667,26.52,31,50.1667,100,100,60,1
2021-12-27 04:45:00,1.00952,21.35,13.8833,26.45,30.8,50.2778,100,100,60,1
2021-12-27 04:50:00,1.01905,21.35,13.9,26.55,30.9333,50.3889,100,100,60,1
2021-12-27 04:55:00,1.02857,21.35,13.9167,26.6,31.1,50.5,100,100,60,1
2021-12-27 05:00:00,1.0381,21.35,13.9333,26.65,31,50.3,100,100,60,1
2021-12-27 05:05:00,1.04762,21.35,13.95,26.4,30.9,50.1,100,100,60,1
2021-12-27 05:10:00,1.05714,21.35,13.9667,26.5667,30.9667,49.9,100,100,60,1
2021-12-27 05:15:00,1.06667,21.35,13.9833,26.275,30.775,49.7,100,100,60,1
2021-12-27 05:20:00,1.08333,21.3667,14,26.5,30.85,49.5,100,100,60,1
2021-12-27 05:25:00,1.1,21.35,14.0077,26.4375,30.78,50.5,100,100,60,1
2021-12-27 05:30:00,1.11667,21.35,14,26.4667,30.96,50.5,100,100,60,1
2021-12-27 07:30:00,1.65,21.35,14.3,26.3167,30.6,50.5,100,100,60,1
2021-12-27 07:35:00,1.68333,21.35,14.3143,26.3,30.6167,50.4722,100,100,60,1
2021-12-27 07:40:00,1.71667,21.3556,14.3,26.35,30.6333,50.4444,100,100,60,1
2021-12-27 07:45:00,1.75,21.3462,14.3,26.1667,30.3,50.6,100,100,60,1
2021-12-27 07:50:00,1.78333,21.35,14.28,26.45,30.5625,50.4,100,100,60,1
2021-12-27 07:55:00,1.81667,21.3538,14.3111,26.3,30.48,50.45,100,100,60,1
2021-12-27 08:00:00,1.85,21.35,14.3,26.3,30.55,50.5,100,100,60,1
2021-12-27 08:05:00,1.86,21.35,14.3667,26.225,30.38,50.5,100,100,60,1
2021-12-27 08:10:00,1.90833,21.35,14.4333,26.45,30.6167,50.5,100,100,60,1
2021-12-28 05:00:00,4.82857,21.3,16.375,31.9941,31.0909,16.1667,100,100,41,1
2021-12-28 05:05:00,5.1,21.325,16.4,28.3278,31.9429,42.7143,100,100,59,1
2021-12-28 05:10:00,4.8,21.35,15.6,25.6,29.5429,50.6667,100,100,60,1
2021-12-28 07:45:00,5.25,21.35,15.9111,25.7333,29.15,51.5,100,100,60,1
2021-12-28 07:50:00,5.26667,21.35,15.9,26.2,29.7667,51.5,100,100,60,1
2021-12-30 23:45:00,8.83333,21.3462,17.5171,23.64,25.4429,52.5,100,100,61,1
2021-12-30 23:50:00,8.8,21.35,17.4843,23.5617,25.1,52.5,100,100,61,1
2021-12-30 23:55:00,8.76667,21.3505,17.4514,23.4833,25.14,52.4545,100,100,61,1
2021-12-31 00:00:00,8.73333,21.3511,17.4186,23.85,25.4333,52.5,100,100,61,1
2021-12-31 00:05:00,8.7,21.3516,17.3857,24.3,26.0667,52.5,100,100,61,1
2021-12-31 00:10:00,8.65,21.3522,17.4,24.4333,26.3667,52.5,100,100,61,1
2021-12-31 02:10:00,7.58,21.5528,17.1,25.55,28.15,52.5,100,100,61,1
2021-12-31 02:15:00,7.55333,21.5556,17.1,25.6333,28.15,52.5,100,100,61,1
2021-12-31 02:20:00,7.52667,21.5583,17.1,25.68,28.4,52.3,100,100,61,1
2021-12-31 02:25:00,7.5,21.5611,17.0923,25.98,28.6667,52.1,100,100,61,1
2021-12-31 05:00:00,8.06,21.6,17.9,29.465,29.53,20.6364,100,100,48,1
2021-12-31 05:05:00,8.3,21.58,17.52,26.8167,29.4818,45.9091,100,100,60,1
2021-12-31 12:00:00,8.73077,21.35,17.4,23.45,25.3667,52.5,100,100,61,1
2021-12-31 12:05:00,8.71538,21.3455,17.4,23.4833,25.1833,52.5,100,100,61,1
2021-12-31 12:10:00,8.7,21.347,17.38,23.9,25.65,52.5,100,100,61,1
2021-12-31 12:15:00,8.68,21.3485,17.4,24.15,26,52.5,100,100,61,1
2021-12-31 12:20:00,8.66,21.35,17.4025,24.4,26.4,52.5,100,100,61,1
2021-12-31 12:25:00,8.64,21.3515,17.405,24.7,26.65,52.6,100,100,61,1
2021-12-31 12:30:00,8.62,21.353,17.4075,24.9667,26.9,52.5,100,100,61,1
2021-12-31 12:35:00,8.6,21.3545,17.41,25.15,27.2,52.4444,100,100,61,1
2021-12-31 18:30:00,7.775,21.55,17.2,25.54,28.1,52.5,100,100,61,1
2021-12-31 18:35:00,7.75,21.55,17.1,25.68,28.22,52.5,100,100,61,1
2021-12-31 18:40:00,7.7,21.55,17.1,25.7857,28.48,52.5,100,100,61,1
2021-12-31 18:45:00,7.63333,21.55,17.0909,26,28.6667,52.5,100,100,61,1
2021-12-31 18:50:00,7.56667,21.55,17.1,26.1,28.7833,52.5,100,100,61,1
2021-12-31 18:55:00,7.5,21.55,17.1,26.2,28.9,52.5,100,100,61,1
2021-12-31 19:00:00,7.46,21.55,17.0667,26.1625,28.6,52.5,100,100,61,1
2021-12-31 19:05:00,7.42,21.55,17.0333,26.125,28.7125,52.25,100,100,61,1
2021-12-31 19:10:00,7.38,21.55,17,26.1625,28.7396,52,100,100,61,1
2021-12-31 19:15:00,7.34,21.5538,16.9667,26.2,28.7667,51.75,100,100,61,1
2021-12-31 19:20:00,7.3,21.55,16.9333,26.1,28.9,51.5,100,100,61,1
2021-12-31 19:25:00,7.26667,21.5711,16.9,26.3667,29.1,51.5,100,100,60,1
2021-12-31 19:30:00,7.23333,21.5922,16.8857,26.4,29.2,51.5,100,100,60,1
2021-12-31 19:35:00,7.25,21.6133,16.9111,26.5667,29.5,51.4667,100,100,60,1
2021-12-31 19:40:00,7.16667,21.6344,16.9,26.65,29.6,51.6,100,100,61,1
2021-12-31 19:45:00,7.08333,21.6556,16.9,26.66,29.575,51.5,100,100,61,1
2021-12-31 19:50:00,7,21.65,16.9,26.55,29.5,51.5,100,100,61,1
2022-01-01 11:45:00,3.9,21.65,15.4722,26.2667,29.6667,50.5,100,100,60,1
2022-01-01 11:50:00,3.89545,21.65,15.5,26.3833,29.7833,50.5,100,100,60,1
2022-01-01 11:55:00,3.89091,21.65,15.3667,26.5,29.9,50.5,100,100,60,1
2022-01-01 16:50:00,3.43333,21.6545,15.1,26.05,29.4,50.5,100,100,60,1
2022-01-01 21:20:00,3.79778,20.8571,14.9111,23.6333,26.1,50.5,100,100,60,1
2022-01-01 21:25:00,3.86667,20.8524,14.9,23.05,25.5,50.4444,100,100,60,1
2022-01-01 21:30:00,3.98333,20.8476,14.9,22.5571,24.6667,50.5455,100,100,60,1
2022-01-01 21:35:00,4.1,20.8429,14.9778,22.25,24.225,50.5,100,100,60,1
2022-01-01 21:40:00,4.16667,20.85,15.0556,23.0111,24.9875,50.5,100,100,60,1
2022-01-01 21:45:00,4.23333,20.85,15.1333,22.88,25.4333,50.5,100,100,60,1
2022-01-01 21:50:00,4.3,20.85,15.0769,23.5333,25.825,50.5,100,100,60,1
2022-01-01 21:55:00,4.36667,20.85,15.1,23.65,26.0667,50.5,100,100,60,1
2022-01-01 22:00:00,4.43333,20.85,15.1333,24,26.425,50.5,100,100,60,1
2022-01-01 22:05:00,4.5,20.85,15.1667,24.35,26.82,50.5,100,100,60,1
2022-01-02 03:35:00,5.47273,21.65,16.2067,27.9,30.9833,51.5,100,100,60,1
2022-01-02 03:40:00,5.5,21.6667,16.2333,28,31.0667,51.5,100,100,60,1
2022-01-02 05:00:00,6.58333,21.85,17.4222,30.9105,30.6889,16.7222,100,100,43,1
2022-01-02 05:05:00,6.8,21.6,17.2429,27.8278,30.5727,43.2308,100,100,59,1
2022-01-02 05:10:00,6.7,21.6273,16.6091,25.8,28.9333,51.5,100,100,60,1
2022-01-02 05:15:00,6.6,21.6545,16.6,26.1333,29.1,51.5,100,100,61,1
2022-01-02 05:20:00,6.5,21.6429,16.6,26.0333,29.05,51.4667,100,100,61,1
2022-01-02 08:55:00,6.94,21.65,16.8,26.125,29.15,51.5,100,100,61,1
2022-01-02 09:00:00,7,21.6667,16.9,26.2167,29.15,51.5556,100,100,61,1
2022-01-02 14:00:00,8.3,21.5444,17.42,25,27.2667,52.5333,100,100,61,1
2022-01-03 11:30:00,8.68,21.3429,17.475,24.2,25.65,52.5,100,100,61,1
2022-01-03 11:35:00,8.69,21.35,17.49,24.15,25.775,52.5,100,100,61,1
2022-01-03 11:40:00,8.7,21.35,17.505,24.325,25.9,52.5,100,100,61,1
2022-01-03 11:45:00,8.73333,21.3538,17.52,24.5,26,52.5,100,100,61,1
2022-01-03 11:50:00,8.76667,21.35,17.535,24.675,26.225,52.5,98,100,61,1
2022-01-03 11:55:00,8.8,21.35,17.55,24.6,26.3833,52.5,100,100,61,1
2022-01-03 14:55:00,9.1,21.3483,17.55,24.48,26.1667,52.381,100,100,62,1
2022-01-03 15:00:00,9.08333,21.3489,17.5485,24.65,26.35,52.3571,100,100,61,1
2022-01-03 15:05:00,9.06667,21.3494,17.547,25.1857,26.9333,52.3333,100,100,61,1
2022-01-03 15:10:00,9.05,21.35,17.5455,25.2016,27.1,53,100,100,61,1
2022-01-03 15:15:00,9.03333,21.3571,17.5439,25.2175,27.1,52.8333,100,100,61,1
2022-01-04 03:15:00,7.5,21.55,17.2167,27.175,29.825,52.5,100,100,61,1
2022-01-04 03:20:00,7.4,21.5571,17.2,27.6,30.1,52.5,100,100,61,1
2022-01-04 03:25:00,7.3,21.5768,17.1,27.6,30.26,52.5,100,100,61,1
2022-01-04 03:30:00,7.2,21.5965,17.0667,27.6667,30.15,52.5,100,100,61,1
2022-01-04 03:35:00,7.1,21.6162,17.0111,27.7333,30.425,52.4545,100,100,61,1
2022-01-04 03:40:00,7,21.6359,16.9556,27.9333,30.9,52.5,100,100,61,1
2022-01-04 03:45:00,6.9,21.6556,16.9,27.8056,30.5667,52.5455,100,100,61,1
2022-01-04 03:50:00,6.8,21.6546,16.9,27.6778,30.66,52.5,100,100,61,1
2022-01-04 03:55:00,6.7,21.6537,16.8923,27.55,30.6,52.4667,100,100,61,1
2022-01-04 04:00:00,6.75,21.6528,16.9,26.3,29.65,52.5455,100,100,61,1
2022-01-04 04:05:00,6.66667,21.6519,16.8714,25.7,28.8,52.5,100,100,61,1
2022-01-04 04:10:00,6.58333,21.6509,16.8429,26.36,29.2429,52.4286,100,100,61,1
2022-01-04 04:15:00,6.5,21.65,16.8143,26,29.1,52.6,100,100,61,1
2022-01-04 04:20:00,6.43333,21.6455,16.7857,25.9667,29,52.4286,100,100,61,1
2022-01-04 04:25:00,6.36667,21.65,16.7571,26.1667,29.4,51.5,100,100,61,1
2022-01-04 04:30:00,6.3,21.65,16.7286,26.375,29.6889,52.5,100,100,61,1
2022-01-04 04:35:00,6.27222,21.65,16.7,25.975,29.12,52.5,100,100,61,1
2022-01-04 04:40:00,6.24444,21.65,16.6,26.05,29.2833,52.5,100,100,61,1
2022-01-04 06:55:00,5.75,21.65,16.4167,26.4,29.8667,52.5385,100,100,61,1
2022-01-04 07:00:00,5.75714,21.65,16.4,26.3125,29.8333,52.4615,100,100,61,1
2022-01-04 07:05:00,5.81786,21.65,16.4286,26.225,29.8,52.5,100,100,61,1
2022-01-04 07:10:00,5.87857,21.65,16.4571,26.2,29.5,52.5,100,100,61,1
2022-01-04 07:15:00,5.93929,21.6571,16.4857,26.4,29.9,52.5,100,100,61,1
2022-01-04 07:20:00,6,21.6429,16.5143,26.15,29.6,52.5,100,100,61,1
2022-01-04 07:25:00,6.02222,21.65,16.5429,26.2444,29.5857,52.5,100,100,61,1
2022-01-04 07:30:00,6.04444,21.7,16.5714,26.425,29.82,52.5556,100,100,61,1
2022-01-04 07:35:00,6.06667,21.6429,16.6,26.0333,29.3,52.4286,100,100,61,1
2022-01-04 07:40:00,6.08889,21.65,16.6,26.22,29.4,52.5,100,100,61,1
2022-01-04 07:45:00,6.11111,21.65,16.6,26.5333,29.75,52.5,100,100,61,1
2022-01-04 07:50:00,6.13333,21.65,16.6,26.2,29.55,52.5,100,100,61,1
2022-01-04 07:55:00,6.15556,21.65,16.62,26.1,29.35,52.5,100,100,61,1
2022-01-04 08:00:00,6.17778,21.65,16.6,26.425,29.7333,52.5,100,100,61,1
2022-01-04 08:05:00,6.2,21.65,16.6,26.4286,29.9333,52.5263,100,100,61,1
2022-01-04 08:10:00,6.21818,21.7,16.6,26.35,29.55,52.4706,100,100,61,1
2022-01-04 20:15:00,4.7875,21.65,16.1,26.4,29.9,51.6667,100,100,61,1
2022-01-04 22:05:00,4.57273,21.65,15.9,26.4333,29.9167,52.5,100,100,62,1
2022-01-04 22:10:00,4.59091,21.6333,15.9,26.55,30.0333,52.5,100,100,62,1
2022-01-04 22:15:00,4.60909,21.7,15.9,26.6667,30.15,52,100,100,61,1
2022-01-04 22:20:00,4.62727,21.65,15.9,26.15,29.9,51.5,100,100,61,1
2022-01-04 22:25:00,4.64545,21.6333,15.9,26.2,29.7333,51.5,100,100,61,1
2022-01-04 22:30:00,4.66364,21.6538,15.9,26.55,30.075,51.5,100,100,61,1
2022-01-04 22:35:00,4.68182,21.65,15.9333,26.3,29.9125,51.5,100,100,61,1
2022-01-04 22:40:00,4.7,21.6455,15.9667,26.2167,29.75,51.5,100,100,61,1
2022-01-04 22:45:00,4.71,21.65,16,26.25,29.6,51.5,100,100,61,1
2022-01-04 22:50:00,4.72,21.6556,16.0333,26.2,29.5,51.5,100,100,61,1
2022-01-04 22:55:00,4.73,21.6429,16.0667,26.2333,29.7333,51.5,100,100,61,1
2022-01-04 23:00:00,4.74,21.65,16.1,26.6,30.0667,51.5,100,100,61,1
2022-01-04 23:05:00,4.75,21.6533,16.1333,26.64,29.85,51.5,100,100,61,1
2022-01-04 23:10:00,4.75,21.65,16.1667,26.05,29.55,51.5,100,100,61,1
2022-01-04 23:15:00,4.76,21.65,16.2,26.12,29.62,51.5,98,100,61,1
2022-01-05 01:15:00,4.73333,21.6455,16.1,26.225,30,52.5,100,100,62,1
2022-01-05 02:55:00,4.96944,21.65,16.1,26.2667,29.575,51.5,100,100,61,1
2022-01-05 03:00:00,5,21.65,16.1143,26.225,29.7,51.5,100,100,61,1
2022-01-05 03:05:00,5.04,21.65,16.1381,26.15,29.55,51.5,100,100,61,1
2022-01-05 03:10:00,5.08,21.65,16.1619,26.1333,29.6,51.5,100,100,62,1
2022-01-05 03:15:00,5.12,21.65,16.1857,26.2,29.65,52,100,100,62,1
2022-01-05 03:20:00,5.16,21.6538,16.2095,26.4,29.9,52.5,100,100,61,1
2022-01-05 03:25:00,5.2,21.65,16.2333,26.3333,29.85,52,100,100,61,1
2022-01-05 03:30:00,5.22857,21.65,16.2571,26.4,29.8,51.5,100,100,61,1
2022-01-05 03:35:00,5.25714,21.65,16.281,26.3333,29.6,51.5,100,100,61,1
2022-01-05 03:40:00,5.3381,21.65,16.3048,26.1,29.6,51.5,100,100,61,1
2022-01-05 03:45:00,5.41905,21.65,16.3286,26.3,29.76,51.5,100,100,61,1
2022-01-05 03:50:00,5.5,21.65,16.3524,26.075,29.3667,51.5,100,100,61,1
2022-01-05 05:00:00,6.08333,21.6,17.375,30.6167,30.3667,19.3913,100,100,47,1
2022-01-05 05:05:00,6.3,21.55,17.0143,27.0571,30.4429,45.5455,100,100,60,1
2022-01-05 05:10:00,6.2,21.6,16.4111,25.3667,29.0667,51.6667,100,100,61,1
2022-01-05 12:15:00,5.04167,21.6551,16.2,25.7,29.2,51.8333,100,100,61,1
2022-01-05 12:20:00,5,21.6561,16.1,25.7333,29.4,51.5,100,100,61,1
2022-01-05 12:25:00,4.96,21.6571,16.08,25.6,29.1,51.25,100,100,61,1
2022-01-05 12:30:00,4.92,21.6471,16.12,25.6667,29.15,51,100,100,61,1
2022-01-05 12:35:00,4.88,21.65,16.1,26,29.325,52.3333,100,100,61,1
2022-01-05 12:40:00,4.84,21.6529,16.08,26.05,29.3125,51.5,100,100,61,1
2022-01-05 12:45:00,4.8,21.65,16.1,25.8,29.3,51.5,98,100,61,1
2022-01-05 12:50:00,4.7,21.65,16.0222,25.7,29.3,51.5,100,100,61,1
2022-01-05 12:55:00,4.63333,21.65,15.9444,25.9167,29.35,51.75,100,100,61,1
2022-01-05 13:00:00,4.56667,21.6,15.8667,26.1333,29.68,51.5,100,100,61,1
2022-01-05 13:05:00,4.5,21.625,15.8238,26.1,29.925,51.5,100,100,61,1
2022-01-05 13:10:00,4.4,21.65,15.781,26.275,30.1,51.6667,100,100,61,1
2022-01-05 13:15:00,4.3,21.6526,15.7381,26.2125,30.08,51.8571,100,100,61,1
2022-01-05 13:20:00,4.2,21.65,15.6952,26.15,30.06,51.4545,100,100,61,1
2022-01-05 13:25:00,4.1,21.6491,15.6524,26.15,30,51.5,100,100,61,1
2022-01-05 13:30:00,4,21.6482,15.6095,26.1333,30.0333,51.5455,100,100,61,1
2022-01-05 13:35:00,3.8,21.6473,15.5667,26.1,29.8,51.5,100,100,61,1
2022-01-05 13:40:00,3.65,21.6464,15.4833,25.8,29.5667,51.4545,100,100,61,1
2022-01-05 13:45:00,3.50833,21.6455,15.4,26,29.5,51.5,100,100,61,1
2022-01-05 13:50:00,3.36667,21.65,15.38,26.2,29.8429,51.5,100,100,61,1
2022-01-05 13:55:00,3.3,21.6511,15.3489,26.35,30.4,51.6,100,100,61,1
2022-01-05 14:00:00,3.21667,21.6523,15.3178,26.74,30.5,51.4444,100,100,61,1
2022-01-05 14:05:00,3.13333,21.6534,15.2867,27.1,30.5,51.5333,100,100,61,1
2022-01-05 14:10:00,3.01667,21.6545,15.2556,27.4,30.9,51.4,100,100,61,1
2022-01-05 14:15:00,2.9,21.65,15.2244,27.65,31.275,51.4125,100,100,61,1
2022-01-05 14:20:00,2.86667,21.65,15.1933,27.85,31.6333,51.425,100,100,60,1
2022-01-05 14:25:00,2.83333,21.65,15.1622,27.38,31.525,51.4375,100,100,60,1
2022-01-05 14:30:00,2.75,21.65,15.1311,26.45,30.7667,51.45,100,100,60,1
2022-01-05 14:35:00,2.66667,21.65,15.1,26.2333,30.225,51.4625,100,100,60,1
2022-01-05 14:40:00,2.6,21.65,15.08,26.3,30.4333,51.475,100,100,60,1
2022-01-05 14:45:00,2.53333,21.65,15.12,26.3333,30.4857,51.4875,100,100,61,1
2022-01-05 14:50:00,2.46667,21.65,15.16,26.3333,30.52,51.5,100,100,60,1
2022-01-05 14:55:00,2.4,21.65,15.2,26.3857,30.34,51.6,100,100,60,1
2022-01-05 15:00:00,2.36667,21.65,15,26.16,30.22,51.4286,99,100,60,1
2022-01-05 15:05:00,2.33333,21.65,14.9,26.48,30.5667,51.5,100,100,61,1
2022-01-05 15:10:00,2.35,21.65,14.88,26.38,30.7,51.5,100,100,61,1
2022-01-05 15:15:00,2.3,21.65,14.9,26.4,30.7,51.5,100,100,60,1
2022-01-05 15:20:00,2.25,21.65,14.9,26.55,30.6714,51.5,100,100,60,1
2022-01-05 15:25:00,2.2,21.6495,15,26.3,30.75,51.5,100,100,60,1
2022-01-05 15:30:00,2.15,21.649,14.8,26.175,30.2,51.5,100,100,61,1
2022-01-05 15:35:00,2.12,21.6485,14.8167,26.38,30.5,51.5,100,100,61,1
2022-01-05 15:40:00,2.09,21.648,14.8333,26.3,30.55,51.5,100,100,61,1
2022-01-05 15:45:00,2.06,21.6475,14.85,26.3667,30.64,51.5,100,100,60,1
2022-01-05 15:50:00,2.03,21.647,14.8667,26.2889,30.5,51.5,100,100,60,1
2022-01-05 15:55:00,2,21.6465,14.8833,26.5286,30.6571,51.5,100,100,61,1
2022-01-05 16:00:00,1.96667,21.646,14.9,26.3286,30.65,51.5,100,100,60,1
2022-01-05 16:05:00,1.93333,21.6455,14.9,26.4,30.54,51.5,100,100,60,1
2022-01-05 16:10:00,1.9,21.65,14.9,26.66,30.98,51.5,100,100,60,1
2022-01-05 16:15:00,1.86667,21.6545,14.87,26.525,30.6667,51.5,100,100,60,1
2022-01-05 16:20:00,1.83333,21.6467,14.84,26.8333,31.1,51.5,100,100,60,1
2022-01-05 16:25:00,1.77222,21.6556,14.81,26.4,30.84,51.5,100,100,60,1
2022-01-05 16:30:00,1.71111,21.6462,14.78,26.625,30.94,51.5,100,100,60,1
2022-01-05 16:35:00,1.65,21.65,14.75,26.4375,30.8,51.5,100,100,60,1
2022-01-05 16:40:00,1.64286,21.6571,14.72,26.4857,30.85,51.5,100,100,60,1
2022-01-05 16:45:00,1.53333,21.6561,14.69,26.5333,30.8,51.5,100,100,60,1
2022-01-05 16:50:00,1.50278,21.6551,14.66,26.6333,31.125,51.5,100,100,60,1
2022-01-05 16:55:00,1.47222,21.6541,14.63,26.475,30.8667,51.5,100,100,60,1
2022-01-05 17:00:00,1.44167,21.6531,14.6,26.56,31.02,51.5,100,100,60,1
2022-01-05 17:05:00,1.41111,21.652,14.5,26.58,31.05,51.4,100,100,60,1
2022-01-05 17:10:00,1.38056,21.651,14.4,26.4833,30.9714,51.3,100,100,60,1
2022-01-05 17:15:00,1.35,21.65,14.6,26.55,30.925,51.2,100,100,60,1
2022-01-05 17:20:00,1.34667,21.65,14.5,26.5667,30.9,51.1,100,100,60,1
2022-01-05 17:25:00,1.35,21.65,14.5,26.55,30.94,51,100,100,60,1
2022-01-05 17:30:00,1.33462,21.65,14.5,26.6,30.9012,50.9,100,100,60,1
2022-01-05 17:35:00,1.31923,21.65,14.4,26.4778,30.8625,50.8,100,100,60,1
2022-01-05 17:40:00,1.30385,21.65,14.5143,26.5,30.85,50.7,100,100,60,1
2022-01-05 17:45:00,1.28846,21.65,14.5,26.5,30.85,50.6,100,100,60,1
2022-01-05 17:50:00,1.27308,21.6462,14.48,26.55,30.925,50.5,100,100,60,1
2022-01-05 17:55:00,1.25769,21.65,14.5,26.55,30.9,50.5,100,100,60,1
2022-01-05 18:00:00,1.24231,21.65,14.5,26.5909,30.96,50.5,100,100,60,1
2022-01-05 18:05:00,1.22692,21.65,14.5333,26.5,30.85,50.5,100,100,60,1
2022-01-05 18:10:00,1.21154,21.65,14.5667,26.5,30.85,50.5,100,100,60,1
2022-01-05 18:15:00,1.19615,21.65,14.6,26.4167,30.8333,50.5,100,100,60,1
2022-01-05 18:20:00,1.18077,21.65,14.4667,26.5125,30.8,50.5,100,100,60,1
2022-01-05 18:25:00,1.16538,21.65,14.4833,26.475,31,50.5,100,100,60,1
2022-01-05 20:50:00,1.05,21.65,14.5,27,31.4857,50.5,100,100,60,1
2022-01-05 20:55:00,1.1,21.65,14.5,26.55,31.2,50.5,100,100,60,1
2022-01-05 21:00:00,1.125,21.65,14.3,26.5667,31.2,50.5,100,100,60,1
2022-01-05 21:05:00,1.15,21.65,14.4,26.6,31.1143,50.5,100,100,60,1
2022-01-05 21:10:00,1.16667,21.65,14.5,26.5222,31.06,50.5,100,100,60,1
2022-01-05 21:15:00,1.19889,21.65,14.5,26.67,31.1,50.5,100,100,60,1
2022-01-05 21:20:00,1.23111,21.65,14.5,26.5429,31.1,50.8,100,100,60,1
2022-01-05 21:25:00,1.26333,21.65,14.5,26.6167,31.1,50.6,100,100,60,1
2022-01-05 21:30:00,1.29556,21.6521,14.52,26.9667,31.4,50.5,100,100,60,1
2022-01-05 21:35:00,1.32778,21.6542,14.4889,26.7,31.0714,50.5,100,100,60,1
2022-01-05 21:40:00,1.36,21.6562,14.5,27.04,30.9,50.6,100,100,60,1
2022-01-05 21:45:00,1.35,21.6583,14.52,27.0333,30.7,50.7,100,100,60,1
2022-01-05 21:50:00,1.35,21.6604,14.48,27,30.35,50.8,100,100,60,1
2022-01-05 23:05:00,1.35,21.6667,14.5067,26.775,31.32,50.5,100,100,60,1
2022-01-05 23:10:00,1.345,21.6429,14.4933,26.7571,31.2143,50.5,100,100,60,1
2022-01-05 23:15:00,1.34,21.65,14.48,26.7667,31.3333,50.8333,100,100,60,1
2022-01-05 23:20:00,1.35,21.65,14.4667,26.74,31.1667,50.4444,100,100,60,1
2022-01-05 23:25:00,1.35,21.65,14.5,26.58,31.2262,50.5455,100,100,60,1
2022-01-05 23:30:00,1.33,21.6423,14.5333,26.7,31.2857,50.4286,100,100,60,1
2022-01-05 23:35:00,1.31,21.6346,14.5,26.76,31.1667,50.5556,100,100,60,1
2022-01-05 23:40:00,1.29,21.6269,14.5,26.85,31.45,50.5,100,100,60,1
2022-01-05 23:45:00,1.27,21.6192,14.4,26.9,31.475,50.5,100,100,60,1
2022-01-05 23:50:00,1.25,21.6115,14.38,26.5,31.04,50.5,100,100,60,1
2022-01-05 23:55:00,1.23,21.6038,14.36,26.6714,31.075,50.5,100,100,60,1
2022-01-06 00:00:00,1.21,21.5962,14.34,26.66,31.175,50.5,100,100,60,1
2022-01-06 00:05:00,1.19,21.5885,14.32,26.75,31.3,50.5,100,100,60,1
2022-01-06 00:10:00,1.17,21.5808,14.3,26.4333,30.9,50.5,100,100,60,1
2022-01-06 00:15:00,1.15,21.5731,14.3,26.58,31.0667,50.4667,100,100,60,1
2022-01-06 00:20:00,1.14615,21.5654,14.2667,26.4167,30.9,50.5714,100,100,60,1
2022-01-06 00:25:00,1.15,21.5577,14.3333,26.5333,30.7667,50.5357,100,100,60,1
2022-01-06 00:30:00,1.15,21.55,14.3167,26.4333,30.85,50.5,100,100,60,1
2022-01-06 00:35:00,1.15,21.5444,14.3,26.3333,30.78,50.8333,100,100,60,1
2022-01-06 00:40:00,1.15,21.55,14.3,26.3667,30.6667,51.1667,100,100,60,1
2022-01-06 00:45:00,1.15,21.5542,14.3,26.7333,31.175,51.5,100,100,60,1
2022-01-06 00:50:00,1.15,21.5583,14.25,26.7333,31.2,50,100,100,60,1
2022-01-06 00:55:00,1.15,21.5625,14.2,26.5667,31,50.6,100,100,60,1
2022-01-06 01:00:00,1.15385,21.5667,14.4,26.3833,30.7571,50.5,100,100,60,1
2022-01-06 01:05:00,1.14,21.5,14.3,26.9,31.3,50.5,100,100,60,1
2022-01-06 01:10:00,1.15294,21.525,14.3333,26.9333,31.5333,50.5,100,100,60,1
2022-01-06 01:15:00,1.15,21.55,14.3667,26.3,30.8667,50.5,100,100,60,1
2022-01-06 01:20:00,1.14889,21.55,14.4,26.35,30.65,50.5,100,100,60,1
2022-01-06 01:25:00,1.14778,21.55,14.4333,26.925,31.3375,50.5,100,100,60,1
2022-01-06 01:30:00,1.14667,21.55,14.4667,26.72,31.12,51.5,100,100,60,1
2022-01-06 01:35:00,1.14556,21.55,14.5,26.65,30.825,50.5,100,100,60,1
2022-01-06 01:40:00,1.14444,21.5533,14.4667,26.7667,31.175,50.5,100,100,60,1
2022-01-06 01:45:00,1.14333,21.5455,14.4333,26.7333,31.06,50.5,100,100,60,1
2022-01-06 01:50:00,1.14222,21.5533,14.4,26.5333,30.9143,50.5,100,100,60,1
2022-01-06 01:55:00,1.14111,21.5467,14.3667,26.675,30.8,50.5,100,100,60,1
2022-01-06 02:00:00,1.14,21.55,14.3333,26.4833,30.6833,50.5,100,100,60,1
2022-01-06 02:05:00,1.15,21.55,14.3,27,31.425,50.5,100,100,60,1
2022-01-06 02:10:00,1.15,21.55,14.2,26.84,31.7,50.5,100,100,60,1
2022-01-06 02:15:00,1.11667,21.55,14.3,26.5167,31.1,50.4545,100,100,60,1
2022-01-06 02:20:00,1.08333,21.55,14.3333,26.6,31.2143,50.5263,100,100,60,1
2022-01-06 02:25:00,1.05,21.55,14.28,26.625,31.04,50.5,100,100,60,1
2022-01-06 08:30:00,-0.242857,21.55,13.5711,26.8,31.6857,49.5,100,100,60,1
2022-01-06 08:35:00,-0.191429,21.5538,13.6067,26.8667,31.7667,50.5714,100,100,60,1
2022-01-06 08:40:00,-0.14,21.55,13.6422,26.7,31.5667,50,98,100,60,1
2022-01-06 08:45:00,-0.1,21.55,13.6778,26.92,31.72,50.5,100,100,60,1
2022-01-06 08:50:00,0.05,21.55,13.7133,26.6,31.4,50.5,100,100,60,1
2022-01-06 08:55:00,0.2,21.55,13.7489,26.9,31.65,49.5,100,100,60,1
2022-01-06 09:00:00,0.228571,21.55,13.7844,27,31.7,49.5,100,100,60,1
2022-01-06 09:05:00,0.257143,21.55,13.82,26.8667,31.7,50.5,100,100,60,1
2022-01-06 09:10:00,0.317857,21.55,13.8,26.72,31.62,50,100,100,60,1
2022-01-06 09:15:00,0.378571,21.55,13.8367,26.74,31.525,50.5,100,100,60,1
2022-01-06 09:20:00,0.439286,21.55,13.8733,26.7,31.44,50.5,100,100,60,1
2022-01-06 09:25:00,0.5,21.5455,13.91,26.7625,31.4333,50.5,100,100,60,1
2022-01-06 09:30:00,0.513636,21.55,13.9467,26.7,31.3333,50.5,100,100,60,1
2022-01-06 09:35:00,0.527273,21.5533,13.9833,26.66,31.25,50.5,100,100,60,1
2022-01-06 09:40:00,0.540909,21.55,14.02,26.7333,31.38,50.5333,100,100,60,1
2022-01-06 09:45:00,0.554545,21.5471,14,26.8375,31.5,50.4444,100,100,60,1
2022-01-06 09:50:00,0.579091,21.55,13.9,26.7,31.32,50.5,100,100,60,1
2022-01-06 09:55:00,0.603636,21.55,14,26.6875,31.4,50.5714,99,100,60,1
2022-01-06 10:00:00,0.628182,21.5556,14,26.6714,31.28,50.4545,100,100,60,1
2022-01-06 10:05:00,0.652727,21.55,14,26.6875,31.4167,50.5,100,100,60,1
2022-01-06 10:10:00,0.677273,21.5455,14.02,26.775,31.2667,50.5556,100,100,60,1
2022-01-06 12:35:00,0.55,21.65,13.9857,26.6714,31.34,50.4615,100,100,60,1
2022-01-06 12:40:00,0.55,21.65,14,26.71,31.28,50.5,100,100,60,1
2022-01-06 12:45:00,0.4875,21.65,14,26.74,31.425,50.5,100,100,60,1
2022-01-06 12:50:00,0.425,21.65,14,26.7333,31.38,50.5,100,100,60,1
2022-01-06 12:55:00,0.3625,21.65,14,26.6,31.35,50.6,100,100,60,1
2022-01-06 13:00:00,0.3,21.65,14,26.6625,31.3714,50.4545,100,100,60,1
2022-01-06 13:05:00,0.32,21.65,14,26.74,31.425,50.5,100,100,60,1
2022-01-06 13:10:00,0.34,21.65,14,26.7429,31.7,50.5,100,100,60,1
2022-01-06 13:15:00,0.36,21.65,14,26.7429,31.425,50.5,100,100,60,1
2022-01-06 15:45:00,0.6,21.5545,13.965,26.6,31.1286,50.5,100,100,60,1
2022-01-06 19:45:00,0.2,21.6462,13.8,26.675,31.25,50.5,100,100,60,1
2022-01-06 19:50:00,0.2,21.65,13.82,26.6375,31.35,50.5,100,100,60,1
2022-01-06 19:55:00,0.125,21.65,13.7,26.74,31.4,50.5,100,100,60,1
2022-01-06 20:00:00,0.05,21.65,13.75,26.8429,31.5143,50.6,100,100,60,1
2022-01-06 20:05:00,-0.025,21.65,13.8,26.7,31.3857,50.3333,100,100,60,1
2022-01-07 05:00:00,0.07,21.3,14.6133,33.1824,32.3538,18.3684,99,100,41,1
2022-01-07 05:05:00,0.5,21.3333,14.7182,29.4045,33.5875,42.5625,100,100,59,1
2022-01-07 05:10:00,0.133333,21.3667,14.0091,26.5,31.0444,50,98,100,60,1
2022-01-07 06:45:00,-0.3,21.55,13.5,27.2,31.8,49.5,100,100,60,1
2022-01-07 09:20:00,0.2,21.625,13.8,26.85,31.4,49.5,100,100,60,1
2022-01-07 09:25:00,0.227778,21.6375,13.8,26.8,31.4333,49.5,100,100,60,1
2022-01-07 09:30:00,0.255556,21.65,13.8,26.55,30.92,49.5,100,100,60,1
2022-01-07 09:35:00,0.245455,21.65,13.8,26.825,31.15,49.5,100,100,60,1
2022-01-07 09:40:00,0.254545,21.65,13.8111,26.875,31.1333,50,100,100,60,1
2022-01-07 09:45:00,0.25101,21.65,13.8,26.5333,31,50.5,100,100,60,1
2022-01-07 09:50:00,0.247475,21.6354,13.8,26.7,31.2,50.5714,100,100,60,1
2022-01-07 09:55:00,0.243939,21.6208,13.79,26.6,31,50.4286,100,100,60,1
2022-01-07 10:00:00,0.240404,21.6062,13.78,26.55,30.925,50.5,100,100,60,1
2022-01-07 10:05:00,0.236869,21.5917,13.8,26.6,30.85,49.5,100,100,60,1
2022-01-07 10:10:00,0.233333,21.5771,13.8,26.78,31.175,50,100,100,60,1
2022-01-07 13:05:00,1.03333,21.85,14.3111,26.875,31.1333,50.4615,100,100,60,1
2022-01-07 17:05:00,2.63333,21.6455,14.9091,26.78,30.8,50.5385,100,100,60,1
2022-01-07 17:10:00,2.66667,21.65,14.9409,26.875,30.8,50.5,100,100,60,1
2022-01-07 17:15:00,2.72778,21.66,14.9727,26.6,30.65,50.5,100,100,60,1
2022-01-07 17:20:00,2.78889,21.6462,15.0045,26.5,30.48,50.5,100,100,60,1
2022-01-07 17:25:00,2.85,21.65,15.0364,26.975,31.1,50.5,100,100,60,1
2022-01-07 18:45:00,3.1,21.65,15.1,26.3,30.475,50.5556,100,100,60,1
2022-01-07 22:20:00,3.6,21.84,15.4,26.675,30.6,50.6111,100,100,60,1
2022-01-08 05:35:00,5.20556,21.65,16.1,26.2857,29.76,51.5,100,100,61,1
2022-01-08 05:40:00,5.21111,21.65,16.1,26.075,29.425,51.5,100,100,61,1
2022-01-08 05:45:00,5.21667,21.65,16.1,26.1667,29.4792,51.5,100,100,61,1
2022-01-08 05:50:00,5.22222,21.65,16.1,26.1333,29.5333,51.5,100,100,61,1
2022-01-08 05:55:00,5.22778,21.6545,16.1059,26.2167,29.55,51.6667,100,100,61,1
2022-01-08 06:00:00,5.23333,21.65,16.1,26.3,29.85,51.4615,100,100,61,1
2022-01-08 06:05:00,5.23889,21.65,16.0889,25.9667,29.3,51.5,100,100,61,1
2022-01-08 06:10:00,5.24444,21.65,16.1333,26.2167,29.6333,51.5,100,100,61,1
2022-01-08 06:15:00,5.25,21.65,16.1303,26.05,29.5,51.5,100,100,61,1
2022-01-08 06:20:00,5.25455,21.65,16.1273,26,29.3,51.5,100,100,60,1
2022-01-08 11:35:00,5.7,21.85,16.35,25.9,29.2,51.5,100,100,61,1
2022-01-08 16:20:00,5.7,21.85,16.4,26.1,29.375,51.5,100,100,61,1
2022-01-08 16:25:00,5.72222,21.8556,16.4,26.1,29.0857,51.5,100,100,61,1
2022-01-08 16:30:00,5.74444,21.8429,16.4,26.05,29.2,51.5,100,100,61,1
2022-01-08 16:35:00,5.76667,21.8443,16.4,25.9583,29.1333,51.5,100,100,61,1
2022-01-08 17:45:00,5.74615,22.1545,16.67,26.4,29.65,52.8636,100,100,62,1
2022-01-08 17:50:00,5.75,22.1429,16.66,26.18,29.4,52.8182,100,100,62,1
2022-01-08 17:55:00,5.7,22.1243,16.65,26.165,29.1,52.7727,100,100,62,1
2022-01-08 18:00:00,5.65,22.1057,16.64,26.15,29.55,52.7273,100,100,62,1
2022-01-08 18:05:00,5.6,22.0871,16.63,26.34,29.48,52.6818,100,100,62,1
2022-01-08 18:10:00,5.55,22.0686,16.62,26,29.2333,52.6364,100,100,62,1
2022-01-08 18:15:00,5.5,22.05,16.61,26.3,29.66,52.5909,100,100,62,1
2022-01-08 20:05:00,5.3,22.15,16.4,26.22,29.3,51.5,100,100,60,1
2022-01-08 20:10:00,5.26667,22.1444,16.4,26.25,29.3,51.5,100,100,61,1
2022-01-08 20:15:00,5.23333,22.15,16.4,26.0333,29.3,51.5,100,100,61,1
2022-01-08 20:20:00,5.24167,22.15,16.4,26.05,29.225,51.5,100,100,61,1
2022-01-08 20:25:00,5.25,22.125,16.4,25.9417,29.15,51.5,100,100,61,1
2022-01-08 20:30:00,5.25833,22.1,16.4,25.8333,29.05,51.5,100,100,61,1
2022-01-08 20:35:00,5.26667,22.075,16.4,25.95,29.2,51.5,100,100,61,1
2022-01-08 20:40:00,5.34444,22.05,16.4,26,29.025,51.5,100,100,61,1
2022-01-08 20:45:00,5.42222,22.0444,16.4,25.95,29.0825,51.5,100,100,61,1
2022-01-08 20:50:00,5.5,22.05,16.4,25.9,29.14,51.5385,100,100,61,1
2022-01-08 20:55:00,5.46667,22.05,16.4,26.225,29.4,51.4,100,100,61,1
2022-01-08 21:00:00,5.43333,22.0533,16.4,26.2333,29.5,51.5,100,100,61,1
2022-01-08 21:05:00,5.4,22.0567,16.4,26.1667,29.6,51.5,100,100,61,1
2022-01-08 21:10:00,5.36667,22.06,16.4,26.44,29.75,51.5,100,100,61,1
2022-01-08 21:15:00,5.33333,22.059,16.4,26.475,29.9667,51.5,100,100,60,1
2022-01-08 21:20:00,5.3,22.058,16.4,26.05,29.4667,51.5,100,100,60,1
2022-01-08 21:25:00,5.32857,22.057,16.4,26.28,29.65,51.5,100,100,60,1
2022-01-08 21:30:00,5.35714,22.056,16.4,26.15,29.4,51.5,100,100,61,1
2022-01-08 21:35:00,5.38571,22.055,16.4,26.3,29.6,51.5,100,100,61,1
2022-01-08 21:40:00,5.41429,22.054,16.4,26.0667,29.275,51.5,100,100,61,1
2022-01-08 21:45:00,5.44286,22.053,16.4111,26.25,29.66,51.5,100,100,61,1
2022-01-08 21:50:00,5.47143,22.052,16.4222,25.9,29.3,51.5,100,100,61,1
2022-01-08 21:55:00,5.5,22.051,16.4333,26.25,29.575,51.5,100,100,61,1
2022-01-08 22:00:00,5.56667,22.05,16.4167,26.075,29.2,51.5278,100,100,61,1
2022-01-08 22:05:00,5.63333,22.0444,16.4,26.2,29.3286,51.5556,100,100,61,1
2022-01-08 22:10:00,5.7,22.0556,16.4,26.1,29.4333,51.5833,100,100,61,1
2022-01-08 22:15:00,5.73333,22.0429,16.4,26.1333,29.2333,51.6111,100,100,61,1
2022-01-08 22:20:00,5.76667,22.05,16.4,26.175,29.475,51.6389,100,100,61,1
2022-01-09 17:10:00,4.3,22.1503,15.88,26.3,29.82,50.5,100,100,60,1
2022-01-09 17:15:00,4.2625,22.1482,15.9111,26.15,29.835,50.25,100,100,60,1
2022-01-09 17:20:00,4.225,22.1462,15.8667,26.1,29.85,50,100,100,60,1
2022-01-09 17:25:00,4.1875,22.1441,15.8333,26.05,29.55,51,100,100,60,1
2022-01-09 17:30:00,4.15,22.1421,15.8,26.1,29.6,50.9,100,100,60,1
2022-01-09 17:35:00,4.1125,22.14,15.7667,26.5,29.96,50.8,98,100,60,1
2022-01-09 17:40:00,4.075,22.13,15.7333,26.65,30.4,50.7,100,100,60,1
2022-01-09 17:45:00,4.0375,22.12,15.7,26.65,30.35,50.6,100,100,60,1
2022-01-09 17:50:00,4,22.11,15.6667,26.6,30.45,50.5,100,100,60,1
2022-01-09 17:55:00,3.96,22.1,15.6333,26.55,30.55,50.5,100,100,60,1
2022-01-09 18:00:00,3.92,22.09,15.6,26.5,30.2,50.5,100,100,60,1
2022-01-09 18:05:00,3.88,22.08,15.6,26.1667,29.725,50.5,100,100,60,1
2022-01-09 18:10:00,3.84,22.07,15.6,26.1,29.6,50.5,100,100,60,1
2022-01-09 18:15:00,3.802,22.06,15.5667,26.1,29.6429,50.4,100,100,60,1
2022-01-09 18:20:00,3.764,22.05,15.5833,26.0333,29.5,50.5,100,100,60,1
2022-01-09 18:25:00,3.726,22.0429,15.6,26.35,29.8,50.5714,100,100,60,1
2022-01-09 18:30:00,3.688,22.05,15.6167,26.65,30,50.5,100,100,60,1
2022-01-09 18:35:00,3.65,22.06,15.6333,26.975,30.35,50.4935,100,100,60,1
2022-01-09 18:40:00,3.65833,22.05,15.65,27.24,30.75,50.487,100,100,60,1
2022-01-09 18:45:00,3.66667,22.0603,15.6667,27.125,30.42,50.4805,100,100,60,1
2022-01-09 18:50:00,3.675,22.0707,15.6833,27.175,30.1,50.474,100,100,60,1
2022-01-09 18:55:00,3.68333,22.081,15.7,27.7,30.825,50.4675,100,100,60,1
2022-01-09 19:00:00,3.69167,22.0913,15.58,27.5,31.0333,50.461,100,100,60,1
2022-01-09 19:05:00,3.7,22.1017,15.6,27.3,30.5,50.4545,100,100,60,1
2022-01-09 19:10:00,3.73333,22.112,15.6059,27.1,30.0667,50.4481,100,100,60,1
2022-01-09 19:15:00,3.76667,22.1223,15.6,27.6667,30.6667,50.4416,100,100,60,1
2022-01-10 05:00:00,4.56667,21.8,16.42,30.6364,30.44,19.9565,100,100,47,1
2022-01-10 05:05:00,4.75,21.8071,16.5222,27.2,30.85,44.1,100,100,59,1
2022-01-10 05:10:00,4.5,21.8143,16.2778,26.0667,29.4333,50,100,100,59,1
2022-01-10 05:15:00,4.3,21.8214,16.0333,26.2833,29.7,50.5,100,100,60,1
2022-01-10 05:20:00,4.15,21.8286,15.7889,26.5,29.65,50.5,100,100,60,1
2022-01-10 05:25:00,4,21.8357,15.5444,26.55,29.6,50.5714,100,100,60,1
2022-01-10 07:30:00,3.855,21.85,15.3333,25.85,29.2667,49.5,100,100,59,1
2022-01-10 07:35:00,3.85667,21.8455,15.3667,25.7333,29.2333,49.5,100,100,59,1
2022-01-10 07:40:00,3.85833,21.85,15.4,26.05,29.65,49.5,100,100,59,1
2022-01-10 07:45:00,3.86,21.8545,15.4333,26.2,29.76,49.5,100,100,59,1
2022-01-10 07:50:00,3.85875,21.8539,15.42,25.7667,29.26,50,100,100,59,1
2022-01-10 07:55:00,3.8575,21.8532,15.4067,25.84,29.35,50.5,100,100,59,1
2022-01-10 08:00:00,3.85625,21.8526,15.3933,26,29.5,49.5,100,100,59,1
2022-01-10 08:05:00,3.855,21.8519,15.38,25.8167,29.1,49.5,100,100,59,1
2022-01-10 08:10:00,3.85375,21.8513,15.3667,25.6333,29.15,49.5,100,100,59,1
2022-01-10 08:15:00,3.8525,21.8506,15.4,25.8333,29.1667,49.5,100,100,59,1
2022-01-10 08:20:00,3.85125,21.85,15.4,25.7667,29.2,49.5,100,100,59,1
2022-01-10 08:25:00,3.85,21.85,15.4,25.85,29.25,49.8333,100,100,59,1
2022-01-10 09:40:00,3.48205,22.0778,15.4,26.05,29.6,49.5,100,100,59,1
2022-01-10 15:10:00,3.34,21.8545,15.1,25.6,29.05,50.1667,100,100,59,1
2022-01-10 17:10:00,3.15,22.05,15.0667,26.1,29.94,49.5,100,100,59,1
2022-01-10 18:55:00,2.9,22.13,15,25.1429,27.675,49.4444,100,100,59,1
2022-01-10 19:00:00,2.87,22.12,14.9,24.8,27.3,49.6,100,100,59,1
2022-01-10 19:05:00,2.84,22.11,14.9,25.25,27.4,49.5,100,100,59,1
2022-01-10 19:10:00,2.802,22.1,14.9,25.7667,28.24,49.5,100,100,59,1
2022-01-10 19:15:00,2.764,22.09,14.9,26.4667,29.12,49.4615,100,100,59,1
