timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-01-10 19:20:00,2.726,22.08,14.8923,26.25,29.34,49.5,100,100,59,1
2022-01-10 19:25:00,2.688,22.07,14.9,26.1,28.9333,49.5,100,100,59,1
2022-01-10 19:30:00,2.65,22.06,14.9,26.0667,28.775,49.5,100,100,59,1
2022-01-10 19:35:00,2.65,22.05,14.8694,25.7333,28.3,49.5,100,100,59,1
2022-01-10 19:40:00,2.60833,22.04,14.8389,25.5,28.05,49.5,100,100,59,1
2022-01-10 19:45:00,2.56667,22.05,14.8083,25.3,27.8,49.5,100,100,59,1
2022-01-10 19:50:00,2.525,22.01,14.7778,25.05,27.55,49.5,100,100,59,1
2022-01-10 19:55:00,2.48333,21.97,14.7472,25,27.3,49.5,100,100,59,1
2022-01-10 20:00:00,2.44167,21.93,14.7167,24.5667,27.05,49.5,100,100,59,1
2022-01-10 20:05:00,2.4,21.89,14.6861,24.4,26.8,49.5,100,100,59,1
2022-01-10 20:10:00,2.38636,21.85,14.6556,24.3667,26.55,49.5,100,100,59,1
2022-01-10 20:15:00,2.37273,21.8,14.625,24.0333,26.3,49.5,100,100,59,1
2022-01-10 20:20:00,2.35909,21.75,14.5944,23.9,26.0667,49.6,100,100,59,1
2022-01-10 20:25:00,2.34545,21.7,14.5639,23.7,26,49.5,100,100,59,1
2022-01-10 21:55:00,2.15,21.6667,14.5,27.75,30.8667,49.5,100,100,59,1
2022-01-10 22:00:00,2.15,21.6943,14.5,27.02,30.28,49.5,100,100,59,1
2022-01-10 22:05:00,2.15,21.7219,14.5,26.5667,29.66,49.5,100,100,59,1
2022-01-11 01:15:00,2.57222,21.8417,14.8,26.0667,30.0667,49.5385,100,100,59,1
2022-01-11 01:20:00,2.6,21.8333,14.8091,26.3,30,49.5,100,100,59,1
2022-01-11 01:25:00,2.63333,21.85,14.8182,26.68,30.5,49.5,100,100,59,1
2022-01-11 01:30:00,2.66667,21.8545,14.8273,27.22,30.65,49.5,100,100,59,1
2022-01-11 01:35:00,2.70333,21.85,14.8364,26.9333,30.275,49.4444,100,100,59,1
2022-01-11 01:40:00,2.74,21.85,14.8455,26.7286,29.8,49.5,100,100,59,1
2022-01-11 01:45:00,2.77667,21.85,14.8545,26.85,29.925,49.5,100,100,59,1
2022-01-11 01:50:00,2.81333,21.8455,14.8636,26.25,29.28,49.5,100,100,59,1
2022-01-11 01:55:00,2.85,21.85,14.8727,26.5,29.1333,49.5,100,100,59,1
2022-01-11 02:00:00,2.9,21.8524,14.8818,27.28,30.2286,49.5714,100,100,59,1
2022-01-11 02:05:00,2.95,21.8548,14.8909,27.8,31.0667,49.5,100,100,59,1
2022-01-11 02:10:00,3,21.8571,14.9,27.975,31.5,49.5,100,100,59,1
2022-01-11 02:15:00,3.05,21.891,15,28.3,31.65,49.5,100,100,59,1
2022-01-11 02:20:00,3.1,21.9248,15.2,28.6333,32.15,49.5,100,100,59,1
2022-01-11 02:25:00,3.12857,21.9586,15.1,28.55,32,49.5,100,100,59,1
2022-01-11 02:30:00,3.15714,21.9924,15.13,28.75,32.2143,49.5,100,100,59,1
2022-01-11 02:35:00,3.22381,22.0262,15.16,28.825,32.25,49.5,100,100,59,1
2022-01-11 02:40:00,3.29048,22.06,15.19,28.9,32.62,49.4545,100,100,59,1
2022-01-11 02:45:00,3.35714,22.05,15.22,28.15,32.44,49.5294,100,100,59,1
2022-01-11 02:50:00,3.41786,22.0486,15.25,27.1714,31.4333,49.5,100,100,59,1
2022-01-11 02:55:00,3.47857,22.0472,15.28,26.15,29.7714,50,100,100,59,1
2022-01-11 03:00:00,3.53929,22.0458,15.31,26.35,30,50.5,100,100,59,1
2022-01-11 03:05:00,3.6,22.0444,15.34,26.5,30.3,51,100,100,59,1
2022-01-11 03:10:00,3.63333,22.0268,15.37,26.1333,29.925,50,100,100,59,1
2022-01-11 03:15:00,3.66667,22.0091,15.4,26.2667,30.02,49.5,100,100,59,1
2022-01-11 03:20:00,3.75833,21.9914,15.4067,26.1,29.75,49.8333,100,100,59,1
2022-01-11 03:25:00,3.85,21.9737,15.4281,26.1571,29.7857,50.1667,100,100,59,1
2022-01-11 03:30:00,3.975,21.9561,15.4496,26.2,29.96,50.5,100,100,59,1
2022-01-11 03:35:00,4.1,21.9384,15.4711,25.98,29.6167,50.5,100,100,59,1
2022-01-11 03:40:00,4.14,21.9207,15.4926,26.0333,29.65,50.5,100,100,59,1
2022-01-11 03:45:00,4.18,21.903,15.5141,25.65,29.5,50.5,100,100,59,1
2022-01-11 03:50:00,4.22,21.8854,15.5356,25.65,29.075,50.5,100,100,59,1
2022-01-11 03:55:00,4.26,21.8677,15.557,25.85,29.16,50.5,100,100,59,1
2022-01-11 04:00:00,4.3,21.85,15.5785,25.8,29.4,50.6667,100,100,59,1
2022-01-11 04:05:00,4.35,21.8462,15.6,26.275,29.86,50.3333,100,100,59,1
2022-01-11 04:10:00,4.4,21.8545,15.6111,26.0667,29.7,50.5,100,100,59,1
2022-01-11 05:40:00,5.1,21.8524,15.9111,26.8167,29.5,50.5,100,100,59,1
2022-01-11 05:45:00,5.13333,21.8548,15.88,27.2333,30,50.5,100,100,59,1
2022-01-11 05:50:00,5.16667,21.8571,15.9077,27.7,30.62,50.5,100,100,59,1
2022-01-11 05:55:00,5.2,21.8813,15.9718,28.04,31.0333,50.5,100,100,59,1
2022-01-11 06:00:00,5.20833,21.9054,16.0359,28.1,31.1,50.5,100,100,59,1
2022-01-11 06:05:00,5.21667,21.9295,16.1,28.0167,31.05,50.5,100,100,59,1
2022-01-11 06:10:00,5.225,21.9536,16.1,27.9333,31.2,50.5,100,100,59,1
2022-01-11 06:15:00,5.23333,21.9777,16.1,27.85,31.175,50.5556,100,100,59,1
2022-01-11 06:20:00,5.24167,22.0018,16.1333,28.15,31.15,50.4545,100,100,59,1
2022-01-11 06:25:00,5.25,22.0259,16.0667,27.7679,31.525,50.5,100,100,59,1
2022-01-11 06:30:00,5.25,22.05,16.1111,27.3857,31.4,50.5,100,100,59,1
2022-01-11 09:55:00,5.63333,22.05,16.2714,26.65,29.175,50.5,100,100,59,1
2022-01-11 10:00:00,5.7,22.1,16.3143,27.2,29.9167,50.6,100,100,60,1
2022-01-11 10:05:00,5.725,22.1278,16.3571,27.6667,30.5,50.5,98,100,60,1
2022-01-11 10:10:00,5.75,22.1556,16.4,27.65,30.6,50.5,100,100,59,1
2022-01-11 10:15:00,5.76667,22.15,16.4,27.75,30.9,50.5,100,100,59,1
2022-01-11 10:20:00,5.75,22.1491,16.4,27.85,30.8,50.5,100,100,59,1
2022-01-11 20:05:00,5,22.1542,16.1,26.4667,29.8,50.5,100,100,59,1
2022-01-12 04:45:00,6.12188,22.0462,16.3667,27.0875,30.025,30.3857,100,100,60,1
2022-01-12 04:50:00,6.20625,22.0571,16.4143,27.275,30.25,25.3571,98,100,60,1
2022-01-12 04:55:00,6.29063,22.0786,16.3909,27.275,30.2333,20.3286,100,100,60,1
2022-01-12 05:00:00,6.375,22.1,17.3643,31.6133,30.79,15.3,100,100,41,1
2022-01-12 05:05:00,6.5,22.0857,17.2636,29.2929,31.9385,43.25,100,100,58,1
2022-01-12 05:10:00,6.3,22.0714,17.0477,28.4839,30.5,50.6667,100,100,59,1
2022-01-12 05:15:00,6.2,22.0571,16.8318,27.675,30.7,50.5833,100,100,59,1
2022-01-12 05:20:00,6,22.05,16.6159,27.3625,30.55,50.5,100,100,59,1
2022-01-12 05:25:00,5.93333,22.0667,16.4,27.05,30.1333,50.5,100,100,59,1
2022-01-12 05:30:00,5.86667,22.0833,16.4,27.1417,29.8,50.5,100,100,59,1
2022-01-12 05:35:00,5.8,22.1,16.4,27.2333,30.0667,50.5,100,100,59,1
2022-01-12 05:40:00,5.81538,22.1167,16.4,27.7667,30.6,50.5,100,100,59,1
2022-01-12 05:45:00,5.83077,22.1333,16.4,27.4667,30.75,50.5,100,100,59,1
2022-01-12 05:50:00,5.84615,22.15,16.4,26.85,30.4,50.5,100,100,59,1
2022-01-12 05:55:00,5.86154,22.1556,16.4,26.3,29.85,50.5,100,100,60,1
2022-01-12 06:00:00,5.87692,22.1,16.4,25.85,29.075,50.5,100,100,59,1
2022-01-12 06:05:00,5.89231,22.0875,16.4,26.075,29.15,50.5,100,100,59,1
2022-01-12 06:10:00,5.90769,22.075,16.4,26.3,29.5,50.5,100,100,59,1
2022-01-12 06:15:00,5.92308,22.0625,16.4,26.1667,29.6,50.5,100,100,59,1
2022-01-12 06:20:00,5.93846,22.05,16.4,26.1,29.2286,50.5,100,100,59,1
2022-01-12 06:25:00,5.95385,22.05,16.4,26.3,29.675,50.5,100,100,59,1
2022-01-12 06:30:00,5.96923,22.0471,16.4,26.1333,29.5,50.5,100,100,60,1
2022-01-12 06:35:00,5.98462,22.05,16.4,26.2429,29.52,50.5,100,100,59,1
2022-01-12 06:40:00,6,22.05,16.4,26.6,29.5,50.5,100,100,60,1
2022-01-12 09:50:00,6.29184,22.0538,16.6,25.8,29,50.5,100,100,59,1
2022-01-12 09:55:00,6.32653,22.05,16.6,25.9,29.05,50.5,100,100,59,1
2022-01-12 10:00:00,6.36122,22.05,16.6,26.1333,29.1,50.5,100,100,59,1
2022-01-12 10:05:00,6.39592,22.0455,16.6,26.18,29.2167,50.5,98,100,59,1
2022-01-12 10:10:00,6.43061,22.05,16.6,26.1143,29.2333,50.5,100,100,59,1
2022-01-12 10:15:00,6.46531,22.05,16.6,26.1,29.05,50.5,100,100,60,1
2022-01-12 19:55:00,8.81111,22.1667,17.8,25.5667,27.65,51.5,100,100,60,1
2022-01-12 20:00:00,8.83333,22.1639,17.8111,25.6,27.65,51.5,100,100,60,1
2022-01-12 20:05:00,8.85556,22.1611,17.8,25.75,27.775,51.5,100,100,60,1
2022-01-12 20:10:00,8.87778,22.1583,17.8,25.9,27.9,51.5,100,100,60,1
2022-01-12 20:15:00,8.9,22.1556,17.8,26.15,28.0167,51.5385,100,100,60,1
2022-01-12 20:20:00,8.93333,22.1528,17.8,26.1,28.1333,51.7143,100,100,60,1
2022-01-12 20:25:00,8.96667,22.15,17.8,26.3,28.3,52.1429,100,100,60,1
2022-01-12 20:30:00,9,22.15,17.8,26.45,28.46,51.8,100,100,60,1
2022-01-12 20:35:00,9.03333,22.15,17.8,26.3667,28.555,51.8333,100,100,60,1
2022-01-12 20:40:00,9.06667,22.15,17.8,26.4833,28.65,51.4615,100,100,60,1
2022-01-12 20:45:00,9.1,22.15,17.8,26.6,28.6,51.5,100,100,60,1
2022-01-12 22:15:00,9.2,22.0462,18,24.8,27.05,51.5,100,100,60,1
2022-01-12 22:20:00,9.22222,22.05,18,24.9667,27.2,51.5,100,100,60,1
2022-01-13 01:15:00,9.92,21.85,18.08,25.55,27.35,51.7,100,100,60,1
2022-01-13 01:20:00,9.94,21.85,18.12,25.1,27.3,52.1818,100,100,60,1
2022-01-13 01:25:00,9.96,21.85,18.16,24.7833,26.7333,52.4615,100,100,60,1
2022-01-13 01:30:00,9.98,21.85,18.2,24.075,26.025,52.5,100,100,60,1
2022-01-13 01:35:00,10,21.8283,18.15,24.1667,25.9,52.5455,100,100,60,1
2022-01-13 01:40:00,10.0083,21.8067,18.1,24,25.7,52.3,100,100,60,1
2022-01-13 01:45:00,10.0167,21.785,18.05,24,25.675,52.4286,100,100,60,1
2022-01-13 01:50:00,10.025,21.7633,18,24.3667,26.15,52.5,100,100,60,1
2022-01-13 01:55:00,10.0333,21.7417,18,24.3,26.3,52.5,100,100,60,1
2022-01-13 02:00:00,10.0417,21.72,18,24.5,26.35,51.5,100,100,60,1
2022-01-13 02:05:00,10.05,21.6983,18,24.05,25.9,51.5,100,100,60,1
2022-01-13 02:10:00,10.0583,21.6767,18,24.1,25.775,51.5,99,100,60,1
2022-01-13 02:15:00,10.0667,21.655,18,24.15,25.65,51.8889,100,100,60,1
2022-01-13 02:20:00,10.05,21.6333,18,23.9,25.55,52,100,100,60,1
2022-01-13 02:25:00,10.0462,21.65,18,23.9125,25.625,52,100,100,60,1
2022-01-13 02:30:00,10.05,21.6408,18,23.925,25.7,51.8333,100,100,60,1
2022-01-13 02:35:00,10.0667,21.6317,18,23.9,25.5667,52,100,100,60,1
2022-01-13 02:40:00,10.0833,21.6225,18,24.1333,25.8,51.8,100,100,60,1
2022-01-13 02:45:00,10.1,21.6133,18.02,24.1667,26.05,51.8333,100,100,60,1
2022-01-13 02:50:00,10.05,21.6042,18.04,24.4667,26.2333,51.6364,100,100,60,1
2022-01-13 02:55:00,10.0813,21.595,18.06,24.4,26.4,51.5714,100,100,60,1
2022-01-13 03:00:00,10.1125,21.5858,18.08,24.14,26.05,52.25,100,100,60,1
2022-01-13 03:05:00,10.1438,21.5767,18.1,23.9,25.5667,52.5455,100,100,60,1
2022-01-13 03:10:00,10.175,21.5675,18.12,23.85,25.6333,52.4444,100,100,60,1
2022-01-13 03:15:00,10.2063,21.5583,18.14,23.8,25.5,52.5556,100,100,60,1
2022-01-13 03:20:00,10.2375,21.5492,18.16,23.65,25.3,52.4444,100,100,60,1
2022-01-13 03:25:00,10.2688,21.54,18.18,23.95,25.5333,52.5455,100,100,60,1
2022-01-13 03:30:00,10.3,21.5533,18.2,23.925,25.3333,52.4444,100,100,60,1
2022-01-13 03:35:00,10.3333,21.5429,18.2056,23.9,25.4,52.5,100,100,60,1
2022-01-13 03:40:00,10.3667,21.55,18.2111,23.8,25.55,52.5455,100,100,60,1
2022-01-13 07:00:00,11.2417,21.3,18.35,22.95,24,52.4,100,100,60,1
2022-01-13 07:05:00,11.3,21.3545,18.35,22.9,23.95,52.3,100,100,60,1
2022-01-13 07:10:00,11.2643,21.3462,18.35,22.6333,24,52.5,100,100,60,1
2022-01-13 11:45:00,11.04,21.3567,18.3167,22.85,23.85,52.5,100,100,60,1
2022-01-13 11:50:00,11.05,21.3615,18.3,22.8667,23.94,52.5,100,100,61,1
2022-01-13 11:55:00,11.025,21.3663,18.2833,23.0333,24.0557,52.5,100,100,61,1
2022-01-13 12:00:00,11,21.3711,18.2667,23.2,24.1714,52.5,100,100,60,1
2022-01-13 12:05:00,10.975,21.3759,18.25,23.2333,24.3,52.5,100,100,60,1
2022-01-13 12:10:00,10.95,21.3807,18.2333,23.15,24.2,52.5,100,100,60,1
2022-01-13 12:15:00,10.925,21.3856,18.2167,23.26,24.45,52.4545,100,100,60,1
2022-01-13 12:20:00,10.9,21.3904,18.2,23.15,24.4,52.5333,100,100,60,1
2022-01-13 12:25:00,10.875,21.3952,18.1857,23.2583,24.35,52.5,100,100,61,1
2022-01-13 12:30:00,10.85,21.4,18.2143,23.3667,24.35,52.5,100,100,61,1
2022-01-13 12:35:00,10.825,21.5,18.2821,23.475,24.75,52.5,100,100,61,1
2022-01-13 12:40:00,10.8,21.6,18.35,23.55,24.6,52.5,100,100,61,1
2022-01-13 12:45:00,10.75,21.6667,18.35,23.625,24.6667,52.5,100,100,61,1
2022-01-13 12:50:00,10.7,21.6333,18.275,23.7,24.7143,52.4615,100,100,60,1
2022-01-13 12:55:00,10.65,21.5333,18.2,23.6929,24.6667,52.5,100,100,60,1
2022-01-13 20:40:00,10.84,21.35,18.2,23.24,24.6,52.5,100,100,61,1
2022-01-13 20:45:00,10.88,21.3455,18.1958,23.1,24.3,52.5,100,100,61,1
2022-01-13 20:50:00,10.92,21.35,18.1917,23.3,24.5,52.5,100,100,61,1
2022-01-13 22:30:00,10.9231,21.35,18.2,23.455,24.65,52.5,100,100,61,1
2022-01-13 22:35:00,10.9385,21.35,18.2,23.5025,24.65,52.5,100,100,61,1
2022-01-14 00:15:00,11.0955,21.15,18.35,22.525,23.65,52.8333,100,100,61,1
2022-01-14 00:20:00,11.0727,21.15,18.35,22.55,23.675,53.1667,100,100,61,1
2022-01-14 00:25:00,11.05,21.1455,18.225,22.75,23.7,53.5,100,100,61,1
2022-01-14 00:30:00,10.925,21.1538,18.1,22.6,23.6333,52.6667,100,100,60,1
2022-01-14 00:35:00,10.8,21.15,17.9667,22.8,23.6,52.4667,100,100,60,1
2022-01-14 00:40:00,10.55,21.1467,18,23,23.975,52.4167,100,100,60,1
2022-01-14 00:45:00,10.3,21.15,17.8,23,24.175,52.3333,100,100,59,1
2022-01-14 00:50:00,10,21.15,17.78,23.05,24.15,52.1053,100,100,59,1
2022-01-14 00:55:00,9.63333,21.15,17.55,23.15,24.4,51.6364,100,100,59,1
2022-01-14 01:00:00,9.2,21.15,17.4,23.775,24.92,51.5714,100,100,60,1
2022-01-14 01:05:00,9.1,21.15,17.4,23.65,25.15,51.5333,100,100,60,1
2022-01-14 01:10:00,8.9,21.15,17.4,24.06,25.5667,51.5,100,100,60,1
2022-01-14 01:15:00,8.7,21.15,17.4,24.475,26.0667,51.8182,100,100,60,1
2022-01-14 01:20:00,8.65,21.1556,17.4,25.24,27.0429,51.5714,100,100,60,1
2022-01-14 01:25:00,8.6,21.2259,17.4,26.175,28.2,52.5,100,100,60,1
2022-01-14 01:30:00,8.61,21.2963,17.4,26.7,28.7333,52.3,100,100,60,1
2022-01-14 01:35:00,8.62,21.3667,17.4,26.9,29.3,52.5,100,100,60,1
2022-01-14 01:40:00,8.63,21.4053,17.4,27.2667,29.8333,52,100,100,60,1
2022-01-14 01:45:00,8.64,21.444,17.4333,27.35,30.0333,51.9,100,100,60,1
2022-01-14 01:50:00,8.65,21.4827,17.4917,27.8,30.36,51.7,100,100,60,1
2022-01-14 01:55:00,8.66,21.5213,17.55,27.0857,30.3667,51.9,100,100,60,1
2022-01-14 02:00:00,8.67,21.56,17.5545,26.3714,29.15,51.625,100,100,60,1
2022-01-14 02:05:00,8.68,21.5567,17.5523,24.9857,27.72,52,100,100,60,1
2022-01-14 02:10:00,8.69,21.5533,17.55,25.15,27.55,52.1,100,100,60,1
2022-01-14 02:15:00,8.7,21.55,17.55,25.5333,27.84,52.3846,100,100,60,1
2022-01-14 02:20:00,8.6875,21.5333,17.55,25.6,28.2,52.5,100,100,60,1
2022-01-14 02:25:00,8.675,21.5417,17.55,25.3,27.8,52,100,100,60,1
2022-01-14 02:30:00,8.6625,21.55,17.55,25.125,27.6,51.9412,100,100,60,1
2022-01-14 03:55:00,8.1,21.56,17.4,27.3667,29.9,51.5455,100,100,60,1
2022-01-14 04:00:00,8.07,21.605,17.4,27.6,30.15,51.7333,100,100,60,1
2022-01-14 04:05:00,8.04,21.65,17.4,27.8333,30.5333,51.4737,100,100,59,1
2022-01-14 04:10:00,8.01,21.6556,17.4,28,30.7,51.5455,100,100,59,1
2022-01-14 07:55:00,8,21.85,17.4,26.66,29.5458,51.8571,100,100,59,1
2022-01-14 13:40:00,8.1,22.05,17.55,26.1,29.05,51.5,100,100,60,1
2022-01-14 15:55:00,7.8,21.927,17.4,26.2,29,51.5,100,100,60,1
2022-01-14 16:00:00,7.79167,21.9968,17.4,26.06,29.1,51.5,100,100,60,1
2022-01-14 16:05:00,7.78333,22.0667,17.4,26.2,29.1,51.5,100,100,59,1
2022-01-14 16:10:00,7.775,22.15,17.4143,26.2333,29.125,51.5,100,100,60,1
2022-01-14 16:15:00,7.76667,22.1667,17.4,26.3,29.15,51.5,100,100,60,1
2022-01-14 16:20:00,7.75833,22.1583,17.4,26.15,29.125,51.5,100,100,60,1
2022-01-14 16:25:00,7.75,22.15,17.4,26.18,29.1,51.5,100,100,60,1
2022-01-14 16:30:00,7.74286,22.1417,17.3909,26.1714,29.15,51.5714,100,100,60,1
2022-01-14 21:10:00,7,21.86,16.9,26.15,29.2,50.6667,100,100,59,1
2022-01-14 21:15:00,6.96,21.9289,16.9,26.05,29.05,50.5,100,100,59,1
2022-01-14 21:20:00,6.92,21.9978,16.9,26.0667,29.1,50.5,100,100,59,1
2022-01-14 21:25:00,6.88,22.0667,16.9111,26.2,29.375,50.5,100,100,59,1
2022-01-14 21:30:00,6.84,22.05,16.8909,26.4,29.35,50.5,100,100,60,1
2022-01-14 21:35:00,6.8,22.0444,16.9,25.95,29,50.5,100,100,59,1
2022-01-14 21:40:00,6.78333,22.05,16.9,26.36,29.4167,50.5,100,100,59,1
2022-01-14 21:45:00,6.76667,22.0538,16.9,26.15,29.2,50.8333,100,100,59,1
2022-01-14 21:50:00,6.75,22.0444,16.9,25.85,28.9,51.1667,100,100,59,1
2022-01-14 21:55:00,6.73333,21.9222,16.8,26,29.05,51.3333,100,100,60,1
2022-01-14 22:00:00,6.71389,21.8,16.7,26.0667,29.15,51.5,100,100,60,1
2022-01-14 22:05:00,6.69444,21.6333,16.6,26.2,29.3,50.5,100,100,59,1
2022-01-14 22:10:00,6.675,21.5333,16.5,25.7667,28.9667,51.5,100,100,59,1
2022-01-14 22:15:00,6.65556,21.5417,16.4,26.025,29.1,51.1667,100,100,60,1
2022-01-14 22:20:00,6.63611,21.55,16.4714,25.94,29.175,50.8333,100,100,60,1
2022-01-14 22:25:00,6.61667,21.5583,16.5429,26.05,29.1,50.5,100,100,60,1
2022-01-14 22:30:00,6.59722,21.5667,16.6143,25.8333,28.85,50.8333,100,100,60,1
2022-01-14 22:35:00,6.57778,21.6667,16.6,25.9667,29.1,51.1667,100,100,60,1
2022-01-14 22:40:00,6.55833,21.7033,16.6,25.84,29.1,51.5,100,100,60,1
2022-01-14 22:45:00,6.53889,21.74,16.6,25.9,28.95,51.5,100,100,60,1
2022-01-14 22:50:00,6.51944,21.7767,16.5833,25.9,29.025,51.5,100,100,60,1
2022-01-14 22:55:00,6.5,21.8133,16.5667,25.9,29.1,51.5,100,100,59,1
2022-01-14 23:00:00,6.48333,21.85,16.7,26.1333,29.3,50.5,100,100,59,1
2022-01-14 23:05:00,6.46667,21.8571,16.6,26.2,29.55,50.5,100,100,59,1
2022-01-15 00:30:00,6.24667,22.06,16.6,26.6,29.975,50.6667,100,100,59,1
2022-01-15 00:35:00,6.25,22.0444,16.6333,26.6,29.95,50.5,100,100,59,1
2022-01-15 00:40:00,6.25455,22.0545,16.6,26.7,29.925,51,100,100,59,1
2022-01-15 00:45:00,6.25,22.054,16.6,26.55,29.85,51.5,100,100,59,1
2022-01-15 00:50:00,6.25,22.0534,16.5917,26.3,29.65,51.5,100,100,59,1
2022-01-15 00:55:00,6.24286,22.0528,16.5833,26.225,29.4333,51.5,100,100,59,1
2022-01-15 01:00:00,6.3,22.0523,16.575,26.24,29.425,51.5,100,100,59,1
2022-01-15 01:05:00,6.2925,22.0517,16.5667,26.05,29.1,51.5,100,100,59,1
2022-01-15 01:10:00,6.285,22.0511,16.5583,26.06,29.15,50.5,100,100,59,1
2022-01-15 01:15:00,6.2775,22.0506,16.55,26.175,29.28,51.5,100,100,59,1
2022-01-15 01:20:00,6.27,22.05,16.5417,26.35,29.5667,51,100,100,59,1
2022-01-15 01:25:00,6.2625,22.05,16.5333,26.6429,29.925,50.9,100,100,59,1
2022-01-15 01:30:00,6.255,22.0489,16.525,26.2,29.4667,50.8,100,100,59,1
2022-01-15 01:35:00,6.2475,22.0478,16.5167,26.05,29.15,50.7,100,100,59,1
2022-01-15 01:40:00,6.24,22.0467,16.5083,26.4,29.5667,50.6,100,100,59,1
2022-01-15 01:45:00,6.25,22.0456,16.5,26.3,29.6,50.5,100,100,59,1
2022-01-15 01:50:00,6.225,22.0444,16.62,26.3667,29.7,50.5,100,100,59,1
2022-01-15 01:55:00,6.2,22.0433,16.5857,26.35,29.76,50.5,100,100,59,1
2022-01-15 02:00:00,6.175,22.0422,16.6333,26.05,29.14,50.5,100,100,59,1
2022-01-15 02:05:00,6.15,22.0411,16.58,26.35,29.5667,50.5,100,100,59,1
2022-01-15 02:10:00,6.125,22.04,16.6,26.1,29.5833,50.5,100,100,59,1
2022-01-15 02:15:00,6.1,22.05,16.6,26.1,29.3,50.5,100,100,59,1
2022-01-15 02:20:00,6.075,22.0583,16.6,26.2333,29.6,50.5,100,100,59,1
2022-01-15 02:25:00,6.05,22.0667,16.6,26.025,29.3,50.5,100,100,59,1
2022-01-15 02:30:00,6.025,22,16.5571,25.94,28.9667,50.5,100,100,59,1
2022-01-15 05:00:00,6.08333,21.9667,17.9375,31.2381,30.84,19.2174,100,100,47,1
2022-01-15 05:05:00,6.25,21.85,17.2333,27.575,31.0462,45.4167,100,100,59,1
2022-01-15 05:10:00,5.9,21.8667,16.8556,26.15,29.425,50.5455,100,100,60,1
2022-01-15 08:25:00,5.76667,22.0556,16.4,26.4,29.8,50.5154,100,100,60,1
2022-01-15 08:30:00,5.825,22.05,16.4111,26.575,29.9333,50.5077,100,100,60,1
2022-01-15 08:35:00,5.88333,22.05,16.4,26.4,29.7,50.5,100,100,60,1
2022-01-15 08:40:00,5.94167,22.05,16.44,26.2333,29.65,50.6,100,100,60,1
2022-01-15 08:45:00,6,22.05,16.48,26.6,29.95,50.7,100,100,60,1
2022-01-15 08:50:00,6.03333,22.05,16.52,26.4,29.8,50.8,98,100,60,1
2022-01-15 08:55:00,6.06667,22.0495,16.56,26.2,29.5333,50.9,100,100,60,1
2022-01-15 09:00:00,6.1,22.0489,16.6,26.4833,29.725,51,100,100,60,1
2022-01-15 09:05:00,6.13333,22.0484,16.7,26.5667,29.9667,51.1,100,100,59,1
2022-01-15 09:10:00,6.16667,22.0478,16.5933,26.7,29.98,51.2,100,100,60,1
2022-01-15 09:15:00,6.2,22.0473,16.6143,26.3,29.8,51.3,100,100,60,1
2022-01-15 09:20:00,6.21667,22.0467,16.5889,26.4,29.7286,51.4,98,100,60,1
2022-01-15 09:25:00,6.23333,22.0462,16.6111,26.35,29.6393,51.5,100,100,59,1
2022-01-15 11:35:00,6.3,22.1,16.6059,26.25,29.3,50.5,100,100,60,1
2022-01-15 11:40:00,6.28571,22.05,16.5,26.24,29.4,50.5,100,100,59,1
2022-01-15 11:45:00,6.27143,22.0429,16.4857,26.2,29.35,50.5,100,100,59,1
2022-01-15 17:10:00,4.75,22.16,15.9686,26.35,29.7,50.5,100,100,60,1
2022-01-16 03:30:00,6.38333,22.15,16.8416,26.325,29.375,51.5,100,100,60,1
2022-01-16 03:35:00,6.5,22.15,16.88,26.2,29.2833,51.5,100,100,60,1
2022-01-16 03:40:00,6.6,22.15,16.9143,26.45,29.625,51.5,100,100,60,1
2022-01-16 03:45:00,6.7,22.1486,16.9386,26.42,29.6,51.5,100,100,60,1
2022-01-16 03:50:00,6.71389,22.1471,16.963,26.2667,29.325,51.5,100,100,60,1
2022-01-16 03:55:00,6.72778,22.1457,16.9873,26.3333,29.45,51.5,100,100,60,1
2022-01-16 04:00:00,6.74167,22.1443,17.0117,26.05,29.12,51.5,100,100,60,1
2022-01-16 04:05:00,6.75556,22.1429,17.036,26.05,29.1,51.5,100,100,60,1
2022-01-16 04:10:00,6.81667,22.1414,17.0604,26,29,51.5,100,100,60,1
2022-01-16 04:15:00,6.87778,22.14,17.0847,26.2,29.2667,51.5,100,100,60,1
2022-01-16 04:20:00,6.93889,22.1556,17.1091,26.24,29.25,51.5,100,100,60,1
2022-01-16 04:25:00,7,22.15,17.1303,26.0333,29,51.5,100,100,60,1
2022-01-16 04:30:00,7.1,22.15,17.1515,26.0967,28.85,51.5,100,100,60,1
2022-01-16 04:35:00,7.2,22.1444,17.1727,26.16,29.2,51.5455,100,100,60,1
2022-01-16 04:40:00,7.23,22.1545,17.1939,26.225,29.2333,51.4545,100,100,60,1
2022-01-16 04:45:00,7.26,22.15,17.2152,26,29,51.5,100,100,60,1
2022-01-16 04:50:00,7.34,22.15,17.2364,26,28.925,51.5333,100,100,60,1
2022-01-16 04:55:00,7.42,22.15,17.2576,26.05,28.9333,51.4615,100,100,60,1
2022-01-16 05:00:00,7.5,22.15,17.2788,26.2333,29.15,51.5,100,100,60,1
2022-01-16 05:05:00,7.56667,22.15,17.3,26.1,28.9667,51.5385,100,100,60,1
2022-01-16 05:10:00,7.63333,22.15,17.4111,25.85,28.65,51.5,100,100,60,1
2022-01-16 05:15:00,7.7,22.15,17.4458,26.16,29.1667,51.4,100,100,60,1
2022-01-16 05:20:00,7.76,22.15,17.4806,26.1333,29.1933,51.6667,100,100,60,1
2022-01-16 05:25:00,7.84,22.15,17.5153,26.3333,29.22,52.5,100,100,60,1
2022-01-16 05:30:00,7.92,22.15,17.55,26.1,28.875,51.5,100,100,60,1
2022-01-16 05:35:00,8,22.15,17.55,25.85,28.7,51.5,100,100,60,1
2022-01-16 05:40:00,8.02857,22.15,17.55,25.9667,28.7714,51.4615,100,100,60,1
2022-01-16 05:45:00,8.05714,22.15,17.5667,26.0833,28.8429,51.5333,100,100,60,1
2022-01-16 05:50:00,8.08571,22.1462,17.55,26.2,28.9143,51.5,100,100,60,1
2022-01-16 05:55:00,8.11429,22.15,17.55,25.8333,28.55,52.5,100,100,60,1
2022-01-16 09:05:00,8.76667,22.1038,17.8111,25.5,27.975,52.4545,100,100,61,1
2022-01-16 09:10:00,8.8,22.0953,17.8,25.4,27.85,52.5,100,100,60,1
2022-01-16 09:15:00,8.82222,22.0868,17.7909,25.3333,27.6,52.5,100,100,60,1
2022-01-16 09:20:00,8.84444,22.0783,17.8091,25.225,27.6,52.5714,100,100,61,1
2022-01-16 09:25:00,8.86667,22.0699,17.8061,25.1,27.55,52.5,100,100,61,1
2022-01-16 09:30:00,8.88889,22.0614,17.803,25.2,27.35,52.4545,100,100,60,1
2022-01-16 09:35:00,8.91111,22.0529,17.8,25.1,27.3,52.5,100,100,60,1
2022-01-16 09:40:00,8.93333,22.0444,17.8,25.05,27.3833,52.5,100,100,60,1
2022-01-16 09:45:00,8.95556,22.05,17.8,25.125,27.4667,52.5,100,100,60,1
2022-01-16 09:50:00,8.97778,22.05,17.8,25.3,27.7,52.5,100,100,60,1
2022-01-16 09:55:00,9,22.05,17.8,25.3,27.55,52.5,100,100,60,1
2022-01-16 11:20:00,8.7,22.0517,17.78,25.4167,27.6,52.5,100,100,61,1
2022-01-16 11:25:00,8.66667,22.0511,17.7825,25.825,27.8333,52.5,100,100,61,1
2022-01-16 11:30:00,8.63333,22.0506,17.785,25.7,28.05,52.5556,100,100,61,1
2022-01-16 11:35:00,8.6,22.05,17.7875,25.9,28.15,52.2222,100,100,61,1
2022-01-16 11:40:00,8.5,22.1083,17.79,26.225,28.55,52.5714,100,100,61,1
2022-01-16 11:45:00,8.4,22.1667,17.7925,26.35,28.6,52.5,100,100,61,1
2022-01-16 14:45:00,8.4,22.2,17.9333,25.65,28.2,53.5,100,100,62,1
2022-01-16 14:50:00,8.37143,22.4,18.2,26,28.4,53.5455,100,100,62,1
2022-01-16 14:55:00,8.34286,22.65,18.22,26,28.4,53.4706,100,100,62,1
2022-01-16 15:00:00,8.31429,22.6417,18.16,25.8,28.5,53.5,100,100,62,1
2022-01-16 15:05:00,8.28571,22.6333,18.1,25.6,28.0667,53.5,100,100,62,1
2022-01-16 15:10:00,8.25714,22.5,17.9889,26,28.4,53.5,100,100,62,1
2022-01-16 15:15:00,8.22857,22.5083,17.9926,26.3,28.725,53.5556,100,100,62,1
2022-01-16 15:20:00,8.2,22.5167,17.9963,26.2333,28.6667,53.5,100,100,62,1
2022-01-16 15:25:00,8.16,22.525,18,26.1667,28.8667,53.5,100,100,62,1
2022-01-16 15:30:00,8.12,22.5333,18,26.55,29.0667,53.4444,100,100,62,1
2022-01-16 15:35:00,8.08,22.5417,18.0111,26.35,29.05,53.5,100,100,62,1
2022-01-16 15:40:00,8.04,22.55,17.9667,26.3,28.8,53.5714,100,100,62,1
2022-01-16 15:45:00,8,22.55,17.94,26.2167,28.825,52.75,100,100,61,1
2022-01-16 15:50:00,7.96,22.5509,17.9291,26.1333,28.85,52.5,100,100,61,1
2022-01-16 15:55:00,7.92,22.5518,17.9182,26.05,28.85,52.1667,100,100,61,1
2022-01-16 16:00:00,7.88,22.5527,17.9073,26.15,28.9,51.5,100,100,60,1
2022-01-16 16:05:00,7.84,22.5536,17.8964,26.475,29.05,52.5714,100,100,61,1
2022-01-16 16:10:00,7.8,22.5545,17.8855,26.4833,29.0833,52.4286,100,100,61,1
2022-01-16 16:15:00,7.78571,22.5555,17.8745,26.4917,29.1167,52.5385,100,100,61,1
2022-01-16 16:20:00,7.77143,22.5564,17.8636,26.5,29.15,52.4667,100,100,61,1
2022-01-16 16:25:00,7.75714,22.5573,17.8527,26.775,29.5333,52.5,100,100,61,1
2022-01-16 16:30:00,7.74286,22.5582,17.8418,26.8275,29.6333,52.5,100,100,61,1
2022-01-16 16:35:00,7.71587,22.5591,17.8309,26.88,29.7333,52.5556,100,100,62,1
2022-01-16 16:40:00,7.68889,22.56,17.82,26.7,29.6917,53.5,100,100,62,1
2022-01-16 16:45:00,7.6619,22.6556,17.81,26.7,29.65,53.5,100,100,62,1
2022-01-16 16:50:00,7.63492,22.6444,17.8,26.4667,29.2,53.5,100,100,62,1
2022-01-16 16:55:00,7.60794,22.6496,17.8,26.2333,28.9,53.7273,100,100,62,1
2022-01-16 17:00:00,7.58095,22.6548,17.8,26.5667,29.15,53.5,100,100,62,1
2022-01-16 17:05:00,7.55397,22.66,18.02,26.55,29.45,54.6,100,100,63,1
2022-01-16 17:10:00,7.52698,22.6533,18,26.8,29.5,54.4714,100,100,62,1
2022-01-16 17:15:00,7.5,22.6467,17.98,26.9,29.6,54.3429,100,100,62,1
2022-01-17 04:25:00,5.75714,22.15,17.7786,26.95,30.2,51.6364,100,100,60,1
2022-01-17 04:30:00,5.75,22.15,18.0733,26.4,29.775,51.7647,100,100,60,1
2022-01-17 04:35:00,5.875,22.15,18.3679,26.8571,30.15,51.7619,100,100,60,1
2022-01-17 04:40:00,6,22.14,18.6626,26.4,29.7,51.7619,100,100,60,1
2022-01-17 04:45:00,6.125,22.13,18.9572,26.7,30,51.85,100,100,60,1
2022-01-17 04:50:00,6.25,22.12,19.2519,26.675,30.2,51.5625,100,100,60,1
2022-01-17 04:55:00,6.375,22.11,19.5465,26.65,30.15,51.6667,100,100,60,1
2022-01-17 05:00:00,6.5,22.1,19.8412,31.4684,30.7455,23.5455,99,100,42,1
2022-01-17 05:05:00,6.66667,22.05,18.2143,28.8467,31.6615,44.6875,100,100,58,1
2022-01-17 05:10:00,6.25,22.0667,17.3905,26.12,29.825,51.5882,100,100,59,1
2022-01-17 05:15:00,6,22.0833,16.5667,26.6,29.875,51.4286,100,100,60,1
2022-01-17 05:20:00,5.75,22.1,16.6143,27.04,30.6167,51.5714,99,100,60,1
2022-01-17 05:25:00,5.5,22.1167,16.5857,26.5,30.075,51.6429,100,100,60,1
2022-01-17 05:30:00,5.4,22.1333,16.5629,26.3,29.65,51.5,100,100,60,1
2022-01-17 05:35:00,5.3,22.15,16.54,26.65,30.0667,51.5,100,100,60,1
2022-01-17 07:00:00,5.88333,22.1545,16.6,26.4571,29.7,51.6,100,100,60,1
2022-01-17 07:05:00,5.90278,22.1455,16.6,26.6,29.8667,51.5,100,100,60,1
2022-01-17 08:35:00,6.23333,22.0429,16.8143,26.3,29.55,51.7143,100,100,59,1
2022-01-17 09:55:00,6.3,22.0875,16.72,26.44,29.8333,51.25,100,100,59,1
2022-01-17 10:00:00,6.4,22.125,16.78,26.28,29.575,51.5,100,100,60,1
2022-01-17 10:05:00,6.5,22.1625,16.84,26.72,30.02,51.5,100,100,60,1
2022-01-17 13:05:00,5.66,22.11,16.3,26.15,29.4,51.5,100,100,60,1
2022-01-17 22:00:00,5.74444,22.4167,16.6,26.55,29.9,50.5,100,100,59,1
2022-01-17 22:05:00,5.75,22.3583,16.5857,26.2429,29.6143,50.5,100,100,59,1
2022-01-17 22:10:00,5.7,22.3,16.5238,26.2111,29.45,50.5,100,100,59,1
2022-01-17 22:15:00,5.65,22.35,16.4619,26.42,29.7,50.5,100,100,59,1
2022-01-18 05:20:00,4.72778,22.1333,15.9,26.2,29.6333,50.5556,100,100,60,1
2022-01-18 05:25:00,4.73704,22.15,15.9,26.2,30.05,50.5,100,100,59,1
2022-01-18 05:30:00,4.7463,22.1529,15.9,26.1667,29.64,50.5,100,100,60,1
2022-01-18 05:35:00,4.75556,22.15,15.9,25.85,29.3333,50.5,100,100,60,1
2022-01-18 05:40:00,4.78,22.1444,15.9,26.15,29.6,50.5,100,100,60,1
2022-01-18 05:45:00,4.80444,22.15,15.9,26.14,29.5,50.5,100,100,60,1
2022-01-18 05:50:00,4.82889,22.15,15.9,26.175,29.3,50.5,100,100,60,1
2022-01-18 05:55:00,4.85333,22.15,15.9,26.2,29.7,50.5,100,100,60,1
2022-01-18 06:00:00,4.87778,22.15,15.9,26.25,29.52,50.5,100,100,60,1
2022-01-18 06:05:00,4.90222,22.15,15.9286,26.1,29.6,50.5,100,100,60,1
2022-01-18 06:10:00,4.92667,22.16,15.9571,26.0667,29.55,50.5,100,100,60,1
2022-01-18 06:15:00,4.95111,22.1471,15.9857,26.025,29.5,50.5,100,100,59,1
2022-01-18 06:20:00,4.97556,22.15,16.0143,26.0143,29.3,50.5,100,100,60,1
2022-01-18 06:25:00,5,22.1517,16.0429,26.3,29.58,50.5,100,100,59,1
2022-01-18 06:30:00,5.02,22.1533,16.0714,26.025,29.5,50.5,100,100,59,1
2022-01-18 06:35:00,5.04,22.155,16.1,26.1,29.4,50.5,100,100,59,1
2022-01-18 06:40:00,5.06,22.1567,16.1,26.4,29.76,50.5,100,100,59,1
2022-01-18 06:45:00,5.08,22.1583,16.1,26.4,29.8,50.5,100,100,59,1
2022-01-18 06:50:00,5.1,22.16,16.11,26.1333,29.58,50.5,100,100,59,1
2022-01-18 06:55:00,5.12,22.1617,16.12,26.15,29.6,50.5,100,100,59,1
2022-01-18 07:00:00,5.14,22.1633,16,26.1667,29.6,50.5,100,100,59,1
2022-01-18 07:05:00,5.16,22.165,16.05,26.175,29.5,50.5,100,100,59,1
2022-01-18 07:10:00,5.18,22.1667,16.1,26.05,29.5375,50.4545,100,100,59,1
2022-01-18 20:35:00,6.62,22.3627,16.8,26,28.95,51,100,100,60,1
2022-01-18 20:40:00,6.64,22.3587,16.8381,26.0333,29,50.5,100,100,60,1
2022-01-18 20:45:00,6.66,22.3548,16.8762,26.05,29.12,50.5,100,100,60,1
2022-01-19 01:00:00,7.66,22.15,17.3,26.2,29.1333,51.5,100,100,60,1
2022-01-19 01:05:00,7.7,22.15,17.4,26.15,29.3,51.5,100,100,60,1
2022-01-19 01:10:00,7.66667,22.15,17.4,26.15,29.15,51.5,100,100,60,1
2022-01-19 01:15:00,7.63333,22.15,17.4,26.15,29.0333,51.5,100,100,60,1
2022-01-19 01:20:00,7.6,22.15,17.4,25.9,28.8,51.5,100,100,60,1
2022-01-19 02:45:00,7.70625,22.1389,17.4,26.0667,28.8,51.5385,100,100,60,1
2022-01-19 02:50:00,7.7125,22.1407,17.4,26.15,29.175,51.4,100,100,60,1
2022-01-19 02:55:00,7.71875,22.1426,17.4,26.2625,29.1,51.5556,100,100,60,1
2022-01-19 03:00:00,7.725,22.1444,17.4,26.375,29.3286,51.4615,100,100,60,1
2022-01-19 03:05:00,7.73125,22.1463,17.4,25.96,28.8,51.5,100,100,60,1
2022-01-19 03:10:00,7.7375,22.1481,17.4,25.88,28.65,51.5385,100,100,60,1
2022-01-19 03:15:00,7.74375,22.15,17.4091,25.85,28.65,51.5,100,100,60,1
2022-01-19 03:20:00,7.75,22.1571,17.4,26.1667,28.8143,51.4444,100,100,60,1
2022-01-19 03:25:00,7.75,22.1333,17.3941,26.34,29.28,51.5,100,100,60,1
2022-01-19 03:30:00,7.75714,22.15,17.4111,26.15,29.1333,51.5714,100,100,60,1
2022-01-19 03:35:00,7.75,22.15,17.4,26.05,28.8,51.4545,100,100,60,1
2022-01-19 03:40:00,7.75,22.15,17.4,25.95,28.74,51.5455,100,100,60,1
2022-01-19 03:45:00,7.75,22.15,17.3923,26.1333,29.1,51.4615,98,100,60,1
2022-01-19 03:50:00,7.75,22.15,17.4143,26.3333,29.24,51.5,100,100,60,1
2022-01-19 03:55:00,7.775,22.15,17.3,26.15,29.1667,51.5,100,100,60,1
2022-01-19 04:00:00,7.8,22.15,17.4,26.05,28.9333,51.5,100,100,60,1
2022-01-19 04:05:00,7.825,22.15,17.42,26.1,28.9833,51.5,100,100,60,1
2022-01-19 04:10:00,7.85,22.1538,17.4,26.05,28.8917,51.5,100,100,60,1
2022-01-19 04:15:00,7.875,22.15,17.4,26,28.8,51.5,100,100,60,1
2022-01-19 04:20:00,7.9,22.1467,17.4,26.1667,28.9667,51.5,100,100,60,1
2022-01-19 04:25:00,7.925,22.16,17.425,26.1,29.1,51.5556,100,100,60,1
2022-01-19 04:30:00,7.95,22.15,17.45,26.15,29.2,51.4545,100,100,60,1
2022-01-19 04:35:00,7.975,22.15,17.475,26.3,29.1375,51.5,100,100,60,1
2022-01-19 04:40:00,8,22.15,17.5,26.1,28.9,51.5556,100,100,60,1
2022-01-19 04:45:00,8.02222,22.15,17.525,25.85,28.58,51.5,100,100,60,1
2022-01-19 04:50:00,8.04444,22.15,17.55,26.15,28.975,51.5,100,100,60,1
2022-01-19 04:55:00,8.06667,22.1467,17.55,26.05,28.9,51.4615,100,100,60,1
2022-01-19 05:00:00,8.08889,22.15,17.5583,25.85,28.6,51.4808,100,100,60,1
2022-01-19 05:05:00,8.11111,22.15,17.5667,26.125,29,51.5,100,100,60,1
2022-01-19 05:10:00,8.13333,22.15,17.55,26.075,28.7,51.5,100,100,60,1
2022-01-19 05:15:00,8.15556,22.15,17.55,26.14,29.0333,51.5455,100,100,60,1
2022-01-19 07:05:00,8.6,22.1527,17.9,25.925,28.52,51.8333,100,100,60,1
2022-01-19 07:10:00,8.65,22.1518,17.8,25.7667,28.375,51.5,100,100,60,1
2022-01-19 07:15:00,8.7,22.1509,17.8,25.6333,28.1,51.7,100,100,60,1
2022-01-19 07:20:00,8.76667,22.15,17.8333,25.6,28.1,52.1,100,100,60,1
2022-01-19 07:25:00,8.83333,22.149,17.8667,25.275,27.725,52.1,100,100,60,1
2022-01-19 07:30:00,8.9,22.1481,17.9,25.1875,27.62,52.1667,100,100,60,1
2022-01-19 07:35:00,8.95,22.1472,17.9333,25.1,27.3,51.8333,100,100,60,1
2022-01-19 07:40:00,9,22.1463,17.9667,25.2333,27.34,51.5,100,100,60,1
2022-01-19 07:45:00,9.05,22.1454,18,25.175,27.4,51.5714,100,100,60,1
2022-01-19 07:50:00,9.1,22.1444,18,25.2,27.6,51.5,100,100,60,1
2022-01-19 07:55:00,9.10769,22.1241,18,25.5571,27.8,51.6,100,100,60,1
2022-01-19 08:00:00,9.11538,22.1038,18.0071,25.38,27.85,51.4,100,100,60,1
2022-01-19 08:05:00,9.12308,22.0835,18.0143,24.9,27.1333,52,100,100,60,1
2022-01-19 08:10:00,9.13077,22.0632,17.9667,24.8333,27.0333,52,100,100,61,1
2022-01-19 08:15:00,9.13846,22.0429,18,24.925,27.15,52,100,100,60,1
2022-01-19 08:20:00,9.14615,22.05,18,25.2,27.5667,52.5,100,100,60,1
2022-01-19 10:25:00,9.50714,22.0667,18.08,25.8,27.6222,51.8333,100,100,60,1
2022-01-19 10:30:00,9.52857,22.05,18.12,25.525,27.5444,51.5,100,100,60,1
2022-01-19 10:35:00,9.55,22.05,18.16,25.25,27.4667,51.5,100,100,60,1
2022-01-19 10:40:00,9.56667,22.0486,18.2,25.12,27.175,51.4615,100,100,60,1
2022-01-19 10:45:00,9.625,22.0471,18.2,24.42,26.5,51.6429,100,100,60,1
2022-01-19 10:50:00,9.68333,22.0457,18.2,24.4667,26.2,51.5455,100,100,60,1
2022-01-19 10:55:00,9.74167,22.0443,18.2,24.4,26.1667,51.4545,100,100,60,1
2022-01-19 11:00:00,9.8,22.0429,18.2,24.35,26.2333,51.5,100,100,60,1
2022-01-19 11:05:00,9.83333,22.05,18.2,24.4,26.3,51.5,100,100,61,1
2022-01-19 11:10:00,9.86667,22.1,18.2143,24.6,26.6333,51.8571,100,100,61,1
2022-01-19 11:15:00,9.9,22.0444,18.2,24.6,26.6333,51.8,100,100,61,1
2022-01-19 11:20:00,9.93333,22.05,18.2,24.2,26.2,52.3333,100,100,61,1
2022-01-19 11:25:00,9.96667,22.05,18.2,24.24,25.9375,52.5,100,100,61,1
2022-01-19 11:30:00,10,22.0206,18.2,24.15,25.85,52.5,100,100,61,1
2022-01-19 11:35:00,10.0071,21.9913,18.2,24.15,25.8333,52.5,100,100,61,1
2022-01-19 11:40:00,10.0143,21.9619,18.2,24.05,25.7333,52.5,100,100,61,1
2022-01-19 11:45:00,10.0214,21.9325,18.2,24.0333,25.6333,52.5455,100,100,61,1
2022-01-19 11:50:00,10.0286,21.9032,18.2,24.15,25.65,52.5,100,100,61,1
2022-01-19 11:55:00,10.0357,21.8738,18.2,23.85,25.7,52,100,100,60,1
2022-01-19 12:00:00,10.0429,21.8444,18.2,23.85,25.6,52.25,100,100,61,1
2022-01-19 12:05:00,10.05,21.85,18.18,23.85,25.5,52.5,100,100,61,1
2022-01-19 13:25:00,9.92273,21.65,18.0333,24.24,25.8,52.4615,100,100,61,1
2022-01-19 13:30:00,9.89091,21.65,18,24.35,25.9,52.5,100,100,61,1
2022-01-19 13:35:00,9.85909,21.65,18,24.4,26.0833,52.5,100,100,61,1
2022-01-19 13:40:00,9.82727,21.65,18,24.6,26.2667,52.5,100,100,61,1
2022-01-19 13:45:00,9.79545,21.65,17.9857,24.6667,26.3833,52.5,100,100,61,1
2022-01-19 13:50:00,9.76364,21.65,18,24.9,26.5,52.3636,100,100,61,1
2022-01-19 13:55:00,9.73182,21.6657,18,25.2833,26.94,52,100,100,60,1
2022-01-19 14:00:00,9.7,21.6814,18.0167,25.325,27.03,52.5,100,100,61,1
2022-01-19 16:00:00,9.55,21.84,17.9909,24.55,26.6333,52.5,100,100,61,1
2022-01-19 16:05:00,9.54444,21.85,18,24.45,26.3,52.5,100,100,61,1
2022-01-19 17:50:00,8.82857,21.9,17.8,25.05,26.8,52.5,100,100,61,1
2022-01-19 17:55:00,8.8,22.05,17.8,25.175,26.89,52.5,100,100,61,1
2022-01-19 18:00:00,8.76,22.0667,17.8,25.6,27.2667,52.4286,100,100,61,1
2022-01-19 19:50:00,8.1,22.0667,17.55,26.3,28.7286,52.5455,100,100,61,1
2022-01-19 19:55:00,8,22.0333,17.5333,26.1667,28.9,52.4545,100,100,61,1
2022-01-19 20:00:00,7.9,22,17.495,26.2,29,52.5,100,100,61,1
2022-01-19 20:05:00,7.8,22.06,17.4567,26.35,28.9,52.5,100,100,61,1
2022-01-19 20:10:00,7.74,22.05,17.4183,26.4,29.1667,52.5,100,100,61,1
2022-01-19 20:15:00,7.62,22.05,17.38,26.65,29.275,51.5,100,100,61,1
2022-01-19 20:20:00,7.5,22.05,17.362,26.6667,29.35,51.5,100,100,61,1
2022-01-19 20:25:00,7.4,22.05,17.344,26.6833,29.425,51.5,100,100,61,1
2022-01-19 20:30:00,7.3,22.05,17.326,26.7,29.5,52.5,100,100,61,1
2022-01-19 20:35:00,7.24,22.05,17.308,26.7,29.5667,52.5,100,100,61,1
2022-01-19 20:40:00,7.16,22.05,17.29,26.7,29.7,52.5,100,100,61,1
2022-01-19 20:45:00,7.08,22.0493,17.272,26.65,29.625,52.5,100,100,61,1
2022-01-19 20:50:00,7,22.0486,17.254,26.6,29.6,52.5,100,100,61,1
2022-01-19 20:55:00,6.96667,22.0479,17.236,26.3333,29.34,52.5,100,100,61,1
2022-01-19 21:00:00,6.93333,22.0471,17.218,25.85,28.95,51.5,100,100,61,1
2022-01-19 21:05:00,6.9,22.0464,17.2,26,28.9,51.5,100,100,61,1
2022-01-19 21:10:00,6.86667,22.0457,17.15,26.275,29.28,51.8333,100,100,61,1
2022-01-19 21:15:00,6.83333,22.045,17.1,26.1667,29.2,52.1667,100,100,61,1
2022-01-19 21:20:00,6.8,22.0443,17.09,25.96,28.9333,51.9091,100,100,61,1
2022-01-19 21:25:00,6.7,22.0436,17.08,26.1667,29,51.7333,100,100,60,1
2022-01-19 21:30:00,6.5,22.0429,16.8667,25.9,29,51.6429,100,100,60,1
2022-01-19 21:35:00,6.25,22.05,16.9167,26.15,29.15,51.5,100,100,60,1
2022-01-19 21:40:00,6,22.05,16.9667,26.65,29.55,51.5294,100,100,59,1
2022-01-19 21:45:00,5.9,22.05,16.8833,27,30.0667,51.4,100,100,59,1
2022-01-19 21:50:00,5.8,22.05,16.8,27.3667,30.4,51.8889,100,100,59,1
2022-01-19 21:55:00,5.75,22.05,16.7167,27.4,30.6,51.7059,100,100,60,1
2022-01-19 22:00:00,5.7,22.06,16.6333,27.1,30.74,51.8,100,100,60,1
2022-01-20 00:00:00,4.46,22.05,16.1857,26.7,30.35,51.6667,100,100,60,1
2022-01-20 00:05:00,4.42,22.05,16.1429,26.9,30.4,51.6923,100,100,60,1
2022-01-20 00:10:00,4.38,22.0467,16.1,26.94,30.7,51.4286,100,100,60,1
2022-01-20 00:15:00,4.34,22.0478,16.1,26.74,30.4,51.75,100,100,60,1
2022-01-20 00:20:00,4.3,22.0489,16.0667,26.85,30.55,51.4286,100,100,60,1
2022-01-20 00:25:00,4.225,22.05,16.2,27.15,31,51.6471,100,100,60,1
2022-01-20 00:30:00,4.15,22.05,15.9667,26.85,30.725,51.7778,100,100,60,1
2022-01-20 00:35:00,4.075,22.0529,15.9,26.85,30.78,51.4,100,100,60,1
2022-01-20 00:40:00,4,22.05,15.9333,26.9222,30.76,51.6667,100,100,60,1
2022-01-20 00:45:00,3.96111,22.05,15.9,26.925,30.65,51.4615,100,100,60,1
2022-01-20 00:50:00,3.92222,22.05,16,26.85,30.5,51.6875,100,100,60,1
2022-01-20 00:55:00,3.88333,22.05,15.9143,27.12,30.5,51.6667,100,100,60,1
2022-01-20 01:00:00,3.84444,22.05,15.8,27.3667,31.1857,51.5,100,100,61,1
2022-01-20 01:05:00,3.74722,22.05,15.7667,27.3,31.4,51.5,100,100,60,1
2022-01-20 01:10:00,3.65,22.05,15.7333,27.05,31.1,51.4286,100,100,60,1
2022-01-20 01:15:00,3.56667,22.05,15.7,27.05,30.92,51.5,100,100,60,1
2022-01-20 01:20:00,3.48333,22.05,15.6667,27.3,31.25,51.5,100,100,60,1
2022-01-20 01:25:00,3.4,22.05,15.6333,26.875,30.775,51.5,100,100,60,1
2022-01-20 01:30:00,3.37,22.05,15.6,26.9,30.8333,51.6667,100,100,60,1
2022-01-20 01:35:00,3.34,22.05,15.58,26.8,30.7,51.5,100,100,60,1
2022-01-20 01:40:00,3.27429,22.0462,15.6333,27.08,30.92,51.5,100,100,60,1
2022-01-20 01:45:00,3.20857,22.05,15.5667,26.8857,30.9,51.5,100,100,60,1
2022-01-20 01:50:00,3.14286,22.05,15.6,26.85,30.65,51,100,100,60,1
2022-01-20 01:55:00,3.15,22.05,15.6,27.15,30.9,51.2857,100,100,60,1
2022-01-20 02:00:00,3.125,22.05,15.6,27.1857,31.1857,51.5,100,100,60,1
2022-01-20 02:05:00,3.1,22.05,15.6,26.9667,30.925,51.5,100,100,60,1
2022-01-20 02:10:00,3.075,22.05,15.6143,27.1,30.85,51.5,100,100,60,1
2022-01-20 02:15:00,3.05,22.05,15.6,27,30.975,51.5,100,100,60,1
2022-01-20 02:20:00,3.025,22.05,15.6,27.2333,31.1,50.7692,100,100,60,1
2022-01-20 05:00:00,3.4,22.05,17.25,33.0905,32.0722,19.25,100,100,47,1
2022-01-20 05:05:00,3.7,21.85,16.4,28.7412,32.75,45.1667,100,100,59,1
2022-01-20 08:15:00,3.35,22.06,15.6,27.225,31.05,50.8333,100,100,60,1
2022-01-20 08:20:00,3.35,22.1667,15.6,27.2667,31.05,50.4167,100,100,60,1
2022-01-20 08:25:00,3.35,22.1556,15.6,27.1667,31.25,50,100,100,60,1
2022-01-20 08:30:00,3.35,22.1444,15.6,27.2,31.175,51.5,100,100,60,1
2022-01-20 08:35:00,3.35,22.1333,15.6,27.3,31.2,51.5,100,100,60,1
2022-01-20 08:40:00,3.34286,22.1375,15.6,27.35,31.125,51.5,100,100,60,1
2022-01-20 08:45:00,3.34643,22.1417,15.5857,27,31.05,51.5,100,100,60,1
2022-01-20 08:50:00,3.35,22.1458,15.6333,27.2,31.1,51.5,100,100,60,1
2022-01-20 08:55:00,3.35,22.15,15.6,26.7333,30.58,51.8,100,100,60,1
2022-01-20 09:00:00,3.35714,22.1542,15.65,27.12,31.0667,51.5,100,100,60,1
2022-01-20 09:05:00,3.3875,22.1583,15.7,26.8333,30.8,51.5,100,100,60,1
2022-01-20 09:10:00,3.41786,22.1625,15.75,27.2143,31.1143,51.5,100,100,60,1
2022-01-20 09:15:00,3.44821,22.1667,15.8,27.15,31.2,51.5,100,100,60,1
2022-01-20 09:20:00,3.47857,22.15,15.85,27.1917,31.4,51.5,100,100,60,1
2022-01-20 21:50:00,4,22.0698,15.825,26.625,29.375,50.5,100,100,60,1
2022-01-20 21:55:00,3.98485,22.0333,15.8,26.6,29.4,50.5,100,100,60,1
2022-01-20 22:00:00,3.9697,22.05,15.775,26.5,29.15,50.75,100,100,60,1
2022-01-20 22:05:00,3.95455,22.0533,15.75,26.4,29.05,51,100,100,60,1
2022-01-20 22:10:00,3.93939,22.0471,15.725,26.3,28.9417,50.5,100,100,60,1
2022-01-20 22:15:00,3.92424,22.05,15.7,26.2667,28.8333,50.5,100,100,59,1
2022-01-20 22:20:00,3.90909,22.027,15.675,26.4,29,50.5,100,100,59,1
2022-01-20 22:25:00,3.89394,22.004,15.65,26.2167,28.95,50.3333,100,100,60,1
2022-01-20 22:30:00,3.87879,21.981,15.625,26.1333,28.7917,50.6,100,100,60,1
2022-01-20 22:35:00,3.86364,21.9579,15.6,26.05,28.6333,50.5,100,100,60,1
2022-01-20 22:40:00,3.84848,21.9349,15.6,26,28.54,50.5,100,100,60,1
2022-01-20 22:45:00,3.83333,21.9119,15.6,25.85,28.4367,50.5,100,100,60,1
2022-01-20 22:50:00,3.85,21.8889,15.6,25.8,28.3333,50.5,100,100,60,1
2022-01-20 22:55:00,3.82708,21.8659,15.5909,25.95,28.45,50.5,100,100,60,1
2022-01-20 23:00:00,3.80417,21.8429,15.6,25.9125,28.45,50.4,100,100,60,1
2022-01-20 23:05:00,3.78125,21.85,15.5,25.875,28.36,50.5714,100,100,60,1
2022-01-20 23:10:00,3.75833,21.85,15.4,26.7,29.1667,50.5,100,100,60,1
2022-01-20 23:15:00,3.73542,21.85,15.4,27.48,30.6286,50.5,100,100,59,1
2022-01-20 23:20:00,3.7125,21.85,15.45,28.3,31.5667,50.5,100,100,60,1
2022-01-20 23:25:00,3.68958,21.9,15.5,28.65,32,50.4667,100,100,60,1
2022-01-20 23:30:00,3.66667,21.9556,15.55,28.85,32.25,50.5333,100,100,60,1
2022-01-20 23:35:00,3.64286,22.0111,15.6,28.9,32.5,50.5,100,100,60,1
2022-01-20 23:40:00,3.65,22.0667,15.6143,29.22,32.7667,50.5,100,100,60,1
2022-01-20 23:45:00,3.65069,22.1133,15.6,29.35,32.9,50.5,100,100,60,1
2022-01-20 23:50:00,3.65139,22.16,15.6,29.3,33,50.5,100,100,60,1
2022-01-20 23:55:00,3.65208,22.15,15.6,28.96,32.94,50.5,100,100,60,1
2022-01-21 00:00:00,3.65278,22.1482,15.6,27.9571,32.34,50.5,100,100,60,1
2022-01-21 00:05:00,3.65347,22.1464,15.6,27.1,31.05,50.5,100,100,60,1
2022-01-21 00:10:00,3.65417,22.1446,15.6,26.825,30.5333,50.5,100,100,60,1
2022-01-21 00:15:00,3.65486,22.1429,15.6,26.9875,30.9286,50.5,100,100,60,1
2022-01-21 00:20:00,3.65556,22.15,15.6,26.8,30.6,50.5,100,100,60,1
2022-01-21 00:25:00,3.65,22.125,15.6,26.725,30.6333,50.5,100,100,60,1
2022-01-21 00:30:00,3.65,22.1,15.6,26.9,30.7333,50.5,100,100,60,1
2022-01-21 00:35:00,3.64444,22.075,15.6,27.1,30.8,50.5,100,100,60,1
2022-01-21 00:40:00,3.63889,22.05,15.6,26.6,30.6,50.5,100,100,59,1
2022-01-21 00:45:00,3.63333,22.0455,15.6,26.8333,30.5667,50.5,100,100,60,1
2022-01-21 00:50:00,3.62778,22.05,15.6,26.8571,30.825,50.5,100,100,60,1
2022-01-21 00:55:00,3.62222,22.05,15.6,26.8333,30.7,50.8333,100,100,59,1
2022-01-21 01:00:00,3.61667,22.05,15.6,26.4714,30.425,50.75,100,100,59,1
2022-01-21 01:05:00,3.61111,22.0333,15.6,26.6857,30.44,50.5,100,100,59,1
2022-01-21 01:10:00,3.60556,22.0167,15.5,26.6,30.35,50.5,100,100,60,1
2022-01-21 01:15:00,3.6,22,15.6333,26.8667,30.4571,50.5,100,100,59,1
2022-01-21 01:20:00,3.65,21.9833,15.58,26.4,30.2,50.4667,100,100,59,1
2022-01-21 01:25:00,3.625,21.9667,15.64,26.9,30.74,50.5,100,100,59,1
2022-01-21 01:30:00,3.6,21.95,15.7,27.2857,31.2889,50.5294,100,100,59,1
2022-01-21 01:35:00,3.575,21.9333,15.5,26.6857,30.4667,50.4615,100,100,59,1
2022-01-21 01:40:00,3.55,21.9167,15.4,26.7,30.4,50.5,100,100,59,1
2022-01-21 01:45:00,3.525,21.9,15.4,26.9,30.44,50.5385,100,100,59,1
2022-01-21 01:50:00,3.5,21.8833,15.4,26.4,29.7667,50.4706,100,100,59,1
2022-01-21 01:55:00,3.475,21.8667,15.4,25.48,27.8833,50.5,100,100,59,1
2022-01-21 02:00:00,3.45,21.85,15.38,25.22,27.7167,50.5,100,100,60,1
2022-01-21 02:05:00,3.425,21.8333,15.382,25.15,27.55,50.5,100,100,60,1
2022-01-21 02:10:00,3.4,21.8357,15.384,25.42,27.9667,50.5455,100,100,59,1
2022-01-21 02:15:00,3.3875,21.8381,15.386,25.7333,28.2333,50.5,100,100,60,1
2022-01-21 02:20:00,3.375,21.8405,15.388,26.7714,29.4778,50.4667,100,100,60,1
2022-01-21 02:25:00,3.3625,21.8429,15.39,27.2833,30.2333,50.5385,100,100,60,1
2022-01-21 02:30:00,3.35,21.8452,15.392,27.8286,30.86,50.5,100,100,60,1
2022-01-21 02:35:00,3.35,21.8476,15.394,28.3,31.56,50.4545,100,100,60,1
2022-01-21 02:40:00,3.35,21.85,15.396,28.7,32.275,50.5333,100,100,60,1
2022-01-21 02:45:00,3.35,21.86,15.398,28.65,32.18,50.5,100,100,60,1
2022-01-21 02:50:00,3.34444,21.91,15.4,29.1,32.6,50.5,100,100,60,1
2022-01-21 02:55:00,3.30413,21.96,15.4,29.35,32.9667,50.5,100,100,60,1
2022-01-21 03:00:00,3.26381,22.01,15.4143,29.65,33.46,50.4737,100,100,60,1
2022-01-21 03:05:00,3.22349,22.06,15.3857,28.82,33.3167,50.5714,100,100,60,1
2022-01-21 03:10:00,3.18317,22.0565,15.4,27.75,32.4444,50.4615,100,100,60,1
2022-01-21 03:15:00,3.14286,22.0531,15.3697,26.4667,30.55,50.5294,100,100,60,1
2022-01-21 03:20:00,3.10816,22.0496,15.3394,26.88,30.6857,50.4667,100,100,60,1
2022-01-21 03:25:00,3.07347,22.0462,15.3091,27.2,31.2,50.5714,100,100,60,1
2022-01-21 03:30:00,3.03878,22.05,15.2788,26.5667,30.65,50.5,100,100,60,1
2022-01-21 08:05:00,2.85714,22.05,15.2593,27.1333,31.1667,50.5294,100,100,60,1
2022-01-21 08:10:00,2.91786,22.0646,15.2883,27.0667,30.85,50.5,100,100,60,1
2022-01-21 08:15:00,2.97857,22.0792,15.3173,27.3,31.425,50.5,100,100,59,1
2022-01-21 08:20:00,3.03929,22.0938,15.3463,27.0667,31.0333,50.5,100,100,59,1
2022-01-21 08:25:00,3.1,22.1083,15.3753,27.3,31.15,50.4545,100,100,59,1
2022-01-21 08:30:00,3.11852,22.1229,15.4043,26.84,30.85,50.5,100,100,59,1
2022-01-21 08:35:00,3.13704,22.1375,15.4333,26.96,30.92,50.5714,100,100,60,1
2022-01-21 08:40:00,3.15556,22.1521,15.4,26.875,30.92,50.5,100,100,59,1
2022-01-21 08:45:00,3.18444,22.1667,15.4,27.25,31.1,50.5,100,100,60,1
2022-01-21 08:50:00,3.21333,22.1633,15.4,27.2,31.0333,50.4444,100,100,59,1
2022-01-21 08:55:00,3.24222,22.1599,15.4,27.1333,31.05,50.5455,100,100,59,1
2022-01-21 09:00:00,3.27111,22.1565,15.6,27.15,30.9,50.5,98,100,59,1
2022-01-21 09:05:00,3.3,22.1531,15.6,26.9,30.8,50.4286,100,100,59,1
2022-01-21 09:10:00,3.36667,22.1497,15.6,27.15,30.75,50.5,100,100,59,1
2022-01-21 09:15:00,3.425,22.1463,15.6,26.8,30.7,50.5714,100,100,59,1
2022-01-21 09:20:00,3.48333,22.1429,15.6,26.65,30.55,50.5,100,100,59,1
2022-01-21 09:25:00,3.54167,22.15,15.6,27,30.8667,50.5,100,100,60,1
2022-01-21 09:30:00,3.6,22.15,15.6,26.9,31.0333,50.5,100,100,59,1
2022-01-21 09:35:00,3.6125,22.15,15.62,26.85,30.8667,50.5,100,100,59,1
2022-01-21 09:40:00,3.625,22.15,15.6,26.8,30.7333,50.4706,100,100,59,1
2022-01-21 09:45:00,3.6375,22.15,15.58,26.8,30.8,50.3846,100,100,59,1
2022-01-21 09:50:00,3.65,22.15,15.6333,26.8,30.55,50.5,100,100,59,1
2022-01-21 09:55:00,3.65714,22.15,15.6,26.9,30.675,50.5,100,100,59,1
2022-01-21 10:00:00,3.68327,22.15,15.5667,27.25,31.0667,50,100,100,59,1
2022-01-21 10:05:00,3.70939,22.15,15.6143,26.7333,30.6667,50.5,100,100,59,1
2022-01-21 10:10:00,3.73551,22.15,15.6,26.9333,30.65,50.5,100,100,59,1
2022-01-21 10:15:00,3.76163,22.1571,15.6,27.1333,31.1,50.5714,100,100,59,1
2022-01-21 12:10:00,3.85,22.1467,15.9,26.7667,30.55,50.7273,100,100,59,1
2022-01-21 12:15:00,3.82857,22.1483,15.9,26.6667,30.6111,50.5,100,100,59,1
2022-01-21 12:20:00,3.80714,22.15,15.9,26.7,30.6722,50.7,100,100,59,1
2022-01-21 12:25:00,3.78571,22.16,15.9,27,30.7333,50.5625,100,100,59,1
2022-01-21 13:45:00,3.18214,22.15,15.3667,27.3167,31.4,50.5,100,100,59,1
2022-01-21 13:50:00,3.15,22.15,15.4333,27.04,30.95,50.5,100,100,59,1
2022-01-21 13:55:00,3.15,22.15,15.4,27.0714,30.9667,50.25,100,100,59,1
2022-01-21 14:00:00,3.15,22.15,15.3667,26.8857,31.1,50,100,100,59,1
2022-01-21 14:05:00,3.1,22.1333,15.4,26.95,30.8333,50.4286,100,100,59,1
2022-01-21 14:10:00,3.075,22.1167,15.4,26.9,30.9,50.1,100,100,59,1
2022-01-21 14:15:00,3.05,22.1,15.4,27.15,30.7,50.5556,100,100,59,1
2022-01-21 14:20:00,3.025,22.0833,15.4,26.825,30.85,50.4444,100,100,59,1
2022-01-21 14:25:00,3,22.0667,15.4,27.04,31.0167,50.2857,100,100,59,1
2022-01-21 14:30:00,2.975,22.05,15.4,26.9,30.6333,50.5,100,100,59,1
2022-01-21 14:35:00,2.95,22.0333,15.4,26.7333,30.6,50.4545,100,100,59,1
