timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-01-21 14:40:00,2.925,22.0167,15.4,27,30.84,50.5333,100,100,59,1
2022-01-21 14:45:00,2.9,22,15.4,27.05,30.85,50.4545,100,100,59,1
2022-01-21 16:40:00,2.8,22.1143,15.45,27.1167,31.2125,50.1538,100,100,59,1
2022-01-21 16:45:00,2.85,22.1357,15.5,26.65,30.6667,50.1,100,100,59,1
2022-01-21 16:50:00,2.831,22.1571,15.55,26.92,30.85,50.6667,100,100,60,1
2022-01-21 18:45:00,2.15,22.15,14.9,27.5,31.68,49.5,100,100,59,1
2022-01-21 18:50:00,2.13333,22.15,14.9,26.88,31.08,50.5,100,100,59,1
2022-01-21 18:55:00,2.11667,22.15,14.9,26.7,30.6429,50.5294,100,100,59,1
2022-01-21 19:00:00,2.1,22.15,14.9,27.34,31.4,50.4615,100,100,59,1
2022-01-21 19:05:00,2.08333,22.15,14.9,27.2333,31.3,50.5455,100,100,59,1
2022-01-21 20:50:00,1.67955,21.8833,14.5,25.3,28.05,49.5,100,100,59,1
2022-01-21 20:55:00,1.6625,21.8444,14.5,25.3,27.8833,49.625,100,100,59,1
2022-01-21 21:00:00,1.64545,21.7741,14.48,24.9286,27.52,49.6667,100,100,59,1
2022-01-21 21:05:00,1.62159,21.7037,14.52,24.74,27.225,49.8182,100,100,59,1
2022-01-21 21:10:00,1.59773,21.6333,14.4,24.475,26.8,49.5385,100,100,59,1
2022-01-21 21:15:00,1.57386,21.5881,14.3,23.98,26.48,49.4286,100,100,59,1
2022-01-21 21:20:00,1.55,21.5429,14.3,23.6,26.15,49.5556,100,100,59,1
2022-01-21 21:25:00,1.54,21.5457,14.3,24.61,26.9222,49.4667,100,100,59,1
2022-01-21 21:30:00,1.51286,21.5486,14.2667,24.9625,27.575,49.5,100,100,59,1
2022-01-21 21:35:00,1.48571,21.5514,14.3,25.9667,28.74,49.6923,100,100,59,1
2022-01-21 21:40:00,1.45857,21.5543,14.3,26.5667,29.65,49.5,100,100,59,1
2022-01-21 21:45:00,1.43143,21.5571,14.3,27.38,30.4111,49.4615,100,100,59,1
2022-01-21 21:50:00,1.40429,21.56,14.32,28.1,31.4833,49.5455,100,100,59,1
2022-01-21 21:55:00,1.37714,21.6667,14.34,28.65,32.375,49.5,100,100,59,1
2022-01-21 22:00:00,1.35,21.7278,14.36,29.25,32.96,49.5,100,100,59,1
2022-01-21 22:05:00,1.35,21.7889,14.38,28.4375,32.5429,49.3333,100,100,59,1
2022-01-21 22:10:00,1.33333,21.85,14.4,27.8,31.4667,49.5,100,100,59,1
2022-01-22 04:50:00,0.566667,21.8571,14.9316,28.06,32.3111,29.55,100,100,59,1
2022-01-22 04:55:00,0.545455,21.8286,15.2458,27.3143,31.9333,22.9,100,100,59,1
2022-01-22 05:00:00,1.175,21.8,15.56,32.125,31.96,16.25,100,100,43,1
2022-01-22 05:05:00,1.55,21.8185,15.19,29.3,33.5167,43.1333,100,100,58,1
2022-01-22 05:10:00,1.175,21.837,14.7933,26.4625,31.03,46.3167,100,100,59,1
2022-01-22 05:15:00,1,21.8556,14.3967,27.4333,31.7375,49.5,100,100,59,1
2022-01-22 05:20:00,0.9,21.8551,14,27.85,32.68,49.5,100,100,59,1
2022-01-22 05:25:00,0.8,21.8545,14,26.5625,31.2,49.5556,100,100,59,1
2022-01-22 05:30:00,0.736364,21.854,14,27.35,31.4857,49.5,100,100,59,1
2022-01-22 05:35:00,0.672727,21.8535,14,27.75,32.575,49.4286,100,100,59,1
2022-01-22 05:40:00,0.609091,21.853,13.9857,26.2889,30.78,49.5,100,100,59,1
2022-01-22 05:45:00,0.545455,21.8525,14,27.2125,31.63,49.5,100,100,59,1
2022-01-22 05:50:00,0.55,21.852,13.96,26.525,31.2,49.5,100,100,59,1
2022-01-22 05:55:00,0.514286,21.8515,13.92,27,31.5143,49.5,100,100,59,1
2022-01-22 06:00:00,0.478571,21.851,13.88,26.7,31.28,49.5,100,100,59,1
2022-01-22 06:05:00,0.442857,21.8505,13.84,27.1,31.5167,49.5,100,100,59,1
2022-01-22 06:10:00,0.407143,21.85,13.8,27.8375,32.5625,49.5,100,100,59,1
2022-01-22 06:15:00,0.371429,21.8417,13.7933,26.2889,30.7667,49.5,100,100,59,1
2022-01-22 06:20:00,0.335714,21.8333,13.7867,25.2111,28.9,49.5,100,100,59,1
2022-01-22 06:25:00,0.3,21.85,13.78,27.7125,31.7929,49.5,100,100,59,1
2022-01-22 06:30:00,0.322222,21.85,13.7933,26.73,31.4154,49.5,100,100,59,1
2022-01-22 06:35:00,0.344444,21.85,13.8067,26.7818,30.6182,49.5,100,100,59,1
2022-01-22 06:40:00,0.366667,21.86,13.82,28.66,33.1455,49.5,100,100,59,1
2022-01-22 06:45:00,0.388889,21.85,13.8333,28.2667,33.4,49.5,100,100,59,1
2022-01-22 06:50:00,0.411111,21.825,13.8,25.0842,29.5143,49.5,100,100,59,1
2022-01-22 06:55:00,0.433333,21.8,13.7857,23.3476,25.5238,49.5,100,100,59,1
2022-01-22 07:00:00,0.455556,21.85,13.82,27.6545,31.2778,49.5,100,100,59,1
2022-01-22 07:05:00,0.477778,21.8508,13.8,27.45,32.3143,49.5,100,100,59,1
2022-01-22 07:10:00,0.5,21.8515,13.8,26.7286,31.0571,49.5,100,100,59,1
2022-01-22 07:15:00,0.53,21.8523,13.91,26.925,31.18,49.5,100,100,59,1
2022-01-22 07:20:00,0.56,21.8531,14.02,26.8714,31.04,49.5,100,100,59,1
2022-01-22 07:25:00,0.62,21.8538,14,26.92,31.2,49.5,100,100,59,1
2022-01-22 07:30:00,0.68,21.85,14.0429,26.6,30.95,49.5278,100,100,59,1
2022-01-22 07:35:00,0.74,21.85,14.0857,26.78,31.06,49.5556,100,100,59,1
2022-01-22 07:40:00,0.8,21.85,14.1286,26.7317,31.05,49.5833,100,100,59,1
2022-01-22 07:45:00,0.9,21.85,14.1714,26.6833,30.85,49.6111,100,100,59,1
2022-01-22 07:50:00,1,21.85,14.2143,26.65,31,49.6389,100,100,59,1
2022-01-22 07:55:00,1.06667,21.8491,14.2571,26.625,30.85,49.6667,100,100,60,1
2022-01-22 08:00:00,1.1119,21.8482,14.3,26.6,30.7,49.4444,100,100,60,1
2022-01-22 08:05:00,1.15714,21.8473,14.3,26.4833,30.55,49.5,100,100,59,1
2022-01-22 08:10:00,1.20952,21.8464,14.3,26.6,30.18,49.5,100,100,59,1
2022-01-22 08:15:00,1.2619,21.8455,14.3,26.5143,30.55,49.5,100,100,59,1
2022-01-22 08:20:00,1.31429,21.85,14.3,26.32,30.4,49.5,100,100,59,1
2022-01-22 08:25:00,1.36667,21.85,14.3091,26.15,30.2,49.5,100,100,59,1
2022-01-22 08:30:00,1.44444,21.8533,14.3,26.22,30.2429,49.5,100,100,59,1
2022-01-22 08:35:00,1.52222,21.85,14.45,26.3333,30.275,49.5,100,100,59,1
2022-01-22 08:40:00,1.6,21.85,14.6,26.35,30.3833,49.5,100,100,60,1
2022-01-22 13:25:00,2.86,22.1885,15.0923,28.175,31.4833,49.4333,100,100,59,1
2022-01-22 13:30:00,2.85,22.2077,15.1111,28.65,32.2667,49.4667,100,100,59,1
2022-01-22 13:35:00,2.88571,22.2269,15.1,28.7583,32.3,49.5,100,100,59,1
2022-01-22 13:40:00,2.92143,22.2462,15.15,28.8667,32.4667,49.5556,100,100,60,1
2022-01-22 13:45:00,2.95714,22.2654,15.2,29,32.7,49.5,100,100,60,1
2022-01-22 13:50:00,2.99286,22.2846,15.25,28.0857,32.4333,49.5,100,100,59,1
2022-01-22 13:55:00,3.02857,22.3038,15.3,27.1364,31.2455,49.5,100,100,59,1
2022-01-22 14:00:00,3.06429,22.3231,15.35,26.22,29.8667,49.5,100,100,59,1
2022-01-22 14:05:00,3.1,22.3423,15.4,26.56,30.2333,49.5,100,100,59,1
2022-01-22 14:10:00,3.13333,22.3615,15.45,26.52,30.22,49.5,100,100,59,1
2022-01-22 14:15:00,3.16667,22.3808,15.5,26.5714,30.3,49.7143,100,100,60,1
2022-01-22 14:20:00,3.2,22.4,15.7,26.55,30.175,50.6905,100,100,61,1
2022-01-22 14:25:00,3.23571,22.3667,15.725,26.65,30.15,51.6667,100,100,61,1
2022-01-22 14:30:00,3.27143,22.3333,15.75,26.7333,30.6,51.4,100,100,61,1
2022-01-22 14:35:00,3.30714,22.3,15.775,26.8333,30.6,51.5,100,100,61,1
2022-01-22 15:45:00,3.35867,22.35,15.575,26.2917,30.05,50.7708,100,100,61,1
2022-01-22 15:50:00,3.36133,22.2982,15.55,26.2333,29.8583,50.625,100,100,61,1
2022-01-22 15:55:00,3.364,22.2464,15.525,26.3667,29.6667,50.4792,100,100,60,1
2022-01-22 16:00:00,3.36667,22.1946,15.5,26.8333,30.0556,50.3333,100,100,60,1
2022-01-22 16:05:00,3.3,22.1429,15.4667,26.2125,29.02,49.5,100,100,59,1
2022-01-22 16:10:00,3.31667,22.0914,15.4333,25.8,28.575,49.5,100,100,59,1
2022-01-22 16:15:00,3.33333,22.04,15.4,25.2,27.975,49.5,100,100,60,1
2022-01-22 16:20:00,3.35,21.99,15.3667,25.35,27.9042,49.5,100,100,60,1
2022-01-22 16:25:00,3.36667,21.94,15.3333,25.5,27.8333,49.4,100,100,59,1
2022-01-22 16:30:00,3.35,21.89,15.3,25.24,27.5,50,100,100,60,1
2022-01-22 16:35:00,3.5,21.84,15.2667,25.2167,27.6,50.5,100,100,60,1
2022-01-22 16:40:00,3.65,21.9,15.2333,26.5857,27.625,23.25,94,100,18,1
2022-01-22 16:45:00,3.9,21.8,16.5235,27.7263,28.8364,32.8261,100,100,57,1
2022-01-22 16:50:00,3.8,21.8086,15.1,25.4,28.0143,48.7143,100,100,59,1
2022-01-22 16:55:00,3.66667,21.8171,15.1,26.3625,29,49.5,100,100,59,1
2022-01-22 17:00:00,3.6,21.8257,15.1,27.3667,30.15,49.5,100,100,59,1
2022-01-22 17:05:00,3.4,21.8343,15.1,27.65,30.7333,49.5,100,100,59,1
2022-01-22 19:05:00,3.16667,21.8944,15.1074,26.24,30,49.5,100,100,59,1
2022-01-22 19:10:00,3.15,21.9167,15.1111,26.1714,29.95,49.5,100,100,59,1
2022-01-22 19:15:00,3.13333,21.9389,15.1,26.3333,30.1,49.5556,100,100,59,1
2022-01-22 19:20:00,3.11,21.9611,15.08,26.26,30,49.4545,100,100,59,1
2022-01-22 19:25:00,3.08667,21.9833,15.1,26.35,30.175,49.6667,100,100,59,1
2022-01-22 19:30:00,3.06333,22.0056,15.1,26.725,30.575,49.5833,100,100,59,1
2022-01-22 19:35:00,3.04,22.0278,15.1,26.5333,30.3,49.5,100,100,59,1
2022-01-22 19:40:00,3.01667,22.05,15.1,26.2,30.05,49.4872,100,100,59,1
2022-01-22 19:45:00,2.99333,22.1,15.1,26.2667,30.1,49.4744,100,100,59,1
2022-01-22 19:50:00,2.97,22.125,15.1143,26.3333,30.05,49.4615,100,100,59,1
2022-01-22 19:55:00,2.94667,22.15,15.0889,26.4,30.25,49.5,100,100,59,1
2022-01-22 20:00:00,2.92333,22.16,15.1143,26.3667,30.1286,49.5,100,100,59,1
2022-01-22 20:05:00,2.9,22.1533,15.1,26.4,30.2,49.5,100,100,59,1
2022-01-22 20:10:00,2.89375,22.1467,15.0944,26.6,30.4,49.5,100,100,59,1
2022-01-22 20:15:00,2.8875,22.14,15.0889,26.2,30.05,49.5,100,100,59,1
2022-01-22 20:20:00,2.88125,22.1333,15.1,26.15,30.1,49.5,100,100,59,1
2022-01-22 23:05:00,2.85714,21.9089,15.0773,28.85,32.4667,49.5,100,100,59,1
2022-01-22 23:10:00,2.90571,21.9578,15.1333,28.8667,32.6,49.5,100,100,59,1
2022-01-22 23:15:00,2.95429,22.0067,15.1286,29.2333,33.0429,50.5,100,100,60,1
2022-01-22 23:20:00,3.00286,22.0556,15.1238,28.1125,32.65,50.5,100,100,59,1
2022-01-22 23:25:00,3.05143,22.0513,15.119,26.8667,31.59,50.5,100,100,59,1
2022-01-22 23:30:00,3.1,22.0471,15.1143,26.1333,29.8667,50.5,100,100,59,1
2022-01-22 23:35:00,3.10571,22.0429,15.1095,26.7,30.5,50.5,100,100,59,1
2022-01-22 23:40:00,3.11143,22.05,15.1048,26.35,30.3,50,100,100,59,1
2022-01-23 02:15:00,3.66,21.8667,15.4,28.4333,31.8,50.5,100,100,59,1
2022-01-23 02:20:00,3.68714,21.9125,15.5,28.55,31.8,50.5,100,100,59,1
2022-01-23 02:25:00,3.71429,21.9583,15.4,28.8,32.35,50.5,100,100,59,1
2022-01-23 02:30:00,3.74143,22.0042,15.5167,29.2667,32.7333,50.5,100,100,59,1
2022-01-23 02:35:00,3.76857,22.05,15.6333,29.4,33.15,50.5,100,100,59,1
2022-01-23 02:40:00,3.79571,22.06,15.6,28.4375,32.8167,50.5385,100,100,59,1
2022-01-23 02:45:00,3.82286,22.0533,15.5909,26.8286,31.3417,50.4615,100,100,59,1
2022-01-23 02:50:00,3.85,22.0467,15.6111,26.5333,29.7714,50.5,100,100,59,1
2022-01-23 02:55:00,3.85,22.04,15.58,26.55,29.869,50.1667,100,100,59,1
2022-01-23 09:00:00,5.7381,22.05,16.3,25.9,29.0667,50.5,100,100,59,1
2022-01-23 09:05:00,5.75714,22.055,16.3571,26.12,29.3143,50.5,100,100,60,1
2022-01-23 09:10:00,5.8381,22.06,16.4143,26.0667,29.1333,50.5,100,100,60,1
2022-01-23 09:15:00,5.91905,22.1133,16.4799,26.38,29.35,50.5,100,100,60,1
2022-01-23 09:20:00,6,22.1667,16.5455,26.6,29.6333,50.5,100,100,60,1
2022-01-23 09:25:00,6.1,22.1879,16.6111,26.6167,29.5,50.5,100,100,60,1
2022-01-23 09:30:00,6.2,22.2091,16.6,26.725,29.55,50.5,100,100,60,1
2022-01-23 09:35:00,6.25,22.2303,16.6222,26.6667,29.5667,50.5,100,100,60,1
2022-01-23 09:40:00,6.3,22.2515,16.6444,26.8,29.6667,50.5,100,100,60,1
2022-01-23 09:45:00,6.36667,22.2727,16.6667,26.85,29.9,50.5,100,100,60,1
2022-01-23 09:50:00,6.43333,22.2939,16.6889,26.86,29.84,50.4773,100,100,60,1
2022-01-23 09:55:00,6.5,22.3152,16.7111,26.85,29.9,50.4545,100,100,60,1
2022-01-23 17:30:00,5.2,22.3524,16.3538,26.1,29.3667,50.5,100,100,60,1
2022-01-23 17:35:00,5.22222,22.3508,16.3769,26.24,29.66,50.5,100,100,59,1
2022-01-23 17:40:00,5.24444,22.3492,16.4,26.4,29.7,50.5,100,100,59,1
2022-01-23 17:45:00,5.26667,22.3476,16.4,26.2,29.3,50.5,100,100,59,1
2022-01-23 17:50:00,5.325,22.346,16.4,26.0889,29.275,50.5,100,100,59,1
2022-01-23 17:55:00,5.38333,22.3444,16.4111,26.15,29.3,50.5,100,100,59,1
2022-01-23 18:00:00,5.44167,22.3429,16.4056,26.1333,29.3,50.5,100,100,59,1
2022-01-23 18:05:00,5.5,22.35,16.4,25.9417,29.3,50.5,100,100,60,1
2022-01-23 18:10:00,5.46,22.35,16.4,25.75,28.925,50.5,100,100,60,1
2022-01-23 18:15:00,5.42,22.35,16.4,26.35,29.5125,50.5,100,100,60,1
2022-01-23 18:20:00,5.38,22.35,16.3857,26.45,29.8,50.5,100,100,60,1
2022-01-23 18:25:00,5.34,22.35,16.4,26.55,29.85,50.5,100,100,59,1
2022-01-23 18:30:00,5.3,22.35,16.4,26.7,29.8,50.4444,100,100,59,1
2022-01-23 18:35:00,5.2875,22.35,16.4,26.62,29.65,50.6,100,100,59,1
2022-01-23 18:40:00,5.275,22.35,16.4,26.9,29.725,50.575,100,100,60,1
2022-01-23 18:45:00,5.2625,22.35,16.4,27.35,30.275,50.55,100,100,60,1
2022-01-23 18:50:00,5.25,22.35,16.4,27.35,30.2667,50.525,100,100,60,1
2022-01-23 18:55:00,5.24615,22.35,16.4,27.1,30.2667,50.5,100,100,59,1
2022-01-23 20:50:00,5.25,22.35,16.4,26.2333,29.56,50.5,100,100,60,1
2022-01-24 15:05:00,8.52,22.0375,17.5455,25.5,27.925,51.5,100,100,60,1
2022-01-24 15:10:00,8.48,22.0417,17.55,25.6,28.2333,51.5,100,100,60,1
2022-01-24 15:15:00,8.44,22.0458,17.5545,25.7,28.35,51.5,100,100,60,1
2022-01-24 15:20:00,8.4,22.05,17.5333,25.65,28.125,51.5,100,100,60,1
2022-01-24 16:50:00,8.2,22.1536,17.55,26.1667,28.9667,51.5,100,100,60,1
2022-01-24 16:55:00,8.18571,22.1554,17.55,26.1333,28.85,51.5,100,100,60,1
2022-01-24 17:00:00,8.17143,22.1571,17.55,26.24,28.85,51.5,100,100,60,1
2022-01-25 00:55:00,6.475,21.85,16.6,25.9,29.05,50.5,100,100,60,1
2022-01-25 01:00:00,6.45,21.85,16.5923,25.9,29.15,50.5,100,100,60,1
2022-01-25 01:05:00,6.425,21.85,16.6,26.1,29.175,50.5,100,100,60,1
2022-01-25 01:10:00,6.4,21.85,16.6,25.7,28.7,50.5,100,100,60,1
2022-01-25 01:15:00,6.375,21.8455,16.56,25.92,29.06,50.5,100,100,60,1
2022-01-25 01:20:00,6.35,21.85,16.52,25.9429,28.9333,50.5,100,100,60,1
2022-01-25 01:25:00,6.325,21.85,16.48,25.86,29.1,50.5,100,100,60,1
2022-01-25 01:30:00,6.3,21.8556,16.44,25.65,28.9,50.5,100,100,60,1
2022-01-25 01:35:00,6.27,21.85,16.4,26.06,29.1333,50.5,100,100,60,1
2022-01-25 01:40:00,6.24,21.85,16.4,25.7333,28.8,50.5,100,100,60,1
2022-01-25 01:45:00,6.192,21.85,16.3889,25.7333,28.65,50.5,100,100,60,1
2022-01-25 01:50:00,6.144,21.85,16.4,26.4333,29.38,50.5,100,100,60,1
2022-01-25 01:55:00,6.096,21.85,16.3833,26.3,29.55,50.4706,100,100,60,1
2022-01-25 02:00:00,6.048,21.85,16.3667,26.0667,29.2,50.5333,100,100,60,1
2022-01-25 02:05:00,6,21.85,16.35,26.1167,29.52,50.5167,100,100,60,1
2022-01-25 02:10:00,5.96,21.85,16.3333,25.82,29.0429,50.5,100,100,60,1
2022-01-25 02:15:00,5.92,21.85,16.3167,26.0667,29.2,50.5,100,100,60,1
2022-01-25 02:20:00,5.88,21.8462,16.3,26.2167,29.325,50.5,100,100,60,1
2022-01-25 02:25:00,5.84,21.85,16.2833,25.9667,29.1,50.5,100,100,60,1
2022-01-25 02:30:00,5.8,21.85,16.2667,26.15,29.36,50.5,100,100,60,1
2022-01-25 02:35:00,5.77,21.85,16.25,25.775,29.06,50.5,100,100,60,1
2022-01-25 05:00:00,5.95,21.72,17.6125,31.2571,30.7143,20.0833,100,100,47,1
2022-01-25 05:05:00,6,21.6933,16.72,27.2933,30.62,44,100,100,59,1
2022-01-25 05:10:00,5.75,21.6667,16.3029,25.6429,29.025,50.25,100,100,60,1
2022-01-25 09:10:00,6.7,21.65,16.5429,25.8667,29.06,50.5,100,100,60,1
2022-01-25 09:15:00,6.71905,21.6462,16.5667,25.8833,28.9,50.5,100,100,60,1
2022-01-25 09:20:00,6.7381,21.65,16.5905,25.9,29.2,50.5,100,100,60,1
2022-01-25 09:25:00,6.75714,21.7,16.6143,26.225,29.5,50.5,100,100,60,1
2022-01-25 11:55:00,6.7037,21.6444,16.6,25.8667,29.1,50.5,100,100,60,1
2022-01-25 12:00:00,6.66296,21.6571,16.6,26.125,29.3,50.5,100,100,60,1
2022-01-25 12:05:00,6.62222,21.7786,16.6,25.85,29.15,50.5,100,100,60,1
2022-01-25 12:10:00,6.58148,21.9,16.6077,26.15,29.35,50.5,100,100,60,1
2022-01-25 12:15:00,6.54074,21.8333,16.5667,25.9,29.15,50.4,100,100,60,1
2022-01-25 13:30:00,5.68,21.8667,16.1,26.175,29.44,50.5,100,100,60,1
2022-01-25 13:35:00,5.62,21.8548,16.1,26.1875,29.4033,50.5,100,100,60,1
2022-01-25 13:40:00,5.56,21.8429,16.1,26.2,29.3667,50.5,100,100,60,1
2022-01-25 16:45:00,4.78857,21.645,15.6,25.8667,29.24,50.5,100,100,59,1
2022-01-25 16:50:00,4.78286,21.6475,15.6,25.8,29.5,50.25,98,100,59,1
2022-01-25 16:55:00,4.77714,21.65,15.6,25.84,29.2833,50,100,100,59,1
2022-01-25 17:00:00,4.77143,21.65,15.6,25.85,29.34,49.75,100,100,59,1
2022-01-25 19:20:00,4.56071,21.6429,15.6,25.4,28.8,50.5,100,100,60,1
2022-01-25 19:25:00,4.5,21.65,15.5818,25.9,29.16,50.5,100,100,60,1
2022-01-25 20:35:00,4.3,21.5455,15.385,26.05,29.55,50.5,100,100,60,1
2022-01-26 06:35:00,6.25455,21.5418,16.4048,26.2333,29.4667,50.5,100,100,60,1
2022-01-26 16:50:00,7.86667,21.55,17.12,25.525,28.5,51.5,100,100,61,1
2022-01-26 16:55:00,7.8,21.55,17.0857,25.65,28.6,51.5,100,100,61,1
2022-01-26 17:00:00,7.7,21.55,17.1,25.775,28.65,51.5,100,100,61,1
2022-01-26 17:05:00,7.6,21.55,17.0477,25.9,28.9,51.5,100,100,61,1
2022-01-26 17:10:00,7.5,21.55,16.9955,25.625,28.5,51.5,100,100,61,1
2022-01-26 17:15:00,7.43333,21.55,16.9432,25.9,28.85,51.5,100,100,61,1
2022-01-26 17:20:00,7.36667,21.55,16.8909,26.0333,29.2,51.5,100,100,61,1
2022-01-26 17:25:00,7.3,21.55,16.9,26.05,29.05,51.5,100,100,61,1
2022-01-27 02:40:00,7.15556,21.65,16.9,26.15,29.2,51.5,100,100,61,1
2022-01-27 05:00:00,7.86,21.65,18.2333,29.9524,29.42,19.7273,100,100,43,1
2022-01-27 05:05:00,8.1,21.5333,17.8667,27.6462,30.39,44.5,100,100,59,1
2022-01-27 05:10:00,7.8,21.5556,17.1333,25.7,28.78,51.6667,100,100,61,1
2022-01-27 05:15:00,7.7,21.5537,17.08,25.75,28.54,51.5,100,100,61,1
2022-01-27 05:20:00,7.5,21.5519,17.1,25.45,28.3,51.5,100,100,61,1
2022-01-27 05:25:00,7.46,21.55,17.1,25.7167,28.5,51.5,100,100,61,1
2022-01-27 05:30:00,7.42,21.5455,17.1,26.0667,28.9333,51.4545,100,100,61,1
2022-01-27 05:35:00,7.38,21.55,17.1,25.925,28.925,51.5333,100,100,61,1
2022-01-27 05:40:00,7.34,21.5556,17.1,25.85,28.85,51.4615,100,100,61,1
2022-01-27 05:45:00,7.3,21.5694,17.1,26,28.95,51.5,100,100,61,1
2022-01-27 05:50:00,7.33333,21.5833,17.1,25.9,28.85,51.5,100,100,61,1
2022-01-27 05:55:00,7.36667,21.5972,17.1,25.65,28.5667,51.5,100,100,61,1
2022-01-27 06:00:00,7.4,21.6111,17.1,25.9,28.8333,51.5385,100,100,61,1
2022-01-27 06:05:00,7.43333,21.625,17.1,25.85,28.8333,51.4545,100,100,61,1
2022-01-27 06:10:00,7.46667,21.6389,17.1,25.8667,28.8556,51.5,100,100,61,1
2022-01-27 06:15:00,7.5,21.6528,17.1,25.85,28.8778,51.5,100,100,61,1
2022-01-27 06:20:00,7.45,21.6667,17.1333,26,28.9,51.5556,100,100,61,1
2022-01-27 06:25:00,7.4,21.85,17.1167,25.64,28.65,51.4,100,100,61,1
2022-01-27 06:30:00,7.35,21.85,17.1,25.6,28.475,51.5,100,100,61,1
2022-01-27 13:45:00,8.2,21.64,17.3825,25.2,27.5667,52.5,100,100,61,1
2022-01-27 13:50:00,8.16667,21.6333,17.38,24.775,27.0833,52.5,100,100,61,1
2022-01-27 13:55:00,8.13333,21.65,17.4,24.6333,26.9,52.5,100,100,61,1
2022-01-27 15:25:00,7.2,21.8296,17.2,27.18,29.9667,52.1,100,100,61,1
2022-01-27 15:30:00,7.25,21.8481,17.2333,27.1,30.15,52.5,100,100,61,1
2022-01-27 15:35:00,7.16667,21.8667,17.2667,26.3,29.6333,52.5,100,100,61,1
2022-01-27 15:40:00,7.08333,21.9444,17.3,26.2,29.1,52,100,100,61,1
2022-01-27 15:45:00,7,22.0222,17.3333,25.84,28.9,52.3333,100,100,61,1
2022-01-27 15:50:00,6.96667,22.1,17.3667,26.28,29.175,52.2857,100,100,62,1
2022-01-27 15:55:00,6.93333,22.15,17.4,25.9333,28.85,53.5,100,100,62,1
2022-01-27 16:00:00,6.9,22.2,17.4,26.2333,29.15,53.5,100,100,62,1
2022-01-27 16:05:00,6.86667,22.18,17.4,26.2,29.325,53.5,100,100,62,1
2022-01-27 16:10:00,6.83333,22.16,17.4,26.3667,29.3667,53.5,100,100,62,1
2022-01-27 16:15:00,6.8,22.14,17.3857,26.4333,29.46,53.5,100,100,62,1
2022-01-27 16:20:00,6.78,22.1467,17.4,26.2,29.24,53.5,100,100,62,1
2022-01-27 16:25:00,6.76,22.1533,17.4,26.12,29.06,53.5,100,100,62,1
2022-01-27 16:30:00,6.74,22.16,17.4333,26.2333,29.375,53.8182,100,100,62,1
2022-01-27 16:35:00,6.75,22.1667,17.55,26.5,29.4667,54.4286,100,100,62,1
2022-01-27 16:40:00,6.75,22.163,17.5556,26.425,29.3667,54.5556,100,100,62,1
2022-01-27 16:45:00,6.72917,22.1593,17.5333,26.6,29.875,54.4444,100,100,62,1
2022-01-27 16:50:00,6.70833,22.1556,17.55,26.475,29.55,54.5,100,100,62,1
2022-01-27 16:55:00,6.6875,22.1519,17.4,26.2333,29.25,53.4444,100,100,61,1
2022-01-27 17:00:00,6.66667,22.1481,17.4,26.6,29.9,53,98,100,62,1
2022-01-27 17:05:00,6.64583,22.1444,17.3857,26.7,29.7,53.6,100,100,61,1
2022-01-27 17:10:00,6.625,22.1407,17.4,26.1667,29.18,53.6,100,100,61,1
2022-01-27 17:15:00,6.60417,22.137,17.4,26.2833,29.3,53.3333,100,100,61,1
2022-01-27 17:20:00,6.58333,22.1333,17.325,26.4,29.6,53.3889,100,100,62,1
2022-01-27 17:25:00,6.5625,22.0833,17.25,26.35,29.55,53.4444,100,100,61,1
2022-01-27 17:30:00,6.54167,22.0333,17.175,26.24,29.6167,53.5,100,100,61,1
2022-01-28 00:45:00,5.75,21.8533,16.4,26.275,29.65,50.5,100,100,60,1
2022-01-28 00:50:00,5.76667,21.8471,16.5,26.28,29.62,51.5,100,100,59,1
2022-01-28 00:55:00,5.76111,21.8556,16.6,26.35,29.85,51.5,100,100,60,1
2022-01-28 01:00:00,5.75556,21.8462,16.4,26.35,29.85,51.5,100,100,60,1
2022-01-28 01:05:00,5.75,21.8533,16.3,26.3333,29.7833,51.5,100,100,60,1
2022-01-28 01:10:00,5.74444,21.85,16.4143,26.525,29.7167,51.5,100,100,60,1
2022-01-28 01:15:00,5.75,21.85,16.4,26.6,30.15,51.5,100,100,60,1
2022-01-28 01:20:00,5.75071,21.85,16.3857,26.5312,30.05,51.5,100,100,60,1
2022-01-28 01:25:00,5.75143,21.85,16.4,26.4625,29.95,51.5,100,100,60,1
2022-01-28 01:30:00,5.75214,21.85,16.4,26.4062,29.9,51.5,100,100,60,1
2022-01-28 01:35:00,5.75286,21.85,16.4333,26.35,30.0417,51.5,100,100,60,1
2022-01-28 01:40:00,5.75357,21.85,16.3923,26.6833,30.1833,51.5,100,100,60,1
2022-01-28 01:45:00,5.75429,21.85,16.4,26.3333,29.7,51.5,100,100,60,1
2022-01-28 01:50:00,5.755,21.85,16.4111,26.05,29.3,51.5,100,100,60,1
2022-01-28 01:55:00,5.75571,21.85,16.45,26.3333,29.68,51.5,100,100,59,1
2022-01-28 02:00:00,5.75643,21.85,16.3857,26.3333,29.6,51.1667,100,100,59,1
2022-01-28 02:05:00,5.75714,21.85,16.4,26.16,29.675,51.5,100,100,60,1
2022-01-28 02:10:00,5.75,21.85,16.5,26.2,29.8,51.5,100,100,60,1
2022-01-28 02:15:00,5.79167,21.85,16.48,26.1,29.45,51.5,100,100,60,1
2022-01-28 02:20:00,5.83333,21.85,16.46,26.4333,29.7333,51.5,100,100,59,1
2022-01-28 02:25:00,5.875,21.85,16.4333,26.4,29.7,51.5,100,100,60,1
2022-01-28 02:30:00,5.91667,21.85,16.7,26.1429,29.48,51.5,100,100,59,1
2022-01-28 02:35:00,5.95833,21.84,16.5667,26.6,29.8667,51.5,100,100,59,1
2022-01-28 02:40:00,6,21.85,16.6,26.48,29.8,51.5,100,100,60,1
2022-01-28 02:45:00,5.98462,21.85,16.6333,26.2,29.54,51.5,100,100,59,1
2022-01-28 02:50:00,5.96923,21.85,16.6,26.35,29.85,51.5,100,100,59,1
2022-01-28 02:55:00,5.95385,21.85,16.5667,26.35,29.85,51.5,100,100,60,1
2022-01-28 03:00:00,5.93846,21.85,16.6,26.35,29.925,51.5,100,100,60,1
2022-01-28 03:05:00,5.92308,21.8556,16.6,26.4333,29.7375,51.5,100,100,60,1
2022-01-28 03:10:00,5.90769,21.8462,16.7,26.1,29.55,51.5,100,100,60,1
2022-01-28 03:15:00,5.89231,21.8571,16.5,26.1714,29.475,51.5,100,100,60,1
2022-01-28 03:20:00,5.87692,21.85,16.4333,26.2,29.4,51.5,100,100,60,1
2022-01-28 03:25:00,5.86154,21.8455,16.4167,26.6333,29.9143,51.5,100,100,60,1
2022-01-28 03:30:00,5.84615,21.85,16.4,26.5333,30,51.5,100,100,60,1
2022-01-28 03:35:00,5.83077,21.85,16.5,26.2,29.3167,51.6667,100,100,60,1
2022-01-28 03:40:00,5.81538,21.85,16.6,26.0333,29.4667,51,100,100,60,1
2022-01-28 03:45:00,5.8,21.85,16.5,26.0667,29.4833,51.5,100,100,60,1
2022-01-28 03:50:00,5.85,21.85,16.38,26.15,29.5,51.5,100,100,60,1
2022-01-28 03:55:00,5.9,21.85,16.4111,26.3667,29.7,51.5,100,100,60,1
2022-01-28 04:00:00,5.95,21.85,16.7,26.4667,30,52,100,100,59,1
2022-01-28 04:05:00,6,21.85,16.5667,26.2,29.7,51.5,100,100,60,1
2022-01-28 08:15:00,6.2,21.8462,16.62,26.3667,29.93,51,100,100,59,1
2022-01-28 08:20:00,6.3,21.86,16.9,26.625,30,50.9375,100,100,59,1
2022-01-28 08:25:00,6.36667,21.8917,16.9333,26.4,29.7333,50.9,100,100,59,1
2022-01-28 08:30:00,6.43333,21.9233,16.9667,26.5,29.76,50.625,100,100,59,1
2022-01-28 08:35:00,6.5,21.955,17,26.5333,29.875,51.25,100,100,59,1
2022-01-28 08:40:00,6.54,21.9867,16.9143,26.3667,29.675,50.9091,100,100,59,1
2022-01-28 08:45:00,6.58,22.0183,16.8,26.62,30.15,50.5,100,100,59,1
2022-01-28 08:50:00,6.62,22.05,16.9,26.6667,30,50.7333,100,100,59,1
2022-01-28 08:55:00,6.66,22.0545,17,26.3,29.6,50.5455,100,100,59,1
2022-01-28 09:00:00,6.7,22.0429,16.88,26.26,29.45,50.8,100,100,59,1
2022-01-28 09:05:00,6.7042,22.0543,16.9667,26.58,29.96,51.1,100,100,59,1
2022-01-28 09:10:00,6.70839,22.0657,16.9556,26.55,29.7667,51,100,100,59,1
2022-01-28 09:15:00,6.71259,22.0771,16.8667,26.7,30.04,50.7,100,100,59,1
2022-01-28 09:20:00,6.71678,22.0886,16.9,26.6667,29.795,51.2222,100,100,59,1
2022-01-28 09:25:00,6.72098,22.1,16.92,26.2,29.55,50.75,100,100,59,1
2022-01-28 09:30:00,6.72517,22.1571,16.8857,26.4333,29.7143,50.6923,100,100,59,1
2022-01-28 09:35:00,6.72937,22.1333,16.9714,26.5,29.52,51.375,100,100,59,1
2022-01-28 09:40:00,6.73357,22.1417,16.9,26.6333,29.69,50.6667,100,100,59,1
2022-01-28 09:45:00,6.73776,22.15,16.9,26.5667,29.86,50.8333,100,100,59,1
2022-01-28 09:50:00,6.74196,22.2,17.1,26.6,29.7,50.5,100,100,59,1
2022-01-28 09:55:00,6.74615,22.15,17.05,26.25,29.525,51,100,100,59,1
2022-01-28 10:00:00,6.75035,22.1333,17,26.45,29.72,51.5,100,100,59,1
2022-01-28 10:05:00,6.75455,22.0667,17.1,26.4,29.5,51.5,100,100,59,1
2022-01-28 10:10:00,6.75,22,17,26.36,29.55,51,100,100,59,1
2022-01-28 11:30:00,6.75,22.05,16.9,26.35,29.5,51.5,100,100,59,1
2022-01-28 11:35:00,6.74545,22.05,16.8,26.4,29.5625,51.1667,100,100,59,1
2022-01-28 11:40:00,6.75,22.0429,16.825,26.45,29.625,50.8333,100,100,59,1
2022-01-28 11:45:00,6.72727,22.025,16.85,26.4,29.65,50.5,100,100,59,1
2022-01-28 11:50:00,6.70455,22.0071,16.875,26.275,29.55,51.5,100,100,59,1
2022-01-28 11:55:00,6.68182,21.9892,16.9,26.15,29.525,51.5,100,100,60,1
2022-01-28 12:00:00,6.65909,21.9713,16.8714,26.25,29.5,51.5,100,100,60,1
2022-01-28 12:05:00,6.63636,21.9534,16.8429,26.0333,29.1,51.5,100,100,60,1
2022-01-28 12:10:00,6.61364,21.9356,16.8143,25.9667,29.1,51.5,100,100,60,1
2022-01-28 12:15:00,6.59091,21.9177,16.7857,25.8667,29,51.5,100,100,60,1
2022-01-28 12:20:00,6.56818,21.8998,16.7571,26.175,29.2,51.5,100,100,60,1
2022-01-28 12:25:00,6.54545,21.8819,16.7286,26.05,29.25,51.25,100,100,60,1
2022-01-28 12:30:00,6.52273,21.864,16.7,26.125,29.15,51,100,100,60,1
2022-01-28 12:35:00,6.5,21.8462,16.6,26.2,29.3333,50.75,100,100,59,1
2022-01-28 12:40:00,6.43333,21.8489,16.6,26.15,29.2333,50.5,100,100,60,1
2022-01-28 12:45:00,6.36667,21.8517,16.5889,26.25,29.36,51.5,100,100,59,1
2022-01-28 12:50:00,6.3,21.8545,16.5259,25.94,29.1143,50.5,100,100,59,1
2022-01-28 12:55:00,6.26667,21.8572,16.463,25.9,29.0667,50.4643,100,100,59,1
2022-01-28 13:00:00,6.23333,21.86,16.4,26.03,29.16,50.4286,100,100,59,1
2022-01-28 13:05:00,6.175,21.85,16.3857,26.16,29.35,50.5,100,100,59,1
2022-01-28 13:10:00,6.11667,22.1,16.42,26.1,29.3667,50.5,100,100,59,1
2022-01-28 13:15:00,6.05833,22.15,16.4133,26.2333,29.55,50.5455,100,100,59,1
2022-01-28 13:20:00,6,22.1667,16.4067,26.4,29.6,50.4706,100,100,59,1
2022-01-28 13:25:00,5.95,22.1455,16.4,26.35,29.7,50.5385,100,100,59,1
2022-01-28 13:30:00,5.9,22.0333,16.3857,26.3667,29.875,50.5,100,100,59,1
2022-01-28 15:00:00,5.28148,21.85,16.08,26.0833,29.5,50.4,100,100,60,1
2022-01-28 15:05:00,5.26296,21.8471,16.1,26.2,29.6,50.6,100,100,60,1
2022-01-28 15:10:00,5.24444,21.8556,16.1,26.1167,29.55,50.4545,100,100,59,1
2022-01-28 18:20:00,4.69636,22.05,15.8905,26.2,29.9667,50.4615,100,100,60,1
2022-01-28 18:25:00,4.67455,22.05,15.8952,26.1,29.55,50.5556,100,100,60,1
2022-01-28 20:20:00,4.75,21.8,15.9143,26.25,29.7,50.5,100,100,60,1
2022-01-28 20:25:00,4.75,21.8556,15.919,26.075,29.55,50.5455,100,100,60,1
2022-01-28 20:30:00,4.75,21.8528,15.9238,26.1,29.475,50.5,100,100,60,1
2022-01-28 20:35:00,4.75,21.85,15.9286,25.975,29.6,50.5,100,100,60,1
2022-01-28 20:40:00,4.8,21.85,15.9333,26.4333,29.875,50.5,100,100,60,1
2022-01-28 21:55:00,5,21.8429,15.9933,26.5,29.9,50.5,100,100,60,1
2022-01-28 22:00:00,5.03333,21.8538,16.04,26.35,30.05,50.5,100,100,60,1
2022-01-29 05:15:00,6.21429,21.85,16.6,26.1857,29.5,51.5,100,100,60,1
2022-01-29 05:20:00,6.17857,21.85,16.6,26.08,29.2333,51.5,100,100,60,1
2022-01-29 05:25:00,6.14286,21.85,16.6,26.2167,29.55,51.5,100,100,60,1
2022-01-29 05:30:00,6.10714,21.86,16.6,26.1,29.2,51.5,100,100,60,1
2022-01-29 05:35:00,6.07143,21.85,16.58,26.1,29.4,51.5,100,100,60,1
2022-01-29 05:40:00,6.03571,21.8444,16.6,26.14,29.45,51.5,100,100,60,1
2022-01-29 05:45:00,6,21.8538,16.6,26.2,29.5,51.5,100,100,60,1
2022-01-29 05:50:00,6.02,21.8462,16.6143,26.3333,29.4333,51.5,100,100,60,1
2022-01-29 05:55:00,6.04,21.85,16.6,26.2,29.3667,51.6,100,100,60,1
2022-01-29 06:00:00,6.06,21.8571,16.6,26.2333,29.2,51.4444,100,100,60,1
2022-01-29 06:05:00,6.08,21.8,16.5,26.2667,29.575,51.5,100,100,60,1
2022-01-29 06:10:00,6.1,21.8125,16.6,26.45,29.775,51.5,100,100,60,1
2022-01-29 06:15:00,6.12,21.825,16.6091,26.375,29.725,51.5,100,100,60,1
2022-01-29 06:20:00,6.14,21.8375,16.6,26.35,29.6,51.5,100,100,60,1
2022-01-29 06:25:00,6.16,21.85,16.6,26.425,29.7,51.5714,100,100,60,1
2022-01-29 06:30:00,6.18,21.86,16.6,26.65,29.72,51.4286,100,100,60,1
2022-01-29 06:35:00,6.2,21.8467,16.6,26.3,29.6975,51.5,100,100,60,1
2022-01-29 08:40:00,6.52222,21.8864,16.8,26.175,29.1667,51.5294,100,100,60,1
2022-01-29 08:45:00,6.54444,21.9045,16.9,25.95,29.1,51.4706,100,100,60,1
2022-01-29 08:50:00,6.56667,21.9227,16.9,26.2,29.325,51.5,100,100,60,1
2022-01-29 08:55:00,6.58889,21.9409,16.9,26.3,29.5,51.5556,100,100,61,1
2022-01-29 09:00:00,6.61111,21.9591,16.9,26.2,29.3,51.4615,100,100,61,1
2022-01-29 09:05:00,6.63333,21.9773,16.9,25.9,29.05,51.5,100,100,61,1
2022-01-29 09:10:00,6.65556,21.9955,16.92,26.15,29.15,51.5556,100,100,61,1
2022-01-29 09:15:00,6.67778,22.0136,16.98,26.2,29.6,51.75,100,100,61,1
2022-01-29 09:20:00,6.7,22.0318,17.04,26.35,29.5,51.75,100,100,61,1
2022-01-29 09:25:00,6.70476,22.05,17.1,26.325,29.5,52,100,100,61,1
2022-01-29 09:30:00,6.70952,22.0533,17.1,26.4,29.4667,52,100,100,61,1
2022-01-29 09:35:00,6.71429,22.05,17.1,26.4,29.3286,51.8,100,100,61,1
2022-01-29 09:40:00,6.71905,22.0333,17.1,26.15,29.2,51.5,100,100,61,1
2022-01-29 09:45:00,6.72381,22.0417,17.1,26.3333,29.6,51.5714,100,100,61,1
2022-01-29 09:50:00,6.72857,22.05,17.1,25.9,29.1333,51.4545,100,100,61,1
2022-01-29 09:55:00,6.73333,22.0583,17.1,25.95,28.85,51.5556,100,100,61,1
2022-01-29 10:00:00,6.7381,22.0667,17.1,26.2571,29.3,51.5,100,100,61,1
2022-01-29 10:05:00,6.74286,22.05,17.1143,26.125,29.125,51.5,100,100,61,1
2022-01-29 10:10:00,6.74762,22.16,17.1,26,29,51.5,100,100,61,1
2022-01-29 10:15:00,6.75238,22.1462,17.1,26.1667,29.35,51.5,100,100,60,1
2022-01-29 10:20:00,6.75714,22.1556,17.1,26.15,29.35,51.4615,100,100,60,1
2022-01-29 10:25:00,6.7875,22.15,17.1,26.35,29.35,51.5385,100,100,60,1
2022-01-29 12:20:00,7.25,22.15,17.3909,26.95,29.65,51.7,100,100,61,1
2022-01-29 12:25:00,7.28571,22.1667,17.4333,26.65,29.35,52.5,100,100,62,1
2022-01-29 12:30:00,7.32143,22.1444,17.3923,27,29.65,52.5,100,100,62,1
2022-01-29 12:35:00,7.35714,22.1667,17.4,27.1875,29.9,52.5,100,100,62,1
2022-01-29 12:40:00,7.39286,22.1,17.4143,27.18,29.9833,52.5,100,100,61,1
2022-01-29 12:45:00,7.42857,22.125,17.3667,27.29,30.0667,52.5,100,100,61,1
2022-01-29 12:50:00,7.46429,22.15,17.4333,27.4,30.12,52.5,100,100,61,1
2022-01-29 12:55:00,7.5,22.1571,17.5,27.46,30.24,52.5556,100,100,61,1
2022-01-29 19:05:00,9.55,22.08,18.35,25,27.0167,53.5,100,100,62,1
2022-01-29 19:10:00,9.55,22.07,18.3511,24.6,26.6,53.5,100,100,62,1
2022-01-29 19:15:00,9.55,22.06,18.3522,24.65,26.5,53.5,100,100,62,1
2022-01-29 19:20:00,9.55,22.05,18.3533,24.6,26.7,53.5,100,100,62,1
2022-01-29 19:25:00,9.56,22.0455,18.3544,24.6,26.35,53.5,100,100,62,1
2022-01-29 20:50:00,9.53333,22.15,18.35,25.4167,27.4,53.5,100,100,61,1
2022-01-29 20:55:00,9.45556,22.1556,18.3333,25.4,27.4,53.5,100,100,62,1
2022-01-29 21:00:00,9.37778,22.1429,18.2667,25.375,27.5,53.5,100,100,61,1
2022-01-29 21:05:00,9.3,22.1452,18.2,25.6,27.4667,53.75,100,100,61,1
2022-01-29 21:10:00,9,22.1476,18.1667,25.85,27.7333,53.5,100,100,61,1
2022-01-29 21:15:00,8.9,22.15,18.0833,26.15,28.15,53.6667,100,100,62,1
2022-01-29 21:20:00,8.8,22.1571,18,26.35,28.3667,53.4,100,100,62,1
2022-01-29 22:55:00,7.3,22.35,17.5857,26,29.05,52.5,100,100,61,1
2022-01-30 03:50:00,5.65455,22.15,17,27,30.6312,51.913,100,100,58,1
2022-01-30 03:55:00,5.63247,22.15,16.96,27.3167,30.7667,51.5455,100,100,59,1
2022-01-30 04:00:00,5.61039,22.1462,17.0333,27.3333,30.9833,51.7059,100,100,59,1
2022-01-30 04:05:00,5.58831,22.1556,17.0333,27.32,30.88,51.5556,100,100,58,1
2022-01-30 04:10:00,5.56623,22.15,17.08,26.825,30.4,51.25,100,100,59,1
2022-01-30 04:15:00,5.54416,22.1444,17.1,27,30.5,51.6316,100,100,59,1
2022-01-30 04:20:00,5.52208,22.1472,16.9,27.4,30.9167,51.65,100,100,59,1
2022-01-30 04:25:00,5.5,22.15,16.8857,26.95,30.525,52,100,100,59,1
2022-01-30 04:30:00,5.45,22.15,16.8929,26.8667,30.4,51.7368,100,100,59,1
2022-01-30 04:35:00,5.4,22.15,16.9,27.075,30.675,52,100,100,59,1
2022-01-30 04:40:00,5.35,22.2,16.9,27.4,30.9,51.5,100,100,59,1
2022-01-30 04:45:00,5.3,22.14,16.9,27.15,31,51.7368,100,100,59,1
2022-01-30 04:50:00,5.64444,22.15,16.9,26.85,30.55,51.6316,100,100,59,1
2022-01-30 04:55:00,5.98889,22.15,16.6,26.65,30.7357,51.6364,100,100,60,1
2022-01-30 05:00:00,6.33333,22.1,20.815,31.9476,30.9214,22.875,100,100,45,1
2022-01-30 05:05:00,6.33333,22.05,18.1643,29.0375,32.34,46.8421,100,100,58,1
2022-01-30 05:10:00,5.9,22.0556,17.0333,26.975,30.7,51.6667,100,100,58,1
2022-01-30 05:15:00,5.6,22.0549,17.0333,27.02,30.525,51.6471,100,100,59,1
2022-01-30 05:20:00,5.45,22.0543,16.9,27.12,30.75,51.65,100,100,59,1
2022-01-30 05:25:00,5.3,22.0537,16.9,27.22,30.8,51.3333,100,100,59,1
2022-01-30 05:30:00,5.2,22.0531,16.5667,27.1167,30.8,51.3571,100,100,59,1
2022-01-30 05:35:00,5.1,22.0525,16.7,27.1667,30.85,51.8095,100,100,59,1
2022-01-30 05:40:00,5,22.0519,16.9,27.1,30.6667,51.6111,100,100,59,1
2022-01-30 05:45:00,4.96667,22.0512,16.6,26.95,30.6,51.2632,100,100,59,1
2022-01-30 05:50:00,4.93333,22.0506,16.5667,27.1,30.5,51.25,100,100,59,1
2022-01-30 05:55:00,4.9,22.05,16.5333,27.0286,30.68,52,100,100,59,1
2022-01-30 06:00:00,4.86667,22.0455,16.62,26.8333,30.46,51.6842,100,100,59,1
2022-01-30 06:05:00,4.83333,22.05,16.5286,27,30.7333,51.1579,100,100,60,1
2022-01-30 09:05:00,4.5,22.0571,16.4,27.1,30.8333,52,100,100,59,1
2022-01-30 09:10:00,4.47778,22.0643,16.25,26.8,30.55,51.3846,100,100,60,1
2022-01-30 09:15:00,4.45556,22.0714,16.4667,26.9333,30.64,51.4444,100,100,59,1
2022-01-30 09:20:00,4.43333,22.0786,16.4,27.075,30.7333,51,100,100,59,1
2022-01-30 09:25:00,4.41111,22.0857,16.4,27.15,30.8,50.8947,100,100,59,1
2022-01-30 09:30:00,4.38889,22.0929,16.4,26.975,30.5,51,100,100,59,1
2022-01-30 09:35:00,4.36667,22.1,16.25,26.85,30.45,51.1667,100,100,60,1
2022-01-30 09:40:00,4.34444,22.1071,16.1,27,30.6,51.4545,100,100,59,1
2022-01-30 09:45:00,4.32222,22.1143,16.3,27.1,30.85,51.625,100,100,59,1
2022-01-30 09:50:00,4.3,22.1214,16.4556,26.9,30.6,51.0435,100,100,58,1
2022-01-30 09:55:00,4.27273,22.1286,16.3,26.9667,30.6,50.7368,100,100,59,1
2022-01-30 10:00:00,4.24545,22.1357,16.1,27.2,30.85,50.5625,100,100,59,1
2022-01-30 10:05:00,4.21818,22.1429,16.2875,27.275,31.05,50.6667,100,100,58,1
2022-01-30 10:10:00,4.19091,22.15,16.18,27.12,31.05,50.7647,100,100,58,1
2022-01-30 10:15:00,4.16364,22.16,16.5333,27.2833,31.05,50.3913,100,100,57,1
2022-01-30 10:20:00,4.13636,22.1514,16.3167,26.8,30.6,50,100,100,59,1
2022-01-30 10:25:00,4.10909,22.1429,16.5333,27.25,30.95,51,100,100,57,1
2022-01-30 10:30:00,4.08182,22.1343,16.24,27.1,30.85,50.1053,100,100,59,1
2022-01-30 10:35:00,4.05455,22.1257,16.0667,27.12,30.85,50.7857,100,100,59,1
2022-01-30 10:40:00,4.02727,22.1171,16.1333,27.1667,30.85,50.8889,100,100,59,1
2022-01-30 10:45:00,4,22.1086,16.26,27.1,30.85,51.5,100,100,59,1
2022-01-30 10:50:00,3.9869,22.1,16.1667,27.1,30.85,50.7083,100,100,58,1
2022-01-30 10:55:00,3.97381,22.15,16,27.0333,30.75,50.5625,100,100,59,1
2022-01-30 11:00:00,3.96071,22.13,16.1333,27.05,30.8429,51,100,100,59,1
2022-01-30 11:05:00,3.94762,22.11,16,26.95,30.9,50.6875,100,100,59,1
2022-01-30 11:10:00,3.93452,22.09,16.0333,26.8,30.6,51.0556,100,100,59,1
2022-01-30 11:15:00,3.92143,22.07,15.9429,26.7,30.5,50.5833,100,100,59,1
2022-01-30 11:20:00,3.90833,22.05,16,26.78,30.65,50.8333,100,100,59,1
2022-01-30 11:25:00,3.89524,22.0444,15.98,27.1,30.72,50.8125,100,100,59,1
2022-01-30 11:30:00,3.88214,22.0545,15.92,26.85,30.8,51.2222,100,100,59,1
2022-01-30 11:35:00,3.86905,22.0467,16,26.9333,30.625,50.7647,100,100,59,1
2022-01-30 11:40:00,3.85595,22.05,15.9,27.15,30.95,50.6667,100,100,59,1
2022-01-30 11:45:00,3.84286,22.05,15.9,27.0667,30.925,51.1111,100,100,59,1
2022-01-30 13:25:00,3.85,22.0538,15.9,26.72,30.6375,50.4211,100,100,59,1
2022-01-30 13:30:00,3.85,22.0455,15.9,26.9,30.6,50.6429,100,100,59,1
2022-01-30 13:35:00,3.85,22.05,15.9,27,30.6167,50.5,100,100,59,1
2022-01-30 15:00:00,4.26667,22.05,16,26.8143,30.65,50.5333,100,100,59,1
2022-01-30 15:05:00,4.23333,22.05,15.9778,26.725,30.58,50.7059,100,100,59,1
2022-01-30 15:10:00,4.2,22.1,16,26.925,30.58,51.0833,100,100,59,1
2022-01-30 15:15:00,4.16667,22.16,16.1,27.15,31.0333,50.7,100,100,58,1
2022-01-30 15:20:00,4.13333,22.1583,16,26.8,30.8333,50.6154,100,100,59,1
2022-01-30 15:25:00,4.1,22.1566,15.95,26.85,30.65,50.8333,100,100,59,1
2022-01-30 15:30:00,4.06667,22.1549,15.9714,27.15,31,50.5,100,100,59,1
2022-01-30 15:35:00,4.03333,22.1531,15.88,26.75,30.525,50.5455,100,100,60,1
2022-01-30 15:40:00,4,22.1514,15.9714,26.9333,30.65,50.8571,100,100,60,1
2022-01-30 15:45:00,4.01538,22.1497,15.9,27.1667,31.1,50.5789,100,100,60,1
2022-01-30 15:50:00,4.03077,22.148,15.8667,26.65,30.7,50.625,100,100,60,1
2022-01-30 15:55:00,4.04615,22.1463,15.8778,26.7333,30.4667,50.4545,100,100,60,1
2022-01-30 16:00:00,4.06154,22.1446,15.8889,27.05,30.9,50.5,100,100,59,1
2022-01-30 16:05:00,4.07692,22.1429,15.9,26.6833,30.4333,50.5333,100,100,60,1
2022-01-30 16:10:00,4.09231,22.1196,15.9,26.9667,30.72,50.4615,100,100,59,1
2022-01-30 16:15:00,4.10769,22.0964,15.9,26.72,30.5667,50.5,100,100,59,1
2022-01-30 16:20:00,4.12308,22.0732,15.9,26.85,30.55,50.4286,100,100,60,1
2022-01-30 16:25:00,4.13846,22.05,15.9,26.85,30.65,50.5,100,100,60,1
2022-01-30 16:30:00,4.15385,22.0429,15.9,26.75,30.6,50.7143,100,100,60,1
2022-01-30 16:35:00,4.16923,22.05,15.9,26.975,30.85,50.75,100,100,60,1
2022-01-30 16:40:00,4.18462,22.05,15.9333,26.6333,30.6,50.8182,100,100,59,1
2022-01-30 16:45:00,4.2,22.05,15.8667,26.9167,30.65,50.5,100,100,59,1
2022-01-30 19:25:00,5,22.0522,16.28,26.775,30.375,52,100,100,59,1
2022-01-30 21:05:00,4.8,22.1635,16.1,27.4,30.4,51,100,100,60,1
2022-01-30 21:10:00,4.79286,22.1667,16.1,27.3333,30.4,50.5,100,100,60,1
2022-01-30 21:15:00,4.78571,22.1639,16.1,27.425,30.4,50.6667,100,100,60,1
2022-01-30 21:20:00,4.77857,22.1611,16.1,27.4,30.4167,50.5,100,100,60,1
2022-01-30 21:25:00,4.77143,22.1583,16.1,27.3,30.4333,51.5,100,100,60,1
2022-01-30 21:30:00,4.76429,22.1556,16.1,27.46,30.45,51.25,100,100,60,1
2022-01-30 21:35:00,4.75714,22.1528,16.1,27.4857,30.4333,51,100,100,60,1
2022-01-30 21:40:00,4.75,22.15,16.0667,27.35,30.2,50.75,100,100,60,1
2022-01-30 21:45:00,4.74286,22.15,16.1333,27.3667,30.4,50.5,100,100,60,1
2022-01-30 21:50:00,4.75,22.15,16.1,27.6,30.35,50.5,100,100,60,1
2022-01-30 21:55:00,4.72917,22.1467,16.0857,27.3,30.3,50.5,100,100,60,1
2022-01-30 22:00:00,4.70833,22.15,16.1,27.35,30.35,51,100,100,60,1
2022-01-30 22:05:00,4.6875,22.1333,16.2,27.44,30.4,51.5,100,100,60,1
2022-01-30 22:10:00,4.66667,22.1167,16.08,27.37,30.4333,50.8333,100,100,60,1
2022-01-30 22:15:00,4.64583,22.1,16.1,27.3,30.3667,51.5,100,100,60,1
2022-01-30 22:20:00,4.625,22.0833,16.1,27.36,30.3125,51.5,100,100,60,1
2022-01-30 22:25:00,4.60417,22.0667,16.1,27.3333,30.2583,51.25,100,100,60,1
2022-01-30 22:30:00,4.58333,22.05,16.1,27.3,30.2042,51,100,100,60,1
2022-01-30 22:35:00,4.5625,22.0333,16.0333,27.2667,30.15,50.75,100,100,60,1
2022-01-30 22:40:00,4.54167,22.0556,15.9667,27.2333,30.1,50.5,100,100,60,1
2022-01-30 22:45:00,4.52083,22.0444,15.9,27.2,30.2167,50.7,100,100,60,1
2022-01-30 22:50:00,4.5,22.05,15.9667,27.4,30.3333,50.9,100,100,60,1
2022-01-31 00:10:00,4.3,22.0905,15.8857,28.9,32.18,51.5,100,100,60,1
2022-01-31 00:15:00,4.27,22.1238,16,29.4667,32.9909,51.5,100,100,60,1
2022-01-31 00:20:00,4.24,22.1571,16,28.7333,33.2833,51.5,100,100,60,1
2022-01-31 00:25:00,4.21,22.1536,16.1,27.9538,32.6625,51.5,100,100,60,1
2022-01-31 00:30:00,4.18,22.15,16.1,26.35,30.3625,51.5,100,100,60,1
2022-01-31 00:35:00,4.15,22.1464,15.9,26.7333,30.2333,51.5,100,100,60,1
2022-01-31 00:40:00,4.12,22.1429,15.88,26.5667,30.54,51.5,100,100,60,1
2022-01-31 00:45:00,4.09,22.1296,15.8867,26.6,30.4,51.5,100,100,60,1
2022-01-31 00:50:00,4.06,22.1163,15.8933,26.75,30.6,51.5,100,100,60,1
2022-01-31 00:55:00,4.03,22.1031,15.9,26.54,30.125,51.5,100,100,60,1
2022-01-31 01:00:00,4,22.0898,15.8429,26.6,30.56,51.3333,100,100,60,1
2022-01-31 01:05:00,3.97333,22.0765,15.7857,26.68,30.38,51.1667,100,100,60,1
2022-01-31 01:10:00,3.94667,22.0633,15.7286,26.6,30.32,51,100,100,60,1
2022-01-31 01:15:00,3.92,22.05,15.6714,26.58,30.44,50.8333,100,100,60,1
2022-01-31 01:20:00,3.89333,22.0444,15.6143,26.4286,30.2,50.6667,100,100,60,1
2022-01-31 01:25:00,3.86667,22.05,15.5571,26.125,29.7,50.5,100,100,60,1
2022-01-31 01:30:00,3.84,22.0283,15.5,26.35,30.0571,50.5,100,100,60,1
2022-01-31 01:35:00,3.77333,22.0067,15.6,26.64,30.375,50.5,100,100,60,1
2022-01-31 01:40:00,3.70667,21.985,15.6,26.875,30.7,50.5,100,100,60,1
2022-01-31 01:45:00,3.64,21.9633,15.6,26.85,30.875,50.5,100,100,60,1
2022-01-31 01:50:00,3.58,21.9417,15.5,26.66,30.25,50.5,100,100,60,1
2022-01-31 01:55:00,3.52,21.92,15.4,26.5,29.6812,50.3333,100,100,60,1
2022-01-31 02:00:00,3.46,21.8983,15.4,26.1,29.1125,50.5556,100,100,60,1
2022-01-31 02:05:00,3.4,21.8767,15.4,26.0889,28.7286,50.4,100,100,60,1
2022-01-31 02:10:00,3.43333,21.855,15.3857,25.15,27.65,50.5455,100,100,60,1
2022-01-31 02:15:00,3.46667,21.8333,15.4,25.1,27.475,50.5,100,100,60,1
2022-01-31 02:20:00,3.5,21.8367,15.4083,25.7,27.96,50.5,100,100,60,1
2022-01-31 02:25:00,3.53333,21.84,15.4167,25.5,28.025,50.5,100,100,60,1
2022-01-31 02:30:00,3.56667,21.8433,15.425,26.275,28.8571,50.5,100,100,60,1
2022-01-31 02:35:00,3.6,21.8467,15.4333,27,29.7333,50.4167,100,100,60,1
2022-01-31 02:40:00,3.58,21.85,15.38,27.55,30.5,50.3333,100,100,60,1
2022-01-31 02:45:00,3.56,21.8533,15.4333,27.9667,30.975,50.5455,100,100,60,1
2022-01-31 02:50:00,3.54,21.8567,15.4,28.4,31.6,50.5,100,100,60,1
2022-01-31 02:55:00,3.52,21.86,15.44,28.6,31.9,50.5,100,100,60,1
2022-01-31 03:00:00,3.5,21.9093,15.48,28.7,32.15,50.4444,100,100,60,1
2022-01-31 03:05:00,3.48,21.9586,15.52,28.95,32.45,50.5,100,100,60,1
2022-01-31 03:10:00,3.46,22.0079,15.56,29.2667,32.8,50.5556,100,100,60,1
2022-01-31 03:15:00,3.44,22.0571,15.6,29.65,33.46,50.5,100,100,60,1
2022-01-31 03:20:00,3.42,22.0557,15.6,28.7,33.2,50.4615,100,100,60,1
2022-01-31 03:25:00,3.4,22.0543,15.6,27.4727,31.4444,50.5385,100,100,60,1
2022-01-31 03:30:00,3.39495,22.0529,15.56,26.04,29.85,50.5,100,100,60,1
2022-01-31 03:35:00,3.3899,22.0514,15.52,26.9857,30.6375,50.4737,100,100,60,1
2022-01-31 03:40:00,3.38485,22.05,15.48,26.64,30.52,50.6667,98,100,60,1
2022-01-31 03:45:00,3.3798,22.0444,15.44,26.375,30.05,50.4615,100,100,60,1
2022-01-31 06:55:00,3.6,22.0548,15.6,28.6,32.0667,50.5,100,100,60,1
2022-01-31 10:35:00,3.36111,22.05,15.5,26.8,30.65,50.5,100,100,60,1
2022-01-31 13:05:00,2.9,22.1267,15.4,26.975,31.0143,50.5455,100,100,59,1
2022-01-31 13:10:00,2.8875,22.16,15.4,26.9667,31.15,50.4444,100,100,59,1
2022-01-31 13:15:00,2.875,22.15,15.4,26.65,30.6,50.5556,100,100,59,1
2022-01-31 13:20:00,2.8625,22.1464,15.42,26.9,30.85,50.4615,100,100,59,1
2022-01-31 13:25:00,2.85,22.1429,15.3667,27.15,31.1,50.5,100,100,59,1
2022-01-31 13:30:00,2.84444,22.15,15.4,26.7333,30.6333,50.5333,100,100,59,1
2022-01-31 13:35:00,2.81556,22.15,15.5,27.2,30.9833,50.4118,100,100,59,1
2022-01-31 13:40:00,2.78667,22.1357,15.3667,27.85,31.84,50.1579,100,100,58,1
2022-01-31 13:45:00,2.75778,22.1214,15.3375,27.525,31.475,50,100,100,58,1
2022-01-31 13:50:00,2.72889,22.1071,15.3083,27.6,31.4667,50.2667,100,100,59,1
2022-01-31 13:55:00,2.7,22.0929,15.2792,27.35,31.5,50.3333,100,100,59,1
2022-01-31 14:00:00,2.63333,22.0786,15.25,27.1,31.4,50.6667,100,100,59,1
2022-01-31 16:35:00,2.3,22.15,15.1333,27.15,31.25,50.5,100,100,60,1
2022-01-31 16:40:00,2.35,22.145,15,27.1,31.2,50.4615,100,100,60,1
2022-01-31 16:45:00,2.3325,22.14,14.9,26.7,30.8333,50.5714,100,100,60,1
2022-01-31 16:50:00,2.315,22.15,15.1,26.85,31.0167,50.5,100,100,60,1
2022-01-31 16:55:00,2.2975,22.1625,15,26.975,31.2,50.4545,100,100,60,1
2022-01-31 17:00:00,2.28,22.175,14.9,26.86,30.7,50.5,100,100,60,1
2022-01-31 17:05:00,2.2625,22.1875,14.9,26.6333,30.6,50,100,100,60,1
2022-01-31 17:10:00,2.245,22.2,14.9,26.68,30.7,49.8333,100,100,60,1
2022-01-31 17:15:00,2.2275,22.1833,14.9,26.55,30.55,49.5,100,100,60,1
2022-01-31 17:20:00,2.21,22.1667,14.8857,26.62,30.7,49.5,100,100,60,1
2022-01-31 17:25:00,2.1925,22.15,14.9,26.5333,30.55,49.5,100,100,59,1
2022-01-31 17:30:00,2.175,22.1333,14.9,26.625,30.7,49.5,98,100,60,1
2022-01-31 17:35:00,2.1575,22.1032,14.9,26.7333,30.7,50.3333,100,100,60,1
2022-01-31 17:40:00,2.14,22.073,14.9,26.65,30.675,50.5,100,100,60,1
2022-01-31 17:45:00,2.15,22.0429,14.9,26.675,30.65,50.5,100,100,60,1
2022-01-31 20:50:00,1.65,21.445,14.32,23.6,25.85,50.5385,100,100,60,1
2022-01-31 20:55:00,1.64615,21.41,14.28,23.5667,25.8333,50.4545,100,100,60,1
2022-01-31 21:00:00,1.65,21.375,14.245,23.52,25.925,50.6,100,100,60,1
2022-01-31 21:05:00,1.61481,21.34,14.21,23.4667,25.9,50.3077,100,100,60,1
2022-01-31 21:10:00,1.57963,21.3163,14.175,23.6,25.8333,50.1667,100,100,60,1
2022-01-31 21:15:00,1.54444,21.2925,14.14,23.4333,25.6,50.5,100,100,60,1
2022-01-31 21:20:00,1.50413,21.2688,14.105,23.2833,25.65,50.5,100,100,60,1
2022-01-31 21:25:00,1.46381,21.245,14.07,23.4333,25.7,50.5385,100,100,60,1
2022-01-31 21:30:00,1.42349,21.2212,14.035,23.3,25.6,50.4286,100,100,60,1
2022-01-31 21:35:00,1.38317,21.1975,14,23.2833,25.625,50.5,100,100,60,1
2022-01-31 21:40:00,1.34286,21.1737,14,23.25,25.7,50.25,100,100,60,1
2022-01-31 21:45:00,1.35,21.15,13.9857,23.1,25.5,50.5,100,100,60,1
2022-02-01 01:00:00,1.36667,21.6,14.3,26.5714,30.7333,50.3333,100,100,60,1
2022-02-01 01:05:00,1.34,21.6545,14.3,26.7,31.02,50.5,100,100,60,1
2022-02-01 01:10:00,1.35714,21.6462,14.3222,26.6333,30.675,50.5,100,100,60,1
2022-02-01 01:15:00,1.34706,21.65,14.3444,27.0333,31.2714,50.5385,100,100,60,1
2022-02-01 01:20:00,1.35,21.6538,14.3667,26.675,30.9333,50.5,100,100,60,1
2022-02-01 01:25:00,1.36667,21.6491,14.3889,26.65,30.8667,50.4737,100,100,60,1
2022-02-01 01:30:00,1.36538,21.6444,14.4111,26.75,30.8,50.5,100,100,60,1
2022-02-01 01:35:00,1.3641,21.6533,14.4333,26.7,30.7333,50.5556,100,100,60,1
2022-02-01 01:40:00,1.36282,21.65,14.4556,26.975,31.2667,50.5,100,100,60,1
2022-02-01 01:45:00,1.36154,21.65,14.4778,26.6,30.7333,50.5,100,100,60,1
2022-02-01 05:00:00,1.75714,21.55,15.2231,33.8211,32.575,20.45,100,100,43,1
2022-02-01 05:05:00,2.15,21.6,15.5091,28.835,32.65,42.1429,100,100,59,1
2022-02-01 05:10:00,1.875,21.6167,14.3333,26.04,30.2571,49.6667,100,100,60,1
2022-02-01 05:15:00,1.55,21.6333,14.3,26.825,31.02,50.0833,100,100,60,1
2022-02-01 05:20:00,1.33333,21.65,14.28,26.9,31.3,50.5,100,100,60,1
2022-02-01 05:25:00,1.26984,21.65,14.3,26.85,31.2333,50.1667,100,100,60,1
2022-02-01 05:30:00,1.20635,21.6667,14.3,26.8,31.05,49.8333,100,100,60,1
2022-02-01 07:10:00,1.16,21.8667,14.3333,26.4333,30.4,49.5556,100,100,60,1
2022-02-01 07:15:00,1.15,21.8633,14.3587,26.85,31,49.5,100,100,60,1
2022-02-01 07:20:00,1.15,21.86,14.3841,26.5,30.6,49.5,100,100,60,1
2022-02-01 07:25:00,1.15,21.8567,14.4095,26.45,30.5667,49.75,100,100,60,1
2022-02-01 07:30:00,1.19333,21.8533,14.4349,26.725,31.1,50,100,100,60,1
2022-02-01 07:35:00,1.23667,21.85,14.4603,26.32,30.4833,50.25,100,100,60,1
2022-02-01 07:40:00,1.28,21.8462,14.4857,26.6333,30.8,50.5,100,100,60,1
2022-02-01 07:45:00,1.32333,21.85,14.5111,26.6,30.75,50.5,100,100,61,1
2022-02-01 07:50:00,1.36667,21.85,14.54,26.62,30.5,50.5,100,100,60,1
2022-02-01 07:55:00,1.425,21.85,14.5689,26.64,30.6,50.6667,100,100,60,1
2022-02-01 08:00:00,1.48333,21.86,14.5978,26.66,30.8,50.5,100,100,60,1
2022-02-01 10:15:00,3.01,22.0667,15.3286,26.65,30.5,50.5,100,100,61,1
2022-02-01 10:20:00,3.04,22.2,15.3643,26.6821,30.7,50.5,100,100,61,1
2022-02-01 10:25:00,3.07,22.1909,15.4,26.7143,30.55,50.5,100,100,61,1
2022-02-01 10:30:00,3.1,22.1818,15.42,26.6,30.475,50.5,100,100,61,1
2022-02-01 10:35:00,3.06,22.1727,15.3857,26.7,30.6333,50.5,100,100,61,1
2022-02-01 10:40:00,3.02,22.1636,15.354,26.65,30.5889,50.5,100,100,61,1
2022-02-01 10:45:00,2.98,22.1545,15.3222,26.6,30.5444,50.5,100,100,61,1
2022-02-01 10:50:00,2.94,22.1455,15.2905,26.55,30.5,50.5,100,100,61,1
2022-02-01 10:55:00,2.9,22.15,15.2587,26.5667,30.3,50.5,100,100,61,1
