timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-02-01 11:00:00,2.875,22.1167,15.227,26.5833,30.35,50.5,100,100,61,1
2022-02-01 11:05:00,2.85,22.0833,15.1952,26.6,30.4,50.5,100,100,61,1
2022-02-01 11:10:00,2.825,22.05,15.1635,26.62,30.5,50.5,100,100,61,1
2022-02-01 11:15:00,2.8,22.0471,15.1317,26.6143,30.65,50.5,100,100,61,1
2022-02-01 11:20:00,2.775,22.05,15.1,26.68,30.625,50.5,100,100,61,1
2022-02-01 11:25:00,2.75,22.05,15.1,26.56,30.675,50.5,100,100,61,1
2022-02-01 11:30:00,2.725,22.05,15.1,26.42,30.5,50.5,100,100,61,1
2022-02-01 11:35:00,2.7,22.05,15.1,26.76,30.7833,50.5,100,100,61,1
2022-02-01 11:40:00,2.675,22.0514,15.1,26.6333,30.45,50.5,100,100,61,1
2022-02-01 11:45:00,2.65,22.0528,15.0667,26.55,30.35,50.5,100,100,61,1
2022-02-01 11:50:00,2.65,22.0542,15.1,26.64,30.6667,50.3333,100,100,61,1
2022-02-01 11:55:00,2.625,22.0556,15.078,26.4667,30.45,50.6,100,100,61,1
2022-02-01 12:00:00,2.6,22.0569,15.056,26.6,30.2333,50.5,100,100,61,1
2022-02-01 12:05:00,2.575,22.0583,15.034,26.25,30.25,50.5,100,100,61,1
2022-02-01 12:10:00,2.55,22.0597,15.012,26.225,30.3333,50.5,100,100,61,1
2022-02-01 12:15:00,2.525,22.0611,14.99,26.2,30.225,50.5,100,100,61,1
2022-02-01 12:20:00,2.5,22.0625,14.968,26,29.7333,50.4545,100,100,61,1
2022-02-01 12:25:00,2.475,22.0639,14.946,26.15,29.7667,50.5455,100,100,61,1
2022-02-01 12:30:00,2.45,22.0653,14.924,26.5,30.3,50.5,100,100,61,1
2022-02-01 12:35:00,2.425,22.0667,14.902,26.44,30.4,50.5,100,100,61,1
2022-02-01 12:40:00,2.4,22,14.88,26.3,30.275,50.5,100,100,60,1
2022-02-01 12:45:00,2.375,22.05,14.9,26.46,30.15,50.5,100,100,60,1
2022-02-01 12:50:00,2.35,22.0325,14.9,26.65,30.55,50.5,100,100,61,1
2022-02-01 12:55:00,2.34444,22.015,14.9,26.35,30.35,50.5,100,100,61,1
2022-02-01 15:10:00,1.42,21.8571,14.6,26.65,30.85,50.5,100,100,61,1
2022-02-01 15:15:00,1.38,21.8553,14.5,26.9333,31.2,50.5,100,100,61,1
2022-02-01 15:20:00,1.34,21.8535,14.5,26.8,31.0667,50.5,100,100,61,1
2022-02-01 15:25:00,1.3,21.8517,14.5,26.72,30.9333,50.5,100,100,61,1
2022-02-01 15:30:00,1.26,21.8499,14.4857,26.7,30.8,50.5,100,100,61,1
2022-02-01 15:35:00,1.22,21.8481,14.4419,26.55,30.6333,50.5,100,100,61,1
2022-02-01 15:40:00,1.18,21.8463,14.3981,26.62,30.6857,50.5,100,100,61,1
2022-02-01 15:45:00,1.14,21.8444,14.3543,26.625,30.725,50.5,100,100,61,1
2022-02-01 18:05:00,1.31364,21.8667,14.5,27.3,30.7667,50.5385,100,100,61,1
2022-02-01 18:10:00,1.35455,21.8645,14.5,26.9167,30.2,50.4286,99,100,61,1
2022-02-01 18:15:00,1.35,21.8623,14.5,26.5,29.5667,49.5,100,100,60,1
2022-02-01 20:15:00,1.33333,21.3958,14.2381,23.6,26.3,50.5,100,100,61,1
2022-02-01 20:20:00,1.25556,21.3729,14.1905,23.725,26.2,50.5,100,100,61,1
2022-02-01 20:25:00,1.17778,21.35,14.1429,23.6,25.95,50.5,100,100,61,1
2022-02-01 20:30:00,1.1,21.3444,14.0952,23.5,26.1,50.5,100,100,61,1
2022-02-01 20:35:00,1.15,21.3139,14.0476,23.35,25.8,50.4167,100,100,61,1
2022-02-01 20:40:00,1.03333,21.2833,14,23.5,25.9667,50.3333,100,100,61,1
2022-02-01 20:45:00,0.994444,21.2528,13.98,23.3333,25.9,50.5,100,100,60,1
2022-02-01 20:50:00,0.955556,21.2222,13.93,23.42,25.9,50.5455,100,100,60,1
2022-02-01 20:55:00,0.916667,21.1917,13.88,23.425,25.8444,50.5,100,100,61,1
2022-02-01 21:00:00,0.877778,21.1611,13.83,23.5333,25.8,50.4706,100,100,61,1
2022-02-01 21:05:00,0.838889,21.1306,13.78,23.3667,25.85,50.5,100,100,60,1
2022-02-01 22:55:00,1,21.0586,13.8333,25.7,28.76,50.2,100,100,60,1
2022-02-01 23:00:00,1.01143,21.06,13.8,26.4,29.5667,50.3,100,100,60,1
2022-02-01 23:05:00,1.02286,21.13,13.9167,27.15,30.4,50.4,100,100,60,1
2022-02-01 23:10:00,1.03429,21.2,14.0333,27.8,31.15,50.5,100,100,61,1
2022-02-01 23:15:00,1.04571,21.2833,14.0833,28.1,31.7333,50.5,100,100,60,1
2022-02-01 23:20:00,1.05714,21.3667,14.1333,28.5667,32.275,50.5,100,100,60,1
2022-02-01 23:25:00,1.05,21.4167,14.1833,29.0833,32.84,50.5,100,100,60,1
2022-02-01 23:30:00,1.05,21.4667,14.2333,29.2,33.2,50.5,100,100,60,1
2022-02-01 23:35:00,1.0475,21.5167,14.2833,29.4,33.5,50.5,100,100,61,1
2022-02-01 23:40:00,1.045,21.5667,14.3333,28.9333,33.3125,50.6667,100,100,60,1
2022-02-01 23:45:00,1.0425,21.6083,14.2889,28.4667,33.125,50.5,100,100,60,1
2022-02-01 23:50:00,1.04,21.65,14.32,27.8667,32.5667,50.4,100,100,60,1
2022-02-01 23:55:00,1.01,21.65,14.2667,26.8667,31.08,50.45,100,100,60,1
2022-02-02 01:35:00,0.3,21.65,14,26.6667,31.46,50.1667,100,100,60,1
2022-02-02 02:50:00,0.5,21.7167,14.0143,29.02,32.9143,49.5,100,100,60,1
2022-02-02 14:30:00,1.59451,21.85,14.4857,26.6167,30.58,49.5,100,100,60,1
2022-02-02 14:35:00,1.54615,21.84,14.4393,27.025,31.25,49.5,100,100,60,1
2022-02-02 14:40:00,1.50581,21.845,14.3929,26.8958,31.1625,49.5,100,100,60,1
2022-02-02 14:45:00,1.46547,21.85,14.3464,26.7667,31.075,49.5,100,100,60,1
2022-02-02 14:50:00,1.42513,21.85,14.3,26.8,30.9333,49.4286,100,100,60,1
2022-02-02 14:55:00,1.38479,21.86,14.3,26.9,31.3333,49.5,100,100,60,1
2022-02-02 15:00:00,1.34444,21.8585,14.3,27.1667,31.5,49.5,100,100,60,1
2022-02-02 15:05:00,1.31944,21.8569,14.3,26.8,31.3667,49.5333,100,100,60,1
2022-02-02 15:10:00,1.29444,21.8554,14.3,26.9,31.2,49.5,100,100,60,1
2022-02-02 15:15:00,1.26944,21.8538,14.3,26.85,31.4,49.4706,100,100,60,1
2022-02-02 15:20:00,1.24444,21.8523,14.25,26.76,31,49.6667,100,100,60,1
2022-02-02 15:25:00,1.21944,21.8508,14.2,26.9,31.15,49.5,100,100,60,1
2022-02-02 15:30:00,1.19444,21.8492,14.3,26.8571,31.32,49.5,100,100,60,1
2022-02-02 15:35:00,1.16944,21.8477,14.3048,26.9286,31.3,49.5,100,100,60,1
2022-02-02 15:40:00,1.14444,21.8462,14.2889,26.7286,30.9,49.5,100,100,60,1
2022-02-02 15:45:00,1.15,21.85,14.3,26.85,31.1333,49.5,100,100,60,1
2022-02-02 15:50:00,1.125,21.8545,14.3,26.55,30.9,49.4773,100,100,60,1
2022-02-02 15:55:00,1.1,21.85,14.3,26.7667,30.9714,49.4545,100,100,60,1
2022-02-02 16:00:00,1.075,21.8444,14.3,26.6714,30.86,49.6667,100,100,60,1
2022-02-02 16:05:00,1.05,21.85,14.3,26.9,31.15,50.0833,100,100,60,1
2022-02-02 16:10:00,1.05,21.86,14.3,26.6,30.6833,50.5,100,100,60,1
2022-02-02 17:25:00,1.15,21.85,14.3,26.65,30.9833,49.5,100,100,60,1
2022-02-02 17:30:00,1.15,21.85,14.3,26.725,30.75,49.5,100,100,60,1
2022-02-02 17:35:00,1.15,21.8444,14.3,26.7667,31.1,49.5,100,100,60,1
2022-02-02 17:40:00,1.15,21.8571,14.3,26.9,31.125,49.5,100,100,60,1
2022-02-02 17:45:00,1.15,21.8467,14.35,26.68,30.8667,49.4667,100,100,60,1
2022-02-02 17:50:00,1.15,21.85,14.4,26.6,30.9,49.5714,100,100,60,1
2022-02-02 17:55:00,1.15,21.85,14.2667,26.65,30.8167,49.5,100,100,60,1
2022-02-02 18:00:00,1.11667,21.85,14.2833,26.575,30.275,49.5,100,100,60,1
2022-02-02 18:05:00,1.08333,21.85,14.3,27.425,30.9429,49.4545,100,100,60,1
2022-02-02 19:25:00,1.55,21.4833,14.3143,23.625,25.9,50.5,100,100,60,1
2022-02-02 19:30:00,1.56,21.4611,14.2667,23.4667,25.7,50.5,100,100,60,1
2022-02-02 20:45:00,1.55404,21.15,13.9857,23.1333,25.35,49.5,100,100,60,1
2022-02-02 20:50:00,1.55562,21.1321,14.02,23.1667,25.4333,49.5,100,100,60,1
2022-02-02 20:55:00,1.5572,21.1143,14,23.1,25.35,49.3333,100,100,60,1
2022-02-02 21:00:00,1.55878,21.0964,13.9889,23.12,25.4,49.1667,100,100,60,1
2022-02-02 21:05:00,1.56036,21.0786,14,23.18,25.5,49,100,100,60,1
2022-02-02 21:10:00,1.56193,21.0607,14.0077,23.3,25.475,50,100,100,60,1
2022-02-02 21:15:00,1.56351,21.0429,14,23.1143,25.3667,49.4286,100,100,60,1
2022-02-02 21:20:00,1.56509,21.0214,13.9,23.1333,25.3611,49.5,100,100,60,1
2022-02-02 21:25:00,1.56667,21,13.9333,23.2,25.3556,49.5,100,100,60,1
2022-02-02 21:30:00,1.55,20.9786,13.9667,23.04,25.35,49.5333,100,100,60,1
2022-02-02 21:35:00,1.55,20.9571,14,23,25.3,49.5,100,100,60,1
2022-02-02 21:40:00,1.56319,20.9357,14.0333,23.0667,25.35,50,100,100,60,1
2022-02-02 21:45:00,1.57639,20.9143,14,23.1,25.3667,49.6667,100,100,60,1
2022-02-02 21:50:00,1.58958,20.8929,13.9857,23.3,25.44,49.3333,100,100,60,1
2022-02-02 23:25:00,1.84286,20.9533,14.05,27.22,30.5,49.5,100,100,60,1
2022-02-02 23:30:00,1.85,21.0067,14.0545,27.6,31.0667,49.5,100,100,60,1
2022-02-02 23:35:00,1.85,21.06,14.1036,27.92,31.4,49.5,100,100,60,1
2022-02-02 23:40:00,1.85,21.16,14.1527,28.3,31.9,49.5,100,100,60,1
2022-02-02 23:45:00,1.85,21.2289,14.2018,28.6,32.4143,49.4615,100,100,60,1
2022-02-02 23:50:00,1.85,21.2978,14.2509,28.7,32.65,49.5385,100,100,60,1
2022-02-02 23:55:00,1.85,21.3667,14.3,28.9,32.8667,49.5,100,100,60,1
2022-02-03 05:45:00,2.01364,21.55,14.4556,26.0333,30,50.5,100,100,60,1
2022-02-03 05:50:00,1.99091,21.55,14.4444,26.1667,30.22,50.5,100,100,60,1
2022-02-03 05:55:00,1.96818,21.55,14.4333,26.0833,30.0833,50.5,98,100,60,1
2022-02-03 06:00:00,1.94545,21.55,14.4222,26.1833,30.0333,50.5,100,100,60,1
2022-02-03 06:05:00,1.92273,21.55,14.4111,26.54,30.3429,50.5,100,100,60,1
2022-02-03 06:10:00,1.9,21.55,14.4,26.12,30.0167,50.5,100,100,60,1
2022-02-03 06:15:00,1.89375,21.5667,14.5333,26.575,30.5,50.5,100,100,60,1
2022-02-03 06:20:00,1.8875,21.5786,14.5,26.42,30.2667,49.5,100,100,60,1
2022-02-03 06:25:00,1.88125,21.5905,14.4857,26.65,30.55,49.5,100,100,60,1
2022-02-03 06:30:00,1.875,21.6024,14.5,26.45,30.1,49.5,100,100,60,1
2022-02-03 06:35:00,1.86875,21.6143,14.5,26.56,29.9667,49.4545,100,100,60,1
2022-02-03 06:40:00,1.8625,21.6262,14.5045,27.2667,30.8167,49.5385,100,100,60,1
2022-02-03 06:45:00,1.85625,21.6381,14.5091,27.6,31.2667,49.5,100,100,60,1
2022-02-03 06:50:00,1.85,21.65,14.5045,27.0333,31.1333,49.5,100,100,60,1
2022-02-03 06:55:00,1.85,21.6556,14.5,26.725,31,49.5,100,100,60,1
2022-02-03 07:00:00,1.85,21.6513,14.5,26.15,30.2286,49.5,100,100,60,1
2022-02-03 07:05:00,1.84,21.6471,14.5,26.15,30.125,49.5,100,100,60,1
2022-02-03 07:10:00,1.86,21.65,14.4889,25.9667,29.7333,49.5,100,100,60,1
2022-02-03 07:15:00,1.88,21.652,14.5333,26.2333,30.04,49.4167,100,100,60,1
2022-02-03 07:20:00,1.9,21.654,14.4909,26.66,30.5,49.3333,100,100,60,1
2022-02-03 07:25:00,1.92,21.656,14.5111,26.06,30.05,49.6667,100,100,60,1
2022-02-03 07:30:00,1.94,21.658,14.5,26.0857,29.98,49.4,100,100,60,1
2022-02-03 07:35:00,1.96,21.66,14.5,25.95,29.8,49.5455,100,100,60,1
2022-02-03 07:40:00,1.98,21.6444,14.5,26.08,30.1333,49.5,100,100,60,1
2022-02-03 07:45:00,2,21.6545,14.5,26.1667,30.08,49.5,100,100,60,1
2022-02-03 15:05:00,2.43333,21.86,14.8833,26.6,30.55,50,100,100,60,1
2022-02-03 15:10:00,2.46111,21.8586,14.9,26.6667,30.8333,49.875,100,100,60,1
2022-02-03 15:15:00,2.48889,21.8571,14.9091,26.8667,30.9,49.75,100,100,60,1
2022-02-03 15:20:00,2.51667,21.8557,14.8909,26.52,30.5333,49.625,100,100,60,1
2022-02-03 15:25:00,2.54444,21.8543,14.9,26.6667,30.7,49.5,100,100,60,1
2022-02-03 15:30:00,2.57222,21.8529,14.9,26.6167,30.9,49.5,100,100,60,1
2022-02-03 15:35:00,2.6,21.8514,14.9,26.5667,30.5667,49.5,100,100,60,1
2022-02-03 15:40:00,2.61667,21.85,14.9,26.6833,30.65,49.5,100,100,60,1
2022-02-03 15:45:00,2.63333,21.8429,14.9,26.6667,30.7,49.5,100,100,60,1
2022-02-03 15:50:00,2.65,21.85,14.9067,26.6667,30.7333,49.4,100,100,60,1
2022-02-03 15:55:00,2.66667,21.85,14.9133,26.7333,30.66,50,100,100,60,1
2022-02-03 16:00:00,2.65,21.85,14.92,26.5571,30.5,49.3333,100,100,60,1
2022-02-03 16:05:00,2.69,21.85,14.9,26.5,30.6667,49.5714,100,100,60,1
2022-02-03 16:10:00,2.73,21.85,14.9,26.6,30.6125,49.5,100,100,60,1
2022-02-03 16:15:00,2.77,21.85,14.9367,26.5,30.42,49.5,100,100,60,1
2022-02-03 16:20:00,2.81,21.9,14.9733,26.5,30.4,49.5,100,100,60,1
2022-02-03 19:20:00,4.62,21.85,15.9077,26.6,30.15,50.5,100,100,60,1
2022-02-03 19:25:00,4.66,21.85,15.9333,26.8,30.5333,50.5,100,100,60,1
2022-02-03 19:30:00,4.7,21.85,15.8857,26.375,29.9667,50.5,100,100,60,1
2022-02-03 19:35:00,4.72222,21.85,15.9,26.4,30.0333,50.5,100,100,60,1
2022-02-03 19:40:00,4.74444,21.85,15.92,26.55,30.1571,50.5,100,100,60,1
2022-02-03 19:45:00,4.76667,21.85,15.9,26.4,30.05,50.5,100,100,60,1
2022-02-03 19:50:00,4.75,21.85,15.9,26.65,30.22,50.4762,100,100,60,1
2022-02-03 19:55:00,4.79167,21.85,15.9,26.32,29.9,50.4524,100,100,60,1
2022-02-03 20:00:00,4.83333,21.85,15.9297,26.35,30.0667,50.4286,100,100,60,1
2022-02-03 20:05:00,4.875,21.85,15.9593,26.35,29.8,50.6,100,100,60,1
2022-02-03 20:10:00,4.91667,21.85,15.989,26.34,29.8,50,100,100,60,1
2022-02-03 20:15:00,4.95833,21.85,16.0187,26.2714,29.7857,50.5556,100,100,60,1
2022-02-03 20:20:00,5,21.85,16.0484,26.4667,29.9667,50.5,100,100,60,1
2022-02-03 20:25:00,5.025,21.8462,16.078,26.5,30.15,50.5,100,100,60,1
2022-02-03 20:30:00,5.05,21.9,16.1077,26.35,29.85,50.5,100,100,60,1
2022-02-03 20:35:00,5.075,21.85,16.1,26.3833,29.94,50.5,100,100,60,1
2022-02-03 20:40:00,5.1,21.85,16.0909,26.0667,29.55,50.5,100,100,60,1
2022-02-03 20:45:00,5.125,21.85,16.1091,26.4625,29.9222,50.5,100,100,60,1
2022-02-03 20:50:00,5.15,21.85,16.1,26.4,29.8861,50.5,100,100,60,1
2022-02-03 20:55:00,5.175,21.85,16.12,26.34,29.85,50.5,100,100,60,1
2022-02-03 21:00:00,5.2,21.85,16.14,26.3,29.8,50.5,100,100,60,1
2022-02-03 21:05:00,5.22222,21.85,16.16,26.1,29.6,50.5,100,100,60,1
2022-02-03 21:10:00,5.24444,21.85,16.18,26.18,29.5167,50.5,100,100,60,1
2022-02-03 21:15:00,5.26667,21.8462,16.2,26.4,29.72,50.5,100,100,60,1
2022-02-03 21:20:00,5.31333,21.8556,16.22,26.3,29.8333,50.5,100,100,60,1
2022-02-04 05:00:00,7.41667,21.9667,18.03,30.6696,30.8,20.85,100,100,48,1
2022-02-04 05:05:00,7.6,21.9133,17.2417,27.59,30.5333,46.8333,100,100,59,1
2022-02-04 05:10:00,7.45,21.86,17.1,27.1044,29.5333,51.5,100,100,60,1
2022-02-04 09:20:00,7.73333,22.1167,17.4077,26.145,29,51.4545,100,100,60,1
2022-02-04 09:25:00,7.74167,22.1259,17.424,26.15,29.025,51.5,100,100,60,1
2022-02-04 09:30:00,7.75,22.1352,17.4403,26.15,29.05,51.5455,100,100,61,1
2022-02-04 09:35:00,7.76,22.1444,17.4566,26.1417,28.85,51.5,100,100,61,1
2022-02-04 09:40:00,7.784,22.1458,17.473,26.1333,28.985,51.5,100,100,61,1
2022-02-04 09:45:00,7.808,22.1472,17.4893,26.1667,29.12,51.5,100,100,61,1
2022-02-04 09:50:00,7.832,22.1486,17.5056,26.2444,29.1,51.4444,100,100,61,1
2022-02-04 09:55:00,7.856,22.15,17.5219,26.3222,29.15,51.5385,100,100,61,1
2022-02-04 10:00:00,7.88,22.1667,17.5382,26.4,29.2,51.4737,100,100,61,1
2022-02-04 10:05:00,7.904,22.165,17.5545,26.3333,29.2188,51.5,100,100,61,1
2022-02-04 10:10:00,7.928,22.1633,17.5455,26.4167,29.2375,51.5455,100,100,61,1
2022-02-04 10:15:00,7.952,22.1617,17.5667,26.4667,29.2562,51.4545,100,100,61,1
2022-02-04 10:20:00,7.976,22.16,17.5652,26.5,29.275,51.5333,100,100,61,1
2022-02-04 10:25:00,8,22.1583,17.5636,26.4,29.1875,51.5,100,100,61,1
2022-02-04 11:40:00,8.2,22.0722,17.5758,25.4889,28.195,51.5,100,100,61,1
2022-02-04 11:45:00,8.18571,22.0625,17.5697,25.4,28.04,52.1,100,100,61,1
2022-02-04 11:50:00,8.17143,22.0528,17.5636,25.325,27.775,51.5,100,100,60,1
2022-02-04 11:55:00,8.15714,22.0431,17.5576,25.35,27.85,51.75,100,100,60,1
2022-02-04 12:00:00,8.14286,22.0333,17.5515,25.3625,27.6333,51.625,100,100,60,1
2022-02-04 12:05:00,8.12857,22.05,17.5455,25.375,27.7,51.5,100,100,60,1
2022-02-04 14:00:00,7.75,22.05,17.55,25.8333,28.7,51.4286,100,100,61,1
2022-02-04 14:05:00,7.76667,22.05,17.55,25.7167,28.55,51.5333,100,100,61,1
2022-02-04 14:10:00,7.80556,22.1667,17.55,25.6,28.5,51.5,100,100,61,1
2022-02-04 17:45:00,7.75,22.2143,17.5,25.2333,27.7,51.9,100,100,61,1
2022-02-04 17:50:00,7.5,22.2414,17.3667,25.9,28.2571,51.5,100,100,61,1
2022-02-04 17:55:00,7.3,22.2686,17.3528,26.3667,28.85,51.5,100,100,61,1
2022-02-04 18:00:00,7.2,22.2957,17.3389,26.6,28.9,51.5,100,100,61,1
2022-02-04 18:05:00,7,22.3229,17.325,26.8333,29.2833,51.5,100,100,61,1
2022-02-04 18:10:00,6.93333,22.35,17.3111,27.25,29.9,51.5,100,100,61,1
2022-02-04 18:15:00,6.86667,22.35,17.2972,27.2667,29.95,51.5,100,100,61,1
2022-02-04 18:20:00,6.8,22.35,17.2833,27.2944,30.0067,51.5,100,100,61,1
2022-02-04 18:25:00,6.75,22.35,17.2694,27.3222,30.0633,51.5,100,100,61,1
2022-02-04 18:30:00,6.7,22.35,17.2556,27.35,30.12,51.5,100,100,61,1
2022-02-04 18:35:00,6.66667,22.35,17.2417,27.05,29.8,51.4615,100,100,61,1
2022-02-04 18:40:00,6.63333,22.3538,17.2278,27.3,30,51.5,100,100,61,1
2022-02-04 18:45:00,6.6,22.3444,17.2139,27.3333,30.15,51.5,100,100,61,1
2022-02-04 18:50:00,6.56667,22.3533,17.2,27.3667,30.05,51.5333,100,100,61,1
2022-02-04 18:55:00,6.53333,22.35,17.175,27.4,30.2,51.5,100,100,61,1
2022-02-04 19:00:00,6.5,22.35,17.15,27.35,30.45,51.4667,100,100,61,1
2022-02-04 19:05:00,6.48,22.35,17.125,27.3,30.05,51.5,100,100,61,1
2022-02-04 19:10:00,6.46,22.35,17.1,27.15,29.925,51.5333,100,100,61,1
2022-02-04 19:15:00,6.44,22.35,17.1,27.14,29.8,51.4615,100,100,61,1
2022-02-04 19:20:00,6.42,22.35,17.1,27.38,30.05,51.5455,100,100,61,1
2022-02-04 19:25:00,6.4,22.35,17.1,27.5333,30.2,51.5,100,100,61,1
2022-02-04 19:30:00,6.38,22.35,17.1,27.4833,30.35,51.5,100,100,61,1
2022-02-04 19:35:00,6.36,22.35,17.1,27.4333,30.325,51.5,100,100,61,1
2022-02-04 19:40:00,6.34,22.35,17.1,27.5,30.3333,51.5,100,100,61,1
2022-02-04 19:45:00,6.32,22.35,17.0929,26.68,30.05,51.4545,100,100,61,1
2022-02-04 19:50:00,6.3,22.35,17.0857,26.29,29.55,51.5,100,100,61,1
2022-02-05 04:50:00,5.46667,22.15,16.48,26.15,29.5667,51.5,100,100,61,1
2022-02-05 04:55:00,5.43333,22.1444,16.46,26.3,29.6933,51.5,100,100,61,1
2022-02-05 05:00:00,5.4,22.1538,16.44,26.35,29.82,51.5,100,100,61,1
2022-02-05 05:05:00,5.36667,22.15,16.42,26.205,29.6,51.5,100,100,60,1
2022-02-05 05:10:00,5.33333,22.145,16.4,26.06,29.4,51.5,100,100,60,1
2022-02-05 05:15:00,5.3,22.14,16.4,26.4,29.92,51.5,100,100,61,1
2022-02-05 05:20:00,5.29048,22.1545,16.4,26.35,29.8667,51.5,100,100,61,1
2022-02-05 05:25:00,5.28095,22.15,16.4,26.4,29.8976,51.5,100,100,61,1
2022-02-05 05:30:00,5.27143,22.15,16.4,26.45,29.9286,51.5,100,100,61,1
2022-02-05 05:35:00,5.2619,22.1471,16.4,26.425,29.85,51.5,100,100,61,1
2022-02-05 05:40:00,5.25238,22.1538,16.4,26.35,30.0429,51.5,100,100,61,1
2022-02-05 05:45:00,5.24286,22.15,16.4,26.2286,29.6,51.5,100,100,61,1
2022-02-05 05:50:00,5.23333,22.1429,16.4,26.5667,29.8,51.5,100,100,61,1
2022-02-05 05:55:00,5.25294,22.15,16.4,26.12,29.6333,51.5,100,100,61,1
2022-02-05 06:00:00,5.25,22.15,16.3909,26.34,29.7667,51.5,100,100,61,1
2022-02-05 06:05:00,5.29167,22.2,16.4111,26.05,29.48,51.5,100,100,61,1
2022-02-05 06:10:00,5.33333,22.1333,16.4,26.225,29.775,51.5,100,100,61,1
2022-02-05 06:15:00,5.375,22.1389,16.4333,26.1833,29.65,51.5,100,100,61,1
2022-02-05 06:20:00,5.41667,22.1444,16.4667,26.425,29.8,51.5,100,100,61,1
2022-02-05 06:25:00,5.45833,22.15,16.5,26.2333,29.7333,51.5,100,100,61,1
2022-02-05 06:30:00,5.5,22.1529,16.5333,26.4,29.8333,51.5,100,100,61,1
2022-02-05 06:35:00,5.54,22.1474,16.5667,26.28,29.6667,51.5,100,100,61,1
2022-02-05 06:40:00,5.58,22.1545,16.6,26.4,29.775,51.5,100,100,61,1
2022-02-05 06:45:00,5.62,22.15,16.6,26.2333,29.5,51.5,100,100,61,1
2022-02-05 13:15:00,7.68,22.3542,17.5,26.45,29.2167,51.5,98,100,61,1
2022-02-05 13:20:00,7.62,22.3583,17.55,26.275,29.2,51.4615,100,100,61,1
2022-02-05 13:25:00,7.56,22.3625,17.5571,26.3,29.1889,51.5556,100,100,61,1
2022-02-05 13:30:00,7.5,22.3667,17.55,26.325,29.1778,51.5,100,100,61,1
2022-02-05 13:35:00,7.46,22.3607,17.55,26.35,29.1667,51.4545,100,100,61,1
2022-02-05 13:40:00,7.42,22.3548,17.5417,26.3667,29.3333,51.5,100,100,61,1
2022-02-05 13:45:00,7.38,22.3488,17.5333,26.6,29.5,51.5,100,100,60,1
2022-02-05 13:50:00,7.34,22.3429,17.4889,26.3333,29.45,51.5,100,100,60,1
2022-02-05 17:20:00,6.35455,22.36,17.2333,26.1,29.1667,52.0278,100,100,62,1
2022-02-05 17:25:00,6.33636,22.4511,17.2667,26.15,29.15,52.0556,100,100,62,1
2022-02-05 17:30:00,6.31818,22.5422,17.3,26.4,29.4,52.0833,100,100,62,1
2022-02-05 17:35:00,6.3,22.6333,17.4143,26.65,29.65,52.1111,100,100,62,1
2022-02-05 17:40:00,6.29143,22.7,17.4844,26.9,29.9,52.1389,98,100,62,1
2022-02-05 17:45:00,6.28286,22.8667,17.5545,26.58,29.55,52.1667,100,100,62,1
2022-02-05 17:50:00,6.27429,22.85,17.55,26.625,29.65,52.1944,100,100,62,1
2022-02-05 17:55:00,6.26571,22.8333,17.55,26.78,29.72,52.2222,100,100,62,1
2022-02-05 18:00:00,6.25714,22.8167,17.54,26.9,29.9,52.25,100,100,62,1
2022-02-05 18:05:00,6.24857,22.8,17.3667,26.75,30.1,52.2778,100,100,62,1
2022-02-05 18:10:00,6.24,22.7607,17.4077,26.45,29.85,52.3056,100,100,62,1
2022-02-05 20:10:00,6.25,22.35,16.9,25.85,29.0083,51.5,100,100,61,1
2022-02-05 20:15:00,6.20833,22.35,16.9,26.0417,29.0667,51.5556,100,100,61,1
2022-02-05 20:20:00,6.16667,22.35,16.9,26.2333,29.26,51.4545,100,100,61,1
2022-02-05 20:25:00,6.125,22.35,16.9,26.2,29.4,51.5,100,100,61,1
2022-02-05 20:30:00,6.08333,22.35,16.9,26.15,29.55,51.5,100,100,61,1
2022-02-05 20:35:00,6.04167,22.3533,16.9,26.2125,29.7,51.5,100,100,61,1
2022-02-05 20:40:00,6,22.3457,16.9,26.275,29.55,51.5,100,100,60,1
2022-02-05 20:45:00,6.01667,22.3381,16.9,26.3375,29.5667,51.5,100,100,60,1
2022-02-05 20:50:00,6.03333,22.3305,16.9,26.4,29.7,51.5,100,100,60,1
2022-02-05 20:55:00,6.05,22.3229,16.9,26.35,29.82,51.5,100,100,60,1
2022-02-05 21:00:00,6.06667,22.3152,16.9,26.1,29.2,51.5,100,100,60,1
2022-02-05 21:05:00,6.08333,22.3076,16.9,26.2,29.4,51.5,100,100,61,1
2022-02-05 21:10:00,6.1,22.3,16.9,26.1333,29.375,51.5,100,100,61,1
2022-02-06 05:05:00,7.98,22.1,18.175,27.3846,29.8222,43.7333,100,100,60,1
2022-02-06 05:10:00,8.1,22.15,17.55,25.8667,28.85,51.6,100,100,61,1
2022-02-06 05:15:00,7.75,22.1538,17.55,25.7,28.7,52.6667,100,100,61,1
2022-02-06 05:20:00,7.66667,22.15,17.55,25.85,28.675,52.3333,100,100,61,1
2022-02-06 05:25:00,7.58333,22.1333,17.55,25.85,28.8,52.5,100,100,61,1
2022-02-06 05:30:00,7.5,22.1667,17.55,25.85,28.925,53,100,100,61,1
2022-02-06 09:30:00,7.88333,22.4833,17.8143,26.2,29.0667,52.5,100,100,61,1
2022-02-06 09:35:00,8,22.5,17.8873,26.075,28.9667,52.6,100,100,61,1
2022-02-06 09:40:00,8.1,22.5167,17.9603,26.1,28.9,52.5,100,100,61,1
2022-02-06 09:45:00,8.2,22.5333,18.0333,26.1667,28.9,52.4286,100,100,61,1
2022-02-06 09:50:00,8.3,22.55,18.0542,26.4,29.2,52.5455,100,100,61,1
2022-02-06 09:55:00,8.36667,22.5243,18.075,26.35,29.16,52.4545,100,100,61,1
2022-02-06 10:00:00,8.43333,22.4986,18.0958,26.05,29.12,52.5,100,100,61,1
2022-02-06 10:05:00,8.5,22.4729,18.1167,26.1,28.85,52.5714,100,100,61,1
2022-02-06 16:55:00,6.5,22.1558,17.2,26.08,29.15,51.5,100,100,61,1
2022-02-06 17:00:00,6.46667,22.155,17.08,26.14,29.3667,51.5,100,100,61,1
2022-02-06 17:05:00,6.43333,22.1542,17.1,25.9,29.05,51.5,100,100,61,1
2022-02-06 17:10:00,6.4,22.1533,17.0333,26.2,29.3,51.5,100,100,61,1
2022-02-06 17:15:00,6.36667,22.1525,16.9667,26.1,29.7,51.5,100,100,61,1
2022-02-06 17:20:00,6.33333,22.1517,16.9,26.3333,29.65,51.5,100,100,61,1
2022-02-06 17:25:00,6.3,22.1508,16.9,26.0667,29.3333,51.5,100,100,61,1
2022-02-06 17:30:00,6.285,22.15,16.8889,25.9,29.05,51.5,100,100,61,1
2022-02-06 17:35:00,6.27,22.1455,16.9,26.15,29.3667,51.4444,100,100,61,1
2022-02-06 17:40:00,6.255,22.15,16.9,26.45,29.8,51.5333,100,100,61,1
2022-02-06 17:45:00,6.24,22.1556,16.9,26.45,29.8,51.5,100,100,61,1
2022-02-06 17:50:00,6.25,22.15,16.9,26.35,29.725,51.5,100,100,61,1
2022-02-06 21:55:00,6.2,22.1909,16.9,26.1429,29.4333,51.5556,100,100,61,1
2022-02-06 22:00:00,6.175,22.1864,16.9,26.05,29.2,51.4,100,100,61,1
2022-02-06 22:05:00,6.15,22.1818,16.9,26.05,29.35,51.5,100,100,61,1
2022-02-06 22:10:00,6.125,22.1773,16.9,26.15,29.4,51.5,100,100,61,1
2022-02-06 22:15:00,6.1,22.1727,16.8923,26.1625,29.375,51.5,100,100,61,1
2022-02-06 22:20:00,6.075,22.1682,16.8664,26.175,29.45,51.5,100,100,61,1
2022-02-06 22:25:00,6.05,22.1636,16.8405,26.1,29.4,51.5,100,100,61,1
2022-02-06 22:30:00,6.025,22.1591,16.8146,25.8167,29.02,51.5,100,100,61,1
2022-02-06 22:35:00,6,22.1545,16.7887,25.65,28.85,51.5,100,100,61,1
2022-02-06 22:40:00,5.95,22.15,16.7628,25.85,29.0667,51.5,100,100,61,1
2022-02-06 22:45:00,5.9,22.1444,16.7369,25.78,29,51.5,100,100,61,1
2022-02-06 22:50:00,5.85,22.1463,16.711,25.725,29,51.5,100,100,61,1
2022-02-06 22:55:00,5.8,22.1481,16.6851,25.7,29,51.5,100,100,61,1
2022-02-06 23:00:00,5.77143,22.15,16.6592,25.6667,28.9333,51.5,100,100,61,1
2022-02-06 23:05:00,5.74286,22.13,16.6333,25.925,29.225,51.5714,100,100,61,1
2022-02-06 23:10:00,5.75,22.11,16.6,25.8,29.2,51.5,100,100,61,1
2022-02-06 23:15:00,5.72917,22.09,16.5,25.6,28.9333,51,100,100,61,1
2022-02-06 23:20:00,5.70833,22.07,16.5333,25.9667,29.075,51.5,100,100,61,1
2022-02-06 23:25:00,5.6875,22.05,16.5667,25.9222,29.2,51.6,100,100,61,1
2022-02-06 23:30:00,5.66667,22.05,16.6,25.8778,29.15,51.4545,100,100,61,1
2022-02-06 23:35:00,5.64583,22.0429,16.6,25.8333,29.1,51.5385,100,100,61,1
2022-02-06 23:40:00,5.625,22.05,16.6,25.9333,29,51.4615,100,100,61,1
2022-02-06 23:45:00,5.60417,22.0571,16.6,26.0333,29.1,51.5,100,100,61,1
2022-02-06 23:50:00,5.58333,22.04,16.6,26.1333,29.35,51.5,100,100,61,1
2022-02-06 23:55:00,5.5625,22.05,16.6,26.2,29.4667,51.5455,100,100,61,1
2022-02-07 00:00:00,5.54167,22.1,16.6,26.4,29.5833,51.5,100,100,61,1
2022-02-07 00:05:00,5.52083,22.1125,16.6,26.42,29.7,51.4667,100,100,61,1
2022-02-07 00:10:00,5.5,22.125,16.6,26.35,29.7333,51.5294,100,100,61,1
2022-02-07 00:15:00,5.48182,22.1375,16.6,26.6,29.7667,51.4545,100,100,61,1
2022-02-07 00:20:00,5.46364,22.15,16.6,26.6,29.825,51.5,100,100,61,1
2022-02-07 00:25:00,5.44545,22.15,16.6,26.55,29.8667,51.5,100,100,61,1
2022-02-07 00:30:00,5.42727,22.15,16.5778,26.55,29.85,51.5,100,100,61,1
2022-02-07 00:35:00,5.40909,22.15,16.5556,26.5833,29.8333,51.5455,100,100,61,1
2022-02-07 00:40:00,5.39091,22.1514,16.5333,26.6167,29.8167,51.4667,100,100,61,1
2022-02-07 00:45:00,5.37273,22.1529,16.5111,26.65,29.8,51.5385,100,100,61,1
2022-02-07 00:50:00,5.35455,22.1543,16.4889,26.76,29.6333,51.4615,100,100,61,1
2022-02-07 00:55:00,5.33636,22.1557,16.4667,27.1,30,51.5385,100,100,61,1
2022-02-07 01:00:00,5.31818,22.1571,16.4444,27.4,30.4,51.4706,100,100,61,1
2022-02-07 01:05:00,5.3,22.1586,16.4222,27.85,30.975,51.5,100,100,61,1
2022-02-07 01:10:00,5.27778,22.16,16.4,27.4,31.1,51.5,100,100,61,1
2022-02-07 01:15:00,5.25556,22.15,16.4,26.95,30.925,51.5,100,100,61,1
2022-02-07 01:20:00,5.23333,22.1467,16.4,26.4,29.9429,51.5,100,100,61,1
2022-02-07 01:25:00,5.175,22.1433,16.3857,25.85,29.1857,51.5,100,100,61,1
2022-02-07 01:30:00,5.11667,22.14,16.4,26.4,29.9,51.5385,100,100,61,1
2022-02-07 01:35:00,5.05833,22.122,16.4,26.5667,30.1333,51.5,100,100,61,1
2022-02-07 01:40:00,5,22.104,16.3625,26.4,29.7667,51.4615,100,100,61,1
2022-02-07 01:45:00,4.93333,22.086,16.325,26.075,29.4,51.5,100,100,61,1
2022-02-07 01:50:00,4.86667,22.068,16.2875,25.8,29.35,51.5,100,100,61,1
2022-02-07 01:55:00,4.8,22.05,16.25,26.1,29.5667,51.5,100,100,61,1
2022-02-07 02:00:00,4.77143,22.0444,16.2125,26.225,29.8,51.5,100,100,61,1
2022-02-07 02:05:00,4.74286,22.0556,16.175,26.08,29.65,51.5,100,100,61,1
2022-02-07 02:10:00,4.75,22.0444,16.1375,25.6333,29.1667,51.5,100,100,61,1
2022-02-07 02:15:00,4.6875,22.05,16.1,25.975,29.3333,51.5,100,100,61,1
2022-02-07 02:20:00,4.625,22.05,16.1,26.45,30.075,51.5,100,100,61,1
2022-02-07 02:25:00,4.5625,22.0556,16.1,26.3857,29.86,51.5,100,100,61,1
2022-02-07 02:30:00,4.5,22.0537,16.1,26.0667,29.5,51.5,100,100,61,1
2022-02-07 02:35:00,4.47143,22.0519,16.08,26.2,29.85,51.5,100,100,61,1
2022-02-07 02:40:00,4.44286,22.05,16.1,26.5,30.2,51.5,100,100,61,1
2022-02-07 02:45:00,4.41429,22.05,16.1,26.4333,30.2,51.5,100,100,61,1
2022-02-07 02:50:00,4.38571,22.05,16.1,26.3667,30.1667,51.5,100,100,61,1
2022-02-07 02:55:00,4.35714,22.05,16.05,26.3,30.1333,51.5,100,100,61,1
2022-02-07 03:00:00,4.32857,22.05,16,26.475,30.3,51.5,100,100,61,1
2022-02-07 03:05:00,4.3,22.05,15.95,26.2667,29.9,51.5,100,100,61,1
2022-02-07 03:10:00,4.27692,22.05,15.9,26.25,29.9667,51.5,100,100,61,1
2022-02-07 03:15:00,4.25385,22.0462,15.9,26.05,29.7,51.5,100,100,61,1
2022-02-07 03:20:00,4.23077,22.05,15.8,26.1,29.8,51.5,100,100,61,1
2022-02-07 03:25:00,4.20769,22.05,15.9,26.225,30,51.5,100,100,61,1
2022-02-07 03:30:00,4.18462,22.05,15.9,26.12,29.65,51.5,100,100,61,1
2022-02-07 03:35:00,4.16154,22.05,15.9,26.2667,29.82,51.5,100,100,61,1
2022-02-07 03:40:00,4.13846,22.05,15.9,26.55,30,51.5,100,100,61,1
2022-02-07 03:45:00,4.11538,22.05,15.9,26.58,30.2667,51.5,100,100,61,1
2022-02-07 03:50:00,4.09231,22.05,15.9,26.55,30.35,51.5,100,100,61,1
2022-02-07 03:55:00,4.06923,22.05,15.9,26.675,30.45,51.5,100,100,61,1
2022-02-07 04:00:00,4.04615,22.0556,15.9,26.65,30.3667,51.5,100,100,61,1
2022-02-07 04:05:00,4.02308,22.0467,15.9,26.65,30.35,51.5,100,100,61,1
2022-02-07 04:10:00,4,22.05,15.9,26.65,30.6,51.5,100,100,61,1
2022-02-07 07:05:00,4.88333,22.0475,16.1889,26.5167,30.1,51.5,100,100,61,1
2022-02-07 07:10:00,5,22.047,16.2185,26.05,29.9,51.5,100,100,61,1
2022-02-07 07:15:00,5.05,22.0465,16.2481,26.06,29.55,51.5,100,100,61,1
2022-02-07 07:20:00,5.1,22.046,16.2778,26.1667,29.8333,51.5,100,100,61,1
2022-02-07 07:25:00,5.15,22.0455,16.3074,26.2714,29.9,51.5,100,100,61,1
2022-02-07 07:30:00,5.2,22.0526,16.337,26.3667,30.1,51.5,100,100,61,1
2022-02-07 07:35:00,5.25,22.0455,16.3667,26.7,30.22,52,100,100,60,1
2022-02-07 07:40:00,5.3,22.0545,16.3889,26.6867,30.15,51,100,100,61,1
2022-02-07 07:45:00,5.36667,22.05,16.4111,26.6733,30.15,51.5,100,100,61,1
2022-02-07 07:50:00,5.43333,22.072,16.4,26.66,30.275,51.5,100,100,60,1
2022-02-07 07:55:00,5.5,22.094,16.4667,26.2667,29.9,51.5,100,100,61,1
2022-02-07 08:00:00,5.6,22.116,16.5333,26.4833,29.9333,51.5,100,100,61,1
2022-02-07 08:05:00,5.7,22.138,16.6,26.325,29.7333,51.5,100,100,61,1
2022-02-07 08:10:00,5.75,22.16,16.7,26.42,29.9571,51.5,100,100,60,1
2022-02-07 08:15:00,5.8,22.15,16.7259,26.38,29.8667,51.5,100,100,61,1
2022-02-07 08:20:00,5.9,22.15,16.7519,26.5,29.85,51.5,100,100,61,1
2022-02-07 08:25:00,6,22.1429,16.7778,26.2667,29.7,51.5,100,100,60,1
2022-02-07 08:30:00,6.06667,22.15,16.8037,26.3083,29.6667,51.5,100,100,60,1
2022-02-07 08:35:00,6.13333,22.15,16.8296,26.35,29.65,51.5,100,100,60,1
2022-02-07 08:40:00,6.2,22.15,16.8556,26.2333,29.66,51.5,100,100,60,1
2022-02-07 08:45:00,6.23,22.15,16.8815,26.7333,30.2333,51.5,100,100,60,1
2022-02-07 08:50:00,6.26,22.15,16.9074,26.3571,29.9,51.5,100,100,61,1
2022-02-07 08:55:00,6.34,22.15,16.9333,26.3667,29.85,51.5556,100,100,61,1
2022-02-07 09:00:00,6.42,22.1667,16.9,26.3583,29.85,51.4444,100,100,61,1
2022-02-07 09:05:00,6.5,22.1833,16.9,26.35,29.9,51.5455,100,100,61,1
2022-02-07 09:10:00,6.52857,22.2,16.9286,26.6,29.9,51.6,100,100,61,1
2022-02-07 09:15:00,6.55714,22.14,16.9571,26.1667,29.62,51.5,100,100,61,1
2022-02-07 09:20:00,6.58571,22.1545,16.9857,26.5667,29.9,51.5455,100,100,60,1
2022-02-07 09:25:00,6.61429,22.1429,17.0143,26.2,29.6,51.4545,100,100,61,1
2022-02-07 09:30:00,6.64286,22.1571,17.0429,26.1667,29.55,51.5556,100,100,61,1
2022-02-07 13:10:00,6.25,22.15,16.9,26.55,29.8667,51.5,100,100,60,1
2022-02-07 13:15:00,6.23333,22.15,16.9,26.6333,29.85,51.5,100,100,60,1
2022-02-07 13:20:00,6.15556,22.15,16.85,26.64,30.1,51.5,100,100,60,1
2022-02-07 13:25:00,6.07778,22.15,16.8,26.76,30.2333,51.5,100,100,60,1
2022-02-07 13:30:00,6,22.15,16.75,26.7333,30,51.5,100,100,60,1
2022-02-07 13:35:00,5.96,22.15,16.7,26.56,30.02,51.5,100,100,60,1
2022-02-07 13:40:00,5.92,22.15,16.65,25.9667,29.3,51.5,100,100,60,1
2022-02-07 13:45:00,5.88,22.15,16.6,26.2143,29.62,51.5,100,100,60,1
2022-02-07 13:50:00,5.84,22.15,16.6,26.3,29.65,51.5,100,100,60,1
2022-02-07 13:55:00,5.8,22.15,16.5,25.85,29.2,51.5,100,100,60,1
2022-02-07 14:00:00,5.78,22.1462,16.6,26.0667,29.6333,51.5,100,100,60,1
2022-02-07 14:05:00,5.76,22.15,16.6,26.225,29.55,51.5,100,100,60,1
2022-02-07 14:10:00,5.74,22.1538,16.525,26,29.55,51.3,100,100,60,1
2022-02-07 14:15:00,5.68,22.1462,16.45,26.1,29.35,51.1,100,100,60,1
2022-02-07 14:20:00,5.62,22.1533,16.375,26.04,29.45,50.9,100,100,60,1
2022-02-07 14:25:00,5.56,22.14,16.3,25.8,29.55,50.7,100,100,60,1
2022-02-07 19:15:00,4.74286,22.3667,16.4091,26.4333,30.1,51.5,100,100,61,1
2022-02-07 19:20:00,4.75455,22.3611,16.4024,26.15,29.7,51.7,100,100,61,1
2022-02-07 19:25:00,4.75,22.3556,16.3956,26.3,30.1,51.9,100,100,61,1
2022-02-07 19:30:00,4.74286,22.35,16.3889,26.2833,29.775,52.1,100,100,61,1
2022-02-07 19:35:00,4.75,22.3333,16.3407,26.15,29.65,52.3,100,100,61,1
2022-02-07 19:40:00,4.75,22.3192,16.2926,26,29.45,52.5,100,100,61,1
2022-02-07 19:45:00,4.75,22.3051,16.2444,26.2333,29.8,52.5,100,100,61,1
2022-02-07 19:50:00,4.75,22.291,16.1963,26.05,29.5667,52.5,100,100,61,1
2022-02-07 19:55:00,4.75,22.2769,16.1481,26.25,29.675,52,100,100,60,1
2022-02-07 21:05:00,4.325,22.154,15.9,26.1143,29.675,50.5,100,100,60,1
2022-02-07 21:10:00,4.3,22.156,15.9,26.18,29.8,50.5,100,100,60,1
2022-02-07 21:15:00,4.31818,22.158,15.9,26.4,30.25,50.4667,100,100,60,1
2022-02-07 21:20:00,4.33636,22.16,15.9,26.3067,30.0333,50.5333,100,100,60,1
2022-02-07 21:25:00,4.35455,22.1591,15.9,26.2133,30.05,50.4667,100,100,60,1
2022-02-07 21:30:00,4.37273,22.1582,15.9,26.12,29.8,50.5,99,100,60,1
2022-02-07 21:35:00,4.39091,22.1573,15.9,26.1167,29.7,50.5,100,100,60,1
2022-02-07 21:40:00,4.40909,22.1564,15.9,26.05,29.6,50.5294,100,100,60,1
2022-02-07 21:45:00,4.42727,22.1555,15.9,26.1,29.7,50.5,100,100,60,1
2022-02-07 21:50:00,4.44545,22.1545,15.9077,26.1,30.0667,50.5,98,100,60,1
2022-02-07 21:55:00,4.46364,22.1536,15.9,26.1,29.9,50.5,100,100,60,1
2022-02-07 22:00:00,4.48182,22.1527,15.9,26,29.5333,50.5,100,100,60,1
2022-02-07 22:05:00,4.5,22.1518,15.9,26.18,29.88,50.5,100,100,60,1
2022-02-07 22:10:00,4.45,22.1509,15.8963,26.2025,30,50.5,100,100,60,1
2022-02-07 22:15:00,4.4,22.15,15.8926,26.225,29.95,50.5,100,100,60,1
2022-02-07 22:20:00,4.35,22.1429,15.8889,26,29.65,50.5,100,100,60,1
2022-02-07 22:25:00,4.3,22.15,15.9,25.85,29.7,50.5,100,100,60,1
2022-02-07 22:30:00,4.31667,22.15,15.9,25.9125,29.55,50.5,100,100,60,1
2022-02-07 22:35:00,4.33333,22.1167,15.9,25.975,29.7,50.5,100,100,60,1
2022-02-07 22:40:00,4.35,22.0833,15.9,26.0375,29.55,50.5,100,100,60,1
2022-02-07 22:45:00,4.36667,22.05,15.9,26.1,29.65,50.5,100,100,60,1
2022-02-08 01:15:00,5,22.05,16.1582,26.1667,29.6667,50.5,100,100,60,1
2022-02-08 01:20:00,5.1,22.05,16.2164,26.15,29.7,50.6,100,100,60,1
2022-02-08 01:25:00,5.2,22.05,16.2745,26.1714,29.55,50.7,100,100,60,1
2022-02-08 01:30:00,5.3,22.05,16.3327,26.15,29.4571,50.8,100,100,60,1
2022-02-08 07:50:00,6.29167,22.1533,16.8667,25.7333,28.85,51.5,100,100,60,1
2022-02-08 07:55:00,6.33333,22.1444,16.8722,26.175,29.3,51.5,100,100,60,1
2022-02-08 08:00:00,6.375,22.1463,16.8778,26.1167,29.425,51.5,100,100,60,1
2022-02-08 08:05:00,6.41667,22.1481,16.8833,26.05,29.34,51.5,100,100,60,1
2022-02-08 08:10:00,6.45833,22.15,16.8889,26.0667,29.4,51.5,100,100,60,1
2022-02-08 09:20:00,7.05,22.15,17.2515,25.8333,28.8,51.4444,100,100,61,1
2022-02-08 09:25:00,7.1,22.15,17.2818,25.82,28.9,51.5,100,100,61,1
2022-02-08 09:30:00,7.15,22.15,17.3121,25.7167,28.6857,51.5385,100,100,61,1
2022-02-08 09:35:00,7.2,22.15,17.3424,25.54,28.425,51.5,100,100,61,1
2022-02-08 09:40:00,7.3,22.1545,17.3727,25.9333,28.8167,51.5,100,100,61,1
2022-02-08 09:45:00,7.25,22.15,17.403,26.3,29.06,51.5,100,100,61,1
2022-02-08 12:20:00,9.06667,22.1429,17.9844,24.65,26.2333,51.6429,100,100,61,1
2022-02-08 12:25:00,9.08333,22.1452,17.9867,25,26.65,51.5455,100,100,61,1
2022-02-08 12:30:00,9.1,22.1476,17.9889,25.35,27.175,52.6,100,100,61,1
2022-02-08 12:35:00,9.06667,22.15,17.9911,25.98,27.9,52.4286,100,100,60,1
2022-02-08 12:40:00,9.03333,22.1524,17.9933,26.3667,28.44,52.5,100,100,61,1
2022-02-08 12:45:00,9,22.1548,17.9956,26.95,29.25,52.5,100,100,61,1
2022-02-08 12:50:00,8.96667,22.1571,17.9978,27.1,29.4,52.2857,100,100,61,1
2022-02-08 18:45:00,7.40769,22.4,17.585,26.1,29.1,52.5,100,100,62,1
2022-02-08 18:50:00,7.39231,22.35,17.5775,26.0167,29.1,52.5,100,100,62,1
2022-02-08 18:55:00,7.37692,22.348,17.57,25.98,28.9,52.5,100,100,62,1
2022-02-08 19:00:00,7.36154,22.346,17.5625,25.85,28.725,52.5,100,100,62,1
2022-02-08 19:05:00,7.34615,22.344,17.555,25.8,28.65,52.5,100,100,62,1
2022-02-08 19:10:00,7.33077,22.342,17.5475,26.02,29,52.5,100,100,62,1
2022-02-08 19:15:00,7.31538,22.34,17.54,25.8,28.65,52.5,100,100,62,1
2022-02-08 19:20:00,7.3,22.345,17.5556,25.86,28.9,52.4667,100,100,62,1
2022-02-08 19:25:00,7.28095,22.35,17.5429,25.92,29.0167,52.4333,98,100,62,1
2022-02-08 19:30:00,7.2619,22.35,17.55,25.78,28.6,52.4,100,100,61,1
2022-02-08 23:25:00,6.58,22.15,16.9091,25.95,29,51.5,100,100,60,1
2022-02-08 23:30:00,6.56,22.15,16.8667,25.65,28.9333,51.5,100,100,60,1
2022-02-08 23:35:00,6.54,22.1467,16.8833,25.7667,28.8286,51.5,100,100,60,1
2022-02-08 23:40:00,6.52,22.15,16.9,25.8,28.9333,51.5,100,100,60,1
2022-02-08 23:45:00,6.5,22.15,16.9143,25.775,28.9333,51.5,100,100,60,1
2022-02-09 05:00:00,6.75,22.1,18.1467,30.64,30.0857,19,100,100,47,1
2022-02-09 05:05:00,7,22.0875,17.6667,27.3643,30.43,45.6923,100,100,59,1
2022-02-09 05:10:00,6.75,22.075,17.59,26.02,29.475,50.6667,100,100,60,1
2022-02-09 05:15:00,6.6875,22.0625,17.5133,25.75,28.98,50.9444,100,100,60,1
2022-02-09 05:20:00,6.625,22.05,17.4367,26.0286,29.2833,51.2222,100,100,60,1
2022-02-09 05:25:00,6.5625,22.05,17.36,26.2714,29.6,51.5,100,100,60,1
2022-02-09 05:30:00,6.5,22.0538,17.2833,26.1,29.2714,51.5,100,100,60,1
2022-02-09 05:35:00,6.525,22.05,17.2067,26.1,29.36,51.5,100,100,60,1
2022-02-09 05:40:00,6.55,22.05,17.13,25.9667,29.2833,51.5,100,100,60,1
2022-02-09 05:45:00,6.575,22.05,17.0533,25.85,29.0667,51.5,100,100,60,1
2022-02-09 05:50:00,6.6,22.05,16.9767,25.85,29,51.5,100,100,60,1
2022-02-09 05:55:00,6.625,22.05,16.9,25.95,29.05,51.5,100,100,60,1
2022-02-09 06:00:00,6.65,22.05,16.9,25.85,29.1,51.5,100,100,60,1
2022-02-09 06:05:00,6.675,22.05,16.9,25.9,29.1,51.5,100,100,60,1
2022-02-09 06:10:00,6.7,22.05,16.9333,26.0667,29.325,51.5,100,100,60,1
2022-02-09 06:15:00,6.73333,22.16,17.0267,26.15,29.55,51.5,100,100,60,1
2022-02-09 10:50:00,9.9,22.15,18.35,24.5583,26.4,51.5,100,100,60,1
2022-02-09 10:55:00,9.93333,22.15,18.35,24.75,26.8667,52,100,100,60,1
2022-02-09 11:00:00,9.96667,22.14,18.35,24.3167,26.2167,52,100,100,60,1
2022-02-09 11:05:00,10,22.122,18.35,23.55,25.24,52,100,100,61,1
2022-02-09 11:10:00,10.05,22.104,18.3556,23.5,24.7571,52.2,100,100,60,1
2022-02-09 11:15:00,10.1,22.086,18.35,23.7,25.05,52.3333,100,100,60,1
2022-02-09 11:20:00,10.2,22.068,18.425,23.8,25.15,52.5556,100,100,61,1
2022-02-09 11:25:00,10.3,22.05,18.5,23.8,25.1,52.4706,100,100,61,1
2022-02-09 11:30:00,10.275,22.0455,18.5,24.075,25.2667,52.5,100,100,61,1
2022-02-09 11:35:00,10.25,22.05,18.5,24.1375,25.35,52.5556,100,100,61,1
2022-02-09 16:35:00,8.82,22.0667,18.1,26.325,28.5,53.6,100,100,61,1
2022-02-09 16:40:00,8.78,22.1667,18.22,26.7,28.9,53.5,100,100,62,1
2022-02-09 20:00:00,7.55556,22.35,17.5556,26.5,29.6333,51.5,100,100,60,1
2022-02-10 01:40:00,6.75,22.05,17.1,26.15,29.3778,51.5,100,100,60,1
2022-02-10 01:45:00,6.75,22.05,17.1,26.1,29.4056,51.5,100,100,60,1
2022-02-10 01:50:00,6.75556,22.05,17.12,26.25,29.4333,51.5,100,100,60,1
2022-02-10 03:00:00,6.74286,22.05,17.1,26.1167,29.15,51.5556,100,100,60,1
2022-02-10 03:05:00,6.74405,22.05,17.1,26.1333,29.3,51.4444,100,100,60,1
2022-02-10 03:10:00,6.74524,22.05,17.1,26,29.3,51.5,100,100,60,1
2022-02-10 03:15:00,6.74643,22.05,17.2,26.0333,29.32,51.5,100,100,60,1
2022-02-10 03:20:00,6.74762,22.05,17.1,26.0667,29.34,51.5,100,100,60,1
2022-02-10 03:25:00,6.74881,22.05,17.0857,25.8333,28.95,51.5,100,100,60,1
2022-02-10 03:30:00,6.75,22.0545,17.1,25.8667,29.025,51.5,100,100,60,1
2022-02-10 03:35:00,6.75,22.0429,17.1333,25.9,29.1,51.5556,100,100,60,1
2022-02-10 03:40:00,6.75385,22.05,17.0857,26,29.1,51.4,100,100,60,1
2022-02-10 03:45:00,6.75,22.05,17.1143,26.15,29.2667,51.5,100,100,60,1
2022-02-10 06:20:00,7.22857,22.05,17.2788,26.1,29.35,51.5,100,100,60,1
2022-02-10 06:25:00,7.25714,22.0571,17.303,26.2,29.5,51.5,100,100,60,1
2022-02-10 06:30:00,7.31786,22.04,17.3273,26.35,29.45,51.5714,100,100,60,1
2022-02-10 06:35:00,7.37857,22.05,17.3515,26.3,29.3,51.6429,100,100,60,1
2022-02-10 06:40:00,7.43929,22.05,17.3758,26.2,29.3667,51.5,100,100,60,1
2022-02-10 06:45:00,7.5,22.0545,17.4,26.3,29.3,51.5,100,100,60,1
2022-02-10 06:50:00,7.56667,22.05,17.4111,26.0333,28.9667,51.5,100,100,60,1
2022-02-10 06:55:00,7.63333,22.05,17.4,25.9,28.9667,51.5882,100,100,60,1
2022-02-10 07:00:00,7.7,22.05,17.4,25.8333,28.8333,51.5,100,100,60,1
2022-02-10 07:05:00,7.73333,22.05,17.4667,26.025,29.0667,51.4545,100,100,60,1
2022-02-10 07:10:00,7.76667,22.05,17.5333,26.2,29.4,51.5556,100,100,60,1
2022-02-10 07:15:00,7.84444,22.0607,17.6,26.2,29.18,51.5,100,100,60,1
2022-02-10 07:20:00,7.92222,22.0714,17.5,25.84,28.75,51.4444,100,100,60,1
2022-02-10 07:25:00,8,22.0821,17.55,26.2,29.125,51.5556,100,100,60,1
2022-02-10 07:30:00,8.04,22.0929,17.5667,26.0333,28.9625,51.8333,100,100,60,1
2022-02-10 07:35:00,8.08,22.1036,17.55,25.8333,28.8,51.6364,100,100,61,1
2022-02-10 07:40:00,8.12,22.1143,17.5813,26.05,28.8667,52.1667,100,100,60,1
2022-02-10 07:45:00,8.16,22.125,17.6125,26.05,28.8333,51.9,100,100,60,1
2022-02-10 07:50:00,8.2,22.1357,17.6438,25.9917,28.8,51.4444,100,100,60,1
2022-02-10 07:55:00,8.24,22.1464,17.675,25.9333,28.7333,51.5556,100,100,60,1
2022-02-10 08:00:00,8.28,22.1571,17.7062,26.0042,28.5333,51,100,100,60,1
2022-02-10 10:05:00,9.32,22.35,18.2444,25.8667,28.475,51.7333,100,100,60,1
2022-02-10 12:10:00,9.4,22.2,18.1,25.9,27.9,39.5556,0,0,0,1
2022-02-10 12:15:00,9.8,22.1,19.3316,28.4316,29,28.875,100,100,56,1
2022-02-10 12:20:00,9.7,22.0938,18.16,25.56,28.32,50.8182,100,100,60,1
2022-02-10 12:25:00,9.61667,22.0875,18.2,25.52,27.9833,52.5,100,100,60,1
2022-02-10 12:30:00,9.53333,22.0813,18,25.5,28,51.5,100,100,60,1
2022-02-10 12:35:00,9.41667,22.075,17.9889,25.5,27.95,52,100,100,60,1
2022-02-10 12:40:00,9.3,22.0688,18.0333,25.3167,27.775,52.25,100,100,60,1
2022-02-10 12:45:00,9.25,22.0625,17.9,25.1333,27.6,51.4615,100,100,60,1
2022-02-10 12:50:00,9.2,22.0563,17.875,25,27.4,51.5,100,100,60,1
2022-02-10 12:55:00,9.15,22.05,17.85,25.05,27.35,51.5714,100,100,60,1
2022-02-10 13:00:00,9.1,22.0467,17.825,25.1,27.42,51.6667,100,100,60,1
2022-02-10 13:05:00,9,22.05,17.8,24.85,27.3,51.8333,100,100,61,1
2022-02-10 13:10:00,8.9,22.051,17.8,25.375,27.6,51.8333,100,100,60,1
2022-02-10 13:15:00,8.83333,22.052,17.7,25.5042,27.75,51.5,100,100,60,1
2022-02-10 14:30:00,8.1,22.15,17.55,26.7333,29.3333,51.4545,100,100,61,1
2022-02-10 14:35:00,8.05714,22.15,17.55,26.6667,29.4333,51.7,100,100,60,1
2022-02-10 14:40:00,8.01429,22.15,17.55,26.74,29.6,51.5,100,100,60,1
2022-02-10 14:45:00,7.97143,22.15,17.54,26.85,29.56,51.5,100,100,60,1
2022-02-10 14:50:00,7.92857,22.15,17.55,26.6,29.6,51.75,100,100,60,1
2022-02-10 14:55:00,7.88571,22.15,17.5231,26.3,29.3,51.4667,100,100,60,1
2022-02-10 15:00:00,7.84286,22.15,17.4963,26,28.9667,51.6,100,100,60,1
2022-02-10 15:05:00,7.8,22.1462,17.4694,25.55,28.55,51.4667,100,100,61,1
2022-02-10 15:10:00,7.78571,22.15,17.4426,25.8,28.575,51.5385,100,100,61,1
2022-02-10 15:15:00,7.77143,22.1333,17.4157,25.7,28.6333,51.4,100,100,60,1
2022-02-10 15:20:00,7.75714,22.1167,17.3889,25.675,28.52,51.5,100,100,61,1
2022-02-10 15:25:00,7.74286,22.1,17.4111,25.775,28.7,51.5455,100,100,61,1
2022-02-10 15:30:00,7.75,22.0833,17.4,25.65,28.58,51.5,100,100,60,1
2022-02-10 15:35:00,7.71875,22.0667,17.4,25.7286,28.6,51.5,100,100,60,1
2022-02-10 15:40:00,7.6875,22.05,17.4,26,28.9,51.5,100,100,60,1
2022-02-10 15:45:00,7.65625,22.05,17.4,25.7,28.6,51.4615,100,100,60,1
2022-02-10 15:50:00,7.625,22.05,17.3909,25.6167,28.5,51.5,100,100,60,1
2022-02-10 15:55:00,7.59375,22.05,17.4,25.5333,28.575,51.5385,100,100,61,1
2022-02-10 17:20:00,7.1,22.0429,17.2,25.95,29.1,51.5,100,100,60,1
2022-02-10 17:25:00,7.06667,22.0464,17.1857,26.0667,29.2,51.5,100,100,61,1
2022-02-10 17:30:00,7.03333,22.05,17.1714,26.05,29.14,51.5455,100,100,61,1
2022-02-10 17:35:00,7,22.1,17.1571,26.08,29.2,51.4667,100,100,60,1
2022-02-10 17:40:00,6.96,22.2,17.1429,25.8,28.8,51.5,100,100,61,1
2022-02-10 17:45:00,6.92,22.1444,17.1286,25.6,28.6,51.5,100,100,60,1
2022-02-10 17:50:00,6.88,22.15,17.1143,26.0571,28.7429,51.5,100,100,60,1
2022-02-10 17:55:00,6.84,22.151,17.1,26.3,29.125,51.5,100,100,60,1
2022-02-10 18:00:00,6.8,22.152,17.08,26.55,29.45,51.5,100,100,60,1
2022-02-10 18:05:00,6.77778,22.1531,17.1,26.7,29.5,51.5,100,100,60,1
2022-02-10 18:10:00,6.75556,22.1541,17.12,26.5667,29.5333,51.5,100,100,60,1
2022-02-10 18:15:00,6.73333,22.1551,17,26.6167,29.5667,51.5,100,100,60,1
2022-02-10 18:20:00,6.70741,22.1561,17.05,26.6667,29.6,51.5,100,100,60,1
2022-02-10 18:25:00,6.68148,22.1571,17.1,26.65,29.55,51.5,100,100,60,1
2022-02-10 18:30:00,6.65556,22.1562,17.0667,26.8667,29.8,51.5,100,100,60,1
2022-02-10 18:35:00,6.62963,22.1554,17.0333,27.125,30.15,51.5,100,100,60,1
2022-02-10 18:40:00,6.6037,22.1545,17,27.2,30.2,51.5,100,100,60,1
2022-02-10 18:45:00,6.57778,22.1536,16.9667,27.15,30.0889,51.5,100,100,60,1
2022-02-10 18:50:00,6.55185,22.1527,16.9333,27.1,30.1,51.5,100,100,60,1
2022-02-10 18:55:00,6.52593,22.1518,16.9,27.05,30.15,51.5,100,100,60,1
2022-02-10 19:00:00,6.5,22.1509,16.8923,27.12,29.925,51.5,100,100,60,1
2022-02-10 19:05:00,6.47143,22.15,16.9,26.5167,29.7,51.5,100,100,61,1
2022-02-10 19:10:00,6.44286,22.1455,16.9,26.0333,29.3,51.5,100,100,60,1
2022-02-10 19:15:00,6.41429,22.15,16.9,25.875,29.12,51.5,100,100,60,1
2022-02-10 19:20:00,6.38571,22.155,16.9,25.6667,29.06,51.5,100,100,61,1
2022-02-10 19:25:00,6.35714,22.16,16.9,25.7857,29,51.5,100,100,61,1
2022-02-10 19:30:00,6.32857,22.14,16.9,25.95,29.25,51.5,100,100,61,1
2022-02-10 19:35:00,6.3,22.12,16.92,25.8,29.02,51.5,100,100,60,1
2022-02-10 19:40:00,6.28857,22.1,16.8,25.96,29.18,51.5,100,100,60,1
2022-02-10 19:45:00,6.27714,22.15,16.7889,25.6,28.95,51.5,100,100,60,1
2022-02-10 19:50:00,6.26571,22.1357,16.7778,25.9667,29.125,51.5,100,100,60,1
2022-02-10 19:55:00,6.25429,22.1214,16.7667,25.78,29,51.5,100,100,60,1
2022-02-10 20:00:00,6.24286,22.1071,16.7556,25.95,29.2,51.5,100,100,60,1
2022-02-10 20:05:00,6.20238,22.0929,16.7444,25.9,29.06,51.5,100,100,60,1
2022-02-10 20:10:00,6.1619,22.0786,16.7333,25.85,29.1,51.5,100,100,60,1
2022-02-10 20:15:00,6.12143,22.0643,16.7222,25.9714,29.25,51.5,100,100,60,1
2022-02-10 20:20:00,6.08095,22.05,16.7111,25.875,29.1667,51.5,100,100,60,1
2022-02-10 20:25:00,6.04048,22.05,16.7,25.95,29.1,51.5,100,100,61,1
2022-02-10 20:30:00,6,22.05,16.65,25.8,29.1,51.5,100,100,60,1
2022-02-11 01:35:00,4.42308,22.05,15.9,26.3,29.775,50.5,100,100,60,1
2022-02-11 01:40:00,4.40769,22.05,16,26.3857,29.6708,50.3333,100,100,60,1
2022-02-11 01:45:00,4.39231,22.05,15.8667,26.35,29.5667,50.1667,100,100,60,1
2022-02-11 01:50:00,4.37692,22.05,16,26.8857,29.9667,50,98,100,60,1
2022-02-11 01:55:00,4.36154,22.0524,15.8,27.4667,30.5667,51,100,100,60,1
2022-02-11 02:00:00,4.34615,22.0548,15.9,27.6,30.8,50.75,100,100,60,1
2022-02-11 02:05:00,4.33077,22.0571,15.9,27.7,31.15,50.5,100,100,60,1
2022-02-11 02:10:00,4.31538,22.05,15.9,27.2667,31.175,50.5,100,100,60,1
2022-02-11 02:15:00,4.3,22.05,15.9,26.625,30.64,50.5,100,100,60,1
2022-02-11 08:05:00,5,22.0667,16.1538,26.05,29.725,50.4603,100,100,60,1
2022-02-11 08:10:00,5.06667,22.05,16.1744,26.4,30.1,50.4524,100,100,60,1
2022-02-11 08:15:00,5.13333,22.05,16.1949,26.4875,30.1333,50.4444,100,100,60,1
2022-02-11 08:20:00,5.2,22.05,16.2154,26.25,29.84,50.5714,98,100,60,1
2022-02-11 08:25:00,5.23333,22.05,16.2359,26.3333,29.925,50.5,100,100,60,1
2022-02-11 08:30:00,5.26667,22.05,16.2564,26.3,29.8,50.5,100,100,60,1
2022-02-11 08:35:00,5.3,22.05,16.2769,26.15,29.9,50.5,100,100,60,1
2022-02-11 08:40:00,5.35,22.0694,16.2974,26.35,29.8833,50.5,100,100,60,1
2022-02-11 08:45:00,5.4,22.0889,16.3179,26.225,29.8667,50.5,100,100,60,1
2022-02-11 08:50:00,5.45,22.1083,16.3385,26.1,29.6,50.5,100,100,60,1
2022-02-11 08:55:00,5.5,22.1278,16.359,26.1667,29.6667,50.5,100,100,60,1
2022-02-11 09:00:00,5.56667,22.1472,16.3795,26.2333,29.7333,50.5,100,100,60,1
2022-02-11 09:05:00,5.63333,22.1667,16.4,26.3,29.8,50.5,100,100,60,1
2022-02-11 09:10:00,5.7,22.15,16.4,26.4,30,50.5,100,100,60,1
2022-02-11 09:15:00,5.72778,22.15,16.4422,26.3,30.05,50.5,100,100,60,1
2022-02-11 09:20:00,5.75556,22.15,16.4844,26.15,29.8333,50.5,100,100,60,1
2022-02-11 09:25:00,5.75,22.15,16.5267,26.15,29.65,50.5,100,100,60,1
2022-02-11 09:30:00,5.83333,22.15,16.5689,26.1,29.66,50.5,100,100,60,1
2022-02-11 09:35:00,5.91667,22.15,16.6111,26.35,29.68,50.5,100,100,60,1
2022-02-11 12:20:00,6.13889,22.05,16.6,26.1,29.4167,51.3333,100,100,60,1
2022-02-11 12:25:00,6.11111,22.05,16.6,26.3571,29.8,51.4167,100,100,60,1
2022-02-11 12:30:00,6.08333,22.05,16.6,26.275,29.65,51.5,100,100,60,1
2022-02-11 12:35:00,6.05556,22.05,16.6,26.25,29.75,51.25,100,100,60,1
2022-02-11 12:40:00,6.02778,22.0462,16.5,26.4,29.85,51,100,100,60,1
2022-02-11 12:45:00,6,22.05,16.6333,26.05,29.64,50.75,100,100,60,1
2022-02-11 14:45:00,4.84,21.85,15.9,26.05,29.6,50.55,100,100,60,1
2022-02-11 14:50:00,4.8,21.85,15.9,26.05,29.65,50.5,100,100,60,1
