timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-02-11 14:55:00,4.78,21.85,15.8727,25.85,29.45,50.5,100,100,59,1
2022-02-11 15:00:00,4.76,21.8,15.8455,25.8,29.45,50.4,100,100,60,1
2022-02-11 15:05:00,4.74,21.8136,15.8182,26.2,29.8,50.5,100,100,60,1
2022-02-11 15:10:00,4.692,21.8273,15.7909,25.9,29.55,50.5,100,100,60,1
2022-02-11 15:15:00,4.644,21.8409,15.7636,25.9,29.5,50.5,100,100,60,1
2022-02-11 15:20:00,4.596,21.8545,15.7364,26.1,29.6714,50.5714,100,100,60,1
2022-02-11 15:25:00,4.548,21.85,15.7091,25.6,29.25,50.4444,100,100,60,1
2022-02-11 15:30:00,4.5,21.85,15.6818,25.9,29.3917,50.5,100,100,60,1
2022-02-11 15:35:00,4.46,21.85,15.6545,25.92,29.5333,50.5,100,100,60,1
2022-02-11 15:40:00,4.42,21.85,15.6273,25.95,29.5667,50.5,100,100,60,1
2022-02-11 15:45:00,4.38,21.85,15.6,25.7167,29.25,50.5,100,100,60,1
2022-02-11 15:50:00,4.34,21.85,15.6,25.6667,29.2833,50,100,100,59,1
2022-02-11 15:55:00,4.3,21.8462,15.5889,25.55,29.15,49.5,100,100,59,1
2022-02-11 19:45:00,3.65,22.1444,15.4,26.3333,30.1,49.5,100,100,59,1
2022-02-11 19:50:00,3.65,22.15,15.38,26.1,30.15,49.4667,100,100,59,1
2022-02-11 19:55:00,3.65152,22.15,15.4,26.15,30.05,49.5,100,100,59,1
2022-02-11 20:00:00,3.65303,22.15,15.4,26.1667,30.05,49.5,100,100,59,1
2022-02-11 20:05:00,3.65455,22.1556,15.4,25.9,29.75,49.5,100,100,59,1
2022-02-11 20:10:00,3.65606,22.15,15.4,26.1,29.7333,49.5,100,100,59,1
2022-02-11 20:15:00,3.65758,22.14,15.4111,26.2,30.15,49.5455,100,100,59,1
2022-02-11 20:20:00,3.65909,22.2,15.4,26.05,30.05,49.4444,100,100,59,1
2022-02-11 20:25:00,3.66061,22.14,15.4,26.05,29.8,49.5,100,100,59,1
2022-02-11 20:30:00,3.66212,22.15,15.3889,26.15,30.0667,49.5,100,100,59,1
2022-02-11 20:35:00,3.66364,22.1667,15.4,26.2333,30.1667,49.5,100,100,59,1
2022-02-11 20:40:00,3.66515,22.15,15.4143,26.0333,29.9333,49.5,100,100,59,1
2022-02-11 20:45:00,3.66667,22.1498,15.6111,26.2667,30.1667,50,100,100,60,1
2022-02-11 22:25:00,3.65,22.0444,15.4,26.2333,30.1,49.5,100,100,60,1
2022-02-11 22:30:00,3.64286,22.05,15.4162,26.1333,30.04,49.5,100,100,59,1
2022-02-11 22:35:00,3.65,22.05,15.4325,26.1,29.8,49.5,100,100,59,1
2022-02-11 22:40:00,3.65,22.0556,15.4487,26.15,29.825,50,100,100,60,1
2022-02-12 02:05:00,4.18,21.85,15.5,26.2,30.1333,50.4286,100,100,59,1
2022-02-12 02:10:00,4.2,21.85,15.6,26.2,29.9667,50.5,100,100,60,1
2022-02-12 02:15:00,4.22,21.8455,15.62,25.98,29.725,50.5385,100,100,60,1
2022-02-12 02:20:00,4.24,21.85,15.6,26.1333,29.9,50.4444,100,100,60,1
2022-02-12 07:40:00,7.7,21.8571,17.25,25.9,28.975,50.5,100,100,60,1
2022-02-12 08:55:00,8.45,22.0571,17.6286,25.8861,29.0333,51.1667,100,100,60,1
2022-02-12 09:00:00,8.5,22.0462,17.6571,25.9056,28.8667,50.5,100,100,60,1
2022-02-12 09:05:00,8.53333,22.05,17.6857,25.925,28.7333,51.5,100,100,60,1
2022-02-12 09:10:00,8.56667,22.06,17.7143,25.925,28.6,51.5,100,100,60,1
2022-02-12 09:15:00,8.6,22.09,17.7429,25.85,28.725,51.5,100,100,59,1
2022-02-12 09:20:00,8.63333,22.12,17.7714,25.75,28.54,52,100,100,60,1
2022-02-12 09:25:00,8.66667,22.15,17.8,25.65,28.55,51.3333,100,100,60,1
2022-02-12 09:30:00,8.7,22.15,17.8,25.55,28.45,51.5,100,100,60,1
2022-02-12 13:25:00,8.2,22.05,17.55,25.18,27.78,51.5,100,100,60,1
2022-02-12 13:30:00,8.18333,22.05,17.5312,25.375,27.95,51.5,100,100,60,1
2022-02-12 13:35:00,8.16667,22.05,17.5125,25.25,27.9,51.5,100,100,60,1
2022-02-12 13:40:00,8.15,22.05,17.4937,25.5,28.0667,51.5,100,100,60,1
2022-02-12 13:45:00,8.13333,22.05,17.475,25.84,28.5833,51.5,98,100,60,1
2022-02-12 13:50:00,8.11667,22.05,17.4563,25.995,28.65,51.5,100,100,60,1
2022-02-12 13:55:00,8.1,22.05,17.4375,26.15,28.95,51.5,100,100,60,1
2022-02-12 14:00:00,8.04,22.0583,17.4187,26.2,29.1667,51.5,100,100,60,1
2022-02-12 14:05:00,7.98,22.0667,17.4,26.1333,29.025,51.5,100,100,60,1
2022-02-12 14:10:00,7.92,22.05,17.4,25.9167,28.8,51.5,100,100,60,1
2022-02-12 14:15:00,7.86,22.05,17.38,25.6,28.5,51.5,100,100,60,1
2022-02-12 14:20:00,7.8,22.05,17.4,25.65,28.55,51.5,100,100,60,1
2022-02-12 14:25:00,7.7,22.05,17.4,25.7,28.6,51.5,100,100,60,1
2022-02-12 14:30:00,7.75,22.05,17.4,25.72,28.625,51.5,100,100,60,1
2022-02-12 14:35:00,7.6875,22.0455,17.4,25.74,28.65,51.5,100,100,60,1
2022-02-12 14:40:00,7.625,22.05,17.4,25.55,28.4667,51.5,100,100,60,1
2022-02-12 14:45:00,7.5625,22.0538,17.4,25.65,28.3667,51.5,100,100,60,1
2022-02-12 14:50:00,7.5,22.05,17.4,25.8,28.7,51.5,100,100,60,1
2022-02-12 19:40:00,7.08333,22.0542,17.2,25.65,28.7,51.5,100,100,60,1
2022-02-12 19:45:00,7.04167,22.0562,17.1,25.65,28.4333,51.5,100,100,60,1
2022-02-12 19:50:00,7,22.0583,17.0857,26,28.9,51.5,100,100,60,1
2022-02-12 19:55:00,6.93333,22.0604,17.1143,25.92,29.04,51.5,100,100,60,1
2022-02-12 20:00:00,6.86667,22.0625,17.0667,26,28.9667,51.5,100,100,60,1
2022-02-12 20:05:00,6.8,22.0646,16.9733,26.025,29,51.375,100,100,60,1
2022-02-12 20:10:00,6.7,22.0667,16.88,26.14,29.16,51.25,100,100,60,1
2022-02-12 21:55:00,6.74667,22.15,17.1,25.6333,28.5667,50.5,100,100,59,1
2022-02-13 05:00:00,7,22.05,18.6938,30.319,29.7438,19,100,100,47,1
2022-02-13 05:05:00,7.1,21.85,17.7,27.5385,30.55,45.5,100,100,59,1
2022-02-13 06:45:00,6.72083,22.05,17.01,25.65,29.0667,51.5,100,100,60,1
2022-02-13 06:50:00,6.72778,22.05,17.04,25.95,29.08,51.5,100,100,60,1
2022-02-13 06:55:00,6.73472,22.05,17.07,26.05,29.16,51.5,100,100,60,1
2022-02-13 07:00:00,6.74167,22.0538,17.1,26.05,29.4,51.5,100,100,60,1
2022-02-13 07:05:00,6.74861,22.0462,17.1,25.66,29.05,51.5,98,100,60,1
2022-02-13 07:10:00,6.75556,22.05,17.1,25.85,29,51.5,100,100,60,1
2022-02-13 07:15:00,6.80444,22.05,17.1,25.65,29,51.5,100,100,60,1
2022-02-13 07:20:00,6.85333,22.0538,17.1,25.62,28.65,51.5,100,100,60,1
2022-02-13 07:25:00,6.90222,22.05,17.1333,25.9333,29.1333,51.5,100,100,60,1
2022-02-13 07:30:00,6.95111,22.05,17.1,25.6,28.7,51.5,100,100,60,1
2022-02-13 07:35:00,7,22.0429,17.1,25.675,28.525,51.5,100,100,60,1
2022-02-13 07:40:00,7.04,22.05,17.1167,26,28.7958,51.5,100,100,60,1
2022-02-13 07:45:00,7.08,22.0556,17.1333,25.9667,29.0667,51.5,100,100,60,1
2022-02-13 07:50:00,7.12,22.05,17.15,25.6,28.9333,51.5,100,100,60,1
2022-02-13 07:55:00,7.16,22.0667,17.1667,25.5333,28.5,51.5,100,100,60,1
2022-02-13 08:00:00,7.2,22.0833,17.1833,25.55,28.66,51.5,100,100,60,1
2022-02-13 08:05:00,7.20952,22.1,17.2,25.92,28.82,51.5,100,100,60,1
2022-02-13 08:10:00,7.21905,22.1167,17.2167,25.675,28.4,51.5,100,100,60,1
2022-02-13 08:15:00,7.22857,22.1333,17.2333,25.7143,28.7333,51.5,100,100,60,1
2022-02-13 08:20:00,7.2381,22.15,17.25,25.55,28.55,51.5,100,100,60,1
2022-02-13 08:25:00,7.24762,22.1545,17.2667,25.4333,28.35,51.5,100,100,60,1
2022-02-13 08:30:00,7.25714,22.15,17.2833,25.4667,28.325,51.5,100,100,60,1
2022-02-13 08:35:00,7.3381,22.15,17.3,25.5,28.3,51.5,100,100,60,1
2022-02-13 08:40:00,7.41905,22.15,17.3556,25.6583,28.35,51.5385,100,100,60,1
2022-02-13 08:45:00,7.5,22.15,17.4111,25.8167,28.545,51.4444,100,100,60,1
2022-02-13 08:50:00,7.56667,22.1488,17.4,25.975,28.74,51.5455,100,100,60,1
2022-02-13 08:55:00,7.63333,22.1476,17.425,25.9333,29.1,51.4706,100,100,60,1
2022-02-13 09:00:00,7.7,22.1464,17.45,25.94,28.88,51.5,100,100,60,1
2022-02-13 09:05:00,7.72222,22.1452,17.475,25.5667,28.4333,51.5333,100,100,60,1
2022-02-13 09:10:00,7.74444,22.144,17.5,25.7,28.475,51.4615,100,100,60,1
2022-02-13 09:15:00,7.76667,22.1429,17.525,25.6,28.4,51.5,100,100,60,1
2022-02-13 09:20:00,7.80556,22.1556,17.55,25.825,28.65,51.5,100,100,60,1
2022-02-13 09:25:00,7.84444,22.1471,17.5667,25.8333,28.975,51.5,100,100,60,1
2022-02-13 09:30:00,7.88333,22.1556,17.5833,25.6286,28.5143,51.5,100,100,60,1
2022-02-13 09:35:00,7.92222,22.1956,17.6,25.65,28.5,51.5,100,100,60,1
2022-02-13 09:40:00,7.96111,22.2356,17.55,25.85,28.6667,51.5,100,100,60,1
2022-02-13 23:25:00,7.7619,22.35,17.55,25.8,28.275,51.5,100,100,60,1
2022-02-13 23:30:00,7.74286,22.35,17.5471,25.8333,28.5,51.5,100,100,60,1
2022-02-13 23:35:00,7.69429,22.35,17.5545,25.65,28.55,51.5263,100,100,61,1
2022-02-13 23:40:00,7.64571,22.35,17.5444,25.85,28.6,51.4545,100,100,61,1
2022-02-13 23:45:00,7.59714,22.35,17.55,25.9,28.7,51.5,100,100,60,1
2022-02-13 23:50:00,7.54857,22.35,17.55,26.05,29,51.5,100,100,61,1
2022-02-13 23:55:00,7.5,22.35,17.55,26.14,28.925,51.5,100,100,60,1
2022-02-14 00:00:00,7.47143,22.35,17.55,26.05,28.8571,51.5455,100,100,60,1
2022-02-14 00:05:00,7.44286,22.35,17.55,26,28.85,51.4545,100,100,60,1
2022-02-14 00:10:00,7.41429,22.3538,17.5273,26.06,28.85,51.5333,100,100,60,1
2022-02-14 00:15:00,7.38571,22.35,17.5045,26.15,28.975,51.5,100,100,60,1
2022-02-14 00:20:00,7.35714,22.35,17.4818,26.2,29.1,51.4615,100,100,61,1
2022-02-14 00:25:00,7.32857,22.35,17.4591,26.4,29.125,51.5,100,100,61,1
2022-02-14 00:30:00,7.3,22.3455,17.4364,26.325,29.2,51.5,100,100,61,1
2022-02-14 00:35:00,7.285,22.35,17.4136,26.25,29.175,51.5,100,100,60,1
2022-02-14 00:40:00,7.27,22.35,17.3909,25.7,28.9333,51.5333,100,100,61,1
2022-02-14 00:45:00,7.255,22.35,17.4,25.5667,28.5,51.5667,100,100,61,1
2022-02-14 00:50:00,7.24,22.35,17.4,25.6,28.5,51.6,100,100,61,1
2022-02-14 00:55:00,7.25,22.35,17.4077,25.8333,28.6167,51.4444,100,100,60,1
2022-02-14 01:00:00,7.25,22.35,17.4,25.6917,28.7333,51.463,100,100,60,1
2022-02-14 01:05:00,7.25,22.35,17.3667,25.55,28.6,51.4815,100,100,60,1
2022-02-14 13:55:00,7.5,22.1593,17.4,25.6,28.3083,51.5,100,100,61,1
2022-02-14 14:00:00,7.525,22.1667,17.3667,25.9,28.4667,51.6,100,100,61,1
2022-02-15 05:00:00,8.76667,22.0833,18.32,30.4176,30.125,16.5,100,100,43,1
2022-02-15 05:05:00,8.73333,22.0917,18.2444,28.4333,30.5333,43.2143,100,100,59,1
2022-02-15 05:10:00,8.7,22.1,17.6,27.1,29.65,51.5,100,100,61,1
2022-02-15 05:15:00,8.5,22.1667,17.6214,27.3,29.8667,51.5,100,100,61,1
2022-02-15 07:35:00,8.8,22.15,17.8,25.3,27.8333,52.3333,100,100,61,1
2022-02-15 07:40:00,8.9,22.1545,17.9,25.05,27.5,52.1667,100,100,61,1
2022-02-15 07:45:00,9,22.1475,18,24.925,27.3333,52,100,100,61,1
2022-02-15 07:50:00,9.06667,22.1404,18.0111,24.8,27.0767,52.2143,100,100,61,1
2022-02-15 07:55:00,9.13333,22.1333,17.9889,24.55,26.82,51.3333,100,100,61,1
2022-02-15 08:00:00,9.2,22.05,18,24.8333,26.7,51.5556,100,100,61,1
2022-02-15 08:05:00,9.225,22.0333,18.0333,24.9,27.0667,51.4667,100,100,61,1
2022-02-15 08:10:00,9.25,22.05,18.0667,24.8833,27.2,51.5294,100,100,61,1
2022-02-15 08:15:00,9.275,22.05,18.1,24.8667,27.1667,52.5,100,100,61,1
2022-02-15 08:20:00,9.3,22.05,17.9889,24.85,27.1333,52.5,100,100,61,1
2022-02-15 08:25:00,9.325,22.0571,18,25.05,27.1,52.5,100,100,61,1
2022-02-15 08:30:00,9.35,22.0557,18.0111,25.1,27.1,52.5,100,100,61,1
2022-02-15 08:35:00,9.375,22.0543,17.9889,25.1,27.15,52.5,100,100,61,1
2022-02-15 08:40:00,9.4,22.0529,17.9944,25.12,27.1444,52.5,100,100,61,1
2022-02-15 08:45:00,9.425,22.0514,18,25.14,27.1389,52.5,100,100,61,1
2022-02-15 08:50:00,9.45,22.05,18.0071,25.16,27.1333,52.5,100,100,61,1
2022-02-15 08:55:00,9.475,22.05,18.0143,25.15,27.1667,52.5,100,100,61,1
2022-02-15 09:00:00,9.5,22.0833,18.2333,25.3333,27.45,52.5,100,100,61,1
2022-02-15 09:05:00,9.6,22.1167,18.2,24.9667,27.275,52.5,100,100,61,1
2022-02-15 09:10:00,9.7,22.15,18.25,24.6333,26.85,52.5455,100,100,61,1
2022-02-15 09:15:00,9.8,22.15,18.3,24.3,26.425,52.3333,100,100,61,1
2022-02-15 11:05:00,9.55,21.55,17.8,23.6667,25.05,52,100,100,61,1
2022-02-15 15:20:00,8.7,21.65,17.5429,25.6625,27.925,51.5,100,100,61,1
2022-02-15 15:25:00,8.65,21.65,17.55,25.65,27.9,51.5,100,100,61,1
2022-02-15 15:30:00,8.6,21.65,17.5,25.65,28.1,51.5,100,100,61,1
2022-02-15 15:35:00,8.4,21.6536,17.45,25.9,28.2,51.4286,100,100,60,1
2022-02-15 15:40:00,8.38462,21.6571,17.4,26.0667,28.4,51.5714,100,100,61,1
2022-02-15 15:45:00,8.36923,21.65,17.4375,26.225,28.65,51.5,100,100,61,1
2022-02-15 15:50:00,8.35385,21.6843,17.475,26.6,28.9,51.5,100,100,61,1
2022-02-15 15:55:00,8.33846,21.7185,17.5125,26.7667,29.1,51.8333,100,100,61,1
2022-02-15 16:00:00,8.32308,21.7528,17.55,26.8333,29.38,52.1667,100,100,61,1
2022-02-15 16:05:00,8.30769,21.787,17.6,26.6,29.1733,52.5,100,100,61,1
2022-02-15 16:10:00,8.29231,21.8213,17.5667,26.3714,28.9667,52,100,100,61,1
2022-02-15 16:15:00,8.27692,21.8556,17.5333,25.55,28.54,51.6667,100,100,61,1
2022-02-15 16:20:00,8.26154,21.85,17.55,24.95,27.52,51.5,100,100,61,1
2022-02-15 16:25:00,8.24615,21.85,17.55,25.24,27.7875,51.5,100,100,61,1
2022-02-15 16:30:00,8.23077,21.85,17.575,25.0833,27.72,51.5,100,100,61,1
2022-02-15 16:35:00,8.21538,21.95,17.6,25.1,27.6,53,100,100,62,1
2022-02-15 16:40:00,8.2,22.05,17.7,25.425,28.0286,53.5,100,100,62,1
2022-02-15 16:45:00,8.18,22.15,17.8,25.3,27.9,53.5,100,100,62,1
2022-02-15 16:50:00,8.16,22.15,17.8,25.45,28.1,53.5,100,100,62,1
2022-02-15 16:55:00,8.14,22.15,18,25.6,28.2,54.5,100,100,62,1
2022-02-15 17:00:00,8.12,22.15,17.9889,25.75,28.35,54.4545,100,100,62,1
2022-02-15 17:05:00,8.1,22.15,18.0333,25.6,28.4,54.6,100,100,62,1
2022-02-15 17:10:00,8.07,22.15,17.98,25.675,28.45,54.5,100,100,62,1
2022-02-15 17:15:00,8.04,22.15,18,25.8,28.5,54.5,100,100,62,1
2022-02-15 17:20:00,8.01,22.15,18,26.1,28.65,54.5,100,100,62,1
2022-02-15 17:25:00,7.98,22.15,18,26.3,28.9,54.5,100,100,62,1
2022-02-15 17:30:00,7.95,22.15,17.85,26.44,29.1571,54.5,100,100,62,1
2022-02-15 17:35:00,7.92,22.15,17.7,26.47,29.3333,54.1429,100,100,61,1
2022-02-15 17:40:00,7.89,22.15,17.8,26.5,29.2143,53.3333,100,100,61,1
2022-02-15 17:45:00,7.86,22.15,17.7,26.425,29.3,52.7222,100,100,61,1
2022-02-15 17:50:00,7.83,22.15,17.6,26.35,29.1,52.1111,100,100,61,1
2022-02-15 17:55:00,7.8,22.14,17.5,26.3,29.2,51.5,100,100,61,1
2022-02-15 18:00:00,7.78,22.05,17.3889,26.4,29.3,51.6,100,100,61,1
2022-02-15 18:05:00,7.76,22.04,17.4,26.3133,29.25,51.4667,100,100,61,1
2022-02-15 18:10:00,7.74,22.045,17.4,26.2267,29.2,51.3333,100,100,61,1
2022-02-15 18:15:00,7.7,22.05,17.4,26.14,29.1,51.5714,100,100,60,1
2022-02-15 18:20:00,7.66,22.0525,17.4033,26.15,29,51.4444,100,100,60,1
2022-02-15 18:25:00,7.62,22.055,17.4067,26.1,29.1,51.5,100,100,60,1
2022-02-15 18:30:00,7.58,22.0575,17.41,26.2,29.1667,51.5,100,100,60,1
2022-02-15 18:35:00,7.54,22.06,17.4133,26.35,29.3,51.5,100,100,60,1
2022-02-15 18:40:00,7.5,22.11,17.4167,26.35,29.3,51.5,100,100,60,1
2022-02-15 18:45:00,7.54,22.16,17.42,26.3,29.15,51.5,100,100,60,1
2022-02-15 18:50:00,7.58,22.15,17.3923,26.25,29.225,51.5556,100,100,60,1
2022-02-15 18:55:00,7.62,22.15,17.4333,26.1,29.1333,51.5,100,100,60,1
2022-02-15 19:00:00,7.66,22.1444,17.4,25.64,28.7,51.5,100,100,60,1
2022-02-15 19:05:00,7.7,22.1287,17.4,26,28.8,51.5,100,100,60,1
2022-02-15 19:10:00,7.70556,22.113,17.38,25.85,28.85,51.4286,100,100,61,1
2022-02-15 19:15:00,7.71111,22.0972,17.4,25.8571,29.0167,51.5,100,100,60,1
2022-02-15 19:20:00,7.71667,22.0815,17.4,25.88,28.9,51.5,100,100,60,1
2022-02-15 19:25:00,7.72222,22.0657,17.4,25.6889,28.575,51.5714,100,100,60,1
2022-02-15 19:30:00,7.72778,22.05,17.4,25.95,28.8667,51.5,100,100,60,1
2022-02-15 19:35:00,7.73333,22.0462,17.4022,25.9,28.9,51.4615,100,100,60,1
2022-02-15 19:40:00,7.73889,22.05,17.4044,26.1857,29.3,51.5,98,100,60,1
2022-02-15 19:45:00,7.74444,22.0556,17.4067,26.0833,29.15,51.5,100,100,60,1
2022-02-15 19:50:00,7.75,22.05,17.4089,26.04,28.9667,51.5,100,100,60,1
2022-02-15 19:55:00,7.75556,22.05,17.4111,25.5833,28.5,51.5385,100,100,60,1
2022-02-15 20:00:00,7.76111,22.05,17.3857,25.8667,28.95,51.4667,100,100,60,1
2022-02-15 20:05:00,7.76667,22.05,17.4111,26.0667,29.075,51.5,100,100,60,1
2022-02-15 20:10:00,7.75,22.05,17.3667,25.7,28.5,51.5,100,100,60,1
2022-02-15 20:15:00,7.74857,22.05,17.42,25.85,28.9,51.5333,100,100,60,1
2022-02-15 20:20:00,7.74714,22.05,17.41,25.55,28.4667,51.5,100,100,60,1
2022-02-15 20:25:00,7.74571,22.05,17.4,25.8143,28.6667,51.5,100,100,60,1
2022-02-15 20:30:00,7.74429,22.05,17.39,25.78,28.75,51.5,100,100,60,1
2022-02-15 20:35:00,7.74286,22.05,17.38,25.65,28.6,51.4,100,100,60,1
2022-02-15 20:40:00,7.74143,22.0444,17.4091,26,28.875,51.5,100,100,60,1
2022-02-15 20:45:00,7.74,22.05,17.3857,25.85,28.9,51.5,100,100,60,1
2022-02-15 20:50:00,7.75,22.0514,17.4,25.66,28.6333,51.5,100,100,60,1
2022-02-15 20:55:00,7.725,22.0528,17.4,25.7667,28.6333,51.5556,100,100,60,1
2022-02-15 21:00:00,7.7,22.0542,17.4111,25.8,28.55,51.5,100,100,60,1
2022-02-15 21:05:00,7.675,22.0556,17.4,25.64,28.425,51.4545,100,100,60,1
2022-02-15 21:10:00,7.65,22.05,17.3909,25.6,28.3,51.5385,100,100,60,1
2022-02-15 21:15:00,7.625,22.0852,17.4111,25.8,28.7,51.4545,100,100,60,1
2022-02-15 21:20:00,7.6,22.1204,17.4,25.975,28.9667,51.5,100,100,60,1
2022-02-15 21:25:00,7.575,22.1556,17.4,25.7625,28.8333,51.5,100,100,60,1
2022-02-15 21:30:00,7.55,22.155,17.4,25.55,28.4667,51.5,100,100,60,1
2022-02-15 21:35:00,7.525,22.1544,17.4,25.7333,28.5667,51.5,100,100,60,1
2022-02-15 21:40:00,7.5,22.1539,17.4,25.9167,28.9,51.5,100,100,60,1
2022-02-15 21:45:00,7.48,22.1533,17.4,26.1,29.125,51.5,100,100,60,1
2022-02-15 21:50:00,7.46,22.1528,17.3952,25.8333,28.8,51.5,100,100,60,1
2022-02-15 21:55:00,7.44,22.1522,17.3905,25.85,28.7167,51.5,100,100,60,1
2022-02-15 22:00:00,7.42,22.1517,17.3857,25.75,28.6333,51.5,100,100,60,1
2022-02-16 02:40:00,7.7,22.05,17.4,25.8,28.9,51.5,100,100,61,1
2022-02-16 02:45:00,7.715,22.05,17.4,25.76,28.7167,51.5,100,100,61,1
2022-02-16 02:50:00,7.73,22.05,17.4,26,28.94,51.5,100,100,61,1
2022-02-16 02:55:00,7.745,22.05,17.4,25.9333,28.8,51.5,100,100,61,1
2022-02-16 03:00:00,7.76,22.05,17.4,25.9,28.7333,51.8333,100,100,61,1
2022-02-16 03:05:00,7.75,22.05,17.4229,25.95,29,51.5,100,100,61,1
2022-02-16 03:10:00,7.74833,22.05,17.4457,25.6,28.55,51.5,100,100,61,1
2022-02-16 03:15:00,7.74667,22.05,17.4686,25.9,28.7,51.5,100,100,61,1
2022-02-16 03:20:00,7.745,22.05,17.4914,25.95,28.85,51.5,100,100,61,1
2022-02-16 06:20:00,7.61111,22.2,17.4143,25.77,28.5125,51.5,100,100,61,1
2022-02-16 06:25:00,7.63333,22.1962,17.4369,25.74,28.625,51.75,100,100,61,1
2022-02-16 06:30:00,7.65556,22.1923,17.4595,25.65,28.7,51.5,100,100,61,1
2022-02-16 06:35:00,7.67778,22.1885,17.4821,25.9333,28.5,53,100,100,61,1
2022-02-16 06:40:00,7.7,22.1846,17.5048,25.8,28.5667,52.3333,100,100,61,1
2022-02-16 06:45:00,7.66667,22.1808,17.5274,25.625,28.375,52.4167,100,100,61,1
2022-02-16 06:50:00,7.63333,22.1769,17.55,25.4,28.14,52.5,100,100,61,1
2022-02-16 06:55:00,7.6,22.1731,17.55,25.5667,28.225,52.5,100,100,61,1
2022-02-16 07:00:00,7.56667,22.1692,17.4889,25.55,28.25,52.5,100,100,61,1
2022-02-16 07:05:00,7.53333,22.1654,17.4278,25.35,28.275,52.5,100,100,61,1
2022-02-16 07:10:00,7.5,22.1615,17.3667,25.35,28.1,52.5,100,100,61,1
2022-02-16 07:15:00,7.47778,22.1577,17.4333,25.35,28.05,52.5,100,100,61,1
2022-02-16 07:20:00,7.45556,22.1538,17.4,25.4667,28.15,52.5,100,100,61,1
2022-02-16 07:25:00,7.43333,22.15,17.3933,25.9333,28.7,52.5,100,100,61,1
2022-02-16 07:30:00,7.41111,22.15,17.42,26.3,29.1333,52.5,100,100,61,1
2022-02-16 14:25:00,8.1,22.0556,17.55,26.05,28.65,52.4667,100,100,61,1
2022-02-16 14:30:00,8.04,22.0833,17.55,26.2286,28.9667,52.5,100,100,61,1
2022-02-16 14:35:00,7.98,22.1111,17.55,26.48,29.15,52.5,100,100,61,1
2022-02-16 14:40:00,7.92,22.1389,17.55,26.35,29.3,52.5,100,100,61,1
2022-02-16 14:45:00,7.86,22.1667,17.5472,26.0667,29.05,52.5,100,100,61,1
2022-02-16 18:00:00,7.2,22.55,17.5545,26.225,29.3,52.5,100,100,62,1
2022-02-16 19:15:00,7,22.35,17.3974,25.65,28.8833,51.5455,100,100,61,1
2022-02-16 19:20:00,6.96,22.35,17.4,25.99,28.9375,51.5,100,100,61,1
2022-02-16 20:50:00,6.28095,22.35,17.2,25.9167,29.05,51.5,100,100,61,1
2022-02-17 11:20:00,5.748,22.3667,16.9,26.3333,29.6667,51.8,100,100,61,1
2022-02-17 11:25:00,5.75,22.3578,16.9,26.4,29.8667,51.8333,100,100,61,1
2022-02-17 11:30:00,5.752,22.3489,16.9,26.6375,30.0667,52,100,100,61,1
2022-02-17 11:35:00,5.754,22.34,16.9,26.3333,29.8333,51.4286,100,100,61,1
2022-02-17 12:50:00,6.16,22.15,16.9,26.35,29.675,51.5,100,100,62,1
2022-02-17 12:55:00,6.18,22.15,16.9,26.35,29.7,51.9333,100,100,61,1
2022-02-17 13:00:00,6.2,22.14,16.9,26.35,29.82,51.5,100,100,61,1
2022-02-17 13:05:00,6.13333,22.15,16.9,26.3,29.71,51.8333,100,100,61,1
2022-02-17 17:40:00,5.5,22.125,16.6,26.25,29.82,52,100,100,61,1
2022-02-18 05:00:00,5.02222,21.55,17.4538,31.73,31.0077,19.0833,100,100,47,1
2022-02-18 05:05:00,5,21.5571,16.7667,27.55,31.35,45.9091,100,100,60,1
2022-02-18 05:10:00,4.75,21.5704,16.6583,25.6714,29.1875,48.7045,100,100,61,1
2022-02-18 05:15:00,4.625,21.5837,16.55,26.2,29.88,51.5,100,100,61,1
2022-02-18 05:20:00,4.5,21.5969,16.4417,26.4,30.3,51.5,100,100,61,1
2022-02-18 05:25:00,4.52857,21.6102,16.3333,26.4,30.1,51.5,100,100,61,1
2022-02-18 05:30:00,4.55714,21.6235,16.225,26,29.6333,51.5,100,100,61,1
2022-02-18 05:35:00,4.58571,21.6367,16.1167,26.2667,29.84,51.5,100,100,61,1
2022-02-18 05:40:00,4.61429,21.65,16.0083,26.0333,29.6,51.5,100,100,61,1
2022-02-18 05:45:00,4.64286,21.65,15.9,26.45,30.06,51.5,100,100,61,1
2022-02-18 05:50:00,4.67143,21.6545,15.9,26.6333,30.2175,51.5,100,100,61,1
2022-02-18 05:55:00,4.7,21.65,16,26.54,30.375,51.5,100,100,61,1
2022-02-18 06:00:00,4.8,21.6917,16.1,26.34,30.05,51.5,100,100,61,1
2022-02-18 06:05:00,4.9,21.7333,16.12,26.2333,30,51.5,100,100,61,1
2022-02-18 06:10:00,5,21.775,16.176,26.525,30.22,51.5,100,100,61,1
2022-02-18 06:15:00,5.06667,21.8167,16.232,26.5,30.1,51.5,100,100,61,1
2022-02-18 06:20:00,5.13333,21.8583,16.288,26.18,29.825,51.5,100,100,61,1
2022-02-18 06:25:00,5.2,21.9,16.344,26.55,30.1667,51.5,100,100,61,1
2022-02-18 06:30:00,5.26667,21.8857,16.4,26.45,30.0167,51.5,100,100,61,1
2022-02-18 06:35:00,5.38333,21.8714,16.3,26.4,30.08,51.5,100,100,61,1
2022-02-18 06:40:00,5.5,21.8571,16.4143,26.55,30.1,51.5556,100,100,61,1
2022-02-18 06:45:00,5.6,21.8429,16.4,26.1,29.6,51.5,100,100,61,1
2022-02-18 06:50:00,5.7,21.8437,16.5,26.36,30.0833,51.8,100,100,61,1
2022-02-18 06:55:00,5.75,21.8444,16.6,26.325,29.875,51.5714,100,100,61,1
2022-02-18 07:00:00,5.8,21.8452,16.6333,26.35,29.9,51.5,100,100,61,1
2022-02-18 07:05:00,5.9,21.846,16.6714,26.7,30.2,51.4545,100,100,61,1
2022-02-18 07:10:00,6,21.8468,16.7095,26.7167,30.34,51.5455,100,100,61,1
2022-02-18 07:15:00,6.1,21.8476,16.7476,26.2,29.7,51.5,98,100,61,1
2022-02-18 07:20:00,6.2,21.8484,16.7857,26.475,29.975,51.6667,100,100,61,1
2022-02-18 07:25:00,6.23333,21.8492,16.8238,26.1714,29.78,51.5,100,100,61,1
2022-02-18 07:30:00,6.26667,21.85,16.8619,26.3667,29.725,51.75,100,100,61,1
2022-02-18 07:35:00,6.38333,21.85,16.9,26.15,29.5,51.5,100,100,61,1
2022-02-18 07:40:00,6.5,21.85,16.9,26.22,29.6667,51.5,100,100,61,1
2022-02-18 07:45:00,6.55,21.85,16.9,26.1,29.3,52.2857,100,100,61,1
2022-02-18 07:50:00,6.6,21.85,16.9143,26.15,29.4,51.9286,100,100,61,1
2022-02-18 07:55:00,6.65,21.85,16.9,26.45,29.7333,51.5,100,100,61,1
2022-02-18 08:00:00,6.7,21.85,16.9667,26.35,29.6333,51.5,100,100,61,1
2022-02-18 08:05:00,6.73333,21.85,17.0333,26.3,29.6333,52.25,100,100,61,1
2022-02-18 08:10:00,6.76667,21.85,17.1,26.35,29.65,51.5,100,100,61,1
2022-02-18 08:15:00,6.88333,21.85,17.1,26.5,29.75,51.9286,100,100,61,1
2022-02-18 08:20:00,7,21.85,17.1333,26.375,29.6,52.5,98,100,61,1
2022-02-18 08:25:00,7.06667,21.8556,17.1778,26.3625,29.35,52.6,100,100,61,1
2022-02-18 08:30:00,7.13333,21.8462,17.2222,26.35,29.6,52.4444,100,100,61,1
2022-02-18 08:35:00,7.2,21.85,17.2667,26.425,29.5,52.6667,100,100,61,1
2022-02-18 08:40:00,7.26667,21.85,17.3111,26.5,29.75,52.4444,100,100,61,1
2022-02-18 08:45:00,7.5,21.8556,17.3556,26.5,29.675,52.5,100,100,61,1
2022-02-18 08:50:00,7.56667,21.85,17.4,26.1,29.3,52.5714,100,100,61,1
2022-02-18 08:55:00,7.63333,21.9125,17.4333,26.5333,29.65,52.4444,100,100,61,1
2022-02-18 09:00:00,7.7,21.975,17.4,26.4667,29.7667,52.1818,100,100,61,1
2022-02-18 09:05:00,7.725,22.0375,17.4,26.275,29.5,51.6667,100,100,61,1
2022-02-18 09:10:00,7.75,22.1,17.4773,26.1,29.15,51.5,100,100,61,1
2022-02-18 09:15:00,7.76667,22.081,17.5545,26.4,29.4,52.1667,100,100,61,1
2022-02-18 09:20:00,7.88333,22.0619,17.55,26.8,29.7,52.1667,100,100,61,1
2022-02-18 09:25:00,8,22.0429,17.55,26.36,29.5,52.5,100,100,61,1
2022-02-18 09:30:00,8.02857,22.0268,17.55,26.3,29.4333,52.25,100,100,61,1
2022-02-18 09:35:00,8.05714,22.0107,17.5444,26.1667,29.275,52.2857,100,100,61,1
2022-02-18 09:40:00,8.08571,21.9946,17.55,26.2167,29.24,52.1429,100,100,61,1
2022-02-18 09:45:00,8.11429,21.9786,17.5571,26.3,29.5,52.5714,100,100,61,1
2022-02-18 09:50:00,8.14286,21.9625,17.5548,26.4,29.5,52.1429,100,100,61,1
2022-02-18 09:55:00,8.17143,21.9464,17.5524,26.2,29.4833,52.5,100,100,61,1
2022-02-18 10:00:00,8.2,21.9304,17.55,26,29.1,51.5,100,100,61,1
2022-02-18 10:05:00,8.24,21.9143,17.55,26.1,29.2,51.8,100,100,61,1
2022-02-18 10:10:00,8.28,21.8982,17.55,26.275,29.3333,52.1727,100,100,61,1
2022-02-18 10:15:00,8.32,21.8821,17.575,26.35,29.4,52.5455,100,100,61,1
2022-02-18 10:20:00,8.36,21.8661,17.6,25.9,28.9667,52.5,100,100,61,1
2022-02-18 10:25:00,8.4,21.85,17.625,25.9,28.8667,52.4545,100,100,61,1
2022-02-18 10:30:00,8.46667,21.85,17.65,26.2333,29,52.5,100,100,61,1
2022-02-18 10:35:00,8.53333,21.85,17.675,26.1333,29.1,52.5,100,100,61,1
2022-02-18 10:40:00,8.6,21.85,17.7,25.85,29.15,52.5,100,100,61,1
2022-02-18 10:45:00,8.66667,21.85,17.725,26.2,29.2,52.5,98,100,61,1
2022-02-18 10:50:00,8.73333,21.85,17.75,25.95,29,51.5,100,100,61,1
2022-02-18 10:55:00,8.8,21.85,17.775,26.22,28.96,52.5,100,100,61,1
2022-02-18 11:00:00,8.81667,21.8486,17.8,25.8333,28.775,52.5,100,100,61,1
2022-02-18 11:05:00,8.83333,21.8472,17.8,25.9,28.575,52.5,100,100,61,1
2022-02-18 11:10:00,8.85,21.8458,17.8,25.9,28.55,52.5,100,100,61,1
2022-02-18 11:15:00,8.86667,21.8444,17.8029,26.2333,29.1,52.5,100,100,61,1
2022-02-18 11:20:00,8.88333,21.85,17.8057,26.12,28.95,52.5385,100,100,61,1
2022-02-18 11:25:00,8.9,21.86,17.8086,26,28.9,52.4444,100,100,61,1
2022-02-18 11:30:00,8.91667,21.85,17.8114,25.8667,28.8,52.5,100,100,61,1
2022-02-18 11:35:00,8.93333,21.89,17.8143,26.225,29.15,52.5556,100,100,61,1
2022-02-18 11:40:00,8.95,21.93,17.8071,26.1875,29.1222,52.4,100,100,61,1
2022-02-18 11:45:00,8.96667,21.97,17.8,26.15,29.0944,52,100,100,61,1
2022-02-18 11:50:00,8.98333,22.01,17.8,26.1667,29.0667,52,100,100,61,1
2022-02-18 11:55:00,9,22.05,17.8,26.3,29.1333,51.8333,100,100,61,1
2022-02-18 13:35:00,8.7,21.65,17.6636,26.2917,28.55,51.5,98,100,61,1
2022-02-18 14:45:00,8.15714,21.85,17.3893,26.1,29.3,52,100,100,61,1
2022-02-18 14:50:00,8.12857,21.85,17.3875,25.34,28.4286,52.5,100,100,61,1
2022-02-18 20:00:00,6.8,21.85,17.0833,25.9,28.9,51.5,100,100,62,1
2022-02-18 20:05:00,6.78571,21.85,17.0667,25.85,29,51.5,100,100,62,1
2022-02-18 20:10:00,6.77143,21.85,17.05,25.85,29.1,51.5,100,100,62,1
2022-02-18 20:15:00,6.75714,21.85,17.0333,26.1,29.2667,51.5,100,100,62,1
2022-02-18 20:20:00,6.74286,21.85,17.0167,25.8,28.8667,51.5,100,100,62,1
2022-02-18 20:25:00,6.72857,21.85,17,25.85,28.9233,51.5,100,100,62,1
2022-02-18 20:30:00,6.71429,21.85,16.9833,26,28.98,51.5,100,100,62,1
2022-02-18 20:35:00,6.7,21.85,16.9667,26.0667,29.2667,51.5,100,100,62,1
2022-02-18 20:40:00,6.76667,21.85,16.95,26.1333,29.1667,51.5,100,100,62,1
2022-02-18 20:45:00,6.75,21.85,16.9333,25.9,29.05,51.5,100,100,61,1
2022-02-19 08:00:00,5.39286,21.8667,16.4,26.15,29.7,51.8571,100,100,61,1
2022-02-19 08:05:00,5.42857,21.9125,16.6,26.0667,29.6,51.5625,100,100,61,1
2022-02-19 08:10:00,5.46429,21.9583,16.62,26.4,29.9,51.8462,100,100,61,1
2022-02-19 08:15:00,5.5,22.0042,16.6,26.1333,29.55,51.4615,100,100,61,1
2022-02-19 10:40:00,5.3,22.05,16.3889,25.925,29.3,51.5556,100,100,61,1
2022-02-19 10:45:00,5.29,22.05,16.4,26.0125,29.1,51.6111,100,100,61,1
2022-02-19 10:50:00,5.28,22.05,16.4,26.1,29.4,51.6667,100,100,61,1
2022-02-19 10:55:00,5.27,22.0455,16.4,25.85,29.15,51.5,100,100,61,1
2022-02-19 11:00:00,5.26,22.05,16.4,25.85,29.15,51.4444,100,100,61,1
2022-02-19 11:05:00,5.25,22.05,16.4,26.0667,29.35,51.5556,100,100,61,1
2022-02-19 11:10:00,5.25,22.05,16.403,26.0208,29.2083,51.6667,100,100,61,1
2022-02-19 11:15:00,5.2,22.05,16.4061,25.975,29.0667,51.5,100,100,61,1
2022-02-19 11:20:00,5.205,22.0514,16.4091,25.8,29.0667,51.4286,100,100,61,1
2022-02-19 11:25:00,5.21,22.0529,16.4121,25.9,29.2667,51.4388,100,100,61,1
2022-02-19 11:30:00,5.215,22.0543,16.4152,26.24,29.725,51.449,100,100,61,1
2022-02-19 11:35:00,5.22,22.0557,16.4182,26.4,29.9667,51.4592,100,100,61,1
2022-02-19 11:40:00,5.225,22.0571,16.4212,26.38,29.925,51.4694,100,100,61,1
2022-02-19 11:45:00,5.23,22.055,16.4242,25.9778,29.46,51.4796,100,100,61,1
2022-02-19 11:50:00,5.235,22.0529,16.4273,26.1143,29.4857,51.4898,100,100,61,1
2022-02-19 11:55:00,5.24,22.0508,16.4303,26,29.5714,51.5,100,100,61,1
2022-02-19 12:00:00,5.245,22.0487,16.4333,25.875,29.175,51.5,100,100,61,1
2022-02-19 12:05:00,5.25,22.0466,16.3889,26.1667,29.65,51.5,100,100,61,1
2022-02-19 12:10:00,5.25455,22.0444,16.4,26.1578,29.725,51.5,100,100,61,1
2022-02-19 12:15:00,5.2487,22.05,16.4,26.1489,29.8,51.5,100,100,61,1
2022-02-19 12:20:00,5.24286,22.0538,16.4111,26.14,29.6333,51.5,100,100,61,1
2022-02-19 12:25:00,5.24881,22.05,16.4222,26.08,29.55,51.75,100,100,61,1
2022-02-19 12:30:00,5.25476,22.2,16.4333,26.175,29.4667,52,100,100,61,1
2022-02-19 12:35:00,5.26071,22.1875,16.3857,26.15,29.5833,51.4286,100,100,61,1
2022-02-19 12:40:00,5.26667,22.175,16.4143,26.2333,29.7,51.4643,100,100,61,1
2022-02-19 12:45:00,5.26468,22.1625,16.4071,26.05,29.5,51.5,100,100,61,1
2022-02-19 12:50:00,5.2627,22.15,16.4,26.2,29.66,51.5,100,100,61,1
2022-02-19 12:55:00,5.26071,22.15,16.3929,26,29.4667,51.5,100,100,61,1
2022-02-19 13:00:00,5.25873,22.1455,16.3857,26.1,29.44,51.5,100,100,61,1
2022-02-19 13:05:00,5.25675,22.1216,16.4,26.1,29.475,51.5,100,100,61,1
2022-02-19 13:10:00,5.25476,22.0977,16.4077,26.04,29.3,51.5,100,100,61,1
2022-02-19 13:15:00,5.25278,22.0739,16.3857,26.04,29.475,51.5,100,100,61,1
2022-02-19 13:20:00,5.25079,22.05,16.3905,26.0667,29.3,51.5,100,100,61,1
2022-02-19 13:25:00,5.24881,22.05,16.3952,26.2,29.65,51.5,100,100,61,1
2022-02-19 13:30:00,5.24683,22.15,16.4,26.05,29.62,51.5,100,100,61,1
2022-02-19 13:35:00,5.24484,22.1667,16.4,26.025,29.56,51.5,100,100,61,1
2022-02-19 13:40:00,5.24286,22.16,16.4,25.85,29.3,51.5,100,100,61,1
2022-02-19 13:45:00,5.25,22.1533,16.4,26.1,29.6,51.5,100,100,61,1
2022-02-19 13:50:00,5.1875,22.1467,16.3778,26.1,29.4,51.5,100,100,61,1
2022-02-19 13:55:00,5.125,22.14,16.3556,26.32,29.8,51.5,100,100,61,1
2022-02-19 14:00:00,5.0625,22.15,16.3333,26.375,29.84,51.5,100,100,61,1
2022-02-19 14:05:00,5,22.128,16.3111,26.0333,29.55,51.5,100,100,61,1
2022-02-19 14:10:00,4.96,22.106,16.2889,26.2667,29.5667,51.5,100,100,61,1
2022-02-19 14:15:00,4.92,22.084,16.2667,26.3444,29.9,51.5,100,100,61,1
2022-02-19 14:20:00,4.88,22.062,16.2444,26.4222,29.85,51.5,100,100,61,1
2022-02-19 14:25:00,4.84,22.04,16.2222,26.5,30,51.5714,100,100,61,1
2022-02-19 14:30:00,4.8,22.05,16.2,26.4,30.15,51.6429,100,100,61,1
2022-02-19 14:35:00,4.79444,22.05,16.1875,26.1,29.905,51.7143,100,100,61,1
2022-02-19 14:40:00,4.78889,22.05,16.175,26.1,29.66,51.7857,100,100,61,1
2022-02-19 14:45:00,4.78333,22.05,16.1625,26.1333,29.65,51.8571,100,100,61,1
2022-02-19 14:50:00,4.77778,22.0667,16.15,26.3333,30,51.9286,100,100,61,1
2022-02-19 14:55:00,4.77222,22.0556,16.1375,26.1,29.9,52,100,100,61,1
2022-02-19 15:00:00,4.76667,22.0444,16.125,26.25,30,51,100,100,61,1
2022-02-19 16:30:00,4.5,21.8,15.8889,25.9333,29.6333,51.5,100,100,61,1
2022-02-19 21:05:00,3.85,21.85,15.6,26.1667,29.9,50.5,100,100,61,1
2022-02-19 21:10:00,3.83125,21.85,15.5,26.2333,29.92,50.5,100,100,61,1
2022-02-19 21:15:00,3.8125,21.85,15.6091,26.24,30.1,50.5,100,100,61,1
2022-02-19 21:20:00,3.79375,21.8471,15.6,26.175,29.95,50.5,100,100,61,1
2022-02-19 21:25:00,3.775,21.8545,15.6,26.1667,30.15,50.5,100,100,61,1
2022-02-19 21:30:00,3.75625,21.85,15.5923,26.4,30.4,50.5,100,100,61,1
2022-02-19 21:35:00,3.7375,21.975,15.7,26.2,30,50.5,100,100,61,1
2022-02-19 21:40:00,3.71875,22.1,15.6714,26.5,30.15,50.5,100,100,61,1
2022-02-19 21:45:00,3.7,22.15,15.6429,26.2333,30.12,50.5,100,100,60,1
2022-02-19 21:50:00,3.65,22.0917,15.6143,26.1,29.8667,50.5,100,100,60,1
2022-02-19 21:55:00,3.65,22.0333,15.5857,26.2,29.8333,50.5,100,100,60,1
2022-02-20 04:40:00,2.8,21.85,15.1,26.15,30.22,50.5,100,100,61,1
2022-02-20 04:45:00,2.94643,21.85,15.1,26.15,30.2667,41.5909,100,100,61,1
2022-02-20 04:50:00,3.09286,21.85,15.0929,26.15,30.35,32.6818,100,100,61,1
2022-02-20 04:55:00,3.23929,21.85,15.0857,26.2667,30.125,23.7727,100,100,61,1
2022-02-20 05:00:00,3.38571,21.85,16.3583,31.2381,30.6857,14.8636,100,100,43,1
2022-02-20 05:05:00,3.56667,21.65,16.15,28.285,32.1273,42.2857,100,100,59,1
2022-02-20 05:10:00,3.3,21.6833,15.1333,26.5333,30.66,50.5,100,100,61,1
2022-02-20 07:05:00,2.84762,21.85,15.1,25.64,29.55,50.5,100,100,60,1
2022-02-20 07:10:00,2.84643,21.8538,15.1,25.725,29.7333,50.5,100,100,60,1
2022-02-20 07:15:00,2.84524,21.8533,15.1,25.6,29.425,50.5,100,100,61,1
2022-02-20 07:20:00,2.84405,21.8527,15.1,25.7333,29.725,50.5,100,100,60,1
2022-02-20 07:25:00,2.84286,21.8522,15.1,25.5833,29.5667,50.5,100,100,60,1
2022-02-20 07:30:00,2.85,21.8516,15.1,25.6,29.45,50.5,100,100,60,1
2022-02-20 13:10:00,5.82,21.65,16.3857,25.55,28.8333,51.5,100,100,61,1
2022-02-20 13:15:00,5.8,21.65,16.3651,25.45,28.9,51.5,100,100,61,1
2022-02-20 13:20:00,5.77,21.6462,16.3444,25.5,28.84,51.5,100,100,61,1
2022-02-20 13:25:00,5.74,21.65,16.3238,25.65,29.15,51.5,100,100,61,1
2022-02-20 13:30:00,5.75,21.65,16.3032,26,29.5333,51.5,100,100,61,1
2022-02-20 13:35:00,5.6875,21.65,16.2825,26.25,29.6,51.5,100,100,61,1
2022-02-20 13:40:00,5.625,21.65,16.2619,25.94,29.55,51.5,100,100,61,1
2022-02-20 13:45:00,5.5625,21.65,16.2413,25.85,29.4125,51.5,100,100,61,1
2022-02-20 13:50:00,5.5,21.65,16.2206,25.8,29.275,51.5,100,100,61,1
2022-02-20 13:55:00,5.43333,21.65,16.2,25.5833,29,51.5,100,100,61,1
2022-02-20 14:00:00,5.36667,21.625,16.15,25.7,29.36,51.5,100,100,61,1
2022-02-20 14:05:00,5.3,21.6,16.1,25.975,29.5167,51.5,100,100,61,1
2022-02-20 14:10:00,5.27143,21.575,16.0923,25.45,29.0667,51.5,100,100,61,1
2022-02-20 14:15:00,5.24286,21.55,16.0603,25.65,29.15,51.625,100,100,61,1
2022-02-20 14:20:00,5.19429,21.5444,16.0282,25.68,29.325,51.75,100,100,61,1
2022-02-20 18:35:00,4.73472,21.55,15.9,25.7429,29.475,51.5,100,100,61,1
2022-02-20 18:40:00,4.73611,21.55,15.9,25.72,29.5,51.5,100,100,61,1
2022-02-20 18:45:00,4.7375,21.55,15.9,25.7467,29.8,51.5,100,100,61,1
2022-02-20 18:50:00,4.73889,21.55,15.9,25.7733,29.85,51.5,100,100,61,1
2022-02-20 18:55:00,4.74028,21.55,15.9,25.8,29.55,51.5,100,100,61,1
2022-02-20 19:00:00,4.74167,21.5474,15.9,25.85,29.6,51.5,100,100,61,1
2022-02-20 19:05:00,4.74306,21.5538,15.9,25.98,29.8,51.5,100,100,61,1
2022-02-20 19:10:00,4.74444,21.5469,15.9,25.8,29.6333,51.5,100,100,61,1
2022-02-20 19:15:00,4.74583,21.54,15.9,25.9,29.56,51.5,100,100,61,1
2022-02-20 19:20:00,4.74722,21.55,15.9,25.95,29.7,51.5,100,100,61,1
2022-02-20 19:25:00,4.74861,21.55,15.9,25.85,29.5167,51.5,100,100,61,1
2022-02-20 19:30:00,4.75,21.55,15.9,26.05,29.7,51.5,100,100,61,1
2022-02-20 19:35:00,4.8,21.55,15.9,25.95,29.7,51.5,100,100,61,1
2022-02-20 19:40:00,4.86667,21.5556,15.9,25.85,29.5,51.5,100,100,61,1
2022-02-20 19:45:00,4.93333,21.55,15.92,25.9667,29.55,51.5,100,100,61,1
2022-02-20 22:20:00,5.66667,21.65,16.3,25.7333,29.55,51.5385,100,100,61,1
2022-02-20 22:25:00,5.7,21.6455,16.4059,25.75,29.4,51.5,100,100,61,1
2022-02-20 22:30:00,5.7125,21.6571,16.4,25.825,29.28,51.5,98,100,61,1
2022-02-20 22:35:00,5.725,21.65,16.4,26.1,29.7,51.4706,100,100,61,1
2022-02-20 22:40:00,5.7375,21.6444,16.4,25.975,29.55,51.5,100,100,61,1
2022-02-20 22:45:00,5.75,21.65,16.3857,25.85,29.55,51.5,100,100,61,1
2022-02-20 22:50:00,5.75455,21.65,16.4143,25.775,29.3167,51.6667,100,100,61,1
2022-02-20 22:55:00,5.75,21.6667,16.4,26,29.5,51.4,100,100,61,1
2022-02-20 23:00:00,5.75,21.6333,16.3857,25.75,29.35,51.5,100,100,61,1
2022-02-20 23:05:00,5.76923,21.65,16.4091,25.75,29.35,51.5385,100,100,61,1
2022-02-20 23:10:00,5.78846,21.65,16.4,26.2,29.45,51.5,100,100,61,1
2022-02-20 23:15:00,5.80769,21.6533,16.3889,25.6,29.0667,51.4444,100,100,61,1
2022-02-20 23:20:00,5.82692,21.6455,16.4091,25.6,29.0333,51.5,100,100,61,1
2022-02-20 23:25:00,5.84615,21.65,16.4303,25.6,29.125,51.5294,100,100,61,1
2022-02-20 23:30:00,5.86538,21.65,16.4515,25.8,29.35,51.4615,100,100,61,1
2022-02-20 23:35:00,5.88462,21.65,16.4727,26.025,29.62,51.5294,100,100,61,1
2022-02-20 23:40:00,5.90385,21.65,16.4939,26.1,29.6,51.4615,100,100,61,1
2022-02-20 23:45:00,5.92308,21.65,16.5152,25.65,29.0667,51.5455,100,100,61,1
2022-02-20 23:50:00,5.94231,21.65,16.5364,25.85,29.3,51.5,100,100,61,1
2022-02-20 23:55:00,5.96154,21.65,16.5576,26.04,29.54,51.5,100,100,61,1
2022-02-21 00:00:00,5.98077,21.65,16.5788,25.9,29.7,51.5,100,100,61,1
2022-02-21 00:05:00,6,21.65,16.6,25.85,29.5417,51.5,100,100,61,1
2022-02-21 00:10:00,6.01667,21.65,16.62,25.7893,29.3833,51.5,100,100,61,1
2022-02-21 00:15:00,6.03333,21.65,16.5909,25.7286,29.225,51.5,100,100,61,1
2022-02-21 00:20:00,6.05,21.65,16.6111,25.74,29.16,51.5,100,100,61,1
2022-02-21 00:25:00,6.06667,21.65,16.6,25.85,29.25,51.5,100,100,61,1
2022-02-21 00:30:00,6.08333,21.65,16.6,25.725,29.1333,51.5,100,100,61,1
2022-02-21 02:50:00,5.8,21.64,16.6333,26,29.55,52.2857,100,100,61,1
2022-02-21 02:55:00,5.76667,21.65,16.5909,25.9833,29.55,52.5,100,100,61,1
2022-02-21 03:00:00,5.73333,21.65,16.6,25.9667,29.65,52.5,100,100,61,1
2022-02-21 03:05:00,5.7,21.65,16.5,26,29.56,52.5,100,100,61,1
2022-02-21 03:10:00,5.63333,21.65,16.4,25.78,29.225,52.5,100,100,61,1
2022-02-21 03:15:00,5.56667,21.65,16.4,26.3,29.9,52.25,100,100,61,1
2022-02-21 03:20:00,5.5,21.65,16.3889,26.3,30.08,52,100,100,61,1
2022-02-21 07:05:00,5.66923,21.65,16.5,26.1667,29.6667,51.625,100,100,61,1
2022-02-21 09:45:00,6.725,21.85,17.1,25.6333,29.025,52.4,100,100,62,1
2022-02-21 09:50:00,6.73333,21.8667,17.2,25.65,28.9,52.5,100,100,62,1
2022-02-21 11:50:00,7.13714,22.1667,17.4,26.05,28.95,52.5556,100,100,62,1
2022-02-21 11:55:00,7.10286,22.1083,17.3667,25.5833,28.8,52.4545,100,100,62,1
2022-02-21 12:00:00,7.06857,22.05,17.3333,24.8,28.2125,52.5556,100,100,62,1
2022-02-21 12:05:00,7.03429,21.84,17.3,24.725,28.2,52.537,100,100,62,1
2022-02-21 12:10:00,7,21.9,17.2667,24.6525,27.8333,52.5185,100,100,62,1
2022-02-21 12:15:00,6.95,21.9786,17.2333,24.58,27.85,52.5,100,100,62,1
2022-02-21 12:20:00,6.9,22.0571,17.2,24.54,27.875,52.5,100,100,62,1
2022-02-21 12:25:00,6.85,22.0333,17.1667,24.47,27.9,52.5,100,100,62,1
2022-02-21 12:30:00,6.8,21.9167,17.1333,24.4,27.68,52.4,100,100,62,1
2022-02-21 12:35:00,6.77778,21.8,17.08,24.4,27.625,52.5,100,100,62,1
2022-02-21 12:40:00,6.75556,21.7807,17.035,24.3,27.625,52.5,100,100,62,1
2022-02-21 12:45:00,6.73333,21.7614,16.99,24.15,27.5292,52.5556,100,100,62,1
2022-02-21 12:50:00,6.675,21.742,16.945,24.1333,27.4333,52.5,100,100,62,1
2022-02-21 12:55:00,6.61667,21.7227,16.9,23.9917,27.2667,52.4444,100,100,62,1
2022-02-21 13:00:00,6.55833,21.7034,16.8857,23.85,27.1,52.5,100,100,62,1
2022-02-21 13:05:00,6.5,21.6841,16.9,23.84,27.05,52.5,100,100,61,1
2022-02-21 13:10:00,6.4,21.6648,16.8571,23.8667,27.225,52.5,100,100,61,1
2022-02-21 13:15:00,6.3,21.6455,16.8143,23.9667,27.4,52.3333,100,100,61,1
2022-02-21 13:20:00,6.2,21.65,16.7714,24.1333,27.5333,52.4545,100,100,61,1
2022-02-21 13:25:00,6.15,21.6423,16.7286,24.15,27.65,52.5,100,100,61,1
2022-02-21 13:30:00,6.1,21.6346,16.6857,24.5,27.7625,52.5,100,100,61,1
2022-02-21 13:35:00,6.05,21.6269,16.6429,24.3667,27.9,52.5,100,100,61,1
2022-02-21 13:40:00,6,21.6192,16.6,24.5083,27.85,52,100,100,61,1
2022-02-21 13:45:00,5.95,21.6115,16.6,24.65,28.2,52.5,100,100,61,1
2022-02-21 13:50:00,5.9,21.6038,16.6,24.625,28.05,52.3333,100,100,61,1
2022-02-21 13:55:00,5.85,21.5962,16.6,24.6,28.0667,52.5,100,100,61,1
2022-02-21 14:00:00,5.8,21.5885,16.6,24.65,28.1714,52.5556,100,100,61,1
2022-02-21 14:05:00,5.77,21.5808,16.5,24.55,28.05,52.4444,100,100,61,1
2022-02-21 14:10:00,5.74,21.5731,16.6333,24.35,28.15,52.5,100,100,61,1
2022-02-21 14:15:00,5.66,21.5654,16.5667,24.62,28.25,52.1667,100,100,61,1
2022-02-21 14:20:00,5.58,21.5577,16.54,24.475,28.125,52,100,100,61,1
2022-02-21 14:25:00,5.5,21.55,16.5,24.9333,28.52,52.0769,97,100,61,1
2022-02-21 14:30:00,5.46667,21.55,16.4,25.26,29.1167,52,100,100,61,1
2022-02-21 14:35:00,5.43333,21.55,16.6,25.55,29.625,52.4286,100,100,61,1
2022-02-21 14:40:00,5.4,21.5643,16.5333,25.5333,29.675,52.3333,100,100,60,1
2022-02-21 14:45:00,5.36667,21.5786,16.4,25.62,29.725,51.9412,100,100,61,1
2022-02-21 14:50:00,5.33333,21.5929,16.5333,25.85,30.125,52.0769,100,100,60,1
2022-02-21 14:55:00,5.3,21.6071,16.5,26.05,30.4,51.7273,100,100,60,1
2022-02-21 15:00:00,5.28571,21.6214,16.5857,26.15,30.6,52.2308,100,100,60,1
2022-02-21 15:05:00,5.27143,21.6357,16.4,26.3,30.62,51.6667,100,100,60,1
2022-02-21 15:10:00,5.25714,21.65,16.38,26.4875,30.6667,51.4444,100,100,60,1
2022-02-21 15:15:00,5.24286,21.66,16.5667,26.675,31.125,51.8235,100,100,59,1
2022-02-21 15:20:00,5.25,21.6574,16.38,26.625,31.0333,51.4,100,100,59,1
2022-02-21 15:25:00,5.1875,21.6548,16.39,26.4125,30.8,51.2222,100,100,60,1
2022-02-21 15:30:00,5.125,21.6522,16.4,26.2,30.6,51.7143,99,100,60,1
2022-02-21 15:35:00,5.0625,21.6496,16.4,26.1,30.5,51.6154,100,100,60,1
2022-02-21 15:40:00,5,21.647,16.4,25.96,30.3,51.4545,100,100,59,1
2022-02-21 15:45:00,4.96,21.6444,16.3,25.82,30.15,51.4,100,100,60,1
2022-02-21 15:50:00,4.92,21.65,16.2,25.55,29.8,51.5,100,100,59,1
2022-02-21 15:55:00,4.88,21.6167,16.15,25.7,29.55,50.9231,100,100,59,1
2022-02-21 16:00:00,4.84,21.5833,16.1,25.3,29.3,51.1667,100,100,60,1
2022-02-21 16:05:00,4.8,21.55,16.1,25.15,29.4,51.6,100,100,59,1
2022-02-21 16:10:00,4.78333,21.5444,16.1,25.425,29.475,51,100,100,59,1
2022-02-21 16:15:00,4.76667,21.5463,16.0667,25.5,29.6,51.1538,100,100,60,1
2022-02-21 16:20:00,4.75,21.5481,16.1143,25.6,29.8,51.75,100,100,59,1
2022-02-21 16:25:00,4.74545,21.55,16.1,25.5,29.65,51,100,100,59,1
2022-02-21 16:30:00,4.75,21.5519,16.08,25.475,29.7333,51.4286,100,100,59,1
2022-02-21 16:35:00,4.75,21.5537,16,25.4125,29.65,51.2857,100,100,60,1
2022-02-21 16:40:00,4.75,21.5556,16.12,25.35,29.7,51.4444,100,100,59,1
2022-02-21 16:45:00,4.751,21.5574,16,25.45,29.6333,51.1667,100,100,59,1
2022-02-21 16:50:00,4.752,21.5593,16,25.55,29.7,50.7647,100,100,59,1
2022-02-21 16:55:00,4.753,21.5611,16,25.58,29.9,51,98,100,60,1
2022-02-21 17:00:00,4.754,21.563,16.04,25.6,29.8667,51.4444,100,100,59,1
2022-02-21 17:05:00,4.755,21.5648,16.06,25.7,30.1,51.5,100,100,59,1
2022-02-21 17:10:00,4.756,21.5667,16.08,25.675,30.05,51.7,100,100,59,1
2022-02-21 17:15:00,4.757,21.66,16.1,25.9,30.15,51.5556,100,100,59,1
2022-02-21 17:20:00,4.758,21.6886,16.325,26.1667,30.3667,51.5333,100,100,59,1
2022-02-21 17:25:00,4.759,21.7171,16.4667,26.1,30.42,51.6667,100,100,59,1
2022-02-21 17:30:00,4.76,21.7457,16.4,26.0333,30.35,51.7333,100,100,59,1
2022-02-21 17:35:00,4.74286,21.7743,16.5667,26.3,30.44,51.8421,98,100,59,1
2022-02-21 17:40:00,4.75,21.8029,16.4,26.2,30.5667,51.8889,100,100,59,1
2022-02-21 17:45:00,4.75714,21.8314,16.3667,26.26,30.675,51.7273,100,100,59,1
2022-02-21 17:50:00,4.75476,21.86,16.42,26.3,30.65,51.2727,100,100,59,1
2022-02-21 17:55:00,4.75238,21.8583,16.5,26.4667,30.9,51.4615,98,100,59,1
2022-02-21 18:00:00,4.75,21.8565,16.5,26.525,30.8143,51.6471,100,100,59,1
2022-02-21 18:05:00,4.74762,21.8548,16.4818,26.3,30.6,51.6429,100,100,59,1
2022-02-21 18:10:00,4.74524,21.8531,16.5333,26.325,30.55,51.7,100,100,58,1
2022-02-21 18:15:00,4.74286,21.8514,16.3857,26.325,30.7111,51.3125,100,100,59,1
2022-02-21 18:20:00,4.74048,21.8496,16.5,26.35,30.6,51.6,100,100,59,1
2022-02-21 18:25:00,4.7381,21.8479,16.5,26.1333,30.5,51.7059,100,100,59,1
2022-02-21 18:30:00,4.73571,21.8462,16.3857,26.1,30.6,51.4348,100,100,59,1
2022-02-21 18:35:00,4.73333,21.8444,16.4333,26.1,30.65,52,100,100,59,1
2022-02-21 18:40:00,4.75,21.85,16.4,26,30.48,51.8182,100,100,59,1
2022-02-21 18:45:00,4.75,21.85,16.46,25.98,30.35,51.7059,100,100,59,1
2022-02-21 18:50:00,4.75,21.85,16.5667,25.85,30.1,51.5882,100,100,59,1
2022-02-21 18:55:00,4.75,21.85,16.4,25.8333,30.05,51.1667,100,100,59,1
2022-02-21 19:00:00,4.75,21.85,16.4,25.8,29.9,51.7143,100,100,59,1
2022-02-21 19:05:00,4.75,21.85,16.4,25.9857,30.175,51.5714,100,100,59,1
2022-02-21 19:10:00,4.75,21.85,16.46,25.9,30.15,51.5714,100,100,59,1
2022-02-21 19:15:00,4.75,21.8521,16.4,25.95,30.3333,51.875,100,100,59,1
2022-02-21 21:40:00,4.36154,21.65,16.1067,26,30.225,51.7222,100,100,59,1
2022-02-21 21:45:00,4.34615,21.6444,16.08,25.75,30.1333,51.4545,100,100,59,1
2022-02-21 21:50:00,4.33077,21.613,16.1333,25.55,29.8,51.6667,100,100,59,1
2022-02-21 21:55:00,4.31538,21.5815,16.0308,25.4,29.9,51.0556,100,100,59,1
2022-02-21 22:00:00,4.3,21.55,16,25.55,29.675,51.0625,100,100,59,1
2022-02-21 22:05:00,4.27692,21.5455,16.0333,25.485,29.55,50.8571,100,100,59,1
2022-02-21 22:10:00,4.25385,21.55,16,25.42,29.6333,51.3684,100,100,59,1
2022-02-22 02:15:00,2.8,21.35,15.1,25.2667,29.8,50.7368,100,100,59,1
2022-02-22 02:20:00,2.76667,21.35,14.9429,25.44,30.3,50.7368,100,100,59,1
2022-02-22 02:25:00,2.73333,21.35,15,25.725,30.6667,50.6316,100,100,59,1
2022-02-22 14:30:00,1.84444,21.6444,14.5333,24.8333,29.85,50.5,100,100,60,1
2022-02-22 14:35:00,1.85,21.631,14.48,24.8667,29.7833,50.5,100,100,60,1
2022-02-22 14:40:00,1.85625,21.6175,14.5,24.8667,29.7167,50.5,100,100,60,1
2022-02-22 14:45:00,1.8625,21.604,14.5056,24.9,29.65,50.5,100,100,60,1
2022-02-22 14:50:00,1.86875,21.5905,14.5111,24.85,30,50.5,100,100,60,1
2022-02-22 14:55:00,1.875,21.577,14.4909,24.9,29.9,50.5,100,100,60,1
2022-02-22 15:00:00,1.88125,21.5635,14.5,24.85,29.8,50.5,100,100,60,1
2022-02-22 15:05:00,1.8875,21.55,14.5,24.9167,29.8,50.5,100,100,60,1
2022-02-22 15:10:00,1.89375,21.55,14.5059,25,29.9,50.5,100,100,60,1
2022-02-22 15:15:00,1.9,21.55,14.4933,25.0667,29.95,50.5,100,100,60,1
2022-02-22 15:20:00,1.84444,21.55,14.5,25,29.9583,50.5,100,100,60,1
2022-02-22 15:25:00,1.86,21.55,14.5,25.1667,29.9667,50.5,100,100,60,1
2022-02-22 15:30:00,1.8,21.55,14.5,24.975,29.85,50.5,100,100,60,1
2022-02-22 15:35:00,1.85,21.5462,14.5,24.9,29.8,50.5,100,100,60,1
2022-02-22 15:40:00,1.86667,21.5529,14.5,25.1667,29.9,50.1667,100,100,60,1
2022-02-22 15:45:00,1.8,21.55,14.5,25.1,29.94,49.8333,100,100,60,1
2022-02-22 17:10:00,1.85714,21.6467,14.5333,25.0667,29.9,49.5,100,100,60,1
2022-02-22 17:15:00,1.85417,21.6571,14.5278,25.05,30.025,49.5,100,100,60,1
2022-02-22 17:20:00,1.85119,21.6471,14.5222,25.2,30.15,49.5,100,100,60,1
2022-02-22 17:25:00,1.84821,21.65,14.5167,25.2,29.8,49.5,100,100,60,1
2022-02-22 17:30:00,1.84524,21.65,14.5111,25.125,29.85,49.5,100,100,60,1
2022-02-22 17:35:00,1.84226,21.65,14.5056,25.1667,30,49.5,100,100,60,1
2022-02-22 17:40:00,1.83929,21.6357,14.5,24.8,29.6333,49.5,100,100,60,1
2022-02-22 17:45:00,1.83631,21.6214,14.5,24.85,29.65,49.5,100,100,60,1
2022-02-22 17:50:00,1.83333,21.6071,14.4,25,29.75,49.5,100,100,60,1
2022-02-22 17:55:00,1.83833,21.5929,14.3889,24.775,29.5,49.5,100,100,60,1
2022-02-22 18:00:00,1.84333,21.5786,14.3778,24.75,29.6,49.5,100,100,60,1
2022-02-22 18:05:00,1.84833,21.5643,14.3667,24.9,29.5,49.5,100,100,60,1
2022-02-22 18:10:00,1.85333,21.55,14.3556,24.4,29.4,49.5,100,100,60,1
2022-02-22 18:15:00,1.84667,21.5467,14.3444,24.2,28.7,49.5,100,100,60,1
2022-02-22 20:25:00,1.62386,21.35,14.1444,22.1333,26.225,49.5,100,100,60,1
2022-02-22 20:30:00,1.61515,21.34,14.1133,21.8,25.6333,49.5,100,100,60,1
2022-02-22 20:35:00,1.60644,21.2733,14.0822,21.5429,25.15,49.5,100,100,60,1
2022-02-22 20:40:00,1.59773,21.2067,14.0511,21.05,24.55,49.5,100,100,60,1
2022-02-22 20:45:00,1.58902,21.14,14.02,21.0333,24.4,49.5,100,100,60,1
2022-02-22 20:50:00,1.5803,21.0867,13.9889,20.8542,24,49.5,100,100,60,1
2022-02-22 20:55:00,1.57159,21.0333,14,20.675,23.8,49.5,100,100,60,1
2022-02-22 21:00:00,1.56288,20.9857,13.96,20.7,23.6,49.5,100,100,60,1
2022-02-22 21:05:00,1.55417,20.9381,13.92,20.3,23.55,49.5,100,100,60,1
2022-02-22 21:10:00,1.54545,20.8905,13.88,20.5,23.5333,49.5,100,100,60,1
2022-02-22 21:15:00,1.55714,20.8429,13.84,20.45,23.4,49.5,100,100,60,1
2022-02-22 21:20:00,1.5,20.85,13.8,20.325,23.3125,49.5,100,100,60,1
2022-02-22 21:25:00,1.50417,20.815,13.7889,20.2,23.225,49.5,100,100,60,1
2022-02-22 21:30:00,1.50833,20.78,13.8,20.1333,23.3,49.5,100,100,60,1
2022-02-22 21:35:00,1.5125,20.745,13.7167,20.0333,23,49.5,100,100,60,1
2022-02-22 21:40:00,1.51667,20.71,13.6333,19.8333,22.8,49.5,100,100,60,1
2022-02-22 21:45:00,1.52083,20.675,13.55,19.85,22.6,49.5,100,100,60,1
2022-02-22 21:50:00,1.525,20.64,13.55,19.9,22.7,49.5,100,100,60,1
2022-02-22 21:55:00,1.52917,20.6087,13.55,19.95,22.55,49.5,100,100,60,1
2022-02-22 22:00:00,1.53333,20.5774,13.5455,19.775,22.625,49.5,100,100,60,1
