timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-03-04 22:40:00,4.1,21.764,15.4,25.65,29.1,49.4615,100,100,59,1
2022-03-04 22:45:00,4.075,21.745,15.4,25.8333,29.3333,49.5,100,100,59,1
2022-03-04 22:50:00,4.05,21.726,15.4,25.6,29.4042,49.5263,100,100,59,1
2022-03-05 00:40:00,3.67,21.65,15.1,27,30.7,49.5,100,100,59,1
2022-03-05 00:45:00,3.65,21.65,15.1,26.4333,30.5,49.5,100,100,59,1
2022-03-05 00:50:00,3.60833,21.65,15.0889,26.125,30.025,49.5,100,100,59,1
2022-03-05 00:55:00,3.56667,21.65,15.1,26.0833,29.675,49.5,100,100,59,1
2022-03-05 01:00:00,3.525,21.65,15.075,25.85,29.6667,49.5,100,100,59,1
2022-03-05 01:05:00,3.48333,21.63,15.05,25.95,29.6,49.5,100,100,59,1
2022-03-05 01:10:00,3.44167,21.61,15.025,26.1333,29.94,49.5,98,100,59,1
2022-03-05 01:15:00,3.4,21.59,15,26.15,30,49.5,100,100,59,1
2022-03-05 01:20:00,3.385,21.57,14.975,26.1,30,49.5,100,100,59,1
2022-03-05 01:25:00,3.37,21.55,14.95,26.2,30.1,49.5,100,100,59,1
2022-03-05 01:30:00,3.355,21.55,14.925,25.95,29.68,49.5,100,100,59,1
2022-03-05 01:35:00,3.34,21.55,14.9,26.05,30,49.5,100,100,59,1
2022-03-05 01:40:00,3.35,21.55,14.9,26.35,30.15,49.5,100,100,59,1
2022-03-05 01:45:00,3.31,21.55,14.8857,26.15,30.1333,49.5,100,100,59,1
2022-03-05 01:50:00,3.27,21.55,14.9,26.3,30.1833,49.5,100,100,59,1
2022-03-05 01:55:00,3.23,21.5486,14.9,26.3,30.1,49.5,100,100,59,1
2022-03-05 02:00:00,3.19,21.5472,14.9,26.05,30.0667,49.5,100,100,59,1
2022-03-05 05:00:00,3.75,21.55,16.54,31.45,31.4364,20.087,100,100,47,1
2022-03-05 05:05:00,4,21.55,16.0222,27.025,30.9333,44.2,100,100,59,1
2022-03-05 05:10:00,3.8,21.55,15.7917,24.9667,28.9,49.5,100,100,59,1
2022-03-05 05:15:00,3.725,21.55,15.5611,25.7,29.7714,49.5,100,100,59,1
2022-03-05 05:20:00,3.65,21.55,15.3306,25.65,29.8,49.5,100,100,59,1
2022-03-05 05:25:00,3.65,21.55,15.1,25.54,29.54,49.5048,100,100,59,1
2022-03-05 05:30:00,3.65,21.5529,15.1,25.3667,29.3333,49.5096,100,100,59,1
2022-03-05 05:35:00,3.65385,21.5471,15.1,25.6333,29.38,49.5144,100,100,59,1
2022-03-05 05:40:00,3.71368,21.55,15.1143,25.7,29.6667,49.5192,100,100,59,1
2022-03-05 05:45:00,3.7735,21.55,15.1,25.4333,29.35,49.524,100,100,59,1
2022-03-05 05:50:00,3.83333,21.55,15.16,25.775,29.6429,49.5288,100,100,59,1
2022-03-05 05:55:00,3.9,21.55,15.22,25.35,29.4,49.5337,100,100,59,1
2022-03-05 06:00:00,4,21.55,15.28,25.75,29.65,49.5385,100,100,59,1
2022-03-05 06:05:00,4.1,21.55,15.34,25.5,29.375,49.4667,100,100,59,1
2022-03-05 06:10:00,4.2,21.55,15.4,25.6333,29.4,49.5,100,100,59,1
2022-03-05 06:15:00,4.3,21.55,15.4143,25.65,29.5333,49.5,100,100,59,1
2022-03-05 06:20:00,4.5,21.55,15.4,25.5,29.1667,49.5,100,100,59,1
2022-03-05 06:25:00,4.6,21.55,15.5167,25.6,29.35,49.5455,100,100,59,1
2022-03-05 06:30:00,4.7,21.55,15.6333,25.7,29.3667,49.5,100,100,59,1
2022-03-05 06:35:00,4.75,21.55,15.6,25.35,29.52,49.5,100,100,60,1
2022-03-05 06:40:00,4.8,21.55,15.6667,25.6,29.15,49.5,100,100,59,1
2022-03-05 06:45:00,5,21.55,15.7333,25.4,29.2,49.5,100,100,59,1
2022-03-05 06:50:00,5.2,21.5524,15.8,25.275,29,49.72,100,100,59,1
2022-03-05 06:55:00,5.3,21.5548,15.8667,25.15,28.9,49.94,100,100,60,1
2022-03-05 07:00:00,5.4,21.5571,15.9333,25.56,29.2,50.16,100,100,60,1
2022-03-05 07:05:00,5.5,21.6036,16.0238,25.5,29.0333,50.38,100,100,59,1
2022-03-05 07:10:00,5.7,21.65,16.1143,25.7,29.2,50.6,100,100,60,1
2022-03-05 07:15:00,5.8,21.65,16.1551,25.7667,29.4,50.5,100,100,60,1
2022-03-05 07:20:00,5.9,21.65,16.1959,25.3286,28.9,50.4286,98,100,60,1
2022-03-05 07:25:00,6,21.6333,16.2367,25.3,28.65,50,100,100,60,1
2022-03-05 07:30:00,6.1,21.6167,16.2776,25.3333,28.5667,49.5,100,100,59,1
2022-03-05 07:35:00,6.2,21.6,16.3184,25.3667,28.8,49.5,100,100,59,1
2022-03-05 07:40:00,6.3,21.5833,16.3592,25.3208,28.8,50,100,100,59,1
2022-03-05 07:45:00,6.4,21.5667,16.4,25.275,28.65,50.5,100,100,60,1
2022-03-05 07:50:00,6.5,21.55,16.4,25.275,28.5333,50.5,100,100,59,1
2022-03-05 07:55:00,6.6,21.55,16.5,25.9429,29.4,50.5,100,100,59,1
2022-03-05 08:00:00,6.7,21.5653,16.6,25.5333,28.94,50.6667,100,100,59,1
2022-03-05 08:05:00,6.8,21.5806,16.62,25.4,28.66,50.5,100,100,60,1
2022-03-05 08:10:00,6.9,21.5959,16.69,25.4667,28.8,50.5,100,100,60,1
2022-03-05 08:15:00,7,21.6112,16.76,25.65,29.025,50.5,100,100,60,1
2022-03-05 08:20:00,7.2,21.6265,16.83,25.725,29.0833,50.4615,100,100,60,1
2022-03-05 08:25:00,7.26667,21.6418,16.9,25.9,29.3,50.5385,100,100,60,1
2022-03-05 08:30:00,7.5,21.6571,16.9583,25.7333,29.1,50.5,100,100,59,1
2022-03-05 08:35:00,7.56667,21.6566,17.0167,25.4167,28.85,50.4444,100,100,59,1
2022-03-05 08:40:00,7.63333,21.656,17.075,25.3333,28.7667,50.5,100,100,59,1
2022-03-05 08:45:00,7.7,21.6555,17.1333,25.35,28.6833,50.6,100,100,59,1
2022-03-05 08:50:00,7.76667,21.6549,17.1,25.35,28.6,50.575,100,100,60,1
2022-03-05 08:55:00,8,21.6544,17.1429,25.36,28.625,50.55,100,100,60,1
2022-03-05 09:00:00,8.1,21.6538,17.1857,25.6,28.65,50.525,100,100,59,1
2022-03-05 09:05:00,8.2,21.6533,17.2286,25.65,28.6,50.5,100,100,59,1
2022-03-05 09:10:00,8.25,21.6527,17.2714,25.7,28.9,50.5,100,100,60,1
2022-03-05 09:15:00,8.3,21.6522,17.3143,25.5,28.55,50.4,100,100,60,1
2022-03-05 09:20:00,8.35,21.6516,17.3571,25.3333,28.425,50.5333,100,100,60,1
2022-03-05 09:25:00,8.4,21.6511,17.4,25.35,28.3,50.5,100,100,60,1
2022-03-05 09:30:00,8.5,21.6505,17.4,25.45,28.2167,50.5,100,100,59,1
2022-03-05 09:35:00,8.6,21.65,17.4,25.4,28.1333,50.5,100,100,60,1
2022-03-05 09:40:00,8.6125,21.65,17.5,25.35,28.04,50.5,100,100,60,1
2022-03-05 09:45:00,8.625,21.65,17.5125,25.3,28.1429,50.5,100,100,60,1
2022-03-05 09:50:00,8.6375,21.7,17.525,25.35,28.35,50.3333,100,100,60,1
2022-03-05 09:55:00,8.65,21.75,17.5375,25.35,28.35,50.1667,100,100,60,1
2022-03-05 10:00:00,8.6625,21.8,17.55,25.4,28.4,50,100,100,59,1
2022-03-05 10:05:00,8.675,21.85,17.55,25.525,28.45,50.5556,100,100,59,1
2022-03-05 10:10:00,8.6875,21.8545,17.55,25.65,28.5,50.4444,100,100,59,1
2022-03-05 10:15:00,8.7,21.85,17.55,25.35,28.3667,50.5714,100,100,60,1
2022-03-05 10:20:00,8.8,21.845,17.5667,25.35,28.4,50.5,100,100,60,1
2022-03-05 10:25:00,8.9,21.84,17.5625,25.3,28.15,50.5,100,100,60,1
2022-03-05 14:35:00,8.13333,21.5571,17.2,26.1667,28.7917,50.5,100,100,60,1
2022-03-05 14:40:00,8.1,21.6119,17.18,26.4,28.9,50.5,100,100,60,1
2022-03-05 14:45:00,8,21.6667,17.16,26.35,29.1,50.5,100,100,60,1
2022-03-05 17:00:00,6.55185,21.8453,16.7,25.1,28.14,50.5,100,100,60,1
2022-03-05 17:05:00,6.52593,21.84,16.5909,25.26,28.4333,50.5,100,100,60,1
2022-03-05 17:10:00,6.5,21.85,16.6077,25.3,28.7,50.5,100,100,60,1
2022-03-05 17:15:00,6.46,21.85,16.6,25.4667,28.9,50.5455,100,100,60,1
2022-03-05 17:20:00,6.42,21.85,16.58,25.35,28.6333,50.5,100,100,60,1
2022-03-05 17:25:00,6.38,21.85,16.6,25.1,28.4,50.5,100,100,60,1
2022-03-05 17:30:00,6.34,21.85,16.6,25.1333,28.4,50.4615,100,100,60,1
2022-03-05 17:35:00,6.3,21.86,16.56,25.1667,28.4,50.5,100,100,60,1
2022-03-05 17:40:00,6.28,21.8556,16.52,25.15,28.4,50.5385,100,100,60,1
2022-03-05 17:45:00,6.26,21.8511,16.48,25.1667,28.4,50.5,100,100,60,1
2022-03-05 17:50:00,6.24,21.8467,16.44,25.2833,28.5,50.5,100,100,60,1
2022-03-05 17:55:00,6.18,21.8422,16.4,25.4,28.6,50.5,100,100,60,1
2022-03-05 18:00:00,6.12,21.8378,16.3889,25.6333,29,50.5,100,100,60,1
2022-03-05 18:05:00,6.06,21.8333,16.4,25.7143,29.2,50.4545,100,100,60,1
2022-03-05 22:55:00,4.37273,21.65,15.58,25.57,29.25,50.5,100,100,60,1
2022-03-05 23:00:00,4.35455,21.65,15.565,25.575,29.1833,50.5,100,100,60,1
2022-03-05 23:05:00,4.33636,21.65,15.55,25.36,29.1167,50.5,100,100,60,1
2022-03-05 23:10:00,4.31818,21.64,15.535,25.3,29.05,50.5,100,100,60,1
2022-03-05 23:15:00,4.3,21.65,15.52,25.3222,29.05,50.5,100,100,60,1
2022-03-06 03:35:00,4,21.65,15.4,26.275,30.0333,49.6667,100,100,60,1
2022-03-06 04:50:00,4.2,21.6545,15.4,26.1143,29.7667,49.5,100,100,60,1
2022-03-06 04:55:00,4.275,21.6758,15.4778,26.3,29.88,49.5,100,100,60,1
2022-03-06 05:00:00,4.35,21.697,15.5556,26.08,29.85,49.5,100,100,59,1
2022-03-06 05:05:00,4.425,21.7182,15.6333,26.3,30.1,49.5,100,100,60,1
2022-03-06 05:10:00,4.5,21.7394,15.6,26.225,29.92,50.5,100,100,60,1
2022-03-06 05:15:00,4.56667,21.7606,15.65,26.2143,29.975,50.5,100,100,60,1
2022-03-06 05:20:00,4.63333,21.7818,15.7,26,29.725,50.5,100,100,60,1
2022-03-06 05:25:00,4.7,21.803,15.75,25.9667,29.5,50.5,100,100,60,1
2022-03-06 05:30:00,4.76,21.8242,15.8,26.3667,29.9667,50.5,100,100,60,1
2022-03-06 05:35:00,4.84,21.8455,15.85,26.36,29.7,50.5,100,100,60,1
2022-03-06 05:40:00,4.92,21.8667,15.9,25.85,29.5667,49.5,100,100,59,1
2022-03-06 07:25:00,7.25,22.06,17.1667,25.8667,28.925,50.6667,100,100,60,1
2022-03-06 07:30:00,7.5,22.0567,17.2,26.2667,29.0429,50.5,98,100,60,1
2022-03-06 07:35:00,7.6,22.0533,17.2333,26.275,29.4375,50.5,100,100,60,1
2022-03-06 07:40:00,7.7,22.05,17.2667,25.8833,28.8667,50.5,100,100,60,1
2022-03-06 07:45:00,7.76667,22.0429,17.3,26.1333,29.2,50.5,100,100,60,1
2022-03-06 07:50:00,7.84444,22.044,17.3333,25.9667,28.95,50.5,100,100,60,1
2022-03-06 07:55:00,7.92222,22.0452,17.3667,26.1,29.1,50.5,100,100,60,1
2022-03-06 08:00:00,8,22.0464,17.4,25.9333,28.85,50.5,100,100,60,1
2022-03-06 08:05:00,8.1,22.0476,17.4,26.3333,29.2333,50.5,100,100,60,1
2022-03-06 08:10:00,8.2,22.0488,17.4667,26.1,29.3,50.5,100,100,60,1
2022-03-06 08:15:00,8.3,22.05,17.5333,26.3,29.125,50.6,100,100,60,1
2022-03-06 08:20:00,8.36667,22.06,17.6,26.2667,29.18,50.7,100,100,60,1
2022-03-06 08:25:00,8.43333,22.0762,17.6286,26.15,29.1333,50.8,100,100,60,1
2022-03-06 08:30:00,8.5,22.0924,17.6571,26.25,29.225,50.9,100,100,60,1
2022-03-06 08:35:00,8.56,22.1086,17.6857,25.95,28.7667,51,100,100,60,1
2022-03-06 08:40:00,8.62,22.1248,17.7143,26.1,29,51.1,100,100,60,1
2022-03-06 08:45:00,8.68,22.141,17.7429,26.2333,29.2333,51.2,100,100,60,1
2022-03-06 08:50:00,8.74,22.1571,17.7714,25.9667,28.65,51.3,100,100,60,1
2022-03-06 08:55:00,8.8,22.15,17.8,26.06,28.8,51.4,100,100,60,1
2022-03-06 09:00:00,9,22.15,17.8091,26.15,28.8,51.5,100,100,60,1
2022-03-06 09:05:00,9.03333,22.15,17.8,26,28.8,51.5,100,100,60,1
2022-03-06 09:10:00,9.06667,22.15,17.78,25.75,28.52,51.5,100,100,60,1
2022-03-06 09:15:00,9.1,22.15,17.8111,26.15,28.72,51.5,100,100,60,1
2022-03-06 09:20:00,9.13333,22.15,17.9056,26,28.7,51.5,100,100,60,1
2022-03-06 09:25:00,9.16667,22.1861,18,26.1,28.72,51.5,100,100,60,1
2022-03-06 09:30:00,9.2,22.2222,18.1,26.2,28.7333,51.5,100,100,60,1
2022-03-06 09:35:00,9.24,22.2583,18,26.06,28.8667,51.5,100,100,60,1
2022-03-06 09:40:00,9.28,22.2944,18.15,26.1667,29,51.5,100,100,60,1
2022-03-06 09:45:00,9.32,22.3306,18.3,26.35,29.2,51.5,100,100,60,1
2022-03-06 09:50:00,9.36,22.3667,18.281,26.45,29.05,51.5,100,100,60,1
2022-03-06 09:55:00,9.4,22.36,18.2619,26.1,28.8,51.5,100,100,60,1
2022-03-06 10:00:00,9.45185,22.3533,18.2429,26.05,28.77,51.5,100,100,60,1
2022-03-06 10:05:00,9.5037,22.3467,18.2238,26.04,28.74,51.5,100,100,60,1
2022-03-06 10:10:00,9.55556,22.34,18.2048,26.175,28.775,51.5,100,100,60,1
2022-03-06 10:15:00,9.61667,22.321,18.1857,25.675,28.3,51.5,100,100,60,1
2022-03-06 10:20:00,9.67778,22.302,18.1667,25.55,28.05,51.5,100,100,60,1
2022-03-06 10:25:00,9.73889,22.283,18.2091,25.7,28.22,51.5,100,100,60,1
2022-03-06 10:30:00,9.8,22.264,18.2,25.8,28.125,51.5,100,100,60,1
2022-03-06 10:35:00,9.81538,22.245,18.2,25.7222,28.05,51.5,100,100,60,1
2022-03-06 10:40:00,9.83077,22.226,18.2,25.6444,28.2,51.5,100,100,60,1
2022-03-06 10:45:00,9.84615,22.207,18.2,25.5667,27.8833,51.5,100,100,60,1
2022-03-06 10:50:00,9.86154,22.188,18.2,25.1,27.5,51.5,100,100,60,1
2022-03-06 10:55:00,9.87692,22.169,18.2,25.1,27.4333,51.5,100,100,60,1
2022-03-06 11:00:00,9.89231,22.15,18.2,25.4,27.65,51.5,100,100,60,1
2022-03-06 11:05:00,9.90769,22.14,18.2,25.375,27.6536,51.5,100,100,60,1
2022-03-06 11:10:00,9.92308,22.15,18.2,25.3125,27.6571,51.5,100,100,60,1
2022-03-06 11:15:00,9.93846,22.15,18.2,25.05,27.275,51.5,100,100,60,1
2022-03-06 11:20:00,9.95385,22.15,18.2,25.2,27.35,51.6,100,100,60,1
2022-03-06 11:25:00,9.96923,22.1236,18.2,25.4,27.475,51.4286,100,100,60,1
2022-03-06 11:30:00,9.98462,22.0972,18.2,25.3,27.2167,51.5556,100,100,60,1
2022-03-06 11:35:00,10,22.0708,18.2,25.1,26.82,51.4,100,100,60,1
2022-03-06 11:40:00,10.0082,22.0444,18.2,25.05,26.65,51.5,100,100,60,1
2022-03-06 11:45:00,10.0163,22.0456,18.2,25.275,26.95,51.6,100,100,60,1
2022-03-06 11:50:00,10.0245,22.0467,18.2,25.4,26.9,51.4615,100,100,60,1
2022-03-06 11:55:00,10.0327,22.0478,18.2,25.35,27.15,51.5,100,100,60,1
2022-03-06 12:00:00,10.0408,22.0489,18.232,25.8,27.5667,51.5,100,100,60,1
2022-03-06 12:05:00,10.049,22.0501,18.264,26.1,27.8429,51.5455,100,100,60,1
2022-03-06 12:10:00,10.0571,22.0512,18.296,26.16,28.15,51.4444,100,100,60,1
2022-03-06 12:15:00,10.0532,22.0523,18.328,26.525,28.5,51.5,100,100,60,1
2022-03-06 12:20:00,10.0492,22.0534,18.36,26.7,28.84,51.5,100,100,60,1
2022-03-06 12:25:00,10.0452,22.0545,18.3,26.65,28.875,51.5,100,100,60,1
2022-03-06 12:30:00,10.0413,22.0534,18.36,26.56,28.7833,51.5,100,100,60,1
2022-03-06 12:35:00,10.0373,22.0523,18.3333,25.7571,28.05,51.5,100,100,59,1
2022-03-06 12:40:00,10.0333,22.0511,18.2889,24.9667,27.125,51.5,100,100,60,1
2022-03-06 12:45:00,10.05,22.05,18.2444,24.35,26.45,51.5,100,100,59,1
2022-03-06 12:50:00,10.015,22.04,18.2,24.4,26.2,51.5,100,100,60,1
2022-03-06 14:30:00,9.3,21.85,17.6714,24.6667,26.7,51.5,100,100,60,1
2022-03-06 14:35:00,9.2,21.84,17.6429,24.7,26.8,51.5,100,100,60,1
2022-03-07 02:40:00,5.275,21.65,15.98,25.7,29.0929,49.5,100,100,59,1
2022-03-07 02:45:00,5.25,21.6455,15.94,25.95,29.1857,49.475,100,100,59,1
2022-03-07 02:50:00,5.225,21.65,15.9,25.65,29.05,49.45,100,100,60,1
2022-03-07 02:55:00,5.2,21.6667,15.8857,25.9,29.16,49.425,100,100,59,1
2022-03-07 03:00:00,5.16,21.6333,15.9143,25.98,29.4,49.4,100,100,59,1
2022-03-07 03:05:00,5.12,21.6556,15.8,26.425,29.66,49.5455,100,100,59,1
2022-03-07 03:10:00,5.08,21.65,15.8333,26.2,29.72,49.5,100,100,59,1
2022-03-07 03:15:00,5.04,21.65,15.8667,26.0333,29.55,50,100,100,60,1
2022-03-07 03:20:00,5,21.65,15.9,26.15,29.65,50.5,100,100,60,1
2022-03-07 04:40:00,5.2,21.65,15.9,26.1,29.64,50.5,100,100,59,1
2022-03-07 04:45:00,5.23,21.7,15.9333,25.86,29.2429,50.5,100,100,59,1
2022-03-07 04:50:00,5.26,21.75,16.1,26.1,29.5,50.5,100,100,59,1
2022-03-07 04:55:00,5.63,21.8,16.1143,26.14,29.5667,34.0556,100,100,59,1
2022-03-07 05:00:00,6,21.85,17.4455,30.5167,30.1875,17.6111,100,100,43,1
2022-03-07 05:05:00,6.25,21.85,17.2333,27.4857,30.7091,43.3333,100,100,58,1
2022-03-07 05:10:00,6.125,21.85,17.025,25.1,28.55,50.0909,100,100,59,1
2022-03-07 05:15:00,6,21.8667,16.8167,25.8,29.0714,50.5,100,100,59,1
2022-03-07 05:20:00,6.04,21.8643,16.6083,25.8,29.6333,50.5455,100,100,59,1
2022-03-07 05:25:00,6.08,21.8619,16.4,25.55,28.9667,50.4286,100,100,59,1
2022-03-07 05:30:00,6.12,21.8595,16.4091,25.8,29.18,50.5,100,100,59,1
2022-03-07 05:35:00,6.16,21.8571,16.5061,25.55,28.9,50.5556,100,100,59,1
2022-03-07 05:40:00,6.2,21.8548,16.603,25.4667,28.7667,50.5,100,100,59,1
2022-03-07 05:45:00,6.3,21.8524,16.7,25.85,29.0667,50.5,100,100,59,1
2022-03-07 05:50:00,6.4,21.85,16.6,25.5571,28.9667,50.5,100,100,59,1
2022-03-07 05:55:00,6.5,21.8455,16.6556,25.55,28.85,50.5,100,100,59,1
2022-03-07 06:00:00,6.6,21.85,16.7111,25.5429,28.85,50.5,100,100,59,1
2022-03-07 06:05:00,6.7,21.85,16.7667,25.6,28.9,50.5,100,100,59,1
2022-03-07 06:10:00,6.73333,21.85,16.8222,25.7,29.0667,50.5,100,100,59,1
2022-03-07 06:15:00,6.76667,21.8526,16.8778,25.6,28.8,50.5,100,100,60,1
2022-03-07 06:20:00,7,21.85,16.9333,25.6,28.6333,50.5,100,100,60,1
2022-03-07 08:55:00,9.7,22.06,18,24.9333,27.175,51.5,100,100,60,1
2022-03-07 09:00:00,9.8,22,18.0389,25.2,27.3,51.5,100,100,60,1
2022-03-07 09:05:00,9.86667,22.015,18.0778,24.8333,27.05,51.5,100,100,60,1
2022-03-07 09:10:00,9.93333,22.03,18.1167,24.8,27.0667,51.5,100,100,60,1
2022-03-07 09:15:00,10,22.045,18.1556,24.5,26.5,51.5,100,100,60,1
2022-03-07 09:20:00,10.0333,22.06,18.1944,24.7,26.8,51.5,100,100,60,1
2022-03-07 09:25:00,10.0667,22.075,18.2333,24.65,27.1,51.5,100,100,60,1
2022-03-07 09:30:00,10.1833,22.09,18.2952,24.6,26.8333,51.5,100,100,60,1
2022-03-07 09:35:00,10.3,22.105,18.3571,24.64,26.78,51.5333,100,100,60,1
2022-03-07 09:40:00,10.425,22.12,18.35,24.54,26.6,51.4286,100,100,60,1
2022-03-07 09:45:00,10.55,22.135,18.25,24.6,26.1,36.3,0,0,0,1
2022-03-07 09:50:00,11.3875,22.15,19.2667,27.375,25.92,19.9833,0,0,0,1
2022-03-08 10:10:00,22.1333,21.55,20.35,21.0222,20.5375,21.4706,100,100,45,1
2022-03-08 10:15:00,20.1333,20.55,20.2,24.8214,24.1556,45.5,100,100,59,1
2022-03-08 10:20:00,17.8833,20.15,19.5167,23.3143,24.3,52.5455,100,100,60,1
2022-03-08 10:25:00,16.1875,20.14,18.85,23.1821,24.4,52.5,100,100,60,1
2022-03-08 10:30:00,14.85,20.1533,18.5,23.05,24.5,52.4286,100,100,60,1
2022-03-08 10:35:00,13.9667,20.1667,18.44,22.7,23.9667,52.5,100,100,60,1
2022-03-08 10:40:00,13.35,20.2833,18.38,22.55,23.55,51.5,100,100,60,1
2022-03-08 10:45:00,13,20.4,18.32,22.05,23.2,51.5,100,100,60,1
2022-03-08 10:50:00,12.8,20.35,18.26,21.9571,22.9,51.5,100,100,60,1
2022-03-08 10:55:00,12.77,20.3333,18.2,21.7536,22.55,51.5,100,100,60,1
2022-03-08 11:00:00,12.74,20.3104,18.1,21.55,22.3,51.5,100,100,60,1
2022-03-08 11:05:00,12.71,20.2875,18.1,21.65,22.3,51.5,100,100,60,1
2022-03-08 11:10:00,12.68,20.2646,18.1,21.625,22.3,51.5,100,100,60,1
2022-03-08 11:15:00,12.65,20.2417,18.1,21.6,22.3,51.5,100,100,60,1
2022-03-08 11:20:00,12.62,20.2188,18.1,21.525,22.15,51.5,100,100,60,1
2022-03-08 11:25:00,12.59,20.1958,18.0917,21.45,22,51.5,100,100,60,1
2022-03-08 11:30:00,12.56,20.1729,18.0833,21.375,22,51.5,100,100,60,1
2022-03-08 11:35:00,12.53,20.15,18.075,21.3,21.9667,51.5,100,100,60,1
2022-03-08 11:40:00,12.5,20.15,18.0667,21.25,21.9333,51.5,100,100,60,1
2022-03-08 11:45:00,12.425,20.15,18.02,21.3,21.7667,51.5,100,100,60,1
2022-03-08 11:50:00,12.35,20.15,17.9733,21,21.6,51.5,100,100,60,1
2022-03-08 11:55:00,12.275,20.1474,17.9267,21.2,21.65,51.5,100,100,60,1
2022-03-08 12:00:00,12.2,20.15,17.88,21.1,21.55,51.5,100,100,60,1
2022-03-08 12:05:00,12.1667,20.1545,18,21.1167,21.58,51.5,100,100,60,1
2022-03-08 12:10:00,12.1333,20.14,17.9556,21.1333,21.56,51.5,100,100,60,1
2022-03-08 12:15:00,12.1,20.15,17.9111,21.15,21.6,51.4545,100,100,60,1
2022-03-08 12:20:00,12.0667,20.15,17.8667,21.15,21.7,51.6667,100,100,60,1
2022-03-08 12:25:00,12.0333,20.15,17.8305,20.94,21.6,51.5,100,100,60,1
2022-03-08 12:30:00,12,20.15,17.7943,20.85,21.4,52.5,100,100,60,1
2022-03-08 12:35:00,11.9667,20.15,17.7581,20.9,21.4,52.5,100,100,60,1
2022-03-08 12:40:00,11.9333,20.15,17.7219,20.9,21.15,52,100,100,60,1
2022-03-08 12:45:00,11.9,20.15,17.6857,20.9,21.65,51.5,100,100,60,1
2022-03-08 12:50:00,11.8667,20.15,17.7,21.4286,22.1,51.5,100,100,60,1
2022-03-08 12:55:00,11.8333,20.15,17.7,21.6,22.15,51.5,100,100,60,1
2022-03-08 13:00:00,11.8,20.15,17.7111,21.7,22.575,51.5,100,100,60,1
2022-03-08 13:05:00,11.7583,20.16,17.7,21.9,22.8,51.5,100,100,60,1
2022-03-08 13:10:00,11.7167,20.2089,17.7,22.15,23.1,51.5,100,100,60,1
2022-03-08 13:15:00,11.675,20.2578,17.7,22.6,23.35,51.4667,100,100,60,1
2022-03-08 13:20:00,11.6333,20.3067,17.7,22.75,23.65,51.5385,100,100,60,1
2022-03-08 13:25:00,11.5917,20.3556,17.7,22.9,24.025,51.4667,100,100,60,1
2022-03-08 18:50:00,6.85,21.5497,16.5889,25.08,28.0833,50.5,100,100,60,1
2022-03-08 18:55:00,6.8,21.5513,16.6067,25.6,28.2,50.5,100,100,60,1
2022-03-08 19:00:00,6.79143,21.5529,16.6,25.7,28.65,50.5,100,100,60,1
2022-03-08 19:05:00,6.78286,21.5545,16.6,25.7333,28.725,50.5,100,100,60,1
2022-03-08 19:10:00,6.77429,21.5524,16.6,25.7667,28.8,50.5,100,100,60,1
2022-03-08 19:15:00,6.76571,21.5503,16.6,25.7333,28.725,50.5,100,100,60,1
2022-03-08 19:20:00,6.75714,21.5483,16.6,25.2833,28.1333,50.5,100,100,60,1
2022-03-08 19:25:00,6.74857,21.5462,16.5933,25.475,28.3,50.5,100,100,60,1
2022-03-08 19:30:00,6.74,21.55,16.6,25.3667,28.225,50.5,100,100,60,1
2022-03-08 19:35:00,6.716,21.575,16.6015,25.28,28.075,50.5,100,100,60,1
2022-03-08 19:40:00,6.692,21.6,16.6031,25.7,28.65,50.5,100,100,60,1
2022-03-08 19:45:00,6.668,21.625,16.6046,25.8,28.7667,50.5,100,100,60,1
2022-03-08 19:50:00,6.644,21.65,16.6062,25.5333,28.5,50.5,100,100,60,1
2022-03-08 19:55:00,6.62,21.65,16.6077,25.3,28.3,50.4667,100,100,60,1
2022-03-08 20:00:00,6.596,21.6481,16.5857,25.5667,28.4667,50.5,99,100,59,1
2022-03-08 20:05:00,6.572,21.6463,16.5238,25.7333,28.2,50.5556,100,100,60,1
2022-03-08 20:10:00,6.548,21.6444,16.4619,25.9042,28.35,50.5417,100,100,60,1
2022-03-08 20:15:00,6.524,21.5722,16.4,26.075,28.4167,50.5278,100,100,60,1
2022-03-08 20:20:00,6.5,21.5,16.3909,26.1,28.4,50.5139,100,100,60,1
2022-03-08 20:25:00,6.46,21.55,16.4,26.2,28.65,50.5,100,100,60,1
2022-03-08 20:30:00,6.42,21.55,16.4,26.4,28.9,50.5,100,100,60,1
2022-03-08 20:35:00,6.38,21.5556,16.4,26.7,29.225,50.5,100,100,60,1
2022-03-08 20:40:00,6.34,21.55,16.4,26.7833,29.4,50.5,100,100,60,1
2022-03-08 20:45:00,6.3,21.57,16.4,26.8667,29.6,50.5,100,100,60,1
2022-03-08 20:50:00,6.29184,21.59,16.4,27.05,29.7,50.5,100,100,60,1
2022-03-08 20:55:00,6.28367,21.61,16.4,27.2333,30,50.5,100,100,60,1
2022-03-09 04:55:00,4.95333,21.55,15.7429,25.4,28.6,50.5417,100,100,59,1
2022-03-09 05:00:00,5,21.5556,15.7905,25.78,29.1571,50.5625,100,100,59,1
2022-03-09 05:05:00,5.1,21.6028,15.8381,25.6667,28.8333,50.5833,100,100,59,1
2022-03-09 05:10:00,5.2,21.65,15.8857,25.62,28.8167,50.6042,100,100,59,1
2022-03-09 05:15:00,5.3,21.6667,15.9333,25.85,29.1857,50.625,100,100,59,1
2022-03-09 09:20:00,11.5667,21.682,18.7111,20.55,21.0667,51.5,100,100,60,1
2022-03-09 09:25:00,11.5556,21.64,18.6857,20.05,20.3333,51.625,100,100,59,1
2022-03-09 09:30:00,11.5444,21.59,18.6238,20.1667,20.22,51.75,98,100,59,1
2022-03-09 09:35:00,11.5333,21.54,18.5619,19.86,20.0333,51.875,100,100,59,1
2022-03-09 10:50:00,9.7,21.3333,17.5,21.0333,21.5333,50.9167,100,100,59,1
2022-03-09 10:55:00,9.5,21.3571,17.4429,21.1,21.65,50.5,100,100,59,1
2022-03-09 11:00:00,9.2,21.3333,17.3857,21.3,22.08,50.5,100,100,59,1
2022-03-09 11:05:00,9,21.3404,17.2929,21.7,22.5667,50.5,100,100,59,1
2022-03-09 11:10:00,8.7,21.3475,17.2,22.1,23.05,50.5,100,100,59,1
2022-03-09 11:15:00,8.6,21.3545,17.1,22.2833,23.35,50.5,100,100,59,1
2022-03-09 11:20:00,8.53333,21.35,17.0889,22.56,23.7333,50,100,100,59,1
2022-03-09 11:25:00,8.46667,21.35,17.0778,22.9,24.1333,50.6667,100,100,59,1
2022-03-09 11:30:00,8.4,21.35,17.0667,23.0286,24.2,50.5,100,100,59,1
2022-03-09 11:35:00,8.33333,21.35,17.1,23.1571,24.55,50.4545,100,100,59,1
2022-03-09 11:40:00,8.26667,21.35,17.1,23.125,24.7,50.5,100,100,59,1
2022-03-09 11:45:00,8.2,21.35,17.1,23.2625,24.6,50.5,100,100,59,1
2022-03-09 11:50:00,8.15,21.35,16.8667,23.4,24.8,50.5,100,100,59,1
2022-03-09 11:55:00,8.1,21.35,16.9,23.1333,24.7467,50.5,100,100,59,1
2022-03-09 12:00:00,7.8,21.35,16.9,23.2,24.6933,50.5,100,100,59,1
2022-03-09 12:05:00,7.73333,21.35,16.86,23,24.64,50.5,100,100,59,1
2022-03-09 12:10:00,7.61667,21.35,16.82,23.05,24.43,50.5,100,100,59,1
2022-03-09 12:15:00,7.5,21.35,16.78,22.4333,24.22,50.5,100,100,59,1
2022-03-09 12:20:00,7.4,21.35,16.74,21.65,23.4,50.5,100,100,59,1
2022-03-09 12:25:00,7.3,21.35,16.7,21.1,22.55,50.5556,100,100,59,1
2022-03-09 12:30:00,7.275,21.35,16.6,21.125,22.2333,50.4545,100,100,59,1
2022-03-09 12:35:00,7.25,21.34,16.5857,21.0875,22.625,50.5,100,100,59,1
2022-03-09 12:40:00,7.24286,21.3006,16.4905,21.05,22.3,50.5455,100,100,59,1
2022-03-09 12:45:00,7.25,21.2611,16.3952,21.1429,22.375,50.5,100,100,59,1
2022-03-09 12:50:00,7.2,21.2217,16.3,21.0714,22.1,50.4,100,100,59,1
2022-03-09 12:55:00,7.15,21.1823,16.4111,21,22.15,50.5,100,100,59,1
2022-03-09 13:00:00,7.1,21.1429,16.4,21.16,22.2,50.5,100,100,60,1
2022-03-09 13:05:00,7.05,21.15,16.4,21.1,22.6,50.5333,100,100,59,1
2022-03-09 13:10:00,7,21.1111,16.38,21.175,22.4333,50.4286,100,100,59,1
2022-03-09 16:25:00,6.3,21.15,16.0259,22.2,23.9,50.5,100,100,59,1
2022-03-09 16:30:00,6.26667,21.075,15.963,22.05,24,50.5,100,100,59,1
2022-03-09 16:35:00,6.23333,21,15.9,22.1,23.9,50.5,100,100,59,1
2022-03-09 16:40:00,6.25333,21.05,15.8909,22.15,23.85,50.5,100,100,59,1
2022-03-09 16:45:00,6.2,21.05,15.92,22.5,24.15,50.5,100,100,59,1
2022-03-09 16:50:00,6.17143,21.05,15.8889,22.5,24.15,50.5,100,100,59,1
2022-03-09 16:55:00,6.14286,21.05,15.92,22.5,24.4,50.5714,100,100,59,1
2022-03-09 17:00:00,6.11429,21.0533,15.9,22.5,24.4,50.4615,100,100,59,1
2022-03-09 17:05:00,6.08571,21.0523,15.8857,22.4667,24.4,50.5,100,100,59,1
2022-03-09 17:10:00,6.05714,21.0512,15.9,22.35,24.3,50.5,100,100,59,1
2022-03-09 17:15:00,6.02857,21.0502,15.9,22.25,24.16,50.5,100,100,59,1
2022-03-09 17:20:00,6,21.0491,15.9067,22.1667,24,50.5,100,100,59,1
2022-03-09 17:25:00,6.05,21.0481,15.9133,22.4,24.0333,50.5,100,100,59,1
2022-03-09 17:30:00,6.1,21.047,15.92,22.25,24.1,50.6,100,100,59,1
2022-03-09 17:35:00,6.15,21.046,15.8923,22.2667,23.95,50.3333,100,100,59,1
2022-03-09 17:40:00,6.2,21.045,15.9333,22.4,24.12,50.5,100,100,59,1
2022-03-09 17:45:00,6.22222,21.0439,15.9267,22.3,24.1,50.5,100,100,59,1
2022-03-09 17:50:00,6.24444,21.0429,15.92,22.1,23.85,50.5,100,100,59,1
2022-03-09 17:55:00,6.26667,21.0188,15.9133,22.25,24.1,50.5,100,100,59,1
2022-03-09 23:35:00,6.10909,20.6267,15.5,22,23.8,49.5,100,100,59,1
2022-03-09 23:40:00,6.08182,20.6033,15.4857,22.01,23.6333,49.5,100,100,59,1
2022-03-09 23:45:00,6.05455,20.58,15.5091,22.02,23.86,50,100,100,59,1
2022-03-09 23:50:00,6.02727,20.5567,15.5,21.8,23.6333,50.5,100,100,59,1
2022-03-09 23:55:00,6,20.5333,15.5,21.84,23.65,50,100,100,59,1
2022-03-10 00:00:00,6.01538,20.55,15.4857,21.975,23.8,49.5,100,100,59,1
2022-03-10 00:05:00,6.03077,20.55,15.5,21.7333,23.6,49.5,100,100,59,1
2022-03-10 00:10:00,6.04615,20.55,15.5,21.8667,23.76,49.5,100,100,59,1
2022-03-10 04:25:00,6.44444,20.35,15.5,21.58,23.35,49.5,100,100,59,1
2022-03-10 04:30:00,6.47222,20.35,15.5,21.8667,23.7,49.5,100,100,59,1
2022-03-10 04:35:00,6.5,20.35,15.7037,21.9333,23.85,49.5,100,100,59,1
2022-03-10 04:40:00,6.61667,20.39,15.9074,22.025,23.86,49.4286,100,100,59,1
2022-03-10 04:45:00,6.73333,20.43,16.1111,22,23.8,50.3333,100,100,59,1
2022-03-10 04:50:00,6.85,20.47,16.3148,22.1333,23.9,49.5,100,100,59,1
2022-03-10 04:55:00,6.96667,20.51,16.5185,22.22,24.12,50,100,100,59,1
2022-03-10 05:00:00,7.08333,20.55,16.7222,22.987,23.5437,19.4783,100,100,47,1
2022-03-10 05:05:00,7.25,20.5639,16.4286,23.3909,24.8167,44.3,100,100,58,1
2022-03-10 05:10:00,7,20.5778,16.3057,22.8705,24.15,49.5714,100,100,59,1
2022-03-10 05:15:00,6.8,20.5917,16.1829,22.35,24.1333,49.5,100,100,59,1
2022-03-10 05:20:00,6.825,20.6056,16.06,22.35,24.2,49.4667,100,100,59,1
2022-03-10 05:25:00,6.85,20.6194,15.9371,22.3,24.1,49.5,100,100,59,1
2022-03-10 05:30:00,6.875,20.6333,15.8143,22.15,23.92,49.5294,100,100,59,1
2022-03-10 05:35:00,6.9,20.6667,15.8,21.8,23.74,49.4444,100,100,59,1
2022-03-10 05:40:00,6.925,20.6533,15.7,21.9,23.67,49.5,100,100,59,1
2022-03-10 05:45:00,6.95,20.64,15.9,22,23.6,49.5714,100,100,59,1
2022-03-10 05:50:00,6.975,20.5333,15.8,21.98,23.6667,50.0357,100,100,59,1
2022-03-10 07:00:00,7.4,20.35,16,20.275,21.35,50.4615,100,100,59,1
2022-03-10 07:05:00,7.35,20.34,15.98,20.1,21.25,50.5294,100,100,59,1
2022-03-10 07:10:00,7.3,20.3433,15.9867,20.41,21.35,50.4286,100,100,59,1
2022-03-10 08:50:00,7.5,20.6476,16.3111,22.74,24.125,50.5,100,100,59,1
2022-03-10 08:55:00,7.52222,20.6452,16.3556,22.62,24.1,50.5,100,100,59,1
2022-03-10 09:00:00,7.54444,20.6429,16.4,22.5,24.075,50.5385,100,100,59,1
2022-03-10 09:05:00,7.56667,20.6405,16.3667,22.64,24.05,50.5,100,100,59,1
2022-03-10 09:10:00,7.58889,20.6381,16.3905,22.2667,23.6,50.5,100,100,59,1
2022-03-10 09:15:00,7.61111,20.6357,16.4143,21.2,22.5778,50.5,100,100,59,1
2022-03-10 09:20:00,7.63333,20.6333,16.3667,20.55,21.825,50.5,100,100,59,1
2022-03-10 09:25:00,7.65556,20.65,16.4,20.425,21.3,50.2727,100,100,59,1
2022-03-10 09:30:00,7.67778,20.5429,16.1,20.475,21.4,50.5,100,100,59,1
2022-03-10 10:45:00,7.3,20.35,15.9889,20.9,22.1,50.5,100,100,59,1
2022-03-10 10:50:00,7.4,20.3467,16.0091,21.025,22.2,50.4706,100,100,59,1
2022-03-10 10:55:00,7.5,20.3529,16,21,22.34,50.5,100,100,59,1
2022-03-10 11:00:00,7.6,20.35,16.05,20.6,21.8,50.6667,100,100,59,1
2022-03-10 11:05:00,7.7,20.3462,16.1,20.2,21.4667,50.4286,100,100,59,1
2022-03-10 11:10:00,7.8,20.35,16.15,20.2333,21.2333,50.5714,100,100,59,1
2022-03-10 11:15:00,8,20.35,16.2,20.65,21.7,50.4286,100,100,59,1
2022-03-10 11:20:00,7.95,20.35,16.25,20.3,21.3,50.4643,100,100,59,1
2022-03-10 11:25:00,7.9,20.35,16.3,20.3667,21.4,50.5,100,100,59,1
2022-03-10 11:30:00,7.85,20.35,16.2769,20.5667,21.7,50.5,100,100,59,1
2022-03-10 11:35:00,7.8,20.35,16.2538,21.0571,22.2167,50.5,100,100,59,1
2022-03-10 11:40:00,7.7,20.35,16.2308,21.5,22.5667,49.5,100,100,59,1
2022-03-10 11:45:00,7.5,20.35,16.2077,21.6571,22.9333,50,100,100,59,1
2022-03-10 11:50:00,7.47778,20.35,16.1846,21.7381,22.9722,50.5,100,100,59,1
2022-03-10 11:55:00,7.45556,20.36,16.1615,21.819,23.0111,50.5,100,100,59,1
2022-03-10 13:55:00,6.86667,20.3444,15.8,20.5714,21.975,50.5,100,100,59,1
2022-03-10 14:00:00,6.84444,20.3469,15.7909,20.74,22.0667,50.5,100,100,59,1
2022-03-10 14:05:00,6.82222,20.3494,15.8,20.8667,22.18,50.6667,100,100,59,1
2022-03-10 15:40:00,6.20816,20.5545,15.5,22.025,23.94,49.5,100,100,59,1
2022-03-10 15:45:00,6.17347,20.55,15.5,22.05,23.8667,49.5,100,100,59,1
2022-03-10 15:50:00,6.13878,20.5417,15.5,22.02,23.8,49.5,100,100,59,1
2022-03-10 15:55:00,6.10408,20.5333,15.5,21.9,23.7667,49.5,100,100,59,1
2022-03-10 16:00:00,6.06939,20.55,15.48,22.0333,23.8667,49.5,100,100,59,1
2022-03-10 20:25:00,5.66667,20.6222,15.3,21.85,24,49.5,100,100,59,1
2022-03-10 20:30:00,5.7,20.6296,15.3,21.9333,23.7333,49.5455,100,100,59,1
2022-03-10 20:35:00,5.68462,20.637,15.3,21.85,23.775,49.5227,100,100,59,1
2022-03-10 20:40:00,5.66923,20.6444,15.3333,21.9,23.8167,49.5,100,100,59,1
2022-03-10 20:45:00,5.65385,20.6244,15.3,21.95,23.8583,49.5,100,100,59,1
2022-03-10 20:50:00,5.63846,20.6044,15.2889,22,23.9,49.5,100,100,59,1
2022-03-10 20:55:00,5.62308,20.5844,15.3,22,23.775,49.4667,100,100,59,1
2022-03-10 22:50:00,5.27714,20.35,15,22.05,24.175,49.5,100,100,59,1
2022-03-10 22:55:00,5.26571,20.35,14.9889,22.0813,24,49.5,100,100,59,1
2022-03-10 23:00:00,5.25429,20.35,15,22.1125,24.0833,49.5,100,100,59,1
2022-03-10 23:05:00,5.24286,20.3467,14.9667,22.1437,24.1667,49.5,100,100,59,1
2022-03-11 01:25:00,4.3,20.1333,14.5286,22.05,24.26,49.5,100,100,59,1
2022-03-11 01:30:00,4.2625,20.1545,14.5071,21.7333,24,49.5417,100,100,59,1
2022-03-11 01:35:00,4.225,20.1462,14.4857,22,24.2,49.5833,100,100,59,1
2022-03-11 01:40:00,4.1875,20.15,14.4643,21.65,23.85,49.625,100,100,59,1
2022-03-11 01:45:00,4.15,20.1538,14.4429,21.9,24.1333,49.6667,100,100,59,1
2022-03-11 01:50:00,4.1125,20.1429,14.4214,21.7,23.9,49.4706,100,100,59,1
2022-03-11 04:40:00,3.65714,20.0538,14.1753,21.92,24.325,49.5,100,100,59,1
2022-03-11 04:45:00,3.70536,20.05,14.2067,21.9333,24.275,49.5,100,100,59,1
2022-03-11 04:50:00,3.75357,20.0761,14.2,22,24.35,49.5,100,100,59,1
2022-03-11 04:55:00,3.80179,20.1023,14.2,21.85,24.275,49.5,100,100,59,1
2022-03-11 05:00:00,3.85,20.1284,14.3,21.95,24.2,49.5,100,100,59,1
2022-03-11 05:05:00,3.9125,20.1545,14.4,22.0333,24.3,49.5,100,100,59,1
2022-03-11 05:10:00,3.975,20.1696,14.41,21.95,24.1,49.5,100,100,59,1
2022-03-11 05:15:00,4.0375,20.1846,14.42,22.1167,24.3167,49.5,100,100,59,1
2022-03-11 05:20:00,4.1,20.1997,14.4689,21.95,24.35,49.5,100,100,59,1
2022-03-11 05:25:00,4.2,20.2147,14.5178,22.08,24.35,49.5,100,100,59,1
2022-03-11 05:30:00,4.3,20.2297,14.5667,22.175,24.5571,49.5556,100,100,59,1
2022-03-11 05:35:00,4.36667,20.2448,14.55,21.9333,24.12,49,100,100,59,1
2022-03-11 05:40:00,4.43333,20.2598,14.594,22.1375,24.3429,49.3333,100,100,59,1
2022-03-11 05:45:00,4.5,20.2748,14.6381,22.16,24.175,49.6667,100,100,59,1
2022-03-11 05:50:00,4.6,20.2899,14.6821,22,24.125,49.4444,100,100,59,1
2022-03-11 05:55:00,4.7,20.3049,14.7262,22.2,24.3,49.5,100,100,59,1
2022-03-11 06:00:00,4.8,20.3199,14.7702,21.9833,24,49.5,100,100,59,1
2022-03-11 06:05:00,5,20.335,14.8143,22.025,24.3,49.5,100,100,59,1
2022-03-11 06:10:00,5.1,20.35,14.9117,22.05,24.1,49.5,100,100,59,1
2022-03-11 06:15:00,5.2,20.35,15.0091,22.1,24.05,49.5385,100,100,59,1
2022-03-11 06:20:00,5.3,20.35,15,21.9167,24,49.4545,100,100,59,1
2022-03-11 06:25:00,5.5,20.35,15.1,21.9,23.86,49.5455,100,100,59,1
2022-03-11 06:30:00,5.6,20.35,15.2,21.85,23.9133,49.5,100,100,59,1
2022-03-11 06:35:00,5.7,20.35,15.3,21.925,23.9667,50.5,100,100,59,1
2022-03-11 06:40:00,5.8,20.35,15.4,22,24.02,49.4545,100,100,59,1
2022-03-11 06:45:00,6,20.35,15.3,21.8333,23.8,49.5556,100,100,59,1
2022-03-11 06:50:00,6.2,20.35,15.3704,22.025,24.025,49.5,100,100,59,1
2022-03-11 06:55:00,6.22778,20.35,15.4407,22,23.9,49.5,100,100,59,1
2022-03-11 07:00:00,6.25556,20.35,15.5111,21.9,24.0333,49.5,100,100,59,1
2022-03-11 07:05:00,6.37778,20.35,15.5,22.3,24.15,50,100,100,59,1
2022-03-11 07:10:00,6.5,20.35,15.5629,22.05,24.1,50.5,100,100,59,1
2022-03-11 07:15:00,6.7,20.4,15.6257,22.0333,24.05,50.6667,98,100,59,1
2022-03-11 07:20:00,6.73,20.4167,15.6886,22.15,24.1,50.5,100,100,59,1
2022-03-11 07:25:00,6.76,20.4333,15.7514,22,24.15,50.5,100,100,59,1
2022-03-11 07:30:00,6.88,20.45,15.8143,22.12,23.86,50.5,100,100,59,1
2022-03-11 07:35:00,7,20.4667,15.9238,22.25,24.1167,50.4615,98,100,59,1
2022-03-11 07:40:00,7.25,20.4833,16.0333,22.12,23.95,50.5,100,100,59,1
2022-03-11 07:45:00,7.5,20.5,16.1083,22.05,23.8,50.5,100,100,59,1
2022-03-11 07:50:00,7.625,20.5167,16.1833,22.225,23.9333,50.5556,100,100,59,1
2022-03-11 07:55:00,7.75,20.5333,16.2583,22.15,23.9,50.5,100,100,60,1
2022-03-11 08:00:00,7.875,20.55,16.3333,22,23.7,50.4444,100,100,59,1
2022-03-11 08:05:00,8,20.6,16.4667,22.12,23.74,50.5,100,100,59,1
2022-03-11 08:10:00,8.1,20.7,16.6,22.1,23.625,50.5455,100,100,59,1
2022-03-11 08:15:00,8.2,20.7314,16.6952,22.225,23.88,50.5,100,100,59,1
2022-03-11 08:20:00,8.3,20.7629,16.7905,22.35,23.85,50.5,100,100,59,1
2022-03-11 08:25:00,8.4,20.7943,16.8857,22.15,23.65,50.5,100,100,59,1
2022-03-11 08:30:00,8.5,20.8257,16.9,22.35,23.7333,50,100,100,59,1
2022-03-11 08:35:00,8.6,20.8571,16.92,22.15,23.8167,50.5556,100,100,59,1
2022-03-11 08:40:00,8.7,20.8551,17.1111,22.4,23.9,50.4444,100,100,59,1
2022-03-11 08:45:00,8.9,20.8531,17.1,21.92,23.35,50.5385,100,100,59,1
2022-03-11 08:50:00,9,20.851,17.1267,21.6333,23.1,50.5,100,100,59,1
2022-03-11 08:55:00,9.1,20.849,17.1533,21.6,22.8,50.5,100,100,59,1
2022-03-11 09:00:00,9.15,20.8469,17.18,21.5,22.6333,50.5,98,100,59,1
2022-03-11 09:05:00,9.2,20.8449,17.2067,21.125,22.18,50.5,100,100,59,1
2022-03-11 09:10:00,9.26667,20.8429,17.2333,21.35,22.2,50.5,100,100,59,1
2022-03-11 09:15:00,9.33333,20.8253,17.26,21.0667,22.075,50.5,100,100,59,1
2022-03-11 09:20:00,9.4,20.8078,17.2867,21.3,22.15,50.5,100,100,59,1
2022-03-11 09:25:00,9.6,20.7903,17.3133,21.25,22.125,50.5,100,100,59,1
2022-03-11 09:30:00,9.7,20.7727,17.34,21.05,22.1,50.5,100,100,59,1
2022-03-11 09:35:00,9.8,20.7552,17.3667,21.0083,21.975,50.5,100,100,59,1
2022-03-11 09:40:00,9.9,20.7377,17.4333,20.9667,21.85,50.5,100,100,59,1
2022-03-11 09:45:00,10,20.7201,17.4,20.96,21.95,50.5,100,100,59,1
2022-03-11 09:50:00,10.0086,20.7026,17.38,20.8667,21.65,50.5,100,100,59,1
2022-03-11 09:55:00,10.0171,20.6851,17.39,20.8,21.625,50.5,100,100,59,1
2022-03-11 10:00:00,10.0257,20.6675,17.4,20.6333,21.325,50.5,100,100,60,1
2022-03-11 10:05:00,10.0343,20.65,17.3667,21,21.7,50.5,100,100,59,1
2022-03-11 10:10:00,10.0429,20.6444,17.3333,20.8,21.65,50.5,100,100,59,1
2022-03-11 10:15:00,10.0514,20.6106,17.3,20.6,21.6,50.5,100,100,60,1
2022-03-11 10:20:00,10.06,20.5767,17.2667,20.63,21.35,50.5,100,100,60,1
2022-03-11 10:25:00,10.1,20.5429,17.32,20.66,21.4583,50.5,100,100,59,1
2022-03-11 10:30:00,10.14,20.55,17.2889,20.755,21.5667,50.5,100,100,59,1
2022-03-11 10:35:00,10.18,20.55,17.3,20.85,21.7167,50.5,100,100,59,1
2022-03-11 10:40:00,10.22,20.53,17.3056,20.5,21.42,50.5,100,100,59,1
2022-03-11 14:25:00,9.8,20.1455,16.8,20.025,20.6,50.5,100,100,59,1
2022-03-11 14:30:00,9.675,20.15,16.7889,19.85,20.3,50.5,100,100,59,1
2022-03-11 14:35:00,9.55,20.1293,16.7333,20.0333,20.5,50.5,100,100,59,1
2022-03-11 14:40:00,9.46667,20.1087,16.6778,20.15,20.8,50.5,100,100,59,1
2022-03-11 14:45:00,9.38333,20.088,16.6222,19.85,20.55,50.5,100,100,59,1
2022-03-11 14:50:00,9.3,20.0673,16.5667,19.85,20.5583,50.5,100,100,59,1
2022-03-11 14:55:00,9.2,20.0467,16.5111,19.95,20.5667,50.5,100,100,59,1
2022-03-11 15:00:00,9.1,20.0473,16.4556,20.05,20.65,50.5,100,100,59,1
2022-03-11 15:05:00,8.9,20.048,16.4,20.15,20.8333,50.5,100,100,59,1
2022-03-11 15:10:00,8.8,20.0486,16.34,20.2,20.9,50.5,100,100,59,1
2022-03-11 15:15:00,8.7,20.0493,16.28,20.375,21.18,50.4,100,100,59,1
2022-03-11 15:20:00,8.65,20.0499,16.3,20.5333,21.3333,50.6667,100,100,60,1
2022-03-11 15:25:00,8.6,20.0506,16.275,20.8,21.62,50.4,100,100,59,1
2022-03-11 15:30:00,8.4,20.0512,16.25,21.0667,22.0667,50.5556,100,100,59,1
2022-03-11 15:35:00,8.33333,20.0519,16.225,21.6,22.62,50.4286,100,100,59,1
2022-03-11 15:40:00,8.26667,20.0525,16.2,21.8,22.9333,50.5714,100,100,59,1
2022-03-11 15:45:00,8.2,20.0532,16.175,22.325,23.4,50.5,100,100,59,1
2022-03-11 15:50:00,8.15,20.0538,16.15,22.4375,23.85,50.5,100,100,59,1
2022-03-11 15:55:00,8.1,20.05,16.125,22.55,23.9,50.4615,100,100,59,1
2022-03-11 16:00:00,8,20.0768,16.1,22.65,24.15,50.5333,100,100,59,1
2022-03-11 16:05:00,7.9,20.1036,16.075,22.9,24.4,50.4545,100,100,59,1
2022-03-11 16:10:00,7.8,20.1304,16.05,22.8333,24.6,50.6667,100,100,59,1
2022-03-11 16:15:00,7.75,20.1571,16.025,22.75,24.3,50,100,100,59,1
2022-03-11 16:20:00,7.7,20.1452,16,21.6556,23.5889,50.5,100,100,59,1
2022-03-11 16:25:00,7.65,20.1333,15.98,21.1125,22.6333,50.55,100,100,59,1
2022-03-11 16:30:00,7.6,20.15,15.92,20.55,21.82,50.6,100,100,59,1
2022-03-11 16:35:00,7.55,20.1167,15.86,20.6,21.8667,50.4545,100,100,59,1
2022-03-11 16:40:00,7.5,20.0833,15.8,20.8,22.1,50.5385,100,100,59,1
2022-03-11 16:45:00,7.43333,20.05,15.78,20.9,22.2,50,100,100,59,1
2022-03-11 18:20:00,6.644,20.0667,15.4933,20.75,22.2,50.25,100,100,59,1
2022-03-11 18:25:00,6.596,20.0564,15.5,20.6333,22.15,50.1667,100,100,59,1
2022-03-11 18:30:00,6.548,20.0462,15.48,20.85,22.2286,50.0833,100,100,59,1
2022-03-11 18:35:00,6.5,20.0564,15.46,20.85,22.3143,50,100,100,59,1
2022-03-11 18:40:00,6.46,20.0667,15.44,20.9,22.4,49.8333,100,100,59,1
2022-03-11 18:45:00,6.42,20.09,15.42,20.9667,22.4333,49.6667,100,100,59,1
2022-03-11 18:50:00,6.38,20.1133,15.4,20.9333,22.6,49.5,100,100,59,1
2022-03-11 18:55:00,6.34,20.1367,15.38,20.9,22.3333,49.5,100,100,59,1
2022-03-11 19:00:00,6.3,20.16,15.36,20.8667,22.4,49.5,100,100,59,1
2022-03-11 19:05:00,6.28857,20.15,15.34,21.5,23.0833,49.5,100,100,59,1
2022-03-11 19:10:00,6.27714,20.1697,15.32,21.4,23.225,49.5,100,100,59,1
2022-03-11 19:15:00,6.26571,20.1894,15.3,21.6667,23.4,49.5,100,100,59,1
2022-03-11 19:20:00,6.25429,20.2091,15.3,21.9,23.65,49.5,100,100,59,1
2022-03-11 19:25:00,6.24286,20.2288,15.3,21.6,23.625,49.5,100,100,59,1
2022-03-11 19:30:00,6.25,20.2485,15.3,22,23.65,49.5,100,100,59,1
2022-03-11 19:35:00,6.22727,20.2682,15.3,21.9,23.9,49.5,100,100,59,1
2022-03-11 19:40:00,6.20455,20.2879,15.3,21.8,23.8,50,100,100,59,1
2022-03-11 19:45:00,6.18182,20.3076,15.3,21.9,23.7,50.5,100,100,59,1
2022-03-11 19:50:00,6.15909,20.3273,15.3,21.925,23.9,49.5,100,100,59,1
2022-03-11 19:55:00,6.13636,20.347,15.3,21.95,23.825,49.5,100,100,59,1
2022-03-11 20:00:00,6.11364,20.3667,15.3,21.975,23.75,49.4444,100,100,59,1
2022-03-11 20:05:00,6.09091,20.3646,15.3,21.9333,24.1,49.5,100,100,59,1
2022-03-11 20:10:00,6.06818,20.3625,15.3,21.8,24,49.5,100,100,59,1
2022-03-11 20:15:00,6.04545,20.3604,15.3,21.9,23.65,49.5333,100,100,59,1
2022-03-11 20:20:00,6.02273,20.3583,15.3,22.1,23.85,49.5667,100,100,59,1
2022-03-11 20:25:00,6,20.3563,15.3,21.9333,23.7333,49.6,100,100,59,1
2022-03-11 20:30:00,6.04,20.3542,15.3,22.05,24.05,49.5,100,100,59,1
2022-03-11 20:35:00,6.08,20.3521,15.3,21.9,23.775,49.5,100,100,59,1
2022-03-11 20:40:00,6.12,20.35,15.3,22,23.8,49.5,100,100,59,1
2022-03-11 20:45:00,6.16,20.35,15.3,22.1667,24.0333,49.5,100,100,59,1
2022-03-11 20:50:00,6.2,20.3455,15.3,22.0667,23.9667,49.5,100,100,59,1
2022-03-11 20:55:00,6.18182,20.35,15.3,21.7,23.6,49.5,100,100,59,1
2022-03-11 21:00:00,6.16364,20.3571,15.3,21.94,23.8167,49.5,100,100,59,1
2022-03-11 21:05:00,6.14545,20.3,15.3,21.9667,23.8667,49.5,100,100,59,1
2022-03-11 21:10:00,6.12727,20.35,15.3,21.7333,23.6,49.5,100,100,59,1
2022-03-12 00:50:00,5.75238,20.0425,15,21.7,23.6,49.2857,100,100,59,1
2022-03-12 00:55:00,5.75476,20.0333,15,21.745,23.8,49.2143,100,100,59,1
2022-03-12 01:00:00,5.75714,20.05,15,21.79,23.6333,49.1429,100,100,59,1
2022-03-12 01:05:00,5.75952,20.05,15,21.835,23.65,49.0714,100,100,59,1
2022-03-12 01:10:00,5.7619,20.05,15,21.88,23.7429,49,100,100,59,1
2022-03-12 01:15:00,5.76429,20.05,15,21.725,23.7667,50,100,100,59,1
2022-03-12 04:45:00,5.75714,20.05,15.5,22.125,23.88,49.5,100,100,59,1
2022-03-12 04:50:00,5.87857,20.0571,15.75,21.9425,23.9,49.5,100,100,59,1
2022-03-12 04:55:00,6,20.1036,16,21.76,23.7167,33.9722,100,100,59,1
2022-03-12 05:00:00,6.5,20.15,16.25,22.7,23.175,18.4444,100,100,43,1
2022-03-12 05:05:00,6.73333,20.1536,16.1714,22.8111,24.25,43,100,100,58,1
2022-03-12 05:10:00,6.74444,20.1571,15.5143,21.9,23.76,50,100,100,59,1
2022-03-12 07:15:00,8.9,20.15,16.7,20.65,21.74,50.5,100,100,59,1
2022-03-12 07:20:00,9.1,20.1444,16.75,20.55,21.65,50.5,100,100,59,1
2022-03-12 10:00:00,12.45,20.3444,18.1,19.3,19.4667,51.5,100,100,60,1
2022-03-12 10:05:00,12.5,20.35,18.1,19.5,19.3571,51.55,100,100,60,1
2022-03-12 10:10:00,12.55,20.3157,18.1,19.425,19.5571,51.6,100,100,60,1
2022-03-12 10:15:00,12.55,20.2815,18.1,19.4,19.4,51.4,100,100,60,1
2022-03-12 10:20:00,12.5556,20.2472,18.1,19.1,19.15,51.5,100,100,60,1
2022-03-12 10:25:00,12.5444,20.213,18.0909,19.12,19.1,51.5,98,100,60,1
2022-03-12 10:30:00,12.56,20.1787,18.1111,19.05,19.0429,51.5385,100,100,60,1
2022-03-12 10:35:00,12.6,20.1444,18.0909,19.1,19.1,51.5,100,100,60,1
2022-03-12 10:40:00,12.64,20.15,18.1,19.2,19.1,51.4545,100,100,60,1
2022-03-12 10:45:00,12.68,20.15,18.1,19.125,19.075,51.5,100,100,60,1
2022-03-12 10:50:00,12.72,20.13,18.1143,19.05,19.05,51.5385,100,100,60,1
2022-03-12 10:55:00,12.76,20.11,18.1094,19.1333,19.1,51.4615,100,100,60,1
2022-03-12 11:00:00,12.8,20.09,18.1045,19.12,19.1,51.5333,100,100,60,1
2022-03-12 11:05:00,12.825,20.07,18.0996,19.15,19.18,51.4615,100,100,60,1
2022-03-12 11:10:00,12.85,20.05,18.0947,19.24,19.26,51.5714,100,100,60,1
2022-03-12 11:15:00,12.875,20.05,18.0898,19.25,19.15,51.5,100,100,60,1
2022-03-12 11:20:00,12.9,20.04,18.0849,19.05,19.05,51.5,100,100,60,1
2022-03-12 14:35:00,12.5429,19.8444,17.7636,18.2,17.95,51.25,100,100,60,1
2022-03-12 14:40:00,12.55,19.85,17.7,18.05,17.7917,51.375,100,100,60,1
2022-03-12 14:45:00,12.4333,19.8526,17.6923,17.9,17.6333,51.5,100,100,60,1
2022-03-12 14:50:00,12.3167,19.85,17.7,17.9333,17.7667,51.625,100,100,60,1
2022-03-12 14:55:00,12.2,19.8833,17.7,18.3,18.0667,51.75,100,100,60,1
2022-03-12 15:00:00,12.1167,19.9167,17.7067,18.4,18.3,51.875,100,100,60,1
2022-03-12 15:05:00,12.0333,19.95,17.7133,18.8,18.35,52,100,100,60,1
2022-03-12 15:10:00,11.9556,19.9833,17.72,18.75,18.8667,52.5714,100,100,61,1
2022-03-12 15:15:00,11.8778,20.0167,17.7,18.8667,18.8667,52.4667,100,100,61,1
2022-03-12 15:20:00,11.8,20.05,17.6,19.15,19.15,52.5333,100,100,61,1
2022-03-12 15:25:00,11.675,20.0545,17.5818,19.48,19.5333,52.5,100,100,61,1
2022-03-12 15:30:00,11.55,20.0591,17.5636,19.64,19.8,52.5,100,100,61,1
2022-03-12 15:35:00,11.4875,20.0636,17.5455,19.2,19.4667,52.4615,100,100,61,1
2022-03-12 15:40:00,11.425,20.0682,17.5088,19.2333,19.3,52.5385,100,100,61,1
2022-03-12 15:45:00,11.3625,20.0727,17.4722,19.6,19.7333,52.5165,100,100,61,1
2022-03-12 15:50:00,11.3,20.0773,17.4355,19.85,20.2,52.4945,100,100,61,1
2022-03-12 15:55:00,11.2167,20.0818,17.3988,19.4,19.6333,52.4725,100,100,61,1
2022-03-12 16:00:00,11.1333,20.0864,17.3622,19.65,19.6,52.4505,100,100,61,1
2022-03-12 16:05:00,11.05,20.0909,17.3255,19.65,19.9,52.4286,100,100,61,1
2022-03-12 16:10:00,10.9667,20.0955,17.2889,19.55,19.8,52,100,100,60,1
2022-03-12 16:15:00,10.8833,20.1,17.2384,19.5333,19.8333,51.875,100,100,59,1
2022-03-12 16:20:00,10.8,20.05,17.1878,19.5389,19.8667,51.75,100,100,59,1
2022-03-12 16:25:00,10.5,20.15,17.1373,19.5444,19.9,51.625,100,100,60,1
2022-03-12 16:30:00,10.4,20.15,17.0868,19.55,19.85,51.5,100,100,60,1
2022-03-12 16:35:00,10.3,20.0455,17.0362,19.7,19.9125,51.375,100,100,59,1
2022-03-12 16:40:00,10.05,20.0571,16.9857,19.6667,20.05,51.25,100,100,59,1
2022-03-12 16:45:00,9.925,20.2,16.8905,19.85,20.2,51.125,100,100,59,1
2022-03-12 16:50:00,9.8,20.1857,16.7952,19.7,20.3,51,100,100,59,1
2022-03-12 16:55:00,9.53333,20.1714,16.7,19.8667,20.35,50.875,100,100,59,1
2022-03-12 17:00:00,9.36667,20.1571,16.6333,19.9333,20.575,50.75,100,100,59,1
2022-03-12 17:05:00,9.2,20.1429,16.5667,20.2667,20.8,50.625,100,100,59,1
2022-03-12 17:10:00,9,20.1464,16.5,20.3333,21.1,50.5,100,100,60,1
2022-03-12 17:15:00,8.9,20.15,16.5,20.4,21.15,50.5,100,100,60,1
2022-03-12 17:20:00,8.8,20.1556,16.4857,20.6667,21.425,50.5,100,100,60,1
2022-03-12 17:25:00,8.6,20.15,16.3929,20.8,21.7333,50.5,100,100,59,1
2022-03-12 17:30:00,8.4,20.1728,16.3,21.0667,22.1524,50.5,100,100,59,1
2022-03-12 17:35:00,8.33333,20.1957,16.3,21.575,22.5714,51.1667,100,100,61,1
2022-03-12 17:40:00,8.26667,20.2185,16.5,22.1,23.2,51.5333,100,100,61,1
2022-03-12 17:45:00,8.2,20.2414,16.5,22.2667,23.4,51.5,100,100,61,1
2022-03-12 17:50:00,8.175,20.2642,16.4686,22.775,24.1167,51.5,100,100,61,1
2022-03-12 17:55:00,8.15,20.287,16.4371,22.65,24.05,51.5,100,100,61,1
2022-03-12 18:00:00,8.125,20.3099,16.4057,22.9,24.35,51.5,100,100,61,1
2022-03-12 18:05:00,8.1,20.3327,16.3743,22.5,24.3,51.5,100,100,61,1
2022-03-12 18:10:00,8,20.3556,16.3429,21.35,23,51.5,100,100,61,1
2022-03-12 18:15:00,7.9,20.3528,16.3114,20.6571,21.8833,51.4167,100,100,61,1
2022-03-12 18:20:00,7.8,20.35,16.28,20.2333,21.1667,51.3333,100,100,61,1
2022-03-12 18:25:00,7.77,20.34,16.2017,20.6,21.55,51.5333,100,100,61,1
2022-03-12 18:30:00,7.74,20.3006,16.1233,20.7667,21.85,51.4444,100,100,61,1
2022-03-12 18:35:00,7.68,20.2611,16.045,20.5667,21.6667,51.5,100,100,60,1
2022-03-12 18:40:00,7.62,20.2217,15.9667,20.34,21.6833,50.3333,100,100,60,1
2022-03-12 18:45:00,7.56,20.1823,15.8778,20.4,21.7,50.5714,100,100,60,1
2022-03-12 18:50:00,7.5,20.1429,15.7889,20.65,21.9,50.5,100,100,60,1
2022-03-12 18:55:00,7.43333,20.15,15.7,20.825,22.1333,50.4286,100,100,60,1
2022-03-12 19:00:00,7.36667,20.15,15.8,21,22.2667,50.4524,100,100,59,1
2022-03-12 19:05:00,7.3,20.15,15.8,21.1,22.4,50.4762,100,100,60,1
2022-03-12 19:10:00,7.27,20.15,15.8,21.05,22.4,50.5,100,100,60,1
2022-03-12 19:15:00,7.24,20.15,15.8,21.0333,22.375,50.5333,100,100,60,1
2022-03-12 19:20:00,7.25,20.1556,15.8,21.1333,22.35,50.5,100,100,60,1
2022-03-12 21:00:00,6.36667,20.35,15.5,21.4125,22.9375,49.5,100,100,60,1
2022-03-12 21:05:00,6.3,20.3545,15.4,21.35,22.875,49.5,100,100,59,1
2022-03-12 21:10:00,6.28889,20.3467,15.3917,21.35,22.8,49.5,100,100,59,1
2022-03-12 21:15:00,6.27778,20.35,15.3833,21.35,22.9,49.5,100,100,59,1
2022-03-13 00:50:00,5.63889,20.05,15,21.6667,23.525,50,100,100,60,1
2022-03-13 00:55:00,5.61111,20.0455,15,21.7333,23.525,49.5,100,100,60,1
2022-03-13 01:00:00,5.58333,20.0483,15,21.6,23.4667,49.5,100,100,59,1
2022-03-13 01:05:00,5.55556,20.051,15,21.8,23.65,49.4615,100,100,59,1
2022-03-13 01:10:00,5.52778,20.0538,15,21.84,23.7143,49.5385,100,100,59,1
2022-03-13 01:15:00,5.5,20.0444,15,21.8,23.65,49.5,100,100,59,1
2022-03-13 01:20:00,5.45,20.0722,14.9,21.9,23.9,49.4444,100,100,59,1
2022-03-13 04:40:00,5.76667,20.05,15.1922,21.65,23.6333,49.5,100,100,59,1
2022-03-13 04:45:00,6,20.0667,15.2532,21.54,23.45,49.5,100,100,59,1
2022-03-13 04:50:00,6.1,20.1133,15.3143,21.6571,23.5667,49.5,100,100,59,1
2022-03-13 04:55:00,6.2,20.16,15.4127,21.575,23.55,49.5,100,100,59,1
2022-03-13 05:00:00,6.3,20.21,15.5111,21.7,23.52,49.5,100,100,59,1
2022-03-13 05:05:00,6.5,20.26,15.6407,21.6,23.4,49.5,100,100,59,1
2022-03-13 05:10:00,6.7,20.31,15.7704,21.9556,23.7857,49.5,98,100,59,1
2022-03-13 05:15:00,6.8,20.36,15.9,22,23.7,49.5,100,100,59,1
2022-03-13 05:20:00,7,20.35,15.8,22.0429,23.7429,50.5,100,100,59,1
2022-03-13 05:25:00,7.125,20.3492,16.02,21.9667,23.625,50.5,100,100,59,1
2022-03-13 05:30:00,7.25,20.3484,16.0936,22.1,23.6,50.5,100,100,59,1
2022-03-13 05:35:00,7.5,20.3476,16.1671,22,23.6,50.5455,100,100,60,1
