timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-03-13 05:40:00,7.7,20.3468,16.2407,21.85,23.45,50.4667,100,100,59,1
2022-03-13 05:45:00,7.9,20.346,16.3143,22.15,23.6,50.5385,100,100,59,1
2022-03-13 05:50:00,8.05,20.3452,16.6,21.26,22.775,50.5,100,100,59,1
2022-03-13 05:55:00,8.2,20.3444,16.5,21.025,22.2,50.3333,100,100,59,1
2022-03-13 06:00:00,8.35,20.3437,16.5429,20.95,22,50.5294,100,100,59,1
2022-03-13 06:05:00,8.5,20.3429,16.5857,20.775,21.9333,50.5,100,100,59,1
2022-03-13 06:10:00,8.65,20.35,16.6286,20.85,21.9,50.5,100,100,60,1
2022-03-13 06:15:00,8.8,20.3346,16.6714,20.725,21.8,50.5,100,100,59,1
2022-03-13 06:20:00,9,20.3192,16.7143,20.6,21.6,50.5,100,100,59,1
2022-03-13 06:25:00,9.06667,20.3038,16.7571,20.4,21.32,50.5,100,100,60,1
2022-03-13 06:30:00,9.13333,20.2885,16.8,20.4,21.15,50.5,100,100,60,1
2022-03-13 08:10:00,11.9333,20.145,17.72,20.0667,20.4,51.5,100,100,60,1
2022-03-13 08:15:00,12,20.16,17.9333,20.15,20.4667,51.5,100,100,60,1
2022-03-13 08:20:00,12.0667,20.198,18.0333,20.2,20.5333,51.5,100,100,60,1
2022-03-13 08:25:00,12.3,20.236,18.1333,20.5167,20.6,51.5556,100,100,60,1
2022-03-13 08:30:00,12.5,20.274,18.1,20.8333,20.92,51.4,98,100,60,1
2022-03-13 08:35:00,12.6,20.312,18.25,20.6333,21.05,51.4429,100,100,60,1
2022-03-13 08:40:00,12.8,20.35,18.4,20.65,20.8,51.4857,100,100,60,1
2022-03-13 08:45:00,13,20.3545,18.4333,20.4,20.675,51.5286,100,100,60,1
2022-03-13 08:50:00,13.1,20.35,18.7,20,20.1333,51.5714,100,100,60,1
2022-03-13 08:55:00,13.3,20.325,18.6,19.75,19.8,51.4,100,100,60,1
2022-03-13 09:00:00,13.5,20.3,18.5833,19.825,19.6,51.5,100,100,60,1
2022-03-13 09:05:00,13.515,20.35,18.5667,19.5,19.525,51.5,100,100,60,1
2022-03-13 09:10:00,13.53,20.31,18.6,19.2667,19.05,51.5,100,100,60,1
2022-03-13 09:15:00,13.545,20.27,18.61,19,18.975,51.5,100,100,60,1
2022-03-13 09:20:00,13.56,20.23,18.62,19.15,18.9,51.5,100,100,60,1
2022-03-13 09:25:00,13.68,20.19,18.6532,19.15,18.7667,51.5455,100,100,60,1
2022-03-13 09:30:00,13.8,20.15,18.6864,19.15,18.7,51.5,100,100,60,1
2022-03-13 09:35:00,14,20.1444,18.7196,19.15,18.85,51.5,100,100,60,1
2022-03-13 09:40:00,14.0571,20.1275,18.7529,19.1,19.05,51.5,100,100,60,1
2022-03-13 09:45:00,14.05,20.1106,18.7861,19.05,18.8,51.4286,100,100,60,1
2022-03-13 09:50:00,14.3,20.0937,18.8193,18.95,18.74,51.5455,100,100,60,1
2022-03-13 09:55:00,14.4,20.0767,18.8525,18.85,18.5,51.4667,100,100,60,1
2022-03-13 10:00:00,14.5,20.0598,18.8857,18.8333,18.6,51.5455,100,100,60,1
2022-03-13 10:05:00,14.55,20.0429,18.9,18.9,18.5667,51.4545,100,100,60,1
2022-03-13 10:10:00,14.5571,20.05,18.9,19.125,18.9333,51.5455,100,100,60,1
2022-03-13 12:30:00,14.55,19.85,18.7,18.3333,18.05,51.5,100,100,60,1
2022-03-13 12:35:00,14.5,19.85,18.6667,18.4167,18.15,52,100,100,60,1
2022-03-13 13:55:00,13.5333,19.86,18.22,18.34,18.0333,51.5,100,100,60,1
2022-03-13 14:00:00,13.4556,19.85,18.19,18.2,17.9,51.5,100,100,60,1
2022-03-13 14:05:00,13.3778,19.8455,18.16,18.3,17.8333,51.5,100,100,60,1
2022-03-13 14:10:00,13.3,19.85,18.13,18.05,17.85,51.5,100,100,60,1
2022-03-13 16:15:00,10.1,19.6575,16.8,19.95,20.45,50.5,98,100,59,1
2022-03-13 18:40:00,8.125,19.85,16,21.8,23.0333,50.5333,100,100,60,1
2022-03-13 18:45:00,8.1,19.8471,15.9941,21.8,23,50.4444,100,100,60,1
2022-03-13 18:50:00,8,19.85,15.9553,21.55,22.95,50.5,100,100,59,1
2022-03-13 18:55:00,7.9,19.9,15.9165,21.5333,22.9,50.5294,100,100,59,1
2022-03-14 02:35:00,5.85714,19.85,15,21.725,23.6,49.5,100,100,59,1
2022-03-14 02:40:00,5.82857,19.85,15,21.9,23.7,49.5,100,100,59,1
2022-03-14 02:45:00,5.8,19.85,14.9714,22.2,24.25,49.5,100,100,59,1
2022-03-14 04:55:00,6.7,20.0556,15.605,21.9208,24,49.5,100,100,59,1
2022-03-14 05:00:00,6.73333,20.1063,15.6767,21.975,23.6,49.5,100,100,59,1
2022-03-14 05:05:00,6.76667,20.1571,15.7483,21.85,23.7,49.5,100,100,59,1
2022-03-14 05:10:00,7,20.1562,15.82,22.0333,23.85,49.5,100,100,59,1
2022-03-14 05:15:00,7.2,20.1552,15.883,22.0833,23.9,49.7,100,100,59,1
2022-03-14 05:20:00,7.26667,20.1542,15.9461,21.875,23.6333,49.9,100,100,59,1
2022-03-14 05:25:00,7.34444,20.1532,16.0091,21.9,23.6167,50.1,100,100,59,1
2022-03-14 05:30:00,7.42222,20.1523,16,21.8667,23.6,50.3,100,100,59,1
2022-03-14 05:35:00,7.5,20.1513,16.064,21.8333,23.55,50.5,100,100,59,1
2022-03-14 05:40:00,7.7,20.1503,16.128,21.8,23.5,50.5,100,100,59,1
2022-03-14 05:45:00,7.8,20.1493,16.192,21.4786,23.6333,50.5185,100,100,59,1
2022-03-14 05:50:00,8,20.1484,16.256,21.1571,22.8667,50.537,100,100,59,1
2022-03-14 05:55:00,8.3,20.1474,16.32,21.075,22.475,50.5556,100,100,60,1
2022-03-14 06:00:00,8.4,20.1464,16.42,20.85,21.9667,50.4286,100,100,59,1
2022-03-14 06:05:00,8.5,20.1454,16.52,20.7,21.55,50.5,100,100,59,1
2022-03-14 06:10:00,8.8,20.1444,16.576,20.3667,21.3667,50.6,100,100,59,1
2022-03-14 06:15:00,9,20.0972,16.632,20.4083,21.1,50.4667,100,100,59,1
2022-03-14 06:20:00,9.1,20.05,16.688,20.45,21.1,50.6667,100,100,60,1
2022-03-14 06:25:00,9.2,20.0333,16.744,20.125,20.9333,50.5833,98,100,60,1
2022-03-14 08:25:00,11.8,20.15,17.8143,19.5,20,51.5,100,100,60,1
2022-03-14 08:30:00,12,20.1571,17.9143,19.4333,19.55,51.5,100,100,59,1
2022-03-14 08:35:00,12.1,20.1554,18.011,19.4417,19.425,51.5,100,100,59,1
2022-03-14 08:40:00,12.3,20.1536,18.1077,19.45,19.3,51.5,100,100,60,1
2022-03-14 08:45:00,12.5,20.1518,18.1,19.3444,19.2333,51.5,100,100,60,1
2022-03-14 08:50:00,12.5667,20.15,18.1,19.2389,19.1667,51.5,100,100,60,1
2022-03-14 08:55:00,12.8,20.15,18.1273,19.1333,19.1,51.5,100,100,60,1
2022-03-14 09:00:00,12.8286,20.1467,18.1545,19.1667,19.18,51.5,100,100,60,1
2022-03-14 09:05:00,12.8571,20.15,18.1818,19.05,19.05,51.5,100,100,60,1
2022-03-14 09:10:00,12.8857,20.15,18.2091,19,19.05,51.5,100,100,60,1
2022-03-14 09:15:00,12.9143,20.15,18.2364,19.1,18.95,51.5,100,100,60,1
2022-03-14 09:20:00,12.9429,20.15,18.2636,18.975,18.9167,51.5,100,100,60,1
2022-03-14 09:25:00,12.9714,20.15,18.2909,18.85,19.044,51.5,100,100,60,1
2022-03-14 09:30:00,13,20.15,18.3182,19.375,19.1714,51.5,100,100,59,1
2022-03-14 09:35:00,13.1,20.15,18.3455,19.1,19.05,51.5,100,100,60,1
2022-03-14 09:40:00,13.2,20.15,18.3727,18.85,18.75,51.5,100,100,60,1
2022-03-14 09:45:00,13.3,20.15,18.4,19.15,18.9333,51.5,100,100,60,1
2022-03-14 09:50:00,13.3667,20.1667,18.4,19.2667,19.05,51.5,100,100,60,1
2022-03-14 09:55:00,13.4333,20.1637,18.51,19.3,19.15,51.6,100,100,60,1
2022-03-14 10:00:00,13.5,20.1607,18.62,19.5,19.4833,51.5,100,100,60,1
2022-03-14 10:05:00,13.5667,20.1578,18.6,19.05,19.1333,51.4444,99,100,59,1
2022-03-14 10:10:00,13.6133,20.1548,18.6,18.9417,18.8,51.5,100,100,59,1
2022-03-14 10:15:00,13.66,20.1519,18.6,18.8333,18.75,51.5,100,100,60,1
2022-03-14 10:20:00,13.7067,20.1489,18.6,18.75,18.5,51.5455,100,100,60,1
2022-03-14 10:25:00,13.7533,20.1459,18.6,18.8667,18.7,51.4615,100,100,60,1
2022-03-14 10:30:00,13.8,20.143,18.6,18.7033,18.475,51.5,100,100,60,1
2022-03-14 10:35:00,13.8222,20.14,18.6,18.54,18.25,51.5,100,100,59,1
2022-03-14 10:40:00,13.8444,20.1164,18.5,18.5433,18.325,51.5,100,100,59,1
2022-03-14 10:45:00,13.8667,20.0927,18.52,18.5467,18.4,51.5,100,100,59,1
2022-03-14 10:50:00,13.8889,20.0691,18.54,18.55,18.35,52,100,100,59,1
2022-03-14 10:55:00,13.9111,20.0455,18.56,18.5667,18.3,51.4444,100,100,59,1
2022-03-14 12:40:00,13.7167,19.85,18.3111,18.125,17.85,51.5,100,100,60,1
2022-03-14 12:45:00,13.675,19.8429,18.2972,18.05,17.9,51.5,100,100,60,1
2022-03-14 12:50:00,13.6333,19.85,18.2833,18.04,17.875,51.4,100,100,60,1
2022-03-14 12:55:00,13.5917,19.85,18.2694,18.15,17.85,51.5714,100,100,60,1
2022-03-14 16:05:00,9.875,19.8667,16.8889,19.6,20.1,51.7857,100,100,61,1
2022-03-14 16:10:00,9.7875,19.8952,16.8667,20,20.5,51.7143,100,100,61,1
2022-03-14 16:15:00,9.7,19.9238,16.8444,19.8667,20.4,51.6429,100,100,61,1
2022-03-14 16:20:00,9.61667,19.9524,16.8222,20.1,20.725,51.5714,100,100,61,1
2022-03-14 16:25:00,9.53333,19.981,16.8,20.45,21,51.5,100,100,61,1
2022-03-14 16:30:00,9.475,20.0095,16.8,20.4,21.2188,51.75,100,100,61,1
2022-03-14 16:35:00,9.41667,20.0381,16.8,20.8167,21.4375,52,99,100,61,1
2022-03-14 16:40:00,9.35833,20.0667,16.8,20.85,21.6,52.25,100,100,61,1
2022-03-14 16:45:00,9.3,20.0583,16.8,21.5222,22.3625,52.5,100,100,61,1
2022-03-14 16:50:00,9.2,20.05,16.7923,21.55,22.6,52.5,100,100,61,1
2022-03-14 16:55:00,9.1,20.0417,16.8,21.7,22.8,51,98,100,60,1
2022-03-14 17:00:00,9,20.0333,16.6455,21.7333,22.8,50.8333,100,100,60,1
2022-03-14 17:05:00,8.9,20.05,16.4909,20.825,22.0667,50.6667,100,100,60,1
2022-03-14 17:10:00,8.8,20.0508,16.4162,20.26,21.28,50.5,100,100,60,1
2022-03-14 17:15:00,8.7,20.0515,16.3414,19.8667,20.65,50.5,100,100,60,1
2022-03-14 17:20:00,8.65,20.0523,16.2667,19.9333,20.7667,50.5,100,100,60,1
2022-03-14 17:25:00,8.6,20.0531,16.2446,20.28,21.06,50.5,100,100,60,1
2022-03-14 17:30:00,8.5,20.0538,16.2226,20.85,21.7167,50.4444,100,100,59,1
2022-03-14 17:35:00,8.4,20.0546,16.2005,21.175,22.2375,50.5556,100,100,60,1
2022-03-14 17:40:00,8.3,20.0554,16.1785,21.15,22.3,50.5,100,100,60,1
2022-03-14 17:45:00,8.2,20.0562,16.1564,21.4,22.6333,50.4545,100,100,59,1
2022-03-14 17:50:00,8.15,20.0569,16.1344,21.3333,22.7222,50.5,100,100,59,1
2022-03-14 17:55:00,8.1,20.0577,16.1123,21.35,22.8111,50.5,100,100,59,1
2022-03-14 18:00:00,8.04,20.0585,16.0903,21.4667,22.9,50.5,99,100,59,1
2022-03-14 18:05:00,7.98,20.0592,16.0682,21.5083,22.55,50.5,100,100,59,1
2022-03-14 18:10:00,7.92,20.06,16.0462,21.55,22.6667,50.5,100,100,60,1
2022-03-14 18:15:00,7.86,20.0561,16.0241,21.6,22.9,50.5,100,100,59,1
2022-03-14 18:20:00,7.8,20.0522,16.0021,21.8167,23.125,50.5,100,100,59,1
2022-03-14 18:25:00,7.7,20.0483,15.98,22.0333,23.225,50.5,100,100,59,1
2022-03-14 18:30:00,7.6,20.0444,15.9174,22.1,23.5,50.5,100,100,59,1
2022-03-14 18:35:00,7.5,20.05,15.8549,22.2,23.65,50.5,100,100,59,1
2022-03-14 18:40:00,7.4,20.0533,15.7923,22.5,24.1,50.5,100,100,59,1
2022-03-14 18:45:00,7.3,20.0567,15.8077,22.82,24.44,50.5,100,100,60,1
2022-03-14 18:50:00,7.25,20.06,15.8,23.5333,25,50.5,100,100,60,1
2022-03-14 18:55:00,7.2,20.05,15.78,23.5667,25.2,50.5,100,100,60,1
2022-03-14 19:00:00,7.25,20.105,15.8,23.6,25.5,50.5,100,100,59,1
2022-03-14 19:05:00,7.125,20.16,15.8,23.7,25.6,50.5,100,100,60,1
2022-03-14 19:10:00,7,20.2117,15.8,24.1,25.76,50.5,100,100,60,1
2022-03-14 19:15:00,6.95,20.2633,15.8,24.1,25.8133,50.5,100,100,60,1
2022-03-14 19:20:00,6.9,20.315,15.8,24.1083,25.8667,50.3,100,100,59,1
2022-03-14 19:25:00,6.85,20.3667,15.8,24.1167,25.85,50.1,100,100,59,1
2022-03-14 19:30:00,6.8,20.6,15.9,24.125,25.85,49.9,100,100,59,1
2022-03-14 19:35:00,6.78333,20.66,15.8667,24.1333,25.95,49.7,100,100,59,1
2022-03-14 19:40:00,6.76667,20.64,15.8333,24.1417,25.85,49.5,100,100,59,1
2022-03-14 19:45:00,6.75,20.5333,15.8,24.15,26.1,49.5,100,100,60,1
2022-03-14 19:50:00,6.73333,20.5011,15.7889,24,25.8333,49.5,100,100,59,1
2022-03-14 19:55:00,6.7,20.4689,15.7528,23.32,25.5667,49.5,100,100,59,1
2022-03-14 20:00:00,6.66667,20.4367,15.7167,22.46,24.7,49.5,100,100,59,1
2022-03-14 20:05:00,6.63333,20.4044,15.6806,21.9,23.94,49.5,100,100,59,1
2022-03-14 20:10:00,6.6,20.3722,15.6444,21.7,23.35,49.5,100,100,60,1
2022-03-14 20:15:00,6.56667,20.34,15.6083,21.8667,23.65,49.5,100,100,59,1
2022-03-14 20:20:00,6.53333,20.3227,15.5722,21.9,23.8667,49.5,100,100,59,1
2022-03-14 20:25:00,6.5,20.3055,15.5361,21.9333,23.6,49.5,100,100,59,1
2022-03-14 20:30:00,6.46,20.2882,15.5,21.675,23.6,49.5,100,100,60,1
2022-03-14 20:35:00,6.42,20.2709,15.5,21.7,23.5,50.25,100,100,60,1
2022-03-14 20:40:00,6.38,20.2536,15.4909,21.5,23.3,51,100,100,60,1
2022-03-14 20:45:00,6.34,20.2364,15.4527,21.825,23.65,50,100,100,60,1
2022-03-14 20:50:00,6.3,20.2191,15.4145,21.9,23.7,50.5,100,100,60,1
2022-03-14 20:55:00,6.26667,20.2018,15.3764,21.975,24.05,50.5,100,100,60,1
2022-03-14 21:00:00,6.23333,20.1845,15.3382,21.8333,23.775,50.3333,100,100,60,1
2022-03-14 21:05:00,6.175,20.1673,15.3,22.0667,23.8333,50.1667,100,100,59,1
2022-03-14 21:10:00,6.11667,20.15,15.28,22.2833,24.3,50,100,100,59,1
2022-03-14 22:35:00,5.53125,20.15,15,22.0556,24.1,49.5,100,100,59,1
2022-03-14 22:40:00,5.5,20.15,15,22.0778,23.9,49.4615,100,100,59,1
2022-03-14 22:45:00,5.46,20.15,14.9667,22.1,24.2,49.5,100,100,59,1
2022-03-14 22:50:00,5.42,20.15,15,22.08,24.1667,49.5,100,100,59,1
2022-03-14 22:55:00,5.38,20.15,14.9694,22,24.04,49.5,100,100,59,1
2022-03-14 23:00:00,5.34,20.15,14.9388,22.15,24.125,49.5,100,100,59,1
2022-03-14 23:05:00,5.3,20.15,14.9082,22.1,24.1,49.5,100,100,59,1
2022-03-14 23:10:00,5.28148,20.1389,14.8776,22.12,24.2,49.5,100,100,59,1
2022-03-14 23:15:00,5.26296,20.1278,14.8469,22.1,24.2,49.5,100,100,59,1
2022-03-14 23:20:00,5.24444,20.1167,14.8163,22.1,24.2,49.5,100,100,59,1
2022-03-14 23:25:00,5.16296,20.1056,14.7857,22,24.125,49.5066,100,100,59,1
2022-03-14 23:30:00,5.08148,20.0944,14.8,22.05,24.05,49.5132,100,100,59,1
2022-03-14 23:35:00,5,20.0833,14.7688,22.15,24.12,49.5197,100,100,59,1
2022-03-14 23:40:00,4.95,20.0722,14.7375,22.14,24.2125,49.5263,100,100,59,1
2022-03-14 23:45:00,4.9,20.0611,14.7063,22.05,24.1333,49.4706,100,100,60,1
2022-03-14 23:50:00,4.85,20.05,14.675,21.85,24.05,49.5263,100,100,60,1
2022-03-14 23:55:00,4.8,20.0444,14.6437,21.85,24,49.4444,100,100,59,1
2022-03-15 00:00:00,4.75,20.05,14.6125,21.8333,24.05,49.5,100,100,59,1
2022-03-15 00:05:00,4.7,20.05,14.5812,21.9167,23.8,49.5455,100,100,59,1
2022-03-15 00:10:00,4.6,20.05,14.55,22,24,49.5,100,100,59,1
2022-03-15 00:15:00,4.5,20.05,14.55,22.1667,24.2333,49.5,100,100,60,1
2022-03-15 00:20:00,4.55,20.05,14.55,22.9,24.86,49.5,100,100,59,1
2022-03-15 04:40:00,4.81786,20.0667,14.7119,21.9,24.2,49.4286,100,100,59,1
2022-03-15 04:45:00,4.87857,20.05,14.7524,22,24.15,49.5,100,100,59,1
2022-03-15 04:50:00,4.93929,20.0833,14.7929,22.1,24.2,49.5,100,100,59,1
2022-03-15 04:55:00,5,20.1167,14.8333,21.85,23.95,49.5556,100,100,59,1
2022-03-15 05:00:00,5.58333,20.15,15.6333,22.4043,23.2188,19.381,100,100,47,1
2022-03-15 05:05:00,5.75,20.05,15.6714,22.7714,24.6,43.9091,100,100,59,1
2022-03-15 05:10:00,5.5,20.2,15,21.95,24.1833,46.7045,100,100,59,1
2022-03-15 05:15:00,5.54,20.225,15,22.1333,24.0143,49.5,100,100,59,1
2022-03-15 05:20:00,5.58,20.25,15.0143,22.475,24.6667,49.6,100,100,59,1
2022-03-15 05:25:00,5.62,20.275,15.0754,22,24.225,49.5,100,100,59,1
2022-03-15 05:30:00,5.66,20.3,15.1366,22.15,24.15,49.3333,100,100,59,1
2022-03-15 05:35:00,5.7,20.325,15.1977,22.0667,24.1,49.5714,100,100,59,1
2022-03-15 05:40:00,5.8,20.35,15.2589,22.02,24.1,49.5,100,100,59,1
2022-03-15 05:45:00,5.9,20.36,15.32,22.0667,24.05,49.5,100,100,59,1
2022-03-15 07:20:00,8.35,20.35,16.5,20.85,22.0667,50.5,100,100,60,1
2022-03-15 07:25:00,8.5,20.3333,16.5,20.7,21.8,50.5,100,100,60,1
2022-03-15 07:30:00,8.7,20.3357,16.6111,20.8,21.725,50.5,100,100,60,1
2022-03-15 07:35:00,8.9,20.3381,16.7222,20.55,21.55,50.375,100,100,60,1
2022-03-15 07:40:00,9.1,20.3405,16.8333,20.6,21.6333,50.25,100,100,60,1
2022-03-15 07:45:00,9.2,20.3429,16.8,20.5333,21.3167,50.125,100,100,60,1
2022-03-15 07:50:00,9.3,20.3452,16.8778,20.4417,21.0667,50,100,100,59,1
2022-03-15 07:55:00,9.4,20.3476,16.9556,20.35,20.9833,51,100,100,59,1
2022-03-15 08:00:00,9.6,20.35,17.0333,20.1,20.9,50.4444,100,100,59,1
2022-03-15 08:05:00,9.7,20.3538,17,20.3875,21.15,50.5556,100,100,60,1
2022-03-15 13:25:00,11.3,20.05,17.3686,19.4667,19.9,50.9,100,100,60,1
2022-03-15 13:30:00,11.05,20.0571,17.3343,19.4,19.725,50.85,100,100,60,1
2022-03-15 13:35:00,10.925,20.0763,17.3,19.775,20.125,50.8,100,100,60,1
2022-03-15 13:40:00,10.8,20.0955,17.2,20.1333,20.44,50.75,100,100,60,1
2022-03-15 13:45:00,10.55,20.1146,17.1648,19.8,20.2,50.7,100,100,60,1
2022-03-15 13:50:00,10.425,20.1338,17.1296,20,20.25,50.65,100,100,60,1
2022-03-15 13:55:00,10.3,20.1529,17.0944,20.1,20.575,50.6,100,100,60,1
2022-03-15 14:00:00,10.17,20.15,17.0593,20.1333,20.8,50.55,100,100,60,1
2022-03-15 14:05:00,10.04,20.1495,17.0241,20.05,20.5333,50.5,100,100,59,1
2022-03-15 14:10:00,9.955,20.1489,16.9889,20.3,20.6,50.5,100,100,60,1
2022-03-15 14:15:00,9.87,20.1484,17,20.1667,20.7,50.5,100,100,60,1
2022-03-15 14:20:00,9.785,20.1478,17,20.15,20.7733,50.5,100,100,60,1
2022-03-15 14:25:00,9.7,20.1473,16.95,20.275,20.8467,50.5,100,100,60,1
2022-03-15 14:30:00,9.61667,20.1467,16.9,20.4,20.92,50.5,100,100,60,1
2022-03-15 14:35:00,9.53333,20.1462,16.85,20.55,21.1,50.5,100,100,60,1
2022-03-15 14:40:00,9.45556,20.1456,16.8,20.425,21.1667,50.5,100,100,60,1
2022-03-15 14:45:00,9.37778,20.1451,16.78,20.5,21.2,50.5,100,100,60,1
2022-03-15 14:50:00,9.3,20.1445,16.724,20.45,21.05,50.5,100,100,60,1
2022-03-15 14:55:00,9.2,20.144,16.668,20.4,21.15,50.5,100,100,60,1
2022-03-15 15:00:00,9.1,20.1434,16.612,20.75,21.45,50.5,100,100,60,1
2022-03-15 15:05:00,8.9,20.1429,16.556,20.7,21.6,50.5,100,100,60,1
2022-03-15 15:10:00,8.7,20.1464,16.5,21.1667,22.025,50.5,100,100,60,1
2022-03-15 15:15:00,8.65,20.15,16.4667,21.6,22.5857,50.5,100,100,60,1
2022-03-15 15:20:00,8.6,20.15,16.4222,21.9,23,50.5,100,100,60,1
2022-03-15 15:25:00,8.4,20.1556,16.3778,22.15,23.3,50.5,100,100,60,1
2022-03-15 15:30:00,8.3,20.2067,16.3333,22.5,23.7333,50.5,100,100,60,1
2022-03-15 15:35:00,8.2,20.2578,16.2889,22.76,24.1667,50.5,100,100,60,1
2022-03-15 15:40:00,8.15,20.3089,16.2933,22.95,24.4,50.5,100,100,59,1
2022-03-15 15:45:00,8.1,20.36,16.2978,24.4875,26.0667,50.5,100,100,59,1
2022-03-15 15:50:00,7.95,20.48,16.3022,25.4437,28.4333,50.4615,100,100,59,1
2022-03-15 15:55:00,7.8,20.6,16.3067,26.4,29.1,50.4744,100,100,59,1
2022-03-15 16:00:00,7.7,20.62,16.3111,26.7,29.2,50.4872,100,100,59,1
2022-03-15 16:05:00,7.75,20.7022,16.3741,26.9,29.4,50.5,100,100,60,1
2022-03-15 16:10:00,7.625,20.7844,16.437,26.8,29.6,50.5,100,100,60,1
2022-03-15 16:15:00,7.5,20.8667,16.5,27.15,29.7,50.5,100,100,60,1
2022-03-15 16:20:00,7.43333,20.9333,16.55,27.2,29.9,50.5556,100,100,60,1
2022-03-15 16:25:00,7.36667,21,16.6,27.42,30.3,50.5,98,100,60,1
2022-03-15 16:30:00,7.3,21.0667,16.6,27.3,30.2,50.5,100,100,60,1
2022-03-15 16:35:00,7.23333,21.15,16.55,26.4,29.6333,50.4615,100,100,59,1
2022-03-15 16:40:00,7.15556,21.1556,16.5,25.675,29,50.5,100,100,59,1
2022-03-15 16:45:00,7.07778,21.1517,16.45,25.08,28.1571,50.5,100,100,59,1
2022-03-15 16:50:00,7,21.1478,16.4,25.275,28.25,50.5,100,100,59,1
2022-03-15 16:55:00,6.9,21.1439,16.3,25.1,28.1,50.5,100,100,59,1
2022-03-15 18:40:00,6.20455,21.35,16.1333,25.75,29.0857,49.5,100,100,59,1
2022-03-15 18:45:00,6.18182,21.35,16.1,25.55,28.8,49.5,100,100,59,1
2022-03-15 18:50:00,6.15909,21.35,16.1,25.6333,28.8455,49.3333,100,100,59,1
2022-03-15 18:55:00,6.13636,21.35,16.1,25.5,28.9667,49.6667,100,100,59,1
2022-03-15 19:00:00,6.11364,21.36,16.1,25.5333,28.675,49.875,100,100,59,1
2022-03-15 19:05:00,6.09091,21.3429,16.1,25.6667,29.08,50.0833,100,100,60,1
2022-03-15 19:10:00,6.06818,21.35,16.1,25.375,28.6333,50.2917,100,100,60,1
2022-03-15 19:15:00,6.04545,21.3545,16.1,25.65,28.85,50.5,100,100,60,1
2022-03-15 19:20:00,6.02273,21.3429,16.1,25.62,29,50,100,100,60,1
2022-03-15 19:25:00,6,21.3545,16.0667,25.4,28.6,49.5,100,100,59,1
2022-03-15 22:05:00,5.72,21.35,15.9,25.94,29.3,49.5,100,100,60,1
2022-03-15 23:25:00,5.9,21.3,15.9667,25.55,28.9667,49.5,100,100,59,1
2022-03-15 23:30:00,5.95,21.35,16,25.6,28.85,49.5,100,100,59,1
2022-03-15 23:35:00,6,21.35,16.0333,25.6,28.725,49.4,100,100,59,1
2022-03-15 23:40:00,6.04,21.35,16.0667,25.35,28.65,49.5556,100,100,59,1
2022-03-15 23:45:00,6.08,21.35,16.1,25.4375,28.6417,49.5,100,100,59,1
2022-03-15 23:50:00,6.12,21.35,16.12,25.525,28.6333,49.4909,100,100,59,1
2022-03-15 23:55:00,6.16,21.35,16.1,25.94,29.08,49.4818,100,100,59,1
2022-03-16 00:00:00,6.2,21.35,16.1,26,29.4667,49.4727,98,100,60,1
2022-03-16 00:05:00,6.15,21.3571,16.1,25.55,28.8667,49.4636,100,100,60,1
2022-03-16 00:10:00,6.1,21.3554,16.1,25.72,29.02,49.4545,100,100,60,1
2022-03-16 00:15:00,6.05,21.3536,16.1,25.4,28.725,49.4455,100,100,60,1
2022-03-16 00:20:00,6,21.3518,16.1,25.675,28.825,49.4364,100,100,60,1
2022-03-16 00:25:00,5.95,21.35,16.1,25.8333,29.0667,49.4273,100,100,60,1
2022-03-16 00:30:00,5.9,21.35,16.08,25.95,29.5,49.4182,98,100,60,1
2022-03-16 00:35:00,5.85,21.35,16.0152,25.8,29.1,49.4091,100,100,60,1
2022-03-16 00:40:00,5.8,21.35,15.9505,25.65,28.8625,49.4,100,100,59,1
2022-03-16 00:45:00,5.7,21.35,15.8857,25.35,28.625,49.5,100,100,59,1
2022-03-16 00:50:00,5.6,21.3429,15.854,25.395,28.5,49.5556,99,100,59,1
2022-03-16 00:55:00,5.5,21.344,15.8222,25.44,28.5667,49.4286,100,100,59,1
2022-03-16 01:00:00,5.43333,21.3452,15.7905,25.3,28.4,49.5,100,100,59,1
2022-03-16 01:05:00,5.36667,21.3464,15.7587,25.675,28.88,49.5,100,100,59,1
2022-03-16 01:10:00,5.3,21.3476,15.727,25.96,29.5,49.5714,100,100,59,1
2022-03-16 01:15:00,5.26667,21.3488,15.6952,25.905,29.425,49.5,100,100,59,1
2022-03-16 01:20:00,5.23333,21.35,15.6635,25.85,29.35,49.5,100,100,59,1
2022-03-16 01:25:00,5.2,21.3667,15.6317,25.6333,29.05,49.5,100,100,59,1
2022-03-16 01:30:00,5,21.3333,15.6,25.55,29.0667,49.4545,100,100,59,1
2022-03-16 01:35:00,5.06667,21.35,15.6,25.4,29.0833,49.5,100,100,59,1
2022-03-16 01:40:00,5.13333,21.3545,15.6,25.74,29.1,49.5,100,100,59,1
2022-03-16 01:45:00,5.2,21.35,15.6,25.3333,28.7,49.5,100,100,59,1
2022-03-16 01:50:00,5.26,21.35,15.6,25.7,28.975,49.5,100,100,59,1
2022-03-16 01:55:00,5.24667,21.35,15.6,25.55,29.05,49.5,100,100,59,1
2022-03-16 02:00:00,5.23333,21.35,15.6,25.55,28.8,49.5455,100,100,59,1
2022-03-16 02:05:00,5.11667,21.35,15.6,25.62,29.15,49.5,100,100,59,1
2022-03-16 02:10:00,5,21.35,15.6,25.45,29.025,49.4286,100,100,59,1
2022-03-16 02:15:00,4.97778,21.35,15.5,25.65,29.1,49.481,100,100,59,1
2022-03-16 02:20:00,4.95556,21.35,15.5381,25.7333,29.08,49.5333,100,100,59,1
2022-03-16 02:25:00,4.93333,21.3467,15.5762,25.7,29,49.5,100,100,59,1
2022-03-16 02:30:00,4.91111,21.35,15.6143,25.45,29.05,49.5,100,100,59,1
2022-03-16 02:35:00,4.88889,21.35,15.5857,25.5,28.85,49.5,100,100,59,1
2022-03-16 02:40:00,4.86667,21.35,15.5571,25.6667,29.15,49.5,100,100,59,1
2022-03-16 02:45:00,4.84444,21.35,15.5286,26,29.275,49.5,100,100,59,1
2022-03-16 02:50:00,4.82222,21.35,15.5,25.8,29.3,49.3333,100,100,59,1
2022-03-16 02:55:00,4.8,21.35,15.4857,25.6333,29.05,49.4167,100,100,59,1
2022-03-16 03:00:00,4.74444,21.3556,15.4714,25.5,28.9,49.5,100,100,59,1
2022-03-16 03:05:00,4.74691,21.35,15.4571,25.5333,28.85,49.5,100,100,59,1
2022-03-16 03:10:00,4.74938,21.3467,15.4429,25.55,28.9,49.5,100,100,59,1
2022-03-16 03:15:00,4.75185,21.3545,15.4286,25.7,29.15,49.5,100,100,59,1
2022-03-16 03:20:00,4.75432,21.3429,15.4143,25.775,29.35,49.5,100,100,59,1
2022-03-16 03:25:00,4.75679,21.35,15.4,25.85,29.4,49.5,100,100,59,1
2022-03-16 03:30:00,4.75926,21.4,15.4,25.9667,29.425,49.5,100,100,59,1
2022-03-16 03:35:00,4.76173,21.3944,15.4,25.925,29.575,49.5,100,100,59,1
2022-03-16 03:40:00,4.7642,21.3889,15.4583,25.8,29.55,49.5455,100,100,59,1
2022-03-16 03:45:00,4.76667,21.3833,15.5167,25.5333,28.98,49.5,100,100,59,1
2022-03-16 03:50:00,4.84444,21.3778,15.575,25.7167,29.1333,49.5,100,100,59,1
2022-03-16 03:55:00,4.92222,21.3722,15.6333,25.4,28.9,49.4667,100,100,59,1
2022-03-16 04:00:00,5,21.3667,15.6,25.6,28.86,49.5,100,100,59,1
2022-03-16 04:05:00,5.02222,21.3611,15.6,25.5,28.9,49.5385,100,100,59,1
2022-03-16 04:10:00,5.04444,21.3556,15.6,25.3,28.55,49.5,100,100,59,1
2022-03-16 04:15:00,5.06667,21.35,15.6,25.4167,28.55,49.4286,100,100,59,1
2022-03-16 04:20:00,5.08889,21.35,15.6,25.5333,28.5,49.5333,100,100,59,1
2022-03-16 04:25:00,5.11111,21.35,15.6,25.65,28.975,49.4545,100,100,59,1
2022-03-16 04:30:00,5.13333,21.3682,15.6,25.5333,28.78,49.4848,100,100,59,1
2022-03-16 04:35:00,5.15556,21.3864,15.6,25.35,28.6429,49.5152,100,100,59,1
2022-03-16 04:40:00,5.17778,21.4045,15.66,25.4667,28.6,49.5455,100,100,59,1
2022-03-16 04:45:00,5.2,21.4227,15.72,25.5333,28.7,49.5,100,100,59,1
2022-03-16 04:50:00,5.25,21.4409,15.78,25.6042,28.85,49.4444,100,100,59,1
2022-03-16 04:55:00,5.3,21.4591,15.84,25.675,29,49.5,100,100,59,1
2022-03-16 05:00:00,5.4,21.4773,15.9,25.56,28.9,49.5455,100,100,59,1
2022-03-16 05:05:00,5.5,21.4955,16,25.8,29.1,49.5,100,100,59,1
2022-03-16 05:10:00,5.56667,21.5136,16.04,25.8,28.98,49.5,100,100,59,1
2022-03-16 05:15:00,5.63333,21.5318,16.08,25.3,28.45,49.4615,100,100,59,1
2022-03-16 05:20:00,5.7,21.55,16.12,25.225,28.2,49.5556,100,100,59,1
2022-03-16 05:25:00,5.76,21.55,16.1,25.15,28.5,49.5,100,100,59,1
2022-03-16 05:30:00,5.88,21.55,16.175,25.6,28.775,49.45,100,100,59,1
2022-03-16 05:35:00,6,21.55,16.25,25.7,28.6333,49.4,100,100,59,1
2022-03-16 05:40:00,6.2,21.5667,16.325,25.5,28.65,49.5556,100,100,59,1
2022-03-16 05:45:00,6.3,21.5771,16.4,25.4,28.5667,49.5,100,100,59,1
2022-03-16 05:50:00,6.4,21.5875,16.4,25.15,28.2,50,100,100,59,1
2022-03-16 05:55:00,6.5,21.5979,16.4667,25.5,28.5,50.5,100,100,59,1
2022-03-16 06:00:00,6.6,21.6083,16.5333,25.5333,28.6,50.5,100,100,59,1
2022-03-16 06:05:00,6.7,21.6188,16.6,25.5722,28.5833,50.5,100,100,59,1
2022-03-16 06:10:00,6.8,21.6292,16.6333,25.6111,28.5667,50.5,100,100,60,1
2022-03-16 06:15:00,6.9,21.6396,16.6867,25.65,28.55,49.5,100,100,59,1
2022-03-16 06:20:00,7,21.65,16.74,25.5667,28.5667,49.5,100,100,59,1
2022-03-16 06:25:00,7.2,21.6533,16.7933,25.3,28.2667,49.8333,100,100,59,1
2022-03-16 06:30:00,7.26667,21.65,16.8467,25.3,28.1,50.1667,100,100,59,1
2022-03-16 06:35:00,7.38333,21.65,16.9,25.375,28,50.5,100,100,59,1
2022-03-16 06:40:00,7.5,21.65,17.1,25.45,27.9,50.6667,100,100,60,1
2022-03-16 06:45:00,7.75,21.65,17.12,25.05,27.7,50.4444,100,100,60,1
2022-03-16 06:50:00,8,21.65,17.26,24.76,27.18,50.5714,100,100,60,1
2022-03-16 06:55:00,8.3,21.65,17.4,24.65,26.865,50.5,100,100,60,1
2022-03-16 07:00:00,8.5,21.65,17.4,24.45,26.55,50.5,100,100,60,1
2022-03-16 07:05:00,8.8,21.65,17.5545,24.075,26.2,50.5,100,100,60,1
2022-03-16 07:10:00,9,21.6333,17.5925,23.55,25.55,50.5,100,100,60,1
2022-03-16 07:15:00,9.1,21.5881,17.6304,23.7,25.1,50.5,100,100,60,1
2022-03-16 07:20:00,9.2,21.5429,17.6683,23.66,25.425,50.5,100,100,60,1
2022-03-16 07:25:00,9.4,21.55,17.7062,24.41,26.4875,50.5,100,100,60,1
2022-03-16 10:00:00,12.8667,21.35,18.972,21.6333,22.175,51.5,100,100,59,1
2022-03-16 10:05:00,12.9333,21.3455,18.986,21.85,22.4,51.5,100,100,60,1
2022-03-16 10:10:00,13,21.35,19,21.85,22.5,51.5,100,100,60,1
2022-03-16 10:15:00,13.0333,21.35,19.0143,21.5667,22.1833,51.5,100,100,60,1
2022-03-16 10:20:00,13.0667,21.3295,19.1071,21.6,22.1,51.5,100,100,60,1
2022-03-16 10:25:00,13.1833,21.3091,19.2,21.8333,22.3667,51.5294,100,100,60,1
2022-03-16 10:30:00,13.3,21.2886,19.2111,21.55,22.05,51.4737,100,100,60,1
2022-03-16 11:45:00,13.05,20.9979,18.85,20.8833,21,51.7857,100,100,60,1
2022-03-16 11:50:00,13.075,20.9824,18.85,20.9,21.14,51.8571,100,100,60,1
2022-03-16 11:55:00,13.1,20.9669,18.85,20.74,21.15,51.9286,100,100,60,1
2022-03-16 12:00:00,13.0914,20.9514,18.85,20.6767,21.0063,52,100,100,60,1
2022-03-16 12:05:00,13.0829,20.9359,18.85,20.6133,20.8625,51.3333,100,100,60,1
2022-03-16 12:10:00,13.0743,20.9204,18.85,20.55,20.8,51.5,100,100,60,1
2022-03-16 12:15:00,13.0657,20.9049,18.85,20.55,21,51.5,100,100,60,1
2022-03-16 12:20:00,13.0571,20.8894,18.85,20.55,20.9333,51.5,100,100,60,1
2022-03-16 12:25:00,13.0486,20.8739,18.85,20.5,20.8667,51.5,100,100,60,1
2022-03-16 12:30:00,13.04,20.8584,18.84,20.525,20.8,51.5,100,100,60,1
2022-03-16 12:35:00,13.0571,20.8429,18.85,20.55,20.6667,51.5833,100,100,60,1
2022-03-16 12:40:00,13.0333,20.85,18.85,20.65,20.74,51.6667,100,100,60,1
2022-03-16 13:55:00,12.0083,20.85,18.3444,21.0667,21.6333,51.5,100,100,60,1
2022-03-16 14:00:00,11.9667,20.85,18.35,21.1143,21.62,51.5,100,100,60,1
2022-03-16 16:05:00,9.87778,20.85,17.38,23.65,25,50.5,100,100,60,1
2022-03-16 16:10:00,9.8,20.85,17.4,23.725,25.3,50.5,100,100,59,1
2022-03-16 17:25:00,8.35,21.3533,17.2,25.35,27.625,50.5,100,100,59,1
2022-03-16 17:30:00,8.3,21.3889,17.1,25.36,27.625,50.5,100,100,59,1
2022-03-16 17:35:00,8.25,21.4244,17.0667,25.5,27.7,50.25,100,100,59,1
2022-03-16 17:40:00,8.2,21.46,17.0111,25.6,27.7,50,100,100,59,1
2022-03-16 17:45:00,8.1,21.4956,16.9556,25.7167,27.8667,49.75,100,100,59,1
2022-03-16 17:50:00,8,21.5311,16.9,25.8333,28.1,49.5,100,100,59,1
2022-03-16 17:55:00,7.93333,21.5667,16.8982,25.9,28.3,49.5,100,100,59,1
2022-03-16 18:00:00,7.86667,21.5806,16.8964,26.0667,28.4,49.5,100,100,59,1
2022-03-16 18:05:00,7.8,21.5944,16.8945,26.2,28.65,49.5,100,100,59,1
2022-03-16 18:10:00,7.73333,21.6083,16.8927,26.4667,28.9333,49.75,100,100,59,1
2022-03-16 18:15:00,7.61667,21.6222,16.8909,26.6,28.85,50,100,100,59,1
2022-03-16 18:20:00,7.5,21.6361,16.9,26.55,29.1,50.25,100,100,59,1
2022-03-16 19:45:00,6.5,21.65,16.3667,25.12,28,50.5,100,100,59,1
2022-03-16 19:50:00,6.43333,21.6429,16.3538,25.25,28.2667,49,100,100,59,1
2022-03-16 19:55:00,6.36667,21.6545,16.341,25.0857,28.0143,50,100,100,59,1
2022-03-16 20:00:00,6.3,21.65,16.3282,25.4333,28.4667,49.75,100,100,59,1
2022-03-16 20:05:00,6.24,21.65,16.3154,25.2,28.15,49.5,100,100,59,1
2022-03-16 20:10:00,6.2,21.65,16.3026,25.5429,28.5222,49.25,100,100,59,1
2022-03-16 20:15:00,6.16,21.65,16.2897,25.5,28.4167,49,100,100,59,1
2022-03-16 20:20:00,6.12,21.65,16.2769,25.4667,28.5,49.5,100,100,59,1
2022-03-16 20:25:00,6.08,21.65,16.2641,25.475,28.5571,49.6667,100,100,59,1
2022-03-16 20:30:00,6.04,21.64,16.2513,25.4,28.6,49.5,100,100,59,1
2022-03-16 20:35:00,6,21.65,16.2385,25.475,28.675,49.5,100,100,59,1
2022-03-16 20:40:00,5.93333,21.65,16.2256,25.6,28.55,49.4444,100,100,59,1
2022-03-16 20:45:00,5.86667,21.65,16.2128,26,29,49.6,100,100,59,1
2022-03-16 20:50:00,5.8,21.65,16.2,26.0333,29.2,49.5,100,100,59,1
2022-03-16 20:55:00,5.7,21.65,16.1,26.05,29.1667,49.5,100,100,59,1
2022-03-16 21:00:00,5.6,21.65,16.0667,26.05,29.1333,49.5,100,100,59,1
2022-03-16 21:05:00,5.5,21.65,15.9333,25.7,29.1,49.4667,100,100,59,1
2022-03-16 21:10:00,5.4,21.65,15.8,25.6,29,49.4833,100,100,59,1
2022-03-16 21:15:00,5.3,21.65,15.7667,25.7,28.9333,49.5,100,100,59,1
2022-03-16 21:20:00,5.2,21.65,15.7333,26.05,29.32,49.5,100,100,59,1
2022-03-16 21:25:00,5,21.65,15.7,26.05,29.4,49.5,100,100,59,1
2022-03-16 21:30:00,4.9,21.65,15.6667,26.0667,29.6,49.5,100,100,59,1
2022-03-16 21:35:00,4.8,21.65,15.6333,26.1667,29.65,49.5,100,100,59,1
2022-03-16 21:40:00,4.74,21.6538,15.6,25.9,29.5,49.5,100,100,59,1
2022-03-16 21:45:00,4.5,21.65,15.5,26.02,29.64,49.5,100,100,59,1
2022-03-16 21:50:00,4.4,21.65,15.44,25.72,29.1,49.5,100,100,59,1
2022-03-17 05:00:00,4.28571,21.62,16.4778,30.45,29.9692,16.7368,100,100,43,1
2022-03-17 05:05:00,4.6,21.5667,16.3,27.1533,30.6364,43.3529,100,100,58,1
2022-03-17 05:10:00,4.3,21.55,16.075,24.6667,28.3833,49,100,100,59,1
2022-03-17 05:15:00,4.32222,21.65,15.85,25.1,28.55,49.0714,100,100,59,1
2022-03-17 05:20:00,4.34444,21.6545,15.625,25.54,29.1667,49.1429,100,100,59,1
2022-03-17 05:25:00,4.36667,21.6899,15.4,25.6,29.225,49.2143,98,100,59,1
2022-03-17 05:30:00,4.38889,21.7253,15.4111,25.4143,29.125,49.2857,100,100,59,1
2022-03-17 05:35:00,4.41111,21.7606,15.4,25.54,29.025,49.3571,100,100,59,1
2022-03-17 05:40:00,4.43333,21.796,15.5,25.8,29.55,49.4286,100,100,59,1
2022-03-17 05:45:00,4.45556,21.8313,15.6,25.9333,29.8,49.5,99,100,59,1
2022-03-17 05:50:00,4.47778,21.8667,15.7,25.65,29.4,49.5,100,100,59,1
2022-03-17 05:55:00,4.5,22.1,15.8,25.6667,29.375,49.5,100,100,59,1
2022-03-17 06:00:00,4.7,22,15.9,25.7,29.175,49.5,100,100,59,1
2022-03-17 07:45:00,7.7,22.06,17.3143,25,27.8333,49.8333,100,100,59,1
2022-03-17 07:50:00,7.73333,22.1133,17.3429,25.38,28.175,50.1667,100,100,59,1
2022-03-17 07:55:00,7.76667,22.1667,17.3714,25.6,28.475,50.5,100,100,59,1
2022-03-17 08:00:00,7.88333,22.15,17.4,25.72,28.725,50.5,100,100,59,1
2022-03-17 09:20:00,10.7167,22.1333,18.5,22.7,24.16,50.6,100,100,59,1
2022-03-17 11:25:00,10.3667,21.65,18,22.9,24.3,50.5,98,100,59,1
2022-03-17 11:30:00,10.3,21.65,17.9923,22.8,24,50.5,100,100,59,1
2022-03-17 11:35:00,10.2167,21.65,18.0111,22.98,24.1,50.5,100,100,59,1
2022-03-17 11:40:00,10.1333,21.65,17.9889,23.16,24.4667,50.5,100,100,59,1
2022-03-17 11:45:00,10.05,21.65,18,23.4,24.7,50.5,98,100,59,1
2022-03-17 11:50:00,10.05,21.65,17.9611,23.45,24.7333,50.5,100,100,59,1
2022-03-17 11:55:00,10.0083,21.65,17.9222,23.6667,25.05,50.5,100,100,59,1
2022-03-17 12:00:00,9.96667,21.6667,17.8833,23.6333,25.15,50.5,100,100,59,1
2022-03-17 14:55:00,8.25714,21.8545,17.4,26.3417,28.8,50.5333,100,100,59,1
2022-03-17 15:00:00,8.22857,21.85,17.38,26.35,28.8333,50.5,100,100,59,1
2022-03-17 18:35:00,8.13333,22.1,17.4,25.2,27.975,49.6,100,100,59,1
2022-03-17 18:40:00,8.15556,22.1667,17.4111,25.4,28.2,50.5,100,100,59,1
2022-03-17 18:45:00,8.17778,22.15,17.4458,25.65,28.4625,50.5,100,100,59,1
2022-03-17 18:50:00,8.2,22.1444,17.4806,25.4917,28.3083,50.5,100,100,59,1
2022-03-17 18:55:00,8.225,22.1556,17.5153,25.3333,28.1542,50.5,100,100,59,1
2022-03-17 19:00:00,8.25,22.1492,17.55,25.45,28,50.5556,100,100,59,1
2022-03-17 19:05:00,8.275,22.1429,17.55,25.15,27.85,50.5,100,100,59,1
2022-03-17 19:10:00,8.3,22.0881,17.55,25.15,27.85,50.5,100,100,59,1
2022-03-17 19:15:00,8.325,22.0333,17.55,25.075,28.1,50.5,100,100,59,1
2022-03-17 19:20:00,8.35,22.0163,17.55,25,27.65,50.4931,100,100,60,1
2022-03-17 19:25:00,8.375,21.9993,17.55,25,27.64,50.4861,100,100,60,1
2022-03-17 19:30:00,8.4,21.9823,17.55,25.0667,27.8,50.4792,100,100,59,1
2022-03-17 19:35:00,8.46667,21.9653,17.55,25.2,27.6,50.4722,100,100,59,1
2022-03-17 19:40:00,8.53333,21.9483,17.55,25.05,27.7,50.4653,100,100,59,1
2022-03-17 19:45:00,8.6,21.9312,17.5538,24.85,27.5,50.4583,100,100,60,1
2022-03-17 19:50:00,8.61667,21.9142,17.5519,25.1,27.425,50.4514,100,100,59,1
2022-03-17 19:55:00,8.63333,21.8972,17.55,24.8333,27.35,50.4444,100,100,59,1
2022-03-17 20:00:00,8.65,21.8802,17.55,25.05,27.3,50.6,100,100,59,1
2022-03-17 20:05:00,8.66667,21.8632,17.55,24.8,27.2,50.5,100,100,59,1
2022-03-17 20:10:00,8.68333,21.8462,17.55,24.6167,27.1,50.5,100,100,59,1
2022-03-17 21:55:00,9.03333,21.6571,17.55,24.55,26.7667,50.5,100,100,60,1
2022-03-17 22:00:00,9,21.6333,17.5333,24.625,26.65,50.5,100,100,59,1
2022-03-17 22:05:00,8.96667,21.6352,17.5545,24.7,26.78,50.5,100,100,59,1
2022-03-17 22:10:00,8.93333,21.637,17.55,24.68,26.7,50.5,100,100,59,1
2022-03-17 22:15:00,8.9,21.6389,17.5429,24.65,26.9,50.5,100,100,60,1
2022-03-18 00:15:00,9.1,21.55,17.5545,23.9,25.8,50.5,100,100,59,1
2022-03-18 05:30:00,9.6,21.55,17.7992,23.7333,25.7,50.5,100,100,59,1
2022-03-18 05:35:00,9.8,21.56,17.8333,23.7,25.65,50.5,100,100,59,1
2022-03-18 05:40:00,10,21.5566,17.9167,23.6667,25.5,50.5,100,100,59,1
2022-03-18 05:45:00,10.05,21.5531,18,23.5,25.2,50.5,100,100,59,1
2022-03-18 05:50:00,10.1,21.5497,18.02,23.4,24.9,50.5,100,100,59,1
2022-03-18 05:55:00,10.1667,21.5463,18,23.3,24.9,50.5,100,100,59,1
2022-03-18 06:00:00,10.2333,21.5429,18,23.05,24.6,50.5,100,100,59,1
2022-03-18 06:05:00,10.3,21.528,17.9667,23.1,24.675,50.5,100,100,59,1
2022-03-18 06:10:00,10.35,21.5132,18.0333,23.2667,24.75,50.5,100,100,59,1
2022-03-18 06:15:00,10.4,21.4984,18.0707,23.2133,24.65,50.5,100,100,59,1
2022-03-18 06:20:00,10.45,21.4835,18.108,23.16,24.55,50.5,100,100,59,1
2022-03-18 06:25:00,10.5,21.4687,18.1453,23.15,24.6333,50.5,100,100,59,1
2022-03-18 06:30:00,10.56,21.4538,18.1827,22.9375,24.65,50.5,100,100,59,1
2022-03-18 06:35:00,10.545,21.439,18.22,22.725,24.1333,50.5,100,100,59,1
2022-03-18 06:40:00,10.53,21.4242,18.1933,22.3,23.42,50.5,100,100,59,1
2022-03-18 06:45:00,10.515,21.4093,18.08,21.95,22.9,50.5,100,100,59,1
2022-03-18 06:50:00,10.5,21.3945,17.9667,21.9,22.8833,50.5,100,100,59,1
2022-03-18 06:55:00,10.4333,21.3797,17.9044,21.85,22.8667,50.5,100,100,59,1
2022-03-18 07:00:00,10.3667,21.3648,17.8422,21.9,22.8333,50.5,100,100,59,1
2022-03-18 07:05:00,10.3,21.35,17.78,21.8,22.8,50.5,100,100,59,1
2022-03-18 08:45:00,10.5,21.6535,18.2111,22.35,23.5,50.5,100,100,59,1
2022-03-18 08:50:00,10.6,21.6556,18.2,22.1,23.1333,50.5,100,100,59,1
2022-03-18 08:55:00,10.7,21.6492,18.2,21.975,23.1,50.5,100,100,59,1
2022-03-18 09:00:00,10.8,21.6429,18.275,21.85,22.9333,50.5,100,100,59,1
2022-03-18 09:05:00,10.9,21.5881,18.35,22.05,22.8333,50.5,100,100,59,1
2022-03-18 09:10:00,11,21.5333,18.3556,21.8,22.6,50.5,100,100,59,1
2022-03-18 09:15:00,11.0667,21.55,18.3528,21.55,22.3333,50.5,100,100,59,1
2022-03-18 11:50:00,11,21.35,18.1909,22.025,22.9,50.5,100,100,59,1
2022-03-18 11:55:00,10.975,21.35,18.2,21.725,22.55,50.5,100,100,59,1
2022-03-18 12:00:00,10.95,21.3467,18.2,21.55,22.3,50.5,100,100,60,1
2022-03-18 12:05:00,10.925,21.35,18.2,21.55,22.1,50.5,100,100,59,1
2022-03-18 13:20:00,10.7167,21.3571,17.9381,23.05,24.35,50.3571,100,100,59,1
2022-03-18 13:25:00,10.6333,21.35,17.9,22.525,23.7,50.3333,100,100,59,1
2022-03-18 13:30:00,10.55,21.35,17.7,22.175,23.24,50.5,100,100,59,1
2022-03-18 15:45:00,9.55,21.36,17.55,24.525,26.15,50.5,100,100,59,1
2022-03-18 15:50:00,9.525,21.35,17.55,24.7,26.6,50.5,100,100,59,1
2022-03-18 15:55:00,9.5,21.3488,17.55,24.6,26.55,50.5,100,100,59,1
2022-03-18 16:00:00,9.475,21.3475,17.55,24.62,26.3,50.5,100,100,59,1
2022-03-18 16:05:00,9.45,21.3463,17.55,24.25,26.1,50.5,100,100,59,1
2022-03-18 16:10:00,9.425,21.345,17.55,23.6,25.7,50.5,100,100,59,1
2022-03-18 16:15:00,9.4,21.3438,17.5,23.6,25.475,50.5,100,100,59,1
2022-03-18 16:20:00,9.375,21.3425,17.475,23.15,24.88,50.5,100,100,59,1
2022-03-18 16:25:00,9.35,21.3412,17.45,23.1,24.8,50.5,100,100,59,1
2022-03-18 16:30:00,9.325,21.34,17.425,23.4,25,50.3333,100,100,59,1
2022-03-18 16:35:00,9.3,21.35,17.4,23.4,25.2,50.5385,100,100,59,1
2022-03-18 16:40:00,9.26667,21.35,17.4,23.8,25.5,50.5,100,100,59,1
2022-03-18 16:45:00,9.23333,21.35,17.4,23.55,25.3,50.4286,100,100,59,1
2022-03-18 16:50:00,9.2,21.3571,17.4,23.645,25.65,50.5556,100,100,59,1
2022-03-18 16:55:00,9.16667,21.35,17.38,23.74,25.6917,50.4,100,100,59,1
2022-03-18 17:00:00,9.13333,21.35,17.5,24,25.7333,51,100,100,59,1
2022-03-18 17:05:00,9.1,21.35,17.3667,24.05,25.8,50.5,100,100,59,1
2022-03-18 19:55:00,8.1,21.65,17.2,25.8,27.875,50.3,100,100,59,1
2022-03-18 20:00:00,8.04,21.65,17.0909,25.7,27.9875,50.1,100,100,59,1
2022-03-18 20:05:00,7.98,21.65,17.1,25.9,28.1,49.9,100,100,59,1
2022-03-18 20:10:00,7.92,21.65,17.075,26.1,28.6,49.7,98,100,59,1
2022-03-18 20:15:00,7.86,21.65,17.05,25.7,28.2333,49.5,100,100,59,1
2022-03-18 20:20:00,7.8,21.6556,17.025,25.94,28.3333,49.5,100,100,59,1
2022-03-18 20:25:00,7.78,21.65,17,25.85,28.36,49.5,100,100,59,1
2022-03-18 20:30:00,7.76,21.65,16.975,25.9167,28.418,49.5,100,100,59,1
2022-03-18 20:35:00,7.74,21.65,16.95,25.9833,28.476,49.5,100,100,59,1
2022-03-18 20:40:00,7.66,21.6673,16.925,26.05,28.534,49.5,100,100,59,1
2022-03-18 20:45:00,7.58,21.6845,16.9,26.05,28.592,49.5,100,100,59,1
2022-03-18 20:50:00,7.5,21.7018,16.9,26.175,28.65,49.5,100,100,59,1
2022-03-18 20:55:00,7.46,21.719,16.8857,26.05,28.6,49.5,100,100,59,1
2022-03-18 21:00:00,7.42,21.7363,16.8878,26.06,28.58,49.5,100,100,59,1
2022-03-18 21:05:00,7.38,21.7536,16.8898,26.3,29,49.5,100,100,59,1
2022-03-18 21:10:00,7.34,21.7708,16.8918,26.3,28.8167,49.5,100,100,59,1
2022-03-18 21:15:00,7.3,21.7881,16.8939,26.3,28.6333,49.5,100,100,59,1
2022-03-18 21:20:00,7.29167,21.8054,16.8959,26.3,28.6417,49.4286,100,100,59,1
2022-03-18 21:25:00,7.28333,21.8226,16.898,26.2667,28.65,49.5714,100,100,59,1
2022-03-18 21:30:00,7.275,21.8399,16.9,26.2333,28.6583,49.4444,100,100,59,1
2022-03-18 21:35:00,7.26667,21.8571,16.9,26.2,28.6667,49.5,100,100,59,1
2022-03-18 21:40:00,7.25833,21.8566,16.9,26.15,28.7644,49.5333,100,100,59,1
2022-03-18 21:45:00,7.25,21.856,16.9,26.2,28.8622,49.5,100,100,59,1
2022-03-18 21:50:00,7.24615,21.8555,16.9,26.5,28.96,49.5,100,100,59,1
2022-03-18 21:55:00,7.25,21.8549,16.9,26.35,29.05,49.4706,100,100,59,1
2022-03-18 23:05:00,6.77222,21.8553,16.7,26.7,29.15,49.4286,100,100,59,1
2022-03-18 23:10:00,6.74444,21.8535,16.5,26.7,29.25,49.6,100,100,59,1
2022-03-18 23:15:00,6.70952,21.8516,16.6067,26.55,29.35,49.3333,100,100,59,1
2022-03-18 23:20:00,6.6746,21.8498,16.5857,26.7333,29.5333,49.5,100,100,59,1
2022-03-18 23:25:00,6.63968,21.848,16.6,26.8,29.65,49.5,100,100,59,1
2022-03-18 23:30:00,6.60476,21.8462,16.6,26.65,29.55,49.5,100,100,59,1
2022-03-18 23:35:00,6.56984,21.8443,16.6,26.6667,29.6333,49.5,100,100,59,1
2022-03-18 23:40:00,6.53492,21.8425,16.55,26.7333,29.6667,49.5,100,100,59,1
2022-03-18 23:45:00,6.5,21.8407,16.5,26.8,29.4833,49.5,100,100,59,1
2022-03-18 23:50:00,6.45,21.8388,16.45,25.9,29.3,49.5,100,100,59,1
2022-03-18 23:55:00,6.4,21.837,16.4,25.55,28.8333,49.5,100,100,59,1
2022-03-19 00:00:00,6.35,21.8352,16.3909,25,28.1167,49.5,100,100,59,1
2022-03-19 03:50:00,5.7,21.6417,15.9704,25.1,28.45,49.5,100,100,59,1
2022-03-19 03:55:00,5.8,21.6431,16.0407,24.8,27.9333,49.5,100,100,59,1
2022-03-19 04:00:00,5.86667,21.6444,16.1111,24.95,28.1467,49.5,100,100,59,1
2022-03-19 04:05:00,5.93333,21.6458,16.1,25.1556,28.36,49.5,100,100,59,1
2022-03-19 04:10:00,6,21.6472,16.1,25,28.15,49.5,100,100,58,1
2022-03-19 04:15:00,6.06667,21.6486,16.18,25.0667,28.15,49.5,100,100,58,1
2022-03-19 04:20:00,6.13333,21.65,16.26,25.0625,28.2,49.5,100,100,59,1
2022-03-19 04:25:00,6.2,21.6571,16.34,24.9,27.95,49.5,100,100,59,1
2022-03-19 04:30:00,6.3,21.7057,16.42,25.025,27.975,49.5,100,100,59,1
2022-03-19 04:35:00,6.5,21.7543,16.4848,25.075,28.2,49.5,100,100,58,1
2022-03-19 04:40:00,6.6,21.8029,16.5495,24.8,27.875,49.5,100,100,59,1
2022-03-19 04:45:00,6.7,21.8514,16.6143,25.0333,28,49.5,98,100,59,1
2022-03-19 04:50:00,6.8,21.9,16.7095,25.25,28.3143,49.5,100,100,59,1
2022-03-19 04:55:00,6.9,21.94,16.8048,25.125,27.9833,50,100,100,59,1
2022-03-19 05:00:00,7,21.98,16.9,24.975,27.82,49.5,100,100,59,1
2022-03-19 05:05:00,7.2,22.02,17.01,25.15,28.1,49.5,100,100,59,1
2022-03-19 05:10:00,7.26667,22.06,17.12,25.1,28.05,49.5,100,100,59,1
2022-03-19 05:15:00,7.5,22.11,17.2244,25,27.8,49.5,100,100,59,1
2022-03-19 05:20:00,7.75,22.16,17.3289,25.15,27.9,49.4,100,100,59,1
2022-03-19 05:25:00,8,22.15,17.4333,24.7667,27.325,49.5556,100,100,59,1
2022-03-19 05:30:00,8.3,22.1481,17.55,24.72,27.125,49.4615,100,100,59,1
2022-03-19 05:35:00,8.4,22.1463,17.5667,24.4286,26.7714,50,100,100,59,1
2022-03-19 05:40:00,8.5,22.1444,17.5333,24.2,26.225,49.75,100,100,59,1
2022-03-19 05:45:00,8.55,22.15,17.5533,24.125,26.2958,49.5,100,100,59,1
2022-03-19 05:50:00,8.6,22.0964,17.5444,24.05,26.3667,49.7,100,100,59,1
2022-03-19 05:55:00,8.65,22.0429,17.55,24.3,26.5667,49.9,100,100,59,1
2022-03-19 06:00:00,8.7,22.05,17.5556,24.4583,26.7333,50.1,100,100,59,1
2022-03-19 06:05:00,8.75,22.0267,17.5611,24.6167,26.9,50.3,100,100,59,1
2022-03-19 06:10:00,8.8,22.0033,17.5667,24.8333,27.15,50.5,100,100,59,1
2022-03-19 06:15:00,9,21.98,17.6273,24.55,26.8,50.5,100,100,59,1
2022-03-19 06:20:00,9.1,21.9567,17.6879,24.3,26.55,50.5,100,100,59,1
2022-03-19 06:25:00,9.2,21.9333,17.7485,23.6667,25.9143,49.5,100,100,59,1
2022-03-19 06:30:00,9.4,21.91,17.8091,23.1333,24.78,49.8333,100,100,59,1
2022-03-19 06:35:00,9.56667,21.8867,17.8,22.375,23.5857,50.1667,100,100,59,1
2022-03-19 06:40:00,9.8,21.8633,17.85,21.34,22.5,50.5,100,100,59,1
2022-03-19 06:45:00,10,21.84,17.9,20.8,21.6333,50.5,100,100,59,1
2022-03-19 06:50:00,10.0667,21.72,17.95,21.2,21.75,50.5,100,100,59,1
2022-03-19 06:55:00,10.1833,21.6,18,21.4,22.0667,50.5,100,100,59,1
2022-03-19 07:00:00,10.3,21.65,18.02,21.8,22.65,50.5,100,100,59,1
2022-03-19 07:05:00,10.5,21.6,18.0911,22.1333,23.1,50.5,100,100,59,1
2022-03-19 07:10:00,10.6,21.55,18.1622,22.25,23.2,50.5385,100,100,59,1
2022-03-19 07:15:00,10.8,21.5467,18.2333,22.0667,23.1333,50.5,100,100,59,1
2022-03-19 07:20:00,10.9,21.55,18.3,22.025,22.8,50.4545,100,100,59,1
2022-03-19 07:25:00,11,21.55,18.3667,22.275,23.0429,50.6,100,100,59,1
2022-03-19 07:30:00,11.1,21.5533,18.4433,22.3375,23.3,50.5667,100,100,59,1
2022-03-19 07:35:00,11.3,21.55,18.52,22.4,23.35,50.5333,100,100,59,1
2022-03-19 07:40:00,11.55,21.6036,18.6267,22.6,23.4,50.5,100,100,59,1
2022-03-19 07:45:00,11.675,21.6571,18.7333,22.6875,23.6,50.5,100,100,58,1
2022-03-19 07:50:00,11.8,21.7214,18.7,22.775,23.64,50.5,100,100,59,1
2022-03-19 07:55:00,11.9,21.7857,18.85,22.9667,23.9,50.5,100,100,59,1
2022-03-19 08:00:00,12,21.85,18.9,22.8667,23.9667,50,100,100,59,1
2022-03-19 08:05:00,12.1,21.9,19.02,23.2429,24.25,51,100,100,59,1
2022-03-19 08:10:00,12.3,21.98,19.2143,23.3,24.35,50.5,100,100,59,1
2022-03-19 09:55:00,14.1,21.85,19.85,21.3083,21.5,51.5,100,100,59,1
2022-03-19 10:00:00,14.3,21.8533,19.8667,21.2833,21.4167,51.5,100,100,59,1
2022-03-19 14:15:00,14.1714,21.35,19.5,20.6333,20.625,51.5,100,100,59,1
2022-03-19 14:20:00,14.1071,21.34,19.4857,20.5667,20.55,51.5,100,100,59,1
2022-03-19 14:25:00,14.0429,21.35,19.5,20.5,20.7,51.5,100,100,59,1
2022-03-19 23:45:00,8.72222,21.1417,17.2,23.55,25.55,49.5,100,100,59,1
2022-03-19 23:50:00,8.7,21.14,17.08,23.35,25.35,49.5,100,100,59,1
2022-03-19 23:55:00,8.5,21.15,17.02,23.35,25.45,49.5,100,100,59,1
2022-03-20 00:00:00,8.48182,21.15,16.96,23.35,25.42,49.5,100,100,59,1
2022-03-20 00:05:00,8.46364,21.15,16.9,23.7,25.65,49.5,100,100,59,1
2022-03-20 00:10:00,8.44545,21.15,16.9,23.8,26,49.5,100,100,59,1
2022-03-20 00:15:00,8.42727,21.15,16.9,24.1,26.4,49.5,100,100,59,1
2022-03-20 00:20:00,8.40909,21.15,16.9,24.0333,26.3,49.5,100,100,59,1
2022-03-20 00:25:00,8.39091,21.15,16.9,24.1,26.38,49.5,100,100,59,1
2022-03-20 00:30:00,8.37273,21.15,16.9,24.1556,26.46,49.5,100,100,59,1
2022-03-20 00:35:00,8.35455,21.15,16.9,24.2,26.4925,49.5,100,100,59,1
2022-03-20 00:40:00,8.33636,21.1526,16.9,24.3,26.525,49.5,100,100,59,1
2022-03-20 00:45:00,8.31818,21.1471,16.8857,24.05,26.2,49.5,100,100,59,1
2022-03-20 02:45:00,7.24,21.35,16.5857,25.1,27.6,49.5,100,100,59,1
2022-03-20 02:50:00,7.22,21.3571,16.6,25.05,27.85,49.5,100,100,59,1
2022-03-20 02:55:00,7.2,21.35,16.6,25.2,27.725,49.5,100,100,59,1
2022-03-20 05:00:00,8.9,21.6,18.2,26.3556,25.8286,19.913,100,100,47,1
2022-03-20 05:05:00,8.95,21.5844,17.8857,24.1,25.825,44.1,100,100,58,1
2022-03-20 05:10:00,9,21.5689,17.6529,23.55,25.1,50,100,100,59,1
2022-03-20 05:15:00,9.05,21.5533,17.42,23.65,25.15,50.25,100,100,59,1
2022-03-20 05:20:00,9.1,21.5775,17.55,24.0667,25.6,50.5,100,100,59,1
2022-03-20 05:25:00,9.15,21.6017,17.5667,24.12,25.8,50.5,100,100,59,1
2022-03-20 05:30:00,9.2,21.6258,17.6444,24.2,25.9,50.5385,100,100,59,1
2022-03-20 05:35:00,9.4,21.65,17.7222,24.4,26.1,50.5,100,100,59,1
2022-03-20 05:40:00,9.56667,21.6556,17.8,24.65,26.3,50.5,100,100,59,1
2022-03-20 05:45:00,9.8,21.6519,17.82,24.6,26.35,50.4444,100,100,59,1
2022-03-20 05:50:00,10,21.6481,17.8848,24.3,26.1333,50.5,100,100,59,1
2022-03-20 05:55:00,10.05,21.6444,17.9495,23.8,25.75,50.5714,100,100,59,1
2022-03-20 06:00:00,10.1,21.6407,18.0143,23,24.875,50.5,100,100,59,1
2022-03-20 06:05:00,10.2,21.637,18,22.5,23.6333,50.5,100,100,59,1
2022-03-20 06:10:00,10.3,21.6333,18,22,23.05,50.5,100,100,59,1
2022-03-20 06:15:00,10.55,21.55,18.3,21.9667,22.8833,50.5,100,100,59,1
2022-03-20 06:20:00,10.8,21.5333,18.2,21.9,22.7117,50.4615,100,100,59,1
2022-03-20 06:25:00,11,21.4867,18.2786,21.71,22.54,50.5,100,100,59,1
2022-03-20 06:30:00,11.1,21.44,18.3571,21.52,22.225,50.5556,100,100,59,1
2022-03-20 08:15:00,14.5,21.4812,19.85,21.5,21.8,51.5,100,100,59,1
2022-03-20 08:20:00,14.6,21.5042,19.8667,21.7,22,51.5,100,100,59,1
2022-03-20 08:25:00,14.7,21.5271,19.95,21.6,21.7,51.5,100,100,59,1
2022-03-20 08:30:00,14.8,21.55,20.0333,21.35,21.5,51.5,100,100,59,1
2022-03-20 08:35:00,14.8583,21.55,19.9,21.65,21.6444,51.5,100,100,59,1
2022-03-20 08:40:00,14.9167,21.55,19.9667,21.3333,21.55,51.55,100,100,59,1
2022-03-20 08:45:00,14.975,21.55,20.0333,21.4,21.56,51.6,100,100,59,1
2022-03-20 08:50:00,15.0333,21.55,20.1238,21.55,21.6125,51.4444,100,100,59,1
2022-03-20 10:30:00,16.3667,21.3333,20.5294,20.98,20.705,51.4444,100,100,59,1
2022-03-20 10:35:00,16.4444,21.3545,20.5493,20.96,20.65,51.5385,100,100,59,1
2022-03-20 10:40:00,16.5222,21.3523,20.5692,20.94,20.7125,51.5,100,100,59,1
2022-03-20 10:45:00,16.6,21.35,20.5892,20.975,20.86,51.5,100,100,59,1
2022-03-20 10:50:00,16.725,21.35,20.6091,21.1,21,51.5,100,100,59,1
2022-03-20 10:55:00,16.85,21.35,20.6,21.1333,21,51.5,100,100,59,1
2022-03-20 12:20:00,17.5554,21.35,20.9,21.2,21.08,51.5128,100,100,60,1
2022-03-20 12:25:00,17.5536,21.35,20.9,21.2,21.11,51.5,100,100,59,1
2022-03-20 12:30:00,17.5518,21.3545,20.9,21.14,21.14,51.5,100,100,59,1
2022-03-20 12:35:00,17.55,21.4034,20.9,21.2,21.17,51.4444,100,100,59,1
2022-03-20 12:40:00,17.5333,21.4523,20.9111,21.4,21.2,51.5294,100,100,59,1
2022-03-20 12:45:00,17.5417,21.5011,20.8963,21.3667,21.05,51.5,100,100,59,1
2022-03-20 12:50:00,17.55,21.55,20.8815,21.3333,21.05,51.5,100,100,59,1
2022-03-20 14:35:00,15.4,21.35,19.9923,20.8,20.8,51.5,100,100,59,1
