timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-03-20 14:40:00,15.3,21.3429,19.9176,20.8,20.55,51.5,100,100,59,1
2022-03-20 14:45:00,15.175,21.3129,19.8429,20.64,20.7,51.5,100,100,59,1
2022-03-20 14:50:00,15.05,21.283,19.7548,20.675,20.6,51.5,100,100,59,1
2022-03-20 16:05:00,12.55,20.9182,18.4857,20.6571,21.14,50.3333,100,100,59,1
2022-03-20 16:10:00,12.425,20.897,18.4129,20.7,21,50.6667,100,100,59,1
2022-03-20 16:15:00,12.3,20.8758,18.34,20.55,21.0625,50.5833,100,100,59,1
2022-03-20 16:20:00,12.05,20.8545,18.27,20.6,21.125,50.5,100,100,59,1
2022-03-20 16:25:00,11.9667,20.8333,18.2,20.5,21.2125,50.5,100,100,59,1
2022-03-20 16:30:00,11.8833,20.85,18.1857,20.775,21.3,50.5,99,100,59,1
2022-03-20 19:30:00,8.96667,20.86,17.1091,23.6679,25.1,50.5,100,100,59,1
2022-03-20 19:35:00,8.93333,20.8944,17.1,23.75,25.4,50.5,100,100,59,1
2022-03-20 19:40:00,8.9,20.9289,17.1,24.175,25.85,50.5,98,100,59,1
2022-03-20 19:45:00,8.86667,20.9633,17.1,24.6,26.5,50.5,100,100,59,1
2022-03-20 19:50:00,8.83333,20.9978,17.1,24.6667,26.6,50.5,100,100,59,1
2022-03-20 19:55:00,8.8,21.0322,17.1,25.1,26.9,50.5,100,100,59,1
2022-03-20 20:00:00,8.74,21.0667,17.1,24.9333,26.7667,50.5,100,100,59,1
2022-03-20 20:05:00,8.68,21.1167,17.1,24.45,26.6333,50.5,100,100,59,1
2022-03-20 20:10:00,8.62,21.1667,17.1,23.9,26.075,50.5,100,100,59,1
2022-03-20 20:15:00,8.56,21.15,17.08,23.4167,25.6333,50.5,100,100,59,1
2022-03-20 20:20:00,8.5,21.1429,17.1,23.2833,25.06,50.5,100,100,59,1
2022-03-21 04:30:00,7.7,21.66,16.9667,24.6,27.3,49.5,100,100,59,1
2022-03-21 04:35:00,7.73,21.65,17.0333,24.575,27.4,49.5,100,100,59,1
2022-03-21 04:40:00,7.76,21.69,17.1,24.55,27.1,49.5,100,100,59,1
2022-03-21 04:45:00,7.84,21.73,17.1143,24.6667,27.2,49.5,100,100,59,1
2022-03-21 04:50:00,7.92,21.77,17.1857,24.94,27.4333,49.5,100,100,59,1
2022-03-21 04:55:00,8,21.81,17.2571,25.2,27.7,49.5,100,100,59,1
2022-03-21 05:00:00,8.1,21.85,17.3286,25.05,27.825,49.8333,100,100,59,1
2022-03-21 05:05:00,8.2,21.9,17.4,24.85,27.54,50.1667,100,100,59,1
2022-03-21 05:10:00,8.3,21.8952,17.45,24.45,26.68,50.5,100,100,59,1
2022-03-21 05:15:00,8.4,21.8904,17.5,24.42,26.7667,50.5,100,100,59,1
2022-03-21 05:20:00,8.5,21.8856,17.55,24.4,26.65,50.5,100,100,59,1
2022-03-21 05:25:00,8.6,21.8809,17.55,24.1,26.45,50.5,100,100,59,1
2022-03-21 05:30:00,8.7,21.8761,17.56,24.2,26.6,50.5,100,100,59,1
2022-03-21 05:35:00,8.8,21.8713,17.6283,24.1,26.3,50.5,100,100,59,1
2022-03-21 05:40:00,9,21.8665,17.6967,23.98,26,50.5,98,100,59,1
2022-03-21 05:45:00,9.1,21.8617,17.765,23.66,25.6333,50.5,100,100,59,1
2022-03-21 05:50:00,9.2,21.8569,17.8333,23.4333,25.2,50.5455,100,100,59,1
2022-03-21 05:55:00,9.5,21.8522,17.8,23.6,25.32,50.5,100,100,59,1
2022-03-21 06:00:00,9.8,21.8474,17.95,23.9333,25.92,50.4667,100,100,59,1
2022-03-21 06:05:00,10,21.85,18.1,23.55,25.4,50.5714,100,100,59,1
2022-03-21 06:10:00,10.1,21.85,18.1556,23.15,24.875,50.5,100,100,59,1
2022-03-21 06:15:00,10.2,21.85,18.2111,23.05,24.4,50.5,100,100,59,1
2022-03-21 06:20:00,10.3,21.8067,18.2,23.05,24.2,50.5,100,100,59,1
2022-03-21 06:25:00,10.5,21.7633,18.275,22.8,24.0333,50.5,100,100,59,1
2022-03-21 06:30:00,10.5667,21.72,18.35,22.55,23.7,50.5,100,100,59,1
2022-03-21 06:35:00,10.8,21.6767,18.3556,22.175,23.05,50.5,100,100,59,1
2022-03-21 06:40:00,11,21.6333,18.35,21.4,22.4667,50.5,100,100,59,1
2022-03-21 06:45:00,11.0667,21.65,18.375,21.1,21.7667,50.5,100,100,59,1
2022-03-21 06:50:00,11.1833,21.5333,18.4,20.8,21.5,50.5,100,100,59,1
2022-03-21 06:55:00,11.3,21.5367,18.425,20.9,21.3,50.5,100,100,59,1
2022-03-21 07:00:00,11.4,21.54,18.45,21.1,21.48,50.5,100,100,59,1
2022-03-21 07:05:00,11.5,21.5433,18.475,21.38,21.98,50.5,100,100,59,1
2022-03-21 07:10:00,11.6,21.5467,18.5,21.8333,22.6,50.5,100,100,59,1
2022-03-21 07:15:00,11.7,21.55,18.6,21.9917,22.85,50.5,100,100,59,1
2022-03-21 07:20:00,11.8,21.5533,18.65,22.15,23.0667,50.5,100,100,59,1
2022-03-21 07:25:00,11.9,21.5567,18.7,21.9667,22.7667,50.5,100,100,59,1
2022-03-21 07:30:00,12,21.56,18.8,21.8,22.5,50.5,100,100,59,1
2022-03-21 07:35:00,12.0667,21.5633,18.8571,21.6333,22.3333,50.5,100,100,59,1
2022-03-21 07:40:00,12.3,21.5667,18.9786,21.5,22.1,50.5,100,100,59,1
2022-03-21 07:45:00,12.5,21.55,19.1,21.55,22.1333,50.5,100,100,59,1
2022-03-21 07:50:00,12.56,21.7,19.1667,21.6333,22.15,50.75,100,100,59,1
2022-03-21 07:55:00,12.64,21.78,19.2333,21.6667,22.2,51,99,100,59,1
2022-03-21 08:00:00,12.72,21.86,19.3,21.6,22.1,51.25,100,100,59,1
2022-03-21 08:05:00,12.8,21.8591,19.3667,21.5333,22.0333,51.5,100,100,59,1
2022-03-21 10:00:00,14.0133,21.9235,19.8444,21.6,21.7333,51.5,100,100,59,1
2022-03-21 10:05:00,14.0267,21.8832,19.8458,21.3,21.5,51.5,100,100,59,1
2022-03-21 10:10:00,14.04,21.8429,19.8472,21.825,21.9,51.5,100,100,59,1
2022-03-21 10:15:00,14.0533,21.8276,19.8486,21.8,22.08,51.5,100,100,59,1
2022-03-21 10:20:00,14.0667,21.8123,19.85,21.35,21.5,51.5,100,100,59,1
2022-03-21 10:25:00,14.125,21.7971,19.85,21.65,21.7333,51.5,100,100,59,1
2022-03-21 10:30:00,14.1833,21.7818,19.85,21.4,21.8,51.5,100,100,59,1
2022-03-21 10:35:00,14.2417,21.7665,19.85,21.35,21.8,51.5,100,100,59,1
2022-03-21 10:40:00,14.3,21.7513,19.8667,21.3,21.5,51.5,100,100,59,1
2022-03-21 10:45:00,14.35,21.736,19.8333,21.4,21.55,51.5,100,100,59,1
2022-03-21 10:50:00,14.4,21.7208,19.85,21.5,21.6,51.5,100,100,59,1
2022-03-21 10:55:00,14.45,21.7055,19.8556,21.325,21.3,51.5,100,100,59,1
2022-03-21 11:00:00,14.5,21.6902,19.85,21.15,21.35,51.5,100,100,59,1
2022-03-21 11:05:00,14.5667,21.675,19.85,21.14,21.425,51.5,100,100,59,1
2022-03-21 11:10:00,14.55,21.6597,19.85,21.3,21.5,51.5714,100,100,59,1
2022-03-21 11:15:00,14.5333,21.6444,19.85,21,21.3167,51.5,100,100,59,1
2022-03-21 11:20:00,14.5444,21.6208,19.85,21.05,21.1333,51.4286,100,100,59,1
2022-03-21 11:25:00,14.5556,21.5972,19.8429,21.05,21.2667,51.5,100,100,59,1
2022-03-21 11:30:00,14.5667,21.5736,19.85,21.0167,21.1533,51.5,100,100,59,1
2022-03-21 11:35:00,14.5778,21.55,19.8545,20.9833,21.04,51.5,100,100,59,1
2022-03-21 11:40:00,14.5889,21.5467,19.8444,20.95,21.05,51.5,100,100,59,1
2022-03-21 11:45:00,14.6,21.55,19.8545,20.9167,21.05,51.5,100,100,59,1
2022-03-21 13:25:00,13.55,21.3429,19.2278,20.43,20.5833,51.5,100,100,59,1
2022-03-21 13:30:00,13.4333,21.35,19.1667,20.34,20.5667,51.5714,100,100,59,1
2022-03-21 13:35:00,13.3167,21.35,19.2,20.38,20.55,51.5,100,100,59,1
2022-03-21 13:40:00,13.2,21.3333,19.1,20.3,20.6125,51.3333,100,100,59,1
2022-03-21 13:45:00,13.1214,21.3167,19,20.4,20.675,51.5,100,100,59,1
2022-03-21 16:30:00,10.3667,21.05,17.6438,22.3667,23.2667,50.5,100,100,59,1
2022-03-21 16:35:00,10.3,21.05,17.6125,22.1,23.1333,50.45,100,100,59,1
2022-03-21 16:40:00,10.175,21.05,17.5813,22.2,23.275,50.4,100,100,59,1
2022-03-21 16:45:00,10.05,21.05,17.55,22.15,23.3175,50.5455,100,100,59,1
2022-03-21 16:50:00,9.9625,21.05,17.54,22.2333,23.36,50.5,100,100,59,1
2022-03-21 16:55:00,9.875,21.05,17.4933,22.65,23.9,50.4667,100,100,59,1
2022-03-21 17:00:00,9.7875,21.05,17.4467,22.8,24.025,50.5,100,100,59,1
2022-03-21 17:05:00,9.7,21.05,17.4,22.65,23.9667,50.5,100,100,59,1
2022-03-21 17:10:00,9.5,21.05,17.38,22.75,24.1,50.6,100,100,59,1
2022-03-21 17:15:00,9.46,21.0556,17.39,22.85,24.2,50.5,100,100,59,1
2022-03-21 17:20:00,9.42,21.0926,17.4,22.9,24.4,50.5,100,100,59,1
2022-03-21 19:30:00,8.2,21.5518,17.2,24.35,26.65,50.5,100,100,59,1
2022-03-21 19:35:00,8.18333,21.5536,17.1,24.45,26.65,50.5,100,100,59,1
2022-03-21 19:40:00,8.16667,21.5554,17.1,24.55,26.65,50.5,100,100,59,1
2022-03-21 19:45:00,8.15,21.5571,17.1,24.6,26.8417,50.5,100,100,59,1
2022-03-21 19:50:00,8.13333,21.5548,17.1,24.65,27.0333,50.5,100,100,59,1
2022-03-21 19:55:00,8.11667,21.5525,17.1,24.9,27.2,50.5,100,100,59,1
2022-03-21 20:00:00,8.1,21.5501,17.1,24.6,27.2,50.5,100,100,59,1
2022-03-21 23:20:00,7.43333,21.55,16.8359,24.9,27.5048,49,100,100,59,1
2022-03-21 23:25:00,7.36667,21.5,16.8165,24.95,27.5524,50,100,100,59,1
2022-03-21 23:30:00,7.3,21.6,16.7971,25,27.6,49.5,100,100,59,1
2022-03-21 23:35:00,7.275,21.55,16.7776,24.95,27.6,49.5,100,100,59,1
2022-03-21 23:40:00,7.25,21.5583,16.7582,25.1,27.6,49.5,100,100,59,1
2022-03-21 23:45:00,7.2,21.5667,16.7388,25,27.625,49.5,100,100,59,1
2022-03-21 23:50:00,7.13333,21.575,16.7194,24.8333,27.65,49.4615,100,100,59,1
2022-03-21 23:55:00,7.06667,21.5833,16.7,24.8667,27.65,49.5556,100,100,59,1
2022-03-22 00:00:00,7,21.5917,16.65,25.05,27.9333,49.5,100,100,59,1
2022-03-22 00:05:00,6.93333,21.6,16.6,25.1,27.8,49.5,100,100,59,1
2022-03-22 00:10:00,6.86667,21.6083,16.6,25.3,27.85,50,100,100,59,1
2022-03-22 00:15:00,6.8,21.6167,16.6,25.5,28.15,50.5,98,100,59,1
2022-03-22 00:20:00,6.77,21.625,16.58,25.56,28.175,50.3,100,100,59,1
2022-03-22 00:25:00,6.74,21.6333,16.5578,25.6133,28.6,50.1,100,100,59,1
2022-03-22 00:30:00,6.7,21.6417,16.5356,25.6667,28.5,49.9,100,100,59,1
2022-03-22 00:35:00,6.66,21.65,16.5133,25.65,28.6,49.7,100,100,59,1
2022-03-22 00:40:00,6.62,21.6556,16.4911,26.1333,28.975,49.5,100,100,59,1
2022-03-22 00:45:00,6.58,21.6486,16.4689,26.18,29.06,50,100,100,59,1
2022-03-22 00:50:00,6.54,21.6417,16.4467,26.12,29.0857,50.5,100,100,59,1
2022-03-22 00:55:00,6.5,21.6347,16.4244,25.7,28.9,50.5,100,100,59,1
2022-03-22 01:00:00,6.45,21.6278,16.4022,25.2,28.4,50.5,100,100,59,1
2022-03-22 01:05:00,6.4,21.6208,16.38,25.35,28.2667,50.55,100,100,59,1
2022-03-22 01:10:00,6.35,21.6139,16.4091,25.05,28.1333,50.6,100,100,59,1
2022-03-22 01:15:00,6.3,21.6069,16.38,25.125,28.1,50,100,100,59,1
2022-03-22 03:15:00,6.34,21.6538,16.4,24.9,28.2,49.5,100,100,59,1
2022-03-22 03:20:00,6.42,21.65,16.42,25.3,28.475,49.5,100,100,59,1
2022-03-22 04:55:00,7.7,21.8538,17.1,24.6,27.16,26.925,100,100,59,1
2022-03-22 05:00:00,8.15,21.9667,17.8,28.4333,27.7667,19.4,100,100,41,1
2022-03-22 05:05:00,8.225,21.9167,17.975,25.9176,28.1636,42.875,100,100,58,1
2022-03-22 05:10:00,8.3,21.8667,17.864,24.25,26.6667,49.6667,100,100,59,1
2022-03-22 05:15:00,8.34,21.8646,17.753,24.1667,26.65,50,100,100,59,1
2022-03-22 05:20:00,8.38,21.8625,17.642,24.58,27.0333,50.3333,100,100,59,1
2022-03-22 05:25:00,8.42,21.8604,17.531,24.2,26.6,50.6667,100,100,59,1
2022-03-22 05:30:00,8.46,21.8583,17.42,24.25,26.48,51,100,100,59,1
2022-03-22 05:35:00,8.5,21.8562,17.4657,23.9,26.175,50.5,100,100,59,1
2022-03-22 05:40:00,8.56667,21.8542,17.5114,23.85,25.92,50.5,100,100,59,1
2022-03-22 05:45:00,8.63333,21.8521,17.5571,23.8,25.8,50.4545,100,100,59,1
2022-03-22 05:50:00,8.7,21.85,17.5848,23.8,25.7333,50.5714,100,100,60,1
2022-03-22 05:55:00,8.8,21.8462,17.6124,23.7,25.6667,50.5,100,100,59,1
2022-03-22 06:00:00,8.9,21.8484,17.64,23.55,25.3333,50.4286,100,100,59,1
2022-03-22 06:05:00,9.1,21.8507,17.6676,23.4417,25.1917,50.5,100,100,59,1
2022-03-22 06:10:00,9.15,21.853,17.6952,23.3333,25.05,50.6667,100,100,59,1
2022-03-22 06:15:00,9.2,21.8553,17.7229,23.3622,24.85,50.4444,100,100,59,1
2022-03-22 06:20:00,9.26667,21.8575,17.7505,23.3911,25,50.2222,100,100,59,1
2022-03-22 06:25:00,9.33333,21.8598,17.7781,23.42,25.15,50,100,100,59,1
2022-03-22 06:30:00,9.4,21.8621,17.8057,23.35,25.0667,50.5333,100,100,59,1
2022-03-22 06:35:00,9.6,21.8644,17.8333,23.025,24.6,50.5,100,100,59,1
2022-03-22 06:40:00,9.9,21.8667,18.0333,22.4667,23.6667,50.5,100,100,59,1
2022-03-22 08:20:00,12.8,21.9,19.35,21.4333,21.725,51.5,100,100,60,1
2022-03-22 08:25:00,12.9,21.85,19.3667,21.5,21.575,51.5,100,100,60,1
2022-03-22 08:30:00,13,21.8486,19.4833,21.325,21.5412,51.5,100,100,60,1
2022-03-22 08:35:00,13.1,21.8471,19.6,21.15,21.5075,51.5,100,100,59,1
2022-03-22 08:40:00,13.3,21.8457,19.5,21.1,21.4738,51.5,100,100,59,1
2022-03-22 08:45:00,13.425,21.8443,19.5,21.225,21.44,51.5,100,100,60,1
2022-03-22 08:50:00,13.55,21.8429,19.7,21.1938,21.35,51.5,100,100,59,1
2022-03-22 08:55:00,13.675,21.8147,19.7,21.1625,21.4,51.5,100,100,59,1
2022-03-22 09:00:00,13.8,21.7865,19.7077,21.1312,21.45,51.5,100,100,59,1
2022-03-22 09:05:00,13.9,21.7583,19.7,21.1,21.5,51.5,100,100,59,1
2022-03-22 09:10:00,14,21.7301,19.7,21.05,21.4667,51.5,100,100,60,1
2022-03-22 09:15:00,14.1,21.7019,19.9,21.0857,21.4333,51.5,100,100,60,1
2022-03-22 09:20:00,14.2,21.6737,19.85,21.1143,21.4,51.5,100,100,59,1
2022-03-22 09:25:00,14.3,21.6455,19.8444,21.05,21.15,51.5,100,100,59,1
2022-03-22 09:30:00,14.35,21.65,19.8472,21.1,21.1333,51.5,100,100,59,1
2022-03-22 09:35:00,14.4,21.6357,19.85,21.1,21.1667,51.5,100,100,59,1
2022-03-22 09:40:00,14.45,21.6214,19.8571,21.05,21.3208,51.5,100,100,59,1
2022-03-22 09:45:00,14.5,21.6071,19.8562,21.3,21.475,51.5,100,100,59,1
2022-03-22 09:50:00,14.6,21.5929,19.8554,21.3,21.5,51.5,100,100,59,1
2022-03-22 09:55:00,14.55,21.5786,19.8545,21.2556,21.4333,51.5,100,100,59,1
2022-03-22 10:00:00,14.55,21.5643,19.8536,21.2111,21.3667,51.5,100,100,60,1
2022-03-22 10:05:00,14.55,21.55,19.8527,21.1667,21.3,51.7778,100,100,60,1
2022-03-22 10:10:00,14.55,21.5444,19.8518,21.08,21.15,51.5,100,100,60,1
2022-03-22 10:15:00,14.55,21.55,19.8509,21.1,21.3,51.5,100,100,60,1
2022-03-22 13:10:00,14.5083,21.35,19.7,20.7083,20.775,51.5,100,100,59,1
2022-03-22 13:15:00,14.4667,21.35,19.6923,20.65,20.65,51.5,100,100,59,1
2022-03-22 13:20:00,14.425,21.35,19.7,20.825,20.7556,51.5,100,100,59,1
2022-03-22 13:25:00,14.3833,21.3455,19.6667,20.6875,20.7704,51.5,100,100,59,1
2022-03-22 13:30:00,14.3417,21.35,19.6333,20.55,20.7852,51.5,100,100,59,1
2022-03-22 13:35:00,14.3,21.35,19.6,20.6667,20.8,51.5,100,100,60,1
2022-03-22 13:40:00,14.2375,21.35,19.5667,20.6,20.8,51.5,100,100,60,1
2022-03-22 13:45:00,14.175,21.35,19.5333,20.6,20.55,51.5,100,100,60,1
2022-03-22 13:50:00,14.1125,21.35,19.5,20.5333,20.5333,51.5333,100,100,60,1
2022-03-22 13:55:00,14.05,21.3295,19.4889,20.7,20.7,51.4667,100,100,60,1
2022-03-22 14:00:00,13.9917,21.3091,19.4426,20.65,20.55,51.6,100,100,60,1
2022-03-22 14:05:00,13.9333,21.2886,19.3963,20.6,20.7,51.5,100,100,60,1
2022-03-22 14:10:00,13.875,21.2682,19.35,20.5167,20.65,51.5,100,100,60,1
2022-03-22 14:15:00,13.8167,21.2477,19.35,20.4333,20.6,51.5,100,100,60,1
2022-03-22 14:20:00,13.7583,21.2273,19.3333,20.35,20.5,51.5,100,100,60,1
2022-03-22 14:25:00,13.7,21.2068,19.2667,20.425,20.8,51.4615,100,100,60,1
2022-03-22 14:30:00,13.6,21.1864,19.2,20.3,20.4,51.5,100,100,60,1
2022-03-22 14:35:00,13.5,21.1659,19.1857,20.4667,20.5,51.5455,100,100,60,1
2022-03-22 14:40:00,13.4333,21.1455,19.1127,20.2,20.35,51.5,100,100,60,1
2022-03-22 14:45:00,13.3667,21.15,19.0397,20.5,20.4,51.5,100,100,60,1
2022-03-22 14:50:00,13.3,21.125,18.9667,20.4083,20.35,51.5,100,100,60,1
2022-03-22 14:55:00,13.0667,21.1,18.9056,20.3167,20.3,51.4706,100,100,60,1
2022-03-22 15:00:00,13.0333,21.075,18.8444,20.225,20.35,51.5333,100,100,60,1
2022-03-22 15:05:00,12.9167,21.05,18.7915,20.1333,20.425,51.4545,100,100,60,1
2022-03-22 15:10:00,12.8,21.0455,18.7386,20.15,20.4625,51.6667,100,100,60,1
2022-03-22 15:15:00,12.675,21.0259,18.6857,20.3,20.5,51,100,100,60,1
2022-03-22 15:20:00,12.55,21.0064,18.5929,20.15,20.35,51.25,100,100,60,1
2022-03-22 15:25:00,12.375,20.9868,18.5,20.0917,20.4313,51.5,100,100,60,1
2022-03-22 15:30:00,12.2,20.9673,18.4857,20.0333,20.5125,51.5,100,100,60,1
2022-03-22 15:35:00,12.125,20.9477,18.4371,20.2333,20.5938,51.5,100,100,60,1
2022-03-22 15:40:00,12.05,20.9282,18.3886,20.525,20.675,51.5,100,100,60,1
2022-03-22 15:45:00,12.0333,20.9086,18.34,20.3,20.6333,51.5,100,100,60,1
2022-03-22 15:50:00,11.95,20.8891,18.35,20.4,20.68,51.5,100,100,60,1
2022-03-22 15:55:00,11.8667,20.8695,18.3,20.675,21.14,51.5,100,100,60,1
2022-03-22 19:35:00,9.23333,21.55,17.55,25.05,27.05,50.6667,100,100,60,1
2022-03-22 19:40:00,9.2,21.56,17.55,25.0333,26.925,50.5,100,100,59,1
2022-03-22 19:45:00,9.16667,21.605,17.55,25.05,26.8,50.5,100,100,60,1
2022-03-22 19:50:00,9.13333,21.65,17.55,24.9,26.6333,50.5,100,100,60,1
2022-03-22 19:55:00,9.1,21.65,17.55,24.91,26.6667,50.5,100,100,60,1
2022-03-22 20:00:00,9.06,21.65,17.55,24.92,26.6,50.5,100,100,60,1
2022-03-22 20:05:00,9.02,21.65,17.55,24.93,26.5,50.5,100,100,60,1
2022-03-22 20:10:00,8.98,21.65,17.55,24.94,26.6,50.5,100,100,60,1
2022-03-22 20:15:00,8.94,21.6556,17.55,24.95,26.7667,50.5,100,100,60,1
2022-03-22 20:20:00,8.9,21.65,17.55,24.8,26.66,50.5,100,100,60,1
2022-03-22 20:25:00,8.85,21.6467,17.55,24.6857,26.64,50.5,100,100,60,1
2022-03-22 20:30:00,8.8,21.66,17.5444,24.6429,26.5875,50.5,100,100,60,1
2022-03-22 20:35:00,8.75,21.6462,17.5142,24.6992,26.55,50,100,100,59,1
2022-03-22 20:40:00,8.7,21.6545,17.484,24.7556,26.6,50.5455,100,100,60,1
2022-03-22 20:45:00,8.675,21.6444,17.4538,25.0667,26.875,50.5,98,100,59,1
2022-03-22 20:50:00,8.65,21.6451,17.4236,24.9,26.8833,50.5,100,100,59,1
2022-03-22 20:55:00,8.625,21.6457,17.3933,24.95,26.94,50.4615,100,100,60,1
2022-03-22 21:00:00,8.6,21.6463,17.4,25.0083,27.02,50.5,100,100,59,1
2022-03-22 23:15:00,7.5,21.85,17.1,26.55,29.1667,50.5556,100,100,59,1
2022-03-22 23:20:00,7.45,21.85,17.0667,26.6,29.2833,50.5,100,100,60,1
2022-03-22 23:25:00,7.4,21.8545,17.0333,26.6333,29.4,50.5,100,100,59,1
2022-03-22 23:30:00,7.35,21.85,17,26.6667,29.43,50.4444,100,100,59,1
2022-03-22 23:35:00,7.3,21.85,16.9667,26.38,29.46,50.5,100,100,59,1
2022-03-22 23:40:00,7.28095,21.8476,16.9333,25.65,28.8667,50.5,100,100,59,1
2022-03-22 23:45:00,7.2619,21.8452,16.9,25.325,28.275,50.5,100,100,59,1
2022-03-22 23:50:00,7.24286,21.8429,16.8667,24.9667,28.0667,50.5,100,100,59,1
2022-03-23 04:10:00,6.41905,21.85,16.6,25.4,28.5333,49.5,100,100,59,1
2022-03-23 04:15:00,6.5,21.8538,16.6111,25.48,28.6857,49.5,100,100,59,1
2022-03-23 04:20:00,6.6,21.85,16.6648,25.62,28.65,49.5,100,100,59,1
2022-03-23 04:25:00,6.7,21.8833,16.7185,25.525,28.4667,50,100,100,59,1
2022-03-23 04:30:00,6.71667,21.9167,16.7722,25.6,28.9,50.5,100,100,59,1
2022-03-23 04:35:00,6.73333,21.95,16.8259,25.62,28.7714,50.5,100,100,59,1
2022-03-23 04:40:00,6.75,21.9833,16.8796,25.6333,28.5667,50.5,100,100,59,1
2022-03-23 04:45:00,6.76667,22.0167,16.9333,25.6667,28.6667,50.5,100,100,59,1
2022-03-23 04:50:00,6.88333,22.05,16.9,25.6,28.6,50.5,98,100,59,1
2022-03-23 04:55:00,7,22.1,17.01,25.38,28.5,50.5,100,100,59,1
2022-03-23 05:00:00,7.2,22.1286,17.12,25.6,28.55,50.5,100,100,59,1
2022-03-23 05:05:00,7.3,22.1571,17.19,25.5,28.35,50.5,100,100,59,1
2022-03-23 08:00:00,11.8,22.3243,19.2333,24.2,25.4,51.5,100,100,60,1
2022-03-23 08:05:00,12,22.3571,19.36,24.1,25.55,51.5,100,100,59,1
2022-03-23 08:10:00,12.0222,22.55,19.43,23.9667,25.3,51.5,100,100,60,1
2022-03-23 08:15:00,12.0444,22.56,19.5,23.7,25.175,51.5,100,100,59,1
2022-03-23 08:20:00,12.0667,22.5533,19.5143,23.2,24.45,51.5,100,100,59,1
2022-03-23 08:25:00,12.0633,22.5467,19.4889,23.3,24.15,51.5,100,100,59,1
2022-03-23 08:30:00,12.06,22.5181,19.4542,22.7,23.8667,51.5,100,100,59,1
2022-03-23 08:35:00,12.0567,22.4895,19.4194,22.9667,23.7667,51.5,100,100,59,1
2022-03-23 08:40:00,12.0533,22.461,19.3847,22.6333,23.5,51.5,100,100,59,1
2022-03-23 08:45:00,12.05,22.4324,19.35,22.5667,23.4,51.5,100,100,59,1
2022-03-23 08:50:00,12.0471,22.4038,19.35,22.5,23.3,51.5,100,100,59,1
2022-03-23 08:55:00,12.0556,22.3752,19.35,22.55,23.1,51.5,100,100,59,1
2022-03-23 09:00:00,12.1044,22.3467,19.35,22.35,23.05,51.5,100,100,59,1
2022-03-23 09:05:00,12.1533,22.35,19.35,22.3,22.9,51.5,100,100,59,1
2022-03-23 10:15:00,13.15,22.1444,19.7,22.2,22.825,51.4545,100,100,59,1
2022-03-23 10:20:00,13.2,22.1074,19.7,22.1667,22.64,51.5333,100,100,59,1
2022-03-23 10:25:00,13.25,22.0704,19.7,21.8,22.3,51.4615,100,100,59,1
2022-03-23 11:35:00,13.55,21.8667,19.72,21.4,21.5917,51.5385,100,100,60,1
2022-03-23 11:40:00,13.5667,21.8648,19.71,21.5,21.65,51.4706,99,100,59,1
2022-03-23 11:45:00,13.55,21.863,19.7,21.4,21.625,51.5556,100,100,59,1
2022-03-23 11:50:00,13.5813,21.8611,19.68,21.25,21.3,51.4,100,100,59,1
2022-03-23 11:55:00,13.6125,21.8593,19.7,21.2333,21.4667,51.5,100,100,59,1
2022-03-23 12:00:00,13.6438,21.8574,19.7091,21.15,21.4,51.5,100,100,60,1
2022-03-23 12:05:00,13.675,21.8556,19.7061,21.1,21.3,51.5,100,100,60,1
2022-03-23 12:10:00,13.7063,21.8537,19.703,21.05,21.5,51.5,100,100,59,1
2022-03-23 12:15:00,13.7375,21.8519,19.7,21.0333,21.3167,51.5,100,100,60,1
2022-03-23 12:20:00,13.7688,21.85,19.6967,21.05,21.1333,51.6667,100,100,60,1
2022-03-23 12:25:00,13.8,21.85,19.6933,21.075,21.3,51.5,100,100,60,1
2022-03-23 15:45:00,12.675,21.3455,18.8,20.7,20.9,51.5,100,100,60,1
2022-03-23 16:55:00,11.8625,21.15,18.35,20.65,21.45,51.5,100,100,60,1
2022-03-23 17:00:00,11.8,21.1429,18.3429,21.1,21.5,51.5,100,100,60,1
2022-03-23 17:05:00,11.7111,21.1457,18.319,21.8143,22.32,51.5,100,100,60,1
2022-03-23 17:10:00,11.6222,21.1486,18.2952,21.3,22.06,51.5,100,100,60,1
2022-03-23 17:15:00,11.5333,21.1514,18.2714,21.225,21.7286,51.5,100,100,60,1
2022-03-23 17:20:00,11.475,21.1543,18.2476,21.3,21.875,51.5,100,100,60,1
2022-03-23 17:25:00,11.4167,21.1571,18.2238,21.4833,21.9571,51.5,100,100,60,1
2022-03-23 17:30:00,11.3583,21.16,18.2,21.26,21.75,51.5,100,100,60,1
2022-03-23 17:35:00,11.3,21.1547,18.1857,21.9143,22.4875,51.5,100,100,60,1
2022-03-23 17:40:00,11.17,21.1493,18.2,21.05,21.72,51.5,100,100,60,1
2022-03-23 17:45:00,11.04,21.144,18.1333,21.375,21.9833,51.5,100,100,60,1
2022-03-23 17:50:00,10.98,21.1387,18.0667,21.6208,22.6333,51.5,100,100,60,1
2022-03-23 17:55:00,10.92,21.1333,18,21.8667,22.6667,51.5,100,100,60,1
2022-03-23 21:20:00,9.11667,21.35,17.4,23.5,25.15,50.5,100,100,60,1
2022-03-23 21:25:00,9.1,21.3444,17.3941,23.7,25.4,50.5,100,100,60,1
2022-03-23 21:30:00,9.03333,21.35,17.4,24.24,25.88,50.5,100,100,60,1
2022-03-23 21:35:00,8.96667,21.355,17.4,24.0667,25.9,50.5,100,100,59,1
2022-03-23 21:40:00,8.9,21.36,17.4,24.2,25.9,50.5,100,100,60,1
2022-03-23 21:45:00,8.87143,21.35,17.4,24.4375,26.05,50.5,100,100,60,1
2022-03-24 02:35:00,7.58148,21.6333,17.0714,24.9333,27.6625,50.5714,100,100,60,1
2022-03-24 02:40:00,7.54074,21.6545,17.0429,25.15,27.825,50.5,100,100,60,1
2022-03-24 02:45:00,7.5,21.65,17.0143,25.4,28.15,50.5,100,100,60,1
2022-03-24 02:50:00,7.47143,21.65,16.9857,25.2,28.05,50.5,100,100,60,1
2022-03-24 02:55:00,7.44286,21.65,16.9571,25.15,28.055,50.4545,100,100,60,1
2022-03-24 03:00:00,7.41429,21.65,16.9286,25.225,28.06,50.5556,100,100,60,1
2022-03-24 03:05:00,7.38571,21.65,16.9,25.4,28.1,50.5,100,100,60,1
2022-03-24 04:35:00,7.9375,21.8571,17.3491,25,27.6333,50.5,100,100,60,1
2022-03-24 04:40:00,8,21.9095,17.3745,24.8,27.5,50.5,100,100,60,1
2022-03-24 04:45:00,8.06667,21.9619,17.4,24.65,27.2,50.5,100,100,60,1
2022-03-24 04:50:00,8.13333,22.0143,17.4667,24.875,27.0667,50.5,100,100,60,1
2022-03-24 04:55:00,8.2,22.0667,17.5333,25.1,27.5,50.5,100,100,60,1
2022-03-24 05:00:00,8.25,22.05,17.6,25.55,28.1,50.5,100,100,59,1
2022-03-24 05:05:00,8.3,22.16,17.6429,24.8333,27.5,50.5,100,100,60,1
2022-03-24 06:15:00,9.8,22.15,18.155,23.3571,24.5625,50.9167,100,100,60,1
2022-03-24 06:20:00,9.9,22.15,18.2,23.5,24.8667,51,100,100,60,1
2022-03-24 06:25:00,10,22.1429,18.22,23.3,24.8,51.0833,100,100,60,1
2022-03-24 06:30:00,10.0667,22.15,18.3571,23.35,24.5333,51.1667,100,100,60,1
2022-03-24 06:35:00,10.3,22.1267,18.3929,22.9,24.2667,51.25,100,100,60,1
2022-03-24 06:40:00,10.4,22.1033,18.4286,22.625,23.78,51.3333,100,100,60,1
2022-03-24 06:45:00,10.5,22.08,18.4643,21.9333,23.0556,51.4167,100,100,60,1
2022-03-24 06:50:00,10.56,22.0567,18.5,21.6333,22.4333,51.5,100,100,60,1
2022-03-24 06:55:00,10.6,22.0333,18.5019,21.6571,22.4167,51.5,100,100,60,1
2022-03-24 07:00:00,10.64,22.037,18.5037,21.9,22.65,51.5,100,100,60,1
2022-03-24 07:05:00,10.68,22.0407,18.5056,22.2,23.15,51.5,100,100,60,1
2022-03-24 07:10:00,10.72,22.0444,18.5074,22.1,23,51.5,100,100,60,1
2022-03-24 07:15:00,10.76,22.0481,18.5093,22.175,23.2667,51.5,100,100,60,1
2022-03-24 07:20:00,10.8,22.0519,18.5111,22.1333,23.1333,51.5,100,100,60,1
2022-03-24 07:25:00,10.9,22.0556,18.5,22.3,23.15,51.5,100,100,60,1
2022-03-24 07:30:00,11,22.0593,18.7333,22.9,24.1667,51.5,100,100,60,1
2022-03-24 07:35:00,11.1,22.063,18.775,22.94,23.94,51.5,100,100,60,1
2022-03-24 07:40:00,11.3,22.0667,18.9,23.175,24.1,51.5,100,100,60,1
2022-03-24 07:45:00,11.5,22.1167,19,23.15,24.15,51.5,100,100,60,1
2022-03-24 07:50:00,11.5667,22.1667,19.1,23.275,24.425,51.6667,100,100,60,1
2022-03-24 07:55:00,11.6833,22.2033,19.2,23.4,24.4,51,100,100,60,1
2022-03-24 08:00:00,11.8,22.24,19.3,23.9333,24.9,51.5,100,100,60,1
2022-03-24 08:05:00,11.9,22.2767,19.35,23.92,25.2,51.5,100,100,60,1
2022-03-24 08:10:00,12,22.3133,19.4,23.65,24.8,51.5,100,100,60,1
2022-03-24 08:15:00,12.2,22.35,19.5,23.8,24.9,51.5,100,100,60,1
2022-03-24 08:20:00,12.375,22.3545,19.6,23.65,24.9,51.5,100,100,60,1
2022-03-24 08:25:00,12.55,22.35,19.7,23.025,23.96,51.5,100,100,60,1
2022-03-24 08:30:00,12.8,22.3429,19.8,22.6,23.4667,51.5,100,100,60,1
2022-03-24 08:35:00,13,22.35,19.85,22.5,23.2,51.5,100,100,60,1
2022-03-24 08:40:00,13.1,22.35,19.8556,22.4667,23,51.5,100,100,60,1
2022-03-24 10:15:00,14.9,22.15,20.35,21.6,21.7,51.5,100,100,60,1
2022-03-24 10:20:00,15,22.1333,20.35,21.55,21.7,51.75,100,100,60,1
2022-03-24 10:25:00,15.05,22.0917,20.375,21.5,21.8,52,100,100,60,1
2022-03-24 10:30:00,15.1,22.05,20.4,21.35,21.35,52.5,100,100,60,1
2022-03-24 10:35:00,15.1667,22.0429,20.425,21.4,21.3667,52.5278,100,100,60,1
2022-03-24 10:40:00,15.2333,22.0167,20.45,21.24,21.24,52.5556,100,100,60,1
2022-03-24 10:45:00,15.3,21.9905,20.475,21.32,21.32,52.5833,100,100,60,1
2022-03-24 10:50:00,15.4,21.9643,20.5,21.4,21.4,52.6111,100,100,60,1
2022-03-24 10:55:00,15.5,21.9381,20.525,21.1,21.05,52.6389,100,100,60,1
2022-03-24 11:00:00,15.6,21.9119,20.55,21.225,21.1333,52.6667,100,100,60,1
2022-03-24 11:05:00,15.8,21.8857,20.575,21.2,21.1,52.4286,100,100,60,1
2022-03-24 11:10:00,15.82,21.8595,20.6,21.1,21.1,52.5455,100,100,60,1
2022-03-24 11:15:00,15.84,21.8333,20.6,21.0333,21,52.5,100,100,60,1
2022-03-24 11:20:00,15.86,21.85,20.6,21.175,20.9,52.4545,100,100,60,1
2022-03-24 11:25:00,15.88,21.8333,20.6,21.15,20.92,52.5455,100,100,60,1
2022-03-24 11:30:00,15.9,21.8167,20.6,21,20.9333,52.4286,100,100,60,1
2022-03-24 11:35:00,15.92,21.8,20.6,21.0333,20.8917,52.5,100,100,60,1
2022-03-24 11:40:00,15.94,21.7833,20.6,21.0667,20.85,52.5,100,100,60,1
2022-03-24 11:45:00,15.96,21.7667,20.6,21.1,20.85,52.5,100,100,60,1
2022-03-24 11:50:00,15.98,21.75,20.6,21.1,20.85,52.5556,100,100,60,1
2022-03-24 11:55:00,16,21.7333,20.6,21.1,20.85,52.5,100,100,60,1
2022-03-24 12:00:00,16.06,21.7167,20.6,21.1,20.85,52.5,100,100,60,1
2022-03-24 12:05:00,16.0511,21.7,20.6,21.1,20.85,52.5,100,100,60,1
2022-03-24 12:10:00,16.0422,21.6833,20.6,21.05,20.85,52.5,100,100,60,1
2022-03-24 12:15:00,16.0333,21.6667,20.6,21,20.9,52.5,100,100,60,1
2022-03-24 12:20:00,16.0375,21.65,20.6,21.1,20.95,52.4615,100,100,60,1
2022-03-24 12:25:00,16.0417,21.65,20.6,21.125,20.9,52.5,100,100,60,1
2022-03-24 12:30:00,16.0458,21.65,20.6,21.15,20.8,52.5455,100,100,60,1
2022-03-24 12:35:00,16.05,21.65,20.6,21.175,20.98,52.3333,100,100,60,1
2022-03-24 13:55:00,15.9071,21.65,20.4409,21.0333,20.9,52.5455,100,100,60,1
2022-03-24 14:00:00,15.8714,21.6333,20.4182,21.0422,20.8,52.4286,100,100,60,1
2022-03-24 14:05:00,15.8357,21.6417,20.3955,21.0511,20.8667,52.5,100,100,60,1
2022-03-24 14:10:00,15.8,21.65,20.3727,21.06,20.9333,51.75,100,100,60,1
2022-03-24 14:15:00,15.7148,21.6571,20.35,21.1,21,52,100,100,60,1
2022-03-24 14:20:00,15.6296,21.6529,20.35,21.1,20.9,52.25,100,100,60,1
2022-03-24 14:25:00,15.5444,21.6486,20.35,21.1,20.92,52.5,100,100,60,1
2022-03-24 14:30:00,15.4956,21.6443,20.34,21,20.925,52.5,100,100,60,1
2022-03-24 14:35:00,15.4467,21.64,20.2933,20.8833,20.8333,52.5,100,100,60,1
2022-03-24 14:40:00,15.3978,21.61,20.2467,20.85,20.7417,52.5,100,100,60,1
2022-03-24 14:45:00,15.3489,21.58,20.2,20.8167,20.65,52.1667,100,100,60,1
2022-03-24 14:50:00,15.3,21.55,20.1,20.7833,20.65,51.8333,100,100,60,1
2022-03-24 14:55:00,15.2,21.54,20.0667,20.75,20.6333,51.5,100,100,60,1
2022-03-24 15:00:00,15.1,21.541,20.0333,20.7167,20.66,52.5,100,100,60,1
2022-03-24 15:05:00,15.0333,21.542,20,20.6833,20.64,51.95,100,100,60,1
2022-03-24 15:10:00,14.9944,21.543,19.9889,20.65,20.7,51.4,100,100,60,1
2022-03-24 15:15:00,14.9556,21.544,19.9426,20.7,20.7429,51.6667,100,100,60,1
2022-03-24 15:20:00,14.9167,21.545,19.8963,20.66,20.7,51.4545,100,100,60,1
2022-03-24 15:25:00,14.8778,21.546,19.85,20.6714,20.75,51.5455,100,100,60,1
2022-03-24 15:30:00,14.8389,21.547,19.85,20.8,20.7,51.4545,100,100,60,1
2022-03-24 15:35:00,14.8,21.548,19.85,20.725,20.6333,51.5455,100,100,60,1
2022-03-24 15:40:00,14.7167,21.549,19.85,20.65,20.5333,51.4615,100,100,60,1
2022-03-24 15:45:00,14.6333,21.55,19.85,20.6,20.5667,52.3333,100,100,60,1
2022-03-24 15:50:00,14.55,21.55,19.8462,20.55,20.5333,52.1778,100,100,60,1
2022-03-24 18:05:00,12.8,21.3429,18.8952,20.85,21.1,51.5,100,100,60,1
2022-03-24 18:10:00,12.675,21.3153,18.8429,20.88,21.2,51.5,100,100,60,1
2022-03-24 18:15:00,12.55,21.2878,18.7886,20.91,21.3,51.5,100,100,60,1
2022-03-24 18:20:00,12.4875,21.2602,18.7343,20.94,21.2,51.5,100,100,60,1
2022-03-24 18:25:00,12.425,21.2327,18.68,20.97,21.15,51.5,100,100,60,1
2022-03-24 18:30:00,12.3625,21.2051,18.7,21,21.15,51.5,100,100,60,1
2022-03-24 18:35:00,12.3,21.1776,18.6308,20.8889,21.1,51.5,100,100,60,1
2022-03-24 18:40:00,12.2111,21.15,18.5615,20.7778,21.15,51.5,100,100,60,1
2022-03-24 18:45:00,12.1222,21.1333,18.4923,20.6667,21,51.6667,100,100,60,1
2022-03-24 18:50:00,12.0333,21.1167,18.5,20.55,20.8,51.4444,100,100,60,1
2022-03-24 18:55:00,11.975,21.1,18.4167,20.65,20.9857,51.4722,100,100,60,1
2022-03-24 19:00:00,11.9167,21.0833,18.3333,20.7,20.8333,51.5,100,100,60,1
2022-03-24 19:05:00,11.8583,21.0667,18.35,20.8,20.8667,51.5,100,100,60,1
2022-03-24 19:10:00,11.8,21.05,18.3171,20.9,20.9,51.5,100,100,60,1
2022-03-24 19:15:00,11.7133,21.0462,18.2843,20.5333,20.8,51.5,100,100,60,1
2022-03-24 19:20:00,11.6267,21.05,18.2514,20.6667,20.925,51.5,100,100,60,1
2022-03-24 19:25:00,11.54,21.05,18.2186,20.8,21.05,51.5,100,100,60,1
2022-03-24 20:40:00,10.62,21.15,17.8944,21.05,21.5,51.5,100,100,60,1
2022-03-25 05:00:00,9.64,21.6,18.625,26.0944,26.1857,19.6667,100,100,48,1
2022-03-25 06:35:00,10.6833,21.55,18.2917,22.75,23.475,51.5,100,100,60,1
2022-03-25 06:40:00,10.8,21.55,18.35,22.8333,23.7333,51.5,100,100,60,1
2022-03-25 06:45:00,10.8667,21.5508,18.3625,22.4667,23.5667,51.5,100,100,60,1
2022-03-25 06:50:00,10.9333,21.5517,18.375,22.55,23.5,51.5,100,100,60,1
2022-03-25 06:55:00,11,21.5525,18.3875,22.55,23.6,51.5,100,100,60,1
2022-03-25 07:00:00,11.05,21.5533,18.4,22.675,23.7,51.5,100,100,60,1
2022-03-25 07:05:00,11.1,21.5542,18.5333,22.55,23.6333,51.5556,100,100,60,1
2022-03-25 07:10:00,11.3,21.555,18.4857,22.3,23.3,51.4286,100,100,60,1
2022-03-25 07:15:00,11.425,21.5558,18.5143,22.2,23.1,51.5,100,100,60,1
2022-03-25 07:20:00,11.55,21.5567,18.64,21.85,22.6,51.5,100,100,60,1
2022-03-25 07:25:00,11.8,21.5575,18.85,21.85,22.64,51.5556,100,100,60,1
2022-03-25 07:30:00,12,21.5583,18.9,21.975,22.68,52,100,100,60,1
2022-03-25 07:35:00,12.1,21.5592,18.96,22.1,22.95,51.5,100,100,60,1
2022-03-25 07:40:00,12.3,21.56,19.02,21.9,22.625,52.5,100,100,60,1
2022-03-25 07:45:00,12.5,21.6067,19.1267,21.7,22.36,51.6667,100,100,60,1
2022-03-25 07:50:00,12.6,21.6533,19.2333,21.7111,22.3067,51.6364,100,100,60,1
2022-03-25 07:55:00,12.8,21.7,19.1889,21.7222,22.2533,51.5,100,100,60,1
2022-03-25 08:00:00,12.8333,21.6,19.1444,21.7333,22.2,51.5385,100,100,60,1
2022-03-25 08:05:00,12.8667,21.65,19.1,21.6333,22.05,51.4615,100,100,60,1
2022-03-25 08:10:00,12.9,21.65,19.2,21.6429,21.95,51.5,100,100,60,1
2022-03-25 08:15:00,12.9333,21.65,19.2111,21.6524,21.85,51.5455,100,100,60,1
2022-03-25 08:20:00,12.9667,21.65,19.3056,21.6619,21.8,51.7,99,100,60,1
2022-03-25 08:25:00,13,21.65,19.4,21.6714,21.825,51.5,100,100,60,1
2022-03-25 08:30:00,13.2,21.65,19.4667,21.681,21.85,51.6,100,100,60,1
2022-03-25 08:35:00,13.5,21.65,19.5333,21.6905,21.85,51.7273,100,100,60,1
2022-03-25 08:40:00,13.7,21.65,19.7111,21.7,22,51.7692,100,100,60,1
2022-03-25 08:45:00,14,21.6538,19.85,21.6889,21.9667,51.6,100,100,60,1
2022-03-25 08:50:00,14.0667,21.65,19.9,21.6778,21.9333,52.5,100,100,60,1
2022-03-25 10:20:00,16.0769,21.65,20.5905,21,20.8,52.5,100,100,60,1
2022-03-25 10:25:00,16.0692,21.6333,20.5857,21.2667,20.9778,52.5,99,100,60,1
2022-03-25 10:30:00,16.0615,21.6187,20.6091,21.125,20.8,52.5,100,100,60,1
2022-03-25 10:35:00,16.0538,21.604,20.5909,21.0875,20.85,52.5,100,100,60,1
2022-03-25 10:40:00,16.0462,21.5894,20.6091,21.05,20.85,52.5,100,100,60,1
2022-03-25 10:45:00,16.0385,21.5747,20.5857,21.125,20.85,52.4444,100,100,60,1
2022-03-25 10:50:00,16.0308,21.5601,20.5497,21.2,20.925,52.5,100,100,60,1
2022-03-25 10:55:00,16.0231,21.5455,20.5136,21,20.9375,52.5455,100,100,60,1
2022-03-25 11:00:00,16.0154,21.55,20.4776,21.1,20.95,52.5,100,100,60,1
2022-03-25 11:05:00,16.0077,21.55,20.4415,21.1,21,52.5,100,100,60,1
2022-03-25 11:10:00,16,21.5514,20.4054,21.025,20.975,52.5,100,100,60,1
2022-03-25 11:15:00,15.85,21.5529,20.3694,20.95,20.95,52.5,100,100,60,1
2022-03-25 11:20:00,15.7,21.5543,20.3333,20.93,20.85,52.5,100,100,60,1
2022-03-25 11:25:00,15.6167,21.5557,20.3142,20.91,20.75,52.5,100,100,61,1
2022-03-25 11:30:00,15.5333,21.5571,20.295,20.89,20.65,52.7,100,100,60,1
2022-03-25 11:35:00,15.4867,21.5586,20.2758,20.87,20.6333,52.5,100,100,60,1
2022-03-25 11:40:00,15.44,21.56,20.2567,20.85,20.65,52.5,100,100,60,1
2022-03-25 11:45:00,15.3933,21.6133,20.2375,21,20.75,52.5,100,100,60,1
2022-03-25 11:50:00,15.3467,21.6667,20.2183,20.975,20.65,52.5,100,100,60,1
2022-03-25 11:55:00,15.3,21.6429,20.1992,20.95,20.7667,52.5,100,100,61,1
2022-03-25 12:00:00,15.175,21.6183,20.18,20.7917,20.6986,52.4286,100,100,61,1
2022-03-25 12:05:00,15.05,21.5937,20.0867,20.6333,20.6306,52.5455,100,100,61,1
2022-03-25 12:10:00,14.9333,21.569,19.9933,20.5833,20.5625,52.4737,100,100,60,1
2022-03-25 12:15:00,14.8167,21.5444,19.9,20.5333,20.55,52.5,100,100,60,1
2022-03-25 13:35:00,14.3,21.35,19.7,20.35,20.35,52.5556,100,100,60,1
2022-03-25 13:40:00,14.2167,21.3462,19.6333,20.3333,20.3875,52.5,100,100,60,1
2022-03-25 13:45:00,14.1333,21.35,19.5667,20.45,20.425,51.75,100,100,60,1
2022-03-25 13:50:00,14.05,21.3545,19.5,20.475,20.4625,52.1667,100,100,60,1
2022-03-25 13:55:00,14.0083,21.3333,19.4,20.5,20.5,52.5,100,100,60,1
2022-03-25 14:00:00,13.9667,21.34,19.3875,20.5,20.3,52.5333,100,100,60,1
2022-03-25 14:05:00,13.925,21.3467,19.375,20.5,20.35,52.4545,100,100,60,1
2022-03-25 14:10:00,13.8833,21.3533,19.3625,20.5,20.4,52.5,100,100,60,1
2022-03-25 14:15:00,13.8417,21.36,19.35,20.84,20.88,52.5,100,100,60,1
2022-03-25 14:20:00,13.8,21.3667,19.3486,20.9667,21.125,52,100,100,60,1
2022-03-25 14:25:00,13.7533,21.3625,19.3471,21.05,21.05,51.5,100,100,60,1
2022-03-25 14:30:00,13.7067,21.3583,19.3457,21.0111,21.0583,52,100,100,60,1
2022-03-25 14:35:00,13.66,21.3542,19.3443,20.9722,21.0667,51.6667,100,100,60,1
2022-03-25 14:40:00,13.6133,21.35,19.3429,20.9333,21.075,52.6,98,100,60,1
2022-03-25 14:45:00,13.5667,21.3429,19.35,20.65,20.85,52.4615,100,100,60,1
2022-03-25 14:50:00,13.54,21.3181,19.35,20.65,20.85,52.5,100,100,60,1
2022-03-25 14:55:00,13.5215,21.2933,19.32,20.7167,21.05,51.75,100,100,60,1
2022-03-25 15:00:00,13.5031,21.2685,19.29,20.65,21,52.5,100,100,60,1
2022-03-25 15:05:00,13.4846,21.2437,19.26,20.5,21,52.5714,100,100,60,1
2022-03-25 15:10:00,13.4662,21.2188,19.23,20.6,21,52.5,100,100,60,1
2022-03-25 15:15:00,13.4477,21.194,19.2,20.7,21,52.3077,100,100,60,1
2022-03-25 15:20:00,13.4292,21.1692,19.1889,20.7333,21,52,100,100,60,1
2022-03-25 15:25:00,13.4108,21.1444,19.1619,20.65,21,52.125,100,100,60,1
2022-03-25 15:30:00,13.3923,21.1083,19.1349,20.5333,20.95,52.25,100,100,60,1
2022-03-25 15:35:00,13.3738,21.0722,19.1079,20.625,20.7917,51.75,100,100,60,1
2022-03-25 15:40:00,13.3554,21.0361,19.081,20.6625,20.6333,52.25,100,100,60,1
2022-03-25 15:45:00,13.3369,21,19.054,20.7,20.7286,51.5,100,100,60,1
2022-03-25 15:50:00,13.3185,21.05,19.027,20.65,20.64,51.6364,100,100,60,1
2022-03-25 15:55:00,13.3,21.05,19,20.6,20.8,51.5556,100,100,60,1
2022-03-25 16:00:00,13.2778,21.0533,19,20.6,20.6,52.6,100,100,60,1
2022-03-25 16:05:00,13.2556,21.0567,19.05,20.475,20.5667,52,100,100,60,1
2022-03-25 16:10:00,13.2333,21.06,19.1,20.35,20.54,52.5,100,100,60,1
2022-03-25 16:15:00,13.2111,21.05,19.15,20.6,20.62,52.5,100,100,60,1
2022-03-25 16:20:00,13.1889,21.1667,19.2,20.54,20.7,52.5385,100,100,60,1
2022-03-25 16:25:00,13.1667,21.1375,19.2333,20.5883,20.55,52.4286,100,100,60,1
2022-03-25 16:30:00,13.1444,21.1083,19.1889,20.6367,20.6,52.5,100,100,60,1
2022-03-25 16:35:00,13.1222,21.0792,19.0844,20.685,20.55,52.2,100,100,60,1
2022-03-25 16:40:00,13.1,21.05,18.98,20.7333,20.975,51.6,100,100,60,1
2022-03-25 16:45:00,13.0333,21.05,19.02,21.1,21.3667,52.5,100,100,60,1
2022-03-25 16:50:00,13.0139,21.05,19.06,21.3571,21.7143,52.5,100,100,60,1
2022-03-25 16:55:00,12.9944,21.15,19.1,21.0667,21.475,52.5,100,100,60,1
2022-03-25 17:00:00,12.975,21.1786,18.9889,21.3167,21.7,52.5,100,100,60,1
2022-03-25 17:05:00,12.9556,21.2071,19.0091,21,21.3,52.6,100,100,60,1
2022-03-25 17:10:00,12.9361,21.2357,19,20.9333,21.2,52.5,100,100,60,1
2022-03-25 17:15:00,12.9167,21.2643,18.9941,20.8333,21,52.4444,100,100,60,1
2022-03-25 17:20:00,12.8972,21.2929,19.0091,21.0667,21.2,52,100,100,60,1
2022-03-25 17:25:00,12.8778,21.3214,19.0019,21.5,21.9,52.5,100,100,60,1
2022-03-25 17:30:00,12.8583,21.35,18.9947,21.3,21.7,52.1667,100,100,60,1
2022-03-25 17:35:00,12.8389,21.3204,19,21,21.4667,52.5,100,100,60,1
2022-03-25 17:40:00,12.8194,21.2908,18.975,21.15,21.5,52.5,100,100,60,1
2022-03-25 17:45:00,12.8,21.2612,18.95,21.05,21.525,52.5,100,100,60,1
2022-03-25 20:00:00,12.081,20.8333,18.4857,21.0333,21.5,51.5,100,100,60,1
2022-03-25 20:05:00,12.0571,20.85,18.4518,21.25,21.6,51.4545,100,100,60,1
2022-03-25 20:10:00,12.0333,20.85,18.4179,21.4667,22,51.5714,100,100,60,1
2022-03-25 22:20:00,11.925,20.8571,18.3692,22.875,24.2,51.8125,100,100,59,1
2022-03-25 22:25:00,11.9,20.8543,18.3846,22.375,23.4667,51.6667,100,100,59,1
2022-03-25 22:30:00,11.875,20.8514,18.3697,21.9667,22.9,51.7333,100,100,59,1
2022-03-25 22:35:00,11.85,20.8486,18.3549,21.65,22.575,51.5882,100,100,59,1
2022-03-25 22:40:00,11.825,20.8457,18.34,21.5,22.3,51.6,100,100,60,1
2022-03-25 22:45:00,11.8,20.8429,18.2896,21.4,22.3,51.7,100,100,60,1
2022-03-25 22:50:00,11.67,20.85,18.2393,21.3,22.24,51.5833,100,100,60,1
2022-03-26 00:25:00,9.9625,20.85,17.55,23.65,25.15,51.3333,100,100,59,1
2022-03-26 00:30:00,9.875,20.8545,17.55,23.65,25.4,51.5,100,100,59,1
2022-03-26 00:35:00,9.7875,20.85,17.55,24.1,25.7333,51.5,100,100,59,1
2022-03-26 00:40:00,9.7,20.8933,17.55,24.6167,26.38,51.5556,100,100,60,1
2022-03-26 00:45:00,9.64444,20.9367,17.55,25.1667,27.05,51.4615,100,100,59,1
2022-03-26 00:50:00,9.58889,20.98,17.55,25.7125,27.7,51.5,100,100,60,1
2022-03-26 00:55:00,9.53333,21.0233,17.55,25.94,28.1,51.5,100,100,59,1
2022-03-26 01:00:00,9.49444,21.0667,17.55,25.8,28.2,51.5,100,100,59,1
2022-03-26 01:05:00,9.45556,21.15,17.55,25.075,27.625,51.5,100,100,59,1
2022-03-26 01:10:00,9.41667,21.2,17.55,24.5,27,51.5,100,100,59,1
2022-03-26 01:15:00,9.37778,21.175,17.55,24.06,26.08,51,100,100,59,1
2022-03-26 01:20:00,9.33889,21.15,17.55,23.85,25.9,52,100,100,59,1
2022-03-26 01:25:00,9.3,21.1,17.475,24.14,26.1,51.5,100,100,59,1
2022-03-26 01:30:00,9.23333,21.1089,17.4,24.425,26.6667,51.5,98,100,59,1
2022-03-26 01:35:00,9.16667,21.1178,17.38,24.575,26.8429,51.5,100,100,60,1
2022-03-26 01:40:00,9.1,21.1267,17.4,24.7375,27.0089,51.5,100,100,59,1
2022-03-26 01:45:00,9.03333,21.1356,17.4,24.9,27.175,51.5,100,100,59,1
2022-03-26 01:50:00,8.96667,21.1444,17.4,24.9,27.14,51.5,100,100,59,1
2022-03-26 01:55:00,8.9,21.1533,17.4,24.9,27.2,51.5,100,100,59,1
2022-03-26 04:45:00,9,21.6,17.6333,24.9,27.2,51.5,100,100,59,1
2022-03-26 04:50:00,9.1,21.55,17.675,24.5667,27.05,51.5,100,100,59,1
2022-03-26 04:55:00,9.13333,21.6667,17.7167,24.925,27.325,50.5,100,100,59,1
2022-03-26 05:00:00,9.16667,21.7033,17.7583,24.525,26.94,50.8333,98,100,59,1
2022-03-26 05:05:00,9.2,21.74,17.8,24.625,26.9667,50.5,100,100,59,1
2022-03-26 05:10:00,9.24,21.7767,17.8,24.85,26.9533,50.5,100,100,59,1
2022-03-26 05:15:00,9.28,21.8133,17.82,24.6,26.94,50.5,100,100,59,1
2022-03-26 05:20:00,9.32,21.85,18,24.45,26.6,51.5,100,100,59,1
2022-03-26 05:25:00,9.36,21.85,18,24.65,26.8,51.5,100,100,59,1
2022-03-26 05:30:00,9.4,21.85,18,24.55,26.85,51.2,100,100,59,1
2022-03-26 05:35:00,9.47778,21.8533,18.0143,24.425,26.55,51.5,100,100,59,1
2022-03-26 05:40:00,9.55556,21.85,18.0321,24.3,26.65,51,100,100,58,1
2022-03-26 05:45:00,9.61667,21.85,18.05,24.2,26.3,51,100,100,59,1
2022-03-26 05:50:00,9.67778,21.84,18,24.5,26.4429,50.8889,100,100,59,1
2022-03-26 05:55:00,9.73889,21.85,18.1,24.7,26.95,51.2222,100,100,59,1
2022-03-26 06:00:00,9.8,21.83,18.2,24.5333,26.6,51.2143,100,100,59,1
2022-03-26 06:05:00,9.86667,21.81,18,24.1333,26.1333,50.8333,100,100,59,1
2022-03-26 06:10:00,9.93333,21.79,18.2,24.24,26.15,51.8571,100,100,59,1
2022-03-26 06:15:00,10,21.77,18.2,24.175,26.1,51.4286,100,100,58,1
2022-03-26 06:20:00,10.0222,21.75,18.2,23.6333,25.375,51,100,100,58,1
2022-03-26 06:25:00,10.0444,21.73,18.2,23.5857,25.1143,50.6923,100,100,59,1
2022-03-26 06:30:00,10.0667,21.71,18.2,24.175,25.9,50.7143,100,100,59,1
2022-03-26 06:35:00,10.125,21.69,18.3,23.5667,25.2,51.6667,100,100,59,1
2022-03-26 06:40:00,10.1833,21.67,18.2,22.9667,24.5,50.5,100,100,59,1
2022-03-26 06:45:00,10.2417,21.65,18.1857,22.8333,24.075,51,100,100,59,1
2022-03-26 06:50:00,10.3,21.6333,18.2333,22.6,23.65,51.0909,100,100,59,1
2022-03-26 06:55:00,10.34,21.6467,18.2167,23.15,24.24,50.8333,100,100,59,1
2022-03-26 07:00:00,10.38,21.66,18.2,23.2417,24.7,51.1429,100,100,59,1
2022-03-26 07:05:00,10.42,21.6733,18.2,23.3333,24.65,51.5,100,100,59,1
2022-03-26 07:10:00,10.46,21.6867,18.2,23.4,24.65,51.2222,100,100,59,1
2022-03-26 07:15:00,10.5,21.7,18.3571,23.7,24.94,51.8,100,100,58,1
2022-03-26 07:20:00,10.51,21.75,18.35,23.8167,25.1,50.6,100,100,58,1
2022-03-26 07:25:00,10.52,21.8,18.425,23.9333,25.175,50.9286,100,100,58,1
2022-03-26 07:30:00,10.53,21.85,18.5,24.0667,25.55,51.0833,100,100,58,1
2022-03-26 07:35:00,10.54,21.86,18.5,24.3,25.7,50.9444,100,100,58,1
2022-03-26 07:40:00,10.55,21.9267,18.5111,24.8,26.3,51.0833,100,100,59,1
2022-03-26 07:45:00,10.56,21.9933,18.5,24.9,26.4,51,100,100,59,1
2022-03-26 07:50:00,10.64,22.06,18.7,25.15,26.7333,51,100,100,59,1
2022-03-26 07:55:00,10.72,22.1086,18.7143,25.525,27.2333,51,100,100,59,1
2022-03-26 08:00:00,10.8,22.1571,18.7286,25.7,27.2667,51.6667,100,100,58,1
2022-03-26 08:05:00,10.85,22.1847,18.8429,25.55,27.3,50.8571,100,100,59,1
2022-03-26 08:10:00,10.9,22.2122,18.85,24.85,27,51.6667,100,100,59,1
2022-03-26 08:15:00,10.95,22.2398,18.85,24.45,26,51.5625,100,100,59,1
2022-03-26 08:20:00,11,22.2673,18.9,23.6,25.1333,51.6667,100,100,59,1
2022-03-26 08:25:00,10.97,22.2949,19,23.6062,24.65,51.3571,100,100,59,1
2022-03-26 08:30:00,10.94,22.3224,19.1,23.6125,24.65,51.4,100,100,58,1
2022-03-26 08:35:00,10.91,22.35,18.9,23.6187,24.65,50.9091,100,100,59,1
2022-03-26 08:40:00,10.88,22.3556,19,23.625,24.65,50.8462,100,100,59,1
2022-03-26 08:45:00,10.85,22.3,18.9778,23.4875,24.65,51.5,100,100,59,1
2022-03-26 08:50:00,10.82,22.2845,18.9556,23.35,24.6,51.4286,100,100,59,1
2022-03-26 08:55:00,10.79,22.2691,18.85,23.3333,24.6333,51.4375,100,100,58,1
2022-03-26 09:00:00,10.76,22.2536,18.7,23.36,24.6667,51.1176,100,100,58,1
2022-03-26 09:05:00,10.73,22.2382,18.7,23.35,24.6,50.8824,100,100,59,1
2022-03-26 09:10:00,10.7,22.2227,18.7,23.35,24.65,51.1818,100,100,59,1
2022-03-26 09:15:00,10.6714,22.2073,18.7,23.35,24.575,51,100,100,58,1
2022-03-26 09:20:00,10.6429,22.1918,18.6667,23.3333,24.5,50.6667,100,100,59,1
2022-03-26 09:25:00,10.6143,22.1764,18.7,23.2417,24.4,51.6,100,100,59,1
2022-03-26 09:30:00,10.5857,22.1609,18.7,23.15,24.3,50.8571,100,100,58,1
2022-03-26 09:35:00,10.5571,22.1455,18.5,23.05,24.45,50.9286,100,100,59,1
2022-03-26 09:40:00,10.5286,22.1545,18.48,23.225,24.28,50.5,100,100,59,1
2022-03-26 09:45:00,10.5,22.1636,18.5333,23.4,24.48,50.8125,100,100,59,1
2022-03-26 09:50:00,10.6,22.1727,18.5231,23.2833,24.46,51.2727,100,100,58,1
2022-03-26 09:55:00,10.6667,22.1818,18.6667,23.3417,24.35,50.72,100,100,58,1
2022-03-26 10:00:00,10.7333,22.1909,18.6,23.4,24.5,50.5625,100,100,58,1
2022-03-26 10:05:00,10.8,22.2,18.8,23.4,24.4,50.9333,100,100,58,1
2022-03-26 10:10:00,11,22.15,18.85,23.55,24.6,50.6471,100,100,58,1
2022-03-26 10:15:00,10.9625,22.1,18.85,23.65,24.86,50.9412,100,100,58,1
2022-03-26 10:20:00,10.925,22.15,18.7714,23.6,24.85,50.5714,100,100,58,1
2022-03-26 10:25:00,10.8875,22.15,18.7111,23.7833,24.9625,50.6,100,100,59,1
2022-03-26 10:30:00,10.85,22.15,18.775,23.7,25.0113,50.5833,100,100,59,1
2022-03-26 10:35:00,10.8125,22.15,18.6,23.775,25.06,50.5,100,100,59,1
2022-03-26 10:40:00,10.775,22.1556,18.7,23.85,25.1,50.8182,100,100,58,1
2022-03-26 10:45:00,10.7375,22.15,18.7,23.9333,25.2,50.6429,100,100,58,1
2022-03-26 10:50:00,10.7,22.1444,18.64,23.7,25.05,50.6667,100,100,58,1
2022-03-26 10:55:00,10.6846,22.15,18.5,23.7,25.04,50.5,100,100,58,1
2022-03-26 11:00:00,10.6692,22.1,18.425,23.65,25.05,50.5455,100,100,59,1
2022-03-26 11:05:00,10.6538,22.05,18.6,23.6,24.8333,51.7143,100,100,58,1
2022-03-26 11:10:00,10.6385,22.0444,18.5,23.725,24.9,50.8261,100,100,58,1
2022-03-26 11:15:00,10.6231,22.05,18.5,23.65,24.9667,50.7,100,100,58,1
2022-03-26 11:20:00,10.6077,22.05,18.5,23.6667,25.0333,50.7143,100,100,59,1
2022-03-26 11:25:00,10.5923,22.025,18.4,23.575,25.1,50.5455,100,100,59,1
2022-03-26 11:30:00,10.5769,22,18.6,23.4833,25.15,50.9231,100,100,58,1
2022-03-26 11:35:00,10.5615,21.975,18.5,23.3917,25.1667,50.6522,100,100,58,1
2022-03-26 11:40:00,10.5462,21.95,18.4,23.3,24.54,50.75,100,100,58,1
2022-03-26 11:45:00,10.5308,21.925,18.5,22.925,23.85,50.8125,100,100,58,1
2022-03-26 11:50:00,10.5154,21.9,18.5,22.5667,23.55,50.625,100,100,58,1
2022-03-26 11:55:00,10.5,21.875,18.3,22.3,23.2,50.1667,100,100,58,1
2022-03-26 12:00:00,10.5125,21.85,18.325,22.1,23,50.5,98,100,58,1
2022-03-26 12:05:00,10.525,21.8455,18.35,21.8,22.6,50.2667,100,100,58,1
2022-03-26 12:10:00,10.5375,21.85,18.3667,21.675,22.5,50.3333,100,100,58,1
2022-03-26 12:15:00,10.55,21.81,18.3333,21.55,22.3333,50.4,100,100,58,1
2022-03-26 12:20:00,10.5,21.77,18.2286,22,22.1,50.4444,100,100,57,1
2022-03-26 12:25:00,10.45,21.73,18.3333,22.45,23.1625,50.5714,100,100,57,1
2022-03-26 12:30:00,10.4,21.69,18.42,22.74,23.95,50.5909,100,100,58,1
2022-03-26 12:35:00,10.35,21.65,18.2333,23.3667,24.5,50.5909,100,100,58,1
2022-03-26 12:40:00,10.3,21.65,18.2,23.62,24.9,50.7273,100,100,58,1
2022-03-26 12:45:00,10.2167,21.65,18.1667,23.9,25.325,51.1667,100,100,58,1
2022-03-26 12:50:00,10.1333,21.6911,18,24.2333,25.7333,50.6154,100,100,58,1
2022-03-26 12:55:00,10.05,21.7322,18.2,24.9,26.4,50.6,100,100,58,1
2022-03-26 13:00:00,10.0292,21.7733,18.2,25.5667,27.175,50.6923,100,100,58,1
2022-03-26 13:05:00,10.0083,21.8144,18.2,26,28,50.9,100,100,59,1
2022-03-26 13:10:00,9.9875,21.8556,18.2,25.7,28.48,51.5,100,100,59,1
2022-03-26 13:15:00,9.96667,21.8857,18.2,25.0889,27.8125,51.2,100,100,58,1
2022-03-26 13:20:00,9.94583,21.9159,18.1,23.64,26.0222,50.5,100,100,58,1
2022-03-26 13:25:00,9.925,21.946,18,23.84,25.48,51,100,100,59,1
2022-03-26 13:30:00,9.90417,21.9762,18.2,24.25,26,50.5,100,100,59,1
2022-03-26 13:35:00,9.88333,22.0063,18.2,24.4,26.5,51.1,100,100,58,1
2022-03-26 13:40:00,9.8625,22.0365,18.2333,23.9833,25.8286,50.5,100,100,58,1
2022-03-26 13:45:00,9.84167,22.0667,18.1667,23.6857,25.4,50.7692,100,100,59,1
2022-03-26 13:50:00,9.82083,22.15,18.2,23.68,25.45,50.5,100,100,59,1
2022-03-26 13:55:00,9.8,22.15,18.2,23.65,25.5,50.75,100,100,58,1
2022-03-26 14:00:00,9.67,22.0917,18.1,23.625,25.275,50.5625,100,100,58,1
2022-03-26 14:05:00,9.54,22.0333,17.8667,23.8,25.5,50.3846,100,100,58,1
2022-03-26 15:25:00,7.95,22.0571,17.3667,26.8667,29.5,50,100,100,58,1
2022-03-26 15:30:00,7.8,22.0899,17.375,27.1667,29.88,49.5,100,100,59,1
2022-03-26 15:35:00,7.73333,22.1228,17.3833,27.2,30,50.5,100,100,59,1
2022-03-26 15:40:00,7.61667,22.1556,17.3917,27.4,30.1667,50.5294,100,100,59,1
2022-03-26 17:00:00,6.5,22.1333,16.7,25.7,28.9,49.5,100,100,59,1
2022-03-26 17:05:00,6.4,22.15,16.65,25.4,28.6833,49.5385,100,100,59,1
2022-03-26 17:10:00,6.3,22.1208,16.6,25.35,28.6583,49.5,100,100,59,1
2022-03-26 17:15:00,6.26667,22.0917,16.6,25.7333,28.6333,49.4444,100,100,59,1
2022-03-26 17:20:00,6.23333,22.0625,16.4833,24.3,26.7727,49.5294,100,100,59,1
2022-03-26 17:25:00,6.11667,22.0333,16.3667,22.9667,24.65,49.5,100,100,59,1
