timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-03-26 17:30:00,6,21.9333,16.305,22.6833,24.2333,50.5,100,100,59,1
2022-03-26 17:35:00,5.93333,21.8333,16.2433,22.94,24.2222,49.5,100,100,59,1
2022-03-26 17:40:00,5.86667,21.7709,16.1817,23.05,24.84,49.5,100,100,59,1
2022-03-26 17:45:00,5.8,21.7085,16.12,23.44,25.275,49.5,100,100,59,1
2022-03-26 17:50:00,5.75,21.6462,16.1055,23.675,25.54,49.5,100,100,59,1
2022-03-26 17:55:00,5.73333,21.6469,16.0909,24,26,49.5,100,100,59,1
2022-03-26 18:00:00,5.675,21.6477,16.1,24.2,26.2,49.5,100,100,59,1
2022-03-26 18:05:00,5.61667,21.6485,16.1,24.5,26.5667,49.5,100,100,59,1
2022-03-26 18:10:00,5.55833,21.6492,16.1,24.8,27.0667,49.5,100,100,59,1
2022-03-26 18:15:00,5.5,21.65,16.1,25.15,27.4,49.4821,100,100,59,1
2022-03-26 18:20:00,5.46667,21.6571,16.1,25.5,27.875,49.4643,100,100,59,1
2022-03-26 18:25:00,5.43333,21.65,16.1,25.86,28.34,49.4464,100,100,59,1
2022-03-26 18:30:00,5.4,21.6833,16.1,26.0667,28.725,49.4286,100,100,59,1
2022-03-26 18:35:00,5.36667,21.7167,16.1,26.3333,28.975,49.6667,100,100,59,1
2022-03-26 18:40:00,5.33333,21.75,16.1,26.4,29.15,49.6111,100,100,59,1
2022-03-26 18:45:00,5.3,21.7833,16.1,26.7,29.4667,49.5556,100,100,59,1
2022-03-27 01:05:00,5.25,21.8467,16.06,25.5,28.9,49.4706,100,100,59,1
2022-03-27 01:10:00,5.3125,21.85,16.1,25.58,28.7625,49.5,100,100,59,1
2022-03-27 01:15:00,5.375,21.85,16.1,25.4571,29.025,49.5,100,100,59,1
2022-03-27 01:20:00,5.4375,21.85,16.1056,25.8,29.4,49.5,100,100,59,1
2022-03-27 01:25:00,5.5,21.85,16.1111,25.3,28.85,49.5,100,100,59,1
2022-03-27 04:05:00,5.7,21.7778,16.1,24.375,26.8833,49.4444,100,100,59,1
2022-03-27 04:10:00,5.71852,21.7417,16,24.25,26.2,49.5455,100,100,59,1
2022-03-27 04:15:00,5.73704,21.7056,16.2,24.6,26.7,49.5,100,100,59,1
2022-03-27 04:20:00,5.75556,21.6694,16.1,25.05,27.1,49.5,100,100,59,1
2022-03-27 04:25:00,5.81667,21.6333,16.1375,25.1,27.2875,49.5,100,100,59,1
2022-03-27 04:30:00,5.87778,21.65,16.175,25.3,27.65,49.5,100,100,59,1
2022-03-27 04:35:00,5.93889,21.6545,16.2125,25.775,28.1,49.5,100,100,59,1
2022-03-27 04:40:00,6,21.6835,16.25,25.9,28.4,49.5,100,100,59,1
2022-03-27 04:45:00,6.05,21.7124,16.2875,26.225,28.8,49.5,100,100,59,1
2022-03-27 04:50:00,6.1,21.7414,16.325,26.5333,29.15,49.5,100,100,59,1
2022-03-27 04:55:00,6.15,21.7703,16.3625,26.8333,29.48,50.5,100,100,59,1
2022-03-27 05:00:00,6.2,21.7993,16.4,26.7,29.55,50.5,100,100,59,1
2022-03-27 05:05:00,6.225,21.8282,16.455,26.65,29.4,50.5,100,100,59,1
2022-03-27 05:10:00,6.25,21.8571,16.51,27,29.7333,50.5,100,100,60,1
2022-03-27 05:15:00,6.3,21.85,16.565,27.35,30.25,50.5455,100,100,59,1
2022-03-27 05:20:00,6.36667,21.8911,16.62,27.5333,30.4,50,100,100,59,1
2022-03-27 07:10:00,7.2,21.8333,16.9,24.2167,26.1,50.5,100,100,59,1
2022-03-27 07:15:00,7.25,21.8373,16.92,24.55,26.1,50.5,100,100,59,1
2022-03-27 07:20:00,7.3,21.8413,16.9,24.65,26.5667,50.5,100,100,59,1
2022-03-27 07:25:00,7.4,21.8452,16.9778,25.15,27.175,50.5,100,100,59,1
2022-03-27 07:30:00,7.5,21.8492,17.0556,25.65,27.78,50.5,100,100,59,1
2022-03-27 07:35:00,7.56667,21.8532,17.1333,26,28.2333,50.5,100,100,59,1
2022-03-27 07:40:00,7.63333,21.8571,17.1,26.2,28.7333,50.5,100,100,59,1
2022-03-27 07:45:00,7.7,21.9786,17.17,26.4,28.85,50.5,100,100,59,1
2022-03-27 07:50:00,7.75,22.1,17.24,26.3,28.8,50.6,100,100,59,1
2022-03-27 07:55:00,7.8,22.0833,17.31,25.56,28.18,50.5,100,100,59,1
2022-03-27 08:00:00,8,22.0667,17.38,24.3833,27.075,50.5,100,100,59,1
2022-03-27 08:05:00,8.04,22.05,17.3933,23.6,25.5571,50.5,100,100,59,1
2022-03-27 08:10:00,8.08,22.0429,17.4067,23.4333,25.3,50.5,100,100,60,1
2022-03-27 08:15:00,8.12,22.0107,17.42,23.4,25.2,50.5,100,100,60,1
2022-03-27 08:20:00,8.16,21.9786,17.4333,23.775,25.7,50.5,98,100,59,1
2022-03-27 08:25:00,8.2,21.9464,17.4,23.85,25.7,50.5,100,100,59,1
2022-03-27 08:30:00,8.25,21.9143,17.4,24,26,50.5,100,100,59,1
2022-03-27 08:35:00,8.3,21.8821,17.4,23.7333,25.6333,50.5,100,100,59,1
2022-03-27 08:40:00,8.35,21.85,17.4519,23.4667,25.3,50.5,100,100,59,1
2022-03-27 08:45:00,8.4,21.8444,17.5037,23.2,25.1667,50.5,100,100,59,1
2022-03-27 18:30:00,11.0571,21.546,18.55,23.6,24.7,51.4286,100,100,60,1
2022-03-27 18:35:00,11.0918,21.548,18.6,23.6,24.7,51.5,100,100,60,1
2022-03-27 18:40:00,11.1265,21.55,18.5,23.3333,24.66,51.5,100,100,60,1
2022-03-27 18:45:00,11.1612,21.5667,18.5,23,24.62,51.5385,100,100,60,1
2022-03-27 18:50:00,11.1959,21.56,18.5,22.8,23.85,51.4615,100,100,60,1
2022-03-27 18:55:00,11.2306,21.5533,18.5,22.5,23.5,51.5,100,100,60,1
2022-03-27 19:00:00,11.2653,21.5467,18.5,22.3333,23.2,51.5,100,100,60,1
2022-03-27 19:05:00,11.3,21.54,18.5,22.2,23.08,51.5,100,100,60,1
2022-03-27 20:30:00,11.5,21.3517,18.5,22.3333,23.25,51.5,100,100,60,1
2022-03-27 20:35:00,11.5083,21.3511,18.5,22.1833,23.2,51.5,100,100,60,1
2022-03-27 20:40:00,11.5167,21.3506,18.5,21.8,22.675,51.5,100,100,60,1
2022-03-27 20:45:00,11.525,21.35,18.5,21.95,22.85,51.5455,100,100,60,1
2022-03-27 20:50:00,11.5333,21.3,18.5,21.9167,22.6667,51.9333,100,100,60,1
2022-03-27 20:55:00,11.5417,21.2812,18.5,21.8667,22.65,52.1667,100,100,60,1
2022-03-27 21:00:00,11.55,21.2625,18.5333,21.8,22.6333,52.1111,100,100,60,1
2022-03-27 21:05:00,11.5667,21.2438,18.5,21.75,22.5,52.1,100,100,60,1
2022-03-27 21:10:00,11.5926,21.225,18.5,21.7,22.5,51.6,100,100,60,1
2022-03-27 21:15:00,11.6185,21.2063,18.4947,21.7778,22.75,52.0667,100,100,60,1
2022-03-27 21:20:00,11.6444,21.1875,18.5,22.46,23.05,52.1111,100,100,60,1
2022-03-27 21:25:00,11.6704,21.1688,18.5,21.65,22.3333,51.6667,100,100,60,1
2022-03-27 21:30:00,11.6963,21.15,18.5,22.125,22.7,51.5333,100,100,60,1
2022-03-27 21:35:00,11.7222,21.14,18.5,22.22,23.0667,51.625,100,100,60,1
2022-03-27 21:40:00,11.7481,21.1538,18.5,22.05,22.7,51.6,100,100,60,1
2022-03-27 21:45:00,11.7741,21.1462,18.5,21.8667,22.5,51.6667,100,100,60,1
2022-03-27 21:50:00,11.8,21.15,18.5,21.64,22.35,51.8889,100,100,60,1
2022-03-27 21:55:00,11.8286,21.1133,18.5,21.7,22.14,52.5,100,100,60,1
2022-03-27 22:00:00,11.8571,21.0767,18.5,21.5333,22,51.9231,100,100,60,1
2022-03-27 22:05:00,11.8857,21.04,18.5,21.35,21.8,52.3333,100,100,60,1
2022-03-27 22:10:00,11.9143,21.05,18.5,21.2,21.85,52.5,100,100,60,1
2022-03-27 22:15:00,11.9429,21.0583,18.5,21.16,21.775,52.25,100,100,60,1
2022-03-27 22:20:00,11.9714,21.0667,18.5,21.225,21.7,52.25,100,100,60,1
2022-03-27 22:25:00,12,21.075,18.5,21.45,21.7667,52.1538,100,100,60,1
2022-03-28 00:25:00,11.8,20.85,18.3571,22.3,23.0667,52.4545,100,100,60,1
2022-03-28 04:45:00,11.06,20.9125,18.2,23.375,24.725,51.8125,100,100,60,1
2022-03-28 04:50:00,11.2533,20.975,18.2,23.2375,24.5333,51.6111,100,100,60,1
2022-03-28 04:55:00,11.4467,21.0375,18.7889,23.1,24.35,51.5,100,100,60,1
2022-03-28 05:00:00,11.64,21.1,19.3778,24.8588,24.7375,20.7273,100,100,47,1
2022-03-28 05:05:00,11.6933,21.0938,18.6833,23.2625,24.3571,46.3846,100,100,59,1
2022-03-28 05:10:00,11.7467,21.0875,18.4,22.75,23.96,51.7273,100,100,60,1
2022-03-28 05:15:00,11.8,21.0813,18.4267,22.5333,23.5714,51.8333,100,100,60,1
2022-03-28 05:20:00,11.8286,21.075,18.4533,22.025,22.9667,51.5,100,100,59,1
2022-03-28 05:25:00,11.8571,21.0688,18.48,22.05,22.9083,51.5714,100,100,60,1
2022-03-28 05:30:00,11.8857,21.0625,18.5067,21.9143,22.85,51.8462,98,100,60,1
2022-03-28 05:35:00,11.9143,21.0563,18.5333,21.9333,22.675,52.2308,100,100,60,1
2022-03-28 05:40:00,11.9429,21.05,18.5,21.8389,22.5667,51.9,100,100,60,1
2022-03-28 05:45:00,11.9714,21.06,18.5,21.7444,22.6,52.25,100,100,60,1
2022-03-28 05:50:00,12,21.13,18.6,21.65,22.3333,52.3333,100,100,60,1
2022-03-28 05:55:00,12.019,21.2,18.7,22.0833,22.8333,52.2143,100,100,60,1
2022-03-28 06:00:00,12.0381,21.15,18.7333,21.8333,22.475,52.1333,100,100,60,1
2022-03-28 06:05:00,12.0571,21.15,18.7222,21.62,22.35,52.2308,100,100,60,1
2022-03-28 06:10:00,12.05,21.15,18.7111,21.6667,22.3,52,100,100,60,1
2022-03-28 06:15:00,12.0429,21.15,18.7,21.65,22.1333,52,100,100,60,1
2022-03-28 07:35:00,11.8,21.1571,18.4889,21.7,22.4,52.0909,100,100,60,1
2022-03-28 08:50:00,12,21.05,18.5143,21.4,21.95,52.1667,100,100,60,1
2022-03-28 08:55:00,12.0095,21.05,18.48,21.525,22,52.25,100,100,60,1
2022-03-28 09:00:00,12.019,21.05,18.49,21.65,22.05,52,100,100,60,1
2022-03-28 09:05:00,12.0286,21.05,18.5,21.7333,22.5,52.2222,100,100,61,1
2022-03-28 09:10:00,12.0381,21.05,18.52,21.65,22.175,52.5,100,100,61,1
2022-03-28 09:15:00,12.0476,21.05,18.5,21.7,22.375,52.5714,100,100,60,1
2022-03-28 09:20:00,12.0571,21.05,18.5697,21.7333,22.175,52.4615,100,100,60,1
2022-03-28 09:25:00,12.0667,21.05,18.6394,21.6333,22.2,52.5,100,100,60,1
2022-03-28 09:30:00,12.1833,21.05,18.7091,21.6,22.1,52.5,100,100,60,1
2022-03-28 09:35:00,12.3,21.05,18.7,21.45,21.8,52.5556,100,100,61,1
2022-03-28 09:40:00,12.5,21.05,18.8667,21.3,21.85,52.2222,100,100,60,1
2022-03-28 09:45:00,12.7,21.05,18.85,21.3667,21.9,52.2857,100,100,60,1
2022-03-28 09:50:00,13,21.05,19.0111,21.45,21.95,52.4615,100,100,61,1
2022-03-28 09:55:00,13.05,21.05,19,21.5,21.875,52.5,100,100,61,1
2022-03-28 10:00:00,13.1,21.05,19.2333,21.5,21.9,52.5,100,100,60,1
2022-03-28 10:05:00,13.3,21.05,19.2,21.35,21.65,52.5714,100,100,60,1
2022-03-28 10:10:00,13.5,21.0667,19.2,21.35,21.7333,52.5,100,100,61,1
2022-03-28 10:15:00,13.5667,21.0455,19.35,21.35,21.6333,52.5,100,100,60,1
2022-03-28 10:20:00,13.8,21.0667,19.36,21.35,21.5333,52.6364,100,100,60,1
2022-03-28 10:25:00,13.9,21,19.5,21.35,21.7,52.5,100,100,60,1
2022-03-28 10:30:00,14,21.0538,19.5143,21.15,21.525,52.7778,100,100,60,1
2022-03-28 10:35:00,14.0667,21.0429,19.5,21.1333,21.35,52.5,100,100,60,1
2022-03-28 12:10:00,14.3405,20.8429,19.4857,20.7575,20.9278,52.5789,100,100,60,1
2022-03-28 12:15:00,14.3,20.8545,19.4179,20.74,20.9667,52.1333,100,100,60,1
2022-03-28 13:30:00,14.05,20.85,19.3333,20.675,20.8,52.3571,100,100,60,1
2022-03-28 13:35:00,13.9667,20.85,19.35,20.6667,20.875,52.1111,100,100,59,1
2022-03-28 13:40:00,13.8833,20.85,19.1857,21,21.375,51.6667,100,100,60,1
2022-03-28 13:45:00,13.8,20.85,19.0429,21,21.1,51.9333,100,100,60,1
2022-03-28 13:50:00,13.55,20.85,18.9,21.025,21.25,51.9444,100,100,60,1
2022-03-28 13:55:00,13.48,20.85,19.0333,21.15,21.3,52.4,100,100,60,1
2022-03-28 14:00:00,13.41,20.85,19.0167,21.35,21.65,52.1429,100,100,60,1
2022-03-28 14:05:00,13.34,20.85,19,21.1,21.4667,52.5,100,100,60,1
2022-03-28 14:10:00,13.27,20.85,18.9857,21.15,21.5,52.1667,100,100,60,1
2022-03-28 14:15:00,13.2,20.85,19,20.9,21.2,52.5556,100,100,60,1
2022-03-28 14:20:00,13.1333,20.85,19,20.8,21.3667,52,100,100,60,1
2022-03-28 14:25:00,13.0667,20.85,18.85,20.9,21,52.5385,100,100,60,1
2022-03-28 14:30:00,13,20.8556,18.85,21.05,21.375,52.2857,100,100,60,1
2022-03-28 14:35:00,12.8,20.85,18.8333,20.7,21.0667,52.2353,100,100,59,1
2022-03-28 14:40:00,12.55,20.85,18.6667,21.2,21.52,51.8,100,100,60,1
2022-03-28 14:45:00,12.425,20.85,18.6,21.4,21.8667,52,100,100,60,1
2022-03-28 14:50:00,12.3,20.85,18.5333,21.6,22.15,51.7333,100,100,60,1
2022-03-28 14:55:00,12.175,20.85,18.4667,21.4,21.82,51.7,100,100,59,1
2022-03-28 15:00:00,12.05,20.85,18.5,21.5,22,51.6111,100,100,60,1
2022-03-28 15:05:00,11.98,20.85,18.5,21.325,21.7,51.5789,100,100,60,1
2022-03-28 15:10:00,11.91,20.85,18.5333,21.1,21.625,51.7,100,100,59,1
2022-03-28 15:15:00,11.84,20.85,18.5,21.4,21.9,51.6364,100,100,59,1
2022-03-28 15:20:00,11.77,20.85,18.36,21.2333,21.725,51.6875,100,100,60,1
2022-03-28 15:25:00,11.7,20.85,18.3444,21.5667,22.15,51.5,100,100,59,1
2022-03-28 15:30:00,11.6444,20.8467,18.3472,21.5,22.3,51.5,100,100,60,1
2022-03-28 15:35:00,11.5889,20.85,18.35,21.78,22.5667,52,100,100,60,1
2022-03-28 15:40:00,11.5333,20.8545,18.2,22.05,22.7433,51.5714,100,100,60,1
2022-03-28 17:25:00,10.3357,21.06,17.8274,23.61,24.85,51.8889,100,100,60,1
2022-03-28 17:30:00,10.3,21.2,17.8405,23.7,24.9,51.5714,100,100,60,1
2022-03-28 17:35:00,10.2375,21.15,17.8536,23.725,25.14,51.5,100,100,60,1
2022-03-28 17:40:00,10.175,21.1476,17.8667,23.6667,25.1,52,100,100,59,1
2022-03-28 17:45:00,10.1125,21.1452,17.8,23.7083,25.15,51.7,100,100,59,1
2022-03-28 17:50:00,10.05,21.1429,17.78,23.75,25.2375,51.5,100,100,60,1
2022-03-28 17:55:00,10.05,21.1548,17.8,23.7917,25.325,51.6111,100,100,60,1
2022-03-28 18:00:00,9.96667,21.1667,17.8333,23.8333,25.4125,51.7647,100,100,59,1
2022-03-28 18:05:00,9.88333,21.15,17.8,24.15,25.5,51.9444,100,100,59,1
2022-03-28 18:10:00,9.8,21.1861,17.78,24.1,25.72,51.6667,100,100,59,1
2022-03-28 18:15:00,9.5,21.2222,17.665,24.3143,25.94,51.6667,100,100,59,1
2022-03-28 18:20:00,9.4,21.2583,17.55,24.4,25.9,51.7857,100,100,59,1
2022-03-28 18:25:00,9.3,21.2944,17.55,24.6,26.1667,51.7692,100,100,59,1
2022-03-28 18:30:00,9,21.3306,17.5333,24.8,26.5667,51.8,100,100,59,1
2022-03-28 18:35:00,8.7,21.3667,17.3667,25.1667,27.0667,51.5,100,100,60,1
2022-03-28 18:40:00,8.6,21.35,17.4,25.6,27.475,51.5,100,100,60,1
2022-03-28 20:05:00,6.23333,21.3333,16.2433,21.55,22.8,50.3333,100,100,60,1
2022-03-28 20:10:00,6.25,21.3048,16.1817,21.4,22.54,50.5,100,100,60,1
2022-03-28 20:15:00,6.125,21.2762,16.12,21.05,22.1,50.5,100,100,60,1
2022-03-28 20:20:00,6,21.2476,16.1,20.8,22.0333,50.5556,100,100,60,1
2022-03-28 20:25:00,5.9,21.219,16.0667,20.6,21.9,50.5,100,100,60,1
2022-03-28 20:30:00,5.8,21.1905,15.9,20.5,21.55,50.5,100,100,60,1
2022-03-28 20:35:00,5.7,21.1619,15.8,20.4,21.6,50.5,100,100,60,1
2022-03-28 20:40:00,5.6,21.1333,15.9,20.34,21.3,50.5,100,100,59,1
2022-03-28 20:45:00,5.5,21.0333,15.7667,20.28,21.225,50.5,100,100,60,1
2022-03-28 20:50:00,5.4,21.05,15.6333,20,21,50.4,100,100,60,1
2022-03-28 20:55:00,5.3,20.9778,15.5,20.1,20.8333,50.5,100,100,60,1
2022-03-28 21:00:00,5.26667,20.9056,15.6,19.8,20.6,50.5,100,100,60,1
2022-03-28 21:05:00,5.23333,20.8333,15.4714,19.85,20.7857,50.5385,98,100,60,1
2022-03-28 21:10:00,5.15556,20.7833,15.3429,19.6333,20.5333,50.5,100,100,60,1
2022-03-28 21:15:00,5.07778,20.7333,15.2571,19.5,20.4333,50.4615,100,100,60,1
2022-03-28 21:20:00,5,20.6833,15.1714,19.4667,20.3,50.5,100,100,60,1
2022-03-28 21:25:00,4.96,20.6333,15.0857,19.4333,20.4,50.5714,100,100,60,1
2022-03-28 21:30:00,4.92,20.5917,15,19.5,20.2667,50,100,100,60,1
2022-03-28 21:35:00,4.88,20.55,14.9889,19.4,20.2333,50.5,100,100,60,1
2022-03-28 21:40:00,4.84,20.5333,15.0333,19.4,20.1091,50.5,100,100,60,1
2022-03-28 21:45:00,4.8,20.485,15,19.1333,20.0333,50.5556,100,100,60,1
2022-03-28 21:50:00,4.78,20.4367,14.9889,19.0333,20,50.5,100,100,60,1
2022-03-28 21:55:00,4.76,20.3883,14.8944,19.0556,19.85,50.4286,100,100,60,1
2022-03-28 22:00:00,4.74,20.34,14.8,19.0778,19.9,50.6,100,100,60,1
2022-03-28 22:05:00,4.68,20.3427,14.7667,19.1,19.95,50.3333,100,100,60,1
2022-03-28 22:10:00,4.62,20.3453,14.7704,19.8714,20.56,50.5,100,100,59,1
2022-03-28 22:15:00,4.56,20.348,14.7741,19.7286,20.75,50.5,100,100,60,1
2022-03-28 22:20:00,4.5,20.3507,14.7778,20.7,21.8333,50.5,100,100,60,1
2022-03-28 22:25:00,4.475,20.3533,14.7815,21.1333,22.5667,50.6,100,100,60,1
2022-03-28 22:30:00,4.45,20.356,14.7852,21.35,22.86,50.5,100,100,60,1
2022-03-28 22:35:00,4.425,20.3587,14.7889,21.8333,23.4,50.4545,100,100,60,1
2022-03-28 22:40:00,4.4,20.3613,14.7926,22.0714,23.65,50.5,100,100,60,1
2022-03-28 22:45:00,4.375,20.364,14.7963,22.35,24.0667,50.5,100,100,60,1
2022-03-28 22:50:00,4.35,20.3667,14.8,22.6,24.5,50.5,100,100,60,1
2022-03-28 22:55:00,4.325,20.3833,14.8,22.65,24.6667,50.5,100,100,60,1
2022-03-28 23:00:00,4.3,20.4,14.8,22.925,24.8,50.5,100,100,60,1
2022-03-29 00:20:00,4,20.6992,14.8,24.85,27.25,49.9167,100,100,60,1
2022-03-29 00:25:00,3.98333,20.7215,14.8,24.85,27.4,49.3333,100,100,60,1
2022-03-29 00:30:00,3.96667,20.7438,14.8071,25.175,27.675,50,100,100,60,1
2022-03-29 00:35:00,3.95,20.7661,14.8143,25.2875,27.8625,50.6,100,100,60,1
2022-03-29 00:40:00,3.93333,20.7884,14.78,25.4,28.05,49.6667,100,100,60,1
2022-03-29 00:45:00,3.91667,20.8107,14.8077,25.7,28.1333,50.0833,100,100,60,1
2022-03-29 00:50:00,3.9,20.8331,14.8,25.7,28.4,50.5,100,100,60,1
2022-03-29 00:55:00,3.88333,20.8554,14.7909,25.8333,28.35,50.5,100,100,60,1
2022-03-29 01:00:00,3.86667,20.8777,14.8143,25.9667,28.65,50.5,100,100,60,1
2022-03-29 01:05:00,3.85,20.9,14.7909,26,28.9,50.5,100,100,60,1
2022-03-29 01:10:00,3.84286,20.85,14.8111,26.075,28.8667,50.5,100,100,60,1
2022-03-29 05:20:00,3.38182,21.15,14.9143,26.1,29.1,49.5,100,100,60,1
2022-03-29 05:25:00,3.40909,21.15,14.8667,26.2667,29.15,49.4615,100,100,60,1
2022-03-29 05:30:00,3.43636,21.15,14.9333,26.2,29.1,49.5556,100,100,60,1
2022-03-29 05:35:00,3.46364,21.15,14.8909,26.4,29.1167,49.3333,100,100,60,1
2022-03-29 05:40:00,3.49091,21.15,14.9333,26.225,29.1333,49.8571,100,100,60,1
2022-03-29 05:45:00,3.51818,21.15,14.88,26.1,29.05,49.5,100,100,60,1
2022-03-29 05:50:00,3.54545,21.15,14.9,26.24,29.12,49.5,100,100,60,1
2022-03-29 05:55:00,3.57273,21.15,14.9143,26.26,29.25,49.5,100,100,60,1
2022-03-29 06:00:00,3.6,21.15,14.9,26.2233,29.175,49.5,100,100,59,1
2022-03-29 06:05:00,3.61,21.15,14.9,26.1867,29.1075,49.5,100,100,59,1
2022-03-29 06:10:00,3.62,21.15,14.9,26.15,29.04,49.5,100,100,60,1
2022-03-29 06:15:00,3.63,21.1571,14.975,26.275,29.0571,49.5,100,100,59,1
2022-03-29 06:20:00,3.64,21.1841,15.05,26.4,29.0952,49.4,100,100,59,1
2022-03-29 06:25:00,3.65,21.2111,15.125,26.14,29.1333,49.5714,100,100,60,1
2022-03-29 06:30:00,3.66,21.2381,15.2,26.3,29.2333,50.1667,100,100,60,1
2022-03-29 06:35:00,3.65,21.2651,15.1,26.3,29.05,50.6667,100,100,59,1
2022-03-29 06:40:00,3.6875,21.2921,15.1,26.275,29.175,49.7273,100,100,59,1
2022-03-29 06:45:00,3.725,21.319,15.08,26.3375,29.15,50.1,100,100,59,1
2022-03-29 06:50:00,3.7625,21.346,15.12,26.4,29.15,49.7,100,100,60,1
2022-03-29 06:55:00,3.8,21.373,15.16,26.3,29.15,49.6667,100,100,59,1
2022-03-29 07:00:00,3.85714,21.4,15.2,26.4667,29.22,49.5,100,100,59,1
2022-03-29 08:10:00,4.7,21.55,15.76,26.85,29.85,50.2778,100,100,60,1
2022-03-29 08:15:00,4.8,21.65,15.92,27.15,30.1,50.5556,100,100,60,1
2022-03-29 08:20:00,5,21.7222,16.2,27.38,30.2667,50.4444,100,100,59,1
2022-03-29 08:25:00,5.25,21.7944,16.16,27.35,30.3667,50.5455,100,100,60,1
2022-03-29 08:30:00,5.225,21.8667,16.12,27.425,30.6,50.4545,100,100,60,1
2022-03-29 08:35:00,5.2,21.8878,16.08,27.5,30.35,50.5,100,100,60,1
2022-03-29 08:40:00,5,21.909,16.04,27.6,30.65,50.6,100,100,59,1
2022-03-29 08:45:00,4.8,21.9302,16,27.55,30.6417,50.4444,100,100,59,1
2022-03-29 08:50:00,4.675,21.9513,15.8,27.5,30.6333,50.5,100,100,59,1
2022-03-29 08:55:00,4.3,21.9725,15.5,27.35,30.625,50.25,100,100,60,1
2022-03-29 09:00:00,4,21.9937,15.5571,27.6,30.6167,50.5,100,100,60,1
2022-03-29 09:05:00,4.2,22.0148,15.6143,27.8,31,50.5385,100,100,60,1
2022-03-29 09:10:00,4.5,22.036,16.08,28.1333,31.3,50.5,100,100,60,1
2022-03-29 09:15:00,4.7,22.0571,16.12,28.1667,31.6,50.5,100,100,60,1
2022-03-29 09:20:00,4.5,22.079,15.9,28.1,31.4,50.4444,100,100,59,1
2022-03-29 09:25:00,4.3,22.101,15.74,27.9,31.2,50.5,100,100,60,1
2022-03-29 09:30:00,4,22.1229,15.58,28,31.18,50.5,100,100,60,1
2022-03-29 09:35:00,3.93333,22.1448,15.6333,27.95,31.2,50.5,100,100,60,1
2022-03-29 09:40:00,4.4,22.1667,16.1,28,31.15,50.5556,100,100,60,1
2022-03-29 09:45:00,4.75,22.15,16.25,28.2,31.4,51,100,100,59,1
2022-03-29 10:55:00,4.3,22.1462,15.9,25.88,29.4667,50.5455,100,100,59,1
2022-03-29 11:00:00,4.1,22.0731,15.8,26.2,29.6571,50.4286,100,100,59,1
2022-03-29 11:05:00,3.9,22,15.5,26.15,29.85,50.5,100,100,59,1
2022-03-29 11:10:00,3.65,22.05,15.3667,26.2333,29.9,49.5,100,100,60,1
2022-03-29 11:15:00,3.4,22.0515,15.4111,26.7,30.4,50.5,100,100,59,1
2022-03-29 11:20:00,3.5,22.053,15.4,26.6667,30.5667,50.5,100,100,59,1
2022-03-29 11:25:00,3.6,22.0545,15.6,26.3333,30.3,50.5,100,100,60,1
2022-03-29 11:30:00,3.66667,22.1023,15.7,26.3833,30.275,50.5714,100,100,60,1
2022-03-29 11:35:00,3.85,22.15,15.85,26.3,30.05,50.4,100,100,60,1
2022-03-29 11:40:00,4.1,22.1538,16,26.48,30.225,50.5714,100,100,60,1
2022-03-29 11:45:00,4.4,22.15,16.2,26.55,30.15,50.5,100,100,60,1
2022-03-29 11:50:00,4.75,22.1458,16.4,26.6,30.16,50.5,100,100,60,1
2022-03-29 11:55:00,4.725,22.1417,16.3,26.15,29.6333,50.5,100,100,59,1
2022-03-29 12:00:00,4.7,22.1375,16.4,25.9,29.32,50.4545,100,100,59,1
2022-03-29 12:05:00,4.4,22.1333,16,26.025,29.3667,50.3571,100,100,59,1
2022-03-29 12:10:00,4.425,22.15,16,26.0333,29.55,50.3333,100,100,59,1
2022-03-29 12:15:00,4.45,22.1518,16,26.5,29.94,49.6471,100,100,59,1
2022-03-29 12:20:00,4.475,22.1536,16,26.88,30.5,50.5714,100,100,60,1
2022-03-29 12:25:00,4.5,22.1554,16.12,26.8,30.7,50.3,100,100,59,1
2022-03-29 12:30:00,4.52778,22.1571,16.0857,26.1571,29.6667,50.5,100,100,59,1
2022-03-29 12:35:00,4.55556,22.1333,16.1333,26.15,29.675,50.5,100,100,59,1
2022-03-29 12:40:00,4.58333,22.1417,16.1,26.55,30.15,50.5294,100,100,59,1
2022-03-29 12:45:00,4.61111,22.15,16,26.56,30.1,50.4444,100,100,59,1
2022-03-29 12:50:00,4.63889,22.1133,15.9,26.3,30.05,50.5714,100,100,59,1
2022-03-29 12:55:00,4.66667,22.0767,15.8667,26.5,30.0667,50.4545,100,100,59,1
2022-03-29 13:00:00,4.69444,22.04,16,26.55,30.0667,50.1667,100,100,59,1
2022-03-29 13:05:00,4.72222,22.045,16.1143,26.6,30.4333,50,100,100,59,1
2022-03-29 13:10:00,4.75,22.05,16.1,26.3,30.0333,49.7143,100,100,60,1
2022-03-29 13:15:00,5,22.05,16.25,26.4333,29.9,50.4,100,100,60,1
2022-03-29 13:20:00,4.9,22.0538,16.4,26.3,29.88,50.5,100,100,60,1
2022-03-29 13:25:00,4.8,22.05,16.2,26.475,30.1,50.5455,100,100,60,1
2022-03-29 13:30:00,4.7,22.0462,16.0667,26.3833,30.1,50.5,100,100,60,1
2022-03-29 13:35:00,4.65,22.05,16.0933,26.4,29.8333,50.4667,100,100,59,1
2022-03-29 13:40:00,4.6,22.05,16.12,26.2,29.65,50.5,100,100,59,1
2022-03-29 13:45:00,4.55,22.05,16.08,26.36,29.9,50.5333,100,100,59,1
2022-03-29 13:50:00,4.5,22.0525,16.1,26.3,29.92,50.5,100,100,59,1
2022-03-29 13:55:00,4.3,22.055,15.8667,26.34,30.0667,50.5,100,100,59,1
2022-03-29 14:00:00,4.36667,22.0575,15.9333,26.425,30.15,50.6667,100,100,60,1
2022-03-29 14:05:00,4.43333,22.06,16.1333,26.6125,30.26,50.5,100,100,60,1
2022-03-29 14:10:00,4.5,22.105,16.1,26.3667,30,50.5,100,100,59,1
2022-03-29 14:15:00,4.4,22.15,16,26.4,30.18,50.5714,100,100,59,1
2022-03-29 14:20:00,4.3,22.1529,15.9,26.1286,29.7333,50.6667,100,100,60,1
2022-03-29 14:25:00,4.4,22.15,16,26.52,29.5143,50.5,100,100,60,1
2022-03-29 14:30:00,4.5,22.15,16.1,25.4167,28.0846,50.5,100,100,59,1
2022-03-29 15:40:00,4.3,22.12,15.8667,28.68,31.96,50.5,100,100,60,1
2022-03-29 15:45:00,4.2,22.1433,15.9,28.94,32.3333,50.5,100,100,59,1
2022-03-29 15:50:00,4.1,22.1667,15.8333,28.2,32.5143,50.5,100,100,60,1
2022-03-29 15:55:00,4,22.15,15.7667,27.56,31.85,50.5,100,100,59,1
2022-03-29 16:00:00,3.9,22.1464,15.7,26.6,30.425,50.5,100,100,60,1
2022-03-29 16:05:00,3.8,22.1429,15.6333,26.3333,29.9571,50.5,100,100,60,1
2022-03-29 16:10:00,3.725,22.1063,15.5667,26.36,30.1143,50.25,100,100,60,1
2022-03-29 16:15:00,3.65,22.0698,15.4,25.975,29.6333,50.5,100,100,60,1
2022-03-29 16:20:00,3.525,22.0333,15.4,26.1,29.925,50.5,100,100,60,1
2022-03-29 16:25:00,3.4,22.0192,15.3,26.2333,30.0833,50.5,100,100,60,1
2022-03-29 16:30:00,3.35,22.0051,15.5,26.24,30.1333,50.5,100,100,60,1
2022-03-29 16:35:00,3.33333,21.991,15.3667,26.4,30.45,49.7,98,100,60,1
2022-03-29 16:40:00,3.2875,21.9769,15.3286,26.35,30.44,49.4545,100,100,60,1
2022-03-29 16:45:00,3.24167,21.9628,15.2905,26.2,30.24,49.5455,100,100,60,1
2022-03-29 16:50:00,3.19583,21.9487,15.2524,26.05,29.8,49.5,100,100,60,1
2022-03-29 16:55:00,3.15,21.9346,15.2143,26.075,29.8,49.5,99,100,60,1
2022-03-29 17:00:00,3.06667,21.9205,15.1762,26.1,29.8667,49.5,100,100,60,1
2022-03-29 17:05:00,2.98333,21.9064,15.1381,26.35,30.15,49.5,100,100,60,1
2022-03-29 17:10:00,2.9,21.8923,15.1,26.55,30.1917,49.5,100,100,60,1
2022-03-29 17:15:00,2.86667,21.8782,15.0857,26.2667,30.2333,49.5,100,100,60,1
2022-03-29 17:20:00,2.83333,21.8641,15.0393,26.1667,30.0333,49.5,100,100,60,1
2022-03-29 17:25:00,2.7875,21.85,14.9929,26.1667,30.0917,49.6,100,100,60,1
2022-03-29 17:30:00,2.74167,21.85,14.9464,26.1667,30.15,49.7,100,100,60,1
2022-03-29 17:35:00,2.69583,21.8444,14.9,26.35,30.35,49.8,100,100,60,1
2022-03-29 17:40:00,2.65,21.85,14.8857,26.25,30.475,49.5,100,100,60,1
2022-03-29 22:20:00,1.84,21.35,14.32,25.86,28.52,49.5,100,100,60,1
2022-03-29 22:25:00,1.82333,21.35,14.2909,26.1,29.1,49.4286,100,100,60,1
2022-03-29 22:30:00,1.80667,21.35,14.3121,25.9667,28.88,49.5,97,100,60,1
2022-03-29 22:35:00,1.79,21.35,14.3333,26.525,29.45,49.5714,100,100,60,1
2022-03-29 22:40:00,1.77333,21.36,14.4333,27.3833,30.62,49.4545,100,100,60,1
2022-03-29 22:45:00,1.75667,21.4013,14.5333,27.65,31.36,49.6,100,100,60,1
2022-03-29 22:50:00,1.74,21.4427,14.4667,27.3,30.7333,49.5,100,100,60,1
2022-03-29 22:55:00,1.72333,21.484,14.4844,28.1,31.5125,49.4444,100,100,60,1
2022-03-29 23:00:00,1.70667,21.5253,14.5022,28.65,32.5667,49.5,100,100,60,1
2022-03-29 23:05:00,1.69,21.5667,14.52,28.9,32.75,49.5714,100,100,60,1
2022-03-29 23:10:00,1.67333,21.6167,14.5,29,33,49.5,100,100,60,1
2022-03-29 23:15:00,1.65667,21.6667,14.48,29.1,33.15,49.5,100,100,60,1
2022-03-29 23:20:00,1.64,21.664,14.5091,28.9,33.1,49.5,100,100,60,1
2022-03-29 23:25:00,1.59143,21.6614,14.4,27.7857,32.6,49.4545,100,100,60,1
2022-03-29 23:30:00,1.54286,21.6587,14.38,26.575,31.3375,49.5,100,100,60,1
2022-03-29 23:35:00,1.51071,21.6561,14.36,26.2167,30.3286,49.5,100,100,60,1
2022-03-29 23:40:00,1.47857,21.6534,14.34,26.78,31.14,49.5385,100,100,60,1
2022-03-29 23:45:00,1.44643,21.6508,14.32,26.5333,30.7667,49.5,100,100,60,1
2022-03-29 23:50:00,1.41429,21.6481,14.3,26.45,30.55,49.4762,100,100,60,1
2022-03-29 23:55:00,1.38214,21.6455,14.2909,26.6,30.9,49.5294,100,100,60,1
2022-03-30 00:00:00,1.35,21.65,14.3,26.7,31.05,49.4545,100,100,60,1
2022-03-30 00:05:00,1.34667,21.65,14.3,26.6,30.8667,49.5,100,100,60,1
2022-03-30 02:50:00,1.35,21.7613,14.4724,29.1333,33.0833,49.5,100,100,60,1
2022-03-30 02:55:00,1.35333,21.792,14.5029,29.3167,33.4333,49.5,100,100,60,1
2022-03-30 03:00:00,1.36974,21.8227,14.5333,28.92,33.2833,49.5333,100,100,60,1
2022-03-30 03:05:00,1.38615,21.8533,14.4857,27.66,32.3333,49.5,100,100,60,1
2022-03-30 03:10:00,1.40256,21.8462,14.5,27.06,31.35,49.4545,100,100,60,1
2022-03-30 03:15:00,1.41897,21.85,14.5,26.46,30.7,49.5,100,100,60,1
2022-03-30 03:20:00,1.43538,21.83,14.5,26.95,31.4,49.5,100,100,60,1
2022-03-30 03:25:00,1.45179,21.81,14.5,26.65,31.05,49.5,100,100,60,1
2022-03-30 03:30:00,1.46821,21.79,14.5,26.8,31.1,49.5455,100,100,60,1
2022-03-30 03:35:00,1.48462,21.77,14.5,26.7333,31.1333,50,100,100,60,1
2022-03-30 03:40:00,1.50103,21.75,14.5,26.45,30.6833,49.5294,100,100,60,1
2022-03-30 03:45:00,1.51744,21.73,14.5,26.75,30.9,49.5,100,100,60,1
2022-03-30 03:50:00,1.53385,21.71,14.5,26.35,30.5,49.5,100,100,60,1
2022-03-30 03:55:00,1.55026,21.69,14.5,26.84,31.0143,49.5,100,100,60,1
2022-03-30 04:00:00,1.56667,21.67,14.5,26.56,30.75,49.5,100,100,60,1
2022-03-30 04:05:00,1.55,21.65,14.5,26.6667,31.0333,49.4545,100,100,60,1
2022-03-30 04:10:00,1.66,21.65,14.5,26.4667,30.66,49.5,100,100,60,1
2022-03-30 04:15:00,1.72333,21.65,14.5143,26.35,30.4857,49.5,100,100,60,1
2022-03-30 04:20:00,1.78667,21.65,14.6927,26.4,30.325,49.5,100,100,60,1
2022-03-30 04:25:00,1.85,21.65,14.8711,26.8,31.0625,49.5,100,100,60,1
2022-03-30 04:30:00,1.86667,21.6357,15.0495,26.5,30.68,49.5556,100,100,60,1
2022-03-30 04:35:00,1.92333,21.6214,15.2279,26.48,30.6,49.5,100,100,60,1
2022-03-30 04:40:00,1.98,21.6071,15.4063,26.7,30.6125,49.5,100,100,60,1
2022-03-30 04:45:00,2.03667,21.5929,15.5848,26.55,30.55,49.5,100,100,60,1
2022-03-30 04:50:00,2.09333,21.5786,15.7632,26.65,30.85,49.4615,100,100,60,1
2022-03-30 04:55:00,2.15,21.5643,15.9416,26.425,30.575,49.5,100,100,60,1
2022-03-30 05:00:00,2.9,21.55,16.12,32.8389,31.9364,18.5789,99,100,42,1
2022-03-30 05:05:00,3.3,21.5667,16.0273,28.6263,32.4286,41.7333,100,100,59,1
2022-03-30 05:10:00,3.06667,21.6083,14.9,25.9,29.9571,49.6667,100,100,60,1
2022-03-30 05:15:00,2.8,21.65,14.9,26.7,30.5167,49.5,100,100,60,1
2022-03-30 05:20:00,2.80952,21.6667,14.9333,26.4143,30.62,49.45,100,100,60,1
2022-03-30 05:25:00,2.81905,21.7048,14.9,26.5333,30.6,49.4,100,100,60,1
2022-03-30 05:30:00,2.82857,21.7429,14.9,26.2333,30.35,49.5385,100,100,60,1
2022-03-30 05:35:00,2.8381,21.781,14.9,26.6,30.5667,49.5,100,100,60,1
2022-03-30 05:40:00,2.84762,21.819,15.1,27.74,31.46,50,100,100,60,1
2022-03-30 05:45:00,2.85714,21.8571,15.1111,28.4143,32.3625,49.5714,100,100,60,1
2022-03-30 05:50:00,2.86667,21.9619,15.2074,27.3,31.6,49.5357,100,100,60,1
2022-03-30 05:55:00,2.98333,22.0667,15.3037,26.8,30.66,49.5,100,100,60,1
2022-03-30 06:00:00,3.1,22.1571,15.4,27.14,30.4333,49.5,100,100,60,1
2022-03-30 06:05:00,3.15,22.1536,15.4111,24.8143,28.0875,49.5,100,100,60,1
2022-03-30 06:10:00,3.16,22.15,15.4,24.8,27.075,49.5,100,100,60,1
2022-03-30 06:15:00,3.26333,22.1444,15.4,25.2,27.6,49.5,100,100,60,1
2022-03-30 06:20:00,3.36667,22.15,15.5,25.225,27.725,49.5,100,100,60,1
2022-03-30 06:25:00,3.48333,22.1556,15.6,25.35,27.8,49.5,100,100,60,1
2022-03-30 06:30:00,3.6,22.1611,15.65,26.325,28.975,49.5,100,100,60,1
2022-03-30 06:35:00,3.63333,22.1667,15.7,27.2333,30.0333,49.8333,100,100,60,1
2022-03-30 06:40:00,3.66667,22.2311,15.7261,27.92,31.0286,50.1667,100,100,60,1
2022-03-30 06:45:00,3.69722,22.2956,15.7523,28.1333,31.4,50.5,100,100,60,1
2022-03-30 06:50:00,3.72778,22.36,15.7784,28.0333,31.1333,49.5,100,100,60,1
2022-03-30 06:55:00,3.75833,22.3,15.8045,27.85,31.1,49.5,100,100,60,1
2022-03-30 07:00:00,3.78889,22.3048,15.8307,27.9,31.1,49.8333,100,100,60,1
2022-03-30 07:05:00,3.81944,22.3095,15.8568,27.55,30.8,50.5,100,100,60,1
2022-03-30 07:10:00,3.85,22.3143,15.883,27.64,30.775,50.5556,100,100,60,1
2022-03-30 07:15:00,4.1,22.319,15.9091,27.595,30.6,50.4667,100,100,60,1
2022-03-30 07:20:00,4.2,22.3238,15.9,27.55,30.5667,50.5,100,100,60,1
2022-03-30 07:25:00,4.3,22.3286,16.1,27.55,30.5333,50.5556,100,100,60,1
2022-03-30 07:30:00,4.5,22.3333,16.2,27.4,30.5333,50.5,100,100,60,1
2022-03-30 07:35:00,4.6,22.3381,16.1,27.475,30.5,50.4545,100,100,60,1
2022-03-30 07:40:00,4.7,22.3429,16.1833,28,31.15,50.5556,100,100,60,1
2022-03-30 07:45:00,4.75,22.3476,16.2667,28.1,31.5,50.5,100,100,60,1
2022-03-30 07:50:00,4.76,22.3524,16.35,28.2,31.4,50.4444,100,100,60,1
2022-03-30 07:55:00,4.88,22.3571,16.4333,28.175,31.4667,50.5,100,100,60,1
2022-03-30 08:00:00,5,22.427,16.4,28.3,32.2143,50.6,100,100,60,1
2022-03-30 08:05:00,5.125,22.4968,16.62,27.92,32.25,50.5,100,100,60,1
2022-03-30 08:10:00,5.25,22.5667,16.665,26.7444,30.5231,50.4,100,100,60,1
2022-03-30 08:15:00,5.25,22.55,16.71,26.52,29.7429,50.5294,100,100,60,1
2022-03-30 08:20:00,5.5,22.575,16.755,26.6,30.225,50.5,100,100,60,1
2022-03-30 08:25:00,5.7,22.6,16.8,26.65,30.05,50.5,100,100,60,1
2022-03-30 08:30:00,5.76,22.625,16.9333,26.1833,29.5833,50.5,100,100,60,1
2022-03-30 08:35:00,5.88,22.65,16.9889,26.45,29.65,50.5,100,100,60,1
2022-03-30 08:40:00,6,22.66,17.0444,26.5,30.025,50.5,100,100,60,1
2022-03-30 08:45:00,6.03333,22.7117,17.1,26.4667,29.725,50.5,100,100,60,1
2022-03-30 08:50:00,6.06667,22.7633,17.2,26.55,29.825,50.5,100,100,60,1
2022-03-30 08:55:00,6.1,22.815,17.2257,26.48,29.7667,50.5,100,100,60,1
2022-03-30 09:00:00,6.13333,22.8667,17.2514,26.2,29.6,50.5,100,100,60,1
2022-03-30 09:05:00,6.16667,22.8611,17.2771,26.4667,29.5,50.5,100,100,60,1
2022-03-30 09:10:00,6.2,22.8556,17.3029,26.825,30.2286,50.5,100,100,60,1
2022-03-30 09:15:00,6.23,22.85,17.3286,27.4,30.5,50.5,100,100,60,1
2022-03-30 09:20:00,6.26,22.8444,17.3543,26.78,30.2125,50.5,100,100,60,1
2022-03-30 09:25:00,6.25,22.8389,17.38,26.7333,30.0667,50.5,100,100,60,1
2022-03-30 09:30:00,6.375,22.8333,17.4111,26.55,29.9667,50.5,100,100,60,1
2022-03-30 09:35:00,6.5,22.8278,17.3667,26.3,29.6,50.5,100,100,60,1
2022-03-30 09:40:00,6.6,22.8222,17.5,26.7167,29.45,50.5,100,100,60,1
2022-03-30 09:45:00,6.7,22.8167,17.5095,25.7364,28.2636,50.5,100,100,60,1
2022-03-30 09:50:00,6.75,22.8111,17.519,24.9571,26.5429,50.5,100,100,60,1
2022-03-30 09:55:00,6.8,22.8056,17.5286,25.7,27.5667,50.5,100,100,60,1
2022-03-30 10:00:00,6.75,22.8,17.5381,25.9667,28.05,50.75,100,100,60,1
2022-03-30 10:05:00,6.83333,22.85,17.5476,26.2,28.3,51,100,100,60,1
2022-03-30 10:10:00,6.91667,22.85,17.5571,26.6,28.925,51.25,100,100,60,1
2022-03-30 10:15:00,7,22.85,17.5667,26.95,29.36,51.5,100,100,60,1
2022-03-30 10:20:00,7.06667,22.8571,17.55,26.9667,29.5,51.5,100,100,60,1
2022-03-30 11:35:00,7.16667,22.8333,17.56,26.16,29.1,50.6818,100,100,60,1
2022-03-30 11:40:00,7.25,22.85,17.5589,26.3,29.05,50.5455,100,100,60,1
2022-03-30 11:45:00,7.375,22.85,17.5578,26.025,28.8,50.4091,100,100,60,1
2022-03-30 11:50:00,7.5,22.8278,17.5567,25.7,28.55,50.2727,100,100,60,1
2022-03-30 11:55:00,7.46667,22.8056,17.5556,26,28.68,50.1364,100,100,60,1
2022-03-30 12:00:00,7.43333,22.7833,17.5544,26.05,29.1,50,100,100,60,1
2022-03-30 12:05:00,7.4,22.7611,17.5533,26.4,29.4,51,100,100,60,1
2022-03-30 12:10:00,7.36667,22.7389,17.5522,26.32,29.4,51.5,100,100,60,1
2022-03-30 12:15:00,7.33333,22.7167,17.5511,25.8,28.7,50.5,100,100,60,1
2022-03-30 12:20:00,7.3,22.6944,17.55,25.8667,28.6167,50.8333,100,100,60,1
2022-03-30 12:25:00,7.26667,22.6722,17.5444,26.12,28.5667,51.1667,100,100,60,1
2022-03-30 12:30:00,7.23333,22.65,17.5389,24.7778,26.7083,51.5,100,100,60,1
2022-03-30 12:35:00,7.2,22.6,17.5333,25.44,27.1857,51,100,100,59,1
2022-03-30 12:40:00,7,22.54,17.3667,25.25,27.15,51.1667,100,100,60,1
2022-03-30 12:45:00,7.05,22.5417,17.4333,25.5667,27.5667,51.3333,100,100,60,1
2022-03-30 12:50:00,7.1,22.5434,17.5,25.8,28,51.5,100,100,60,1
2022-03-30 12:55:00,7.15,22.5451,17.3667,26.3833,28.5571,51.4375,100,100,60,1
2022-03-30 13:00:00,7.2,22.5469,17.4333,26.65,29,51.375,100,100,60,1
2022-03-30 13:05:00,7.13333,22.5486,17.4167,27.0333,29.3,51.3125,100,100,60,1
2022-03-30 13:10:00,7.06667,22.5503,17.4,26.8,29.3,51.25,100,100,60,1
2022-03-30 13:15:00,7,22.552,17.4,26.7,29.1,51.1875,100,100,60,1
2022-03-30 13:20:00,7.2,22.5537,17.4786,26.9,29.24,51.125,100,100,60,1
2022-03-30 13:25:00,7.26667,22.5554,17.5571,27.3,30.1,51.0625,100,100,60,1
2022-03-30 13:30:00,7.5,22.5571,17.5,27.75,30.54,51,100,100,60,1
2022-03-30 13:35:00,7.3,22.5937,17.5667,28,30.84,50.5,100,100,60,1
2022-03-30 13:40:00,7.2,22.6302,17.5,28.2,31.15,50.7,100,100,60,1
2022-03-30 13:45:00,7,22.6667,17.4,28.6,31.68,50.9,100,100,60,1
2022-03-30 13:50:00,7.05,22.65,17.4556,27.62,31.3,51.1,100,100,60,1
2022-03-30 13:55:00,7.1,22.65,17.5111,26.35,29.8375,51.3,100,100,60,1
2022-03-30 14:00:00,7.15,22.65,17.5667,25.55,28.575,51.5,100,100,60,1
2022-03-30 14:05:00,7.2,22.65,17.55,25.85,28.62,51.5,100,100,60,1
2022-03-30 14:10:00,7.26,22.65,17.5482,26.2,29.0667,51.5,100,100,60,1
2022-03-30 14:15:00,7.255,22.65,17.5464,26.1,29.05,51.5,100,100,60,1
2022-03-30 14:20:00,7.25,22.65,17.5446,25.7,28.68,51.1667,100,100,60,1
2022-03-30 14:25:00,7.2,22.65,17.5429,25.5667,28.3,50.8333,100,100,60,1
2022-03-30 14:30:00,7,22.65,17.4714,25.6333,28.6,50.5,100,100,60,1
2022-03-30 14:35:00,6.875,22.65,17.4,25.75,28.45,50.5,100,100,60,1
2022-03-30 14:40:00,6.75,22.65,17.3,25.7,28.3333,50.5,100,100,60,1
2022-03-30 14:45:00,6.625,22.65,17.2667,25.65,28.5,50.5,100,100,60,1
2022-03-30 14:50:00,6.5,22.6475,17.2333,25.85,28.65,50.5,100,100,60,1
2022-03-30 14:55:00,6.4,22.645,17.2,26.15,28.8667,50.5,100,100,60,1
2022-03-30 15:00:00,6.3,22.6425,17,26.5333,29.1,50.5,100,100,60,1
2022-03-30 15:05:00,6.2,22.64,16.95,26.3,28.85,50.5,100,100,60,1
2022-03-30 15:10:00,6.1,22.6081,16.9,26.325,28.8,50.5,100,100,60,1
2022-03-30 15:15:00,6,22.5763,16.9,26.05,28.48,50.4545,100,100,60,1
2022-03-30 15:20:00,6.05,22.5444,16.8,26.05,28.3333,50.5714,100,100,60,1
2022-03-30 15:25:00,6.1,22.55,16.85,26.1,28.4167,50.5,100,100,60,1
2022-03-30 17:30:00,4.84,22.3444,16.4039,25.825,29.2333,50.5,100,100,60,1
2022-03-30 17:35:00,4.8,22.35,16.4065,26.075,29.6,50.5,100,100,60,1
2022-03-30 17:40:00,4.7,22.36,16.4091,25.8,29.15,50.5,100,100,60,1
2022-03-30 20:25:00,4.36667,22.3,16.1,27.025,30.0333,50.5,100,100,60,1
2022-03-30 20:30:00,4.33333,22.35,16.1,27.1042,30.1167,50.5,100,100,60,1
2022-03-30 20:35:00,4.3,22.35,16.1,27.1833,30.2,50.5,100,100,60,1
2022-03-30 22:20:00,4,22.35,15.9,27.6,30.9278,50.5,100,100,60,1
2022-03-30 22:25:00,3.9625,22.35,15.8769,27.68,30.9667,50.4,100,100,60,1
2022-03-30 22:30:00,3.925,22.35,15.8538,27.65,30.9583,50.5,100,100,60,1
2022-03-30 22:35:00,3.8875,22.3455,15.8308,27.6667,30.95,50.5,100,100,60,1
2022-03-30 22:40:00,3.85,22.35,15.8077,27.65,30.7833,50.5,100,100,60,1
2022-03-30 22:45:00,3.84444,22.35,15.7846,27.5,30.5,50.5,100,100,60,1
2022-03-30 22:50:00,3.79583,22.3518,15.7615,27.8,31.0667,50.6,100,100,60,1
2022-03-30 22:55:00,3.74722,22.3536,15.7385,28.15,31.5,50.4667,100,100,60,1
2022-03-30 23:00:00,3.69861,22.3554,15.7154,28.5667,31.9667,50.3458,100,100,60,1
2022-03-30 23:05:00,3.65,22.3571,15.6923,27.8143,32.0333,50.225,100,100,60,1
2022-03-30 23:10:00,3.65,22.35,15.6692,26.975,31.2333,50.1042,100,100,60,1
2022-03-30 23:15:00,3.5875,22.3417,15.6462,25.7,29.4286,49.9833,100,100,60,1
2022-03-30 23:20:00,3.525,22.3333,15.6231,26.2,29.7,49.8625,100,100,60,1
2022-03-31 02:55:00,2.78833,22.1449,15,26.2,30.1667,49.5,100,100,60,1
2022-03-31 03:00:00,2.77667,22.1444,15.1333,26.05,29.8,49.4286,100,100,60,1
2022-03-31 03:05:00,2.765,22.15,15.1,26.1,29.88,49.5,100,100,60,1
2022-03-31 03:10:00,2.75333,22.13,15.0909,26,29.7,49.5714,100,100,60,1
2022-03-31 03:15:00,2.74167,22.11,15.1,25.9,29.6333,49.4615,100,100,60,1
2022-03-31 03:20:00,2.73,22.09,15.1,25.9,29.72,49.5714,100,100,60,1
2022-03-31 03:25:00,2.71833,22.07,15.1,25.95,29.75,49.5,100,100,60,1
2022-03-31 03:30:00,2.70667,22.05,15.1,26,29.85,49.4737,100,100,60,1
2022-03-31 03:35:00,2.695,22.05,15.1,26.15,29.98,49.5556,100,100,60,1
2022-03-31 03:40:00,2.68333,22.05,15.1,26.2333,30.2333,49.5,100,100,60,1
2022-03-31 03:45:00,2.67167,22.05,15.1,25.9333,29.85,49.5,100,100,60,1
2022-03-31 03:50:00,2.66,22.05,15.1,26.2,30.1,49.5,100,100,60,1
2022-03-31 03:55:00,2.65,22.05,15.1,26,29.825,49.5,100,100,60,1
2022-03-31 04:00:00,2.69583,22.05,15.1045,26.0875,29.7,49.5,100,100,60,1
2022-03-31 04:05:00,2.74167,22.05,15.1091,26.175,29.85,49.5,100,100,60,1
2022-03-31 04:10:00,2.7875,22.05,15.1,26.1,29.85,49.5,100,100,60,1
2022-03-31 04:15:00,2.83333,22.05,15.1667,26,29.9083,49.5,100,100,60,1
2022-03-31 04:20:00,2.9,22.05,15.2333,26.05,29.9667,49.5,100,100,60,1
2022-03-31 04:25:00,3.1,22.0455,15.3,26.2,29.7667,49.5,100,100,60,1
2022-03-31 04:30:00,3.13,22.05,15.3667,26.175,29.8333,49.5,100,100,60,1
2022-03-31 04:35:00,3.16,22.05,15.4333,26.1,29.8667,49.5,100,100,60,1
2022-03-31 04:40:00,3.255,22.0545,15.5,26.2,29.85,49.5,100,100,60,1
2022-03-31 04:45:00,3.35,22.05,15.3909,26.35,30.1333,49.5,100,100,60,1
2022-03-31 04:50:00,3.475,22.0455,15.42,26.075,29.6,49.5,100,100,60,1
2022-03-31 04:55:00,3.6,22.05,15.4848,25.8333,29.2,49.5,100,100,60,1
2022-03-31 05:00:00,3.66,22.05,15.5495,25.58,29,49.5,100,100,60,1
2022-03-31 05:05:00,3.74667,22.05,15.6143,26.12,29.62,49.5,100,100,60,1
2022-03-31 05:10:00,3.83333,22.05,15.6,26.1,29.675,49.5,100,100,60,1
2022-03-31 05:15:00,3.9,22.0556,15.7,25.5667,29.2833,49.5,100,100,60,1
2022-03-31 05:20:00,4.1,22.0817,15.8,26.0333,29.4,49.5,100,100,60,1
2022-03-31 05:25:00,4.2,22.1078,15.9,25.98,29.48,49.5,100,100,60,1
2022-03-31 05:30:00,4.3,22.1339,16,25.7,29.175,49.75,100,100,60,1
2022-03-31 05:35:00,4.5,22.16,15.9,25.95,29.3,50,100,100,60,1
2022-03-31 05:40:00,4.73333,22.2267,16.1143,25.6333,28.9,50.25,100,100,60,1
2022-03-31 05:45:00,4.9,22.2933,16.2571,25.7,29.0214,50.5,100,100,60,1
2022-03-31 05:50:00,5.2,22.36,16.4,26,29.1429,50.5,100,100,60,1
2022-03-31 05:55:00,5.3,22.4289,16.6333,26,29.15,50.5,99,100,60,1
2022-03-31 06:00:00,5.5,22.4978,16.6907,25.9333,29.0333,50.5,100,100,60,1
2022-03-31 06:05:00,5.6,22.5667,16.748,25.7667,29.05,50.5,100,100,60,1
2022-03-31 06:10:00,5.7,22.581,16.8053,25.65,28.5667,49.5,100,100,60,1
2022-03-31 06:15:00,5.76667,22.5952,16.8627,25.74,28.6667,50.5,98,100,60,1
2022-03-31 06:20:00,6,22.6095,16.92,25.775,28.7,50.5714,100,100,60,1
2022-03-31 06:25:00,6.2,22.6238,16.9867,25.8375,28.8333,50.4286,100,100,60,1
2022-03-31 06:30:00,6.3,22.6381,17.0533,25.9,28.9667,50.5556,100,100,60,1
2022-03-31 06:35:00,6.5,22.6524,17.12,25.9,29.04,50.5,100,100,60,1
2022-03-31 06:40:00,6.7,22.6667,17.4,25.6167,28.55,50.5,100,100,61,1
2022-03-31 06:45:00,6.76667,22.6896,17.5667,25.9,28.65,51.5,100,100,61,1
2022-03-31 06:50:00,6.81333,22.7125,17.55,26.18,28.9667,52,100,100,61,1
2022-03-31 06:55:00,6.86,22.7354,17.5333,25.6333,28.4667,51.75,100,100,61,1
2022-03-31 07:00:00,6.90667,22.7583,17.5556,25.775,28.54,51.5,100,100,61,1
2022-03-31 07:05:00,6.95333,22.7812,17.5952,25.6,28.3,51.75,100,100,61,1
2022-03-31 07:10:00,7,22.8042,17.6349,25.6,28.4,52,100,100,61,1
2022-03-31 07:15:00,7.06667,22.8271,17.6746,26.125,28.9,52.25,100,100,61,1
2022-03-31 07:20:00,7.13333,22.85,17.7143,26.175,29.2,52.5,100,100,61,1
2022-03-31 07:25:00,7.2,22.85,17.754,25.8333,28.6333,52.5,100,100,61,1
2022-03-31 07:30:00,7.3,22.85,17.7937,25.85,28.475,52.5,100,100,61,1
2022-03-31 07:35:00,7.5,22.85,17.8333,25.2667,27.6857,52.5,100,100,61,1
2022-03-31 07:40:00,7.6,22.7667,17.7667,24.3286,26.1167,52.5,100,100,61,1
2022-03-31 07:45:00,7.7,22.6833,17.7,23.45,25.225,51.3333,100,100,60,1
2022-03-31 07:50:00,7.8,22.6,17.67,23.3,24.8,51.25,100,100,60,1
2022-03-31 07:55:00,7.77778,22.5922,17.64,23.66,25.2714,51.1667,100,100,60,1
2022-03-31 08:00:00,7.75556,22.5844,17.61,24.275,26.2,51.0833,100,100,60,1
2022-03-31 08:05:00,7.73333,22.5766,17.58,25,26.8143,51,100,100,60,1
2022-03-31 08:10:00,7.5,22.5688,17.55,24.075,25.78,50.9167,100,100,60,1
2022-03-31 08:15:00,7.43333,22.561,17.55,23.18,24.6,50.8333,100,100,60,1
2022-03-31 08:20:00,7.36667,22.5532,17.5333,23.65,24.9,50.75,100,100,60,1
2022-03-31 08:25:00,7.3,22.5455,17.3,23.45,24.8667,50.6667,100,100,60,1
2022-03-31 08:30:00,7.2,22.4964,17.4,23.8833,25.4,50.5833,100,100,60,1
2022-03-31 08:35:00,7,22.4473,17.35,24.22,25.9,50.5,100,100,60,1
2022-03-31 08:40:00,6.9,22.3982,17.3,24.15,25.9,50.5,100,100,60,1
2022-03-31 08:45:00,6.8,22.3491,17.25,24.7,26.5,50.5,100,100,60,1
2022-03-31 08:50:00,6.75,22.3,17.2,25.1429,26.9571,50.5,100,100,60,1
2022-03-31 08:55:00,6.7,22.3667,17.25,26.175,28.15,50.5,100,100,60,1
2022-03-31 09:00:00,6.73333,22.425,17.3,26.6833,29.0286,50.5,100,100,60,1
2022-03-31 10:40:00,8.3,22.8333,17.8,25.1667,27.54,51.5,100,100,60,1
2022-03-31 10:45:00,8.23333,22.8011,17.9,25.14,27.57,51.5,100,100,60,1
2022-03-31 10:50:00,8.16667,22.7689,18,25.225,27.6,51.5,100,100,60,1
2022-03-31 10:55:00,8.1,22.7367,17.7,24.5333,26.78,51.5,100,100,60,1
2022-03-31 11:00:00,7.8,22.7044,17.6333,23.9333,25.54,51.5,100,100,60,1
2022-03-31 11:05:00,7.73333,22.6722,17.5667,23.2,24.45,51.5,100,100,60,1
2022-03-31 11:10:00,7.5,22.64,17.5,23.8375,25.025,51.2667,99,100,60,1
2022-03-31 11:15:00,7.3,22.5333,17.4,24.075,25.7667,51.0333,100,100,60,1
2022-03-31 11:20:00,7.2,22.5381,17.3,24.2833,25.6833,50.8,100,100,60,1
2022-03-31 11:25:00,7.25,22.5429,17.3171,24.52,26.1143,50.5667,100,100,60,1
2022-03-31 11:30:00,7.125,22.5476,17.3343,24.65,26.4333,50.3333,100,100,60,1
2022-03-31 11:35:00,7,22.5524,17.3514,25.3333,27.2667,50.6667,100,100,60,1
2022-03-31 11:40:00,7.02857,22.5571,17.3686,26.2,28.3571,50.625,100,100,60,1
2022-03-31 11:45:00,7.05714,22.5619,17.3857,26.8143,29.2,50.5833,100,100,60,1
2022-03-31 11:50:00,7.08571,22.5667,17.4029,27.16,29.6167,50.5417,100,100,60,1
2022-03-31 11:55:00,7.11429,22.55,17.42,27.3667,29.9,50.5,100,100,60,1
2022-03-31 12:00:00,7.14286,22.65,17.4,27.5333,30.15,50.5,100,100,60,1
2022-03-31 12:05:00,7.17143,22.6538,17.4,27.7,30.4,50.5,100,100,60,1
2022-03-31 12:10:00,7.2,22.7029,17.6,27.9667,30.8,50.5,100,100,60,1
2022-03-31 12:15:00,7.3,22.7519,17.5833,28.3,31.1,50.5,100,100,60,1
2022-03-31 12:20:00,7.27,22.801,17.5667,27.4,30.725,50.5,100,100,60,1
2022-03-31 12:25:00,7.24,22.85,17.55,26.2333,29.5875,50.5,100,100,60,1
2022-03-31 12:30:00,7.25714,22.85,17.55,25.15,27.7571,50.5,100,100,60,1
2022-03-31 12:35:00,7.25,22.8067,17.55,25.65,28.15,50.5,100,100,60,1
2022-03-31 12:40:00,7.25,22.7633,17.55,25.5,28.3,50.5,100,100,60,1
2022-03-31 12:45:00,7.25,22.72,17.55,25.1,27.6,50.5,100,100,60,1
2022-03-31 12:50:00,7.25,22.6767,17.55,24.8571,27.2667,50.5,100,100,60,1
2022-03-31 12:55:00,7.25,22.6333,17.5,24.7,27.05,50.5,100,100,60,1
2022-03-31 13:00:00,7.25,22.5833,17.46,24.5667,26.8,50.5,100,100,60,1
2022-03-31 13:05:00,7.25,22.5333,17.42,24.3,26.5,50.5,100,100,60,1
2022-03-31 13:10:00,7.25,22.55,17.38,24.8,27.05,50.5,100,100,60,1
2022-03-31 13:15:00,7.24167,22.519,17.5,25.15,27.82,50.5,100,100,60,1
2022-03-31 13:20:00,7.23333,22.4881,17.4,24.925,27.44,50.5,100,100,60,1
2022-03-31 13:25:00,7.225,22.4571,17.3909,24.35,27.05,50.5,100,100,60,1
2022-03-31 13:30:00,7.21667,22.4262,17.4,24.05,26.125,50.5,100,100,60,1
2022-03-31 13:35:00,7.20833,22.3952,17.3111,23.525,25.18,50.5,100,100,60,1
2022-03-31 13:40:00,7.2,22.3643,17.2222,23.16,24.6143,50.5,100,100,60,1
2022-03-31 13:45:00,7,22.3333,17.1333,23.4667,25.0667,50.5,100,100,60,1
2022-03-31 13:50:00,6.8,22.3375,17.08,23.4,24.9,50.5,100,100,60,1
2022-03-31 13:55:00,6.75,22.3417,17.0971,23.65,25.2667,50.5,100,100,60,1
2022-03-31 14:00:00,6.875,22.3458,17.1143,24,25.675,50.5,100,100,60,1
2022-03-31 14:05:00,7,22.35,17.1125,24.28,26,50.5,100,100,60,1
2022-03-31 14:10:00,6.96,22.3542,17.1107,24.975,26.76,50.5,100,100,60,1
2022-03-31 14:15:00,6.92,22.3583,17.1089,25.65,27.7,50.5,100,100,60,1
2022-03-31 14:20:00,6.88,22.3625,17.1071,26.2333,28.4333,50.4,100,100,60,1
2022-03-31 14:25:00,6.84,22.3667,17.1054,26.65,29.1667,50.5714,100,100,60,1
2022-03-31 14:30:00,6.8,22.4167,17.1036,26.9,29.45,50.5,100,100,60,1
2022-03-31 14:35:00,6.7,22.4667,17.1018,27.025,29.6,50.5,100,100,60,1
2022-03-31 14:40:00,6.6,22.5167,17.1,27.15,29.7,50.5,100,100,60,1
2022-03-31 14:45:00,6.5,22.5667,17.0667,27.4,30.0667,50.5,100,100,60,1
2022-03-31 14:50:00,6.47778,22.6119,17.2,27.65,30.55,50.5,100,100,60,1
2022-03-31 14:55:00,6.45556,22.6571,17.0889,27.55,30.6667,50.5,100,100,60,1
2022-03-31 15:00:00,6.43333,22.6512,17.2,26.7,30.2,50.5,100,100,60,1
2022-03-31 15:05:00,6.41111,22.6452,17.1815,26.04,29.02,50.5,100,100,60,1
2022-03-31 15:10:00,6.38889,22.6393,17.163,25.475,28.3667,50.5,100,100,60,1
2022-03-31 15:15:00,6.36667,22.6333,17.1444,25.7333,28.725,50.5,100,100,60,1
2022-03-31 15:20:00,6.34444,22.65,17.1259,26,28.7875,50.5,100,100,60,1
2022-03-31 15:25:00,6.32222,22.65,17.1074,25.9,28.85,50.5,100,100,60,1
2022-03-31 15:30:00,6.3,22.6333,17.0889,25.625,28.4667,50.5,100,100,60,1
2022-03-31 15:35:00,6.23333,22.6167,16.9844,25.7286,28.55,50.5,100,100,60,1
2022-03-31 15:40:00,6.11667,22.6,16.88,25.725,28.6917,50.4706,100,100,60,1
2022-03-31 15:45:00,6,22.5833,16.9,25.8,28.8333,50.5,100,100,60,1
2022-03-31 15:50:00,5.9,22.5667,16.8758,25.72,28.8333,50.5,100,100,60,1
2022-03-31 15:55:00,5.8,22.55,16.8515,25.7,28.8167,50.5,100,100,59,1
2022-03-31 16:00:00,5.74,22.5462,16.8273,26.0429,29.1111,50.5,100,100,60,1
2022-03-31 16:05:00,5.68,22.5556,16.803,25.8,29,50.5,100,100,60,1
2022-03-31 16:10:00,5.62,22.55,16.7788,26,29.15,50.5,100,100,60,1
2022-03-31 16:15:00,5.56,22.625,16.7545,26.3,29.55,50.5556,100,100,60,1
2022-03-31 16:20:00,5.5,22.7,16.7303,26.5,29.65,50.5,100,100,60,1
2022-03-31 16:25:00,5.46,22.67,16.7061,26.4,29.6417,50.5,100,100,60,1
2022-03-31 16:30:00,5.42,22.64,16.6818,26.3,29.6333,50.5,100,100,60,1
2022-03-31 16:35:00,5.38,22.644,16.6576,25.98,29.1857,50.4286,100,100,60,1
2022-03-31 16:40:00,5.34,22.648,16.6333,26.05,29.2333,50.5,100,100,60,1
2022-03-31 16:45:00,5.3,22.652,16.5889,26.15,29.55,50.5556,100,100,60,1
2022-03-31 16:50:00,5.28333,22.656,16.6,26.15,29.6,50.4286,100,100,60,1
2022-03-31 16:55:00,5.26667,22.66,16.6,26.5,29.65,50.4643,98,100,60,1
2022-03-31 17:00:00,5.25,22.65,16.6,26.1333,29.5,50.5,100,100,60,1
2022-03-31 17:05:00,5.24444,22.6333,16.6,26.2,29.6,50.5,100,100,60,1
2022-03-31 17:10:00,5.25,22.6,16.6,26.3,29.65,50.5,100,100,60,1
2022-03-31 17:15:00,5.25,22.5667,16.6,26.1,29.7,50.5,99,100,60,1
2022-03-31 17:20:00,5.25,22.5333,16.6,25.8333,29.1333,50.5,100,100,60,1
2022-03-31 17:25:00,5.25,22.55,16.6,26,29.375,50.75,100,100,60,1
2022-03-31 19:50:00,4.73333,22.35,16.2,25.6,28.85,50.25,100,100,60,1
2022-03-31 19:55:00,4.74394,22.35,16.1815,25.7,29.1,50,100,100,60,1
2022-03-31 20:00:00,4.75455,22.35,16.163,25.9,29.1333,49.75,100,100,60,1
2022-03-31 20:05:00,4.74747,22.35,16.1444,25.725,29.15,49.5,100,100,60,1
2022-03-31 20:10:00,4.7404,22.35,16.1259,25.9,29.15,49.5,100,100,60,1
2022-03-31 20:15:00,4.73333,22.35,16.1074,25.875,29.3143,49.5,100,100,60,1
