timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-03-31 20:20:00,4.61667,22.35,16.0889,25.875,29.15,49.5,100,100,60,1
2022-03-31 20:25:00,4.5,22.35,16.1,26.0333,29.4,49.5,100,100,60,1
2022-03-31 20:30:00,4.3,22.35,15.88,25.9,29.3167,49.5,100,100,60,1
2022-03-31 20:35:00,4,22.35,15.845,25.8,29.2333,49.5,100,100,60,1
2022-03-31 20:40:00,3.9,22.35,15.81,25.725,29.15,49.4615,100,100,60,1
2022-03-31 20:45:00,3.8,22.35,15.775,25.65,29.12,49.5333,100,100,60,1
2022-03-31 20:50:00,3.75,22.35,15.74,26.025,29.5667,49.4286,100,100,60,1
2022-03-31 20:55:00,3.7,22.35,15.705,26.2,29.8167,49.5,100,100,60,1
2022-03-31 21:00:00,3.65,22.35,15.67,26.4,30.0667,49.5,100,100,60,1
2022-03-31 21:05:00,3.61875,22.3538,15.635,25.98,29.675,49.5,100,100,60,1
2022-03-31 21:10:00,3.5875,22.35,15.6,26.05,29.64,49.5,98,100,60,1
2022-03-31 21:15:00,3.55625,22.35,15.6,26,29.5714,49.5,100,100,60,1
2022-03-31 21:20:00,3.525,22.3455,15.6,26.1833,29.7,49.5,100,100,60,1
2022-03-31 21:25:00,3.49375,22.35,15.5909,26.2,29.95,49.5,100,100,60,1
2022-04-01 05:05:00,2.47857,22.05,14.9111,26.15,30,49.4286,100,100,60,1
2022-04-01 05:10:00,2.6,22.05,14.9489,25.8,29.675,49.5,100,100,60,1
2022-04-01 05:15:00,2.63333,22.05,14.9867,26.16,29.9,49.5,100,100,60,1
2022-04-01 05:20:00,2.66667,22.05,15.0244,26.125,29.9,49.5,100,100,60,1
2022-04-01 05:25:00,2.73333,22.05,15.0622,25.9167,29.8,49.5714,100,100,60,1
2022-04-01 05:30:00,2.8,22.05,15.1,25.82,29.5667,49.4,100,100,60,1
2022-04-01 05:35:00,2.86667,22.05,15.1333,25.7333,29.475,49.5,100,100,60,1
2022-04-01 05:40:00,2.98333,22.075,15.1811,25.7667,29.4,49.5,100,100,60,1
2022-04-01 05:45:00,3.1,22.1,15.2289,25.8667,29.5833,49.5,100,100,60,1
2022-04-01 05:50:00,3.16667,22.125,15.2767,25.78,29.525,49.5,100,100,59,1
2022-04-01 05:55:00,3.25,22.15,15.3244,25.8333,29.3429,49.5,100,100,59,1
2022-04-01 06:00:00,3.33333,22.175,15.3722,25.7,29.2286,49.5,100,100,59,1
2022-04-01 06:05:00,3.4,22.2,15.42,25.8,29.38,49.5,100,100,59,1
2022-04-01 06:10:00,3.6,22.2238,15.62,25.9143,29.5,49.5,100,100,59,1
2022-04-01 06:15:00,3.66667,22.2476,15.7,26.1,29.4,49.5,100,100,59,1
2022-04-01 06:20:00,3.73111,22.2714,15.78,25.8667,29.4,49.5,100,100,59,1
2022-04-01 06:25:00,3.79556,22.2952,15.86,25.625,29.2,49.5714,100,100,60,1
2022-04-01 06:30:00,3.86,22.319,15.94,25.975,29.5,49.4,100,100,59,1
2022-04-01 06:35:00,4.03,22.3429,16.02,26.1,29.4889,49.5,100,100,60,1
2022-04-01 06:40:00,4.2,22.3667,16.1,25.98,29.6,49.5,100,100,60,1
2022-04-01 06:45:00,4.6,22.4606,16.3,26.1333,29.45,49.5,100,100,60,1
2022-04-01 06:50:00,4.9,22.5545,16.5,25.9333,29.3,49.6,100,100,60,1
2022-04-01 06:55:00,5.2,22.5333,16.5444,25.8333,29.1,49.4286,100,100,59,1
2022-04-01 07:00:00,5.3,22.5667,16.5889,25.6,28.975,49.5714,100,100,60,1
2022-04-01 07:05:00,5.5,22.5968,16.6333,25.8,28.9,50.0357,100,100,60,1
2022-04-01 07:10:00,5.6,22.627,16.7222,25.9,29.08,50.5,100,100,60,1
2022-04-01 07:15:00,5.7,22.6571,16.8111,25.9333,29.1733,50.5,100,100,60,1
2022-04-01 07:20:00,5.9,22.6547,16.9,26.0381,29.2667,50.5,100,100,60,1
2022-04-01 07:25:00,6.2,22.6522,16.9,26.1429,29.2,50.5,100,100,60,1
2022-04-01 07:30:00,6.26,22.6498,17.1,25.8333,28.8,50.5,100,100,60,1
2022-04-01 07:35:00,6.24,22.6473,17.1,25.52,28.4667,50.5,100,100,60,1
2022-04-01 07:40:00,6.22,22.6449,17.1,25.6667,28.425,50.5,100,100,60,1
2022-04-01 07:45:00,6.2,22.6424,16.9,25.45,28.48,50.3,100,100,60,1
2022-04-01 07:50:00,6,22.64,16.8,25.3,28.3333,50.1,100,100,60,1
2022-04-01 07:55:00,5.9,22.5867,16.7444,25.8,28.65,49.9,100,100,60,1
2022-04-01 08:00:00,5.8,22.5333,16.6889,25.88,28.95,49.7,100,100,60,1
2022-04-01 08:05:00,5.75,22.55,16.6333,26.175,29.25,49.5,100,100,60,1
2022-04-01 08:10:00,5.73333,22.5528,16.6111,26.1,29.35,50.5,100,100,60,1
2022-04-01 08:15:00,5.75333,22.5556,16.5889,25.8,29.1,50.5,100,100,60,1
2022-04-01 08:20:00,5.73556,22.5429,16.5667,25.6,28.6,50.5,100,100,59,1
2022-04-01 08:25:00,5.71778,22.5187,16.5444,25.92,28.85,50,100,100,59,1
2022-04-01 08:30:00,5.7,22.4946,16.5222,25.9333,29.15,49.8333,100,100,60,1
2022-04-01 08:35:00,5.5,22.4705,16.5,25.9,28.8,49.6667,100,100,60,1
2022-04-01 08:40:00,5.3,22.4464,16.3857,26.05,28.5,49.5,100,100,60,1
2022-04-01 08:45:00,5.2,22.4223,16.2905,25.8,28.2,49.5,100,100,59,1
2022-04-01 08:50:00,5,22.3982,16.1952,25.75,28.1286,49.5,100,100,59,1
2022-04-01 08:55:00,4.75,22.3741,16.1,25.5333,28.05,49.4615,100,100,59,1
2022-04-01 09:00:00,4.625,22.35,15.88,26.2143,28.68,49.5714,100,100,60,1
2022-04-01 09:05:00,4.5,22.3,16,26.425,29.175,49.5536,100,100,60,1
2022-04-01 09:10:00,4.54,22.3222,15.9,26.15,28.9333,49.5357,100,100,60,1
2022-04-01 09:15:00,4.58,22.3444,16,26.8167,29.56,49.5179,100,100,60,1
2022-04-01 09:20:00,4.62,22.3667,16.1,27.5,30.4667,49.5,100,100,60,1
2022-04-01 09:25:00,4.66,22.35,16.2,28,30.9667,50.5,98,100,60,1
2022-04-01 09:30:00,4.7,22.3908,16.25,27.64,30.675,50.5,100,100,60,1
2022-04-01 09:35:00,4.76667,22.4315,16.3,27.4833,30.35,50,100,100,60,1
2022-04-01 09:40:00,4.88333,22.4723,16.35,27.65,30.8,50.25,100,100,60,1
2022-04-01 09:45:00,5,22.5131,16.4,27.85,30.9,50.5,100,100,60,1
2022-04-01 09:50:00,5.03333,22.5538,16.4167,27.85,30.975,50.6667,100,100,60,1
2022-04-01 09:55:00,5.06667,22.55,16.4333,27.9393,31.05,50.8333,100,100,60,1
2022-04-01 10:00:00,5.1,22.6019,16.4167,28.0286,31.125,51,100,100,60,1
2022-04-01 10:05:00,5.13333,22.6538,16.4,28.2,31.325,50.3333,100,100,60,1
2022-04-01 10:10:00,5.16667,22.6516,16.4429,27.48,31.425,49.9167,100,100,60,1
2022-04-01 10:15:00,5.2,22.6495,16.4857,27.1,30.9429,49.5,100,100,60,1
2022-04-01 10:20:00,5.23,22.6473,16.5286,25.7833,29.3571,49.5,100,100,60,1
2022-04-01 10:25:00,5.26,22.6451,16.5714,25.825,28.9,49.5,100,100,60,1
2022-04-01 10:30:00,5.5,22.6429,16.6143,26.05,29.15,49.5,100,100,60,1
2022-04-01 10:35:00,5.625,22.6296,16.6714,26.02,29.1333,49.5,100,100,60,1
2022-04-01 10:40:00,5.75,22.6163,16.7286,25.925,29.1,49.5,100,100,60,1
2022-04-01 10:45:00,5.875,22.6031,16.7857,26,29.2333,49.5,100,100,60,1
2022-04-01 10:50:00,6,22.5898,16.8429,25.6333,28.925,49.5,100,100,60,1
2022-04-01 10:55:00,6.2,22.5765,16.9,25.55,28.3667,49.5,100,100,60,1
2022-04-01 11:00:00,6.3,22.5633,16.9667,25.65,28.775,50.5,100,100,60,1
2022-04-01 11:05:00,6.5,22.55,17.0333,25.45,28.35,50.5,100,100,60,1
2022-04-01 11:10:00,6.6,22.55,17.1,25.1667,27.95,50.5,100,100,60,1
2022-04-01 11:15:00,6.7,22.5462,17.1143,25.5,28.2167,50.5,100,100,60,1
2022-04-01 11:20:00,6.8,22.56,17.4,26.0333,28.9667,50.5,100,100,59,1
2022-04-01 11:25:00,6.75,22.5913,17.3333,25.9833,28.98,51,100,100,60,1
2022-04-01 11:30:00,6.7,22.6226,17.2667,25.4,28.1667,51.25,100,100,60,1
2022-04-01 11:35:00,6.4,22.6538,17.2,25.5667,28.2762,51.5,100,100,60,1
2022-04-01 11:40:00,6.23333,22.6474,17.1,25.89,28.3857,51.5,100,100,61,1
2022-04-01 11:45:00,6.11667,22.65,17.0857,24.05,26.26,51.5,100,100,61,1
2022-04-01 11:50:00,6,22.5333,16.9762,24.2,25.65,51.5,100,100,61,1
2022-04-01 11:55:00,5.8,22.4698,16.8667,24.1833,26,51.5,100,100,61,1
2022-04-01 12:00:00,5.77,22.4063,16.9,24.42,26.2667,51.5,100,100,61,1
2022-04-01 12:05:00,5.74,22.3429,16.9333,24.9,26.725,51.5,100,100,61,1
2022-04-01 12:10:00,5.76667,22.3464,16.9667,25,26.9,51.5,100,100,61,1
2022-04-01 12:15:00,6,22.35,17,25.52,27.6,51.5,100,100,61,1
2022-04-01 12:20:00,6.2,22.3536,17.12,26.325,28.65,51.5,100,100,60,1
2022-04-01 12:25:00,6.3,22.3571,17.0933,27.0333,29.48,51.5385,98,100,61,1
2022-04-01 12:30:00,6.5,22.4071,17.0667,27.225,29.7333,50.7778,100,100,60,1
2022-04-01 12:35:00,6.53333,22.4571,17.0933,27.5,30.22,50.4,100,100,60,1
2022-04-01 12:40:00,6.56667,22.5071,17.12,27.6,30.35,50.5,100,100,60,1
2022-04-01 13:55:00,6.95,22.6847,17.38,26.1333,28.86,50.5455,100,100,60,1
2022-04-01 14:00:00,6.9,22.7122,17.4077,25.65,28.35,50.5,100,100,60,1
2022-04-01 14:05:00,6.85,22.7398,17.3889,25.7,28.575,50.5,100,100,60,1
2022-04-01 14:10:00,6.8,22.7673,17.3351,25.6,28.35,50.5,100,100,60,1
2022-04-01 14:15:00,6.73333,22.7949,17.2813,25.6833,28.5,50.5,100,100,60,1
2022-04-01 14:20:00,6.65556,22.8224,17.2276,25.7,28.525,50.3333,100,100,60,1
2022-04-01 14:25:00,6.57778,22.85,17.1738,25.8667,28.9,50.4167,100,100,60,1
2022-04-01 14:30:00,6.5,22.7958,17.12,26.2,28.9,50.5,100,100,60,1
2022-04-01 14:35:00,6.43333,22.7417,17.1,26.15,28.8,50.5714,100,100,60,1
2022-04-01 14:40:00,6.36667,22.6875,17,26.05,28.62,50.5,100,100,60,1
2022-04-01 14:45:00,6.3,22.6333,17,25.6333,27.875,50.3333,100,100,60,1
2022-04-01 14:50:00,6.2,22.5917,16.8556,25.5,27.625,51,100,100,60,1
2022-04-01 14:55:00,6,22.55,16.7111,25.8,28.12,49.6667,100,100,60,1
2022-04-01 15:00:00,5.75,22.55,16.5667,26.12,28.5,49.8333,100,100,59,1
2022-04-01 15:05:00,5.5,22.55,16.4778,26,28.42,50,100,100,60,1
2022-04-01 15:10:00,5.3,22.5474,16.3889,26.325,28.975,50.0833,100,100,60,1
2022-04-01 15:15:00,5.23333,22.5538,16.4,26.86,29.5,50.1667,100,100,60,1
2022-04-01 15:20:00,5.15556,22.55,16.4,26.8667,29.5333,50.25,100,100,60,1
2022-04-01 15:25:00,5.07778,22.55,16.4,26.775,29.5,50.3333,100,100,60,1
2022-04-01 15:30:00,5,22.55,16.4,26.375,28.95,50.4167,100,100,60,1
2022-04-01 15:35:00,5.06667,22.55,16.4111,26.7667,29.4,50.5,100,100,60,1
2022-04-01 15:40:00,5.13333,22.55,16.4222,27.1,29.975,50.5,100,100,60,1
2022-04-01 15:45:00,5.2,22.55,16.4333,27.6,30.6,50.5,100,100,60,1
2022-04-01 15:50:00,5.26667,22.5867,16.5267,27.6167,30.55,50.5,100,100,60,1
2022-04-01 15:55:00,5.25,22.6233,16.62,27.9,30.9333,50.5,100,100,60,1
2022-04-01 16:00:00,5.375,22.66,16.6171,28.15,31.28,50.5,100,100,60,1
2022-04-01 16:05:00,5.5,22.65,16.6143,28.6167,31.7333,50.5,100,100,60,1
2022-04-01 16:10:00,5.48182,22.6492,16.6114,28.0571,31.8,50.5,100,100,60,1
2022-04-01 16:15:00,5.46364,22.6485,16.6086,27.4,31.2,50.5,100,100,60,1
2022-04-01 16:20:00,5.44545,22.6477,16.6057,26.2375,29.8154,50.5,100,100,60,1
2022-04-01 16:25:00,5.42727,22.647,16.6029,26,29.0667,50.5,100,100,60,1
2022-04-01 16:30:00,5.40909,22.6462,16.6,26.1,29.35,50.5556,100,100,60,1
2022-04-01 16:35:00,5.39091,22.6455,16.59,26.2,29.4333,50.4667,100,100,60,1
2022-04-01 16:40:00,5.37273,22.6198,16.58,26.14,29.5,50.5,100,100,60,1
2022-04-01 16:45:00,5.35455,22.5942,16.6143,26.05,29.2,50.5,100,100,60,1
2022-04-01 16:50:00,5.33636,22.5685,16.58,26.1571,29.65,50.5,100,100,60,1
2022-04-01 16:55:00,5.31818,22.5429,16.6,26.0286,29.425,50.5,100,100,60,1
2022-04-01 17:00:00,5.3,22.5524,16.6,25.9,29.2,50.5,100,100,60,1
2022-04-01 17:05:00,5.25,22.5619,16.4,25.85,28.98,50.5,100,100,60,1
2022-04-01 17:10:00,5.23333,22.5714,16.3923,26.06,29.3,50.3333,100,100,60,1
2022-04-01 17:15:00,5.11667,22.581,16.4,26.175,29.475,50.1667,100,100,60,1
2022-04-01 17:20:00,5,22.5905,16.36,26.475,29.7333,50,100,100,60,1
2022-04-01 17:25:00,4.9,22.6,16.32,26.3,30.1,49.8333,100,100,60,1
2022-04-01 17:30:00,4.8,22.66,16.28,26.0667,29.65,49.6667,100,100,60,1
2022-04-01 17:35:00,4.73333,22.64,16.24,26.06,29.5667,49.5,100,100,59,1
2022-04-01 17:40:00,4.65556,22.5333,16.2,26.2,29.85,49.5,100,100,60,1
2022-04-01 17:45:00,4.57778,22.5042,16.163,26.45,30.0333,49.8333,100,100,60,1
2022-04-01 17:50:00,4.5,22.475,16.1259,26.15,29.86,50.1667,100,100,60,1
2022-04-01 17:55:00,4.43333,22.4458,16.0889,26.1,29.805,50.5,100,100,60,1
2022-04-01 18:00:00,4.36667,22.4167,15.9873,26.0333,29.75,50,98,100,60,1
2022-04-01 18:05:00,4.3,22.3875,15.8857,26.1714,29.5286,49.5,100,100,60,1
2022-04-01 18:10:00,4.225,22.3583,15.9,26.5,29.5,49.5,100,100,60,1
2022-04-01 18:15:00,4.15,22.3292,15.9,26.3,29.1333,49.5,100,100,60,1
2022-04-01 19:30:00,3.64444,22.3562,15.6,28.15,31.35,49.4273,100,100,60,1
2022-04-01 19:35:00,3.61389,22.3543,15.6,28.3,31.3667,49.4364,100,100,60,1
2022-04-01 19:40:00,3.58333,22.3524,15.6,28.1333,31.55,49.4455,100,100,60,1
2022-04-01 19:45:00,3.55278,22.3505,15.6,28.2,31.65,49.4545,100,100,60,1
2022-04-01 19:50:00,3.52222,22.3486,15.6,28,31.5,49.4636,100,100,60,1
2022-04-01 19:55:00,3.49167,22.3467,15.5667,27.1857,31.0167,49.4727,100,100,60,1
2022-04-01 20:00:00,3.46111,22.3448,15.6,26.1,29.8,49.4818,100,100,59,1
2022-04-01 20:05:00,3.43056,22.3429,15.55,25.675,29.2125,49.4909,100,100,59,1
2022-04-02 04:35:00,1.85,22.0361,14.7286,26.0571,30.1,49.5,100,100,60,1
2022-04-02 04:40:00,1.86667,22.0222,14.7643,26.14,30.15,49.5,100,100,60,1
2022-04-02 04:45:00,2.00833,22.0083,14.8,26.15,30.0667,42.3036,100,100,60,1
2022-04-02 04:50:00,2.15,21.9944,15.1956,25.8,29.5667,35.1071,100,100,60,1
2022-04-02 04:55:00,2.36667,21.9806,15.5911,25.9,29.55,27.9107,100,100,59,1
2022-04-02 05:00:00,3.07143,21.9667,15.9867,31.3143,30.6929,20.7143,100,100,47,1
2022-04-02 05:05:00,3.21071,21.8667,15.8,27.0437,31.0417,44,100,100,59,1
2022-04-02 05:10:00,3.35,21.9033,15.7357,25.6,29,49.5,100,100,60,1
2022-04-02 05:15:00,3.35,21.94,15.6714,25.6,29.1,49.5,100,100,60,1
2022-04-02 05:20:00,3.35,21.9767,15.6071,25.825,29.3,49.5,100,100,60,1
2022-04-02 05:25:00,3.35,22.0133,15.5429,25.75,29.525,49.5,100,100,60,1
2022-04-02 05:30:00,3.35,22.05,15.4786,25.35,29.02,49.5,100,100,60,1
2022-04-02 05:35:00,3.4,22.0667,15.4143,25.6857,29.2,49.5,98,100,60,1
2022-04-02 05:40:00,3.6,22.1167,15.4,25.65,29.15,49.5,100,100,60,1
2022-04-02 05:45:00,3.65,22.1667,15.5167,25.54,29.1333,49.5,100,100,60,1
2022-04-02 05:50:00,3.7,22.2053,15.6333,25.5667,29,49.6667,100,100,60,1
2022-04-02 05:55:00,3.85,22.244,15.7333,25.4,28.5333,49.5,100,100,60,1
2022-04-02 06:00:00,4.1,22.2827,15.8333,26.025,29.2,49.5,100,100,60,1
2022-04-02 06:05:00,4.2,22.3213,15.9333,25.8667,29.3,49.5,100,100,60,1
2022-04-02 06:10:00,4.3,22.36,16.2,26,29.2333,49.5,100,100,60,1
2022-04-02 07:35:00,6.5,22.55,17.12,25.66,28.675,50.5,100,100,60,1
2022-04-02 07:40:00,6.6,22.56,17.1457,24.78,27.3833,50.5,100,100,60,1
2022-04-02 07:45:00,6.7,22.5567,17.1714,24.25,26.4,50.5333,100,100,60,1
2022-04-02 07:50:00,6.8,22.5533,17.1971,24.05,26.14,50.5071,100,100,60,1
2022-04-02 07:55:00,6.85,22.55,17.2229,24.4333,26.3,50.481,100,100,60,1
2022-04-02 08:00:00,6.9,22.54,17.2486,25.1875,26.96,50.4548,100,100,60,1
2022-04-02 08:05:00,6.95,22.5571,17.2743,25.7333,27.8,50.4286,100,100,60,1
2022-04-02 08:10:00,7,22.6086,17.3,26.15,28.2333,50.5333,100,100,60,1
2022-04-02 08:15:00,7.1,22.66,17.5,26.4,28.7,50.5,100,100,60,1
2022-04-02 08:20:00,7.2,22.7075,17.55,26.05,28.1333,50.5,100,100,60,1
2022-04-02 08:25:00,7.26667,22.755,17.55,26.1,28.15,50.4615,100,100,60,1
2022-04-02 08:30:00,7.25,22.8025,17.56,26.2,28.3667,50.5,100,100,60,1
2022-04-02 08:35:00,7.5,22.85,17.73,26.56,28.6667,50.5455,100,100,60,1
2022-04-02 08:40:00,7.75,22.8667,17.9,26.9,29.2333,50.5417,100,100,60,1
2022-04-02 08:45:00,7.75,22.9167,17.8,27.38,29.72,50.5379,100,100,60,1
2022-04-02 08:50:00,8,22.9667,18.02,27.46,29.92,50.5341,100,100,60,1
2022-04-02 08:55:00,8.1,23.0167,18.11,27.58,30.0433,50.5303,100,100,60,1
2022-04-02 09:00:00,8.2,23.0667,18.2,27.7,30.1667,50.5265,100,100,60,1
2022-04-02 09:05:00,8.19231,23.1133,18.2,27.675,30.2222,50.5227,100,100,60,1
2022-04-02 09:10:00,8.18462,23.16,18.25,27.65,30.2778,50.5189,100,100,60,1
2022-04-02 09:15:00,8.17692,23.15,18.3,27.9,30.3333,50.5152,100,100,60,1
2022-04-02 09:20:00,8.16923,23.2011,18.2,28.2,30.7,50.5114,100,100,60,1
2022-04-02 09:25:00,8.16154,23.2523,18.4,28.0667,30.7133,50.5076,100,100,60,1
2022-04-02 09:30:00,8.15385,23.3034,18.3429,28.0714,30.7267,50.5038,100,100,60,1
2022-04-02 09:35:00,8.14615,23.3545,18.24,28,30.74,50.5,100,100,60,1
2022-04-02 09:40:00,8.13846,23.35,18.22,27,30.1333,50.5,100,100,60,1
2022-04-02 09:45:00,8.13077,23.3483,18.1667,26.4,29.3,50.5,100,100,60,1
2022-04-02 09:50:00,8.12308,23.3467,18.3,25.9667,28.6,50.4444,100,100,59,1
2022-04-02 09:55:00,8.11538,23.345,18.35,26.38,29.1,50.5,100,100,59,1
2022-04-02 10:00:00,8.10769,23.3433,18.1667,26.2,29.2667,50.6,100,100,59,1
2022-04-02 10:05:00,8.1,23.3417,18.0667,26.1,29,50.5,100,100,60,1
2022-04-02 11:55:00,8.6,23.14,18.275,24.2,25.95,50.5,100,100,60,1
2022-04-02 13:20:00,8.92,23.0667,18.4,26.6,28.95,50.7222,100,100,60,1
2022-04-02 13:25:00,8.96,23.2,18.5,26.65,28.8333,50.8333,100,100,60,1
2022-04-02 13:30:00,9,23.1778,18.5143,26.5333,28.6,50.9444,100,100,60,1
2022-04-02 13:35:00,8.975,23.1556,18.5071,26.4,28.65,51.0556,100,100,60,1
2022-04-02 13:40:00,8.95,23.1333,18.5,26.2667,28.5667,51.1667,100,100,60,1
2022-04-02 13:45:00,8.925,23.0833,18.4,25.9,28.3,51.2778,100,100,60,1
2022-04-02 13:50:00,8.9,23.0333,18.375,25.6,28.05,51.3889,100,100,60,1
2022-04-02 13:55:00,8.875,23.05,18.35,25.5333,28.0625,51.5,100,100,60,1
2022-04-02 19:10:00,6.74,23.05,17.3929,26.15,29.2333,50.5385,100,100,60,1
2022-04-02 19:15:00,6.71333,23.0244,17.3667,26.0286,28.95,50.4545,100,100,60,1
2022-04-02 19:20:00,6.68667,22.9989,17.4143,25.975,28.9,50.5,100,100,60,1
2022-04-02 19:25:00,6.66,22.9733,17.3,26.25,29.325,50.5385,100,100,60,1
2022-04-03 02:25:00,4.58333,22.3471,16.1,26.3,29.55,50.5,100,100,60,1
2022-04-03 02:30:00,4.55556,22.3481,16.1,26.3,29.9,50.5,100,100,60,1
2022-04-03 02:35:00,4.52778,22.349,16.1,26.15,29.85,50.5,100,100,60,1
2022-04-03 02:40:00,4.5,22.35,16.1,26.05,29.6333,50,100,100,60,1
2022-04-03 02:45:00,4.48,22.35,16.1,26.15,29.6667,49.5,100,100,60,1
2022-04-03 02:50:00,4.46,22.35,16.1,26.2,29.9,49.5,100,100,60,1
2022-04-03 02:55:00,4.44,22.35,16.08,26.4,29.9333,49.5,100,100,60,1
2022-04-03 05:35:00,5.7,22.35,16.676,25.74,29,50.5,100,100,60,1
2022-04-03 05:40:00,5.76,22.4,16.732,25.65,28.85,50.5,100,100,60,1
2022-04-03 05:45:00,5.88,22.4393,16.788,25.94,29.1,50.5,100,100,60,1
2022-04-03 05:50:00,6,22.4786,16.844,26.0575,29.1333,50.3333,100,100,60,1
2022-04-03 05:55:00,6.11667,22.5179,16.9,26.175,29.1667,50.6667,100,100,60,1
2022-04-03 06:00:00,6.23333,22.5571,17.2,26.15,29.1,50.6111,100,100,60,1
2022-04-03 06:05:00,6.3,22.6667,17.1,26.0667,29.2,50.5556,100,100,60,1
2022-04-03 06:10:00,6.5,22.65,17.2,26.1,29.25,50.5,100,100,60,1
2022-04-03 08:40:00,9.53,23.05,18.7917,25.15,26.65,51.5,100,100,60,1
2022-04-03 08:45:00,9.56,23.0667,18.85,25.6333,27.3,51.6667,100,100,60,1
2022-04-03 08:50:00,9.64,23.1119,18.8571,26.45,28.0571,51.5,100,100,60,1
2022-04-03 08:55:00,9.72,23.1571,18.9286,26.9,28.8833,51.4286,100,100,60,1
2022-04-03 09:00:00,9.8,23.2619,19,27.3,29.4,51.5,100,100,60,1
2022-04-03 09:05:00,9.86667,23.3667,19.0333,27.45,29.7,51.5,100,100,60,1
2022-04-03 09:10:00,9.93333,23.4667,19.3,27.6,29.86,51.5455,100,100,60,1
2022-04-03 09:15:00,10,23.5667,19.2,27.55,29.85,51,100,100,60,1
2022-04-03 09:20:00,10.0222,23.6083,19.35,26.8875,29.5,51.05,100,100,60,1
2022-04-03 09:25:00,10.0444,23.65,19.4,26.59,29.2429,51.1,100,100,60,1
2022-04-03 09:30:00,10.0667,23.6556,19.3818,25.5333,27.675,51.15,100,100,60,1
2022-04-03 09:35:00,10,23.6,19.3636,25.1333,27,51.2,100,100,60,1
2022-04-03 09:40:00,10.0538,23.65,19.3455,25.3,27.2333,51.25,100,100,60,1
2022-04-03 09:45:00,10.1769,23.63,19.36,25.42,27.4167,51.3,100,100,60,1
2022-04-03 09:50:00,10.3,23.61,19.3567,25.54,27.6,51.35,100,100,60,1
2022-04-03 09:55:00,10.3286,23.59,19.3533,25.02,26.9,51.4,100,100,60,1
2022-04-03 10:00:00,10.3571,23.57,19.35,24.825,26.5333,51.45,100,100,60,1
2022-04-03 10:05:00,10.3857,23.55,19.35,24.9333,26.6571,51.5,100,100,60,1
2022-04-03 10:10:00,10.4143,23.54,19.35,24.8,26.45,51.5,100,100,60,1
2022-04-03 10:15:00,10.4429,23.445,19.34,25,26.35,51.5,100,100,60,1
2022-04-03 10:20:00,10.4714,23.35,19.342,24.3,25.9667,51.5,100,100,60,1
2022-04-03 10:25:00,10.5,23.34,19.344,24.4,25.7333,51.5,100,100,60,1
2022-04-03 10:30:00,10.6,23.3056,19.346,24.84,26.44,51.5,100,100,60,1
2022-04-03 10:35:00,10.6667,23.2711,19.348,24.8,26.6667,51.5,100,100,60,1
2022-04-03 10:40:00,10.7333,23.2367,19.35,24.4,26.1,51.5,100,100,60,1
2022-04-03 10:45:00,10.8,23.2022,19.35,23.95,25.4,51.5556,100,100,60,1
2022-04-03 10:50:00,10.8667,23.1678,19.3556,23.7,25.1,51.4783,100,100,60,1
2022-04-03 10:55:00,10.9333,23.1333,19.35,23.8,24.925,51.5455,100,100,60,1
2022-04-03 11:00:00,11,23.0917,19.35,23.7833,25,51.4286,100,100,60,1
2022-04-03 14:35:00,10.5333,22.65,18.8,23.15,24.35,51.5,100,100,61,1
2022-04-03 14:40:00,10.5121,22.6,18.85,23.14,24.25,51.5385,100,100,61,1
2022-04-03 14:45:00,10.4909,22.55,18.8125,23.0867,24.15,51.4444,100,100,61,1
2022-04-03 14:50:00,10.4697,22.5333,18.775,23.0333,24.1,51.5455,100,100,61,1
2022-04-03 16:20:00,9.88333,22.3429,18.3691,24.4667,25.8,51.5,100,100,60,1
2022-04-03 16:25:00,9.84167,22.3533,18.34,24.65,26.2,51.5,100,100,60,1
2022-04-03 16:30:00,9.8,22.35,18.35,24.9,26.5667,51.5,100,100,60,1
2022-04-03 17:50:00,8.76667,22.65,18.2,25.625,27.7,51.6,100,100,61,1
2022-04-03 17:55:00,8.7,22.65,18.2,25.6,27.6,51.4286,100,100,61,1
2022-04-03 18:00:00,8.68333,22.65,18.1833,25.65,27.7667,51.5,100,100,61,1
2022-04-03 19:20:00,8.25455,22.8571,18,26.3821,28.575,51.5,100,100,61,1
2022-04-03 19:25:00,8.23636,22.8444,18,26.3786,28.55,51.5,100,100,61,1
2022-04-03 19:30:00,8.21818,22.85,18,26.375,28.55,51.5,100,100,61,1
2022-04-03 23:55:00,7.26667,22.55,17.55,26.0667,29,52,100,100,61,1
2022-04-04 00:00:00,7.25,22.55,17.55,26.2208,29,51,100,100,61,1
2022-04-04 00:05:00,7.23333,22.55,17.55,26.375,29.1,51.25,100,100,61,1
2022-04-04 00:10:00,7.21667,22.55,17.55,26.1,29.0583,51.5,100,100,61,1
2022-04-04 00:15:00,7.2,22.55,17.5429,26,29.0167,51.5,100,100,61,1
2022-04-04 00:20:00,7.25,22.55,17.55,26.1333,28.975,51.5,100,100,61,1
2022-04-04 00:25:00,7.16667,22.55,17.5375,26.1,28.9333,51.6667,100,100,61,1
2022-04-04 00:30:00,7.08333,22.5467,17.525,26.25,28.98,51.4,100,100,61,1
2022-04-04 00:35:00,7,22.5538,17.5125,26.05,28.9,51.5,100,100,61,1
2022-04-04 05:00:00,6.58333,22.55,18,30.2286,29.4818,16.3889,100,100,43,1
2022-04-04 05:05:00,6.8,22.35,17.7455,27.76,30.4625,42.7333,100,100,59,1
2022-04-04 05:10:00,6.7,22.5667,17.705,25.7667,28.9167,50.6,100,100,61,1
2022-04-04 05:15:00,6.6,22.564,17.6645,25.675,28.65,50.5,98,100,61,1
2022-04-04 05:20:00,6.5,22.5614,17.624,25.55,28.54,50.75,100,100,61,1
2022-04-04 05:25:00,6.54,22.5587,17.5835,25.55,28.5867,51,100,100,61,1
2022-04-04 05:30:00,6.58,22.5561,17.543,25.6333,28.6333,51.25,100,100,61,1
2022-04-04 05:35:00,6.62,22.5534,17.5025,25.75,28.675,51.5,100,100,61,1
2022-04-04 05:40:00,6.66,22.5508,17.462,25.55,28.55,51.5,100,100,61,1
2022-04-04 05:45:00,6.7,22.5481,17.4215,25.8,28.6,51.5,100,100,61,1
2022-04-04 05:50:00,6.715,22.5455,17.381,25.5333,28.6,51.5,100,100,61,1
2022-04-04 05:55:00,6.73,22.55,17.3405,25.6,28.5333,51.5,100,100,61,1
2022-04-04 06:00:00,6.745,22.5533,17.3,25.5,28.3,51.5,100,100,61,1
2022-04-04 06:05:00,6.76,22.5567,17.3667,25.65,28.5667,51.5,100,100,61,1
2022-04-04 06:10:00,6.84,22.56,17.4333,25.5,28.8,51.5,100,100,61,1
2022-04-04 06:15:00,6.92,22.6667,17.4,25.8,28.7333,51.5,100,100,61,1
2022-04-04 06:20:00,7,22.6633,17.5667,25.65,28.4667,51.5,100,100,61,1
2022-04-04 06:25:00,7.1,22.66,17.55,25.8,28.7167,51.5,100,100,61,1
2022-04-04 06:30:00,7.2,22.6567,17.572,25.6,28.55,51.5,100,100,61,1
2022-04-04 06:35:00,7.25,22.6533,17.594,25.85,28.72,51.5,100,100,61,1
2022-04-04 06:40:00,7.3,22.65,17.6161,25.875,28.7,51.5,100,100,61,1
2022-04-04 06:45:00,7.5,22.6467,17.6381,25.6,28.5,51.5,100,100,61,1
2022-04-04 06:50:00,7.56667,22.6433,17.6601,25.7833,28.65,51.5,100,100,61,1
2022-04-04 06:55:00,7.63333,22.64,17.6821,25.5,28.2714,51.5,100,100,61,1
2022-04-04 07:00:00,7.7,22.6067,17.7042,25.5,27.8,51.5,100,100,61,1
2022-04-04 07:05:00,7.725,22.5733,17.7262,25.5,27.94,51.5,100,100,61,1
2022-04-04 07:10:00,7.75,22.54,17.7482,25.5857,28.2143,51.5,99,100,61,1
2022-04-04 13:05:00,8.16,22.35,17.8,25.855,28.05,52,100,100,61,1
2022-04-04 13:10:00,8.14,22.35,17.8,25.91,28.2,51.75,100,100,61,1
2022-04-04 13:15:00,8.12,22.35,17.8,25.9143,28.1,51.5,100,100,61,1
2022-04-04 13:20:00,8.1,22.3545,17.8,25.84,28.05,51.5,100,100,61,1
2022-04-04 13:25:00,8.05,22.3444,17.8,26.0333,28.4,51.5,100,100,61,1
2022-04-04 16:15:00,6.62,22.55,17.4,25.6333,28.675,51.4722,100,100,61,1
2022-04-04 16:20:00,6.58,22.5667,17.4,25.825,28.6,51.5,100,100,61,1
2022-04-04 16:25:00,6.54,22.66,17.4,25.9667,28.9,51.5,100,100,61,1
2022-04-04 16:30:00,6.5,22.6511,17.4,26.15,29.2,51.5,100,100,61,1
2022-04-04 16:35:00,6.46,22.6422,17.4,26.1083,29.05,51.5,100,100,62,1
2022-04-04 16:40:00,6.42,22.6333,17.3667,26.0667,29.1,51.5385,100,100,62,1
2022-04-04 16:45:00,6.38,22.65,17.3333,26.1833,29.1667,51.5,100,100,62,1
2022-04-04 16:50:00,6.34,22.6289,17.3,26.4,29.4,51.5,100,100,62,1
2022-04-04 16:55:00,6.3,22.6078,17.2667,26.5,29.65,51.5,100,100,62,1
2022-04-04 17:00:00,6.25,22.5867,17.2333,26.2333,29.6,51.5,100,100,62,1
2022-04-04 17:05:00,6.2,22.5656,17.2,26.22,29.425,51,100,100,62,1
2022-04-04 17:10:00,6.25,22.5444,17.1667,25.7,28.85,51.5556,100,100,62,1
2022-04-04 18:30:00,5.6619,22.5667,16.9333,25.725,28.775,51.5,100,100,61,1
2022-04-04 18:35:00,5.63492,22.65,16.925,26.05,29.175,51.5,100,100,61,1
2022-04-04 18:40:00,5.60794,22.65,16.9167,25.9167,29.28,51.5,100,100,61,1
2022-04-04 18:45:00,5.58095,22.6408,16.9083,25.725,28.8,51.5556,100,100,61,1
2022-04-04 18:50:00,5.55397,22.6317,16.9,26.15,29.325,51.5,100,100,61,1
2022-04-04 18:55:00,5.52698,22.6225,16.9667,26.525,29.7143,51.5,100,100,61,1
2022-04-04 19:00:00,5.5,22.6133,17.0333,26.36,29.65,51.5,100,100,61,1
2022-04-05 00:00:00,4.3,22.35,16.4,26.62,30.32,51.5,100,100,60,1
2022-04-05 05:30:00,3.4,22.3667,15.9111,26.575,30.5,50.5,100,100,60,1
2022-04-05 07:40:00,3.85,22.5667,16.6,26.75,30.4,52.3636,100,100,61,1
2022-04-05 07:45:00,3.975,22.6667,16.6,26.5,30.12,51.8333,100,100,61,1
2022-04-05 07:50:00,4.1,22.7444,16.38,26.725,30.5667,51.5,100,100,61,1
2022-04-05 07:55:00,4.2,22.8222,16.6,26.725,30.45,51.5,100,100,60,1
2022-04-05 08:00:00,4.3,22.9,16.5857,26.5667,30.175,51.5,100,100,60,1
2022-04-05 08:05:00,4.4,22.85,16.6,26.475,30.15,51.5,100,100,61,1
2022-04-05 08:10:00,4.5,22.85,16.7,26.5667,30.15,51.5,100,100,61,1
2022-04-05 08:15:00,4.6,22.8843,16.755,26.6,30.5,51.5,100,100,60,1
2022-04-05 08:20:00,4.7,22.9185,16.81,26.375,30.0667,50.5,100,100,60,1
2022-04-05 08:25:00,4.8,22.9528,16.865,26.55,29.975,51.5,100,100,60,1
2022-04-05 08:30:00,4.9,22.987,16.92,26.8429,30.4333,51.5,100,100,60,1
2022-04-05 08:35:00,5,23.0213,17,26.75,30.1833,51.5,100,100,60,1
2022-04-05 08:40:00,5.1,23.0556,17.12,26.4333,29.9333,51.5,100,100,60,1
2022-04-05 08:45:00,5.2,23.087,17.1667,26.7333,30.175,51.5,100,100,60,1
2022-04-05 08:50:00,5.25,23.1185,17.2133,26.6333,30.1333,51.5,100,100,60,1
2022-04-05 08:55:00,5.26667,23.15,17.26,26.6667,30.1792,51.55,100,100,61,1
2022-04-05 09:00:00,5.5,23.1667,17.3067,26.7,30.225,51.6,100,100,61,1
2022-04-05 09:05:00,5.56667,23.2033,17.3533,26.6667,30,51.4,100,100,60,1
2022-04-05 09:10:00,5.63333,23.24,17.4,26.6,29.9333,51.6,100,100,60,1
2022-04-05 09:15:00,5.7,23.2767,17.4,26.9,30.375,50.6667,100,100,61,1
2022-04-05 09:20:00,5.8,23.3133,17.4667,26.8,30.2,51.5,100,100,60,1
2022-04-05 09:25:00,5.85,23.35,17.5333,26.9,30.1,51.5,100,100,60,1
2022-04-05 09:30:00,5.9,23.35,17.55,26.5667,29.9,51.5,100,100,61,1
2022-04-05 09:35:00,5.95,23.35,17.5667,26.65,29.9111,51.5,100,100,60,1
2022-04-05 09:40:00,6,23.35,17.5429,26.5,29.9222,51.5,100,100,61,1
2022-04-05 09:45:00,6.02083,23.3667,17.5667,26.64,29.9333,51.5,100,100,60,1
2022-04-05 09:50:00,6.04167,23.3828,17.55,26.55,29.85,51.5,100,100,60,1
2022-04-05 09:55:00,6.0625,23.3989,17.55,26.8,30.15,51.5,100,100,60,1
2022-04-05 10:00:00,6.08333,23.415,17.55,26.6333,30.2,51.5,100,100,61,1
2022-04-05 10:05:00,6.10417,23.4311,17.55,26.4667,29.65,51.5,100,100,61,1
2022-04-05 10:10:00,6.125,23.4472,17.5471,26.55,29.78,51.5,100,100,60,1
2022-04-05 10:15:00,6.14583,23.4633,17.55,26.9,30.2,51.5714,100,100,60,1
2022-04-05 10:20:00,6.16667,23.4794,17.5536,26.75,30.1,51.4,100,100,60,1
2022-04-05 10:25:00,6.1875,23.4956,17.5571,26.6,30,51.45,100,100,60,1
2022-04-05 10:30:00,6.20833,23.5117,17.6492,26.55,29.85,51.5,100,100,60,1
2022-04-05 10:35:00,6.22917,23.5278,17.7413,26.6,29.85,51.5,100,100,61,1
2022-04-05 10:40:00,6.25,23.5439,17.8333,26.62,29.65,51.5,100,100,60,1
2022-04-05 10:45:00,6.5,23.56,17.7,26.35,29.425,51.5,100,100,60,1
2022-04-05 10:50:00,6.7,23.555,17.9,26.15,29.2,51.5,100,100,60,1
2022-04-05 10:55:00,6.6,23.55,17.7667,26.5,29.5,51.5,100,100,61,1
2022-04-05 11:00:00,6.5,23.5429,17.8,26.7,29.75,51.5,99,100,61,1
2022-04-05 11:05:00,6.7,23.544,17.8333,26.65,29.65,51.5,100,100,61,1
2022-04-05 11:10:00,6.75,23.5452,17.8,26.6,29.55,51.5,100,100,61,1
2022-04-05 11:15:00,6.75,23.5463,17.9,26.675,29.7,51.5,100,100,60,1
2022-04-05 11:20:00,6.5,23.5475,17.8733,26.1,29.1,51.5,100,100,60,1
2022-04-05 11:25:00,6.52,23.5487,17.8467,26.35,29.2333,51.5,100,100,60,1
2022-04-05 11:30:00,6.54,23.5498,17.82,26.7,29.65,51.5,100,100,60,1
2022-04-05 11:35:00,6.56,23.551,17.7667,26.9333,30.0333,51.5556,100,100,60,1
2022-04-05 11:40:00,6.58,23.5522,17.7833,26.8333,30,51.6111,100,100,60,1
2022-04-05 11:45:00,6.6,23.5533,17.8,26.6,29.8,51.6667,100,100,60,1
2022-04-05 11:50:00,6.62,23.55,17.8,26.48,29.5,51.3333,100,100,60,1
2022-04-05 11:55:00,6.64,23.5333,17.8,26.7,29.9,51.5,100,100,61,1
2022-04-05 13:25:00,7.56667,23.6,18.34,26.675,29.675,51.5,100,100,60,1
2022-04-05 13:30:00,7.63333,23.6042,18.35,26.5333,29.5,51.5,100,100,61,1
2022-04-05 13:35:00,7.7,23.6083,18.3667,26.5167,29.3333,51.5455,100,100,60,1
2022-04-05 13:40:00,7.66,23.6125,18.35,26.5,29.1,51.5,100,100,60,1
2022-04-05 13:45:00,7.62,23.6167,18.35,26.325,29.1,51.6364,100,100,60,1
2022-04-05 13:50:00,7.58,23.6208,18.35,26.5333,29.5,51.6,100,100,61,1
2022-04-05 13:55:00,7.54,23.625,18.3,26.3,29.175,51.5556,100,100,61,1
2022-04-05 14:00:00,7.5,23.6292,18.325,26.15,29,51.4615,100,100,61,1
2022-04-05 14:05:00,7.47143,23.6333,18.35,26.375,29.05,51.6154,100,100,61,1
2022-04-05 14:10:00,7.44286,23.6375,18.3571,26.6,29.3667,51.5333,100,100,61,1
2022-04-05 14:15:00,7.41429,23.6417,18.3444,26.8,29.6167,51.5263,100,100,61,1
2022-04-05 14:20:00,7.38571,23.6458,18.36,26.54,29.55,51.5455,100,100,60,1
2022-04-05 14:25:00,7.35714,23.65,18.35,26.55,29.575,51.9,100,100,62,1
2022-04-05 14:30:00,7.32857,23.6667,18.5143,26.6833,29.6,53,100,100,62,1
2022-04-05 14:35:00,7.3,23.66,18.4905,26.55,29.6,52.75,100,100,62,1
2022-04-05 14:40:00,7.36667,23.6533,18.4667,26.5333,29.4,52.5,100,100,62,1
2022-04-05 14:45:00,7.43333,23.6467,18.6,26.7,29.55,53.5,100,100,62,1
2022-04-05 14:50:00,7.5,23.64,18.55,26.64,29.5,53.5,100,100,62,1
2022-04-05 14:55:00,7.4,23.65,18.5,26.3333,28.9,53.5,100,100,62,1
2022-04-05 15:00:00,7.3,23.6225,18.4889,26.2,28.94,53.5,100,100,62,1
2022-04-05 15:05:00,7.1,23.595,18.34,26.35,29.05,53,100,100,62,1
2022-04-05 15:10:00,6.75,23.5675,18,26.1,28.975,52.5,100,100,62,1
2022-04-05 15:15:00,6.5,23.54,17.8,26.15,28.9667,52.5,100,100,62,1
2022-04-05 15:20:00,6.3,23.5114,17.7,26.4,29.15,52.5,100,100,62,1
2022-04-05 15:25:00,6.2,23.4829,17.8,26.6,29.5,52.5,100,100,61,1
2022-04-05 15:30:00,6.1,23.4543,17.55,26.5,29.55,51.5,100,100,61,1
2022-04-05 15:35:00,6,23.4257,17.5,26.64,29.8,51.5,100,100,61,1
2022-04-05 15:40:00,5.9,23.3971,17.4,26.7,29.7,51.5,100,100,61,1
2022-04-05 15:45:00,5.8,23.3686,17.4,26.65,29.8,51.6667,100,100,61,1
2022-04-05 15:50:00,5.76667,23.34,17.4,26.7,29.9,51,100,100,61,1
2022-04-05 15:55:00,5.73333,23.35,17.3833,26.875,30.2,51.5,100,100,60,1
2022-04-05 16:00:00,5.7,23.35,17.3667,26.9,30.075,51.5,100,100,60,1
2022-04-05 17:20:00,13.875,19.5667,20.9778,26.1895,24.25,11.5833,0,0,0,1
2022-04-06 09:35:00,22.62,22.3429,20.5,20.3667,20.3667,5.18182,0,0,0,1
2022-04-06 09:45:00,22.85,22.35,20.6,20.375,20.4333,5,0,100,7,1
2022-04-06 09:50:00,22.23,21.7571,20.94,20.7833,20.5667,18.96,100,100,14,1
2022-04-06 09:55:00,21.05,21.55,21.16,21.3286,20.8857,33.9565,100,100,57,1
2022-04-06 10:00:00,18.5438,21.65,20.32,21.35,21.375,52,100,100,60,1
2022-04-06 10:05:00,16.15,21.6464,19.5143,20.6,20.6,52.5,100,100,61,1
2022-04-06 10:10:00,13.9714,21.6429,18.74,20.05,20.3,52.4286,100,100,61,1
2022-04-06 10:15:00,12.48,21.5,18.35,19.8167,20.02,52.5455,100,100,61,1
2022-04-06 10:20:00,11.4667,21.4583,18.1667,19.375,19.55,52.4286,100,100,61,1
2022-04-06 10:25:00,11,21.4167,17.9857,19.2125,19.2,52.5,100,100,61,1
2022-04-06 10:30:00,10.6,21.375,17.9143,19.05,19.1167,52.55,100,100,61,1
2022-04-06 10:35:00,10.45,21.3333,17.8429,19.15,19.2,52.6,100,100,61,1
2022-04-06 10:40:00,10.3,21.2857,17.7714,18.9917,19.1333,51.5,100,100,61,1
2022-04-06 10:45:00,10.175,21.2381,17.7,18.8333,19.0667,52.4286,100,100,61,1
2022-04-06 10:50:00,10.05,21.1905,17.6786,18.9333,19,51.6667,100,100,61,1
2022-04-06 12:30:00,10.1,20.6244,17.55,18.7,18.725,52.5,100,100,61,1
2022-04-06 12:35:00,10.0886,20.6087,17.5545,18.7,18.75,52.5,100,100,61,1
2022-04-06 12:40:00,10.0771,20.5931,17.54,18.6833,18.5333,52.5,100,100,61,1
2022-04-06 12:45:00,10.0657,20.5774,17.4891,18.6667,18.5567,52.6667,100,100,61,1
2022-04-06 12:50:00,10.0543,20.5618,17.4383,18.65,18.58,52.8333,100,100,61,1
2022-04-06 12:55:00,10.0429,20.5462,17.3874,18.6333,18.6033,53,100,100,61,1
2022-04-06 15:05:00,9.7,20.2222,17,18.375,18.4,51.5,100,100,61,1
2022-04-06 15:10:00,9.61667,20.2403,17,18.3,18.4,51.5,100,100,61,1
2022-04-06 15:15:00,9.53333,20.2583,16.9857,18.12,18.3,51.5,100,100,61,1
2022-04-06 15:20:00,9.45556,20.2764,16.9486,18.05,18.175,51.5,100,100,61,1
2022-04-06 15:25:00,9.37778,20.2944,16.9114,18.05,18.05,51.4545,100,100,61,1
2022-04-06 15:30:00,9.3,20.3125,16.8743,18.2,18.1,51.5,100,100,61,1
2022-04-06 15:35:00,9.15,20.3306,16.8371,18.05,18,51.5,98,100,61,1
2022-04-06 15:40:00,9,20.3486,16.8,18.075,18.05,51.5455,100,100,61,1
2022-04-06 15:45:00,8.9,20.3667,16.8,18.1,18.1,51.5,100,100,61,1
2022-04-06 15:50:00,8.8,20.4056,16.8,18.125,18.15,51.5,100,100,61,1
2022-04-06 15:55:00,8.7,20.4444,16.7667,18.15,18.2,51.5,100,100,61,1
2022-04-06 16:00:00,8.6,20.4833,16.7704,18.225,18.25,51.5,100,100,61,1
2022-04-06 16:05:00,8.4,20.5222,16.7741,21.4529,21.8765,51.4545,100,100,61,1
2022-04-06 16:10:00,8.35,20.5611,16.7778,24.25,25.7857,51.5455,100,100,61,1
2022-04-06 16:15:00,8.3,20.6,16.7815,23.8,25.5,51.4545,100,100,61,1
2022-04-06 16:20:00,8.25,20.55,16.7852,23.85,25.4333,51.5,100,100,61,1
2022-04-06 16:25:00,8.2,20.6571,16.7889,24.175,26,51.5,100,100,61,1
2022-04-06 16:30:00,8.175,20.6971,16.7926,24.7333,26.7333,51.5333,100,100,61,1
2022-04-06 16:35:00,8.15,20.7371,16.7963,25.2333,27.15,51.4444,100,100,61,1
2022-04-06 16:40:00,8.125,20.7771,16.8,25.66,27.85,51.5,100,100,61,1
2022-04-06 16:45:00,8.1,20.8171,16.8267,26.35,28.66,51.5,100,100,61,1
2022-04-06 16:50:00,8,20.8571,16.8533,26.7333,29.325,51.5,100,100,61,1
2022-04-06 16:55:00,7.9,20.9586,16.88,27.15,29.8,51.5,100,100,61,1
2022-04-06 17:00:00,7.8,21.06,16.9,27.45,30.1167,51.6,100,100,61,1
2022-04-06 17:05:00,7.73333,21.1667,16.9,27.35,30.1333,51,100,100,61,1
2022-04-06 17:10:00,7.75,21.2633,16.9333,27.25,30.1,51.25,100,100,61,1
2022-04-06 18:35:00,6.76667,21.9619,17.1,26.35,29.35,51.5,100,100,61,1
2022-04-06 18:40:00,6.73333,21.9937,17.06,26.5667,29.475,51.5,100,100,61,1
2022-04-06 18:45:00,6.68667,22.0254,17.02,26.55,29.56,51.5,100,100,61,1
2022-04-06 18:50:00,6.64,22.0571,16.98,26.6,29.5,51.5,100,100,61,1
2022-04-06 18:55:00,6.59333,22.05,16.94,26.375,29.4,51.5,100,100,61,1
2022-04-06 19:00:00,6.54667,22.0455,16.9,26.15,29.3,51.5,100,100,61,1
2022-04-06 19:05:00,6.5,22.05,16.88,26.0833,29.25,51.5,100,100,61,1
2022-04-07 05:00:00,6.58333,22.1,17.92,30.3778,30.4889,20.0455,100,100,48,1
2022-04-07 05:05:00,6.75,22.1,17.4714,27.2615,30.6,45.5,100,100,60,1
2022-04-07 05:10:00,6.5,22.1057,17.4321,25.66,29.2,50.5,100,100,61,1
2022-04-07 05:15:00,6.3,22.1114,17.3929,26.1333,29.15,51.5,100,100,61,1
2022-04-07 05:20:00,6.24,22.1171,17.3536,25.8,29.1,51.5,100,100,61,1
2022-04-07 12:30:00,6.47143,22.35,17.2,25.9,29.05,52,100,100,61,1
2022-04-07 12:35:00,6.44286,22.35,17.15,25.8333,29.1,51,100,100,61,1
2022-04-07 12:40:00,6.41429,22.3429,17.1,26.0333,29.15,51.5,100,100,61,1
2022-04-07 12:45:00,6.38571,22.35,17.1,25.8333,28.9,51.5,100,100,61,1
2022-04-07 12:50:00,6.35714,22.35,17.1,25.9222,28.9,51.5,100,100,61,1
2022-04-07 12:55:00,6.32857,22.35,17.1,26.0111,28.8333,51.5,100,100,61,1
2022-04-07 13:00:00,6.3,22.35,17.1,26.1,28.98,51.5,100,100,61,1
2022-04-07 13:05:00,6.275,22.35,17.1,26.4,29.5,51.5,100,100,61,1
2022-04-07 13:10:00,6.25,22.35,17.08,26.3,29.65,51.5,100,100,61,1
2022-04-07 13:15:00,6.24,22.35,17.1067,26.35,29.65,51.5,100,100,61,1
2022-04-07 13:20:00,6.245,22.4,17.1,26.4,29.65,51.5,100,100,61,1
2022-04-07 13:25:00,6.25,22.3875,17.1,26.35,29.7,51.5,100,100,61,1
2022-04-07 13:30:00,6.23077,22.375,17.1,26.55,29.7556,51.5,100,100,61,1
2022-04-07 13:35:00,6.21154,22.3625,17.1,26.6833,29.8111,51.5,100,100,61,1
2022-04-07 13:40:00,6.19231,22.35,17.1,26.55,29.8667,51.5,100,100,61,1
2022-04-07 13:45:00,6.17308,22.3375,17.0923,26.34,29.8,51.5,100,100,61,1
2022-04-07 13:50:00,6.15385,22.325,17.12,26.35,29.55,51.5,100,100,61,1
2022-04-07 13:55:00,6.13462,22.3125,17.1,26.08,29.3,51.5,100,100,61,1
2022-04-07 14:00:00,6.11538,22.3,17.0667,26.09,29.22,51.5,100,100,61,1
2022-04-07 14:05:00,6.09615,22.35,17.0389,26.1,29.18,51.5,100,100,61,1
2022-04-07 14:10:00,6.07692,22.36,17.0111,26.1,29.3,51.5,100,100,61,1
2022-04-07 14:15:00,6.05769,22.37,16.9833,26.35,29.5667,51.5,100,100,61,1
2022-04-07 14:20:00,6.03846,22.38,16.9556,26.15,29.5333,51.5,100,100,61,1
2022-04-07 14:25:00,6.01923,22.39,16.9278,26.04,29.3,51.5,100,100,61,1
2022-04-07 14:30:00,6,22.4,16.9,26.0833,29.32,51.5,100,100,61,1
2022-04-07 14:35:00,5.96667,22.35,16.8933,26.25,29.5,51.5,100,100,61,1
2022-04-07 16:20:00,5.54615,22.35,16.9,26.4333,30.04,51.5,100,100,61,1
2022-04-07 16:25:00,5.56154,22.35,16.9,26.22,29.6,51.5714,100,100,61,1
2022-04-07 16:30:00,5.57692,22.3,16.9,26.55,30,51.4286,100,100,61,1
2022-04-07 16:35:00,5.59231,22.315,16.9,26.3,29.85,51.5,100,100,61,1
2022-04-07 16:40:00,5.60769,22.33,16.9,26.2875,29.9,51.5,100,100,61,1
2022-04-07 16:45:00,5.62308,22.345,16.9,26.4667,30.1,51.5,100,100,61,1
2022-04-07 16:50:00,5.63846,22.36,16.9,26.32,29.7,51.5,100,100,61,1
2022-04-07 19:05:00,7.22778,22.35,17.5861,26.15,29.15,51.4615,100,100,62,1
2022-04-07 19:10:00,7.25556,22.35,17.6056,26.2,29.4,51.5556,100,100,62,1
2022-04-07 19:15:00,7.31667,22.35,17.625,26.25,29.4667,52.1667,100,100,62,1
2022-04-07 19:20:00,7.37778,22.35,17.6444,26.3333,29.34,51.75,100,100,62,1
2022-04-07 19:25:00,7.43889,22.35,17.6639,26.1,29.05,51.5,100,100,62,1
2022-04-07 19:30:00,7.5,22.35,17.6833,26.1,29,52,100,100,62,1
2022-04-07 19:35:00,7.55,22.35,17.7028,26.15,29.15,52.1667,100,100,61,1
2022-04-07 19:40:00,7.6,22.35,17.7222,26.15,29.335,51.75,100,100,62,1
2022-04-07 19:45:00,7.65,22.35,17.7417,26.45,29.52,51.5,100,100,62,1
2022-04-07 19:50:00,7.7,22.35,17.7611,26.0833,28.9833,52.5,100,100,62,1
2022-04-07 19:55:00,7.8,22.35,17.7806,26.4,29.3,53,100,100,62,1
2022-04-07 20:00:00,7.9,22.3444,17.8,26.325,29.3,52.3333,100,100,62,1
2022-04-07 20:05:00,8,22.35,17.9,26.05,28.8714,52.5,100,100,62,1
2022-04-07 20:10:00,8.15,22.35,17.9556,26.25,29.1625,52.2308,100,100,62,1
2022-04-07 20:15:00,8.3,22.3667,18.0111,26.075,28.85,52.5,100,100,62,1
2022-04-07 20:20:00,8.4,22.35,18,26.1,28.7,52.3333,100,100,62,1
2022-04-07 20:25:00,8.5,22.35,18.1,26.05,28.85,52.5,100,100,62,1
2022-04-07 20:30:00,8.6,22.3492,18.2,25.825,28.625,52.5333,100,100,62,1
2022-04-07 20:35:00,8.7,22.3484,18.2143,25.6,28.4,52.25,100,100,62,1
2022-04-08 06:15:00,6,22.35,16.9667,27.42,30.2333,51.3333,100,100,62,1
2022-04-08 06:20:00,5.8,22.35,16.9,27.4,30.4667,51.5,100,100,62,1
2022-04-08 06:25:00,5.75,22.35,16.9,27.525,30.6,51.5556,100,100,62,1
2022-04-08 06:30:00,5.7,22.35,16.8933,27.65,30.8667,51.5,100,100,62,1
2022-04-08 06:35:00,5.71667,22.35,16.9,27.875,31,51.5,100,100,62,1
2022-04-08 06:40:00,5.73333,22.3538,16.9,27.6333,30.825,51.5,100,100,62,1
2022-04-08 06:45:00,5.75,22.35,17,27.15,30.42,51.5,100,100,62,1
2022-04-08 06:50:00,5.8,22.35,16.9875,26.55,30.2,51.5,100,100,62,1
2022-04-08 06:55:00,5.82222,22.3458,16.975,25.9667,29.28,51.5,100,100,62,1
2022-04-08 07:00:00,5.84444,22.3417,16.9625,26.05,29.0667,51.5,100,100,62,1
2022-04-08 07:05:00,5.86667,22.3375,16.95,26.05,29.2333,51.5,100,100,62,1
2022-04-08 07:10:00,5.88889,22.3333,16.9375,26.025,29.16,51.4545,100,100,62,1
2022-04-08 07:15:00,5.91111,22.35,16.925,26.2667,29.4,51.5,100,100,61,1
2022-04-08 07:20:00,5.93333,22.35,16.9125,26.0333,29,51.5,100,100,61,1
2022-04-08 07:25:00,5.95556,22.35,16.9,25.9667,29.2,51.5,100,100,62,1
2022-04-08 07:30:00,5.97778,22.35,16.9733,26.2,29.38,51.5385,100,100,62,1
2022-04-08 07:35:00,6,22.35,17.0467,26.34,29.6,51.5,100,100,62,1
2022-04-08 07:40:00,5.98333,22.35,17.12,25.85,28.9,51.5,100,100,62,1
2022-04-08 07:45:00,5.96667,22.4,17.1044,25.85,29.1333,51.5,100,100,62,1
2022-04-08 07:50:00,5.95,22.35,17.0889,25.85,29.1,51.5,100,100,62,1
2022-04-08 07:55:00,5.93333,22.35,17.1,25.7,28.7,51.5,100,100,62,1
2022-04-08 08:00:00,5.91667,22.35,17.1,25.85,28.8833,51.5,100,100,62,1
2022-04-08 08:05:00,5.9,22.3444,17.1333,26,29.0667,51.75,100,100,62,1
2022-04-08 08:10:00,5.88333,22.35,17.0923,26.3833,29.5,52,100,100,62,1
2022-04-08 08:15:00,5.86667,22.3667,17.1067,26.5,29.7667,51.5,100,100,62,1
2022-04-08 08:20:00,5.85,22.35,17.1,26.3,29.5,51.4762,100,100,62,1
2022-04-08 08:25:00,5.83333,22.3476,17.0857,26.15,29.2,51.4524,100,100,62,1
2022-04-08 08:30:00,5.81667,22.3452,17.1,26.025,28.9,51.4286,100,100,62,1
2022-04-08 08:35:00,5.8,22.3429,17.1019,26.15,29.2333,51.5455,100,100,62,1
2022-04-08 08:40:00,5.825,22.35,17.1037,26.36,29.5667,51.5,100,100,61,1
2022-04-08 08:45:00,5.85,22.3538,17.1056,26.3,29.55,51.4615,100,100,61,1
2022-04-08 08:50:00,5.875,22.35,17.1074,26.4,29.7,51.5,100,100,61,1
2022-04-08 08:55:00,5.9,22.4167,17.1093,26.7,29.9,51.5,100,100,61,1
2022-04-08 09:00:00,5.925,22.4833,17.1111,26.5667,29.85,51.5385,100,100,61,1
2022-04-08 09:05:00,5.95,22.55,17,26.55,29.9,51.4545,100,100,62,1
2022-04-08 09:10:00,5.975,22.55,17.2,26.65,29.85,51.5385,100,100,61,1
2022-04-08 09:15:00,6,22.55,17.1,26.6,29.7714,51.4444,100,100,61,1
2022-04-08 09:20:00,5.8,22.55,17.0857,26.1,29.2,51.5385,100,100,61,1
2022-04-08 09:25:00,5.825,22.55,17.1,26.16,29.2833,51.5,100,100,62,1
2022-04-08 09:30:00,5.85,22.55,17.1143,26.625,29.8,51.5,100,100,62,1
2022-04-08 09:35:00,5.875,22.55,17.1,26.55,29.9,52,100,100,62,1
2022-04-08 11:10:00,5.8,22.35,17.1,26.225,29.6,51.7778,100,100,61,1
2022-04-08 11:15:00,5.79,22.35,17.1,26.5667,29.825,51.4615,100,100,61,1
2022-04-08 11:20:00,5.78,22.35,17.1,26.5167,29.7857,51.5,100,100,61,1
2022-04-08 11:25:00,5.77,22.35,17.0333,26.5667,29.9,51.5,100,100,61,1
2022-04-08 11:30:00,5.76,22.35,16.9667,26.56,30,51.5,100,100,61,1
2022-04-08 11:35:00,5.75,22.3444,16.9,26.5333,30.2,51.5,100,100,61,1
2022-04-08 11:40:00,5.75,22.35,16.9,26.4,29.7,51.5,100,100,61,1
2022-04-08 11:45:00,5.74444,22.3556,16.9,26.4,29.95,51.5,100,100,61,1
2022-05-06 06:20:00,14.9,21.9,20.3,20.9167,20.8,52,100,100,60,1
2022-05-06 06:25:00,15,21.98,20.3667,21.05,20.825,51.5,100,100,60,1
2022-05-06 06:30:00,15.1,22.06,20.4833,21,20.85,52.5,100,100,60,1
2022-05-06 06:35:00,15.3,22.16,20.6,21.1,20.9,52.5714,100,100,60,1
2022-05-06 06:40:00,15.5,22.2,20.6333,21.2167,21.05,52.4444,100,100,60,1
2022-05-06 06:45:00,15.6,22.24,20.6933,21.3333,21.2,52.4722,100,100,60,1
2022-05-06 06:50:00,15.7,22.28,20.7533,21.1333,21.15,52.5,100,100,60,1
2022-05-06 06:55:00,15.8,22.32,20.8133,21.3333,21.1714,52.5455,100,100,60,1
2022-05-06 07:00:00,15.85,22.36,20.8733,21.3667,21.15,52.5,100,100,60,1
2022-05-06 07:05:00,15.9,22.4289,20.9333,21.4333,21.2667,52.5,100,100,60,1
2022-05-06 07:10:00,15.95,22.4978,21.0167,21.6333,21.6,52.4,99,100,61,1
2022-05-06 07:15:00,16,22.5667,21.1,21.5833,21.4,52.5,100,100,60,1
2022-05-06 07:20:00,16.1,22.6167,21.12,21.6667,21.5,51.5,100,100,60,1
2022-05-06 07:25:00,16.225,22.6667,21.4,21.8583,21.6,52,100,100,60,1
2022-05-06 07:30:00,16.35,22.7302,21.3,22.05,21.7667,52.5,100,100,60,1
2022-05-06 07:35:00,16.6,22.7937,21.4111,21.9143,21.85,52.5,100,100,60,1
2022-05-06 07:40:00,16.6625,22.8571,21.5222,21.9,21.925,52.5,100,100,60,1
2022-05-06 07:45:00,16.725,22.8871,21.6333,22.05,22,52.5,100,100,60,1
2022-05-06 07:50:00,16.7875,22.917,21.5667,22.05,22,52.5,100,100,60,1
2022-05-06 07:55:00,16.85,22.9469,21.62,22.2,22,52.5,100,100,60,1
2022-05-06 08:00:00,17.1,22.9769,21.82,22.25,21.86,52.5,100,100,60,1
2022-05-06 08:05:00,17.225,23.0068,21.8,22.3,22.15,52.5714,100,100,60,1
2022-05-06 08:10:00,17.35,23.0367,21.9556,22.36,22.05,52.5,100,100,60,1
2022-05-06 08:15:00,17.6,23.0667,22.1111,22.42,22.2,52.3333,100,100,60,1
2022-05-06 08:20:00,17.725,23.05,22.1,22.585,22.3333,52.5,100,100,60,1
2022-05-06 08:25:00,17.85,23.16,22.32,22.75,22.4667,52.5,100,100,60,1
2022-05-06 08:30:00,17.9,23.2117,22.3,22.62,22.35,52.5,100,100,60,1
2022-05-06 08:35:00,17.95,23.2633,22.2667,22.5333,22.35,52.5,100,100,60,1
2022-05-06 08:40:00,18,23.315,22.4,22.7,22.4,52.5,100,100,60,1
2022-05-06 08:45:00,18.05,23.3667,22.45,22.65,22.4,52.5,100,100,60,1
2022-05-06 08:50:00,18.1,23.3926,22.5,22.8333,22.7,52.5333,100,100,60,1
2022-05-06 08:55:00,18.2,23.4185,22.55,22.85,22.625,52.5,100,100,60,1
2022-05-06 09:00:00,18.3,23.4444,22.6,23.025,22.55,52.5,100,100,60,1
2022-05-06 09:05:00,18.4,23.4704,22.7,23.2,22.8,52.5,98,100,60,1
2022-05-06 09:10:00,18.45,23.4963,22.6,22.9167,22.7667,52.4444,100,100,60,1
2022-05-06 09:15:00,18.5,23.5222,22.6667,22.84,22.65,52.5,100,100,60,1
2022-05-06 09:20:00,18.55,23.5481,22.7333,22.8667,22.65,52.5,100,100,60,1
2022-05-06 09:25:00,18.6,23.5741,22.8,22.9667,22.6667,52.6667,100,100,60,1
2022-05-06 09:30:00,18.7167,23.6,22.82,23.0667,22.8,52.4286,100,100,60,1
2022-05-06 09:35:00,18.8333,23.6054,22.855,23.1,23,52.5385,100,100,60,1
2022-05-06 09:40:00,18.9,23.6108,22.89,23.15,22.8571,52.5,100,100,60,1
2022-05-06 12:40:00,20.4,23.655,23.52,23.8333,23.6,53.5,100,100,60,1
2022-05-06 12:45:00,20.475,23.65,23.7,23.8,23.55,53.3889,100,100,60,1
2022-05-06 12:50:00,20.55,23.65,23.6667,23.9,23.625,53.2778,100,100,60,1
2022-05-06 12:55:00,20.5667,23.6,23.6333,24,23.7,53.1667,100,100,60,1
2022-05-06 13:00:00,20.5583,23.6063,23.6,23.95,23.55,53.0556,100,100,60,1
2022-05-06 13:05:00,20.55,23.6127,23.5,23.9,23.7,52.9444,100,100,60,1
2022-05-06 13:10:00,20.5,23.619,23.5,23.74,23.7,52.8333,100,100,60,1
2022-05-06 13:15:00,20.45,23.6254,23.5,23.725,23.6,52.7222,100,100,60,1
2022-05-06 13:20:00,20.4,23.6317,23.5,23.65,23.6167,52.6111,100,100,60,1
2022-05-06 13:25:00,20.35,23.6381,23.5,23.6667,23.6333,52.5,100,100,60,1
2022-05-06 15:40:00,19.1,23.79,23.2,23.44,23.2,52,100,100,60,1
2022-05-06 15:45:00,19.0667,23.76,23.05,23.3,23.05,53,100,100,60,1
2022-05-06 15:50:00,19.0333,23.73,23,23.4,23.175,52.875,100,100,60,1
2022-05-06 15:55:00,18.9833,23.7,22.9643,23.6,23.05,52.75,100,100,60,1
2022-05-06 16:00:00,18.9333,23.67,22.9286,23.2,23,52.625,100,100,60,1
2022-05-06 16:05:00,18.8833,23.64,22.8929,23.175,23.05,52.5,100,100,60,1
2022-05-06 16:10:00,18.8333,23.65,22.8571,23.15,23.0667,52.5,100,100,60,1
2022-05-06 16:15:00,18.7667,23.6406,22.8214,23.2167,23.0833,52.5,100,100,60,1
2022-05-06 16:20:00,18.7,23.6311,22.7857,23.3,23.1,52.5,100,100,60,1
2022-05-06 16:25:00,18.6444,23.6217,22.7446,23.15,22.85,52.5,100,100,60,1
2022-05-06 16:30:00,18.5889,23.6122,22.7034,23.05,22.85,52.5,100,100,60,1
2022-05-06 16:35:00,18.5333,23.6028,22.6623,23.1,22.8429,52.5,100,100,60,1
2022-05-06 16:40:00,18.4167,23.5934,22.6211,23.2,22.95,52.5,100,100,60,1
2022-05-06 16:45:00,18.3,23.5839,22.58,23.0778,22.8625,52.5,100,100,60,1
2022-05-06 16:50:00,18.2,23.5745,22.5218,22.9556,22.775,52.5,100,100,60,1
2022-05-06 16:55:00,18.0333,23.565,22.4636,22.8333,22.6875,52.5,100,100,60,1
2022-05-06 17:00:00,17.9167,23.5556,22.4053,22.8667,22.6,52.5,100,100,60,1
2022-05-06 17:05:00,17.8,23.5462,22.3471,22.7,22.5667,52.5,100,100,60,1
2022-05-06 17:10:00,17.675,23.5058,22.2889,22.65,22.5333,52.5,100,100,60,1
2022-05-06 17:15:00,17.55,23.4655,22.1873,22.6,22.4689,52.5,100,100,60,1
2022-05-06 17:20:00,17.4417,23.4251,22.0857,22.55,22.4044,52.5,100,100,60,1
2022-05-06 17:25:00,17.3333,23.3848,22.0219,22.5,22.34,52.5,100,100,60,1
2022-05-06 17:30:00,17.2667,23.3444,21.9581,22.5,22.35,52.5,100,100,60,1
2022-05-06 17:35:00,17.2,23.3056,21.8943,22.5,22.2833,52.4615,100,100,60,1
2022-05-06 17:40:00,17.0333,23.2667,21.8305,22.5,22.2167,52.4808,100,100,60,1
2022-05-06 17:45:00,16.9167,23.2278,21.7667,22.3,22.15,52.5,100,100,60,1
2022-05-06 17:50:00,16.8,23.1889,21.6833,22.4,22.2,52.5385,100,100,60,1
2022-05-06 17:55:00,16.7,23.15,21.6,22.2667,22,52.5,100,100,60,1
2022-05-06 18:00:00,16.5,23.14,21.5909,22.1333,22.1,52.4667,100,100,60,1
2022-05-06 18:05:00,16.4333,23.0867,21.5127,22.05,22.0167,52.5,100,100,60,1
2022-05-06 18:10:00,16.3667,23.0333,21.4345,22.0333,21.9333,52.5,100,100,60,1
