timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-05-06 18:15:00,16.3,23.05,21.3564,22,21.85,52.5,100,100,60,1
2022-05-06 18:20:00,16.25,23.027,21.2782,22.1333,21.9167,52.5,100,100,60,1
2022-05-06 18:25:00,16.2,23.004,21.2,21.94,21.925,52.5,100,100,60,1
2022-05-06 18:30:00,16.04,22.981,21.3,21.85,21.9375,52.5455,100,100,60,1
2022-05-06 18:35:00,15.992,22.9579,21.2333,22,21.95,52.4,100,100,60,1
2022-05-06 18:40:00,15.944,22.9349,21.1667,21.975,21.925,51.5,100,100,60,1
2022-05-06 18:45:00,15.896,22.9119,21.1,21.95,21.9,52,100,100,60,1
2022-05-06 18:50:00,15.848,22.8889,21.0857,21.775,21.72,52.5,100,100,60,1
2022-05-06 18:55:00,15.8,22.8659,20.9857,21.6,21.575,52.5,100,100,60,1
2022-05-06 19:00:00,15.675,22.8429,20.8857,21.6833,21.6333,51.5,100,100,60,1
2022-05-06 19:05:00,15.55,22.8107,20.8381,21.575,21.55,51.5,100,100,60,1
2022-05-06 19:10:00,15.425,22.7786,20.7905,21.5333,21.4667,51.5,100,100,60,1
2022-05-06 19:15:00,15.3,22.7464,20.7429,21.5667,21.3833,51.5,100,100,60,1
2022-05-06 19:20:00,15.175,22.7143,20.6952,21.6,21.3,51.5,100,100,60,1
2022-05-06 19:25:00,15.05,22.6821,20.6476,21.475,21.35,51.5,100,100,60,1
2022-05-06 19:30:00,15,22.65,20.6,21.35,21.425,52.5,100,100,60,1
2022-05-06 19:35:00,14.9667,22.6455,20.5889,21.4333,21.5,52.5,100,100,60,1
2022-05-06 19:40:00,14.9333,22.6255,20.5672,21.4208,21.3,52.5,100,100,60,1
2022-05-06 19:45:00,14.9,22.6055,20.5455,21.4083,21.225,52.5,100,100,60,1
2022-05-06 19:50:00,14.8667,22.5855,20.5237,21.3958,21.15,52.5,100,100,60,1
2022-05-06 19:55:00,14.8333,22.5655,20.502,21.3833,21.1857,52.5,100,100,60,1
2022-05-06 20:00:00,14.8,22.5455,20.4803,21.4,21.2833,52,100,100,60,1
2022-05-06 20:05:00,14.7375,22.55,20.4586,21.1889,21.25,51.5,100,100,60,1
2022-05-06 20:10:00,14.675,22.5315,20.4369,22.225,22.525,51.5,100,100,60,1
2022-05-06 20:15:00,14.6125,22.5129,20.4152,21.6,21.78,51.4615,100,100,60,1
2022-05-06 20:20:00,14.55,22.4944,20.3934,21.4333,21.5567,51.5714,100,100,60,1
2022-05-06 23:10:00,14,22.062,19.9625,21,21,51.6,100,100,60,1
2022-05-06 23:15:00,14.05,22.0444,19.925,20.9833,20.85,51.5,100,100,60,1
2022-05-07 00:35:00,14.05,21.8444,19.85,21,20.8571,52.1667,100,100,60,1
2022-05-07 04:25:00,14.1,21.55,19.6909,20.75,20.9,52.5,100,100,60,1
2022-05-07 04:30:00,14.0429,21.55,19.7,20.8,20.6714,52.5,100,100,60,1
2022-05-07 04:35:00,14.0857,21.55,19.7458,20.85,20.775,52.5,100,100,60,1
2022-05-07 04:40:00,14.1286,21.55,19.7917,20.8,20.65,52.5,100,100,60,1
2022-05-07 04:45:00,14.1714,21.5708,19.8375,20.7167,20.65,52.5,100,100,60,1
2022-05-07 04:50:00,14.2143,21.5917,19.8833,20.6333,20.65,52.5,100,100,60,1
2022-05-07 04:55:00,14.2571,21.6125,19.9292,20.55,20.625,52.5,100,100,60,1
2022-05-07 05:00:00,14.3,21.6333,19.975,20.65,20.6,18.9091,100,100,46,1
2022-05-07 05:05:00,14.3,21.5,19.85,20.6,20.8333,45,98,100,59,1
2022-05-07 07:10:00,14.45,21.55,19.86,21,20.94,51.5,100,100,60,1
2022-05-07 07:15:00,14.5,21.56,19.8579,21.05,20.95,52.5,100,100,60,1
2022-05-07 07:20:00,14.4571,21.578,19.8558,20.95,20.8429,52.5,100,100,60,1
2022-05-07 07:25:00,14.4143,21.596,19.8538,20.85,20.9143,52.5,100,100,60,1
2022-05-07 07:30:00,14.3714,21.614,19.8517,20.85,20.9,52.5,100,100,60,1
2022-05-07 07:35:00,14.3286,21.632,19.8496,21.05,20.8,52.5,100,100,60,1
2022-05-07 07:40:00,14.2857,21.65,19.8475,20.95,20.9333,52.5,100,100,60,1
2022-05-07 07:45:00,14.2429,21.6556,19.8455,20.9,20.925,52.5,100,100,60,1
2022-05-07 07:50:00,14.2,21.6,19.847,20.85,20.85,52.5,100,100,60,1
2022-05-07 07:55:00,14.225,21.65,19.8485,20.85,20.8333,52.5385,100,100,60,1
2022-05-07 08:00:00,14.25,21.6571,19.85,20.95,21.05,52.4444,100,100,60,1
2022-05-07 08:05:00,14.275,21.699,19.85,21,20.9167,52.5,100,100,60,1
2022-05-07 08:10:00,14.3,21.741,19.8667,21.05,20.95,52.5,100,100,60,1
2022-05-07 08:15:00,14.325,21.7829,19.9444,20.94,20.9857,52.5,98,100,60,1
2022-05-07 08:20:00,14.35,21.8248,20.0222,20.86,20.86,52.25,100,100,60,1
2022-05-07 08:25:00,14.375,21.8667,20.1,20.9333,20.9567,52,100,100,60,1
2022-05-07 08:30:00,14.4,21.9,20.1333,21.0067,21.0533,52.5,100,100,60,1
2022-05-07 08:35:00,14.4833,21.9333,20.1667,21.08,21.15,51.5,100,100,60,1
2022-05-07 08:40:00,14.5667,21.9667,20.2,21.2,21.2,53,100,100,60,1
2022-05-07 08:45:00,14.6833,22,20.22,21.15,21.15,52.5,100,100,60,1
2022-05-07 08:50:00,14.8,22.0333,20.2,21.05,21.125,52.5,100,100,60,1
2022-05-07 08:55:00,14.65,22.0667,20.0833,21.05,21.1,52.4444,100,100,60,1
2022-05-07 09:00:00,14.5,22.1,19.9667,21.05,21.075,52.625,100,100,59,1
2022-05-07 09:05:00,14.1,22.04,19.85,20.95,21.2,51.8462,100,100,59,1
2022-05-07 09:10:00,13.375,21.9743,19.35,20.8667,20.95,51.9333,100,100,58,1
2022-05-07 09:15:00,12.6,21.9086,18.9857,20.72,20.925,50.7,100,100,59,1
2022-05-07 09:20:00,12.15,21.8429,18.775,20.38,20.6,51.1,100,100,58,1
2022-05-07 09:25:00,11.7,21.844,18.6,21.8231,22.24,50.5,100,100,59,1
2022-05-07 09:30:00,11.5,21.8452,18.5,22.82,24.1857,51.6,100,100,59,1
2022-05-07 09:35:00,11.3,21.8464,18.48,22.3,23.4,51.4,100,100,59,1
2022-05-07 09:40:00,11.2167,21.8476,18.5143,22.22,23.1,52,100,100,59,1
2022-05-07 09:45:00,11.1333,21.8488,18.5,22.14,23,51.5,100,100,59,1
2022-05-07 09:50:00,11.05,21.85,18.4857,22.1667,23.025,51.5,100,100,59,1
2022-05-07 09:55:00,11.05,21.86,18.6,22.15,23.05,51.5,100,100,59,1
2022-05-07 11:30:00,10.5,22.1,18.3667,23.65,24.9,50.5,100,100,59,1
2022-05-07 11:35:00,10.55,22.1667,18.5333,23.35,24.6,50.5,100,100,60,1
2022-05-07 11:40:00,10.8,22.164,18.7143,23.2,24.6,51,100,100,59,1
2022-05-07 11:45:00,11,22.1613,18.7,22.82,23.975,51.5,100,100,59,1
2022-05-07 11:50:00,11.05,22.1587,18.85,22.2,23.3333,51.5,100,100,59,1
2022-05-07 11:55:00,11.1,22.156,18.8667,21.78,22.62,51.5,100,100,60,1
2022-05-07 12:00:00,11.3,22.1533,18.85,21.3,21.9667,51.5,100,100,59,1
2022-05-07 12:05:00,11.425,22.1507,18.85,21.1,21.7583,51.5,100,100,60,1
2022-05-07 12:10:00,11.55,22.148,19,21.2,21.55,51.5,100,100,60,1
2022-05-07 12:15:00,11.8,22.1453,19.1,21.2667,21.7,51.5,100,100,59,1
2022-05-07 12:20:00,12,22.1427,19.1444,21.1,21.65,51.5,100,100,60,1
2022-05-07 12:25:00,12.05,22.14,19.1889,21.25,21.6,51.5,100,100,60,1
2022-05-07 12:30:00,12.1,22.115,19.2333,21.25,21.6,51.5,100,100,60,1
2022-05-07 12:35:00,12.3,22.09,19.2967,21.175,21.6,51.5,100,100,60,1
2022-05-07 12:40:00,12.5,22.065,19.36,21.2667,21.6,51.5,100,100,60,1
2022-05-07 12:45:00,12.6,22.04,19.35,21.15,21.575,51.5556,100,100,60,1
2022-05-07 12:50:00,12.8,22.05,19.3925,21.15,21.55,51.4286,100,100,60,1
2022-05-07 12:55:00,12.9,22.05,19.435,21.15,21.525,51.5,100,100,59,1
2022-05-07 13:00:00,13,22.0545,19.4775,21.2333,21.5,52,100,100,60,1
2022-05-07 13:05:00,13.0185,22.05,19.52,21.25,21.45,51.4286,100,100,60,1
2022-05-07 13:10:00,13.037,22.05,19.5,21.125,21.2917,51.5455,100,100,60,1
2022-05-07 13:15:00,13.0556,22.0444,19.5,21,21.1333,51.4706,100,100,60,1
2022-05-07 13:20:00,13.0444,22.05,19.5,21.1,21.15,51.6923,100,100,60,1
2022-05-07 13:25:00,13.0333,22.05,19.4857,21.2,21.15,51.625,100,100,59,1
2022-05-07 13:30:00,13.0889,22.0562,19.5571,21.3,21.2,51.4,98,100,60,1
2022-05-07 13:35:00,13.1444,22.0625,19.6286,20.8667,21.16,51.5,100,100,60,1
2022-05-07 13:40:00,13.2,22.0687,19.7,20.8333,21.1467,52,100,100,60,1
2022-05-07 13:45:00,13.5,22.075,19.6889,20.8,21.1333,51.4444,100,100,60,1
2022-05-07 13:50:00,13.5667,22.0813,19.6778,21,21.15,51.5714,100,100,60,1
2022-05-07 13:55:00,13.55,22.0875,19.6667,21,20.9167,51.5,100,100,60,1
2022-05-07 14:00:00,13.5375,22.0938,19.7143,21,20.8,51.5,100,100,60,1
2022-05-07 14:05:00,13.525,22.1,19.6762,21,21,51.5,100,100,60,1
2022-05-07 14:10:00,13.5125,22.0444,19.6381,20.8778,20.9333,52.5,100,100,60,1
2022-05-07 14:15:00,13.5,22.05,19.6,20.7556,20.8667,52.3333,100,100,60,1
2022-05-07 14:20:00,13.51,22.05,19.625,20.6333,20.8,51.5,100,100,59,1
2022-05-07 14:25:00,13.52,22.05,19.65,20.65,20.8333,51.5,100,100,59,1
2022-05-07 14:30:00,13.53,22.05,19.675,20.7,20.8667,51.6111,100,100,59,1
2022-05-07 14:35:00,13.54,22.05,19.7,20.75,20.9,51.4545,100,100,59,1
2022-05-07 14:40:00,13.55,22.05,19.7333,20.6667,20.9125,51.6667,100,100,59,1
2022-05-07 14:45:00,13.56,22.05,19.7067,20.75,20.925,51.4286,100,100,60,1
2022-05-07 14:50:00,13.5429,22.05,19.68,20.6667,20.9125,51.5714,100,100,60,1
2022-05-07 14:55:00,13.55,22.05,19.7,20.6333,20.9,51.5,100,100,60,1
2022-05-07 15:00:00,13.5571,22.05,19.72,20.6667,20.65,51.5,100,100,60,1
2022-05-07 15:05:00,13.5543,22.05,19.7133,20.7833,20.85,51.5,100,100,60,1
2022-05-07 15:10:00,13.5514,22.05,19.7067,20.9,20.9,51.5,100,100,60,1
2022-05-07 17:00:00,13.3,21.8473,19.4742,20.7,20.56,51.5,100,100,60,1
2022-05-07 17:05:00,13.2773,21.8491,19.4614,20.7,20.55,51.4773,100,100,60,1
2022-05-07 17:10:00,13.2545,21.8509,19.4485,20.7,20.8,51.4545,100,100,60,1
2022-05-07 17:15:00,13.2318,21.8527,19.4356,20.7,20.725,51.5,100,100,59,1
2022-05-07 17:20:00,13.2091,21.8545,19.4227,20.475,20.54,51.5,100,100,59,1
2022-05-07 17:25:00,13.1864,21.8564,19.4098,20.5125,20.545,51.5,100,100,60,1
2022-05-07 17:30:00,13.1636,21.8582,19.397,20.55,20.55,51.5,100,100,60,1
2022-05-07 17:35:00,13.1409,21.86,19.3841,20.5875,20.5688,51.5,100,100,60,1
2022-05-07 17:40:00,13.1182,21.8467,19.3712,20.625,20.5875,51.5714,100,100,60,1
2022-05-07 17:45:00,13.0955,21.8333,19.3583,20.6625,20.6062,51.5,100,100,60,1
2022-05-07 17:50:00,13.0727,21.7709,19.3455,20.7,20.625,51.5,100,100,60,1
2022-05-07 17:55:00,13.05,21.7085,19.2727,20.3,20.6313,51.4545,100,100,60,1
2022-05-07 18:00:00,13.0143,21.6462,19.2,20.35,20.6375,51.5,100,100,60,1
2022-05-07 18:05:00,12.9786,21.6141,19.1889,20.5,20.6437,51.6,100,100,60,1
2022-05-07 18:10:00,12.9429,21.5821,19.2,20.4667,20.65,51.5,100,100,60,1
2022-05-07 18:15:00,12.9071,21.55,19.1,20.4,20.7083,51.5,100,100,60,1
2022-05-07 18:20:00,12.8714,21.54,19,20.7,20.7667,51.4286,100,100,60,1
2022-05-07 18:25:00,12.8357,21.55,18.9,20.5667,20.9,51.5,100,100,60,1
2022-05-08 00:15:00,9.85556,21.7,17.8077,24,25.4,50.3704,100,100,59,1
2022-05-08 00:20:00,9.87778,21.65,17.8069,24.42,25.9,50.3519,100,100,59,1
2022-05-08 00:25:00,9.9,21.6483,17.8062,24.55,26.1,50.3333,100,100,59,1
2022-05-08 00:30:00,9.88182,21.6467,17.8054,24.4417,26.2,50.5556,100,100,59,1
2022-05-08 00:35:00,9.86364,21.645,17.8046,24.3333,26.05,51.5,100,100,59,1
2022-05-08 00:40:00,9.84545,21.6433,17.8038,24.44,26.15,50.5,100,100,59,1
2022-05-08 00:45:00,9.82727,21.6417,17.8031,24.34,26.06,50.5,100,100,59,1
2022-05-08 00:50:00,9.80909,21.64,17.8023,23.8,25.6714,50.5,100,100,59,1
2022-05-08 00:55:00,9.79091,21.6383,17.8015,23.16,24.75,50.5,100,100,59,1
2022-05-08 01:00:00,9.77273,21.6367,17.8008,23.0333,24.5417,50.5,100,100,59,1
2022-05-08 01:05:00,9.75455,21.635,17.8,22.8333,24.3333,50.5,100,100,59,1
2022-05-08 01:10:00,9.73636,21.6333,17.7,23,24.15,50.5,100,100,59,1
2022-05-08 01:15:00,9.71818,21.5881,17.6812,23.375,24.8429,50.5,100,100,59,1
2022-05-08 01:20:00,9.7,21.5429,17.6625,23.2,24.6,50.4773,100,100,59,1
2022-05-08 01:25:00,9.66667,21.55,17.6438,23.5667,25.0625,50.4545,99,100,59,1
2022-05-08 01:30:00,9.63333,21.5505,17.625,23.3,24.9,50.6,100,100,59,1
2022-05-08 01:35:00,9.6,21.551,17.6062,23.6,25.025,50.5667,100,100,59,1
2022-05-08 01:40:00,9.56667,21.5515,17.5875,23.55,24.9667,50.5333,100,100,59,1
2022-05-08 01:45:00,9.53333,21.552,17.5688,23.8,24.9857,50.5,100,100,59,1
2022-05-08 01:50:00,9.55,21.5525,17.55,23.85,25.3,50.5,100,100,59,1
2022-05-08 01:55:00,9.55062,21.553,17.55,23.65,25.5167,50.5,100,100,59,1
2022-05-08 02:00:00,9.55123,21.5535,17.5725,24.1333,25.7333,50.5,100,100,59,1
2022-05-08 02:05:00,9.55185,21.554,17.595,24.4,26,50.5,100,100,59,1
2022-05-08 02:10:00,9.55247,21.5545,17.6175,24.3,25.66,50.5,100,100,59,1
2022-05-08 02:15:00,9.55309,21.5551,17.64,24.54,26.04,50.5,100,100,59,1
2022-05-08 02:20:00,9.5537,21.5556,17.6625,24.9,26.58,50.4722,100,100,59,1
2022-05-08 02:25:00,9.55432,21.55,17.685,24.65,26.3,50.4444,100,100,59,1
2022-05-08 02:30:00,9.55494,21.5667,17.7075,24.9,26.4,50.5556,100,100,59,1
2022-05-08 02:35:00,9.55556,21.5833,17.73,25.15,26.8286,50.4,100,100,59,1
2022-05-08 02:40:00,9.61667,21.6,17.7525,24.8,26.55,50.5714,100,100,59,1
2022-05-08 02:45:00,9.67778,21.6167,17.775,24.75,26.5,50.5357,100,100,59,1
2022-05-08 02:50:00,9.73889,21.6333,17.7975,24.6,26.68,50.5,100,100,59,1
2022-05-08 02:55:00,9.8,21.65,17.82,24.05,26.1,50.5,100,100,59,1
2022-05-08 03:00:00,9.83333,21.65,17.8,23.4286,25.0571,50.5,98,100,59,1
2022-05-08 03:05:00,9.86667,21.6167,17.7,23.1,24.5,50.4545,100,100,59,1
2022-05-08 03:10:00,9.9,21.5833,17.8,23.1333,24.6333,50.6,100,100,59,1
2022-05-08 03:15:00,9.93333,21.55,17.8,23.2583,24.55,50.5,100,100,59,1
2022-05-08 03:20:00,9.96667,21.5429,17.8,23.3833,25,50.4545,100,100,59,1
2022-05-08 03:25:00,10,21.55,17.8,23.6,25.35,50.6,100,100,59,1
2022-05-08 03:30:00,10.0067,21.5667,17.8,23.7667,25.4667,50.55,100,100,59,1
2022-05-08 03:35:00,10.0133,21.55,17.8,23.9,25.5,50.5,100,100,59,1
2022-05-08 03:40:00,10.02,21.55,17.8111,23.7,25.45,50.4286,100,100,59,1
2022-05-08 03:45:00,10.0267,21.55,17.7909,23.3,24.9,50.5556,100,100,59,1
2022-05-08 03:50:00,10.0333,21.55,17.8143,22.78,24.2167,50.5278,100,100,59,1
2022-05-08 03:55:00,10.04,21.5429,17.7857,22.8429,24.1167,50.5,100,100,59,1
2022-05-08 05:20:00,11.1667,21.5571,18.4036,20.825,21.36,50.5,100,100,59,1
2022-05-08 05:25:00,11.2333,21.6119,18.4405,20.8,21.3,50.5,100,100,59,1
2022-05-08 05:30:00,11.3,21.6667,18.4774,20.85,21.2,50.5,100,100,59,1
2022-05-08 06:40:00,12.56,22.296,19.4433,20.8,20.75,51.5,100,100,59,1
2022-05-08 06:45:00,12.68,22.328,19.52,20.65,20.8,51.5,100,100,59,1
2022-05-08 06:50:00,12.8,22.36,19.61,20.6667,20.9,51.5,100,100,59,1
2022-05-08 06:55:00,13,22.35,19.7,20.65,20.9,51.5,100,100,59,1
2022-05-08 07:00:00,13.0167,22.3796,19.7111,20.7333,20.9167,51.5,100,100,59,1
2022-05-08 07:05:00,13.0333,22.4092,19.7056,20.8167,20.9333,51.5,100,100,59,1
2022-05-08 07:10:00,13.05,22.4388,19.7,20.9,20.95,51.5,100,100,59,1
2022-05-08 07:15:00,13.0667,22.4684,19.7667,20.9,20.9,51.5,100,100,59,1
2022-05-08 07:20:00,13.0833,22.498,19.8333,20.9,20.96,51.5,100,100,59,1
2022-05-08 07:25:00,13.1,22.5276,19.9,20.9,20.9289,51.5,100,100,59,1
2022-05-08 07:30:00,13.3,22.5571,19.9667,20.9,20.8978,51.5,100,100,59,1
2022-05-08 07:35:00,13.4,22.5905,20.0333,20.85,20.8667,51.5,100,100,59,1
2022-05-08 07:40:00,13.5,22.6238,20.0167,20.9333,20.9444,51.5,100,100,59,1
2022-05-08 07:45:00,13.5222,22.6571,20,21.0167,21.0222,51.5,100,100,59,1
2022-05-08 07:50:00,13.5444,22.65,20,21.1,21.1,51.5,100,100,59,1
2022-05-08 07:55:00,13.5667,22.7014,20.3,21.0833,21.075,51.5,100,100,59,1
2022-05-08 08:00:00,13.8,22.7528,20.33,21.0667,21.05,51.5,100,100,59,1
2022-05-08 08:05:00,14,22.8042,20.36,21.05,21.05,51.75,100,100,59,1
2022-05-08 08:10:00,14.0133,22.8556,20.35,21,21.05,52,100,100,59,1
2022-05-08 12:05:00,14.8167,22.8333,20.5667,21.1333,21.1,51.5,100,100,59,1
2022-05-08 12:10:00,14.6333,22.7875,20.4921,21.15,21,51.5,100,100,59,1
2022-05-08 12:15:00,14.55,22.7417,20.4175,21.05,21.0214,51.5,100,100,59,1
2022-05-08 12:20:00,14.4667,22.6958,20.3429,21,21.0429,51.5,100,100,59,1
2022-05-08 12:25:00,14.3833,22.65,20.35,21.05,21.0643,51.5,100,100,59,1
2022-05-08 12:30:00,14.3,22.6333,20.35,21.15,21.0857,51.5,100,100,59,1
2022-05-08 12:35:00,14.4,22.6167,20.4,21.1375,21.1071,51.5,100,100,59,1
2022-05-08 12:40:00,14.5,22.6,20.4667,21.125,21.1286,51.6667,100,100,59,1
2022-05-08 12:45:00,14.6,22.5833,20.5333,21.1125,21.15,51.4286,100,100,59,1
2022-05-08 12:50:00,14.8,22.5667,20.6,21.0667,21.1,51.5,100,100,59,1
2022-05-08 12:55:00,15,22.55,20.62,21.2,21.05,51.5714,100,100,59,1
2022-05-08 13:00:00,15.1,22.55,20.6067,21.1833,21.1333,51.8333,100,100,59,1
2022-05-08 13:05:00,15.14,22.55,20.5933,21.1667,21.05,51.4667,100,100,59,1
2022-05-08 13:10:00,15.18,22.561,20.58,21.15,21.075,51.5385,100,100,59,1
2022-05-08 13:15:00,15.22,22.572,20.6111,21.25,21.1,51.4545,100,100,59,1
2022-05-08 13:20:00,15.26,22.583,20.6,21.15,21.05,51.4773,100,100,59,1
2022-05-08 13:25:00,15.3,22.594,20.5889,21.4,21.225,51.5,100,100,59,1
2022-05-08 13:30:00,15.4,22.605,20.5778,21.4,21.2025,51.5,100,100,59,1
2022-05-08 13:35:00,15.5,22.616,20.5667,21.4,21.18,51.5714,100,100,59,1
2022-05-08 13:40:00,15.5667,22.627,20.5556,21.3,21.24,51.4667,100,100,59,1
2022-05-08 13:45:00,15.5,22.638,20.5444,21.5,21.3,51.5,100,100,59,1
2022-05-08 13:50:00,15.45,22.649,20.5333,21.5,21.15,51.5,100,100,59,1
2022-05-08 13:55:00,15.4,22.66,20.5222,21.5,21.2,51.5,100,100,59,1
2022-05-08 14:00:00,15.35,22.65,20.5111,21.35,21.25,51.5333,100,100,59,1
2022-05-08 14:05:00,15.3,22.65,20.5,21.1,21.15,51.4,100,100,59,1
2022-05-08 14:10:00,15.05,22.6429,20.4467,21.25,21.05,51.5,100,100,59,1
2022-05-08 14:15:00,14.7,22.6101,20.3933,21.2,21.0333,51.5,100,100,59,1
2022-05-08 14:20:00,14.5333,22.5772,20.34,21.05,21.05,51.5,100,100,59,1
2022-05-08 14:25:00,14.5571,22.5444,20.3556,21.15,21.05,51.5,100,100,59,1
2022-05-08 14:30:00,14.5,22.55,20.3444,21.3,21.05,51.5833,100,100,59,1
2022-05-08 14:35:00,14.4,22.6,20.3333,21.1333,21.2,51.6667,100,100,59,1
2022-05-08 14:40:00,14.3,22.55,20.1,21.0917,21.125,51,100,100,59,1
2022-05-08 14:45:00,14,22.5444,19.9667,21.05,21.05,51.0556,98,100,59,1
2022-05-08 14:50:00,13.6,22.55,19.8333,20.8,20.8,51.1111,100,100,59,1
2022-05-08 14:55:00,13.2,22.5294,19.7,20.6,20.7167,51.1667,100,100,59,1
2022-05-08 15:00:00,13,22.5089,19.6667,20.65,20.6333,51.2222,100,100,59,1
2022-05-08 15:05:00,12.96,22.4883,19.5833,20.6,20.7306,51.2778,100,100,59,1
2022-05-08 15:10:00,12.92,22.4678,19.5,20.55,20.8278,51.3333,100,100,59,1
2022-05-08 15:15:00,12.88,22.4472,19.5,20.875,20.925,51.3889,100,100,59,1
2022-05-08 15:20:00,12.84,22.4267,19.5,21.5,21.5571,51.4444,100,100,59,1
2022-05-08 15:25:00,12.8,22.4061,19.5,21.75,22.2889,51.5,100,100,59,1
2022-05-08 15:30:00,12.7667,22.3856,19.5,21.3,21.55,51.4167,100,100,59,1
2022-05-08 15:35:00,12.7333,22.365,19.4889,21.225,21.5667,51.3333,100,100,59,1
2022-05-08 15:40:00,12.7,22.3444,19.4657,21.15,21.5833,51.25,100,100,59,1
2022-05-08 15:45:00,12.6667,22.35,19.4426,21.26,21.6,51.1667,100,100,59,1
2022-05-08 15:50:00,12.6333,22.35,19.4194,21.15,21.45,51.0833,100,100,59,1
2022-05-08 15:55:00,12.6,22.3538,19.3963,21.15,21.3,51,100,100,59,1
2022-05-08 16:00:00,12.54,22.3462,19.3731,21.275,21.35,50.9167,100,100,59,1
2022-05-08 16:05:00,12.4267,22.35,19.35,21.4,21.62,50.8333,100,100,59,1
2022-05-08 17:25:00,11.472,22.15,18.7476,21.8,22.55,50.4714,100,100,59,1
2022-05-08 17:30:00,11.404,22.1494,18.7,21.8467,22.5667,50.4571,100,100,59,1
2022-05-08 17:35:00,11.336,22.1488,18.6978,21.8933,22.6208,50.4429,100,100,59,1
2022-05-08 17:40:00,11.268,22.1482,18.6956,21.94,22.675,50.4286,100,100,59,1
2022-05-08 17:45:00,11.2,22.1476,18.6933,22.05,22.5667,50.4143,100,100,59,1
2022-05-08 17:50:00,11.1467,22.147,18.7,22.1,22.56,50.4,100,100,59,1
2022-05-08 17:55:00,11.0933,22.1464,18.8,22.15,22.8,51.1667,100,100,60,1
2022-05-08 18:00:00,11.04,22.1458,18.85,22.1,23.0333,52.5,100,100,60,1
2022-05-08 18:05:00,11,22.1452,18.7978,22.15,22.9,52.5,100,100,61,1
2022-05-08 18:10:00,10.96,22.1446,18.7456,21.8,22.6,52.5,100,100,61,1
2022-05-08 18:15:00,10.92,22.144,18.6933,21.925,22.5333,52.5,100,100,61,1
2022-05-08 18:20:00,10.88,22.1435,18.5967,21.9,22.7,52.5,100,100,60,1
2022-05-08 18:25:00,10.84,22.1429,18.5,21.875,22.675,52.5,100,100,60,1
2022-05-08 18:30:00,10.8,22.1514,18.4857,21.85,22.65,52.5,100,100,60,1
2022-05-08 18:35:00,10.675,22.16,18.5143,22.16,22.9,52.5,100,100,60,1
2022-05-08 18:40:00,10.55,22.1571,18.4857,22.3,23.15,52,100,100,60,1
2022-05-08 18:45:00,10.5,22.1543,18.5,22.4,23.4,51.5,100,100,60,1
2022-05-08 18:50:00,10.45,22.1514,18.5,22.2333,23.1,51.4167,100,100,60,1
2022-05-08 18:55:00,10.4,22.1486,18.5,22.0667,22.98,51.3333,100,100,60,1
2022-05-08 19:00:00,10.35,22.1457,18.34,22,22.6,50.3333,100,100,59,1
2022-05-08 19:05:00,10.3,22.1429,18.2644,22.3286,23.2,50.5714,98,100,59,1
2022-05-08 19:10:00,10.25,22.14,18.1889,21.975,22.78,50.5,100,100,59,1
2022-05-08 19:15:00,10.2,22.1175,18.155,22.86,23.4889,50.5,100,100,59,1
2022-05-08 19:20:00,10.15,22.095,18.1212,22.7333,23.6333,50.4929,100,100,59,1
2022-05-08 19:25:00,10.1,22.0725,18.0873,22.78,23.7667,50.4857,100,100,59,1
2022-05-08 19:30:00,10.05,22.05,18.0534,22.9,23.9,50.4786,100,100,59,1
2022-05-08 19:35:00,10.0222,22.05,18.0196,22.8667,24.0667,50.4714,100,100,60,1
2022-05-08 19:40:00,9.99444,22.0462,17.9857,23.2,24.2333,50.4643,100,100,59,1
2022-05-08 19:45:00,9.96667,22.05,18.02,23.1,24.1667,50.4571,100,100,59,1
2022-05-08 19:50:00,9.93889,22.05,17.9889,23.2,24.4,50.45,100,100,59,1
2022-05-08 19:55:00,9.91111,22.0545,18,23.4,24.6,50.4429,100,100,59,1
2022-05-08 20:00:00,9.88333,22.05,18,23.6,24.8,50.4357,100,100,59,1
2022-05-08 20:05:00,9.85556,22.05,17.9667,23.6667,25,50.4286,100,100,59,1
2022-05-08 20:10:00,9.82778,22.05,17.9333,23.9,25.3,50.5,100,100,59,1
2022-05-08 20:15:00,9.8,22.05,17.9,23.5,24.9,50.6,100,100,59,1
2022-05-08 20:20:00,9.75,22.05,17.8667,23.7333,25.02,50.4286,100,100,59,1
2022-05-08 20:25:00,9.7,22.05,17.8333,23.28,24.6833,50.5385,100,100,59,1
2022-05-08 20:30:00,9.65,22.05,17.8,23.35,24.7143,50.4444,100,100,59,1
2022-05-08 20:35:00,9.6,22.05,17.7667,22.975,24.35,50.5,100,100,59,1
2022-05-08 20:40:00,9.54,22.05,17.8,23,24.3,50.5,100,100,59,1
2022-05-09 03:35:00,9.9,21.8444,17.8714,22.8,24.2,50.5278,100,100,59,1
2022-05-09 03:40:00,10,21.85,17.9429,22.7,23.95,50.5,100,100,59,1
2022-05-09 03:45:00,10.03,21.825,18.0143,22.56,23.78,50.4286,100,100,59,1
2022-05-09 03:50:00,10.06,21.8,18,22.5,23.5,50.5455,100,100,59,1
2022-05-09 03:55:00,10.18,21.775,18.15,22.45,23.4,50.5,100,100,59,1
2022-05-09 04:00:00,10.3,21.75,18.3,22.4,23.2,50.5,100,100,59,1
2022-05-09 04:05:00,10.5,21.725,18.2,22.05,23.0333,50.5,100,100,59,1
2022-05-09 04:10:00,10.5667,21.7,18.2556,21.9417,22.8333,50.5,100,100,59,1
2022-05-09 04:15:00,10.8,21.675,18.3111,21.8333,22.6,50.5,100,100,59,1
2022-05-09 04:20:00,11,21.65,18.3667,21.9167,22.5333,50.5,100,100,59,1
2022-05-09 04:25:00,11.05,21.6467,18.35,22,22.7,50.5,100,100,59,1
2022-05-09 04:30:00,11.1,21.6484,18.4111,21.775,22.3333,50.5,100,100,59,1
2022-05-09 04:35:00,11.3,21.6502,18.4722,21.6,22.2833,50.5,100,100,59,1
2022-05-09 04:40:00,11.5,21.652,18.5333,21.6333,22.2333,43.64,100,100,59,1
2022-05-09 04:45:00,11.6,21.6538,18.6333,21.4967,22.14,36.78,100,100,59,1
2022-05-09 04:50:00,11.8,21.6556,18.7333,21.36,21.8333,29.92,100,100,59,1
2022-05-09 04:55:00,12,21.7528,18.8571,21.68,21.775,23.06,100,100,59,1
2022-05-09 05:00:00,12.46,21.85,19.4818,22,21.7167,16.2,100,100,43,1
2022-05-09 05:05:00,12.595,21.8667,19.3875,21.34,21.8,43.3846,100,100,58,1
2022-05-09 05:10:00,12.73,21.8833,19.2333,21.1909,21.7,51,100,100,59,1
2022-05-09 05:15:00,12.865,21.9,19.2967,21.0333,21.3,51.0833,100,100,60,1
2022-05-09 05:20:00,13,21.9389,19.36,20.9167,21.1,51.1667,100,100,59,1
2022-05-09 05:25:00,13.1,21.9778,19.5333,20.8,21.1,51.25,100,100,59,1
2022-05-09 05:30:00,13.3,22.0167,19.5,20.9,20.9333,51.3333,100,100,59,1
2022-05-09 05:35:00,13.5,22.0556,19.7143,20.8583,20.9222,51.4167,100,100,59,1
2022-05-09 05:40:00,13.55,22.0701,19.7071,20.8167,20.9111,51.5,100,100,59,1
2022-05-09 05:45:00,13.56,22.0846,19.7,20.775,20.9,51.5,100,100,59,1
2022-05-09 05:50:00,13.8,22.0991,19.7767,20.7857,20.8,51.5,100,100,59,1
2022-05-09 05:55:00,13.9,22.1136,19.8533,20.6333,20.65,51.5,100,100,60,1
2022-05-09 06:00:00,14,22.1281,19.85,20.7,20.55,51.5,100,100,59,1
2022-05-09 06:05:00,14.0167,22.1426,19.8875,20.7667,20.675,51.5,100,100,59,1
2022-05-09 06:10:00,14.0333,22.1571,19.925,20.7444,20.55,51.5,100,100,59,1
2022-05-09 06:15:00,14.05,22.1736,19.9625,20.7222,20.55,51.5,100,100,59,1
2022-05-09 06:20:00,14.0667,22.19,20,20.7,20.5429,51.5,100,100,60,1
2022-05-09 06:25:00,14.05,22.2065,20.0091,20.7667,20.6167,51.5,100,100,60,1
2022-05-09 06:30:00,14.3,22.2229,20.1145,20.65,20.5833,51.5,100,100,60,1
2022-05-09 06:35:00,14.425,22.2394,20.22,20.6667,20.55,51.5,100,100,59,1
2022-05-09 06:40:00,14.55,22.2558,20.35,20.95,20.65,51.5,100,100,59,1
2022-05-09 06:45:00,14.8,22.2723,20.4,20.925,20.68,51.5192,100,100,59,1
2022-05-09 06:50:00,15,22.2887,20.5071,20.9,20.65,51.5385,100,100,60,1
2022-05-09 06:55:00,15.2,22.3052,20.6143,21.05,20.8,51.5,100,100,60,1
2022-05-09 07:00:00,15.35,22.3216,20.6122,21.2,20.95,51.5,100,100,60,1
2022-05-09 07:05:00,15.5,22.3381,20.6102,21.125,20.8667,51.5,100,100,60,1
2022-05-09 07:10:00,15.5222,22.3545,20.6082,21.05,20.8,51.5,100,100,59,1
2022-05-09 07:15:00,15.5444,22.3471,20.6061,21.2,20.9,51.4667,100,100,59,1
2022-05-09 07:20:00,15.5667,22.3667,20.6041,21.1,20.95,51.5,100,100,59,1
2022-05-09 08:50:00,16.85,22.5571,21.4667,21.85,21.775,52.0833,100,100,60,1
2022-05-09 08:55:00,16.975,22.5804,21.5333,21.85,21.95,52.2917,100,100,60,1
2022-05-09 09:00:00,17.1,22.6036,21.6,21.9,21.9583,52.5,100,100,60,1
2022-05-09 09:05:00,17.225,22.6268,21.6111,21.975,21.9667,52.6667,100,100,60,1
2022-05-09 09:10:00,17.35,22.65,21.8,22.05,21.9167,52.4667,100,100,60,1
2022-05-09 09:15:00,17.6,22.66,21.8091,22.14,22.0083,52.5,100,100,60,1
2022-05-09 09:20:00,17.55,22.6837,21.8,22.16,22.1,52.5,100,100,60,1
2022-05-09 09:25:00,17.6125,22.7075,21.8,22.15,22.05,52.1667,100,100,60,1
2022-05-09 09:30:00,17.675,22.7312,21.8375,22.2333,22,51.5,100,100,60,1
2022-05-09 09:35:00,17.7375,22.755,21.875,22.3167,22.125,52,100,100,59,1
2022-05-09 09:40:00,17.8,22.7788,21.9125,22.4,22.25,51.5,100,100,59,1
2022-05-09 09:45:00,17.825,22.8025,21.95,22.4333,22.15,51.8333,100,100,60,1
2022-05-09 09:50:00,17.85,22.8263,21.9875,22.4667,22.05,52.1667,100,100,60,1
2022-05-09 09:55:00,17.875,22.85,22.025,22.5,22.14,52.5,100,100,60,1
2022-05-09 10:00:00,17.9,22.8533,22.0625,22.4,22.18,52.5556,100,100,60,1
2022-05-09 10:05:00,17.9182,22.8567,22.1,22.34,22.15,52.4444,100,100,59,1
2022-05-09 10:10:00,17.9364,22.86,22.1016,22.3667,22.15,52.5,100,100,60,1
2022-05-09 11:50:00,18.75,23.15,22.24,22.7,22.5,27.8,0,0,0,1
2022-05-13 16:45:00,23.5273,23.225,22.1,21.7,21.86,25.1739,0,100,53,1
2022-05-13 16:50:00,21.9714,23.325,23.4,21.5667,23.2333,50.1,0,100,60,1
2022-05-13 16:55:00,20.8,23.8,23.2667,21.7,24.05,53.5,0,100,60,1
2022-05-13 17:00:00,19.7167,23.9667,23.0667,21.9,23.7,38.5735,0,100,60,1
2022-05-13 17:05:00,19.1,24.1333,23.3,22,23.5,23.6471,0,100,39,1
2022-05-13 17:10:00,18.9667,24.05,23.05,22.1,23.3,43.6429,0,100,58,1
2022-05-13 17:15:00,18.55,24.05,23,22.05,23.3667,53,0,100,60,1
2022-05-13 17:20:00,18.3,24.15,22.975,22.1625,23.4833,52.875,0,100,60,1
2022-05-13 17:25:00,18.2,24.1571,22.95,22.275,23.6,52.75,0,100,60,1
2022-05-13 17:30:00,18,24.155,22.925,22.4,23.6,52.625,0,100,60,1
2022-05-13 17:35:00,17.95,24.1529,22.9,22.4,23.6,52.5,0,100,60,1
2022-05-13 17:40:00,17.9,24.1507,22.9,22.4,23.6,52.5,0,100,60,1
2022-05-13 17:45:00,17.85,24.1486,22.9,22.4,23.4938,52.5,0,100,60,1
2022-05-13 17:50:00,17.8333,24.1464,22.9,22.5,23.3875,52.6667,0,100,60,1
2022-05-13 17:55:00,17.8167,24.1443,22.8857,22.4833,23.35,52.8333,0,100,60,1
2022-05-13 18:00:00,17.8,24.1421,22.9333,22.4667,23.35,53,0,100,60,1
2022-05-13 18:05:00,17.7833,24.14,22.8,22.45,23.5,53.1667,0,100,60,1
2022-05-13 18:10:00,17.7667,24.09,22.77,22.5,23.45,53.3333,0,100,61,1
2022-05-13 18:15:00,17.75,24.04,22.74,22.5,23.3,53.5,0,100,60,1
2022-05-13 18:20:00,17.7333,24.05,22.71,22.5,23.4,53.5,0,100,60,1
2022-05-13 18:25:00,17.7167,24.0157,22.68,22.45,23.1,53.5,0,100,60,1
2022-05-13 18:30:00,17.7,23.9815,22.7067,22.4,23.24,53.5,0,100,60,1
2022-05-13 18:35:00,17.625,23.9472,22.6,22.4,23.195,53.5,0,100,60,1
2022-05-13 18:40:00,17.55,23.913,22.5833,22.4,23.15,53.5,0,100,60,1
2022-05-13 18:45:00,17.54,23.8787,22.5667,22.4,23,53.5,0,100,60,1
2022-05-13 18:50:00,17.4907,23.8444,22.55,22.4,23.06,53.5,0,100,60,1
2022-05-13 18:55:00,17.4414,23.8201,22.5333,22.4,23.0333,53.5,0,100,60,1
2022-05-13 19:00:00,17.3921,23.7958,22.4827,22.4,23.0917,53.5,0,100,60,1
2022-05-13 19:05:00,17.3429,23.7715,22.432,22.4,23.15,53.5,0,100,60,1
2022-05-13 19:10:00,17.3024,23.7472,22.3813,22.4,23.0444,53.5,0,100,60,1
2022-05-13 19:15:00,17.2619,23.7229,22.3307,22.375,22.9389,53.5,0,100,60,1
2022-05-13 21:00:00,15.975,23.4271,21.5063,21.8333,22.1333,52.5,0,100,60,1
2022-05-13 21:05:00,15.9167,23.3886,21.4651,21.85,22,52.5,0,100,60,1
2022-05-13 21:10:00,15.8583,23.35,21.4238,21.875,22.08,52.5,0,100,60,1
2022-05-13 21:15:00,15.8,23.3444,21.3825,21.9,22,52.5,0,100,60,1
2022-05-13 21:20:00,15.675,23.3167,21.3413,22.05,22.15,52.5,0,100,60,1
2022-05-13 21:25:00,15.55,23.2889,21.3,22,21.9917,52.5,0,100,60,1
2022-05-13 21:30:00,15.4875,23.2611,21.2,21.95,21.8333,52.5,0,100,60,1
2022-05-13 21:35:00,15.425,23.2333,21.1,21.875,21.95,52.5,0,100,60,1
2022-05-13 21:40:00,15.3625,23.2056,21,21.8,21.95,52.5,0,100,60,1
2022-05-13 21:45:00,15.3,23.1778,21.1,21.725,21.95,52.5,0,100,60,1
2022-05-13 21:50:00,15.2,23.15,21.0333,21.65,21.775,52.5,0,100,60,1
2022-05-13 21:55:00,15.1,23.14,20.9667,21.6333,21.6,52.5,0,100,60,1
2022-05-13 22:00:00,15.0333,23.1085,20.9,21.85,21.725,52.5,0,100,60,1
2022-05-13 22:05:00,14.9944,23.077,20.8909,21.7,21.64,52.5,0,100,60,1
2022-05-13 22:10:00,14.9556,23.0455,20.8645,21.64,21.6,52.5,0,100,60,1
2022-05-13 22:15:00,14.9167,23.05,20.838,21.55,21.55,52.5,0,100,60,1
2022-05-14 00:55:00,14.2423,22.5167,20.35,21.225,21.2,52.5,0,100,60,1
2022-05-14 01:00:00,14.2231,22.5,20.3487,21.3,21.1667,52.5,0,100,60,1
2022-05-14 01:05:00,14.2038,22.4833,20.3474,21.15,21.0833,52.5,0,100,60,1
2022-05-14 01:10:00,14.1846,22.4667,20.3462,21.1542,21,52.5,0,100,60,1
2022-05-14 01:15:00,14.1654,22.45,20.3538,21.1583,21.0625,52.5,0,100,60,1
2022-05-14 01:20:00,14.1462,22.4333,20.3,21.1625,21.125,52.5,0,100,60,1
2022-05-14 01:25:00,14.1269,22.4167,20.276,21.14,21.1,52.5,0,100,60,1
2022-05-14 01:30:00,14.1077,22.4,20.252,21.04,20.85,52.5,0,100,60,1
2022-05-14 01:35:00,14.0885,22.3833,20.228,21.1667,20.9667,52.5,0,100,60,1
2022-05-14 01:40:00,14.0692,22.3667,20.204,21.1083,20.85,52.5,0,100,60,1
2022-05-14 01:45:00,14.05,22.35,20.18,21.05,20.9,52.5,0,100,60,1
2022-05-14 01:50:00,14.0143,22.3444,20.22,21.0625,20.95,52.5,0,100,60,1
2022-05-14 01:55:00,13.9786,22.35,20.1909,21.075,21,52.5,0,100,60,1
2022-05-14 03:25:00,12.9875,22.15,19.48,20.7867,20.1,52.4615,0,100,60,1
2022-05-14 03:30:00,12.925,22.1,19.4367,20.64,20.3,52.5,0,100,60,1
2022-05-14 03:35:00,12.8625,22.08,19.3933,20.85,20.1667,52.5,0,100,60,1
2022-05-14 03:40:00,12.8,22.06,19.35,20.85,20.0333,52.5,0,100,60,1
2022-05-14 03:45:00,12.7167,22.04,19.35,20.85,20.2,52.5,0,100,60,1
2022-05-14 03:50:00,12.6333,22.0545,19.3333,20.55,20.175,52.5,0,100,60,1
2022-05-14 03:55:00,12.55,22.0333,19.35,20.62,20.15,52.5,0,100,60,1
2022-05-14 06:15:00,12.55,21.65,19.0143,20.4,19.86,52.5,0,100,60,1
2022-05-14 06:20:00,12.55,21.65,19.0114,20.35,19.84,52.5096,0,100,60,1
2022-05-14 08:10:00,13.06,21.66,19.36,21.15,21.1667,52.5,100,100,60,1
2022-05-14 08:15:00,13.14,21.65,19.392,21.115,21.1333,52.5,100,100,60,1
2022-05-14 10:00:00,14.4667,21.8667,20.1,20.9,20.9667,52.4615,100,100,60,1
2022-05-14 10:05:00,14.8,21.8952,20.4,21.05,20.9944,52.6667,100,100,60,1
2022-05-14 10:10:00,14.85,21.9238,20.34,21.05,21.0222,52.5,100,100,60,1
2022-05-14 10:15:00,14.9,21.9524,20.1667,21.05,21.05,52.5,100,100,60,1
2022-05-14 10:20:00,14.95,21.981,20.2,21.1,21.2,52.5,100,100,60,1
2022-05-14 10:25:00,15,22.0095,20.3,21.0667,21.125,52.5,100,100,60,1
2022-05-14 10:30:00,15.05,22.0381,20.3667,21.05,21.05,52.5,100,100,60,1
2022-05-14 10:35:00,15.3,22.0667,20.4222,21.3333,21.2,52.5,100,100,60,1
2022-05-14 10:40:00,15.3417,22.0933,20.4778,21.4,21.2167,52.5,100,100,60,1
2022-05-14 10:45:00,15.3833,22.12,20.5333,21.4125,21.1667,52.5,100,100,60,1
2022-05-14 10:50:00,15.425,22.1467,20.5889,21.425,21.14,52.5,100,100,60,1
2022-05-14 10:55:00,15.4667,22.1733,20.6444,21.4375,21.1571,52.5,100,100,60,1
2022-05-14 11:00:00,15.5083,22.2,20.7,21.45,21.2143,52.5,100,100,60,1
2022-05-14 11:05:00,15.55,22.15,20.6,21.4917,21.45,52.5,100,100,60,1
2022-05-14 13:00:00,17.8917,22.8464,22.12,22.1667,22.005,53.5,100,100,60,1
2022-05-14 13:05:00,17.9333,22.85,22.0857,22.6,22.15,53.5,100,100,60,1
2022-05-14 13:10:00,17.975,22.85,22.1,22.575,22.4,53.5,100,100,60,1
2022-05-14 13:15:00,18.0167,22.86,22.12,22.6,22.6,53.5,100,100,60,1
2022-05-14 13:20:00,18.0583,22.8846,22.0667,22.7,22.6,53.5,100,100,60,1
2022-05-14 13:25:00,18.1,22.9093,22.1111,22.58,22.55,53.5,100,100,60,1
2022-05-14 13:30:00,18.1625,22.9339,22.1741,22.565,22.5,53.5,100,100,60,1
2022-05-14 13:35:00,18.225,22.9586,22.237,22.55,22.55,53.5,100,100,60,1
2022-05-14 13:40:00,18.2875,22.9832,22.3,22.65,22.6,53.5,100,100,60,1
2022-05-14 13:45:00,18.35,23.0079,22.3333,22.76,22.65,53.5,100,100,60,1
2022-05-14 13:50:00,18.5667,23.0325,22.425,22.975,22.6714,53.5,100,100,60,1
2022-05-14 13:55:00,18.5619,23.0571,22.5167,23,22.85,53.5,100,100,60,1
2022-05-14 14:00:00,18.5571,23.1119,22.6083,22.85,22.65,53.5,100,100,60,1
2022-05-14 14:05:00,18.5524,23.1667,22.7,22.8667,22.6667,53.5,100,100,60,1
2022-05-14 14:10:00,18.5476,23.1533,22.58,22.8583,22.9,53.5,100,100,60,1
2022-05-14 14:15:00,18.5429,23.14,22.505,22.85,22.75,53.5,100,100,60,1
2022-05-14 14:20:00,18.5381,23.11,22.43,22.8333,22.6,53.5,100,100,60,1
2022-05-14 14:25:00,18.5333,23.08,22.355,22.9,22.75,54,100,100,60,1
2022-05-14 14:30:00,18.3333,23.05,22.28,22.775,22.5,53.3333,100,100,60,1
2022-05-14 14:35:00,18.2,23.0467,22.3,22.65,22.55,53.5,100,100,60,1
2022-05-14 14:40:00,18,23.05,22.19,22.6,22.6,53.75,98,100,60,1
2022-05-14 14:45:00,17.8,23.05,22.08,22.5,22.55,53.5,100,100,60,1
2022-05-14 14:50:00,17.6,23.05,21.9756,22.7,22.5,53.4,100,100,60,1
2022-05-14 14:55:00,17.3,23.05,21.8711,22.6,22.5,53.3,100,100,60,1
2022-05-14 15:00:00,17.1,23.06,21.7667,22.3,22.3167,53.2,100,100,60,1
2022-05-14 15:05:00,17.0333,23.0333,21.6,22.2889,22.1333,53.1,100,100,60,1
2022-05-14 15:10:00,16.8,23.0413,21.5889,22.2778,22.05,53,100,100,60,1
2022-05-14 15:15:00,16.7,23.0492,21.599,22.2667,22.14,52.5,100,100,60,1
2022-05-14 15:20:00,16.6,23.0571,21.6091,22.4,22.2,52.5,100,100,60,1
2022-05-14 15:25:00,16.575,23.054,21.5985,22.4,22.1,52.5,100,100,60,1
2022-05-14 15:30:00,16.55,23.0508,21.5879,22.4,22.16,52.5,100,100,60,1
2022-05-14 15:35:00,16.525,23.0476,21.5773,22.35,22.13,52.5,100,100,59,1
2022-05-14 15:40:00,16.5,23.0444,21.5667,22.3,22.1,52.4444,100,100,59,1
2022-05-14 15:45:00,16.4,23.0667,21.5394,22,22.15,52.5,100,100,59,1
2022-05-14 15:50:00,16.3,23.05,21.5121,22.125,22.1333,52.5714,100,100,59,1
2022-05-14 15:55:00,16.2,23.0833,21.4848,22.1625,22.1167,52.5,100,100,60,1
2022-05-14 16:00:00,16.1,23.1167,21.4576,22.2,22.1,52.5,100,100,60,1
2022-05-14 16:05:00,16.0667,23.15,21.4303,22.2,22.1,52.5,100,100,60,1
2022-05-14 16:10:00,16.0333,23.16,21.403,22.1333,22.1,52.5,100,100,60,1
2022-05-14 16:15:00,15.9857,23.1531,21.3758,22,21.8333,52.4615,100,100,60,1
2022-05-14 16:20:00,15.9381,23.1462,21.3485,21.95,21.8417,52.5455,100,100,60,1
2022-05-14 16:25:00,15.8905,23.15,21.3212,21.9,21.85,52.5,100,100,60,1
2022-05-14 16:30:00,15.8429,23.124,21.2939,21.85,21.9,52.5,100,100,60,1
2022-05-14 16:35:00,15.7952,23.0981,21.2667,21.8,21.95,52.5,100,100,60,1
2022-05-14 16:40:00,15.7476,23.0721,21.22,22,22,52.4545,100,100,60,1
2022-05-14 16:45:00,15.7,23.0462,21.1733,22.05,22,52.5,100,100,60,1
2022-05-14 16:50:00,15.6444,23.05,21.1267,21.95,21.9333,52.5,100,100,60,1
2022-05-14 20:30:00,14.0556,22.6444,20.3429,21.5,21.5,52,100,100,60,1
2022-05-14 20:35:00,14.0519,22.6074,20.3167,21.4,21.3,52.6,100,100,60,1
2022-05-14 20:40:00,14.0481,22.5704,20.2905,21.3,21.35,52.5,100,100,60,1
2022-05-14 20:45:00,14.0444,22.5333,20.2643,21.28,21.4,52.5,100,100,60,1
2022-05-14 20:50:00,14.05,22.55,20.2381,21.2,21.3167,52.5,100,100,60,1
2022-05-14 20:55:00,14.0143,22.5278,20.2119,21.2167,21.2333,52.5,100,100,60,1
2022-05-14 21:00:00,13.9786,22.5056,20.1857,21.15,21.15,52.4545,100,100,60,1
2022-05-14 21:05:00,13.9429,22.4833,20.2,21.3,21.2333,52.5,100,100,60,1
2022-05-14 21:10:00,13.9071,22.4611,20.1571,21.3,21.225,52.5,100,100,60,1
2022-05-14 21:15:00,13.8714,22.4389,20.1143,21.175,21.3,52.6,100,100,60,1
2022-05-14 21:20:00,13.8357,22.4167,20.0714,21.175,21.3,52.4667,100,100,60,1
2022-05-14 21:25:00,13.8,22.3944,20.0286,21.0333,21.225,52.5,100,100,60,1
2022-05-14 21:30:00,13.7375,22.3722,19.9857,21.05,21.15,52.5,100,100,60,1
2022-05-14 21:35:00,13.675,22.35,19.9518,21.0333,21.15,52.5,100,100,60,1
2022-05-14 21:40:00,13.6125,22.3455,19.9179,21.0167,21.1,52.5385,100,100,60,1
2022-05-15 00:05:00,12.8,21.9077,19.25,21.1667,21.36,51.5,100,100,60,1
2022-05-15 00:10:00,12.7792,21.8919,19.2,21.05,21.43,51.5,100,100,60,1
2022-05-15 00:15:00,12.7583,21.8761,19.2,21.125,21.5,51.5,100,100,60,1
2022-05-15 00:20:00,12.7375,21.8603,19.2,21.1625,21.4,51.5,100,100,60,1
2022-05-15 00:25:00,12.7167,21.8444,19.1941,21.2,21.3,51.5,100,100,60,1
2022-05-15 00:30:00,12.6958,21.85,19.2111,21.15,21.45,51.5,100,100,60,1
2022-05-15 00:35:00,12.675,21.86,19.2,21.09,21.3708,51.5,100,100,60,1
2022-05-15 00:40:00,12.6542,21.8,19.2,21.03,21.2917,52,100,100,60,1
2022-05-15 00:45:00,12.6333,21.785,19.2,20.97,21.2125,52.5,100,100,60,1
2022-05-15 00:50:00,12.6125,21.77,19.1923,20.91,21.1333,52.5,100,100,60,1
2022-05-15 00:55:00,12.5917,21.755,19.2,20.85,21.15,52.5,100,100,60,1
2022-05-15 01:00:00,12.5708,21.74,19.1578,20.95,21.3,52.5,100,100,60,1
2022-05-15 01:05:00,12.55,21.725,19.1156,21.05,21.225,52.5,100,100,60,1
2022-05-15 01:10:00,12.5083,21.71,19.0733,21,21.1875,52.5,100,100,60,1
2022-05-15 01:15:00,12.4667,21.695,19.0311,20.95,21.15,52.25,100,100,60,1
2022-05-15 01:20:00,12.425,21.68,18.9889,21,21.04,52,100,100,60,1
2022-05-15 01:25:00,12.3833,21.665,18.95,21.05,21.16,51.75,100,100,60,1
2022-05-15 01:30:00,12.3417,21.65,18.9111,20.925,21.3,51.5,100,100,60,1
2022-05-15 01:35:00,12.3,21.6444,18.8722,21.1,21.5,51.5,98,100,60,1
2022-05-15 01:40:00,12.15,21.6256,18.8333,20.8333,21.1667,51.5,100,100,60,1
2022-05-15 01:45:00,12,21.6067,18.7567,20.85,21.2,51.5,100,100,60,1
2022-05-15 01:50:00,11.9,21.5878,18.68,20.94,21.4,51.5,100,100,60,1
2022-05-15 01:55:00,11.8,21.5689,18.644,20.85,21.35,51.5,100,100,60,1
2022-05-15 02:00:00,11.72,21.55,18.608,21,21.4,51.5,100,100,60,1
2022-05-15 02:05:00,11.64,21.5467,18.572,21.15,21.5,51.5,100,100,60,1
2022-05-15 02:10:00,11.56,21.55,18.536,20.95,21.5,51.5,100,100,60,1
2022-05-15 02:15:00,11.55,21.55,18.5,21.4,21.5,51.5,98,100,60,1
2022-05-15 02:20:00,11.55,21.55,18.52,20.9,21.3444,51.5,100,100,60,1
2022-05-15 02:25:00,11.5857,21.55,18.54,20.9875,21.3667,51.5,100,100,60,1
2022-05-15 07:35:00,13.0333,21.6,19.35,21.4,21.5,52.5,100,100,59,1
2022-05-15 07:40:00,13.0667,21.63,19.3556,21.1,21.4,52.5,100,100,59,1
2022-05-15 07:45:00,13.1833,21.66,19.35,21.075,21.3,51.5,100,100,59,1
2022-05-15 07:50:00,13.3,21.7233,19.5,21.05,21.4667,51.4667,100,100,59,1
2022-05-15 07:55:00,13.4,21.7867,19.5333,21.0333,21.1,51.8571,100,100,59,1
2022-05-15 08:00:00,13.5,21.85,19.6167,21.125,21.2,51.6667,100,100,59,1
2022-05-15 08:05:00,13.5333,21.9,19.7,20.85,21.1778,51.75,100,100,59,1
2022-05-15 08:10:00,13.5667,21.9533,19.8,20.85,21.1556,51.5,100,100,60,1
2022-05-15 08:15:00,13.8,22.0067,19.86,21.1,21.1333,52.5,100,100,59,1
2022-05-15 08:20:00,13.9,22.06,19.9178,21.1,21.15,52.5,100,100,59,1
2022-05-15 08:25:00,14,22.16,19.9756,21.1,21.15,52.5,100,100,59,1
2022-05-15 08:30:00,14.0333,22.15,20.0333,20.9,21.15,52.5,100,100,60,1
2022-05-15 08:35:00,14.0667,22.1933,20.22,21.15,21.15,52.5,100,100,59,1
2022-05-15 08:40:00,14.3,22.2367,20.2667,21.1083,21.1333,52.5,100,100,60,1
2022-05-15 08:45:00,14.4,22.28,20.3133,21.0667,21.1167,52.5714,100,100,59,1
2022-05-15 08:50:00,14.5,22.3233,20.36,21.1,21.1,52.4,100,100,60,1
2022-05-15 08:55:00,14.6,22.3667,20.445,21.15,21.05,52.1833,100,100,59,1
2022-05-15 09:00:00,14.7,22.4833,20.53,21.2143,21.3,51.9667,100,100,59,1
2022-05-15 09:05:00,14.8,22.6,20.615,21.4,21.23,51.75,100,100,59,1
2022-05-15 09:10:00,15,22.625,20.7,21.45,21.16,51.5,100,100,60,1
2022-05-15 09:15:00,15.0222,22.65,20.7389,21.5,21.4,52,100,100,60,1
2022-05-15 09:20:00,15.0444,22.7,20.7778,21.45,21.5,52.5,100,100,59,1
2022-05-15 09:25:00,15.0667,22.75,20.8167,21.475,21.375,51.8333,100,100,59,1
2022-05-15 09:30:00,15.1444,22.8,20.8556,21.5375,21.4208,52.5,100,100,59,1
2022-05-15 09:35:00,15.2222,22.85,20.8944,21.6,21.4667,52.5,100,100,60,1
2022-05-15 09:40:00,15.3,22.9,20.9333,21.65,21.35,52.5,100,100,59,1
2022-05-15 09:45:00,15.425,22.9433,20.9,21.7,21.6,52.5,100,100,59,1
2022-05-15 09:50:00,15.55,22.9867,21.2,21.6,21.6,52.5192,100,100,59,1
2022-05-15 09:55:00,15.675,23.03,21.1,21.8,21.6,52.5385,100,100,59,1
2022-05-15 10:00:00,15.8,23.0733,21.3333,21.7667,21.675,52.4,100,100,59,1
2022-05-15 10:05:00,15.8667,23.1167,21.3792,21.9,21.6143,52.5,100,100,59,1
2022-05-15 10:10:00,15.9333,23.1667,21.425,21.8889,21.55,52.5,100,100,59,1
2022-05-15 10:15:00,16,23.2167,21.4708,21.8778,21.6667,52.5,100,100,59,1
2022-05-15 10:20:00,16.0667,23.2667,21.5167,21.8667,21.65,52.5,100,100,59,1
2022-05-15 10:25:00,16.05,23.3167,21.5625,22.0667,22,52.5556,100,100,60,1
2022-05-15 10:30:00,16.0429,23.3667,21.6083,22.3,22.0333,52.5,100,100,60,1
2022-05-15 10:35:00,16.06,23.4333,21.6542,22.25,22.0667,52.4667,100,100,60,1
2022-05-15 10:40:00,16.05,23.5,21.7,22.2,22.1,52.6,100,100,59,1
2022-05-15 10:45:00,16.0444,23.5667,21.6667,22.225,22.2,52.5,100,100,59,1
2022-05-15 12:40:00,17.3667,23.65,22.4452,22.7,22.55,52.2857,100,100,59,1
2022-05-15 12:45:00,17.6,23.6545,22.5571,22.8125,22.6333,52.5,100,100,60,1
2022-05-15 12:50:00,17.6227,23.6439,22.55,22.925,22.65,52.5,100,100,59,1
2022-05-15 12:55:00,17.6455,23.6333,22.54,22.9,22.6667,52.4444,100,100,59,1
2022-05-15 14:45:00,18.35,23.55,22.5667,23.05,22.9167,52.5,100,100,60,1
2022-05-15 14:50:00,18.325,23.55,22.5333,23.05,22.9833,52.5,100,100,59,1
2022-05-15 14:55:00,18.3,23.5429,22.5,23.2,23.05,52.5,100,100,59,1
2022-05-15 16:10:00,18.3444,23.5667,22.595,23.1,22.85,52.5,100,100,59,1
2022-05-15 16:15:00,18.3222,23.5643,22.59,23.04,22.8667,52.5,98,100,59,1
2022-05-15 16:20:00,18.3,23.5619,22.585,23.12,22.8333,52.5,100,100,59,1
2022-05-15 16:25:00,18.2,23.5595,22.58,23.2,22.9,52.5,100,100,59,1
2022-05-15 16:30:00,18.1167,23.5571,22.5467,23.1,22.9,52.5,100,100,59,1
2022-05-15 16:35:00,18.0333,23.5548,22.5133,22.8333,22.9,52.5,100,100,60,1
2022-05-15 16:40:00,18,23.5524,22.48,22.9,22.65,52.5,100,100,60,1
2022-05-15 16:45:00,17.9667,23.55,22.4467,22.85,22.6429,52.5,100,100,60,1
2022-05-15 16:50:00,17.9333,23.5455,22.4133,22.86,22.6667,52.5,100,100,60,1
2022-05-15 16:55:00,17.9,23.55,22.38,22.8,22.65,52.5,100,100,60,1
2022-05-15 17:00:00,17.8667,23.55,22.3467,22.85,22.6,52.5,100,100,60,1
2022-05-15 17:05:00,17.8333,23.55,22.3133,22.9,22.85,52.5,100,100,60,1
2022-05-15 17:10:00,17.7167,23.55,22.28,22.9,22.68,52.5,100,100,59,1
2022-05-15 17:15:00,17.6,23.55,22.245,22.6,22.615,52.5,100,100,59,1
2022-05-15 17:20:00,17.5571,23.55,22.21,22.65,22.55,52.5,100,100,60,1
2022-05-15 17:25:00,17.5143,23.55,22.175,22.75,22.7,52.5,100,100,59,1
2022-05-15 17:30:00,17.4714,23.5571,22.14,22.85,22.7,52.4545,100,100,59,1
2022-05-15 17:35:00,17.4286,23.5536,22.105,22.775,22.7,52.5455,100,100,59,1
2022-05-15 17:40:00,17.3857,23.55,22.07,22.85,22.65,52.5,100,100,60,1
2022-05-15 17:45:00,17.3429,23.55,22.035,22.65,22.6,52.5,100,100,60,1
2022-05-15 17:50:00,17.3,23.54,22,22.5,22.55,52.4444,100,100,60,1
2022-05-15 17:55:00,17.05,23.4883,21.7667,22.3,22.3,52.5333,100,100,60,1
2022-05-15 18:00:00,16.6333,23.4367,21.5667,22.2333,22.1,52.5,100,100,60,1
2022-05-15 18:05:00,16.2,23.385,21.3833,22.05,22.06,52.5,100,100,60,1
2022-05-15 18:10:00,16,23.3333,21.2,21.9917,21.8,52.3333,100,100,60,1
2022-05-15 18:15:00,15.65,23.3063,21.0667,21.9333,21.95,52.5,100,100,60,1
2022-05-15 18:20:00,15.3,23.2794,20.9667,21.95,21.9,52.5,100,100,60,1
2022-05-15 18:25:00,15,23.2524,20.8667,21.6333,21.6,52.25,100,100,60,1
2022-05-15 18:30:00,14.9,23.2254,20.8204,21.5,21.5,52,100,100,60,1
2022-05-15 18:35:00,14.8,23.1984,20.7741,21.6125,21.65,51.75,100,100,60,1
2022-05-15 18:40:00,14.55,23.1714,20.7278,22.5,22.65,51.5,100,100,60,1
2022-05-15 18:45:00,14.55,23.1444,20.6815,21.9667,22.0667,52,100,100,60,1
2022-05-15 18:50:00,14.4875,23.15,20.6352,21.6,21.8083,52.5,100,100,60,1
2022-05-15 18:55:00,14.425,23.152,20.5889,21.62,21.55,52.5,100,100,60,1
2022-05-15 19:00:00,14.3625,23.154,20.5623,21.6133,21.5625,51.5,100,100,60,1
2022-05-15 19:05:00,14.3,23.156,20.5358,21.6067,21.575,51.5,100,100,60,1
2022-05-15 19:10:00,14.2167,23.158,20.5093,21.6,21.5875,51.5,100,100,60,1
2022-05-15 19:15:00,14.1333,23.16,20.4827,21.6,21.6,51.4545,100,100,60,1
2022-05-15 19:20:00,14.05,23.1333,20.4562,21.3333,21.35,51.5556,100,100,60,1
2022-05-15 19:25:00,14.05,23.0333,20.4296,21.35,21.3,51.5,100,100,60,1
2022-05-15 19:30:00,14.0222,23.0162,20.4031,21.35,21.3667,51.5,100,100,60,1
2022-05-15 19:35:00,13.9944,22.999,20.3765,21.425,21.4333,51.5,100,100,60,1
2022-05-15 19:40:00,13.9667,22.9818,20.35,21.5,21.5,51.5,100,100,60,1
2022-05-15 19:45:00,13.9389,22.9646,20.35,21.3833,21.4125,51.4444,100,100,60,1
2022-05-15 19:50:00,13.9111,22.9475,20.35,21.2667,21.325,51.6667,100,100,60,1
2022-05-15 19:55:00,13.8833,22.9303,20.3462,21.15,21.2375,51.5,100,100,60,1
2022-05-15 20:00:00,13.8556,22.9131,20.35,21.1,21.15,52,100,100,60,1
2022-05-15 20:05:00,13.8278,22.896,20.3,21.15,21.14,52.5,100,100,60,1
2022-05-15 20:10:00,13.8,22.8788,20.25,21.275,21.225,52.5714,100,100,60,1
2022-05-15 20:15:00,13.7333,22.8616,20.2,21.2875,21.2625,52,100,100,60,1
2022-05-15 20:20:00,13.6667,22.8444,20.18,21.3,21.3,52.0833,100,100,60,1
2022-05-15 20:25:00,13.6,22.85,20.15,21.1,21.05,52.1667,100,100,60,1
2022-05-15 20:30:00,13.55,22.8241,20.12,21.1333,21.3,52.25,100,100,60,1
2022-05-15 20:35:00,13.54,22.7982,20.09,21.0333,21.0333,52.3333,100,100,60,1
2022-05-15 20:40:00,13.5057,22.7723,20.06,21.0417,21.05,52.4167,100,100,60,1
2022-05-15 20:45:00,13.4714,22.7464,20.03,21.05,21.125,52.5,100,100,60,1
2022-05-15 20:50:00,13.4371,22.7205,20,21.125,21.2,52.1667,100,100,60,1
2022-05-15 20:55:00,13.4029,22.6946,19.9857,21.075,21.1833,51.8333,100,100,60,1
2022-05-15 21:00:00,13.3686,22.6687,20,21.15,21.1667,51.5,100,100,60,1
2022-05-15 21:05:00,13.3343,22.6429,19.95,21.15,21.15,51.5,100,100,60,1
2022-05-15 21:10:00,13.3,22.65,19.9,21.1,21.1,51.5,100,100,60,1
2022-05-15 21:15:00,13.2643,22.6236,19.85,21.1,21.125,51.5,100,100,60,1
2022-05-15 21:20:00,13.2286,22.5972,19.85,21.1,21.15,51.5,100,100,60,1
2022-05-15 21:25:00,13.1929,22.5708,19.8455,21.1,21.15,51.5,100,100,60,1
2022-05-15 21:30:00,13.1571,22.5444,19.85,20.975,21.075,51.5,100,100,60,1
2022-05-15 23:10:00,12.8,22.35,19.48,21.125,21.26,51.5,100,100,60,1
2022-05-16 05:00:00,10.46,22.1167,19.2,26.6733,26.37,20.5,100,100,48,1
2022-05-16 05:05:00,10.53,22.1033,18.6636,25.5,26.8,46.4615,100,100,58,1
2022-05-16 05:10:00,10.6,22.09,18.2333,25.05,26.35,50.5,100,100,59,1
2022-05-16 07:05:00,11.06,21.8462,18.5143,22.05,22.85,51.4286,100,100,59,1
2022-05-16 07:10:00,11.108,21.85,18.5,21.925,22.8,51.5,100,100,59,1
2022-05-16 07:15:00,11.156,21.85,18.5,21.8,22.55,51.5,100,100,59,1
2022-05-16 07:20:00,11.204,21.85,18.48,21.8111,22.425,51.5,100,100,59,1
2022-05-16 07:25:00,11.252,21.8556,18.6,21.8222,22.3,51.5,100,100,59,1
2022-05-16 07:30:00,11.3,21.8896,18.66,21.8333,22.5,51.5,100,100,59,1
2022-05-16 07:35:00,11.4,21.9237,18.72,21.5,22.3,51.5,100,100,59,1
2022-05-16 07:40:00,11.5,21.9578,18.7,21.55,22.1,51.5,100,100,59,1
2022-05-16 07:45:00,11.55,21.9919,18.8,21.575,21.9,51.5,100,100,59,1
2022-05-16 07:50:00,11.6,22.0259,18.9,21.6,22.1,51.5,100,100,59,1
2022-05-16 07:55:00,11.7,22.06,18.95,21.6,22.1,51.5455,100,100,59,1
2022-05-16 08:00:00,11.8,22.16,19,21.6,22,51.5,100,100,60,1
2022-05-16 08:05:00,11.8667,22.2,19.1,21.3,21.8,51,100,100,59,1
2022-05-16 08:10:00,11.9333,22.24,19,21.35,21.7467,51.1667,100,100,59,1
2022-05-16 08:15:00,12,22.28,19.1167,21.3625,21.6933,51.3333,100,100,59,1
2022-05-16 08:20:00,12.05,22.32,19.2333,21.375,21.64,51.5,100,100,59,1
2022-05-16 08:25:00,12.1,22.36,19.2917,21.3875,21.7125,51.5,100,100,59,1
2022-05-16 08:30:00,12,22.4,19.35,21.4,21.7,51.5,100,100,59,1
2022-05-16 08:35:00,12.05,22.4533,19.35,21.6,21.9667,51.5,100,100,59,1
2022-05-16 08:40:00,12.1,22.5067,19.36,21.6,21.9333,51.5,100,100,59,1
2022-05-16 08:45:00,12.1667,22.56,19.48,21.3,21.5667,51.5,100,100,59,1
2022-05-16 08:50:00,12.2333,22.61,19.6,21.4,21.54,51.5,100,100,59,1
2022-05-16 08:55:00,12.3,22.66,19.5,21.3,21.55,51.5,100,100,59,1
2022-05-16 09:00:00,12.4,22.65,19.6,21.45,21.6,51.5238,100,100,59,1
