timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-05-16 09:05:00,12.5,22.692,19.7,21.6,21.65,51.5476,99,100,59,1
2022-05-16 09:10:00,12.53,22.734,19.72,21.1,21.35,51.5714,100,100,59,1
2022-05-16 09:15:00,12.56,22.776,19.756,21.3,21.3222,51.4545,100,100,59,1
2022-05-16 09:20:00,12.64,22.818,19.792,21.1,21.2944,51.5,100,100,59,1
2022-05-16 09:25:00,12.72,22.86,19.828,21.1667,21.2667,51.5,100,100,59,1
2022-05-16 09:30:00,12.8,22.9013,19.864,21.14,21.22,51.5,100,100,59,1
2022-05-16 09:35:00,12.9,22.9427,19.9,21.05,21.1333,51.5,100,100,59,1
2022-05-16 09:40:00,13,22.984,20.02,21.175,21.15,51.5,100,100,59,1
2022-05-16 09:45:00,13.025,23.0253,20.0733,21.3,21.16,51.5,100,100,59,1
2022-05-16 09:50:00,13.05,23.0667,20.1267,21.2889,21.15,51.5,100,100,59,1
2022-05-16 09:55:00,13.075,23.15,20.18,21.2778,21.225,51.5,100,100,59,1
2022-05-16 10:00:00,13.1,23.1542,20.2333,21.2667,21.3,51.5,100,100,59,1
2022-05-16 10:05:00,13.3,23.1583,20.2756,21.3,21.3,51.5,100,100,59,1
2022-05-16 10:10:00,13.4,23.1625,20.3178,21.2375,21.15,51.5,100,100,59,1
2022-05-16 10:15:00,13.5,23.1667,20.36,21.175,21.095,51.5,100,100,59,1
2022-05-16 10:20:00,13.525,23.1937,20.3567,21.1125,21.04,51.5,100,100,59,1
2022-05-16 10:25:00,13.55,23.2206,20.3533,21.05,21.095,51.5,100,100,59,1
2022-05-16 10:30:00,13.575,23.2476,20.35,21.1,21.15,51.5,100,100,59,1
2022-05-16 10:35:00,13.6,23.2746,20.35,21.05,21.15,51.5,100,100,59,1
2022-05-16 10:40:00,13.55,23.3016,20.4175,21.1,21.15,51.5455,100,100,59,1
2022-05-16 10:45:00,13.8,23.3286,20.485,21.225,21.15,51.5,100,100,59,1
2022-05-16 10:50:00,13.9,23.3556,20.5525,21.1875,21.1187,51.4444,100,100,59,1
2022-05-16 10:55:00,14,23.3463,20.62,21.15,21.0875,51.5385,100,100,59,1
2022-05-16 11:00:00,14.05,23.337,20.6592,21.2,21.1,51.4706,100,100,59,1
2022-05-16 11:05:00,14.1,23.3278,20.6983,21.45,21.225,51.5714,100,100,59,1
2022-05-16 11:10:00,14.3,23.3185,20.7375,21.45,21.3,51.4545,100,100,59,1
2022-05-16 11:15:00,14.35,23.3093,20.7767,21.45,21.3,51.5556,100,100,59,1
2022-05-16 11:20:00,14.4,23.3,20.8158,21.5,21.15,51.4545,100,100,59,1
2022-05-16 11:25:00,14.45,23.35,20.855,21.475,21.15,51.5,100,100,59,1
2022-05-16 11:30:00,14.5,23.3545,20.8942,21.45,21.225,51.5,100,100,59,1
2022-05-16 11:35:00,14.6,23.4773,20.9333,21.36,21.1667,51.5455,100,100,59,1
2022-05-16 11:40:00,14.8,23.6,21.1,21.3909,21.5,51.4444,100,100,59,1
2022-05-16 11:45:00,14.85,23.63,21.1167,21.4218,21.5,51.4722,100,100,59,1
2022-05-16 11:50:00,14.9,23.66,21.1333,21.4527,21.5,51.5,100,100,59,1
2022-05-16 11:55:00,14.95,23.6333,21.2,21.4836,21.5,51.5333,100,100,59,1
2022-05-16 12:00:00,15,23.5,21.0429,21.5145,21.5,51.4444,100,100,59,1
2022-05-16 12:05:00,15.0333,23.3,21.0714,21.5455,21.45,51.5455,100,100,59,1
2022-05-16 12:10:00,15.0667,23.3286,21.1,21.5764,21.4,51.7,100,100,59,1
2022-05-16 12:15:00,15,23.3571,21.1,21.6073,21.35,51.5789,100,100,59,1
2022-05-16 12:20:00,15.0133,23.35,20.9,21.6382,21.355,51.5385,100,100,59,1
2022-05-16 12:25:00,15.0267,23.35,20.8833,21.6691,21.36,51.4545,100,100,59,1
2022-05-16 12:30:00,15.04,23.3429,20.8667,21.7,21.55,51.5,100,100,59,1
2022-05-16 12:35:00,15.0533,23.3208,20.9333,21.65,21.4333,51.6667,100,100,59,1
2022-05-16 12:40:00,15.0667,23.2988,21.1333,21.7,21.6,51.5,100,100,59,1
2022-05-16 12:45:00,15.05,23.2767,21.0857,21.625,21.55,51.5,100,100,59,1
2022-05-16 12:50:00,15.0333,23.2547,20.8,21.55,21.35,51.5,100,100,59,1
2022-05-16 12:55:00,15.0667,23.2326,20.9143,21.5833,21.44,51.4615,100,100,59,1
2022-05-16 13:00:00,15.05,23.2106,20.9107,21.6167,21.36,51.6,100,100,59,1
2022-05-16 13:05:00,15.0475,23.1885,20.9071,21.65,21.35,51.4667,100,100,59,1
2022-05-16 13:10:00,15.045,23.1665,20.9036,21.65,21.35,51.5385,100,100,59,1
2022-05-16 13:15:00,15.0425,23.1444,20.9,21.65,21.4167,51.4667,100,100,59,1
2022-05-16 13:20:00,15.04,23.1208,20.88,21.625,21.3333,51.5385,100,100,59,1
2022-05-16 13:25:00,15.07,23.0972,20.9067,21.6,21.5,51.4615,100,100,59,1
2022-05-16 13:30:00,15.1,23.0736,20.9333,21.6,21.4286,51.5556,100,100,59,1
2022-05-16 13:35:00,15.075,23.05,20.8909,21.6,21.3571,51.5,100,100,59,1
2022-05-16 13:40:00,15.05,23.05,20.9273,21.6,21.45,51.5,100,100,59,1
2022-05-16 13:45:00,15.05,23.0467,20.9636,21.6,21.4,51.5,100,100,60,1
2022-05-16 13:50:00,15.3,23.05,21,21.6,21.4,51.5,100,100,59,1
2022-05-16 13:55:00,15.35,23.06,20.95,21.6,21.5,51.5,100,100,59,1
2022-05-16 14:00:00,15.4,23.07,20.9,21.7,21.6,51.4615,100,100,59,1
2022-05-16 14:05:00,15.45,23.08,20.9778,21.6,21.65,51.5,100,100,59,1
2022-05-16 14:10:00,15.5,23.09,21.0556,21.6,21.6333,51.5,100,100,59,1
2022-05-16 14:15:00,15.6,23.1,21.1333,21.6667,21.6167,51.5556,100,100,59,1
2022-05-16 14:20:00,15.9,23.0429,21.4,21.9,21.6,51.9,100,100,59,1
2022-05-16 14:25:00,16.1,23.0587,21.35,22,21.7333,52.1667,100,100,59,1
2022-05-16 14:30:00,16.0833,23.0746,21.3,22,21.64,51.5,100,100,59,1
2022-05-16 14:35:00,16.0667,23.0905,21.2933,22,21.6667,52.5,100,100,60,1
2022-05-16 14:40:00,16.05,23.1063,21.2867,22,21.9,52.5,100,100,59,1
2022-05-16 14:45:00,16.0333,23.1222,21.28,22,21.9,52.5,100,100,60,1
2022-05-16 14:50:00,16.1,23.1381,21.32,22,21.7333,52.3333,100,100,59,1
2022-05-16 14:55:00,16.05,23.154,21.2578,21.9833,21.64,52.1667,100,100,59,1
2022-05-16 15:00:00,16.025,23.1698,21.1956,21.9667,21.675,52.5,100,100,59,1
2022-05-16 15:05:00,16,23.1857,21.1333,21.95,21.65,51.8333,100,100,59,1
2022-05-16 15:10:00,15.7,23.2016,21.0667,21.7667,21.62,51.8333,100,100,59,1
2022-05-16 15:15:00,15.5,23.2175,20.8857,21.6,21.485,51.5,100,100,59,1
2022-05-16 15:20:00,15.875,23.2333,21,21.4,21.35,10.5,0,0,0,1
2022-05-18 09:00:00,24.05,23.35,21.6,21.05,21.4,5,0,100,6,1
2022-05-18 09:05:00,24.05,23.35,21.6,21.35,21.35,6,0,0,0,1
2022-05-18 14:00:00,23.6333,22.9667,21.475,21.35,21.1,9.09091,100,100,17,1
2022-05-18 14:05:00,23.6,22.9,21.5,21.35,21.15,6.92857,100,100,18,1
2022-05-18 14:10:00,23.6,23.1,21.56,21.425,21.3,9.6,0,0,0,1
2022-05-18 16:10:00,23.4556,23.225,22.3125,21.9333,21.28,26.08,100,100,52,1
2022-05-18 16:15:00,22.55,23.325,23.9556,23.5857,22.9455,50.6429,100,100,59,1
2022-05-18 16:20:00,22.3,23.8,24.1278,24.6,24.2333,53.5,100,100,60,1
2022-05-18 16:25:00,22.05,24.15,24.3,24.47,24.0333,53.5,100,100,60,1
2022-05-18 19:05:00,20.0833,24.15,23.7215,23.85,23.65,53.5,100,100,60,1
2022-05-18 19:10:00,20.0333,24.1429,23.6508,23.8,23.6417,53.5,100,100,60,1
2022-05-18 19:15:00,19.9947,24.0937,23.58,24.05,23.6333,53.5,100,100,60,1
2022-05-18 19:20:00,19.956,24.0444,23.6,23.825,23.55,53.5,98,100,60,1
2022-05-18 19:25:00,19.9173,24.0139,23.5788,23.6,23.56,53.5,100,100,60,1
2022-05-18 19:30:00,19.8787,23.9833,23.5576,23.7,23.57,53.5,100,100,60,1
2022-05-18 19:35:00,19.84,23.9528,23.5364,23.65,23.58,53.5,100,100,60,1
2022-05-18 19:40:00,19.79,23.9222,23.5152,23.64,23.59,53.5,100,100,60,1
2022-05-18 19:45:00,19.74,23.8917,23.4939,23.75,23.6,53.5,100,100,60,1
2022-05-18 19:50:00,19.69,23.8611,23.4727,23.65,23.6,53.5,100,100,60,1
2022-05-18 19:55:00,19.64,23.8306,23.4515,23.8,23.6,53.4091,100,100,60,1
2022-05-18 20:00:00,19.59,23.8,23.4303,23.5333,23.3,53.3182,100,100,60,1
2022-05-18 20:05:00,19.54,23.85,23.4091,23.65,23.4286,53.2273,100,100,60,1
2022-05-18 20:10:00,19.55,23.85,23.3879,23.55,23.34,53.1364,100,100,60,1
2022-05-18 20:15:00,19.515,23.85,23.3667,23.6667,23.3667,53.0455,100,100,60,1
2022-05-18 20:20:00,19.48,23.8241,23.4,23.7,23.4333,52.9545,100,100,60,1
2022-05-18 20:25:00,19.445,23.7982,23.4,23.55,23.4333,52.8636,100,100,60,1
2022-05-18 20:30:00,19.41,23.7723,23.32,23.625,23.4333,52.7727,100,100,60,1
2022-05-18 20:35:00,19.375,23.7464,23.24,23.6,23.45,52.6818,100,100,60,1
2022-05-18 20:40:00,19.34,23.7205,23.16,23.6,23.425,52.5909,100,100,60,1
2022-05-18 20:45:00,19.35,23.6946,23.08,23.5167,23.4,52.5,100,100,60,1
2022-05-18 20:50:00,19.308,23.6687,23.1,23.4333,23.275,52.5,100,100,60,1
2022-05-18 20:55:00,19.266,23.6429,23.1,23.35,23.15,52.5,100,100,60,1
2022-05-18 21:00:00,19.224,23.65,23.0667,23.5,23.2667,52.5,100,100,60,1
2022-05-18 21:05:00,19.182,23.65,23.0333,23.35,23.15,52.5,100,100,60,1
2022-05-18 21:10:00,19.14,23.65,23,23.3833,23.1583,52.5,100,100,60,1
2022-05-18 21:15:00,19.0867,23.6396,22.9667,23.4167,23.1667,52.5,100,100,60,1
2022-05-18 21:20:00,19.0333,23.6292,22.9333,23.45,23.175,52.5,100,100,60,1
2022-05-18 21:25:00,18.9689,23.6188,22.9,23.4333,23.1667,52.5,100,100,60,1
2022-05-18 21:30:00,18.9044,23.6085,22.8667,23.4167,23.1,52.5,100,100,60,1
2022-05-18 21:35:00,18.84,23.5981,22.8333,23.4,23.1333,52.5,100,100,60,1
2022-05-18 21:40:00,18.85,23.5877,22.8,23.15,23.125,52.5,100,100,60,1
2022-05-18 21:45:00,18.8125,23.5773,22.7667,23.14,23.1167,52.5,100,100,60,1
2022-05-18 21:50:00,18.775,23.5669,22.8,23.1433,23.1083,52.5,100,100,60,1
2022-05-18 21:55:00,18.7375,23.5565,22.8,23.1467,23.1,52.5,100,100,60,1
2022-05-18 22:00:00,18.7,23.5462,22.76,23.15,23.1,52.4167,100,100,60,1
2022-05-18 22:05:00,18.67,23.55,22.72,23.275,23.1,52.3333,100,100,60,1
2022-05-18 22:10:00,18.64,23.55,22.68,23.1,22.9125,52.6,100,100,60,1
2022-05-18 22:15:00,18.61,23.5533,22.64,23.1,22.8875,52.5,100,100,60,1
2022-05-18 22:20:00,18.58,23.5567,22.6,23.0667,22.925,52.5,100,100,60,1
2022-05-18 22:25:00,18.55,23.56,22.6,23.16,22.9,52.4615,100,100,59,1
2022-05-18 22:30:00,18.54,23.5557,22.6,23.2,23,52.5,100,100,59,1
2022-05-18 22:35:00,18.5076,23.5514,22.6,23.1575,22.925,52.5,100,100,60,1
2022-05-18 22:40:00,18.4752,23.5471,22.58,23.115,22.85,52.5556,100,100,59,1
2022-05-19 00:00:00,17.94,23.3519,22.3,22.8,22.54,52.5,100,100,60,1
2022-05-19 00:05:00,17.92,23.3512,22.2889,22.75,22.55,52.5,100,100,60,1
2022-05-19 00:10:00,17.9,23.3506,22.3,22.7,22.65,52.5,100,100,60,1
2022-05-19 00:15:00,17.88,23.35,22.3,22.65,22.6167,52.5,100,100,60,1
2022-05-19 00:20:00,17.86,23.34,22.2714,22.6,22.6,52.5,100,100,60,1
2022-05-19 00:25:00,17.84,23.3181,22.2429,22.65,22.55,52.5,100,100,60,1
2022-05-19 00:30:00,17.8545,23.2962,22.2143,22.65,22.7,52.5,100,100,59,1
2022-05-19 00:35:00,17.85,23.2743,22.1857,22.65,22.55,52.5,100,100,60,1
2022-05-19 00:40:00,17.8444,23.2524,22.1571,22.65,22.625,52.4286,100,100,60,1
2022-05-19 03:45:00,17.2667,22.8444,21.64,22.38,22.15,52.5714,100,100,60,1
2022-05-19 03:50:00,17.2444,22.85,21.6,22.3867,22.1,52.5,100,100,60,1
2022-05-19 03:55:00,17.2222,22.85,21.5933,22.3933,22.2333,52.5,100,100,60,1
2022-05-19 04:00:00,17.2,22.85,21.6,22.4,22.05,52.5,100,100,60,1
2022-05-19 06:10:00,16.55,22.65,21.3,21.85,21.85,52.5,100,100,60,1
2022-05-19 06:15:00,16.56,22.65,21.3,21.95,21.85,52.4545,100,100,60,1
2022-05-19 07:25:00,16.8444,22.7611,21.5455,22.12,21.975,52.4615,100,100,59,1
2022-05-19 07:30:00,16.9,22.8083,21.5727,22.2,22.15,52.5,100,100,60,1
2022-05-19 07:35:00,17,22.8556,21.6,22.15,22.1,52.5263,100,100,60,1
2022-05-19 07:40:00,17.1,22.8907,21.6333,22.4,22.11,52.5,100,100,60,1
2022-05-19 07:45:00,17.1667,22.9259,21.6956,22.4,22.12,52.5,100,100,60,1
2022-05-19 07:50:00,17.2333,22.9611,21.7578,22.5,22.25,52.5,100,100,60,1
2022-05-19 07:55:00,17.3,22.9963,21.82,22.35,22.2,52.3333,100,100,60,1
2022-05-19 08:00:00,17.3667,23.0315,21.9244,22.38,22.3,52.5714,100,100,60,1
2022-05-19 08:05:00,17.4633,23.0667,22.0289,22.515,22.4,52.4444,100,100,60,1
2022-05-19 08:10:00,17.56,23.16,22.1333,22.65,22.35,52.5,100,100,60,1
2022-05-19 08:15:00,17.618,23.24,22.1,22.7,22.35,53,100,100,60,1
2022-05-19 08:20:00,17.676,23.32,22.25,22.6,22.4222,52.75,100,100,60,1
2022-05-19 08:25:00,17.734,23.4,22.4,22.75,22.4944,52.5,100,100,60,1
2022-05-19 08:30:00,17.792,23.44,22.3,22.8333,22.5667,52.5,100,100,60,1
2022-05-19 08:35:00,17.85,23.48,22.38,22.8167,22.65,52.5,100,100,60,1
2022-05-19 08:40:00,17.9125,23.52,22.46,22.8,22.65,52.5,100,100,60,1
2022-05-19 08:45:00,17.975,23.56,22.54,22.9667,22.74,52.5,100,100,60,1
2022-05-19 08:50:00,18.0375,23.6067,22.62,23.0667,22.8667,52.5,100,100,60,1
2022-05-19 08:55:00,18.1,23.6533,22.7,23.1,22.8976,52.5,100,100,60,1
2022-05-19 09:00:00,18.35,23.7,22.8333,23.1333,22.9286,52.5,100,100,60,1
2022-05-19 09:05:00,18.5667,23.8,22.9417,23.2667,23.1,52.5,100,100,60,1
2022-05-19 09:10:00,18.6139,23.9,23.05,23.4,23.1667,52.5,100,100,60,1
2022-05-19 09:15:00,18.6611,23.9238,23.1,23.4,23.04,52.5,100,100,60,1
2022-05-19 09:20:00,18.7083,23.9476,23.15,23.4,23.2333,53.5,100,100,60,1
2022-05-19 09:25:00,18.7556,23.9714,23.2,23.3667,23.1917,53.5,100,100,60,1
2022-05-19 09:30:00,18.8028,23.9952,23.2143,23.42,23.15,53.5,100,100,61,1
2022-05-19 09:35:00,18.85,24.019,23.2,23.6,23.26,53.6,100,100,61,1
2022-05-19 09:40:00,18.975,24.0429,23.35,23.4,23.33,53.4545,100,100,61,1
2022-05-19 09:45:00,19.1,24.0667,23.5,23.65,23.4,53.6667,100,100,61,1
2022-05-19 09:50:00,19.2,24.05,23.54,23.6167,23.55,53.4444,100,100,60,1
2022-05-19 09:55:00,19.3,24.2,23.58,23.7667,23.475,53.4781,100,100,60,1
2022-05-19 10:00:00,19.4,24.3,23.62,23.65,23.5208,53.5118,100,100,60,1
2022-05-19 10:05:00,19.4833,24.4,23.6867,23.85,23.5667,53.5455,100,100,60,1
2022-05-19 10:10:00,19.5667,24.3429,23.7533,23.8667,23.55,53.4615,100,100,61,1
2022-05-19 10:15:00,19.65,24.4,23.82,24,23.64,53.5,100,100,60,1
2022-05-19 11:25:00,21.65,24.8183,24.8657,24.95,24.4167,53.5,100,100,60,1
2022-05-19 11:30:00,21.65,24.85,24.9171,24.95,24.3667,53.5,100,100,60,1
2022-05-19 11:35:00,21.775,24.8667,24.9686,24.95,24.6,53.5,100,100,60,1
2022-05-19 19:10:00,18.5,24.5714,23.2429,23.7,23.35,52.4545,100,100,60,1
2022-05-19 19:15:00,18.3,24.5619,23.1,23.6,23.4,52.5385,100,100,60,1
2022-05-19 19:20:00,18.05,24.5524,23.07,23.35,23.1,52.5,100,100,60,1
2022-05-19 19:25:00,17.8333,24.5429,23.04,23.3,23.0667,52.4167,100,100,60,1
2022-05-19 19:30:00,17.6,24.501,22.88,23.1,23.0333,52.3333,100,100,60,1
2022-05-19 19:35:00,17.5333,24.459,22.9,23.1889,23.15,52.5714,100,100,60,1
2022-05-19 19:40:00,17.3,24.4171,22.6,23.12,22.8,52.4286,100,100,60,1
2022-05-19 19:45:00,17.1875,24.3752,22.7,22.9,22.8667,52.5,100,100,60,1
2022-05-19 19:50:00,17.075,24.3333,22.5429,22.875,22.8,52.5,100,100,60,1
2022-05-19 19:55:00,16.9542,24.35,22.55,22.85,22.7,52.5455,100,100,60,1
2022-05-19 20:00:00,16.8333,24.3278,22.4,22.8333,22.6,52.5,100,100,60,1
2022-05-19 20:05:00,16.7667,24.3056,22.3929,22.9333,22.7167,52.5,100,100,60,1
2022-05-19 20:10:00,16.7,24.2833,22.3857,22.9,22.75,52.5,100,100,60,1
2022-05-19 20:15:00,16.6222,24.2611,22.3524,22.85,22.8,52.4808,100,100,60,1
2022-05-19 20:20:00,16.5444,24.2389,22.319,22.6,22.5333,52.4615,100,100,60,1
2022-05-19 20:25:00,16.5143,24.2167,22.2857,22.6667,22.5792,52.5556,100,100,60,1
2022-05-19 20:30:00,16.4841,24.1944,22.2524,22.6833,22.625,52.5,100,100,60,1
2022-05-19 20:35:00,16.454,24.1722,22.219,22.66,22.6125,52,100,100,60,1
2022-05-19 20:40:00,16.4238,24.15,22.1857,22.6333,22.6,52.5,100,100,60,1
2022-05-19 20:45:00,16.3937,24.1462,22.2,22.65,22.5,52.5,100,100,60,1
2022-05-19 20:50:00,16.3635,24.1123,22.1481,22.65,22.5,52.5,100,100,60,1
2022-05-19 20:55:00,16.3333,24.0783,22.0963,22.65,22.6,52.6667,100,100,60,1
2022-05-19 21:00:00,16.2889,24.0444,22.0444,22.675,22.3,52.5,100,100,60,1
2022-05-19 21:05:00,16.2444,24.0152,21.9933,22.7,22.3625,52.3333,100,100,60,1
2022-05-19 21:10:00,16.2,23.986,21.9421,22.5,22.425,52.5,100,100,60,1
2022-05-19 21:15:00,16.0429,23.9568,21.8909,22.3,22.5,52.6,100,100,60,1
2022-05-19 21:20:00,15.9821,23.9276,21.7828,22.3833,22.45,52.4,100,100,60,1
2022-05-19 21:25:00,15.9214,23.8984,21.6747,22.4667,22.4,52.5,100,100,60,1
2022-05-19 21:30:00,15.8607,23.8692,21.5667,22.3833,22.1333,52.5,100,100,60,1
2022-05-19 21:35:00,15.8,23.84,21.5394,22.3,22.0917,52.5,100,100,60,1
2022-05-19 21:40:00,15.675,23.85,21.5121,22.2167,22.05,52.5,100,100,60,1
2022-05-19 21:45:00,15.55,23.8542,21.4848,22.1333,22.075,52.5,100,100,60,1
2022-05-19 21:50:00,15.4875,23.8583,21.4576,22.05,22.1,52.6667,100,100,60,1
2022-05-19 21:55:00,15.425,23.8625,21.4303,22.0833,22.125,52,100,100,60,1
2022-05-19 22:00:00,15.3625,23.8667,21.403,22.125,22.15,51.4615,100,100,60,1
2022-05-19 22:05:00,15.3,23.8583,21.3758,22.0667,22.4,51.5,98,100,59,1
2022-05-19 22:10:00,15.26,23.85,21.3485,22.0333,21.9,51.5556,100,100,60,1
2022-05-19 22:15:00,15.22,23.8417,21.3212,22.05,22.025,51.5,100,100,60,1
2022-05-19 22:20:00,15.18,23.8333,21.2939,22.16,22.15,51.5,100,100,60,1
2022-05-19 22:25:00,15.14,23.7667,21.2667,22.15,21.9917,51.5,100,100,60,1
2022-05-19 22:30:00,15.1,23.7,21.3,21.9917,21.8333,51.5,100,100,60,1
2022-05-19 22:35:00,15,23.6333,21.25,21.8333,21.9167,51.5,100,100,60,1
2022-05-19 22:40:00,14.9625,23.6222,21.2,21.85,22,51.5,100,100,60,1
2022-05-19 22:45:00,14.925,23.6111,21.15,21.95,21.8,52,100,100,60,1
2022-05-19 22:50:00,14.8875,23.6,21.1,21.9667,22.0235,52.5,100,100,60,1
2022-05-19 22:55:00,14.85,23.5889,21.08,23.375,23.76,52.5,100,100,60,1
2022-05-19 23:00:00,14.8125,23.5778,21.1,22.25,22.4,52.5,100,100,60,1
2022-05-19 23:05:00,14.775,23.5667,21.0222,22.05,22.1,52.5,100,100,60,1
2022-05-19 23:10:00,14.7375,23.5556,20.9444,21.925,21.9,52.5,98,100,60,1
2022-05-19 23:15:00,14.7,23.5444,20.8667,21.8,21.8333,52.5,100,100,60,1
2022-05-19 23:20:00,14.6333,23.5264,20.8444,21.95,21.95,52.5,100,100,60,1
2022-05-19 23:25:00,14.5667,23.5083,20.8222,21.95,21.95,52.5,100,100,60,1
2022-05-19 23:30:00,14.5,23.4902,20.8,21.9,21.85,52.5,100,100,60,1
2022-05-19 23:35:00,14.45,23.4721,20.7778,21.72,21.725,51.5,100,100,60,1
2022-05-19 23:40:00,14.4,23.454,20.7556,21.8,21.8,51.4286,100,100,60,1
2022-05-19 23:45:00,14.35,23.4359,20.7333,21.6429,21.64,51.5294,100,100,60,1
2022-05-19 23:50:00,14.3,23.4178,20.7111,21.58,21.66,51.5,100,100,60,1
2022-05-19 23:55:00,14.2808,23.3997,20.6889,21.665,21.68,51.5,100,100,60,1
2022-05-20 00:00:00,14.2615,23.3816,20.6667,21.75,21.7,51.5,100,100,60,1
2022-05-20 00:05:00,14.2423,23.3635,20.6444,21.6667,21.7,51.5,100,100,60,1
2022-05-20 00:10:00,14.2231,23.3455,20.6222,21.7,21.7,51.5,100,100,60,1
2022-05-20 00:15:00,14.2038,23.3112,20.6,21.6,21.55,52,100,100,60,1
2022-05-20 00:20:00,14.1846,23.277,20.6,21.5,21.625,52.5,100,100,60,1
2022-05-20 00:25:00,14.1654,23.2427,20.5857,21.625,21.55,52.5,100,100,60,1
2022-05-20 01:35:00,13.8833,23.0022,20.34,21.4667,21.4333,52.475,100,100,60,1
2022-05-20 01:40:00,13.8,22.9863,20.2896,21.385,21.35,52.5,100,100,60,1
2022-05-20 01:45:00,13.675,22.9703,20.2393,21.3033,21.5,52.1111,100,100,60,1
2022-05-20 01:50:00,13.55,22.9544,20.1889,21.2217,21.4167,51.7222,100,100,60,1
2022-05-20 01:55:00,13.4875,22.9385,20.1259,21.14,21.3333,51.3333,100,100,60,1
2022-05-20 02:00:00,13.425,22.9225,20.063,21.35,21.25,51.6667,100,100,60,1
2022-05-20 02:05:00,13.3625,22.9066,20,21.3,21.25,51.5833,100,100,60,1
2022-05-20 02:10:00,13.3,22.8907,20,21.225,21.15,51.5,100,100,60,1
2022-05-20 02:15:00,13.2375,22.8747,19.98,21.15,21.3,51.5,100,100,60,1
2022-05-20 02:20:00,13.175,22.8588,19.9475,21.05,21.25,51.5,100,100,60,1
2022-05-20 02:25:00,13.1125,22.8429,19.915,21,21.2,51.4444,100,100,60,1
2022-05-20 02:30:00,13.05,22.85,19.8825,21.05,21.15,52,100,100,60,1
2022-05-20 12:25:00,14.4,22.35,20.2,21.2833,21.5,51.5,100,100,60,1
2022-05-20 12:30:00,14.5,22.35,20.275,21.4,21.5,52.5,100,100,60,1
2022-05-20 12:35:00,14.6,22.3571,20.35,21.4333,21.5,52.3333,100,100,60,1
2022-05-20 12:40:00,14.55,22.35,20.35,21.35,21.35,52.1667,100,100,60,1
2022-05-20 12:45:00,14.6125,22.35,20.4,21.45,21.36,52,100,100,60,1
2022-05-20 12:50:00,14.675,22.35,20.375,21.35,21.36,52.5,100,100,60,1
2022-05-20 12:55:00,14.7375,22.35,20.35,21.55,21.44,52.5,100,100,60,1
2022-05-20 13:00:00,14.8,22.35,20.35,21.35,21.3667,52.5,100,100,60,1
2022-05-20 13:05:00,14.7792,22.35,20.35,21.44,21.475,52.5,100,100,60,1
2022-05-20 13:10:00,14.7583,22.34,20.35,21.35,21.4467,52.5,100,100,60,1
2022-05-20 13:15:00,14.7375,22.3227,20.34,21.3333,21.4183,52.5,100,100,60,1
2022-05-20 13:20:00,14.7167,22.3055,20.3556,21.425,21.39,52.5,100,100,60,1
2022-05-20 13:25:00,14.6958,22.2882,20.35,21.35,21.3617,52.6,100,100,60,1
2022-05-20 13:30:00,14.675,22.2709,20.3455,21.5,21.3333,52.4,100,100,60,1
2022-05-20 13:35:00,14.6542,22.2536,20.35,21.3,21.36,52.5714,100,100,60,1
2022-05-20 13:40:00,14.6333,22.2364,20.3089,21.32,21.4333,52.4,100,100,60,1
2022-05-20 13:45:00,14.6125,22.2191,20.2679,21.34,21.5,52.5,100,100,60,1
2022-05-20 13:50:00,14.5917,22.2018,20.2268,21.36,21.5,52.5294,100,100,60,1
2022-05-20 13:55:00,14.5708,22.1845,20.1857,21.38,21.5,52.5,100,100,60,1
2022-05-20 14:00:00,14.55,22.1673,20.2,21.4,21.5,52.4286,100,100,60,1
2022-05-20 14:05:00,14.4667,22.15,20,21.28,21.45,51.3333,100,100,59,1
2022-05-20 14:10:00,14.3833,22.15,19.9667,21.35,21.4,51.5,100,100,60,1
2022-05-20 14:15:00,14.3,22.1455,19.95,21.3,21.1,51.5556,100,100,60,1
2022-05-20 15:40:00,14.5,22.1667,20.2,21.3,21.24,52,100,100,60,1
2022-05-20 19:55:00,13.8,22.275,19.8125,21.075,21.175,52.5,100,100,60,1
2022-05-20 20:00:00,13.7,22.2958,19.775,21,21.17,52.5,100,100,60,1
2022-05-20 20:05:00,13.6,22.3167,19.7375,20.925,21.165,51.8333,100,100,59,1
2022-05-20 20:10:00,13.5333,22.3375,19.7,20.85,21.16,51.4444,100,100,59,1
2022-05-20 20:15:00,13.4556,22.3583,19.7,20.84,21.155,51.5455,100,100,60,1
2022-05-20 20:20:00,13.3778,22.3792,19.68,20.94,21.15,51.5,100,100,60,1
2022-05-20 20:25:00,13.3,22.4,19.7,20.9,21.1,51.5,100,100,60,1
2022-05-20 20:30:00,13.175,22.35,19.7,21.3,21.3,51.5,100,100,60,1
2022-05-20 20:35:00,13.05,22.3,19.59,21.35,21.68,51.55,100,100,60,1
2022-05-20 20:40:00,13,22.3095,19.48,21.8,22.1333,51.6,100,100,60,1
2022-05-20 20:45:00,12.95,22.319,19.5077,21.5333,21.9667,51.65,100,100,60,1
2022-05-20 20:50:00,12.9,22.3286,19.4889,21.75,21.8,51.7,100,100,60,1
2022-05-20 20:55:00,12.85,22.3381,19.4926,21.7,22.05,51.75,100,100,60,1
2022-05-20 21:00:00,12.8,22.3476,19.4963,21.6,21.925,51.8,100,100,61,1
2022-05-20 21:05:00,12.6667,22.3571,19.5,21.4,21.8562,51.8636,100,100,61,1
2022-05-20 21:10:00,12.5333,22.3667,19.5,21.375,21.7875,51.9273,100,100,61,1
2022-05-20 21:15:00,12.4222,22.3,19.4222,21.35,21.7188,51.9909,100,100,61,1
2022-05-20 21:20:00,12.3111,22.26,19.3444,21.4333,21.65,52.0545,100,100,61,1
2022-05-20 21:25:00,12.2,22.22,19.2677,21.4056,21.6,52.1182,98,100,61,1
2022-05-20 21:30:00,12.1,22.18,19.1909,21.3778,21.5,52.1818,100,100,61,1
2022-05-20 21:35:00,12,22.14,19.1162,21.35,21.62,52.2455,100,100,61,1
2022-05-20 21:40:00,11.95,22.1081,19.0414,21.15,21.625,52.3091,100,100,61,1
2022-05-20 21:45:00,11.9,22.0763,18.9667,21.1333,21.5,52.3727,100,100,61,1
2022-05-20 21:50:00,11.85,22.0444,18.9222,21.1767,21.5833,52.4364,100,100,61,1
2022-05-20 21:55:00,11.8,22.05,18.8778,21.22,21.6667,52.5,100,100,61,1
2022-05-20 22:00:00,11.7,22.0067,18.8333,21.3,21.6333,52,100,100,60,1
2022-05-20 22:05:00,11.6,21.9633,18.6889,21.2,21.7,51.5,100,100,60,1
2022-05-20 22:10:00,11.5333,21.92,18.6259,21.35,21.78,51.4444,100,100,60,1
2022-05-20 22:15:00,11.475,21.8767,18.563,21.4,21.86,51.5,100,100,60,1
2022-05-20 22:20:00,11.4167,21.8333,18.5,21.3,21.875,51.6,100,100,60,1
2022-05-20 22:25:00,11.3583,21.85,18.5,21.4167,21.95,51.4444,100,100,60,1
2022-05-20 22:30:00,11.3,21.85,18.4667,21.35,22.0333,51.5,100,100,60,1
2022-05-21 02:45:00,10.5378,21.85,18.2,23.6,24.9389,51.4167,100,100,60,1
2022-05-21 02:50:00,10.5333,21.8667,18.2,23.6,24.9444,51.4333,100,100,60,1
2022-05-21 02:55:00,10.5404,21.84,18.225,23.85,24.95,51.45,100,100,60,1
2022-05-21 03:00:00,10.5475,21.8545,18.25,23.6667,25,51.4667,100,100,60,1
2022-05-21 04:25:00,10.5508,21.8462,18.2292,22.6,23.64,51.4464,100,100,60,1
2022-05-21 04:30:00,10.55,21.85,18.2,23.05,24.075,51.4643,100,100,60,1
2022-05-21 04:35:00,10.55,21.85,18.2,23.2,24.1667,51.4821,98,100,60,1
2022-05-21 04:40:00,10.5467,21.85,18.2,22.85,24,51.5,100,100,60,1
2022-05-21 04:45:00,10.5433,21.85,18.2,22.9667,24.2,52,100,100,60,1
2022-05-21 04:50:00,10.54,21.85,18.1889,22.9667,24.1833,51.4667,100,100,60,1
2022-05-21 04:55:00,10.7075,21.85,18.2,22.475,23.55,51.5455,100,100,60,1
2022-05-21 05:00:00,10.875,21.85,18.9,23.6846,23.525,22.3636,100,100,48,1
2022-05-21 05:05:00,11,21.83,18.5625,23.0571,23.8857,46.6154,100,100,59,1
2022-05-21 05:10:00,11.0167,21.81,18.5094,22.1286,23.05,49.0577,100,100,60,1
2022-05-21 05:15:00,11.0333,21.79,18.4562,22.6833,23.6167,51.5,100,100,60,1
2022-05-21 05:20:00,11.05,21.77,18.4031,22.34,23.6857,51.6,100,100,60,1
2022-05-21 05:25:00,11.0667,21.75,18.35,22.25,22.95,51.4444,100,100,60,1
2022-05-21 05:30:00,11.0833,21.73,18.3556,22.7714,23.7833,51.5385,100,100,60,1
2022-05-21 05:35:00,11.1,21.71,18.4333,22.14,23.1625,51.5,100,100,60,1
2022-05-21 05:40:00,11.3,21.69,18.5111,22.05,22.9438,51.5,100,100,60,1
2022-05-21 05:45:00,11.4,21.67,18.5807,21.96,22.725,51.5,100,100,60,1
2022-05-21 05:50:00,11.5,21.65,18.6504,21.7,22.7,51.5,100,100,60,1
2022-05-21 05:55:00,11.6,21.6429,18.72,21.75,22.4333,51.5,100,100,60,1
2022-05-21 06:00:00,11.8,21.65,18.7363,21.6667,22.6,52,98,100,60,1
2022-05-21 06:05:00,11.8667,21.6225,18.7525,21.5,22.1,52.5,100,100,60,1
2022-05-21 06:10:00,11.9333,21.595,18.7688,21.35,21.9667,52.5,100,100,60,1
2022-05-21 06:15:00,12,21.5675,18.785,21.3333,21.8333,52.5,100,100,60,1
2022-05-21 06:20:00,12.0167,21.54,18.8013,21.3889,21.9,52.5,100,100,60,1
2022-05-21 06:25:00,12.0333,21.55,18.8175,21.4444,21.9,52.5,100,100,60,1
2022-05-21 06:30:00,12.05,21.55,18.8338,21.5,21.9,52.5,100,100,60,1
2022-05-21 06:35:00,12.0667,21.55,18.85,21.45,21.6,52.5,100,100,60,1
2022-05-21 07:50:00,13.0444,21.56,19.2,21.1667,21.6233,52.1667,100,100,60,1
2022-05-21 07:55:00,13.0667,21.63,19.3571,21.3,21.66,52.5,100,100,60,1
2022-05-21 08:00:00,13.1444,21.7,19.35,21.4,21.6967,52.5,100,100,60,1
2022-05-21 10:55:00,13.5424,21.85,19.5,20.85,21.05,52.5,100,100,60,1
2022-05-21 11:00:00,13.5485,21.9,19.52,20.9857,21.2,52.5,100,100,60,1
2022-05-21 12:30:00,14.8,22.0571,20.2,21.05,21.3,52.4286,100,100,60,1
2022-05-21 12:35:00,14.82,22.0914,20.2208,21.2,21.2333,52.5,100,100,60,1
2022-05-21 12:40:00,14.84,22.1257,20.2417,21.15,21.1667,52.5,100,100,60,1
2022-05-21 12:45:00,14.86,22.16,20.2625,21.15,21.1667,52.5556,100,100,60,1
2022-05-21 15:25:00,16.125,22.35,20.9111,21.55,21.625,52.6,100,100,60,1
2022-05-21 15:30:00,16.1833,22.3545,20.9633,21.7,21.6,52.5,100,100,60,1
2022-05-21 15:35:00,16.2417,22.35,21.0156,21.74,21.64,52.4444,100,100,60,1
2022-05-21 15:40:00,16.3,22.3682,21.0678,21.775,21.7667,52.6667,100,100,60,1
2022-05-21 15:45:00,16.4,22.3864,21.12,21.799,21.65,52.4286,100,100,60,1
2022-05-21 15:50:00,16.45,22.4045,21.0857,21.8229,21.65,52.5556,100,100,60,1
2022-05-21 15:55:00,16.5,22.4227,21.2,21.8469,21.66,52.5,100,100,60,1
2022-05-21 16:00:00,16.55,22.4409,21.24,21.8708,21.7,52.5,100,100,60,1
2022-05-21 16:05:00,16.6,22.4591,21.28,21.8948,21.74,52.5,100,100,60,1
2022-05-21 16:10:00,16.59,22.4773,21.32,21.9188,21.78,52.5,100,100,60,1
2022-05-21 16:15:00,16.58,22.4955,21.2923,21.9427,21.82,52.5,100,100,60,1
2022-05-21 16:20:00,16.57,22.5136,21.32,21.9667,21.86,52.5,100,100,60,1
2022-05-21 16:25:00,16.56,22.5318,21.2933,21.85,21.9,52.5,100,100,60,1
2022-05-21 16:30:00,16.55,22.55,21.2667,21.9083,21.775,52.5,100,100,60,1
2022-05-21 16:35:00,16.54,22.5538,21.1733,21.9667,21.65,52.5,100,100,59,1
2022-05-21 16:40:00,16.4711,22.55,21.08,21.95,21.8,52.5,100,100,60,1
2022-05-21 16:45:00,16.4022,22.55,21.1,21.9,21.65,52.5,100,100,60,1
2022-05-21 16:50:00,16.3333,22.55,21.0833,21.8821,21.65,52.5,100,100,60,1
2022-05-21 16:55:00,16.2944,22.55,21.0667,21.8643,21.65,52.4,100,100,60,1
2022-05-21 17:00:00,16.2556,22.5462,21.05,21.8464,21.7667,52.5714,100,100,60,1
2022-05-21 17:05:00,16.2167,22.5533,21.0333,21.8286,21.6,52.5357,100,100,60,1
2022-05-21 17:10:00,16.1778,22.5467,21.0167,21.8107,21.65,52.5,100,100,60,1
2022-05-21 17:15:00,16.1389,22.5533,21,21.7929,21.8,52.4545,100,100,60,1
2022-05-21 17:20:00,16.1,22.5455,20.9833,21.775,21.7,52.513,100,100,60,1
2022-05-21 17:25:00,16.08,22.55,20.9667,21.775,21.7,52.5714,100,100,60,1
2022-05-21 17:30:00,16.06,22.55,20.95,21.7396,21.7,52.5536,100,100,60,1
2022-05-21 17:35:00,16.04,22.55,20.9333,21.7042,21.6333,52.5357,100,100,60,1
2022-05-21 17:40:00,16.02,22.55,20.9167,21.6688,21.65,52.5179,100,100,60,1
2022-05-21 19:40:00,15.5083,22.3,20.6,21.65,21.4778,52.5,100,100,60,1
2022-05-21 19:45:00,15.4667,22.35,20.58,21.6,21.4056,52.5,100,100,60,1
2022-05-21 20:55:00,14.7167,22.36,20.35,21.4,21.4,51.5,100,100,60,1
2022-05-21 21:00:00,14.6333,22.35,20.2952,21.2143,21.3,51.5,100,100,60,1
2022-05-21 21:05:00,14.55,22.3333,20.2405,21.15,21.14,51.5,100,100,60,1
2022-05-21 21:10:00,14.4875,22.3063,20.1857,21.15,21.25,52.5,100,100,60,1
2022-05-21 21:15:00,14.425,22.2794,20.1171,21.15,21.2,52.5,100,100,60,1
2022-05-21 21:20:00,14.3625,22.2524,20.0486,21.04,21.15,52.5,100,100,60,1
2022-05-21 21:25:00,14.3,22.2254,19.98,21.05,21,52.5,100,100,60,1
2022-05-21 21:30:00,14.1667,22.1984,19.9067,21.0375,21.075,51.5,100,100,60,1
2022-05-21 21:35:00,14.0333,22.1714,19.8333,21.025,21,51.5,100,100,60,1
2022-05-21 21:40:00,13.9867,22.1444,19.85,21.0125,21.075,51.5,100,100,60,1
2022-05-21 21:45:00,13.94,22.119,19.8125,21,21.15,52.5,100,100,60,1
2022-05-21 21:50:00,13.8933,22.0937,19.775,20.875,21,52.5,100,100,60,1
2022-05-21 21:55:00,13.8467,22.0683,19.7375,20.84,21.1,52.5,100,100,60,1
2022-05-21 22:00:00,13.8,22.0429,19.7,20.85,20.85,52.1667,100,100,60,1
2022-05-21 22:05:00,13.7167,22.05,19.6667,20.925,20.94,51.8333,100,100,60,1
2022-05-21 22:10:00,13.6333,22.021,19.6111,20.87,20.995,51.5,100,100,60,1
2022-05-21 22:15:00,13.55,21.992,19.5556,20.815,21.05,51.5,100,100,60,1
2022-05-21 22:20:00,13.5,21.963,19.5,20.76,21.02,51.5,100,100,60,1
2022-05-21 22:25:00,13.45,21.934,19.4923,20.705,20.99,51.5,100,100,60,1
2022-05-21 22:30:00,13.4,21.905,19.4679,20.65,20.96,51.5,100,100,60,1
2022-05-21 22:35:00,13.35,21.8761,19.4436,20.64,20.93,51.5,100,100,60,1
2022-05-21 22:40:00,13.3,21.8471,19.4192,20.65,20.9,51.5,100,100,60,1
2022-05-21 22:45:00,13.2375,21.8281,19.3949,20.65,20.7,51.5,100,100,60,1
2022-05-21 22:50:00,13.175,21.809,19.3705,20.8,20.9,51.5,100,100,60,1
2022-05-21 22:55:00,13.1125,21.79,19.3462,20.55,20.65,51.5,100,100,60,1
2022-05-21 23:00:00,13.05,21.771,19.3205,20.55,20.65,51.5,100,100,60,1
2022-05-21 23:05:00,13.05,21.752,19.2949,20.6,20.75,51.5,100,100,60,1
2022-05-21 23:10:00,13.0273,21.733,19.2692,20.5333,20.64,51.5,100,100,60,1
2022-05-21 23:15:00,13.0045,21.714,19.2436,20.55,20.68,51.5,100,100,60,1
2022-05-21 23:20:00,12.9818,21.695,19.2179,20.55,20.66,51.5,99,100,60,1
2022-05-21 23:25:00,12.9591,21.676,19.1923,20.5714,20.6817,51.5,100,100,60,1
2022-05-21 23:30:00,12.9364,21.657,19.1667,20.5929,20.7033,51.5,100,100,60,1
2022-05-21 23:35:00,12.9136,21.638,19.1389,20.6143,20.725,51.5,100,100,60,1
2022-05-21 23:40:00,12.8909,21.619,19.1111,20.6357,20.6881,51.5,100,100,60,1
2022-05-21 23:45:00,12.8682,21.6,19.0833,20.6571,20.6512,51.5,100,100,60,1
2022-05-21 23:50:00,12.8455,21.6556,19.0556,20.6786,20.6143,52,100,100,60,1
2022-05-21 23:55:00,12.8227,21.6,19.0278,20.7,20.675,52.5,100,100,60,1
2022-05-22 00:00:00,12.8,21.5958,19,20.3,20.6,52,100,100,60,1
2022-05-22 00:05:00,12.7567,21.5917,18.9923,20.7,20.85,51.5,100,100,60,1
2022-05-22 00:10:00,12.7133,21.5875,18.972,21.15,21.5667,51.5,100,100,60,1
2022-05-22 00:15:00,12.67,21.5833,18.9516,21.1,21.55,51.5,100,100,60,1
2022-05-22 00:20:00,12.6267,21.5792,18.9313,21.04,21.6,51.5,100,100,60,1
2022-05-22 00:25:00,12.5833,21.575,18.911,21.045,21.3,51.4615,100,100,60,1
2022-05-22 00:30:00,12.54,21.5708,18.8907,21.05,21.325,51.5455,100,100,60,1
2022-05-22 00:35:00,12.455,21.5667,18.8703,21.075,21.35,51.5,100,100,60,1
2022-05-22 00:40:00,12.37,21.5625,18.85,21.1,21.5,51.4444,100,100,60,1
2022-05-22 00:45:00,12.285,21.5583,18.85,21.0167,21.475,51.6667,100,100,60,1
2022-05-22 00:50:00,12.2,21.5542,18.8333,20.9333,21.45,51.5,100,100,60,1
2022-05-22 00:55:00,12.15,21.55,18.7889,20.8333,21.15,51.4643,100,100,60,1
2022-05-22 01:00:00,12.1,21.54,18.7444,20.975,21.275,51.4286,100,100,60,1
2022-05-22 08:10:00,12.7222,21.35,18.9111,20.9,21.15,51.5,100,100,60,1
2022-05-22 08:15:00,12.8,21.35,18.9722,20.9125,21.15,51.5,100,100,60,1
2022-05-22 08:20:00,13,21.3571,19.0333,20.925,21.15,51.5,100,100,60,1
2022-05-22 09:40:00,14.3667,21.55,19.8067,21,21,52.5,100,100,60,1
2022-05-22 09:45:00,14.4333,21.5545,19.85,20.925,20.925,52.5455,100,100,60,1
2022-05-22 09:50:00,14.5,21.5736,19.8571,20.85,20.85,52.3333,100,100,60,1
2022-05-22 09:55:00,14.6,21.5927,19.85,21.05,20.975,52.5,100,100,60,1
2022-05-22 10:00:00,14.7,21.6118,19.935,20.9,21.1,52.5714,100,100,60,1
2022-05-22 10:05:00,14.8,21.6309,20.02,21.1,21.1,52.4286,100,100,60,1
2022-05-22 10:10:00,14.85,21.65,20,21.05,21.12,52.5455,100,100,60,1
2022-05-22 10:15:00,14.9,21.6571,20.0389,21,21.14,52.5,100,100,60,1
2022-05-22 10:20:00,14.95,21.6825,20.0778,21.0417,21.16,52.4667,100,100,60,1
2022-05-22 10:25:00,15,21.7079,20.1167,21.0833,21.18,52.5,100,100,60,1
2022-05-22 10:30:00,15.025,21.7332,20.1556,21.125,21.2,52.5556,100,100,60,1
2022-05-22 10:35:00,15.05,21.7586,20.1944,21.1,21.1,52.5,100,100,60,1
2022-05-22 10:40:00,15.075,21.7839,20.2333,21.3,21.3,52,100,100,60,1
2022-05-22 10:45:00,15.1,21.8093,20.2952,21.28,21.25,52.5,100,100,60,1
2022-05-22 10:50:00,15.3,21.8346,20.3571,21.26,21.26,52.5,100,100,60,1
2022-05-22 10:55:00,15.55,21.86,20.4143,21.308,21.2729,52.5714,100,100,60,1
2022-05-22 11:00:00,15.5476,21.89,20.4714,21.356,21.2857,52.4615,100,100,60,1
2022-05-22 11:05:00,15.5452,21.92,20.5286,21.404,21.2986,52.5455,100,100,60,1
2022-05-22 11:10:00,15.5429,21.95,20.5857,21.452,21.3114,52.4615,100,100,60,1
2022-05-22 11:15:00,15.5667,21.98,20.6429,21.5,21.3243,52.6667,100,100,60,1
2022-05-22 11:20:00,15.8,22.01,20.7,21.43,21.3371,52.6349,100,100,60,1
2022-05-22 11:25:00,15.9,22.04,20.6,21.36,21.35,52.6032,100,100,60,1
2022-05-22 11:30:00,16,22.07,20.65,21.355,21.525,52.5714,100,100,60,1
2022-05-22 11:35:00,16.05,22.1,20.7,21.35,21.7,52.5397,100,100,60,1
2022-05-22 11:40:00,16.1,22.1,20.75,21.6,21.35,52.5079,100,100,60,1
2022-05-22 11:45:00,16.05,22.1296,20.8,21.7,21.6,52.4762,100,100,60,1
2022-05-22 11:50:00,16.15,22.1593,20.85,21.6,21.65,52.4444,100,100,60,1
2022-05-22 11:55:00,16.25,22.1889,20.9,21.64,21.7,52.5,100,100,60,1
2022-05-22 12:00:00,16.35,22.2185,20.92,21.7075,21.6833,52.6,100,100,60,1
2022-05-22 12:05:00,16.4333,22.2481,20.9867,21.775,21.6667,52.5,100,100,60,1
2022-05-22 12:10:00,16.5167,22.2778,21.0533,21.65,21.55,52.5,100,100,60,1
2022-05-22 12:15:00,16.6,22.3074,21.12,21.9,21.675,52.5,100,100,60,1
2022-05-22 12:20:00,16.5889,22.337,21.165,21.95,21.6667,52.5,100,100,60,1
2022-05-22 12:25:00,16.5778,22.3667,21.21,22,21.9,52.5,100,100,60,1
2022-05-22 12:30:00,16.5667,22.3833,21.255,21.95,21.875,52.5,100,100,60,1
2022-05-22 12:35:00,16.5556,22.4,21.3,21.9,21.85,52.5,100,100,60,1
2022-05-22 12:40:00,16.5444,22.4167,21.3333,21.85,21.8667,52.5,100,100,60,1
2022-05-22 12:45:00,16.5333,22.4333,21.3667,21.8667,21.8833,52.5,100,100,60,1
2022-05-22 12:50:00,16.6,22.45,21.4,22,21.9,52.5,100,100,60,1
2022-05-22 12:55:00,16.59,22.4667,21.3727,21.85,21.8875,52.5,100,100,60,1
2022-05-22 13:00:00,16.58,22.4833,21.3455,21.9,21.875,52.5,100,100,60,1
2022-05-22 13:05:00,16.57,22.5,21.3182,21.8,21.8625,52.5,100,100,60,1
2022-05-22 13:10:00,16.56,22.5167,21.2909,21.85,21.85,52.5,100,100,60,1
2022-05-22 13:15:00,16.55,22.5333,21.2932,22,21.87,52.5,100,100,60,1
2022-05-22 13:20:00,16.5333,22.55,21.2955,21.9,21.89,52.5,100,100,60,1
2022-05-22 13:25:00,16.54,22.55,21.2977,21.8,21.91,52.5,100,100,60,1
2022-05-22 13:30:00,16.5467,22.55,21.3,21.8625,21.93,52.5,100,100,60,1
2022-05-22 13:35:00,16.5533,22.5538,21.3333,21.925,21.95,52.5,100,100,60,1
2022-05-22 13:40:00,16.56,22.55,21.3667,21.8958,21.9222,52.5,100,100,60,1
2022-05-22 13:45:00,16.5667,22.5679,21.4,21.8667,21.8944,52.5,100,100,60,1
2022-05-22 15:05:00,16.7,22.65,21.3,21.9143,21.95,52.5,100,100,60,1
2022-05-22 15:10:00,16.7375,22.65,21.3,22.0071,21.9,52.4,100,100,60,1
2022-05-22 15:15:00,16.775,22.65,21.2963,22.1,22.05,52.5455,100,100,60,1
2022-05-22 15:20:00,16.8125,22.65,21.2926,22.1,21.95,52.5,100,100,60,1
2022-05-22 15:25:00,16.85,22.65,21.2889,22.0667,21.96,52.5,100,100,60,1
2022-05-22 15:30:00,16.84,22.65,21.2852,22.075,21.9325,52.4643,100,100,60,1
2022-05-22 15:35:00,16.83,22.65,21.2815,22.05,21.905,52.4286,100,100,60,1
2022-05-22 15:40:00,16.82,22.65,21.2778,22.05,21.8775,52.5556,100,100,60,1
2022-05-22 15:45:00,16.81,22.65,21.2741,22.175,21.85,52.5,100,100,60,1
2022-05-22 15:50:00,16.8,22.65,21.2704,22.3,21.925,52.5,99,100,60,1
2022-05-22 15:55:00,16.6,22.65,21.2667,21.8667,21.8,52,100,100,60,1
2022-05-22 16:00:00,16.5,22.65,21.3,21.8333,21.8313,52.5714,100,100,60,1
2022-05-22 16:05:00,16.4778,22.65,21.3111,21.925,21.8625,52.5,100,100,60,1
2022-05-22 16:10:00,16.4556,22.65,21.3222,21.9625,21.8937,52.5,100,100,60,1
2022-05-22 16:15:00,16.4333,22.65,21.3333,22,21.925,52.5,100,100,60,1
2022-05-22 16:20:00,16.4111,22.65,21.2667,21.84,21.94,52.5,100,100,60,1
2022-05-22 16:25:00,16.3889,22.65,21.3,21.8667,21.955,52.5,100,100,60,1
2022-05-22 16:30:00,16.3667,22.6529,21.3333,21.85,21.97,52.5,100,100,60,1
2022-05-22 16:35:00,16.3444,22.6811,21.2857,21.84,21.985,52.5,100,100,60,1
2022-05-22 16:40:00,16.3222,22.7092,21.2393,22,22,52.5,100,100,60,1
2022-05-22 16:45:00,16.3,22.7374,21.1929,22,21.95,52.4615,100,100,60,1
2022-05-22 16:50:00,16.2667,22.7655,21.1464,21.925,21.9375,52.5455,100,100,60,1
2022-05-22 16:55:00,16.2333,22.7937,21.1,21.85,21.925,52.4,100,100,60,1
2022-05-22 17:00:00,16.2,22.8218,21.1286,22,21.9125,52.5714,100,100,60,1
2022-05-22 17:05:00,16.1167,22.85,21.1571,22,21.9,52.5357,100,100,60,1
2022-05-22 17:10:00,16.0333,22.9,21.1857,21.85,21.925,52.5,100,100,60,1
2022-05-22 18:35:00,15.8,22.7593,20.8667,21.6333,21.5333,52.4,100,100,60,1
2022-05-22 18:40:00,15.7643,22.7306,20.8433,21.6,21.55,52.5,100,100,60,1
2022-05-22 18:45:00,15.7286,22.7019,20.8198,21.6875,21.675,52.5,100,100,60,1
2022-05-22 18:50:00,15.6929,22.6732,20.7964,21.55,21.675,52.5,100,100,60,1
2022-05-22 18:55:00,15.6571,22.6444,20.773,21.62,21.675,52.5,100,100,60,1
2022-05-22 19:00:00,15.6214,22.6208,20.7496,21.6,21.6625,52.5,100,100,60,1
2022-05-22 19:05:00,15.5857,22.5972,20.7262,21.625,21.65,52.5,100,100,60,1
2022-05-22 19:10:00,15.55,22.5736,20.7028,21.5625,21.625,52.5,100,100,60,1
2022-05-22 19:15:00,15.4875,22.55,20.6794,21.5,21.6,52.5,100,100,60,1
2022-05-22 19:20:00,15.425,22.55,20.656,21.4686,21.35,52.5,100,100,60,1
2022-05-22 19:25:00,15.3625,22.55,20.6325,21.4371,21.34,52.5,100,100,60,1
2022-05-22 19:30:00,15.3,22.5429,20.6091,21.4057,21.3667,52.5,100,100,60,1
2022-05-22 19:35:00,15.25,22.55,20.5857,21.3743,21.3667,52.6,100,100,60,1
2022-05-22 19:40:00,15.2,22.55,20.6,21.3429,21.3833,52.4545,100,100,60,1
2022-05-22 19:45:00,15.15,22.5294,20.575,22,22.3,52.5,100,100,60,1
2022-05-22 19:50:00,15.1,22.5089,20.55,21.7,21.9667,52.5,100,100,60,1
2022-05-22 19:55:00,15.0455,22.4883,20.525,21.74,21.8,52.5,100,100,60,1
2022-05-22 20:00:00,15.0148,22.4678,20.5,21.6333,21.6,52.5,100,100,60,1
2022-05-22 20:05:00,14.9841,22.4472,20.475,21.5688,21.5375,52.5,100,100,60,1
2022-05-22 20:10:00,14.9534,22.4267,20.45,21.5042,21.475,52.5833,100,100,60,1
2022-05-22 20:15:00,14.9227,22.4061,20.425,21.4396,21.4125,52.6667,100,100,60,1
2022-05-22 20:20:00,14.892,22.3856,20.4,21.375,21.35,52.5,100,100,60,1
2022-05-22 20:25:00,14.8614,22.365,20.375,21.3,21.3333,52.5,100,100,60,1
2022-05-22 20:30:00,14.8307,22.3444,20.35,21.32,21.375,52.4545,100,100,60,1
2022-05-22 21:40:00,13.96,22.1455,19.85,21.05,21.06,52.5294,100,100,60,1
2022-05-22 21:45:00,13.92,22.15,19.8333,21.1,21,52.4615,100,100,60,1
2022-05-22 21:50:00,13.88,22.1148,19.7778,21.15,21.2,52.5,100,100,60,1
2022-05-22 21:55:00,13.84,22.0796,19.7222,20.85,21.15,52.5,100,100,60,1
2022-05-22 22:00:00,13.8,22.0444,19.6667,20.875,21.1,52.125,100,100,60,1
2022-05-22 22:05:00,13.7574,22.05,19.7,20.9667,21.05,51.75,100,100,60,1
2022-05-22 22:10:00,13.7148,22.0556,19.6778,21,21,51.375,100,100,60,1
2022-05-22 22:15:00,13.6722,22.0611,19.6556,20.925,20.9,51,100,100,60,1
2022-05-22 22:20:00,13.6296,22.0667,19.6333,20.8875,20.84,51.5455,100,100,60,1
2022-05-22 22:25:00,13.587,22.05,19.6111,20.85,20.9333,51.5,100,100,60,1
2022-05-22 22:30:00,13.5444,22.025,19.5889,20.8625,20.8333,51.8333,100,100,60,1
2022-05-22 22:35:00,13.5157,22,19.5667,20.875,20.85,52.1667,100,100,60,1
2022-05-22 22:40:00,13.487,21.9771,19.5444,20.8875,20.9083,52.5,100,100,60,1
2022-05-22 22:45:00,13.4583,21.9543,19.5222,20.9,20.9667,52.5,100,100,60,1
2022-05-22 22:50:00,13.4296,21.9314,19.5,20.65,20.9778,52.5,100,100,60,1
2022-05-22 22:55:00,13.4009,21.9086,19.4923,20.7,20.9889,52.5,100,100,60,1
2022-05-22 23:00:00,13.3722,21.8857,19.5,20.7,21,52.5,100,100,60,1
2022-05-22 23:05:00,13.3435,21.8629,19.5,20.6667,20.9083,52.5,100,100,60,1
2022-05-22 23:10:00,13.3148,21.84,19.4742,20.7333,20.8167,52.5,100,100,60,1
2022-05-22 23:15:00,13.2861,21.85,19.4485,20.7125,20.725,51,100,100,60,1
2022-05-22 23:20:00,13.2574,21.8278,19.4227,20.6917,20.6333,52.3333,100,100,60,1
2022-05-22 23:25:00,13.2287,21.8056,19.397,20.6708,20.8,52.5,100,100,60,1
2022-05-22 23:30:00,13.2,21.7833,19.3712,20.65,20.7167,52.5,100,100,60,1
2022-05-22 23:35:00,13.16,21.7611,19.3455,20.55,20.65,52.5,100,100,60,1
2022-05-22 23:40:00,13.12,21.7389,19.35,20.5875,20.725,52.5,100,100,60,1
2022-05-22 23:45:00,13.08,21.7167,19.3,20.55,20.8,52.5,100,100,60,1
2022-05-22 23:50:00,13.04,21.6944,19.25,20.55,20.65,52.5,100,100,60,1
2022-05-22 23:55:00,13.05,21.6722,19.2,20.6667,20.8,52,100,100,60,1
2022-05-23 00:00:00,13.0143,21.65,19.2,20.6833,20.55,51.5,100,100,60,1
2022-05-23 00:05:00,12.9786,21.645,19.2,20.7,20.675,52,100,100,60,1
2022-05-23 00:10:00,12.9429,21.64,19.2,20.5,20.55,52.5,100,100,60,1
2022-05-23 00:15:00,12.9071,21.65,19.1857,20.65,20.64,52,100,100,60,1
2022-05-23 00:20:00,12.8714,21.6267,19.119,20.35,20.55,51.5,100,100,60,1
2022-05-23 00:25:00,12.8357,21.6033,19.0524,20.6,20.6667,51.5,100,100,60,1
2022-05-23 00:30:00,12.8,21.58,18.9857,20.6,20.65,51.5,100,100,60,1
2022-05-23 00:35:00,12.7375,21.5567,18.9631,20.6,20.7,51.5,100,100,60,1
2022-05-23 00:40:00,12.675,21.5333,18.9405,20.6667,20.9,51.5,100,100,60,1
2022-05-23 00:45:00,12.6125,21.55,18.9179,20.685,20.9625,51.5,100,100,60,1
2022-05-23 03:15:00,12.0292,21.3429,18.5,21,21.2333,51.5,100,100,60,1
2022-05-23 03:20:00,12.0083,21.35,18.5,21,21.15,51.5,100,100,60,1
2022-05-23 03:25:00,11.9875,21.35,18.4,21,21.4,51.5,100,100,60,1
2022-05-23 05:00:00,12.225,21.35,18.85,21.8182,21.7143,16.5789,100,100,42,1
2022-05-23 07:20:00,14.1667,21.36,19.5,21,21.1,52.5,100,100,60,1
2022-05-23 07:25:00,14.2333,21.3933,19.6,20.85,21.1,52.5,100,100,60,1
2022-05-23 07:30:00,14.3,21.4267,19.7,21,21.1,52.5556,100,100,60,1
2022-05-23 07:35:00,14.3667,21.46,19.7111,20.85,20.975,52.5,100,100,60,1
2022-05-23 07:40:00,14.4333,21.4933,19.7574,20.925,20.85,52.4444,100,100,60,1
2022-05-23 07:45:00,14.5,21.5267,19.8037,21,20.94,52.5,100,100,60,1
2022-05-23 07:50:00,14.55,21.56,19.85,21.05,20.8667,52.5,100,100,60,1
2022-05-23 07:55:00,14.6,21.61,19.86,20.85,20.85,52.5333,100,100,60,1
2022-05-23 08:00:00,14.55,21.66,20.02,20.9,21.1,52.5,100,100,60,1
2022-05-23 08:05:00,14.8,21.74,20.1267,21,21.0833,52.5,100,100,60,1
2022-05-23 08:10:00,15,21.82,20.2333,21.1333,21.0667,52.5,100,100,60,1
2022-05-23 08:15:00,15.1,21.9,20.3556,21.2,21.05,52.5,100,100,60,1
2022-05-23 08:20:00,15.3,22,20.4044,21.2667,21.16,52.5,100,100,60,1
2022-05-23 08:25:00,15.5,22.1,20.4533,21.26,21.3,52.5,100,100,60,1
2022-05-23 08:30:00,15.5143,22.1667,20.5022,21.5,21.35,52.5,100,100,60,1
2022-05-23 08:35:00,15.5286,22.15,20.5511,21.4,21.15,52.4545,100,100,60,1
2022-05-23 08:40:00,15.5429,22.2125,20.6,21.4333,21.275,52.6,100,100,60,1
2022-05-23 08:45:00,15.5571,22.275,20.6077,21.4267,21.3875,52.5,100,100,60,1
2022-05-23 08:50:00,15.8,22.3375,20.7162,21.42,21.5,52.5,100,100,60,1
2022-05-23 08:55:00,15.925,22.4,20.8248,21.7,21.5333,52.5,100,100,60,1
2022-05-23 09:00:00,16.05,22.4556,20.9333,21.6,21.5667,52.5,100,100,61,1
2022-05-23 09:05:00,16.2,22.5111,21.12,21.7,21.6,52.5,100,100,61,1
2022-05-23 09:10:00,16.35,22.5667,21.2267,21.8,21.7667,52.5,99,100,60,1
2022-05-23 09:15:00,16.4583,22.6167,21.3333,21.9,21.6667,52.5,100,100,60,1
2022-05-23 09:20:00,16.5667,22.6667,21.4083,22.1,21.7278,52.5,100,100,60,1
2022-05-23 09:25:00,16.6611,22.7311,21.4833,22.14,21.7889,52.5,100,100,60,1
2022-05-23 09:30:00,16.7556,22.7956,21.5583,22.18,21.85,52.5,100,100,60,1
2022-05-23 09:35:00,16.85,22.86,21.6333,22.22,22.0333,52.5,100,100,60,1
2022-05-23 10:55:00,18.0111,23.4583,22.4886,23,22.7333,53.5,100,100,61,1
2022-05-23 11:00:00,18.0667,23.4812,22.5514,22.9,22.7833,53.5,100,100,61,1
2022-05-23 11:05:00,18.1444,23.5042,22.6143,23,22.8333,53.5,100,100,60,1
2022-05-23 13:20:00,18.84,23.7233,23.05,23.4,23.14,52.5,100,100,60,1
2022-05-23 13:25:00,18.85,23.7392,23.05,23.275,23.05,52.5,100,100,60,1
2022-05-23 13:30:00,18.725,23.755,22.9679,23.15,23.1,52.3333,100,100,59,1
2022-05-23 13:35:00,18.6,23.7708,22.8857,23.2333,23.15,52.5455,100,100,60,1
2022-05-23 13:40:00,18.5909,23.7867,22.92,23.1917,23.1,52.5,100,100,60,1
2022-05-23 13:45:00,18.5818,23.8025,22.9,23.15,23.1,52.5,100,100,60,1
2022-05-23 13:50:00,18.5727,23.8183,22.98,23.2,23.1,52.5,100,100,60,1
2022-05-23 13:55:00,18.5636,23.8342,23.06,23.1833,23.1,52.5,100,100,60,1
2022-05-23 14:00:00,18.5545,23.85,23.0467,23.1667,23.05,52.5,100,100,60,1
2022-05-23 14:05:00,18.5455,23.85,23.0333,23.15,23,52.5,100,100,60,1
2022-05-23 14:10:00,18.5364,23.781,22.8667,23.1333,23.0083,52.5,100,100,60,1
2022-05-23 14:15:00,18.5273,23.7119,22.9091,23.1792,23.0167,52.5,100,100,60,1
2022-05-23 14:20:00,18.5182,23.6429,22.903,23.225,23.025,52.5,100,100,60,1
2022-05-23 14:25:00,18.5091,23.65,22.897,23.2,23.025,52.5,100,100,60,1
2022-05-23 14:30:00,18.5,23.6538,22.8909,23.2,23.1,52.5,100,100,60,1
2022-05-23 14:35:00,18.5333,23.7216,22.92,23.25,23.3,54,98,100,61,1
2022-05-23 14:40:00,18.5667,23.7894,22.99,23.15,22.9,54.5,100,100,61,1
2022-05-23 14:45:00,18.6,23.8571,23.06,23.3,23.15,54.5,100,100,61,1
2022-05-23 14:50:00,18.5929,23.8537,23.13,23.45,23.2667,54.5,100,100,61,1
2022-05-23 14:55:00,18.5857,23.8503,23.2,23.4,23.2333,53.8333,100,100,61,1
2022-05-23 15:00:00,18.5786,23.8469,23.2,23.4167,23.16,53.75,100,100,61,1
2022-05-23 15:05:00,18.5714,23.8435,23.1444,23.425,23.2333,55,100,100,61,1
2022-05-23 15:10:00,18.5643,23.8401,23.0889,23.35,23.1917,54.4286,100,100,61,1
2022-05-23 15:15:00,18.5571,23.8367,23.0333,23.34,23.15,54.5,100,100,61,1
2022-05-23 15:20:00,18.55,23.8333,23.0556,23.33,23.0917,54.5,100,100,61,1
2022-05-23 15:25:00,18.55,23.7967,23.0333,23.32,23.0333,54.5,100,100,61,1
2022-05-23 15:30:00,18.6,23.76,23.0667,23.31,23.1143,54.5,100,100,61,1
2022-05-23 15:35:00,18.65,23.7233,23,23.3,23.05,54.1111,100,100,60,1
2022-05-23 15:40:00,18.7,23.6867,23.0125,23.325,23.05,53.3056,100,100,60,1
2022-05-23 15:45:00,18.75,23.65,23.025,23.35,23.1,52.5,100,100,60,1
2022-05-23 17:20:00,18.7,23.8545,23.05,23.4,23.0875,52.4,100,100,60,1
2022-05-23 17:25:00,18.6625,23.85,23.05,23.4111,23,52.6667,100,100,60,1
2022-05-23 17:30:00,18.625,23.8495,23.05,23.4222,23.0833,52.5,100,100,60,1
2022-05-23 17:35:00,18.5875,23.8491,23.05,23.4333,23.1667,52.6,100,100,60,1
2022-05-23 17:40:00,18.55,23.8486,23.0536,23.2,23.05,52.7,100,100,60,1
2022-05-23 17:45:00,18.55,23.8481,23.0571,23.3,23.0536,52.8,100,100,60,1
2022-05-23 17:50:00,18.545,23.8477,23.0429,23.3333,23.0571,52.9,100,100,60,1
2022-05-23 17:55:00,18.54,23.8472,23.05,23.3667,23.0429,53,100,100,60,1
2022-05-23 18:00:00,18.5667,23.8468,23.05,23.4,23.12,53.1,100,100,60,1
2022-05-23 18:05:00,18.5333,23.8463,23.0125,23.275,23.05,53.2,100,100,60,1
2022-05-23 18:10:00,18.475,23.8458,22.975,23.15,23.2,53.3,100,100,60,1
2022-05-23 18:15:00,18.4167,23.8454,22.9375,23.25,23.175,53.4,100,100,60,1
2022-05-23 18:20:00,18.3583,23.8449,22.9,23.1778,23.15,53.5,100,100,60,1
2022-05-23 21:30:00,15.425,23.54,21.2,22.125,21.8,52.5,100,100,60,1
2022-05-23 21:35:00,15.3,23.4752,21.1,21.8333,21.85,52.5455,100,100,60,1
2022-05-23 21:40:00,15.1667,23.4103,21,21.85,21.875,52.4444,100,100,60,1
2022-05-23 21:45:00,15.0333,23.3455,20.95,21.95,21.9,52.5,100,100,60,1
2022-05-23 21:50:00,14.9556,23.3667,20.9,21.6,21.6,52.5556,100,100,60,1
2022-05-23 21:55:00,14.8778,23.35,20.8667,21.74,21.6625,52.4286,100,100,60,1
2022-05-23 22:00:00,14.8,23.3333,20.7917,22.7,22.8833,52.5,100,100,60,1
2022-05-23 22:05:00,14.675,23.2556,20.7167,22,22.2,52.5,100,100,60,1
2022-05-23 22:10:00,14.55,23.1778,20.6417,21.8375,21.8,52.6667,100,100,60,1
2022-05-23 22:15:00,14.425,23.1,20.5667,21.675,21.725,52.5,100,100,60,1
2022-05-23 22:20:00,14.3,23,20.4944,21.6,21.63,52.4545,100,100,60,1
