timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-05-23 22:25:00,14.0333,23.05,20.4222,21.3,21.535,52.4773,100,100,60,1
2022-05-23 22:30:00,13.9556,23.0143,20.35,21.5,21.44,52.5,100,100,60,1
2022-05-23 22:35:00,13.8778,22.9786,20.3333,21.3,21.3842,51.5,100,100,60,1
2022-05-23 22:40:00,13.8,22.9429,20.2567,21.225,21.3283,51.5,100,100,60,1
2022-05-23 22:45:00,13.675,22.9071,20.18,21.15,21.2725,51.4615,100,100,60,1
2022-05-23 22:50:00,13.55,22.8714,20.2,21.2,21.2167,51.5556,100,100,60,1
2022-05-23 22:55:00,13.4875,22.8357,20.1,21.15,21.15,52.5,100,100,60,1
2022-05-23 23:00:00,13.425,22.8,20,21.2,21.1,52.5,100,100,60,1
2022-05-23 23:05:00,13.3625,22.85,19.9,21.05,21.05,51.5,100,100,60,1
2022-05-23 23:10:00,13.3,22.7986,19.8714,21.1,21,51.8333,100,100,60,1
2022-05-23 23:15:00,13.175,22.7472,19.8429,21.15,21.075,52.1667,100,100,60,1
2022-05-23 23:20:00,13.05,22.6958,19.85,21.1,21.15,52.5,100,100,60,1
2022-05-23 23:25:00,13,22.6444,19.775,21.05,21.2,52,100,100,60,1
2022-05-23 23:30:00,12.95,22.65,19.7,21.1333,21.15,51.5,100,100,60,1
2022-05-23 23:35:00,12.9,22.6,19.6,21.2,21.4,51.4444,100,100,60,1
2022-05-23 23:40:00,12.85,22.55,19.5771,21.275,21.4833,51.6667,100,100,60,1
2022-05-23 23:45:00,12.8,22.5429,19.5543,21.35,21.5667,51.3333,100,100,60,1
2022-05-23 23:50:00,12.7375,22.5268,19.5314,21.35,21.55,51.5,100,100,60,1
2022-05-23 23:55:00,12.675,22.5107,19.5086,21.35,21.55,51.5333,100,100,60,1
2022-05-24 00:00:00,12.6125,22.4946,19.4857,21.35,21.6,51.5,100,100,60,1
2022-05-24 00:05:00,12.55,22.4786,19.5,21.3333,21.625,51.375,100,100,60,1
2022-05-24 00:10:00,12.4875,22.4625,19.4625,21.3167,21.5875,51.25,100,100,60,1
2022-05-24 00:15:00,12.425,22.4464,19.425,21.3,21.55,51.125,100,100,60,1
2022-05-24 00:20:00,12.3625,22.4304,19.3875,21.3417,21.5917,51,100,100,60,1
2022-05-24 00:25:00,12.3,22.4143,19.35,21.3833,21.6333,51.5714,100,100,60,1
2022-05-24 00:30:00,12.2133,22.3982,19.34,21.425,21.7,51.5,100,100,60,1
2022-05-24 00:35:00,12.1267,22.3821,19.2533,21.7,21.7667,51.5,98,100,60,1
2022-05-24 00:40:00,12.04,22.3661,19.1667,21.3,21.65,51.4545,100,100,60,1
2022-05-24 00:45:00,11.9833,22.35,19.125,21.5,21.74,51.5,100,100,60,1
2022-05-24 00:50:00,11.9267,22.34,19.0833,21.4,21.7,51.5714,100,100,60,1
2022-05-24 03:45:00,11.55,22.05,18.745,22.38,23.3,51.5,100,100,60,1
2022-05-24 03:50:00,11.5444,22.05,18.73,21.85,22.525,51.5,100,100,60,1
2022-05-24 06:35:00,13.1,21.85,19.4321,21.6,21.8667,52.119,100,100,60,1
2022-05-24 06:40:00,13.2,21.8727,19.4732,21.45,21.65,52.5714,100,100,60,1
2022-05-24 06:45:00,13.3,21.8955,19.5143,21.3,21.6,52,100,100,60,1
2022-05-24 06:50:00,13.5,21.9182,19.5829,21.3333,21.625,52.1667,100,100,60,1
2022-05-24 06:55:00,13.6,21.9409,19.6514,21.05,21.4,52.3333,100,100,60,1
2022-05-24 07:00:00,13.8,21.9636,19.72,21,21.2,52.5,100,100,60,1
2022-05-24 07:05:00,14,21.9864,19.85,21.1,21.1833,52.5385,100,100,60,1
2022-05-24 07:10:00,14.0667,22.0091,19.9,21.2,21.1667,52.4286,100,100,60,1
2022-05-24 07:15:00,14.3,22.0318,20.02,21.1,21.15,52.5,100,100,60,1
2022-05-24 07:20:00,14.5,22.0545,20,21.225,21.15,52.5556,100,100,60,1
2022-05-24 07:25:00,14.6,22.0773,20.1167,21.2667,21.28,52.5,100,100,60,1
2022-05-24 07:30:00,14.55,22.1,20.2333,21.15,21.3533,52.3333,100,100,60,1
2022-05-24 07:35:00,14.8,22.15,20.3,21.4,21.4267,51.5,100,100,60,1
2022-05-24 07:40:00,15,22.16,20.3667,21.375,21.5,51.5,100,100,60,1
2022-05-24 07:45:00,15.1,22.198,20.4492,21.35,21.35,51.5,100,100,60,1
2022-05-24 07:50:00,15.2,22.236,20.5317,21.5333,21.42,52,100,100,60,1
2022-05-24 07:55:00,15.3,22.274,20.6143,21.6,21.4633,52.5,100,100,60,1
2022-05-24 08:00:00,15.5,22.312,20.6,21.65,21.5067,52.5556,100,100,60,1
2022-05-24 08:05:00,15.5667,22.35,20.7067,21.7,21.55,52.4667,100,100,60,1
2022-05-24 08:10:00,15.8,22.4,20.8133,21.6333,21.6,52.5294,100,100,60,1
2022-05-24 08:15:00,15.9,22.5,20.92,21.5667,21.65,52.5,100,100,60,1
2022-05-24 08:20:00,16,22.6,21.0267,21.7667,21.7,52.4545,100,100,60,1
2022-05-24 08:25:00,16.1,22.63,21.1333,21.7,21.6,52.5556,100,100,60,1
2022-05-24 08:30:00,16.225,22.66,21.3111,21.825,21.65,52.3333,100,100,60,1
2022-05-24 08:35:00,16.35,22.7267,21.3,21.95,21.7143,52.5,100,100,60,1
2022-05-24 08:40:00,16.475,22.7933,21.3786,22.075,22,52.5455,100,100,60,1
2022-05-24 08:45:00,16.6,22.86,21.4571,22.075,21.9,52.4444,100,100,60,1
2022-05-24 08:50:00,16.6833,22.9013,21.5357,22.0667,22.025,52.5714,100,100,60,1
2022-05-24 08:55:00,16.7667,22.9427,21.6143,22.2,22.15,52.5,100,100,60,1
2022-05-24 09:00:00,16.85,22.984,21.6,22.2889,22.1375,52.5,100,100,60,1
2022-05-24 09:05:00,16.955,23.0253,21.7167,22.3778,22.3,52.5,100,100,60,1
2022-05-24 09:10:00,17.06,23.0667,21.8333,22.4667,22.275,52.5,98,100,60,1
2022-05-24 09:15:00,17.0455,23.1667,21.8,22.3,22.2,52.4545,100,100,59,1
2022-05-24 09:20:00,17.0561,23.225,21.8556,22.35,22.4,52,100,100,60,1
2022-05-24 09:25:00,17.0667,23.2833,21.9111,22.4,22.4167,52.5556,100,100,60,1
2022-05-24 11:15:00,17.35,24.0914,22.7333,23.0119,22.9,52.5,100,100,60,1
2022-05-24 11:20:00,17.56,24.1257,22.7889,23.1667,23,52.5,100,100,60,1
2022-05-24 11:25:00,17.6083,24.16,22.8444,23.1,22.86,52.5,100,100,60,1
2022-05-24 13:55:00,19.1,24.15,23.35,23.5458,23.35,53.5,100,100,60,1
2022-05-24 14:00:00,19.075,24.1333,23.3,23.55,23.35,53.5,100,100,60,1
2022-05-24 16:20:00,19.8667,24.06,23.7,23.9167,23.9,53.4444,99,100,60,1
2022-05-24 16:25:00,19.8548,24.15,23.65,23.925,23.5,53.5,100,100,60,1
2022-05-24 16:30:00,19.8429,24.1667,23.6,23.9333,23.5417,53.5,100,100,60,1
2022-05-24 16:35:00,19.7381,24.1943,23.58,23.9417,23.5833,53.5,100,100,60,1
2022-05-24 16:40:00,19.6333,24.2219,23.6,23.95,23.625,53.5,100,100,60,1
2022-05-24 16:45:00,19.65,24.2495,23.6,23.9667,23.625,53.5,100,100,60,1
2022-05-24 16:50:00,19.54,24.2771,23.6,23.9833,23.625,53.5,100,100,60,1
2022-05-24 16:55:00,19.55,24.3048,23.6,24,23.625,53.5,100,100,60,1
2022-05-24 17:00:00,19.5312,24.3324,23.6143,23.9333,23.625,53.5,100,100,60,1
2022-05-24 17:05:00,19.5123,24.36,23.609,23.8917,23.6187,53.5,100,100,60,1
2022-05-24 19:20:00,17.5429,24.15,22.7,23.1,23,52.5,100,100,60,1
2022-05-24 19:25:00,17.5023,24.15,22.7,23.1,22.975,52.5,100,100,60,1
2022-05-24 19:30:00,17.4617,24.1,22.6614,23.2,22.95,52.5,100,100,60,1
2022-05-24 19:35:00,17.4211,24.05,22.6227,23.1,22.975,52.5,100,100,60,1
2022-05-24 20:50:00,17.2,23.65,22,22.7167,22.65,52.5,100,100,60,1
2022-05-24 20:55:00,17.0333,23.6286,22.1,22.625,22.55,52.5,100,100,60,1
2022-05-24 21:00:00,16.9333,23.6071,22.07,22.5333,22.45,52.5,100,100,60,1
2022-05-24 21:05:00,16.8333,23.5857,22.04,22.7,22.35,52.5,100,100,60,1
2022-05-24 21:10:00,16.7889,23.5643,22.01,22.6125,22.4333,52.5,100,100,60,1
2022-05-24 21:15:00,16.7444,23.5429,21.98,22.525,22.3917,52.5,100,100,60,1
2022-05-24 21:20:00,16.7,23.5214,21.95,22.4375,22.35,52.5,100,100,60,1
2022-05-24 21:25:00,16.67,23.5,21.92,22.35,22.425,52.5,100,100,60,1
2022-05-24 21:30:00,16.64,23.55,21.89,22.6,22.5,52.5,100,100,60,1
2022-05-24 21:35:00,16.61,23.5625,21.86,22.44,22.7,52.5,98,100,60,1
2022-05-24 21:40:00,16.58,23.575,21.83,22.3667,22.3,52.5,100,100,60,1
2022-05-24 21:45:00,16.55,23.5875,21.8,22.35,22.35,52.5,100,100,60,1
2022-05-24 21:50:00,16.55,23.6,21.8,22.3429,22.4,52.4545,100,100,60,1
2022-05-24 21:55:00,16.5444,23.55,21.8,22.525,22.45,52.5,100,100,60,1
2022-05-24 23:40:00,16.3429,23.31,21.6,22.4,22.2,52.5,100,100,60,1
2022-05-24 23:45:00,16.319,23.29,21.575,22.15,22,52.5,100,100,60,1
2022-05-24 23:50:00,16.2952,23.27,21.55,22.15,22.025,52.5,100,100,60,1
2022-05-24 23:55:00,16.2714,23.25,21.525,22.1333,22.05,52.5,100,100,60,1
2022-05-25 00:00:00,16.2476,23.23,21.5,22.3,22.15,52.5,100,100,60,1
2022-05-25 00:05:00,16.2238,23.21,21.475,22.0333,22.15,52.5,100,100,60,1
2022-05-25 00:10:00,16.2,23.19,21.45,22.0667,22.15,52.5,100,100,61,1
2022-05-25 00:15:00,16.15,23.17,21.425,22.1667,22.15,52.5,100,100,60,1
2022-05-25 00:20:00,16.1,23.15,21.4,22.15,22.1333,52.5,100,100,60,1
2022-05-25 00:25:00,16.05,23.15,21.375,22.1625,22.1167,52.5,100,100,60,1
2022-05-25 00:30:00,16.0444,23.1455,21.35,22.175,22.1,52.5,100,100,60,1
2022-05-25 00:35:00,16.0037,23.15,21.325,22,22.3,52.5,98,100,60,1
2022-05-25 00:40:00,15.963,23.15,21.3,22,21.85,52.4643,100,100,60,1
2022-05-25 00:45:00,15.9222,23.1167,21.2889,21.92,21.85,52.4286,100,100,60,1
2022-05-25 00:50:00,15.8815,23.0833,21.2259,21.84,21.7667,52.5455,100,100,60,1
2022-05-25 00:55:00,15.8407,23.05,21.163,21.94,22,52.5,100,100,60,1
2022-05-25 01:00:00,15.8,23.0455,21.1,21.85,22,52.5,100,100,60,1
2022-05-25 03:00:00,15.55,22.85,20.9,21.8583,21.65,52.5,100,100,60,1
2022-05-25 04:55:00,14.381,22.5595,20.35,21.4333,21.6,52.4286,100,100,60,1
2022-05-25 05:00:00,14.354,22.5444,20.35,21.35,21.6,52.5556,100,100,60,1
2022-05-25 05:05:00,14.327,22.55,20.3455,21.475,21.55,52.4545,100,100,60,1
2022-05-25 05:10:00,14.3,22.55,20.3273,21.4,21.45,52.5,100,100,60,1
2022-05-25 08:10:00,16,22.56,21.1333,21.8625,21.6667,52.5,100,100,60,1
2022-05-25 08:15:00,16.1,22.5813,21.1,21.9312,21.65,52.5,100,100,60,1
2022-05-25 08:20:00,16.1242,22.6027,21.1,22,21.9,52.5,100,100,60,1
2022-05-25 08:25:00,16.1485,22.624,21.1,22,21.925,52.5,100,100,60,1
2022-05-25 08:30:00,16.1727,22.6453,21.1,22,21.95,52.5,100,100,60,1
2022-05-25 08:35:00,16.197,22.6667,21.1,22,21.975,52.5,100,100,60,1
2022-05-25 08:40:00,16.2212,22.6444,21.1,21.95,22,52.5,100,100,60,1
2022-05-25 08:45:00,16.2455,22.6538,21.08,21.9,21.95,52.5,100,100,60,1
2022-05-25 11:05:00,19.1333,23.5733,22.9794,23.4333,23.2333,53.5,100,100,60,1
2022-05-25 11:10:00,19.0333,23.56,22.873,23.3,23.0333,53.6125,100,100,60,1
2022-05-25 11:15:00,18.8,23.5467,22.7667,23.1333,22.9417,53.725,100,100,60,1
2022-05-25 11:20:00,18.75,23.5333,22.6333,23.15,22.85,53.8375,100,100,60,1
2022-05-25 11:25:00,18.7,23.5387,22.5,23,22.8333,53.95,100,100,60,1
2022-05-25 11:30:00,18.8167,23.544,22.7,23.1,22.85,54.0625,100,100,60,1
2022-05-25 11:35:00,18.9333,23.5493,22.9,23.2,22.9,54.175,100,100,60,1
2022-05-25 11:40:00,19.2,23.5547,23.2,23.3667,23.0667,54.2875,100,100,61,1
2022-05-25 11:45:00,19.5667,23.56,23.4,23.6,23.275,54.4,100,100,61,1
2022-05-25 11:50:00,19.9,23.5752,23.4286,23.575,23.4,54.5,100,100,61,1
2022-05-25 11:55:00,19.9833,23.5905,23.4571,23.55,23.35,54.6,100,100,61,1
2022-05-25 12:00:00,20.0667,23.6057,23.4857,23.65,23.35,54,100,100,61,1
2022-05-25 12:05:00,20.2,23.621,23.5143,23.7,23.4667,53.5,100,100,61,1
2022-05-25 12:10:00,20.4,23.6362,23.4667,23.77,23.5833,54.5714,100,100,61,1
2022-05-25 12:15:00,20.3,23.6514,23.4933,23.84,23.7,54.3333,100,100,61,1
2022-05-25 12:20:00,20.05,23.6667,23.52,23.7167,23.55,55,100,100,62,1
2022-05-25 13:30:00,20.5667,23.6429,22.2333,23.3333,22.55,54.5,0,0,60,1
2022-05-25 13:35:00,20.6667,23.6439,22.4143,23.28,22.72,54.5,0,0,60,1
2022-05-25 13:40:00,20.6952,23.6449,22.4625,23.28,22.95,54.5,0,0,60,1
2022-05-25 13:45:00,20.7238,23.6459,22.2818,23.1,22.6333,54.5,0,0,60,1
2022-05-25 13:50:00,20.7524,23.6469,22.1143,23.1333,22.64,54.4444,0,0,60,1
2022-05-25 13:55:00,20.781,23.648,22.2333,22.8333,22.55,54.5714,0,0,60,1
2022-05-25 14:00:00,20.8095,23.649,22.225,23,22.62,54.5,0,0,60,1
2022-05-25 14:05:00,20.8381,23.65,22.3,22.825,22.7,54.5,0,0,60,1
2022-05-25 14:10:00,20.8667,23.6571,22.475,22.65,22.8667,54.5,0,0,60,1
2022-05-25 14:15:00,20.85,23.6562,22.6,22.65,22.8,54.5,0,0,60,1
2022-05-25 14:20:00,20.825,23.6554,22.6,22.64,22.85,54.5,0,0,60,1
2022-05-25 14:25:00,20.8,23.6545,22.35,22.725,22.9667,54.5,0,0,60,1
2022-05-25 14:30:00,20.7333,23.6536,22.1571,22.62,22.55,54.5,0,0,60,1
2022-05-25 14:35:00,20.6667,23.6527,22.3,22.5333,22.55,54.5,0,0,60,1
2022-05-25 14:40:00,20.6,23.6518,22.1,22.7,22.5667,54.5,0,0,60,1
2022-05-25 14:45:00,20.54,23.6509,22.06,22.7,22.475,54.5,0,0,60,1
2022-05-25 14:50:00,20.5433,23.65,21.8875,22.35,22.35,54.5,0,0,60,1
2022-05-25 14:55:00,20.5467,23.6429,21.85,22.3333,22.375,54.5,0,0,60,1
2022-05-25 16:35:00,19.7044,23.55,21.1833,22.05,21.6667,61.4444,0,0,66,1
2022-05-25 16:40:00,19.64,23.5429,21.125,22.1,21.6,62,0,0,66,1
2022-05-25 16:45:00,19.6545,23.56,21.2667,21.84,21.6,61.5,0,0,66,1
2022-05-25 16:50:00,19.65,23.55,21.2667,21.86,21.6,61.5,0,0,67,1
2022-05-25 16:55:00,19.7222,23.55,21.2667,21.9571,21.7167,60.5,0,0,67,1
2022-05-25 18:25:00,19.42,23.5,20.92,22.1,21.35,61.1818,0,0,67,1
2022-05-25 18:30:00,19.38,23.55,21.0667,21.6667,21.3333,61.5,0,0,67,1
2022-05-25 19:45:00,18.6,23.3333,19.9889,21.3333,20.4,61.2,0,0,66,1
2022-05-25 19:50:00,18.5,23.3429,19.98,21.5,20.48,61,0,0,66,1
2022-05-25 19:55:00,18.35,23.3524,19.7333,21.3778,20.3333,60.6667,0,0,66,1
2022-05-25 20:00:00,18.3,23.3619,19.8,21.2556,20.15,61.5,0,0,66,1
2022-05-25 20:05:00,18.175,23.3714,19.61,21.1333,20.1,60.5,0,0,66,1
2022-05-25 20:10:00,18.05,23.381,19.5444,21.2667,20.0571,61.5,0,0,66,1
2022-05-25 20:15:00,18.05,23.3905,19.5571,21.05,19.8667,61.5,0,0,66,1
2022-05-25 20:20:00,17.925,23.4,19.31,21,19.84,60.875,0,0,66,1
2022-05-25 20:25:00,17.8,23.35,19.15,20.9667,19.7,60.5556,0,0,66,1
2022-05-25 20:30:00,17.7,23.3458,19,21.0133,19.5,61.3636,0,0,67,1
2022-05-25 20:35:00,17.4,23.3417,18.9,21.06,19.36,61.5455,0,0,67,1
2022-05-25 20:40:00,17.35,23.3375,18.5,20.85,19.1,61,0,0,67,1
2022-05-25 20:45:00,17.05,23.3333,18.41,20.85,18.86,61.6667,0,1,67,1
2022-05-25 20:50:00,17.0528,23.1,18.3714,19.4222,19.0857,61.4444,0,0,67,1
2022-05-25 20:55:00,17.0556,23,18.6,19.0714,19.18,62,0,0,67,1
2022-05-25 21:00:00,17.0583,22.98,18.2846,19.1714,18.9,61.4,0,1,67,1
2022-05-25 21:05:00,17.0611,22.96,18.6167,19.04,18.85,61.5385,0,0,67,1
2022-05-25 21:10:00,17.0639,22.94,18.7667,19.1,19.02,61,0,0,66,1
2022-05-25 21:15:00,17.0667,22.92,18.4778,19.0833,19.0333,60.8,0,0,67,1
2022-05-25 22:50:00,17.04,22.5268,18.5286,20.125,19.025,60,0,1,66,1
2022-05-25 22:55:00,16.9711,22.5107,18.2154,19.5125,18.9,60.6,0,0,66,1
2022-05-25 23:00:00,16.9022,22.4946,18.3857,19.1833,19.1,61.4,0,5,66,1
2022-05-25 23:05:00,16.8333,22.4786,18.0857,18.96,18.78,61.5714,0,8,66,1
2022-05-25 23:10:00,16.7667,22.4625,18.4444,19,18.8333,61,0,12,66,1
2022-05-25 23:15:00,16.7,22.4464,18.2824,19.0786,18.8833,61.0909,0,15,66,1
2022-05-25 23:20:00,16.5333,22.4304,18.3824,19.1154,19.0273,60.8333,0,13,66,1
2022-05-25 23:25:00,16.4933,22.4143,18.3667,19.1154,19,60.5556,0,13,66,1
2022-05-25 23:30:00,16.4533,22.3982,18.4091,19.1818,18.96,60.5,0,13,67,1
2022-05-25 23:35:00,16.4133,22.3821,18.4722,19.1067,18.95,61,0,14,66,1
2022-05-25 23:40:00,16.3733,22.3661,18.4125,19.1846,18.95,60.5,0,14,66,1
2022-05-25 23:45:00,16.3333,22.35,18.29,19.16,18.96,60.9,0,13,66,1
2022-05-25 23:50:00,16.2667,22.3444,18.2222,19.1062,19.0143,60.5,0,14,66,1
2022-05-25 23:55:00,16.2,22.35,18.2348,19.0933,18.9167,60.6364,0,15,66,1
2022-05-26 01:10:00,15.51,22.1333,18.0792,19.0364,18.9833,60.5,0,16,66,1
2022-05-26 01:15:00,15.4867,22.15,17.96,18.8727,18.9714,60.5,0,17,66,1
2022-05-26 01:20:00,15.4633,22.1286,18.0389,19.04,19.1,60.5714,0,13,66,1
2022-05-26 01:25:00,15.44,22.1071,17.9905,19.1235,18.9889,60.3333,0,16,66,1
2022-05-26 01:30:00,15.4167,22.0857,18.1316,19.1231,19.0444,60.5,0,13,66,1
2022-05-26 01:35:00,15.3933,22.0643,17.9,19.1818,18.95,60.5,0,13,66,1
2022-05-26 01:40:00,15.37,22.0429,17.9,18.98,19.0125,60.5556,0,15,66,1
2022-05-26 01:45:00,15.3467,22.0236,17.9737,19.1583,19,60.5,0,15,66,1
2022-05-26 01:50:00,15.3233,22.0043,17.9667,19.0267,19.0222,60.4286,0,15,66,1
2022-05-26 01:55:00,15.3,21.985,17.9158,18.9769,19.0143,60.5556,0,13,66,1
2022-05-26 02:00:00,15.2679,21.9657,17.7111,18.9462,18.9,60.4,0,18,67,1
2022-05-26 02:05:00,15.2357,21.9464,17.85,19.1333,19.0556,60.5,0,15,66,1
2022-05-26 02:10:00,15.2036,21.9271,18,18.9,18.98,60.5,0,14,66,1
2022-05-26 02:15:00,15.1714,21.9079,17.9438,19.13,19.0857,60.5,0,13,66,1
2022-05-26 02:20:00,15.1393,21.8886,17.9136,19.05,19.0875,60.6,0,9,66,1
2022-05-26 02:25:00,15.1071,21.8693,17.9176,19.01,19,60.5,0,14,66,1
2022-05-26 02:30:00,15.075,21.85,17.7176,18.8778,19.06,60,0,16,66,1
2022-05-26 02:35:00,15.0429,21.8429,17.8235,18.8462,19,60.5,0,18,66,1
2022-05-26 02:40:00,15.0024,21.8249,17.8867,18.9857,18.975,60.5,0,17,66,1
2022-05-26 02:45:00,14.9619,21.807,17.8067,19.1091,19.04,60.5714,0,16,66,1
2022-05-26 02:50:00,14.9214,21.789,17.8944,18.99,19.02,60.3333,0,16,66,1
2022-05-26 02:55:00,14.881,21.7711,17.725,18.8462,18.94,60.5455,0,19,66,1
2022-05-26 03:00:00,14.8405,21.7531,18.1889,19.3333,19.12,60.4286,0,12,66,1
2022-05-26 03:05:00,14.8,21.7352,17.7533,19.1222,19.0667,60.5,0,15,66,1
2022-05-26 03:10:00,14.5,21.7172,17.6929,18.925,18.925,60.5,0,17,66,1
2022-05-26 03:15:00,14.55,21.6993,17.9118,19.15,19.05,60.6667,0,16,66,1
2022-05-26 03:20:00,14.5083,21.6813,17.8789,19.125,19.0889,60.4,0,14,66,1
2022-05-26 03:25:00,14.4667,21.6634,17.7091,19.1,19,60.5,0,14,66,1
2022-05-26 03:30:00,14.425,21.6455,17.48,18.7375,18.85,60.5,0,19,66,1
2022-05-26 03:35:00,14.3833,21.65,17.8455,19.12,18.975,60.5,0,19,66,1
2022-05-26 03:40:00,14.3417,21.63,17.7889,19.1875,19.1,60.5,0,18,66,1
2022-05-26 03:45:00,14.3,21.61,17.8,19.2,19.2,60.5,0,19,66,1
2022-05-26 05:00:00,14.725,21.6,19.2308,19.18,19.0429,26.4286,21,100,55,1
2022-05-26 05:05:00,14.7,21.5778,20.26,20.46,20.1333,53.7,3,100,66,1
2022-05-26 05:10:00,14.5333,21.5556,19.6,20.7,20.6333,60,0,45,66,1
2022-05-26 05:15:00,14.5452,21.5429,18.14,19.9167,20.1125,60.5714,0,31,67,1
2022-05-26 07:25:00,16.5167,21.55,18.3933,19.05,19.0286,61.1111,0,14,67,1
2022-05-26 07:30:00,16.6,21.5667,18.3583,19.15,19.0167,61.1667,0,13,67,1
2022-05-26 07:35:00,16.725,21.7,18.6222,19.2143,19.0833,61.2222,0,12,66,1
2022-05-26 07:40:00,16.85,21.65,18.6,19.075,19.075,60.8333,0,13,67,1
2022-05-26 07:45:00,17.1,21.7222,18.6875,19.35,19.0667,61.2857,0,11,67,1
2022-05-26 07:50:00,17.225,21.7944,18.95,19.5833,19.2,61.5,0,4,67,1
2022-05-26 07:55:00,17.35,21.8667,18.9455,19.65,19.5,61.4,0,0,66,1
2022-05-26 08:00:00,17.6,21.9667,19.32,19.95,19.8,61.5,0,0,66,1
2022-05-26 08:05:00,17.6625,22.0667,19.3167,19.9083,19.6,61.5714,0,0,66,1
2022-05-26 08:10:00,17.725,22.2,19.35,19.8667,19.6,61.1667,0,0,67,1
2022-05-26 08:15:00,17.7875,22.3,19.23,20.1,19.7,61,0,0,66,1
2022-05-26 08:20:00,17.85,22.4,19.3333,20.2,19.775,61,0,0,66,1
2022-05-26 08:25:00,17.85,22.6,19.4,20.225,19.825,60.5,0,0,66,1
2022-05-26 08:30:00,17.9,22.7,19.46,20.1925,19.85,60.8333,0,0,66,1
2022-05-26 08:35:00,17.95,22.8,19.5667,20.16,19.85,61.5,0,0,66,1
2022-05-26 08:40:00,18,22.9,19.4,20.4,19.975,61.5714,0,0,67,1
2022-05-26 08:45:00,18.05,22.932,19.7667,20.4333,20.15,61.4286,0,0,66,1
2022-05-26 08:50:00,18.1,22.964,20.0143,20.4667,20.3667,60.8333,0,0,66,1
2022-05-26 08:55:00,18.35,22.996,20.1667,20.5,20.55,61.6667,0,0,67,1
2022-05-26 09:00:00,18.6,23.028,20.0571,20.3667,20.65,61.5333,0,0,67,1
2022-05-26 09:05:00,18.6381,23.06,20.2143,20.65,20.72,61.4,0,0,67,1
2022-05-26 09:10:00,18.6762,23.05,20.2,20.6,20.74,61.6,0,0,66,1
2022-05-26 09:15:00,18.7143,23.05,20.32,20.55,20.625,61.5,0,0,66,1
2022-05-26 09:20:00,18.7524,23.2,20.2769,20.6625,20.9,61.5,0,0,67,1
2022-05-26 09:25:00,18.7905,23.2314,20.5,20.7667,20.85,61.5,0,0,66,1
2022-05-26 09:30:00,18.8286,23.2629,20.4,20.68,20.65,61.5,0,0,67,1
2022-05-26 09:35:00,18.8667,23.2943,20.4571,20.9,20.7667,61.5,0,0,67,1
2022-05-26 09:40:00,19.1,23.3257,20.875,20.95,21.14,61.4615,0,0,67,1
2022-05-26 09:45:00,19.1667,23.3571,20.98,21.05,21.25,61.5455,0,0,67,1
2022-05-26 09:50:00,19.1,23.3536,20.58,20.9333,21.1333,61.5,0,0,67,1
2022-05-26 09:55:00,19,23.35,20.2667,21.1,20.9,61.5,0,0,67,1
2022-05-26 10:00:00,18.8,23.3,20.0875,21.1,20.6333,61.1667,0,0,67,1
2022-05-26 10:05:00,18.6,23.2885,20,21.1,20.5333,60.8333,0,0,67,1
2022-05-26 10:10:00,18.54,23.2769,20.0333,21.1,20.425,60.5,0,0,67,1
2022-05-26 10:15:00,18.5486,23.2654,20.0667,21.0333,20.36,60.8667,0,0,67,1
2022-05-26 10:20:00,18.5571,23.2538,20.0917,20.95,20.55,61.5,0,0,67,1
2022-05-26 10:25:00,18.9,23.2423,20.7,20.8667,20.9,61.5,0,0,67,1
2022-05-26 10:30:00,19.05,23.2308,20.65,21,21.05,61,0,0,67,1
2022-05-26 10:35:00,18.8,23.2192,20.25,21.075,20.875,61.5714,0,0,67,1
2022-05-26 10:40:00,18.7,23.2077,19.95,21.15,20.6333,61.5,0,0,67,1
2022-05-26 10:45:00,18.5,23.1962,19.8,21,20.2,61.5,0,0,67,1
2022-05-26 10:50:00,18.3,23.1846,19.92,21.1,20.1,61.5,0,0,67,1
2022-05-26 10:55:00,18.32,23.1731,19.7,20.8,20.1,61.6667,0,0,67,1
2022-05-26 11:00:00,18.34,23.1615,19.6889,20.85,20.1333,61.8333,0,0,67,1
2022-05-26 11:05:00,18.36,23.15,19.68,21.05,20.175,61.5,0,0,67,1
2022-05-26 11:10:00,18.38,23.1444,19.8182,21.05,20.2333,61.5,0,0,67,1
2022-05-26 11:15:00,18.4,23.15,19.9857,21.05,20.3667,61.4,0,0,67,1
2022-05-26 11:20:00,18.3864,23.15,20.1,20.85,20.475,61.6,0,0,67,1
2022-05-26 11:25:00,18.3727,23.15,19.95,20.94,20.4429,61.5,0,0,67,1
2022-05-26 11:30:00,18.3591,23.15,19.98,20.92,20.4,61.0833,0,0,67,1
2022-05-26 11:35:00,18.3455,23.1667,19.6923,21.05,20.3,60.6667,0,0,67,1
2022-05-26 11:40:00,18.36,23.2667,19.83,21.025,20.4,61.5,0,0,68,1
2022-05-26 11:45:00,18.6,23.3667,20.6,21,20.75,62.4545,0,0,68,1
2022-05-26 13:10:00,18.3167,23.3444,19.8571,21.1167,20.15,61.3333,0,0,66,1
2022-05-26 13:15:00,18.3333,23.35,20,21.1,20.2,61.6,0,0,67,1
2022-05-26 13:20:00,18.35,23.35,19.7545,20.85,20.15,60.5,0,0,66,1
2022-05-26 13:25:00,18.3667,23.35,20.1167,21,20.4,61.5,0,0,67,1
2022-05-26 14:45:00,18.1,23.3667,19.7167,20.9,20.05,61.5,0,0,67,1
2022-05-26 14:50:00,18.0833,23.3611,19.7333,21,20.2167,61.5,0,0,67,1
2022-05-26 14:55:00,18.0667,23.3556,19.98,20.925,20.4,61.5455,0,0,67,1
2022-05-26 15:00:00,18.05,23.35,20,20.85,20.3,61,0,0,67,1
2022-05-26 15:05:00,18.0333,23.3467,19.85,21,20.175,62,0,0,67,1
2022-05-26 15:10:00,18.0167,23.3208,19.6556,20.95,20.08,61.5,0,0,67,1
2022-05-26 15:15:00,18,23.295,19.6,20.9667,20,61.5,0,0,67,1
2022-05-26 15:20:00,17.9786,23.2692,19.55,20.9833,19.8,61,0,0,67,1
2022-05-26 15:25:00,17.9571,23.2433,19.6333,21,19.975,61.5385,0,0,67,1
2022-05-26 15:30:00,17.9357,23.2175,19.1385,20.9667,19.8,61,0,0,67,1
2022-05-26 15:35:00,17.9143,23.1917,19.5,20.9333,19.8333,62,0,0,67,1
2022-05-26 15:40:00,17.8929,23.1658,19.5571,20.9,19.9,61.6667,0,0,67,1
2022-05-26 15:45:00,17.8714,23.14,19.55,20.8333,20,61.3333,0,0,67,1
2022-05-26 15:50:00,17.85,23.095,19.4286,20.65,19.8667,61,0,0,67,1
2022-05-26 15:55:00,17.8333,23.05,19.4,20.6,19.7,61.3571,0,0,67,1
2022-05-26 16:00:00,17.8067,23.0429,19.1625,20.675,19.6,60,0,0,67,1
2022-05-26 16:05:00,17.78,23.0273,19.1857,20.75,19.6,61,0,0,67,1
2022-05-26 16:10:00,17.7533,23.0116,19.2625,20.75,19.6667,61.5,0,0,67,1
2022-05-26 16:15:00,17.7267,22.996,19.125,20.85,19.625,61.5,0,0,67,1
2022-05-26 16:20:00,17.7,22.9804,19.3167,20.65,19.6,61.6667,0,0,67,1
2022-05-26 16:25:00,17.6481,22.9648,19.2667,20.7,19.6,61,0,0,67,1
2022-05-26 16:30:00,17.5963,22.9492,19.04,20.6,19.55,60.5,0,0,67,1
2022-05-26 16:35:00,17.5444,22.9336,18.96,20.7,19.42,61.5,0,0,67,1
2022-05-26 16:40:00,17.55,22.918,19.1,20.55,19.4333,62,0,0,67,1
2022-05-26 16:45:00,17.425,22.9024,18.9,20.5333,19.45,61.5,0,0,67,1
2022-05-26 16:50:00,17.3,22.8868,18.8143,20.7,19.26,61.5,0,1,67,1
2022-05-26 16:55:00,17.1,22.8712,18.5875,19.975,19.025,61.5,0,2,67,1
2022-05-26 17:00:00,16.9,22.8556,18.3714,19.25,18.9167,61.5,0,0,67,1
2022-05-26 17:05:00,16.6,22.84,17.71,18.7,18.775,61.5,0,9,67,1
2022-05-26 17:10:00,16.3,22.85,18.2174,18.9778,18.8,60.7778,0,14,67,1
2022-05-26 17:15:00,16.05,22.85,18.1926,19.0692,19.0143,61.1667,0,13,67,1
2022-05-26 17:20:00,16.0583,22.85,18.0042,19.1273,19.0333,61.3,0,16,67,1
2022-05-26 17:25:00,16.0667,22.8518,18.3682,19.1059,19.0167,61.25,0,15,67,1
2022-05-26 17:30:00,16.1611,22.8536,18.2938,19.1714,19.0556,61.6,0,16,67,1
2022-05-26 17:35:00,16.2556,22.8554,18.5706,19.1571,19.0333,61.1667,0,14,67,1
2022-05-26 17:40:00,16.35,22.8571,18.4,19.0923,18.9571,61.4,0,14,67,1
2022-05-26 17:45:00,16.4042,22.85,18.7,19.2,19.15,61.5,0,11,67,1
2022-05-26 17:50:00,16.4583,22.8467,18.42,19.21,19.0333,61.5,0,14,67,1
2022-05-26 17:55:00,16.5125,22.85,18.67,19.3333,19.2,61.3636,0,13,67,1
2022-05-26 18:00:00,16.5667,22.85,18.5583,19.2875,19.1,61.5,0,14,67,1
2022-05-26 18:05:00,16.5583,22.85,18.4125,19.1,18.9833,61.5,0,13,67,1
2022-05-26 18:10:00,16.55,22.8538,18.4267,19.1,19.0286,61.3,0,13,67,1
2022-05-26 18:15:00,16.5417,22.8577,18.42,19.1462,19.0333,61.1667,0,13,67,1
2022-05-26 18:20:00,16.5333,22.8615,18.4909,19.025,18.92,61.5,0,14,67,1
2022-05-26 18:25:00,16.5378,22.8654,18.425,19.0786,19.0125,61,0,14,67,1
2022-05-26 18:30:00,16.5422,22.8692,18.5158,19.1733,18.9625,61,0,13,67,1
2022-05-26 18:35:00,16.5467,22.8731,18.5,19.0846,19.08,61.3846,0,12,67,1
2022-05-26 18:40:00,16.5511,22.8769,18.5143,19.15,18.95,61.3,0,11,67,1
2022-05-26 18:45:00,16.5556,22.8808,18.5154,19.1,18.96,61.5,0,13,67,1
2022-05-26 18:50:00,16.56,22.8846,18.4167,19.275,19.1,61.3333,0,12,67,1
2022-05-26 18:55:00,16.5556,22.8885,18.3556,19.275,18.95,61.5,0,15,67,1
2022-05-26 19:00:00,16.5511,22.8923,18.4545,19.1875,19.1,61.6,0,13,67,1
2022-05-26 19:05:00,16.5467,22.8962,18.8111,19.1909,19.025,61.5,0,14,67,1
2022-05-26 19:10:00,16.5422,22.9,18.4,19.15,19.0429,61.5,0,14,67,1
2022-05-26 19:15:00,16.5378,22.8925,18.4867,19.16,19,61.4444,0,15,67,1
2022-05-26 19:20:00,16.5333,22.885,18.4688,19.2,19.04,61.5,0,13,67,1
2022-05-26 19:25:00,16.4333,22.8775,18.6059,19.1786,18.9625,61.2857,0,13,66,1
2022-05-26 19:30:00,16.3333,22.87,18.6059,19.1462,18.9833,60.7778,0,13,67,1
2022-05-26 19:35:00,16.2,22.8625,18.3059,19.3062,19.0545,61.1,0,9,67,1
2022-05-26 19:40:00,16.1167,22.855,18.275,19.2333,19.0111,61,0,12,67,1
2022-05-26 19:45:00,16.0333,22.8475,18.1636,19.075,18.9667,61.0769,0,15,67,1
2022-05-26 19:50:00,16.05,22.84,18.2316,19.1412,19.0125,60.5714,0,9,67,1
2022-05-26 19:55:00,16.0292,22.8006,18.1762,19.1,18.925,60.75,0,16,67,1
2022-05-26 20:00:00,16.0083,22.7611,18.15,19.1941,19.0143,60.6429,0,13,67,1
2022-05-26 20:05:00,15.9875,22.7217,18.2591,19.0867,18.9167,60.5,0,14,67,1
2022-05-26 20:10:00,15.9667,22.6823,18.0647,19.0083,19.1125,60.8333,0,15,67,1
2022-05-26 20:15:00,15.9458,22.6429,18.0348,19.1529,19.0571,60.5,0,13,67,1
2022-05-26 20:20:00,15.925,22.5881,18.0571,19.16,19.01,60.5,0,14,67,1
2022-05-26 20:25:00,15.9042,22.5333,18.1095,19.0118,19.02,60.6667,0,16,67,1
2022-05-26 20:30:00,15.8833,22.4556,18.2409,19.1353,19.0222,60.5556,0,13,67,1
2022-05-26 20:35:00,15.8625,22.3778,17.987,19.0944,19.0125,60.9231,0,15,67,1
2022-05-26 20:40:00,15.8417,22.3,18.3368,19.0937,18.9333,60.6364,0,15,67,1
2022-05-26 20:45:00,15.8208,22.35,18.1368,19.0471,19.0167,60.6667,0,17,67,1
2022-05-26 20:50:00,15.8,22.3583,18.1208,19.0571,19.0273,61,0,17,67,1
2022-05-26 20:55:00,15.7583,22.3667,18.1435,18.99,18.9889,60.7778,0,18,67,1
2022-05-26 21:00:00,15.7167,22.364,18.0737,19.2071,19.0429,60.8182,0,15,67,1
2022-05-26 21:05:00,15.675,22.3614,18.175,19.1,19,61.2857,0,13,67,1
2022-05-26 21:10:00,15.6333,22.3587,18.1158,19.0944,19,61.1111,0,16,67,1
2022-05-26 21:15:00,15.5917,22.3561,18.1957,19.115,19.0222,60.9231,0,15,67,1
2022-05-26 21:20:00,15.55,22.3534,18.0222,19.02,19.0167,61.2143,0,15,67,1
2022-05-26 21:25:00,15.55,22.3508,18.0158,19.1312,19.0429,61.1111,0,13,67,1
2022-05-26 21:30:00,15.55,22.3481,18.1048,19.1188,19.0444,60.6429,0,12,67,1
2022-05-26 21:35:00,15.55,22.3455,17.9429,18.9937,18.9833,60.6364,0,17,67,1
2022-05-26 23:00:00,15.26,22.1444,18.0905,18.9769,19,60.4545,0,14,67,1
2022-05-26 23:05:00,15.24,22.1208,17.7455,18.8833,18.9333,60.5455,0,17,67,1
2022-05-26 23:10:00,15.22,22.0972,17.8941,18.9667,18.9714,60.6364,0,15,67,1
2022-05-26 23:15:00,15.2,22.0736,17.75,19.0429,19.08,60.6471,0,16,67,1
2022-05-26 23:20:00,15.18,22.05,18.0632,18.9833,19.0167,60.4545,0,13,67,1
2022-05-26 23:25:00,15.16,22.0462,17.665,19.0111,19.025,60.5455,0,15,67,1
2022-05-26 23:30:00,15.14,22.05,17.855,18.9545,19,60.6,0,14,67,1
2022-05-26 23:35:00,15.12,22.0214,17.9111,18.9333,19,60.5385,0,14,67,1
2022-05-26 23:40:00,15.1,21.9929,17.6947,18.9286,18.9833,60.6154,0,18,67,1
2022-05-26 23:45:00,15.04,21.9643,18.0778,19.0545,19.0667,60.7143,0,16,67,1
2022-05-26 23:50:00,14.9914,21.9357,17.8176,18.92,19.0545,60.6667,0,17,67,1
2022-05-26 23:55:00,14.9429,21.9071,17.8647,19.0222,18.98,60.5,0,17,67,1
2022-05-27 00:00:00,14.8943,21.8786,17.9895,19.0833,18.9875,60.6364,0,16,67,1
2022-05-27 00:05:00,14.8457,21.85,17.9,19.0444,18.98,60.4444,0,15,67,1
2022-05-27 00:10:00,14.7971,21.8455,17.7733,19.0778,18.9833,60.7,0,16,67,1
2022-05-27 00:15:00,14.7486,21.8529,17.78,18.89,19.02,60.5,0,18,67,1
2022-05-27 00:20:00,14.7,21.8467,17.9211,19,19.0667,60.5556,0,16,67,1
2022-05-27 00:25:00,14.6467,21.85,18.0545,19.0667,18.9333,60.4444,0,15,67,1
2022-05-27 00:30:00,14.5933,21.85,17.6875,19.0222,19.0333,60.5333,0,16,67,1
2022-05-27 00:35:00,14.54,21.8143,17.8286,19.04,19.1,60.4545,0,14,67,1
2022-05-27 00:40:00,14.55,21.7786,17.8211,19.0875,19.075,60.5,0,15,67,1
2022-05-27 00:45:00,14.5222,21.7429,17.835,18.86,18.975,60.5,0,16,67,1
2022-05-27 00:50:00,14.4944,21.7071,17.85,18.9,19.075,60.5,0,15,67,1
2022-05-27 00:55:00,14.4667,21.6714,17.6944,18.8875,18.98,60.6667,0,17,67,1
2022-05-27 01:00:00,14.4389,21.6357,18.0867,19.15,19.1,60.5714,0,15,67,1
2022-05-27 01:05:00,14.4111,21.6,17.7333,19,19.1,60.4286,0,16,67,1
2022-05-27 01:10:00,14.3833,21.65,17.96,19.4,19.1,60.5,0,15,67,1
2022-05-27 01:15:00,14.3556,21.6,17.7214,18.9444,18.9571,60.5,0,18,67,1
2022-05-27 01:20:00,14.3278,21.55,18,19.4,19.05,60.7778,0,17,67,1
2022-05-27 01:25:00,14.3,21.5,17.88,19.15,19.05,60.4545,0,16,66,1
2022-05-27 03:50:00,13.8,21.3444,17.8,19.15,19.1667,60.5,0,43,67,1
2022-05-27 03:55:00,13.7818,21.35,17.7889,19.1,19.1667,60.5,0,42,67,1
2022-05-27 05:10:00,13.5115,21.1462,17.8273,19.16,19.025,59.5,0,44,67,1
2022-05-27 05:15:00,13.4923,21.15,17.8455,19.14,19,59.5,0,45,67,1
2022-05-27 05:20:00,13.4731,21.15,17.8273,19.1,19.05,59.5,0,44,67,1
2022-05-27 05:25:00,13.4538,21.1349,17.88,19.225,19.1,59.5,0,44,67,1
2022-05-27 05:30:00,13.4346,21.1198,17.8455,19.3,19.15,59.5,0,45,67,1
2022-05-27 05:35:00,13.4154,21.1048,17.8,19.2,19.125,59.5,0,45,67,1
2022-05-27 05:40:00,13.3962,21.0897,17.8667,19.12,19.05,59.5,0,45,66,1
2022-05-27 05:45:00,13.3769,21.0746,17.7857,19.1875,19.125,59.5,0,45,67,1
2022-05-27 05:50:00,13.3577,21.0595,17.8,19.1667,19.1333,59.5,0,44,66,1
2022-05-27 05:55:00,13.3385,21.0444,17.8,19.15,18.9,59.5,0,45,67,1
2022-05-27 06:00:00,13.3192,21.0545,17.8077,19.14,18.9333,60.5,0,45,67,1
2022-05-27 06:05:00,13.3,21,17.8,19.275,18.9667,60.5,0,46,67,1
2022-05-27 08:15:00,13.4333,21.1,17.9333,19.2333,19.12,60.4,0,44,67,1
2022-05-27 08:20:00,13.5,21.08,17.8,19.1333,19.1333,60.5,0,44,67,1
2022-05-27 08:25:00,13.5333,21.06,17.8,19.15,19.1667,60.5,0,44,67,1
2022-05-27 08:30:00,13.5667,21.04,17.86,19.1667,19.2,60.5455,0,44,67,1
2022-05-27 08:35:00,13.6444,21.02,17.8091,19.1,19.075,60.4,0,44,67,1
2022-05-27 08:40:00,13.7222,21,17.9364,19.1667,19.2,60.7,0,42,67,1
2022-05-27 08:45:00,13.8,21.05,17.8556,19.2,19.1,61,0,43,67,1
2022-05-27 10:40:00,14.05,20.85,17.92,19.15,19.1833,60.5,0,44,67,1
2022-05-27 10:45:00,14.05,20.8462,17.8778,19.1833,19.2,60.5,0,43,67,1
2022-05-27 10:50:00,14.1333,20.85,17.9,19.15,19.05,60.5,0,43,67,1
2022-05-27 10:55:00,14.2167,20.85,17.9143,19.36,19.3,60.5,0,38,67,1
2022-05-27 11:00:00,14.3,20.8538,17.9615,19.15,19,60.5,0,42,67,1
2022-05-27 11:05:00,14.3778,20.85,17.9364,19.25,19.05,60.5714,0,42,67,1
2022-05-27 11:10:00,14.4556,20.881,17.9308,19.15,19.1,60.4615,0,41,67,1
2022-05-27 11:15:00,14.5333,20.9119,18,19.24,19.1333,60.5385,0,41,67,1
2022-05-27 11:20:00,14.5667,20.9429,18.0111,19.15,19.14,60.5,0,40,67,1
2022-05-27 11:25:00,14.6833,20.9738,18.0636,19.2,19.075,60.5,0,38,67,1
2022-05-27 11:30:00,14.8,21.0048,18.2,19.28,19.2,60.4545,0,33,66,1
2022-05-27 11:35:00,14.9,21.0357,18.2,19.36,19.35,60.5,0,28,66,1
2022-05-27 11:40:00,15,21.0667,18.3,19.35,19.2917,60.5,0,21,67,1
2022-05-27 11:45:00,15.0667,21.1667,18.0917,18.9,19.2333,60.6667,0,16,67,1
2022-05-27 11:50:00,15.3,21.1972,18.0353,19.1273,19.1,60.7273,0,13,67,1
2022-05-27 11:55:00,15.5,21.2278,17.995,19.08,19.0444,60.5714,0,17,67,1
2022-05-27 12:00:00,15.625,21.2583,18.2857,19.1143,19.02,60.5789,0,15,67,1
2022-05-27 12:05:00,15.8125,21.2889,17.9615,19.1556,19.08,60.75,0,13,67,1
2022-05-27 12:10:00,16,21.3194,18.1353,19.1875,19,60.8333,0,15,67,1
2022-05-27 12:15:00,16.05,21.35,18.255,19.1923,19.0571,60.9231,0,14,67,1
2022-05-27 12:20:00,16.1,21.35,18.225,19.2308,19.0429,60.8182,0,12,67,1
2022-05-27 12:25:00,16.1833,21.35,18.3333,19.1333,19.0833,60.4545,0,14,67,1
2022-05-27 12:30:00,16.2667,21.35,18.2562,19.1727,19.02,61.3333,0,13,67,1
2022-05-27 12:35:00,16.35,21.35,18.3,19.1467,19.1333,61.1818,0,12,67,1
2022-05-27 12:40:00,16.6,21.36,18.5917,19.1444,19.05,61.3333,0,13,67,1
2022-05-27 12:45:00,17,21.4633,18.85,19.35,19.2,61.5,0,10,67,1
2022-05-27 12:50:00,17.175,21.5667,18.8,19.35,19.4,61.5,0,0,66,1
2022-05-27 12:55:00,17.35,21.5548,19.25,19.5667,19.35,61.5,0,0,66,1
2022-05-27 13:00:00,17.3861,21.5429,19.0286,19.6667,19.35,61.5,0,0,67,1
2022-05-27 13:05:00,17.4222,21.55,19,19.65,19.3,61.5455,0,0,67,1
2022-05-27 13:10:00,17.4583,21.55,18.9,19.7333,19.35,61.4286,0,0,67,1
2022-05-27 13:15:00,17.4944,21.6,19.0833,19.8167,19.3667,61.5556,0,0,67,1
2022-05-27 13:20:00,17.5306,21.62,19.05,19.9,19.35,61,0,0,67,1
2022-05-27 13:25:00,17.5667,21.64,19.15,19.85,19.35,61.5,0,0,67,1
2022-05-27 13:30:00,17.5633,21.66,19.2,20,19.6,61.5333,0,0,67,1
2022-05-27 14:40:00,16.3556,21.65,18.2571,19.275,19.0667,61.2727,0,14,67,1
2022-05-27 14:45:00,16.3429,21.6333,18.335,19.2,19.1,60.6364,0,12,66,1
2022-05-27 14:50:00,16.2952,21.6056,18.3333,19.06,18.9857,60.5556,0,13,66,1
2022-05-27 14:55:00,16.2476,21.5778,18.2111,19.1,19.08,60.5455,0,12,67,1
2022-05-27 15:00:00,16.2,21.55,18.144,19.0533,18.96,60.8571,0,15,67,1
2022-05-27 15:05:00,16.12,21.5462,18.2045,19.2538,19,61.1667,0,14,67,1
2022-05-27 15:10:00,16.04,21.55,18.15,19.1,19.0571,60.5556,0,13,67,1
2022-05-27 15:15:00,16.052,21.55,18.0864,19.1571,19,60.8,0,14,67,1
2022-05-27 15:20:00,16.064,21.55,18.0211,19.1571,19.0625,60.5882,0,13,67,1
2022-05-27 15:25:00,16.076,21.55,18.0636,19.0923,19.0125,61.125,0,13,67,1
2022-05-27 15:30:00,16.088,21.55,18.2909,19.15,19.0667,60.6667,0,11,67,1
2022-05-27 15:35:00,16.1,21.5556,18.25,19.2111,18.9333,60.6667,0,14,67,1
2022-05-27 15:40:00,16.4,21.55,18.4,19.1273,19.0167,61.0625,0,14,67,1
2022-05-27 15:45:00,16.4667,21.625,18.5167,19.1333,19.1,61.5,0,14,66,1
2022-05-27 15:50:00,16.5333,21.7,18.38,19.2364,19.125,61.1667,0,13,67,1
2022-05-27 15:55:00,16.6,21.7786,18.35,18.9727,19.05,60.5714,0,14,66,1
2022-05-27 16:00:00,16.5905,21.8571,18.4294,19.17,19.075,61.1667,0,13,66,1
2022-05-27 16:05:00,16.581,21.8562,18.4154,19,19.075,61.1,0,14,66,1
2022-05-27 16:10:00,16.5714,21.8554,18.3727,19.24,19.0286,61.2667,0,13,66,1
2022-05-27 16:15:00,16.5619,21.8545,18.5133,19.12,19.05,60.8571,0,12,67,1
2022-05-27 16:20:00,16.5524,21.8536,18.5273,19.16,19.0714,61.3333,0,13,67,1
2022-05-27 16:25:00,16.5429,21.8527,18.2909,19.125,18.95,61.4545,0,15,67,1
2022-05-27 16:30:00,16.5333,21.8518,18.3056,19.075,19.16,61.4167,0,15,67,1
2022-05-27 16:35:00,16.4833,21.8509,18.4222,19.225,19.0429,61,0,13,67,1
2022-05-27 16:40:00,16.4333,21.85,18.3294,19.2273,19.0714,61.5,0,13,67,1
2022-05-27 16:45:00,16.3833,21.8477,18.1842,18.925,19.075,61.3158,0,15,67,1
2022-05-27 16:50:00,16.3333,21.8455,18.2867,19.1467,19.0833,60.8889,0,12,67,1
2022-05-27 16:55:00,16.2167,21.85,18.2261,19.0929,18.9571,61.3636,0,13,66,1
2022-05-27 17:00:00,16.1,21.8272,18.08,18.9882,18.95,60.6429,0,17,66,1
2022-05-27 17:05:00,15.95,21.8043,18.04,19.1571,19.04,60.8182,0,15,66,1
2022-05-27 17:10:00,15.8,21.7815,18.119,19.0571,19,61,0,15,66,1
2022-05-27 17:15:00,15.55,21.7586,17.8261,18.9923,19,60.875,0,18,67,1
2022-05-27 17:20:00,15.5083,21.7358,17.9632,19.0636,19.12,60.8182,0,13,67,1
2022-05-27 17:25:00,15.4667,21.713,17.9,19.1,18.92,60.5,0,17,67,1
2022-05-27 17:30:00,15.425,21.6901,18.0077,19.0111,19,60.7692,0,14,67,1
2022-05-27 17:35:00,15.3833,21.6673,17.875,18.9667,19.02,60.75,0,14,67,1
2022-05-27 17:40:00,15.3417,21.6444,17.8071,19,18.975,60.6471,0,16,67,1
2022-05-27 17:45:00,15.3,21.65,17.87,19,19.0429,60.6667,0,13,67,1
2022-05-27 17:50:00,15.2357,21.6347,17.8143,18.85,18.8857,60.6,0,19,67,1
2022-05-27 17:55:00,15.1714,21.6194,18.0684,19.1222,19.075,60.7857,0,14,67,1
2022-05-27 18:00:00,15.1071,21.6041,17.9133,18.8818,18.9714,60.6154,0,14,66,1
2022-05-27 18:05:00,15.0429,21.5888,17.88,19.0143,18.975,60.8667,0,16,66,1
2022-05-27 18:10:00,14.9619,21.5735,17.7667,19.0375,19,60.6429,0,16,67,1
2022-05-27 18:15:00,14.881,21.5582,17.7917,18.94,19.05,60.5,0,16,67,1
2022-05-27 18:20:00,14.8,21.5429,17.8875,19.0143,18.9,60.4286,0,18,67,1
2022-05-27 18:25:00,14.7167,21.55,17.7875,18.775,19.1,60.5,0,17,67,1
2022-05-27 20:20:00,14.4154,21.35,17.8692,19.1444,19,60.5,0,18,67,1
2022-05-27 20:25:00,14.3962,21.35,17.8538,19.15,19.05,60.5,0,18,67,1
2022-05-27 20:30:00,14.3769,21.3333,17.8857,19.1571,19.05,60.5714,0,18,67,1
2022-05-27 20:35:00,14.3577,21.35,17.8571,19.2333,19.15,60.3333,0,19,67,1
2022-05-27 20:40:00,14.3385,21.3346,17.8111,19.0714,19.15,60.5,0,19,67,1
2022-05-27 20:45:00,14.3192,21.3192,17.7889,19.12,19.0333,60.5,0,19,67,1
2022-05-27 20:50:00,14.3,21.3038,17.8111,19.02,19.0333,60.5714,0,22,67,1
2022-05-27 20:55:00,14.2375,21.2885,17.78,19.03,18.9167,60.4615,0,26,67,1
2022-05-27 21:00:00,14.175,21.2731,17.8079,19.04,18.8611,60.5333,0,30,67,1
2022-05-27 21:05:00,14.1125,21.2577,17.8358,19.05,18.8056,60.4545,0,35,66,1
2022-05-27 21:10:00,14.05,21.2423,17.8637,19.035,18.75,60.6,0,41,67,1
2022-05-28 05:00:00,13.375,20.74,18.4462,19.1,19.0333,22.9474,18,100,50,1
2022-05-28 05:05:00,13.5,20.7271,19.4,19.98,19.7143,51.4615,7,100,66,1
2022-05-28 05:10:00,13.35,20.7143,19.1,19.9111,19.9667,59.5556,0,80,67,1
2022-05-28 05:15:00,13.2,20.7014,18.8,19.8333,19.95,59.5,0,61,67,1
2022-05-28 11:15:00,13.56,20.55,17.8,19.24,19.15,60.5,0,46,67,1
2022-05-28 11:20:00,13.8,20.6,17.9111,19.2,19.2,60.5,0,46,67,1
2022-05-28 11:25:00,14,20.65,17.8857,19.4,19.12,60.5,0,44,67,1
2022-05-28 11:30:00,13.9571,20.6667,17.8222,19.0667,19.0333,61,0,44,67,1
2022-05-28 15:50:00,13.5,20.85,17.8,19.15,19.02,59.5,0,47,67,1
2022-05-28 18:15:00,13.5429,20.8444,17.79,19.3,19.1667,60,0,45,66,1
2022-05-28 18:20:00,13.5186,20.85,17.8,19.25,19,59.8,0,46,66,1
2022-05-28 18:25:00,13.4943,20.85,17.8333,19.2,19.0333,59.6,0,47,66,1
2022-05-28 21:25:00,13.0538,20.65,17.9,19.225,19.2,59.5,0,49,67,1
2022-05-28 21:30:00,13.0462,20.65,17.9,19.1875,19.125,59.5,0,49,66,1
2022-05-28 21:35:00,13.05,20.6462,17.8333,19.15,19.05,59.5,0,49,67,1
2022-05-28 21:40:00,13.05,20.65,17.9,19.225,19.2,59.5,0,49,67,1
2022-05-29 01:30:00,12.6214,20.35,17.9,19.15,19.05,59.5,0,53,66,1
2022-05-29 01:35:00,12.5952,20.3462,17.8762,19.2,19.1,59.5,0,54,66,1
2022-05-29 01:40:00,12.569,20.35,17.9067,19.175,19.075,59.5263,0,54,66,1
2022-05-29 01:45:00,12.5429,20.35,17.8952,19.15,19.05,59.5,0,54,66,1
2022-05-29 01:50:00,12.5024,20.35,17.9,19.15,19.025,59.5,0,55,66,1
2022-05-29 01:55:00,12.4619,20.3667,17.9067,19.05,19,59.4545,0,55,66,1
2022-05-29 02:00:00,12.4214,20.3833,17.8978,19.2167,19.15,59.5,0,56,66,1
2022-05-29 02:05:00,12.381,20.4,17.8889,19.1,19,59.5,0,56,66,1
2022-05-29 02:10:00,12.3405,20.375,17.9,19.3,19.2,58.8333,0,56,66,1
2022-05-29 02:15:00,12.3,20.35,17.9067,19.05,19,58.5,0,57,66,1
2022-05-29 02:20:00,12.2583,20.325,17.9,19.1429,19,58.6154,0,57,66,1
2022-05-29 02:25:00,12.2167,20.3,17.896,19.1,19.2,58.6364,0,58,66,1
2022-05-29 02:30:00,12.175,20.35,17.92,19.0833,19.2,58.5385,0,59,66,1
2022-05-29 03:40:00,12,20.15,18.1,19.0667,19.09,58.5333,0,66,66,1
2022-05-29 08:10:00,12.64,20.15,18.1,19.3,19.2,58.5625,0,56,66,1
2022-05-29 08:15:00,12.6667,20.1571,18.1,19.1,19.15,58.6,0,56,66,1
2022-05-29 09:25:00,13.4333,20.35,17.8769,19.2,19.2,59.4444,0,48,66,1
2022-05-29 09:30:00,13.5,20.35,17.9,19.15,19.1625,59.6667,0,49,66,1
2022-05-29 09:35:00,13.6,20.3545,17.9,19.16,19.125,59.5,0,48,66,1
2022-05-29 09:40:00,13.7,20.3758,17.9,19.15,19,59.5,0,47,66,1
2022-05-29 09:45:00,13.8,20.397,17.9,19.195,19.08,59.5,0,44,66,1
2022-05-29 09:50:00,14,20.4182,17.8857,19.24,19.1,59.5,0,44,66,1
2022-05-29 09:55:00,14.01,20.4394,17.7538,19.175,19.1,59.5,0,45,66,1
2022-05-29 10:00:00,14.02,20.4606,17.8909,19.15,19.1,59.5,0,44,66,1
2022-05-29 10:05:00,14.03,20.4818,17.7778,19.05,18.9,59.5,0,46,66,1
2022-05-29 10:10:00,14.04,20.503,17.8923,19.2333,19.2,59.5,0,45,66,1
2022-05-29 10:15:00,14.05,20.5242,17.85,19.1333,19.1667,59.5,0,40,66,1
2022-05-29 10:20:00,14.06,20.5455,17.78,19.05,19.0333,59.5,0,44,66,1
2022-05-29 10:25:00,14.18,20.5667,17.9333,19.3333,19.2,60,0,44,66,1
2022-05-29 10:30:00,14.3,20.6667,17.9091,19.24,19.2,60,0,43,66,1
2022-05-29 10:35:00,14.5,20.7833,17.86,19.2,19.125,60,0,42,66,1
2022-05-29 10:40:00,14.5667,20.9,17.7857,19.1,19.05,59.5714,0,42,66,1
2022-05-29 10:45:00,14.6333,20.8333,17.98,19.2143,19.2,59.5,0,42,66,1
2022-05-29 10:50:00,14.7,20.8571,18.08,19.15,19.0667,59.5,0,40,66,1
2022-05-29 10:55:00,15,20.85,18.29,19.35,19.2,59.5,0,33,66,1
2022-05-29 11:00:00,15.0333,20.85,18.2182,19.35,19.175,60,0,28,66,1
2022-05-29 11:05:00,15.0667,20.881,18.1,19.3583,19.15,60.5,0,24,66,1
2022-05-29 11:10:00,15.1,20.9119,18.35,19.3667,19.1625,60.5,0,17,66,1
2022-05-29 11:15:00,15.3,20.9429,17.8083,18.95,19.175,60.5,0,15,66,1
2022-05-29 11:20:00,15.325,20.9738,17.94,19.0429,19.0667,60.5,0,15,66,1
2022-05-29 11:25:00,15.35,21.0048,17.7231,18.8571,18.9857,60.25,0,18,66,1
2022-05-29 11:30:00,15.375,21.0357,18.1875,19.2833,19.2667,60,0,13,66,1
2022-05-29 11:35:00,15.4,21.0667,18.05,18.92,18.98,60.5,0,17,66,1
2022-05-29 11:40:00,15.425,21.1667,17.8813,18.9667,19,59.5,0,16,66,1
2022-05-29 11:45:00,15.45,21.187,17.7625,18.8857,18.925,59.5,0,16,66,1
2022-05-29 11:50:00,15.475,21.2074,18.14,18.975,18.98,60.6667,0,16,66,1
2022-05-29 11:55:00,15.5,21.2278,18.0526,19.1867,19.0889,60.4444,0,13,66,1
2022-05-29 12:00:00,15.5114,21.2481,17.8643,18.9333,19,60.5,0,14,66,1
2022-05-29 12:05:00,15.5229,21.2685,17.9313,18.98,18.9429,60.5,0,15,66,1
2022-05-29 12:10:00,15.5343,21.2889,18.0579,18.9583,19,60.5,0,16,66,1
2022-05-29 12:15:00,15.5457,21.3093,17.985,18.9636,18.925,60.2,0,17,66,1
2022-05-29 12:20:00,15.5571,21.3296,18.1357,19.2,19.06,60.4,0,15,66,1
2022-05-29 12:25:00,15.8,21.35,18.21,19.08,19,60.5,0,15,66,1
2022-05-29 12:30:00,16.1667,21.4,18.5312,19.2778,19.0429,60.5,0,13,66,1
2022-05-29 12:35:00,16.6,21.3886,18.5,19.175,19.1333,60.5455,0,12,66,1
2022-05-29 12:40:00,16.55,21.3771,18.2545,19.04,18.9,60.4,0,14,66,1
2022-05-29 12:45:00,16.5,21.3657,18.2706,19.0167,18.9,60.5,0,15,66,1
2022-05-29 12:50:00,16.3,21.3543,18.2391,19.06,18.9667,60.8,0,15,66,1
2022-05-29 12:55:00,16.2,21.3429,17.9737,19.075,19.0667,60.5,0,15,66,1
2022-05-29 13:00:00,16,21.35,17.9,19,18.9333,60.5714,0,18,66,1
2022-05-29 15:00:00,16.34,21.35,18.3524,19.1083,18.925,60.5,0,14,66,1
2022-05-29 15:05:00,16.345,21.3556,18.19,19.15,19.0333,60.5,0,13,66,1
2022-05-29 15:10:00,16.35,21.3537,18.0857,19.0875,18.94,60.5714,0,14,66,1
2022-05-29 15:15:00,16.355,21.3519,18.2095,19.05,19.06,60.5,0,14,66,1
2022-05-29 15:20:00,16.36,21.35,18.375,19.11,19.075,60.5,0,12,66,1
2022-05-29 17:20:00,16.8037,21.3667,18.4455,19.0333,18.98,60.5,0,14,66,1
2022-05-29 17:25:00,16.8333,21.3878,18.3364,19.1833,19.1333,60.5,0,13,66,1
2022-05-29 17:30:00,16.86,21.409,18.5,19.4,19.3,60.5,0,10,66,1
2022-05-29 17:35:00,16.8333,21.4302,18.4,19.0667,19.04,61,0,14,66,1
2022-05-29 17:40:00,16.8667,21.4513,18.6875,19.2364,19.1667,61,0,11,66,1
2022-05-29 17:45:00,16.9,21.4725,18.4833,19.1,19.125,60,0,12,66,1
2022-05-29 17:50:00,17.0667,21.4937,18.5111,18.9,19.1125,60.5455,0,13,66,1
2022-05-29 17:55:00,17.0593,21.5148,18.52,19.1167,19.1,61.5,0,11,66,1
2022-05-29 18:00:00,17.0519,21.536,18.76,19.3,19.22,61.3333,0,8,66,1
2022-05-29 18:05:00,17.0444,21.5571,18.6857,19.33,19.16,60.5455,0,0,66,1
2022-05-29 18:10:00,17.037,21.55,18.8,19.36,19.1,61.6667,0,0,67,1
2022-05-29 18:15:00,17.0296,21.5429,18.7875,19.6,19.26,60.5,0,0,66,1
2022-05-29 19:45:00,15.8714,21.34,17.9812,18.96,18.95,60.5,0,14,66,1
2022-05-29 19:50:00,15.8286,21.345,18.1737,19.21,18.95,60.55,0,15,66,1
2022-05-29 19:55:00,15.7857,21.35,18.1095,19.0727,19.0125,60.6,0,14,66,1
2022-05-29 20:00:00,15.7429,21.3229,18.0412,19,19.025,60.5,0,12,66,1
2022-05-29 20:05:00,15.7,21.2958,17.9533,19.0462,19.0143,60.4444,0,16,66,1
2022-05-29 20:10:00,15.65,21.2688,18,18.95,19.05,60.5,0,16,66,1
2022-05-29 20:15:00,15.6,21.2417,17.9438,18.9556,18.98,59.5,0,16,66,1
2022-05-29 20:20:00,15.55,21.2146,18.0389,19.16,19.05,60,0,15,66,1
2022-05-29 20:25:00,15.54,21.1875,17.9,18.8,18.975,60.5,0,15,66,1
2022-05-29 20:30:00,15.55,21.1604,17.9214,18.9714,19.0857,60.5,0,14,66,1
2022-05-29 20:35:00,15.4875,21.1333,17.8389,19.0429,19.1,60.5,0,15,66,1
2022-05-29 20:40:00,15.425,21.15,17.925,18.9111,18.9,59.5,0,17,66,1
2022-05-29 20:45:00,15.3625,21.1291,18.01,19.1333,19.15,61,0,13,66,1
2022-05-29 20:50:00,15.3,21.1082,17.9364,18.9286,18.925,60,0,14,66,1
2022-05-29 20:55:00,15.235,21.0873,17.775,18.9,18.9429,59.5,0,16,66,1
2022-05-29 21:00:00,15.17,21.0664,17.72,18.9333,19.0167,60.5,0,19,66,1
2022-05-29 21:05:00,15.105,21.0455,18.1545,19.075,18.85,60.6667,0,17,66,1
2022-05-29 21:10:00,15.04,21.05,17.8235,19.0667,19.1,60.8333,0,16,66,1
2022-05-29 22:20:00,14.3,20.85,17.8,19.0667,19.0333,59.5,0,43,66,1
2022-05-29 22:25:00,14.2143,20.85,17.8571,19.1667,19.2167,59.5,0,44,66,1
2022-05-29 22:30:00,14.1286,20.8455,17.8333,19.24,19.4,60.5,0,44,66,1
2022-05-29 22:35:00,14.0429,20.85,17.92,19.1167,18.9,59.5,0,44,66,1
2022-05-30 00:45:00,12.3583,20.64,17.8857,19.175,19.15,59.6,0,53,66,1
2022-05-30 00:50:00,12.3,20.65,17.9,19.12,19.175,59.1667,0,55,66,1
2022-05-30 00:55:00,12.26,20.6583,17.9,19.225,19.2,58.5714,0,55,66,1
2022-05-30 01:00:00,12.22,20.6667,17.9,19.1875,19.05,58.4286,0,54,66,1
2022-05-30 01:05:00,12.18,20.6613,17.9053,19.15,19.05,59,0,54,66,1
2022-05-30 01:10:00,12.14,20.656,17.8923,19.05,19,59.5,0,54,66,1
2022-05-30 01:15:00,12.1,20.6507,17.9,19.2,19.2,58.5,0,55,66,1
2022-05-30 01:20:00,12.0444,20.6453,17.9,19.05,19.2,59.1667,0,55,66,1
2022-05-30 03:00:00,11.7,20.3467,17.9,19.0667,19.1,59,0,70,66,1
2022-05-30 03:05:00,11.65,20.35,17.9,19.0833,19.1,58,0,67,66,1
2022-05-30 07:15:00,14.3,20.3571,17.8333,19.1333,19.05,59.6667,0,44,66,1
2022-05-30 09:00:00,14.56,20.55,17.8909,19.2167,19.1,59.5,0,42,66,1
2022-05-30 09:05:00,14.5943,20.5617,17.8,19.1286,19.0667,59.4,0,43,66,1
2022-05-30 09:10:00,14.6286,20.5733,17.8308,19.1778,19.05,60,0,42,66,1
2022-05-30 09:15:00,14.6629,20.585,17.8667,19.1,19.0688,59.5,0,42,66,1
2022-05-30 09:20:00,14.6971,20.5967,17.9,19.15,19.0875,59.5,0,42,66,1
2022-05-30 09:25:00,14.7314,20.6083,17.7846,19.2,19.1062,59.5,0,43,66,1
2022-05-30 09:30:00,14.7657,20.62,17.8667,19.1667,19.125,59.5,0,42,66,1
2022-05-30 09:35:00,14.8,20.6317,17.8909,19.2667,19.2,59.5,0,42,66,1
2022-05-30 09:40:00,14.8667,20.6433,17.9111,19.15,19.2,59.5,0,42,66,1
2022-05-30 09:45:00,14.9333,20.655,17.9,19.16,19.2,59.5,0,42,66,1
2022-05-30 09:50:00,15,20.6667,17.9273,19.15,19.1,59.5,0,40,66,1
2022-05-30 09:55:00,15.02,20.65,17.9867,19.2,19.12,59.5,0,39,66,1
2022-05-30 10:00:00,15.04,20.6759,17.9667,19.275,19.0889,59.5,0,37,66,1
2022-05-30 10:05:00,15.06,20.7018,18.0727,19.3125,19.15,59.5,0,34,66,1
2022-05-30 10:10:00,15.18,20.7277,18.1,19.35,19.15,59.5,0,30,66,1
2022-05-30 10:15:00,15.3,20.7536,18.3556,19.4333,19.4,59.5,0,22,66,1
2022-05-30 10:20:00,15.5,20.7795,18.33,19.55,19.4333,59.5,0,13,66,1
2022-05-30 10:25:00,15.6,20.8054,17.9909,19,19.0667,60.5,0,15,66,1
2022-05-30 10:30:00,15.7,20.8313,18.1941,18.9,18.9,59.5,0,16,66,1
2022-05-30 10:35:00,15.8,20.8571,18.0533,19.0889,19.02,59.5,0,16,66,1
2022-05-30 10:40:00,16.05,20.9214,18.3063,19.1889,19.05,59.85,0,15,66,1
2022-05-30 10:45:00,16.2,20.9857,18.3526,19.1154,19.0667,60.2,0,12,66,1
2022-05-30 10:50:00,16.35,21.05,18.2905,19.04,18.99,59.6667,0,16,65,1
2022-05-30 10:55:00,16.35,21.0667,18.2842,19.2,19,59.5833,0,15,65,1
2022-05-30 11:00:00,16.4222,21.1167,18.5,19.1167,18.875,59.5,0,14,65,1
2022-05-30 11:05:00,16.4944,21.1667,18.3778,19.1091,18.96,60.5,0,14,65,1
2022-05-30 12:15:00,16.5429,21.3556,18.3944,19.2455,19.15,60.5,0,15,66,1
2022-05-30 16:50:00,17.8455,21.56,19.36,20.22,19.75,61,0,0,66,1
2022-05-30 16:55:00,17.8104,21.605,18.9417,20.1429,19.5,60.5,0,0,66,1
2022-05-30 17:00:00,17.7753,21.65,19.08,20.2,19.66,61.2,0,0,66,1
2022-05-30 17:05:00,17.7403,21.66,19.1571,20.2,19.575,61,0,0,66,1
2022-05-30 17:10:00,17.7052,21.6577,19.06,20.15,19.55,60.4444,0,0,65,1
2022-05-30 17:15:00,17.6701,21.6554,19.175,20.2,19.62,60.5,0,0,66,1
2022-05-30 17:20:00,17.6351,21.6531,19.1,20.4,19.675,60.5,0,0,66,1
