timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-06-09 07:25:00,18.1833,21.9311,19.7,20.4333,20.1,61,0,0,66,1
2022-06-09 07:30:00,18.2667,21.9956,19.6,20.3667,20.1,60.3333,0,0,66,1
2022-06-09 07:35:00,18.35,22.06,19.7889,20.44,20.2833,61,0,0,66,1
2022-06-09 07:40:00,18.6,22.1571,19.9667,20.5133,20.5,61.5,0,0,66,1
2022-06-09 07:45:00,18.65,22.2054,20.2286,20.5867,20.6333,61.5714,0,0,66,1
2022-06-09 07:50:00,18.7,22.2536,20.22,20.66,20.725,61,0,0,66,1
2022-06-09 07:55:00,18.75,22.3018,19.9923,20.65,20.55,60.5,0,0,66,1
2022-06-09 08:00:00,18.8,22.35,20.2429,20.65,20.6,60.5,0,0,66,1
2022-06-09 08:05:00,18.85,22.4,20.5,20.8,20.8,60.5,0,0,66,1
2022-06-09 08:10:00,18.8483,22.4389,20.2571,20.9,20.85,60.5,0,0,66,1
2022-06-09 08:15:00,18.8467,22.4778,20.375,20.8833,20.7,60.5,0,0,66,1
2022-06-09 08:20:00,18.845,22.5167,20.375,20.8667,20.7,61.1875,0,0,66,1
2022-06-09 08:25:00,18.8433,22.5556,20.475,20.85,20.7167,61.3,0,0,66,1
2022-06-09 08:30:00,18.8417,22.5792,20.3286,20.95,20.95,61.1429,0,0,66,1
2022-06-09 08:35:00,18.84,22.6028,20.3111,21.05,20.975,61.3,0,0,66,1
2022-06-09 08:40:00,18.8383,22.6264,20.3571,21.1,20.9667,60.5,0,0,66,1
2022-06-09 08:45:00,18.8367,22.65,20.4,21.1,20.8,60.8333,0,0,66,1
2022-06-09 08:50:00,18.835,22.65,20.13,21.1,20.7167,61.5,0,0,66,1
2022-06-09 08:55:00,18.8333,22.65,20.3,21.1,20.66,61.5,0,0,66,1
2022-06-09 09:00:00,18.9,22.65,20.34,21.0875,20.58,61.5,0,0,66,1
2022-06-09 09:05:00,19.025,22.7,20.66,21.075,21,60.75,0,0,66,1
2022-06-09 09:10:00,19.15,22.7533,20.8,21.0625,21.1333,61,0,0,66,1
2022-06-09 09:15:00,19.2125,22.8067,21,21.05,21.3,61.5455,0,0,66,1
2022-06-09 09:20:00,19.275,22.86,20.8,21.05,21.225,61.4545,0,0,66,1
2022-06-09 09:25:00,19.3375,22.85,20.875,21.05,21.15,60.6667,0,0,66,1
2022-06-09 09:30:00,19.4,22.8727,21.1,21.1,21.22,60.4,0,0,66,1
2022-06-09 09:35:00,19.35,22.8955,20.68,21.15,21.3333,60.9286,0,0,66,1
2022-06-09 09:40:00,19.3,22.9182,20.75,21.15,21.2417,61.4286,0,0,66,1
2022-06-09 09:45:00,19.35,22.9409,20.875,21.15,21.15,61.5556,0,0,66,1
2022-06-09 09:50:00,19.35,22.9636,20.7667,21.1571,21.15,60.5,0,0,66,1
2022-06-09 09:55:00,19.35,22.9864,20.875,21.15,21.1714,60.5385,0,0,66,1
2022-06-09 10:00:00,19.35,23.0091,21.05,21.15,21.2857,60.8333,0,0,66,1
2022-06-09 10:05:00,19.3667,23.0318,21.05,21.2,21.4,60.5,0,0,66,1
2022-06-09 10:10:00,19.4667,23.0545,21.1,21.4,21.45,60.5,0,0,66,1
2022-06-09 10:15:00,19.5667,23.0773,21.2,21.4333,21.6,61,0,0,66,1
2022-06-09 10:20:00,19.6667,23.1,21.2,21.4667,21.6,61.0833,0,0,66,1
2022-06-09 10:25:00,19.9,23.05,21.4167,21.5,21.9,61.2857,0,0,66,1
2022-06-09 10:30:00,20.1,23.15,21.7,21.4,21.9333,61,0,0,66,1
2022-06-09 10:35:00,20.05,23.1571,21.68,21.5,22.05,61.5,0,0,66,1
2022-06-09 10:40:00,20.1,23.2095,21.725,21.5125,22.05,61.3571,0,0,66,1
2022-06-09 10:45:00,20.15,23.2619,21.7333,21.525,22.1,61.5,0,0,66,1
2022-06-09 10:50:00,20.2,23.3143,22.0667,21.5375,22.12,61.2857,0,0,66,1
2022-06-09 10:55:00,20.4,23.3667,22.04,21.55,22.5,61.5,0,0,66,1
2022-06-09 11:00:00,20.6,23.4125,22.2,21.6222,22.7,61.4286,0,0,66,1
2022-06-09 11:05:00,20.6667,23.4583,22.2,21.6667,22.55,60.7,0,0,66,1
2022-06-09 11:10:00,20.7167,23.5042,22.3,21.65,22.5667,60.7143,0,0,66,1
2022-06-09 11:15:00,20.7667,23.55,22.4,21.9,22.8,61.5333,0,0,66,1
2022-06-09 11:20:00,20.8167,23.56,22.22,21.9083,22.65,61.4615,0,0,66,1
2022-06-09 11:25:00,20.8667,23.5767,22.4667,21.9167,22.66,61.6,0,0,66,1
2022-06-09 11:30:00,20.9444,23.5933,22.56,21.925,22.95,61.4545,0,0,66,1
2022-06-09 11:35:00,21.0222,23.61,22.475,21.85,22.85,61.5455,0,0,66,1
2022-06-09 11:40:00,21.1,23.6267,22.58,21.92,22.86,61.5,0,0,66,1
2022-06-09 11:45:00,21.16,23.6433,22.7,21.9967,23.1,61.5,0,0,66,1
2022-06-09 11:50:00,21.26,23.66,22.8167,22.0733,23.05,61.1667,0,0,66,1
2022-06-09 11:55:00,21.36,23.755,22.8571,22.15,23.3,60.6667,0,0,66,1
2022-06-09 12:00:00,21.4567,23.85,22.9833,22.05,23.2,61.5,0,0,66,1
2022-06-09 12:05:00,21.5533,23.8525,23.1333,22.1125,23.4143,61.3,0,0,66,1
2022-06-09 12:10:00,21.65,23.855,23.2,22.1396,23.5,61.5714,0,0,66,1
2022-06-09 12:15:00,21.6472,23.8575,23.2,22.1667,23.6,61.5,0,0,66,1
2022-06-09 12:20:00,21.6444,23.86,23.175,22.2833,23.5125,61.5,0,0,66,1
2022-06-09 13:30:00,21.85,23.85,23.3,22.675,23.5,61.5,0,0,66,1
2022-06-09 13:35:00,21.85,23.87,23.3,22.7,23.62,60.5,0,0,66,1
2022-06-09 13:40:00,21.85,23.89,23.2667,22.7,23.6667,61.5385,0,0,66,1
2022-06-09 13:45:00,22.0667,23.91,23.6,22.7,23.65,61.3333,0,0,66,1
2022-06-09 13:50:00,22.16,23.93,23.6,22.7,24.0333,61.5455,0,0,66,1
2022-06-09 13:55:00,22.24,23.95,23.6,22.55,24.025,60.5,0,0,66,1
2022-06-09 14:00:00,22.32,23.97,23.72,22.5667,24.1571,61.4444,0,0,66,1
2022-06-09 14:05:00,22.4,23.99,23.825,22.8,24.3,62,0,0,66,1
2022-06-09 14:10:00,22.5,24.01,23.9,22.8,24.5,61.4286,0,0,66,1
2022-06-09 14:15:00,22.6,24.03,23.8,22.7,24.5167,62,0,0,67,1
2022-06-09 14:20:00,22.7,24.05,24.1,22.9,24.5333,62.5,0,0,67,1
2022-06-09 14:25:00,22.73,24.05,24.2,22.9062,24.55,62.5,0,0,68,1
2022-06-09 14:30:00,22.76,24.0511,24.1,22.9125,24.555,62.5,0,0,67,1
2022-06-09 14:35:00,22.79,24.0523,24.2,22.9187,24.56,62.5,0,0,67,1
2022-06-09 14:40:00,22.82,24.0534,24.1333,22.925,24.5,62.5,0,0,67,1
2022-06-09 14:45:00,22.85,24.0545,24.16,22.8667,24.55,62.5,0,0,67,1
2022-06-09 14:50:00,22.8583,24.04,24.1,22.85,24.575,62.1481,0,0,67,1
2022-06-09 14:55:00,22.8667,24.05,24.2,23.1,24.6,61.7963,0,0,66,1
2022-06-09 15:00:00,22.86,24.1,24.2,23.3,24.7667,61.4444,0,0,66,1
2022-06-09 15:05:00,22.8533,24.1667,24.1231,22.9,24.55,61.6,0,0,66,1
2022-06-09 17:50:00,22.85,24.5262,24.1333,23.4,24.55,61.5,0,0,66,1
2022-06-09 17:55:00,22.85,24.5556,24.2667,23.4,24.55,61.4167,0,0,66,1
2022-06-09 18:00:00,22.8375,24.54,24.4,23.4,24.7,61.3333,0,0,66,1
2022-06-09 18:05:00,22.825,24.55,24.4,23.4,24.7167,61.2857,0,0,66,1
2022-06-09 18:10:00,22.8125,24.55,24.1273,23.3667,24.85,61.4,0,0,66,1
2022-06-09 18:15:00,22.8,24.5318,24.2,23.3583,24.575,60.9,0,0,66,1
2022-06-09 18:20:00,22.7822,24.5136,24.2,23.35,24.625,61.1667,0,0,66,1
2022-06-09 18:25:00,22.7644,24.4955,24.2,23.45,24.6,61.5,0,0,66,1
2022-06-09 18:30:00,22.7467,24.4773,24.2,23.4,24.7,61.5,0,0,66,1
2022-06-09 18:35:00,22.7289,24.4591,24.2,23.4,24.5333,61.5,0,0,66,1
2022-06-09 18:40:00,22.7111,24.4409,24.2,23.4,24.55,61.5714,0,0,66,1
2022-06-09 18:45:00,22.6933,24.4227,24.1,23.4,24.5833,61,0,0,66,1
2022-06-09 18:50:00,22.6756,24.4045,24.2,23.4,24.6167,61.5,0,0,66,1
2022-06-09 18:55:00,22.6578,24.3864,24.2,23.4,24.65,61.5,0,0,66,1
2022-06-09 19:00:00,22.64,24.3682,24.1,23.4,24.35,60.5,0,0,66,1
2022-06-09 19:05:00,22.59,24.35,24.1,23.4,24.3,60.5,0,0,66,1
2022-06-09 19:10:00,22.54,24.3462,23.8556,23.4,24.325,61.5,0,0,66,1
2022-06-09 19:15:00,22.4987,24.35,23.9,23.4,24.35,62,0,0,66,1
2022-06-09 21:10:00,21.46,24.14,23.05,22.925,23.35,61.4615,0,0,66,1
2022-06-09 21:15:00,21.38,24.1076,22.7857,22.95,23.4,61.6,0,0,66,1
2022-06-09 21:20:00,21.3,24.0752,22.6429,22.925,23.0667,60,0,0,66,1
2022-06-09 21:25:00,21.1333,24.0429,22.5375,22.9,22.96,61.3333,0,0,66,1
2022-06-09 21:30:00,21,24.05,22.4,22.6,22.7,61.5,0,0,66,1
2022-06-09 21:35:00,20.8333,24.0089,22.25,22.65,22.58,61.5,0,0,66,1
2022-06-09 21:40:00,20.6917,23.9678,22.0857,22.65,22.4,60.4286,0,0,66,1
2022-06-09 21:45:00,20.55,23.9267,21.88,22.5333,22.3,60.6667,0,0,66,1
2022-06-09 21:50:00,20.3,23.8856,21.75,22.5917,22.1,60.5,0,0,66,1
2022-06-09 21:55:00,20.2214,23.8444,21.5286,22.65,22.25,61,0,0,66,1
2022-06-09 22:00:00,20.1429,23.8056,21.4,22.3333,22,60.5556,0,0,66,1
2022-06-09 22:05:00,20.0333,23.7667,21.375,22.425,22,60.5,0,0,66,1
2022-06-09 22:10:00,19.9556,23.7278,21.35,22.45,21.9,61.5455,0,0,66,1
2022-06-09 22:15:00,19.8778,23.6889,21.36,22.3625,21.7,61.3333,0,0,66,1
2022-06-09 22:20:00,19.8,23.65,21.2667,22.275,21.7,62,0,0,66,1
2022-06-09 22:25:00,19.7444,23.6444,21.28,22.14,21.6,61.25,0,0,66,1
2022-06-09 22:30:00,19.6889,23.635,21.025,22,21.55,61,0,0,66,1
2022-06-09 22:35:00,19.6333,23.6256,21.125,22.05,21.55,61.5,0,0,66,1
2022-06-09 22:40:00,19.5833,23.6161,21.125,22.0667,21.5,61.5,0,0,66,1
2022-06-09 22:45:00,19.5333,23.6067,21.0667,22.0833,21.4667,61,0,0,66,1
2022-06-09 22:50:00,19.475,23.5972,21.1,22.1,21.4333,60.3333,0,0,66,1
2022-06-09 22:55:00,19.4167,23.5878,20.8625,21.8,21.3667,60.5455,0,0,66,1
2022-06-09 23:00:00,19.3583,23.5783,20.88,21.85,21.3,61.2,0,0,66,1
2022-06-09 23:05:00,19.3,23.5689,20.9,21.925,21.1,62,0,0,66,1
2022-06-09 23:10:00,19.26,23.5594,20.8,22,21.22,61.4,0,0,66,1
2022-06-09 23:15:00,19.22,23.55,21,21.975,21.0667,61.5455,0,0,66,1
2022-06-09 23:20:00,19.18,23.5,20.52,21.95,21.1,61,0,0,66,1
2022-06-09 23:25:00,19.14,23.47,20.625,21.6333,21.04,60.3333,0,0,66,1
2022-06-09 23:30:00,19.0867,23.44,20.625,21.72,20.98,60.5,0,0,66,1
2022-06-09 23:35:00,19.0333,23.41,20.4,21.75,20.8333,60.5,0,0,66,1
2022-06-09 23:40:00,18.9698,23.38,20.375,21.54,20.85,60.5333,0,0,66,1
2022-06-09 23:45:00,18.9063,23.35,20.25,21.7,20.875,60.5167,0,0,66,1
2022-06-09 23:50:00,18.8429,23.3333,20.18,21.6333,20.8667,60.5,0,0,66,1
2022-06-09 23:55:00,18.7943,23.3092,20.2667,21.65,20.6333,61.2857,0,0,66,1
2022-06-10 00:00:00,18.7457,23.285,20.3,21.575,20.62,60.6667,0,0,66,1
2022-06-10 00:05:00,18.6971,23.2608,20.3167,21.5,20.6,61,0,0,66,1
2022-06-10 00:10:00,18.6486,23.2367,20,21.425,20.65,60.5,0,0,66,1
2022-06-10 00:15:00,18.6,23.2125,20.0333,21.35,20.6,60.5,0,0,66,1
2022-06-10 00:20:00,18.5944,23.1883,20.1444,21.34,20.6,61.25,0,0,66,1
2022-06-10 00:25:00,18.5889,23.1642,20.0818,21.35,20.64,62,0,0,66,1
2022-06-10 00:30:00,18.5833,23.14,20.0667,21.425,20.55,60.5,0,0,66,1
2022-06-10 00:35:00,18.5778,23.15,20.15,21.5,20.45,60.625,0,0,66,1
2022-06-10 00:40:00,18.5722,23.075,20.15,21.4667,20.4667,61.2,0,0,66,1
2022-06-10 00:45:00,18.5667,23,20.0875,21.4333,20.5143,60.5,0,0,66,1
2022-06-10 00:50:00,18.5611,23.05,19.78,21.4,20.5,61,0,0,66,1
2022-06-10 02:05:00,18.5,22.8462,20,21.15,20.35,60.4545,0,0,66,1
2022-06-10 02:10:00,18.4667,22.8265,20.0333,21.075,20.35,60.6667,0,0,66,1
2022-06-10 02:15:00,18.4333,22.8069,19.9833,21,20.35,60.5,0,0,66,1
2022-06-10 02:20:00,18.4,22.7873,19.9,21.06,20.1,61.5,0,0,66,1
2022-06-10 02:25:00,18.3667,22.7677,19.9,21.05,20.2667,60.5,0,0,66,1
2022-06-10 02:30:00,18.3333,22.7481,19.8,21.04,20.2333,61.5455,0,0,66,1
2022-06-10 03:50:00,18.2,22.5167,19.5111,21.1,20,61,0,0,66,1
2022-06-10 03:55:00,18.1,22.5,19.3667,21.1,19.8667,60.5,0,0,66,1
2022-06-10 04:00:00,18,22.4833,19.5833,21.1,19.9,60.4286,0,0,66,1
2022-06-10 04:05:00,18.05,22.4667,19.55,21.1,19.95,60.5385,0,0,66,1
2022-06-10 04:10:00,18.08,22.45,19.6,21.0583,19.9333,60.5,0,0,66,1
2022-06-10 04:15:00,18.11,22.4333,19.46,21.0167,19.85,60.5,0,0,66,1
2022-06-10 04:20:00,18.14,22.4167,19.54,20.975,19.9,60,0,0,66,1
2022-06-10 04:25:00,18.17,22.4,19.3875,20.84,19.85,61,0,0,66,1
2022-06-10 04:30:00,18.2,22.3833,19.3286,20.85,19.85,60.5,0,0,66,1
2022-06-10 04:35:00,18.23,22.3667,19.1857,20.85,19.8,60.5,0,0,66,1
2022-06-10 04:40:00,18.26,22.35,19.2091,20.85,19.75,60.4444,0,0,66,1
2022-06-10 04:45:00,18.29,22.35,19.1214,20.85,19.7,60.6,0,0,66,1
2022-06-10 04:50:00,18.32,22.3467,19.1923,20.85,19.65,60.5,0,0,66,1
2022-06-10 04:55:00,18.35,22.35,19.3571,20.8733,19.65,60.5,0,0,66,1
2022-06-10 05:00:00,18.38,22.5,19.6533,20.8967,19.65,24.7727,0,0,55,1
2022-06-10 05:05:00,18.2,22.4481,19.4571,20.92,19.9,55.1111,0,0,66,1
2022-06-10 05:10:00,18.1167,22.3963,19.4833,20.9433,19.85,61.5,0,0,66,1
2022-06-10 05:15:00,18.0333,22.3444,19.3111,20.9667,20.0667,61.5,0,0,66,1
2022-06-10 05:20:00,18.0467,22.3451,19.31,20.8,19.84,60.5,0,0,66,1
2022-06-10 05:25:00,18.06,22.3457,19.3,20.9,19.8,60.5,0,0,66,1
2022-06-10 05:30:00,18.0733,22.3463,19.5167,21,19.92,60.4,0,0,66,1
2022-06-10 05:35:00,18.0867,22.3469,19.66,20.9875,19.96,60.5,0,0,66,1
2022-06-10 05:40:00,18.1,22.3475,19.7667,20.975,19.9143,60.6667,0,0,66,1
2022-06-10 05:45:00,18.1833,22.3481,19.8,20.9625,20.14,60.5,0,0,66,1
2022-06-10 05:50:00,18.2667,22.3488,19.8,20.95,20.18,60,0,0,66,1
2022-06-10 05:55:00,18.35,22.3494,19.8,20.85,20.3,61,0,0,66,1
2022-06-10 06:00:00,18.4222,22.35,20.0167,20.85,20.35,60.3333,0,0,66,1
2022-06-10 06:05:00,18.4944,22.35,19.9667,20.86,20.35,60.6667,0,0,66,1
2022-06-10 06:10:00,18.5667,22.35,19.9625,20.98,20.35,61.0833,0,0,66,1
2022-06-10 06:15:00,18.6071,22.35,20.1167,21.1,20.4,61.5,0,0,66,1
2022-06-10 06:20:00,18.6476,22.35,20.1143,21.15,20.7,60.5,0,0,66,1
2022-06-10 06:25:00,18.6881,22.4,20.02,21.15,20.7333,60.4286,0,0,66,1
2022-06-10 06:30:00,18.7286,22.4118,20.2,21.125,20.55,61.1,0,0,66,1
2022-06-10 06:35:00,18.769,22.4237,20.2,21.1,20.54,61.1538,0,0,66,1
2022-06-10 06:40:00,18.8095,22.4355,20.32,21.075,20.74,60.5,0,0,66,1
2022-06-10 06:45:00,18.85,22.4473,20.38,21.05,20.78,60.5,0,0,66,1
2022-06-10 06:50:00,18.9042,22.4592,20.38,21.12,20.7,61.6667,0,0,66,1
2022-06-10 06:55:00,18.9583,22.471,20.35,21.05,20.875,61,0,0,66,1
2022-06-10 07:00:00,19.0125,22.4828,20.5,21.125,21,60.5,0,0,66,1
2022-06-10 07:05:00,19.0667,22.4947,20.5,21.2,20.975,60.5,0,0,66,1
2022-06-10 07:10:00,19.1667,22.5065,20.4,21.2083,20.9,60.5,0,0,66,1
2022-06-10 07:15:00,19.2067,22.5183,20.4111,21.2167,21.1,60.75,0,0,66,1
2022-06-10 07:20:00,19.2467,22.5302,20.7667,21.15,21.1,61.5,0,0,66,1
2022-06-10 07:25:00,19.2867,22.542,20.7667,21.15,21.125,60.5,0,0,66,1
2022-06-10 07:30:00,19.3267,22.5538,20.875,21.25,21.2,61.3636,0,0,66,1
2022-06-10 09:35:00,19.5393,22.65,21.08,21.6143,21.35,60,0,0,66,1
2022-06-10 09:40:00,19.6,22.6538,21.1,21.6286,21.4333,60.5455,0,0,66,1
2022-06-10 09:45:00,19.63,22.65,21.1,21.6429,21.5167,60.8258,0,0,66,1
2022-06-10 09:50:00,19.66,22.68,21.1,21.6571,21.6,61.1061,0,0,66,1
2022-06-10 09:55:00,19.76,22.71,21.175,21.6714,21.55,61.3864,0,0,66,1
2022-06-10 10:00:00,19.86,22.74,21.4,21.6857,21.6714,61.6667,0,0,66,1
2022-06-10 10:05:00,19.9567,22.77,21.45,21.7,21.925,60,0,0,66,1
2022-06-10 10:10:00,20.0533,22.8,21.43,21.6,21.8667,61,0,0,66,1
2022-06-10 10:15:00,20.15,22.83,21.7,21.55,22.1,60.4,0,0,66,1
2022-06-10 10:20:00,20.4,22.86,21.8375,21.7,22.4333,60.5,0,0,66,1
2022-06-10 10:25:00,20.6,22.9,21.9,21.65,22.375,60.5,0,0,66,1
2022-06-10 10:30:00,20.6667,22.94,22.2,21.925,22.625,60.5227,0,0,66,1
2022-06-10 10:35:00,20.7833,22.98,22.2333,21.9625,22.5667,60.5455,0,0,66,1
2022-06-10 10:40:00,20.9,23.02,22.325,22,22.7,61.3333,0,0,66,1
2022-06-10 10:45:00,21.15,23.06,22.7667,21.9,23,60.5,0,0,66,1
2022-06-10 10:50:00,21.4,23.1667,22.8571,22.125,23.225,60.5,0,0,66,1
2022-06-10 10:55:00,21.4375,23.215,22.9,22.1,23.2958,60.4167,0,0,66,1
2022-06-10 11:00:00,21.475,23.2633,23.1,22.05,23.3667,60.3333,0,0,66,1
2022-06-10 11:05:00,21.5125,23.3117,22.9667,22.2,23.35,60.7273,0,0,66,1
2022-06-10 11:10:00,21.55,23.36,22.8,22.4,23.4,61.5,0,0,66,1
2022-06-10 11:15:00,21.5556,23.384,22.66,22.425,23.2,61.5,0,0,66,1
2022-06-10 11:20:00,21.5611,23.408,22.85,22.45,23.6,61.75,0,0,66,1
2022-06-10 11:25:00,21.5667,23.432,22.9,22.475,23.3,62,0,0,66,1
2022-06-10 11:30:00,21.6167,23.456,23.1,22.5,23.5333,61.3333,0,0,66,1
2022-06-10 11:35:00,21.6667,23.48,23.1,22.4333,23.6,60.5,0,0,66,1
2022-06-10 11:40:00,21.6583,23.504,23.1,22.3667,23.6,60.5,0,0,66,1
2022-06-10 11:45:00,21.65,23.528,23.1,22.35,23.6167,60,0,0,66,1
2022-06-10 11:50:00,21.775,23.552,23.4,22.5,23.6333,60.5385,0,0,66,1
2022-06-10 11:55:00,21.9,23.576,23.3,22.5417,23.65,61.5,0,0,66,1
2022-06-10 12:00:00,21.9417,23.6,23.3,22.5833,23.85,61,0,0,66,1
2022-06-10 12:05:00,21.9833,23.6114,23.3,22.625,23.9,61,0,0,66,1
2022-06-10 12:10:00,22.025,23.6229,23.3,22.7,23.8,60.5,0,0,66,1
2022-06-10 12:15:00,22.0667,23.6343,23.4,22.7,24,60.5,0,0,66,1
2022-06-10 12:20:00,22.2,23.6457,23.6,22.55,23.9,61,0,0,66,1
2022-06-10 12:25:00,22.28,23.6571,23.6333,22.6,24.1,60.5556,0,0,66,1
2022-06-10 12:30:00,22.36,23.7065,23.85,22.8,24.2333,61.6667,0,0,66,1
2022-06-10 12:35:00,22.5667,23.7558,24.3,22.74,24.375,61.4286,0,0,66,1
2022-06-10 12:40:00,22.8,23.8052,24.4,22.78,24.65,61.5,0,0,66,1
2022-06-10 12:45:00,22.925,23.8545,24.3333,22.82,24.95,60.5,0,0,66,1
2022-06-10 12:50:00,23.05,23.8896,24.5333,22.86,24.9833,61.4167,0,0,66,1
2022-06-10 12:55:00,23.1,23.9247,24.5,22.9,25.0167,61.4286,0,0,66,1
2022-06-10 13:00:00,23.1333,23.9597,24.4667,22.9333,25.05,61.5,0,0,66,1
2022-06-10 13:05:00,23.1667,23.9948,24.5333,22.9667,24.975,61.5,0,0,66,1
2022-06-10 13:10:00,23.2278,24.0299,24.6667,23,24.9,61.5,0,0,66,1
2022-06-10 13:15:00,23.2889,24.0649,24.6333,23.05,25.05,61.1667,0,0,66,1
2022-06-10 13:20:00,23.35,24.1,24.65,23.1333,25.05,60.5,0,0,66,1
2022-06-10 13:25:00,23.35,24.2,24.65,23.2,25.05,60.75,0,0,66,1
2022-06-10 14:35:00,23.575,24.3556,25,23.6,25.3667,61.5,0,0,66,1
2022-06-10 14:40:00,23.57,24.35,24.8667,23.6,25.4,61.5,0,0,66,1
2022-06-10 14:45:00,23.565,24.35,24.9,24.375,25.1,61.4286,0,0,66,1
2022-06-10 14:50:00,23.56,24.35,25,24.7625,24.48,61.6,0,0,66,1
2022-06-10 14:55:00,23.555,24.35,24.9,25.04,25.04,61.5,0,0,66,1
2022-06-10 15:00:00,23.55,24.3487,24.9,25.05,24.9333,61.45,0,0,66,1
2022-06-10 15:05:00,23.5429,24.3474,24.8,24.96,25.05,61.4,0,0,66,1
2022-06-10 15:10:00,23.4619,24.3462,24.8,24.8667,24.76,61.6667,0,0,66,1
2022-06-10 15:15:00,23.381,24.3545,24.8,24.8333,24.55,61.4286,0,0,66,1
2022-06-10 15:20:00,23.3,24.35,24.6429,24.55,24.3,61.6667,0,0,66,1
2022-06-10 15:25:00,23.22,24.3429,24.525,24.55,24.3667,61,0,0,66,1
2022-06-10 15:30:00,23.14,24.35,24.575,24.3667,23.96,61.6667,0,0,66,1
2022-06-10 15:35:00,23,24.3505,24.3429,24.1,23.65,61.4286,0,0,66,1
2022-06-10 15:40:00,23.01,24.3509,24.2222,24,23.54,60.8333,0,0,66,1
2022-06-10 15:45:00,23.02,24.3514,24.36,24.1,23.6167,61.6,0,0,66,1
2022-06-10 15:50:00,23.03,24.3519,24.4,24.15,23.65,61.4444,0,0,66,1
2022-06-10 15:55:00,23.04,24.3523,24.4667,24.1333,23.75,61.5556,0,0,66,1
2022-06-10 16:00:00,23.05,24.3528,24.575,24.1667,23.85,61.4444,0,0,66,1
2022-06-10 16:05:00,23.0667,24.3532,24.58,24.275,23.95,61.5556,0,0,66,1
2022-06-10 16:10:00,23.0333,24.3537,24.54,24.5,23.85,60.3333,0,0,66,1
2022-06-10 16:15:00,23,24.3542,24.4,24.1667,23.725,61.3077,0,0,66,1
2022-06-10 16:20:00,22.9476,24.3546,24.32,24.0333,23.6,61.5455,0,0,66,1
2022-06-10 16:25:00,22.8952,24.3551,24.2,24.0667,23.55,60.7273,0,0,66,1
2022-06-10 16:30:00,22.8429,24.3556,24.2,24.1,23.575,60.5,0,0,66,1
2022-06-10 16:35:00,22.8667,24.3471,24.35,24.1333,23.6,61.5,0,0,66,1
2022-06-10 16:40:00,22.9033,24.35,24.4,24.1667,23.5667,61.5455,0,0,66,1
2022-06-10 16:45:00,22.94,24.3536,24.3556,24.1,23.7,60.4667,0,0,66,1
2022-06-10 16:50:00,22.9767,24.3571,24.575,24.25,23.7375,61.2727,0,0,66,1
2022-06-10 16:55:00,23.0133,24.35,24.575,24.1,23.775,61.5,0,0,66,1
2022-06-10 18:55:00,22.925,24.34,24.1333,24.12,23.725,61.5,0,0,66,1
2022-06-10 19:00:00,22.8,24.2925,23.9667,23.8333,23.55,61.5,0,0,66,1
2022-06-10 19:05:00,22.55,24.245,23.68,23.6667,23.3333,61.5,0,0,66,1
2022-06-10 19:10:00,22.4417,24.1975,23.7,23.5667,23.2722,61.6667,0,0,66,1
2022-06-10 19:15:00,22.3333,24.15,23.7,23.6,23.2111,61.1429,0,0,66,1
2022-06-10 19:20:00,22.2167,24.1429,23.5,23.55,23.15,61.5556,0,0,66,1
2022-06-10 19:25:00,22.1,24.0964,23.5,23.7,23.25,61.4444,0,0,66,1
2022-06-10 19:30:00,22,24.05,23.5,23.57,23.15,61.6667,0,0,66,1
2022-06-10 19:35:00,21.9625,24.0444,23.2273,23.44,23.225,61.4444,0,0,66,1
2022-06-10 21:40:00,20.4167,23.8333,21.825,22.2333,22.0667,60.6,0,0,66,1
2022-06-10 21:45:00,20.3333,23.85,21.85,22.16,22.0333,60.5,0,0,66,1
2022-06-10 21:50:00,20.2333,23.7982,21.7333,22.15,22.15,61.5,0,0,66,1
2022-06-10 21:55:00,20.1333,23.7464,21.56,22.08,22,60.5,0,0,66,1
2022-06-10 22:00:00,20,23.6946,21.5167,22,21.85,60.4615,0,0,66,1
2022-06-10 22:05:00,19.9333,23.6429,21.3125,22.025,21.9667,60.5455,0,0,66,1
2022-06-10 22:10:00,19.8667,23.6183,21.2286,21.8,21.8083,61.1667,0,0,66,1
2022-06-10 22:15:00,19.8,23.5937,21.06,21.75,21.65,60.4,0,0,66,1
2022-06-10 22:20:00,19.7,23.569,21.125,21.6333,21.58,60.8462,0,0,66,1
2022-06-10 22:25:00,19.6,23.5444,21.1,21.6,21.625,60.6154,0,0,65,1
2022-06-10 22:30:00,19.5,23.5041,20.8286,21.58,21.7,60.5,0,0,66,1
2022-06-10 22:35:00,19.4167,23.4638,20.8167,21.45,21.4667,61.5,0,0,66,1
2022-06-10 22:40:00,19.3333,23.4235,20.88,21.4667,21.34,61.5455,0,0,66,1
2022-06-10 22:45:00,19.285,23.3832,20.8,21.44,21.3183,61,0,0,66,1
2022-06-10 22:50:00,19.2367,23.3429,20.5714,21.3,21.2967,60,0,0,66,1
2022-06-10 22:55:00,19.1883,23.2943,20.7,21.26,21.275,60.5,0,0,66,1
2022-06-10 23:00:00,19.14,23.2457,20.425,21.1333,21.2,60.5,0,0,65,1
2022-06-10 23:05:00,19.0867,23.1971,20.2636,21.1,21.1,61,0,0,65,1
2022-06-10 23:10:00,19.0333,23.1486,20.38,21.15,21.0667,60.4444,0,0,65,1
2022-06-10 23:15:00,18.9722,23.1,20.4,21.125,21,60.5333,0,0,65,1
2022-06-10 23:20:00,18.9111,23.15,20.1875,20.95,21.075,60,0,0,66,1
2022-06-10 23:25:00,18.85,23.05,20.1556,20.9333,21.1,60.25,0,0,66,1
2022-06-10 23:30:00,18.84,23.0429,20.2222,20.9333,20.85,60.5,0,0,65,1
2022-06-10 23:35:00,18.7933,23.0206,20.34,20.9167,20.7,60.5,0,0,66,1
2022-06-10 23:40:00,18.7467,22.9984,20.0462,20.75,20.8667,60.5,0,0,66,1
2022-06-10 23:45:00,18.7,22.9762,20,20.68,20.6,60.5714,0,0,66,1
2022-06-10 23:50:00,18.6667,22.954,20.125,20.74,20.8,60.5,0,0,66,1
2022-06-10 23:55:00,18.6333,22.9317,20.05,20.65,20.64,61.25,0,0,66,1
2022-06-11 00:00:00,18.6,22.9095,19.8333,20.6,20.5333,61,0,0,66,1
2022-06-11 00:05:00,18.5667,22.8873,20,20.75,20.6429,60.3333,0,0,66,1
2022-06-11 00:10:00,18.5333,22.8651,20,20.55,20.55,61,0,0,66,1
2022-06-11 00:15:00,18.4556,22.8429,19.8333,20.42,20.5,60.5,0,0,66,1
2022-06-11 00:20:00,18.3778,22.8095,19.775,20.42,20.4333,60.5,0,0,66,1
2022-06-11 00:25:00,18.3,22.7762,19.8,20.3667,20.35,60.5,0,0,66,1
2022-06-11 00:30:00,18.275,22.7429,19.5222,20.2333,20.2667,61.4,0,0,66,1
2022-06-11 00:35:00,18.25,22.7095,19.75,20.225,20.1333,61,0,0,66,1
2022-06-11 00:40:00,18.225,22.6762,19.68,20.2286,20.2,60.5,0,0,66,1
2022-06-11 00:45:00,18.2,22.6429,19.5667,20.125,20.1125,60,0,0,66,1
2022-06-11 00:50:00,18.12,22.5964,19.4182,20.1429,20.1167,60.5,0,0,66,1
2022-06-11 00:55:00,18.04,22.55,19.4333,19.9833,19.95,60.5,0,0,66,1
2022-06-11 01:00:00,17.992,22.5333,19.55,20.0333,19.9571,60.5,0,0,66,1
2022-06-11 01:05:00,17.944,22.485,19.4286,19.9,19.7667,61.1667,0,0,66,1
2022-06-11 01:10:00,17.896,22.4367,19.34,19.72,19.7333,61,0,0,66,1
2022-06-11 01:15:00,17.848,22.3883,19.3,19.8167,19.7,60.75,0,0,66,1
2022-06-11 01:20:00,17.8,22.34,19.0071,19.6571,19.5,60.5,0,0,66,1
2022-06-11 01:25:00,17.85,22.35,19.2667,19.85,19.7,60.4808,0,0,66,1
2022-06-11 01:30:00,17.8125,22.3293,19.2,19.875,19.5667,60.4615,0,0,66,1
2022-06-11 01:35:00,17.775,22.3086,19.2167,19.9,19.6,60.5,0,0,66,1
2022-06-11 01:40:00,17.7375,22.2879,19.1833,20.12,19.6,60.5714,0,0,66,1
2022-06-11 01:45:00,17.7,22.2671,18.9077,20.05,19.4333,60.4545,0,0,66,1
2022-06-11 01:50:00,17.6489,22.2464,19.0667,20.16,19.42,60.5,0,0,66,1
2022-06-11 01:55:00,17.5978,22.2257,19.0286,20.15,19.4,61.4444,0,0,66,1
2022-06-11 02:00:00,17.5467,22.205,19.0167,20.4,19.35,61.5,0,0,66,1
2022-06-11 02:05:00,17.55,22.1843,18.7364,20.4,19.4,60.4615,0,0,66,1
2022-06-11 02:10:00,17.525,22.1636,18.8556,20.5,19.35,61.4444,0,0,66,1
2022-06-11 02:15:00,17.5,22.1429,18.9333,20.5,19.425,60.4545,0,0,66,1
2022-06-11 02:20:00,17.475,22.1292,18.7143,20.35,19.15,61,0,0,66,1
2022-06-11 02:25:00,17.45,22.1155,18.9,20.5,19.1583,61.5,0,0,66,1
2022-06-11 02:30:00,17.425,22.1018,18.9,20.35,19.1667,61.1667,0,0,66,1
2022-06-11 02:35:00,17.4,22.0881,18.85,20.3833,19.15,60.6667,0,0,66,1
2022-06-11 02:40:00,17.375,22.0744,18.8143,20.4167,19.2,60.4444,0,0,66,1
2022-06-11 02:45:00,17.35,22.0607,18.9,20.45,19.225,61.1429,0,0,66,1
2022-06-11 02:50:00,17.3,22.047,18.8,20.45,19.3,60.5,0,0,66,1
2022-06-11 02:55:00,17.29,22.0333,18.6875,20.36,19.15,60.8333,0,0,66,1
2022-06-11 03:00:00,17.28,22.05,18.65,20.3429,19.16,60.5,0,0,66,1
2022-06-11 03:05:00,17.27,22.0329,18.7429,20.4167,19.1,61.5,0,1,66,1
2022-06-11 03:10:00,17.26,22.0157,18.6833,20.4167,19.2,60.3333,0,1,66,1
2022-06-11 03:15:00,17.25,21.9986,18.75,20.4143,19.1333,60.5556,0,0,66,1
2022-06-11 03:20:00,17.24,21.9815,18.6125,20.34,19.025,60.3333,0,1,66,1
2022-06-11 03:25:00,17.23,21.9644,18.3857,20.44,19.05,60.5,0,1,66,1
2022-06-11 03:30:00,17.22,21.9472,18.3769,20.4556,19.05,60.5556,0,1,66,1
2022-06-11 03:35:00,17.21,21.9301,18.5286,20.3333,18.95,60.5,0,1,66,1
2022-06-11 03:40:00,17.2,21.913,18.5286,20.35,18.8333,60.5,0,2,66,1
2022-06-11 05:30:00,17.3667,21.65,18.85,20.6,19.15,60,0,0,66,1
2022-06-11 05:35:00,17.4333,21.65,18.8571,20.6,19.375,61,0,0,66,1
2022-06-11 05:40:00,17.5,21.65,19.04,20.6,19.425,60.5,0,0,66,1
2022-06-11 05:45:00,17.5667,21.65,19.0833,20.6333,19.36,60.5,0,0,66,1
2022-06-11 05:50:00,17.6333,21.65,19.1,20.6667,19.35,60.5,0,0,66,1
2022-06-11 05:55:00,17.7,21.65,19.1833,20.7,19.575,60.5,0,0,66,1
2022-06-11 06:00:00,17.7667,21.65,19.1833,20.625,19.6,60.5,0,0,66,1
2022-06-11 06:05:00,17.8333,21.65,19.18,20.55,19.6,60.3333,0,0,66,1
2022-06-11 06:10:00,17.9,21.65,19.35,20.55,19.7,60.5,0,0,66,1
2022-06-11 06:15:00,17.9556,21.67,19.2875,20.5667,19.7,60.6,0,0,66,1
2022-06-11 06:20:00,18.0111,21.69,19.4167,20.775,19.9,60.5,0,0,66,1
2022-06-11 06:25:00,18.0667,21.71,19.4778,20.7125,19.8667,60.4286,0,0,66,1
2022-06-11 06:30:00,18.1611,21.73,19.5875,20.65,20.05,60.6667,0,0,66,1
2022-06-11 06:35:00,18.2556,21.75,19.55,20.8,20.14,60,0,0,66,1
2022-06-11 06:40:00,18.35,21.77,19.86,20.8,20.1,60.5714,0,0,66,1
2022-06-11 06:45:00,18.4222,21.79,19.98,20.9,20.15,60,0,0,66,1
2022-06-11 06:50:00,18.4944,21.81,19.94,21,20.5,60.5,0,0,66,1
2022-06-11 06:55:00,18.5667,21.83,20.05,20.96,20.4,60.5455,0,0,66,1
2022-06-11 07:00:00,18.6611,21.85,20.12,20.92,20.4857,60.4,0,0,66,1
2022-06-11 07:05:00,18.7556,21.8667,20.2375,20.8667,20.6333,60.5714,0,0,66,1
2022-06-11 07:10:00,18.85,21.9333,20.4,20.95,20.7,60.4615,0,0,66,1
2022-06-11 07:15:00,18.9333,22,20.4,20.9667,20.8,60.8571,0,0,66,1
2022-06-11 07:20:00,19.0167,22.0667,20.4,20.9833,20.9,60.4,0,0,65,1
2022-06-11 07:25:00,19.1,22.16,20.475,21,20.9167,61,0,0,66,1
2022-06-11 07:30:00,19.16,22.1944,20.475,21.0667,21.05,60.9,0,0,66,1
2022-06-11 07:35:00,19.24,22.2289,20.7667,21.1833,21.0333,60.4615,0,0,66,1
2022-06-11 07:40:00,19.32,22.2633,20.75,21.3,21.125,60.5,0,0,66,1
2022-06-11 07:45:00,19.4,22.2978,21,21.2,21.2667,60.5714,0,0,66,1
2022-06-11 07:50:00,19.5,22.3322,21,21.3667,21.375,60.75,0,0,66,1
2022-06-11 07:55:00,19.6,22.3667,21.0667,21.35,21.45,60.5,0,0,66,1
2022-06-11 08:00:00,19.5667,22.4053,21,21.375,21.3833,60.7,0,0,66,1
2022-06-11 08:05:00,19.5333,22.444,20.7429,21.45,21.2667,61,0,0,66,1
2022-06-11 08:10:00,19.5667,22.4827,20.74,21.275,21.15,61,0,0,66,1
2022-06-11 08:15:00,19.6,22.5213,20.7875,21.525,21.15,60.5,0,0,66,1
2022-06-11 08:20:00,19.7,22.56,21.225,21.7333,21.525,60.4444,0,0,66,1
2022-06-11 08:25:00,19.9,22.7,21.46,21.85,21.65,60.6,0,0,66,1
2022-06-11 08:30:00,20.0667,22.7833,21.725,22.05,22.02,60.5,0,0,66,1
2022-06-11 08:35:00,20.1667,22.8667,21.7,22.1,22.2,60.5,0,0,66,1
2022-06-11 08:40:00,20.4,22.915,21.82,22.36,22.2,60,0,0,66,1
2022-06-11 08:45:00,20.65,22.9633,22.35,22.575,22.4,61.3333,0,0,66,1
2022-06-11 08:50:00,20.9,23.0117,22.5167,22.775,22.6833,60.5,0,0,66,1
2022-06-11 08:55:00,21.0667,23.06,22.7,22.92,22.82,60.5,0,0,66,1
2022-06-11 09:00:00,21.16,23.1667,22.7,23.125,23,60.5,0,0,66,1
2022-06-11 09:05:00,21.4,23.2583,22.8,23.0333,23,60.4444,0,0,66,1
2022-06-11 09:10:00,21.35,23.35,22.8,23.125,23,60.5714,0,0,66,1
2022-06-11 09:15:00,21.3,23.3667,22.66,23.075,22.9667,60,0,0,66,1
2022-06-11 09:20:00,21.3571,23.3929,22.7,22.9667,22.8,61,0,0,66,1
2022-06-11 09:25:00,21.4095,23.419,22.85,23.05,22.86,61.25,0,0,66,1
2022-06-11 09:30:00,21.4619,23.4452,22.94,23.1,22.92,61.5,0,0,66,1
2022-06-11 09:35:00,21.5143,23.4714,23.1,23.15,23,61.5,0,0,66,1
2022-06-11 09:40:00,21.5667,23.4976,23.1,23.1625,23.1,60.8889,0,0,66,1
2022-06-11 09:45:00,21.54,23.5238,22.8857,23.175,22.975,61,0,0,66,1
2022-06-11 09:50:00,21.5656,23.55,22.7,23.0833,22.85,61,0,0,66,1
2022-06-11 09:55:00,21.5911,23.55,23.0667,23.075,22.85,61.4,0,0,66,1
2022-06-11 10:00:00,21.6167,23.6,23.2,23.2,23.1,61.5,0,0,66,1
2022-06-11 11:45:00,21.35,23.6667,22.7333,23.075,22.9,61.5,0,0,66,1
2022-06-11 11:50:00,21.35,23.6333,22.7,23.0667,22.8833,61.5,0,0,66,1
2022-06-11 11:55:00,21.2417,23.65,22.66,22.9,22.6,60.5,0,0,66,1
2022-06-11 12:00:00,21.1333,23.6667,22.625,22.8625,22.7,62,0,0,66,1
2022-06-11 12:05:00,21.1444,23.665,22.46,22.825,22.6556,61.4545,0,0,66,1
2022-06-11 12:10:00,21.1556,23.6632,22.8,22.8667,22.6667,61.5,0,0,66,1
2022-06-11 12:15:00,21.1667,23.6615,22.75,22.85,22.65,61.4167,0,0,66,1
2022-06-11 12:20:00,21.4,23.6598,22.92,23.125,22.8667,61.3333,0,0,66,1
2022-06-11 12:25:00,21.4778,23.6581,23.2,23.1278,23.05,61,0,0,66,1
2022-06-11 12:30:00,21.5556,23.6564,23.1,23.1306,23.08,61.6667,0,0,66,1
2022-06-11 12:35:00,21.54,23.6547,22.95,23.1333,23,61.5,0,0,66,1
2022-06-11 12:40:00,21.48,23.653,22.9333,23.175,23,61,0,0,66,1
2022-06-11 12:45:00,21.42,23.6513,22.775,23.225,23,61,0,0,66,1
2022-06-11 12:50:00,21.36,23.6496,22.6333,23.05,22.925,60.5,0,0,66,1
2022-06-11 12:55:00,21.3,23.6479,22.725,22.9429,22.9,61.5,0,0,66,1
2022-06-11 13:00:00,21.1,23.6462,22.5143,22.85,22.6,61.5,0,0,66,1
2022-06-11 13:05:00,21.1,23.6444,22.3,22.84,22.5,61.3333,0,0,66,1
2022-06-11 13:10:00,20.8,23.6449,22.1,22.575,22.4333,60.6667,0,0,66,1
2022-06-11 13:15:00,20.7214,23.6455,22.075,22.46,22.4,61.5,0,0,66,1
2022-06-11 13:20:00,20.6429,23.646,21.9667,22.4,22.25,60.3333,0,0,66,1
2022-06-11 13:25:00,20.5333,23.6465,21.825,22.425,22.1,61,0,0,66,1
2022-06-11 13:30:00,20.55,23.647,21.7444,22.35,22.15,60.5,0,0,66,1
2022-06-11 13:35:00,20.5667,23.6475,21.7071,22.4,22.15,60.5,0,0,66,1
2022-06-11 13:40:00,20.5833,23.648,21.975,22.35,22.2,60.8333,0,0,66,1
2022-06-11 13:45:00,20.6,23.6485,22.2,22.525,22.3,61,0,0,66,1
2022-06-11 13:50:00,20.8,23.649,22.225,22.6,22.4,62,0,0,66,1
2022-06-11 13:55:00,21,23.6495,22.6,22.8,22.6,60.5,0,0,66,1
2022-06-11 14:00:00,21.3,23.65,22.8125,23.0857,22.8,61.4444,0,0,66,1
2022-06-11 14:05:00,21.3867,23.6571,23.2,23.22,23,61.5,0,0,66,1
2022-06-11 14:10:00,21.4733,23.6804,23.2,23.3,23.2,61.5,0,0,66,1
2022-06-11 14:15:00,21.56,23.7037,23.1,23.26,23.2,61.6667,0,0,66,1
2022-06-11 14:20:00,21.55,23.727,23.2,23.35,23.1667,61.4286,0,0,66,1
2022-06-11 14:25:00,21.7,23.7503,23.15,23.36,23.1333,60.5,0,0,66,1
2022-06-11 14:30:00,22,23.7735,23.5,23.5667,23.35,61.5556,0,0,66,1
2022-06-11 14:35:00,22.2,23.7968,23.5875,23.7,23.7,61.3333,0,0,66,1
2022-06-11 14:40:00,22.2833,23.8201,23.6111,23.925,23.6,61.5556,0,0,66,1
2022-06-11 14:45:00,22.3667,23.8434,23.7,23.8875,23.5,61.5,0,0,66,1
2022-06-11 14:50:00,22.4278,23.8667,23.8,23.85,23.5667,60.7273,0,0,66,1
2022-06-11 14:55:00,22.4889,23.8648,24.0333,24.05,23.55,61.6667,0,0,66,1
2022-06-11 15:00:00,22.55,23.863,23.7,23.8,23.5,61,0,0,66,1
2022-06-11 15:05:00,22.481,23.8611,23.85,23.85,23.6,61.5714,0,0,66,1
2022-06-11 15:10:00,22.4119,23.8593,23.65,23.875,23.7,61.4286,0,0,66,1
2022-06-11 15:15:00,22.3429,23.8574,23.7,23.8542,23.6,62,0,0,66,1
2022-06-11 15:20:00,22.3514,23.8556,23.7,23.8333,23.6,61,0,0,66,1
2022-06-11 15:25:00,22.36,23.8537,23.66,23.8333,23.6,60.5,0,0,66,1
2022-06-11 15:30:00,22.34,23.8519,23.7,23.7,23.4667,60.5714,0,0,66,1
2022-06-11 15:35:00,22.35,23.85,23.7,23.5667,23.3333,60.5,0,0,66,1
2022-06-11 15:40:00,22.36,23.85,23.6,23.62,23.5,60.5,0,0,66,1
2022-06-11 15:45:00,22.37,23.8444,23.7,23.65,23.35,60.4545,0,0,66,1
2022-06-11 15:50:00,22.38,23.8545,23.6,23.65,23.4,61.1429,0,0,66,1
2022-06-11 15:55:00,22.39,23.85,23.6,23.62,23.35,61,0,0,66,1
2022-06-11 16:00:00,22.4,23.8771,23.8,23.8,23.625,61.5,0,0,66,1
2022-06-11 16:05:00,22.5667,23.9042,24.1,23.9,23.6,61,0,0,66,1
2022-06-11 16:10:00,22.6119,23.9313,24.1,24.05,23.6875,61,0,0,66,1
2022-06-11 16:15:00,22.6571,23.9583,24.1,24.125,23.775,60.4667,0,0,66,1
2022-06-11 16:20:00,22.6452,23.9854,24.1,24.16,23.6625,60.6,0,0,66,1
2022-06-11 16:25:00,22.6333,24.0125,23.9667,23.85,23.55,61.2857,0,0,66,1
2022-06-11 16:30:00,22.4,24.0396,23.66,23.6,23.4417,60.75,0,0,66,1
2022-06-11 16:35:00,22.3889,24.0667,23.6,23.5333,23.3333,61,0,0,66,1
2022-06-11 16:40:00,22.3778,24.0917,23.7,23.7,23.45,61.5385,0,0,66,1
2022-06-11 16:45:00,22.3667,24.1167,23.75,23.7,23.4,61.5,0,0,66,1
2022-06-11 16:50:00,22.5667,24.1417,24.1,23.9,23.6333,60.5,0,0,66,1
2022-06-11 16:55:00,22.66,24.1667,24.2,24.1,23.7333,61.2222,0,0,66,1
2022-06-11 18:25:00,22.0111,24.15,23.3,23.375,23.1333,61.5,0,0,66,1
2022-06-11 18:30:00,22.0222,24.14,23.2429,23.375,23.2167,61,0,0,66,1
2022-06-11 18:35:00,22.0333,24.13,23.2556,23.5,23.3,61.3333,0,0,66,1
2022-06-11 18:40:00,22.0444,24.12,23.4,23.55,23.15,61.5,0,0,66,1
2022-06-11 18:45:00,22.0556,24.11,23.46,23.55,23.4,61.5,0,0,66,1
2022-06-11 18:50:00,22.0667,24.1,23.4667,23.6667,23.4,60.5,0,0,66,1
2022-06-11 18:55:00,22.05,24.09,23.5,23.6,23.35,61.5,0,0,66,1
2022-06-11 19:00:00,22.05,24.08,23.4429,23.55,23.35,60.75,0,0,66,1
2022-06-11 19:05:00,22.05,24.07,23.4385,23.6,23.35,60.5,0,0,66,1
2022-06-11 19:10:00,22.0462,24.06,23.46,23.55,23.4,62,0,0,66,1
2022-06-11 19:15:00,22.0545,24.05,23.5667,23.625,23.45,61.5,0,0,66,1
2022-06-11 19:20:00,22.1667,24.05,23.6,23.65,23.35,61.4167,0,0,66,1
2022-06-11 19:25:00,22.15,24.0444,23.7,23.6667,23.4,61.3333,0,0,66,1
2022-06-11 19:30:00,22.1333,24.05,23.7,23.66,23.35,61.5,0,0,66,1
2022-06-11 19:35:00,22.1167,24.05,23.6,23.58,23.3857,61.5,0,0,66,1
2022-06-11 19:40:00,22.1,24.025,23.3,23.55,23.3238,61.5,0,0,66,1
2022-06-11 19:45:00,22.0333,24,23.5,23.55,23.2619,61.5714,0,0,66,1
2022-06-11 19:50:00,21.9875,23.975,23.4,23.48,23.2,61.5,0,0,66,1
2022-06-11 19:55:00,21.9417,23.95,23.2,23.41,23.15,61.3333,0,0,66,1
2022-06-11 20:00:00,21.8958,23.925,23.1667,23.34,23.15,61.5,0,0,66,1
2022-06-11 20:05:00,21.85,23.9,23.3,23.35,23.15,61.2,0,0,66,1
2022-06-11 20:10:00,21.8,23.875,23.3,23.35,23.0333,61.5,0,0,66,1
2022-06-11 20:15:00,21.7444,23.85,23.14,23.3,23.05,61.5,0,0,66,1
2022-06-11 20:20:00,21.6889,23.8455,23.2,23.2214,23.05,61.5,0,0,66,1
2022-06-11 20:25:00,21.6333,23.8237,23.2,23.1429,23.075,61.5,0,0,66,1
2022-06-11 20:30:00,21.5867,23.802,22.8667,23.225,23.1,61,0,0,66,1
2022-06-11 20:35:00,21.54,23.7803,22.975,23.08,23.1,61.5,0,0,66,1
2022-06-11 20:40:00,21.49,23.7586,22.95,23.125,22.85,61.5714,0,0,66,1
2022-06-11 20:45:00,21.44,23.7369,22.625,23,22.8333,61.3333,0,0,66,1
2022-06-11 20:50:00,21.39,23.7152,22.7,23.05,22.7722,61.5,0,0,66,1
2022-06-11 20:55:00,21.34,23.6934,22.7333,22.8,22.7111,61.5,0,0,66,1
2022-06-11 21:00:00,21.2414,23.6717,22.7,22.9,22.65,61.5455,0,0,66,1
2022-06-11 21:05:00,21.1429,23.65,22.4375,22.9,22.64,60.6,0,0,66,1
2022-06-11 21:10:00,21.15,23.6333,22.4167,22.8,22.65,60.5,0,0,66,1
2022-06-11 21:15:00,21,23.6212,22.4667,22.7,22.65,61.5,0,0,66,1
2022-06-11 21:20:00,20.9444,23.6091,22.2111,22.8667,22.6167,61.5,0,0,66,1
2022-06-11 21:25:00,20.8889,23.597,22.175,22.6,22.55,61,0,0,66,1
2022-06-11 21:30:00,20.8333,23.5848,22.2333,22.6,22.7,61.4444,0,0,66,1
2022-06-11 21:35:00,20.7857,23.5727,22.2333,22.58,22.425,61.5,0,0,66,1
2022-06-11 21:40:00,20.7381,23.5606,22.2,22.49,22.34,61.5,0,0,66,1
2022-06-11 21:45:00,20.6905,23.5485,22.0143,22.4,22.4,61.5,0,0,66,1
2022-06-11 21:50:00,20.6429,23.5364,22.075,22.375,22.35,61.5,0,0,66,1
2022-06-11 21:55:00,20.5,23.5242,21.9667,22.3,22.3,61.5,0,0,66,1
2022-06-11 22:00:00,20.4444,23.5121,21.6833,22.3,22.25,61,0,0,66,1
2022-06-11 22:05:00,20.3889,23.5,21.85,22.35,22.2,61,0,0,66,1
2022-06-11 22:10:00,20.3333,23.55,21.85,22.2,22.075,61.5,0,0,66,1
2022-06-11 22:15:00,20.2698,23.55,21.7333,22.1,22.05,61.6667,0,0,66,1
2022-06-11 22:20:00,20.2063,23.5517,21.75,22.2,22.1,61.4286,0,0,66,1
2022-06-11 22:25:00,20.1429,23.5533,21.5125,22.06,21.975,61.5556,0,0,66,1
2022-06-11 22:30:00,20.0914,23.555,21.58,22.0333,21.85,61.5278,0,0,66,1
2022-06-11 22:35:00,20.04,23.5567,21.5167,22.1,21.9167,61.5,0,0,66,1
2022-06-11 22:40:00,20.0105,23.5583,21.5333,21.92,21.85,61.5,0,0,66,1
2022-06-11 22:45:00,19.981,23.56,21.3375,22,21.9333,61.4,0,0,66,1
2022-06-11 22:50:00,19.9514,23.5617,21.32,21.9,21.9417,61.6,0,0,66,1
2022-06-11 22:55:00,19.9219,23.5633,21.4,21.9333,21.95,61.5,0,0,66,1
2022-06-11 23:00:00,19.8924,23.565,21.28,21.8667,21.85,61.5,0,0,66,1
2022-06-11 23:05:00,19.8629,23.5667,21.2,21.85,21.75,61,0,0,66,1
2022-06-11 23:10:00,19.8333,23.5561,21.35,21.85,21.65,61,0,0,66,1
2022-06-11 23:15:00,19.85,23.5455,21.0455,21.7667,21.6,61,0,0,66,1
2022-06-11 23:20:00,19.8139,23.4747,21.05,21.8,21.7286,61,0,0,66,1
2022-06-11 23:25:00,19.7778,23.404,21.05,21.7,21.72,62,0,0,66,1
2022-06-11 23:30:00,19.7417,23.3333,21.125,21.65,21.62,61.5,0,0,66,1
2022-06-11 23:35:00,19.7056,23.3133,21.125,21.6,21.56,61.5,0,0,66,1
2022-06-11 23:40:00,19.6694,23.2933,21.14,21.66,21.6571,61.3333,0,0,66,1
2022-06-11 23:45:00,19.6333,23.2733,21.025,21.6333,21.55,60.5,0,0,66,1
2022-06-11 23:50:00,19.5917,23.2533,21.25,21.76,21.66,61,0,0,66,1
2022-06-11 23:55:00,19.55,23.2333,21.0667,21.6,21.63,61.5,0,0,66,1
2022-06-12 00:00:00,19.5,23.2133,20.9,21.5333,21.6,60.5,0,0,66,1
2022-06-12 00:05:00,19.4,23.1933,20.8286,21.52,21.45,60.75,0,0,66,1
2022-06-12 00:10:00,19.3,23.1733,20.875,21.3667,21.3,61,0,0,66,1
2022-06-12 00:15:00,19.2444,23.1533,20.75,21.35,21.35,61.2857,0,0,66,1
2022-06-12 00:20:00,19.1889,23.1333,20.5714,21.15,21.1,60.6667,0,0,66,1
2022-06-12 00:25:00,19.1333,23.1037,20.3,21.2,21.2333,61.5,0,0,66,1
2022-06-12 00:30:00,19,23.0741,20.3333,21.1,21.05,61,0,0,66,1
2022-06-12 00:35:00,18.9,23.0444,20.1556,20.925,21.05,60.5,0,0,66,1
2022-06-12 00:40:00,18.8,23.0289,20.1875,20.92,20.8,60.5,0,0,66,1
2022-06-12 00:45:00,18.85,23.0134,20.2833,20.9,21,60.5,0,0,66,1
2022-06-12 00:50:00,18.8333,22.9979,20.3,20.9667,20.9,61.3,0,0,66,1
2022-06-12 00:55:00,18.8167,22.9824,20.225,20.9429,20.95,60.5,0,0,66,1
2022-06-12 01:00:00,18.8,22.9669,20.3,21.05,20.85,60.8929,0,0,66,1
2022-06-12 01:05:00,18.7833,22.9514,20.24,20.9333,20.85,61.2857,0,0,66,1
2022-06-12 01:10:00,18.7667,22.9359,20.1,20.95,20.975,60.5,0,0,66,1
2022-06-12 01:15:00,18.75,22.9204,20.3,20.975,21,60.5,0,0,66,1
2022-06-12 01:20:00,18.7333,22.9049,20.3,20.9167,20.85,60.5,0,0,66,1
2022-06-12 01:25:00,18.7167,22.8894,20.0455,20.9667,20.85,61,0,0,66,1
2022-06-12 01:30:00,18.7,22.8739,20.075,20.925,20.85,60.4286,0,0,66,1
2022-06-12 01:35:00,18.66,22.8584,20.2,20.8667,20.975,60.6,0,0,66,1
2022-06-12 01:40:00,18.62,22.8429,19.9857,20.75,20.9208,61.3636,0,0,66,1
2022-06-12 01:45:00,18.58,22.85,20.0571,20.9,20.8667,61.4615,0,0,66,1
2022-06-12 01:50:00,18.54,22.8278,19.8857,20.65,20.65,61.5,0,0,66,1
2022-06-12 01:55:00,18.5,22.8056,19.98,20.7,20.6667,61.5,0,0,66,1
2022-06-12 02:00:00,18.4771,22.7833,20.0167,20.75,20.72,61,0,0,66,1
2022-06-12 02:05:00,18.4543,22.7611,19.9667,20.6333,20.65,60.5,0,0,66,1
2022-06-12 02:10:00,18.4314,22.7389,19.8625,20.65,20.7,60.5,0,0,66,1
2022-06-12 02:15:00,18.4086,22.7167,19.7,20.65,20.6667,61.5,0,0,66,1
2022-06-12 02:20:00,18.3857,22.6944,19.7625,20.5667,20.55,61.5,0,0,66,1
2022-06-12 02:25:00,18.3629,22.6722,19.85,20.62,20.55,61.5,0,0,66,1
2022-06-12 02:30:00,18.34,22.65,19.8667,20.5,20.55,61,0,0,66,1
2022-06-12 02:35:00,18.292,22.64,19.8833,20.4667,20.625,60.5,0,0,66,1
2022-06-12 02:40:00,18.244,22.615,19.8167,20.6,20.6125,60.4615,0,0,66,1
2022-06-12 02:45:00,18.196,22.59,19.6625,20.4333,20.6,60.5556,0,0,66,1
2022-06-12 02:50:00,18.148,22.565,19.5625,20.4571,20.475,60.5,0,0,66,1
2022-06-12 02:55:00,18.1,22.54,19.4,20.4,20.5,60.4773,0,0,66,1
2022-06-12 03:00:00,18.0462,22.55,19.46,20.2667,20.35,60.4545,0,0,66,1
2022-06-12 03:05:00,18.0207,22.55,19.5,20.2333,20.35,60.6667,0,0,66,1
2022-06-12 03:10:00,17.9953,22.5315,19.3857,20.25,20.5,60.5,0,0,66,1
2022-06-12 03:15:00,17.9699,22.5129,19.4667,20.2,20.5,60.5,0,0,66,1
2022-06-12 03:20:00,17.9445,22.4944,19.5,20.3,20.5,60.4444,0,0,66,1
2022-06-12 03:25:00,17.9191,22.4759,19.3333,20.25,20.4,61,0,0,66,1
2022-06-12 03:30:00,17.8937,22.4573,19.3714,20.1667,20.3,60.5,0,0,66,1
2022-06-12 03:35:00,17.8683,22.4388,19.1091,20.1,20.15,60.5,0,0,66,1
2022-06-12 03:40:00,17.8429,22.4203,19.2429,20.075,20.15,60.5,0,0,66,1
2022-06-12 03:45:00,17.8071,22.4017,19.2333,20.1667,20.2,60.4444,0,0,66,1
2022-06-12 03:50:00,17.7714,22.3832,19.0571,19.9333,20.04,61.4286,0,0,66,1
2022-06-12 03:55:00,17.7357,22.3647,19.25,19.975,20.125,60.5,0,0,66,1
2022-06-12 04:00:00,17.7,22.3462,19.24,19.98,20.05,61.2667,0,0,66,1
2022-06-12 04:05:00,17.65,22.3465,18.9778,20.0333,20.125,60.7778,0,0,66,1
2022-06-12 04:10:00,17.6,22.3468,19.0833,19.95,19.85,60.4286,0,0,66,1
2022-06-12 04:15:00,17.55,22.3471,19.0833,19.95,20,60.6,0,0,66,1
2022-06-12 04:20:00,17.5333,22.3474,19.05,20,19.94,60.3333,0,0,66,1
2022-06-12 04:25:00,17.5381,22.3478,19.0167,19.8,19.85,60.7778,0,0,66,1
2022-06-12 04:30:00,17.5429,22.3481,18.96,19.95,19.94,61.5,0,0,66,1
2022-06-12 04:35:00,17.5476,22.3484,18.96,19.9,19.8333,61.5,0,0,66,1
2022-06-12 04:40:00,17.5524,22.3487,19.0667,19.95,19.9,61.5,0,0,66,1
2022-06-12 04:45:00,17.5571,22.349,18.9,19.95,19.925,60.4444,0,0,66,1
2022-06-12 04:50:00,17.7648,22.3494,18.8733,19.9667,20.0125,61.5,0,0,66,1
2022-06-12 04:55:00,17.9724,22.3497,19.0625,19.9833,20.1,60.7857,0,0,66,1
2022-06-12 05:00:00,18.18,22.35,19.4071,20.1,20.1,22.8095,0,0,50,1
2022-06-12 07:20:00,18.1375,22.35,19.85,20.4,20.5167,60.9286,0,0,66,1
2022-06-12 07:25:00,18.2083,22.4,19.8833,20.5667,20.5333,61.1429,0,0,66,1
2022-06-12 07:30:00,18.2792,22.4556,19.85,20.5,20.55,61.5714,0,0,66,1
2022-06-12 07:35:00,18.35,22.5111,19.9,20.5167,20.55,61,0,0,66,1
2022-06-12 07:40:00,18.4333,22.5667,20,20.6333,20.7333,60.5,0,0,66,1
2022-06-12 07:45:00,18.5167,22.6667,20.02,20.6667,20.7,60.5385,0,0,66,1
2022-06-12 07:50:00,18.6,22.7333,20.0167,20.85,20.8,61,0,0,66,1
2022-06-12 07:55:00,18.6667,22.8,20.0308,20.9083,20.9,60.5,0,0,66,1
2022-06-12 08:00:00,18.7333,22.8667,20.3167,20.9667,20.8,60.5,0,0,66,1
2022-06-12 08:05:00,18.8,22.925,20.2857,20.98,20.9,60.75,0,0,66,1
2022-06-12 08:10:00,18.8667,22.9833,20.5,20.9375,20.8667,60.7143,0,0,66,1
2022-06-12 08:15:00,18.9667,23.0417,20.4667,21.1,21.1,61.2727,0,0,66,1
2022-06-12 08:20:00,19.0667,23.1,20.55,21.25,21.1889,61.5333,0,0,66,1
2022-06-12 08:25:00,19.1333,23.13,20.5889,21.35,21.15,61.1538,0,0,65,1
2022-06-12 08:30:00,19.2,23.16,20.84,21.35,21.15,60.5,0,0,66,1
2022-06-12 08:35:00,19.2286,23.2257,20.88,21.325,21.15,60.8182,0,0,66,1
2022-06-12 08:40:00,19.2571,23.2914,20.7667,21.5,21.15,61.4545,0,0,65,1
2022-06-12 08:45:00,19.2857,23.3571,20.875,21.3,21.15,61.6,0,0,66,1
2022-06-12 08:50:00,19.3143,23.4214,20.975,21.4333,21.35,61.5,0,0,66,1
2022-06-12 08:55:00,19.3429,23.4857,20.9333,21.5143,21.4667,61.4615,0,0,66,1
2022-06-12 09:00:00,19.3714,23.55,20.92,21.4,21.425,61.1667,0,0,66,1
2022-06-12 09:05:00,19.4,23.56,21.04,21.44,21.35,60.5,0,0,66,1
2022-06-12 09:10:00,19.5,23.588,21.1,21.6333,21.5083,61.1818,0,0,66,1
2022-06-12 09:15:00,19.6,23.616,21.1,21.8,21.6667,60.5,0,0,66,1
2022-06-12 09:20:00,19.65,23.644,21.25,21.9667,21.5833,61,0,0,66,1
2022-06-12 09:25:00,19.6667,23.672,21.3167,21.925,21.9,61.5,0,0,66,1
2022-06-12 09:30:00,19.9,23.7,21.29,22.125,22,61.6,0,0,66,1
2022-06-12 09:35:00,20.0071,23.7214,21.7333,22.1333,21.8667,60.3333,0,0,66,1
2022-06-12 09:40:00,20.1143,23.7429,21.825,22.2333,22.1,60.8333,0,0,66,1
2022-06-12 09:45:00,20.2,23.7643,21.85,22.15,22.05,61.5,0,0,66,1
2022-06-12 09:50:00,20.1333,23.7857,21.75,22.05,22.05,61.4286,0,0,66,1
2022-06-12 09:55:00,20.0333,23.8071,21.42,21.9667,21.975,61.5,0,0,66,1
2022-06-12 10:00:00,20.0667,23.8286,21.65,22,21.85,61.5333,0,0,66,1
2022-06-12 10:05:00,20.1,23.85,21.4,22.08,21.94,61.5,0,0,66,1
2022-06-12 10:10:00,20.1333,23.86,21.7333,22.1,22.045,61,0,0,66,1
2022-06-12 10:15:00,20.2,23.8846,21.7571,22.25,22.15,61.5,0,0,66,1
2022-06-12 10:20:00,20.2667,23.9093,21.76,22.3,22.1667,61.5385,0,0,65,1
2022-06-12 10:25:00,20.3333,23.9339,21.9333,22.2333,22.0667,61.5,0,0,66,1
2022-06-12 10:30:00,20.4,23.9586,22.14,22.65,22.2,61.4444,0,0,66,1
2022-06-12 10:35:00,20.65,23.9832,22.3429,22.6,22.4,61.5,0,0,66,1
2022-06-12 10:40:00,20.7333,24.0079,22.45,22.675,22.475,61.5556,0,0,66,1
2022-06-12 10:45:00,20.8167,24.0325,22.2875,22.64,22.4667,61.3077,0,0,66,1
2022-06-12 10:50:00,20.9,24.0571,22.74,22.7,22.6,61.5556,0,0,66,1
2022-06-12 10:55:00,21.1,24.0899,22.94,22.9,22.7,61.5,0,0,66,1
2022-06-12 11:00:00,21.2,24.1228,22.9,23.0125,22.8125,61.5,0,0,66,1
2022-06-12 11:05:00,21.2533,24.1556,22.8,23.125,22.925,61.3333,0,0,66,1
2022-06-12 11:10:00,21.3067,24.1724,22.9,23.1,22.95,61.5,0,0,66,1
2022-06-12 11:15:00,21.36,24.1892,22.89,23.15,22.9,61.5714,0,0,65,1
2022-06-12 11:20:00,21.3578,24.206,23.1333,23.16,22.9,61.3333,0,0,66,1
2022-06-12 11:25:00,21.3556,24.2228,23.05,23.1817,22.95,61.5,0,0,65,1
2022-06-12 11:30:00,21.3533,24.2396,23.0333,23.2033,22.9,61.1818,0,0,65,1
2022-06-12 11:35:00,21.3511,24.2563,22.875,23.225,23,61,0,0,65,1
2022-06-12 11:40:00,21.3489,24.2731,23.1167,23.0667,23.05,60.6667,0,0,65,1
2022-06-12 11:45:00,21.3467,24.2899,23.0167,23.2,23.1,60.5,0,0,65,1
2022-06-12 11:50:00,21.3444,24.3067,23.06,23.1667,22.975,61.1111,0,0,66,1
2022-06-12 11:55:00,21.3422,24.3235,22.96,23.08,22.85,61.5714,0,0,66,1
2022-06-12 12:00:00,21.34,24.3403,23.2,23.2333,23.1,61,0,0,66,1
2022-06-12 12:05:00,21.3378,24.3571,23.1143,23.2,23.025,61.5455,0,0,66,1
2022-06-12 12:10:00,21.3356,24.3514,22.8429,23.12,22.95,61.2,0,0,66,1
2022-06-12 12:15:00,21.3333,24.3457,22.7667,22.8667,22.8,60.7,0,0,66,1
2022-06-12 12:20:00,21.1333,24.34,22.6333,22.9167,22.7333,61.5,0,0,66,1
2022-06-12 16:30:00,22.14,24.35,23.4429,23.5333,23.5,61.2727,0,0,66,1
2022-06-12 16:35:00,22.0333,24.3667,23.5,23.55,23.33,61.5714,0,0,66,1
2022-06-12 16:40:00,22.05,24.35,23.4,23.5,23.16,61.5476,0,0,66,1
2022-06-12 16:45:00,22.0667,24.35,23.6,23.675,23.26,61.5238,0,0,66,1
2022-06-12 16:50:00,22.1083,24.385,23.7,23.6667,23.4,61.5,0,0,66,1
2022-06-12 16:55:00,22.15,24.42,23.6,23.6,23.3,61.4615,0,0,66,1
2022-06-12 17:00:00,22,24.455,23.3,23.4333,23.3125,61.5,0,0,66,1
2022-06-12 17:05:00,22.025,24.49,23.325,23.5,23.325,61.5,0,0,66,1
2022-06-12 17:10:00,22.05,24.525,23.5667,23.6667,23.3375,61.5,0,0,66,1
2022-06-12 17:15:00,22.1,24.56,23.7,23.7,23.35,61.5,0,0,66,1
2022-06-12 17:20:00,22.1556,24.5467,23.725,23.65,23.4,61.6,0,0,66,1
2022-06-12 17:25:00,22.1444,24.5333,23.7,23.7,23.6,60.4545,0,0,66,1
2022-06-12 17:30:00,22.1333,24.5083,23.6667,23.75,23.55,61.1667,0,0,66,1
2022-06-12 17:35:00,22.1222,24.4833,23.65,23.9,23.7,61.375,0,0,66,1
2022-06-12 17:40:00,22.1111,24.4583,23.7,23.6,23.5833,61.4667,0,0,66,1
2022-06-12 17:45:00,22.1,24.4333,23.46,23.6,23.4667,61.5,0,0,66,1
2022-06-12 17:50:00,22,24.4083,23.4,23.55,23.2,61.5714,0,0,66,1
2022-06-12 17:55:00,21.6333,24.3833,22.975,23.1,23,61.5,0,0,66,1
2022-06-12 18:00:00,21.1333,24.3583,22.19,22.675,22.4667,61.3333,0,0,66,1
2022-06-12 18:05:00,20.6333,24.3333,21.6889,22.2714,22.05,61.5556,0,0,66,1
2022-06-12 18:10:00,20.1333,24.302,20.94,21.7,21.7,61.5,0,0,66,1
2022-06-12 18:15:00,19.6333,24.2707,20.6333,21.3714,21.375,61.5,0,0,66,1
2022-06-12 18:20:00,19.3,24.2394,20.7,21.12,21.1333,61.2222,0,0,66,1
2022-06-12 18:25:00,19.15,24.2081,20.86,21.275,21.1,61.5556,0,0,66,1
2022-06-12 18:30:00,19.2333,24.1768,20.9333,21.3,21.1667,61.4,0,0,66,1
2022-06-12 18:35:00,19.3167,24.1455,20.7909,21.5,21.4,61.6667,0,0,66,1
2022-06-12 18:40:00,19.4,24.15,21.1,21.6,21.55,61.5,0,0,66,1
2022-06-12 18:45:00,19.6,24.15,21.25,21.7,21.7,61.5,0,0,66,1
2022-06-12 18:50:00,19.7,24.15,21.55,21.925,21.65,61.5,0,0,66,1
2022-06-12 18:55:00,19.8667,24.15,21.4875,22.08,22,61.5,0,0,66,1
2022-06-12 19:00:00,19.85,24.15,21.525,21.9667,21.92,61.5,0,0,66,1
2022-06-12 19:05:00,19.8,24.1236,21.325,21.9667,21.7933,61.4444,0,0,66,1
2022-06-12 19:10:00,19.6,24.0972,21.1857,21.66,21.6667,61.5556,0,0,66,1
2022-06-12 19:15:00,19.5,24.0708,20.95,21.5,21.5,61.5,0,0,66,1
2022-06-12 19:20:00,19.3,24.0444,20.8111,21.4667,21.3333,61.5,0,0,66,1
2022-06-12 19:25:00,19.2444,24.0282,20.8167,21.2,21.2667,61.5,0,0,66,1
2022-06-12 19:30:00,19.1889,24.012,20.9,21.25,21.2,61.4286,0,0,66,1
2022-06-12 19:35:00,19.1333,23.9957,20.5857,21.2333,21.1333,61.4118,0,0,66,1
2022-06-12 19:40:00,19.0333,23.9795,20.6667,21.1,21.175,61.3077,0,0,66,1
2022-06-12 19:45:00,19.0181,23.9632,20.6333,21.1333,21.05,61.1818,0,0,66,1
2022-06-12 19:50:00,19.0028,23.947,20.6714,21.1333,21.05,61.5,0,0,66,1
2022-06-12 19:55:00,18.9875,23.9308,20.6222,21.425,21.05,61.5,0,0,66,1
2022-06-12 20:00:00,18.9722,23.9145,20.75,21.1333,21.325,60.4286,0,0,66,1
2022-06-12 20:05:00,18.9569,23.8983,20.66,21.22,21.1833,60.75,0,0,66,1
2022-06-12 20:10:00,18.9417,23.8821,20.5,21.125,21.15,61.1667,0,0,66,1
2022-06-12 20:15:00,18.9264,23.8658,20.3778,21.16,21.15,61.5455,0,0,66,1
