timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-06-12 20:20:00,18.9111,23.8496,20.3118,21.1833,21.18,61.4286,0,0,66,1
2022-06-12 20:25:00,18.8958,23.8333,20.375,21.1429,21.1,61.6667,0,0,66,1
2022-06-12 20:30:00,18.8806,23.85,20.475,21.15,21.0333,61.5,0,0,66,1
2022-06-12 20:35:00,18.8653,23.81,20.42,21.15,21.05,61.4,0,0,66,1
2022-06-12 20:40:00,18.85,23.77,20.4,21.1,21.1667,61.5714,0,0,66,1
2022-06-12 20:45:00,18.8333,23.73,20.4,21.1,21.0333,61.4,0,0,66,1
2022-06-12 20:50:00,18.8143,23.69,20.1083,21.1,21.0917,61.5,0,0,66,1
2022-06-12 20:55:00,18.7952,23.65,20.28,21,21.15,61.5714,0,0,66,1
2022-06-12 21:00:00,18.7762,23.6333,20.3,20.975,21.1167,61.3571,0,0,66,1
2022-06-12 21:05:00,18.7571,23.625,20.3167,20.95,20.85,61.4615,0,0,66,1
2022-06-12 21:10:00,18.7381,23.6167,20.3,20.975,20.85,61.5,0,0,66,1
2022-06-12 21:15:00,18.719,23.6083,20.3,20.9,20.85,61.5,0,0,66,1
2022-06-12 21:20:00,18.7,23.6,20.28,21.05,20.85,61.5,0,0,66,1
2022-06-12 21:25:00,18.68,23.5917,20.28,20.94,20.95,61.5,0,0,66,1
2022-06-12 21:30:00,18.66,23.5833,20.275,20.95,20.85,61.3,0,0,66,1
2022-06-12 21:35:00,18.64,23.575,20.02,21.125,20.98,60.8333,0,0,66,1
2022-06-12 21:40:00,18.62,23.5667,20.0545,20.9333,20.85,61,0,0,66,1
2022-06-12 21:45:00,18.6,23.5583,20.08,21.05,20.925,62,0,0,66,1
2022-06-12 21:50:00,18.58,23.55,20.2333,20.8667,20.85,61.5,0,0,66,1
2022-06-12 21:55:00,18.56,23.5417,20.12,20.85,20.8333,61.5,0,0,66,1
2022-06-12 22:00:00,18.54,23.5333,20.125,20.7333,21,61.5,0,0,66,1
2022-06-12 22:05:00,18.52,23.4947,19.9333,20.75,20.76,61,0,0,66,1
2022-06-12 22:10:00,18.5,23.456,19.9556,20.85,20.7,61.5455,0,0,66,1
2022-06-12 22:15:00,18.4444,23.4173,19.9833,20.64,20.65,61.5,0,0,66,1
2022-06-12 22:20:00,18.3889,23.3787,19.7455,20.65,20.5667,61.5,0,0,66,1
2022-06-12 22:25:00,18.3333,23.34,19.7857,20.5833,20.6,61.5,0,0,66,1
2022-06-12 22:30:00,18.2667,23.302,19.64,20.4,20.5,61,0,0,66,1
2022-06-12 22:35:00,18.2,23.264,19.7,20.45,20.35,60.5,0,0,66,1
2022-06-12 22:40:00,18.05,23.226,19.5333,20.425,20.35,62,0,0,66,1
2022-06-12 22:45:00,18,23.188,19.4667,20.32,20.4,61.5,0,0,66,1
2022-06-12 22:50:00,17.9742,23.15,19.5833,20.275,20.3667,61.5,0,0,66,1
2022-06-12 22:55:00,17.9485,23.1462,19.3667,20.275,20.4333,61.5,0,0,66,1
2022-06-12 23:00:00,17.9227,23.15,19.3667,20.22,20.5,61.4737,0,0,66,1
2022-06-12 23:05:00,17.897,23.15,19.4,20.2,20.3375,61.6,0,0,66,1
2022-06-12 23:10:00,17.8712,23.1333,19.3571,20.15,20.175,60.5,0,0,66,1
2022-06-12 23:15:00,17.8455,23.1167,19.4167,20.1429,20.3,61,0,0,66,1
2022-06-12 23:20:00,17.8091,23.1,19.2875,20.2333,20.24,61.5,0,0,66,1
2022-06-12 23:25:00,17.7727,23.0833,19.175,20.08,20.15,61.25,0,0,66,1
2022-06-12 23:30:00,17.7364,23.0667,19.2143,20.1,20.0667,61.6667,0,0,66,1
2022-06-12 23:35:00,17.7,23.05,19.2,20,20.0833,61.4286,0,0,66,1
2022-06-12 23:40:00,17.6167,23.0444,18.9333,20.025,20.05,61.5,0,0,66,1
2022-06-12 23:45:00,17.5333,23.06,19.1667,20,20.2,61.5,0,0,66,1
2022-06-12 23:50:00,17.4952,23.03,18.9143,20,20,61,0,0,66,1
2022-06-12 23:55:00,17.4571,23,18.95,20,19.85,61.5714,0,0,66,1
2022-06-13 00:00:00,17.419,22.9792,18.7833,20.0333,19.95,61.5357,0,0,66,1
2022-06-13 00:05:00,17.381,22.9583,18.9571,19.85,19.85,61.5,0,0,66,1
2022-06-13 00:10:00,17.3429,22.9375,18.9833,19.72,19.8,61.5,0,0,66,1
2022-06-13 00:15:00,17.35,22.9167,18.9714,19.85,19.9,61.3333,0,0,66,1
2022-06-13 01:25:00,17.2,22.5429,18.4875,19.6,19.6714,60.6667,0,0,66,1
2022-06-13 01:30:00,17.1467,22.55,18.6667,19.56,19.7,61.5,0,0,66,1
2022-06-13 01:35:00,17.0933,22.55,18.6,19.4625,19.5667,61.5,0,0,66,1
2022-06-13 01:40:00,17.04,22.5259,18.5,19.4667,19.6,60.5,0,0,66,1
2022-06-13 01:45:00,17.002,22.5019,18.22,19.5333,19.55,61.4,0,0,66,1
2022-06-13 01:50:00,16.964,22.4778,18.4286,19.62,19.7,60.3333,0,0,66,1
2022-06-13 01:55:00,16.926,22.4537,18.4286,19.4667,19.55,61.5,0,0,66,1
2022-06-13 02:00:00,16.888,22.4296,18.4333,19.45,19.7,61.1667,0,0,66,1
2022-06-13 02:05:00,16.85,22.4056,18.4333,19.4667,19.3,61.5,0,0,66,1
2022-06-13 02:10:00,16.8333,22.3815,18.4333,19.425,19.3667,61.5,0,0,66,1
2022-06-13 02:15:00,16.8143,22.3574,18.2,19.3125,19.4333,61.5,0,0,66,1
2022-06-13 02:20:00,16.7952,22.3333,17.9846,19.3,19.3333,61.5556,0,0,66,1
2022-06-13 03:30:00,16.3333,22.15,17.8167,18.9167,19.125,61.3,0,0,66,1
2022-06-13 03:35:00,16.3143,22.1429,17.7833,18.92,19.05,61.5,0,0,66,1
2022-06-13 03:40:00,16.2952,22.15,17.7833,18.9,18.9,61.3846,0,0,66,1
2022-06-13 03:45:00,16.2762,22.125,17.85,18.94,19.1333,61.6,0,0,66,1
2022-06-13 03:50:00,16.2571,22.1,17.7667,18.9,19.1,61.5,0,0,66,1
2022-06-13 03:55:00,16.2381,22.075,17.72,18.9,18.94,60.6364,0,0,66,1
2022-06-13 04:00:00,16.219,22.05,17.8333,18.85,18.9,61.4,0,0,66,1
2022-06-13 04:05:00,16.2,22.0444,17.72,19,18.9833,61.25,0,0,66,1
2022-06-13 04:10:00,16.2125,22.05,17.78,18.9,18.8667,61.5,0,0,66,1
2022-06-13 04:15:00,16.225,22.0208,17.84,18.575,18.7429,61.5714,0,0,66,1
2022-06-13 04:20:00,16.2375,21.9916,17.8,18.3667,18.34,61.5,0,0,66,1
2022-06-13 04:25:00,16.25,21.9623,17.78,18.1833,18.1167,60.5714,0,0,66,1
2022-06-13 04:30:00,16.2625,21.9331,17.76,18.4,18.1,61,0,0,66,1
2022-06-13 04:35:00,16.275,21.9039,17.75,18.1714,18.05,61,0,0,66,1
2022-06-13 04:40:00,16.2875,21.8747,17.75,18.15,18.05,60.4545,0,0,66,1
2022-06-13 04:45:00,16.3,21.8455,17.7167,18.35,18.3,61.1,0,0,66,1
2022-06-13 04:50:00,16.3125,21.85,17.8167,18.22,18.05,61.4545,0,0,66,1
2022-06-13 07:00:00,17.2708,21.85,18.6444,19.9,19.1,61.5,0,0,66,1
2022-06-13 07:05:00,17.3,21.86,18.8667,19.975,19.25,61.3333,0,0,66,1
2022-06-13 07:10:00,17.3667,21.9013,18.7889,20.0875,19.3125,61.3636,0,0,66,1
2022-06-13 07:15:00,17.425,21.9427,18.9,20.2,19.375,61.2222,0,0,66,1
2022-06-13 07:20:00,17.4833,21.984,18.8,20.1333,19.45,61.2857,0,0,66,1
2022-06-13 07:25:00,17.5417,22.0253,19.0167,20.15,19.35,61.4444,0,0,66,1
2022-06-13 07:30:00,17.6,22.0667,18.9308,20.25,19.525,61.5455,0,0,66,1
2022-06-13 07:35:00,17.75,22.1119,19.2333,20.16,19.7,61.4286,0,0,66,1
2022-06-13 07:40:00,17.9,22.1571,19.3,20.305,19.7,61.6,0,0,66,1
2022-06-13 09:25:00,18.35,22.3667,19.9,20.9,20.3,60.8,0,0,67,1
2022-06-13 09:30:00,18.6,22.4311,20.34,21,20.7,61.5,0,0,66,1
2022-06-13 09:35:00,18.6833,22.4956,20.38,20.8667,20.85,61.5,0,0,66,1
2022-06-13 09:40:00,18.7667,22.56,20.38,20.9333,20.675,61.4545,0,0,66,1
2022-06-13 09:45:00,18.85,22.66,20.38,21,20.65,61,0,0,66,1
2022-06-13 09:50:00,18.9222,22.72,20.475,21.0667,20.8667,61.6,0,0,66,1
2022-06-13 09:55:00,18.9944,22.78,20.3,21.1083,20.94,61,0,0,66,1
2022-06-13 10:00:00,19.0667,22.84,20.6,21.15,20.85,61.5714,0,0,66,1
2022-06-13 10:05:00,19.1667,22.9,20.6571,21.2,21.1,61.5,0,0,66,1
2022-06-13 10:10:00,19.2833,22.94,20.925,21.35,21.1667,61.5,0,0,66,1
2022-06-13 10:15:00,19.4,22.98,21.1,21.5,21.4667,61.3333,0,0,66,1
2022-06-13 10:20:00,19.5667,23.02,21.175,21.36,21.5333,61.6667,0,0,66,1
2022-06-13 10:25:00,19.7,23.06,21.325,21.505,21.6,61.4286,0,0,66,1
2022-06-13 10:30:00,19.9,23.1,21.4625,21.65,21.8667,61.6,0,0,66,1
2022-06-13 10:35:00,20.1,23.2,21.7333,21.7,22.1333,61,0,0,66,1
2022-06-13 10:40:00,20.15,23.25,21.7333,21.6167,22.0833,62,0,0,66,1
2022-06-13 10:45:00,20.1667,23.3,21.85,21.65,22.1,61.7143,0,0,66,1
2022-06-13 10:50:00,20.1083,23.35,21.7333,21.8,22.0667,61.5,0,0,66,1
2022-06-13 10:55:00,20.05,23.35,21.3667,21.95,21.9333,61.3333,0,0,66,1
2022-06-13 11:00:00,20.1,23.3556,21.3625,21.9667,21.9667,61.5455,0,0,66,1
2022-06-13 11:05:00,20.3,23.4259,21.82,21.9833,22.15,61.5,0,0,66,1
2022-06-13 11:10:00,20.35,23.4963,21.9333,22,22.5,61.5,0,0,66,1
2022-06-13 11:15:00,20.6,23.5667,22.2,21.925,22.6333,61.4167,0,0,66,1
2022-06-13 11:20:00,20.7,23.6,22.2333,21.8667,22.6667,61.3333,0,0,66,1
2022-06-13 11:25:00,20.8,23.6333,22.35,21.9778,22.6,61.5556,0,0,66,1
2022-06-13 11:30:00,20.9,23.6667,22.45,22.0889,22.65,61.5,0,0,66,1
2022-06-13 11:35:00,20.84,23.7,22.16,22.2,22.8,61,0,0,66,1
2022-06-13 13:00:00,21.1,23.8571,22.6714,22.5,23.1,61.5,0,0,66,1
2022-06-13 13:05:00,21.2,23.8565,22.8429,22.5,23.26,61.5,0,0,66,1
2022-06-13 13:10:00,21.4,23.856,23.08,22.35,23.3,61.5,0,0,66,1
2022-06-13 13:15:00,21.525,23.8554,23.05,22.4,23.475,61.5,0,0,66,1
2022-06-13 13:20:00,21.65,23.8548,23.2125,22.6,23.5333,61.5,0,0,66,1
2022-06-13 13:25:00,21.6333,23.8542,23.1667,22.7,23.6667,60.5,0,0,66,1
2022-06-13 13:30:00,21.6167,23.8536,23.15,22.6,23.55,61.5714,0,0,66,1
2022-06-13 13:35:00,21.6,23.853,23.14,22.625,23.575,61.5,0,0,66,1
2022-06-13 13:40:00,21.5,23.8524,22.8333,22.65,23.275,61.5,0,0,66,1
2022-06-13 13:45:00,21.3,23.8518,22.6,22.675,23,61.5,0,0,66,1
2022-06-13 13:50:00,21.15,23.8512,22.6167,22.6,22.85,61.5,0,0,66,1
2022-06-13 13:55:00,21.2333,23.8506,22.6667,22.5667,23,61.5,0,0,66,1
2022-06-13 14:00:00,21.3167,23.85,22.7,22.7,23.14,61.5,0,0,66,1
2022-06-13 14:05:00,21.4,23.8486,22.8143,22.65,23.1333,61.4286,0,0,66,1
2022-06-13 14:10:00,21.35,23.8472,23.0333,22.6,23.2,62,0,0,66,1
2022-06-13 14:15:00,21.3,23.8458,22.8333,22.6143,23.2,61.5,0,0,66,1
2022-06-13 14:20:00,21.2375,23.8444,22.5889,22.55,23.05,61.4286,0,0,66,1
2022-06-13 14:25:00,21.175,23.8431,22.74,22.8,23.2,62,0,0,66,1
2022-06-13 14:30:00,21.1125,23.8417,22.725,22.5429,23.025,61.4667,0,0,66,1
2022-06-13 14:35:00,21.05,23.8403,22.4625,22.56,22.8,61.6,0,0,66,1
2022-06-13 14:40:00,20.925,23.8389,22.4667,22.6,22.7667,61.5,0,0,66,1
2022-06-13 14:45:00,20.8,23.8375,22.2667,22.62,22.6,61.25,0,0,66,1
2022-06-13 14:50:00,20.75,23.8361,22.2286,22.64,22.6667,61,0,0,66,1
2022-06-13 14:55:00,20.7,23.8347,22.0625,22.66,22.65,61.5,0,0,66,1
2022-06-13 15:00:00,20.65,23.8333,22.3,22.68,22.55,61.5455,0,0,66,1
2022-06-13 15:05:00,20.6,23.8467,22.1333,22.7,22.5333,61.4615,0,0,66,1
2022-06-13 15:10:00,20.65,23.86,22.1167,22.6,22.46,61.5556,0,0,66,1
2022-06-13 16:25:00,21.0815,24.1,22.54,22.6333,22.8667,61.6,0,0,66,1
2022-06-13 16:30:00,21.1,24.05,22.675,22.6167,22.925,61.4286,0,0,66,1
2022-06-13 16:35:00,21.3,24.1083,22.925,22.6,23.15,61.5,0,0,66,1
2022-06-13 16:40:00,21.45,24.1667,23.2,22.55,23.4,61.5556,0,0,66,1
2022-06-13 16:45:00,21.6,24.2125,23.1375,22.6,23.35,61.5242,0,0,66,1
2022-06-13 16:50:00,21.55,24.2583,23.15,22.65,23.45,61.4929,0,0,66,1
2022-06-13 16:55:00,21.65,24.3042,23.225,22.7,23.55,61.4615,0,0,66,1
2022-06-13 17:00:00,21.65,24.35,23.2,22.8,23.65,61.6,0,0,66,1
2022-06-13 17:05:00,21.5333,24.35,23.1333,22.9,23.6,61.5,0,0,66,1
2022-06-13 17:10:00,21.4556,24.3346,22.9125,22.925,23.3333,61.5,0,0,66,1
2022-06-13 17:15:00,21.3778,24.3192,22.9143,22.95,23.3,61.5,0,0,66,1
2022-06-13 17:20:00,21.3,24.3038,22.725,22.925,23.18,61.5,0,0,66,1
2022-06-13 17:25:00,21.1,24.2885,22.5714,22.9,23.15,61.3333,0,0,66,1
2022-06-13 17:30:00,21.15,24.2731,22.64,22.65,22.8333,61.6667,0,0,66,1
2022-06-13 17:35:00,21,24.2577,22.4625,22.74,22.9,61.4444,0,0,66,1
2022-06-13 17:40:00,20.9667,24.2423,22.3,22.75,22.8,61.5,0,0,66,1
2022-06-13 17:45:00,20.9333,24.2269,22.4462,22.7667,22.85,61.5714,0,0,67,1
2022-06-13 17:50:00,20.9,24.2115,22.6125,22.6333,22.9,61.2143,0,0,66,1
2022-06-13 17:55:00,20.8667,24.1962,22.4375,22.65,22.775,60.8571,0,0,67,1
2022-06-13 18:00:00,20.8333,24.1808,22.3,22.7,22.725,60.5,0,0,67,1
2022-06-13 18:05:00,20.7689,24.1654,22.16,22.6143,22.62,60.8889,0,0,66,1
2022-06-13 18:10:00,20.7044,24.15,22.0357,22.56,22.55,61.5,0,0,66,1
2022-06-13 18:15:00,20.64,24.1455,22.0818,22.6143,22.6,61,0,0,66,1
2022-06-13 18:20:00,20.67,24.1202,22.1,22.5333,22.35,61.6,0,0,66,1
2022-06-13 18:25:00,20.7,24.0949,22.3333,22.6,22.58,61.5,0,0,66,1
2022-06-13 18:30:00,20.6333,24.0697,22.1833,22.7,22.5333,61.4444,0,0,66,1
2022-06-13 18:35:00,20.5429,24.0444,22.1333,22.5,22.4143,61.5,0,0,66,1
2022-06-13 18:40:00,20.5107,24.0201,21.9444,22.7,22.35,61.5714,0,0,66,1
2022-06-13 18:45:00,20.4786,23.9958,21.9143,22.6,22.5,61.4444,0,0,66,1
2022-06-13 18:50:00,20.4464,23.9715,21.8313,22.5583,22.4667,61.5714,0,0,66,1
2022-06-13 18:55:00,20.4143,23.9472,21.84,22.5167,22.4333,61.5,0,0,66,1
2022-06-13 19:00:00,20.3821,23.9229,21.9833,22.475,22.4,61.45,0,0,66,1
2022-06-13 19:05:00,20.35,23.8986,21.7714,22.3667,22.3667,61.4,0,0,66,1
2022-06-13 19:10:00,20.3429,23.8743,21.76,22.4167,22.3333,61.6667,0,0,66,1
2022-06-13 19:15:00,20.3043,23.85,21.86,22.4583,22.2792,61.5,0,0,66,1
2022-06-13 19:20:00,20.2657,23.84,21.86,22.5,22.225,61.5,0,0,66,1
2022-06-13 19:25:00,20.2271,23.85,21.7333,22.425,22.1857,61.4722,0,0,66,1
2022-06-13 19:30:00,20.1886,23.85,21.85,22.3937,22.05,61.4444,0,0,66,1
2022-06-13 19:35:00,20.15,23.85,21.85,22.3625,22.075,61.6,0,0,66,1
2022-06-13 19:40:00,20.1444,23.85,21.825,22.3312,22.1,61.5,0,0,66,1
2022-06-13 19:45:00,20.1083,23.8667,21.725,22.3,22.05,61.5,0,0,66,1
2022-06-13 19:50:00,20.0722,23.85,21.7333,22.4,22.025,61.5,0,0,66,1
2022-06-13 19:55:00,20.0361,23.8333,21.425,22.4,21.9375,61.5,0,0,66,1
2022-06-13 20:00:00,20,23.85,21.6,22.4,21.85,61.5,0,0,66,1
2022-06-13 20:05:00,19.9857,23.82,21.6,22.4,21.95,61.4615,0,0,66,1
2022-06-13 20:10:00,19.9714,23.79,21.575,22.275,21.8333,61.5556,0,0,66,1
2022-06-13 20:15:00,19.9571,23.76,21.575,22.15,21.9,61.4286,0,0,66,1
2022-06-13 20:20:00,19.9429,23.73,21.2385,22.225,21.8,61.5556,0,0,66,1
2022-06-13 20:25:00,19.9286,23.7,21.2636,22.1333,21.9,61.4,0,0,66,1
2022-06-13 20:30:00,19.9143,23.67,21.46,22.0917,21.85,61.5556,0,0,66,1
2022-06-13 20:35:00,19.9,23.64,21.36,22.05,21.7,61,0,0,66,1
2022-06-13 20:40:00,19.8857,23.65,21.4,22.125,21.7,62,0,0,66,1
2022-06-13 20:45:00,19.8714,23.6404,21.42,22.2,21.8,61.3333,0,0,67,1
2022-06-13 20:50:00,19.8571,23.6308,21.38,22.15,21.7667,61.5556,0,0,66,1
2022-06-13 20:55:00,19.8429,23.6212,21.325,22.05,21.65,61.5,0,0,66,1
2022-06-13 21:00:00,19.85,23.6116,21.44,22.2,21.7,61.5,0,0,66,1
2022-06-13 21:05:00,19.85,23.602,21.2,22.25,21.65,61.5,0,0,66,1
2022-06-13 21:10:00,19.81,23.5924,20.9769,22.15,21.6,60.6667,0,0,67,1
2022-06-13 21:15:00,19.77,23.5828,21.0545,22.05,21.66,61,0,0,66,1
2022-06-13 21:20:00,19.73,23.5732,21.1833,22.15,21.7,61.5,0,0,66,1
2022-06-13 21:25:00,19.69,23.5636,21.1,22.15,21.6667,61.5,0,0,66,1
2022-06-13 21:30:00,19.65,23.554,21.1,22.1,21.5833,61.5,0,0,66,1
2022-06-13 21:35:00,19.6429,23.5444,21.1,22.1,21.55,61.4615,0,0,66,1
2022-06-13 21:40:00,19.6101,23.55,21.125,22.075,21.5,61.5714,0,0,66,1
2022-06-13 21:45:00,19.5772,23.5167,21.0667,22.05,21.45,61,0,0,66,1
2022-06-13 21:50:00,19.5444,23.4833,21.1,22.025,21.4,62,0,0,66,1
2022-06-13 21:55:00,19.5093,23.45,20.95,22,21.35,61.75,0,0,66,1
2022-06-13 22:00:00,19.4741,23.4167,21.1,21.96,21.425,61.5,0,0,66,1
2022-06-13 22:05:00,19.4389,23.3833,21.05,21.8333,21.35,61.5,0,0,66,1
2022-06-13 22:10:00,19.4037,23.35,20.7462,22,21.45,61.5,0,0,66,1
2022-06-13 22:15:00,19.3685,23.3333,20.8,21.9917,21.3333,61.5,0,0,66,1
2022-06-13 22:20:00,19.3333,23.3048,20.875,21.9833,21.3333,61.5,0,0,66,1
2022-06-13 22:25:00,19.2947,23.2762,20.875,21.975,21.18,61.5,0,0,66,1
2022-06-13 22:30:00,19.256,23.2476,20.875,21.9667,21.1,61.5,0,0,66,1
2022-06-13 22:35:00,19.2173,23.219,20.5571,21.9583,21.0667,61.5,0,0,66,1
2022-06-13 22:40:00,19.1787,23.1905,20.55,21.95,21.1,61.5,0,0,66,1
2022-06-13 22:45:00,19.14,23.1619,20.4857,21.95,21.025,61.5,0,0,66,1
2022-06-13 22:50:00,19.04,23.1333,20.3125,21.9,20.95,61.4,0,0,66,1
2022-06-13 22:55:00,18.92,23.15,20.19,21.65,20.75,61.5,0,0,66,1
2022-06-13 23:00:00,18.8,23.125,20.2,21.6429,20.65,61.4118,0,0,66,1
2022-06-13 23:05:00,18.75,23.1,19.9625,21.8,20.62,61.5556,0,0,67,1
2022-06-13 23:10:00,18.7,23.075,20.02,21.65,20.7333,61.3232,0,0,66,1
2022-06-13 23:15:00,18.6167,23.05,19.98,21.64,20.5667,61.0909,0,0,66,1
2022-06-13 23:20:00,18.5333,23.1,20,21.7,20.44,60.5,0,0,66,1
2022-06-13 23:25:00,18.4167,23.15,19.7,21.55,20.2,61.25,0,0,66,1
2022-06-13 23:30:00,18.3,23.1571,19.8333,21.4875,20.15,61,0,0,66,1
2022-06-13 23:35:00,18.35,23.15,19.7429,21.425,20.0667,61.5,0,0,66,1
2022-06-13 23:40:00,18.2,23.14,19.52,21.3625,20.1,61.5,0,0,66,1
2022-06-13 23:45:00,18,23.0333,19.5429,21.3,19.88,61.5,0,0,66,1
2022-06-13 23:50:00,17.9776,23.0122,19.5833,21.35,19.85,61.3,0,0,66,1
2022-06-13 23:55:00,17.9551,22.991,19.4714,21.5,20,62,0,0,66,1
2022-06-14 00:00:00,17.9327,22.9698,19.2308,21.475,19.9,61,0,0,66,1
2022-06-14 00:05:00,17.9102,22.9487,19.3857,21.45,19.8,61.5,0,0,66,1
2022-06-14 00:10:00,17.8878,22.9275,19.46,21.3875,19.65,61.5,0,0,66,1
2022-06-14 00:15:00,17.8653,22.9063,19.3571,21.325,19.625,61.5333,0,0,66,1
2022-06-14 00:20:00,17.8429,22.8852,19.2375,21.2625,19.6,61,0,0,66,1
2022-06-14 00:25:00,17.8071,22.864,19.2286,21.2,19.7,60.5,0,0,66,1
2022-06-14 00:30:00,17.7714,22.8429,19.2333,21.1333,19.55,60.5,0,0,66,1
2022-06-14 00:35:00,17.7357,22.8139,19.2429,21.15,19.5714,60,0,0,66,1
2022-06-14 00:40:00,17.7,22.7849,19,21.3,19.55,60.5385,0,0,66,1
2022-06-14 00:45:00,17.5,22.7559,19.06,21.3,19.525,61.25,0,0,66,1
2022-06-14 00:50:00,17.4444,22.7269,18.8889,21.0429,19.4,61.6667,0,0,66,1
2022-06-14 00:55:00,17.3889,22.698,18.8667,21.05,19.35,60,0,0,66,1
2022-06-14 01:00:00,17.3333,22.669,18.86,21.0333,19.2667,60.7,0,0,66,1
2022-06-14 01:05:00,17.3111,22.64,18.6556,21.0167,19.3,61.4,0,0,66,1
2022-06-14 01:10:00,17.2889,22.6076,18.7111,21,19.1333,61.5,0,0,66,1
2022-06-14 01:15:00,17.2667,22.5752,18.6333,21.05,19.1,61.2,0,0,66,1
2022-06-14 01:20:00,17.2444,22.5429,18.75,21.1,19.1,60.5,0,0,66,1
2022-06-14 01:25:00,17.2222,22.5183,18.4462,20.84,19.025,61.4,0,0,66,1
2022-06-14 01:30:00,17.2,22.4937,18.5333,20.85,19.0167,61,0,0,66,1
2022-06-14 01:35:00,17.15,22.4691,18.54,20.85,19.025,61,0,0,66,1
2022-06-14 01:40:00,17.1,22.4445,18.6,21.05,19.0333,61.5455,0,0,66,1
2022-06-14 01:45:00,17.05,22.4199,18.54,20.925,19.0333,61.5,0,0,66,1
2022-06-14 01:50:00,17,22.3953,18.275,20.85,18.8333,61,0,0,66,1
2022-06-14 05:15:00,17.36,21.85,18.7,19.75,19.35,61.5,0,0,66,1
2022-06-14 06:45:00,18.56,22.06,19.89,20.6333,20.4667,60.7857,0,0,66,1
2022-06-14 06:50:00,18.618,22.05,19.9571,20.7,20.35,61.1,0,0,66,1
2022-06-14 06:55:00,18.676,22.1,20.1,20.9,20.525,61.5,0,0,66,1
2022-06-14 07:00:00,18.734,22.15,20.175,20.9,20.45,61.5714,0,0,66,1
2022-06-14 07:05:00,18.792,22.2,20.1333,20.9,20.6667,60.6667,0,0,66,1
2022-06-14 07:10:00,18.85,22.2333,20.3286,20.9375,21,60.5,0,0,66,1
2022-06-14 07:15:00,18.975,22.2667,20.3833,20.975,21.1,61,0,0,66,1
2022-06-14 07:20:00,19.1,22.3,20.48,21.0333,21.02,60.75,0,0,66,1
2022-06-14 07:25:00,19.1667,22.3333,20.6167,21.1,21.15,60.5,0,0,66,1
2022-06-14 07:30:00,19.2667,22.3667,20.7,21.1056,21.15,61.25,0,0,66,1
2022-06-14 07:35:00,19.3667,22.4633,21.02,21.1111,21.5333,62,0,0,66,1
2022-06-14 07:40:00,19.4611,22.56,21,21.15,21.35,60.3333,0,0,66,1
2022-06-14 07:45:00,19.5556,22.61,21.1,21.15,21.45,61.1,0,0,66,1
2022-06-14 07:50:00,19.65,22.66,21.1,21.2,21.6,61.4286,0,0,66,1
2022-06-14 07:55:00,19.7167,22.76,21.125,21.2889,21.5333,61.5,0,0,66,1
2022-06-14 08:00:00,19.7833,22.86,21.1,21.3778,21.6333,60.5,0,0,66,1
2022-06-14 08:05:00,19.85,22.9233,21.35,21.4667,21.8,61,0,0,66,1
2022-06-14 08:10:00,19.9,22.9867,21.4,21.475,21.875,61.6667,0,0,66,1
2022-06-14 08:15:00,20.1,23.05,21.64,21.5062,21.9,61,0,0,66,1
2022-06-14 08:20:00,20.2,23.1,21.8,21.5375,22.3333,61.5714,0,0,66,1
2022-06-14 08:25:00,20.2375,23.1667,21.8,21.5688,22.15,61.4167,0,0,66,1
2022-06-14 08:30:00,20.275,23.2444,21.84,21.6,22.15,61.5,0,0,66,1
2022-06-14 08:35:00,20.3125,23.3222,21.84,21.6,22.15,61.25,0,0,66,1
2022-06-14 08:40:00,20.35,23.4,21.88,21.65,22.2,61.5,0,0,66,1
2022-06-14 08:45:00,20.4,23.5,22,21.66,22.35,61.5,0,0,66,1
2022-06-14 08:50:00,20.4778,23.6,21.9667,21.805,22.35,61.5,0,0,66,1
2022-06-14 08:55:00,20.5556,23.55,21.95,21.95,22.5667,61.5,0,0,66,1
2022-06-14 09:00:00,20.6333,23.6,22.225,21.975,22.55,61.6,0,0,67,1
2022-06-14 09:05:00,20.7,23.65,22.225,22,22.7333,62.5,0,0,67,1
2022-06-14 09:10:00,20.6867,23.7,22.2,21.9,22.6,62,0,0,67,1
2022-06-14 09:15:00,20.6733,23.78,22.36,21.85,22.65,61.4444,0,0,66,1
2022-06-14 09:20:00,20.66,23.86,22.25,21.9333,22.5333,61.5,0,0,66,1
2022-06-14 09:25:00,20.6467,23.8822,22.225,22.0167,22.6,61,0,0,66,1
2022-06-14 09:30:00,20.6333,23.9044,22.1222,22.1,22.65,61.5,0,0,66,1
2022-06-14 09:35:00,20.65,23.9267,22.02,22.2,22.7,61.5,0,0,66,1
2022-06-14 09:40:00,20.6,23.9489,22.0667,22.1625,22.475,61,0,0,66,1
2022-06-14 09:45:00,20.55,23.9711,22.1667,22.125,22.525,61.6667,0,0,66,1
2022-06-14 09:50:00,20.6083,23.9933,22.1455,22.1125,22.4333,61.3333,0,0,66,1
2022-06-14 09:55:00,20.6667,24.0156,22.3333,22.1,22.6,61.5,0,0,66,1
2022-06-14 10:00:00,20.725,24.0378,22.375,22.04,22.6,61.5,0,0,66,1
2022-06-14 10:05:00,20.7833,24.06,22.46,22.1333,22.7333,61.5,0,0,66,1
2022-06-14 10:10:00,20.8417,24.11,22.5833,22.1417,22.8,62,0,0,66,1
2022-06-14 10:15:00,20.9,24.16,22.64,22.15,22.7,61.1,0,0,66,1
2022-06-14 10:20:00,20.85,24.21,22.6778,22.3333,22.9667,60.6,0,0,66,1
2022-06-14 10:25:00,21.06,24.26,22.85,22.45,23.3,61.4,0,0,66,1
2022-06-14 10:30:00,21.2,24.31,22.94,22.35,23.125,61.3,0,0,66,1
2022-06-14 10:35:00,21.1,24.36,22.7167,22.3667,23.05,61.5556,0,0,66,1
2022-06-14 10:40:00,21.05,24.35,22.7167,22.55,22.85,61.5,0,0,66,1
2022-06-14 10:45:00,21,24.385,22.6167,22.7,22.825,61.25,0,0,66,1
2022-06-14 10:50:00,21.15,24.42,22.8429,22.65,23.1,61.5714,0,0,66,1
2022-06-14 10:55:00,21.35,24.455,22.9143,22.6,23.16,61,0,0,66,1
2022-06-14 11:00:00,21.3538,24.49,22.85,22.8,23.325,61.5455,0,0,66,1
2022-06-14 11:05:00,21.3,24.525,22.7286,22.775,23.0667,61.4545,0,0,65,1
2022-06-14 11:10:00,21.1,24.56,22.5833,22.8167,22.9,61.5,0,0,65,1
2022-06-14 11:15:00,21,24.55,22.4,22.8583,22.85,61.6,0,0,65,1
2022-06-14 11:20:00,20.8,24.54,22.3143,22.9,22.7,61.5,0,0,65,1
2022-06-14 11:25:00,20.675,24.4711,22.05,22.8,22.55,61.6364,0,0,66,1
2022-06-14 11:30:00,20.55,24.4022,21.7714,22.75,22.18,61.5,0,0,65,1
2022-06-14 11:35:00,20.2333,24.3333,21.41,22.7,22.0167,61.5556,0,0,66,1
2022-06-14 11:40:00,20,24.2857,21.25,22.5333,21.6333,61.5,0,0,66,1
2022-06-14 11:45:00,19.6333,24.2381,20.82,22.6,21.525,61.25,0,0,66,1
2022-06-14 11:50:00,19.3333,24.1905,20.8167,22.5,21.05,61.6,0,0,66,1
2022-06-14 11:55:00,19.1,24.1429,20.66,22.4,20.925,61,0,0,66,1
2022-06-14 12:00:00,19,24.05,20.48,22.25,20.7,61.5,0,0,66,1
2022-06-14 12:05:00,18.8333,24,20.48,22.1,20.625,61.5385,0,0,66,1
2022-06-14 12:10:00,18.8378,23.9744,20.4333,22.075,20.625,61.5,0,0,66,1
2022-06-14 12:15:00,18.8422,23.9487,20.44,22.15,20.7,60.5,0,0,66,1
2022-06-14 12:20:00,18.8467,23.9231,20.5,21.975,20.6,60.6429,0,0,66,1
2022-06-14 12:25:00,18.8511,23.8974,20.36,21.8,20.72,60.5,0,0,66,1
2022-06-14 12:30:00,18.8556,23.8718,20.75,21.85,20.85,61.5,0,0,66,1
2022-06-14 12:35:00,18.86,23.8462,20.4,21.925,20.75,61.5,0,0,66,1
2022-06-14 12:40:00,18.85,23.86,20.5571,22,20.9667,61.5,0,0,66,1
2022-06-14 12:45:00,18.9667,23.8333,20.7,22,21.0333,61.5714,0,0,66,1
2022-06-14 12:50:00,19.0833,23.85,20.7818,22,21.05,61.5,0,0,67,1
2022-06-14 12:55:00,19.4,23.85,21.1222,22,21.4286,61.5,0,0,66,1
2022-06-14 13:00:00,19.5667,23.85,21.32,21.98,21.5833,61,0,0,66,1
2022-06-14 13:05:00,19.55,23.85,21.2375,21.96,21.6333,61.5556,0,0,66,1
2022-06-14 13:10:00,19.7,23.85,21.3,21.94,21.62,61,0,0,66,1
2022-06-14 13:15:00,19.9,23.85,21.6333,21.875,21.85,61.1429,0,0,66,1
2022-06-14 13:20:00,19.9786,23.85,21.825,22.05,22.1,61.2857,0,0,66,1
2022-06-14 13:25:00,20.0571,23.85,21.7333,22.15,22.2333,61,0,0,66,1
2022-06-14 13:30:00,20,23.85,21.4833,22.15,21.9667,61.5,0,0,66,1
2022-06-14 13:35:00,20.05,23.85,21.175,22.15,22,61.5,0,0,66,1
2022-06-14 13:40:00,20.1,23.85,21.6167,22.15,21.8667,61.5,0,0,66,1
2022-06-14 13:45:00,20.175,23.85,21.92,22.2,22.2,61.2,0,0,66,1
2022-06-14 13:50:00,20.65,23.8545,22.36,22.0667,22.55,61,0,0,66,1
2022-06-14 13:55:00,20.9,23.85,22.7,22.1667,22.825,61.5,0,0,66,1
2022-06-14 14:00:00,21.025,23.8861,22.7167,22.2833,22.85,61.5,0,0,66,1
2022-06-14 14:05:00,21.15,23.9222,22.8,22.4,23.125,62,0,0,66,1
2022-06-14 14:10:00,21.4,23.9583,22.9778,22.42,23.4,61.4615,0,0,66,1
2022-06-14 14:15:00,21.1333,23.9944,22.55,22.375,22.9,61.5556,0,0,66,1
2022-06-14 14:20:00,20.6333,24.0306,21.68,22.6,22.2286,60.5,0,0,66,1
2022-06-14 14:25:00,20.1333,24.0667,21.09,22.3333,21.75,61.3636,0,0,66,1
2022-06-14 14:30:00,19.6333,24.15,20.9714,22.5,21.4,60.5,0,0,66,1
2022-06-14 14:35:00,19.3,24.0333,20.9,22.4,21.1286,61,0,0,66,1
2022-06-14 14:40:00,19.35,23.8333,20.84,22.1,21.05,61.5,0,0,66,1
2022-06-14 14:45:00,19.4,23.8367,20.84,22.0333,21.05,61.5,0,0,66,1
2022-06-14 14:50:00,19.45,23.84,20.7727,22.05,21.1333,61.6,0,0,66,1
2022-06-14 14:55:00,19.5,23.8433,20.9636,22.1,21.4833,60,0,0,66,1
2022-06-14 15:00:00,19.8,23.8467,21.4444,22.15,21.9333,61.4,0,0,66,1
2022-06-14 15:05:00,20.1,23.85,21.725,22.175,22.15,60.95,0,0,66,1
2022-06-14 15:10:00,20.325,23.8533,21.8917,22.2,22.4714,60.5,0,0,66,1
2022-06-14 15:15:00,20.6,23.8567,21.9667,22.05,22.4,60.5,0,0,66,1
2022-06-14 15:20:00,20.6,23.86,22.46,22.15,22.725,61.0357,0,0,66,1
2022-06-14 15:25:00,20.6889,23.8581,22.35,22.1667,22.6,61.5714,0,0,66,1
2022-06-14 15:30:00,20.7778,23.8562,22.375,22.2583,22.65,60.5,0,0,66,1
2022-06-14 15:35:00,20.8667,23.8543,22.4444,22.35,22.7,61.5,0,0,66,1
2022-06-14 15:40:00,21.1,23.8524,22.82,22.375,23.04,61.5,0,0,66,1
2022-06-14 15:45:00,21.15,23.8505,22.8,22.4,23.0667,61.5,0,0,66,1
2022-06-14 15:50:00,21,23.8486,22.6333,22.42,22.9,61,0,0,66,1
2022-06-14 15:55:00,20.9,23.8467,22.425,22.6,22.9,61.5556,0,0,66,1
2022-06-14 16:00:00,20.8,23.8448,22.3286,22.6,22.62,60.5,0,0,66,1
2022-06-14 16:05:00,20.8167,23.8429,22.2857,22.6,22.55,61.6667,0,0,66,1
2022-06-14 16:10:00,20.8333,23.8545,22.3,22.6,22.55,61.4,0,0,66,1
2022-06-14 16:15:00,20.85,23.8467,22.1375,22.6,22.5667,61.6667,0,0,66,1
2022-06-14 16:20:00,20.8667,23.85,22.0625,22.6,22.38,61.5,0,0,66,1
2022-06-14 16:25:00,20.8833,23.85,22.1667,22.55,22.525,60.8571,0,0,66,1
2022-06-14 16:30:00,20.9,23.8571,22.6167,22.55,22.9,61.2,0,0,66,1
2022-06-14 16:35:00,21.06,23.8536,22.7667,22.55,23.05,61.4286,0,0,66,1
2022-06-14 16:40:00,21.04,23.85,22.575,22.55,23.0667,61.5714,0,0,66,1
2022-06-14 16:45:00,20.9367,23.85,22.25,22.55,22.9333,61.4615,0,0,66,1
2022-06-14 16:50:00,20.8333,23.8474,22.3143,22.55,22.6,61.5455,0,0,66,1
2022-06-14 16:55:00,20.8417,23.85,22.22,22.55,22.625,60,0,0,66,1
2022-06-14 17:00:00,20.85,23.8571,22.1429,22.7,22.45,61,0,0,66,1
2022-06-14 17:05:00,20.8583,23.85,22.375,22.7,22.75,60.5,0,0,66,1
2022-06-14 17:10:00,20.8667,23.9,22.5714,22.65,22.7,60.5,0,0,66,1
2022-06-14 17:15:00,21.15,23.95,22.8875,22.6,23.0667,60.5,0,0,66,1
2022-06-14 17:20:00,21.4,24,23.0333,22.55,23.35,60.5,0,0,66,1
2022-06-14 17:25:00,21.35,24.05,22.9,22.5667,23.1,62,0,0,66,1
2022-06-14 17:30:00,21.3,24.1,22.6,22.55,23.075,60,0,0,66,1
2022-06-14 17:35:00,21.1,24.0818,22.5714,22.8,22.95,61.3333,0,0,66,1
2022-06-14 17:40:00,21,24.0636,22.3182,22.6,22.85,61.5,0,0,66,1
2022-06-14 17:45:00,20.8333,24.0455,22.3429,22.8,22.775,60.5,0,0,66,1
2022-06-14 17:50:00,20.875,24.0468,22.2444,22.5333,22.6,61.5,0,0,66,1
2022-06-14 17:55:00,20.9167,24.0481,22.1357,22.66,22.675,61.5333,0,0,66,1
2022-06-14 18:00:00,20.9583,24.0494,22.2909,22.55,22.6,61.5,0,0,66,1
2022-06-14 18:05:00,21,24.0506,22.6667,22.6333,22.9,61.4444,0,0,66,1
2022-06-14 18:10:00,21.2,24.0519,22.9667,22.55,23.15,61.5,0,0,66,1
2022-06-14 18:15:00,21.3667,24.0532,23.04,22.6,23.35,61.5556,0,0,66,1
2022-06-14 18:20:00,21.35,24.0545,23.04,22.65,23.3833,61.5,0,0,66,1
2022-06-14 18:25:00,21.3333,24.0558,23.06,22.725,23.3417,61,0,0,66,1
2022-06-14 18:30:00,21.3167,24.0571,22.9833,22.66,23.3,61.5714,0,0,66,1
2022-06-14 18:35:00,21.3,24.0462,22.75,22.6467,23,61.4,0,0,66,1
2022-06-14 18:40:00,21.1333,24.0571,22.5375,22.6333,22.9167,61.6667,0,0,66,1
2022-06-14 18:45:00,21.0333,24.0679,22.64,22.7333,22.8333,61.5,0,0,66,1
2022-06-14 18:50:00,21.0722,24.0788,22.6,22.675,22.85,61.5,0,0,66,1
2022-06-14 18:55:00,21.1111,24.0897,22.625,22.8,22.9167,61.4286,0,0,66,1
2022-06-14 19:00:00,21.15,24.1006,22.8,23,22.85,61.5,0,0,66,1
2022-06-14 19:05:00,21.2583,24.1115,22.8,22.6,23.1,61.6667,0,0,66,1
2022-06-14 19:10:00,21.3667,24.1224,22.8667,22.85,23.2667,63,0,0,67,1
2022-06-14 19:15:00,21.36,24.1333,23.05,22.775,23.5,63,0,0,68,1
2022-06-14 19:20:00,21.3533,24.2,23.05,22.65,23.4,63.5556,0,0,68,1
2022-06-14 19:25:00,21.3467,24.1925,22.96,22.8,23.35,63.5278,0,0,68,1
2022-06-14 19:30:00,21.34,24.185,22.875,22.95,23.24,63.5,0,0,68,1
2022-06-14 19:35:00,21.3333,24.1775,22.6889,22.85,23.1667,63.5,0,0,68,1
2022-06-14 19:40:00,21.2667,24.17,22.8,22.6,23.0333,63.4286,0,0,68,1
2022-06-14 19:45:00,21.2,24.1625,22.76,22.7,23.05,62.4,0,0,68,1
2022-06-14 19:50:00,21.1333,24.155,22.6143,22.65,22.9417,62.5714,0,0,68,1
2022-06-14 19:55:00,21,24.1475,22.64,22.6,22.8333,62.5,0,0,68,1
2022-06-14 20:00:00,20.9167,24.14,22.2889,22.675,22.8667,63.1818,0,0,68,1
2022-06-14 20:05:00,20.8333,24.0867,22.46,22.66,22.775,62,0,0,68,1
2022-06-14 20:10:00,20.85,24.0333,22.36,22.6333,22.62,63,0,0,67,1
2022-06-14 20:15:00,20.725,23.9667,22.2,22.65,22.55,61.5,0,0,66,1
2022-06-14 20:20:00,20.6,23.9,22.0333,22.6667,22.425,61.4444,0,0,65,1
2022-06-14 20:25:00,20.4,23.8333,21.7,22.54,22.1,61,0,0,64,1
2022-06-14 20:30:00,20.05,23.7667,21.3286,22.55,21.9,60.5455,0,0,65,1
2022-06-14 20:35:00,19.7,23.7,20.7833,22.7,21.4857,60.75,0,0,65,1
2022-06-14 20:40:00,19.4,23.6333,20.2,22.4333,21,60.9231,0,0,65,1
2022-06-14 20:45:00,18.9667,23.6083,19.8875,22.2667,20.5,60.6,0,0,66,1
2022-06-14 20:50:00,18.7,23.5833,19.7667,22.1,20.3857,61.5,0,0,66,1
2022-06-14 20:55:00,18.5,23.5583,19.61,22.1,20.1,61.5714,0,0,66,1
2022-06-14 21:00:00,18.34,23.5333,19.7167,22.1,20.18,61.4444,0,0,66,1
2022-06-14 21:05:00,18.1,23.55,19.6571,21.9667,20.08,61.5556,0,0,66,1
2022-06-14 21:10:00,18.07,23.55,19.5,21.8444,19.95,61.3333,0,0,66,1
2022-06-14 21:15:00,18.04,23.55,19.6,21.7222,19.9,60.9167,0,0,66,1
2022-06-14 21:20:00,18.06,23.55,19.6667,21.6,19.9667,60.5,0,0,66,1
2022-06-14 21:25:00,18.08,23.55,19.6857,21.65,19.975,60.5,0,0,66,1
2022-06-14 21:30:00,18.1,23.48,19.7286,21.55,20.1,61.5714,0,0,66,1
2022-06-14 22:45:00,18.0429,23.1333,19.54,21.5,19.96,61.2857,0,0,66,1
2022-06-14 22:50:00,18.0107,23.1187,19.4667,21.425,19.9,61.3077,0,0,66,1
2022-06-14 22:55:00,17.9786,23.104,19.46,21.35,19.975,60.75,0,0,66,1
2022-06-14 23:00:00,17.9464,23.0894,19.1231,21.5,20.05,60.5,0,0,66,1
2022-06-14 23:05:00,17.9143,23.0747,19.29,21.475,19.9,61.5,0,0,66,1
2022-06-14 23:10:00,17.8821,23.0601,19.4333,21.45,19.7333,62,0,0,66,1
2022-06-14 23:15:00,17.85,23.0455,19.3,21.425,19.65,60.5,0,0,66,1
2022-06-14 23:20:00,17.84,23.0291,19.1,21.4,19.7,61,0,0,66,1
2022-06-14 23:25:00,17.77,23.0128,19.1625,21.275,19.7,61.5,0,0,66,1
2022-06-14 23:30:00,17.7,22.9965,18.9889,21.2333,19.575,60.5,0,0,66,1
2022-06-14 23:35:00,17.6,22.9802,18.9889,21.1,19.4667,60.5,0,0,66,1
2022-06-14 23:40:00,17.5,22.9639,19.1286,21.0875,19.45,60.5,0,0,66,1
2022-06-14 23:45:00,17.5667,22.9476,19,21.075,19.5,60.95,0,0,66,1
2022-06-14 23:50:00,17.55,22.9312,18.8467,21.0625,19.5667,61.4,0,0,66,1
2022-06-14 23:55:00,17.55,22.9149,18.85,21.05,19.4,61,0,0,66,1
2022-06-15 00:00:00,17.55,22.8986,19.01,21.04,19.5333,60.3333,0,0,66,1
2022-06-15 00:05:00,17.55,22.8823,19.04,21.14,19.55,60.5556,0,0,66,1
2022-06-15 00:10:00,17.5,22.866,19.0286,21.05,19.4667,60.5,0,0,66,1
2022-06-15 00:15:00,17.4467,22.8497,18.9222,21.05,19.35,60.5,0,0,66,1
2022-06-15 00:20:00,17.3933,22.8333,18.9333,21.05,19.3,60.5,0,0,66,1
2022-06-15 00:25:00,17.34,22.8028,18.8571,21.1,19.2667,61.3,0,0,66,1
2022-06-15 00:30:00,17.3057,22.7722,18.6778,21.15,19.28,60.7,0,0,66,1
2022-06-15 00:35:00,17.2714,22.7417,18.6889,21.125,19.1,60.5,0,0,66,1
2022-06-15 00:40:00,17.2371,22.7111,18.7667,21.1,19.1,60.75,0,0,66,1
2022-06-15 00:45:00,17.2029,22.6806,18.5143,20.9667,19.1,61,0,0,66,1
2022-06-15 00:50:00,17.1686,22.65,18.5,20.8333,19.05,60.6667,0,0,66,1
2022-06-15 00:55:00,17.1343,22.6467,18.4429,20.85,19.1,61.25,0,0,66,1
2022-06-15 01:00:00,17.1,22.65,18.4625,20.85,18.92,61.275,0,0,66,1
2022-06-15 01:05:00,17.0861,22.655,18.6333,20.86,18.95,61.3,0,0,66,1
2022-06-15 01:10:00,17.0722,22.66,18.6833,20.8,19.1,60.6667,0,0,66,1
2022-06-15 01:15:00,17.0583,22.65,18.4429,21,19.0143,61.4286,0,0,66,1
2022-06-15 01:20:00,17.0444,22.6429,18.5286,20.9556,18.9,61,0,0,66,1
2022-06-15 01:25:00,17.05,22.5929,18.38,20.9111,18.85,60.5385,0,0,66,1
2022-06-15 01:30:00,17.01,22.5429,18.2778,20.8667,19,60,0,0,66,1
2022-06-15 01:35:00,16.97,22.5095,18.3556,20.8,18.8333,60.6,0,0,66,1
2022-06-15 01:40:00,16.93,22.4762,18.3556,19.5667,19.175,61.4286,0,0,66,1
2022-06-15 01:45:00,16.89,22.4429,18.36,19.125,19.08,61.3333,0,0,66,1
2022-06-15 01:50:00,16.85,22.4095,18.4833,18.92,18.75,62,0,0,66,1
2022-06-15 01:55:00,16.8467,22.3762,18.2333,18.9167,18.82,61,0,0,66,1
2022-06-15 02:00:00,16.832,22.3429,18.0143,18.8625,18.75,60.5333,0,0,66,1
2022-06-15 02:05:00,16.8173,22.35,18.1364,18.9125,18.825,61.3,0,0,66,1
2022-06-15 02:10:00,16.8027,22.3313,18.2857,18.925,18.75,60.4615,0,0,66,1
2022-06-15 02:15:00,16.788,22.3126,18.2571,18.85,18.8667,61,0,0,66,1
2022-06-15 02:20:00,16.7733,22.2939,18.2571,18.9,18.75,61,0,0,66,1
2022-06-15 02:25:00,16.7587,22.2753,18.1,18.875,18.75,62,0,0,66,1
2022-06-15 02:30:00,16.744,22.2566,18.2286,18.8833,18.6667,60.6667,0,0,66,1
2022-06-15 02:35:00,16.7293,22.2379,18.3,18.9,18.5833,60.4545,0,0,66,1
2022-06-15 02:40:00,16.7147,22.2192,18.2286,18.7333,18.5,61.5,0,0,66,1
2022-06-15 02:45:00,16.7,22.2005,18.1333,18.6286,18.6667,60.6667,0,0,66,1
2022-06-15 02:50:00,16.625,22.1818,18.1833,18.64,18.55,61.5,0,0,66,1
2022-06-15 02:55:00,16.55,22.1631,18.2,18.84,18.75,61.5,0,0,66,1
2022-06-15 03:00:00,16.5444,22.1444,18.26,18.775,18.675,62,0,0,66,1
2022-06-15 03:05:00,16.55,22.1248,18.075,18.6,18.6,61,0,0,66,1
2022-06-15 03:10:00,16.5538,22.1051,18.125,18.7,18.575,60.5,0,0,66,1
2022-06-15 03:15:00,16.54,22.0855,18.26,18.6,18.55,61.5,0,0,66,1
2022-06-15 03:20:00,16.5412,22.0658,18.0833,18.76,18.7,61,0,0,66,1
2022-06-15 03:25:00,16.5424,22.0462,17.9833,18.65,18.5,60.5,0,0,66,1
2022-06-15 04:35:00,16.5389,21.8429,18.075,18.6778,18.65,60.6667,0,0,66,1
2022-06-15 04:40:00,16.5333,21.85,17.8778,18.7,18.6,60.5,0,0,66,1
2022-06-15 04:45:00,16.6542,21.85,17.7667,18.6333,18.55,60.5,0,0,66,1
2022-06-15 04:50:00,16.775,21.85,17.8714,18.64,18.5,60,0,0,66,1
2022-06-15 04:55:00,16.8958,21.85,17.83,18.5,18.35,60.6,0,0,66,1
2022-06-15 05:00:00,17.0167,21.85,18.4308,18.6,18.525,26.04,0,0,56,1
2022-06-15 05:05:00,16.9333,21.85,17.9455,18.7333,18.6286,55.4444,0,0,65,1
2022-06-15 05:10:00,16.85,21.85,18.0455,19.0333,18.725,60.5714,0,0,66,1
2022-06-15 06:50:00,18.06,21.85,19.37,20.4333,19.925,60.4615,0,0,66,1
2022-06-15 06:55:00,18.18,21.8667,19.7,20.6,20.1667,60.5,0,0,66,1
2022-06-15 07:00:00,18.3,21.9278,19.7714,20.75,20.15,60.5,0,0,66,1
2022-06-15 07:05:00,18.3667,21.9889,19.8545,20.9,20.7,61.0909,0,0,66,1
2022-06-15 07:10:00,18.6,22.05,19.9571,20.6,20.4,61.2,0,0,66,1
2022-06-15 07:15:00,18.6357,22.0667,20.1333,20.65,20.45,60.5,0,0,66,1
2022-06-15 07:20:00,18.6714,22.1571,20.05,20.7,20.625,60.5,0,0,66,1
2022-06-15 07:25:00,18.7071,22.199,19.9833,21,20.55,60.5,0,0,66,1
2022-06-15 07:30:00,18.7429,22.241,20.02,20.9625,20.55,60.5,0,0,66,1
2022-06-15 07:35:00,18.7786,22.2829,20.2,20.925,20.6667,60.5,0,0,65,1
2022-06-15 07:40:00,18.8143,22.3248,20.2429,20.85,20.7,61,0,0,66,1
2022-06-15 07:45:00,18.85,22.3667,20.3429,21.1,20.8333,61.2857,0,0,66,1
2022-06-15 07:50:00,18.9222,22.4833,20.3182,20.9,20.8333,61,0,0,66,1
2022-06-15 07:55:00,18.9944,22.6,20.3833,21.125,20.9667,61,0,0,66,1
2022-06-15 08:00:00,19.0667,22.6667,20.4333,21.0925,20.8667,60.4444,0,0,66,1
2022-06-15 08:05:00,19.2,22.7333,20.75,21.06,21.1333,60.5,0,0,66,1
2022-06-15 08:10:00,19.3,22.8,20.9,21.25,21.4333,60.5,0,0,66,1
2022-06-15 08:15:00,19.4,22.8667,20.7615,21.1667,21.375,60.9091,0,0,66,1
2022-06-15 08:20:00,19.4833,22.9444,21.0667,21.275,21.45,61,0,0,66,1
2022-06-15 08:25:00,19.5667,23.0222,21.0667,21.3125,21.35,60.5714,0,0,66,1
2022-06-15 08:30:00,19.65,23.1,21.2167,21.35,21.6333,61.2857,0,0,66,1
2022-06-15 08:35:00,19.775,23.15,21.0667,21.35,21.6,61.5,0,0,66,1
2022-06-15 08:40:00,19.9,23.2,21.46,21.4,21.65,61,0,0,66,1
2022-06-15 08:45:00,19.9238,23.2833,21.65,21.6,22,61.5,0,0,66,1
2022-06-15 08:50:00,19.9476,23.3667,21.54,21.6167,22.1,61.3333,0,0,66,1
2022-06-15 08:55:00,19.9714,23.4302,21.5,21.6333,21.85,60.9167,0,0,66,1
2022-06-15 09:00:00,19.9952,23.4937,21.45,21.65,21.85,60.5,0,0,66,1
2022-06-15 09:05:00,20.019,23.5571,21.56,21.55,21.8333,61.6,0,0,66,1
2022-06-15 09:10:00,20.0429,23.5881,21.3,21.75,21.85,61.2727,0,0,66,1
2022-06-15 09:15:00,20.0667,23.619,21.725,21.65,21.95,60.5,0,0,66,1
2022-06-15 09:20:00,20.2,23.65,22.075,21.9,22.1667,60.5,0,0,66,1
2022-06-15 09:25:00,20.36,23.6667,21.725,21.95,22.45,60.75,0,0,66,1
2022-06-15 09:30:00,20.3444,23.7278,21.675,22,22.425,62,0,0,66,1
2022-06-15 09:35:00,20.3667,23.7889,21.9167,21.85,22.4,61.5,0,0,66,1
2022-06-15 09:40:00,20.4667,23.85,22.06,21.86,22.475,61.5,0,0,66,1
2022-06-15 09:45:00,20.5667,23.9,22.0545,22.005,22.4,60.6667,0,0,66,1
2022-06-15 09:50:00,20.7,23.932,22.3857,22.15,22.725,62,0,0,67,1
2022-06-15 09:55:00,20.9,23.964,22.58,22.1583,22.7333,61.5,0,0,67,1
2022-06-15 10:00:00,21.15,23.996,22.9667,22.1667,23.15,61.4545,0,0,67,1
2022-06-15 10:05:00,21.4,24.028,23.225,22.15,23.36,61.5455,0,0,67,1
2022-06-15 10:10:00,21.5083,24.06,23.3,22.3333,23.5,61.5227,0,0,67,1
2022-06-15 10:15:00,21.6167,24.2,23.3,22.3917,23.56,61.5,0,0,66,1
2022-06-15 10:20:00,21.6792,24.232,23.3,22.45,23.6,61,0,0,67,1
2022-06-15 10:25:00,21.7417,24.264,23.3667,22.3667,23.7,61.5714,0,0,66,1
2022-06-15 10:30:00,21.8042,24.296,23.3,22.5167,23.65,61.5,0,0,66,1
2022-06-15 10:35:00,21.8667,24.328,23.3,22.6667,23.8,60.8571,0,0,66,1
2022-06-15 10:40:00,21.9311,24.36,23.5,22.55,23.825,60.5,0,0,66,1
2022-06-15 10:45:00,21.9956,24.44,23.4273,22.6667,23.85,61.5,0,0,66,1
2022-06-15 10:50:00,22.06,24.52,23.4714,22.9,23.9667,62,0,0,66,1
2022-06-15 10:55:00,22.1667,24.6,23.58,23,23.925,61.4,0,0,66,1
2022-06-15 11:00:00,22.2444,24.66,23.7333,22.9,24.1,61.6667,0,0,66,1
2022-06-15 11:05:00,22.3222,24.7233,23.8143,22.85,24.2,61.9444,0,0,66,1
2022-06-15 11:10:00,22.4,24.7867,24.0667,23.1,24.32,62.2222,0,0,67,1
2022-06-15 11:15:00,22.5667,24.85,24.2,23.1667,24.425,62.5,0,0,66,1
2022-06-15 11:20:00,22.6,24.85,24.2,23.2,24.55,61.5,0,0,66,1
2022-06-15 11:25:00,22.6333,24.85,24.2,23.05,24.575,61.4,0,0,66,1
2022-06-15 11:30:00,22.6667,24.85,24.3,23.1,24.6,62,0,0,66,1
2022-06-15 11:35:00,22.65,24.85,24.1429,23.125,24.55,61.3333,0,0,66,1
2022-06-15 11:40:00,22.6333,24.85,24.2,23.15,24.5,61.5556,0,0,66,1
2022-06-15 11:45:00,22.54,24.85,23.9,23.1571,24.3,61.3333,0,0,66,1
2022-06-15 11:50:00,22.65,24.85,24.0667,23.15,24.4,61.5,0,0,66,1
2022-06-15 11:55:00,22.65,24.8571,24.4,23.15,24.6,61.5,0,0,66,1
2022-06-15 14:15:00,23.7,24.8429,25.15,23.8,25.58,61.5,0,0,66,1
2022-06-15 14:20:00,23.6833,24.85,25.2,23.86,25.5,61.5,0,0,66,1
2022-06-15 14:25:00,23.6667,24.85,25.15,23.94,25.4444,61.5,0,0,65,1
2022-06-15 14:30:00,23.65,24.85,25.0222,24.02,25.3889,61.4286,0,0,66,1
2022-06-15 14:35:00,23.6333,24.85,25.0667,24.1,25.3333,61.6,0,0,66,1
2022-06-15 14:40:00,23.65,24.85,25.0375,24.1,25.4,61.5,0,0,66,1
2022-06-15 14:45:00,23.6571,24.85,25.15,24.1,25.5,61.1429,0,0,66,1
2022-06-15 14:50:00,23.7536,24.85,25.2,24.1,25.75,61.6667,0,0,66,1
2022-06-15 14:55:00,23.85,24.85,25.3,24.125,25.65,61.5,0,0,66,1
2022-06-15 15:00:00,23.85,24.85,25.2333,24.15,25.5,61.5,0,0,66,1
2022-06-15 15:05:00,23.86,24.85,25.0667,24.125,25.55,61.4,0,0,66,1
2022-06-15 15:10:00,23.87,24.85,25.075,24.1,25.6,62,0,0,66,1
2022-06-15 15:15:00,23.88,24.85,25.1571,23.9,25.625,61.4667,0,0,66,1
2022-06-15 15:20:00,23.89,24.8538,25.2,24.2,25.65,61.5,0,0,66,1
2022-06-15 15:25:00,23.9,24.85,25.3091,24.2,25.675,61.5455,0,0,66,1
2022-06-15 17:00:00,22.85,24.85,24.2,24.2833,24.0667,61.5556,0,0,66,1
2022-06-15 17:05:00,22.85,24.8429,24.2,24.4,24.375,61.4667,0,0,66,1
2022-06-15 17:10:00,22.8429,24.8226,24.2571,24.35,24.3667,61.5556,0,0,66,1
2022-06-15 17:15:00,22.8435,24.8023,24.2,24.5,24.4,61.4444,0,0,66,1
2022-06-15 17:20:00,22.8442,24.782,24.2,24.325,24.1333,60.9167,0,0,66,1
2022-06-15 17:25:00,22.8448,24.7617,24.2,24.15,24.05,61.3571,0,0,66,1
2022-06-15 17:30:00,22.8455,24.7414,24.2,24.3667,23.8,61.4,0,0,66,1
2022-06-15 17:35:00,22.8461,24.7211,24.2,23.9667,23.65,61.5455,0,0,66,1
2022-06-15 17:40:00,22.8468,24.7009,24.2,24.08,23.7,61.5,0,0,66,1
2022-06-15 17:45:00,22.8474,24.6806,24.2,24.0667,23.6875,61.4722,0,0,66,1
2022-06-15 17:50:00,22.8481,24.6603,24.2,24.1,23.675,61.4444,0,0,66,1
2022-06-15 17:55:00,22.8487,24.64,24.2,24.05,23.6,61.5,0,0,66,1
2022-06-15 18:00:00,22.8494,24.65,24.2,24.05,23.65,61.6667,0,0,66,1
2022-06-15 18:05:00,22.85,24.6333,24.1333,24.1,23.6667,61.3333,0,0,66,1
2022-06-15 18:10:00,22.8571,24.6167,24.1455,24.1,23.7444,62,0,0,66,1
2022-06-15 18:15:00,22.8536,24.6,24.1636,24.3,23.8222,61.4444,0,0,66,1
2022-06-15 18:20:00,22.85,24.5833,24.2,24.1,23.9,61.6667,0,0,66,1
2022-06-15 18:25:00,22.8,24.5667,24.2,24.05,23.6333,60.5714,0,0,66,1
2022-06-15 18:30:00,22.675,24.55,24.2,24.04,23.7,61,0,0,66,1
2022-06-15 18:35:00,22.55,24.5333,23.7571,23.7,23.4,61.1667,0,0,66,1
2022-06-15 18:40:00,22.1333,24.4875,23.1,23.225,23.1,61.5,0,0,66,1
2022-06-15 18:45:00,21.6333,24.4417,22.75,22.95,22.7,61.5,0,0,66,1
2022-06-15 18:50:00,21.3,24.3958,22.4667,22.7333,22.6333,61.5,0,0,66,1
2022-06-15 18:55:00,21.05,24.35,22.46,22.6,22.3333,61.6,0,0,66,1
2022-06-15 19:00:00,20.84,24.3333,22.2333,22.6,22.35,60.5,0,0,66,1
2022-06-15 19:05:00,20.695,24.3172,21.9636,22.45,22.28,61.0769,0,0,66,1
2022-06-15 19:10:00,20.55,24.3011,22.05,22.34,22.21,61.4615,0,0,66,1
2022-06-15 19:15:00,20.425,24.285,21.7667,22.25,22.14,61.5,0,0,66,1
2022-06-15 19:20:00,20.3,24.2689,21.8833,22.15,22.1,61.5556,0,0,66,1
2022-06-15 19:25:00,20.1333,24.2528,21.66,22.15,22.075,61,0,0,66,1
2022-06-15 19:30:00,20.1545,24.2367,21.7714,22,22.05,61.6,0,0,66,1
2022-06-15 19:35:00,20.15,24.2206,21.75,22.1667,22.1,61.3333,0,0,66,1
2022-06-15 19:40:00,20.1375,24.2044,21.7067,22.12,22.0667,61.6,0,0,66,1
2022-06-15 19:45:00,20.125,24.1883,21.7364,22.4,22.0333,61.4444,0,0,66,1
2022-06-15 19:50:00,20.1125,24.1722,21.8833,22.1778,22.05,61.5,0,0,66,1
2022-06-15 19:55:00,20.1,24.1561,21.8,22.175,22.125,61.3,0,0,66,1
2022-06-15 20:00:00,20.15,24.14,21.52,22.1667,22.15,61.5714,0,0,66,1
2022-06-15 20:05:00,20.04,24.15,21.58,21.95,21.85,61.3333,0,0,66,1
2022-06-15 20:10:00,20.0105,24.095,21.6833,21.98,21.85,61.25,0,0,66,1
2022-06-15 20:15:00,19.981,24.04,21.5714,21.92,21.8333,61.1667,0,0,66,1
2022-06-15 20:20:00,19.9514,24.05,21.5167,22,22.05,61.6667,0,0,66,1
2022-06-15 20:25:00,19.9219,24.0533,21.2545,21.8333,22.0125,61.3333,0,0,66,1
2022-06-15 20:30:00,19.8924,24.0567,21.46,21.8,21.975,61,0,0,66,1
2022-06-15 20:35:00,19.8629,24.06,21.55,21.85,21.9375,62,0,0,66,1
2022-06-15 20:40:00,19.8333,24.0633,21.425,21.875,21.9,61,0,0,66,1
2022-06-15 20:45:00,19.86,24.0667,21.54,22,21.95,61.6,0,0,66,1
2022-06-15 20:50:00,19.85,24.1667,21.4125,21.9,22,61.4444,0,0,66,1
2022-06-15 20:55:00,19.8333,24.1167,21.35,21.875,21.87,61.5556,0,0,66,1
2022-06-15 21:00:00,19.7722,24.0667,21.3167,21.82,21.74,60.4,0,0,66,1
2022-06-15 21:05:00,19.7111,24,21.3167,21.74,21.65,60.9286,0,0,66,1
2022-06-15 21:10:00,19.65,24.025,21.1556,21.66,21.6,61,0,0,66,1
2022-06-15 21:15:00,19.65,24.05,21.13,21.68,21.55,60.5,0,0,66,1
2022-06-15 21:20:00,19.65,24.0533,21.0636,21.75,21.5833,60.5,0,0,66,1
2022-06-15 21:25:00,19.675,24.05,21.2667,21.75,21.6,60.5,0,0,66,1
2022-06-15 21:30:00,19.7,24.0487,21.2667,21.8,21.6,61.6667,0,0,66,1
2022-06-15 21:35:00,19.725,24.0474,21.24,21.68,21.6,61.3333,0,0,66,1
2022-06-15 21:40:00,19.75,24.0462,21.2,21.74,21.6667,61.3333,0,0,66,1
2022-06-15 21:45:00,19.775,24.0556,21.1636,21.85,21.65,61.5333,0,0,66,1
2022-06-15 21:50:00,19.8,24.2,21.2286,21.9667,21.9,61.3333,0,0,66,1
2022-06-15 21:55:00,19.825,24.1,21.375,22.0333,22,60.5,0,0,66,1
2022-06-15 22:00:00,19.85,24.04,21.3111,22,21.9667,60.5,0,0,66,1
2022-06-15 22:05:00,19.85,23.9911,21.55,21.8333,21.9333,62,0,0,66,1
2022-06-15 22:10:00,19.8545,23.9422,21.425,21.85,21.9,60.5,0,0,66,1
2022-06-15 22:15:00,19.84,23.8933,21.2875,21.95,21.9,60.6667,0,0,66,1
2022-06-15 22:20:00,19.8545,23.8444,21.1833,21.9667,21.9,61,0,0,66,1
2022-06-15 22:25:00,19.8429,23.85,21.125,21.8,21.775,61.5,0,0,66,1
2022-06-15 22:30:00,19.8226,23.8346,21.125,21.75,21.65,60.8333,0,0,66,1
2022-06-15 22:35:00,19.8024,23.8192,21.2,21.925,21.8,61.4167,0,0,66,1
2022-06-15 22:40:00,19.7821,23.8038,21.2667,21.72,21.64,62,0,0,66,1
2022-06-15 22:45:00,19.7619,23.7885,21.1,21.65,21.6,61,0,0,66,1
2022-06-15 22:50:00,19.7417,23.7731,21.2667,21.9,21.575,61.2,0,0,66,1
2022-06-15 22:55:00,19.7214,23.7577,21.2667,21.7,21.65,61.3333,0,0,66,1
2022-06-15 23:00:00,19.7012,23.7423,21.1,21.7,21.5833,61.25,0,0,66,1
2022-06-15 23:05:00,19.681,23.7269,21.2667,21.7571,21.725,61.2,0,0,66,1
2022-06-15 23:10:00,19.6607,23.7115,21.24,21.72,21.6,61.4444,0,0,66,1
2022-06-15 23:15:00,19.6405,23.6962,21.2,21.7,21.6333,61.5,0,0,66,1
2022-06-15 23:20:00,19.6202,23.6808,21.1833,21.65,21.7333,61.5,0,0,66,1
2022-06-15 23:25:00,19.6,23.6654,21.125,21.6,21.55,60.8889,0,0,66,1
2022-06-15 23:30:00,19.5,23.65,20.85,21.5333,21.475,61.4,0,0,66,1
2022-06-15 23:35:00,19.3,23.6333,20.88,21.475,21.425,61.5556,0,0,66,1
2022-06-15 23:40:00,19.2855,23.6214,20.8,21.4667,21.45,61.25,0,0,66,1
2022-06-15 23:45:00,19.2709,23.6095,20.88,21.375,21.4,60.7857,0,0,66,1
2022-06-15 23:50:00,19.2564,23.5976,20.8333,21.4,21.375,61.4545,0,0,66,1
2022-06-15 23:55:00,19.2418,23.5857,20.7667,21.3167,21.35,61.5,0,0,66,1
2022-06-16 00:00:00,19.2273,23.5738,20.7,21.225,21.3625,61.5,0,0,66,1
2022-06-16 00:05:00,19.2127,23.5619,20.88,21.5,21.375,61.6667,0,0,66,1
2022-06-16 00:10:00,19.1982,23.55,20.8,21.2667,21.3875,61.3333,0,0,66,1
2022-06-16 00:15:00,19.1836,23.5462,20.8,21.35,21.4,61.2,0,0,66,1
2022-06-16 00:20:00,19.1691,23.5244,20.5,21.2667,21.2,61.5,0,0,66,1
2022-06-16 00:25:00,19.1545,23.5026,20.66,21.2,21.15,61.6667,0,0,66,1
2022-06-16 00:30:00,19.14,23.4808,20.3333,21.12,21.15,61.5,0,0,66,1
2022-06-16 00:35:00,19,23.459,20.3,21.2,21.05,61.5,0,0,66,1
2022-06-16 00:40:00,18.8,23.4372,20.3167,21,20.85,61.5,0,0,66,1
2022-06-16 00:45:00,18.7909,23.4154,19.9625,20.95,20.8,61,0,0,66,1
2022-06-16 00:50:00,18.7818,23.3936,20,20.9667,20.85,61.0833,0,0,66,1
2022-06-16 00:55:00,18.7727,23.3718,20.18,21.0143,20.86,61.1667,0,0,66,1
2022-06-16 01:00:00,18.7636,23.35,20.1571,20.9333,20.8925,60.8333,0,0,66,1
2022-06-16 01:05:00,18.7545,23.3444,20.3,20.95,20.925,60.5,0,0,66,1
2022-06-16 01:10:00,18.7455,23.3173,20.1857,20.9333,20.8,60.5,0,0,66,1
2022-06-16 01:15:00,18.7364,23.2901,20.15,20.925,21.0667,62,0,0,66,1
2022-06-16 01:20:00,18.7273,23.263,20.18,20.92,21,61,0,0,66,1
2022-06-16 01:25:00,18.7182,23.2358,20.3167,20.9,20.9,61.5,0,0,66,1
2022-06-16 01:30:00,18.7091,23.2086,20.3167,21,20.8,61.4615,0,0,66,1
2022-06-16 01:35:00,18.7,23.1815,20.03,20.8333,20.85,60,0,0,66,1
2022-06-16 01:40:00,18.5,23.1543,19.7429,20.62,20.55,60.6667,0,0,66,1
2022-06-16 01:45:00,18.3333,23.1272,19.6571,20.3333,20.5,61.5,0,0,66,1
2022-06-16 01:50:00,18.0667,23.1,19.2778,20.35,20.42,61.5556,0,0,66,1
2022-06-16 01:55:00,18.0125,23.15,19.3667,20.2333,20.3167,60.7778,0,0,66,1
2022-06-16 02:00:00,17.9583,23.1143,19.1,20.1571,20.2,60,0,0,66,1
2022-06-16 02:05:00,17.9042,23.0786,19.0437,20.0667,20.15,61,0,0,66,1
2022-06-16 02:10:00,17.85,23.0429,19.3857,20.2,20.225,61.4444,0,0,66,1
2022-06-16 03:45:00,17.8473,22.8467,19.0625,19.975,20.2,60.5,0,0,66,1
2022-06-16 03:50:00,17.8498,22.85,19.2333,20.02,20.1167,61.5,0,0,66,1
2022-06-16 07:35:00,19.2444,22.8556,20.875,21.5,21.35,60.9231,0,0,66,1
2022-06-16 07:40:00,19.3222,22.85,20.7,21.55,21.35,61.4,0,0,66,1
2022-06-16 07:45:00,19.4,22.8791,21.02,21.5,21.4667,61.5,0,0,66,1
2022-06-16 07:50:00,19.5,22.9082,21.1,21.5667,21.5333,60.5,0,0,66,1
2022-06-16 07:55:00,19.6,22.9374,21.1,21.62,21.6,60.5,0,0,66,1
2022-06-16 08:00:00,19.7,22.9665,21.1167,21.6333,21.6,61.5,0,0,66,1
2022-06-16 08:05:00,19.7556,22.9956,21.03,21.8,21.6833,61.2,0,0,66,1
2022-06-16 08:10:00,19.8111,23.0247,21.36,21.85,21.7,61.4,0,0,66,1
2022-06-16 08:15:00,19.8667,23.0538,21.2571,22,21.65,60.5,0,0,66,1
2022-06-16 08:20:00,19.9833,23.05,21.2571,21.9,21.95,61.5,0,0,66,1
2022-06-16 08:25:00,20.1,23.1028,21.625,22.0429,22.02,60.5,0,0,66,1
2022-06-16 08:30:00,20.1667,23.1556,21.82,22.1444,22.15,61.5,0,0,66,1
2022-06-16 08:35:00,20.4,23.1907,21.7857,22.2,22.2,61.5,0,0,66,1
2022-06-16 08:40:00,20.35,23.2259,21.9,22.4,22.15,61.5,0,0,66,1
2022-06-16 08:45:00,20.4042,23.2611,21.9667,22.38,22.1667,61.5,0,0,66,1
2022-06-16 08:50:00,20.4583,23.2963,22.075,22.5333,22.15,61.6,0,0,66,1
