timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-06-16 08:55:00,20.5125,23.3315,21.95,22.4667,22.4,61.5,0,0,66,1
2022-06-16 09:00:00,20.5667,23.3667,22.04,22.4,22.15,61.5,0,0,66,1
2022-06-16 09:05:00,20.6167,23.4048,21.9308,22.35,22.4,61.3333,0,0,66,1
2022-06-16 09:10:00,20.6667,23.4429,22.2,22.575,22.4,60.5,0,0,66,1
2022-06-16 09:15:00,20.7167,23.481,22.2,22.625,22.5,61,0,0,66,1
2022-06-16 09:20:00,20.7667,23.519,22.2,22.6,22.4,61.4286,0,0,66,1
2022-06-16 09:25:00,20.8167,23.5571,22.35,22.65,22.5,61.6667,0,0,66,1
2022-06-16 09:30:00,20.8667,23.55,22.5333,22.74,22.6,61.5,0,0,66,1
2022-06-16 09:35:00,21.1333,23.5792,22.7,23.1,22.6667,61,0,0,66,1
2022-06-16 09:40:00,21.16,23.6083,22.7,22.9833,22.65,61.6,0,0,66,1
2022-06-16 09:45:00,21.3667,23.6375,22.85,23,22.785,61.5,0,0,66,1
2022-06-16 09:50:00,21.4833,23.6667,23.1,23.15,22.92,60.8333,0,0,66,1
2022-06-16 09:55:00,21.6,23.725,23.2,23.32,23.1,61.4,0,0,66,1
2022-06-16 10:00:00,21.66,23.7833,23.2,23.4,23.1,61.5556,0,0,66,1
2022-06-16 10:05:00,21.755,23.8417,23.3,23.35,23.15,60.5,0,0,66,1
2022-06-16 10:10:00,21.85,23.9,23.3667,23.4,23.15,61.1,0,0,66,1
2022-06-16 10:15:00,21.9,23.85,23.5,23.6667,23.2,61.4545,0,0,66,1
2022-06-16 11:40:00,21.6,24.05,23.1429,23.2286,23.1,60.5,0,0,66,1
2022-06-16 11:45:00,21.6667,24.15,23.25,23.2333,23.1,60.5,0,0,66,1
2022-06-16 11:50:00,21.9,24.192,23.5,23.4333,23.2,61.5,0,0,66,1
2022-06-16 11:55:00,22.15,24.234,23.85,23.6,23.3667,61.6667,0,0,66,1
2022-06-16 12:00:00,22.275,24.276,23.9,24.1,23.65,61.5,0,0,66,1
2022-06-16 12:05:00,22.4,24.318,24.1,24.1,23.6667,61,0,0,66,1
2022-06-16 12:10:00,22.5667,24.36,24.2,24.05,23.6611,60.6923,0,0,66,1
2022-06-16 12:15:00,22.54,24.3571,23.975,24,23.6556,61.3333,0,0,66,1
2022-06-16 12:20:00,22.48,24.3543,23.65,23.8,23.5667,61.5,0,0,66,1
2022-06-16 12:25:00,22.42,24.3514,23.6833,23.775,23.35,60.8333,0,0,66,1
2022-06-16 12:30:00,22.36,24.3486,24,23.65,23.35,60.8333,0,0,66,1
2022-06-16 12:35:00,22.3,24.3457,23.6833,23.65,23.3333,61.5,0,0,66,1
2022-06-16 12:40:00,22.3143,24.3429,23.65,23.6167,23.4,61.5,0,0,66,1
2022-06-16 12:45:00,22.3286,24.35,23.6,23.625,23.4,60.5,0,0,65,1
2022-06-16 12:50:00,22.3429,24.3533,23.5,23.5875,23.22,60.8333,0,0,65,1
2022-06-16 12:55:00,22.3571,24.3567,23.7667,23.55,23.15,61.1667,0,0,66,1
2022-06-16 13:00:00,22.3714,24.36,23.7,23.55,23.2583,61.5,0,0,66,1
2022-06-16 13:05:00,22.3857,24.3462,23.6667,23.6667,23.3667,61.6,0,0,66,1
2022-06-16 13:10:00,22.4,24.35,23.85,23.9,23.4333,61.5,0,0,66,1
2022-06-16 13:15:00,22.5,24.35,23.85,23.8,23.5,61.5,0,0,66,1
2022-06-16 13:20:00,22.6,24.35,24.2,23.925,23.5667,61.4286,0,0,66,1
2022-06-16 13:25:00,22.7,24.35,24.3,24.175,23.7333,61.1111,0,0,65,1
2022-06-16 13:30:00,22.86,24.35,24.3,24.1625,23.8,61.4615,0,0,66,1
2022-06-16 13:35:00,22.9075,24.35,24.4,24.15,23.85,61.2857,0,0,66,1
2022-06-16 13:40:00,22.955,24.35,24.34,24.275,23.9,60.6364,0,0,66,1
2022-06-16 13:45:00,23.0025,24.35,24.4,24.175,23.95,60.8571,0,0,65,1
2022-06-16 13:50:00,23.05,24.35,24.5,24.26,24,61.5,0,0,65,1
2022-06-16 13:55:00,23.15,24.35,24.54,24.305,23.85,61.5,0,0,66,1
2022-06-16 14:00:00,23.15,24.35,24.52,24.35,23.925,61.3333,0,0,65,1
2022-06-16 14:05:00,23.22,24.35,24.65,24.4,24,61.5,0,0,66,1
2022-06-16 14:10:00,23.29,24.35,24.7,24.35,23.93,61.5,0,0,66,1
2022-06-16 14:15:00,23.36,24.35,24.7,24.5,23.86,61.1667,0,0,66,1
2022-06-16 14:20:00,23.35,24.35,24.675,24.3667,23.85,61,0,0,66,1
2022-06-16 14:25:00,23.35,24.35,24.8,24.3444,23.8375,60.5,0,0,66,1
2022-06-16 14:30:00,23.35,24.35,24.8,24.3222,23.825,60.7,0,0,66,1
2022-06-16 14:35:00,23.35,24.35,24.6857,24.3,23.8125,60.5,0,0,66,1
2022-06-16 14:40:00,23.35,24.35,24.6667,24.35,23.8,61.5714,0,0,66,1
2022-06-16 14:45:00,23.45,24.35,24.82,24.4,23.9,60.4615,0,0,66,1
2022-06-16 14:50:00,23.55,24.35,24.8429,24.6,24.1,61.5,0,0,66,1
2022-06-16 14:55:00,23.4875,24.35,24.8,24.5583,24.0667,60.6,0,0,66,1
2022-06-16 15:00:00,23.425,24.3667,24.8,24.5167,24.0333,61.5,0,0,66,1
2022-06-16 15:05:00,23.3625,24.3611,24.65,24.475,24,61.5,0,0,66,1
2022-06-16 15:10:00,23.3,24.3556,24.4714,24.3333,23.7333,61.5,0,0,66,1
2022-06-16 15:15:00,23.1,24.35,24.3,24,23.625,62,0,0,66,1
2022-06-16 15:20:00,22.7,24.3444,23.85,23.7667,23.3,61.4286,0,0,66,1
2022-06-16 15:25:00,22.4,24.3389,23.5333,23.45,23.05,62,0,0,66,1
2022-06-16 15:30:00,22.1,24.3333,23.42,23.35,23.075,61.4,0,0,66,1
2022-06-16 15:35:00,22,24.35,23.1667,23.2333,23.1,61,0,0,66,1
2022-06-16 15:40:00,21.8,24.3505,23.1571,23.175,22.85,61.5455,0,0,66,1
2022-06-16 15:45:00,21.6333,24.3511,23.0857,23.1571,22.94,61.5,0,0,66,1
2022-06-16 15:50:00,21.5,24.3516,22.9,23.0667,22.8,61.5,0,0,66,1
2022-06-16 15:55:00,21.5188,24.3522,23.05,23.1333,22.9667,61.3333,0,0,66,1
2022-06-16 16:00:00,21.5375,24.3527,23.1167,23.2,23,61.5294,0,0,66,1
2022-06-16 16:05:00,21.5562,24.3533,23.04,23.1333,22.9333,61.4615,0,0,66,1
2022-06-16 16:10:00,21.575,24.3538,22.9333,23.2,22.975,62,0,0,66,1
2022-06-16 16:15:00,21.5938,24.3544,22.79,23.1,22.9167,61.4444,0,0,66,1
2022-06-16 16:20:00,21.6125,24.3549,23.1,23.1,22.95,61.5714,0,0,66,1
2022-06-16 16:25:00,21.6312,24.3555,23.0125,23.175,23.055,61.4545,0,0,66,1
2022-06-16 16:30:00,21.65,24.356,23.3,23.4,23.16,61.6667,0,0,66,1
2022-06-16 16:35:00,21.9,24.3566,23.3667,23.55,23.2,61.5,0,0,66,1
2022-06-16 16:40:00,21.85,24.3571,23.4143,23.56,23.375,62,0,0,67,1
2022-06-16 16:45:00,21.8,24.4248,23.225,23.45,23.1,62.5,0,0,67,1
2022-06-16 16:50:00,21.6333,24.4924,23.2,23.3,23.25,62.5,0,0,68,1
2022-06-16 16:55:00,21.6167,24.56,23.1,23.25,23.05,63,0,0,67,1
2022-06-16 17:00:00,21.5333,24.7,23.1,23.14,22.85,62.5,0,0,67,1
2022-06-16 17:05:00,21.55,24.6857,23.0273,23.2,22.975,63.6,0,0,68,1
2022-06-16 17:10:00,21.5667,24.6714,23.0286,23.2,22.85,63,0,0,67,1
2022-06-16 17:15:00,21.55,24.6571,23.225,23.35,23.0667,63.6,0,0,67,1
2022-06-16 17:20:00,21.55,24.6429,23.175,23.4,23.0333,62.3333,0,0,67,1
2022-06-16 17:25:00,21.5444,24.5929,23.1667,23.25,23.05,62.5556,0,0,67,1
2022-06-16 17:30:00,21.4222,24.5429,23.05,23.1,23.05,62.5,0,0,67,1
2022-06-16 17:35:00,21.3,24.4905,22.6857,23.0333,22.94,62.5,0,0,67,1
2022-06-16 17:40:00,21.1,24.4381,22.3,22.675,22.6167,62.5,0,0,68,1
2022-06-16 17:45:00,20.7,24.3857,21.9625,22.45,22.3667,61.6667,0,0,66,1
2022-06-16 17:50:00,20.4,24.3333,21.6,22.1667,22.1,61.5,0,0,66,1
2022-06-16 17:55:00,20.05,24.2967,21.325,22,21.9,60.4545,0,0,66,1
2022-06-16 18:00:00,19.945,24.26,21.4333,21.7,21.7,60.8333,0,0,66,1
2022-06-16 18:05:00,19.84,24.2233,21.2333,21.68,21.6,61.5,0,0,66,1
2022-06-16 18:10:00,19.42,24.1867,20.8375,21.48,21.5,61.4444,0,0,66,1
2022-06-16 18:15:00,19.1,24.15,20.45,21.2125,21.3,61.5,0,0,66,1
2022-06-16 18:20:00,19,24.1,20.5,21,21,61.5714,0,0,66,1
2022-06-16 18:25:00,18.8333,24.0444,20.4,20.94,21.05,61.5,0,0,66,1
2022-06-16 18:30:00,18.7,24.05,20.0333,20.8,20.92,61.4286,0,0,66,1
2022-06-16 18:35:00,18.6,24.05,19.9615,20.7,20.835,61.6667,0,0,66,1
2022-06-16 18:40:00,18.5,24.05,19.9125,20.7,20.75,61.5,0,0,66,1
2022-06-16 18:45:00,18.5333,24.05,19.95,20.7,20.6667,61.5,0,0,66,1
2022-06-16 18:50:00,18.5667,24.05,19.8636,20.7,20.7,61.5,0,0,66,1
2022-06-16 18:55:00,18.6,24.05,20.1533,20.9714,20.9,61.5,0,0,66,1
2022-06-16 19:00:00,18.75,24.05,20.62,21.04,21.075,61,0,0,66,1
2022-06-16 19:05:00,18.9,24.05,20.8,21.2667,21.1,61,0,0,66,1
2022-06-16 19:10:00,19.15,24.05,20.95,21.625,21.4,61,0,0,66,1
2022-06-16 19:15:00,19.275,24.05,21.2,21.5333,21.39,61.6,0,0,66,1
2022-06-16 19:20:00,19.4,24.025,21.18,21.6,21.38,61.5,0,0,66,1
2022-06-16 19:25:00,19.35,24,20.8917,21.55,21.37,61,0,0,66,1
2022-06-16 19:30:00,19.34,23.975,20.9077,21.5667,21.36,61.3,0,0,66,1
2022-06-16 19:35:00,19.3414,23.95,21,21.45,21.35,61.2,0,0,66,1
2022-06-16 19:40:00,19.3429,23.925,20.7727,21.425,21.3333,61.6,0,0,66,1
2022-06-16 19:45:00,19.3443,23.9,20.8571,21.4857,21.4,61.4286,0,0,66,1
2022-06-16 19:50:00,19.3457,23.875,20.98,21.4,21.35,61.6,0,0,66,1
2022-06-16 19:55:00,19.3471,23.85,20.98,21.4571,21.35,60.5,0,0,66,1
2022-06-16 20:00:00,19.3486,23.825,20.925,21.45,21.475,60.5,0,0,66,1
2022-06-16 20:05:00,19.35,23.8,20.775,21.45,21.3667,61.5,0,0,66,1
2022-06-16 20:10:00,19.36,23.85,20.7333,21.6,21.4278,61.5,0,0,66,1
2022-06-16 20:15:00,19.4117,23.8333,20.9,21.55,21.4889,61.5714,0,0,66,1
2022-06-16 20:20:00,19.4633,23.8167,21.075,21.7,21.55,61.4615,0,0,66,1
2022-06-16 20:25:00,19.515,23.8,21.26,21.5333,21.675,61.5714,0,0,66,1
2022-06-16 20:30:00,19.5667,23.7833,21.0667,21.7143,21.675,61,0,0,66,1
2022-06-16 20:35:00,19.7,23.7667,21.24,21.7,21.6,60.5,0,0,66,1
2022-06-16 20:40:00,19.69,23.75,21.3333,21.75,21.6,60.5,0,0,66,1
2022-06-16 20:45:00,19.68,23.7333,21.0417,21.7,21.65,60.5,0,0,66,1
2022-06-16 20:50:00,19.67,23.7167,21.1333,21.85,21.65,60.5,0,0,66,1
2022-06-16 20:55:00,19.66,23.7,21.0833,21.7,21.65,60.5,0,0,66,1
2022-06-16 21:00:00,19.65,23.6833,21.175,21.6833,21.6333,61.5714,0,0,66,1
2022-06-16 21:05:00,19.64,23.6667,21.1,21.5857,21.62,61.2857,0,0,66,1
2022-06-16 21:10:00,19.5,23.65,21.1,21.6625,21.5333,61.3333,0,0,66,1
2022-06-16 21:15:00,19.55,23.6429,21.1667,21.6,21.6167,61.5,0,0,66,1
2022-06-16 21:20:00,19.4975,23.6288,20.8,21.625,21.7,61,0,0,66,1
2022-06-16 21:25:00,19.445,23.6147,20.7875,21.575,21.575,60.5,0,0,66,1
2022-06-16 21:30:00,19.3925,23.6007,20.92,21.5,21.5,60.5,0,0,66,1
2022-06-16 21:35:00,19.34,23.5866,20.88,21.42,21.3333,60.5,0,0,66,1
2022-06-16 21:40:00,19.3114,23.5726,20.88,21.35,21.35,61.2,0,0,66,1
2022-06-16 21:45:00,19.2829,23.5585,20.84,21.5,21.35,60.8462,0,0,66,1
2022-06-16 21:50:00,19.2543,23.5444,20.88,21.4,21.425,61.5385,0,0,66,1
2022-06-16 21:55:00,19.2257,23.55,20.8,21.35,21.5,61.5,0,0,66,1
2022-06-16 23:10:00,18.6686,23.34,20.1,20.7333,20.8,60.5,0,0,66,1
2022-06-16 23:15:00,18.6371,23.316,20.0875,20.7429,20.95,60.5,0,0,66,1
2022-06-16 23:20:00,18.6057,23.292,20,20.75,20.825,61.1,0,0,66,1
2022-06-16 23:25:00,18.5743,23.268,19.9182,20.7167,20.7,60.5,0,0,66,1
2022-06-16 23:30:00,18.5429,23.244,20.0667,20.7333,20.65,61,0,0,66,1
2022-06-16 23:35:00,18.55,23.22,20.0429,20.85,20.65,61.5,0,0,66,1
2022-06-16 23:40:00,18.5,23.196,19.9,20.625,20.65,61.3333,0,0,66,1
2022-06-16 23:45:00,18.45,23.172,20.05,20.65,20.725,60.6667,0,0,66,1
2022-06-16 23:50:00,18.4,23.148,19.7714,20.72,20.65,60.5,0,0,66,1
2022-06-16 23:55:00,18.35,23.124,19.7778,20.66,20.66,60.5,0,0,66,1
2022-06-17 00:00:00,18.3,23.1,19.8167,20.625,20.6,60.5,0,0,66,1
2022-06-17 00:05:00,18.275,23.075,19.8167,20.64,20.5,60.5,0,0,66,1
2022-06-17 00:10:00,18.25,23.05,19.65,20.5,20.55,60.8333,0,0,66,1
2022-06-17 00:15:00,18.225,23.0417,19.7,20.5,20.525,61.375,0,0,66,1
2022-06-17 00:20:00,18.2,23.0333,19.7167,20.45,20.5,61.3333,0,0,66,1
2022-06-17 01:45:00,17.9458,22.85,19.4,20.225,20.475,61.4,0,0,66,1
2022-06-17 01:50:00,17.925,22.8462,19.2273,20.28,20.4,60.5385,0,0,66,1
2022-06-17 01:55:00,17.9042,22.85,19.2467,20.25,20.45,61.4,0,0,66,1
2022-06-17 02:00:00,17.8833,22.8278,19.2375,20.3,20.1,60.5,0,0,66,1
2022-06-17 02:05:00,17.8625,22.8056,19.4,20.1333,20.15,61,0,0,66,1
2022-06-17 02:10:00,17.8417,22.7833,19.4,20.2167,20.275,60,0,0,66,1
2022-06-17 02:15:00,17.8208,22.7611,19.3833,20.1,20.15,61.4,0,0,66,1
2022-06-17 02:20:00,17.8,22.7389,19.1222,20.2333,20.15,60.95,0,0,66,1
2022-06-17 04:45:00,17.55,22.35,19.0429,19.9,20,60.5,0,0,66,1
2022-06-17 04:50:00,17.55,22.35,18.9,19.95,20.075,61.5455,0,0,66,1
2022-06-17 04:55:00,17.5545,22.3467,19.05,20,19.95,60.5,0,0,66,1
2022-06-17 05:00:00,18.175,22.44,19.4714,20.04,19.825,22.1,0,0,50,1
2022-06-17 05:05:00,18.05,22.41,19.1444,19.8222,19.7,52.5385,0,0,65,1
2022-06-17 05:10:00,17.8,22.38,19.0625,19.8125,19.7,61.5,0,0,66,1
2022-06-17 05:15:00,17.8074,22.35,19.14,19.65,19.5833,61.3333,0,0,66,1
2022-06-17 05:20:00,17.8148,22.3429,19.16,19.6667,19.55,60.5,0,0,66,1
2022-06-17 05:25:00,17.8222,22.3436,19.1833,19.73,19.65,61.0769,0,0,66,1
2022-06-17 05:30:00,17.8296,22.3443,19.15,19.7,19.6625,60.5,0,0,66,1
2022-06-17 05:35:00,17.837,22.345,19.2,19.98,19.9333,60.6,0,0,66,1
2022-06-17 05:40:00,17.8444,22.3457,19.2667,19.775,20.05,60.5,0,0,66,1
2022-06-17 05:45:00,17.8519,22.3464,19.1,19.9333,19.925,61.6,0,0,66,1
2022-06-17 05:50:00,17.8593,22.3471,19.3,20,19.92,60.5,0,0,66,1
2022-06-17 05:55:00,17.8667,22.3479,19.2,20.1333,20.1667,60.4286,0,0,66,1
2022-06-17 06:00:00,17.9311,22.3486,19.425,20.3,20.2583,60.6,0,0,66,1
2022-06-17 06:05:00,17.9956,22.3493,19.4556,20.2667,20.35,60.4,0,0,66,1
2022-06-17 06:10:00,18.06,22.35,19.4889,20.525,20.3667,60.5714,0,0,66,1
2022-06-17 06:15:00,18.0963,22.3545,19.6833,20.45,20.4,60.5,0,0,66,1
2022-06-17 06:20:00,18.1325,22.3429,19.6,20.45,20.36,61,0,0,66,1
2022-06-17 06:25:00,18.1688,22.3571,19.65,20.525,20.4,60,0,0,66,1
2022-06-17 06:30:00,18.205,22.3725,19.6833,20.45,20.4,60.5556,0,0,66,1
2022-06-17 06:35:00,18.2413,22.3879,19.6,20.3667,20.525,60.5,0,0,66,1
2022-06-17 06:40:00,18.2775,22.4033,19.5714,20.46,20.65,60.3333,0,0,66,1
2022-06-17 06:45:00,18.3138,22.4187,19.84,20.4857,20.65,61.1429,0,0,66,1
2022-06-17 06:50:00,18.35,22.4341,19.7875,20.675,20.65,61.5,0,0,66,1
2022-06-17 06:55:00,18.4583,22.4495,19.95,20.66,20.625,61.5,0,0,66,1
2022-06-17 07:00:00,18.5667,22.4648,20.1,20.7,20.7,61.2,0,0,66,1
2022-06-17 07:05:00,18.6417,22.4802,20.15,20.84,20.775,61,0,0,66,1
2022-06-17 07:10:00,18.7167,22.4956,20.175,20.9667,20.85,61,0,0,66,1
2022-06-17 07:15:00,18.7917,22.511,20.34,20.94,20.9,60.5,0,0,66,1
2022-06-17 07:20:00,18.8667,22.5264,20.2111,21.1,21.1,60.5,0,0,66,1
2022-06-17 07:25:00,19.0083,22.5418,20.3833,21.125,21.0667,60.5,0,0,66,1
2022-06-17 07:30:00,19.15,22.5571,20.68,21.35,21.3,61.5714,0,0,66,1
2022-06-17 07:35:00,19.1933,22.65,20.75,21.4,21.45,61.2,0,0,66,1
2022-06-17 07:40:00,19.2367,22.6556,20.7667,21.35,21.4667,61.5,0,0,66,1
2022-06-17 07:45:00,19.28,22.7237,20.7667,21.4,21.4833,61.5,0,0,66,1
2022-06-17 07:50:00,19.3233,22.7919,20.7667,21.35,21.5,61.4286,0,0,66,1
2022-06-17 07:55:00,19.3667,22.86,21.02,21.6667,21.3667,60.5,0,0,66,1
2022-06-17 08:00:00,19.65,22.94,21.175,21.7333,21.6,60.75,0,0,66,1
2022-06-17 08:05:00,19.9,23.02,21.325,21.95,21.7667,61,0,0,66,1
2022-06-17 08:10:00,20,23.1,21.75,22.1,21.9,60,0,0,66,1
2022-06-17 08:15:00,20.1,23.16,21.7,22.225,22.2,61,0,0,66,1
2022-06-17 08:20:00,20.1667,23.26,21.86,22.3333,22.05,61.5,0,0,66,1
2022-06-17 08:25:00,20.3667,23.36,21.975,22.2,22.1,61.4,0,0,66,1
2022-06-17 08:30:00,20.6,23.46,22.14,22.3,22.1667,61.6667,0,0,66,1
2022-06-17 08:35:00,20.7,23.56,22.475,22.6,22.5,61.5,0,0,66,1
2022-06-17 08:40:00,20.9,23.6133,22.625,22.8,22.55,61.5,0,0,66,1
2022-06-17 08:45:00,21.15,23.6667,22.68,22.9667,22.6667,61,0,0,66,1
2022-06-17 08:50:00,21.275,23.7833,22.6833,23,22.7667,60.5,0,0,66,1
2022-06-17 08:55:00,21.4,23.9,22.9,23.05,22.8667,61.6667,0,0,66,1
2022-06-17 09:00:00,21.6,23.9556,23.2375,23.2,22.85,61.4286,0,0,66,1
2022-06-17 09:05:00,21.8,24.0111,23.5,23.55,23.28,61.5,0,0,66,1
2022-06-17 09:10:00,21.95,24.0667,23.6,23.6167,23.3333,62,0,0,66,1
2022-06-17 09:15:00,22.1,24.1667,23.7,23.5833,23.3667,61.3333,0,0,66,1
2022-06-17 09:20:00,22.2,24.15,23.8,23.8333,23.4833,61.6667,0,0,66,1
2022-06-17 09:25:00,22.2667,24.1762,23.85,23.85,23.6,61.5833,0,0,66,1
2022-06-17 09:30:00,22.3333,24.2025,23.7333,23.9,23.5333,61.5,0,0,66,1
2022-06-17 09:35:00,22.4,24.2287,23.95,23.9,23.5667,60.5,0,0,66,1
2022-06-17 09:40:00,22.37,24.255,23.7667,23.92,23.8,60.5714,0,0,66,1
2022-06-17 09:45:00,22.34,24.2812,23.6444,23.95,23.6,60.5,0,0,66,1
2022-06-17 09:50:00,22.3433,24.3075,23.7,23.8625,23.35,60.4444,0,0,66,1
2022-06-17 09:55:00,22.3467,24.3337,23.6667,23.775,23.6,61.5,0,0,66,1
2022-06-17 10:00:00,22.35,24.36,23.6375,24,23.6,61.4286,0,0,66,1
2022-06-17 10:05:00,22.3667,24.44,23.9667,23.9,23.625,61.6,0,0,66,1
2022-06-17 10:10:00,22.6,24.52,24.2,24.15,23.65,60,0,0,66,1
2022-06-17 10:15:00,22.6667,24.6,24.3,24.1,23.65,61.4,0,0,67,1
2022-06-17 10:20:00,22.9,24.8,24.46,24.2,23.85,63.5,0,0,68,1
2022-06-17 10:25:00,22.9417,24.8667,24.46,24.35,23.8667,63.5,0,0,68,1
2022-06-17 10:30:00,22.9833,24.9333,24.575,24.35,23.85,63.6,0,0,68,1
2022-06-17 10:35:00,23.025,25,24.59,24.425,23.94,63.5,0,0,68,1
2022-06-17 10:40:00,23.0667,25.0667,24.6,24.5,23.9143,63.4,0,0,68,1
2022-06-17 10:45:00,23.2,25.0548,24.8429,24.575,24,63.5,0,0,68,1
2022-06-17 10:50:00,23.4,25.0429,25.04,24.6333,24.06,63.5,0,0,68,1
2022-06-17 10:55:00,23.4533,25.0238,25.0667,24.6,24.055,64,0,0,68,1
2022-06-17 11:00:00,23.5067,25.0048,25,24.6,24.05,63.4,0,0,68,1
2022-06-17 11:05:00,23.56,24.9857,25.0667,24.58,24.1,63.1667,0,0,67,1
2022-06-17 11:10:00,23.65,24.9667,25.225,24.7,24.2,63.5,0,0,67,1
2022-06-17 11:15:00,23.65,24.9476,25.1,24.65,24.1333,63.3636,0,0,67,1
2022-06-17 11:20:00,23.575,24.9286,25.075,24.62,24.1,62.4318,0,0,66,1
2022-06-17 11:25:00,23.5,24.9095,24.82,24.5,24,61.5,0,0,66,1
2022-06-17 11:30:00,23.4,24.8905,24.7,24.35,23.8333,61.5,0,0,66,1
2022-06-17 11:35:00,23.3,24.8714,24.525,24.175,23.775,62.5,0,0,67,1
2022-06-17 11:40:00,23.1333,24.8524,24.3889,24.175,23.7167,62.3,0,0,67,1
2022-06-17 11:45:00,23.0333,24.8333,24.35,24.2,23.65,62.1,0,0,67,1
2022-06-17 11:50:00,23.0467,24.8667,24.175,24.1417,23.65,61.9,0,0,67,1
2022-06-17 11:55:00,23.06,24.85,24.2,24.0833,23.775,61.7,0,0,67,1
2022-06-17 12:00:00,23.0733,24.8333,24.28,24.2667,23.7333,61.5,0,0,67,1
2022-06-17 12:05:00,23.0867,24.8361,24.2571,24.1125,23.65,61.5,0,0,67,1
2022-06-17 12:10:00,23.1,24.8389,24.5,24.225,23.9,61.4,0,0,67,1
2022-06-17 12:15:00,23.3,24.8417,25,24.65,24.0667,61.6,0,0,66,1
2022-06-17 12:20:00,23.6,24.8444,25.3,24.9667,24.3,61.5,0,0,66,1
2022-06-17 12:25:00,23.8,24.8472,25.65,25.12,24.65,61.4,0,0,66,1
2022-06-17 12:30:00,24.15,24.85,25.8,25.4667,24.825,60.5,0,0,66,1
2022-06-17 12:35:00,24.145,24.85,25.55,25.25,24.7,61.5,0,0,66,1
2022-06-17 12:40:00,24.14,24.85,25.5,25.0333,24.5,61.5714,0,0,66,1
2022-06-17 12:45:00,24.1667,24.85,25.6,25.225,24.6,60.3333,0,0,66,1
2022-06-17 12:50:00,24.1,24.8556,25.4667,25.05,24.475,60.7,0,0,66,1
2022-06-17 12:55:00,24.05,24.8429,25.3,24.9,24.35,61,0,0,66,1
2022-06-17 13:00:00,24.1667,24.8514,25.55,25.25,24.6,61.5,0,0,66,1
2022-06-17 13:05:00,24.2833,24.86,25.9,25.3333,24.75,61.6,0,0,66,1
2022-06-17 13:10:00,24.4,24.8552,25.8667,25.5,24.95,61.4286,0,0,66,1
2022-06-17 13:15:00,24.6,24.8503,26.1,25.6,24.85,61.5,0,0,66,1
2022-06-17 13:20:00,24.8,24.8455,26.3,25.7,25.1,61.5,0,0,66,1
2022-06-17 13:25:00,24.775,24.85,26.25,25.8,25.1,60.5,0,0,66,1
2022-06-17 13:30:00,24.75,24.851,26.2,26.1,25.2333,60.5,0,0,66,1
2022-06-17 13:35:00,24.725,24.852,26.15,25.6667,25.05,61.5556,0,0,66,1
2022-06-17 13:40:00,24.7,24.853,25.8,25.35,24.8,61.4545,0,0,66,1
2022-06-17 13:45:00,24.7,24.854,25.82,25.4,24.75,61,0,0,66,1
2022-06-17 13:50:00,24.7,24.855,26.0333,25.35,24.7889,61.5,0,0,66,1
2022-06-17 13:55:00,24.7,24.856,26.2,25.4,24.8278,61.6667,0,0,66,1
2022-06-17 14:00:00,24.9,24.857,26.3333,25.56,24.8667,62.5,0,0,67,1
2022-06-17 14:05:00,24.8917,24.858,26.2667,25.64,25.1,62.5,0,0,66,1
2022-06-17 14:10:00,24.8833,24.859,26.2778,25.55,25,62.5,0,0,67,1
2022-06-17 14:15:00,24.875,24.86,26.2889,25.575,24.8,61.5,0,0,67,1
2022-06-17 16:50:00,24.65,25.05,26,25.5,24.925,60.4,0,0,66,1
2022-06-17 16:55:00,24.65,25.0667,26.075,25.5,25,61.5,0,0,66,1
2022-06-17 17:00:00,24.65,25.0944,26.15,25.4444,24.925,61.4286,0,0,66,1
2022-06-17 17:05:00,24.65,25.1222,26.15,25.3889,24.85,61.5,0,0,66,1
2022-06-17 17:10:00,24.65,25.15,26.15,25.3333,24.9,60.5,0,0,66,1
2022-06-17 17:15:00,24.65,25.1538,25.9667,25.4333,24.95,61.5,0,0,66,1
2022-06-17 17:20:00,24.64,25.1455,26,25.5,24.775,61.6667,0,0,66,1
2022-06-17 17:25:00,24.5333,25.15,25.8429,25.3778,24.6333,60.5,0,0,66,1
2022-06-17 17:30:00,24.4167,25.15,25.8,25.2556,24.5767,61.5,0,0,66,1
2022-06-17 17:35:00,24.3,25.15,25.7,25.1333,24.52,61.5,0,0,66,1
2022-06-17 17:40:00,24.2583,25.1511,25.54,25.0333,24.66,61.5,0,0,66,1
2022-06-17 17:45:00,24.2167,25.1523,25.58,25.1667,24.8,61.4667,0,0,66,1
2022-06-17 17:50:00,24.175,25.1534,25.65,25.05,24.4667,61.5,0,0,66,1
2022-06-17 17:55:00,24.1333,25.1545,25.7667,25.15,24.5667,61.1111,0,0,66,1
2022-06-17 18:00:00,24.0917,25.15,25.55,25.2333,24.68,61.4,0,0,66,1
2022-06-17 18:05:00,24.05,25.15,25.3167,24.9,24.3,60.8,0,0,66,1
2022-06-17 18:10:00,23.8,25.15,25.0125,24.65,24.3,61.5,0,0,66,1
2022-06-17 18:15:00,23.6,25.1444,24.9,24.6,24.125,61.4286,0,0,66,1
2022-06-17 18:20:00,23.5,25.1096,24.825,24.4667,24.1,61.5714,0,0,66,1
2022-06-17 18:25:00,23.3,25.0748,24.4889,24.32,23.8286,61.5,0,0,66,1
2022-06-17 18:30:00,23.05,25.04,24.3125,24.1167,23.65,61.5,0,0,66,1
2022-06-17 19:50:00,21.8,24.8444,23.1727,23.425,23.2,61.5,0,0,66,1
2022-06-17 19:55:00,21.64,24.85,23.0111,23.2167,23,61.4167,0,0,66,1
2022-06-17 20:00:00,21.5,24.819,23.1333,23.1333,23.05,61.3333,0,0,66,1
2022-06-17 20:05:00,21.4333,24.7881,22.9125,23.1,22.85,61.5,0,0,66,1
2022-06-17 20:10:00,21.3667,24.7571,22.96,23.1,22.8333,62,0,0,66,1
2022-06-17 20:15:00,21.3,24.7262,22.96,23.1,22.86,61.5,0,0,66,1
2022-06-17 20:20:00,21.35,24.6952,22.96,23.14,22.85,61.5,0,0,66,1
2022-06-17 20:25:00,21.3333,24.6643,22.96,23.225,22.86,61.5,0,0,66,1
2022-06-17 20:30:00,21.3167,24.6333,22.9333,23.1,22.9667,62.5,0,0,66,1
2022-06-17 20:35:00,21.3,24.65,22.9333,23,22.85,61.5,0,0,66,1
2022-06-17 20:40:00,21.2833,24.6556,22.9333,23.05,22.8333,61.4444,0,0,66,1
2022-06-17 20:45:00,21.2667,24.6611,22.78,23.05,22.9,61.5,0,0,66,1
2022-06-17 20:50:00,21.25,24.6667,22.94,23.1,22.9,61.5,0,0,66,1
2022-06-17 20:55:00,21.2333,24.6587,22.875,23.1,22.8333,61.2308,0,0,66,1
2022-06-17 21:00:00,21.2167,24.6508,22.8833,23.05,22.8556,61.5,0,0,66,1
2022-06-17 21:05:00,21.2,24.6429,22.7778,23.0333,22.8778,61.5,0,0,66,1
2022-06-17 21:10:00,21.1833,24.6464,22.6167,23.06,22.9,61,0,0,66,1
2022-06-17 21:15:00,21.1667,24.65,22.7,22.9,22.9,60.9,0,0,66,1
2022-06-17 21:20:00,21.15,24.65,22.7714,22.975,22.9,61.5,0,0,66,1
2022-06-17 21:25:00,21.1333,24.6,22.7667,22.9571,22.9,61,0,0,66,1
2022-06-17 21:30:00,21.15,24.55,22.8,22.9625,22.65,61.5,0,0,66,1
2022-06-17 21:35:00,21.1289,24.5,22.8333,22.925,22.65,61.6,0,0,66,1
2022-06-17 21:40:00,21.1078,24.55,22.8333,22.9333,22.65,61.5,0,0,66,1
2022-06-17 21:45:00,21.0867,24.5,22.8,22.9,22.65,60.4,0,0,66,1
2022-06-17 21:50:00,21.0656,24.45,22.6857,22.875,22.65,61.5,0,0,66,1
2022-06-17 21:55:00,21.0444,24.4,22.51,23.0667,22.65,61.5,0,0,66,1
2022-06-17 22:00:00,21.0111,24.35,22.6,22.85,22.6333,61.5,0,0,66,1
2022-06-17 22:05:00,20.9778,24.3,22.64,23,22.7,61.4444,0,0,66,1
2022-06-17 22:10:00,20.9444,24.35,22.64,22.78,22.5833,61.6,0,0,66,1
2022-06-17 22:15:00,20.9111,24.35,22.64,22.7625,22.66,61.5,0,0,66,1
2022-06-17 22:20:00,20.8778,24.35,22.3083,22.75,22.6,60.6667,0,0,66,1
2022-06-17 23:40:00,20.5623,24.1333,22.0091,22.4,22.3333,61.25,0,0,66,1
2022-06-17 23:45:00,20.5429,24.15,22,22.48,22.35,61.125,0,0,66,1
2022-06-17 23:50:00,20.55,24.15,22.1167,22.35,22.2667,61,0,0,66,1
2022-06-17 23:55:00,20.4778,24.1111,22.0143,22.4,22.1833,61.6,0,0,66,1
2022-06-18 00:00:00,20.4056,24.0722,21.925,22.3333,22.1,61.1667,0,0,66,1
2022-06-18 00:05:00,20.3333,24.0333,21.9286,22.4,22.1,61.4286,0,0,66,1
2022-06-18 00:10:00,20.35,24.05,21.8833,22.3,22.2,61.5714,0,0,66,1
2022-06-18 00:15:00,20.281,24.0283,21.75,22.1667,22.14,61.5,0,0,66,1
2022-06-18 00:20:00,20.2119,24.0067,21.75,22.1333,22,61.5,0,0,66,1
2022-06-18 00:25:00,20.1429,23.985,21.8167,22.1,22.05,61.4444,0,0,66,1
2022-06-18 00:30:00,20.0937,23.9633,21.7857,22.15,22.1,61.5385,0,0,66,1
2022-06-18 00:35:00,20.0444,23.9417,21.5071,22.1,22,61.4444,0,0,66,1
2022-06-18 00:40:00,20.05,23.92,21.6,21.9667,21.85,61.2857,0,0,66,1
2022-06-18 00:45:00,20.015,23.8983,21.62,22.0667,21.85,61.5,0,0,66,1
2022-06-18 00:50:00,19.98,23.8767,21.32,21.925,21.975,61.5,0,0,66,1
2022-06-18 00:55:00,19.945,23.855,21.2,21.9,21.8,61.5,0,0,66,1
2022-06-18 01:00:00,19.91,23.8333,21.4,21.95,21.85,61.5,0,0,66,1
2022-06-18 01:05:00,19.875,23.85,21.46,21.96,21.9,61.5,0,0,66,1
2022-06-18 01:10:00,19.84,23.85,21.36,21.95,21.95,61.3333,0,0,66,1
2022-06-18 01:15:00,19.8,23.82,21.0909,21.9,21.8,61.5385,0,0,66,1
2022-06-18 01:20:00,19.76,23.79,21.15,21.8,21.65,61.5,0,0,66,1
2022-06-18 01:25:00,19.72,23.76,21.2333,21.8,21.7667,61.5,0,0,66,1
2022-06-18 01:30:00,19.68,23.73,21.1,21.65,21.65,61,0,0,66,1
2022-06-18 01:35:00,19.64,23.7,21.125,21.775,21.6,61.5,0,0,66,1
2022-06-18 01:40:00,19.65,23.67,21.24,21.6333,21.6,61.5,0,0,66,1
2022-06-18 01:45:00,19.6133,23.64,21.125,21.6556,21.6,61.5,0,0,66,1
2022-06-18 01:50:00,19.5767,23.65,21.125,21.6875,21.625,60.5,0,0,66,1
2022-06-18 01:55:00,19.54,23.65,21.1,21.55,21.55,61.5,0,0,66,1
2022-06-18 02:00:00,19.55,23.65,21.075,21.7333,21.55,61.4375,0,0,66,1
2022-06-18 02:05:00,19.5089,23.6375,21.12,21.65,21.55,61.375,0,0,66,1
2022-06-18 02:10:00,19.4678,23.625,21.05,21.6,21.525,60.5,0,0,66,1
2022-06-18 02:15:00,19.4267,23.6125,20.9,21.6,21.5,61.4,0,0,66,1
2022-06-18 02:20:00,19.3856,23.6,20.7,21.5667,21.47,61.5556,0,0,66,1
2022-06-18 02:25:00,19.3444,23.5875,20.9333,21.5571,21.44,61.4545,0,0,66,1
2022-06-18 02:30:00,19.2956,23.575,20.88,21.4,21.35,61.5,0,0,66,1
2022-06-18 02:35:00,19.2467,23.5625,20.88,21.4667,21.35,61.5,0,0,66,1
2022-06-18 02:40:00,19.1978,23.55,20.875,21.4333,21.35,62,0,0,66,1
2022-06-18 02:45:00,19.1489,23.5333,20.65,21.2,21.1,60.6,0,0,66,1
2022-06-18 02:50:00,19.1,23.5104,20.5667,21.2167,21.225,61.5714,0,0,66,1
2022-06-18 02:55:00,19.0333,23.4875,20.5667,21.1714,21.1,61.5,0,0,66,1
2022-06-18 03:00:00,18.9333,23.4646,20.4,21.1333,21.05,61.3333,0,0,66,1
2022-06-18 03:05:00,18.8333,23.4417,20.3,21.1,21.1667,61.5,0,0,66,1
2022-06-18 03:10:00,18.7667,23.4187,20.2,20.9857,20.9833,61.5263,0,0,66,1
2022-06-18 03:15:00,18.7,23.3958,20.0154,20.9333,20.8,61.5,0,0,66,1
2022-06-18 03:20:00,18.6444,23.3729,20.2167,21.05,20.975,60.5,0,0,66,1
2022-06-18 03:25:00,18.5889,23.35,19.8667,20.7,20.7875,61.5,0,0,66,1
2022-06-18 03:30:00,18.5333,23.3455,19.95,20.6833,20.6,60.8,0,0,66,1
2022-06-18 03:35:00,18.4167,23.3129,19.9333,20.75,20.6,60.5,0,0,66,1
2022-06-18 03:40:00,18.3,23.2803,19.7,20.5556,20.6,61.5,0,0,66,1
2022-06-18 03:45:00,18.1,23.2477,19.525,20.56,20.625,61.5714,0,0,66,1
2022-06-18 03:50:00,18,23.2152,19.525,20.3833,20.36,61.5,0,0,66,1
2022-06-18 03:55:00,17.9,23.1826,19.45,20.3,20.5,60.4286,0,0,66,1
2022-06-18 04:00:00,17.8,23.15,19.275,20.2167,20.3,60.5714,0,0,66,1
2022-06-18 04:05:00,17.75,23.1333,19.22,20.1,20.15,61.5,0,0,66,1
2022-06-18 04:10:00,17.7,23.1125,19.0571,20.05,20,60.5,0,0,66,1
2022-06-18 04:15:00,17.54,23.0917,19.01,20.05,20.05,61.5714,0,0,66,1
2022-06-18 04:20:00,17.55,23.0708,18.98,19.9429,20.1125,61.5,0,0,66,1
2022-06-18 05:55:00,17.55,22.85,19.2167,19.96,20.05,61,0,0,66,1
2022-06-18 06:00:00,17.55,22.8444,19.2167,19.9714,20.2667,61.5,0,0,66,1
2022-06-18 06:05:00,17.5556,22.85,19.3,19.96,20.0667,61.5,0,0,66,1
2022-06-18 09:55:00,18.4,22.6545,20.15,20.65,20.7,61.5,0,0,66,1
2022-06-18 10:00:00,18.6,22.7197,20.1,20.8667,20.725,61.5,0,0,66,1
2022-06-18 10:05:00,18.6667,22.7848,20.13,20.8,20.9,61,0,0,66,1
2022-06-18 10:10:00,18.7333,22.85,20.2667,21.0833,20.85,60.8571,0,0,66,1
2022-06-18 10:15:00,18.8,22.86,20.4,21.2667,21.125,61,0,0,66,1
2022-06-18 12:20:00,19.9,23.0667,21.54,21.9667,21.9667,60.6667,0,0,66,1
2022-06-18 12:25:00,20.15,23.1167,21.85,22.275,22.225,60.625,0,0,66,1
2022-06-18 12:30:00,20.4,23.1667,21.9714,22.4143,22.15,61.5,0,0,66,1
2022-06-18 15:55:00,21.5083,23.3571,22.8667,23.1,22.9,61.5,0,0,66,1
2022-06-18 16:00:00,21.65,23.3905,23.1,23.35,23.0667,61.5,0,0,66,1
2022-06-18 16:05:00,21.9,23.4238,23.1667,23.46,23.2667,61.5,0,0,67,1
2022-06-18 16:10:00,21.9556,23.4571,23.3,23.7,23.45,61.5,0,0,66,1
2022-06-18 16:15:00,22.0111,23.4905,23.3,23.625,23.4,61.4286,0,0,66,1
2022-06-18 16:20:00,22.0667,23.5238,23.3333,23.55,23.38,62,0,0,66,1
2022-06-18 16:25:00,22.1667,23.5571,23.5,23.6,23.36,61.7308,0,0,66,1
2022-06-18 16:30:00,22.2444,23.5777,23.5,23.775,23.475,61.4615,0,0,66,1
2022-06-18 16:35:00,22.3222,23.5983,23.6,23.8,23.65,61.6667,0,0,67,1
2022-06-18 16:40:00,22.4,23.6189,23.7,23.85,23.55,61.5,0,0,67,1
2022-06-18 16:45:00,22.4833,23.6394,23.85,23.94,23.62,61.5,0,0,67,1
2022-06-18 16:50:00,22.5667,23.66,23.85,24.0325,23.65,61.5,0,0,66,1
2022-06-18 16:55:00,22.6667,23.6991,23.92,24.125,23.75,62.5,0,0,66,1
2022-06-18 17:00:00,22.684,23.7382,24,24.1,23.8,61.9722,0,0,66,1
2022-06-18 17:05:00,22.7013,23.7773,23.88,24.05,23.65,61.4444,0,0,66,1
2022-06-18 17:10:00,22.7186,23.8164,23.8875,24.0917,23.65,61.6,0,0,66,1
2022-06-18 17:15:00,22.7359,23.8556,23.925,24.1333,23.65,61.5,0,0,66,1
2022-06-18 17:20:00,22.7532,23.8808,23.95,24.05,23.675,61.5,0,0,67,1
2022-06-18 17:25:00,22.7706,23.906,24.1,24.0111,23.6,61.5,0,0,66,1
2022-06-18 17:30:00,22.7879,23.9312,24.1,23.9722,23.5333,61.5,0,0,66,1
2022-06-18 17:35:00,22.8052,23.9563,24.1,23.9333,23.7,61.5,0,0,66,1
2022-06-18 17:40:00,22.8225,23.9815,24.1,24.15,23.7333,61.5,0,0,67,1
2022-06-18 17:45:00,22.8398,24.0067,24.1556,24.05,23.65,61.6667,0,0,66,1
2022-06-18 17:50:00,22.8571,24.0319,24.14,24.1667,23.7,61.8333,0,0,66,1
2022-06-18 17:55:00,22.8554,24.0571,24.1667,24.15,23.7,62,0,0,66,1
2022-06-18 18:00:00,22.8537,24.05,24.1231,24.16,23.9,61.5,0,0,66,1
2022-06-18 18:05:00,22.852,24.0462,24.15,24.0667,23.82,61.6346,0,0,66,1
2022-06-18 18:10:00,22.8503,24.05,24.1333,24.15,23.74,61.7692,0,0,66,1
2022-06-18 18:15:00,22.8486,24.03,24.16,24.18,23.74,61.5714,0,0,66,1
2022-06-18 18:20:00,22.8469,24.01,24.2,24.05,23.65,61.5,0,0,67,1
2022-06-18 18:25:00,22.8451,23.99,24.3,24.1,23.6667,61.5,0,0,67,1
2022-06-18 18:30:00,22.8434,23.97,24.2,24.1,23.72,61.5,0,0,66,1
2022-06-18 18:35:00,22.8417,23.95,24.1429,24.1,23.75,61.8889,0,0,66,1
2022-06-18 18:40:00,22.84,23.93,24.1,23.975,23.65,62.5,0,0,66,1
2022-06-18 18:45:00,22.74,23.91,24.1,23.85,23.6333,61.7143,0,0,67,1
2022-06-18 18:50:00,22.64,23.89,23.94,23.92,23.6167,61,0,0,67,1
2022-06-18 18:55:00,22.65,23.87,23.86,23.925,23.6,61.25,0,0,67,1
2022-06-18 19:00:00,22.575,23.85,23.7375,23.925,23.65,61.5,0,0,66,1
2022-06-18 19:05:00,22.5,23.85,23.75,24,23.6333,61.5,0,0,66,1
2022-06-18 19:10:00,22.4444,23.845,23.725,23.9,23.6167,61.5,0,0,66,1
2022-06-18 19:15:00,22.3889,23.84,23.6444,23.8,23.6,61.5,0,0,66,1
2022-06-18 19:20:00,22.3333,23.85,23.7,23.65,23.3333,60.5,0,0,66,1
2022-06-18 19:25:00,22.35,23.85,23.7,23.55,23.3,60.875,0,0,67,1
2022-06-18 19:30:00,22.2875,23.8241,23.7,23.8,23.4,62.5,0,0,67,1
2022-06-18 19:35:00,22.225,23.7982,23.6,23.55,23.45,61.5,0,0,66,1
2022-06-18 19:40:00,22.1625,23.7723,23.5,23.6667,23.5,61.5,0,0,66,1
2022-06-18 19:45:00,22.1,23.7464,23.2889,23.7333,23.15,61.5,0,0,66,1
2022-06-18 19:50:00,22.0333,23.7205,23.2,23.8,23.1,61.5,0,0,66,1
2022-06-18 19:55:00,21.9333,23.6946,23.15,23.35,23,60.5,0,0,67,1
2022-06-18 20:00:00,21.8333,23.6687,23.2,23.35,23.2,61,0,0,66,1
2022-06-18 20:05:00,21.7689,23.6429,23.2,23.35,23.1,61.5,0,0,66,1
2022-06-18 20:10:00,21.7044,23.65,23.1,23.26,23,61.5,0,0,66,1
2022-06-18 20:15:00,21.64,23.6571,22.8556,23.15,22.85,61.8333,0,0,67,1
2022-06-18 20:20:00,21.5333,23.6333,22.85,23.1429,22.9167,62.1667,0,0,67,1
2022-06-18 20:25:00,21.4667,23.6404,22.6571,23.1429,22.9,62.5,0,0,67,1
2022-06-18 20:30:00,21.4,23.6475,22.7333,23.075,22.95,61.5,0,0,66,1
2022-06-18 20:35:00,21.3333,23.6545,22.7333,22.92,22.8,61.5,0,0,67,1
2022-06-18 20:40:00,21.2367,23.6522,22.7,22.95,22.6333,61.5,0,0,66,1
2022-06-18 20:45:00,21.14,23.6499,22.4833,22.9667,22.7125,61.5,0,0,66,1
2022-06-18 20:50:00,21.0333,23.6475,22.4167,22.8,22.6313,61.5,0,0,66,1
2022-06-18 20:55:00,20.9689,23.6452,22.475,22.6333,22.55,61.5,0,0,66,1
2022-06-18 21:00:00,20.9044,23.6429,22.2286,22.8333,22.6333,61.5,0,0,67,1
2022-06-18 21:05:00,20.84,23.65,22.2333,22.575,22.5367,61.5,0,0,67,1
2022-06-18 21:10:00,20.7743,23.65,22.2333,22.6,22.44,61.5,0,0,66,1
2022-06-18 21:15:00,20.7086,23.625,22.2333,22.45,22.3333,61.5,0,0,66,1
2022-06-18 21:20:00,20.6429,23.6,21.9375,22.3333,22.3667,61.4167,0,0,67,1
2022-06-18 21:25:00,20.5,23.575,22.05,22.5,22.4,61.3333,0,0,66,1
2022-06-18 21:30:00,20.4167,23.55,21.75,22.3333,22.1333,61.6,0,0,66,1
2022-06-18 21:35:00,20.3333,23.525,21.84,22.24,22.1857,61.5,0,0,67,1
2022-06-18 21:40:00,20.2333,23.5,21.7333,22.1375,22.1667,61.5,0,0,66,1
2022-06-18 21:45:00,20.1333,23.55,21.4429,22.0667,22.0771,61.5,0,0,66,1
2022-06-18 21:50:00,20.04,23.5067,21.4714,22.18,21.9875,61.5,0,0,66,1
2022-06-18 21:55:00,19.9711,23.4633,21.3,21.9,21.84,61.5,0,0,66,1
2022-06-18 22:00:00,19.9022,23.42,21.32,21.9,22,61.5,0,0,66,1
2022-06-18 22:05:00,19.8333,23.3767,21.1111,21.95,21.825,61.4444,0,0,66,1
2022-06-18 22:10:00,19.7167,23.3333,21.1,21.725,21.65,61.6,0,0,66,1
2022-06-18 22:15:00,19.6,23.31,21.1,21.65,21.5667,61.5,0,0,66,1
2022-06-18 22:20:00,19.5,23.2867,21.0667,21.6,21.5333,61.4,0,0,66,1
2022-06-18 22:25:00,19.4583,23.2633,21.1,21.5667,21.6167,61.4167,0,0,66,1
2022-06-18 22:30:00,19.4167,23.24,20.8714,21.75,21.7,61.5,0,0,66,1
2022-06-18 22:35:00,19.375,23.2167,20.88,21.6667,21.75,61.4,0,0,66,1
2022-06-18 22:40:00,19.3333,23.1933,20.92,21.42,21.35,61.5455,0,0,66,1
2022-06-18 22:45:00,19.2947,23.17,20.88,21.3833,21.35,61.1667,0,0,66,1
2022-06-18 22:50:00,19.256,23.1467,20.8,21.4,21.3333,61.5556,0,0,66,1
2022-06-18 22:55:00,19.2173,23.1233,20.7667,21.5,21.3417,61.5,0,0,66,1
2022-06-18 23:00:00,19.1787,23.1,20.5286,21.22,21.35,61.5,0,0,66,1
2022-06-18 23:05:00,19.14,23.15,20.4,21.2375,21.275,61.5,0,0,66,1
2022-06-18 23:10:00,19.09,23.095,20.65,21.2667,21.24,61.5,0,0,66,1
2022-06-18 23:15:00,19.04,23.04,20.425,21.1333,21.0667,61.5,0,0,66,1
2022-06-19 00:25:00,18.34,22.8333,19.8,20.55,20.55,62,0,0,66,1
2022-06-19 00:30:00,18.2933,22.8122,19.6556,20.5,20.5333,61,0,0,66,1
2022-06-19 00:35:00,18.2467,22.791,19.6222,20.48,20.7,61.5714,0,0,66,1
2022-06-19 00:40:00,18.2,22.7698,19.6833,20.5,20.7,61.5,0,0,66,1
2022-06-19 00:45:00,18.1222,22.7487,19.64,20.64,20.7,61.8,0,0,66,1
2022-06-19 00:50:00,18.0444,22.7275,19.66,20.45,20.35,62,0,0,66,1
2022-06-19 00:55:00,18.0152,22.7063,19.4556,20.4667,20.3667,61.5,0,0,66,1
2022-06-19 01:00:00,17.986,22.6852,19.4273,20.45,20.4,61.5,0,0,66,1
2022-06-19 01:05:00,17.9568,22.664,19.5286,20.4,20.3,61.5,0,0,66,1
2022-06-19 01:10:00,17.9276,22.6429,19.55,20.2333,20.3667,61.5,0,0,66,1
2022-06-19 01:15:00,17.8984,22.65,19.5167,20.2333,20.3,61.5,0,0,66,1
2022-06-19 01:20:00,17.8692,22.625,19.2273,20.22,20.2333,61.5,0,0,66,1
2022-06-19 01:25:00,17.84,22.6,19.3286,20.2833,20.1667,61.5,0,0,66,1
2022-06-19 01:30:00,17.85,22.575,19.3286,20.1,20.1,61,0,0,66,1
2022-06-19 01:35:00,17.8,22.55,19.1,20.1143,20.26,62,0,0,66,1
2022-06-19 01:40:00,17.75,22.5,19.1833,20,20.1,61.3333,0,0,67,1
2022-06-19 01:45:00,17.7,22.485,19.1833,20,20.1333,61.5455,0,0,66,1
2022-06-19 01:50:00,17.5333,22.47,19,19.95,20,61.5,0,0,66,1
2022-06-19 01:55:00,17.4667,22.455,19.06,20,20.125,61.5,0,0,66,1
2022-06-19 02:00:00,17.4,22.44,19.05,19.95,20,61.5,0,0,66,1
2022-06-19 02:05:00,17.3333,22.425,18.8667,19.85,19.85,61.3333,0,0,66,1
2022-06-19 02:10:00,17.3067,22.41,18.7571,19.775,19.8667,61.5714,0,0,66,1
2022-06-19 02:15:00,17.28,22.395,18.5214,19.8,20,61.4,0,0,66,1
2022-06-19 02:20:00,17.2533,22.38,18.7,19.6667,19.8333,61.5714,0,0,66,1
2022-06-19 02:25:00,17.2267,22.365,18.6125,19.6333,19.8,61.5,0,0,66,1
2022-06-19 02:30:00,17.2,22.35,18.4375,19.55,19.65,61.3333,0,0,66,1
2022-06-19 02:35:00,17.0333,22.3333,18.3889,19.6,19.68,61.5,0,0,66,1
2022-06-19 04:40:00,16.34,22.05,17.96,18.9667,19.1,61.3571,0,0,66,1
2022-06-19 05:55:00,16.7787,21.85,18.3,19.35,19.475,61.5,0,0,66,1
2022-06-19 06:00:00,16.8333,21.85,18.2,19.4667,19.5125,61.4286,0,0,66,1
2022-06-19 06:05:00,16.8571,21.85,18.2857,19.4333,19.55,61.5556,0,0,66,1
2022-06-19 06:10:00,16.9248,21.8462,18.46,19.45,19.55,61.5,0,0,66,1
2022-06-19 06:15:00,16.9924,21.85,18.4556,19.525,19.5667,61,0,0,66,1
2022-06-19 06:20:00,17.06,21.85,18.51,19.58,19.6667,62,0,0,66,1
2022-06-19 06:25:00,17.1567,21.85,18.6111,19.5667,19.7,61,0,0,66,1
2022-06-19 06:30:00,17.2533,21.85,18.8143,19.76,19.8,61.6,0,0,66,1
2022-06-19 06:35:00,17.35,21.85,18.96,19.9,20,61.5,0,0,66,1
2022-06-19 06:40:00,17.35,21.8571,19.1,19.9333,19.9,61.5,0,0,66,1
2022-06-19 06:45:00,17.6,21.85,19.1167,19.9667,20.125,61.4,0,0,66,1
2022-06-19 06:50:00,17.6433,21.8845,19.15,20.02,20.05,61.3846,0,0,66,1
2022-06-19 06:55:00,17.6867,21.919,19.1833,20.04,20.1,61.5,0,0,66,1
2022-06-19 07:00:00,17.73,21.9536,19.0556,20.15,20.05,61.4,0,0,66,1
2022-06-19 07:05:00,17.7733,21.9881,19.075,20,20.1,61.25,0,0,66,1
2022-06-19 07:10:00,17.8167,22.0226,19.2444,20.14,20.2667,61.6667,0,0,66,1
2022-06-19 07:15:00,17.86,22.0571,19.4833,20.325,20.3,61.5833,0,0,66,1
2022-06-19 07:20:00,17.9289,22.1071,19.4375,20.3,20.3556,61.5,0,0,66,1
2022-06-19 07:25:00,17.9978,22.1571,19.5333,20.4,20.4111,61.3333,0,0,67,1
2022-06-19 07:30:00,18.0667,22.1977,19.725,20.5,20.4667,61.6667,0,0,67,1
2022-06-19 07:35:00,18.1611,22.2383,19.7,20.4,20.3333,61.5,0,0,67,1
2022-06-19 07:40:00,18.2556,22.2789,19.7875,20.6,20.275,61.5,0,0,66,1
2022-06-19 07:45:00,18.35,22.3194,19.8875,20.6,20.35,61.5,0,0,66,1
2022-06-19 07:50:00,18.6,22.36,20.075,20.75,20.4,61.45,0,0,66,1
2022-06-19 07:55:00,18.65,22.48,20.0833,20.8583,20.6,61.4,0,0,66,1
2022-06-19 08:00:00,18.7,22.6,20.2,20.9667,20.64,61.5,0,0,66,1
2022-06-19 08:05:00,18.75,22.55,20.3,20.975,20.66,61.6667,0,0,66,1
2022-06-19 08:10:00,18.8,22.6667,20.1889,21.15,20.7,61.4444,0,0,66,1
2022-06-19 08:15:00,18.85,22.7833,20.3833,21.1,20.74,61.6,0,0,66,1
2022-06-19 08:20:00,18.9167,22.9,20.475,21.1,20.9,61.5,0,0,66,1
2022-06-19 08:25:00,18.9833,22.9417,20.525,21.1583,20.85,61.6667,0,0,66,1
2022-06-19 08:30:00,19.05,22.9833,20.5,21.2167,21.1,61.5,0,0,66,1
2022-06-19 08:35:00,19.075,23.025,20.4667,21.2,21,61.4545,0,0,66,1
2022-06-19 08:40:00,19.1,23.0667,20.55,21.45,21.02,61.5556,0,0,67,1
2022-06-19 08:45:00,19.1,23.1667,20.875,21.4333,21.1333,61.5,0,0,67,1
2022-06-19 08:50:00,19.2,23.15,21.025,21.4167,21.24,61.5,0,0,66,1
2022-06-19 08:55:00,19.3,23.2583,20.85,21.4,21.4,61.5,0,0,66,1
2022-06-19 09:00:00,19.4,23.3667,21.075,21.6,21.6,61.5,0,0,67,1
2022-06-19 09:05:00,19.525,23.4143,21.14,21.6,21.55,61.5,0,0,67,1
2022-06-19 09:10:00,19.65,23.4619,21.32,21.7,21.725,61.5,0,0,67,1
2022-06-19 09:15:00,19.8667,23.5095,21.54,21.6,21.9,61,0,0,67,1
2022-06-19 09:20:00,19.9278,23.5571,21.65,21.62,22.05,61.5714,0,0,66,1
2022-06-19 09:25:00,19.9889,23.5937,21.7333,21.74,22.075,61.4286,0,0,66,1
2022-06-19 09:30:00,20.05,23.6302,21.85,21.9,22.1,62,0,0,66,1
2022-06-19 09:35:00,20.05,23.6667,21.7333,21.9167,22.05,61.5,0,0,66,1
2022-06-19 09:40:00,20.05,23.7311,21.56,21.9333,22,61,0,0,66,1
2022-06-19 09:45:00,20.1,23.7956,21.65,21.95,22.08,61.6667,0,0,66,1
2022-06-19 09:50:00,20.1667,23.86,21.8455,21.85,22.3333,60.5,0,0,66,1
2022-06-19 09:55:00,20.5,23.91,21.9333,21.975,22.525,61.6,0,0,66,1
2022-06-19 10:00:00,20.7,23.96,22.48,22.2,23,61.5,0,0,66,1
2022-06-19 10:05:00,20.7417,24.01,22.64,22,22.8333,61.5,0,0,66,1
2022-06-19 10:10:00,20.7833,24.06,22.46,22.175,22.9,61.5,0,0,67,1
2022-06-19 10:15:00,20.825,24.1133,22.375,22.15,22.875,60.5,0,0,67,1
2022-06-19 10:20:00,20.8667,24.1667,22.75,22.2333,22.9667,62,0,0,67,1
2022-06-19 10:25:00,20.9583,24.1896,22.7667,22.4,23.1,61.5,0,0,66,1
2022-06-19 10:30:00,21.05,24.2125,22.6667,22.45,22.975,61.3333,0,0,66,1
2022-06-19 10:35:00,21.0833,24.2354,22.64,22.5,22.85,61.6,0,0,66,1
2022-06-19 10:40:00,21.1167,24.2583,22.725,22.55,22.975,61.5,0,0,66,1
2022-06-19 10:45:00,21.15,24.2812,22.8375,22.3,23.15,61.4167,0,0,66,1
2022-06-19 10:50:00,21.25,24.3042,23.04,22.4143,23.35,61.3333,0,0,66,1
2022-06-19 10:55:00,21.35,24.3271,23.04,22.4,23.35,61.5556,0,0,66,1
2022-06-19 11:00:00,21.3538,24.35,22.9,22.4333,23.2,62.5,0,0,66,1
2022-06-19 11:05:00,21.3702,24.4,23.05,22.4667,23.3,62,0,0,66,1
2022-06-19 12:30:00,21.427,24.3429,23.1333,22.7,23.3333,62.5,0,0,66,1
2022-06-19 12:35:00,21.4968,24.3667,22.9923,23,23.4,62.5,0,0,66,1
2022-06-19 12:40:00,21.5667,24.35,23.1833,22.925,23.4833,62.5,0,0,66,1
2022-06-19 12:45:00,21.6333,24.371,23.1571,22.85,23.5667,62.5,0,0,66,1
2022-06-19 12:50:00,21.7,24.392,23.1857,22.95,23.7,62.2,0,0,66,1
2022-06-19 12:55:00,21.85,24.413,23.5667,22.8571,23.675,61.5556,0,0,66,1
2022-06-19 13:00:00,21.85,24.434,23.36,22.85,23.9,61.5,0,0,66,1
2022-06-19 13:05:00,21.8556,24.455,23.175,22.925,23.55,61.5,0,0,66,1
2022-06-19 13:10:00,21.8611,24.476,23.3,23,23.5833,61.5,0,0,66,1
2022-06-19 13:15:00,21.8667,24.497,23.525,23.075,23.675,61.6667,0,0,66,1
2022-06-19 13:20:00,22.0667,24.518,23.8,23.15,23.9125,61.8333,0,0,66,1
2022-06-19 13:25:00,22.2,24.539,23.8778,23.0667,24.175,62,0,0,66,1
2022-06-19 13:30:00,22.35,24.56,23.875,23.05,24.15,61.5455,0,0,66,1
2022-06-19 13:35:00,22.35,24.55,23.95,23.1,24.125,61.4394,0,0,66,1
2022-06-19 13:40:00,22.35,24.5489,23.7,23.15,24.1,61.3333,0,0,66,1
2022-06-19 13:45:00,22.35,24.5478,23.68,23.2,24.3,61.6667,0,0,66,1
2022-06-19 13:50:00,22.35,24.5467,23.6571,23.2,24.1,62.5,0,0,66,1
2022-06-19 13:55:00,22.35,24.5456,23.7333,23.4,24.2333,62.5,0,0,66,1
2022-06-19 14:00:00,22.35,24.5444,23.7333,23.4,24.15,62.5,0,0,66,1
2022-06-19 14:05:00,22.35,24.5433,23.725,23.4,24.05,62.5,0,0,66,1
2022-06-19 14:10:00,22.35,24.5422,23.7,23.4,24.125,62.5,0,0,66,1
2022-06-19 14:15:00,22.35,24.5411,23.7,23.425,24.1125,62.7,0,0,66,1
2022-06-19 14:20:00,22.35,24.54,23.6444,23.45,24.1,62.9,0,0,67,1
2022-06-19 14:25:00,22.35,24.5254,23.7,23.475,24.1,62.8333,0,0,66,1
2022-06-19 14:30:00,22.35,24.5108,23.725,23.5,24.12,62.7667,0,0,66,1
2022-06-19 14:35:00,22.35,24.4962,23.85,23.4,24.275,62.7,0,0,66,1
2022-06-19 14:40:00,22.3667,24.4815,23.8,23.375,24.3125,62.6333,0,0,66,1
2022-06-19 14:45:00,22.3444,24.4669,23.9,23.35,24.35,62.5667,0,0,66,1
2022-06-19 14:50:00,22.3222,24.4523,23.8667,23.45,24.25,62.5,0,0,66,1
2022-06-19 14:55:00,22.3,24.4377,23.82,23.4583,24.15,61,0,0,66,1
2022-06-19 15:00:00,22.2,24.4231,23.7,23.4667,24.05,61.5,0,0,66,1
2022-06-19 15:05:00,22.1,24.4085,23.6,23.35,23.8,62,0,0,66,1
2022-06-19 15:10:00,22.05,24.3938,23.5,23.4,23.875,61.5,0,0,66,1
2022-06-19 15:15:00,22.2,24.3792,23.6,23.3667,23.95,61.5,0,0,67,1
2022-06-19 15:20:00,22.2667,24.3646,23.7,23.4083,24.02,61.5,0,0,66,1
2022-06-19 15:25:00,22.3333,24.35,23.7,23.45,24.2667,62.5,0,0,66,1
2022-06-19 15:30:00,22.4,24.3687,23.8667,23.35,24.35,61.4,0,0,66,1
2022-06-19 15:35:00,22.5667,24.3874,24.1,23.36,24.4167,61.5,0,0,66,1
2022-06-19 15:40:00,22.6333,24.4061,24.2,23.35,24.4833,61.5714,0,0,67,1
2022-06-19 15:45:00,22.7,24.4247,24.1,23.6333,24.55,61.5,0,0,66,1
2022-06-19 15:50:00,22.6667,24.4434,24.2,23.9167,24.62,61.8333,0,0,66,1
2022-06-19 15:55:00,22.6333,24.4621,24.2,24.2,24.4,62.1667,0,0,66,1
2022-06-19 16:00:00,22.5333,24.4808,23.8714,23.9375,23.72,62.5,0,0,66,1
2022-06-19 16:05:00,22.5111,24.4995,23.9,24.2,24.05,61.5,0,0,66,1
2022-06-19 16:10:00,22.4889,24.5182,23.8538,24.225,24.06,61.5,0,0,66,1
2022-06-19 16:15:00,22.4667,24.5369,23.8857,24.25,24.16,61.4444,0,0,66,1
2022-06-19 16:20:00,22.4444,24.5556,23.975,24.12,23.9333,61.5385,0,0,66,1
2022-06-19 16:25:00,22.4222,24.55,23.95,24,23.6,61.5,0,0,66,1
2022-06-19 16:30:00,22.4,24.55,23.925,23.9667,23.68,61.5,0,0,66,1
2022-06-19 16:35:00,22.3778,24.55,23.9167,23.9,23.64,61.1071,0,0,66,1
2022-06-19 16:40:00,22.3556,24.55,23.975,23.925,23.6,60.7143,0,0,66,1
2022-06-19 16:45:00,22.3333,24.55,23.68,23.7167,23.6167,62,0,0,66,1
2022-06-19 16:50:00,22.3389,24.55,23.68,23.6667,23.6333,61.5,0,0,66,1
2022-06-19 16:55:00,22.3444,24.5833,23.725,23.8,23.65,61.5,0,0,66,1
2022-06-19 17:00:00,22.35,24.6167,23.725,23.85,23.6667,61.5,0,0,66,1
2022-06-19 17:05:00,22.3556,24.65,23.6333,23.8,23.6833,62.05,0,0,66,1
2022-06-19 17:10:00,22.3611,24.66,23.6714,23.85,23.7,62.6,0,0,67,1
2022-06-19 17:15:00,22.3667,24.65,23.975,23.975,23.7,62.3333,0,0,66,1
2022-06-19 18:40:00,22.2259,24.65,23.7333,23.8667,23.475,62,0,0,66,1
2022-06-19 18:45:00,22.2044,24.6444,23.7,23.7333,23.5,61.5,0,0,66,1
2022-06-19 18:50:00,22.183,24.6317,23.725,23.6,23.35,61.5,0,0,66,1
2022-06-19 18:55:00,22.1615,24.619,23.7,23.6571,23.425,61.8333,0,0,66,1
2022-06-19 19:00:00,22.14,24.6063,23.7,23.58,23.35,62.1667,0,0,67,1
2022-06-19 19:05:00,22.095,24.5937,23.7,23.675,23.45,62.5,0,0,66,1
2022-06-19 19:10:00,22.05,24.581,23.5286,23.6,23.4,62.1667,0,0,66,1
2022-06-19 19:15:00,22.0455,24.5683,23.4538,23.625,23.35,61.8333,0,0,66,1
2022-06-19 19:20:00,22.0129,24.5556,23.44,23.7,23.3,61.5,0,0,66,1
2022-06-19 19:25:00,21.9803,24.5429,23.5,23.5,23.25,61.4833,0,0,66,1
2022-06-19 19:30:00,21.9477,24.5187,23.5,23.5,23.2,61.4667,0,0,66,1
2022-06-19 19:35:00,21.9152,24.4946,23.35,23.55,23.15,61.45,0,0,66,1
2022-06-19 19:40:00,21.8826,24.4705,23.3,23.55,23.15,61.4333,0,0,66,1
2022-06-19 19:45:00,21.85,24.4464,23.3571,23.55,23.15,61.4167,0,0,66,1
2022-06-19 19:50:00,21.84,24.4223,23.3,23.3,23.1333,61.4,0,0,66,1
2022-06-19 19:55:00,21.76,24.3982,23.3,23.35,23.1667,61.6667,0,0,66,1
2022-06-19 20:00:00,21.68,24.3741,23.1375,23.35,23.15,61.5833,0,0,66,1
2022-06-19 20:05:00,21.6,24.35,23.225,23.5,23.12,61.5,0,0,66,1
2022-06-19 20:10:00,21.65,24.3489,23.2,23.15,23.05,61.5,0,0,66,1
2022-06-19 20:15:00,21.5,24.3478,23.04,23.1833,23.0667,61.5,0,0,66,1
2022-06-19 20:20:00,21.4762,24.3467,23.1333,23.2,23.0833,63.5,0,0,67,1
2022-06-19 20:25:00,21.4524,24.3456,23.1,23.15,23.1,62.8,0,0,68,1
2022-06-19 20:30:00,21.4286,24.3444,23.14,23.175,23.2,63.5,0,0,68,1
2022-06-19 20:35:00,21.4048,24.3433,23.1,23.1167,23.0875,63.4444,0,0,68,1
2022-06-19 20:40:00,21.381,24.3422,23.06,23.15,22.975,63.5455,0,0,68,1
2022-06-19 20:45:00,21.3571,24.3411,22.85,23.08,22.85,62.5,0,0,67,1
2022-06-19 20:50:00,21.3333,24.34,22.96,23.1,22.9,62.55,0,0,67,1
2022-06-19 20:55:00,21.2556,24.3183,22.6333,22.92,22.8167,62.6,0,0,67,1
2022-06-19 21:00:00,21.1778,24.2965,22.8,22.8667,22.7333,61.8462,0,0,66,1
2022-06-19 21:05:00,21.1,24.2748,22.65,22.85,22.65,61.5,0,0,66,1
2022-06-19 21:10:00,21.04,24.2531,22.6333,22.95,22.6333,61.5,0,0,67,1
2022-06-19 21:15:00,21,24.2314,22.64,22.7,22.675,61.5,0,0,66,1
2022-06-19 21:20:00,20.96,24.2096,22.55,22.75,22.64,61.5,0,0,66,1
2022-06-19 21:25:00,20.92,24.1879,22.64,22.75,22.54,61.5,0,0,66,1
2022-06-19 21:30:00,20.88,24.1662,22.55,22.7571,22.6167,61.5,0,0,67,1
2022-06-19 21:35:00,20.84,24.1444,22.29,22.775,22.625,61.5,0,0,66,1
2022-06-19 21:40:00,20.782,24.1114,22.36,22.6,22.625,61.5,0,0,67,1
2022-06-19 21:45:00,20.724,24.0785,22.4333,22.6,22.6625,61.5,0,0,67,1
2022-06-19 21:50:00,20.666,24.0455,22.2111,22.8333,22.7,61.5,0,0,66,1
2022-06-19 21:55:00,20.608,24.0201,22.2375,22.6,22.34,61.5,0,0,66,1
2022-06-19 22:00:00,20.55,23.9948,22.0375,22.4667,22.35,62,0,0,66,1
2022-06-19 22:05:00,20.3,23.9695,21.725,22.2286,22.2,62.5,0,0,66,1
2022-06-19 22:10:00,20.0833,23.9442,21.2875,21.98,21.8667,61.5,0,0,66,1
2022-06-19 22:15:00,19.8917,23.9188,21.24,21.9167,21.85,61.5,0,0,66,1
2022-06-19 22:20:00,19.7,23.8935,21,21.6333,21.6714,61.5,0,0,66,1
2022-06-19 22:25:00,19.4,23.8682,20.8333,21.5,21.65,61.5,0,0,66,1
2022-06-19 22:30:00,19.1,23.8429,20.5143,21.22,21.325,61.5,0,0,66,1
2022-06-19 22:35:00,19.1,23.7905,20.3111,21.22,21.14,61.5,0,0,66,1
2022-06-19 22:40:00,18.8,23.7381,20.15,20.96,21.04,61.5,0,0,66,1
2022-06-19 22:45:00,18.6,23.6857,19.94,20.82,20.94,61.5,0,0,66,1
2022-06-19 22:50:00,18.5333,23.6333,19.8444,20.7429,20.85,61.5,0,0,66,1
2022-06-19 22:55:00,18.3,23.65,19.7125,20.6,20.68,61.5,0,0,66,1
2022-06-19 23:00:00,18.2,23.6321,19.5455,20.5667,20.65,61.5,0,0,66,1
2022-06-19 23:05:00,18,23.6143,19.75,20.4286,20.5,60.5,0,0,66,1
2022-06-19 23:10:00,17.9444,23.5964,19.5857,20.4667,20.35,61.5556,0,0,66,1
2022-06-19 23:15:00,17.8889,23.5786,19.1667,20.4,20.4667,61.5,0,0,66,1
2022-06-19 23:20:00,17.8333,23.5607,19.4,20.16,20.2,61.5,0,0,66,1
2022-06-19 23:25:00,17.7167,23.5429,19.15,20.1429,20.15,61.5,0,0,66,1
2022-06-19 23:30:00,17.6,23.5023,19.2125,20.3,20.15,61.5,0,0,66,1
2022-06-19 23:35:00,17.575,23.4617,19.2429,20.0667,20.1,61.5,0,0,66,1
2022-06-19 23:40:00,17.55,23.4211,19.2,20.0667,20.12,61.5,0,0,66,1
2022-06-19 23:45:00,17.5333,23.3806,19.2,20,20.0714,61.5,0,0,66,1
2022-06-19 23:50:00,17.4833,23.34,18.9818,19.95,20.05,61.4,0,0,66,1
2022-06-19 23:55:00,17.4333,23.35,18.9818,20.05,20.05,61.5,0,0,66,1
2022-06-20 00:00:00,17.3833,23.319,19.0571,20,20.0429,61.5385,0,0,66,1
2022-06-20 00:05:00,17.3333,23.2881,18.7455,20,19.9,61.5,0,0,66,1
2022-06-20 00:10:00,17.2556,23.2571,18.7875,19.7833,20,60.5,0,0,66,1
2022-06-20 00:15:00,17.1778,23.2262,18.7,19.7,19.8,61,0,0,66,1
2022-06-20 00:20:00,17.1,23.1952,18.6111,19.65,19.6,61.3333,0,0,66,1
2022-06-20 00:25:00,17.0714,23.1643,18.6286,19.6,19.6667,61.5,0,0,66,1
2022-06-20 00:30:00,17.0429,23.1333,18.6143,19.6333,19.725,61.5714,0,0,66,1
