timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-07-02 15:25:00,22.5667,25.5848,24.3,24.15,23.8667,62,0,0,66,1
2022-07-02 15:30:00,22.7,25.6023,24.4167,24.35,23.975,61.75,0,0,66,1
2022-07-02 15:35:00,22.8667,25.6197,24.5429,24.5333,24.1,61.5,0,0,66,1
2022-07-02 15:40:00,23.0667,25.6371,24.7833,24.65,24.2,61.5,0,0,66,1
2022-07-02 15:45:00,23.1667,25.6545,24.9125,24.8,24.3667,61.5,0,0,66,1
2022-07-02 15:50:00,23.3667,25.679,25.14,25,24.4778,62.5,0,0,66,1
2022-07-02 15:55:00,23.6,25.7034,25.15,24.9,24.5889,62.5,0,0,66,1
2022-07-02 16:00:00,23.7,25.7278,25.3167,25.1,24.7,62.5,0,0,66,1
2022-07-02 16:05:00,23.775,25.7523,25.4,25.0833,24.6333,62,0,0,65,1
2022-07-02 16:10:00,23.85,25.7767,25.3667,25.1,24.55,61.5,0,0,65,1
2022-07-02 16:15:00,23.8538,25.8011,25.4,25.0667,24.5333,61.5,0,0,66,1
2022-07-02 16:20:00,23.8519,25.8256,25.46,25.1,24.55,61.5,0,0,65,1
2022-07-02 16:25:00,23.85,25.85,25.4,25.05,24.55,61.5,0,0,66,1
2022-07-02 16:30:00,23.84,25.86,25.4,25.05,24.55,61.4444,0,0,66,1
2022-07-02 17:40:00,24.05,26.0556,25.65,25.2,24.7075,62.5,0,0,66,1
2022-07-02 17:45:00,24.1667,26.069,25.7333,25.3,24.74,62.5,0,0,66,1
2022-07-02 17:50:00,24.1578,26.0825,25.7333,25.4,24.65,62.5,0,0,66,1
2022-07-02 17:55:00,24.1489,26.096,25.725,25.4,24.65,62.5556,0,0,66,1
2022-07-02 18:00:00,24.14,26.1095,25.66,25.15,24.7,62.4,0,0,66,1
2022-07-02 18:05:00,24,26.123,25.5,25.125,24.6,62.5,0,0,66,1
2022-07-02 18:10:00,23.9778,26.1365,25.37,25.1,24.6,61.5,0,0,66,1
2022-07-02 18:15:00,23.9556,26.15,25.36,25.075,24.6,61.5,0,0,66,1
2022-07-02 18:20:00,23.9333,26.15,25.37,25.075,24.6,62,0,0,66,1
2022-07-02 18:25:00,23.9111,26.095,25.4143,25.1,24.6,62.5,0,0,66,1
2022-07-02 18:30:00,23.8889,26.04,25.39,25.1,24.58,62.5,0,0,66,1
2022-07-02 18:35:00,23.8667,26.05,25.575,25.1667,24.6,62.5,0,0,66,1
2022-07-02 18:40:00,23.8444,26.0533,25.4125,25.1143,24.5714,62.5,0,0,66,1
2022-07-02 18:45:00,23.8222,26.0567,25.46,25.1,24.4976,62.5,0,0,66,1
2022-07-02 18:50:00,23.8,26.06,25.2857,25.075,24.4238,62.5,0,0,66,1
2022-07-02 18:55:00,23.784,26.0633,25.34,24.8667,24.35,62.5,0,0,66,1
2022-07-02 19:00:00,23.768,26.0667,25.325,24.9,24.4143,62.5,0,0,66,1
2022-07-02 19:05:00,23.752,26.0607,25.2333,24.9,24.3667,62.6667,0,0,66,1
2022-07-02 19:10:00,23.736,26.0548,25.325,24.95,24.35,62.6111,0,0,66,1
2022-07-02 19:15:00,23.72,26.0488,25.325,24.9833,24.4167,62.5556,0,0,66,1
2022-07-02 19:20:00,23.704,26.0429,25.325,24.8667,24.475,62.5,0,0,66,1
2022-07-02 19:25:00,23.688,26.05,25.3,25.06,24.44,62.5,0,0,66,1
2022-07-02 19:30:00,23.672,26.0309,25.34,24.875,24.3333,62.5,0,0,66,1
2022-07-02 19:35:00,23.656,26.0118,25.34,24.95,24.5,63,0,0,66,1
2022-07-02 19:40:00,23.64,25.9927,25.1143,24.85,24.3,62.3333,0,0,66,1
2022-07-02 19:45:00,23.5933,25.9736,25.1143,24.9,24.25,61.5,0,0,66,1
2022-07-02 19:50:00,23.5467,25.9545,25.16,24.77,24.2,61.7,0,0,66,1
2022-07-02 19:55:00,23.5,25.9355,24.8667,24.64,24.15,61.9,0,0,66,1
2022-07-02 20:00:00,23.55,25.9164,24.87,24.675,24.2167,62.1,0,0,66,1
2022-07-02 20:05:00,23.4778,25.8973,24.9167,24.7,24.15,62.3,0,0,66,1
2022-07-02 20:10:00,23.4056,25.8782,24.975,24.75,24.15,62.5,0,0,66,1
2022-07-02 20:15:00,23.3333,25.8591,24.72,24.6,24.2,61.8,0,0,66,1
2022-07-02 20:20:00,23.2667,25.84,24.8,24.65,24.0333,61.6667,0,0,66,1
2022-07-02 20:25:00,23.2,25.8222,24.6857,24.55,24.05,62.5,0,0,66,1
2022-07-02 20:30:00,23.1333,25.8044,24.66,24.45,24.2,61.5,0,0,66,1
2022-07-02 20:35:00,23,25.7867,24.66,24.44,24.1,61.375,0,0,66,1
2022-07-02 20:40:00,22.9667,25.7689,24.3857,24.4,23.9,61.25,0,0,66,1
2022-07-02 20:45:00,22.9333,25.7511,24.475,24.4,23.8333,61.125,0,0,66,1
2022-07-02 20:50:00,22.9,25.7333,24.4333,24.15,23.7967,61,0,0,66,1
2022-07-02 20:55:00,22.8667,25.7156,24.2625,24.1333,23.76,61.6667,0,0,66,1
2022-07-02 21:00:00,22.8333,25.6978,24.38,24.175,23.7233,61.6111,0,0,66,1
2022-07-02 21:05:00,22.7167,25.68,24.28,24.2,23.6867,61.5556,0,0,66,1
2022-07-02 21:10:00,22.6,25.6622,24.3,24.1,23.65,61.5,0,0,66,1
2022-07-02 21:15:00,22.65,25.6444,24.2,24.14,23.75,61.4444,0,0,66,1
2022-07-02 21:20:00,22.5429,25.65,23.8917,23.9,23.65,61.3889,0,0,66,1
2022-07-02 21:25:00,22.4381,25.6167,24.02,24.025,23.7167,61.3333,0,0,66,1
2022-07-02 21:30:00,22.3333,25.5833,23.7182,23.875,23.65,61.5714,0,0,66,1
2022-07-02 21:35:00,22.275,25.55,23.82,23.9167,23.6333,61.7571,0,0,66,1
2022-07-02 21:40:00,22.2167,25.5333,23.84,23.85,23.6,61.9429,0,0,66,1
2022-07-02 21:45:00,22.1583,25.5104,23.7,23.8167,23.5,62.1286,0,0,66,1
2022-07-02 21:50:00,22.1,25.4875,23.7333,23.675,23.425,62.3143,0,0,66,1
2022-07-02 21:55:00,22.0333,25.4646,23.45,23.6375,23.35,62.5,0,0,66,1
2022-07-02 22:00:00,21.9417,25.4417,23.6,23.6,23.35,62.2143,0,0,66,1
2022-07-02 22:05:00,21.85,25.4187,23.3667,23.6,23.3,62,0,0,66,1
2022-07-02 22:10:00,21.8,25.3958,23.46,23.5333,23.225,62.4615,0,0,66,1
2022-07-02 22:15:00,21.7467,25.3729,23.38,23.55,23.15,62.437,0,0,66,1
2022-07-02 22:20:00,21.6933,25.35,23.2,23.6,23.15,62.4124,0,0,66,1
2022-07-02 22:25:00,21.64,25.3429,23.18,23.4286,23.225,62.3878,0,0,66,1
2022-07-02 22:30:00,21.5333,25.3214,23.225,23.35,23.1,62.3632,0,0,66,1
2022-07-02 22:35:00,21.475,25.3,23.1,23.3,23.15,62.3387,0,0,66,1
2022-07-02 22:40:00,21.4167,25.2786,23.04,23.25,23.05,62.3141,0,0,66,1
2022-07-02 22:45:00,21.3583,25.2571,23.0143,23.4,23.05,62.2895,0,0,66,1
2022-07-02 22:50:00,21.3,25.2357,22.9,23.1333,23.125,62.265,0,0,66,1
2022-07-02 22:55:00,21.35,25.2143,22.9667,23.1,22.8667,62.2404,0,0,66,1
2022-07-02 23:00:00,21.2778,25.1929,23.0167,23.14,22.9333,62.2158,0,0,66,1
2022-07-02 23:05:00,21.2056,25.1714,22.8125,23.1,22.85,62.1912,0,0,66,1
2022-07-02 23:10:00,21.1333,25.15,22.75,23.0667,22.85,62.1667,0,0,66,1
2022-07-02 23:15:00,21.15,25.1429,22.8,23.0333,22.9,61.5,0,0,66,1
2022-07-02 23:20:00,21.0429,25.1095,22.6167,23,22.9,61.5,0,0,66,1
2022-07-02 23:25:00,20.9946,25.0762,22.6857,22.9333,22.7,61.5,0,0,66,1
2022-07-02 23:30:00,20.9464,25.0429,22.76,22.95,22.75,61.5,0,0,66,1
2022-07-02 23:35:00,20.8982,25.05,22.7167,23.15,22.6333,61.5,0,0,66,1
2022-07-03 00:50:00,20.464,24.84,22.2667,22.5667,22.3333,61.8333,0,0,66,1
2022-07-03 00:55:00,20.426,24.85,22.1667,22.42,22.4667,62,0,0,66,1
2022-07-03 01:00:00,20.388,24.8267,21.9556,22.48,22.5,61.5556,0,0,66,1
2022-07-03 01:05:00,20.35,24.8033,21.9455,22.4,22.4,61.537,0,0,66,1
2022-07-03 01:10:00,20.3462,24.78,22,22.45,22.25,61.5185,0,0,66,1
2022-07-03 01:15:00,20.2946,24.7567,22.0167,22.4333,22.1,61.5,0,0,66,1
2022-07-03 01:20:00,20.2431,24.7333,22.0167,22.5333,22.3,61.5,0,0,66,1
2022-07-03 01:25:00,20.1915,24.71,22.0167,22.5,22.15,61.3333,0,0,66,1
2022-07-03 01:30:00,20.14,24.6867,21.8,22.225,22.2167,61.1667,0,0,66,1
2022-07-03 01:35:00,20.07,24.6633,21.8833,22.25,22.08,61,0,0,66,1
2022-07-03 01:40:00,20,24.64,21.84,22.2333,22.1,62,0,0,66,1
2022-07-03 01:45:00,20.05,24.65,21.86,22.1667,22.2,61.8333,0,0,66,1
2022-07-03 01:50:00,20.008,24.6291,21.5833,22.1833,22.05,61.6667,0,0,66,1
2022-07-03 01:55:00,19.966,24.6082,21.7167,22.14,22.0333,61.5,0,0,66,1
2022-07-03 02:00:00,19.924,24.5873,21.5625,22.15,21.85,61.5,0,0,66,1
2022-07-03 02:05:00,19.882,24.5664,21.47,22.02,21.85,61.25,0,0,66,1
2022-07-03 02:10:00,19.84,24.5455,21.5833,21.95,21.85,61,0,0,66,1
2022-07-03 02:15:00,19.7883,24.55,21.55,22.1,21.85,62,0,0,66,1
2022-07-03 02:20:00,19.7367,24.525,21.325,21.8833,21.85,61.5,0,0,66,1
2022-07-03 02:25:00,19.685,24.5,21.3857,22.04,21.825,61.4667,0,0,66,1
2022-07-03 02:30:00,19.6333,24.475,21.3333,21.7667,21.6,61.6,0,0,66,1
2022-07-03 02:35:00,19.55,24.45,21.2375,21.725,21.65,61.5333,0,0,66,1
2022-07-03 02:40:00,19.5333,24.425,21.11,21.6833,21.65,61.4667,0,0,66,1
2022-07-03 05:05:00,19.6228,24.1429,21.3,21.85,21.6667,61.5,0,0,66,1
2022-07-03 05:10:00,19.6556,24.15,21.25,21.9333,21.75,61.5,0,0,66,1
2022-07-03 05:15:00,19.7204,24.15,21.375,21.7,21.7833,61.5,0,0,66,1
2022-07-03 05:20:00,19.7852,24.15,21.55,21.95,21.8167,61.5,0,0,66,1
2022-07-03 05:25:00,19.85,24.15,21.4667,21.925,21.85,61.5,0,0,66,1
2022-07-03 05:30:00,19.9,24.1545,21.7,21.95,21.9,61.5,0,0,66,1
2022-07-03 05:35:00,19.9833,24.15,21.6091,22.2,22,61.5,0,0,66,1
2022-07-03 05:40:00,20.0667,24.15,21.68,22.15,22.0667,61.5,0,0,66,1
2022-07-03 05:45:00,20.1667,24.15,21.8333,22.4,22.1333,61.5,0,0,66,1
2022-07-03 05:50:00,20.2667,24.15,22.0143,22.425,22.22,61.5,0,0,66,1
2022-07-03 07:15:00,21.62,24.4,23.1833,23.48,23.2667,61.5,0,0,66,1
2022-07-03 07:20:00,21.7433,24.35,23.2556,23.7,23.4,61.5,0,0,66,1
2022-07-03 07:25:00,21.8667,24.419,23.25,23.7333,23.5,61.5,0,0,66,1
2022-07-03 07:30:00,21.85,24.4881,23.5,23.6,23.4625,61.5,0,0,66,1
2022-07-03 07:35:00,21.9125,24.5571,23.4,23.64,23.425,61.5,0,0,66,1
2022-07-03 07:40:00,21.975,24.66,23.5,23.62,23.4667,61.4286,0,0,66,1
2022-07-03 07:45:00,22.0375,24.74,23.4333,23.8,23.525,61.6,0,0,65,1
2022-07-03 07:50:00,22.1,24.82,23.4714,23.62,23.5833,61.9,0,0,66,1
2022-07-03 07:55:00,22.05,24.9,23.7,23.85,23.6417,62.2,0,0,66,1
2022-07-03 08:00:00,22.1667,24.94,23.7,23.8,23.7,62.5,0,0,66,1
2022-07-03 08:05:00,22.2667,24.98,23.8286,24.04,23.75,62.3469,0,0,66,1
2022-07-03 08:10:00,22.3667,25.02,24.14,24.1,23.7,62.1939,0,0,66,1
2022-07-03 08:15:00,22.5667,25.06,24.2,24.2,23.8667,62.0408,0,0,66,1
2022-07-03 08:20:00,22.6667,25.16,24.45,24.4333,24.0333,61.8878,0,0,66,1
2022-07-03 08:25:00,22.7633,25.24,24.5,24.3,24.05,61.7347,0,0,66,1
2022-07-03 08:30:00,22.86,25.32,24.46,24.3667,24.1,61.5816,0,0,66,1
2022-07-03 08:35:00,22.85,25.4,24.46,24.35,24.04,61.4286,0,0,66,1
2022-07-03 08:40:00,22.9125,25.45,24.46,24.4,24.1,61.5714,0,0,66,1
2022-07-03 08:45:00,22.975,25.5,24.475,24.5667,24.125,61.3333,0,0,66,1
2022-07-03 08:50:00,23.0375,25.55,24.4364,24.44,24.15,61.6,0,0,66,1
2022-07-03 08:55:00,23.1,25.6,24.64,24.65,24.05,61.5,0,0,66,1
2022-07-03 09:00:00,23.2,25.6667,24.85,24.7,24.2,61.4762,0,0,66,1
2022-07-03 09:05:00,23.25,25.7133,25,24.8,24.4667,61.4524,0,0,66,1
2022-07-03 09:10:00,23.3,25.76,24.8,24.8667,24.4,61.4286,0,0,66,1
2022-07-03 09:15:00,23.35,25.8067,24.8,24.7,24.4,61.5556,0,0,66,1
2022-07-03 09:20:00,23.4,25.8533,25.0667,24.85,24.4,61.6296,0,0,66,1
2022-07-03 09:25:00,23.6,25.9,25.1333,25,24.4667,61.7037,0,0,66,1
2022-07-03 09:30:00,23.625,25.9214,25.3,25.075,24.6,61.7778,0,0,66,1
2022-07-03 09:35:00,23.65,25.9429,25.2667,25.025,24.6,61.8519,0,0,66,1
2022-07-03 09:40:00,23.6556,25.9643,25.2857,25.1143,24.55,61.9259,0,0,66,1
2022-07-03 09:45:00,23.737,25.9857,25.3167,25.1333,24.64,62,0,0,66,1
2022-07-03 09:50:00,23.8185,26.0071,25.36,25.1,24.6,62.1429,0,0,66,1
2022-07-03 09:55:00,23.9,26.0286,25.39,25.3,24.65,62.5,0,0,66,1
2022-07-03 10:00:00,23.8667,26.05,25.5667,25.2,24.65,62,0,0,65,1
2022-07-03 10:05:00,23.8333,26.1,25.2667,25.1,24.6,61.5,0,0,65,1
2022-07-03 10:10:00,23.8556,26.119,25.3,24.9333,24.5,61.5,0,0,66,1
2022-07-03 10:15:00,23.8778,26.1381,25.33,25.15,24.6,61.75,0,0,66,1
2022-07-03 10:20:00,23.9,26.1571,25.46,25.3,24.55,62,0,0,66,1
2022-07-03 10:25:00,24.0667,26.2381,25.64,25.375,24.8667,61.6,0,0,66,1
2022-07-03 10:30:00,24.1667,26.319,25.7833,25.4,25.1,61.75,0,0,65,1
2022-07-03 10:35:00,24.1278,26.4,25.7571,25.4,24.85,61.9,0,0,66,1
2022-07-03 10:40:00,24.0889,26.385,25.9667,25.4,24.8,62.05,0,0,65,1
2022-07-03 10:45:00,24.05,26.37,25.6125,25.28,24.8,62.2,0,0,66,1
2022-07-03 10:50:00,23.8,26.355,25.2833,25,24.55,62.35,0,0,66,1
2022-07-03 10:55:00,23.6,26.34,24.9917,24.7,24.2,62.5,0,0,66,1
2022-07-03 11:00:00,23.65,26.3529,25.425,25,24.4,62.5,0,0,66,1
2022-07-03 11:05:00,23.7,26.35,25.6,25.0667,24.4,62.5,0,0,66,1
2022-07-03 11:10:00,23.8667,26.3429,25.6,25.18,24.6,62.5,0,0,66,1
2022-07-03 11:15:00,23.9444,26.36,25.8333,25.7,24.75,62.5,0,0,66,1
2022-07-03 11:20:00,24.0222,26.35,25.75,25.375,24.8333,62.5,0,0,66,1
2022-07-03 11:25:00,24.1,26.3462,26,25.45,24.85,62.5,0,0,66,1
2022-07-03 11:30:00,24.1667,26.36,26.0667,25.35,24.8667,62.5,0,0,66,1
2022-07-03 15:45:00,24.5977,26.3429,26.04,25.3,24.9812,62.5333,0,0,66,1
2022-07-03 15:50:00,24.55,26.35,26.1,25.38,24.9625,62.6667,0,0,66,1
2022-07-03 17:05:00,23.9704,26.15,25.4167,25.15,24.625,61.5,0,0,66,1
2022-07-03 17:10:00,23.9389,26.15,25.475,25,24.6625,61.5,0,0,66,1
2022-07-03 17:15:00,23.9074,26.1455,25.475,25.1667,24.7,62,0,0,66,1
2022-07-03 17:20:00,23.8759,26.1308,25.475,25.1667,24.7,62.5,0,0,66,1
2022-07-03 17:25:00,23.8444,26.1161,25.4,25.15,24.625,62,0,0,66,1
2022-07-03 17:30:00,23.7741,26.1015,25.2667,25,24.55,61.5,0,0,66,1
2022-07-03 17:35:00,23.7037,26.0868,25.3,24.9333,24.4417,62.5,0,0,66,1
2022-07-03 17:40:00,23.6333,26.0722,25.1167,24.95,24.3333,62.3,0,0,66,1
2022-07-03 17:45:00,23.6407,26.0575,25.0889,24.9,24.5,62.1,0,0,66,1
2022-07-03 17:50:00,23.6481,26.0429,25.16,24.85,24.4667,61.9,0,0,66,1
2022-07-03 17:55:00,23.6556,26.05,25.0667,24.8333,24.4333,61.7,0,0,66,1
2022-07-03 20:15:00,23.6333,25.85,25.05,24.95,24.425,62.5,0,0,67,1
2022-07-03 20:20:00,23.6083,25.8462,25.15,24.8667,24.35,62.5,0,0,67,1
2022-07-03 20:25:00,23.5833,25.8268,25.15,24.7833,24.275,62.5,0,0,66,1
2022-07-03 20:30:00,23.5583,25.8075,24.87,24.7,24.2,62.5,0,0,66,1
2022-07-03 20:35:00,23.5333,25.7881,24.96,24.58,24.1167,62.5,0,0,66,1
2022-07-03 20:40:00,23.4167,25.7688,24.9,24.575,24.0333,62.5,0,0,66,1
2022-07-03 20:45:00,23.3,25.7494,24.74,24.6,24.2,62.5,0,0,66,1
2022-07-03 20:50:00,23.2,25.7301,24.65,24.4,24.0667,62.5,0,0,66,1
2022-07-03 20:55:00,23.1,25.7107,24.65,24.4,23.9533,61.5,0,0,66,1
2022-07-03 21:00:00,23.0333,25.6914,24.45,24.275,23.84,61.5,0,0,66,1
2022-07-03 21:05:00,22.9333,25.672,24.3,24.1333,23.85,61.5,0,0,66,1
2022-07-03 21:10:00,22.8333,25.6527,24.3,24.1714,23.75,61.5,0,0,66,1
2022-07-03 21:15:00,22.6333,25.6333,23.9833,24,23.55,61.5,0,0,66,1
2022-07-03 21:20:00,22.5333,25.65,23.9,24,23.625,61.5,0,0,66,1
2022-07-03 21:25:00,22.3,25.65,23.84,23.8333,23.6125,61.5,0,0,66,1
2022-07-03 21:30:00,22.2167,25.65,23.725,23.7286,23.6,61.5,0,0,66,1
2022-07-03 21:35:00,22.1333,25.6143,23.5714,23.775,23.5,62,0,0,66,1
2022-07-03 21:40:00,22.0333,25.5786,23.5667,23.6125,23.4,62.5,0,0,66,1
2022-07-03 21:45:00,21.9333,25.5429,23.3,23.7,23.3688,63,0,0,67,1
2022-07-03 21:50:00,21.8333,25.55,23.42,23.5,23.3375,63.5556,0,0,67,1
2022-07-03 21:55:00,21.7698,25.55,23.42,23.55,23.3062,63.7778,0,0,67,1
2022-07-03 22:00:00,21.7063,25.55,23.21,23.5,23.275,64,0,0,67,1
2022-07-03 22:05:00,21.6429,25.55,23.2222,23.55,23.32,63.4,0,0,68,1
2022-07-03 22:10:00,21.5964,25.51,23.35,23.42,23.15,63.5714,0,0,68,1
2022-07-03 22:15:00,21.55,25.47,23.225,23.55,23.15,63.5,0,0,68,1
2022-07-03 22:20:00,21.5,25.43,23.225,23.4,23.1,63.5,0,0,67,1
2022-07-03 22:25:00,21.4689,25.39,23.03,23.4,23.175,63.5,0,0,67,1
2022-07-03 22:30:00,21.4378,25.35,23.0857,23.36,23.125,63.5,0,0,67,1
2022-07-03 22:35:00,21.4067,25.3333,23.14,23.275,23,63.5,0,0,67,1
2022-07-03 22:40:00,21.3756,25.3104,22.8364,23.2667,23,63.3077,0,0,67,1
2022-07-03 22:45:00,21.3444,25.2875,22.96,23.1667,23,63.6667,0,0,67,1
2022-07-03 22:50:00,21.2796,25.2646,22.86,23.1,22.975,62.5,0,0,66,1
2022-07-03 22:55:00,21.2148,25.2417,22.7364,23.1,22.85,62.3,0,0,66,1
2022-07-03 23:00:00,21.15,25.2188,22.7667,23.06,22.85,62.1,0,0,66,1
2022-07-03 23:05:00,21.1,25.1958,22.86,23.075,22.8,61.9,0,0,66,1
2022-07-03 23:10:00,21.0455,25.1729,22.8,22.9833,22.95,61.7,0,0,66,1
2022-07-03 23:15:00,20.9841,25.15,22.6222,22.975,22.75,61.5,0,0,66,1
2022-07-03 23:20:00,20.9227,25.14,22.75,22.9333,22.65,61.5,0,0,66,1
2022-07-03 23:25:00,20.8614,25.1067,22.6,22.9,22.65,61.5,0,0,66,1
2022-07-03 23:30:00,20.8,25.0733,22.375,22.85,22.6,61.5,0,0,66,1
2022-07-03 23:35:00,20.7771,25.04,22.41,22.75,22.5,61.5,0,0,66,1
2022-07-04 00:45:00,20.175,24.8333,21.925,22.55,22.2,61.5,0,0,66,1
2022-07-04 00:50:00,20.1333,24.85,21.6818,22.2333,22.2667,61.5,0,0,66,1
2022-07-04 00:55:00,20.0667,24.83,21.84,22.2857,22.1,61.5,0,0,66,1
2022-07-04 01:00:00,20,24.81,21.8833,22.2,22.125,61.5,0,0,66,1
2022-07-04 01:05:00,19.9864,24.79,21.6636,22.1333,22.05,61.5,0,0,66,1
2022-07-04 01:10:00,19.9727,24.77,21.6625,22.18,22.1,61.5,0,0,66,1
2022-07-04 01:15:00,19.9591,24.75,21.6778,22.0667,22.1,61.5,0,0,66,1
2022-07-04 01:20:00,19.9455,24.73,21.7833,22.1,22.075,61.375,0,0,66,1
2022-07-04 01:25:00,19.9318,24.71,21.7,22,22.05,61.25,0,0,66,1
2022-07-04 01:30:00,19.9182,24.69,21.66,22.15,22,61.125,0,0,66,1
2022-07-04 01:35:00,19.9045,24.67,21.66,22.05,21.8,61,0,0,66,1
2022-07-04 01:40:00,19.8909,24.65,21.5333,22.05,21.8667,61.5,0,0,66,1
2022-07-04 01:45:00,19.8773,24.6455,21.6111,22.12,21.8333,61.5,0,0,66,1
2022-07-04 01:50:00,19.8636,24.6289,21.4,22.2333,22,62,0,0,66,1
2022-07-04 01:55:00,19.85,24.6124,21.4545,21.92,21.85,61.9,0,0,66,1
2022-07-04 02:00:00,19.8462,24.5958,21.5333,22,21.95,61.8,0,0,66,1
2022-07-04 02:05:00,19.8474,24.5793,21.5333,21.975,21.92,61.7,0,0,66,1
2022-07-04 02:10:00,19.8487,24.5627,21.5,22.025,21.8333,61.6,0,0,66,1
2022-07-04 02:15:00,19.85,24.5462,21.5,21.96,21.975,61.5,0,0,66,1
2022-07-04 02:20:00,19.83,24.5283,21.4571,21.9167,21.925,61.5,0,0,66,1
2022-07-04 02:25:00,19.81,24.5105,21.5,21.95,21.85,61.5,0,0,66,1
2022-07-04 02:30:00,19.79,24.4927,21.56,22.1,21.8917,61.5,0,0,66,1
2022-07-04 02:35:00,19.77,24.4748,21.5286,22.0286,21.9333,61.5,0,0,66,1
2022-07-04 02:40:00,19.75,24.457,21.5167,22,21.9167,61.5,0,0,66,1
2022-07-04 02:45:00,19.73,24.4392,21.4,22,21.9,61.5,0,0,66,1
2022-07-04 02:50:00,19.71,24.4213,21.2667,21.95,21.9,61.4615,0,0,66,1
2022-07-04 02:55:00,19.69,24.4035,21.25,21.925,21.9,61.6667,0,0,66,1
2022-07-04 03:00:00,19.67,24.3857,21.3333,21.875,21.9,61.5,0,0,66,1
2022-07-04 03:05:00,19.65,24.3678,21.4167,21.95,21.9,61.5,0,0,66,1
2022-07-04 03:10:00,19.6455,24.35,21.4833,21.95,21.9,61.5,0,0,66,1
2022-07-04 03:15:00,19.65,24.3429,21.4333,21.85,21.8333,61.5,0,0,66,1
2022-07-04 03:20:00,19.65,24.35,21.32,21.9,21.6,61.5,0,0,66,1
2022-07-04 03:25:00,19.65,24.35,21.3571,21.8,21.7,61.5,0,0,66,1
2022-07-04 04:55:00,19.9691,24.1333,21.6375,22.1,21.9667,62.3,0,0,66,1
2022-07-04 05:00:00,19.9909,24.1571,21.7167,22.1,21.85,62.5,0,0,66,1
2022-07-04 05:05:00,20.0127,24.1467,21.6667,22.1,21.85,62.25,0,0,66,1
2022-07-04 05:10:00,20.0345,24.15,21.6857,22.1,21.9,62,0,0,66,1
2022-07-04 05:15:00,20.0564,24.1538,21.6182,22.1333,21.95,61.75,0,0,66,1
2022-07-04 05:20:00,20.0782,24.15,21.6857,22.075,22,61.5,0,0,66,1
2022-07-04 05:25:00,20.1,24.15,21.8333,22.2,22.05,61.5,0,0,66,1
2022-07-04 07:20:00,21.98,24.36,23.65,23.625,23.3667,61.5,0,0,66,1
2022-07-04 07:25:00,22.06,24.4233,23.6,23.75,23.55,61,0,0,66,1
2022-07-04 07:30:00,22.0467,24.4867,23.7,23.75,23.6,62,0,0,66,1
2022-07-04 07:35:00,22.0333,24.55,23.4429,23.6,23.47,61.5,0,0,66,1
2022-07-04 07:40:00,22.0556,24.6,23.5,23.6,23.34,61.4444,0,0,66,1
2022-07-04 07:45:00,22.0778,24.7,23.6,23.6333,23.44,61.6,0,0,66,1
2022-07-04 07:50:00,22.1,24.7833,23.7,23.6667,23.35,61.5,0,0,66,1
2022-07-04 07:55:00,22.1333,24.8667,23.7,23.65,23.525,61.5,0,0,66,1
2022-07-04 08:00:00,22.1667,24.9053,23.7,23.8667,23.7,61.5,0,0,66,1
2022-07-04 08:05:00,22.1593,24.944,23.725,23.85,23.55,61.5,0,0,66,1
2022-07-04 08:10:00,22.1519,24.9827,23.7857,23.9,23.5667,61.5,0,0,66,1
2022-07-04 08:15:00,22.1444,25.0213,23.7556,24.0667,23.6167,61.5,0,0,66,1
2022-07-04 08:20:00,22.137,25.06,23.7857,23.9,23.5667,61.65,0,0,66,1
2022-07-04 08:25:00,22.1296,25.0511,23.7375,24.025,23.55,61.8,0,0,66,1
2022-07-04 08:30:00,22.1222,25.0422,23.725,23.84,23.54,61.95,0,0,66,1
2022-07-04 08:35:00,22.1148,25.0333,23.7333,23.8,23.65,62.1,0,0,66,1
2022-07-04 08:40:00,22.1074,25.05,23.75,23.7167,23.55,62,0,0,66,1
2022-07-04 08:45:00,22.1,25.0667,23.7333,23.625,23.34,62.1,0,0,66,1
2022-07-04 08:50:00,22.1667,25.0833,23.8714,23.82,23.475,62.2,0,0,66,1
2022-07-04 08:55:00,22.4,25.1,24.2,24.12,23.725,62.3,0,0,66,1
2022-07-04 09:00:00,22.5667,25.15,24.2,24.125,23.8375,62.4,0,0,66,1
2022-07-04 09:05:00,22.55,25.16,24.2,24.1571,23.95,62.5,0,0,66,1
2022-07-04 09:10:00,22.55,25.1592,24.2,24.1,23.8667,62.5,0,0,66,1
2022-07-04 09:15:00,22.55,25.1583,24.2,24.1167,23.7833,62.5,0,0,66,1
2022-07-04 09:20:00,22.55,25.1575,24.2,24.12,23.7,62.5,0,0,66,1
2022-07-04 09:25:00,22.5,25.1567,23.9,23.9,23.6,62.25,0,0,66,1
2022-07-04 09:30:00,22.35,25.1558,23.6812,23.8667,23.5333,62,0,0,66,1
2022-07-04 09:35:00,22.3,25.155,23.7333,23.9,23.5667,61.75,0,0,66,1
2022-07-04 09:40:00,22.3095,25.1542,23.7333,23.7,23.6,61.5,0,0,66,1
2022-07-04 09:45:00,22.319,25.1533,23.7333,23.65,23.6,61.5,0,0,66,1
2022-07-04 09:50:00,22.3286,25.1525,23.7333,23.7667,23.6,61.5,0,0,66,1
2022-07-04 09:55:00,22.3381,25.1517,23.7,23.8,23.6,61.5,0,0,66,1
2022-07-04 10:00:00,22.3476,25.1508,23.7857,23.9,23.55,61.5,0,0,66,1
2022-07-04 10:05:00,22.3571,25.15,23.7455,24.02,23.7333,61.5,0,0,66,1
2022-07-04 10:10:00,22.3667,25.15,23.9667,23.85,23.55,61.5,0,0,66,1
2022-07-04 10:15:00,22.3622,25.15,24.04,24.1,23.8,61.5,0,0,66,1
2022-07-04 10:20:00,22.3578,25.15,23.9167,24,23.65,61.5,0,0,66,1
2022-07-04 10:25:00,22.3533,25.15,23.9167,24,23.65,61.5,0,0,66,1
2022-07-04 10:30:00,22.3489,25.15,24.025,24.1,23.8,61.5,0,0,66,1
2022-07-04 10:35:00,22.3444,25.15,23.975,23.925,23.55,61.5,0,0,66,1
2022-07-04 10:40:00,22.34,25.15,23.88,23.85,23.6333,61.5,0,0,66,1
2022-07-04 12:00:00,22.1,25.156,23.725,23.7167,23.55,63.3333,0,0,67,1
2022-07-04 12:05:00,22.15,25.152,23.7,23.68,23.45,63.5455,0,0,68,1
2022-07-04 12:10:00,22.0333,25.148,23.5286,23.65,23.35,63.5,0,0,68,1
2022-07-04 12:15:00,21.975,25.144,23.58,23.6333,23.45,63.5,0,0,68,1
2022-07-04 12:20:00,21.9167,25.14,23.5,23.675,23.4,63.5,0,0,68,1
2022-07-04 12:25:00,21.8583,25.07,23.3571,23.6,23.3833,63,0,0,68,1
2022-07-04 12:30:00,21.8,25,23.38,23.5667,23.3667,63.5714,0,0,67,1
2022-07-04 12:35:00,21.7333,25.05,23.4,23.55,23.35,63.4444,0,0,67,1
2022-07-04 13:50:00,20.6,24.84,22.2,22.6,22.4625,62.5,0,0,66,1
2022-07-04 13:55:00,20.5,24.85,22.1286,22.46,22.3,62.5,0,0,66,1
2022-07-04 14:00:00,20.2,24.7975,21.5286,22.2,22.1,62.5,0,0,66,1
2022-07-04 14:05:00,20,24.745,21.475,22.02,21.8,62.5,0,0,66,1
2022-07-04 14:10:00,19.775,24.6925,21.1857,21.75,21.55,62.3702,0,0,66,1
2022-07-04 14:15:00,19.4,24.64,21,21.5,21.4667,62.2404,0,0,66,1
2022-07-04 14:20:00,19.3167,24.59,20.9714,21.475,21.35,62.1106,0,0,67,1
2022-07-04 14:25:00,19.2333,24.54,20.9333,21.5333,21.35,61.9808,0,0,66,1
2022-07-04 14:30:00,19.15,24.55,20.75,21.4125,21.35,61.851,0,0,66,1
2022-07-04 14:35:00,19.4,24.55,21,21.65,21.5,61.7212,0,0,66,1
2022-07-04 14:40:00,19.7333,24.55,21.8,22.1571,21.9,61.5913,0,0,66,1
2022-07-04 14:45:00,20.325,24.5545,22.3,22.54,22.32,61.4615,0,0,66,1
2022-07-04 14:50:00,20.8,24.5897,22.86,23,22.65,62,0,0,66,1
2022-07-04 14:55:00,21.2333,24.6248,23.2333,23.3667,23,61.75,0,0,66,1
2022-07-04 15:00:00,21.65,24.66,23.4714,23.5667,23.2,61.5,0,0,66,1
2022-07-04 15:05:00,21.755,24.698,23.5333,23.6,23.3667,61.8333,0,0,66,1
2022-07-04 15:10:00,21.86,24.736,23.5571,23.65,23.4,62.1667,0,0,66,1
2022-07-04 15:15:00,21.98,24.774,23.5286,23.6,23.3429,62.5,0,0,67,1
2022-07-04 15:20:00,22.1,24.812,23.7,23.85,23.4,61.8333,0,0,67,1
2022-07-04 15:25:00,22.175,24.85,23.6625,23.98,23.55,62.5,0,0,66,1
2022-07-04 15:30:00,22.25,24.8545,23.82,23.9167,23.625,62.3333,0,0,66,1
2022-07-04 15:35:00,22.325,24.8536,23.6571,24,23.5667,62.1667,0,0,66,1
2022-07-04 15:40:00,22.4,24.8526,23.9,23.9,23.55,62,0,0,66,1
2022-07-04 15:45:00,22.3778,24.8516,23.9,23.925,23.7667,61.8333,0,0,66,1
2022-07-04 15:50:00,22.3556,24.8506,23.8333,23.9333,23.55,61.6667,0,0,67,1
2022-07-04 15:55:00,22.3333,24.8497,23.7444,23.85,23.55,61.5,0,0,66,1
2022-07-04 16:00:00,22.2667,24.8487,23.7,23.72,23.425,61.5,0,0,66,1
2022-07-04 16:05:00,22.2,24.8477,23.725,23.6667,23.3,61.75,0,0,66,1
2022-07-04 16:10:00,22.1333,24.8468,23.62,23.6667,23.425,62,0,0,66,1
2022-07-04 16:15:00,22,24.8458,23.4,23.58,23.3,62.25,0,0,66,1
2022-07-04 16:20:00,21.8333,24.8448,23.225,23.4,23.1667,62.5,0,0,66,1
2022-07-04 16:25:00,21.55,24.8438,23.0714,23.2667,23.05,62.5,0,0,66,1
2022-07-04 16:30:00,21.3,24.8429,22.75,23.2333,22.895,61.5,0,0,66,1
2022-07-04 16:35:00,21.05,24.8232,22.4889,22.9833,22.74,61.6667,0,0,66,1
2022-07-04 16:40:00,20.8333,24.8036,22.3,22.6857,22.56,61.8333,0,0,66,1
2022-07-04 16:45:00,20.7875,24.784,22.0333,22.675,22.5,62,0,0,66,1
2022-07-04 16:50:00,20.7417,24.7644,22.1333,22.64,22.46,62.1667,0,0,66,1
2022-07-04 16:55:00,20.6958,24.7448,22.34,22.6167,22.5,62.3333,0,0,66,1
2022-07-04 17:00:00,20.65,24.7251,22.36,22.7333,22.8,62.5,0,0,67,1
2022-07-04 17:05:00,20.65,24.7055,22.2714,22.5714,22.4,62.5,0,0,66,1
2022-07-04 17:10:00,20.575,24.6859,22.11,22.75,22.5667,62.625,0,0,66,1
2022-07-04 17:15:00,20.55,24.6663,22.01,22.55,22.44,62.75,0,0,66,1
2022-07-04 17:20:00,20.51,24.6467,21.9,22.5,22.35,62.875,0,0,66,1
2022-07-04 17:25:00,20.47,24.65,22.0857,22.4,22.375,63,0,0,66,1
2022-07-04 17:30:00,20.43,24.63,22.2167,22.45,22.4,62,0,0,66,1
2022-07-04 17:35:00,20.39,24.61,22.2167,22.475,22.275,62.6,0,0,66,1
2022-07-04 17:40:00,20.35,24.59,21.875,22.45,22.15,62,0,0,66,1
2022-07-04 17:45:00,20.3,24.57,21.7833,22.2667,22.1,62.0952,0,0,66,1
2022-07-04 17:50:00,20.14,24.55,21.7571,22.1333,22.05,62.1905,0,0,66,1
2022-07-04 17:55:00,20.0333,24.5455,21.7,22.12,22.05,62.2857,0,0,66,1
2022-07-04 20:10:00,20.35,24.5667,21.9,22.4,22.2125,63.75,0,0,68,1
2022-07-04 20:15:00,20.3528,24.6083,22.05,22.42,22.275,63.5,0,0,68,1
2022-07-04 20:20:00,20.3556,24.65,22.05,22.4333,22.1,63.4,0,0,68,1
2022-07-04 20:25:00,20.3583,24.5,22,22.25,22.15,62.3333,0,0,67,1
2022-07-04 20:30:00,20.3611,24.4686,22,22.4667,22.2,61.6667,0,0,67,1
2022-07-04 20:35:00,20.3639,24.4371,21.9625,22.35,22.15,61,0,0,67,1
2022-07-04 20:40:00,20.3667,24.4057,22.05,22.4667,22.1667,61.6,0,0,67,1
2022-07-04 20:45:00,20.3429,24.3743,21.86,22.45,22.1833,61.6389,0,0,67,1
2022-07-04 20:50:00,20.273,24.3429,22,22.4333,22.2,61.6778,0,0,67,1
2022-07-04 22:50:00,19.8333,24.0469,21.3125,21.86,21.8167,61.8333,0,0,67,1
2022-07-04 22:55:00,19.7381,24.0477,21.2,21.85,21.7333,62,0,0,66,1
2022-07-04 23:00:00,19.6429,24.0485,21.225,21.7714,21.65,62,0,0,66,1
2022-07-04 23:05:00,19.5881,24.0492,21.0133,21.6667,21.72,61.8333,0,0,66,1
2022-07-04 23:10:00,19.5333,24.05,21.0385,21.72,21.6429,61.6667,0,0,66,1
2022-07-04 23:15:00,19.55,24.1,21.1222,21.725,21.6,61.5,0,0,66,1
2022-07-04 23:20:00,19.55,24.0333,21.12,21.76,21.6625,61.6667,0,0,66,1
2022-07-04 23:25:00,19.55,24.0144,21.3,21.7167,21.6562,61.8333,0,0,66,1
2022-07-04 23:30:00,19.5667,23.9956,21.175,21.7333,21.65,62,0,0,67,1
2022-07-04 23:35:00,19.5833,23.9767,21.2833,21.7333,21.725,61.5,0,0,67,1
2022-07-04 23:40:00,19.6,23.9578,21.3667,21.7857,21.65,61.5,0,0,66,1
2022-07-04 23:45:00,19.6167,23.9389,21.2,21.7333,21.75,61.5,0,0,66,1
2022-07-04 23:50:00,19.6333,23.92,21.35,21.75,21.7143,61.5,0,0,66,1
2022-07-04 23:55:00,19.65,23.9011,21.24,21.85,21.72,61.5,0,0,66,1
2022-07-05 00:00:00,19.65,23.8822,21.2,21.85,21.65,61.0833,0,0,66,1
2022-07-05 00:05:00,19.66,23.8633,21.1833,21.8625,21.775,60.6667,0,0,66,1
2022-07-05 00:10:00,19.6,23.8444,21.2,21.875,21.65,60.8,0,0,66,1
2022-07-05 00:15:00,19.65,23.822,21.125,21.8,21.72,61.5,0,0,66,1
2022-07-05 00:20:00,19.65,23.7996,21.1833,21.7333,21.65,61.5,0,0,66,1
2022-07-05 00:25:00,19.628,23.7772,21.2167,21.7625,21.7333,61.5,0,0,66,1
2022-07-05 00:30:00,19.606,23.7549,21.2167,21.75,21.65,61.6667,0,0,66,1
2022-07-05 00:35:00,19.584,23.7325,21.2167,21.7667,21.65,61.8333,0,0,66,1
2022-07-05 00:40:00,19.562,23.7101,21.125,21.6889,21.65,62,0,0,66,1
2022-07-05 00:45:00,19.54,23.6877,21.125,21.64,21.6167,61.5,0,0,66,1
2022-07-05 00:50:00,19.4883,23.6653,21.125,21.6286,21.6125,61.5833,0,0,66,1
2022-07-05 00:55:00,19.4367,23.6429,21,21.575,21.5,61.6667,0,0,66,1
2022-07-05 01:00:00,19.385,23.6545,20.7636,21.6,21.55,61.75,0,0,66,1
2022-07-05 01:05:00,19.3333,23.64,20.9,21.5,21.45,61.8333,0,0,66,1
2022-07-05 01:10:00,19.2867,23.65,20.88,21.6333,21.35,61.9167,0,0,66,1
2022-07-05 01:15:00,19.24,23.64,20.875,21.45,21.4667,62,0,0,66,1
2022-07-05 01:20:00,19.1933,23.63,20.875,21.4833,21.4143,61.5,0,0,66,1
2022-07-05 01:25:00,19.1467,23.62,20.875,21.4,21.35,61.5,0,0,66,1
2022-07-05 01:30:00,19.1,23.61,20.5333,21.25,21.3286,61.8333,0,0,66,1
2022-07-05 01:35:00,19.0714,23.6,20.6333,21.3,21.2,62.1667,0,0,66,1
2022-07-05 01:40:00,19.0429,23.59,20.64,21.2714,21.3,62.5,0,0,66,1
2022-07-05 01:45:00,19.0082,23.58,20.625,21.3333,21.3333,62,0,0,66,1
2022-07-05 01:50:00,18.9735,23.57,20.45,21.2,21.15,61.5,0,0,66,1
2022-07-05 01:55:00,18.9388,23.56,20.2818,21.2667,21.15,61,0,0,66,1
2022-07-05 02:00:00,18.9041,23.55,20.3333,21.2,21.1,61.6667,0,0,66,1
2022-07-05 02:05:00,18.8694,23.5429,20.4,21.15,21.15,61,0,0,66,1
2022-07-05 02:10:00,18.8347,23.5229,20.4,21.2,21.2,62,0,0,66,1
2022-07-05 02:15:00,18.8,23.5029,20.1429,21.12,21.16,61,0,0,66,1
2022-07-05 02:20:00,18.7667,23.4829,20.3222,21.1333,21.05,62,0,0,66,1
2022-07-05 02:25:00,18.7333,23.4629,20.3,21.05,21.025,61.8333,0,0,66,1
2022-07-05 02:30:00,18.7,23.4429,20.28,20.95,20.9125,61.6667,0,0,66,1
2022-07-05 02:35:00,18.6607,23.4229,20.0071,21,20.8,61.5,0,0,66,1
2022-07-05 02:40:00,18.6214,23.4029,20.125,20.95,20.9167,61.5,0,0,66,1
2022-07-05 02:45:00,18.5821,23.3829,20.1857,20.9333,20.85,61.5,0,0,66,1
2022-07-05 02:50:00,18.5429,23.3629,20.075,20.9333,20.85,61.5,0,0,66,1
2022-07-05 02:55:00,18.55,23.3429,19.8867,20.925,20.9667,61.5,0,0,66,1
2022-07-05 03:00:00,18.515,23.35,19.8583,21.0667,20.85,61.5,0,0,66,1
2022-07-05 03:05:00,18.48,23.3318,20,20.6833,20.925,61.5,0,0,66,1
2022-07-05 03:10:00,18.445,23.3136,20,20.9,21,61.5,0,0,66,1
2022-07-05 03:15:00,18.41,23.2955,19.98,20.7667,20.78,61.5,0,0,66,1
2022-07-05 03:20:00,18.375,23.2773,19.8667,20.7,20.65,61.5,0,0,66,1
2022-07-05 03:25:00,18.34,23.2591,19.7125,20.65,20.675,61.5,0,0,66,1
2022-07-05 03:30:00,18.3167,23.2409,19.7417,20.6833,20.65,61.5,0,0,66,1
2022-07-05 03:35:00,18.2933,23.2227,19.9286,20.8,20.58,61.5,0,0,66,1
2022-07-05 03:40:00,18.27,23.2045,19.8,20.62,20.6,61.5,0,0,66,1
2022-07-05 03:45:00,18.2467,23.1864,19.9,20.75,20.6,61.5,0,0,66,1
2022-07-05 03:50:00,18.2233,23.1682,19.8,20.6714,20.6125,61.5,0,0,66,1
2022-07-05 03:55:00,18.2,23.15,19.59,20.5667,20.55,61.5,0,0,66,1
2022-07-05 04:00:00,18.1467,23.1471,19.7286,20.6,20.625,61.5,0,0,66,1
2022-07-05 04:05:00,18.0933,23.15,19.6444,20.6333,20.55,61.5,0,0,66,1
2022-07-05 04:10:00,18.04,23.1267,19.6667,20.5,20.55,61.5,0,0,66,1
2022-07-05 04:15:00,18.05,23.1033,19.7333,20.4286,20.55,61.5,0,0,66,1
2022-07-05 04:20:00,18.05,23.08,19.64,20.4111,20.7,61.5,0,0,66,1
2022-07-05 04:25:00,18.0625,23.0567,19.64,20.48,20.65,61.5,0,0,66,1
2022-07-05 04:30:00,18.075,23.0333,19.64,20.4571,20.6,61.5,0,0,66,1
2022-07-05 04:35:00,18.0875,23.05,19.64,20.5,20.6,61.5,0,0,66,1
2022-07-05 04:40:00,18.1,23.05,19.5727,20.5,20.6,61.5,0,0,66,1
2022-07-05 04:45:00,18.3,23.05,19.9,20.6,20.6,61.5,0,0,66,1
2022-07-05 04:50:00,18.5,23.05,19.76,20.65,20.6,61.5,0,0,66,1
2022-07-05 04:55:00,18.7,23.095,19.8571,20.875,20.7375,61.5,0,0,66,1
2022-07-05 05:00:00,18.9,23.14,20.1438,20.78,20.7125,27.6667,0,0,56,1
2022-07-05 05:05:00,18.8,23.11,20.025,20.7556,20.725,57.2727,0,0,65,1
2022-07-05 05:10:00,18.7,23.08,19.9909,20.62,20.64,61.6667,0,0,66,1
2022-07-05 05:15:00,18.5,23.05,19.9889,20.625,20.6333,61.5,0,0,66,1
2022-07-05 05:20:00,18.4,23.0462,19.7417,20.55,20.64,61.5,0,0,66,1
2022-07-05 07:20:00,19.0222,23.05,20.4,21.2,21.1333,61.5714,0,0,66,1
2022-07-05 07:25:00,19.0444,23.0556,20.3,21.25,21.05,61.5,0,0,66,1
2022-07-05 07:30:00,19.0667,23.1028,20.48,21.22,21.24,61.75,0,0,66,1
2022-07-05 07:35:00,19.0944,23.15,20.5125,21.35,21.275,61.5,0,0,66,1
2022-07-05 07:40:00,19.1222,23.1667,20.5714,21.25,21.15,61.5,0,0,66,1
2022-07-05 07:45:00,19.15,23.2167,20.5333,21.4,21.4,61.5,0,0,66,1
2022-07-05 07:50:00,19.1667,23.2667,20.55,21.35,21.4125,61.5,0,0,66,1
2022-07-05 07:55:00,19.1972,23.3167,20.7667,21.45,21.425,61.3889,0,0,66,1
2022-07-05 08:00:00,19.2278,23.3667,20.7714,21.5333,21.3667,61.2778,0,0,66,1
2022-07-05 08:05:00,19.2583,23.4278,20.8167,21.6667,21.4067,61.1667,0,0,66,1
2022-07-05 08:10:00,19.2889,23.4889,20.975,21.6,21.4467,62,0,0,66,1
2022-07-05 08:15:00,19.3194,23.55,20.98,21.5667,21.4867,61.75,0,0,66,1
2022-07-05 08:20:00,19.35,23.5667,21.025,21.6,21.5267,61.5,0,0,66,1
2022-07-05 08:25:00,19.4,23.6,21.1,21.6,21.5667,61.5,0,0,66,1
2022-07-05 08:30:00,19.4833,23.6333,21.2167,21.7,21.5833,61.5,0,0,66,1
2022-07-05 08:35:00,19.5667,23.6667,21.1,21.7889,21.775,61.45,0,0,65,1
2022-07-05 08:40:00,19.6667,23.7333,21.2833,21.9,21.78,61.4,0,0,66,1
2022-07-05 08:45:00,19.9,23.8,21.4778,22,21.8543,61.6,0,0,66,1
2022-07-05 08:50:00,19.89,23.8667,21.6143,22.025,21.9286,62.5,0,0,66,1
2022-07-05 08:55:00,19.88,23.85,21.6,21.9667,21.85,62.5,0,0,66,1
2022-07-05 09:00:00,19.87,23.8458,21.6,22.05,21.8333,62.5,0,0,66,1
2022-07-05 09:05:00,19.86,23.8417,21.5714,21.9667,21.85,62.5,0,0,66,1
2022-07-05 09:10:00,19.85,23.8375,21.5167,22,21.9667,62.5,0,0,66,1
2022-07-05 09:15:00,19.8,23.8333,21.225,21.7333,21.6333,61.7143,0,0,66,1
2022-07-05 09:20:00,19.6333,23.85,21.1125,21.7,21.6167,62,0,0,66,1
2022-07-05 09:25:00,19.65,23.8556,21.225,21.6429,21.62,61.5,0,0,66,1
2022-07-05 09:30:00,19.6667,23.9067,21.55,22.05,21.65,61.5,0,0,66,1
2022-07-05 09:35:00,19.9,23.9578,21.68,22.1,21.9,61.5,0,0,66,1
2022-07-05 09:40:00,20.1,24.0089,21.85,22.225,22.1333,61.5,0,0,66,1
2022-07-05 09:45:00,20.1571,24.06,21.98,22.3,22.18,61.5,0,0,66,1
2022-07-05 09:50:00,20.2619,24.2,21.93,22.7,22.3333,61,0,0,66,1
2022-07-05 09:55:00,20.3667,24.2267,21.8333,22.4,22.2167,61.6667,0,0,66,1
2022-07-05 10:00:00,20.5667,24.2533,22.3,22.54,22.55,61.6111,0,0,66,1
2022-07-05 10:05:00,20.7,24.28,22.425,22.6,22.4167,61.5556,0,0,66,1
2022-07-05 10:10:00,20.75,24.3067,22.4333,22.6333,22.55,61.5,0,0,66,1
2022-07-05 10:15:00,20.8,24.3333,22.5714,22.74,22.6,61.5,0,0,66,1
2022-07-05 10:20:00,20.85,24.36,22.68,22.9,22.6,61.8409,0,0,66,1
2022-07-05 10:25:00,20.8538,24.4093,22.64,22.725,22.55,62.1818,0,0,66,1
2022-07-05 10:30:00,20.9526,24.4586,22.6167,23.1,22.6,61.5,0,0,66,1
2022-07-05 10:35:00,21.0513,24.5079,22.725,22.9,22.65,61.4,0,0,66,1
2022-07-05 10:40:00,21.15,24.5571,22.96,23,22.875,61.6,0,0,66,1
2022-07-05 10:45:00,21.1917,24.55,23.05,23.14,22.94,61.5,0,0,66,1
2022-07-05 10:50:00,21.2333,24.575,22.85,23.1,22.8333,62,0,0,66,1
2022-07-05 10:55:00,21.275,24.6,22.8667,23.08,23,62.5,0,0,65,1
2022-07-05 11:00:00,21.3167,24.625,22.8,23.05,22.9333,62,0,0,66,1
2022-07-05 11:05:00,21.3583,24.65,22.82,23.15,22.85,61.5,0,0,65,1
2022-07-05 11:10:00,21.4,24.66,22.8833,23.2,22.85,61.5,0,0,66,1
2022-07-05 11:15:00,21.35,24.6871,23.08,23.2167,23.1,61.4833,0,0,66,1
2022-07-05 11:20:00,21.4042,24.7143,22.8667,23.1889,23.15,61.4667,0,0,65,1
2022-07-05 11:25:00,21.4583,24.7414,23.05,23.2667,23.15,61.5556,0,0,66,1
2022-07-05 11:30:00,21.5125,24.7686,23.225,23.4,23.1,61.9596,0,0,66,1
2022-07-05 11:35:00,21.5667,24.7957,23.1182,23.375,23.2,62.3636,0,0,65,1
2022-07-05 11:40:00,21.66,24.8229,23.2,23.4286,23.225,60.8,0,0,66,1
2022-07-05 11:45:00,21.6344,24.85,23.45,23.3893,23.15,61.5,0,0,66,1
2022-07-05 11:50:00,21.6089,24.8505,23.1857,23.35,23.1083,61.5,0,0,66,1
2022-07-05 11:55:00,21.5833,24.8509,23.05,23.15,23.0667,61.5,0,0,65,1
2022-07-05 12:00:00,21.3333,24.8514,22.7625,23.0857,22.9,61.5,0,0,66,1
2022-07-05 12:05:00,21.3556,24.8519,22.875,23.1,22.8,61.875,0,0,66,1
2022-07-05 12:10:00,21.3778,24.8523,22.84,23.2667,22.9,62.25,0,0,66,1
2022-07-05 12:15:00,21.4,24.8528,23.1,23.2333,23.1,61.6667,0,0,66,1
2022-07-05 12:20:00,21.5667,24.8532,23.1182,23.375,23.2,61.5,0,0,66,1
2022-07-05 12:25:00,21.7,24.8537,23.3,23.5333,23.35,61.5,0,0,65,1
2022-07-05 12:30:00,21.78,24.8542,23.5,23.6,23.5,61,0,0,65,1
2022-07-05 12:35:00,21.86,24.8546,23.425,23.55,23.34,61.6667,0,0,65,1
2022-07-05 12:40:00,21.9633,24.8551,23.6167,23.76,23.4143,62.0833,0,0,66,1
2022-07-05 12:45:00,22.0667,24.8556,23.7,23.775,23.7,62.5,0,0,66,1
2022-07-05 12:50:00,22.0333,24.8481,23.7,23.7,23.5333,62,0,0,66,1
2022-07-05 12:55:00,22,24.8407,23.3857,23.65,23.3667,62.4,0,0,65,1
2022-07-05 13:00:00,21.7,24.8333,23.1,23.46,23.2,62.4125,0,0,66,1
2022-07-05 14:30:00,20.4667,24.64,21.575,22.2,22.2286,62.3333,0,0,66,1
2022-07-05 14:35:00,19.9667,24.65,21.05,21.8,21.7,62.5,0,0,66,1
2022-07-05 14:40:00,19.55,24.595,20.9167,21.4667,21.5167,62.5,0,0,66,1
2022-07-05 14:45:00,19.3333,24.54,20.95,21.55,21.5667,62.5,0,0,66,1
2022-07-05 16:25:00,21.6389,24.55,23.42,23.55,23.35,62.5,0,0,65,1
2022-07-05 16:30:00,21.6333,24.55,23.1857,23.5,23.24,62.5385,0,0,66,1
2022-07-05 16:35:00,21.5667,24.55,23.24,23.3,23.225,62,0,0,66,1
2022-07-05 16:40:00,21.5,24.55,23.1,23.2333,23.04,61.3333,0,0,66,1
2022-07-05 16:45:00,21.4607,24.5511,22.96,23.16,23.15,61.6667,0,0,66,1
2022-07-05 16:50:00,21.4214,24.5522,22.96,23.02,22.84,61.9,0,0,66,1
2022-07-05 16:55:00,21.3821,24.5533,22.875,23.15,22.85,62.1333,0,0,66,1
2022-07-05 17:00:00,21.3429,24.5544,22.9333,23.05,22.92,62.3667,0,0,66,1
2022-07-05 17:05:00,21.3667,24.5556,22.975,23.3,22.9,62.6,0,0,66,1
2022-07-05 17:10:00,21.4444,24.587,23.0143,23.35,23.05,62.3333,0,0,66,1
2022-07-05 17:15:00,21.5222,24.6185,23.15,23.375,23.175,62.5,0,0,66,1
2022-07-05 17:20:00,21.6,24.65,23.1333,23.4667,23.2,62.5,0,0,66,1
2022-07-05 17:25:00,21.7,24.7,23.2,23.4,23.15,62.5,0,0,65,1
2022-07-05 18:35:00,21.5619,24.6429,22.98,23.35,23.1,62.5,0,0,66,1
2022-07-05 18:40:00,21.5643,24.65,23.15,23.35,23.1,62.5,0,0,66,1
2022-07-05 18:45:00,21.5667,24.625,23.2,23.4,23.125,62.5,0,0,66,1
2022-07-05 18:50:00,21.5533,24.6,23.24,23.4667,23.15,62.5,0,0,66,1
2022-07-05 18:55:00,21.54,24.575,23.0364,23.4,23.14,61.7,0,0,66,1
2022-07-05 19:00:00,21.55,24.55,23.0545,23.35,23.06,61.5,0,0,66,1
2022-07-05 19:05:00,21.5319,24.5429,23.06,23.4,23.12,61.5,0,0,66,1
2022-07-05 19:10:00,21.5139,24.55,23.1,23.4,23.0857,61.5,0,0,66,1
2022-07-05 19:15:00,21.4958,24.55,23.05,23.2,23.12,62,0,0,66,1
2022-07-05 19:20:00,21.4778,24.55,23.14,23.18,23,62.5,0,0,66,1
2022-07-05 19:25:00,21.4597,24.55,23.1167,23.2875,23.175,63,0,0,66,1
2022-07-05 19:30:00,21.4417,24.55,23.1333,23.2,23.0875,61.6667,0,0,66,1
2022-07-05 19:35:00,21.4236,24.55,23.1,23.15,23,61.6,0,0,66,1
2022-07-05 19:40:00,21.4056,24.55,23.14,23.1875,23.2,62.5,0,0,66,1
2022-07-05 19:45:00,21.3875,24.55,22.9333,23.2,23.2,62.5,0,0,66,1
2022-07-05 19:50:00,21.3694,24.55,22.8429,23.2,23.1333,62.5,0,0,66,1
2022-07-05 19:55:00,21.3514,24.55,22.9143,23.125,23.0667,62.5,0,0,66,1
2022-07-05 20:00:00,21.3333,24.55,22.96,23.125,23,62.5,0,0,66,1
2022-07-05 20:05:00,21.2857,24.5545,22.7875,23.1,22.85,61.5,0,0,66,1
2022-07-05 20:10:00,21.2381,24.5429,22.6636,23.0667,22.85,61.5,0,0,66,1
2022-07-05 20:15:00,21.1905,24.55,22.75,23.125,22.8667,61.5,0,0,66,1
2022-07-05 20:20:00,21.1429,24.5067,22.8,23.075,22.8833,61.75,0,0,66,1
2022-07-05 20:25:00,21.15,24.4633,22.7667,22.9714,22.9,62,0,0,66,1
2022-07-05 20:30:00,21,24.42,22.6125,22.9667,22.65,62.25,0,0,66,1
2022-07-05 20:35:00,20.9583,24.3767,22.575,22.88,22.75,62.5,0,0,66,1
2022-07-05 20:40:00,20.9167,24.3333,22.6,22.8,22.725,62.5,0,0,66,1
2022-07-05 20:45:00,20.875,24.35,22.4625,22.7167,22.6,61.5,0,0,66,1
2022-07-05 20:50:00,20.8333,24.3333,22.425,22.8,22.6167,61.5,0,0,66,1
2022-07-05 20:55:00,20.7875,24.3167,22.46,22.7,22.55,61.5,0,0,66,1
2022-07-05 21:00:00,20.7417,24.3,22.15,22.66,22.625,61.5,0,0,66,1
2022-07-05 21:05:00,20.6958,24.2833,22.3,22.575,22.5268,61.2222,0,0,66,1
2022-07-05 21:10:00,20.65,24.2667,22.1222,22.6,22.4286,60.9444,0,0,66,1
2022-07-05 21:15:00,20.6,24.25,22.0364,22.4333,22.375,60.6667,0,0,66,1
2022-07-05 21:20:00,20.5444,24.2333,22.1833,22.525,22.425,61,0,0,66,1
2022-07-05 21:25:00,20.4763,24.2167,22.15,22.42,22.4,60.9167,0,0,66,1
2022-07-05 21:30:00,20.4081,24.2,21.9571,22.4667,22.3111,60.8333,0,0,66,1
2022-07-05 21:35:00,20.34,24.1833,21.925,22.5,22.2222,60.75,0,0,66,1
2022-07-05 21:40:00,20.2711,24.1667,21.7667,22.22,22.1333,60.6667,0,0,66,1
2022-07-05 21:45:00,20.2022,24.15,21.85,22.25,22.05,60.5833,0,0,66,1
2022-07-05 21:50:00,20.1333,24.1333,21.8,22.3667,22.0333,60.5,0,0,66,1
2022-07-05 21:55:00,20.0333,24.0917,21.5455,22.1,22.05,61.2,0,0,66,1
2022-07-05 22:00:00,19.975,24.05,21.7167,22.2,21.95,61.46,0,0,66,1
2022-07-05 22:05:00,19.9167,24.0333,21.48,22,21.85,61.72,0,0,66,1
2022-07-05 22:10:00,19.8583,24.002,21.2417,21.975,21.85,61.98,0,0,66,1
2022-07-05 22:15:00,19.8,23.9707,21.4,21.96,21.8,62.24,0,0,66,1
2022-07-05 22:20:00,19.85,23.9394,21.36,21.9,21.85,62.5,0,0,66,1
2022-07-05 22:25:00,19.7833,23.9081,21.0727,21.98,21.95,62.5,0,0,66,1
2022-07-05 22:30:00,19.7167,23.8768,21.2,21.85,21.8,62.5167,0,0,66,1
2022-07-05 22:35:00,19.65,23.8455,21.2,21.9,21.65,62.5333,0,0,66,1
2022-07-05 22:40:00,19.6,23.85,21.125,21.6875,21.62,62.55,0,0,66,1
2022-07-05 22:45:00,19.54,23.8155,21.14,21.7286,21.6714,62.5667,0,0,66,1
2022-07-05 22:50:00,19.4883,23.781,21.14,21.68,21.6167,62.5833,0,0,66,1
2022-07-05 22:55:00,19.4367,23.7464,21.14,21.58,21.55,62.6,0,0,66,1
2022-07-05 23:00:00,19.385,23.7119,20.75,21.7,21.55,62.4444,0,0,66,1
2022-07-05 23:05:00,19.3333,23.6774,20.98,21.5333,21.65,61.5,0,0,66,1
2022-07-05 23:10:00,19.3011,23.6429,20.98,21.575,21.6,61.6667,0,0,66,1
2022-07-05 23:15:00,19.2689,23.6257,20.975,21.45,21.6,61.8333,0,0,66,1
2022-07-05 23:20:00,19.2367,23.6086,20.875,21.4833,21.475,62,0,0,66,1
2022-07-05 23:25:00,19.2044,23.5914,20.875,21.4667,21.425,62.1667,0,0,66,1
2022-07-05 23:30:00,19.1722,23.5743,20.875,21.425,21.3,62.3333,0,0,66,1
2022-07-05 23:35:00,19.14,23.5571,20.5,21.4333,21.4,62.5,0,0,66,1
2022-07-05 23:40:00,19,23.54,20.62,21.225,21.275,61.5,0,0,66,1
2022-07-05 23:45:00,19.05,23.55,20.62,21.325,21.15,61.3333,0,0,66,1
2022-07-05 23:50:00,18.9875,23.5206,20.4444,21.2667,21.15,62,0,0,66,1
2022-07-05 23:55:00,18.925,23.4913,20.3333,21.2,21.1667,61.95,0,0,66,1
2022-07-06 00:00:00,18.8625,23.4619,20.4,21.22,21.1,61.9,0,0,66,1
2022-07-06 00:05:00,18.8,23.4325,20.34,21.2333,21.1333,61.85,0,0,66,1
2022-07-06 00:10:00,18.85,23.4032,20.375,21.14,21.05,61.8,0,0,66,1
2022-07-06 00:15:00,18.775,23.3738,20.2667,21.0667,21.08,61.5455,0,0,66,1
2022-07-06 00:20:00,18.7,23.3444,20.2143,21,21.1,61.7697,0,0,66,1
2022-07-06 00:25:00,18.668,23.3159,20.0889,20.95,20.975,61.9939,0,0,66,1
2022-07-06 00:30:00,18.636,23.2873,20.1143,20.9,20.85,62.2182,0,0,66,1
2022-07-06 00:35:00,18.604,23.2587,20.24,20.98,20.95,62.4424,0,0,66,1
2022-07-06 00:40:00,18.572,23.2302,20.1143,21.1,21,62.6667,0,0,66,1
2022-07-06 00:45:00,18.54,23.2016,19.8846,20.9333,20.8667,62.4286,0,0,66,1
2022-07-06 00:50:00,18.48,23.173,19.95,20.7333,20.9143,61.5,0,0,66,1
2022-07-06 00:55:00,18.42,23.1444,19.96,20.7,20.7821,61.5,0,0,66,1
2022-07-06 01:00:00,18.36,23.1556,20.04,20.85,20.65,61.5,0,0,66,1
2022-07-06 01:05:00,18.3,23.1429,19.8857,20.75,20.7,61.5,0,0,66,1
2022-07-06 01:10:00,18.35,23.15,19.7273,20.7333,20.7,61.5,0,0,66,1
2022-07-06 01:15:00,18.32,23.1208,19.8,20.65,20.65,61.5,0,0,66,1
2022-07-06 01:20:00,18.29,23.0917,19.85,20.84,20.8,61.5,0,0,66,1
2022-07-06 01:25:00,18.26,23.0625,19.85,20.62,20.56,61.5,0,0,66,1
2022-07-06 01:30:00,18.23,23.0333,19.85,20.62,20.6,61.5,0,0,66,1
2022-07-06 01:35:00,18.2,23.05,19.6556,20.64,20.5,61.5,0,0,66,1
2022-07-06 02:50:00,17.6,22.8429,18.9429,19.9667,20.1,62,0,0,66,1
2022-07-06 02:55:00,17.5,22.8129,19,20,20.05,61.9,0,0,66,1
2022-07-06 03:00:00,17.4485,22.783,19.0286,20.05,20.125,61.8,0,0,66,1
2022-07-06 03:05:00,17.397,22.7531,18.8,20,20.075,61.7,0,0,66,1
2022-07-06 03:10:00,17.3455,22.7231,18.825,20,19.8,61.6,0,0,66,1
2022-07-06 03:15:00,17.3273,22.6932,18.8857,19.9667,19.9,61.5,0,0,66,1
2022-07-06 03:20:00,17.3091,22.6633,18.9286,19.9,19.85,61.5,0,0,66,1
2022-07-06 03:25:00,17.2909,22.6333,18.7625,19.7667,19.9,61.5,0,0,66,1
2022-07-06 03:30:00,17.2727,22.65,18.6273,19.8,19.8,61.4667,0,0,66,1
2022-07-06 03:35:00,17.2545,22.625,18.7111,19.7,19.85,62,0,0,66,1
2022-07-06 03:40:00,17.2364,22.6,18.8167,19.82,19.975,61.875,0,0,66,1
2022-07-06 03:45:00,17.2182,22.575,18.7,19.78,20,61.75,0,0,66,1
2022-07-06 03:50:00,17.2,22.55,18.64,19.6333,19.8778,61.625,0,0,66,1
2022-07-06 03:55:00,17.12,22.5444,18.6286,19.7,19.7556,61.5,0,0,66,1
2022-07-06 04:00:00,17.04,22.5233,18.6667,19.7,19.6333,61.5,0,0,66,1
2022-07-06 04:05:00,17.042,22.5022,18.6,19.62,19.8,61.5,0,0,66,1
2022-07-06 04:10:00,17.044,22.4811,18.5857,19.6833,19.74,61.5,0,0,66,1
2022-07-06 04:15:00,17.046,22.46,18.5833,19.7,19.65,61.5,0,0,66,1
2022-07-06 04:20:00,17.048,22.4389,18.5833,19.65,19.65,61.5,0,0,66,1
2022-07-06 04:25:00,17.05,22.4178,18.6,19.575,19.8,61.5,0,0,66,1
2022-07-06 04:30:00,17.052,22.3967,18.4429,19.55,19.65,61.5,0,0,66,1
2022-07-06 04:35:00,17.054,22.3756,18.54,19.6,19.65,61.5,0,0,66,1
2022-07-06 04:40:00,17.056,22.3544,18.4429,19.56,19.65,61.4545,0,0,66,1
2022-07-06 04:45:00,17.058,22.3333,18.5,19.6429,19.7,61.6667,0,0,66,1
2022-07-06 04:50:00,17.06,22.35,18.6143,19.7111,19.8333,61.5,0,0,66,1
2022-07-06 07:15:00,18.2743,22.3545,19.85,20.58,20.55,61.5,0,0,66,1
2022-07-06 07:20:00,18.3171,22.4197,19.8143,20.8,20.55,61.5,0,0,66,1
2022-07-06 07:25:00,18.36,22.4848,20.1,20.7,20.7,61.5,0,0,66,1
2022-07-06 07:30:00,18.6,22.55,19.9857,21,20.8333,61.5,0,0,66,1
2022-07-06 07:35:00,18.6833,22.6,20.1273,20.95,20.975,61.4286,0,0,66,1
2022-07-06 07:40:00,18.7667,22.6571,20.2625,21.1,21.15,62,0,0,66,1
2022-07-06 07:45:00,18.85,22.727,20.4,21.1,21.0667,61.5,0,0,66,1
2022-07-06 07:50:00,19,22.7968,20.3833,21.225,21.12,61.5,0,0,66,1
2022-07-06 07:55:00,19.15,22.8667,20.68,21.3,21.2,61.5,0,0,66,1
2022-07-06 08:00:00,19.325,22.9444,20.9,21.65,21.4,61.5,0,0,66,1
2022-07-06 08:05:00,19.5,23.0222,21.08,21.7,21.6,61.5,0,0,66,1
2022-07-06 08:10:00,19.7,23.1,21.35,21.9,21.6667,61.3333,0,0,66,1
2022-07-06 08:15:00,19.8,23.1667,21.35,21.85,21.925,61.6667,0,0,66,1
2022-07-06 08:20:00,19.9,23.15,21.2429,22,21.9625,61.5,0,0,66,1
2022-07-06 08:25:00,20.025,23.275,21.5333,22,22,61.5,0,0,66,1
2022-07-06 08:30:00,20.15,23.4,21.7333,22.22,22.1,61.5,0,0,66,1
2022-07-06 08:35:00,20.1467,23.4185,21.7857,22.5,22.1,62,0,0,66,1
2022-07-06 08:40:00,20.1433,23.437,21.82,22.38,22.15,62.5,0,0,66,1
2022-07-06 08:45:00,20.14,23.4556,21.7,22.1,22.4,61.9,0,0,66,1
2022-07-06 08:50:00,20.15,23.4741,21.7,22.1,21.9,61.5,0,0,66,1
2022-07-06 08:55:00,20.0333,23.4926,21.4429,22.05,21.8889,61.75,0,0,66,1
2022-07-06 09:00:00,20.0444,23.5111,21.32,22.125,21.8778,62,0,0,66,1
2022-07-06 09:05:00,20.0556,23.5296,21.575,22.04,21.975,62.25,0,0,66,1
2022-07-06 09:10:00,20.0667,23.5481,21.5167,22.2,21.8667,62.5,0,0,66,1
2022-07-06 09:15:00,20.1667,23.5667,21.82,22.275,22.1667,62.5,0,0,66,1
2022-07-06 09:20:00,20.3667,23.5875,21.7,22.35,22.16,61.8667,0,0,66,1
2022-07-06 09:25:00,20.6,23.6083,22.15,22.5667,22.35,61.6,0,0,66,1
2022-07-06 09:30:00,20.5,23.6292,22.0333,22.5,22.35,61.55,0,0,66,1
2022-07-06 09:35:00,20.5333,23.65,21.7429,22.4,22.3667,61.5,0,0,66,1
2022-07-06 09:40:00,20.5667,23.7,22.15,22.5,22.3833,61.8333,0,0,66,1
2022-07-06 09:45:00,20.7,23.78,22.3444,22.6,22.4,62.1667,0,0,66,1
2022-07-06 09:50:00,20.9,23.86,22.4,22.8,22.6,62.5,0,0,66,1
2022-07-06 09:55:00,21.1,23.9289,22.6857,22.9,22.66,62.5,0,0,67,1
2022-07-06 10:00:00,21.2,23.9978,22.85,23.1,22.85,62.4694,0,0,66,1
2022-07-06 10:05:00,21.4,24.0667,23.1167,23.34,23.15,62.4388,0,0,67,1
2022-07-06 10:10:00,21.65,24.16,23.3667,23.6,23.24,62.4082,0,0,66,1
2022-07-06 10:15:00,21.8556,24.21,23.4,23.55,23.345,62.3776,0,0,66,1
2022-07-06 10:20:00,21.8417,24.26,23.5,23.5833,23.45,62.3469,0,0,66,1
2022-07-06 10:25:00,21.8278,24.31,23.5,23.6,23.425,62.3163,0,0,66,1
2022-07-06 10:30:00,21.8139,24.36,23.4,23.55,23.35,62.2857,0,0,66,1
2022-07-06 10:35:00,21.8,24.35,23.3,23.6,23.245,61.7778,0,0,66,1
2022-07-06 10:40:00,21.8333,24.39,23.18,23.3833,23.14,62.5,0,0,66,1
2022-07-06 10:45:00,21.8667,24.43,23.1571,23.6,23.2667,62.5,0,0,66,1
2022-07-06 10:50:00,21.9,24.47,23.3667,23.55,23.2,62.5,0,0,66,1
2022-07-06 10:55:00,22.1,24.51,23.525,23.8,23.4,62.5,0,0,66,1
2022-07-06 11:00:00,22.2,24.55,23.75,23.9,23.5667,62.5,0,0,66,1
2022-07-06 11:05:00,22.2375,24.5571,23.65,23.875,23.6583,62.5,0,0,66,1
2022-07-06 11:10:00,22.275,24.5845,23.7,23.85,23.75,62.3,0,0,66,1
2022-07-06 11:15:00,22.3125,24.6119,23.6545,23.8857,23.65,62.1,0,0,66,1
2022-07-06 11:20:00,22.35,24.6393,23.725,23.9214,23.6625,61.9,0,0,66,1
2022-07-06 11:25:00,22.4,24.6667,23.6444,23.9571,23.675,61.7,0,0,66,1
2022-07-06 11:30:00,22.5,24.6643,24.0333,24.0333,23.7333,61.5,0,0,66,1
2022-07-06 11:35:00,22.6,24.6619,24.1,24.05,23.7917,61.5,0,0,66,1
2022-07-06 11:40:00,22.5333,24.6595,23.9667,24.1,23.85,61.5,0,0,66,1
2022-07-06 11:45:00,22.4167,24.6571,23.68,24.0333,23.6333,61.5,0,0,66,1
2022-07-06 11:50:00,22.3,24.6548,23.7,23.65,23.55,61.5,0,0,66,1
2022-07-06 11:55:00,22.05,24.6524,23.3667,23.625,23.3667,61.5,0,0,66,1
