timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-07-11 00:50:00,16.8857,22.5514,18.2556,19.25,19.42,62.5,0,0,67,1
2022-07-11 00:55:00,16.8333,22.5571,18.1667,19.2,19.05,63,0,0,67,1
2022-07-11 01:00:00,16.85,22.5804,18.425,19.04,19,62.5,0,0,66,1
2022-07-11 01:05:00,16.8364,22.6036,18.2545,19.125,19,62.0278,0,0,66,1
2022-07-11 01:10:00,16.8227,22.6268,18.4571,19,18.95,61.5556,0,0,66,1
2022-07-11 01:15:00,16.8091,22.65,18.29,19.2,18.95,61.5,0,0,66,1
2022-07-11 01:20:00,16.7955,22.5,18.45,19,18.85,61.4,0,0,66,1
2022-07-11 01:25:00,16.7818,22.55,18.4333,19.0333,18.8333,61.5,0,0,66,1
2022-07-11 01:30:00,16.7682,22.4778,18.36,18.9714,18.9,62,0,0,66,1
2022-07-11 01:35:00,16.7545,22.4056,18.4,19.0333,18.95,61.375,0,0,66,1
2022-07-11 01:40:00,16.7409,22.3333,18.3571,19,18.8,61.5,0,0,66,1
2022-07-11 01:45:00,16.7273,22.35,18.4286,18.9375,18.9125,61.3636,0,0,66,1
2022-07-11 01:50:00,16.7136,22.3338,18.4,18.95,18.8,61.5556,0,0,66,1
2022-07-11 01:55:00,16.7,22.3177,18.1,18.9167,18.75,61.5,0,0,66,1
2022-07-11 02:00:00,16.6444,22.3015,18.1375,18.9,18.75,61.3333,0,0,66,1
2022-07-11 02:05:00,16.5889,22.2854,18.18,18.86,18.7333,61.6667,0,0,66,1
2022-07-11 02:10:00,16.5333,22.2692,18.16,18.8667,18.6667,61,0,0,66,1
2022-07-11 02:15:00,16.55,22.2531,18.1571,18.8,18.6,61.5,0,0,66,1
2022-07-11 03:25:00,16.3,21.9729,17.925,18.6333,18.35,61.5,0,0,66,1
2022-07-11 03:30:00,16.275,21.9472,17.96,18.575,18.35,60.7143,0,0,66,1
2022-07-11 03:35:00,16.25,21.9215,17.7111,18.3857,18.4,61.4,0,0,66,1
2022-07-11 03:40:00,16.225,21.8958,17.75,18.4286,18.375,61.45,0,0,66,1
2022-07-11 03:45:00,16.2,21.8701,17.7667,18.3667,18.3,61.5,0,0,66,1
2022-07-11 03:50:00,16.1487,21.8444,17.8167,18.4,18.25,61.4,0,0,66,1
2022-07-11 03:55:00,16.0974,21.85,17.78,18.3,18.1667,61.5,0,0,66,1
2022-07-11 05:30:00,16.35,21.6521,17.8571,18.65,18.55,60.5,0,0,65,1
2022-07-11 05:35:00,16.4125,21.6529,18.125,18.6667,18.55,60.5,0,0,66,1
2022-07-11 05:40:00,16.475,21.6536,18.1333,18.74,18.55,60.5,0,0,66,1
2022-07-11 05:45:00,16.5375,21.6543,18.2167,18.825,18.6333,61.5714,0,0,66,1
2022-07-11 05:50:00,16.6,21.655,17.9778,18.775,18.7333,60,0,0,66,1
2022-07-11 05:55:00,16.6833,21.6557,18.2667,18.98,18.75,61.3333,0,0,65,1
2022-07-11 06:00:00,16.7667,21.6564,18.1857,19.0167,18.9,60.6667,0,0,66,1
2022-07-11 06:05:00,16.85,21.6571,18.4833,19.1,18.85,60.5,0,0,66,1
2022-07-11 06:10:00,16.92,21.65,18.4833,19.1,18.9,61.1667,0,0,66,1
2022-07-11 06:15:00,16.99,21.6673,18.47,19.3,19.125,60.5,0,0,65,1
2022-07-11 06:20:00,17.06,21.6845,18.5571,19.4,19.05,61.5,0,0,65,1
2022-07-11 06:25:00,17.1325,21.7018,18.5167,19.66,19.15,60.5,0,0,66,1
2022-07-11 06:30:00,17.205,21.719,18.7857,19.7,19.3,60.5,0,0,66,1
2022-07-11 06:35:00,17.2775,21.7363,18.9,19.975,19.46,61.2857,0,0,66,1
2022-07-11 06:40:00,17.35,21.7536,18.8818,20.2,19.5333,61,0,0,66,1
2022-07-11 06:45:00,17.5667,21.7708,18.9889,20.2,19.55,61.5,0,0,65,1
2022-07-11 06:50:00,17.6611,21.7881,19.16,20.4,19.74,61.5,0,0,65,1
2022-07-11 06:55:00,17.7556,21.8054,19.36,20.42,19.65,61.6667,0,0,65,1
2022-07-11 07:00:00,17.85,21.8226,19.2714,20.3667,19.6667,60.6667,0,0,66,1
2022-07-11 07:05:00,17.9,21.8399,19.25,20.4917,19.85,60.7,0,0,66,1
2022-07-11 07:10:00,18,21.8571,19.4818,20.6167,20.02,61.3571,0,0,66,1
2022-07-11 07:15:00,18.1,21.927,19.6857,20.725,20.2,61.2857,0,0,66,1
2022-07-11 07:20:00,18.35,21.9968,19.8833,20.74,20.5,61.6,0,0,66,1
2022-07-11 07:25:00,18.4222,22.0667,20.05,20.845,20.4917,61.4545,0,0,65,1
2022-07-11 07:30:00,18.4944,22.1667,20.1,20.95,20.4833,61.5263,0,0,65,1
2022-07-11 07:35:00,18.5667,22.225,19.9444,20.8667,20.5583,61.3333,0,0,65,1
2022-07-11 07:40:00,18.6611,22.2833,20.1,20.9933,20.6333,60.5,0,0,66,1
2022-07-11 07:45:00,18.7556,22.3417,20.4,21.12,20.9,61.5,0,0,65,1
2022-07-11 07:50:00,18.85,22.4,20.38,21.15,20.8667,60.5,0,0,65,1
2022-07-11 07:55:00,18.975,22.5,20.5,21.2,20.85,61.6,0,0,66,1
2022-07-11 08:00:00,19.1,22.6,20.675,21.35,21.05,61.4444,0,0,66,1
2022-07-11 08:05:00,19.2,22.55,20.84,21.5,21.3,61.6,0,0,66,1
2022-07-11 08:10:00,19.4,22.7,20.84,21.35,21.35,61.4286,0,0,66,1
2022-07-11 08:15:00,19.6,22.7833,21.06,21.3667,21.525,61.4835,0,0,66,1
2022-07-11 08:20:00,19.7,22.8667,21.2,21.6,21.65,61.5385,0,0,65,1
2022-07-11 08:25:00,19.7833,22.9333,21.34,21.7,21.95,60.5,0,0,65,1
2022-07-11 08:30:00,19.8667,23,21.46,21.5667,21.9,61.3571,0,0,65,1
2022-07-11 08:35:00,19.85,23.0667,21.4,21.7,22,61.5,0,0,65,1
2022-07-11 08:40:00,19.8333,23.05,21.35,21.825,21.8333,61.5,0,0,65,1
2022-07-11 08:45:00,19.8167,23.0714,21.32,21.95,21.9,61,0,0,65,1
2022-07-11 08:50:00,19.8,23.0929,21.05,21.975,21.6333,60.5,0,0,66,1
2022-07-11 08:55:00,19.6333,23.1143,21.14,22,21.625,61.5714,0,0,65,1
2022-07-11 09:00:00,19.7,23.1357,21.1,22.0083,21.7125,61,0,0,66,1
2022-07-11 09:05:00,19.9,23.1571,21.225,22.0167,21.8,61.5,0,0,66,1
2022-07-11 09:10:00,20.1,23.227,21.625,22.025,22.08,61.5455,0,0,66,1
2022-07-11 09:15:00,20.325,23.2968,22.075,22.0333,22.28,61.5,0,0,66,1
2022-07-11 09:20:00,20.65,23.3667,22.3,22.1,22.7,61.5,0,0,65,1
2022-07-11 09:25:00,20.7,23.4583,22.225,22.1,22.8,61.2727,0,0,65,1
2022-07-11 09:30:00,20.75,23.55,22.225,22.2,22.6333,61.6667,0,0,65,1
2022-07-11 09:35:00,20.8,23.5667,22.2,22.15,22.5333,60.75,0,0,66,1
2022-07-11 09:40:00,20.85,23.59,22.2,22.3,22.6,61,0,0,65,1
2022-07-11 09:45:00,20.9,23.6133,22.4,22.45,22.82,61.5,0,0,65,1
2022-07-11 09:50:00,20.8833,23.6367,22.4,22.4375,23.1,61.6,0,0,66,1
2022-07-11 09:55:00,20.8667,23.66,22.3667,22.425,22.95,61.4615,0,0,66,1
2022-07-11 10:00:00,20.85,23.7267,22.4375,22.5,22.95,61.2857,0,0,65,1
2022-07-11 10:05:00,20.8333,23.7933,22.4909,22.55,22.8917,61.1111,0,0,65,1
2022-07-11 10:10:00,20.8167,23.86,22.42,22.6,22.8333,61.4286,0,0,65,1
2022-07-11 10:15:00,20.8,23.9013,22.3,22.65,22.74,61.6,0,0,65,1
2022-07-11 10:20:00,20.8667,23.9427,22.2,22.6,22.5333,61.3333,0,0,65,1
2022-07-11 10:25:00,20.9333,23.984,22.2917,22.55,22.6333,61.5556,0,0,66,1
2022-07-11 10:30:00,21,24.0253,22.6429,22.5583,22.9,61.5,0,0,65,1
2022-07-11 10:35:00,21.3,24.0667,23.06,22.5667,23.225,61,0,0,66,1
2022-07-11 10:40:00,21.5667,24.1167,23.26,22.7,23.525,61.5,0,0,65,1
2022-07-11 10:45:00,21.7,24.1667,23.4,22.74,23.8,61.1667,0,0,65,1
2022-07-11 10:50:00,21.9,24.1878,23.5,22.95,24.0333,61,0,0,66,1
2022-07-11 10:55:00,21.95,24.209,23.34,23,23.9,61.25,0,0,65,1
2022-07-11 11:00:00,22,24.2302,23.2714,22.8667,23.95,61.5,0,0,65,1
2022-07-11 11:05:00,22.05,24.2513,23.3,22.9833,24,61.4444,0,0,65,1
2022-07-11 11:10:00,22.1,24.2725,23.4429,23.1,23.8,61.5,0,0,65,1
2022-07-11 11:15:00,22.15,24.2937,23.85,23.2,24,62,0,0,65,1
2022-07-11 11:20:00,22.4,24.3148,23.95,23.15,24.25,61.5,0,0,65,1
2022-07-11 11:25:00,22.35,24.336,24.0333,23.1,24.4,61.5,0,0,65,1
2022-07-11 11:30:00,22.475,24.3571,23.86,23.2,24.42,61.5,0,0,65,1
2022-07-11 11:35:00,22.6,24.427,23.9,23.15,24.35,61.5,0,0,66,1
2022-07-11 11:40:00,22.6667,24.4968,24.35,23.25,24.675,61.5,0,0,66,1
2022-07-11 11:45:00,22.9,24.5667,24.35,23.35,24.6625,61,0,0,65,1
2022-07-11 11:50:00,22.9833,24.55,24.2286,23.4,24.65,62,0,0,65,1
2022-07-11 11:55:00,23.0667,24.6667,24.45,23.4417,24.9,61.3333,0,0,65,1
2022-07-11 12:00:00,23.15,24.7833,24.6429,23.4833,25.0667,61.5385,0,0,65,1
2022-07-11 12:05:00,23.275,24.9,24.7667,23.525,25.05,61.4545,0,0,65,1
2022-07-11 12:10:00,23.4,24.84,24.9,23.5667,25.2,61.6667,0,0,65,1
2022-07-11 14:15:00,22.3,24.64,23.725,23.85,24.025,61.4,0,0,65,1
2022-07-11 14:20:00,22.175,24.6044,23.6,24.1,24.0667,61.5,0,0,65,1
2022-07-11 14:25:00,22.05,24.5689,23.24,23.8333,23.7,61.5,0,0,65,1
2022-07-11 14:30:00,21.6333,24.5333,22.72,23.7167,23.4333,61.5556,0,0,65,1
2022-07-11 14:35:00,21.05,24.4556,21.8417,23.6,22.9333,60.5,0,0,65,1
2022-07-11 14:40:00,20.4667,24.3778,21.4444,23.6667,22.0833,60.8182,0,0,65,1
2022-07-11 14:45:00,20.05,24.3,21.0556,23.4833,21.65,61.5,0,0,65,1
2022-07-11 14:50:00,19.7,24.35,20.9222,23.3,21.55,61.5,0,0,65,1
2022-07-11 17:05:00,20.05,24.14,21.575,22.9,22.1333,61.5,0,0,65,1
2022-07-11 17:10:00,19.9875,24.1085,21.4778,22.9,21.8,61.5,0,0,65,1
2022-07-11 17:15:00,19.925,24.077,21.4625,22.9,21.875,61.5192,0,0,65,1
2022-07-11 17:20:00,19.8625,24.0455,21.4444,22.9,21.85,61.5385,0,0,65,1
2022-07-11 17:25:00,19.8,24.05,21.3222,22.8,21.8333,61.4545,0,0,65,1
2022-07-11 17:30:00,19.72,24.025,21.2125,22.7143,21.6,61.6667,0,0,66,1
2022-07-11 17:35:00,19.64,24,21.13,22.55,21.6167,60.5,0,0,66,1
2022-07-11 17:40:00,19.5333,23.975,21.2429,22.6667,21.62,62,0,0,65,1
2022-07-11 17:45:00,19.5429,23.95,21.2667,22.54,21.65,61.5,0,0,65,1
2022-07-11 17:50:00,19.5524,23.925,21.2,22.7,21.55,60.5,0,0,65,1
2022-07-11 17:55:00,19.5619,23.9,21.1125,22.55,21.65,61.5455,0,0,65,1
2022-07-11 18:00:00,19.5714,23.875,21.0571,22.4,21.55,60.6667,0,0,65,1
2022-07-11 18:05:00,19.581,23.85,21.22,22.45,21.6,61.6667,0,0,66,1
2022-07-11 18:10:00,19.5905,23.8444,21.1,22.5,21.55,61,0,0,66,1
2022-07-11 19:40:00,20.0167,23.8667,21.7333,22.5545,22.05,61.5,0,0,66,1
2022-07-11 19:45:00,20.0667,23.8333,21.7333,22.55,22.1167,61.75,0,0,66,1
2022-07-11 19:50:00,20.1667,23.85,21.82,22.6667,22.225,62,0,0,66,1
2022-07-11 19:55:00,20.15,23.8333,21.82,22.5857,22.3667,60,0,0,66,1
2022-07-11 20:00:00,20.255,23.8167,21.7556,22.6667,22.5,62,0,0,66,1
2022-07-11 20:05:00,20.36,23.8,21.7875,22.55,22.4,61.4444,0,0,66,1
2022-07-11 20:10:00,20.3579,23.7833,21.7571,22.55,22.35,61.5,0,0,66,1
2022-07-11 20:15:00,20.3559,23.7667,21.9667,22.55,22.4,61.5,0,0,66,1
2022-07-11 20:20:00,20.3538,23.75,21.9667,22.6714,22.35,61.5,0,0,66,1
2022-07-11 20:25:00,20.3518,23.7333,22.04,22.6643,22.35,61.6667,0,0,66,1
2022-07-11 20:30:00,20.3497,23.7167,22.04,22.6571,22.375,60.5,0,0,66,1
2022-07-11 20:35:00,20.3477,23.7,22.06,22.65,22.425,61,0,0,66,1
2022-07-11 20:40:00,20.3456,23.6833,22.1,22.7167,22.475,61.5,0,0,66,1
2022-07-11 20:45:00,20.3436,23.6667,21.7875,22.6667,22.35,61.4,0,0,66,1
2022-07-11 20:50:00,20.3415,23.65,21.9667,22.6429,22.35,61.4692,0,0,66,1
2022-07-11 20:55:00,20.3395,23.6333,21.9667,22.8,22.5,61.5385,0,0,66,1
2022-07-11 21:00:00,20.3374,23.6529,21.9667,22.65,22.4,61.5,0,0,66,1
2022-07-11 21:05:00,20.3354,23.64,21.6833,22.7143,22.55,60.5,0,0,66,1
2022-07-11 22:30:00,19.65,23.54,21.0667,22.6833,21.62,60.4545,0,0,66,1
2022-07-11 22:35:00,19.6485,23.55,21.125,22.7,21.6,60.6667,0,0,66,1
2022-07-11 22:40:00,19.647,23.55,21.125,22.6,21.68,61.5,0,0,66,1
2022-07-11 22:45:00,19.6455,23.5667,21.1,22.6,21.575,61.6,0,0,66,1
2022-07-11 22:50:00,19.597,23.5533,21.125,22.6,21.68,61,0,0,66,1
2022-07-11 22:55:00,19.5485,23.54,21.125,22.6,21.5333,61.5,0,0,66,1
2022-07-11 23:00:00,19.5,23.5122,21.125,22.6,21.5167,61.3333,0,0,66,1
2022-07-11 23:05:00,19.45,23.4844,21.1,22.6,21.5,61.6667,0,0,66,1
2022-07-11 23:10:00,19.4,23.4566,20.7727,22.5,21.5333,62,0,0,66,1
2022-07-11 23:15:00,19.35,23.4288,20.8429,22.35,21.35,61.8333,0,0,66,1
2022-07-11 23:20:00,19.3333,23.401,20.98,22.4667,21.45,61.6667,0,0,66,1
2022-07-11 23:25:00,19.2875,23.3732,20.875,22.4,21.325,61.5,0,0,66,1
2022-07-11 23:30:00,19.2417,23.3455,20.7667,22.5,21.2,61,0,0,66,1
2022-07-11 23:35:00,19.1958,23.3203,20.7667,22.425,21.1,61.5,0,0,65,1
2022-07-11 23:40:00,19.15,23.2952,20.7667,22.35,21.12,60.5,0,0,66,1
2022-07-11 23:45:00,19.1,23.2701,20.4778,22.45,21.1,61.1,0,0,66,1
2022-07-11 23:50:00,19.0714,23.2449,20.65,22.4,21.075,61.5714,0,0,66,1
2022-07-11 23:55:00,19.0429,23.2198,20.625,22.4,21.175,61.5357,0,0,66,1
2022-07-12 00:00:00,19.05,23.1947,20.65,22.4,21.05,61.5,0,0,66,1
2022-07-12 00:05:00,19.0529,23.1696,20.6,22.4,21.1083,61,0,0,66,1
2022-07-12 00:10:00,19.05,23.1444,20.6,22.4,21.1667,62,0,0,66,1
2022-07-12 00:15:00,19.0455,23.15,20.6,22.275,21.0333,61.5,0,0,66,1
2022-07-12 00:20:00,18.9966,23.1236,20.4667,22.15,21.0292,61.5,0,0,66,1
2022-07-12 00:25:00,18.9477,23.0972,20.2636,22.25,21.025,61.4444,0,0,66,1
2022-07-12 00:30:00,18.8989,23.0708,20.4,22.14,20.85,61.5556,0,0,66,1
2022-07-12 00:35:00,18.85,23.0444,20.375,22.225,20.9667,61.4667,0,0,66,1
2022-07-12 00:40:00,18.8,23.05,20.36,22.15,20.65,61.5,0,0,66,1
2022-07-12 00:45:00,18.775,23.05,20.4,22.2,20.875,61.5714,0,0,66,1
2022-07-12 01:55:00,18.1,22.84,19.75,22,20.18,61.1667,0,0,65,1
2022-07-12 02:00:00,18,22.85,19.65,21.9,20.0667,62,0,0,66,1
2022-07-12 02:05:00,17.96,22.8214,19.6167,21.8,20.075,60.6667,0,0,66,1
2022-07-12 02:10:00,17.92,22.7929,19.4857,21.8333,19.9,61,0,0,66,1
2022-07-12 02:15:00,17.88,22.7643,19.33,21.8667,19.85,61,0,0,66,1
2022-07-12 02:20:00,17.84,22.7357,19.3,21.9,19.9333,61.5,0,0,66,1
2022-07-12 02:25:00,17.805,22.7071,19.2333,21.8133,19.7,61.5,0,0,66,1
2022-07-12 02:30:00,17.77,22.6786,19.36,21.7267,19.7,61.5,0,0,66,1
2022-07-12 02:35:00,17.735,22.65,19.1556,21.64,19.65,62,0,0,66,1
2022-07-12 02:40:00,17.7,22.6,19.1,21.65,19.6,60.6,0,0,66,1
2022-07-12 02:45:00,17.6,22.5865,19.32,21.65,19.6286,60.6667,0,0,65,1
2022-07-12 02:50:00,17.5,22.5731,18.8727,21.54,19.5667,61.4545,0,0,65,1
2022-07-12 02:55:00,17.4691,22.5596,18.9273,21.6,19.55,60.5,0,0,65,1
2022-07-12 03:00:00,17.4382,22.5462,18.975,21.575,19.4333,61,0,0,66,1
2022-07-12 03:05:00,17.4073,22.55,18.9143,21.55,19.5,61.5,0,0,66,1
2022-07-12 03:10:00,17.3764,22.55,19.08,21.625,19.44,61.5,0,0,65,1
2022-07-12 03:15:00,17.3455,22.5214,19,21.7,19.4,61.5,0,0,65,1
2022-07-12 03:20:00,17.35,22.4929,18.6933,21.65,19.45,61.2727,0,0,66,1
2022-07-12 05:00:00,17.55,22.35,18.9417,21.4438,19.55,23.1579,0,0,50,1
2022-07-12 05:05:00,17.8,22.3525,18.95,21.425,19.55,52.6154,0,0,65,1
2022-07-12 05:10:00,17.7,22.355,19.2,21.35,19.55,60.5,0,0,65,1
2022-07-12 05:15:00,17.725,22.3575,19.1,21.35,19.58,60.6667,0,0,65,1
2022-07-12 05:20:00,17.75,22.36,19.2167,21.3667,19.6,61.6667,0,0,66,1
2022-07-12 05:25:00,17.775,22.3561,18.975,21.4,19.65,60.3333,0,0,66,1
2022-07-12 05:30:00,17.8,22.3522,19.3,21.425,19.6833,61.4,0,0,65,1
2022-07-12 05:35:00,17.825,22.3483,19.4,21.4167,19.78,60.5,0,0,66,1
2022-07-12 05:40:00,17.85,22.3444,19.325,21.3833,19.85,60.5,0,0,66,1
2022-07-12 06:50:00,19.15,22.35,20.7667,21.9,21.2,60.4545,0,0,66,1
2022-07-12 06:55:00,19.4,22.36,21,21.8889,21.45,61.3333,0,0,66,1
2022-07-12 07:00:00,19.5,22.4093,21.1,21.8778,21.4,61.5714,0,0,66,1
2022-07-12 07:05:00,19.6,22.4586,21.1,21.8667,21.55,61.5,0,0,66,1
2022-07-12 07:10:00,19.7,22.5079,21.175,22.1,21.74,61,0,0,66,1
2022-07-12 07:15:00,19.9,22.5571,21.4,22.075,21.82,60.5,0,0,66,1
2022-07-12 07:20:00,20.025,22.66,21.4625,22.05,21.9,61.5,0,0,66,1
2022-07-12 07:25:00,20.15,22.7267,21.7,22.0667,22.15,60.5,0,0,65,1
2022-07-12 07:30:00,20.4,22.7933,21.66,22.2,22.25,61.5,0,0,65,1
2022-07-12 07:35:00,20.35,22.86,21.6625,22.15,22.3375,61.5,0,0,65,1
2022-07-12 07:40:00,20.475,22.9289,21.82,22.45,22.425,61.6667,0,0,65,1
2022-07-12 07:45:00,20.6,22.9978,22.0333,22.4,22.4,61,0,0,65,1
2022-07-12 07:50:00,20.7,23.0667,22.2,22.35,22.55,60.8333,0,0,66,1
2022-07-12 07:55:00,20.8,23.2,22.3,22.3667,22.75,61.5455,0,0,65,1
2022-07-12 08:00:00,20.9,23.2556,22.5667,22.4958,22.85,61,0,0,65,1
2022-07-12 08:05:00,21.1,23.3111,22.7,22.625,23.05,62,0,0,65,1
2022-07-12 08:10:00,21.4,23.3667,22.8,22.56,23.1667,61.4615,0,0,65,1
2022-07-12 08:15:00,21.5,23.4667,22.8222,22.65,23.3667,61.6667,0,0,65,1
2022-07-12 08:20:00,21.6,23.5667,23.1,22.76,23.6,61.3333,0,0,65,1
2022-07-12 08:25:00,21.6667,23.6133,23.2,22.805,23.6333,60.6429,0,0,66,1
2022-07-12 08:30:00,21.9,23.66,23.2667,22.85,23.7,61.3636,0,0,66,1
2022-07-12 08:35:00,22.0667,23.7289,23.4,22.9,23.85,61.4,0,0,65,1
2022-07-12 08:40:00,22.1167,23.7978,23.5,23.125,24.1,61.5,0,0,65,1
2022-07-12 08:45:00,22.1667,23.8667,23.6,23.1,24.15,61.5333,0,0,65,1
2022-07-12 08:50:00,22.2311,23.9583,23.7,23.125,24.2,61.5,0,0,65,1
2022-07-12 08:55:00,22.2956,24.05,23.65,23.15,24.1,61.3333,0,0,66,1
2022-07-12 09:00:00,22.36,24.1,23.825,23.24,24.28,61.1667,0,0,65,1
2022-07-12 09:05:00,22.6,24.1667,24.0333,23.32,24.4,61.5,0,0,66,1
2022-07-12 09:10:00,22.7,24.2067,24.2,23.4,24.6,61.4545,0,0,65,1
2022-07-12 09:15:00,22.74,24.2467,24.2,23.4667,24.625,61.6667,0,0,66,1
2022-07-12 09:20:00,22.78,24.2867,24.2,23.4667,24.6167,61.5,0,0,65,1
2022-07-12 09:25:00,22.82,24.3267,24.2,23.5,24.5333,61.4643,0,0,66,1
2022-07-12 09:30:00,22.86,24.3667,24.3,23.5333,24.6,61.4286,0,0,65,1
2022-07-12 09:35:00,22.92,24.4444,24.1667,23.5667,24.65,61.5385,0,0,65,1
2022-07-12 09:40:00,22.98,24.5222,24.28,23.6,24.65,61.4444,0,0,65,1
2022-07-12 09:45:00,23.04,24.6,24.5,23.7,24.8667,61.5,0,0,65,1
2022-07-12 09:50:00,23.1,24.55,24.6333,23.6,24.9,61.5714,0,0,65,1
2022-07-12 09:55:00,23.2,24.7,24.7,23.65,25.1,61.4286,0,0,65,1
2022-07-12 10:00:00,23.3,24.65,24.7,23.65,25.2,61.5385,0,0,65,1
2022-07-12 10:05:00,23.4,24.72,25,23.7,25.15,60.6667,0,0,66,1
2022-07-12 10:10:00,23.55,24.79,25,23.775,25.25,61.5714,0,0,65,1
2022-07-12 10:15:00,23.56,24.86,25.0667,23.85,25.35,61.5,0,0,65,1
2022-07-12 10:20:00,23.5867,24.8811,25.075,23.925,25.3867,61.2222,0,0,65,1
2022-07-12 10:25:00,23.6133,24.9022,25.075,24,25.4233,61.6,0,0,65,1
2022-07-12 10:30:00,23.64,24.9233,25.1333,23.95,25.46,61.4615,0,0,65,1
2022-07-12 10:35:00,23.6667,24.9444,25.1857,23.9,25.55,61.6,0,0,65,1
2022-07-12 10:40:00,23.7833,24.9656,25.2,23.9875,25.5667,60.5385,0,0,65,1
2022-07-12 10:45:00,23.9,24.9867,25.3667,24.075,25.7667,61.2,0,0,65,1
2022-07-12 10:50:00,24.05,25.0078,25.5333,24.0708,25.85,61.5,0,0,65,1
2022-07-12 10:55:00,24.15,25.0289,25.5375,24.0667,25.8667,61.0714,0,0,65,1
2022-07-12 11:00:00,24.15,25.05,25.65,24.1333,26.05,60.6364,0,0,65,1
2022-07-12 11:05:00,24.2125,25.06,25.65,24.3,26.2,61.3636,0,0,65,1
2022-07-12 11:10:00,24.275,25.0919,25.7667,24.15,26.1,61.5,0,0,65,1
2022-07-12 11:15:00,24.3375,25.1237,25.8,24.1667,26.1833,61,0,0,65,1
2022-07-12 11:20:00,24.4,25.1556,25.9667,24.4,26.2667,61.1667,0,0,65,1
2022-07-12 11:25:00,24.5167,25.1799,25.9,24.4,26.4,61.4545,0,0,65,1
2022-07-12 11:30:00,24.6333,25.2042,26.1,24.5,26.52,61.5556,0,0,65,1
2022-07-12 11:35:00,24.6667,25.2285,26.15,24.35,26.53,61.3,0,0,65,1
2022-07-12 11:40:00,24.7143,25.2528,26.15,24.3667,26.54,61.4444,0,0,65,1
2022-07-12 11:45:00,24.7619,25.2771,26.2,24.4833,26.55,61.5,0,0,65,1
2022-07-12 11:50:00,24.8095,25.3014,26.15,24.6,26.6143,61.5,0,0,65,1
2022-07-12 11:55:00,24.8571,25.3257,26.225,24.575,26.5667,61.5,0,0,65,1
2022-07-12 12:00:00,24.8976,25.35,26.3,24.55,26.6458,61.5,0,0,65,1
2022-07-12 12:05:00,24.9381,25.35,26.3091,24.65,26.725,61.5,0,0,65,1
2022-07-12 12:10:00,24.9786,25.36,26.2974,24.55,26.6667,61.5714,0,0,65,1
2022-07-12 16:45:00,26.1667,25.55,27.4,26.9,26.1925,61.5,0,0,66,1
2022-07-12 16:50:00,26.4,25.5667,27.6333,27.0333,26.26,61.4545,0,0,66,1
2022-07-12 16:55:00,26.5,25.5944,27.6,27.05,26.3133,61.6667,0,0,65,1
2022-07-12 17:00:00,26.6,25.6222,27.5,27.1,26.3667,61.5,0,0,66,1
2022-07-12 17:05:00,26.7,25.65,27.4,26.9833,26.35,61.5,0,100,66,1
2022-07-12 17:10:00,26.775,25.66,27.4333,26.9,26.225,61.5,0,100,66,1
2022-07-12 17:15:00,26.85,25.6837,27.4667,26.9333,26.2875,61.5,0,100,66,1
2022-07-12 17:20:00,26.78,25.7075,27.5,26.9667,26.35,61.5,0,0,65,1
2022-07-12 17:25:00,26.71,25.7312,27.7,27,26.3,61.5,0,0,65,1
2022-07-12 17:30:00,26.64,25.755,27.6829,27.14,26.475,61.5,0,0,65,1
2022-07-12 17:35:00,26.55,25.7788,27.6657,27.0333,26.5167,61.5,0,0,66,1
2022-07-12 17:40:00,26.5472,25.8025,27.6486,27.0571,26.5583,61.4848,0,0,66,1
2022-07-12 17:45:00,26.5444,25.8263,27.6314,27.04,26.6,61.4697,0,0,66,1
2022-07-12 17:50:00,26.55,25.85,27.6143,27.0667,26.5333,61.4545,0,0,66,1
2022-07-12 17:55:00,26.48,25.8556,27.5971,27,26.4667,62,0,0,66,1
2022-07-12 18:00:00,26.41,25.8444,27.58,27.2,26.4,61.8333,0,0,66,1
2022-07-12 18:05:00,26.34,25.85,27.52,27.1133,26.45,61.6667,0,0,66,1
2022-07-12 18:10:00,26.29,25.8312,27.46,27.0267,26.425,61.5,0,0,66,1
2022-07-12 18:15:00,26.24,25.8123,27.4,26.94,26.4,61.5,0,0,65,1
2022-07-12 18:20:00,26.19,25.7935,27.3889,26.84,26.3333,62.5,0,0,66,1
2022-07-12 18:25:00,26.14,25.7747,27.3552,26.7925,26.2667,60.4545,0,0,66,1
2022-07-12 18:30:00,26.1067,25.7558,27.3215,26.745,26.2,61.5,0,0,65,1
2022-07-12 18:35:00,26.0733,25.737,27.2878,26.6975,26.1,61.5,0,0,66,1
2022-07-12 18:40:00,26.04,25.7182,27.2541,26.65,26.175,61.5,0,0,66,1
2022-07-12 18:45:00,26.05,25.6994,27.2205,26.7,26.125,61.5,0,0,66,1
2022-07-12 18:50:00,26.0139,25.6805,27.1868,26.72,26.1333,62,0,0,66,1
2022-07-12 18:55:00,25.9778,25.6617,27.1531,26.55,26.0333,62.5,0,0,66,1
2022-07-12 19:00:00,25.9417,25.6429,27.1194,26.55,25.9333,60.5,0,0,66,1
2022-07-12 19:05:00,25.9056,25.65,27.0857,26.5,25.8333,62,0,0,65,1
2022-07-12 19:10:00,25.8694,25.6333,27.0357,26.6,25.8667,61.5,0,0,66,1
2022-07-12 19:15:00,25.8333,25.6167,26.9857,26.7,25.9,61.5,0,0,66,1
2022-07-12 19:20:00,25.785,25.6,26.9357,26.6,25.9333,61.5,0,0,66,1
2022-07-12 19:25:00,25.7367,25.5833,26.8857,26.35,25.92,61.5,0,0,66,1
2022-07-12 19:30:00,25.6883,25.5667,26.9,26.44,26,61.0833,0,0,66,1
2022-07-12 19:35:00,25.64,25.55,26.8,26.34,25.8778,60.6667,0,0,66,1
2022-07-12 19:40:00,25.5867,25.5455,26.7,26.35,25.7556,62,0,0,66,1
2022-07-12 19:45:00,25.5333,25.55,26.6889,26.3625,25.6333,61.7222,0,0,66,1
2022-07-12 19:50:00,25.485,25.55,26.6393,26.375,25.7833,61.4444,0,0,66,1
2022-07-12 19:55:00,25.4367,25.55,26.5896,26.3,25.65,61.6667,0,0,66,1
2022-07-12 20:00:00,25.3883,25.527,26.54,26.1,25.6083,61.6111,0,0,66,1
2022-07-12 20:05:00,25.34,25.504,26.55,26.05,25.5667,61.5556,0,0,66,1
2022-07-12 20:10:00,25.1333,25.481,26.3,26,25.5,61.5,0,0,66,1
2022-07-12 20:15:00,25,25.4579,26.28,26,25.3,61.5,0,0,66,1
2022-07-12 20:20:00,24.9,25.4349,26.14,25.85,25.2167,61.5,0,0,66,1
2022-07-12 20:25:00,24.8,25.4119,26.04,25.7,25.1333,61.5,0,0,66,1
2022-07-12 20:30:00,24.7167,25.3889,26,25.6167,25.0917,61.5,0,0,66,1
2022-07-12 20:35:00,24.6333,25.3659,26,25.5333,25.05,61.5,0,0,66,1
2022-07-12 20:40:00,24.5889,25.3429,26,25.55,25.0429,61.5,0,0,66,1
2022-07-12 20:45:00,24.5444,25.3556,25.8429,25.45,24.9464,61.5,0,0,66,1
2022-07-12 20:50:00,24.3,25.35,25.7333,25.35,24.85,61.5,0,0,66,1
2022-07-12 20:55:00,24.175,25.3455,25.5667,25.2,24.8,61.5,0,0,66,1
2022-07-12 21:00:00,24.05,25.3503,25.275,24.9667,24.4667,61.5,0,0,66,1
2022-07-12 21:05:00,23.8333,25.3552,25.1143,24.8667,24.2333,61.5,0,0,66,1
2022-07-12 21:10:00,23.6,25.36,24.9111,24.5333,23.8,61.5,0,0,65,1
2022-07-12 21:15:00,23.5,25.34,24.8,24.5,24,61.5,0,0,66,1
2022-07-12 21:20:00,23.4167,25.3218,24.6833,24.3,23.82,61.5,0,0,66,1
2022-07-12 21:25:00,23.3333,25.3036,24.6,24.35,23.64,61.4615,0,0,66,1
2022-07-12 21:30:00,23.2333,25.2855,24.65,24.14,23.65,62,0,0,66,1
2022-07-12 21:35:00,23.1333,25.2673,24.5667,24.275,23.76,61.3333,0,0,66,1
2022-07-12 21:40:00,23.0333,25.2491,24.3545,24.2571,23.65,61.6667,0,0,66,1
2022-07-12 21:45:00,23,25.2309,24.4143,24.2,23.85,61.6111,0,0,66,1
2022-07-12 21:50:00,22.9667,25.2127,24.4143,24.15,23.85,61.5556,0,0,66,1
2022-07-12 21:55:00,22.9333,25.1945,24.5,24.5,24,61.5,0,0,66,1
2022-07-12 22:00:00,22.9,25.1764,24.475,24.24,23.8667,61.4545,0,0,66,1
2022-07-12 22:05:00,22.8667,25.1582,24.1778,24.25,23.7333,61.6,0,0,66,1
2022-07-12 22:10:00,22.8333,25.14,24.2,24.075,23.6,61.5,0,0,66,1
2022-07-12 22:15:00,22.7333,25.15,24.2,24.08,23.65,61.5,0,0,66,1
2022-07-12 22:20:00,22.6333,25.0964,24.075,24.05,23.5,61.4762,0,0,66,1
2022-07-12 22:25:00,22.5333,25.0429,23.85,23.8,23.55,61.4524,0,0,66,1
2022-07-12 22:30:00,22.3,25.0276,23.725,23.85,23.525,61.4286,0,0,66,1
2022-07-12 22:35:00,22.26,25.0123,23.7,23.75,23.5,61.5,0,0,66,1
2022-07-12 22:40:00,22.22,24.9971,23.7,23.7,23.425,61.6,0,0,66,1
2022-07-12 22:45:00,22.18,24.9818,23.7,23.7,23.35,61.5,0,0,66,1
2022-07-12 22:50:00,22.14,24.9665,23.7,23.6333,23.3667,61.5,0,0,66,1
2022-07-12 22:55:00,22.1545,24.9513,23.7333,23.7,23.4667,61.5,0,0,66,1
2022-07-13 00:05:00,22.15,24.7119,23.7,23.6667,23.4143,61.5,0,0,66,1
2022-07-13 00:10:00,22.1,24.6889,23.46,23.58,23.35,61.5,0,0,66,1
2022-07-13 00:15:00,22.0444,24.6659,23.5,23.6,23.3667,61.5,0,0,66,1
2022-07-13 00:20:00,21.9741,24.6429,23.4,23.5,23.3833,61.5,0,0,66,1
2022-07-13 00:25:00,21.9037,24.65,23.2818,23.5333,23.4,61.5,0,0,66,1
2022-07-13 00:30:00,21.8333,24.6143,23.3,23.35,23.1333,61.5,0,0,66,1
2022-07-13 00:35:00,21.7556,24.5786,23.175,23.3667,23.15,61.5,0,0,66,1
2022-07-13 00:40:00,21.6778,24.5429,23.2,23.5,23.1,61.5,0,0,66,1
2022-07-13 00:45:00,21.6,24.55,23.24,23.3917,23.0333,61.5,0,0,66,1
2022-07-13 00:50:00,21.5333,24.5278,23.0125,23.2833,23.075,61.5,0,0,66,1
2022-07-13 00:55:00,21.4833,24.5056,23.06,23.3,23,61.5,0,0,66,1
2022-07-13 01:00:00,21.4333,24.4833,22.9,23.15,22.925,61.5,0,0,66,1
2022-07-13 01:05:00,21.3833,24.4611,22.7857,23.06,22.85,61.4,0,0,66,1
2022-07-13 01:10:00,21.3333,24.4389,22.875,23.055,22.85,61.6,0,0,66,1
2022-07-13 01:15:00,21.2333,24.4167,22.7857,23.05,22.8333,61.5667,0,0,66,1
2022-07-13 01:20:00,21.1333,24.3944,22.725,22.9,22.8167,61.5333,0,0,66,1
2022-07-13 01:25:00,21.0833,24.3722,22.48,22.94,22.8,61.5,0,0,66,1
2022-07-13 01:30:00,21.0333,24.35,22.6167,22.85,22.725,61.5,0,0,66,1
2022-07-13 01:35:00,20.9417,24.3444,22.62,22.7,22.6375,61.5,0,0,66,1
2022-07-13 02:45:00,20.32,24.15,22.04,22.375,22.275,61.5333,0,0,66,1
2022-07-13 02:50:00,20.29,24.1462,21.9333,22.35,22.2,61.5,0,0,66,1
2022-07-13 02:55:00,20.26,24.15,21.9667,22.3667,22.1714,60.5,0,0,66,1
2022-07-13 03:00:00,20.23,24.1333,21.94,22.5,22.16,60.8,0,0,66,1
2022-07-13 03:05:00,20.2,24.1167,21.7364,22.3,22.2,61.5,0,0,66,1
2022-07-13 03:10:00,20.17,24.1,21.6636,22.2375,22.14,61.4444,0,0,66,1
2022-07-13 03:15:00,20.14,24.0833,21.74,22.1333,22.05,61.5,0,0,66,1
2022-07-13 03:20:00,20.1175,24.0667,21.9,22.1,22.0333,61.5714,0,0,66,1
2022-07-13 03:25:00,20.095,24.05,21.78,22.125,22.05,61.5,0,0,66,1
2022-07-13 03:30:00,20.0725,24.04,21.7333,22.15,22.0667,61.5,0,0,66,1
2022-07-13 06:55:00,21.2,23.8538,22.6625,23.05,22.85,61.5385,0,0,66,1
2022-07-13 07:00:00,21.4,23.8945,22.85,23.1,22.86,61.5,0,0,66,1
2022-07-13 07:05:00,21.4556,23.9352,22.9667,23.15,22.85,61.5,0,0,66,1
2022-07-13 07:10:00,21.5111,23.9758,22.9,23.2,22.975,61.5,0,0,66,1
2022-07-13 07:15:00,21.5667,24.0165,23.2,23.25,23.1,61.5,0,0,66,1
2022-07-13 07:20:00,21.6667,24.0571,23.175,23.4,23.1,61.5,0,0,66,1
2022-07-13 07:25:00,21.7667,24.1119,23.2429,23.4,23.2,61.4,0,0,66,1
2022-07-13 07:30:00,21.8667,24.1667,23.2714,23.55,23.2556,61.5455,0,0,66,1
2022-07-13 07:35:00,21.9375,24.2067,23.4667,23.55,23.3111,61.5364,0,0,66,1
2022-07-13 07:40:00,22.0083,24.2467,23.5,23.575,23.3667,61.5273,0,0,66,1
2022-07-13 07:45:00,22.0792,24.2867,23.4714,23.6,23.2,61.5182,0,0,66,1
2022-07-13 07:50:00,22.15,24.3267,23.7,23.76,23.5333,61.5091,0,0,66,1
2022-07-13 07:55:00,22.275,24.3667,23.72,23.85,23.5667,61.5,0,0,66,1
2022-07-13 08:00:00,22.4,24.4302,23.8333,24,23.6,61.5,0,0,66,1
2022-07-13 08:05:00,22.6,24.4937,24.2,24.0667,23.7,61.5,0,0,66,1
2022-07-13 08:10:00,22.6667,24.5571,24.2,24.125,24,61.5,0,0,66,1
2022-07-13 08:15:00,22.9,24.6667,24.3,24.1667,23.8667,61.5,0,0,66,1
2022-07-13 08:20:00,23,24.7833,24.575,24.4,23.9833,61.5,0,0,66,1
2022-07-13 08:25:00,23.1,24.9,24.6571,24.5,24.1,61.5,0,0,66,1
2022-07-13 08:30:00,23.4,24.95,24.8,24.64,24.2,61.5,0,0,66,1
2022-07-13 08:35:00,23.35,25,24.85,24.7,24.2889,61.5,0,0,66,1
2022-07-13 08:40:00,23.6,25.05,25.0667,24.65,24.3778,61.5,0,0,66,1
2022-07-13 08:45:00,23.625,25.1,25.1429,24.8833,24.4667,61.5,0,0,66,1
2022-07-13 08:50:00,23.65,25.13,25.225,24.925,24.4083,61.5,0,0,66,1
2022-07-13 08:55:00,23.66,25.16,25.2333,24.9,24.35,61,0,0,66,1
2022-07-13 09:00:00,23.7289,25.22,25.2,24.85,24.35,61.5455,0,0,66,1
2022-07-13 09:05:00,23.7978,25.28,25.18,25,24.4333,61.5,0,0,66,1
2022-07-13 09:10:00,23.8667,25.34,25.2667,24.9333,24.5167,61.494,0,0,66,1
2022-07-13 09:15:00,23.8952,25.4,25.35,25,24.6,61.4881,0,0,66,1
2022-07-13 09:20:00,23.9238,25.5667,25.3667,25.05,24.58,61.4821,0,0,66,1
2022-07-13 09:25:00,23.9524,25.6106,25.4,25.05,24.5333,61.4762,0,0,66,1
2022-07-13 09:30:00,23.981,25.6545,25.3333,25.05,24.6143,61.4702,0,0,66,1
2022-07-13 09:35:00,24.0095,25.6835,25.3875,25.14,24.55,61.4643,0,0,66,1
2022-07-13 09:40:00,24.0381,25.7124,25.45,25.15,24.5667,61.4583,0,0,66,1
2022-07-13 09:45:00,24.0667,25.7414,25.5444,25.175,24.6,61.4524,0,0,66,1
2022-07-13 09:50:00,24.2,25.7703,25.6889,25.15,24.8333,61.4464,0,0,66,1
2022-07-13 09:55:00,24.4,25.7993,25.9,25.4,24.8667,61.4405,0,0,66,1
2022-07-13 10:00:00,24.5667,25.8282,26.1333,25.5667,24.9,61.4345,0,0,66,1
2022-07-13 10:05:00,24.5583,25.8571,26.04,25.5333,24.9,61.4286,0,0,66,1
2022-07-13 10:10:00,24.55,25.8861,26.0667,25.7,24.9,62,0,0,66,1
2022-07-13 10:15:00,24.6,25.9151,26.14,25.55,24.9,61.9,0,0,66,1
2022-07-13 10:20:00,24.7,25.9441,26.22,25.6,25.05,61.8,0,0,66,1
2022-07-13 10:25:00,24.8,25.9731,26.3,25.65,25.05,61.7,0,0,66,1
2022-07-13 10:30:00,24.9,26.002,26.3333,25.725,25.15,61.6,0,0,66,1
2022-07-13 10:35:00,25.1,26.031,26.56,26.2,25.5,61.5,0,0,66,1
2022-07-13 10:40:00,25.2,26.06,26.7,26.2,25.8,61.5,0,0,66,1
2022-07-13 10:45:00,25.35,26.0833,26.8,26.0667,25.35,61.4881,0,0,66,1
2022-07-13 10:50:00,25.4,26.1067,26.7,26.225,25.35,61.4762,0,0,66,1
2022-07-13 10:55:00,25.4667,26.13,26.9,26.35,25.6,61.4643,0,0,66,1
2022-07-13 11:00:00,25.5333,26.1533,26.9,26.25,25.65,61.4524,0,0,66,1
2022-07-13 11:05:00,25.6,26.1767,26.9333,26.225,25.35,61.4405,0,0,66,1
2022-07-13 11:10:00,25.7,26.2,27.2,26.2,25.495,61.4286,0,0,66,1
2022-07-13 11:15:00,25.7556,26.1455,27.0857,26.5,25.64,62.1429,0,0,66,1
2022-07-13 11:20:00,25.8111,26.1667,27.1333,26.425,25.55,62.5,0,0,66,1
2022-07-13 13:05:00,27.15,26.35,28.5143,27.62,26.9,62.5,0,0,66,1
2022-07-13 13:10:00,27.1333,26.35,28.42,27.6,26.875,62.5,0,0,66,1
2022-07-13 13:15:00,27.0667,26.3667,28.31,27.56,26.85,62.5,0,0,66,1
2022-07-13 13:20:00,27,26.3611,28.2,27.5,26.9333,62.5,0,0,66,1
2022-07-13 13:25:00,26.8,26.3556,27.9667,27.3333,26.6857,62.5,0,0,66,1
2022-07-13 13:30:00,26.675,26.35,27.85,27.1,26.5,62.625,0,0,66,1
2022-07-13 13:35:00,26.55,26.3444,27.8333,27.1,26.5667,62.75,0,0,66,1
2022-07-13 13:40:00,26.4333,26.35,27.7167,27.1,26.6333,62.875,0,0,66,1
2022-07-13 13:45:00,26.3167,26.35,27.6,27.225,26.7,63,0,0,66,1
2022-07-13 15:20:00,25.7167,26.15,26.88,26.4667,25.8,62.5,0,0,66,1
2022-07-13 15:25:00,25.6333,26.15,26.9,26.35,25.9,62.5,0,0,66,1
2022-07-13 16:40:00,25.0333,26.1429,26.3,25.5,24.88,62.4615,0,0,66,1
2022-07-13 16:45:00,24.9333,26.1086,26.1889,25.55,24.96,62.5,0,0,66,1
2022-07-13 16:50:00,24.8333,26.0743,26.225,25.7,25.04,62.5,0,0,66,1
2022-07-13 16:55:00,24.84,26.04,26.15,25.85,25.12,62.5,0,0,66,1
2022-07-13 17:00:00,24.8467,26.05,26.15,26,25.2,62.5333,0,0,66,1
2022-07-13 17:05:00,24.8533,26.05,26.15,25.55,24.7,62.5667,0,0,66,1
2022-07-13 17:10:00,24.86,26.05,26.2333,25.6583,24.8,62.6,0,0,66,1
2022-07-13 17:15:00,24.8667,26.05,26.3,25.7667,24.9,63.2857,0,0,66,1
2022-07-13 17:20:00,24.9833,26.0556,26.6,25.925,25.1333,63.0238,0,0,66,1
2022-07-13 17:25:00,25.1,26.05,26.6333,25.9875,25.1667,62.7619,0,0,66,1
2022-07-13 17:30:00,25.2,26.0472,26.6,26.05,25.2583,62.5,0,0,66,1
2022-07-13 17:35:00,25.125,26.0444,26.6333,25.875,25.35,62.5,0,0,66,1
2022-07-13 17:40:00,25.05,26.0417,26.3625,25.7,25.1,62.5,0,0,66,1
2022-07-13 17:45:00,24.9417,26.0389,26.2,25.6,25.0667,62.5714,0,0,66,1
2022-07-13 17:50:00,24.8333,26.0361,26.2,25.625,24.9667,62.5,0,0,66,1
2022-07-13 17:55:00,24.6917,26.0333,26.0889,25.46,24.95,62.4545,0,0,66,1
2022-07-13 18:00:00,24.55,26.05,25.9333,25.2333,24.55,62.5,0,0,66,1
2022-07-13 18:05:00,24.3,26.0283,25.6,25.025,24.3,62.5,0,0,66,1
2022-07-13 18:10:00,24.1,26.0067,25.2667,24.85,24.32,62.5,0,0,66,1
2022-07-13 18:15:00,23.8,25.985,25.15,24.7667,24.2,62.5,0,0,66,1
2022-07-13 18:20:00,23.6,25.9633,25.15,24.6,24.05,62.5,0,0,66,1
2022-07-13 18:25:00,23.575,25.9417,25.0538,24.7667,24.1333,62.5,0,0,66,1
2022-07-13 18:30:00,23.55,25.92,25.0643,24.9,24.22,62.5,0,0,66,1
2022-07-13 18:35:00,23.525,25.8983,25.0833,24.9,24.31,62.5,0,0,66,1
2022-07-13 18:40:00,23.5,25.8767,25.16,24.6,24.4,62.5,0,0,66,1
2022-07-13 18:45:00,23.55,25.855,24.9429,24.6333,24.1333,61,0,0,66,1
2022-07-13 18:50:00,23.3,25.8333,24.825,24.6,24.0333,62,0,0,66,1
2022-07-13 18:55:00,23.2,25.8104,24.7667,24.52,24.1333,62.25,0,0,66,1
2022-07-13 19:00:00,23.1,25.7875,24.65,24.375,24.1167,62.5,0,0,66,1
2022-07-13 19:05:00,23.05,25.7646,24.64,24.4,24.1,61.4444,0,0,66,1
2022-07-13 19:10:00,23.0333,25.7417,24.5429,24.35,23.85,61.6,0,0,66,1
2022-07-13 19:15:00,22.9556,25.7187,24.4667,24.45,23.85,62,0,0,66,1
2022-07-13 19:20:00,22.8778,25.6958,24.4167,24.2429,24.05,62.25,0,0,66,1
2022-07-13 19:25:00,22.8,25.6729,24.3,24.3,23.875,62.5,0,0,66,1
2022-07-13 19:30:00,22.7,25.65,24.3,24.1,23.65,62.5,0,0,66,1
2022-07-13 19:35:00,22.6,25.6333,24.18,24.0667,23.65,62.5,0,0,66,1
2022-07-13 19:40:00,22.475,25.6037,23.85,24,23.7,62.5,0,0,66,1
2022-07-13 19:45:00,22.2625,25.5741,23.85,23.65,23.3,62.5,0,0,66,1
2022-07-13 19:50:00,22.05,25.5444,23.3875,23.6333,23.35,62.5,0,0,66,1
2022-07-13 19:55:00,21.8333,25.5048,23.35,23.5,23.175,62.3,0,0,66,1
2022-07-13 20:00:00,21.55,25.4651,23.14,23.2667,23.125,62.1,0,0,66,1
2022-07-13 20:05:00,21.5528,25.4255,23.14,23.2125,23.0833,61.9,0,0,66,1
2022-07-13 20:10:00,21.5556,25.3858,23.14,23.3,23.1111,61.7,0,0,66,1
2022-07-13 20:15:00,21.5583,25.3462,23.1,23.35,23.1389,61.5,0,0,66,1
2022-07-13 20:20:00,21.5611,25.3283,23.0625,23.3571,23.1667,61.5,0,0,66,1
2022-07-13 20:25:00,21.5639,25.3105,23.32,23.35,23.1,61.5,0,0,66,1
2022-07-13 20:30:00,21.5667,25.2927,23.34,23.4,23.1333,61.5,0,0,66,1
2022-07-13 20:35:00,21.6667,25.2748,23.38,23.5,23.1667,61.8333,0,0,66,1
2022-07-13 20:40:00,21.65,25.257,23.38,23.54,23.25,62.1667,0,0,66,1
2022-07-13 20:45:00,21.6833,25.2392,23.3286,23.575,23.2833,62.5,0,0,66,1
2022-07-13 20:50:00,21.7167,25.2213,23.3222,23.55,23.3167,62,0,0,66,1
2022-07-13 20:55:00,21.75,25.2035,23.375,23.6,23.35,61.5,0,0,66,1
2022-07-13 21:00:00,21.7833,25.1857,23.4667,23.6,23.375,61.5357,0,0,66,1
2022-07-13 21:05:00,21.8167,25.1678,23.5,23.6,23.4,61.5714,0,0,66,1
2022-07-13 21:10:00,21.85,25.15,23.5,23.7,23.3,61.6071,0,0,66,1
2022-07-13 21:15:00,21.8155,25.14,23.6,23.6,23.3125,61.6429,0,0,66,1
2022-07-13 21:20:00,21.781,25.1209,23.35,23.6,23.325,61.6786,0,0,66,1
2022-07-13 21:25:00,21.7464,25.1018,23.35,23.55,23.3375,61.7143,0,0,66,1
2022-07-13 21:30:00,21.7119,25.0827,23.42,23.575,23.35,62,0,0,66,1
2022-07-13 21:35:00,21.6774,25.0636,23.2556,23.42,23.15,61.8333,0,0,66,1
2022-07-13 21:40:00,21.6429,25.0444,23.1429,23.4667,23.1333,61.5,0,0,66,1
2022-07-13 22:50:00,20.672,24.8455,22.2273,22.6667,22.6,62.5,0,0,66,1
2022-07-13 22:55:00,20.64,24.85,22.3833,22.6,22.35,62.5,0,0,66,1
2022-07-13 23:00:00,20.5867,24.815,22.3833,22.6,22.3,62.5,0,0,66,1
2022-07-13 23:05:00,20.5333,24.78,22.02,22.575,22.45,63,0,0,66,1
2022-07-13 23:10:00,20.4417,24.745,22.14,22.45,22.45,62.4,0,0,66,1
2022-07-13 23:15:00,20.35,24.71,21.94,22.4,22.3,62.425,0,0,66,1
2022-07-13 23:20:00,20.3,24.675,22.0667,22.5,22.15,62.45,0,0,66,1
2022-07-13 23:25:00,20.2214,24.64,22.05,22.2625,22.1571,62.475,0,0,66,1
2022-07-13 23:30:00,20.1429,24.6175,21.8429,22.1714,22.08,62.5,0,0,66,1
2022-07-13 23:35:00,20.0333,24.595,21.8833,22.1,22.2,62.5,0,0,66,1
2022-07-13 23:40:00,19.9947,24.5725,21.625,22.15,22.1667,62.5,0,0,66,1
2022-07-13 23:45:00,19.956,24.55,21.6571,22.2,22.1333,62,0,0,66,1
2022-07-13 23:50:00,19.9173,24.5333,21.74,22.05,22,61.5,0,0,66,1
2022-07-13 23:55:00,19.8787,24.5028,21.44,22.05,21.94,62,0,0,66,1
2022-07-14 00:00:00,19.84,24.4722,21.54,21.9333,21.85,62.5,0,0,66,1
2022-07-14 00:05:00,19.7748,24.4417,21.325,21.85,21.8,62,0,0,66,1
2022-07-14 00:10:00,19.7096,24.4111,21.25,22,21.75,61.5,0,0,66,1
2022-07-14 00:15:00,19.6444,24.3806,21.3571,21.725,21.7,62,0,0,66,1
2022-07-14 00:20:00,19.613,24.35,21.3667,21.8333,21.65,62.5,0,0,66,1
2022-07-14 00:25:00,19.5815,24.3,21.32,21.7714,21.74,62.5,0,0,66,1
2022-07-14 00:30:00,19.55,24.285,21.32,21.6833,21.675,62.5,0,0,66,1
2022-07-14 00:35:00,19.5429,24.27,21.1667,21.7333,21.68,62.5,0,0,66,1
2022-07-14 00:40:00,19.4619,24.255,21.1111,21.6143,21.55,62,0,0,66,1
2022-07-14 00:45:00,19.381,24.24,21.1667,21.6,21.5333,61.5,0,0,66,1
2022-07-14 00:50:00,19.3,24.225,21.0857,21.65,21.55,62.0833,0,0,66,1
2022-07-14 00:55:00,19.35,24.21,20.94,21.6,21.55,62.6667,0,0,66,1
2022-07-14 01:00:00,19.315,24.195,21.0667,21.6,21.575,62.4286,0,0,66,1
2022-07-14 01:05:00,19.28,24.18,21.0333,21.475,21.6,62.4357,0,0,66,1
2022-07-14 01:10:00,19.245,24.165,21,21.4571,21.35,62.4429,0,0,66,1
2022-07-14 01:15:00,19.21,24.15,20.7417,21.44,21.4,62.45,0,0,66,1
2022-07-14 01:20:00,19.175,24.1444,20.8857,21.4,21.3333,62.4571,0,0,66,1
2022-07-14 01:25:00,19.14,24.113,20.9,21.5,21.4,62.4643,0,0,66,1
2022-07-14 01:30:00,19.1133,24.0815,20.8333,21.2,21.35,62.4714,0,0,66,1
2022-07-14 01:35:00,19.0867,24.05,20.8667,21.4667,21.3333,62.4786,0,0,66,1
2022-07-14 01:40:00,19.06,24,20.92,21.3,21.3167,62.4857,0,0,66,1
2022-07-14 01:45:00,19.0333,23.98,20.86,21.275,21.3,62.4929,0,0,66,1
2022-07-14 01:50:00,18.9947,23.96,20.78,21.32,21.16,62.5,0,0,66,1
2022-07-14 01:55:00,18.956,23.94,20.74,21.225,21.2,62,0,0,66,1
2022-07-14 02:00:00,18.9173,23.92,20.66,21.35,21.24,61.5,0,0,66,1
2022-07-14 02:05:00,18.8787,23.9,20.3538,21.2571,21.1833,61.5,0,0,66,1
2022-07-14 02:10:00,18.84,23.88,20.55,21.15,21.1,61.5,0,0,66,1
2022-07-14 02:15:00,18.7933,23.86,20.55,21.15,21.1667,61.7037,0,0,66,1
2022-07-14 02:20:00,18.7467,23.84,20.1364,21.15,21.1333,61.9074,0,0,66,1
2022-07-14 02:25:00,18.7,23.8178,20.2167,21,21.4,62.1111,0,0,66,1
2022-07-14 02:30:00,18.66,23.7956,20.28,20.95,20.9,61.6667,0,0,66,1
2022-07-14 02:35:00,18.62,23.7733,20.02,20.975,20.975,61.5,0,0,66,1
2022-07-14 02:40:00,18.58,23.7511,20.0727,20.9,20.85,61.6222,0,0,66,1
2022-07-14 02:45:00,18.54,23.7289,20.1222,21,20.8333,61.7444,0,0,66,1
2022-07-14 02:50:00,18.5,23.7067,20.125,20.9667,20.9,61.8667,0,0,66,1
2022-07-14 02:55:00,18.55,23.6844,20.1857,20.8,20.8,61.9889,0,0,66,1
2022-07-14 03:00:00,18.4975,23.6622,20.0125,20.7667,20.8167,62.1111,0,0,66,1
2022-07-14 03:05:00,18.445,23.64,19.89,20.725,20.8333,61.6667,0,0,66,1
2022-07-14 03:10:00,18.3925,23.625,19.875,20.7,20.85,61.5833,0,0,66,1
2022-07-14 03:15:00,18.34,23.61,20.05,20.78,20.75,61.5,0,0,66,1
2022-07-14 03:20:00,18.305,23.595,19.92,20.65,20.65,61.5,0,0,66,1
2022-07-14 03:25:00,18.27,23.58,19.6923,20.65,20.65,61.75,0,0,66,1
2022-07-14 03:30:00,18.235,23.565,19.8125,20.875,20.7,62,0,0,66,1
2022-07-14 03:35:00,18.2,23.55,19.94,20.625,20.55,62.25,0,0,66,1
2022-07-14 03:40:00,18.12,23.5444,19.5222,20.475,20.55,61.5,0,0,66,1
2022-07-14 03:45:00,18.04,23.5243,19.7,20.55,20.65,61.5,0,0,66,1
2022-07-14 05:00:00,18.06,23.2462,19.5643,20.5333,20.6667,61,0,0,66,1
2022-07-14 05:05:00,18.05,23.23,19.8,20.625,20.625,61.5556,0,0,66,1
2022-07-14 05:10:00,18.11,23.2139,19.84,20.6667,20.55,61.5,0,0,66,1
2022-07-14 05:15:00,18.17,23.1978,19.8,20.6667,20.5667,61.5,0,0,66,1
2022-07-14 05:20:00,18.23,23.1817,19.96,20.62,20.65,61.25,0,0,66,1
2022-07-14 05:25:00,18.29,23.1656,20.0333,20.74,20.7857,61,0,0,66,1
2022-07-14 05:30:00,18.35,23.1495,20,20.75,20.64,61.5556,0,0,66,1
2022-07-14 05:35:00,18.3486,23.1333,19.8417,20.7375,20.8333,61.5278,0,0,66,1
2022-07-14 05:40:00,18.3471,23.15,19.8,20.7667,20.7,61.5,0,0,66,1
2022-07-14 05:45:00,18.3457,23.1357,19.88,20.7,20.65,61.4545,0,0,66,1
2022-07-14 05:50:00,18.3443,23.1214,20.0714,20.9,20.8,61.5,0,0,66,1
2022-07-14 05:55:00,18.3429,23.1071,20.02,20.6889,20.65,61.5556,0,0,66,1
2022-07-14 07:10:00,18.3667,23.0549,19.9667,20.82,20.6667,61.4615,0,0,66,1
2022-07-14 07:15:00,18.35,23.0556,19.9286,20.85,20.85,61.6,0,0,66,1
2022-07-14 07:20:00,18.455,23.1111,20.1167,20.875,20.7,61.4,0,0,66,1
2022-07-14 07:25:00,18.56,23.1667,20.0455,20.8,20.85,62,0,0,66,1
2022-07-14 07:30:00,18.55,23.2139,19.9667,21.05,20.9143,60.5714,0,0,66,1
2022-07-14 07:35:00,18.6,23.2611,20.1571,20.9667,20.98,62,0,0,66,1
2022-07-14 07:40:00,18.65,23.3083,20.28,21.05,21.1,61.75,0,0,66,1
2022-07-14 07:45:00,18.7,23.3556,20.15,21.08,21.15,61.5,0,0,66,1
2022-07-14 07:50:00,18.75,23.4778,20.32,21.05,21,61.5,0,0,66,1
2022-07-14 07:55:00,18.8,23.6,20.3,21.1,21.12,61.5,0,0,66,1
2022-07-14 08:00:00,18.85,23.55,20.6,21.1833,21.0667,61.0833,0,0,66,1
2022-07-14 08:05:00,18.9583,23.6083,20.53,21.4,21.2,60.6667,0,0,66,1
2022-07-14 08:10:00,19.0667,23.6667,20.8,21.3333,21.275,62,0,0,66,1
2022-07-14 08:15:00,19.2,23.7311,20.94,21.4667,21.35,61.5,0,0,66,1
2022-07-14 08:20:00,19.2556,23.7956,20.8429,21.575,21.5,61.5,0,0,66,1
2022-07-14 08:25:00,19.3111,23.86,21.06,21.55,21.5722,61.5,0,0,66,1
2022-07-14 08:30:00,19.3667,23.94,21.0889,21.8,21.6444,61.5,0,0,66,1
2022-07-14 08:35:00,19.5083,24.02,21.2556,21.86,21.7167,61.5,0,0,66,1
2022-07-14 08:40:00,19.65,24.1,21.425,21.84,21.8667,61.5,0,0,66,1
2022-07-14 08:45:00,19.7583,24.16,21.6333,22.075,21.8583,61.5,0,0,66,1
2022-07-14 08:50:00,19.8667,24.1994,21.6667,22,21.85,61.5,0,0,66,1
2022-07-14 08:55:00,19.9556,24.2389,21.6875,22.1,21.9667,61.5,0,0,66,1
2022-07-14 09:00:00,20.0444,24.2783,21.75,22.12,22.1,61.5,0,0,66,1
2022-07-14 09:05:00,20.1333,24.3177,21.9714,22.2333,22.15,62,0,0,66,1
2022-07-14 09:10:00,20.1667,24.3571,21.95,22.5,22.25,62.5,0,0,66,1
2022-07-14 09:15:00,20.2333,24.3971,21.8313,22.2,22.2,61.6667,0,0,66,1
2022-07-14 09:20:00,20.3,24.4371,22,22.4,22.15,61.75,0,0,66,1
2022-07-14 09:25:00,20.3667,24.4771,22.24,22.4,22.2167,61.9143,0,0,66,1
2022-07-14 09:30:00,20.4833,24.5171,22.25,22.5,22.2833,62.0786,0,0,66,1
2022-07-14 09:35:00,20.6,24.5571,22.25,22.6,22.35,62.2429,0,0,66,1
2022-07-14 09:40:00,20.7,24.5813,22.38,22.6,22.5,62.4071,0,0,66,1
2022-07-14 09:45:00,20.7375,24.6055,22.425,22.68,22.55,62.5714,0,0,66,1
2022-07-14 09:50:00,20.775,24.6297,22.4333,22.7067,22.55,61.75,0,0,66,1
2022-07-14 09:55:00,20.8125,24.6538,22.5,22.7333,22.5667,62.3333,0,0,66,1
2022-07-14 10:00:00,20.85,24.6882,22.6833,22.9,22.65,62.5,0,0,66,1
2022-07-14 10:05:00,20.8667,24.7226,22.6778,22.9,22.65,61.9773,0,0,66,1
2022-07-14 10:10:00,20.9833,24.7569,22.84,22.95,22.6667,61.4545,0,0,66,1
2022-07-14 10:15:00,21.1,24.7913,22.875,23,22.65,61.6,0,0,66,1
2022-07-14 10:20:00,21.2,24.8256,23,23.18,22.9667,62.5,0,0,66,1
2022-07-14 10:25:00,21.3667,24.86,23.1667,23.325,23.1,61.3333,0,0,66,1
2022-07-14 13:45:00,22.5,24.85,23.65,23.8667,23.5,61.5,0,0,66,1
2022-07-14 13:50:00,22.3,24.8462,23.725,23.8,23.6,61.25,0,0,66,1
2022-07-14 13:55:00,22.175,24.85,23.62,23.6667,23.35,61,0,0,66,1
2022-07-14 14:00:00,22.05,24.85,23.5,23.5333,23.3,61.6667,0,0,66,1
2022-07-14 14:05:00,21.925,24.85,23.34,23.55,23.225,61.6111,0,0,66,1
2022-07-14 14:10:00,21.8,24.85,23.1571,23.4,23.15,61.5556,0,0,66,1
2022-07-14 14:15:00,21.7583,24.82,23.1571,23.4,23.2,61.5,0,0,66,1
2022-07-14 14:20:00,21.7167,24.79,23.4,23.55,23.3,62.25,0,0,66,1
2022-07-14 14:25:00,21.675,24.76,23.2,23.6,23.4,63,0,0,66,1
2022-07-14 14:30:00,21.6333,24.73,23.1143,23.36,23.1333,62,0,0,66,1
2022-07-14 14:35:00,21.54,24.7,23.0857,23.375,23.1429,61.5455,0,0,66,1
2022-07-14 14:40:00,21.42,24.67,22.9143,23.2,23.025,61.5,0,0,66,1
2022-07-14 14:45:00,21.3,24.64,22.6364,23.08,23,61.5,0,0,66,1
2022-07-14 14:50:00,20.9667,24.5867,22.0556,22.78,22.6833,61.5,0,0,66,1
2022-07-14 14:55:00,20.3,24.5333,21.3889,22.175,22.2125,61.5,0,0,66,1
2022-07-14 15:00:00,19.6333,24.55,20.82,21.6571,21.6286,61.5,0,0,66,1
2022-07-14 15:05:00,19.2,24.4989,20.4714,21.2714,21.4333,61.5,0,0,66,1
2022-07-14 15:10:00,18.8,24.4477,20.1571,20.92,21.05,61.5,0,0,66,1
2022-07-14 15:15:00,18.5,24.3966,20.0667,20.7,20.7,61.5,0,0,66,1
2022-07-14 15:20:00,18.3,24.3455,19.9143,20.6,20.6,61.5,0,0,66,1
2022-07-14 18:05:00,19.1,24.1333,20.8833,21.38,21.2667,61,0,0,66,1
2022-07-14 18:10:00,19,24.0917,20.5222,21.2,21.15,62,0,0,66,1
2022-07-14 18:15:00,18.9167,24.05,20.5857,21.1429,21.08,61.8,0,0,66,1
2022-07-14 18:20:00,18.8333,24,20.66,21.2,21.0833,61.6,0,0,66,1
2022-07-14 18:25:00,18.8067,23.9875,20.64,21.1,21.05,61.4,0,0,66,1
2022-07-14 18:30:00,18.78,23.975,20.64,21.175,21.1,61.6,0,0,66,1
2022-07-14 18:35:00,18.7533,23.9625,20.64,21.05,21.125,61.5,0,0,66,1
2022-07-14 18:40:00,18.7267,23.95,20.36,21.1167,21.125,61.5,0,0,66,1
2022-07-14 18:45:00,18.7,23.9375,20.2308,21.15,21.125,61.5,0,0,66,1
2022-07-14 18:50:00,18.675,23.925,20.46,21.1,21.2,61.5,0,0,66,1
2022-07-14 18:55:00,18.65,23.9125,20.6,21.225,21.175,61.5,0,0,66,1
2022-07-14 19:00:00,18.625,23.9,20.3273,21.1333,21.1,61.5,0,0,66,1
2022-07-14 19:05:00,18.6,23.8875,20.34,21.1333,21.12,61.7,0,0,66,1
2022-07-14 19:10:00,18.575,23.875,20.3125,21.075,21.025,61.9,0,0,66,1
2022-07-14 19:15:00,18.55,23.8625,20.32,20.9556,21.0333,62.1,0,0,66,1
2022-07-14 19:20:00,18.525,23.85,20.125,21.05,20.8333,62.3,0,0,66,1
2022-07-14 19:25:00,18.5,23.8429,20.18,20.9667,20.85,62.5,0,0,66,1
2022-07-14 19:30:00,18.4607,23.8043,20.0333,20.8143,20.85,62.5417,0,0,66,1
2022-07-14 19:35:00,18.4214,23.7657,19.95,20.7667,20.795,62.5833,0,0,66,1
2022-07-14 19:40:00,18.3821,23.7271,20.1,20.6667,20.74,62.625,0,0,66,1
2022-07-14 19:45:00,18.3429,23.6886,20.0571,20.7167,20.7,62.6667,0,0,66,1
2022-07-14 19:50:00,18.3571,23.65,20.0429,20.72,20.65,62.3333,0,0,66,1
2022-07-14 19:55:00,18.35,23.6462,19.95,20.8,20.8,61.5,0,0,66,1
2022-07-14 20:00:00,18.35,23.65,19.9077,20.8286,20.9,61.5,0,0,66,1
2022-07-14 20:05:00,18.35,23.6375,19.8875,20.8333,20.8889,61.5,0,0,66,1
2022-07-14 20:10:00,18.35,23.625,19.9375,20.75,20.8778,61.5,0,0,66,1
2022-07-14 20:15:00,18.35,23.6125,20.0167,20.775,20.8667,61.5,0,0,66,1
2022-07-14 20:20:00,18.35,23.6,20.02,20.8,20.775,61.5,0,0,66,1
2022-07-14 20:25:00,18.3429,23.5875,19.98,20.7167,20.7,61.5,0,0,66,1
2022-07-14 20:30:00,18.35,23.575,20.0333,20.78,20.75,61.5,0,0,66,1
2022-07-14 20:35:00,18.3364,23.5625,20.0667,20.6286,20.775,61.5,0,0,67,1
2022-07-14 20:40:00,18.3227,23.55,20.0333,20.6333,20.8,61.5,0,0,67,1
2022-07-14 20:45:00,18.3091,23.5333,20.0167,20.6857,20.85,61.5,0,0,66,1
2022-07-14 20:50:00,18.2955,23.5172,20.0667,20.72,20.74,61.5,0,0,66,1
2022-07-14 20:55:00,18.2818,23.5011,20.0667,20.68,20.6333,61.5,0,0,66,1
2022-07-14 21:00:00,18.2682,23.485,19.96,20.9,20.7333,61.5,0,0,66,1
2022-07-14 21:05:00,18.2545,23.4689,19.96,20.8,20.8,61.2361,0,0,67,1
2022-07-14 21:10:00,18.2409,23.4528,19.8111,20.65,20.65,60.9722,0,0,66,1
2022-07-14 21:15:00,18.2273,23.4367,19.8222,20.6625,20.6333,60.7083,0,0,66,1
2022-07-14 21:20:00,18.2136,23.4206,19.8571,20.6,20.6333,60.4444,0,0,66,1
2022-07-14 21:25:00,18.2,23.4044,19.85,20.6,20.55,60.8333,0,0,66,1
2022-07-14 21:30:00,18.1485,23.3883,19.8667,20.675,20.62,61.4444,0,0,66,1
2022-07-14 21:35:00,18.097,23.3722,19.8667,20.5333,20.5333,61.5,0,0,66,1
2022-07-14 21:40:00,18.0455,23.3561,19.5714,20.44,20.55,61.5556,0,0,66,1
2022-07-14 21:45:00,18.0045,23.34,19.7714,20.5,20.55,61.5,0,0,66,1
2022-07-14 21:50:00,17.9636,23.3156,19.7,20.5,20.55,61.5,0,0,66,1
2022-07-14 21:55:00,17.9227,23.2911,19.6125,20.5,20.55,60.5,0,0,66,1
2022-07-14 22:00:00,17.8818,23.2667,19.45,20.4667,20.35,60.8,0,0,66,1
2022-07-14 22:05:00,17.8409,23.2422,19.5125,20.3,20.46,61.5,0,0,66,1
2022-07-14 22:10:00,17.8,23.2178,19.4286,20.2333,20.4,61.5,0,0,66,1
2022-07-14 22:15:00,17.7,23.1933,19.0769,20.2,20.14,61.5,0,0,66,1
2022-07-14 22:20:00,17.6,23.1689,19.2714,20.1,20.15,61.5,0,0,66,1
2022-07-14 22:25:00,17.5,23.1444,19.125,20.075,20.2667,62.5,0,0,66,1
2022-07-14 22:30:00,17.4467,23.113,18.9,20.05,20.12,61.4286,0,0,66,1
2022-07-14 22:35:00,17.3933,23.0815,19.0571,19.95,20.02,61.5714,0,0,66,1
2022-07-14 22:40:00,17.34,23.05,19.0571,19.975,20.05,61.5,0,0,66,1
2022-07-15 00:10:00,17.1,22.7815,18.7857,19.75,19.8889,61.5,0,0,66,1
2022-07-15 01:45:00,17.0333,22.45,18.5111,19.7333,19.8,61.5,0,0,66,1
2022-07-15 01:50:00,17.05,22.43,18.47,19.6,19.65,61.5,0,0,66,1
2022-07-15 01:55:00,16.9833,22.41,18.6,19.6,19.65,61.5,0,0,66,1
2022-07-15 02:00:00,16.9167,22.39,18.5833,19.5,19.6,61.5,0,0,66,1
2022-07-15 02:05:00,16.85,22.37,18.1417,19.5,19.7,61.4167,0,0,66,1
2022-07-15 02:10:00,16.8,22.35,18.4833,19.5,19.5667,61.3333,0,0,66,1
2022-07-15 02:15:00,16.7667,22.3,18.4,19.44,19.5333,61.6,0,0,66,1
2022-07-15 03:25:00,16.2,22.15,17.6727,19.02,19.125,61.2857,0,0,66,1
2022-07-15 03:30:00,16.1733,22.1467,17.6286,19.6375,20.05,61,0,0,66,1
2022-07-15 03:35:00,16.1467,22.15,17.7833,21.5938,22.0643,60.6667,0,0,66,1
2022-07-15 03:40:00,16.12,22.1571,17.8143,20.9429,22.25,61.5,0,0,66,1
2022-07-15 03:45:00,16.0933,22.155,17.75,20.55,21.05,60.5,0,0,66,1
2022-07-15 03:50:00,16.0667,22.1529,17.75,20.16,20.7,60.8889,0,0,66,1
2022-07-15 03:55:00,16.04,22.1508,17.7667,20.0667,20.55,61.4545,0,0,66,1
2022-07-15 04:00:00,16.0696,22.1487,17.6429,20,20.35,61.5455,0,0,66,1
2022-07-15 04:05:00,16.0992,22.1466,17.7,19.9714,20.45,61.3333,0,0,66,1
2022-07-15 04:10:00,16.1288,22.1444,17.7,20.0667,20.3,61.3636,0,0,66,1
