timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-07-15 04:15:00,16.1585,22.1256,17.78,20.05,20.3125,62,0,0,66,1
2022-07-15 04:20:00,16.1881,22.1067,17.5286,19.85,20.325,61,0,0,66,1
2022-07-15 04:25:00,16.2177,22.0878,17.2632,19.8143,20.2,61.5,0,0,66,1
2022-07-15 04:30:00,16.2473,22.0689,17.35,19.82,20.26,61.3,0,0,66,1
2022-07-15 04:35:00,16.2769,22.05,17.3889,19.86,20.15,61.5385,0,0,66,1
2022-07-15 04:40:00,16.3065,22.0444,17.3625,19.7571,20.15,61.1429,0,0,66,1
2022-07-15 04:45:00,16.3362,22.05,17.3818,19.7857,20.15,61.3,0,0,66,1
2022-07-15 04:50:00,16.3658,22.0722,17.74,19.9429,20.2,60.5,0,0,66,1
2022-07-15 04:55:00,16.3954,22.0944,17.7,19.9333,20.2667,61,0,0,66,1
2022-07-15 05:00:00,16.425,22.1167,17.8375,20.0692,20.3333,24.8333,0,0,55,1
2022-07-15 05:05:00,16.3333,22.05,17.7444,18.9125,19.4273,56.5714,0,0,65,1
2022-07-15 05:10:00,16.1,22.05,17.74,18.8167,18.85,61.5,0,0,66,1
2022-07-15 07:10:00,16.75,21.85,18.3167,18.9167,18.8,60.75,0,0,66,1
2022-07-15 07:15:00,16.85,21.9,18.4714,19,18.8667,61.2857,0,0,66,1
2022-07-15 07:20:00,16.9583,21.95,18.65,19.175,19.0667,61.5,0,0,65,1
2022-07-15 07:25:00,17.0667,22,18.7167,19.2,19.075,60.3333,0,0,66,1
2022-07-15 07:30:00,17.0981,22.05,18.6111,19.525,19.1333,61.4545,0,0,65,1
2022-07-15 07:35:00,17.1296,22.1,18.85,19.775,19.4,60.8333,0,0,65,1
2022-07-15 07:40:00,17.1611,22.1667,18.6667,19.9667,19.4667,60.875,0,0,66,1
2022-07-15 07:45:00,17.1926,22.1952,18.6133,20.3,19.425,61.5,0,0,66,1
2022-07-15 07:50:00,17.2241,22.2238,18.96,20.2,19.35,61.5,0,0,65,1
2022-07-15 07:55:00,17.2556,22.2524,18.8667,20.35,19.4,61.5,0,0,65,1
2022-07-15 08:00:00,17.287,22.281,18.9,20.5,19.5,60.75,0,0,66,1
2022-07-15 08:05:00,17.3185,22.3095,18.7778,20.4,19.45,61.5,0,0,66,1
2022-07-15 08:10:00,17.35,22.3381,19.0286,20.35,19.4,61.0909,0,0,66,1
2022-07-15 08:15:00,17.349,22.3667,19.0727,20.7,19.6333,61.25,0,0,65,1
2022-07-15 08:20:00,17.348,22.4125,19.15,20.5667,19.575,61.5385,0,0,66,1
2022-07-15 08:25:00,17.347,22.4583,19.1833,20.6083,19.55,61.5,0,0,65,1
2022-07-15 08:30:00,17.346,22.5042,19.0833,20.65,19.55,61.5,0,0,66,1
2022-07-15 08:35:00,17.345,22.55,18.9667,20.8333,19.35,61.5,0,0,66,1
2022-07-15 08:40:00,17.344,22.55,18.9444,20.8917,19.5,61.5,0,0,66,1
2022-07-15 08:45:00,17.343,22.55,18.9333,20.95,19.6667,61.5,0,0,66,1
2022-07-15 08:50:00,17.342,22.51,19,20.948,19.4667,61.4615,0,0,66,1
2022-07-15 08:55:00,17.341,22.47,19,20.946,19.4,61.5455,0,0,66,1
2022-07-15 09:00:00,17.34,22.43,18.9286,20.944,19.35,61.5,0,0,66,1
2022-07-15 09:05:00,17.3489,22.39,18.83,20.942,19.525,61.5,0,0,66,1
2022-07-15 09:10:00,17.3578,22.35,18.7133,20.94,19.5,61.5,0,0,66,1
2022-07-15 09:15:00,17.3667,22.3444,18.96,21.0333,19.35,61.5,0,0,66,1
2022-07-15 10:50:00,17.9071,22.3538,19.4182,21.4,19.85,61.5,0,0,66,1
2022-07-15 10:55:00,17.9357,22.3484,19.4,21.425,20.05,61.5,0,0,66,1
2022-07-15 11:00:00,17.9643,22.3429,19.3444,21.45,19.9667,61.4,0,0,66,1
2022-07-15 11:05:00,17.9929,22.3538,19.6,21.475,19.975,61.5714,0,0,66,1
2022-07-15 11:10:00,18.0214,22.35,19.6167,21.5,20.1,61.5,0,0,66,1
2022-07-15 11:15:00,18.05,22.35,19.5875,21.3667,20.15,61.5,0,0,66,1
2022-07-15 11:20:00,18.05,22.35,19.6667,21.4286,20.3,61.4667,0,0,66,1
2022-07-15 11:25:00,18.05,22.3467,19.5571,21.35,20.0333,61.5385,0,0,66,1
2022-07-15 11:30:00,18.05,22.35,19.6,21.5333,20.0833,61.5,0,0,66,1
2022-07-15 11:35:00,18.0667,22.35,19.64,21.55,20.1,61.5,0,0,66,1
2022-07-15 11:40:00,18.1375,22.35,19.5714,21.5667,20.0833,61.5,0,0,66,1
2022-07-15 11:45:00,18.2083,22.3571,19.88,21.5833,20.3,61.5,0,0,66,1
2022-07-15 11:50:00,18.2792,22.3825,19.9167,21.6,20.3,61.4444,0,0,66,1
2022-07-15 11:55:00,18.35,22.4079,19.8714,21.625,20.4,61.5,0,0,66,1
2022-07-15 12:00:00,18.6,22.4332,20.0625,21.65,20.5333,61.5455,0,0,66,1
2022-07-15 12:05:00,18.681,22.4586,20.0143,21.625,20.6,61.4286,0,0,66,1
2022-07-15 12:10:00,18.7619,22.4839,20.5,21.6,20.82,61.5714,0,0,66,1
2022-07-15 12:15:00,18.8429,22.5093,20.2571,21.6333,20.9,61.5,0,0,65,1
2022-07-15 12:20:00,18.6,22.5346,19.9625,21.7,20.58,61.5,0,0,66,1
2022-07-15 12:25:00,18.6833,22.56,20.0667,21.6,20.55,61,0,0,66,1
2022-07-15 12:30:00,18.7667,22.65,20.2429,21.6667,20.65,61.5714,0,0,66,1
2022-07-15 12:35:00,18.85,22.65,20.5,21.72,20.9,61.5,0,0,66,1
2022-07-15 12:40:00,18.975,22.6512,20.475,21.7667,20.85,61.5,0,0,66,1
2022-07-15 12:45:00,19.1,22.6524,20.4636,21.95,21.12,61.6,0,0,65,1
2022-07-15 12:50:00,19.0333,22.6536,20.48,21.925,21.05,61.5,0,0,66,1
2022-07-15 12:55:00,18.9167,22.6548,20.2714,21.9,20.9333,61.5714,0,0,66,1
2022-07-15 13:00:00,18.8,22.656,20.175,21.875,20.65,60.7143,0,0,65,1
2022-07-15 13:05:00,18.85,22.6571,20.2625,21.85,20.7,60.9167,0,0,66,1
2022-07-15 13:10:00,18.9,22.65,20.4,21.9,20.75,61.5,0,0,66,1
2022-07-15 13:15:00,18.8333,22.65,20.3167,21.95,20.85,61.5,0,0,66,1
2022-07-15 13:20:00,18.8444,22.65,20.2,22,20.6667,61.5,0,0,66,1
2022-07-15 13:25:00,18.8556,22.65,20.32,22,20.6,61.3,0,0,65,1
2022-07-15 13:30:00,18.8667,22.6429,20.3667,22,20.9,61.5,0,0,65,1
2022-07-15 13:35:00,19.1,22.6464,20.5125,22,21,61.3333,0,0,66,1
2022-07-15 13:40:00,19.2,22.65,20.8,22,21.0667,61.7778,0,0,66,1
2022-07-15 13:45:00,19.1667,22.6545,20.75,22,21.2,61.5,0,0,66,1
2022-07-15 13:50:00,19.1333,22.65,20.5714,21.9,21.0667,61.5,0,0,66,1
2022-07-15 13:55:00,19.1,22.65,20.5,21.85,21,61.5,0,0,66,1
2022-07-15 14:00:00,19.04,22.65,20.3,21.975,20.85,61.5,0,0,66,1
2022-07-15 14:05:00,19.052,22.65,20.2462,21.9125,20.85,61.5,0,0,66,1
2022-07-15 14:10:00,19.064,22.65,20.38,21.85,20.8667,61.5,0,0,66,1
2022-07-15 14:15:00,19.076,22.65,20.4,21.85,20.9,61.5,0,0,66,1
2022-07-15 14:20:00,19.088,22.6492,20.48,21.84,20.85,61.4,0,0,65,1
2022-07-15 14:25:00,19.1,22.6484,20.5,21.975,21.1,61.5455,0,0,65,1
2022-07-15 14:30:00,19.05,22.6476,20.5,21.9333,21.0333,61.5,0,0,66,1
2022-07-15 14:35:00,19.05,22.6545,20.4667,21.9889,21.05,61.3333,0,0,65,1
2022-07-15 15:50:00,19.625,22.85,21.05,22.15,21.6333,61.3333,0,0,65,1
2022-07-15 15:55:00,19.6,22.8556,21.1,22.2,21.5,61.6,0,0,65,1
2022-07-15 16:00:00,19.5,22.8455,20.75,22.25,21.35,60.8889,0,0,66,1
2022-07-15 16:05:00,19.4667,22.8538,21.1,22.3,21.35,61.5,0,0,66,1
2022-07-15 16:10:00,19.4333,22.85,21.1,22.35,21.35,61.4615,0,0,66,1
2022-07-15 16:15:00,19.4,22.8495,21.1,22.4,21.6,61.375,0,0,66,1
2022-07-15 16:20:00,19.3667,22.8491,20.85,22.4,21.4667,61.4,0,0,65,1
2022-07-15 16:25:00,19.3333,22.8486,20.875,22.4,21.3,61.5,0,0,65,1
2022-07-15 16:30:00,19.2389,22.8482,20.7,22.4,21.3,61.3333,0,0,65,1
2022-07-15 16:35:00,19.1444,22.8477,20.62,22.15,21.3,61.1538,0,0,65,1
2022-07-15 16:40:00,19.05,22.8473,20.3667,22.1333,20.9,61.5,0,0,65,1
2022-07-15 16:45:00,18.925,22.8468,20.4,22.15,20.8,61.1667,0,0,65,1
2022-07-15 16:50:00,18.8,22.8464,20.1286,22.15,20.6,61.7273,0,0,65,1
2022-07-15 16:55:00,18.7,22.8459,20.125,22.1167,20.64,61.5,0,0,66,1
2022-07-15 17:00:00,18.6815,22.8455,20.12,22.1333,20.6,61.5,0,0,66,1
2022-07-15 18:15:00,18.275,22.65,19.6167,21.9667,20.4,61.5,0,0,66,1
2022-07-15 18:20:00,18.2167,22.64,19.86,21.95,20.2,61.4545,0,0,66,1
2022-07-15 18:25:00,18.1583,22.6076,19.86,21.9333,20.1,61.5,0,0,65,1
2022-07-15 18:30:00,18.1,22.5752,19.75,21.9167,20.1,61.5333,0,0,65,1
2022-07-15 18:35:00,18,22.5429,19.36,21.9,20.1,61.4615,0,0,66,1
2022-07-15 20:25:00,17.4,22.3429,18.96,21.4,19.5333,61.2143,0,0,65,1
2022-07-15 20:30:00,17.381,22.3208,19.1,21.375,19.4,61.1667,0,0,66,1
2022-07-15 20:35:00,17.3619,22.2988,18.96,21.34,19.425,61.5455,0,0,66,1
2022-07-15 20:40:00,17.3429,22.2767,18.7286,21.4,19.35,61.4615,0,0,66,1
2022-07-15 20:45:00,17.319,22.2547,18.8286,21.3,19.35,61.3,0,0,66,1
2022-07-15 20:50:00,17.2952,22.2326,18.725,21.4,19.4,61.6667,0,0,66,1
2022-07-15 20:55:00,17.2714,22.2106,18.5714,21.5,19.22,61.4545,0,0,66,1
2022-07-15 21:00:00,17.2476,22.1885,18.6,21.35,19.15,61.5714,0,0,66,1
2022-07-15 21:05:00,17.2238,22.1665,18.7667,21.3625,19.1857,61.4615,0,0,66,1
2022-07-15 21:10:00,17.2,22.1444,18.64,21.375,19.2,61.6667,0,0,66,1
2022-07-15 21:15:00,17.1,22.1083,18.5,21.5,19.14,61.5,0,0,66,1
2022-07-15 21:20:00,17,22.0722,18.4429,21.5,19.1,61.5,0,0,66,1
2022-07-15 21:25:00,16.9686,22.0361,18.54,21.3167,19.15,61.5,0,0,66,1
2022-07-15 21:30:00,16.9371,22,18.46,21.1333,18.85,61.5,0,0,66,1
2022-07-15 21:35:00,16.9057,22.05,18.425,19.6286,19.5778,61.5,0,0,66,1
2022-07-15 21:40:00,16.8743,22.05,18.2,19.2375,19.3,61.5,0,0,66,1
2022-07-15 21:45:00,16.8429,22.025,18.2636,19.1,19.15,61.5,0,0,66,1
2022-07-15 21:50:00,16.8143,22,18.3667,19.05,18.8333,61.5,0,0,66,1
2022-07-15 21:55:00,16.7857,21.975,18.3667,18.95,18.85,61.5,0,0,66,1
2022-07-15 22:00:00,16.7571,21.95,18.3667,18.98,18.88,61.5,0,0,66,1
2022-07-15 22:05:00,16.7286,21.925,17.9937,18.975,18.74,61.5,0,0,66,1
2022-07-15 22:10:00,16.7,21.9,18.25,18.86,18.85,61.4,0,0,66,1
2022-07-15 22:15:00,16.6485,21.875,18.12,18.9,18.9,61.5,0,0,66,1
2022-07-15 22:20:00,16.597,21.85,18.2333,18.8,18.8,61.5,0,0,66,1
2022-07-15 22:25:00,16.5455,21.8444,18.1333,18.85,18.7,61.5714,0,0,66,1
2022-07-15 22:30:00,16.55,21.85,18.1333,18.78,18.7,61.4444,0,0,66,1
2022-07-16 00:15:00,16.55,21.5462,18.1333,18.825,18.6,61.6667,0,0,66,1
2022-07-16 00:20:00,16.56,21.55,18.1667,18.82,18.625,61.3333,0,0,66,1
2022-07-16 00:25:00,16.55,21.55,18.2,18.8,18.55,61.5714,0,0,66,1
2022-07-16 02:15:00,16.2937,21.35,17.6875,18.4,18.25,61.5,0,0,66,1
2022-07-16 02:20:00,16.275,21.3462,17.6875,18.4,18.32,60.5,0,0,66,1
2022-07-16 08:05:00,16.5333,21.0556,17.7364,18.6,18.46,61.4444,0,0,66,1
2022-07-16 08:10:00,16.5667,21.05,17.8833,18.7,18.35,60.5,0,0,66,1
2022-07-16 08:15:00,16.6,21.2,18.05,18.83,18.525,60.5,0,0,66,1
2022-07-16 08:20:00,16.7667,21.3,18.38,18.96,18.7,60.75,0,0,66,1
2022-07-16 08:25:00,16.9333,21.4,18.5,19.2,19.0333,61,0,0,66,1
2022-07-16 08:30:00,17.15,21.5,18.8333,19.6,19.35,61.5455,0,0,66,1
2022-07-16 08:35:00,17.3667,21.6,19.05,19.725,19.525,60.5556,0,0,66,1
2022-07-16 08:40:00,17.6,21.7,19.2,20,19.725,61.4,0,0,66,1
2022-07-16 08:45:00,17.725,21.7833,19.1267,20.15,19.95,61.3077,0,0,66,1
2022-07-16 08:50:00,17.85,21.8667,19.3857,20.175,19.8571,60.8333,0,0,66,1
2022-07-16 08:55:00,17.8667,21.9633,19.4667,20.1667,19.9,60.75,0,0,66,1
2022-07-16 09:00:00,17.8952,22.06,19.6,20.2667,19.825,61.5,0,0,66,1
2022-07-16 09:05:00,17.9238,22.105,19.5625,20.3667,20.05,61.5714,0,0,66,1
2022-07-16 09:10:00,17.9524,22.15,19.4667,20.4667,19.8333,61.4,0,0,66,1
2022-07-16 09:15:00,17.981,22.15,19.54,20.5667,19.85,61.5,0,0,66,1
2022-07-16 09:20:00,18.0095,22.2,19.5286,20.55,19.85,61.6,0,0,66,1
2022-07-16 09:25:00,18.0381,22.2333,19.5667,20.7667,20.1,61.4545,0,0,65,1
2022-07-16 09:30:00,18.0667,22.2667,19.72,20.65,20,61.5,0,0,66,1
2022-07-16 09:35:00,18.1611,22.3,19.8143,20.75,20.1,61.5556,0,0,65,1
2022-07-16 09:40:00,18.2556,22.3333,19.94,20.85,20.2333,61.5,0,0,65,1
2022-07-16 09:45:00,18.35,22.3667,19.9,20.8583,20.3667,61.5,0,0,66,1
2022-07-16 09:50:00,18.4536,22.4167,19.9833,20.8667,20.5,61,0,0,66,1
2022-07-16 09:55:00,18.5571,22.4667,20.1167,21.0333,20.6,61.4286,0,0,66,1
2022-07-16 10:00:00,18.6548,22.5167,20.0889,21.2,20.6667,61.5,0,0,66,1
2022-07-16 10:05:00,18.7524,22.5667,20.4,21.125,20.8,61.5,0,0,66,1
2022-07-16 10:10:00,18.85,22.6667,20.2846,21.1,20.8667,61.4444,0,0,66,1
2022-07-16 10:15:00,18.8417,22.6636,20.425,21.1333,20.8,62,0,0,66,1
2022-07-16 10:20:00,18.8333,22.6606,20.2667,21.1667,20.94,61.5,0,0,66,1
2022-07-16 10:25:00,18.7167,22.6576,20.0692,21.3083,20.6333,61.4286,0,0,66,1
2022-07-16 10:30:00,18.6,22.6545,19.9875,21.45,20.62,61.5714,0,0,65,1
2022-07-16 10:35:00,18.5,22.6515,19.9,21.5,20.44,60.9,0,0,66,1
2022-07-16 10:40:00,18.3,22.6485,19.84,21.5,20.325,61.6,0,0,66,1
2022-07-16 10:45:00,18.2667,22.6455,19.6222,21.47,20.1333,61.4286,0,0,66,1
2022-07-16 10:50:00,18.2333,22.65,19.8,21.44,20.1,61.5556,0,0,66,1
2022-07-16 10:55:00,18.2,22.6509,19.6444,21.41,20.1,61.4667,0,0,65,1
2022-07-16 11:00:00,18.125,22.6519,19.6833,21.38,20.05,61,0,0,65,1
2022-07-16 11:05:00,18.05,22.6528,19.8,21.35,20.05,61.1111,0,0,66,1
2022-07-16 11:10:00,18.2,22.6537,19.7444,21.4,20.3,61.0769,0,0,66,1
2022-07-16 11:15:00,18.35,22.6546,20.0444,21.4,20.3667,61.3,0,0,66,1
2022-07-16 11:20:00,18.5667,22.6556,20.175,21.3875,20.55,60.7778,0,0,66,1
2022-07-16 11:25:00,18.55,22.65,20,21.375,20.55,60.8333,0,0,65,1
2022-07-16 11:30:00,18.5333,22.65,19.9143,21.3625,20.7,61.5,0,0,66,1
2022-07-16 11:35:00,18.4333,22.6333,19.96,21.35,20.3667,61.1667,0,0,65,1
2022-07-16 11:40:00,18.3333,22.6,19.64,21.3571,20.35,61.3333,0,0,66,1
2022-07-16 11:45:00,18.337,22.5667,19.8,21.425,20.3333,61.3333,0,0,66,1
2022-07-16 11:50:00,18.3407,22.5333,19.7875,21.35,20.15,61.5,0,0,66,1
2022-07-16 11:55:00,18.3444,22.5,19.7182,21.35,20.15,61.5333,0,0,65,1
2022-07-16 12:00:00,18.3481,22.55,19.6313,21.35,20.2375,61.4,0,0,66,1
2022-07-16 12:05:00,18.3519,22.55,19.8143,21.4333,20.325,61.5,0,0,66,1
2022-07-16 12:10:00,18.3556,22.55,19.6333,21.4,20.35,61.3333,0,0,66,1
2022-07-16 12:15:00,18.3593,22.55,19.6,21.35,20.3125,61.3333,0,0,65,1
2022-07-16 12:20:00,18.363,22.55,19.6917,21.35,20.275,61.25,0,0,66,1
2022-07-16 12:25:00,18.3667,22.55,19.9375,21.4125,20.4,61.125,0,0,66,1
2022-07-16 12:30:00,18.4302,22.55,19.9625,21.475,20.35,61.4,0,0,65,1
2022-07-16 12:35:00,18.4937,22.55,20.075,21.5375,20.475,61,0,0,66,1
2022-07-16 12:40:00,18.5571,22.55,20.04,21.6,20.6,61.5,0,0,65,1
2022-07-16 12:45:00,18.6179,22.55,20.0667,21.65,20.6333,61.5385,0,0,66,1
2022-07-16 12:50:00,18.6786,22.55,20.3,21.65,20.8,61.3571,0,0,65,1
2022-07-16 12:55:00,18.7393,22.5571,20.29,21.6,20.8333,62,0,0,66,1
2022-07-16 13:00:00,18.8,22.55,20.38,21.55,20.8667,60.6,0,0,66,1
2022-07-16 13:05:00,18.85,22.5657,20.4,21.6667,20.9,61,0,0,66,1
2022-07-16 13:10:00,18.8542,22.5814,20.4,21.6333,20.85,61.4444,0,0,66,1
2022-07-16 13:15:00,18.8583,22.5971,20.0778,21.55,20.8,61.5,0,0,65,1
2022-07-16 13:20:00,18.8625,22.6129,20.3111,21.55,20.7667,61.25,0,0,65,1
2022-07-16 13:25:00,18.8667,22.6286,20.6,21.625,21,61.4,0,0,65,1
2022-07-16 13:30:00,19.15,22.6443,20.875,21.6411,21.1333,61.5556,0,0,66,1
2022-07-16 13:35:00,19.1467,22.66,20.7833,21.6571,21.35,60.5,0,0,66,1
2022-07-16 13:40:00,19.1433,22.6589,20.7667,21.9,21.1333,60.7143,0,0,66,1
2022-07-16 13:45:00,19.14,22.6578,20.7667,21.925,21.1,61.4444,0,0,66,1
2022-07-16 13:50:00,19.1367,22.6567,20.7667,21.95,21.225,61.5,0,0,66,1
2022-07-16 13:55:00,19.1333,22.6556,20.4143,21.9375,21.1333,61.5385,0,0,66,1
2022-07-16 14:00:00,19,22.6544,20.28,21.925,21,61.5,0,0,66,1
2022-07-16 14:05:00,19.05,22.6533,20.3444,21.9125,20.85,61.5,0,0,66,1
2022-07-16 14:10:00,19.1,22.6522,20.4833,21.9,21.1,60.6,0,0,66,1
2022-07-16 14:15:00,19,22.6511,20.4,22.05,21,61,0,0,66,1
2022-07-16 14:20:00,18.9,22.65,20.2375,22.2,21,61.5,0,0,66,1
2022-07-16 14:25:00,18.8,22.6,20.1333,21.7,20.6,61.25,0,0,66,1
2022-07-16 15:55:00,18.35,22.5455,19.6833,21.6857,20.15,61.5,0,0,65,1
2022-07-16 16:00:00,18.3,22.55,19.6556,21.65,20.2,60.5,0,0,65,1
2022-07-16 16:05:00,18.25,22.56,19.7857,21.6333,20.15,60.6154,0,0,65,1
2022-07-16 16:10:00,18.2,22.5333,19.64,21.6292,20.15,61.3,0,0,65,1
2022-07-16 16:15:00,18.1771,22.55,19.4909,21.625,20.1667,61,0,0,66,1
2022-07-16 17:45:00,17.7333,22.3444,19.14,21.4,19.8,60.9091,0,0,65,1
2022-07-16 17:50:00,17.7,22.35,19.18,21.35,19.58,60.8333,0,0,65,1
2022-07-16 17:55:00,17.6,22.355,19.2167,21.3,19.575,61.5,0,0,65,1
2022-07-16 18:00:00,17.5,22.36,18.9556,21.3667,19.675,61.3636,0,0,66,1
2022-07-16 18:05:00,17.5086,22.3811,18.95,21.4333,19.5286,60.6667,0,0,66,1
2022-07-16 18:10:00,17.5171,22.4022,19.0714,21.35,19.52,62,0,0,66,1
2022-07-16 18:15:00,17.5257,22.4233,19.0111,21.5,19.575,62.5,0,0,67,1
2022-07-16 18:20:00,17.5343,22.4444,18.9429,21.475,19.55,62.5455,0,0,67,1
2022-07-16 18:25:00,17.5429,22.4656,18.9333,21.45,19.5,62.5,0,0,67,1
2022-07-16 18:30:00,17.5514,22.4867,19.1667,21.35,19.65,62.5,0,0,67,1
2022-07-16 18:35:00,17.56,22.5078,19.2333,21.35,19.625,63.5,0,0,67,1
2022-07-16 18:40:00,17.55,22.5289,18.9765,21.35,19.6,62.4,0,0,67,1
2022-07-16 18:45:00,17.54,22.55,19.36,21.35,19.6667,62.5,0,0,67,1
2022-07-16 18:50:00,17.53,22.55,19.35,21.3792,19.65,63,0,0,67,1
2022-07-16 18:55:00,17.52,22.4778,19.2167,21.4083,19.7,62.4444,0,0,67,1
2022-07-16 19:00:00,17.51,22.4056,18.9417,21.4375,19.6,62.5,0,0,67,1
2022-07-16 19:05:00,17.5,22.3333,18.9889,21.4667,19.6,62.5,0,0,67,1
2022-07-16 20:20:00,17.85,22.15,19.1154,21.3125,19.7333,61.4,0,0,66,1
2022-07-16 20:25:00,17.85,22.14,19.1143,21.325,19.65,61.5,0,0,66,1
2022-07-16 20:30:00,17.85,22.13,19.16,21.3375,19.9,61.5,0,0,66,1
2022-07-16 20:35:00,17.85,22.12,19.1364,21.35,19.9,61.5,0,0,66,1
2022-07-16 20:40:00,17.85,22.11,19.24,21.425,19.9,61.3636,0,0,66,1
2022-07-16 20:45:00,17.85,22.1,19.21,21.45,19.9333,60.7273,0,0,66,1
2022-07-16 20:50:00,17.85,22.09,19.2444,21.475,19.9667,61.5,0,0,66,1
2022-07-16 20:55:00,17.85,22.08,19.3571,21.5,20,61.5,0,0,66,1
2022-07-16 21:00:00,17.85,22.07,19.3,21.475,19.825,60.5,0,0,66,1
2022-07-16 21:05:00,17.85,22.06,19.3429,21.45,19.65,60.5,0,0,65,1
2022-07-16 21:10:00,17.85,22.05,19.175,21.4667,19.65,60.4286,0,0,65,1
2022-07-16 21:15:00,17.85,22.05,19.1667,21.4833,19.825,61.3529,0,0,65,1
2022-07-16 21:20:00,17.85,22.1083,19.1333,21.5,20,60.4444,0,0,65,1
2022-07-16 21:25:00,17.85,22.1667,19.2667,21.5,19.95,61.1667,0,0,65,1
2022-07-16 21:30:00,17.85,22.1556,19.3,21.4833,19.85,60.5,0,0,65,1
2022-07-16 21:35:00,17.85,22.1444,19.24,21.4667,19.85,60.4286,0,0,65,1
2022-07-16 21:40:00,17.85,22.0972,19.16,21.45,19.925,60.8,0,0,65,1
2022-07-16 21:45:00,17.85,22.05,19.325,21.3667,20,60.5,0,0,65,1
2022-07-16 21:50:00,17.85,22.05,19.15,21.3,19.9,61.1818,0,0,66,1
2022-07-16 21:55:00,17.85,22,19.35,21.4,19.8,61,0,0,66,1
2022-07-16 22:00:00,17.85,21.9867,19.3167,21.3,19.7,61.3333,0,0,66,1
2022-07-16 22:05:00,17.84,21.9733,19.35,21.315,19.8333,60.6667,0,0,66,1
2022-07-16 22:10:00,17.85,21.96,19.35,21.33,19.65,60.5,0,0,66,1
2022-07-16 22:15:00,17.85,21.9467,19.225,21.345,19.6333,60.5,0,0,66,1
2022-07-16 22:20:00,17.825,21.9333,19.36,21.36,19.65,60.5,0,0,66,1
2022-07-16 22:25:00,17.8,21.92,19.25,21.375,19.8,61.6667,0,0,66,1
2022-07-16 22:30:00,17.775,21.9067,19.0364,21.39,19.7667,61.1667,0,0,66,1
2022-07-16 22:35:00,17.75,21.8933,19.15,21.405,19.6,61.3333,0,0,66,1
2022-07-16 22:40:00,17.725,21.88,19.1833,21.42,19.575,60.75,0,0,66,1
2022-07-16 22:45:00,17.7,21.8667,19.1667,21.435,19.55,60.5,0,0,66,1
2022-07-16 22:50:00,17.6812,21.8533,19.1667,21.45,19.675,60.5,0,0,66,1
2022-07-16 22:55:00,17.6625,21.84,19.1667,21.4333,19.55,60.5,0,0,66,1
2022-07-16 23:00:00,17.6438,21.85,19.2,21.4167,19.55,61.1111,0,0,66,1
2022-07-17 00:25:00,17.5557,21.65,18.8,21.16,19.5667,60.5556,0,0,65,1
2022-07-17 00:30:00,17.5571,21.65,18.9143,21.2571,19.66,60.4,0,0,65,1
2022-07-17 00:35:00,17.55,21.6429,18.875,21.24,19.65,60.5714,0,0,66,1
2022-07-17 00:40:00,17.55,21.6307,18.8692,21.27,19.6125,60.75,0,0,65,1
2022-07-17 00:45:00,17.55,21.6185,18.9091,21.3,19.575,60.5,0,0,65,1
2022-07-17 00:50:00,17.55,21.6063,18.89,21.22,19.575,61.1667,0,0,65,1
2022-07-17 00:55:00,17.5429,21.5942,18.8583,21.3,19.5,60.4286,0,0,65,1
2022-07-17 01:00:00,17.4929,21.582,18.9,21.3,19.4857,60.6,0,0,66,1
2022-07-17 01:05:00,17.4429,21.5698,18.9,21.3,19.35,61.5,0,0,66,1
2022-07-17 01:10:00,17.3929,21.5576,18.675,21.1,19.3333,60.5,0,0,66,1
2022-07-17 01:15:00,17.3429,21.5455,18.84,21.15,19.3292,61,0,0,66,1
2022-07-17 01:20:00,17.3071,21.55,18.65,21.2,19.325,61.4286,0,0,66,1
2022-07-17 03:40:00,16.84,21.3571,18.2667,19.1,18.9,60.6,0,0,66,1
2022-07-17 03:45:00,16.76,21.35,18.1857,18.9,18.8667,60.4667,0,0,66,1
2022-07-17 03:50:00,16.68,21.3,18.075,18.85,18.7667,60.3333,0,0,66,1
2022-07-17 05:00:00,17,21.35,18.18,18.7375,18.72,22.1053,0,0,50,1
2022-07-17 07:05:00,17.555,21.35,18.8,20.5667,19.3,60.6,0,0,66,1
2022-07-17 07:10:00,17.57,21.3556,18.88,20.6,19.35,60.3333,0,0,65,1
2022-07-17 07:15:00,17.585,21.4044,18.9,20.65,19.35,61.3333,0,0,65,1
2022-07-17 07:20:00,17.6,21.4533,19.02,20.7,19.5,60.5,0,0,65,1
2022-07-17 07:25:00,17.6778,21.5022,19.2,20.6625,19.65,60.4,0,0,65,1
2022-07-17 07:30:00,17.7556,21.5511,19.28,20.625,19.725,60.5,0,0,65,1
2022-07-17 07:35:00,17.8333,21.6,19.21,20.7333,19.8,60.5,0,0,65,1
2022-07-17 07:40:00,17.85,21.65,19.2143,20.65,19.7875,61.5,0,0,65,1
2022-07-17 07:45:00,17.8545,21.6667,19.34,20.7167,19.775,60.5,0,0,65,1
2022-07-17 07:50:00,17.9159,21.7667,19.2875,20.8333,19.9,61.3333,0,0,65,1
2022-07-17 07:55:00,17.9773,21.8667,19.3889,20.8375,19.85,60.5,0,0,65,1
2022-07-17 08:00:00,18.0386,21.9311,19.5,20.8417,19.9,60.5,0,0,65,1
2022-07-17 08:05:00,18.1,21.9956,19.6375,20.8458,20.1333,60.5,0,0,65,1
2022-07-17 08:10:00,18.225,22.06,19.9,20.85,20.2,60.5,0,0,66,1
2022-07-17 08:15:00,18.35,22.2,19.89,20.9,20.35,60.5,0,0,65,1
2022-07-17 08:20:00,18.4583,22.25,19.9222,21.1,20.4667,60,0,0,66,1
2022-07-17 08:25:00,18.5667,22.3,20.0667,21.11,20.64,61,0,0,65,1
2022-07-17 08:30:00,18.625,22.35,20.3,21.12,20.6,60.4,0,0,65,1
2022-07-17 08:35:00,18.6833,22.4,20.2,21.1,20.6333,60.5,0,0,65,1
2022-07-17 08:40:00,18.7417,22.4556,20.0818,21.1667,20.62,60.5455,0,0,66,1
2022-07-17 08:45:00,18.8,22.5111,20.29,21.2333,20.9,60.5,0,0,65,1
2022-07-17 08:50:00,18.9,22.5667,20.475,21.275,20.9,61.2,0,0,66,1
2022-07-17 08:55:00,19.0667,22.6667,20.5333,21.3167,21.0375,60.8333,0,0,66,1
2022-07-17 09:00:00,19.2,22.7444,20.8,21.3583,21.175,61.5,0,0,65,1
2022-07-17 09:05:00,19.225,22.8222,20.84,21.4,21.2667,60.7,0,0,66,1
2022-07-17 09:10:00,19.25,22.9,20.84,21.6,21.4,60.5,0,0,66,1
2022-07-17 09:15:00,19.275,22.93,20.7364,21.625,21.35,61.3,0,0,66,1
2022-07-17 09:20:00,19.3,22.96,20.7667,21.65,21.35,61.5,0,0,65,1
2022-07-17 09:25:00,19.325,22.99,20.8333,21.675,21.5,61.6667,0,0,65,1
2022-07-17 09:30:00,19.35,23.02,20.7667,21.7,21.24,61,0,0,65,1
2022-07-17 09:35:00,19.375,23.05,20.7714,21.55,21.2,60.5,0,0,65,1
2022-07-17 09:40:00,19.4,23.0571,21.08,21.5667,21.4,61.5,0,0,66,1
2022-07-17 09:45:00,19.475,23.15,21.1,21.6458,21.5375,60.75,0,0,65,1
2022-07-17 09:50:00,19.55,23.2,21.14,21.725,21.675,60.5,0,0,65,1
2022-07-17 09:55:00,19.5833,23.232,21.14,21.9,21.8,61.5,0,0,65,1
2022-07-17 10:00:00,19.6167,23.264,21.1,21.7,21.4,61.2,0,0,65,1
2022-07-17 10:05:00,19.65,23.296,21.2333,21.9,21.7,60.8889,0,0,65,1
2022-07-17 10:10:00,19.8667,23.328,21.5167,21.9125,22,61.5,0,0,65,1
2022-07-17 10:15:00,19.9667,23.36,21.7333,21.925,22.05,61.5,0,0,66,1
2022-07-17 10:20:00,20.0667,23.398,21.7333,21.8958,22.025,61.4667,0,0,65,1
2022-07-17 10:25:00,20.05,23.436,21.7333,21.8667,22.1,61.5,0,0,65,1
2022-07-17 10:30:00,20.125,23.474,21.725,21.9213,22.1333,61.5,0,0,65,1
2022-07-17 10:35:00,20.2,23.512,21.7714,21.976,22.1667,61.5556,0,0,65,1
2022-07-17 10:40:00,20.1815,23.55,21.75,22.0307,22.15,61.4,0,0,65,1
2022-07-17 10:45:00,20.163,23.5545,21.7333,22.0853,22.1333,60.8333,0,0,65,1
2022-07-17 10:50:00,20.1444,23.569,21.75,22.14,22.0333,61.2,0,0,65,1
2022-07-17 10:55:00,20.1571,23.5834,21.85,22.0818,22.1667,60.9091,0,0,65,1
2022-07-17 11:00:00,20.35,23.5978,21.8,22.3,22.35,61.5,0,0,65,1
2022-07-17 11:05:00,20.3667,23.6123,21.9857,22.15,22.5,61.5,0,0,65,1
2022-07-17 11:10:00,20.55,23.6267,22.14,22.3,22.5,61.6667,0,0,65,1
2022-07-17 11:15:00,20.65,23.6411,22.2333,22.35,22.6333,61.4286,0,0,65,1
2022-07-17 11:20:00,20.6692,23.6556,22.2333,22.4,22.7333,61.5,0,0,65,1
2022-07-17 11:25:00,20.6885,23.65,22.2333,22.4,22.8,61.375,0,0,65,1
2022-07-17 13:30:00,21.3667,23.9,22.725,22.9625,23.15,61.5556,0,0,66,1
2022-07-17 13:35:00,21.4,23.8667,22.85,22.975,23.15,61.5,0,0,65,1
2022-07-17 13:40:00,21.4556,23.8333,22.86,22.9875,23.275,61.0714,0,0,66,1
2022-07-17 14:55:00,22.2,23.85,23.6,23.17,23.85,60.8095,0,0,65,1
2022-07-17 15:00:00,22.275,23.8556,23.7,23.205,24.15,61.3571,0,0,65,1
2022-07-17 16:10:00,22.6333,24.05,23.8,23.55,24.5,61,0,0,66,1
2022-07-17 16:15:00,22.5333,24.05,23.7,23.5333,24.15,61.5385,0,0,66,1
2022-07-17 16:20:00,22.5042,24.05,23.7,23.5167,24.15,61.4545,0,0,66,1
2022-07-17 16:25:00,22.475,24.05,24,23.5,24.275,61.5333,0,0,65,1
2022-07-17 16:30:00,22.4458,24.05,23.825,23.55,24.4,61.4889,0,0,66,1
2022-07-17 16:35:00,22.4167,24.05,23.85,23.6,24.4,61.4444,0,0,66,1
2022-07-17 16:40:00,22.3875,24.05,23.85,23.6333,24.3833,61.5556,0,0,66,1
2022-07-17 16:45:00,22.3583,24.0545,23.85,23.6667,24.3667,60.6667,0,0,65,1
2022-07-17 16:50:00,22.3292,24.05,23.65,23.7,24.35,61.5455,0,0,66,1
2022-07-17 16:55:00,22.3,24.05,23.5667,23.6875,24.1,61.3571,0,0,65,1
2022-07-17 17:00:00,22.2815,24.0462,23.6,23.675,23.975,61,0,0,65,1
2022-07-17 17:05:00,22.263,24.05,23.5,23.6625,23.85,61.5,0,0,65,1
2022-07-17 17:10:00,22.2444,24.06,23.7,23.65,24.025,61.5333,0,0,65,1
2022-07-17 17:15:00,22.2259,24.05,23.7,23.6375,24.2,60.5556,0,0,65,1
2022-07-17 17:20:00,22.2074,24.05,23.7,23.625,24.05,61.5,0,0,66,1
2022-07-17 17:25:00,22.1889,24.05,23.725,23.6125,24.1,61.5,0,0,66,1
2022-07-17 17:30:00,22.1704,24.05,23.7,23.6,24.15,61.5,0,0,66,1
2022-07-17 17:35:00,22.1519,24.05,23.6333,23.55,24.2,61.6,0,0,66,1
2022-07-17 17:40:00,22.1333,24.05,23.42,23.55,23.8,61.4545,0,0,66,1
2022-07-17 17:45:00,22,24.05,23.4,23.55,23.825,61,0,0,65,1
2022-07-17 17:50:00,22.012,24.05,23.2429,23.55,23.85,61.5,0,0,65,1
2022-07-17 17:55:00,22.024,24.05,23.26,23.55,23.65,61.5,0,0,65,1
2022-07-17 18:00:00,22.036,24.0429,23.4,23.55,23.7,61.5,0,0,66,1
2022-07-17 18:05:00,22.048,24.05,23.3,23.55,23.95,60.9,0,0,65,1
2022-07-17 18:10:00,22.06,24.05,23.5,23.35,23.85,61.5,0,0,65,1
2022-07-17 18:15:00,22.2,24.05,23.6,23.6,24.0333,61.5333,0,0,66,1
2022-07-17 18:20:00,22.2533,24.05,23.7,23.6,24.2,61.4615,0,0,65,1
2022-07-17 18:25:00,22.3067,24.05,23.64,23.6,24.1,61.6667,0,0,66,1
2022-07-17 18:30:00,22.36,24.0538,23.8,23.6,24.4,61.5,0,0,65,1
2022-07-17 18:35:00,22.3,24.0471,23.66,23.6,24.05,61.5,0,0,66,1
2022-07-17 18:40:00,22.175,24.05,23.5571,23.6,23.9667,61.1429,0,0,66,1
2022-07-17 18:45:00,22.05,24.03,23.2333,23.6,23.7667,61.6667,0,0,65,1
2022-07-17 18:50:00,21.9417,24.01,23.3,23.4,23.65,61.5,0,0,66,1
2022-07-17 18:55:00,21.8333,23.99,23.1375,23.3667,23.5333,61.5,0,0,65,1
2022-07-17 19:00:00,21.65,23.97,23.24,23.3333,23.4667,61.5,0,0,66,1
2022-07-17 19:05:00,21.6333,23.95,22.975,23.3,23.4,61.5,0,0,66,1
2022-07-17 19:10:00,21.54,23.93,23.05,23.35,23.3333,61.5,0,0,66,1
2022-07-17 19:15:00,21.5133,23.91,22.9667,23.5,23.4667,61.3571,0,0,65,1
2022-07-17 19:20:00,21.4867,23.89,22.9667,23.475,23.35,61.6,0,0,66,1
2022-07-17 19:25:00,21.46,23.87,22.9667,23.45,23.38,61.4444,0,0,65,1
2022-07-17 19:30:00,21.4333,23.85,22.6364,23.4,23.3,61,0,0,65,1
2022-07-17 19:35:00,21.4067,23.8444,22.72,23.35,23.4,61.5,0,0,65,1
2022-07-17 19:40:00,21.38,23.85,22.95,23.35,23.375,61.5,0,0,65,1
2022-07-17 19:45:00,21.3533,23.85,22.95,23.2679,23.35,61.6,0,0,66,1
2022-07-17 19:50:00,21.3267,23.825,22.7,23.1857,23.2333,60.7,0,0,65,1
2022-07-17 19:55:00,21.3,23.8,22.7,23.15,23.15,61.3636,0,0,66,1
2022-07-17 20:00:00,21.2167,23.775,22.7,23.22,23.15,61,0,0,66,1
2022-07-17 20:05:00,21.1333,23.75,22.3714,23.21,23.1,61.5,0,0,65,1
2022-07-17 20:10:00,21.0333,23.725,22.54,23.2,23.05,61.5,0,0,66,1
2022-07-17 20:15:00,21.0095,23.7,22.55,23.06,22.85,61.5,0,0,66,1
2022-07-17 20:20:00,20.9857,23.675,22.425,23.1667,22.925,62,0,0,66,1
2022-07-17 20:25:00,20.9619,23.65,22.45,23.05,22.8,60.5,0,0,66,1
2022-07-17 20:30:00,20.9381,23.6471,22.475,23.025,22.85,61.1667,0,0,65,1
2022-07-17 20:35:00,20.9143,23.65,22.475,23,22.85,61.5,0,0,66,1
2022-07-17 20:40:00,20.8905,23.6409,22.475,23.05,22.85,61.4444,0,0,66,1
2022-07-17 20:45:00,20.8667,23.6318,22.2667,23.1,22.875,61.5,0,0,66,1
2022-07-17 20:50:00,20.8429,23.6227,22.2,23.1,22.9,61.5,0,0,66,1
2022-07-17 20:55:00,20.8024,23.6136,22.2,23.1,22.8,61.6667,0,0,66,1
2022-07-17 21:00:00,20.7619,23.6045,22.2,23.0167,22.6667,60.6,0,0,66,1
2022-07-17 21:05:00,20.7214,23.5955,22.2333,22.9333,22.6,61.5556,0,0,66,1
2022-07-17 21:10:00,20.681,23.5864,22.2333,22.85,22.6,61.5,0,0,66,1
2022-07-17 21:15:00,20.6405,23.5773,22.2,22.8333,22.55,61.4444,0,0,66,1
2022-07-17 21:20:00,20.6,23.5682,21.9375,22.8875,22.7,61.5714,0,0,66,1
2022-07-17 21:25:00,20.5714,23.5591,22.06,22.9417,22.5,61.5,0,0,65,1
2022-07-17 21:30:00,20.5429,23.55,22.06,22.9958,22.3,61.5,0,0,66,1
2022-07-17 21:35:00,20.55,23.5444,21.975,23.05,22.4667,61.5,0,0,66,1
2022-07-17 21:40:00,20.4975,23.55,21.975,22.9,22.5,60.6667,0,0,66,1
2022-07-17 21:45:00,20.445,23.5278,21.7875,22.7,22.34,61.6,0,0,66,1
2022-07-17 21:50:00,20.3925,23.5056,21.7143,22.6,22.37,61.4444,0,0,66,1
2022-07-17 21:55:00,20.34,23.4833,21.7333,22.72,22.4,61.6667,0,0,66,1
2022-07-17 22:00:00,20.2711,23.4611,21.7333,22.65,22.1333,61.5,0,0,66,1
2022-07-17 22:05:00,20.2022,23.4389,21.7333,22.65,22.1667,61.5,0,0,65,1
2022-07-17 22:10:00,20.1333,23.4167,21.7333,22.75,22.08,61.5,0,0,66,1
2022-07-17 22:15:00,20.05,23.3944,21.575,22.55,22.05,61.4286,0,0,66,1
2022-07-17 22:20:00,20,23.3722,21.56,22.5,22.1,61.5385,0,0,66,1
2022-07-17 22:25:00,19.968,23.35,21.54,22.55,21.8333,61,0,0,66,1
2022-07-17 22:30:00,19.936,23.3444,21.2556,22.55,21.85,61.5385,0,0,66,1
2022-07-17 22:35:00,19.904,23.3259,21.3,22.5167,21.85,61,0,0,66,1
2022-07-17 22:40:00,19.872,23.3073,21.325,22.4833,21.75,61.5,0,0,66,1
2022-07-17 22:45:00,19.84,23.2887,21.0111,22.45,21.65,61.5714,0,0,66,1
2022-07-17 22:50:00,19.7767,23.2701,21.06,22.4167,21.6333,61,0,0,66,1
2022-07-17 22:55:00,19.7133,23.2515,21.1,22.3333,21.58,62,0,0,66,1
2022-07-17 23:00:00,19.65,23.2329,21.075,22.35,21.55,61,0,0,66,1
2022-07-17 23:05:00,19.6,23.2143,21.14,22.3667,21.55,60.5,0,0,66,1
2022-07-17 23:10:00,19.54,23.1958,21.12,22.3833,21.575,60.5,0,0,66,1
2022-07-17 23:15:00,19.5118,23.1772,21.1,22.4,21.6,61.5,0,0,66,1
2022-07-17 23:20:00,19.4837,23.1586,21.1,22.4167,21.65,61.2778,0,0,66,1
2022-07-17 23:25:00,19.4555,23.14,21.1,22.4333,21.35,61.0556,0,0,66,1
2022-07-17 23:30:00,19.4273,23.15,21.1,22.45,21.475,60.8333,0,0,66,1
2022-07-17 23:35:00,19.3992,23.15,21.1,22.375,21.3333,60.5,0,0,66,1
2022-07-17 23:40:00,19.371,23.125,20.7875,22.3,21.35,61.5,0,0,66,1
2022-07-17 23:45:00,19.3429,23.1,20.92,22.225,21.4,62,0,0,66,1
2022-07-17 23:50:00,19.35,23.075,20.88,22.15,21.35,61.4444,0,0,66,1
2022-07-18 01:55:00,19.15,22.85,20.7667,22.1062,21.1,61.3333,0,0,66,1
2022-07-18 02:00:00,19.1467,22.85,20.4909,22.0844,21.1,60.9167,0,0,66,1
2022-07-18 02:05:00,19.1253,22.84,20.5,22.0625,21.1,60.5,0,0,66,1
2022-07-18 03:15:00,18.8333,22.6,20.4,21.9333,20.9333,60.5,0,0,65,1
2022-07-18 03:20:00,18.8167,22.6533,20.2714,21.9667,20.7333,60.5,0,0,65,1
2022-07-18 03:25:00,18.8,22.6455,20.225,22,20.8333,60.75,0,0,65,1
2022-07-18 03:30:00,18.7833,22.65,20.175,22,20.7333,61.2,0,0,66,1
2022-07-18 03:35:00,18.7667,22.65,20.12,22,20.6833,61.3333,0,0,66,1
2022-07-18 03:40:00,18.75,22.63,20.4,21.95,20.8,61.1111,0,0,66,1
2022-07-18 03:45:00,18.7333,22.61,20.14,22,20.65,60.5333,0,0,66,1
2022-07-18 03:50:00,18.7167,22.59,20.32,21.9833,20.65,60.4444,0,0,65,1
2022-07-18 03:55:00,18.7,22.57,20.25,21.9667,20.6,60.5385,0,0,66,1
2022-07-18 04:00:00,18.686,22.55,20.1667,21.95,20.6429,60.5,0,0,66,1
2022-07-18 04:05:00,18.6719,22.54,20.2667,21.9333,20.5667,61.3333,0,0,66,1
2022-07-18 04:10:00,18.6579,22.55,19.98,21.9167,20.55,61,0,0,66,1
2022-07-18 06:00:00,19.2429,22.55,20.84,21.9667,21.48,60.5,0,0,66,1
2022-07-18 06:05:00,19.2619,22.5667,20.84,21.8,21.315,60,0,0,66,1
2022-07-18 06:10:00,19.281,22.55,20.7667,21.85,21.15,60.5294,0,0,66,1
2022-07-18 06:15:00,19.3,22.55,20.75,21.85,21.275,61.5,0,0,66,1
2022-07-18 06:20:00,19.319,22.55,20.7667,21.85,21.4,60.3333,0,0,66,1
2022-07-18 06:25:00,19.3381,22.55,20.875,21.86,21.35,61.4,0,0,66,1
2022-07-18 06:30:00,19.3571,22.55,20.875,21.855,21.35,61.5,0,0,65,1
2022-07-18 06:35:00,19.4619,22.5667,20.9,21.85,21.35,60.4545,0,0,65,1
2022-07-18 06:40:00,19.5667,22.5833,21.1,21.975,21.5333,61,0,0,66,1
2022-07-18 06:45:00,19.6667,22.6,21.0714,22.1,21.66,60.5,0,0,66,1
2022-07-18 06:50:00,19.7667,22.6167,21.1167,22.1,21.6,61.5,0,0,66,1
2022-07-18 06:55:00,19.8667,22.6333,21.2,22.1,21.7,60.4615,0,0,66,1
2022-07-18 07:00:00,19.85,22.65,21.1625,22,21.8,61.3333,0,0,66,1
2022-07-18 07:05:00,19.975,22.6667,21.4,22.05,21.9,61.5556,0,0,66,1
2022-07-18 07:10:00,20.1,22.7167,21.7,22.1,22.0667,60.8571,0,0,66,1
2022-07-18 07:15:00,20.1222,22.7667,21.7,22.15,22.0333,61.5385,0,0,66,1
2022-07-18 07:20:00,20.1444,22.8167,21.7,22.1571,22.025,60.5,0,0,66,1
2022-07-18 07:25:00,20.1667,22.8667,21.7,22.2087,22.05,61.5556,0,0,66,1
2022-07-18 07:30:00,20.2333,22.9067,21.7,22.2603,22.15,60.6667,0,0,66,1
2022-07-18 07:35:00,20.3,22.9467,21.7333,22.3119,22.2,61.5,0,0,66,1
2022-07-18 07:40:00,20.3667,22.9867,21.6857,22.3635,22.4,61.5333,0,0,66,1
2022-07-18 07:45:00,20.4375,23.0267,21.82,22.4151,22.375,61,0,0,66,1
2022-07-18 07:50:00,20.5083,23.0667,21.95,22.4667,22.35,61.3571,0,0,66,1
2022-07-18 07:55:00,20.5792,23.1167,21.94,22.4133,22.425,60.5,0,0,66,1
2022-07-18 08:00:00,20.65,23.1667,22.2,22.36,22.4,60.5,0,0,66,1
2022-07-18 08:05:00,20.7,23.2583,22.2,22.35,22.55,60.5,0,0,66,1
2022-07-18 08:10:00,20.75,23.35,22.2,22.8,22.65,60.8333,0,0,66,1
2022-07-18 08:15:00,20.8,23.36,22.2,22.4,22.5333,61.6,0,0,66,1
2022-07-18 08:20:00,20.85,23.48,22.2,22.6,22.625,60.6667,0,0,66,1
2022-07-18 08:25:00,20.9,23.6,22.3667,22.6048,22.65,61.5556,0,0,66,1
2022-07-18 08:30:00,21.1,23.6333,22.7,22.6095,23,61.4444,0,0,66,1
2022-07-18 08:35:00,21.1667,23.6667,22.8,22.6143,23.275,61.5,0,0,66,1
2022-07-18 08:40:00,21.3667,23.7,22.975,22.8,23.35,61.6,0,0,66,1
2022-07-18 08:45:00,21.5083,23.8,23.1,22.65,23.4,61.3333,0,0,66,1
2022-07-18 08:50:00,21.65,23.9,23.15,22.7,23.65,61.5385,0,0,66,1
2022-07-18 08:55:00,21.8667,23.9533,23.3,23,23.775,61.4545,0,0,66,1
2022-07-18 09:00:00,21.8333,24.0067,23.2286,22.8667,23.9,61.5556,0,0,66,1
2022-07-18 09:05:00,21.9,24.06,23.5,23.0083,23.65,61.5,0,0,66,1
2022-07-18 09:10:00,21.9778,24.15,23.5667,23.15,23.94,61.5,0,0,65,1
2022-07-18 09:15:00,22.0556,24.1667,23.58,23.2,23.8667,61.5,0,0,65,1
2022-07-18 09:20:00,22.07,24.2053,23.5,23.05,23.975,61.5,0,0,66,1
2022-07-18 09:25:00,22.2,24.244,23.7,23.2,24.06,61.5,0,0,66,1
2022-07-18 10:40:00,22.3667,24.55,24.0333,23.5,24.42,61.2222,0,0,66,1
2022-07-18 10:45:00,22.6,24.56,24.2,23.5333,24.4,61.6667,0,0,66,1
2022-07-18 10:50:00,22.7,24.5825,24.2,23.5667,24.6,61.4286,0,0,66,1
2022-07-18 10:55:00,22.7417,24.605,24.2,23.6,24.55,61.6,0,0,66,1
2022-07-18 11:00:00,22.7833,24.6275,24.2,23.6333,24.675,61.5,0,0,66,1
2022-07-18 11:05:00,22.825,24.65,24.1667,23.5,24.7875,61.5,0,0,66,1
2022-07-18 11:10:00,22.8667,24.6571,24.4,23.5333,24.9,61.5,0,0,66,1
2022-07-18 14:25:00,22.3422,24.65,23.66,23.6,24.1667,61.5714,0,0,66,1
2022-07-18 14:30:00,22.3511,24.6455,23.7067,23.725,24.15,61.5,0,0,65,1
2022-07-18 14:35:00,22.36,24.6533,24.0667,23.65,24.0083,61.5,0,0,65,1
2022-07-18 14:40:00,22.46,24.65,24.1,23.9,23.8667,61.5,0,0,65,1
2022-07-18 14:45:00,22.56,24.65,24.2,24.32,24.2667,61.2727,0,0,65,1
2022-07-18 14:50:00,22.6133,24.65,24.2,24.3333,24.1333,61,0,0,65,1
2022-07-18 14:55:00,22.6667,24.65,24.2,24.625,24.525,61.375,0,0,65,1
2022-07-18 16:20:00,23.0389,24.65,24.4143,24.4,23.9,60.5,0,0,65,1
2022-07-18 16:25:00,23.0417,24.6467,24.4111,24.4,23.85,61.6,0,0,65,1
2022-07-18 16:30:00,23.0444,24.65,24.36,24.4,23.9333,61.1818,0,0,65,1
2022-07-18 16:35:00,23.0472,24.65,24.41,24.3,24.1,60.6471,0,0,66,1
2022-07-18 16:40:00,23.05,24.65,24.5667,24.4,24.1,61.5385,0,0,66,1
2022-07-18 16:45:00,23.06,24.65,24.65,24.35,24.1,61.5,0,0,66,1
2022-07-18 16:50:00,23.1086,24.65,24.5667,24.4,24.1,61.4545,0,0,66,1
2022-07-18 16:55:00,23.1571,24.65,24.56,24.45,24.05,61.5,0,0,66,1
2022-07-18 17:00:00,23.1429,24.675,24.7333,24.5,24.05,61.5556,0,0,65,1
2022-07-18 17:05:00,23.1286,24.7,24.65,24.55,24.1,61.5,0,0,65,1
2022-07-18 17:10:00,23.1143,24.6429,24.5444,24.4,23.975,61.5,0,0,65,1
2022-07-18 17:15:00,23.1,24.65,24.4,24.35,23.85,61.3571,0,0,65,1
2022-07-18 17:20:00,22.7,24.6133,23.86,23.9,23.6333,61.5,0,0,65,1
2022-07-18 17:25:00,22.3,24.5767,23.35,23.45,23.1333,61.3333,0,0,65,1
2022-07-18 17:30:00,21.725,24.54,22.82,23.22,23.075,61.5,0,0,66,1
2022-07-18 17:35:00,21.2,24.55,22.3333,22.7,22.62,61.5,0,0,66,1
2022-07-18 19:30:00,21.9238,24.3455,23.46,23.625,23.4,61.5,0,0,66,1
2022-07-18 19:35:00,21.9524,24.3556,23.5,23.65,23.7,61.5,0,0,66,1
2022-07-18 19:40:00,21.981,24.3724,23.5,23.55,23.3333,62,0,0,66,1
2022-07-18 19:45:00,22.0095,24.3892,23.5,23.6667,23.425,60.6,0,0,66,1
2022-07-18 19:50:00,22.0381,24.406,23.5,23.6,23.35,61.5455,0,0,66,1
2022-07-18 19:55:00,22.0667,24.4228,23.7,23.7,23.36,61.4667,0,0,66,1
2022-07-18 20:00:00,22.1106,24.4396,23.7,23.8,23.6,61.5,0,0,66,1
2022-07-18 20:05:00,22.1545,24.4563,23.6,23.8667,23.6,61.5,0,0,66,1
2022-07-18 20:10:00,22.1531,24.4731,23.7,23.65,23.6,61.5,0,0,66,1
2022-07-18 20:15:00,22.1517,24.4899,23.7,23.7,23.6,61.6667,0,0,66,1
2022-07-18 20:20:00,22.1502,24.5067,23.7,23.65,23.6,60.5556,0,0,66,1
2022-07-18 20:25:00,22.1488,24.5235,23.7,23.7,23.6,61,0,0,66,1
2022-07-18 20:30:00,22.1473,24.5403,23.7,23.725,23.6,61.5,0,0,66,1
2022-07-18 20:35:00,22.1459,24.5571,23.7,23.7,23.3333,61.4706,0,0,66,1
2022-07-18 20:40:00,22.1444,24.5532,23.7,23.66,23.35,61.6,0,0,66,1
2022-07-18 20:45:00,22.1106,24.5494,23.7,23.68,23.35,61.5,0,0,66,1
2022-07-18 20:50:00,22.0767,24.5455,23.7,23.64,23.35,61.5,0,0,66,1
2022-07-18 20:55:00,22.0429,24.5121,23.45,23.7,23.35,60.5,0,0,66,1
2022-07-18 21:00:00,22.05,24.4788,23.5,23.6,23.35,61.3,0,0,66,1
2022-07-18 21:05:00,22.015,24.4455,23.5,23.55,23.35,61.4444,0,0,66,1
2022-07-18 21:10:00,21.98,24.4121,23.5,23.65,23.4,61.5,0,0,66,1
2022-07-18 21:15:00,21.945,24.3788,23.5,23.55,23.3556,61.5714,0,0,66,1
2022-07-18 21:20:00,21.91,24.3455,23.5,23.65,23.3111,61.4667,0,0,66,1
2022-07-18 22:35:00,21.1429,24.15,22.8,22.9,22.8125,61.5,0,0,66,1
2022-07-18 22:40:00,21.1171,24.1462,22.7,22.9,22.75,61.4,0,0,66,1
2022-07-18 22:45:00,21.0914,24.15,22.6429,22.86,22.7625,61.5,0,0,66,1
2022-07-18 22:50:00,21.0657,24.125,22.5545,22.85,22.775,61.4,0,0,66,1
2022-07-18 22:55:00,21.04,24.1,22.4917,23,22.6333,61.25,0,0,66,1
2022-07-18 23:00:00,20.9907,24.075,22.55,22.7,22.65,61.5,0,0,66,1
2022-07-18 23:05:00,20.9414,24.05,22.64,22.8,22.6111,61.3333,0,0,66,1
2022-07-18 23:10:00,20.8921,24.0429,22.64,22.9,22.5722,62,0,0,66,1
2022-07-18 23:15:00,20.8429,24.0263,22.3182,22.7,22.5333,61.75,0,0,66,1
2022-07-18 23:20:00,20.8236,24.0098,22.4667,22.7,22.55,61.5,0,0,66,1
2022-07-18 23:25:00,20.8043,23.9933,22.46,22.7,22.55,61.5,0,0,66,1
2022-07-18 23:30:00,20.785,23.9767,22.2625,22.6,22.64,61.5,0,0,66,1
2022-07-18 23:35:00,20.7657,23.9602,22.2,22.7,22.7,61.4615,0,0,66,1
2022-07-18 23:40:00,20.7464,23.9437,22.2,22.6,22.6125,62,0,0,66,1
2022-07-18 23:45:00,20.7271,23.9271,22.2,22.575,22.525,61.5,0,0,66,1
2022-07-18 23:50:00,20.7079,23.9106,22.2,22.6,22.4375,61.4444,0,0,66,1
2022-07-18 23:55:00,20.6886,23.894,22.2333,22.6667,22.35,62,0,0,66,1
2022-07-19 00:00:00,20.6693,23.8775,22.2333,22.6,22.475,61.4444,0,0,66,1
2022-07-19 00:05:00,20.65,23.861,22.2333,22.55,22.34,61.5714,0,0,66,1
2022-07-19 00:10:00,20.6333,23.8444,22.2,22.5667,22.35,61,0,0,66,1
2022-07-19 00:15:00,20.65,23.85,22.1,22.65,22.35,62,0,0,66,1
2022-07-19 00:20:00,20.575,23.85,21.9778,22.5333,22.35,61.4286,0,0,66,1
2022-07-19 00:25:00,20.5,23.8346,22.1,22.4667,22.37,61.5,0,0,66,1
2022-07-19 00:30:00,20.55,23.8192,22.1,22.575,22.39,61.5714,0,0,66,1
2022-07-19 00:35:00,20.5237,23.8038,21.9667,22.42,22.41,61.4545,0,0,66,1
2022-07-19 00:40:00,20.4975,23.7885,22.075,22.44,22.43,61.6667,0,0,66,1
2022-07-19 00:45:00,20.4713,23.7731,22,22.5,22.45,60,0,0,66,1
2022-07-19 00:50:00,20.445,23.7577,22.075,22.6,22.6,61.1667,0,0,66,1
2022-07-19 00:55:00,20.4187,23.7423,22.04,22.3333,22.2,61.5,0,0,66,1
2022-07-19 01:00:00,20.3925,23.7269,21.9667,22.55,22.5,61,0,0,66,1
2022-07-19 01:05:00,20.3663,23.7115,21.7,22.5,22.4,60.75,0,0,66,1
2022-07-19 01:10:00,20.34,23.6962,21.7889,22.4667,22.3375,61.5,0,0,66,1
2022-07-19 01:15:00,20.35,23.6808,21.8,22.5,22.275,61.6667,0,0,66,1
2022-07-19 01:20:00,20.3,23.6654,21.82,22.4167,22.1333,60.6,0,0,66,1
2022-07-19 01:25:00,20.25,23.65,21.82,22.3333,22.225,60.8,0,0,66,1
2022-07-19 01:30:00,20.2,23.6429,21.84,22.2,22.1,61.1,0,0,66,1
2022-07-19 01:35:00,20.15,23.6343,21.8,22.15,22.075,60.5,0,0,66,1
2022-07-19 01:40:00,20.1333,23.6257,21.725,22.1333,22.0833,60.5,0,0,66,1
2022-07-19 01:45:00,20.04,23.6171,21.4714,22.025,22.0917,61.5,0,0,66,1
2022-07-19 01:50:00,20.0118,23.6086,21.5333,22.05,22.1,61.6667,0,0,66,1
2022-07-19 01:55:00,19.9837,23.6,21.5333,22.0667,21.85,60.5,0,0,66,1
2022-07-19 02:00:00,19.9555,23.5914,21.3375,22.06,21.94,60.7692,0,0,66,1
2022-07-19 02:05:00,19.9273,23.5829,21.2385,21.9556,21.975,61.5,0,0,66,1
2022-07-19 02:10:00,19.8992,23.5743,21.3111,21.9429,21.9333,61.4286,0,0,66,1
2022-07-19 02:15:00,19.871,23.5657,21.3429,21.95,21.9667,62,0,0,66,1
2022-07-19 02:20:00,19.8429,23.5571,21.4,21.9333,22,61.5,0,0,66,1
2022-07-19 02:25:00,19.8043,23.5486,21.32,22,21.95,61.5,0,0,66,1
2022-07-19 02:30:00,19.7657,23.54,21.32,21.925,21.95,61.4,0,0,66,1
2022-07-19 02:35:00,19.7271,23.55,21.1714,21.9667,21.8,61.3571,0,0,66,1
2022-07-19 02:40:00,19.6886,23.5342,21.25,21.8,21.65,61.6667,0,0,66,1
2022-07-19 02:45:00,19.65,23.5184,21.2167,21.8333,21.7,61.3333,0,0,66,1
2022-07-19 02:50:00,19.6,23.5026,21.0667,21.7,21.62,62,0,0,66,1
2022-07-19 02:55:00,19.55,23.4868,21.125,21.82,21.725,61.5,0,0,66,1
2022-07-19 03:00:00,19.5333,23.4709,21.1,21.7267,21.6,61.5,0,0,66,1
2022-07-19 03:05:00,19.4947,23.4551,21.0667,21.6333,21.5333,61.5,0,0,66,1
2022-07-19 03:10:00,19.456,23.4393,21.1,21.5857,21.575,61.4615,0,0,66,1
2022-07-19 03:15:00,19.4173,23.4235,20.9571,21.7,21.5667,61.2857,0,0,66,1
2022-07-19 03:20:00,19.3787,23.4077,20.94,21.6,21.5778,61,0,0,66,1
2022-07-19 03:25:00,19.34,23.3919,20.9,21.6,21.5889,62,0,0,66,1
2022-07-19 03:30:00,19.3156,23.3761,20.8333,21.6333,21.6,61.5,0,0,66,1
2022-07-19 03:35:00,19.2911,23.3603,20.8333,21.44,21.35,61.5,0,0,66,1
2022-07-19 03:40:00,19.2667,23.3444,20.875,21.46,21.475,61.5,0,0,66,1
2022-07-19 05:05:00,19.2643,23.15,20.8333,21.4333,21.36,60.9444,0,0,66,1
2022-07-19 05:10:00,19.2857,23.15,20.8333,21.55,21.35,61.1667,0,0,66,1
2022-07-19 05:15:00,19.3071,23.15,20.95,21.5667,21.6,60.5,0,0,66,1
2022-07-19 07:10:00,20.86,23.35,22.35,22.7333,22.7,61.4444,0,0,66,1
2022-07-19 07:15:00,20.9257,23.36,22.375,22.8,22.6,61.5,0,0,66,1
2022-07-19 07:20:00,20.9914,23.4289,22.36,22.85,22.65,60.5,0,0,66,1
2022-07-19 07:25:00,21.0571,23.4978,22.7,22.9,22.7143,60.5,0,0,66,1
2022-07-19 07:30:00,21.2,23.5667,22.7,22.9833,22.7,61.5385,0,0,66,1
2022-07-19 07:35:00,21.275,23.5944,22.7,23.0667,22.8083,60,0,0,66,1
2022-07-19 07:40:00,21.35,23.6222,22.7,23.16,22.9167,61.4444,0,0,66,1
2022-07-19 07:45:00,21.4,23.65,22.65,23.1571,22.9167,60.5,0,0,66,1
2022-07-19 07:50:00,21.4333,23.6667,22.725,23.2667,23.0333,61.5,0,0,66,1
2022-07-19 07:55:00,21.4667,23.7833,22.95,23.15,23.0417,61.5556,0,0,66,1
2022-07-19 08:00:00,21.5,23.9,22.975,23.3,23.05,61,0,0,66,1
2022-07-19 08:05:00,21.5333,23.85,22.86,23.3375,23.0917,61.6667,0,0,66,1
2022-07-19 08:10:00,21.5667,23.9583,23.1333,23.375,23.1333,60.4615,0,0,66,1
2022-07-19 08:15:00,21.7,24.0667,23.2667,23.5,23.2,61.5,0,0,66,1
2022-07-19 08:20:00,21.9,24.05,23.6,23.5667,23.3667,61.5,0,0,66,1
2022-07-19 08:25:00,22.0667,24.1667,23.7,23.7333,23.55,61.4,0,0,66,1
2022-07-19 08:30:00,22.16,24.2067,23.7,23.9,23.65,62,0,0,66,1
2022-07-19 08:35:00,22.2117,24.2467,23.7,23.7667,23.55,61.5,0,0,66,1
2022-07-19 08:40:00,22.2633,24.2867,23.7,23.7,23.575,61.4286,0,0,66,1
2022-07-19 08:45:00,22.315,24.3267,23.6667,23.85,23.6,60.6364,0,0,66,1
2022-07-19 08:50:00,22.3667,24.3667,23.825,23.9,23.55,61.2143,0,0,66,1
2022-07-19 08:55:00,22.3333,24.4167,23.9667,23.92,23.55,61.5385,0,0,66,1
2022-07-19 09:00:00,22.3,24.4667,23.68,23.9,23.55,61.4,0,0,66,1
2022-07-19 09:05:00,22.4,24.5167,23.72,23.8333,23.5583,61.5,0,0,66,1
2022-07-19 09:10:00,22.35,24.5667,24.0667,24,23.5667,61.5,0,0,65,1
2022-07-19 09:15:00,22.65,24.6333,24.15,24.15,23.8333,61.6667,0,0,65,1
2022-07-19 09:20:00,22.69,24.7,24.3,24.225,23.95,60.4444,0,0,66,1
2022-07-19 09:25:00,22.73,24.74,24.2,24.1,23.6,61,0,0,66,1
2022-07-19 09:30:00,22.77,24.78,24.2,24.2667,23.775,61.5,0,0,66,1
2022-07-19 09:35:00,22.81,24.82,24.1714,24.2,23.775,61.4444,0,0,66,1
2022-07-19 09:40:00,22.85,24.86,24.3,24.2,23.8389,61.6,0,0,66,1
2022-07-19 09:45:00,22.9,24.8846,24.4,24.1667,23.9028,61.5,0,0,66,1
2022-07-19 09:50:00,22.8833,24.9093,24.4,24.4,23.9667,61.5,0,0,66,1
2022-07-19 09:55:00,22.8667,24.9339,24.42,24.375,23.95,60,0,0,65,1
2022-07-19 10:00:00,22.85,24.9586,24.3,24.2,23.7917,61.4545,0,0,65,1
2022-07-19 10:05:00,22.8333,24.9832,24.3,24.1,23.6333,61.6,0,0,66,1
2022-07-19 10:10:00,22.8667,25.0079,24.2667,24.3,23.6667,61.4,0,0,65,1
2022-07-19 10:15:00,22.8333,25.0325,24.4,24.3333,23.775,61.5,0,0,65,1
2022-07-19 10:20:00,22.8,25.0571,24.32,24.1,23.6,61.5,0,0,65,1
2022-07-19 10:25:00,22.6,25.0764,24.2,24.125,23.65,62,0,0,65,1
2022-07-19 10:30:00,22.5333,25.0956,23.8714,23.9167,23.6333,60.3333,0,0,65,1
2022-07-19 10:35:00,22.5667,25.1149,24.125,24,23.55,61,0,0,65,1
2022-07-19 10:40:00,22.6111,25.1341,24.3,24,23.6,61.4444,0,0,65,1
2022-07-19 10:45:00,22.6556,25.1533,24.2,24.05,23.55,61.5455,0,0,66,1
2022-07-19 10:50:00,22.7,25.1786,24.4,24.15,23.7,61.5,0,0,66,1
2022-07-19 10:55:00,22.7833,25.2039,24.3,24.25,23.85,61.4615,0,0,65,1
2022-07-19 11:00:00,22.8667,25.2292,24.3,24.3,23.85,61.5714,0,0,66,1
2022-07-19 11:05:00,22.8939,25.2544,24.46,24.375,23.85,60.5556,0,0,66,1
2022-07-19 11:10:00,22.9211,25.2797,24.475,24.4333,23.85,62,0,0,65,1
2022-07-19 11:15:00,22.9483,25.305,24.5333,24.3667,23.975,61.6667,0,0,65,1
2022-07-19 11:20:00,22.9755,25.3303,24.46,24.4,23.95,61.3333,0,0,65,1
2022-07-19 11:25:00,23.0027,25.3556,24.575,24.3,23.925,61.6,0,0,65,1
2022-07-19 11:30:00,23.0299,25.35,24.5889,24.4,23.9,61.5,0,0,65,1
2022-07-19 11:35:00,23.0571,25.35,24.7,24.4,24.15,61.5,0,0,66,1
2022-07-19 11:40:00,23.3,25.35,24.8,24.65,24.15,61.4545,0,0,65,1
2022-07-19 11:45:00,23.3067,25.35,25.0286,24.7,24.2417,61.6667,0,0,66,1
2022-07-19 11:50:00,23.3133,25.35,24.975,24.6,24.3333,61.5,0,0,66,1
2022-07-19 11:55:00,23.32,25.35,24.96,24.725,24.3,61.4167,0,0,65,1
2022-07-19 12:00:00,23.3267,25.35,25,24.775,24.35,61.3333,0,0,65,1
2022-07-19 12:05:00,23.3333,25.35,24.7667,24.5333,24,61.6,0,0,66,1
2022-07-19 12:10:00,23.2167,25.35,24.7333,24.55,24.1,61.5222,0,0,66,1
2022-07-19 12:15:00,23.1,25.35,24.6167,24.3333,23.92,61.4444,0,0,66,1
2022-07-19 12:20:00,23.2,25.35,24.6,24.425,23.925,61.6,0,0,66,1
2022-07-19 12:25:00,23.3,25.35,24.85,24.45,24.0667,61.5,0,0,66,1
2022-07-19 12:30:00,23.7333,25.35,25.5,25.1,24.35,61.5,0,0,66,1
2022-07-19 13:40:00,23.7,25.35,25.2,24.7,24.1333,61,0,0,66,1
2022-07-19 13:45:00,24,25.35,25.6,25,24.3,61.5,0,0,66,1
2022-07-19 13:50:00,24.2,25.3833,25.8857,25.3,24.65,61.6667,0,0,66,1
2022-07-19 13:55:00,24.1833,25.4167,25.9,25.3333,24.725,60.75,0,0,65,1
2022-07-19 14:00:00,24.1667,25.45,25.6,25.4,24.8,61.2222,0,0,65,1
2022-07-19 14:05:00,24.15,25.4833,25.575,25.1167,24.54,61.5,0,0,65,1
2022-07-19 14:10:00,24.1444,25.5167,25.7333,25.15,24.595,61.5714,0,0,65,1
2022-07-19 14:15:00,24.1389,25.55,25.5375,25.12,24.65,61,0,0,65,1
2022-07-19 14:20:00,24.1333,25.5533,25.72,25.175,24.6,61.5,0,0,66,1
2022-07-19 14:25:00,24.1278,25.55,25.9,25.1625,24.6,61.6667,0,0,66,1
2022-07-19 14:30:00,24.1222,25.55,25.6,25.15,24.5,61.3333,0,0,66,1
2022-07-19 14:35:00,24.1167,25.5444,25.58,25.08,24.5667,61.6,0,0,66,1
2022-07-19 14:40:00,24.1111,25.5268,25.725,25.2667,24.6333,61.5,0,0,66,1
2022-07-19 14:45:00,24.1056,25.5091,25.6,25.2,24.5857,61.4545,0,0,65,1
2022-07-19 14:50:00,24.1,25.4914,25.4,25.1333,24.6,60.8889,0,0,65,1
2022-07-19 14:55:00,24.0429,25.4737,25.34,24.95,24.3333,61,0,0,66,1
2022-07-19 15:00:00,24.1,25.4561,25.475,24.92,24.4,61.4286,0,0,65,1
2022-07-19 15:05:00,24.1571,25.4384,25.5667,25.12,24.6,61,0,0,65,1
2022-07-19 15:10:00,24.05,25.4207,25.35,25.0667,24.425,60.6,0,0,65,1
2022-07-19 15:15:00,23.9975,25.403,25.4,24.8333,24.3,61.5,0,0,66,1
2022-07-19 15:20:00,23.945,25.3854,25.4,24.8667,24.25,61,0,0,66,1
2022-07-19 15:25:00,23.8925,25.3677,25.4,24.8333,24.2,60,0,0,66,1
2022-07-19 15:30:00,23.84,25.35,25.1692,24.7667,24.15,61.5,0,0,66,1
2022-07-19 15:35:00,23.6,25.35,25.0286,24.7,24.1,61.2727,0,0,66,1
2022-07-19 15:40:00,23.66,25.35,25.1429,24.65,24.25,61.5,0,0,66,1
2022-07-19 15:45:00,23.65,25.35,25.225,24.9,24.275,61.2,0,0,66,1
2022-07-19 15:50:00,23.6,25.35,25.1125,24.775,24.2,61.3333,0,0,66,1
2022-07-19 15:55:00,23.63,25.35,25.2333,24.8125,24.15,61.5714,0,0,66,1
2022-07-19 16:00:00,23.66,25.35,25.2333,24.85,24.4,61.5,0,0,66,1
