timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-07-28 23:05:00,17.3333,22.85,18.8556,21.55,19.3,60.5,0,0,65,1
2022-07-28 23:10:00,17.32,22.8,18.86,21.7,19.4,60.5,0,0,65,1
2022-07-28 23:15:00,17.3067,22.768,18.9,21.65,19.35,61.5455,0,0,65,1
2022-07-28 23:20:00,17.2933,22.736,18.7625,21.6,19.1,60.6,0,0,65,1
2022-07-28 23:25:00,17.28,22.704,18.7714,21.55,19.3,60.5,0,0,66,1
2022-07-28 23:30:00,17.2667,22.672,18.8667,21.5,19.2,61.3,0,0,66,1
2022-07-28 23:35:00,17.2533,22.64,18.6182,21.45,19.15,61.5714,0,0,66,1
2022-07-28 23:40:00,17.24,22.65,18.5071,21.4,19.125,61.5,0,0,65,1
2022-07-28 23:45:00,17.2267,22.6167,18.63,21.35,19.15,61.5,0,0,65,1
2022-07-28 23:50:00,17.2133,22.5833,18.7429,21.35,19.2,61.5,0,0,65,1
2022-07-28 23:55:00,17.2,22.55,18.7,21.3857,19.075,61.5,0,0,65,1
2022-07-29 00:00:00,17.1738,22.5429,18.7,21.4429,19.1,61,0,0,66,1
2022-07-29 00:05:00,17.1476,22.5187,18.7333,21.5,19.1,60.5,0,0,65,1
2022-07-29 00:10:00,17.1214,22.4946,18.7333,21.425,19.1,60.5,0,0,65,1
2022-07-29 00:15:00,17.0952,22.4705,18.64,21.425,19.1333,61.5714,0,0,65,1
2022-07-29 00:20:00,17.069,22.4464,18.68,21.35,19.1,61.4444,0,0,66,1
2022-07-29 00:25:00,17.0429,22.4223,18.6125,21.5,19.18,61.5,0,0,65,1
2022-07-29 00:30:00,17.05,22.3982,18.475,21.5,19.2,61.6667,0,0,65,1
2022-07-29 00:35:00,17,22.3741,18.5667,19.4,19.1,60.6667,0,0,66,1
2022-07-29 00:40:00,16.95,22.35,18.5167,19.6429,19.7667,60.5,0,0,65,1
2022-07-29 00:45:00,16.9,22.3429,18.3556,19.1857,19.1,60.5,0,0,66,1
2022-07-29 02:35:00,16.85,22.0784,18.3,19.0143,18.8,60.625,0,0,65,1
2022-07-29 02:40:00,16.86,22.0623,18.2556,19.16,18.96,61.2143,0,0,65,1
2022-07-29 02:45:00,16.8583,22.0462,18.46,19.1,18.85,61.2222,0,0,65,1
2022-07-29 02:50:00,16.8565,22.05,18.46,19.2,18.9,60.5,0,0,65,1
2022-07-29 02:55:00,16.8548,22.05,18.3769,19.3667,18.95,60.5,0,0,65,1
2022-07-29 03:00:00,16.8531,22.05,18.3833,19.5667,19.1,60.5,0,0,65,1
2022-07-29 04:15:00,16.85,21.8444,18.5833,19.075,19.0825,60.5,0,0,65,1
2022-07-29 04:20:00,16.85,21.85,18.4833,19.05,19.1037,61.3333,0,0,65,1
2022-07-29 04:25:00,16.85,21.85,18.3167,19.1667,19.125,61,0,0,65,1
2022-07-29 06:30:00,17.9583,21.85,19.5,20.85,19.9,60.4,0,0,65,1
2022-07-29 06:35:00,18.0667,21.8529,19.6,21,20.15,60.6667,0,0,65,1
2022-07-29 06:40:00,18.35,21.8785,19.825,20.85,20.4,61,0,0,65,1
2022-07-29 06:45:00,18.475,21.904,20.1,21.1,20.4667,60.5,0,0,65,1
2022-07-29 06:50:00,18.6,21.9295,20.2,21.0833,20.575,60.5,0,0,65,1
2022-07-29 06:55:00,18.6833,21.955,20.0444,21.0667,20.6,60.3333,0,0,65,1
2022-07-29 07:00:00,18.7667,21.9806,20.16,21.15,20.6,60.5,0,0,65,1
2022-07-29 07:05:00,18.85,22.0061,20.475,21.1667,20.7,60.5,0,0,65,1
2022-07-29 07:10:00,18.85,22.0316,20.3,21.3333,21,60.5,0,0,65,1
2022-07-29 07:15:00,19.1,22.0571,20.6,21.5,21.1,60.5,0,0,65,1
2022-07-29 07:20:00,19.2,22.1119,20.4333,21.46,21.1333,60.5714,0,0,65,1
2022-07-29 07:25:00,19.3,22.1667,20.9,21.555,21.2,60.3333,0,0,65,1
2022-07-29 07:30:00,19.4,22.2278,21,21.65,21.4,60.5556,0,0,65,1
2022-07-29 07:35:00,19.475,22.2889,21,21.7,21.55,61.2,0,0,65,1
2022-07-29 07:40:00,19.55,22.35,21.1,21.6,21.625,61,0,0,65,1
2022-07-29 07:45:00,19.56,22.3667,21.1,21.85,21.7,61,0,0,65,1
2022-07-29 07:50:00,19.6667,22.4633,21.15,21.875,21.6,60.5,0,0,65,1
2022-07-29 07:55:00,19.7619,22.56,21.0429,21.9,21.64,60.5,0,0,65,1
2022-07-29 08:00:00,19.8571,22.7,21.45,21.925,21.75,60.5455,0,0,65,1
2022-07-29 08:05:00,19.85,22.7556,21.2556,21.95,21.825,60.5,0,0,65,1
2022-07-29 08:10:00,19.9583,22.8111,21.3714,21.975,21.9,61.3333,0,0,65,1
2022-07-29 08:15:00,20.0667,22.8667,21.54,22,22.1,61,0,0,65,1
2022-07-29 08:20:00,20.16,22.9167,21.85,22.1,22.1333,60.5,0,0,65,1
2022-07-29 08:25:00,20.24,22.9667,21.675,22.0857,22.15,60.5,0,0,65,1
2022-07-29 08:30:00,20.32,23.0167,21.8,22.0714,22.25,60.4444,0,0,65,1
2022-07-29 08:35:00,20.4,23.0667,21.7444,22.0571,22.35,60.5294,0,0,65,1
2022-07-29 08:40:00,20.432,23.1667,21.7667,22.15,22.405,62,0,0,65,1
2022-07-29 08:45:00,20.464,23.2333,21.9667,22.1667,22.46,61,0,0,65,1
2022-07-29 08:50:00,20.496,23.3,21.85,22.2333,22.3,61,0,0,65,1
2022-07-29 08:55:00,20.528,23.3667,21.9167,22.3,22.4,60,0,0,65,1
2022-07-29 09:00:00,20.56,23.4333,21.925,22.3667,22.4667,60.5,0,0,65,1
2022-07-29 09:05:00,20.55,23.5,21.96,22.4333,22.5333,60.5,0,0,65,1
2022-07-29 09:10:00,20.6083,23.5667,21.9333,22.5,22.6,60.5,0,0,65,1
2022-07-29 09:15:00,20.6667,23.5944,22.2333,22.35,22.5667,60.5556,0,0,65,1
2022-07-29 09:20:00,20.7056,23.6222,22.2333,22.3667,22.65,61,0,0,65,1
2022-07-29 09:25:00,20.7444,23.65,22.2,22.3972,22.76,61,0,0,65,1
2022-07-29 09:30:00,20.7833,23.6556,22.275,22.4278,22.5667,60.5,0,0,65,1
2022-07-29 09:35:00,20.8222,23.7237,22.2429,22.4583,22.7286,60.5,0,0,65,1
2022-07-29 09:40:00,20.8611,23.7919,22.2857,22.4889,22.819,60.4,0,0,65,1
2022-07-29 09:45:00,20.9,23.86,22.45,22.5194,22.9095,61,0,0,65,1
2022-07-29 09:50:00,21.1,23.85,22.675,22.55,23,61.2083,0,0,65,1
2022-07-29 09:55:00,21.2,23.8911,22.9,22.6,23.1,61.4167,0,0,65,1
2022-07-29 10:00:00,21.4,23.9322,23,22.7,23.3333,60.6667,0,0,65,1
2022-07-29 10:05:00,21.6,23.9733,23.1,22.7143,23.55,61.5,0,0,65,1
2022-07-29 10:10:00,21.7,24.0144,23.3,23.2,23.675,60.5,0,0,66,1
2022-07-29 10:15:00,21.8667,24.0556,23.4,22.7,23.7,60.4444,0,0,65,1
2022-07-29 10:20:00,21.9833,24.05,23.4333,22.8667,23.8667,61.3333,0,0,65,1
2022-07-29 10:25:00,22.1,24.1083,23.6,22.9958,24.0333,60.5,0,0,65,1
2022-07-29 10:30:00,22.15,24.1667,23.6,23.125,23.9667,61.5455,0,0,65,1
2022-07-29 10:35:00,22,24.1583,23.2667,23.05,23.875,60.3333,0,0,65,1
2022-07-29 10:40:00,21.9167,24.15,23.2333,23.0667,23.6,61.4444,0,0,65,1
2022-07-29 10:45:00,21.8333,24.15,23.24,23.12,23.72,60.4667,0,0,65,1
2022-07-29 10:50:00,21.7367,24.15,23.1143,23.1857,23.6,60.5714,0,0,65,1
2022-07-29 10:55:00,21.64,24.15,23.24,23.06,23.6067,61.5556,0,0,65,1
2022-07-29 11:00:00,21.6571,24.15,23.1857,23.0333,23.6133,61,0,0,65,1
2022-07-29 11:05:00,21.7786,24.175,23.15,23.14,23.62,61.5714,0,0,65,1
2022-07-29 11:10:00,21.9,24.2,23.4,23.1167,23.65,60.6429,0,0,65,1
2022-07-29 11:15:00,22.15,24.225,23.7,23.35,24.18,60.5,0,0,65,1
2022-07-29 11:20:00,22.2222,24.25,23.7333,23.15,24.0667,61.5,0,0,65,1
2022-07-29 11:25:00,22.2944,24.275,23.7,23.35,24.05,60.5,0,0,65,1
2022-07-29 11:30:00,22.3667,24.3,23.7625,23.4,24.2,61.5,0,0,65,1
2022-07-29 11:35:00,22.6,24.325,23.9167,23.3,24.3667,61.5,0,0,65,1
2022-07-29 11:40:00,22.7,24.35,24.15,23.3667,24.6,62,0,0,65,1
2022-07-29 11:45:00,22.55,24.3529,23.9,23.35,24.5,61,0,0,65,1
2022-07-29 11:50:00,22.4875,24.35,23.725,23.6,24.4,61.2857,0,0,65,1
2022-07-29 11:55:00,22.425,24.35,23.95,23.6,24.45,61.5714,0,0,65,1
2022-07-29 12:00:00,22.3625,24.3455,23.6571,23.6,24.15,60.6667,0,0,65,1
2022-07-29 12:05:00,22.3,24.35,23.7,23.6,24.1,61.2667,0,0,65,1
2022-07-29 12:10:00,22.35,24.35,23.7,23.6,23.9667,60.5556,0,0,65,1
2022-07-29 12:15:00,22.4,24.35,23.825,23.625,24.15,60.5,0,0,65,1
2022-07-29 12:20:00,22.525,24.35,23.8667,23.6,24.375,60.75,0,0,65,1
2022-07-29 12:25:00,22.65,24.35,24.1,23.55,24.4,61,0,0,65,1
2022-07-29 12:30:00,22.9,24.35,24.3,23.55,24.65,60.5,0,0,65,1
2022-07-29 12:35:00,23.1,24.4,24.575,23.5667,24.975,60.5,0,0,65,1
2022-07-29 12:40:00,23.05,24.39,24.5667,23.6333,24.875,60.5,0,0,65,1
2022-07-29 12:45:00,23,24.38,24.3,23.6333,24.775,60.5,0,0,65,1
2022-07-29 12:50:00,22.8,24.37,24.1,23.7333,24.64,61.5714,0,0,65,1
2022-07-29 12:55:00,22.825,24.36,24.1,23.7167,24.525,60,0,0,65,1
2022-07-29 13:00:00,22.85,24.35,24.1,23.6571,24.55,61.3333,0,0,66,1
2022-07-29 13:05:00,22.875,24.35,24.1333,23.6333,24.575,60.8,0,0,65,1
2022-07-29 13:10:00,22.9,24.35,24.3385,23.76,24.7667,60.5385,0,0,65,1
2022-07-29 13:15:00,22.98,24.3786,24.4,23.7,24.8708,60.5,0,0,65,1
2022-07-29 13:20:00,23.06,24.4071,24.5571,23.9,24.975,60.5,0,0,65,1
2022-07-29 13:25:00,23.2,24.4357,24.7,23.8889,25.1333,61.5455,0,0,65,1
2022-07-29 13:30:00,23.4,24.4643,24.9,23.8778,25.1667,61,0,0,65,1
2022-07-29 13:35:00,23.6,24.4929,25.075,23.8667,25.4,61.3333,0,0,65,1
2022-07-29 13:40:00,23.7,24.5214,25.2,23.975,25.625,61,0,0,65,1
2022-07-29 13:45:00,23.6667,24.55,25.0286,24.0375,25.6125,61.5,0,0,65,1
2022-07-29 13:50:00,23.6333,24.56,25.0571,24.1,25.6,61,0,0,65,1
2022-07-29 13:55:00,23.6,24.54,24.8,24.125,25.5,60.8333,0,0,65,1
2022-07-29 14:00:00,23.5,24.52,24.7,24.1,25.2333,61.5556,0,0,65,1
2022-07-29 14:05:00,23.34,24.5,24.5286,24.05,25.05,61,0,0,65,1
2022-07-29 14:10:00,23.3467,24.5545,24.3667,24.1667,25,61.5,0,0,65,1
2022-07-29 14:15:00,23.3533,24.5455,24.58,24.05,24.9667,61,0,0,65,1
2022-07-29 14:20:00,23.36,24.55,24.725,24.1,25.05,61.1667,0,0,65,1
2022-07-29 14:25:00,23.3667,24.5556,24.725,24.075,25.1333,61.3333,0,0,65,1
2022-07-29 14:30:00,23.6,24.569,25,24.05,25.3,61.5,0,0,65,1
2022-07-29 14:35:00,23.7,24.5825,25.22,24.0667,25.6,61.6667,0,0,65,1
2022-07-29 14:40:00,23.75,24.596,25.2,24.24,25.7,60.5,0,0,65,1
2022-07-29 14:45:00,23.8,24.6095,25.0667,24.15,25.575,61.2857,0,0,65,1
2022-07-29 14:50:00,23.85,24.623,25.02,24.1889,25.45,61.4286,0,0,65,1
2022-07-29 14:55:00,23.9,24.6365,25.2625,24.2333,25.6,60.9643,0,0,65,1
2022-07-29 15:00:00,23.875,24.65,25.225,24.275,25.7333,60.5,0,0,65,1
2022-07-29 15:05:00,23.85,24.65,25.15,24.4,25.5333,61.0833,0,0,65,1
2022-07-29 15:10:00,23.92,24.6556,25.2429,24.4167,25.5667,61.6667,0,0,65,1
2022-07-29 16:25:00,23.4633,24.65,24.8,24.35,25.1,61.3333,0,0,66,1
2022-07-29 16:30:00,23.5667,24.65,25,24.4,25.25,61.4167,0,0,65,1
2022-07-29 16:35:00,23.6333,24.6796,25.08,24.45,25.4,61.5,0,0,65,1
2022-07-29 16:40:00,23.7,24.7092,25.16,24.5,25.6,61.5,0,0,65,1
2022-07-29 16:45:00,23.9,24.7388,25.225,24.35,25.6,61.5556,0,0,66,1
2022-07-29 16:50:00,23.8333,24.7684,25.2,24.35,25.6333,61.5,0,0,66,1
2022-07-29 16:55:00,23.7833,24.798,25.225,24.475,25.6,61.5,0,0,66,1
2022-07-29 17:00:00,23.7333,24.8276,25.15,24.36,25.5,61.4615,0,0,66,1
2022-07-29 17:05:00,23.6833,24.8571,25.025,24.3,25.4667,61.5,0,0,65,1
2022-07-29 17:10:00,23.6333,24.8554,24.8429,24.5,25.4333,61.6,0,0,66,1
2022-07-29 17:15:00,23.5333,24.8537,24.7333,24.4167,25.4,61.5,0,0,66,1
2022-07-29 17:20:00,23.3,24.852,24.6143,24.6,24.68,61.5,0,0,65,1
2022-07-29 17:25:00,23.1,24.8503,24.4125,24.76,24.72,61.5,0,0,65,1
2022-07-29 17:30:00,23,24.8486,24.32,24.575,24.5,61.3333,0,0,66,1
2022-07-29 17:35:00,22.9,24.8469,24.2,24.6571,24.6667,61.5714,0,0,66,1
2022-07-29 17:40:00,22.8,24.8451,24.2,24.5,24.2,61.5,0,0,66,1
2022-07-29 17:45:00,22.55,24.8434,23.875,24.1,23.9,61.5,0,0,66,1
2022-07-29 17:50:00,22.425,24.8417,23.675,23.925,23.68,61.5,0,0,66,1
2022-07-29 17:55:00,22.3,24.84,23.7333,23.8429,23.625,61.5,0,0,66,1
2022-07-29 18:00:00,22.33,24.85,23.725,23.8,23.475,61.5,0,0,65,1
2022-07-29 18:05:00,22.36,24.829,23.8286,23.75,23.6125,61.4286,0,0,65,1
2022-07-29 18:10:00,22.4289,24.808,23.95,23.9,23.75,61.5455,0,0,66,1
2022-07-29 18:15:00,22.4978,24.787,23.9,24.05,23.55,61.5,0,0,66,1
2022-07-29 18:20:00,22.5667,24.766,24.2,24.05,23.7,61.5,0,0,65,1
2022-07-29 18:25:00,22.6667,24.745,24.2,24.15,23.9,61.4,0,0,65,1
2022-07-29 18:30:00,22.65,24.724,24.2,24.1,23.775,61.5,0,0,66,1
2022-07-29 18:35:00,22.6375,24.703,24.2,24.08,23.65,61.5714,0,0,66,1
2022-07-29 18:40:00,22.625,24.682,24.2,24.1,23.775,61.4,0,0,65,1
2022-07-29 18:45:00,22.6125,24.661,24.2,24.1,23.74,61.5556,0,0,65,1
2022-07-29 18:50:00,22.6,24.64,24.1,24.02,23.6,61.4286,0,0,65,1
2022-07-29 18:55:00,22.5333,24.65,23.9,23.94,23.55,61.6667,0,0,65,1
2022-07-29 19:00:00,22.4167,24.65,23.7333,23.8333,23.5333,61,0,0,65,1
2022-07-29 19:05:00,22.3,24.6,23.68,23.8,23.5167,60.5,0,0,65,1
2022-07-29 19:10:00,22.35,24.55,23.65,23.85,23.5,60.5,0,0,65,1
2022-07-29 19:15:00,22.2958,24.5462,23.725,23.9,23.6,60.8889,0,0,65,1
2022-07-29 19:20:00,22.2417,24.55,23.7,23.675,23.5,61.1667,0,0,66,1
2022-07-29 19:25:00,22.1875,24.5167,23.7,23.8667,23.5,61.3141,0,0,66,1
2022-07-29 19:30:00,22.1333,24.4833,23.4429,23.55,23.3333,61.4615,0,0,65,1
2022-07-29 19:35:00,22.0333,24.45,23.26,23.6,23.4,61.5,0,0,65,1
2022-07-29 19:40:00,21.8333,24.4167,23.25,23.44,23.22,61.5,0,0,65,1
2022-07-29 19:45:00,21.7417,24.3833,23.1667,23.35,23.1,61,0,0,65,1
2022-07-29 19:50:00,21.65,24.35,23.18,23.3,23.1,61.4,0,0,65,1
2022-07-29 19:55:00,21.55,24.34,23.0375,23.3,23.1,61.5,0,0,65,1
2022-07-29 20:00:00,21.4958,24.3251,23.04,23.1,23.2,61.5,0,0,65,1
2022-07-29 20:05:00,21.4417,24.3102,22.9,23.1833,23.1,61.5556,0,0,65,1
2022-07-29 20:10:00,21.3875,24.2953,22.85,23.2,23,61.5,0,0,65,1
2022-07-29 20:15:00,21.3333,24.2804,22.72,23.1,22.85,61.4444,0,0,65,1
2022-07-29 20:20:00,21.2667,24.2654,22.7286,23.075,22.9,61.6667,0,0,65,1
2022-07-29 20:25:00,21.2,24.2505,22.7286,23,22.925,61,0,0,65,1
2022-07-29 20:30:00,21.1333,24.2356,22.725,22.9667,22.95,61.6,0,0,66,1
2022-07-29 20:35:00,21.15,24.2207,22.5,22.875,22.65,61,0,0,65,1
2022-07-29 20:40:00,21.05,24.2058,22.5,22.85,22.6333,61.5,0,0,65,1
2022-07-29 20:45:00,21.0333,24.1909,22.54,22.875,22.72,62,0,0,65,1
2022-07-29 20:50:00,20.9689,24.176,22.55,22.8,22.6333,61.5,0,0,65,1
2022-07-29 20:55:00,20.9044,24.1611,22.3182,22.7667,22.55,61.4,0,0,65,1
2022-07-29 21:00:00,20.84,24.1462,22.375,22.7,22.5,61.5,0,0,65,1
2022-07-29 21:05:00,20.792,24.1085,22.375,22.6,22.55,61.4,0,0,65,1
2022-07-29 21:10:00,20.744,24.0709,22.1667,22.7,22.45,60.75,0,0,65,1
2022-07-29 21:15:00,20.696,24.0333,22.3,22.4,22.35,61.5,0,0,65,1
2022-07-29 21:20:00,20.648,24.05,22.1,22.575,22.35,61.2222,0,0,65,1
2022-07-30 00:15:00,19.84,23.55,21.35,21.975,21.95,60.5,0,0,65,1
2022-07-30 00:20:00,19.7883,23.55,21.1,21.8,21.845,60.5,0,0,65,1
2022-07-30 00:25:00,19.7367,23.55,21.2167,21.84,21.74,60.5,0,0,65,1
2022-07-30 00:30:00,19.685,23.525,21.14,21.75,21.75,60.5,0,0,65,1
2022-07-30 00:35:00,19.6333,23.5,21.1,21.65,21.575,61.5714,0,0,65,1
2022-07-30 00:40:00,19.55,23.475,21.1,21.65,21.55,61.4286,0,0,65,1
2022-07-30 00:45:00,19.5,23.45,21.1,21.6,21.58,60.7143,0,0,65,1
2022-07-30 00:50:00,19.468,23.425,21.0667,21.65,21.625,60.6071,0,0,65,1
2022-07-30 00:55:00,19.436,23.4,21.1,21.5,21.6,60.5,0,0,65,1
2022-07-30 01:00:00,19.404,23.375,20.9333,21.6,21.6333,61,0,0,66,1
2022-07-30 01:05:00,19.372,23.35,20.7727,21.55,21.6667,61.4286,0,0,65,1
2022-07-30 01:10:00,19.34,23.3444,20.88,21.6,21.5556,61.5,0,0,65,1
2022-07-30 01:15:00,19.3076,23.35,20.9,21.6,21.4444,61.5,0,0,65,1
2022-07-30 01:20:00,19.2752,23.3318,20.875,21.45,21.3333,61,0,0,66,1
2022-07-30 01:25:00,19.2427,23.3136,20.875,21.4333,21.35,61.5714,0,0,66,1
2022-07-30 01:30:00,19.2103,23.2955,20.875,21.5667,21.5,60.6667,0,0,66,1
2022-07-30 01:35:00,19.1779,23.2773,20.6,21.3,21.48,61.5,0,0,65,1
2022-07-30 01:40:00,19.1455,23.2591,20.5714,21.4,21.46,61.5,0,0,65,1
2022-07-30 01:45:00,19.15,23.2409,20.5286,21.3,21.44,60.5,0,0,65,1
2022-07-30 01:50:00,19.15,23.2227,20.5,21.35,21.42,61.5,0,0,65,1
2022-07-30 01:55:00,19.1143,23.2045,20.5714,21.1833,21.4,61,0,0,66,1
2022-07-30 02:00:00,19.0786,23.1864,20.66,21.2,21.1,60.5,0,0,65,1
2022-07-30 02:05:00,19.0429,23.1682,20.5,21.28,21.1833,60.5,0,0,66,1
2022-07-30 02:10:00,19.0029,23.15,20.5,21.2667,21.15,60.5,0,0,65,1
2022-07-30 02:15:00,18.9629,23.14,20.2818,21.3333,21.2667,60.5,0,0,65,1
2022-07-30 02:20:00,18.9229,23.125,20.3889,21.1455,21.2,60.5,0,0,65,1
2022-07-30 02:25:00,18.8829,23.11,20.36,21.15,21.05,60.5,0,0,66,1
2022-07-30 02:30:00,18.8429,23.095,20.42,21.1333,21.04,60.5,0,0,66,1
2022-07-30 02:35:00,18.8443,23.08,20.42,21.2,21.1667,61.5,0,0,66,1
2022-07-30 02:40:00,18.8457,23.065,20.42,21.15,21.05,61.1667,0,0,65,1
2022-07-30 02:45:00,18.8471,23.05,20.42,21.1333,21.125,60.3333,0,0,65,1
2022-07-30 02:50:00,18.8486,23.0444,20.4,21.15,21.15,61,0,0,65,1
2022-07-30 02:55:00,18.85,23.05,20.4,21.075,21.0333,60.75,0,0,65,1
2022-07-30 05:00:00,19.0667,23.05,20.4769,21.1,21,25.4231,0,0,56,1
2022-07-30 05:05:00,19.1,23.01,20.38,20.9833,20.8,55.7778,0,0,65,1
2022-07-30 05:10:00,19.04,22.97,20.2692,21.0375,21.025,60.6667,0,0,66,1
2022-07-30 05:15:00,19.0433,22.93,20.3,21.0333,20.85,61.5,0,0,66,1
2022-07-30 05:20:00,19.0467,22.89,20.38,21.2,21.1,61.5,0,0,66,1
2022-07-30 05:25:00,19.05,22.85,20.5,21.25,21.225,61.5,0,0,66,1
2022-07-30 05:30:00,19.0571,22.8455,20.6,21.34,21.4,61.5,0,0,65,1
2022-07-30 05:35:00,19.2,22.85,20.6,21.4,21.4667,61.6667,0,0,65,1
2022-07-30 05:40:00,19.15,22.85,20.7667,21.4,21.3,61.3333,0,0,66,1
2022-07-30 05:45:00,19.2125,22.85,20.875,21.3667,21.35,60.5,0,0,66,1
2022-07-30 05:50:00,19.275,22.85,20.84,21.425,21.4,60.5,0,0,66,1
2022-07-30 05:55:00,19.3375,22.85,20.88,21.4333,21.35,60.5,0,0,65,1
2022-07-30 06:00:00,19.4,22.8538,20.8333,21.6333,21.55,60.5,0,0,65,1
2022-07-30 06:05:00,19.6,22.85,21.0714,21.6667,21.675,61,0,0,65,1
2022-07-30 08:55:00,20.2333,23.0556,21.7,22.3,22.1333,61.4,0,0,66,1
2022-07-30 09:00:00,20.3,23.0889,21.7,22.22,22.1,60.6667,0,0,66,1
2022-07-30 09:05:00,20.3667,23.1222,21.9,22.6,22.18,61.4444,0,0,66,1
2022-07-30 09:10:00,20.4633,23.1556,21.9667,22.3333,22.15,61.5,0,0,66,1
2022-07-30 09:15:00,20.56,23.1959,21.9375,22.4333,22.325,61.5167,0,0,66,1
2022-07-30 09:20:00,20.6086,23.2362,21.92,22.6,22.5,61.5333,0,0,66,1
2022-07-30 09:25:00,20.6571,23.2765,22.225,22.55,22.425,61.4,0,0,66,1
2022-07-30 09:30:00,20.7619,23.3168,22.1429,22.6667,22.5333,61.5,0,0,66,1
2022-07-30 09:35:00,20.8667,23.3571,22.38,22.7583,22.5667,61.5,0,0,66,1
2022-07-30 09:40:00,21.0667,23.35,22.7,22.85,22.74,61.1667,0,0,66,1
2022-07-30 09:45:00,21.16,23.475,22.7,22.9429,22.775,60.8333,0,0,66,1
2022-07-30 09:50:00,21.28,23.6,22.725,23.15,22.9,60.5,0,0,65,1
2022-07-30 09:55:00,21.4,23.6114,22.9333,23.1,22.9,61.05,0,0,65,1
2022-07-30 10:00:00,21.4667,23.6229,22.95,23.3,23.1,61.6,0,0,66,1
2022-07-30 10:05:00,21.5333,23.6343,22.86,23.2167,23.1,61,0,0,66,1
2022-07-30 10:10:00,21.6,23.6457,23.1333,23.3,23.1333,60.6667,0,0,66,1
2022-07-30 10:15:00,21.6667,23.6571,23.25,23.35,23.1792,60.5,0,0,66,1
2022-07-30 10:20:00,21.9,23.7381,23.1333,23.4111,23.225,61.5,0,0,66,1
2022-07-30 10:25:00,22.15,23.819,23.6,23.66,23.3,61.5,0,0,66,1
2022-07-30 10:30:00,22.5,23.9,23.98,24.1,23.65,61.5,0,0,65,1
2022-07-30 10:35:00,22.8,23.9533,24.3143,24.3667,23.9,61.55,0,0,65,1
2022-07-30 10:40:00,22.86,24.0067,24.4,24.3,24.1,61.6,0,0,65,1
2022-07-30 10:45:00,22.92,24.06,24.2,24.1,23.84,61.3333,0,0,65,1
2022-07-30 10:50:00,22.98,24.075,24.2,24.0833,23.8467,61.4167,0,0,66,1
2022-07-30 10:55:00,23.04,24.09,24.3333,24.16,23.8533,61.5,0,0,66,1
2022-07-30 11:00:00,23.1,24.105,24.5,24.2511,23.86,61.5,0,0,66,1
2022-07-30 11:05:00,23.2,24.12,24.52,24.3422,23.8667,61.5455,0,0,65,1
2022-07-30 11:10:00,23.2833,24.135,24.65,24.4333,23.9583,61.5,0,0,65,1
2022-07-30 11:15:00,23.3667,24.15,24.66,24.3889,24.05,61.5,0,0,66,1
2022-07-30 11:20:00,23.35,24.1545,24.6333,24.3444,24.1,61.4545,0,0,65,1
2022-07-30 12:45:00,23.8667,24.3556,25.1667,24.9,24.16,60.5,0,0,66,1
2022-07-30 12:50:00,23.9667,24.3954,25.32,24.9,24.5,61.5714,0,0,66,1
2022-07-30 12:55:00,24.0667,24.4352,25.31,24.85,24.4,61.4286,0,0,66,1
2022-07-30 13:00:00,24.05,24.4749,25.3,24.845,24.3,61.5,0,0,65,1
2022-07-30 13:05:00,24.0333,24.5147,25.2667,24.84,24.35,61.5,0,0,65,1
2022-07-30 13:10:00,24.05,24.5545,25.3,24.85,24.35,60,0,0,66,1
2022-07-30 13:15:00,24.0667,24.5864,25.3333,25,24.4286,61.5,0,0,66,1
2022-07-30 13:20:00,24.1667,24.6182,25.575,25.2333,24.6,61.4444,0,0,66,1
2022-07-30 13:25:00,24.4,24.65,26,25.3,24.65,61.5,0,0,66,1
2022-07-30 13:30:00,24.65,24.65,26.3,25.4667,24.825,61.5,0,0,66,1
2022-07-30 13:35:00,24.9,24.6556,26.3,25.7667,25,61.5,0,0,65,1
2022-07-30 13:40:00,25.1,24.65,26.296,25.7375,25.1,61.5,0,0,66,1
2022-07-30 13:45:00,25.125,24.65,26.292,25.7083,25.06,61.5,0,0,65,1
2022-07-30 13:50:00,25.15,24.65,26.288,25.6792,25.0333,61.6,0,0,65,1
2022-07-30 13:55:00,25.075,24.65,26.284,25.65,25.05,61.4,0,0,65,1
2022-07-30 14:00:00,25,24.65,26.28,25.6333,25.05,61.5,0,0,66,1
2022-07-30 14:05:00,24.8875,24.6444,26.1333,25.8,25.1,61.5,0,0,66,1
2022-07-30 14:10:00,24.775,24.6222,25.7333,25.4,25.0333,61.5455,0,0,65,1
2022-07-30 14:15:00,24.375,24.6,25.34,25.12,24.7,61.5,0,0,65,1
2022-07-30 14:20:00,24.05,24.5778,24.8875,24.84,24.4,61.3333,0,0,65,1
2022-07-30 14:25:00,23.7,24.5556,24.7,24.64,24.2333,61.6667,0,0,65,1
2022-07-30 14:30:00,23.5,24.5333,24.525,24.3,24,61.5,0,0,66,1
2022-07-30 14:35:00,23.2,24.5028,24.36,24.1,24,61.4545,0,0,65,1
2022-07-30 14:40:00,23.0333,24.4722,24.15,24.2,23.6333,61.5,0,0,65,1
2022-07-30 14:45:00,22.9167,24.4417,24.2,23.9,23.6417,61.5,0,0,66,1
2022-07-30 14:50:00,22.8,24.4111,24.1,23.85,23.65,61.5556,0,0,66,1
2022-07-30 14:55:00,22.7476,24.3806,24.1,24,23.575,61.4545,0,0,65,1
2022-07-30 15:00:00,22.6952,24.35,24.1,24,23.5667,61.5,0,0,65,1
2022-07-30 15:05:00,22.6429,24.3444,24.1,24.0333,23.54,61.6,0,0,65,1
2022-07-30 15:10:00,22.65,24.3458,24.1,24.0667,23.5667,61,0,0,65,1
2022-07-30 15:15:00,22.65,24.3472,24.1,24.1,23.75,61.1111,0,0,65,1
2022-07-30 15:20:00,22.7,24.3486,24.1,24.125,23.85,61.4286,0,0,65,1
2022-07-30 15:25:00,22.7533,24.35,24.1,24.2,23.7,60.5,0,0,65,1
2022-07-30 15:30:00,22.8067,24.35,24.2,24.0833,23.8125,60.5,0,0,65,1
2022-07-30 15:35:00,22.86,24.35,24.16,24.25,23.925,60.5,0,0,65,1
2022-07-30 15:40:00,22.8,24.35,24.1667,24.15,23.8625,61.25,0,0,66,1
2022-07-30 15:45:00,22.85,24.35,24.2,24.05,23.8,60.8571,0,0,65,1
2022-07-30 15:50:00,22.7417,24.35,24.1,24.15,23.6667,61,0,0,66,1
2022-07-30 15:55:00,22.6333,24.35,23.85,23.85,23.55,60.9286,0,0,66,1
2022-07-30 16:00:00,22.66,24.35,24.1,24.025,23.55,60.5,0,0,66,1
2022-07-30 16:05:00,22.78,24.35,24.2,24.2,23.7333,60.5,0,0,65,1
2022-07-30 16:10:00,22.9,24.35,24.1714,24.1167,23.7,61.0357,0,0,65,1
2022-07-30 16:15:00,23.1,24.35,24.575,24.4,23.9,61.5714,0,0,66,1
2022-07-30 16:20:00,23.2,24.3667,24.72,24.6,24.1,60,0,0,66,1
2022-07-30 17:30:00,24.78,24.5556,26.0917,25.4733,24.8417,60.9167,0,0,65,1
2022-07-30 18:55:00,24,24.55,25.3,24.8,24.4,61.4286,0,0,65,1
2022-07-30 19:00:00,23.9,24.5444,25.1333,24.75,24.1333,61.6,0,0,65,1
2022-07-30 19:05:00,23.8,24.5228,24.9857,24.7,24.225,61.5,0,0,65,1
2022-07-30 19:10:00,23.6333,24.5012,24.9,24.7,24.12,61.5,0,0,65,1
2022-07-30 19:15:00,23.5667,24.4796,24.8,24.6,24.1,61.4,0,0,65,1
2022-07-30 19:20:00,23.5,24.458,24.575,24.35,23.8,61.5,0,0,65,1
2022-07-30 19:25:00,23.3,24.4364,24.4,24.2,23.8,61.6667,0,0,65,1
2022-07-30 19:30:00,23.1,24.4148,24.4,24.25,23.65,61.3333,0,0,66,1
2022-07-30 19:35:00,23,24.3932,24.16,24.05,23.7,61.5556,0,0,66,1
2022-07-30 19:40:00,22.9476,24.3716,24.16,24.12,23.65,61,0,0,66,1
2022-07-30 19:45:00,22.8952,24.35,24.2,24.05,23.55,62,0,0,66,1
2022-07-30 19:50:00,22.8429,24.3,24.1,24.0333,23.55,61.7,0,0,66,1
2022-07-30 21:05:00,21.8444,24.1429,23.3,23.4,23.15,61.3333,0,0,66,1
2022-07-30 21:10:00,21.8114,24.15,23.1333,23.4,23.2667,61.5333,0,0,65,1
2022-07-30 21:15:00,21.7783,24.1625,23.1231,23.3,23.175,61.4286,0,0,65,1
2022-07-30 21:20:00,21.7453,24.175,23.24,23.325,23.05,61.5714,0,0,66,1
2022-07-30 21:25:00,21.7123,24.1875,23.24,23.2,23.05,61.5536,0,0,66,1
2022-07-30 21:30:00,21.6792,24.2,23.225,23.3667,23.05,61.5357,0,0,65,1
2022-07-30 21:35:00,21.6462,24.17,23.2,23.3333,23,61.5179,0,0,66,1
2022-07-30 21:40:00,21.65,24.14,23.2,23.3667,23.05,61.5,0,0,66,1
2022-07-30 21:45:00,21.6232,24.07,23.225,23.3,23.06,61.5,0,0,66,1
2022-07-30 21:50:00,21.5964,24,23.1333,23.35,23,61,0,0,66,1
2022-07-30 21:55:00,21.5696,24.05,23.04,23.1,23.05,61.6,0,0,66,1
2022-07-30 22:00:00,21.5429,24.0278,22.9615,23.25,23.15,61,0,0,65,1
2022-07-30 22:05:00,21.5229,24.0056,23.06,23.25,23.2,61.5556,0,0,66,1
2022-07-30 22:10:00,21.5029,23.9833,23,23.1333,23.2,61.5,0,0,65,1
2022-07-30 22:15:00,21.4829,23.9611,23.06,23.3667,23.2,61.3333,0,0,65,1
2022-07-30 22:20:00,21.4629,23.9389,23.06,23.15,23.1,61.5455,0,0,65,1
2022-07-30 22:25:00,21.4429,23.9167,23.05,23.2333,23.1167,61.5227,0,0,65,1
2022-07-30 22:30:00,21.4229,23.8944,22.9667,23.12,23.1333,61.5,0,0,65,1
2022-07-30 22:35:00,21.4029,23.8722,22.6444,23.2667,23.15,61.4444,0,0,65,1
2022-07-30 22:40:00,21.3829,23.85,22.7333,23.0714,22.94,61.5,0,0,65,1
2022-07-30 22:45:00,21.3629,23.85,22.7333,23.05,22.9,61.5714,0,0,65,1
2022-07-30 22:50:00,21.3429,23.84,22.7333,23.05,22.85,61.4545,0,0,65,1
2022-07-30 22:55:00,21.273,23.8205,22.7333,23.1,23,61.5,0,0,65,1
2022-07-30 23:00:00,21.2032,23.8011,22.7333,23,22.8,60.5,0,0,65,1
2022-07-30 23:05:00,21.1333,23.7816,22.7,22.9667,22.7167,61.5455,0,0,66,1
2022-07-30 23:10:00,21.15,23.7622,22.4667,22.85,22.6333,61,0,0,65,1
2022-07-30 23:15:00,21.0964,23.7427,22.46,22.9667,22.65,61.6,0,0,65,1
2022-07-30 23:20:00,21.0429,23.7233,22.575,22.9,22.65,61.55,0,0,65,1
2022-07-30 23:25:00,20.9929,23.7038,22.4667,22.85,22.5333,61.5,0,0,65,1
2022-07-30 23:30:00,20.9429,23.6844,22.225,22.75,22.55,61.5,0,0,65,1
2022-07-30 23:35:00,20.8929,23.6649,22.2,22.6857,22.55,61.5,0,0,65,1
2022-07-30 23:40:00,20.8429,23.6455,22.36,22.75,22.675,61.5,0,0,66,1
2022-07-30 23:45:00,20.8143,23.637,22.2,22.725,22.625,61.4444,0,0,65,1
2022-07-30 23:50:00,20.7857,23.6286,22.2,22.65,22.65,61.6667,0,0,65,1
2022-07-30 23:55:00,20.7571,23.6202,22.2,22.6,22.675,61.5,0,0,65,1
2022-07-31 00:00:00,20.7286,23.6118,22.2,22.72,22.7,61.4444,0,0,65,1
2022-07-31 00:05:00,20.7,23.6034,22.2,22.64,22.6,61.6667,0,0,65,1
2022-07-31 00:10:00,20.6714,23.5949,22.2,22.55,22.3333,61.5,0,0,65,1
2022-07-31 00:15:00,20.6429,23.5865,21.9833,22.5,22.375,61.5,0,0,65,1
2022-07-31 00:20:00,20.5929,23.5781,22.075,22.44,22.5,60.4444,0,0,65,1
2022-07-31 00:25:00,20.5429,23.5697,21.9667,22.425,22.375,61.1818,0,0,65,1
2022-07-31 00:30:00,20.4921,23.5613,21.7571,22.375,22.2875,61.4545,0,0,65,1
2022-07-31 00:35:00,20.4414,23.5529,21.725,22.4,22.2,61.5,0,0,65,1
2022-07-31 00:40:00,20.3907,23.5444,21.82,22.5,22.24,61.5,0,0,65,1
2022-07-31 00:45:00,20.34,23.55,21.86,22.3,22.15,61.5,0,0,65,1
2022-07-31 01:55:00,19.9289,23.35,21.32,21.9667,21.85,61.6,0,0,65,1
2022-07-31 02:00:00,19.9111,23.3444,21.3,21.925,21.85,61.5,0,0,66,1
2022-07-31 02:05:00,19.8933,23.3268,21.25,21.95,22,60,0,0,65,1
2022-07-31 02:10:00,19.8756,23.3091,21.32,21.9,21.9,61.5,0,0,65,1
2022-07-31 02:15:00,19.8578,23.2914,21.32,21.975,21.8,60.8571,0,0,65,1
2022-07-31 02:20:00,19.84,23.2737,21.34,22,21.8333,60.5,0,0,65,1
2022-07-31 02:25:00,19.8056,23.2561,21.34,21.8,21.8667,60.5,0,0,65,1
2022-07-31 02:30:00,19.7711,23.2384,21.0692,21.925,21.9,61.0278,0,0,65,1
2022-07-31 02:35:00,19.7367,23.2207,20.99,21.85,21.65,61.5556,0,0,65,1
2022-07-31 02:40:00,19.7022,23.203,21.125,21.85,21.65,61,0,0,65,1
2022-07-31 02:45:00,19.6678,23.1854,21.125,21.7,21.65,61.3333,0,0,65,1
2022-07-31 02:50:00,19.6333,23.1677,21.075,21.78,21.6857,61.1667,0,0,66,1
2022-07-31 02:55:00,19.5667,23.15,21.1,21.7,21.6167,61.3333,0,0,65,1
2022-07-31 03:00:00,19.5,23.1429,21.1,21.8,21.55,61.5,0,0,65,1
2022-07-31 03:05:00,19.487,23.1243,21.08,21.625,21.7,61.5,0,0,65,1
2022-07-31 03:10:00,19.4741,23.1057,21.05,21.6,21.5,61.6667,0,0,65,1
2022-07-31 03:15:00,19.4611,23.0871,21.1,21.56,21.5333,61.5,0,0,65,1
2022-07-31 03:20:00,19.4481,23.0686,20.7833,21.55,21.5667,61.4286,0,0,65,1
2022-07-31 03:25:00,19.4352,23.05,21.1,21.575,21.6,61.5714,0,0,65,1
2022-07-31 03:30:00,19.4222,23.05,20.9333,21.6333,21.6167,61.4545,0,0,65,1
2022-07-31 03:35:00,19.4093,23.0462,20.7778,21.5,21.6333,61.5,0,0,65,1
2022-07-31 03:40:00,19.3963,23.05,20.92,21.6,21.65,61.5,0,0,65,1
2022-07-31 05:20:00,19.0667,22.85,20.5,21.22,21.1667,60.5,0,0,66,1
2022-07-31 05:25:00,19.1133,22.85,20.6,21.3333,21.35,60.9,0,0,66,1
2022-07-31 05:30:00,19.16,22.8455,20.7667,21.35,21.3583,60.5,0,0,66,1
2022-07-31 05:35:00,19.2013,22.85,20.7667,21.375,21.3667,60.5,0,0,66,1
2022-07-31 05:40:00,19.2427,22.8538,20.8333,21.4,21.375,60.5,0,0,66,1
2022-07-31 05:45:00,19.284,22.8519,20.875,21.4,21.36,60.5,0,0,66,1
2022-07-31 05:50:00,19.3253,22.85,20.84,21.6,21.44,60.5,0,0,66,1
2022-07-31 05:55:00,19.3667,22.85,20.94,21.5667,21.52,60.3333,0,0,66,1
2022-07-31 06:00:00,19.4053,22.85,20.85,21.64,21.6,61,0,0,66,1
2022-07-31 06:05:00,19.444,22.85,21,21.6667,21.7,61.5,0,0,65,1
2022-07-31 06:10:00,19.4827,22.85,21,21.7,21.7,61.5417,0,0,66,1
2022-07-31 06:15:00,19.5213,22.85,21.1,21.6333,21.55,61.5833,0,0,66,1
2022-07-31 06:20:00,19.56,22.85,21.125,21.6667,21.55,61.625,0,0,65,1
2022-07-31 06:25:00,19.6667,22.85,21.0833,21.7833,21.725,61.6667,0,0,66,1
2022-07-31 06:30:00,19.8667,22.85,21.4,21.85,21.65,60.5,0,0,66,1
2022-07-31 06:35:00,19.9444,22.8708,21.325,22,21.85,61.4444,0,0,66,1
2022-07-31 06:40:00,20.0222,22.8917,21.5429,22.075,22,61.2857,0,0,66,1
2022-07-31 06:45:00,20.1,22.9125,21.7,22.16,22.025,60.8929,0,0,66,1
2022-07-31 06:50:00,20.15,22.9333,21.7,22.255,22.05,60.5,0,0,66,1
2022-07-31 06:55:00,20.36,22.9542,21.725,22.35,22.18,61.25,0,0,65,1
2022-07-31 07:00:00,20.4633,22.975,21.9667,22.5,22.2756,62,0,0,66,1
2022-07-31 07:05:00,20.5667,22.9958,21.9,22.4,22.3711,61,0,0,66,1
2022-07-31 07:10:00,20.7,23.0167,22.2,22.675,22.4667,60.5,0,0,66,1
2022-07-31 07:15:00,20.8,23.0375,22.1857,22.65,22.5667,61.5,0,0,66,1
2022-07-31 07:20:00,20.9,23.0583,22.5333,22.7286,22.6667,61.5,0,0,66,1
2022-07-31 07:25:00,21.1,23.0792,22.45,23,22.72,61.5,0,0,66,1
2022-07-31 07:30:00,21.1667,23.1,22.6,22.94,22.7333,61.5,0,0,66,1
2022-07-31 07:35:00,21.2833,23.1667,22.7,22.9333,22.8,61.4423,0,0,66,1
2022-07-31 07:40:00,21.4,23.2444,22.6857,23.0667,22.8667,61.3846,0,0,66,1
2022-07-31 07:45:00,21.525,23.3222,22.9,23.2667,23.1,61,0,0,66,1
2022-07-31 07:50:00,21.65,23.4,23.1,23.3667,23.12,61.5,0,0,66,1
2022-07-31 07:55:00,21.775,23.4833,23.3,23.5,23.15,60.3333,0,0,66,1
2022-07-31 08:00:00,21.9,23.5667,23.2,23.6,23.2,60.5385,0,0,66,1
2022-07-31 08:05:00,22.0667,23.6,23.5,23.58,23.45,61.5,0,0,66,1
2022-07-31 08:10:00,22.2,23.6333,23.6667,23.9,23.555,61.6667,0,0,66,1
2022-07-31 08:15:00,22.3667,23.6667,23.775,24.025,23.66,61.1667,0,0,66,1
2022-07-31 08:20:00,22.4833,23.7619,23.8333,24.0425,23.65,61,0,0,66,1
2022-07-31 08:25:00,22.6,23.8571,23.8143,24.06,23.7,61.5,0,0,66,1
2022-07-31 08:30:00,22.6667,23.9786,24.2,24.3333,23.9,61.4,0,0,66,1
2022-07-31 08:35:00,22.9,24.1,24.4,24.3,23.975,61.5,0,0,66,1
2022-07-31 08:40:00,23,24.1333,24.5,24.4333,24.1,61.6,0,0,66,1
2022-07-31 08:45:00,23.1,24.1667,24.6333,24.6,24.05,61.5,0,0,66,1
2022-07-31 08:50:00,23.2,24.2167,24.6889,24.55,24.1667,61,0,0,66,1
2022-07-31 08:55:00,23.4,24.2667,24.9,24.775,24.4,60.8,0,0,66,1
2022-07-31 09:00:00,23.55,24.3167,25,24.8333,24.4333,61.5,0,0,66,1
2022-07-31 09:05:00,23.6,24.3667,25.1,24.8917,24.4667,61.5,0,0,66,1
2022-07-31 09:10:00,23.65,24.4633,25,24.95,24.5,61.5,0,0,66,1
2022-07-31 09:15:00,23.7,24.56,25.15,24.9333,24.42,61.5,0,0,66,1
2022-07-31 09:20:00,23.7417,24.61,25.2,24.8,24.35,61.25,0,0,65,1
2022-07-31 09:25:00,23.7833,24.66,25.15,24.9667,24.4667,61,0,0,66,1
2022-07-31 09:30:00,23.825,24.7289,25.225,24.95,24.3333,61.5,0,0,66,1
2022-07-31 09:35:00,23.8667,24.7978,25.4,25,24.4,61.5455,0,0,66,1
2022-07-31 09:40:00,24.1,24.8667,25.65,25.225,24.6,61.5227,0,0,66,1
2022-07-31 09:45:00,24.1667,24.9053,25.65,25.3375,24.7,61.5,0,0,66,1
2022-07-31 09:50:00,24.2311,24.944,25.7,25.45,24.9,61.8333,0,0,66,1
2022-07-31 09:55:00,24.2956,24.9827,25.8,25.5,24.975,62.1667,0,0,66,1
2022-07-31 10:00:00,24.36,25.0213,25.8,25.4167,24.95,62.5,0,0,66,1
2022-07-31 10:05:00,24.4289,25.06,25.86,25.45,24.95,62.25,0,0,66,1
2022-07-31 10:10:00,24.4978,25.09,26,25.3333,24.9167,62,0,0,66,1
2022-07-31 10:15:00,24.5667,25.12,26,25.4,24.8833,61.75,0,0,66,1
2022-07-31 10:20:00,24.6333,25.15,26,25.6,24.85,61.5,0,0,66,1
2022-07-31 10:25:00,24.7,25.2,26.1571,25.5667,24.9,61.8444,0,0,66,1
2022-07-31 10:30:00,24.9,25.2262,26.2286,25.6083,24.95,62.1889,0,0,66,1
2022-07-31 10:35:00,24.925,25.2524,26.3,25.65,25,62.5333,0,0,66,1
2022-07-31 10:40:00,24.95,25.2786,26.3,25.65,25.05,62,0,0,66,1
2022-07-31 10:45:00,24.975,25.3048,26.3333,25.65,25.05,61.5,0,0,66,1
2022-07-31 10:50:00,25,25.331,26.3222,25.95,25.3,61.5,0,0,66,1
2022-07-31 10:55:00,25.025,25.3571,26.3111,25.7,25.1,61.5,0,0,66,1
2022-07-31 11:00:00,25.05,25.3781,26.3,25.6,25.18,62.5,0,0,66,1
2022-07-31 11:05:00,25.075,25.399,26.3,25.6667,25.0667,62.5227,0,0,66,1
2022-07-31 11:10:00,25.1,25.42,26.3533,25.7,25.04,62.5455,0,0,66,1
2022-07-31 11:15:00,25.1222,25.441,26.4067,25.95,25.225,62,0,0,66,1
2022-07-31 11:20:00,25.1444,25.4619,26.46,25.9667,25.3,62.1,0,0,66,1
2022-07-31 11:25:00,25.1667,25.4829,26.5133,25.9167,25.25,62.2,0,0,66,1
2022-07-31 11:30:00,25.15,25.5038,26.5667,25.8667,25.2,62.3,0,0,66,1
2022-07-31 11:35:00,25.22,25.5248,26.5833,26.1,25.3,62.4,0,0,66,1
2022-07-31 11:40:00,25.29,25.5457,26.6,26.1,25.4,62.5,0,0,66,1
2022-07-31 11:45:00,25.36,25.5667,26.6167,26.1,25.2667,62.6,0,0,66,1
2022-07-31 11:50:00,25.3562,25.54,26.6333,26.05,25.1333,62,0,0,66,1
2022-07-31 11:55:00,25.3524,25.55,26.65,25.85,25,61.8333,0,0,66,1
2022-07-31 12:00:00,25.3486,25.55,26.6667,25.9,25.15,61.6667,0,0,66,1
2022-07-31 12:05:00,25.3448,25.55,26.6833,25.8667,25.2333,61.5,0,0,66,1
2022-07-31 12:10:00,25.341,25.5556,26.7,25.85,25.2,62.5,0,0,65,1
2022-07-31 12:15:00,25.3371,25.55,26.6167,25.85,25.1667,62,0,0,66,1
2022-07-31 12:20:00,25.3333,25.55,26.5333,26.05,25.35,61.5,0,0,66,1
2022-07-31 12:25:00,25.3667,25.55,26.6,26.06,25.4,61,0,0,65,1
2022-07-31 17:25:00,24.6833,25.55,26.0667,25.64,25.1,61.6667,0,0,66,1
2022-07-31 17:30:00,24.6,25.56,26,25.55,25.15,61.7222,0,0,66,1
2022-07-31 17:35:00,24.5667,25.556,26,25.6167,25.15,61.7778,0,0,66,1
2022-07-31 17:40:00,24.5333,25.552,25.9,25.64,25.15,61.8333,0,0,66,1
2022-07-31 17:45:00,24.4167,25.548,25.7,25.3,25.05,61.5,0,0,66,1
2022-07-31 17:50:00,24.3,25.544,25.725,25.45,24.9333,61.5,0,0,66,1
2022-07-31 17:55:00,24.2167,25.54,25.51,25.1143,24.6,61.5,0,0,66,1
2022-07-31 18:00:00,24.1333,25.5218,25.575,25.05,24.35,61.5,0,0,66,1
2022-07-31 18:05:00,24.0667,25.5036,25.5,25.15,24.35,62,0,0,66,1
2022-07-31 18:10:00,24,25.4855,25.3429,25.0625,24.35,62.5,0,0,66,1
2022-07-31 18:15:00,23.9625,25.4673,25.36,24.975,24.45,62.5,0,0,66,1
2022-07-31 18:20:00,23.925,25.4491,25.4,24.95,24.35,62.1667,0,0,66,1
2022-07-31 18:25:00,23.8875,25.4309,25.4,24.9429,24.44,61.8333,0,0,66,1
2022-07-31 18:30:00,23.85,25.4127,25.2,24.9,24.3,61.5,0,0,66,1
2022-07-31 18:35:00,23.8,25.3945,25.2333,24.8333,24.3,61.8333,0,0,65,1
2022-07-31 18:40:00,23.7167,25.3764,25.2333,24.8667,24.35,62.1667,0,0,66,1
2022-07-31 18:45:00,23.6333,25.3582,25.075,24.9,24.4,62.5,0,0,65,1
2022-07-31 18:50:00,23.5833,25.34,25.0667,24.75,24.2667,62,0,0,65,1
2022-07-31 18:55:00,23.5333,25.35,24.8875,24.62,24.15,61.5,0,0,65,1
2022-07-31 19:00:00,23.4556,25.3524,24.9,24.62,24.1,61.5,0,0,66,1
2022-07-31 19:05:00,23.3778,25.3548,24.7214,24.5433,24.15,61.5,0,0,66,1
2022-07-31 19:10:00,23.3,25.3571,24.6333,24.4667,23.85,61.5,0,0,66,1
2022-07-31 19:15:00,23.1,25.3381,24.5714,24.3,23.8333,62,0,0,66,1
2022-07-31 19:20:00,23.1,25.319,24.375,24.3,23.7467,62.5,0,0,66,1
2022-07-31 19:25:00,22.95,25.3,24.24,24.08,23.66,62.3889,0,0,66,1
2022-07-31 19:30:00,22.8,25.2689,24.3,24.075,23.6,62.2778,0,0,66,1
2022-07-31 19:35:00,22.6333,25.2378,24.04,23.9,23.6,62.1667,0,0,66,1
2022-07-31 19:40:00,22.54,25.2067,23.92,23.925,23.6,62.0556,0,0,66,1
2022-07-31 19:45:00,22.34,25.1756,23.6333,23.8167,23.6,61.9444,0,0,66,1
2022-07-31 19:50:00,22.2711,25.1444,23.7333,23.65,23.5,61.8333,0,0,66,1
2022-07-31 19:55:00,22.2022,25.15,23.7333,23.74,23.4,61.7222,0,0,66,1
2022-07-31 20:00:00,22.1333,25.1111,23.58,23.7,23.35,61.6111,0,0,66,1
2022-07-31 20:05:00,22,25.0722,23.5333,23.5714,23.3,61.5,0,0,66,1
2022-07-31 20:10:00,21.9167,25.0333,23.54,23.55,23.28,61.5,0,0,66,1
2022-07-31 20:15:00,21.8333,25.0181,23.325,23.55,23.26,61.5,0,0,66,1
2022-07-31 20:20:00,21.7167,25.0028,23.1375,23.3667,23.24,61.8889,0,0,66,1
2022-07-31 20:25:00,21.6,24.9875,23.1667,23.35,23.2333,62.2778,0,0,66,1
2022-07-31 20:30:00,21.55,24.9722,23.18,23.375,23.15,62.6667,0,0,66,1
2022-07-31 20:35:00,21.5,24.9569,23.0083,23.3,23.0667,62.4444,0,0,66,1
2022-07-31 20:40:00,21.4476,24.9417,23.14,23.2667,23.05,61.9722,0,0,66,1
2022-07-31 20:45:00,21.3952,24.9264,22.9111,23.15,23,61.5,0,0,66,1
2022-07-31 20:50:00,21.3429,24.9111,22.9667,23.1333,22.925,61.7,0,0,66,1
2022-07-31 20:55:00,21.273,24.8958,22.94,23.1,22.85,61.9,0,0,66,1
2022-07-31 21:00:00,21.2032,24.8806,22.7273,23.1,22.85,62.1,0,0,66,1
2022-07-31 21:05:00,21.1333,24.8653,22.7857,23.05,22.92,62.3,0,0,66,1
2022-07-31 21:10:00,21.0867,24.85,22.7,22.975,22.8,62.5,0,0,66,1
2022-07-31 21:15:00,21.04,24.84,22.5714,22.9,22.775,62,0,0,66,1
2022-07-31 21:20:00,21.05,24.8114,22.64,22.9714,22.75,61.5,0,0,66,1
2022-07-31 21:25:00,20.9778,24.7829,22.5333,22.9,22.6,61.5,0,0,65,1
2022-07-31 21:30:00,20.9056,24.7543,22.62,22.7333,22.65,61.5,0,0,65,1
2022-07-31 21:35:00,20.8333,24.7257,22.4625,22.7,22.6,61.5,0,0,66,1
2022-07-31 21:40:00,20.8057,24.6971,22.4375,22.8,22.6,61.3333,0,0,66,1
2022-07-31 21:45:00,20.7781,24.6686,22.4833,22.85,22.625,61.1667,0,0,66,1
2022-07-31 21:50:00,20.7505,24.64,22.425,22.7,22.5714,61,0,0,65,1
2022-07-31 21:55:00,20.7229,24.6133,22.34,22.7,22.5,61.5556,0,0,66,1
2022-07-31 22:00:00,20.6952,24.5867,22.2364,22.65,22.5625,61.4286,0,0,65,1
2022-07-31 22:05:00,20.6676,24.56,22.26,22.55,22.625,61.5333,0,0,66,1
2022-07-31 22:10:00,20.64,24.5333,22.3667,22.6333,22.35,61,0,0,66,1
2022-07-31 22:15:00,20.6209,24.55,22.3667,22.66,22.5,62,0,0,66,1
2022-07-31 22:20:00,20.6018,24.5278,22.275,22.55,22.4,61.5,0,0,66,1
2022-07-31 22:25:00,20.5827,24.5056,22.34,22.6,22.4,61,0,0,66,1
2022-07-31 22:30:00,20.5636,24.4833,22.2,22.5667,22.4,61.5385,0,0,65,1
2022-07-31 22:35:00,20.5444,24.4611,22.0444,22.55,22.4375,61.4,0,0,66,1
2022-07-31 22:40:00,20.55,24.4389,22,22.55,22.3,62,0,0,66,1
2022-07-31 22:45:00,20.5167,24.4167,22.0714,22.6,22.425,61.9,0,0,66,1
2022-07-31 22:50:00,20.4833,24.3944,22.1833,22.45,22.35,61.8,0,0,66,1
2022-07-31 22:55:00,20.45,24.3722,22.16,22.475,22.35,61.7,0,0,66,1
2022-07-31 23:00:00,20.4167,24.35,22.14,22.45,22.35,61.6,0,0,66,1
2022-07-31 23:05:00,20.3833,24.3429,21.98,22.425,22.35,61.5,0,0,66,1
2022-08-01 00:20:00,20.0259,24.14,21.6,22.1667,22.12,61.6667,0,0,66,1
2022-08-01 00:25:00,20.0019,24.1571,21.7167,22.08,22.0333,61.5833,0,0,66,1
2022-08-01 00:30:00,19.9778,24.1,21.64,22.0667,21.95,61.5,0,0,66,1
2022-08-01 00:35:00,19.9537,24.0821,21.6,22.02,21.9167,61.5,0,0,66,1
2022-08-01 00:40:00,19.9296,24.0641,21.4667,22,21.85,61.5,0,0,66,1
2022-08-01 00:45:00,19.9056,24.0462,21.3077,21.96,21.85,61.4286,0,0,66,1
2022-08-01 00:50:00,19.8815,24.05,21.2667,21.95,22,61.6667,0,0,66,1
2022-08-01 00:55:00,19.8574,24.05,21.35,21.9667,21.85,61.5,0,0,66,1
2022-08-01 01:00:00,19.8333,24.0315,21.4333,21.9667,21.85,61.5,0,0,66,1
2022-08-01 01:05:00,19.85,24.0129,21.4,22.05,21.95,61,0,0,66,1
2022-08-01 01:10:00,19.85,23.9944,21.4333,21.9333,21.8333,62,0,0,66,1
2022-08-01 01:15:00,19.8571,23.9759,21.31,22.0333,21.925,61.5,0,0,66,1
2022-08-01 01:20:00,19.8429,23.9573,21.46,22.02,21.95,61.5,0,0,66,1
2022-08-01 01:25:00,19.7905,23.9388,21.2,21.95,21.95,61.4286,0,0,66,1
2022-08-01 01:30:00,19.7381,23.9203,21.0875,21.9,21.8444,61.5,0,0,66,1
2022-08-01 01:35:00,19.6857,23.9017,21.1,21.85,21.7389,61.5556,0,0,66,1
2022-08-01 01:40:00,19.6333,23.8832,21.2,21.7,21.6333,60.5,0,0,66,1
2022-08-01 01:45:00,19.6125,23.8647,21.2,21.72,21.65,61.5,0,0,66,1
2022-08-01 01:50:00,19.5917,23.8462,21.2167,21.6833,21.65,61.5,0,0,66,1
2022-08-01 01:55:00,19.5708,23.85,21.25,21.7429,21.725,61.4,0,0,66,1
2022-08-01 02:00:00,19.55,23.8314,21.0667,21.75,21.72,61.3,0,0,66,1
2022-08-01 02:05:00,19.54,23.8128,21.125,22,21.8,61.2,0,0,66,1
2022-08-01 02:10:00,19.5105,23.7942,21.125,21.7,21.6,61.1,0,0,66,1
2022-08-01 02:15:00,19.481,23.7756,21.125,21.58,21.5875,61,0,0,66,1
2022-08-01 02:20:00,19.4514,23.757,21.1667,21.6625,21.55,62,0,0,66,1
2022-08-01 02:25:00,19.4219,23.7384,21.125,21.7143,21.6667,61.5,0,0,66,1
2022-08-01 02:30:00,19.3924,23.7198,21.1,21.625,21.7,61.4615,0,0,66,1
2022-08-01 02:35:00,19.3629,23.7012,20.95,21.62,21.6333,61.6667,0,0,66,1
2022-08-01 02:40:00,19.3333,23.6826,20.7818,21.6,21.6286,61.6111,0,0,66,1
2022-08-01 02:45:00,19.35,23.664,20.7615,21.6,21.6238,61.5556,0,0,66,1
2022-08-01 02:50:00,19.3556,23.6455,20.7556,21.6167,21.619,61.5,0,0,66,1
2022-08-01 02:55:00,19.34,23.65,20.7077,21.6,21.6143,61.4444,0,0,66,1
2022-08-01 04:05:00,19.0517,23.55,20.65,21.225,21.2,61.4,0,0,66,1
2022-08-01 04:10:00,19.0533,23.5429,20.625,21.26,21.22,61.5714,0,0,66,1
2022-08-01 04:15:00,19.055,23.55,20.625,21.2667,21.2667,61.4444,0,0,66,1
2022-08-01 04:20:00,19.0567,23.55,20.65,21.2333,21.16,61.6,0,0,66,1
2022-08-01 04:25:00,19.0583,23.55,20.6,21.2667,21.22,61.4,0,0,66,1
2022-08-01 04:30:00,19.06,23.55,20.5889,21.3,21.3,61.6,0,0,66,1
2022-08-01 04:35:00,19.0567,23.55,20.4357,21.4,21.35,61.5,0,0,66,1
2022-08-01 04:40:00,19.0533,23.55,20.7,21.525,21.5,61.4,0,0,66,1
2022-08-01 04:45:00,19.05,23.55,20.65,21.2333,21.4125,61.5556,0,0,66,1
2022-08-01 04:50:00,19.05,23.55,20.6,21.42,21.325,60.5,0,0,66,1
2022-08-01 04:55:00,19.0462,23.55,20.4889,21.38,21.35,61.5,0,0,66,1
2022-08-01 05:00:00,19.2714,23.55,21.0444,21.2667,21.175,25.1739,0,0,50,1
2022-08-01 05:05:00,19.3,23.5333,20.7167,21.25,21.26,54.1333,0,0,65,1
2022-08-01 05:10:00,19.3083,23.5167,20.84,21.225,21.225,61.5,0,0,66,1
2022-08-01 05:15:00,19.3167,23.5,20.8,21.2125,21.2857,61.5,0,0,66,1
2022-08-01 05:20:00,19.325,23.4833,20.875,21.3333,21.3429,61.5,0,0,66,1
2022-08-01 05:25:00,19.3333,23.4667,20.875,21.42,21.3333,61.4,0,0,66,1
2022-08-01 05:30:00,19.3417,23.45,20.875,21.4333,21.35,61.6667,0,0,66,1
2022-08-01 05:35:00,19.35,23.4333,20.8333,21.45,21.4,61.5,0,0,66,1
2022-08-01 05:40:00,19.3583,23.4167,20.8333,21.54,21.4333,61.5,0,0,66,1
2022-08-01 05:45:00,19.3667,23.4,20.875,21.4667,21.4333,61.4,0,0,66,1
2022-08-01 05:50:00,19.375,23.3833,20.84,21.55,21.35,61.5385,0,0,66,1
2022-08-01 05:55:00,19.3833,23.3667,20.88,21.55,21.4,61.5,0,0,66,1
2022-08-01 06:00:00,19.3917,23.35,21.05,21.4857,21.35,61.5,0,0,66,1
2022-08-01 06:05:00,19.4,23.35,21.12,21.6,21.55,61.5,0,0,66,1
2022-08-01 06:10:00,19.4778,23.35,21.0667,21.6,21.6333,61.5,0,0,66,1
2022-08-01 07:25:00,20.775,23.55,22.225,22.66,22.4143,61.75,0,0,66,1
2022-08-01 07:30:00,20.8,23.55,22.2,22.6,22.4762,61.5,0,0,66,1
2022-08-01 07:35:00,20.825,23.6,22.3,22.65,22.5381,61.375,0,0,66,1
2022-08-01 07:40:00,20.85,23.6074,22.2875,22.7,22.6,61.25,0,0,66,1
2022-08-01 07:45:00,20.86,23.6148,22.32,22.925,22.6143,61.125,0,0,66,1
2022-08-01 07:50:00,20.91,23.6222,22.4667,22.9,22.6571,61,0,0,66,1
2022-08-01 07:55:00,20.96,23.6296,22.6,22.8,22.7,62,0,0,66,1
2022-08-01 08:00:00,21.01,23.637,22.54,23,22.65,61.5,0,0,66,1
2022-08-01 08:05:00,21.06,23.6444,22.4091,22.95,22.75,61.5,0,0,66,1
2022-08-01 08:10:00,21.1667,23.6519,22.7,22.85,22.7875,61.4583,0,0,66,1
2022-08-01 08:15:00,21.2167,23.6593,22.725,22.975,22.825,61.4167,0,0,66,1
2022-08-01 08:20:00,21.2667,23.6667,22.725,23.1,22.8625,61.375,0,0,66,1
2022-08-01 08:25:00,21.3167,23.65,22.8,23.1,22.9,61.3333,0,0,66,1
2022-08-01 08:30:00,21.3667,23.65,22.6833,23.1625,22.9167,60.6667,0,0,66,1
2022-08-01 08:35:00,21.4833,23.7222,22.95,23.15,23.0383,60.9444,0,0,66,1
2022-08-01 08:40:00,21.6,23.7944,23.2,23.4,23.16,61.2222,0,0,66,1
2022-08-01 08:45:00,21.7,23.8667,23.2,23.35,23.15,61.5,0,0,66,1
2022-08-01 08:50:00,21.85,23.9302,23.2667,23.7,23.4333,61.3333,0,0,66,1
2022-08-01 08:55:00,21.8556,23.9937,23.2429,23.55,23.4667,61.1667,0,0,66,1
2022-08-01 09:00:00,21.85,24.0571,23.26,23.55,23.5,61,0,0,66,1
2022-08-01 09:05:00,21.89,24.0696,23.5,23.6,23.5333,62,0,0,66,1
2022-08-01 09:10:00,21.93,24.0821,23.4,23.5667,23.5667,62.0667,0,0,66,1
2022-08-01 09:15:00,21.97,24.0946,23.3,23.55,23.6,62.1333,0,0,66,1
2022-08-01 09:20:00,22.01,24.1071,23.5,23.55,23.2,62.2,0,0,66,1
2022-08-01 09:25:00,22.05,24.1196,23.44,23.55,23.3125,62.2667,0,0,66,1
2022-08-01 09:30:00,22.0667,24.1321,23.4333,23.65,23.425,62.3333,0,0,66,1
2022-08-01 09:35:00,22.1667,24.1446,23.6,23.675,23.4,62.4,0,0,66,1
2022-08-01 09:40:00,22.2333,24.1571,23.7667,23.8,23.44,61.6667,0,0,66,1
2022-08-01 09:45:00,22.3,24.1833,23.7,23.8833,23.5,61,0,0,66,1
2022-08-01 09:50:00,22.3667,24.2095,23.85,23.9667,23.56,61.5556,0,0,66,1
2022-08-01 09:55:00,22.4633,24.2357,23.85,24,23.62,61.5,0,0,66,1
2022-08-01 10:00:00,22.56,24.2619,24.2,24.0643,23.735,61.5,0,0,66,1
2022-08-01 10:05:00,22.7,24.2881,24.1,24.1286,23.85,61.75,0,0,66,1
2022-08-01 10:10:00,22.7375,24.3143,24.1,24.1,23.65,62,0,0,66,1
2022-08-01 10:15:00,22.775,24.3405,24.2,24.05,23.65,62,0,0,66,1
2022-08-01 10:20:00,22.8125,24.3667,24.2,24.05,23.65,62,0,0,66,1
2022-08-01 10:25:00,22.85,24.3939,24.1667,24.1,23.7667,62,0,0,66,1
2022-08-01 10:30:00,22.9,24.4211,24.28,24.25,23.6667,62,0,0,66,1
2022-08-01 10:35:00,22.9667,24.4483,24.25,24.15,23.7667,62,0,0,66,1
2022-08-01 10:40:00,23.0333,24.4755,24.25,24.1167,23.8667,62,0,0,66,1
2022-08-01 10:45:00,23.1,24.5027,24.54,24.38,23.9667,62,0,0,66,1
2022-08-01 10:50:00,23.16,24.5299,24.6333,24.4,24.0167,61.5455,0,0,66,1
2022-08-01 10:55:00,23.4,24.5571,24.8333,24.5667,24.0667,61.5227,0,0,66,1
2022-08-01 11:00:00,23.5571,24.55,25,24.65,24.3333,61.5,0,0,66,1
2022-08-01 11:05:00,23.6286,24.6571,25,24.65,24.3667,61.4643,0,0,66,1
2022-08-01 11:10:00,23.7,24.6792,25.1,24.7,24.4,61.4286,0,0,66,1
2022-08-01 11:15:00,23.8,24.7013,25.1667,24.975,24.425,62,0,0,66,1
2022-08-01 11:20:00,23.9,24.7234,25.4,24.8875,24.4,62.5,0,0,66,1
2022-08-01 11:25:00,23.8833,24.7455,25.36,24.8,24.375,61,0,0,66,1
2022-08-01 11:30:00,23.8667,24.7675,25.3,24.85,24.35,62,0,0,66,1
2022-08-01 11:35:00,23.85,24.7896,25.3,24.85,24.3857,61.9167,0,0,66,1
2022-08-01 11:40:00,23.8333,24.8117,25.2333,24.925,24.425,61.8333,0,0,66,1
2022-08-01 11:45:00,23.8167,24.8338,25.225,24.95,24.15,61.75,0,0,66,1
2022-08-01 11:50:00,23.8,24.8558,25.15,24.975,24.1333,61.6667,0,0,66,1
2022-08-01 11:55:00,23.9,24.8779,25.2,25,24.24,61.5833,0,0,66,1
2022-08-01 12:00:00,24.1,24.9,25.5,25.0333,24.4167,61.5,0,0,66,1
2022-08-01 12:05:00,24.0714,24.85,25.5,25.05,24.4,61.5,0,0,66,1
2022-08-01 12:10:00,24.0429,24.85,25.3333,24.925,24.5,61.4815,0,0,66,1
2022-08-01 13:55:00,23.5708,24.85,24.85,24.58,24.175,61.4,0,0,66,1
2022-08-01 14:00:00,23.55,24.85,24.8429,24.58,24.075,61.5,0,0,65,1
2022-08-01 14:05:00,23.5,24.8333,24.9,24.6,24.15,61.5556,0,0,65,1
2022-08-01 15:45:00,24.2,24.8571,25.58,25.05,24.5,61.4444,0,0,65,1
2022-08-01 15:50:00,24.3125,24.85,25.7667,25.2,24.6,61.5,0,0,66,1
2022-08-01 20:00:00,22.4,24.8333,23.85,23.85,23.525,61.5,0,0,66,1
2022-08-01 20:05:00,22.3,24.7833,23.675,23.7,23.4375,61.5,0,0,66,1
2022-08-01 20:10:00,22.2,24.7333,23.7,23.6,23.35,61.5,0,0,66,1
2022-08-01 20:15:00,22.1,24.6833,23.58,23.6,23.425,61.5,0,0,66,1
2022-08-01 20:20:00,22.05,24.6333,23.4333,23.625,23.4,61.5,0,0,66,1
2022-08-01 20:25:00,22,24.65,23.3,23.9,23.3,61.5,0,0,66,1
2022-08-01 20:30:00,21.8333,24.625,23.25,23.4,23.15,61.5,0,0,66,1
2022-08-01 20:35:00,21.85,24.6,23.2,23.375,23.15,61.5,0,0,66,1
2022-08-01 20:40:00,21.745,24.575,23.18,23.3667,23.05,61.5,0,0,66,1
2022-08-01 20:45:00,21.64,24.55,23.1,23.4,23.1,61,0,0,66,1
2022-08-01 20:50:00,21.54,24.5429,22.9923,23.2333,23.075,62,0,0,66,1
2022-08-01 20:55:00,21.49,24.5187,23.0833,23.18,23.05,61.5,0,0,66,1
2022-08-01 21:00:00,21.44,24.4946,22.9333,23.1667,23.025,61.5,0,0,65,1
2022-08-01 21:05:00,21.39,24.4705,22.8857,23.1667,23,61.4615,0,0,66,1
2022-08-01 21:10:00,21.34,24.4464,22.8167,23.05,22.9333,61.5556,0,0,66,1
2022-08-01 21:15:00,21.2367,24.4223,22.7222,23.1,22.8667,61.5,0,0,65,1
2022-08-01 21:20:00,21.1333,24.3982,22.72,22.98,22.8667,60.5,0,0,66,1
2022-08-01 21:25:00,21.0833,24.3741,22.5545,22.9333,22.8,60.6667,0,0,66,1
2022-08-01 21:30:00,21.0333,24.35,22.68,22.92,22.7333,61,0,0,66,1
2022-08-01 21:35:00,20.9167,24.3467,22.64,22.95,22.8,61.5,0,0,65,1
2022-08-01 21:40:00,20.8,24.3556,22.3444,22.7833,22.6667,61.5,0,0,65,1
2022-08-01 21:45:00,20.85,24.3278,22.46,22.75,22.6333,61.5,0,0,66,1
2022-08-01 21:50:00,20.7958,24.3,22.42,22.65,22.6,61.6,0,0,66,1
2022-08-01 23:00:00,20.15,24.15,21.85,22.1833,22.15,61.5714,0,0,66,1
2022-08-01 23:05:00,20.0333,24.1,21.8333,22.1333,22.2,61,0,0,66,1
2022-08-01 23:10:00,20.05,24.0818,21.6143,22.15,22.1,61.5294,0,0,66,1
2022-08-01 23:15:00,20.0229,24.0636,21.7167,22.1667,21.95,61.4615,0,0,66,1
2022-08-01 23:20:00,19.9958,24.0455,21.66,22.04,21.8,62,0,0,66,1
2022-08-01 23:25:00,19.9688,24.05,21.6,22.05,21.85,61.5,0,0,66,1
2022-08-01 23:30:00,19.9417,24.05,21.6,22.05,21.85,61.5,0,0,66,1
2022-08-01 23:35:00,19.9146,24.03,21.5571,22.08,21.925,61.5,0,0,65,1
2022-08-01 23:40:00,19.8875,24.01,21.38,21.9,21.85,61.5,0,0,65,1
2022-08-01 23:45:00,19.8604,23.99,21.4,22,21.85,61.5,0,0,66,1
2022-08-01 23:50:00,19.8333,23.97,21.4333,21.9333,22,61,0,0,66,1
2022-08-01 23:55:00,19.8452,23.95,21.42,21.95,21.85,61.4444,0,0,65,1
