timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-08-02 00:00:00,19.8571,23.93,21.42,21.9,21.85,61.5556,0,0,66,1
2022-08-02 00:05:00,19.84,23.91,21.35,21.95,21.85,61.6667,0,0,66,1
2022-08-02 01:35:00,19.5833,23.65,21.125,21.6833,21.68,61.4615,0,0,66,1
2022-08-02 01:40:00,19.55,23.6429,21.125,21.775,21.575,61.6,0,0,66,1
2022-08-02 01:45:00,19.5,23.65,21.125,21.5667,21.6,61.5,0,0,66,1
2022-08-02 01:50:00,19.4686,23.6409,21.1,21.8,21.7,61.4545,0,0,66,1
2022-08-02 01:55:00,19.4371,23.6318,21.075,21.62,21.625,61.25,0,0,66,1
2022-08-02 02:00:00,19.4057,23.6227,20.8875,21.65,21.55,61.6,0,0,66,1
2022-08-02 02:05:00,19.3743,23.6136,20.8111,21.6,21.625,61.55,0,0,66,1
2022-08-02 02:10:00,19.3429,23.6045,20.98,21.6667,21.7,61.5,0,0,66,1
2022-08-02 02:15:00,19.323,23.5955,20.925,21.55,21.65,61.4,0,0,66,1
2022-08-02 02:20:00,19.3032,23.5864,20.925,21.5,21.6,61.5,0,0,66,1
2022-08-02 02:25:00,19.2833,23.5773,20.8333,21.45,21.35,61.5,0,0,66,1
2022-08-02 02:30:00,19.2635,23.5682,20.8333,21.575,21.6,61.6667,0,0,66,1
2022-08-02 02:35:00,19.2437,23.5591,20.975,21.6,21.35,61.5606,0,0,66,1
2022-08-02 02:40:00,19.2238,23.55,20.88,21.4667,21.3429,61.4545,0,0,66,1
2022-08-02 02:45:00,19.204,23.5467,20.875,21.45,21.425,61.6667,0,0,66,1
2022-08-02 02:50:00,19.1841,23.55,20.875,21.4,21.35,61.5,0,0,66,1
2022-08-02 02:55:00,19.1643,23.5318,20.875,21.44,21.44,61.5,0,0,66,1
2022-08-02 03:00:00,19.1444,23.5136,20.55,21.35,21.3,61,0,0,66,1
2022-08-02 03:05:00,19,23.4955,20.65,21.25,21.275,62,0,0,66,1
2022-08-02 03:10:00,19.05,23.4773,20.52,21.3143,21.25,61.5,0,0,66,1
2022-08-02 03:15:00,18.9815,23.4591,20.5,21.18,21.15,61.5,0,0,66,1
2022-08-02 03:20:00,18.913,23.4409,20.42,21.1286,21.2286,61.5,0,0,66,1
2022-08-02 03:25:00,18.8444,23.4227,20.4,21.14,21.175,61.4286,0,0,66,1
2022-08-02 03:30:00,18.8083,23.4045,20.4,21.2,21.0333,62,0,0,66,1
2022-08-02 03:35:00,18.7722,23.3864,20.25,21.14,21.125,60.3333,0,0,66,1
2022-08-02 03:40:00,18.7361,23.3682,20.1625,21.15,21.1,61.5,0,0,66,1
2022-08-02 03:45:00,18.7,23.35,20.28,21,21.075,61.3333,0,0,66,1
2022-08-02 03:50:00,18.6444,23.3333,20.2167,21,20.9708,61.5,0,0,66,1
2022-08-02 03:55:00,18.5889,23.3143,20.12,20.95,20.8667,61.6,0,0,66,1
2022-08-02 04:00:00,18.5333,23.2952,20.2167,20.9333,20.85,61.4444,0,0,66,1
2022-08-02 04:05:00,18.55,23.2762,19.8273,20.75,20.85,61.5556,0,0,66,1
2022-08-02 04:10:00,18.5067,23.2571,19.8143,20.7167,21.05,60.4444,0,0,66,1
2022-08-02 04:15:00,18.4633,23.2381,20.0429,20.7,20.975,61,0,0,66,1
2022-08-02 04:20:00,18.42,23.219,20,20.7,20.9,61.5,0,0,66,1
2022-08-02 04:25:00,18.3767,23.2,20.0167,20.8333,20.825,60.8333,0,0,66,1
2022-08-02 04:30:00,18.3333,23.181,19.85,20.65,20.75,61.6667,0,0,66,1
2022-08-02 04:35:00,18.2889,23.1619,19.8714,20.66,20.725,61.4545,0,0,66,1
2022-08-02 04:40:00,18.2444,23.1429,19.9333,20.675,20.6667,61.5455,0,0,66,1
2022-08-02 04:45:00,18.2,23.15,19.84,20.6167,20.625,61.3333,0,0,66,1
2022-08-02 04:50:00,18.12,23.1239,19.5063,20.6333,20.55,61.1667,0,0,66,1
2022-08-02 04:55:00,18.04,23.0977,19.6714,20.45,20.575,61.5556,0,0,65,1
2022-08-02 05:00:00,17.9883,23.0716,19.5875,20.42,20.6,61.1667,0,0,66,1
2022-08-02 05:05:00,17.9367,23.0455,19.46,20.35,20.4,61.5714,0,0,66,1
2022-08-02 06:15:00,17.05,22.8462,18.5111,19.6429,19.8,61.5,0,0,65,1
2022-08-02 06:20:00,16.925,22.8298,18.6286,19.5833,19.72,61.1,0,0,65,1
2022-08-02 06:25:00,16.8,22.8135,18.4625,19.62,19.7167,61,0,0,65,1
2022-08-02 06:30:00,16.8046,22.7971,18.2333,19.5333,19.6857,61.4444,0,0,65,1
2022-08-02 06:35:00,16.8092,22.7808,18.4714,19.5,19.5667,60.9,0,0,65,1
2022-08-02 06:40:00,16.8138,22.7644,18.4833,19.42,19.5667,61.1667,0,0,65,1
2022-08-02 06:45:00,16.8185,22.7481,18.4143,19.5,19.7,61.2,0,0,65,1
2022-08-02 06:50:00,16.8231,22.7317,18.3333,19.4,19.55,61,0,0,65,1
2022-08-02 06:55:00,16.8277,22.7154,18.5167,19.5714,19.6,61.0909,0,0,65,1
2022-08-02 07:00:00,16.8323,22.699,18.2333,19.6,19.56,60.4545,0,0,65,1
2022-08-02 07:05:00,16.8369,22.6827,18.18,19.55,19.6,61,0,0,66,1
2022-08-02 07:10:00,16.8415,22.6663,18.45,19.48,19.55,61.2857,0,0,66,1
2022-08-02 07:15:00,16.8462,22.65,18.3857,19.55,19.6,60.5,0,0,65,1
2022-08-02 07:20:00,16.8508,22.6455,18.5,19.6,19.6,61.25,0,0,65,1
2022-08-02 07:25:00,16.8554,22.65,18.425,19.5,19.6,61,0,0,65,1
2022-08-02 08:50:00,17.5667,22.65,19.2143,20.15,20.15,60.5,0,0,65,1
2022-08-02 08:55:00,17.6611,22.7,19.5,20.4,20.15,60.5385,0,0,65,1
2022-08-02 09:00:00,17.7556,22.7314,19.3625,20.275,20.4,60.5,0,0,66,1
2022-08-02 09:05:00,17.85,22.7629,19.6,20.25,20.3,62,0,0,66,1
2022-08-02 09:10:00,17.975,22.7943,19.5111,20.4333,20.3667,60,0,0,66,1
2022-08-02 09:15:00,18.1,22.8257,19.9,20.6,20.6,61,0,0,66,1
2022-08-02 09:20:00,18.225,22.8571,20.125,20.65,20.8,61.3571,0,0,66,1
2022-08-02 09:25:00,18.35,22.8918,20.1167,20.75,20.85,60.4667,0,0,66,1
2022-08-02 09:30:00,18.475,22.9265,20.175,20.8,20.9,60.8333,0,0,66,1
2022-08-02 09:35:00,18.6,22.9612,20.34,21,20.85,61.4,0,0,65,1
2022-08-02 09:40:00,18.7083,22.9959,20.3167,20.9571,20.975,61,0,0,66,1
2022-08-02 09:45:00,18.8167,23.0306,20.24,21,21.1,61,0,0,66,1
2022-08-02 09:50:00,18.925,23.0653,21,21.5,21.1667,61.5,0,0,66,1
2022-08-02 09:55:00,19.2,23.1,20.9,21.5,21.4167,61.4286,0,0,66,1
2022-08-02 10:00:00,19.4,23.2,21.25,21.68,21.6,61.5,0,0,66,1
2022-08-02 10:05:00,19.7,23.3,21.36,21.9667,21.7,60,0,0,66,1
2022-08-02 10:10:00,20.15,23.4,21.95,22.15,22.025,61,0,0,66,1
2022-08-02 10:15:00,20.4,23.48,22.2,22.45,22.2,61.5,0,0,66,1
2022-08-02 10:20:00,20.6,23.56,22.25,22.575,22.35,61,0,0,66,1
2022-08-02 10:25:00,20.6286,23.5933,22.2333,22.6333,22.4,61,0,0,66,1
2022-08-02 10:30:00,20.6571,23.6267,22.2333,22.625,22.475,61.4286,0,0,65,1
2022-08-02 10:35:00,20.7179,23.66,22.2167,22.6,22.5875,61.5714,0,0,66,1
2022-08-02 10:40:00,20.7786,23.7267,22.2222,22.7,22.7,61.4,0,0,65,1
2022-08-02 10:45:00,20.8393,23.7933,22.34,22.76,22.625,60.5,0,0,65,1
2022-08-02 10:50:00,20.9,23.86,22.5625,22.85,22.55,60.5,0,0,65,1
2022-08-02 10:55:00,21,23.9093,22.475,22.85,22.6333,61.5,0,0,66,1
2022-08-02 11:00:00,21.1,23.9586,22.6143,23,22.7125,60.5,0,0,65,1
2022-08-02 11:05:00,21.05,24.0079,22.78,22.9429,22.76,61.5,0,0,65,1
2022-08-02 11:10:00,21.2,24.0571,22.7667,23,22.81,61.5,0,0,65,1
2022-08-02 11:15:00,21.4,24.05,22.975,23.1,22.86,60.5,0,0,65,1
2022-08-02 11:20:00,21.48,24.1667,23.05,23.15,22.955,61.5,0,0,65,1
2022-08-02 11:25:00,21.56,24.15,23,23.35,23.05,61.5,0,0,65,1
2022-08-02 11:30:00,21.64,24.1741,23.1833,23.425,23.2333,62,0,0,66,1
2022-08-02 11:35:00,21.8,24.1981,23.4,23.525,23.2,60.6667,0,0,65,1
2022-08-02 11:40:00,22.15,24.2222,23.7,23.825,23.6,61.5,0,0,65,1
2022-08-02 11:45:00,22.275,24.2463,23.725,24,23.7,61.5556,0,0,65,1
2022-08-02 11:50:00,22.4,24.2704,23.9,23.9,23.6,61.1429,0,0,65,1
2022-08-02 11:55:00,22.4833,24.2944,23.8,24,23.5333,61.5455,0,0,66,1
2022-08-02 12:00:00,22.5667,24.3185,23.8286,23.9,23.6,61.4545,0,0,66,1
2022-08-02 12:05:00,22.65,24.3426,24.1,24.1,23.7,62,0,0,66,1
2022-08-02 12:10:00,22.755,24.3667,24.14,24.225,23.9,60.5,0,0,66,1
2022-08-02 12:15:00,22.86,24.35,24.1429,24.15,23.9067,61.5,0,0,66,1
2022-08-02 13:35:00,23.6,24.5667,25,24.7,24.3333,61.5,0,0,66,1
2022-08-02 13:40:00,23.65,24.6571,25.0571,24.8,24.4,61,0,0,66,1
2022-08-02 13:45:00,23.7,24.6462,25.2,24.9,24.5167,61.5385,0,0,66,1
2022-08-02 13:50:00,23.9,24.65,25.4667,25.2333,24.6333,60.8571,0,0,66,1
2022-08-02 13:55:00,24.1167,24.6111,25.52,25.1667,24.6267,61.5,0,0,65,1
2022-08-02 14:00:00,24.1167,24.5722,25.3857,24.9667,24.62,61.5,0,0,65,1
2022-08-02 14:05:00,23.7,24.5333,24.84,24.6,24.2,61.6,0,0,65,1
2022-08-02 14:10:00,23.5,24.55,24.66,24.375,24.0333,61.3333,0,0,65,1
2022-08-02 14:15:00,23.175,24.55,24.36,24.3667,23.9,61.4444,0,0,66,1
2022-08-02 14:20:00,23,24.55,24.16,24.1,23.64,61.5556,0,0,65,1
2022-08-02 14:25:00,22.9,24.55,24.2,24.05,23.8,61,0,0,65,1
2022-08-02 14:30:00,22.8,24.55,24.1,24.05,23.65,61.5556,0,0,66,1
2022-08-02 14:35:00,22.7214,24.55,24.1,24.075,23.7167,61.4,0,0,66,1
2022-08-02 14:40:00,22.6429,24.55,23.8714,24,23.7,61.5385,0,0,65,1
2022-08-02 14:45:00,22.6314,24.55,23.84,24.025,23.6833,61.5,0,0,65,1
2022-08-02 14:50:00,22.62,24.55,23.9,24.05,23.6667,61.4,0,0,66,1
2022-08-02 14:55:00,22.76,24.55,24.2,24.2222,23.95,61.5,0,0,65,1
2022-08-02 15:00:00,22.9,24.55,24.44,24.4,23.975,60.5,0,0,65,1
2022-08-02 15:05:00,23.15,24.55,24.7667,24.65,24.1333,61.5455,0,0,65,1
2022-08-02 15:10:00,23.5,24.55,24.9,24.85,24.4333,61.4615,0,0,65,1
2022-08-02 15:15:00,23.8,24.55,25.3429,25.1667,24.7,61.6667,0,0,66,1
2022-08-02 15:20:00,23.9286,24.5667,25.5,25.2,24.8333,61.4,0,0,65,1
2022-08-02 15:25:00,24.0571,24.596,25.4,25.1,24.6,61.4778,0,0,65,1
2022-08-02 15:30:00,24.1667,24.6253,25.52,25.15,24.65,61.5556,0,0,66,1
2022-08-02 15:35:00,24.2444,24.6545,25.65,25.1667,24.7111,61.5,0,0,66,1
2022-08-02 15:40:00,24.3222,24.6741,25.6143,25.15,24.7722,62.5455,0,0,67,1
2022-08-02 15:45:00,24.4,24.6936,25.8,25.5,24.8333,62.5,0,0,67,1
2022-08-02 15:50:00,24.37,24.7132,25.8,25.4,24.7,63.3,0,0,67,1
2022-08-02 15:55:00,24.34,24.7327,25.6,25.275,24.7,62.7692,0,0,67,1
2022-08-02 16:00:00,24.355,24.7523,25.65,25.14,24.55,62.5455,0,0,67,1
2022-08-02 16:05:00,24.37,24.7718,25.65,25.1667,24.55,62.5,0,0,67,1
2022-08-02 16:10:00,24.385,24.7914,25.65,25.15,24.5857,62.5,0,0,67,1
2022-08-02 16:15:00,24.4,24.8109,25.6667,25.35,24.6179,62.5,0,0,67,1
2022-08-02 16:20:00,24.3667,24.8305,25.8333,25.3222,24.65,63.5,0,0,67,1
2022-08-02 16:25:00,24.3333,24.85,25.7667,25.2944,24.8333,63.5714,0,0,67,1
2022-08-02 16:30:00,24.3,24.9,25.575,25.2667,24.6333,63,0,0,67,1
2022-08-02 16:35:00,24.1333,24.8907,25.4,25.075,24.6,62.5,0,0,67,1
2022-08-02 16:40:00,23.9667,24.8815,24.9833,24.8667,24.3333,62,0,0,66,1
2022-08-02 16:45:00,23.6,24.8722,24.6333,24.4,23.9,61.3333,0,0,66,1
2022-08-02 16:50:00,23.4,24.863,24.525,24.4,23.95,61.6667,0,0,66,1
2022-08-02 16:55:00,23.1333,24.8537,24.3875,24.1,23.6,61.5,0,0,66,1
2022-08-02 17:00:00,23,24.8444,24.4,24.08,23.55,61.5,0,0,66,1
2022-08-02 17:05:00,23.05,24.8545,24.45,24.2143,23.8333,60.5714,0,0,66,1
2022-08-02 17:10:00,23.1,24.85,24.575,24.15,23.85,61.1,0,0,66,1
2022-08-02 17:15:00,23.16,24.85,24.59,24.35,23.8667,61.5,0,0,66,1
2022-08-02 17:20:00,23.1429,24.85,24.5222,24.35,23.85,61.5,0,0,66,1
2022-08-02 17:25:00,23.1714,24.85,24.4833,24.4,23.8333,61.5556,0,0,66,1
2022-08-02 17:30:00,23.2,24.85,24.65,24.35,23.8667,61.4,0,0,66,1
2022-08-02 17:35:00,23.15,24.85,24.72,24.6,24.1,61.6,0,0,66,1
2022-08-02 17:40:00,23.25,24.85,24.6692,24.575,24.075,60.6667,0,0,66,1
2022-08-02 17:45:00,23.35,24.85,24.7833,24.55,24.05,61,0,0,65,1
2022-08-02 17:50:00,23.3667,24.85,24.9,24.55,24.125,61,0,0,65,1
2022-08-02 17:55:00,23.3533,24.85,24.8,24.6667,24.2,61.5,0,0,65,1
2022-08-02 18:00:00,23.34,24.85,24.9,24.625,24.2,61.5556,0,0,66,1
2022-08-02 18:05:00,23.3267,24.85,24.8667,24.6,24.0667,61.4615,0,0,66,1
2022-08-02 18:10:00,23.3133,24.85,24.825,24.65,24.15,61.5556,0,0,66,1
2022-08-02 18:15:00,23.3,24.85,24.64,24.3,24.0333,60.4,0,0,66,1
2022-08-02 18:20:00,23.2,24.85,24.5125,24.35,23.9167,61,0,0,66,1
2022-08-02 18:25:00,23.1,24.85,24.5667,24.45,23.8,60.6667,0,0,66,1
2022-08-02 18:30:00,23,24.8333,24.3429,24.325,23.7167,61.5,0,0,66,1
2022-08-02 18:35:00,22.9333,24.8167,24.4,24.2,23.6333,61.6667,0,0,66,1
2022-08-02 18:40:00,22.8667,24.8,24.1833,24.15,23.6714,61.4286,0,0,65,1
2022-08-02 18:45:00,22.8,24.7833,24.2,24.05,23.6,61.5714,0,0,66,1
2022-08-02 18:50:00,22.72,24.7667,24.1,24.075,23.625,61,0,0,66,1
2022-08-02 18:55:00,22.64,24.75,23.8333,23.8333,23.575,61,0,0,66,1
2022-08-02 19:00:00,22.5333,24.7333,23.85,23.95,23.525,61.5,0,0,66,1
2022-08-02 19:05:00,22.3333,24.7167,23.675,23.725,23.475,61.4286,0,0,66,1
2022-08-02 19:10:00,22.2933,24.7,23.7,23.6,23.3333,61.5556,0,0,66,1
2022-08-02 19:15:00,22.2533,24.6833,23.7333,23.8,23.44,61.5278,0,0,66,1
2022-08-02 19:20:00,22.2133,24.6667,23.7,23.6333,23.34,61.5,0,0,65,1
2022-08-02 19:25:00,22.1733,24.65,23.7,23.6,23.345,61.4,0,0,65,1
2022-08-02 19:30:00,22.1333,24.6444,23.4333,23.6,23.35,61.5,0,0,65,1
2022-08-02 19:35:00,22,24.6458,23.5,23.5,23.375,61.6667,0,0,65,1
2022-08-02 19:40:00,21.9444,24.6472,23.35,23.6333,23.4,61.4615,0,0,65,1
2022-08-02 19:45:00,21.8889,24.6486,23.2333,23.5,23.275,61.6,0,0,65,1
2022-08-02 19:50:00,21.8333,24.65,23.2333,23.65,23.15,61.4286,0,0,65,1
2022-08-02 19:55:00,21.7367,24.66,23.1375,23.475,23.225,61.5385,0,0,65,1
2022-08-02 20:00:00,21.64,24.6333,23.2,23.475,23.225,61.5,0,0,65,1
2022-08-02 20:05:00,21.54,24.5833,23.0667,23.3,23,61.5,0,0,66,1
2022-08-02 20:10:00,21.46,24.5333,22.9429,23.1,23.15,61.5,0,0,66,1
2022-08-02 20:15:00,21.38,24.5095,22.85,23.1111,23,61,0,0,66,1
2022-08-02 20:20:00,21.3,24.4857,22.7,23.1,22.8,61.5556,0,0,66,1
2022-08-02 20:25:00,21.1333,24.4619,22.7167,22.9667,22.7875,61.5,0,0,66,1
2022-08-02 20:30:00,21.04,24.4381,22.5833,22.925,22.775,61.5,0,0,66,1
2022-08-02 20:35:00,20.9367,24.4143,22.3545,22.8,22.5667,61.25,0,0,66,1
2022-08-02 20:40:00,20.8333,24.3905,22.46,22.7,22.5,61,0,0,66,1
2022-08-02 20:45:00,20.7556,24.3667,22.2875,22.6,22.7,62,0,0,66,1
2022-08-02 20:50:00,20.6778,24.3429,22.2857,22.5667,22.55,61,0,0,66,1
2022-08-02 20:55:00,20.6,24.3273,22.4,22.6333,22.4667,61.5714,0,0,66,1
2022-08-02 21:00:00,20.65,24.3116,22.1375,22.6,22.375,61.4444,0,0,66,1
2022-08-02 21:05:00,20.5972,24.296,22.0583,22.65,22.5,61.5,0,0,66,1
2022-08-02 21:10:00,20.5444,24.2804,22.14,22.5333,22.475,61.5556,0,0,66,1
2022-08-02 21:15:00,20.4933,24.2648,22.1,22.4,22.3333,61,0,0,66,1
2022-08-02 21:20:00,20.4422,24.2492,21.9,22.8,22.3139,61.5556,0,0,66,1
2022-08-02 21:25:00,20.3911,24.2336,22,22.4333,22.2944,61.5,0,0,66,1
2022-08-02 21:30:00,20.34,24.218,21.9,22.35,22.275,61.5,0,0,66,1
2022-08-02 21:35:00,20.302,24.2024,21.9333,22.4,22.15,61.5,0,0,66,1
2022-08-02 21:40:00,20.264,24.1868,21.92,22.2667,22.1333,61.5,0,0,66,1
2022-08-02 21:45:00,20.226,24.1712,21.6929,22.2,22.1333,61.5,0,0,66,1
2022-08-02 21:50:00,20.188,24.1556,21.75,22.3,22.05,61.5,0,0,65,1
2022-08-02 21:55:00,20.15,24.14,21.7111,22.275,22.08,61.3333,0,0,66,1
2022-08-02 22:00:00,20.1333,24.15,21.86,22.2,22.05,61.6,0,0,66,1
2022-08-02 22:05:00,20.1269,24.125,21.8167,22.18,22.05,60.5,0,0,66,1
2022-08-02 22:10:00,20.1205,24.1,21.85,22.15,22.175,60.6667,0,0,65,1
2022-08-02 22:15:00,20.1141,24.075,21.9,22.1,22,61,0,0,65,1
2022-08-02 22:20:00,20.1077,24.05,21.8,22.12,22.05,61.5,0,0,65,1
2022-08-02 22:25:00,20.1013,24.05,21.8,22.1429,22.1,61.5,0,0,65,1
2022-08-02 22:30:00,20.0949,24.0429,21.75,22.05,22.05,61.5,0,0,66,1
2022-08-02 23:50:00,20.0036,23.85,21.7333,22.125,22.05,62,0,0,66,1
2022-08-02 23:55:00,19.9855,23.8333,21.525,22.15,22.05,61.5,0,0,66,1
2022-08-03 00:00:00,19.9673,23.85,21.42,22.05,22.15,61.3333,0,0,66,1
2022-08-03 00:05:00,19.9491,23.8313,21.43,22.1333,22.125,61.5714,0,0,65,1
2022-08-03 00:10:00,19.9309,23.8126,21.56,22.1,22.1,61.4615,0,0,66,1
2022-08-03 00:15:00,19.9127,23.7939,21.6,21.9667,21.9143,62,0,0,66,1
2022-08-03 00:20:00,19.8945,23.7753,21.5167,21.9667,21.85,61.4545,0,0,66,1
2022-08-03 00:25:00,19.8764,23.7566,21.28,22,21.925,62,0,0,66,1
2022-08-03 00:30:00,19.8582,23.7379,21.35,22.05,21.95,61.4444,0,0,66,1
2022-08-03 00:35:00,19.84,23.7192,21.325,21.95,21.95,60.6429,0,0,66,1
2022-08-03 00:40:00,19.85,23.7005,21.225,22.075,21.95,61.5,0,0,66,1
2022-08-03 00:45:00,19.725,23.6818,21.2,21.9,21.65,60.8333,0,0,66,1
2022-08-03 00:50:00,19.6,23.6631,21.2,21.7333,21.7,61.5,0,0,66,1
2022-08-03 00:55:00,19.5,23.6444,21.22,21.85,21.64,61.1667,0,0,66,1
2022-08-03 01:00:00,19.55,23.65,21.125,21.62,21.6,61.6,0,0,66,1
2022-08-03 01:05:00,19.4667,23.6393,21.0667,21.65,21.675,61.5,0,0,66,1
2022-08-03 01:10:00,19.3833,23.6286,20.7083,21.65,21.6,61.5,0,0,66,1
2022-08-03 01:15:00,19.3,23.6179,20.925,21.6,21.55,61.5,0,0,66,1
2022-08-03 01:20:00,19.2444,23.6071,20.8333,21.5,21.5,61.5,0,0,66,1
2022-08-03 01:25:00,19.1889,23.5964,20.76,21.46,21.4667,61.4,0,0,66,1
2022-08-03 01:30:00,19.1333,23.5857,20.6125,21.35,21.4333,61.6667,0,0,66,1
2022-08-03 01:35:00,19.1107,23.575,20.7,21.35,21.2,61.5,0,0,66,1
2022-08-03 01:40:00,19.0881,23.5643,20.6,21.2333,21.3,61.4667,0,0,66,1
2022-08-03 01:45:00,19.0655,23.5536,20.6,21.25,21.4,61.5455,0,0,66,1
2022-08-03 01:50:00,19.0429,23.5429,20.5571,21.2,21.4,61.4,0,0,65,1
2022-08-03 01:55:00,19.05,23.5244,20.5714,21.2667,21.4,61.5556,0,0,66,1
2022-08-03 02:00:00,19.05,23.506,20.66,21.2167,21.3687,61.3333,0,0,66,1
2022-08-03 02:05:00,19.05,23.4875,20.65,21.4,21.3375,62,0,0,66,1
2022-08-03 02:10:00,19.0571,23.4691,20.55,21.2667,21.3062,61.5,0,0,66,1
2022-08-03 02:15:00,19.05,23.4506,20.5667,21.34,21.275,61.4,0,0,65,1
2022-08-03 02:20:00,19.05,23.4322,20.4818,21.2667,21.3575,61.5,0,0,65,1
2022-08-03 02:25:00,19.05,23.4138,20.5571,21.4833,21.44,61.5,0,0,65,1
2022-08-03 02:30:00,19.05,23.3953,20.52,21.5,21.5,61.3333,0,0,66,1
2022-08-03 02:35:00,19.05,23.3769,20.66,21.2,21.2,61,0,0,66,1
2022-08-03 02:40:00,19.0455,23.3584,20.55,21.24,21.2125,62,0,0,65,1
2022-08-03 02:45:00,19.06,23.34,20.65,21.4,21.225,61.4545,0,0,65,1
2022-08-03 02:50:00,19.04,23.35,20.65,21.1667,21.1333,61.5455,0,0,65,1
2022-08-03 02:55:00,19,23.3229,20.65,21.2,21.2667,61.5,0,0,65,1
2022-08-03 03:00:00,18.96,23.2958,20.6,21.24,21.15,61.4444,0,0,65,1
2022-08-03 03:05:00,18.92,23.2688,20.4375,21.25,21.1667,61.5714,0,0,66,1
2022-08-03 03:10:00,18.88,23.2417,20.38,21.2143,21.2333,61.4444,0,0,66,1
2022-08-03 03:15:00,18.84,23.2146,20.4,21.1,21.05,61.6,0,0,65,1
2022-08-03 03:20:00,18.7933,23.1875,20.2375,21.1,21.0333,61.4286,0,0,65,1
2022-08-03 03:25:00,18.7467,23.1604,20.3167,21.1,21.0167,61.5556,0,0,65,1
2022-08-03 03:30:00,18.7,23.1333,20.1444,20.9333,21,61.4545,0,0,65,1
2022-08-03 03:35:00,18.6607,23.15,20.0615,20.9667,20.8333,61.5,0,0,66,1
2022-08-03 03:40:00,18.6214,23.15,20.12,20.875,20.85,61.5455,0,0,66,1
2022-08-03 03:45:00,18.5821,23.13,20.1,20.85,20.85,60.5,0,0,66,1
2022-08-03 03:50:00,18.5429,23.11,20.18,20.94,20.9,61.1818,0,0,65,1
2022-08-03 03:55:00,18.5439,23.09,20.04,20.9667,20.8833,61.4286,0,0,65,1
2022-08-03 04:00:00,18.5449,23.07,19.9714,20.7667,20.9417,61,0,0,65,1
2022-08-03 04:05:00,18.5459,23.05,20.0714,20.75,21,60.5,0,0,65,1
2022-08-03 04:10:00,18.5469,23.0455,20.1,20.92,21,61.25,0,0,65,1
2022-08-03 04:15:00,18.548,23.05,20.1,20.775,21,61.6,0,0,65,1
2022-08-03 08:10:00,20.019,23.1,21.4143,22.1,22.1444,61.0833,0,0,65,1
2022-08-03 08:15:00,20.0571,23.0444,21.725,22.1,22.2,61.5,0,0,65,1
2022-08-03 08:20:00,20.1119,23.0667,21.7,22.15,22.175,61.5,0,0,65,1
2022-08-03 08:25:00,20.1667,23.0893,21.7,22.2,22.15,61.5,0,0,65,1
2022-08-03 08:30:00,20.2619,23.1119,21.7333,22.2333,22.15,61.5,0,0,66,1
2022-08-03 08:35:00,20.3571,23.1345,21.85,22.5333,22.2833,61.5556,0,0,66,1
2022-08-03 08:40:00,20.35,23.1571,21.78,22.4,22.15,61.4444,0,0,65,1
2022-08-03 08:45:00,20.3455,23.1871,21.725,22.25,22.1,61.5,0,0,65,1
2022-08-03 08:50:00,20.35,23.217,21.725,22.45,22.22,61.6,0,0,65,1
2022-08-03 08:55:00,20.355,23.2469,21.84,22.55,22.2,61.4444,0,0,65,1
2022-08-03 09:00:00,20.36,23.2769,21.95,22.7,22.15,61.5714,0,0,65,1
2022-08-03 09:05:00,20.4013,23.3068,21.7556,22.3667,22.15,61.4615,0,0,65,1
2022-08-03 09:10:00,20.4427,23.3367,21.7571,22.4083,22.4,61.5385,0,0,65,1
2022-08-03 09:15:00,20.484,23.3667,21.7222,22.45,22.4,61.4545,0,0,66,1
2022-08-03 09:20:00,20.5253,23.35,22.1,22.4417,22.4222,61.5714,0,0,66,1
2022-08-03 09:25:00,20.5667,23.4125,22.04,22.4333,22.4444,61.5,0,0,66,1
2022-08-03 09:30:00,20.6667,23.475,22.4667,22.65,22.4667,61.5,0,0,65,1
2022-08-03 09:35:00,20.9,23.5375,22.4714,23,22.64,61.4444,0,0,65,1
2022-08-03 09:40:00,21.15,23.6,22.7,23.16,22.9,61.5,0,0,66,1
2022-08-03 09:45:00,21.4,23.62,22.9167,23.2,23.0167,61.5,0,0,66,1
2022-08-03 09:50:00,21.6,23.64,23.3,23.4,23.1333,61.5455,0,0,66,1
2022-08-03 09:55:00,21.7,23.66,23.16,23.55,23.15,61.4,0,0,66,1
2022-08-03 10:00:00,21.9,23.7013,23.2,23.5,23.2389,61.4778,0,0,66,1
2022-08-03 10:05:00,21.9833,23.7427,23.3,23.55,23.3278,61.5556,0,0,66,1
2022-08-03 10:10:00,22.0667,23.784,23.5,23.7,23.4167,61.4444,0,0,66,1
2022-08-03 10:15:00,22.1667,23.8253,23.8,23.9,23.4611,61.6,0,0,65,1
2022-08-03 10:20:00,22.2143,23.8667,23.6417,23.8333,23.5056,61.5,0,0,65,1
2022-08-03 10:25:00,22.2619,23.8889,23.6714,23.85,23.55,61.5,0,0,65,1
2022-08-03 10:30:00,22.3095,23.9111,23.7,23.885,23.625,61.2727,0,0,65,1
2022-08-03 10:35:00,22.3571,23.9333,23.6308,23.92,23.7,60.4,0,0,65,1
2022-08-03 10:40:00,22.427,23.9556,23.85,23.8,23.55,60.5556,0,0,65,1
2022-08-03 10:45:00,22.4968,23.9778,23.8,23.8667,23.56,61.5,0,0,66,1
2022-08-03 10:50:00,22.5667,24,24.2,24,23.63,61.5,0,0,66,1
2022-08-03 10:55:00,22.7,24.0222,24.2,24.05,23.7,61.1667,0,0,66,1
2022-08-03 11:00:00,22.9,24.0444,24.2,24.15,23.78,61.5,0,0,65,1
2022-08-03 11:05:00,23.025,24.0667,24.475,24.275,23.86,61.5,0,0,66,1
2022-08-03 11:10:00,23.15,24.2,24.65,24.4,24.0667,60.75,0,0,65,1
2022-08-03 11:15:00,23.3667,24.2259,24.8333,24.64,24.225,61.5,0,0,65,1
2022-08-03 11:20:00,23.6,24.2519,24.86,24.7667,24.25,61.6,0,0,65,1
2022-08-03 11:25:00,23.7,24.2778,25.04,24.9,24.5,61.4444,0,0,65,1
2022-08-03 11:30:00,23.85,24.3037,25.1129,24.9,24.4,60.5,0,0,65,1
2022-08-03 11:35:00,23.85,24.3296,25.1857,24.8,24.3667,61.6,0,0,65,1
2022-08-03 11:40:00,23.9,24.3556,25.1667,24.8556,24.3333,61.5,0,0,65,1
2022-08-03 11:45:00,24,24.388,25.4,24.9111,24.46,60.9,0,0,65,1
2022-08-03 11:50:00,24.1,24.4204,25.65,25.1,24.6,60.6,0,0,66,1
2022-08-03 11:55:00,24.3667,24.4528,25.8,25.2,24.7,61.1,0,0,65,1
2022-08-03 12:00:00,24.3429,24.4852,25.6,25.15,24.9,61.5,0,0,65,1
2022-08-03 12:05:00,24.2786,24.5176,25.5667,25.1,24.675,61.5,0,0,65,1
2022-08-03 12:10:00,24.2143,24.55,25.2909,25.06,24.6,61.5,0,0,65,1
2022-08-03 12:15:00,24.15,24.5667,25.3333,25.0633,24.3333,60.75,0,0,65,1
2022-08-03 12:20:00,24.2167,24.55,25.52,25.0667,24.3667,60.5,0,0,65,1
2022-08-03 12:25:00,24.2833,24.57,25.6545,25.15,24.5667,60.4615,0,0,65,1
2022-08-03 12:30:00,24.35,24.59,25.65,25.35,24.8,61.4615,0,0,65,1
2022-08-03 12:35:00,24.36,24.61,25.65,25.3667,24.73,61.5,0,0,65,1
2022-08-03 12:40:00,24.34,24.63,25.6917,25.3833,24.66,60.5,0,0,65,1
2022-08-03 12:45:00,24.32,24.65,25.7333,25.4,24.68,61.5385,0,0,65,1
2022-08-03 12:50:00,24.3,24.65,25.65,25.22,24.7,60.6667,0,0,65,1
2022-08-03 12:55:00,24.2536,24.65,25.5,25.11,24.5667,61.6,0,0,65,1
2022-08-03 13:00:00,24.2071,24.66,25.4889,25,24.7,61.4286,0,0,65,1
2022-08-03 13:05:00,24.1607,24.6522,25.5,25.125,24.6,61.6667,0,0,65,1
2022-08-03 13:10:00,24.1143,24.6444,25.15,24.8,24.3333,61.5,0,0,65,1
2022-08-03 13:15:00,24,24.6529,25.2,24.925,24.5,61.3333,0,0,65,1
2022-08-03 13:20:00,23.8,24.6444,25.0222,24.7792,24.1333,61.5,0,0,65,1
2022-08-03 13:25:00,23.84,24.6472,25.0444,24.6333,24.15,61,0,0,65,1
2022-08-03 13:30:00,23.88,24.65,25.0286,24.7143,24.25,61.5455,0,0,65,1
2022-08-03 13:35:00,23.92,24.6515,25.1333,24.7,24.2,61.5,0,0,65,1
2022-08-03 13:40:00,23.96,24.653,25.1667,24.95,24.3,61.5,0,0,65,1
2022-08-03 13:45:00,24,24.6545,25.4,25.05,24.4,61.2222,0,0,65,1
2022-08-03 13:50:00,24.1,24.65,25.5333,25.05,24.475,61.5,0,0,65,1
2022-08-03 13:55:00,24.1,24.6682,25.4,25.15,24.55,61.5455,0,0,65,1
2022-08-03 14:00:00,24.1,24.6864,25.3667,25.14,24.6,60.6,0,0,65,1
2022-08-03 14:05:00,24.2,24.7045,25.44,25.145,24.5667,61.3333,0,0,65,1
2022-08-03 14:10:00,24.2667,24.7227,25.4889,25.15,24.5333,61.5,0,0,65,1
2022-08-03 14:15:00,24.3333,24.7409,25.52,25.05,24.5667,61.6667,0,0,66,1
2022-08-03 14:20:00,24.4,24.7591,25.7667,25.2,24.6,60.5,0,0,65,1
2022-08-03 14:25:00,24.5083,24.7773,25.8333,25.5,24.7,61.1111,0,0,65,1
2022-08-03 14:30:00,24.6167,24.7955,26.0143,25.46,24.95,61.4286,0,0,66,1
2022-08-03 14:35:00,24.8667,24.8136,26.1667,25.5667,24.9,61.5,0,0,65,1
2022-08-03 14:40:00,24.9444,24.8318,26.3,25.65,24.975,61.5,0,0,66,1
2022-08-03 14:45:00,25.0222,24.85,26.4,25.7,25.05,61.5,0,0,65,1
2022-08-03 14:50:00,25.1,24.8571,26.45,25.65,25.0667,61.6667,0,0,66,1
2022-08-03 17:10:00,25.0667,25.05,26.3,25.7,25.0375,61.5714,0,0,65,1
2022-08-03 17:15:00,25.0333,25.0667,26.29,25.6,25.0688,61,0,0,65,1
2022-08-03 17:20:00,25,25.05,26.28,25.725,25.1,61.6667,0,0,65,1
2022-08-03 17:25:00,24.9,25.0333,26.14,25.5,24.8,61.5,0,0,66,1
2022-08-03 17:30:00,24.8,25.0167,25.98,25.3333,24.8,61.4286,0,0,65,1
2022-08-03 17:35:00,24.64,25,25.78,25.1333,24.5333,61.5,0,0,65,1
2022-08-03 17:40:00,24.5,25.05,25.64,25.25,24.4333,60.8571,0,0,65,1
2022-08-03 19:10:00,23.8333,24.85,25.225,24.95,24.15,61.4,0,0,65,1
2022-08-03 19:15:00,23.85,24.8462,25.15,24.9,24.25,60.8333,0,0,65,1
2022-08-03 20:25:00,23.65,24.7667,25.075,24.72,24.11,61.4444,0,0,66,1
2022-08-03 20:30:00,23.6,24.75,25,24.6333,24.08,61.5556,0,0,65,1
2022-08-03 20:35:00,23.5778,24.7333,24.9,24.6,24.05,61.5,0,0,65,1
2022-08-03 20:40:00,23.5556,24.7167,24.86,24.55,24.1333,61.5,0,0,65,1
2022-08-03 20:45:00,23.5333,24.7,24.8,24.5,24.0667,61.3333,0,0,65,1
2022-08-03 20:50:00,23.4698,24.6833,24.725,24.55,24,61.5455,0,0,65,1
2022-08-03 20:55:00,23.4063,24.6667,24.675,24.45,23.925,61.5,0,0,65,1
2022-08-03 21:00:00,23.3429,24.65,24.7333,24.35,23.85,61.4444,0,0,65,1
2022-08-03 21:05:00,23.2905,24.6444,24.575,24.4167,23.975,61.6667,0,0,65,1
2022-08-03 21:10:00,23.2381,24.6326,24.5222,24.35,23.8333,61.5,0,0,65,1
2022-08-03 21:15:00,23.1857,24.6208,24.575,24.35,23.85,61.5,0,0,65,1
2022-08-03 21:20:00,23.1333,24.609,24.575,24.3,23.9667,61.5,0,0,65,1
2022-08-03 21:25:00,23.04,24.5972,24.3333,24.3,23.95,61.5,0,0,65,1
2022-08-03 21:30:00,23.05,24.5854,24.35,24.175,23.95,61.5,0,0,66,1
2022-08-03 21:35:00,23.016,24.5736,24.28,24.15,23.95,61.3333,0,0,66,1
2022-08-03 21:40:00,22.9821,24.5618,24.15,24.1333,23.65,61.5714,0,0,66,1
2022-08-03 21:45:00,22.9481,24.55,24.2,24.225,23.725,61.5,0,0,66,1
2022-08-03 21:50:00,22.9141,24.5444,24.2,24.1167,23.6,61.5,0,0,66,1
2022-08-03 23:10:00,22.5917,24.3455,24.1,24.125,23.55,61.4545,0,0,66,1
2022-08-03 23:15:00,22.5771,24.35,24.1,24.05,23.6,62,0,0,66,1
2022-08-03 23:20:00,22.5625,24.35,24.1,24.05,23.55,61.3333,0,0,65,1
2022-08-04 03:00:00,21.85,24.15,23.3,23.36,23.2,60.5,0,0,66,1
2022-08-04 03:05:00,21.8,24.125,23.3,23.4,23.25,61.5,0,0,65,1
2022-08-04 03:10:00,21.768,24.1,23.24,23.45,23.3,60.75,0,0,65,1
2022-08-04 03:15:00,21.736,24.075,23.1333,23.4,23.15,60.9792,0,0,65,1
2022-08-04 03:20:00,21.704,24.05,23.1625,23.5,23.15,61.2083,0,0,65,1
2022-08-04 03:25:00,21.672,24.0444,23.24,23.4,23.0333,61.4375,0,0,65,1
2022-08-04 03:30:00,21.64,24.05,23.24,23.2667,23.05,61.6667,0,0,66,1
2022-08-04 05:00:00,21.575,24.1,22.8667,22.8,22.6667,25.1154,0,0,56,1
2022-08-04 07:35:00,22.331,24.1,23.7667,23.85,23.5375,61.5714,0,0,66,1
2022-08-04 07:40:00,22.36,24.05,23.9,23.9,23.6,61.4615,0,0,66,1
2022-08-04 07:45:00,22.5667,24.15,24.1,24.05,23.65,61.5,0,0,66,1
2022-08-04 07:50:00,22.7,24.2,24.3,24.2,23.8333,61.5385,0,0,66,1
2022-08-04 07:55:00,22.9,24.2417,24.4667,24.35,23.9,61.4444,0,0,66,1
2022-08-04 08:00:00,22.9833,24.2833,24.5667,24.46,24.15,61.5,0,0,66,1
2022-08-04 08:05:00,23.0667,24.325,24.575,24.45,24,61,0,0,66,1
2022-08-04 08:10:00,23.1167,24.3667,24.575,24.4917,24.125,61.6667,0,0,66,1
2022-08-04 08:15:00,23.1667,24.4167,24.65,24.5333,24.075,61.5,0,0,66,1
2022-08-04 08:20:00,23.1,24.4667,24.5125,24.45,24.0944,61.3333,0,0,66,1
2022-08-04 08:25:00,23.16,24.5167,24.65,24.3667,24.1139,61.6667,0,0,66,1
2022-08-04 08:30:00,23.4,24.5667,24.7667,24.6,24.1333,61,0,0,66,1
2022-08-04 08:35:00,23.4833,24.6667,24.9667,24.7,24.2,61.5,0,0,66,1
2022-08-04 08:40:00,23.5667,24.7311,25.075,24.8,24.2833,61.5,0,0,66,1
2022-08-04 08:45:00,23.7,24.7956,25.15,24.9,24.3667,61.5,0,0,66,1
2022-08-04 08:50:00,23.74,24.86,25.175,24.95,24.55,61.5714,0,0,66,1
2022-08-04 08:55:00,23.78,24.85,25.1778,25,24.425,61.3333,0,0,66,1
2022-08-04 09:00:00,23.82,24.8786,25.2333,24.85,24.3,61.6,0,0,66,1
2022-08-04 09:05:00,23.86,24.9071,25.2333,24.85,24.35,61,0,0,66,1
2022-08-04 09:10:00,23.9,24.9357,25.1889,24.9667,24.4,61.5714,0,0,66,1
2022-08-04 09:15:00,23.85,24.9643,25.4,25.0667,24.5,61.3333,0,0,66,1
2022-08-04 09:20:00,24.15,24.9929,25.65,25.2,24.6,61.5,0,0,66,1
2022-08-04 09:25:00,24.2,25.0214,25.6556,25.4,24.7667,61.5556,0,0,66,1
2022-08-04 09:30:00,24.25,25.05,25.64,25.4,24.6333,61.4,0,0,66,1
2022-08-04 09:35:00,24.3,25.06,25.65,25.4,24.6417,61.3636,0,0,66,1
2022-08-04 09:40:00,24.35,25.0956,25.7,25.4333,24.65,61.4,0,0,65,1
2022-08-04 09:45:00,24.4,25.1311,25.6857,25.4667,24.675,61.6667,0,0,66,1
2022-08-04 09:50:00,24.6,25.1667,26.0333,25.5,24.7,61.4286,0,0,66,1
2022-08-04 09:55:00,24.7,25.2143,26.3,25.6167,24.975,61.5385,0,0,65,1
2022-08-04 10:00:00,24.9,25.2619,26.3,25.6667,25.05,61.3333,0,0,65,1
2022-08-04 10:05:00,24.9314,25.3095,26.3111,25.65,25.0667,61.5,0,0,65,1
2022-08-04 10:10:00,24.9629,25.3571,26.3,25.65,25.1,61.5,0,0,65,1
2022-08-04 10:15:00,24.9943,25.399,26.3,25.7333,25.05,61.5455,0,0,65,1
2022-08-04 10:20:00,25.0257,25.441,26.3667,25.95,25.1,61.25,0,0,65,1
2022-08-04 10:25:00,25.0571,25.4829,26.4333,25.925,25.1286,61.5,0,0,65,1
2022-08-04 10:30:00,25.1286,25.5248,26.5,25.9,25.1571,61.5,0,0,65,1
2022-08-04 10:35:00,25.2,25.5667,26.5667,25.85,25.1857,61.5,0,0,66,1
2022-08-04 10:40:00,25.4,25.6083,26.8,26.0417,25.3429,61.5,0,0,66,1
2022-08-04 10:45:00,25.4833,25.65,26.9333,26.2333,25.5,61.5,0,0,65,1
2022-08-04 10:50:00,25.5667,25.6571,26.8909,26.15,25.36,61.4667,0,0,65,1
2022-08-04 10:55:00,25.5333,25.6821,26.7,26.08,25.3,61.4333,0,0,65,1
2022-08-04 11:00:00,25.55,25.7071,26.7,26.05,25.35,61.4,0,0,65,1
2022-08-04 11:05:00,25.5667,25.7321,26.7,26.2,25.4,61.6,0,0,65,1
2022-08-04 11:10:00,25.5833,25.7571,26.7,26.175,25.425,61,0,0,65,1
2022-08-04 11:15:00,25.6,25.7821,27,26.15,25.45,61.5385,0,0,65,1
2022-08-04 11:20:00,25.7,25.8071,27.0667,26.15,25.475,61.1667,0,0,66,1
2022-08-04 11:25:00,25.8,25.8321,27.1333,26.3083,25.55,61.4,0,0,65,1
2022-08-04 11:30:00,25.9,25.8571,27.2,26.4667,25.7,61.5455,0,0,65,1
2022-08-04 11:35:00,25.975,25.85,27.31,26.4,25.56,61.5,0,0,66,1
2022-08-04 16:00:00,28.0444,26.1,28.1033,27.35,26.65,62.5,0,100,66,1
2022-08-04 16:05:00,28.0667,26.1091,28.1111,27.6,26.9,62.4,0,100,66,1
2022-08-04 16:10:00,28.05,26.1182,28.0889,27.6,26.9,62.3,0,100,66,1
2022-08-04 16:15:00,28.0333,26.1273,28.1,27.6,26.85,62.2,0,100,66,1
2022-08-04 16:20:00,28.05,26.1364,28.1,27.8,27.1,62.1,0,100,66,1
2022-08-04 16:25:00,27.9417,26.1455,28.0286,27.4,26.65,62,0,100,66,1
2022-08-04 16:30:00,27.8333,26.1545,27.9571,27.4375,26.7333,61.9,0,100,66,1
2022-08-04 16:35:00,27.65,26.1539,27.8857,27.3333,26.64,61.8,0,100,66,1
2022-08-04 16:40:00,27.55,26.1532,27.9,27.35,26.65,61.7,0,100,66,1
2022-08-04 16:45:00,27.375,26.1526,27.95,27.365,26.7,61.6,0,100,66,1
2022-08-04 16:50:00,27.2,26.1519,28,27.38,26.6,61.5,0,0,66,1
2022-08-04 16:55:00,27,26.1513,27.8,27.3333,26.6,61.5,0,0,66,1
2022-08-04 17:00:00,26.8,26.1506,27.6955,27.18,26.625,61.5,0,0,66,1
2022-08-04 17:05:00,26.55,26.15,27.5909,27.1267,26.34,61.5,0,0,66,1
2022-08-04 17:10:00,26.4778,26.1455,27.6091,27.0733,26.35,61,0,0,66,1
2022-08-04 17:15:00,26.4056,26.15,27.5889,27.02,26.225,61.6667,0,0,66,1
2022-08-04 17:20:00,26.3333,26.15,27.4,26.9667,26.1,61.5,0,0,66,1
2022-08-04 17:25:00,26.3667,26.15,27.4,26.85,26.1667,61.5,0,0,66,1
2022-08-04 17:30:00,26.4,26.1583,27.7,27.0333,26.275,61.4667,0,0,66,1
2022-08-04 17:35:00,26.4833,26.1667,27.68,27.1333,26.4333,61.5714,0,0,66,1
2022-08-04 17:40:00,26.5667,26.1556,27.66,27.15,26.5667,61.5,0,0,66,1
2022-08-04 17:45:00,26.5533,26.1444,27.64,27.2,26.7,61,0,0,66,1
2022-08-04 17:50:00,26.54,26.1333,27.62,27.0429,26.3,62,0,0,66,1
2022-08-04 17:55:00,26.4367,26.1222,27.6,27.0964,26.3875,61,0,0,66,1
2022-08-04 18:00:00,26.3333,26.1111,27.58,27.15,26.5,61.5714,0,0,66,1
2022-08-04 18:05:00,26.1917,26.1,27.38,26.8333,26.2,61.25,0,0,66,1
2022-08-04 18:10:00,26.05,26.15,27.2867,27,26.25,61.5455,0,0,66,1
2022-08-04 18:15:00,25.9875,26.125,27.1933,26.74,26.1714,61.5,0,0,66,1
2022-08-04 18:20:00,25.925,26.1,27.1,26.7,26.2,61.5,0,0,66,1
2022-08-04 18:25:00,25.8625,26.075,27.0909,26.675,26.2,61.5,0,0,66,1
2022-08-04 18:30:00,25.8,26.05,26.9883,26.54,26.07,61.5,0,0,66,1
2022-08-04 18:35:00,25.7467,26.0429,26.8857,26.7,25.94,61.5,0,0,66,1
2022-08-04 18:40:00,25.6933,26.05,26.9,26.35,25.8667,61.5,0,0,66,1
2022-08-04 20:20:00,24.172,25.8455,25.5889,25.35,24.7333,61.5299,0,0,66,1
2022-08-04 20:25:00,24.14,25.85,25.5,25.1,24.4333,61.5256,0,0,66,1
2022-08-04 20:30:00,24.1085,25.8515,25.5667,25.05,24.3333,61.5214,0,0,66,1
2022-08-04 20:35:00,24.077,25.853,25.5667,25.1,24.35,61.5171,0,0,66,1
2022-08-04 20:40:00,24.0455,25.8545,25.5667,24.95,24.4,61.5128,0,0,66,1
2022-08-04 20:45:00,24.0045,25.85,25.4111,24.95,24.45,61.5085,0,0,66,1
2022-08-04 20:50:00,23.9636,25.8444,25.37,24.85,24.45,61.5043,0,0,66,1
2022-08-04 20:55:00,23.9227,25.812,25.3727,24.94,24.45,61.5,0,0,66,1
2022-08-04 21:00:00,23.8818,25.7796,25.4,25.0333,24.5,61.5,0,0,66,1
2022-08-04 21:05:00,23.8409,25.7472,25.34,24.9,24.5,61.5,0,0,66,1
2022-08-04 21:10:00,23.8,25.7148,25.2118,24.8333,24.5,61.5,0,0,66,1
2022-08-04 21:15:00,23.812,25.6824,25.34,25.0667,24.5,61.5,0,0,66,1
2022-08-04 21:20:00,23.824,25.65,25.2,24.9958,24.5,61.5,0,0,66,1
2022-08-04 21:25:00,23.836,25.64,25.2,24.925,24.45,62,0,0,66,1
2022-08-04 21:30:00,23.848,25.6175,25.18,24.85,24.4333,62.5,0,0,66,1
2022-08-04 21:35:00,23.86,25.595,25.4,24.85,24.4167,61.5,0,0,66,1
2022-08-04 21:40:00,23.8571,25.5725,25.35,25.05,24.4,61.5,0,0,66,1
2022-08-04 21:45:00,23.8543,25.55,25.3385,25.05,24.5125,61.5,0,0,66,1
2022-08-04 21:50:00,23.8514,25.5,25.325,25.1333,24.625,61.4773,0,0,66,1
2022-08-04 21:55:00,23.8486,25.4864,25.4,25.05,24.4792,61.4545,0,0,66,1
2022-08-04 22:00:00,23.8457,25.4727,25.4,24.8,24.3333,62,0,0,66,1
2022-08-04 22:05:00,23.8429,25.4591,25.325,25,24.4,61.75,0,0,66,1
2022-08-04 22:10:00,23.84,25.4455,25.3,24.85,24.5,61.5,0,0,66,1
2022-08-04 22:15:00,23.7733,25.4318,25.2333,24.9,24.5,61.5,0,0,66,1
2022-08-04 22:20:00,23.7067,25.4182,25.225,24.7833,24.325,61.4889,0,0,66,1
2022-08-04 22:25:00,23.64,25.4045,25.0875,24.6667,24.15,61.4778,0,0,66,1
2022-08-04 22:30:00,23.6133,25.3909,25.0667,24.6333,24.16,61.4667,0,0,66,1
2022-08-04 22:35:00,23.5867,25.3773,25.075,24.65,24.15,61.5714,0,0,66,1
2022-08-04 22:40:00,23.56,25.3636,24.9167,24.65,24.15,61.5,0,0,66,1
2022-08-04 22:45:00,23.5333,25.35,25,24.5714,24.0333,61.5,0,0,66,1
2022-08-04 22:50:00,23.5042,25.3429,24.9,24.55,24.05,61.4286,0,0,66,1
2022-08-04 22:55:00,23.475,25.3268,24.96,24.68,24.12,62,0,0,66,1
2022-08-04 23:00:00,23.4458,25.3107,24.9,24.5714,24.05,61.4545,0,0,66,1
2022-08-04 23:05:00,23.4167,25.2946,24.9,24.9,24.3,61.5385,0,0,66,1
2022-08-04 23:10:00,23.3875,25.2786,24.96,24.6,24.15,61.5,0,0,66,1
2022-08-04 23:15:00,23.3583,25.2625,24.96,24.58,24.0917,61.5,0,0,66,1
2022-08-04 23:20:00,23.3292,25.2464,24.84,24.62,24.0333,61.4167,0,0,66,1
2022-08-04 23:25:00,23.3,25.2304,24.64,24.5,23.9167,61.3333,0,0,66,1
2022-08-04 23:30:00,23.2167,25.2143,24.6,24.4667,23.8,62,0,0,66,1
2022-08-04 23:35:00,23.1333,25.1982,24.5667,24.35,23.85,61.4444,0,0,66,1
2022-08-04 23:40:00,23.0333,25.1821,24.4167,24.2667,23.875,61.5,0,0,66,1
2022-08-04 23:45:00,23.0011,25.1661,24.46,24.2625,23.9,61.5455,0,0,66,1
2022-08-04 23:50:00,22.9689,25.15,24.46,24.26,24,61.4286,0,0,66,1
2022-08-04 23:55:00,22.9367,25.1,24.46,24.26,23.975,61.6,0,0,66,1
2022-08-05 00:00:00,22.9044,25.0875,24.4,24.275,23.95,61.3333,0,0,66,1
2022-08-05 00:05:00,22.8722,25.075,24.2,24.2,23.95,62,0,0,66,1
2022-08-05 00:10:00,22.84,25.0625,24.3,24.1,23.7167,61.5,0,0,66,1
2022-08-05 00:15:00,22.8057,25.05,24.3,24.1333,23.85,61.5,0,0,66,1
2022-08-05 00:20:00,22.7714,25.0444,24.3,24.0667,23.65,61.5,0,0,66,1
2022-08-05 02:15:00,22.0833,24.85,23.46,23.55,23.3375,61.4444,0,0,66,1
2022-08-05 02:20:00,22.0333,24.8455,23.5,23.65,23.3417,61.5333,0,0,66,1
2022-08-05 03:35:00,21.6571,24.6333,23.1,23.4571,23.2167,61.6111,0,0,66,1
2022-08-05 03:40:00,21.6429,24.6529,23.225,23.375,23.15,61.5556,0,0,66,1
2022-08-05 03:45:00,21.6464,24.6462,23.225,23.55,23.3,61.5,0,0,66,1
2022-08-05 03:50:00,21.65,24.65,23.2,23.4,23.15,61.4286,0,0,66,1
2022-08-05 03:55:00,21.6556,24.65,23.0941,23.4667,23.2,61.5,0,0,66,1
2022-08-05 04:00:00,21.65,24.6306,23.14,23.35,23.1333,61.5333,0,0,66,1
2022-08-05 04:05:00,21.6472,24.6111,23.2167,23.4571,23.15,61.5,0,0,66,1
2022-08-05 04:10:00,21.6444,24.5917,23.2,23.425,23.2,61.375,0,0,66,1
2022-08-05 04:15:00,21.65,24.5722,23.1857,23.5,23.15,61.25,0,0,66,1
2022-08-05 04:20:00,21.595,24.5528,23.1429,23.3667,23.1,61.125,0,0,66,1
2022-08-05 04:25:00,21.54,24.5333,23,23.35,23.0333,61,0,0,66,1
2022-08-05 04:30:00,21.4367,24.55,22.7889,23.125,22.9867,62,0,0,66,1
2022-08-05 04:35:00,21.3333,24.55,22.6833,23.1167,22.94,61.4286,0,0,66,1
2022-08-05 06:25:00,21.41,24.35,22.79,23.1333,22.925,61.5,0,0,66,1
2022-08-05 06:30:00,21.34,24.3444,22.725,23.0667,22.85,61.5,0,0,66,1
2022-08-05 06:35:00,21.2748,24.35,22.8,23.075,22.88,61.5,0,0,66,1
2022-08-05 08:05:00,21.5667,24.36,23.1375,23.48,23.1333,61.5,0,0,66,1
2022-08-05 08:10:00,21.725,24.44,23.42,23.6,23.2,61.5,0,0,66,1
2022-08-05 08:15:00,22.15,24.52,23.775,23.7,23.4,62,0,0,66,1
2022-08-05 08:20:00,22.4,24.6,24.2,24.12,23.775,61.4286,0,0,66,1
2022-08-05 08:25:00,22.6,24.7,24.1333,24.275,23.85,61.5,0,0,66,1
2022-08-05 08:30:00,22.8,24.78,24.4,24.425,24.05,61.5,0,0,66,1
2022-08-05 08:35:00,22.95,24.86,24.6,24.4,24.0917,62,0,0,66,1
2022-08-05 08:40:00,23.1,24.92,24.7,24.5667,24.1333,61.75,0,0,66,1
2022-08-05 08:45:00,23.4,24.98,24.9,24.76,24.275,61.5,0,0,66,1
2022-08-05 08:50:00,23.6,25.04,25.12,24.925,24.4667,61.5,0,0,66,1
2022-08-05 08:55:00,23.7,25.1,25.3143,24.98,24.6,61.5,0,0,66,1
2022-08-05 09:00:00,24.0667,25.1667,25.575,25.1,24.6,61.5,0,0,66,1
2022-08-05 09:05:00,24.4,25.2667,26,25.4,24.7,61.5,0,0,66,1
2022-08-05 09:10:00,24.65,25.3667,26.1556,25.5857,24.9,61.4286,0,0,66,1
2022-08-05 09:15:00,24.9,25.4333,26.4,25.7,25.1,61.5,0,0,66,1
2022-08-05 09:20:00,25,25.5,26.4556,25.85,25.1643,61.5714,0,0,66,1
2022-08-05 09:25:00,25.1,25.5667,26.5111,25.9429,25.2286,61.5429,0,0,66,1
2022-08-05 09:30:00,25.1667,25.6667,26.5667,26.1,25.45,61.5143,0,0,66,1
2022-08-05 09:35:00,25.3667,25.7311,26.72,26.2333,25.475,61.4857,0,0,66,1
2022-08-05 09:40:00,25.6,25.7956,27,26.2,25.4,61.4571,0,0,66,1
2022-08-05 09:45:00,25.8,25.86,27.1,26.4,25.6,61.4286,0,0,66,1
2022-08-05 11:00:00,26.5,26.05,28,27.2,26.6,61.5,0,0,66,1
2022-08-05 11:05:00,26.7,26.0667,28,27.475,26.7286,61.5,0,0,66,1
2022-08-05 11:10:00,26.9,26.1167,28.1,27.6375,26.9643,61.5,0,0,66,1
2022-08-05 11:15:00,26.9375,26.1667,28.1,27.8,27.2,61.5,0,0,66,1
2022-08-05 13:15:00,25.5,26.1429,26.6167,26.05,25.55,61.5,0,0,66,1
2022-08-05 13:20:00,25.1,26.15,26.2,25.8,25.3,61.5,0,0,66,1
2022-08-05 13:25:00,25,26.1111,26.2,25.85,25.25,61.5,0,0,66,1
2022-08-05 13:30:00,24.8,26.0722,26.0667,25.6667,25.2,61.5,0,0,66,1
2022-08-05 13:35:00,24.7733,26.0333,26.08,25.68,25.15,61.5,0,0,66,1
2022-08-05 13:40:00,24.7467,26.0152,26.2333,25.65,25.35,61.5,0,0,66,1
2022-08-05 13:45:00,24.72,25.997,26.225,25.95,25.4,61.5,0,0,66,1
2022-08-05 13:50:00,24.6933,25.9788,26.225,25.6,25.3,61.5,0,0,66,1
2022-08-05 13:55:00,24.6667,25.9606,26.225,25.6,25.05,61.5,0,0,66,1
2022-08-05 14:00:00,24.64,25.9424,26.01,25.3,24.8333,61.5,0,0,66,1
2022-08-05 14:05:00,24.5333,25.9242,25.8333,25.4,24.6,61.5,0,0,66,1
2022-08-05 14:10:00,24.3,25.9061,25.825,25.1333,24.6,61.5,0,0,66,1
2022-08-05 14:15:00,24.1917,25.8879,25.6,25.1571,24.5,61.5,0,0,66,1
2022-08-05 14:20:00,24.0833,25.8697,25.3,24.94,24.4,61.6944,0,0,66,1
2022-08-05 14:25:00,23.7,25.8515,25.0333,24.7,24.1,61.8889,0,0,66,1
2022-08-05 14:30:00,23.5,25.8333,24.7,24.4,23.8333,62.0833,0,0,66,1
2022-08-05 14:35:00,23.2,25.85,24.5143,24.32,23.775,62.2778,0,0,66,1
2022-08-05 14:40:00,23,25.8533,24.3167,24.1,23.55,62.4722,0,0,66,1
2022-08-05 14:45:00,22.7,25.8567,23.9111,23.8,23.485,62.6667,0,0,67,1
2022-08-05 14:50:00,22.4,25.86,23.85,23.725,23.42,63.5,0,0,68,1
2022-08-05 14:55:00,22.25,25.8533,23.7333,23.6,23.41,63.6667,0,0,68,1
2022-08-05 15:00:00,22.1,25.8467,23.75,23.64,23.4,63.5833,0,0,68,1
2022-08-05 15:05:00,22.1114,25.84,23.7333,23.7,23.4,63.5,0,0,68,1
2022-08-05 15:10:00,22.1229,25.8333,23.6,23.6,23.3833,63.5,0,0,68,1
2022-08-05 15:15:00,22.1343,25.7833,23.725,23.7,23.3667,63,0,0,67,1
2022-08-05 15:20:00,22.1457,25.7333,23.86,23.75,23.4933,63.6,0,0,67,1
2022-08-05 15:25:00,22.1571,25.6833,23.84,23.7667,23.62,63.4545,0,0,67,1
2022-08-05 15:30:00,22.1532,25.6333,23.88,23.7833,23.55,62,0,0,67,1
2022-08-05 15:35:00,22.1492,25.5833,23.85,23.8,23.55,62.5,0,0,66,1
2022-08-05 15:40:00,22.1452,25.5333,23.82,24,23.55,62.28,0,0,66,1
2022-08-05 15:45:00,22.1413,25.5104,23.82,23.775,23.575,62.06,0,0,66,1
2022-08-05 15:50:00,22.1373,25.4875,23.725,23.8667,23.6,61.84,0,0,66,1
2022-08-05 15:55:00,22.1333,25.4646,23.84,23.6857,23.4,61.62,0,0,66,1
2022-08-05 16:00:00,22.0833,25.4417,23.7,23.7,23.3667,61.4,0,0,66,1
2022-08-05 16:05:00,22.0333,25.4187,23.4556,23.6,23.3333,61.6,0,0,66,1
2022-08-05 16:10:00,21.9367,25.3958,23.4333,23.58,23.45,61.58,0,0,66,1
2022-08-05 16:15:00,21.84,25.3729,23.38,23.45,23.35,61.56,0,0,66,1
2022-08-05 16:20:00,21.7367,25.35,23.21,23.4167,23.15,61.54,0,0,66,1
2022-08-05 16:25:00,21.6333,25.34,23.2833,23.4429,23.2,61.52,0,0,66,1
2022-08-05 16:30:00,21.5917,25.321,23.3167,23.45,23.22,61.5,0,0,66,1
2022-08-05 16:35:00,21.55,25.302,23.225,23.375,23.18,61.75,0,0,66,1
2022-08-05 16:40:00,21.5429,25.283,23.225,23.4333,23.1,62,0,0,66,1
2022-08-05 16:45:00,21.55,25.264,23.225,23.6,23.15,62.25,0,0,66,1
2022-08-05 16:50:00,21.555,25.245,23.32,23.2,23.15,62.5,0,0,66,1
2022-08-05 16:55:00,21.56,25.226,23.175,23.5333,23.35,62.1667,0,0,66,1
2022-08-05 17:00:00,21.54,25.207,23.2,23.4,23.15,61.8333,0,0,66,1
2022-08-05 17:05:00,21.5083,25.188,23.2,23.3,23.1857,61.5,0,0,66,1
2022-08-05 17:10:00,21.4767,25.169,23.0364,23.5,23.05,61.5,0,0,66,1
2022-08-05 17:15:00,21.445,25.15,23.0167,23.475,23.15,61.5,0,0,66,1
2022-08-05 17:20:00,21.4133,25.1467,22.99,23.45,23.2,61.5,0,0,66,1
2022-08-05 17:25:00,21.3817,25.15,23.0571,23.2,23.075,61.5,0,0,66,1
2022-08-05 17:30:00,21.35,25.15,22.8818,23.26,23.0333,60.6667,0,0,66,1
2022-08-05 17:35:00,21.35,25.1289,22.9429,23.1857,23.1,61.6667,0,0,66,1
2022-08-05 20:45:00,21.3429,24.7252,22.8,23.1333,22.9667,61.5,0,0,66,1
2022-08-05 20:50:00,21.1,24.7022,22.7125,23.1167,22.85,61.5,0,0,66,1
2022-08-05 20:55:00,21,24.6793,22.5375,22.9,22.6,61.5,0,0,66,1
2022-08-05 21:00:00,20.9,24.6563,22.4,22.9,22.6,61.5,0,0,66,1
2022-08-05 21:05:00,20.8,24.6333,22.3667,22.7667,22.55,61.5,0,0,66,1
2022-08-05 21:10:00,20.7333,24.65,22.46,22.7333,22.55,61.5,0,0,66,1
2022-08-05 21:15:00,20.6667,24.6167,22.2111,22.7,22.55,61.5,0,0,66,1
2022-08-05 21:20:00,20.6,24.5833,22.1667,22.65,22.3,61.5,0,0,66,1
2022-08-05 21:25:00,20.5,24.55,22.0857,22.475,22.35,61.5,0,0,66,1
2022-08-05 21:30:00,20.3333,24.5482,22.0429,22.4333,22.25,61.5,0,0,66,1
2022-08-05 21:35:00,20.2722,24.5464,21.9,22.4,22.3,61.5,0,0,66,1
2022-08-05 21:40:00,20.2111,24.5446,21.8125,22.35,22.15,61.5,0,0,66,1
2022-08-05 21:45:00,20.15,24.5429,21.7778,22.2429,22.15,61.5,0,0,66,1
2022-08-05 21:50:00,20.1455,24.5101,21.85,22.275,22.12,61.5,0,0,66,1
2022-08-05 21:55:00,20.15,24.4773,21.7778,22.2,22.1333,61.5,0,0,66,1
2022-08-05 22:00:00,20.1133,24.4445,21.8222,22.4,22.1429,61.5,0,0,66,1
2022-08-05 22:05:00,20.0767,24.4117,21.85,22.2667,22.1,61.5,0,0,66,1
2022-08-05 22:10:00,20.04,24.3789,21.8833,22.1833,22.05,61.5,0,0,66,1
2022-08-05 23:45:00,19.8444,24.15,21.5429,21.96,21.9,61.5,0,0,66,1
2022-08-05 23:50:00,19.85,24.1,21.5429,22,22,61.5,0,0,66,1
2022-08-05 23:55:00,19.8269,24.0833,21.5333,21.9333,22,61.5,0,0,66,1
2022-08-06 00:00:00,19.8038,24.0667,21.4833,22.05,22,61.5,0,0,66,1
2022-08-06 00:05:00,19.7808,24.05,21.55,22.04,22,61.5,0,0,66,1
2022-08-06 00:10:00,19.7577,24.0455,21.5167,21.925,22,61.5,0,0,66,1
2022-08-06 00:15:00,19.7346,24.05,21.425,21.96,21.975,61.4444,0,0,66,1
2022-08-06 00:20:00,19.7115,24.05,21.2143,21.9333,21.95,61.6,0,0,66,1
2022-08-06 00:25:00,19.6885,24.0267,21.2667,21.95,21.925,61.5,0,0,66,1
2022-08-06 00:30:00,19.6654,24.0033,21.46,21.92,21.9,61.5,0,0,66,1
2022-08-06 00:35:00,19.6423,23.98,21.3143,21.85,21.8417,61.3333,0,0,66,1
2022-08-06 00:40:00,19.6192,23.9567,21.1067,21.9333,21.7833,61.5,0,0,66,1
2022-08-06 00:45:00,19.5962,23.9333,21.1231,22.125,21.725,61.6667,0,0,66,1
2022-08-06 00:50:00,19.5731,23.91,21.1273,21.9333,21.6667,61.3333,0,0,66,1
2022-08-06 00:55:00,19.55,23.8867,21.0417,21.8,21.6083,61.6,0,0,66,1
2022-08-06 01:00:00,19.425,23.8633,20.95,21.6,21.55,61.575,0,0,66,1
2022-08-06 01:05:00,19.3,23.84,20.8,21.6,21.3,61.55,0,0,66,1
2022-08-06 01:10:00,19.1,23.78,20.475,21.225,21.2167,61.525,0,0,66,1
2022-08-06 01:15:00,19,23.72,20.2667,21.2,21.1333,61.5,0,0,66,1
2022-08-06 01:20:00,18.8,23.66,20.175,21.1,21.0333,61.5,0,0,66,1
2022-08-06 01:25:00,18.7,23.6,20.0857,21.0286,21.1,61.5,0,0,66,1
2022-08-06 01:30:00,18.6,23.65,19.95,20.96,20.9,61.4643,0,0,66,1
2022-08-06 01:35:00,18.5,23.6317,19.9875,20.76,20.9,61.4286,0,0,66,1
2022-08-06 01:40:00,18.4214,23.6133,20.0857,20.7,20.7,61.6,0,0,66,1
2022-08-06 01:45:00,18.3429,23.595,19.82,20.825,20.8,61.5273,0,0,66,1
2022-08-06 01:50:00,18.2619,23.5767,19.8571,20.7,20.65,61.4545,0,0,66,1
2022-08-06 01:55:00,18.181,23.5583,19.82,20.66,20.65,61.6,0,0,66,1
2022-08-06 02:00:00,18.1,23.54,19.6,20.55,20.5333,61.5,0,0,66,1
2022-08-06 02:05:00,18.0111,23.5,19.5,20.42,20.4417,61.4545,0,0,66,1
2022-08-06 02:10:00,17.9222,23.46,19.6,20.5,20.35,61.2,0,0,66,1
2022-08-06 02:15:00,17.8333,23.42,19.31,20.45,20.3333,61.6667,0,0,66,1
2022-08-06 02:20:00,17.7889,23.38,19.45,20.22,20.425,61.5333,0,0,66,1
2022-08-06 02:25:00,17.7444,23.34,19.19,20.25,20.3125,61.4,0,0,66,1
2022-08-06 02:30:00,17.7,23.3154,19.3143,20.1833,20.2,61.6667,0,0,66,1
2022-08-06 02:35:00,17.5444,23.2907,19.2,20.125,20.1333,61.5833,0,0,66,1
2022-08-06 02:40:00,17.4956,23.2661,19.25,20.05,20.1,61.5,0,0,66,1
2022-08-06 02:45:00,17.4467,23.2414,18.9462,20.175,20.3,61.5,0,0,66,1
2022-08-06 02:50:00,17.3978,23.2168,19.0857,20.05,20.1333,61.5,0,0,66,1
2022-08-06 02:55:00,17.3489,23.1921,19.0833,20,20.1,61.5,0,0,66,1
2022-08-06 03:00:00,17.3,23.1675,19.0833,20,20.2,61.5,0,0,66,1
2022-08-06 03:05:00,17.35,23.1429,19.1286,20,20.05,61.5,0,0,66,1
2022-08-06 03:10:00,17.3312,23.1104,19.0667,20,20.0667,61.5,0,0,66,1
2022-08-06 03:15:00,17.3125,23.0779,18.6615,20.1,19.96,61.4286,0,0,66,1
2022-08-06 03:20:00,17.2937,23.0455,18.9833,20.16,20.15,61.6,0,0,66,1
2022-08-06 03:25:00,17.275,23.0301,18.9833,19.925,19.8667,61.5,0,0,66,1
2022-08-06 03:30:00,17.2562,23.0147,18.9,19.7,19.9,61.5,0,0,66,1
2022-08-06 03:35:00,17.2375,22.9993,18.9,19.8571,19.95,61.4545,0,0,66,1
2022-08-06 03:40:00,17.2188,22.9839,18.7625,19.7667,19.85,61,0,0,66,1
2022-08-06 03:45:00,17.2,22.9685,18.6333,19.8143,19.85,61.6667,0,0,66,1
2022-08-06 03:50:00,17.1333,22.9531,18.7667,19.8,19.95,60.5,0,0,66,1
2022-08-06 03:55:00,17.0667,22.9378,18.68,19.8,19.9,60.6667,0,0,66,1
2022-08-06 04:00:00,17,22.9224,18.4333,19.65,19.9,61.4,0,0,66,1
2022-08-06 04:05:00,16.9444,22.907,18.5571,19.6,19.6333,61.5556,0,0,66,1
2022-08-06 04:10:00,16.8889,22.8916,18.2,19.7,19.68,61.4615,0,0,66,1
2022-08-06 04:15:00,16.8333,22.8762,18.3,19.55,19.6,61.5455,0,0,66,1
2022-08-06 04:20:00,16.8111,22.8608,18.2909,19.6,19.55,61.5,0,0,66,1
2022-08-06 04:25:00,16.7889,22.8455,18.4571,19.6167,19.7333,61.4,0,0,66,1
2022-08-06 04:30:00,16.7667,22.85,18.4333,19.48,19.5333,62,0,0,66,1
2022-08-06 04:35:00,16.7444,22.85,18.36,19.4625,19.72,61.5,0,0,66,1
2022-08-06 04:40:00,16.7222,22.85,18.25,19.45,19.5333,61.4615,0,0,66,1
2022-08-06 04:45:00,16.7,22.85,18.1444,19.475,19.5667,61.6,0,0,66,1
2022-08-06 04:50:00,16.8,22.85,17.9875,19.475,19.6,61.55,0,0,66,1
2022-08-06 04:55:00,16.9,22.85,18.1,19.45,19.4,61.5,0,0,66,1
2022-08-06 05:00:00,17,22.85,18.8615,19.4636,19.6,21.5238,0,0,50,1
2022-08-06 05:05:00,17,22.8,18.2308,19.17,19.2667,53.7857,0,0,65,1
2022-08-06 05:10:00,16.8,22.75,18.225,19.0857,18.85,61.5,0,0,66,1
2022-08-06 05:15:00,16.75,22.7,18.2833,18.825,18.7667,61.5,0,0,66,1
2022-08-06 05:20:00,16.7,22.65,18.2333,18.9,18.95,61.5,0,0,66,1
2022-08-06 05:25:00,16.716,22.6,18.36,18.8667,18.8429,61.5,0,0,66,1
2022-08-06 05:30:00,16.732,22.5833,18.0375,19.0667,19.15,61.8333,0,0,66,1
2022-08-06 05:35:00,16.748,22.5667,18.16,19.14,19.1,62.1667,0,0,66,1
2022-08-06 05:40:00,16.764,22.55,18.4,19.2,19.3667,61.4,0,0,66,1
2022-08-06 05:45:00,16.78,22.5444,18.3857,19.6,19.55,61.5385,0,0,66,1
2022-08-06 05:50:00,16.796,22.55,18.4143,19.64,19.6,61.5,0,0,66,1
2022-08-06 07:25:00,17.7933,22.5667,19.2273,20.3,20.3833,61.5,0,0,66,1
