timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-08-06 07:30:00,17.85,22.55,19.425,20.35,20.5,61.5714,0,0,66,1
2022-08-06 07:35:00,17.9333,22.6083,19.6,20.35,20.3,61.5,0,0,66,1
2022-08-06 07:40:00,18.0167,22.6667,19.7167,20.5333,20.4,61.5,0,0,66,1
2022-08-06 07:45:00,18.1,22.7333,19.8,20.475,20.4833,61.3,0,0,65,1
2022-08-06 07:50:00,18.1625,22.8,19.8,20.64,20.5667,61.3333,0,0,65,1
2022-08-06 07:55:00,18.225,22.8667,19.7778,20.6,20.7,61.5333,0,0,65,1
2022-08-06 08:00:00,18.2875,22.8908,19.8429,20.6,20.65,61.4615,0,0,65,1
2022-08-06 08:05:00,18.35,22.915,20.0333,20.7,20.7,61.5,0,0,65,1
2022-08-06 08:10:00,18.3917,22.9392,19.9,20.775,20.65,61.5455,0,0,65,1
2022-08-06 08:15:00,18.4333,22.9633,19.8769,20.82,20.7125,60,0,0,66,1
2022-08-06 08:20:00,18.475,22.9875,19.9125,20.7333,20.775,61,0,0,66,1
2022-08-06 08:25:00,18.5167,23.0117,20.0667,20.92,20.8667,61.4,0,0,65,1
2022-08-06 08:30:00,18.5583,23.0358,19.9857,20.81,20.7333,61.5,0,0,66,1
2022-08-06 08:35:00,18.6,23.06,20.1714,20.9333,20.92,61.5,0,0,66,1
2022-08-06 08:40:00,18.6889,23.1571,20.25,21.0667,21.15,61.5,0,0,65,1
2022-08-06 08:45:00,18.7778,23.2381,20.4,21.35,21.12,61.5385,0,0,66,1
2022-08-06 08:50:00,18.8667,23.319,20.4375,21.22,21.1333,61,0,0,66,1
2022-08-06 08:55:00,19.06,23.4,20.7667,21.425,21.3333,60.7143,0,0,66,1
2022-08-06 09:00:00,19.0467,23.4278,20.5,21.4,21.4333,61.0844,0,0,66,1
2022-08-06 09:05:00,19.0333,23.4556,20.6125,21.2667,21.1333,61.4545,0,0,66,1
2022-08-06 09:10:00,19.0833,23.4833,20.55,21.3,21.2,61.5714,0,0,66,1
2022-08-06 09:15:00,19.1778,23.5111,20.875,21.4,21.46,61.5357,0,0,66,1
2022-08-06 09:20:00,19.2722,23.5389,21.025,21.5,21.4,61.5,0,0,66,1
2022-08-06 09:25:00,19.3667,23.5667,21.1,21.6,21.5,61.5,0,0,66,1
2022-08-06 09:30:00,19.4667,23.5853,21.125,21.7,21.6,61.5,0,0,66,1
2022-08-06 09:35:00,19.5667,23.604,21.0625,21.875,21.7,61.5,0,0,66,1
2022-08-06 09:40:00,19.6667,23.6227,21.1091,21.9375,21.8333,61.5,0,0,66,1
2022-08-06 09:45:00,19.7833,23.6413,21.3333,22,21.8556,61.5,0,0,65,1
2022-08-06 09:50:00,19.9,23.66,21.575,21.9667,21.8778,61.4286,0,0,65,1
2022-08-06 09:55:00,20,23.7233,21.7333,22.1,21.9,61.6,0,0,65,1
2022-08-06 10:00:00,20.1,23.7867,21.85,22.175,22.025,61.3,0,0,66,1
2022-08-06 10:05:00,20.3667,23.85,21.88,22.38,22.15,61,0,0,66,1
2022-08-06 10:10:00,20.6,23.8667,22.22,22.55,22.5,62,0,0,66,1
2022-08-06 10:15:00,20.7333,23.9833,22.3333,22.7,22.6,61.5,0,0,66,1
2022-08-06 10:20:00,20.8667,24.1,22.65,22.95,22.7333,61.4545,0,0,66,1
2022-08-06 10:25:00,21.1,24.05,22.6571,23.05,22.7,62,0,0,65,1
2022-08-06 10:30:00,21.1139,24.16,22.6429,23,22.76,61.5,0,0,65,1
2022-08-06 10:35:00,21.1278,24.1746,22.7667,22.95,22.82,61.5,0,0,66,1
2022-08-06 10:40:00,21.1417,24.1892,22.74,22.85,22.88,61.4615,0,0,66,1
2022-08-06 10:45:00,21.1556,24.2038,22.7375,22.9667,22.94,62,0,0,66,1
2022-08-06 10:50:00,21.2042,24.2185,22.7429,23.1,23,61.5,0,0,66,1
2022-08-06 10:55:00,21.2528,24.2331,22.7875,23.08,22.86,61.5,0,0,65,1
2022-08-06 11:00:00,21.3014,24.2477,22.7875,23.08,22.875,61.5,0,0,65,1
2022-08-06 11:05:00,21.35,24.2623,22.9333,23.1333,22.9167,61.5,0,0,65,1
2022-08-06 11:10:00,21.36,24.2769,22.8667,23.08,22.8667,61.5,0,0,65,1
2022-08-06 11:15:00,21.455,24.2915,23.04,23.1333,22.85,61.5,0,0,65,1
2022-08-06 11:20:00,21.55,24.3062,23.175,23.3,23.1,61.5,0,0,66,1
2022-08-06 11:25:00,21.65,24.3208,23.3,23.5667,23.15,61.6364,0,0,65,1
2022-08-06 11:30:00,21.65,24.3354,23.3,23.35,23.15,61.5385,0,0,65,1
2022-08-06 11:35:00,21.65,24.35,23.12,23.3333,23.15,61.5,0,0,65,1
2022-08-06 11:40:00,21.65,24.3545,23.1667,23.4,23.15,61.1667,0,0,65,1
2022-08-06 13:25:00,21.1,24.3429,22.5714,22.975,22.73,61.5,0,0,65,1
2022-08-06 14:50:00,20.6333,24.15,22.1167,22.4667,22.3,61.1818,0,0,65,1
2022-08-06 14:55:00,20.6467,24.1474,22.1429,22.6,22.35,61.3333,0,0,65,1
2022-08-06 15:00:00,20.66,24.15,22.36,22.55,22.4,61.5385,0,0,65,1
2022-08-06 15:05:00,20.7633,24.15,22.5,22.85,22.6,61.5,0,0,65,1
2022-08-06 15:10:00,20.8667,24.15,22.6,22.8,22.6667,61.4444,0,0,65,1
2022-08-06 15:15:00,21.1,24.15,22.725,23,22.8333,61.5714,0,0,65,1
2022-08-06 15:20:00,21.2,24.15,22.8167,23.1333,23,60.5,0,0,66,1
2022-08-06 15:25:00,21.4,24.2,23.05,23.2333,22.9,60.7143,0,0,65,1
2022-08-06 15:30:00,21.4524,24.1949,23.1,23.275,23.2,61.5,0,0,66,1
2022-08-06 15:35:00,21.5048,24.1899,23.2,23.35,23.1,61.4615,0,0,65,1
2022-08-06 15:40:00,21.5571,24.1848,23.2,23.4,23.05,61.6,0,0,65,1
2022-08-06 15:45:00,21.5333,24.1798,22.9714,23.3,23,61.4615,0,0,65,1
2022-08-06 15:50:00,21.4167,24.1747,22.82,23.075,22.8,61.5714,0,0,65,1
2022-08-06 15:55:00,21.3,24.1697,22.68,23.1,22.7167,60.5,0,0,65,1
2022-08-06 16:00:00,21.1,24.1646,22.5143,23,22.6333,60.8889,0,0,65,1
2022-08-06 16:05:00,20.9,24.1596,22.1889,22.6,22.5,61.4444,0,0,65,1
2022-08-06 16:10:00,20.6,24.1545,22.0429,22.425,22.3,61.2667,0,0,65,1
2022-08-06 16:15:00,20.5,24.1495,21.9,22.35,22.2167,61,0,0,65,1
2022-08-06 16:20:00,20.3,24.1444,21.8,22.2333,22.1333,61.5385,0,0,66,1
2022-08-06 16:25:00,20.1333,24.15,21.8,22.1833,22.04,61.5,0,0,65,1
2022-08-06 16:30:00,20.15,24.15,21.8667,22.25,22.0667,61,0,0,65,1
2022-08-06 16:35:00,20.1,24.15,21.6222,22.18,22.14,61.5,0,0,65,1
2022-08-06 16:40:00,20.05,24.15,21.96,22.2333,22.1,61.6667,0,0,66,1
2022-08-06 16:45:00,20.2,24.15,21.9714,22.34,22.1,61.5,0,0,66,1
2022-08-06 16:50:00,20.4,24.15,22.1778,22.5667,22.35,61.5,0,0,65,1
2022-08-06 16:55:00,20.5556,24.1571,22.3,22.64,22.5,61.5,0,0,65,1
2022-08-06 17:00:00,20.5,24.1516,22.0667,22.5,22.3333,61.5,0,0,65,1
2022-08-06 17:05:00,20.3333,24.1462,21.9,22.3333,22.2738,61.5,0,0,65,1
2022-08-06 17:10:00,20.2698,24.1667,21.96,22.225,22.2143,61.3889,0,0,65,1
2022-08-06 17:15:00,20.2063,24.1,21.75,22.22,22.1,61.5,0,0,65,1
2022-08-06 17:20:00,20.1429,24.07,21.8,22.2,22.06,61.2727,0,0,65,1
2022-08-06 17:25:00,20.1,24.04,21.575,22.075,22,61.5,0,0,65,1
2022-08-06 17:30:00,19.8,24.0114,21.2455,21.9,21.8333,61.5,0,0,65,1
2022-08-06 17:35:00,19.6,23.9829,21.0857,21.6333,21.6333,61.4615,0,0,65,1
2022-08-06 17:40:00,19.5,23.9543,20.7636,21.55,21.5333,61.4286,0,0,65,1
2022-08-06 17:45:00,19.3,23.9257,20.8143,21.425,21.35,61.4286,0,0,65,1
2022-08-06 17:50:00,19.2722,23.8971,21.06,21.6,21.35,61.6,0,0,65,1
2022-08-06 17:55:00,19.2444,23.8686,20.7556,21.8,21.525,61.8,0,0,65,1
2022-08-06 18:00:00,19.2167,23.84,20.8,21.65,21.7,61.6,0,0,65,1
2022-08-06 18:05:00,19.1889,23.8129,20.85,21.62,21.7,61.4286,0,0,66,1
2022-08-06 18:10:00,19.1611,23.7857,20.92,21.65,21.5667,61.5385,0,0,65,1
2022-08-06 18:15:00,19.1333,23.7586,20.875,21.55,21.4333,61.5,0,0,65,1
2022-08-06 18:20:00,19.1056,23.7314,20.875,21.4667,21.475,61.5,0,0,65,1
2022-08-06 18:25:00,19.0778,23.7043,20.875,21.475,21.35,61.5,0,0,66,1
2022-08-06 18:30:00,19.05,23.6771,20.4444,21.3,21.2333,61.5,0,0,66,1
2022-08-06 18:35:00,19.0542,23.65,20.38,21.2,21.15,61,0,0,66,1
2022-08-06 18:40:00,19.0583,23.64,20.38,21.275,21.15,61.5,0,0,66,1
2022-08-06 18:45:00,19.0625,23.65,20.76,21.3,21.225,61.5385,0,0,66,1
2022-08-06 18:50:00,19.0667,23.6415,20.575,21.4333,21.4,61.5192,0,0,66,1
2022-08-06 18:55:00,19.1667,23.6331,20.875,21.45,21.4,61.5,0,0,66,1
2022-08-06 20:10:00,19.15,23.4982,20.56,21.4,21.3,61.4545,0,0,65,1
2022-08-06 20:15:00,19.1333,23.481,20.5111,21.4,21.3556,61.5556,0,0,65,1
2022-08-06 20:20:00,19.1417,23.4637,20.4538,21.35,21.4111,61,0,0,65,1
2022-08-06 20:25:00,19.15,23.4464,20.4909,21.3,21.4667,61,0,0,65,1
2022-08-06 20:30:00,19.1,23.4292,20.46,21.42,21.4333,61.4,0,0,65,1
2022-08-06 20:35:00,19.05,23.4119,20.5,21.275,21.3417,61.45,0,0,65,1
2022-08-06 20:40:00,19,23.3946,20.5,21.3167,21.25,61.5,0,0,65,1
2022-08-06 20:45:00,19.05,23.3774,20.625,21.2,21.15,61.5,0,0,65,1
2022-08-06 20:50:00,18.925,23.3601,20.3857,21.2,21.225,61.5,0,0,65,1
2022-08-06 20:55:00,18.8,23.3429,20.3,21.1333,21.1,61.25,0,0,66,1
2022-08-06 21:00:00,18.7,23.35,20.2167,21.02,21,60.6667,0,0,66,1
2022-08-06 21:05:00,18.6476,23.3214,20.2167,20.95,20.9333,61.4286,0,0,66,1
2022-08-06 21:10:00,18.5952,23.2929,19.8417,20.85,20.925,61.4643,0,0,66,1
2022-08-06 21:15:00,18.5429,23.2643,19.9667,20.8833,20.85,61.5,0,0,66,1
2022-08-06 21:20:00,18.4414,23.2357,19.9429,20.775,20.6,61.5,0,0,65,1
2022-08-06 21:25:00,18.34,23.2071,19.75,20.7333,20.7667,61.55,0,0,65,1
2022-08-06 21:30:00,18.352,23.1786,19.9,20.68,20.65,61.6,0,0,66,1
2022-08-06 21:35:00,18.364,23.15,19.8833,20.66,20.6429,60.4444,0,0,66,1
2022-08-06 21:40:00,18.376,23.1444,19.9,20.675,20.76,61.4444,0,0,66,1
2022-08-06 21:45:00,18.388,23.1667,20.0167,20.725,20.75,61.5556,0,0,66,1
2022-08-06 21:50:00,18.4,23.1,19.96,20.7625,20.8667,61,0,0,65,1
2022-08-06 21:55:00,18.4556,23.0875,20.02,20.86,20.925,61.5455,0,0,66,1
2022-08-06 22:00:00,18.5111,23.075,20.2167,20.9333,20.85,61.3333,0,0,65,1
2022-08-06 22:05:00,18.5667,23.0625,20.1571,20.95,20.85,61.5455,0,0,65,1
2022-08-06 22:10:00,18.565,23.05,20.0636,20.9,20.96,60.5,0,0,65,1
2022-08-06 22:15:00,18.5633,23.1,20.1,21.2,20.94,61.4286,0,0,65,1
2022-08-06 22:20:00,18.5617,23.15,20.1875,20.8333,20.9333,60.5,0,0,66,1
2022-08-06 22:25:00,18.56,23.1167,20.0667,20.95,20.8333,61,0,0,66,1
2022-08-06 22:30:00,18.5583,23.0833,20.05,20.9,21.0333,61.5,0,0,66,1
2022-08-06 22:35:00,18.5567,23.05,20.125,20.98,20.94,60.5,0,0,65,1
2022-08-06 22:40:00,18.555,23.0462,20.1,20.9333,20.85,61.5556,0,0,66,1
2022-08-06 23:55:00,18.35,22.85,19.725,20.66,20.65,61.4,0,0,66,1
2022-08-07 00:00:00,18.3455,22.8455,19.7429,20.76,20.65,61.45,0,0,66,1
2022-08-07 00:05:00,18.3164,22.85,19.9,20.6,20.65,61.5,0,0,66,1
2022-08-07 00:10:00,18.2873,22.83,19.8,20.6333,20.55,61,0,0,65,1
2022-08-07 00:15:00,18.2582,22.81,19.8,20.6,20.6,61.5556,0,0,65,1
2022-08-07 00:20:00,18.2291,22.79,19.6875,20.65,20.55,61.4444,0,0,65,1
2022-08-07 00:25:00,18.2,22.77,19.5909,20.55,20.55,62,0,0,65,1
2022-08-07 00:30:00,18.17,22.75,19.55,20.48,20.55,61.3333,0,0,65,1
2022-08-07 00:35:00,18.14,22.73,19.6714,20.4167,20.55,60.5,0,0,66,1
2022-08-07 00:40:00,18.11,22.71,19.7333,20.5167,20.6,61.3333,0,0,65,1
2022-08-07 00:45:00,18.08,22.69,19.6833,20.55,20.65,60.75,0,0,65,1
2022-08-07 00:50:00,18.05,22.67,19.6833,20.5,20.7,61.6,0,0,65,1
2022-08-07 00:55:00,18.0429,22.65,19.6,20.5,20.6,61.4545,0,0,65,1
2022-08-07 01:00:00,18.0214,22.6462,19.5333,20.45,20.5,61.6667,0,0,65,1
2022-08-07 01:05:00,18,22.65,19.375,20.35,20.4,61.5,0,0,66,1
2022-08-07 01:10:00,17.9786,22.65,19.46,20.65,20.425,61,0,0,66,1
2022-08-07 01:15:00,17.9571,22.65,19.5286,20.45,20.4167,61.5,0,0,65,1
2022-08-07 01:20:00,17.9357,22.624,19.4667,20.375,20.42,61.5,0,0,65,1
2022-08-07 01:25:00,17.9143,22.5981,19.4667,20.35,20.425,61.5714,0,0,66,1
2022-08-07 01:30:00,17.8929,22.5721,19.2,20.2333,20.4,61.5,0,0,66,1
2022-08-07 01:35:00,17.8714,22.5462,19.2364,20.2,20.375,61.5,0,0,65,1
2022-08-07 01:40:00,17.85,22.55,19.3833,20.3,20.35,61.4545,0,0,65,1
2022-08-07 01:45:00,17.84,22.5318,19.3833,20.25,20.325,60.9231,0,0,65,1
2022-08-07 01:50:00,17.8167,22.5136,19.35,20.25,20.3,61.4,0,0,65,1
2022-08-07 01:55:00,17.7933,22.4955,19.3,20.1333,20.275,60.5,0,0,66,1
2022-08-07 02:00:00,17.77,22.4773,19.1,20.2,20.15,61.6,0,0,66,1
2022-08-07 02:05:00,17.7467,22.4591,19.09,20.16,20.1333,61,0,0,66,1
2022-08-07 02:10:00,17.7233,22.4409,19.25,20.14,20.225,61.5714,0,0,66,1
2022-08-07 02:15:00,17.7,22.4227,19.15,20.15,20.2667,61.5,0,0,66,1
2022-08-07 02:20:00,17.65,22.4045,19.1833,20.05,20.1,60.5,0,0,65,1
2022-08-07 02:25:00,17.6,22.3864,19.2333,20.1,20.12,61.5,0,0,65,1
2022-08-07 02:30:00,17.55,22.3682,19.1833,19.98,20.05,61.5,0,0,66,1
2022-08-07 02:35:00,17.5462,22.35,18.9,20.0143,20.0333,60.4444,0,0,65,1
2022-08-07 02:40:00,17.5255,22.35,18.9,20,20.0667,60.5714,0,0,65,1
2022-08-07 02:45:00,17.5049,22.3333,18.8889,20,20.05,60.5,0,0,65,1
2022-08-07 04:45:00,17.05,22.15,18.55,19.6333,19.6,61.5,0,0,65,1
2022-08-07 04:50:00,17.05,22.14,18.5833,19.55,19.8,61.5,0,0,65,1
2022-08-07 04:55:00,17.05,22.1271,18.475,19.6,19.725,61.4444,0,0,65,1
2022-08-07 05:00:00,17.05,22.1143,18.5667,19.575,19.66,61.3636,0,0,65,1
2022-08-07 05:05:00,17.05,22.1014,18.46,19.6,19.6,61.3333,0,0,65,1
2022-08-07 05:10:00,17.05,22.0886,18.5667,19.5667,19.8,60.5,0,0,65,1
2022-08-07 05:15:00,17.05,22.0757,18.5167,19.55,19.65,61,0,0,66,1
2022-08-07 05:20:00,17.05,22.0629,18.5833,19.6,19.6333,61.3,0,0,66,1
2022-08-07 05:25:00,17.05,22.05,18.3813,19.675,19.9,60.5,0,0,65,1
2022-08-07 05:30:00,17.0667,22.05,18.4273,19.6,19.65,61.5,0,0,65,1
2022-08-07 05:35:00,17.1021,22.05,18.6833,19.625,19.75,61.25,0,0,65,1
2022-08-07 05:40:00,17.1375,22.0429,18.64,19.6,19.85,60.5,0,0,65,1
2022-08-07 05:45:00,17.1729,22.0571,18.7667,19.7,19.95,61,0,0,66,1
2022-08-07 05:50:00,17.2083,22.0429,18.5385,19.8,19.8875,61.5,0,0,66,1
2022-08-07 05:55:00,17.2438,22.0538,18.8167,19.72,19.825,61,0,0,66,1
2022-08-07 06:00:00,17.2792,22.04,18.775,19.7167,19.9,61.4667,0,0,65,1
2022-08-07 06:05:00,17.3146,22.05,18.85,19.975,19.925,60.75,0,0,65,1
2022-08-07 06:10:00,17.35,22.05,18.7,19.95,19.9333,60.4545,0,0,65,1
2022-08-07 06:15:00,17.4,22.05,19.0167,20.1,19.85,61,0,0,66,1
2022-08-07 06:20:00,17.5,22.05,19.1,20,19.975,61.6667,0,0,66,1
2022-08-07 06:25:00,17.6,22.05,18.9667,19.9333,20.1,60,0,0,66,1
2022-08-07 06:30:00,17.55,22.05,19.225,20.2,20.0714,61,0,0,65,1
2022-08-07 06:35:00,17.65,22.05,19.0222,20.1333,20.25,60,0,0,65,1
2022-08-07 06:40:00,17.75,22.05,19.36,20.1767,20.15,60.5714,0,0,65,1
2022-08-07 06:45:00,17.85,22.0529,19.2429,20.22,20.275,61.0357,0,0,65,1
2022-08-07 06:50:00,17.9125,22.05,19.5,20.2667,20.4,61.5,0,0,65,1
2022-08-07 06:55:00,17.975,22.0714,19.56,20.4,20.525,61.5,0,0,65,1
2022-08-07 07:00:00,18.0375,22.0929,19.5,20.6,20.35,61.375,0,0,65,1
2022-08-07 07:05:00,18.1,22.1143,19.6143,20.4125,20.6,61.5,0,0,66,1
2022-08-07 07:10:00,18.1833,22.1357,19.88,20.8,20.6667,61.3571,0,0,66,1
2022-08-07 07:15:00,18.2667,22.1571,19.6467,20.7,20.55,61,0,0,66,1
2022-08-07 07:20:00,18.35,22.15,20.025,20.9,20.7,61.2667,0,0,65,1
2022-08-07 07:25:00,18.475,22.1933,19.8357,20.85,20.76,61.5333,0,0,66,1
2022-08-07 07:30:00,18.6,22.2367,20.12,20.82,20.9333,61.2222,0,0,65,1
2022-08-07 07:35:00,18.6867,22.28,19.99,20.95,20.85,61.3333,0,0,65,1
2022-08-07 07:40:00,18.7733,22.3233,20.2667,20.925,20.85,61.1667,0,0,65,1
2022-08-07 07:45:00,18.86,22.3667,20.3429,21.2,21.1,61,0,0,66,1
2022-08-07 07:50:00,19.1,22.4667,20.6,21.4,21.2,60.5,0,0,66,1
2022-08-07 07:55:00,19.1333,22.5667,20.4,21.4667,21.15,60.5,0,0,66,1
2022-08-07 08:00:00,19.1667,22.65,20.8333,21.4,21.2333,61.5,0,0,65,1
2022-08-07 08:05:00,19.2167,22.7,20.7667,21.4,21.3167,61.4318,0,0,65,1
2022-08-07 08:10:00,19.2667,22.7833,20.7667,21.6,21.4,61.3636,0,0,65,1
2022-08-07 08:15:00,19.3167,22.8667,20.85,21.5143,21.4375,60.5,0,0,65,1
2022-08-07 08:20:00,19.3667,22.9333,21.1667,21.6333,21.533,61.5556,0,0,66,1
2022-08-07 08:25:00,19.6,23,21.125,21.9,21.6286,61.4545,0,0,66,1
2022-08-07 08:30:00,19.6667,23.0667,21.36,21.8667,21.7,62,0,0,65,1
2022-08-07 08:35:00,19.7667,23.2,21.38,22.1,21.7667,61.4444,0,0,65,1
2022-08-07 08:40:00,19.8667,23.2786,21.4,21.9,21.8333,60.5,0,0,65,1
2022-08-07 08:45:00,20.1,23.3571,21.7,22.2,21.9,61.4167,0,0,66,1
2022-08-07 08:50:00,20.2,23.4381,21.7222,22.3667,22.3,60.5556,0,0,65,1
2022-08-07 08:55:00,20.4,23.519,22.075,22.5,22.3,61.0278,0,0,66,1
2022-08-07 09:00:00,20.4417,23.6,21.9667,22.35,22.2,61.5,0,0,66,1
2022-08-07 09:05:00,20.4833,23.6167,21.8,22.4667,22.1,61.6,0,0,66,1
2022-08-07 09:10:00,20.525,23.6333,21.875,22.5083,22.2,61.5,0,0,65,1
2022-08-07 09:15:00,20.5667,23.65,22.2,22.55,22.35,61.3333,0,0,65,1
2022-08-07 09:20:00,20.6667,23.6667,22.1,22.6333,22.44,62,0,0,65,1
2022-08-07 09:25:00,20.7833,23.7311,22.225,22.66,22.52,61,0,0,65,1
2022-08-07 09:30:00,20.9,23.7956,22.375,22.85,22.6,61.25,0,0,65,1
2022-08-07 09:35:00,21.1,23.86,22.7,22.9,22.66,61.5,0,0,65,1
2022-08-07 09:40:00,21.15,23.94,22.7333,23.075,22.9,61.5357,0,0,65,1
2022-08-07 09:45:00,21.16,24.02,22.7,23.05,22.9,61.5714,0,0,65,1
2022-08-07 09:50:00,21.2633,24.1,22.9,23.05,22.9,61.5,0,0,65,1
2022-08-07 09:55:00,21.3667,24.13,23.04,23.15,22.9,61.5,0,0,65,1
2022-08-07 10:00:00,21.415,24.16,23.1167,23.3,23.1667,61.5,0,0,65,1
2022-08-07 10:05:00,21.4633,24.1871,23.0333,23.15,23.05,61.4,0,0,65,1
2022-08-07 10:10:00,21.5117,24.2143,23.18,23.3,23.06,61.5,0,0,65,1
2022-08-07 10:15:00,21.56,24.2414,23.2,23.6,23.175,61.5,0,0,65,1
2022-08-07 10:20:00,21.7,24.2686,23.3,23.4833,23.25,62,0,0,65,1
2022-08-07 10:25:00,21.9,24.2957,23.4,23.55,23.2,61.5,0,0,65,1
2022-08-07 10:30:00,22,24.3229,23.46,23.7,23.35,61.5,0,0,65,1
2022-08-07 10:35:00,22.1,24.35,23.4667,23.5667,23.3667,61.4706,0,0,65,1
2022-08-07 10:40:00,22.2,24.3556,23.7,23.8,23.6,61.5,0,0,65,1
2022-08-07 10:45:00,22.2667,24.406,23.7333,23.85,23.5333,61.5714,0,0,65,1
2022-08-07 10:50:00,22.3333,24.4563,23.6667,23.9,23.6,61.5,0,0,65,1
2022-08-07 10:55:00,22.4,24.5067,23.7,24,23.7,61.5,0,0,65,1
2022-08-07 11:00:00,22.4833,24.5571,23.9143,24.08,23.76,61.5,0,0,65,1
2022-08-07 11:05:00,22.5667,24.55,24.2,24.15,23.905,61.5,0,0,65,1
2022-08-07 11:10:00,22.7,24.6,24.1273,24.3,24.05,61.5,0,0,65,1
2022-08-07 11:15:00,22.775,24.65,24.15,24.3625,23.9,61.4545,0,0,65,1
2022-08-07 11:20:00,22.85,24.66,24.32,24.425,24.15,61.5714,0,0,65,1
2022-08-07 12:30:00,22.36,24.65,23.8,24,23.68,61.5,0,0,65,1
2022-08-07 12:35:00,22.3,24.6455,23.66,23.92,23.9,60.5,0,0,65,1
2022-08-07 12:40:00,22.4,24.65,23.8667,23.85,23.65,61.6667,0,0,66,1
2022-08-07 12:45:00,22.6,24.6545,24.1,24.2,24,61.5,0,0,65,1
2022-08-07 12:50:00,22.66,24.6444,24.2,24.15,23.975,61.5,0,0,65,1
2022-08-07 12:55:00,22.755,24.65,24.2,24.3333,23.95,61.4444,0,0,65,1
2022-08-07 13:00:00,22.85,24.66,24.2,24.375,24.1,61.5,0,0,65,1
2022-08-07 13:05:00,22.7667,24.65,24.2,24.1167,23.8333,61.6,0,0,65,1
2022-08-07 13:10:00,22.6833,24.6455,24.1,24.05,23.7333,61.1538,0,0,65,1
2022-08-07 13:15:00,22.6,24.65,23.95,24.05,23.6333,61.6,0,0,66,1
2022-08-07 13:20:00,22.65,24.65,24.2,24.0667,23.65,61.4286,0,0,65,1
2022-08-07 13:25:00,22.7,24.65,24.2,24.025,23.6667,61.6667,0,0,65,1
2022-08-07 13:30:00,22.9,24.65,24.2667,24.3667,24.1,61.5,0,0,65,1
2022-08-07 13:35:00,22.8,24.65,24.32,24.4,23.95,61.4,0,0,65,1
2022-08-07 13:40:00,22.7333,24.65,24.2,24.0667,23.8,61.5,0,0,65,1
2022-08-07 13:45:00,22.6667,24.65,24.1,24.1,23.9,61.3571,0,0,65,1
2022-08-07 13:50:00,22.6,24.65,24.1,24.1167,23.9,61.5,0,0,65,1
2022-08-07 13:55:00,22.6538,24.65,24.1,24.05,23.65,61.5714,0,0,65,1
2022-08-07 14:00:00,22.7359,24.65,24.2,24.125,23.75,61.5,0,0,65,1
2022-08-07 14:05:00,22.8179,24.65,24.2,24.1667,23.9,61.5,0,0,65,1
2022-08-07 14:10:00,22.9,24.65,24.1667,24.15,23.9833,61.2222,0,0,65,1
2022-08-07 14:15:00,22.9375,24.65,24.525,24.3,24.0667,61.5556,0,0,65,1
2022-08-07 14:20:00,22.975,24.65,24.3,24.35,23.975,61.4,0,0,65,1
2022-08-07 14:25:00,23.0125,24.65,24.2667,24.2,23.8333,61.5,0,0,65,1
2022-08-07 14:30:00,23.05,24.65,24.5286,24.4,23.9,61.5,0,0,65,1
2022-08-07 14:35:00,23.1,24.6556,24.525,24.475,24.05,61.5,0,0,65,1
2022-08-07 14:40:00,23.1667,24.6551,24.5375,24.55,24.2,61.5455,0,0,65,1
2022-08-07 14:45:00,23.2311,24.6546,24.72,24.55,24.1,61,0,0,65,1
2022-08-07 14:50:00,23.2956,24.6542,24.7,24.55,24.1667,61.6667,0,0,65,1
2022-08-07 14:55:00,23.36,24.6537,24.85,24.5667,24.2333,61.4615,0,0,65,1
2022-08-07 15:00:00,23.345,24.6532,24.8,24.5333,24.3,61.6,0,0,65,1
2022-08-07 15:05:00,23.33,24.6528,24.8,24.6333,24.15,61.3333,0,0,65,1
2022-08-07 15:10:00,23.315,24.6523,24.67,24.6,24.3,61.5,0,0,65,1
2022-08-07 15:15:00,23.3,24.6519,24.65,24.525,24,61.5714,0,0,65,1
2022-08-07 15:20:00,23.1,24.6514,24.4167,24.34,24.05,61.4,0,0,65,1
2022-08-07 15:25:00,23,24.6509,24.4,24.2533,23.925,61.6667,0,0,65,1
2022-08-07 15:30:00,22.9333,24.6505,24.1667,24.1667,23.8,61.1429,0,0,65,1
2022-08-07 15:35:00,22.8667,24.65,24.2333,24.15,23.7444,61.5455,0,0,65,1
2022-08-07 15:40:00,22.8,24.6467,24.2,24.15,23.6889,61.4444,0,0,65,1
2022-08-07 15:45:00,22.8167,24.6478,24.2,24,23.6333,61.5333,0,0,65,1
2022-08-07 15:50:00,22.8333,24.6489,24.1,24.05,23.7042,61.4444,0,0,65,1
2022-08-07 15:55:00,22.85,24.65,24.1,24.15,23.775,61.5714,0,0,65,1
2022-08-07 16:00:00,22.8667,24.6511,24.2,24.05,23.95,61.4444,0,0,65,1
2022-08-07 16:05:00,22.8833,24.6522,24.1667,24.225,24,61.6,0,0,66,1
2022-08-07 16:10:00,22.9,24.6533,24.25,24.1667,23.8667,61.5,0,0,65,1
2022-08-07 16:15:00,22.9667,24.6544,24.3,24.2833,23.85,61.3,0,0,65,1
2022-08-07 16:20:00,23.0333,24.6556,24.4667,24.4,24.1333,61.2222,0,0,65,1
2022-08-07 16:25:00,23.1,24.6811,24.65,24.4667,24.0667,61.5,0,0,65,1
2022-08-07 16:30:00,23.1667,24.7067,24.725,24.55,24.225,61.6,0,0,65,1
2022-08-07 16:35:00,23.1,24.7322,24.4833,24.5,24.14,61,0,0,65,1
2022-08-07 16:40:00,23.04,24.7578,24.4,24.35,23.995,61.6667,0,0,65,1
2022-08-07 16:45:00,22.98,24.7833,24.36,24.35,23.85,60.8333,0,0,65,1
2022-08-07 16:50:00,22.92,24.8089,24.4,24.3,23.94,60.75,0,0,65,1
2022-08-07 16:55:00,22.86,24.8344,24.4,24.2333,23.92,61.5,0,0,65,1
2022-08-07 17:00:00,22.8,24.86,24.15,24.05,23.9,61.4,0,0,65,1
2022-08-07 17:05:00,22.7722,24.8575,24.2,24.1,23.7,61.5,0,0,65,1
2022-08-07 17:10:00,22.7444,24.855,24.28,24.1,23.7,61.1,0,0,65,1
2022-08-07 17:15:00,22.7167,24.8525,24.2,24.15,23.7667,61.6667,0,0,65,1
2022-08-07 17:20:00,22.6889,24.85,24.2,24.25,23.8333,61.3333,0,0,65,1
2022-08-07 17:25:00,22.6611,24.85,24.2,24.1714,23.9,62,0,0,65,1
2022-08-07 17:30:00,22.6333,24.8333,23.9667,24.04,23.6333,61.3333,0,0,65,1
2022-08-07 17:35:00,22.5,24.8667,23.86,23.92,23.625,61.5385,0,0,65,1
2022-08-07 17:40:00,22.3333,24.8633,23.725,23.95,23.575,61.5,0,0,65,1
2022-08-07 17:45:00,22.314,24.86,23.7,23.7,23.35,61.5,0,0,65,1
2022-08-07 17:50:00,22.2947,24.8567,23.725,23.775,23.35,61.5,0,0,65,1
2022-08-07 17:55:00,22.2753,24.8533,23.7,23.85,23.475,60.4,0,0,65,1
2022-08-07 18:00:00,22.256,24.85,23.7,23.7167,23.6,60.6667,0,0,65,1
2022-08-07 18:05:00,22.2367,24.8333,23.7333,23.85,23.6,61.5,0,0,66,1
2022-08-07 18:10:00,22.2173,24.8016,23.68,23.9,23.6,61.4615,0,0,65,1
2022-08-07 18:15:00,22.198,24.7698,23.7333,23.8333,23.5,61.5556,0,0,65,1
2022-08-07 18:20:00,22.1787,24.7381,23.7333,23.7,23.45,61.5,0,0,65,1
2022-08-07 18:25:00,22.1593,24.7063,23.7,23.65,23.4,61,0,0,65,1
2022-08-07 18:30:00,22.14,24.6746,23.7,23.7,23.35,60.5,0,0,65,1
2022-08-07 18:35:00,22.0867,24.6429,23.42,23.6,23.3,61,0,0,65,1
2022-08-07 18:40:00,22.0333,24.65,23.3571,23.675,23.4333,61.5,0,0,66,1
2022-08-07 18:45:00,21.9556,24.6167,23.2667,23.8,23.5,61.4545,0,0,65,1
2022-08-07 18:50:00,21.8778,24.5833,23.2333,23.5333,23.325,61.5455,0,0,65,1
2022-08-07 18:55:00,21.8,24.55,23.3,23.45,23.15,61.4286,0,0,65,1
2022-08-07 19:00:00,21.725,24.5455,23.1571,23.375,23.1333,61.5556,0,0,65,1
2022-08-07 19:05:00,21.65,24.5189,23.1375,23.3,23.15,61,0,0,65,1
2022-08-07 19:10:00,21.6333,24.4924,23.075,23.3,23.05,62,0,0,65,1
2022-08-07 19:15:00,21.5333,24.4659,23.14,23.2333,23,61.5,0,0,66,1
2022-08-07 19:20:00,21.475,24.4394,23.0167,23.18,23.0333,61.4286,0,0,65,1
2022-08-07 19:25:00,21.4167,24.4129,22.7867,23.2,23.0667,61.5333,0,0,65,1
2022-08-07 19:30:00,21.3583,24.3864,22.8857,23.2167,23.1,61.5,0,0,65,1
2022-08-07 19:35:00,21.3,24.3598,22.875,23.05,23.3,61.5,0,0,65,1
2022-08-07 19:40:00,21.2467,24.3333,22.6833,23.05,22.85,61,0,0,65,1
2022-08-07 19:45:00,21.1933,24.35,22.8333,23.1667,22.98,61.5,0,0,65,1
2022-08-07 19:50:00,21.14,24.3318,22.8,22.96,22.8,61.5455,0,0,66,1
2022-08-07 19:55:00,21.0867,24.3136,22.5889,22.8667,23,61.5,0,0,66,1
2022-08-07 20:00:00,21.0333,24.2955,22.64,22.95,22.6,61.5,0,0,65,1
2022-08-07 20:05:00,20.9167,24.2773,22.55,22.85,22.6667,61.5,0,0,65,1
2022-08-07 20:10:00,20.8,24.2591,22.3111,22.875,22.6667,61.5,0,0,65,1
2022-08-07 20:15:00,20.75,24.2409,22.46,22.72,22.5333,61.3333,0,0,65,1
2022-08-07 20:20:00,20.7,24.2227,22.21,22.68,22.6,61.3333,0,0,65,1
2022-08-07 20:25:00,20.65,24.2045,22.2125,22.625,22.35,61,0,0,65,1
2022-08-07 20:30:00,20.6,24.1864,22.06,22.5,22.35,61,0,0,65,1
2022-08-07 20:35:00,20.55,24.1682,22.1667,22.5833,22.5333,61.5,0,0,66,1
2022-08-07 20:40:00,20.5,24.15,22.1333,22.5143,22.475,61,0,0,66,1
2022-08-07 20:45:00,20.425,24.14,21.775,22.4,22.3,61.5,0,0,65,1
2022-08-07 20:50:00,20.35,24.1076,21.9833,22.4,22.3,61.5,0,0,66,1
2022-08-07 20:55:00,20.34,24.0752,21.7545,22.2667,22.15,61.6667,0,0,66,1
2022-08-07 21:00:00,20.2367,24.0429,21.7625,22.15,22.22,61.5,0,0,65,1
2022-08-07 21:05:00,20.1333,24.0175,21.8,22.2,22.1667,61.4,0,0,65,1
2022-08-07 21:10:00,20.0667,23.9921,21.8,22.2,22.125,61.5556,0,0,66,1
2022-08-07 21:15:00,20,23.9668,21.5091,22.0333,22.05,61.4,0,0,65,1
2022-08-07 21:20:00,19.9667,23.9414,21.6833,22.15,22.025,61.5,0,0,65,1
2022-08-07 21:25:00,19.9333,23.9161,21.575,22.15,22,61.5,0,0,66,1
2022-08-07 21:30:00,19.9,23.8907,21.2222,21.9667,21.85,61.5,0,0,65,1
2022-08-07 21:35:00,19.8667,23.8654,21.29,22,21.925,61.5,0,0,65,1
2022-08-07 21:40:00,19.8333,23.84,21.45,22.0111,22,61.5,0,0,65,1
2022-08-07 21:45:00,19.8,23.85,21.35,21.9667,21.975,61.6,0,0,65,1
2022-08-07 22:55:00,19.35,23.65,20.94,21.6,21.6125,61.5556,0,0,66,1
2022-08-07 23:00:00,19.34,23.6444,20.98,21.6,21.6063,60,0,0,66,1
2022-08-07 23:05:00,19.3056,23.6295,20.98,21.6,21.6,61.4545,0,0,65,1
2022-08-07 23:10:00,19.2711,23.6146,20.975,21.55,21.7,60.6364,0,0,66,1
2022-08-07 23:15:00,19.2367,23.5997,20.875,21.6667,21.44,60.8242,0,0,65,1
2022-08-07 23:20:00,19.2022,23.5848,20.875,21.3,21.46,61.0121,0,0,65,1
2022-08-07 23:25:00,19.1678,23.5698,20.84,21.4,21.4,61.2,0,0,65,1
2022-08-07 23:30:00,19.1333,23.5549,20.6,21.35,21.4333,61.5,0,0,66,1
2022-08-07 23:35:00,19.0833,23.54,20.66,21.3,21.45,60.5,0,0,66,1
2022-08-07 23:40:00,19.0333,23.55,20.66,21.275,21.1667,61.2857,0,0,66,1
2022-08-07 23:45:00,18.9947,23.5293,20.625,21.2667,21.225,61.3333,0,0,65,1
2022-08-07 23:50:00,18.956,23.5086,20.5,21.3333,21.15,61.5,0,0,65,1
2022-08-07 23:55:00,18.9173,23.4879,20.3125,21.2,21.15,61.5714,0,0,66,1
2022-08-08 00:00:00,18.8787,23.4671,20.5167,21.275,21.175,61.5,0,0,65,1
2022-08-08 00:05:00,18.84,23.4464,20.4,21.0833,21.14,61.5,0,0,65,1
2022-08-08 00:10:00,18.85,23.4257,20.4,21.15,21.15,60.6667,0,0,65,1
2022-08-08 00:15:00,18.825,23.405,20.25,21.1333,21.05,60.5,0,0,65,1
2022-08-08 00:20:00,18.8,23.3843,20.13,21.1,21.125,61.25,0,0,66,1
2022-08-08 00:25:00,18.775,23.3636,20.1556,21.12,21.05,61.5,0,0,66,1
2022-08-08 00:30:00,18.75,23.3429,20.3,21.05,21.075,62,0,0,66,1
2022-08-08 00:35:00,18.725,23.3196,20.3,21,21.1,61.5,0,0,66,1
2022-08-08 00:40:00,18.7,23.2963,20.3,21.1333,21.0375,61.5,0,0,65,1
2022-08-08 00:45:00,18.6583,23.273,20.0538,21.0333,20.975,61.3333,0,0,65,1
2022-08-08 00:50:00,18.6167,23.2497,20.2167,20.9333,20.94,60.5,0,0,65,1
2022-08-08 00:55:00,18.575,23.2265,20.12,20.975,20.85,60.5,0,0,65,1
2022-08-08 01:00:00,18.5333,23.2032,20.0333,20.85,20.85,60.5,0,0,66,1
2022-08-08 01:05:00,18.4722,23.1799,19.96,20.8,20.95,61.5,0,0,66,1
2022-08-08 01:10:00,18.4111,23.1566,19.98,20.725,20.8,60.5,0,0,65,1
2022-08-08 01:15:00,18.35,23.1333,19.74,20.8571,20.65,61.05,0,0,65,1
2022-08-08 01:20:00,18.3333,23.15,19.7273,20.65,20.6667,61.6,0,0,65,1
2022-08-08 01:25:00,18.3,23.1167,19.85,20.76,20.7667,61.3333,0,0,65,1
2022-08-08 01:30:00,18.2667,23.0833,19.8333,20.64,20.64,60.5,0,0,65,1
2022-08-08 01:35:00,18.2333,23.05,19.8667,20.65,20.5333,61.2,0,0,66,1
2022-08-08 01:40:00,18.2,23.0429,19.6,20.8333,20.7,61.3333,0,0,66,1
2022-08-08 03:00:00,17.7286,22.85,19.0071,20.2,20.15,61,0,0,65,1
2022-08-08 03:05:00,17.7,22.8429,19.16,20.1,20.2,60.5,0,0,65,1
2022-08-08 03:10:00,17.6691,22.8236,19.14,20.24,20.275,60.5,0,0,65,1
2022-08-08 03:15:00,17.6382,22.8043,19.2,20.2,20.275,61.5,0,0,65,1
2022-08-08 03:20:00,17.6073,22.785,19.25,20.05,20.15,61.5714,0,0,65,1
2022-08-08 03:25:00,17.5764,22.7657,19.28,20.1167,20.175,61,0,0,66,1
2022-08-08 03:30:00,17.5455,22.7464,18.9455,20.05,20.05,61.4444,0,0,66,1
2022-08-08 03:35:00,17.55,22.7271,18.925,19.9333,20.05,60.8333,0,0,66,1
2022-08-08 03:40:00,17.525,22.7079,18.97,19.96,20.05,60.5,0,0,65,1
2022-08-08 03:45:00,17.5,22.6886,19.0571,20.05,20.0333,60.5,0,0,65,1
2022-08-08 03:50:00,17.475,22.6693,19.0222,19.95,20.05,60.4286,0,0,65,1
2022-08-08 03:55:00,17.45,22.65,19.05,19.95,20.1667,60.6,0,0,65,1
2022-08-08 04:00:00,17.425,22.6429,19.0667,20.02,20.2,60,0,0,65,1
2022-08-08 04:05:00,17.4,22.6243,19,20.02,20.125,61,0,0,65,1
2022-08-08 04:10:00,17.375,22.6057,18.9143,19.9714,20.0333,60.8333,0,0,65,1
2022-08-08 04:15:00,17.35,22.5871,18.7231,19.95,19.85,60.5,0,0,66,1
2022-08-08 04:20:00,17.3333,22.5686,18.8111,19.95,19.85,60.75,0,0,65,1
2022-08-08 04:25:00,17.3143,22.55,18.9286,19.9667,19.9,61.3,0,0,65,1
2022-08-08 04:30:00,17.2952,22.5455,18.8667,19.85,19.8667,61.5714,0,0,65,1
2022-08-08 07:20:00,18.1,22.36,19.5538,20.5,20.6,60.8333,0,0,66,1
2022-08-08 07:25:00,18.225,22.4233,19.9,20.575,20.58,61.4615,0,0,66,1
2022-08-08 07:30:00,18.35,22.4867,20,20.775,20.75,60.5,0,0,66,1
2022-08-08 07:35:00,18.475,22.55,20.175,20.9333,20.8,60.5,0,0,65,1
2022-08-08 07:40:00,18.6,22.6,20.0429,20.95,20.85,60.5,0,0,65,1
2022-08-08 07:45:00,18.725,22.6667,20.5,21.1,21.05,60.8929,0,0,65,1
2022-08-08 07:50:00,18.85,22.7833,20.6,21.2,21.1,61.2857,0,0,65,1
2022-08-08 07:55:00,19.1,22.9,20.4333,21.275,21.14,60.5455,0,0,65,1
2022-08-08 08:00:00,19.2,22.9417,20.925,21.35,21.3667,60.8636,0,0,65,1
2022-08-08 08:05:00,19.3,22.9833,20.9714,21.4667,21.38,61.1818,0,0,65,1
2022-08-08 08:10:00,19.4,23.025,21.3,21.6222,21.6667,61.5,0,0,65,1
2022-08-08 08:15:00,19.6,23.0667,21.4,21.9,21.7333,61.5,0,0,65,1
2022-08-08 08:20:00,19.9,23.2,21.575,21.9,21.8,61.5,0,0,65,1
2022-08-08 08:25:00,20,23.28,21.5,22.075,21.9375,61.3333,0,0,65,1
2022-08-08 08:30:00,20.1,23.36,21.8,22.18,21.9887,60.5,0,0,65,1
2022-08-08 08:35:00,20.12,23.455,21.86,22.125,22.04,60.5385,0,0,65,1
2022-08-08 08:40:00,20.26,23.55,21.8,22.4,22.2,60.5,0,0,65,1
2022-08-08 08:45:00,20.4,23.6,21.9667,22.2,22.232,61,0,0,65,1
2022-08-08 08:50:00,20.4667,23.6286,22.1,22.4,22.264,61,0,0,65,1
2022-08-08 08:55:00,20.5333,23.6571,21.9333,22.6,22.296,61.5,0,0,65,1
2022-08-08 09:00:00,20.6,23.7536,22.2333,22.62,22.328,61.5,0,0,65,1
2022-08-08 09:05:00,20.7,23.85,22.32,22.64,22.36,61.3333,0,0,65,1
2022-08-08 09:10:00,20.7833,23.8667,22.2857,22.7,22.5467,60.5,0,0,65,1
2022-08-08 09:15:00,20.8667,23.9311,22.6,22.8667,22.7333,60.4286,0,0,65,1
2022-08-08 09:20:00,21.0083,23.9956,22.6167,22.7,22.65,60.5556,0,0,65,1
2022-08-08 09:25:00,21.15,24.06,22.8333,23.05,22.7,61.5,0,0,65,1
2022-08-08 09:30:00,21.275,24.2,22.8429,23.125,22.9,61.5714,0,0,65,1
2022-08-08 09:35:00,21.4,24.25,23.0286,23.1667,23.0667,61.3333,0,0,65,1
2022-08-08 09:40:00,21.5667,24.3,23.16,23.3667,23.0667,61.5,0,0,65,1
2022-08-08 09:45:00,21.8,24.35,23.42,23.5667,23.3,61.6667,0,0,65,1
2022-08-08 09:50:00,21.975,24.4,23.7,23.7,23.4,61.4615,0,0,65,1
2022-08-08 09:55:00,22.15,24.4556,23.7,23.65,23.3875,61.4808,0,0,65,1
2022-08-08 10:00:00,22.1455,24.5111,23.7,23.7667,23.375,61.5,0,0,65,1
2022-08-08 10:05:00,22.0977,24.5667,23.5,23.6333,23.3625,61.5227,0,0,65,1
2022-08-08 10:10:00,22.05,24.5944,23.4714,23.8,23.35,61.5455,0,0,65,1
2022-08-08 10:15:00,22.2,24.6222,23.5286,23.6,23.3375,61.5,0,0,65,1
2022-08-08 10:20:00,22.14,24.65,23.7,23.8,23.325,60.6667,0,0,65,1
2022-08-08 10:25:00,22.0333,24.6556,23.62,23.5,23.3125,61.3,0,0,65,1
2022-08-08 10:30:00,21.95,24.6611,23.3571,23.6667,23.3,61,0,0,65,1
2022-08-08 10:35:00,21.8667,24.6667,23.42,23.55,23.325,62,0,0,65,1
2022-08-08 10:40:00,21.7833,24.6455,23.38,23.55,23.35,61.5,0,0,65,1
2022-08-08 10:45:00,21.7,24.5977,23.14,23.2,23.1,61.5,0,0,65,1
2022-08-08 10:50:00,21.5,24.55,22.875,23.2667,23,61.5,0,0,65,1
2022-08-08 10:55:00,21.6,24.55,23.2167,23.35,23.1,61.4286,0,0,65,1
2022-08-08 11:00:00,21.9,24.55,23.6,23.55,23.2,61.6,0,0,65,1
2022-08-08 11:05:00,22.15,24.6019,23.7,23.7,23.4,61.4615,0,0,65,1
2022-08-08 11:10:00,22.14,24.6538,23.7,23.7,23.625,61.6667,0,0,65,1
2022-08-08 11:15:00,22.16,24.6467,23.7,23.8333,23.65,61.5,0,0,65,1
2022-08-08 11:20:00,22.18,24.65,23.6,23.76,23.6,61.5,0,0,65,1
2022-08-08 11:25:00,22.2,24.6667,23.8667,23.9667,23.6,61.5,0,0,65,1
2022-08-08 11:30:00,22.5667,24.7053,24.2571,24.1667,23.7,61.4286,0,0,65,1
2022-08-08 11:35:00,22.9,24.744,24.5667,24.36,23.9,62,0,0,65,1
2022-08-08 11:40:00,23.025,24.7827,24.5375,24.4925,24.1,61.5,0,0,65,1
2022-08-08 11:45:00,23.15,24.8213,24.72,24.625,24.4,61.5,0,0,65,1
2022-08-08 11:50:00,23.2333,24.86,24.825,24.6,24.25,61.4545,0,0,65,1
2022-08-08 13:30:00,23.1,24.84,24.45,24.1,23.9,61,0,0,65,1
2022-08-08 13:35:00,23,24.85,24.2667,24.08,23.6,61.5,0,0,65,1
2022-08-08 13:40:00,23.025,24.8504,24.1714,24.0667,23.6,62,0,0,65,1
2022-08-08 13:45:00,23.05,24.8508,24.25,24.1333,23.7,60,0,0,65,1
2022-08-08 13:50:00,23.075,24.8512,24.4,24.1667,23.85,61.5,0,0,65,1
2022-08-08 13:55:00,23.1,24.8515,24.5333,24.3667,23.9,61,0,0,65,1
2022-08-08 14:00:00,23.3,24.8519,24.8,24.625,24.15,62,0,0,65,1
2022-08-08 14:05:00,23.6,24.8523,25.08,25.05,24.475,60.6,0,0,65,1
2022-08-08 14:10:00,23.65,24.8527,25.15,24.85,24.55,61.5,0,0,65,1
2022-08-08 14:15:00,23.7,24.8531,25.2667,25.1,24.625,62,0,0,65,1
2022-08-08 14:20:00,23.9,24.8535,25.4667,25.1333,24.6,60.5,0,0,65,1
2022-08-08 14:25:00,24.06,24.8538,25.5,25.15,24.65,61,0,0,65,1
2022-08-08 14:30:00,24.1667,24.85,25.65,25.3333,24.7667,61.5,0,0,65,1
2022-08-08 17:05:00,24.1286,25.05,25.5375,25.05,24.4667,61,0,0,65,1
2022-08-08 17:10:00,24.1,25.0571,25.4,25,24.4,61.6667,0,0,65,1
2022-08-08 17:15:00,24.0333,25.0557,25.3,24.8333,24.3333,61.4444,0,0,65,1
2022-08-08 17:20:00,24.0074,25.0543,25.3,24.85,24.35,61.5,0,0,65,1
2022-08-08 17:25:00,23.9815,25.0529,25.1857,24.85,24.35,61.1667,0,0,65,1
2022-08-08 17:30:00,23.9556,25.0515,25.1818,24.925,24.4,61.2143,0,0,65,1
2022-08-08 17:35:00,23.9296,25.0501,25.225,24.85,24.5,61.5,0,0,65,1
2022-08-08 17:40:00,23.9037,25.0487,25.3714,25.0333,24.5333,61.5,0,0,65,1
2022-08-08 17:45:00,23.8778,25.0473,25.3667,25.05,24.4689,61.5,0,0,65,1
2022-08-08 17:50:00,23.8519,25.0459,25.2857,24.9833,24.4044,61.5,0,0,65,1
2022-08-08 17:55:00,23.8259,25.0444,25.2333,24.9167,24.34,61.5,0,0,65,1
2022-08-08 18:00:00,23.8,25.05,25.2,24.95,24.45,61.6667,0,0,65,1
2022-08-08 18:05:00,23.75,25.05,25.2333,24.8889,24.305,60.6667,0,0,65,1
2022-08-08 19:55:00,22.945,24.8429,24.4,24.2,23.65,61.5,0,0,65,1
2022-08-08 20:00:00,22.91,24.845,24.16,24.1,23.9,60.5,0,0,65,1
2022-08-08 20:05:00,22.875,24.8471,24.15,24.08,23.65,61.5,0,0,65,1
2022-08-08 20:10:00,22.84,24.8493,24.2,24.05,23.6,62,0,0,65,1
2022-08-08 20:15:00,22.7711,24.8514,24.2,24.05,23.65,61.3333,0,0,65,1
2022-08-08 20:20:00,22.7022,24.8536,24.2,24.075,23.625,60.6667,0,0,65,1
2022-08-08 20:25:00,22.6333,24.8557,24.1,24.05,23.55,61.6,0,0,66,1
2022-08-08 20:30:00,22.5833,24.8579,24.1,23.925,23.55,61.9556,0,0,67,1
2022-08-08 20:35:00,22.5333,24.86,23.95,24.025,23.55,62.3111,0,0,67,1
2022-08-08 20:40:00,22.55,24.855,23.8714,23.975,23.7,62.6667,0,0,67,1
2022-08-08 20:45:00,22.4778,24.85,23.9667,23.85,23.55,62.5,0,0,67,1
2022-08-08 20:50:00,22.4056,24.8444,23.6833,23.8,23.7,62,0,0,66,1
2022-08-08 20:55:00,22.3333,24.7763,23.7,23.9,23.5,60.8333,0,0,65,1
2022-08-08 21:00:00,22.2389,24.7081,23.7,23.7,23.3,61.2,0,0,65,1
2022-08-08 21:05:00,22.1444,24.64,23.4667,23.625,23.35,60.6667,0,0,65,1
2022-08-08 21:10:00,22.05,24.6044,23.26,23.5667,23.2333,60.4545,0,0,65,1
2022-08-08 21:15:00,21.8333,24.5689,23.1667,23.5333,23.1,60.5556,0,0,65,1
2022-08-08 21:20:00,21.6917,24.5333,23.0308,23.2333,23.05,61.0278,0,0,65,1
2022-08-08 21:25:00,21.55,24.55,23.05,23.28,23.1,61.5,0,0,65,1
2022-08-08 21:30:00,21.425,24.5208,22.875,23.12,22.8,61.5,0,0,65,1
2022-08-08 21:35:00,21.3,24.4916,22.7375,22.9333,22.7,61.5,0,0,65,1
2022-08-08 21:40:00,21.1,24.4623,22.6,22.9667,22.6,61.5,0,0,65,1
2022-08-08 21:45:00,21.15,24.4331,22.6,22.975,22.65,60.5,0,0,65,1
2022-08-08 21:50:00,21,24.4039,22.4625,22.9333,22.6333,61.5,0,0,65,1
2022-08-08 21:55:00,20.8333,24.3747,22.46,22.7333,22.55,60.4444,0,0,65,1
2022-08-08 22:00:00,20.7875,24.3455,22.2125,22.625,22.6,60.6,0,0,65,1
2022-08-08 23:15:00,19.84,24.1429,21.54,21.95,21.85,60.5,0,0,65,1
2022-08-08 23:20:00,19.8114,24.0952,21.54,21.9333,21.95,61.0833,0,0,65,1
2022-08-08 23:25:00,19.7829,24.0476,21.2231,21.9333,21.905,61.6667,0,0,65,1
2022-08-08 23:30:00,19.7543,24,21.2875,21.85,21.86,60,0,0,65,1
2022-08-08 23:35:00,19.7257,24.0556,21.32,21.9,21.815,61.4286,0,0,65,1
2022-08-08 23:40:00,19.6971,24.0455,21.3571,21.8,21.77,60.5,0,0,65,1
2022-08-08 23:45:00,19.6686,24.05,21.225,21.8,21.725,60.5,0,0,65,1
2022-08-08 23:50:00,19.64,24.0244,21.3,21.875,21.65,60.5,0,0,65,1
2022-08-08 23:55:00,19.5922,23.9989,21.1875,21.76,21.7,60.5,0,0,65,1
2022-08-09 00:00:00,19.5444,23.9733,21.1333,21.7,21.5833,61.5714,0,0,65,1
2022-08-09 00:05:00,19.5192,23.9477,21.1,21.6,21.6,61,0,0,65,1
2022-08-09 00:10:00,19.494,23.9222,21.1,21.65,21.55,61,0,0,65,1
2022-08-09 00:15:00,19.4688,23.8966,21.075,21.65,21.6667,60.5,0,0,65,1
2022-08-09 00:20:00,19.4437,23.871,21.14,21.65,21.625,60.5,0,0,65,1
2022-08-09 00:25:00,19.4185,23.8455,21.14,21.65,21.55,61.5,0,0,65,1
2022-08-09 00:30:00,19.3933,23.8277,21.1,21.6,21.55,61.5,0,0,65,1
2022-08-09 00:35:00,19.3681,23.8099,20.775,21.55,21.6,61.5,0,0,65,1
2022-08-09 00:40:00,19.3429,23.7921,20.98,21.6,21.65,60.6154,0,0,65,1
2022-08-09 02:10:00,19.15,23.5594,20.8333,21.4,21.3514,60.5714,0,0,65,1
2022-08-09 02:15:00,19.1455,23.55,20.5,21.4,21.3529,60.4444,0,0,65,1
2022-08-09 02:20:00,19.15,23.5444,20.53,21.3667,21.3543,60.5714,0,0,65,1
2022-08-09 02:25:00,19.125,23.55,20.4833,21.2,21.3557,61.5,0,0,65,1
2022-08-09 02:30:00,19.1,23.5294,20.5222,21.35,21.3571,61.3333,0,0,65,1
2022-08-09 02:35:00,19.075,23.5089,20.66,21.2,21.3586,61,0,0,65,1
2022-08-09 02:40:00,19.05,23.4883,20.65,21.36,21.36,61,0,0,66,1
2022-08-09 02:45:00,19.0429,23.4678,20.65,21.26,21.3,61,0,0,65,1
2022-08-09 02:50:00,18.9619,23.4472,20.4429,21.24,21.225,60.9,0,0,65,1
2022-08-09 02:55:00,18.881,23.4267,20.5167,21.12,21.15,61.1667,0,0,65,1
2022-08-09 03:00:00,18.8,23.4061,20.42,21.125,21.1,60.5,0,0,65,1
2022-08-09 03:05:00,18.7857,23.3856,20.1385,21.0667,21.05,60.5,0,0,65,1
2022-08-09 03:10:00,18.7714,23.365,20.1667,21.1,21.05,60.5,0,0,65,1
2022-08-09 03:15:00,18.7571,23.3444,20.15,21.15,21.05,60.75,0,0,65,1
2022-08-09 03:20:00,18.7429,23.35,20.2667,21.0333,21.05,60.4286,0,0,65,1
2022-08-09 03:25:00,18.7286,23.3333,20.2667,21.16,21.15,61.0714,0,0,65,1
2022-08-09 03:30:00,18.7143,23.3167,20.3167,21.075,21.1,61,0,0,65,1
2022-08-09 03:35:00,18.7,23.3,20.3167,21,20.9,60.4444,0,0,65,1
2022-08-09 03:40:00,18.6792,23.2833,20.13,20.95,20.96,60.5,0,0,65,1
2022-08-09 03:45:00,18.6583,23.2667,20.0429,20.925,21.02,60.5,0,0,65,1
2022-08-09 03:50:00,18.6375,23.25,20.2167,20.9333,20.8333,61.0714,0,0,65,1
2022-08-09 03:55:00,18.6167,23.2333,20.12,20.95,20.85,60.5,0,0,65,1
2022-08-09 04:00:00,18.5958,23.2167,20.2167,20.925,20.85,61.3333,0,0,65,1
2022-08-09 04:05:00,18.575,23.2,20.1857,20.9,20.85,60.5,0,0,65,1
2022-08-09 04:10:00,18.5542,23.1833,20.08,20.94,20.9,60.5,0,0,65,1
2022-08-09 04:15:00,18.5333,23.1667,20.15,20.85,20.85,60.4286,0,0,65,1
2022-08-09 04:20:00,18.5593,23.15,19.8733,20.75,20.8667,60.5,0,0,65,1
2022-08-09 04:25:00,18.5852,23.15,20.0667,20.6667,20.8833,60.6,0,0,65,1
2022-08-09 04:30:00,18.6111,23.1,19.9833,20.7667,20.85,61.2857,0,0,65,1
2022-08-09 04:35:00,18.637,23.09,20.0167,20.7333,20.75,60.6667,0,0,65,1
2022-08-09 04:40:00,18.663,23.08,19.96,20.7667,20.725,60.4,0,0,65,1
2022-08-09 04:45:00,18.6889,23.07,19.98,20.725,20.675,60.5714,0,0,65,1
2022-08-09 04:50:00,18.7148,23.06,19.96,20.7,20.6667,60,0,0,65,1
2022-08-09 04:55:00,18.7407,23.05,19.98,20.825,20.8,60.5,0,0,65,1
2022-08-09 05:00:00,18.7667,23.15,20.1286,20.85,20.65,23.0769,0,0,54,1
2022-08-09 05:05:00,18.7,23.1111,19.875,20.575,20.58,56,0,0,65,1
2022-08-09 05:10:00,18.65,23.0722,20.0375,20.6571,20.56,61.3333,0,0,65,1
2022-08-09 05:15:00,18.6,23.0333,19.925,20.75,20.58,60.8333,0,0,65,1
2022-08-09 05:20:00,18.55,23.05,19.9,20.72,20.72,60.5,0,0,65,1
2022-08-09 05:25:00,18.5455,23.05,19.85,20.8,20.85,60.4545,0,0,65,1
2022-08-09 05:30:00,18.5667,23.05,20.12,20.9333,20.8667,60.6667,0,0,65,1
2022-08-09 05:35:00,18.6133,23.05,20.1714,20.96,20.9,61.1667,0,0,65,1
2022-08-09 05:40:00,18.66,23.05,20.1,21.0333,20.9333,61.2,0,0,65,1
2022-08-09 05:45:00,18.7067,23.05,20.2429,20.96,20.9333,61,0,0,65,1
2022-08-09 05:50:00,18.7533,23.05,20.1071,21.05,21.15,60.3333,0,0,65,1
2022-08-09 05:55:00,18.8,23.05,20.4,21.15,21.1667,60.5,0,0,65,1
2022-08-09 06:00:00,18.9,23.05,20.29,21.1286,21.1,60.5714,0,0,65,1
2022-08-09 06:05:00,18.9833,23.05,20.7667,21.22,21.2,60.4545,0,0,65,1
2022-08-09 06:10:00,19.0667,23.05,20.5286,21.4,21.3,60.7273,0,0,65,1
2022-08-09 06:15:00,19.16,23.05,20.875,21.4,21.35,61.375,0,0,65,1
2022-08-09 06:20:00,19.2289,23.05,20.875,21.55,21.35,60.6667,0,0,65,1
2022-08-09 06:25:00,19.2978,23.05,20.8833,21.45,21.6,60.5,0,0,65,1
2022-08-09 06:30:00,19.3667,23.0556,20.85,21.75,21.6,60.5,0,0,65,1
2022-08-09 06:35:00,19.4833,23.0471,21.125,21.65,21.6,60.4667,0,0,65,1
2022-08-09 06:40:00,19.6,23.0538,21.14,21.8,21.6,60.5714,0,0,65,1
2022-08-09 06:45:00,19.6667,23.05,21.0286,21.725,21.65,62,0,0,65,1
2022-08-09 06:50:00,19.7667,23.0643,21.2333,22,21.7222,61.1111,0,0,65,1
2022-08-09 06:55:00,19.8667,23.0786,21.4333,21.9,21.7944,60.5,0,0,65,1
2022-08-09 07:00:00,19.9333,23.0929,21.4667,22,21.8667,60.6,0,0,65,1
2022-08-09 07:05:00,20,23.1071,21.4333,22,21.8667,60.5,0,0,65,1
2022-08-09 07:10:00,20.0667,23.1214,21.4,22.3,21.9708,60.5,0,0,65,1
2022-08-09 07:15:00,20.16,23.1357,21.725,22.1667,22.075,60.5,0,0,65,1
2022-08-09 07:20:00,20.28,23.15,21.84,22.375,22.2333,61,0,0,65,1
2022-08-09 07:25:00,20.4,23.16,21.8143,22.5,22.26,61.5,0,0,65,1
2022-08-09 07:30:00,20.5,23.2289,21.7222,22.35,22.33,60,0,0,65,1
2022-08-09 07:35:00,20.6,23.2978,22.125,22.4167,22.4,60.5385,0,0,65,1
2022-08-09 07:40:00,20.6667,23.3667,22.225,22.65,22.35,60.5,0,0,65,1
2022-08-09 07:45:00,20.7133,23.4333,22.2,22.7,22.6,60.8889,0,0,65,1
2022-08-09 07:50:00,20.76,23.5,22.2333,22.725,22.6222,61.4615,0,0,65,1
2022-08-09 07:55:00,20.8067,23.5667,22.35,22.65,22.6444,60.5,0,0,65,1
2022-08-09 08:00:00,20.8533,23.6167,22.32,22.75,22.6667,60.3333,0,0,65,1
2022-08-09 08:05:00,20.9,23.6667,22.625,22.82,22.6167,60.5,0,0,65,1
2022-08-09 08:10:00,21.0667,23.7667,22.7,22.92,22.66,60.6667,0,0,65,1
2022-08-09 08:15:00,21.2,23.8667,22.725,23.0667,22.9,60.4545,0,0,65,1
2022-08-09 08:20:00,21.35,23.9333,22.8889,23.1667,23.05,60.5455,0,0,65,1
2022-08-09 08:25:00,21.4,24,23.125,23.2,23.075,61.5,0,0,65,1
2022-08-09 08:30:00,21.525,24.0667,23.1,23.35,23.1,61.5,0,0,65,1
2022-08-09 08:35:00,21.65,24.2,23.5,23.5,23.1667,61.5,0,0,65,1
2022-08-09 08:40:00,22,24.2667,23.7667,23.9,23.4,60,0,0,65,1
2022-08-09 08:45:00,22.1667,24.3333,23.68,23.85,23.55,60.5,0,0,65,1
2022-08-09 08:50:00,22.2833,24.4,23.7333,23.9,23.56,60.5,0,0,65,1
2022-08-09 08:55:00,22.4,24.4786,23.7,24,23.8,60.6,0,0,65,1
2022-08-09 09:00:00,22.525,24.5571,23.95,24.1333,23.72,60.5,0,0,65,1
2022-08-09 09:05:00,22.65,24.6286,24.3,24.0667,23.7689,60.5,0,0,65,1
2022-08-09 09:10:00,22.775,24.7,24.3,24.1667,23.8178,61.5,0,0,65,1
2022-08-09 09:15:00,22.9,24.74,24.4333,24.3708,23.8667,60,0,0,65,1
2022-08-09 09:20:00,23.15,24.78,24.6111,24.575,24.1,60.5714,0,0,65,1
2022-08-09 09:25:00,23.3667,24.82,24.9,24.6075,24.2,60.3333,0,0,65,1
2022-08-09 09:30:00,23.3583,24.86,24.775,24.64,24.1,60.5556,0,0,65,1
2022-08-09 09:35:00,23.35,24.8846,24.8,24.5833,24.15,61.3333,0,0,65,1
2022-08-09 09:40:00,23.4333,24.9093,24.8667,24.65,24.2,60.5714,0,0,65,1
2022-08-09 09:45:00,23.5167,24.9339,24.7571,24.725,24.35,61.5,0,0,65,1
2022-08-09 09:50:00,23.6,24.9586,24.96,24.6333,24.15,61,0,0,65,1
2022-08-09 09:55:00,23.5833,24.9832,25.15,24.7667,24.35,60.5385,0,0,65,1
2022-08-09 10:00:00,23.5667,25.0079,25.0333,24.9,24.4667,60.8,0,0,65,1
2022-08-09 10:05:00,23.55,25.0325,24.9143,24.65,24.1,60.6667,0,0,65,1
2022-08-09 10:10:00,23.5,25.0571,24.86,24.7333,24.2,61.5,0,0,65,1
2022-08-09 10:15:00,23.3,25.0429,24.74,24.5625,24.14,60.5,0,0,65,1
2022-08-09 11:25:00,24.0667,25.06,25.6333,25.2,24.65,61.5,0,0,65,1
2022-08-09 11:30:00,24.15,25.0924,25.5667,25.1,24.6,62,0,0,65,1
2022-08-09 11:35:00,24,25.1248,25.3,24.94,24.45,61,0,0,65,1
2022-08-09 11:40:00,24.05,25.1571,25.2,24.925,24.3,60.5,0,0,65,1
2022-08-09 11:45:00,24.1,25.1902,25.5,25,24.35,60.4545,0,0,65,1
2022-08-09 11:50:00,24.3,25.2233,25.9167,25.15,24.5667,60.5,0,0,65,1
2022-08-09 11:55:00,24.7333,25.2563,26.4571,25.78,25.1,60.6667,0,0,65,1
2022-08-09 12:00:00,24.9417,25.2894,26.5286,25.8733,25.15,60.5,0,0,65,1
2022-08-09 12:05:00,25.15,25.3225,26.6,25.9667,25.2,61.6667,0,0,65,1
2022-08-09 12:10:00,25.2333,25.3556,26.575,26.2,25.45,60.5,0,0,65,1
2022-08-09 12:15:00,25.3167,25.3808,26.55,26.1,25.35,61.4545,0,0,65,1
2022-08-09 12:20:00,25.4,25.406,26.7333,26.15,25.5,61.1667,0,0,65,1
2022-08-09 12:25:00,25.6,25.4312,27,26.2375,25.6667,61.5,0,0,65,1
2022-08-09 12:30:00,25.5333,25.4563,26.7,26.325,25.6333,61.5,0,0,65,1
2022-08-09 12:35:00,25.5625,25.4815,26.7,26.15,25.55,61.5,0,0,65,1
2022-08-09 12:40:00,25.5917,25.5067,26.7333,26.15,25.6,62,0,0,65,1
2022-08-09 12:45:00,25.6208,25.5319,26.7,26.325,25.65,61,0,0,65,1
2022-08-09 12:50:00,25.65,25.5571,27,26.5,25.7,61.5,0,0,65,1
2022-08-09 12:55:00,25.775,25.5881,27.2,26.6,25.9,61.5,0,0,65,1
2022-08-09 13:00:00,25.9,25.619,27.275,26.7,26.02,61.5385,0,0,65,1
2022-08-09 13:05:00,25.9667,25.65,27.35,26.7333,26.14,61.5,0,0,65,1
2022-08-09 13:10:00,26.0333,25.66,27.425,26.65,26.06,61.5,0,0,65,1
2022-08-09 13:15:00,26.1,25.6587,27.5,26.7143,26.1,61.5,0,0,65,1
2022-08-09 13:20:00,26.05,25.6575,27.38,26.6738,26.14,61.4706,0,0,65,1
2022-08-09 13:25:00,26,25.6562,27.42,26.6333,26.1175,61.508,0,0,65,1
2022-08-09 13:30:00,26.0333,25.655,27.46,26.65,26.095,61.5455,0,0,65,1
2022-08-09 13:35:00,26.0667,25.6537,27.5,26.7,26.0725,61.5,0,0,65,1
2022-08-09 13:40:00,26.0583,25.6525,27.3,26.67,26.05,61.4667,0,0,65,1
2022-08-09 13:45:00,26.05,25.6512,27.35,26.64,26.05,61.6667,0,0,65,1
2022-08-09 13:50:00,26.025,25.65,27.4,26.6667,26.05,61.5,0,0,65,1
2022-08-09 13:55:00,26,25.65,27.0667,26.55,25.8,61.4,0,0,65,1
2022-08-09 14:00:00,25.6333,25.65,26.6333,26.1333,25.55,61.5,0,0,65,1
2022-08-09 14:05:00,25.2,25.65,26.15,26,25.3,61.5,0,0,65,1
2022-08-09 14:10:00,25,25.65,26.15,25.85,25.4,61.5,0,0,65,1
2022-08-09 14:15:00,24.9733,25.6,26.15,25.7,25.15,61.5357,0,0,65,1
2022-08-09 14:20:00,24.9467,25.65,26.2667,25.72,25.14,61.5714,0,0,65,1
2022-08-09 14:25:00,24.92,25.6518,26.3,25.74,25.13,60.8333,0,0,65,1
2022-08-09 14:30:00,24.8933,25.6536,26.1857,25.76,25.12,61.4444,0,0,65,1
2022-08-09 14:35:00,24.8667,25.6554,26.15,25.78,25.11,61.5,0,0,65,1
2022-08-09 14:40:00,24.84,25.6571,26.15,25.8,25.1,61.5556,0,0,65,1
2022-08-09 14:45:00,24.8489,25.65,26.15,25.6667,25.2,61.5,0,0,65,1
2022-08-09 14:50:00,24.8578,25.65,26.16,25.65,25.15,61.3333,0,0,65,1
2022-08-09 14:55:00,24.8667,25.65,26.3,25.85,25.25,62,0,0,65,1
2022-08-09 15:00:00,24.8926,25.65,26.3,25.885,25.35,61,0,0,65,1
2022-08-09 15:05:00,24.9185,25.65,26.3,25.92,25.45,61.6667,0,0,65,1
2022-08-09 15:10:00,24.9444,25.65,26.3333,25.9,25.35,61.5833,0,0,65,1
2022-08-09 15:15:00,24.9704,25.6455,26.2,26.1,25.35,61.5,0,0,65,1
2022-08-09 15:20:00,24.9963,25.6538,26.3,25.84,25.3875,61.5,0,0,65,1
2022-08-09 15:25:00,25.0222,25.6462,26.32,25.9286,25.425,60.8571,0,0,65,1
2022-08-09 15:30:00,25.0481,25.6545,26.28,25.84,25.4625,61.5,0,0,65,1
2022-08-09 15:35:00,25.0741,25.65,26.3333,25.92,25.5,61.5,0,0,65,1
2022-08-09 15:40:00,25.1,25.65,26.4417,26.3,25.5333,61.5714,0,0,65,1
2022-08-09 17:00:00,24.3,25.64,25.6778,25.25,24.7,61.5,0,0,65,1
2022-08-09 17:05:00,24.2,25.65,25.65,25.0625,24.5,61.5714,0,0,65,1
2022-08-09 17:10:00,24.1,25.6236,25.48,24.875,24.3333,61,0,0,65,1
2022-08-09 17:15:00,24.0333,25.5972,25.3333,24.92,24.4167,61.5,0,0,65,1
2022-08-09 17:20:00,24.05,25.5708,25.34,25.06,24.5,60.5,0,0,65,1
2022-08-09 17:25:00,24.0667,25.5444,25.5667,25.05,24.425,61.5,0,0,65,1
2022-08-09 17:30:00,24.1667,25.5545,25.61,25.1,24.4,61.5,0,0,65,1
2022-08-09 17:35:00,24.1637,25.5523,25.86,25.3,24.5667,61.5714,0,0,65,1
2022-08-09 17:40:00,24.1607,25.55,25.9,25.45,24.7143,61.4,0,0,65,1
2022-08-09 17:45:00,24.1578,25.55,25.8,25.3,24.64,60.3333,0,0,65,1
2022-08-09 17:50:00,24.1548,25.5455,25.675,25.15,24.5914,61,0,0,65,1
2022-08-09 17:55:00,24.1519,25.55,25.7333,25.14,24.5429,61.2,0,0,65,1
2022-08-09 19:10:00,23.2,25.3333,24.5556,24.5,24.1,60.6667,0,0,64,1
2022-08-09 19:15:00,23.1,25.35,24.64,24.5,24,61.5,0,0,65,1
2022-08-09 19:20:00,23,25.3545,24.46,24.35,23.9333,61.5385,0,0,65,1
2022-08-09 19:25:00,22.9625,25.35,24.45,24.22,24,60.5,0,0,65,1
