timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-08-09 19:30:00,22.925,25.35,24.5,24.2,23.9625,60.5,0,0,65,1
2022-08-09 19:35:00,22.8875,25.3486,24.475,24.35,23.925,61.5,0,0,65,1
2022-08-09 19:40:00,22.85,25.3471,24.2,24.1667,23.7333,61.4444,0,0,65,1
2022-08-09 19:45:00,22.8333,25.3457,24.3,24.1,23.74,61.2,0,0,65,1
2022-08-09 19:50:00,22.7367,25.3443,24.28,24.0667,23.6667,61.3333,0,0,65,1
2022-08-09 19:55:00,22.64,25.3429,24.2,24.05,23.6333,61.5385,0,0,65,1
2022-08-09 20:00:00,22.5867,25.3414,24.2,24.05,23.6229,61.5,0,0,65,1
2022-08-09 20:05:00,22.5333,25.34,23.8667,23.9333,23.6125,61.3,0,0,65,1
2022-08-09 20:10:00,22.4367,25.28,23.9,23.9286,23.6333,61.6667,0,0,65,1
2022-08-09 20:15:00,22.34,25.22,23.6571,23.8333,23.6222,61.2727,0,0,65,1
2022-08-09 20:20:00,22.2883,25.16,23.675,23.9,23.6111,60.8,0,0,65,1
2022-08-09 20:25:00,22.2367,25.1,23.7333,23.8375,23.6,61.5,0,0,65,1
2022-08-09 20:30:00,22.185,25.15,23.725,23.9,23.475,61.5,0,0,65,1
2022-08-09 20:35:00,22.1333,25.1111,23.7,23.75,23.35,61.4444,0,0,65,1
2022-08-09 20:40:00,22.0867,25.0722,23.4846,23.675,23.35,61,0,0,65,1
2022-08-09 20:45:00,22.04,25.0333,23.46,23.6,23.35,60.5,0,0,64,1
2022-08-09 20:50:00,21.8,25.0181,23.3571,23.62,23.4,61,0,0,65,1
2022-08-09 20:55:00,21.85,25.0028,23.3,23.4571,23.2333,60.5556,0,0,65,1
2022-08-09 21:00:00,21.6,24.9875,23.2,23.4333,23.1667,60.5,0,0,65,1
2022-08-09 21:05:00,21.6,24.9722,23.225,23.35,23.0667,60.4,0,0,65,1
2022-08-09 21:10:00,21.55,24.9569,23.0333,23.3333,23.05,60.5455,0,0,64,1
2022-08-09 21:15:00,21.4667,24.9417,23.14,23.275,23,60.5,0,0,65,1
2022-08-09 21:20:00,21.3833,24.9264,22.9,23.2667,22.925,60.5,0,0,65,1
2022-08-09 21:25:00,21.3,24.9111,22.96,23.08,22.85,61.5,0,0,65,1
2022-08-09 21:30:00,21.2,24.8958,22.7889,23.2,23,61.3,0,0,65,1
2022-08-09 21:35:00,21.1,24.8806,22.8333,23.15,22.92,60.5,0,0,65,1
2022-08-09 21:40:00,21.05,24.8653,22.7667,23.1,22.85,61,0,0,65,1
2022-08-09 21:45:00,21,24.85,22.5,22.8,22.65,61.5,0,0,65,1
2022-08-09 21:50:00,20.9444,24.8455,22.64,22.8857,22.6417,61.5,0,0,65,1
2022-08-09 21:55:00,20.8889,24.8165,22.6,22.8,22.6333,61.3333,0,0,65,1
2022-08-09 22:00:00,20.8333,24.7876,22.4273,22.925,22.8,61.5,0,0,65,1
2022-08-09 22:05:00,20.8,24.7586,22.4125,22.675,22.5,61.3333,0,0,65,1
2022-08-09 22:10:00,20.7667,24.7297,22.46,22.82,22.65,60.8,0,0,65,1
2022-08-09 22:15:00,20.7333,24.7007,22.425,22.675,22.55,61.3333,0,0,65,1
2022-08-09 22:20:00,20.7,24.6718,22.1333,22.6,22.625,61.5,0,0,65,1
2022-08-09 22:25:00,20.6667,24.6429,22.25,22.8,22.6,61.5,0,0,65,1
2022-08-09 22:30:00,20.6333,24.6119,22.25,22.5,22.3,61.2,0,0,65,1
2022-08-09 22:35:00,20.65,24.581,22.3333,22.6,22.55,61.5,0,0,65,1
2022-08-09 22:40:00,20.5972,24.55,22.0692,22.65,22.35,61.5,0,0,65,1
2022-08-09 22:45:00,20.5444,24.54,22.1125,22.52,22.425,60,0,0,65,1
2022-08-09 22:50:00,20.4933,24.5154,22.2167,22.5167,22.425,61.5,0,0,65,1
2022-08-09 22:55:00,20.4422,24.4907,22.15,22.425,22.35,60.5,0,0,65,1
2022-08-09 23:00:00,20.3911,24.4661,21.8364,22.4667,22.4,60.4667,0,0,65,1
2022-08-09 23:05:00,20.34,24.4414,21.9444,22.4667,22.45,61,0,0,65,1
2022-08-09 23:10:00,20.2883,24.4168,22,22.35,22.35,61.5,0,0,65,1
2022-08-09 23:15:00,20.2367,24.3921,22.0333,22.4,22.25,61.5714,0,0,65,1
2022-08-09 23:20:00,20.185,24.3675,21.7286,22.3,22.1,60.3333,0,0,65,1
2022-08-09 23:25:00,20.1333,24.3429,21.8286,22.3333,22.15,61.4,0,0,65,1
2022-08-10 01:55:00,19.84,23.861,21.35,22.025,22,61,0,0,65,1
2022-08-10 02:00:00,19.817,23.84,21.35,21.95,21.9333,60.5,0,0,65,1
2022-08-10 02:05:00,19.7941,23.85,21.325,21.98,21.95,60.5,0,0,65,1
2022-08-10 02:10:00,19.7711,23.8303,21.325,21.9667,21.925,60.75,0,0,65,1
2022-08-10 02:15:00,19.7481,23.8106,21.1125,21.92,21.95,61.5,0,0,65,1
2022-08-10 02:20:00,19.7252,23.7909,21.35,21.95,21.975,61,0,0,65,1
2022-08-10 02:25:00,19.7022,23.7712,21.36,21.975,22,61.5385,0,0,65,1
2022-08-10 02:30:00,19.6793,23.7515,21.2,21.9,21.95,61,0,0,65,1
2022-08-10 02:35:00,19.6563,23.7318,21.2667,21.85,21.825,60.3333,0,0,65,1
2022-08-10 02:40:00,19.6333,23.7121,21.2667,21.8,21.7,60.5,0,0,65,1
2022-08-10 02:45:00,19.6022,23.6924,21.125,21.7,21.6333,60.6667,0,0,65,1
2022-08-10 02:50:00,19.5711,23.6727,21.125,21.725,21.65,60.5833,0,0,65,1
2022-08-10 02:55:00,19.54,23.653,21.1,21.8,21.62,60.5,0,0,65,1
2022-08-10 03:00:00,19.5178,23.6333,21.125,21.75,21.6,60.5,0,0,65,1
2022-08-10 03:05:00,19.4956,23.6571,21.075,21.5833,21.58,61.5,0,0,65,1
2022-08-10 03:10:00,19.4733,23.6,21.1,21.7,21.7,61.25,0,0,65,1
2022-08-10 03:15:00,19.4511,23.5955,21.125,21.7333,21.58,60.5,0,0,65,1
2022-08-10 03:20:00,19.4289,23.5909,21.1,21.65,21.65,60.5,0,0,65,1
2022-08-10 03:25:00,19.4067,23.5864,21.125,21.65,21.5333,60.5,0,0,65,1
2022-08-10 03:30:00,19.3844,23.5818,21.125,21.7,21.55,60.5,0,0,65,1
2022-08-10 03:35:00,19.3622,23.5773,21.14,21.5667,21.55,60.5,0,0,65,1
2022-08-10 03:40:00,19.34,23.5727,20.76,21.6,21.575,60.75,0,0,65,1
2022-08-10 03:45:00,19.35,23.5682,20.94,21.55,21.6,61,0,0,65,1
2022-08-10 03:50:00,19.315,23.5636,20.98,21.55,21.625,61,0,0,65,1
2022-08-10 03:55:00,19.28,23.5591,20.875,21.58,21.65,61,0,0,65,1
2022-08-10 04:00:00,19.245,23.5545,20.8333,21.46,21.375,60.4286,0,0,65,1
2022-08-10 04:05:00,19.21,23.55,20.875,21.5,21.46,60.6667,0,0,65,1
2022-08-10 04:10:00,19.175,23.5455,20.875,21.4667,21.35,60.5,0,0,65,1
2022-08-10 04:15:00,19.14,23.55,20.64,21.35,21.35,61.6667,0,0,65,1
2022-08-10 04:20:00,19.15,23.5344,20.5,21.4333,21.5,60,0,0,65,1
2022-08-10 04:25:00,19.1133,23.5188,20.48,21.4667,21.45,60.6667,0,0,65,1
2022-08-10 04:30:00,19.0767,23.5032,20.66,21.35,21.4,60.75,0,0,65,1
2022-08-10 04:35:00,19.04,23.4876,20.62,21.1833,21.25,60.5,0,0,65,1
2022-08-10 04:40:00,19.0427,23.4719,20.62,21.2167,21.1,60.8889,0,0,65,1
2022-08-10 04:45:00,19.0453,23.4563,20.66,21.25,21.18,61.2778,0,0,65,1
2022-08-10 04:50:00,19.048,23.4407,20.39,21.32,21.1333,61.6667,0,0,65,1
2022-08-10 04:55:00,19.0507,23.4251,20.2667,21.1667,21.15,60,0,0,65,1
2022-08-10 05:00:00,19.0533,23.4095,20.2714,21.2333,21.15,61.4444,0,0,65,1
2022-08-10 05:05:00,19.056,23.3939,20.2727,21.26,21.2,61.1667,0,0,65,1
2022-08-10 05:10:00,19.0587,23.3783,20.65,21.25,21.2,61.5,0,0,65,1
2022-08-10 05:15:00,19.0613,23.3627,20.6,21.2,21.15,60.5,0,0,65,1
2022-08-10 05:20:00,19.064,23.3471,20.5429,21.2429,21.275,60.5,0,0,65,1
2022-08-10 05:25:00,19.0667,23.35,20.68,21.5,21.3125,61.5,0,0,65,1
2022-08-10 05:30:00,19.2,23.35,20.8,21.3,21.35,61.3333,0,0,65,1
2022-08-10 05:35:00,19.2556,23.35,20.8333,21.475,21.4,60.5,0,0,65,1
2022-08-10 07:15:00,19.66,23.35,21.075,22,21.65,61.5714,0,0,65,1
2022-08-10 07:20:00,19.7267,23.35,21.0727,21.7,21.65,61.2143,0,0,65,1
2022-08-10 07:25:00,19.7933,23.35,21.36,22,21.8,60.5,0,0,65,1
2022-08-10 07:30:00,19.86,23.3533,21.475,21.98,21.95,60.5,0,0,65,1
2022-08-10 07:35:00,19.8895,23.3784,21.2,21.9,21.9083,60,0,0,65,1
2022-08-10 07:40:00,19.919,23.4035,21.575,22.2,21.8667,60.5,0,0,65,1
2022-08-10 07:45:00,19.9486,23.4285,21.7,21.975,21.975,60.6667,0,0,65,1
2022-08-10 07:50:00,19.9781,23.4536,21.45,22.2,21.9125,60.5,0,0,65,1
2022-08-10 07:55:00,20.0076,23.4787,21.7,22.1,21.85,60,0,0,65,1
2022-08-10 08:00:00,20.0371,23.5037,21.3765,22.15,21.85,60.5556,0,0,65,1
2022-08-10 08:05:00,20.0667,23.5288,21.7333,22.08,22.15,60.5278,0,0,65,1
2022-08-10 08:10:00,20.2,23.5538,21.9,22.2333,22.0833,60.5,0,0,65,1
2022-08-10 08:15:00,20.2533,23.55,21.86,22.425,22.225,60.5,0,0,65,1
2022-08-10 08:20:00,20.3067,23.5714,21.82,22.4,22.15,60.5,0,0,65,1
2022-08-10 08:25:00,20.36,23.5929,21.9667,22.46,22.225,60.5,0,0,65,1
2022-08-10 08:30:00,20.6,23.6143,22.04,22.4571,22.3,60.5,0,0,65,1
2022-08-10 08:35:00,20.6,23.6357,22.2333,22.5833,22.4,60.5,0,0,65,1
2022-08-10 08:40:00,20.65,23.6571,22.325,22.6417,22.4667,60.5,0,0,65,1
2022-08-10 08:45:00,20.7583,23.65,22.45,22.7,22.5333,61.1,0,0,65,1
2022-08-10 08:50:00,20.8667,23.775,22.65,22.9,22.55,60.5,0,0,65,1
2022-08-10 08:55:00,21.1,23.9,22.9,22.9667,22.9,60.875,0,0,65,1
2022-08-10 09:00:00,21.2,23.85,22.7875,23.05,22.9,61.25,0,0,65,1
2022-08-10 09:05:00,21.4,23.919,22.96,23.2,23.1,61.3,0,0,65,1
2022-08-10 09:10:00,21.385,23.9881,23.05,23.25,23.1,60.5,0,0,65,1
2022-08-10 09:15:00,21.37,24.0571,22.9667,23.15,23.1,61.5,0,0,65,1
2022-08-10 09:20:00,21.355,24.0881,22.875,23.1,23.1,61.5,0,0,65,1
2022-08-10 09:25:00,21.34,24.119,22.825,23.0833,23,60.75,0,0,65,1
2022-08-10 09:30:00,21.345,24.15,22.925,23.0667,22.85,61.1667,0,0,65,1
2022-08-10 09:35:00,21.35,24.2,22.86,23.05,22.85,61.5,0,0,65,1
2022-08-10 10:50:00,22.28,24.3667,23.6,24.2,23.65,61.5,0,0,65,1
2022-08-10 10:55:00,22.36,24.4139,23.8333,24.15,23.65,61.5556,0,0,65,1
2022-08-10 11:00:00,22.505,24.4611,24.1,24.1,23.7,61.5,0,0,65,1
2022-08-10 11:05:00,22.65,24.5083,24.12,24.28,24,61.5,0,0,66,1
2022-08-10 11:10:00,22.9,24.5556,24.34,24.4067,23.9,61.5,0,0,66,1
2022-08-10 11:15:00,23,24.55,24.5667,24.5333,24.05,61.4815,0,0,65,1
2022-08-10 12:25:00,23.2633,24.65,24.725,24.625,24.3,60.5,0,0,65,1
2022-08-10 12:30:00,23.3667,24.6545,24.8,24.5833,24.2,61.5,0,0,65,1
2022-08-10 12:35:00,23.4833,24.65,24.8556,24.65,24.2,61.5,0,0,65,1
2022-08-10 12:40:00,23.6,24.6727,25,24.7,24.35,60.7143,0,0,65,1
2022-08-10 12:45:00,23.6333,24.6955,25.0667,24.775,24.3667,61.375,0,0,65,1
2022-08-10 12:50:00,23.6667,24.7182,25.02,24.85,24.34,60.75,0,0,65,1
2022-08-10 12:55:00,23.7,24.7409,25.2,24.8667,24.4,61.5,0,0,65,1
2022-08-10 13:00:00,23.9,24.7636,25.48,25.2,24.8,60.5,0,0,65,1
2022-08-10 13:05:00,24.1167,24.7864,25.5143,25.2,24.725,61.375,0,0,65,1
2022-08-10 13:10:00,24.15,24.8091,25.65,25.2,24.7,60.8333,0,0,65,1
2022-08-10 13:15:00,24.2333,24.8318,25.65,25.35,24.65,60.4615,0,0,65,1
2022-08-10 13:20:00,24.3167,24.8545,25.65,25.5,24.9,60.5714,0,0,65,1
2022-08-10 13:25:00,24.4,24.85,25.6667,25.43,24.895,61,0,0,65,1
2022-08-10 15:15:00,25.5571,25.05,26.7,26.05,25.35,60.8333,0,0,65,1
2022-08-10 15:20:00,25.6036,25.0571,26.7,26.06,25.3875,61.1894,0,0,65,1
2022-08-10 15:25:00,25.65,25.05,26.6667,26.05,25.425,61.5455,0,0,65,1
2022-08-10 15:30:00,25.6571,25.0683,26.6333,26.14,25.5,61.1667,0,0,65,1
2022-08-10 15:35:00,25.6444,25.0867,26.6,26.05,25.5,61.3333,0,0,65,1
2022-08-10 15:40:00,25.6456,25.105,26.72,26.125,25.5,60.5,0,0,65,1
2022-08-10 15:45:00,25.6467,25.1233,26.7,26.1458,25.3,60.4286,0,0,65,1
2022-08-10 15:50:00,25.6478,25.1417,26.7,26.1667,25.4,61.1429,0,0,65,1
2022-08-10 15:55:00,25.6489,25.16,26.7,26.1444,25.3875,60.5,0,0,65,1
2022-08-10 16:00:00,25.65,25.15,26.7733,26.1222,25.375,60.3333,0,0,65,1
2022-08-10 16:05:00,25.6667,25.18,26.8467,26.1,25.3625,60.5,0,0,65,1
2022-08-10 16:10:00,25.685,25.21,26.92,26.2,25.35,60.5556,0,0,65,1
2022-08-10 16:15:00,25.7033,25.24,26.9,26.1333,25.35,60.4444,0,0,65,1
2022-08-10 16:20:00,25.7217,25.27,26.9,26.15,25.3625,60.5,0,0,65,1
2022-08-10 16:25:00,25.74,25.3,26.9,26.16,25.4,61.5,0,0,65,1
2022-08-10 16:30:00,25.7583,25.33,26.8889,26.1,25.3333,61.4444,0,0,65,1
2022-08-10 16:35:00,25.7767,25.36,26.9143,26.225,25.35,61.5455,0,0,65,1
2022-08-10 16:40:00,25.795,25.3917,26.9607,26.2,25.3667,61,0,0,65,1
2022-08-10 16:45:00,25.8133,25.4233,27.0071,26.4,25.5,60.6,0,0,65,1
2022-08-10 16:50:00,25.8317,25.455,27.0536,26.4,25.65,61.6667,0,0,65,1
2022-08-10 16:55:00,25.85,25.4867,27.1,26.6,25.6667,61.3333,0,0,65,1
2022-08-10 17:00:00,25.85,25.5183,27.0417,26.5,25.7583,61.6667,0,0,65,1
2022-08-10 17:05:00,25.8155,25.55,26.9833,26.525,25.85,61.5833,0,0,65,1
2022-08-10 17:10:00,25.781,25.5556,26.925,26.55,25.8875,61.5,0,0,65,1
2022-08-10 17:15:00,25.7464,25.6028,26.8667,26.425,26,61.3333,0,0,65,1
2022-08-10 17:20:00,25.7119,25.65,26.875,26.3,25.9583,61.1667,0,0,65,1
2022-08-10 17:25:00,25.6774,25.6667,26.8833,26.3667,25.9167,61.5,0,0,65,1
2022-08-10 17:30:00,25.6429,25.6631,26.8917,26.42,25.875,61.5,0,0,65,1
2022-08-10 17:35:00,25.65,25.6596,26.9,26.5,25.95,61.5,0,0,65,1
2022-08-10 17:40:00,25.65,25.6561,26.8286,26.55,26,61.5,0,0,65,1
2022-08-10 17:45:00,25.595,25.6525,26.7571,26.35,25.87,61.5556,0,0,65,1
2022-08-10 17:50:00,25.54,25.649,26.6857,26.5,25.74,61.4286,0,0,65,1
2022-08-10 17:55:00,25.48,25.6455,26.65,26.45,25.7143,61.5556,0,0,65,1
2022-08-10 18:00:00,25.42,25.65,26.6143,26.4,25.7667,61.5,0,0,65,1
2022-08-10 18:05:00,25.36,25.65,26.5786,26.325,25.7208,61.5,0,0,65,1
2022-08-10 18:10:00,25.3,25.6143,26.5429,26.25,25.675,61.5,0,0,65,1
2022-08-10 18:15:00,25.2,25.5786,26.4786,26,25.5333,61.5,0,0,65,1
2022-08-10 18:20:00,25.1,25.5429,26.4143,26.15,25.55,61.5,0,0,65,1
2022-08-10 18:25:00,25.05,25.55,26.35,26.0667,25.4417,61.5,0,0,65,1
2022-08-10 18:30:00,25,25.5246,26.2857,25.9833,25.3333,61.5,0,0,65,1
2022-08-10 18:35:00,24.9333,25.4992,26.1,25.9,25.2667,61.5,0,0,65,1
2022-08-10 18:40:00,24.8667,25.4738,26.15,25.8333,25.2,61.4,0,0,65,1
2022-08-10 18:45:00,24.8,25.4483,25.98,25.6333,25.1333,61.6667,0,0,65,1
2022-08-10 18:50:00,24.6333,25.4229,25.86,25.5333,25.0667,61.4545,0,0,65,1
2022-08-10 18:55:00,24.5333,25.3975,25.8,25.625,25,61.6667,0,0,65,1
2022-08-10 19:00:00,24.4381,25.3721,25.8,25.5667,25.1,61,0,0,65,1
2022-08-10 19:05:00,24.3429,25.3467,25.6727,25.34,24.8,61.5,0,0,65,1
2022-08-10 19:10:00,24.2905,25.35,25.65,25.4,24.85,61.5714,0,0,65,1
2022-08-10 19:15:00,24.2381,25.3278,25.5667,25.3,25,61.5,0,0,65,1
2022-08-10 19:20:00,24.1857,25.3056,25.54,25.225,24.8867,61.4545,0,0,65,1
2022-08-10 19:25:00,24.1333,25.2833,25.5,25.15,24.7733,61.5455,0,0,65,1
2022-08-10 19:30:00,24.0867,25.2611,25.4,25.14,24.66,61.5,0,0,65,1
2022-08-10 19:35:00,24.04,25.2389,25.35,25.1333,24.64,61.4545,0,0,65,1
2022-08-10 19:40:00,23.945,25.2167,25.3,24.85,24.5,61.5,0,0,65,1
2022-08-10 19:45:00,23.85,25.1944,25.2,24.75,24.1,61.2,0,0,65,1
2022-08-10 19:50:00,23.8333,25.1722,25.225,24.65,24.18,61.3077,0,0,65,1
2022-08-10 19:55:00,23.7667,25.15,25.225,24.7,24.1167,61.6,0,0,65,1
2022-08-10 20:00:00,23.7,25.1333,25.0071,24.74,24.1225,61.4545,0,0,65,1
2022-08-10 20:05:00,23.6333,25.1107,25.0667,24.65,24.1283,61.5,0,0,65,1
2022-08-10 20:10:00,23.5867,25.0881,24.86,24.6,24.1342,61.5,0,0,65,1
2022-08-10 20:15:00,23.54,25.0655,24.85,24.675,24.14,61.5,0,0,65,1
2022-08-10 20:20:00,23.55,25.0429,24.8,24.6,24,61.5,0,0,65,1
2022-08-10 20:25:00,23.3,25.05,24.6857,24.5,23.925,61.1667,0,0,65,1
2022-08-10 20:30:00,23.35,25.1,24.5889,24.4667,23.85,60.5,0,0,65,1
2022-08-10 20:35:00,23.14,25,24.525,24.35,23.9667,60.5,0,0,65,1
2022-08-10 20:40:00,23,25.05,24.3333,24.18,23.8833,61.5,0,0,65,1
2022-08-10 20:45:00,22.9333,25.0625,24.2,24.2333,23.8,61.5333,0,0,65,1
2022-08-10 20:50:00,22.8667,25.075,24.24,24.1,23.6,61.4,0,0,65,1
2022-08-10 20:55:00,22.8,25.0875,24.3,24.0667,23.85,61.5556,0,0,65,1
2022-08-10 21:00:00,22.7444,25.1,24.2,24.05,23.55,61.5,0,0,66,1
2022-08-10 21:05:00,22.6889,25.05,24.2,24.2,23.64,63,0,0,66,1
2022-08-10 21:10:00,22.6333,25.05,24.2,24.04,23.5667,63.5,0,0,67,1
2022-08-10 21:15:00,22.54,25.05,23.9333,24.0667,23.5833,63.4559,0,0,66,1
2022-08-10 21:20:00,22.48,25.05,23.8714,23.875,23.7,63.4118,0,0,66,1
2022-08-10 21:25:00,22.42,25.0333,23.9667,23.9833,23.625,62.5,0,0,67,1
2022-08-10 21:30:00,22.36,25.0028,23.9667,23.85,23.65,62.5,0,0,66,1
2022-08-10 21:35:00,22.3,24.9722,23.65,23.85,23.675,62.3333,0,0,66,1
2022-08-10 21:40:00,22.2583,24.9417,23.7,24,23.7,62.5385,0,0,66,1
2022-08-10 21:45:00,22.2167,24.9111,23.7,23.7222,23.5167,62,0,0,67,1
2022-08-10 21:50:00,22.175,24.8806,23.7,23.6,23.3333,62.5455,0,0,67,1
2022-08-10 21:55:00,22.1333,24.85,23.7,23.6857,23.4429,62.3333,0,0,66,1
2022-08-10 22:00:00,22.0833,24.84,23.4667,23.6,23.3,61.4444,0,0,65,1
2022-08-10 22:05:00,22.0333,24.8083,23.5,23.6,23.4,60.5,0,0,65,1
2022-08-10 22:10:00,21.9833,24.7767,23.5,23.55,23.25,61.5,0,0,65,1
2022-08-10 22:15:00,21.9333,24.745,23.3,23.4,23.1,61.5,0,0,65,1
2022-08-10 22:20:00,21.8833,24.7133,23.3571,23.55,23.15,60.5,0,0,65,1
2022-08-10 22:25:00,21.8333,24.6817,23.42,23.575,23.28,61.5385,0,0,65,1
2022-08-10 22:30:00,21.85,24.65,23.35,23.575,23.225,61.4667,0,0,65,1
2022-08-10 22:35:00,21.85,24.64,23.3,23.55,23.15,60.5,0,0,65,1
2022-08-10 22:40:00,21.815,24.625,23.3,23.55,23.15,61.3636,0,0,65,1
2022-08-10 22:45:00,21.78,24.61,23.2,23.575,23.3,60.6667,0,0,65,1
2022-08-10 22:50:00,21.745,24.595,23.3,23.3,23.24,61.5,0,0,65,1
2022-08-10 22:55:00,21.71,24.58,23.1333,23.4333,23.15,60.5,0,0,65,1
2022-08-10 23:00:00,21.675,24.565,23.1571,23.5,23.18,61.5,0,0,65,1
2022-08-10 23:05:00,21.64,24.55,23.0333,23.5667,23.18,61.5,0,0,65,1
2022-08-10 23:10:00,21.5333,24.5444,23.1333,23.2222,23.15,61.5,0,0,65,1
2022-08-10 23:15:00,21.5358,24.5276,23.06,23.1333,23.15,61.5,0,0,65,1
2022-08-10 23:20:00,21.5382,24.5108,22.9333,23.1833,23.15,61.5,0,0,65,1
2022-08-10 23:25:00,21.5406,24.494,22.7889,23.1429,23.1,61.6667,0,0,65,1
2022-08-10 23:30:00,21.543,24.4772,22.96,23.125,22.85,60.3333,0,0,65,1
2022-08-10 23:35:00,21.5455,24.4604,22.875,23.0667,22.8,61.5,0,0,65,1
2022-08-10 23:40:00,21.5479,24.4437,22.9333,23.14,23.1,61.5,0,0,65,1
2022-08-10 23:45:00,21.5503,24.4269,22.9143,23.2,23.125,61.4286,0,0,65,1
2022-08-10 23:50:00,21.5527,24.4101,23.06,23.2167,23.15,61.3393,0,0,65,1
2022-08-10 23:55:00,21.5552,24.3933,23.0667,23.375,23.1,61.25,0,0,65,1
2022-08-11 00:00:00,21.5576,24.3765,23.24,23.35,23.05,62,0,0,65,1
2022-08-11 00:05:00,21.56,24.3597,23.24,23.325,23.1,60.5,0,0,65,1
2022-08-11 00:10:00,21.5575,24.3429,23.225,23.4,23.15,61.5,0,0,65,1
2022-08-11 00:15:00,21.555,24.35,23.225,23.4,23.225,61.5,0,0,65,1
2022-08-11 00:20:00,21.5525,24.35,23.225,23.3,23.3,61,0,0,65,1
2022-08-11 00:25:00,21.55,24.35,23.08,23.45,23.1,61.5,0,0,65,1
2022-08-11 02:10:00,21.1333,24.1444,22.64,22.925,22.72,61.6667,0,0,66,1
2022-08-11 02:15:00,21,24.15,22.6167,22.9,22.64,61.5,0,0,65,1
2022-08-11 02:20:00,20.95,24.1243,22.54,22.85,22.65,61.4286,0,0,65,1
2022-08-11 02:25:00,20.9,24.0985,22.3455,22.725,22.65,61.5,0,0,65,1
2022-08-11 02:30:00,20.85,24.0728,22.46,22.7,22.6,61.5,0,0,65,1
2022-08-11 02:35:00,20.8,24.0471,22.425,22.75,22.55,61.6667,0,0,65,1
2022-08-11 02:40:00,20.7778,24.05,22.425,22.75,22.625,61.5,0,0,65,1
2022-08-11 02:45:00,20.7556,24.033,22.46,22.7,22.55,61.5,0,0,65,1
2022-08-11 02:50:00,20.7333,24.016,22.3333,22.6333,22.5875,61,0,0,65,1
2022-08-11 02:55:00,20.7111,23.999,22.2125,22.5857,22.625,61.5,0,0,65,1
2022-08-11 03:00:00,20.6889,23.9821,22.1615,22.68,22.6625,61.5,0,0,65,1
2022-08-11 03:05:00,20.6667,23.9651,22.2375,22.7,22.7,61.2857,0,0,65,1
2022-08-11 03:10:00,20.6444,23.9481,22.2,22.7,22.5167,61.5556,0,0,65,1
2022-08-11 03:15:00,20.6222,23.9311,22.2333,22.58,22.3333,61.4545,0,0,65,1
2022-08-11 03:20:00,20.6,23.9141,22.04,22.7,22.425,60.75,0,0,65,1
2022-08-11 03:25:00,20.65,23.8971,21.92,22.725,22.475,60.5,0,0,65,1
2022-08-11 03:30:00,20.6111,23.8801,21.9444,22.575,22.4,61,0,0,65,1
2022-08-11 03:35:00,20.5722,23.8631,22.1,22.5333,22.55,61.5,0,0,65,1
2022-08-11 03:40:00,20.5333,23.8462,22.1,22.4857,22.5,61.5,0,0,65,1
2022-08-11 03:45:00,20.55,23.85,22.1,22.4444,22.7,61.5556,0,0,65,1
2022-08-11 03:50:00,20.519,23.8346,21.9667,22.4,22.3,61.5,0,0,65,1
2022-08-11 03:55:00,20.4881,23.8192,21.9667,22.45,22.4,61,0,0,65,1
2022-08-11 04:00:00,20.4571,23.8038,21.9667,22.45,22.5,60.8,0,0,65,1
2022-08-11 04:05:00,20.4262,23.7885,21.79,22.4333,22.4667,61.4545,0,0,65,1
2022-08-11 04:10:00,20.3952,23.7731,21.8,22.35,22.4333,61.5556,0,0,65,1
2022-08-11 04:15:00,20.3643,23.7577,21.82,22.5,22.4,61.5,0,0,65,1
2022-08-11 04:20:00,20.3333,23.7423,21.86,22.5,22.35,61.4,0,0,65,1
2022-08-11 04:25:00,20.3011,23.7269,21.86,22.5,22.225,61.6,0,0,66,1
2022-08-11 04:30:00,20.2689,23.7115,21.7333,22.25,22.1333,60.5,0,0,66,1
2022-08-11 04:35:00,20.2367,23.6962,21.7333,22.22,22.1167,62,0,0,65,1
2022-08-11 04:40:00,20.2044,23.6808,21.7333,22.2875,22.1667,61,0,0,65,1
2022-08-11 04:45:00,20.1722,23.6654,21.7333,22.1833,22.1111,61.5,0,0,65,1
2022-08-11 04:50:00,20.14,23.65,21.7333,22.1333,22.1,61.5556,0,0,65,1
2022-08-11 04:55:00,20.32,23.6467,21.7333,22.125,22.05,61.2222,0,0,65,1
2022-08-11 05:00:00,20.5,23.8,21.82,22.075,22,22.2105,0,0,50,1
2022-08-11 05:05:00,20.4,23.7214,21.5833,22.0333,21.95,54.0667,0,0,65,1
2022-08-11 05:10:00,20.2667,23.6429,21.7,22.1333,21.925,61.5,0,0,65,1
2022-08-11 05:15:00,20.1333,23.65,21.4111,22.125,21.9,61.4286,0,0,66,1
2022-08-11 05:20:00,20.04,23.6423,21.54,22.2,21.8833,61.5,0,0,66,1
2022-08-11 05:25:00,20.0427,23.6346,21.54,22,21.8667,61.5385,0,0,65,1
2022-08-11 05:30:00,20.0453,23.6269,21.58,22.0667,21.85,61.5,0,0,65,1
2022-08-11 05:35:00,20.048,23.6192,21.4167,22.1,21.875,61.5,0,0,66,1
2022-08-11 05:40:00,20.0507,23.6115,21.3125,22.0667,21.84,60.5,0,0,65,1
2022-08-11 05:45:00,20.0533,23.6038,21.2,21.95,21.85,60.6923,0,0,66,1
2022-08-11 05:50:00,20.056,23.5962,21.3,21.9667,21.875,61.5,0,0,66,1
2022-08-11 05:55:00,20.0587,23.5885,21.3222,21.96,21.85,61.1111,0,0,65,1
2022-08-11 06:00:00,20.0613,23.5808,21.575,22.0667,21.9,60.9286,0,0,65,1
2022-08-11 06:05:00,20.064,23.5731,21.475,22.16,22.1,61.5,0,0,66,1
2022-08-11 06:10:00,20.0667,23.5654,21.725,22.175,22.15,61.5,0,0,65,1
2022-08-11 06:15:00,20.0583,23.5577,21.725,22.1333,22.05,61.5,0,0,65,1
2022-08-11 06:20:00,20.05,23.55,21.4875,22.1714,22.25,61.4286,0,0,65,1
2022-08-11 06:25:00,20,23.55,21.58,22.1167,22,61.6,0,0,66,1
2022-08-11 06:30:00,20.0375,23.5444,21.3571,22.0667,22.0333,61.4286,0,0,65,1
2022-08-11 06:35:00,20.075,23.547,21.2583,22.0667,21.85,61.5714,0,0,65,1
2022-08-11 06:40:00,20.1125,23.5496,21.5333,22.2,21.85,61.4444,0,0,65,1
2022-08-11 06:45:00,20.15,23.5522,21.7333,22.2667,22.2,62,0,0,65,1
2022-08-11 06:50:00,20.255,23.5548,21.8,22.4,22.15,61.5,0,0,65,1
2022-08-11 06:55:00,20.36,23.5574,21.7167,22.4,22.2167,61.4444,0,0,65,1
2022-08-11 07:00:00,20.48,23.56,22.0333,22.5,22.2833,62,0,0,65,1
2022-08-11 07:05:00,20.6,23.55,21.9333,22.5,22.35,61.4444,0,0,65,1
2022-08-11 07:10:00,20.6667,23.5653,22.2,22.7333,22.6,61.5556,0,0,65,1
2022-08-11 07:15:00,20.7333,23.5806,22.2333,22.6,22.375,61.3333,0,0,65,1
2022-08-11 07:20:00,20.8,23.5959,22.35,22.625,22.4875,61.6,0,0,65,1
2022-08-11 07:25:00,20.8667,23.6112,22.25,22.7143,22.6,61.4,0,0,65,1
2022-08-11 07:30:00,20.9833,23.6265,22.45,22.775,22.65,61.5,0,0,65,1
2022-08-11 07:35:00,21.1,23.6418,22.4,23.025,22.7667,61.5714,0,0,65,1
2022-08-11 07:40:00,21.1667,23.6571,22.7,23.05,22.8333,61.4,0,0,65,1
2022-08-11 07:45:00,21.2583,23.7248,22.6833,23.15,22.9,61.5455,0,0,65,1
2022-08-11 07:50:00,21.35,23.7924,22.725,23.1333,22.94,61.4545,0,0,65,1
2022-08-11 07:55:00,21.3571,23.86,22.8,23.14,22.9667,61,0,0,65,1
2022-08-11 08:00:00,21.4095,23.94,22.7667,23.0833,22.85,61.5,0,0,65,1
2022-08-11 08:05:00,21.4619,24.02,23.04,23.15,23.15,61.1538,0,0,65,1
2022-08-11 08:10:00,21.5143,24.1,23.2,23.2,23.1333,61,0,0,65,1
2022-08-11 08:15:00,21.5667,24.2,23.1429,23.5,23.05,60.5,0,0,65,1
2022-08-11 08:20:00,21.7,24.2417,23.2,23.45,23.2,61.1111,0,0,65,1
2022-08-11 08:25:00,21.7833,24.2833,23.3286,23.65,23.2833,61.2083,0,0,65,1
2022-08-11 08:30:00,21.8667,24.325,23.5667,23.6,23.3667,61.3056,0,0,65,1
2022-08-11 08:35:00,22.0667,24.3667,23.5286,23.78,23.55,61.4028,0,0,65,1
2022-08-11 08:40:00,22.2,24.4833,23.7,23.84,23.625,61.5,0,0,65,1
2022-08-11 08:45:00,22.15,24.6,23.725,23.9,23.5958,61.5,0,0,65,1
2022-08-11 08:50:00,22.2222,24.6667,23.8,23.85,23.5667,61.4,0,0,65,1
2022-08-11 08:55:00,22.2944,24.65,23.6417,23.85,23.55,61.5714,0,0,65,1
2022-08-11 09:00:00,22.3667,24.755,24.1,24.15,23.65,61.881,0,0,66,1
2022-08-11 09:05:00,22.4611,24.86,23.95,24.1,23.8,62.1905,0,0,66,1
2022-08-11 09:10:00,22.5556,24.9013,24.2,24.0714,23.825,62.5,0,0,66,1
2022-08-11 09:15:00,22.65,24.9427,24.35,24.2333,23.86,61.5,0,0,66,1
2022-08-11 09:20:00,22.9,24.984,24.525,24.425,24.1667,61.5,0,0,66,1
2022-08-11 09:25:00,22.9667,25.0253,24.3769,24.4333,24.05,61.5,0,0,66,1
2022-08-11 09:30:00,23.0333,25.0667,24.7667,24.5,24.2,61.5,0,0,66,1
2022-08-11 09:35:00,23.1,25.16,24.64,24.62,24.2,61.5,0,0,66,1
2022-08-11 09:40:00,23.2,25.2117,24.7375,24.725,24.4,61.5,0,0,66,1
2022-08-11 09:45:00,23.4,25.2633,24.9167,24.775,24.5,61.5,0,0,66,1
2022-08-11 09:50:00,23.6,25.315,25.1333,24.925,24.3667,61.5,0,0,66,1
2022-08-11 09:55:00,23.7,25.3667,25.4,25.1333,24.6667,61.5,0,0,66,1
2022-08-11 10:00:00,23.8667,25.4444,25.4,25.1286,24.6833,61,0,0,66,1
2022-08-11 10:05:00,24.0083,25.5222,25.575,25.1667,24.7,61.5714,0,0,66,1
2022-08-11 10:10:00,24.15,25.6,25.65,25.2583,24.85,61.5536,0,0,66,1
2022-08-11 10:15:00,24.275,25.63,25.775,25.35,25,61.5357,0,0,66,1
2022-08-11 10:20:00,24.4,25.66,25.9833,25.5333,25,61.5179,0,0,66,1
2022-08-11 10:25:00,24.6,25.7117,26.15,25.6111,25.1,61.5,0,0,66,1
2022-08-11 10:30:00,24.6667,25.7633,26.1857,25.65,25.05,61.5,0,0,66,1
2022-08-11 10:35:00,24.7667,25.815,26.1778,25.75,25.12,61.5,0,0,66,1
2022-08-11 10:40:00,24.8667,25.8667,26.3,25.74,25.15,61.5,0,0,66,1
2022-08-11 10:45:00,24.9833,25.85,26.4333,26,25.2667,62.25,0,0,66,1
2022-08-11 10:50:00,25.1,25.8841,26.5667,25.9,25.3083,63,0,0,66,1
2022-08-11 10:55:00,25.1667,25.9182,26.6222,26.05,25.35,62.4444,0,0,66,1
2022-08-11 11:00:00,25.2833,25.9523,26.6778,26.14,25.4167,62.2083,0,0,66,1
2022-08-11 11:05:00,25.4,25.9864,26.7333,26.2,25.3667,61.9722,0,0,66,1
2022-08-11 11:10:00,25.6,26.0205,26.9333,26.275,25.4667,61.7361,0,0,66,1
2022-08-11 11:15:00,25.7,26.0545,27.1333,26.35,25.5667,61.5,0,0,65,1
2022-08-11 11:20:00,25.7515,26.05,27,26.35,25.5333,61.4904,0,0,66,1
2022-08-11 11:25:00,25.803,26.05,27.1143,26.3667,25.5667,61.4808,0,0,65,1
2022-08-11 11:30:00,25.8545,26.05,27.1071,26.35,25.5944,61.4712,0,0,66,1
2022-08-11 11:35:00,25.8364,26.05,27.1,26.35,25.6222,61.4615,0,0,65,1
2022-08-11 11:40:00,25.8182,26.05,27.0944,26.35,25.65,62,0,0,65,1
2022-08-11 11:45:00,25.8,26.05,27.0889,26.34,25.55,61.4667,0,0,65,1
2022-08-11 11:50:00,25.85,26.05,27.1,26.3,25.5,61.5,0,0,65,1
2022-08-11 11:55:00,25.9,26.05,27.2,26.3667,25.6,61.5333,0,0,65,1
2022-08-11 12:00:00,25.9556,26.05,27.2778,26.6,25.7333,61.5,0,0,65,1
2022-08-11 12:05:00,26.0111,26.05,27.3556,26.65,25.8,61.25,0,0,65,1
2022-08-11 12:10:00,26.0667,26.05,27.4333,26.55,25.6667,61,0,0,65,1
2022-08-11 12:15:00,26.1333,26.05,27.4222,26.64,25.95,61.6667,0,0,65,1
2022-08-11 12:20:00,26.2,26.05,27.4,26.7,25.95,61.3333,0,0,65,1
2022-08-11 12:25:00,26.2333,26.05,27.4667,26.725,25.95,61.5385,0,0,65,1
2022-08-11 12:30:00,26.2667,26.05,27.5333,26.75,25.9667,61.5,0,0,65,1
2022-08-11 12:35:00,26.3,26.05,27.6,26.775,25.9833,62,0,0,65,1
2022-08-11 12:40:00,26.3333,26.05,27.62,26.8,26,62.5,0,0,66,1
2022-08-11 12:45:00,26.3667,26.0455,27.6,26.8,25.94,61.7059,0,0,65,1
2022-08-11 12:50:00,26.4833,26.05,27.7,27.1,26.3,62,0,0,65,1
2022-08-11 12:55:00,26.6,26.0533,27.8,27.2667,26.45,61.5,0,0,65,1
2022-08-11 13:00:00,26.6667,26.0462,27.9,27.3,26.625,61.5,0,0,65,1
2022-08-11 13:05:00,26.7311,26.0556,27.9333,27.4,26.6,61.5,0,0,65,1
2022-08-11 13:10:00,26.7956,26.05,27.9,27.45,26.6667,61.5,0,0,65,1
2022-08-11 14:50:00,27.6,26.05,27.9,27.4667,26.6429,62.3333,0,100,65,1
2022-08-11 18:45:00,26.74,26.1,27.8889,27.5,26.725,61.5,0,0,65,1
2022-08-11 18:50:00,26.7067,26.15,27.9,27.5,26.65,62,0,0,65,1
2022-08-11 18:55:00,26.6733,26.1349,27.8333,27.5,26.725,60.6,0,0,65,1
2022-08-11 19:00:00,26.64,26.1198,27.7667,27.32,26.675,62,0,0,65,1
2022-08-11 19:05:00,26.65,26.1048,27.7,27.14,26.5333,61.5,0,0,65,1
2022-08-11 19:10:00,26.5429,26.0897,27.6333,27.1,26.4778,61.5,0,0,65,1
2022-08-11 19:15:00,26.4214,26.0746,27.5667,27.1,26.4222,61.5,0,0,65,1
2022-08-11 19:20:00,26.3,26.0595,27.4,26.975,26.3667,61.5,0,0,65,1
2022-08-11 19:25:00,26.2167,26.0444,27.3857,26.85,26.4083,61.5,0,0,65,1
2022-08-11 20:55:00,24.6333,25.84,26,25.65,25.14,61.5,0,0,65,1
2022-08-11 21:00:00,24.5,25.815,25.9,25.5333,25.15,61.5,0,0,65,1
2022-08-11 21:05:00,24.425,25.79,25.9,25.55,25.05,61.4286,0,0,65,1
2022-08-11 21:10:00,24.35,25.765,25.9,25.3,25,61.5,0,0,65,1
2022-08-11 21:15:00,24.3,25.74,25.6857,25.35,24.8333,61.5,0,0,65,1
2022-08-11 21:20:00,24.268,25.715,25.725,25.5,25,61.5714,0,0,65,1
2022-08-11 21:25:00,24.236,25.69,25.725,25.3933,24.8167,61.5,0,0,65,1
2022-08-11 21:30:00,24.204,25.665,25.5667,25.2867,24.6333,61.5,0,0,65,1
2022-08-11 21:35:00,24.172,25.64,25.5667,25.18,24.6667,61.4545,0,0,65,1
2022-08-11 21:40:00,24.14,25.65,25.5667,24.975,24.4,61.5,0,0,65,1
2022-08-11 21:45:00,24.04,25.5972,25.4,24.85,24.4,61.6,0,0,65,1
2022-08-11 21:50:00,23.99,25.5444,25.4,24.95,24.4,61.4,0,0,65,1
2022-08-11 21:55:00,23.94,25.5228,25.4,24.8333,24.3083,61.6,0,0,65,1
2022-08-11 22:00:00,23.89,25.5012,25.2667,24.9,24.2167,61.5,0,0,65,1
2022-08-11 22:05:00,23.84,25.4796,25.2,25,24.2333,61.5,0,0,65,1
2022-08-11 22:10:00,23.76,25.458,25.2333,24.95,24.15,61.4,0,0,65,1
2022-08-11 22:15:00,23.68,25.4364,25.09,24.9,24.275,61.5,0,0,65,1
2022-08-11 22:20:00,23.6,25.4148,25.0125,24.7,24.28,61.6,0,0,65,1
2022-08-11 22:25:00,23.5833,25.3932,25.0667,24.7167,24.14,60,0,0,65,1
2022-08-11 22:30:00,23.5667,25.3716,25.0667,24.675,24.2,61.5,0,0,65,1
2022-08-11 22:35:00,23.55,25.35,24.9167,24.6667,24.125,61.3333,0,0,65,1
2022-08-11 22:40:00,23.5333,25.34,24.9,24.5333,24.05,61.5,0,0,65,1
2022-08-11 22:45:00,23.4333,25.3184,24.74,24.5,24.0333,61.5714,0,0,65,1
2022-08-11 22:50:00,23.3333,25.2968,24.7333,24.6,24,61.5,0,0,65,1
2022-08-11 22:55:00,23.2167,25.2752,24.5556,24.36,23.85,61.5,0,0,65,1
2022-08-11 23:00:00,23.1,25.2535,24.5667,24.35,23.8333,60.3333,0,0,65,1
2022-08-11 23:05:00,23.0333,25.2319,24.3875,24.375,24,60.8333,0,0,65,1
2022-08-11 23:10:00,23,25.2103,24.46,24.4,23.9,61.4,0,0,65,1
2022-08-11 23:15:00,22.9667,25.1887,24.46,24.3,23.9,61.5,0,0,65,1
2022-08-11 23:20:00,22.9333,25.1671,24.46,24.14,23.9,61.2,0,0,65,1
2022-08-11 23:25:00,22.9,25.1455,24.425,24.2667,23.9,61.4615,0,0,65,1
2022-08-11 23:30:00,22.8667,25.1244,24.2,24.225,23.9,61.6,0,0,65,1
2022-08-11 23:35:00,22.8333,25.1033,24.2,24.1,23.65,60.3333,0,0,65,1
2022-08-11 23:40:00,22.7667,25.0822,24.2,24.1,23.6,60.9231,0,0,65,1
2022-08-11 23:45:00,22.7,25.0611,24.2,24.12,23.8,61.4,0,0,65,1
2022-08-11 23:50:00,22.6333,25.04,24.1,24.06,23.55,61.5,0,0,65,1
2022-08-12 01:10:00,21.7689,24.85,23.13,23.3714,23.15,61.5,0,0,65,1
2022-08-12 01:15:00,21.7044,24.8467,23.225,23.3333,23.15,61.5,0,0,65,1
2022-08-12 01:20:00,21.64,24.85,23.2,23.4,23.15,61,0,0,65,1
2022-08-12 01:25:00,21.55,24.85,23.0778,23.475,23.1333,61.5,0,0,65,1
2022-08-12 01:30:00,21.5333,24.825,23.075,23.2,23.1,61.6667,0,0,65,1
2022-08-12 01:35:00,21.4952,24.8,23.1,23.4,23.06,61.25,0,0,65,1
2022-08-12 01:40:00,21.4571,24.775,23.05,23.22,23.1,60.7143,0,0,65,1
2022-08-12 01:45:00,21.419,24.75,23.05,23.34,23.2,61.4,0,0,65,1
2022-08-12 01:50:00,21.381,24.725,22.875,23.15,23.025,61.5385,0,0,65,1
2022-08-12 01:55:00,21.3429,24.7,22.8833,23.125,22.85,61.5,0,0,65,1
2022-08-12 02:00:00,21.2905,24.675,22.925,23.2,22.8,61.4444,0,0,65,1
2022-08-12 02:05:00,21.2381,24.65,22.8,22.9,22.85,62,0,0,65,1
2022-08-12 02:10:00,21.1857,24.6429,22.7286,23.225,22.94,61.4,0,0,65,1
2022-08-12 02:15:00,21.1333,24.6243,22.725,22.9333,22.95,61.5,0,0,65,1
2022-08-12 02:20:00,21.0881,24.6057,22.75,23.0167,22.875,61.5,0,0,65,1
2022-08-12 02:25:00,21.0429,24.5871,22.5538,23.1,22.8167,61.5,0,0,65,1
2022-08-12 02:30:00,21.0023,24.5686,22.53,22.875,22.7583,61.5,0,0,65,1
2022-08-12 02:35:00,20.9617,24.55,22.6167,22.94,22.7,61.5,0,0,66,1
2022-08-12 02:40:00,20.9211,24.5,22.6167,22.9333,22.65,61.6,0,0,65,1
2022-08-12 02:45:00,20.8806,24.4786,22.525,22.85,22.65,61,0,0,65,1
2022-08-12 02:50:00,20.84,24.4571,22.54,22.7333,22.5,61.4286,0,0,66,1
2022-08-12 02:55:00,20.7987,24.4357,22.4833,22.7667,22.6333,60.5,0,0,65,1
2022-08-12 03:00:00,20.7573,24.4143,22.425,22.7,22.55,61.5455,0,0,65,1
2022-08-12 03:05:00,20.716,24.3929,22.3,22.575,22.525,61.4444,0,0,65,1
2022-08-12 03:10:00,20.6747,24.3714,22.3,22.675,22.5,61.5,0,0,65,1
2022-08-12 03:15:00,20.6333,24.35,22.2167,22.5667,22.35,61.5556,0,0,65,1
2022-08-12 03:20:00,20.55,24.3444,22.2167,22.55,22.375,61.5,0,0,65,1
2022-08-12 04:30:00,19.872,24.1333,21.5143,21.9333,21.85,61.5333,0,0,65,1
2022-08-12 04:35:00,19.84,24.1571,21.5333,22.15,22,61.5,0,0,66,1
2022-08-12 04:40:00,19.802,24.1,21.2231,21.975,21.85,60.4,0,0,65,1
2022-08-12 04:45:00,19.764,24.075,21.22,21.95,21.85,61.5,0,0,65,1
2022-08-12 04:50:00,19.726,24.05,21.2286,21.9,21.85,61,0,0,66,1
2022-08-12 04:55:00,19.688,24.0462,21.38,21.8,21.85,61.2727,0,0,65,1
2022-08-12 06:05:00,19.9248,23.85,21.5333,22.075,22,61,0,0,65,1
2022-08-12 06:10:00,19.9586,23.85,21.54,22.05,21.85,61.5,0,0,66,1
2022-08-12 06:15:00,19.9924,23.8444,21.7333,22.1,21.95,61.5,0,0,66,1
2022-08-12 06:20:00,20.0262,23.8472,21.7,22.1,22.05,61.5,0,0,66,1
2022-08-12 06:25:00,20.06,23.85,21.7333,22.2,22.05,61.5,0,0,66,1
2022-08-12 06:30:00,20.1667,23.85,21.85,22.35,22.15,61.5,0,0,65,1
2022-08-12 06:35:00,20.2278,23.85,21.86,22.22,22.1,61.5,0,0,65,1
2022-08-12 06:40:00,20.2889,23.85,21.85,22.425,22.1667,61,0,0,65,1
2022-08-12 06:45:00,20.35,23.85,21.7429,22.525,22.15,61.6,0,0,66,1
2022-08-12 06:50:00,20.4,23.85,21.7818,22.48,22.25,61.5,0,0,66,1
2022-08-12 06:55:00,20.475,23.8524,22.06,22.5,22.35,61.5,0,0,65,1
2022-08-12 07:00:00,20.55,23.8548,22.0143,22.575,22.45,61.5,0,0,65,1
2022-08-12 07:05:00,20.6,23.8571,22.0167,22.65,22.35,61.4286,0,0,65,1
2022-08-12 07:10:00,20.6667,23.8595,22.2,22.6,22.4,61.6667,0,0,66,1
2022-08-12 07:15:00,20.7444,23.8619,22.2333,22.6,22.5,61.4,0,0,66,1
2022-08-12 07:20:00,20.8222,23.8643,22.2375,22.74,22.6,61.5,0,0,66,1
2022-08-12 07:25:00,20.9,23.8667,22.625,22.85,22.6667,61.2,0,0,65,1
2022-08-12 07:30:00,21.06,23.85,22.74,23.05,22.9,60.9,0,0,66,1
2022-08-12 07:35:00,21.1667,23.9222,22.6786,23.05,22.8833,61.5238,0,0,65,1
2022-08-12 07:40:00,21.2633,23.9944,22.8375,23.1,22.8667,61.4,0,0,65,1
2022-08-12 07:45:00,21.36,24.0667,22.9,23.2,22.9833,61.6,0,0,65,1
2022-08-12 07:50:00,21.4633,24.1667,23.0556,23.3,23.1,61.4286,0,0,66,1
2022-08-12 07:55:00,21.5667,24.225,23.1571,23.475,23.1,61.5,0,0,65,1
2022-08-12 08:00:00,21.6667,24.2833,23.1455,23.4,23.2,61.1667,0,0,65,1
2022-08-12 08:05:00,21.7667,24.3417,23.3,23.6,23.3,61.6,0,0,66,1
2022-08-12 08:10:00,21.8667,24.4,23.3857,23.58,23.4,61.5,0,0,65,1
2022-08-12 08:15:00,22.0083,24.5,23.65,23.7,23.5333,61.5,0,0,66,1
2022-08-12 08:20:00,22.15,24.6,23.6667,23.75,23.5667,61.5,0,0,66,1
2022-08-12 08:25:00,22.2222,24.6278,23.85,23.8667,23.7667,61,0,0,66,1
2022-08-12 08:30:00,22.2944,24.6556,23.7,24.2,23.72,61.5,0,0,66,1
2022-08-12 08:35:00,22.3667,24.737,23.96,24.2,23.9,61.6,0,0,66,1
2022-08-12 08:40:00,22.5667,24.8185,24.2,24.1,23.9125,61.5,0,0,66,1
2022-08-12 08:45:00,22.7,24.9,24.2,24.2333,23.925,61.5,0,0,65,1
2022-08-12 08:50:00,22.8,24.9667,24.4,24.3333,24,61.5,0,0,66,1
2022-08-12 08:55:00,22.9,25.0333,24.4,24.35,24.05,61.5,0,0,65,1
2022-08-12 09:00:00,23,25.1,24.4714,24.5333,24.2,63,0,0,67,1
2022-08-12 09:05:00,23.1,25.2,24.85,24.6,24.15,63.4286,0,0,67,1
2022-08-12 09:10:00,23.2333,25.3571,24.9,24.8,24.45,63.6667,0,0,67,1
2022-08-12 09:15:00,23.3667,25.3861,24.9091,24.9333,24.3667,63.5,0,0,67,1
2022-08-12 09:20:00,23.6,25.4151,25.2,25.0667,24.65,63.5,0,0,67,1
2022-08-12 09:25:00,23.6667,25.4441,25.2667,25.05,24.6,63.3333,0,0,67,1
2022-08-12 09:30:00,23.7667,25.4731,25.4,25.1,24.85,63.4167,0,0,67,1
2022-08-12 09:35:00,23.8667,25.502,25.4857,25.275,24.65,63.5,0,0,67,1
2022-08-12 09:40:00,24.1,25.531,25.64,25.3125,24.9,62.5,0,0,67,1
2022-08-12 09:45:00,24.15,25.56,25.7667,25.35,24.85,63.6,0,0,67,1
2022-08-12 09:50:00,24.2,25.6086,25.6778,25.275,24.88,63.4286,0,0,67,1
2022-08-12 09:55:00,24.25,25.6571,25.725,25.3125,24.91,63.5455,0,0,67,1
2022-08-12 10:00:00,24.3,25.699,25.7667,25.35,24.94,62.5,0,0,66,1
2022-08-12 10:05:00,24.35,25.741,25.86,25.4,24.97,62.25,0,0,66,1
2022-08-12 10:10:00,24.4,25.7829,26.025,25.4889,25,62,0,0,66,1
2022-08-12 10:15:00,24.6,25.8248,26.1333,25.5778,24.9286,61.75,0,0,66,1
2022-08-12 10:20:00,24.66,25.8667,26.15,25.6667,25.2,61.5,0,0,65,1
2022-08-12 10:25:00,24.78,25.8939,26.22,25.6667,25.0833,61.5,0,0,66,1
2022-08-12 10:30:00,24.9,25.9211,26.3,25.65,25.1333,61.5,0,0,65,1
2022-08-12 10:35:00,24.95,25.9483,26.32,25.825,25.1667,61.5,0,0,66,1
2022-08-12 10:40:00,25,25.9755,26.35,26,25.2,61.5,0,0,65,1
2022-08-12 10:45:00,25.05,26.0027,26.3,25.85,25.1667,61.5,0,0,66,1
2022-08-12 10:50:00,25.1,26.0299,26.55,25.9,25.2611,61.6429,0,0,66,1
2022-08-12 10:55:00,25.2,26.0571,26.6625,26.0667,25.3556,61.7857,0,0,66,1
2022-08-12 11:00:00,25.35,26.0914,26.7,26.2333,25.45,61.9286,0,0,66,1
2022-08-12 11:05:00,25.4,26.1257,26.9,26.26,25.5667,62.0714,0,0,66,1
2022-08-12 11:10:00,25.6,26.16,26.9333,26.15,25.6,62.2143,0,0,66,1
2022-08-12 11:15:00,25.7,26.179,27.1333,26.4333,25.625,62.3571,0,0,66,1
2022-08-12 11:20:00,25.9,26.198,27.4667,26.75,25.8,62.5,0,0,66,1
2022-08-12 11:25:00,25.9833,26.217,27.5111,26.6429,25.9,61.5,0,0,65,1
2022-08-12 11:30:00,26.0667,26.236,27.5,26.7333,26,61.3333,0,0,65,1
2022-08-12 11:35:00,26.1111,26.255,27.5,26.6,25.95,61.1667,0,0,66,1
2022-08-12 11:40:00,26.1556,26.274,27.5,26.7,25.95,61,0,0,65,1
2022-08-12 11:45:00,26.2,26.293,27.5667,26.8,25.95,61.6667,0,0,65,1
2022-08-12 11:50:00,26.2417,26.312,27.6333,26.8,25.9667,61.6111,0,0,66,1
2022-08-12 11:55:00,26.2833,26.331,27.7,26.65,25.9833,61.5556,0,0,66,1
2022-08-12 12:00:00,26.325,26.35,27.7333,26.775,26,61.5,0,0,66,1
2022-08-12 12:05:00,26.3667,26.3556,27.92,26.9,25.9,61.4444,0,0,65,1
2022-08-12 12:10:00,26.5667,26.35,27.9767,27.1,26.2,61.3889,0,0,66,1
2022-08-12 14:05:00,27.9444,26.65,28.5333,27.7,27.2,62.0833,0,100,66,1
2022-08-12 14:10:00,27.9833,26.625,28.4667,27.65,27.17,62.1667,0,100,66,1
2022-08-12 14:15:00,28.0222,26.6,28.35,27.6,27.14,62.25,0,100,66,1
2022-08-12 14:20:00,28.0611,26.5333,28.35,27.66,27.11,62.3333,0,100,66,1
2022-08-12 14:25:00,28.1,26.5361,28.3769,27.65,27.08,62.4167,0,100,66,1
2022-08-12 14:30:00,28.15,26.5389,28.4037,27.925,27.05,62.5,0,100,65,1
2022-08-12 17:00:00,27.8,26.8586,28.35,28.3,28.3,61.5,0,0,65,1
2022-08-12 17:05:00,27.225,26.8571,27.9,28.1,27.9667,61.5,0,0,65,1
2022-08-12 17:10:00,26.6333,26.8557,27.425,27.8,27.5,61.4545,0,0,65,1
2022-08-12 17:15:00,26.1333,26.8543,27.1,27.3333,27.2,61.5556,0,0,65,1
2022-08-12 17:20:00,25.7,26.8529,26.775,27.05,26.9,62.0278,0,0,65,1
2022-08-12 17:25:00,25.4,26.8514,26.68,26.8,26.4,62.5,0,0,65,1
2022-08-12 17:30:00,25.1,26.85,26.54,26.325,26.05,62,0,0,65,1
2022-08-12 17:35:00,25,26.8,26.475,26.05,25.75,61.5,0,0,65,1
2022-08-12 17:40:00,24.8,26.7607,26.2,25.92,25.5667,61.5,0,0,65,1
2022-08-12 17:45:00,24.55,26.7214,25.9333,25.8,25.3333,61.5,0,0,65,1
2022-08-12 17:50:00,24.3333,26.6821,26,25.68,25.3,61.5455,0,0,65,1
2022-08-12 17:55:00,24.1917,26.6429,25.7,25.4714,25.1,61.197,0,0,65,1
2022-08-12 18:00:00,24.05,26.5881,25.5,25.1,24.7,60.8485,0,0,65,1
2022-08-12 18:05:00,23.9417,26.5333,25.5,25.0429,24.5143,60.5,0,0,65,1
2022-08-12 18:10:00,23.8333,26.4875,25.5,25.0333,24.5,61,0,0,65,1
2022-08-12 18:15:00,23.7333,26.4417,25.5,24.85,24.3875,61.5,0,0,65,1
2022-08-12 18:20:00,23.6333,26.3958,25.3333,24.85,24.275,61.5,0,0,65,1
2022-08-12 18:25:00,23.5667,26.35,25.25,24.7,24.1333,61.4545,0,0,65,1
2022-08-12 18:30:00,23.5,26.3333,25.0429,24.72,24.2,61.5,0,0,65,1
2022-08-12 18:35:00,23.4214,26.2857,25,24.7,24.2,61.5714,0,0,65,1
2022-08-12 18:40:00,23.3429,26.2381,24.77,24.5833,24.2,61.4,0,0,65,1
2022-08-12 18:45:00,23.2381,26.1905,24.7143,24.6,24.0333,61.6,0,0,65,1
2022-08-12 18:50:00,23.1333,26.1429,24.7,24.4,24.05,61.5667,0,0,65,1
2022-08-12 18:55:00,23.0333,26.1196,24.5333,24.44,24.15,61.5333,0,0,65,1
2022-08-12 19:00:00,22.9857,26.0964,24.4,24.4,23.9333,61.5,0,0,65,1
2022-08-12 19:05:00,22.9381,26.0732,24.45,24.4667,23.96,61.4,0,0,65,1
2022-08-12 19:10:00,22.8905,26.05,24.56,24.35,23.9167,61.5,0,0,65,1
2022-08-12 19:15:00,22.8429,26.0455,24.2273,24.2333,23.8675,61.6,0,0,65,1
2022-08-12 19:20:00,22.7214,26.0571,24.38,24.22,23.8183,61.5,0,0,65,1
2022-08-12 19:25:00,22.6,26.05,24.34,24.15,23.7692,61.5,0,0,65,1
2022-08-12 19:30:00,22.5,26,24.2,24.05,23.72,61.5,0,0,65,1
2022-08-12 19:35:00,22.4333,25.98,23.9429,24.05,23.6333,61.5,0,0,65,1
2022-08-12 19:40:00,22.3667,25.96,23.9667,23.9714,23.625,61.5,0,0,65,1
2022-08-12 19:45:00,22.3,25.94,23.7,23.92,23.5333,61,0,0,65,1
2022-08-12 19:50:00,22.2333,25.92,23.82,23.85,23.5889,61.5,0,0,65,1
2022-08-12 19:55:00,22.1667,25.9,23.82,23.8333,23.6444,61.5,0,0,65,1
2022-08-12 20:00:00,22.1,25.88,23.84,23.8167,23.7,61.5,0,0,65,1
2022-08-12 20:05:00,22,25.86,23.5333,23.72,23.35,61.5,0,0,65,1
2022-08-12 20:10:00,21.9467,25.84,23.5,23.65,23.35,61.5,0,0,65,1
2022-08-12 20:15:00,21.8933,25.8,23.4,23.6333,23.425,61.5,0,0,65,1
2022-08-12 20:20:00,21.84,25.76,23.375,23.5,23.35,61,0,0,65,1
2022-08-12 20:25:00,21.72,25.72,23.4,23.7,23.3333,61.6,0,0,65,1
2022-08-12 20:30:00,21.6,25.68,23.23,23.5333,23.3042,61.5667,0,0,65,1
2022-08-12 20:35:00,21.5333,25.64,23.18,23.52,23.275,61.5333,0,0,65,1
2022-08-12 20:40:00,21.4833,25.6076,23.0333,23.5667,23.3,61.5,0,0,65,1
2022-08-12 20:45:00,21.4333,25.5752,23,23.3667,23.15,61.4545,0,0,65,1
2022-08-12 20:50:00,21.3833,25.5429,23.1333,23.32,23.15,61.5714,0,0,65,1
2022-08-12 20:55:00,21.3333,25.55,22.9625,23.26,23.125,61.5,0,0,65,1
2022-08-12 21:00:00,21.2667,25.508,22.9667,23.1571,23.05,61.5,0,0,65,1
2022-08-12 21:05:00,21.2,25.466,22.7429,23.16,22.95,61.5,0,0,65,1
2022-08-12 21:10:00,21.1333,25.424,22.8667,23.1,22.85,61.5,0,0,65,1
2022-08-12 21:15:00,21.0333,25.382,22.8333,23.0667,22.85,61.5,0,0,65,1
2022-08-12 21:20:00,20.9667,25.34,22.5818,23.04,22.8,61.2727,0,0,65,1
2022-08-12 21:25:00,20.9,25.35,22.66,22.98,22.8,61.5,0,0,65,1
2022-08-12 21:30:00,20.8333,25.3159,22.76,22.9667,22.7,61.5,0,0,65,1
2022-08-12 21:35:00,20.85,25.2818,22.3727,22.8667,22.8,61.5,0,0,65,1
2022-08-12 21:40:00,20.815,25.2477,22.4091,22.7333,22.6,61.5556,0,0,65,1
2022-08-12 21:45:00,20.78,25.2136,22.5,22.75,22.55,61.5,0,0,65,1
2022-08-12 21:50:00,20.745,25.1795,22.5167,22.825,22.64,61,0,0,65,1
2022-08-12 21:55:00,20.71,25.1455,22.32,22.8,22.65,61.5,0,0,65,1
2022-08-12 22:00:00,20.675,25.1103,22.325,22.64,22.55,61.5,0,0,65,1
2022-08-12 22:05:00,20.64,25.0752,22.3857,22.7,22.6,61.5714,0,0,65,1
2022-08-12 22:10:00,20.57,25.04,22.3667,22.5667,22.35,61.5,0,0,65,1
2022-08-12 22:15:00,20.5,25.0227,22.1154,22.6667,22.35,61.3333,0,0,65,1
2022-08-12 22:20:00,20.4691,25.0055,22.1,22.6,22.3,61.1667,0,0,65,1
2022-08-12 22:25:00,20.4382,24.9882,22.2167,22.56,22.425,61,0,0,65,1
2022-08-12 22:30:00,20.4073,24.9709,22.2167,22.4667,22.4,61.5263,0,0,65,1
2022-08-12 22:35:00,20.3764,24.9536,21.8692,22.3,22.35,61,0,0,65,1
2022-08-12 22:40:00,20.3455,24.9364,22.0111,22.45,22.4,61.5,0,0,65,1
2022-08-12 22:45:00,20.2941,24.9191,22.06,22.475,22.45,61.5,0,0,65,1
2022-08-12 22:50:00,20.2427,24.9018,22,22.425,22.4,61.5,0,0,65,1
2022-08-12 22:55:00,20.1914,24.8845,22.05,22.4,22.1,61.5333,0,0,65,1
2022-08-12 23:00:00,20.14,24.8673,21.74,22.375,22.15,61,0,0,65,1
2022-08-12 23:05:00,20.1076,24.85,21.9167,22.275,22.1167,60.5,0,0,65,1
2022-08-12 23:10:00,20.0752,24.8429,21.9167,22.2,22.1,61.4167,0,0,65,1
2022-08-12 23:15:00,20.0429,24.8179,21.94,22.2,22.18,61,0,0,65,1
2022-08-12 23:20:00,20.0268,24.7929,21.65,22.3,22.2,61.5,0,0,65,1
2022-08-12 23:25:00,20.0107,24.7679,21.5923,22.2429,22.125,61.5,0,0,65,1
2022-08-12 23:30:00,19.9946,24.7429,21.8,22.1,22.05,61.5,0,0,65,1
2022-08-12 23:35:00,19.9786,24.7179,21.66,22.075,22.05,62,0,0,65,1
2022-08-12 23:40:00,19.9625,24.6929,21.66,22.15,21.95,60,0,0,65,1
2022-08-12 23:45:00,19.9464,24.6679,21.7167,22.1,21.85,61.5,0,0,65,1
2022-08-12 23:50:00,19.9304,24.6429,21.7,22.1,21.825,61,0,0,65,1
2022-08-12 23:55:00,19.9143,24.65,21.4214,22.15,21.8,61.25,0,0,65,1
2022-08-13 00:00:00,19.8982,24.625,21.4,21.9667,21.85,61.5,0,0,65,1
2022-08-13 00:05:00,19.8821,24.6,21.5625,22.1,21.95,61.1667,0,0,65,1
2022-08-13 00:10:00,19.8661,24.575,21.4545,22,21.975,61.6667,0,0,65,1
2022-08-13 00:15:00,19.85,24.55,21.54,22.0333,21.85,60.4444,0,0,65,1
2022-08-13 00:20:00,19.85,24.54,21.5,22.1,21.85,61.5,0,0,65,1
2022-08-13 00:25:00,19.84,24.55,21.4571,21.9667,21.85,61.5,0,0,66,1
2022-08-13 00:30:00,19.85,24.5237,21.5571,22,21.9,61.5,0,0,65,1
2022-08-13 00:35:00,19.8505,24.4975,21.5571,21.95,21.85,61.5,0,0,65,1
2022-08-13 00:40:00,19.851,24.4713,21.5667,22,21.85,61.5,0,0,65,1
2022-08-13 00:45:00,19.8515,24.445,21.6,22,21.85,61.0278,0,0,66,1
2022-08-13 00:50:00,19.852,24.4187,21.55,22.05,21.975,60.5556,0,0,65,1
2022-08-13 00:55:00,19.8525,24.3925,21.55,22,21.95,62,0,0,65,1
2022-08-13 01:00:00,19.853,24.3663,21.6,22.05,21.85,61.5,0,0,65,1
2022-08-13 01:05:00,19.8535,24.34,21.5,21.9667,21.8667,61.4444,0,0,65,1
2022-08-13 01:10:00,19.854,24.35,21.55,22,21.8333,61.5455,0,0,65,1
2022-08-13 01:15:00,19.8545,24.35,21.5571,22.1333,21.85,61.5,0,0,65,1
2022-08-13 03:00:00,19.85,24.1455,21.4667,22,21.8667,61.5556,0,0,65,1
2022-08-13 03:05:00,19.8455,24.1212,21.4625,22.1,21.8333,61.5,0,0,65,1
2022-08-13 03:10:00,19.85,24.097,21.5167,21.9667,21.8375,61.3,0,0,65,1
2022-08-13 03:15:00,19.85,24.0727,21.5167,22,21.8417,61.2,0,0,65,1
2022-08-13 05:10:00,19.8467,23.8471,21.4,21.925,21.925,61.0769,0,0,65,1
2022-08-13 05:15:00,19.85,23.85,21.1286,22.075,22,61.5714,0,0,65,1
2022-08-13 05:20:00,19.8517,23.85,21.1625,21.925,21.975,61.3333,0,0,65,1
2022-08-13 07:05:00,20.4,23.85,22.125,22.55,22.4,60.5,0,0,65,1
2022-08-13 07:10:00,20.55,23.8545,21.8833,22.55,22.5,60.5,0,0,65,1
2022-08-13 07:15:00,20.5667,23.8839,22.0125,22.65,22.4,61.5,0,0,65,1
2022-08-13 07:20:00,20.7,23.9132,22.2,22.6,22.35,61.3571,0,0,65,1
2022-08-13 07:25:00,20.7833,23.9426,22.475,22.75,22.4583,60.7,0,0,65,1
2022-08-13 07:30:00,20.8667,23.9719,22.7,22.84,22.5667,61.25,0,0,65,1
2022-08-13 07:35:00,21.0667,24.0013,22.7,23,22.6667,61.5,0,0,65,1
2022-08-13 07:40:00,21.2,24.0306,22.7875,23.14,22.88,60.5,0,0,65,1
2022-08-13 07:45:00,21.4,24.06,23.05,23.28,23.0067,61.5,0,0,65,1
2022-08-13 07:50:00,21.5,24.1667,23.125,23.4667,23.1333,61.5714,0,0,65,1
2022-08-13 07:55:00,21.6,24.2444,23.2,23.5,23.2,61.4,0,0,65,1
2022-08-13 08:00:00,21.6667,24.3222,23.3,23.55,23.15,61.1,0,0,65,1
2022-08-13 08:05:00,21.8667,24.4,23.6,23.6,23.3667,60.8,0,0,65,1
2022-08-13 08:10:00,22.1,24.4667,23.7,23.7667,23.35,60.5,0,0,65,1
2022-08-13 08:15:00,22.2,24.5333,23.85,24.0333,23.475,61,0,0,65,1
2022-08-13 08:20:00,22.3,24.6,23.7667,23.95,23.6,61.4,0,0,65,1
2022-08-13 08:25:00,22.4,24.6667,23.9714,24.1,23.7,61.5,0,0,65,1
2022-08-13 08:30:00,22.65,24.7667,24.35,24.1333,23.8667,61.5,0,0,65,1
2022-08-13 08:35:00,22.7583,24.8667,24.46,24.55,24.0333,61.6667,0,0,65,1
2022-08-13 08:40:00,22.8667,24.9311,24.4333,24.4,24.05,61,0,0,65,1
2022-08-13 08:45:00,23.1,24.9956,24.6333,24.6,24.0667,61.6,0,0,65,1
2022-08-13 08:50:00,23.1667,25.06,24.73,24.6,24.1667,61.4286,0,0,65,1
2022-08-13 08:55:00,23.4,25.15,25,24.725,24.2143,61.6667,0,0,65,1
2022-08-13 09:00:00,23.4833,25.2,24.9143,24.7667,24.35,61.4286,0,0,65,1
2022-08-13 09:05:00,23.5667,25.2833,25.1333,25,24.4,62,0,0,65,1
2022-08-13 09:10:00,23.7,25.3667,25.3,24.9333,24.35,61.3333,0,0,65,1
2022-08-13 09:15:00,23.9,25.35,25.5444,25.18,24.6,61.5,0,0,65,1
2022-08-13 09:20:00,24.0571,25.4222,25.525,25.15,24.55,61.5,0,0,65,1
2022-08-13 09:25:00,24.15,25.4944,25.575,25.22,24.6333,61.5,0,0,65,1
2022-08-13 09:30:00,24.1667,25.5667,25.7667,25.15,24.55,61.6667,0,0,65,1
2022-08-13 09:35:00,24.2833,25.6119,26,25.5,24.8,61.5,0,0,65,1
2022-08-13 09:40:00,24.4,25.6571,25.85,25.4,24.875,61,0,0,65,1
2022-08-13 09:45:00,24.48,25.7071,26.1,25.35,24.95,61.6,0,0,65,1
2022-08-13 09:50:00,24.56,25.7571,26.0286,25.475,24.85,61,0,0,65,1
2022-08-13 09:55:00,24.7,25.8071,26.22,25.6,24.975,61.5455,0,0,65,1
2022-08-13 10:00:00,24.85,25.8571,26.4,25.65,25,61.5,0,0,65,1
2022-08-13 10:05:00,24.8667,25.8857,26.3,25.8,25.025,61.5,0,0,65,1
2022-08-13 10:10:00,24.9833,25.9143,26.45,25.8167,25.05,61.5,0,0,65,1
2022-08-13 10:15:00,25.1,25.9429,26.6,25.8333,25.06,61.4,0,0,65,1
2022-08-13 10:20:00,25.15,25.9714,26.55,25.85,25.25,61.5556,0,0,65,1
2022-08-13 10:25:00,25.2,26,26.6333,25.88,25.2667,61.5,0,0,65,1
2022-08-13 10:30:00,25.4,26.0286,26.7,26.125,25.24,61.5,0,0,65,1
2022-08-13 10:35:00,25.35,26.0571,26.8,26.0958,25.2933,61.5,0,0,65,1
2022-08-13 10:40:00,25.5,26.05,26.9,26.0667,25.3467,61.4444,0,0,65,1
2022-08-13 10:45:00,25.65,26.1036,27.2,26.1667,25.4,61.3889,0,0,65,1
2022-08-13 10:50:00,25.7,26.1571,27.1,26.15,25.3429,61.3333,0,0,65,1
2022-08-13 10:55:00,25.75,26.1794,27.1,26.275,25.56,61.5385,0,0,65,1
2022-08-13 11:00:00,25.8,26.2016,27.1,26.4,25.65,61,0,0,65,1
2022-08-13 11:05:00,25.85,26.2238,27.1,26.6,25.9,61.2,0,0,65,1
2022-08-13 11:10:00,25.9,26.246,27.4,26.7,26.0667,61.5,0,0,65,1
2022-08-13 11:15:00,26.15,26.2683,27.7143,27.0667,26.3333,61.5,0,0,65,1
2022-08-13 11:20:00,26.5,26.2905,28,27.15,26.55,61.4773,0,0,65,1
