timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-08-30 22:00:00,16.4032,21.8065,17.5917,18.58,18.45,60.5,0,0,64,1
2022-08-30 22:05:00,16.3683,21.7797,17.61,18.6,18.35,60.5,0,0,64,1
2022-08-30 22:10:00,16.3333,21.7528,17.6286,18.5167,18.4,60.5,0,0,63,1
2022-08-30 22:15:00,16.3143,21.726,17.7,18.38,18.3,60.3,0,0,64,1
2022-08-30 22:20:00,16.2952,21.6991,17.72,18.4,18.35,60.1,0,0,64,1
2022-08-30 22:25:00,16.2762,21.6723,17.6833,18.3714,18.3375,59.9,0,0,63,1
2022-08-30 22:30:00,16.2571,21.6455,17.6833,18.475,18.3,59.7,0,0,63,1
2022-08-30 22:35:00,16.2381,21.65,17.66,18.4,18.325,59.5,0,0,64,1
2022-08-30 22:40:00,16.219,21.625,17.66,18.4,18.25,59.5,0,0,63,1
2022-08-30 22:45:00,16.2,21.6,17.65,18.4,18.25,59.5,0,0,63,1
2022-08-30 22:50:00,16.1444,21.575,17.6,18.35,18.1,59.5,0,0,64,1
2022-08-30 22:55:00,16.0889,21.55,17.62,18.3,18.1,59.5,0,0,64,1
2022-08-30 23:00:00,16.0333,21.5455,17.6,18.5,18.15,59.5,0,0,63,1
2022-08-31 00:25:00,15.7257,21.35,17.2167,17.8833,17.75,60.3,0,0,64,1
2022-08-31 00:30:00,15.6886,21.3429,17.2167,17.8,17.75,60.5,0,0,64,1
2022-08-31 00:35:00,15.6514,21.3236,17.2167,17.84,17.75,60.5,0,0,64,1
2022-08-31 00:40:00,15.6143,21.3043,16.9857,17.85,17.715,60.5,0,0,64,1
2022-08-31 00:45:00,15.5771,21.285,16.8,17.75,17.68,60.1667,0,0,64,1
2022-08-31 00:50:00,15.54,21.2657,16.9,17.8,17.6,59.8333,0,0,64,1
2022-08-31 00:55:00,15.55,21.2464,16.8667,17.75,17.54,59.5,0,0,64,1
2022-08-31 01:00:00,15.5188,21.2271,17,17.85,17.68,59.5,0,0,64,1
2022-08-31 01:05:00,15.4875,21.2079,17.08,17.7,17.55,59.5,0,0,64,1
2022-08-31 01:10:00,15.4563,21.1886,17.06,17.625,17.4333,59.5,0,0,64,1
2022-08-31 01:15:00,15.425,21.1693,16.6364,17.6333,17.35,59.5,0,0,63,1
2022-08-31 01:20:00,15.3938,21.15,16.85,17.6667,17.35,59.5,0,0,63,1
2022-08-31 01:25:00,15.3625,21.1429,16.9,17.6667,17.3667,59.5,0,0,64,1
2022-08-31 01:30:00,15.3313,21.1235,16.88,17.55,17.3667,59.5,0,0,64,1
2022-08-31 01:35:00,15.3,21.1042,16.76,17.4,17.2667,59.5,0,0,64,1
2022-08-31 01:40:00,15.2792,21.0848,16.7,17.4333,17.3,59.5,0,0,63,1
2022-08-31 01:45:00,15.2583,21.0655,16.7,17.45,17.32,59.5,0,0,63,1
2022-08-31 01:50:00,15.2375,21.0462,16.6,17.4833,17.3,59.5,0,0,63,1
2022-08-31 01:55:00,15.2167,21.0481,16.625,17.45,17.3,59.5,0,0,63,1
2022-08-31 02:00:00,15.1958,21.05,16.625,17.4714,17.3,59.5,0,0,63,1
2022-08-31 02:05:00,15.175,21.0318,16.6,17.5,17.34,59.75,0,0,64,1
2022-08-31 02:10:00,15.1542,21.0136,16.6167,17.4,17.25,60,0,0,64,1
2022-08-31 02:15:00,15.1333,20.9955,16.65,17.425,17.32,59.6667,0,0,63,1
2022-08-31 02:20:00,15.1125,20.9773,16.7,17.38,17.2333,59.4286,0,0,64,1
2022-08-31 02:25:00,15.0917,20.9591,16.62,17.35,17.2917,59.5556,0,0,63,1
2022-08-31 02:30:00,15.0708,20.9409,16.4286,17.3857,17.35,59.5,0,0,64,1
2022-08-31 02:35:00,15.05,20.9227,16.66,17.54,17.225,59.5,0,0,64,1
2022-08-31 04:45:00,14.792,20.65,15.5333,16.7,16.45,49.5341,0,0,64,1
2022-08-31 04:50:00,14.828,20.6429,15.68,16.675,16.4,39.5682,0,0,64,1
2022-08-31 04:55:00,14.864,20.6714,15.78,16.625,16.45,29.6023,0,0,64,1
2022-08-31 05:00:00,14.9,20.7,17.2067,19.5632,17.27,19.6364,0,63,48,1
2022-08-31 05:05:00,14.8,20.681,17.7133,19.1571,18.98,52.5714,0,0,64,1
2022-08-31 05:10:00,14.5333,20.6619,15.8,17.0167,17.15,59.4286,0,0,64,1
2022-08-31 05:15:00,14.4556,20.6429,15.7,16.7833,16.5,59.6,0,0,64,1
2022-08-31 05:20:00,14.3778,20.5914,15.7333,16.625,16.38,60.5,0,0,64,1
2022-08-31 05:25:00,14.3,20.54,15.72,16.4857,16.425,60.3,0,0,64,1
2022-08-31 08:25:00,15.1,20.55,16.625,17.4667,17.14,59.4762,0,0,64,1
2022-08-31 08:30:00,15.3,20.7,16.92,17.6,17.4,59.4524,0,0,64,1
2022-08-31 08:35:00,15.55,20.7314,17.075,17.6667,17.7,59.4286,0,0,64,1
2022-08-31 08:40:00,15.8,20.7629,17.22,18.1667,17.85,59.4048,0,0,64,1
2022-08-31 08:45:00,15.925,20.7943,17.3333,18.35,18.0667,59.381,0,0,64,1
2022-08-31 08:50:00,16.05,20.8257,17.625,18.1667,18.0333,59.3571,0,0,64,1
2022-08-31 08:55:00,16.2,20.8571,17.74,18.4429,18.32,59.3333,0,0,64,1
2022-08-31 09:00:00,16.35,20.9536,17.94,18.825,18.6,60,0,0,64,1
2022-08-31 09:05:00,16.5667,21.05,18.24,18.8833,18.8333,59.5,0,0,64,1
2022-08-31 09:10:00,16.7133,21.15,18.3167,18.875,18.8333,59.5,0,0,64,1
2022-08-31 09:15:00,16.86,21.4,18.3167,19,18.9,59.5,0,0,64,1
2022-08-31 09:20:00,17.1,21.4833,18.33,19.15,19.08,59.7,0,0,64,1
2022-08-31 09:25:00,17.0778,21.5667,18.5625,19.4,19.2,59.9,0,0,64,1
2022-08-31 09:30:00,17.0556,21.5333,18.36,19.5667,19.12,60.1,0,0,64,1
2022-08-31 09:35:00,17.0333,21.5,18.2625,19.7,18.9,60.3,0,0,64,1
2022-08-31 09:40:00,17.1,21.55,18.3,19.8667,19,60.5,0,0,64,1
2022-08-31 09:45:00,17.25,21.5556,18.52,19.9667,19.125,60.5,0,0,64,1
2022-08-31 09:50:00,17.4,21.6111,18.9333,20.1,19.4,60.5,0,0,64,1
2022-08-31 09:55:00,17.6,21.6667,19.15,20.1667,19.65,60.5,0,0,64,1
2022-08-31 10:00:00,17.72,21.7633,19.28,20.4,19.7333,60.5,0,0,64,1
2022-08-31 10:05:00,17.84,21.86,19.28,20.42,19.8167,60.5,0,0,64,1
2022-08-31 10:10:00,17.8667,21.955,19.44,20.48,19.9,60.5,0,0,64,1
2022-08-31 10:15:00,17.9633,22.05,19.4636,20.54,19.9333,60.5,0,0,64,1
2022-08-31 10:20:00,18.06,22.1,19.5778,20.6,20.1,60.5,0,0,64,1
2022-08-31 10:25:00,18.205,22.1667,19.6167,20.7333,20.22,60.5,0,0,64,1
2022-08-31 10:30:00,18.35,22.2,19.8333,20.7,20.15,60.5,0,0,64,1
2022-08-31 10:35:00,18.475,22.2333,19.7,20.85,20.4,60.5,0,0,64,1
2022-08-31 10:40:00,18.6,22.2667,20.0167,20.85,20.6,60.5714,0,0,65,1
2022-08-31 10:45:00,18.7167,22.3,20.25,20.9,20.7,61,0,0,65,1
2022-08-31 10:50:00,18.8333,22.3333,20.375,21.06,20.725,60.8333,0,0,64,1
2022-08-31 10:55:00,18.85,22.3667,20.2833,21.22,20.75,60.6667,0,0,64,1
2022-08-31 11:00:00,18.9,22.3984,20.0875,21.4,20.925,60.5,0,0,64,1
2022-08-31 11:05:00,18.84,22.4302,20.0125,21.35,20.7,60.5,0,0,64,1
2022-08-31 11:10:00,18.852,22.4619,19.95,21.55,20.6857,60.5,0,0,64,1
2022-08-31 11:15:00,18.864,22.4937,20.025,21.35,20.65,60.5,0,0,64,1
2022-08-31 11:20:00,18.876,22.5254,20.0833,21.55,20.7,60.5,0,0,64,1
2022-08-31 11:25:00,18.888,22.5571,20.01,21.55,20.65,60.5,0,0,64,1
2022-08-31 11:30:00,18.9,22.6119,20.42,21.5571,20.8,60.5,0,0,64,1
2022-08-31 11:35:00,19.1,22.6667,20.3,21.76,20.8667,60.5,0,0,64,1
2022-08-31 11:40:00,19.2,22.65,20.5,21.7867,21.06,60.5,0,0,64,1
2022-08-31 11:45:00,19.2667,22.65,20.4286,21.8133,21.04,60.5,0,0,64,1
2022-08-31 11:50:00,19.3333,22.65,20.8,21.84,21.2667,60.5,0,0,65,1
2022-08-31 11:55:00,19.4,22.65,20.75,21.8667,21.3,60.5,0,0,65,1
2022-08-31 12:00:00,19.35,22.65,20.75,21.8,21.3167,60.5,0,0,64,1
2022-08-31 12:05:00,19.3458,22.65,20.875,21.8667,21.3333,60.5,0,0,64,1
2022-08-31 12:10:00,19.3417,22.65,20.7667,21.85,21.35,60.5455,0,0,64,1
2022-08-31 12:15:00,19.3375,22.65,20.7667,22.1,21.35,60.4667,0,0,65,1
2022-08-31 12:20:00,19.3333,22.65,20.575,22,21.05,61.4545,0,0,65,1
2022-08-31 12:25:00,19.2833,22.65,20.3667,22.05,20.9,61.3333,0,0,65,1
2022-08-31 12:30:00,19.2333,22.65,20.3727,22.1,21.08,61.375,0,0,65,1
2022-08-31 12:35:00,19.1833,22.65,20.3833,22.1,21,60.6,0,0,65,1
2022-08-31 12:40:00,19.1333,22.6333,20.3111,22.1,21.05,61.3636,0,0,65,1
2022-08-31 12:45:00,19,22.6389,20.3,22.1,20.8,60.5882,0,0,64,1
2022-08-31 12:50:00,18.9167,22.6444,20.15,22.1,20.85,60.5,0,0,64,1
2022-08-31 12:55:00,18.8333,22.65,20.1,22.1,20.7,60.5,0,0,64,1
2022-08-31 13:00:00,18.9,22.65,20.16,21.975,20.7,60.5,0,0,64,1
2022-08-31 13:05:00,18.98,22.6533,20.36,21.8,20.8667,60.5,0,0,64,1
2022-08-31 13:10:00,19.06,22.6455,20.375,21.9,20.9083,59.5,0,0,64,1
2022-08-31 13:15:00,19.1133,22.65,20.28,21.92,20.95,60.5,0,0,64,1
2022-08-31 13:20:00,19.1667,22.65,20.4,21.94,21.05,60.5,0,0,64,1
2022-08-31 13:25:00,19.1278,22.65,20.4,21.96,21.0833,60.5,0,0,64,1
2022-08-31 13:30:00,19.0889,22.65,20.3429,21.98,21.05,60.5,0,0,64,1
2022-08-31 13:35:00,19.05,22.65,20.2375,22,20.9,60.5,0,0,64,1
2022-08-31 13:40:00,19.075,22.65,20.175,22.2,20.8,60.5,0,0,64,1
2022-08-31 13:45:00,19.1,22.65,20.24,22.15,20.825,60.5,0,0,64,1
2022-08-31 13:50:00,19.2,22.65,20.6,22.1,21.15,60.5,0,0,64,1
2022-08-31 13:55:00,19.1667,22.66,20.75,22.05,21.12,60.5,0,0,64,1
2022-08-31 14:00:00,19.1333,22.6567,20.45,22.0667,21.1667,60.5,0,0,64,1
2022-08-31 14:05:00,19.1,22.6533,20.5,22.05,21,60.5,0,0,64,1
2022-08-31 14:10:00,19.0667,22.65,20.675,22.15,21.12,60.5,0,0,64,1
2022-08-31 14:15:00,19.0333,22.6429,20.7667,22.18,21.24,60.5385,0,0,64,1
2022-08-31 14:20:00,19,22.65,20.3143,22.15,21,60.3333,0,0,64,1
2022-08-31 14:25:00,18.9667,22.6,19.8833,22.0917,20.6667,60.4167,0,0,64,1
2022-08-31 14:30:00,18.55,22.55,19.59,22.0333,20.38,60.5,0,0,64,1
2022-08-31 14:35:00,18.3,22.5444,19.28,22.25,20.0333,60.5,0,0,64,1
2022-08-31 14:40:00,18.4,22.5261,19.5333,22.15,20.0857,60.5,0,0,64,1
2022-08-31 14:45:00,18.5,22.5078,19.8,21.85,20.3,60.5,0,0,64,1
2022-08-31 14:50:00,18.7167,22.4895,20.1667,21.9333,20.5667,60.5556,0,0,65,1
2022-08-31 14:55:00,18.9333,22.4711,20.3429,22.0167,20.9,60.5,0,0,64,1
2022-08-31 15:00:00,19.2,22.4528,20.4333,22.1,21.175,60.5,0,0,64,1
2022-08-31 15:05:00,19.125,22.4345,20.75,22.1333,21.1333,60.5714,0,0,64,1
2022-08-31 15:10:00,19.05,22.4162,20.15,22.1667,21.04,60.5,0,0,64,1
2022-08-31 15:15:00,18.6333,22.3978,19.4778,22.2,20.48,60.5,0,0,64,1
2022-08-31 15:20:00,18.1333,22.3795,18.7083,22.1,19.625,60.5,0,0,64,1
2022-08-31 15:25:00,17.6333,22.3612,18.75,21.92,19.375,60.5,0,0,64,1
2022-08-31 15:30:00,17.3333,22.3429,18.3909,21.95,19.22,60.5,0,0,64,1
2022-08-31 17:55:00,17.3,22.15,18.4778,21.45,19.1333,60.5,0,0,64,1
2022-08-31 18:00:00,17.25,22.1,18.4375,20.85,19.08,60.5,0,0,64,1
2022-08-31 18:05:00,17.2,22.075,18.26,20.25,19,60.5,0,0,64,1
2022-08-31 18:10:00,17,22.05,18.3,19.65,18.9667,60.5,0,0,64,1
2022-08-31 18:15:00,16.9167,22.05,18.1333,19.5083,19.5286,60.5,0,0,64,1
2022-08-31 18:20:00,16.8333,22,17.9929,19.0833,19.0333,60.5,0,0,64,1
2022-08-31 19:30:00,16.35,21.85,17.7,18.6,18.3333,60.5,0,0,64,1
2022-08-31 19:35:00,16.3444,21.8475,17.75,18.5,18.3714,60.5,0,0,64,1
2022-08-31 19:40:00,16.35,21.845,17.78,18.4,18.4,60.5,0,0,64,1
2022-08-31 19:45:00,16.3,21.8425,17.7,18.4,18.3667,60.5,0,0,64,1
2022-08-31 19:50:00,16.25,21.84,17.66,18.42,18.325,60.5,0,0,64,1
2022-08-31 19:55:00,16.2,21.8077,17.68,18.3,18.1792,60.25,0,0,64,1
2022-08-31 20:00:00,16.05,21.7754,17.2889,18.275,18.0333,59.5,0,0,64,1
2022-08-31 20:05:00,16.04,21.7431,17.1882,18.1667,18.15,59.5,0,0,64,1
2022-08-31 20:10:00,16.016,21.7108,17.3714,18.1167,18.05,59.7,0,0,64,1
2022-08-31 20:15:00,15.992,21.6785,17.48,18.18,18.05,59.9,0,0,64,1
2022-08-31 20:20:00,15.968,21.6462,17.4667,18.14,18,60.1,0,0,64,1
2022-08-31 20:25:00,15.944,21.66,17.3667,18.1667,17.95,60.3,0,0,64,1
2022-08-31 20:30:00,15.92,21.76,17.2571,18.3,17.9,60.5,0,0,64,1
2022-08-31 20:35:00,15.896,21.86,17.0688,18.2,17.85,60.4714,0,0,64,1
2022-08-31 20:40:00,15.872,21.8511,17.2714,18.16,18,60.4429,0,0,64,1
2022-08-31 20:45:00,15.848,21.8422,17.3667,18.1333,17.8333,60.4143,0,0,64,1
2022-08-31 20:50:00,15.824,21.8333,17.2,17.9833,17.9,60.3857,0,0,64,1
2022-08-31 20:55:00,15.8,21.7417,17.32,17.9,17.8167,60.3571,0,0,64,1
2022-08-31 21:00:00,15.7773,21.65,17.25,17.8875,17.84,60.3286,0,0,64,1
2022-08-31 21:05:00,15.7545,21.6,17.2167,17.95,17.85,60.3,0,0,64,1
2022-08-31 21:10:00,15.7318,21.5714,17.25,17.8429,17.8333,60.4,0,0,64,1
2022-08-31 21:15:00,15.7091,21.5429,17.3,17.8833,17.7,60.5,0,0,64,1
2022-08-31 21:20:00,15.6864,21.5268,17.2,17.9333,17.7833,60.5,0,0,64,1
2022-08-31 21:25:00,15.6636,21.5107,17.18,17.8667,17.8667,60.5,0,0,64,1
2022-08-31 21:30:00,15.6409,21.4946,17.2,17.94,17.95,60.5,0,0,64,1
2022-08-31 21:35:00,15.6182,21.4786,17.26,17.9333,17.9,60.5,0,0,64,1
2022-08-31 21:40:00,15.5955,21.4625,17.24,17.9,17.725,60.5,0,0,64,1
2022-08-31 21:45:00,15.5727,21.4464,16.7933,17.8,17.55,60.5,0,0,64,1
2022-08-31 21:50:00,15.55,21.4304,16.9333,17.6857,17.6,60.5,0,0,64,1
2022-08-31 21:55:00,15.5308,21.4143,17.02,17.6,17.55,60.5,0,0,64,1
2022-08-31 22:00:00,15.5115,21.3982,16.5929,17.7,17.5,60.5,0,0,64,1
2022-08-31 22:05:00,15.4923,21.3821,16.7375,17.55,17.475,60.5,0,0,64,1
2022-08-31 22:10:00,15.4731,21.3661,16.85,17.6667,17.4,60.5,0,0,64,1
2022-08-31 22:15:00,15.4538,21.35,16.8167,17.6667,17.475,60.5,0,0,64,1
2022-08-31 22:20:00,15.4346,21.3455,16.7,17.66,17.5,60.3,0,0,64,1
2022-08-31 23:30:00,15.0333,21.15,16.5333,17.4,17.2,59.5,0,0,64,1
2022-08-31 23:35:00,14.9917,21.15,16.45,17.4,17.1,59.5,0,0,64,1
2022-08-31 23:40:00,14.95,21.1444,16.2182,17.1571,17.1333,59.8929,0,0,64,1
2022-08-31 23:45:00,14.9083,21.1389,16.3,17.24,16.85,60.2857,0,0,64,1
2022-08-31 23:50:00,14.8667,21.1333,16.36,17.18,17,59.5,0,0,64,1
2022-08-31 23:55:00,14.825,21.1056,16.4333,17.2,17,60.5,0,0,64,1
2022-09-01 00:00:00,14.7833,21.0778,16.3167,17.0571,16.84,60.5,0,0,64,1
2022-09-01 00:05:00,14.7417,21.05,16.35,16.9833,16.8,60.5,0,0,64,1
2022-09-01 00:10:00,14.7,21.0455,16.26,17.0143,16.88,60.5,0,0,64,1
2022-09-01 00:15:00,14.6778,21.0237,16.3833,17.0375,16.85,59.75,0,0,64,1
2022-09-01 00:20:00,14.6556,21.002,16.32,16.9667,16.8333,59,0,0,64,1
2022-09-01 00:25:00,14.6333,20.9803,15.875,17.0667,16.75,59.6,0,0,64,1
2022-09-01 00:30:00,14.6111,20.9586,16.1,16.88,16.75,59.78,0,0,64,1
2022-09-01 00:35:00,14.5889,20.9369,16.36,16.875,16.75,59.96,0,0,64,1
2022-09-01 00:40:00,14.5667,20.9152,16.24,16.94,16.75,60.14,0,0,64,1
2022-09-01 00:45:00,14.5444,20.8934,15.8625,16.8857,16.75,60.32,0,0,64,1
2022-09-01 00:50:00,14.5222,20.8717,15.8625,16.9,16.765,60.5,0,0,64,1
2022-09-01 00:55:00,14.5,20.85,15.9667,17.025,16.78,60.3,0,0,64,1
2022-09-01 01:00:00,14.46,20.8455,15.5286,16.7714,16.55,60.1,0,0,64,1
2022-09-01 03:00:00,13.8,20.5167,15.1,16.125,16.05,60.5,0,0,65,1
2022-09-01 03:05:00,13.7833,20.5016,15.28,16.2,16.05,60.1,0,0,64,1
2022-09-01 03:10:00,13.7667,20.4864,15.32,16.1667,16.05,59.5,0,0,64,1
2022-09-01 03:15:00,13.75,20.4713,15.28,16.15,16.0667,59.5,0,0,64,1
2022-09-01 03:20:00,13.7333,20.4561,14.9875,16.1667,16.0833,59.5,0,0,64,1
2022-09-01 03:25:00,13.7167,20.441,15.16,16.16,16.1,59.5,0,0,64,1
2022-09-01 03:30:00,13.7,20.4258,15.16,16.1333,15.8,59.5,0,0,64,1
2022-09-01 03:35:00,13.6833,20.4106,14.9167,16.0143,15.92,59.5,0,0,64,1
2022-09-01 03:40:00,13.6667,20.3955,15.1,16.05,15.8733,59.5,0,0,64,1
2022-09-01 03:45:00,13.65,20.3803,14.8571,16.05,15.8267,59.5,0,0,65,1
2022-09-01 03:50:00,13.6333,20.3652,14.8583,16.05,15.78,59.5,0,0,65,1
2022-09-01 03:55:00,13.6167,20.35,15,16.05,15.7333,59.5,0,0,65,1
2022-09-01 04:00:00,13.6,20.34,15,15.95,15.9,59.5,0,0,64,1
2022-09-01 04:05:00,13.5333,20.35,15,16,15.85,59.5,0,0,64,1
2022-09-01 04:10:00,13.55,20.3346,15.0667,15.95,15.8,59.5,0,0,64,1
2022-09-01 04:15:00,13.56,20.3192,15.08,16,15.9,59.5,0,0,64,1
2022-09-01 04:20:00,13.5511,20.3038,14.98,16.0333,15.85,59.5,0,0,64,1
2022-09-01 04:25:00,13.5422,20.2885,14.98,15.95,15.8333,59.5,0,0,64,1
2022-09-01 04:30:00,13.5333,20.2731,15,15.92,15.6667,59.5,0,0,64,1
2022-09-01 04:35:00,13.5417,20.2577,15.02,15.9,15.6667,59.5,0,0,64,1
2022-09-01 04:40:00,13.55,20.2423,14.95,15.975,15.6,59.5,0,0,64,1
2022-09-01 04:45:00,13.56,20.2269,14.88,16.0333,15.75,59.5,0,0,64,1
2022-09-01 04:50:00,13.5589,20.2115,14.8273,16.1333,15.9,59.5,0,0,64,1
2022-09-01 04:55:00,13.5578,20.1962,15.1167,15.95,15.9667,59.5,0,0,64,1
2022-09-01 05:00:00,13.5568,20.1808,15.25,16.14,15.9,59.5,0,0,64,1
2022-09-01 05:05:00,13.5557,20.1654,15.22,16.1333,15.9,59.5,0,0,64,1
2022-09-01 05:10:00,13.5546,20.15,14.8182,15.975,15.9,59.5,0,0,64,1
2022-09-01 05:15:00,13.5535,20.1467,14.8556,16.02,15.9,59.5,0,0,64,1
2022-09-01 05:20:00,13.5525,20.15,14.8182,16.05,15.8,59.5,0,0,64,1
2022-09-01 05:25:00,13.5514,20.13,15,16,15.9,59.5,0,0,64,1
2022-09-01 05:30:00,13.5503,20.11,14.925,15.8333,15.9111,59.5,0,0,64,1
2022-09-01 05:35:00,13.5492,20.09,14.98,16.0333,15.9222,59.4815,0,0,64,1
2022-09-01 05:40:00,13.5481,20.07,15,16.0286,15.9333,59.463,0,0,64,1
2022-09-01 05:45:00,13.5471,20.05,14.875,15.8,15.8583,59.4444,0,0,64,1
2022-09-01 05:50:00,13.55,20.0455,14.98,15.9667,15.7833,59.6667,0,0,64,1
2022-09-01 07:00:00,14.53,20.2278,15.9,16.75,16.55,59.5,0,0,64,1
2022-09-01 07:05:00,14.56,20.2556,16.075,16.82,16.66,59.625,0,0,64,1
2022-09-01 07:10:00,14.6,20.2833,16.075,16.8,16.75,59.75,0,0,64,1
2022-09-01 07:15:00,14.64,20.3111,16.1,16.85,16.7583,59.875,0,0,64,1
2022-09-01 07:20:00,14.68,20.3389,16.06,16.8833,16.7667,60,0,0,64,1
2022-09-01 07:25:00,14.72,20.3667,16.1167,16.8833,16.8,60.125,0,0,64,1
2022-09-01 07:30:00,14.76,20.35,16.08,16.925,16.875,60.25,0,0,64,1
2022-09-01 07:35:00,14.8,20.392,16.15,16.92,16.75,60.375,0,0,64,1
2022-09-01 07:40:00,14.9,20.434,16.2833,17.0556,16.9,60.5,0,0,64,1
2022-09-01 07:45:00,15,20.476,16.6,17.16,17,59.5,0,0,64,1
2022-09-01 07:50:00,15.0286,20.518,16.4286,17.3,17.1,60.5,0,0,64,1
2022-09-01 07:55:00,15.0571,20.56,16.66,17.5,17.075,60.3333,0,0,64,1
2022-09-01 08:00:00,15.05,20.7,16.6,17.2667,17.2125,60.1667,0,0,64,1
2022-09-01 08:05:00,15.175,20.65,16.575,17.35,17.35,60,0,0,64,1
2022-09-01 08:10:00,15.3,20.72,16.7667,17.4286,17.3667,59.8333,0,0,64,1
2022-09-01 08:15:00,15.425,20.79,16.76,17.84,17.52,59.6667,0,0,64,1
2022-09-01 08:20:00,15.55,20.86,16.775,17.75,17.6,59.5,0,0,64,1
2022-09-01 09:30:00,17.1,21.5167,18.4556,19.15,19.1,59.5,0,0,64,1
2022-09-01 09:35:00,17.1833,21.5667,18.68,19.4,19.125,59.625,0,0,64,1
2022-09-01 09:40:00,17.2667,21.6167,18.75,19.6,19.4,59.75,0,0,64,1
2022-09-01 09:45:00,17.35,21.6667,18.8143,19.7,19.375,59.875,0,0,64,1
2022-09-01 09:50:00,17.3375,21.8667,19,19.925,19.52,60,0,0,64,1
2022-09-01 09:55:00,17.325,21.8625,18.6818,20,19.44,60.125,0,0,64,1
2022-09-01 10:00:00,17.3125,21.8583,18.75,20.0667,19.35,60.25,0,0,64,1
2022-09-01 10:05:00,17.3,21.8542,18.65,20.15,19.35,60.375,0,0,64,1
2022-09-01 10:10:00,17.36,21.85,18.9,20.3333,19.425,60.5,0,0,64,1
2022-09-01 10:15:00,17.6,21.8458,19.1,20.4,19.625,61,0,0,64,1
2022-09-01 10:20:00,17.4,21.8417,18.44,19.9,19.4667,60.25,0,0,64,1
2022-09-01 10:25:00,16.9667,21.8375,17.7182,19.4,18.86,60.3,0,0,64,1
2022-09-01 10:30:00,16.4667,21.8333,17.4,18.54,18.4667,60.35,0,0,64,1
2022-09-01 10:35:00,16.1,21.84,17.375,18.35,18.2,60.4,0,0,64,1
2022-09-01 10:40:00,16.2333,21.8467,17.975,18.4333,18.1143,60.45,0,0,64,1
2022-09-01 10:45:00,16.3667,21.8533,17.8375,18.6833,18.4167,60.5,0,0,64,1
2022-09-01 10:50:00,16.6,21.86,18.28,18.9,18.5667,59.5,0,0,64,1
2022-09-01 10:55:00,16.75,21.92,18.45,18.9667,18.8,59.8333,0,0,64,1
2022-09-01 11:00:00,16.9,21.98,18.52,19.3,19.1333,60.1667,0,0,64,1
2022-09-01 11:05:00,17.1,22.04,18.66,19.425,19.1667,60.5,0,0,64,1
2022-09-01 11:10:00,17.35,22.1,18.7455,19.6667,19.4,60.55,0,0,64,1
2022-09-01 11:15:00,17.4333,22.12,19.0167,19.6667,19.55,60.6,0,0,64,1
2022-09-01 11:20:00,17.5167,22.14,19.0143,19.9,19.62,60.3333,0,0,65,1
2022-09-01 11:25:00,17.6,22.16,19.1333,20,19.55,59.5714,0,0,64,1
2022-09-01 11:30:00,17.6833,22.1582,19.16,20.1,19.65,59.5,0,0,64,1
2022-09-01 11:35:00,17.7667,22.1564,19.1,20.1667,19.5833,59.65,0,0,64,1
2022-09-01 11:40:00,17.85,22.1545,19.1444,20.3583,19.8333,59.8,0,0,64,1
2022-09-01 11:45:00,17.79,22.1527,19.3,20.55,19.85,59.95,0,0,64,1
2022-09-01 11:50:00,17.73,22.1509,19.2625,20.46,19.85,60.1,0,0,64,1
2022-09-01 11:55:00,17.67,22.1491,19.3375,20.605,19.8667,60.25,0,0,64,1
2022-09-01 12:00:00,17.61,22.1473,19.3667,20.75,20.0571,59.5,0,0,63,1
2022-09-01 12:05:00,17.55,22.1455,18.67,20.55,19.525,60,0,0,64,1
2022-09-01 12:10:00,16.9667,22.1436,18.0833,19.9,18.82,60.1667,0,0,65,1
2022-09-01 12:15:00,16.7667,22.1418,17.6571,18.9,18.8375,60.3333,0,0,64,1
2022-09-01 12:20:00,16.5,22.14,17.65,18.575,18.4667,60.5,0,0,64,1
2022-09-01 12:25:00,16.5222,22.095,17.7857,18.65,18.5,60.5,0,0,64,1
2022-09-01 12:30:00,16.5444,22.05,18.125,18.7,18.6,60.5,0,0,65,1
2022-09-01 12:35:00,16.5667,22.0429,18.1,18.825,18.7,60.5,0,0,64,1
2022-09-01 12:40:00,16.9,22.05,18.3667,19.08,18.85,60.5,0,0,64,1
2022-09-01 12:45:00,17.1,22.05,18.6714,19.3333,19.15,60.5,0,0,64,1
2022-09-01 12:50:00,17.4,22.0529,18.95,19.6667,19.5333,60.5,0,0,64,1
2022-09-01 12:55:00,17.6,22.05,19.25,19.7,19.65,60.5,0,0,64,1
2022-09-01 13:00:00,17.8667,22.105,19.3625,19.95,19.9667,60.5,0,0,64,1
2022-09-01 13:05:00,18.1,22.16,19.4636,19.9,20.2,60.5,0,0,64,1
2022-09-01 13:10:00,18.05,22.155,19.6,20.25,20.24,60.5,0,0,64,1
2022-09-01 13:15:00,18,22.15,19.325,20.5,20.1,60.8,0,0,63,1
2022-09-01 13:20:00,17.8,22.145,18.9889,20.4,19.72,59.5,0,0,64,1
2022-09-01 13:25:00,17.4667,22.14,18.5,20.3667,19.22,59.8333,0,0,63,1
2022-09-01 13:30:00,17.05,22.09,18.2333,20.34,18.9333,59.5,0,0,64,1
2022-09-01 13:35:00,17.075,22.04,18.225,19.0667,19.0333,60.5,0,0,64,1
2022-09-01 13:40:00,17.1,22.05,18.66,19.525,19.16,60.5,0,0,64,1
2022-09-01 13:45:00,17.1357,22.05,18.6,19.7,19.2,60.5,0,0,64,1
2022-09-01 13:50:00,17.1714,22.05,18.74,19.78,19.175,60.1667,0,0,64,1
2022-09-01 13:55:00,17.2071,22.05,18.6714,19.86,19.15,59.8333,0,0,64,1
2022-09-01 14:00:00,17.2429,22.05,18.5333,20.1,19.2,59.5,0,0,64,1
2022-09-01 14:05:00,17.2786,22.05,18.7,20.15,19.15,59.5,0,0,64,1
2022-09-01 14:10:00,17.3143,22.05,18.725,20.275,19.35,60,0,0,64,1
2022-09-01 14:15:00,17.35,22.05,18.75,20.45,19.5333,60.5,0,0,64,1
2022-09-01 14:20:00,17.56,22.05,19.225,20.425,19.74,60.5,0,0,64,1
2022-09-01 14:25:00,17.85,22.05,19.3714,20.4,19.86,60.5,0,0,64,1
2022-09-01 14:30:00,18.1,22.05,19.5375,20.65,20.2,60.5,0,0,64,1
2022-09-01 14:35:00,18.08,22.05,19.54,20.6667,20.3,60.5,0,0,64,1
2022-09-01 14:40:00,18.06,22.05,19.72,20.6333,20.15,60.5,0,0,64,1
2022-09-01 14:45:00,18.04,22.0571,19.6667,20.7167,20.3,60.5,0,0,64,1
2022-09-01 14:50:00,18.02,22.0444,19.4571,20.65,20.0333,60.5,0,0,64,1
2022-09-01 14:55:00,18,22.0526,19.2625,20.8,20,60.5,0,0,64,1
2022-09-01 15:00:00,18.1,22.05,19.4167,20.9,20.0667,60.1667,0,0,64,1
2022-09-01 15:05:00,18.05,22.0489,19.5667,21,20.2333,59.8333,0,0,64,1
2022-09-01 15:10:00,18,22.0477,19.5125,20.85,20.05,59.5,0,0,63,1
2022-09-01 15:15:00,17.6333,22.0466,18.6455,20.94,19.625,59.5,0,0,63,1
2022-09-01 15:20:00,17.1667,22.0455,18.0667,20.84,18.9,59.5,0,0,64,1
2022-09-01 15:25:00,16.75,21.9952,17.8,19.05,18.8714,59.5,0,0,64,1
2022-09-01 15:30:00,16.5,21.9449,17.7167,18.6,18.55,59.5,0,0,64,1
2022-09-01 15:35:00,16.425,21.8947,17.7167,18.5286,18.3333,59.5,0,0,64,1
2022-09-01 15:40:00,16.35,21.8444,17.6375,18.4,18.425,59.5,0,0,64,1
2022-09-01 16:55:00,17.5667,21.85,18.9,20.0667,19.55,60.5,0,0,64,1
2022-09-01 17:00:00,17.5583,21.8545,18.8063,20.2,19.54,60.5,0,0,64,1
2022-09-01 17:05:00,17.55,21.8516,18.9375,20.3125,19.54,60.5,0,0,64,1
2022-09-01 17:10:00,17.5417,21.8487,19,20.425,19.55,60.5,0,0,64,1
2022-09-01 17:15:00,17.5333,21.8458,18.7667,20.3667,19.35,60.5,0,0,64,1
2022-09-01 17:20:00,17.55,21.8429,19,20.5,19.5,60.5,0,0,64,1
2022-09-01 17:25:00,17.4417,21.84,18.72,20.48,19.3667,60.5,0,0,64,1
2022-09-01 17:30:00,17.3333,21.85,18.5667,20.65,19.35,60.5,0,0,64,1
2022-09-01 17:35:00,17.2944,21.85,18.6667,20.7,19.25,59.7143,0,0,64,1
2022-09-01 17:40:00,17.2556,21.8267,18.725,20.675,19.25,59.6667,0,0,64,1
2022-09-01 17:45:00,17.2167,21.8033,18.84,20.65,19.35,59.6111,0,0,64,1
2022-09-01 17:50:00,17.1778,21.78,18.5714,20.55,19.2694,59.5556,0,0,64,1
2022-09-01 17:55:00,17.1389,21.7567,18.4286,20.75,19.1889,59.5,0,0,64,1
2022-09-01 18:00:00,17.1,21.7333,18.4833,20.54,19.1,60,0,0,64,1
2022-09-01 18:05:00,17.05,21.71,18.3,20.55,19.1,60.5,0,0,64,1
2022-09-01 18:10:00,17,21.6867,18.1375,20.0857,18.9,60.3333,0,0,64,1
2022-09-01 18:15:00,16.8,21.6633,18.14,19.075,19.1,60.1667,0,0,64,1
2022-09-01 18:20:00,16.55,21.64,17.8,18.6857,18.76,60,0,0,64,1
2022-09-01 18:25:00,16.425,21.595,17.6667,18.6667,18.55,59.9167,0,0,64,1
2022-09-01 18:30:00,16.3,21.55,17.68,18.3714,18.25,59.8333,0,0,64,1
2022-09-01 18:35:00,16.2,21.5,17.4571,18.2667,18.2,59.75,0,0,64,1
2022-09-01 18:40:00,16,21.4885,17.3556,18.16,18.04,59.6667,0,0,64,1
2022-09-01 18:45:00,15.9846,21.4769,17.3375,18.16,18.2,59.5833,0,0,64,1
2022-09-01 18:50:00,15.9692,21.4654,17.46,18.15,18.05,59.5,0,0,64,1
2022-09-01 18:55:00,15.9538,21.4538,17.48,18.3,18.2,59.5,0,0,64,1
2022-09-01 19:00:00,15.9385,21.4423,17.5,18.3,18.25,59.5,0,0,64,1
2022-09-01 19:05:00,15.9231,21.4308,17.425,18.1,18.05,59.75,0,0,64,1
2022-09-01 19:10:00,15.9077,21.4192,17.38,18.2333,18.125,60,0,0,64,1
2022-09-01 19:15:00,15.8923,21.4077,17.4143,18.18,18.05,60.25,0,0,64,1
2022-09-01 19:20:00,15.8769,21.3962,17.46,18.1,18,60.5,0,0,64,1
2022-09-01 19:25:00,15.8615,21.3846,17.46,18.2,18.2,60.5,0,0,64,1
2022-09-01 19:30:00,15.8462,21.3731,17.0143,18.1333,18,60.5,0,0,64,1
2022-09-01 19:35:00,15.8308,21.3615,17.175,17.9,17.8,60.5,0,0,64,1
2022-09-01 19:40:00,15.8154,21.35,17.175,17.8833,17.8,60.5,0,0,64,1
2022-09-01 19:45:00,15.8,21.3333,17.24,17.8,17.7333,60.5,0,0,64,1
2022-09-01 19:50:00,15.675,21.3417,17.0167,17.7667,17.65,60.5,0,0,64,1
2022-09-01 19:55:00,15.55,21.35,16.82,17.7,17.65,60.5,0,0,64,1
2022-09-01 20:00:00,15.4875,21.3583,16.9833,17.6571,17.7,60.5,0,0,64,1
2022-09-01 20:05:00,15.425,21.3667,16.8571,17.82,17.75,60.5,0,0,64,1
2022-09-01 20:10:00,15.3625,21.35,16.7429,17.65,17.4,60.5,0,0,64,1
2022-09-01 20:15:00,15.3,21.3333,16.85,17.5833,17.3857,60.5,0,0,64,1
2022-09-01 20:20:00,15.2375,21.3071,16.8167,17.4,17.35,60.5,0,0,64,1
2022-09-01 20:25:00,15.175,21.281,16.75,17.3429,17.2,60.5,0,0,64,1
2022-09-01 20:30:00,15.1125,21.2548,16.4875,17.4,17.2,60.5,0,0,64,1
2022-09-01 20:35:00,15.05,21.2286,16.37,17.32,17.2,60.1667,0,0,64,1
2022-09-01 20:40:00,15.0222,21.2024,16.55,17.3333,17.05,59.8333,0,0,64,1
2022-09-01 20:45:00,14.9944,21.1762,16.5833,17.2,17.1,59.5,0,0,64,1
2022-09-01 20:50:00,14.9667,21.15,16.6,17.2333,17.05,59.5,0,0,64,1
2022-09-01 20:55:00,14.9389,21.1,16.6,17.1333,17.0333,59.5,0,0,64,1
2022-09-01 21:00:00,14.9111,21.0667,16.6,17.14,17.05,59.5,0,0,64,1
2022-09-01 21:05:00,14.8833,21.0333,16.2375,17.2333,16.875,59.5,0,0,64,1
2022-09-01 21:10:00,14.8556,21.05,16.2833,17.14,16.85,59.5,0,0,64,1
2022-09-01 21:15:00,14.8278,21.0241,16.38,17.1,16.85,59.5,0,0,64,1
2022-09-01 21:20:00,14.8,20.9982,16.225,16.9667,16.85,59.5,0,0,64,1
2022-09-01 21:25:00,14.75,20.9723,16.2,16.875,16.75,59.5,0,0,64,1
2022-09-01 21:30:00,14.7,20.9464,16.26,16.8667,16.75,59.5,0,0,64,1
2022-09-01 21:35:00,14.65,20.9205,16.0286,16.9,16.8,59.5,0,0,64,1
2022-09-01 21:40:00,14.6,20.8946,15.89,16.8333,16.7,59.5,0,0,64,1
2022-09-01 21:45:00,14.5462,20.8688,16,17.05,16.7167,59.5,0,0,64,1
2022-09-01 21:50:00,14.5051,20.8429,16.0167,16.8,16.6667,59.5,0,0,64,1
2022-09-01 21:55:00,14.4641,20.8273,16,16.75,16.65,59.75,0,0,64,1
2022-09-01 22:00:00,14.4231,20.8116,15.6667,16.7571,16.55,60,0,0,64,1
2022-09-01 22:05:00,14.3821,20.796,15.7429,16.6875,16.525,59.6667,0,0,64,1
2022-09-01 22:10:00,14.341,20.7804,15.8,16.75,16.4333,59.5,0,0,64,1
2022-09-01 22:15:00,14.3,20.7648,15.875,16.6,16.4333,59.5,0,0,64,1
2022-09-01 22:20:00,14.2667,20.7492,15.76,16.5857,16.5,59.5,0,0,64,1
2022-09-01 22:25:00,14.2333,20.7336,15.7,16.5111,16.425,59.5,0,0,64,1
2022-09-01 22:30:00,14.2,20.718,15.85,16.4833,16.2667,59.5,0,0,64,1
2022-09-01 22:35:00,14.1667,20.7024,15.6667,16.5333,16.3,59.5,0,0,64,1
2022-09-01 22:40:00,14.1333,20.6868,15.66,16.375,16.25,59.5,0,0,64,1
2022-09-01 22:45:00,14.1,20.6712,15.3714,16.4,16.2,59.5,0,0,64,1
2022-09-01 22:50:00,14.0333,20.6556,15.4125,16.4125,16.15,59.5,0,0,64,1
2022-09-02 00:40:00,13.8,20.3154,15.2167,16.1,16.05,59.5,0,0,64,1
2022-09-02 02:15:00,13.55,20.05,15,15.95,15.82,59.5,0,0,64,1
2022-09-02 02:20:00,13.55,20.06,15.05,15.9,15.83,59.4286,0,0,64,1
2022-09-02 02:25:00,13.55,20.16,15,15.95,15.84,59.5385,0,0,64,1
2022-09-02 02:30:00,13.5,20.1333,14.7,15.9,15.85,59.4545,0,0,64,1
2022-09-02 02:35:00,13.45,20,14.7222,15.84,15.5667,59.5,0,0,64,1
2022-09-02 02:40:00,13.4,20.05,14.8143,15.9,15.6,59.6667,0,0,64,1
2022-09-02 02:45:00,13.35,20.0346,14.6,15.6,15.55,59.4444,0,0,64,1
2022-09-02 02:50:00,13.3,20.0192,14.6429,15.6,15.5,59.6667,0,0,64,1
2022-09-02 02:55:00,13.25,20.0038,14.7143,15.6667,15.55,59.5833,0,0,64,1
2022-09-02 03:00:00,13.2,19.9885,14.7,15.64,15.475,59.5,0,0,64,1
2022-09-02 03:05:00,13.15,19.9731,14.45,15.525,15.4,59.5,0,0,64,1
2022-09-02 03:10:00,13.1,19.9577,14.3091,15.575,15.325,59.5,0,0,64,1
2022-09-02 03:15:00,13.05,19.9423,14.5429,15.6,15.3,59.5,0,0,64,1
2022-09-02 03:20:00,13.05,19.9269,14.4286,15.3667,15.275,59.5,0,0,64,1
2022-09-02 03:25:00,13.0556,19.9115,14.4167,15.375,15.2333,59.4286,0,0,64,1
2022-09-02 03:30:00,13.0611,19.8962,14.4571,15.475,15.28,59.5556,0,0,64,1
2022-09-02 03:35:00,13.0667,19.8808,14.4714,15.5,15.3,59.5,0,0,64,1
2022-09-02 03:40:00,13.04,19.8654,14.4833,15.45,15.1667,59.5,0,0,64,1
2022-09-02 03:45:00,13.044,19.85,14.4667,15.4833,15.225,59.5,0,0,64,1
2022-09-02 03:50:00,13.048,19.8455,14.55,15.4,15.5,59.5,0,0,64,1
2022-09-02 05:00:00,12.8667,19.6455,14.2167,15.1,15.2,59.5,0,1,64,1
2022-09-02 05:05:00,12.8333,19.65,14.2167,15.2,14.9,59.5,0,1,64,1
2022-09-02 05:10:00,12.8,19.6208,14.1,15.1,14.9,59.5,0,2,64,1
2022-09-02 05:15:00,12.7556,19.5917,14.15,15.15,14.92,59.5,0,2,64,1
2022-09-02 05:20:00,12.7111,19.5625,14.1714,15.15,14.9667,59.5,0,2,64,1
2022-09-02 05:25:00,12.6667,19.5333,13.9222,15.175,14.9,59.5,0,5,64,1
2022-09-02 05:30:00,12.6222,19.55,13.9857,15.1333,14.8333,59.4444,0,10,64,1
2022-09-02 05:35:00,12.5778,19.55,14,14.9875,14.825,59.5,0,15,64,1
2022-09-02 06:50:00,13.3,19.56,14.4818,15.6,15.4,59.5,0,0,63,1
2022-09-02 06:55:00,13.3667,19.6067,14.98,15.6,15.6,59.4,0,0,64,1
2022-09-02 07:00:00,13.4333,19.6533,14.8667,15.6625,15.625,60,0,0,64,1
2022-09-02 07:05:00,13.5,19.7,14.9667,15.8333,15.62,59.1667,0,0,63,1
2022-09-02 07:10:00,13.5333,19.65,14.9667,15.8333,15.55,59.5455,0,0,64,1
2022-09-02 07:15:00,13.5667,19.65,14.7615,16.0667,15.8,59.5,0,0,63,1
2022-09-02 07:20:00,13.6833,19.65,15.1,15.9667,15.8833,59.5,0,0,64,1
2022-09-02 07:25:00,13.8,19.6861,15.6,16.1333,15.9667,59.5,0,0,63,1
2022-09-02 07:30:00,13.9,19.7222,15.2167,16.3,16.05,59.5,0,0,64,1
2022-09-02 07:35:00,14,19.7583,15.2167,16.2333,15.9333,59.5,0,0,64,1
2022-09-02 07:40:00,14.0167,19.7944,15.4,16.1167,16.1,59.5,0,0,64,1
2022-09-02 07:45:00,14.0333,19.8306,15.44,16.2333,16.05,59.5,0,0,64,1
2022-09-02 07:50:00,14.05,19.8667,15.2615,16.4,16.1833,59.5,0,0,64,1
2022-09-02 07:55:00,14.0667,19.9333,15.76,16.3333,16.3167,59.5,0,0,64,1
2022-09-02 08:00:00,14.3,20,15.625,16.5833,16.45,59,0,0,64,1
2022-09-02 08:05:00,14.425,20.0667,15.96,16.6667,16.55,59.5,0,0,64,1
2022-09-02 08:10:00,14.55,20.1667,16.1667,16.85,16.65,59.5714,0,0,64,1
2022-09-02 08:15:00,14.6333,20.2633,16.1,16.8375,16.8,59.5,0,0,64,1
2022-09-02 08:20:00,14.7167,20.36,16.125,16.9125,16.76,59,0,0,64,1
2022-09-02 08:25:00,14.8,20.4289,16.2167,16.925,16.7,59.5455,0,0,64,1
2022-09-02 08:30:00,14.9,20.4978,16.425,17.05,17,59.5,0,0,64,1
2022-09-02 08:35:00,15,20.5667,16.64,17.2,17.125,59.7,0,0,64,1
2022-09-02 08:40:00,15.1,20.6667,16.68,17.4,17.1,59.9,0,0,64,1
2022-09-02 08:45:00,15.2,20.6958,16.625,17.44,17.22,60.1,0,0,64,1
2022-09-02 08:50:00,15.3,20.725,16.8,17.6,17.34,60.3,0,0,64,1
2022-09-02 08:55:00,15.5,20.7542,16.6667,17.6,17.5,60.5,0,0,64,1
2022-09-02 09:00:00,15.5333,20.7833,16.9,17.8,17.55,59.4545,0,0,64,1
2022-09-02 09:05:00,15.5667,20.8125,17.05,17.7667,17.6,60,0,0,64,1
2022-09-02 09:10:00,15.8,20.8417,17,17.9714,17.85,59.5,0,0,64,1
2022-09-02 09:15:00,15.84,20.8708,17.26,18.1286,17.9,59,0,0,64,1
2022-09-02 09:20:00,15.88,20.9,17.175,18.1333,17.9,59.6667,0,0,64,1
2022-09-02 09:25:00,15.92,20.85,17.4,18.1333,18.075,59.5,0,0,64,1
2022-09-02 09:30:00,15.96,20.919,17.3667,18.325,18.25,59.4167,0,0,64,1
2022-09-02 09:35:00,16,20.9881,17.4333,18.2,18.2167,59.3333,0,0,64,1
2022-09-02 09:40:00,16.03,21.0571,17.52,18.1333,18.1833,60.3333,0,0,64,1
2022-09-02 09:45:00,16.06,21.1086,17.68,18.1667,18.15,60.2778,0,0,63,1
2022-09-02 09:50:00,16.03,21.16,17.65,18.275,18.2,60.2222,0,0,64,1
2022-09-02 09:55:00,16,21.15,17.4667,18.1667,18.18,60.1667,0,0,64,1
2022-09-02 10:00:00,16.1,21.15,17.5,18.2167,18.1667,60.1111,0,0,64,1
2022-09-02 10:05:00,16.0833,21.1861,17.64,18.34,18.2667,60.0556,0,0,64,1
2022-09-02 10:10:00,16.0667,21.2222,17.64,18.35,18,60,0,0,64,1
2022-09-02 10:15:00,16.05,21.2583,17.33,18.2429,18.2667,59.75,0,0,64,1
2022-09-02 10:20:00,16.1667,21.2944,17.64,18.3,18.1286,59.5,0,0,64,1
2022-09-02 10:25:00,16.2833,21.3306,17.66,18.4,18.3333,59.5,0,0,64,1
2022-09-02 10:30:00,16.4,21.3667,17.7667,18.45,18.2667,59.5,0,0,64,1
2022-09-02 10:35:00,16.6,21.4,18,18.6667,18.55,59.5,0,0,64,1
2022-09-02 10:40:00,16.6625,21.4333,18.1857,18.88,18.8,59.5,0,0,64,1
2022-09-02 10:45:00,16.725,21.4667,18.1857,18.95,18.82,59.5,0,0,64,1
2022-09-02 10:50:00,16.7875,21.5,18.1875,19,18.85,59.5,0,0,64,1
2022-09-02 10:55:00,16.85,21.5333,18.2167,19,18.8,59.5,0,0,63,1
2022-09-02 11:00:00,17.1,21.5667,18.3625,19.08,18.9,59.5,0,0,64,1
2022-09-02 11:05:00,17.15,21.596,18.5,19.3333,19.18,59.8333,0,0,64,1
2022-09-02 11:10:00,17.2,21.6253,18.5167,19.3667,19.1,60.1667,0,0,64,1
2022-09-02 11:15:00,17.25,21.6545,18.3818,19.6,19,60.5,0,0,64,1
2022-09-02 11:20:00,17.3,21.6936,18.4444,19.6667,19.15,60.5,0,0,64,1
2022-09-02 11:25:00,17.35,21.7327,18.9,19.7833,19.3,60.5,0,0,64,1
2022-09-02 11:30:00,17.45,21.7718,19.1,19.9,19.4714,60.5,0,0,64,1
2022-09-02 11:35:00,17.55,21.8109,18.8556,20.1,19.6167,60,0,0,64,1
2022-09-02 11:40:00,17.3333,21.85,18.5125,20.1,19.2,59.5,0,0,63,1
2022-09-02 16:35:00,16.05,21.5571,17.45,18.175,18.05,59.44,0,0,64,1
2022-09-02 16:40:00,16.15,21.5,17.64,18.35,18.15,59.38,0,0,64,1
2022-09-02 16:45:00,16.25,21.55,17.75,18.4667,18.3,59.32,0,0,64,1
2022-09-02 16:50:00,16.35,21.5188,17.96,18.64,18.3667,59.26,0,0,64,1
2022-09-02 16:55:00,16.3333,21.4875,18.08,18.85,18.6333,59.2,0,0,64,1
2022-09-02 17:00:00,16.3167,21.4563,18,18.725,18.8,59.5,0,0,64,1
2022-09-02 17:05:00,16.3,21.425,17.7,18.6667,18.6,59.5,0,0,64,1
2022-09-02 17:10:00,16.35,21.3938,17.5667,18.3714,18.4,59.5,0,0,64,1
2022-09-02 17:15:00,16.1,21.3625,17.3571,18.1,18,59.5,0,0,64,1
2022-09-02 17:20:00,16.0944,21.3313,17.48,18.225,17.95,59.5,0,0,64,1
2022-09-02 17:25:00,16.0889,21.3,17.4,18,17.9,59.5,0,0,64,1
2022-09-02 17:30:00,16.0833,21.3054,17.4,18.2,17.95,59.5,0,0,64,1
2022-09-02 17:35:00,16.0778,21.3108,17.35,18.1333,18,59.5,0,0,64,1
2022-09-02 17:40:00,16.0722,21.3162,17.3857,18.3333,18.05,59.7,0,0,64,1
2022-09-02 17:45:00,16.0667,21.3215,17.68,18.2,18.1,59.9,0,0,64,1
2022-09-02 17:50:00,16.1444,21.3269,17.7667,18.325,18.3,60.1,0,0,64,1
2022-09-02 17:55:00,16.2222,21.3323,17.6714,18.3571,18.3,60.3,0,0,64,1
2022-09-02 18:00:00,16.3,21.3377,17.6111,18.6167,18.425,60.5,0,0,64,1
2022-09-02 18:05:00,16.2667,21.3431,17.5273,18.4667,18.3333,60.5,0,0,64,1
2022-09-02 18:10:00,16.2333,21.3485,17.6833,18.3167,18.25,60.5,0,0,64,1
2022-09-02 18:15:00,16.2,21.3538,17.62,18.375,18.2667,60.5,0,0,64,1
2022-09-02 18:20:00,16.1,21.3531,17.64,18.2667,18.15,60.5,0,0,64,1
2022-09-02 18:25:00,16,21.3523,17.54,18.2,18.05,60.5,0,0,64,1
2022-09-02 18:30:00,15.9,21.3515,17.2,18.15,18.2,60.5,0,0,64,1
2022-09-02 18:35:00,15.8,21.3508,17.14,18,17.925,60.3,0,0,64,1
2022-09-02 18:40:00,15.7,21.35,16.9286,17.82,17.8,60.1,0,0,65,1
2022-09-02 18:45:00,15.5,21.3,16.7714,17.6,17.55,59.9,0,0,64,1
2022-09-02 18:50:00,15.35,21.2476,16.8167,17.4667,17.375,59.7,0,0,65,1
2022-09-02 18:55:00,15.2,21.1952,16.6833,17.3857,17.25,59.5,0,0,65,1
2022-09-02 20:40:00,14.4,20.7639,15.7833,16.725,16.45,59,0,0,64,1
2022-09-02 20:45:00,14.2,20.7442,15.7167,16.56,16.325,59.5,0,0,64,1
2022-09-02 20:50:00,14.1444,20.7244,15.2182,16.4,16.3,59.6667,0,0,64,1
2022-09-02 20:55:00,14.0889,20.7047,15.3286,16.3333,16.1667,59.6458,0,0,64,1
2022-09-02 21:00:00,14.0333,20.6849,15.475,16.4,16.175,59.625,0,0,64,1
2022-09-02 21:05:00,14.0121,20.6652,15.52,16.425,16.1,59.6042,0,0,64,1
2022-09-02 21:10:00,13.9909,20.6455,15.3,16.4,16.1,59.5833,0,0,64,1
2022-09-02 21:15:00,13.9697,20.65,15.4125,16.3667,16.175,59.5625,0,0,64,1
2022-09-02 21:20:00,13.9485,20.6232,15.1875,16.3667,16.25,59.5417,0,0,64,1
2022-09-02 21:25:00,13.9273,20.5964,15.4143,16.3333,16.25,59.5208,0,0,64,1
2022-09-02 21:30:00,13.9061,20.5696,15.52,16.4,16.25,59.5,0,0,64,1
2022-09-02 21:35:00,13.8848,20.5429,15.4667,16.4,16.1833,59.5,0,0,64,1
2022-09-02 21:40:00,13.8636,20.5214,15.52,16.3,16.2,59.5,0,0,64,1
2022-09-02 21:45:00,13.8424,20.5,15.2714,16.25,16,59.5,0,0,64,1
2022-09-02 21:50:00,13.8212,20.4786,15.3333,16.2,16.12,59.5,0,0,64,1
2022-09-02 21:55:00,13.8,20.4571,15.2833,16.14,16.05,59.5,0,0,64,1
2022-09-02 22:00:00,13.75,20.4357,14.9167,16.05,16.025,59.5,0,0,64,1
2022-09-02 22:05:00,13.7,20.4143,14.7889,16.1333,16,59.5,0,0,64,1
2022-09-02 22:10:00,13.65,20.3929,14.7889,16.02,15.875,59.5,0,0,64,1
2022-09-02 22:15:00,13.6,20.3714,14.85,16.0667,15.6,59.5,0,0,64,1
2022-09-02 22:20:00,13.55,20.35,15,16,15.7,59.5,0,0,64,1
2022-09-02 22:25:00,13.55,20.3429,15,15.9333,15.7,59.5,0,0,64,1
2022-09-02 22:30:00,13.5667,20.3226,14.8875,15.9667,15.7,59.5,0,0,64,1
2022-09-02 22:35:00,13.55,20.3023,14.8,16.0333,15.8,59.5,0,0,64,1
2022-09-02 22:40:00,13.5467,20.282,14.9857,16.025,15.78,59.5,0,0,64,1
2022-09-02 22:45:00,13.5433,20.2617,14.8818,16.025,15.8,59.5,0,0,64,1
2022-09-02 22:50:00,13.54,20.2414,14.8364,16.06,15.752,59.5,0,0,64,1
2022-09-02 22:55:00,13.55,20.2211,15.05,15.85,15.704,59.5,0,0,64,1
2022-09-02 23:00:00,13.4917,20.2009,14.98,15.925,15.656,59.5,0,0,64,1
2022-09-02 23:05:00,13.4333,20.1806,14.775,15.825,15.608,59.5,0,0,64,1
2022-09-02 23:10:00,13.375,20.1603,14.8667,15.85,15.56,59.5,0,0,64,1
2022-09-02 23:15:00,13.3167,20.14,14.9,15.6667,15.55,59.5,0,0,64,1
2022-09-02 23:20:00,13.2583,20.15,14.8667,15.6667,15.55,59.5,0,0,64,1
2022-09-02 23:25:00,13.2,20.1,14.7,15.58,15.4667,59.5,0,0,64,1
2022-09-02 23:30:00,13.1467,20.05,14.65,15.5167,15.55,59.5,0,0,64,1
2022-09-02 23:35:00,13.0933,20,14.2933,15.58,15.425,59.5,0,0,64,1
2022-09-02 23:40:00,13.04,20.05,14.38,15.58,15.1,59.5,0,0,64,1
2022-09-03 01:10:00,12.7444,19.85,14.0125,15.1,14.8667,59.5,0,2,64,1
2022-09-03 01:15:00,12.7167,19.8455,13.7278,15.175,14.9333,59.5,0,9,64,1
2022-09-03 01:20:00,12.6889,19.8286,14,15.1,15,59.5,0,15,64,1
2022-09-03 01:25:00,12.6611,19.8117,14.0062,15.2857,15.0667,59.5,0,13,64,1
2022-09-03 01:30:00,12.6333,19.7948,14.0167,15.25,15.05,59.5,0,13,64,1
2022-09-03 01:35:00,12.6056,19.7779,14.0167,15.33,15.0857,59.5,0,13,64,1
2022-09-03 01:40:00,12.5778,19.761,13.9,15.06,14.8333,59.3333,0,15,64,1
2022-09-03 01:45:00,12.55,19.7442,14.0389,15.3154,15.1167,59.5,0,14,64,1
2022-09-03 04:00:00,12.5508,19.35,13.7929,15.2667,14.9,59.5,0,14,64,1
2022-09-03 04:05:00,12.55,19.3471,14.0625,15.4571,15.1,59.5,0,14,64,1
2022-09-03 04:10:00,12.5429,19.35,13.9412,15.2917,15.125,59.5,0,11,64,1
2022-09-03 04:15:00,12.56,19.35,13.98,15.1375,14.98,59.5,0,13,64,1
2022-09-03 04:20:00,12.55,19.35,13.9929,15.4375,15.0667,59.3333,0,13,64,1
2022-09-03 04:25:00,12.6125,19.35,13.9071,15.24,15.1333,59.1667,0,12,64,1
2022-09-03 04:30:00,12.675,19.35,13.8357,15.2333,15.06,59.5556,0,12,64,1
2022-09-03 04:35:00,12.7375,19.35,13.8833,15.2167,15.1,59.5,0,13,64,1
2022-09-03 04:40:00,12.8,19.35,13.9118,15.2167,15.05,59.5,0,15,64,1
2022-09-03 04:45:00,12.8625,19.35,14.1,15.2556,15.08,59.5,0,12,64,1
2022-09-03 04:50:00,12.925,19.35,14.2,15.2429,15.14,59.5,0,11,64,1
2022-09-03 04:55:00,12.9875,19.35,13.9333,15.1,14.9,59.4286,0,14,64,1
2022-09-03 05:00:00,13.05,19.35,16.1611,19.0294,16.8067,23.4,0,42,55,1
2022-09-03 05:05:00,13.05,19.3556,15.4154,17.6643,18.0333,56,0,0,64,1
2022-09-03 05:10:00,12.9875,19.34,14.15,15.5286,15.725,59.5,0,0,64,1
2022-09-03 08:55:00,14.175,19.35,15.6,16.5,16.3,59.5,0,0,64,1
2022-09-03 09:00:00,14.3,19.35,15.575,16.475,16.3667,59.5,0,0,64,1
2022-09-03 09:05:00,14.425,19.36,15.75,16.5,16.5,59.5,0,0,64,1
2022-09-03 11:15:00,15,19.65,16.025,17.2,16.9,59.4286,0,0,64,1
2022-09-03 11:20:00,15.0333,19.6533,16.22,17.125,16.9167,59.5556,0,0,64,1
2022-09-03 11:25:00,15.0667,19.7356,16.6,17.18,17.1333,59.5278,0,0,64,1
2022-09-03 11:30:00,15.1833,19.8178,16.64,17.35,17.15,59.5,0,0,64,1
2022-09-03 11:35:00,15.3,19.9,16.6,17.3,17.4,59.5,0,0,64,1
2022-09-03 11:40:00,15.3182,19.915,16.6333,17.3571,17.3875,59.5,0,0,64,1
2022-09-03 11:45:00,15.3364,19.93,16.52,17.3667,17.375,59.5,0,0,64,1
2022-09-03 11:50:00,15.3545,19.945,16.5571,17.3667,17.25,59.5,0,0,64,1
2022-09-03 11:55:00,15.3727,19.96,16.6,17.3667,17.325,59.5,0,0,64,1
2022-09-03 12:00:00,15.3909,19.975,16.62,17.3167,17.3125,59.5,0,0,64,1
2022-09-03 12:05:00,15.4091,19.99,16.66,17.35,17.3,59.5,0,0,64,1
2022-09-03 12:10:00,15.4273,20.005,16.66,17.425,17.3143,59.5,0,0,64,1
2022-09-03 12:15:00,15.4455,20.02,16.66,17.28,17.2333,59.5,0,0,64,1
2022-09-03 12:20:00,15.4636,20.035,16.64,17.35,17.2667,59.45,0,0,64,1
2022-09-03 12:25:00,15.4818,20.05,16.64,17.3429,17.3,59.4,0,0,64,1
2022-09-03 12:30:00,15.5,20.0571,16.64,17.5571,17.5,59.6667,0,0,64,1
2022-09-03 12:35:00,15.6,20.0881,17,17.68,17.55,59.6333,0,0,64,1
2022-09-03 12:40:00,15.6333,20.119,17,17.6333,17.55,59.6,0,0,64,1
2022-09-03 12:45:00,15.6667,20.15,16.8,17.7286,17.6333,59.5667,0,0,64,1
2022-09-03 12:50:00,15.7,20.15,17.025,17.8,17.55,59.5333,0,0,64,1
2022-09-03 12:55:00,15.7333,20.15,17.1,17.78,17.56,59.5,0,0,64,1
2022-09-03 13:00:00,15.7667,20.1667,17.1,17.8,17.5667,59,0,0,64,1
2022-09-03 13:05:00,15.8,20.2167,16.9667,17.9,17.55,60,0,0,65,1
2022-09-03 13:10:00,15.85,20.2667,16.9538,17.9333,17.8,59.75,0,0,64,1
2022-09-03 13:15:00,15.9,20.3167,17.0375,17.95,17.8,59.5,0,0,64,1
2022-09-03 13:20:00,15.95,20.3667,17.3,18.2,17.9,59.5,0,0,64,1
2022-09-03 13:25:00,16,20.3646,17.3,18.1,17.95,59.5,0,0,64,1
2022-09-03 13:30:00,16.0333,20.3625,17.275,18,18,59.5,0,0,64,1
2022-09-03 13:35:00,16.0667,20.3604,17.325,18.25,18.05,59.5,0,0,64,1
2022-09-03 13:40:00,16.0533,20.3583,17.5,18.15,18.1,59.5,0,0,64,1
2022-09-03 13:45:00,16.04,20.3563,17.2143,18.1429,18.0333,59.5,0,0,64,1
2022-09-03 13:50:00,16.05,20.3542,17.1833,18.25,18.025,59.5,0,0,64,1
2022-09-03 13:55:00,16.06,20.3521,17.4,18.05,18.0375,59.5,0,0,64,1
2022-09-03 14:00:00,16.05,20.35,17.475,18.1333,18.05,59.5,0,0,64,1
2022-09-03 14:05:00,16.1,20.3485,17.475,18.1667,18.075,59.5,0,0,64,1
2022-09-03 14:10:00,16.15,20.347,17.425,18.2167,18.1,59.5,0,0,64,1
2022-09-03 14:15:00,16.2,20.3455,17.5,18.14,18.05,59.5,0,0,64,1
2022-09-03 14:20:00,16.25,20.3477,17.5,18.4,18.05,59.4167,0,0,64,1
2022-09-03 14:25:00,16.3,20.35,17.5,18.325,18.3,59.3333,0,0,64,1
2022-09-03 14:30:00,16.35,20.3545,17.675,18.275,18.3,59.5714,0,0,64,1
2022-09-03 14:35:00,16.3455,20.353,17.5167,18.32,18.3,59.5357,0,0,64,1
2022-09-03 14:40:00,16.35,20.3515,17.48,18.3333,18.3333,59.5,0,0,64,1
2022-09-03 14:45:00,16.4,20.35,17.6333,18.3,18.3,59.5,0,0,64,1
2022-09-03 14:50:00,16.3667,20.3444,17.5125,18.36,18.2667,59.5,0,0,64,1
2022-09-03 14:55:00,16.3333,20.35,17.425,18.4,18.3,59.5,0,0,64,1
2022-09-03 15:00:00,16.35,20.35,17.525,18.42,18.3667,59.5,0,0,64,1
2022-09-03 15:05:00,16.355,20.355,17.575,18.35,18.3667,59.5,0,0,64,1
2022-09-03 15:10:00,16.36,20.36,17.4214,18.3667,18.3667,59.5,0,0,64,1
2022-09-03 15:15:00,16.3882,20.34,17.7667,18.36,18.25,59.5,0,0,64,1
2022-09-03 15:20:00,16.4163,20.35,17.725,18.4333,18.3375,59.5,0,0,64,1
2022-09-03 15:25:00,16.4445,20.3526,17.675,18.4,18.25,59.5,0,0,64,1
2022-09-03 15:30:00,16.4727,20.35,17.82,18.5167,18.3667,59.5,0,0,64,1
2022-09-03 15:35:00,16.5008,20.35,17.82,18.5,18.7,59.5,0,0,64,1
2022-09-03 15:40:00,16.529,20.3708,17.875,18.55,18.4,59.5,0,0,65,1
2022-09-03 15:45:00,16.5571,20.3917,17.9,18.7,18.55,59.5,0,0,64,1
2022-09-03 15:50:00,16.5,20.4125,17.74,18.7,18.7,59.5,0,0,64,1
2022-09-03 15:55:00,16.5667,20.4333,17.78,18.68,18.6375,59.5,0,0,64,1
2022-09-03 16:00:00,16.5,20.4542,17.7,18.6,18.575,59.5,0,0,64,1
2022-09-03 16:05:00,16.4692,20.475,17.65,18.4333,18.25,59.5,0,0,64,1
2022-09-03 16:10:00,16.4385,20.4958,17.62,18.3286,18.3,59.5,0,0,64,1
2022-09-03 16:15:00,16.4077,20.5167,17.475,18.3,18.4667,59.5,0,0,64,1
2022-09-03 16:20:00,16.3769,20.5375,17.6,18.3167,18.4,59.5,0,0,64,1
2022-09-03 16:25:00,16.3462,20.5583,17.625,18.5,18.325,59.4167,0,0,64,1
2022-09-03 16:30:00,16.3667,20.5792,17.58,18.3,18.25,59.3333,0,0,64,1
2022-09-03 16:35:00,16.3613,20.6,17.66,18.4833,18.2833,59.25,0,0,64,1
2022-09-03 16:40:00,16.356,20.6083,17.7667,18.55,18.35,59.1667,0,0,64,1
2022-09-03 16:45:00,16.3507,20.6167,17.575,18.4833,18.3625,59.0833,0,0,64,1
2022-09-03 16:50:00,16.3453,20.625,17.6,18.425,18.3,59,0,0,64,1
2022-09-03 16:55:00,16.34,20.6333,17.475,18.32,18.35,60,0,0,64,1
2022-09-03 17:00:00,16.28,20.6667,17.525,18.4,18.45,59,0,0,64,1
2022-09-03 17:05:00,16.22,20.6636,17.575,18.35,18.3,59.5,0,0,64,1
2022-09-03 17:10:00,16.16,20.6606,17.35,18.3286,18.25,60,0,0,64,1
2022-09-03 17:15:00,16.1,20.6576,17.525,18.2,18.2,59.9583,0,0,64,1
2022-09-03 17:20:00,16.05,20.6545,17.5,18.1875,18.15,59.9167,0,0,64,1
2022-09-03 17:25:00,16,20.6515,17.2714,18.2,18.15,59.875,0,0,64,1
2022-09-03 17:30:00,16.05,20.6485,17.35,18.175,18.15,59.8333,0,0,64,1
2022-09-03 17:35:00,16.0182,20.6455,17.32,18.05,17.8,59.7917,0,0,64,1
2022-09-03 17:40:00,15.9864,20.6424,17.32,18.12,17.95,59.75,0,0,64,1
2022-09-03 17:45:00,15.9545,20.6394,17.26,18.05,17.875,59.7083,0,0,64,1
2022-09-03 17:50:00,15.9227,20.6364,17.26,18.05,17.925,59.6667,0,0,64,1
2022-09-03 17:55:00,15.8909,20.6333,17.04,18,17.85,59.625,0,0,64,1
2022-09-03 18:00:00,15.8591,20.5867,17.075,17.92,17.8,59.5833,0,0,64,1
2022-09-03 18:05:00,15.8273,20.54,17.075,17.8667,17.75,59.5417,0,0,64,1
2022-09-03 18:10:00,15.7955,20.51,17.05,17.8286,17.75,59.5,0,0,64,1
2022-09-03 18:15:00,15.7636,20.48,17.05,17.9,17.825,59.5,0,0,64,1
2022-09-03 18:20:00,15.7318,20.45,17.075,17.8,17.9,59.5,0,0,64,1
2022-09-03 18:25:00,15.7,20.42,17.04,17.875,17.72,59.5,0,0,64,1
2022-09-03 18:30:00,15.66,20.39,17.04,17.8,17.7,59.5,0,0,64,1
2022-09-03 18:35:00,15.62,20.36,16.9167,17.6667,17.55,59.5,0,0,64,1
2022-09-03 18:40:00,15.58,20.33,16.86,17.725,17.55,59.5,0,0,64,1
2022-09-03 18:45:00,15.54,20.3,16.82,17.625,17.5,59.5,0,0,64,1
2022-09-03 18:50:00,15.5133,20.35,16.775,17.625,17.5,59.5,0,0,64,1
2022-09-03 18:55:00,15.4867,20.375,16.4727,17.575,17.35,59.5,0,0,64,1
2022-09-03 19:00:00,15.46,20.4,16.45,17.4667,17.3,59.5,0,0,64,1
2022-09-03 19:05:00,15.4333,20.3914,16.625,17.4,17.35,59.5,0,0,64,1
2022-09-03 19:10:00,15.4067,20.3829,16.625,17.3625,17.3,59.5,0,0,64,1
2022-09-03 19:15:00,15.38,20.3743,16.6167,17.32,17.325,59.5,0,0,64,1
2022-09-03 19:20:00,15.3533,20.3657,16.6167,17.48,17.275,59.5,0,0,64,1
2022-09-03 19:25:00,15.3267,20.3571,16.7,17.4571,17.25,59.5,0,0,64,1
2022-09-03 19:30:00,15.3,20.3486,16.62,17.4333,17.4,59.5,0,0,65,1
2022-09-03 19:35:00,15.2667,20.34,16.62,17.4,17.25,59.4886,0,0,64,1
2022-09-03 19:40:00,15.2333,20.3163,16.66,17.35,17.2125,59.4773,0,0,64,1
2022-09-03 19:45:00,15.2,20.2925,16.64,17.35,17.175,59.4659,0,0,64,1
2022-09-03 19:50:00,15.1667,20.2688,16.6,17.3333,17.1375,59.4545,0,0,64,1
2022-09-03 19:55:00,15.1333,20.245,16.46,17.2667,17.1,59.5556,0,0,64,1
2022-09-03 20:00:00,15.1,20.2213,16.3625,17.2667,17.175,60.0278,0,0,64,1
2022-09-03 20:05:00,15.05,20.1975,16.17,17.24,17.05,60.5,0,0,64,1
2022-09-03 20:10:00,15.0444,20.1738,16.2,17.18,17.05,59.5,0,0,64,1
2022-09-03 20:15:00,15.0222,20.15,16.4,17.1833,17.15,59.5,0,0,64,1
2022-09-03 20:20:00,15,20.1455,16.46,17.14,17.125,59.4924,0,0,64,1
2022-09-03 20:25:00,14.9778,20.1556,16.3,17.1429,17.1,59.4848,0,0,64,1
2022-09-03 20:30:00,14.9556,20.15,16.42,17.15,17.05,59.4773,0,0,64,1
2022-09-03 20:35:00,14.9333,20.15,16.2,17.15,16.85,59.4697,0,0,64,1
2022-09-03 20:40:00,14.9111,20.15,16.0154,17.05,16.9333,59.4621,0,0,64,1
2022-09-03 20:45:00,14.8889,20.15,16.14,16.9,16.8333,59.4545,0,0,64,1
2022-09-03 20:50:00,14.8667,20.15,16.1,16.95,16.8,59.5714,0,0,64,1
2022-09-03 20:55:00,14.8444,20.1429,16.1,16.925,16.8429,59.5,0,0,64,1
2022-09-03 21:00:00,14.8222,20.15,16.075,16.8833,16.7333,59.5,0,0,64,1
2022-09-03 21:05:00,14.8,20.1289,16.1,16.85,16.75,59.5,0,0,64,1
2022-09-03 21:10:00,14.7722,20.1078,16.08,16.9,16.775,59.5,0,0,64,1
2022-09-03 21:15:00,14.7444,20.0867,16.1,16.9,16.8,59.5,0,0,64,1
2022-09-03 21:20:00,14.7167,20.0656,16.06,16.85,16.825,59.5,0,0,64,1
2022-09-03 21:25:00,14.6889,20.0444,16.1,16.9,16.795,59.5,0,0,64,1
2022-09-03 21:30:00,14.6611,20.05,16.12,16.86,16.765,59.5,0,0,64,1
2022-09-04 01:35:00,14.2,19.6455,15.6,16.5125,16.25,59.5,0,0,64,1
2022-09-04 01:40:00,14.16,19.65,15.66,16.3286,16.325,59.5,0,0,64,1
2022-09-04 01:45:00,14.12,19.65,15.6,16.4,16.2333,59.5,0,0,64,1
2022-09-04 01:50:00,14.08,19.6225,15.66,16.3333,16.3,59.4545,0,0,64,1
2022-09-04 01:55:00,14.04,19.595,15.725,16.3375,16.34,59.5556,0,0,64,1
2022-09-04 02:00:00,14,19.5675,15.25,16.2667,16.2333,59.2778,0,0,64,1
2022-09-04 02:05:00,13.9667,19.54,15.1429,16.2167,16,59,0,0,64,1
2022-09-04 02:10:00,13.9333,19.55,15.1167,16.25,16,60,0,0,64,1
