timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-09-04 03:40:00,13.5472,19.35,15.06,15.8667,15.65,59.5455,0,0,64,1
2022-09-04 03:45:00,13.5444,19.35,14.7778,15.85,15.625,59,0,0,64,1
2022-09-04 03:50:00,13.5417,19.34,14.77,15.94,15.6,59.5556,0,0,64,1
2022-09-04 07:20:00,13.05,19.0521,14.2267,15.4667,15.2,59.4667,0,0,64,1
2022-09-04 07:25:00,13.06,19.0524,14.4857,15.45,15.25,59.5714,0,0,64,1
2022-09-04 07:30:00,13.18,19.0528,14.55,15.5,15.3,59.5,0,0,64,1
2022-09-04 07:35:00,13.3,19.0531,14.65,15.55,15.4,59.1667,0,0,64,1
2022-09-04 07:40:00,13.3667,19.0535,14.7,15.6,15.4889,59.5,0,0,64,1
2022-09-04 07:45:00,13.4333,19.0538,14.6143,15.625,15.5778,59.1667,0,0,64,1
2022-09-04 07:50:00,13.5,19.05,14.8,15.9333,15.6667,59.5,0,0,64,1
2022-09-04 07:55:00,13.5333,19.05,14.7714,15.8333,15.55,59.6,0,0,64,1
2022-09-04 08:00:00,13.5667,19.075,14.82,15.925,15.6,59.5,0,0,64,1
2022-09-04 08:05:00,13.6833,19.1,14.95,15.9,15.8,59.4444,0,0,64,1
2022-09-04 08:10:00,13.8,19.125,15.1167,16.025,15.8,59.5,0,0,64,1
2022-09-04 08:15:00,13.9,19.15,15.32,16.175,16.1,59.6,0,0,64,1
2022-09-04 08:20:00,14,19.1571,15.36,16.3,16.1,59.5,0,0,64,1
2022-09-04 08:25:00,14.0667,19.1902,15.46,16.3667,16.0667,59,0,0,64,1
2022-09-04 08:30:00,14.3,19.2233,15.8,16.4333,16.3,59.6,0,0,64,1
2022-09-04 08:35:00,14.55,19.2563,15.8143,16.75,16.4,59.5,0,0,64,1
2022-09-04 08:40:00,14.675,19.2894,16.1,16.7667,16.5667,59.4286,0,0,64,1
2022-09-04 08:45:00,14.8,19.3225,16.12,16.9,16.75,59.5714,0,0,64,1
2022-09-04 08:50:00,15,19.3556,16.3,17.05,16.85,59.5,0,0,64,1
2022-09-04 08:55:00,15.2,19.4237,16.775,17.3333,17.1,59.5,0,0,64,1
2022-09-04 09:00:00,15.5,19.4919,16.85,17.55,17.4,59,0,0,64,1
2022-09-04 09:05:00,15.6,19.56,17,17.9,17.7333,60,0,0,64,1
2022-09-04 09:10:00,15.8,19.6667,17.05,17.925,17.8667,59.5,0,0,64,1
2022-09-04 09:15:00,15.925,19.65,17.175,17.95,17.84,59.5,0,0,64,1
2022-09-04 09:20:00,16.05,19.775,17.3,18.16,18.2,59.4286,0,0,64,1
2022-09-04 09:25:00,16.1556,19.9,17.4333,18.2,18.1,59.5714,0,0,64,1
2022-09-04 09:30:00,16.2611,19.9417,17.5,18.2667,18.05,59.4524,0,0,64,1
2022-09-04 09:35:00,16.3667,19.9833,17.65,18.4,18.175,59.3333,0,0,64,1
2022-09-04 09:40:00,16.4133,20.025,17.725,18.4333,18.3,59.6,0,0,64,1
2022-09-04 09:45:00,16.46,20.0667,17.825,18.5,18.475,59.55,0,0,64,1
2022-09-04 09:50:00,16.5067,20.2,17.7667,18.55,18.375,59.5,0,0,64,1
2022-09-04 09:55:00,16.5533,20.2533,17.7,18.575,18.3667,59.4,0,0,64,1
2022-09-04 10:00:00,16.6,20.3067,17.7875,18.725,18.55,60,0,0,64,1
2022-09-04 10:05:00,16.7167,20.36,18.075,18.85,18.6,59.3333,0,0,64,1
2022-09-04 10:10:00,16.8333,20.4633,18.15,18.85,18.8,58.6667,0,0,64,1
2022-09-04 10:15:00,16.8667,20.5667,18.1429,19.025,18.9,59.6667,0,0,64,1
2022-09-04 10:20:00,17.1,20.6333,18.34,19.2333,19,59.5,0,0,64,1
2022-09-04 10:25:00,17.0333,20.7,18.2,19.1667,18.9167,59.5,0,0,64,1
2022-09-04 10:30:00,17.05,20.7417,18.0667,19,18.8333,59.5,0,0,64,1
2022-09-04 10:35:00,16.8,20.7833,17.8444,18.8,18.7333,59.3333,0,0,64,1
2022-09-04 10:40:00,16.85,20.825,17.8571,18.875,18.8667,59.1667,0,0,64,1
2022-09-04 10:45:00,16.9,20.8667,18.075,18.8,18.6,59,0,0,64,1
2022-09-04 10:50:00,17.1,20.9296,18.3167,19.3,18.98,60,0,0,64,1
2022-09-04 10:55:00,17.225,20.9926,18.7,19.4167,19.15,59.8333,0,0,64,1
2022-09-04 11:00:00,17.35,21.0556,18.6444,19.5333,19.375,59.6667,0,0,64,1
2022-09-04 11:05:00,17.325,21.05,18.7714,19.625,19.4667,59.5,0,0,64,1
2022-09-04 11:10:00,17.3,21.05,18.5,19.725,19.3,59.4667,0,0,64,1
2022-09-04 11:15:00,17.1,21.0462,18.2429,19.65,19,59.4333,0,0,64,1
2022-09-04 11:20:00,17.05,21.0556,18.38,19.8,18.8,59.4,0,0,64,1
2022-09-04 11:25:00,17.2083,21.05,18.6,19.95,19.1333,60,0,0,64,1
2022-09-04 11:30:00,17.3667,21.1036,18.9,19.9,19.5,59.5,0,0,64,1
2022-09-04 11:35:00,17.4833,21.1571,18.9,19.85,19.35,59.5,0,0,64,1
2022-09-04 11:40:00,17.6,21.227,19.0667,19.8667,19.65,59.5,0,0,64,1
2022-09-04 11:45:00,17.9,21.2968,19.4667,19.9976,19.9,59.5,0,0,64,1
2022-09-04 11:50:00,17.9417,21.3667,19.3833,20.1286,19.85,59.5,0,0,64,1
2022-09-04 11:55:00,17.9833,21.35,19.3444,20.15,20.075,59.5,0,0,64,1
2022-09-04 14:35:00,18.2214,21.35,19.4625,20.68,20.05,59.3333,0,0,64,1
2022-09-04 14:40:00,18.1,21.3467,19.3286,20.775,20.05,59.5556,0,0,64,1
2022-09-04 14:45:00,18,21.35,19.1,20.65,19.8,59.5,0,0,64,1
2022-09-04 14:50:00,17.8,21.35,18.8444,20.85,19.5667,59.5,0,0,64,1
2022-09-04 14:55:00,17.6,21.3506,18.7375,20.65,19.4,59.5,0,0,64,1
2022-09-04 15:00:00,17.5333,21.3511,18.7333,20.725,19.35,59.5,0,0,64,1
2022-09-04 15:05:00,17.5422,21.3517,18.6455,20.8,19.425,59.5,0,0,64,1
2022-09-04 15:10:00,17.5511,21.3522,18.6818,20.5714,19.36,59.5,0,0,64,1
2022-09-04 15:15:00,17.56,21.3528,19,20.55,19.35,59.5,0,0,64,1
2022-09-04 15:20:00,17.6567,21.3533,18.8583,20.65,19.625,59.49,0,0,64,1
2022-09-04 15:25:00,17.7533,21.3539,19.12,20.5,19.64,59.48,0,0,64,1
2022-09-04 15:30:00,17.85,21.3544,19.1857,20.6,19.8,59.47,0,0,64,1
2022-09-04 15:35:00,17.8417,21.355,19.1429,20.65,19.95,59.46,0,0,64,1
2022-09-04 15:40:00,17.8333,21.3556,19.4,20.5667,19.925,59.45,0,0,64,1
2022-09-04 15:45:00,17.825,21.3549,19.4,20.5875,19.9,59.44,0,0,64,1
2022-09-04 15:50:00,17.8167,21.3543,19.3143,20.6083,19.9,59.43,0,0,64,1
2022-09-04 15:55:00,17.8083,21.3537,19.1714,20.6292,19.7667,59.42,0,0,64,1
2022-09-04 16:00:00,17.8,21.3531,19.05,20.65,19.6,59.41,0,0,64,1
2022-09-04 16:05:00,17.75,21.3525,18.9667,20.75,19.55,59.4,0,0,64,1
2022-09-04 16:10:00,17.7,21.3519,18.9167,20.8,19.52,60,0,0,64,1
2022-09-04 16:15:00,17.54,21.3512,18.7,20.6167,19.4,59,0,0,64,1
2022-09-04 16:20:00,17.42,21.3506,18.8,20.5333,19.35,60,0,0,64,1
2022-09-04 16:25:00,17.3,21.35,18.5167,20.6167,19.1,59.75,0,0,64,1
2022-09-04 16:30:00,17.25,21.3455,18.66,20.7,19.3,59.5,0,0,64,1
2022-09-04 16:35:00,17.2,21.35,18.66,20.65,19.18,59.5,0,0,64,1
2022-09-04 17:55:00,17.1625,21.4,18.45,20.35,19.1667,59.4286,0,0,64,1
2022-09-04 18:00:00,17.125,21.3333,18.4833,20.4667,19.05,59.6667,0,0,64,1
2022-09-04 18:05:00,17.0875,21.3028,18.45,20.55,19,59.5,0,0,64,1
2022-09-04 18:10:00,17.05,21.2722,18.35,20.35,18.8333,59.5,0,0,64,1
2022-09-04 18:15:00,17,21.2417,18.35,20.5333,18.925,59.5,0,0,64,1
2022-09-04 18:20:00,16.9,21.2111,18.35,19.22,19.1,59.5,0,0,64,1
2022-09-04 18:25:00,16.8,21.1806,18.1,19.075,19.1,59.5,0,0,64,1
2022-09-04 18:30:00,16.85,21.15,18.1,18.94,18.8,59.5,0,0,64,1
2022-09-04 18:35:00,16.82,21.15,18.0833,18.8286,18.75,59.5,0,0,64,1
2022-09-04 18:40:00,16.79,21.15,18.1167,19,18.8,59.5,0,0,64,1
2022-09-04 20:15:00,16.1,21.3571,17.64,18.3333,18.05,59.5,0,0,64,1
2022-09-04 20:20:00,16,21.3286,17.6,18.2667,18.0667,59.5,0,0,64,1
2022-09-04 20:25:00,16.05,21.3,17.5,18.1333,18.15,59.5,0,0,64,1
2022-09-04 21:50:00,15.8,20.83,17.05,17.8,17.7,59.5486,0,0,64,1
2022-09-04 21:55:00,15.7182,20.81,17.05,17.8333,17.6167,59.5417,0,0,64,1
2022-09-04 22:00:00,15.6364,20.79,16.6727,17.6833,17.5333,59.5347,0,0,64,1
2022-09-04 22:05:00,15.5545,20.77,16.8667,17.66,17.55,59.5278,0,0,64,1
2022-09-04 22:10:00,15.54,20.75,16.7429,17.7,17.55,59.5208,0,0,64,1
2022-09-04 22:15:00,15.2,20.73,16.46,17.3667,17.25,59.5139,0,0,64,1
2022-09-04 22:20:00,15.04,20.71,16.34,17.225,17.0667,59.5069,0,0,64,1
2022-09-04 22:25:00,14.955,20.69,15.9667,17.3,17.0667,59.5,0,0,64,1
2022-09-04 22:30:00,14.87,20.67,16.2667,17.05,16.9571,59.5,0,0,64,1
2022-09-04 22:35:00,14.785,20.65,16.14,16.9,16.9667,59.5,0,0,64,1
2022-09-04 22:40:00,14.7,20.65,16.16,16.9222,16.7333,59.5,0,0,63,1
2022-09-04 22:45:00,14.6733,20.6429,16.1,16.825,16.75,59.5,0,0,64,1
2022-09-04 22:50:00,14.6467,20.5881,16.16,16.9,16.75,59.5,0,0,64,1
2022-09-04 22:55:00,14.62,20.5333,16.075,16.9,16.75,59.3333,0,0,64,1
2022-09-04 23:00:00,14.5933,20.55,16.16,16.8,16.8,60,0,0,64,1
2022-09-04 23:05:00,14.5667,20.5344,16.225,16.8625,16.8,59.5,0,0,64,1
2022-09-04 23:10:00,14.54,20.5187,15.8,16.85,16.55,59.4286,0,0,64,1
2022-09-04 23:15:00,14.55,20.5031,15.7667,16.7,16.6167,59.5455,0,0,64,1
2022-09-04 23:20:00,14.56,20.4874,15.56,16.58,16.35,59.5,0,0,64,1
2022-09-04 23:25:00,14.57,20.4718,15.7333,16.6,16.42,59.5,0,0,64,1
2022-09-04 23:30:00,14.58,20.4562,15.75,16.6167,16.4,59.5,0,0,64,1
2022-09-04 23:35:00,14.59,20.4405,15.8714,16.76,16.5143,59.4286,0,0,64,1
2022-09-04 23:40:00,14.6,20.4249,16.125,17.0333,16.55,59.5714,0,0,64,1
2022-09-04 23:45:00,14.5778,20.4092,16.125,16.9125,16.85,59,0,0,64,1
2022-09-04 23:50:00,14.5556,20.3936,16.16,16.9,16.75,59.5556,0,0,64,1
2022-09-04 23:55:00,14.5333,20.3779,15.8,16.74,16.7,59.5,0,0,64,1
2022-09-05 00:00:00,14.55,20.3623,15.8286,16.85,16.6,59.5,0,0,64,1
2022-09-05 00:05:00,14.4875,20.3467,15.84,16.6667,16.6667,59.5,0,0,64,1
2022-09-05 00:10:00,14.425,20.35,15.7833,16.725,16.525,59.5,0,0,64,1
2022-09-05 00:15:00,14.3625,20.3533,15.66,16.625,16.3667,59.5,0,0,64,1
2022-09-05 00:20:00,14.3,20.3567,15.6,16.6,16.45,59.5,0,0,64,1
2022-09-05 00:25:00,14.2567,20.36,15.6,16.45,16.4667,59.5,0,0,64,1
2022-09-05 00:30:00,14.2133,20.3547,15.625,16.44,16.3,59.5,0,0,64,1
2022-09-05 00:35:00,14.17,20.3493,15.625,16.46,16.275,59.5,0,0,64,1
2022-09-05 00:40:00,14.1267,20.344,15.68,16.4,16.2,59.5,0,0,64,1
2022-09-05 00:45:00,14.0833,20.3387,15.675,16.3667,16.3,59.5,0,0,64,1
2022-09-05 00:50:00,14.04,20.3333,15.62,16.4167,16.3167,59.5,0,0,64,1
2022-09-05 00:55:00,13.992,20.35,15.3625,16.3167,16.2083,59.5,0,0,64,1
2022-09-05 01:00:00,13.944,20.35,15.3667,16.375,16.1,59,0,0,64,1
2022-09-05 01:05:00,13.896,20.2975,15.0833,16.2,16.05,60,0,0,64,1
2022-09-05 01:10:00,13.848,20.245,15.1111,16.1286,16.0667,59.5,0,0,64,1
2022-09-05 01:15:00,13.8,20.1925,15.1,16.14,16,59.3333,0,0,64,1
2022-09-05 01:20:00,13.6833,20.14,14.85,16,15.8667,59.5385,0,0,64,1
2022-09-05 01:25:00,13.5667,20.1157,14.95,15.9667,15.7583,59.5,0,0,64,1
2022-09-05 01:30:00,13.5,20.0914,14.9167,15.9,15.65,59.5,0,0,64,1
2022-09-05 01:35:00,13.45,20.0671,14.6889,15.85,15.6,59.5,0,0,64,1
2022-09-05 01:40:00,13.4,20.0429,14.8167,15.675,15.575,59.3333,0,0,64,1
2022-09-05 01:45:00,13.35,20.05,14.8667,15.6714,15.6,59.5556,0,0,64,1
2022-09-05 01:50:00,13.3,20.0303,14.8167,15.7,15.5333,59.2222,0,0,63,1
2022-09-05 01:55:00,13.25,20.0106,14.8167,15.6714,15.6,59.6667,0,0,64,1
2022-09-05 02:00:00,13.2,19.9909,14.5083,15.64,15.4,59.3333,0,0,64,1
2022-09-05 02:05:00,13.1812,19.9712,14.6167,15.6,15.35,59.6667,0,0,64,1
2022-09-05 02:10:00,13.1625,19.9515,14.35,15.6,15.3,59.3333,0,0,64,1
2022-09-05 02:15:00,13.1438,19.9318,14.5333,15.575,15.25,59.6,0,0,64,1
2022-09-05 02:20:00,13.125,19.9121,14.54,15.54,15.2,59.5,0,0,64,1
2022-09-05 02:25:00,13.1062,19.8924,14.55,15.65,15.35,59.3333,0,0,63,1
2022-09-05 02:30:00,13.0875,19.8727,14.6,15.58,15.375,59.5,0,0,64,1
2022-09-05 02:35:00,13.0688,19.853,14.74,15.6,15.4,60,0,0,63,1
2022-09-05 02:40:00,13.05,19.8333,14.5833,15.525,15.4,59,0,0,63,1
2022-09-05 02:45:00,13.045,19.85,14.3273,15.4,15.3,59.5,0,0,63,1
2022-09-05 02:50:00,13.04,19.8243,14.3778,15.58,15.2667,59.5,0,0,63,1
2022-09-05 02:55:00,12.9975,19.7986,14.42,15.4667,15.2333,59.5714,0,0,64,1
2022-09-05 03:00:00,12.955,19.7729,14.27,15.3667,15.2,59.5,0,0,64,1
2022-09-05 03:05:00,12.9125,19.7472,14.2778,15.25,15.1,58.5,0,0,63,1
2022-09-05 03:10:00,12.87,19.7215,14.2667,15.2286,15.025,59,0,0,63,1
2022-09-05 03:15:00,12.8275,19.6958,14.3,15.25,15.05,59.3,0,1,63,1
2022-09-05 03:20:00,12.785,19.6701,14,15.175,15.075,59.5,0,2,64,1
2022-09-05 03:25:00,12.7425,19.6444,14.0667,15.125,15.0708,59.5,0,2,64,1
2022-09-05 03:30:00,12.7,19.6194,14.2143,15.2,15.0667,59.5,0,4,63,1
2022-09-05 03:35:00,12.6607,19.5944,14.25,15.1167,14.9,59.5,0,6,63,1
2022-09-05 03:40:00,12.6214,19.5694,13.84,15,14.95,60,0,10,63,1
2022-09-05 03:45:00,12.5821,19.5444,14.1,15.1875,15.05,59.5,0,11,63,1
2022-09-05 03:50:00,12.5429,19.55,14.0214,15.3,15,59.1429,0,12,63,1
2022-09-05 03:55:00,12.55,19.55,13.8,15.2,14.9333,59.1333,0,14,63,1
2022-09-05 04:00:00,12.5143,19.5318,13.88,15.1667,15.1,59.4,0,14,64,1
2022-09-05 04:05:00,12.4786,19.5136,14.15,15.3167,15.1,59.25,0,15,64,1
2022-09-05 04:10:00,12.4429,19.4955,14.11,15.39,15.06,59.4444,0,12,63,1
2022-09-05 04:15:00,12.4071,19.4773,13.75,15.3556,15,59.5,0,13,64,1
2022-09-05 04:20:00,12.3714,19.4591,13.8692,15.1889,15.0667,59.6,0,15,63,1
2022-09-05 04:25:00,12.3357,19.4409,13.9529,15.3917,15.1667,59.4286,0,13,64,1
2022-09-05 04:30:00,12.3,19.4227,13.9267,15.2273,15,58.8333,0,13,63,1
2022-09-05 04:35:00,12.3556,19.4045,13.8737,15.15,15.0714,59.1667,0,15,63,1
2022-09-05 04:40:00,12.4111,19.3864,13.9706,15.2812,15,58.8333,0,11,63,1
2022-09-05 04:45:00,12.4667,19.3682,13.88,15.1778,14.94,58.5,0,15,63,1
2022-09-05 04:50:00,12.5222,19.35,13.83,15.25,15.0429,58.6364,0,14,63,1
2022-09-05 04:55:00,12.5778,19.3429,13.8286,15.1917,15.075,59.1538,0,13,63,1
2022-09-05 05:00:00,12.6333,19.5,15.8368,19.0133,16.4692,22.1053,0,60,50,1
2022-09-05 05:05:00,12.5,19.4333,15.2867,17.7,18.0688,52.6667,0,0,64,1
2022-09-05 05:10:00,12.4,19.3667,13.5778,15.1625,15.5125,59.5,0,2,64,1
2022-09-05 05:15:00,12.3,19.3,13.7333,14.9857,14.625,59.2667,0,13,64,1
2022-09-05 05:20:00,12.04,19.35,13.7318,15.2278,15.0625,58.8333,0,14,64,1
2022-09-05 07:20:00,13,19.15,14.4167,15.325,15.0571,59.4286,0,10,63,1
2022-09-05 07:25:00,13.0333,19.15,14.32,15.525,15.35,59.5,0,3,63,1
2022-09-05 07:30:00,13.0667,19.192,14.4889,15.5333,15.4583,59.1667,0,0,63,1
2022-09-05 07:35:00,13.3,19.234,14.6889,15.6667,15.5667,59.5,0,0,63,1
2022-09-05 07:40:00,13.5,19.276,14.8,15.7,15.75,59.25,0,0,63,1
2022-09-05 07:45:00,13.5667,19.318,14.9167,15.8571,15.7667,58.5,0,0,63,1
2022-09-05 07:50:00,13.6833,19.36,15.16,15.9667,15.8,59.5,0,0,63,1
2022-09-05 07:55:00,13.8,19.48,15.2,16.1667,16.0667,59,0,0,63,1
2022-09-05 08:00:00,14,19.6,15.2625,16.2,16.15,59.5385,0,0,63,1
2022-09-05 08:05:00,14.1,19.7,15.66,16.28,16.2,59.4545,0,0,64,1
2022-09-05 08:10:00,14.05,19.9,15.58,16.4667,16.25,59.6,0,0,63,1
2022-09-05 08:15:00,14.3,20.0667,15.84,16.5857,16.3667,59.5,0,0,63,1
2022-09-05 08:20:00,14.425,20.16,15.7273,16.75,16.55,59.5,0,0,63,1
2022-09-05 08:25:00,14.55,20.24,16.16,16.85,16.6,59.5,0,0,63,1
2022-09-05 08:30:00,14.8,20.32,16.0556,16.9286,16.875,59.4286,0,0,63,1
2022-09-05 08:35:00,15,20.4,16.525,17.1571,17,59.6,0,0,64,1
2022-09-05 08:40:00,15.05,20.3886,16.6,17.3,17.1,59.4444,0,0,63,1
2022-09-05 08:45:00,15.1,20.3771,16.6,17.3833,17.18,59.5,0,0,63,1
2022-09-05 08:50:00,15.3,20.3657,16.4182,17.4,17.26,59.5,0,0,63,1
2022-09-05 08:55:00,15.425,20.3543,16.9333,17.5714,17.34,59.25,0,0,64,1
2022-09-05 09:00:00,15.55,20.3429,17.05,17.72,17.55,59.6,0,0,64,1
2022-09-05 09:05:00,15.675,20.3556,17.05,17.8,17.6,59.5,0,0,64,1
2022-09-05 09:10:00,15.8,20.3857,16.95,17.8571,17.7,59.5,0,0,63,1
2022-09-05 09:15:00,15.8833,20.4159,17.24,17.9,17.8,59.5,0,0,63,1
2022-09-05 09:20:00,15.9667,20.446,17.2667,18.05,17.8667,59.5,0,0,63,1
2022-09-05 09:25:00,16.05,20.4762,17.4333,18.2,17.9833,59.5,0,0,64,1
2022-09-05 09:30:00,16.2,20.5063,17.475,18.3,18.1,59.4545,0,0,64,1
2022-09-05 09:35:00,16.35,20.5365,17.82,18.4667,18.425,59.6667,0,0,64,1
2022-09-05 09:40:00,16.4333,20.5667,17.775,18.55,18.4,59.5,0,0,63,1
2022-09-05 09:45:00,16.5167,20.6333,17.82,18.6,18.5083,58.6,0,0,64,1
2022-09-05 09:50:00,16.6,20.7,17.92,18.6,18.6167,60,0,0,63,1
2022-09-05 09:55:00,16.7,20.75,17.975,18.8,18.6,59.5,0,0,63,1
2022-09-05 10:00:00,16.8,20.8,17.92,18.975,18.92,59.4545,0,0,63,1
2022-09-05 10:05:00,16.9,20.85,18.0714,18.975,18.8,59.6667,0,0,64,1
2022-09-05 10:10:00,17,20.9,18.4,19.05,18.95,59.6111,0,0,64,1
2022-09-05 10:15:00,17.1,20.85,18.3333,19.1333,18.86,59.5556,0,0,64,1
2022-09-05 10:20:00,17.1444,20.95,18.3,19.2,19.08,59.5,0,0,64,1
2022-09-05 10:25:00,17.1889,21.05,18.55,19.475,19.3,59.5,0,0,64,1
2022-09-05 10:30:00,17.2333,21.0667,18.6,19.4714,19.1,59.5,0,0,64,1
2022-09-05 10:35:00,17.2778,21.1333,18.6333,19.6,19.125,59.5,0,0,64,1
2022-09-05 10:40:00,17.3222,21.2,18.5667,19.55,19.1333,59.5,0,0,64,1
2022-09-05 10:45:00,17.3667,21.2533,18.94,19.7,19.475,59.4615,0,0,64,1
2022-09-05 10:50:00,17.4833,21.3067,18.71,19.8,19.375,59.6,0,0,64,1
2022-09-05 10:55:00,17.6,21.36,18.9,19.9,19.5,58.5,0,0,64,1
2022-09-05 11:00:00,17.6833,21.3994,19.1,20,19.725,59,0,0,64,1
2022-09-05 11:05:00,17.7667,21.4389,19.2,19.98,19.6,59.5,0,0,64,1
2022-09-05 11:10:00,17.85,21.4783,19.26,19.85,19.65,59.5,0,0,64,1
2022-09-05 11:15:00,17.89,21.5177,19.1364,20.025,19.95,59.5,0,0,64,1
2022-09-05 11:20:00,17.93,21.5571,19.3,20.075,20.05,59.5,0,0,64,1
2022-09-05 11:25:00,17.97,21.6667,19.2857,20.2333,20,59.5,0,0,64,1
2022-09-05 11:30:00,18.01,21.6908,19.3857,20.22,20.0667,59.5,0,0,64,1
2022-09-05 11:35:00,18.05,21.715,19.55,20.175,20.1667,59.5,0,0,64,1
2022-09-05 11:40:00,18.06,21.7392,19.76,20.4,20.1,59.5,0,0,64,1
2022-09-05 11:45:00,18.205,21.7633,19.6333,20.45,20.25,59.5,0,0,64,1
2022-09-05 11:50:00,18.35,21.7875,19.725,20.5,20.3,59.5,0,0,64,1
2022-09-05 11:55:00,18.6,21.8117,19.98,20.4583,20.5,59.5,0,0,64,1
2022-09-05 12:00:00,18.5667,21.8358,19.9909,20.4167,20.6,59.5,0,0,64,1
2022-09-05 12:05:00,18.5333,21.86,20.1,20.48,20.525,59.3333,0,0,63,1
2022-09-05 12:10:00,18.5,21.84,19.7857,20.65,20.48,59.5556,0,0,64,1
2022-09-05 12:15:00,18.3333,21.82,19.525,20.6333,20.1,59.5,0,0,63,1
2022-09-05 12:20:00,18.05,21.8,19.2,20.6167,19.9,59.5,0,0,64,1
2022-09-05 14:00:00,18.2,21.6333,19.2889,20.975,20.0167,59.5,0,0,64,1
2022-09-05 14:05:00,18,21.65,19.16,20.8475,19.8,59.4,0,0,64,1
2022-09-05 14:10:00,18.05,21.595,19.2333,20.72,19.7833,59.5,0,0,64,1
2022-09-05 14:15:00,18.1,21.54,19.6,20.7222,20.05,59.5455,0,0,64,1
2022-09-05 14:20:00,18.2625,21.55,19.825,20.6667,20.15,59.2727,0,0,64,1
2022-09-05 14:25:00,18.425,21.5508,20.04,20.6333,20.5,59,0,0,64,1
2022-09-05 14:30:00,18.6375,21.5516,20.275,20.6667,20.65,59.5714,0,0,64,1
2022-09-05 14:35:00,18.85,21.5524,20.44,20.9,20.88,59.5595,0,0,64,1
2022-09-05 14:40:00,19.0667,21.5532,20.475,20.8833,20.8667,59.5476,0,0,64,1
2022-09-05 14:45:00,19.0583,21.554,20.4,20.8667,20.85,59.5357,0,0,64,1
2022-09-05 14:50:00,19.05,21.5548,20.4667,20.85,20.875,59.5238,0,0,64,1
2022-09-05 14:55:00,19.0417,21.5556,20.38,21.06,21.0167,59.5119,0,0,64,1
2022-09-05 15:00:00,19.0333,21.5471,20.1889,21.15,20.9333,59.5,0,0,64,1
2022-09-05 15:05:00,18.8,21.55,19.8625,21.1,20.55,59.5,0,0,64,1
2022-09-05 15:10:00,18.6,21.55,19.62,20.975,20.2333,59.5,0,0,64,1
2022-09-05 15:15:00,18.5333,21.5294,19.6429,20.85,20.15,59.5833,0,0,64,1
2022-09-05 15:20:00,18.4667,21.5089,19.675,20.85,20.2333,59.6667,0,0,64,1
2022-09-05 15:25:00,18.4,21.4883,19.76,20.86,20.15,59.75,0,0,64,1
2022-09-05 15:30:00,18.3333,21.4678,19.4889,20.85,20.15,59.8333,0,0,64,1
2022-09-05 15:35:00,18.2167,21.4472,19.3091,20.85,20.05,59.9167,0,0,64,1
2022-09-05 15:40:00,18.1,21.4267,19.1182,21.05,20.0667,60,0,0,64,1
2022-09-05 15:45:00,18.0111,21.4061,19.1143,20.95,19.825,60.0833,0,0,64,1
2022-09-05 15:50:00,17.9222,21.3856,19.14,20.8444,19.7,60.1667,0,0,64,1
2022-09-05 15:55:00,17.8333,21.365,19.1,20.7389,19.7,60.25,0,0,64,1
2022-09-05 16:00:00,17.8422,21.3444,19.1,20.6333,19.58,60.3333,0,0,64,1
2022-09-05 16:05:00,17.8511,21.3483,19.12,20.74,19.64,60.4167,0,0,64,1
2022-09-05 16:10:00,17.86,21.3522,19.44,20.695,19.9,60.5,0,0,64,1
2022-09-05 16:15:00,18.1,21.3561,19.575,20.65,20.1,60.5,0,0,64,1
2022-09-05 16:20:00,18.25,21.36,19.8,20.7,20.26,60.5,0,0,64,1
2022-09-05 17:40:00,17.5,21.3429,18.7667,20.65,19.4,59.3182,0,0,64,1
2022-09-05 17:45:00,17.4214,21.351,18.5667,20.6333,19.3,59.2727,0,0,64,1
2022-09-05 17:50:00,17.3429,21.3592,18.4692,20.68,19.15,59.2273,0,0,64,1
2022-09-05 17:55:00,17.3548,21.3673,18.4867,20.5,19.3,59.1818,0,0,64,1
2022-09-05 18:00:00,17.3667,21.3755,18.76,20.6,19.2,59.1364,0,0,64,1
2022-09-05 18:05:00,17.35,21.3837,18.775,20.65,19.35,59.0909,0,0,64,1
2022-09-05 18:10:00,17.35,21.3918,18.8,20.7,19.35,59.0455,0,0,64,1
2022-09-05 18:15:00,17.3429,21.4,18.76,20.75,19.4667,59,0,0,64,1
2022-09-05 18:20:00,17.35,21.3667,18.4867,20.65,19.1333,60,0,0,64,1
2022-09-05 18:25:00,17.2875,21.3333,18.52,20.55,19.2,59,0,0,64,1
2022-09-05 18:30:00,17.225,21.2967,18.425,20.6,19.225,60,0,0,64,1
2022-09-05 18:35:00,17.1625,21.26,18.4167,20.55,19.0667,59,0,0,64,1
2022-09-05 18:40:00,17.1,21.2233,18.4333,20.45,18.8,59.5,0,0,64,1
2022-09-05 18:45:00,17.0333,21.1867,18.2143,20.35,18.85,60,0,0,64,1
2022-09-05 18:50:00,16.9167,21.15,18.3167,19.4429,19.06,59.7333,0,0,64,1
2022-09-05 18:55:00,16.8,21.1429,18.1667,19.0143,19.0857,59.4667,0,0,64,1
2022-09-05 19:00:00,16.7,21.0964,18.025,18.875,18.84,60,0,0,64,1
2022-09-05 19:05:00,16.6,21.05,18.075,18.7,18.55,59.9286,0,0,64,1
2022-09-05 19:10:00,16.5333,21.04,17.925,18.575,18.5333,59.8571,0,0,64,1
2022-09-05 19:15:00,16.4667,21.0071,17.86,18.65,18.3,59.7857,0,0,64,1
2022-09-05 19:20:00,16.4,20.9743,17.6875,18.45,18.35,59.7143,0,0,64,1
2022-09-05 19:25:00,16.3333,20.9414,17.6714,18.3833,18.32,59.6429,0,0,64,1
2022-09-05 19:30:00,16.35,20.9086,17.7,18.3444,18.28,59.5714,0,0,64,1
2022-09-05 19:35:00,16.275,20.8757,17.625,18.3,18.2233,59.5,0,0,64,1
2022-09-05 19:40:00,16.2,20.8429,17.625,18.325,18.1667,59.5,0,0,64,1
2022-09-05 19:45:00,16.1,20.85,17.575,18.25,18.1,59.5,0,0,64,1
2022-09-05 22:15:00,15.3,20.5167,16.625,17.3571,17.3,59.6667,0,0,64,1
2022-09-05 22:20:00,15.2167,20.5,16.66,17.375,17.25,59.5,0,0,64,1
2022-09-05 22:25:00,15.1333,20.4833,16.6667,17.4,17.175,59.5,0,0,64,1
2022-09-05 22:30:00,15.05,20.4667,16.6,17.275,17.1,59.5,0,0,64,1
2022-09-05 22:35:00,15.0208,20.45,16.3333,17.175,17.1,59.5,0,0,64,1
2022-09-05 22:40:00,14.9917,20.4333,16.575,17.2167,17.2,59.5,0,0,64,1
2022-09-05 22:45:00,14.9625,20.4167,16.21,17.18,17.0667,59.5,0,0,64,1
2022-09-05 22:50:00,14.9333,20.4,16.44,17.14,17.0667,59.5,0,0,64,1
2022-09-05 22:55:00,14.9042,20.3833,16.44,17.1333,17.15,59.5,0,0,63,1
2022-09-05 23:00:00,14.875,20.3667,16.16,17.1,16.9,59.5,0,0,64,1
2022-09-05 23:05:00,14.8458,20.35,15.9889,17.05,16.88,59.25,0,0,64,1
2022-09-05 23:10:00,14.8167,20.3467,16.0571,16.925,16.85,59,0,0,64,1
2022-09-05 23:15:00,14.7875,20.35,16.16,16.9667,16.85,59.5385,0,0,64,1
2022-09-05 23:20:00,14.7583,20.3313,16.16,17.0167,16.88,59.5,0,0,64,1
2022-09-05 23:25:00,14.7292,20.3126,16.15,16.8667,16.75,59.5,0,0,64,1
2022-09-05 23:30:00,14.7,20.2939,16.1667,16.9,16.7333,59.5,0,0,64,1
2022-09-05 23:35:00,14.6771,20.2753,16.1,16.98,16.825,59.5,0,0,64,1
2022-09-05 23:40:00,14.6543,20.2566,16.16,16.8833,16.8375,59.5,0,0,64,1
2022-09-05 23:45:00,14.6314,20.2379,16.1,16.8,16.85,59.5,0,0,64,1
2022-09-05 23:50:00,14.6086,20.2192,16.075,16.9,16.75,59.5,0,0,64,1
2022-09-05 23:55:00,14.5857,20.2005,15.9667,16.8,16.7111,59.5,0,0,64,1
2022-09-06 00:00:00,14.5629,20.1818,15.85,16.75,16.6722,59.5,0,0,64,1
2022-09-06 00:05:00,14.54,20.1631,15.7455,16.8333,16.6333,59.3333,0,0,64,1
2022-09-06 02:00:00,14.2643,19.8429,15.6,16.45,16.25,59.5,0,0,64,1
2022-09-06 02:05:00,14.2286,19.85,15.6,16.45,16.3286,59.5,0,0,64,1
2022-09-06 02:10:00,14.1929,19.83,15.625,16.4,16.3,59.5,0,0,64,1
2022-09-06 02:15:00,14.1571,19.81,15.66,16.4,16.3,59.5,0,0,64,1
2022-09-06 02:20:00,14.1214,19.79,15.66,16.28,16.45,59.5,0,0,64,1
2022-09-06 02:25:00,14.0857,19.77,15.6333,16.4,16.25,59.5,0,0,64,1
2022-09-06 02:30:00,14.05,19.75,15.2556,16.44,16.2333,59.5,0,0,64,1
2022-09-06 02:35:00,14.04,19.73,15.45,16.325,16.2,59.5,0,0,64,1
2022-09-06 02:40:00,14.1,19.71,15.56,16.35,16.225,59.5,0,0,64,1
2022-09-06 02:45:00,14.0444,19.69,15.3,16.25,16.075,59.5,0,0,64,1
2022-09-06 04:40:00,13.7,19.3735,15.0667,16.1,15.8,59.3333,0,0,64,1
2022-09-06 07:10:00,15.02,19.4,16.1091,17,16.875,59.6,0,0,64,1
2022-09-06 07:15:00,15.04,19.35,16.55,17.15,16.9,59.575,0,0,64,1
2022-09-06 07:20:00,15.06,19.35,16.55,17.25,17.075,59.55,0,0,64,1
2022-09-06 07:25:00,15.3,19.4,16.56,17.35,17.2,59.525,0,0,64,1
2022-09-06 07:30:00,15.4,19.45,16.6286,17.39,17.275,59.5,0,0,64,1
2022-09-06 07:35:00,15.5,19.5,16.625,17.54,17.35,59.5,0,0,64,1
2022-09-06 07:40:00,15.6,19.55,17.025,17.7,17.45,59.5,0,0,64,1
2022-09-06 07:45:00,15.8,19.6,17.05,17.88,17.825,59.5,0,0,64,1
2022-09-06 07:50:00,15.8333,19.6167,16.9667,17.81,17.7,59.5,0,0,64,1
2022-09-06 07:55:00,15.8667,19.6333,17.025,17.75,17.6167,59.4444,0,0,64,1
2022-09-06 08:00:00,15.9,19.65,16.9333,17.65,17.5333,59.3889,0,0,64,1
2022-09-06 08:05:00,15.9333,19.6667,17.05,17.8429,17.675,59.3333,0,0,64,1
2022-09-06 08:10:00,15.9667,19.7833,17.075,17.9,17.875,59.6,0,0,64,1
2022-09-06 08:15:00,16,19.9,17.4,18,17.9,59.2727,0,0,64,1
2022-09-06 08:20:00,16.1,19.9833,17.4333,18.275,18.0667,60,0,0,64,1
2022-09-06 08:25:00,16.225,20.0667,17.725,18.3714,18.05,59.75,0,0,64,1
2022-09-06 08:30:00,16.35,20.1667,17.725,18.4667,18.34,59.5,0,0,64,1
2022-09-06 08:35:00,16.4583,20.2444,17.75,18.575,18.45,59.5,0,0,64,1
2022-09-06 08:40:00,16.5667,20.3222,17.9,18.75,18.54,59.5,0,0,64,1
2022-09-06 08:45:00,16.7333,20.4,17.975,18.7833,18.64,59.4773,0,0,64,1
2022-09-06 08:50:00,16.9,20.4308,18,18.9667,18.9333,59.4545,0,0,64,1
2022-09-06 08:55:00,17,20.4615,18.12,19.0667,18.925,59.6667,0,0,64,1
2022-09-06 09:00:00,17.1,20.4923,18.2714,19.0857,18.9,59.5,0,0,64,1
2022-09-06 09:05:00,17.1625,20.5231,18.5,19.2,19.05,59.5,0,0,64,1
2022-09-06 09:10:00,17.225,20.5538,18.5,19.4667,19.15,59.5,0,0,64,1
2022-09-06 09:15:00,17.2875,20.7,18.5,19.475,19.3667,59.5,0,0,64,1
2022-09-06 09:20:00,17.35,20.7267,18.74,19.55,19.4,59.5,0,0,64,1
2022-09-06 09:25:00,17.6,20.7533,18.84,19.675,19.35,59.5,0,0,64,1
2022-09-06 09:30:00,17.73,20.78,19,19.6667,19.74,59.5,0,0,64,1
2022-09-06 09:35:00,17.86,20.8067,19.0571,19.65,19.7,59.5,0,0,64,1
2022-09-06 09:40:00,17.94,20.8333,19.2143,19.75,19.85,59.5,0,0,64,1
2022-09-06 09:45:00,18.02,20.86,19.3333,19.85,19.95,59.5,0,0,64,1
2022-09-06 09:50:00,18.1,20.85,19.4875,19.96,20.0375,59.5,0,0,64,1
2022-09-06 09:55:00,18.225,20.9222,19.5,20.0133,20.1,59.5,0,0,64,1
2022-09-06 10:00:00,18.35,20.9944,19.66,20.0667,20.1,59.5,0,0,64,1
2022-09-06 10:05:00,18.4222,21.0667,19.7667,20.05,20.2,59.5,0,0,64,1
2022-09-06 10:10:00,18.4944,21.1167,19.85,20.1667,20.35,59.5,0,0,64,1
2022-09-06 10:15:00,18.5667,21.1667,19.8556,20.275,20.5,59.7,0,0,64,1
2022-09-06 10:20:00,18.7083,21.2333,20.05,20.4,20.5167,59.9,0,0,64,1
2022-09-06 10:25:00,18.85,21.3,20.225,20.375,20.62,60.1,0,0,64,1
2022-09-06 10:30:00,18.9583,21.3667,20.3,20.35,20.75,60.3,0,0,64,1
2022-09-06 10:35:00,19.0667,21.4167,20.475,20.3667,20.98,60.5,0,0,64,1
2022-09-06 10:40:00,19.1667,21.4667,20.5667,20.4833,20.85,60.5417,0,0,64,1
2022-09-06 10:45:00,19.2833,21.5167,20.6,20.6,21.1333,60.5833,0,0,64,1
2022-09-06 10:50:00,19.4,21.5667,20.6,20.5857,21.15,60.625,0,0,64,1
2022-09-06 10:55:00,19.4625,21.6167,20.6,20.7333,21.4,60.6667,0,0,64,1
2022-09-06 11:00:00,19.525,21.6667,20.6,20.75,21.15,60.7083,0,0,64,1
2022-09-06 11:05:00,19.5875,21.725,20.8333,20.6667,21.45,60.75,0,0,64,1
2022-09-06 11:10:00,19.65,21.7833,20.9667,20.7444,21.35,60.7917,0,0,64,1
2022-09-06 11:15:00,19.7583,21.8417,21,20.8222,21.5667,60.8333,0,0,64,1
2022-09-06 11:20:00,19.8667,21.9,21.15,20.9,21.6714,60.875,0,0,64,1
2022-09-06 11:25:00,19.9311,21.85,21.2,20.8667,21.65,60.9167,0,0,64,1
2022-09-06 11:30:00,19.9956,21.8741,21.3,20.85,21.85,60.9583,0,0,64,1
2022-09-06 11:35:00,20.06,21.8981,21.45,21.1667,21.925,61,0,0,64,1
2022-09-06 11:40:00,20.05,21.9222,21.3333,21.2,22.1,60,0,0,64,1
2022-09-06 11:45:00,20.1667,21.9463,21.6,21.05,21.95,60.5,0,0,64,1
2022-09-06 11:50:00,20.14,21.9704,21.3,21.06,21.8,60.5,0,0,64,1
2022-09-06 11:55:00,20.04,21.9944,21.35,21.1067,21.8667,60.5278,0,0,64,1
2022-09-06 12:00:00,20.0667,22.0185,21.26,21.1533,21.9333,60.5556,0,0,64,1
2022-09-06 12:05:00,20.2,22.0426,21.6,21.2,21.9,60.5833,0,0,64,1
2022-09-06 12:10:00,20.2667,22.0667,21.6,21.175,22.05,60.6111,0,0,64,1
2022-09-06 12:15:00,20.3333,22.05,21.6,21.275,22.05,60.6389,0,0,64,1
2022-09-06 12:20:00,20.4,22.0857,21.7,21.45,22.1667,60.6667,0,0,65,1
2022-09-06 12:25:00,20.4417,22.1214,21.6667,21.4,22.1611,60.4444,0,0,64,1
2022-09-06 12:30:00,20.4833,22.1571,21.7,21.35,22.1556,60.4815,0,0,64,1
2022-09-06 12:35:00,20.525,22.1455,21.7,21.35,22.15,60.5185,0,0,64,1
2022-09-06 12:40:00,20.5667,22.15,21.7,21.35,22.4,60.5556,0,0,64,1
2022-09-06 12:45:00,20.6667,22.1571,21.9,21.3667,22.4,60.5926,0,0,64,1
2022-09-06 12:50:00,20.725,22.1536,22,21.475,22.7,60.6296,0,0,64,1
2022-09-06 12:55:00,20.7833,22.15,22.1,21.5,22.7,60.6667,0,0,64,1
2022-09-06 13:00:00,20.8417,22.15,22.1,21.525,22.5667,60.1429,0,0,64,1
2022-09-06 15:50:00,21.716,22.35,22.795,22.15,23.5,60.5,0,0,64,1
2022-09-06 15:55:00,21.6953,22.3545,22.79,22.2333,23.6,60.5,0,0,65,1
2022-09-06 16:00:00,21.6747,22.35,22.785,22.4,23.7,60.5,0,0,64,1
2022-09-06 16:05:00,21.654,22.3675,22.78,22.15,23.3333,61,0,0,65,1
2022-09-06 16:10:00,21.6333,22.385,22.8,22.15,23.2417,60,0,0,65,1
2022-09-06 16:15:00,21.5333,22.4025,22.5857,22.3,23.15,60.25,0,0,64,1
2022-09-06 16:20:00,21.54,22.42,22.6,22.45,23.1143,60.5,0,0,65,1
2022-09-06 16:25:00,21.5467,22.4375,22.6,22.28,23.1,60.5,0,0,64,1
2022-09-06 16:30:00,21.5533,22.455,22.7,22.15,23.0667,60.5,0,0,65,1
2022-09-06 16:35:00,21.56,22.4725,22.9,22.2125,23.3,60.5,0,0,65,1
2022-09-06 16:40:00,21.5667,22.49,22.8,22.275,23.4,60.5,0,0,65,1
2022-09-06 16:45:00,21.55,22.5075,22.8,22.3375,23.375,60.5,0,0,65,1
2022-09-06 16:50:00,21.5333,22.525,22.8,22.4,23.35,60.5,0,0,65,1
2022-09-06 16:55:00,21.5167,22.5425,22.8,22.4167,23.2833,60.5,0,0,64,1
2022-09-06 17:00:00,21.5,22.56,22.66,22.4333,23.2167,60.5,0,0,64,1
2022-09-06 17:05:00,21.4792,22.588,22.64,22.45,23.15,60.5,0,0,64,1
2022-09-06 17:10:00,21.4583,22.616,22.66,22.4667,23.14,60.5,0,0,64,1
2022-09-06 17:15:00,21.4375,22.644,22.6333,22.4833,23.15,60.5,0,0,65,1
2022-09-06 17:20:00,21.4167,22.672,22.6,22.5,23.24,60.5,0,0,64,1
2022-09-06 17:25:00,21.3958,22.7,22.6,22.475,23.1,60.5,0,0,65,1
2022-09-06 17:30:00,21.375,22.6667,22.6,22.45,23.2333,60.5,0,0,65,1
2022-09-06 17:35:00,21.3542,22.6333,22.5,22.425,23.1,60.5,0,0,64,1
2022-09-06 17:40:00,21.3333,22.6,22.6,22.4,23,60.5,0,0,64,1
2022-09-06 17:45:00,21.275,22.54,22.6,22.45,23.05,60.5,0,0,64,1
2022-09-06 19:10:00,20.1333,22.35,21.2857,22.1133,22.04,60.3333,0,0,65,1
2022-09-06 19:15:00,20.0333,22.35,21.2,22.15,21.925,60.4167,0,0,65,1
2022-09-06 19:20:00,19.9833,22.3444,21.2,22.095,21.8292,60.5,0,0,65,1
2022-09-06 19:25:00,19.9333,22.35,21.0333,22.04,21.7333,60.5185,0,0,64,1
2022-09-06 19:30:00,19.8833,22.35,21.1,21.94,21.66,60.537,0,0,64,1
2022-09-06 19:35:00,19.8333,22.36,21.1,21.85,21.6,60.5556,0,0,65,1
2022-09-06 19:40:00,19.7333,22.3511,21.1,21.95,21.55,60.3333,0,0,65,1
2022-09-06 19:45:00,19.6333,22.3422,21.1333,21.915,21.4417,60.5,0,0,65,1
2022-09-06 19:50:00,19.5667,22.3333,20.7667,21.88,21.3333,60.5,0,0,65,1
2022-09-06 19:55:00,19.5,22.3389,20.7,21.845,21.35,60.5278,0,0,64,1
2022-09-06 20:00:00,19.4583,22.3444,20.75,21.81,21.35,60.5556,0,0,64,1
2022-09-06 20:05:00,19.4167,22.35,20.7667,21.775,21.35,60.3333,0,0,64,1
2022-09-06 20:10:00,19.375,22.3556,20.7667,21.74,21.2417,60.5556,0,0,65,1
2022-09-06 20:15:00,19.3333,22.3611,20.6,21.65,21.1333,60.4444,0,0,65,1
2022-09-06 20:20:00,19.281,22.3667,20.6,21.65,21.1333,60.4722,0,0,65,1
2022-09-06 20:25:00,19.2286,22.3722,20.475,21.6333,21.1333,60.5,0,0,65,1
2022-09-06 20:30:00,19.1762,22.3778,20.4125,21.5714,21.0333,60.5,0,0,65,1
2022-09-06 20:35:00,19.1238,22.3833,20.39,21.55,21.05,60.5,0,0,64,1
2022-09-06 20:40:00,19.0714,22.3889,20.5,21.55,21.05,60.5,0,0,64,1
2022-09-06 20:45:00,19.019,22.3944,20.5,21.6667,21.12,60.5,0,0,64,1
2022-09-06 20:50:00,18.9667,22.4,20.1111,21.5,20.7667,60.5,0,0,64,1
2022-09-06 20:55:00,18.7,22.3,19.75,21.7,20.4,60.5,0,0,64,1
2022-09-06 21:00:00,18.5,22.25,19.46,21.3,20.1667,60.5,0,0,65,1
2022-09-06 21:05:00,18.3333,22.2,19.5,21.5,20.225,60.5,0,0,64,1
2022-09-06 21:10:00,18.2,22.15,19.4286,21.4125,19.975,60.5,0,0,65,1
2022-09-06 21:15:00,18.0333,22.1,19.2,21.325,19.9167,60.625,0,0,64,1
2022-09-06 21:20:00,17.9167,22.0714,19.1125,21.14,19.6,60.75,0,0,65,1
2022-09-06 21:25:00,17.8,22.0429,19.1833,21.11,19.65,60.875,0,0,64,1
2022-09-06 21:30:00,17.775,22.0107,19.1833,21.08,19.725,61,0,0,65,1
2022-09-06 21:35:00,17.75,21.9786,18.9333,21.02,19.58,60.4,0,0,65,1
2022-09-06 21:40:00,17.725,21.9464,18.9333,21.06,19.55,60.45,0,0,65,1
2022-09-06 21:45:00,17.7,21.9143,18.8571,21.1,19.65,60.5,0,0,65,1
2022-09-06 21:50:00,17.6167,21.8821,18.9375,20.8,19.65,60.5556,0,0,65,1
2022-09-06 21:55:00,17.5333,21.85,18.95,20.8625,19.56,60.6111,0,0,65,1
2022-09-06 22:00:00,17.5011,21.85,18.8375,21.05,19.45,60.6667,0,0,64,1
2022-09-06 22:05:00,17.4689,21.8333,18.6714,20.9875,19.36,60.5,0,0,65,1
2022-09-06 22:10:00,17.4367,21.8011,18.6667,20.925,19.52,60,0,0,65,1
2022-09-06 22:15:00,17.4044,21.7689,18.8,20.83,19.35,60.5,0,0,65,1
2022-09-06 22:20:00,17.3722,21.7367,18.8,20.735,19.4333,60.5,0,0,65,1
2022-09-06 23:45:00,15.8,21.4153,17.2,17.8143,17.7,60.5,0,0,64,1
2022-09-06 23:50:00,15.7688,21.3917,17.2,17.9286,17.8,60.3,0,0,64,1
2022-09-06 23:55:00,15.7375,21.3681,17.16,17.9667,17.9,60.1,0,0,64,1
2022-09-07 00:00:00,15.7063,21.3444,17.0444,17.9125,17.86,59.9,0,0,64,1
2022-09-07 00:05:00,15.675,21.35,17.2667,17.9,17.78,59.7,0,0,64,1
2022-09-07 00:10:00,15.6438,21.3139,17.2833,17.86,17.8,59.5,0,0,64,1
2022-09-07 00:15:00,15.6125,21.2778,17.2167,17.8667,17.8,59.6667,0,0,64,1
2022-09-07 00:20:00,15.5813,21.2417,17.175,17.9,17.73,59.8333,0,0,64,1
2022-09-07 00:25:00,15.55,21.2056,16.85,17.72,17.66,60,0,0,64,1
2022-09-07 00:30:00,15.4875,21.1694,16.96,17.65,17.55,60.1667,0,0,64,1
2022-09-07 00:35:00,15.425,21.1333,17,17.6167,17.475,60.3333,0,0,64,1
2022-09-07 00:40:00,15.3625,21.15,16.6667,17.65,17.4,60.5,0,0,64,1
2022-09-07 00:45:00,15.3,21.1133,16.625,17.7,17.475,59.5,0,0,64,1
2022-09-07 00:50:00,15.2583,21.0767,16.82,17.3833,17.2833,59.8333,0,0,64,1
2022-09-07 00:55:00,15.2167,21.04,16.82,17.4,17.3,60.1667,0,0,64,1
2022-09-07 01:00:00,15.175,21.05,16.8167,17.4857,17.36,60.5,0,0,64,1
2022-09-07 01:05:00,15.1333,21.0159,16.76,17.3444,17.3,60.5,0,0,64,1
2022-09-07 01:10:00,15.0917,20.9818,16.6,17.4333,17.25,60.5,0,0,64,1
2022-09-07 01:15:00,15.05,20.9477,16.4571,17.325,17.175,60.5,0,0,64,1
2022-09-07 01:20:00,15.025,20.9136,16.62,17.36,17.175,60.5,0,0,64,1
2022-09-07 01:25:00,15,20.8795,16.31,17.35,17.0333,60.5,0,0,65,1
2022-09-07 01:30:00,14.975,20.8455,16.2143,17.4,17.0667,60.2857,0,0,64,1
2022-09-07 01:35:00,14.95,20.8277,16.35,17.1857,17.05,60.0714,0,0,64,1
2022-09-07 01:40:00,14.925,20.8099,16.425,17.1625,17.1,59.8571,0,0,64,1
2022-09-07 01:45:00,14.9,20.7921,16.06,17.2,16.9,59.6429,0,0,64,1
2022-09-07 01:50:00,14.875,20.7744,16.07,17.15,16.9333,59.4286,0,0,64,1
2022-09-07 01:55:00,14.85,20.7566,16.1714,17.1,16.9,59.2143,0,0,64,1
2022-09-07 02:00:00,14.825,20.7388,16.14,17,17,59,0,0,64,1
2022-09-07 02:05:00,14.8,20.7211,16.1,16.88,16.8,59.5714,0,0,64,1
2022-09-07 02:10:00,14.75,20.7033,16.1,16.95,16.75,59.5595,0,0,64,1
2022-09-07 02:15:00,14.7,20.6855,16.1,16.95,16.75,59.5476,0,0,64,1
2022-09-07 02:20:00,14.65,20.6678,16.1,16.8833,16.75,59.5357,0,0,64,1
2022-09-07 02:25:00,14.6,20.65,16.1,16.9,16.75,59.5238,0,0,64,1
2022-09-07 02:30:00,14.55,20.64,15.825,16.85,16.725,59.5119,0,0,64,1
2022-09-07 02:35:00,14.4875,20.5914,15.675,16.7125,16.7,59.5,0,0,64,1
2022-09-07 02:40:00,14.425,20.5429,15.8,16.6333,16.35,59.5,0,0,64,1
2022-09-07 02:45:00,14.3625,20.55,15.6857,16.6333,16.35,59.5,0,0,64,1
2022-09-07 02:50:00,14.3,20.55,15.7833,16.5,16.35,59.5,0,0,64,1
2022-09-07 02:55:00,14.2167,20.5209,15.68,16.675,16.4,59.5,0,0,64,1
2022-09-07 03:00:00,14.1333,20.4918,15.625,16.375,16.26,60.25,0,0,64,1
2022-09-07 03:05:00,14.05,20.4626,15.625,16.3571,16.25,61,0,0,64,1
2022-09-07 03:10:00,14.05,20.4335,15.2545,16.35,16.1667,60.4545,0,0,64,1
2022-09-07 03:15:00,14.0083,20.4044,15.5,16.45,16.2,60.3352,0,0,64,1
2022-09-07 03:20:00,13.9667,20.3753,15.1,16.15,16.0667,60.2159,0,0,64,1
2022-09-07 03:25:00,13.925,20.3462,15.2714,16.1667,16,60.0966,0,0,64,1
2022-09-07 03:30:00,13.8833,20.3128,15.2167,16.18,16,59.9773,0,0,64,1
2022-09-07 03:35:00,13.8417,20.2795,15.3,16.3667,16,59.858,0,0,64,1
2022-09-07 03:40:00,13.8,20.2462,15.2,16.06,16,59.7386,0,0,64,1
2022-09-07 06:45:00,13.5,19.6462,15.02,15.825,15.64,59.5,0,0,64,1
2022-09-07 06:50:00,13.5286,19.6545,14.9,15.95,15.8,59.5,0,0,64,1
2022-09-07 06:55:00,13.5571,19.6333,15.16,16,15.7,59.5,0,0,64,1
2022-09-07 07:00:00,13.6786,19.65,15.1167,16,15.8,59.5,0,0,64,1
2022-09-07 07:05:00,13.8,19.65,15.1167,16,15.95,59.5,0,0,64,1
2022-09-07 07:10:00,13.85,19.65,15.25,16.1,16.1,59.5,0,0,64,1
2022-09-07 07:15:00,13.9,19.65,15.25,16.1667,16.15,59.5,0,0,64,1
2022-09-07 07:20:00,13.95,19.65,15.0417,16.15,15.9,59.45,0,0,64,1
2022-09-07 07:25:00,14,19.6545,15.1875,16.2167,16,59.4,0,0,64,1
2022-09-07 07:30:00,14.0333,19.7059,15.2833,16.3,16.05,60,0,0,64,1
2022-09-07 07:35:00,14.0667,19.7573,15.5,16.3,16.1,59.5,0,0,64,1
2022-09-07 07:40:00,14.1,19.8086,15.66,16.475,16.25,59.5,0,0,64,1
2022-09-07 07:45:00,14.3,19.86,15.7667,16.675,16.4,59.5,0,0,64,1
2022-09-07 07:50:00,14.5,19.94,16,16.775,16.5333,59.5,0,0,64,1
2022-09-07 07:55:00,14.5667,20.02,16.16,16.88,16.6,59.25,0,0,64,1
2022-09-07 08:00:00,14.8,20.1,16.0182,16.9,16.8667,59,0,0,64,1
2022-09-07 08:05:00,14.9,20.1667,16.26,17.0333,16.9,60,0,0,64,1
2022-09-07 08:10:00,15,20.2833,16.4429,17.2,17.0667,59.5,0,0,64,1
2022-09-07 08:15:00,15.0667,20.4,16.66,17.36,17.15,59.5,0,0,64,1
2022-09-07 08:20:00,15.3,20.48,16.775,17.5,17.325,59.5,0,0,64,1
2022-09-07 08:25:00,15.4,20.56,17.05,17.5571,17.3,59.3889,0,0,64,1
2022-09-07 08:30:00,15.5,20.61,17.05,17.72,17.55,59.2778,0,0,64,1
2022-09-07 08:35:00,15.56,20.66,17.05,17.85,17.6,59.1667,0,0,64,1
2022-09-07 08:40:00,15.8,20.685,17.22,18.05,17.7667,59.6667,0,0,64,1
2022-09-07 08:45:00,15.9,20.71,17.425,18.1667,17.9,59.5,0,0,64,1
2022-09-07 08:50:00,16,20.735,17.52,18.1833,18.1,59.5,0,0,64,1
2022-09-07 08:55:00,16.0667,20.76,17.56,18.3833,18.3,59.5,0,0,64,1
2022-09-07 09:00:00,16.1375,20.785,17.56,18.3667,18.275,59.4762,0,0,64,1
2022-09-07 09:05:00,16.2083,20.81,17.58,18.4,18.25,59.4524,0,0,64,1
2022-09-07 09:10:00,16.2792,20.835,17.7,18.425,18.3,59.4286,0,0,64,1
2022-09-07 09:15:00,16.35,20.86,17.7444,18.5,18.36,59.6667,0,0,64,1
2022-09-07 09:20:00,16.4222,20.8933,17.7125,18.7,18.5333,59.8333,0,0,64,1
2022-09-07 09:25:00,16.4944,20.9267,18.075,18.6333,18.4,60,0,0,64,1
2022-09-07 09:30:00,16.5667,20.96,17.97,18.7667,18.6,60.1667,0,0,64,1
2022-09-07 09:35:00,16.7083,20.9933,18.3,18.8625,18.8333,60.3333,0,0,64,1
2022-09-07 09:40:00,16.85,21.0267,18.2714,18.9143,18.82,60.5,0,0,64,1
2022-09-07 09:45:00,17.1,21.06,18.54,19.2,19.025,59.5,0,0,64,1
2022-09-07 09:50:00,17.1833,21.11,18.5125,19.3,19.15,59.7,0,0,64,1
2022-09-07 09:55:00,17.2667,21.16,18.7429,19.4333,19.15,59.9,0,0,65,1
2022-09-07 10:00:00,17.35,21.24,18.85,19.5267,19.35,60.1,0,0,64,1
2022-09-07 10:05:00,17.4333,21.32,18.94,19.62,19.3667,60.3,0,0,64,1
2022-09-07 10:10:00,17.5167,21.4,19.06,19.65,19.4,60.5,0,0,64,1
2022-09-07 10:15:00,17.6,21.4417,19.02,19.6667,19.6,60.5,0,0,64,1
2022-09-07 10:20:00,17.725,21.4833,19.24,19.9667,19.8,60.5,0,0,64,1
2022-09-07 10:25:00,17.85,21.525,19.2444,19.8667,19.85,60.5091,0,0,64,1
2022-09-07 10:30:00,17.8857,21.5667,19.2429,20.0333,19.9,60.5182,0,0,64,1
2022-09-07 10:35:00,17.9214,21.6133,19.26,20.05,19.65,60.5273,0,0,64,1
2022-09-07 10:40:00,17.9571,21.66,19.3,20.1333,19.825,60.5364,0,0,64,1
2022-09-07 10:45:00,17.9929,21.7093,19.25,20.24,20,60.5455,0,0,65,1
2022-09-07 10:50:00,18.0286,21.7586,19.2667,20.2,19.85,60.5545,0,0,64,1
2022-09-07 10:55:00,18.0643,21.8079,19.3714,20.4,19.9,60.5636,0,0,64,1
2022-09-07 11:00:00,18.1,21.8571,19.48,20.4167,20.0429,60.5727,0,0,65,1
2022-09-07 11:05:00,18.225,21.9214,19.6125,20.55,20.22,60.5818,0,0,64,1
2022-09-07 11:10:00,18.35,21.9857,19.5909,20.65,20.3,60.5909,0,0,65,1
2022-09-07 11:15:00,18.6,22.05,20.1333,20.6,20.55,60.6,0,0,65,1
2022-09-07 11:20:00,18.725,22.06,20.25,20.74,20.7,60,0,0,65,1
2022-09-07 11:25:00,18.85,22.2,20.4111,20.9,20.9,60.6,0,0,64,1
2022-09-07 11:30:00,18.9,22.2333,20.375,20.9333,21.15,60.4,0,0,64,1
2022-09-07 11:35:00,18.95,22.2667,20.12,20.9917,20.8333,60.4333,0,0,64,1
2022-09-07 11:40:00,19,22.3,20.18,21.05,20.8667,60.4667,0,0,64,1
2022-09-07 11:45:00,19.05,22.3333,20.3333,21.06,20.9,60.5,0,0,64,1
2022-09-07 11:50:00,19.1,22.3667,20.375,21.3,21.1,60.6667,0,0,64,1
2022-09-07 11:55:00,19.05,22.4,20.3375,21.16,20.975,60.4286,0,0,64,1
2022-09-07 12:00:00,19.05,22.4333,20.3714,21.45,21.1,60.5714,0,0,64,1
2022-09-07 12:05:00,19.2,22.4667,20.4286,21.4083,21.15,60.4,0,0,64,1
2022-09-07 12:10:00,19.175,22.5,20.6,21.3667,21.15,60.1,0,0,64,1
2022-09-07 12:15:00,19.15,22.5333,20.7667,21.6,21.24,59.8,0,0,64,1
2022-09-07 12:20:00,19.125,22.5667,20.5,21.5667,21.15,59.5,0,0,64,1
2022-09-07 12:25:00,19.1,22.5429,20.3333,21.5333,21.05,60,0,0,64,1
2022-09-07 12:30:00,19,22.5143,20.1545,21.5,20.8333,60.5,0,0,65,1
2022-09-07 12:35:00,18.9167,22.4857,20.2,21.488,20.65,60.5455,0,0,64,1
2022-09-07 12:40:00,18.8333,22.4571,19.9273,21.476,20.6,60.4444,0,0,64,1
2022-09-07 12:45:00,18.8,22.4286,20.0667,21.464,20.5667,60.5,0,0,64,1
2022-09-07 12:50:00,18.7667,22.4,20.0571,21.452,20.7,60.5,0,0,64,1
2022-09-07 12:55:00,18.7333,22.3714,19.94,21.44,20.6833,60.5,0,0,64,1
2022-09-07 13:00:00,18.7,22.3429,20.06,21.3667,20.66,60.5556,0,0,64,1
2022-09-07 13:05:00,18.73,22.3196,20.1167,21.3429,20.55,60.4444,0,0,64,1
2022-09-07 13:10:00,18.76,22.2963,20.1,21.44,20.625,60.5,0,0,64,1
2022-09-07 13:15:00,18.79,22.273,20.1,21.45,20.55,60.5,0,0,64,1
2022-09-07 13:20:00,18.82,22.2497,19.9556,21.3583,20.6,60.1667,0,0,64,1
2022-09-07 13:25:00,18.85,22.2265,20.2714,21.2667,20.7,59.8333,0,0,64,1
2022-09-07 13:30:00,18.825,22.2032,20.2667,21.3444,20.8667,59.5,0,0,64,1
2022-09-07 13:35:00,18.8,22.1799,20.1,21.4222,20.7,59.5714,0,0,64,1
2022-09-07 13:40:00,18.75,22.1566,19.9636,21.5,20.6571,59.6429,0,0,64,1
2022-09-07 13:45:00,18.7,22.1333,19.8,21.5,20.6,59.7143,0,0,64,1
2022-09-07 13:50:00,18.5,22.15,19.6,21.4083,20.3,59.7857,0,0,64,1
2022-09-07 13:55:00,18.3,22.095,19.6143,21.3167,20.15,59.8571,0,0,64,1
2022-09-07 14:00:00,18.2,22.04,19.3636,21.225,20.16,59.9286,0,0,64,1
2022-09-07 14:05:00,18.1,22.05,19.6,21.15,20.05,60,0,0,64,1
2022-09-07 15:35:00,17.9833,21.85,19.2667,21.15,19.9833,59.5,0,0,64,1
2022-09-07 15:40:00,17.8917,21.8467,19.15,21.1125,19.8,59.5,0,0,64,1
2022-09-07 15:45:00,17.8,21.85,19.2,21.075,19.74,59.5,0,0,64,1
2022-09-07 15:50:00,17.825,21.85,19.1222,21.1,19.7,59.5,0,0,64,1
2022-09-07 15:55:00,17.85,21.85,19.16,20.8333,19.8,59.5,0,0,64,1
2022-09-07 16:00:00,17.7667,21.825,19.05,20.94,19.7,59.5,0,0,64,1
2022-09-07 16:05:00,17.6833,21.8,19.1429,20.8333,19.65,59.6667,0,0,64,1
2022-09-07 16:10:00,17.6,21.775,18.875,20.875,19.6,59.8333,0,0,65,1
2022-09-07 16:15:00,17.5333,21.75,18.85,20.9167,19.4429,60,0,0,64,1
2022-09-07 16:20:00,17.3333,21.725,18.55,20.9583,19.35,60.1667,0,0,64,1
2022-09-07 16:25:00,17.2667,21.7,18.5167,21,19.275,60.3333,0,0,64,1
2022-09-07 16:30:00,17.2,21.675,18.46,20.775,19.2,60.5,0,0,64,1
2022-09-07 16:35:00,17.1444,21.65,18.5,20.6333,18.95,60.5,0,0,64,1
2022-09-07 16:40:00,17.0889,21.6455,18.4,20.8,18.95,60.5,0,0,64,1
2022-09-07 16:45:00,17.0333,21.6264,18.3571,20.6333,19.06,60.5,0,0,64,1
2022-09-07 16:50:00,17.0071,21.6073,18.1471,20.64,18.975,60.5,0,0,64,1
2022-09-07 16:55:00,16.981,21.5882,18.1636,19.4667,19.3143,60.5,0,0,64,1
2022-09-07 17:00:00,16.9548,21.5691,18.4,19.05,19.2,60.5,0,0,64,1
2022-09-07 17:05:00,16.9286,21.55,18.35,18.975,18.85,60.6667,0,0,64,1
2022-09-07 17:10:00,16.9024,21.54,18.35,19.1,18.8667,60,0,0,64,1
2022-09-07 18:25:00,16.4933,21.3,17.9,18.6667,18.55,59.5,0,0,64,1
2022-09-07 18:30:00,16.4533,21.35,17.7077,18.62,18.425,59.5,0,0,64,1
2022-09-07 18:35:00,16.4133,21.3283,17.85,18.64,18.3,59.5,0,0,64,1
2022-09-07 18:40:00,16.3733,21.3067,17.7333,18.42,18.35,59.5,0,0,64,1
2022-09-07 18:45:00,16.3333,21.285,17.6429,18.4714,18.3,59.5,0,0,64,1
2022-09-07 18:50:00,16.2889,21.2633,17.6833,18.4667,18.2667,59.5,0,0,64,1
2022-09-07 18:55:00,16.2444,21.2417,17.65,18.4333,18.25,59.5,0,0,64,1
2022-09-07 19:00:00,16.2,21.22,17.64,18.4,18.1667,59.8571,0,0,64,1
2022-09-07 19:05:00,16,21.1983,17.5667,18.25,18.1,60.2143,0,0,64,1
2022-09-07 19:10:00,15.925,21.1767,17.3111,18.24,18.05,60.5714,0,0,64,1
2022-09-07 19:15:00,15.85,21.155,17.24,18.1,17.8,59.6667,0,0,64,1
2022-09-07 19:20:00,15.775,21.1333,17.175,17.9571,17.925,60.5,0,0,64,1
2022-09-07 19:25:00,15.7,21.15,17.175,17.8857,17.8,60.5,0,0,64,1
2022-09-07 19:30:00,15.6,21.0917,17.24,17.85,17.725,60.5,0,0,64,1
2022-09-07 19:35:00,15.5,21.0333,17.06,17.75,17.55,60.5,0,0,64,1
2022-09-07 19:40:00,15.45,20.9947,16.8444,17.7375,17.65,60.5,0,0,64,1
2022-09-07 19:45:00,15.4,20.956,16.85,17.62,17.55,60.5,0,0,64,1
2022-09-07 19:50:00,15.35,20.9173,16.6778,17.64,17.46,60.5,0,0,64,1
2022-09-07 19:55:00,15.3,20.8787,16.7667,17.4143,17.35,60.5,0,0,64,1
2022-09-07 20:00:00,15.2167,20.84,16.68,17.3571,17.275,60.5,0,0,64,1
2022-09-07 20:05:00,15.1333,20.85,16.575,17.5,17.225,60.5,0,0,64,1
2022-09-07 20:10:00,15.05,20.8295,16.575,17.3,17.3,60.5,0,0,64,1
2022-09-07 20:15:00,15.0083,20.8091,16.3857,17.3,17.12,60.3333,0,0,64,1
2022-09-07 20:20:00,14.9667,20.7886,16.46,17.1333,17.05,60.1667,0,0,64,1
2022-09-07 20:25:00,14.925,20.7682,16.1625,17.1,17.2,60,0,0,64,1
2022-09-07 20:30:00,14.8833,20.7477,16.2167,17.175,16.85,59.8333,0,0,64,1
2022-09-07 20:35:00,14.8417,20.7273,16.2333,16.9,16.8333,59.6667,0,0,64,1
2022-09-07 20:40:00,14.8,20.7068,16.15,16.9375,16.8429,59.5,0,0,64,1
2022-09-07 20:45:00,14.7133,20.6864,16.14,16.8167,16.75,59.5,0,0,64,1
2022-09-07 20:50:00,14.6267,20.6659,16.18,16.8625,16.825,59.5,0,0,64,1
2022-09-07 20:55:00,14.54,20.6455,15.8143,16.9,16.6625,59.5,0,0,64,1
2022-09-07 21:00:00,14.492,20.6113,15.85,16.8333,16.5,59.5,0,0,64,1
2022-09-07 21:05:00,14.444,20.5771,15.96,16.6833,16.55,59.5,0,0,64,1
2022-09-07 21:10:00,14.396,20.5429,15.7714,16.62,16.525,59.5,0,0,64,1
2022-09-07 21:15:00,14.348,20.5188,15.8333,16.6,16.4,59.5,0,0,64,1
2022-09-07 21:20:00,14.3,20.4946,15.7333,16.625,16.4,59.5,0,0,64,1
2022-09-07 21:25:00,14.248,20.4705,15.7,16.6333,16.5,59.5,0,0,64,1
2022-09-07 21:30:00,14.196,20.4464,15.7333,16.52,16.425,59.5,0,0,64,1
2022-09-07 21:35:00,14.144,20.4223,15.6667,16.475,16.3,59.5,0,0,64,1
2022-09-07 21:40:00,14.092,20.3982,15.62,16.3333,16.2333,59.5,0,0,64,1
2022-09-07 21:45:00,14.04,20.3741,15.68,16.375,16.325,59.5,0,0,64,1
2022-09-07 21:50:00,14.05,20.35,15.5333,16.3714,16.325,59.5,0,0,64,1
2022-09-07 21:55:00,14.05,20.35,15.2,16.4,16.25,59.5,0,0,64,1
2022-09-07 22:00:00,14.05,20.3455,15.2286,16.3667,16.2167,59.5,0,0,64,1
2022-09-07 23:10:00,13.8,20.1082,15.1,16.06,15.9,59.5222,0,0,64,1
2022-09-07 23:15:00,13.7375,20.0873,15.28,16.1667,15.9,59.5111,0,0,64,1
2022-09-07 23:20:00,13.675,20.0664,15.1,15.9333,15.9333,59.5,0,0,64,1
2022-09-07 23:25:00,13.6125,20.0455,14.7308,16.1,15.9667,59.5,0,0,64,1
2022-09-08 00:45:00,13.25,19.85,14.8333,15.725,15.5,59.5,0,0,64,1
2022-09-08 00:50:00,13.225,19.8462,14.6,15.625,15.45,59.5,0,0,64,1
2022-09-08 00:55:00,13.2,19.85,14.6125,15.6,15.4,59.5,0,0,64,1
2022-09-08 01:00:00,13.1167,19.825,14.54,15.56,15.3,59.5,0,0,64,1
2022-09-08 01:05:00,13.0333,19.8,14.2083,15.5,15.4,59.5,0,0,64,1
2022-09-08 01:10:00,12.9944,19.775,14.5167,15.425,15.4,59.5,0,0,64,1
2022-09-08 01:15:00,12.9556,19.75,14.2556,15.52,15.4,59.5,0,0,64,1
2022-09-08 01:20:00,12.9167,19.725,14.22,15.4333,15.1,59.5,0,0,64,1
2022-09-08 01:25:00,12.8778,19.7,14.3167,15.125,15.0333,59.5,0,0,64,1
2022-09-08 01:30:00,12.8389,19.675,14.1,15.16,15.14,59.5,0,0,64,1
2022-09-08 01:35:00,12.8,19.65,14.0273,15.3333,15.4,59.5,0,0,64,1
2022-09-08 01:40:00,12.7583,19.6429,14.2167,15.175,14.9333,59.5,0,0,64,1
2022-09-08 01:45:00,12.7167,19.6183,14.0875,15.1333,14.9,59.5,0,1,64,1
2022-09-08 01:50:00,12.675,19.5937,14.26,15.125,15.1,59.5,0,0,64,1
2022-09-08 01:55:00,12.6333,19.569,14.0857,15.125,14.8,59.5,0,1,64,1
2022-09-08 02:00:00,12.5917,19.5444,13.9111,15.1,14.8,59.5,0,5,64,1
2022-09-08 02:05:00,12.55,19.55,14.0167,14.925,14.7,59.5,0,13,64,1
2022-09-08 02:10:00,12.5143,19.5346,14.0273,15.175,15,59.5,0,14,64,1
2022-09-08 02:15:00,12.4786,19.5192,13.9947,15.2818,15.1333,59.5,0,13,64,1
2022-09-08 02:20:00,12.4429,19.5038,13.8789,15.2,15.1,59.4,0,14,64,1
2022-09-08 02:25:00,12.4071,19.4885,13.8333,15.2667,14.95,59.5,0,15,64,1
2022-09-08 02:30:00,12.3714,19.4731,13.9933,15.41,15.15,59.6667,0,11,64,1
2022-09-08 02:35:00,12.3357,19.4577,13.8313,15.2615,15,59.5,0,13,64,1
2022-09-08 02:40:00,12.3,19.4423,14.05,15.3,15.04,59.5,0,13,64,1
2022-09-08 02:45:00,12.2773,19.4269,14,15.1571,14.9,59.5,0,15,64,1
2022-09-08 02:50:00,12.2545,19.4115,13.8267,15.2182,15.0333,59.5,0,13,64,1
