timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-09-08 02:55:00,12.2318,19.3962,14.0429,15.26,15.025,59.5,0,13,64,1
2022-09-08 03:00:00,12.2091,19.3808,13.8706,15.3083,15.1167,59.4,0,12,64,1
2022-09-08 03:05:00,12.1864,19.3654,13.8412,15.18,15.06,59.6667,0,15,64,1
2022-09-08 03:10:00,12.1636,19.35,13.8941,15.2867,15.2333,59.5,0,15,64,1
2022-09-08 03:15:00,12.1409,19.3462,14,15.28,15.1,59.3333,0,13,64,1
2022-09-08 03:20:00,12.1182,19.35,13.7353,15.1786,15,59.5714,0,14,64,1
2022-09-08 04:40:00,12.4667,19.5667,15.075,19.9773,15.3,5.5,0,0,0,1
2022-09-08 04:45:00,13.8,19.9,17.475,20.6,16.1667,5.5,0,0,0,1
2022-09-08 04:50:00,14.725,20,18.25,20.55,16.75,5.5,0,0,0,1
2022-09-08 04:55:00,15.3,20.1,18.6,20.5,17.475,5.5,0,0,0,1
2022-09-08 05:00:00,15.875,20.1667,18.9,20.475,17.7667,5.5,0,0,0,1
2022-09-08 05:05:00,16.35,20.2667,19.1333,20.5063,18.2667,5.5,0,0,0,1
2022-09-08 05:10:00,16.85,20.3667,19.2833,20.5375,18.6,5.5,0,0,0,1
2022-09-08 05:15:00,17.4,20.4833,19.4333,20.5688,18.8167,5.5,0,0,0,1
2022-09-08 05:20:00,17.7667,20.6,19.5238,20.6,19.05,5.5,0,0,0,1
2022-09-08 05:25:00,18.1,20.6667,19.6143,20.6167,19.2,5.5,0,0,0,1
2022-09-08 05:30:00,18.4333,20.7333,19.6754,20.6333,19.5333,5.5,0,0,0,1
2022-09-08 05:35:00,18.9,20.8,19.7366,20.64,19.55,5.5,0,0,0,1
2022-09-08 05:40:00,19.15,20.8667,19.7977,20.55,19.65,5.6,0,0,0,1
2022-09-08 05:45:00,19.4,20.9633,19.8589,20.65,19.775,5.4,0,0,0,1
2022-09-08 05:50:00,19.65,21.06,19.92,20.7083,19.9,5.57143,0,0,0,1
2022-09-08 06:00:00,20.1,21.35,20.2333,20.86,20.1333,5.55556,0,0,0,1
2022-09-08 06:05:00,20.2,21.4,20.2,20.88,20.2,5.33333,0,0,0,1
2022-09-08 06:10:00,20.4,21.4524,20.28,20.9,20.2667,6,0,0,0,1
2022-09-08 06:15:00,20.6,21.5048,20.36,20.9125,20.3,5.4,0,0,0,1
2022-09-08 06:20:00,20.7,21.5571,20.35,20.925,20.3333,5.5,0,0,0,1
2022-09-08 06:25:00,20.9,21.7,20.3886,20.9375,20.3667,5.5,0,0,0,1
2022-09-08 06:30:00,21.025,21.78,20.4271,20.95,20.54,5.5,0,0,0,1
2022-09-08 06:35:00,21.15,21.86,20.4657,20.925,20.65,5.6,0,0,0,1
2022-09-08 06:40:00,21.255,21.9267,20.5043,20.85,20.6083,5.33333,0,0,0,1
2022-09-08 06:45:00,21.36,21.9933,20.5429,20.8667,20.5667,5.44444,0,0,0,1
2022-09-08 06:50:00,21.4633,22.06,20.5814,20.9167,20.6167,5.55556,0,0,0,1
2022-09-08 06:55:00,21.5667,22.16,20.62,20.84,20.6917,5.42857,0,0,0,1
2022-09-08 07:00:00,21.7,22.1994,20.6,20.95,20.7667,5.46429,0,0,0,1
2022-09-08 07:05:00,21.7833,22.2389,20.6286,20.975,20.74,5.5,0,0,0,1
2022-09-08 07:10:00,21.8667,22.2783,20.6571,21.0375,20.9,5.66667,0,0,0,1
2022-09-08 07:15:00,21.9667,22.3177,20.6857,21.1,21,5.58333,0,0,0,1
2022-09-08 07:20:00,22.0667,22.3571,20.7143,21.125,21,5.5,0,0,0,1
2022-09-08 07:25:00,22.1667,22.4381,20.7429,21.15,21,5.4,0,0,0,1
2022-09-08 07:30:00,22.225,22.519,20.7714,21.175,20.85,5.53333,0,0,0,1
2022-09-08 07:35:00,22.2833,22.6,20.8,21.2,20.85,5.5,0,0,0,1
2022-09-08 07:40:00,22.3417,22.7,20.8286,21.05,20.86,5.5,0,0,0,1
2022-09-08 07:45:00,22.4,22.775,20.8571,21.1,20.85,5.5,0,0,0,1
2022-09-08 07:50:00,22.5,22.85,20.8857,21.05,20.9375,5.5,0,0,0,1
2022-09-08 07:55:00,22.6,22.9,20.9143,21.0333,21.025,5.44444,0,0,0,1
2022-09-08 08:00:00,22.6571,22.9214,20.9,21.05,21.1125,5.5,0,0,0,1
2022-09-08 08:05:00,22.7248,22.9429,20.9389,21.14,21.2,5.54545,0,0,0,1
2022-09-08 08:15:00,22.86,22.9857,21.0167,21.25,21.0964,5.5,0,0,0,1
2022-09-08 08:20:00,22.908,23.0071,21.0556,21.3,21.1429,5.54545,0,0,0,1
2022-09-08 08:25:00,22.956,23.0286,21.0944,21.25,21.1,5.5,0,0,0,1
2022-09-08 08:30:00,23.004,23.05,21.1333,21.3,21.2,5.5,0,0,0,1
2022-09-08 08:35:00,23.052,23.06,21.1,21.15,21.1833,5.5,0,0,0,1
2022-09-08 08:45:00,23.1333,23.1311,21.1333,21.15,21.15,5.28571,0,0,0,1
2022-09-08 08:50:00,23.1667,23.1667,21.1667,21.22,21.15,5.57143,0,0,0,1
2022-09-08 08:55:00,23.2143,23.15,21.2,21.15,21.25,5.5,0,0,0,1
2022-09-08 09:00:00,23.2619,23.1657,21.2333,21.15,21.15,5.5,0,0,0,1
2022-09-08 09:05:00,23.3095,23.1815,21.2667,21.35,21.35,5.5,0,0,0,1
2022-09-08 09:10:00,23.3571,23.1972,21.3,21.375,21.37,5.5,0,0,0,1
2022-09-08 09:20:00,23.4383,23.2287,21.3091,21.4167,21.41,5.25,0,0,0,1
2022-09-08 09:25:00,23.4789,23.2444,21.3,21.4333,21.43,5.5,0,0,0,1
2022-09-08 12:40:00,24.05,23.55,21.65,21.65,21.6,5.5,0,0,0,1
2022-09-08 12:45:00,24.05,23.55,21.6583,21.6312,21.6,5.5,0,0,0,1
2022-09-08 12:50:00,24.0538,23.4833,21.6667,21.6125,21.6,5.5,0,0,0,1
2022-09-08 12:55:00,24.05,23.4167,21.675,21.5938,21.6,5.5,0,0,0,1
2022-09-08 13:00:00,23.8833,23.35,21.6833,21.575,21.65,5.5,0,0,0,1
2022-09-08 13:05:00,23.7167,23.2833,21.6917,21.55,21.4917,5.5,0,0,0,1
2022-09-08 13:10:00,23.55,23.2167,21.7,21.525,21.3333,19.3889,94,100,48,1
2022-09-08 13:15:00,22.1333,22.4667,22.1667,22.35,22.0571,53.2778,100,100,64,1
2022-09-08 13:20:00,20.7125,22.15,22.1,22.65,22.5,59.6667,100,100,64,1
2022-09-08 13:25:00,19.64,22.15,21.7,22.56,22.4667,59.5,100,100,64,1
2022-09-08 13:30:00,18.875,22.15,21.5667,22.4178,22.25,59.5,100,100,64,1
2022-09-08 13:35:00,18.4,22.15,21.5222,22.2756,22.04,59.4545,100,100,64,1
2022-09-08 13:40:00,18.1,22.15,21.4778,22.1333,22.05,59.5556,100,100,64,1
2022-09-08 13:45:00,17.95,22.1429,21.4333,22.15,21.9958,59.5,100,100,64,1
2022-09-08 13:50:00,17.8,22.132,21.3889,22.1,21.9417,59.5,100,100,64,1
2022-09-08 13:55:00,17.6,22.1212,21.3444,22.125,21.8875,59.4615,100,100,64,1
2022-09-08 14:00:00,17.5,22.1104,21.3,22.1,21.8333,59.5,100,100,64,1
2022-09-08 14:05:00,17.4167,22.0996,21.2889,22.075,21.85,59.5,100,100,64,1
2022-09-08 14:10:00,17.3333,22.0887,21.2901,22.05,21.9125,59.5,100,100,64,1
2022-09-08 14:15:00,17.3347,22.0779,21.2914,22.0667,21.8333,59.5,100,100,65,1
2022-09-08 14:20:00,17.3361,22.0671,21.2926,22.0833,21.9417,59.5,100,100,65,1
2022-09-08 14:25:00,17.3375,22.0563,21.2938,22.1,22.05,59.6667,100,100,65,1
2022-09-08 14:30:00,17.3389,22.0455,21.2951,22.1,21.9833,59.5,100,100,65,1
2022-09-08 14:35:00,17.3403,22.05,21.2963,22,21.85,59.4643,100,100,65,1
2022-09-08 14:40:00,17.3417,22.0545,21.2975,22.15,22.05,59.4286,100,100,65,1
2022-09-08 14:45:00,17.3431,22.05,21.2988,22.15,21.8667,59.5,100,100,65,1
2022-09-08 14:50:00,17.3444,22.0833,21.3,22.15,21.9143,59.5714,100,100,64,1
2022-09-08 14:55:00,17.3458,22.1167,21.3111,22.1,21.9762,59.5,100,100,64,1
2022-09-08 15:00:00,17.3472,22.15,21.2963,22.05,22.0381,59.5,100,100,64,1
2022-09-08 15:05:00,17.3486,22.15,21.2815,22.05,22.1,59.5,100,100,65,1
2022-09-08 15:10:00,17.35,22.0917,21.2667,21.9958,21.9667,59.5,100,100,65,1
2022-09-08 15:15:00,17.35,22.0333,21.3,21.9417,21.8333,59.5,100,100,65,1
2022-09-08 17:50:00,16.5107,21.84,20.8077,21.5667,21.525,59.5,100,100,64,1
2022-09-08 20:55:00,14.6333,21.64,19.9444,21.1625,21.27,58.5385,100,100,64,1
2022-09-08 21:00:00,14.55,21.65,19.8889,21.15,21.14,58.4615,100,100,64,1
2022-09-08 21:05:00,14.5083,21.625,19.8333,21.075,21.2143,58.5455,100,100,64,1
2022-09-08 21:10:00,14.4667,21.6,19.85,21,21.14,58.5,100,100,64,1
2022-09-08 21:15:00,14.425,21.575,19.85,21.05,21.25,58.375,100,100,65,1
2022-09-08 21:20:00,14.3833,21.55,19.8042,21.0875,21.3,58.25,100,100,65,1
2022-09-08 21:25:00,14.3417,21.5429,19.7583,21.125,21.14,58.125,100,100,65,1
2022-09-08 21:30:00,14.3,21.5464,19.7125,21.06,21.05,58,100,100,64,1
2022-09-08 21:35:00,14.25,21.55,19.6667,20.995,21.04,58.5,100,100,64,1
2022-09-08 21:40:00,14.2,21.5667,19.8,20.93,21.0667,58.5,100,100,64,1
2022-09-08 21:45:00,14.15,21.5583,19.7455,20.865,20.9,58.5,100,100,64,1
2022-09-08 21:50:00,14.1,21.55,19.6909,20.8,20.9667,58.5,100,100,64,1
2022-09-08 21:55:00,14.05,21.5462,19.7,20.9,21.0333,58.5,100,100,64,1
2022-09-08 22:00:00,14.05,21.5308,19.6667,21,21.1,58.5455,100,100,64,1
2022-09-08 22:05:00,14.0208,21.5154,19.6333,20.8333,21,58.5,100,100,64,1
2022-09-08 22:10:00,13.9917,21.5,19.6,21.05,21.1,58.5,100,100,64,1
2022-09-08 22:15:00,13.9625,21.4846,19.5667,20.85,20.97,58.5,100,100,64,1
2022-09-08 22:20:00,13.9333,21.4692,19.5333,20.85,20.84,58.5,100,100,64,1
2022-09-08 22:25:00,13.9042,21.4538,19.5,20.85,20.85,58.4706,100,100,64,1
2022-09-08 22:30:00,13.875,21.4385,19.48,20.875,21.05,58.5,100,100,64,1
2022-09-08 22:35:00,13.8458,21.4231,19.5,20.9125,20.9875,58.5556,100,100,64,1
2022-09-08 22:40:00,13.8167,21.4077,19.45,20.95,20.925,58.4545,100,100,64,1
2022-09-08 22:45:00,13.7875,21.3923,19.4,20.925,20.9083,58.5,100,100,64,1
2022-09-08 22:50:00,13.7583,21.3769,19.35,20.9,20.8917,58.5,100,100,64,1
2022-09-08 22:55:00,13.7292,21.3615,19.3,20.77,20.875,58.5,100,100,64,1
2022-09-08 23:00:00,13.7,21.3462,19.4,20.64,20.8583,58.5,100,100,64,1
2022-09-08 23:05:00,13.7167,21.35,19.3833,20.775,20.8417,58.5,100,100,64,1
2022-09-08 23:10:00,13.7333,21.35,19.3667,20.7938,20.825,58.5714,100,100,64,1
2022-09-09 00:25:00,14.0633,21.15,19.5,20.8,20.9571,58.5,100,100,64,1
2022-09-09 00:30:00,14.06,21.1455,19.5,20.8,20.9429,58.5,100,100,64,1
2022-09-09 00:35:00,14.0567,21.1359,19.5,20.8333,20.9286,58.5,100,100,64,1
2022-09-09 00:40:00,14.0533,21.1264,19.4812,20.8667,20.9143,58.6,100,100,64,1
2022-09-09 00:45:00,14.05,21.1168,19.4625,20.9,20.9,58.5,100,100,64,1
2022-09-09 00:50:00,14.0467,21.1073,19.4438,20.65,20.85,58.4444,100,100,64,1
2022-09-09 00:55:00,14.0433,21.0977,19.425,20.725,20.85,58.5455,100,100,64,1
2022-09-09 01:00:00,14.04,21.0882,19.4062,20.8,21,58.5,100,100,64,1
2022-09-09 01:05:00,14.046,21.0786,19.3875,20.72,20.875,58.5,100,100,64,1
2022-09-09 01:10:00,14.052,21.0691,19.3688,20.65,20.8833,58.5,100,100,64,1
2022-09-09 01:15:00,14.058,21.0595,19.35,20.7,20.8917,58.5,100,100,64,1
2022-09-09 01:20:00,14.064,21.05,19.35,20.75,20.9,58.5,100,100,64,1
2022-09-09 01:25:00,14.07,21.0467,19.35,20.7222,20.92,58.5,100,100,64,1
2022-09-09 01:30:00,14.076,21.05,19.35,20.6944,20.94,58.5,100,100,64,1
2022-09-09 01:35:00,14.082,21.0571,19.35,20.6667,20.96,58.5,100,100,64,1
2022-09-09 01:40:00,14.088,21.0548,19.35,20.6333,20.98,58.5,100,100,64,1
2022-09-09 01:45:00,14.094,21.0524,19.38,20.8333,21,58.4286,100,100,64,1
2022-09-09 01:50:00,14.1,21.05,19.41,20.9,21,58.6667,100,100,64,1
2022-09-09 01:55:00,14.2,21.0455,19.44,20.9667,20.85,58.5,100,100,64,1
2022-09-09 06:55:00,15.64,21.05,20.0091,21.05,21.175,59.1,100,100,64,1
2022-09-09 07:00:00,15.72,21.0556,20,21.1111,21.3,59.3,100,100,64,1
2022-09-09 07:05:00,15.8,21.0904,20.11,21.05,21.2,59.5,100,100,64,1
2022-09-09 07:10:00,15.85,21.1252,20.22,21.15,21.15,59.5,100,100,64,1
2022-09-09 07:15:00,15.9,21.16,20.2543,21.1571,21.175,60,100,100,64,1
2022-09-09 07:20:00,15.95,21.1933,20.2886,21.14,21.15,59.4737,100,100,64,1
2022-09-09 07:25:00,16,21.2267,20.3229,21.2,21.15,59,100,100,64,1
2022-09-09 07:30:00,16.1,21.26,20.3571,21.4,21.2,59.125,100,100,64,1
2022-09-09 07:35:00,16.225,21.2933,20.3976,21.375,21.25,59.25,100,100,64,1
2022-09-09 07:40:00,16.35,21.3267,20.4381,21.35,21.3,59.375,100,100,64,1
2022-09-09 07:45:00,16.35,21.36,20.4786,21.35,21.35,59.5,100,100,64,1
2022-09-09 09:30:00,16.8458,21.6962,20.9,21.725,21.7,59.4444,100,100,64,1
2022-09-09 09:35:00,16.8417,21.7115,20.9143,21.65,21.7,59.5,100,100,64,1
2022-09-09 09:40:00,16.8375,21.7269,20.8889,21.65,21.7,59.5,100,100,64,1
2022-09-09 09:45:00,16.8333,21.7423,20.9048,21.55,21.7,59.5714,100,100,64,1
2022-09-09 09:50:00,16.7556,21.7577,20.9206,21.55,21.7,59.4444,100,100,64,1
2022-09-09 09:55:00,16.6778,21.7731,20.9365,21.6167,21.7,58.8,100,100,64,1
2022-09-09 10:00:00,16.6,21.7885,20.9524,21.5,21.65,59.5,100,100,64,1
2022-09-09 10:05:00,16.6227,21.8038,20.9683,21.625,21.6,59.4444,100,100,64,1
2022-09-09 10:10:00,16.6455,21.8192,20.9841,21.55,21.6333,59.5385,100,100,64,1
2022-09-09 10:15:00,16.6682,21.8346,21,21.5667,21.6667,59.5,100,100,64,1
2022-09-09 10:20:00,16.6909,21.85,20.9,21.675,21.7,59.5,100,100,64,1
2022-09-09 10:25:00,16.7136,21.8571,20.9,21.6,21.625,59.4286,100,100,64,1
2022-09-09 10:30:00,16.7364,21.84,20.8,21.6,21.55,59.6,100,100,64,1
2022-09-09 10:35:00,16.7591,21.85,20.8333,21.55,21.6,59.5,100,100,64,1
2022-09-09 10:40:00,16.7818,21.85,20.8667,21.55,21.65,59.5,100,100,64,1
2022-09-09 10:45:00,16.8045,21.85,20.9,21.7,21.7,59.4444,100,100,64,1
2022-09-09 10:50:00,16.8273,21.8583,20.9,21.6714,21.6,59.5455,100,100,64,1
2022-09-09 10:55:00,16.85,21.8667,20.9333,21.6667,21.55,59.5,100,100,64,1
2022-09-09 11:00:00,16.85,21.8929,20.9167,21.65,21.56,59.4444,100,100,64,1
2022-09-09 11:05:00,16.85,21.919,20.9,21.6429,21.55,59.5455,100,100,64,1
2022-09-09 11:10:00,16.85,21.9452,20.8,21.72,21.675,59.4,100,100,64,1
2022-09-09 11:15:00,16.85,21.9714,21,21.7,21.6,59.5,100,100,64,1
2022-09-09 11:20:00,16.85,21.9976,21.05,21.9,21.75,59.5556,100,100,64,1
2022-09-09 11:25:00,16.85,22.0238,21.1,21.95,21.8,59.5,100,100,64,1
2022-09-09 11:30:00,16.85,22.05,21.15,22,21.85,59.4615,100,100,64,1
2022-09-09 11:35:00,16.9,22.0556,21.2,21.85,21.9,59.5385,100,100,64,1
2022-09-09 11:40:00,16.85,22.0844,21.1,22,21.95,59.5,100,100,64,1
2022-09-09 11:45:00,16.8,22.1133,21,21.9167,22,59.5,100,100,64,1
2022-09-09 11:50:00,16.8333,22.1422,21.1,21.9083,22,59.4615,100,100,64,1
2022-09-09 11:55:00,16.8667,22.1711,21.12,21.9,22,59.5,100,100,64,1
2022-09-09 12:00:00,16.925,22.2,21.17,21.85,22,59.25,100,100,64,1
2022-09-09 12:05:00,16.9833,22.1937,21.22,21.9667,22,59,100,100,64,1
2022-09-09 12:10:00,17.0417,22.1875,21.27,22.0083,22,58.75,100,100,64,1
2022-09-09 12:15:00,17.1,22.1812,21.32,22.05,22,58.5,100,100,64,1
2022-09-09 12:20:00,17.0667,22.175,21.3,22,21.9,58.8333,100,100,64,1
2022-09-09 12:25:00,17.0333,22.1687,21.2667,21.9,21.91,58.9,100,100,64,1
2022-09-09 12:30:00,17,22.1625,21.0667,21.9375,21.92,58.6111,100,100,64,1
2022-09-09 12:35:00,17.02,22.1562,21.12,21.975,21.93,58.5,100,100,64,1
2022-09-09 12:40:00,17.04,22.15,21.21,22.0125,21.94,58.75,100,100,64,1
2022-09-09 12:45:00,17.06,22.15,21.3,22.05,21.95,59.5,100,100,64,1
2022-09-09 14:50:00,17.3516,22.1455,21.3,22.15,21.84,59.5,100,100,64,1
2022-09-09 14:55:00,17.3524,22.15,21.3111,21.85,21.85,58.9722,100,100,64,1
2022-09-09 15:00:00,17.3532,22.155,21.3222,21.94,22,58.4444,100,100,64,1
2022-09-09 15:05:00,17.354,22.16,21.3333,22,21.9,58.6154,100,100,64,1
2022-09-09 15:10:00,17.3548,22.1782,21.3263,22.2,21.9167,59.3333,100,100,64,1
2022-09-09 15:15:00,17.3556,22.1964,21.3192,22.1,21.8,59.5,100,100,64,1
2022-09-09 15:20:00,17.35,22.2145,21.3121,22,21.86,59.5,100,100,64,1
2022-09-09 15:25:00,17.3429,22.2327,21.3051,21.9333,21.8333,59.5,100,100,64,1
2022-09-09 15:30:00,17.3143,22.2509,21.298,22.1,21.925,59,100,100,64,1
2022-09-09 15:35:00,17.2857,22.2691,21.2909,21.84,21.9292,58.5,100,100,64,1
2022-09-09 15:40:00,17.2571,22.2873,21.3,21.85,21.9333,58.5,100,100,64,1
2022-09-09 15:45:00,17.2286,22.3055,21.3091,21.8667,21.9375,59.5,100,100,64,1
2022-09-09 17:25:00,16.7,22.3444,21.2193,21.8833,21.94,58.5,100,100,64,1
2022-09-09 17:30:00,16.6167,22.35,21.1496,21.9167,21.92,58.5,100,100,64,1
2022-09-09 19:30:00,15.7333,22.15,20.5857,21.65,21.57,59,100,100,65,1
2022-09-09 19:35:00,15.6667,22.14,20.5595,21.625,21.58,59.25,100,100,64,1
2022-09-09 19:40:00,15.6,22.1085,20.5333,21.6125,21.59,59.5,100,100,64,1
2022-09-09 19:45:00,15.5,22.077,20.5071,21.6,21.6,58.5,100,100,64,1
2022-09-09 19:50:00,15.46,22.0455,20.481,21.6,21.5531,58.5,100,100,64,1
2022-09-09 19:55:00,15.42,22.05,20.4548,21.6,21.5063,58.4444,100,100,64,1
2022-09-09 20:00:00,15.38,22.0229,20.4286,21.4857,21.4594,58.5,100,100,64,1
2022-09-09 20:05:00,15.34,21.9958,20.4024,21.3714,21.4125,58.5385,100,100,64,1
2022-09-09 20:10:00,15.3,21.9688,20.3762,21.3607,21.35,58.5,100,100,64,1
2022-09-09 20:15:00,15.25,21.9417,20.35,21.35,21.3333,58.5,100,100,65,1
2022-09-09 20:20:00,15.2,21.9146,20.34,21.5,21.5,58.5,100,100,64,1
2022-09-09 20:25:00,15.15,21.8875,20.3152,21.5,21.425,58.4762,100,100,64,1
2022-09-09 20:30:00,15.1,21.8604,20.2903,21.5,21.5,58.5,100,100,64,1
2022-09-09 20:35:00,15.05,21.8333,20.2655,21.4167,21.425,58.5,100,100,64,1
2022-09-09 20:40:00,15,21.85,20.2406,21.3333,21.35,58.5294,100,100,64,1
2022-09-09 20:45:00,14.95,21.85,20.2158,21.2,21.4,58.4615,100,100,64,1
2022-09-09 20:50:00,14.9,21.8313,20.1909,21.4,21.3667,58.5,100,100,64,1
2022-09-09 20:55:00,14.85,21.8126,20.2,21.6,21.6,58.5,98,100,64,1
2022-09-09 21:00:00,14.8,21.7939,20.156,21.15,21.2,58.5,100,100,64,1
2022-09-09 21:05:00,14.75,21.7753,20.112,21.15,21.35,58.5,100,100,64,1
2022-09-09 21:10:00,14.7,21.7566,20.068,21.15,21.2958,58.5,100,100,64,1
2022-09-09 21:15:00,14.6583,21.7379,20.024,21.225,21.2417,58.6667,100,100,64,1
2022-09-09 21:20:00,14.6167,21.7192,19.98,21.3,21.1875,58.4286,100,100,64,1
2022-09-09 21:25:00,14.575,21.7005,20,21.225,21.1333,58.5,100,100,64,1
2022-09-10 00:50:00,13.6333,21.3444,19.3333,20.6821,20.925,58.4615,100,100,64,1
2022-09-10 00:55:00,13.6056,21.35,19.3538,20.65,20.85,58.5,100,100,64,1
2022-09-10 01:00:00,13.5778,21.35,19.3471,20.7,20.9,58.6,100,100,64,1
2022-09-10 05:00:00,13.7667,21.1333,19.7714,20.8,20.6667,23.45,100,100,50,1
2022-09-10 05:05:00,14,21,19.6833,20.7667,20.85,51.4167,100,100,64,1
2022-09-10 08:50:00,15.3667,21.0545,19.94,21.05,21.15,58.9,100,100,65,1
2022-09-10 08:55:00,15.4,21.05,19.97,21.05,21.04,59.1,100,100,64,1
2022-09-10 09:00:00,15.4333,21.0629,20,21.05,21.05,59.3,100,100,65,1
2022-09-10 09:05:00,15.4667,21.0757,20,21.1,21.1,59.5,100,100,65,1
2022-09-10 09:10:00,15.5,21.0886,20.0059,21.15,21.15,59.5096,100,100,65,1
2022-09-10 09:15:00,15.55,21.1015,20.0817,21.05,21.175,59.5192,100,100,65,1
2022-09-10 09:20:00,15.6,21.1143,20.1575,21.12,21.2,59.5288,100,100,65,1
2022-09-10 09:25:00,15.8,21.1272,20.2333,21.05,21.05,59.5385,100,100,65,1
2022-09-10 09:30:00,15.8667,21.1401,20.2,21.05,21.05,59.5,100,100,65,1
2022-09-10 09:35:00,15.9333,21.1529,20.2389,21.3,21.1286,59.4615,100,100,65,1
2022-09-10 09:40:00,16,21.15,20.2778,21.225,21.1857,59.5,100,100,65,1
2022-09-10 09:45:00,16.0667,21.1476,20.3167,21.15,21.2429,59.5,100,100,65,1
2022-09-10 09:50:00,16.125,21.1538,20.3556,21.24,21.3,59.5333,100,100,65,1
2022-09-10 09:55:00,16.1833,21.15,20.35,21.2429,21.2286,59.5,100,100,65,1
2022-09-10 11:25:00,16.7255,21.35,20.6,21.4278,21.365,59.5455,100,100,65,1
2022-09-10 11:30:00,16.7694,21.35,20.6077,21.4667,21.38,59.4706,100,100,65,1
2022-09-10 11:35:00,16.8133,21.3571,20.6369,21.5056,21.35,59.5385,100,100,65,1
2022-09-10 11:40:00,16.8571,21.35,20.6662,21.5444,21.3958,59.5,100,100,65,1
2022-09-10 11:45:00,16.8968,21.3687,20.6954,21.5833,21.4417,59.5,100,100,65,1
2022-09-10 11:50:00,16.9365,21.3874,20.7246,21.6222,21.4875,59.5,100,100,65,1
2022-09-10 11:55:00,16.9762,21.4061,20.7538,21.6611,21.5333,59.5,100,100,65,1
2022-09-10 12:00:00,17.0159,21.4247,20.7831,21.7,21.54,59.4444,100,100,65,1
2022-09-10 12:05:00,17.0556,21.4434,20.8123,21.6722,21.545,59.5,100,100,65,1
2022-09-10 12:10:00,17.05,21.4621,20.8415,21.6444,21.55,59.6667,100,100,65,1
2022-09-10 12:15:00,17.08,21.4808,20.8708,21.6167,21.7,59.5,100,100,65,1
2022-09-10 12:20:00,17.11,21.4995,20.9,21.6333,21.625,59.5,100,100,65,1
2022-09-10 12:25:00,17.14,21.5182,20.9067,21.65,21.55,59.5,100,100,65,1
2022-09-10 12:30:00,17.17,21.5369,20.9,21.8,21.55,59.5,100,100,65,1
2022-09-10 14:55:00,17.2,21.625,20.8857,21.8,21.675,59.5,100,100,65,1
2022-09-10 15:00:00,17.1625,21.6,20.9067,21.64,21.5667,59.5,100,100,65,1
2022-09-10 15:05:00,17.125,21.65,20.8889,21.7,21.6,59.5385,100,100,65,1
2022-09-10 15:10:00,17.0875,21.65,20.9,21.65,21.575,59.5,100,100,65,1
2022-09-10 19:10:00,16.4207,21.65,20.6,21.5583,21.6,59.5,100,100,65,1
2022-09-10 19:15:00,16.3956,21.65,20.6,21.5667,21.5375,59.5714,100,100,65,1
2022-09-10 19:20:00,16.3705,21.65,20.6,21.575,21.475,59.5,100,100,65,1
2022-09-10 19:25:00,16.3455,21.65,20.6,21.6,21.44,59.4444,100,100,65,1
2022-09-10 19:30:00,16.35,21.65,20.6,21.5375,21.35,59.5,100,100,65,1
2022-09-10 19:35:00,16.2875,21.65,20.5857,21.475,21.4333,59.5294,100,100,65,1
2022-09-10 19:40:00,16.225,21.65,20.6,21.475,21.4667,59.4615,100,100,65,1
2022-09-10 19:45:00,16.1625,21.65,20.6,21.6,21.4167,59.5385,100,100,65,1
2022-09-11 00:00:00,15.2636,21.3444,20.0756,20.9,20.975,59.5,100,100,65,1
2022-09-11 00:05:00,15.2318,21.35,20.0378,21.1,20.95,59.5,100,100,65,1
2022-09-11 08:30:00,15.8,21.05,20,20.85,21,59.4444,100,100,65,1
2022-09-11 08:35:00,15.825,21.0545,20.05,20.86,20.9875,59.5,100,100,65,1
2022-09-11 08:40:00,15.85,21.05,20.1,21.1,20.975,59.5,98,100,65,1
2022-09-11 08:45:00,15.875,21.072,20.15,21,20.85,59.5385,100,100,65,1
2022-09-11 08:50:00,15.9,21.094,20.2,21.1,20.975,59.4667,100,100,65,1
2022-09-11 08:55:00,15.925,21.116,20.22,21.15,21.1,59.5556,100,100,65,1
2022-09-11 09:00:00,15.95,21.138,20.2474,21.175,21.075,59.5,100,100,65,1
2022-09-11 09:05:00,15.975,21.16,20.2749,21.2,21.05,59.5,100,100,65,1
2022-09-11 09:10:00,16,21.1917,20.3023,21.1778,21.0629,59.4444,100,100,65,1
2022-09-11 09:15:00,16.03,21.2233,20.3297,21.1556,21.0757,59.5556,100,100,65,1
2022-09-11 09:20:00,16.06,21.255,20.3571,21.1333,21.0886,59.5,100,100,65,1
2022-09-11 09:25:00,16.05,21.2867,20.35,21.1333,21.1014,59.5,100,100,65,1
2022-09-11 12:25:00,16.927,21.5667,20.8278,21.7333,21.6667,59.5,100,100,65,1
2022-09-11 12:30:00,16.9968,21.5455,20.8519,21.8,21.75,59.6667,100,100,65,1
2022-09-11 12:35:00,17.0667,21.5727,20.8759,21.65,21.7125,59.4444,100,100,65,1
2022-09-11 12:40:00,17.1048,21.6,20.9,21.6667,21.675,59.6667,100,100,65,1
2022-09-11 12:45:00,17.1429,21.55,20.9091,21.74,21.55,59.5833,100,100,65,1
2022-09-11 12:50:00,17.181,21.5643,20.9,21.845,21.72,59.5,100,100,65,1
2022-09-11 12:55:00,17.219,21.5786,20.9,21.95,21.75,59.5,100,100,65,1
2022-09-11 13:00:00,17.2571,21.5929,20.95,21.95,21.7,59.5,100,100,65,1
2022-09-11 13:05:00,17.2952,21.6071,21,21.95,21.8,59.5,100,100,65,1
2022-09-11 13:10:00,17.3333,21.6214,21.05,21.95,21.725,59.5,100,100,65,1
2022-09-11 13:15:00,17.4,21.6357,21.1,22,21.95,59.4833,100,100,65,1
2022-09-11 13:20:00,17.4786,21.65,21.1111,21.9714,21.95,59.4667,100,100,65,1
2022-09-11 13:25:00,17.5571,21.6556,21.1381,21.9429,21.95,59.45,100,100,65,1
2022-09-11 16:15:00,18.35,22.05,21.58,22.45,22.2286,59.5,100,100,65,1
2022-09-11 16:20:00,18.4,22.06,21.56,22.5,22.275,59.5,100,100,65,1
2022-09-11 16:25:00,18.3455,22.0575,21.54,22.5,22.25,59.5,100,100,65,1
2022-09-11 16:30:00,18.35,22.055,21.52,22.45,22.2375,59.4904,100,100,65,1
2022-09-11 16:35:00,18.3,22.0525,21.5,22.4333,22.1388,59.4808,100,100,65,1
2022-09-11 16:40:00,18.25,22.05,21.6,22.4167,22.04,59.4712,100,100,65,1
2022-09-11 16:45:00,18.2,22.0462,21.6067,22.4,22.1,59.4615,100,100,65,1
2022-09-11 16:50:00,18.1476,22.0533,21.6133,22.425,22.1125,59.5556,100,100,65,1
2022-09-11 16:55:00,18.0952,22.1036,21.62,22.45,22.1333,59.5278,100,100,65,1
2022-09-11 17:00:00,18.0429,22.1538,21.5889,22.4333,22.2,59.5,100,100,65,1
2022-09-11 17:05:00,18.0214,22.1333,21.6,22.4167,22.05,59.5,100,100,65,1
2022-09-11 17:10:00,18,22.14,21.6,22.4,22.1125,59.4815,100,100,65,1
2022-09-11 17:15:00,17.9786,22.1467,21.6,22.15,22,59.463,100,100,65,1
2022-09-11 17:20:00,17.9571,22.1533,21.6,22.15,22.025,59.4444,100,100,65,1
2022-09-11 17:25:00,17.9357,22.16,21.6,22.275,22.05,60,100,100,65,1
2022-09-11 19:25:00,17.3011,22.1,21.3,22,21.9583,59.5,100,100,65,1
2022-09-11 19:30:00,17.2867,22.2,21.3,22,22.05,59.5,100,100,65,1
2022-09-11 19:35:00,17.2722,22.1455,21.2923,22.05,21.9875,59.5,100,100,65,1
2022-09-11 19:40:00,17.2578,22.15,21.3,22.1,21.925,59.5,100,100,65,1
2022-09-11 19:45:00,17.2433,22.15,21.275,21.975,21.9156,59.5,100,100,65,1
2022-09-11 19:50:00,17.2289,22.15,21.25,21.85,21.9062,59.5,100,100,65,1
2022-09-11 19:55:00,17.2144,22.15,21.225,21.9333,21.8969,59,100,100,65,1
2022-09-11 20:00:00,17.2,22.15,21.2,21.85,21.8875,59.6667,100,100,65,1
2022-09-11 20:05:00,17.1476,22.15,21.175,21.95,21.8781,59.4444,100,100,65,1
2022-09-11 20:10:00,17.0952,22.2,21.15,21.84,21.8687,59.5714,100,100,65,1
2022-09-11 20:15:00,17.0429,22.1917,21.125,21.8571,21.8594,59.4545,100,100,65,1
2022-09-11 20:20:00,16.9214,22.1833,21.1,21.8333,21.85,59.5,100,100,65,1
2022-09-11 20:25:00,16.8,22.175,21.0667,21.8917,21.7417,59.5,100,100,65,1
2022-09-11 20:30:00,16.6,22.1667,20.9762,21.95,21.6333,59.5,100,100,65,1
2022-09-11 20:35:00,16.5111,22.1583,20.8857,21.6,21.7,59.5,100,100,65,1
2022-09-11 22:10:00,15.7444,22.15,20.6,21.6,21.44,59.5,100,100,65,1
2022-09-11 22:15:00,15.7167,22.1467,20.6,21.45,21.4167,59.5,100,100,65,1
2022-09-11 22:20:00,15.6889,22.15,20.5667,21.3,21.4,59.5,100,100,65,1
2022-09-11 22:25:00,15.6611,22.1111,20.5486,21.4333,21.4333,59.5,100,100,65,1
2022-09-11 22:30:00,15.6333,22.0722,20.5306,21.45,21.35,59.5,100,100,65,1
2022-09-11 22:35:00,15.6056,22.0333,20.5125,21.425,21.5,59,100,100,65,1
2022-09-11 22:40:00,15.5778,22,20.4944,21.4625,21.5,58.5,100,100,65,1
2022-09-11 22:45:00,15.55,21.9667,20.4764,21.5,21.5,58.5,100,100,65,1
2022-09-11 22:50:00,15.515,21.9333,20.4583,21.5,21.3,58.5,100,100,65,1
2022-09-11 22:55:00,15.48,21.9,20.4403,21.5,21.35,58.5,100,100,65,1
2022-09-11 23:00:00,15.445,21.8667,20.4222,21.475,21.4,58.5,100,100,65,1
2022-09-11 23:05:00,15.41,21.8333,20.4042,21.45,21.4,58.5,100,100,65,1
2022-09-11 23:10:00,15.375,21.8,20.3861,21.15,21.1,58.5,100,100,65,1
2022-09-11 23:15:00,15.34,21.85,20.3681,21.24,21.15,58.5,100,100,65,1
2022-09-11 23:20:00,15.305,21.8157,20.35,21.1333,21.1667,58.5,100,100,65,1
2022-09-11 23:25:00,15.27,21.7815,20.3,21.2167,21.1833,58.5,100,100,65,1
2022-09-11 23:30:00,15.235,21.7472,20.2667,21.3,21.2,58.5,100,100,65,1
2022-09-11 23:35:00,15.2,21.713,20.2333,21.14,21.1143,58.5,100,100,65,1
2022-09-11 23:40:00,15.185,21.6787,20.2,21.1,21.125,58.4,100,100,65,1
2022-09-11 23:45:00,15.17,21.6444,20.2,21.125,21.2,58.5263,100,100,65,1
2022-09-11 23:50:00,15.155,21.6287,20.2,21.15,21.1833,58.4286,100,100,65,1
2022-09-11 23:55:00,15.14,21.613,20.2,21.175,21.1667,58.5,100,100,65,1
2022-09-12 00:00:00,15.125,21.5972,20.1909,21.2,21.15,58.5,100,100,64,1
2022-09-12 00:05:00,15.11,21.5815,20.2,21.3,21.4,58.5,98,100,65,1
2022-09-12 00:10:00,15.095,21.5657,20.2,20.9,20.9,58.5455,100,100,65,1
2022-09-12 00:15:00,15.08,21.55,20.14,20.92,20.89,58.5,100,100,65,1
2022-09-12 00:20:00,15.065,21.5,20.08,20.94,20.88,58.5,100,100,65,1
2022-09-12 02:30:00,14.3938,21.3333,19.7,21.15,21.16,58.5,100,100,65,1
2022-09-12 02:35:00,14.3625,21.35,19.6571,21.15,21.2,58.5,100,100,65,1
2022-09-12 07:40:00,15.5,21.06,20.0143,21.05,21.1833,58.775,100,100,65,1
2022-09-12 07:45:00,15.6,21.1667,20.2,21.125,21.3,59.05,100,100,65,1
2022-09-12 07:50:00,15.8,21.15,20.3,21.2,21.15,59.325,100,100,65,1
2022-09-12 07:55:00,16,21.275,20.3667,21.4,21.45,59.6,100,100,65,1
2022-09-12 08:00:00,16.1,21.4,20.4511,21.35,21.4,59,100,100,65,1
2022-09-12 08:05:00,16.3,21.4311,20.5356,21.3667,21.35,59.5,100,100,65,1
2022-09-12 08:10:00,16.4,21.4622,20.62,21.55,21.3667,59.5,100,100,65,1
2022-09-12 08:15:00,16.4833,21.4933,20.6,21.5667,21.6,59.5,100,100,65,1
2022-09-12 08:20:00,16.5667,21.5244,20.7067,21.5833,21.6,59.5,100,100,65,1
2022-09-12 08:25:00,16.85,21.5556,20.8133,21.6,21.6125,59.5,100,100,65,1
2022-09-12 08:30:00,17,21.55,20.92,21.72,21.625,59.5,100,100,65,1
2022-09-12 08:35:00,17.175,21.5852,21.12,21.9,21.72,59.5556,100,100,65,1
2022-09-12 08:40:00,17.35,21.6204,21.1,21.95,21.9,59.5,100,100,65,1
2022-09-12 08:45:00,17.6,21.6556,21.3,22,21.95,59.5,100,100,65,1
2022-09-12 08:50:00,17.725,21.6819,21.3111,22.075,21.925,59.5,100,100,65,1
2022-09-12 08:55:00,17.85,21.7083,21.4185,22.15,21.9,59.5,100,100,65,1
2022-09-12 09:00:00,18.1,21.7347,21.5259,22.25,21.86,59.4444,100,100,65,1
2022-09-12 09:05:00,18.4,21.7611,21.6333,22.2,22.15,59.5556,100,100,65,1
2022-09-12 09:10:00,18.4833,21.7875,21.6,22.16,22.1083,59.5,100,100,65,1
2022-09-12 09:15:00,18.5667,21.8139,21.6,22.28,22.0667,59.5,100,100,65,1
2022-09-12 09:20:00,18.5333,21.8403,21.6,22.4,22.16,59.5,100,100,65,1
2022-09-12 09:25:00,18.5667,21.8667,21.6733,22.4167,22.05,59.5,100,100,65,1
2022-09-12 09:30:00,18.6,21.9133,21.7467,22.4333,22.05,59.5,100,100,65,1
2022-09-12 09:35:00,18.68,21.96,21.82,22.45,22.2,59.5,100,100,65,1
2022-09-12 09:40:00,18.76,22.0067,21.7909,22.4375,22.15,59.5,100,100,65,1
2022-09-12 09:45:00,18.84,22.0533,21.8333,22.425,22.275,59.5,100,100,65,1
2022-09-12 09:50:00,18.92,22.1,22.0167,22.4,22.3542,59.5,100,100,65,1
2022-09-12 09:55:00,19,22.05,22.2,22.6,22.4333,59.5,100,100,65,1
2022-09-12 10:00:00,19.2,22.16,22.2667,22.5667,22.35,59.5,100,100,65,1
2022-09-12 10:05:00,19.2833,22.1886,22.3333,22.6476,22.485,59.5,100,100,65,1
2022-09-12 10:10:00,19.3667,22.2171,22.4,22.7286,22.62,59.5,100,100,65,1
2022-09-12 10:15:00,19.4667,22.2457,22.3,22.8143,22.55,59.5,100,100,65,1
2022-09-12 10:20:00,19.5667,22.2743,22.38,22.9,22.75,59.5,100,100,65,1
2022-09-12 10:25:00,19.6167,22.3029,22.46,22.8667,22.65,59.5,100,100,65,1
2022-09-12 10:30:00,19.7,22.3314,22.54,22.85,22.7333,59.5,100,100,65,1
2022-09-12 10:35:00,19.9,22.36,22.62,22.9333,22.7722,59.5,100,100,65,1
2022-09-12 10:40:00,19.9417,22.3933,22.7,23.0167,22.8111,59.5,100,100,65,1
2022-09-12 10:45:00,19.9833,22.4267,22.7333,23.1,22.85,59.5,100,100,65,1
2022-09-12 10:50:00,20.025,22.46,22.7667,23.1,22.925,59.5,100,100,65,1
2022-09-12 18:05:00,19,22.65,22.3,22.7583,22.5914,59.5,100,100,65,1
2022-09-12 18:10:00,18.8333,22.6471,22.2923,22.7167,22.54,59.5,100,100,65,1
2022-09-12 18:15:00,18.7167,22.65,22.2282,22.675,22.55,59.5,100,100,65,1
2022-09-12 18:20:00,18.6,22.65,22.1641,22.6333,22.56,59.5,100,100,65,1
2022-09-12 18:25:00,18.5667,22.66,22.1,22.7167,22.6333,59.5,100,100,65,1
2022-09-12 18:30:00,18.5333,22.6333,22.0889,22.7583,22.55,59.5,100,100,65,1
2022-09-12 18:35:00,18.4167,22.6233,22.0476,22.8,22.48,59.5,100,100,65,1
2022-09-12 18:40:00,18.3,22.6132,22.0063,22.5667,22.41,59.5,100,100,65,1
2022-09-12 18:45:00,18.1,22.6032,21.9651,22.6,22.34,59.5,100,100,65,1
2022-09-12 18:50:00,18.0333,22.5931,21.9238,22.54,22.35,59.5,100,100,65,1
2022-09-12 18:55:00,17.9556,22.5831,21.8825,22.595,22.4,59.5,100,100,65,1
2022-09-12 19:00:00,17.8778,22.573,21.8413,22.65,22.5,59.5,100,100,65,1
2022-09-12 19:05:00,17.8,22.563,21.8,22.35,22.4667,59.5,100,100,65,1
2022-09-12 19:10:00,17.85,22.5529,21.7857,22.3,22.4333,59.4286,100,100,65,1
2022-09-12 19:15:00,17.775,22.5429,21.7238,22.4,22.4,59.6,100,100,65,1
2022-09-12 20:50:00,16.805,22.35,21.3,22.15,21.85,59.5,100,100,65,1
2022-09-12 20:55:00,16.7875,22.3444,21.2909,22.125,21.8667,59.5,100,100,65,1
2022-09-13 05:00:00,16.45,21.75,20.9667,21.425,21.3667,27.2083,100,100,56,1
2022-09-13 05:05:00,16.4606,21.6,20.675,21.5333,21.5,54.875,100,100,64,1
2022-09-13 05:10:00,16.4712,21.5875,20.6,21.6,21.35,59.5714,100,100,65,1
2022-09-13 05:15:00,16.4818,21.575,20.6,21.6,21.35,59.5536,100,100,65,1
2022-09-13 05:20:00,16.4924,21.5625,20.6,21.6,21.34,59.5357,100,100,65,1
2022-09-13 05:25:00,16.503,21.55,20.6,21.6,21.3667,59.5179,100,100,65,1
2022-09-13 05:30:00,16.5136,21.55,20.6,21.6,21.5,59.5,100,100,65,1
2022-09-13 13:15:00,17.225,21.8667,21.2,21.85,21.88,59.5,100,100,65,1
2022-09-13 13:20:00,17.25,21.85,21.2333,22,21.875,59.5,100,100,65,1
2022-09-13 16:10:00,17.16,22.0556,21.3,22.1,21.94,60.5,100,100,66,1
2022-09-13 16:15:00,17.22,22.05,21.3,22.15,21.95,60.5,100,100,66,1
2022-09-13 16:20:00,17.28,22.1667,21.4048,22.1,21.8667,60.5,100,100,66,1
2022-09-13 16:25:00,17.34,22.2278,21.5095,22.15,22.2,60.5556,100,100,66,1
2022-09-13 16:30:00,17.4,22.2889,21.6143,22.4,22.16,60.4615,100,100,66,1
2022-09-13 16:35:00,17.4833,22.35,21.6,22.475,22.1667,60.5,100,100,66,1
2022-09-13 16:40:00,17.5667,22.4,21.5985,22.55,22.275,60.5,100,100,66,1
2022-09-13 16:45:00,17.5625,22.3867,21.597,22.35,22.3375,60.5,100,100,66,1
2022-09-13 16:50:00,17.5583,22.3733,21.5955,22.5,22.4,60.5,100,100,66,1
2022-09-13 16:55:00,17.5542,22.36,21.5939,22.5,22.2333,60.5,100,100,66,1
2022-09-13 17:00:00,17.55,22.3467,21.5924,22.425,22.14,60.5,100,100,65,1
2022-09-13 17:05:00,17.5,22.3333,21.5909,22.35,22.1,60.5,100,100,65,1
2022-09-13 18:25:00,17.3067,22.1448,21.3,22.05,21.85,60.5,100,100,66,1
2022-09-13 18:30:00,17.28,22.1455,21.3,22.15,21.94,60.5,100,100,66,1
2022-09-13 18:35:00,17.2533,22.1461,21.3,22.125,21.9,60.5,100,100,66,1
2022-09-14 05:35:00,14.2,21.15,19.62,21,21.0333,59.4444,100,100,66,1
2022-09-14 05:40:00,14.1583,21.15,19.58,21.1,21.125,59.2222,100,100,66,1
2022-09-14 05:45:00,14.1167,21.14,19.54,21.05,21.2,59,100,100,66,1
2022-09-14 07:15:00,14.6,20.6,19.35,21.0333,20.9333,69.2,100,100,71,1
2022-09-14 07:20:00,14.075,20.8,19.4667,20.85,21,62,100,100,66,1
2022-09-14 07:25:00,14.0715,20.6,19.1,20.9,21.075,67.3333,100,100,72,1
2022-09-14 07:30:00,14.0679,20.8,19.4,20.9667,21.15,62.5,100,100,66,1
2022-09-14 07:35:00,14.0644,20.8417,19.4,20.9278,21.15,59.5,100,100,66,1
2022-09-14 07:40:00,14.0609,20.8833,19.4,20.8889,21.15,59.5,100,100,66,1
2022-09-14 07:45:00,14.0574,20.925,19.4333,20.85,21.15,59.5,100,100,66,1
2022-09-14 07:50:00,14.0538,20.9667,19.4667,20.9167,21.15,59.5,100,100,66,1
2022-09-14 07:55:00,14.05,21.0083,19.5,20.9833,21.15,59.4444,100,100,66,1
2022-09-14 08:00:00,14.0857,21.05,19.5333,21.05,21.15,59.5,100,100,66,1
2022-09-14 08:05:00,14.1214,21.06,19.5,20.94,21.15,59.5333,100,100,66,1
2022-09-14 08:10:00,14.1571,20.97,19.5,20.8333,21.1417,59.4545,100,100,66,1
2022-09-14 08:15:00,14.1929,20.88,19.5458,20.975,21.1333,59.5,100,100,66,1
2022-09-14 08:20:00,14.2286,20.79,19.5917,20.9,21.15,59.5,100,100,66,1
2022-09-14 08:25:00,14.2643,20.7,19.6375,21.05,21.05,66.4118,100,100,68,1
2022-09-14 08:30:00,14.3,21.1,19.7,21.15,21.2,60.5,100,100,66,1
2022-09-14 08:35:00,14.3333,21.1667,19.7,21.1,21.2,59.5,100,100,66,1
2022-09-14 08:40:00,14.3667,21.15,19.6923,20.975,21.05,59.4444,100,100,66,1
2022-09-14 08:45:00,14.4,21.2,19.6979,20.85,21.0667,59.5,100,100,66,1
2022-09-14 08:50:00,14.4333,21.25,19.7035,20.875,21.0833,59.5,100,100,66,1
2022-09-14 08:55:00,14.4667,21.3,19.7091,20.9,21.1,59.5294,100,100,66,1
2022-09-14 09:00:00,14.5,21.35,19.9,21.15,21.1,59.5,100,100,66,1
2022-09-14 09:05:00,14.6,21.4,19.85,21.15,21.2,59.5,100,100,66,1
2022-09-14 09:10:00,14.5875,21.35,20.1,21.1625,21.05,60.75,100,100,68,1
2022-09-14 09:15:00,14.575,21.3692,20.1222,21.175,21.14,62.5,100,100,68,1
2022-09-14 09:20:00,14.5625,21.3885,20.1444,21.3,21.17,62.5,100,100,68,1
2022-09-14 09:25:00,14.55,21.4077,20.1667,21.3,21.2,62.5714,100,100,68,1
2022-09-14 09:30:00,14.5333,21.4269,20.1889,21.3,21.3,62.4286,100,100,68,1
2022-09-14 09:35:00,14.5467,21.4462,20.2111,21.5,21.2667,62.6143,98,100,68,1
2022-09-14 09:40:00,14.56,21.4654,20.2333,21.1,21.1,62.8,100,100,68,1
2022-09-14 09:45:00,14.608,21.4846,20.1,21.05,21.15,62.7,100,100,68,1
2022-09-14 09:50:00,14.656,21.5038,20.1667,21,21.3,62.6,100,100,68,1
2022-09-14 09:55:00,14.704,21.5231,20.2333,21.2333,21.25,62.5,100,100,68,1
2022-09-14 10:00:00,14.752,21.5423,20.3,21.15,21.2,62.5,100,100,68,1
2022-09-14 10:05:00,14.8,21.5615,20.2,21.15,21.16,61.5,100,100,68,1
2022-09-14 10:10:00,15,21.5808,20.4,21.3667,21.2,62.3333,100,100,68,1
2022-09-14 10:15:00,15.125,21.6,20.3875,21.45,21.6,61,98,100,66,1
2022-09-14 10:20:00,15.2,21.55,20.375,21.475,21.2,59.5,100,100,66,1
2022-09-14 10:25:00,15.275,21.605,20.3625,21.5,21.4,59.5,100,100,65,1
2022-09-14 10:30:00,15.35,21.66,20.35,21.4,21.45,59.5,100,100,65,1
2022-09-14 10:35:00,15.425,21.65,20.35,21.425,21.4667,59.5,100,100,65,1
2022-09-14 10:40:00,15.5,21.7042,20.44,21.3667,21.35,59.4,100,100,65,1
2022-09-14 10:45:00,15.6,21.7583,20.53,21.6,21.46,59.5714,100,100,65,1
2022-09-14 10:50:00,15.8,21.8125,20.62,21.6,21.6,59.8333,100,100,66,1
2022-09-14 10:55:00,16,21.8667,20.7767,21.6187,21.65,61.3333,100,100,67,1
2022-09-14 11:00:00,16.1,21.9444,20.9333,21.6375,21.7,61.6667,100,100,67,1
2022-09-14 11:05:00,16.35,22.0222,21.1,21.65,21.7125,61.5,100,100,67,1
2022-09-14 11:10:00,16.475,22.1,21.2,21.9,21.725,61.4583,100,100,68,1
2022-09-14 11:15:00,16.6,22.1667,21.2571,21.8857,21.9,61.4167,100,100,68,1
2022-09-14 11:20:00,16.5857,22.15,21.3143,21.975,21.95,61.375,100,100,67,1
2022-09-14 11:25:00,16.5714,22.1481,21.28,21.8333,21.9,61.3333,100,100,67,1
2022-09-14 11:30:00,16.5571,22.1463,21.32,21.9167,21.95,60.8333,100,100,67,1
2022-09-14 11:35:00,16.5429,22.1444,21.2,21.9333,22,61.5,100,100,67,1
2022-09-14 11:40:00,16.5286,22.1426,21.32,22.0333,22,62,100,100,67,1
2022-09-14 11:45:00,16.5143,22.1407,21.28,21.8333,21.85,61.75,100,100,67,1
2022-09-14 11:50:00,16.5,22.1389,21.1733,21.85,21.8667,61.5,100,100,67,1
2022-09-14 11:55:00,16.5143,22.137,21.0667,21.85,21.8833,61.1667,100,100,66,1
2022-09-14 12:00:00,16.5286,22.1352,21,21.95,21.9,60.5,100,100,66,1
2022-09-14 12:05:00,16.5429,22.1333,20.9333,21.9,21.9167,60.5,100,100,66,1
2022-09-14 12:10:00,16.5571,22.0881,20.8667,21.85,21.9333,60.5238,100,100,66,1
2022-09-14 12:15:00,16.5714,22.0429,20.9111,21.85,21.95,60.5476,100,100,66,1
2022-09-14 12:20:00,16.5857,22.05,21.0556,21.85,21.9667,60.5714,100,100,66,1
2022-09-14 12:25:00,16.6,22.05,21.2,21.85,21.9833,60.4545,100,100,66,1
2022-09-14 12:30:00,16.85,22.05,21.32,22.0333,22,60.6667,100,100,67,1
2022-09-14 12:35:00,16.8417,22.05,21.2889,21.85,21.85,60.5,100,100,66,1
2022-09-14 14:10:00,17.7018,22.05,21.3923,22.2,22,57.7727,100,100,63,1
2022-09-14 14:15:00,17.7527,22.05,21.4154,22.15,22.025,57.8636,100,100,63,1
2022-09-14 14:20:00,17.8036,22.0556,21.4385,22.2667,22.05,57.9545,100,100,63,1
2022-09-14 14:25:00,17.8545,22.0551,21.4615,22.2,22.0667,58.0455,100,100,64,1
2022-09-14 14:30:00,17.8333,22.0545,21.4846,22.25,22.1333,58.1364,100,100,63,1
2022-09-14 14:35:00,17.8556,22.054,21.5077,22.15,22.05,58.2273,100,100,63,1
2022-09-14 14:40:00,17.8778,22.0535,21.5308,22.15,22.05,58.3182,100,100,63,1
2022-09-14 14:45:00,17.9,22.053,21.5538,22.1667,22.05,58.4091,100,100,63,1
2022-09-14 14:50:00,17.875,22.0525,21.5769,22.4,22.1286,58.5,100,100,63,1
2022-09-14 14:55:00,17.85,22.052,21.6,22.3333,22.06,58.5,100,100,64,1
2022-09-14 16:10:00,17.8167,22.0864,21.6091,22.2333,22.14,58.5,100,100,64,1
2022-09-14 16:15:00,17.8111,22.0955,21.5,22.15,22.05,58,100,100,63,1
2022-09-14 16:20:00,17.8056,22.1045,21.4786,22.0667,22.0667,57.5,100,100,63,1
2022-09-14 16:25:00,17.8,22.1136,21.4571,22.04,22.0833,57.5,100,100,63,1
2022-09-14 16:30:00,17.7833,22.1227,21.4357,22.1143,22.1,57.5,100,100,63,1
2022-09-14 16:35:00,17.7667,22.1318,21.4143,22.04,22.15,57.5,100,100,63,1
2022-09-14 16:40:00,17.75,22.1409,21.3929,22.05,22.1667,57.5,100,100,63,1
2022-09-14 16:45:00,17.7333,22.15,21.3714,22.1,22.1833,57.5,100,100,63,1
2022-09-14 16:50:00,17.7167,22.1545,21.35,22.05,22.2,57.5,100,100,63,1
2022-09-14 16:55:00,17.7,22.15,21.3286,22.14,22.1,57.5,100,100,63,1
2022-09-14 17:00:00,17.5333,22.1429,21.3071,22.1286,21.8333,57.5,100,100,63,1
2022-09-14 17:05:00,17.3333,22.15,21.2857,22.1,21.95,57.5,100,100,63,1
2022-09-14 17:10:00,17.3185,22.15,21.3,22,22.05,57.5,100,100,63,1
2022-09-14 17:15:00,17.3037,22.15,21.3167,21.9167,22,57.5,100,100,63,1
2022-09-14 17:20:00,17.2889,22.15,21.3333,21.9,21.85,57.5,100,100,63,1
2022-09-14 17:25:00,17.2741,22.15,21.3,21.9667,21.925,57.5,100,100,63,1
2022-09-14 17:30:00,17.2593,22.15,21.3,22.0778,21.85,57.5,100,100,63,1
2022-09-14 17:35:00,17.2444,22.15,21.3,22.1889,21.95,57.5,100,100,63,1
2022-09-14 17:40:00,17.2296,22.1286,21.2857,22.3,21.95,57.5,100,100,63,1
2022-09-14 17:45:00,17.2148,22.1071,21.1,21.85,21.95,57.3333,100,100,63,1
2022-09-14 17:50:00,17.2,22.0857,21.16,21.85,21.95,57.5333,100,100,63,1
2022-09-14 22:55:00,15.6125,21.6444,20.3666,21.1333,21.1,57.5,100,100,63,1
2022-09-14 23:00:00,15.55,21.65,20.3429,21.3,21.3,57.4,100,100,63,1
2022-09-14 23:05:00,15.5,21.65,20.35,21.325,21.325,57.5,100,100,63,1
2022-09-14 23:10:00,15.45,21.65,20.3286,22.95,23.0929,57.5,100,100,63,1
2022-09-14 23:15:00,15.4,21.65,20.3071,22.67,23.2556,57.5,100,100,63,1
2022-09-14 23:20:00,15.35,21.65,20.2857,21.7,22.05,57.5,100,100,63,1
2022-09-14 23:25:00,15.3,21.65,20.2643,21.55,21.8,57.5,100,100,63,1
2022-09-14 23:30:00,15.2333,21.65,20.2429,21.6,21.6333,57.5,100,100,63,1
2022-09-14 23:35:00,15.1667,21.63,20.2214,21.35,21.4917,57.5,100,100,63,1
2022-09-14 23:40:00,15.1,21.61,20.2,21.3,21.35,57.25,100,100,63,1
2022-09-14 23:45:00,15.04,21.59,20.1909,21.3625,21.3333,57.5,100,100,63,1
2022-09-14 23:50:00,14.9975,21.57,20.2,21.425,21.55,57.5,100,100,63,1
2022-09-14 23:55:00,14.955,21.55,20.1333,21.2875,21.3,57.5,100,100,63,1
2022-09-15 00:00:00,14.9125,21.5,20.0667,21.15,21.375,57.5,100,100,63,1
2022-09-15 01:15:00,14.34,21.35,19.6923,21.03,21.0333,57,100,100,63,1
2022-09-15 01:20:00,14.3,21.3455,19.7,20.985,21.05,57.125,100,100,63,1
2022-09-15 01:25:00,14.2583,21.35,19.66,20.94,21.05,57.25,100,100,63,1
2022-09-15 01:30:00,14.2167,21.3303,19.62,20.895,21.075,57.375,100,100,63,1
2022-09-15 01:35:00,14.175,21.3106,19.58,20.85,21.1,57.5,100,100,63,1
2022-09-15 01:40:00,14.1333,21.2909,19.54,20.84,21.125,56,100,100,63,1
2022-09-15 01:45:00,14.0917,21.2712,19.5,20.94,21.15,56.6667,100,100,63,1
2022-09-15 01:50:00,14.05,21.2515,19.4667,20.8333,21.125,56.5,100,100,63,1
2022-09-15 01:55:00,14.0222,21.2318,19.5,20.8722,21.1,57,100,100,63,1
2022-09-15 02:00:00,13.9944,21.2121,19.475,20.9111,20.9667,57.25,100,100,63,1
2022-09-15 02:05:00,13.9667,21.1924,19.45,20.95,21.15,57.5,100,100,63,1
2022-09-15 02:10:00,13.9389,21.1727,19.425,21.05,21.15,57.5,100,100,63,1
2022-09-15 02:15:00,13.9111,21.153,19.4,21,21.14,57.5,100,100,63,1
2022-09-15 02:20:00,13.8833,21.1333,19.375,20.95,21.13,57.5,100,100,63,1
2022-09-15 02:25:00,13.8556,21.1556,19.35,20.9,21.12,57.5,100,100,63,1
2022-09-15 02:30:00,13.8278,21.1,19.34,20.85,21.11,57.5,100,100,63,1
2022-09-15 02:35:00,13.8,21.0917,19.35,21,21.1,57.5,100,100,63,1
2022-09-15 04:55:00,13.55,20.85,19.4762,20.6,20.7333,39.0658,100,100,63,1
2022-09-15 05:00:00,13.8,20.9714,19.5625,20.86,20.65,21.6316,100,100,47,1
2022-09-15 05:05:00,14,21,20.1,21.1,21.1,49.6429,100,100,65,1
2022-09-15 05:10:00,13.9333,20.9481,19.4333,20.8,20.8333,53.5437,100,100,64,1
2022-09-15 05:15:00,13.8667,20.8963,19.1,20.8,21.05,57.4444,100,100,63,1
2022-09-15 05:20:00,13.8,20.8444,19,20.8,21.05,57.5,100,100,63,1
2022-09-15 07:40:00,13.6,20.8667,19.2,20.675,20.825,57,100,100,63,1
2022-09-15 07:45:00,13.6667,20.8819,19.2,20.5,21,56.5,100,100,63,1
2022-09-15 07:50:00,13.7333,20.8972,19.2,20.68,20.9667,57.5,100,100,63,1
2022-09-15 07:55:00,13.8,20.9125,19.2,20.715,20.9333,57.5,100,100,63,1
2022-09-15 08:00:00,13.8667,20.9278,19.2556,20.75,20.9,57.5,100,100,63,1
2022-09-15 08:05:00,13.9333,20.9431,19.3111,20.7,20.95,57.5385,100,100,63,1
2022-09-15 08:10:00,14,20.9583,19.3667,20.76,21.05,57.4615,100,100,63,1
2022-09-15 08:15:00,14.05,20.9736,19.35,20.705,20.85,57.5,100,100,63,1
2022-09-15 08:20:00,14.1,20.9889,19.4067,20.65,20.85,57.5455,100,100,63,1
2022-09-15 08:25:00,14.14,21.0042,19.4633,20.85,20.8833,57.5,100,100,63,1
2022-09-15 08:30:00,14.18,21.0194,19.52,21.05,20.94,57.5,100,100,64,1
2022-09-15 08:35:00,14.22,21.0347,19.5044,21,21.0333,57.5,100,100,64,1
2022-09-15 08:40:00,14.26,21.05,19.4889,20.8667,20.84,57.4706,100,100,63,1
2022-09-15 08:45:00,14.3,21.05,19.5333,20.8,20.9,57.6,100,100,64,1
2022-09-15 08:50:00,14.3667,21.05,19.6,20.95,20.925,57.4444,100,100,63,1
2022-09-15 08:55:00,14.4333,21.05,19.6667,20.85,20.95,57.5455,100,100,64,1
2022-09-15 09:00:00,14.5,21.05,19.7333,20.8571,20.975,57.5,100,100,64,1
2022-09-15 09:05:00,14.7,21.05,19.7967,21.0286,21,57.5,100,100,64,1
2022-09-15 09:10:00,15,21.05,19.86,21.2,21.1,57.5,100,100,64,1
2022-09-15 09:15:00,15.0667,21.0545,20,21.15,21.15,57.5,100,100,64,1
2022-09-15 09:20:00,15.3,21.0864,20.02,21.05,21.2,57.5,100,100,63,1
2022-09-15 09:25:00,15.5,21.1182,20.2,21.22,21.3,57.5,100,100,64,1
2022-09-15 09:30:00,15.6,21.15,20.22,21.15,21.225,57.5,100,100,64,1
2022-09-15 09:35:00,15.8,21.2,20.2133,21.2111,21.16,57.5,100,100,64,1
2022-09-15 09:40:00,15.84,21.212,20.2067,21.1806,21.23,57.5,100,100,63,1
2022-09-15 09:45:00,15.88,21.2239,20.2,21.15,21.3,57.5,100,100,63,1
2022-09-15 09:50:00,15.92,21.2359,20.2667,21.2667,21.3125,57.4848,100,100,64,1
2022-09-15 09:55:00,15.96,21.2479,20.3333,21.3833,21.325,57.4697,100,100,63,1
2022-09-15 10:00:00,16,21.2598,20.4,21.5,21.3375,57.4545,100,100,63,1
2022-09-15 10:05:00,16.0667,21.2718,20.3875,21.4833,21.35,57.6667,100,100,64,1
2022-09-15 10:10:00,16.0583,21.2838,20.375,21.4667,21.425,57.6333,100,100,63,1
2022-09-15 10:15:00,16.05,21.2957,20.3625,21.35,21.5,57.6,100,100,64,1
2022-09-15 10:20:00,16.0417,21.3077,20.35,21.4333,21.5,57.5667,100,100,63,1
2022-09-15 10:25:00,16.0333,21.3197,20.35,21.4056,21.47,57.5333,100,100,64,1
2022-09-15 10:30:00,16.025,21.3316,20.35,21.3778,21.44,57.5,100,100,63,1
2022-09-15 10:35:00,16.0167,21.3436,20.35,21.35,21.41,57.5,100,100,64,1
2022-09-15 10:40:00,16.0083,21.3556,20.35,21.35,21.38,57.5,100,100,64,1
2022-09-15 10:45:00,16,21.35,20.35,21.5,21.35,57.5,100,100,63,1
2022-09-15 10:50:00,16.05,21.35,20.35,21.475,21.3625,57.5,100,100,64,1
2022-09-15 10:55:00,16.0063,21.35,20.35,21.45,21.375,57.4444,100,100,63,1
2022-09-15 11:00:00,15.9625,21.35,20.35,21.425,21.3875,57.5385,100,100,64,1
2022-09-15 16:40:00,15.575,21.56,20.3042,21.5,21.5,57.7667,100,100,64,1
2022-09-15 16:45:00,15.55,21.5333,20.3,21.5,21.42,57.675,100,100,64,1
2022-09-15 16:50:00,15.3,21.5417,20.1667,21.5,21.5,57.5833,100,100,64,1
2022-09-15 16:55:00,15.05,21.55,20.125,21.425,21.475,57.4917,100,100,63,1
2022-09-15 23:05:00,13.7767,21.3444,19.458,20.9875,21.05,57.4444,100,100,63,1
2022-09-15 23:10:00,13.7533,21.35,19.4426,21.05,21,57.463,100,100,63,1
2022-09-15 23:15:00,13.73,21.35,19.4272,21,20.85,57.4815,100,100,63,1
2022-09-15 23:20:00,13.7067,21.3346,19.4117,20.875,20.85,57.5,100,100,63,1
2022-09-15 23:25:00,13.6833,21.3192,19.3963,20.8875,20.8722,57.5,100,100,63,1
2022-09-15 23:30:00,13.66,21.3038,19.3809,20.9,20.8944,57.5,100,100,63,1
2022-09-15 23:35:00,13.6367,21.2885,19.3654,20.9,20.9167,57.5556,100,100,63,1
2022-09-15 23:40:00,13.6133,21.2731,19.35,20.9,21.05,57.5,100,100,63,1
2022-09-15 23:45:00,13.59,21.2577,19.35,20.65,21.0222,57.4444,100,100,63,1
2022-09-15 23:50:00,13.5667,21.2423,19.35,20.64,20.9944,57.5,100,100,63,1
2022-09-15 23:55:00,13.5643,21.2269,19.3462,20.7167,20.9667,57.5455,100,100,63,1
2022-09-16 00:00:00,13.5619,21.2115,19.35,20.6667,20.9389,57.4,100,100,63,1
2022-09-16 00:05:00,13.5595,21.1962,19.35,20.65,20.9111,57.5,100,100,63,1
2022-09-16 00:10:00,13.5571,21.1808,19.35,20.65,20.8833,57.5,100,100,63,1
2022-09-16 00:15:00,13.5548,21.1654,19.35,20.7,20.8556,57.5,100,100,63,1
2022-09-16 00:20:00,13.5524,21.15,19.3125,20.75,20.8278,57.5,100,100,63,1
2022-09-16 00:25:00,13.55,21.1455,19.275,20.8,20.8,57.5,100,100,63,1
2022-09-16 00:30:00,13.5,21.16,19.2375,20.65,20.8,57.5,100,100,63,1
2022-09-16 07:30:00,13.5,20.8225,19.05,20.55,20.7667,57.5,100,100,63,1
2022-09-16 07:35:00,13.512,20.815,19.05,20.6,20.7583,57.5,100,100,63,1
2022-09-16 07:40:00,13.524,20.8075,19.05,20.6,20.75,57.6,100,100,63,1
2022-09-16 07:45:00,13.536,20.8,19.05,20.55,20.74,57.4,100,100,63,1
2022-09-16 07:50:00,13.548,20.85,19.0333,20.62,20.7,56.5,100,100,63,1
2022-09-16 07:55:00,13.56,20.85,19.0489,20.55,20.65,57,100,100,63,1
2022-09-16 08:00:00,13.608,20.85,19.0644,20.55,20.6667,56.5,100,100,63,1
2022-09-16 08:05:00,13.656,20.85,19.08,20.55,20.6333,57,100,100,63,1
2022-09-16 08:10:00,13.704,20.85,19.0956,20.55,20.65,56.5,100,100,63,1
2022-09-16 08:15:00,13.752,20.85,19.1111,20.55,20.65,57,100,100,63,1
2022-09-16 08:20:00,13.8,20.85,19.2,20.55,20.65,56.75,100,100,63,1
2022-09-16 08:25:00,13.8333,20.8538,19.2,20.55,20.65,56.5,100,100,63,1
2022-09-16 08:30:00,13.8667,20.85,19.3,20.62,20.74,57.5,100,100,63,1
2022-09-16 08:35:00,13.9,20.92,19.3222,20.6143,20.65,57.5,100,100,63,1
2022-09-16 08:40:00,13.9333,20.99,19.3444,20.55,20.65,57.5,100,100,63,1
2022-09-16 08:45:00,13.9667,21.06,19.3667,20.7,20.825,57.5,100,100,63,1
2022-09-16 08:50:00,14,21.0455,19.35,20.85,21,56.5,100,100,63,1
2022-09-16 08:55:00,14.0167,21.0475,19.35,20.85,20.95,56.5,100,100,63,1
2022-09-16 09:00:00,14.0333,21.0496,19.35,20.7,20.95,57,100,100,63,1
2022-09-16 09:05:00,14.05,21.0517,19.3875,20.64,20.95,57.5,100,100,63,1
2022-09-16 09:10:00,14.0667,21.0538,19.425,20.775,20.95,57.5,100,100,63,1
2022-09-16 09:15:00,14.1444,21.0558,19.4625,20.8,20.95,57.1667,100,100,63,1
2022-09-16 09:20:00,14.2222,21.0579,19.5,20.7,20.925,56.5,100,100,63,1
2022-09-16 09:25:00,14.3,21.06,19.5143,20.7667,20.9,57.5,100,100,63,1
2022-09-16 09:30:00,14.3667,21.15,19.6571,20.8333,20.85,57.5,100,100,63,1
2022-09-16 09:35:00,14.4333,21.2,19.8,20.9,20.9188,57.5,100,100,63,1
2022-09-16 09:40:00,14.5,21.28,19.8265,20.9857,20.9875,57.5,100,100,63,1
2022-09-16 09:45:00,14.5667,21.36,19.8529,21.0679,21.0562,57.5556,100,100,63,1
2022-09-16 11:55:00,16.05,21.5667,20.6111,21.575,21.6,58.5455,100,100,64,1
2022-09-16 12:00:00,16.1,21.65,20.6597,21.625,21.6333,59,100,100,65,1
