timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-09-23 16:05:00,17.35,21.8333,21.0893,21.9458,21.8375,56.4615,100,100,62,1
2022-09-23 16:10:00,17.3333,21.8,21.0857,21.95,21.9,56.5556,100,100,62,1
2022-09-23 16:15:00,17.3231,21.8109,21.0925,21.9,21.7,56.4444,100,100,62,1
2022-09-23 16:20:00,17.3128,21.8218,21.0993,21.85,21.55,56.5,100,100,62,1
2022-09-23 16:25:00,17.3026,21.8327,21.1061,21.875,21.55,56.5455,100,100,62,1
2022-09-23 16:30:00,17.2923,21.8436,21.1129,21.9,21.58,56.5,100,100,63,1
2022-09-23 16:35:00,17.2821,21.8545,21.1197,21.925,21.7,56.4886,100,100,62,1
2022-09-23 16:40:00,17.2718,21.8455,21.1265,21.95,21.725,56.4773,100,100,62,1
2022-09-23 16:45:00,17.2615,21.86,21.1333,21.975,21.75,56.4659,100,100,62,1
2022-09-23 16:50:00,17.2513,22.0667,21.3333,22,21.775,56.4545,100,100,62,1
2022-09-23 16:55:00,17.241,22.2,21.2667,21.9,21.8167,56.513,100,100,62,1
2022-09-23 17:00:00,17.2308,22.15,21.3,21.84,21.8583,56.5714,100,100,62,1
2022-09-23 17:05:00,17.2205,22.1,21.2,21.95,21.9,57.0357,100,100,62,1
2022-09-23 17:10:00,17.2103,22.075,21.1,21.9375,21.8467,57.5,100,100,62,1
2022-09-23 17:15:00,17.2,22.05,21,21.925,21.7933,56.5,100,100,62,1
2022-09-23 17:20:00,17.12,22.04,20.9733,21.95,21.74,56.5,100,100,62,1
2022-09-23 18:30:00,16.05,21.8455,20.6,21.35,21.4325,56.5,100,100,63,1
2022-09-23 18:35:00,16,21.85,20.5909,21.4,21.425,57.5,100,100,63,1
2022-09-23 18:40:00,15.95,21.8214,20.5623,21.45,21.4375,57.5,100,100,63,1
2022-09-23 18:45:00,15.9,21.7929,20.5337,21.5,21.45,56.5,100,100,63,1
2022-09-23 18:50:00,15.85,21.7643,20.5051,21.325,21.15,56.5,100,100,63,1
2022-09-23 18:55:00,15.8,21.7357,20.4764,21.15,21.1333,56.5,100,100,63,1
2022-09-23 19:00:00,15.7333,21.7071,20.4478,21.14,21.15,57,100,100,63,1
2022-09-23 19:05:00,15.6667,21.6786,20.4192,21.225,21.1667,57.5,100,100,63,1
2022-09-23 19:10:00,15.6,21.65,20.3906,21.15,21.1833,57.25,100,100,63,1
2022-09-23 19:15:00,15.5429,21.6429,20.362,21.3,21.2,57,100,100,63,1
2022-09-23 19:20:00,15.4943,21.6196,20.3333,21.2167,21.05,56.75,100,100,63,1
2022-09-23 19:25:00,15.4457,21.5964,20.3545,21.1333,21,56.5,100,100,63,1
2022-09-23 19:30:00,15.3971,21.5732,20.3,21.05,21.05,56.5,100,100,63,1
2022-09-23 19:35:00,15.3486,21.55,20.2556,21.04,21.0625,56.5,100,100,63,1
2022-09-23 19:40:00,15.3,21.5444,20.2111,21.042,21.075,57.5,100,100,63,1
2022-09-23 22:30:00,14.8,21.3545,19.8429,21.06,21.05,56.4444,100,100,63,1
2022-09-23 22:35:00,14.7667,21.3554,19.8464,21.08,21,56.5,100,100,63,1
2022-09-23 22:40:00,14.7333,21.3562,19.85,21.1,21.2,56.5,100,100,63,1
2022-09-23 22:45:00,14.7,21.3571,19.86,21.1167,21.2,56.5,100,100,63,1
2022-09-24 02:20:00,14.55,21.0721,19.5,20.9,20.9667,55.5,100,100,62,1
2022-09-24 02:25:00,14.55,21.0591,19.497,20.7125,20.9,55.5,100,100,62,1
2022-09-24 02:30:00,14.55,21.0462,19.4939,20.7111,20.9333,55.5,100,100,62,1
2022-09-24 02:35:00,14.55,21.05,19.4909,20.7472,20.9167,55.5,100,100,62,1
2022-09-24 02:40:00,14.55,21.0545,19.5,20.7833,20.9,55.5,100,100,62,1
2022-09-24 02:45:00,14.55,21.0591,19.46,20.7,20.775,55.5,100,100,62,1
2022-09-24 02:50:00,14.55,21.0636,19.38,20.6,20.65,55.4881,100,100,62,1
2022-09-24 02:55:00,14.55,21.0682,19.4,20.7,20.7125,55.4762,100,100,62,1
2022-09-24 03:00:00,14.55,21.0727,19.4091,20.6333,20.65,55.4643,100,100,62,1
2022-09-24 03:05:00,14.55,21.0773,19.4,20.8,20.75,55.4524,100,100,62,1
2022-09-24 03:10:00,14.5667,21.0818,19.4,20.7719,20.6571,55.4405,100,100,62,1
2022-09-24 03:15:00,14.56,21.0864,19.4,20.7438,20.7786,55.4286,100,100,62,1
2022-09-24 03:20:00,14.5533,21.0909,19.4,20.7156,20.9,55.6,100,100,62,1
2022-09-24 03:25:00,14.5467,21.0955,19.4,20.6875,20.9,55.55,100,100,62,1
2022-09-24 03:30:00,14.54,21.1,19.4,20.7,20.9,55.5,100,100,62,1
2022-09-24 03:35:00,14.42,21.125,19.4167,20.7333,20.9,55.5,100,100,62,1
2022-09-24 03:40:00,14.3,21.15,19.5,20.6956,20.65,55.5,100,100,62,1
2022-09-24 08:55:00,15.4333,20.85,19.75,20.9,20.975,56.4,100,100,62,1
2022-09-24 09:00:00,15.5,20.8571,19.7875,21,21,56.5,100,100,62,1
2022-09-24 09:05:00,15.5333,20.8875,19.825,21,21,56.5385,100,100,63,1
2022-09-24 09:10:00,15.5667,20.9179,19.8625,21,21,56.5,100,100,63,1
2022-09-24 09:15:00,15.6833,20.9482,19.9,20.9,20.9,56.5,100,100,63,1
2022-09-24 09:20:00,15.8,20.9786,20,21.0333,20.9167,56.5,100,100,63,1
2022-09-24 09:25:00,15.925,21.0089,20.1071,21.1,20.96,56.5,100,100,62,1
2022-09-24 09:30:00,16.05,21.0393,20.2143,21.15,21.03,56.4444,100,100,62,1
2022-09-24 09:35:00,16.15,21.0696,20.2,21.2,21.1,56.6667,100,100,62,1
2022-09-24 09:40:00,16.25,21.1,20.275,21.1,21.2,56.4286,100,100,62,1
2022-09-24 09:45:00,16.35,21.05,20.35,21.3,21.0833,56.6,100,100,62,1
2022-09-24 09:50:00,16.4222,21.125,20.4,21.24,21.175,56.4667,100,100,63,1
2022-09-24 09:55:00,16.4944,21.2,20.4389,21.18,21.15,56.3333,100,100,62,1
2022-09-24 10:00:00,16.5667,21.15,20.4778,21.265,21.15,56.5455,100,100,62,1
2022-09-24 10:05:00,16.6375,21.1786,20.5167,21.35,21.2,56.5,100,100,63,1
2022-09-24 10:10:00,16.7083,21.2071,20.5556,21.3556,21.15,56.5,100,100,63,1
2022-09-24 10:15:00,16.7792,21.2357,20.5944,21.3611,21.25,56.5,100,100,63,1
2022-09-24 10:20:00,16.85,21.2643,20.6333,21.3667,21.35,56.5,100,100,62,1
2022-09-24 10:25:00,16.975,21.2929,20.6889,21.4125,21.35,56.5,100,100,62,1
2022-09-24 10:30:00,17.1,21.3214,20.7444,21.4583,21.35,56.5,100,100,62,1
2022-09-24 10:35:00,17.225,21.35,20.8,21.5042,21.3667,56.5,100,100,62,1
2022-09-24 10:40:00,17.35,21.4,20.8556,21.55,21.4333,56.5,100,100,62,1
2022-09-24 10:45:00,17.475,21.425,20.9111,21.55,21.5,56.5,100,100,62,1
2022-09-24 10:50:00,17.6,21.45,21.0556,21.62,21.65,56.5,100,100,62,1
2022-09-24 10:55:00,17.85,21.475,21.2,21.7133,21.6,56.5,100,100,62,1
2022-09-24 11:00:00,17.9583,21.5,21.4,21.8067,21.6667,56.5,100,100,62,1
2022-09-24 11:05:00,18.0667,21.525,21.3,21.9,21.65,56.5,100,100,62,1
2022-09-24 11:10:00,18.2083,21.55,21.3333,22,21.9,57,100,100,62,1
2022-09-24 11:15:00,18.35,21.5667,21.3667,22.0125,21.975,57.5,100,100,62,1
2022-09-24 11:20:00,18.4167,21.6133,21.4,22.025,22.05,57.5,100,100,62,1
2022-09-24 11:25:00,18.4833,21.66,21.4333,22.0375,21.9583,57.5,100,100,62,1
2022-09-24 11:30:00,18.55,21.65,21.4667,22.05,21.8667,57.5,100,100,62,1
2022-09-24 11:35:00,18.5533,21.6755,21.5,22.15,21.9125,57.5,100,100,62,1
2022-09-24 11:40:00,18.5567,21.701,21.5333,22.2,21.975,57.5,100,100,62,1
2022-09-24 11:45:00,18.56,21.7264,21.5667,22.05,21.85,57.5,99,100,62,1
2022-09-24 11:50:00,18.5633,21.7519,21.6,22.1375,22,57.5,100,100,62,1
2022-09-24 11:55:00,18.5667,21.7774,21.6333,22.225,22.15,57.5,100,100,62,1
2022-09-24 12:00:00,18.54,21.8029,21.5667,22.1375,22.15,57.5,100,100,62,1
2022-09-24 12:05:00,18.57,21.8284,21.5905,22.05,22.15,56.5,100,100,62,1
2022-09-24 12:10:00,18.6,21.8538,21.6143,22.35,22.15,56.5,100,100,62,1
2022-09-24 12:15:00,18.5857,21.8951,21.6514,22.1667,22.2,56.5,100,100,62,1
2022-09-24 12:20:00,18.5714,21.9363,21.6886,22.4,22.25,56.75,100,100,62,1
2022-09-24 12:25:00,18.5571,21.9775,21.7257,22.4,22.1,57,100,100,62,1
2022-09-24 12:30:00,18.5429,22.0188,21.7629,22.4167,22.05,56.5,100,100,62,1
2022-09-24 12:35:00,18.5286,22.06,21.8,22.4333,22.075,56.5,100,100,62,1
2022-09-24 12:40:00,18.5143,22.0956,21.8,22.45,22.175,56.75,100,100,62,1
2022-09-24 12:45:00,18.5,22.1311,21.802,22.4,22.0714,57,100,100,62,1
2022-09-24 12:50:00,18.5167,22.1667,21.8039,22.4,22.0571,57.25,100,100,62,1
2022-09-24 12:55:00,18.5333,22.1812,21.8059,22.4,22.1,57.5,100,100,62,1
2022-09-24 13:00:00,18.55,22.1957,21.8,22.4,22.3,57,100,100,62,1
2022-09-24 13:05:00,18.5667,22.2103,21.8457,22.45,22.15,56.5,100,100,62,1
2022-09-24 13:10:00,18.5833,22.2248,21.8914,22.35,22.275,57.0227,100,100,62,1
2022-09-24 13:15:00,18.6,22.2393,21.9371,22.5333,22.15,57.5455,100,100,62,1
2022-09-24 13:20:00,18.6625,22.2538,21.9829,22.5556,22.25,57.5,100,100,62,1
2022-09-24 13:25:00,18.725,22.2684,22.0286,22.5778,22.35,57.4444,100,100,62,1
2022-09-24 13:30:00,18.7875,22.2829,22.0743,22.6,22.45,57.6667,100,100,62,1
2022-09-24 13:35:00,18.85,22.2974,22.12,22.55,22.4,57.4615,100,100,62,1
2022-09-24 13:40:00,19,22.312,22.18,22.6143,22.44,57.5455,100,100,62,1
2022-09-24 13:45:00,19.15,22.3265,22.24,22.7,22.6,57.5,100,100,62,1
2022-09-24 13:50:00,19.1479,22.341,22.3,22.65,22.6,57.4706,100,100,62,1
2022-09-24 13:55:00,19.1458,22.3556,22.3,22.66,22.6,57.5,100,100,62,1
2022-09-24 14:00:00,19.1437,22.3467,22.2633,22.64,22.61,57.5333,100,100,62,1
2022-09-24 16:15:00,18.12,22.1429,21.5968,22.26,22.1,56.5,100,100,62,1
2022-09-24 16:20:00,18.04,22.1571,21.6026,22.15,22.1,56.4444,100,100,62,1
2022-09-24 16:25:00,18.0571,22.1562,21.6084,22.15,22.05,56.5455,100,100,62,1
2022-09-24 16:30:00,18.05,22.1554,21.6143,22.24,22.2,56.5,100,100,62,1
2022-09-24 16:35:00,18.04,22.1545,21.6,22.15,22.15,57.5,100,100,63,1
2022-09-24 16:40:00,17.9883,22.1536,21.5,22.1333,22.05,57.5,100,100,62,1
2022-09-24 17:50:00,17.35,22.155,21.2667,21.85,21.9667,56.7273,100,100,63,1
2022-09-24 17:55:00,17.3,22.1567,21.3,21.9167,21.95,56,100,100,63,1
2022-09-24 18:00:00,17.25,22.1583,21.3,22.05,21.95,57,100,100,63,1
2022-09-24 18:05:00,17.2,22.16,21.3,21.9,21.975,56.7,100,100,63,1
2022-09-24 18:10:00,17,22.1533,21.3,21.86,22,56.4,100,100,62,1
2022-09-24 18:15:00,16.9467,22.1467,21.0667,21.825,21.86,56.45,100,100,62,1
2022-09-24 18:20:00,16.8933,22.14,21.0111,21.95,21.72,56.5,100,100,62,1
2022-09-24 18:25:00,16.84,22.0333,20.9556,21.8,21.5833,56.5556,100,100,62,1
2022-09-24 18:30:00,16.76,22.05,20.9,21.65,21.55,56.5,100,100,62,1
2022-09-24 18:35:00,16.68,22.0343,20.8923,21.7333,21.6333,56.5,100,100,62,1
2022-09-24 20:00:00,16.3444,21.7713,20.6,21.6,21.34,56.5,100,100,62,1
2022-09-24 20:05:00,16.3083,21.745,20.5923,21.6,21.4167,56.5,100,100,62,1
2022-09-24 20:10:00,16.2722,21.7188,20.6,21.3,21.425,56.4545,100,100,62,1
2022-09-24 20:15:00,16.2361,21.6925,20.5792,21.35,21.4625,56.5,100,100,62,1
2022-09-24 20:20:00,16.2,21.6663,20.5583,21.45,21.5,56.6667,100,100,62,1
2022-09-24 20:25:00,16.12,21.64,20.5375,21.45,21.45,56.5,100,100,62,1
2022-09-24 20:30:00,16.04,21.6318,20.5167,21.45,21.4333,56.4286,100,100,62,1
2022-09-24 20:35:00,16.0022,21.6236,20.4958,21.45,21.4167,56.5,100,100,62,1
2022-09-24 20:40:00,15.9644,21.6155,20.475,21.45,21.4,56.5,100,100,62,1
2022-09-24 20:45:00,15.9267,21.6073,20.4542,21.3,21.1333,56.5,100,100,62,1
2022-09-24 20:50:00,15.8889,21.5991,20.4333,21.15,21.15,56.5,100,100,62,1
2022-09-24 20:55:00,15.8511,21.5909,20.4125,21.255,21.2083,56.5,100,100,62,1
2022-09-24 21:00:00,15.8133,21.5827,20.3917,21.36,21.2667,56.5,100,100,62,1
2022-09-24 21:05:00,15.7756,21.5745,20.3708,21.1667,21.2,56.5,100,100,62,1
2022-09-24 21:10:00,15.7378,21.5664,20.35,21.1,21.25,56.5,100,100,62,1
2022-09-24 21:15:00,15.7,21.5582,20.35,21.1333,21.3,56.5714,100,100,62,1
2022-09-24 21:20:00,15.6583,21.55,20.35,21.1667,21.05,56.5,100,100,62,1
2022-09-24 21:25:00,15.6167,21.5429,20.3455,21.2,21.0333,56.5,100,100,62,1
2022-09-24 23:35:00,15.1154,21.3333,20.2058,20.925,20.925,56.5,100,100,63,1
2022-09-24 23:40:00,15.1,21.3526,20.2066,21.3,21.2,56.5,98,100,63,1
2022-09-24 23:45:00,15.0455,21.35,20.2074,20.8333,20.8,56.4286,100,100,63,1
2022-09-25 01:50:00,14.8,21.2115,19.7,20.55,20.5333,56.5,100,100,62,1
2022-09-25 01:55:00,14.75,21.1962,19.7,20.6,20.75,56.5,100,100,62,1
2022-09-25 02:00:00,14.7,21.1808,19.68,20.6667,20.75,56.5,100,100,62,1
2022-09-25 05:00:00,14.375,21.1333,19.9833,21,20.6571,20.2857,100,100,47,1
2022-09-25 05:05:00,14.5,21.0333,20.025,20.9,20.9,49.2308,100,100,64,1
2022-09-25 05:10:00,14.35,21.0071,19.5,20.8,20.8,57.3333,100,100,63,1
2022-09-25 05:15:00,14.2,20.981,19.3333,20.6,20.725,56.5,100,100,63,1
2022-09-25 05:20:00,14,20.9548,19.2556,20.55,20.65,56.4286,100,100,63,1
2022-09-25 05:25:00,13.9667,20.9286,19.1778,20.55,20.64,56.4643,100,100,63,1
2022-09-25 05:30:00,13.9333,20.9024,19.1,20.62,20.8333,56.5,100,100,63,1
2022-09-25 05:35:00,13.9,20.8762,19.0857,20.55,20.725,56.5,100,100,63,1
2022-09-25 05:40:00,13.8667,20.85,19.0688,20.55,20.6889,56.1111,100,100,63,1
2022-09-25 05:45:00,13.8333,20.8462,19.0519,20.55,20.6528,55.7222,100,100,63,1
2022-09-25 05:50:00,13.8,20.85,19.0351,20.55,20.6167,55.3333,100,100,62,1
2022-09-25 09:40:00,15.3,20.86,19.7286,20.7333,20.76,56.4444,98,100,63,1
2022-09-25 09:45:00,15.35,20.88,19.7857,20.8417,20.65,56.5455,100,100,63,1
2022-09-25 09:50:00,15.4,20.9,19.8429,20.95,20.65,56.5,100,100,62,1
2022-09-25 09:55:00,15.45,20.92,19.9,20.9333,20.65,56.4444,100,100,63,1
2022-09-25 10:00:00,15.5,20.94,19.93,20.9167,20.65,56.6,100,100,63,1
2022-09-25 10:05:00,15.5333,20.96,19.96,20.9,20.65,56.55,100,100,62,1
2022-09-25 10:10:00,15.5667,20.98,19.99,20.9333,20.75,56.5,100,100,62,1
2022-09-25 10:15:00,15.6,21,20.02,20.9667,20.85,56.3333,100,100,62,1
2022-09-25 10:20:00,15.8,21.02,20.1267,21,20.95,56.5455,100,100,62,1
2022-09-25 10:25:00,16.05,21.04,20.2333,21.0333,20.925,56.5,100,100,63,1
2022-09-25 10:30:00,16.2,21.06,20.3545,21.15,21.0333,56.4444,100,100,62,1
2022-09-25 10:35:00,16.35,21.11,20.4475,21.1083,21.0778,56.6,100,100,62,1
2022-09-25 10:40:00,16.475,21.16,20.5404,21.0667,21.1222,56.9,100,100,62,1
2022-09-25 10:45:00,16.6,21.2267,20.6333,21.25,21.1667,57.2,100,100,62,1
2022-09-25 10:50:00,16.98,21.2933,20.8167,21.35,21.25,57.5,100,100,62,1
2022-09-25 10:55:00,17.165,21.36,21,21.45,21.3333,57.5,100,100,62,1
2022-09-25 11:00:00,17.35,21.4117,21.04,21.55,21.3667,57.5,100,100,62,1
2022-09-25 11:05:00,17.475,21.4633,21.08,21.65,21.4,57.5,100,100,62,1
2022-09-25 11:10:00,17.6,21.515,21.12,21.7,21.425,57.5,100,100,62,1
2022-09-25 11:15:00,17.85,21.5667,21.4,21.5667,21.36,57.5,100,100,62,1
2022-09-25 11:20:00,17.8692,21.6119,21.38,21.6667,21.455,57.5,100,100,62,1
2022-09-25 11:25:00,17.8885,21.6571,21.36,21.65,21.55,57.5,100,100,62,1
2022-09-25 11:30:00,17.9077,21.6732,21.34,21.75,21.625,57.5,100,100,62,1
2022-09-25 11:35:00,17.9269,21.6893,21.32,21.85,21.7,57.5,100,100,62,1
2022-09-25 11:40:00,17.9462,21.7054,21.3,21.95,21.55,57.5,100,100,62,1
2022-09-25 11:45:00,17.9654,21.7214,21.28,21.85,21.65,57.5,100,100,62,1
2022-09-25 11:50:00,17.9846,21.7375,21.4,21.9,21.7,57.6667,100,100,62,1
2022-09-25 11:55:00,18.0038,21.7536,21.3,21.8333,21.75,57.4,100,100,62,1
2022-09-25 12:00:00,18.0231,21.7696,21.2857,21.95,21.8,57.6667,100,100,62,1
2022-09-25 12:05:00,18.0423,21.7857,21.3111,21.86,21.9,57.4444,100,100,63,1
2022-09-25 12:10:00,18.0615,21.8018,21.3,22.1,21.9,57.5,100,100,63,1
2022-09-25 12:15:00,18.0808,21.8179,21.3417,22.1,21.925,57.5,100,100,62,1
2022-09-25 12:20:00,18.1,21.8339,21.3833,22.1375,21.8667,57.5,100,100,62,1
2022-09-25 12:25:00,18.1192,21.85,21.425,22.175,21.85,57.5385,100,100,62,1
2022-09-25 12:30:00,18.1385,21.8538,21.4667,22.25,22.3,57.4444,98,100,62,1
2022-09-25 12:35:00,18.1577,21.85,21.5083,22.075,21.85,57.5455,100,100,62,1
2022-09-25 12:40:00,18.1769,21.85,21.55,22.175,22.02,57.5,100,100,62,1
2022-09-25 12:45:00,18.1962,21.9042,21.5917,22.0667,21.9,57.5,100,100,63,1
2022-09-25 12:50:00,18.2154,21.9583,21.6333,22.1,21.95,57.5,100,100,63,1
2022-09-25 12:55:00,18.2346,22.0125,21.62,22.1667,22,57.5,100,100,63,1
2022-09-25 13:00:00,18.2538,22.0667,21.6067,22.4,22.15,57.5,100,100,63,1
2022-09-25 13:05:00,18.2731,22.16,21.5933,22.35,22.0667,57.5,100,100,63,1
2022-09-25 13:10:00,18.2923,22.1444,21.58,22.3,22.1667,57.5,100,100,63,1
2022-09-25 13:15:00,18.3115,22.0922,21.6,22.225,22,57.5,100,100,63,1
2022-09-25 13:20:00,18.3308,22.04,21.6091,22.15,22,57.5,100,100,63,1
2022-09-25 19:10:00,15.42,22.14,20.5889,21.5,21.35,57.3333,100,100,63,1
2022-09-25 19:15:00,15.38,22.04,20.5397,21.4667,21.5,56.5,100,100,63,1
2022-09-25 19:20:00,15.34,22.0121,20.4905,21.4,21.2333,56.4,100,100,62,1
2022-09-25 19:25:00,15.3,21.9841,20.4413,21.15,21.2,56.5,100,100,62,1
2022-09-25 19:30:00,15.2222,21.9562,20.3921,21.15,21.275,56.5,100,100,62,1
2022-09-25 19:35:00,15.1444,21.9283,20.3429,22.7182,22.6917,56.5,100,100,63,1
2022-09-25 19:40:00,15.0667,21.9003,20.35,22.49,23.125,56.6667,100,100,63,1
2022-09-25 19:45:00,15,21.8724,20.3125,21.6,21.9,56.4,100,100,63,1
2022-09-25 19:50:00,14.9818,21.8444,20.275,21.5667,21.625,56.5,100,100,63,1
2022-09-25 19:55:00,14.9636,21.8526,20.2375,21.3333,21.55,56.5,100,100,63,1
2022-09-25 20:00:00,14.9455,21.8455,20.2,21.35,21.34,56.5333,100,100,63,1
2022-09-25 20:05:00,14.9273,21.8201,20.2,21.245,21.3238,56.4,100,100,63,1
2022-09-25 20:10:00,14.9091,21.7948,20.1923,21.14,21.3075,56.5714,100,100,63,1
2022-09-25 20:15:00,14.8909,21.7695,20.2,21.15,21.2912,56.5357,100,100,63,1
2022-09-25 20:20:00,14.8727,21.7442,20.16,21.25,21.275,56.5,100,100,63,1
2022-09-25 20:25:00,14.8545,21.7188,20.12,21.1667,21.1333,56.5,100,100,63,1
2022-09-25 20:30:00,14.8364,21.6935,20.08,21.0833,21.1556,56.5,100,100,63,1
2022-09-25 20:35:00,14.8182,21.6682,20.04,21,21.1778,56.5,100,100,63,1
2022-09-25 20:40:00,14.8,21.6429,20,21.1,21.2,56.5,100,100,63,1
2022-09-25 21:50:00,14.55,21.5462,19.8875,21.1,21.2,56.5,100,100,63,1
2022-09-25 21:55:00,14.5143,21.55,19.85,21.05,21.2,56.5,100,100,63,1
2022-09-25 22:00:00,14.4786,21.55,19.8429,21,21.175,56.5,100,100,63,1
2022-09-26 00:15:00,14.5476,21.35,19.7,20.975,21.15,56.5,100,100,63,1
2022-09-26 00:20:00,14.5429,21.3333,19.7,20.975,21.15,56.5714,100,100,63,1
2022-09-26 00:25:00,14.5381,21.3417,19.7,20.85,21,56.4444,100,100,63,1
2022-09-26 00:30:00,14.5333,21.35,19.7,20.8333,21.0375,56.5556,100,100,63,1
2022-09-26 10:05:00,13.5667,20.9767,19.2,20.6167,20.75,55.6667,100,100,63,1
2022-09-26 10:10:00,13.6444,20.995,19.2143,20.5833,20.55,55.875,100,100,63,1
2022-09-26 10:15:00,13.7222,21.0133,19.2595,20.55,20.55,56.0833,100,100,63,1
2022-09-26 10:20:00,13.8,21.0317,19.3048,20.625,20.55,56.2917,100,100,63,1
2022-09-26 10:25:00,13.9,21.05,19.35,20.7,20.64,56.5,100,100,63,1
2022-09-26 10:30:00,14,21.05,19.3538,20.6625,20.5667,56.1667,100,100,63,1
2022-09-26 10:35:00,14.0222,21.05,19.35,20.625,20.65,56.5,100,100,63,1
2022-09-26 10:40:00,14.0444,21.0508,19.3903,20.64,20.85,56.5714,100,100,63,1
2022-09-26 10:45:00,14.0667,21.0516,19.4306,20.56,20.65,56.5,100,100,63,1
2022-09-26 10:50:00,14.1833,21.0524,19.4708,20.55,20.65,56.5,100,100,63,1
2022-09-26 10:55:00,14.3,21.0532,19.5111,20.6,20.6667,56.5,100,100,63,1
2022-09-26 11:00:00,14.5,21.054,19.51,20.65,20.7333,56.5,100,100,63,1
2022-09-26 11:05:00,14.525,21.0548,19.5089,20.6571,20.8,56.5,100,100,63,1
2022-09-26 11:10:00,14.55,21.0556,19.5078,20.9,20.85,56.4444,100,100,63,1
2022-09-26 11:15:00,14.55,21.0528,19.5067,20.9,20.85,56.6,100,100,63,1
2022-09-26 11:20:00,14.55,21.05,19.5056,20.95,20.85,56.55,100,100,63,1
2022-09-26 11:25:00,14.55,21.05,19.5044,21,21,56.5,100,100,63,1
2022-09-26 11:30:00,14.55,21.05,19.5033,20.925,21.1,56.5,100,100,63,1
2022-09-26 11:35:00,14.55,21.05,19.5022,21,20.975,56.5,100,100,63,1
2022-09-26 11:40:00,14.55,21.05,19.5011,20.9812,20.9375,56.4667,100,100,63,1
2022-09-26 11:45:00,14.55,21.05,19.5,20.9625,20.9,56.5,100,100,63,1
2022-09-26 11:50:00,14.55,21.05,19.5,20.9437,20.95,56.5,100,100,63,1
2022-09-26 11:55:00,14.55,21.0833,19.5536,20.925,21.05,56.5294,100,100,63,1
2022-09-26 12:00:00,14.55,21.1167,19.6071,20.8875,20.8571,56.5,100,100,63,1
2022-09-26 12:05:00,14.5538,21.15,19.6607,20.85,20.85,56.5,100,100,63,1
2022-09-26 12:10:00,14.55,21.1667,19.7143,20.95,20.8333,56,100,100,63,1
2022-09-26 14:15:00,15,21.3571,20,21.0625,21.0896,57.5,100,100,63,1
2022-09-26 18:15:00,14.8357,21.55,19.9889,21.05,21.05,57.5,100,100,63,1
2022-09-26 18:20:00,14.8,21.5533,19.9907,21.2,21.1,57.5,100,100,63,1
2022-09-26 18:25:00,14.7722,21.5567,19.9926,21.15,21.2,56.4,100,100,63,1
2022-09-26 18:30:00,14.7444,21.56,19.9944,21.1,21.2667,57,100,100,63,1
2022-09-26 18:35:00,14.7167,21.5633,19.9963,21.1167,21.3333,57.5,100,100,63,1
2022-09-26 18:40:00,14.6889,21.5667,19.9981,21.1333,21.4,56.5,98,100,63,1
2022-09-26 18:45:00,14.6611,21.55,20,20.9667,20.9,56.5,100,100,63,1
2022-09-26 18:50:00,14.6333,21.5333,19.9167,21.15,21.1,56.5,100,100,63,1
2022-09-26 18:55:00,14.6056,21.55,19.8333,21.1,21,56.4545,100,100,63,1
2022-09-26 19:00:00,14.5778,21.5667,19.8571,21.15,21.15,56.5714,100,100,63,1
2022-09-26 19:05:00,14.55,21.5833,19.85,21,21.1333,56.4545,100,100,63,1
2022-09-26 23:40:00,14,21.0909,19.375,20.65,20.906,56.5,100,100,63,1
2022-09-26 23:45:00,14.05,21.0827,19.3667,20.65,20.928,56.5,100,100,63,1
2022-09-27 08:05:00,14.4333,20.86,19.4308,20.56,20.7875,56.5,100,100,63,1
2022-09-27 08:10:00,14.5,20.8797,19.5111,20.675,20.775,56.5,100,100,63,1
2022-09-27 08:15:00,14.5333,20.8994,19.5,20.67,20.65,56.4444,100,100,63,1
2022-09-27 08:20:00,14.5667,20.9191,19.54,20.665,20.65,56.3889,100,100,63,1
2022-09-27 08:25:00,14.6,20.9389,19.58,20.66,20.8,56.3333,100,100,63,1
2022-09-27 08:30:00,14.55,20.9586,19.62,20.8,20.9,56.5,100,100,63,1
2022-09-27 08:35:00,14.6333,20.9783,19.66,20.8667,20.9667,56.5455,100,100,63,1
2022-09-27 08:40:00,14.7167,20.998,19.7,20.9333,20.85,56.5,100,100,63,1
2022-09-27 08:45:00,14.8,21.0177,19.72,21,21,56.6667,100,100,63,1
2022-09-27 08:50:00,15,21.0374,19.7886,21.05,21,56.8333,100,100,63,1
2022-09-27 08:55:00,15.05,21.0571,19.8571,20.9583,20.8571,57,98,100,63,1
2022-09-27 09:00:00,15.1,21.0718,19.85,20.8667,20.8536,57.1667,100,100,63,1
2022-09-27 09:05:00,15.3,21.0865,19.9279,20.9333,20.85,57.3333,100,100,63,1
2022-09-27 09:10:00,15.35,21.1012,20.0059,21,21.1,57.5,100,100,63,1
2022-09-27 09:15:00,15.4,21.1159,20,21.045,21.0667,56.5,100,100,63,1
2022-09-27 09:20:00,15.45,21.1306,19.9923,21.09,21.0333,56.5,100,100,63,1
2022-09-27 09:25:00,15.5,21.1453,20.0111,21.135,21,56.5,100,100,63,1
2022-09-27 10:45:00,15.55,21.144,20.0253,21.125,21.1375,57.5,100,100,63,1
2022-09-27 10:50:00,15.5308,21.1452,20.0173,21.15,21.1437,57.5,100,100,63,1
2022-09-27 10:55:00,15.5115,21.1464,20.0093,21.2,21.15,57.1667,100,100,63,1
2022-09-27 11:00:00,15.4923,21.1476,20.0013,21.15,21.15,57.5,100,100,63,1
2022-09-27 11:05:00,15.4731,21.1488,19.9933,21.1,21.15,56.5,100,100,63,1
2022-09-27 11:10:00,15.4538,21.15,20.0333,21.1,21.15,56.5,100,100,63,1
2022-09-27 11:15:00,15.4346,21.1545,19.9889,21.15,21.15,56.75,100,100,63,1
2022-09-27 11:20:00,15.4154,21.1696,20.0143,21.1667,21.15,57,100,100,63,1
2022-09-27 11:25:00,15.3962,21.1846,20.0514,21.1833,21.15,57.2727,100,100,63,1
2022-09-27 11:30:00,15.3769,21.1997,20.0886,21.2,21.15,57.5455,100,100,63,1
2022-09-27 11:35:00,15.3577,21.2147,20.1257,21.1,21.2,58.6667,100,100,64,1
2022-09-27 11:40:00,15.3385,21.2297,20.1629,21.1333,21.25,58,100,100,64,1
2022-09-27 11:45:00,15.3192,21.2448,20.2,21.05,21.1,58.5,100,100,65,1
2022-09-27 11:50:00,15.3,21.2598,20.2,21.0875,21.0333,58.6,100,100,65,1
2022-09-27 11:55:00,15.175,21.2748,20.1,21.125,21.1,58.4286,100,100,64,1
2022-09-27 12:00:00,15.05,21.2899,20,21.2,21.1667,58.4643,100,100,64,1
2022-09-27 12:05:00,15.0533,21.3049,19.9667,21.15,21.0667,58.5,100,100,64,1
2022-09-27 12:10:00,15.0567,21.3199,20,21.1,21.14,58.25,100,100,64,1
2022-09-27 12:15:00,15.06,21.335,20.02,21.1167,21.25,58,100,100,64,1
2022-09-27 12:20:00,15.0633,21.35,20,21.1333,21.0333,57.75,100,100,64,1
2022-09-27 17:30:00,16.1,21.35,20.3462,21.3333,21.3833,57,100,100,63,1
2022-09-27 17:35:00,16.08,21.3429,20.3231,21.35,21.3667,57.5,100,100,63,1
2022-09-27 17:40:00,16.06,21.35,20.3,21.3583,21.35,57.5,100,100,63,1
2022-09-27 17:45:00,16.04,21.35,20.36,21.3667,21.35,57.5,100,100,63,1
2022-09-27 17:50:00,16,21.35,20.35,21.4,21.5,57.5,100,100,63,1
2022-09-27 17:55:00,15.96,21.35,20.3444,21.4111,21.425,57.5,100,100,63,1
2022-09-27 18:00:00,15.92,21.35,20.3037,21.4222,21.35,57,100,100,63,1
2022-09-27 18:05:00,15.88,21.35,20.263,21.4333,21.5,56.5,100,100,63,1
2022-09-27 18:10:00,15.84,21.3529,20.2222,21.4,21.49,56.4667,100,100,63,1
2022-09-27 18:15:00,15.8,21.3513,20.1815,21.3792,21.48,56.5385,100,100,63,1
2022-09-27 18:20:00,15.7417,21.3497,20.1407,21.3583,21.47,56.5256,100,100,63,1
2022-09-27 18:25:00,15.6833,21.3481,20.1,21.3375,21.46,56.5128,100,100,63,1
2022-09-27 18:30:00,15.625,21.3465,20.3,21.3167,21.45,56.5,100,100,63,1
2022-09-27 18:35:00,15.5667,21.3449,20.2,21.2944,21.45,56.5,100,100,62,1
2022-09-27 18:40:00,15.5333,21.3432,20.1923,21.2722,21.45,56.5,100,100,62,1
2022-09-27 20:05:00,15.5571,21.3486,20.3,21.2,21.425,57.5,100,100,63,1
2022-09-27 20:10:00,15.55,21.3457,20.3167,21.5,21.5,57.5,100,100,63,1
2022-09-27 20:15:00,15.6,21.3429,20.3333,21.45,21.5,57.5,100,100,63,1
2022-09-27 20:20:00,15.65,21.3714,20.35,21.5,21.45,57.5,100,100,63,1
2022-09-27 20:25:00,15.7,21.4,20.3667,21.5,21.35,57.5,100,100,63,1
2022-09-27 20:30:00,15.75,21.4222,20.35,21.4625,21.3875,57.5,100,100,63,1
2022-09-27 20:35:00,15.8,21.4444,20.3417,21.425,21.425,57.5,100,100,63,1
2022-09-28 04:10:00,15.3,21.0545,19.8455,21.05,21.05,56.5,100,100,63,1
2022-09-28 04:15:00,15.2393,21.0455,19.85,21.025,21.05,56.5,100,100,63,1
2022-09-28 04:20:00,15.1786,21.05,19.8762,21,21.05,56.5,100,100,62,1
2022-09-28 04:25:00,15.1179,21.0625,19.9024,20.9167,21.15,56.5,100,100,62,1
2022-09-28 04:30:00,15.0571,21.075,19.9286,20.9,21.15,56.5,100,100,62,1
2022-09-28 04:35:00,15.0455,21.0875,19.9548,20.9667,21.15,56.5,100,100,62,1
2022-09-28 04:40:00,15.1114,21.1,19.981,20.85,21.05,56.5,100,100,62,1
2022-09-28 04:45:00,15.1773,21.1125,20.0071,20.875,20.95,56.5,100,100,63,1
2022-09-28 04:50:00,15.2432,21.125,20.0333,20.9,20.85,57.1667,100,100,63,1
2022-09-28 04:55:00,15.3091,21.1375,20.0595,20.95,20.975,40.9094,100,100,63,1
2022-09-28 05:00:00,15.375,21.15,20.0857,20.9667,20.875,24.6522,100,100,52,1
2022-09-28 05:05:00,15.5,21.0667,20.3,21.1,21.1,51.5,100,100,64,1
2022-09-28 05:10:00,15.4,21.04,19.925,21,21,57.3333,100,100,63,1
2022-09-28 08:45:00,15.1,21.05,19.8175,21,20.8,56.5,100,100,62,1
2022-09-28 08:50:00,15.14,21.05,19.85,20.9,20.85,56.5294,100,100,62,1
2022-09-28 08:55:00,15.18,21.05,19.85,20.8333,20.9,56.4615,100,100,62,1
2022-09-28 09:00:00,15.22,21.075,19.8583,20.95,20.95,56.5714,100,100,62,1
2022-09-28 09:05:00,15.26,21.1,19.8667,20.9,20.925,56,100,100,62,1
2022-09-28 09:10:00,15.3,21.1071,19.905,20.94,20.9,56.25,100,100,62,1
2022-09-28 09:15:00,15.3667,21.1143,19.9433,20.85,20.8667,56.5,100,100,62,1
2022-09-28 09:20:00,15.4333,21.1214,19.9817,20.8333,20.85,56.5,100,100,62,1
2022-09-28 09:25:00,15.5,21.1286,20.02,20.85,20.8,56.7778,100,100,62,1
2022-09-28 09:30:00,15.5286,21.1357,20,21.0333,20.9,56.6667,100,100,62,1
2022-09-28 09:35:00,15.5571,21.1429,19.9667,21.1,21.1,56.6471,100,100,62,1
2022-09-28 09:40:00,15.5976,21.15,20.0333,21.1143,21.1,56.5,100,100,62,1
2022-09-28 09:45:00,15.6381,21.1571,20.0667,21.1286,21.1,56.1,100,100,62,1
2022-09-28 09:50:00,15.6786,21.172,20.1,21.1429,21.1,56,100,100,62,1
2022-09-28 09:55:00,15.719,21.1868,20.1333,21.1571,21.1,55.5,100,100,62,1
2022-09-28 10:00:00,15.7595,21.2016,20.1667,21.1714,21.1,56.5,100,100,62,1
2022-09-28 10:05:00,15.8,21.2165,20.2,21.1857,21.1,56.1,100,100,62,1
2022-09-28 10:10:00,15.925,21.2313,20.3,21.2,21.1,56.3333,100,100,62,1
2022-09-28 10:15:00,16.05,21.2462,20.3667,21.16,21.125,56.5,100,100,63,1
2022-09-28 10:20:00,16.1125,21.261,20.3611,21.15,21.0667,56.7273,100,100,62,1
2022-09-28 10:25:00,16.175,21.2758,20.3556,21.225,21.2,56.8889,100,100,62,1
2022-09-28 10:30:00,16.2375,21.2907,20.35,21.15,21.05,56.5,100,100,62,1
2022-09-28 10:35:00,16.3,21.3055,20.35,21.15,21.12,56.4,100,100,62,1
2022-09-28 10:40:00,16.36,21.3203,20.35,21.225,21.1171,56.5294,100,100,62,1
2022-09-28 10:45:00,16.3,21.3352,20.35,21.3,21.1143,56.5,100,100,62,1
2022-09-28 10:50:00,16.25,21.35,20.35,21.3,21.0333,56.5333,100,100,62,1
2022-09-28 10:55:00,16.2,21.35,20.3444,21.3,21.0667,56.5,100,100,62,1
2022-09-28 11:00:00,16.1167,21.3533,20.35,21.0333,21.1,56.5385,100,100,62,1
2022-09-28 11:05:00,16.0333,21.3467,20.3313,21.0667,21.075,56.5,100,100,62,1
2022-09-28 11:10:00,16.0074,21.3545,20.3125,21,21.05,56.5,100,100,62,1
2022-09-28 11:15:00,15.9815,21.35,20.2938,21.2,21.05,56.6667,100,100,62,1
2022-09-28 14:00:00,15.3778,21.35,20,21.2,21.3,57,98,100,62,1
2022-09-28 14:05:00,15.3389,21.3333,19.99,21.0667,21.1,57.5,100,100,62,1
2022-09-28 16:55:00,15.05,21.2965,19.9333,20.85,20.9833,56.8333,100,100,62,1
2022-09-28 17:00:00,15.0143,21.2802,19.8667,20.9,20.9667,56.6154,100,100,62,1
2022-09-28 17:05:00,14.9786,21.2639,19.8,20.9333,20.95,56.5,100,100,62,1
2022-09-28 17:10:00,14.9429,21.2476,19.8533,20.9056,20.8917,56.5,100,100,63,1
2022-09-28 17:15:00,14.9071,21.2312,19.8462,20.8778,20.8333,56.5,100,100,62,1
2022-09-28 17:20:00,14.8714,21.2149,19.85,20.85,20.775,56.5,100,100,63,1
2022-09-28 17:25:00,14.8357,21.1986,19.85,20.7778,20.7167,56.6667,100,100,62,1
2022-09-28 17:30:00,14.8,21.1823,19.775,20.7056,20.6583,56.5,100,100,62,1
2022-09-28 17:35:00,14.7,21.166,19.7,20.6333,20.6,56.5,100,100,62,1
2022-09-28 17:40:00,14.6,21.1497,19.6,20.7,20.7333,56.4545,100,100,62,1
2022-09-28 17:45:00,14.5333,21.1333,19.72,20.66,20.75,56.5385,100,100,62,1
2022-09-28 17:50:00,14.5,21.15,19.6667,20.6333,20.65,56.5,100,100,62,1
2022-09-28 17:55:00,14.4667,21.1545,19.675,20.65,20.65,56,100,100,62,1
2022-09-28 18:00:00,14.4333,21.1536,19.6833,20.65,20.65,56.5,100,100,62,1
2022-09-28 18:05:00,14.4,21.1526,19.6917,20.65,20.75,56.4,100,100,63,1
2022-09-28 18:10:00,14.3667,21.1516,19.7,20.65,20.65,56.5833,100,100,62,1
2022-09-28 18:15:00,14.3333,21.1506,19.7,20.65,20.775,56.5,100,100,63,1
2022-09-28 18:20:00,14.3,21.1497,19.7,20.65,20.65,57.4286,100,100,63,1
2022-09-28 18:25:00,14.2722,21.1487,19.6417,20.62,20.655,56.5,100,100,63,1
2022-09-28 18:30:00,14.2444,21.1477,19.5833,20.6,20.66,56.5,100,100,63,1
2022-09-28 18:35:00,14.2167,21.1468,19.525,20.6,20.655,56.4722,100,100,63,1
2022-09-28 18:40:00,14.1889,21.1458,19.4667,20.65,20.65,56.4444,100,100,63,1
2022-09-28 18:45:00,14.1611,21.1448,19.5,20.55,20.5667,56.3333,100,100,62,1
2022-09-28 18:50:00,14.1333,21.1438,19.5111,20.75,20.6333,56.5,100,100,62,1
2022-09-28 18:55:00,14.1056,21.1429,19.4857,20.5667,20.6292,55.8333,100,100,62,1
2022-09-28 19:00:00,14.0778,21.1452,19.5,20.5,20.625,56.5455,100,100,63,1
2022-09-28 19:05:00,14.05,21.1476,19.5,20.55,20.6625,56.3333,100,100,62,1
2022-09-28 19:10:00,13.9333,21.15,19.4,20.55,20.7,56.5,100,100,63,1
2022-09-28 19:15:00,13.8167,21.1533,19.3,20.5833,20.625,56.5,100,100,63,1
2022-09-28 19:20:00,13.7,21.15,19.35,20.6167,20.55,56.5556,100,100,63,1
2022-09-28 19:25:00,13.5,21.18,19.3125,20.65,20.7,56.5,100,100,63,1
2022-09-28 19:30:00,13.45,21.21,19.275,20.5,20.7,56.5,100,100,62,1
2022-09-28 19:35:00,13.4,21.24,19.2375,20.35,20.7,56.5,100,100,62,1
2022-09-28 19:40:00,13.35,21.27,19.2,20.35,20.6833,56.5,100,100,63,1
2022-09-28 19:45:00,13.3,21.3,19.2,20.6,20.6667,56.5,100,100,63,1
2022-09-28 19:50:00,13.25,21.33,19.1976,20.6,20.8,56.625,100,100,63,1
2022-09-28 19:55:00,13.2,21.36,19.1952,20.925,21,56.5,100,100,63,1
2022-09-28 23:10:00,13.15,21.35,18.9667,20.8,20.8333,56.5,100,100,62,1
2022-09-28 23:15:00,12.8,21.3,18.8333,20.85,21.0667,55.5,100,100,62,1
2022-09-29 01:40:00,12.5083,21.1444,18.85,21,21.4667,56,100,100,62,1
2022-09-29 01:45:00,12.4667,21.1208,18.7974,20.8,21.5,56.5,100,100,62,1
2022-09-29 01:50:00,12.425,21.0972,18.7449,20.85,21.4,56.5,100,100,62,1
2022-09-29 01:55:00,12.3833,21.0736,18.6923,20.94,21.3,55.5,100,100,62,1
2022-09-29 02:00:00,12.3417,21.05,18.7,20.9,21.15,55.4,100,100,62,1
2022-09-29 02:05:00,12.3,21.0444,18.7,20.85,21.2,55.5714,100,100,62,1
2022-09-29 02:10:00,12.2375,21.05,18.6,21.15,21.5667,55.5,100,100,62,1
2022-09-29 02:15:00,12.175,21.05,18.5,21.5,22,55.5,100,100,62,1
2022-09-29 02:20:00,12.1125,21.05,18.4667,21.4,21.9,55.5,100,100,62,1
2022-09-29 02:25:00,12.05,21.05,18.4333,21.2,21.7,55.5,98,100,62,1
2022-09-29 10:05:00,12.2533,20.85,18.5933,21.3333,21.8,56.25,100,100,63,1
2022-09-29 10:10:00,12.3,20.8538,18.62,21.2143,21.8,56.5,100,100,63,1
2022-09-29 10:15:00,12.35,20.85,18.6467,21.2,21.6,56.5,100,100,62,1
2022-09-29 10:20:00,12.4,20.85,18.6733,21.05,21.4667,55.8182,100,100,62,1
2022-09-29 10:25:00,12.45,20.85,18.7,20.9833,21.3333,56,100,100,62,1
2022-09-29 10:30:00,12.5,20.84,18.8,20.9167,21.45,56.5,100,100,62,1
2022-09-29 10:35:00,12.5178,20.842,18.6889,20.85,21.15,56.5,100,100,62,1
2022-09-29 10:40:00,12.5356,20.844,18.7091,20.875,21.2,56.5,100,100,62,1
2022-09-29 10:45:00,12.5533,20.846,18.68,20.9,21.05,56.5,100,100,62,1
2022-09-29 10:50:00,12.55,20.848,18.6,20.925,21.0667,56.3,100,100,62,1
2022-09-29 10:55:00,12.6,20.85,18.5933,20.95,21.12,56.5,100,100,62,1
2022-09-29 11:00:00,12.65,20.852,18.6143,21.2,21.1167,56.375,98,100,62,1
2022-09-29 11:05:00,12.7,20.854,18.6,20.7,21.06,56.2222,100,100,62,1
2022-09-29 11:10:00,12.75,20.856,18.6,20.8,21.1167,56.3333,100,100,62,1
2022-09-29 11:15:00,12.8,20.858,18.7,20.9,21.1333,56.4286,100,100,62,1
2022-09-29 11:20:00,12.8667,20.86,18.8,20.65,21.1389,56.5,100,100,62,1
2022-09-29 11:25:00,12.9333,20.94,18.9,20.8,21.1444,56.5,100,100,62,1
2022-09-29 11:30:00,13,21.02,19.0333,20.9,21.15,56.375,100,100,62,1
2022-09-29 11:35:00,13.06,21.1,19.0611,21,21.15,56.6,100,100,62,1
2022-09-29 11:40:00,13.18,21.15,19.0889,21,21.1,55.7,100,100,62,1
2022-09-29 11:45:00,13.3,21.0917,19.1167,21,21.05,55.5714,100,100,62,1
2022-09-29 11:50:00,13.4,21.0333,19.1444,20.94,21.14,55.4706,100,100,62,1
2022-09-29 11:55:00,13.5,21.04,19.1722,20.95,21.18,56.1429,100,100,62,1
2022-09-29 12:00:00,13.5286,21.0467,19.2,20.9167,21.05,56.5,100,100,62,1
2022-09-29 12:05:00,13.5571,21.0533,19.2333,20.8833,21.0333,55.8889,100,100,62,1
2022-09-29 12:10:00,13.5875,21.06,19.4,20.85,21.15,56.25,100,100,62,1
2022-09-29 12:15:00,13.6179,21.0675,19.34,20.9,21.1333,56.2222,100,100,62,1
2022-09-29 12:20:00,13.6482,21.075,19.35,20.775,20.85,56,100,100,62,1
2022-09-29 12:25:00,13.6786,21.0825,19.35,20.65,20.85,56.5385,100,100,62,1
2022-09-29 12:30:00,13.7089,21.09,19.35,20.65,20.9125,56.3571,100,100,62,1
2022-09-29 12:35:00,13.7393,21.0975,19.35,20.7333,20.975,56.5,100,100,62,1
2022-09-29 12:40:00,13.7696,21.105,19.35,20.65,20.8667,56.5,100,100,62,1
2022-09-29 12:45:00,13.8,21.1125,19.35,20.65,20.8,56.5,100,100,62,1
2022-09-29 12:50:00,13.8667,21.12,19.3545,20.75,20.85,56.5385,100,100,63,1
2022-09-29 12:55:00,13.9333,21.1275,19.35,20.85,20.875,56.4545,100,100,62,1
2022-09-29 13:00:00,14,21.135,19.425,20.6333,20.85,56.5,100,100,62,1
2022-09-29 13:05:00,14.1,21.1425,19.5,20.8,20.8,56.5,100,100,62,1
2022-09-29 13:10:00,14.05,21.15,19.5333,20.7,20.6,56.5,100,100,62,1
2022-09-29 13:15:00,14.3,21.1556,19.5,20.7333,20.7,56.5,100,100,62,1
2022-09-29 13:20:00,14.2375,21.1542,19.497,20.85,20.7667,56.5333,100,100,62,1
2022-09-29 13:25:00,14.175,21.1528,19.4939,20.775,20.8,56.5,100,100,62,1
2022-09-29 13:30:00,14.1125,21.1514,19.4909,20.7,20.62,56.5,100,100,62,1
2022-09-29 13:35:00,14.05,21.15,19.4121,20.4,20.6467,56.5333,100,100,62,1
2022-09-29 13:40:00,14.0273,21.1333,19.3333,20.4,20.6733,56.5455,100,100,62,1
2022-09-29 13:45:00,14.0045,21.1125,19.35,20.4,20.7,56.5,100,100,62,1
2022-09-29 13:50:00,13.9818,21.0917,19.35,20.4,20.525,56.4444,100,100,62,1
2022-09-29 13:55:00,13.9591,21.0708,19.35,20.35,20.35,56.5556,100,100,62,1
2022-09-29 14:00:00,13.9364,21.05,19.35,20.4,20.6,56.6364,100,100,62,1
2022-09-29 14:05:00,13.9136,21.0462,19.35,20.35,20.6,56.7,100,100,62,1
2022-09-29 14:10:00,13.8909,21.0538,19.3571,20.55,20.6,56.75,100,100,62,1
2022-09-29 14:15:00,13.8682,21.0526,19.3429,20.35,20.6,56.5556,100,100,62,1
2022-09-29 14:20:00,13.8455,21.0513,19.35,20.34,20.6,56.4286,100,100,62,1
2022-09-29 14:25:00,13.8227,21.05,19.3,20.4333,20.6,56.5714,100,100,62,1
2022-09-29 14:30:00,13.8,21,19.25,20.3833,20.3,56.25,100,100,62,1
2022-09-29 16:10:00,13.5,20.8465,18.98,20.3667,20.6333,55.5,100,100,62,1
2022-09-29 16:15:00,13.4818,20.8472,19,20.4,20.6,56,100,100,62,1
2022-09-29 16:20:00,13.4636,20.8479,19.01,20.55,20.85,56.5,100,100,62,1
2022-09-29 16:25:00,13.4455,20.8486,19.02,20.8,20.9,56.5,100,100,62,1
2022-09-29 16:30:00,13.4273,20.8493,18.99,20.725,21,56.5,100,100,62,1
2022-09-29 16:35:00,13.4091,20.85,19,20.65,20.9,56.5,100,100,62,1
2022-09-29 16:40:00,13.3909,20.8667,18.995,20.65,20.95,56.5,100,100,62,1
2022-09-29 16:45:00,13.3727,20.8633,18.99,20.8,21,56,98,100,62,1
2022-09-29 16:50:00,13.3545,20.86,18.985,20.6,20.8333,55.8333,100,100,62,1
2022-09-29 16:55:00,13.3364,20.8567,18.98,20.675,21.05,55.8,100,100,62,1
2022-09-29 17:00:00,13.3182,20.8533,19,20.5,20.9,55.5714,100,100,62,1
2022-09-29 17:05:00,13.3,20.85,18.95,20.525,20.9,55.5,100,100,62,1
2022-09-29 17:10:00,13.2167,20.8429,18.9,20.55,20.65,56,100,100,63,1
2022-09-29 17:15:00,13.1333,20.844,18.85,20.6667,20.75,56.5,100,100,62,1
2022-09-29 17:20:00,13.05,20.8452,18.8462,20.5,20.6333,55.5,100,100,62,1
2022-09-29 17:25:00,13,20.8464,18.825,20.5,20.65,56,100,100,63,1
2022-09-29 17:30:00,12.95,20.8476,18.8042,20.65,20.725,56.4545,100,100,63,1
2022-09-29 17:35:00,12.9,20.8488,18.7833,20.6333,20.7167,56.5,100,100,62,1
2022-09-29 17:40:00,12.85,20.85,18.7625,20.6167,20.7083,56.5,100,100,62,1
2022-09-29 17:45:00,12.8,20.8667,18.7417,20.6,20.7,56.5,100,100,62,1
2022-09-29 17:50:00,12.67,20.8643,18.7208,20.4,20.6667,55.8333,100,100,62,1
2022-09-29 17:55:00,12.54,20.8619,18.7,20.6,20.7667,56.4167,100,100,62,1
2022-09-29 18:00:00,12.48,20.8595,18.7,20.6333,20.8667,57,100,100,62,1
2022-09-29 18:05:00,12.42,20.8571,18.7,20.6667,20.9311,56.3333,100,100,62,1
2022-09-29 18:10:00,12.36,20.8548,18.6444,20.9,20.9956,56.5,100,100,62,1
2022-09-29 18:15:00,12.3,20.8524,18.5889,20.7,21.06,56.5,100,100,63,1
2022-09-29 18:20:00,12.2375,20.85,18.5333,20.775,21.15,56.3333,100,100,62,1
2022-09-29 18:25:00,12.175,20.8429,18.4,20.85,21.2,56.1667,100,100,63,1
2022-09-29 18:30:00,12.1125,20.85,18.3933,20.875,21.175,56.5,100,100,63,1
2022-09-29 18:35:00,12.05,20.855,18.4,20.9,21.15,56,100,100,63,1
2022-09-29 18:40:00,12.0308,20.86,18.3944,20.925,21.1333,55.5,100,100,63,1
2022-09-29 18:45:00,12.0115,20.865,18.3889,20.95,21.24,55.5,100,100,63,1
2022-09-29 18:50:00,11.9923,20.87,18.3833,21,21.25,55.5,100,100,63,1
2022-09-29 18:55:00,11.9731,20.875,18.3778,21,21.24,55.5,100,100,62,1
2022-09-29 19:00:00,11.9538,20.88,18.3722,20.9,21.1857,55.5,100,100,62,1
2022-09-29 19:05:00,11.9346,20.885,18.3667,20.9333,21.275,55.5,100,100,62,1
2022-09-29 19:10:00,11.9154,20.89,18.35,20.9667,21.15,55.5,100,100,62,1
2022-09-29 19:15:00,11.8962,20.895,18.3167,21,21.45,55.5,100,100,62,1
2022-09-29 19:20:00,11.8769,20.9,18.3417,20.85,21.275,55.5,100,100,62,1
2022-09-29 19:25:00,11.8577,20.975,18.3667,20.85,21.1,55.4706,100,100,62,1
2022-09-29 19:30:00,11.8385,21.05,18.3643,21,21.275,55.5,100,100,62,1
2022-09-29 19:35:00,11.8192,21.06,18.3619,21.4667,21.9,55.5,100,100,62,1
2022-09-29 19:40:00,11.8,21,18.3595,21.3333,21.8333,55.5455,100,100,62,1
2022-09-29 19:45:00,11.775,20.9625,18.3571,20.9667,21.725,55.5,100,100,62,1
2022-09-29 19:50:00,11.75,20.925,18.3548,21,21.325,55.5,100,100,63,1
2022-09-29 19:55:00,11.725,20.8875,18.3524,20.95,21.14,55.4,100,100,63,1
2022-09-29 20:00:00,11.7,20.85,18.35,20.9,21.1667,55.6,100,100,63,1
2022-09-29 20:05:00,11.675,20.8,18.35,21.2333,21.675,55.55,100,100,63,1
2022-09-29 20:10:00,11.65,20.8222,18.35,21.5,22.04,55.5,100,100,62,1
2022-09-29 20:15:00,11.625,20.8444,18.3444,21.0833,21.55,55.4286,100,100,62,1
2022-09-29 20:20:00,11.6,20.8667,18.35,21.0556,21.45,55.5,100,100,62,1
2022-09-29 20:25:00,11.575,20.9139,18.35,21.0278,21.35,55.5,100,100,62,1
2022-09-29 20:30:00,11.55,20.9611,18.35,21,21.3,55.5,100,100,62,1
2022-09-29 20:35:00,11.48,21.0083,18.35,21.1,21.425,55.5,100,100,62,1
2022-09-29 20:40:00,11.41,21.0556,18.35,20.975,21.5,55.5455,100,100,63,1
2022-09-29 20:45:00,11.34,21.04,18.275,20.9333,21.5,55.4444,100,100,62,1
2022-09-29 20:50:00,11.27,21.0489,18.2,21.05,21.5,55.5,100,100,62,1
2022-09-29 20:55:00,11.2,21.0578,18.2,21.1,21.4,55.5,100,100,62,1
2022-09-29 23:45:00,11.3,20.85,18.0857,21.2625,21.8333,55.5,100,100,62,1
2022-09-29 23:50:00,11.2167,20.845,18.0929,21.225,21.85,55.5192,100,100,62,1
2022-09-29 23:55:00,11.1333,20.84,18.1,21.1875,21.8667,55.5385,100,100,63,1
2022-09-30 00:00:00,11.05,20.85,18.1,21.15,21.8833,55.5,100,100,63,1
2022-09-30 00:05:00,11.0333,20.85,18.1,21.22,21.9,55.5,100,100,63,1
2022-09-30 00:10:00,11.0389,20.85,18.1,21.96,22.5,55.5,100,100,63,1
2022-09-30 00:15:00,11.0444,20.85,18.1,22.5,23.2333,55.4286,100,100,63,1
2022-09-30 00:20:00,11.05,20.85,18.1,22.4333,23.35,55.6,99,100,63,1
2022-09-30 00:25:00,11.05,20.85,18.1,21.95,22.8667,55.5,100,100,63,1
2022-09-30 00:30:00,11.05,20.85,18.1,22.4143,23.1429,55.5,100,100,63,1
2022-09-30 00:35:00,11.0571,20.85,18.1,22.0667,23,55.4615,100,100,63,1
2022-09-30 00:40:00,11.05,20.85,18.1,21.8667,22.525,55.5333,100,100,63,1
2022-09-30 05:00:00,11.46,20.9,18.7571,23.5,23.18,20.9,78,100,47,1
2022-09-30 05:05:00,11.505,20.8,19.25,23.4833,23.9333,51.5789,100,100,64,1
2022-09-30 07:50:00,10.9,20.8429,18,22.15,22.85,55.5,100,100,63,1
2022-09-30 09:35:00,11.9333,20.8667,18.3429,21.175,21.7,55.5,100,100,62,1
2022-09-30 09:40:00,12,20.9667,18.5,21.0833,21.6,55.5,100,100,62,1
2022-09-30 09:45:00,12.0222,21.0667,18.72,21.3,21.85,55.5,100,100,62,1
2022-09-30 09:50:00,12.0444,21.1667,18.7,21.3,21.8,55.5,100,100,62,1
2022-09-30 09:55:00,12.0667,21.1333,18.68,21.3,21.6,55.5,100,100,62,1
2022-09-30 10:00:00,12.125,21.1,18.7,21.15,21.6,55.5,100,100,62,1
2022-09-30 10:05:00,12.1833,21.0333,18.7029,21,21.475,55.5,100,100,62,1
2022-09-30 10:10:00,12.2417,21.0167,18.7057,21,21.35,55.5,100,100,62,1
2022-09-30 10:15:00,12.3,21,18.7086,21.05,21.3,55.5385,100,100,62,1
2022-09-30 10:20:00,12.4,20.9833,18.7114,21.1,21.5,55.5,100,100,62,1
2022-09-30 10:25:00,12.5,20.9667,18.7143,21,21.5,55.4615,100,100,62,1
2022-09-30 10:30:00,12.6,20.95,18.7294,21.1,21.5,55.5455,100,100,62,1
2022-09-30 10:35:00,12.65,20.9333,18.7444,21.1,21.5,55.5,100,100,62,1
2022-09-30 10:40:00,12.7,20.9167,18.7595,20.85,21.42,55.5,100,100,62,1
2022-09-30 10:45:00,12.75,20.9,18.7746,20.8,21.34,55.4545,100,100,62,1
2022-09-30 10:50:00,12.8,20.8833,18.7897,20.9,21.26,56,100,100,62,1
2022-09-30 10:55:00,12.8667,20.8667,18.8048,20.8333,21.18,55.5,100,100,62,1
2022-09-30 11:00:00,12.9333,20.85,18.8198,20.85,21.1,55.75,100,100,62,1
2022-09-30 11:05:00,13,20.8467,18.8349,20.9,21.25,56,100,100,63,1
2022-09-30 11:10:00,13.0333,20.85,18.85,20.8375,21.05,55.5,100,100,62,1
2022-09-30 11:15:00,13.0667,20.85,18.8538,20.775,21.0667,55.5,100,100,62,1
2022-09-30 11:20:00,13.1,20.85,18.85,20.7125,21.0833,55.5,100,100,62,1
2022-09-30 11:25:00,13.2,20.85,18.975,20.65,21.1,55.4444,100,100,62,1
2022-09-30 11:30:00,13.3,20.8667,19.1,20.7667,21.1167,55.5714,100,100,62,1
2022-09-30 13:25:00,14.0667,20.85,19.35,20.4167,20.4833,56.5556,100,100,63,1
2022-09-30 13:30:00,14.0533,20.85,19.35,20.35,20.5,56.5,100,100,63,1
2022-09-30 13:35:00,14.04,20.84,19.3556,20.38,20.5,56.5,100,100,63,1
2022-09-30 13:40:00,14.0267,20.85,19.3462,20.3333,20.35,56.4667,100,100,63,1
2022-09-30 13:45:00,14.0133,20.85,19.35,20.44,20.475,56.5294,100,100,63,1
2022-09-30 13:50:00,14,20.85,19.2952,20.35,20.44,56.5,100,100,63,1
2022-09-30 18:10:00,13.575,20.85,18.9,20.4,20.5,56.1667,100,100,63,1
2022-09-30 18:15:00,13.5333,20.85,18.8857,20.4,20.35,56.5,100,100,63,1
2022-09-30 18:20:00,13.5042,20.85,18.9016,20.7,20.8,56.5556,98,100,63,1
2022-09-30 18:25:00,13.475,20.85,18.9175,20.3,20.375,56.6,100,100,63,1
2022-09-30 18:30:00,13.4458,20.85,18.9333,20.5,20.6,56.5923,100,100,64,1
2022-09-30 18:35:00,13.4167,20.85,18.975,20.5,20.65,56.5846,100,100,64,1
2022-09-30 18:40:00,13.3875,20.8667,19.0167,20.9,21.0667,56.5769,100,100,64,1
2022-09-30 18:45:00,13.3583,20.8917,19.0583,21.1,21.4,56.5692,100,100,64,1
2022-09-30 18:50:00,13.3292,20.9167,19.1,21.2,21.475,56.5615,100,100,64,1
2022-09-30 18:55:00,13.3,20.9417,19.0833,20.8,21.05,56.5538,100,100,64,1
2022-09-30 20:25:00,13.05,20.8429,18.82,20.5,21,55.5,100,100,62,1
2022-09-30 23:20:00,12.5429,20.8571,18.6,21.35,21.65,55.5,100,100,62,1
2022-10-01 01:30:00,13,20.85,18.7,21.1333,21.5,55.5455,100,100,63,1
2022-10-01 07:40:00,13,20.5571,18.58,21.2,21.42,56.5,100,100,63,1
2022-10-01 07:45:00,13.0333,20.55,18.6,21.1333,21.7714,56.5,100,100,63,1
2022-10-01 07:50:00,13.0667,20.5768,18.62,21.05,21.3333,56.5,100,100,63,1
2022-10-01 07:55:00,13.1,20.6036,18.6508,21.05,21.5,56.1556,100,100,63,1
2022-10-01 08:00:00,13.1667,20.6304,18.6817,21.05,21.325,55.8111,100,100,62,1
2022-10-01 08:05:00,13.2333,20.6571,18.7125,20.9417,21.15,55.4667,100,100,62,1
2022-10-01 09:35:00,14.0593,20.85,19.25,21,21.3,56.5714,100,100,63,1
2022-10-01 09:40:00,14.0667,20.8667,19.3667,21.06,21.25,56.5,100,100,63,1
2022-10-01 09:45:00,14.1833,20.8622,19.5,21.04,21.2,56.4286,100,100,63,1
2022-10-01 09:50:00,14.3,20.8578,19.5,21.045,21.1857,56.5,100,100,63,1
2022-10-01 09:55:00,14.5,20.8533,19.5333,21.05,21.1629,56.5333,100,100,63,1
2022-10-01 10:00:00,14.6,20.8489,19.4,21.1,21.14,56.5,100,100,63,1
2022-10-01 10:05:00,14.581,20.8444,19.6,21.075,21.18,56.5,100,100,63,1
2022-10-01 12:45:00,15.1,20.8545,19.7831,20.7,20.65,56.5,100,100,63,1
2022-10-01 12:50:00,15.3,20.85,19.8571,20.9,20.7,56.6,100,100,63,1
2022-10-01 16:40:00,15.9222,21.1,20.2,20.9,21.05,56.4615,100,100,62,1
2022-10-01 16:45:00,15.8667,21.1667,20.2,21.1,20.85,56.5,100,100,62,1
2022-10-01 16:50:00,15.8111,21.35,20.22,21.065,20.85,56.5,100,100,62,1
2022-10-01 16:55:00,15.7556,21.3667,20.2022,21.03,20.8667,55.5,100,100,62,1
2022-10-01 17:00:00,15.7,21.3583,20.1844,20.995,20.85,56.0357,100,100,62,1
2022-10-01 17:05:00,15.65,21.35,20.1667,20.96,20.9167,56.5714,100,100,62,1
2022-10-01 17:10:00,15.6,21.34,20.125,20.925,20.84,56,100,100,62,1
2022-10-01 18:25:00,14.8,21.1471,19.7,20.856,20.8583,56.5,100,100,63,1
2022-10-01 18:30:00,14.7511,21.15,19.68,20.784,20.8667,56.5,100,100,63,1
2022-10-01 18:35:00,14.7022,21.1419,19.6886,20.712,20.875,56.5,100,100,63,1
2022-10-01 18:40:00,14.6533,21.1338,19.6971,20.64,20.8833,56.5,100,100,62,1
2022-10-01 18:45:00,14.6044,21.1256,19.7057,20.675,20.8917,56.5,100,100,62,1
2022-10-01 18:50:00,14.5556,21.1175,19.7143,20.76,20.9,56.5,100,100,63,1
2022-10-01 18:55:00,14.5,21.1094,19.6667,20.65,20.9,56.5,100,100,63,1
2022-10-02 06:20:00,14.1333,20.5429,19.1,20.5,20.45,57.5,100,100,63,1
2022-10-02 06:25:00,14.1125,20.55,19.0909,20.475,20.35,57.5455,100,100,63,1
2022-10-02 09:00:00,13.9267,20.5508,18.8857,20.15,20.35,56.5,100,100,63,1
2022-10-02 09:05:00,13.8133,20.5429,18.887,20.1,20.375,56.6,100,100,63,1
2022-10-02 09:10:00,13.7,20.55,18.8883,20.2143,20.4,56.4545,100,100,63,1
2022-10-02 10:20:00,14.3,20.56,19.1067,20.425,20.425,56.5833,100,100,63,1
2022-10-02 10:25:00,14.4,20.5533,19.1,20.4,20.35,56.6667,100,100,63,1
2022-10-02 10:30:00,14.5,20.5467,19.1375,20.375,20.36,56.5,100,100,63,1
2022-10-02 10:35:00,14.55,20.55,19.175,20.35,20.65,56.5,100,100,63,1
2022-10-02 10:40:00,14.6,20.55,19.2125,20.44,20.475,56.5,100,100,63,1
2022-10-02 10:45:00,14.7,20.55,19.25,20.5,20.6,56.5,100,100,63,1
2022-10-02 10:50:00,14.8,20.55,19.2875,20.6,20.65,56.5,100,100,63,1
2022-10-02 10:55:00,14.9,20.55,19.325,20.65,20.675,56.5,100,100,63,1
2022-10-02 11:00:00,15,20.5545,19.3625,20.7,20.7,56.5,100,100,63,1
2022-10-02 11:05:00,15.05,20.54,19.4,20.525,20.55,56.5,100,100,63,1
2022-10-02 11:10:00,15.1,20.6,19.42,20.7,20.6667,56.5,100,100,63,1
2022-10-02 11:15:00,15.2,20.6139,19.438,20.675,20.55,56.5,100,100,63,1
2022-10-02 11:20:00,15.3,20.6278,19.456,20.55,20.8,56.5,100,100,63,1
2022-10-02 11:25:00,15.275,20.6417,19.474,20.55,20.65,57,100,100,63,1
2022-10-02 11:30:00,15.25,20.6556,19.492,20.65,20.85,56.5,100,100,63,1
2022-10-02 11:35:00,15.225,20.65,19.51,20.8,20.7583,56.5,100,100,63,1
2022-10-02 15:00:00,14.92,20.85,19.6125,20.75,20.725,56.5,100,100,63,1
2022-10-02 15:05:00,14.96,20.8545,19.6417,20.6333,20.7625,56.5,100,100,63,1
2022-10-02 16:15:00,15.4429,20.85,19.85,20.9833,20.85,57.3214,100,100,63,1
2022-10-02 16:20:00,15.4071,20.8467,19.85,20.9667,21,57.5,100,100,63,1
2022-10-02 16:25:00,15.3714,20.85,19.8333,20.95,20.9,56.5,100,100,63,1
2022-10-02 16:30:00,15.3357,20.85,19.85,20.975,20.8333,57.5,100,100,63,1
2022-10-02 16:35:00,15.3,20.85,19.8188,21,21,57.5,100,100,63,1
2022-10-02 16:40:00,15.2583,20.8505,19.7875,20.9875,20.9,57.5,100,100,63,1
2022-10-02 16:45:00,15.2167,20.851,19.7563,20.975,20.8,57.5,100,100,63,1
2022-10-02 16:50:00,15.175,20.8515,19.725,20.9625,20.85,57.5,100,100,63,1
2022-10-02 16:55:00,15.1333,20.852,19.6938,20.95,20.95,57.5,100,100,63,1
2022-10-02 17:00:00,15.0917,20.8525,19.6625,20.9,21,57,100,100,63,1
2022-10-02 17:05:00,15.05,20.853,19.6313,20.9,20.9,56.5,100,100,63,1
2022-10-02 17:10:00,15,20.8535,19.6,20.825,20.9167,56.5,100,100,63,1
2022-10-02 17:15:00,14.95,20.854,19.6455,20.8,20.9333,57.5,100,100,63,1
