timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-10-02 17:20:00,14.9,20.8545,19.6909,20.775,20.95,57.5,100,100,63,1
2022-10-02 17:25:00,14.85,20.85,19.7067,20.9,20.8,57.5,100,100,63,1
2022-10-02 17:30:00,14.8,20.8482,19.68,20.875,21.05,57.5,100,100,63,1
2022-10-02 17:35:00,14.75,20.8464,19.7,20.8,20.9667,57.5,100,100,63,1
2022-10-02 17:40:00,14.7,20.8446,19.6267,20.725,20.8833,57.5,100,100,63,1
2022-10-02 17:45:00,14.6583,20.8429,19.5533,20.65,20.8,56.9722,100,100,63,1
2022-10-02 19:10:00,13.9667,20.9,19.26,20.63,20.55,57.5,100,100,64,1
2022-10-02 19:15:00,13.9389,20.9833,19.4,20.66,20.75,57.5,100,100,64,1
2022-10-02 19:20:00,13.9111,21.0667,19.388,20.55,20.7583,57.5,100,100,64,1
2022-10-02 19:25:00,13.8833,21.05,19.376,20.6,20.7667,57.3333,100,100,64,1
2022-10-02 19:30:00,13.8556,21.16,19.364,20.6375,20.64,57.5556,100,100,64,1
2022-10-02 19:35:00,13.8278,21.1429,19.352,20.675,20.7,57.5,100,100,64,1
2022-10-02 19:40:00,13.8,21.0429,19.34,20.5333,20.725,57.5,100,100,64,1
2022-10-02 19:45:00,13.7167,21.06,19.4,20.55,20.6875,57.5,100,100,64,1
2022-10-02 19:50:00,13.6333,21.045,19.34,20.5067,20.65,57.5,100,100,64,1
2022-10-02 19:55:00,13.55,21.03,19.2822,20.4633,20.6,57.3333,100,100,64,1
2022-10-02 20:00:00,13.5292,21.015,19.2244,20.42,20.55,57.1667,100,100,64,1
2022-10-02 20:05:00,13.5083,21,19.1667,20.3767,20.55,57,100,100,63,1
2022-10-03 04:15:00,11.2417,20.35,17.6571,20.8,21.15,55.5,100,100,62,1
2022-10-03 04:20:00,11.1833,20.3462,17.6357,20.9,21.4,55.5,100,100,62,1
2022-10-03 04:25:00,11.125,20.3571,17.6143,20.9875,21.56,55.5,100,100,62,1
2022-10-03 04:30:00,11.0667,20.3333,17.5929,21.075,21.7333,55.5,100,100,62,1
2022-10-03 04:35:00,11,20.3367,17.5714,21,21.64,55.5,100,100,62,1
2022-10-03 04:40:00,11.075,20.34,17.55,21.1,21.6667,55.5,100,100,62,1
2022-10-03 04:45:00,11.15,20.3433,17.5455,21.2,21.7333,55.5,100,100,62,1
2022-10-03 04:50:00,11.225,20.3467,17.55,21.1,21.8,55.5,100,100,62,1
2022-10-03 04:55:00,11.3,20.35,18.0341,21.6538,21.74,55.5,100,100,62,1
2022-10-03 05:00:00,11.375,20.5,18.5182,22.2077,21.85,23.4783,100,100,53,1
2022-10-03 05:05:00,11.5333,20.4686,18.925,21.7833,22.45,53.5714,98,100,64,1
2022-10-03 05:10:00,11.3,20.4371,17.9,21.2667,21.95,56,100,100,63,1
2022-10-03 05:15:00,11.05,20.4057,17.625,21.12,21.95,55.4286,100,100,62,1
2022-10-03 05:20:00,11,20.3743,17.5,21.0475,21.6333,55.4643,100,100,62,1
2022-10-03 07:30:00,11.0667,20.3571,17.72,21,21.6,55.5,100,100,62,1
2022-10-03 07:35:00,11.1833,20.3821,17.7,20.975,21.535,55.5,100,100,62,1
2022-10-03 07:40:00,11.3,20.4071,17.7429,20.93,21.47,55.5,100,100,62,1
2022-10-03 07:45:00,11.35,20.4321,17.7857,20.885,21.405,55.5,100,100,62,1
2022-10-03 07:50:00,11.4,20.4571,17.8286,20.84,21.34,55.5,100,100,63,1
2022-10-03 07:55:00,11.45,20.4821,17.8714,21.0667,21.5667,55.5,100,100,62,1
2022-10-03 08:00:00,11.5,20.5071,17.9143,21.4,22.075,55.5556,100,100,62,1
2022-10-03 08:05:00,11.6,20.5321,18.0127,21.25,22,55.5,100,100,62,1
2022-10-03 08:10:00,11.8,20.5571,18.1111,21.05,21.55,55,100,100,62,1
2022-10-03 08:15:00,11.9,20.57,18.1,20.9778,21.45,55.1,100,100,62,1
2022-10-03 08:20:00,12,20.5829,18.15,20.9056,21.35,55.2,100,100,62,1
2022-10-03 08:25:00,12.05,20.5957,18.2,20.8333,21.3333,55.3,100,100,62,1
2022-10-03 08:30:00,12.1,20.6086,18.25,20.925,21.45,55.4,100,100,62,1
2022-10-03 08:35:00,12.3,20.6214,18.3,20.94,21.45,55.5,100,100,62,1
2022-10-03 08:40:00,12.4,20.6343,18.35,20.9325,21.14,55.5,100,100,62,1
2022-10-03 08:45:00,12.5,20.6471,18.4,20.925,21.1667,55.5,100,100,62,1
2022-10-03 08:50:00,12.5667,20.66,18.46,21.15,21.5667,55.5128,100,100,62,1
2022-10-03 08:55:00,12.8,20.7578,18.6,21.3,22,55.5256,100,100,62,1
2022-10-03 09:00:00,13,20.8556,18.7333,21.05,21.35,55.5385,100,100,62,1
2022-10-03 09:05:00,13.1,20.84,18.8667,20.84,21.1,55.5,100,100,62,1
2022-10-03 09:10:00,13.3,20.8427,19.0143,20.945,21,55.4444,100,100,62,1
2022-10-03 09:15:00,13.5,20.8453,19.0114,21.05,21.175,55.5385,100,100,62,1
2022-10-03 09:20:00,13.6,20.848,19.0086,20.8333,21.1,55.4615,100,100,62,1
2022-10-03 09:25:00,13.8,20.8507,19.0057,20.725,21,55.5556,100,100,62,1
2022-10-03 09:30:00,13.8667,20.8533,19.0029,20.55,20.8,55.5278,100,100,62,1
2022-10-03 09:35:00,13.9333,20.856,19,20.7,20.7167,55.5,100,100,62,1
2022-10-03 09:40:00,14,20.8587,19.0667,20.3,20.5333,55.5,100,100,63,1
2022-10-03 09:45:00,14.0222,20.8613,19.1333,20.5,20.4,55.5,100,100,62,1
2022-10-03 09:50:00,14.0444,20.864,19.2,20.4,20.3833,55.5,100,100,62,1
2022-10-03 09:55:00,14.0667,20.8667,19.28,20.3,20.3667,55.5,100,100,62,1
2022-10-03 10:00:00,14.1833,20.8333,19.36,20.45,20.425,55.5,100,100,62,1
2022-10-03 10:05:00,14.3,20.85,19.35,20.35,20.34,55.8333,100,100,62,1
2022-10-03 14:15:00,14.9309,20.84,19.5,20.6,20.8,55.9773,100,100,62,1
2022-10-03 14:20:00,14.9091,20.8571,19.49,20.625,20.65,55.5,100,100,62,1
2022-10-03 14:25:00,14.8873,20.8545,19.48,20.56,20.6333,56.5,100,100,63,1
2022-10-03 14:30:00,14.8655,20.8519,19.47,20.6,20.5333,56.5,100,100,62,1
2022-10-03 14:35:00,14.8436,20.8492,19.46,20.6,20.6,55.5,100,100,62,1
2022-10-03 14:40:00,14.8218,20.8466,19.45,20.6,20.7333,56.0357,100,100,62,1
2022-10-03 14:45:00,14.8,20.8439,19.44,20.55,20.7417,56.5714,100,100,63,1
2022-10-03 14:50:00,14.7583,20.8413,19.43,20.6333,20.75,56.5,100,100,63,1
2022-10-03 14:55:00,14.7167,20.8386,19.42,20.675,20.7417,56.4286,100,100,63,1
2022-10-03 15:00:00,14.675,20.836,19.41,20.54,20.7333,56.5455,100,100,63,1
2022-10-03 15:05:00,14.6333,20.8333,19.4,20.55,20.725,56.4667,100,100,63,1
2022-10-03 15:10:00,14.5917,20.8354,19.5,20.6,20.55,56.5,100,100,62,1
2022-10-03 15:15:00,14.55,20.8374,19.5067,20.625,20.6,56.5,100,100,62,1
2022-10-03 15:20:00,14.5517,20.8394,19.5133,20.625,20.66,56.5278,100,100,63,1
2022-10-03 15:25:00,14.5533,20.8414,19.52,20.7,20.6375,56.5556,100,100,63,1
2022-10-03 15:30:00,14.555,20.8434,19.5267,20.55,20.55,56.4545,100,100,63,1
2022-10-03 15:35:00,14.5567,20.8455,19.5333,20.55,20.55,56.5,100,100,63,1
2022-10-03 15:40:00,14.5583,20.8475,19.48,20.55,20.62,56.5,100,100,63,1
2022-10-03 15:45:00,14.56,20.8495,19.5,20.55,20.65,56.5714,100,100,63,1
2022-10-03 15:50:00,14.5617,20.8515,19.5,20.55,20.55,56.5,100,100,63,1
2022-10-03 15:55:00,14.5633,20.8535,19.5048,20.5833,20.55,56.2222,100,100,62,1
2022-10-03 16:00:00,14.565,20.8556,19.5095,20.6167,20.625,55.5,100,100,62,1
2022-10-03 16:05:00,14.5667,20.8819,19.5143,20.65,20.7,56.5,100,100,63,1
2022-10-03 16:10:00,14.5926,20.9083,19.5,20.6437,20.7,56.5,100,100,63,1
2022-10-03 16:15:00,14.6185,20.9347,19.5,20.6375,20.7,56.6667,100,100,62,1
2022-10-03 16:20:00,14.6444,20.9611,19.5,20.6313,20.625,56.3333,100,100,62,1
2022-10-03 16:25:00,14.6704,20.9875,19.5,20.625,20.55,56.5,100,100,62,1
2022-10-03 16:30:00,14.6963,21.0139,19.5,20.6125,20.55,56.5,100,100,62,1
2022-10-03 16:35:00,14.7222,21.0403,19.5,20.6,20.75,56.5,100,100,62,1
2022-10-03 16:40:00,14.7481,21.0667,19.5,20.6333,20.6,56.5,100,100,63,1
2022-10-03 16:45:00,14.7741,21.05,19.5,20.75,20.8,56.5,100,100,62,1
2022-10-03 16:50:00,14.8,21.0485,19.5,20.7,20.725,56.5,100,100,62,1
2022-10-03 16:55:00,14.7567,21.047,19.5,20.65,20.65,55.5,100,100,62,1
2022-10-03 17:00:00,14.7133,21.0455,19.5,20.74,20.8,56.5385,100,100,63,1
2022-10-03 17:05:00,14.67,21.05,19.5,20.65,20.65,56.4,100,100,62,1
2022-10-03 17:10:00,14.6267,21.0214,19.5,20.75,20.7333,56.5,100,100,62,1
2022-10-03 17:15:00,14.5833,20.9929,19.4,20.8,20.6333,56.5,100,100,62,1
2022-10-03 17:20:00,14.54,20.9643,19.375,20.55,20.6667,56.5,100,100,62,1
2022-10-03 17:25:00,14.472,20.9357,19.35,20.8,20.9,56,100,100,62,1
2022-10-03 17:30:00,14.404,20.9071,19.325,20.7,20.7,55.5,100,100,62,1
2022-10-03 17:35:00,14.336,20.8786,19.3,20.5857,20.65,55.5,100,100,62,1
2022-10-03 17:40:00,14.268,20.85,19.35,20.55,20.65,56.5,100,100,63,1
2022-10-03 17:45:00,14.2,20.8455,19.35,20.55,20.64,56.5556,100,100,63,1
2022-10-03 17:50:00,14.1,20.85,19.2667,20.5333,20.65,56,100,100,62,1
2022-10-03 17:55:00,14,20.85,19.1833,20.55,20.8,55.5,100,100,62,1
2022-10-03 18:00:00,14.05,20.85,19.1,20.5833,20.675,55.5,100,100,62,1
2022-10-03 18:05:00,14.0083,20.85,19.08,20.6167,20.55,55.5,100,100,62,1
2022-10-03 18:10:00,13.9667,20.8625,19.0933,20.65,20.6143,55.5,100,100,62,1
2022-10-03 18:15:00,13.925,20.875,19.1067,20.65,20.5875,55.5,100,100,62,1
2022-10-03 18:20:00,13.8833,20.8875,19.12,20.65,20.65,56.2,100,100,63,1
2022-10-03 18:25:00,13.8417,20.9,19.1333,20.625,20.6,57.5455,100,100,63,1
2022-10-03 18:30:00,13.8,21.1,19.3571,20.6,20.85,57.5,100,100,64,1
2022-10-03 18:35:00,13.7643,21.0333,19.2,20.65,20.8333,57.5,100,100,64,1
2022-10-03 18:40:00,13.7286,20.8429,19.2,20.7,20.6917,57.5,100,100,64,1
2022-10-03 18:45:00,13.6929,20.8571,19.22,20.5,20.55,57.5,100,100,64,1
2022-10-03 18:50:00,13.6571,20.85,19.2,20.55,20.55,57.5,100,100,64,1
2022-10-03 18:55:00,13.6214,20.8429,19.175,20.55,20.55,57.5,100,100,64,1
2022-10-03 19:00:00,13.5857,20.8357,19.1708,20.725,20.8,57.5,100,100,64,1
2022-10-03 19:05:00,13.55,20.8286,19.1667,20.9,20.625,57.4706,100,100,63,1
2022-10-03 19:10:00,13.55,20.8214,19.2,20.5,20.5,57.5333,100,100,63,1
2022-10-03 19:15:00,13.5222,20.8143,19.05,20.6,20.62,57.5,100,100,63,1
2022-10-03 19:20:00,13.4944,20.8071,19.05,20.35,20.55,57.5,100,100,63,1
2022-10-03 19:25:00,13.4667,20.8,19,20.3333,20.55,56.5,100,100,62,1
2022-10-04 02:30:00,11.48,20.35,17.7809,20.8,21.28,55.25,100,100,62,1
2022-10-04 02:35:00,11.45,20.3444,17.7647,21.4286,21.8833,55.375,100,100,62,1
2022-10-04 02:40:00,11.42,20.3545,17.7485,21.65,22.3667,55.5,100,100,62,1
2022-10-04 02:45:00,11.39,20.35,17.7324,21.8667,22.6,55.5,100,100,62,1
2022-10-04 04:30:00,10.6227,20.55,17.55,22.6667,24,55.5,100,100,62,1
2022-10-04 04:35:00,10.597,20.55,17.55,22.6333,23.95,55.5,100,100,62,1
2022-10-04 04:40:00,10.5712,20.55,17.5444,22.74,23.9,55.5,100,100,62,1
2022-10-04 04:45:00,10.5455,20.55,17.55,22.695,23.8167,55.5,100,100,62,1
2022-10-04 07:50:00,10.5667,20.8556,17.7848,23,24.375,55.5,100,100,62,1
2022-10-04 09:30:00,12.5,20.85,18.7111,22.1,22.675,55.5,100,100,62,1
2022-10-04 09:35:00,12.5667,20.8455,18.7574,21.9333,22.7333,55.5,100,100,62,1
2022-10-04 09:40:00,12.8,20.8538,18.8037,21.5,22.28,55.6667,100,100,62,1
2022-10-04 09:45:00,12.9,20.85,18.85,21.475,22.1,55.4286,100,100,62,1
2022-10-04 09:50:00,13,20.84,18.8556,21.45,21.92,55.5714,100,100,62,1
2022-10-04 09:55:00,13.0667,20.8475,18.9444,21.6667,21.9,55,100,100,62,1
2022-10-04 10:00:00,13.3,20.855,19.0333,21.6667,22.15,55.5714,100,100,62,1
2022-10-04 10:05:00,13.5,20.8625,19.0937,21.55,22.05,55.5,100,100,62,1
2022-10-04 10:10:00,13.6,20.87,19.154,21.3333,21.8,56.5,100,100,62,1
2022-10-04 10:15:00,13.8,20.8775,19.2143,21.1,21.55,56.5,100,100,62,1
2022-10-04 10:20:00,14,20.885,19.2629,21.225,21.6,55.5,100,100,62,1
2022-10-04 10:25:00,14.1,20.8925,19.3114,21.04,21.3,55.5,100,100,62,1
2022-10-04 10:30:00,14.2,20.9,19.36,21.1,21.425,55.5,100,100,62,1
2022-10-04 10:35:00,14.3,20.89,19.5111,21.05,21.3562,55.5,100,100,62,1
2022-10-04 10:40:00,14.5,20.88,19.5,21.05,21.2875,55.5,100,100,62,1
2022-10-04 10:45:00,14.6,20.87,19.5583,21.0667,21.2188,55.5,100,100,62,1
2022-10-04 10:50:00,14.7,20.86,19.6167,21,21.15,56.5,100,100,62,1
2022-10-04 10:55:00,14.8,20.85,19.675,21.05,21.1429,56.25,100,100,62,1
2022-10-04 11:00:00,15,20.85,19.7333,21.1,21.1667,56,100,100,62,1
2022-10-04 14:10:00,17.3167,20.8496,20.6,21.24,21.1286,56.75,100,100,62,1
2022-10-04 14:15:00,17.35,20.8492,20.62,21.2,21.0667,56.5,100,100,62,1
2022-10-04 14:20:00,17.345,20.8488,20.6,21.225,21.15,56.5,100,100,62,1
2022-10-04 14:25:00,17.34,20.8483,20.6,21.25,21.3,57.0833,100,100,62,1
2022-10-04 14:30:00,17.335,20.8479,20.6,21.275,21.2667,57.6667,98,100,62,1
2022-10-04 14:35:00,17.33,20.8475,20.5889,21.14,21.04,57.2222,100,100,62,1
2022-10-04 14:40:00,17.325,20.8471,20.5963,21.3,21.2,57.5,100,100,62,1
2022-10-04 14:45:00,17.32,20.8467,20.6037,21.3,21.1,56.5,100,100,62,1
2022-10-04 14:50:00,17.315,20.86,20.6111,21.2812,21.1,56.75,100,100,62,1
2022-10-04 17:00:00,16.5,21.0471,20.3444,21.195,21.15,56.5,100,100,63,1
2022-10-04 17:05:00,16.4333,21.05,20.3116,21.15,21.1,56.5,100,100,63,1
2022-10-04 17:10:00,16.3667,21.03,20.2787,21.15,21.05,56.5,100,100,63,1
2022-10-04 17:15:00,16.3,21.01,20.2458,21.2,21.15,56.5,100,100,63,1
2022-10-04 17:20:00,16.35,20.99,20.2129,21.2333,21.125,56.5,100,100,62,1
2022-10-04 17:25:00,16.3,20.97,20.18,21.2667,21.1,56.5,100,100,62,1
2022-10-04 17:30:00,16.25,20.95,20.2,21.3,20.95,56.5,100,100,63,1
2022-10-04 17:35:00,16.2,20.93,20.1588,20.9,20.8857,56.5,100,100,63,1
2022-10-04 17:40:00,16.1214,20.91,20.1176,20.8333,20.8429,56.5,100,100,62,1
2022-10-04 17:45:00,16.0429,20.89,20.0765,20.9333,21.02,56.5,100,100,62,1
2022-10-04 17:50:00,16.0082,20.87,20.0353,20.84,20.9667,56.5,100,100,62,1
2022-10-04 17:55:00,15.9735,20.85,19.9941,20.95,20.9,56.5,100,100,62,1
2022-10-04 18:00:00,15.9388,20.8455,19.9714,20.9,20.9028,56.5,100,100,63,1
2022-10-04 18:05:00,15.9041,20.85,19.9,20.85,20.9056,56.4773,100,100,63,1
2022-10-04 18:10:00,15.8694,20.86,19.9,20.85,20.9083,56.4545,100,100,62,1
2022-10-04 18:15:00,15.8347,20.8759,19.9,20.8875,20.9111,56.5,100,100,62,1
2022-10-04 18:20:00,15.8,20.8918,19.91,20.925,20.9139,56.5714,100,100,62,1
2022-10-04 18:25:00,15.7688,20.9077,19.92,20.9625,20.9167,56.4444,100,100,62,1
2022-10-04 18:30:00,15.7375,20.9236,19.93,21,20.9194,56.5385,100,100,62,1
2022-10-04 18:35:00,15.7063,20.9395,19.94,21.025,20.9222,56.5,100,100,62,1
2022-10-04 18:40:00,15.675,20.9554,19.95,21.05,20.925,56.5,100,100,63,1
2022-10-04 18:45:00,15.6437,20.9713,19.96,20.95,20.85,56.5,100,100,63,1
2022-10-04 18:50:00,15.6125,20.9872,19.97,20.85,21.025,56.5,100,100,62,1
2022-10-04 18:55:00,15.5812,21.0031,19.98,20.94,21.2,56.4545,98,100,62,1
2022-10-04 19:00:00,15.55,21.019,19.99,20.85,20.8,56.5714,100,100,62,1
2022-10-04 19:05:00,15.55,21.0349,20,20.8333,20.875,56.3,100,100,62,1
2022-10-04 20:30:00,15.3,21.1444,19.9586,21.05,20.9,56.5,100,100,62,1
2022-10-04 21:40:00,15.05,21.1,19.8472,20.975,20.95,55.5,100,100,62,1
2022-10-04 21:45:00,15.05,21.0833,19.85,20.9625,20.95,56,100,100,62,1
2022-10-05 04:40:00,14.5454,20.55,19.4333,20.475,20.35,55.4286,100,100,62,1
2022-10-05 04:45:00,14.5529,20.55,19.475,20.4,20.3,55.6,100,100,62,1
2022-10-05 04:50:00,14.55,20.5462,19.5167,20.5,20.46,55.5,100,100,62,1
2022-10-05 04:55:00,14.7583,20.55,19.5583,20.35,20.35,38.0395,100,100,62,1
2022-10-05 05:00:00,14.9667,20.6,19.6,20.5333,20.4,20.5789,100,100,47,1
2022-10-05 05:05:00,15.0333,20.64,19.9,20.7,20.7,49.5,100,100,64,1
2022-10-05 08:35:00,15.3333,20.55,19.4,20.6,20.5667,56.4706,100,100,62,1
2022-10-05 08:40:00,15.3667,20.5508,19.4,20.6,20.65,56.5,100,100,62,1
2022-10-05 08:45:00,15.4,20.5515,19.4,20.55,20.725,56.5,100,100,62,1
2022-10-05 08:50:00,15.4333,20.5523,19.4583,20.56,20.8,56.5455,100,100,62,1
2022-10-05 08:55:00,15.4667,20.553,19.5167,20.68,20.8,56.4545,100,100,62,1
2022-10-05 09:00:00,15.5,20.5538,19.575,20.8,20.8,56.5,100,100,62,1
2022-10-05 09:05:00,15.52,20.5545,19.6333,20.65,20.65,57,100,100,63,1
2022-10-05 09:10:00,15.54,20.55,19.6,20.7125,20.74,57.5,100,100,63,1
2022-10-05 09:15:00,15.56,20.55,19.6,20.775,20.7111,57.5294,100,100,63,1
2022-10-05 09:20:00,15.6,20.6,19.6,20.65,20.74,57.4286,100,100,63,1
2022-10-05 09:25:00,15.64,20.65,19.6343,20.65,20.64,57.5,100,100,63,1
2022-10-05 09:30:00,15.68,20.6667,19.6687,20.65,20.66,57.5,100,100,63,1
2022-10-05 09:35:00,15.72,20.6958,19.703,20.825,20.8133,57.5333,100,100,63,1
2022-10-05 09:40:00,15.76,20.725,19.7374,21,20.9667,57.5,100,100,63,1
2022-10-05 09:45:00,15.8,20.7542,19.7717,20.9833,20.8,57.5,100,100,63,1
2022-10-05 09:50:00,15.84,20.7833,19.8061,20.9667,20.875,57.4615,100,100,63,1
2022-10-05 09:55:00,15.88,20.8125,19.8404,20.95,20.95,57.5,100,100,63,1
2022-10-05 10:00:00,15.92,20.8417,19.8747,20.85,20.9375,57.5,100,100,63,1
2022-10-05 10:05:00,15.96,20.8708,19.9091,21,20.925,57.5385,100,100,63,1
2022-10-05 10:10:00,16,20.9,20.0667,21.1,21.3,57.4444,98,100,62,1
2022-10-05 10:15:00,16.03,20.8833,20.2,20.85,20.84,57.5,100,100,62,1
2022-10-05 10:20:00,16.06,20.8667,20.2,21.1,20.85,57.5385,100,100,62,1
2022-10-05 10:25:00,16.1004,20.85,20.2,21.1,20.875,57.5,100,100,63,1
2022-10-05 10:30:00,16.1408,20.84,20.2,21.1,20.92,57.5,100,100,63,1
2022-10-05 10:35:00,16.1812,20.8417,20.2111,20.85,20.85,57.5,100,100,63,1
2022-10-05 10:40:00,16.2216,20.8433,20.2,20.975,20.8333,57.5,100,100,63,1
2022-10-05 10:45:00,16.262,20.845,20.1923,21.1,20.9333,57.5,100,100,63,1
2022-10-05 10:50:00,16.3024,20.8467,20.2,21.125,20.85,57.5,100,100,63,1
2022-10-05 10:55:00,16.3429,20.8483,20.2143,21.15,21.025,57.5,100,100,63,1
2022-10-05 11:00:00,16.4,20.85,20.2,21.125,21.2,57.5,100,100,63,1
2022-10-05 11:05:00,16.4286,20.8517,20.225,21.1,21.15,57.5,100,100,63,1
2022-10-05 11:10:00,16.4571,20.8533,20.25,21.25,21.1417,57.5,100,100,63,1
2022-10-05 11:15:00,16.4857,20.855,20.275,21.0667,21.1333,57.5,100,100,63,1
2022-10-05 11:20:00,16.5143,20.8567,20.3,21.1333,21.125,57.5,100,100,63,1
2022-10-05 11:25:00,16.5429,20.8583,20.325,21.14,21.2,57.5,100,100,63,1
2022-10-05 11:30:00,16.5714,20.86,20.35,21.0667,21.05,57.4615,100,100,63,1
2022-10-05 11:35:00,16.6,20.9117,20.3571,21.05,21.2,57.5455,100,100,63,1
2022-10-05 11:40:00,16.6286,20.9633,20.401,21.1083,21.0667,57.5,100,100,63,1
2022-10-05 11:45:00,16.6571,21.015,20.4448,21.1667,21.1,57.4444,100,100,62,1
2022-10-05 11:50:00,16.6857,21.0667,20.4886,21.1333,21.15,57.5385,100,100,63,1
2022-10-05 11:55:00,16.7143,21.05,20.5324,21.275,21.6,57.4444,100,100,63,1
2022-10-05 12:00:00,16.7429,21.2,20.5762,21.3,21.14,57.5,100,100,63,1
2022-10-05 12:05:00,16.7714,21.3667,20.62,21.325,21.24,57.5,100,100,63,1
2022-10-05 12:10:00,16.8,21.3633,20.6133,21.35,21.32,57.5455,100,100,63,1
2022-10-05 12:15:00,16.8071,21.36,20.6067,21.42,21.4,57.5,100,100,63,1
2022-10-05 12:20:00,16.8143,21.3567,20.6,21.4,21.425,57.5,100,100,63,1
2022-10-05 12:25:00,16.8214,21.3533,20.5,21.3,21.45,57.5,100,100,63,1
2022-10-05 12:30:00,16.8286,21.35,20.6,21.375,21.475,57.5,100,100,63,1
2022-10-05 12:35:00,16.8357,21.35,20.6,21.45,21.5,57.4773,100,100,63,1
2022-10-05 12:40:00,16.8429,21.35,20.6091,21.35,21.425,57.4545,100,100,63,1
2022-10-06 07:10:00,15.5548,20.85,19.85,20.6889,20.7667,57.4286,100,100,63,1
2022-10-06 08:45:00,15.6,21.0571,20.0439,21.1,21,57.3571,100,100,63,1
2022-10-06 08:50:00,15.64,21.05,20.0766,21.0667,21.05,57.5,100,100,62,1
2022-10-06 08:55:00,15.68,21.075,20.1094,21.0333,21,57.5,100,100,62,1
2022-10-06 09:00:00,15.72,21.1,20.1422,21,21.15,57.5333,100,100,62,1
2022-10-06 09:05:00,15.76,21.125,20.1749,21,21.1,57.1429,100,100,62,1
2022-10-06 09:10:00,15.8,21.15,20.2077,21.05,21.05,57.5,100,100,62,1
2022-10-06 09:15:00,15.8167,21.15,20.2,21.125,21.125,57.3636,100,100,62,1
2022-10-06 09:20:00,15.8333,21.15,20.2,21.2,21.2,56.5714,100,100,62,1
2022-10-06 09:25:00,15.85,21.1545,20.2,21.05,21.1,57.5,100,100,63,1
2022-10-06 09:30:00,15.8667,21.2034,20.2,21.14,21.0857,57.5,100,100,62,1
2022-10-06 09:35:00,15.8833,21.2523,20.2,21.0857,21.2,57.25,100,100,62,1
2022-10-06 09:40:00,15.9,21.3011,20.2,21.0679,21.1833,56.5,100,100,62,1
2022-10-06 09:45:00,15.9167,21.35,20.2,21.05,21.1667,56.5,100,100,62,1
2022-10-06 09:50:00,15.9333,21.3519,20.2,21.075,21.15,56.5,100,100,62,1
2022-10-06 09:55:00,15.95,21.3537,20.2,21.2375,21.15,56.8889,100,100,62,1
2022-10-06 10:00:00,15.9667,21.3556,20.2,21.4,21.125,56.6429,100,100,62,1
2022-10-06 10:05:00,15.9833,21.3574,20.275,21,21.1,56.75,100,100,62,1
2022-10-06 10:10:00,16,21.3593,20.35,21.2,21.1,57,100,100,62,1
2022-10-06 10:15:00,16.1,21.3611,20.3556,21.2,21.15,57.5,100,100,62,1
2022-10-06 10:20:00,16.1583,21.363,20.35,21.1,21.15,57.1,100,100,62,1
2022-10-06 12:55:00,16.5444,21.3571,20.5857,21.3,21.1792,58.0556,100,100,64,1
2022-10-06 13:00:00,16.55,21.35,20.6,21.3,21.225,58.2778,100,100,64,1
2022-10-06 13:05:00,16.55,21.35,20.6143,21.2,21.2225,58.5,100,100,64,1
2022-10-06 21:10:00,15.8,21.1556,20.2048,21.05,21.0889,57,100,100,62,1
2022-10-06 21:15:00,15.75,21.1667,20.208,21.05,21.05,56.8182,100,100,62,1
2022-10-06 21:20:00,15.7,21.1929,20.2111,21.05,21.05,56.75,100,100,62,1
2022-10-06 21:25:00,15.65,21.219,20.1857,21.05,21.05,56.8182,100,100,62,1
2022-10-06 21:30:00,15.6,21.2452,20.2143,21.075,21.05,56.8889,100,100,62,1
2022-10-06 21:35:00,15.55,21.2714,20.1667,21.1,21.125,56.6667,100,100,62,1
2022-10-06 21:40:00,15.5462,21.2976,20.2333,21.125,21.2,56.6667,100,100,62,1
2022-10-06 21:45:00,15.5545,21.3238,20.2,21.1167,21.1667,56.5455,100,100,62,1
2022-10-06 21:50:00,15.5541,21.35,20.2,21.1083,21.1333,56.5,100,100,62,1
2022-10-06 21:55:00,15.5536,21.3556,20.18,21.1,21.1,56.625,100,100,62,1
2022-10-06 22:00:00,15.5532,21.3429,20.2111,21.0333,21.05,56.75,100,100,62,1
2022-10-06 22:05:00,15.5527,21.3029,20.1889,21.1,21.125,56.5,100,100,62,1
2022-10-06 22:10:00,15.5523,21.2629,20.1511,21.05,21.13,56.6154,100,100,62,1
2022-10-06 22:15:00,15.5518,21.2229,20.1133,21.075,21.135,56.5,100,100,62,1
2022-10-06 22:20:00,15.5514,21.1829,20.0756,21.1,21.14,56.5,100,100,62,1
2022-10-06 22:25:00,15.5509,21.1429,20.0378,21.125,21.145,56.6364,100,100,62,1
2022-10-06 22:30:00,15.5505,21.15,20,21.15,21.15,56.5,100,100,62,1
2022-10-06 22:35:00,15.55,21.1317,20,21.225,21.225,56.4667,100,100,62,1
2022-10-06 22:40:00,15.5467,21.1133,19.98,21.3,21.3,56.6667,98,100,62,1
2022-10-06 22:45:00,15.55,21.095,19.9867,20.9,20.9,56.6111,100,100,62,1
2022-10-07 00:35:00,15.3,20.9333,19.8024,20.9,21,56.8333,100,100,62,1
2022-10-07 00:40:00,15.2583,20.9167,19.7619,20.84,20.94,56.5,100,100,62,1
2022-10-07 00:45:00,15.2167,20.9,19.7214,20.78,20.88,56.5,100,100,62,1
2022-10-07 00:50:00,15.175,20.8833,19.681,20.72,20.82,56.5,100,100,62,1
2022-10-07 00:55:00,15.1333,20.8667,19.6405,20.66,20.76,56.5,100,100,62,1
2022-10-07 01:00:00,15.0917,20.85,19.6,20.6,20.7,56.5,100,100,62,1
2022-10-07 01:05:00,15.05,20.8455,19.6,20.65,20.64,56.4545,100,100,62,1
2022-10-07 01:10:00,15.05,20.85,19.5857,20.7,20.66,56.5294,100,100,62,1
2022-10-07 08:00:00,15.0667,20.55,19.42,20.7,20.7,56.5,100,100,62,1
2022-10-07 08:05:00,15.0926,20.5606,19.4,20.7,20.6833,56.5556,100,100,62,1
2022-10-07 08:10:00,15.1185,20.5711,19.4,20.55,20.6167,56.4286,100,100,62,1
2022-10-07 08:15:00,15.1444,20.5817,19.4,20.625,20.55,56.5,100,100,62,1
2022-10-07 08:20:00,15.1704,20.5922,19.422,20.7,20.6143,56.5,100,100,62,1
2022-10-07 08:25:00,15.1963,20.6028,19.444,20.64,20.66,56.5455,100,100,62,1
2022-10-07 08:30:00,15.2222,20.6133,19.466,20.62,20.7133,56.5,100,100,62,1
2022-10-07 08:35:00,15.2481,20.6239,19.488,20.55,20.7667,56.4545,100,100,62,1
2022-10-07 08:40:00,15.2741,20.6344,19.51,20.725,20.82,56.5556,100,100,62,1
2022-10-07 08:45:00,15.3,20.645,19.532,20.7438,20.7,56.4615,100,100,62,1
2022-10-07 08:50:00,15.32,20.6556,19.554,20.7625,20.6,56.5455,100,100,62,1
2022-10-07 08:55:00,15.34,20.6772,19.576,20.7812,20.7,56.4444,100,100,62,1
2022-10-07 09:00:00,15.36,20.6988,19.598,20.8,20.8,56.5,100,100,62,1
2022-10-07 09:05:00,15.38,20.7204,19.62,20.75,20.8,56.5385,100,100,62,1
2022-10-07 09:10:00,15.4,20.742,19.6,20.85,20.8,56.5,100,100,62,1
2022-10-07 09:15:00,15.42,20.7636,19.6426,20.775,20.6333,56.4444,100,100,62,1
2022-10-07 09:20:00,15.44,20.7852,19.6852,20.775,20.8,56.5714,100,100,62,1
2022-10-07 09:25:00,15.46,20.8068,19.7278,20.9,20.9,56.5,100,100,62,1
2022-10-07 09:30:00,15.48,20.8284,19.7704,20.9167,20.9,56.4615,100,100,62,1
2022-10-07 09:35:00,15.5,20.85,19.813,20.9333,20.9,56.5263,100,100,62,1
2022-10-07 09:40:00,15.51,20.8556,19.8556,20.7,20.9167,56.5,100,100,62,1
2022-10-07 09:45:00,15.52,20.8462,19.85,20.8,20.9333,56.5,100,100,62,1
2022-10-07 09:50:00,15.53,20.8533,19.8462,20.95,20.95,56.4545,100,100,62,1
2022-10-07 09:55:00,15.54,20.84,19.86,20.85,20.9667,56.5455,100,100,62,1
2022-10-07 10:00:00,15.55,20.85,19.85,20.9,20.9833,56.4545,100,100,62,1
2022-10-07 10:05:00,15.56,20.8545,19.8462,20.95,21,56.5556,100,100,62,1
2022-10-07 10:10:00,15.55,20.8591,19.8545,21,21,56.5,100,100,62,1
2022-10-07 10:15:00,15.6,20.8636,19.85,20.9,20.9,56.5,100,100,62,1
2022-10-07 10:20:00,15.65,20.8682,19.85,21,20.925,56.5,100,100,62,1
2022-10-07 10:25:00,15.7,20.8727,19.85,20.9833,20.9458,56.5,100,100,62,1
2022-10-07 10:30:00,15.75,20.8773,19.85,20.9667,20.9667,56.4667,100,100,62,1
2022-10-07 10:35:00,15.8,20.8818,19.9,21,20.9333,56.5,100,100,62,1
2022-10-07 10:40:00,15.84,20.8864,19.95,20.85,20.9667,56.5,100,100,62,1
2022-10-07 10:45:00,15.88,20.8909,20,21.05,21,56.5714,100,100,62,1
2022-10-07 10:50:00,15.92,20.8955,20.0111,20.85,21,56.5,100,100,62,1
2022-10-07 10:55:00,15.96,20.9,20.0583,21,21,57.5,100,100,62,1
2022-10-07 11:00:00,16,20.84,20.1056,20.85,20.925,56.4,100,100,62,1
2022-10-07 11:05:00,16.05,20.9,20.1528,20.9,20.85,56.5,100,100,62,1
2022-10-07 11:10:00,16.1,20.9125,20.2,21.1,21.05,56.5333,100,100,62,1
2022-10-07 11:15:00,16.1625,20.925,20.2143,21.05,20.975,56.5,100,100,62,1
2022-10-07 11:20:00,16.225,20.9375,20.2482,21.125,21.1,56.5,100,100,62,1
2022-10-07 11:25:00,16.2875,20.95,20.2821,21.2,21,56.5,100,100,62,1
2022-10-07 11:30:00,16.35,20.9625,20.3161,21.05,21.0625,56.5,100,100,62,1
2022-10-07 13:20:00,16.5571,21.15,20.533,21.15,21.15,57.5455,100,100,63,1
2022-10-07 13:25:00,16.6157,21.1545,20.5533,21.25,21.16,57.5,100,100,63,1
2022-10-07 13:30:00,16.6743,21.1899,20.5736,21.35,21.15,57.5,100,100,63,1
2022-10-07 13:35:00,16.7329,21.2253,20.594,21.45,21.15,57.5,100,100,63,1
2022-10-07 13:40:00,16.7914,21.2606,20.6143,21.4083,21.45,57.5,100,100,63,1
2022-10-07 13:45:00,16.85,21.296,20.6,21.3667,21.4167,57.5,100,100,63,1
2022-10-07 13:50:00,16.9536,21.3313,20.6,21.35,21.3833,57.5,100,100,63,1
2022-10-07 15:15:00,17.5042,21.4117,20.9091,21.5687,21.4333,56.5,100,100,62,1
2022-10-07 15:20:00,17.5271,21.4633,20.9764,21.5625,21.5167,56.5385,100,100,62,1
2022-10-07 15:25:00,17.55,21.515,21.0438,21.5562,21.6,56.625,100,100,62,1
2022-10-07 15:30:00,17.56,21.5667,21.1111,21.55,21.6,56.5,100,100,62,1
2022-10-07 17:50:00,16.9,21.3444,20.58,21.36,21.35,56.625,100,100,62,1
2022-10-07 17:55:00,16.7,21.35,20.5471,21.3,21.425,56.5,100,100,62,1
2022-10-07 18:00:00,16.5333,21.3515,20.5143,21.5,21.5,56.4545,100,100,62,1
2022-10-07 18:05:00,16.4333,21.353,20.4814,21.5,21.35,57,100,100,63,1
2022-10-07 18:10:00,16.3333,21.3545,20.4486,21.35,21.3667,57.5,100,100,63,1
2022-10-08 04:40:00,15.05,20.8455,19.6,21.1,20.85,56.5,99,100,62,1
2022-10-08 04:45:00,15.1313,20.8841,19.5909,20.6,20.6333,56.5,100,100,62,1
2022-10-08 04:50:00,15.2125,20.9227,19.7523,20.65,20.7,56.5,100,100,62,1
2022-10-08 04:55:00,15.2938,20.9614,19.9136,20.7,20.6857,56.4615,100,100,62,1
2022-10-08 05:00:00,15.375,21,20.075,20.7714,20.6714,22.9091,100,100,52,1
2022-10-08 05:05:00,15.5,20.9227,20.26,20.9667,21,52.3571,100,100,64,1
2022-10-08 05:10:00,15.3,20.8455,19.65,20.8,20.82,57.4286,100,100,63,1
2022-10-08 11:05:00,15.1857,20.85,19.6,21,21,57.5,100,100,63,1
2022-10-08 11:10:00,15.2143,20.85,19.6,20.9,20.925,56.7,100,100,63,1
2022-10-08 11:15:00,15.2429,20.85,19.6875,20.7,20.85,56.8182,100,100,63,1
2022-10-08 11:20:00,15.2714,20.8528,19.775,20.9,20.875,57.2222,100,100,63,1
2022-10-08 11:25:00,15.3,20.8556,19.8625,20.95,20.9,56.5,100,100,63,1
2022-10-08 11:30:00,15.5,20.85,19.95,21,20.95,57.5,100,100,63,1
2022-10-08 15:55:00,16.5333,20.8955,20.2938,21.05,21,57.5,100,100,63,1
2022-10-08 16:00:00,16.55,20.8909,20.275,21.0667,20.85,57.6,100,100,63,1
2022-10-08 16:05:00,16.4417,20.8864,20.2563,21.0833,20.85,57.4286,100,100,63,1
2022-10-08 16:10:00,16.3333,20.8818,20.2375,21.1,20.975,57.5333,100,100,63,1
2022-10-08 16:15:00,16.2667,20.8773,20.2188,21.2,20.94,57.4545,98,100,63,1
2022-10-08 16:20:00,16.2,20.8727,20.2,20.9,20.9,57.5,100,100,63,1
2022-10-08 16:25:00,16,20.8682,20.18,21.2,21.1,57.5556,100,100,63,1
2022-10-08 16:30:00,16.05,20.8636,20.09,21.1593,21.0167,57.5,100,100,63,1
2022-10-08 16:35:00,15.9667,20.8591,20,21.1185,20.9333,57.4286,100,100,63,1
2022-10-08 16:40:00,15.8833,20.8545,19.9923,21.0778,20.9,57.5,100,100,63,1
2022-10-08 16:45:00,15.8,20.85,20,21.037,20.875,57.5,100,100,63,1
2022-10-08 16:50:00,15.72,20.9,20.01,20.9963,20.85,57.5,100,100,63,1
2022-10-08 16:55:00,15.64,20.95,20.02,20.9556,20.864,57.5,100,100,63,1
2022-10-08 17:00:00,15.56,21,20,20.9148,20.878,57.5,100,100,63,1
2022-10-08 17:05:00,15.5,21.05,19.9909,20.8741,20.892,57,100,100,63,1
2022-10-08 18:15:00,14.55,20.8444,19.3585,20.5,20.58,56.5,100,100,63,1
2022-10-08 18:20:00,14.5,20.8454,19.3369,20.7,20.6143,56.5,100,100,63,1
2022-10-08 18:25:00,14.45,20.8463,19.3154,20.7,20.65,56.4615,100,100,63,1
2022-10-08 18:30:00,14.4,20.8472,19.2938,20.55,20.6,56.5,100,100,63,1
2022-10-08 18:35:00,14.35,20.8481,19.2723,20.5333,20.575,56.5556,100,100,63,1
2022-10-08 18:40:00,14.3,20.8491,19.2508,20.5167,20.55,56.4444,100,100,63,1
2022-10-08 18:45:00,14.2583,20.85,19.2292,20.5,20.55,56.5,100,100,63,1
2022-10-08 18:50:00,14.2167,20.8529,19.2077,20.575,20.625,56.5,100,100,63,1
2022-10-08 18:55:00,14.175,20.85,19.1862,20.65,20.7,56.6,100,100,63,1
2022-10-08 19:00:00,14.1333,20.85,19.1646,20.5,20.55,56.4545,100,100,63,1
2022-10-08 19:05:00,14.0917,20.8444,19.1431,20.35,20.5833,56.5,100,100,63,1
2022-10-08 19:10:00,14.05,20.8458,19.1215,20.3429,20.6167,56.5,100,100,63,1
2022-10-08 19:15:00,14.0187,20.8472,19.1,20.4667,20.65,56,100,100,63,1
2022-10-08 19:20:00,13.9875,20.8486,19.1,20.4333,20.6583,56.5,100,100,63,1
2022-10-08 19:25:00,13.9562,20.85,19.1,20.4,20.6667,56.5714,100,100,63,1
2022-10-08 19:30:00,13.925,20.8625,19.1,20.4143,20.6333,56.5,100,100,63,1
2022-10-08 19:35:00,13.8938,20.875,19.0909,20.36,20.55,56.4545,100,100,63,1
2022-10-08 19:40:00,13.8625,20.8875,19.0955,20.3333,20.6,56.5,100,100,63,1
2022-10-08 19:45:00,13.8313,20.9,19.1,20.44,20.65,56.5333,100,100,63,1
2022-10-08 19:50:00,13.8,20.85,19.12,20.4,20.6,56.5,100,100,63,1
2022-10-08 19:55:00,13.75,20.8333,19.2,20.46,20.65,56.4444,100,100,63,1
2022-10-08 20:00:00,13.7,20.8167,19.1727,20.45,20.6,56.6923,100,100,63,1
2022-10-08 20:05:00,13.65,20.8,19.0796,20.4833,20.5333,56.5,100,100,63,1
2022-10-08 20:10:00,13.6,20.85,18.9865,20.5167,20.4667,56.5,100,100,63,1
2022-10-08 23:40:00,12.1333,20.8667,18.4,21.05,21.55,55.5,100,100,62,1
2022-10-08 23:45:00,12.1,20.8333,18.4,21.15,21.5,55.5,100,100,63,1
2022-10-08 23:50:00,12.0429,20.8,18.3,21.4,21.8667,55.5385,100,100,63,1
2022-10-09 07:00:00,10.0537,20.86,17.55,23.5575,24.85,55.5,100,100,63,1
2022-10-09 07:05:00,10.055,20.85,17.55,23.55,24.9143,55.5556,100,100,63,1
2022-10-09 07:10:00,10.0563,20.8667,17.55,23.55,25.15,55.6111,100,100,63,1
2022-10-09 07:15:00,10.0575,20.8833,17.58,23.6,25.1083,55.6667,100,100,62,1
2022-10-09 07:20:00,10.0587,20.9,17.61,23.7,25.0667,55,100,100,62,1
2022-10-09 07:25:00,10.06,20.9167,17.64,23.8,25.3,55.5,100,100,62,1
2022-10-09 07:30:00,10.12,20.9333,17.67,24,25.3667,55.5,100,100,63,1
2022-10-09 07:35:00,10.18,20.95,17.7,24.05,25.45,55.5,100,100,63,1
2022-10-09 07:40:00,10.24,20.9667,17.7143,23.85,25.35,55.5,100,100,63,1
2022-10-09 07:45:00,10.3,20.9833,17.75,23.86,25.2333,55.5,100,100,63,1
2022-10-09 07:50:00,10.35,21,17.7857,23.7,25.1167,55.5,100,100,63,1
2022-10-09 07:55:00,10.4,21.0167,17.8214,23.475,25,55.5,100,100,62,1
2022-10-09 08:00:00,10.45,21.0333,17.8571,23.35,24.8,55.5,100,100,63,1
2022-10-09 08:05:00,10.5,21.05,18,23.4,24.9,55.5,100,100,63,1
2022-10-09 08:10:00,10.55,21.05,18.0111,23.55,24.8,55.5,100,100,63,1
2022-10-09 08:15:00,10.6,21.0538,18,23.3,24.6,55.5,100,100,63,1
2022-10-09 08:20:00,10.6667,21.05,18.0268,23.2,24.5,55.5,100,100,62,1
2022-10-09 08:25:00,10.7333,21.05,18.0536,22.7,24.2667,55.5,100,100,62,1
2022-10-09 08:30:00,10.8,21.05,18.0804,22.8,24.025,55.5,100,100,62,1
2022-10-09 08:35:00,10.8667,21.0462,18.1071,22.5,23.55,55.5,100,100,62,1
2022-10-09 09:45:00,12.1,20.85,18.55,22.06,22.9,55.6667,100,100,63,1
2022-10-09 09:50:00,12.2,20.8333,18.5778,21.95,22.6333,55.4545,98,100,62,1
2022-10-09 09:55:00,12.3,20.85,18.6056,21.65,22.35,55.5,100,100,62,1
2022-10-09 10:00:00,12.5,20.85,18.6333,21.55,22.225,55.6,100,100,63,1
2022-10-09 11:20:00,14,20.85,19.2933,21.5,21.7,56.5,100,100,62,1
2022-10-09 11:25:00,14.1,20.86,19.3667,21.3778,21.55,56.1,100,100,62,1
2022-10-09 11:30:00,14.1667,20.8581,19.4,21.2556,21.5667,55.5,100,100,62,1
2022-10-09 11:35:00,14.2333,20.8562,19.4333,21.1333,21.5833,56.5,100,100,62,1
2022-10-09 11:40:00,14.3,20.8543,19.4667,21.15,21.6,56.5,100,100,62,1
2022-10-09 11:45:00,14.4,20.8524,19.5,21.3,21.3333,56.5,100,100,62,1
2022-10-09 11:50:00,14.5,20.8505,19.6,21.3,21.3187,56.5,100,100,62,1
2022-10-09 11:55:00,14.56,20.8486,19.6133,21.0429,21.3042,55.5,100,100,62,1
2022-10-09 12:00:00,14.68,20.8467,19.6267,21.05,21.2896,56,100,100,62,1
2022-10-09 12:05:00,14.8,20.8448,19.64,21.1,21.275,56.3333,100,100,62,1
2022-10-09 12:10:00,14.84,20.8429,19.6533,21.1,21.1,56.5,100,100,62,1
2022-10-09 12:15:00,14.88,20.8443,19.6667,21.1,21.175,56.5,100,100,62,1
2022-10-09 12:20:00,14.92,20.8457,19.68,21.1556,21.0333,55.5,100,100,62,1
2022-10-09 12:25:00,14.96,20.8471,19.6933,21.2111,21.1667,56,100,100,62,1
2022-10-09 12:30:00,15,20.8486,19.7067,21.2667,21.3,56.5,100,100,62,1
2022-10-09 12:35:00,15.0167,20.85,19.72,21.35,21.55,56.5,100,100,62,1
2022-10-09 12:40:00,15.0333,20.9,19.6857,21.35,21.55,56.5,100,100,62,1
2022-10-09 12:45:00,15.05,20.8833,19.7143,21.1,21.55,56.5,100,100,62,1
2022-10-09 12:50:00,15.0667,20.8667,19.6667,21.15,21.34,56.5,100,100,62,1
2022-10-09 12:55:00,15.0833,20.85,19.6889,21.2,21.395,56.5,100,100,62,1
2022-10-09 13:00:00,15.1,20.8444,19.7111,21.1143,21.45,56.5333,100,100,62,1
2022-10-09 18:55:00,14.175,20.8667,19.3,20.675,20.6375,57.5,100,100,63,1
2022-10-09 19:00:00,14.1333,20.8571,19.35,20.6875,20.6437,57.4259,100,100,63,1
2022-10-09 19:05:00,14.0917,20.8476,19.4,20.7,20.65,57.3519,100,100,63,1
2022-10-09 19:10:00,14.05,20.8381,19.3833,20.7,20.7,57.2778,100,100,63,1
2022-10-09 19:15:00,14.0083,20.8286,19.3667,20.6333,20.5667,57.2037,100,100,63,1
2022-10-09 19:20:00,13.9667,20.819,19.35,20.5667,20.5,57.1296,100,100,63,1
2022-10-09 19:25:00,13.925,20.8095,19.3444,20.5,20.6,57.0556,100,100,63,1
2022-10-09 19:30:00,13.8833,20.8,19.254,20.3714,20.575,56.9815,100,100,63,1
2022-10-09 21:15:00,13.3,20.8374,18.8,21,21.3,55.5,100,100,62,1
2022-10-09 22:40:00,13.5,20.85,18.8889,20.55,20.9125,55.4545,100,100,62,1
2022-10-09 22:45:00,13.46,20.85,18.9,20.6333,20.95,55.5,100,100,62,1
2022-10-09 22:50:00,13.42,20.85,18.9,20.7,20.9,55.5385,100,100,62,1
2022-10-09 22:55:00,13.38,20.85,18.9,21,21.2,55.5,100,100,62,1
2022-10-10 01:40:00,12.7,20.6521,18.4,20.8,21.15,55.5556,100,100,62,1
2022-10-10 01:45:00,12.6667,20.65,18.4,21.0667,21.3,55.5,100,100,62,1
2022-10-10 01:50:00,12.6333,20.6444,18.4,21.05,21.5,55.5,100,100,62,1
2022-10-10 01:55:00,12.6,20.65,18.4,21.3,21.5,55.5,100,100,62,1
2022-10-10 02:00:00,12.5429,20.6538,18.4,21.1,21.5,55.5,100,100,62,1
2022-10-10 02:05:00,12.55,20.65,18.3952,21.1333,21.5833,55.4545,100,100,62,1
2022-10-10 02:10:00,12.5222,20.6475,18.4,21,21.3,55.5556,100,100,62,1
2022-10-10 02:15:00,12.4944,20.645,18.4091,21.15,21.5667,55.5,100,100,62,1
2022-10-10 02:20:00,12.4667,20.6425,18.38,21.05,21.55,55.5,100,100,62,1
2022-10-10 02:25:00,12.4389,20.64,18.3662,21.325,21.825,55.5,100,100,62,1
2022-10-10 02:30:00,12.4111,20.65,18.3523,21.05,21.55,55.5,100,100,62,1
2022-10-10 02:35:00,12.3833,20.6556,18.3385,21.15,21.6,55.5,100,100,62,1
2022-10-10 02:40:00,12.3556,20.6455,18.3246,21.325,21.775,55.5,100,100,62,1
2022-10-10 02:45:00,12.3278,20.6323,18.3108,21.275,21.7667,55.4545,100,100,62,1
2022-10-10 02:50:00,12.3,20.6191,18.2969,21.4667,21.9667,55.5,98,100,62,1
2022-10-10 02:55:00,12.2375,20.6059,18.2831,21.2,21.7667,55.5,100,100,62,1
2022-10-10 03:00:00,12.175,20.5927,18.2692,21.3,21.64,55.5556,100,100,62,1
2022-10-10 03:05:00,12.1125,20.5795,18.2554,21,21.59,55.4444,100,100,62,1
2022-10-10 03:10:00,12.05,20.5664,18.2415,21.0333,21.54,55.5,100,100,62,1
2022-10-10 03:15:00,12.05,20.5532,18.2277,21.0667,21.49,55.5556,100,100,62,1
2022-10-10 05:00:00,12.375,20.65,18.85,22.2,22,20.2632,92,100,47,1
2022-10-10 05:05:00,12.5,20.56,19.26,22.0333,22.4,50.1765,100,100,63,1
2022-10-10 05:10:00,12.3,20.5467,18.4,21.55,22.14,56.3333,100,100,63,1
2022-10-10 05:15:00,12.175,20.55,18.2,21.625,22.24,55.4,100,100,62,1
2022-10-10 07:55:00,12.3,20.55,18.2818,21.04,21.6,55.5,100,100,62,1
2022-10-10 08:00:00,12.3667,20.5519,18.303,21.06,21.5,55.5,100,100,62,1
2022-10-10 08:05:00,12.4333,20.5537,18.3242,21.48,22,55.4286,100,100,62,1
2022-10-10 08:10:00,12.5,20.5556,18.3455,21.24,21.85,55.5,100,100,62,1
2022-10-10 08:15:00,12.5667,20.5651,18.3667,21.15,21.66,55.5,100,100,62,1
2022-10-10 08:20:00,12.55,20.5745,18.42,21.15,21.5986,55.5,100,100,62,1
2022-10-10 08:25:00,12.675,20.584,18.4686,21.04,21.5371,55.5714,100,100,62,1
2022-10-10 08:30:00,12.8,20.5935,18.5171,21.05,21.4757,55.4286,100,100,62,1
2022-10-10 08:35:00,12.9,20.603,18.5657,21.1,21.4143,55.5,100,100,62,1
2022-10-10 08:40:00,13,20.6125,18.6143,21.1667,21.35,55.5556,100,100,62,1
2022-10-10 08:45:00,13.0667,20.622,18.6595,21.2333,21.6,55.5,100,100,62,1
2022-10-10 08:50:00,13.1833,20.6315,18.7048,21.1,21.6,55.5,100,100,62,1
2022-10-10 08:55:00,13.3,20.641,18.75,21.2,21.5,55.5,100,100,62,1
2022-10-10 09:00:00,13.425,20.6505,18.7952,21.25,21.6333,55.5,100,100,62,1
2022-10-10 09:05:00,13.55,20.66,18.8405,21.6111,22,55.5,100,100,62,1
2022-10-10 09:10:00,13.675,20.65,18.8857,21.65,22.2,55.5,100,100,62,1
2022-10-10 09:15:00,13.8,20.6933,19,21.1,21.55,56.5,100,100,62,1
2022-10-10 09:20:00,14,20.7367,19.06,21.3,21.6,55.5,100,100,62,1
2022-10-10 09:25:00,14.05,20.78,19.12,21.3,21.6,55.6111,100,100,62,1
2022-10-10 09:30:00,14.1,20.8233,19.31,21.05,21.3333,55.7222,100,100,62,1
2022-10-10 09:35:00,14.3,20.8667,19.5,21.05,21.2667,55.8333,100,100,62,1
2022-10-10 09:40:00,14.5,20.8593,19.5,21.05,21.2,56,100,100,62,1
2022-10-10 09:45:00,14.5667,20.8519,19.5,21.0333,21.1333,56.5,100,100,62,1
2022-10-10 09:50:00,14.6833,20.8444,19.5,21,21.16,56.5,100,100,62,1
2022-10-10 14:35:00,16.55,20.875,20.3485,21.06,21.15,57.4615,100,100,63,1
2022-10-10 14:40:00,16.6,20.8687,20.347,21.15,21.05,57.5,100,100,62,1
2022-10-10 14:45:00,16.54,20.8625,20.3455,21.04,21.05,57.3,100,100,63,1
2022-10-10 14:50:00,16.4883,20.8563,20.35,21.0667,21.0625,57,100,100,63,1
2022-10-10 14:55:00,16.4367,20.85,20.3,21.0333,21.075,57.3333,100,100,62,1
2022-10-10 15:00:00,16.385,20.8467,20.25,21.0917,21.0875,57.25,100,100,62,1
2022-10-10 15:05:00,16.3333,20.8473,20.2,21.15,21.1,57.3636,100,100,62,1
2022-10-10 15:10:00,16.3143,20.848,20.1889,21.05,21.0778,56.4,100,100,62,1
2022-10-10 15:15:00,16.2952,20.8487,20.2444,20.95,21.0556,56.5,100,100,62,1
2022-10-10 15:20:00,16.2762,20.8493,20.3,20.85,21.0333,56.75,100,100,63,1
2022-10-10 15:25:00,16.2571,20.85,20.2,21.1,21.0111,57.5,100,100,62,1
2022-10-10 15:30:00,16.2381,20.85,20.1667,20.85,20.9889,57,100,100,62,1
2022-10-10 15:35:00,16.219,20.85,20.1042,20.9667,20.9667,56.5,100,100,62,1
2022-10-10 15:40:00,16.2,20.85,20.0417,20.95,21,56.5,100,100,62,1
2022-10-10 15:45:00,16.1,20.85,19.9792,20.95,21,56.5,100,100,62,1
2022-10-10 15:50:00,16,20.85,19.9167,21.2,21.1,56.9,98,100,63,1
2022-10-10 15:55:00,15.85,20.85,19.875,20.8,20.8,56.875,100,100,62,1
2022-10-10 16:00:00,15.7,20.85,19.8591,21,20.9,56.5455,100,100,62,1
2022-10-10 16:05:00,15.6167,20.85,19.8432,21,20.875,56.4545,100,100,62,1
2022-10-10 16:10:00,15.5333,20.8538,19.8273,20.95,20.925,56.5,100,100,62,1
2022-10-10 16:15:00,15.4667,20.8519,19.8114,20.975,20.85,56.5556,100,100,62,1
2022-10-10 16:20:00,15.4,20.85,19.7955,21,20.85,56.5,100,100,62,1
2022-10-10 16:25:00,15.3333,20.8491,19.7795,20.975,20.85,56.3846,100,100,62,1
2022-10-10 16:30:00,15.2667,20.8481,19.7636,20.95,20.85,56.5833,100,100,62,1
2022-10-10 16:35:00,15.2,20.8472,19.7477,20.9,21,56.5333,100,100,62,1
2022-10-10 16:40:00,15.1667,20.8463,19.7318,20.9,21,56.4667,100,100,62,1
2022-10-10 16:45:00,15.1333,20.8454,19.7159,20.95,21,56.3571,100,100,62,1
2022-10-10 16:50:00,15.1,20.8444,19.7,20.925,21,56.5,100,100,62,1
2022-10-10 16:55:00,15.0667,20.85,19.6286,20.9,21,56.4,100,100,62,1
2022-10-10 18:45:00,14.0444,20.86,19.36,20.7,20.62,57.1,100,100,64,1
2022-10-10 18:50:00,14.05,20.8567,19.3586,20.55,20.5,57.2,98,100,63,1
2022-10-10 22:55:00,14.3,21.0444,19.5067,21,21.15,56.6,100,100,63,1
2022-10-10 23:00:00,14.325,21.016,19.4933,20.88,20.8,57.5,100,100,63,1
2022-10-10 23:05:00,14.35,20.9876,19.48,20.65,20.8,56.75,100,100,62,1
2022-10-10 23:10:00,14.375,20.9592,19.484,20.6,20.8,56.4,100,100,62,1
2022-10-10 23:15:00,14.4,20.9307,19.488,20.65,20.7625,56.5294,100,100,62,1
2022-10-10 23:20:00,14.425,20.9023,19.492,20.6333,20.725,56.5,100,100,62,1
2022-10-10 23:25:00,14.45,20.8739,19.496,20.55,20.6667,56.4615,100,100,62,1
2022-10-10 23:30:00,14.475,20.8455,19.5,20.6321,20.65,56.6,100,100,63,1
2022-10-10 23:35:00,14.5,20.85,19.4765,20.7143,20.65,56,100,100,63,1
2022-10-11 09:15:00,12.8667,20.5667,18.63,21.1,21.6,55.5,100,100,63,1
2022-10-11 09:20:00,12.9333,20.55,18.7,21.15,21.55,56.25,100,100,63,1
2022-10-11 09:25:00,13,20.55,18.6,21.15,21.7,56.5,100,100,63,1
2022-10-11 09:30:00,13.01,20.55,18.6,21.225,21.65,55.5,100,100,62,1
2022-10-11 11:05:00,13.5,20.65,18.9,21.15,21.4667,56.5714,100,100,63,1
2022-10-11 11:10:00,13.6,20.65,18.9,21.125,21.3333,56.4667,100,100,63,1
2022-10-11 11:15:00,13.8,20.6492,19.05,21.1,21.275,56.5455,100,100,62,1
2022-10-11 11:20:00,14,20.6485,19.2,21,21.2167,56.5,100,100,63,1
2022-10-11 11:25:00,14.0125,20.6477,19.1429,20.925,21.1583,56.8333,100,100,63,1
2022-10-11 11:30:00,14.025,20.647,19.0857,20.85,21.1,56.7333,100,100,62,1
2022-10-11 11:35:00,14.0375,20.6462,19.1,20.8333,21.1,56.6923,100,100,63,1
2022-10-11 11:40:00,14.05,20.6455,19.12,21,21.2,57.5,100,100,63,1
2022-10-11 11:45:00,14.1,20.6556,19.1552,20.95,21.15,57.5,100,100,63,1
2022-10-11 14:25:00,14.7444,20.64,19.4,20.77,20.64,57,100,100,62,1
2022-10-11 14:30:00,14.7722,20.6486,19.4,20.8,20.7143,56.7143,100,100,63,1
2022-10-11 14:35:00,14.8,20.6571,19.4,20.65,20.65,56.4444,100,100,63,1
2022-10-11 17:25:00,13.92,20.65,18.8933,20.6062,20.6733,56.5,100,100,63,1
2022-10-11 17:30:00,13.88,20.6455,18.8867,20.5875,20.6967,56.5,100,100,63,1
2022-10-11 17:35:00,13.84,20.65,18.88,20.5687,20.72,56.8,100,100,63,1
2022-10-11 17:40:00,13.8,20.65,18.89,20.55,20.65,56.6667,100,100,63,1
2022-10-11 17:45:00,13.7167,20.65,18.9,20.6,20.8,56.8333,100,100,63,1
2022-10-11 17:50:00,13.6333,20.65,18.87,20.8,21.075,56.4,100,100,62,1
2022-10-11 17:55:00,13.55,20.65,18.84,20.8667,21.2,56.5,100,100,63,1
2022-10-11 18:00:00,13.55,20.65,18.81,20.75,20.975,56.5455,100,100,63,1
2022-10-11 18:05:00,13.5083,20.65,18.78,20.8,20.92,56.4545,100,100,62,1
2022-10-11 18:10:00,13.4667,20.65,18.75,20.5333,21,55.9773,100,100,62,1
2022-10-11 18:15:00,13.425,20.6321,18.72,20.55,20.85,55.5,100,100,62,1
2022-10-11 18:20:00,13.3833,20.6143,18.69,20.625,20.95,55.5,100,100,62,1
2022-10-11 18:25:00,13.3417,20.5964,18.66,20.7,20.9,55.5,100,100,62,1
2022-10-11 18:30:00,13.3,20.5786,18.63,20.65,20.6333,55.5,100,100,63,1
2022-10-11 18:35:00,13.2111,20.5607,18.6,20.55,20.65,55.5,100,100,62,1
2022-10-11 18:40:00,13.1222,20.5429,18.6,20.45,20.65,55.4667,100,100,62,1
2022-10-11 18:45:00,13.0333,20.5538,18.6167,20.35,20.55,55.5455,100,100,62,1
2022-10-11 18:50:00,12.9944,20.6055,18.6333,20.3667,20.55,55.5,100,100,63,1
2022-10-11 18:55:00,12.9556,20.6571,18.5857,20.95,21.08,55.5,100,100,63,1
2022-10-11 21:00:00,11.9167,20.65,18.2,21.2,21.7667,55.4167,100,100,62,1
2022-10-11 21:05:00,11.8933,20.6556,18.15,21.1625,21.5,55.5,100,100,62,1
2022-10-11 21:10:00,11.87,20.65,18.1,21.125,21.6,55.5,100,100,62,1
2022-10-11 21:15:00,11.8467,20.6911,18.0889,21.1,21.3,55.5,100,100,62,1
2022-10-11 21:20:00,11.8233,20.7322,18.1,21.45,21.9,55.5,100,100,62,1
2022-10-11 21:25:00,11.8,20.7733,18.1143,21.7,22.4,55.625,100,100,62,1
2022-10-11 21:30:00,11.7619,20.8144,18.1095,21.3,21.975,55.75,100,100,62,1
2022-10-11 21:35:00,11.7238,20.8556,18.1048,21.27,21.7875,55.875,100,100,62,1
2022-10-11 21:40:00,11.6857,20.8,18.1,21.24,21.6,56,100,100,62,1
2022-10-11 21:45:00,11.6476,20.7233,18.0667,21.4667,22,55.4286,100,100,62,1
2022-10-11 21:50:00,11.6095,20.6467,18.0762,21.7667,22.5,55.5,100,100,62,1
2022-10-11 21:55:00,11.5714,20.66,18.0857,21.4,22.125,55.5,100,100,62,1
2022-10-11 22:00:00,11.5333,20.6837,18.0952,21.8,22.45,55.5,100,100,62,1
2022-10-11 22:05:00,11.5139,20.7075,18.1048,21.6,22.3,55.5,100,100,62,1
2022-10-11 22:10:00,11.4944,20.7312,18.1143,22,22.6667,55.5,100,100,62,1
2022-10-11 22:15:00,11.475,20.755,18.1238,21.6,22.375,55.5,100,100,62,1
2022-10-11 22:20:00,11.4556,20.7787,18.1333,22.0833,22.8714,55.5,100,100,62,1
2022-10-11 22:25:00,11.4361,20.8025,18.0857,22.0667,22.85,55.5,100,100,62,1
2022-10-11 22:30:00,11.4167,20.8262,18.1,21.9,22.625,55.5,100,100,62,1
2022-10-11 22:35:00,11.3972,20.85,18.1,21.8,22.5,55.5,100,100,62,1
2022-10-12 01:35:00,10.5691,20.8444,17.7111,22.6778,23.7,55.5,100,100,62,1
2022-10-12 01:40:00,10.5545,20.85,17.7,22.6167,23.65,55.5,100,100,62,1
2022-10-12 01:45:00,10.54,20.85,17.7,22.6,23.6,55.5,100,100,62,1
2022-10-12 09:10:00,10.425,21.3486,18.1,22.35,23.7292,56.5,100,100,63,1
2022-10-12 09:15:00,10.55,21.3667,18.3667,22.85,23.825,56.5,100,100,63,1
2022-10-12 09:20:00,10.8,21.3654,18.5143,23.2,24.2333,56.5,100,100,63,1
2022-10-12 09:25:00,11,21.3641,18.5,23.15,24.12,56.8333,100,100,63,1
2022-10-12 09:30:00,11.1,21.3628,18.7,23.1667,23.9433,57.1667,100,100,63,1
2022-10-12 09:35:00,11.3,21.3615,18.7143,22.6,23.7667,57.5,100,100,63,1
2022-10-12 09:40:00,11.5,21.3603,18.7871,22.6,23.375,57.25,100,100,63,1
2022-10-12 09:45:00,11.6,21.359,18.86,22.4667,23.1,57,100,100,63,1
2022-10-12 09:50:00,11.8,21.3577,18.8986,22.3333,23.1,56.75,100,100,63,1
2022-10-12 09:55:00,12,21.3564,18.9371,22.1,22.8333,56.5,100,100,63,1
2022-10-12 10:00:00,12.1,21.3551,18.9757,22.0333,22.8167,57.0833,100,100,63,1
2022-10-12 10:05:00,12.3,21.3538,19.0143,22.25,22.8,57.6667,100,100,63,1
2022-10-12 10:10:00,12.4,21.3526,19,22.025,22.85,57,100,100,63,1
2022-10-12 10:15:00,12.5,21.3513,18.9,21.8,22.6,55.7778,100,100,62,1
2022-10-12 10:20:00,12.6,21.35,18.94,21.7,22.3,55.4615,100,100,62,1
2022-10-12 10:25:00,12.7,21.3429,18.98,21.6,22.3667,55.5455,100,100,62,1
2022-10-12 10:30:00,12.8,21.2905,19.02,21.7667,22.4333,55.4545,100,100,62,1
2022-10-12 10:35:00,13,21.2381,18.9933,21.96,22.5,55.6667,100,100,62,1
2022-10-12 10:40:00,13.0222,21.1857,18.9667,21.95,22.5667,55.3333,100,100,62,1
2022-10-12 10:45:00,13.0444,21.1333,18.9933,21.6,22.3,55.5,100,100,62,1
2022-10-12 10:50:00,13.0667,21.1022,19.02,21.65,22.3,55.5,100,100,62,1
2022-10-12 10:55:00,13.1833,21.0711,19.0627,21.6333,21.9,55.5,100,100,62,1
2022-10-12 11:00:00,13.3,21.04,19.1053,21.6,22.05,55.5455,100,100,62,1
2022-10-12 11:05:00,13.5,21.0425,19.148,21.75,22.1,55.4545,100,100,62,1
2022-10-12 11:10:00,13.5333,21.045,19.1907,21.7125,22.35,55.5,100,100,62,1
2022-10-12 11:15:00,13.5667,21.0475,19.2333,21.675,22.225,55.5,100,100,62,1
2022-10-12 11:20:00,13.8,21.05,19.2917,21.5542,21.85,55.5,100,100,62,1
2022-10-12 11:25:00,13.9,21.05,19.35,21.4333,21.8333,55.5,100,100,62,1
2022-10-12 11:30:00,14,21.05,19.3556,21.5,21.6333,55.5263,100,100,62,1
2022-10-12 11:35:00,14.0111,21.05,19.3455,21.1,21.5333,55.4615,100,100,62,1
2022-10-12 11:40:00,14.0222,21.05,19.2727,21.1125,21.5,55.5,100,100,62,1
2022-10-12 13:30:00,14.525,20.85,19.3524,20.8,21.06,55.5,100,100,62,1
2022-10-12 13:35:00,14.55,20.8429,19.35,20.9333,21.07,55.5,100,100,62,1
2022-10-12 13:40:00,14.575,20.85,19.425,20.9333,21.08,55.5,100,100,62,1
2022-10-12 13:45:00,14.6,20.85,19.5,20.9,21.09,55.5,100,100,62,1
2022-10-12 13:50:00,14.5867,20.85,19.5143,21.0167,21.1,55.8571,100,100,62,1
2022-10-12 13:55:00,14.5733,20.8529,19.5071,21.1333,21.2,56.2143,100,100,62,1
2022-10-12 14:00:00,14.56,20.8444,19.5,21.1,21.12,56.5714,100,100,62,1
2022-10-12 17:55:00,12.9361,20.86,18.965,21.55,21.9667,57.5,100,100,64,1
2022-10-12 18:00:00,12.9167,20.92,18.98,21.3333,21.6333,57.5,100,100,64,1
2022-10-12 18:05:00,12.8972,20.98,19.1,21.0333,21.35,57.5,100,100,64,1
2022-10-12 18:10:00,12.8778,21.04,18.98,20.9417,21.2143,57.4286,100,100,64,1
2022-10-12 18:15:00,12.8583,21.1,19,20.85,21.1,57.5,100,100,64,1
2022-10-12 18:20:00,12.8389,21.075,18.9667,20.8,21.05,57.5,100,100,63,1
2022-10-12 18:25:00,12.8194,21.05,18.9333,20.8667,21.05,57.5357,100,100,63,1
2022-10-12 18:30:00,12.8,21.025,18.9,20.8,21,57.5714,100,100,64,1
2022-10-12 18:35:00,12.75,21,18.8667,21.5,21.75,57.5,100,100,64,1
