timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-10-12 18:40:00,12.7,20.9444,18.8333,21.05,21.6,56.5,100,100,62,1
2022-10-12 18:45:00,12.65,20.8889,18.7,20.95,21.275,55,100,100,62,1
2022-10-12 18:50:00,12.6,20.8333,18.68,20.8,21.2,55.0714,100,100,62,1
2022-10-12 20:20:00,11.7437,20.65,18.0889,21.15,21.6,55,100,100,62,1
2022-10-12 20:25:00,11.7,20.6462,18.07,20.85,21.3429,55.1111,100,100,62,1
2022-10-12 20:30:00,11.6885,20.65,18.0511,21.175,21.36,55.2222,100,100,62,1
2022-10-12 20:35:00,11.6769,20.65,18.0322,21.5,21.7667,55.3333,100,100,62,1
2022-10-12 20:40:00,11.6654,20.65,18.0133,22,22.6333,55.4444,100,100,62,1
2022-10-12 20:45:00,11.6538,20.65,17.9944,21.625,22.3,55.5556,100,100,62,1
2022-10-12 20:50:00,11.6423,20.65,17.9756,21.2,21.9,55.6667,100,100,62,1
2022-10-12 20:55:00,11.6308,20.65,17.9567,21.0667,21.55,55.4,100,100,62,1
2022-10-12 21:00:00,11.6192,20.65,17.9378,21.05,21.56,55.5,100,100,62,1
2022-10-12 21:05:00,11.6077,20.65,17.9189,21.15,21.6333,55.5,100,100,62,1
2022-10-12 21:10:00,11.5962,20.65,17.9,21.4,21.95,55.5,100,100,62,1
2022-10-12 21:15:00,11.5846,20.65,17.9292,22.1,22.76,55.5,100,100,62,1
2022-10-12 21:20:00,11.5731,20.65,17.9583,21.6667,22.225,55.5,100,100,62,1
2022-10-12 21:25:00,11.5615,20.65,17.9875,21.5,22.2,55.5,100,100,62,1
2022-10-12 21:30:00,11.55,20.65,18.0167,21.5,22,55.5,100,100,62,1
2022-10-12 21:35:00,11.5486,20.65,18.0458,21.9333,22.4375,55.5,100,100,62,1
2022-10-13 03:10:00,11.05,20.6519,17.775,21.85,22.6333,55.5,100,100,62,1
2022-10-13 04:55:00,10.8,20.675,18.5509,22.9778,23.3536,29.4931,100,100,62,1
2022-10-13 05:00:00,11.225,20.7,18.7636,23.7556,23.5571,24.2917,88,100,53,1
2022-10-13 05:05:00,11.2625,20.6,18.9,23.2,24.1,51.5,100,100,64,1
2022-10-13 05:10:00,11.3,20.625,17.96,22.5667,23.625,55.8333,100,100,63,1
2022-10-13 05:15:00,11.05,20.65,17.6667,22.5,23.5,55.5,100,100,62,1
2022-10-13 05:20:00,11.0508,20.65,17.6756,22.65,23.5167,55.625,100,100,62,1
2022-10-13 05:25:00,11.0515,20.65,17.6844,22.6,23.5333,55.75,100,100,62,1
2022-10-13 05:30:00,11.0523,20.65,17.6933,22.55,23.55,55.875,100,100,62,1
2022-10-13 05:35:00,11.0531,20.6556,17.7022,22.625,23.55,56,100,100,62,1
2022-10-13 05:40:00,11.0538,20.65,17.7111,22.7,23.55,55.3333,100,100,62,1
2022-10-13 05:45:00,11.0546,20.65,17.7,22.5,23.4917,55.5,100,100,62,1
2022-10-13 05:50:00,11.0554,20.65,17.7,22.3333,23.4333,55.5,100,100,62,1
2022-10-13 05:55:00,11.0562,20.65,17.7,22.125,23.075,55.5,100,100,62,1
2022-10-13 06:00:00,11.0569,20.65,17.72,21.9333,22.75,55.5,100,100,62,1
2022-10-13 06:05:00,11.0577,20.6455,17.74,21.9,22.6,55.5,100,100,62,1
2022-10-13 06:10:00,11.0585,20.65,17.76,21.9,22.675,55.5714,100,100,62,1
2022-10-13 06:15:00,11.0592,20.6167,17.78,21.825,22.75,55.4545,100,100,62,1
2022-10-13 06:20:00,11.06,20.5833,17.8,21.75,22.6,55.5,99,100,62,1
2022-10-13 06:25:00,11.14,20.55,17.82,21.6,22.3667,55.5455,100,100,62,1
2022-10-13 06:30:00,11.22,20.5429,17.84,21.775,22.5333,55.4545,100,100,62,1
2022-10-13 06:35:00,11.3,20.55,17.86,21.7,22.4417,55.5333,100,100,62,1
2022-10-13 06:40:00,11.35,20.55,17.88,21.675,22.35,55.4444,100,100,62,1
2022-10-13 09:50:00,13.8,20.55,18.8,21.1,21.5,55.5556,100,100,62,1
2022-10-13 09:55:00,13.9,20.5571,18.9,20.9333,21.2,55.4545,100,100,62,1
2022-10-13 10:00:00,14,20.5444,18.9111,20.5,20.7667,55.5556,100,100,62,1
2022-10-13 10:05:00,14.1,20.5451,19.0127,20.3,20.5,55.5,100,100,62,1
2022-10-13 10:10:00,14.3,20.5457,19.1143,20.375,20.35,55.4444,100,100,62,1
2022-10-13 10:15:00,14.55,20.5463,19.1,20.45,20.3333,55.6,100,100,62,1
2022-10-13 10:20:00,14.8,20.5469,19.18,20.425,20.4,55.5,100,100,62,1
2022-10-13 10:25:00,14.9,20.5475,19.26,20.4,20.35,55.5,100,100,62,1
2022-10-13 10:30:00,15,20.5481,19.34,20.3667,20.48,55.5,100,100,62,1
2022-10-13 10:35:00,15.1,20.5488,19.42,20.34,20.3,55.5,100,100,62,1
2022-10-13 10:40:00,15.2,20.5494,19.4,20.4,20.38,55.4667,100,100,62,1
2022-10-13 10:45:00,15.3,20.55,19.3857,20.45,20.49,55.5,100,100,62,1
2022-10-13 10:50:00,15.2688,20.56,19.3714,20.5,20.6,55.5556,100,100,62,1
2022-10-13 10:55:00,15.2375,20.54,19.3571,20.55,20.6,56.5,100,100,62,1
2022-10-13 11:00:00,15.2063,20.55,19.3429,20.6,20.6,56.5385,100,100,62,1
2022-10-13 11:05:00,15.175,20.55,19.3286,20.6,20.6,56.4,100,100,62,1
2022-10-13 11:10:00,15.1438,20.55,19.3143,20.6,20.6,56.5,100,100,62,1
2022-10-13 11:15:00,15.1125,20.5571,19.3,20.6,20.6,56.5,100,100,62,1
2022-10-13 11:20:00,15.0813,20.55,19.4,20.6,20.35,56.5,100,100,62,1
2022-10-13 11:25:00,15.05,20.55,19.4,20.44,20.44,56.5,100,100,62,1
2022-10-13 11:30:00,15.0556,20.55,19.4042,20.4,20.35,55.5,100,100,62,1
2022-10-13 11:35:00,15.0611,20.55,19.4083,20.55,20.3667,56,100,100,62,1
2022-10-13 11:40:00,15.0667,20.5462,19.4125,20.4,20.6,56.5,100,100,62,1
2022-10-13 11:45:00,15.0722,20.55,19.4167,20.35,20.65,55.8333,100,100,62,1
2022-10-13 11:50:00,15.0778,20.55,19.4208,20.4125,20.7,56.5,100,100,62,1
2022-10-13 11:55:00,15.0833,20.55,19.425,20.475,20.55,56,98,100,62,1
2022-10-13 12:00:00,15.0889,20.55,19.4292,20.5375,20.5875,55.5,100,100,62,1
2022-10-13 12:05:00,15.0944,20.55,19.4333,20.6,20.625,56,100,100,62,1
2022-10-13 12:10:00,15.1,20.55,19.4,20.65,20.7,56.25,100,100,62,1
2022-10-14 01:50:00,13.1371,20.6429,18.7,20.65,20.9958,55.5,100,100,62,1
2022-10-14 01:55:00,13.1214,20.65,18.6875,20.6667,20.9417,55.5,100,100,62,1
2022-10-14 02:00:00,13.1057,20.65,18.675,20.6833,20.8875,55.5,100,100,62,1
2022-10-14 02:05:00,13.09,20.65,18.6625,20.7,20.8333,55.5,100,100,62,1
2022-10-14 02:10:00,13.0743,20.65,18.65,20.62,21.05,55.5,100,100,62,1
2022-10-14 02:15:00,13.0586,20.65,18.6375,20.6667,21,55.4444,100,100,62,1
2022-10-14 02:20:00,13.0429,20.65,18.625,20.7,21,55.6,100,100,62,1
2022-10-14 02:25:00,13.05,20.65,18.6125,20.65,20.9125,55.5,100,100,62,1
2022-10-14 10:35:00,14.8,20.3571,19.1833,20.6,20.8033,56.5,100,100,62,1
2022-10-14 10:40:00,14.9,20.35,19.2333,20.6167,20.64,55.5,100,100,62,1
2022-10-14 10:45:00,15,20.3778,19.2833,20.55,20.6571,56,100,100,62,1
2022-10-14 10:50:00,15.025,20.4056,19.3333,20.5333,20.6333,56.5,100,100,62,1
2022-10-14 10:55:00,15.05,20.4333,19.3833,20.6,20.7833,56.5,100,100,62,1
2022-10-14 11:00:00,15.1,20.4611,19.4333,20.8,20.7143,56.5,100,100,62,1
2022-10-14 11:05:00,15.3,20.4889,19.4,20.75,20.74,56.5,100,100,62,1
2022-10-14 11:10:00,15.4,20.5167,19.5,20.55,20.55,56.5,100,100,62,1
2022-10-14 11:15:00,15.5,20.5444,19.6,20.555,20.55,56.5,100,100,62,1
2022-10-14 11:20:00,15.6,20.5722,19.7,20.56,20.5667,56.6,100,100,62,1
2022-10-14 11:25:00,15.8,20.6,19.6,20.7667,20.6333,58,100,100,64,1
2022-10-14 11:30:00,15.7375,20.6167,19.65,20.8583,20.7,57.9167,100,100,64,1
2022-10-14 11:35:00,15.675,20.6667,19.7,20.95,20.775,57.8333,100,100,64,1
2022-10-14 11:40:00,15.6125,20.6653,19.75,20.74,20.65,57.75,100,100,64,1
2022-10-14 11:45:00,15.55,20.6639,19.8,20.65,20.6333,57.6667,100,100,64,1
2022-10-14 11:50:00,15.6,20.6625,19.85,20.65,20.6917,57.5833,100,100,64,1
2022-10-14 11:55:00,15.7,20.6611,19.9,20.65,20.75,57.5,100,100,64,1
2022-10-14 12:00:00,15.8,20.6597,19.94,20.8,21,57.4167,98,100,63,1
2022-10-14 12:05:00,15.9,20.6583,19.98,20.8,20.65,57.3333,100,100,63,1
2022-10-14 12:10:00,16,20.6569,20.02,20.825,20.64,57.25,100,100,64,1
2022-10-14 12:15:00,16.0333,20.6556,19.98,20.85,20.6667,57.1667,100,100,63,1
2022-10-14 12:20:00,16.0667,20.6542,20,20.875,20.65,57.0833,100,100,63,1
2022-10-14 12:25:00,16.1,20.6528,19.8857,20.9,20.7333,57,100,100,63,1
2022-10-14 12:30:00,16.152,20.6514,19.89,20.92,20.8,56.4545,100,100,62,1
2022-10-14 12:35:00,16.204,20.65,19.9333,20.94,20.8125,56.5556,100,100,62,1
2022-10-14 12:40:00,16.256,20.65,19.8923,20.96,20.825,56.5,100,100,62,1
2022-10-14 12:45:00,16.308,20.65,19.9067,20.98,20.8375,56.5,100,100,63,1
2022-10-14 12:50:00,16.36,20.65,19.8933,21,20.85,56.5,100,100,62,1
2022-10-14 12:55:00,16.33,20.65,19.88,21,20.925,56.4444,100,100,62,1
2022-10-14 13:00:00,16.3,20.6333,19.8667,21,21,56.5263,100,100,62,1
2022-10-14 13:05:00,16.1,20.65,19.8769,20.9,20.9,56.4615,100,100,62,1
2022-10-14 13:10:00,16,20.65,19.8872,20.7333,20.8,56.5,100,100,62,1
2022-10-14 13:15:00,16.05,20.65,19.8974,20.75,20.7167,56.5,100,100,62,1
2022-10-14 13:20:00,16.05,20.65,19.9077,20.825,20.8083,56.5,100,100,62,1
2022-10-14 13:25:00,16.05,20.65,19.9179,20.9,20.9,56.5,100,100,62,1
2022-10-14 13:30:00,16.055,20.6521,19.9282,20.65,20.8,56.5,100,100,62,1
2022-10-14 13:35:00,16.06,20.6542,19.9385,20.7333,20.7167,56.5,100,100,62,1
2022-10-14 13:40:00,16.065,20.6562,19.9487,20.6333,20.6429,56.5,100,100,62,1
2022-10-14 13:45:00,16.07,20.6583,19.959,20.85,20.7143,56.5,100,100,62,1
2022-10-14 13:50:00,16.075,20.6604,19.9692,20.7167,20.8,56.5,100,100,62,1
2022-10-14 13:55:00,16.08,20.6625,19.9795,20.7,20.6667,56.5,100,100,63,1
2022-10-14 14:00:00,16.085,20.6646,19.9897,20.65,20.65,56.5,100,100,62,1
2022-10-14 14:05:00,16.09,20.6667,20,20.72,20.65,56.5,100,100,63,1
2022-10-14 14:10:00,16.095,20.6653,19.9,20.79,20.775,56.5385,100,100,63,1
2022-10-14 14:15:00,16.1,20.6639,19.98,20.86,20.9,56.5,100,100,62,1
2022-10-14 14:20:00,16.0778,20.6625,20.0111,20.93,20.9,57,100,100,63,1
2022-10-14 14:25:00,16.0556,20.6611,20,21,20.9,57.5,100,100,63,1
2022-10-14 14:30:00,16.0333,20.6597,19.88,20.8667,20.8083,57.5,100,100,63,1
2022-10-14 14:35:00,16.0042,20.6583,19.84,20.7333,20.7167,56.5,100,100,63,1
2022-10-14 14:40:00,15.975,20.6569,19.8,20.64,20.7,56.5,100,100,62,1
2022-10-14 14:45:00,15.9458,20.6556,19.7765,20.65,20.6,56.4615,100,100,62,1
2022-10-14 14:50:00,15.9167,20.6542,19.7531,20.725,20.7143,56.5,100,100,62,1
2022-10-14 14:55:00,15.8875,20.6528,19.7296,20.7667,20.65,56.5,100,100,62,1
2022-10-14 15:00:00,15.8583,20.6514,19.7062,20.675,20.64,57,100,100,62,1
2022-10-14 15:05:00,15.8292,20.65,19.6827,20.6333,20.66,56.4,100,100,62,1
2022-10-14 15:10:00,15.8,20.65,19.6593,20.65,20.6667,56.5,100,100,62,1
2022-10-14 15:15:00,15.7688,20.6462,19.6358,20.65,20.7,56.5,100,100,62,1
2022-10-14 15:20:00,15.7375,20.65,19.6123,20.6833,20.675,56.5,100,100,62,1
2022-10-14 15:25:00,15.7063,20.6403,19.5889,20.7167,20.65,56.5192,100,100,62,1
2022-10-14 15:30:00,15.675,20.6305,19.6111,20.75,20.6667,56.5385,100,100,62,1
2022-10-14 15:35:00,15.6438,20.6208,19.6,20.7,20.6333,56.4545,100,100,62,1
2022-10-14 15:40:00,15.6125,20.611,19.6,20.65,20.6667,56.5,100,100,62,1
2022-10-14 15:45:00,15.5813,20.6013,19.5857,20.85,20.9,56.5,100,100,62,1
2022-10-14 15:50:00,15.55,20.5916,19.6,20.65,20.6429,56.5,100,100,62,1
2022-10-14 15:55:00,15.55,20.5818,19.5791,20.75,20.74,56.5,100,100,62,1
2022-10-14 16:00:00,15.5063,20.5721,19.5582,20.65,20.6767,56.5,100,100,62,1
2022-10-14 16:05:00,15.4625,20.5623,19.5373,20.55,20.6133,56.5556,100,100,62,1
2022-10-14 16:10:00,15.4187,20.5526,19.5164,20.54,20.55,56.5278,100,100,63,1
2022-10-14 16:15:00,15.375,20.5429,19.4955,20.55,20.55,56.5,100,100,63,1
2022-10-14 16:20:00,15.3313,20.5538,19.4745,20.55,20.5429,56.8333,100,100,63,1
2022-10-14 16:25:00,15.2875,20.5474,19.4536,20.6333,20.65,57.1667,100,100,63,1
2022-10-14 16:30:00,15.2437,20.5556,19.4327,20.65,20.6286,57.5,100,100,63,1
2022-10-14 16:35:00,15.2,20.55,19.4118,20.625,20.64,56.5,98,100,62,1
2022-10-14 16:40:00,15.15,20.55,19.3909,20.6,20.55,56.5,100,100,62,1
2022-10-14 16:45:00,15.1,20.5467,19.4,20.7,21,56.5,98,100,62,1
2022-10-14 18:05:00,14.3,20.6414,19.0667,20.52,20.5,55.5333,100,100,62,1
2022-10-14 18:10:00,14.2361,20.64,19.0389,20.51,20.55,55.7,100,100,62,1
2022-10-14 18:15:00,14.1722,20.65,19.0111,20.5,20.7,55.5,100,100,62,1
2022-10-14 18:20:00,14.1083,20.6533,18.9833,20.55,20.7,55.5,100,100,62,1
2022-10-14 18:25:00,14.0444,20.65,18.9556,20.45,20.6,55.5,100,100,63,1
2022-10-14 18:30:00,14.0037,20.6481,18.9278,20.35,20.5,56,100,100,63,1
2022-10-14 18:35:00,13.963,20.6463,18.9,20.35,20.4333,55.8333,100,100,63,1
2022-10-14 18:40:00,13.9222,20.6444,18.8889,20.35,20.3667,55.6667,100,100,62,1
2022-10-14 18:45:00,13.8815,20.6519,18.9167,20.3667,20.3,55.5,100,100,62,1
2022-10-14 18:50:00,13.8407,20.6593,18.9444,20.3833,20.4,55.3333,100,100,62,1
2022-10-14 18:55:00,13.8,20.6667,18.9722,20.4,20.5,55.375,100,100,62,1
2022-10-14 19:00:00,13.7491,20.7606,19,20.35,20.425,55.4167,100,100,62,1
2022-10-14 19:05:00,13.6982,20.8545,18.9429,20.375,20.35,55.4583,100,100,62,1
2022-10-14 19:10:00,13.6473,20.8333,18.8857,20.4,20.3833,55.5,100,100,62,1
2022-10-15 03:25:00,13.2571,20.15,18.4,20.45,20.6667,55.8333,98,100,62,1
2022-10-15 03:30:00,13.2143,20.15,18.3889,20.4,20.6333,55.5,100,100,62,1
2022-10-15 03:35:00,13.1714,20.15,18.4059,20.4,20.65,55.5,100,100,62,1
2022-10-15 03:40:00,13.1286,20.15,18.3909,20.4,20.65,55.5,100,100,62,1
2022-10-15 05:00:00,13.375,20.4,18.95,21.1333,20.86,19.9444,100,100,47,1
2022-10-15 05:05:00,13.5,20.3,19.3571,21.0167,21.15,50.5556,100,100,64,1
2022-10-15 05:10:00,13.4,20.275,18.6,20.8,21.1667,57.3333,100,100,63,1
2022-10-15 05:15:00,13.3,20.25,18.4967,20.75,21.15,56.8,100,100,63,1
2022-10-15 06:50:00,13.5,20.15,18.5636,20.55,21.05,55.5,100,100,62,1
2022-10-15 06:55:00,13.52,20.15,18.5818,20.7333,21.1,55.8333,100,100,62,1
2022-10-15 08:30:00,14.4333,20.15,18.9,20.62,20.8,56.5,100,100,62,1
2022-10-15 08:35:00,14.5,20.1571,18.9333,20.66,20.725,56.4444,100,100,63,1
2022-10-15 08:40:00,14.5269,20.15,18.9667,20.7,20.65,56.5,100,100,63,1
2022-10-15 10:45:00,15.4143,20.4,19.42,20.85,20.9,56.5,100,100,63,1
2022-10-15 10:50:00,15.4429,20.4519,19.4837,20.65,20.95,56.5,100,100,63,1
2022-10-15 10:55:00,15.4714,20.5037,19.5474,20.85,20.72,56.5,100,100,63,1
2022-10-15 11:00:00,15.5,20.5556,19.6111,20.65,20.65,57,100,100,63,1
2022-10-16 12:20:00,15.84,20.6,19.7185,20.7,20.9,56.6667,100,100,63,1
2022-10-16 12:25:00,15.88,20.55,19.7722,20.775,20.9222,56.5,100,100,62,1
2022-10-16 12:30:00,15.92,20.6019,19.8259,20.85,20.9444,56.7,100,100,62,1
2022-10-16 12:35:00,15.96,20.6538,19.8796,21,20.9667,56.5,100,100,62,1
2022-10-16 12:40:00,16,20.65,19.9333,21,20.9433,57,100,100,63,1
2022-10-16 14:50:00,16.3578,20.8556,20.1,20.85,20.9333,56.5,100,100,62,1
2022-10-16 14:55:00,16.3607,20.8,20.08,20.85,20.9667,56.5385,100,100,63,1
2022-10-16 15:00:00,16.3637,20.8056,20.06,20.95,21,56.4444,100,100,62,1
2022-10-16 15:05:00,16.3667,20.8111,20.06,20.9083,20.85,56.7,100,100,62,1
2022-10-16 15:10:00,16.425,20.8167,20.1111,20.8667,20.85,56.5,100,100,62,1
2022-10-16 15:15:00,16.4833,20.8222,20.1526,20.85,20.85,56.5714,100,100,62,1
2022-10-16 15:20:00,16.5417,20.8278,20.1941,21.15,20.9333,56.4,100,100,62,1
2022-10-16 15:25:00,16.6,20.8333,20.2356,21.1333,21,56.5385,100,100,62,1
2022-10-16 15:30:00,16.5,20.8389,20.277,21.1167,21.075,56.4545,100,100,62,1
2022-10-16 15:35:00,16.55,20.8444,20.3185,21.1,21.15,56.5455,100,100,62,1
2022-10-16 15:40:00,16.6,20.85,20.36,21.075,21.075,57,100,100,62,1
2022-10-16 15:45:00,16.5667,20.8556,20.3429,21.05,21.1125,56.7222,100,100,62,1
2022-10-16 15:50:00,16.5333,20.8542,20.3455,21.05,21.15,56.4444,100,100,62,1
2022-10-16 15:55:00,16.5,20.8528,20.35,21,21.125,56.5,100,100,62,1
2022-10-16 16:00:00,16.55,20.8514,20.2556,21.125,21.1,57,100,100,62,1
2022-10-16 16:05:00,16.4778,20.85,20.1611,21.15,21.15,56.5,100,100,62,1
2022-10-16 16:10:00,16.4056,20.85,20.0667,21.1067,20.975,56.5,100,100,62,1
2022-10-16 16:15:00,16.3333,20.8455,20.1,21.0633,20.8,56.5,100,100,62,1
2022-10-16 16:20:00,16.2,20.85,20.0333,21.02,21.05,56.5,100,100,62,1
2022-10-16 19:35:00,12.9909,20.65,18.5909,21.14,21.7,55.5,100,100,62,1
2022-10-16 19:40:00,12.9697,20.65,18.6,21.3,21.7667,55.5,100,100,62,1
2022-10-16 19:45:00,12.9485,20.65,18.6,21.1667,21.6667,56.5,100,100,62,1
2022-10-16 19:50:00,12.9273,20.65,18.5833,21.2429,21.65,56,100,100,62,1
2022-10-16 19:55:00,12.9061,20.6444,18.5667,21.2167,21.7143,55.5,100,100,62,1
2022-10-16 20:00:00,12.8848,20.65,18.55,21.3,21.7333,55.5,100,100,62,1
2022-10-16 20:05:00,12.8636,20.65,18.5333,21.2,21.7,55.5,100,100,62,1
2022-10-16 20:10:00,12.8424,20.65,18.5167,21.1714,21.65,55.5,100,100,62,1
2022-10-16 20:15:00,12.8212,20.65,18.5,21.05,21.675,55.5,100,100,62,1
2022-10-16 20:20:00,12.8,20.66,18.4833,21.1,21.7,55.5,100,100,62,1
2022-10-16 20:25:00,12.774,20.65,18.4667,21.1167,21.6,55.4444,100,100,62,1
2022-10-16 20:30:00,12.748,20.6489,18.45,21.1333,21.35,55.5455,100,100,62,1
2022-10-16 20:35:00,12.722,20.6477,18.4333,21.15,21.4,55.5,100,100,62,1
2022-10-16 20:40:00,12.696,20.6466,18.4167,21,21.4333,55.5,100,100,62,1
2022-10-16 20:45:00,12.67,20.6455,18.4,20.8,21.4667,55.8333,100,100,62,1
2022-10-16 20:50:00,12.644,20.6556,18.4,20.9286,21.5,55.5,100,100,62,1
2022-10-16 20:55:00,12.618,20.6444,18.4,20.8,21.45,55.5,100,100,62,1
2022-10-16 21:00:00,12.592,20.65,18.4,21,21.22,55.4545,100,100,62,1
2022-10-16 21:05:00,12.566,20.6357,18.3667,21.025,21.3,55.5455,100,100,62,1
2022-10-16 21:10:00,12.54,20.6214,18.3692,21.05,21.45,55.5,100,100,62,1
2022-10-16 21:15:00,12.55,20.6071,18.3718,21.05,21.4333,55.5,100,100,62,1
2022-10-16 21:20:00,12.5525,20.5929,18.3744,20.85,21.4267,55.8333,100,100,62,1
2022-10-16 21:25:00,12.555,20.5786,18.3769,20.8667,21.42,55.5,100,100,62,1
2022-10-16 21:30:00,12.5575,20.5643,18.3795,20.9143,21.4,55.5,100,100,62,1
2022-10-16 21:35:00,12.56,20.55,18.3821,21.1,21.3667,55.5,100,100,62,1
2022-10-16 21:40:00,12.55,20.5444,18.3846,21.1167,21.4444,55.4545,100,100,62,1
2022-10-16 21:45:00,12.55,20.55,18.3872,21.1333,21.5222,55.5714,100,100,62,1
2022-10-16 21:50:00,12.5444,20.55,18.3897,21.15,21.6,55.5,100,100,62,1
2022-10-16 21:55:00,12.55,20.5545,18.3923,21,21.625,55.5,100,100,62,1
2022-10-16 22:00:00,12.55,20.5429,18.3949,21.2,21.65,55.4286,100,100,62,1
2022-10-16 22:05:00,12.55,20.5571,18.3974,21.0667,21.55,55.5556,100,100,62,1
2022-10-16 22:10:00,12.56,20.55,18.4,21,21.55,55.5,100,100,62,1
2022-10-16 22:15:00,12.5818,20.55,18.4,21.1667,21.7,55.5,100,100,62,1
2022-10-16 22:20:00,12.6036,20.55,18.4143,21.14,21.6667,55.4545,100,100,62,1
2022-10-16 22:25:00,12.6255,20.55,18.3857,21.05,21.5,55.5,100,100,62,1
2022-10-16 22:30:00,12.6473,20.55,18.4143,21.1333,21.65,55.5455,100,100,62,1
2022-10-16 22:35:00,12.6691,20.55,18.4,21.0917,21.6,55.5,100,100,62,1
2022-10-16 22:40:00,12.6909,20.5483,18.4,21.05,21.4667,55.5,100,100,62,1
2022-10-16 22:45:00,12.7127,20.5467,18.4,20.8,21.4833,55.5,100,100,62,1
2022-10-16 22:50:00,12.7345,20.545,18.4,20.85,21.5,55.8,100,100,62,1
2022-10-16 22:55:00,12.7564,20.5433,18.3909,20.85,21.475,55.5385,100,100,62,1
2022-10-16 23:00:00,12.7782,20.5417,18.5,20.875,21.45,55.5,100,100,62,1
2022-10-16 23:05:00,12.8,20.54,18.45,20.9,21.425,55.4,100,100,62,1
2022-10-17 04:10:00,13.4778,20.15,18.5417,20.9,21.1667,56.1111,100,100,62,1
2022-10-17 04:15:00,13.5,20.15,18.5125,20.7667,21.05,56.1667,100,100,62,1
2022-10-17 04:20:00,13.4714,20.15,18.4833,20.6333,20.9778,56.1818,100,100,62,1
2022-10-17 04:25:00,13.4429,20.1333,18.4542,20.65,20.9056,56.3333,100,100,62,1
2022-10-17 04:30:00,13.4143,20.1389,18.425,20.8,20.8333,56,100,100,62,1
2022-10-17 04:35:00,13.3857,20.1444,18.3958,20.64,20.8556,56.4444,100,100,62,1
2022-10-17 04:40:00,13.3571,20.15,18.3667,20.62,20.8778,56.25,100,100,62,1
2022-10-17 09:25:00,13.68,20.1545,18.6111,20.8333,21.0333,55.5,100,100,62,1
2022-10-17 10:35:00,14.4333,20.15,18.8,20.675,20.94,55.5,100,100,62,1
2022-10-17 10:40:00,14.5,20.15,18.9143,20.62,21.01,55.5385,100,100,62,1
2022-10-17 10:45:00,14.525,20.15,18.9,20.89,21.08,55.5,100,100,62,1
2022-10-17 10:50:00,14.55,20.15,18.9,21.16,21.15,55.4545,100,100,62,1
2022-10-17 10:55:00,14.6,20.1538,18.9,21.18,21.7,55.5385,100,100,62,1
2022-10-17 11:00:00,14.6667,20.15,18.9429,20.7333,20.8,56,100,100,62,1
2022-10-17 11:05:00,14.7333,20.15,18.9857,20.8,20.95,55.75,100,100,62,1
2022-10-17 11:10:00,14.8,20.15,19.0286,20.7,20.85,56.3333,100,100,62,1
2022-10-17 11:15:00,14.9,20.15,19.0714,20.7071,20.95,56,100,100,62,1
2022-10-17 11:20:00,15,20.15,19.1143,20.7143,21,56.25,100,100,62,1
2022-10-17 11:25:00,15.0333,20.15,19.1421,20.72,21,55.5,98,100,62,1
2022-10-17 18:10:00,13.8,20.264,18.6,20.1667,20.15,55.6667,100,100,62,1
2022-10-17 18:15:00,13.7643,20.226,18.6,20.125,20.25,56,100,100,62,1
2022-10-17 18:20:00,13.7286,20.188,18.5857,20.05,20.1,55.5455,100,100,62,1
2022-10-17 18:25:00,13.6929,20.15,18.5563,20.1,20.1375,55.5,100,100,62,1
2022-10-17 18:30:00,13.6571,20.1455,18.5269,20.15,20.175,55.5,100,100,62,1
2022-10-17 23:20:00,11.8,20.1198,17.7026,20.35,20.9,55.5,100,100,63,1
2022-10-17 23:25:00,11.76,20.1048,17.6846,20.44,21,55.5,100,100,63,1
2022-10-17 23:30:00,11.72,20.0897,17.6667,20.4,20.95,55.5455,100,100,63,1
2022-10-17 23:35:00,11.68,20.0746,17.7,20.45,20.7917,55.5,100,100,63,1
2022-10-17 23:40:00,11.64,20.0595,17.7048,20.5,20.6333,55.5,100,100,63,1
2022-10-17 23:45:00,11.6,20.0444,17.7095,20.55,20.85,55,100,100,62,1
2022-10-17 23:50:00,11.54,20.0538,17.7143,21.0286,21.52,55.5,100,100,62,1
2022-10-18 01:00:00,11.3,20.05,17.5455,20.9,21.1333,55.5227,100,100,62,1
2022-10-18 01:05:00,11.2722,20.05,17.56,21.06,21.4833,55.5341,100,100,63,1
2022-10-18 01:10:00,11.2444,20.05,17.5567,21.45,22.1857,55.5455,100,100,63,1
2022-10-18 05:00:00,11.46,20.14,18.16,22.275,21.8,23.3636,100,100,52,1
2022-10-18 05:05:00,11.505,20.0333,18.5,21.7143,22.4111,52.6667,100,100,64,1
2022-10-18 05:10:00,11.55,20.035,17.7,21.14,21.7,56.4,100,100,63,1
2022-10-18 05:15:00,11.375,20.0367,17.5333,20.92,21.5667,55.4286,100,100,62,1
2022-10-18 08:55:00,11.4,20.05,17.5952,21,22.0206,55.4444,100,100,62,1
2022-10-18 09:00:00,11.45,20.0529,17.6349,21.1,22.0709,55.4722,100,100,62,1
2022-10-18 09:05:00,11.5,20.05,17.6746,21,22.1211,55.5,100,100,62,1
2022-10-18 09:10:00,11.55,20.08,17.7143,21.72,22.1714,55.5,100,100,62,1
2022-10-18 09:15:00,11.6,20.11,17.6933,21.32,22.1833,55.5,100,100,62,1
2022-10-18 09:20:00,11.55,20.14,17.7,21.2,21.6125,55.5,100,100,62,1
2022-10-18 09:25:00,11.6,20.17,17.7111,21.1125,21.5813,55.5,100,100,62,1
2022-10-18 09:30:00,11.65,20.2,17.7,21.025,21.55,55.5,100,100,62,1
2022-10-18 09:35:00,11.7,20.1,17.7429,20.9375,21.4833,55.5,100,100,62,1
2022-10-18 09:40:00,11.75,20.15,17.7857,20.85,21.4167,55.5556,100,100,62,1
2022-10-18 09:45:00,11.8,20.1528,17.8286,20.84,21.35,55,100,100,62,1
2022-10-18 09:50:00,11.9,20.1556,17.8714,20.9667,21.4333,55.5,100,100,62,1
2022-10-18 09:55:00,12,20.15,17.9143,20.8,21.4167,55.5,100,100,62,1
2022-10-18 10:00:00,12.0042,20.15,17.9071,20.7467,21.4,55.5,100,100,62,1
2022-10-18 10:05:00,12.0083,20.1429,17.9,20.6933,21.15,55.5455,100,100,62,1
2022-10-18 10:10:00,12.0125,20.15,17.8923,20.64,21.2333,55.4,100,100,62,1
2022-10-18 10:15:00,12.0167,20.15,17.8942,20.6825,21,55.5,100,100,62,1
2022-10-18 10:20:00,12.0208,20.1364,17.8962,20.725,21.1,55.5,100,100,62,1
2022-10-18 10:25:00,12.025,20.1227,17.8981,20.55,21.05,55.5,100,100,62,1
2022-10-18 10:30:00,12.0292,20.1091,17.9,21.225,21.26,55.5,100,100,62,1
2022-10-18 10:35:00,12.0333,20.0955,17.9,21.6,22.3857,55.5,100,100,62,1
2022-10-18 10:40:00,12.0375,20.0818,17.9,21.1,21.8167,55.5,100,100,62,1
2022-10-18 10:45:00,12.0417,20.0682,18,20.8333,21.3667,55.5,100,100,62,1
2022-10-18 10:50:00,12.0458,20.0545,17.8667,20.6333,21.1,55.5,100,100,62,1
2022-10-18 10:55:00,12.05,20.0409,17.9,20.6571,21.1333,55.5,100,100,62,1
2022-10-18 11:00:00,12.0571,20.0273,17.9059,20.6,21.1667,55.5,100,100,62,1
2022-10-18 11:05:00,12.05,20.0136,17.8667,20.5667,21.2,55.5,100,100,62,1
2022-10-18 11:10:00,12.05,20,17.9,20.5333,20.9,55.5,100,100,62,1
2022-10-18 11:15:00,12.05,20.0667,17.9,20.7,21.075,55.5,100,100,62,1
2022-10-18 11:20:00,12.1,20.05,17.9111,20.6667,20.9375,55.5,100,100,62,1
2022-10-18 11:25:00,12.15,20.0462,17.9,20.6333,20.8,55.5,100,100,62,1
2022-10-18 11:30:00,12.2,20.0524,17.9,20.6,21,55.5,100,100,62,1
2022-10-18 11:35:00,12.25,20.05,17.9,20.35,20.9375,55.5,100,100,62,1
2022-10-18 11:40:00,12.3,20.0444,17.9,20.35,20.875,55.5,100,100,62,1
2022-10-18 11:45:00,12.3333,20.0529,17.9,20.3,20.8125,55.5,100,100,62,1
2022-10-18 11:50:00,12.3667,20.05,17.9367,20.55,20.75,55.5,100,100,62,1
2022-10-18 11:55:00,12.4,20.05,17.9733,20.675,21,55.5,100,100,62,1
2022-10-18 12:00:00,12.4333,20.0455,18.01,20.9,21.5333,55.5,100,100,62,1
2022-10-18 12:05:00,12.4667,20.0538,18.0467,20.7333,21.2333,55.5,100,100,62,1
2022-10-18 12:10:00,12.5,20.05,18.0833,20.6143,21.1,55.5,100,100,62,1
2022-10-18 12:15:00,12.5333,20.1571,18.12,20.6196,21.02,55.5,100,100,62,1
2022-10-18 12:20:00,12.5667,20.1564,18.1182,20.625,20.94,55.5,100,100,62,1
2022-10-18 12:25:00,12.6833,20.1557,18.1164,20.55,20.97,55.5556,100,100,62,1
2022-10-18 12:30:00,12.8,20.155,18.1145,20.56,21,55.5,100,100,62,1
2022-10-18 12:35:00,12.7708,20.1543,18.1127,20.57,20.9433,55.4,100,100,62,1
2022-10-18 12:40:00,12.7417,20.1536,18.1109,20.58,20.8867,55.6,100,100,62,1
2022-10-18 12:45:00,12.7125,20.1529,18.1091,20.59,20.83,55.5,100,100,62,1
2022-10-18 12:50:00,12.6833,20.1521,18.1073,20.6,20.7733,55.5,100,100,62,1
2022-10-18 12:55:00,12.6542,20.1514,18.1055,20.42,20.7167,55.5,100,100,62,1
2022-10-18 13:00:00,12.625,20.1507,18.1036,20.425,20.8,55.4615,100,100,62,1
2022-10-18 13:05:00,12.5958,20.15,18.1018,20.5542,20.9071,55.5,100,100,62,1
2022-10-18 13:10:00,12.5667,20.1455,18.1,20.6833,21.0143,55.5556,100,100,62,1
2022-10-18 13:15:00,12.5333,20.1529,18.08,21.025,21.55,55.4286,100,100,62,1
2022-10-18 13:20:00,12.5,20.15,18.1333,20.8,21.1667,55.5,100,100,62,1
2022-10-18 13:25:00,12.4667,20.15,18.0909,20.62,21.1,55.5,100,100,62,1
2022-10-18 13:30:00,12.4333,20.15,18.1,20.7667,21.25,55.5,100,100,62,1
2022-10-18 16:15:00,12.05,20.15,17.9,20.95,21.3,55.5,100,100,62,1
2022-10-18 16:20:00,12.0292,20.1333,17.9,20.7917,21.3,55.5,100,100,62,1
2022-10-18 16:25:00,12.0083,20.15,17.8818,20.6333,21.1333,55.5,100,100,62,1
2022-10-18 16:30:00,11.9875,20.1417,17.8636,20.6306,21.0333,55.5,100,100,62,1
2022-10-18 16:35:00,11.9667,20.1333,17.8455,20.6278,21.2,55.5,100,100,62,1
2022-10-18 16:40:00,11.9458,20.125,17.8273,20.625,21.2,55.5714,100,100,62,1
2022-10-18 16:45:00,11.925,20.1167,17.8091,20.5667,21.2,55.4,100,100,62,1
2022-10-18 16:50:00,11.9042,20.1083,17.7909,20.675,21.2,55.45,100,100,62,1
2022-10-18 16:55:00,11.8833,20.1,17.7727,20.55,21.1333,55.5,100,100,62,1
2022-10-18 17:00:00,11.8625,20.0917,17.7545,20.64,21.1,55.5,100,100,62,1
2022-10-18 17:05:00,11.8417,20.0833,17.7364,21.08,21.48,55.5,100,100,62,1
2022-10-18 17:10:00,11.8208,20.075,17.7182,20.9667,21.55,55.5,100,100,62,1
2022-10-18 17:15:00,11.8,20.0667,17.7,20.6,21.2,55.5,100,100,62,1
2022-10-18 17:20:00,11.7714,20.0583,17.68,20.5,21.05,55.5,100,100,62,1
2022-10-18 18:35:00,11.3313,20.05,17.5455,21.275,22,55.5,100,100,62,1
2022-10-18 18:40:00,11.3,20.05,17.6,21.75,22.2,55.5333,98,100,63,1
2022-10-18 18:45:00,11.2773,20.05,17.65,21.6,22.3333,55.5,100,100,63,1
2022-10-18 18:50:00,11.2545,20.05,17.7,21.8,22.575,55.5,100,100,63,1
2022-10-18 18:55:00,11.2318,20.05,17.75,21.6857,22.625,55.5,100,100,63,1
2022-10-18 19:00:00,11.2091,20.05,17.8,22.025,22.78,55.5,100,100,63,1
2022-10-18 19:05:00,11.1864,20.05,17.6857,21.74,22.575,55.5,100,100,63,1
2022-10-18 19:10:00,11.1636,20.0538,17.7,22.2,23.06,55.5,100,100,63,1
2022-10-18 19:15:00,11.1409,20.05,17.7,22,23.22,55.5,100,100,62,1
2022-10-18 19:20:00,11.1182,20.0667,17.7,21.9,22.775,55.4545,100,100,62,1
2022-10-18 19:25:00,11.0955,20.0833,17.7,22.0333,22.98,55.5,100,100,62,1
2022-10-18 19:30:00,11.0727,20.1,17.7,21.675,22.55,55.5556,100,100,62,1
2022-10-18 19:35:00,11.05,20.1167,17.5444,22.15,23.0667,55.4444,100,100,62,1
2022-10-18 23:20:00,9.83333,20.65,17.3,23.7,25.15,55.5,100,100,61,1
2022-10-18 23:25:00,9.8,20.65,17.3,24.3333,25.9667,55.5,100,100,61,1
2022-10-18 23:30:00,9.7375,20.7,17.3,24.425,26.2,55.5,100,100,62,1
2022-10-19 00:45:00,9.26,20.85,17.3,25.1,27.1,55.5,100,100,62,1
2022-10-19 00:50:00,9.24,20.85,17.2667,25.2,27.2,55.5,100,100,62,1
2022-10-19 00:55:00,9.22,20.8545,17.3333,25.46,27.6333,55.5,100,100,62,1
2022-10-19 01:00:00,9.2,20.85,17.325,25.43,27.4,55.5,100,100,61,1
2022-10-19 02:50:00,8.63333,21.0533,17.3704,26.6333,29.1,55.1667,100,100,62,1
2022-10-19 02:55:00,8.61667,21.1067,17.3852,26.4792,29.45,55.3333,100,100,62,1
2022-10-19 03:00:00,8.6,21.16,17.4,26.325,29.2,55.5,100,100,62,1
2022-10-19 03:05:00,8.57143,21.1575,17.4,25.75,28.45,55.625,100,100,62,1
2022-10-19 03:10:00,8.54286,21.155,17.4,24.7667,27.6,55.75,100,100,62,1
2022-10-19 03:15:00,8.51429,21.1525,17.4,25,27.4,55.875,100,100,62,1
2022-10-19 03:20:00,8.48571,21.15,17.4,25.1,27.85,56,100,100,62,1
2022-10-19 03:25:00,8.45714,21.1462,17.4,24.85,27.4333,55.5,100,100,62,1
2022-10-19 03:30:00,8.42857,21.15,17.4,25.02,27.7,55.5,100,100,62,1
2022-10-19 03:35:00,8.4,21.15,17.38,25.05,27.6,55.5,100,100,62,1
2022-10-19 11:30:00,11.3667,21.55,18.6,24.4714,26.24,55.5385,100,100,62,1
2022-10-19 11:35:00,11.4333,21.55,18.7333,23.64,25.14,55.4286,100,100,62,1
2022-10-19 11:40:00,11.5,21.55,18.7286,23.05,24.35,55.6,100,100,62,1
2022-10-19 12:50:00,12.0667,21.35,18.85,22.475,23.475,55.5,100,100,62,1
2022-10-19 12:55:00,12.05,21.3,18.85,22.6,23.65,55.4545,100,100,62,1
2022-10-19 13:00:00,12.1125,21.3095,18.85,22.3,23.375,55.6,100,100,62,1
2022-10-19 13:05:00,12.175,21.319,18.85,22.65,23.5,55.4444,100,100,62,1
2022-10-19 13:10:00,12.2375,21.3286,18.8556,22.35,23.1333,55.5455,100,100,62,1
2022-10-19 13:15:00,12.3,21.3381,18.85,22.55,23.15,55.5,100,100,62,1
2022-10-19 13:20:00,12.2766,21.3476,18.8375,22.2333,22.9667,55.5,100,100,62,1
2022-10-19 13:25:00,12.2532,21.3571,18.825,22.1571,23.2,55.4286,100,100,62,1
2022-10-19 13:30:00,12.2299,21.34,18.8125,22.05,22.875,55.5,100,100,62,1
2022-10-19 13:35:00,12.2065,21.35,18.8,21.9917,22.7333,55.5556,100,100,62,1
2022-10-19 13:40:00,12.1831,21.3267,18.86,21.9333,22.6333,55.4667,100,100,62,1
2022-10-19 13:45:00,12.1597,21.3033,18.8429,22.15,22.7,55.5,100,100,62,1
2022-10-19 13:50:00,12.1364,21.28,18.8076,22.1,22.925,55.5455,100,100,62,1
2022-10-19 13:55:00,12.113,21.2567,18.7724,21.8,22.55,55.4615,100,100,62,1
2022-10-19 14:00:00,12.0896,21.2333,18.7371,22.12,22.88,55.5556,100,100,62,1
2022-10-19 14:05:00,12.0662,21.21,18.7019,21.8,22.45,55.4,100,100,62,1
2022-10-19 14:10:00,12.0429,21.1867,18.6667,21.55,22.275,55.5,100,100,62,1
2022-10-19 14:15:00,12.05,21.1633,18.7077,21.55,22.1,55.6,100,100,62,1
2022-10-19 16:10:00,11.7,21.1455,18.4923,21.64,22.35,55.4615,100,100,62,1
2022-10-19 16:15:00,11.668,21.1479,18.5,21.6267,22.1,55.5,100,100,62,1
2022-10-19 16:20:00,11.636,21.1503,18.5,21.6133,22,55.5,100,100,62,1
2022-10-19 16:25:00,11.604,21.1527,18.5,21.6,22.2,55.5,100,100,62,1
2022-10-19 16:30:00,11.572,21.1552,18.5,21.7214,22.28,55.5,100,100,62,1
2022-10-19 16:35:00,11.54,21.1576,18.5,21.8429,22.36,55.5,100,100,62,1
2022-10-19 16:40:00,11.472,21.16,18.5,21.8,22.8167,55.5,100,100,62,1
2022-10-19 16:45:00,11.404,21.1583,18.5,21.975,22.5167,55.5,100,100,62,1
2022-10-19 16:50:00,11.336,21.1567,18.5,22.35,23.0667,55.5,100,100,62,1
2022-10-19 16:55:00,11.268,21.155,18.35,22.42,23.2,55.5,100,100,62,1
2022-10-19 17:00:00,11.2,21.1533,18.3444,22.3333,23.3,55.5,100,100,62,1
2022-10-19 17:05:00,11.125,21.1517,18.3156,22.4125,23.4,55.5185,100,100,62,1
2022-10-19 17:10:00,11.05,21.15,18.2867,22.4583,23.38,55.537,100,100,62,1
2022-10-19 17:15:00,11,21.1444,18.2578,22.5042,23.36,55.5556,100,100,62,1
2022-10-19 17:20:00,10.9667,21.1571,18.2289,22.55,23.48,55.3333,100,100,62,1
2022-10-19 17:25:00,10.9333,21.15,18.2,22.725,23.6,55.5,100,100,62,1
2022-10-19 17:30:00,10.9,21.1462,18.1923,22.9,23.825,55.5357,100,100,62,1
2022-10-19 17:35:00,10.8667,21.15,18.2,22.6333,23.6333,55.5714,100,100,62,1
2022-10-19 17:40:00,10.8333,21.15,18.2,22.7167,23.6917,55.4444,100,100,62,1
2022-10-19 17:45:00,10.8,21.15,18.1778,22.8,23.75,55.5,100,100,62,1
2022-10-19 17:50:00,10.75,21.15,18.1556,22.8,23.775,55.5,100,100,62,1
2022-10-19 17:55:00,10.7,21.15,18.1333,23,23.975,55.5385,100,100,62,1
2022-10-19 18:00:00,10.65,21.15,18.1111,23,24.0375,55.4444,100,100,62,1
2022-10-19 18:05:00,10.6,21.15,18.0889,23.05,24.1,55.5,100,100,62,1
2022-10-19 18:10:00,10.55,21.15,18.0667,23.1333,24.2333,55.5,100,100,62,1
2022-10-19 18:15:00,10.5,21.15,18.0444,23.3,24.44,55.5,100,100,62,1
2022-10-19 18:20:00,10.4714,21.15,18.0222,23.44,24.6,55.5,100,100,62,1
2022-10-19 18:25:00,10.4429,21.15,18,23.8,24.66,55.5,100,100,62,1
2022-10-19 18:30:00,10.4143,21.15,18,23.5333,24.9,55.6667,100,100,62,1
2022-10-19 18:35:00,10.3857,21.1538,17.9909,23.6,24.9667,55.3333,100,100,62,1
2022-10-19 18:40:00,10.3571,21.15,18,23.3,24.7,55.5,100,100,62,1
2022-10-20 05:00:00,8.53333,21.8,18.7188,30.525,30.1,19.9444,5,100,46,1
2022-10-20 05:05:00,8.51667,21.6,19.3167,24.8875,27.575,50.6842,70,100,63,1
2022-10-20 05:10:00,8.5,21.59,18,25.6,28.0917,55.5,94,100,63,1
2022-10-20 10:40:00,10.5,21.65,18.4,24.4667,26.3,55.4,100,100,62,1
2022-10-20 10:45:00,10.5667,21.6429,18.5,24.3,26.1333,55.5385,100,100,62,1
2022-10-20 10:50:00,10.6833,21.65,18.6,24.15,26.1,55,100,100,62,1
2022-10-20 10:55:00,10.8,21.6333,18.7333,24.3,25.85,55.6,100,100,63,1
2022-10-20 11:00:00,10.9,21.6167,18.7917,24.2333,25.9667,55.9,100,100,63,1
2022-10-20 11:05:00,11,21.6,18.85,24.175,25.7833,56.2,100,100,63,1
2022-10-20 11:10:00,11.2,21.5833,18.8667,24.25,25.6,56.5,100,100,63,1
2022-10-20 11:15:00,11.35,21.5667,18.8905,23.95,25.4,56.5,100,100,63,1
2022-10-20 11:20:00,11.5,21.55,18.9143,24.05,25.3667,57,100,100,63,1
2022-10-20 11:25:00,11.5333,21.5455,18.9381,23.68,25,56.4545,100,100,63,1
2022-10-20 13:10:00,12.9,21.35,19.2,22.55,23.3,56.5,100,100,63,1
2022-10-20 13:15:00,12.925,21.34,19.2,22.85,23.5,56.5,100,100,63,1
2022-10-20 13:20:00,12.95,21.3242,19.1889,22.9417,23.8,56.5,100,100,63,1
2022-10-20 13:25:00,12.975,21.3083,19.2111,23.0333,23.85,56.5,100,100,63,1
2022-10-20 13:30:00,13,21.2925,19.1556,22.7429,23.6,56.5,100,100,63,1
2022-10-20 13:35:00,12.9714,21.2767,19.1,22.825,23.66,56.5,100,100,63,1
2022-10-20 13:40:00,12.9429,21.2608,19.05,22.3,23.05,56.1667,100,100,62,1
2022-10-20 13:45:00,12.9143,21.245,19,22.4333,23.15,55.8333,100,100,62,1
2022-10-20 13:50:00,12.8857,21.2292,18.98,22.05,22.9,55.5,100,100,62,1
2022-10-20 13:55:00,12.8571,21.2133,19.0333,22.025,22.65,55.5,100,100,62,1
2022-10-20 14:00:00,12.8286,21.1975,19.0222,22,22.55,55.75,100,100,63,1
2022-10-20 14:05:00,12.8,21.1817,19.0111,21.85,22.5667,56,100,100,63,1
2022-10-20 14:10:00,12.775,21.1658,19,22.1,22.725,56.25,100,100,63,1
2022-10-20 14:15:00,12.75,21.15,19,22.1,22.625,56.5,100,100,63,1
2022-10-20 14:20:00,12.725,21.14,19,22.35,22.7333,56.5,100,100,63,1
2022-10-20 14:25:00,12.7,21.1271,19,22.625,23.275,57,100,100,63,1
2022-10-20 14:30:00,12.675,21.1143,19,22.62,23.4,56.3333,100,100,63,1
2022-10-20 14:35:00,12.65,21.1014,18.9857,22.1833,22.92,55.5,100,100,62,1
2022-10-20 14:40:00,12.625,21.0886,18.9405,22.075,22.7,55.75,100,100,63,1
2022-10-20 14:45:00,12.6,21.0757,18.8952,21.975,22.7,55.5,100,100,62,1
2022-10-20 14:50:00,12.575,21.0629,18.85,22.04,22.54,55.5,100,100,62,1
2022-10-20 14:55:00,12.55,21.05,18.8,22.2333,23.0167,55.5,100,100,62,1
2022-10-20 15:00:00,12.55,21.04,18.78,22.025,22.68,55.5,100,100,62,1
2022-10-20 15:05:00,12.55,21.0205,18.76,21.9667,22.6333,55.5,100,100,62,1
2022-10-20 15:10:00,12.55,21.0011,18.74,21.8417,22.3,55.5,100,100,62,1
2022-10-20 15:15:00,12.5,20.9816,18.72,21.7167,22.45,55.5,100,100,62,1
2022-10-20 15:20:00,12.45,20.9622,18.7,21.675,22.2,55.4,100,100,62,1
2022-10-20 15:25:00,12.4,20.9427,18.68,21.86,22.56,56,100,100,62,1
2022-10-20 15:30:00,12.35,20.9233,18.7,21.7,22.3,55.5,100,100,62,1
2022-10-20 15:35:00,12.3,20.9038,18.6648,21.575,22.1333,55.5,100,100,62,1
2022-10-20 15:40:00,12.2688,20.8844,18.6296,21.3,22,55.5,100,100,62,1
2022-10-20 15:45:00,12.2375,20.8649,18.5944,21.4333,21.94,55.5,100,100,62,1
2022-10-20 15:50:00,12.2063,20.8455,18.5593,21.35,21.95,55.5,100,100,62,1
2022-10-20 15:55:00,12.175,20.85,18.5241,21.425,22.0583,56,100,100,62,1
2022-10-20 16:00:00,12.1437,20.8518,18.4889,21.7,22.1667,55.4444,100,100,62,1
2022-10-20 16:05:00,12.1125,20.8536,18.5,22.375,23.025,55.5,100,100,62,1
2022-10-20 16:10:00,12.0812,20.8554,18.4667,22.3,23.3,55.5385,100,100,62,1
2022-10-20 16:15:00,12.05,20.8571,18.5357,22.225,22.96,55.5,100,100,62,1
2022-10-20 16:20:00,12,20.8561,18.5556,22.16,22.7333,55.5,100,100,62,1
2022-10-20 16:25:00,11.95,20.8551,18.4333,22.3667,23.1,55.4,100,100,62,1
2022-10-20 16:30:00,11.9,20.8541,18.46,21.9,22.6333,55.5385,100,100,62,1
2022-10-20 16:35:00,11.85,20.8531,18.5,21.775,22.3333,55.4444,100,100,62,1
2022-10-20 16:40:00,11.8,20.852,18.45,21.65,22.5,55.5455,100,100,62,1
2022-10-20 16:45:00,11.75,20.851,18.4,22.24,22.7333,55.5,100,100,62,1
2022-10-20 16:50:00,11.7,20.85,18.35,21.8667,22.6333,55.4286,100,100,62,1
2022-10-20 16:55:00,11.6467,20.8467,18.3357,22.3,22.975,55.5,100,100,62,1
2022-10-20 17:00:00,11.5933,20.8538,18.3268,22.5,23.3333,55.5,100,100,62,1
2022-10-20 17:05:00,11.54,20.85,18.3179,22.3333,23.3444,55.6,100,100,62,1
2022-10-20 17:10:00,11.492,20.85,18.3089,22.46,23.3556,55.4,100,100,62,1
2022-10-20 17:15:00,11.444,20.85,18.3,22.49,23.3667,55.5,100,100,62,1
2022-10-20 17:20:00,11.396,20.85,18.25,22.52,23.425,55.5,100,100,62,1
2022-10-20 20:00:00,10.8,20.85,17.9067,22.35,23.45,55.5,100,100,62,1
2022-10-20 20:05:00,10.735,20.85,17.91,22.4583,23.6,55.5,100,100,62,1
2022-10-20 20:10:00,10.67,20.85,17.9133,22.5667,23.55,55.5,100,100,62,1
2022-10-20 20:15:00,10.605,20.85,17.9167,22.85,23.75,56,100,100,62,1
2022-10-20 20:20:00,10.54,20.85,17.92,22.975,24.1,55.5,100,100,63,1
2022-10-20 20:25:00,10.4975,20.85,17.9,22.9571,24.225,56.5,100,100,63,1
2022-10-20 20:30:00,10.455,20.86,18.1,22.84,24.1938,56,100,100,63,1
2022-10-20 20:35:00,10.4125,20.91,18,22.85,24.1625,55.5,100,100,63,1
2022-10-20 20:40:00,10.37,20.96,17.9971,22.85,24.1313,55.5,100,100,63,1
2022-10-20 20:45:00,10.3275,21.01,17.9943,22.8667,24.1,55.5,100,100,63,1
2022-10-20 20:50:00,10.285,21.06,17.9914,22.95,24.15,55.5,100,100,63,1
2022-10-20 20:55:00,10.2425,21.078,17.9886,22.94,24.15,55.5,100,100,63,1
2022-10-20 21:00:00,10.2,21.096,17.9857,23.25,24.26,55.4848,100,100,63,1
2022-10-20 21:05:00,10.186,21.114,17.9829,23.2,24.4,55.4697,100,100,63,1
2022-10-20 21:10:00,10.1719,21.132,17.98,23.1,24.2,55.4545,100,100,62,1
2022-10-20 21:15:00,10.1579,21.15,18.0067,23.4333,24.62,55.5,100,100,62,1
2022-10-20 21:20:00,10.1438,21.16,18.0333,23.4,24.65,55.5,100,100,63,1
2022-10-20 22:50:00,10.0708,21.3667,18.0267,22.7111,23.9,55.5,100,100,62,1
2022-10-20 22:55:00,10.0917,21.3556,18.02,22.6667,23.8,55.5,100,100,62,1
2022-10-20 23:00:00,10.1125,21.3444,18.0133,22.68,24,55.5,100,100,62,1
2022-10-20 23:05:00,10.1333,21.3333,18.0067,22.325,23.4667,55.5,100,100,62,1
2022-10-20 23:10:00,10.1542,21.2833,18,22.2,23.2,55.5,100,100,62,1
2022-10-20 23:15:00,10.175,21.2333,17.9889,22.1,23.0667,55.5,100,100,62,1
2022-10-21 01:35:00,10.8,21.05,18.1,22.6,23.54,55.5,100,100,62,1
2022-10-21 01:40:00,10.84,21.0318,18.125,22.65,23.7,55.5,100,100,62,1
2022-10-21 01:45:00,10.88,21.0136,18.15,22.7,23.7,55.5,100,100,62,1
2022-10-21 01:50:00,10.92,20.9955,18.175,22.3,23.5,55.5,100,100,62,1
2022-10-21 01:55:00,10.96,20.9773,18.2,22.35,23.3,55.5833,100,100,62,1
2022-10-21 02:00:00,11,20.9591,18.2,22.2917,23.275,55.6667,100,100,62,1
2022-10-21 02:05:00,11.0074,20.9409,18.2,22.2333,23.35,55.4444,100,100,62,1
2022-10-21 02:10:00,11.0148,20.9227,18.2,21.875,23,55.5,100,100,62,1
2022-10-21 02:15:00,11.0222,20.9045,18.2,21.9,22.7,55.5,100,100,62,1
2022-10-21 02:20:00,11.0296,20.8864,18.1444,21.6,22.475,55.5,100,100,62,1
2022-10-21 02:25:00,11.037,20.8682,18.0889,21.9,22.7333,55.5,100,100,62,1
2022-10-21 02:30:00,11.0444,20.85,18.0333,22.0667,22.9467,55.5,100,100,62,1
2022-10-21 02:35:00,11.0519,20.8462,18.0556,22.3,23.16,55.5,100,100,62,1
2022-10-21 10:20:00,12.3,20.6444,18.388,21.1667,21.5333,55.5,100,100,62,1
2022-10-21 10:25:00,12.3625,20.65,18.392,21.0833,21.6,55.5,100,100,62,1
2022-10-21 10:30:00,12.425,20.65,18.396,21,21.4333,55.5,100,100,62,1
2022-10-21 10:35:00,12.4875,20.65,18.4,20.85,21.4778,55.5,100,100,62,1
2022-10-21 10:40:00,12.55,20.65,18.4333,20.9,21.5222,55.5,100,100,62,1
2022-10-21 10:45:00,12.675,20.65,18.5238,21.2333,21.5667,56.5,100,100,63,1
2022-10-21 10:50:00,12.8,20.65,18.6143,21.3067,21.9,56.5,100,100,62,1
2022-10-21 10:55:00,13,20.65,18.61,21.38,21.8333,56.5,100,100,62,1
2022-10-21 11:00:00,13.0083,20.6545,18.6057,21.1333,21.6,56.5,100,100,62,1
2022-10-21 11:05:00,13.0167,20.65,18.6014,21.1,21.5333,56.5,100,100,62,1
2022-10-21 11:10:00,13.025,20.65,18.5971,21.05,21.3,56.5,100,100,63,1
2022-10-21 11:15:00,13.0333,20.6444,18.5929,21,21.45,56.5,100,100,63,1
2022-10-21 11:20:00,13.0417,20.65,18.5886,20.925,21.1333,57,100,100,63,1
2022-10-21 11:25:00,13.05,20.65,18.5843,20.85,21,56.4615,100,100,63,1
2022-10-21 11:30:00,13.0583,20.65,18.58,20.775,21.2,56.5385,100,100,63,1
2022-10-21 11:35:00,13.0667,20.65,18.5867,20.7,21.1333,56.4706,100,100,63,1
2022-10-21 11:40:00,13.075,20.65,18.5933,20.725,21.0333,56.5,100,100,63,1
2022-10-21 11:45:00,13.0833,20.65,18.6,20.8625,21.1667,56.5,100,100,63,1
2022-10-21 11:50:00,13.0917,20.65,18.6143,21,21.3,56.5556,98,100,63,1
2022-10-21 11:55:00,13.1,20.65,18.6536,20.6,20.85,56.5,100,100,63,1
2022-10-21 12:00:00,13.15,20.65,18.6929,20.625,20.85,56.5,100,100,63,1
2022-10-21 12:05:00,13.2,20.65,18.7321,20.65,20.85,56.5,100,100,63,1
2022-10-21 12:10:00,13.25,20.65,18.7714,20.8,20.94,56.4444,100,100,63,1
2022-10-21 12:15:00,13.3,20.6571,18.8107,20.8,20.95,56.5,100,100,63,1
2022-10-21 15:25:00,12.54,20.775,18.3923,20.85,21.1,55.5,100,100,62,1
2022-10-21 15:30:00,12.5117,20.8375,18.55,21.0333,21.4,55.5,100,100,62,1
2022-10-21 15:35:00,12.4833,20.9,18.625,21.05,21.525,55.5,100,100,62,1
2022-10-21 15:40:00,12.455,20.8667,18.7,20.9333,21.4,55.5,100,100,62,1
2022-10-21 15:45:00,12.4267,20.8333,18.6,21.02,21.5333,55.5,100,100,62,1
2022-10-21 15:50:00,12.3983,20.85,18.5,21.075,21.5,55.5,100,100,62,1
2022-10-21 15:55:00,12.37,20.8667,18.61,20.92,21.3333,55.5,100,100,62,1
2022-10-21 16:00:00,12.3417,21.0083,18.72,20.85,21.14,55.5,100,100,62,1
2022-10-21 16:05:00,12.3133,21.15,18.6933,20.85,21.15,55.5,100,100,62,1
2022-10-21 16:10:00,12.285,21.1333,18.6667,21.0083,21.3,55.5,100,100,62,1
2022-10-21 16:15:00,12.2567,21.0333,18.7,21.1667,21.24,55.5,100,100,62,1
2022-10-21 16:20:00,12.2283,21.05,18.6714,21.1333,21.5667,55.5,100,100,62,1
2022-10-21 16:25:00,12.2,21.0571,18.6429,21.1,21.35,55.5,100,100,62,1
2022-10-21 16:30:00,12.17,21.05,18.6143,21.15,21.6,55.5,100,100,62,1
2022-10-21 16:35:00,12.14,21.0333,18.5857,21.1,21.6,55.5,100,100,62,1
2022-10-21 16:40:00,12.11,20.9959,18.5571,21.1,21.6,55.5,100,100,62,1
2022-10-21 16:45:00,12.08,20.9585,18.5286,21.2,21.65,55.5385,100,100,62,1
2022-10-21 16:50:00,12.05,20.921,18.5,21.1,21.6,55.5,100,100,62,1
2022-10-21 16:55:00,12.0429,20.8836,18.4909,21.3,21.58,55.4615,100,100,62,1
2022-10-21 17:00:00,12.0117,20.8462,18.4594,21.5,21.975,55.5,100,100,62,1
2022-10-21 17:05:00,11.9805,20.85,18.4279,21.5,21.9875,55.5385,100,100,63,1
2022-10-21 17:10:00,11.9494,20.85,18.3964,21.5,22,55.4286,100,100,62,1
2022-10-21 19:30:00,11.3,20.85,18.225,22.1,23,55.5333,100,100,63,1
2022-10-22 22:40:00,11.785,20.39,18.2,20.9,21.45,56.5,100,100,63,1
2022-10-22 22:45:00,11.7,20.38,18.1,20.9333,21.3,56.5,100,100,63,1
2022-10-22 22:50:00,11.65,20.37,18.1,20.92,21.5,56.5,100,100,63,1
2022-10-22 22:55:00,11.6,20.36,18.0857,21.26,21.675,56.5,100,100,63,1
2022-10-22 23:00:00,11.55,20.35,18.0635,21.7,22.4333,56.5,100,100,63,1
2022-10-22 23:05:00,11.5,20.35,18.0413,21.55,22.3,56.5,100,100,63,1
2022-10-22 23:10:00,11.55,20.3444,18.019,21.34,22.05,56.5,100,100,63,1
2022-10-22 23:15:00,11.48,20.35,17.9968,21.5,21.9333,56.5,100,100,63,1
2022-10-22 23:20:00,11.41,20.35,17.9746,21.55,22.2,56.5,100,100,63,1
2022-10-22 23:25:00,11.34,20.35,17.9524,22.0667,22.7333,56.5,100,100,63,1
2022-10-22 23:30:00,11.27,20.3545,17.9302,21.9667,22.6333,56.5,100,100,63,1
2022-10-22 23:35:00,11.2,20.3429,17.9079,21.6,22.4,56.5,100,100,63,1
2022-10-22 23:40:00,11.1333,20.35,17.8857,21.9333,22.5667,56.5,100,100,63,1
2022-10-22 23:45:00,11.0667,20.4,17.9,22.4,23.1,55.5,100,100,63,1
2022-10-23 05:00:00,9.875,20.85,18.2818,25.5722,25.23,24.8696,66,100,53,1
2022-10-23 05:05:00,10,20.85,18.65,24.5,26,51.8182,100,100,64,1
2022-10-23 05:10:00,9.8,20.85,17.6333,24.3667,26.1062,56.4444,100,100,63,1
2022-10-23 05:15:00,9.5,20.85,17.3,24.6,26.2125,55.5,100,100,63,1
2022-10-23 05:20:00,9.4,20.85,17.2,24.8333,26.66,55,100,100,63,1
2022-10-23 13:10:00,11.5667,21.15,18.5028,22.1875,23.0333,55.4915,100,100,62,1
2022-10-23 13:15:00,11.6833,21.14,18.5333,22.2,23.1333,55.515,100,100,63,1
2022-10-23 13:20:00,11.8,21.131,18.5222,22.4,23.1333,55.5385,100,100,63,1
2022-10-23 13:25:00,11.8667,21.122,18.5111,22.05,22.8,55.5,100,100,62,1
2022-10-23 13:30:00,11.9333,21.113,18.5,22.1,22.75,55.3333,98,100,62,1
2022-10-23 13:35:00,12,21.104,18.72,22.15,22.8,55.5,100,100,63,1
2022-10-23 13:40:00,12.03,21.095,18.716,22.6,23.15,55.6,100,100,63,1
2022-10-23 13:45:00,12.06,21.086,18.712,22.6333,23.5,55.5,100,100,63,1
2022-10-23 13:50:00,12.108,21.077,18.708,22.65,23.5,55.3333,100,100,63,1
2022-10-23 13:55:00,12.156,21.068,18.704,22.1,22.9667,55.6667,100,100,63,1
2022-10-23 14:00:00,12.204,21.059,18.7,22.25,22.8333,55.5,100,100,63,1
2022-10-23 14:05:00,12.252,21.05,18.78,22.075,22.75,55.5,100,100,63,1
2022-10-23 14:10:00,12.3,21.0429,18.86,21.9542,22.54,56,100,100,63,1
2022-10-23 14:15:00,12.4,21.05,18.855,21.8333,22.7,56.5,100,100,63,1
2022-10-23 14:20:00,12.5,21.05,18.85,21.8167,22.3,56.5,100,100,63,1
2022-10-23 14:25:00,12.5167,21.05,18.845,21.8,22.6,56,100,100,63,1
2022-10-23 14:30:00,12.5333,21.0514,18.84,21.5833,22.22,55.5,100,100,63,1
2022-10-23 14:35:00,12.55,21.0529,18.85,21.7,22.1167,55.5,100,100,63,1
2022-10-23 14:40:00,12.55,21.0543,18.8545,21.55,22.05,56,100,100,63,1
2022-10-23 14:45:00,12.55,21.0557,18.85,21.7,22.1,56.5,100,100,63,1
2022-10-23 14:50:00,12.55,21.0571,18.85,21.65,21.84,55.5,100,100,63,1
2022-10-23 14:55:00,12.55,21.0586,18.8875,21.6,21.85,55.4583,100,100,63,1
2022-10-23 15:00:00,12.55,21.06,18.925,21.35,22,55.4167,100,100,63,1
2022-10-23 15:05:00,12.5545,21.13,18.9625,21.425,21.9,55.375,100,100,63,1
2022-10-23 15:10:00,12.55,21.2,19,21.3429,21.925,55.3333,100,100,63,1
2022-10-23 15:15:00,12.5,21.1857,19,21.44,21.95,55.6,100,100,63,1
2022-10-23 15:20:00,12.4333,21.1714,19,21.75,22.3833,55.5,100,100,63,1
2022-10-23 15:25:00,12.3667,21.1571,18.8429,21.4,21.85,55.5,100,100,63,1
2022-10-23 15:30:00,12.3,21.1429,18.85,21.425,21.7821,55.5,100,100,63,1
2022-10-23 15:35:00,12.2583,21.15,18.8556,21.45,21.7143,55.5,100,100,63,1
2022-10-23 15:40:00,12.2167,21.095,18.8455,21.275,21.8,55.45,100,100,63,1
2022-10-23 15:45:00,12.175,21.04,18.7,21.1,21.6,55.4,100,100,63,1
2022-10-23 15:50:00,12.1333,21.06,18.6,21.15,21.8083,55.5,100,100,62,1
2022-10-23 15:55:00,12.0917,21.1133,18.58,21.5143,22.0167,55.5,100,100,62,1
2022-10-23 16:00:00,12.05,21.1667,18.56,21.6143,22.2167,55.5,100,100,62,1
2022-10-23 16:05:00,12.0083,21.1613,18.54,21.05,21.55,55.5,100,100,62,1
2022-10-23 16:10:00,11.9667,21.156,18.52,21.05,21.5,55.5,100,100,62,1
2022-10-23 16:15:00,11.925,21.1507,18.5,21.05,21.48,55.5,100,100,62,1
2022-10-23 16:20:00,11.8833,21.1453,18.48,21.075,21.46,55.5,100,100,62,1
2022-10-23 16:25:00,11.8417,21.14,18.4367,21.1,21.44,55.5,100,100,62,1
2022-10-23 16:30:00,11.8,21.05,18.3933,20.975,21.45,55.5,100,100,62,1
2022-10-23 16:35:00,11.75,21,18.35,20.8,21.3708,55.5,100,100,62,1
2022-10-23 16:40:00,11.7,20.9625,18.3455,20.8938,21.2917,55.5,100,100,62,1
2022-10-23 16:45:00,11.65,20.925,18.297,20.9875,21.2125,55.5,100,100,62,1
2022-10-23 16:50:00,11.6,20.8875,18.2485,21.0813,21.1333,55.5,100,100,62,1
2022-10-23 16:55:00,11.55,20.85,18.2,21.175,21.3833,55.5,100,100,62,1
2022-10-23 17:00:00,11.5143,20.8333,18.15,21.525,22.1143,55.5,100,100,62,1
2022-10-23 20:35:00,10.7167,20.65,17.65,21.4,22.225,55.4444,100,100,63,1
2022-10-23 20:40:00,10.6333,20.65,17.635,21.125,21.7,55.4722,100,100,63,1
2022-10-24 15:40:00,12.0458,20.65,18.3667,21.4417,21.35,55.8333,100,100,63,1
2022-10-24 15:45:00,12.0444,20.6467,18.4,21.6833,22.0857,56.5,100,100,63,1
2022-10-24 15:50:00,12.05,20.6538,18.42,21.2,21.75,56.5,100,100,63,1
2022-10-24 18:10:00,12.0545,20.85,18.55,21.55,21.9,56,100,100,62,1
2022-10-24 20:30:00,12.05,20.8667,18.6625,21.6,22,56.3333,100,100,63,1
2022-10-24 20:35:00,12.0556,20.85,18.68,21.5,22.05,56.1667,100,100,63,1
2022-10-24 20:40:00,12.0455,20.8,18.59,21.55,22.1,56.5,100,100,63,1
2022-10-24 20:45:00,12.05,20.8167,18.5,21.6,22.15,56.5,100,100,63,1
2022-10-24 20:50:00,12.0571,20.8333,18.6,21.47,21.85,55.5,100,100,63,1
2022-10-24 20:55:00,12.0333,20.85,18.6333,21.34,21.8333,56.5,100,100,63,1
