timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-10-24 21:00:00,12.0417,20.8667,18.6,21.7667,22.2143,56.5,100,100,63,1
2022-10-24 21:05:00,12.05,20.8611,18.7,21.9667,22.7,56.5,100,100,63,1
2022-10-24 21:10:00,12.1,20.8556,18.8,21.9,22.55,56.5,100,100,63,1
2022-10-24 21:15:00,12.05,20.85,18.6667,21.85,22.6,56.5,100,100,63,1
2022-10-24 21:20:00,12.05,20.8,18.6533,21.675,22.3,55.5,100,100,63,1
2022-10-25 02:00:00,13.3667,20.66,18.8,21.05,21.4,56.5385,100,100,63,1
2022-10-25 02:05:00,13.4,20.65,18.8571,21.05,21.35,56.4706,100,100,63,1
2022-10-25 02:10:00,13.4333,20.65,18.9143,21.15,21.45,56.5385,100,100,63,1
2022-10-25 02:15:00,13.4667,20.65,18.88,21.0625,21.3778,56.5,100,100,63,1
2022-10-25 02:20:00,13.5,20.64,18.9,20.975,21.3056,56.5,100,100,63,1
2022-10-25 02:25:00,13.5056,20.631,18.92,20.8875,21.2333,56.5,100,100,63,1
2022-10-25 02:30:00,13.5111,20.622,18.94,20.8,21.15,56.5,100,100,63,1
2022-10-25 02:35:00,13.5167,20.613,18.96,20.85,21.075,56.4286,100,100,63,1
2022-10-25 02:40:00,13.5222,20.604,18.98,20.8536,21,56.5455,100,100,63,1
2022-10-25 02:45:00,13.5278,20.595,19,20.8571,21.175,56.5,100,100,63,1
2022-10-25 02:50:00,13.5333,20.586,18.8,20.8607,21.0333,56.5,100,100,63,1
2022-10-25 02:55:00,13.5389,20.577,18.9,20.8643,21.05,56.4808,100,100,63,1
2022-10-25 03:00:00,13.5444,20.568,18.9056,20.8679,21.0722,56.4615,100,100,63,1
2022-10-25 03:05:00,13.55,20.559,18.9111,20.8714,21.0944,56.6,100,100,63,1
2022-10-25 03:10:00,13.5545,20.55,18.9167,20.875,21.1167,56.4286,100,100,63,1
2022-10-25 03:15:00,13.5769,20.5467,18.9222,20.68,21.3,56.5,98,100,63,1
2022-10-25 03:20:00,13.5992,20.55,18.9278,20.6429,20.9,56.5,100,100,63,1
2022-10-25 03:25:00,13.6215,20.5556,18.9333,20.725,20.975,56.5385,100,100,63,1
2022-10-25 03:30:00,13.6438,20.55,18.9167,20.75,20.95,56.5,100,100,63,1
2022-10-25 03:35:00,13.6661,20.55,18.9,20.85,20.95,56.5,100,100,63,1
2022-10-25 03:40:00,13.6884,20.55,18.8857,20.8,20.95,56.5,100,100,63,1
2022-10-25 03:45:00,13.7107,20.54,18.8976,20.5333,20.9062,56.4444,100,100,63,1
2022-10-25 05:00:00,14.1333,20.65,19.35,20.7,20.6333,23.55,100,100,47,1
2022-10-25 05:05:00,14.1,20.55,19.65,20.9667,20.85,49.4,100,100,64,1
2022-10-25 08:30:00,14.05,20.35,18.9,20.7,20.6667,56.5,100,100,63,1
2022-10-25 08:35:00,14.06,20.35,18.9,20.7,20.9,56.5,100,100,63,1
2022-10-25 08:40:00,14.0867,20.3583,18.9067,20.7,20.65,56.5,100,100,63,1
2022-10-25 08:45:00,14.1133,20.3667,18.9,20.7,20.7333,56.5,100,100,63,1
2022-10-25 08:50:00,14.14,20.35,18.9375,20.55,20.7143,56.3333,100,100,63,1
2022-10-25 08:55:00,14.1667,20.35,18.975,20.625,20.775,57,100,100,63,1
2022-10-25 09:00:00,14.1933,20.35,19.0125,20.55,20.65,56.5,100,100,63,1
2022-10-25 09:05:00,14.22,20.35,19.05,20.6667,20.7143,56,100,100,63,1
2022-10-25 09:10:00,14.2467,20.35,19.0875,20.7,20.7333,56.8571,100,100,63,1
2022-10-25 10:55:00,15.1833,20.55,19.4,20.55,20.55,56.5,100,100,63,1
2022-10-25 20:55:00,14.55,20.6492,19.5,20.55,20.7375,57,100,100,63,1
2022-10-25 21:00:00,14.5,20.6484,19.3889,20.8667,20.775,56,98,100,63,1
2022-10-25 21:05:00,14.45,20.6476,19.3111,20.6,20.65,56.5556,100,100,63,1
2022-10-25 21:10:00,14.4,20.6468,19.2333,20.68,20.7143,56.5,100,100,63,1
2022-10-25 21:15:00,14.35,20.646,19.1556,20.5667,20.6,56.4667,100,100,63,1
2022-10-25 21:20:00,14.3,20.6452,19.0778,20.6333,20.75,56.5,100,100,63,1
2022-10-25 21:25:00,14.2333,20.6444,19,20.6556,20.7417,56.5385,100,100,63,1
2022-10-25 21:30:00,14.1667,20.65,19.1111,20.6778,20.7333,56.5,100,100,63,1
2022-10-25 21:35:00,14.1,20.65,19.1056,20.7,20.725,56.4815,100,100,63,1
2022-10-25 21:40:00,14.04,20.65,19.1,20.7,20.7375,56.463,100,100,63,1
2022-10-25 23:10:00,13.8,20.5519,18.8667,20.3,20.5,56.5,100,100,63,1
2022-10-25 23:15:00,13.7708,20.5556,18.8778,20.5,20.65,56.4286,100,100,63,1
2022-10-25 23:20:00,13.7417,20.5593,18.8889,20.5,20.675,56.5385,100,100,63,1
2022-10-25 23:25:00,13.7125,20.563,18.9,20.5,20.7,56.5,100,100,63,1
2022-10-25 23:30:00,13.6833,20.5667,18.92,20.3,20.65,56.4615,100,100,63,1
2022-10-25 23:35:00,13.6542,20.6667,18.9,20.5,20.6,56.5263,100,100,63,1
2022-10-25 23:40:00,13.625,20.6578,18.8929,20.375,20.6,56.5,100,100,63,1
2022-10-25 23:45:00,13.5958,20.6489,18.8857,20.5,20.6,56.5,100,100,63,1
2022-10-25 23:50:00,13.5667,20.64,18.8714,20.5,20.6,56.5,100,100,63,1
2022-10-25 23:55:00,13.5,20.5333,18.8571,20.45,20.5,56.5,100,100,63,1
2022-10-26 00:00:00,13.4818,20.55,18.8429,20.45,20.45,56.5,100,100,63,1
2022-10-26 01:50:00,13.1154,20.35,18.6,20.79,21.1,56.5455,100,100,63,1
2022-10-26 01:55:00,13.1,20.35,18.6,20.85,21.1,56.5,100,100,63,1
2022-10-26 02:00:00,13.0925,20.3462,18.5909,20.55,20.85,56.5,100,100,63,1
2022-10-26 02:05:00,13.085,20.35,18.62,20.6286,20.9667,56.5,100,100,63,1
2022-10-26 02:10:00,13.0775,20.35,18.6086,20.8,20.9111,56.5,100,100,63,1
2022-10-26 02:15:00,13.07,20.35,18.5971,20.55,20.85,56.75,100,100,63,1
2022-10-26 02:20:00,13.0625,20.35,18.5857,20.54,20.8,56.5,100,100,63,1
2022-10-26 04:40:00,12.2,20.15,18.1,20.7417,21.075,55.9,100,100,62,1
2022-10-26 04:45:00,12.168,20.1429,18.1,20.8333,21.3,56.1,100,100,63,1
2022-10-26 04:50:00,12.136,20.15,18.0952,20.875,21.3,56.5,100,100,63,1
2022-10-26 04:55:00,12.104,20.1533,18.0905,20.9167,21.3667,56.5,100,100,63,1
2022-10-26 05:00:00,12.072,20.1429,18.0857,20.9583,21.4333,56.5,100,100,63,1
2022-10-26 05:05:00,12.04,20.1464,18.0905,21,21.5,56.2857,100,100,63,1
2022-10-26 08:00:00,11.55,20.15,17.8667,21.6333,22.55,56.1667,100,100,63,1
2022-10-26 16:25:00,11.8,20.35,18.0867,21.1,21.6,55.4706,100,100,63,1
2022-10-26 22:15:00,11.55,20.35,17.9111,21.075,21.6,55.5,100,100,62,1
2022-10-27 00:05:00,11.5571,20.3489,17.9,21.42,22.3,55.5556,100,100,63,1
2022-10-27 00:10:00,11.55,20.3485,17.8964,21.05,21.65,55.3333,100,100,62,1
2022-10-27 00:15:00,11.55,20.3481,17.8929,21.05,21.5,55.5385,100,100,62,1
2022-10-27 00:20:00,11.55,20.3477,17.8893,21.22,21.72,55.5,100,100,63,1
2022-10-27 00:25:00,11.55,20.3473,17.8857,21.65,22.4667,55.4545,100,100,62,1
2022-10-27 00:30:00,11.55,20.347,18,21.4286,22.28,55.5,100,100,63,1
2022-10-27 00:35:00,11.55,20.3466,17.9,21.1667,22,55.5,100,100,62,1
2022-10-27 00:40:00,11.55,20.3462,17.8667,21,21.6,55.5,100,100,63,1
2022-10-27 00:45:00,11.55,20.3458,17.9333,21.2083,21.55,55.6667,100,100,62,1
2022-10-27 00:50:00,11.55,20.3455,17.9,21.4167,21.6,55.5,100,100,62,1
2022-10-27 00:55:00,11.55,20.35,17.8909,21.625,22.125,55.5,100,100,62,1
2022-10-27 01:00:00,11.55,20.35,17.92,21.9,22.6,55.5,100,100,63,1
2022-10-27 01:05:00,11.55,20.35,17.8909,21.8,22.85,55.5,100,100,63,1
2022-10-27 01:10:00,11.55,20.35,17.9143,21.4,22.375,55.5385,100,100,63,1
2022-10-27 01:15:00,11.55,20.3538,17.9,21.3333,22,55.5,100,100,62,1
2022-10-27 01:20:00,11.55,20.3462,17.8923,21.2667,21.9333,55.4,100,100,62,1
2022-10-27 01:25:00,11.55,20.35,17.9,21.0333,21.6,55.4267,100,100,62,1
2022-10-27 01:30:00,11.55,20.3542,17.9,21.1056,21.5,55.4533,100,100,62,1
2022-10-27 01:35:00,11.55,20.3583,17.9,21.1778,21.625,55.48,100,100,62,1
2022-10-27 01:40:00,11.55,20.3625,17.9,21.25,21.75,55.5067,100,100,62,1
2022-10-27 01:45:00,11.5708,20.3667,17.9,21.15,22.025,55.5333,100,100,62,1
2022-10-27 01:50:00,11.5917,20.35,17.9,21.15,21.725,55.56,100,100,62,1
2022-10-27 01:55:00,11.6125,20.3489,17.9143,20.975,21.5125,55.5867,100,100,62,1
2022-10-27 02:00:00,11.6333,20.3477,17.9,20.8,21.3,55.6133,100,100,62,1
2022-10-27 02:05:00,11.6542,20.3466,17.9,20.85,21.4,55.64,100,100,62,1
2022-10-27 02:10:00,11.675,20.3455,17.9,21,21.5,55.6667,100,100,63,1
2022-10-27 02:15:00,11.6958,20.3545,17.9,21.05,21.55,55.4,100,100,62,1
2022-10-27 02:20:00,11.7167,20.3,17.9,21.5,21.975,55.5,100,100,62,1
2022-10-27 02:25:00,11.7375,20.35,17.9,21.125,21.7333,55.5333,100,100,62,1
2022-10-27 02:30:00,11.7583,20.35,17.9314,21.15,21.7,55.4286,98,100,62,1
2022-10-27 09:25:00,12.9,20.1667,18.35,20.6143,20.975,55.4286,100,100,62,1
2022-10-27 09:30:00,12.9333,20.2833,18.3667,20.6167,21.1,55.6,100,100,62,1
2022-10-27 09:35:00,12.9667,20.4,18.4143,20.6,20.92,55.5,100,100,62,1
2022-10-27 09:40:00,13,20.38,18.4657,20.5333,20.85,55.4545,100,100,62,1
2022-10-27 09:45:00,13.0333,20.36,18.5171,20.62,20.8667,55.5714,100,100,62,1
2022-10-27 09:50:00,13.0667,20.34,18.5686,20.55,20.8833,55.5,100,100,62,1
2022-10-27 09:55:00,13.1833,20.342,18.62,20.7,20.9,55.5,100,100,62,1
2022-10-27 10:00:00,13.3,20.344,18.6,20.625,20.9167,56,100,100,62,1
2022-10-27 10:05:00,13.5,20.346,18.65,20.55,20.9333,56.5,100,100,62,1
2022-10-27 10:10:00,13.55,20.348,18.7,20.625,20.95,56.5,100,100,62,1
2022-10-27 10:15:00,13.6,20.35,18.75,20.6333,20.9333,56.5,100,100,62,1
2022-10-27 10:20:00,13.7,20.4,18.8,20.6417,20.9167,55.5,100,100,62,1
2022-10-27 10:25:00,13.8,20.43,18.85,20.65,20.9,56.5,100,100,62,1
2022-10-27 10:30:00,13.9,20.46,18.9,20.5667,20.925,56.5,100,100,62,1
2022-10-27 10:35:00,14,20.49,18.9,20.6083,20.95,56.5,100,100,62,1
2022-10-27 10:40:00,14.1,20.52,19.12,20.65,20.975,56.5,100,100,62,1
2022-10-27 10:45:00,14.2,20.55,19.1,20.8,21,56.5,100,100,62,1
2022-10-27 10:50:00,14.3,20.5504,19.1,20.5,20.95,57,100,100,62,1
2022-10-27 12:05:00,15.0593,20.5514,19.4,20.55,20.7,56.5,100,100,62,1
2022-10-27 12:10:00,15.0667,20.5528,19.4143,20.5667,20.75,56.5,100,100,62,1
2022-10-27 12:15:00,15.3,20.5542,19.4408,20.8,20.719,56.5,100,100,62,1
2022-10-27 12:20:00,15.35,20.5556,19.4673,20.75,20.6881,56.5714,100,100,62,1
2022-10-27 12:25:00,15.4,20.5569,19.4939,20.65,20.6571,56.4286,100,100,62,1
2022-10-27 12:30:00,15.45,20.5583,19.5204,20.85,20.775,56.5455,100,100,62,1
2022-10-27 12:35:00,15.5,20.5597,19.5469,20.68,20.775,56.4545,100,100,62,1
2022-10-27 12:40:00,15.53,20.5611,19.5735,20.6333,20.65,56.5,100,100,62,1
2022-10-27 12:45:00,15.56,20.5625,19.6,20.74,20.65,56.5,100,100,62,1
2022-10-27 12:50:00,15.68,20.5639,19.6333,20.65,20.65,56.5,100,100,62,1
2022-10-27 12:55:00,15.8,20.5653,19.7028,20.7375,20.65,56.5455,100,100,62,1
2022-10-27 13:00:00,15.925,20.5667,19.7722,20.825,20.75,56.4444,100,100,62,1
2022-10-27 13:05:00,16.05,20.5875,19.8417,20.9125,20.85,56.5,100,100,62,1
2022-10-27 13:10:00,16.15,20.6083,19.9111,21,21,56.5,100,100,62,1
2022-10-27 13:15:00,16.25,20.6292,19.9,20.85,20.9333,56.5556,100,100,62,1
2022-10-27 15:20:00,16.4417,20.85,20.1667,21.0875,20.9833,56.5,100,100,62,1
2022-10-27 15:25:00,16.42,20.85,20.2,21.0687,21.0667,56.5,100,100,63,1
2022-10-28 02:00:00,14.0523,20.35,18.8929,20.35,20.6833,56.5,100,100,63,1
2022-10-28 02:05:00,14.0527,20.3462,18.8857,20.4,20.7,56.4444,100,100,62,1
2022-10-28 02:10:00,14.053,20.35,18.9,20.35,20.6958,56.5,100,100,62,1
2022-10-28 02:15:00,14.0534,20.35,18.9111,20.4,20.6917,56.5,100,100,63,1
2022-10-28 02:20:00,14.0538,20.35,18.9033,20.425,20.6875,56.5385,100,100,63,1
2022-10-28 02:25:00,14.0542,20.35,18.8956,20.4425,20.6833,56.5,100,100,63,1
2022-10-28 05:00:00,14.55,20.5,19.35,20.54,20.5,23.3636,100,100,52,1
2022-10-28 05:05:00,14.5333,20.3333,19.4,20.75,20.7,51.3636,100,100,64,1
2022-10-28 05:10:00,14.4556,20.3104,19,20.4333,20.6,57,100,100,63,1
2022-10-28 05:15:00,14.3778,20.2875,18.8667,20.4,20.5,56.5,100,100,63,1
2022-10-28 08:55:00,14.06,20.34,18.9,20.35,20.4333,56.1667,100,100,62,1
2022-10-28 09:00:00,14.0943,20.35,18.9,20.35,20.4167,56.5,100,100,62,1
2022-10-28 11:25:00,15.1,20.55,19.42,20.6,20.74,55.5,100,100,62,1
2022-10-28 11:30:00,15.2,20.55,19.41,20.8,20.7143,56.5,100,100,62,1
2022-10-28 11:35:00,15.3,20.55,19.4,20.85,20.76,56.5,100,100,62,1
2022-10-28 11:40:00,15.3667,20.55,19.4778,20.8,20.855,56.5,100,100,62,1
2022-10-28 11:45:00,15.4333,20.55,19.5556,20.8,20.95,56.5,100,100,62,1
2022-10-28 11:50:00,15.5,20.55,19.6333,20.66,20.975,56.5,100,100,62,1
2022-10-28 11:55:00,15.5667,20.55,19.6,20.85,21,56.5333,100,100,63,1
2022-10-29 00:15:00,15.5,20.6333,19.5667,21,20.85,57.5,100,100,63,1
2022-10-29 00:20:00,15.46,20.625,19.6333,20.85,20.85,57.5,100,100,63,1
2022-10-29 00:25:00,15.42,20.6167,19.6,20.9,20.8429,57.5,100,100,63,1
2022-10-29 00:30:00,15.38,20.6083,19.5889,20.95,20.95,57.5,100,100,63,1
2022-10-29 00:35:00,15.34,20.6,19.6077,21,20.95,57.5,100,100,63,1
2022-10-29 00:40:00,15.3,20.5917,19.5,20.875,20.9,57.5,100,100,63,1
2022-10-29 00:45:00,15.28,20.5833,19.4923,20.8875,20.85,56.5,100,100,63,1
2022-10-29 00:50:00,15.26,20.575,19.4846,20.9,21,56.8333,100,100,63,1
2022-10-29 00:55:00,15.24,20.5667,19.4769,20.875,21,57.1667,100,100,63,1
2022-10-29 01:00:00,15.22,20.5583,19.4692,20.85,21,57.5,100,100,63,1
2022-10-29 01:05:00,15.2,20.55,19.4615,20.825,20.85,57.5556,100,100,63,1
2022-10-29 01:10:00,15.18,20.5333,19.4538,20.8,20.95,57.5,100,100,63,1
2022-10-29 05:40:00,15.05,20.3539,19.42,20.6,20.65,56.5,100,100,63,1
2022-10-29 05:45:00,15.1,20.3532,19.4,20.7,20.85,57.5,100,100,63,1
2022-10-29 05:50:00,15.14,20.3526,19.38,20.8,20.75,57.5,100,100,63,1
2022-10-29 05:55:00,15.18,20.3519,19.4,20.8,20.74,57.5,100,100,63,1
2022-10-29 06:00:00,15.22,20.3513,19.4333,20.75,20.6,57.5,100,100,63,1
2022-10-29 06:05:00,15.26,20.3506,19.425,20.7,20.6667,57.5,100,100,63,1
2022-10-29 06:10:00,15.3,20.35,19.4167,20.7125,20.675,57.5,100,100,63,1
2022-10-29 06:15:00,15.3333,20.35,19.4083,20.725,20.65,57.5556,100,100,63,1
2022-10-29 06:20:00,15.3667,20.3444,19.4,20.7375,20.7,57.5,100,100,63,1
2022-10-29 06:25:00,15.4,20.35,19.4333,20.75,20.75,57.5,100,100,63,1
2022-10-29 06:30:00,15.4333,20.35,19.4667,20.65,20.65,57.5,100,100,63,1
2022-10-29 06:35:00,15.4667,20.35,19.5,20.85,20.8,57.4667,100,100,62,1
2022-10-29 06:40:00,15.5,20.4,19.5333,20.7917,20.7,57.5,100,100,63,1
2022-10-29 06:45:00,15.53,20.3,19.5667,20.7333,20.9,57.5455,100,100,63,1
2022-10-29 06:50:00,15.56,20.35,19.6,20.6333,20.8667,57.4545,100,100,63,1
2022-10-29 06:55:00,15.62,20.3538,19.6333,20.7,20.8333,57.5556,100,100,63,1
2022-10-29 07:00:00,15.68,20.35,19.6,20.9,20.8,57.4615,100,100,63,1
2022-10-29 07:05:00,15.74,20.35,19.6,20.925,20.9,57.5333,100,100,63,1
2022-10-29 07:10:00,15.8,20.3471,19.6,20.95,20.8,57.5,100,100,63,1
2022-10-29 07:15:00,15.8286,20.3533,19.6,20.9625,20.85,57.4545,100,100,62,1
2022-10-29 07:20:00,15.8571,20.35,19.6,20.975,20.9,56.5,100,100,62,1
2022-10-29 09:30:00,15.7308,20.35,19.58,20.74,20.925,57.4444,100,100,62,1
2022-10-29 09:35:00,15.7462,20.35,19.5978,20.7333,20.9,57.5,100,100,62,1
2022-10-29 09:40:00,15.7615,20.35,19.6156,20.7367,20.6333,57.5,100,100,62,1
2022-10-29 09:45:00,15.7769,20.3471,19.6333,20.74,20.76,57.1,100,100,63,1
2022-10-29 09:50:00,15.7923,20.35,19.6,20.65,20.7733,57.5556,100,100,63,1
2022-10-29 11:50:00,16.5125,20.3554,19.9111,20.88,20.9143,57.5,100,100,63,1
2022-10-29 11:55:00,16.5667,20.3571,19.9583,20.94,20.9286,58,100,100,63,1
2022-10-29 12:00:00,16.6375,20.35,20.0056,21.15,21.1,57.5,100,100,63,1
2022-10-29 12:05:00,16.7083,20.3682,20.0528,21.15,21.15,57.5,100,100,63,1
2022-10-29 12:10:00,16.7792,20.3864,20.1,21.15,21.2,57.5,100,100,63,1
2022-10-29 12:15:00,16.85,20.4045,20.1111,21.15,21.1,57.5,100,100,63,1
2022-10-29 12:20:00,16.85,20.4227,20.1,21.15,21.1,57.5,100,100,62,1
2022-10-29 12:25:00,16.8476,20.4409,20.1,21.15,21.1,57.4286,100,100,62,1
2022-10-29 14:40:00,16.35,20.5667,19.9333,20.925,20.9375,57.5,100,100,63,1
2022-10-29 16:55:00,15.6167,20.5685,19.5,20.6333,20.65,57.5,100,100,63,1
2022-10-29 17:00:00,15.575,20.5778,19.7,20.6667,20.66,57.5,100,100,63,1
2022-10-29 17:05:00,15.5333,20.587,19.6,20.7,20.6667,57.6,100,100,63,1
2022-10-29 17:10:00,15.55,20.5963,19.6,20.6,20.72,57.4615,100,100,63,1
2022-10-29 17:15:00,15.5,20.6056,19.58,20.85,20.75,57.3846,100,100,63,1
2022-10-29 17:20:00,15.45,20.6148,19.6,20.75,20.6667,57.5,100,100,63,1
2022-10-29 17:25:00,15.4,20.6241,19.6167,20.65,20.6667,57.5,100,100,63,1
2022-10-29 17:30:00,15.35,20.6333,19.6333,20.66,20.7458,57.4375,100,100,63,1
2022-10-29 17:35:00,15.3,20.5867,19.58,20.775,20.825,57.4615,100,100,63,1
2022-10-29 17:40:00,15.2583,20.54,19.55,20.66,20.8167,57.5333,100,100,63,1
2022-10-29 17:45:00,15.2167,20.5417,19.52,20.6833,20.8083,57.3333,100,100,63,1
2022-10-29 17:50:00,15.175,20.5433,19.49,20.7143,20.8,57.5,100,100,63,1
2022-10-29 17:55:00,15.1333,20.545,19.46,20.8,20.8,57.5,100,100,63,1
2022-10-29 18:00:00,15.0917,20.5467,19.43,20.68,20.7667,57.4615,100,100,63,1
2022-10-29 18:05:00,15.05,20.5483,19.4,20.56,20.65,57.5385,100,100,63,1
2022-10-29 18:10:00,15.05,20.55,19.4,20.6143,20.75,57.3333,100,100,63,1
2022-10-29 20:15:00,14.6542,20.35,19.1,20.46,20.7,57,100,100,63,1
2022-10-29 20:20:00,14.6333,20.35,19.1,20.495,20.65,57.5333,100,100,63,1
2022-10-29 20:25:00,14.6125,20.35,19.1,20.53,20.6,57.5,100,100,63,1
2022-10-29 20:30:00,14.5917,20.35,19.1,20.565,20.55,57.4545,100,100,63,1
2022-10-29 20:35:00,14.5708,20.3462,19.1,20.6,20.625,57.5,100,100,63,1
2022-10-29 20:40:00,14.55,20.35,19.0933,20.65,20.6167,57,100,100,63,1
2022-10-29 20:45:00,14.5143,20.3556,19.0867,20.675,20.6,57.5,100,100,63,1
2022-10-29 20:50:00,14.4786,20.355,19.08,20.7,20.6,57,100,100,63,1
2022-10-29 20:55:00,14.4429,20.3544,19.0733,20.7,20.8,57.5333,100,100,63,1
2022-10-29 21:00:00,14.4071,20.3539,19.0667,20.7,20.5333,57.4286,100,100,63,1
2022-10-29 21:05:00,14.3714,20.3533,19.0333,20.6,20.65,56.8333,100,100,63,1
2022-10-29 21:10:00,14.3357,20.3528,19,20.3333,20.55,56.5,100,100,63,1
2022-10-29 21:15:00,14.3,20.3522,18.9667,20.36,20.625,57.25,100,100,63,1
2022-10-29 21:20:00,14.2222,20.3517,18.9333,20.44,20.7,57.5,100,100,63,1
2022-10-29 21:25:00,14.1444,20.3511,18.9,20.4,20.6625,57.1,100,100,63,1
2022-10-29 21:30:00,14.0667,20.3506,18.9,20.3,20.625,56.5,100,100,63,1
2022-10-29 21:35:00,14,20.35,18.9,20.4,20.5875,57.5,100,100,63,1
2022-10-29 21:40:00,13.96,20.3444,18.88,20.4167,20.55,57.25,100,100,63,1
2022-10-29 21:45:00,13.92,20.35,18.8475,20.4333,20.575,57,100,100,63,1
2022-10-29 23:05:00,12.8,20.4,18.4,20.65,21.1125,56.1667,100,100,63,1
2022-10-29 23:10:00,12.675,20.3857,18.4,20.85,21.2,56.5,100,100,63,1
2022-10-29 23:15:00,12.55,20.3714,18.35,20.7,21.1,56.5,100,100,63,1
2022-10-29 23:20:00,12.4667,20.3571,18.3,20.6,21,56.5,100,100,63,1
2022-10-29 23:25:00,12.3833,20.3429,18.25,20.5,20.9,56.55,100,100,63,1
2022-10-29 23:30:00,12.3,20.35,18.2,20.4,20.8,56.6,100,100,63,1
2022-10-29 23:35:00,12.2167,20.3511,18.15,20.86,21.1667,56.5,100,100,63,1
2022-10-29 23:40:00,12.1333,20.3522,18.1,21,21.4667,56.4667,100,100,63,1
2022-10-29 23:45:00,12.05,20.3533,18.1,20.825,21.1,56.5714,100,100,63,1
2022-10-29 23:50:00,12.0083,20.3544,18.08,20.65,21.05,56.4545,100,100,62,1
2022-10-29 23:55:00,11.9667,20.3556,18.0897,21.08,21.55,56.5,100,100,62,1
2022-10-30 00:00:00,11.925,20.3567,18.0994,21.0667,21.8,56.5,100,100,63,1
2022-10-30 00:05:00,11.8833,20.3578,18.1091,21.2,22.05,56.5714,100,100,63,1
2022-10-30 00:10:00,11.8417,20.3589,18.0889,21.3,21.975,56.5,100,100,63,1
2022-10-30 00:15:00,11.8,20.36,17.9889,21.4,21.9,56.4444,100,100,63,1
2022-10-30 00:20:00,11.7167,20.35,17.8889,21.1,21.85,55.5,100,100,63,1
2022-10-30 00:25:00,11.6333,20.3455,17.9,21.15,21.925,55.5,100,100,63,1
2022-10-30 00:30:00,11.55,20.35,17.8464,21.225,22,55.4,100,100,63,1
2022-10-30 00:35:00,11.4875,20.35,17.7929,21.15,21.95,55.5333,100,100,63,1
2022-10-30 02:05:00,10.05,20.35,17.55,22.0714,23.2,55.4545,100,100,63,1
2022-10-30 02:10:00,10.54,20.375,17.28,22.1657,23.1625,55.4615,100,100,62,1
2022-10-30 02:15:00,10.51,20.4,17.3111,22.26,23.1833,55.5556,100,100,63,1
2022-10-30 02:20:00,10.48,20.35,17.4353,22.08,22.94,55.5,100,100,63,1
2022-10-30 05:00:00,9.46,20.85,18.2364,27.2909,27.1143,24.1818,45,100,53,1
2022-10-30 11:15:00,12.2333,20.65,18.4057,22.1,22.9167,55.8333,100,100,62,1
2022-10-30 11:20:00,12.2556,20.65,18.4086,22.9,23.86,55.5,100,100,62,1
2022-10-30 11:25:00,12.2778,20.692,18.4114,22.2,23.1714,55.5,100,100,62,1
2022-10-30 11:30:00,12.3,20.734,18.4143,22.2333,23.0667,55.4667,100,100,62,1
2022-10-30 13:40:00,12.5486,20.65,18.3933,21.2,21.8,55.5,100,100,62,1
2022-10-30 13:45:00,12.54,20.6333,18.4,21.1,21.6,55.5,100,100,62,1
2022-10-30 15:05:00,12.0429,20.5615,18.2,20.8,21.125,55.5,100,100,62,1
2022-10-30 15:10:00,11.9821,20.5628,18.08,20.75,21.175,55.5,100,100,62,1
2022-10-30 15:15:00,11.9214,20.5641,18.0444,20.6833,21.04,55.5,100,100,62,1
2022-10-30 15:20:00,11.8607,20.5654,18.0089,20.6167,21.05,55.5,100,100,62,1
2022-10-30 15:25:00,11.8,20.5667,17.9733,20.55,21.2,55.5,100,100,62,1
2022-10-30 19:50:00,10.2792,20.9,17.7143,22.575,23.55,55.5,100,100,62,1
2022-10-30 19:55:00,10.2583,20.85,17.7,22.6375,23.56,55.5,100,100,62,1
2022-10-30 20:00:00,10.2375,20.8,17.6667,22.7,23.6143,55.5,100,100,62,1
2022-10-30 20:05:00,10.2167,20.85,17.6714,22.5667,23.5667,55.5,100,100,62,1
2022-10-30 20:10:00,10.1958,20.85,17.6762,22.6333,23.6667,55.5,100,100,62,1
2022-10-30 20:15:00,10.175,20.8545,17.681,22.7,23.8333,55.6667,100,100,62,1
2022-10-30 20:20:00,10.1542,20.8455,17.6857,22.84,24,55,100,100,62,1
2022-10-30 20:25:00,10.1333,20.8667,17.6905,23.1,24.34,55.25,100,100,62,1
2022-10-30 20:30:00,10.1125,20.8929,17.6952,23.2111,24.27,55.5,100,100,62,1
2022-10-30 20:35:00,10.0917,20.919,17.7,23.3222,24.2,55.5,100,100,62,1
2022-10-30 20:40:00,10.0708,20.9452,17.9,23.4333,24.6333,55.5,100,100,62,1
2022-10-30 20:45:00,10.05,20.9714,17.7909,23.175,24.4,55.5556,100,100,62,1
2022-10-31 05:15:00,10.8,20.8429,17.9111,21.7125,22.5667,55.5,100,100,62,1
2022-10-31 07:55:00,11.5571,20.6455,18.1,21.14,21.6667,55.5,100,100,62,1
2022-10-31 08:00:00,11.55,20.6313,18.0941,21,21.6,55.5,100,100,62,1
2022-10-31 08:05:00,11.5917,20.6171,18.1091,21.05,21.6,55.6,100,100,62,1
2022-10-31 08:10:00,11.6333,20.6029,18.0923,21.1,21.45,55.4286,100,100,62,1
2022-10-31 08:15:00,11.675,20.5887,18.1067,20.85,21.3,55.5,100,100,62,1
2022-10-31 08:20:00,11.7167,20.5745,18.1,20.8,21.35,55.5,100,100,62,1
2022-10-31 08:25:00,11.7583,20.5603,18.1,20.85,21.4,55.5714,100,100,62,1
2022-10-31 08:30:00,11.8,20.5462,18.1,20.8563,21.3,55.4,100,100,62,1
2022-10-31 08:35:00,11.85,20.55,18.1154,20.8625,21.2583,55.5,100,100,62,1
2022-10-31 08:40:00,11.9,20.5513,18.1308,20.8687,21.2167,55.5,100,100,62,1
2022-10-31 08:45:00,11.95,20.5526,18.1462,20.875,21.175,55.5,100,100,62,1
2022-10-31 08:50:00,12,20.5538,18.1615,20.8813,21.1333,55.5,100,100,62,1
2022-10-31 08:55:00,12.012,20.55,18.1769,20.8875,21.2,55.5556,100,100,62,1
2022-10-31 09:00:00,12.024,20.5474,18.1923,20.8937,21.1333,55.4667,100,100,62,1
2022-10-31 09:05:00,12.036,20.5538,18.2077,20.9,21.25,55.5294,100,100,62,1
2022-10-31 09:10:00,12.048,20.55,18.2231,20.85,21.275,55.4545,100,100,62,1
2022-10-31 09:15:00,12.06,20.5429,18.2385,20.8,21.3,55.5,100,100,62,1
2022-10-31 09:20:00,12.05,20.56,18.2538,20.7,21.3,55.5,100,100,62,1
2022-10-31 09:25:00,12.1333,20.5956,18.2692,20.7143,21.3,55.5,100,100,62,1
2022-10-31 09:30:00,12.2167,20.6311,18.2846,20.65,21.3,55.5,100,100,62,1
2022-10-31 09:35:00,12.3,20.6667,18.3,20.66,21.3,55.6667,100,100,62,1
2022-10-31 09:40:00,12.35,20.6578,18.4143,20.9,21.3,55.4,100,100,62,1
2022-10-31 09:45:00,12.4,20.6489,18.3889,20.775,21.05,55.6667,100,100,62,1
2022-10-31 09:50:00,12.45,20.64,18.4091,20.65,21.05,55.6111,100,100,62,1
2022-10-31 09:55:00,12.5,20.65,18.4,20.65,21.05,55.5556,100,100,62,1
2022-10-31 10:00:00,12.6,20.6667,18.4,20.65,21.04,55.5,100,100,62,1
2022-10-31 10:05:00,12.55,20.6833,18.5167,20.65,21.09,55.5,100,100,62,1
2022-10-31 10:10:00,12.6333,20.7,18.6333,20.95,21.14,55.5,100,100,62,1
2022-10-31 12:15:00,13.6833,20.8667,19.2111,21.2,21.4333,56.5,100,100,63,1
2022-10-31 12:20:00,13.7417,20.85,19.2607,21.0583,21.1333,56.5,100,100,62,1
2022-10-31 12:25:00,13.8,20.8333,19.3104,20.9167,21.2,56.5,100,100,62,1
2022-10-31 12:30:00,14,20.8167,19.36,20.825,21.05,56.5,100,100,62,1
2022-10-31 12:35:00,14.1,20.8,19.35,20.7333,20.945,56.5,100,100,63,1
2022-10-31 16:50:00,14.7333,20.8571,19.55,20.6048,20.5875,56.5,100,100,62,1
2022-10-31 16:55:00,14.7111,20.9786,19.5667,20.5857,20.55,56,100,100,62,1
2022-10-31 17:00:00,14.6889,21.1,19.7,20.5667,20.5667,56.5,100,100,62,1
2022-10-31 17:05:00,14.6667,21.05,19.7,20.6429,20.6429,55.5,100,100,62,1
2022-10-31 17:10:00,14.6444,21.05,19.6818,20.7333,20.8,56.5,100,100,62,1
2022-10-31 17:15:00,14.6222,21.0462,19.6636,20.65,20.8,56.5,100,100,62,1
2022-10-31 17:20:00,14.6,21.0467,19.6455,20.725,20.8,56.5,100,100,62,1
2022-10-31 17:25:00,14.5444,21.0473,19.6273,20.8,20.8,56.5,100,100,62,1
2022-10-31 17:30:00,14.55,21.0478,19.6091,20.65,20.675,56.5,98,100,62,1
2022-10-31 17:35:00,14.5143,21.0484,19.5909,20.5333,20.55,56.5,100,100,62,1
2022-10-31 17:40:00,14.4786,21.0489,19.5727,20.6,20.55,56.5,100,100,62,1
2022-10-31 17:45:00,14.4429,21.0495,19.5545,20.6167,20.675,56.5,100,100,62,1
2022-10-31 17:50:00,14.4071,21.05,19.5364,20.6143,20.7333,56.5,100,100,62,1
2022-10-31 17:55:00,14.3714,21.0571,19.5182,20.55,20.7917,56.5,100,100,62,1
2022-10-31 18:00:00,14.3357,21.0508,19.5,20.8,20.85,55.5,100,100,62,1
2022-10-31 18:05:00,14.3,21.0444,19.4889,20.675,20.75,56.5,100,100,62,1
2022-10-31 18:10:00,14.2583,21.05,19.4715,20.8,20.7714,56.6,100,100,62,1
2022-10-31 20:20:00,13.8,21.2311,19.3548,20.55,20.775,57,100,100,62,1
2022-10-31 20:25:00,13.7714,21.2956,19.3524,20.6333,20.75,56,100,100,62,1
2022-10-31 20:30:00,13.7429,21.36,19.35,20.55,20.7,56.5,100,100,62,1
2022-10-31 20:35:00,13.7143,21.34,19.3476,20.525,20.65,56.25,100,100,62,1
2022-10-31 20:40:00,13.6857,21.32,19.3452,20.5,20.65,56,100,100,62,1
2022-10-31 20:45:00,13.6571,21.3,19.3429,20.625,20.7,55.5,100,100,62,1
2022-10-31 20:50:00,13.6286,21.3133,19.3452,20.6,20.55,55.5,100,100,62,1
2022-10-31 20:55:00,13.6,21.3267,19.3476,20.6,20.5667,55.5,100,100,62,1
2022-10-31 21:00:00,13.5444,21.34,19.35,20.6,20.6,55.5,100,100,62,1
2022-10-31 21:05:00,13.5139,21.3533,19.3571,21.0833,21.35,55.5,100,100,62,1
2022-10-31 21:10:00,13.4833,21.3667,19.35,21.2,21.8333,55.4286,100,100,62,1
2022-10-31 21:15:00,13.4528,21.3556,19.3455,21,21.3,55.5,100,100,62,1
2022-10-31 21:20:00,13.4222,21.3444,19.3091,20.9476,21.1333,55.6667,100,100,62,1
2022-10-31 21:25:00,13.3917,21.3333,19.2727,20.8952,21.0917,55.5,100,100,62,1
2022-10-31 21:30:00,13.3611,21.35,19.2364,20.8429,21.05,55.4286,100,100,62,1
2022-10-31 21:35:00,13.3306,21.327,19.2,20.94,21,55.5455,100,100,62,1
2022-10-31 21:40:00,13.3,21.304,19.2,20.925,21.2,56.0227,100,100,62,1
2022-10-31 21:45:00,13.25,21.281,19.1857,20.925,21.15,56.5,100,100,62,1
2022-10-31 21:50:00,13.2,21.2579,19.1393,20.8771,21.15,56.1667,100,100,62,1
2022-10-31 21:55:00,13.15,21.2349,19.0929,20.8292,21.15,55.8333,100,100,62,1
2022-10-31 22:00:00,13.1,21.2119,19.0464,20.7812,21.15,55.5,100,100,62,1
2022-10-31 22:05:00,13.05,21.1889,19,20.7333,21.0833,55,100,100,62,1
2022-10-31 22:10:00,13.0429,21.1659,18.9667,20.6333,21.0167,55.5714,100,100,62,1
2022-10-31 22:15:00,13.0208,21.1429,19,20.75,20.95,55,100,100,62,1
2022-10-31 22:20:00,12.9987,21.1086,18.975,20.8,21.1,55.1667,100,100,62,1
2022-10-31 22:25:00,12.9766,21.0743,18.95,20.85,21.1,55.3333,100,100,62,1
2022-10-31 22:30:00,12.9545,21.04,18.925,20.7,21.1833,55.5,100,100,62,1
2022-10-31 22:35:00,12.9325,21.0467,18.9,21,21.2667,55.6667,100,100,63,1
2022-10-31 22:40:00,12.9104,21.0533,18.875,21.1,21.4,55.8,100,100,62,1
2022-10-31 22:45:00,12.8883,21.06,18.85,21.175,21.6,55.5,100,100,62,1
2022-10-31 22:50:00,12.8662,21.045,18.825,21.0333,21.55,55.4444,100,100,62,1
2022-10-31 22:55:00,12.8442,21.03,18.8,21.25,21.5,55.5,100,100,62,1
2022-11-01 05:00:00,12.3,20.52,18.4857,21.8692,21.7667,20.9474,94,100,47,1
2022-11-01 05:05:00,12.5,20.3,19.15,21.7,22,49.0714,100,100,64,1
2022-11-01 07:10:00,12.34,20.15,18.1,20.8,21.1333,56,100,100,62,1
2022-11-01 07:15:00,12.38,20.15,18.1,20.65,21.0917,55.3333,100,100,62,1
2022-11-01 07:20:00,12.42,20.15,18.1143,20.65,21.05,55.3576,100,100,62,1
2022-11-01 07:25:00,12.46,20.15,18.1,20.6,21.04,55.3818,100,100,62,1
2022-11-01 07:30:00,12.5,20.15,18.0857,20.65,21.05,55.4061,100,100,62,1
2022-11-01 07:35:00,12.5057,20.15,18.1,20.55,21.05,55.4303,100,100,62,1
2022-11-01 07:40:00,12.5114,20.1467,18.1,20.5429,21.025,55.4545,100,100,62,1
2022-11-01 07:45:00,12.5171,20.15,18.1,20.7686,21,55.4788,100,100,62,1
2022-11-01 07:50:00,12.5229,20.15,18.1,20.9943,20.85,55.503,100,100,62,1
2022-11-01 07:55:00,12.5286,20.15,18.1045,21.22,21.5833,55.5273,100,100,62,1
2022-11-01 08:00:00,12.5343,20.15,18.1091,21.16,21.7,55.5515,100,100,62,1
2022-11-01 08:05:00,12.54,20.15,18.1,20.55,21.05,55.5758,100,100,62,1
2022-11-01 08:10:00,12.5457,20.1529,18.1,20.66,21.1,55.6,100,100,62,1
2022-11-01 11:40:00,13.05,20.15,18.4,20.3667,20.64,55.5,100,100,63,1
2022-11-01 11:45:00,13.0556,20.16,18.4,20.3333,20.66,56.5,100,100,63,1
2022-11-01 11:50:00,13.05,20.15,18.4,20.3,20.6,55.5,100,100,63,1
2022-11-01 11:55:00,13.0462,20.1771,18.3667,20.3083,20.5667,55.5,100,100,63,1
2022-11-01 12:00:00,13.05,20.2042,18.3708,20.3167,20.5333,55.5,100,100,62,1
2022-11-01 16:30:00,12.6,20.0467,18.1,19.875,20.15,55.5333,100,100,62,1
2022-11-01 16:35:00,12.5333,20.0533,18.0909,19.8429,20.15,55.4286,100,100,62,1
2022-11-01 16:40:00,12.5139,20.05,18.0939,19.8667,20.2,55.5,100,100,62,1
2022-11-01 16:45:00,12.4944,20.0444,18.097,19.85,20.1,55.5385,100,100,62,1
2022-11-01 16:50:00,12.475,20.0556,18.1,20.5,20.8714,55.5,100,100,62,1
2022-11-01 16:55:00,12.4556,20.05,18.1056,21.05,21.5,55.4545,100,100,62,1
2022-11-01 17:00:00,12.4361,20.0889,18.1111,20.6,21.0667,55.5,100,100,62,1
2022-11-01 17:05:00,12.4167,20.1278,18.1,20.775,21.22,55.5455,100,100,62,1
2022-11-01 17:10:00,12.3972,20.1667,18.1,20.6,21.05,55.4667,100,100,62,1
2022-11-01 17:15:00,12.3778,20.15,18.0857,20.85,21.32,55.5,100,100,62,1
2022-11-01 17:20:00,12.3583,20.15,18.1,20.8571,21.2667,55.5556,100,100,62,1
2022-11-01 17:25:00,12.3389,20.15,18.1,20.7667,21.1,55.5,100,100,62,1
2022-11-01 17:30:00,12.3194,20.15,18.1,20.7143,21.15,55.4444,100,100,62,1
2022-11-01 17:35:00,12.3,20.15,18.1,21,21.4,55.5,100,100,62,1
2022-11-01 21:20:00,12.2222,20.664,18.3667,21.8,22.4667,55.5,100,100,62,1
2022-11-01 21:25:00,12.2417,20.6613,18.4059,21.2,21.6,55.5,100,100,62,1
2022-11-01 21:30:00,12.2611,20.6587,18.3933,21.0333,21.54,55.4286,100,100,62,1
2022-11-01 21:35:00,12.2806,20.656,18.4,21.05,21.48,55.5556,100,100,62,1
2022-11-01 21:40:00,12.3,20.6533,18.4143,21.2,21.42,55.5,100,100,62,1
2022-11-01 21:45:00,12.325,20.6507,18.4,21.1125,21.36,55.5,100,100,62,1
2022-11-01 21:50:00,12.35,20.648,18.4,21.025,21.3,55.4615,100,100,62,1
2022-11-01 21:55:00,12.375,20.6453,18.3923,20.9375,21.5067,55.5,100,100,62,1
2022-11-01 22:00:00,12.4,20.6427,18.4,20.85,21.7133,55.5,100,100,62,1
2022-11-01 22:05:00,12.425,20.64,18.4,21.5286,21.92,55.5455,100,100,62,1
2022-11-01 22:10:00,12.45,20.6538,18.4,21.2667,21.8,55.5,100,100,62,1
2022-11-01 22:15:00,12.475,20.6462,18.4091,21.2208,21.5,55.4444,100,100,62,1
2022-11-01 22:20:00,12.5,20.6471,18.3857,21.175,21.7,55.5455,100,100,62,1
2022-11-01 22:25:00,12.51,20.6481,18.4,21,21.5667,55.5,100,100,62,1
2022-11-01 22:30:00,12.52,20.649,18.4,21.15,21.4333,55.4706,100,100,62,1
2022-11-01 22:35:00,12.53,20.65,18.4143,21.8,22.04,55.5455,100,100,62,1
2022-11-01 22:40:00,12.54,20.6583,18.4,21.7167,22.32,55.4286,99,100,62,1
2022-11-01 22:45:00,12.55,20.6667,18.4,21.08,21.65,55.5,100,100,62,1
2022-11-01 22:50:00,12.6,20.65,18.4,21.15,21.4333,55.5455,100,100,62,1
2022-11-01 22:55:00,12.55,20.65,18.4,21.15,21.6,55.4,100,100,62,1
2022-11-01 23:00:00,12.55,20.65,18.4,20.975,21.3,55.5385,100,100,62,1
2022-11-01 23:05:00,12.5708,20.6444,18.4,20.8,21.3625,55.4,100,100,62,1
2022-11-01 23:10:00,12.5917,20.6472,18.4,20.85,21.425,55.5455,100,100,62,1
2022-11-01 23:15:00,12.6125,20.65,18.4,21,21.4,55.5,100,100,62,1
2022-11-01 23:20:00,12.6333,20.6306,18.4,21.3,21.54,56.5,98,100,62,1
2022-11-01 23:25:00,12.6542,20.6111,18.4,21.5667,22,55.5,100,100,62,1
2022-11-01 23:30:00,12.675,20.5917,18.4,21.32,21.95,55.5,100,100,62,1
2022-11-01 23:35:00,12.6958,20.5722,18.4,21.21,21.5667,55.5,100,100,62,1
2022-11-01 23:40:00,12.7167,20.5528,18.4,21.1,21.4,55.5,100,100,62,1
2022-11-01 23:45:00,12.7375,20.5333,18.4,21.1,21.4167,55.5,100,100,62,1
2022-11-01 23:50:00,12.7583,20.55,18.4,20.85,21.4333,55.5,100,100,62,1
2022-11-01 23:55:00,12.7792,20.552,18.4,20.94,21.45,55.5,100,100,62,1
2022-11-02 02:55:00,13.2692,20.3444,18.5909,20.7,20.935,56.5,100,100,62,1
2022-11-02 03:00:00,13.2846,20.35,18.6,20.625,20.92,56.5,100,100,62,1
2022-11-02 03:05:00,13.3,20.35,18.6,20.55,20.905,56.5,100,100,62,1
2022-11-02 06:05:00,13.2,20.15,18.4,20.14,20.45,56.5,100,100,62,1
2022-11-02 08:45:00,13.2591,20.1571,18.4183,20.2143,20.3333,55.5,100,100,62,1
2022-11-02 08:50:00,13.3,20.15,18.4367,20.15,20.35,55.8333,100,100,62,1
2022-11-02 10:55:00,13.8,20.55,18.88,20.55,20.85,56.5,100,100,63,1
2022-11-02 11:00:00,13.85,20.55,18.9077,20.625,20.9,56.5556,100,100,63,1
2022-11-02 11:05:00,13.9,20.55,18.9,20.7,21,56.4545,100,100,63,1
2022-11-02 11:10:00,13.95,20.55,18.9,20.5333,20.9,56.5,100,100,63,1
2022-11-02 11:15:00,14,20.55,18.925,20.56,20.8,56.5,100,100,63,1
2022-11-02 11:20:00,14.025,20.55,18.95,20.5333,20.7,56.6667,100,100,63,1
2022-11-02 11:25:00,14.05,20.55,18.975,20.5389,20.6,56.4444,100,100,63,1
2022-11-02 11:30:00,14.075,20.55,19,20.5444,20.65,56.5,100,100,63,1
2022-11-02 11:35:00,14.1,20.55,19.025,20.55,20.7,56.5,100,100,63,1
2022-11-02 11:40:00,14.05,20.55,19.05,20.45,20.55,56.5,100,100,63,1
2022-11-02 13:10:00,14.05,20.64,19.1,20.375,20.6333,56.4286,100,100,63,1
2022-11-02 13:15:00,14.0444,20.625,19.1,20.55,20.65,56.5,100,100,63,1
2022-11-02 13:20:00,14.0519,20.61,19.1,20.4,20.6,56.5,100,100,62,1
2022-11-02 13:25:00,14.0593,20.595,19.1,20.3,20.55,56.5,100,100,62,1
2022-11-02 13:30:00,14.0667,20.58,19.1,20.5,20.5,56.5,100,100,62,1
2022-11-02 13:35:00,14.0636,20.565,19.1,20.5,20.35,56.5455,100,100,63,1
2022-11-02 13:40:00,14.0606,20.55,19.1,20.5,20.4188,56.5,100,100,63,1
2022-11-02 13:45:00,14.0576,20.5429,19.1,20.5,20.4875,56.5,100,100,63,1
2022-11-02 13:50:00,14.0545,20.55,19.0778,20.5,20.5562,56.4444,100,100,63,1
2022-11-02 13:55:00,14.0515,20.55,19.0556,20.525,20.625,56.5455,100,100,63,1
2022-11-02 14:00:00,14.0485,20.55,19.0333,20.4,20.7,56.4545,100,100,63,1
2022-11-02 14:05:00,14.0455,20.55,19.0111,20.35,20.6667,56.5,100,100,62,1
2022-11-02 21:05:00,13.3,20.5,18.7167,20.6,20.78,55.5,100,100,62,1
2022-11-03 02:05:00,11.6333,20.1467,17.722,20.5,20.9,55.5385,100,100,62,1
2022-11-03 02:10:00,11.5917,20.15,17.6923,20.75,21.3667,55.5,100,100,62,1
2022-11-03 02:15:00,11.55,20.15,17.7,20.55,21.05,55.4667,100,100,62,1
2022-11-03 02:20:00,11.5222,20.15,17.7,20.65,21.15,55.5714,100,100,62,1
2022-11-03 02:25:00,11.4944,20.15,17.7,21,21.5667,55.4286,100,100,62,1
2022-11-03 02:30:00,11.4667,20.15,17.7,21.2,22.0333,55.5,100,100,62,1
2022-11-03 02:35:00,11.4389,20.15,17.7,21.4,22.15,55.5,100,100,62,1
2022-11-03 02:40:00,11.4111,20.15,17.7,21.6333,22.4667,55.5,100,100,62,1
2022-11-03 02:45:00,11.3833,20.15,17.7,21.5,22.175,55.5,100,100,62,1
2022-11-03 02:50:00,11.3556,20.15,17.7,21.35,22.02,55.5,100,100,62,1
2022-11-03 02:55:00,11.3278,20.15,17.7,21.15,22.1,55.5,100,100,62,1
2022-11-03 03:00:00,11.3,20.15,17.7,21.4,22.1,55.5,100,100,62,1
2022-11-03 03:05:00,11.2643,20.1545,17.7,21.3,22.05,55.5,100,100,63,1
2022-11-03 03:10:00,11.2286,20.1523,17.65,21.6,22.15,55.5,100,100,62,1
2022-11-03 03:15:00,11.1929,20.15,17.6,21.3667,22.05,55.5,100,100,62,1
2022-11-03 03:20:00,11.1571,20.15,17.55,21.4,22.2,55.5,100,100,62,1
2022-11-03 03:25:00,11.1214,20.1444,17.5,21.3,22.025,55.5,100,100,62,1
2022-11-03 03:30:00,11.0857,20.15,17.5545,21.35,22.05,55.5,100,100,62,1
2022-11-03 03:35:00,11.05,20.15,17.5333,21.5,22.175,55.5,100,100,62,1
2022-11-03 09:05:00,11.3667,20.35,17.788,22.175,22.85,55.5,100,100,62,1
2022-11-03 09:10:00,11.4333,20.36,17.832,22,22.8333,55.5,100,100,62,1
2022-11-03 10:55:00,12.9333,20.3471,18.4,21.1,21.54,55.5714,100,100,62,1
2022-11-03 11:00:00,13,20.35,18.4,21.1143,21.62,55.4545,100,100,62,1
2022-11-03 13:15:00,13.4571,20.35,18.58,20.6,20.9333,55.5333,100,100,62,1
2022-11-03 13:20:00,13.4143,20.35,18.56,20.6,20.9667,55.4667,100,100,62,1
2022-11-03 13:25:00,13.3714,20.35,18.54,20.8,21.2,55.5,98,100,62,1
2022-11-03 13:30:00,13.3286,20.3467,18.52,20.54,20.8,55.6,100,100,63,1
2022-11-03 13:35:00,13.2857,20.35,18.5,20.7,20.925,55.5,100,100,63,1
2022-11-03 15:25:00,12.6444,20.36,18.4333,21.1,21.575,56.5,100,100,63,1
2022-11-03 16:35:00,12.053,20.35,18.1016,21.4667,22.0833,55.4615,100,100,62,1
2022-11-03 16:40:00,12.0545,20.3444,18.1095,21.2333,21.85,55.5333,100,100,62,1
2022-11-03 16:45:00,12.0561,20.4,18.1175,21.575,22.25,55.5,100,100,62,1
2022-11-03 16:50:00,12.0576,20.3875,18.1254,21.3667,21.95,55.4444,100,100,62,1
2022-11-03 16:55:00,12.0591,20.375,18.1333,21.1667,21.8417,55.5,100,100,63,1
2022-11-03 17:00:00,12.0606,20.3625,18.0889,21.35,21.7333,55.5,100,100,62,1
2022-11-03 17:05:00,12.0621,20.35,18.1,21.3,21.9667,55.5,100,100,62,1
2022-11-03 17:10:00,12.0636,20.35,18.12,21.1667,21.65,55.5,100,100,62,1
2022-11-03 17:15:00,12.0652,20.35,18.116,21.3,21.7,55.5714,100,100,63,1
2022-11-03 17:20:00,12.0667,20.3,18.112,21.05,21.5,55.4,100,100,62,1
2022-11-03 17:25:00,12.05,20.3111,18.108,21.0333,21.7,55.5,100,100,63,1
2022-11-03 17:30:00,12.1333,20.3222,18.104,21.2,21.5,55.5,100,100,63,1
2022-11-03 17:35:00,12.2167,20.3333,18.1,21.025,21.3,55.625,100,100,62,1
2022-11-03 20:05:00,12.5667,20.55,18.4,21.0667,21.35,55.5,100,100,63,1
2022-11-03 20:10:00,12.575,20.5545,18.4111,21.05,21.5,55.4833,100,100,62,1
2022-11-03 20:15:00,12.5833,20.6023,18.4222,20.85,21.6688,55.4667,100,100,62,1
2022-11-03 20:20:00,12.5917,20.65,18.4333,21.6,21.8375,55.5,100,100,63,1
2022-11-03 20:25:00,12.6,20.6667,18.5333,21.7,22.36,55.5,100,100,62,1
2022-11-03 21:35:00,12.5444,20.64,18.384,21.15,21.425,55.5,100,100,62,1
2022-11-04 02:55:00,12.1,20.3467,18.1,21.1333,21.6333,55.4444,100,100,62,1
2022-11-04 03:00:00,12.04,20.35,18.1333,21.34,21.75,55.5714,100,100,63,1
2022-11-04 05:00:00,12.1333,20.6167,18.8625,23.8143,23.55,24.8261,87,100,53,1
2022-11-04 06:25:00,11.55,20.35,17.9,22.35,23.5,55.5,100,100,63,1
2022-11-04 09:25:00,12.84,20.5556,18.58,21.35,21.8333,56.2,100,100,62,1
2022-11-04 09:30:00,12.88,20.5528,18.6,21.3,22,55.5455,100,100,62,1
2022-11-04 09:35:00,12.92,20.55,18.6143,21.6083,22.1667,55.5,100,100,63,1
2022-11-04 09:40:00,12.96,20.55,18.5571,21.9167,22.3333,56.5,100,100,63,1
2022-11-04 09:45:00,13,20.5455,18.5,21.6333,22.18,56.25,100,100,63,1
2022-11-04 09:50:00,13.015,20.55,18.6143,21.2,21.9,56,100,100,63,1
2022-11-04 20:00:00,12.175,20.6667,18.3,21.6,22.05,55.5,100,100,62,1
2022-11-04 20:05:00,12.2167,20.66,18.4111,21.6,21.925,55.5,100,100,62,1
2022-11-04 20:10:00,12.2583,20.6533,18.3956,21.6,21.8,55.5,100,100,62,1
2022-11-04 20:15:00,12.3,20.6467,18.38,21.42,21.9,55.5,100,100,62,1
2022-11-05 10:50:00,11.6333,20.15,17.6667,21.4667,22.05,55.5,100,100,62,1
2022-11-05 10:55:00,11.5667,20.15,17.7091,21.8,22.65,55.5385,100,100,62,1
2022-11-05 11:00:00,11.5,20.1556,17.6923,22.0857,22.9667,55.4615,100,100,62,1
2022-11-05 11:05:00,11.45,20.1705,17.7,22.3714,23.2429,55.5,100,100,62,1
2022-11-05 11:10:00,11.4,20.1855,17.7077,21.94,22.78,55.5,100,100,62,1
2022-11-05 11:15:00,11.35,20.2004,17.7154,21.9,22.7333,55.5,100,100,62,1
2022-11-05 11:20:00,11.3,20.2154,17.7231,22.1,23.1667,55.5,100,100,62,1
2022-11-05 16:40:00,11.8,20.6545,18.1091,22.05,22.9167,55.5,100,100,62,1
2022-11-05 17:50:00,11.55,20.6095,17.9417,21.3,21.95,55.5,100,100,62,1
2022-11-05 17:55:00,11.55,20.5929,17.9,21.05,21.65,55.5,100,100,62,1
2022-11-05 18:00:00,11.5273,20.5762,17.9,21.15,21.65,55.5,100,100,62,1
2022-11-05 18:05:00,11.5045,20.5595,17.9,21.14,21.7667,55.5,100,100,62,1
2022-11-05 18:10:00,11.4818,20.5429,17.8909,21.05,21.5625,55.5,100,100,62,1
2022-11-05 18:15:00,11.4591,20.5458,17.9,21.05,21.625,55.5,100,100,62,1
2022-11-05 18:20:00,11.4364,20.5488,17.9,21.075,21.6125,55.5,100,100,62,1
2022-11-05 18:25:00,11.4136,20.5518,17.9,21.1,21.6,55.5,100,100,62,1
2022-11-05 18:30:00,11.3909,20.5548,17.9,21,21.575,55.5,100,100,62,1
2022-11-05 18:35:00,11.3682,20.5577,17.9,20.85,21.6125,55.5,100,100,62,1
2022-11-05 18:40:00,11.3455,20.5607,17.9,21.1,21.65,55.5,100,100,62,1
2022-11-05 18:45:00,11.3227,20.5637,17.9,21.5,21.975,55.5,100,100,62,1
2022-11-05 18:50:00,11.3,20.5667,17.9,22,22.6667,55.5,100,100,62,1
2022-11-05 18:55:00,11.2846,20.6111,17.9,22.4,23.25,55.5,100,100,62,1
2022-11-05 19:00:00,11.2692,20.6556,17.9,22.3,23.3333,55.5,100,100,62,1
2022-11-05 19:05:00,11.2538,20.7,17.9143,21.9,22.95,55.5,100,100,62,1
2022-11-05 19:10:00,11.2385,20.685,17.9071,21.9,22.55,55.5,100,100,62,1
2022-11-05 19:15:00,11.2231,20.67,17.9,21.64,22.55,55.5,100,100,63,1
2022-11-05 19:20:00,11.2077,20.655,17.9,21.7,22.45,55.5,100,100,63,1
2022-11-05 19:25:00,11.1923,20.64,17.88,21.7333,22.5667,55.5,100,100,63,1
2022-11-05 19:30:00,11.1769,20.65,17.8846,21.6333,22.64,55.5,100,100,63,1
2022-11-05 19:35:00,11.1615,20.65,17.8892,22.0556,22.74,55.5,100,100,63,1
2022-11-05 19:40:00,11.1462,20.65,17.8938,21.6333,22.55,55.5,99,100,62,1
2022-11-05 19:45:00,11.1308,20.6538,17.8985,21.75,22.5667,55.5,100,100,62,1
2022-11-05 19:50:00,11.1154,20.6949,17.9031,21.55,22.4667,55.5,100,100,62,1
2022-11-05 19:55:00,11.1,20.7359,17.9077,21.9,22.675,55.5,100,100,62,1
2022-11-05 20:00:00,11.05,20.7769,17.9,22.4,23.2,55.5,100,100,62,1
2022-11-05 20:05:00,11.0429,20.8179,17.9,22.35,23.2,55.5,100,100,62,1
2022-11-05 20:10:00,11.05,20.859,17.9,22.35,23.3333,55.5,100,100,62,1
2022-11-05 20:15:00,11.05,20.9,17.9,22.6,23.4667,55.5,100,100,62,1
2022-11-05 20:20:00,11.05,20.8,17.9,22.7,23.65,55.5,100,100,62,1
2022-11-06 00:00:00,11.05,20.65,17.8857,22.2333,23,55.4444,100,100,62,1
2022-11-06 00:05:00,11.0533,20.6444,17.8929,22.65,23.5,55.5,100,100,62,1
2022-11-06 01:20:00,11.0429,20.594,17.9089,21.95,22.65,55.5556,100,100,62,1
2022-11-06 01:25:00,11.0086,20.616,17.9107,22.0667,22.85,55.4286,100,100,62,1
2022-11-06 01:30:00,10.9743,20.638,17.9125,22.8333,23.475,55.5,100,100,62,1
2022-11-06 01:35:00,10.94,20.66,17.9143,22.65,23.6,55.5,100,100,62,1
2022-11-06 05:00:00,10.96,20.85,18.6727,24.9333,24.6571,20.7368,63,100,46,1
2022-11-06 06:10:00,10.8,20.6455,17.7,22.3375,23.6,55.5,100,100,62,1
2022-11-06 09:20:00,11.68,20.55,18.12,21.425,22.1333,56.1667,100,100,62,1
2022-11-06 09:25:00,11.8,20.55,18.1133,21.3,22,56.5,100,100,62,1
2022-11-06 09:30:00,11.825,20.5462,18.1067,21.36,22.15,56.5,100,100,62,1
2022-11-06 09:35:00,11.85,20.5474,18.1,21.4667,22.3,56.5,100,100,62,1
2022-11-06 09:40:00,11.875,20.5487,18.1,21.7,22.525,55.4545,100,100,62,1
2022-11-06 09:45:00,11.9,20.55,18.1,21.625,22.2,55.5385,100,100,62,1
2022-11-06 09:50:00,11.925,20.55,18.1,22,22.7,55.5,100,100,62,1
2022-11-06 09:55:00,11.95,20.5571,18.1,21.74,22.5,55.4615,100,100,62,1
2022-11-06 10:00:00,11.975,20.5429,18.1389,21.8,22.55,55.5385,100,100,62,1
2022-11-06 10:05:00,12,20.55,18.1778,21.7333,22.56,55.4,98,100,62,1
2022-11-06 10:10:00,12.019,20.5556,18.2167,21.7,22.55,55.5556,100,100,62,1
2022-11-06 10:15:00,12.0381,20.55,18.2556,21.5,22.3,55.5,100,100,62,1
2022-11-06 10:20:00,12.0571,20.5471,18.2944,21.575,22.2333,55.5,100,100,62,1
2022-11-06 10:25:00,12.1786,20.55,18.3333,21.5875,22.0333,55.5,100,100,62,1
2022-11-06 10:30:00,12.3,20.55,18.3722,21.6,22.25,56.6667,100,100,62,1
2022-11-06 11:40:00,13,20.55,18.6,21.05,21.55,55.5385,100,100,62,1
2022-11-06 12:50:00,12.7,20.5546,18.3889,21.5556,21.8857,55.5455,100,100,62,1
2022-11-06 12:55:00,12.6844,20.5551,18.4333,21,21.55,55.5,100,100,63,1
2022-11-06 13:00:00,12.6689,20.5556,18.3,20.975,21.475,55.9,100,100,62,1
2022-11-06 13:05:00,12.6533,20.5528,18.4,20.95,21.4333,55.5,100,100,62,1
2022-11-06 13:10:00,12.6378,20.55,18.4333,21,21.3667,55.8333,100,100,63,1
2022-11-06 13:15:00,12.6222,20.5471,18.6,21,21.5583,56.5,100,100,63,1
2022-11-06 13:20:00,12.6067,20.55,18.6,21.5667,21.75,56.5,100,100,63,1
2022-11-06 13:25:00,12.5911,20.5545,18.6,21.4,22.2,56.5556,100,100,63,1
2022-11-06 13:30:00,12.5756,20.552,18.5,20.9,21.4667,56.4286,100,100,63,1
2022-11-06 13:35:00,12.56,20.5495,18.4,20.95,21.375,56.5,100,100,62,1
2022-11-06 13:40:00,12.5444,20.547,18.4,21,21.2833,56.5,100,100,62,1
2022-11-06 13:45:00,12.55,20.5444,18.3889,20.9667,21.1917,55.5,100,100,62,1
2022-11-06 13:50:00,12.4625,20.55,18.42,20.9333,21.1,56.25,100,100,62,1
2022-11-06 13:55:00,12.375,20.55,18.3,20.9,21.2,56,100,100,62,1
2022-11-06 15:15:00,12.4,20.55,18.4,21.55,22.3,56,100,100,62,1
2022-11-06 15:20:00,12.45,20.5556,18.4,21.2,21.7667,56,100,100,62,1
2022-11-06 15:25:00,12.5,20.55,18.4111,21.1333,21.6,55.8333,100,100,62,1
2022-11-06 15:30:00,12.55,20.55,18.4,21.1667,21.6,56.6667,100,100,62,1
2022-11-06 15:35:00,12.5545,20.55,18.44,21.425,21.9,56.4,100,100,63,1
2022-11-06 20:40:00,12.5556,20.6533,18.4,21.1107,21.6278,55.4444,100,100,62,1
2022-11-06 20:45:00,12.5462,20.7,18.3972,21.0714,21.6306,55.5,100,100,62,1
2022-11-06 20:50:00,12.5556,20.67,18.3944,21.1143,21.6333,55.5333,100,100,62,1
2022-11-06 20:55:00,12.5333,20.64,18.3917,21.2045,21.4667,55.5,100,100,62,1
2022-11-06 21:00:00,12.55,20.5931,18.3889,21.2946,21.3,55.5,100,100,62,1
2022-11-06 23:25:00,12.1909,20.3548,18.2,21.6125,21.9143,55.5,100,100,62,1
2022-11-06 23:30:00,12.1691,20.36,18.175,21.05,21.62,55.5,100,100,62,1
2022-11-06 23:35:00,12.1473,20.35,18.15,21.155,21.15,55.5,100,100,62,1
2022-11-06 23:40:00,12.1255,20.3333,18.125,21.26,21.675,55.5333,100,100,62,1
2022-11-06 23:45:00,12.1036,20.3375,18.1,21.35,21.95,55.5,100,100,62,1
2022-11-06 23:50:00,12.0818,20.3417,18.1,21.68,22.3,55.5,100,100,62,1
2022-11-06 23:55:00,12.06,20.3458,18.0923,21.375,22.12,55.4667,100,100,62,1
2022-11-07 00:00:00,12.04,20.35,18.1091,21,21.525,55.5,100,100,62,1
2022-11-07 03:10:00,11.55,20.15,17.7,21.3,21.9,55.5,100,100,62,1
2022-11-07 03:15:00,11.55,20.15,17.6909,21.2,21.8,55.5714,100,100,62,1
2022-11-07 03:20:00,11.55,20.1444,17.7077,21.475,22.1333,55.4,100,100,62,1
2022-11-07 03:25:00,11.5511,20.1571,17.68,21.275,21.9,55.4333,100,100,62,1
2022-11-07 03:30:00,11.5523,20.1429,17.7,21.3,21.9,55.4667,100,100,62,1
2022-11-07 03:35:00,11.5534,20.15,17.7077,21.3,21.8,55.5,100,100,62,1
2022-11-07 03:40:00,11.5545,20.15,17.6923,21.1,21.7167,55.5,100,100,62,1
2022-11-07 05:25:00,12.1381,20.05,17.95,20.925,21.35,55.4286,100,100,62,1
2022-11-07 05:30:00,12.219,20.05,17.975,21,21.4,55.5,100,100,62,1
2022-11-07 05:35:00,12.3,20.0462,18,21,21.55,55.5,100,100,62,1
2022-11-07 05:40:00,12.35,20.05,18.025,20.9571,21.495,55.6667,100,100,62,1
2022-11-07 05:45:00,12.4,20.05,18.05,20.9143,21.44,55.4,100,100,62,1
2022-11-07 05:50:00,12.45,20.05,18.075,20.85,21.35,55.5714,100,100,62,1
2022-11-07 10:00:00,13.1,20.1384,18.4111,21.1,21.675,56.4444,100,100,63,1
2022-11-07 10:05:00,13.2,20.15,18.4,21,21.35,55.9,100,100,63,1
2022-11-07 10:10:00,13.3,20.2,18.6,20.9,21.3,56.25,100,100,63,1
2022-11-07 12:15:00,13.16,20.15,18.4,20.4,20.5556,56.5385,100,100,62,1
2022-11-07 12:20:00,13.1133,20.15,18.4,20.4,20.5667,56.4,100,100,62,1
2022-11-07 12:25:00,13.0667,20.15,18.4,20.425,20.6333,56,100,100,62,1
2022-11-07 12:30:00,13.06,20.15,18.4,20.4125,20.6667,57,100,100,63,1
2022-11-07 12:35:00,13.0533,20.15,18.4,20.4,20.7,56.3333,100,100,62,1
2022-11-07 12:40:00,13.0467,20.15,18.4,20.375,20.6333,56.1944,100,100,62,1
2022-11-07 12:45:00,13.04,20.15,18.372,20.35,20.5667,56.0556,100,100,62,1
2022-11-07 12:50:00,13.05,20.15,18.344,20.2875,20.5,55.9167,100,100,63,1
2022-11-07 12:55:00,13.0083,20.15,18.316,20.225,20.4,55.7778,100,100,63,1
2022-11-07 13:00:00,12.9667,20.14,18.288,20.3,20.5,55.6389,100,100,62,1
2022-11-07 13:05:00,12.925,20.1417,18.26,20.3,20.65,55.5,100,100,63,1
2022-11-07 13:10:00,12.8833,20.1433,18.232,20.3,20.5917,55.5,100,100,63,1
2022-11-07 13:15:00,12.8417,20.145,18.204,20.3,20.5333,55.5,100,100,62,1
2022-11-07 13:20:00,12.8,20.1467,18.176,20.35,20.6,55.5,100,100,62,1
2022-11-07 13:25:00,12.675,20.1483,18.148,20.4,20.6667,56.5,100,100,63,1
2022-11-07 13:30:00,12.55,20.15,18.12,20.35,20.7,55.5,100,100,62,1
2022-11-07 13:35:00,12.5505,20.1517,18.1,20.38,20.55,55.5,100,100,62,1
2022-11-07 13:40:00,12.5509,20.1533,18,20.41,20.6,55.5,100,100,62,1
2022-11-07 13:45:00,12.5514,20.155,18.1,20.44,20.55,55.7143,100,100,63,1
2022-11-07 13:50:00,12.5519,20.1567,18.1,20.47,20.5333,55.6667,100,100,62,1
2022-11-07 13:55:00,12.5523,20.1583,18.1111,20.5,20.68,55.5,100,100,62,1
2022-11-07 14:00:00,12.5528,20.16,18.1,20.9,21.25,55.5,100,100,62,1
2022-11-07 19:00:00,12.3,20.1523,18.0857,20.8,21.15,55.5,100,100,63,1
2022-11-07 19:05:00,12.2375,20.1519,18.1,20.8,21.05,55.5,100,100,63,1
2022-11-07 19:10:00,12.175,20.1515,18.075,20.65,21.15,55.5,100,100,63,1
2022-11-07 19:15:00,12.1125,20.1511,18.05,20.8,21.15,55.5,100,100,63,1
2022-11-07 19:20:00,12.05,20.1508,18.025,20.65,21.15,55.5,100,100,63,1
