timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-11-07 19:25:00,12.0444,20.1504,18,21.075,21.4833,55.5,99,100,63,1
2022-11-07 20:40:00,12.06,20.6,18.2143,21.0333,21.55,55.5,100,100,63,1
2022-11-07 20:45:00,12.1,20.5333,18.2286,21.0167,21.495,55.5,100,100,63,1
2022-11-07 20:50:00,12.14,20.55,18.2429,21,21.44,55.5,100,100,63,1
2022-11-07 20:55:00,12.18,20.34,18.2571,20.9,21.35,55.5,100,100,63,1
2022-11-07 21:00:00,12.22,20.35,18.2714,20.94,21.5,56,100,100,63,1
2022-11-07 21:05:00,12.26,20.36,18.2857,21.5714,22.0857,56.5,100,100,63,1
2022-11-07 21:10:00,12.3,20.4075,18.3,21.05,21.8833,56.5,100,100,63,1
2022-11-08 00:00:00,12.1,20.45,18.175,21.0333,21.2,55.5714,100,100,62,1
2022-11-08 00:05:00,12.075,20.4333,18.15,21.2667,21.45,55.4615,100,100,62,1
2022-11-08 00:10:00,12.05,20.4167,18.125,21.425,22.04,55.5,100,100,63,1
2022-11-08 00:15:00,12.05,20.4,18.1,20.9,21.4667,55.5,100,100,62,1
2022-11-08 00:20:00,12.05,20.3833,18.1,20.85,21.4583,55.5,100,100,62,1
2022-11-08 00:25:00,12.05,20.3667,18.0929,21,21.45,55.5,100,100,62,1
2022-11-08 00:30:00,12.05,20.35,18.0857,21.0667,21.2667,55.5,100,100,62,1
2022-11-08 00:35:00,12.05,20.35,18.1111,21.6167,22.0667,55.5,100,100,62,1
2022-11-08 00:40:00,12.0333,20.35,18.1,21.1333,21.8,55.5,100,100,62,1
2022-11-08 00:45:00,12.0074,20.35,18.0933,21.125,21.64,55.6,100,100,62,1
2022-11-08 00:50:00,11.9815,20.35,18.1,20.9625,21.5,55.5,100,100,62,1
2022-11-08 00:55:00,11.9556,20.35,18.0667,20.8,21.3,55.4545,100,100,62,1
2022-11-08 01:00:00,11.9296,20.35,18.0333,21.3167,21.8167,55.5333,100,100,62,1
2022-11-08 01:05:00,11.9037,20.35,18,21.3,21.9667,55.4615,100,100,62,1
2022-11-08 01:10:00,11.8778,20.3455,17.9667,21.04,21.6,55.5556,100,100,62,1
2022-11-08 01:15:00,11.8519,20.35,17.9333,21,21.5,55.4545,100,100,62,1
2022-11-08 13:00:00,11.3667,20.15,17.6438,21.1333,22,55.5,100,100,63,1
2022-11-08 13:05:00,11.4,20.15,17.6625,21.1167,21.6714,55.5,100,100,63,1
2022-11-08 13:10:00,11.4333,20.1455,17.6813,21.1,21.7,56,100,100,63,1
2022-11-08 13:15:00,11.4667,20.15,17.7,20.95,21.55,55.4,100,100,63,1
2022-11-08 13:20:00,11.5,20.15,17.7111,20.8,21.35,55.5,100,100,63,1
2022-11-08 13:25:00,11.5333,20.15,17.7,20.875,21.3333,55.5,100,100,63,1
2022-11-08 13:30:00,11.5667,20.15,17.6909,20.95,21.4,56,100,100,63,1
2022-11-08 13:35:00,11.6,20.15,17.7091,20.9,21.3,55.5,100,100,63,1
2022-11-08 14:50:00,11.3486,20.05,17.6909,20.9667,21.3,55.5385,100,100,63,1
2022-11-08 14:55:00,11.3243,20.0444,17.55,21.2,21.5667,55.4444,100,100,63,1
2022-11-08 15:00:00,11.3,20.0667,17.54,21.4,22.1,55.5,100,100,63,1
2022-11-08 15:05:00,11.26,20.05,17.5545,21.8,22.46,55.5,100,100,63,1
2022-11-08 15:10:00,11.22,20.075,17.5455,21.7444,22.65,55.5,100,100,63,1
2022-11-08 15:15:00,11.18,20.1,17.55,21.6889,22.6333,55.5714,100,100,63,1
2022-11-08 15:20:00,11.14,20.125,17.55,21.6333,22.5,55.4,100,100,63,1
2022-11-08 15:25:00,11.1,20.15,17.55,21.68,22.78,55.5556,100,100,63,1
2022-11-08 15:30:00,11.06,20.1571,17.55,21.55,22.4667,55.5,100,100,63,1
2022-11-08 15:35:00,11.05,20.1467,17.5538,21.7333,22.5667,55.5,100,100,63,1
2022-11-08 15:40:00,11.05,20.15,17.55,21.8067,22.9,55.5,100,100,63,1
2022-11-08 15:45:00,11.0444,20.1667,17.55,21.88,22.84,55.3333,100,100,63,1
2022-11-08 18:20:00,11.0571,20.3893,17.72,22.5875,23.55,55.5,100,100,63,1
2022-11-08 18:25:00,11.1057,20.4214,17.7,22.55,23.55,55.5,100,100,63,1
2022-11-08 18:30:00,11.1543,20.4536,17.755,22.225,23.32,55.5,100,100,63,1
2022-11-08 18:35:00,11.2029,20.4857,17.81,22.4,23.3,55.5455,100,100,63,1
2022-11-08 18:40:00,11.2514,20.5179,17.865,22.26,23.1,55.5,100,100,62,1
2022-11-08 18:45:00,11.3,20.55,17.92,21.8,23,55.5,100,100,62,1
2022-11-08 18:50:00,11.3667,20.6,17.9,22.14,23,55.5,100,100,63,1
2022-11-08 18:55:00,11.4333,20.65,17.9667,21.85,22.8,55.5,100,100,63,1
2022-11-08 19:00:00,11.5,20.66,18.0333,22,22.55,55.3333,100,100,63,1
2022-11-08 19:05:00,11.53,20.655,18.1,21.75,22.45,56,100,100,63,1
2022-11-08 19:10:00,11.56,20.65,18.1067,21.65,22.35,55.7778,100,100,63,1
2022-11-08 19:15:00,11.64,20.6429,18.1,21.6,22.45,55.5556,100,100,63,1
2022-11-08 19:20:00,11.72,20.65,18.1,21.6,22.35,55.3333,98,100,63,1
2022-11-08 19:25:00,11.8,20.65,18.1,21.8,22.245,55.5,100,100,62,1
2022-11-08 19:30:00,11.8667,20.6556,18.15,22,22.14,55.5,100,100,62,1
2022-11-08 19:35:00,11.9333,20.6537,18.2,22.2,22.76,55.5,100,100,63,1
2022-11-08 19:40:00,12,20.6519,18.25,21.7333,22.525,55.5556,100,100,63,1
2022-11-08 19:45:00,12.05,20.65,18.3,21.6667,22.0875,55.5,100,100,63,1
2022-11-08 19:50:00,12.1,20.6481,18.35,21.6,22.25,55.5,100,100,63,1
2022-11-08 19:55:00,12.1667,20.6463,18.4,21.5444,22.1625,55.5,100,100,63,1
2022-11-08 20:00:00,12.2333,20.6444,18.4,21.4889,22.075,55.4286,100,100,63,1
2022-11-08 20:05:00,12.3,20.6426,18.3923,21.4333,21.975,55.5455,100,100,63,1
2022-11-08 20:10:00,12.4,20.6407,18.42,21.4167,21.9875,55.5,100,100,63,1
2022-11-08 20:15:00,12.5,20.6389,18.4122,21.4,22,55.5,100,100,62,1
2022-11-08 20:20:00,12.55,20.637,18.4044,21.1,21.6,55.5,100,100,63,1
2022-11-08 20:25:00,12.6,20.6352,18.3967,21,21.5333,55.4286,100,100,63,1
2022-11-08 20:30:00,12.65,20.6333,18.3889,21,21.7,55.6,100,100,63,1
2022-11-08 20:35:00,12.7,20.5333,18.4167,21,21.5833,55.5,100,100,63,1
2022-11-08 20:40:00,12.75,20.535,18.4444,21,21.4667,55.5,100,100,62,1
2022-11-08 20:45:00,12.8,20.5367,18.4722,21,21.35,55.5,100,100,62,1
2022-11-08 20:50:00,12.8333,20.5383,18.5,21,21.45,55.5,100,100,62,1
2022-11-08 20:55:00,12.8667,20.54,18.38,21,21.3,55.4667,100,100,62,1
2022-11-08 21:00:00,12.9,20.5417,18.4333,20.8667,21.5,55.5455,100,100,62,1
2022-11-08 21:05:00,12.9333,20.5433,18.4538,20.9167,21.5,55.5,100,100,63,1
2022-11-08 21:10:00,12.9667,20.545,18.4744,21.025,21.5,55.5,100,100,62,1
2022-11-08 21:15:00,13,20.5467,18.4949,21.0625,21.82,55.5,100,100,62,1
2022-11-08 21:20:00,13.0067,20.5483,18.5154,21.1,21.6,55.5,100,100,63,1
2022-11-08 21:25:00,13.0133,20.55,18.5359,21,21.4,55.4167,100,100,63,1
2022-11-08 21:30:00,13.02,20.5563,18.5564,20.8,21.1,55.3333,100,100,62,1
2022-11-08 21:35:00,13.0267,20.5625,18.5769,20.65,21.05,55.5455,100,100,62,1
2022-11-08 21:40:00,13.0333,20.5688,18.5974,20.6333,21,55.5,100,100,62,1
2022-11-08 21:45:00,13.04,20.575,18.6179,20.65,21.025,55.4545,100,100,62,1
2022-11-08 21:50:00,13.0467,20.5813,18.6385,20.65,21.0667,55.5385,100,100,62,1
2022-11-08 21:55:00,13.0533,20.5875,18.659,20.65,21.1083,55.5,100,100,63,1
2022-11-08 22:00:00,13.06,20.5938,18.6795,20.6667,21.15,55.5,100,100,63,1
2022-11-08 22:05:00,13.0667,20.6,18.7,20.92,21.2667,55.5,100,100,63,1
2022-11-08 22:10:00,13.05,20.6667,18.6875,21.0333,21.35,55.6667,100,100,63,1
2022-11-09 05:00:00,13.3,20.1333,18.85,20.8667,20.6333,23.1364,100,100,52,1
2022-11-09 05:05:00,13.3,20,19.0333,20.8167,21.12,51.8333,100,100,64,1
2022-11-09 09:35:00,13.84,20.15,18.6,20.8,21.15,56.5,100,100,62,1
2022-11-09 09:40:00,13.86,20.1467,18.6,20.9,21.1,56.5,100,100,62,1
2022-11-09 09:45:00,13.88,20.1433,18.6,20.74,21.4,56.5,100,100,63,1
2022-11-09 09:50:00,13.9,20.14,18.6,20.65,20.9,56.5,100,100,63,1
2022-11-09 09:55:00,13.92,20.16,18.6,20.725,20.975,56.5,100,100,62,1
2022-11-09 10:00:00,13.94,20.1586,18.6182,20.6875,20.9333,56.6,100,100,63,1
2022-11-09 10:05:00,13.96,20.1571,18.6364,20.65,20.9,56.3333,100,100,62,1
2022-11-09 10:10:00,13.98,20.1557,18.6545,20.75,20.94,56.4167,100,100,62,1
2022-11-09 10:15:00,14,20.1543,18.6727,20.775,20.96,56.5,100,100,63,1
2022-11-09 10:20:00,14.0111,20.1529,18.6909,20.8,20.85,56.5,100,100,63,1
2022-11-09 10:25:00,14.0222,20.1514,18.7091,20.6667,20.8333,56.5,100,100,63,1
2022-11-09 10:30:00,14.0333,20.15,18.7273,20.5333,20.85,56.5,100,100,63,1
2022-11-09 10:35:00,14.0444,20.1462,18.7455,20.5667,20.9,55.5,100,100,63,1
2022-11-09 10:40:00,14.0556,20.1641,18.7636,20.675,20.95,56.5,100,100,63,1
2022-11-09 10:45:00,14.0667,20.1821,18.7818,20.64,21,56.5,100,100,62,1
2022-11-09 10:50:00,14.0611,20.2,18.8,20.55,20.975,56.5,100,100,63,1
2022-11-09 10:55:00,14.0556,20.2786,18.92,20.675,20.95,56.5,100,100,63,1
2022-11-09 11:00:00,14.05,20.3571,18.8,20.5333,21,56.5,100,100,63,1
2022-11-09 11:05:00,14.0444,20.3,18.9,20.7,20.7571,56.5,100,100,63,1
2022-11-09 14:30:00,13.8686,20.15,18.646,20.225,20.39,56.4286,100,100,63,1
2022-11-09 14:35:00,13.8343,20.15,18.62,20.1375,20.33,56.5,100,100,62,1
2022-11-09 14:40:00,13.8,20.1,18.5909,20.05,20.27,56.25,100,100,63,1
2022-11-09 14:45:00,13.7667,20.0962,18.62,20.05,20.21,56,100,100,63,1
2022-11-09 14:50:00,13.7333,20.0923,18.6,20.125,20.15,56.5,100,100,63,1
2022-11-09 14:55:00,13.7,20.0885,18.5889,20.1667,20.18,56.5,100,100,63,1
2022-11-09 15:00:00,13.6667,20.0846,18.5653,20.06,20.225,56,100,100,62,1
2022-11-09 15:05:00,13.6333,20.0808,18.5417,20.05,20.1667,55.5,100,100,62,1
2022-11-09 15:10:00,13.6,20.0769,18.5181,20.1,20.2583,56,100,100,63,1
2022-11-09 15:15:00,13.5429,20.0731,18.4944,20.25,20.35,56.5,100,100,63,1
2022-11-09 22:45:00,12.6,20.0721,18.0935,20.725,21.2,55.5,100,100,62,1
2022-11-09 22:50:00,12.55,20.0591,18.0923,21.0571,21.5429,55.4444,100,100,62,1
2022-11-09 22:55:00,12.5333,20.0462,18.1,20.9,21.2333,55.5,100,100,62,1
2022-11-10 00:10:00,12.3,20.05,17.9909,21.2,21.675,55.5,100,100,62,1
2022-11-10 00:15:00,12.2846,20.05,17.9758,21.0833,21.65,55.5,100,100,62,1
2022-11-10 00:20:00,12.2692,20.05,17.9606,21.0817,21.3,55.5,100,100,62,1
2022-11-10 00:25:00,12.2538,20.05,17.9455,21.08,21.68,55.5,100,100,62,1
2022-11-10 00:30:00,12.2385,20.05,17.9303,21,21.5333,55.5,100,100,62,1
2022-11-10 00:35:00,12.2231,20.0471,17.9152,21.3,21.82,55.5,100,100,62,1
2022-11-10 00:40:00,12.2077,20.05,17.9,21.15,21.55,55.5,100,100,62,1
2022-11-10 00:45:00,12.1923,20.05,17.9,21.3,21.76,55.5,100,100,62,1
2022-11-10 00:50:00,12.1769,20.05,17.89,21.1,21.9,55.5,100,100,62,1
2022-11-10 00:55:00,12.1615,20.05,17.88,21.05,21.5333,55.5,100,100,62,1
2022-11-10 01:00:00,12.1462,20.05,17.9059,20.98,21.4667,55.6667,100,100,62,1
2022-11-10 01:05:00,12.1308,20.05,17.8889,20.91,21.4,55.3333,100,100,62,1
2022-11-10 01:10:00,12.1154,20.05,17.9,20.84,21.3333,55.5,100,100,62,1
2022-11-10 01:15:00,12.1,20.05,17.9,20.975,21.475,55.5455,100,100,62,1
2022-11-10 11:10:00,13.5167,20.05,18.3978,20.65,21.0375,55.5455,100,100,62,1
2022-11-10 11:15:00,13.5333,20.0545,18.3956,20.82,21.075,55.5,100,100,62,1
2022-11-10 11:20:00,13.55,20.0462,18.3933,21.05,21.275,56.5,100,100,62,1
2022-11-10 11:25:00,13.55,20.05,18.3911,20.7667,21,56,100,100,62,1
2022-11-10 11:30:00,13.5571,20.051,18.3889,20.55,21,55.5,100,100,62,1
2022-11-10 11:35:00,13.5643,20.052,18.4,20.7167,21.08,55.5,100,100,62,1
2022-11-10 11:40:00,13.5714,20.053,18.4333,20.8,21.1,55.4444,100,100,62,1
2022-11-10 11:45:00,13.5786,20.054,18.4667,20.7333,21.1,55.5556,100,100,62,1
2022-11-10 11:50:00,13.5857,20.055,18.5,20.9667,21.3667,55.5,100,100,62,1
2022-11-10 11:55:00,13.5929,20.056,18.4,20.975,21.24,55.5,100,100,62,1
2022-11-10 12:00:00,13.6,20.057,18.4778,21,21.44,55.5,100,100,62,1
2022-11-10 12:05:00,13.7,20.058,18.5556,20.9167,21.4,55.4444,100,100,62,1
2022-11-10 12:10:00,13.8,20.059,18.6333,20.85,21.1333,55.6,100,100,62,1
2022-11-10 12:15:00,13.7375,20.06,18.6,20.94,21.2143,55.4,100,100,62,1
2022-11-10 12:20:00,13.675,20.2,18.6,21.0867,21.15,55.5455,100,100,62,1
2022-11-10 12:25:00,13.6125,20.181,18.6,21.2333,21.3,55.5833,100,100,62,1
2022-11-10 12:30:00,13.55,20.1619,18.5667,21.1333,21.4667,55.5556,100,100,62,1
2022-11-10 12:35:00,13.55,20.1429,18.5727,20.9,21.2333,56,100,100,62,1
2022-11-10 14:25:00,13.2,20.0611,18.35,20.94,21.12,55.5294,100,100,62,1
2022-11-10 14:30:00,13.1689,20.0639,18.4,20.6,21.05,55.5,100,100,62,1
2022-11-10 14:35:00,13.1378,20.0667,18.5,20.6125,21.05,55.5,100,100,62,1
2022-11-10 14:40:00,13.1067,20.15,18.4429,20.625,21.05,55.5,98,100,62,1
2022-11-10 14:45:00,13.0756,20.0964,18.3857,20.6,20.9667,55.5,100,100,63,1
2022-11-10 14:50:00,13.0444,20.0429,18.4,20.85,21.1333,56,100,100,63,1
2022-11-10 16:50:00,12.5657,20.1,18.2,21.1,21.575,55.5,100,100,62,1
2022-11-10 16:55:00,12.5444,20.2,18.1333,21.06,21.5,55.5,100,100,62,1
2022-11-10 17:00:00,12.5139,20.15,18.0667,21.05,21.6,55.5,100,100,62,1
2022-11-10 17:05:00,12.4833,20.1,18,21,21.35,55.5,100,100,62,1
2022-11-10 17:10:00,12.4528,20.04,17.9875,21,21.7,55.5714,100,100,62,1
2022-11-10 20:10:00,12.537,20.06,18.1,20.86,21.35,55.5,100,100,62,1
2022-11-10 20:15:00,12.5556,20.0333,18.0909,20.87,21.375,55.5,100,100,62,1
2022-11-10 20:20:00,12.637,20.0667,18.1111,20.88,21.4,55.5,100,100,62,1
2022-11-11 04:35:00,14.198,19.85,18.6,20.3,20.4,56,100,100,62,1
2022-11-11 04:40:00,14.2684,19.8429,18.6,20.05,20.36,56.1667,100,100,62,1
2022-11-11 04:45:00,14.3388,19.8821,18.6,20.25,20.32,55.6667,100,100,62,1
2022-11-11 04:50:00,14.4092,19.9214,18.6,20.06,20.28,55.5,100,100,62,1
2022-11-11 04:55:00,14.4796,19.9607,18.6,20.05,20.24,55.5,100,100,62,1
2022-11-11 05:00:00,14.55,20,19.1,20.3,20.2,23.9545,100,100,47,1
2022-11-11 05:05:00,14.55,19.9476,19.15,20.3,20.25,50,100,100,64,1
2022-11-11 05:10:00,14.55,19.8952,18.8,20.1333,20.3,57.1667,100,100,63,1
2022-11-11 05:15:00,14.55,19.8429,18.8167,20.3,20.3143,56.5,100,100,62,1
2022-11-11 05:20:00,14.5542,19.8435,18.8333,20.275,20.3286,56.4286,100,100,62,1
2022-11-11 05:25:00,14.5583,19.844,18.85,20.25,20.3429,55.5,100,100,62,1
2022-11-11 05:30:00,14.5625,19.8446,18.8667,20.225,20.3571,56,100,100,62,1
2022-11-11 05:35:00,14.5667,19.8452,18.8833,20.2,20.3714,56.5,100,100,62,1
2022-11-11 05:40:00,14.625,19.8458,18.9,20.175,20.3857,56.5,100,100,62,1
2022-11-11 05:45:00,14.6833,19.8464,18.9167,20.15,20.4,56.5,100,100,62,1
2022-11-11 05:50:00,14.7417,19.847,18.9333,20.15,20.3,56.5,100,100,62,1
2022-11-11 05:55:00,14.8,19.8476,18.95,20.2125,20.3,56.5,100,100,62,1
2022-11-11 06:00:00,14.8667,19.8482,18.9667,20.4,20.5,56.5,100,100,62,1
2022-11-11 06:05:00,14.9333,19.8488,18.9833,20.275,20.45,55.5,100,100,62,1
2022-11-11 06:10:00,15,19.8494,19,20.3312,20.35,56.5714,100,100,62,1
2022-11-11 06:15:00,15.05,19.85,18.9,20.3875,20.45,56.4615,100,100,62,1
2022-11-11 06:20:00,15.1,19.8545,18.9704,20.4438,20.35,56.5,100,100,62,1
2022-11-11 06:25:00,15.2,19.85,19.0407,20.5,20.4333,55.5,100,100,62,1
2022-11-11 06:30:00,15.3,19.85,19.1111,20.4333,20.36,56.5,100,100,62,1
2022-11-11 06:35:00,15.4,19.85,19.1,20.3667,20.5,56.5455,100,100,62,1
2022-11-11 11:10:00,16.496,20.05,19.7312,20.66,20.6667,57.25,100,100,63,1
2022-11-11 11:15:00,16.5136,20.0571,19.7617,20.65,20.65,57.25,100,100,62,1
2022-11-11 11:20:00,16.5313,20.0905,19.7922,20.9,20.9,56.5882,100,100,63,1
2022-11-11 11:25:00,16.549,20.1238,19.8227,20.95,20.95,57.0441,100,100,63,1
2022-11-11 11:30:00,16.5667,20.1571,19.8532,20.85,20.975,57.5,100,100,63,1
2022-11-11 11:35:00,16.55,20.2248,19.8838,21,21,57.1667,100,100,63,1
2022-11-11 14:30:00,16.7143,20.6,20.1044,21.0667,21.1,57.5,100,100,63,1
2022-11-11 14:35:00,16.7,20.5462,20.1067,21.0875,21.05,57.5,100,100,63,1
2022-11-11 16:05:00,16.54,20.5522,19.9,21.15,21.125,56.5,100,100,62,1
2022-11-11 16:10:00,16.55,20.5533,19.9,21.1,21.1,56.5,100,100,62,1
2022-11-11 16:15:00,16.5529,20.5544,19.925,21.1,21.25,56.5,100,100,62,1
2022-11-11 16:20:00,16.55,20.5556,19.95,21.3,21.4,56.5,98,100,62,1
2022-11-11 16:25:00,16.55,20.5567,19.975,20.9,20.9,56.5,100,100,62,1
2022-11-11 16:30:00,16.5494,20.5578,20,20.9833,20.9625,56.5714,100,100,62,1
2022-11-11 16:35:00,16.5487,20.5589,20.025,21.0667,21.025,56.5,100,100,62,1
2022-11-11 16:40:00,16.5481,20.56,20.05,21.15,21.0875,56.5,100,100,62,1
2022-11-11 16:45:00,16.5474,20.5567,20.075,21.15,21.15,56.5,100,100,63,1
2022-11-11 16:50:00,16.5468,20.5533,20.1,21.1,21.1417,57.5,100,100,63,1
2022-11-11 16:55:00,16.5461,20.55,20.0714,21.0667,21.1333,56.4,100,100,62,1
2022-11-11 17:00:00,16.5455,20.5455,20.0429,21.0958,20.9,56.5,100,100,62,1
2022-11-11 17:05:00,16.5448,20.55,20.0143,21.125,21.2,56.5,100,100,62,1
2022-11-11 17:10:00,16.5442,20.55,19.9857,21.1125,21.2,56.6111,100,100,62,1
2022-11-11 17:15:00,16.5435,20.55,19.9571,21.1,21.2,56.5,100,100,62,1
2022-11-11 17:20:00,16.5429,20.55,19.9286,21.1,21.2,56.5,100,100,62,1
2022-11-11 17:25:00,16.501,20.55,19.9,21.15,21.05,56.4444,100,100,62,1
2022-11-11 17:30:00,16.459,20.55,19.9,21.2,21.05,56.5385,100,100,63,1
2022-11-11 17:35:00,16.4171,20.55,19.9,21.2,21.05,56.75,100,100,63,1
2022-11-11 17:40:00,16.3752,20.55,19.9,21.2,21.1,57,100,100,63,1
2022-11-11 17:45:00,16.3333,20.56,19.8,21.2,21.15,56.7,100,100,62,1
2022-11-11 19:55:00,16.1429,20.6556,19.9,21.0852,21.15,56.5,100,100,62,1
2022-11-11 20:00:00,16.1843,20.6509,19.9111,21.1176,21.15,56.25,100,100,62,1
2022-11-11 20:05:00,16.2257,20.6463,19.9766,21.15,21.15,55.8333,100,100,62,1
2022-11-11 20:10:00,16.2671,20.6417,20.0422,21.1833,21.1467,55.8333,100,100,62,1
2022-11-11 20:15:00,16.3086,20.637,20.1077,21.2167,21.1433,56.6364,100,100,62,1
2022-11-11 20:20:00,16.35,20.6324,20.0889,21.25,21.14,56.5,100,100,62,1
2022-11-11 20:25:00,16.367,20.6278,20.1,21.05,21,56.6,100,100,62,1
2022-11-11 20:30:00,16.3841,20.6231,20.1,21.05,21.0571,56.4545,100,100,62,1
2022-11-11 20:35:00,16.4011,20.6185,20.1,21.15,21.0333,56.3,100,100,62,1
2022-11-11 20:40:00,16.4182,20.6139,20.1,21.25,21.1333,56.2,100,100,62,1
2022-11-11 20:45:00,16.4352,20.6093,20.1,21.0667,21.05,56.5,100,100,62,1
2022-11-11 20:50:00,16.4523,20.6046,20.1,21.05,21.05,56.5882,100,100,62,1
2022-11-11 20:55:00,16.4693,20.6,20.1,21.0333,21.0833,56.5,100,100,62,1
2022-11-11 21:00:00,16.4864,20.65,20.1056,21.06,21.0333,56.5,100,100,62,1
2022-11-11 21:05:00,16.5034,20.65,20.1111,21.0333,21.2333,56.5,100,100,62,1
2022-11-11 21:10:00,16.5205,20.65,20.1167,21.05,21.05,56.4286,100,100,62,1
2022-11-11 21:15:00,16.5375,20.65,20.1222,21.05,21.05,56.3846,100,100,62,1
2022-11-11 21:20:00,16.5545,20.65,20.1278,21.0667,21.175,56.3571,100,100,62,1
2022-11-12 03:00:00,16.35,20.65,19.9,21.0111,21.05,55.8333,100,100,62,1
2022-11-12 03:05:00,16.35,20.65,19.88,20.9222,21.1,56.1111,100,100,62,1
2022-11-12 03:10:00,16.35,20.65,19.86,20.8333,21.0083,56.1429,100,100,62,1
2022-11-12 03:15:00,16.3533,20.65,19.84,20.9167,20.9167,55.9,100,100,62,1
2022-11-12 03:20:00,16.3444,20.6472,19.82,20.86,20.85,56.5,100,100,62,1
2022-11-12 03:25:00,16.35,20.6444,19.8,20.95,21.02,56.4286,100,100,62,1
2022-11-12 03:30:00,16.35,20.65,19.92,20.975,21,56.5714,100,100,62,1
2022-11-12 03:35:00,16.35,20.6423,19.9,20.8667,20.95,56.4615,100,100,62,1
2022-11-12 03:40:00,16.35,20.6346,19.9,20.8,20.9,56.5833,100,100,62,1
2022-11-12 03:45:00,16.35,20.6269,19.8923,20.95,20.9667,56.5,100,100,62,1
2022-11-12 03:50:00,16.35,20.6192,19.9067,20.9,21.05,56.5,100,100,62,1
2022-11-12 03:55:00,16.35,20.6115,19.8923,20.85,20.85,56.5455,100,100,62,1
2022-11-12 04:00:00,16.35,20.6038,19.9,21.05,21.05,56.4286,100,100,62,1
2022-11-12 04:05:00,16.35,20.5962,19.9,21.05,20.85,56.5556,100,100,62,1
2022-11-12 04:10:00,16.3545,20.5885,19.9059,21.05,21,56.5,100,100,62,1
2022-11-12 04:15:00,16.3528,20.5808,19.9,20.8667,20.93,56.5,100,100,62,1
2022-11-12 04:20:00,16.351,20.5731,19.9,20.84,20.86,56.4545,100,100,62,1
2022-11-12 04:25:00,16.3492,20.5654,19.9,20.9333,20.9,56.5,100,100,62,1
2022-11-12 04:30:00,16.3475,20.5577,19.9,20.9333,20.85,56.8462,100,100,62,1
2022-11-12 04:35:00,16.3457,20.55,19.8,20.85,20.9333,56.4444,100,100,62,1
2022-11-12 04:40:00,16.3439,20.55,19.9143,20.975,21.0167,56.6923,100,100,62,1
2022-11-12 04:45:00,16.3422,20.5474,19.9,21.1,21.1,56.5,100,100,62,1
2022-11-12 04:50:00,16.3404,20.55,19.8909,20.85,21.05,56.5833,100,100,62,1
2022-11-12 04:55:00,16.3386,20.55,19.9,20.8333,21,56.5,100,100,62,1
2022-11-12 08:50:00,16,20.35,19.6462,20.9,21,56.5,100,100,62,1
2022-11-12 08:55:00,16.06,20.34,19.6692,20.95,20.95,56.5,100,100,62,1
2022-11-12 09:00:00,16.05,20.3667,19.6923,20.9083,20.9167,56.5385,98,100,61,1
2022-11-12 09:05:00,16.1,20.35,19.7154,20.8667,20.8833,56.4545,100,100,62,1
2022-11-12 11:30:00,16.8278,20.6,20.095,21.15,21.1,55.7857,100,100,61,1
2022-11-12 11:35:00,16.8222,20.55,20.09,21.125,21.1167,56.25,100,100,62,1
2022-11-12 11:40:00,16.8167,20.55,20.085,21.1,21.1333,56.5714,100,100,62,1
2022-11-12 11:45:00,16.8111,20.55,20.08,21.1333,21.15,56.4545,100,100,62,1
2022-11-12 11:50:00,16.8056,20.5444,20.12,21.2,21.15,56.5,100,100,62,1
2022-11-12 11:55:00,16.8,20.55,20.0923,21.05,21.1667,56.6364,100,100,62,1
2022-11-12 12:00:00,16.806,20.55,20.0954,21.1,21.1833,56.3333,100,100,62,1
2022-11-12 12:05:00,16.812,20.55,20.0986,21.15,21.2,56.3333,100,100,62,1
2022-11-12 12:10:00,16.8179,20.5538,20.1017,21.175,21.1667,56.25,100,100,62,1
2022-11-12 12:15:00,16.8239,20.55,20.1049,21.2,21.1333,56.5,100,100,62,1
2022-11-12 12:20:00,16.8299,20.5611,20.108,21.175,21.1,56.5,100,100,62,1
2022-11-12 12:25:00,16.8359,20.5722,20.1111,21.15,21.15,56.5,100,100,62,1
2022-11-12 12:30:00,16.8419,20.5833,20.1143,21.175,21.25,56.5,100,100,62,1
2022-11-12 12:35:00,16.8479,20.5944,20.1,21.2,21.1833,56.5,100,100,62,1
2022-11-12 12:40:00,16.8538,20.6056,20.1,21.05,21.04,56.5,100,100,62,1
2022-11-12 12:45:00,16.8,20.6167,20.1,21.0333,21.0667,56.5,100,100,62,1
2022-11-12 15:55:00,15.25,20.8667,19.625,20.9,21,55.5,100,100,62,1
2022-11-12 16:00:00,15.2,20.85,19.65,20.7,21,55.5,100,100,62,1
2022-11-12 16:05:00,15.15,20.8333,19.675,20.675,21,55.5,100,100,61,1
2022-11-12 16:10:00,15.1,20.8167,19.7,20.65,21,55.5,100,100,62,1
2022-11-12 16:15:00,15.05,20.8,19.56,20.64,20.95,55.5,100,100,62,1
2022-11-12 17:50:00,14.04,20.6333,18.9667,20.4,20.4825,55.5,100,100,62,1
2022-11-13 05:00:00,10.15,20.35,17.2923,22.25,23.22,54.4643,100,100,62,1
2022-11-13 05:05:00,10.1,20.35,17.3,22.6,23.5,54.4286,100,100,62,1
2022-11-13 05:10:00,10.0444,20.35,17.3,22.3333,23.55,54.5455,100,100,62,1
2022-11-13 05:15:00,10.05,20.3467,17.3,22.3463,23.58,54.5,100,100,62,1
2022-11-13 05:20:00,10.0508,20.35,17.3,22.3593,23.61,54.5,100,100,62,1
2022-11-13 09:25:00,10.05,20.35,17.3,22,23.2167,54.4667,100,100,62,1
2022-11-13 09:30:00,10.0571,20.35,17.3077,22.1667,23.1,55,100,100,62,1
2022-11-13 11:50:00,12.5667,20.35,18.2655,20.86,21.375,55.5,100,100,62,1
2022-11-13 11:55:00,12.625,20.3571,18.2818,20.9167,21.4,55.5,100,100,62,1
2022-11-13 12:00:00,12.6833,20.35,18.2982,21.58,21.9,55.5,100,100,62,1
2022-11-13 12:05:00,12.7417,20.35,18.3145,21.2333,21.82,55.5,100,100,62,1
2022-11-13 12:10:00,12.8,20.35,18.3309,21.2,21.7,55.5,100,100,62,1
2022-11-13 12:15:00,12.85,20.3667,18.3473,21.175,21.6333,55.5,100,100,62,1
2022-11-13 16:50:00,11.3,20.55,17.7,22.4,23.3667,54.5,100,100,62,1
2022-11-13 16:55:00,11.25,20.55,17.6889,22.45,23.1429,54.5,100,100,62,1
2022-11-13 17:00:00,11.2,20.55,17.7053,22.5,23.1667,54.5,100,100,62,1
2022-11-13 17:05:00,11.15,20.55,17.7,22.55,23.3167,54.5,100,100,62,1
2022-11-13 17:10:00,11.1,20.6,17.6857,22.6,23.4667,54.5,100,100,62,1
2022-11-13 17:15:00,11.05,20.5333,17.7,22.6,23.6333,54.5,100,100,62,1
2022-11-13 17:20:00,10.9917,20.55,17.7,22.22,23.225,54.5,100,100,62,1
2022-11-13 17:25:00,10.9333,20.55,17.7,21.85,22.775,54.5,100,100,62,1
2022-11-13 17:30:00,10.875,20.5545,17.6476,21.75,22.6542,54.5,100,100,62,1
2022-11-13 19:55:00,10.1056,20.8968,17.56,24.08,25.9,54.4,98,100,61,1
2022-11-13 20:00:00,10.0778,20.9365,17.55,23.8,25.65,54.5385,100,100,61,1
2022-11-13 20:05:00,10.05,20.9762,17.5467,23.825,25.675,54.5,100,100,62,1
2022-11-13 20:10:00,9.96667,21.0159,17.5433,23.8667,25.74,54.5,100,100,62,1
2022-11-13 20:15:00,9.88333,21.0556,17.54,23.02,24.7,54.5,100,100,62,1
2022-11-13 20:20:00,9.8,21.0517,17.5367,22.64,24.075,54.5,100,100,62,1
2022-11-13 20:25:00,9.56667,21.0478,17.5333,22.5825,23.8333,54.5,100,100,61,1
2022-11-13 20:30:00,9.5,21.0439,17.55,22.525,23.7333,54.5,100,100,61,1
2022-11-13 20:35:00,9.4,21.04,17.465,22.5667,23.825,54.5,100,100,62,1
2022-11-13 20:40:00,9.3,21.05,17.38,22.8,24.35,54.5,100,100,62,1
2022-11-13 22:15:00,7.95,21.1,17.1042,25.7,27.8667,54.4706,100,100,61,1
2022-11-13 22:20:00,7.875,21.1667,17.1333,25.55,27.9333,54.5,100,100,61,1
2022-11-14 01:50:00,9.2,21.15,17.5545,23.35,25.05,54.5,100,100,62,1
2022-11-14 01:55:00,9.26667,21.15,17.55,23.36,25.0667,54.5,100,100,62,1
2022-11-14 03:40:00,10.5,20.85,17.7,22,22.9,54.5,100,100,62,1
2022-11-14 05:00:00,11.46,20.85,18.62,22.2083,22.2,23.3636,100,100,52,1
2022-11-14 05:05:00,11.48,20.8155,19.02,22.1,22.6,51.6154,100,100,63,1
2022-11-14 05:10:00,11.5,20.781,18.1667,21.7,22.4,55.8,100,100,62,1
2022-11-14 09:55:00,11.1056,20.6,17.7667,21.82,22.65,55.5,100,100,62,1
2022-11-15 03:45:00,9.22,20.85,17.3,25.025,26.9333,54.5,100,100,61,1
2022-11-15 03:50:00,9.18,20.9,17.3,25.35,27.1667,54.5,100,100,61,1
2022-11-15 07:20:00,9.56667,20.85,17.55,23.45,25.1333,54.5,100,100,61,1
2022-11-15 07:25:00,9.625,20.8429,17.55,23.4,25.1792,54.5,100,100,61,1
2022-11-15 07:30:00,9.68333,20.8438,17.55,23.6,25.225,54.5,100,100,61,1
2022-11-15 07:35:00,9.74167,20.8446,17.55,23.6,25.2,54.5,100,100,61,1
2022-11-15 07:40:00,9.8,20.8455,17.55,23.55,25.4,54.5,100,100,61,1
2022-11-15 09:55:00,10,21.0286,17.8,23.5,25.5571,55.5833,100,100,61,1
2022-11-15 10:00:00,10.0083,21.0143,17.7667,23.1333,24.6333,55.5,100,100,62,1
2022-11-15 10:05:00,10.0167,21,17.8,22.8,24.3333,55.5,100,100,62,1
2022-11-15 10:10:00,10.025,21.05,17.8,22.8667,24.15,55.5,100,100,62,1
2022-11-15 10:15:00,10.0333,21.05,17.8,23.25,24.62,55.5,100,100,62,1
2022-11-15 10:20:00,10.0417,21.03,17.8,22.95,24.42,55.5,100,100,62,1
2022-11-15 10:25:00,10.05,21.01,17.8,22.85,24.26,55.5,100,100,62,1
2022-11-15 10:30:00,10.0571,20.99,17.8,22.8,24.1,55.5,100,100,61,1
2022-11-15 12:35:00,10.05,20.8846,17.5667,22.85,24.15,55.5,100,100,61,1
2022-11-15 12:40:00,10.0444,20.8923,17.55,23.1,24.4,54.8333,100,100,61,1
2022-11-15 16:00:00,9.3,20.9,17.3,24.1333,26,54.5,100,100,61,1
2022-11-15 18:30:00,9.1,21.1571,17.45,24.2,26.4,54.5,100,100,61,1
2022-11-15 19:55:00,8.9,21.4,17.55,24.15,26.1667,54.5,100,100,62,1
2022-11-16 05:00:00,8.76667,21.55,18.8313,28.2684,26.95,21.8889,38,100,47,1
2022-11-16 11:00:00,7.8,21.55,17.452,25.04,27.6333,54.5,100,100,61,1
2022-11-16 11:05:00,7.84,21.55,17.464,25.1,27.72,54.5,100,100,62,1
2022-11-16 11:10:00,7.88,21.55,17.476,25.2333,27.8,54.5,100,100,62,1
2022-11-16 11:15:00,7.92,21.55,17.488,25.1,27.7667,54.75,100,100,62,1
2022-11-16 11:20:00,7.96,21.55,17.5,25.04,27.8083,55,100,100,62,1
2022-11-16 11:25:00,8,21.55,17.5667,25.14,27.85,55.25,100,100,62,1
2022-11-16 16:45:00,7.8,21.66,17.4,25.9,28.6,55.5,98,100,62,1
2022-11-16 19:15:00,7.5,22.124,17.49,25.85,28.5833,54.5,100,100,62,1
2022-11-16 21:10:00,7.25,22.1538,17.5667,27.65,30.3667,54.5,100,100,62,1
2022-11-16 21:15:00,7.24444,22.1526,17.5583,26.75,30.1,54.5,100,100,63,1
2022-11-16 21:20:00,7.25,22.1513,17.55,26.1,29.6,54.5,100,100,62,1
2022-11-16 21:25:00,7.25714,22.15,17.5,25.575,28.5571,54.5,100,100,62,1
2022-11-16 21:30:00,7.23333,22.1333,17.6,25.5,28.3,54.5,100,100,62,1
2022-11-16 21:35:00,7.18667,22.1022,17.5,26.02,28.9286,54.5,100,100,62,1
2022-11-16 21:40:00,7.14,22.0711,17.4,25.5833,28.6,54.5,100,100,62,1
2022-11-16 21:45:00,7.09333,22.04,17.45,25.4333,28.22,54.5,100,100,62,1
2022-11-16 21:50:00,7.04667,22.05,17.5,25.5,28.34,54.5,100,100,62,1
2022-11-17 01:35:00,6.3,21.931,16.98,25.8667,29.1,54.5,100,100,62,1
2022-11-17 01:40:00,6.25,21.9148,16.96,25.6333,28.875,54.5,100,100,62,1
2022-11-17 01:45:00,6.25,21.8986,16.94,25.55,28.6,54.5,100,100,62,1
2022-11-17 01:50:00,6.25,21.8824,16.92,25.5833,28.65,54.5,100,100,62,1
2022-11-17 01:55:00,6.25,21.8662,16.9,25.675,28.6,54.5,100,100,62,1
2022-11-17 02:00:00,6.24444,21.85,16.9,25.4333,28.7,54.5,100,100,62,1
2022-11-17 02:05:00,6.25,21.8429,16.8889,25.7,28.75,54.3333,100,100,62,1
2022-11-17 09:00:00,6.11429,21.8571,16.9133,27.1857,30.0333,54.5,100,100,62,1
2022-11-17 09:05:00,6.14286,21.85,16.92,27.15,30.1,54.4643,100,100,62,1
2022-11-17 09:10:00,6.17143,21.8762,16.8889,27.4,30.15,54.4286,100,100,62,1
2022-11-17 09:15:00,6.2,21.9025,16.9143,27.7,30.5333,54.5714,100,100,62,1
2022-11-17 09:20:00,6.21905,21.9288,16.9,27.66,30.5667,54.5,100,100,62,1
2022-11-17 09:25:00,6.2381,21.955,17,27.7,30.6,54.5,100,100,62,1
2022-11-17 09:30:00,6.25714,21.9812,17.1,27.8,30.66,54.5,100,100,62,1
2022-11-17 09:35:00,6.25286,22.0075,17.1,27.9,30.725,54.5,100,100,62,1
2022-11-17 09:40:00,6.24857,22.0338,17.1,27.85,30.65,54.5,100,100,62,1
2022-11-17 09:45:00,6.24429,22.06,17.1,27.55,30.6333,54.5,100,100,62,1
2022-11-17 09:50:00,6.24,22.05,17.1,27.4833,30.7333,54.5,100,100,62,1
2022-11-17 09:55:00,6.25,22.05,17.1,26.7,29.875,54.4545,100,100,62,1
2022-11-17 10:00:00,6.25,22.05,17.1,26.2333,29.4,54.5385,100,100,62,1
2022-11-17 10:05:00,6.26,22.05,17.1,25.66,28.7,54.4615,100,100,62,1
2022-11-17 10:10:00,6.25,22.05,17.1,25.88,29,54.5714,100,100,62,1
2022-11-17 10:15:00,6.33333,22.05,17.1077,25.64,28.8333,54.5,100,100,62,1
2022-11-17 10:20:00,6.41667,22.05,17.1,25.9,29,54.5,100,100,62,1
2022-11-17 10:25:00,6.5,22.0455,17.1,25.9667,29,54.5,100,100,62,1
2022-11-17 10:30:00,6.53333,22.0556,17.1,25.8333,29.1,54.5,100,100,62,1
2022-11-17 10:35:00,6.56667,22.05,17.1,25.775,28.8667,54.5,100,100,62,1
2022-11-17 10:40:00,6.6,22.0429,17.1,25.56,28.6,54.5,100,100,62,1
2022-11-17 10:45:00,6.63333,22.05,17.1,25.7143,28.9,54.5,100,100,62,1
2022-11-17 10:50:00,6.66667,22.05,17.125,25.6,28.8,54,100,100,62,1
2022-11-17 10:55:00,6.7,22.05,17.15,25.55,28.5,54.6,100,100,62,1
2022-11-17 11:00:00,6.71667,22.05,17.175,25.7,28.6,54.5,100,100,62,1
2022-11-17 11:05:00,6.73333,22.05,17.2,25.5,28.475,54.5,100,100,62,1
2022-11-17 11:10:00,6.75,22.05,17.225,25.9,28.64,54.5,100,100,62,1
2022-11-17 11:15:00,6.76667,22.05,17.25,26.25,29.275,54.5,100,100,62,1
2022-11-17 11:20:00,6.78333,22.05,17.275,26.05,29.22,54.5,100,100,62,1
2022-11-17 11:25:00,6.8,22.05,17.3,25.9667,29.225,54.5,100,100,62,1
2022-11-17 11:30:00,7,22.05,17.55,26.1,29,54.5,100,100,62,1
2022-11-17 11:35:00,7.125,22.05,17.55,26.1167,29.1,54.5,100,100,62,1
2022-11-17 11:40:00,7.25,22.05,17.54,25.85,28.9333,54.5,100,100,62,1
2022-11-17 11:45:00,7.375,22.05,17.55,25.8,28.8,54.5,100,100,62,1
2022-11-17 11:50:00,7.5,22.05,17.6,25.8667,28.85,54.5,100,100,62,1
2022-11-17 11:55:00,7.6,22.05,17.7,26.25,29.1833,55,100,100,62,1
2022-11-17 12:00:00,7.7,22.05,17.8,25.9,28.8,55.5,100,100,62,1
2022-11-17 14:15:00,6.86667,22.15,17.4,26.2,29.1,54.875,100,100,62,1
2022-11-17 14:20:00,6.85,22.15,17.3,26.1333,29.1833,54.75,100,100,62,1
2022-11-17 14:25:00,6.83333,22.1556,17.4,26.35,29.2667,54.625,100,100,62,1
2022-11-17 14:30:00,6.81667,22.1546,17.4,26.2,28.95,54.5,100,100,62,1
2022-11-17 14:35:00,6.8,22.1537,17.4,26.6667,29.2429,54.5,100,100,62,1
2022-11-17 14:40:00,6.79306,22.1527,17.4,26.6667,29.5667,54.5,100,100,62,1
2022-11-17 14:45:00,6.78611,22.1518,17.4,26.9,29.675,54.5,100,100,62,1
2022-11-17 14:50:00,6.77917,22.1509,17.4,27.15,29.925,54.5,100,100,62,1
2022-11-17 14:55:00,6.77222,22.1499,17.4111,26.38,29.5667,54.5,100,100,62,1
2022-11-17 15:00:00,6.76528,22.149,17.3857,26.3,29.3,54.5,100,100,62,1
2022-11-17 15:05:00,6.75833,22.148,17.4,25.75,28.9333,54.5,100,100,62,1
2022-11-17 15:10:00,6.75139,22.1471,17.3625,25.6,28.55,54.5,100,100,62,1
2022-11-17 15:15:00,6.74444,22.1462,17.325,25.9,28.7714,54.5,100,100,62,1
2022-11-17 15:20:00,6.7037,22.1301,17.2875,26.04,29.22,54.5,100,100,62,1
2022-11-17 15:25:00,6.66296,22.1141,17.25,25.92,29.1,54.5,100,100,62,1
2022-11-17 15:30:00,6.62222,22.0981,17.2125,25.6,28.8,54.5,100,100,62,1
2022-11-17 15:35:00,6.58148,22.0821,17.175,25.6,28.55,54.5,100,100,62,1
2022-11-17 15:40:00,6.54074,22.066,17.1375,25.8,28.85,54.5,100,100,62,1
2022-11-17 15:45:00,6.5,22.05,17.1,25.86,28.725,54.5,100,100,62,1
2022-11-17 15:50:00,6.45,22.04,17.1,25.5667,28.6,54.3333,100,100,62,1
2022-11-17 15:55:00,6.4,22.045,17.1333,25.7833,28.7333,55,100,100,62,1
2022-11-17 16:00:00,6.35,22.05,17.08,25.85,28.8833,54.4444,100,100,62,1
2022-11-17 16:05:00,6.3,22.05,17.1067,26.1,29.0333,54.5455,98,100,62,1
2022-11-17 16:10:00,6.26667,22.05,17.1333,26.0167,29.2167,54.4286,100,100,62,1
2022-11-17 16:15:00,6.23333,22.0538,17.0667,26.2,29.375,54.5556,100,100,62,1
2022-11-17 16:20:00,6.19444,22.05,17.1,26.15,29.4187,54.4286,100,100,62,1
2022-11-17 16:25:00,6.15556,22.0792,17.1333,26.1,29.4625,54.5455,100,100,62,1
2022-11-17 16:30:00,6.11667,22.1083,17.1667,26.2,29.5063,54.5,100,100,62,1
2022-11-17 16:35:00,6.07778,22.1375,17.2,26.2667,29.55,55.5,100,100,62,1
2022-11-17 16:40:00,6.03889,22.1667,17.1429,26.3,29.025,55.5,100,100,62,1
2022-11-17 16:45:00,6,22.15,17.0857,26.15,28.6,54.5,100,100,62,1
2022-11-17 16:50:00,5.96,22.1467,16.9929,26.5667,28.9,54.5,100,100,62,1
2022-11-17 16:55:00,5.92,22.1433,16.9,26.6333,29.15,54.5,100,100,62,1
2022-11-17 17:00:00,5.88,22.14,17,26.8,29.4,54.5,100,100,61,1
2022-11-17 17:05:00,5.84,22.15,17.1333,27.2,29.8,54.5,100,100,62,1
2022-11-17 17:10:00,5.8,22.1571,17.0667,27.05,29.8667,54.5,100,100,62,1
2022-11-17 17:15:00,5.775,22.1764,16.8857,27.1,29.85,54.5,100,100,62,1
2022-11-17 17:20:00,5.75,22.1957,17,27.4,30.1333,54.5,100,100,62,1
2022-11-17 17:25:00,5.74286,22.215,17.2,27.9571,30.7286,54.5,98,100,62,1
2022-11-17 17:30:00,5.72262,22.2343,17,28.1667,31.2167,54.5,96,100,62,1
2022-11-17 17:35:00,5.70238,22.2536,17.1333,28.1833,31.3333,54.5,93,100,62,1
2022-11-17 17:40:00,5.68214,22.2729,17,28.025,31.35,54.5,90,100,62,1
2022-11-17 17:45:00,5.6619,22.2921,17.2,27.9,31.3,54.5,86,100,62,1
2022-11-17 17:50:00,5.64167,22.3114,17,27.65,31.2333,54.5,86,100,62,1
2022-11-17 17:55:00,5.62143,22.3307,17.12,26.7,30.5,54.5,94,100,62,1
2022-11-17 18:00:00,5.60119,22.35,17.0933,26.8143,30.0667,54.5,100,100,62,1
2022-11-17 18:05:00,5.58095,22.3278,17.0667,25.78,29.0667,54.5,100,100,62,1
2022-11-17 18:10:00,5.56071,22.3056,17.0833,26.1625,29.3875,54.5,100,100,62,1
2022-11-17 18:15:00,5.54048,22.2833,17.1,26.025,29.4,54.5,100,100,62,1
2022-11-17 18:20:00,5.52024,22.2611,17.2,26.25,29.4667,54.5,100,100,62,1
2022-11-17 18:25:00,5.5,22.2389,17,26.28,29.65,54.5,100,100,62,1
2022-11-17 18:30:00,5.47143,22.2167,16.8,25.95,29.2,54.5,100,100,62,1
2022-11-17 18:35:00,5.44286,22.1944,16.79,25.8,29.1,54.5,100,100,62,1
2022-11-17 18:40:00,5.41429,22.1722,16.78,25.775,28.8,54.5,100,100,62,1
2022-11-17 18:45:00,5.38571,22.15,16.77,25.65,28.9,54.45,100,100,62,1
2022-11-17 18:50:00,5.35714,22.1455,16.76,25.95,29.25,54.4,100,100,62,1
2022-11-17 18:55:00,5.32857,22.15,16.75,26.05,29.4,54.5,100,100,62,1
2022-11-17 19:00:00,5.3,22.15,16.74,26.125,29.425,54.5455,100,100,62,1
2022-11-17 22:05:00,5.75,22.05,17,25.9667,29.2667,54.5333,100,100,62,1
2022-11-17 22:10:00,5.75,22.05,17.12,26.3333,29.5667,54.5,100,100,62,1
2022-11-17 22:15:00,5.75,22.05,16.98,26.34,29.775,54.5,100,100,62,1
2022-11-17 22:20:00,5.75455,22.125,16.9,26.02,29.3833,54.5,100,100,62,1
2022-11-17 22:25:00,5.75909,22.2,16.9,26.15,29.3,54.5,100,100,62,1
2022-11-17 22:30:00,5.76364,22.1833,16.9017,26.05,29.3667,54.5,100,100,62,1
2022-11-17 22:35:00,5.76818,22.1667,16.9033,26.16,29.475,54.5,100,100,62,1
2022-11-17 22:40:00,5.77273,22.15,16.905,26.175,29.6,54.5,100,100,62,1
2022-11-17 22:45:00,5.77727,22.14,16.9067,25.75,29.3,54.5,100,100,62,1
2022-11-17 22:50:00,5.78182,22.122,16.9083,25.82,29.1333,54.4444,100,100,62,1
2022-11-17 22:55:00,5.78636,22.104,16.91,26.025,29.175,54.5,100,100,62,1
2022-11-17 23:00:00,5.79091,22.086,16.9117,26.04,29.3,54.5455,100,100,62,1
2022-11-17 23:05:00,5.79545,22.068,16.9133,25.9,29.1,54.5,100,100,62,1
2022-11-17 23:10:00,5.8,22.05,16.915,25.78,29,54.5,100,100,62,1
2022-11-17 23:15:00,5.85,22.0474,16.9167,25.9,29.25,54.4444,100,100,62,1
2022-11-17 23:20:00,5.9,22.0545,16.9183,26.05,29.4,54.5,100,100,62,1
2022-11-17 23:25:00,5.95,22.05,16.92,25.9,28.9333,54.5556,100,100,62,1
2022-11-17 23:30:00,6,22.05,16.956,25.7,29,54.5,100,100,62,1
2022-11-17 23:35:00,6.1,22.0333,16.992,25.74,28.875,54.4286,100,100,62,1
2022-11-17 23:40:00,6.2,22.05,17.028,26,29.0667,54.5,100,100,62,1
2022-11-17 23:45:00,6.22857,22.0545,17.064,25.8333,29.1,54.5455,100,100,62,1
2022-11-17 23:50:00,6.25714,22.0455,17.1,26.1,29.3667,54.4615,100,100,62,1
2022-11-17 23:55:00,6.29762,22.05,17.1111,25.9333,29.1667,54.5,100,100,62,1
2022-11-18 00:00:00,6.3381,22.0533,17.0857,25.7,28.7,54.5,100,100,62,1
2022-11-18 00:05:00,6.37857,22.0429,17.1,25.625,28.6778,54.5,100,100,62,1
2022-11-18 00:10:00,6.41905,22.05,17.1048,25.55,28.6556,54.5,100,100,62,1
2022-11-18 07:05:00,6.43333,22.0643,17.1,25.4333,28.25,54.5143,100,100,62,1
2022-11-18 07:10:00,6.36667,22.05,17.1,26.1,28.975,54.5,100,100,62,1
2022-11-18 07:15:00,6.3,22.05,17.0667,26.1333,29.3667,54.5,100,100,62,1
2022-11-18 09:55:00,6.73333,22.1465,17.3,25.6,28.65,54.5,100,100,62,1
2022-11-18 10:00:00,6.74444,22.146,17.3091,25.9,28.9,54.5,100,100,62,1
2022-11-18 10:05:00,6.75556,22.1455,17.3182,26.1,29.1,54.5,100,100,62,1
2022-11-18 10:10:00,6.76667,22.15,17.3273,25.7,28.7,54.5,100,100,62,1
2022-11-18 10:15:00,6.7,22.1267,17.3364,25.7,28.6667,54.5,100,100,62,1
2022-11-18 10:20:00,6.75556,22.1033,17.3455,25.55,28.5,54.5,100,100,62,1
2022-11-18 10:25:00,6.77436,22.08,17.3545,25.65,28.5333,54.5,100,100,62,1
2022-11-18 10:30:00,6.79316,22.0567,17.3636,25.8,28.9,54.4815,100,100,62,1
2022-11-18 10:35:00,6.81197,22.0333,17.3727,25.4,28.375,54.463,100,100,62,1
2022-11-18 10:40:00,6.83077,22.05,17.3818,25.5,28.1,54.4444,100,100,62,1
2022-11-18 10:45:00,6.84957,22.0533,17.3909,25.85,28.65,54.5714,100,100,62,1
2022-11-18 10:50:00,6.86838,22.0467,17.4,26.0333,29.2667,54.5357,100,100,61,1
2022-11-18 10:55:00,6.88718,22.0545,17.4011,25.8,28.9,54.5,100,100,62,1
2022-11-18 11:00:00,6.90598,22.05,17.4022,25.55,28.55,54.5,100,100,62,1
2022-11-18 11:05:00,6.92479,22.0444,17.4033,25.7333,28.7333,54.5,100,100,62,1
2022-11-18 11:10:00,6.94359,22.0538,17.4044,25.86,29.075,54.5,100,100,62,1
2022-11-18 11:15:00,6.96239,22.05,17.4055,25.8,28.7667,54.5,100,100,62,1
2022-11-18 11:20:00,6.9812,22.0455,17.4066,25.85,28.7833,54.5,100,100,62,1
2022-11-18 11:25:00,7,22.05,17.4077,25.8333,28.8,54.4167,100,100,61,1
2022-11-18 11:30:00,6.96667,22.06,17.4,26,28.7,54.3333,100,100,61,1
2022-11-18 11:35:00,6.93333,22.0567,17.4,26.15,28.55,54.6667,100,100,61,1
2022-11-18 11:40:00,6.9,22.0533,17.4,26.2,28.55,54.5833,100,100,61,1
2022-11-18 11:45:00,6.86667,22.05,17.3,26.15,28.58,54.5,100,100,61,1
2022-11-18 11:50:00,6.83333,22.0429,17.3143,26.38,28.7333,54.5,100,100,62,1
2022-11-18 11:55:00,6.8,22.05,17.3286,26.5667,29.0667,54.4167,100,100,61,1
2022-11-18 12:00:00,6.75,22.0545,17.3429,26.8,29.2333,54.3333,100,100,61,1
2022-11-18 12:05:00,6.74545,22.0802,17.3571,27.08,29.8333,55,100,100,61,1
2022-11-18 12:10:00,6.75,22.1058,17.3714,27.375,30,54.5,100,100,61,1
2022-11-18 12:15:00,6.75,22.1315,17.3857,27.35,30.2667,54.5,100,100,62,1
2022-11-18 12:20:00,6.75,22.1571,17.4,27.55,30.35,54.5,100,100,61,1
2022-11-18 13:45:00,6.5,22.15,17.4,25.8475,28.8956,54.5714,100,100,62,1
2022-11-18 13:50:00,6.475,22.1455,17.4,25.775,28.9578,54.5357,100,100,61,1
2022-11-18 13:55:00,6.45,22.15,17.4,25.9833,29.02,54.5,100,100,61,1
2022-11-18 14:00:00,6.425,22.15,17.4,26.24,29.3167,54.5,100,100,62,1
2022-11-18 14:05:00,6.4,22.15,17.4,26.6,29.95,54.5,100,100,62,1
2022-11-18 14:10:00,6.375,22.15,17.4,26.7,29.82,54.5,100,100,61,1
2022-11-18 14:15:00,6.35,22.15,17.4,26.575,29.8667,54.5,100,100,62,1
2022-11-18 14:20:00,6.325,22.15,17.3,26.3333,29.55,54.5,100,100,61,1
2022-11-18 14:25:00,6.3,22.15,17.2,26.16,29.3167,54.6364,100,100,61,1
2022-11-18 14:30:00,6.25,22.15,17.1,26.225,29.225,54.5,100,100,61,1
2022-11-18 14:35:00,6.23333,22.15,17.12,26.4,29.65,54.5556,100,100,61,1
2022-11-18 14:40:00,6.19444,22.1556,17.0667,26.475,29.72,54.5,100,100,61,1
2022-11-18 14:45:00,6.15556,22.1462,17.1,26.6,29.9,54.5,98,100,61,1
2022-11-18 14:50:00,6.11667,22.1545,17.1,26.35,29.6333,54.5,100,100,61,1
2022-11-18 14:55:00,6.07778,22.1467,17.1,26.3792,29.7,54.5,100,100,62,1
2022-11-18 15:00:00,6.03889,22.15,17.1,26.4083,29.8,54.5,100,100,62,1
2022-11-18 15:05:00,6,22.15,17.1,26.4375,29.7167,54.5,100,100,62,1
2022-11-18 17:35:00,5.8,22.2364,17.2,26.1,29.4,54.5,100,100,62,1
2022-11-18 17:40:00,5.81818,22.2545,16.9333,26.3,29.1667,54.5,100,100,62,1
2022-11-18 17:45:00,5.83636,22.2727,16.9,25.4667,27.9,54.5,100,100,62,1
2022-11-18 17:50:00,5.85455,22.2909,16.9,25.6,27.7667,54.5,100,100,62,1
2022-11-18 17:55:00,5.87273,22.3091,16.9,26.0667,28.2333,54.4545,100,100,61,1
2022-11-18 18:00:00,5.89091,22.3273,17.0167,26.675,29.0167,54.5,100,100,61,1
2022-11-18 18:05:00,5.90909,22.3455,17.1333,27.15,29.7333,54.6,100,100,62,1
2022-11-18 18:10:00,5.92727,22.3636,17.1857,27.325,30.1,54.5,100,100,62,1
2022-11-18 18:15:00,5.94545,22.3818,17.2381,27.5,30.2,54.4615,100,100,61,1
2022-11-18 18:20:00,5.96364,22.4,17.2905,27.7,30.6333,54.5,100,100,62,1
2022-11-18 18:25:00,5.98182,22.48,17.3429,28.1,30.8833,54.5,99,100,62,1
2022-11-18 18:30:00,6,22.56,17.3952,28.075,31.05,54.5556,99,100,62,1
2022-11-18 23:05:00,5.8,22.3447,17.2,26.42,30.125,54.5,100,100,61,1
2022-11-18 23:10:00,5.79375,22.3429,17.1,26.025,29.2667,54.5,100,100,61,1
2022-11-19 05:00:00,6.0875,22.1,19.5833,29.396,28.97,25.6957,22,100,53,1
2022-11-19 05:05:00,6.5,22.09,19.0125,24.6227,27.4421,52.8462,76,100,62,1
2022-11-19 05:10:00,6.25,22.08,17.2667,26.5125,29.2077,55.5,86,100,61,1
2022-11-19 05:15:00,6,22.07,16.8857,27.54,30.5,54.8333,90,100,61,1
2022-11-19 05:20:00,5.75,22.06,16.8893,27.9571,31.26,54.2727,87,100,61,1
2022-11-19 05:25:00,5.625,22.13,16.8929,27.8,31.3571,54.5385,82,100,61,1
2022-11-19 05:30:00,5.5,22.2,16.8964,27.8,31.5,54.6429,76,100,61,1
2022-11-19 06:50:00,5.3,22.05,16.7333,26.1,29.4,54.5,100,100,62,1
2022-11-19 06:55:00,5.29206,22.0455,16.7,26.68,29.825,54.5,100,100,62,1
2022-11-19 07:00:00,5.28413,22.0538,16.8,26.8333,30.2,54.3571,100,100,62,1
2022-11-19 07:05:00,5.27619,22.0511,16.9,26.7667,30.36,54.4,100,100,61,1
2022-11-19 07:10:00,5.26825,22.0483,16.8333,26.4333,30.2,54.4444,100,100,62,1
2022-11-19 07:15:00,5.26032,22.0455,16.7667,26,29.55,54.5556,100,100,62,1
2022-11-19 07:20:00,5.25238,22.0428,16.7,26.1333,29.58,54.4545,100,100,62,1
2022-11-19 07:25:00,5.24444,22.04,16.6,26.05,29.6,54.5385,100,100,62,1
2022-11-19 07:30:00,5.22,22.0533,16.6,26.05,29.65,54.4545,100,100,62,1
2022-11-19 07:35:00,5.19556,22.0455,16.6,26.0667,29.9,54.5,98,100,62,1
2022-11-19 07:40:00,5.17111,22.05,16.6,26.05,29.4,54.5625,100,100,62,1
2022-11-19 07:45:00,5.14667,22.05,16.59,26.14,29.5333,54.4667,100,100,61,1
2022-11-19 07:50:00,5.12222,22.0509,16.58,26.08,29.5,54.25,100,100,62,1
2022-11-19 07:55:00,5.09778,22.0518,16.6333,26.8625,29.95,54.5455,100,100,62,1
2022-11-19 08:00:00,5.07333,22.0527,16.6,26.125,28.8875,54.5,100,100,62,1
2022-11-19 08:05:00,5.04889,22.0536,16.5667,25.9,28.4,54.25,100,100,62,1
2022-11-19 08:10:00,5.02444,22.0545,16.6,26.1,28.6667,54.5,100,100,62,1
2022-11-19 08:15:00,5,22.0555,16.6333,26.55,29.2,54.5,100,100,62,1
2022-11-19 09:30:00,5.2,22.05,16.6,25.9333,29.4667,54.5714,100,100,61,1
2022-11-19 10:45:00,5.46364,22.05,16.74,26.15,28.8,54.5,100,100,62,1
2022-11-19 10:50:00,5.44545,22.05,16.72,26.4,28.9,54.5455,100,100,62,1
2022-11-19 10:55:00,5.42727,22.05,16.7,26.5833,29.2667,54.5,100,100,62,1
2022-11-19 11:00:00,5.40909,22.05,16.7222,26.725,29.55,54.5,100,100,62,1
2022-11-19 11:05:00,5.39091,22.05,16.7444,26.85,29.8,54.5,100,100,62,1
2022-11-19 11:10:00,5.37273,22.05,16.7667,27.14,29.9667,54.4545,100,100,62,1
2022-11-19 11:15:00,5.35455,22.05,16.7889,26.65,29.44,54.5385,100,100,62,1
2022-11-19 11:20:00,5.33636,22.05,16.8111,26.7714,29.4429,54.5,100,100,62,1
2022-11-19 11:25:00,5.31818,22.0545,16.8333,27.32,30.15,54.5,100,100,62,1
2022-11-19 11:30:00,5.3,22.0897,16.8556,27.8,30.88,54.7143,98,100,62,1
2022-11-19 11:35:00,5.35,22.1248,16.8778,28.05,31.1667,54.5,95,100,62,1
2022-11-19 11:40:00,5.4,22.16,16.9,27.9333,31.1667,54.6875,93,100,62,1
2022-11-19 13:25:00,4.8,22.15,16.4,26.3,29.65,54.5,100,100,61,1
2022-11-19 13:30:00,4.81538,22.1467,16.62,26.52,30.1,54.7,100,100,62,1
2022-11-19 13:35:00,4.83077,22.1556,16.6,26.8333,30.5667,54.5,100,100,61,1
2022-11-19 13:40:00,4.84615,22.15,16.58,26.325,30.0143,54.35,100,100,61,1
2022-11-19 13:45:00,4.86154,22.15,16.6,26.1667,29.6333,54.1667,100,100,61,1
2022-11-19 13:50:00,4.87692,22.1467,16.6,26.2,29.575,54.3333,100,100,61,1
2022-11-19 13:55:00,4.89231,22.15,16.6,26.6,30.0286,54.1429,99,100,61,1
2022-11-19 14:00:00,4.90769,22.15,16.6,26.625,30.225,54.1667,100,100,62,1
2022-11-19 14:05:00,4.92308,22.1571,16.6,26.3,29.9667,54.1667,100,100,62,1
2022-11-19 14:10:00,4.93846,22.1444,16.6,26.15,29.6,54.5,100,100,62,1
2022-11-19 14:15:00,4.95385,22.1571,16.6,26.3667,29.825,54,100,100,62,1
2022-11-19 14:20:00,4.96923,22.1444,16.6,26,29.6,53.5,100,100,62,1
2022-11-19 14:25:00,4.98462,22.15,16.6,26.3,29.8,54.5,100,100,62,1
2022-11-19 14:30:00,5,22.15,16.6,26.35,29.9,53.5,100,100,62,1
2022-11-19 14:35:00,5.06667,22.15,16.6,26.5,30.05,53.7,100,100,62,1
2022-11-19 14:40:00,5.13333,22.15,16.6,26.05,29.4667,54.5,100,100,62,1
2022-11-19 14:45:00,5.2,22.15,16.6,26.0667,29.4,54.25,100,100,62,1
2022-11-19 14:50:00,5.21667,22.15,16.6,26.2667,29.6333,54,100,100,62,1
2022-11-19 14:55:00,5.23333,22.15,16.6143,26.1,29.5917,54,100,100,62,1
2022-11-19 15:00:00,5.25,22.15,16.6,26.2,29.55,54.6,100,100,62,1
2022-11-19 15:05:00,5.25714,22.15,16.5667,26.1,29.4,54,100,100,62,1
2022-11-19 15:10:00,5.31786,22.15,16.5333,26.4,29.72,54.5,100,100,62,1
2022-11-19 15:15:00,5.37857,22.1571,16.5,26.35,29.835,53.5,100,100,62,1
2022-11-19 23:35:00,5.2,22.35,17,27.48,31.1333,54.4583,82,100,62,1
2022-11-19 23:40:00,5.21,22.3545,16.8667,26.725,30.7333,54.4444,87,100,62,1
2022-11-19 23:45:00,5.22,22.3497,16.88,26.5857,30.6,54.5,92,100,62,1
2022-11-19 23:50:00,5.23,22.3448,16.8933,26.1857,30.12,54.5,100,100,62,1
2022-11-19 23:55:00,5.24,22.34,16.9067,25.9667,29.3333,54.5,100,100,62,1
2022-11-20 14:15:00,5.40909,22.35,17.0667,26.5333,29.95,54.5,100,100,62,1
2022-11-20 14:20:00,5.39091,22.35,17.2,26.35,29.8333,54.5,100,100,62,1
2022-11-20 14:25:00,5.37273,22.35,17.16,26.675,30.1,54.5,99,100,62,1
2022-11-20 14:30:00,5.35455,22.3667,17.12,26.65,30,54.5,100,100,62,1
2022-11-20 14:35:00,5.33636,22.3583,17.08,26.66,30.15,54.5,100,100,62,1
2022-11-20 14:40:00,5.31818,22.35,17.14,26.6,30.1,54.5,100,100,62,1
2022-11-20 14:45:00,5.3,22.3417,17.2,26.18,29.575,54.5,100,100,63,1
2022-11-20 14:50:00,5.2875,22.3333,17.1444,26.675,30.1571,54.5,100,100,62,1
2022-11-20 14:55:00,5.275,22.325,17.0889,26.35,29.8167,54.5,100,100,62,1
2022-11-20 15:00:00,5.2625,22.3167,16.9444,26.52,29.9333,54.5,100,100,62,1
2022-11-20 15:05:00,5.25,22.3083,16.8,26.1833,29.725,54.5,100,100,62,1
2022-11-20 15:10:00,5.24,22.3,16.9333,26.45,30,54.5,100,100,62,1
2022-11-20 15:15:00,5.2,22.35,17.0667,26.4143,29.8429,54.5,100,100,62,1
2022-11-20 15:20:00,5.16,22.35,17.12,26.5,30.0667,55,100,100,62,1
2022-11-20 15:25:00,5.12,22.3529,17.115,27.0667,30.6,55.5,100,100,62,1
2022-11-20 15:30:00,5.08,22.3333,17.11,26.6,30.14,55.5,100,100,62,1
2022-11-20 15:35:00,5.04,22.3348,17.105,26.75,30.25,55,100,100,62,1
2022-11-20 15:40:00,5,22.3364,17.1,26.8,30.2333,54.5,100,100,63,1
2022-11-20 19:10:00,5.48182,22.56,17.4,26.6,29.85,54.5,100,100,63,1
2022-11-20 19:15:00,5.46364,22.5583,17.3667,26.6,29.9571,54.5,100,100,63,1
2022-11-20 19:20:00,5.44545,22.5567,17.3333,26.1,29.3,54.5,100,100,63,1
2022-11-20 19:25:00,5.42727,22.555,17.3,26.175,29.4,54.5,100,100,63,1
2022-11-20 19:30:00,5.40909,22.5533,17.2667,26.52,29.7,54.5,100,100,63,1
2022-11-20 19:35:00,5.39091,22.5517,17.2333,26.3,29.4333,54.5,100,100,63,1
2022-11-20 19:40:00,5.37273,22.55,17.2,26.1333,29.15,54.5,100,100,62,1
2022-11-20 19:45:00,5.35455,22.5444,17.1444,26.2667,29.62,54.5,100,100,62,1
2022-11-20 19:50:00,5.33636,22.5467,17.0889,26.1,29.375,54.5,100,100,62,1
2022-11-20 19:55:00,5.31818,22.5489,17.0229,26.2,29.3,54.5,100,100,62,1
2022-11-20 20:00:00,5.3,22.5511,16.9569,26.15,29.5667,54.5,100,100,62,1
2022-11-20 20:05:00,5.26667,22.5533,16.8909,26.4,29.9,54.4545,100,100,62,1
2022-11-20 20:10:00,5.23333,22.5556,16.9,26.6,29.85,54.6,100,100,63,1
2022-11-20 20:15:00,5.21212,22.5578,17.1,26.8,30.28,54.5833,100,100,63,1
2022-11-20 20:20:00,5.19091,22.56,17.1,26.85,30.65,54.5667,100,100,63,1
2022-11-20 20:25:00,5.1697,22.5622,17.1,27.1,30.6,54.55,100,100,63,1
2022-11-20 20:30:00,5.14848,22.5644,17.1,26.675,30.1,54.5333,100,100,63,1
2022-11-20 20:35:00,5.12727,22.5667,17.1,26.6667,30.1,54.5167,100,100,63,1
2022-11-20 20:40:00,5.10606,22.5853,17.1,26.5,30,54.5,100,100,62,1
2022-11-20 20:45:00,5.08485,22.604,17.05,26.5286,29.8667,54.5,100,100,62,1
2022-11-20 20:50:00,5.06364,22.6227,17,26.5,30.2,54.5,100,100,62,1
2022-11-20 20:55:00,5.04242,22.6413,16.9,26.275,29.7429,54.4444,100,100,62,1
2022-11-20 21:00:00,5.02121,22.66,16.8933,26.7333,30.15,54.5333,100,100,62,1
