timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-11-20 21:05:00,5,22.7289,17.1,26.55,30.05,54.5,100,100,62,1
2022-11-20 21:10:00,5.05,22.7978,17.25,26.925,30.375,54.5,100,100,63,1
2022-11-20 21:15:00,5.1,22.8667,17.4,27,30.6,54.5,100,100,63,1
2022-11-20 21:20:00,5.15,22.8611,17.4,26.9,30.4333,54.5,100,100,63,1
2022-11-20 21:25:00,5.2,22.8556,17.3,26.6,30.1333,54.5,100,100,63,1
2022-11-20 21:30:00,5.175,22.85,17.2,26.7,30.08,54.5,100,100,63,1
2022-11-20 21:35:00,5.15,22.8444,17.4,27.0333,30.6,54.5,100,100,63,1
2022-11-20 21:40:00,5.125,22.8111,17.4,26.775,30.3,54.5,100,100,62,1
2022-11-20 21:45:00,5.1,22.7778,17.12,26.6167,30.1333,54.5,100,100,62,1
2022-11-20 21:50:00,5.075,22.7444,17,26.5833,30.1,54.4545,100,100,62,1
2022-11-20 21:55:00,5.05,22.7111,16.9,26.6833,30.2667,54.5714,100,100,62,1
2022-11-20 22:00:00,5.025,22.6778,16.9,26.5,30.05,54.5,100,100,62,1
2022-11-20 22:05:00,5,22.6444,16.9,26.5667,30.0333,54.5,100,100,62,1
2022-11-21 00:35:00,4.86667,22.35,16.6333,26.4,29.85,53.6,100,100,62,1
2022-11-21 00:40:00,4.8,22.35,16.6,26.2857,29.7333,54.3077,100,100,62,1
2022-11-21 00:45:00,4.73333,22.3571,16.6,26.6,30.2,54.5455,100,100,62,1
2022-11-21 00:50:00,4.73631,22.4381,16.6,26.625,30.4,54.4444,100,100,62,1
2022-11-21 00:55:00,4.73929,22.519,16.6246,26.7,30.3667,54.5,100,100,62,1
2022-11-21 01:00:00,4.74226,22.6,16.6492,26.3714,29.9,54.5,100,100,62,1
2022-11-21 01:05:00,4.74524,22.5864,16.6738,26.5,29.925,54.5,100,100,62,1
2022-11-21 01:10:00,4.74821,22.5727,16.6985,26.7,30.3,54.5,100,100,62,1
2022-11-21 01:15:00,4.75119,22.5591,16.7231,26.6667,30.1333,54.5,100,100,62,1
2022-11-21 01:20:00,4.75417,22.5455,16.7477,26.2333,29.8,54.5455,100,100,62,1
2022-11-21 02:40:00,5.255,22.35,16.9333,26.5617,30.03,54.5,100,100,62,1
2022-11-21 02:45:00,5.25333,22.35,16.88,26.55,30.045,54.5,100,100,62,1
2022-11-21 02:50:00,5.25167,22.35,16.9,26.625,30.06,54.5,100,100,62,1
2022-11-21 02:55:00,5.25,22.3429,16.9,26.7,30.075,54.5,100,100,62,1
2022-11-21 09:50:00,5.25333,22.35,16.9952,26.6,29.975,54.5,100,100,62,1
2022-11-21 09:55:00,5.25,22.3556,17.0143,26.6,30.05,54.75,100,100,62,1
2022-11-21 10:00:00,5.3125,22.4528,17.0333,26.6667,29.945,55,100,100,63,1
2022-11-21 10:05:00,5.375,22.55,17.2667,26.7333,29.84,55.5333,100,100,63,1
2022-11-21 10:10:00,5.4375,22.5667,17.5,26.8,30.1,55.5,98,100,63,1
2022-11-21 10:15:00,5.5,22.66,17.55,26.85,30.3667,55.5,100,100,63,1
2022-11-21 10:20:00,5.55,22.65,17.3667,27,30.5167,55.4,98,100,63,1
2022-11-21 10:25:00,5.6,22.6467,17.4,26.55,30.0667,55.5,100,100,63,1
2022-11-21 10:30:00,5.65,22.6433,17.4,26.2,29.74,55.5,100,100,63,1
2022-11-21 10:35:00,5.7,22.64,17.4,26.5,29.7333,55.5714,100,100,63,1
2022-11-21 10:40:00,5.675,22.5922,17.4,26.55,29.7778,55.5,100,100,63,1
2022-11-21 10:45:00,5.65,22.5444,17.4,26.55,29.8222,55.5,100,100,63,1
2022-11-21 10:50:00,5.625,22.5282,17.4333,26.5,29.8667,55.5,100,100,63,1
2022-11-21 10:55:00,5.6,22.512,17.5571,26.65,30.1,56.1667,99,100,63,1
2022-11-21 11:00:00,5.575,22.4958,17.475,26.8,30.15,56,100,100,62,1
2022-11-21 11:05:00,5.55,22.4796,17.1,26.5,29.9,54.3333,100,100,62,1
2022-11-21 11:10:00,5.525,22.4634,17.1,26.25,29.55,54.5333,100,100,62,1
2022-11-21 11:15:00,5.5,22.4472,17.04,26.26,29.55,54.5,100,100,62,1
2022-11-21 11:20:00,5.46,22.431,16.98,26.4,29.8,54.5,100,100,62,1
2022-11-21 11:25:00,5.42,22.4148,16.92,26.475,29.9,54.5,100,100,62,1
2022-11-21 11:30:00,5.38,22.3986,16.86,26.55,30.06,54.5,100,100,62,1
2022-11-21 11:35:00,5.34,22.3824,16.8,26.2,29.76,54.5,100,100,62,1
2022-11-21 11:40:00,5.3,22.3662,16.9333,26.1833,29.46,54.5,100,100,62,1
2022-11-21 11:45:00,5.26667,22.35,16.8667,26.05,29.4667,54.4444,100,100,62,1
2022-11-21 13:05:00,5.225,22.3545,16.9,26.3333,29.8,54.5,100,100,62,1
2022-11-21 13:10:00,5.23,22.35,16.8889,26.4,29.9,54.5,100,100,62,1
2022-11-21 13:15:00,5.235,22.3486,16.9,26.7,30.2,54.5,100,100,62,1
2022-11-21 13:20:00,5.24,22.3471,16.9,26.3,29.85,54.5,100,100,62,1
2022-11-21 13:25:00,5.245,22.3457,16.9,26.05,29.45,54.5,100,100,62,1
2022-11-21 13:30:00,5.25,22.3443,16.92,26.45,29.7333,54.5,100,100,62,1
2022-11-21 13:35:00,5.26667,22.3429,16.8857,26.7,30.0333,54.5,100,100,62,1
2022-11-21 20:30:00,5.76667,22.35,17.1,26.0667,29.225,54.4,100,100,62,1
2022-11-22 04:55:00,6.3,22.1455,17.1429,25.8167,29.05,54.5,100,100,62,1
2022-11-22 05:00:00,6.29375,22.15,17.1286,26.025,29.15,54.5,100,100,62,1
2022-11-22 05:05:00,6.2875,22.1347,17.1143,26,29.3,54.5,100,100,62,1
2022-11-22 05:10:00,6.28125,22.1194,17.1,26.05,29.1,54.5,100,100,62,1
2022-11-22 05:15:00,6.275,22.1041,17.1,26.1,29.0333,54.5,100,100,62,1
2022-11-22 05:20:00,6.26875,22.0888,17.1,26.5,29.2,54.5,100,100,62,1
2022-11-22 05:25:00,6.2625,22.0735,17.0923,25.8667,28.2571,54.5,100,100,62,1
2022-11-22 05:30:00,6.25625,22.0582,17.1,25.175,27.32,54.5,100,100,62,1
2022-11-22 05:35:00,6.25,22.0429,17.1,25.3,27.3667,54.5,100,100,62,1
2022-11-22 05:40:00,6.24545,22.044,17.1,25.6,27.65,54.5,100,100,62,1
2022-11-22 05:45:00,6.25385,22.0452,17.1,25.7333,28.05,54.5,100,100,62,1
2022-11-22 05:50:00,6.25,22.0464,17.1,26.2333,28.4333,54.5,100,100,62,1
2022-11-22 05:55:00,6.25,22.0476,17.1,26.82,29.2167,54.5,100,100,62,1
2022-11-22 06:00:00,6.25,22.0488,17.1,27.1333,29.92,54.5,100,100,62,1
2022-11-22 06:05:00,6.25,22.05,17.1,27.8,30.5,54.4861,99,100,62,1
2022-11-22 06:10:00,6.25,22.06,17.1111,28.0667,31.2167,54.4722,96,100,62,1
2022-11-22 06:15:00,6.27273,22.1133,17.1,28.1,31.35,54.4583,90,100,62,1
2022-11-22 06:20:00,6.29545,22.1667,17.1,27.875,31.6833,54.4444,82,100,62,1
2022-11-22 06:25:00,6.31818,22.1633,17.1,26.7167,30.8167,54.6,86,100,62,1
2022-11-22 06:30:00,6.34091,22.16,17.1,26.5375,30.62,54.5,94,100,62,1
2022-11-22 06:35:00,6.36364,22.1567,17.1,25.6,29.075,54.5,100,100,62,1
2022-11-22 06:40:00,6.38636,22.1533,17.1,25.975,29.05,54.5,100,100,62,1
2022-11-22 06:45:00,6.40909,22.15,17.1,26.15,29.4,54.5,100,100,62,1
2022-11-22 06:50:00,6.43182,22.1467,17.1,25.8571,29.2,54.5,100,100,62,1
2022-11-22 06:55:00,6.45455,22.15,17.1,25.96,29.05,54,100,100,62,1
2022-11-22 09:10:00,6.84722,22.31,17.3,27.7,30.5667,54.5,100,100,62,1
2022-11-22 09:15:00,6.87778,22.34,17.4333,27.8,30.6833,54.5,100,100,62,1
2022-11-22 09:20:00,6.90833,22.37,17.4,27.9,30.8,54.5,100,100,62,1
2022-11-22 12:30:00,7.20462,22.36,17.5515,27.36,30.0667,54.5,100,100,62,1
2022-11-22 13:55:00,7.24286,22.34,17.55,25.7167,28.4333,54.4615,100,100,62,1
2022-11-22 14:00:00,7.25,22.35,17.5538,25.55,28.4833,54.5714,100,100,62,1
2022-11-22 14:05:00,7.25,22.35,17.5577,25.68,28.5333,54.4444,100,100,62,1
2022-11-22 15:15:00,7,22.3545,17.5583,26.62,29.58,54.5,100,100,62,1
2022-11-22 15:20:00,7.03333,22.3333,17.5667,26.7,29.56,54.5,100,100,62,1
2022-11-22 15:25:00,7.06667,22.35,17.55,26.0167,28.4286,54.4938,100,100,63,1
2022-11-22 15:30:00,7.1,22.3507,17.5333,26.0167,28.2,54.4877,100,100,63,1
2022-11-22 15:35:00,7.13333,22.3514,17.5667,26.2,28.5667,54.4815,100,100,62,1
2022-11-22 15:40:00,7.16667,22.3521,17.6,26.5667,28.9,54.4753,100,100,62,1
2022-11-22 15:45:00,7.2,22.3528,17.59,26.65,29.15,54.4691,100,100,63,1
2022-11-22 15:50:00,7.16,22.3535,17.58,26.9667,29.5,54.463,100,100,62,1
2022-11-22 15:55:00,7.12,22.3542,17.57,27.2333,29.9,54.4568,100,100,62,1
2022-11-22 16:00:00,7.08,22.3549,17.56,27.8,30.44,54.4506,100,100,62,1
2022-11-22 16:05:00,7.04,22.3556,17.55,27.95,30.8667,54.4444,100,100,62,1
2022-11-22 16:10:00,7,22.3536,17.5333,27.8667,30.9,54.5,100,100,62,1
2022-11-22 16:15:00,6.96,22.3517,17.55,28.2333,31.15,54.6667,96,100,62,1
2022-11-22 16:20:00,6.92,22.3497,17.55,28.1429,31.45,54,92,100,62,1
2022-11-22 16:25:00,6.88,22.3478,17.4952,27.3,30.9,54.25,94,100,62,1
2022-11-22 16:30:00,6.84,22.3458,17.4405,27.1,30.5833,54.5,100,100,62,1
2022-11-22 16:35:00,6.8,22.3439,17.3857,25.9667,29.6571,54.5,100,100,62,1
2022-11-22 16:40:00,6.775,22.3419,17.4,25.7333,28.6667,54,100,100,62,1
2022-11-22 16:45:00,6.75,22.34,17.403,26.1167,29.125,54.5,100,100,62,1
2022-11-22 18:00:00,6.75556,22.3571,17.55,26.14,29.2,54.5,100,100,62,1
2022-11-22 19:40:00,7,22.8667,18.1,27.55,30.1083,56.5,100,100,64,1
2022-11-22 19:45:00,6.95,22.8629,18.0667,27,30.05,56.6,100,100,64,1
2022-11-22 19:50:00,6.9,22.859,18.0333,26.6333,29.5,56.4,100,100,64,1
2022-11-22 19:55:00,6.85,22.8552,18,26.0333,29.1833,56.6,100,100,64,1
2022-11-22 20:00:00,6.8,22.8514,17.9889,26.05,28.7429,56.5,100,100,64,1
2022-11-22 20:05:00,6.81538,22.8476,17.9259,26.26,29.2333,56.4833,100,100,64,1
2022-11-22 20:10:00,6.83077,22.8438,17.863,26.1,29.1,56.4667,100,100,64,1
2022-11-22 20:15:00,6.84615,22.84,17.8,26.15,29.1,56.6,100,100,64,1
2022-11-22 20:20:00,6.86154,22.85,17.8,26.025,28.975,56.5,100,100,64,1
2022-11-22 20:25:00,6.87692,22.7875,17.8,26.1,28.8042,56.5,100,100,64,1
2022-11-22 20:30:00,6.89231,22.725,17.8,25.8,28.6333,56.5,100,100,64,1
2022-11-22 20:35:00,6.90769,22.6625,17.7933,25.75,28.5167,56,100,100,64,1
2022-11-22 20:40:00,6.92308,22.6,17.6467,25.675,28.5667,55,100,100,63,1
2022-11-22 20:45:00,6.93846,22.5815,17.5,25.62,28.3,54.9444,100,100,62,1
2022-11-22 20:50:00,6.95385,22.563,17.55,25.74,28.3,54.8889,100,100,62,1
2022-11-22 20:55:00,6.96923,22.5444,17.6,25.86,28.7333,54.8333,100,100,62,1
2022-11-22 21:00:00,6.98462,22.55,17.55,26.2143,29.1,54.7778,100,100,62,1
2022-11-22 21:05:00,7,22.5528,17.6,26.64,29.5667,54.7222,100,100,62,1
2022-11-22 21:10:00,7.1,22.5556,17.65,26.4,29.42,54.6667,100,100,62,1
2022-11-22 21:15:00,7.2,22.55,17.7,26.15,29.3333,54.6111,100,100,62,1
2022-11-22 21:20:00,7.225,22.5792,17.75,26.15,29.3,54.5556,100,100,62,1
2022-11-22 21:25:00,7.25,22.6083,17.8,26.3,29.275,54.5,100,100,62,1
2022-11-22 21:30:00,7.25556,22.6375,17.85,25.9429,28.975,54.5,100,100,62,1
2022-11-22 21:35:00,7.25244,22.6667,17.9,26.15,28.975,54.5,100,100,62,1
2022-11-22 21:40:00,7.24933,22.6556,18.0143,26.22,29.02,54.5,100,100,62,1
2022-11-22 21:45:00,7.24622,22.6444,17.9,26.34,29.35,54.5,100,100,62,1
2022-11-22 21:50:00,7.24311,22.6333,17.78,25.9,28.8,54.5,100,100,62,1
2022-11-22 21:55:00,7.24,22.6241,17.79,26.25,29.05,54.5,100,100,62,1
2022-11-22 22:00:00,7.18,22.6148,17.8,26.15,29.1,54.5,100,100,62,1
2022-11-22 22:05:00,7.12,22.6056,17.9,26.1429,29.05,54.5,100,100,62,1
2022-11-22 22:10:00,7.06,22.5963,17.7,26.2,29.225,54.5,100,100,62,1
2022-11-22 22:15:00,7,22.587,17.6625,25.8667,28.7,54.5,100,100,62,1
2022-11-22 23:35:00,6.8,22.55,17.54,26.08,29.0667,54.4,100,100,62,1
2022-11-22 23:40:00,6.77273,22.54,17.5133,26.15,29.2333,54.5385,100,100,62,1
2022-11-22 23:45:00,6.74545,22.55,17.4867,26.1833,29.3333,54.4706,100,100,62,1
2022-11-23 03:20:00,6.71143,22.3556,17.42,27.85,30.8667,54.5556,100,100,62,1
2022-11-23 03:25:00,6.71714,22.35,17.4029,27.4333,30.65,54.4778,100,100,62,1
2022-11-23 03:30:00,6.72286,22.3476,17.3857,26.9333,30.2667,54.4,100,100,62,1
2022-11-23 03:35:00,6.72857,22.3452,17.4,26.5,29.73,54.5714,100,100,62,1
2022-11-23 03:40:00,6.73429,22.3429,17.4333,25.65,28.65,54.5,100,100,62,1
2022-11-23 17:40:00,6.5,22.6667,17.44,26.2857,29.425,54.5,100,100,62,1
2022-11-23 21:45:00,6.75,22.65,17.55,26.04,29.12,54.4444,100,100,62,1
2022-11-23 21:50:00,6.75,22.6333,17.5333,25.9,28.86,54.5714,100,100,62,1
2022-11-23 21:55:00,6.75,22.5881,17.5,26.2333,29.0667,54.5,100,100,62,1
2022-11-23 23:30:00,6.5,22.8462,17.4889,26.3,29.4,54.5,100,100,62,1
2022-11-23 23:35:00,6.46667,22.85,17.4278,26.1,29.3,54.5,100,100,62,1
2022-11-23 23:40:00,6.43333,22.8,17.3667,26,29.075,54.5556,100,100,62,1
2022-11-23 23:45:00,6.4,22.75,17.4208,25.8,28.8,54.4286,100,100,62,1
2022-11-23 23:50:00,6.36667,22.7,17.475,25.9857,29.06,54.5556,100,100,62,1
2022-11-23 23:55:00,6.33333,22.65,17.4,26.1,29.35,54.5,100,100,62,1
2022-11-24 03:50:00,6.74154,22.3486,17.4111,27,30.4571,54.5,100,100,62,1
2022-11-24 03:55:00,6.74615,22.3471,17.4,26.6,30.0833,54.4444,100,100,62,1
2022-11-24 04:00:00,6.75077,22.3457,17.38,25.625,28.7857,54.5714,97,100,62,1
2022-11-24 04:05:00,6.75538,22.3443,17.4111,25.7667,28.7,54.4615,100,100,62,1
2022-11-24 04:10:00,6.76,22.3429,17.3941,25.8,28.7,54.5455,100,100,62,1
2022-11-24 04:15:00,6.75,22.3436,17.4,25.5,28.3,54.4286,100,100,62,1
2022-11-24 04:20:00,6.75,22.3443,17.4,25.55,28.5,54.5,100,100,62,1
2022-11-24 04:25:00,6.84375,22.345,17.4,25.44,28.4,54.5,100,100,62,1
2022-11-24 04:30:00,6.9375,22.3457,17.4,25.575,28.5,54.5,100,100,62,1
2022-11-24 04:35:00,7.03125,22.3464,17.4,25.45,28.35,54.5,100,100,62,1
2022-11-24 04:40:00,7.125,22.3471,17.4,25.68,28.5,54.5556,100,100,62,1
2022-11-24 04:45:00,7.21875,22.3479,17.4,25.8567,28.65,54.4667,100,100,62,1
2022-11-24 04:50:00,7.3125,22.3486,17.9152,26.0333,29,54.5294,100,100,62,1
2022-11-24 04:55:00,7.40625,22.3493,18.4303,26.1667,29.3,54.4545,100,100,62,1
2022-11-24 05:00:00,7.5,22.35,18.9455,30.535,29.5556,20.3846,13,100,51,1
2022-11-24 13:40:00,7.3,22.35,17.596,26.1,29.025,54.5,100,100,62,1
2022-11-24 13:45:00,7.275,22.3455,17.55,26.05,29.05,54.5,100,100,62,1
2022-11-24 13:50:00,7.25,22.3538,17.5444,26.05,29.0571,54.4615,100,100,62,1
2022-11-24 13:55:00,7.225,22.35,17.56,26,29.06,54.5455,100,100,62,1
2022-11-24 14:00:00,7.2,22.3462,17.5455,25.8333,28.8,54.4615,100,100,62,1
2022-11-24 14:05:00,7.25,22.35,17.6,25.78,28.6833,54.6,100,100,62,1
2022-11-24 20:55:00,6.4,22.4691,17.5,26.05,29.175,54.5,100,100,62,1
2022-11-24 21:00:00,6.375,22.4909,17.3667,26.0286,29.1,54.5,100,100,62,1
2022-11-24 21:05:00,6.35,22.5127,17.3733,25.8,29,54.5,100,100,62,1
2022-11-24 21:10:00,6.325,22.5345,17.38,25.85,28.8,54.5,100,100,62,1
2022-11-24 21:15:00,6.3,22.5564,17.3867,25.65,29.0167,54.5,100,100,62,1
2022-11-24 21:20:00,6.33333,22.5782,17.3933,26.18,29.2333,54.5,100,100,62,1
2022-11-24 21:25:00,6.36667,22.6,17.4,26.0333,29.2,54.5,100,100,62,1
2022-11-24 21:30:00,6.4,22.625,17.4,26.1,29.2,54.5,100,100,62,1
2022-11-24 21:35:00,6.43333,22.65,17.45,26.0667,29.1,54.5,100,100,62,1
2022-11-24 21:40:00,6.46667,22.675,17.5,25.72,28.9,54.5,100,100,63,1
2022-11-24 21:45:00,6.5,22.7,17.5667,26.25,29.22,55.5714,100,100,63,1
2022-11-24 21:50:00,6.475,22.6917,17.5429,26.0333,29.05,55.5,100,100,63,1
2022-11-24 21:55:00,6.45,22.6833,17.519,26,28.9,55.5,100,100,63,1
2022-11-24 22:00:00,6.425,22.675,17.4952,26.16,29.1143,55.5,100,100,64,1
2022-11-24 22:05:00,6.4,22.6667,17.4714,25.85,28.9333,55.5,100,100,64,1
2022-11-24 22:10:00,6.375,22.6583,17.4476,26.1,29,55.5,100,100,64,1
2022-11-24 22:15:00,6.35,22.65,17.4238,26.15,29.1333,55.5,100,100,64,1
2022-11-24 22:20:00,6.325,22.6,17.4,26.2333,29.2125,55.5,100,100,64,1
2022-11-24 22:25:00,6.3,22.3,17.4037,25.9667,29.1833,55.4444,100,100,63,1
2022-11-24 22:30:00,6.29545,22.3556,17.4074,25.72,28.74,55.5,100,100,63,1
2022-11-24 22:35:00,6.29091,22.35,17.4111,26,29,55.5333,100,100,63,1
2022-11-24 22:40:00,6.28636,22.3667,17.4,26.1,29.1,55.5,100,100,63,1
2022-11-24 22:45:00,6.28182,22.3833,17.3,25.6,28.7333,55.3333,100,100,63,1
2022-11-25 00:30:00,6.02857,22.55,17.2,25.55,28.5,53.5091,100,100,62,1
2022-11-25 00:35:00,6.05714,22.5331,17.1833,25.75,28.7,53.5,100,100,62,1
2022-11-25 00:40:00,6.08571,22.5161,17.1667,25.725,28.65,53.5,100,100,62,1
2022-11-25 00:45:00,6.11429,22.4992,17.15,25.7,28.6,53.5,100,100,62,1
2022-11-25 00:50:00,6.14286,22.4822,17.1333,25.675,28.6333,53.5,100,100,62,1
2022-11-25 00:55:00,6.17143,22.4653,17.1167,25.65,28.6667,53.5,99,100,62,1
2022-11-25 01:00:00,6.2,22.4483,17.1,26,29.15,53.5,100,100,62,1
2022-11-25 03:45:00,6.2,22.3422,17.105,25.425,28.44,54.5,100,100,62,1
2022-11-25 05:30:00,6,22.1455,16.9111,25.1333,27.2,54.5,100,100,62,1
2022-11-25 05:35:00,6.02857,22.15,16.8923,25.15,27.35,54.5,100,100,62,1
2022-11-25 05:40:00,6.05714,22.152,16.9077,25.4,27.6333,54.5,100,100,62,1
2022-11-25 05:45:00,6.08571,22.154,16.8909,25.95,28.24,54.5,100,100,62,1
2022-11-25 05:50:00,6.11429,22.156,16.9111,26.6,28.95,54.5,100,100,62,1
2022-11-25 05:55:00,6.14286,22.158,16.9,26.9,29.475,54.5,100,100,62,1
2022-11-25 06:00:00,6.17143,22.16,16.94,27.3,30.16,54.5,99,100,62,1
2022-11-25 06:05:00,6.2,22.15,16.98,27.775,30.55,54.5,100,100,62,1
2022-11-25 08:30:00,6.40154,22.15,17.2,27.1,29.7,54,100,100,62,1
2022-11-25 08:35:00,6.42615,22.1786,17.0857,27.3,30.0333,54.5,100,100,62,1
2022-11-25 08:40:00,6.45077,22.2071,17.2,27.3333,30.1,54.5,100,100,62,1
2022-11-25 15:55:00,7.4,22.15,17.4,25.68,28.7,54,100,100,62,1
2022-11-25 16:00:00,7.45,22.1,17.4,25.4333,28.4,54.125,100,100,62,1
2022-11-25 16:05:00,7.5,22.0917,17.4,25.3822,28.25,54.25,100,100,62,1
2022-11-25 16:10:00,7.48,22.0833,17.4,25.3311,28.3333,54.375,100,100,62,1
2022-11-25 16:15:00,7.46,22.075,17.4,25.28,28.075,54.5,100,100,62,1
2022-11-25 16:20:00,7.44,22.0667,17.45,25.18,27.8,54,100,100,62,1
2022-11-25 16:25:00,7.42,22.0583,17.5,25.55,28.1,53.5,100,100,62,1
2022-11-25 16:30:00,7.4,22.05,17.5667,25.35,28.3,54.5,100,100,62,1
2022-11-25 16:35:00,7.38,22.0667,17.5333,24.96,27.62,54.6667,100,100,62,1
2022-11-25 16:40:00,7.36,22.0833,17.5,24.9289,27.4,54.4286,100,100,62,1
2022-11-25 16:45:00,7.34,22.1,17.4,24.8978,27.15,54.5,100,100,62,1
2022-11-25 16:50:00,7.32,22.1167,17.55,24.8667,27.4333,54.5,100,100,62,1
2022-11-25 16:55:00,7.3,22.1333,17.4583,25.325,27.86,54.5556,100,100,62,1
2022-11-25 17:00:00,7.27,22.15,17.3667,25.225,27.9,54.4615,100,100,62,1
2022-11-25 17:05:00,7.24,22.1667,17.5,24.9,27.26,54.4808,100,100,62,1
2022-11-25 17:10:00,7.18,22.1583,17.4,24.9,26.7,54.5,100,100,62,1
2022-11-25 17:15:00,7.12,22.15,17.3,24.85,26.75,54.75,100,100,62,1
2022-11-25 17:20:00,7.06,22.1417,17.5,24.6667,26.6,55,100,100,62,1
2022-11-25 17:25:00,7,22.1333,17.3667,24.8583,26.65,54.3333,100,100,62,1
2022-11-26 05:00:00,7.25,22.1,18.3267,29.1842,28.68,18.65,21,100,46,1
2022-11-26 05:05:00,7.5,22.1133,19.3667,25.0091,27.5071,47.9286,77,100,63,1
2022-11-26 05:10:00,7.26667,22.1267,17.8,26.2875,28.4444,55.4,100,100,62,1
2022-11-26 05:15:00,7.1,22.14,17.3,26.7,29.3,54.4,100,100,62,1
2022-11-26 11:05:00,6.75,22.0593,17.1,26.2333,28.6333,53.5,100,100,61,1
2022-11-26 11:10:00,6.75714,22.0617,17.1077,26.5,29.0286,53.5,100,100,61,1
2022-11-26 11:15:00,6.75,22.0642,17.1,26.85,29.4,53.6429,100,100,62,1
2022-11-26 18:45:00,6.3,22.0503,16.9504,25.4208,28.3833,53.75,100,100,61,1
2022-11-26 18:50:00,6.29444,22.049,16.8923,25.3667,28.3667,53,100,100,61,1
2022-11-26 18:55:00,6.28889,22.0476,16.9,25.46,28.5,53.6667,100,100,62,1
2022-11-26 19:00:00,6.28333,22.0462,16.9,25.4,28.3667,53.3333,100,100,62,1
2022-11-26 19:05:00,6.27778,22.0533,16.9111,25.5,28.48,54,100,100,62,1
2022-11-26 19:10:00,6.27222,22.05,17.04,25.4,28.3667,54.5,100,100,62,1
2022-11-26 19:15:00,6.26667,22.0455,17.02,25.6,28.625,54.5556,100,100,62,1
2022-11-26 19:20:00,6.26111,22.0409,17,25.6,28.65,54.3333,100,100,62,1
2022-11-26 19:25:00,6.25556,22.0364,16.9,25.6,28.65,53.5,100,100,61,1
2022-11-26 19:30:00,6.25,22.0318,16.8933,25.6,28.65,53.5,100,100,61,1
2022-11-26 19:35:00,6.24444,22.0273,16.9,25.7667,28.9,53.5,100,100,61,1
2022-11-26 19:40:00,6.25,22.0227,16.9,25.65,28.85,53.5,100,100,61,1
2022-11-26 19:45:00,6.225,22.0182,16.9,25.7857,28.9333,53.4286,100,100,61,1
2022-11-26 19:50:00,6.2,22.0136,16.9,25.6667,28.75,53.5556,100,100,62,1
2022-11-26 19:55:00,6.175,22.0091,16.9,25.4333,28.4333,53.5,100,100,61,1
2022-11-26 20:00:00,6.15,22.0045,16.9333,25.6667,28.8,53.5,100,100,61,1
2022-11-26 20:05:00,6.125,22,16.9667,25.4667,28.5333,53.5,100,100,61,1
2022-11-26 20:10:00,6.1,22.0538,17,25.8,28.78,53.5,100,100,62,1
2022-11-26 20:15:00,6.075,22.05,17,25.8167,29.22,53.5,100,100,62,1
2022-11-26 20:20:00,6.05,22.0455,16.8667,25.8333,29.1,53.5,100,100,62,1
2022-11-26 20:25:00,6.025,22.0556,16.8778,25.8333,29.0667,53.4286,100,100,61,1
2022-11-26 20:30:00,6,22.0792,16.8889,25.4833,28.58,53.5333,100,100,61,1
2022-11-26 20:35:00,5.98182,22.1028,16.9,25.7,28.8,53.5,100,100,62,1
2022-11-26 20:40:00,5.96364,22.1264,16.9067,25.8,28.85,53.3333,100,100,62,1
2022-11-26 20:45:00,5.94545,22.15,16.9133,25.65,29.0333,53.5455,100,100,62,1
2022-11-26 20:50:00,5.92727,22.16,16.92,25.85,29.2,53.5303,100,100,62,1
2022-11-26 20:55:00,5.90909,22.15,16.8,25.5,28.7333,53.5152,100,100,62,1
2022-11-26 23:25:00,5.825,22.05,16.7,25.7667,28.9,53.513,100,100,61,1
2022-11-27 07:05:00,5.8,21.85,16.6,25.6,28.85,53.5,100,100,61,1
2022-11-27 17:25:00,6.3,22.1542,16.9333,25.5,28.55,53.5,100,100,62,1
2022-11-27 22:00:00,7.29184,22.34,17.5466,25.5167,28.5286,53.4722,100,100,61,1
2022-11-27 22:05:00,7.32653,22.3444,17.5472,25.4,28.35,53.4444,100,100,61,1
2022-11-27 22:10:00,7.36122,22.3489,17.5477,25.68,28.475,53.4167,100,100,62,1
2022-11-27 22:15:00,7.39592,22.3533,17.5483,25.45,28.32,53.3889,97,100,62,1
2022-11-27 22:20:00,7.43061,22.3578,17.5489,25.6333,28.5,53.3611,100,100,61,1
2022-11-27 22:25:00,7.46531,22.3622,17.5494,25.4,28.1333,53.3333,100,100,61,1
2022-11-27 22:30:00,7.5,22.3667,17.55,25.475,28.15,53.5556,100,100,61,1
2022-11-27 22:35:00,7.525,22.35,17.55,25.55,28.1667,53.5,100,100,61,1
2022-11-27 22:40:00,7.55,22.3429,17.5533,25.4667,28.08,53.5,100,100,61,1
2022-11-28 05:00:00,7.74,22.1,17.5444,24.9,27.3,54.5,100,100,62,1
2022-11-28 05:05:00,7.75556,22.1538,17.5452,25.15,27.5,54.25,100,100,62,1
2022-11-28 05:10:00,7.73333,22.14,17.546,25.4,27.9,54,100,100,62,1
2022-11-28 05:15:00,7.73889,22.1414,17.5468,25.625,28,53.75,100,100,62,1
2022-11-28 05:20:00,7.74444,22.1429,17.5476,25.8292,28.1333,53.5,100,100,62,1
2022-11-28 05:25:00,7.75,22.1443,17.5484,26.0333,28.26,54.5,100,100,62,1
2022-11-28 05:30:00,7.75,22.1457,17.5492,26.1667,28.39,54.5,100,100,62,1
2022-11-28 05:35:00,7.76,22.1471,17.55,26.3,28.52,54.5,100,100,61,1
2022-11-28 17:45:00,7.5,22.54,17.55,25.8571,28.62,54.5,100,100,61,1
2022-11-28 20:20:00,7.83333,22.525,17.8,27.375,29.85,54.5,100,100,61,1
2022-11-28 20:25:00,7.86111,22.55,17.8,27.4,30.0667,54.25,100,100,61,1
2022-11-28 20:30:00,7.88889,22.575,17.8,27.3667,30.3,54,100,100,61,1
2022-11-28 20:35:00,7.91667,22.6,17.8,27.3333,30.4,53.75,98,100,61,1
2022-11-28 20:40:00,7.94444,22.5778,17.8143,27.3,30.1,53.5,100,100,61,1
2022-11-28 20:45:00,7.97222,22.5556,17.7857,27.2333,30.05,53.8333,100,100,61,1
2022-11-28 20:50:00,8,22.5333,17.8,26.5,29.6,54.1667,100,100,61,1
2022-11-29 05:05:00,7.93333,22.15,19.35,24.665,27.3882,49.6364,76,100,63,1
2022-11-29 05:10:00,8.1,22.15,17.9,26.2286,28.4286,54.8,100,100,62,1
2022-11-29 05:15:00,7.75,22.15,17.5333,26.65,29.15,53.8333,100,100,62,1
2022-11-29 11:25:00,7.74242,22.15,17.55,25.05,27.56,53.575,100,100,62,1
2022-11-29 11:30:00,7.74091,22.1333,17.55,25.1,27.6,53.55,100,100,62,1
2022-11-29 11:35:00,7.73939,22.1389,17.55,25.0667,27.75,53.525,100,100,62,1
2022-11-29 11:40:00,7.73788,22.1444,17.55,25,27.5667,53.5,100,100,62,1
2022-11-29 11:45:00,7.73636,22.15,17.55,25.2667,27.75,53.5,100,100,62,1
2022-11-29 11:50:00,7.73485,22.15,17.5507,25.3333,28,53.5,100,100,62,1
2022-11-29 11:55:00,7.73333,22.15,17.5514,25.4,28.125,53.5,100,100,62,1
2022-11-29 12:00:00,7.75,22.15,17.5521,25.3,28.05,53.5,100,100,62,1
2022-11-29 12:05:00,7.75,22.15,17.5528,25.3667,28.0833,53.5,100,100,62,1
2022-11-29 12:10:00,7.75,22.15,17.5535,25.7,28.4333,53.45,100,100,62,1
2022-11-29 12:15:00,7.75714,22.15,17.5542,25.8125,28.5667,53.4,100,100,62,1
2022-11-29 12:20:00,7.79762,22.15,17.5549,25.925,28.625,53.5556,100,100,62,1
2022-11-29 12:25:00,7.8381,22.15,17.5556,25.6,28.5333,53.5278,100,100,62,1
2022-11-29 12:30:00,7.87857,22.15,17.55,25.5,28.3,53.5,100,100,62,1
2022-11-29 12:35:00,7.91905,22.2,17.55,25.5667,28.34,53.5,100,100,62,1
2022-11-29 12:40:00,7.95952,22.14,17.55,25,27.68,53.5,100,100,62,1
2022-11-29 12:45:00,8,22.15,17.55,25.15,27.7025,54.5,100,100,62,1
2022-11-29 12:50:00,7.96,22.15,17.55,25.175,27.725,54.5,100,100,62,1
2022-11-29 12:55:00,7.92,22.15,17.55,25.2,28.22,54.5,100,100,62,1
2022-11-29 13:00:00,7.88,22.15,17.55,25.5,28.35,54.5,100,100,62,1
2022-11-29 13:05:00,7.84,22.15,17.5467,25.2,27.9,54.5,99,100,62,1
2022-11-29 13:10:00,7.8,22.15,17.55,25.7,28.3833,54.5,100,100,62,1
2022-11-29 15:40:00,7.76,22.15,17.5429,25.65,28.5667,53.5,100,100,62,1
2022-11-29 15:45:00,7.74,22.1462,17.531,25.65,28.55,53.4,100,100,62,1
2022-11-29 15:50:00,7.75,22.15,17.519,25.775,28.6667,54,100,100,62,1
2022-11-29 15:55:00,7.72222,22.15,17.5071,25.8389,28.65,53.4,100,100,61,1
2022-11-29 16:00:00,7.69444,22.15,17.4952,25.9028,28.6667,53.5294,100,100,61,1
2022-11-29 16:05:00,7.66667,22.15,17.4833,25.9667,28.9,53.5147,100,100,61,1
2022-11-29 16:10:00,7.63889,22.15,17.4714,25.875,28.9062,53.5,100,100,62,1
2022-11-29 16:15:00,7.61111,22.15,17.4595,25.84,28.9125,54,100,100,62,1
2022-11-29 16:20:00,7.58333,22.15,17.4476,25.85,28.9187,54.5,100,100,62,1
2022-11-29 16:25:00,7.55556,22.15,17.4357,25.9,28.925,54.5,100,100,62,1
2022-11-29 16:30:00,7.52778,22.16,17.4238,25.8714,29,54.5,100,100,62,1
2022-11-29 16:35:00,7.5,22.14,17.4119,25.85,28.975,53.9167,100,100,62,1
2022-11-29 18:25:00,7.7,22.0857,17.4429,25.8,28.85,53.5,100,100,62,1
2022-11-29 18:30:00,7.70714,22.0738,17.4286,25.86,29,53.5,100,100,62,1
2022-11-29 18:35:00,7.71429,22.0619,17.4143,25.85,28.975,53.5,100,100,62,1
2022-11-29 18:40:00,7.72143,22.05,17.4,25.9167,28.95,53.5,100,100,62,1
2022-11-29 18:45:00,7.72857,22.05,17.4286,26.06,29,53.5,100,100,61,1
2022-11-29 18:50:00,7.73571,22.05,17.4571,25.7,28.8667,53.5,100,100,61,1
2022-11-29 18:55:00,7.74286,22.0792,17.4857,25.65,28.65,53.5,100,100,61,1
2022-11-29 19:00:00,7.75,22.1083,17.5143,25.95,28.9,53.5,99,100,61,1
2022-11-29 19:05:00,7.75,22.1375,17.5429,25.55,28.5,53.5,100,100,62,1
2022-11-29 19:10:00,7.75,22.1667,17.5714,25.55,28.35,53.4444,100,100,61,1
2022-11-30 03:05:00,7.62,22.14,17.5247,25.4,28.0667,54.5,98,100,62,1
2022-11-30 03:10:00,7.6,22.15,17.5039,25.5333,28.2,54.5,100,100,62,1
2022-11-30 03:15:00,7.58,22.1389,17.4831,25.8,28.56,54.5,100,100,62,1
2022-11-30 03:20:00,7.56,22.1278,17.4623,25.6,28.65,54.5,100,100,62,1
2022-11-30 03:25:00,7.54,22.1167,17.4416,25.6333,28.42,54.5,100,100,62,1
2022-11-30 03:30:00,7.52,22.1056,17.4208,25.3,28.1,54.5,100,100,62,1
2022-11-30 03:35:00,7.5,22.0944,17.4,25.5,28.1333,54,100,100,62,1
2022-11-30 03:40:00,7.47778,22.0833,17.3923,25.5,28.175,53.5,100,100,62,1
2022-11-30 03:45:00,7.45556,22.0722,17.4,25.63,28.2625,53.5,100,100,62,1
2022-11-30 03:50:00,7.43333,22.0611,17.4,25.76,28.35,53.5,100,100,62,1
2022-11-30 03:55:00,7.41111,22.05,17.4,25.9,28.4,53.5,100,100,62,1
2022-11-30 04:00:00,7.38889,22.05,17.4,25.9667,28.65,53.5,100,100,62,1
2022-11-30 04:05:00,7.36667,22.0455,17.4,26,28.65,53.5,100,100,62,1
2022-11-30 04:10:00,7.34444,22.0533,17.4,26.15,28.9667,53.5,100,100,62,1
2022-11-30 04:15:00,7.32222,22.0462,17.4,26.15,28.9,53.5,100,100,62,1
2022-11-30 04:20:00,7.3,22.0556,17.4,26.3,29,53.5,100,100,62,1
2022-11-30 09:05:00,6.8,22.1,17.2,25.6,28.65,53.5,98,100,62,1
2022-11-30 09:10:00,6.84,22.05,17.218,25.66,28.66,53.5,100,100,62,1
2022-11-30 09:15:00,6.88,22.0833,17.236,25.72,28.65,53.5,100,100,62,1
2022-11-30 09:20:00,6.92,22.1167,17.254,25.55,28.375,53.5,100,100,62,1
2022-11-30 09:25:00,6.96,22.15,17.272,25.35,28.4,53.5,100,100,62,1
2022-11-30 09:30:00,7,22.1538,17.29,25.8,28.76,53.5556,100,100,62,1
2022-11-30 18:35:00,6.4,22.3667,17.1,25.55,28.575,53.4545,100,100,61,1
2022-11-30 18:40:00,6.3,22.3625,17.0933,25.6333,28.7,53.5,100,100,62,1
2022-11-30 18:45:00,6.29455,22.3583,17.0867,25.775,28.95,53.5455,100,100,62,1
2022-11-30 18:50:00,6.28909,22.3542,17.08,26,29,53.5,100,100,62,1
2022-11-30 18:55:00,6.28364,22.35,17.0733,25.7,28.9,53.4545,100,100,62,1
2022-11-30 19:00:00,6.27818,22.3455,17.0667,25.74,28.95,53.7273,100,100,61,1
2022-11-30 19:05:00,6.27273,22.35,17.1091,25.8,29,54,100,100,61,1
2022-11-30 19:10:00,6.26727,22.35,17.1045,25.74,28.9,53,100,100,62,1
2022-11-30 19:15:00,6.26182,22.35,17.1,25.4667,28.6,53.1,100,100,61,1
2022-12-01 03:05:00,7.24583,22.15,17.4,26.2,28.4667,53.5,100,100,62,1
2022-12-01 03:10:00,7.24722,22.15,17.4,26.3,28.6,53.5,100,100,62,1
2022-12-01 03:15:00,7.24861,22.1455,17.4,26.3,28.7,53.5,100,100,62,1
2022-12-01 03:20:00,7.25,22.1556,17.4,26.62,29.1,53.5,100,100,62,1
2022-12-01 04:40:00,7.25119,22.1429,17.4,25.26,28.0222,53.4444,100,100,62,1
2022-12-01 04:45:00,7.24524,22.15,17.4111,24.9,27.6,53.5556,100,100,62,1
2022-12-01 04:50:00,7.23929,22.15,17.3889,25.25,28.0667,53.5,100,100,62,1
2022-12-01 04:55:00,7.23333,22.15,18.0837,25.45,28.12,53.3333,100,100,62,1
2022-12-01 05:00:00,7.75,22.15,18.7786,29.68,28.5077,21.5238,100,100,47,1
2022-12-01 05:05:00,8.1,22.05,19.4077,28.3417,30.4,47.7857,100,100,63,1
2022-12-01 05:10:00,7.8,22.1,18,26.55,29.675,54.3333,100,100,62,1
2022-12-01 05:15:00,7.7,22.15,17.5,26.22,29.2333,53.9167,100,100,61,1
2022-12-01 05:20:00,7.5,22.1571,17.3857,26.0333,29.1,53.5,100,100,61,1
2022-12-01 09:20:00,7.32,22.1667,17.4,26.8,29.65,53.5,100,100,61,1
2022-12-01 11:25:00,7.5,22.0752,17.4006,24.65,27.0333,53.5,100,100,61,1
2022-12-01 11:30:00,7.51818,22.0462,17.4011,24.5833,27.0917,53.5,100,100,61,1
2022-12-01 11:35:00,7.53636,22.0506,17.4017,24.8083,27.15,53.5,100,100,61,1
2022-12-01 11:40:00,7.55455,22.0551,17.4022,25.0333,27.35,53.4286,100,100,61,1
2022-12-01 11:45:00,7.57273,22.0596,17.4028,24.8,27.02,53.5,100,100,61,1
2022-12-01 11:50:00,7.59091,22.0641,17.4033,24.7714,26.55,53.5,100,100,61,1
2022-12-01 11:55:00,7.60909,22.0686,17.4039,24.74,26.6667,53.5714,100,100,61,1
2022-12-01 12:00:00,7.62727,22.0731,17.4044,24.7,26.6,53.5,100,100,61,1
2022-12-01 12:05:00,7.64545,22.0776,17.405,25,26.9,53.5,100,100,61,1
2022-12-01 12:10:00,7.66364,22.0821,17.4056,25.2,27.3,53.5,100,100,61,1
2022-12-01 12:15:00,7.68182,22.0865,17.4061,25.4,27.3667,53.5,100,100,61,1
2022-12-01 12:20:00,7.7,22.091,17.4067,25.725,27.825,53.5,100,100,61,1
2022-12-01 12:25:00,7.712,22.0955,17.3909,26.1167,28.3,53.4615,100,100,61,1
2022-12-01 12:30:00,7.724,22.1,17.42,26.3,28.65,53.5333,100,100,61,1
2022-12-01 12:35:00,7.736,22.1667,17.4539,26.65,29.0667,53.5,100,100,61,1
2022-12-01 15:05:00,7.46364,22.15,17.4,26.1167,28.425,53.5714,100,100,61,1
2022-12-01 15:10:00,7.44545,22.15,17.4,26.1667,28.6,53.4545,100,100,61,1
2022-12-01 15:15:00,7.42727,22.15,17.4,26.4,28.6667,53.5,100,100,62,1
2022-12-01 15:20:00,7.40909,22.15,17.4,26.6,29,53.5333,100,100,62,1
2022-12-01 15:25:00,7.39091,22.1455,17.4,26.6667,29.2333,53.5,100,100,62,1
2022-12-01 15:30:00,7.37273,22.1409,17.4,26.9,29.6,53.4444,100,100,62,1
2022-12-01 15:35:00,7.35455,22.1364,17.4,27.1,29.7,53.5333,100,100,62,1
2022-12-01 15:40:00,7.33636,22.1318,17.4,27.4,30.1,53.5,100,100,62,1
2022-12-01 15:45:00,7.31818,22.1273,17.4,27.5,30.24,53.5,100,100,61,1
2022-12-01 15:50:00,7.3,22.1227,17.4,27.3375,30.5,53.5,100,100,61,1
2022-12-01 15:55:00,7.32222,22.1182,17.4,26.35,29.7167,53.4286,100,100,61,1
2022-12-01 16:00:00,7.34444,22.1136,17.4,24.7667,27.8,53.5556,100,100,61,1
2022-12-01 16:05:00,7.36667,22.1091,17.4,24.8,27.4,53.4706,100,100,61,1
2022-12-01 16:10:00,7.38889,22.1045,17.38,24.8,27.475,53.5455,100,100,61,1
2022-12-01 16:15:00,7.41111,22.1,17.42,25.14,27.65,53.5,100,100,61,1
2022-12-01 16:20:00,7.43333,22.15,17.46,24.875,27.5,53.4545,100,100,61,1
2022-12-01 16:25:00,7.45556,22.1625,17.5,25.14,27.5333,53.6,100,100,61,1
2022-12-01 16:30:00,7.47778,22.175,17.3923,25.5,28.0667,53.55,100,100,62,1
2022-12-01 16:35:00,7.5,22.1875,17.4111,25.75,28.5667,53.5,100,100,62,1
2022-12-01 19:20:00,7.04167,22.41,17.55,25.5333,28.175,54.5,100,100,62,1
2022-12-01 19:25:00,7,22.38,17.5429,25.3,28,54.5,100,100,62,1
2022-12-01 22:25:00,6.8,22.5524,17.55,25.8,28.735,53.5,100,100,61,1
2022-12-01 22:30:00,6.79455,22.5536,17.535,25.525,28.72,53.3333,100,100,61,1
2022-12-01 22:35:00,6.78909,22.5548,17.52,25.4667,28.35,53.5455,100,100,61,1
2022-12-01 22:40:00,6.78364,22.556,17.505,25.725,28.65,53.5,100,100,61,1
2022-12-01 22:45:00,6.77818,22.5571,17.49,25.55,28.4667,53.5,100,100,61,1
2022-12-01 22:50:00,6.77273,22.55,17.475,25.65,28.4,53.5,100,100,61,1
2022-12-01 22:55:00,6.76727,22.5333,17.46,25.5333,28.3667,53.5,100,100,61,1
2022-12-01 23:00:00,6.76182,22.5417,17.445,25.55,28.3333,53.6364,100,100,61,1
2022-12-01 23:05:00,6.75636,22.55,17.43,25.4,28.1,53.5,100,100,61,1
2022-12-01 23:10:00,6.75091,22.55,17.415,25.35,28.2,53.5,100,100,61,1
2022-12-01 23:15:00,6.74545,22.5278,17.4,25.65,28.5667,53.5455,100,100,61,1
2022-12-01 23:20:00,6.74,22.5056,17.4,26,28.9,53.7143,100,100,61,1
2022-12-02 08:55:00,6.75385,22.35,17.4,27.3875,30.1767,53.5,100,100,61,1
2022-12-02 09:00:00,6.75,22.3571,17.4,27.3,30.1133,53.4444,100,100,61,1
2022-12-02 11:35:00,6.75,22.3625,17.4,26,28.875,54,100,100,61,1
2022-12-02 11:40:00,6.74444,22.3687,17.4,25.775,28.8,53.8333,100,100,61,1
2022-12-02 13:25:00,6.5,22.5682,17.4,26.1667,29.1,53.4,100,100,61,1
2022-12-02 13:30:00,6.47778,22.5591,17.4,26.1,29.05,53.6,100,100,62,1
2022-12-02 13:35:00,6.45556,22.55,17.4,26.05,29.15,54.25,100,100,61,1
2022-12-02 13:40:00,6.43333,22.5333,17.4,26.1,28.9667,54.5,100,100,61,1
2022-12-02 13:45:00,6.41111,22.5385,17.38,25.8,28.6,54.125,100,100,61,1
2022-12-02 13:50:00,6.38889,22.5436,17.4,25.875,29,53.75,100,100,61,1
2022-12-02 13:55:00,6.36667,22.5487,17.4,25.6,28.6,53.9,100,100,61,1
2022-12-02 14:00:00,6.34444,22.5538,17.4,25.7,28.6333,54,100,100,61,1
2022-12-02 14:05:00,6.32222,22.559,17.4,25.6667,28.7,53.5,100,100,61,1
2022-12-02 14:10:00,6.3,22.5641,17.4,25.84,28.75,54.5,100,100,61,1
2022-12-02 14:15:00,6.29333,22.5692,17.4,25.85,28.825,53.8,100,100,61,1
2022-12-02 14:20:00,6.28667,22.5744,17.4,25.8,28.9,53.7143,100,100,61,1
2022-12-02 14:25:00,6.28,22.5795,17.4,26.16,29.1833,53.5,100,100,61,1
2022-12-02 14:30:00,6.27333,22.5846,17.4,25.86,28.925,53.4444,100,100,61,1
2022-12-02 14:35:00,6.26667,22.5897,17.4,25.7667,28.85,53.5,100,100,61,1
2022-12-02 14:40:00,6.26,22.5949,17.4,26.05,29.1333,53.8182,100,100,61,1
2022-12-02 14:45:00,6.25333,22.6,17.4,25.925,28.98,53.5385,100,100,61,1
2022-12-02 14:50:00,6.24667,22.7,17.4,25.9667,29.15,53.7,100,100,61,1
2022-12-02 14:55:00,6.24,22.6,17.3818,26,29.05,53.6667,100,100,61,1
2022-12-02 15:00:00,6.21333,22.5333,17.3636,25.7,28.95,53.5,100,100,61,1
2022-12-02 18:35:00,5.8,22.3917,16.9955,26.05,29.1667,53.5,100,100,61,1
2022-12-02 19:50:00,5.75,22.55,17.1,25.95,29.2,53.6667,100,100,62,1
2022-12-02 19:55:00,5.74,22.55,17.1,25.85,29.15,53.4286,100,100,62,1
2022-12-02 20:00:00,5.75,22.55,17.1,25.7875,29.1,53.5,100,100,62,1
2022-12-02 22:50:00,5.27,22.55,16.9,26.4,29.7,53.5,100,100,62,1
2022-12-03 01:00:00,4.73077,22.3333,16.55,26.05,29.5679,53.5,100,100,62,1
2022-12-03 06:05:00,3.81818,22,16.1,26.05,29.74,53.5,100,100,62,1
2022-12-03 06:10:00,3.82273,22.0556,16.1,26.1667,29.9667,53.5,100,100,62,1
2022-12-03 06:15:00,3.82727,22.05,16.1,26.24,30.1,53.5,100,100,62,1
2022-12-03 06:20:00,3.83182,22.05,16.1,26.1,30.0667,53.5556,100,100,62,1
2022-12-03 06:25:00,3.83636,22.05,16,26.1667,30.0333,53,100,100,62,1
2022-12-03 06:30:00,3.84091,22.05,15.9,26.2,30,53.1667,100,100,62,1
2022-12-03 06:35:00,3.84545,22.05,15.8667,26.2,29.9167,53.3333,100,100,62,1
2022-12-03 06:40:00,3.85,22.05,16.0889,26.375,30.125,53.5,100,100,62,1
2022-12-03 06:45:00,3.86667,22.05,16.0944,26.35,30.3,53.5,98,100,62,1
2022-12-03 10:30:00,4.3,22.0462,16.1,26.18,30.025,53.5,100,100,62,1
2022-12-03 19:55:00,4.5,22.4889,16.4091,26.2,29.75,53.5,100,100,61,1
2022-12-03 20:00:00,4.52857,22.5042,16.4,26.2,29.9,53.5,100,100,61,1
2022-12-03 20:05:00,4.55714,22.5194,16.4778,26.0667,29.625,53.5,100,100,61,1
2022-12-03 20:10:00,4.58571,22.5347,16.5556,26.56,30.1167,53.5,100,100,61,1
2022-12-03 20:15:00,4.61429,22.55,16.6333,26.3,29.9,53.5,100,100,61,1
2022-12-03 20:20:00,4.64286,22.5667,16.6,26.175,29.66,53.5,100,100,61,1
2022-12-03 20:25:00,4.67143,22.5619,16.6,26.55,30.1143,53.5,100,100,61,1
2022-12-03 20:30:00,4.7,22.5571,16.6,26.16,29.78,53.5,100,100,61,1
2022-12-03 20:35:00,4.67778,22.5524,16.6,26.22,29.8,53.5,100,100,61,1
2022-12-03 20:40:00,4.65556,22.5476,16.5667,26.475,29.9833,53.5,100,100,61,1
2022-12-03 20:45:00,4.63333,22.5429,16.6333,26.2,29.8,53.5,100,100,61,1
2022-12-03 20:50:00,4.61111,22.5236,16.5889,26.04,29.5,53.5,100,100,61,1
2022-12-03 20:55:00,4.58889,22.5043,16.5944,26.2,29.6667,53.5,100,100,61,1
2022-12-03 21:00:00,4.56667,22.485,16.6,25.9333,29.35,53.5,100,100,61,1
2022-12-03 21:05:00,4.54444,22.4657,16.5571,26.0714,29.6,53.5,100,100,61,1
2022-12-03 21:10:00,4.52222,22.4464,16.5143,26.1,29.8,53.5,100,100,61,1
2022-12-03 21:15:00,4.5,22.4271,16.4714,26.3,29.7,53.5,100,100,61,1
2022-12-03 21:20:00,4.475,22.4079,16.4286,25.9,29.575,53.5,100,100,61,1
2022-12-03 21:25:00,4.45,22.3886,16.3857,25.85,29.1333,53.5,100,100,61,1
2022-12-03 21:30:00,4.425,22.3693,16.3429,25.9,29.175,53.5,100,100,61,1
2022-12-03 21:35:00,4.4,22.35,16.3,26.1333,29.6333,53.5,100,100,61,1
2022-12-03 21:40:00,4.375,22.35,16.4,25.875,29.4,53.5,100,100,61,1
2022-12-03 21:45:00,4.35,22.3462,16.4,25.9,29.32,53.5,100,100,61,1
2022-12-03 21:50:00,4.325,22.3474,16.4,26.025,29.575,53.5,100,100,61,1
2022-12-03 21:55:00,4.3,22.3487,16.4,26.0333,29.5167,53.5,100,100,61,1
2022-12-04 05:00:00,4.47143,22.1,18.5318,31.6045,30.5643,22.1739,100,100,51,1
2022-12-04 05:05:00,4.8,22.1333,18.7471,29.2375,32.6667,49.6364,100,100,63,1
2022-12-04 05:10:00,4.6,22.1667,16.65,26.375,30.3333,53.6667,100,100,61,1
2022-12-04 05:15:00,4.3,22.1633,16.375,26.4333,30.0667,53.4,100,100,61,1
2022-12-04 05:20:00,4,22.16,16.1,26.2,29.86,53.5,100,100,61,1
2022-12-04 05:25:00,3.91667,22.1567,16.1,26.675,29.86,53.5,100,100,61,1
2022-12-04 05:30:00,3.83333,22.1533,16.1,26.65,29.65,53.5,100,100,61,1
2022-12-04 05:35:00,3.7981,22.15,16.1,26.85,29.85,53.5,100,100,61,1
2022-12-04 05:40:00,3.76286,22.15,16.1,26.9167,29.9,53.5,100,100,61,1
2022-12-04 05:45:00,3.72762,22.15,16.1,26.8667,29.85,53.5,100,100,61,1
2022-12-04 05:50:00,3.69238,22.1455,16.1,27.2,30.0667,53.5,100,100,62,1
2022-12-04 05:55:00,3.65714,22.15,16.1,27.4,30.5667,53.5,100,100,61,1
2022-12-04 06:00:00,3.6,22.1545,16.1,27.65,30.9,53.5,100,100,61,1
2022-12-04 06:05:00,3.6125,22.15,16.1,28,31.3,53.5,100,100,61,1
2022-12-04 06:10:00,3.625,22.15,16.1,28.15,31.65,53.5,100,100,61,1
2022-12-04 06:15:00,3.6375,22.15,16.1,28.5,32,53.5,100,100,61,1
2022-12-04 06:20:00,3.65,22.15,16.1,28.85,32.3333,53.5,100,100,61,1
2022-12-04 06:25:00,3.65,22.15,16.1,29.05,32.725,53.5,100,100,61,1
2022-12-04 06:30:00,3.66,22.15,16.1,27.9833,32.12,53.5,100,100,61,1
2022-12-04 06:35:00,3.65,22.15,16.1,26.96,31.1,53.5,100,100,61,1
2022-12-04 06:40:00,3.65,22.15,16.1,25.95,29.82,53.5,100,100,61,1
2022-12-04 06:45:00,3.65,22.15,16.0667,26.44,29.9167,53.5,100,100,61,1
2022-12-04 06:50:00,3.65,22.15,16.0333,25.98,29.7,53.5,100,100,61,1
2022-12-04 06:55:00,3.64286,22.15,16,26.15,29.9,53.5,100,100,61,1
2022-12-04 07:00:00,3.65,22.15,15.9667,26.15,29.85,53.5,100,100,61,1
2022-12-04 07:05:00,3.66,22.15,15.9333,26.1667,29.9333,53.5,100,100,61,1
2022-12-04 07:10:00,3.65667,22.15,15.9,26.05,29.8,53.5,100,100,61,1
2022-12-04 07:15:00,3.65333,22.1467,15.8667,25.8667,29.5,53.5,100,100,61,1
2022-12-04 07:20:00,3.65,22.15,15.8333,26.08,29.675,53.5,100,100,61,1
2022-12-04 07:25:00,3.65,22.14,15.8,26.2,30.15,53.5,100,100,61,1
2022-12-04 07:30:00,3.63333,22.13,16,26.15,30.0667,53.5,100,100,61,1
2022-12-04 07:35:00,3.64167,22.12,15.9455,26.1,30.05,53.5,100,100,61,1
2022-12-04 07:40:00,3.65,22.11,15.8909,26.14,29.7833,53.5,100,100,61,1
2022-12-04 07:45:00,3.60833,22.1,15.9,26.15,29.9083,53.5,100,100,61,1
2022-12-04 07:50:00,3.56667,22.09,15.92,26.1,30.0333,53.5,100,100,61,1
2022-12-04 07:55:00,3.525,22.08,15.9,26.25,29.8333,53.5,100,100,61,1
2022-12-04 08:00:00,3.48333,22.07,15.8909,26.2083,29.5,53.5,100,100,61,1
2022-12-04 15:15:00,3.5,22.3667,16.1,26.26,30.0667,53.5,100,100,61,1
2022-12-04 15:20:00,3.45,22.3633,16.2,26.4217,30.42,53.5,100,100,61,1
2022-12-04 15:25:00,3.4,22.36,16.16,26.5833,30.4,53.5,100,100,61,1
2022-12-04 15:30:00,3.39206,22.3567,16.12,26.4667,30.2333,53.6667,100,100,61,1
2022-12-04 15:35:00,3.38413,22.3533,16.08,26.4,30.0667,53.8333,100,100,61,1
2022-12-04 15:40:00,3.37619,22.35,16.04,26.2667,29.9,54,100,100,61,1
2022-12-04 15:45:00,3.36825,22.3467,16,26.3,29.9,53,100,100,61,1
2022-12-04 15:50:00,3.36032,22.3433,16.05,26.175,30,53.125,100,100,61,1
2022-12-04 15:55:00,3.35238,22.34,16.1,26.56,30.375,53.25,100,100,61,1
2022-12-04 16:00:00,3.34444,22.35,16.0333,26.2333,29.96,53.375,100,100,61,1
2022-12-05 18:10:00,5.2,22.1455,16.4,25.55,28.875,53.6667,100,100,62,1
2022-12-05 18:15:00,5.15,22.15,16.4,25.575,28.75,53.3333,100,100,62,1
2022-12-05 18:20:00,5.1,22.15,16.4,25.48,28.7667,53.375,100,100,62,1
2022-12-05 18:25:00,5.05,22.1538,16.4,25.4,28.68,53.4167,100,100,62,1
2022-12-05 18:30:00,5,22.15,16.4,25.52,28.72,53.4583,100,100,62,1
2022-12-05 20:10:00,5.2375,22.1514,16.6,25.7286,29.0667,53.4545,100,100,62,1
2022-12-05 20:15:00,5.25,22.1528,16.6,25.775,29.0833,53.5,100,100,62,1
2022-12-05 20:20:00,5.25,22.1542,16.5714,25.975,29.35,53.5,100,100,62,1
2022-12-05 20:25:00,5.20833,22.1556,16.5429,25.78,29.125,53.5,100,100,62,1
2022-12-05 20:30:00,5.16667,22.1569,16.5143,25.9,29.2,53.5,100,100,62,1
2022-12-05 20:35:00,5.125,22.1583,16.4857,25.6,29.1,53.5,100,100,62,1
2022-12-05 20:40:00,5.08333,22.1597,16.4571,25.7875,29.225,53.5385,100,100,62,1
2022-12-05 20:45:00,5.04167,22.1611,16.4286,25.85,29.28,53.4667,100,100,62,1
2022-12-05 20:50:00,5,22.1625,16.4,25.85,29.3,53.4833,100,100,62,1
2022-12-05 20:55:00,4.97143,22.1639,16.4,25.85,29.4667,53.5,100,100,62,1
2022-12-05 21:00:00,4.94286,22.1653,16.3929,25.9333,29.5,53.5,100,100,62,1
2022-12-05 21:05:00,4.91429,22.1667,16.3857,25.8667,29.2,53.5,100,100,62,1
2022-12-05 21:10:00,4.88571,22.1905,16.3929,25.9,29.425,53.5,100,100,62,1
2022-12-05 21:15:00,4.85714,22.2143,16.4,26.05,29.55,53.5,100,100,62,1
2022-12-05 21:20:00,4.82857,22.2381,16.4,25.75,29.3,53.5,100,100,62,1
2022-12-05 21:25:00,4.8,22.2619,16.4091,25.96,29.3,53.5,100,100,62,1
2022-12-05 21:30:00,4.795,22.2857,16.4,25.8714,29.4333,53.5,100,100,62,1
2022-12-05 21:35:00,4.79,22.3095,16.3933,25.8875,29.15,53.5,100,100,62,1
2022-12-05 21:40:00,4.785,22.3333,16.3867,25.9337,29.4,53.5,100,100,62,1
2022-12-05 21:45:00,4.78,22.3571,16.38,25.98,29.05,53.5,100,100,62,1
2022-12-05 21:50:00,4.775,22.3333,16.3733,25.8667,29.2143,53.5,100,100,62,1
2022-12-05 21:55:00,4.77,22.2875,16.3667,25.6667,29.0667,53.5,100,100,62,1
2022-12-06 02:00:00,3.91667,21.85,15.9,26.095,29.65,53.5,100,100,62,1
2022-12-06 02:05:00,3.83333,21.8467,15.8691,26.05,29.7,53.5385,100,100,62,1
2022-12-06 02:10:00,3.74167,21.85,15.8382,26,29.725,53.4545,100,100,62,1
2022-12-06 05:00:00,2.9875,21.6,16.9,31.4391,31.05,19.2,100,100,46,1
2022-12-06 05:05:00,3.4,21.55,18.2312,30.0647,33.3429,48,100,100,63,1
2022-12-06 05:10:00,3.2,21.5833,16.02,26.575,30.8333,54.3333,100,100,63,1
2022-12-06 05:15:00,2.85,21.6167,15.3667,26.475,30.4,53.4286,100,100,62,1
2022-12-06 05:20:00,2.63333,21.65,15.1,26.4542,30.55,53.5,100,100,62,1
2022-12-06 07:50:00,1.85,21.5333,14.9,26.325,30.5667,53.5,100,100,62,1
2022-12-06 07:55:00,1.85455,21.5667,14.9,26.2,30.48,53.5,100,100,62,1
2022-12-06 08:00:00,1.85,21.6111,14.9,26.12,30.2333,53.5,100,100,62,1
2022-12-06 08:05:00,1.85,21.6556,14.9,26.3571,30.55,53.5,100,100,62,1
2022-12-06 08:10:00,1.88125,21.7,14.9333,26.1667,30.4333,53.75,100,100,62,1
2022-12-06 08:15:00,1.9125,21.7833,15.0267,26.2222,30.3167,54,100,100,62,1
2022-12-06 08:20:00,1.94375,21.8667,15.12,26.34,30.5,54.25,100,100,62,1
2022-12-06 08:25:00,1.975,21.8596,15.5,26.5,30.7,54.5,100,100,64,1
2022-12-06 08:30:00,2.00625,21.8525,15.6,26.4571,30.4333,55.6,100,100,64,1
2022-12-06 08:35:00,2.0375,21.8455,15.62,26.6,30.6833,56.5,100,100,64,1
2022-12-06 08:40:00,2.06875,21.8556,15.6722,26.6429,30.58,56.5,100,100,64,1
2022-12-06 08:45:00,2.1,21.9167,15.7244,26.5333,30.52,56.5,100,100,64,1
2022-12-06 08:50:00,2.16667,21.9778,15.7767,26.5,30.4667,56.5,100,100,64,1
2022-12-06 08:55:00,2.2125,22.0389,15.8289,26.75,30.6333,56.5,100,100,64,1
2022-12-06 09:00:00,2.25833,22.1,15.8811,26.55,30.48,56.6,100,100,64,1
2022-12-06 09:05:00,2.30417,22.07,15.9333,26.72,30.64,56.5,100,100,64,1
2022-12-06 09:10:00,2.35,22.04,15.8667,26.7,30.6,56.5,100,100,65,1
2022-12-06 09:15:00,2.43333,22.0254,15.9,26.8,30.7429,56.3333,100,100,64,1
2022-12-06 09:20:00,2.51667,22.0108,15.9333,26.6,30.6333,56.5,100,100,64,1
2022-12-06 09:25:00,2.6,21.9962,15.8857,26.65,30.6,55.5,100,100,63,1
2022-12-06 09:30:00,2.63333,21.9815,15.7262,26.5714,30.55,53.7,100,100,62,1
2022-12-06 09:35:00,2.66667,21.9669,15.5667,26.45,30.55,53.3333,100,100,62,1
2022-12-06 09:40:00,2.65,21.9523,15.5933,26.475,30.4667,53.5,100,100,62,1
2022-12-06 09:45:00,2.7,21.9377,15.62,26.4,30.35,53.525,100,100,62,1
2022-12-06 09:50:00,2.75,21.9231,15.5857,26.325,30.325,53.55,100,100,62,1
2022-12-06 09:55:00,2.8,21.9085,15.62,26.3667,30.375,53.575,100,100,62,1
2022-12-06 10:00:00,2.85,21.8938,15.6,26.4333,30.32,53.6,100,100,62,1
2022-12-06 10:05:00,2.93333,21.8792,15.6,26.4667,30.225,53.4286,100,100,62,1
2022-12-06 10:10:00,3.01667,21.8646,15.6,26.4,30.15,53.5,100,100,62,1
2022-12-06 10:15:00,3.1,21.85,15.65,26.1,29.95,53.5,100,100,62,1
2022-12-06 10:20:00,3.13,21.85,15.7,26.45,30.3,53.6667,100,100,62,1
2022-12-06 10:25:00,3.16,21.85,15.75,26.375,30.15,53.5,100,100,62,1
2022-12-06 10:30:00,3.198,21.89,15.8,26.3,30.175,53.3333,100,100,62,1
2022-12-06 10:35:00,3.236,21.93,15.85,26.4,30.24,53.5,100,100,62,1
2022-12-06 10:40:00,3.274,21.97,15.9,26.3333,30.26,53.5,100,100,62,1
2022-12-06 10:45:00,3.312,22.01,15.95,26.1333,30.1667,53.5,100,100,62,1
2022-12-06 10:50:00,3.35,22.05,16,26.05,29.85,53.5333,100,100,62,1
2022-12-06 10:55:00,3.36923,22.0667,15.9,26.2,30.075,53.5,100,100,62,1
2022-12-06 11:00:00,3.38846,22.0556,15.9,26.18,29.85,53.4615,100,100,62,1
2022-12-06 11:05:00,3.40769,22.0444,15.9,26.2125,30,53.5,100,100,62,1
2022-12-06 11:10:00,3.42692,22.0333,15.8,26.225,30.1,53.5556,100,100,62,1
2022-12-06 16:05:00,3.225,21.85,15.6,26.0667,30.0667,53.5,100,100,62,1
2022-12-06 16:10:00,3.2125,21.85,15.6,26.1667,30.2333,53.5,100,100,62,1
2022-12-06 16:15:00,3.2,21.85,15.6,26.35,30.2,53.5,100,100,62,1
2022-12-06 16:20:00,3.17273,21.85,15.6,25.9,29.9667,53.5057,100,100,62,1
2022-12-06 16:25:00,3.14545,21.85,15.6,26.275,29.95,53.5114,100,100,62,1
2022-12-06 16:30:00,3.15,21.85,15.5857,26.0625,29.9429,53.517,100,100,62,1
2022-12-06 16:35:00,3.15,21.85,15.6095,26.3167,30.12,53.5227,100,100,62,1
2022-12-06 16:40:00,3.15,21.885,15.6333,26.18,30.1,53.5284,100,100,62,1
2022-12-06 18:00:00,2.9,22.1537,15.8923,26.25,30.2333,54.2222,100,100,63,1
2022-12-06 18:05:00,2.89286,22.1444,15.9,26.3667,30.35,54.1528,100,100,63,1
2022-12-06 18:10:00,2.88571,22.1328,15.9,26.5,30.325,54.0833,100,100,63,1
2022-12-06 18:15:00,2.87857,22.1212,15.8571,26.4786,30.2625,54.0139,100,100,63,1
2022-12-06 18:20:00,2.87143,22.1096,15.8143,26.4571,30.2,53.9444,100,100,63,1
2022-12-06 18:25:00,2.86429,22.098,15.7714,26.2667,30.1667,53.875,100,100,63,1
2022-12-06 18:30:00,2.85714,22.0864,15.7286,26.4375,30.3667,53.8056,100,100,63,1
2022-12-06 18:35:00,2.85,22.0748,15.6857,26.4,30.15,53.7361,100,100,63,1
2022-12-06 18:40:00,2.84444,22.0632,15.6429,26.375,30.34,53.6667,100,100,62,1
2022-12-06 21:05:00,2.35,22.05,15.4133,26.1,30.15,54,100,100,62,1
2022-12-06 21:10:00,2.35,22.05,15.4111,26.26,30.24,53.4444,100,100,62,1
2022-12-06 21:15:00,2.34444,22.05,15.4089,26.2429,30.2,53.5,100,100,62,1
2022-12-06 21:20:00,2.35,22.0556,15.4067,26.24,30.1,53.5,100,100,62,1
2022-12-06 21:25:00,2.35,22.0764,15.4044,26.2333,30.225,53.5,100,100,62,1
2022-12-06 21:30:00,2.35,22.0973,15.4022,26.2,30.25,53.5,100,100,62,1
2022-12-06 21:35:00,2.31,22.1182,15.4,26.3,30.35,53.5,100,100,62,1
2022-12-06 21:40:00,2.27,22.1391,15.4,26.2,30.2,53.5,100,100,62,1
2022-12-06 21:45:00,2.23,22.16,15.3971,26.1,30,53.5,100,100,62,1
2022-12-06 21:50:00,2.19,22.159,15.3943,26.05,29.85,53.5,100,100,62,1
2022-12-06 21:55:00,2.15,22.1579,15.3914,26.325,30.2,53.6667,100,100,62,1
2022-12-06 22:00:00,2.13333,22.1569,15.3886,26.725,30.825,53,100,100,62,1
2022-12-06 22:05:00,2.15,22.1559,15.3857,26.325,30.4857,53.1667,100,100,62,1
2022-12-07 01:35:00,1.34359,21.3556,14.5429,25.9333,28.9333,53.5,100,100,62,1
2022-12-07 01:40:00,1.34487,21.36,14.5556,26.5,29.5286,53.5,100,100,62,1
2022-12-07 01:45:00,1.34615,21.3867,14.5963,27.1,30.4714,53.5,100,100,62,1
2022-12-07 01:50:00,1.34744,21.4133,14.637,26.6667,30.0167,53.5,100,100,62,1
2022-12-07 01:55:00,1.34872,21.44,14.6778,26.1,29.3,53.5,100,100,62,1
2022-12-07 02:00:00,1.35,21.4667,14.7185,26.3,29.35,53.5,100,100,62,1
2022-12-07 02:05:00,1.35385,21.4933,14.7593,26.98,30.24,53.5,100,100,62,1
2022-12-07 02:10:00,1.35,21.52,14.8,27.86,31.38,53.5,100,100,62,1
2022-12-07 02:15:00,1.35,21.5467,14.837,28.5667,32.275,53.5,100,100,62,1
