timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-12-16 15:40:00,-2.13333,20.9667,13.0667,28.85,33.3,52.1667,100,100,62,1
2022-12-16 15:45:00,-2.075,21.0667,13.1933,28.8857,33.6333,51.8333,100,100,62,1
2022-12-16 15:50:00,-2.01667,21.1667,13.32,29.1429,33.6667,51.5,100,100,62,1
2022-12-16 15:55:00,-1.95833,21.2067,13.3,29.4,34.08,51.5,100,100,62,1
2022-12-16 16:00:00,-1.9,21.2467,13.3778,29.7333,34.65,52.5,100,100,62,1
2022-12-16 16:05:00,-1.9,21.2867,13.4556,30.15,35.1,52.5385,100,100,62,1
2022-12-16 16:10:00,-1.9,21.3267,13.5333,30.05,35.25,52.4286,100,100,62,1
2022-12-16 16:15:00,-1.85556,21.3667,13.5,28.7,34.35,52.5385,100,100,62,1
2022-12-16 16:20:00,-1.81111,21.3611,13.4857,27.4,32.6556,52.3333,100,100,62,1
2022-12-16 16:25:00,-1.76667,21.3556,13.52,27,31.9,52.5,100,100,62,1
2022-12-16 16:30:00,-1.72222,21.35,13.5,27.0333,32.0571,52.5,100,100,62,1
2022-12-16 16:35:00,-1.67778,21.3429,13.5,27,31.92,52.5,100,100,62,1
2022-12-16 16:40:00,-1.63333,21.35,13.5,27.2,31.8667,52.4,100,100,62,1
2022-12-16 16:45:00,-1.65,21.35,13.5,27.54,32.7667,52.3,100,100,62,1
2022-12-16 16:50:00,-1.59167,21.35,13.5,27.4,32.4167,52.2,100,100,62,1
2022-12-16 16:55:00,-1.53333,21.35,13.5,26.84,31.8714,52.1,100,100,62,1
2022-12-16 17:00:00,-1.55455,21.35,13.5,26.98,31.925,52,100,100,62,1
2022-12-16 17:05:00,-1.54667,21.35,13.5,26.8429,31.7714,52.25,100,100,62,1
2022-12-16 17:10:00,-1.55,21.35,13.5,26.9167,31.8778,52.5,100,100,62,1
2022-12-16 17:15:00,-1.55556,21.35,13.5,27.4625,31.4714,52.5,100,100,62,1
2022-12-16 17:20:00,-1.54444,21.35,13.5,26.2,29.8667,52.5,100,100,62,1
2022-12-16 17:25:00,-1.55,21.2833,13.5,25.8333,29.4833,52.5,98,100,62,1
2022-12-16 17:30:00,-1.552,21.2167,13.4889,25.9,29.2333,52.5,100,100,62,1
2022-12-16 17:35:00,-1.554,21.15,13.5,25.975,29.6,52.5,100,100,62,1
2022-12-16 17:40:00,-1.556,21.1444,13.5,24.8,28.1625,52.5,100,100,62,1
2022-12-16 17:45:00,-1.558,21.0889,13.4,25.1,28.1818,52.5,100,100,62,1
2022-12-16 17:50:00,-1.56,21.0333,13.3,24.5667,27.925,52.2,100,100,62,1
2022-12-16 17:55:00,-1.66667,21.05,13.2667,24.6333,27.95,52.4444,100,100,61,1
2022-12-16 18:00:00,-1.65,20.9958,13.2067,23.65,26.9,52.4722,100,100,62,1
2022-12-16 18:05:00,-1.70833,20.9417,13.1467,23.1,26.06,52.5,100,100,62,1
2022-12-16 18:10:00,-1.76667,20.8875,13.0867,22.6,25.4,52.1667,100,100,62,1
2022-12-16 18:15:00,-1.825,20.8333,13.0267,22.475,25.0667,51.8333,100,100,61,1
2022-12-16 18:20:00,-1.88333,20.85,12.9667,22.1,24.7,51.5,100,100,61,1
2022-12-16 18:25:00,-1.94167,20.819,12.9857,22.0571,24.6667,51.5,100,100,62,1
2022-12-16 18:30:00,-2,20.7881,12.9219,22.7231,25.4077,51.5,100,100,61,1
2022-12-16 18:35:00,-2.035,20.7571,12.8581,22.6333,25.325,51.4545,100,100,61,1
2022-12-16 18:40:00,-2.07,20.7262,12.7943,22.5,25.24,51.6,100,100,61,1
2022-12-16 18:45:00,-2.105,20.6952,12.7305,22.1,24.8533,51.575,100,100,62,1
2022-12-16 18:50:00,-2.14,20.6643,12.6667,21.9333,24.4667,51.55,100,100,62,1
2022-12-16 18:55:00,-2.2,20.6333,12.7,21.6,24.175,51.525,100,100,62,1
2022-12-16 19:00:00,-2.22,20.5,12.55,21.5,23.9,51.5,100,100,61,1
2022-12-16 19:05:00,-2.24,20.4864,12.5333,21.9,23.9,51.5,100,100,62,1
2022-12-16 19:10:00,-2.26,20.4727,12.5389,22.3545,24.9,51.5,100,100,62,1
2022-12-16 19:15:00,-2.28,20.4591,12.5444,22.525,25,51.5,100,100,62,1
2022-12-16 19:20:00,-2.3,20.4455,12.55,22.525,25.4,51.3333,100,100,61,1
2022-12-16 19:25:00,-2.32857,20.4318,12.525,22.95,25.75,51.6667,100,100,62,1
2022-12-16 19:30:00,-2.35714,20.4182,12.5,23.1889,26.08,51.5926,100,100,62,1
2022-12-16 19:35:00,-2.35,20.4045,12.475,22.5,25.425,51.5185,100,100,62,1
2022-12-16 19:40:00,-2.38571,20.3909,12.45,22.1667,25.0333,51.4444,100,100,61,1
2022-12-16 19:45:00,-2.42143,20.3773,12.425,23.0143,25.7875,51.5079,100,100,61,1
2022-12-16 19:50:00,-2.45714,20.3636,12.4,22.4857,25.4,51.5714,100,100,62,1
2022-12-16 19:55:00,-2.49286,20.35,12.4,23.12,26,51.5,100,100,61,1
2022-12-16 20:00:00,-2.52857,20.3489,12.4,22.4556,25.6333,51.4444,100,100,61,1
2022-12-16 20:05:00,-2.56429,20.3478,12.4,22.1667,24.9,51.5455,100,100,62,1
2022-12-16 20:10:00,-2.6,20.3467,12.4,21.975,24.675,51.5,100,100,62,1
2022-12-16 20:15:00,-2.6125,20.3456,12.4,22.9727,25.6583,51.5,100,100,62,1
2022-12-16 20:20:00,-2.625,20.3444,12.38,22.825,25.48,51.5,100,100,62,1
2022-12-16 20:25:00,-2.6375,20.3556,12.39,23,25.99,51.5,100,100,62,1
2022-12-16 20:30:00,-2.65,20.3455,12.4,23.45,26.5,51.4286,100,100,62,1
2022-12-16 20:35:00,-2.65714,20.3538,12.356,23.35,26.4333,51.5,100,100,61,1
2022-12-16 20:40:00,-2.74476,20.3533,12.312,23.62,26.925,51.5,100,100,62,1
2022-12-16 20:45:00,-2.83238,20.3527,12.268,23.6,26.9,51.6667,100,100,62,1
2022-12-16 20:50:00,-2.92,20.3522,12.224,22.8,26.25,51.5833,100,100,62,1
2022-12-16 20:55:00,-2.99667,20.3516,12.18,22.55,25.375,51.5,100,100,62,1
2022-12-16 21:00:00,-3.07333,20.3511,12.2,22.1857,25.1333,51.5,100,100,62,1
2022-12-16 21:05:00,-3.15,20.3505,12.1267,21.74,24.525,51.4444,100,100,61,1
2022-12-16 21:10:00,-3.2,20.35,12.0533,22.7111,25.0556,51.5556,100,100,62,1
2022-12-16 21:15:00,-3.25,20.3429,11.98,22.1143,25.16,51.5,100,100,61,1
2022-12-16 21:20:00,-3.3,20.35,11.94,22.55,25.4,51,100,100,61,1
2022-12-17 01:35:00,-3.9,20.3571,11.9385,28.0667,32.525,51.5,100,100,61,1
2022-12-17 01:40:00,-3.89091,20.4786,11.9692,28.5,33.02,51.5,100,100,61,1
2022-12-17 01:45:00,-3.81061,20.6,12,28.625,33.45,51.5,100,100,61,1
2022-12-17 01:50:00,-3.7303,20.55,12.2,28.9,33.56,51.5,100,100,61,1
2022-12-17 01:55:00,-3.65,20.7,12.22,28.9,33.75,51.5,100,100,61,1
2022-12-17 02:00:00,-3.5875,20.73,12.28,29.12,34.05,51.5455,100,100,61,1
2022-12-17 02:05:00,-3.525,20.76,12.34,29.15,34,51.4615,100,100,61,1
2022-12-17 02:10:00,-3.4625,20.79,12.4,29.1,34.05,51.5,100,100,61,1
2022-12-17 02:15:00,-3.4,20.82,12.4091,29.6,34.375,52,100,100,61,1
2022-12-17 02:20:00,-3.37,20.85,12.5045,29.65,34.6,51.5,100,100,61,1
2022-12-17 02:25:00,-3.34,20.9,12.6,29.85,34.8,51.4444,100,100,62,1
2022-12-17 02:30:00,-3.245,20.95,12.7143,29.9,35.0333,51.5,100,100,62,1
2022-12-17 02:35:00,-3.15,21,12.68,30.1,35.2333,51.5,100,100,61,1
2022-12-17 02:40:00,-2.9,21.05,12.8,29.8333,34.8167,51.6,100,100,61,1
2022-12-17 02:45:00,-2.775,21.0556,12.9143,28.45,34.4,51.5,98,100,61,1
2022-12-17 02:50:00,-2.65,21.05,13.0071,27.39,33.1182,51.4444,100,100,61,1
2022-12-17 02:55:00,-2.4,21.05,13.1,27.1667,32.3286,51.5714,100,100,61,1
2022-12-17 03:00:00,-2.34286,21.0444,13.06,27.0167,32.3778,51.5,100,100,61,1
2022-12-17 03:05:00,-2.24643,21.0456,13.0538,26.9333,32.175,51.5,100,100,61,1
2022-12-17 03:10:00,-2.15,21.0467,13.0519,27.075,32.15,51.5,100,100,61,1
2022-12-17 03:15:00,-1.9,21.0478,13.05,26.8571,31.95,51.4286,100,100,61,1
2022-12-17 03:20:00,-1.77,21.0489,13.3,26.9286,32.0333,51.5385,100,100,61,1
2022-12-17 03:25:00,-1.64,21.05,13.4045,27.05,31.9857,51.5,100,100,61,1
2022-12-17 03:30:00,-1.5,21.05,13.5091,26.95,31.96,51.5,100,100,61,1
2022-12-17 03:35:00,-1.4,21.0529,13.5333,26.9375,31.9857,51.5,100,100,61,1
2022-12-17 03:40:00,-1.3,21.0429,13.6,27.0125,32.1333,51.5,100,100,61,1
2022-12-17 03:45:00,-1.13333,21.05,13.575,26.98,31.96,51.5,100,100,61,1
2022-12-17 03:50:00,-1.04,21.05,13.55,26.84,32.1,52,100,100,61,1
2022-12-17 03:55:00,-0.88,21.05,13.6333,26.98,32,52.5,100,100,61,1
2022-12-17 04:00:00,-0.77,21.05,13.7167,26.82,31.8,52.5,100,100,61,1
2022-12-17 04:05:00,-0.66,21.05,13.8,26.925,32.06,52.5,100,100,61,1
2022-12-17 04:10:00,-0.55,21.05,13.8,26.94,31.8,52.5,100,100,61,1
2022-12-17 04:15:00,-0.3,21.05,13.9,26.8,31.7667,52.5,100,100,61,1
2022-12-17 04:20:00,-0.2,21.1,14,27,31.55,51.5,100,100,61,1
2022-12-17 04:25:00,-0.1,21,14,26.9,31.75,51.4444,100,100,61,1
2022-12-17 04:30:00,0.2,21.05,14.0152,27,31.7,51.3889,100,100,61,1
2022-12-17 04:35:00,0.25,21.05,14.0303,26.6333,31.3667,51.3333,100,100,61,1
2022-12-17 04:40:00,0.375,21.05,14.0455,26.6143,31.175,51.5,100,100,61,1
2022-12-17 04:45:00,0.5,21.0506,14.0556,26.5,31.2,52,100,100,61,1
2022-12-17 04:50:00,0.55,21.0511,14.05,26.3,31.075,52,100,100,61,1
2022-12-17 04:55:00,0.6,21.0517,14.125,26.15,30.9,52.5,100,100,61,1
2022-12-17 05:00:00,0.7,21.0522,14.2,26.5667,31.3,52.5,100,100,61,1
2022-12-17 05:05:00,0.8,21.0528,14.22,26.5,31.05,52.5385,100,100,61,1
2022-12-17 05:10:00,0.9,21.0533,14.2627,26.14,30.64,52.4545,100,100,61,1
2022-12-17 05:15:00,1,21.0539,14.3053,26.5667,31.06,52.5455,100,100,61,1
2022-12-17 05:20:00,1.05,21.0544,14.348,26.2,30.6571,52.4667,100,100,61,1
2022-12-17 05:25:00,1.06,21.055,14.3907,26.35,30.7333,52.5,100,100,61,1
2022-12-17 05:30:00,1.2,21.0556,14.4333,26.2,30.6333,52.5,100,100,61,1
2022-12-17 05:35:00,1.24,21.05,14.5143,26.1,30.4333,52.5556,100,100,61,1
2022-12-17 05:40:00,1.28,21.05,14.5429,26.1167,30.74,52.5,100,100,61,1
2022-12-17 05:45:00,1.32,21.05,14.5714,26.1333,30.5,52.5,100,100,61,1
2022-12-17 05:50:00,1.36,21.05,14.6,26.1667,30.6,52.5,100,100,61,1
2022-12-17 05:55:00,1.40929,21.05,14.6286,26.675,31,52.5,100,100,61,1
2022-12-17 06:00:00,1.45857,21.05,14.6571,26.65,31.15,52.4667,100,100,61,1
2022-12-17 06:05:00,1.50786,21.0667,14.6857,26.95,31.125,52.5,100,100,61,1
2022-12-17 06:10:00,1.55714,21.0833,14.7143,26.55,31.1,52.5,100,100,61,1
2022-12-17 06:15:00,1.6119,21.1,14.7429,26.4,30.8,52.5,100,100,61,1
2022-12-17 06:20:00,1.66667,21.1167,14.7714,26.2167,30.5286,52.5714,100,100,61,1
2022-12-17 06:25:00,1.725,21.1333,14.8,26.45,30.7667,52.5,100,100,61,1
2022-12-17 06:30:00,1.78333,21.15,14.8083,26.3,30.6333,52.5,100,100,61,1
2022-12-17 15:25:00,4.5,21.623,16.0989,25.925,29.6,53.5833,100,100,61,1
2022-12-17 15:30:00,4.46,21.6545,16.0978,25.775,29.35,53.5917,100,100,61,1
2022-12-17 15:35:00,4.42,21.6532,16.0967,25.94,29.6167,53.6,100,100,62,1
2022-12-17 15:40:00,4.38,21.6519,16.0956,25.9,29.5,54.2857,100,100,63,1
2022-12-17 15:45:00,4.34,21.6506,16.0945,26.08,29.5833,54.5,100,100,63,1
2022-12-17 15:50:00,4.3,21.6494,16.0934,26.225,29.7625,54.5,100,100,63,1
2022-12-17 15:55:00,4.26667,21.6481,16.0923,26.05,29.9667,54.5,100,100,63,1
2022-12-17 16:00:00,4.23333,21.6468,16.0912,25.975,29.6667,54.5,100,100,62,1
2022-12-17 16:05:00,4.2,21.6455,16.0901,25.9,29.65,54.5,100,100,63,1
2022-12-17 16:10:00,4.16667,21.6442,16.089,25.85,29.6,54.5,100,100,63,1
2022-12-17 16:15:00,4.13333,21.6429,16.0879,26.075,29.64,54.5,100,100,63,1
2022-12-17 16:20:00,4.1,21.6086,16.0868,26.3,29.825,54.5,100,100,63,1
2022-12-17 16:25:00,4.06667,21.5743,16.0857,26.2,30.1,54.4615,100,100,63,1
2022-12-17 16:30:00,4.03333,21.54,16.1111,26.1,30.1,54.5385,100,100,63,1
2022-12-17 16:35:00,4,21.55,16.08,25.9,29.6,54,100,100,62,1
2022-12-18 12:20:00,6.25,21.65,16.9,25.6875,29.1,53.4545,100,100,61,1
2022-12-18 12:25:00,6.3,21.65,16.9,25.65,29.06,53.5,100,100,61,1
2022-12-18 12:30:00,6.24,21.65,16.9,25.95,29.1333,53.5,100,100,61,1
2022-12-18 12:35:00,6.25455,21.65,16.9,25.82,29.14,53.5833,100,100,61,1
2022-12-18 12:40:00,6.28523,21.65,16.9,25.7,29.02,53.6667,100,100,61,1
2022-12-18 12:45:00,6.31591,21.65,16.9,25.64,28.9,53.4286,100,100,62,1
2022-12-18 12:50:00,6.34659,21.65,16.9,25.625,28.8667,53.5,100,100,61,1
2022-12-18 12:55:00,6.37727,21.6467,16.9,25.7333,29.0667,53.5,100,100,61,1
2022-12-18 13:00:00,6.40795,21.6433,16.92,25.7,28.9143,53.6,100,100,61,1
2022-12-18 13:05:00,6.43864,21.64,16.9,25.6,28.95,53.3333,100,100,61,1
2022-12-18 13:10:00,6.46932,21.65,16.8923,25.5,28.975,53.5,100,100,62,1
2022-12-18 13:15:00,6.5,21.65,16.9333,25.7167,29,53.5556,100,100,62,1
2022-12-18 13:20:00,6.53333,21.6667,16.9667,25.6333,29.08,54.2857,100,100,62,1
2022-12-18 13:25:00,6.56667,21.6619,17.2,25.6333,28.7667,54.5,100,100,63,1
2022-12-18 13:30:00,6.6,21.6571,17.1917,25.6667,28.9667,54.6,100,100,63,1
2022-12-18 13:35:00,6.63333,21.6524,17.1833,25.7778,28.85,54.7,100,100,63,1
2022-12-18 13:40:00,6.66667,21.6476,17.175,25.7143,28.9,54.8,100,100,63,1
2022-12-18 13:45:00,6.7,21.6429,17.1667,25.8,28.95,54.9,100,100,63,1
2022-12-18 13:50:00,6.71111,21.6381,17.1583,25.82,28.8667,55,100,100,63,1
2022-12-18 13:55:00,6.72222,21.6333,17.15,25.75,29.02,55.1,100,100,63,1
2022-12-18 14:00:00,6.73333,21.6667,17.1417,25.55,28.925,55.2,100,100,63,1
2022-12-18 14:05:00,6.74444,21.65,17.1333,25.7333,28.9,55.3,100,100,63,1
2022-12-18 14:10:00,6.75556,21.65,17.125,25.6333,28.75,55.4,100,100,63,1
2022-12-18 14:15:00,6.76667,21.65,17.1167,25.85,29.06,55.5,100,100,62,1
2022-12-18 14:20:00,6.75,21.65,17.1083,25.7667,28.9,54.5833,100,100,62,1
2022-12-18 14:25:00,6.775,21.65,17.1,25.625,28.8167,53.6667,100,100,62,1
2022-12-18 14:30:00,6.8,21.65,17.0667,25.78,28.8143,53.5,100,100,62,1
2022-12-18 14:35:00,6.825,21.6462,17.1333,25.7333,28.875,53.5,100,100,62,1
2022-12-18 14:40:00,6.85,21.65,17.1,25.5556,28.7857,53.6,100,100,62,1
2022-12-18 14:45:00,6.875,21.65,17.1,25.72,28.7333,53.5294,100,100,62,1
2022-12-18 14:50:00,6.9,21.6528,17.1,25.4833,28.675,53.4615,100,100,62,1
2022-12-18 14:55:00,6.925,21.6556,17.1,25.45,28.6667,53.5455,100,100,61,1
2022-12-18 15:00:00,6.95,21.6583,17.1,25.6143,28.78,53.5,100,100,62,1
2022-12-18 15:05:00,6.975,21.6611,17.1,25.5,28.65,54,100,100,62,1
2022-12-18 22:15:00,6.27333,21.65,17.1091,26.02,29.28,54.5,100,100,62,1
2022-12-18 22:20:00,6.26,21.65,17.1,26.15,29.38,54.5,100,100,62,1
2022-12-18 22:25:00,6.24667,21.65,17.1,25.98,29.15,54.5,100,100,62,1
2022-12-18 22:30:00,6.25,21.65,17.0909,26.2,29.425,54.5,100,100,62,1
2022-12-18 22:35:00,6.16667,21.65,17.0527,26.225,29.5333,54.5,100,100,62,1
2022-12-18 22:40:00,6.08333,21.65,17.0145,26.05,29.4167,54.5,100,100,62,1
2022-12-18 22:45:00,6,21.65,16.9764,26.1,29.3,54.5,100,100,62,1
2022-12-18 22:50:00,5.93333,21.65,16.9382,26.15,29.4667,54.5,100,100,62,1
2022-12-18 22:55:00,5.86667,21.65,16.9,26.14,29.5667,54.5,100,100,62,1
2022-12-18 23:00:00,5.8,21.65,16.8857,26.15,29.55,54.5,100,100,62,1
2022-12-19 03:55:00,5.34444,21.6455,16.4,25.5333,28.65,53.5,100,100,62,1
2022-12-19 04:00:00,5.38333,21.65,16.3933,25.5667,28.8667,53.5,100,100,62,1
2022-12-19 04:05:00,5.42222,21.6357,16.4091,25.6,28.85,53.5,100,100,62,1
2022-12-19 04:10:00,5.46111,21.6214,16.4081,25.4,29,53.5,100,100,62,1
2022-12-19 04:15:00,5.5,21.6071,16.4071,25.15,28.64,53.5,100,100,62,1
2022-12-19 04:20:00,5.58333,21.5929,16.4061,25.6,28.7,53.5,100,100,62,1
2022-12-19 04:25:00,5.66667,21.5786,16.4051,25.8,29.1667,53.5,100,100,62,1
2022-12-19 04:30:00,5.75,21.5643,16.404,25.4333,28.9,53.5,100,100,62,1
2022-12-19 04:35:00,5.83333,21.55,16.403,25.5,28.7,53.5,100,100,62,1
2022-12-19 04:40:00,5.91667,21.5467,16.402,25.4,28.68,53.5,100,100,62,1
2022-12-19 04:45:00,6,21.55,16.401,25.5,28.75,53.5,100,100,62,1
2022-12-19 04:50:00,6.08333,21.55,16.4,25.44,28.52,53.5,100,100,62,1
2022-12-19 04:55:00,6.16667,21.55,16.7,25.35,28.65,53.5455,100,100,62,1
2022-12-19 05:00:00,6.25,21.6167,18.2733,30.1182,29.4077,21.9091,100,100,51,1
2022-12-19 05:05:00,6.5,21.5978,18.5909,28.1455,30.9,49.0833,100,100,63,1
2022-12-19 05:10:00,6.3,21.5789,17.2,26.2333,29.5,54.4,100,100,62,1
2022-12-19 05:15:00,6.2,21.56,16.9,25.75,28.9,54.5,100,100,62,1
2022-12-19 05:20:00,6,21.55,16.88,25.7,28.95,53.5,100,100,62,1
2022-12-19 09:25:00,5.8,21.65,16.9,28.3,31.6,54.5,100,100,63,1
2022-12-19 09:30:00,5.7875,21.6571,16.8952,28.5667,31.9,54.5,100,100,63,1
2022-12-19 11:15:00,5.75455,21.6333,16.5857,25.7333,29.1,53.5,100,100,62,1
2022-12-19 11:20:00,5.75,21.65,16.6,25.65,28.9667,53.5,100,100,62,1
2022-12-19 11:25:00,5.78125,21.65,16.6091,25.8333,29.1,53.5,100,100,62,1
2022-12-19 11:30:00,5.8125,21.65,16.6,25.8,29.25,53.5,100,100,62,1
2022-12-19 11:35:00,5.84375,21.6389,16.6,25.55,28.8,53.5,100,100,62,1
2022-12-19 11:40:00,5.875,21.6278,16.6,25.7,28.925,53.5,100,100,62,1
2022-12-19 11:45:00,5.90625,21.6167,16.6,25.5,28.7667,53.5,100,100,62,1
2022-12-19 11:50:00,5.9375,21.6056,16.6,25.5429,28.8714,53.5,100,100,62,1
2022-12-19 11:55:00,5.96875,21.5944,16.6,25.525,28.825,53.5,100,100,62,1
2022-12-19 12:00:00,6,21.5833,16.63,25.4333,28.9667,53.5,100,100,62,1
2022-12-19 12:05:00,6.04,21.5722,16.66,25.675,28.9,53.5,100,100,62,1
2022-12-19 12:10:00,6.08,21.5611,16.69,25.6708,28.9333,53.5714,100,100,62,1
2022-12-19 12:15:00,6.12,21.55,16.72,25.6667,28.9667,53.5,100,100,62,1
2022-12-19 12:20:00,6.16,21.55,16.75,25.8667,29.16,53.4667,100,100,62,1
2022-12-19 12:25:00,6.2,21.55,16.78,25.74,28.9667,53.5455,100,100,62,1
2022-12-19 12:30:00,6.21818,21.55,16.81,25.65,28.9,53.5,100,100,62,1
2022-12-19 12:35:00,6.23636,21.55,16.84,25.6667,28.8,53.4545,100,100,62,1
2022-12-19 12:40:00,6.25455,21.55,16.87,25.6,28.85,53.5385,100,100,62,1
2022-12-19 12:45:00,6.33636,21.55,16.9,25.55,28.675,53.5,100,100,62,1
2022-12-19 12:50:00,6.41818,21.55,16.88,25.35,28.5,54.5,100,100,62,1
2022-12-19 12:55:00,6.5,21.5455,16.8867,25.65,28.48,54,100,100,62,1
2022-12-19 13:00:00,6.55,21.55,16.8933,25.65,28.69,53.5,100,100,62,1
2022-12-19 13:05:00,6.6,21.55,16.9,25.6625,28.9,54.5,100,100,62,1
2022-12-19 13:10:00,6.65,21.5523,16.9111,25.675,28.7,54,100,100,62,1
2022-12-19 13:15:00,6.7,21.5545,16.9,25.65,28.7667,53.5,100,100,62,1
2022-12-19 13:20:00,6.71905,21.55,17.0167,25.775,28.8333,53.4667,100,100,62,1
2022-12-19 13:25:00,6.7381,21.5492,17.1333,25.9,28.9,54,100,100,62,1
2022-12-19 13:30:00,6.75714,21.5485,17.1067,26.15,29.1167,54.5,100,100,62,1
2022-12-19 13:35:00,6.79762,21.5477,17.08,26.2,29.22,54,100,100,61,1
2022-12-19 13:40:00,6.8381,21.5469,17.2,26.05,29.1667,53.5,100,100,62,1
2022-12-19 13:45:00,6.87857,21.5462,17.1,26.05,29.275,53.5,100,100,62,1
2022-12-19 13:50:00,6.91905,21.5454,17.1,26.15,29.3375,54.5,100,100,62,1
2022-12-19 13:55:00,6.95952,21.5446,17.1,26.12,29.4,54.5,100,100,62,1
2022-12-19 14:00:00,7,21.5438,17.1,25.6571,28.7429,54.25,100,100,62,1
2022-12-19 18:50:00,6.8,21.6538,17.2667,25.625,28.68,54.5,100,100,62,1
2022-12-19 18:55:00,6.79048,21.6444,17.2333,25.78,28.825,54.5,100,100,62,1
2022-12-19 19:00:00,6.78095,21.65,17.2,25.7,28.65,54.5556,100,100,63,1
2022-12-19 19:05:00,6.77143,21.65,17.1667,25.7333,28.825,54.5,100,100,63,1
2022-12-19 19:10:00,6.7619,21.65,17.1333,25.65,28.8,54.4615,100,100,62,1
2022-12-19 19:15:00,6.75238,21.65,17.1,25.6,28.7333,54.5,100,100,62,1
2022-12-19 19:20:00,6.74286,21.6514,17.15,25.525,28.6667,53.3333,100,100,62,1
2022-12-19 19:25:00,6.75,21.6528,17.2,25.85,28.76,53.5556,100,100,62,1
2022-12-19 21:10:00,6.75,21.6526,17.08,25.7333,28.7667,54,100,100,62,1
2022-12-19 21:15:00,6.75,21.6513,17.1,25.4,28.4333,53.5,100,100,62,1
2022-12-19 21:20:00,6.75,21.65,17.1,25.6,28.725,53.5,100,100,62,1
2022-12-19 21:25:00,6.79167,21.65,17.2,25.5,28.4333,54.5,100,100,62,1
2022-12-19 21:30:00,6.83333,21.64,17.225,25.8667,29.06,54.5,100,100,62,1
2022-12-19 21:35:00,6.875,21.65,17.25,25.825,28.725,54.5556,100,100,62,1
2022-12-19 21:40:00,6.91667,21.6545,17.275,25.95,28.9,54.5,100,100,63,1
2022-12-19 21:45:00,6.95833,21.6462,17.3,25.625,28.6,54.4615,100,100,63,1
2022-12-19 21:50:00,7,21.65,17.35,25.8,28.85,54.5,100,100,62,1
2022-12-20 02:25:00,6.5,21.5475,17.2,25.5667,27.9,54.5,100,100,62,1
2022-12-20 02:30:00,6.47778,21.5485,17.1,25.9,28.225,54.6,100,100,63,1
2022-12-20 02:35:00,6.45556,21.5495,17.0857,25.8333,28.3944,54.5143,100,100,63,1
2022-12-20 02:40:00,6.43333,21.5505,17.12,25.8667,28.5639,54.4286,100,100,63,1
2022-12-20 02:45:00,6.41111,21.5515,17.0857,26.45,28.7333,54.5,100,100,63,1
2022-12-20 02:50:00,6.38889,21.5525,17.12,26.72,29.2,54.5,100,100,63,1
2022-12-20 02:55:00,6.36667,21.5535,17.0947,26.9,29.6,54.5,100,100,63,1
2022-12-20 03:00:00,6.34444,21.5545,17.1067,27.15,30,54.5,100,100,63,1
2022-12-20 03:05:00,6.32222,21.5556,17.1,27.5333,30.4,54.5,100,100,63,1
2022-12-20 03:10:00,6.3,21.5894,17.1,27.8,30.6857,54.5,100,100,62,1
2022-12-20 04:20:00,6.25,21.5635,16.94,25.6,28.7,54.5,100,100,62,1
2022-12-20 04:25:00,6.24286,21.5462,16.8,25.775,29.0667,54.5,100,100,62,1
2022-12-20 05:55:00,6.25455,21.5571,17.1143,27.9,30.9,54.5,100,100,63,1
2022-12-20 06:00:00,6.25,21.6286,17.1131,28.15,31.3,54.5,100,100,63,1
2022-12-20 06:05:00,6.27273,21.7,17.1119,27.8333,31.5333,54.5,100,100,63,1
2022-12-20 06:10:00,6.29545,21.65,17.1107,26.8417,30.7667,54.5,100,100,63,1
2022-12-20 06:15:00,6.31818,21.65,17.1095,25.85,29.5778,54.5,100,100,63,1
2022-12-20 06:20:00,6.34091,21.65,17.1083,25.5,28.45,54.5,100,100,63,1
2022-12-20 06:25:00,6.36364,21.6429,17.1071,25.625,28.65,54.4848,100,100,63,1
2022-12-20 06:30:00,6.38636,21.6243,17.106,25.6667,28.85,54.4697,100,100,63,1
2022-12-20 06:35:00,6.40909,21.6057,17.1048,25.9,29.0333,54.4545,100,100,63,1
2022-12-20 06:40:00,6.43182,21.5871,17.1036,25.9333,29.22,54.5333,100,100,63,1
2022-12-20 06:45:00,6.45455,21.5686,17.1024,25.7167,28.85,54.5,100,100,63,1
2022-12-20 06:50:00,6.47727,21.55,17.1012,25.5,28.4667,54.5,100,100,62,1
2022-12-20 06:55:00,6.5,21.55,17.1,25.35,28.35,54.4444,100,100,62,1
2022-12-20 11:40:00,7.54,21.5556,17.55,27.15,29.88,54.5,100,100,63,1
2022-12-20 11:45:00,7.58,21.55,17.6,27.3667,30.1,54.5,100,100,63,1
2022-12-21 05:00:00,10.3,21.3286,19.3333,26.7579,26.5571,20.0526,100,100,46,1
2022-12-21 05:05:00,10.5,21.1,19.48,25.5,27.1,50.2632,100,100,64,1
2022-12-21 05:10:00,10.3,21.0778,18.4333,23.55,25.54,56.1429,100,100,63,1
2022-12-21 05:15:00,10.05,21.0556,18.1,23.3,25.0333,55.3333,100,100,63,1
2022-12-23 05:35:00,5.56667,21.5571,16.9,27.9,31.0667,54.5,100,100,62,1
2022-12-23 05:40:00,5.5,21.5905,16.9,28.15,31.5667,54.4667,100,100,62,1
2022-12-23 05:45:00,5.47143,21.6238,16.9,28.6333,32,54.5,100,100,62,1
2022-12-23 05:50:00,5.44286,21.6571,16.9,29,32.4,54.5294,100,100,62,1
2022-12-23 05:55:00,5.41429,21.6565,17,28.3375,32.45,54.5,100,100,62,1
2022-12-23 06:00:00,5.38571,21.6558,16.95,27.65,31.775,54.5,100,100,63,1
2022-12-23 06:05:00,5.35714,21.6552,16.9,26.5111,30.1417,54.5,99,100,63,1
2022-12-23 06:10:00,5.32857,21.6545,16.8,26,29.42,54.5,100,100,63,1
2022-12-23 06:15:00,5.3,21.6539,16.9,26.1083,29.95,54.4667,100,100,62,1
2022-12-23 06:20:00,5.29286,21.6532,16.9,26.2167,29.9917,54.5,100,100,62,1
2022-12-23 06:25:00,5.28571,21.6526,16.9,26.4667,30.0333,54.5556,100,100,63,1
2022-12-23 06:30:00,5.27857,21.6519,16.9,26.35,30.0667,54.5,100,100,63,1
2022-12-23 06:35:00,5.27143,21.6513,16.9,26.3,30.0571,54.4444,100,100,63,1
2022-12-23 06:40:00,5.26429,21.6506,16.9,26.125,29.5,54.5,100,100,63,1
2022-12-23 06:45:00,5.25714,21.65,16.9,26.1143,29.4667,54.5333,100,100,62,1
2022-12-23 06:50:00,5.25,21.65,16.9,26.075,29.4333,54.4444,100,100,62,1
2022-12-23 06:55:00,5.25,21.65,16.9,26.1333,29.5,54.5,100,100,62,1
2022-12-23 10:40:00,4.8,21.6467,16.6,26.1,29.5,54.5,100,100,62,1
2022-12-23 10:45:00,4.7,21.65,16.6,26.26,29.5,54.5,100,100,62,1
2022-12-23 10:50:00,4.5,21.65,16.4,26.42,29.6833,54.2857,100,100,62,1
2022-12-23 10:55:00,4.45,21.65,16.6,26.8,30.275,54.1429,100,100,62,1
2022-12-23 11:00:00,4.4,21.6571,16.4,27.1,30.1708,54.1667,100,100,62,1
2022-12-23 11:05:00,4.35,21.64,16.4,27.1667,30.0667,54.5,100,100,63,1
2022-12-23 11:10:00,4.3,21.65,16.5,26.8,29.7,54.1333,100,100,62,1
2022-12-23 12:35:00,4,21.85,16.3667,26.55,30.35,54.5,100,100,62,1
2022-12-23 15:15:00,2.35,21.65,15.6231,26.2333,29.3667,53.5,100,100,63,1
2022-12-23 15:20:00,2.3,21.6444,15.5923,26.7333,29.6667,53.5,100,100,63,1
2022-12-23 15:25:00,2.25556,21.6483,15.6,27.2667,30.3,53.4545,100,100,63,1
2022-12-23 15:30:00,2.21111,21.6522,15.6,27.7429,31,53.5294,100,100,63,1
2022-12-23 15:35:00,2.16667,21.6561,15.6,28.4,31.9833,53.5,100,100,63,1
2022-12-23 15:40:00,2.14545,21.66,15.6,28.8167,32.775,53.4667,100,100,63,1
2022-12-23 15:45:00,2.12727,21.72,15.6,29.15,33.15,53.5,100,100,63,1
2022-12-23 15:50:00,2.10909,21.78,15.62,29.64,33.75,53.5,100,100,63,1
2022-12-23 15:55:00,2.09091,21.84,15.6,29.88,34.1571,53.5,100,100,63,1
2022-12-23 16:00:00,2.07273,21.9,15.6,28.6667,33.42,53.5455,100,100,63,1
2022-12-23 16:05:00,2.05455,21.881,15.6,27.8222,32.4,53.5,100,100,63,1
2022-12-23 16:10:00,2.03636,21.8619,15.6,26.2429,30.3667,53.5,100,100,63,1
2022-12-23 16:15:00,2.01818,21.8429,15.6,27.1286,31.1429,53.5,100,100,63,1
2022-12-23 19:25:00,1.65,21.65,15.3952,27.05,31.4,54.1667,100,100,63,1
2022-12-23 19:30:00,1.65,21.65,15.4,27.15,31.4143,54.5,100,100,63,1
2022-12-23 19:35:00,1.65,21.65,15.4,27.2,31.4286,54.5,100,100,63,1
2022-12-23 19:40:00,1.65,21.65,15.4,27.0667,31.4,54.5,100,100,63,1
2022-12-23 19:45:00,1.66,21.65,15.4,26.9333,31.1333,53.8333,100,100,63,1
2022-12-23 19:50:00,1.6,21.65,15.4,26.8,31,53.9667,100,100,63,1
2022-12-23 19:55:00,1.59375,21.65,15.4,26.7333,31.1333,54.1,100,100,63,1
2022-12-23 20:00:00,1.5875,21.65,15.4,26.84,31.0667,54.2333,100,100,63,1
2022-12-23 20:05:00,1.58125,21.65,15.4,26.6667,31.1,54.3667,100,100,63,1
2022-12-23 20:10:00,1.575,21.65,15.4,26.775,30.85,54.5,100,100,63,1
2022-12-24 02:40:00,1.05,21.55,15.0778,27.15,31.7,53.5,100,100,63,1
2022-12-24 05:00:00,1.58571,21.6,16.8647,32.9652,32.3833,22.3333,100,100,52,1
2022-12-24 05:05:00,2,21.6,17.5333,29.8556,33.7083,49,100,100,64,1
2022-12-24 05:10:00,1.7,21.6,15.65,26.6571,31.18,54.3333,100,100,63,1
2022-12-24 05:15:00,1.4,21.5,15.1,27.52,31.9143,53.4444,100,100,63,1
2022-12-24 05:20:00,1.2,21.55,15,27.0333,31.6,53.5,100,100,63,1
2022-12-24 05:25:00,1.1,21.55,14.95,26.9857,31.5833,53.5,100,100,63,1
2022-12-24 12:00:00,2.43333,21.55,15.6,26.92,31.14,53.5,100,100,63,1
2022-12-24 13:15:00,2.50714,21.55,15.6,26.6333,30.72,53.5333,100,100,63,1
2022-12-24 13:20:00,2.47143,21.55,15.6,26.6167,30.7667,53.5,100,100,63,1
2022-12-24 13:25:00,2.43571,21.55,15.5889,26.5667,30.725,53.5,100,100,63,1
2022-12-24 13:30:00,2.4,21.55,15.6,26.5667,30.6,53.5,100,100,63,1
2022-12-24 13:35:00,2.38889,21.55,15.6,26.5857,30.64,53.5,100,100,63,1
2022-12-24 13:40:00,2.37778,21.55,15.6,26.5167,30.725,53.3333,100,100,63,1
2022-12-24 22:50:00,0.8,21.55,14.9,26.9,31.5333,53.5,100,100,62,1
2022-12-24 22:55:00,0.828571,21.55,14.9,27.075,31.4333,53.5,100,100,62,1
2022-12-24 23:00:00,0.857143,21.55,14.8,26.65,31.1333,53.5,100,100,62,1
2022-12-24 23:05:00,0.885714,21.55,15,27.05,31.5667,53.5,100,100,62,1
2022-12-24 23:10:00,0.914286,21.55,15.0143,27.05,31.7,53.5,100,100,63,1
2022-12-24 23:15:00,0.942857,21.55,15.0286,27.125,31.725,53.5,100,100,63,1
2022-12-24 23:20:00,0.971429,21.55,15.0429,27.2,31.75,53.5,100,100,63,1
2022-12-24 23:25:00,1,21.55,15.0571,26.825,31.3,53.5,100,100,62,1
2022-12-24 23:30:00,1.03333,21.56,15.0714,26.84,31.25,53.5,100,100,62,1
2022-12-24 23:35:00,1.06667,21.5,15.0857,26.8286,31.24,53.5,100,100,63,1
2022-12-24 23:40:00,1.1,21.55,15.1,26.8333,31.175,53.5,100,100,63,1
2022-12-25 13:35:00,2,21.55,15.4,26.55,30.8,53.5,100,100,62,1
2022-12-25 13:40:00,1.97,21.55,15.3667,26.575,30.76,53.5,100,100,62,1
2022-12-25 13:45:00,1.94,21.55,15.3833,26.78,31.2,53.5,100,100,62,1
2022-12-25 13:50:00,1.91,21.55,15.4,26.6667,31.15,53.5,100,100,62,1
2022-12-25 13:55:00,1.88,21.55,15.4,26.7143,31.1,53.5,100,100,62,1
2022-12-25 14:00:00,1.85,21.55,15.3167,26.775,31,53.5,100,100,62,1
2022-12-25 14:05:00,1.84286,21.55,15.2333,26.65,30.9,53.5,100,100,62,1
2022-12-25 14:10:00,1.85,21.55,15.15,26.55,30.8,53.5,100,100,62,1
2022-12-25 14:15:00,1.85077,21.55,15.0667,26.3429,30.475,53.5,100,100,62,1
2022-12-25 14:20:00,1.85154,21.55,14.9,26.42,30.725,53.5,100,100,62,1
2022-12-25 14:25:00,1.85231,21.5462,15.04,26.7167,30.88,53.5,100,100,62,1
2022-12-25 14:30:00,1.85308,21.5538,15,26.3143,30.64,53.5,100,100,62,1
2022-12-25 14:35:00,1.85385,21.5467,15.2,26.575,30.7333,53.5,100,100,62,1
2022-12-25 14:40:00,1.85462,21.5545,15.2286,26.7,30.9667,53.5,100,100,62,1
2022-12-25 14:45:00,1.85538,21.55,15.2571,26.725,31.06,53.5,100,100,62,1
2022-12-25 14:50:00,1.85615,21.55,15.2857,26.6333,30.75,53.5,100,100,62,1
2022-12-25 14:55:00,1.85692,21.55,15.3143,26.85,30.9,53.5,100,100,62,1
2022-12-25 15:00:00,1.85769,21.55,15.3429,26.8167,30.9111,53.5,100,100,63,1
2022-12-25 15:05:00,1.85846,21.55,15.3714,26.925,31.1333,53.5,100,100,63,1
2022-12-25 20:20:00,5.73429,21.55,16.8,26.38,29.925,54.5,100,100,62,1
2022-12-25 20:25:00,5.74571,21.55,16.9,26.15,29.6333,54.5,100,100,62,1
2022-12-25 20:30:00,5.75714,21.55,16.9,26.025,29.525,54.5,100,100,62,1
2022-12-25 21:40:00,6,21.5444,16.92,25.9333,28.45,54.6,100,100,62,1
2022-12-25 22:55:00,6.2,21.6429,17.1,26.05,29.505,54.4286,100,100,62,1
2022-12-25 23:00:00,6.22778,21.65,17.1143,26.1333,29.45,54.5385,100,100,62,1
2022-12-25 23:05:00,6.25556,21.65,17.1071,26.2,29.55,54.4286,100,100,62,1
2022-12-26 05:00:00,7.25,21.65,18.5143,29.9476,29.4429,22.1053,100,100,46,1
2022-12-26 05:05:00,7.5,21.55,19.1583,29.1636,31.1429,47.4667,100,100,64,1
2022-12-26 05:10:00,7.25,21.55,17.7167,26.96,30.28,55.5,100,100,63,1
2022-12-26 05:15:00,7,21.575,17.3667,26.5,29.7,54.5,100,100,63,1
2022-12-26 08:10:00,7.1,21.54,17.4,26.1,29.22,54.5,100,100,63,1
2022-12-26 08:15:00,7.12,21.5571,17.4,26.05,29.1933,54.5,100,100,63,1
2022-12-26 08:20:00,7.14,21.5548,17.4,25.95,29.1667,54.5,100,100,63,1
2022-12-26 08:25:00,7.16,21.5524,17.4,25.9667,28.8333,54.5,100,100,63,1
2022-12-26 08:30:00,7.18,21.55,17.4,25.9833,28.8667,54.5,100,100,63,1
2022-12-26 08:35:00,7.2,21.55,17.4,26,28.9667,54.4545,100,100,63,1
2022-12-26 08:40:00,7.212,21.5444,17.4,25.9667,29.1,54.5556,100,100,63,1
2022-12-26 08:45:00,7.224,21.55,17.4,26.05,29.2,54.5,100,100,63,1
2022-12-26 08:50:00,7.236,21.55,17.4,26.1667,29.2,54.4667,100,100,63,1
2022-12-26 08:55:00,7.248,21.5526,17.4111,26.1,29.35,54.5,100,100,63,1
2022-12-26 09:00:00,7.26,21.55,17.4103,25.9375,29.35,54.5,100,100,63,1
2022-12-26 09:05:00,7.25,21.55,17.4094,25.775,28.9667,54.5556,100,100,63,1
2022-12-26 09:10:00,7.33333,21.55,17.4085,25.74,28.9,54.5,100,100,63,1
2022-12-26 09:15:00,7.41667,21.55,17.4077,25.9667,29.125,54.5,99,100,63,1
2022-12-26 09:20:00,7.5,21.55,17.4068,25.6333,28.8,54.5,100,100,63,1
2022-12-26 09:25:00,7.45,21.55,17.406,25.9333,28.9,54.5,100,100,63,1
2022-12-26 09:30:00,7.4,21.55,17.4051,26.1,29.125,54.5,100,100,63,1
2022-12-26 09:35:00,7.35,21.55,17.4043,26.05,29.1,54.5,100,100,63,1
2022-12-26 09:40:00,7.3,21.55,17.4034,25.675,28.9,54.5,100,100,63,1
2022-12-26 09:45:00,7.28333,21.55,17.4026,25.58,28.6,54.5,100,100,63,1
2022-12-26 09:50:00,7.26667,21.55,17.4017,25.85,28.95,54.5,100,100,63,1
2022-12-26 09:55:00,7.25,21.55,17.4009,25.9667,28.8333,54.5,100,100,63,1
2022-12-26 10:00:00,7.23333,21.5474,17.4,25.625,28.62,54.5,100,100,63,1
2022-12-26 10:05:00,7.23485,21.55,17.4,25.65,28.8,54.5,100,100,63,1
2022-12-26 10:10:00,7.23636,21.55,17.4,25.95,28.8,54.5,100,100,63,1
2022-12-26 10:15:00,7.23788,21.55,17.3909,25.7,28.55,54.5,100,100,63,1
2022-12-26 10:20:00,7.23939,21.55,17.4143,25.9,28.9333,54.5,100,100,63,1
2022-12-26 10:25:00,7.24091,21.55,17.4,26.1667,29.5333,54.5,100,100,63,1
2022-12-26 10:30:00,7.24242,21.5528,17.4,26.2444,29.9,54.4615,98,100,63,1
2022-12-26 10:35:00,7.24394,21.5556,17.3,26.3222,29.5,54.5,100,100,63,1
2022-12-26 10:40:00,7.24545,21.55,17.4333,26.4,29.55,54.5,100,100,63,1
2022-12-26 10:45:00,7.24697,21.55,17.4,26.1333,29.4333,54.5294,100,100,63,1
2022-12-26 14:55:00,7,21.55,17.4,26.46,28.975,54.5,100,100,63,1
2022-12-26 15:00:00,6.98,21.5571,17.4,26.6667,29.2,54.5,100,100,63,1
2022-12-26 15:05:00,6.96,21.55,17.4,26.8,29.2,54.5,100,100,63,1
2022-12-26 15:10:00,6.94,21.55,17.4167,26.65,29.4,54.5,100,100,63,1
2022-12-26 15:15:00,6.92,21.5761,17.4333,27.0333,29.6,54.5,100,100,63,1
2022-12-26 15:20:00,6.9,21.6023,17.4,27.2333,29.975,54.5,100,100,63,1
2022-12-26 15:25:00,6.88,21.6284,17.4,27.6,30.4,54.5,100,100,63,1
2022-12-26 15:30:00,6.86,21.6545,17.4,27.74,30.6875,54.5,100,100,63,1
2022-12-26 15:35:00,6.84,21.65,17.3857,28,31.1,54.5,100,100,63,1
2022-12-26 15:40:00,6.82,21.65,17.4111,28.5,31.675,54.5,100,100,63,1
2022-12-26 15:45:00,6.8,21.65,17.4056,28.7333,32.05,54.5,100,100,63,1
2022-12-26 15:50:00,6.76667,21.65,17.4,27.57,31.46,54.5,100,100,63,1
2022-12-26 15:55:00,6.73333,21.65,17.4,26.7286,30.3429,54.5,100,100,63,1
2022-12-26 16:00:00,6.75,21.65,17.3857,25.6,28.82,54.5,100,100,63,1
2022-12-26 21:20:00,5.59333,21.55,16.9,27.3667,30.1857,54.5,100,100,63,1
2022-12-26 21:25:00,5.54667,21.576,16.9,27.65,30.65,54.5,100,100,63,1
2022-12-26 21:30:00,5.5,21.6019,16.9,27.85,30.9,54.5,100,100,63,1
2022-12-26 21:35:00,5.47143,21.6279,16.9,27.9167,31.12,54.3333,100,100,63,1
2022-12-26 21:40:00,5.44286,21.6538,16.9,28.1,31.2286,54.5556,100,100,63,1
2022-12-27 02:35:00,5.5,21.5903,16.9,26.1,29.5,54.5,100,100,63,1
2022-12-27 02:40:00,5.52857,21.5831,16.9,26.3333,29.8,54.5,100,100,63,1
2022-12-27 02:45:00,5.55714,21.5759,16.9,26,29.65,54.5,100,100,63,1
2022-12-27 02:50:00,5.58571,21.5687,16.9,26,29.3,54.5,100,100,63,1
2022-12-27 02:55:00,5.61429,21.5615,16.9,25.9667,29.2,54.5,100,100,63,1
2022-12-27 03:00:00,5.64286,21.5544,16.9009,25.72,28.42,54.5,100,100,63,1
2022-12-27 03:05:00,5.67143,21.5472,16.9018,24.92,27.3429,54.5,100,100,63,1
2022-12-27 03:10:00,5.7,21.54,16.9027,25,27.15,54.5,100,100,63,1
2022-12-27 03:15:00,5.72,21.5417,16.9036,25.15,27.4,54.5,100,100,63,1
2022-12-27 03:20:00,5.74,21.5434,16.9045,25.15,27.6,54.5,100,100,63,1
2022-12-27 03:25:00,5.76,21.5451,16.9055,25.4667,27.66,54.5,100,100,63,1
2022-12-27 03:30:00,5.75,21.5469,16.9064,25.7333,28.15,54.5,100,100,63,1
2022-12-27 03:35:00,5.8,21.5486,16.9073,26.2333,28.7333,54.5,100,100,63,1
2022-12-27 03:40:00,5.85,21.5503,16.9082,26.6667,29.325,54.5,100,100,63,1
2022-12-27 03:45:00,5.9,21.552,16.9091,27.0667,29.9,54.5,100,100,63,1
2022-12-27 03:50:00,5.95,21.5537,16.9,27.675,30.5667,54.5,100,100,63,1
2022-12-27 03:55:00,6,21.5554,17.12,28,31.1,54.5,100,100,63,1
2022-12-27 04:00:00,6.1,21.5571,17.1,28.4,31.5667,54.5,100,100,63,1
2022-12-27 05:55:00,6.51667,21.55,17.1,25.9,28.4143,54.5,100,100,63,1
2022-12-27 06:00:00,6.53333,21.55,17.1,25.6667,27.9,54.5,100,100,63,1
2022-12-27 06:05:00,6.55,21.55,17.1,25.15,27.4333,54.5,100,100,63,1
2022-12-27 06:10:00,6.56667,21.55,17.1,24.85,27.1333,54.5,100,100,63,1
2022-12-27 06:15:00,6.58333,21.55,17.1,25.25,27.1333,54.5,100,100,63,1
2022-12-27 06:20:00,6.6,21.55,17.0933,25.08,27.22,54.5,100,100,63,1
2022-12-27 06:25:00,6.61667,21.55,17.1,25.6,27.7167,54.5,100,100,63,1
2022-12-27 06:30:00,6.63333,21.55,17.1091,26.0667,28.35,54.5,100,100,63,1
2022-12-27 06:35:00,6.65,21.55,17.1364,26.5667,29.2167,54.5,100,100,63,1
2022-12-27 06:40:00,6.66667,21.55,17.1636,27.0667,29.68,54.5,100,100,63,1
2022-12-27 06:45:00,6.68333,21.55,17.1909,27.62,30.4167,54.5,100,100,63,1
2022-12-27 06:50:00,6.7,21.55,17.2182,28,30.92,54.5,100,100,63,1
2022-12-27 06:55:00,6.70519,21.55,17.2455,28.5,31.72,54.5,100,100,63,1
2022-12-27 07:00:00,6.71039,21.56,17.2727,28.65,32.125,54.5,100,100,63,1
2022-12-27 07:05:00,6.71558,21.6667,17.3,27.9286,31.85,54.5,100,100,63,1
2022-12-27 07:10:00,6.72078,21.65,17.4,26.7,30.7,54.5,100,100,63,1
2022-12-27 07:15:00,6.72597,21.625,17.5,25.5143,28.65,54.5,100,100,63,1
2022-12-27 07:20:00,6.73117,21.6,17.3667,25.9143,29.0333,54.5,100,100,63,1
2022-12-27 10:55:00,7.09231,21.6483,17.55,27.2333,31.05,54.5,100,100,63,1
2022-12-27 11:00:00,7.07692,21.6478,17.55,26.1857,29.65,54.5,100,100,63,1
2022-12-27 11:05:00,7.06154,21.6472,17.54,25.725,28.76,54.5,100,100,63,1
2022-12-27 11:10:00,7.04615,21.6467,17.55,26.06,29.0667,54.5,100,100,63,1
2022-12-27 11:15:00,7.03077,21.6461,17.475,25.88,29.05,54.5,100,100,63,1
2022-12-27 11:20:00,7.01538,21.6456,17.4,25.6,28.7,54.5,100,100,63,1
2022-12-27 11:25:00,7,21.645,17.4,25.675,28.7,54.5,100,100,63,1
2022-12-27 11:30:00,7.025,21.6444,17.4,25.35,28.35,54.5,100,100,63,1
2022-12-27 13:05:00,7.26,21.55,17.55,26.7,29.1667,55.3636,100,100,63,1
2022-12-27 13:10:00,7.25833,21.5556,17.55,26.9,29.5,55.2273,100,100,63,1
2022-12-27 13:15:00,7.25667,21.587,17.55,27.14,29.9,55.0909,100,100,63,1
2022-12-27 13:20:00,7.255,21.6185,17.55,27.45,30.15,54.9545,98,100,63,1
2022-12-27 13:25:00,7.25333,21.65,17.5538,27.35,30.05,54.8182,100,100,63,1
2022-12-27 13:30:00,7.25167,21.6556,17.55,27.6,30.3333,54.6818,100,100,63,1
2022-12-27 15:10:00,7,21.65,17.4,25.9,29.1,54.5,100,100,63,1
2022-12-27 15:15:00,6.95,21.6357,17.4,25.95,29.24,54.5,100,100,63,1
2022-12-27 15:20:00,6.9,21.6214,17.3889,25.55,28.55,54.5,100,100,63,1
2022-12-27 15:25:00,6.85,21.6071,17.4,25.725,28.725,54.5,100,100,63,1
2022-12-27 17:30:00,6.31818,21.55,17.12,25.6571,28.375,54.5,100,100,63,1
2022-12-27 17:35:00,6.3,21.55,17.0889,25.6667,28.15,54.5,100,100,63,1
2022-12-27 17:40:00,6.2875,21.55,17.12,26.15,28.6667,54.5,100,100,63,1
2022-12-27 17:45:00,6.275,21.55,17.0909,26.65,29.2333,54.5,100,100,63,1
2022-12-27 17:50:00,6.2625,21.55,17.1,27.0667,29.78,54.5,100,100,63,1
2022-12-27 17:55:00,6.25,21.55,17.1,27.5,30.4,54.5,100,100,63,1
2022-12-27 18:00:00,6.24444,21.55,17.1091,27.7,30.65,54.4286,100,100,63,1
2022-12-27 18:05:00,6.25,21.5571,17.1,28.125,31.2143,54.6,100,100,63,1
2022-12-27 18:10:00,6.225,21.6071,17.1,28.625,31.84,54.5,100,100,63,1
2022-12-27 18:15:00,6.2,21.6571,17.098,28.9,32.275,54.4545,100,100,63,1
2022-12-27 18:20:00,6.175,21.6548,17.0959,27.9714,32.1833,55,100,100,63,1
2022-12-27 18:25:00,6.15,21.6524,17.0939,27.5778,31.625,54.5,100,100,63,1
2022-12-27 18:30:00,6.125,21.65,17.0918,26.3,29.9375,54.5,100,100,63,1
2022-12-27 18:35:00,6.1,21.6476,17.0898,26.3,29.5143,54.5,100,100,63,1
2022-12-27 18:40:00,6.075,21.6452,17.0878,26.1375,29.5,54.5,100,100,63,1
2022-12-27 18:45:00,6.05,21.6429,17.0857,25.975,29.2,54.3333,100,100,63,1
2022-12-27 18:50:00,6.025,21.65,17.0905,26.18,29.32,54.1667,100,100,63,1
2022-12-27 18:55:00,6,21.6357,17.0952,26.275,29.7,54,100,100,63,1
2022-12-27 19:00:00,5.98182,21.6214,17.1,25.975,29.2,54.5714,100,100,63,1
2022-12-27 19:05:00,5.96364,21.6071,17.1,25.8333,29.0333,54.5,100,100,63,1
2022-12-27 19:10:00,5.94545,21.5929,17.1,25.8667,29.15,54.5,100,100,63,1
2022-12-27 19:15:00,5.92727,21.5786,17.075,25.9,29.125,54.5,100,100,63,1
2022-12-27 19:20:00,5.90909,21.5643,17.05,26.2,29.4333,54.5,98,100,63,1
2022-12-27 19:25:00,5.89091,21.55,17.025,25.9333,29.225,54.4444,100,100,63,1
2022-12-27 19:30:00,5.87273,21.55,17,26.4,29.72,54.6,100,100,63,1
2022-12-27 19:35:00,5.85455,21.55,16.975,26.32,29.6333,54.5,100,100,63,1
2022-12-27 19:40:00,5.83636,21.55,16.95,26,29.3,54.5,100,100,63,1
2022-12-27 19:45:00,5.81818,21.55,16.925,26,29.35,54.4,100,100,63,1
2022-12-27 19:50:00,5.8,21.54,16.9,26,29.2,54.6667,100,100,63,1
2022-12-27 19:55:00,5.79048,21.55,16.8909,25.6,28.8,54.3333,100,100,63,1
2022-12-27 21:15:00,5.58333,21.5667,16.9,27.85,31.06,54.4667,100,100,63,1
2022-12-27 21:20:00,5.5625,21.55,16.92,28.1,31.2667,54.5,100,100,63,1
2022-12-27 21:25:00,5.54167,21.5857,16.9,28.3667,31.66,54.5,100,100,63,1
2022-12-27 21:30:00,5.52083,21.6214,16.8667,28.65,32.15,54.6,100,100,63,1
2022-12-27 21:35:00,5.5,21.6571,16.9077,28.2143,32.0333,54.4444,100,100,63,1
2022-12-27 21:40:00,5.48333,21.6548,16.8889,27.1,31.1,54.5714,100,100,63,1
2022-12-27 21:45:00,5.46667,21.6524,16.9,25.9167,29.7125,54.2222,100,100,63,1
2022-12-27 21:50:00,5.45,21.65,16.9,25.9667,29.3833,54.6,100,100,63,1
2022-12-27 21:55:00,5.43333,21.6333,16.9,26.2333,29.58,54.5,100,100,63,1
2022-12-27 22:00:00,5.41667,21.5889,16.9,25.82,29.16,54.5,100,100,63,1
2022-12-27 22:05:00,5.4,21.5444,16.9,26.075,29.52,54.5,100,100,63,1
2022-12-27 22:10:00,5.38333,21.5,16.8714,26.275,29.775,54.5,100,100,63,1
2022-12-27 22:15:00,5.36667,21.5545,16.8429,26.32,29.875,54.5,100,100,63,1
2022-12-27 22:20:00,5.35,21.5429,16.8143,25.775,29.3,54.5,100,100,63,1
2022-12-27 22:25:00,5.33333,21.55,16.7857,26,29.2,54.4545,100,100,63,1
2022-12-28 01:45:00,4.60119,21.55,16.4,27.15,30.9667,54.4545,100,100,63,1
2022-12-28 01:50:00,4.58095,21.55,16.4,26.55,30.52,54.5,100,100,63,1
2022-12-28 17:40:00,4.76667,21.55,16.5143,26.2,29.9,54.5,100,100,63,1
2022-12-28 17:45:00,4.825,21.55,16.5429,26.2667,29.9,54.4444,100,100,63,1
2022-12-28 17:50:00,4.88333,21.55,16.5714,26.2,29.92,54.5,100,100,63,1
2022-12-28 17:55:00,4.94167,21.55,16.6,26.1,29.6,54.5,100,100,63,1
2022-12-28 18:00:00,5,21.55,16.6,26.225,29.85,54.5333,100,100,63,1
2022-12-28 18:05:00,5.025,21.55,16.6,26.06,29.6333,54.4615,100,100,63,1
2022-12-28 18:10:00,5.05,21.55,16.6,26.1333,29.5,54.5294,100,100,63,1
2022-12-28 18:15:00,5.075,21.55,16.62,26.1417,29.35,54.4444,100,100,63,1
2022-12-28 18:20:00,5.1,21.55,16.6,26.15,29.6833,54.5,100,100,63,1
2022-12-28 18:25:00,5.125,21.55,16.6,26.125,29.625,54.5556,100,100,63,1
2022-12-28 18:30:00,5.15,21.55,16.6,26.2125,29.76,54.5,100,100,63,1
2022-12-28 19:50:00,5.61429,21.55,16.9,26.1833,29.4333,54.5,100,100,63,1
2022-12-28 19:55:00,5.64286,21.55,16.8,26.1,29.55,54.5556,100,100,63,1
2022-12-28 20:00:00,5.67143,21.55,16.8333,25.9875,29.3,54.4615,100,100,63,1
2022-12-28 20:05:00,5.7,21.55,16.8667,25.875,29.24,54.5,100,100,63,1
2022-12-28 20:10:00,5.70714,21.55,16.9,26.3,29.7,54.5385,100,100,63,1
2022-12-28 20:15:00,5.71429,21.55,16.9,26.1333,29.6,54.4545,100,100,63,1
2022-12-28 20:20:00,5.72143,21.55,16.9,26.14,29.55,54.6667,100,100,63,1
2022-12-28 20:25:00,5.72857,21.5529,16.9,25.975,29.26,54.5,100,100,63,1
2022-12-28 20:30:00,5.73571,21.55,16.9,25.9667,29.2667,54.5,100,100,63,1
2022-12-28 20:35:00,5.74286,21.55,16.9,25.8,29.1,54.5,100,100,63,1
2022-12-28 20:40:00,5.75,21.54,16.9,26.0667,29.34,54.5,100,100,63,1
2022-12-28 20:45:00,5.75714,21.55,16.9,26.3667,29.8,54.4444,100,100,63,1
2022-12-28 20:50:00,5.75,21.55,16.9,26.5,30,54.5385,100,100,63,1
2022-12-28 20:55:00,5.75,21.5538,16.9,25.9,29.4667,54.5,100,100,63,1
2022-12-28 21:00:00,5.78125,21.55,16.9,26.1333,29.4333,54.5,100,100,63,1
2022-12-28 21:05:00,5.8125,21.55,16.9067,25.9667,29.5,54.4667,100,100,63,1
2022-12-28 21:10:00,5.84375,21.5471,16.8909,26.1833,29.65,54.5385,100,100,63,1
2022-12-28 21:15:00,5.875,21.5533,16.9111,26.1,29.14,54.5,100,100,63,1
2022-12-28 21:20:00,5.90625,21.55,16.9056,26.4667,29.58,54.5,100,100,63,1
2022-12-28 21:25:00,5.9375,21.5462,16.9,26.65,29.7,54.5,100,100,63,1
2022-12-28 21:30:00,5.96875,21.5571,16.94,26.625,29.8,54.5,100,100,63,1
2022-12-28 21:35:00,6,21.5726,16.98,26.7,29.9,54.5,100,100,63,1
2022-12-28 21:40:00,6.01818,21.5881,17.02,26.9333,30.15,54.5,100,100,63,1
2022-12-28 21:45:00,6.03636,21.6036,17.06,26.7,30.225,54.5,100,100,63,1
2022-12-28 21:50:00,6.05455,21.619,17.1,26.3,29.775,54.5,100,100,63,1
2022-12-28 21:55:00,6.07273,21.6345,17.1111,25.875,29.2833,54.5,100,100,63,1
2022-12-28 22:00:00,6.09091,21.65,17.1,26.2,29.6,54.5,100,100,63,1
2022-12-28 22:05:00,6.10909,21.65,17.1,26.05,29.4667,54.5,100,100,63,1
2022-12-28 22:10:00,6.12727,21.65,17.08,25.9,29.3,54.5,100,100,63,1
2022-12-28 22:15:00,6.14545,21.637,17.1,26.125,29.5,54.5,100,100,63,1
2022-12-28 22:20:00,6.16364,21.6241,17.1,25.6,28.9667,54.5,100,100,63,1
2022-12-28 22:25:00,6.18182,21.6111,17.1,26,29.18,54.5,100,100,63,1
2022-12-28 22:30:00,6.2,21.5981,17.1,26.0333,29.3667,54.5,100,100,63,1
2022-12-28 22:35:00,6.20816,21.5852,17.1,26.075,29.5,54.5,100,100,63,1
2022-12-28 22:40:00,6.21633,21.5722,17.1,25.85,29.1,54.5,100,100,63,1
2022-12-28 22:45:00,6.22449,21.5593,17.1,25.8667,29.0333,54.5,100,100,63,1
2022-12-28 22:50:00,6.23265,21.5463,17.15,25.8833,29.0667,54.5,100,100,63,1
2022-12-28 22:55:00,6.24082,21.5333,17.2,25.9,29.1,54.5,100,100,63,1
2022-12-28 23:00:00,6.24898,21.55,17.1,25.7,29,54.5,100,100,63,1
2022-12-28 23:05:00,6.25714,21.5538,17.1,25.9,29.1333,54.5,100,100,63,1
2022-12-28 23:10:00,6.25,21.55,17.0923,25.95,29.2,54.5,100,100,63,1
2022-12-28 23:15:00,6.25,21.55,17.1,25.8,29.05,54.5,100,100,63,1
2022-12-28 23:20:00,6.26923,21.55,17.12,25.85,29.15,54.5,100,100,63,1
2022-12-28 23:25:00,6.28846,21.55,17.1,25.9,29,54.5,100,100,63,1
2022-12-28 23:30:00,6.30769,21.55,17.1,25.55,28.6,54.5,100,100,63,1
2022-12-28 23:35:00,6.32692,21.55,17.1,25.7333,28.9333,54.5,100,100,63,1
2022-12-28 23:40:00,6.34615,21.55,17.1,25.9833,29.2,54.5,100,100,63,1
2022-12-28 23:45:00,6.36538,21.55,17.1,26.2333,29.5,54.5,100,100,63,1
2022-12-28 23:50:00,6.38462,21.55,17.1,25.86,29.24,54.5,100,100,63,1
2022-12-28 23:55:00,6.40385,21.55,17.1,25.65,29.1,54.5,100,100,63,1
2022-12-29 00:00:00,6.42308,21.55,17.1,25.65,29.125,54.5,100,100,63,1
2022-12-29 00:05:00,6.44231,21.55,17.1,25.65,29.15,54.5,100,100,63,1
2022-12-29 00:10:00,6.46154,21.5467,17.1,26.05,29.175,54.5,100,100,63,1
2022-12-29 00:15:00,6.48077,21.55,17.1,25.9,29.1375,54.5,100,100,63,1
2022-12-29 00:20:00,6.5,21.55,17.1,25.8,29.1,54.5,100,100,63,1
2022-12-29 03:25:00,6.74167,21.655,17.3,25.6,28.625,54.5,100,100,63,1
2022-12-29 03:30:00,6.75,21.654,17.4,25.9667,29.08,54.5,100,100,63,1
2022-12-29 03:35:00,6.8,21.653,17.4,25.55,28.6333,54.5,100,100,63,1
2022-12-29 03:40:00,6.82857,21.652,17.4,25.6,28.65,54.5,100,100,63,1
2022-12-29 03:45:00,6.85714,21.651,17.4,25.65,28.625,54.5,100,100,63,1
2022-12-29 03:50:00,6.88571,21.65,17.4,25.5,28.6,54.5,100,100,63,1
2022-12-29 03:55:00,6.91429,21.6462,17.4,25.625,28.75,54.5,100,100,63,1
2022-12-29 04:00:00,6.94286,21.65,17.4,25.94,28.9,54.5,100,100,63,1
2022-12-29 04:05:00,6.97143,21.65,17.4,26.2,29.4,54.5,100,100,63,1
2022-12-29 04:10:00,7,21.65,17.4,26.175,29.4,54.5,100,100,63,1
2022-12-29 04:15:00,7.02857,21.65,17.4077,26.1,29.45,54.5,100,100,63,1
2022-12-29 04:20:00,7.05714,21.65,17.4,25.96,29.3286,54.5,100,100,63,1
2022-12-29 04:25:00,7.08571,21.65,17.4,25.9167,28.96,50.6549,100,100,63,1
2022-12-29 04:30:00,7.11429,21.65,17.4,26.02,29.0333,46.8098,100,100,63,1
2022-12-29 04:35:00,7.14286,21.65,17.4,25.7333,28.25,42.9647,100,100,63,1
2022-12-29 04:40:00,7.17143,21.65,17.6788,26,28.3,39.1196,100,100,63,1
2022-12-29 04:45:00,7.2,21.65,17.9575,26.1,28.5667,35.2745,100,100,63,1
2022-12-29 04:50:00,7.38889,21.65,18.2363,26.2,28.7,31.4293,100,100,63,1
2022-12-29 04:55:00,7.57778,21.65,18.515,26.4,28.9,27.5842,100,100,63,1
2022-12-29 05:00:00,7.76667,21.65,18.7938,29.965,29.56,23.7391,100,100,53,1
2022-12-29 05:05:00,8,21.5,19.1833,28.5222,30.6375,52.3529,100,100,64,1
2022-12-29 05:10:00,7.8,21.5571,17.9,27,29.7143,55.3333,100,100,64,1
2022-12-29 05:15:00,7.73333,21.5881,17.725,27.045,29.5333,55.5,100,100,63,1
2022-12-29 11:55:00,8.68571,21.6575,18.0102,26.68,29.8333,55.5,100,100,63,1
2022-12-29 12:00:00,8.7,21.655,18.0082,25.425,28.2111,55.5,100,100,63,1
2022-12-29 16:30:00,9.55,21.35,18,23.6333,25.1,55.5556,100,100,64,1
2022-12-29 16:35:00,9.58125,21.35,18,23.8667,25.1,55.4286,100,100,64,1
2022-12-29 16:40:00,9.6125,21.35,18,23.8667,25.4,55.5,100,100,63,1
2022-12-29 16:45:00,9.64375,21.35,18,24.1,25.5667,55.5,100,100,63,1
2022-12-29 16:50:00,9.675,21.35,18.0367,24.2,25.8,55.6,100,100,63,1
2022-12-29 16:55:00,9.70625,21.35,18.0733,24.6333,26.2333,55.4706,100,100,63,1
2022-12-29 17:00:00,9.7375,21.35,18.11,24.7,26.35,55.5,100,100,63,1
2022-12-29 17:05:00,9.76875,21.35,18.1467,25.0429,26.7667,55.5,100,100,63,1
2022-12-29 17:10:00,9.8,21.35,18.1833,25.2333,27.1,55.5,100,100,63,1
2022-12-30 22:10:00,7.6,21.5464,17.536,25.7333,28.65,54.5,100,100,63,1
2022-12-30 22:15:00,7.62,21.5473,17.548,26.06,29.0667,54.6154,100,100,63,1
2022-12-30 22:20:00,7.64,21.5482,17.56,26.2,29.1667,54.7308,100,100,63,1
2022-12-30 22:25:00,7.66,21.5491,17.55,26.3,29.1583,54.8462,100,100,63,1
2022-12-30 23:35:00,8.3,21.55,17.8,25.6,28.275,55.25,100,100,63,1
2022-12-30 23:40:00,8.31538,21.55,17.8,25.8333,28.4,55.5,100,100,63,1
2022-12-30 23:45:00,8.33077,21.55,17.8,26.0667,28.8,55.5,100,100,63,1
2022-12-30 23:50:00,8.34615,21.55,17.8,26.06,28.6,55.5,100,100,63,1
2022-12-30 23:55:00,8.36154,21.55,17.8,25.8,28.3,55.25,100,100,63,1
2022-12-31 00:00:00,8.37692,21.55,17.8,26.075,28.4,55,100,100,63,1
2022-12-31 00:05:00,8.39231,21.55,17.8,26.3,28.7286,54.75,100,100,63,1
2022-12-31 00:10:00,8.40769,21.55,17.8,26.4,28.9,54.5,100,100,63,1
2022-12-31 00:15:00,8.42308,21.55,17.8,26.5667,29.15,55,100,100,64,1
2022-12-31 00:20:00,8.43846,21.55,17.82,26.7667,29.2667,55.5,100,100,64,1
2022-12-31 00:25:00,8.45385,21.5526,17.856,27.05,29.5,55.5,100,100,63,1
2022-12-31 00:30:00,8.46923,21.55,17.892,26.9,29.5,55.5,100,100,63,1
2022-12-31 00:35:00,8.48462,21.55,17.928,27.05,29.6667,55.5,100,100,63,1
2022-12-31 00:40:00,8.5,21.55,17.964,27.1333,29.9,55.5,100,100,63,1
2022-12-31 00:45:00,8.53333,21.55,18,26.85,29.6,55.5,100,100,63,1
2022-12-31 00:50:00,8.56667,21.55,18,26.5667,29.2,55.5,100,100,63,1
2022-12-31 00:55:00,8.6,21.55,18.1,25.7333,28.65,55.5,100,100,63,1
2022-12-31 01:00:00,8.63333,21.55,17.9857,25.1333,27.82,55.5,100,100,63,1
2022-12-31 01:05:00,8.66667,21.55,18.0091,25.15,27.6,55.5,100,100,63,1
2022-12-31 01:10:00,8.7,21.55,17.9889,25.4667,27.9667,55.5,100,100,63,1
2022-12-31 01:15:00,8.74,21.55,18.0077,25.45,28.1333,55.5,100,100,63,1
2022-12-31 01:20:00,8.78,21.55,18,25.35,28.0333,55.5,100,100,63,1
2022-12-31 01:25:00,8.82,21.5462,18,25.35,27.9333,55.5,100,100,63,1
2022-12-31 01:30:00,8.86,21.55,18,25.05,27.55,55.5,100,100,63,1
