timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-12-31 01:35:00,8.9,21.55,18,25.2,27.4,55.4286,100,100,63,1
2022-12-31 05:00:00,9.71667,21.55,19.3318,27.5053,27.1333,20.5,100,100,47,1
2022-12-31 05:05:00,10,21.5214,19.6,26.45,28.225,49.6471,100,100,64,1
2022-12-31 05:10:00,9.8,21.4929,18.525,24.78,27.2,56.5556,100,100,63,1
2022-12-31 05:15:00,9.66667,21.4643,18.18,24.44,26.3,55.4,100,100,63,1
2022-12-31 05:20:00,9.53333,21.4357,18.09,24.1,26.1,55.5,100,100,63,1
2022-12-31 06:55:00,9.6,21.3532,18.2,25.1,27.3,55.5,99,100,63,1
2022-12-31 11:10:00,10.05,21.15,18.2077,24.8333,26.7,55.5238,100,100,63,1
2022-12-31 11:15:00,10.0538,21.15,18.1857,24.52,26.55,55.5317,100,100,63,1
2022-12-31 11:20:00,10.05,21.1571,18.2143,24.3,26.25,55.5397,100,100,63,1
2022-12-31 18:25:00,10.3,20.86,18.2,23.95,25.375,55.5,100,100,63,1
2023-01-01 03:25:00,6.95,21.55,17.4,26.7857,29.675,54.5,100,100,63,1
2023-01-01 17:30:00,4.62222,21.55,16.4,27.9333,31.175,54.5,100,100,63,1
2023-01-01 17:35:00,4.59778,21.5545,16.4,28.1,31.4,54.4545,100,100,63,1
2023-01-01 17:40:00,4.57333,21.5882,16.4,28.3333,31.725,54.5,100,100,63,1
2023-01-01 17:45:00,4.54889,21.6219,16.4,28.55,31.95,54.5,100,100,63,1
2023-01-01 17:50:00,4.52444,21.6556,16.4,28.2667,31.8,54.5,100,100,63,1
2023-01-01 17:55:00,4.5,21.65,16.4,27.3667,31.1667,54.5,100,100,63,1
2023-01-01 18:00:00,4.46667,21.6444,16.4,26.5143,30.2444,54.5,100,100,63,1
2023-01-01 18:05:00,4.43333,21.6389,16.4,25.65,29.0167,54.5,100,100,63,1
2023-01-01 18:10:00,4.4,21.6333,16.4,26.075,29.475,54.5,100,100,63,1
2023-01-01 18:15:00,4.36667,21.65,16.3857,26.1167,29.725,54.5,100,100,63,1
2023-01-01 18:20:00,4.33333,21.6333,16.3714,25.65,29.2,54.5,100,100,63,1
2023-01-01 18:25:00,4.3,21.6167,16.3571,26.0667,29.6,54.5,100,100,63,1
2023-01-01 18:30:00,4.25,21.6,16.3429,25.95,29.6,54.5,100,100,63,1
2023-01-01 18:35:00,4.2,21.5833,16.3286,25.9,29.5,54.5,100,100,63,1
2023-01-01 18:40:00,4.15,21.5667,16.3143,26.05,29.65,54.5,100,100,63,1
2023-01-01 18:45:00,4.1,21.55,16.3,26.2,29.725,54.5,100,100,63,1
2023-01-01 18:50:00,4.05,21.55,16.2857,25.675,29.2667,54.5,100,100,63,1
2023-01-01 18:55:00,4,21.5333,16.2714,25.8833,29.4571,54.5,100,100,63,1
2023-01-01 22:40:00,3.65833,21.5571,16.1,26.88,30.94,53.5,100,100,63,1
2023-01-01 22:45:00,3.66667,21.5548,16.0833,26.5,30.6667,53.5,100,100,63,1
2023-01-01 22:50:00,3.73333,21.5525,16.0667,26.2286,29.9667,53.5,100,100,63,1
2023-01-01 22:55:00,3.8,21.5501,16.05,26.2667,30.05,53.5,100,100,63,1
2023-01-01 23:00:00,3.86,21.5478,16.0333,26.1667,30,53.5,100,100,63,1
2023-01-01 23:05:00,3.85,21.5455,16.0167,26.32,30.1167,53.4615,100,100,63,1
2023-01-01 23:10:00,3.85,21.5458,16,26.4,30.325,53.5385,100,100,63,1
2023-01-01 23:15:00,3.84,21.5462,16.2,26.3333,30.15,53.5,100,100,63,1
2023-01-01 23:20:00,3.85,21.5465,16.15,26.3875,30.3,53.4737,100,100,63,1
2023-01-01 23:25:00,3.85128,21.5469,16.1,26.0667,29.9333,53.5,100,100,63,1
2023-01-01 23:30:00,3.85256,21.5472,16.1,26.2333,30.15,53.5,100,100,63,1
2023-01-01 23:35:00,3.85385,21.5476,16.1,26.24,30.125,53.5,100,100,63,1
2023-01-01 23:40:00,3.84615,21.5479,16.1,26.2,30,54.5,100,100,63,1
2023-01-01 23:45:00,3.85,21.5483,16.1,26.5,30.15,54,100,100,63,1
2023-01-01 23:50:00,3.875,21.5486,16.1,26.3,30.2333,54.1667,100,100,63,1
2023-01-02 02:50:00,5.3,21.55,16.7,26.125,29.675,54.4444,100,100,63,1
2023-01-02 02:55:00,5.5,21.55,16.7333,25.9333,29.35,54.5,100,100,63,1
2023-01-02 03:00:00,5.6,21.55,16.7667,26.2286,29.7,54.5,100,100,63,1
2023-01-02 03:05:00,5.7,21.56,16.8,26.06,29.42,54.5,100,100,63,1
2023-01-02 03:10:00,5.8,21.5429,16.92,26.3333,29.7333,54.5,100,100,63,1
2023-01-02 03:15:00,5.9,21.5545,16.9178,25.9,29.24,54.5,100,100,62,1
2023-01-02 03:20:00,6,21.5333,16.9156,26.2,29.5167,54.5,100,100,62,1
2023-01-02 03:25:00,6.01667,21.55,16.9133,26.0333,29.4,54.5,100,100,63,1
2023-01-02 04:45:00,6.42,21.55,17.2139,25.95,29.25,54.5,98,100,63,1
2023-01-02 04:50:00,6.5,21.5571,17.2278,26.0833,29.275,54.5,100,100,63,1
2023-01-02 04:55:00,6.56667,21.5462,17.2417,26.0125,29.225,54.5,100,100,63,1
2023-01-02 05:00:00,6.63333,21.55,17.2556,26.225,29.4,54.4444,100,100,63,1
2023-01-02 05:05:00,6.7,21.5667,17.2694,26.3,29.0667,54.5,100,100,62,1
2023-01-02 05:10:00,6.71111,21.54,17.2833,26.7,29.4,54.5,100,100,62,1
2023-01-02 05:15:00,6.72222,21.5667,17.2972,26.85,29.6,54.5,100,100,62,1
2023-01-02 05:20:00,6.73333,21.5462,17.3111,27.0333,29.8333,54.5,100,100,62,1
2023-01-02 05:25:00,6.74444,21.5529,17.325,27.05,29.8,54.5556,100,100,63,1
2023-01-02 05:30:00,6.75556,21.5772,17.3389,27.1,29.9667,54.4667,100,100,62,1
2023-01-02 05:35:00,6.80444,21.6015,17.3528,27.2,30.1667,54.5,100,100,62,1
2023-01-02 05:40:00,6.85333,21.6257,17.3667,27.42,30.2,54.5,100,100,62,1
2023-01-02 05:45:00,6.90222,21.65,17.4,27.535,30.3667,54.5,100,100,62,1
2023-01-02 05:50:00,6.95111,21.6556,17.4143,27.65,30.6,54.5,100,100,62,1
2023-01-02 05:55:00,7,21.65,17.3909,27.65,30.7,54.5,100,100,62,1
2023-01-02 06:00:00,7.025,21.649,17.42,27.55,30.55,54.5,100,100,62,1
2023-01-02 06:05:00,7.05,21.648,17.4167,27,30.4,54.5385,100,100,62,1
2023-01-02 06:10:00,7.075,21.6469,17.4133,26.7,30.0333,54.5,100,100,62,1
2023-01-02 06:15:00,7.1,21.6459,17.41,25.9167,29.15,54.5,100,100,63,1
2023-01-02 06:20:00,7.125,21.6449,17.4067,25.875,29.0333,54.4444,100,100,62,1
2023-01-02 06:25:00,7.15,21.6439,17.4033,26.125,29.15,54.5385,100,100,62,1
2023-01-02 06:30:00,7.175,21.6429,17.4,26.1,29.25,54.5,100,100,62,1
2023-01-02 06:35:00,7.2,21.65,17.4,26.3,29.3667,54.4444,100,100,63,1
2023-01-02 06:40:00,7.215,21.65,17.4167,25.86,28.9714,54.5385,100,100,63,1
2023-01-02 06:45:00,7.23,21.65,17.4333,26.075,29.1833,54.5,100,100,62,1
2023-01-02 06:50:00,7.245,21.65,17.45,25.68,29,54.4545,100,100,62,1
2023-01-02 08:35:00,7.75,21.55,17.55,26.0667,28.025,54.5,100,100,63,1
2023-01-02 08:40:00,7.76667,21.55,17.5708,26.05,28.3,54.5,100,100,63,1
2023-01-02 08:45:00,7.79583,21.5444,17.5917,26.16,28.35,54.5,100,100,63,1
2023-01-02 08:50:00,7.825,21.55,17.6125,26.375,28.8,54.5,100,100,63,1
2023-01-02 08:55:00,7.85417,21.55,17.6333,26.6,29.02,54.5,100,100,63,1
2023-01-02 09:00:00,7.88333,21.5533,17.6542,26.6,28.85,54.5,100,100,63,1
2023-01-02 09:05:00,7.9125,21.55,17.675,27,29.3,54.5,100,100,63,1
2023-01-02 09:10:00,7.94167,21.6,17.6958,27.4857,30.0167,54.5,100,100,63,1
2023-01-02 09:15:00,7.97083,21.65,17.7167,27.85,30.6,54.4286,100,100,63,1
2023-01-02 09:20:00,8,21.6571,17.7375,27.6,30.6,54.5455,98,100,63,1
2023-01-02 09:25:00,8.02857,21.6561,17.7583,27.8667,30.8,54.5,100,100,63,1
2023-01-02 21:25:00,7.61667,21.2,17.4,26.98,29.7333,54.5,100,100,62,1
2023-01-02 21:30:00,7.5,21.25,17.4,27.065,29.7667,54.4643,100,100,63,1
2023-01-02 21:35:00,7.3,21.3,17.37,27.15,29.9,54.4286,100,100,62,1
2023-01-02 21:40:00,7.23333,21.35,17.34,27.325,30.1,54.5714,100,100,63,1
2023-01-02 21:45:00,7.11667,21.36,17.31,27.5,30.24,54.5357,100,100,63,1
2023-01-03 05:00:00,5.32857,21.55,18.38,31.05,30.6455,23.6818,100,100,52,1
2023-01-03 12:10:00,3.35,21.55,15.9,26.6333,30.6333,53.5,100,100,62,1
2023-01-03 12:15:00,3.32778,21.55,15.8857,26.5667,30.5667,53.5,100,100,62,1
2023-01-03 12:20:00,3.30556,21.55,15.9,26.55,30.575,53.4444,100,100,62,1
2023-01-03 12:25:00,3.28333,21.55,15.9,26.7393,30.7625,53.5714,100,100,62,1
2023-01-03 12:30:00,3.26111,21.55,15.9143,26.9286,30.95,53.5,100,100,62,1
2023-01-03 12:35:00,3.23889,21.5545,15.8889,26.6333,30.675,53.4667,100,100,62,1
2023-01-03 12:40:00,3.21667,21.55,15.92,26.88,30.9,53.5,100,100,62,1
2023-01-03 12:45:00,3.19444,21.55,15.9,26.65,30.72,53.5385,100,100,62,1
2023-01-03 12:50:00,3.17222,21.5455,15.8,26.725,30.9,53.4615,100,100,62,1
2023-01-05 05:00:00,5,21.55,18.1882,31.95,31.0917,23.5455,100,100,46,1
2023-01-05 18:15:00,1.46,21.3455,14.8944,26.66,31.125,52.46,100,100,62,1
2023-01-05 18:20:00,1.43,21.35,14.8889,26.75,31.15,52.44,100,100,62,1
2023-01-05 18:25:00,1.4,21.3139,14.6944,26.5571,31.0857,52.42,100,100,62,1
2023-01-05 18:30:00,1.37,21.2778,14.5,26.4,30.875,52.4,100,100,61,1
2023-01-05 18:35:00,1.34,21.2417,14.5,26.2375,30.6667,52.5,100,100,61,1
2023-01-05 18:40:00,1.30833,21.2056,14.525,26.2,30.7,52.5,100,100,61,1
2023-01-05 18:45:00,1.27667,21.1694,14.55,26.15,30.5,52.5,100,100,61,1
2023-01-05 18:50:00,1.245,21.1333,14.575,26.25,30.6,52.5,100,100,61,1
2023-01-05 18:55:00,1.21333,21.15,14.6,26.1714,30.65,52.6,100,100,62,1
2023-01-05 19:00:00,1.18167,21.16,14.8,26.15,30.625,52.5917,100,100,62,1
2023-01-05 19:05:00,1.15,21.2233,14.825,26.1667,30.6,52.5833,100,100,62,1
2023-01-05 19:10:00,1.1,21.2867,14.85,26.36,30.7,52.575,100,100,62,1
2023-01-05 19:15:00,1.15,21.35,14.875,26.35,30.625,52.5667,100,100,62,1
2023-01-05 19:20:00,1.2,21.36,14.9,26.8,31.1,52.5583,100,100,62,1
2023-01-06 01:00:00,0.3,20.9042,14,25.0909,28.0778,52.5,99,100,62,1
2023-01-06 01:05:00,0.293939,20.9313,13.9,25.5833,28.725,52.4,100,100,62,1
2023-01-06 01:10:00,0.287879,20.9583,13.8909,26.2333,29.4286,52.5,100,100,61,1
2023-01-06 01:15:00,0.281818,20.9854,13.9143,26.675,30.1429,52.5333,100,100,61,1
2023-01-06 01:20:00,0.275758,21.0125,14.15,27.4667,31.1,52.5,100,100,62,1
2023-01-06 01:25:00,0.269697,21.0396,14.1,28.15,31.94,52.5,100,100,62,1
2023-01-06 01:30:00,0.263636,21.0667,14.05,28.5333,32.42,52.5,98,100,62,1
2023-01-06 01:35:00,0.257576,21.1167,14.3333,28.675,32.9,52.5,100,100,62,1
2023-01-06 01:40:00,0.251515,21.1667,14.2,28.9208,33.25,52.5,100,100,62,1
2023-01-06 01:45:00,0.245455,21.2143,14.05,29.1667,33.45,52.4737,100,100,61,1
2023-01-06 01:50:00,0.222727,21.2619,14.05,29.1857,33.5667,52.5,100,100,61,1
2023-01-06 01:55:00,0.2,21.3095,14.05,29.2679,33.7333,52.5,100,100,61,1
2023-01-06 02:00:00,0.2,21.3571,14.5,29.35,33.9667,52.5556,100,100,62,1
2023-01-06 02:05:00,0.2,21.356,14.4,28.3667,33.4833,52.5278,100,100,62,1
2023-01-06 02:10:00,0.1,21.3548,14.3,26.725,31.8,52.5,100,100,62,1
2023-01-06 02:15:00,2.77556e-17,21.3536,14.5,26.4333,30.78,52.45,100,100,62,1
2023-01-06 02:20:00,-0.1,21.3524,14.2667,27.0625,31.8273,52.4,100,100,62,1
2023-01-06 02:25:00,-0.1,21.3512,14.3111,26.6125,31.2333,52.5455,100,100,61,1
2023-01-06 02:30:00,-0.1,21.35,14.3556,26.8,31.6667,52.5,100,100,61,1
2023-01-06 02:35:00,-0.1,21.3467,14.4,26.9167,31.64,52.5,100,100,62,1
2023-01-06 02:40:00,-0.1,21.3667,14.2667,26.9583,31.9,52.4,100,100,62,1
2023-01-06 02:45:00,-0.1,21.3643,14.3111,27,31.55,52.5,100,100,62,1
2023-01-06 02:50:00,-0.1,21.3619,14.3556,26.9,31.75,52.5556,100,100,62,1
2023-01-06 02:55:00,-0.1,21.3595,14.4,26.725,31.4875,52.5,100,100,62,1
2023-01-06 03:00:00,0.05,21.3571,14.28,26.55,31.225,52.4444,100,100,62,1
2023-01-06 03:05:00,0.2,21.3548,14.34,26.575,31.1458,52.5,100,100,61,1
2023-01-06 03:10:00,0.205455,21.3524,14.4,26.6,31.0667,52.5,100,100,61,1
2023-01-06 03:15:00,0.210909,21.35,14.5,26.6875,31.3,52.5,100,100,62,1
2023-01-06 03:20:00,0.216364,21.35,14.2857,26.35,30.88,52.5556,100,100,62,1
2023-01-06 03:25:00,0.221818,21.35,14.3016,26.4583,30.965,52.5,100,100,62,1
2023-01-06 03:30:00,0.227273,21.35,14.3175,26.5667,31.05,52.4,100,100,61,1
2023-01-06 03:35:00,0.232727,21.3,14.3333,26.5,30.8,52.5556,100,100,62,1
2023-01-06 03:40:00,0.238182,21.35,14.2,26.6,31.05,52.4286,100,100,61,1
2023-01-06 03:45:00,0.243636,21.35,14.25,26.2,30.8,52.454,100,100,61,1
2023-01-06 03:50:00,0.249091,21.35,14.3,26.675,31.26,52.4794,100,100,61,1
2023-01-06 03:55:00,0.254545,21.35,14.35,26.65,31.6,52.5048,100,100,61,1
2023-01-06 04:00:00,0.26,21.3533,14.4,26.675,31.0857,52.5302,100,100,62,1
2023-01-06 04:05:00,0.25,21.35,14.5,27.1333,31.5667,52.5556,100,100,62,1
2023-01-06 09:45:00,2.13333,21.55,15.3,26.525,30.75,52.5,100,100,61,1
2023-01-06 09:50:00,2.1375,21.55,15.1,26.4,30.55,52.5,100,100,61,1
2023-01-06 09:55:00,2.14167,21.55,15.1,26.55,30.65,52.5,100,100,61,1
2023-01-06 10:00:00,2.14583,21.55,15.1,26.65,30.8,52.5,100,100,62,1
2023-01-06 10:05:00,2.15,21.5545,15.3,26.55,30.85,52.5,100,100,62,1
2023-01-06 10:10:00,2.15417,21.55,15.5,26.7667,31.2,52.5,100,100,62,1
2023-01-06 10:15:00,2.15833,21.5467,15.3,26.6714,30.95,52.5,100,100,61,1
2023-01-06 10:20:00,2.1625,21.5433,15.3667,26.5625,30.85,52.5,100,100,61,1
2023-01-06 10:25:00,2.16667,21.54,15.4333,26.5429,30.8429,52.5,100,100,61,1
2023-01-06 10:30:00,2.14444,21.5367,15.3,26.52,30.75,52.5,100,100,61,1
2023-01-06 10:35:00,2.15,21.5333,15.35,26.525,30.8,52.5,100,100,61,1
2023-01-06 10:40:00,2.15714,21.5529,15.4,26.6333,30.9,52.5,100,100,61,1
2023-01-06 10:45:00,2.15143,21.5462,15.4333,26.475,30.7875,52.5,100,100,61,1
2023-01-06 10:50:00,2.14571,21.5545,15.4667,26.4571,30.68,52.5,100,100,61,1
2023-01-06 10:55:00,2.14,21.55,15.5,26.9,31.18,52.5,100,100,62,1
2023-01-06 13:25:00,2.1,21.65,15.4,26.7667,31,53.25,100,100,62,1
2023-01-06 13:30:00,2.15556,21.65,15.6,26.825,31.15,54,100,100,62,1
2023-01-06 13:35:00,2.14286,21.65,15.7,27.0125,31.32,53,97,100,62,1
2023-01-06 13:40:00,2.15,21.65,15.6,26.9571,31.2,53.5,100,100,62,1
2023-01-06 13:45:00,2.0875,21.65,15.4,27.08,31.475,53.5,100,100,62,1
2023-01-06 13:50:00,2.025,21.65,15.25,26.5667,31.2,53,100,100,62,1
2023-01-06 13:55:00,1.9625,21.65,15.1,26.6667,31.1167,52.5,100,100,61,1
2023-01-06 14:00:00,1.9,21.65,15.0944,26.6,31.0333,52.5,100,100,61,1
2023-01-06 16:10:00,2.1,21.65,15.62,27.0333,31.225,53.1,100,100,62,1
2023-01-06 16:15:00,2.15,21.65,15.58,27.0333,31.2857,53.4,100,100,62,1
2023-01-06 16:20:00,2.16,21.65,15.59,26.8,31.05,53.7,100,100,62,1
2023-01-06 16:25:00,2.15,21.65,15.6,26.9,31.2,54,100,100,62,1
2023-01-06 16:30:00,2.15,21.65,15.6,27.0167,31.15,53,100,100,62,1
2023-01-06 16:35:00,2.15,21.65,15.6143,26.95,31.05,53.0625,100,100,62,1
2023-01-06 16:40:00,2.15,21.65,15.5909,26.8833,31.05,53.125,100,100,62,1
2023-01-06 18:10:00,2.14444,21.5512,15.2333,26.4429,30.75,52.5,100,100,61,1
2023-01-06 18:15:00,2.15556,21.55,15.1,26.45,30.8,52.5,100,100,61,1
2023-01-06 18:20:00,2.14,21.5444,15.1,26.4857,30.7857,52.5,100,100,61,1
2023-01-06 18:25:00,2.14311,21.55,15.2,26.44,30.775,52.5,100,100,61,1
2023-01-06 18:30:00,2.14622,21.55,15.3,26.475,30.6,52.5,100,100,62,1
2023-01-06 18:35:00,2.14933,21.55,15.4,26.625,30.8,52.7,100,100,62,1
2023-01-06 18:40:00,2.15244,21.5538,15.45,26.5,30.8667,52.9,100,100,62,1
2023-01-06 18:45:00,2.15556,21.55,15.5,26.725,30.96,53.1,100,100,62,1
2023-01-06 18:50:00,2.15,21.55,15.55,26.8125,31.03,53.3,100,100,62,1
2023-01-06 18:55:00,2.14833,21.55,15.6,26.9,31.1,53.5,100,100,62,1
2023-01-06 19:00:00,2.14667,21.55,15.6333,26.78,30.85,54,100,100,62,1
2023-01-06 19:05:00,2.145,21.55,15.4,26.7833,31.06,53,100,100,62,1
2023-01-06 19:10:00,2.14333,21.55,15.25,26.5714,30.8,52.75,100,100,61,1
2023-01-06 19:15:00,2.14167,21.55,15.1,26.5143,30.6833,52.5,100,100,62,1
2023-01-06 19:20:00,2.14,21.55,15.2333,26.4833,30.6833,52.4,100,100,61,1
2023-01-06 19:25:00,2.15,21.55,15.3667,26.5833,30.92,53,100,100,62,1
2023-01-06 19:30:00,2.15,21.55,15.5,26.7,31.0667,53.1667,100,100,62,1
2023-01-06 19:35:00,2.15,21.55,15.3667,26.5667,30.825,53.3333,100,100,62,1
2023-01-06 19:40:00,2.15,21.55,15.4333,26.4889,30.76,53.5,100,100,62,1
2023-01-06 19:45:00,2.15,21.55,15.5,26.78,31.06,53.6667,100,100,62,1
2023-01-06 19:50:00,2.15,21.5792,15.4,26.7857,31.1571,53.8333,100,100,62,1
2023-01-06 19:55:00,2.16,21.6083,15.6333,26.825,31.16,54,100,100,62,1
2023-01-06 20:00:00,2.15111,21.6375,15.5857,26.75,31.2,53,100,100,62,1
2023-01-06 20:05:00,2.14222,21.6667,15.5,26.675,30.86,53.05,100,100,62,1
2023-01-06 20:10:00,2.13333,21.6908,15.46,26.35,30.5,53.1,100,100,62,1
2023-01-06 20:15:00,2.075,21.715,15.42,26.8,30.7333,53.15,100,100,62,1
2023-01-06 20:20:00,2.01667,21.7392,15.3,26.66,31,53.2,100,100,62,1
2023-01-06 20:25:00,1.95833,21.7633,15.2,26.6,30.9,53.25,100,100,62,1
2023-01-06 20:30:00,1.9,21.7875,15.1,26.4667,31.075,53.3,100,100,62,1
2023-01-06 23:45:00,2.13333,21.65,15.5,26.9,31.0667,53,100,100,62,1
2023-01-06 23:50:00,2.16667,21.65,15.3,26.7667,31.25,53.1667,100,100,62,1
2023-01-06 23:55:00,2.18056,21.65,15.4143,26.575,30.8,53.3333,100,100,62,1
2023-01-07 00:00:00,2.19444,21.65,15.5286,26.8,31.075,53.5,100,100,62,1
2023-01-07 00:05:00,2.20833,21.65,15.6143,26.58,30.85,53.5,100,100,62,1
2023-01-07 00:10:00,2.22222,21.6571,15.5,26.66,30.95,53.3889,100,100,62,1
2023-01-07 00:15:00,2.23611,21.6,15.3667,26.5,30.75,53.2778,100,100,62,1
2023-01-07 00:20:00,2.25,21.65,15.3733,26.3667,30.55,53.1667,100,100,62,1
2023-01-07 00:25:00,2.26389,21.65,15.38,26.4083,30.6,53.0556,100,100,62,1
2023-01-07 00:30:00,2.27778,21.65,15.3867,26.45,30.65,52.9444,100,100,61,1
2023-01-07 00:35:00,2.29167,21.65,15.3933,26.5667,30.7333,52.8333,100,100,62,1
2023-01-07 00:40:00,2.30556,21.65,15.4,27,31.3833,52.7222,100,100,62,1
2023-01-07 00:45:00,2.31944,21.65,15.4,26.55,30.8333,52.6111,100,100,62,1
2023-01-07 00:50:00,2.33333,21.65,15.4,26.6333,30.7,52.5,100,100,62,1
2023-01-07 03:35:00,3.03143,21.6455,15.65,26.62,30.64,53.5,100,100,62,1
2023-01-07 03:40:00,3.06571,21.65,15.6,26.2,30.3,53.5,100,100,62,1
2023-01-07 03:45:00,3.1,21.65,15.6,26.5667,30.2667,53.5,100,100,62,1
2023-01-07 03:50:00,3.10952,21.65,15.6,26.2,30.3,53.5,100,100,61,1
2023-01-07 03:55:00,3.11905,21.65,15.5,26.2,30.275,53.5,100,100,61,1
2023-01-07 04:00:00,3.12857,21.65,15.6,26.3667,30.35,53.5,100,100,62,1
2023-01-07 04:05:00,3.1381,21.65,15.6071,26.3833,30.28,53.5,100,100,62,1
2023-01-07 04:10:00,3.14762,21.65,15.6143,26.2333,30.36,53.5,100,100,62,1
2023-01-07 04:15:00,3.15714,21.65,15.6016,26.35,30.3,53.5,100,100,62,1
2023-01-07 04:20:00,3.18651,21.65,15.5889,26.05,30.56,53.5,100,100,61,1
2023-01-07 04:25:00,3.21587,21.65,15.62,26.2167,30.2333,53.5,100,100,62,1
2023-01-07 04:30:00,3.24524,21.65,15.6,26.35,30.3,53.5,100,100,62,1
2023-01-07 04:35:00,3.2746,21.65,15.6,26.3083,30.2667,53.5,100,100,62,1
2023-01-07 04:40:00,3.30397,21.65,16,26.2667,30.2333,53.5,100,100,62,1
2023-01-07 06:00:00,3.63333,21.65,15.9,26.225,30.15,53.5,100,100,62,1
2023-01-07 06:05:00,3.65,21.65,15.9,26.15,30.1,53.5,100,100,62,1
2023-01-07 06:10:00,3.66667,21.65,15.9667,26.2,30.1333,53.5,100,100,62,1
2023-01-07 06:15:00,3.7,21.65,16.0333,25.9667,29.7,53.5,100,100,62,1
2023-01-07 06:20:00,3.73333,21.65,16.1,26.15,30.15,53.5,100,100,62,1
2023-01-07 06:25:00,3.76667,21.65,15.9,26.5,30.4333,53.5,100,100,62,1
2023-01-07 06:30:00,3.8,21.65,15.9111,26.2,30.2667,53.5,100,100,62,1
2023-01-07 06:35:00,3.85714,21.65,15.9222,26,29.9,53.5,100,100,62,1
2023-01-07 06:40:00,3.91786,21.65,15.9333,26.175,30,53.5,100,100,62,1
2023-01-07 06:45:00,3.97857,21.65,15.8889,26.22,30.1,53.5,100,100,62,1
2023-01-07 06:50:00,4.03929,21.675,15.9333,26.15,30.15,53.5,100,100,62,1
2023-01-07 06:55:00,4.1,21.7,16.1,26.1667,29.975,53.5,100,100,62,1
2023-01-07 07:00:00,4.12857,21.6,16,26.1833,29.6,53.5,100,100,62,1
2023-01-07 10:35:00,4.88,21.65,16.5333,26.265,30.2,53.5,100,100,62,1
2023-01-07 10:40:00,4.91,21.65,16.5667,26.35,30.1,53.5,100,100,62,1
2023-01-07 10:45:00,4.94,21.65,16.3667,26.1,29.8,53.6,100,100,62,1
2023-01-07 13:45:00,5.28333,21.85,16.6,26.06,29.66,53.5,100,100,62,1
2023-01-07 13:50:00,5.29167,21.85,16.6111,25.9,29.6333,53.5385,100,100,62,1
2023-01-07 13:55:00,5.3,21.85,16.5667,25.85,29.2,53.4545,100,100,62,1
2023-01-07 14:00:00,5.24545,21.85,16.6,25.65,29.05,53.5714,100,100,62,1
2023-01-07 14:05:00,5.25,21.85,16.6,25.6333,29.1,53.5,100,100,62,1
2023-01-07 14:10:00,5.25,21.85,16.6,25.9,29.3,53.5,100,100,62,1
2023-01-07 14:15:00,5.25,21.85,16.6,26.2,29.92,53.4286,100,100,62,1
2023-01-07 14:20:00,5.25455,21.85,16.62,25.9667,29.525,53.6,100,100,62,1
2023-01-07 14:25:00,5.25,21.85,16.5,25.85,29.35,53.5,100,100,62,1
2023-01-07 14:30:00,5.25,21.85,16.55,25.9667,29.5,53.5,100,100,62,1
2023-01-07 16:05:00,5.5,21.85,16.6,26.1667,29.7,53.5,100,100,62,1
2023-01-07 16:10:00,5.51538,21.85,16.6,26.25,29.95,53.5,100,100,62,1
2023-01-07 23:05:00,6.2,21.85,16.9,25.64,28.95,53.4286,100,100,62,1
2023-01-08 05:00:00,7.5,21.7667,18.6625,29.9818,29.9714,23.9565,100,100,53,1
2023-01-08 05:05:00,7.8,21.7167,18.85,28.0333,30.9857,50.6667,100,100,63,1
2023-01-08 05:10:00,7.7,21.6667,17.5,25.95,29.4375,54.4286,100,100,62,1
2023-01-08 08:45:00,7.7,21.65,17.4,26.2,28.65,53.5,100,100,62,1
2023-01-08 08:50:00,7.71333,21.65,17.4,26.4833,28.9,53.5,100,100,62,1
2023-01-08 08:55:00,7.72667,21.6861,17.4077,27.06,29.6,53.5,100,100,62,1
2023-01-08 09:00:00,7.74,21.7222,17.4,27.3,30.16,53.5,100,100,62,1
2023-01-08 09:05:00,7.75333,21.7583,17.4524,27.6,30.405,53.5,100,100,62,1
2023-01-08 09:10:00,7.76667,21.7944,17.5048,27.7,30.65,53.5,100,100,62,1
2023-01-08 09:15:00,7.81333,21.8306,17.5571,27.95,31,53.5,100,100,62,1
2023-01-08 16:10:00,8.1,21.85,17.7657,27.4,30.2,54.5,100,100,63,1
2023-01-08 16:15:00,8.07692,21.8529,17.8,27.3,30.05,54.6667,100,100,63,1
2023-01-08 16:20:00,8.05385,21.85,17.8,27.4,30.1,54.5,100,100,63,1
2023-01-08 16:25:00,8.03077,21.8475,17.8,27.0333,30.15,54.4286,100,100,63,1
2023-01-08 16:30:00,8.00769,21.845,17.55,26.1667,29.3857,53.9643,100,100,62,1
2023-01-08 16:35:00,7.98462,21.8425,17.55,25.76,28.7667,53.5,100,100,62,1
2023-01-08 16:40:00,7.96154,21.84,17.5333,25.44,28.32,53.5,100,100,62,1
2023-01-08 16:45:00,7.93846,21.86,17.55,25.7667,28.7167,53.5,100,100,62,1
2023-01-08 16:50:00,7.91538,21.855,17.5667,25.5,28.54,53.5,100,100,62,1
2023-01-08 16:55:00,7.89231,21.85,17.55,25.4,28.15,53.5,100,100,62,1
2023-01-08 17:00:00,7.86923,21.845,17.5333,25.4,28.475,53.5,100,100,62,1
2023-01-08 17:05:00,7.84615,21.84,17.55,25.525,28.35,54.5,100,100,62,1
2023-01-08 17:10:00,7.82308,21.8452,17.55,25.65,28.4667,53.5,100,100,62,1
2023-01-08 17:15:00,7.8,21.8504,17.55,25.5,28.35,54.1667,100,100,62,1
2023-01-08 17:20:00,7.79167,21.8556,17.55,25.44,28.475,53.5,100,100,62,1
2023-01-08 17:25:00,7.78333,21.8857,17.5583,25.6667,28.6,53.5,98,100,62,1
2023-01-08 17:30:00,7.775,21.9159,17.5667,25.5,28.45,53.4545,100,100,62,1
2023-01-08 17:35:00,7.76667,21.946,17.575,25.575,28.6,53.5714,100,100,62,1
2023-01-08 17:40:00,7.75833,21.9762,17.5833,25.55,28.4,53.4545,100,100,62,1
2023-01-08 17:45:00,7.75,22.0063,17.5917,25.55,28.55,53.5,100,100,62,1
2023-01-08 17:50:00,7.74286,22.0365,17.6,25.6667,28.6,54.5,100,100,63,1
2023-01-08 17:55:00,7.75,22.0667,17.5958,25.85,28.75,54.6667,100,100,63,1
2023-01-08 18:00:00,7.75,22.063,17.5917,25.9,28.9,54.8333,100,100,63,1
2023-01-08 18:05:00,7.75,22.0593,17.5875,25.9333,28.85,55,100,100,63,1
2023-01-08 18:10:00,7.75,22.0556,17.5833,26.0222,28.94,55.1667,100,100,63,1
2023-01-08 18:15:00,7.75,22.0519,17.5792,26.1111,28.9867,55.3333,100,100,64,1
2023-01-08 18:20:00,7.75,22.0481,17.575,26.2,29.0333,55.5,100,100,64,1
2023-01-08 18:25:00,7.75,22.0444,17.5708,25.8333,28.85,55.3214,100,100,64,1
2023-01-08 23:30:00,7.74286,22.0429,17.54,25.5,28.4,53,100,100,62,1
2023-01-08 23:35:00,7.75,22.05,17.57,25.725,28.62,53.5556,100,100,62,1
2023-01-09 17:25:00,7.76667,21.8167,17.5444,25.4667,27.7333,54.5,100,100,63,1
2023-01-09 17:30:00,7.73333,21.8,17.55,25.5,27.65,54.5294,100,100,62,1
2023-01-09 17:35:00,7.75,21.85,17.5536,25.85,28.18,54.5,100,100,63,1
2023-01-09 17:40:00,7.72727,21.8511,17.5571,25.975,28.35,54.5,100,100,63,1
2023-01-09 17:45:00,7.70455,21.8522,17.5455,26.1,28.4,54.5,100,100,63,1
2023-01-09 17:50:00,7.68182,21.8533,17.55,26.62,28.9857,54.5,100,100,63,1
2023-01-09 17:55:00,7.65909,21.8544,17.55,26.9,29.64,54.5,100,100,63,1
2023-01-09 18:00:00,7.63636,21.8556,17.5667,27.175,29.8,54,100,100,63,1
2023-01-09 18:05:00,7.61364,21.888,17.5444,27.2286,30.15,54.5,100,100,63,1
2023-01-09 18:10:00,7.59091,21.9204,17.55,27.55,30.16,54.5333,100,100,62,1
2023-01-09 18:15:00,7.56818,21.9528,17.5556,27.65,30.72,54.4706,100,100,62,1
2023-01-09 18:20:00,7.54545,21.9852,17.55,27.96,30.86,54.5,100,100,62,1
2023-01-09 18:25:00,7.52273,22.0176,17.54,27.9,30.6657,54.5,100,100,62,1
2023-01-09 18:30:00,7.5,22.05,17.5556,27.225,30.4714,54.5,100,100,62,1
2023-01-09 18:35:00,7.47778,22.0533,17.5528,26.55,29.95,54.5385,100,100,63,1
2023-01-09 18:40:00,7.45556,22.0444,17.55,25.6143,28.6714,54.4667,100,100,63,1
2023-01-09 18:45:00,7.43333,22.05,17.5444,25.44,28.275,54.5,100,100,63,1
2023-01-09 21:20:00,6.64,22.0667,17.39,27.1,29.8667,55,100,100,64,1
2023-01-09 21:25:00,6.59333,22.1667,17.42,27.3857,30.2167,55.5,100,100,64,1
2023-01-10 00:20:00,5.75299,22.15,16.9,25.925,29.4667,53.5556,100,100,63,1
2023-01-10 00:25:00,5.74872,22.1471,16.9,25.5667,28.9667,53.5,100,100,63,1
2023-01-10 00:30:00,5.74444,22.15,16.8667,25.575,28.9333,54.5,100,100,63,1
2023-01-10 02:10:00,5.7,22.05,16.9,26.0083,29.275,53.5,100,100,63,1
2023-01-10 05:00:00,6.32857,22.05,18.2333,31.145,29.9538,23.8421,99,100,47,1
2023-01-10 05:05:00,6.7,21.85,19.0333,29.1077,31.6857,47.25,100,100,64,1
2023-01-10 05:10:00,6.5,21.8487,17.5,26.3,29.95,50.7917,100,100,63,1
2023-01-10 05:15:00,6.25,21.8475,17,25.92,29.175,54.3333,100,100,62,1
2023-01-10 05:20:00,6.125,21.8462,16.8889,25.9167,29.3,54.5,100,100,62,1
2023-01-10 05:25:00,6,21.845,16.892,25.7667,29,54,100,100,62,1
2023-01-10 05:30:00,6.02222,21.8438,16.8951,26.3,29.14,53.5,100,100,62,1
2023-01-10 05:35:00,6.04444,21.8425,16.8982,25.4,28,53.5,100,100,62,1
2023-01-10 05:40:00,6.06667,21.8412,16.9013,25.6667,27.925,53.5,100,100,62,1
2023-01-10 05:45:00,6.08889,21.84,16.9044,25.8,28.15,53.5,100,100,62,1
2023-01-10 05:50:00,6.11111,21.85,16.9076,25.8,28.3083,53.5,100,100,62,1
2023-01-10 05:55:00,6.13333,21.8518,16.9107,26,28.4667,53.5,100,100,62,1
2023-01-10 06:00:00,6.15556,21.8536,16.9138,26.425,28.9286,53.5,100,100,62,1
2023-01-10 06:05:00,6.17778,21.8554,16.9169,26.7333,29.56,54.5,100,100,62,1
2023-01-10 06:10:00,6.2,21.8571,16.92,27.1667,29.9,54.1667,100,100,62,1
2023-01-10 06:15:00,6.225,21.85,17.01,27.625,30.375,53.8333,100,100,62,1
2023-01-10 06:20:00,6.25,21.9025,17.1,27.7,30.7333,53.5,100,100,62,1
2023-01-10 06:25:00,6.26667,21.955,17.12,28.15,31.2333,53.7,100,100,62,1
2023-01-10 09:15:00,7.5,21.9381,17.56,27.2,30.1,54.4,100,100,62,1
2023-01-10 09:20:00,7.54,21.9651,17.5455,27.35,30.125,54.5,100,100,62,1
2023-01-10 09:25:00,7.58,21.9921,17.5571,27.36,30.15,54.6667,100,100,62,1
2023-01-10 13:20:00,8.2,22.0045,17.9667,25.2,27.575,54.375,98,100,63,1
2023-01-10 13:25:00,8.21538,21.9818,17.8667,25.1,27.8,54.3542,100,100,63,1
2023-01-10 13:30:00,8.23077,21.9591,17.7667,24.9,27.4,54.3333,100,100,62,1
2023-01-10 13:35:00,8.24615,21.9364,17.7889,25.04,27.55,54.5556,100,100,62,1
2023-01-10 13:40:00,8.26154,21.9136,17.8111,24.65,27.1333,54.5,100,100,62,1
2023-01-10 13:45:00,8.27692,21.8909,17.8333,25.1,27.2333,54.5,100,100,62,1
2023-01-10 13:50:00,8.29231,21.8682,17.8556,24.875,27.0333,54.4444,100,100,62,1
2023-01-10 13:55:00,8.30769,21.8455,17.8778,24.7,27.15,54.5385,100,100,62,1
2023-01-10 14:00:00,8.32308,21.8227,17.9,24.9333,27.22,54.5,100,100,63,1
2023-01-10 14:05:00,8.33846,21.8,18,24.9857,27.4,54.25,100,100,63,1
2023-01-10 14:10:00,8.35385,21.8667,17.7857,24.66,27.4,54,100,100,62,1
2023-01-10 14:15:00,8.36923,21.8455,17.8016,24.7333,27.2,54.6667,100,100,62,1
2023-01-10 14:20:00,8.38462,21.85,17.8175,24.94,27.6,54.4545,100,100,62,1
2023-01-10 20:05:00,8.5,21.5465,17.54,24.4533,26.675,54.5,100,100,62,1
2023-01-10 20:10:00,8.45,21.5472,17.55,24.4267,26.6625,54.5,100,100,62,1
2023-01-10 20:15:00,8.4,21.5479,17.56,24.4,26.65,53.5,100,100,62,1
2023-01-11 02:20:00,8.2,21.553,17.55,25.7,28.26,54.5,98,100,62,1
2023-01-11 06:05:00,8.4,21.6556,17.8444,27.775,30.65,54.5,100,100,62,1
2023-01-11 06:10:00,8.6,21.6528,17.9,27.1,30.2667,54.4667,100,100,62,1
2023-01-11 06:15:00,8.60833,21.65,17.7857,26.2667,29.24,54.5455,100,100,62,1
2023-01-11 06:20:00,8.61667,21.6472,17.8,24.76,27.6,54.5,100,100,62,1
2023-01-11 06:25:00,8.625,21.6444,17.8,25.025,27.4,54.5,100,100,63,1
2023-01-11 06:30:00,8.63333,21.6417,17.8333,25.0429,27.575,54.5,100,100,63,1
2023-01-11 06:35:00,8.64167,21.6389,17.7857,25.3,27.825,54.5,100,100,62,1
2023-01-11 06:40:00,8.65,21.6361,17.8,25.15,27.75,54.5,100,100,63,1
2023-01-11 06:45:00,8.65833,21.6333,17.8,25.1167,27.7333,54.5,100,100,63,1
2023-01-11 06:50:00,8.66667,21.65,17.8,24.925,27.36,54.3333,100,100,63,1
2023-01-11 06:55:00,8.675,21.65,17.9,24.6,26.85,54.6667,100,100,63,1
2023-01-11 07:00:00,8.68333,21.6324,17.8,25.175,27.4833,54.5833,100,100,62,1
2023-01-11 07:05:00,8.69167,21.6148,17.8,25.35,28.0667,54.5,100,100,63,1
2023-01-11 07:10:00,8.7,21.5972,17.7857,25.1,27.8,54.5,100,100,63,1
2023-01-11 11:35:00,8.51667,21.6556,17.8,26.2,28.2333,54.5,100,100,62,1
2023-01-11 11:40:00,8.53333,21.6892,17.8,26.3,28.5667,54.5,100,100,62,1
2023-01-11 11:45:00,8.55,21.7228,17.8,26.7,29.0333,54.5,100,100,62,1
2023-01-11 11:50:00,8.56667,21.7563,17.8333,26.6,29.1567,54.5,100,100,62,1
2023-01-11 11:55:00,8.58333,21.7899,17.8,26.8667,29.28,54.5,100,100,62,1
2023-01-11 12:00:00,8.6,21.8235,18.1,26.85,29.5667,54.6667,100,100,63,1
2023-01-11 12:05:00,8.61667,21.8571,18.2,27.15,29.68,54.5833,100,100,63,1
2023-01-11 12:10:00,8.63333,21.85,18.2111,26.7,29.4,54.5,100,100,63,1
2023-01-11 12:15:00,8.65,21.8472,18.2,26.5,29.05,55,100,100,63,1
2023-01-11 12:20:00,8.66667,21.8444,18.2,26.24,28.6333,54.5,100,100,63,1
2023-01-11 12:25:00,8.68333,21.8417,18.2,25.6667,28.34,54.5,100,100,63,1
2023-01-11 12:30:00,8.7,21.8389,18.1,25.2,27.675,54.5,100,100,62,1
2023-01-11 14:30:00,8.9,21.6833,17.9231,24.55,26.5,54.5,100,100,62,1
2023-01-11 14:35:00,8.91667,21.6667,17.9308,24.6,26.15,54.5,100,100,63,1
2023-01-11 14:40:00,8.93333,21.65,17.9385,24.65,26.2,54.5,100,100,62,1
2023-01-11 14:45:00,8.95,21.6462,17.9462,24.9,26.6333,54.5,100,100,62,1
2023-01-11 14:50:00,8.96667,21.65,17.9538,25.15,26.9,54.5,100,100,62,1
2023-01-11 14:55:00,8.98333,21.65,17.9615,25.225,27.15,54.5,100,100,62,1
2023-01-11 15:00:00,9,21.6556,17.9692,25.625,27.5667,54.5,100,100,62,1
2023-01-11 15:05:00,9.01667,21.65,17.9769,25.7,27.6,54.5,100,100,63,1
2023-01-11 15:10:00,9.03333,21.6491,17.9846,25.85,27.9,54.5,100,100,62,1
2023-01-11 15:15:00,9.05,21.6482,17.9923,25.8667,28.15,54.5,100,100,62,1
2023-01-11 15:20:00,9.06667,21.6473,18,25.8,28.1,54.5,100,100,62,1
2023-01-11 15:25:00,9.08333,21.6464,18.02,25.1,27.6333,54.5,100,100,63,1
2023-01-11 15:30:00,9.1,21.6455,18,23.96,26.3667,54.5,100,100,62,1
2023-01-11 15:35:00,9.1125,21.6446,17.9,23.4,25.12,54.5,100,100,62,1
2023-01-11 15:40:00,9.125,21.6437,17.9143,23.6,25.0667,54.5,100,100,62,1
2023-01-11 15:45:00,9.1375,21.6429,17.9286,24.2,25.82,54.5,100,100,62,1
2023-01-11 15:50:00,9.15,21.6443,17.9429,24.7667,26.68,54.5,100,100,62,1
2023-01-11 15:55:00,9.1625,21.6457,17.9571,24.8,26.85,54.5,100,100,63,1
2023-01-11 16:00:00,9.175,21.6471,17.9714,24.9,26.6889,54.4375,100,100,62,1
2023-01-11 16:05:00,9.1875,21.6486,17.9857,24.9,26.7,54.375,100,100,62,1
2023-01-11 16:10:00,9.2,21.65,18,24.8,26.64,54.3125,100,100,62,1
2023-01-11 19:00:00,9.1,21.8375,18.2,25.0333,26.9,56.5455,100,100,64,1
2023-01-11 19:05:00,9.08333,21.825,18.1333,25.0667,27.025,56.4545,100,100,64,1
2023-01-11 19:10:00,9.06667,21.8125,18.0667,25.15,27.15,56.2,100,100,64,1
2023-01-11 19:15:00,9.05,21.8,18,25.225,27.24,55.5,100,100,64,1
2023-01-11 19:20:00,9.03333,21.7167,17.9267,25.3,27.5,55.5,98,100,64,1
2023-01-11 19:25:00,9.01667,21.6333,17.8533,25.4833,27.6667,55.5,100,100,64,1
2023-01-11 19:30:00,9,21.5,17.78,25.6667,27.775,55.75,100,100,63,1
2023-01-11 19:35:00,8.98333,21.55,17.84,25.3,27.6,54.5,100,100,62,1
2023-01-11 19:40:00,8.96667,21.6,17.9,24.98,27.3,54.5,100,100,63,1
2023-01-11 19:45:00,8.95,21.7,17.8,24.8,27.05,54.5,100,100,62,1
2023-01-11 23:55:00,8.54545,21.9,17.8,25.85,28.2,54.5,100,100,63,1
2023-01-12 00:00:00,8.52727,21.8864,17.8,26.025,28.1667,54.5,100,100,62,1
2023-01-12 00:05:00,8.50909,21.8727,17.8,26.2,28.45,54.5,100,100,62,1
2023-01-12 00:10:00,8.49091,21.8591,17.8,26.15,28.3,54.5,100,100,62,1
2023-01-12 00:15:00,8.47273,21.8455,17.7889,25.925,28.15,54.5,100,100,63,1
2023-01-12 06:30:00,7.74444,21.86,17.5588,27.725,30.9,54.5,100,100,62,1
2023-01-12 06:35:00,7.75,21.8571,17.5575,27.02,30.4,54.5,100,100,62,1
2023-01-12 06:40:00,7.75455,21.8543,17.5563,26.4143,29.98,54.5,100,100,62,1
2023-01-12 06:45:00,7.78182,21.8514,17.555,25.2333,28.4167,54.5,100,100,62,1
2023-01-12 06:50:00,7.80909,21.8486,17.5538,25.5667,28.475,54.4545,100,100,62,1
2023-01-12 06:55:00,7.83636,21.8457,17.5525,25.55,28.4667,54.5,100,100,62,1
2023-01-12 07:00:00,7.86364,21.8429,17.5512,25.5,28.25,54.5,100,100,62,1
2023-01-12 12:00:00,8.73636,21.8532,17.9,24.1167,26.2667,54.5,100,100,63,1
2023-01-12 12:05:00,8.75455,21.8524,18.0077,24.5333,26.6,54.5,100,100,62,1
2023-01-12 12:10:00,8.77273,21.8516,18,24.4667,26.575,54.5,100,100,62,1
2023-01-12 12:15:00,8.79091,21.8508,17.98,24.15,26.1667,54.5,100,100,62,1
2023-01-12 12:20:00,8.80909,21.85,17.9857,24.1,26.1333,54.5,100,100,63,1
2023-01-12 12:25:00,8.82727,21.8333,17.9914,24,26,54.5,100,100,62,1
2023-01-12 18:00:00,8.6,21.96,18.0333,24.5,26.6667,56.4444,98,100,64,1
2023-01-12 18:05:00,8.57143,21.92,17.9667,24.3333,26.5,55.9722,100,100,64,1
2023-01-12 18:10:00,8.54286,21.88,18.0333,24.4667,26.575,55.5,100,100,64,1
2023-01-12 18:15:00,8.51429,21.84,17.9667,24.5,26.6,55.3333,100,100,63,1
2023-01-12 18:20:00,8.48571,21.85,17.8333,24.46,26.5667,54.6667,100,100,63,1
2023-01-12 18:25:00,8.45714,21.86,17.7,24.1333,26.2833,54,100,100,63,1
2023-01-12 22:45:00,8.2,21.6017,17.5714,25.2,27.55,54.5,100,100,62,1
2023-01-13 03:55:00,7.4,21.6545,17.4,27.15,29.9,54.4545,100,100,63,1
2023-01-13 04:00:00,7.38333,21.65,17.4,27.2,30.1,54.5556,100,100,63,1
2023-01-13 04:05:00,7.36667,21.65,17.5,27.4667,30.16,54.4667,100,100,63,1
2023-01-13 04:10:00,7.35,21.65,17.3,27.1714,30.54,54.5333,100,100,63,1
2023-01-13 04:15:00,7.33333,21.65,17.4067,26.3107,30.05,54.5,100,100,63,1
2023-01-13 04:20:00,7.31667,21.65,17.4,25.45,28.8857,54.4615,100,100,63,1
2023-01-13 04:25:00,7.3,21.65,17.3667,25.1667,27.9,54.5455,100,100,63,1
2023-01-13 04:30:00,7.28095,21.65,17.5533,25.4,28.35,54.4444,100,100,62,1
2023-01-13 04:35:00,7.2619,21.65,17.74,25.42,28.3333,54.5,100,100,63,1
2023-01-13 04:40:00,7.24286,21.65,17.9267,25.325,28.22,54.5556,100,100,63,1
2023-01-13 04:45:00,7.34714,21.65,18.1133,25.35,28.05,54.5,100,100,63,1
2023-01-13 04:50:00,7.45143,21.6467,18.3,25.34,28.2,54.5,100,100,63,1
2023-01-13 04:55:00,7.55571,21.65,18.4867,25.525,28.4,39.2283,100,100,63,1
2023-01-13 05:00:00,7.66,21.65,18.6733,30.1364,29.3615,23.9565,100,100,53,1
2023-01-13 05:05:00,7.705,21.55,18.9364,28.6273,31.0333,50.5,100,100,64,1
2023-01-13 05:10:00,7.75,21.7,17.64,27.28,30.225,55.4,100,100,63,1
2023-01-13 05:15:00,7.5,21.65,17.3667,26.7,29.9,54.95,100,100,63,1
2023-01-13 05:20:00,7.3,21.6488,17.3481,26.95,29.65,54.5,100,100,63,1
2023-01-13 05:25:00,7.23333,21.6476,17.3296,26.525,29.6333,54.5,100,100,63,1
2023-01-13 05:30:00,7.175,21.6464,17.3111,26.1,28.7,54.4,100,100,63,1
2023-01-13 05:35:00,7.11667,21.6452,17.2926,25.475,27.8,54.5455,100,100,63,1
2023-01-13 05:40:00,7.05833,21.644,17.2741,25.8,28.18,54.5,100,100,63,1
2023-01-13 05:45:00,7,21.6429,17.2556,26.0667,28.5333,54.4615,100,100,63,1
2023-01-13 05:50:00,6.95,21.65,17.237,26.3,28.725,54.5,100,100,63,1
2023-01-13 05:55:00,6.9,21.65,17.2185,26.3333,28.7958,54.5,100,100,63,1
2023-01-13 06:00:00,6.85,21.65,17.2,26.3667,28.8667,54.5714,100,100,63,1
2023-01-13 06:05:00,6.8,21.65,17.1,26.7,29.2,54.5,100,100,63,1
2023-01-13 06:10:00,6.75,21.6571,17.1,26.55,29.1667,54.4444,100,100,63,1
2023-01-13 06:15:00,6.7,21.65,17.0857,26.65,29.4,54.5385,100,100,63,1
2023-01-13 06:20:00,6.70741,21.681,17.1143,27.0667,29.7333,54.5,100,100,62,1
2023-01-13 06:25:00,6.71481,21.7119,17.0909,27.5333,30.35,54.4444,100,100,62,1
2023-01-13 06:30:00,6.72222,21.7429,17.1111,27.6,30.6,54.5,100,100,62,1
2023-01-13 06:35:00,6.72963,21.7738,17.1,27.6571,30.675,54.5,100,100,63,1
2023-01-13 06:40:00,6.73704,21.8048,17.1,27.95,31.1,54.5,100,100,62,1
2023-01-13 09:50:00,8,22.1,17.75,27.2667,30.9429,54.5,100,100,63,1
2023-01-13 09:55:00,8.025,22.1667,17.8,26.4333,30.1333,54.5,100,100,63,1
2023-01-13 10:00:00,8.05,22.1,17.8028,25.4,28.65,54.5,100,100,63,1
2023-01-13 10:05:00,8.075,22.0667,17.8056,25.7,28.4,54.5,100,100,63,1
2023-01-13 10:10:00,8.1,22.0333,17.8083,25.8,28.9,54.4706,100,100,63,1
2023-01-13 14:20:00,8.86,21.85,17.9,25.4,27.1,55.5,100,100,63,1
2023-01-13 14:25:00,8.82,21.8571,18,25.3667,27.25,54.75,100,100,63,1
2023-01-13 14:30:00,8.78,21.8565,17.9333,25.5,27.4,54,100,100,63,1
2023-01-13 14:35:00,8.74,21.8558,17.8667,25.68,27.65,54.6667,100,100,63,1
2023-01-13 14:40:00,8.7,21.8552,17.8,25.7233,27.8,54.5,100,100,63,1
2023-01-14 01:15:00,9.1,21.7271,17.844,23.925,25.78,54.5,100,100,63,1
2023-01-14 01:20:00,9.07143,21.6886,17.888,24.22,26,54.5,100,100,63,1
2023-01-14 01:25:00,9.04286,21.65,17.932,23.7,25.7,54.5,100,100,62,1
2023-01-14 01:30:00,9.01429,21.6333,17.976,23.55,25.3,54.5,100,100,63,1
2023-01-14 01:35:00,8.98571,21.5867,18.02,23.6333,25.3571,54.25,100,100,63,1
2023-01-14 01:40:00,8.95714,21.54,17.9,23.75,25.4143,54,100,100,62,1
2023-01-14 01:45:00,8.92857,21.5433,17.7857,23.775,25.65,54.6667,100,100,63,1
2023-01-14 13:35:00,8.29091,21.55,17.6864,25.5,27.95,54.5,100,100,63,1
2023-01-14 13:40:00,8.27273,21.55,17.6636,25.35,27.775,54.5,100,100,63,1
2023-01-14 13:45:00,8.25455,21.5333,17.6409,25.1333,27.6,54.5,100,100,63,1
2023-01-14 13:50:00,8.23636,21.5167,17.6182,25.2,27.6,54.5,100,100,63,1
2023-01-14 13:55:00,8.21818,21.5,17.5955,25.4,27.8,54.5,100,100,63,1
2023-01-14 14:00:00,8.2,21.6,17.5727,25.3333,27.8,54.5,100,100,63,1
2023-01-14 14:05:00,8.18333,21.6133,17.55,25.45,28,54.5,100,100,63,1
2023-01-14 14:10:00,8.16667,21.6267,17.55,25.5,28,54.5,100,100,63,1
2023-01-14 14:15:00,8.15,21.64,17.55,25.55,27.975,54.5,100,100,63,1
2023-01-14 14:20:00,8.13333,21.6533,17.55,25.5,28.15,54.5,100,100,63,1
2023-01-14 14:25:00,8.11667,21.6667,17.55,25.3,28.1143,54.5,100,100,63,1
2023-01-14 14:30:00,8.1,21.6943,17.5333,25.4,28.1,54.4286,100,100,62,1
2023-01-14 14:35:00,8.025,21.7219,17.4778,25.2333,27.8,54.5333,100,100,62,1
2023-01-14 14:40:00,7.95,21.7495,17.4222,24.85,27.55,54.5,100,100,62,1
2023-01-14 14:45:00,7.875,21.7771,17.3667,24.94,27.65,54.5,100,100,62,1
2023-01-14 14:50:00,7.8,21.8048,17.4,25.175,27.7429,54.4444,100,100,62,1
2023-01-14 14:55:00,7.73333,21.8324,17.42,25.4667,28.15,54.5556,100,100,62,1
2023-01-14 15:00:00,7.65556,21.86,17.41,25.6,28.2429,54.4444,100,100,62,1
2023-01-14 15:05:00,7.57778,21.8467,17.4,25.7333,28.475,54.5,100,100,62,1
2023-01-14 15:10:00,7.5,21.8333,17.38,25.875,28.7,54.5,100,100,62,1
2023-01-14 16:20:00,7.125,21.9,17.3,25.4917,28.35,54.5,100,100,63,1
2023-01-14 16:25:00,7.0625,21.8333,17.275,25.3333,28.3,54.4444,100,100,62,1
2023-01-14 16:30:00,7,21.8556,17.25,25.5,28.4,54.463,100,100,62,1
2023-01-14 16:35:00,6.975,21.8778,17.225,25.125,28.15,54.4815,100,100,62,1
2023-01-14 16:40:00,6.95,21.9,17.2,25.15,28.05,54.5,100,100,62,1
2023-01-14 16:45:00,6.925,21.8833,17.175,25.3,28.2333,54.5033,100,100,62,1
2023-01-14 16:50:00,6.9,21.8667,17.15,25.35,28.4333,54.5067,100,100,63,1
2023-01-14 16:55:00,6.875,21.85,17.125,25.35,28.15,54.51,98,100,63,1
2023-01-14 17:00:00,6.85,21.8333,17.1,25.3,28.15,54.5133,100,100,63,1
2023-01-15 01:45:00,8.23333,21.6,17.8,26.5,28.9,55.75,100,100,64,1
2023-01-15 01:50:00,8.2,21.6667,17.7964,26.6,28.86,56.25,100,100,64,1
2023-01-15 01:55:00,8.18,21.65,17.7929,26.7,28.94,56.5,100,100,64,1
2023-01-15 02:00:00,8.16,21.65,17.7893,26.6,28.925,55.7,100,100,64,1
2023-01-15 02:05:00,8.14,21.6333,17.7857,26.6667,29.15,56.5,100,100,64,1
2023-01-15 02:10:00,8.12,21.5,17.755,26.9667,29.375,56.1667,100,100,64,1
2023-01-15 05:00:00,8.15,21.55,18.18,29.9588,29.5125,18.2778,100,100,45,1
2023-01-15 05:05:00,8.1875,21.55,19.2667,28.9273,31.07,49.1579,100,100,65,1
2023-01-15 05:10:00,8.225,21.55,18,27.3167,30.2167,55.8333,100,100,64,1
2023-01-15 07:00:00,8.625,21.3438,17.5444,24.18,25.7625,55.5,100,100,63,1
2023-01-15 07:05:00,8.61667,21.3446,17.5463,24.1,25.8667,55.5,100,100,63,1
2023-01-15 07:10:00,8.60833,21.3455,17.5481,24.6,26.25,55.5,100,100,63,1
2023-01-15 07:15:00,8.6,21.3464,17.55,24.75,26.5667,55.5,100,100,63,1
2023-01-15 07:20:00,8.575,21.3473,17.55,25.2667,27.05,55.5,100,100,63,1
2023-01-15 07:25:00,8.55,21.3482,17.55,25.6,27.675,55.5,100,100,63,1
2023-01-15 07:30:00,8.525,21.3491,17.56,26,28.3333,55.5,100,100,63,1
2023-01-15 07:35:00,8.5,21.35,17.5589,26.3333,28.6429,55.5,100,100,63,1
2023-01-15 07:40:00,8.475,21.36,17.5578,26.6,28.8,55.5,100,100,63,1
2023-01-15 12:30:00,8.66,21.555,17.8,24.65,26.8,55.5,100,100,63,1
2023-01-15 12:35:00,8.68,21.5558,17.8,24.68,27.0714,55.5,100,100,63,1
2023-01-15 12:40:00,8.7,21.5567,17.8333,24.865,27.35,55.5,100,100,63,1
2023-01-15 13:55:00,8.5,21.65,17.8143,25.0667,27.6,55.5,100,100,63,1
2023-01-15 15:35:00,8.3,21.7,17.84,26.3,28.7333,55.5,100,100,64,1
2023-01-15 15:40:00,8.25,21.7833,17.88,26.65,29.1,55.5455,100,100,64,1
2023-01-15 15:45:00,8.2,21.8667,17.92,26.7333,29.45,55.5,100,100,64,1
2023-01-15 15:50:00,8.15,21.8633,17.96,26.9,29.6,55.4,100,100,64,1
2023-01-15 15:55:00,8.1,21.86,18,26.9,29.6,55.5,100,100,64,1
2023-01-15 16:00:00,8.05,21.8567,18,26.8375,29.5333,55.5333,100,100,64,1
2023-01-15 16:05:00,8,21.8533,17.9,26.775,29.4667,55.4444,100,100,64,1
2023-01-15 16:10:00,7.95,21.85,17.7833,26.6143,29.15,55.2083,100,100,63,1
2023-01-15 16:15:00,7.9,21.8467,17.6667,26.8,29.45,54.9722,100,100,63,1
2023-01-15 16:20:00,7.85,21.8433,17.55,26.85,29.6,54.7361,100,100,63,1
2023-01-15 16:25:00,7.8,21.84,17.55,26.8667,29.55,54.5,100,100,63,1
2023-01-15 16:30:00,7.79,21.8367,17.55,26.7,29.55,54.4667,100,100,63,1
2023-01-15 16:35:00,7.78,21.8333,17.5444,26.85,29.5333,54.4333,100,100,63,1
2023-01-15 16:40:00,7.77,21.7042,17.4722,26.9,29.55,54.4,100,100,63,1
2023-01-15 16:45:00,7.76,21.575,17.4,26.9,29.55,54.3667,100,100,63,1
2023-01-15 16:50:00,7.75,21.5708,17.3667,26.9,29.55,54.3333,100,100,63,1
2023-01-15 16:55:00,7.73333,21.5667,17.4,26.9,29.7333,54.5333,100,100,63,1
2023-01-15 17:00:00,7.73673,21.6667,17.4333,26.85,29.65,54.5,100,100,63,1
2023-01-15 17:05:00,7.74014,21.6972,17.4889,26.65,29.5607,54.5,100,100,63,1
2023-01-15 17:10:00,7.74354,21.7278,17.5444,26.45,29.4714,54.6667,100,100,63,1
2023-01-15 17:15:00,7.74694,21.7583,17.6,26,29.1,54.8333,100,100,63,1
2023-01-15 17:20:00,7.75034,21.7889,17.5962,25.8,28.9,55,100,100,63,1
2023-01-15 17:25:00,7.75374,21.8194,17.5923,25.9,28.9,55.1667,100,100,63,1
2023-01-15 17:30:00,7.75714,21.85,17.5885,26.05,29.025,55.3333,100,100,64,1
2023-01-15 17:35:00,7.75,21.85,17.5846,25.7,28.7,55.5,100,100,64,1
2023-01-15 19:10:00,8,21.56,17.8417,25.7,28.65,56.4286,100,100,65,1
2023-01-15 19:15:00,8.01538,21.7,17.9,25.85,28.7667,57.5,100,100,65,1
2023-01-15 19:20:00,8.03077,21.9,18.1,26,29.05,56.5556,100,100,65,1
2023-01-15 19:25:00,8.04615,21.8778,18,26.15,29.125,56.5,100,100,65,1
2023-01-15 19:30:00,8.06154,21.8556,17.98,26.04,29.0333,56.6154,100,100,65,1
2023-01-15 19:35:00,8.07692,21.8333,18.0333,25.8,28.8,56.7273,100,100,65,1
2023-01-15 19:40:00,8.09231,21.8121,17.98,25.8667,28.8833,56.5,100,100,65,1
2023-01-15 19:45:00,8.10769,21.7909,18,26.05,28.9667,56.5,100,100,65,1
2023-01-15 19:50:00,8.12308,21.7697,18,26.04,28.95,56.8333,100,100,65,1
2023-01-15 19:55:00,8.13846,21.7485,18,25.92,28.875,56.875,100,100,64,1
2023-01-15 20:00:00,8.15385,21.7273,18,25.8,28.8,56.4762,100,100,64,1
2023-01-15 20:05:00,8.16923,21.7061,17.9333,25.6,28.6,56.7,100,100,64,1
2023-01-15 20:10:00,8.18462,21.6848,17.8667,25.5,28.3,56,100,100,64,1
2023-01-15 20:15:00,8.2,21.6636,17.8,25.62,28.5,55.9375,100,100,63,1
2023-01-15 20:20:00,8.1875,21.6424,17.8,25.8667,28.7,55.875,100,100,63,1
2023-01-15 20:25:00,8.175,21.6212,17.8,25.8,28.55,55.8125,100,100,63,1
2023-01-15 20:30:00,8.1625,21.6,17.8,25.55,28.3,55.75,100,100,64,1
2023-01-15 20:35:00,8.15,21.5,17.7667,25.68,28.4833,55.9091,100,100,64,1
2023-01-16 07:00:00,6.85,21.6018,17.1333,25.4,28.525,54.5,98,100,63,1
2023-01-16 07:05:00,6.8,21.5827,17.1,25.5,28.45,54.5,100,100,63,1
2023-01-16 07:10:00,6.83333,21.5636,17.1,25.6,28.6667,54.5,100,100,63,1
2023-01-16 07:15:00,6.86667,21.5444,17.1,25.5,28.475,54.5,100,100,63,1
2023-01-16 07:20:00,6.9,21.5571,17.1,25.6429,28.9,54.5,100,100,63,1
2023-01-16 07:25:00,6.93333,21.5561,17.1,25.85,29.06,54.5,100,100,63,1
2023-01-16 07:30:00,6.96667,21.5551,17.1,25.6,28.8,54.5,100,100,63,1
2023-01-16 07:35:00,7,21.5541,17.1,25.6667,29,54.5,100,100,63,1
2023-01-16 07:40:00,6.95,21.5531,17.1,25.6,28.9,54.5,100,100,63,1
2023-01-16 07:45:00,6.9,21.552,17.1,25.475,28.575,54.5,100,100,63,1
2023-01-16 07:50:00,6.85,21.551,17.1,25.5,28.4,54.5,100,100,63,1
2023-01-16 07:55:00,6.8,21.55,17.1,25.5,28.5,54.5,100,100,63,1
2023-01-16 08:00:00,6.78889,21.55,17.1,25.6,28.5,54.5,100,100,63,1
2023-01-16 08:05:00,6.77778,21.54,17.0857,25.35,28.35,54.5,100,100,63,1
2023-01-16 08:10:00,6.76667,21.55,17.1,26.0167,28.9,54.5,100,100,63,1
2023-01-16 08:15:00,6.75556,21.55,17.1,26.2667,28.82,54.5,100,100,63,1
2023-01-16 08:20:00,6.74444,21.55,17.1,26.2,28.74,54.5,100,100,63,1
2023-01-16 08:25:00,6.73333,21.55,17.1,26.025,28.685,54.5,100,100,63,1
2023-01-16 08:30:00,6.75,21.55,17.06,26.1125,28.63,54.5,100,100,63,1
2023-01-16 10:10:00,6.76667,21.8525,17.2909,27.2143,30.58,54.5,100,100,63,1
2023-01-16 10:15:00,6.84444,21.85,17.3182,26.45,29.9667,54.5,100,100,63,1
2023-01-16 10:20:00,6.92222,21.8475,17.3455,25.6333,28.8,54.5,100,100,63,1
2023-01-16 10:25:00,7,21.845,17.3727,25.7333,28.8,54.5,100,100,63,1
2023-01-16 10:30:00,7.06667,21.8425,17.4,26.04,29.2,54.5,100,100,63,1
2023-01-16 10:35:00,7.13333,21.84,17.41,25.85,29.05,54.5,100,100,63,1
2023-01-16 10:40:00,7.2,21.8424,17.42,25.8,29,54.5,100,100,63,1
2023-01-16 10:45:00,7.25,21.8448,17.3923,25.6333,28.8,54.5,100,100,63,1
2023-01-16 10:50:00,7.3,21.8473,17.42,25.6,28.625,54.5,100,100,63,1
2023-01-16 10:55:00,7.5,21.8497,17.4394,25.675,28.65,54.5,100,100,63,1
2023-01-16 11:00:00,7.54,21.8521,17.4587,25.4667,28.5714,54.5,100,100,63,1
2023-01-16 11:05:00,7.58,21.8545,17.4781,25.4167,28.4,54.5,100,100,63,1
2023-01-16 11:10:00,7.62,21.857,17.4975,25.9,28.775,54.5,100,100,63,1
2023-01-16 11:15:00,7.66,21.8594,17.5168,25.65,28.85,54.5,100,100,63,1
2023-01-16 11:20:00,7.7,21.8618,17.5362,25.5667,28.5667,54.5,100,100,63,1
2023-01-16 11:25:00,7.75,21.8642,17.5556,25.85,28.8,54.5,100,100,63,1
2023-01-16 11:30:00,7.8,21.8667,17.5744,25.92,29.0333,54.5,100,100,63,1
2023-01-16 11:35:00,8,21.85,17.5932,25.65,28.85,54.5,100,100,63,1
2023-01-16 11:40:00,8.01818,21.89,17.612,25.6333,28.65,54.5,100,100,63,1
2023-01-16 11:45:00,8.03636,21.93,17.6308,25.6,28.55,54.5,100,100,63,1
2023-01-16 11:50:00,8.05455,21.97,17.6496,25.6,28.56,54.4444,100,100,63,1
2023-01-16 11:55:00,8.07273,22.01,17.6684,25.68,28.6,54.3889,100,100,63,1
2023-01-16 12:00:00,8.09091,22.05,17.6872,25.5,28.3,54.3333,100,100,62,1
2023-01-16 12:05:00,8.10909,22.05,17.706,25.5,28.3333,54.5385,100,100,62,1
2023-01-16 12:10:00,8.12727,22.05,17.7248,25.4,28.1667,54.4444,100,100,63,1
2023-01-16 12:15:00,8.14545,22.05,17.7436,25.475,28.45,54.5714,100,100,63,1
2023-01-16 12:20:00,8.16364,22.05,17.7624,25.55,28.35,54.5476,100,100,63,1
2023-01-16 12:25:00,8.18182,22.05,17.7812,25.6,28.45,54.5238,100,100,63,1
2023-01-16 12:30:00,8.2,22.05,17.8,25.75,28.3,54.5,100,100,63,1
2023-01-16 14:15:00,8.1,21.8444,17.5756,25.8917,28.66,54.4,100,100,62,1
2023-01-16 14:20:00,8.07692,21.85,17.55,25.8833,28.65,54.6,100,100,62,1
2023-01-16 14:25:00,8.05385,21.8517,17.5471,25.875,28.65,54.5,100,100,63,1
2023-01-16 14:30:00,8.03077,21.8533,17.5571,25.8667,28.775,54.5,100,100,63,1
2023-01-16 14:35:00,8.00769,21.855,17.55,26.1,28.9,55,100,100,63,1
2023-01-16 14:40:00,7.98462,21.8567,17.575,26.1667,29.1667,55.5,100,100,63,1
2023-01-16 14:45:00,7.96154,21.8583,17.6,26.06,29.1,55.375,100,100,63,1
2023-01-16 14:50:00,7.93846,21.86,17.625,25.55,28.56,55.25,100,100,63,1
2023-01-16 14:55:00,7.91538,21.8617,17.65,25.65,28.4,55.125,100,100,63,1
2023-01-16 15:00:00,7.89231,21.8633,17.675,25.84,28.88,55,100,100,63,1
2023-01-16 15:05:00,7.86923,21.865,17.7,26.15,28.8667,54.875,100,100,63,1
2023-01-16 15:10:00,7.84615,21.8667,17.725,25.6,28.56,54.75,100,100,63,1
2023-01-16 15:15:00,7.82308,21.8629,17.75,25.64,28.475,54.625,100,100,63,1
2023-01-16 15:20:00,7.8,21.859,17.775,25.7,28.65,54.5,100,100,63,1
2023-01-16 19:10:00,7.47143,21.86,17.6544,26.9,29.4,54.5,100,100,63,1
2023-01-16 19:15:00,7.5,21.9089,17.7067,27.2,30.0667,54.5,100,100,63,1
2023-01-16 19:20:00,7.48182,21.9578,17.7589,27.4,30.15,55,100,100,64,1
2023-01-16 19:25:00,7.46364,22.0067,17.8111,27.7,30.5333,55.5,100,100,64,1
2023-01-17 06:20:00,7.3,21.9214,17.52,27.5917,30.4,54.5,100,100,63,1
2023-01-17 11:35:00,6.77308,21.8513,17.4143,25.9,29.15,54.5,100,100,63,1
