timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-02-26 01:50:00,2.84464,21.85,15.6,26.4,30.5,52.5,100,100,61,1
2023-02-26 01:55:00,2.84286,21.85,15.6,26.1,30.35,52.5,100,100,61,1
2023-02-26 02:00:00,2.8455,21.8545,15.5,26.15,30.4,52.5,100,100,61,1
2023-02-26 02:05:00,2.84815,21.85,15.5333,26.2,30.5571,52.5,100,100,61,1
2023-02-26 02:10:00,2.85079,21.8464,15.5667,26.15,30.4,52.5,100,100,61,1
2023-02-26 02:15:00,2.85344,21.8429,15.6,26.2,30.3667,52.5,100,100,61,1
2023-02-26 02:20:00,2.85608,21.85,15.5333,26.2,30.4667,52.5,100,100,61,1
2023-02-26 07:15:00,2.81212,21.65,15.4,26.175,30.22,52.5,100,100,61,1
2023-02-26 09:25:00,4.33333,21.85,16.38,26.1333,30,54,100,100,61,1
2023-02-26 09:30:00,4.36667,21.8538,16.385,26.1667,30,53.75,100,100,61,1
2023-02-26 09:35:00,4.4,21.85,16.39,26.2,29.8867,53.5,100,100,61,1
2023-02-26 09:40:00,4.43333,21.85,16.395,26.05,29.7733,53.5,100,100,61,1
2023-02-26 09:45:00,4.46667,21.85,16.4,25.925,29.66,53.5,100,100,61,1
2023-02-26 09:50:00,4.5,21.85,16.4,25.8,29.6333,53.5,100,100,61,1
2023-02-26 09:55:00,4.55,21.85,16.4,25.7333,29.4333,53.5,100,100,61,1
2023-02-26 10:00:00,4.6,21.8467,16.4,25.8667,29.55,53.5,100,100,61,1
2023-02-26 10:05:00,4.65,21.8556,16.4,25.6,29.35,53.5,100,100,61,1
2023-02-26 10:10:00,4.7,21.85,16.4,26.0667,29.7667,53.5,100,100,61,1
2023-02-26 10:15:00,4.75714,21.8471,16.4333,25.86,29.525,53.5,100,100,61,1
2023-02-26 10:20:00,4.8381,21.8571,16.4,25.85,29.35,53.5,100,100,61,1
2023-02-26 10:25:00,4.91905,21.8733,16.4,25.8,29.5,53.5,100,100,61,1
2023-02-26 10:30:00,5,21.8894,16.6,25.76,29.1714,53.5,100,100,61,1
2023-02-26 10:35:00,5.1,21.9055,16.6,26,29.5857,53.5,100,100,61,1
2023-02-26 10:40:00,5.2,21.9216,16.62,25.68,29.1,53.5,100,100,61,1
2023-02-26 10:45:00,5.26667,21.9377,16.7067,25.85,29.325,53.6667,100,100,61,1
2023-02-26 10:50:00,5.5,21.9538,16.7933,26,29.5,53.4545,100,100,61,1
2023-02-26 10:55:00,5.6,21.97,16.88,25.8667,29.2,53.6667,100,100,61,1
2023-02-26 11:00:00,5.7,21.9861,16.9,25.92,29.44,53.7059,100,100,61,1
2023-02-26 11:05:00,5.73333,22.0022,16.9,25.96,29.54,53.5,100,100,61,1
2023-02-26 11:10:00,5.76667,22.0183,16.9,25.7,29.15,52.5,100,100,61,1
2023-02-26 11:15:00,5.8,22.0344,16.9,25.8667,29.48,52.75,100,100,62,1
2023-02-26 11:20:00,5.75,22.0505,16.9143,25.9,29.3333,53.2083,100,100,62,1
2023-02-26 11:25:00,5.77083,22.0667,16.9,25.825,29.1333,53.6667,100,100,62,1
2023-02-26 11:30:00,5.79167,22.05,17.1,25.7,29,53.4286,100,100,62,1
2023-02-26 11:35:00,5.8125,22.0417,17,25.7333,28.9667,53.6364,100,100,62,1
2023-02-26 11:40:00,5.83333,22.0333,16.9,25.66,28.9,53.5,100,100,62,1
2023-02-26 11:45:00,5.85417,22.0417,16.92,25.8,29.15,53.5,100,100,62,1
2023-02-26 11:50:00,5.875,22.05,16.9,25.65,29.2,53.5,100,100,62,1
2023-02-26 11:55:00,5.89583,22.1,17,25.85,29.2333,53.5,100,100,62,1
2023-02-26 12:00:00,5.91667,22.1265,17.02,26,29.4667,53.5,100,100,62,1
2023-02-26 12:05:00,5.9375,22.1529,17.04,25.8,29.15,53.5,100,100,62,1
2023-02-26 12:10:00,5.95833,22.1462,17.06,25.72,29.05,53.5,100,100,62,1
2023-02-26 12:15:00,5.97917,22.1556,17.08,25.85,29.3,53.5,100,100,62,1
2023-02-26 12:20:00,6,22.15,17.1,25.7,29.0333,53.5,100,100,62,1
2023-02-26 12:25:00,6.01818,22.15,17.1333,25.7,28.9667,53.6,100,100,62,1
2023-02-26 12:30:00,6.03636,22.1467,17.0667,25.625,28.8667,53.75,100,100,62,1
2023-02-26 12:35:00,6.05455,22.1493,17.12,25.8667,29.2,53.8,100,100,62,1
2023-02-26 12:40:00,6.07273,22.152,17,25.55,28.9333,53.8,100,100,62,1
2023-02-26 12:45:00,6.09091,22.1547,17.1,25.625,28.65,53.5,100,100,62,1
2023-02-26 12:50:00,6.10909,22.1573,17.1091,25.7,28.7333,53.5,100,100,62,1
2023-02-26 12:55:00,6.12727,22.16,17.0667,25.85,29.15,53.5,100,100,62,1
2023-02-26 13:00:00,6.14545,22.155,17.1333,25.9,29.15,53.5,100,100,61,1
2023-02-26 13:05:00,6.16364,22.15,17.0857,25.8333,29.0583,53.5,100,100,61,1
2023-02-26 13:10:00,6.18182,22.1455,17.1333,25.6143,28.9667,53.5,100,100,62,1
2023-02-26 16:00:00,5.75,22.15,16.9857,27.55,30.75,53.5,100,100,62,1
2023-02-26 16:05:00,5.74167,22.1545,17.0143,27.6179,31.1,53.5,100,100,62,1
2023-02-26 16:10:00,5.73333,22.15,17.0429,27.6857,31.24,53.5,100,100,62,1
2023-02-26 16:15:00,5.725,22.149,17.0714,26.65,30.64,53.5,100,100,62,1
2023-02-26 16:20:00,5.71667,22.1481,17.1,25.7429,29.325,53.5714,100,100,61,1
2023-02-26 16:25:00,5.70833,22.1471,16.9962,25.475,28.72,53.4615,100,100,61,1
2023-02-26 16:30:00,5.7,22.1462,16.8923,25.7,29.075,53.5,100,100,61,1
2023-02-26 16:35:00,5.75,22.15,16.9,25.675,29,53.5,100,100,61,1
2023-02-26 18:35:00,4.5,21.8696,16.5,26.1,29.7,53.5714,100,100,62,1
2023-02-26 19:55:00,4.3,22.0955,16.5,27.15,30.2,53.5,100,100,62,1
2023-02-26 21:20:00,4,22.2857,16.5,26,29.5,53.5,100,100,62,1
2023-02-27 01:15:00,4.45,21.6333,15.9,25.0875,28.725,52.5,100,100,61,1
2023-02-27 01:20:00,4.5,21.65,15.9,25.025,28.65,52.5,100,100,61,1
2023-02-27 01:25:00,4.47143,21.65,15.9,25.4,29,52.5,100,100,61,1
2023-02-27 01:30:00,4.44286,21.6375,15.9,25.8,29.35,52.5,100,100,62,1
2023-02-27 01:35:00,4.41429,21.625,15.9,25.42,29.1,52.5,100,100,62,1
2023-02-27 01:40:00,4.38571,21.6125,15.9,25.5,29.025,52.5,100,100,62,1
2023-02-27 01:45:00,4.35714,21.6,15.9,25.45,29.04,52.5,100,100,62,1
2023-02-27 01:50:00,4.32857,21.5875,15.8667,25.42,28.9,52.5,100,100,61,1
2023-02-27 01:55:00,4.3,21.575,15.9,25.5,29.1667,52.5,100,100,62,1
2023-02-27 03:05:00,4.5,21.5552,15.9,26.7333,29.74,52.5,100,100,61,1
2023-02-27 03:10:00,4.56667,21.5558,15.92,27.325,30.5375,52.5,100,100,61,1
2023-02-27 03:15:00,4.63333,21.5565,16.02,27.8,31.15,52.5,100,100,61,1
2023-02-27 03:20:00,4.7,21.5571,16.12,28.2333,31.85,52.5,100,100,61,1
2023-02-27 03:25:00,4.70427,21.6667,16.1,27.9333,32.22,52.5,100,100,62,1
2023-02-27 03:30:00,4.70855,21.65,16.095,27.2143,31.75,52.5,100,100,62,1
2023-02-27 03:35:00,4.71282,21.6444,16.09,26.0889,30.0273,52.5,100,100,61,1
2023-02-27 03:40:00,4.71709,21.6389,16.085,25.325,28.975,52.5,100,100,61,1
2023-02-27 03:45:00,4.72137,21.6333,16.08,25.6,29.05,52.5,100,100,61,1
2023-02-27 03:50:00,4.72564,21.65,16.1,25.375,28.8,52.5,100,100,61,1
2023-02-27 03:55:00,4.72991,21.63,16.1,25.6167,29.06,52.5,100,100,62,1
2023-02-27 04:00:00,4.73419,21.61,16.1,25.2333,28.9333,52.5,100,100,61,1
2023-02-27 04:05:00,4.73846,21.59,16.1,25.375,29.025,52.5,100,100,61,1
2023-02-27 04:10:00,4.74274,21.57,16.1,25.525,29.1,52.5,100,100,61,1
2023-02-27 04:15:00,4.74701,21.55,16.1,25.3,28.8,52.3333,100,100,61,1
2023-02-27 04:20:00,4.75128,21.5444,16.1,25.14,28.5,52.6,100,100,61,1
2023-02-27 04:25:00,4.75556,21.55,16.1,25.5667,29.06,52.5,100,100,61,1
2023-02-27 04:30:00,4.75,21.5556,16.1,25.6,29.1,52.5,100,100,62,1
2023-02-27 04:35:00,4.8,21.5429,16.1,25.125,28.6333,52.5,100,100,62,1
2023-02-27 04:40:00,4.85,21.5543,16.1067,25.42,28.75,52.5,100,100,61,1
2023-02-27 04:45:00,4.9,21.5657,16.08,26.08,29.2,52.5,100,100,61,1
2023-02-27 04:50:00,4.95,21.5771,16.1077,26.1,29.1333,52.5,100,100,61,1
2023-02-27 04:55:00,5,21.5886,16.1,26.2,29.2,52.5,100,100,62,1
2023-02-27 05:00:00,5.67143,21.6,17.8471,30.9136,29.8077,21.8182,100,100,51,1
2023-02-27 05:05:00,6,21.5833,18.4929,29.1846,31.8,50.4375,100,100,63,1
2023-02-27 05:10:00,5.75,21.5667,16.7667,27.6,30.8,53.5,100,100,62,1
2023-02-27 05:15:00,5.5,21.55,16.3,27.1333,30.7,53,100,100,62,1
2023-02-27 05:20:00,5.4,21.5571,16.3167,27.1667,30.6,52.5,100,100,62,1
2023-02-27 05:25:00,5.3,21.5937,16.3333,27.1333,30.55,52.5,100,100,62,1
2023-02-27 05:30:00,5.31667,21.6302,16.35,27.3,30.5,52.5,100,100,62,1
2023-02-27 05:35:00,5.33333,21.6667,16.3667,27.05,30.3333,52.5,100,100,62,1
2023-02-27 05:40:00,5.35,21.664,16.3833,27.04,30.35,52.5,100,100,62,1
2023-02-27 05:45:00,5.36667,21.6613,16.4,27.05,30.4,52.4,100,100,61,1
2023-02-27 05:50:00,5.38333,21.6587,16.4,27.075,30.45,52.6,100,100,62,1
2023-02-27 07:00:00,5.7,21.6565,16.5291,27.875,31.15,52.5,100,100,61,1
2023-02-27 07:05:00,5.71852,21.656,16.5691,27.175,31.375,52.5,100,100,61,1
2023-02-27 07:10:00,5.73704,21.6554,16.6091,26.66,30.62,52.5,100,100,61,1
2023-02-27 10:50:00,9.1,21.8429,17.8429,23.65,25.475,53.5,100,100,62,1
2023-02-27 10:55:00,9.15,21.85,17.8286,23.6222,25.3,53.5,100,100,62,1
2023-02-27 12:40:00,11.0444,21.65,18.6556,23.45,24.9,53.5,100,100,62,1
2023-02-27 12:45:00,11.0667,21.6429,18.7333,22.925,24.05,53.75,100,100,62,1
2023-02-27 12:50:00,11.1444,21.65,18.6667,22.9,24.1,54,100,100,62,1
2023-02-27 12:55:00,11.2222,21.6,18.6933,22.9,24.1,53.8333,100,100,62,1
2023-02-27 13:00:00,11.3,21.55,18.72,23.14,24.3333,53.6667,100,100,62,1
2023-02-27 13:05:00,11.34,21.54,18.7096,23.2833,24.56,54.5,100,100,62,1
2023-02-27 17:45:00,9.43889,21.56,17.8,25.05,27.025,53.5,100,100,62,1
2023-02-27 17:50:00,9.41111,21.578,17.8,25.0667,27.15,53.5,100,100,62,1
2023-02-27 17:55:00,9.38333,21.596,17.8,25.2,27.24,53.5,100,100,62,1
2023-02-27 18:00:00,9.35556,21.614,17.82,25.3,27.3325,53.5,100,100,62,1
2023-02-27 18:05:00,9.32778,21.632,17.78,25.4,27.425,53.5278,100,100,62,1
2023-02-27 18:10:00,9.3,21.65,17.8333,25.3,27.45,53.5556,100,100,62,1
2023-02-27 18:15:00,9.26667,21.6167,17.8067,25.2,27.475,53.5,100,100,62,1
2023-02-27 18:20:00,9.23333,21.5833,17.78,25.1,27.5,53.5,100,100,62,1
2023-02-27 18:25:00,9.2,21.55,17.8,25.15,27.15,53.5,100,100,62,1
2023-02-27 18:30:00,9.16667,21.5455,17.8,25.2333,27.24,53.4643,100,100,62,1
2023-02-27 18:35:00,9.13333,21.55,17.8,25.175,27.4,53.4286,100,100,62,1
2023-02-27 18:40:00,9.1,21.5667,17.8,25.15,27.4167,53.6,100,100,62,1
2023-02-27 18:45:00,9.03333,21.581,17.8,25.1333,27.4333,53.5,100,100,62,1
2023-02-27 18:50:00,8.96667,21.5952,17.8,25.15,27.45,53.5,100,100,62,1
2023-02-27 18:55:00,8.9,21.6095,17.8,25.2333,27.4,53.5,100,100,62,1
2023-02-27 19:00:00,8.87778,21.6238,17.8,25.2667,27.4333,53.4545,100,100,62,1
2023-02-27 19:05:00,8.85556,21.6381,17.8,25.15,27.4667,53.5,100,100,62,1
2023-02-27 19:10:00,8.83333,21.6524,17.8,25.25,27.5,53.5294,100,100,62,1
2023-02-27 19:15:00,8.81111,21.6667,17.8,25.35,27.45,53.4615,100,100,62,1
2023-02-27 23:00:00,7.3,22.1,17.4,26.6,29.35,53.5,100,100,62,1
2023-02-27 23:05:00,7.29538,22.0333,17.4,26.6333,29.4,53.5,100,100,62,1
2023-02-27 23:10:00,7.29077,22.05,17.4,26.5167,29.3833,53.5,100,100,62,1
2023-02-27 23:15:00,7.28615,22.05,17.4,26.4,29.3667,53.5,100,100,62,1
2023-02-28 07:55:00,6.63333,21.8571,17.1,25.4833,28.6833,53.5,100,100,62,1
2023-02-28 08:00:00,6.7,21.85,17.1111,25.6,28.75,53.5,100,100,62,1
2023-02-28 08:05:00,6.725,21.85,17.1,25.7,28.9,53.5,100,100,62,1
2023-02-28 08:10:00,6.75,21.8467,17.1444,25.65,28.8333,53.5,100,100,62,1
2023-02-28 08:15:00,6.775,21.85,17.1889,25.6,28.85,53.5333,100,100,62,1
2023-02-28 08:20:00,6.8,21.8533,17.2333,25.6,28.68,53.5667,100,100,62,1
2023-02-28 08:25:00,7,21.85,17.2778,25.55,28.7333,53.6,100,100,62,1
2023-02-28 08:30:00,7.2,21.85,17.3222,25.55,28.55,53.4444,100,100,62,1
2023-02-28 08:35:00,7.26667,21.85,17.3667,25.55,28.54,53.5,100,100,62,1
2023-02-28 08:40:00,7.38333,21.85,17.5,25.8667,28.7,53.5455,100,100,62,1
2023-02-28 08:45:00,7.5,21.85,17.5182,25.35,28.42,53.5,100,100,62,1
2023-02-28 08:50:00,7.7,21.85,17.5364,25.56,28.575,53.5,100,100,62,1
2023-02-28 08:55:00,7.8,21.85,17.5545,25.5967,28.4,53.4706,100,100,62,1
2023-02-28 09:00:00,7.9,21.85,17.55,25.6333,28.6333,53.5,100,100,62,1
2023-02-28 09:05:00,8,21.85,17.5824,25.6,28.55,53.5,100,100,62,1
2023-02-28 12:50:00,10.8,21.84,18.8,23.5333,25.1083,54.6,100,100,62,1
2023-02-28 12:55:00,11,21.9,18.825,23.5,25.1,54.4615,100,100,62,1
2023-02-28 13:00:00,11.05,21.8889,18.85,23.65,25.1,54.5,100,100,62,1
2023-02-28 13:05:00,11.1,21.8778,18.86,23.55,25.025,54.5455,100,100,62,1
2023-02-28 13:10:00,11.0833,21.8667,18.855,23.625,24.95,54.4444,100,100,62,1
2023-02-28 13:15:00,11.0667,21.8556,18.85,23.3875,24.85,54.5,100,100,62,1
2023-02-28 13:20:00,11.05,21.8444,18.8333,23.15,24.52,54.5,100,100,62,1
2023-02-28 13:25:00,11.0333,21.8333,18.7667,22.55,23.7667,54.5385,100,100,62,1
2023-02-28 14:35:00,10.8,21.5497,18.4956,23.08,24.1833,54.5,100,100,62,1
2023-02-28 14:40:00,10.7806,21.5531,18.5007,23.05,24.4333,54.5,100,100,62,1
2023-02-28 14:45:00,10.7611,21.5566,18.5059,23.1667,24.4,54.5714,100,100,62,1
2023-02-28 14:50:00,10.7417,21.56,18.5111,23.4,24.6,54.4286,100,100,62,1
2023-02-28 14:55:00,10.7222,21.65,18.4857,23.55,24.72,54,100,100,62,1
2023-02-28 15:00:00,10.7028,21.65,18.5,23.55,24.785,54.5556,100,100,62,1
2023-02-28 15:05:00,10.6833,21.65,18.5,23.62,24.85,54.4444,100,100,62,1
2023-02-28 15:10:00,10.6639,21.65,18.5,23.5667,24.9,54.5714,100,100,62,1
2023-02-28 15:15:00,10.6444,21.65,18.5,23.5,24.8,54.4615,100,100,62,1
2023-02-28 15:20:00,10.625,21.65,18.47,23.4444,24.784,54.5556,100,100,62,1
2023-02-28 15:25:00,10.6056,21.65,18.44,23.3889,24.768,54.2222,100,100,62,1
2023-02-28 15:30:00,10.5861,21.65,18.41,23.3333,24.752,54.5,100,100,62,1
2023-02-28 15:35:00,10.5667,21.65,18.38,23.35,24.736,54.6,100,100,62,1
2023-02-28 15:40:00,10.54,21.65,18.35,23.4667,24.72,54.4545,100,100,62,1
2023-02-28 15:45:00,10.5,21.65,18.3,23.3,24.65,54.5,100,100,62,1
2023-02-28 15:50:00,10.46,21.6236,18.35,23.375,24.5,54.5,100,100,62,1
2023-02-28 15:55:00,10.42,21.5972,18.35,23.45,24.55,54.5,100,100,62,1
2023-02-28 16:00:00,10.38,21.5708,18.3125,23.2167,24.55,54.5,100,100,62,1
2023-02-28 16:05:00,10.34,21.5444,18.275,23.2143,24.6111,54.5,100,100,62,1
2023-02-28 16:10:00,10.3,21.55,18.2375,23.22,24.6722,54.5,100,100,62,1
2023-02-28 16:15:00,10.2583,21.55,18.2,23.4333,24.7333,54.5,100,100,62,1
2023-02-28 19:35:00,8.9,21.66,17.7667,24.95,27.05,53.5,100,100,62,1
2023-02-28 19:40:00,8.83333,21.6583,17.8,24.85,26.9625,53.5,100,100,62,1
2023-02-28 19:45:00,8.76667,21.6567,17.82,24.95,26.875,53.5,100,100,62,1
2023-02-28 19:50:00,8.7,21.655,17.84,24.9,26.9333,53.5,100,100,62,1
2023-02-28 19:55:00,8.65,21.6533,17.86,24.8,27.15,53.5,100,100,62,1
2023-02-28 20:00:00,8.6,21.6517,17.88,25.05,27.15,53.5714,100,100,62,1
2023-02-28 21:30:00,8.4,21.55,17.8,24.1,26.2,53.4545,100,100,62,1
2023-02-28 21:35:00,8.375,21.55,17.8,24.2,26.4,53.5333,100,100,62,1
2023-02-28 21:40:00,8.35,21.5733,17.8,24.4,26.625,53.4,100,100,62,1
2023-02-28 21:45:00,8.325,21.5967,17.8,24.875,26.85,53.5,100,100,62,1
2023-02-28 21:50:00,8.3,21.62,17.8,25.15,27.1,53.6667,100,100,62,1
2023-02-28 21:55:00,8.275,21.6433,17.8,25.355,27.4,53.5,100,100,62,1
2023-02-28 22:00:00,8.25,21.6667,17.8,25.56,27.65,53.4444,100,100,62,1
2023-02-28 22:05:00,8.225,21.65,17.8,25.8,27.975,53.5,100,100,62,1
2023-02-28 22:10:00,8.2,21.6786,17.8,26.1,28.475,53.5455,100,100,62,1
2023-02-28 22:15:00,8.16667,21.7071,17.8,26.6,29.1,53.8,100,100,62,1
2023-02-28 22:20:00,8.13333,21.7357,17.8,26.6333,29.15,53.5455,100,100,62,1
2023-02-28 22:25:00,8.1,21.7643,17.7167,26.6667,29.15,53.4545,100,100,62,1
2023-02-28 22:30:00,8.07692,21.7929,17.6333,26.7,29.4,53.5,100,100,62,1
2023-02-28 22:35:00,8.05385,21.8214,17.55,27.0333,29.66,53.5556,100,100,61,1
2023-02-28 22:40:00,8.03077,21.85,17.55,27.15,29.875,53.3333,100,100,61,1
2023-02-28 22:45:00,8.00769,21.86,17.55,27.4,30.1,53.4167,98,100,62,1
2023-03-01 00:20:00,7.24,21.8462,17.3545,25.3,28.08,53.5,100,100,62,1
2023-03-01 00:25:00,7.16,21.85,17.3374,25.55,28.525,53.5,100,100,62,1
2023-03-01 00:30:00,7.08,21.85,17.3202,25.3,28.42,53.5,100,100,62,1
2023-03-01 05:00:00,6,21.85,18.0273,30.8238,29.97,18.9444,100,100,46,1
2023-03-01 05:05:00,6.3,21.85,18.86,29.3714,31.63,48.2941,100,100,63,1
2023-03-01 05:10:00,6.1,21.85,17.16,26.9,30.28,53,100,100,62,1
2023-03-01 11:45:00,10.5533,22.06,18.8444,24.85,27.1,55.5,100,100,63,1
2023-03-01 11:50:00,10.5667,22.105,18.8667,24.6333,26.9125,55.5,100,100,63,1
2023-03-01 11:55:00,10.5429,22.15,18.85,24.3333,26.4,55.5,100,100,63,1
2023-03-01 12:00:00,10.5667,22.1236,18.8444,24.3,26.05,55.5385,100,100,63,1
2023-03-01 12:05:00,10.6056,22.0972,18.8571,24,25.7,55.5,100,100,63,1
2023-03-01 12:10:00,10.6444,22.0708,18.8429,24,25.5,55.4444,100,100,63,1
2023-03-01 12:15:00,10.6833,22.0444,18.8571,24,25.55,55.5,100,100,63,1
2023-03-01 12:20:00,10.7222,22.05,19,24.15,25.7333,55.5333,100,100,63,1
2023-03-01 12:25:00,10.7611,22.06,19,24.35,25.7667,55.4615,100,100,64,1
2023-03-01 12:30:00,10.8,22.04,19,24.3417,25.8,55.5,100,100,63,1
2023-03-01 12:35:00,10.84,22.0083,18.8333,24.3333,25.725,55.5,100,100,63,1
2023-03-01 12:40:00,10.88,21.9767,18.6857,24.1,25.6,54.4286,100,100,62,1
2023-03-01 12:45:00,10.92,21.945,18.7143,24.1,25.6167,54.1667,98,100,62,1
2023-03-01 12:50:00,10.96,21.9133,18.7414,24.2,25.6333,54.6667,100,100,62,1
2023-03-01 12:55:00,11,21.8817,18.7686,24.35,25.7,54.5,100,100,62,1
2023-03-01 13:00:00,11.0333,21.85,18.7957,24.5333,26.0167,54.5,100,100,62,1
2023-03-01 13:05:00,11.0667,21.8471,18.8229,24.7,26.2,54.5,100,100,62,1
2023-03-01 13:10:00,11.125,21.85,18.85,24.55,26.0667,54.4444,100,100,62,1
2023-03-01 13:15:00,11.1833,21.85,18.855,24.55,26.0333,54.4722,100,100,62,1
2023-03-01 13:20:00,11.2417,21.85,18.86,24.2,26.0667,54.5,100,100,62,1
2023-03-01 13:25:00,11.3,21.8667,18.8533,23.9286,25.55,54.5,100,100,62,1
2023-03-01 13:30:00,11.3286,21.8333,18.8467,23.66,25.025,54.5,100,100,62,1
2023-03-01 13:35:00,11.3571,21.8389,18.84,23.1,24.375,54.3333,100,100,62,1
2023-03-01 13:40:00,11.3857,21.8444,18.8333,23.2,24.3,54.5556,100,100,62,1
2023-03-01 13:45:00,11.4143,21.85,18.8467,22.8,24,54,100,100,62,1
2023-03-01 13:50:00,11.4429,21.8556,18.86,23.0333,24.2,53.5,100,100,62,1
2023-03-01 13:55:00,11.4714,21.8611,18.8567,23.0667,24.1,53.8333,100,100,62,1
2023-03-01 14:00:00,11.5,21.8667,18.8533,23.25,24.1,54.1667,100,100,62,1
2023-03-01 14:05:00,11.5062,21.8333,18.85,23.1,24.2667,54.5,100,100,62,1
2023-03-01 14:10:00,11.5125,21.7722,18.8467,22.95,24.1,54.5,100,100,62,1
2023-03-01 14:15:00,11.5188,21.7111,18.8471,22.88,23.8333,54.5,100,100,62,1
2023-03-01 14:20:00,11.525,21.65,18.8476,22.81,23.85,53.5,100,100,62,1
2023-03-01 14:25:00,11.5312,21.6429,18.8481,22.74,23.8,54,100,100,62,1
2023-03-01 14:30:00,11.5375,21.621,18.8486,22.8,23.8,54.5,100,100,62,1
2023-03-01 14:35:00,11.5438,21.599,18.849,22.55,23.5333,54.5,100,100,62,1
2023-03-01 14:40:00,11.55,21.5771,18.8495,22.5333,23.55,54.6667,100,100,62,1
2023-03-01 14:45:00,11.5,21.5552,18.85,22.5917,23.425,54.5,100,100,62,1
2023-03-01 14:50:00,11.45,21.5333,18.775,22.65,23.3,54.4615,100,100,62,1
2023-03-01 14:55:00,11.4,21.55,18.7,22.34,23.1,54.5556,100,100,62,1
2023-03-01 15:00:00,11.35,21.56,18.68,22.075,22.9,54.4444,100,100,62,1
2023-03-01 15:05:00,11.3,21.5,18.8,22.3333,23.0667,54.6667,100,100,62,1
2023-03-01 15:10:00,11.2595,21.5167,18.7733,22.125,22.9667,54.4545,100,100,63,1
2023-03-01 15:15:00,11.219,21.5333,18.7467,22.3,23.15,55,100,100,63,1
2023-03-01 15:20:00,11.1786,21.55,18.72,22.45,23.35,54.5,100,100,63,1
2023-03-01 15:25:00,11.1381,21.55,18.6933,22.6,23.45,54.45,100,100,63,1
2023-03-01 15:30:00,11.0976,21.55,18.6667,22.55,23.6,54.4,100,100,62,1
2023-03-01 17:45:00,10.5667,21.3455,18.3224,23.1,24.1133,54.5,100,100,63,1
2023-03-01 17:50:00,10.5444,21.3497,18.302,23.1,24.16,54.5,100,100,62,1
2023-03-01 17:55:00,10.4956,21.3539,18.2816,23.05,24.4,54.5714,100,100,62,1
2023-03-01 18:00:00,10.4467,21.3582,18.2612,23.14,24.4667,54.4444,100,100,62,1
2023-03-01 18:05:00,10.3978,21.3624,18.2408,23.15,24.3667,54.5455,100,100,62,1
2023-03-01 18:10:00,10.3489,21.3667,18.2204,23.2667,24.6,54.5,100,100,62,1
2023-03-01 18:15:00,10.3,21.3972,18.2,23.52,24.8,54.4,100,100,62,1
2023-03-01 18:20:00,10.2714,21.4278,18.18,23.3,24.6,54.5,100,100,62,1
2023-03-01 18:25:00,10.2429,21.4583,18.22,23.46,24.75,54.5,100,100,62,1
2023-03-01 18:30:00,10.2143,21.4889,18.3571,23.58,24.78,54.5,100,100,63,1
2023-03-01 18:35:00,10.1857,21.5194,18.35,23.7,24.81,54.5,100,100,63,1
2023-03-01 18:40:00,10.1571,21.55,18.3429,23.55,24.84,54.5,100,100,62,1
2023-03-01 18:45:00,10.1286,21.5625,18.1667,23.55,24.87,53.5,100,100,62,1
2023-03-01 18:50:00,10.1,21.575,18.2,23.55,24.9,53.5,100,100,62,1
2023-03-01 18:55:00,10.05,21.5875,18.3,23.55,24.85,53.5,100,100,62,1
2023-03-01 19:00:00,10.0857,21.6,18.3556,23.9,25.2333,53.5,100,100,62,1
2023-03-01 19:05:00,10.1214,21.7,18.4111,23.8875,25.5,53.5,100,100,62,1
2023-03-01 19:10:00,10.1571,21.65,18.4667,23.875,25.5,53.75,100,100,62,1
2023-03-01 19:15:00,10.1929,21.6444,18.5,23.8625,25.4333,54.5,100,100,62,1
2023-03-01 19:20:00,10.2286,21.6389,18.45,23.85,25.3,53,100,100,62,1
2023-03-01 19:25:00,10.2643,21.6333,18.4,24.0667,25.54,54,100,100,62,1
2023-03-01 19:30:00,10.3,21.6258,18.35,24.2,25.64,54.5,100,100,62,1
2023-03-02 03:00:00,7.24,21.65,17.2,26.55,29.2,53.5,100,100,62,1
2023-03-02 03:05:00,7.192,21.65,17.15,26.725,29.6,53.5,100,100,62,1
2023-03-02 03:10:00,7.144,21.6533,17.1,26.8667,29.7167,53.5,100,100,62,1
2023-03-02 03:15:00,7.096,21.65,17.1,27.15,29.9143,53.5,100,100,62,1
2023-03-02 03:20:00,7.048,21.65,17.1,27.125,30.0071,53.5,100,100,62,1
2023-03-02 08:45:00,7.88333,21.85,17.5861,26.15,28.65,53.5,100,100,62,1
2023-03-02 08:50:00,8,21.85,17.6167,26.1,28.6,53.4,100,100,62,1
2023-03-02 08:55:00,8.06667,21.8538,17.6472,26.2,28.7,53.7273,100,100,62,1
2023-03-02 09:00:00,8.13333,21.85,17.6778,26.1,28.6833,53.5,100,100,62,1
2023-03-02 09:05:00,8.2,21.85,17.7083,26.3,28.6667,53.5,100,100,62,1
2023-03-02 09:10:00,8.26667,21.85,17.7389,26.16,28.66,53.3333,100,100,62,1
2023-03-02 09:15:00,8.33333,21.85,17.7694,26.3667,28.9,53.6667,100,100,62,1
2023-03-02 09:20:00,8.4,21.8841,17.8,26.65,29.15,53.4545,100,100,62,1
2023-03-02 09:25:00,8.6,21.9182,17.8143,26.9,29.4667,53.5556,100,100,62,1
2023-03-02 09:30:00,8.7,21.9523,18.0143,27.15,29.6667,53.8333,100,100,62,1
2023-03-02 09:35:00,8.9,21.9864,18.1171,27.5,30.1,54.5,100,100,62,1
2023-03-02 09:40:00,9.1,22.0205,18.22,27.35,30.0667,53.8,98,100,62,1
2023-03-02 09:45:00,9.15,22.0545,18.2,27.35,30.0333,53.6,100,100,62,1
2023-03-02 09:50:00,9.2,22.0534,18.2,27.1,30,53.9,100,100,62,1
2023-03-02 09:55:00,9.26667,22.0523,18.2333,26.52,29.4429,54.2,100,100,62,1
2023-03-02 10:00:00,9.33333,22.0511,18.2667,25.9333,28.55,54.5,100,100,62,1
2023-03-02 10:05:00,9.4,22.05,18.3,25.1,27.72,54.5,100,100,62,1
2023-03-02 10:10:00,9.45556,22.0429,18.3333,25.06,27.4333,54.5,100,100,62,1
2023-03-02 11:40:00,11.0333,21.85,18.8571,23.6167,25.05,54.5,100,100,62,1
2023-03-02 11:45:00,11.0667,21.8467,18.85,22.9667,24.5667,54.5,100,100,62,1
2023-03-02 11:50:00,11.1833,21.8667,18.8429,22.7,23.7,54.4,100,100,62,1
2023-03-02 11:55:00,11.3,21.8614,18.8357,22.75,23.65,54.5,100,100,62,1
2023-03-02 12:00:00,11.4,21.8561,18.8286,22.7667,23.65,54.5,100,100,62,1
2023-03-02 12:05:00,11.5,21.8508,18.8214,23.15,24.0333,54.5455,100,100,62,1
2023-03-02 12:10:00,11.45,21.8455,18.8143,23.175,24.1,54.5,100,100,62,1
2023-03-02 12:15:00,11.4,21.85,18.8071,23.2,24.125,54.4706,100,100,62,1
2023-03-02 12:20:00,11.35,21.808,18.8,23.38,24.56,54.5294,100,100,62,1
2023-03-02 12:25:00,11.3,21.766,18.85,22.85,24.1333,54.4615,100,100,62,1
2023-03-02 12:30:00,11.25,21.724,18.775,22.75,23.9,54.5455,100,100,62,1
2023-03-02 12:35:00,11.2,21.682,18.7,23,23.975,54.4545,100,100,62,1
2023-03-02 12:40:00,11.2542,21.64,18.7,22.65,23.8333,54.5,100,100,62,1
2023-03-02 12:45:00,11.3083,21.6076,18.6923,22.78,23.78,54.6,100,100,62,1
2023-03-02 12:50:00,11.3625,21.5752,18.8,22.525,23.5,54.5,100,100,62,1
2023-03-02 12:55:00,11.4167,21.5429,18.7,22.56,23.5,54.4444,100,100,62,1
2023-03-02 13:00:00,11.4708,21.55,18.78,22.6,23.55,54.5,100,100,62,1
2023-03-02 14:25:00,11.9818,21.35,18.8333,21.85,22.59,54.5,100,100,62,1
2023-03-02 14:30:00,11.9636,21.34,18.8067,22.14,22.96,54.5,100,100,62,1
2023-03-02 14:35:00,11.9455,21.3421,18.78,21.75,22.48,54.5,100,100,62,1
2023-03-02 14:40:00,11.9273,21.3443,18.7533,21.4,22.05,54.5,100,100,62,1
2023-03-02 14:45:00,11.9091,21.3464,18.7267,21.35,22,54.5,100,100,62,1
2023-03-02 14:50:00,11.8909,21.3486,18.7,21.4,22,54.4444,100,100,62,1
2023-03-02 14:55:00,11.8727,21.3507,18.6889,21.24,21.85,54.5,100,100,62,1
2023-03-02 15:00:00,11.8545,21.3529,18.7111,21.1,21.65,54.5,100,100,62,1
2023-03-02 15:05:00,11.8364,21.355,18.7083,21.2667,21.6667,54.5455,100,100,62,1
2023-03-02 15:10:00,11.8182,21.3571,18.7056,21.15,21.66,54.5,100,100,62,1
2023-03-02 20:20:00,9.7,21.5556,18.2,25.3567,27.3133,54.4,100,100,62,1
2023-03-02 20:25:00,9.675,21.55,18.3,25.38,27.4667,54.1667,100,100,62,1
2023-03-02 20:30:00,9.65,21.5833,18.2,25.44,27.5,54.5714,100,100,62,1
2023-03-02 20:35:00,9.625,21.6167,18.1,25.175,27.175,54.4545,100,100,62,1
2023-03-02 20:40:00,9.6,21.65,18.2333,25.0667,27,54,100,100,62,1
2023-03-02 20:45:00,9.575,21.6571,18.1889,25.1333,27.075,54.5,100,100,62,1
2023-03-03 07:30:00,7.05,21.85,17.2143,25.4,28.7,53.5,100,100,62,1
2023-03-03 07:35:00,7.1,21.8538,17.2429,25.7,28.8,53.5333,100,100,62,1
2023-03-03 07:40:00,7.15,21.85,17.2714,25.6333,28.6333,53.5,100,100,62,1
2023-03-03 07:45:00,7.2,21.85,17.3,25.6,28.76,53.5,100,100,62,1
2023-03-03 07:50:00,7.26,21.85,17.4091,25.4667,28.8,53.7143,100,100,62,1
2023-03-03 07:55:00,7.34,21.85,17.4,25.4667,28.55,53.6667,100,100,62,1
2023-03-03 08:00:00,7.42,21.85,17.432,25.6667,28.7286,53.5,100,100,62,1
2023-03-03 09:50:00,8.7,22.0667,18.0143,24.9667,27.35,53.8,100,100,62,1
2023-03-03 11:10:00,8.5,22.0465,18,25.6667,27.5667,54.5,100,100,62,1
2023-03-03 11:15:00,8.38333,22.0481,17.9,25.8,28,54.5,100,100,62,1
2023-03-03 11:20:00,8.26667,22.0497,18,26.4,28.65,54.5333,100,100,63,1
2023-03-03 11:25:00,8.15,22.0513,17.8,26.4,28.9,54.5,100,100,63,1
2023-03-03 11:30:00,7.8,22.0529,17.7667,26.65,29.15,54.4444,100,100,62,1
2023-03-03 11:35:00,7.7,22.0545,17.72,26.7583,29.4,54.5455,100,100,63,1
2023-03-03 11:40:00,7.5,22.0826,17.6733,26.8667,29.6,54.4286,100,100,63,1
2023-03-03 11:45:00,7.3,22.1106,17.6267,27.1,29.7,54.5,100,100,63,1
2023-03-03 11:50:00,7.2,22.1386,17.58,27.125,29.8667,54.6,100,100,63,1
2023-03-03 11:55:00,7.1,22.1667,17.5333,27.3333,30.1,54,100,100,63,1
2023-03-03 15:00:00,9.5,22.15,18.35,24,26.05,54.6667,100,100,62,1
2023-03-03 15:05:00,9.55,22.1444,18.35,24.175,25.9833,54.4444,100,100,62,1
2023-03-03 15:10:00,9.56,22.15,18.35,24.22,26.1583,54.5714,100,100,62,1
2023-03-03 15:15:00,9.55619,22.125,18.35,24.26,26.3333,54.5,100,100,62,1
2023-03-03 15:20:00,9.55238,22.1,18.3444,24.05,26.1,54.4615,100,100,62,1
2023-03-03 15:25:00,9.54857,22.075,18.3463,24.05,26.0667,54.5294,100,100,62,1
2023-03-03 15:30:00,9.54476,22.05,18.3481,24.05,26.0333,54.5,100,100,62,1
2023-03-03 15:35:00,9.54095,22.05,18.35,24.1,26,54.4615,100,100,62,1
2023-03-03 15:40:00,9.53714,22.05,18.3125,24.1,25.8667,54.5556,100,100,63,1
2023-03-03 15:45:00,9.53333,22.0333,18.275,24,25.9,54.5,100,100,63,1
2023-03-03 18:40:00,9.2,22.15,18.3917,25,27.1667,54.4667,100,100,62,1
2023-03-03 18:45:00,9.17143,22.1154,18.4333,24.55,26.7,54.5,100,100,62,1
2023-03-03 18:50:00,9.14286,22.0808,18.36,24.65,26.9,54.5,100,100,62,1
2023-03-03 18:55:00,9.11429,22.0462,18.3,24.7875,27.1,54.3,100,100,62,1
2023-03-03 19:00:00,9.08571,22.0236,18.2,24.925,27.25,53.75,100,100,61,1
2023-03-03 19:05:00,9.05714,22.001,18.18,24.7875,27.05,54.3333,100,100,62,1
2023-03-03 19:10:00,9.02857,21.9784,18,24.65,27.1,54.1667,100,100,62,1
2023-03-03 19:15:00,9,21.9558,17.9667,24.85,27.16,54.5,100,100,62,1
2023-03-03 19:20:00,8.95,21.9332,18,24.9893,27.1,54.5333,100,100,62,1
2023-03-03 19:25:00,8.9,21.9106,18.1,25.1286,27.65,54.5,100,100,62,1
2023-03-03 19:30:00,8.85,21.888,18.2,25.3,27.8,54.5,100,100,62,1
2023-03-03 19:35:00,8.8,21.8654,18.2,25.15,27.7,54.7,100,100,62,1
2023-03-03 19:40:00,8.7,21.8429,18.2,25.3,27.72,54.5,100,100,63,1
2023-03-03 19:45:00,8.6,21.85,18.05,25.65,28,54.7,100,100,62,1
2023-03-03 19:50:00,8.5,21.8667,17.9,25.95,28.2,54.4762,100,100,61,1
2023-03-03 19:55:00,8.46,21.8926,17.8,25.64,27.9,54.2308,100,100,62,1
2023-03-03 20:00:00,8.42,21.9185,17.78,25.55,27.85,54,100,100,62,1
2023-03-03 20:05:00,8.38,21.9444,17.8,25.7667,27.8,54,100,100,62,1
2023-03-03 20:10:00,8.34,21.9704,17.825,26.2333,28.45,54.2857,100,100,62,1
2023-03-03 20:15:00,8.3,21.9963,17.85,26.2667,28.9,54.1333,98,100,62,1
2023-03-03 20:20:00,8.225,22.0222,17.875,26.325,28.66,54.0588,100,100,62,1
2023-03-03 20:25:00,8.15,22.0481,17.9,26.8,29.4,54.0588,100,100,62,1
2023-03-03 20:30:00,8.075,22.0741,17.7,27.1,29.7,53.6842,100,100,62,1
2023-03-03 20:35:00,8,22.1,17.82,27.35,30.0167,54,100,100,62,1
2023-03-03 20:40:00,7.95,22.2,18.18,27.35,30.2,54.5,100,100,63,1
2023-03-03 20:45:00,7.9,22.4,18.2,27.35,30.1,54.5294,100,100,62,1
2023-03-03 20:50:00,7.85,22.35,18.22,27.7,30.35,54.5,100,100,62,1
2023-03-03 20:55:00,7.8,22.3,18.1667,27.62,30.4,54.3571,100,100,63,1
2023-03-04 00:40:00,5.55833,22.15,17.08,25.9667,29.3,53.9167,100,100,62,1
2023-03-04 00:45:00,5.5,22.14,16.8,25.9333,29.1,53.5,100,100,62,1
2023-03-04 02:05:00,4.84,22.05,16.6,25.9667,29.4333,53.5,100,100,62,1
2023-03-04 02:10:00,4.8,22.05,16.575,26.225,29.8,53.5,100,100,61,1
2023-03-04 02:15:00,4.76667,22.0577,16.55,26.0958,30,53.3333,100,100,62,1
2023-03-04 02:20:00,4.73333,22.0654,16.525,25.9667,29.6,53.5,100,100,62,1
2023-03-04 02:25:00,4.7,22.0731,16.5,26.05,29.65,53.5,100,100,62,1
2023-03-04 02:30:00,4.75,22.0808,16.7,26.2333,29.9,53.6667,100,100,62,1
2023-03-04 02:35:00,4.6875,22.0885,16.6,26.4667,30.2333,53.5,100,100,62,1
2023-03-04 02:40:00,4.625,22.0962,16.5,26.18,29.7333,53.0909,100,100,61,1
2023-03-04 02:45:00,4.5625,22.1038,16.4,26.5,29.85,53.3916,100,100,62,1
2023-03-04 02:50:00,4.5,22.1115,16.6333,27.0667,30.3,53.6923,100,100,62,1
2023-03-04 02:55:00,4.475,22.1192,16.6167,27.5,30.82,53.8182,100,100,62,1
2023-03-04 03:00:00,4.45,22.1269,16.6,27.1,30.85,53.5789,100,100,62,1
2023-03-04 03:05:00,4.425,22.1346,16.5933,26.65,30.8,53.8182,100,100,62,1
2023-03-04 03:10:00,4.4,22.1423,16.5867,26.58,30.54,53.5,100,100,62,1
2023-03-04 03:15:00,4.375,22.15,16.58,26.18,29.9286,53.5294,100,100,62,1
2023-03-04 03:20:00,4.35,22.1,16.5,26.4,30.1,53.5833,100,100,61,1
2023-03-04 03:25:00,4.325,22.05,16.38,25.975,29.62,53.5,100,100,61,1
2023-03-04 03:30:00,4.3,22.04,16.4,26.2833,30.14,53.1111,100,100,62,1
2023-03-04 03:35:00,4.25714,22.0254,16.5,26.1,29.97,53.1,100,100,62,1
2023-03-04 03:40:00,4.21429,22.0108,16.42,26.14,29.8,53.3333,100,100,62,1
2023-03-04 03:45:00,4.17143,21.9962,16.46,26.26,30.1333,53.3333,100,100,62,1
2023-03-04 03:50:00,4.12857,21.9815,16.6,26.1,29.925,53.3,100,100,61,1
2023-03-04 03:55:00,4.08571,21.9669,16.4,26.1,30,53,100,100,62,1
2023-03-04 04:00:00,4.04286,21.9523,16.1333,26.05,29.8833,53.1429,100,100,62,1
2023-03-04 04:05:00,4,21.9377,16.1067,26.1333,30.075,53.5,100,100,62,1
2023-03-04 04:10:00,3.94667,21.9231,16.08,26.1,30.1,53.5,100,100,62,1
2023-03-04 04:15:00,3.89333,21.9085,16.1,26.05,29.8333,53.5,100,100,62,1
2023-03-04 04:20:00,3.84,21.8938,16.0222,26,29.8,53.5714,100,100,62,1
2023-03-04 04:25:00,3.802,21.8792,16.0667,25.9,29.7667,53.5,100,100,62,1
2023-03-04 04:30:00,3.764,21.8646,16.1,26.2143,30.15,53.4615,100,100,62,1
2023-03-04 04:35:00,3.726,21.85,16.1333,26.3,30.3333,53.5,100,100,61,1
2023-03-04 04:40:00,3.688,21.85,15.9333,26.1333,30.24,53.5,100,100,61,1
2023-03-04 04:45:00,3.65,21.85,16,26.15,30.0667,53.5455,100,100,61,1
2023-03-04 04:50:00,3.89167,21.85,15.95,26.2333,30.18,53,100,100,61,1
2023-03-04 04:55:00,4.13333,21.85,15.9,29.5021,30.4,53.5,100,100,61,1
2023-03-04 05:00:00,4.375,21.8,19.85,32.7708,31.2,24.3043,100,100,52,1
2023-03-04 05:05:00,4.75,21.825,18.7471,29.8312,33.22,52.1053,100,100,62,1
2023-03-04 05:10:00,4.4,21.85,16.66,26.8833,31.1333,53.625,100,100,61,1
2023-03-04 05:15:00,4,21.8667,16.1,26.3667,30.45,53.5625,100,100,61,1
2023-03-04 05:20:00,3.75,21.85,15.9667,26.3667,30.3667,53.5,100,100,61,1
2023-03-04 05:25:00,3.6,21.8429,15.8,26.4833,30.6333,53.5,100,100,61,1
2023-03-04 07:25:00,2.85,21.85,15.7667,26.5,30.72,53.5,100,100,62,1
2023-03-04 07:30:00,2.84444,21.85,15.7,26.5,30.6,53.6667,100,100,61,1
2023-03-04 07:35:00,2.9,21.85,15.7667,26.3,30.6333,53.5,100,100,61,1
2023-03-04 07:40:00,2.96667,21.85,15.8333,26.4,30.8,53.5,100,100,61,1
2023-03-04 07:45:00,3.03333,21.855,15.9,26.12,30.3667,53.4286,100,100,61,1
2023-03-04 07:50:00,3.1,21.86,15.9,26.45,30.7,53.5714,100,100,61,1
2023-03-04 07:55:00,3.12857,21.84,15.9,26.35,30.3,53,100,100,61,1
2023-03-04 08:00:00,3.15714,21.85,15.9,26.1167,30.24,52.8333,100,100,61,1
2023-03-04 08:05:00,3.19286,21.8515,16,26.55,30.625,53,100,100,61,1
2023-03-04 08:10:00,3.22857,21.8529,15.8857,26.35,30.725,52.5,100,100,61,1
2023-03-04 08:15:00,3.26429,21.85,15.9,26.55,30.8,52.625,100,100,62,1
2023-03-04 10:25:00,4.6,22.05,16.7,26.15,30,53.6667,100,100,61,1
2023-03-04 10:30:00,4.7,22.0556,16.5857,26.15,30.05,53.5,100,100,61,1
2023-03-04 10:35:00,4.73,22.0679,16.7,26.5,30.1,53.6,100,100,61,1
2023-03-04 10:40:00,4.76,22.0803,16.6,26.4,30.1,53.625,100,100,61,1
2023-03-04 10:45:00,4.88,22.0927,16.6,26.475,30.2333,53.6667,100,100,61,1
2023-03-04 10:50:00,5,22.1051,16.9,26.7,30.4,53.3636,100,100,62,1
2023-03-04 10:55:00,5.1,22.1174,16.9,26.3,30.1333,53.2,100,100,62,1
2023-03-04 11:00:00,5.2,22.1298,16.9,26.1,29.8,54,100,100,62,1
2023-03-04 11:05:00,5.25,22.1422,16.9,26.225,30.05,53.7333,100,100,61,1
2023-03-04 11:10:00,5.3,22.1545,17,26.2,29.7,53.625,100,100,61,1
2023-03-04 11:15:00,5.35,22.15,16.9,26.25,30,53.6,100,100,61,1
2023-03-04 13:35:00,6.25333,22.35,17.4333,26.1,29.35,53.5,100,100,62,1
2023-03-04 13:40:00,6.26667,22.4,17.4,26.25,29.6,53.5,100,100,62,1
2023-03-04 13:45:00,6.24444,22.3833,17.4,26.15,29.6,53.5,100,100,62,1
2023-03-04 13:50:00,6.22222,22.3667,17.4,25.625,29.05,53.6111,100,100,62,1
2023-03-04 13:55:00,6.2,22.35,17.3,25.8,28.9667,53.5,100,100,61,1
2023-03-04 14:00:00,6.25,22.3,17.2167,25.65,29.15,53.5,100,100,61,1
2023-03-04 18:15:00,5.8,22.1,17.2,26.7333,29.65,53.5,100,100,62,1
2023-03-04 18:20:00,5.76667,22.16,17.0667,26.4,29.2,53.4667,100,100,62,1
2023-03-04 18:25:00,5.73333,22.14,17.1333,26.4,29.27,53.5,100,100,62,1
2023-03-04 18:30:00,5.675,22.15,17.2,26.725,29.34,53.5455,100,100,62,1
2023-03-04 18:35:00,5.61667,22.1556,17.0667,26.6,29.3,53.5,100,100,62,1
2023-03-04 18:40:00,5.55833,22.1537,17,26.725,29.52,53.5,100,100,62,1
2023-03-04 18:45:00,5.5,22.1519,16.95,26.5,29.2,53.5,100,100,62,1
2023-03-04 18:50:00,5.43333,22.15,16.9,26.8,29.56,53.5556,100,100,62,1
2023-03-04 18:55:00,5.36667,22.18,16.95,27.15,30.15,53.5,100,100,62,1
2023-03-04 19:00:00,5.3,22.21,17,27.105,30.475,53.5,100,100,62,1
2023-03-04 19:05:00,5.275,22.24,17.05,27.06,30.1,53.5,100,100,62,1
2023-03-04 19:10:00,5.25,22.27,17.1,27.3667,30.4,53.5714,100,100,62,1
2023-03-04 19:15:00,5.25,22.3,17.0667,27.7,30.5667,54,100,100,62,1
2023-03-04 19:20:00,5.25,22.33,17.0333,27.75,30.8,53.8333,100,100,63,1
2023-03-04 19:25:00,5.23333,22.36,17,27.6,30.5,53.8333,100,100,63,1
2023-03-04 19:30:00,5.175,22.3444,17.1,27.45,30.65,53.7895,100,100,63,1
2023-03-04 19:35:00,5.11667,22.35,16.8,27.3333,30.65,53.6154,100,100,62,1
2023-03-04 19:40:00,5.05833,22.352,16.85,27.5,30.65,53.5455,100,100,62,1
2023-03-04 19:45:00,5,22.354,16.9,27.4833,30.5917,53.4545,100,100,62,1
2023-03-04 19:50:00,4.96,22.356,16.95,27.4667,30.5333,53.5,98,100,62,1
2023-03-04 19:55:00,4.92,22.358,17,27.12,30.18,53.6,100,100,63,1
2023-03-04 20:00:00,4.88,22.36,17.1,27.55,30.475,54.5,100,100,63,1
2023-03-04 20:05:00,4.84,22.35,16.8667,27.8667,31.0667,53.5,100,100,62,1
2023-03-04 20:10:00,4.8,22.3429,16.9,28.12,31.6,53.5,100,100,62,1
2023-03-04 20:15:00,4.78333,22.35,16.95,27.6667,31.1333,53.4615,100,100,62,1
2023-03-04 20:20:00,4.76667,22.35,17,28.1667,31.45,53.6,100,100,63,1
2023-03-04 20:25:00,4.75,22.35,16.8667,28.6,32,54.1,100,100,62,1
2023-03-04 20:30:00,4.7,22.35,16.9111,28.9667,32.425,53.4667,100,100,62,1
2023-03-04 20:35:00,4.66667,22.35,16.9556,28.5875,32.7833,53.5,100,100,62,1
2023-03-04 20:40:00,4.63333,22.3556,17,28.15,32.5833,54,100,100,63,1
2023-03-04 20:45:00,4.6,22.3504,17,26.9,30.8154,53.5,100,100,63,1
2023-03-04 20:50:00,4.56667,22.3452,17,26.15,29.8,53.4667,100,100,62,1
2023-03-04 20:55:00,4.53333,22.34,16.7,26.34,30.025,53.5,100,100,62,1
2023-03-04 22:20:00,4.0375,22.1,16.3,25.875,29.7,53,100,100,62,1
2023-03-04 22:25:00,4,22.0333,16.2,25.65,29.6,53.25,100,100,62,1
2023-03-04 22:30:00,3.98222,22.0375,16.23,25.6,29.5,53.5,100,100,62,1
2023-03-04 22:35:00,3.96444,22.0417,16.26,26.3,29.72,53.5,100,100,62,1
2023-03-04 22:40:00,3.94667,22.0458,16.29,26.325,29.5833,53.5,100,100,62,1
2023-03-04 22:45:00,3.92889,22.05,16.32,25.9667,28.6333,53.5227,100,100,62,1
2023-03-04 22:50:00,3.91111,22.05,16.35,25.9667,28.7,53.5455,100,100,62,1
2023-03-05 00:00:00,3.65,22.06,16.3,28.55,32.24,53.5,100,100,62,1
2023-03-05 00:05:00,3.65,22.0933,16.4,28.65,32.4,53.5385,100,100,62,1
2023-03-05 00:10:00,3.61875,22.1267,16.4,28.6,32.24,53.4286,100,100,63,1
2023-03-05 00:15:00,3.5875,22.16,16.42,28.45,32.15,53.5294,100,100,62,1
2023-03-05 01:25:00,3.30533,22.1429,16.1,26.2833,30.225,53.5,100,100,62,1
2023-03-05 01:30:00,3.27067,22.1101,15.9,26.4,30.5,53.5,100,100,62,1
2023-03-05 05:20:00,2.4,21.85,15.4,25.8333,30,52.5,100,100,62,1
2023-03-05 10:20:00,5.575,22.05,16.7556,25.9286,29.2667,53.5,100,100,62,1
2023-03-05 10:25:00,5.6,22.0667,16.7667,25.8,29.4,53.5,100,100,62,1
2023-03-05 10:30:00,5.625,22.0875,16.7778,26.15,29.9,53.5,100,100,62,1
2023-03-05 10:35:00,5.65,22.1083,16.7889,25.85,29.525,53.5,100,100,62,1
2023-03-05 10:40:00,5.675,22.1292,16.8,26.1,29.5667,53.5,100,100,62,1
2023-03-05 10:45:00,5.7,22.15,16.9111,26.125,29.84,53.5,100,100,62,1
2023-03-05 10:50:00,5.76667,22.16,17.1,26.2,29.66,53.5455,100,100,62,1
2023-03-05 10:55:00,5.88333,22.1566,17.1,26.1,29.7,53.4545,100,100,62,1
2023-03-05 11:00:00,6,22.1531,17.1,26,29.5,53.5385,100,100,62,1
2023-03-05 11:05:00,6.05,22.1497,17.1,26.3,29.625,53.4545,100,100,62,1
2023-03-05 11:10:00,6.1,22.1463,17.1067,26.225,29.9333,53.5,100,100,62,1
2023-03-05 11:15:00,6.15,22.1429,17.1133,25.8,29.35,53.5455,100,100,62,1
2023-03-05 11:20:00,6.2,22.1486,17.12,25.7333,29.15,53.5,100,100,62,1
2023-03-05 11:25:00,6.3,22.1543,17.165,26.12,29.5,53.5,100,100,62,1
2023-03-05 11:30:00,6.36667,22.16,17.21,26.22,29.675,53.5,100,100,62,1
2023-03-05 13:25:00,5.73333,22.3462,17.2,25.8,29.1,53.5,100,100,62,1
2023-03-05 13:30:00,5.61667,22.3445,17.08,25.8,29.125,53.5,100,100,62,1
2023-03-05 13:35:00,5.5,22.3429,17.0331,25.8667,29.2,53.5,100,100,62,1
2023-03-05 13:40:00,5.43333,22.35,16.9862,25.875,29.2333,53.5,100,100,62,1
2023-03-05 13:45:00,5.36667,22.35,16.9392,25.8,29.1333,53.5,100,100,62,1
2023-03-05 13:50:00,5.3,22.36,16.8923,26.025,29.35,53.5455,100,100,62,1
2023-03-05 13:55:00,5.2,22.35,16.9,25.9,29.3,53.5,100,100,62,1
2023-03-05 14:00:00,5.13333,22.3429,16.9,25.7,29.175,53.5,100,100,62,1
2023-03-05 14:05:00,5.06667,22.35,16.9,25.8667,29.15,53.4444,100,100,62,1
2023-03-05 17:35:00,4.01818,22.1,16.5167,26.0833,29.7333,53.6,100,100,62,1
2023-03-05 17:40:00,4.00909,22.1185,16.6,26.05,29.8333,53.5,100,100,63,1
2023-03-05 17:45:00,4,22.137,16.6,26.0667,29.675,54,100,100,63,1
2023-03-05 17:50:00,3.8,22.1556,16.4833,26.2333,30.075,53.5,100,100,63,1
2023-03-05 17:55:00,3.7,22.15,16.3667,26.05,29.85,53.5,100,100,63,1
2023-03-05 18:00:00,3.6,22.1741,16.4,26.075,29.7,53.4286,100,100,63,1
2023-03-05 18:05:00,3.4,22.1981,16.4,26.1,29.9,53.5714,100,100,63,1
2023-03-05 18:10:00,3.35,22.2222,16.41,26.5,30.1,53.5,100,100,63,1
2023-03-05 18:15:00,3.3,22.2463,16.42,26.85,30.5667,53.7857,100,100,62,1
2023-03-05 20:00:00,3.16667,22.3611,16.4,26.45,30.25,53.5,100,100,63,1
2023-03-05 20:05:00,3.15,22.3583,16.3667,26.4,30.4333,53.5,100,100,62,1
2023-03-06 05:00:00,1.56,21.8,16.64,32.6909,31.7636,20.8333,97,100,46,1
2023-03-06 05:05:00,2.3,21.83,18.0375,30.3895,33.8867,47.25,100,100,64,1
2023-03-06 05:10:00,2.1,21.86,15.78,26.58,31.5,54.1667,100,100,63,1
2023-03-06 08:25:00,2.15,22.05,15.4,26.3167,30.275,53.5,100,100,62,1
2023-03-06 08:30:00,2.21111,22.05,15.4,26.2,30.1,53.5,100,100,62,1
2023-03-06 08:35:00,2.27222,22.05,15.6,26.15,30.24,53.5,100,100,62,1
2023-03-06 08:40:00,2.33333,22.05,15.6,26.1857,30.4333,53.5,99,100,62,1
2023-03-06 08:45:00,2.35,22.0667,15.6,26,30.125,53.5,100,100,62,1
2023-03-06 10:50:00,3.63429,22.3667,16.246,26.175,29.875,53.5,100,100,62,1
2023-03-06 10:55:00,3.64286,22.3633,16.264,26,29.8,53.5,100,100,62,1
2023-03-06 11:00:00,3.65143,22.36,16.282,25.7,29.4667,53.5,100,100,62,1
2023-03-06 11:05:00,3.66,22.3567,16.3,25.85,29.48,53.6667,100,100,62,1
2023-03-06 11:10:00,3.67686,22.3533,16.4,25.9,29.6,53.5,100,100,62,1
2023-03-06 11:15:00,3.69372,22.35,16.4,26.1,29.9,53.4444,100,100,62,1
2023-03-06 11:20:00,3.71058,22.35,16.45,26.15,30.05,53.5,100,100,62,1
2023-03-06 14:10:00,4.875,22.36,17.0333,26.1,29.775,54,100,100,63,1
2023-03-06 14:15:00,5,22.3567,17.0667,25.9,29.1333,53.7,100,100,63,1
2023-03-06 14:20:00,4.8,22.3533,17.1,26.2,29.4333,53.8889,100,100,62,1
2023-03-06 14:25:00,4.73333,22.35,16.9,26.05,29.4167,53.5,100,100,62,1
2023-03-06 14:30:00,4.5,22.35,16.9,26.2,29.4,53.4545,100,100,62,1
2023-03-06 14:35:00,4.45,22.3462,17,26.2333,29.66,53.5714,100,100,63,1
2023-03-06 14:40:00,4.4,22.4,16.8667,26.4417,30.1,53.5,100,100,63,1
2023-03-06 17:15:00,3.06667,22.3062,15.9,25.925,29.75,53.5,100,100,62,1
2023-03-06 17:20:00,2.98333,22.3375,15.9,26.1,29.9333,53.5,100,100,62,1
2023-03-06 17:25:00,2.9,22.3687,15.8982,26.15,30.15,53.5,100,100,63,1
2023-03-06 17:30:00,2.88,22.4,15.8964,25.88,29.7429,53.5083,98,100,62,1
2023-03-06 17:35:00,2.86,22.3931,15.8946,26.1,29.96,53.5167,100,100,62,1
2023-03-06 17:40:00,2.84,22.3861,15.8929,26.3,30.175,53.525,100,100,62,1
2023-03-06 17:45:00,2.85,22.3792,15.8911,26.12,30.0889,53.5333,100,100,62,1
2023-03-06 17:50:00,2.81667,22.3722,15.8893,25.9333,29.7667,53.5417,100,100,62,1
2023-03-06 17:55:00,2.78333,22.3653,15.8875,26.24,30.1667,53.55,100,100,62,1
2023-03-06 18:00:00,2.75,22.3583,15.8857,26.0143,29.925,53.5583,100,100,62,1
2023-03-06 18:05:00,2.71667,22.3514,15.9086,26.225,30.26,53.5667,100,100,62,1
2023-03-06 18:10:00,2.68333,22.3444,15.9314,26.16,30.1,53.575,98,100,62,1
2023-03-07 08:10:00,2.3,22.3444,15.8296,26.1,30.35,53.5,100,100,63,1
2023-03-07 08:15:00,2.36667,22.3571,15.8556,26.44,30.6,53.5,100,100,63,1
2023-03-07 08:20:00,2.48333,22.3548,15.8815,26.2143,30.3667,53.5091,100,100,63,1
2023-03-07 08:25:00,2.6,22.3524,15.9074,26.4,30.3083,53.5182,100,100,63,1
2023-03-07 08:30:00,2.65,22.35,15.9333,26.15,30.25,53.5273,100,100,63,1
2023-03-07 08:35:00,2.7,22.3476,15.9167,26.275,30.35,53.5364,100,100,63,1
2023-03-07 08:40:00,2.74667,22.3452,15.9,26.35,30.35,53.5455,100,100,62,1
2023-03-07 08:45:00,2.79333,22.3429,15.94,26.36,30.45,53.5545,100,100,62,1
2023-03-07 08:50:00,2.84,22.35,15.98,26.125,30.2,53.5636,100,100,63,1
2023-03-07 08:55:00,2.86667,22.3533,16.02,26.12,30.02,53.5727,100,100,62,1
2023-03-07 09:00:00,2.94444,22.3444,16.06,26.11,29.9433,53.5818,100,100,63,1
2023-03-07 09:05:00,3.02222,22.35,16.1,26.1,29.8667,53.5909,100,100,63,1
2023-03-07 09:10:00,3.1,22.35,16.1,26.2667,30.175,53.6,100,100,63,1
2023-03-07 09:15:00,3.12857,22.3667,16.12,26.1333,30.05,53.3333,100,100,63,1
2023-03-07 09:20:00,3.15714,22.35,16.1,26.14,29.8,53.5,100,100,63,1
2023-03-07 09:25:00,3.18929,22.35,16.1,26.1,30.2,53.5,100,100,63,1
2023-03-07 09:30:00,3.22143,22.35,16.1,26.2667,30.1,53.5,100,100,63,1
2023-03-07 15:50:00,3.575,22.35,16.3042,26.05,30.05,54,100,100,62,1
2023-03-07 15:55:00,3.51667,22.3429,16.2833,26.2333,30.2,53.4,100,100,62,1
2023-03-07 16:00:00,3.45833,22.35,16.2625,26.4,30.4333,53.4333,100,100,62,1
2023-03-07 16:05:00,3.4,22.3545,16.2417,26.1,30.0667,53.4667,100,100,62,1
2023-03-07 16:10:00,3.38636,22.35,16.2208,26.6,30.425,53.5,100,100,62,1
2023-03-07 16:15:00,3.37273,22.35,16.2,26.2,30.4,53.5,100,100,62,1
2023-03-07 16:20:00,3.35909,22.35,16.1333,26.12,30,53.5,100,100,62,1
2023-03-07 16:25:00,3.34545,22.35,16.0667,26.3,30.35,53.6,100,100,62,1
2023-03-07 16:30:00,3.32468,22.35,16,26.65,30.6167,53.4286,100,100,62,1
2023-03-07 16:35:00,3.3039,22.35,16.2,26.4,30.4667,53.5,100,100,62,1
2023-03-07 16:40:00,3.28312,22.35,16.1,26.35,30.35,53.5,100,100,62,1
2023-03-07 16:45:00,3.26234,22.35,16.1,26.15,30.32,53.5,100,100,62,1
2023-03-07 16:50:00,3.24156,22.35,16.0667,26.46,30.55,53.5,100,100,62,1
2023-03-07 16:55:00,3.22078,22.35,16.1333,26.4,30.475,53.5,100,100,62,1
2023-03-07 17:00:00,3.2,22.35,16.1167,26.35,30.5,53.5,98,100,62,1
2023-03-07 17:05:00,3.15,22.35,16.1,26.5,30.575,53.6667,100,100,62,1
2023-03-07 17:10:00,3.15,22.35,16.1,26.26,30.45,53.5,100,100,62,1
2023-03-07 17:15:00,3.14833,22.35,16.1,26.575,30.575,53.5,100,100,62,1
2023-03-07 17:20:00,3.14667,22.35,16.1,26.55,30.7,53.4444,100,100,62,1
2023-03-07 17:25:00,3.145,22.3462,16.1,26.475,30.65,53.5,100,100,62,1
2023-03-07 17:30:00,3.14333,22.35,16.1,26.3333,30.3,53.5,100,100,62,1
2023-03-07 17:35:00,3.14167,22.35,16.1,26.35,30.35,53.5385,100,100,62,1
2023-03-07 17:40:00,3.14,22.35,16.1,26.55,30.5667,53.5,100,100,62,1
2023-03-07 19:00:00,3.63333,22.3667,16.54,26.4667,30.3,54.5,100,100,63,1
2023-03-07 19:05:00,3.66667,22.5667,16.58,26.3,30.1,53.8,100,100,63,1
2023-03-08 01:10:00,3.76875,22.1429,16.28,26.08,29.55,53.5,100,100,62,1
2023-03-08 01:15:00,3.745,22.15,16.25,26.28,30.1833,53.4615,100,100,62,1
2023-03-08 01:20:00,3.72125,22.1423,16.22,26.26,30.3,53.9091,100,100,62,1
2023-03-08 01:25:00,3.6975,22.1346,16.19,25.85,29.8,53.6,98,100,62,1
2023-03-08 01:30:00,3.67375,22.1269,16.16,26.0667,29.8,53.75,100,100,61,1
2023-03-08 01:35:00,3.65,22.1192,16.13,26.2,30.0667,53.5,100,100,61,1
2023-03-08 01:40:00,3.65,22.1115,16.1,26.4333,30.525,53.7857,100,100,61,1
2023-03-08 01:45:00,3.62222,22.1038,16.1,26.2,30.35,53.5,100,100,61,1
2023-03-08 01:50:00,3.59444,22.0962,16.1333,26.05,30.05,53.5,100,100,61,1
2023-03-08 01:55:00,3.56667,22.0885,16.1667,26.075,30.1,53.9231,100,100,61,1
2023-03-08 02:00:00,3.53889,22.0808,16.2,26.4,30.3,53.2727,100,100,62,1
2023-03-08 02:05:00,3.51111,22.0731,16.12,26.2167,30.26,53.4,100,100,62,1
2023-03-08 02:10:00,3.48333,22.0654,16.1133,26.2,30.125,53.625,100,100,62,1
2023-03-08 02:15:00,3.45556,22.0577,16.1067,26.4167,30.36,53.8,100,100,62,1
2023-03-08 02:20:00,3.42778,22.05,16.1,26.2667,30.3633,53.5,100,100,62,1
2023-03-08 02:25:00,3.4,22.05,16.25,26.3714,30.3667,54.0769,100,100,61,1
2023-03-08 02:30:00,3.38333,22.05,16.1,26.2,30.275,53.5714,100,100,61,1
2023-03-08 02:35:00,3.36667,22.05,16.1,26.35,30.4,53.5,100,100,61,1
2023-03-08 02:40:00,3.35,22.05,16.0286,26.5,30.6,53.5,100,100,61,1
2023-03-08 02:45:00,3.3,22.05,16.1333,26.4571,30.7,53.6842,100,100,61,1
2023-03-08 02:50:00,3.2825,22.05,16.1,26.2833,30.42,53.7143,100,100,61,1
2023-03-08 02:55:00,3.265,22.05,16.1,26.2,30.2333,53.7143,100,100,61,1
2023-03-08 03:00:00,3.2475,22.05,16.1,26.375,30.4,53.6667,100,100,61,1
2023-03-08 03:05:00,3.23,22.05,16.08,26.3,30.3,53.6429,100,100,62,1
2023-03-08 03:10:00,3.2125,22.05,16.1,26.4333,30.42,53.5625,100,100,62,1
2023-03-08 03:15:00,3.195,22.05,16.1,26.5833,30.7333,53.6364,100,100,61,1
2023-03-08 03:20:00,3.1775,22.05,16.1,26.58,30.75,53.5,100,100,62,1
2023-03-08 03:25:00,3.16,22.05,16.1,26.4,30.55,53.6364,100,100,62,1
2023-03-08 03:30:00,3.1,22.0429,16.2,26.35,30.55,53.6429,100,100,62,1
2023-03-08 16:55:00,2.9,22.3333,16.0929,26.08,30.0667,53.5,100,100,62,1
2023-03-08 17:00:00,2.89615,22.3538,16.1,26.14,30.05,53.5,100,100,62,1
2023-03-08 17:05:00,2.89231,22.3455,16.1,26.4,30.15,53.5556,100,100,63,1
2023-03-08 17:10:00,2.88846,22.3561,16.1,26.275,30.55,53.4,100,100,62,1
2023-03-08 17:15:00,2.88462,22.3667,16.1,26.15,30.15,53.4333,100,100,62,1
2023-03-08 17:20:00,2.88077,22.3,16.1,26,30.1667,53.4667,100,100,62,1
2023-03-08 17:25:00,2.87692,22.35,16.1,26.2,30.15,53.5,100,100,62,1
2023-03-08 17:30:00,2.87308,22.3509,16.1,26.1333,30.1,53.5,100,100,62,1
2023-03-08 17:35:00,2.86923,22.3518,16.0556,26.15,30.225,53.5,100,100,62,1
2023-03-08 17:40:00,2.86538,22.3527,16.0111,26.4,30.35,53.5,100,100,62,1
2023-03-08 17:45:00,2.86154,22.3536,15.9667,25.98,30.15,53.5,100,100,62,1
2023-03-08 17:50:00,2.85769,22.3545,15.8,26.14,30.15,53.5,100,100,62,1
2023-03-08 17:55:00,2.85385,22.3554,15.9143,26.25,30.1333,53.5,100,100,62,1
2023-03-08 18:00:00,2.85,22.3562,16.1,26.3,30.225,53.6667,100,100,62,1
2023-03-08 18:05:00,2.84444,22.3571,16.06,26.2,30.18,53.4,100,100,62,1
2023-03-08 18:10:00,2.85,22.3562,16.02,26.2667,30.14,53.5,100,100,62,1
2023-03-08 19:20:00,2.85,22.3747,16.14,26.35,30.4,53.6,100,100,62,1
2023-03-08 19:25:00,2.85,22.3798,16.2,26.56,30.5667,53.5,100,100,63,1
2023-03-08 19:30:00,2.85,22.3848,16,26.7,30.525,53.4615,100,100,63,1
2023-03-08 19:35:00,2.85,22.3899,15.8,26.4,30.5,53.5,100,100,62,1
2023-03-08 19:40:00,2.808,22.3949,16,26.4,30.6,53.5,100,100,62,1
2023-03-08 19:45:00,2.766,22.4,16.08,26.325,30.525,53.5,100,100,62,1
2023-03-08 19:50:00,2.724,22.3875,15.88,26.3,30.55,53.55,100,100,62,1
