timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-03-28 12:40:00,3.51667,22.6732,16.4,26,29.8,52.5,100,100,62,1
2023-03-28 12:45:00,3.55833,22.6909,16.6,26.5,30.36,53.1818,100,100,62,1
2023-03-28 12:50:00,3.6,22.7086,16.6,26.35,30.3,53,100,100,62,1
2023-03-28 12:55:00,3.65,22.7263,16.6,26.2333,30.0667,53.625,100,100,62,1
2023-03-28 13:00:00,3.7,22.7439,16.85,26.35,30.075,53.75,100,100,62,1
2023-03-28 13:05:00,3.75,22.7616,17,26.1667,30.0833,53.8,100,100,61,1
2023-03-28 13:10:00,3.8,22.7793,16.9,26.26,30.08,53,100,100,61,1
2023-03-28 13:15:00,3.85,22.797,16.8333,26.04,29.8,53.1,100,100,61,1
2023-03-28 13:20:00,3.93333,22.8146,16.9167,26.2,30,53.25,100,100,62,1
2023-03-28 13:25:00,4.01667,22.8323,17,26.4625,30.2333,53.4286,100,100,62,1
2023-03-28 13:30:00,4.1,22.85,17.1,26.56,30.3,53.5,100,100,62,1
2023-03-28 13:35:00,4.125,22.86,17.1667,26.4,30.05,53.625,100,100,62,1
2023-03-28 15:15:00,4.91667,22.84,17.12,26.0667,29.5333,54,100,100,61,1
2023-03-28 15:20:00,5,22.8533,17.1,26.0833,29.7667,53.75,100,100,61,1
2023-03-28 15:25:00,4.95,22.85,17.1,26.4,29.9,53.5,100,100,61,1
2023-03-28 17:40:00,4.12857,22.85,16.9,26.4,30.05,53.5,100,100,62,1
2023-03-28 17:45:00,4.08571,22.8444,16.8,26.4,30.14,53.25,100,100,62,1
2023-03-28 18:55:00,3.4625,22.6444,16.44,26.3167,30.2,53.5,100,100,62,1
2023-03-28 19:00:00,3.4,22.65,16.5,26.5,30.4,53.5,100,100,62,1
2023-03-28 19:05:00,3.37222,22.65,16.3667,26.2,30.275,53.5,100,100,62,1
2023-03-28 19:10:00,3.34444,22.65,16.3778,26.525,30.55,53.5,100,100,62,1
2023-03-28 19:15:00,3.31204,22.625,16.3889,26.1,30.1333,53.5,100,100,62,1
2023-03-28 19:20:00,3.27963,22.6,16.4,25.9,29.8,53.5,100,100,61,1
2023-03-28 19:25:00,3.24722,22.575,16.36,26.24,29.95,53.1667,98,100,61,1
2023-03-28 19:30:00,3.21481,22.55,16.32,26.45,30.56,52.8333,100,100,61,1
2023-03-28 19:35:00,3.18241,22.525,16.28,26.3,30.225,52.5,100,100,62,1
2023-03-28 19:40:00,3.15,22.5,16.24,26.05,30,52.5,100,100,61,1
2023-03-28 19:45:00,3.10833,22.55,16.2,26.1,30.275,52.5,100,100,61,1
2023-03-28 19:50:00,3.06667,22.5556,16.1833,26.175,30.1667,52.5,100,100,61,1
2023-03-28 19:55:00,3.025,22.55,16.1667,26.2667,30.2333,52.5,100,100,61,1
2023-03-28 20:00:00,2.98333,22.66,16.15,26.2625,30.3167,52.5,100,100,61,1
2023-03-28 20:05:00,2.94167,22.6567,16.1333,26.15,30.2333,52.5,100,100,61,1
2023-03-28 20:10:00,2.9,22.6533,16.1167,26.35,30.55,52.5,100,100,61,1
2023-03-28 20:15:00,2.875,22.65,16.1,26.4333,30.6,52.5,100,100,62,1
2023-03-28 20:20:00,2.85,22.6467,16.1,26.05,30.1,52.5,100,100,62,1
2023-03-28 20:25:00,2.84286,22.6433,16.1,26,30.05,52.5,100,100,62,1
2023-03-28 20:30:00,2.8119,22.64,16.08,26.3,30.1333,52.5,99,100,62,1
2023-03-28 20:35:00,2.78095,22.55,16.035,26.1333,30.1,52.5,100,100,62,1
2023-03-28 20:40:00,2.75,22.55,15.99,26.12,30.2333,52.5,100,100,61,1
2023-03-28 20:45:00,2.71905,22.5417,15.945,26.4667,30.6,52.5,100,100,62,1
2023-03-28 20:50:00,2.6881,22.5333,15.9,26.0833,30.1667,52.5,100,100,62,1
2023-03-28 20:55:00,2.65714,22.5348,15.9,26,30.05,52.5,100,100,62,1
2023-03-28 21:00:00,2.63333,22.5364,15.8889,26.3,30.22,52.5,100,100,62,1
2023-03-28 21:05:00,2.61,22.5379,15.9111,26.175,30.3,52.5,100,100,62,1
2023-03-28 21:10:00,2.58667,22.5394,15.88,26.3,30.5,52.5,100,100,62,1
2023-03-28 21:15:00,2.56333,22.5409,16.1,26.4333,30.6667,52.5,100,100,62,1
2023-03-28 22:55:00,1.9,22.5083,15.5333,26,30.14,52.3333,100,100,62,1
2023-03-28 23:00:00,1.88636,22.4767,15.5,26.1333,30.3,52.5556,100,100,62,1
2023-03-28 23:05:00,1.87273,22.445,15.4667,26.1667,30.3167,52.5,100,100,62,1
2023-03-28 23:10:00,1.85909,22.4133,15.4333,26.2333,30.3,52.4,100,100,62,1
2023-03-28 23:15:00,1.84545,22.3817,15.4,26.05,30.3,52.5294,100,100,62,1
2023-03-28 23:20:00,1.85,22.35,15.3857,26.1,30.1,52.5,100,100,62,1
2023-03-28 23:25:00,1.82917,22.3462,15.4111,26.15,30.5,52.5,100,100,62,1
2023-03-28 23:30:00,1.80833,22.35,15.3857,26,30.2333,52.5,100,100,62,1
2023-03-29 04:30:00,1.35,22.15,15.1111,26.1,30.6667,52.5,100,100,62,1
2023-03-29 04:35:00,1.35556,22.15,15.1056,25.95,30.225,52.5,100,100,62,1
2023-03-29 04:40:00,1.53444,22.1545,15.1,26.0667,30.25,52.5,100,100,62,1
2023-03-29 04:45:00,1.71333,22.1333,15.1,25.8,30.05,52.5,100,100,62,1
2023-03-29 04:50:00,1.89222,22.1222,15.1,25.9,30.125,41.8519,100,100,62,1
2023-03-29 04:55:00,2.07111,22.1111,15.1,26.2667,30.4333,31.2037,100,100,62,1
2023-03-29 05:00:00,2.25,22.1,16.8308,32.087,31.0182,20.5556,100,100,47,1
2023-03-29 05:05:00,2.6,22.1,18.2312,29.6579,33.25,46.7143,100,100,63,1
2023-03-29 05:10:00,2.35,22.1,16.16,26.275,30.6364,53,100,100,63,1
2023-03-29 05:15:00,2.1,22.0917,15.4,26.4571,30.5714,52.75,100,100,62,1
2023-03-29 05:20:00,1.9,22.0833,15.3571,26.075,30.4833,52.5,100,100,62,1
2023-03-29 05:25:00,1.85,22.075,15.3143,25.9,29.9,52.4286,100,100,62,1
2023-03-29 05:30:00,1.8,22.0667,15.2714,26,30.0667,52.5556,100,100,62,1
2023-03-29 05:35:00,1.75,22.0583,15.2286,25.9,30.15,52.5,100,100,62,1
2023-03-29 05:40:00,1.7,22.05,15.1857,26.05,30.4,52.5,100,100,62,1
2023-03-29 05:45:00,1.65,22.0455,15.1429,25.7333,29.98,52.5,100,100,62,1
2023-03-29 05:50:00,1.65,22.05,15.1,26.12,30.3833,52.5,100,100,62,1
2023-03-29 14:10:00,2.83125,22.5462,16.05,26.05,29.85,52.5,100,100,62,1
2023-03-29 14:15:00,2.8125,22.55,16.075,25.8,29.6333,52.5,100,100,62,1
2023-03-29 14:20:00,2.79375,22.55,16.1,25.9,29.6,52.5,100,100,62,1
2023-03-29 14:25:00,2.775,22.5556,15.9,25.8,29.75,52.5,100,100,62,1
2023-03-29 14:30:00,2.75625,22.55,15.88,26,29.9,52.5,100,100,62,1
2023-03-29 14:35:00,2.7375,22.55,15.9143,26.3667,30.225,52.5,100,100,62,1
2023-03-29 14:40:00,2.71875,22.57,15.9,26.15,30.35,52.5,100,100,62,1
2023-03-29 14:45:00,2.7,22.59,15.9778,26.3,30.55,52.5,100,100,62,1
2023-03-29 14:50:00,2.75,22.61,16.0556,25.925,29.8,52.5,100,100,62,1
2023-03-29 14:55:00,2.8,22.63,16.1333,26.2,30.15,52.5,100,100,62,1
2023-03-29 15:00:00,2.85556,22.65,16.1167,26.04,30.08,52.5,100,100,62,1
2023-03-30 01:20:00,1.02381,22.355,15.1,26.15,30.6833,52.5,100,100,62,1
2023-03-30 01:25:00,1.03175,22.34,15.1,26.3333,30.7429,52.5,100,100,62,1
2023-03-30 01:30:00,1.03968,22.35,15.1,26.2429,30.6667,52.5,100,100,62,1
2023-03-30 11:00:00,4.93333,22.6,16.8,25.2,28.35,53.5,100,100,62,1
2023-03-30 11:05:00,4.95556,22.62,16.9,25.4,28.45,53.5,100,100,62,1
2023-03-30 11:10:00,4.97778,22.64,16.9077,25.6143,28.9667,53.5,100,100,62,1
2023-03-30 11:15:00,5,22.66,16.9808,25.65,29.05,53.5,100,100,62,1
2023-03-30 11:20:00,5.025,22.65,17.0538,25.64,28.6,53.5,100,100,62,1
2023-03-30 12:45:00,5.2,22.85,17.1381,25.675,28.9,53.5,100,100,62,1
2023-03-30 12:50:00,5.22,22.8545,17.1619,25.7,28.85,53.5,100,100,62,1
2023-03-30 12:55:00,5.24,22.85,17.1857,25.6,28.8,53.5,100,100,62,1
2023-03-31 06:10:00,3.85,22.3545,16.3,26.3,30.2,53,100,100,62,1
2023-03-31 06:15:00,3.85,22.35,16.4111,25.9667,29.6833,53.1667,100,100,62,1
2023-03-31 06:20:00,3.85,22.35,16.4,25.76,29.475,53.3333,100,100,62,1
2023-03-31 06:25:00,3.85,22.3462,16.3909,26.02,30.0167,53.5,100,100,62,1
2023-03-31 06:30:00,3.85,22.35,16.3939,25.6,29.58,53.5,100,100,62,1
2023-03-31 06:35:00,3.85455,22.35,16.397,25.9,29.6,53.5,100,100,62,1
2023-03-31 08:10:00,4.16667,22.35,16.58,25.6333,29.2333,53.5714,100,100,62,1
2023-03-31 08:15:00,4.2,22.3533,16.62,25.8,29.3,53.4286,100,100,62,1
2023-03-31 08:20:00,4.23333,22.35,16.5667,25.85,29.55,53.4375,100,100,62,1
2023-03-31 08:25:00,4.26667,22.35,16.6,25.875,29.6125,53.4464,100,100,62,1
2023-03-31 08:30:00,4.3,22.3657,16.6,25.55,29.1,53.4554,100,100,62,1
2023-03-31 08:35:00,4.35,22.3815,16.6,25.64,29.22,53.4643,98,100,62,1
2023-03-31 08:40:00,4.4,22.3972,16.6111,26.0143,29.68,53.4732,100,100,62,1
2023-03-31 08:45:00,4.45,22.4129,16.6,25.8,29.35,53.4821,100,100,62,1
2023-03-31 08:50:00,4.5,22.4287,16.6286,25.55,29.0714,53.4911,100,100,62,1
2023-03-31 08:55:00,4.55,22.4444,16.6571,25.85,29.5333,53.5,100,100,62,1
2023-03-31 09:00:00,4.6,22.4601,16.6857,25.95,29.52,53.5,100,100,62,1
2023-03-31 09:05:00,4.65,22.4759,16.7143,25.7667,29.35,53.5,100,100,62,1
2023-03-31 09:10:00,4.7,22.4916,16.7429,25.7375,29.15,53.6,100,100,62,1
2023-03-31 09:15:00,4.72,22.5073,16.7714,26.05,29.6,53.3333,100,100,62,1
2023-03-31 09:20:00,4.74,22.5231,16.8,26.1,29.75,53.3889,100,100,62,1
2023-03-31 09:25:00,4.76,22.5388,16.9333,26.05,29.725,53.4444,100,100,62,1
2023-03-31 09:30:00,4.79429,22.5545,16.88,26.15,29.55,53.5,100,100,62,1
2023-03-31 09:35:00,4.82857,22.55,16.9,25.94,29.6,53.5,100,100,62,1
2023-03-31 09:40:00,4.86286,22.575,16.9111,25.9333,29.55,53.5,100,100,62,1
2023-03-31 09:45:00,4.89714,22.6,16.9,26,29.5,53.5,100,100,62,1
2023-03-31 09:50:00,4.93143,22.625,16.9,26.1,29.6667,53.5,100,100,62,1
2023-03-31 09:55:00,4.96571,22.65,16.9,26.06,29.6,53.5,100,100,62,1
2023-03-31 10:00:00,5,22.675,16.9467,26.175,29.7667,53.5,100,100,62,1
2023-03-31 10:05:00,5.05,22.7,16.9933,26.05,29.45,53.5,100,100,62,1
2023-03-31 10:10:00,5.1,22.65,17.04,25.7,29.1333,53.5,100,100,62,1
2023-03-31 10:15:00,5.15,22.65,17.0867,25.7,29.15,53.5,100,100,62,1
2023-03-31 10:20:00,5.2,22.6682,17.1333,25.65,29.2667,53.5455,100,100,62,1
2023-03-31 10:25:00,5.25,22.6864,17.1267,26,29.58,53.4545,100,100,62,1
2023-03-31 10:30:00,5.26667,22.7045,17.12,25.9,29.625,53.875,100,100,62,1
2023-03-31 10:35:00,5.30556,22.7227,17.1133,25.7444,29.05,53.5333,100,100,62,1
2023-03-31 10:40:00,5.34444,22.7409,17.1067,25.625,28.9667,53.4667,100,100,62,1
2023-03-31 10:45:00,5.38333,22.7591,17.1,25.725,29.0333,53.5,100,100,62,1
2023-03-31 10:50:00,5.42222,22.7773,17.1381,25.825,29.15,53.5,100,100,62,1
2023-03-31 10:55:00,5.46111,22.7955,17.1762,25.925,29.4,53.5714,100,100,62,1
2023-03-31 11:00:00,5.5,22.8136,17.2143,25.8667,29.4,53.4286,100,100,62,1
2023-03-31 11:05:00,5.525,22.8318,17.2524,25.8,29.4,53.5,100,100,62,1
2023-03-31 11:10:00,5.55,22.85,17.2905,25.9,29.4,53.5,100,100,62,1
2023-03-31 11:15:00,5.575,22.9,17.3286,26.05,29.4,53.5,100,100,62,1
2023-03-31 11:20:00,5.6,22.9556,17.3667,26.05,29.55,53.5,100,100,62,1
2023-03-31 11:25:00,5.625,23.0111,17.4111,26.1,29.6,53.5,100,100,62,1
2023-03-31 11:30:00,5.65,23.0667,17.55,26.3333,29.7,53.5,100,100,62,1
2023-03-31 11:35:00,5.675,23.0533,17.4,26.15,29.7333,53.5,100,100,62,1
2023-03-31 11:40:00,5.7,23.04,17.4,26.0667,29.55,53.5,100,100,62,1
2023-03-31 11:45:00,5.76,23.0424,17.6,26.1667,29.7333,53.5,100,100,62,1
2023-03-31 11:50:00,5.755,23.0449,17.55,26.225,29.6,53.5,100,100,62,1
2023-03-31 11:55:00,5.75,23.0473,17.5,25.88,29.3,53.5,100,100,62,1
2023-03-31 12:00:00,5.8125,23.0498,17.5286,26,29.1,53.5,100,100,62,1
2023-03-31 12:05:00,5.875,23.0522,17.5571,25.8667,29.15,53.5,100,100,62,1
2023-03-31 12:10:00,5.9375,23.0547,17.54,26.2167,29.58,53.5,100,100,62,1
2023-03-31 12:15:00,6,23.0571,17.5667,26.2,29.55,53.5455,100,100,62,1
2023-03-31 12:20:00,6.06667,23.05,17.625,26.1333,29.5667,53.4667,100,100,62,1
2023-03-31 12:25:00,6.13333,23.05,17.6833,26.225,29.5333,53.5385,100,100,62,1
2023-03-31 12:30:00,6.2,23.05,17.7417,26.04,29.3333,53.5,100,100,62,1
2023-03-31 12:35:00,6.23333,23.0455,17.8,26.05,29.35,53.6667,100,100,62,1
2023-03-31 12:40:00,6.26667,23.05,17.9,26.08,29.2667,53.5455,100,100,62,1
2023-03-31 12:45:00,6.5,23.05,18,26.025,29.15,53.5,100,100,62,1
2023-03-31 12:50:00,6.52,23.05,17.9667,26.1,29.05,53.5,100,100,62,1
2023-03-31 12:55:00,6.54,23.05,17.8,25.925,29.08,53.4615,100,100,62,1
2023-03-31 14:15:00,6.56667,23.0571,18,26.05,29.15,53.5,100,100,62,1
2023-03-31 14:20:00,6.63333,23.1071,17.8,26.1,29.125,53.5,100,100,62,1
2023-03-31 14:25:00,6.7,23.1571,18,26.0333,29.1,53.4615,100,100,62,1
2023-03-31 14:30:00,6.75,23.1554,18.2,26.2,29.225,53.5455,100,100,62,1
2023-03-31 14:35:00,6.8,23.1536,18.1667,26.1333,29.18,55,100,100,62,1
2023-03-31 14:40:00,6.785,23.1518,17.9667,25.86,28.8667,53.5385,100,100,62,1
2023-03-31 14:45:00,6.77,23.15,18.1667,26.0333,29.0333,53.5,100,100,62,1
2023-03-31 14:50:00,6.755,23.1333,18.2,25.85,28.9167,53.5,100,100,62,1
2023-03-31 14:55:00,6.74,23.1264,17.9667,25.8,28.8,53.5,100,100,62,1
2023-03-31 15:00:00,6.745,23.1194,18.1,25.9,28.9,53.5,100,100,62,1
2023-03-31 15:05:00,6.75,23.1125,18.22,26.05,29.2333,54.5,100,100,63,1
2023-03-31 15:10:00,6.76,23.1056,18,25.8,28.9,54.1667,100,100,62,1
2023-03-31 15:15:00,6.758,23.0986,18.02,25.9,28.9,54.3333,100,100,62,1
2023-03-31 15:20:00,6.756,23.0917,18.3,26.12,29.1,54.5,100,100,63,1
2023-03-31 15:25:00,6.754,23.0847,18.25,26.1267,29.15,54.5,100,100,63,1
2023-03-31 15:30:00,6.752,23.0778,18.2,26.1333,29.3,54.5,100,100,63,1
2023-03-31 15:35:00,6.75,23.0708,18.15,26.22,29.45,54.5,100,100,63,1
2023-03-31 15:40:00,6.7,23.0639,18.1,26,29.025,54,100,100,63,1
2023-03-31 16:55:00,6.5,23.0922,17.7333,25.65,28.85,53.5,100,100,62,1
2023-03-31 17:00:00,6.4,23.0444,17.6667,25.8,28.9667,53.5,100,100,62,1
2023-03-31 17:05:00,6.3,23.05,17.6,25.8333,29.0111,53.5,100,100,62,1
2023-03-31 17:10:00,6.25,23.0556,17.5333,25.8667,29.0556,53.5,100,100,62,1
2023-03-31 17:15:00,6.2,23.0611,17.5667,25.9,29.1,53.5,100,100,62,1
2023-03-31 17:20:00,6.15,23.0667,17.55,26.025,29.1667,53.5,100,100,62,1
2023-03-31 17:25:00,6.1,23.1667,17.525,26.15,29.46,53.5,100,100,61,1
2023-03-31 17:30:00,6.05,23.14,17.5,25.9667,29.25,53.5,100,100,62,1
2023-03-31 17:35:00,6,23.0333,17.55,25.775,29,53.5,100,100,62,1
2023-03-31 17:40:00,5.95,23.0057,17.55,26.02,29.16,53.5,100,100,62,1
2023-03-31 17:45:00,5.9,22.9781,17.3857,26.06,29.4,53.5,100,100,62,1
2023-03-31 17:50:00,5.85,22.9505,17.42,26.1,29.4,53.5,100,100,62,1
2023-03-31 17:55:00,5.8,22.9229,17.3667,26.15,29.6,53.5,100,100,62,1
2023-03-31 18:00:00,5.76667,22.8952,17.3458,26.1,29.65,53.5,100,100,62,1
2023-03-31 18:05:00,5.73333,22.8676,17.325,25.74,29.22,53.5,100,100,62,1
2023-03-31 18:10:00,5.61667,22.84,17.3042,25.62,28.65,53.5,100,100,62,1
2023-03-31 18:15:00,5.5,22.85,17.2833,25.7,29,53.5556,100,100,62,1
2023-03-31 20:25:00,3.93818,22.64,16.92,26.15,30.1125,53.5556,100,100,63,1
2023-03-31 20:30:00,3.90727,22.7,17.01,26.5,30.15,53.5,100,100,62,1
2023-03-31 20:35:00,3.87636,22.9,17.1,26.66,30.35,53.4545,100,100,63,1
2023-03-31 20:40:00,3.84545,22.89,17.1143,26.3167,30.1,53.6471,100,100,63,1
2023-03-31 20:45:00,3.79242,22.88,17.1,26.6667,30.3,53.5,100,100,63,1
2023-03-31 20:50:00,3.73939,22.87,16.9,26.56,30.425,53.4444,100,100,62,1
2023-03-31 20:55:00,3.68636,22.86,16.6333,26.175,29.9667,53.5,100,100,62,1
2023-03-31 23:00:00,2.79464,22.65,16.2,26.05,30.075,52.5,100,100,62,1
2023-03-31 23:05:00,2.74643,22.6462,16.1,26.3,30.2,52.5,100,100,62,1
2023-03-31 23:10:00,2.69821,22.626,16.08,26.3,30.2071,52.5,100,100,62,1
2023-03-31 23:15:00,2.65,22.6059,15.99,26.3,30.2143,52.5,100,100,62,1
2023-03-31 23:20:00,2.5875,22.5857,15.9,25.9,29.8,52.5,100,100,62,1
2023-03-31 23:25:00,2.525,22.5656,15.8857,25.85,29.85,52.3333,100,100,62,1
2023-04-01 05:00:00,2.625,22.1,17.6778,32.5217,31.625,23.8095,100,100,53,1
2023-04-01 05:05:00,3.075,22.2,18.1231,29.3111,33.125,51.75,100,100,63,1
2023-04-01 07:45:00,4.1,22.3667,16.4714,25.65,29.4667,53,100,100,62,1
2023-04-01 07:50:00,4.3,22.4333,16.5429,25.7,29.4,52.75,100,100,62,1
2023-04-01 07:55:00,4.4,22.5,16.6143,25.925,29.175,52.5,100,100,62,1
2023-04-01 08:00:00,4.5,22.5667,16.6857,25.5,28.95,52.6111,100,100,61,1
2023-04-01 08:05:00,4.6,22.65,16.7571,25.55,29.1,52.7222,100,100,62,1
2023-04-01 08:10:00,4.7,22.6556,16.8286,25.525,29,52.8333,100,100,61,1
2023-04-01 09:50:00,6.6,22.8556,18.0333,25.65,28.7,54.5,100,100,62,1
2023-04-01 09:55:00,6.7,22.8889,18,25.9,29.02,53.6667,100,100,62,1
2023-04-01 10:00:00,6.75,22.9222,18.2,26.3,29.34,54.5,100,100,62,1
2023-04-01 10:05:00,6.8,22.9556,18.3,26.4333,29.6,53.9,100,100,62,1
2023-04-01 10:10:00,7,22.9889,18.36,26.55,29.5,54.5,100,100,62,1
2023-04-01 10:15:00,7.1,23.0222,18.35,26.1,29.1333,54,100,100,62,1
2023-04-01 10:20:00,7.2,23.0556,18.45,26.3167,29.24,53.7,100,100,62,1
2023-04-01 10:25:00,7.3,23.1111,18.6,26.4,29.2,54,100,100,62,1
2023-04-01 10:30:00,7.5,23.1667,18.4667,26.7333,29.3,53.8667,100,100,62,1
2023-04-01 10:35:00,7.6,23.2053,18.7,26.7667,29.225,54,100,100,62,1
2023-04-01 10:40:00,7.7,23.244,18.7,26.95,29.1667,54.5,100,100,62,1
2023-04-01 10:45:00,7.76,23.2827,18.775,27.15,29.8,54.5,100,100,62,1
2023-04-01 10:50:00,8,23.3213,18.85,27.12,29.5857,54.5,100,100,62,1
2023-04-01 10:55:00,8.06667,23.36,18.9,27.26,29.85,54.5,100,100,62,1
2023-04-01 11:00:00,8.13333,23.48,19.05,27.4,29.9,54.6667,100,100,62,1
2023-04-01 11:05:00,8.2,23.6,19.2,27.6667,30.2333,54.5,100,100,62,1
2023-04-01 11:10:00,8.3,23.6125,19.2,27.8083,30.3267,54.5,100,100,62,1
2023-04-01 11:15:00,8.4,23.625,19.35,27.95,30.42,54.5,100,100,62,1
2023-04-01 11:20:00,8.6,23.6375,19.36,27.9,30.425,54.4,100,100,62,1
2023-04-01 11:25:00,8.7,23.65,19.5,27.9,30.425,54.5,100,100,62,1
2023-04-01 11:30:00,8.9,23.6571,19.35,27.55,30.1,54.5,100,100,62,1
2023-04-01 11:35:00,9.1,23.6467,19.34,26.78,29.575,54.5,100,100,61,1
2023-04-01 11:40:00,9.125,23.6207,19.18,26.34,28.9667,53.9412,100,100,61,1
2023-04-01 11:45:00,9.15,23.5948,19.22,25.5833,28.0333,54.5,100,100,61,1
2023-04-01 11:50:00,9.175,23.5688,19.275,25.4333,27.725,54.5,100,100,62,1
2023-04-01 11:55:00,9.2,23.5429,19.2,25.6333,28.1,54.4545,100,100,62,1
2023-04-01 12:00:00,9.35,23.5082,19.4667,25.7857,28.22,54.5,100,100,61,1
2023-04-01 12:05:00,9.5,23.4735,19.34,25.3,27.55,54.5,100,100,61,1
2023-04-01 12:10:00,9.55,23.4388,19.2667,25.12,27.2333,54.3333,100,100,62,1
2023-04-01 12:15:00,9.6,23.4041,19.5,25.35,27.1833,54.4545,100,100,62,1
2023-04-01 12:20:00,9.7,23.3694,19.35,24.9667,27.1333,54.5,100,100,62,1
2023-04-01 12:25:00,9.8,23.3347,19.2333,24.65,26.625,53.7143,100,100,61,1
2023-04-01 12:30:00,9.85,23.3,19.35,25.06,27,53.8333,100,100,61,1
2023-04-01 12:35:00,9.9,23.2733,19.24,25.35,27.5833,53.9231,100,100,61,1
2023-04-01 12:40:00,9.95,23.2467,19.3,24.8,26.9,54.4444,100,100,61,1
2023-04-01 12:45:00,10,23.22,19.4,24.55,26.4667,54.5,100,100,61,1
2023-04-01 14:20:00,9.8,23.3111,19.5333,25.55,27.35,54.5,100,100,62,1
2023-04-01 14:25:00,9.75833,23.3667,19.4667,25.7,27.4429,54.5455,100,100,62,1
2023-04-01 14:30:00,9.71667,23.3556,19.5,25.7937,27.5357,54.4286,100,100,61,1
2023-04-01 14:35:00,9.675,23.3444,19.5,25.8875,27.6286,54.5,100,100,62,1
2023-04-01 14:40:00,9.63333,23.3333,19.46,25.9813,27.6667,54.5,100,100,61,1
2023-04-01 14:45:00,9.59167,23.35,19.2,26.075,28.0667,54.5385,100,100,61,1
2023-04-01 17:35:00,7.76,23.1444,18.3905,26.7,29.15,53.5,100,100,61,1
2023-04-01 17:40:00,7.74,23.15,18.2952,26.68,29.35,53.5,100,100,62,1
2023-04-01 17:45:00,7.62,23.14,18.2,26.66,29.3667,53.5,100,100,61,1
2023-04-01 17:50:00,7.5,23.13,17.9,26.64,29.3833,53.5,100,100,61,1
2023-04-01 17:55:00,7.4,23.12,18.2,26.8,29.4,53.5,100,100,61,1
2023-04-01 18:00:00,7.3,23.11,18.2,26.975,29.6,53.5,100,100,61,1
2023-04-01 18:05:00,7.26667,23.1,18.35,27.15,29.8,53.5,100,100,61,1
2023-04-01 18:10:00,7.23333,23.09,18.35,27.5,30.1667,53.5,100,100,61,1
2023-04-01 18:15:00,7.11667,23.08,18.35,27.5333,30.2667,53.625,100,100,61,1
2023-04-01 18:20:00,7,23.07,18.2,27.55,30.36,53.5,100,100,61,1
2023-04-01 18:25:00,6.9,23.06,18.18,27.55,30.625,53.5,100,100,61,1
2023-04-01 18:30:00,6.8,23.05,17.9667,27.6333,30.6375,53.5,100,100,61,1
2023-04-01 18:35:00,6.7,23.1667,18.2,27.2,30.65,54.3,100,100,62,1
2023-04-01 18:40:00,6.6,23.2583,18.4,26.78,30.1,54.5,100,100,63,1
2023-04-01 18:45:00,6.5,23.35,18.3,26.1,29.46,55.5,100,100,63,1
2023-04-01 18:50:00,6.4,23.3259,18.1,25.65,28.7,55.3,100,100,63,1
2023-04-01 18:55:00,6.3,23.3019,17.9,25.9,29,55.1,100,100,63,1
2023-04-01 19:00:00,6.23333,23.2778,18,26.1875,29.4,54.9,100,100,63,1
2023-04-01 19:05:00,6.15556,23.2537,18,25.7,28.9,54.7,100,100,63,1
2023-04-01 19:10:00,6.07778,23.2296,17.85,26.0667,29.04,54.5,100,100,63,1
2023-04-01 19:15:00,6,23.2056,17.7,25.8333,29.15,54.5,100,100,63,1
2023-04-01 19:20:00,5.9,23.1815,17.8,25.975,29.125,54.5,100,100,63,1
2023-04-01 19:25:00,5.8,23.1574,17.7,26.05,29.225,54.5,100,100,62,1
2023-04-01 19:30:00,5.74,23.1333,17.6,25.85,29.1,54.5,100,100,62,1
2023-04-01 19:35:00,5.62,23,17.5,25.65,29,53.8333,100,100,62,1
2023-04-01 19:40:00,5.5,23.05,17.3667,25.85,29.1333,53.5,100,100,61,1
2023-04-01 21:55:00,4.075,22.8667,16.8091,25.9,29.3667,53.5,100,100,61,1
2023-04-01 22:00:00,4.0375,22.85,16.7909,26.2667,29.8,53.5,100,100,61,1
2023-04-01 22:05:00,4,22.8444,16.7727,26.1,29.8,53.5,100,100,61,1
2023-04-01 22:10:00,3.98222,22.85,16.7545,26.1,29.8,53.5,100,100,61,1
2023-04-01 22:15:00,3.96444,22.85,16.7364,25.975,29.8,53.5,100,100,61,1
2023-04-02 02:45:00,3.04583,22.6429,16.2,26.075,29.7,52.5,100,100,61,1
2023-04-02 02:50:00,3.01667,22.65,16.08,26.05,29.9,52.5,100,100,61,1
2023-04-02 02:55:00,2.9875,22.6,16.1091,25.85,29.775,52.5455,100,100,61,1
2023-04-02 03:00:00,2.95833,22.55,16.0857,25.9667,29.65,52.4545,100,100,61,1
2023-04-02 03:05:00,2.92917,22.5467,16.0393,25.9333,30,52.5,100,100,61,1
2023-04-02 03:10:00,2.9,22.55,15.9929,26.3,30.3,52.5,100,100,61,1
2023-04-02 06:25:00,2.9,22.305,15.9,26.1,30.25,52.5455,100,100,61,1
2023-04-02 06:30:00,3,22.31,15.9071,25.85,29.9,52.4667,100,100,61,1
2023-04-02 06:35:00,3.1,22.315,15.9143,26.1,30,52.5455,100,100,61,1
2023-04-02 06:40:00,3.13333,22.32,15.9,26.0333,29.875,52.5,100,100,61,1
2023-04-02 06:45:00,3.16667,22.325,15.9,25.95,29.8667,52.5,100,100,61,1
2023-04-02 06:50:00,3.25833,22.33,16.01,25.7667,29.675,52.5,100,100,61,1
2023-04-02 06:55:00,3.35,22.335,16.12,25.85,29.55,52.4286,100,100,61,1
2023-04-02 07:00:00,3.475,22.34,16.1,25.68,29.6,52.5333,100,100,61,1
2023-04-02 07:05:00,3.6,22.345,16.15,25.8,29.5667,52.4444,100,100,61,1
2023-04-02 07:10:00,3.66667,22.35,16.2,25.6,29.55,52.5294,100,100,61,1
2023-04-02 07:15:00,3.75833,22.355,16.25,25.6,29.375,52.5,100,100,61,1
2023-04-02 07:20:00,3.85,22.36,16.3,25.475,29.2,52.5,100,100,61,1
2023-04-02 07:25:00,4.1,22.35,16.35,25.65,29.4,52.5,100,100,61,1
2023-04-02 07:30:00,4.2,22.4018,16.4,25.7,29.4667,52.5,100,100,61,1
2023-04-02 07:35:00,4.3,22.4536,16.5167,25.7,29.1167,52.5,100,100,61,1
2023-04-02 07:40:00,4.5,22.5054,16.6333,25.65,29.3,52.5,100,100,61,1
2023-04-02 07:45:00,4.6,22.5571,16.7028,25.65,29.34,52.4444,100,100,61,1
2023-04-02 07:50:00,4.7,22.6086,16.7722,25.85,29.38,52.6,100,100,61,1
2023-04-02 07:55:00,4.76667,22.66,16.8417,25.45,28.85,52.55,100,100,61,1
2023-04-02 08:00:00,5,22.72,16.9111,25.7,29.15,52.5,100,100,61,1
2023-04-02 08:05:00,5.125,22.78,17.2,25.9,29.5,52.5,100,100,61,1
2023-04-02 08:10:00,5.25,22.84,17.1,25.75,29.3333,52.5,100,100,61,1
2023-04-02 08:15:00,5.375,22.9,17.1476,25.65,28.9333,52.5,100,100,61,1
2023-04-02 08:20:00,5.5,22.85,17.1952,26,29.275,52.5,100,100,61,1
2023-04-02 08:25:00,5.7,22.85,17.2429,25.6333,29,52.5,100,100,61,1
2023-04-02 08:30:00,5.76667,22.85,17.2905,25.85,28.8667,52.5,100,100,61,1
2023-04-02 08:35:00,5.88333,22.85,17.3381,25.4333,28.6333,52.5,100,100,61,1
2023-04-02 08:40:00,6,22.85,17.3857,25.6,28.6,52.5,100,100,61,1
2023-04-02 08:45:00,6.06667,22.85,17.3971,25.3,28.5,52.5,100,100,61,1
2023-04-02 08:50:00,6.13333,22.85,17.4086,25.15,28.3,52.5,100,100,61,1
2023-04-02 08:55:00,6.2,22.85,17.42,25.6,28.65,52.5,100,100,61,1
2023-04-02 09:00:00,6.3,22.85,17.4567,25.5833,28.725,52.5,100,100,61,1
2023-04-02 09:05:00,6.4,22.85,17.4933,25.5667,28.8,52.5,100,100,61,1
2023-04-02 09:10:00,6.5,22.85,17.53,25.6,28.7,52.5,100,100,61,1
2023-04-02 09:15:00,6.6,22.85,17.5667,25.4333,28.55,52.5,100,100,61,1
2023-04-02 09:20:00,6.7,22.8717,17.55,25.15,28.05,52.5,100,100,61,1
2023-04-02 09:25:00,6.75,22.8933,17.6175,25.4,28.15,52.5,100,100,61,1
2023-04-02 09:30:00,6.8,22.915,17.685,25.4,28.34,52.5,100,100,61,1
2023-04-02 09:35:00,6.9,22.9367,17.7525,24.2,26.675,52.5,100,100,61,1
2023-04-02 09:40:00,7,22.9583,17.82,23.65,25.68,52.5,100,100,61,1
2023-04-02 09:45:00,7.2,22.98,17.91,24.4,26.45,52.5,100,100,61,1
2023-04-02 09:50:00,7.23,23.0017,18,25.325,27.72,52.5,100,100,61,1
2023-04-02 09:55:00,7.26,23.0233,18.01,25.68,28.5,52.5,98,100,62,1
2023-04-02 10:00:00,7.3,23.045,18.02,26.0667,28.8,53,100,100,62,1
2023-04-02 10:05:00,7.34,23.0667,18.0133,25.55,27.6556,53.5,100,100,62,1
2023-04-02 10:10:00,7.38,23.0853,18.0067,24.0375,25.6375,52.5,100,100,62,1
2023-04-02 10:15:00,7.42,23.104,18,24.85,26.6143,52.6429,100,100,62,1
2023-04-02 10:20:00,7.46,23.1227,18,25.2333,27.2333,52.7857,100,100,62,1
2023-04-02 10:25:00,7.5,23.1413,18.2,25.6667,27.65,52.9286,100,100,62,1
2023-04-02 10:30:00,7.6,23.16,18.3,26.1,28.3167,53.0714,100,100,62,1
2023-04-02 10:35:00,7.7,23.2267,18.275,26.5667,28.9,53.2143,98,100,62,1
2023-04-02 10:40:00,7.73,23.2933,18.3545,26.9,29.325,53.3571,100,100,61,1
2023-04-02 10:45:00,7.76,23.36,18.4,27,29.6,53.5,100,100,61,1
2023-04-02 10:50:00,7.82,23.455,18.4667,27.1,29.6667,52.5,100,100,61,1
2023-04-02 10:55:00,7.88,23.55,18.5,27.4,29.975,53.5,100,100,61,1
2023-04-02 11:00:00,7.94,23.6,18.5333,27.5333,30.2,53.75,100,100,61,1
2023-04-02 11:05:00,8,23.6222,18.72,27.6667,30.2,54,100,100,61,1
2023-04-02 11:10:00,8.06667,23.6444,18.78,27.7,30.3,53,100,100,61,1
2023-04-02 11:15:00,8.13333,23.6667,18.84,27.65,30.4,53.25,100,100,61,1
2023-04-02 11:20:00,8.2,23.664,18.9,27.675,30.4,53.5,100,100,61,1
2023-04-02 11:25:00,8.3,23.6613,18.85,27.5667,30.45,53.5,100,100,61,1
2023-04-02 11:30:00,8.4,23.6587,19.1,27.8,30.5,53,100,100,62,1
2023-04-02 11:35:00,8.5,23.656,19,28.15,30.9,53.25,100,100,62,1
2023-04-02 11:40:00,8.7,23.6533,19.35,27.42,30.7333,53.5,100,100,62,1
2023-04-02 11:45:00,8.8,23.6507,19.3333,26.925,30.38,53.5,100,100,62,1
2023-04-02 11:50:00,8.9,23.648,19.3167,25.7,28.7444,53.5,100,100,61,1
2023-04-02 11:55:00,8.95,23.6453,19.3,26,28.275,53.5,100,100,61,1
2023-04-02 12:00:00,9,23.6427,19.2,25.8,28.4,53.5,100,100,61,1
2023-04-02 12:05:00,9.05,23.64,19.02,25.55,28.2,53.5,100,100,62,1
2023-04-02 12:10:00,9.1,23.65,19,25.65,28,53.5,100,100,61,1
2023-04-02 12:15:00,9.06,23.6208,19,25.7,28.2667,53.5,100,100,61,1
2023-04-02 12:20:00,9.02,23.5917,19.2,25.3,27.6333,53.5625,100,100,61,1
2023-04-02 12:25:00,8.98,23.5625,19.1,25.25,27.5333,53.625,100,100,61,1
2023-04-02 12:30:00,8.94,23.5333,18.85,25.26,27.4,53.5625,100,100,62,1
2023-04-02 12:35:00,8.9,23.55,19,25.825,28.3375,53.5,100,100,62,1
2023-04-02 12:40:00,8.95,23.5188,18.85,25.5667,28.275,53.5,100,100,61,1
2023-04-02 12:45:00,9,23.4875,18.8,25.1,27.6333,53.5,100,100,62,1
2023-04-02 12:50:00,9.05,23.4563,18.8667,25.2,27.55,53.5,100,100,61,1
2023-04-02 12:55:00,9.1,23.425,19,25.14,27.3,53.5,100,100,61,1
2023-04-02 13:00:00,9.06,23.3938,19,24.9667,27,53.5,100,100,61,1
2023-04-02 13:05:00,9.02,23.3625,19,24.4,26.275,53.5,100,100,61,1
2023-04-02 13:10:00,8.98,23.3313,18.84,23.6333,25.14,53.5,100,100,61,1
2023-04-02 13:15:00,8.94,23.3,18.94,24.6429,26.29,53.5,100,100,62,1
2023-04-02 13:20:00,8.9,23.3067,19,24.8964,27.05,53.5556,100,100,62,1
2023-04-02 13:25:00,8.85,23.3133,19.2,25.15,27.0667,53.6364,100,100,62,1
2023-04-02 13:30:00,8.8,23.32,19,25.6833,27.54,53.5,100,100,62,1
2023-04-02 13:35:00,8.75,23.3267,18.98,25.9,27.7,53.5,100,100,61,1
2023-04-02 13:40:00,8.7,23.3333,18.8,26.0667,28.1,53.5,100,100,61,1
2023-04-02 13:45:00,8.63333,23.34,18.8667,26.3333,28.3833,53.5,100,100,62,1
2023-04-02 13:50:00,8.56667,23.3467,18.85,26.4,28.6,53.5682,100,100,62,1
2023-04-02 13:55:00,8.5,23.3533,18.8875,26.65,29.0667,53.6364,100,100,62,1
2023-04-02 14:00:00,8.48462,23.36,18.85,26.9,29.2333,53.5,100,100,61,1
2023-04-02 15:15:00,8.05714,23.34,18.6667,25.85,28.65,52.5,100,100,62,1
2023-04-02 15:20:00,8.01429,23.35,18.7,25.825,28.85,53,100,100,62,1
2023-04-02 15:25:00,7.97143,23.35,18.7,25.8,28.735,53.5,100,100,61,1
2023-04-02 15:30:00,7.92857,23.35,18.7,25.725,28.62,52.5,100,100,62,1
2023-04-02 15:35:00,7.88571,23.35,18.7,25.9,28.6,53.5,100,100,62,1
2023-04-02 15:40:00,7.84286,23.35,18.7,25.84,28.75,53,100,100,61,1
2023-04-02 15:45:00,7.8,23.35,18.4889,25.8667,28.65,52.5,100,100,61,1
2023-04-02 15:50:00,7.73333,23.3513,18.5,26.1,29,52.4667,100,100,61,1
2023-04-02 15:55:00,7.61667,23.3526,18.34,25.65,28.6857,52.8571,100,100,61,1
2023-04-02 16:00:00,7.5,23.3538,18.1,25.4,28.0667,52.8,100,100,61,1
2023-04-02 16:05:00,7.4,23.3551,18.1,25.5,28.225,53,100,100,61,1
2023-04-02 16:10:00,7.3,23.3564,18.1,25.95,28.725,53.125,100,100,61,1
2023-04-02 16:15:00,7.285,23.3577,18.1,25.925,28.9,53.25,100,100,61,1
2023-04-02 16:20:00,7.27,23.359,18.2,25.9,28.8,52.5,100,100,62,1
2023-04-02 16:25:00,7.255,23.3603,18.2,26.05,28.9,52.6667,100,100,61,1
2023-04-02 16:30:00,7.24,23.3615,18.2,25.85,28.92,52.8333,100,100,61,1
2023-04-02 16:35:00,7.16,23.3628,18.1,25.8,28.9267,53.4167,100,100,61,1
2023-04-02 16:40:00,7.08,23.3641,18,25.85,28.9333,54,100,100,61,1
2023-04-02 16:45:00,7,23.3654,17.9857,25.52,28.56,52.4545,100,100,61,1
2023-04-02 16:50:00,6.93333,23.3667,18,25.4,28.04,52.5455,100,100,61,1
2023-04-02 16:55:00,6.86667,23.35,17.9,25.5,28.3,52.4375,100,100,61,1
2023-04-02 17:00:00,6.8,23.3333,17.8,25.7667,28.7,52.5,100,100,61,1
2023-04-02 19:45:00,4.45,23.15,17.1,26.05,29.62,52.5,100,100,62,1
2023-04-02 19:50:00,4.4,23.15,17.1,26.15,29.65,52.5,100,100,62,1
2023-04-02 19:55:00,4.35,23.15,17.0857,26.0857,29.68,52.5,100,100,62,1
2023-04-02 20:00:00,4.3,23.0964,16.9762,26.1667,29.72,52.5,100,100,62,1
2023-04-02 20:05:00,4.25714,23.0429,16.8667,26.275,29.75,52.5,99,100,62,1
2023-04-02 20:10:00,4.21429,23.05,16.9111,26.1,29.65,52.5,100,100,61,1
2023-04-02 22:30:00,3.34,22.85,16.4,25.9667,29.9,52.5455,100,100,62,1
2023-04-02 22:35:00,3.35,22.85,16.4,26.0667,29.9,52.5,100,100,62,1
2023-04-02 23:50:00,3.16,22.8508,16.3528,27.2667,30.8,52.5714,100,100,62,1
2023-04-02 23:55:00,3.14615,22.8481,16.3389,27.2833,30.65,52.5,100,100,62,1
2023-04-03 00:00:00,3.15,22.8455,16.325,27.3,30.5,52.5,100,100,62,1
2023-04-03 00:05:00,3.11429,22.8429,16.3111,27,30.2,52.4615,100,100,62,1
2023-04-03 00:10:00,3.07857,22.85,16.2972,26.9,30.1,52.5333,100,100,62,1
2023-04-03 00:15:00,3.04286,22.8504,16.2833,26.77,29.9,52.5,100,100,62,1
2023-04-03 00:20:00,3.00714,22.8509,16.2694,26.64,29.725,52.4706,100,100,62,1
2023-04-03 00:25:00,2.97143,22.8513,16.2556,26.5,29.55,52.5,100,100,62,1
2023-04-03 00:30:00,2.93571,22.8517,16.2417,26.4,29.55,52.5,100,100,62,1
2023-04-03 00:35:00,2.9,22.8521,16.2278,26.3,29.475,52.5714,100,100,62,1
2023-04-03 00:40:00,2.89402,22.8526,16.2139,26.3,29.4,52.4545,100,100,62,1
2023-04-03 00:45:00,2.88803,22.853,16.2,26.3,29.2333,52.5,100,100,62,1
2023-04-03 00:50:00,2.88205,22.8534,16.15,26.7667,29.8833,52.5,100,100,62,1
2023-04-03 00:55:00,2.87607,22.8538,16.1,27.76,31.1375,52,100,100,62,1
2023-04-03 01:00:00,2.87009,22.8543,16,28.3,32.0667,52.25,100,100,62,1
2023-04-03 01:05:00,2.8641,22.8547,16.2,28.65,32.4667,52.5,100,100,62,1
2023-04-03 01:10:00,2.85812,22.8551,16.1889,28.65,32.62,52.5,100,100,62,1
2023-04-03 01:15:00,2.85214,22.8556,16.1778,28.8,32.76,52.5,100,100,62,1
2023-04-03 01:20:00,2.84615,22.8534,16.1667,28.95,33,52.5,100,100,62,1
2023-04-03 01:25:00,2.85,22.8513,16.1556,27.8667,32.4,52.5,100,100,62,1
2023-04-03 03:20:00,2.65,22.55,15.9,26.5333,30.275,52.5,100,100,62,1
2023-04-03 03:25:00,2.64444,22.5455,15.9,26.125,29.47,52.5,100,100,62,1
2023-04-03 03:30:00,2.61728,22.4636,15.88,24.8333,27.61,52.5,100,100,62,1
2023-04-03 03:35:00,2.59012,22.3818,15.805,22.9,25.1778,52.5,100,100,62,1
2023-04-03 03:40:00,2.56296,22.3,15.73,23.1333,24.9833,52.4667,100,100,62,1
2023-04-03 03:45:00,2.5358,22.3071,15.655,24.1167,26.1375,52.5,100,100,62,1
2023-04-03 03:50:00,2.50864,22.3143,15.58,24.7333,27.1667,52.5455,100,100,62,1
2023-04-03 03:55:00,2.48148,22.3214,15.6143,25.35,27.9222,52.4615,100,100,62,1
2023-04-03 04:00:00,2.45432,22.3286,15.7604,26.3143,29.25,52.5,100,100,62,1
2023-04-03 04:05:00,2.42716,22.3357,15.9064,27.35,30.5857,52.5455,100,100,62,1
2023-04-03 04:10:00,2.4,22.3429,16.0525,28.05,31.6,52.4545,100,100,62,1
2023-04-03 04:15:00,2.39286,22.35,16.1986,28.3667,32.2,52.5,100,100,62,1
2023-04-03 04:20:00,2.38571,22.3667,16.3447,28.55,32.6,52.5,100,100,62,1
2023-04-03 04:25:00,2.37857,22.4333,16.4908,28.65,32.7,52.5,100,100,62,1
2023-04-03 04:30:00,2.37143,22.5,16.6368,28.6,32.7333,52.5,100,100,62,1
2023-04-03 04:35:00,2.36429,22.5667,16.7829,27.8833,32.36,52.5,100,100,62,1
2023-04-03 04:40:00,2.35714,22.5583,16.929,26.8667,31.6,52.5556,100,100,62,1
2023-04-03 04:45:00,2.35,22.55,17.0751,26.24,30.35,52.5,100,100,62,1
2023-04-03 04:50:00,2.34286,22.54,17.2212,26.1714,30.3625,52.4,100,100,62,1
2023-04-03 04:55:00,2.66518,22.545,17.3673,25.9333,30.25,52.6,100,100,62,1
2023-04-03 05:00:00,2.9875,22.55,17.5133,31.7864,30.8273,23.619,100,100,47,1
2023-04-03 05:05:00,3.4,22.35,18.6882,29.6789,33.1846,47.8333,100,100,63,1
2023-04-03 06:45:00,2.7,22.5667,15.9,26.525,30.4,52.4545,100,100,61,1
2023-04-03 06:50:00,2.775,22.5583,16,26.4,30.45,52.5385,100,100,61,1
2023-04-03 06:55:00,2.85,22.55,16.1,26.5667,30.5,52.5,100,100,61,1
2023-04-03 07:00:00,3.1,22.54,16.1,26.3333,30.35,52.4667,100,100,61,1
2023-04-03 07:05:00,3.16667,22.55,16.1333,26.1,30.12,52.5,100,100,61,1
2023-04-03 07:10:00,3.25833,22.55,16.2,25.6333,29.4667,52.5385,100,100,61,1
2023-04-03 07:15:00,3.35,22.55,16.2667,26.075,29.65,52.4,100,100,61,1
2023-04-03 07:20:00,3.475,22.55,16.3333,25.85,29.6333,52.5,100,100,61,1
2023-04-03 07:25:00,3.6,22.5571,16.4,25.7,29.525,52.5714,100,100,61,1
2023-04-03 07:30:00,3.7,22.5914,16.4,26.02,30,52.5,100,100,61,1
2023-04-03 07:35:00,3.775,22.6257,16.5,26.035,29.8,52.4667,100,100,61,1
2023-04-03 07:40:00,3.85,22.66,16.6,26.05,29.8,52.5,100,100,61,1
2023-04-03 07:45:00,4.1,22.7267,16.7,26.2333,29.875,52.5455,100,100,61,1
2023-04-03 07:50:00,4.2,22.7933,16.7733,26.125,29.775,52,100,100,61,1
2023-04-03 07:55:00,4.3,22.86,16.8467,25.9,29.56,52.5556,100,100,62,1
2023-04-03 08:00:00,4.4,22.8882,16.92,26.0571,29.65,52.5278,100,100,61,1
2023-04-03 08:05:00,4.5,22.9163,17.0267,25.9667,29.675,52.5,100,100,62,1
2023-04-03 08:10:00,4.7,22.9445,17.1333,26.0667,29.55,52.5,100,100,62,1
2023-04-03 08:15:00,4.8,22.9727,17.2444,26.05,29.625,52.5,100,100,62,1
2023-04-03 08:20:00,4.9,23.0008,17.3556,25.8,29.2,52.5,100,100,62,1
2023-04-03 08:25:00,5,23.029,17.4667,26.44,29.6667,52.5,100,100,62,1
2023-04-03 08:30:00,5.2,23.0571,17.5,26.1,29.78,52.5,100,100,62,1
2023-04-03 08:35:00,5.23333,23.0536,17.4,25.875,29.2,52.5,100,100,62,1
2023-04-03 08:40:00,5.26667,23.05,17.6,26.1,29.475,53.25,100,100,62,1
2023-04-03 08:45:00,5.5,23.0455,17.5875,26.35,29.9,54,100,100,62,1
2023-04-03 08:50:00,5.6,23.05,17.575,26.6,30.1,53.3333,100,100,62,1
2023-04-03 08:55:00,5.7,23.05,17.5625,26.1,29.4,53.375,100,100,62,1
2023-04-03 09:00:00,5.76,23.05,17.55,26.05,29.4,53.4167,100,100,61,1
2023-04-03 09:05:00,5.88,23.05,17.6917,25.925,29.1333,53.4583,100,100,61,1
2023-04-03 09:10:00,6,23.05,17.8333,25.8,29,53.5,100,100,62,1
2023-04-03 09:15:00,6.2,23.05,17.9167,25.8417,28.9,53.5,100,100,62,1
2023-04-03 09:20:00,6.26667,23.05,18,25.8833,28.925,53.5,100,100,61,1
2023-04-03 09:25:00,6.34444,23.0571,18,25.9,29,53.5,100,100,61,1
2023-04-03 09:30:00,6.42222,23.05,17.7,25.86,29,53.5,100,100,61,1
2023-04-03 09:35:00,6.5,23.0714,18,25.3,28.28,53.5,100,100,61,1
2023-04-03 09:40:00,6.56667,23.0929,18,25.45,28.06,53.5,100,100,61,1
2023-04-03 09:45:00,6.63333,23.1143,17.9667,25.48,28.14,53.5,100,100,61,1
2023-04-03 09:50:00,6.7,23.1357,18.1,25.9667,28.52,53.5,100,100,61,1
2023-04-03 09:55:00,6.76667,23.1571,18.2333,25.58,28.02,53.5,100,100,61,1
2023-04-03 10:00:00,6.88333,23.191,18.3,24.9667,26.9,53.5,100,100,62,1
2023-04-03 10:05:00,7,23.2248,18.3667,25.7333,27.66,53.5,100,100,61,1
2023-04-03 10:10:00,7.03333,23.2586,18.3583,26.175,28.0429,53.5,100,100,61,1
2023-04-03 10:15:00,7.06667,23.2924,18.35,26.4,28.56,53.5,100,100,62,1
2023-04-03 10:20:00,7.1,23.3262,18.35,26.4333,28.9,53.5,100,100,61,1
2023-04-03 10:25:00,7.13333,23.36,18.35,26.54,28.9,53.5,100,100,61,1
2023-04-03 10:30:00,7.16667,23.4117,18.325,26.9,29.35,53.5,100,100,61,1
2023-04-03 10:35:00,7.2,23.4633,18.3,27.0167,29.5667,53.5,100,100,61,1
2023-04-03 10:40:00,7.3,23.515,18.5,27.1333,29.7667,53.5,100,100,61,1
2023-04-03 10:45:00,7.4,23.5667,18.7143,27.46,30.0833,53.5,100,100,61,1
2023-04-03 10:50:00,7.5,23.5944,18.7,27.6667,30.2,53.5,100,100,61,1
2023-04-03 10:55:00,7.625,23.6222,18.9,27.5333,30.35,53.5,100,100,61,1
2023-04-03 11:00:00,7.75,23.65,18.85,27.65,30.5,53.5,100,100,62,1
2023-04-03 11:05:00,7.875,23.6571,18.925,27.825,30.5,53.5,100,100,61,1
2023-04-03 11:10:00,8,23.699,19,28,30.65,53.5,100,100,61,1
2023-04-03 11:15:00,8.05,23.741,19.05,27.9,30.65,53.5,100,100,62,1
2023-04-03 11:20:00,8.1,23.7829,19.1375,28.15,31,53.5,100,100,61,1
2023-04-03 11:25:00,8.15,23.8248,19.225,28.4,31.2,53.5,100,100,61,1
2023-04-03 11:30:00,8.2,23.8667,19.3125,27.6833,31.2714,53.5,100,100,61,1
2023-04-03 11:35:00,8.3,23.85,19.4,27.64,30.85,53.5,100,100,61,1
2023-04-03 11:40:00,8.4,23.8472,19.375,26.44,29.5,54,100,100,61,1
2023-04-03 11:45:00,8.6,23.8444,19.35,26.2,28.92,53.4545,100,100,61,1
2023-04-03 11:50:00,8.57143,23.8022,19.325,26.3333,29.0667,53.5,100,100,61,1
2023-04-03 11:55:00,8.54286,23.76,19.3,26.3917,29.04,53.5,100,100,61,1
2023-04-03 12:00:00,8.51429,23.7178,19.3,26.45,29.1,53.5,100,100,61,1
2023-04-03 12:05:00,8.48571,23.6756,19.2889,26.075,28.7,53.5,100,100,61,1
2023-04-03 12:10:00,8.45714,23.6333,19.3,26.05,28.6,53.5,100,100,61,1
2023-04-03 12:15:00,8.42857,23.6222,19.1429,26.025,28.65,53.5,100,100,61,1
2023-04-03 12:20:00,8.4,23.6111,19.05,25.9,28.6,53.5,100,100,61,1
2023-04-03 12:25:00,8.5,23.6,19.0875,26.02,28.5667,53.5,100,100,61,1
2023-04-03 12:30:00,8.6,23.5889,19.125,26.3,29.1333,53.5,100,100,61,1
2023-04-03 12:35:00,8.61667,23.5778,19.1625,26.5,29.3,53.5,100,100,61,1
2023-04-03 12:40:00,8.63333,23.5667,19.2,26.6,29.05,53.5,100,100,61,1
2023-04-03 12:45:00,8.65,23.5556,19.2,26.14,28.8,53.5,100,100,61,1
2023-04-03 12:50:00,8.66667,23.5444,18.9667,26.05,28.58,53,100,100,61,1
2023-04-03 12:55:00,8.68333,23.55,19.1,26.15,28.725,53.25,100,100,62,1
2023-04-03 13:00:00,8.7,23.5528,19,26.1,28.8667,53.5,100,100,62,1
2023-04-03 13:05:00,8.725,23.5556,19.05,26.15,28.3,53.5,100,100,62,1
2023-04-03 13:10:00,8.75,23.55,19.1,26,28.06,53.5,100,100,62,1
2023-04-03 13:15:00,8.775,23.55,19.15,26.7333,28.95,53.5,100,100,62,1
2023-04-03 13:20:00,8.8,23.55,19.2,26.65,29.035,53.5,100,100,62,1
2023-04-03 13:25:00,8.825,23.5491,19.22,26.8667,29.12,53.5,100,100,62,1
2023-04-03 13:30:00,8.85,23.5482,19.2,26.85,29.0667,53.5,100,100,62,1
2023-04-03 13:35:00,8.875,23.5473,19.2,26.7,28.9,53.5,100,100,62,1
2023-04-03 13:40:00,8.9,23.5464,19.2,26.9,29.15,53.5714,100,100,62,1
2023-04-03 13:45:00,9.1,23.5455,19.36,26.9062,29.1875,53.4615,100,100,62,1
2023-04-03 13:50:00,9.1125,23.5445,19.3,26.9125,29.225,53.5,100,100,62,1
2023-04-03 13:55:00,9.125,23.5436,19.35,26.8429,29.05,53.5556,100,100,62,1
2023-04-03 14:00:00,9.1375,23.5427,19.355,26.9,29.25,53.3333,100,100,62,1
2023-04-03 14:05:00,9.15,23.5418,19.36,26.8667,29.1,53.6,100,100,62,1
2023-04-03 14:10:00,9.1625,23.5409,19.3333,26.8333,29,53.4286,100,100,62,1
2023-04-03 14:15:00,9.175,23.54,19.2,26.65,28.85,53.5,100,100,62,1
2023-04-03 14:20:00,9.1875,23.5183,19.2,26.6,28.8333,53.5,100,100,62,1
2023-04-03 14:25:00,9.2,23.4965,19.4,26.66,28.8667,53.5,100,100,62,1
2023-04-03 16:15:00,9.1,23.1444,18.95,24.4833,26.36,53.4444,100,100,61,1
2023-04-03 16:20:00,9.03333,23.15,18.9,24.8,26.72,53.5,100,100,61,1
2023-04-03 16:25:00,8.96667,23.1357,18.85,25,26.9,53.5,100,100,61,1
2023-04-03 16:30:00,8.9,23.1214,18.8444,24.7533,26.85,53.5,100,100,61,1
2023-04-03 16:35:00,8.83333,23.1071,18.8667,24.5067,26.85,53.5,100,100,61,1
2023-04-03 16:40:00,8.76667,23.0929,18.8333,24.26,26.125,53.5,100,100,61,1
2023-04-03 16:45:00,8.7,23.0786,18.85,23.9667,25.6,53.5,100,100,62,1
2023-04-03 16:50:00,8.675,23.0643,18.8125,23.9,25.65,53.5,100,100,62,1
2023-04-03 16:55:00,8.65,23.05,18.775,23.85,25.75,53.5,100,100,62,1
2023-04-03 17:00:00,8.625,23.04,18.7375,24.15,25.9667,53.5,99,100,61,1
2023-04-03 18:15:00,7.65556,23.0667,18.4375,27.15,29.7333,53.5556,100,100,62,1
2023-04-03 18:20:00,7.57778,23.0944,18.4167,27.48,30.15,53.4286,100,100,62,1
2023-04-03 18:25:00,7.5,23.1222,18.3958,27.675,30.56,53.5714,100,100,62,1
2023-04-03 18:30:00,7.4,23.15,18.375,28.2,31.0333,53.5357,100,100,62,1
2023-04-03 18:35:00,7.3,23.15,18.3542,28.14,31.15,53.5,100,100,62,1
2023-04-03 18:40:00,7.2,23.1545,18.3333,27.4,30.8,53.5,100,100,62,1
2023-04-03 18:45:00,7.1,23.15,18.35,26.4333,30.12,53.4615,100,100,62,1
2023-04-03 18:50:00,7,23.1467,18.275,25.475,28.62,53.5,100,100,62,1
2023-04-03 18:55:00,6.93333,23.0956,18.2,25.95,28.8,53.5,100,100,62,1
2023-04-03 19:00:00,6.86667,23.0444,18.2,25.5667,28.6333,53.5,100,100,62,1
2023-04-03 19:05:00,6.8,23.0489,18.1,25.8,28.7333,53.5,100,100,62,1
2023-04-03 19:10:00,6.74,23.0533,18,25.58,28.625,53.5,100,100,62,1
2023-04-03 19:15:00,6.692,23.0578,17.9917,25.85,28.7,53.5,100,100,62,1
2023-04-03 19:20:00,6.644,23.0622,17.9833,25.6,28.55,53.5,100,100,62,1
2023-04-03 19:25:00,6.596,23.0667,17.975,25.5667,28.35,53.5,100,100,62,1
2023-04-03 19:30:00,6.548,23.05,17.9667,25.675,28.55,53.5,100,100,62,1
2023-04-03 19:35:00,6.5,23.0333,17.9111,25.9,28.68,53.5,100,100,62,1
2023-04-03 19:40:00,6.4,23.06,17.8556,22.9714,25.6105,53.5,58,100,62,1
2023-04-03 19:45:00,6.3,23,17.8,22.64,24.8714,53.5,64,100,62,1
2023-04-03 19:50:00,6.28,22.9583,17.7857,23.6,26.7143,53.5,64,100,62,1
2023-04-03 19:55:00,6.26,22.9167,17.8,23.5,26.6333,53.5,69,100,62,1
2023-04-03 20:00:00,6.24,22.875,17.75,23.7,26.8,53.5,69,100,62,1
2023-04-03 22:45:00,4.46667,22.4009,16.5667,23.26,27.1667,52.5,58,100,61,1
2023-04-03 22:50:00,4.43333,22.3828,16.7,23.2,27.0833,52.5,58,100,62,1
2023-04-03 22:55:00,4.4,22.3647,16.6833,23.1667,27.0571,52.5,57,100,62,1
2023-04-03 23:00:00,4.36667,22.3467,16.6667,23.1,26.85,52.5,59,100,62,1
2023-04-03 23:05:00,4.33333,22.3571,16.65,22.8857,26.6429,52.5,65,100,62,1
2023-04-03 23:10:00,4.3,22.3,16.6333,23.15,26.9,52.5,66,100,62,1
2023-04-04 00:50:00,3.56667,22.15,16.0429,23.325,27.14,52.4444,70,100,62,1
2023-04-04 00:55:00,3.525,22.15,16.0286,23.1429,26.9,52.4333,70,100,62,1
2023-04-04 01:00:00,3.48333,22.1429,16.0143,23.3,27,52.4222,69,100,62,1
2023-04-04 01:05:00,3.44167,22.1336,16,23.12,27.08,52.4111,68,100,62,1
2023-04-04 01:10:00,3.4,22.1243,15.8667,23,26.8,52.4,71,100,62,1
2023-04-04 01:15:00,3.33333,22.115,15.9,23.2,27.05,52.5,71,100,61,1
2023-04-04 01:20:00,3.30556,22.1057,15.9333,23.3,27.3333,52.5,67,100,61,1
2023-04-04 01:25:00,3.27778,22.0964,15.9667,23.1857,27.2429,52.5,67,100,61,1
2023-04-04 01:30:00,3.25,22.0871,16,23.15,27.175,52.6667,66,100,62,1
2023-04-04 01:35:00,3.22222,22.0779,16.1333,23.1,27.12,52.5926,66,100,62,1
2023-04-04 01:40:00,3.19444,22.0686,16.1,23,27.06,52.5185,66,100,62,1
2023-04-04 01:45:00,3.16667,22.0593,16.1,22.9333,26.8667,52.4444,70,100,62,1
2023-04-04 01:50:00,3.14545,22.05,16.1,23.1,27.08,52.3704,67,100,62,1
2023-04-04 01:55:00,3.15,22.05,16.0923,22.95,27.025,52.2963,68,100,62,1
2023-04-04 02:00:00,3.1,22.0429,16.1,22.95,26.9,52.2222,69,100,62,1
2023-04-04 02:05:00,3.05,22.05,16.0222,23.15,27.2,52.1481,69,100,62,1
2023-04-04 03:35:00,2.5875,21.8,15.65,23.1,27.2667,52.5,66,100,62,1
2023-04-04 03:40:00,2.525,21.8667,15.6,22.9857,27,52.5,69,100,62,1
2023-04-04 03:45:00,2.4625,21.85,15.55,22.92,27.0375,52.5,69,100,62,1
2023-04-04 03:50:00,2.4,21.85,15.5,22.9667,27.075,52.5,69,100,62,1
2023-04-04 03:55:00,2.36667,21.8429,15.3,22.8,26.8333,52.5,72,100,62,1
2023-04-04 05:40:00,2.16111,21.6,15.42,22.675,27.0667,52.6667,65,100,62,1
2023-04-04 05:45:00,2.16296,21.6529,15.4,22.5167,26.6333,52.5,70,100,62,1
2023-04-04 05:50:00,2.16481,21.6467,15.3667,22.9167,27.06,52.5,67,100,62,1
2023-04-04 05:55:00,2.16667,21.65,15.3333,22.7667,27.0333,52.5,67,100,62,1
2023-04-04 06:00:00,2.19286,21.6533,15.3,22.7,26.8,52.5,69,100,62,1
2023-04-04 06:05:00,2.21905,21.6467,15.34,22.85,27,52.5,70,100,62,1
2023-04-04 06:10:00,2.24524,21.65,15.38,22.96,27.1167,52.5,71,100,62,1
2023-04-04 06:15:00,2.27143,21.65,15.42,22.8333,26.9333,52.5,71,100,62,1
2023-04-04 06:20:00,2.29762,21.65,15.46,22.9,27.15,52.5,69,100,62,1
2023-04-04 06:25:00,2.32381,21.65,15.5,23.175,27.025,52.5,70,100,62,1
2023-04-04 06:30:00,2.35,21.65,15.6333,23,27.1,52.4667,68,100,62,1
2023-04-04 06:35:00,2.6,21.6667,15.6267,22.9333,27.04,52.4333,68,100,62,1
2023-04-04 06:40:00,2.7,21.6833,15.62,22.875,27,52.4,69,100,62,1
2023-04-04 06:45:00,2.75556,21.7,15.6133,23.06,27.0571,52.3667,70,100,62,1
2023-04-04 06:50:00,2.81111,21.7167,15.6067,23.0667,27.1,52.3333,72,100,62,1
2023-04-04 06:55:00,2.86667,21.7333,15.6,23.08,27.05,52.5455,72,100,62,1
2023-04-04 07:00:00,2.98333,21.75,15.6,23,27,52.5,72,100,62,1
2023-04-04 07:05:00,3.1,21.7667,15.6,23.3,26.9667,52.5,74,100,61,1
2023-04-04 07:10:00,3.15714,21.7833,15.6,23,27.1333,52.5,73,100,61,1
2023-04-04 07:15:00,3.2619,21.8,15.6,23.08,26.85,52.4545,74,100,61,1
2023-04-04 07:20:00,3.36667,21.8167,16,23.35,27.1,53,71,100,62,1
2023-04-04 07:25:00,3.6,21.8333,16.1333,23.15,27.05,52.9375,71,100,62,1
2023-04-04 07:30:00,3.7,21.85,16.2738,23.1,26.9667,52.875,71,100,62,1
2023-04-04 07:35:00,3.93333,21.8667,16.4143,23.35,27.1,52.8125,71,100,62,1
2023-04-04 07:40:00,4.3,21.8952,16.6,23.2,27.14,52.75,71,100,62,1
2023-04-04 07:45:00,4.4,21.9238,16.6,23.35,26.8333,52.6875,74,100,62,1
2023-04-04 07:50:00,4.5,21.9524,16.3857,23.6333,26.8,52.625,76,100,62,1
2023-04-04 07:55:00,4.56667,21.981,16.4429,23.62,27.175,52.5625,73,100,62,1
2023-04-04 08:00:00,4.63333,22.0095,16.5,23.5,27.15,52.5,73,100,62,1
2023-04-04 14:00:00,8.16667,22.3667,18.2,25.1,27.58,53.5,79,100,62,1
2023-04-04 14:05:00,8.2,22.3972,18.2067,24.9333,27.3,53.5,75,100,62,1
2023-04-04 14:10:00,8.23333,22.4278,18.2,24.4333,26.6167,53.5,84,100,62,1
2023-04-04 14:15:00,8.26667,22.4583,18.2,24.72,26.6,53.5556,86,100,62,1
2023-04-04 14:20:00,8.3,22.4889,18.275,25.1667,27.325,53.5,82,100,62,1
2023-04-04 14:25:00,8.31818,22.5194,18.35,25.025,27.5,53.4615,78,100,62,1
2023-04-04 14:30:00,8.33636,22.55,18.35,24.8333,27.4333,53.5,76,100,62,1
2023-04-04 14:35:00,8.35455,22.55,18.3667,24.25,26.8714,53.5385,80,100,62,1
2023-04-04 14:40:00,8.37273,22.55,18.35,24.2,26.7667,53.5,83,100,62,1
2023-04-04 18:15:00,7.875,22.5571,18,23.7,26.78,53.5,75,100,62,1
2023-04-04 18:20:00,7.8,22.6048,18.05,23.9429,26.8667,53.5,76,100,62,1
2023-04-04 18:25:00,7.77,22.6524,18.1,24.16,27.1667,53.5,73,100,62,1
2023-04-04 18:30:00,7.74,22.7,18.15,23.88,26.9,53.5,77,100,62,1
2023-04-04 18:35:00,7.68,22.65,18.2,24.25,27.1375,53.5,75,100,62,1
2023-04-04 18:40:00,7.62,22.6485,18.2,24.175,27.15,53.5,73,100,62,1
2023-04-04 18:45:00,7.56,22.6471,18.2,24,27.05,53.5385,74,100,62,1
2023-04-04 18:50:00,7.5,22.65,17.9,24.2,26.95,53.3333,74,100,62,1
2023-04-04 18:55:00,7.43333,22.6,17.7667,23.9333,26.85,53.3519,75,100,61,1
2023-04-04 19:00:00,7.36667,22.55,17.7306,24.06,27.125,53.3704,76,100,61,1
2023-04-04 19:05:00,7.3,22.5455,17.6944,23.85,26.96,53.3889,78,100,61,1
2023-04-04 19:10:00,7.23333,22.5117,17.6583,23.955,26.8,53.4074,80,100,61,1
2023-04-04 19:15:00,7.15556,22.4779,17.6222,24.06,26.9,53.4259,80,100,62,1
2023-04-04 19:20:00,7.07778,22.4442,17.5861,24.0333,27.05,53.4444,80,100,61,1
2023-04-04 19:25:00,7,22.4104,17.55,24.1,27.2,53.463,79,100,62,1
2023-04-04 19:30:00,6.93333,22.3766,17.5444,24.1833,27.14,53.4815,77,100,62,1
2023-04-04 19:35:00,6.86667,22.3429,17.5389,24.025,27.075,53.5,77,100,62,1
2023-04-04 19:40:00,6.8,22.35,17.5333,24.0125,27.0857,53.5,76,100,62,1
2023-04-04 19:45:00,6.76667,22.35,17.6,24,27.28,53.5,72,100,62,1
2023-04-04 19:50:00,6.73333,22.35,17.54,23.675,26.9667,53.5,75,100,62,1
2023-04-04 19:55:00,6.68667,22.3556,17.6,23.725,26.7333,53.5,76,100,62,1
2023-04-04 20:00:00,6.64,22.3517,17.5857,24.05,27.1167,53.5,75,100,62,1
2023-04-04 20:05:00,6.59333,22.3478,17.5714,23.85,27.05,53.5,74,100,62,1
2023-04-04 20:10:00,6.54667,22.3439,17.5571,23.8,26.9833,53.5,75,100,62,1
2023-04-04 22:20:00,4.77,22.1296,16.3667,23,26.65,52.5,69,100,61,1
2023-04-04 22:25:00,4.74,22.1163,16.4333,23.24,26.9333,52.5,70,100,61,1
2023-04-04 22:30:00,4.68,22.1031,16.5,23.4333,27.25,52.4583,70,100,61,1
2023-04-04 22:35:00,4.62,22.0898,16.6333,23.25,26.8,52.4167,71,100,62,1
2023-04-04 22:40:00,4.56,22.0765,16.6111,23.4,27.2333,52.375,68,100,62,1
2023-04-04 22:45:00,4.5,22.0633,16.5889,23.35,27.0333,52.3333,70,100,62,1
2023-04-04 22:50:00,4.45,22.05,16.5667,23.5,27.2625,52.2917,67,100,62,1
2023-04-04 22:55:00,4.4,22.05,16.5444,23.2,27.0333,52.25,68,100,62,1
2023-04-04 23:00:00,4.35,22.0455,16.5222,23.15,27.1,52.2083,67,100,62,1
2023-04-04 23:05:00,4.3,22.05,16.5,23.1,26.8,52.1667,70,100,62,1
2023-04-04 23:10:00,4.225,22.05,16.4333,23.16,26.9,52.125,70,100,62,1
