timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-04-05 00:30:00,3.63333,21.85,16.0778,23.1333,27.0333,52.7,70,100,62,1
2023-04-05 00:35:00,3.6,21.8462,16.0667,23.2,27,52.6,70,100,62,1
2023-04-05 00:40:00,3.5,21.85,15.8,23.1667,26.9667,52.5,71,100,61,1
2023-04-05 00:45:00,3.4,21.85,15.84,23.2,27.075,52.5,71,100,61,1
2023-04-05 00:50:00,3.33333,21.85,15.88,23.15,27.2,52.5,69,100,61,1
2023-04-05 00:55:00,3.31296,21.85,15.92,23.05,26.9667,52.5,71,100,61,1
2023-04-05 01:00:00,3.29259,21.85,15.96,23.16,27.0667,52.5,71,100,61,1
2023-04-05 02:30:00,2.86571,21.64,15.58,22.8,26.85,52.4286,70,100,61,1
2023-04-05 02:35:00,2.86,21.65,15.64,22.9,27,52.5385,69,100,61,1
2023-04-05 02:40:00,2.85429,21.6375,15.7,23.1,27.2,52.5,66,100,62,1
2023-04-05 02:45:00,2.84857,21.625,15.6852,22.85,26.9,52.5,68,100,62,1
2023-04-05 02:50:00,2.84286,21.6125,15.6704,22.9667,27.05,52.5,67,100,62,1
2023-04-05 02:55:00,2.85,21.6,15.6556,22.85,27.125,52.5,67,100,62,1
2023-04-05 03:00:00,2.85,21.5875,15.6407,22.94,27.2,52.5,67,100,62,1
2023-04-05 03:05:00,2.85,21.575,15.6259,23.1,27.15,52.5,67,100,62,1
2023-04-05 03:10:00,2.85,21.5625,15.6111,23,27.0333,52.5,65,100,62,1
2023-04-05 03:15:00,2.85,21.55,15.5963,23.15,27.2111,52.5,63,100,62,1
2023-04-05 08:50:00,5.08571,21.5571,16.6,23.5,27.1167,53.5,74,100,61,1
2023-04-05 08:55:00,5.11429,21.55,16.5,23.55,27.15,53,69,100,61,1
2023-04-05 09:00:00,5.14286,21.575,16.4,23.2,27.05,52.5,71,100,61,1
2023-04-05 09:05:00,5.17143,21.6,16.4,23.1,26.7,52.7,72,100,61,1
2023-04-05 09:10:00,5.2,21.625,16.4091,23.375,27,52.9,73,100,61,1
2023-04-05 09:15:00,5.25,21.65,16.4,23.6,27.1667,53.1,73,100,61,1
2023-04-05 09:20:00,5.3,21.675,16.7,23.35,27,53.3,73,100,61,1
2023-04-05 09:25:00,5.5,21.7,16.8,23.675,27.2333,53.5,70,100,62,1
2023-04-05 09:30:00,5.55,21.65,16.9,23.54,27.1,53.5,70,100,62,1
2023-04-05 09:35:00,5.6,21.65,16.9,23.3,26.9333,53.5,73,100,62,1
2023-04-05 10:50:00,6.71667,21.85,17.175,23.5,26.825,53.5,79,100,61,1
2023-04-05 10:55:00,6.73333,21.8556,17.15,23.8375,26.78,53.5,79,100,61,1
2023-04-05 14:40:00,5.2,22.0519,16.9,23.6,27.35,53.5,70,100,62,1
2023-04-05 14:45:00,5.18,22.0545,16.9,23.6625,27.05,53.5,69,100,62,1
2023-04-05 14:50:00,5.16,22.0571,16.9,23.725,27.2,53.5,69,100,62,1
2023-04-05 14:55:00,5.14,22.15,16.92,23.65,27.05,53.5,68,100,62,1
2023-04-05 15:00:00,5.12,22.2,16.9,23.5333,27.0667,53.5,70,100,62,1
2023-04-05 15:05:00,5.1,22.15,16.88,23.5,26.85,53.5,71,100,62,1
2023-04-05 15:10:00,5.08,22.1,16.9111,23.6,26.9,53.5,70,100,62,1
2023-04-05 15:15:00,5.06,22.075,16.8667,23.5,27.0375,53.3,70,100,62,1
2023-04-05 15:20:00,5.04,22.05,16.6333,23.42,27.175,53.1,70,100,62,1
2023-04-05 15:25:00,5.02,22.05,16.6067,23.5,27.1143,52.9,70,100,61,1
2023-04-05 15:30:00,5,22.16,16.58,23.325,26.68,52.7,75,100,61,1
2023-04-05 17:30:00,5.4,21.8444,16.8,23.5,27.14,53.5,66,100,62,1
2023-04-05 17:35:00,5.45,21.85,16.9,23.3333,26.95,53.5,70,100,62,1
2023-04-05 17:40:00,5.5,21.85,16.9067,23.3857,26.9,53.5,72,100,62,1
2023-04-05 17:45:00,5.55,21.85,16.9133,23.3,27.05,53.5,72,100,62,1
2023-04-05 19:40:00,5.75167,21.65,16.8889,23.55,27.0083,53.4444,72,100,62,1
2023-04-05 19:45:00,5.75083,21.6444,16.9091,23.4333,26.9167,53.5,72,100,62,1
2023-04-05 19:50:00,5.75,21.65,16.8909,23.5333,27.1333,53.5,70,100,62,1
2023-04-06 00:40:00,5.3,21.55,16.4,23.1333,26.96,53.5,73,100,62,1
2023-04-06 04:25:00,5.12727,21.35,16.3333,23.5,27.1,53.5,73,100,62,1
2023-04-06 04:30:00,5.14545,21.35,16.3667,23.35,27.05,53.5,73,100,62,1
2023-04-06 04:35:00,5.16364,21.35,16.4,23.305,26.95,53.5,73,100,62,1
2023-04-06 04:40:00,5.18182,21.35,16.45,23.26,26.85,53.5,75,100,62,1
2023-04-06 04:45:00,5.2,21.35,16.5,23.65,27.1,53.5,74,100,62,1
2023-04-06 04:50:00,5.40952,21.35,16.4,23.35,27.1,53.5,74,100,62,1
2023-04-06 04:55:00,5.61905,21.325,17.2636,23.75,27.2,53.5,74,100,62,1
2023-04-06 05:00:00,5.82857,21.3,18.1273,28.4048,27.6,23.4286,0,83,53,1
2023-04-06 08:50:00,6.76,21.56,17.1802,24.6714,27.5167,53.4545,86,100,62,1
2023-04-06 08:55:00,6.75,21.605,17.227,24.3333,27.2,53.5,83,100,62,1
2023-04-06 09:00:00,6.83333,21.65,17.2738,24,26.9,53.5,85,100,62,1
2023-04-06 09:05:00,6.91667,21.6667,17.3206,24.175,26.825,53.5714,88,100,62,1
2023-04-06 09:10:00,7,21.65,17.3675,24.28,26.95,53.4615,89,100,62,1
2023-04-06 09:15:00,7.04,21.667,17.4143,24.2778,26.85,53.5,90,100,62,1
2023-04-06 09:20:00,7.08,21.6841,17.4,24.2,27.1,53.5556,89,100,62,1
2023-04-06 09:25:00,7.12,21.7011,17.4,24.55,27.15,53.5,89,100,62,1
2023-04-06 09:30:00,7.16,21.7182,17.4,24.3,26.9857,53.5,89,100,62,1
2023-04-06 09:35:00,7.2,21.7352,17.4,24.4857,27,53.4444,89,100,62,1
2023-04-06 09:40:00,7.23333,21.7523,17.3,24.5,27,53.4583,90,100,62,1
2023-04-06 09:45:00,7.26667,21.7693,17.4,24.6,26.9833,53.4722,89,100,62,1
2023-04-06 09:50:00,7.3,21.7864,17.5,24.4,26.9667,53.4861,91,100,62,1
2023-04-06 09:55:00,7.36667,21.8034,17.5545,24.6667,26.4833,53.5,99,100,62,1
2023-04-06 10:00:00,7.43333,21.8205,17.55,25.1,27.0667,53.5385,94,100,62,1
2023-04-06 10:05:00,7.5,21.8375,17.5472,25.0167,27.05,53.5,93,100,62,1
2023-04-06 10:10:00,7.6,21.8545,17.5444,24.65,26.8,53.5,96,100,62,1
2023-04-06 11:35:00,8.12,22.0571,17.91,24.98,27.025,53.5,89,100,62,1
2023-04-06 11:40:00,8.16,22.081,18,24.3,26.85,53.4444,93,100,62,1
2023-04-06 11:45:00,8.2,22.1048,17.8,24.3,26.5333,53.5,100,100,62,1
2023-04-06 11:50:00,8.24286,22.1286,18.02,23.62,25.7429,53.5,100,100,62,1
2023-04-06 11:55:00,8.28571,22.1524,18.0133,23.2667,24.85,53.6,100,100,62,1
2023-04-06 12:00:00,8.32857,22.1762,18.0067,23.4,24.98,53.5,100,100,62,1
2023-04-06 12:05:00,8.37143,22.2,18,23.975,25.85,53.4286,100,100,62,1
2023-04-06 12:10:00,8.41429,22.2556,18,24.1333,25.95,53.4524,100,100,62,1
2023-04-06 12:15:00,8.45714,22.3111,18,24.0333,26.05,53.4762,100,100,62,1
2023-04-06 12:20:00,8.5,22.3667,18.35,23.86,25.7,53.5,100,100,62,1
2023-04-06 12:25:00,8.55,22.3583,18.3875,23.85,25.775,53.6667,100,100,62,1
2023-04-06 12:30:00,8.6,22.35,18.425,24.375,26.375,53.9444,99,100,62,1
2023-04-06 12:35:00,8.65,22.3417,18.4625,24.05,26.4,54.2222,100,100,62,1
2023-04-06 12:40:00,8.7,22.3333,18.5,23.6,25.4333,54.5,98,100,62,1
2023-04-06 12:45:00,8.76667,22.325,18.5,23.6,25.35,54.6667,100,100,62,1
2023-04-06 12:50:00,8.83333,22.3167,18.5111,23.5,25.06,54.8333,100,100,62,1
2023-04-06 12:55:00,8.9,22.3083,18.5,22.9667,24.3,55,100,100,63,1
2023-04-06 13:00:00,8.96667,22.3,18.35,22.6,23.9333,54.4286,100,100,63,1
2023-04-06 13:05:00,9.03333,22.05,18.2,22.75,23.9667,54.1714,100,100,62,1
2023-04-06 13:10:00,9.1,21.9417,18.2,22.325,23.35,53.9143,100,100,62,1
2023-04-06 13:15:00,9.15,21.8333,18.1667,22.9,23.8,53.6571,100,100,62,1
2023-04-06 13:20:00,9.2,21.8556,18.1111,22.9,24.0667,53.4,100,100,62,1
2023-04-06 13:25:00,9.16667,21.9611,18.0556,22.85,24.0333,53.5,100,100,61,1
2023-04-06 13:30:00,9.13333,22.0667,18,23.1,24.175,53.5,100,100,61,1
2023-04-06 13:35:00,9.1,22.05,18.3,23.15,24.2,53.5,100,100,62,1
2023-04-06 13:40:00,8.9,22.1667,18.1667,23.3583,24.5,53.5556,100,100,62,1
2023-04-06 15:25:00,8.85385,22.15,18.2029,24.0667,26.15,54,100,100,62,1
2023-04-06 15:30:00,8.86923,22.14,18.2,23.85,25.8,53.5,100,100,62,1
2023-04-06 15:35:00,8.88462,22.16,18.2786,23.85,25.7667,53.5,100,100,62,1
2023-04-06 15:40:00,8.9,22.15,18.3571,23.6,25.55,53.5,100,100,62,1
2023-04-06 15:45:00,9.1,22.1,18.35,23.5,25.2,53.5,100,100,62,1
2023-04-06 15:50:00,9.05,22.15,18.35,23.3667,24.9,53.5,100,100,62,1
2023-04-06 15:55:00,9,22.15,18.3333,23.1,24.5667,53.5,100,100,62,1
2023-04-06 16:00:00,8.95,22.1,18.2667,23.4,24.8,53.5,100,100,62,1
2023-04-06 16:05:00,8.9,22.05,18.2,23.8,25.15,53.5,100,100,62,1
2023-04-06 16:10:00,8.83333,22.05,18.1933,23.85,25.2889,53.5,100,100,62,1
2023-04-06 16:15:00,8.76667,22.05,18.1867,23.9,25.4278,53.5,100,100,62,1
2023-04-06 16:20:00,8.7,22.05,18.18,24.1,25.5667,53.5,100,100,62,1
2023-04-06 16:25:00,8.5,22.05,18.0829,24.3,25.9,53.5,100,100,62,1
2023-04-06 16:30:00,8.43333,22.0733,17.9857,24.5,26.15,53.5,100,100,62,1
2023-04-06 16:35:00,8.36667,22.0967,18,24.8,26.6,53.5,100,100,62,1
2023-04-06 16:40:00,8.3,22.12,17.9,25.15,27.15,53.5,97,100,62,1
2023-04-06 16:45:00,8,22.1433,17.8,25.36,27.8333,53.5,88,100,62,1
2023-04-06 16:50:00,7.8,22.1667,17.7667,25.22,27.68,53.3333,78,100,62,1
2023-04-06 16:55:00,7.7,22.15,17.82,24.8333,27.4,53.5556,76,100,62,1
2023-04-06 18:15:00,7,22.1455,17.5,23.75,26.7667,53.5,78,100,62,1
2023-04-06 18:20:00,6.93333,22.15,17.3,24,27.02,53.4,79,100,62,1
2023-04-06 18:25:00,6.86667,22.1357,17.3444,24.15,27.2333,53.425,76,100,62,1
2023-04-06 18:30:00,6.8,22.1214,17.3889,23.75,26.9,53.45,76,100,62,1
2023-04-06 18:35:00,6.77778,22.1071,17.4333,23.8667,27.0667,53.475,75,100,62,1
2023-04-06 18:40:00,6.75556,22.0929,17.3,23.8333,27.075,53.5,74,100,62,1
2023-04-06 18:45:00,6.73333,22.0786,17.3444,23.65,27.07,53.5,75,100,62,1
2023-04-06 18:50:00,6.70741,22.0643,17.3889,23.75,27.065,53.5,76,100,62,1
2023-04-06 18:55:00,6.68148,22.05,17.4333,23.85,27.06,53.5,74,100,62,1
2023-04-06 19:00:00,6.65556,22.05,17.4067,24,27.05,53.5,73,100,62,1
2023-04-06 19:05:00,6.62963,22.0429,17.38,23.8,27.05,53.5455,72,100,62,1
2023-04-06 19:10:00,6.6037,22.0545,17.3533,23.8333,27.14,53.5,72,100,62,1
2023-04-06 19:15:00,6.57778,22.05,17.3267,23.62,26.85,53.5,74,100,62,1
2023-04-06 19:20:00,6.55185,22.0467,17.3,23.8,27.1,53.4615,77,100,62,1
2023-04-06 19:25:00,6.52593,22.05,17.3167,23.775,26.9,53.5,78,100,62,1
2023-04-06 19:30:00,6.5,22.052,17.3333,24,27.1,53.5833,77,100,62,1
2023-04-06 19:35:00,6.47143,22.054,17.35,23.8,27.1667,53.6667,76,100,62,1
2023-04-06 19:40:00,6.44286,22.056,17.3667,24.0333,27.1667,53.5,76,100,62,1
2023-04-06 19:45:00,6.41429,22.058,17.3833,24.1,27.2333,53.5,70,100,62,1
2023-04-06 19:50:00,6.38571,22.06,17.4,24.025,27.34,53.4444,68,100,62,1
2023-04-06 19:55:00,6.35714,22.1667,17.5,23.8167,27.05,53.4583,68,100,62,1
2023-04-06 20:00:00,6.32857,22.1633,17.3889,23.72,27.25,53.4722,68,100,62,1
2023-04-06 20:05:00,6.3,22.16,17.4,23.5333,26.96,53.4861,70,100,62,1
2023-04-06 23:05:00,5.8,22.0455,17.0481,23.55,27.125,53.5,71,100,62,1
2023-04-06 23:10:00,5.78095,22.0304,17.0407,23.575,27.2,53.5,71,100,62,1
2023-04-06 23:15:00,5.7619,22.0154,17.0333,23.6,26.9667,53.5,75,100,62,1
2023-04-07 07:15:00,5.76,21.5533,16.8,23.75,27.25,53.6,70,100,62,1
2023-04-07 07:20:00,5.78,21.55,16.9,23.7083,27.2,53.3333,70,100,62,1
2023-04-07 07:25:00,5.8,21.55,16.86,23.6667,27.15,53.3485,71,100,62,1
2023-04-07 07:30:00,5.82,21.55,16.82,23.625,27.1,53.3636,70,100,62,1
2023-04-07 07:35:00,5.84,21.55,16.78,23.4875,26.95,53.3788,71,100,62,1
2023-04-07 07:40:00,5.86,21.55,16.74,23.35,26.8,53.3939,74,100,62,1
2023-04-07 07:45:00,5.88,21.5471,16.7,23.5333,26.925,53.4091,77,100,62,1
2023-04-07 07:50:00,5.9,21.55,16.6,23.5833,26.9,53.4242,76,100,62,1
2023-04-07 07:55:00,5.92,21.55,16.65,23.7,27.0833,53.4394,75,100,62,1
2023-04-07 08:00:00,5.94,21.5533,16.7,23.55,27,53.4545,74,100,62,1
2023-04-07 08:05:00,5.96,21.5462,16.75,23.625,27.05,53.4697,74,100,61,1
2023-04-07 08:10:00,5.98,21.55,16.8,23.7,27.0833,53.4848,75,100,62,1
2023-04-07 08:15:00,6,21.55,17,23.6333,26.92,53.5,75,100,62,1
2023-04-07 08:20:00,6.02,21.55,16.8667,23.65,27.1667,53.5,74,100,62,1
2023-04-07 08:25:00,6.04,21.5571,16.9143,23.6,27.1333,53.5,73,100,62,1
2023-04-07 08:30:00,6.06,21.54,16.8571,23.5,27.025,53.5,76,100,62,1
2023-04-07 08:35:00,6.08,21.55,16.8,23.7,27.1375,53.5,74,100,62,1
2023-04-07 08:40:00,6.1,21.55,16.9,23.6,26.8714,53.5,77,100,62,1
2023-04-07 08:45:00,6.12,21.55,17,23.8,27.1429,53.5,74,100,62,1
2023-04-07 08:50:00,6.14,21.55,16.8,23.6714,27.05,53.5,75,100,62,1
2023-04-07 08:55:00,6.16,21.55,16.84,23.7,26.96,53.5,76,100,61,1
2023-04-07 09:00:00,6.18,21.55,16.88,23.6333,26.9,53.5,78,100,62,1
2023-04-07 09:05:00,6.2,21.55,16.92,23.65,26.9375,53.5,78,100,62,1
2023-04-07 09:10:00,6.21667,21.55,16.8,23.95,26.975,53.5,79,100,62,1
2023-04-07 09:15:00,6.23333,21.55,16.8333,23.76,27.2,53.5,79,100,62,1
2023-04-07 09:20:00,6.25,21.55,16.8667,23.7925,27.15,53.5,79,100,62,1
2023-04-07 09:25:00,6.26667,21.55,16.9,23.825,27.1,53.5,78,100,62,1
2023-04-07 09:30:00,6.31333,21.5533,16.9333,23.6,27,53.5,78,100,62,1
2023-04-07 09:35:00,6.36,21.55,16.8,23.6333,26.8,53.5,80,100,62,1
2023-04-07 09:40:00,6.40667,21.5711,17,23.9667,27.125,53.5,78,100,62,1
2023-04-07 09:45:00,6.45333,21.5922,16.88,23.9083,27.15,53.5,76,100,62,1
2023-04-07 09:50:00,6.5,21.6133,17.05,23.85,27.2083,53.5,72,100,62,1
2023-04-07 09:55:00,6.55,21.6344,17.0625,23.8,27.2667,53.5,70,100,62,1
2023-04-07 10:00:00,6.6,21.6556,17.075,23.8,27.1833,53.5556,69,100,62,1
2023-04-07 10:05:00,6.65,21.65,17.0875,23.8,27.14,53.4286,67,100,62,1
2023-04-07 10:10:00,6.7,21.65,17.1,23.8,27.2,53.5,67,100,62,1
2023-04-07 10:15:00,6.7075,21.64,17,23.5833,27,53.5,68,100,62,1
2023-04-07 10:20:00,6.715,21.65,17.025,23.6,27.05,53.5,69,100,61,1
2023-04-07 10:25:00,6.7225,21.6505,17.05,23.6667,27.0917,53.5,69,100,61,1
2023-04-07 10:30:00,6.73,21.651,17.075,23.7667,27.1333,53.5,68,100,61,1
2023-04-07 10:35:00,6.7375,21.6514,17.1,23.7125,27.175,53.5,68,100,62,1
2023-04-07 10:40:00,6.745,21.6519,17.1111,23.36,26.7857,53.5,74,100,61,1
2023-04-07 10:45:00,6.7525,21.6524,17.1222,23.5667,27.0333,53.5,72,100,61,1
2023-04-07 10:50:00,6.76,21.6529,17.1333,23.48,26.4833,53.5,80,100,62,1
2023-04-07 10:55:00,6.82,21.6534,17.2156,23.98,26.9833,53.5,77,100,62,1
2023-04-07 11:00:00,6.88,21.6538,17.2978,23.9,27.3,53.5,75,100,62,1
2023-04-07 12:30:00,7.2,21.85,17.4,23.825,27,53.6667,74,100,62,1
2023-04-07 12:35:00,7.20926,21.9,17.3667,23.9,27,53.3333,77,100,61,1
2023-04-07 12:40:00,7.21852,21.8938,17.4,23.7,26.7667,53.3889,79,100,61,1
2023-04-07 12:45:00,7.22778,21.8877,17.4333,24.1333,27.1667,53.4444,78,100,61,1
2023-04-07 12:50:00,7.23704,21.8815,17.5667,23.95,27.24,53.5,76,100,62,1
2023-04-07 12:55:00,7.2463,21.8753,17.55,24,26.85,53.5,78,100,62,1
2023-04-07 13:00:00,7.25556,21.8691,17.55,23.925,27.05,53.5,77,100,62,1
2023-04-07 13:05:00,7.25,21.863,17.55,23.85,27.05,53.5,76,100,62,1
2023-04-07 13:10:00,7.25,21.8568,17.55,23.8,27.14,53.5,76,100,62,1
2023-04-07 13:15:00,7.25,21.8506,17.475,23.8333,26.7714,53.5,80,100,62,1
2023-04-07 13:20:00,7.25,21.8444,17.4,23.9,26.825,53.5,81,100,62,1
2023-04-07 13:25:00,7.24286,21.85,17.45,24.05,27,53.5,81,100,61,1
2023-04-07 13:30:00,7.25,21.85,17.5,24.2,27.2,53.5,80,100,61,1
2023-04-07 13:35:00,7.25385,21.8545,17.4,24.1,27.32,53.5,77,100,61,1
2023-04-07 13:40:00,7.25,21.85,17.3667,23.8,26.925,53.5,81,100,61,1
2023-04-07 13:45:00,7.33333,21.85,17.4,24,26.8444,53.5,83,100,61,1
2023-04-07 13:50:00,7.41667,21.85,17.42,24.2,27.06,53.55,83,100,61,1
2023-04-07 13:55:00,7.5,21.85,17.44,24.28,27.4143,53.6,79,100,62,1
2023-04-07 14:00:00,7.56667,21.85,17.4711,24.1875,27.42,53.4545,76,100,62,1
2023-04-07 14:05:00,7.63333,21.85,17.5022,23.9333,27.02,53.5,78,100,62,1
2023-04-07 14:10:00,7.7,21.85,17.5333,23.825,26.66,53.5,85,100,61,1
2023-04-07 14:15:00,7.73,21.85,17.6,24.1,26.7,53.5,87,100,62,1
2023-04-07 14:20:00,7.76,21.8467,17.64,24.24,26.84,53.5,91,100,62,1
2023-04-07 14:25:00,7.82,21.8538,17.68,24.6,27.12,53.5714,89,100,62,1
2023-04-07 14:30:00,7.88,21.871,17.72,24.48,27.1429,53.5,86,100,62,1
2023-04-07 14:35:00,7.94,21.8882,17.76,24.4167,27.12,53.5,89,100,62,1
2023-04-07 14:40:00,8,21.9054,17.8,24.525,27.05,53.3333,91,100,62,1
2023-04-07 15:55:00,8.2,22.05,18.0143,24.1917,26.6,53.5385,100,100,62,1
2023-04-07 18:20:00,8.1,22.05,17.825,24.4667,27.5,53.5,69,100,62,1
2023-04-07 18:25:00,8.025,22.05,17.8,24.45,27.2,53.5,68,100,62,1
2023-04-07 18:30:00,7.95,22.05,17.8,24.1833,27.15,53.5,67,100,62,1
2023-04-07 18:35:00,7.875,22.0429,17.7667,24,27,53.4444,68,100,62,1
2023-04-07 18:40:00,7.8,22.05,17.7213,24.05,26.85,53.5,70,100,62,1
2023-04-07 18:45:00,7.785,22.05,17.676,24.05,26.825,53.5,70,100,62,1
2023-04-07 18:50:00,7.77,22.05,17.6307,24,26.8,53.5,72,100,62,1
2023-04-07 18:55:00,7.755,22.05,17.5853,23.8,26.75,53.5,77,100,62,1
2023-04-07 19:00:00,7.74,22.05,17.54,23.7667,26.6,53.5,82,100,62,1
2023-04-07 19:05:00,7.71333,22.05,17.6,23.9778,26.5875,53.6667,88,100,62,1
2023-04-07 19:10:00,7.68667,22.05,17.5889,24.225,26.825,53.5,89,100,62,1
2023-04-07 19:15:00,7.66,22.05,17.5778,24.3667,27.1,53.5,87,100,62,1
2023-04-07 19:20:00,7.63333,22.05,17.5667,24.3571,27.0333,53.4545,87,100,62,1
2023-04-07 19:25:00,7.60667,22.05,17.5556,24.2786,27.05,53.5556,86,100,62,1
2023-04-07 19:30:00,7.58,22.05,17.5444,24.2,27,53.4545,87,100,62,1
2023-04-07 19:35:00,7.55333,22.0667,17.5333,24.35,27.125,53.5556,87,100,62,1
2023-04-07 19:40:00,7.52667,22.065,17.5222,24.5,27.25,53.5,88,100,62,1
2023-04-07 19:45:00,7.5,22.0633,17.5111,24.35,27.1,53.4615,90,100,62,1
2023-04-07 19:50:00,7.46667,22.0617,17.5,24.175,26.8143,53.4712,92,100,62,1
2023-04-07 19:55:00,7.43333,22.06,17.525,24.35,27.1,53.4808,91,100,62,1
2023-04-07 20:00:00,7.4,22.0583,17.55,24.525,27.15,53.4904,88,100,62,1
2023-04-07 20:05:00,7.36667,22.0567,17.5556,24.6333,27.3333,53.5,85,100,62,1
2023-04-07 20:10:00,7.33333,22.055,17.5,24.45,27.35,53.5,82,100,62,1
2023-04-07 20:15:00,7.3,22.0533,17.55,24.55,27.22,53.5333,80,100,62,1
2023-04-07 20:20:00,7.28667,22.0517,17.6,24.35,27.28,53.5667,77,100,62,1
2023-04-07 20:25:00,7.27333,22.05,17.5667,24.4,27.5,53.6,74,100,62,1
2023-04-07 20:30:00,7.26,22.05,17.5333,24.15,27.22,53.4286,72,100,62,1
2023-04-07 20:35:00,7.24667,22.0429,17.5,24.15,27.0333,53.5,71,100,62,1
2023-04-07 20:40:00,7.23333,22.0571,17.3909,24.15,27.1667,53.5,72,100,61,1
2023-04-07 20:45:00,7.25,22.05,17.4,24,27.05,53.5,71,100,61,1
2023-04-07 20:50:00,7.25,22.05,17.55,24.25,27.375,53.5,70,100,61,1
2023-04-07 20:55:00,7.25,22.125,17.54,24.0333,27.1667,53.5,68,100,62,1
2023-04-07 21:00:00,7.25,22.2,17.53,23.9667,27.1167,53.5,67,100,62,1
2023-04-07 21:05:00,7.3,22.17,17.52,23.9,27.22,53.5,64,100,62,1
2023-04-07 21:10:00,7.2,22.14,17.51,23.65,27.0333,53.5,66,100,62,1
2023-04-07 21:15:00,7.16667,22.1089,17.5,23.8667,26.9167,53.5,68,100,62,1
2023-04-07 21:20:00,7.13333,22.0778,17.4,23.8333,26.8667,53.5,69,100,61,1
2023-04-07 21:25:00,7.1,22.0467,17.3,23.8,26.9778,53.5,70,100,61,1
2023-04-07 21:30:00,7.06667,22.05,17.3667,23.9333,27.0889,53.5,71,100,61,1
2023-04-08 01:55:00,7.11667,21.65,17.2667,24.2,27.5,53.5,74,100,61,1
2023-04-08 02:00:00,7.13333,21.65,17.2,23.7,26.85,53.5,78,100,61,1
2023-04-08 02:05:00,7.15,21.65,17.25,23.9333,26.82,53.5,80,100,61,1
2023-04-08 02:10:00,7.16667,21.65,17.3,23.8333,26.91,53.5,80,100,62,1
2023-04-08 02:15:00,7.18333,21.65,17.35,23.9333,27,53.5,82,100,62,1
2023-04-08 02:20:00,7.2,21.65,17.4,24,27.05,53.5,81,100,62,1
2023-04-08 02:25:00,7.21,21.65,17.425,24.05,27.0667,53.5,80,100,62,1
2023-04-08 02:30:00,7.22,21.64,17.45,23.905,27.275,53.5,77,100,62,1
2023-04-08 02:35:00,7.23,21.65,17.475,23.76,26.85,53.5,80,100,61,1
2023-04-08 02:40:00,7.24,21.65,17.5,23.8667,26.9,53.5,80,100,62,1
2023-04-08 02:45:00,7.25,21.65,17.48,24.0667,27.1667,53.5556,78,100,62,1
2023-04-08 02:50:00,7.26667,21.65,17.46,23.9667,27.175,53.5,76,100,62,1
2023-04-08 05:00:00,7.75,21.65,18.9947,28.4526,27.25,23.1053,0,91,46,1
2023-04-08 05:05:00,7.825,21.5,19.1571,23.0471,25.16,47.5714,46,100,63,1
2023-04-08 07:00:00,7.2,21.5536,17.1375,23.9375,27.24,53.1111,74,100,62,1
2023-04-08 07:05:00,7.21667,21.5545,17.175,23.775,27.075,53.1667,76,100,62,1
2023-04-08 07:10:00,7.23333,21.5429,17.2125,23.86,26.86,53.2222,78,100,61,1
2023-04-08 07:15:00,7.25,21.55,17.25,24.04,27.125,53.2778,76,100,62,1
2023-04-08 07:20:00,7.26667,21.5533,17.2875,23.85,26.85,53.3333,78,100,61,1
2023-04-08 07:25:00,7.28333,21.55,17.325,23.8,26.8,53.3889,79,100,62,1
2023-04-08 07:30:00,7.3,21.576,17.3625,24.14,27.04,53.4444,77,100,61,1
2023-04-08 07:35:00,7.4,21.6019,17.4,24.25,27.55,53.5,74,100,61,1
2023-04-08 07:40:00,7.5,21.6279,17.5667,24.1571,27.1,53.5,72,100,62,1
2023-04-08 07:45:00,7.6,21.6538,17.5583,23.9667,27,53.5714,72,100,62,1
2023-04-08 07:50:00,7.7,21.65,17.55,23.7333,26.85,53.4286,73,100,62,1
2023-04-08 07:55:00,7.76667,21.6914,17.5333,23.75,26.72,53.5,79,100,62,1
2023-04-08 08:00:00,7.88333,21.7329,17.55,23.9333,26.65,53.5,85,100,61,1
2023-04-08 08:05:00,8,21.7743,17.56,24.1333,26.65,53.5,90,100,62,1
2023-04-08 08:10:00,8.2,21.8157,17.64,24.25,26.76,53.5,95,100,62,1
2023-04-08 08:15:00,8.35,21.8571,17.72,24.0667,26.3,53.5,100,100,61,1
2023-04-08 08:20:00,8.5,21.8724,17.8,24.35,26.35,53.5,100,100,62,1
2023-04-08 08:25:00,8.6,21.8877,17.9333,24.0333,26.1,53.5,100,100,62,1
2023-04-08 08:30:00,8.7,21.9029,18.2333,23.65,25.6,54,100,100,62,1
2023-04-08 08:35:00,9,21.9182,18.3167,23.55,25.4,53.5,100,100,62,1
2023-04-08 08:40:00,9.2,21.9335,18.4,23.35,25.05,54,100,100,62,1
2023-04-08 08:45:00,9.35,21.9487,18.4667,23.8,25.15,53.5,100,100,62,1
2023-04-08 08:50:00,9.5,21.964,18.5333,23.72,25.35,53.4167,100,100,62,1
2023-04-08 08:55:00,9.65,21.9792,18.5,23.5,25.1,53.3333,100,100,62,1
2023-04-08 09:00:00,9.8,21.9945,18.45,23.1,24.6,53.6667,100,100,62,1
2023-04-08 09:05:00,10,22.0098,18.4,23,24.5,53.4615,100,100,61,1
2023-04-08 09:10:00,10.03,22.025,18.4556,22.8,24.275,53.5,100,100,61,1
2023-04-08 09:15:00,10.06,22.0403,18.5111,22.6,23.9,53.5,100,100,61,1
2023-04-08 09:20:00,10.3,22.0556,18.8,22.4667,23.4333,54,100,100,62,1
2023-04-08 09:25:00,10.5,22.05,18.85,21.9,22.725,54.5,100,100,61,1
2023-04-08 09:30:00,10.56,22.05,18.9,21.7,22.3,54,100,100,61,1
2023-04-08 09:35:00,10.64,22.05,18.9333,21.6,22.35,54.5,100,100,61,1
2023-04-08 09:40:00,10.72,22.05,18.9667,21.55,22.4,54.5,100,100,62,1
2023-04-08 09:45:00,10.8,22.05,19,21.8,22.6,54.6,100,100,62,1
2023-04-08 09:50:00,10.9,22.0768,19.0333,21.8,22.55,54.4615,100,100,62,1
2023-04-08 09:55:00,11,22.1036,18.9,21.65,22.3,54.5,100,100,61,1
2023-04-08 10:00:00,11.03,22.1304,19,21.55,22.1,54.3,100,100,61,1
2023-04-08 10:05:00,11.06,22.1571,19,21.8,22.35,53.4615,100,100,61,1
2023-04-08 10:10:00,11.18,22.1467,19.0143,21.975,22.7,53.8462,100,100,61,1
2023-04-08 10:15:00,11.3,22.2,19,22.15,22.9,54,100,100,61,1
2023-04-08 10:20:00,11.4,22.2214,19.2444,22.375,23.1,54.5,100,100,62,1
2023-04-08 10:25:00,11.5,22.2429,19.4,22.6,23.2667,54.5,100,100,62,1
2023-04-08 10:30:00,11.5667,22.2643,19.5143,22.62,23.35,54.5455,100,100,62,1
2023-04-08 10:35:00,11.6833,22.2857,19.5095,22.8,23.46,54.4545,100,100,62,1
2023-04-08 10:40:00,11.8,22.3071,19.5048,22.88,23.7,54.5,100,100,62,1
2023-04-08 10:45:00,11.8667,22.3286,19.5,22.9,23.7,54.5,100,100,61,1
2023-04-08 10:50:00,11.9333,22.35,19.4667,22.92,23.72,53.7143,100,100,61,1
2023-04-08 10:55:00,12,22.3556,19.5143,23.03,23.8767,53.6,100,100,61,1
2023-04-08 11:00:00,12.0333,22.35,19.72,23.14,24.0333,53.5,100,100,61,1
2023-04-08 11:05:00,12.0667,22.3495,19.7,23.35,24.3,54.1667,100,100,61,1
2023-04-08 11:10:00,12.1833,22.349,19.85,22.725,23.825,54.5556,100,100,61,1
2023-04-08 11:15:00,12.3,22.3485,19.86,22.4333,23.1,54.4545,100,100,61,1
2023-04-08 11:20:00,12.3333,22.348,19.85,22.3167,22.9167,54.5,100,100,61,1
2023-04-08 11:25:00,12.3667,22.3475,19.85,22.2,22.7333,54.5714,100,100,61,1
2023-04-08 11:30:00,12.4,22.347,19.8429,22.35,22.9333,54.5,100,100,61,1
2023-04-08 11:35:00,12.4333,22.3465,19.8464,22.6,23.35,54.5,100,100,61,1
2023-04-08 11:40:00,12.4667,22.346,19.85,22.8333,23.6,54.4,100,100,61,1
2023-04-08 11:45:00,12.5,22.3455,19.8583,22.6429,23.3667,54.15,100,100,61,1
2023-04-08 11:50:00,12.5667,22.3449,19.8667,22.6667,23.3,53.9,100,100,61,1
2023-04-08 11:55:00,12.6833,22.3444,19.875,22.3333,22.85,53.75,100,100,61,1
2023-04-08 12:00:00,12.8,22.3263,19.8833,22.2,22.775,54.5,100,100,61,1
2023-04-08 12:05:00,12.9,22.3081,19.8917,22.4857,23.04,54.5,100,100,61,1
2023-04-08 12:10:00,13,22.2899,19.9,22.05,22.525,54.6,100,100,61,1
2023-04-08 12:15:00,13.0075,22.2717,20,21.925,22.3,54.3077,100,100,61,1
2023-04-08 12:20:00,13.015,22.2535,19.9722,21.8,22.2,54.5455,100,100,62,1
2023-04-08 12:25:00,13.0225,22.2354,19.9444,21.7,22.15,54.5,100,100,62,1
2023-04-08 12:30:00,13.03,22.2172,19.9167,21.6333,21.92,54.5,100,100,61,1
2023-04-08 12:35:00,13.0375,22.199,19.8889,21.6333,21.95,54.4545,100,100,61,1
2023-04-08 12:40:00,13.045,22.1808,19.8611,21.4,21.75,54.5,100,100,61,1
2023-04-08 12:45:00,13.0525,22.1626,19.8333,21.4,21.55,54.5,100,100,61,1
2023-04-08 12:50:00,13.06,22.1444,19.8667,21.325,21.5667,54.5,100,100,61,1
2023-04-08 12:55:00,13.14,22.113,19.9,21.25,21.5833,54.5,100,100,61,1
2023-04-08 13:00:00,13.22,22.0815,19.8444,21.175,21.6,54.5,100,100,61,1
2023-04-08 13:05:00,13.3,22.05,19.8496,21.1,21.475,54.5,100,100,61,1
2023-04-08 13:10:00,13.35,22,19.8548,21.2,21.35,54.5,100,100,61,1
2023-04-08 13:15:00,13.4,21.98,19.86,21.4,21.65,54.5714,100,100,61,1
2023-04-08 13:20:00,13.45,21.96,19.85,21.65,21.9,54.5,100,100,62,1
2023-04-08 13:25:00,13.5,21.94,19.84,21.3,21.55,54.5,100,100,62,1
2023-04-08 13:30:00,13.5333,21.92,19.83,21.35,21.55,54.4286,100,100,62,1
2023-04-08 13:35:00,13.5667,21.9,19.82,21.4,21.6,54.5714,100,100,62,1
2023-04-08 13:40:00,13.59,21.88,19.81,21.1,21.425,54.4545,100,100,62,1
2023-04-08 13:45:00,13.6133,21.86,19.8,21.0333,21.2792,54.5,100,100,61,1
2023-04-08 13:50:00,13.6367,21.84,19.85,21.0667,21.1333,54.5,100,100,61,1
2023-04-08 13:55:00,13.66,21.82,19.8667,21.1,21.2667,54.5556,100,100,61,1
2023-04-08 14:00:00,13.6833,21.8,19.8833,21.125,21.05,54.4,100,100,61,1
2023-04-08 14:05:00,13.7067,21.85,19.9,21.15,21.1333,54.5,100,100,61,1
2023-04-08 18:05:00,12.2,21.85,19.1889,21.0333,21.35,53,100,100,62,1
2023-04-08 18:10:00,12,21.78,19.0889,21.3,21.7167,54,100,100,62,1
2023-04-08 18:15:00,11.95,21.71,18.9889,21.1333,21.6,53.5,100,100,62,1
2023-04-08 18:20:00,11.9,21.64,19.1,21.2667,21.925,54,100,100,62,1
2023-04-08 18:25:00,11.85,21.6467,18.9,21.0667,21.55,54.5,100,100,62,1
2023-04-08 18:30:00,11.8,21.6533,18.8429,21.3,21.8,54,100,100,62,1
2023-04-08 18:35:00,11.675,21.66,18.8571,21.0667,21.55,53.5,100,100,62,1
2023-04-08 18:40:00,11.55,21.6533,18.8455,21.3,21.9,53.5,100,100,62,1
2023-04-08 18:45:00,11.4333,21.6467,18.8477,21.5667,22.1333,53.7917,100,100,62,1
2023-04-08 18:50:00,11.3167,21.64,18.85,21.8,22.3667,54.0833,100,100,62,1
2023-04-08 18:55:00,11.2,21.6333,18.85,21.675,22.4,54.375,100,100,62,1
2023-04-08 19:00:00,11.1,21.5867,18.7583,22.05,22.88,54.6667,100,100,62,1
2023-04-08 19:05:00,11,21.54,18.6667,22.0125,22.65,54.5,100,100,62,1
2023-04-08 19:10:00,10.9333,21.55,18.7,21.975,22.65,53.6667,100,100,62,1
2023-04-08 19:15:00,10.8667,21.5517,18.4667,21.9375,22.75,53.3333,100,100,62,1
2023-04-08 19:20:00,10.8,21.5533,18.4083,21.9,22.85,53.5455,100,100,62,1
2023-04-08 19:25:00,10.7167,21.555,18.35,22.1333,23.02,53.4924,100,100,62,1
2023-04-08 19:30:00,10.6333,21.5567,18.35,22.3,23.1,53.4394,100,100,62,1
2023-04-08 19:35:00,10.55,21.5583,18.3333,22.35,23.3,53.3864,100,100,62,1
2023-04-08 19:40:00,10.5143,21.56,18.35,22.4,23.5667,53.3333,100,100,62,1
2023-04-08 19:45:00,10.4786,21.5617,18.3667,22.7333,23.825,53.6,100,100,62,1
2023-04-08 19:50:00,10.4429,21.5633,18.3333,23.3,24.35,53.5222,100,100,62,1
2023-04-08 19:55:00,10.4071,21.565,18.3407,23.65,24.95,53.4444,100,100,62,1
2023-04-08 20:00:00,10.3714,21.5667,18.3481,23.55,24.9,53.5385,100,100,62,1
2023-04-08 20:05:00,10.3357,21.6667,18.3556,23.65,25,53.5,100,100,62,1
2023-04-08 20:10:00,10.3,21.8667,18.3917,23.7,25.1,53.4667,100,100,62,1
2023-04-08 20:15:00,10.25,21.9633,18.4278,24,25.3,53.5455,100,100,62,1
2023-04-08 20:20:00,10.2,22.06,18.4639,23.6333,25,53.4444,100,100,62,1
2023-04-08 20:25:00,10.15,22.05,18.5,23.6,25.025,53.5,100,100,61,1
2023-04-08 20:30:00,10.1,22.1667,18.5091,23.7,25.05,53.5,100,100,62,1
2023-04-08 20:35:00,10.05,22.1444,18.5045,23.625,24.9667,53.5455,100,100,62,1
2023-04-08 20:40:00,10.0188,22.1222,18.5,23.5875,24.8,53.5,100,100,62,1
2023-04-08 20:45:00,9.9875,22.1,18.48,23.55,24.8875,53.5,100,100,62,1
2023-04-08 20:50:00,9.95625,22.15,18.4433,23.7333,24.975,53.5,100,100,62,1
2023-04-08 20:55:00,9.925,22.075,18.4067,23.8,25.2,53.4545,100,100,62,1
2023-04-08 21:00:00,9.89375,22,18.37,23.8,25.125,53.5556,100,100,62,1
2023-04-08 21:05:00,9.8625,21.9691,18.3333,23.8,25.05,53.3333,100,100,62,1
2023-04-08 21:10:00,9.83125,21.9382,18.1909,23.8,25.2333,53.3889,99,100,62,1
2023-04-08 21:15:00,9.8,21.9073,18.2,23.92,25.4667,53.4444,100,100,62,1
2023-04-08 21:20:00,9.775,21.8764,18.2333,23.91,25.4333,53.5,100,100,62,1
2023-04-08 21:25:00,9.75,21.8455,18.2111,23.9,25.4,53.5385,100,100,62,1
2023-04-08 21:30:00,9.725,21.85,18.1889,23.9,25.3833,53.5,100,100,62,1
2023-04-08 22:50:00,9.234,21.65,18,23.65,25.15,53.5556,100,100,62,1
2023-04-08 22:55:00,9.2,21.65,17.9,24,25.56,53.5,100,100,62,1
2023-04-08 23:00:00,9.16667,21.6471,17.8556,23.8,25.3,53.4,100,100,62,1
2023-04-08 23:05:00,9.13333,21.6538,17.8111,23.65,25.3333,53.5,100,100,62,1
2023-04-08 23:10:00,9.1,21.6462,17.7667,23.6,25.3667,53.5,100,100,61,1
2023-04-08 23:15:00,9,21.65,17.8,23.7,25.4,53.5,100,100,62,1
2023-04-08 23:20:00,8.9,21.65,17.8333,23.8667,25.55,53.5,100,100,62,1
2023-04-08 23:25:00,8.8,21.65,17.8667,24.1,25.7,53.5,100,100,62,1
2023-04-08 23:30:00,8.7,21.65,17.9,24.4,26.1,53.5,100,100,62,1
2023-04-08 23:35:00,8.65,21.6571,17.7,24.4,26.2,53.5,100,100,62,1
2023-04-09 06:55:00,6.75926,21.6533,17.1311,24.0333,27.14,53.5,83,100,62,1
2023-04-09 07:00:00,6.76667,21.6462,17.1622,23.95,26.92,53.5,85,100,62,1
2023-04-09 07:05:00,6.88333,21.65,17.1933,24.05,26.8,53.5,88,100,62,1
2023-04-09 07:10:00,7,21.6538,17.2244,24.0333,26.9,53.5,92,100,62,1
2023-04-09 07:15:00,7.05,21.65,17.2556,24.175,26.6,53.51,96,100,62,1
2023-04-09 07:20:00,7.1,21.6467,17.2867,24.35,26.9,53.52,96,100,62,1
2023-04-09 07:25:00,7.15,21.65,17.3178,24.325,27.025,53.53,95,100,62,1
2023-04-09 07:30:00,7.2,21.65,17.3489,24.4,26.8625,53.54,96,100,62,1
2023-04-09 07:35:00,7.26667,21.6545,17.38,24.2,26.7,53.55,100,100,62,1
2023-04-09 07:40:00,7.38333,21.6542,17.3933,23.9,26.3,53.56,100,100,62,1
2023-04-09 07:45:00,7.5,21.6538,17.4067,23.68,25.95,53.57,100,100,62,1
2023-04-09 07:50:00,7.6,21.6535,17.42,23.9,26.15,53.58,100,100,62,1
2023-04-09 07:55:00,7.7,21.6531,17.6,24.2,26.5125,53.59,100,100,62,1
2023-04-09 08:00:00,7.8,21.6528,17.625,23.82,25.7,53.6,100,100,62,1
2023-04-09 08:05:00,8,21.6524,17.65,23.65,25.7,53.4615,100,100,62,1
2023-04-09 08:10:00,8.1,21.6521,17.675,23.5167,25.55,53.5,100,100,62,1
2023-04-09 08:15:00,8.2,21.6517,17.7,23.1,25.05,53.5,100,100,62,1
2023-04-09 08:20:00,8.26667,21.6514,17.725,23.05,24.8,53.5,100,100,62,1
2023-04-09 08:25:00,8.33333,21.651,17.75,23.2,25,53.5,100,100,62,1
2023-04-09 08:30:00,8.4,21.6507,17.775,23.0833,25.15,53.5,100,100,62,1
2023-04-09 08:35:00,8.6,21.6503,17.8,22.9667,24.6333,53.5,100,100,62,1
2023-04-09 08:40:00,8.7,21.65,17.8333,22.45,24.05,53.5,100,100,61,1
2023-04-09 08:45:00,8.8,21.6474,18.02,22.525,24,53.5556,100,100,62,1
2023-04-09 08:50:00,8.9,21.6365,17.9667,22.6,23.925,53.4545,100,100,62,1
2023-04-09 08:55:00,9.1,21.6257,18.0333,22.7667,24.1,53.5714,100,100,62,1
2023-04-09 09:00:00,9.3,21.6149,18.0667,22.7,24.3667,53.513,100,100,62,1
2023-04-09 09:05:00,9.4,21.6041,18.1,22.6333,24.0667,53.4545,100,100,62,1
2023-04-09 09:10:00,9.5,21.5933,17.9889,22.4333,23.7,53.5,100,100,62,1
2023-04-09 09:15:00,9.55,21.5825,18.02,22.5333,23.85,53.5357,100,100,62,1
2023-04-09 09:20:00,9.6,21.5716,18.3,22.4467,23.5667,53.5714,100,100,62,1
2023-04-09 09:25:00,9.8,21.5608,18.2333,22.36,23.5333,54.5,100,100,62,1
2023-04-09 09:30:00,9.85,21.55,18.1667,22.05,23.0667,53.9167,100,100,62,1
2023-04-09 09:35:00,9.9,21.5444,18.1,22,22.975,53.3333,100,100,62,1
2023-04-09 09:40:00,9.95,21.55,18.2,21.925,22.8633,53.5556,100,100,62,1
2023-04-09 09:45:00,10,21.551,18.3,21.85,22.7517,53.4,100,100,62,1
2023-04-09 09:50:00,10.05,21.552,18.36,21.775,22.64,53.6667,100,100,62,1
2023-04-09 09:55:00,10.1,21.553,18.3333,21.7,22.5,53.4286,100,100,62,1
2023-04-09 10:00:00,10.2,21.554,18.3444,21.3,22.175,53.5,100,100,62,1
2023-04-09 10:05:00,10.3,21.555,18.3556,21.4,22.2,53.5,100,100,62,1
2023-04-09 10:10:00,10.425,21.556,18.3667,21.375,22.35,53.5333,100,100,62,1
2023-04-09 10:15:00,10.55,21.557,18.5333,21.35,22.15,53.8889,100,100,62,1
2023-04-09 10:20:00,10.8,21.558,18.8,21.825,22.55,54.2444,100,100,62,1
2023-04-09 10:25:00,11.05,21.559,18.8667,21.9,22.7,54.6,100,100,62,1
2023-04-09 10:30:00,11.4667,21.56,19.0333,21.7,22.4667,54.4545,100,100,62,1
2023-04-09 10:35:00,11.8,21.6086,19.2,21.5,22,54.5385,100,100,62,1
2023-04-09 10:40:00,12,21.6571,19.2333,21.3,21.8,54.4667,100,100,62,1
2023-04-09 10:45:00,12.0667,21.6732,19.3167,21.5,21.8333,54.6,100,100,62,1
2023-04-09 10:50:00,12.4667,21.6893,19.4,21.5,21.7667,54.5,100,100,62,1
2023-04-09 10:55:00,12.8,21.7054,19.52,21.64,22.1167,54.4615,100,100,62,1
2023-04-09 11:00:00,13,21.7214,19.59,21.45,21.5,54.5,100,100,62,1
2023-04-09 11:05:00,13.1,21.7375,19.66,21.1333,21.4,54.5714,100,100,62,1
2023-04-09 11:10:00,13.2,21.7536,19.73,21.0917,21.3,54.4,100,100,61,1
2023-04-09 11:15:00,13.3,21.7696,19.8,21.05,21.425,54.5,100,100,61,1
2023-04-09 11:20:00,13.5,21.7857,19.85,21.2,21.4667,54.5556,100,100,61,1
2023-04-09 11:25:00,13.5667,21.8018,19.85,21.3667,21.5,54.4,100,100,61,1
2023-04-09 11:30:00,13.6833,21.8179,19.8667,21.55,21.5,54.5,100,100,61,1
2023-04-09 11:35:00,13.8,21.8339,20,21.3,21.5,54.5714,100,100,62,1
2023-04-09 11:40:00,13.8333,21.85,20,21.1333,21.35,54.5,100,100,62,1
2023-04-09 11:45:00,13.8667,21.85,19.9,21.1367,21.3,54.4667,100,100,62,1
2023-04-09 11:50:00,13.9,21.9,19.8,21.14,21.1,54.5,100,100,62,1
2023-04-09 11:55:00,13.9333,21.8,19.8667,21.1,21.3,54.5,100,100,62,1
2023-04-09 12:00:00,13.9667,21.85,20.0111,21.55,21.6,54.5,100,100,62,1
2023-04-09 12:05:00,14,21.85,19.98,21.25,21.4333,54.5,100,100,62,1
2023-04-09 12:10:00,14.0095,21.8545,19.85,21.4667,21.7,54.5,100,100,61,1
2023-04-09 12:15:00,14.019,21.85,19.85,21.24,21.45,54.5,100,100,61,1
2023-04-09 12:20:00,14.0286,21.84,20.1,21.16,21.24,54.5714,100,100,62,1
2023-04-09 12:25:00,14.0381,21.85,19.9889,21.0333,21.1,54.4286,100,100,62,1
2023-04-09 12:30:00,14.0476,21.8333,20.1,21.15,21.1333,54.5556,100,100,62,1
2023-04-09 12:35:00,14.0571,21.8167,20.0667,21.1333,21.1,54.5,100,100,62,1
2023-04-09 12:40:00,14.0976,21.8,20.0333,21.1667,21.175,54.5,100,100,62,1
2023-04-09 12:45:00,14.1381,21.7833,20,21.2,21.4,54.4,100,100,62,1
2023-04-09 12:50:00,14.1786,21.7667,19.9,21.4,21.3,54.5556,100,100,61,1
2023-04-09 12:55:00,14.219,21.75,20,21.06,21.2667,54.4286,100,100,61,1
2023-04-09 13:00:00,14.2595,21.7333,20.1,21.1,21.2333,55,100,100,62,1
2023-04-09 13:05:00,14.3,21.7167,20.2,21.1,21.0333,54.5,100,100,61,1
2023-04-09 13:10:00,14.5,21.7,20.2,20.95,21.2,54.5,100,100,61,1
2023-04-09 13:15:00,14.3167,21.6833,19.9,20.8,20.8,54.4444,100,100,61,1
2023-04-09 13:20:00,14.1333,21.6667,19.8,20.85,20.85,54.5,100,100,61,1
2023-04-09 13:25:00,13.9889,21.65,19.85,20.95,21,54.5455,100,100,62,1
2023-04-09 13:30:00,13.8444,21.64,19.7952,20.65,20.9167,54.4,100,100,62,1
2023-04-09 13:35:00,13.7,21.59,19.7405,20.7167,20.8333,54.5,100,100,62,1
2023-04-09 13:40:00,13.725,21.54,19.6857,20.85,20.75,54.5,100,100,62,1
2023-04-09 13:45:00,13.75,21.56,19.7,20.8,20.825,54.5455,100,100,62,1
2023-04-09 13:50:00,13.775,21.5,19.7143,20.8,20.85,54.5,100,100,62,1
2023-04-09 13:55:00,13.8,21.55,19.7871,20.75,20.65,54.5,100,100,62,1
2023-04-09 17:45:00,12.4556,21.35,19,20.6214,20.8,54,100,100,62,1
2023-04-09 17:50:00,12.3778,21.34,19,20.6429,21,54.5,100,100,62,1
2023-04-09 19:25:00,10.75,21.35,18.3533,22.6333,23.65,54.5455,100,100,62,1
2023-04-09 19:30:00,10.7,21.3667,18.3467,22.7,23.9,54.4286,100,100,62,1
2023-04-09 21:25:00,9.50816,21.56,18.0286,24.4667,26.1,53.5,100,100,62,1
2023-04-09 21:30:00,9.47347,21.55,18.0143,24.4143,26.14,53.4615,100,100,62,1
2023-04-09 21:35:00,9.43878,21.5643,18,24.3696,26.12,53.5308,100,100,62,1
2023-04-09 21:40:00,9.40408,21.5786,18,24.325,26.1,53.6,100,100,62,1
2023-04-09 21:45:00,9.36939,21.5929,18.2,24.4,26,53.4667,100,100,62,1
2023-04-09 21:50:00,9.33469,21.6071,18.1,24.45,26.25,53.3333,100,100,62,1
2023-04-09 21:55:00,9.3,21.6214,18,24.5,26.1667,53.5,100,100,62,1
2023-04-09 22:00:00,9.23333,21.6357,17.9667,24.7,26.475,53.5556,100,100,62,1
2023-04-09 22:05:00,9.16667,21.65,17.9333,24.35,26.1,53.4545,100,100,62,1
2023-04-09 22:10:00,9.1,21.6667,17.9,24.34,26.0667,53.5,100,100,62,1
2023-04-10 02:25:00,6.75,21.65,17.1222,24.3333,27.16,53.4571,88,100,62,1
2023-04-10 02:30:00,6.75111,21.65,17.1333,24.3667,27.2289,53.4714,85,100,62,1
2023-04-10 02:35:00,6.75222,21.65,17.1167,24.3,27.2978,53.4857,82,100,62,1
2023-04-10 02:40:00,6.75333,21.65,17.1,24.325,27.3667,53.5,78,100,62,1
2023-04-10 02:45:00,6.75444,21.65,17.0833,24.35,27.35,53.5833,74,100,62,1
2023-04-10 02:50:00,6.75556,21.65,17.0667,24.075,27.225,53.6667,71,100,62,1
2023-04-10 02:55:00,6.75037,21.65,17.05,24,27.1,53,70,100,62,1
2023-04-10 03:00:00,6.74519,21.65,17.0333,23.85,27.1,53.1667,70,100,62,1
2023-04-10 03:05:00,6.74,21.65,17.0167,24.0333,27.2333,53.3333,68,100,62,1
2023-04-10 03:10:00,6.62,21.65,17,23.8,27.08,53.5,70,100,62,1
2023-04-10 03:15:00,6.5,21.65,16.8667,23.7,26.7667,53.5,75,100,62,1
2023-04-10 03:20:00,6.3,21.65,16.8733,24.1,26.9,53.5,74,100,62,1
2023-04-10 03:25:00,6.23333,21.65,16.88,24.15,27.0667,53.5,73,100,62,1
2023-04-10 03:30:00,6.15556,21.6429,16.8867,24.35,27.26,53.5,72,100,62,1
2023-04-10 03:35:00,6.07778,21.65,16.8933,24.15,27.2,53.5,70,100,62,1
2023-04-10 03:40:00,6,21.65,16.9,24.0667,27.1667,53.5,67,100,62,1
2023-04-10 03:45:00,5.96,21.6533,17,24,27.15,53.5,64,100,62,1
2023-04-10 03:50:00,5.92,21.65,16.9333,23.7,27.1333,53.5455,63,100,62,1
2023-04-10 03:55:00,5.88,21.65,16.8667,23.6167,27.1286,53.4286,62,100,62,1
2023-04-10 06:15:00,6.3,21.55,17.1143,23.625,27.1333,53.5,61,100,62,1
2023-04-10 06:20:00,6.5,21.55,16.9333,22.9333,26.5,53.5,69,100,62,1
2023-04-10 06:25:00,6.56667,21.55,16.88,23.3429,26.7333,53.5,70,100,62,1
2023-04-10 06:30:00,6.63333,21.5571,16.9091,23.2286,26.3429,53.5,80,100,62,1
2023-04-10 06:35:00,6.7,21.5429,17.12,23.825,26.8,53.5,79,100,62,1
2023-04-10 06:40:00,6.73333,21.55,17.06,23.7667,27.025,53.5,81,100,62,1
2023-04-10 06:45:00,6.76667,21.5667,17,23.7,26.55,53.5,87,100,62,1
2023-04-10 06:50:00,6.88333,21.55,17.1333,23.925,26.6,53.5,93,100,62,1
2023-04-10 06:55:00,7,21.55,17.2222,24.075,26.68,53.5,97,100,62,1
2023-04-10 07:00:00,7.1,21.55,17.3111,24.1833,26.6667,53.5,100,100,62,1
2023-04-10 07:05:00,7.2,21.55,17.4,24.075,26.55,53.5,100,100,62,1
2023-04-10 07:10:00,7.26667,21.5444,17.4036,23.85,26.3,53.5,100,100,62,1
2023-04-10 07:15:00,7.38333,21.6,17.4071,24.15,26.5667,53.5,100,100,62,1
2023-04-10 07:20:00,7.5,21.6125,17.4107,24,26.3333,53.5,100,100,62,1
2023-04-10 07:25:00,7.7,21.625,17.4143,23.4286,25.5,53.5,100,100,62,1
2023-04-10 07:30:00,7.76667,21.6375,17.5667,23.15,25.0667,53.5,100,100,62,1
2023-04-10 07:35:00,8,21.65,17.6778,23.1333,25,53.5,100,100,62,1
2023-04-10 07:40:00,8.2,21.6667,17.7889,22.95,24.74,53.5,100,100,62,1
2023-04-10 07:45:00,8.3,21.6984,17.9,22.55,24.05,53.5385,100,100,62,1
2023-04-10 07:50:00,8.4,21.7302,17.9444,22.9,23.95,53.4667,100,100,62,1
2023-04-10 07:55:00,8.6,21.7619,17.9889,23.0333,24.3167,53.5,100,100,62,1
2023-04-10 08:00:00,8.65,21.7937,18.0333,22.4333,23.5667,53.5556,100,100,62,1
2023-04-10 08:05:00,8.7,21.8254,18,22.75,23.6667,53.3333,100,100,62,1
2023-04-10 08:10:00,8.9,21.8571,18,22.8333,23.84,53.5,100,100,62,1
2023-04-10 08:15:00,9.1,21.891,18,22.9,23.9,53.5833,100,100,61,1
2023-04-10 08:20:00,9.2,21.9248,18.3,23.3,24.15,53.6667,100,100,62,1
2023-04-10 08:25:00,9.4,21.9586,18.35,23.5667,24.65,53.4286,100,100,62,1
2023-04-10 08:30:00,9.48333,21.9924,18.3556,24.15,25.36,53.5,100,100,62,1
2023-04-10 08:35:00,9.56667,22.0262,18.3611,24.2,25.675,53.5,100,100,62,1
2023-04-10 08:40:00,9.8,22.06,18.3667,24.14,25.675,53.5,100,100,61,1
2023-04-10 08:45:00,10,22.1078,18.5333,23.65,25.3,53.6,100,100,62,1
2023-04-10 08:50:00,10.1,22.1556,18.8,23.6,25.0333,53.4,100,100,62,1
2023-04-10 10:25:00,12.05,22.3667,19.7,21.4,21.65,54.5,100,100,62,1
2023-04-10 10:30:00,12.1,22.4583,19.775,21.4,21.6667,54.5,100,100,62,1
2023-04-10 10:35:00,12.2,22.55,19.85,21.5,21.75,54.5,100,100,62,1
2023-04-10 10:40:00,12.3,22.5667,19.85,21.5,21.6375,53,100,100,61,1
2023-04-10 10:45:00,12.4,22.5533,19.85,21.425,21.625,53.6,100,100,61,1
2023-04-10 10:50:00,12.5667,22.54,19.925,21.425,21.625,54.05,100,100,62,1
2023-04-10 10:55:00,12.8,22.55,20,21.425,21.625,54.5,100,100,62,1
2023-04-10 12:05:00,13.375,22.3429,20.2143,20.95,21,54.5,100,100,62,1
2023-04-10 12:10:00,13.4,22.35,20.18,20.85,20.84,54.5333,100,100,62,1
2023-04-10 13:20:00,13.5528,22.15,19.9,21.2,21.1333,54.5,100,100,62,1
2023-04-10 13:25:00,13.5533,22.1333,20,21.3,21.25,54.5,100,100,62,1
2023-04-10 13:30:00,13.5539,22.1125,20.0333,21.05,21.24,54.5,100,100,62,1
2023-04-10 13:35:00,13.5544,22.0917,19.98,21.0333,21.16,54.4,100,100,62,1
2023-04-10 13:40:00,13.555,22.0708,19.85,21.1,21.1143,54.5,100,100,61,1
2023-04-10 13:45:00,13.5556,22.05,19.85,21,21,54.5,100,100,62,1
2023-04-10 13:50:00,13.55,22,19.8417,20.9,21,54.5385,100,100,62,1
2023-04-10 13:55:00,13.5,21.9869,19.8333,20.85,20.85,54.5,100,100,62,1
2023-04-10 14:00:00,13.425,21.9738,19.86,20.6,20.9,54.5,100,100,62,1
2023-04-10 14:05:00,13.35,21.9607,19.85,20.84,20.95,54.5,100,100,62,1
2023-04-10 14:10:00,13.275,21.9476,19.85,20.86,20.85,54.5,100,100,62,1
2023-04-10 14:15:00,13.2,21.9345,19.8429,20.88,20.85,54.4286,100,100,62,1
2023-04-10 14:20:00,13.1,21.9214,19.7548,20.9,20.85,54.5385,100,100,62,1
2023-04-10 14:25:00,13,21.9083,19.6667,20.8375,20.9,54.5,100,100,62,1
2023-04-10 14:30:00,12.95,21.8952,19.7,20.775,20.85,54.5,100,100,62,1
2023-04-10 14:35:00,12.9,21.8821,19.6,20.7125,20.8333,54.5,100,100,62,1
2023-04-10 14:40:00,12.85,21.869,19.5,20.65,20.8089,54.5,100,100,62,1
2023-04-10 14:45:00,12.8,21.856,19.4,20.6,20.7844,54.5,100,100,62,1
2023-04-10 14:50:00,12.7688,21.8429,19.5091,20.55,20.76,54.5,100,100,62,1
2023-04-10 14:55:00,12.7375,21.8446,19.5,20.6667,20.6571,54.4167,100,100,62,1
2023-04-10 15:00:00,12.7063,21.8463,19.5,20.7583,20.7,54.3333,100,100,62,1
2023-04-10 15:05:00,12.675,21.848,19.5,20.85,20.95,55,100,100,62,1
2023-04-10 15:10:00,12.6437,21.8497,19.4889,20.8778,20.9889,54.75,100,100,62,1
2023-04-10 15:15:00,12.6125,21.8514,19.52,20.9056,21.0278,54.5,100,100,62,1
2023-04-10 15:20:00,12.5812,21.8531,19.4,20.9333,21.0667,54.5,100,100,62,1
2023-04-10 15:25:00,12.55,21.8549,19.4667,21.2,21.5667,54.3333,100,100,62,1
2023-04-10 15:30:00,12.5545,21.8566,19.5333,21.5,21.75,54.5455,100,100,62,1
2023-04-10 15:35:00,12.5333,21.8583,19.4857,21.475,21.925,54.5,100,100,62,1
2023-04-10 15:40:00,12.51,21.86,19.5143,21.3667,21.55,54.5,100,100,62,1
2023-04-10 15:45:00,12.4867,21.85,19.42,21.2,21.5,54.5,100,100,62,1
2023-04-10 15:50:00,12.4633,21.85,19.3444,21.2,21.5,54.3333,100,100,62,1
2023-04-10 15:55:00,12.44,21.85,19.4,21,21.4875,54.5714,100,100,62,1
2023-04-10 16:00:00,12.4167,21.85,19.3929,21.15,21.475,54.5,100,100,63,1
2023-04-10 16:05:00,12.3933,21.85,19.3857,21.175,21.6,54.5,100,100,62,1
2023-04-10 16:10:00,12.37,21.85,19.3786,21.2333,21.5,54.5,100,100,62,1
2023-04-10 16:15:00,12.3467,21.8496,19.3714,21.3,21.75,54.5,100,100,62,1
2023-04-10 16:20:00,12.3233,21.8491,19.3643,21.1667,21.5333,54.5,100,100,62,1
2023-04-10 16:25:00,12.3,21.8487,19.3571,21.04,21.3,54.5,100,100,62,1
2023-04-10 16:30:00,12.175,21.8483,19.35,20.9367,21.2167,54.5,100,100,62,1
2023-04-10 16:35:00,12.05,21.8479,19.3429,20.8333,21.1333,54.5,100,100,62,1
2023-04-10 16:40:00,11.9667,21.8474,19.2643,21.05,21.175,54.4773,100,100,62,1
2023-04-10 16:45:00,11.8833,21.847,19.1857,20.9,21.15,54.4545,100,100,62,1
2023-04-10 16:50:00,11.8,21.8466,19.2,20.95,21.3,54.5385,100,100,62,1
2023-04-10 16:55:00,11.675,21.8462,19.2,21.36,21.8,54.5,100,100,62,1
2023-04-10 17:00:00,11.55,21.85,19.0929,21.7,22.1667,54.4444,100,100,62,1
2023-04-10 18:15:00,10.48,21.85,18.7,23.3,24.4333,54.5,100,100,62,1
2023-04-10 18:20:00,10.42,21.85,18.6909,23.6667,24.775,54.5,100,100,63,1
2023-04-10 18:25:00,10.36,21.85,18.7,23.65,24.9,54.5,100,100,63,1
2023-04-10 18:30:00,10.3,21.86,18.7,23.9,25.24,54.5,100,100,63,1
2023-04-10 20:05:00,8.7,22.0556,18.2167,25.2125,27.15,53.5,94,100,62,1
2023-04-10 20:10:00,8.66667,22.05,18.2333,25.1813,27.3667,53.5,89,100,63,1
2023-04-10 20:15:00,8.63333,22.1028,18.1667,25.15,27.38,53.5,84,100,63,1
2023-04-10 20:20:00,8.6,22.1556,18.1,25.0556,27.3333,54,81,100,63,1
2023-04-10 20:25:00,8.5,22.15,18.2,25,27.35,54.5,77,100,63,1
2023-04-10 20:30:00,8.4,22.19,18.1,24.6,27.1,53.4286,75,100,62,1
2023-04-10 20:35:00,8.375,22.23,18,24.675,27.3667,53.5,70,100,62,1
2023-04-10 20:40:00,8.35,22.27,18.2333,24.525,27.3,54,67,100,62,1
2023-04-10 20:45:00,8.325,22.31,18.2227,24.3,27.05,53.8333,67,100,63,1
2023-04-10 20:50:00,8.3,22.35,18.212,24.7,27.1571,53.6667,63,100,62,1
2023-04-10 20:55:00,8.275,22.35,18.2013,24.1667,27.0333,53.5,66,100,62,1
2023-04-10 21:00:00,8.25,22.35,18.1907,24.3,27.2,53.5,65,100,62,1
2023-04-11 01:25:00,6.7625,22.0333,17.54,23.725,27.25,54,68,100,63,1
2023-04-11 01:30:00,6.755,22.05,17.5556,23.65,27.05,53.5,67,100,63,1
2023-04-11 01:35:00,6.7475,22.0538,17.54,23.84,27.1833,53.5,67,100,63,1
2023-04-11 01:40:00,6.74,22.0429,17.57,23.7333,27.2,53.5,68,100,63,1
2023-04-11 01:45:00,6.70571,22.0464,17.6,23.85,27.05,53.5,68,100,63,1
2023-04-11 01:50:00,6.67143,22.05,17.5,23.8,27.1,53.5,68,100,63,1
2023-04-11 01:55:00,6.63714,22.05,17.45,23.5667,27.05,53.5,67,100,63,1
2023-04-11 02:00:00,6.60286,22.05,17.4,23.54,26.925,53.5,70,100,63,1
2023-04-11 02:05:00,6.56857,22.0556,17.35,23.66,27.05,53.5,70,100,63,1
2023-04-11 02:10:00,6.53429,22.05,17.3,23.5,26.8,53.4615,73,100,62,1
2023-04-11 02:15:00,6.5,22.05,17.2667,23.6,26.86,53.4692,75,100,62,1
2023-04-11 02:20:00,6.46667,22.0462,17.2333,23.7,26.96,53.4769,77,100,62,1
2023-04-11 05:00:00,6.58333,21.92,18.5385,28.7333,27.2833,24.7273,0,88,53,1
2023-04-11 06:50:00,7,21.85,17.525,23.85,27.05,53.6667,72,100,63,1
2023-04-11 06:55:00,7.2,21.8571,17.55,23.85,27.1,53.5,73,100,63,1
2023-04-11 07:00:00,7.25,21.85,17.4,23.825,26.78,53.4545,76,100,63,1
2023-04-11 07:05:00,7.26,21.85,17.5667,23.8,26.86,53.5556,79,100,63,1
2023-04-11 07:10:00,7.5,21.85,17.65,23.9,26.64,54.0278,85,100,63,1
2023-04-11 07:15:00,7.7,21.89,17.7333,23.9333,26.3,54.5,95,100,63,1
2023-04-11 07:20:00,7.8,21.93,17.8167,23.9333,26.05,54.5,100,100,63,1
2023-04-11 07:25:00,8,21.97,17.9,23.925,26.175,54.5,100,100,63,1
2023-04-11 07:30:00,8.2,22.01,17.8,24.04,26.1625,53.5,100,100,62,1
2023-04-11 07:35:00,8.3,22.05,17.8,24.15,26.15,53.5,100,100,62,1
2023-04-11 07:40:00,8.4,22.0667,18.1,24.1333,26.4,54.6667,100,100,63,1
2023-04-11 07:45:00,8.5,22.1667,18.2,24,26.1,54.4444,100,100,63,1
2023-04-11 12:40:00,13.0396,22.15,19.92,20.8,20.8,54.5,100,100,63,1
2023-04-11 12:45:00,13.0375,22.1333,19.88,20.6667,20.65,54.5,100,100,63,1
2023-04-11 12:50:00,13.0354,22.1125,19.84,20.825,20.825,54.5,100,100,62,1
2023-04-11 12:55:00,13.0333,22.0917,19.7,20.8,21.1,54.5,100,100,62,1
2023-04-11 13:00:00,13.0389,22.0708,19.7515,20.9,21.1,54.5,100,100,62,1
2023-04-11 13:05:00,13.0444,22.05,19.803,21.1667,21.3,54.5,100,100,63,1
2023-04-11 13:10:00,13.05,22.0444,19.8545,21.025,21.1,54.5,100,100,63,1
2023-04-11 13:15:00,13.0556,22.05,19.84,21.2667,21.575,54.5,100,100,63,1
2023-04-11 13:20:00,13.05,22.0571,19.845,21,21.175,54.5,100,100,62,1
2023-04-11 13:25:00,13.0444,22.05,19.85,21,21.1333,54.5,100,100,62,1
2023-04-11 13:30:00,13.0545,22.2,19.855,20.9,21.1167,54.5,100,100,62,1
2023-04-11 13:35:00,13.1773,22.1857,19.86,20.95,21.1,54.5,100,100,62,1
2023-04-11 13:40:00,13.3,22.1714,20.1,20.8667,21.1,54.5,100,100,62,1
2023-04-11 13:45:00,13.5,22.1571,20.07,20.9833,21.1,54.5,100,100,62,1
2023-04-11 13:50:00,13.56,22.1429,20.04,21.1,21.1,54.5,100,100,62,1
2023-04-11 13:55:00,13.64,22.1286,20.01,20.8333,21,54.5,100,100,62,1
2023-04-11 14:00:00,13.72,22.1143,19.98,20.8889,20.85,54.5,100,100,62,1
2023-04-11 14:05:00,13.8,22.1,20.02,20.9444,20.925,54.5,100,100,62,1
2023-04-11 14:10:00,13.9,22.04,19.9909,21,21,54.5,100,100,62,1
2023-04-11 14:15:00,14,22.05,20.0143,20.9167,20.95,54.5,100,100,62,1
2023-04-11 16:40:00,12.675,22.0583,19.45,20.55,20.65,54.5,100,100,62,1
2023-04-11 16:45:00,12.55,22.0592,19.5,20.5833,20.85,55.5,100,100,63,1
2023-04-11 16:50:00,12.425,22.06,19.5,20.9167,21.1,55.5,100,100,63,1
2023-04-11 16:55:00,12.3,22.0583,19.5167,21.45,21.6667,55.5,100,100,64,1
2023-04-11 17:00:00,12.05,22.0567,19.5333,21.5333,21.9,55.5333,100,100,64,1
2023-04-11 17:05:00,12.0583,22.055,19.4,21.4667,22.0667,55.5,100,100,64,1
2023-04-11 17:10:00,12.0667,22.0533,19.3875,21.2333,21.66,55.5,100,100,64,1
