timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-04-11 17:15:00,12.05,22.0517,19.375,21.2,21.6333,55.5,100,100,64,1
2023-04-11 17:20:00,12.0333,22.05,19.3625,21.3,21.65,55.5,100,100,63,1
2023-04-11 17:25:00,11.9778,22.0467,19.35,21.2333,21.575,55.5,100,100,63,1
2023-04-11 17:30:00,11.9222,22.0312,19.3429,21.0333,21.35,55.5,100,100,64,1
2023-04-11 17:35:00,11.8667,22.0158,19.35,21.175,21.425,55.6429,100,100,63,1
2023-04-11 17:40:00,11.8111,22.0004,19.2583,21.4,21.8833,55.4545,100,100,64,1
2023-04-11 17:45:00,11.7556,21.985,19.1667,21.4,21.88,55.5,100,100,63,1
2023-04-11 17:50:00,11.7,21.9695,19.0667,21.4,21.9,54.4,100,100,62,1
2023-04-11 17:55:00,11.6,21.9541,18.9667,21.55,22.1286,54.5385,100,100,62,1
2023-04-11 18:00:00,11.5,21.9387,18.9083,21.75,22.5,54.5,100,100,62,1
2023-04-11 18:05:00,11.35,21.9233,18.85,21.65,22.35,54.5,100,100,62,1
2023-04-11 18:10:00,11.2,21.9079,18.8455,21.65,22.4,54.4444,100,100,62,1
2023-04-11 18:15:00,11.1467,21.8924,18.85,21.9,22.65,54.5,100,100,62,1
2023-04-11 18:20:00,11.0933,21.877,18.7933,21.9833,22.74,54.5,100,100,62,1
2023-04-11 18:25:00,11.04,21.8616,18.7367,22.0667,22.83,54.5,100,100,62,1
2023-04-11 20:30:00,10.42,22.05,18.697,23.5333,24.6,54.875,100,100,62,1
2023-04-11 20:35:00,10.38,22.05,18.6985,23.6,24.7,55,100,100,63,1
2023-04-11 20:40:00,10.34,22.0524,18.7,23.65,24.7667,54.4286,100,100,62,1
2023-04-11 20:45:00,10.3,22.0548,18.5,23.54,24.8333,54.5079,100,100,62,1
2023-04-11 20:50:00,10.2574,22.0571,18.5,23.775,24.9,54.5873,100,100,62,1
2023-04-11 20:55:00,10.2148,22.1286,18.64,23.8667,25.15,54.6667,100,100,63,1
2023-04-11 21:00:00,10.1722,22.2,18.745,24.2,25.6,54.5,100,100,63,1
2023-04-11 21:05:00,10.1296,22.15,18.85,24.35,25.8333,54.5,100,100,63,1
2023-04-11 21:10:00,10.087,22.2018,18.86,24.3,25.85,54.4667,100,100,63,1
2023-04-11 21:15:00,10.0444,22.2536,18.85,24.3,25.85,54.5556,100,100,63,1
2023-04-11 21:20:00,10.05,22.3054,18.8,24.1,25.8417,54.4444,100,100,63,1
2023-04-11 21:25:00,10.025,22.3571,18.8571,24.3,25.8333,54.5,100,100,63,1
2023-04-11 21:30:00,10,22.3544,18.8,24.2214,25.65,54.5,100,100,63,1
2023-04-11 21:35:00,9.975,22.3516,18.6667,24.1429,25.65,54.5,100,100,62,1
2023-04-11 21:40:00,9.95,22.3489,18.7333,24.2333,25.8,53.5,100,100,63,1
2023-04-11 21:45:00,9.925,22.3462,18.7167,24.35,25.85,54.5,100,100,63,1
2023-04-11 21:50:00,9.9,22.35,18.7,24.3667,25.8667,53.5,100,100,63,1
2023-04-12 01:15:00,9.3,22.15,18.35,23.88,26,54.5,100,100,63,1
2023-04-12 01:20:00,9.55,22.15,18.36,23.9,26.0333,54.5,100,100,62,1
2023-04-12 01:25:00,9.63333,22.1444,18.4467,23.5333,25.225,54.5,100,100,62,1
2023-04-12 01:30:00,9.81667,22.15,18.5333,23.275,24.8,54.5,100,100,62,1
2023-04-12 01:35:00,10,22.1286,18.6333,23.65,25.15,54.5,100,100,62,1
2023-04-12 01:40:00,10.2,22.1071,18.7333,24,25.7,54.5385,100,100,62,1
2023-04-12 01:45:00,10.55,22.0857,18.7917,23.6,25.3,54.4706,100,100,62,1
2023-04-12 01:50:00,10.8,22.0643,18.85,23.4,24.84,54.5,98,100,62,1
2023-04-12 01:55:00,10.9,22.0429,18.85,23.05,24.3,54.5556,100,100,63,1
2023-04-12 02:00:00,11,22.05,18.8667,22.6,23.8,54.5,100,100,63,1
2023-04-12 02:05:00,11.0667,22,18.8619,22.7,23.5667,54.5,100,100,63,1
2023-04-12 02:10:00,11.1833,21.95,18.8571,22.3,23.15,54.5,100,100,63,1
2023-04-12 02:15:00,11.3,21.9,18.8524,22.1,23,54.5,100,100,63,1
2023-04-12 02:20:00,11.25,21.85,18.8476,22.2333,23.1,54.4286,100,100,63,1
2023-04-12 02:25:00,11.2,21.8,18.8429,22.4,23.25,54.5,100,100,63,1
2023-04-12 02:30:00,11.15,21.7786,18.85,22.25,23.3,54.5385,100,100,62,1
2023-04-12 02:35:00,11.1,21.7571,18.8125,22.1,23.0333,54,100,100,62,1
2023-04-12 02:40:00,11.0429,21.7357,18.775,22.15,23.15,54.5,100,100,63,1
2023-04-12 02:45:00,10.9939,21.7143,18.7375,22,22.985,54.5,100,100,63,1
2023-04-12 02:50:00,10.9449,21.6929,18.7,21.8,22.82,54.5455,100,100,63,1
2023-04-12 02:55:00,10.8959,21.6714,18.6909,21.6,22.4,54.4286,100,100,63,1
2023-04-12 03:00:00,10.8469,21.65,18.5939,21.5333,22.25,54.4643,100,100,63,1
2023-04-12 03:05:00,10.798,21.6,18.497,21.5167,22.1,54.5,100,100,63,1
2023-04-12 03:10:00,10.749,21.5714,18.4,21.5,22.2,54.5714,100,100,63,1
2023-04-12 03:15:00,10.7,21.5429,18.3,21.82,22.4857,54.5,100,100,62,1
2023-04-12 03:20:00,10.5,21.55,18.2333,21.975,22.9667,54.4545,100,100,62,1
2023-04-12 03:25:00,10.2,21.55,18.1667,22.1575,23.1,54.5,100,100,62,1
2023-04-12 03:30:00,10,21.55,18.1111,22.34,23.3333,54.5,100,100,63,1
2023-04-12 03:35:00,9.925,21.55,18.0556,22.55,23.6,54.5,100,100,63,1
2023-04-12 03:40:00,9.85,21.55,18,22.9,23.9429,54.5,100,100,63,1
2023-04-12 03:45:00,9.775,21.55,17.98,23.22,24.42,54.5,100,100,63,1
2023-04-12 03:50:00,9.7,21.55,18.02,23.4,24.8,54.5,99,100,63,1
2023-04-12 03:55:00,9.62,21.55,18,23.675,25,54.5,100,100,63,1
2023-04-12 04:00:00,9.54,21.55,17.98,23.725,25.15,54.5,100,100,62,1
2023-04-12 04:05:00,9.516,21.5667,17.984,23.8,25.2,54.25,100,100,62,1
2023-04-12 04:10:00,9.492,21.5978,17.988,24.0667,25.675,54,100,100,62,1
2023-04-12 04:15:00,9.468,21.6289,17.992,24.525,26.2333,53.75,100,100,62,1
2023-04-12 04:20:00,9.444,21.66,17.996,24.925,26.82,53.5,100,100,62,1
2023-04-12 04:25:00,9.42,21.65,18,25.15,27.15,53.5,97,100,62,1
2023-04-12 04:30:00,9.396,21.7018,18,25.35,27.3667,54,92,100,62,1
2023-04-12 04:35:00,9.372,21.7536,18.1,25.3,27.5083,54.5,85,100,63,1
2023-04-12 04:40:00,9.348,21.8054,18.0833,25.15,27.65,54.5,79,100,63,1
2023-04-12 04:45:00,9.324,21.8571,18.0667,24.9333,27.55,54.5,74,100,63,1
2023-04-12 04:50:00,9.3,21.85,18.05,24,26.95,54.5,78,100,63,1
2023-04-12 04:55:00,9.26667,21.8482,18.0333,24.1714,26.725,54.5,79,100,63,1
2023-04-12 05:00:00,9.23333,21.8464,18.0167,23.6,26.1167,54.5,99,100,63,1
2023-04-12 05:05:00,9.2,21.8446,18,23.675,25.56,54.5,100,100,63,1
2023-04-12 05:10:00,9.16667,21.8429,17.9889,23.975,26.1,54.5,100,100,63,1
2023-04-12 05:15:00,9.13333,21.85,18,23.6,25.7,54.5,100,100,63,1
2023-04-12 05:20:00,9.1,21.85,18,23.5333,25.4,54.5,100,100,62,1
2023-04-12 05:25:00,9.12222,21.85,18,23.85,25.78,54.5,99,100,62,1
2023-04-12 05:30:00,9.14444,21.85,18,24.375,26.42,54.5,100,100,63,1
2023-04-12 05:35:00,9.16667,21.85,18,24.4,26.6,54.5,100,100,63,1
2023-04-12 05:40:00,9.18889,21.85,18,24.15,26.5,54.5,100,100,63,1
2023-04-12 05:45:00,9.21111,21.85,18,24.05,26.15,54.5,100,100,63,1
2023-04-12 05:50:00,9.23333,21.85,18.0091,24.2333,26.2667,54.5,100,100,63,1
2023-04-12 05:55:00,9.25556,21.85,18,23.4167,25.1143,54.5,100,100,63,1
2023-04-12 06:00:00,9.27778,21.8514,18,23.6,24.9,54.5,100,100,63,1
2023-04-12 06:05:00,9.3,21.8529,18,23.9,25.3,54.5,100,100,63,1
2023-04-12 06:10:00,9.34,21.8543,18,24.1,25.65,54.5,100,100,63,1
2023-04-12 06:15:00,9.38,21.8557,18.055,24.65,26.36,54.5,100,100,63,1
2023-04-12 06:20:00,9.42,21.8571,18.11,25.15,27.16,54.5,98,100,63,1
2023-04-12 06:25:00,9.46,21.8586,18.165,25.125,27.3667,54.5556,93,100,63,1
2023-04-12 06:30:00,9.5,21.86,18.22,25.1,27.3333,54,89,100,63,1
2023-04-12 06:35:00,9.6,21.8579,18.2,25.0714,27.35,54.25,85,100,63,1
2023-04-12 06:40:00,9.55,21.8557,18.2556,24.9143,27.35,54.5,82,100,63,1
2023-04-12 06:45:00,9.675,21.8536,18.3111,24.2,26.68,54.5,89,100,63,1
2023-04-12 06:50:00,9.8,21.8514,18.3667,24.0556,26.2,54.5294,100,100,63,1
2023-04-12 06:55:00,9.9,21.8493,18.3886,22.9333,24.6167,54.4615,100,100,63,1
2023-04-12 07:00:00,10,21.8471,18.4105,22.7,24.0667,54.5,100,100,63,1
2023-04-12 07:05:00,10.03,21.845,18.4324,22.725,24.2,54.5,100,100,62,1
2023-04-12 07:10:00,10.06,21.8429,18.4543,22.6286,23.8,54.5,100,100,62,1
2023-04-12 07:15:00,10.18,21.8443,18.4762,22.6,23.8667,54.5294,100,100,62,1
2023-04-12 07:20:00,10.3,21.8457,18.4981,22.85,23.9,54.5,100,100,63,1
2023-04-12 07:25:00,10.4,21.8471,18.52,22.7,23.875,54.5,100,100,62,1
2023-04-12 07:30:00,10.5,21.8486,18.61,22.64,23.85,54.4286,100,100,62,1
2023-04-12 07:35:00,10.6,21.85,18.7,22.775,23.85,53,100,100,62,1
2023-04-12 07:40:00,10.7,21.86,18.7111,22.64,23.74,54.4286,100,100,63,1
2023-04-12 07:45:00,10.8,21.8994,18.7607,22.3,23.3,54.5,100,100,63,1
2023-04-12 07:50:00,11,21.9389,18.8104,22.1875,23.0833,54.5,100,100,63,1
2023-04-12 07:55:00,11.05,21.9783,18.86,21.8333,22.6333,54.6667,100,100,62,1
2023-04-12 08:00:00,11.1,22.0177,18.9067,21.775,22.5667,54.8333,100,100,62,1
2023-04-12 08:05:00,11.1667,22.0571,18.9533,21.5333,22.05,55,100,100,62,1
2023-04-12 08:10:00,11.2333,22.05,19,21.3333,21.8,54.4444,100,100,62,1
2023-04-12 08:15:00,11.3,22.04,19,21.3,21.8,54.5455,100,100,62,1
2023-04-12 08:20:00,11.425,22.05,19.0143,21,21.75,54.5,100,100,63,1
2023-04-12 08:25:00,11.55,22.05,19.3,21.0667,21.7,54.5,100,100,62,1
2023-04-12 08:30:00,11.8,22.0667,19.2,21.175,21.65,54.5,100,100,62,1
2023-04-12 08:35:00,12,22.05,19.3667,21.3,21.7,54.5,100,100,63,1
2023-04-12 08:40:00,12.1,22.05,19.4333,21.1,21.5667,54.5,100,100,63,1
2023-04-12 08:45:00,12.3,22.07,19.5,21.1667,21.7,54.5,100,100,63,1
2023-04-12 08:50:00,12.425,22.09,19.5091,21.1333,21.65,54.5,100,100,63,1
2023-04-12 08:55:00,12.55,22.11,19.5775,21.1667,21.6,54.5,100,100,62,1
2023-04-12 09:00:00,12.675,22.13,19.6459,21.15,21.65,54.5,100,100,62,1
2023-04-12 09:05:00,12.8,22.15,19.7143,21.4,21.75,54.5,100,100,62,1
2023-04-12 09:10:00,12.84,22.2,19.7071,21.6,21.925,54.5,100,100,62,1
2023-04-12 09:15:00,12.88,22.2125,19.7,21.3333,21.55,54.5,100,100,62,1
2023-04-12 09:20:00,12.92,22.225,19.7,21.05,21.2,54.5,100,100,62,1
2023-04-12 09:25:00,12.96,22.2375,19.7556,21,21.14,54.5,100,100,62,1
2023-04-12 09:30:00,13,22.25,19.8111,21.1,21,54.5,100,100,63,1
2023-04-12 09:35:00,13.1,22.2625,19.8667,21.15,21.05,54.5,100,100,62,1
2023-04-12 09:40:00,13.3,22.275,20.1,21.2,21.1,54.5,100,100,62,1
2023-04-12 11:10:00,15.6,22.65,20.9,21.15,20.8667,54.5,100,100,62,1
2023-04-12 11:15:00,15.5833,22.65,20.9,21.15,20.975,54.5,100,100,62,1
2023-04-12 11:20:00,15.5667,22.65,20.9,21.1667,20.85,54.4667,100,100,62,1
2023-04-12 11:25:00,15.55,22.65,20.9,21.1333,20.865,54.5714,100,100,62,1
2023-04-12 12:35:00,15.1062,22.66,20.89,21.15,21,54.5,100,100,62,1
2023-04-12 12:40:00,15.0875,22.63,20.88,21.1667,21.05,54.5,100,100,62,1
2023-04-12 12:45:00,15.0688,22.6,20.888,21.15,21.1,54.5,100,100,62,1
2023-04-12 14:45:00,15.836,22.4477,20.9743,21.3667,21.05,55.5,100,100,62,1
2023-04-12 14:50:00,15.802,22.4273,20.9429,21.3583,21.3,55.25,100,100,63,1
2023-04-12 14:55:00,15.768,22.4068,20.9114,21.35,21.15,55,100,100,62,1
2023-04-12 15:00:00,15.734,22.3864,20.88,21.5,21.1167,54.75,100,100,62,1
2023-04-12 15:05:00,15.7,22.3659,20.8378,21.25,21.1333,54.5,100,100,62,1
2023-04-12 15:10:00,15.6714,22.3455,20.7956,21.15,20.9917,54.5,100,100,62,1
2023-04-12 15:15:00,15.6429,22.35,20.7533,21.05,20.85,54.5,100,100,62,1
2023-04-12 15:20:00,15.6143,22.35,20.7111,21.2,20.9333,54.5,100,100,62,1
2023-04-12 15:25:00,15.5857,22.35,20.6689,21.2,21.0167,54.5,100,100,62,1
2023-04-12 15:30:00,15.5571,22.35,20.6267,21.25,21.1,54.5,100,100,62,1
2023-04-12 15:35:00,15.5286,22.35,20.5844,21.15,21.1,54.5,100,100,62,1
2023-04-12 15:40:00,15.5,22.3667,20.5422,21.14,21.1,54.5,100,100,62,1
2023-04-12 15:45:00,15.1,22.35,20.5,21.12,20.8429,54.5,100,100,62,1
2023-04-12 15:50:00,14.9667,22.35,20.475,21.1,20.9214,54.5,100,100,62,1
2023-04-12 15:55:00,14.8333,22.35,20.45,21.125,21,54.5,100,100,62,1
2023-04-12 16:00:00,14.7,22.35,20.425,21.15,21,54.5,100,100,62,1
2023-04-12 16:05:00,14.6,22.35,20.4,21.1,20.9083,54.5,100,100,62,1
2023-04-12 16:10:00,14.5,22.35,20.375,20.9833,20.8167,54.5,100,100,62,1
2023-04-12 16:15:00,14.4,22.3,20.35,20.8667,20.725,54.5,100,100,62,1
2023-04-12 16:20:00,14.3,22.35,20.3,20.8233,20.6333,54.5,100,100,62,1
2023-04-12 16:25:00,14.05,22.3222,20.1,20.78,20.65,54.5,100,100,62,1
2023-04-12 16:30:00,13.9667,22.2944,20.0667,20.7367,20.6667,54.5,100,100,62,1
2023-04-12 16:35:00,13.8833,22.2667,20.0333,20.6933,20.6,54.5,100,100,62,1
2023-04-12 16:40:00,13.8,22.2389,20,20.65,20.65,54.5,100,100,62,1
2023-04-12 16:45:00,13.7792,22.2111,19.9857,20.65,20.625,54.5,100,100,62,1
2023-04-12 16:50:00,13.7583,22.1833,19.9984,20.65,20.6,54.5,100,100,63,1
2023-04-12 16:55:00,13.7375,22.1556,20.0111,20.65,20.6,54.5,100,100,62,1
2023-04-12 17:00:00,13.7167,22.1278,20,20.7333,20.8,54.5,100,100,62,1
2023-04-12 17:05:00,13.6958,22.1,20,20.8181,20.7,54.5,100,100,62,1
2023-04-12 17:10:00,13.675,22.15,19.9,20.9028,20.85,54.5,100,100,62,1
2023-04-12 20:10:00,11.675,21.65,19,21.5333,22,54.5,100,100,63,1
2023-04-12 20:15:00,11.55,21.6444,18.9667,21.8,22.225,54.5,98,100,63,1
2023-04-12 20:20:00,11.55,21.6287,18.9375,21.6857,22.3333,54.5,100,100,63,1
2023-04-12 20:25:00,11.4667,21.613,18.9083,21.75,22.4,54.5,100,100,63,1
2023-04-12 20:30:00,11.3833,21.5972,18.8792,21.7,22.52,54.5,100,100,63,1
2023-04-12 20:35:00,11.3,21.5815,18.85,22,22.64,54.5,100,100,63,1
2023-04-12 20:40:00,11.175,21.5657,18.8,21.9667,22.6667,54.5,100,100,63,1
2023-04-12 20:45:00,11.05,21.55,18.7829,22.16,22.9,54.5,100,100,63,1
2023-04-12 20:50:00,11.05,21.5429,18.7657,22.26,23.2333,54.5,100,100,63,1
2023-04-12 20:55:00,11,21.56,18.7486,22.4,23.1667,54.5,100,100,63,1
2023-04-12 21:00:00,10.95,21.6133,18.7314,22.72,23.5667,54.5,100,100,63,1
2023-04-12 21:05:00,10.9,21.6667,18.7143,22.7133,23.7,54.5,100,100,63,1
2023-04-12 21:10:00,10.85,21.6813,18.6971,22.7067,23.55,54.5,100,100,63,1
2023-04-12 21:15:00,10.8,21.696,18.68,22.7,23.6,54.5,100,100,63,1
2023-04-12 21:20:00,10.7375,21.7106,18.7143,22.95,23.95,54.5,100,100,63,1
2023-04-12 21:25:00,10.675,21.7253,18.7071,22.9,23.9,54.5,100,100,63,1
2023-04-12 21:30:00,10.6125,21.7399,18.7,23.2,24.175,54.4667,100,100,63,1
2023-04-12 21:35:00,10.55,21.7546,18.6909,23.15,24.2,54.5714,100,100,63,1
2023-04-12 21:40:00,10.5556,21.7692,18.7,23.3,24.3667,54.4545,100,100,63,1
2023-04-12 21:45:00,10.5611,21.7839,18.7026,23.45,24.64,54.5455,100,100,63,1
2023-04-12 21:50:00,10.5667,21.7985,18.7051,23.575,24.68,54.5,100,100,63,1
2023-04-12 21:55:00,10.5722,21.8132,18.7077,23.8,24.96,54.5,100,100,63,1
2023-04-12 22:00:00,10.5778,21.8278,18.7,24.05,25.225,54.5,100,100,63,1
2023-04-12 22:05:00,10.5833,21.8425,18.6,23.975,25.35,54.4444,100,100,63,1
2023-04-12 22:10:00,10.5889,21.8571,18.5,23.55,25.1,53.5,100,100,62,1
2023-04-12 22:15:00,10.5944,21.85,18.5,23.4917,24.6,54.5,100,100,62,1
2023-04-12 22:20:00,10.6,21.8476,18.55,23.4333,24.65,54.5714,100,100,62,1
2023-04-12 22:25:00,10.6667,21.8452,18.6,23.2667,24.3,54.4545,100,100,62,1
2023-04-12 22:30:00,10.7333,21.8429,18.65,23,24.275,54.5,100,100,62,1
2023-04-12 22:35:00,10.8,21.8214,18.7,23.16,24.25,54.5,100,100,62,1
2023-04-12 22:40:00,10.9,21.8,18.7,22.9,24,54.5,100,100,62,1
2023-04-12 22:45:00,11,21.7786,18.8,22.85,24.15,54.5,100,100,62,1
2023-04-12 22:50:00,11.1,21.7571,18.7,22.7,23.92,54.5,100,100,62,1
2023-04-12 22:55:00,11.2,21.7357,18.85,22.725,24,53.5,100,100,62,1
2023-04-12 23:00:00,11.3,21.7143,18.8538,22.12,23.1833,53.5,100,100,62,1
2023-04-12 23:05:00,11.4,21.6929,18.8444,21.6667,22.4667,53.5,100,100,62,1
2023-04-12 23:10:00,11.5,21.6714,18.85,21.5,22.05,53.5,100,100,62,1
2023-04-12 23:15:00,11.3,21.65,18.6,21.3333,22.15,53.5,100,100,62,1
2023-04-12 23:20:00,11.05,21.6,18.4857,21.3667,22.15,53.5,100,100,62,1
2023-04-12 23:25:00,10.875,21.54,18.35,21.4,22.15,53.5,100,100,62,1
2023-04-12 23:30:00,10.7,21.55,18.34,21.6,22.425,53.5,100,100,62,1
2023-04-13 03:45:00,11.27,21.35,18.51,22.05,22.9,53.5,100,100,62,1
2023-04-13 03:50:00,11.3,21.3444,18.515,22.175,23.1125,53.4615,100,100,62,1
2023-04-13 08:05:00,10.125,21.55,18.2,23.55,24.85,54.5,100,100,62,1
2023-04-13 08:10:00,10.1,21.55,18.2,23.6,24.9333,54.3125,100,100,62,1
2023-04-13 08:15:00,10.0467,21.55,18.2,23.6,24.9,54.125,100,100,62,1
2023-04-13 08:20:00,10.05,21.55,18.2,23.5333,24.85,53.9375,100,100,62,1
2023-04-13 08:25:00,10.05,21.55,18.2,23.5917,24.85,53.75,100,100,62,1
2023-04-13 08:30:00,10.05,21.55,18.2,23.65,25.1,54.5,100,100,62,1
2023-04-13 08:35:00,10.05,21.55,18.232,23.65,25.2,54.5,100,100,62,1
2023-04-13 08:40:00,10.0571,21.55,18.264,23.94,25.4667,54.5,100,100,62,1
2023-04-13 08:45:00,10.0429,21.55,18.296,24,25.5333,54,100,100,62,1
2023-04-13 08:50:00,10.1,21.5556,18.328,24.15,25.6,53.8333,100,100,62,1
2023-04-13 08:55:00,10.2,21.6028,18.36,24.125,25.6,54,100,100,62,1
2023-04-13 09:00:00,10.3,21.65,18.5,24.1,25.6,54,100,100,62,1
2023-04-13 09:05:00,10.5,21.6571,18.5,24.3,25.55,54.1,100,100,62,1
2023-04-13 09:10:00,10.53,21.6558,18.5,24.1,25.65,53.8,100,100,62,1
2023-04-13 09:15:00,10.56,21.6545,18.52,23.5333,25.14,53.5,100,100,62,1
2023-04-13 09:20:00,10.64,21.6532,18.5,22.95,24.525,53.5,100,100,62,1
2023-04-13 09:25:00,10.72,21.6519,18.6,22.36,23.46,54.5,100,100,62,1
2023-04-13 09:30:00,10.8,21.6506,18.7,22,22.9333,54.5,100,100,62,1
2023-04-13 09:35:00,10.8333,21.6494,18.7111,22.1,22.85,54.5,100,100,62,1
2023-04-13 09:40:00,10.8667,21.6481,18.68,22.2,23,54.5,100,100,62,1
2023-04-13 09:45:00,10.9,21.6468,18.684,21.9667,23.025,55,100,100,62,1
2023-04-13 09:50:00,10.9333,21.6455,18.688,22,22.9,54.5,100,100,62,1
2023-04-13 09:55:00,10.9667,21.6442,18.692,21.85,22.8,54.5,100,100,62,1
2023-04-13 10:00:00,11,21.6429,18.696,21.7,22.7333,54.5,100,100,62,1
2023-04-13 10:05:00,11.0333,21.65,18.7,21.55,22.3,54.4615,100,100,62,1
2023-04-13 10:10:00,11.0667,21.6152,18.7,21.5333,22.1,54.5,100,100,62,1
2023-04-13 10:15:00,11.1,21.5803,18.7,21.3,21.9,54.5,100,100,62,1
2023-04-13 10:20:00,11.2,21.5455,18.7091,21.1,21.85,54.5,100,100,62,1
2023-04-13 13:10:00,9.54286,21.5667,18.02,24.4,26.0667,54.5,100,100,62,1
2023-04-13 13:15:00,9.55,21.55,18,24.6,26.2,54.5,100,100,62,1
2023-04-13 13:20:00,9.55,21.5857,18,24.6,26.4,54.5,100,100,62,1
2023-04-13 13:25:00,9.525,21.6214,17.95,24.8,26.65,53.8,100,100,62,1
2023-04-13 13:30:00,9.5,21.6571,17.9,24.8333,26.725,54.4,100,100,62,1
2023-04-13 13:35:00,9.475,21.6764,18.0333,24.9,26.5875,54.6,100,100,62,1
2023-04-13 13:40:00,9.45,21.6957,18.0286,24.95,26.6333,53.5556,100,100,62,1
2023-04-13 13:45:00,9.425,21.715,18.0238,25,26.7,53.5,100,100,62,1
2023-04-13 13:50:00,9.4,21.7343,18.019,24.975,26.74,53.5,100,100,62,1
2023-04-13 13:55:00,9.375,21.7536,18.0143,25.15,27.1333,53.4444,99,100,62,1
2023-04-13 14:00:00,9.35,21.7729,18.0095,25.24,27.3,54.1429,95,100,62,1
2023-04-13 14:05:00,9.325,21.7921,18.0048,25.15,27.2,54.2308,95,100,62,1
2023-04-13 14:10:00,9.3,21.8114,18,25.05,27.15,54.5,94,100,62,1
2023-04-13 14:15:00,9.23333,21.8307,18,25.1167,27.08,53.5,93,100,62,1
2023-04-13 14:20:00,9.16667,21.85,17.9667,25,27.04,53.5556,92,100,62,1
2023-04-13 14:25:00,9.1,21.8556,18,25.15,27.15,53.5333,92,100,62,1
2023-04-13 14:30:00,8.9,21.85,17.95,24.98,27.15,53.4444,90,100,62,1
2023-04-14 08:15:00,8,21.855,17.5556,24.1,26.85,53.5,82,100,62,1
2023-04-14 08:20:00,8.025,21.8525,17.55,24.1125,27.15,53.5,83,100,61,1
2023-04-14 08:25:00,8.05,21.85,17.5455,24.15,27.0125,53.5,82,100,61,1
2023-04-14 08:30:00,8.075,21.8462,17.6,24.1667,27.2833,53.5,79,100,61,1
2023-04-14 08:35:00,8.1,21.8533,17.6211,24.06,26.9857,53.5,80,100,61,1
2023-04-14 08:40:00,8.125,21.85,17.6422,24.1667,26.9667,53.5,84,100,61,1
2023-04-14 10:35:00,8.66667,22.0556,18,24.0667,26.175,53.4286,100,100,61,1
2023-04-14 10:40:00,8.63333,22.05,18,23.6,25.6333,53.5,100,100,61,1
2023-04-14 10:45:00,8.6,22.05,17.96,24.2,25.92,53.5,100,100,61,1
2023-04-14 10:50:00,8.56667,22.05,17.92,24.675,26.48,53.5,100,100,61,1
2023-04-14 10:55:00,8.53333,22.05,17.88,24.8667,26.7,53.5556,100,100,61,1
2023-04-14 11:00:00,8.5,22.05,17.84,24.9,26.8,53.5,100,100,61,1
2023-04-14 11:05:00,8.47273,22.0585,17.8,25.1,27,53.4286,99,100,61,1
2023-04-14 11:10:00,8.44545,22.0669,17.8,25.2,27.3667,53.5556,95,100,62,1
2023-04-14 11:15:00,8.41818,22.0754,17.8,25.175,27.7,53.5,89,100,62,1
2023-04-14 11:20:00,8.39091,22.0838,17.7923,25.1,27.3,53.5,87,100,62,1
2023-04-14 11:25:00,8.36364,22.0923,17.8,25.3,27.75,53.4667,80,100,62,1
2023-04-14 11:30:00,8.33636,22.1008,17.8,24.85,27.5333,53.5,77,100,61,1
2023-04-14 11:35:00,8.30909,22.1092,17.8083,24.55,27.1,53.5,76,100,62,1
2023-04-14 11:40:00,8.28182,22.1177,17.8167,24.575,27.08,54,75,100,62,1
2023-04-14 11:45:00,8.25455,22.1262,17.825,24.5833,27.35,53.5,73,100,62,1
2023-04-14 11:50:00,8.22727,22.1346,17.8333,24.5,27.125,53.3333,71,100,62,1
2023-04-14 11:55:00,8.2,22.1431,17.8417,24.3333,27.15,53.5,69,100,61,1
2023-04-15 04:10:00,7.37778,22.0583,17.4,23.85,26.85,53.5,81,100,61,1
2023-04-15 07:20:00,8.7,22.2018,18.0143,24.775,26.9833,53.5,100,100,62,1
2023-04-15 07:25:00,8.8,22.2277,18.1171,24.75,27.0667,53.5,100,100,62,1
2023-04-15 07:30:00,8.9,22.2536,18.22,24.4,26.85,53.5,100,100,61,1
2023-04-15 07:35:00,9,22.2795,18.2,24.05,26.2667,53.5,100,100,61,1
2023-04-15 07:40:00,9.05,22.3054,18.275,24,25.85,53.6,100,100,61,1
2023-04-15 07:45:00,9.1,22.3313,18.35,24.0833,26.05,53,100,100,61,1
2023-04-15 07:50:00,9.15,22.3571,18.36,24.1667,26.175,53.5,100,100,61,1
2023-04-15 07:55:00,9.2,22.4071,18.4178,24.05,26.1667,53.5,100,100,61,1
2023-04-15 08:00:00,9.3,22.4571,18.4756,24.1667,26.15,53.5,100,100,61,1
2023-04-15 08:05:00,9.4,22.5071,18.5333,24.1,26.175,53.5,100,100,61,1
2023-04-15 08:10:00,9.56,22.5571,18.6167,24.125,25.8,53.5,100,100,61,1
2023-04-15 08:15:00,9.68,22.5881,18.7,24,25.725,53.5,100,100,61,1
2023-04-15 08:20:00,9.8,22.619,18.7333,23.6,25.3,53.5,100,100,61,1
2023-04-15 08:25:00,9.9,22.65,18.7917,23.5333,25.1,53.5,100,100,61,1
2023-04-15 08:30:00,10,22.6571,18.85,23.55,25.0333,53.5,100,100,62,1
2023-04-15 08:35:00,10.02,22.65,18.8667,23.3417,24.9667,53.5,100,100,61,1
2023-04-15 08:40:00,10.04,22.6857,18.85,23.1333,24.4,53.5,100,100,61,1
2023-04-15 08:45:00,10.06,22.7214,18.85,22.8,23.9667,53.5714,100,100,61,1
2023-04-15 08:50:00,10.08,22.7571,18.85,22.5286,23.625,53.4,100,100,61,1
2023-04-15 08:55:00,10.1,22.7929,18.9333,22.5,23.15,53.6,100,100,61,1
2023-04-15 09:00:00,10.2,22.8286,19.0167,23.1667,23.82,53.4706,100,100,61,1
2023-04-15 09:05:00,10.3,22.8643,19.1,23.4,24.4,53.5714,100,100,61,1
2023-04-15 09:10:00,10.4,22.9,19.16,23.5833,24.4,53.5,100,100,61,1
2023-04-15 09:15:00,10.5,22.85,19.22,23.7667,24.85,53.5,100,100,61,1
2023-04-15 09:20:00,10.5143,22.8796,19.1,23.9,25.0333,53.4545,100,100,61,1
2023-04-15 09:25:00,10.5286,22.9092,19.2143,23.925,24.8,53.5,100,100,61,1
2023-04-15 09:30:00,10.5429,22.9388,19.2905,23.95,25,53.5556,100,100,61,1
2023-04-15 09:35:00,10.5571,22.9684,19.3667,23.9,24.93,53.5,100,100,61,1
2023-04-15 09:40:00,10.8,22.998,19.4833,23.85,24.86,53.4286,100,100,61,1
2023-04-15 09:45:00,10.9,23.0276,19.6,23.85,24.85,53.5385,100,100,61,1
2023-04-15 09:50:00,11,23.0571,19.62,23.85,25.025,53.75,100,100,61,1
2023-04-15 09:55:00,11.0333,23.1036,19.64,23.85,25.2,53.5,100,100,61,1
2023-04-15 10:00:00,11.0667,23.15,19.66,23.7667,24.8,53.4615,100,100,61,1
2023-04-15 10:05:00,11.1444,23.1545,19.68,23.3,24.52,53.5714,100,100,61,1
2023-04-15 10:10:00,11.2222,23.1852,19.7,22.7,23.6,53.4444,100,100,61,1
2023-04-15 10:15:00,11.3,23.2159,19.72,22.2,23.075,53.5,100,100,61,1
2023-04-15 10:20:00,11.3667,23.2466,19.6667,22.4,22.9,53.5,100,100,61,1
2023-04-15 10:25:00,11.4333,23.2773,19.7143,22.5,23,53.5,100,100,61,1
2023-04-15 10:30:00,11.5,23.308,19.8071,22.6,23.15,53.7778,100,100,61,1
2023-04-15 10:35:00,11.55,23.3386,19.9,22.6,23.35,53.4615,100,100,61,1
2023-04-15 10:40:00,11.6,23.3693,19.85,22.3,23.05,53.5385,100,100,61,1
2023-04-15 10:45:00,11.7,23.4,20,22.2,22.7,53.4667,98,100,61,1
2023-04-15 10:50:00,11.8,23.3889,20.0143,22,22.5,53.6154,100,100,61,1
2023-04-15 10:55:00,11.7643,23.3778,19.9909,22.1,22.55,53.5,100,100,61,1
2023-04-15 11:00:00,11.7286,23.3667,20.1,22.1667,22.65,53.5556,100,100,61,1
2023-04-15 11:05:00,11.6929,23.3556,19.9857,22,22.45,53.5,100,100,61,1
2023-04-15 11:10:00,11.6571,23.3444,19.9371,21.9667,22.4,53.4667,100,100,61,1
2023-04-15 11:15:00,11.6214,23.3333,19.8886,21.8,22.1,53.5,100,100,61,1
2023-04-15 11:20:00,11.5857,23.35,19.84,22.36,22.6667,53.5714,100,100,61,1
2023-04-15 11:25:00,11.55,23.2667,19.7933,22.7333,23.35,53,100,100,61,1
2023-04-15 11:30:00,11.5536,23.1833,19.7467,22.6,23.375,53.5,100,100,61,1
2023-04-15 11:35:00,11.5571,23.1,19.7,22.7,23.4,53.5,100,100,61,1
2023-04-15 11:40:00,11.5333,23.15,19.6857,22.9,23.5667,53.625,100,100,61,1
2023-04-15 11:45:00,11.5375,23.0964,19.7,22.975,23.8,53.5,100,100,61,1
2023-04-15 11:50:00,11.5417,23.0429,19.7,23.0542,23.85,53.5,100,100,61,1
2023-04-15 13:00:00,11.9333,22.8333,19.7333,21.85,22.4444,53.8571,100,100,61,1
2023-04-15 13:05:00,11.9111,22.8,19.6,22,22.4222,53.4286,100,100,61,1
2023-04-15 13:10:00,11.8889,22.7667,19.55,21.9,22.4,53.5,100,100,61,1
2023-04-15 13:15:00,11.8667,22.7333,19.5,22.325,22.88,54,100,100,61,1
2023-04-15 13:20:00,11.8444,22.7,19.45,22.1,22.8,53.8889,100,100,61,1
2023-04-15 13:25:00,11.8222,22.6667,19.4,22.06,22.68,53.7273,100,100,61,1
2023-04-15 13:30:00,11.8,22.6333,19.3667,21.6,22.36,53.4545,100,100,61,1
2023-04-15 13:35:00,11.5,22.5833,19.3333,21.575,22.05,53.5,100,100,61,1
2023-04-15 13:40:00,11.45,22.5333,19.2667,21.35,21.8,53.5,100,100,62,1
2023-04-15 18:50:00,9.35,22.35,18.48,25.25,27.15,53.5,99,100,62,1
2023-04-15 18:55:00,9.3,22.3519,18.47,25.4,27.1,53.8333,98,100,62,1
2023-04-15 19:00:00,9.2,22.3537,18.46,25.5,27.24,53.5,96,100,62,1
2023-04-15 19:05:00,9.1,22.3556,18.45,25.475,27.1571,53.5,94,100,62,1
2023-04-15 19:10:00,9,22.35,18.44,25.45,27.2,53.5,90,100,62,1
2023-04-15 19:15:00,8.9,22.3722,18.43,25.35,27.275,53.5,87,100,62,1
2023-04-15 19:20:00,8.85,22.3944,18.42,25.225,27.35,53.5,83,100,62,1
2023-04-15 19:25:00,8.8,22.4167,18.41,25.06,27.4,53.5,80,100,62,1
2023-04-15 19:30:00,8.75,22.4389,18.4,24.9333,27.425,53.5,76,100,62,1
2023-04-15 19:35:00,8.7,22.4611,18.39,25.04,27.48,53.5,72,100,62,1
2023-04-15 19:40:00,8.675,22.4833,18.38,24.65,27.325,53.5,69,100,62,1
2023-04-15 19:45:00,8.65,22.5056,18.37,24.8,27.05,53.4286,68,100,62,1
2023-04-15 19:50:00,8.625,22.5278,18.36,24.4,27.0429,53.7778,68,100,62,1
2023-04-15 19:55:00,8.6,22.55,18.35,24.45,27.1167,53.4615,68,100,62,1
2023-04-15 20:00:00,8.5,22.55,18.3429,24.525,27.25,53.5,67,100,62,1
2023-04-15 20:05:00,8.4,22.55,18.35,24.5375,27.25,53.5385,67,100,62,1
2023-04-15 20:10:00,8.36667,22.5208,18.3125,24.55,27.25,53.4545,67,100,62,1
2023-04-15 20:15:00,8.33333,22.4916,18.275,24.1333,26.9417,53.5455,68,100,62,1
2023-04-15 20:20:00,8.3,22.4623,18.2375,24.06,26.6333,53.5,72,100,62,1
2023-04-15 20:25:00,8.26667,22.4331,18.2,23.8714,26.7167,53.4615,78,100,62,1
2023-04-15 20:30:00,8.23333,22.4039,18.1,24.125,26.725,53.5714,84,100,62,1
2023-04-15 20:35:00,8.2,22.3747,18.085,24.2,26.4714,53.4444,90,100,62,1
2023-04-15 20:40:00,8.18,22.3455,18.07,24.3667,26.9,53.5,90,100,62,1
2023-04-16 05:00:00,5.4125,21.85,18.1143,28.6762,27.8286,22.6818,0,80,52,1
2023-04-16 05:05:00,5.75,21.65,18.5,22.8737,24.9682,50.0833,55,100,63,1
2023-04-16 05:10:00,5.5,21.645,16.9167,21.8333,24.7529,53.3333,63,100,62,1
2023-04-16 05:15:00,5.25,21.64,16.3,23.06,26.4667,53.5,68,100,62,1
2023-04-16 07:20:00,6.88333,21.85,17.3028,24.02,26.9,53.5,83,100,61,1
2023-04-16 07:25:00,7,21.9,17.3667,24.1,27,53.5,83,100,61,1
2023-04-16 07:30:00,7.2,21.9556,17.4333,24.15,27.0667,53.5,82,100,61,1
2023-04-16 07:35:00,7.26667,22.0111,17.4917,24.35,27.1,53.5,79,100,61,1
2023-04-16 07:40:00,7.38333,22.0667,17.55,24.05,27.375,53.5,75,100,61,1
2023-04-16 07:45:00,7.5,22.16,17.6,24.1,27.25,53.5,74,100,61,1
2023-04-16 07:50:00,7.7,22.1994,17.6733,23.95,27,53.5,74,100,62,1
2023-04-16 07:55:00,7.76667,22.2389,17.7467,23.8,26.7,53.5,77,100,62,1
2023-04-16 08:00:00,8,22.2783,17.82,24.0286,26.725,53.5455,81,100,62,1
2023-04-16 08:05:00,8.15,22.3177,18,24.15,26.6542,53.5,84,100,62,1
2023-04-16 08:10:00,8.3,22.3571,18.1,24.14,26.5833,53.4,90,100,61,1
2023-04-16 08:15:00,8.36667,22.3786,18.2,24.1333,26.25,53.5,100,100,62,1
2023-04-16 08:20:00,8.43333,22.4,18.3,23.9,25.8667,53.5455,100,100,61,1
2023-04-16 08:25:00,8.5,22.4214,18.3333,23.8667,25.9,53.4706,100,100,61,1
2023-04-16 08:30:00,8.65,22.4429,18.3667,24.1,25.9,53.5,100,100,61,1
2023-04-16 08:35:00,8.8,22.4643,18.34,24.18,25.75,53.5,100,100,61,1
2023-04-16 08:40:00,9,22.4857,18.3667,23.1333,24.5714,53.6,100,100,61,1
2023-04-16 08:45:00,9.1,22.5071,18.52,23.34,24.375,53.5,100,100,61,1
2023-04-16 08:50:00,9.2,22.5286,18.61,23.9833,25.1,53.5,100,100,61,1
2023-04-16 08:55:00,9.4,22.55,18.7,24.45,25.7333,54,100,100,61,1
2023-04-16 09:00:00,9.6,22.5667,18.7333,24.65,26.225,53.5,100,100,61,1
2023-04-16 09:05:00,9.7,22.6119,18.8167,24.7,26.325,53.6,100,100,62,1
2023-04-16 09:10:00,9.8,22.6571,18.9,24.7333,26.4625,53.4444,100,100,61,1
2023-04-16 09:15:00,10,22.7054,18.85,24.7667,26.6,53.5,100,100,61,1
2023-04-16 09:20:00,10.1,22.7536,19.0333,24.225,26.0833,53.6,100,100,61,1
2023-04-16 09:25:00,10.2,22.8018,19.1167,23.5833,24.8333,53.5,100,100,61,1
2023-04-16 09:30:00,10.3,22.85,19.2,22.5,23.62,53.5,100,100,61,1
2023-04-16 09:35:00,10.425,22.85,19.2,22.45,23.05,53.5,100,100,61,1
2023-04-16 09:40:00,10.55,22.85,19.3125,22.4,23.1667,54.5,100,100,61,1
2023-04-16 09:45:00,10.675,22.85,19.3861,22.65,23.525,54.5,100,100,61,1
2023-04-16 09:50:00,10.8,22.85,19.4597,22.9,23.7,54.5,100,100,61,1
2023-04-16 09:55:00,11,22.85,19.5333,23.15,24.1,54.5,100,100,62,1
2023-04-16 10:00:00,11.1,22.86,19.7333,23.35,24.2,54.5714,100,100,62,1
2023-04-16 10:05:00,11.3,22.8842,19.7967,22.92,23.75,54.4615,100,100,62,1
2023-04-16 10:10:00,11.55,22.9085,19.86,22.4,23,54.6,100,100,62,1
2023-04-16 10:15:00,11.675,22.9327,19.85,22.45,23,54.4545,100,100,62,1
2023-04-16 10:20:00,11.8,22.9569,19.9417,22.3667,22.9,54.5,100,100,62,1
2023-04-16 10:25:00,12,22.9812,20.0333,22.175,22.7,54.5,100,100,61,1
2023-04-16 10:30:00,12.1,23.0054,20.1333,22.125,22.6,54.5455,100,100,62,1
2023-04-16 10:35:00,12.05,23.0296,20.2333,22.0325,22.3,54.5,100,100,61,1
2023-04-16 10:40:00,12.3,23.0538,20.2917,21.94,22.4,54.5,100,100,61,1
2023-04-16 10:45:00,12.5,23.0444,20.35,21.97,22.05,54.5,100,100,62,1
2023-04-16 10:50:00,12.6,23.0667,20.3556,22,22.14,54.5,100,100,62,1
2023-04-16 10:55:00,12.8,23.05,20.4217,21.95,22.15,54.4615,100,100,62,1
2023-04-16 11:00:00,13,23.05,20.4878,21.94,22,54.5,100,100,62,1
2023-04-16 11:05:00,13.1,23.05,20.5539,21.93,21.85,54.5,100,100,62,1
2023-04-16 11:10:00,13.3,23.05,20.62,21.92,21.92,54.5714,100,100,62,1
2023-04-16 12:35:00,14.1044,22.764,20.5857,21.35,21.36,54.5,100,100,62,1
2023-04-16 12:40:00,14.0556,22.726,20.5976,21.4,21.38,54.5,100,100,62,1
2023-04-16 12:45:00,14.05,22.688,20.6095,21.6,21.475,54.5,100,100,62,1
2023-04-16 17:40:00,12.3833,22.1444,19.3714,21,21.1,54.5,100,100,62,1
2023-04-16 17:45:00,12.3,22.15,19.3429,20.65,20.8,54.5,100,100,62,1
2023-04-16 17:50:00,12.175,22.1148,19.35,20.65,20.9333,54.5,100,100,62,1
2023-04-16 17:55:00,12.05,22.0796,19.35,20.9,21.1,54.5,100,100,62,1
2023-04-16 18:00:00,11.9875,22.0444,19.35,21.1,21.3,54.5714,100,100,62,1
2023-04-16 18:05:00,11.925,22.05,19.35,21,21.175,54.4615,100,100,62,1
2023-04-16 18:10:00,11.8625,22.0667,19.2583,20.9333,21,54.5,100,100,62,1
2023-04-16 18:15:00,11.8,22.0833,19.1667,21.0667,21.44,54.5,100,100,62,1
2023-04-16 18:20:00,11.675,22.1,19.1044,21.4,21.9,54.5,100,100,62,1
2023-04-16 18:25:00,11.55,22.125,19.0422,21.65,22.15,54,100,100,62,1
2023-04-16 18:30:00,11.425,22.15,18.98,21.8,22.4143,53.5,100,100,62,1
2023-04-16 18:35:00,11.3,22.1519,18.9475,22.1667,22.825,53,100,100,61,1
2023-04-16 18:40:00,11.1667,22.1538,18.915,22.1333,23.1,53.5455,100,100,62,1
2023-04-16 18:45:00,11.0333,22.1,18.8825,22.1333,23.2,53.7364,100,100,62,1
2023-04-16 18:50:00,10.975,22.0891,18.85,22.2,23.1,53.9273,100,100,62,1
2023-04-16 18:55:00,10.9167,22.0782,18.8429,22.3,23.2,54.1182,100,100,62,1
2023-04-16 19:00:00,10.8583,22.0673,18.7614,22.4,23.275,54.3091,100,100,62,1
2023-04-16 19:05:00,10.8,22.0564,18.68,22.3333,23.35,54.5,100,100,62,1
2023-04-16 19:10:00,10.675,22.0455,18.7333,22.5,23.4,54.5,100,100,62,1
2023-04-16 19:15:00,10.55,22.05,18.6667,22.5333,23.55,54.5455,100,100,62,1
2023-04-16 19:20:00,10.4625,22.0583,18.6933,22.8,23.75,54.3333,100,100,62,1
2023-04-16 19:25:00,10.375,22.0667,18.72,23.175,23.94,54.5,100,100,62,1
2023-04-16 19:30:00,10.2875,22.075,18.7029,23.15,24.15,54.5294,100,100,62,1
2023-04-16 19:35:00,10.2,22.0833,18.6857,23.2,24.35,54.5,100,100,62,1
2023-04-16 19:40:00,10.1467,22.0917,18.7,23.5,24.5,54.4444,100,100,62,1
2023-04-16 19:45:00,10.0933,22.1,18.4909,23.4364,24.75,53.5,100,100,62,1
2023-04-16 19:50:00,10.04,22,18.6,23.6667,24.9,54,100,100,62,1
2023-04-16 19:55:00,10.01,22.0667,18.7,23.74,25.1,54.5,100,100,62,1
2023-04-16 20:00:00,9.98,22.08,18.7333,23.65,25.2,53.9722,100,100,62,1
2023-04-16 20:05:00,9.95,22.15,18.7,23.9,25.275,53.4444,100,100,62,1
2023-04-16 21:55:00,8.66667,22.15,17.8805,24.4667,26.1333,53.5,100,100,62,1
2023-04-16 22:00:00,8.63333,22.15,17.8506,24.3083,25.9,53.5,100,100,62,1
2023-04-16 22:05:00,8.6,22.14,17.8208,24.15,25.85,53.6,100,100,61,1
2023-04-16 22:10:00,8.4,22.145,17.7909,24.4,26.15,53,100,100,61,1
2023-04-16 22:15:00,8.33333,22.15,17.7602,24.7333,26.65,53.5,99,100,61,1
2023-04-17 03:30:00,5.24,21.85,16.6041,23.55,27.1,52.5,74,100,61,1
2023-04-17 03:35:00,5.25,21.85,16.6061,23.55,27.175,52.5,75,100,61,1
2023-04-17 03:40:00,5.25,21.8492,16.6082,23.55,27.25,52.5,74,100,61,1
2023-04-17 03:45:00,5.25,21.8483,16.6102,23.35,26.85,52.5,76,100,61,1
2023-04-17 03:50:00,5.25,21.8475,16.6122,23.575,26.9667,52.5,75,100,61,1
2023-04-17 03:55:00,5.25385,21.8467,16.6143,23.55,27,52.5,74,100,61,1
2023-04-17 04:00:00,5.25256,21.8458,16.6,23.5167,27.0333,52.5,73,100,61,1
2023-04-17 04:05:00,5.25128,21.845,16.6,23.4833,27.05,52.5,74,100,61,1
2023-04-17 04:10:00,5.25,21.8442,16.5889,23.45,26.85,52.5,75,100,61,1
2023-04-17 04:15:00,5.25,21.8433,16.6,23.65,27.1167,52.5,73,100,61,1
2023-04-17 06:55:00,7.7,21.8896,17.56,23.85,27.05,53.5,76,100,62,1
2023-04-17 07:00:00,7.8,21.9237,17.625,23.85,26.74,53.5,80,100,62,1
2023-04-17 07:05:00,8,21.9578,17.69,24.25,26.9167,53.5,83,100,61,1
2023-04-17 07:10:00,8.2,21.9919,17.755,24,26.6,53.5714,93,100,61,1
2023-04-17 07:15:00,8.35,22.0259,17.82,24.25,26.55,53.5,98,100,61,1
2023-04-17 07:20:00,8.5,22.06,18.1,24.3667,26.4,53.5,100,100,62,1
2023-04-17 07:25:00,8.7,22.2,18.16,24.3333,26.55,53.3333,100,100,61,1
2023-04-17 07:30:00,8.8,22.2259,18.22,24.14,26.28,53.5556,100,100,61,1
2023-04-17 07:35:00,8.9,22.2519,18.31,24.1667,26.2,53.4286,100,100,61,1
2023-04-17 07:40:00,9.1,22.2778,18.4,24.05,26.1875,53.6,100,100,61,1
2023-04-17 07:45:00,9.2,22.3037,18.5,24.16,26.175,53.4706,100,100,61,1
2023-04-17 07:50:00,9.5,22.3296,18.6,24,25.8,53.5333,100,100,61,1
2023-04-17 07:55:00,9.56667,22.3556,18.6545,23.55,25.26,53.5,100,100,61,1
2023-04-17 08:00:00,9.8,22.35,18.7091,23.4667,24.9,53.4444,100,100,61,1
2023-04-17 08:05:00,10,22.371,18.7,23.25,24.55,53.6667,100,100,61,1
2023-04-17 08:10:00,10.1,22.392,18.85,23.1167,24.3,53.8889,100,100,61,1
2023-04-17 08:15:00,10.3,22.413,18.9,22.8667,24.0667,53.5,100,100,61,1
2023-04-17 08:20:00,10.5,22.434,18.9667,22.7333,23.7333,54,100,100,61,1
2023-04-17 08:25:00,10.6,22.455,19.0333,22.4333,23.4,53.5,100,100,61,1
2023-04-17 08:30:00,10.8,22.476,19.1333,22.1,22.9,53.5,100,100,61,1
2023-04-17 08:35:00,11,22.497,19.2333,22.45,23.0667,53.5,100,100,61,1
2023-04-17 08:40:00,11.0667,22.518,19.4,22.6667,23.5667,54.5,100,100,61,1
2023-04-17 08:45:00,11.3,22.539,19.35,22.3,23.05,54.5,100,100,61,1
2023-04-17 08:50:00,11.55,22.56,19.52,22.15,22.7667,54.5,100,100,61,1
2023-04-17 08:55:00,11.675,22.55,19.5,21.875,22.6333,54.1667,100,100,61,1
2023-04-17 09:00:00,11.8,22.5833,19.6167,21.6,22.175,54,100,100,62,1
2023-04-17 09:05:00,12,22.6167,19.7333,21.5875,22.1,54.5,100,100,61,1
2023-04-17 09:10:00,12.1,22.65,19.7917,21.6437,22,53.8333,100,100,61,1
2023-04-17 09:15:00,12.3,22.6571,19.85,21.7,21.94,53.5,100,100,61,1
2023-04-17 09:20:00,12.5,22.6847,19.86,21.6,21.95,54.5,100,100,61,1
2023-04-17 09:25:00,12.5667,22.7122,20,21.65,21.925,54.6667,100,100,61,1
2023-04-17 09:30:00,12.8,22.7398,20.02,21.7167,22.1,54.3333,100,100,61,1
2023-04-17 09:35:00,13,22.7673,20.2,21.7917,22.1,54.5,100,100,61,1
2023-04-17 09:40:00,13.1,22.7949,20.22,21.8667,22.175,53.5,100,100,61,1
2023-04-17 09:45:00,13.2,22.8224,20.285,21.5,21.8,54.1667,100,100,61,1
2023-04-17 09:50:00,13.3,22.85,20.35,21.3,21.55,54.5714,100,100,61,1
2023-04-17 09:55:00,13.3667,22.8545,20.35,21.3111,21.3,54.4667,100,100,61,1
2023-04-17 10:00:00,13.4333,22.8708,20.35,21.3222,21.4,54.5,100,100,61,1
2023-04-17 10:05:00,13.5,22.8871,20.3667,21.3333,21.3833,54.5,100,100,61,1
2023-04-17 10:10:00,13.6,22.9034,20.4079,21.3444,21.3667,54.5,100,100,61,1
2023-04-17 10:15:00,13.6667,22.9197,20.4492,21.3556,21.35,54.5455,100,100,61,1
2023-04-17 10:20:00,13.7333,22.936,20.4905,21.3667,21.3333,54.4615,100,100,61,1
2023-04-17 10:25:00,13.8,22.9523,20.5317,21.6,21.58,54,100,100,62,1
2023-04-17 10:30:00,13.9,22.9686,20.573,21.7,21.7,54,100,100,62,1
2023-04-17 10:35:00,14,22.9848,20.6143,21.55,21.6333,54.5455,100,100,62,1
2023-04-17 10:40:00,14.1,23.0011,20.6652,21.7,21.7,54.4286,100,100,62,1
2023-04-17 10:45:00,14.1667,23.0174,20.7162,21.5667,21.6,54.5,100,100,62,1
2023-04-17 10:50:00,14.2333,23.0337,20.7671,21.675,21.65,54.5,100,100,62,1
2023-04-17 10:55:00,14.3,23.05,20.8181,21.6333,21.6333,54.5714,100,100,62,1
2023-04-17 11:00:00,14.4,23.0538,20.869,21.6,21.6667,54.5,100,100,62,1
2023-04-17 11:05:00,14.5,23.2,20.92,21.6333,21.6333,55,100,100,63,1
2023-04-17 11:10:00,14.6,23.15,21.1333,21.65,21.6,56.5,100,100,62,1
2023-04-17 11:15:00,14.7,23.2583,21.3,21.65,21.5,55.6,100,100,62,1
2023-04-17 11:20:00,14.8,23.3667,21.3,21.725,21.5333,55.4615,100,100,62,1
2023-04-17 11:25:00,14.9,23.35,21.3,21.6,21.5667,55.5,100,100,62,1
2023-04-17 11:30:00,15,23.3333,21.3333,21.8,21.6,55.7273,100,100,62,1
2023-04-17 11:35:00,15.0333,23.2952,21.3167,21.675,21.5375,55.9286,100,100,62,1
2023-04-17 11:40:00,15.0667,23.2571,21.3,21.55,21.475,55.5,100,100,62,1
2023-04-17 11:45:00,15.1833,23.219,21.2833,21.565,21.4042,55.5,100,100,62,1
2023-04-17 11:50:00,15.3,23.181,21.2667,21.58,21.3333,55.5,100,100,63,1
2023-04-17 11:55:00,15.4,23.1429,21.25,21.59,21.2689,56,100,100,62,1
2023-04-17 12:00:00,15.5,23.15,21.2333,21.6,21.2044,55.5,100,100,62,1
2023-04-17 12:05:00,15.6,23.075,21.2167,21.52,21.14,55.7143,100,100,62,1
2023-04-17 12:10:00,15.65,23,21.2,21.44,21.095,54.5,100,100,61,1
2023-04-17 12:15:00,15.7,22.975,21.3,21.3667,21.05,54.5,100,100,61,1
2023-04-17 12:20:00,15.75,22.95,21.3,21.3333,21.0333,54.5,100,100,61,1
2023-04-17 12:25:00,15.8,22.925,21.3,21.35,21.2,54.5,100,100,61,1
2023-04-17 12:30:00,15.8286,22.9,21.3,21.3667,21.04,54.5,100,100,61,1
2023-04-17 12:35:00,15.8571,22.875,21.31,21.3333,21.05,54.5,100,100,61,1
2023-04-17 12:40:00,15.8857,22.85,21.32,21.35,21.05,54.5,100,100,61,1
2023-04-17 12:45:00,15.9143,22.8,21.2667,21.35,21.05,54.5,100,100,61,1
2023-04-17 12:50:00,15.9429,22.7812,21.2708,21.5,21.2,54.5,100,100,61,1
2023-04-17 12:55:00,15.9714,22.7625,21.275,21.5,21.0667,54.5,100,100,61,1
2023-04-17 13:00:00,16,22.7437,21.2792,21.35,21.05,54.5,100,100,61,1
2023-04-17 13:05:00,16.03,22.725,21.2833,21.3667,21.04,54.5,100,100,61,1
2023-04-17 13:10:00,16.06,22.7063,21.2875,21.3833,21.1,54.5,100,100,61,1
2023-04-17 13:15:00,16.0575,22.6875,21.2917,21.4,21.05,54.5,100,100,61,1
2023-04-17 13:20:00,16.055,22.6687,21.2958,21.4,21.1667,54.5,100,100,61,1
2023-04-17 13:25:00,16.0525,22.65,21.3,21.3875,21,54.5,100,100,61,1
2023-04-17 13:30:00,16.05,22.6444,21.31,21.375,21.05,54.5,100,100,61,1
2023-04-17 13:35:00,16.0983,22.65,21.32,21.3625,21.1,54.3333,100,100,61,1
2023-04-17 13:40:00,16.1467,22.6375,21.28,21.35,21.05,54.1667,100,100,61,1
2023-04-17 13:45:00,16.195,22.625,21.285,21.35,21.0333,54,100,100,61,1
2023-04-17 13:50:00,16.2433,22.6125,21.29,21.35,21.0667,55,100,100,61,1
2023-04-17 13:55:00,16.2917,22.6,21.295,21.425,21.04,54.875,100,100,61,1
2023-04-17 14:00:00,16.34,22.5875,21.3,21.5,21.2,54.75,100,100,61,1
2023-04-17 14:05:00,16.3273,22.575,21.26,21.45,21.2,54.625,100,100,61,1
2023-04-17 14:10:00,16.3145,22.5625,21.22,21.4,21.05,54.5,100,100,61,1
2023-04-17 14:15:00,16.3018,22.55,21.18,21.35,21.125,54.3333,100,100,61,1
2023-04-17 14:20:00,16.2891,22.5,21.14,21.4083,21.2,55,100,100,61,1
2023-04-17 14:25:00,16.2764,22.4875,21.1,21.4667,21.2,54.5,100,100,61,1
2023-04-17 14:30:00,16.2636,22.475,21.1,21.4083,21.1,54.5,100,100,61,1
2023-04-17 14:35:00,16.2509,22.4625,21.1,21.35,21.2,54.5,100,100,61,1
2023-04-17 14:40:00,16.2382,22.45,21.0933,21.475,21.3,54.5,100,100,61,1
2023-04-17 14:45:00,16.2255,22.4375,21.0867,21.5,21.225,54.5,100,100,61,1
2023-04-17 14:50:00,16.2127,22.425,21.08,21.4,21.3,54.5,100,100,61,1
2023-04-17 14:55:00,16.2,22.4125,21.0867,21.45,21.04,54.5,100,100,61,1
2023-04-17 15:00:00,16.17,22.4,21.0933,21.5,21.1667,54.5,100,100,61,1
2023-04-17 15:05:00,16.14,22.3875,21.1,21.4667,21.2,54.5,100,100,61,1
2023-04-17 15:10:00,16.11,22.375,21.0578,21.4,21.2,54.5,100,100,61,1
2023-04-17 15:15:00,16.08,22.3625,21.0156,21.4,21.05,54.5,100,100,61,1
2023-04-17 15:20:00,16.05,22.35,20.9733,21.4,21.1,54.5,100,100,61,1
2023-04-17 15:25:00,16.04,22.3333,20.9311,21.4,21.15,54.5,100,100,61,1
2023-04-17 15:30:00,16.02,22.3354,20.8889,21.4,21.1,54.5,100,100,61,1
2023-04-17 15:35:00,16,22.3375,20.9,21.4,21.1,54.5,100,100,61,1
2023-04-17 15:40:00,15.98,22.3396,20.9111,21.4,21.2,54.5,100,100,61,1
2023-04-17 15:45:00,15.96,22.3417,20.8857,21.15,21.1,54.4545,100,100,61,1
2023-04-17 15:50:00,15.94,22.3438,20.9091,21.2167,21,54.5556,100,100,61,1
2023-04-17 15:55:00,15.92,22.3458,20.9,21.2833,21.1,54.5,100,100,61,1
2023-04-17 16:00:00,15.9,22.3479,20.8857,21.35,21.2,54.5,100,100,61,1
2023-04-17 16:05:00,15.88,22.35,20.9,21.35,21.15,54.5,100,100,61,1
2023-04-17 17:25:00,15,22.3444,20.5464,20.9767,21,54.5,100,100,61,1
2023-04-17 17:30:00,14.95,22.3268,20.5071,20.9533,20.9833,54.4,100,100,61,1
2023-04-17 17:35:00,14.9,22.3091,20.4679,20.93,20.9667,54.6667,98,100,61,1
2023-04-17 17:40:00,14.85,22.2914,20.4286,20.9067,20.7,54.5,100,100,61,1
2023-04-17 17:45:00,14.8,22.2737,20.3893,20.8833,20.6833,54.5,100,100,61,1
2023-04-17 17:50:00,14.65,22.2561,20.35,20.86,20.6667,54.5,100,100,61,1
2023-04-17 17:55:00,14.5,22.2384,20.3333,20.93,20.65,54.4667,100,100,61,1
2023-04-17 18:00:00,14.4,22.2207,20.2167,21,20.6333,54.5385,100,100,61,1
2023-04-17 18:05:00,14.3,22.203,20.1,21,20.7286,54.4444,100,100,61,1
2023-04-17 18:10:00,14.2,22.1854,20.2,20.8778,20.6333,54.5,100,100,61,1
2023-04-17 18:15:00,14.05,22.1677,20.1,20.7556,20.8,54.5385,100,100,61,1
2023-04-17 18:20:00,14,22.15,20,20.6333,20.5,54.5,100,100,61,1
2023-04-17 18:25:00,13.9333,22.14,19.9857,20.65,20.5133,54.5,100,100,61,1
2023-04-17 18:30:00,13.8667,22.095,20,20.5,20.5267,54.1429,100,100,61,1
2023-04-17 18:35:00,13.8,22.05,19.9167,20.58,20.54,54.5385,100,100,61,1
2023-04-17 18:40:00,13.675,22.0333,19.8333,20.6311,20.5533,54.5,100,100,61,1
2023-04-17 18:45:00,13.55,22.0371,19.7611,20.6822,20.5667,54.5,100,100,61,1
2023-04-17 18:50:00,13.425,22.041,19.6889,20.7333,20.58,54.4,100,100,61,1
2023-04-17 18:55:00,13.3,22.0448,19.6259,21.2143,21.2333,54.5,100,100,61,1
2023-04-17 19:00:00,13.05,22.0486,19.563,21.1,21.3,54.5,100,100,61,1
2023-04-17 19:05:00,12.9875,22.0524,19.5,21.1167,21.2,54.5,100,100,61,1
2023-04-17 19:10:00,12.925,22.0562,19.4962,21.1333,21.1,54.5,100,100,61,1
2023-04-17 19:15:00,12.8625,22.06,19.4923,21.15,21.24,54.5,100,100,61,1
2023-04-17 19:20:00,12.8,22.0467,19.5,20.8,21,54.5,100,100,61,1
2023-04-17 19:25:00,12.5333,22.0667,19.4444,20.825,21.05,54.5,100,100,61,1
2023-04-17 19:30:00,12.4556,22.0444,19.3889,20.85,21.125,54.25,100,100,61,1
2023-04-17 19:35:00,12.3778,22.05,19.3333,20.925,21.2,54,100,100,61,1
2023-04-17 19:40:00,12.3,22.033,19.2667,21,21.2,54.5,100,100,61,1
2023-04-17 19:45:00,12.175,22.0159,19.2,21,21.35,54.25,100,100,61,1
2023-04-17 19:50:00,12.05,21.9989,19.1667,21.1667,21.5667,54.5,100,100,61,1
2023-04-17 19:55:00,11.9667,21.9818,19.1,21.2333,21.7,53.7143,100,100,61,1
2023-04-17 20:00:00,11.8833,21.9648,19.0333,21.0333,21.65,53.6,100,100,61,1
2023-04-17 20:05:00,11.8,21.9477,18.9667,21.3,21.7,53.9,100,100,61,1
2023-04-17 20:10:00,11.55,21.9307,19,21.25,21.74,53.5,100,100,61,1
2023-04-17 20:15:00,11.55,21.9136,19,21.2,21.7333,53.4444,100,100,61,1
2023-04-17 20:20:00,11.425,21.8966,18.9222,21.06,21.625,53.6,100,100,61,1
2023-04-17 20:25:00,11.3,21.8795,18.8444,21.1,21.6667,53.5,100,100,61,1
2023-04-17 20:30:00,11.175,21.8625,18.7852,21.04,21.55,53.4444,100,100,61,1
2023-04-17 20:35:00,11.05,21.8455,18.7259,20.8,21.3,53.5,100,100,61,1
2023-04-17 20:40:00,10.9875,21.8469,18.6667,20.7875,21.1,53.5,100,100,61,1
2023-04-17 20:45:00,10.925,21.8484,18.5833,20.775,21.2667,53.6,100,100,61,1
2023-04-17 20:50:00,10.8625,21.8498,18.5,20.6,21.05,53.5,100,100,61,1
2023-04-17 20:55:00,10.8,21.8513,18.4667,20.725,21.15,53.4615,100,100,61,1
2023-04-17 21:00:00,10.7167,21.8527,18.4537,21,21.55,53.5714,100,100,61,1
2023-04-17 21:05:00,10.6333,21.8542,18.4407,21.3,21.9,53.5,100,100,61,1
2023-04-17 21:10:00,10.55,21.8556,18.4278,21.6,22.22,53.4545,100,100,61,1
2023-04-17 21:15:00,10.4667,21.8571,18.4148,21.65,22.6,53.5,100,100,61,1
2023-04-17 21:20:00,10.3833,21.8585,18.4019,22.0667,22.9333,53.5,100,100,61,1
2023-04-17 21:25:00,10.3,21.86,18.3889,22.2,23.35,53.6,100,100,61,1
2023-04-17 21:30:00,10.175,21.879,18.3759,22.2667,23.15,53.5,100,100,61,1
2023-04-17 21:35:00,10.05,21.898,18.363,22.4667,23.4667,53.5,100,100,61,1
2023-04-17 21:40:00,10.05,21.917,18.35,22.65,23.7,53.4615,100,100,61,1
2023-04-17 21:45:00,10,21.936,18.34,22.55,23.6667,53.5385,100,100,61,1
2023-04-17 21:50:00,9.95,21.955,18.35,22.66,23.9333,53.4545,100,100,61,1
2023-04-17 21:55:00,9.9,21.974,18.35,23.0667,24.2333,53.5455,100,100,61,1
2023-04-17 22:00:00,9.85,21.993,18.3286,23.35,24.5667,53.5,100,100,61,1
2023-04-17 22:05:00,9.8,22.012,18.3071,23.5333,24.7,53.4615,100,100,61,1
2023-04-17 22:10:00,9.675,22.031,18.2857,23.7,25.225,53.5385,100,100,61,1
2023-04-17 22:15:00,9.55,22.05,18.2643,23.85,25.2,53.4545,100,100,61,1
2023-04-17 22:20:00,9.4875,22.0571,18.2429,23.9,25.275,53.5,100,100,61,1
2023-04-17 22:25:00,9.425,22.0881,18.2214,23.8,25.35,53.5,100,100,62,1
2023-04-17 22:30:00,9.3625,22.119,18.2,23.9333,25.4,53.5455,100,100,61,1
2023-04-17 22:35:00,9.3,22.15,18.1667,24.0417,25.55,53.4615,100,100,61,1
2023-04-17 22:40:00,9.2,22.2,18.1222,24.15,25.6,53.5455,100,100,61,1
2023-04-17 22:45:00,9.1,22.15,18.0778,24.35,26,53.4615,100,100,61,1
2023-04-18 05:05:00,7.7,22.15,19.4929,23.6105,25.4,47.9375,45,100,63,1
2023-04-18 05:10:00,7.5,22.1444,18,22.1,23.7933,53.9,66,100,61,1
2023-04-18 05:15:00,7.25,22.147,17.4,23.35,26.1833,53.86,74,100,61,1
2023-04-18 05:20:00,7.25333,22.1495,17.4,23.8333,26.8,53.82,74,100,61,1
2023-04-18 05:25:00,7.25667,22.1521,17.4,23.7667,27.3,53.78,70,100,61,1
2023-04-18 05:30:00,7.26,22.1546,17.42,23.675,26.8,53.74,72,100,61,1
2023-04-18 05:35:00,7.26333,22.1571,17.48,23.9333,26.9667,53.7,74,100,61,1
2023-04-18 07:45:00,10.1,22.3571,18.7917,22.55,23.775,53.5,100,100,61,1
2023-04-18 07:50:00,10.2,22.3905,18.85,22.6,23.6,53.5714,100,100,61,1
2023-04-18 07:55:00,10.3,22.4238,18.8667,22.45,23.45,53.4545,100,100,61,1
2023-04-18 08:00:00,10.5,22.4571,19,22.5333,23.425,53.6667,98,100,61,1
2023-04-18 08:05:00,10.5667,22.4905,19.1,22.1,23.05,53.5,100,100,62,1
2023-04-18 08:10:00,10.8,22.5238,19.2,22.05,22.7,53.6667,100,100,62,1
2023-04-18 08:15:00,10.9,22.5571,19.2,21.925,22.6333,53.7143,100,100,62,1
2023-04-18 08:20:00,11,22.55,19.3333,21.9,22.65,53.75,100,100,62,1
2023-04-18 08:25:00,11.0667,22.6036,19.3667,22.1333,22.8,53.5455,100,100,62,1
2023-04-18 08:30:00,11.3,22.6571,19.5,22.24,22.95,53.8333,100,100,62,1
2023-04-18 08:35:00,11.5,22.7786,19.6,21.9,22.4667,53.6667,100,100,62,1
2023-04-18 08:40:00,11.6,22.9,19.7333,21.9,22.425,53.6667,100,100,61,1
2023-04-18 08:45:00,11.8,22.85,19.7952,21.9167,22.1,53.6,100,100,62,1
2023-04-18 08:50:00,12,22.9042,19.8571,21.9333,22.3,53.6429,100,100,62,1
2023-04-18 08:55:00,12.05,22.9583,20.02,22.0667,22.6333,53.6,100,100,62,1
2023-04-18 09:00:00,12.2,23.0125,20,21.8,22.2,54,100,100,61,1
2023-04-18 09:05:00,12.5,23.0667,20.2,21.725,22.0667,53.6364,100,100,62,1
2023-04-18 09:10:00,12.6,23.05,20.22,21.65,21.9333,53.7273,100,100,62,1
2023-04-18 09:15:00,12.8,23.0333,20.4,21.6333,21.8,54,100,100,62,1
2023-04-18 09:20:00,13,23.0467,20.35,21.7,22,54.1111,100,100,61,1
2023-04-18 09:25:00,13.1,23.06,20.4067,21.675,21.9,54.0909,100,100,61,1
2023-04-18 09:30:00,13.3,23.05,20.4633,21.6167,21.9,54.1818,100,100,61,1
2023-04-18 09:35:00,13.4,23.0833,20.52,21.65,21.9,54.1176,100,100,61,1
2023-04-18 09:40:00,13.5,23.1167,20.5767,21.9,22.1,54,100,100,62,1
2023-04-18 09:45:00,13.5667,23.15,20.6333,22.0333,22.175,54,100,100,62,1
