timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-04-22 22:50:00,13.7667,22.0444,19.8571,20.5571,20.625,53.5,100,100,61,1
2023-04-23 00:25:00,12.7167,21.8333,19.35,20.75,21.025,53.5,100,100,62,1
2023-04-23 00:30:00,12.6333,21.85,19.2583,20.7,21,53.4722,100,100,62,1
2023-04-23 00:35:00,12.55,21.8188,19.1667,20.75,21,53.4444,100,100,62,1
2023-04-23 00:40:00,12.5,21.7875,19.2,20.65,21,53.5714,100,100,62,1
2023-04-23 00:45:00,12.45,21.7563,19.2,20.725,21,53.5,100,100,62,1
2023-04-23 00:50:00,12.4,21.725,19.1417,20.6375,20.9667,53.5,100,100,62,1
2023-04-23 00:55:00,12.35,21.6938,19.0833,20.55,20.9333,53.5,100,100,62,1
2023-04-23 01:00:00,12.3,21.6625,19.025,20.6333,20.9,53.4667,100,100,62,1
2023-04-23 01:05:00,12.235,21.6313,18.9667,20.6333,20.85,53.5455,100,100,62,1
2023-04-23 01:10:00,12.17,21.6,19,20.7143,21.1333,53.5,100,100,62,1
2023-04-23 01:15:00,12.105,21.65,18.95,20.6333,21.1222,53.5,100,100,62,1
2023-04-23 01:20:00,12.04,21.5917,18.9,20.5917,21.1111,53.5,100,100,62,1
2023-04-23 01:25:00,12.0057,21.5333,18.85,20.55,21.1,53.5,100,100,62,1
2023-04-23 01:30:00,11.9714,21.5111,18.85,20.6,21,53.5,100,100,62,1
2023-04-23 01:35:00,11.9371,21.4889,18.85,20.95,21.3,53.5,100,100,62,1
2023-04-23 01:40:00,11.9029,21.4667,18.8417,20.8667,21.3667,53.7,100,100,62,1
2023-04-23 01:45:00,11.8686,21.4444,18.8333,20.9333,21.3778,53.9,100,100,62,1
2023-04-23 01:50:00,11.8343,21.4222,18.8367,20.9333,21.4,54.1,100,100,62,1
2023-04-23 01:55:00,11.8,21.4,18.84,20.95,21.25,54.3,100,100,62,1
2023-04-23 02:00:00,11.7778,21.3778,18.8433,21.1,21.3,54.5,100,100,62,1
2023-04-23 02:05:00,11.7556,21.3556,18.8467,20.7,21.1,54.5455,100,100,63,1
2023-04-23 02:10:00,11.7333,21.3333,18.85,20.925,21.22,55.5714,100,100,64,1
2023-04-23 02:15:00,11.7111,21.2867,18.85,20.95,21.36,55.5357,100,100,64,1
2023-04-23 02:20:00,11.6889,21.24,18.8042,20.975,21.5,55.5,100,100,64,1
2023-04-23 02:25:00,11.6667,21.1933,18.7583,20.85,21.3,55.5,100,100,64,1
2023-04-23 02:30:00,11.6444,21.1467,18.7125,20.725,21.1,55.5,100,100,64,1
2023-04-23 02:35:00,11.6222,21.0733,18.6667,20.6,21.15,55.5,100,100,64,1
2023-04-23 02:40:00,11.6,21,18.4,20.6,21.04,55.5,100,100,64,1
2023-04-23 02:45:00,11.54,20.8444,18.5,20.55,21.05,55.5,100,100,64,1
2023-04-23 02:50:00,11.5,20.8489,18.4214,20.55,21.0667,55.4,100,100,64,1
2023-04-23 02:55:00,11.46,20.8533,18.3429,20.55,21,55.45,100,100,63,1
2023-04-23 03:00:00,11.42,20.8578,18.35,20.55,21.1,55.5,100,100,63,1
2023-04-23 03:05:00,11.38,20.8622,18.325,20.6,21.0333,55.5,100,100,63,1
2023-04-23 03:10:00,11.34,20.8667,18.3,20.7,21.0667,54.4,100,100,62,1
2023-04-23 03:15:00,11.3,20.8631,18.275,20.8,21.2,54.4692,100,100,63,1
2023-04-23 03:20:00,11.2375,20.8596,18.25,20.65,21.175,54.5385,100,100,63,1
2023-04-23 03:25:00,11.175,20.8561,18.225,20.65,21.15,54,100,100,62,1
2023-04-23 03:30:00,11.1125,20.8525,18.2,20.5333,21.1333,53.75,100,100,62,1
2023-04-23 03:35:00,11.05,20.849,18.2167,20.6417,21.15,53.5,100,100,62,1
2023-04-23 03:40:00,11,20.8455,18.2333,20.75,21.3667,54.5,100,100,63,1
2023-04-23 03:45:00,10.95,20.8667,18.2,20.9,21.6333,54.5,100,100,63,1
2023-04-23 03:50:00,10.9,20.8648,18.1667,20.8,21.62,54.6,100,100,62,1
2023-04-23 03:55:00,10.85,20.863,18.2111,20.55,21.2,54.4545,100,100,63,1
2023-04-23 04:00:00,10.8,20.8611,18.1857,20.3333,20.85,54.6,100,100,63,1
2023-04-23 04:05:00,10.675,20.8593,17.9667,20.35,20.9,54.3333,100,100,62,1
2023-04-23 04:10:00,10.55,20.8574,18,20.35,21.1,53.9167,100,100,62,1
2023-04-23 04:15:00,10.4667,20.8556,17.78,20.575,21.3,53.5,100,100,62,1
2023-04-23 04:20:00,10.3833,20.8537,17.8,20.55,21.2,53.5,100,100,62,1
2023-04-23 04:25:00,10.3,20.8519,17.7952,20.675,21.4,53.5,100,100,62,1
2023-04-23 04:30:00,10.175,20.85,17.7905,21.0333,21.8,53.5,100,100,62,1
2023-04-23 04:35:00,10.05,20.8462,17.7857,21.3,22.325,53.5,100,100,62,1
2023-04-23 04:40:00,10.0667,20.8533,17.781,21.6,22.65,53.5,100,100,62,1
2023-04-23 04:45:00,10.0833,20.85,17.7762,21.7,22.9,54.5,100,100,62,1
2023-04-23 04:50:00,10.1,20.9333,17.7714,21.8,22.9,54.5,100,100,62,1
2023-04-23 04:55:00,10.4083,21.0167,17.7667,21.9,23.0667,54.5,100,100,62,1
2023-04-23 05:00:00,10.7167,21.1,18.85,23.7333,23.2333,21.1111,38,100,47,1
2023-04-23 05:05:00,11.0444,21.0833,19.475,22.56,23.6,47,81,100,64,1
2023-04-23 05:10:00,11.0495,21.0667,18.4667,22.5,23.6,50.7308,100,100,63,1
2023-04-23 05:15:00,11.0545,21.05,18.1667,22.25,23.2,54.4615,100,100,62,1
2023-04-23 05:20:00,11.0596,21.05,18.1762,21.74,22.7333,54.5,100,100,62,1
2023-04-23 05:25:00,11.0646,21.05,18.1857,21.4333,22.175,54.5,100,100,62,1
2023-04-23 09:55:00,17.3667,22.2833,21.5318,21.85,21.65,55.5,100,100,62,1
2023-04-23 10:00:00,17.4133,22.325,21.6091,21.9,21.7,55.5,100,100,62,1
2023-04-23 10:05:00,17.46,22.3667,21.6045,21.9667,21.75,55.5,100,100,62,1
2023-04-23 10:10:00,17.5067,22.415,21.6,22.0333,21.8,55.5,100,100,62,1
2023-04-23 10:15:00,17.5533,22.4633,21.6,22.1,21.85,55.5,100,100,62,1
2023-04-23 10:20:00,17.6,22.5117,21.8333,22.0833,21.9,55.5,100,100,62,1
2023-04-23 10:25:00,17.55,22.56,21.8067,22.2,21.9,55.5,100,100,62,1
2023-04-23 10:30:00,17.5,22.5867,21.78,22.1333,21.9,55.5,100,100,62,1
2023-04-23 10:35:00,17.3,22.6133,21.6,22.0333,21.9,55.5,100,100,62,1
2023-04-23 10:40:00,17.25,22.64,21.5667,22.04,21.95,55.5,100,100,62,1
2023-04-23 10:45:00,17.2,22.6667,21.6,22.0467,21.85,55.5,100,100,62,1
2023-04-23 10:50:00,17.225,22.65,21.6333,22.0533,21.8667,55.5,100,100,62,1
2023-04-23 10:55:00,17.25,22.6833,21.7,22.06,21.8833,55.5,100,100,62,1
2023-04-23 11:00:00,17.275,22.7167,21.7667,22.0667,21.9,55.5,100,100,62,1
2023-04-23 11:05:00,17.3,22.75,21.8333,22.2,22.1,55.5,100,100,62,1
2023-04-23 11:10:00,17.325,22.7833,21.8,22.225,22.125,55.5,100,100,62,1
2023-04-23 11:15:00,17.35,22.8167,21.795,22.15,22.15,55.3333,100,100,62,1
2023-04-23 11:20:00,17.325,22.85,21.79,22.4,22.2,55.1667,100,100,62,1
2023-04-23 11:25:00,17.3,22.8538,21.785,22.275,22.0833,55,100,100,62,1
2023-04-23 11:30:00,17.25,22.85,21.78,22.15,21.9667,54.8333,100,100,62,1
2023-04-23 11:35:00,17.2,22.84,21.7522,22.15,21.85,54.6667,100,100,62,1
2023-04-23 11:40:00,17.0333,22.8556,21.7245,22.12,21.95,54.5,100,100,62,1
2023-04-23 11:45:00,16.9933,22.85,21.6967,22.1,21.9167,54.75,100,100,62,1
2023-04-23 11:50:00,16.9533,22.85,21.669,22.04,21.8833,55,100,100,62,1
2023-04-23 11:55:00,16.9133,22.85,21.6412,22.08,21.85,55.25,100,100,62,1
2023-04-23 12:00:00,16.8733,22.85,21.6135,22.05,21.85,55.5,98,100,62,1
2023-04-23 12:05:00,16.8333,22.85,21.5857,22.1333,22,55.5,100,100,62,1
2023-04-23 12:10:00,16.7667,22.85,21.5881,22.3,22.2,55.5,98,100,62,1
2023-04-23 12:15:00,16.7,22.85,21.5905,22,21.8,55.5,100,100,62,1
2023-04-23 12:20:00,16.73,22.8472,21.5929,22.0083,21.875,55.5,98,100,62,1
2023-04-23 12:25:00,16.76,22.8444,21.5952,22.0167,21.95,55.5,100,100,62,1
2023-04-23 12:30:00,16.79,22.8476,21.5976,22.025,21.8917,55.5,100,100,62,1
2023-04-23 12:35:00,16.82,22.8507,21.6,22.0375,21.8333,55.5,100,100,62,1
2023-04-23 12:40:00,16.85,22.8538,21.7,22.05,21.8333,55.5,100,100,62,1
2023-04-23 12:45:00,16.8485,22.8569,21.65,22.1,21.875,55.5,100,100,62,1
2023-04-23 12:50:00,16.847,22.86,21.6,22.0333,21.85,55.5,100,100,62,1
2023-04-23 12:55:00,16.8455,22.85,21.5944,22.05,21.85,55.5,100,100,62,1
2023-04-23 13:00:00,16.9,22.8,21.5889,22.05,21.85,55.5714,100,100,62,1
2023-04-23 13:05:00,16.8667,22.75,21.5944,22.2,22,55.6429,100,100,62,1
2023-04-23 13:10:00,16.8333,22.7,21.6,22.1286,22,55.7143,100,100,62,1
2023-04-23 13:15:00,16.8,22.65,21.6019,22.0571,22,55.7857,100,100,62,1
2023-04-23 13:20:00,16.85,22.64,21.6038,21.9857,21.925,55.8571,100,100,62,1
2023-04-23 13:25:00,16.9,22.65,21.6058,22.1,21.9,55.9286,100,100,62,1
2023-04-23 13:30:00,16.9778,22.6667,21.6077,22.2,21.8833,56,100,100,62,1
2023-04-23 13:35:00,17.0556,22.6607,21.6,22.0667,21.8667,55.3333,100,100,62,1
2023-04-23 13:40:00,17.05,22.6548,21.5917,22.175,21.85,55.4667,100,100,62,1
2023-04-23 13:45:00,17.0444,22.6488,21.5833,22.1286,21.9167,55.6,100,100,63,1
2023-04-23 13:50:00,17.0389,22.6429,21.575,22.1857,21.9857,55.5,100,100,63,1
2023-04-23 13:55:00,17.0333,22.6571,21.5667,22.1333,21.92,55.4667,100,100,63,1
2023-04-23 14:00:00,16.9722,22.6,21.6,22.1667,21.96,55.5,100,100,63,1
2023-04-23 14:05:00,16.9111,22.6222,21.603,22.2,22,55.5,100,100,63,1
2023-04-23 14:10:00,16.85,22.6444,21.6061,22.15,22,55.5385,100,100,63,1
2023-04-23 14:15:00,16.8429,22.6667,21.6091,22.1,22,55.4545,100,100,63,1
2023-04-23 14:20:00,16.8357,22.65,21.6,22.05,22,55.5,100,100,62,1
2023-04-23 14:25:00,16.8286,22.6707,21.6,22.2,22,55.5,100,100,62,1
2023-04-23 14:30:00,16.8214,22.6914,21.6,22.1333,21.975,55.5,100,100,62,1
2023-04-23 14:35:00,16.8143,22.7121,21.5889,22.125,21.95,55.5,100,100,63,1
2023-04-23 14:40:00,16.8071,22.7329,21.5778,22.1286,21.95,55.5455,100,100,63,1
2023-04-23 14:45:00,16.8,22.7536,21.5667,22.04,21.85,55.5,100,100,63,1
2023-04-23 14:50:00,16.7667,22.7743,21.6,22.025,21.85,55.4,100,100,62,1
2023-04-23 14:55:00,16.7333,22.795,21.6091,22.1,21.85,55.5,100,100,63,1
2023-04-23 15:00:00,16.7,22.8157,21.6,22.1,21.85,55.5,100,100,63,1
2023-04-23 15:05:00,16.6667,22.8364,21.5889,22.05,21.85,55.5385,100,100,63,1
2023-04-23 15:10:00,16.6333,22.8571,21.5778,22.1143,21.8667,55.5,100,100,63,1
2023-04-23 15:15:00,16.6,22.8554,21.5667,22.1143,21.9167,55.3333,100,100,62,1
2023-04-23 15:20:00,16.5933,22.8536,21.6111,22.1357,21.8833,55.5,100,100,63,1
2023-04-23 15:25:00,16.5867,22.8518,21.5667,22.1571,21.85,55.5,100,100,62,1
2023-04-23 15:30:00,16.58,22.85,21.5879,22.1786,21.925,55.5,100,100,62,1
2023-04-23 15:35:00,16.5733,22.85,21.6091,22.2,22,55.5,100,100,62,1
2023-04-23 15:40:00,16.5667,22.8333,21.6,22.25,22,55.5,100,100,63,1
2023-04-23 17:20:00,16.2533,22.6,21.3,22,21.65,55.5,100,100,63,1
2023-04-23 17:25:00,16.2267,22.575,21.2857,21.9833,21.6333,55.5294,100,100,62,1
2023-04-23 17:30:00,16.2,22.55,21.2127,21.9667,21.7,55,100,100,62,1
2023-04-23 17:35:00,16.0333,22.5444,21.1397,21.95,21.6667,56,100,100,63,1
2023-04-23 19:00:00,14.55,22.3333,20.3889,21.12,21.15,54.7222,100,100,63,1
2023-04-23 19:05:00,14.425,22.35,20.3,21,20.85,54.6111,100,100,62,1
2023-04-23 19:10:00,14.3,22.3295,20.2556,20.925,20.8333,54.5,100,100,62,1
2023-04-23 19:15:00,14.05,22.3091,20.2111,20.85,20.8083,54.5,100,100,63,1
2023-04-23 19:20:00,13.8,22.2886,20.1667,21.05,20.7833,54.5,100,100,63,1
2023-04-23 19:25:00,13.5,22.2682,19.9,20.6333,20.65,54.5,100,100,62,1
2023-04-23 19:30:00,13.2,22.2477,19.87,20.7167,20.65,54.5,100,100,62,1
2023-04-23 19:35:00,13.1,22.2273,19.84,20.8333,20.6167,54.5,100,100,63,1
2023-04-23 19:40:00,13,22.2068,19.6,20.5,20.5333,54.5,100,100,62,1
2023-04-23 19:45:00,12.9333,22.1864,19.7,20.6,20.65,54.5,100,100,63,1
2023-04-23 19:50:00,12.8667,22.1659,19.7333,20.7,20.7,54.5,100,100,63,1
2023-04-23 19:55:00,12.8,22.1455,19.68,20.6,20.6,54.5,100,100,63,1
2023-04-23 20:00:00,12.7167,22.1345,19.7,20.6667,20.825,54.5,100,100,63,1
2023-04-23 20:05:00,12.6333,22.1236,19.7,20.9,21.15,54.5,100,100,63,1
2023-04-23 20:10:00,12.55,22.1127,19.6417,21.0333,21.3,54.5,100,100,63,1
2023-04-23 20:15:00,12.4625,22.1017,19.5833,21.1667,21.425,54.5,100,100,63,1
2023-04-23 20:20:00,12.375,22.0908,19.525,21.1333,21.4333,54.5,100,100,63,1
2023-04-23 20:25:00,12.2875,22.0799,19.4667,21.1,21.45,54.5,100,100,63,1
2023-04-23 20:30:00,12.2,22.0689,19.35,21.15,21.4667,54.5,100,100,62,1
2023-04-23 20:35:00,12.1625,22.058,19.3429,21.0333,21.425,54.5,100,100,62,1
2023-04-23 20:40:00,12.125,22.0471,19.3071,21.2,21.4167,54.5,100,100,62,1
2023-04-23 20:45:00,12.0875,22.05,19.2714,21.15,21.35,54.5,100,100,62,1
2023-04-23 20:50:00,12.05,22.05,19.2357,21.1,21.35,54.4444,100,100,62,1
2023-04-23 20:55:00,12.0429,22.05,19.2,21.05,21.425,54.5,100,100,62,1
2023-04-23 21:00:00,12.0082,22.05,19.1833,21.15,21.5,54.5,100,100,62,1
2023-04-23 21:05:00,11.9735,22.05,19.1667,21,21.35,54.5,100,100,62,1
2023-04-23 21:10:00,11.9388,22.0139,19.2,20.85,21.2,54.5556,100,100,62,1
2023-04-23 21:15:00,11.9041,21.9778,19.1333,20.8,21.1333,54.4615,100,100,62,1
2023-04-23 21:20:00,11.8694,21.9417,19.0667,21,21.3,54.5,100,100,62,1
2023-04-23 21:25:00,11.8347,21.9056,19,20.85,21.15,54.5556,100,100,62,1
2023-04-23 21:30:00,11.8,21.8694,18.9909,20.925,21.4,54.5,98,100,62,1
2023-04-23 21:35:00,11.7792,21.8333,18.9788,20.8429,21.15,54.4444,100,100,62,1
2023-04-23 21:40:00,11.7583,21.85,18.9668,20.8814,21.16,54.5455,100,100,62,1
2023-04-23 23:10:00,10.8667,21.65,18.5,21.175,21.7,54.5,100,100,62,1
2023-04-23 23:15:00,10.8,21.6429,18.4,21.3333,22.1,54.5,100,100,62,1
2023-04-23 23:20:00,10.72,21.65,18.3875,21.4,22.15,54.5,100,100,62,1
2023-04-23 23:25:00,10.64,21.65,18.375,21.4857,22.4,54.5,100,100,62,1
2023-04-23 23:30:00,10.56,21.65,18.3625,21.5714,22.375,54.5,100,100,62,1
2023-04-23 23:35:00,10.5,21.65,18.35,21.6,22.35,54.5,100,100,62,1
2023-04-23 23:40:00,10.4727,21.65,18.35,21.1333,22.025,54.5,100,100,62,1
2023-04-23 23:45:00,10.4455,21.65,18.3455,21.15,21.58,54.5,100,100,62,1
2023-04-23 23:50:00,10.4182,21.6167,18.35,21.1667,21.5833,54.5,100,100,62,1
2023-04-24 01:00:00,10.05,21.6214,18.2,22.5667,23.6667,54.5,100,100,62,1
2023-04-24 01:05:00,10.0308,21.6357,18.2,22.775,23.9667,54.5,100,100,62,1
2023-04-24 01:10:00,10.0115,21.65,18.2,22.9625,24.0333,54.5,100,100,62,1
2023-04-24 01:15:00,9.99231,21.65,18.2,23.15,24.1,54.5,100,100,62,1
2023-04-24 01:20:00,9.97308,21.65,18.1667,23.175,24.1333,54.5,100,100,62,1
2023-04-24 01:25:00,9.95385,21.6571,18.2,23.2,24.35,54.5,100,100,62,1
2023-04-24 01:30:00,9.93462,21.65,18.2,23.13,24.2,54,100,100,62,1
2023-04-24 01:35:00,9.91538,21.65,18.2,23.06,24.275,53.5,100,100,62,1
2023-04-24 01:40:00,9.89615,21.65,18.2,23.05,24.35,54,100,100,62,1
2023-04-24 01:45:00,9.87692,21.65,18.1833,23.05,24.425,54.5,100,100,62,1
2023-04-24 01:50:00,9.85769,21.6333,18.1667,23.3,24.5,54.5,100,100,62,1
2023-04-24 01:55:00,9.83846,21.65,18.15,23.3,24.5,54.5091,100,100,62,1
2023-04-24 02:00:00,9.81923,21.65,18.1333,23.225,24.45,54.5182,100,100,62,1
2023-04-24 02:05:00,9.8,21.6571,18.1167,23.15,24.35,54.5273,100,100,63,1
2023-04-24 02:10:00,9.76571,21.65,18.1,23.2,24.35,54.5364,100,100,63,1
2023-04-24 02:15:00,9.73143,21.65,18.0833,23.5,24.75,54.5455,100,100,62,1
2023-04-24 02:20:00,9.69714,21.65,18.0667,22.975,24.2,54.2727,100,100,62,1
2023-04-24 02:25:00,9.66286,21.65,18.05,23.0375,24.0667,54.1869,100,100,62,1
2023-04-24 02:30:00,9.62857,21.65,18.0333,23.1,24.1667,54.101,100,100,63,1
2023-04-24 02:35:00,9.59429,21.65,18.0167,23.2,24.3667,54.0152,100,100,62,1
2023-04-24 02:40:00,9.56,21.65,18,23.3,24.4917,53.9293,100,100,62,1
2023-04-24 02:45:00,9.53333,21.65,18,23.4,24.6167,53.8434,100,100,63,1
2023-04-24 02:50:00,9.48667,21.65,18,23.44,24.6667,53.7576,100,100,63,1
2023-04-24 02:55:00,9.44,21.65,17.9889,23.475,24.9,53.6717,100,100,63,1
2023-04-24 07:00:00,8.1,21.8538,17.55,24.1,25.9,53.4545,100,100,62,1
2023-04-24 10:05:00,8.4,22.05,17.8091,23.9,25.38,53.5,100,100,62,1
2023-04-24 10:10:00,8.5,22.0523,17.8,23.9,25.6,53.5,100,100,62,1
2023-04-24 10:15:00,8.6,22.0545,17.8286,24.1167,25.7,53.5,100,100,62,1
2023-04-24 13:05:00,9.2,22.1456,18.2,23.16,24.55,54.5,100,100,62,1
2023-04-24 13:10:00,9.19091,22.1467,18.18,23.45,24.7,54.5,100,100,62,1
2023-04-24 13:15:00,9.18182,22.1478,18.24,23.6625,24.85,54.5,100,100,62,1
2023-04-24 13:20:00,9.17273,22.1489,18.3,23.875,25.24,53.5,100,100,62,1
2023-04-24 13:25:00,9.16364,22.15,18.3571,24.2333,25.65,54.5,100,100,63,1
2023-04-24 13:30:00,9.15455,22.1667,18.3333,24.4667,26.1,54.5,100,100,62,1
2023-04-24 13:35:00,9.14545,22.1819,18.3452,24.65,26.3,54.5556,100,100,63,1
2023-04-24 13:40:00,9.13636,22.1972,18.3571,24.775,26.6,54.5,100,100,63,1
2023-04-24 13:45:00,9.12727,22.2125,18.3857,24.9,26.7,54.5,100,100,63,1
2023-04-24 13:50:00,9.11818,22.2278,18.4143,24.9533,26.775,54.4706,100,100,62,1
2023-04-24 13:55:00,9.10909,22.2431,18.4429,25.0067,26.85,54.5385,100,100,63,1
2023-04-24 14:00:00,9.1,22.2583,18.4714,25.06,26.8571,54.5,100,100,63,1
2023-04-24 14:05:00,9.03333,22.2736,18.5,25.1571,26.95,54.5,100,100,63,1
2023-04-24 14:10:00,8.96667,22.2889,18.4333,25.25,27.1667,54.5,98,100,63,1
2023-04-24 14:15:00,8.9,22.3042,18.3667,25.35,27.15,54.4444,95,100,62,1
2023-04-24 14:20:00,8.87778,22.3194,18.3,25.5,27.5,54.5,91,100,62,1
2023-04-24 14:25:00,8.85556,22.3347,18.2667,25.1333,27.35,54,88,100,62,1
2023-04-24 14:30:00,8.83333,22.35,18.2333,25.1,27.45,53.5,85,100,62,1
2023-04-24 14:35:00,8.81111,22.3545,18.2,24.9875,27.1667,53.5,83,100,62,1
2023-04-24 14:40:00,8.78889,22.35,18.35,24.875,27.175,54.3571,81,100,62,1
2023-04-24 14:45:00,8.76667,22.3,18.18,24.0667,26.6,53.8333,89,100,62,1
2023-04-24 14:50:00,8.74444,22.3571,18.2143,24.1333,26.55,54.5,95,100,62,1
2023-04-24 14:55:00,8.72222,22.3429,18.2,23.7,25.8,54.5,100,100,62,1
2023-04-24 15:00:00,8.7,22.35,18.1889,23.875,25.65,53.5,100,100,62,1
2023-04-24 15:05:00,8.68,22.3667,18.35,24,25.82,53.5,100,100,62,1
2023-04-24 15:10:00,8.66,22.3647,18.4417,24.05,25.85,54.5,100,100,62,1
2023-04-24 15:15:00,8.64,22.3627,18.5333,24,25.8,54.5,100,100,63,1
2023-04-24 15:20:00,8.62,22.3607,18.4933,24.1,25.9333,54.5556,100,100,62,1
2023-04-24 15:25:00,8.6,22.3587,18.5,24.2,26.0667,54.3333,100,100,62,1
2023-04-24 15:30:00,8.58,22.3567,18.3,24.575,26.65,54.5,100,100,62,1
2023-04-24 15:35:00,8.56,22.3548,18.2,24.65,26.5,53.5,100,100,62,1
2023-04-24 15:40:00,8.54,22.3528,18.18,25,26.72,53.5,98,100,62,1
2023-04-24 15:45:00,8.52,22.3508,18.11,24.8,26.6333,53.4615,100,100,62,1
2023-04-24 15:50:00,8.5,22.3488,18.04,24.6,26.35,53.5455,100,100,62,1
2023-04-24 15:55:00,8.47143,22.3468,17.97,24.7,26.6,53.4444,100,100,62,1
2023-04-24 16:00:00,8.44286,22.3448,17.9,24.8667,26.8,53.5,100,100,62,1
2023-04-24 16:05:00,8.41429,22.3429,18,25.2,27.0667,53.5,97,100,62,1
2023-04-24 16:10:00,8.38571,22.3486,17.98,25.1583,27.3667,53.5714,92,100,62,1
2023-04-24 16:15:00,8.35714,22.3543,17.96,25.1167,27.6,53.5,85,100,62,1
2023-04-24 16:20:00,8.32857,22.36,17.94,25.075,27.5667,53.5,78,100,62,1
2023-04-24 16:25:00,8.3,22.35,17.92,24.8,27.5333,53.4615,73,100,62,1
2023-04-24 16:30:00,8.27692,22.35,17.9,24.55,27.5,53.5,70,100,62,1
2023-04-24 16:35:00,8.25385,22.35,17.88,24.3875,27.2667,53.5455,66,100,62,1
2023-04-24 16:40:00,8.23077,22.35,17.86,24.16,27.1333,53.4545,65,100,62,1
2023-04-24 16:45:00,8.20769,22.35,17.84,24.05,27.14,53.5,64,100,62,1
2023-04-24 16:50:00,8.18462,22.3462,17.82,23.4556,26.525,53.5,69,100,62,1
2023-04-24 16:55:00,8.16154,22.35,17.8,23.65,26.825,53.5714,70,100,62,1
2023-04-24 17:00:00,8.13846,22.35,17.7952,23.4333,26.575,53.5,78,100,62,1
2023-04-24 17:05:00,8.11538,22.35,17.7905,23.96,26.5846,53.5,82,100,62,1
2023-04-24 17:10:00,8.09231,22.3514,17.7857,24.05,26.65,53.5,86,100,62,1
2023-04-24 17:15:00,8.06923,22.3528,17.8111,24.2333,26.8,53.4286,87,100,62,1
2023-04-24 17:20:00,8.04615,22.3542,17.7889,24.3,26.86,53.5455,89,100,62,1
2023-04-24 17:25:00,8.02308,22.3556,17.8143,24.5556,27.1286,53.5,88,100,62,1
2023-04-24 17:30:00,8,22.3569,17.8,24.72,27.4143,53.5,84,100,62,1
2023-04-25 02:10:00,7.47778,22.1444,17.5,23.975,27.2,53.5714,74,100,62,1
2023-04-25 02:15:00,7.45556,22.15,17.525,23.8667,27,53.5,74,100,62,1
2023-04-25 02:20:00,7.43333,22.15,17.55,23.85,26.9,53.5,74,100,62,1
2023-04-25 02:25:00,7.41111,22.13,17.5312,23.84,26.8,53.4444,75,100,62,1
2023-04-25 02:30:00,7.38889,22.11,17.5125,23.7,26.8,53.5385,78,100,62,1
2023-04-25 02:35:00,7.36667,22.09,17.4937,23.8667,26.88,53.4545,79,100,62,1
2023-04-25 02:40:00,7.34444,22.07,17.475,23.9833,27.015,53.5556,80,100,62,1
2023-04-25 02:45:00,7.32222,22.05,17.4563,24.1,27.15,53.5,80,100,62,1
2023-04-25 02:50:00,7.3,22.05,17.4375,24.05,27.1,53.5,80,100,62,1
2023-04-25 02:55:00,7.29545,22.0444,17.4187,24.05,27.05,53.55,80,100,62,1
2023-04-25 03:00:00,7.29091,22.05,17.4,24.05,27.05,53.5,80,100,62,1
2023-04-25 03:05:00,7.28636,22.05,17.3929,24.05,27.05,53.5,81,100,62,1
2023-04-25 03:10:00,7.28182,22.05,17.3857,24.05,27.075,53.5,81,100,62,1
2023-04-25 03:15:00,7.27727,22.05,17.4091,24.05,27.1,53.5,80,100,63,1
2023-04-25 05:50:00,7.25,22.05,17.4,24,26.85,53.5556,81,100,62,1
2023-04-25 05:55:00,7.26,22.05,17.4,24.0875,27,53.5,82,100,62,1
2023-04-25 06:00:00,7.29429,22.05,17.4,24.1021,27.125,53.5,82,100,62,1
2023-04-25 06:05:00,7.32857,22.05,17.4,24.1167,27.25,53.4615,83,100,62,1
2023-04-25 13:00:00,11.8857,21.5667,19.0333,21.6333,21.7167,54.5,100,100,63,1
2023-04-25 13:05:00,11.9143,21.55,19,22.6,23.2143,54.5,100,100,63,1
2023-04-25 13:10:00,11.9429,21.6667,19,22.2333,23.12,54.5,100,100,63,1
2023-04-25 13:15:00,11.9714,21.65,19,22.35,23.24,54.5,100,100,63,1
2023-04-25 17:30:00,11.35,21.3615,18.72,21.4889,22.3222,54.5,100,100,63,1
2023-04-25 17:35:00,11.3,21.3598,18.66,21.55,22.425,54.5,100,100,63,1
2023-04-25 17:40:00,11.25,21.3581,18.6,21.6167,22.35,54.5,100,100,63,1
2023-04-25 17:45:00,11.2,21.3564,18.5,21.7,22.45,54.5,100,100,63,1
2023-04-25 17:50:00,11.15,21.3547,18.5,21.7,22.425,54.5,100,100,63,1
2023-04-25 17:55:00,11.1,21.353,18.7,21.6,22.3125,54.5,100,100,63,1
2023-04-25 18:00:00,11.05,21.3513,18.4857,21.5,22.2,54.5,100,100,63,1
2023-04-25 19:10:00,10.8,21.3537,18.2,21.95,22.9333,54.5,100,100,62,1
2023-04-25 19:15:00,10.752,21.3546,18.2,21.98,23.15,54.5455,100,100,62,1
2023-04-25 19:20:00,10.704,21.3556,18.2786,22.18,23.2,54.5,100,100,63,1
2023-04-25 19:25:00,10.656,21.35,18.3571,22.4,23.4,54.5,100,100,63,1
2023-04-25 20:40:00,10.0889,21.55,18.3833,23.72,25.1667,54.5,100,100,63,1
2023-04-25 20:45:00,10.0333,21.5533,18.3667,23.79,25.1917,54.5,100,100,63,1
2023-04-25 20:50:00,9.99444,21.5614,18.35,23.86,25.2167,54.5,100,100,63,1
2023-04-25 20:55:00,9.95556,21.5694,18.3,23.93,25.2417,54.5,100,100,63,1
2023-04-25 21:00:00,9.91667,21.5775,18.1667,24,25.2667,54.5,100,100,63,1
2023-04-25 21:05:00,9.87778,21.5856,18.0833,23.68,25.16,54.5,100,100,63,1
2023-04-25 21:10:00,9.83889,21.5936,18,23.8333,25.4,54.4545,100,100,62,1
2023-04-25 21:15:00,9.8,21.6017,17.9667,23.9,25.44,54.5,100,100,62,1
2023-04-25 21:20:00,9.72222,21.6097,18.0111,24.05,25.7,53.5,100,100,62,1
2023-04-25 21:25:00,9.64444,21.6178,18.0556,24.1,25.6,53.5,100,100,62,1
2023-04-25 21:30:00,9.56667,21.6258,18.1,24.3,25.8,53.5,100,100,62,1
2023-04-25 21:35:00,9.54286,21.6339,18.0333,24.325,26.05,53.5,100,100,63,1
2023-04-25 21:40:00,9.51169,21.6419,17.9667,24.35,26.025,53.5,100,100,63,1
2023-04-25 21:45:00,9.48052,21.65,18.1,24.4,26,53.5,100,100,62,1
2023-04-25 21:50:00,9.44935,21.65,18.15,24.5125,26.1667,53.5,100,100,63,1
2023-04-25 21:55:00,9.41818,21.65,18.2,24.625,26.45,54.5,100,100,63,1
2023-04-25 22:00:00,9.38701,21.7,18.2,24.7333,26.425,54.5385,100,100,63,1
2023-04-26 03:20:00,9.23333,21.6333,17.7909,22.575,24.1,53.5,100,100,62,1
2023-04-26 03:25:00,9.26667,21.6,17.7955,22.34,24.0333,53.5,100,100,62,1
2023-04-26 03:30:00,9.3,21.5667,17.8,22.4,23.9667,53.5,100,100,62,1
2023-04-26 03:35:00,9.32222,21.5333,17.8,22.6,23.9,53.5,100,100,62,1
2023-04-26 05:00:00,10.14,21.55,19.2,24.4937,23.98,22.6818,34,100,52,1
2023-04-26 06:15:00,9.95556,21.3,17.7,20.16,21,53.9643,100,100,62,1
2023-04-26 06:20:00,9.87778,21.2444,17.6738,20,20.8167,53.5,100,100,62,1
2023-04-26 06:25:00,9.8,21.1889,17.6476,19.9,20.6333,53.5,100,100,62,1
2023-04-26 06:30:00,9.75,21.1333,17.6214,19.8,20.6,53.5,100,100,62,1
2023-04-26 06:35:00,9.7,21.0333,17.5952,19.56,20.1333,53.5,100,100,62,1
2023-04-26 06:40:00,9.65,21.05,17.569,19.1,19.6,53.5,100,100,62,1
2023-04-26 06:45:00,9.6,20.98,17.5429,19,19.3,53.5,100,100,62,1
2023-04-26 06:50:00,9.66667,20.91,17.5571,18.8333,19.05,53.8333,100,100,62,1
2023-04-26 06:55:00,9.73333,20.84,17.55,18.8639,19.15,54.1667,100,100,62,1
2023-04-26 08:05:00,10.2,20.6429,17.469,18.75,18.79,54.5,100,100,62,1
2023-04-26 08:10:00,10.15,20.65,17.4286,18.75,18.78,54.5,100,100,62,1
2023-04-26 08:15:00,10.1,20.6232,17.3881,18.75,18.7333,54.5,100,100,62,1
2023-04-26 08:20:00,10.05,20.5964,17.3476,18.9,18.8143,54.5385,100,100,62,1
2023-04-26 08:25:00,10,20.5696,17.3071,18.8,18.8333,54.4545,100,100,62,1
2023-04-26 08:30:00,9.9,20.5429,17.2667,18.5,18.6833,54.5,100,100,62,1
2023-04-26 08:35:00,9.8,20.55,17.3,18.65,18.5333,54.5,100,100,62,1
2023-04-26 09:45:00,9.8,20.471,17.3,18.6,18.6,53.5,100,100,62,1
2023-04-26 09:50:00,10,20.4559,17.3333,18.7,18.5,53.5,100,100,62,1
2023-04-26 09:55:00,10.1,20.4408,17.3538,18.8,18.8,53.8333,98,100,62,1
2023-04-26 10:00:00,10.3,20.4256,17.3744,18.6,18.7667,54.1667,100,100,62,1
2023-04-26 10:05:00,10.2375,20.4105,17.3949,18.72,18.775,54.5,100,100,62,1
2023-04-26 10:10:00,10.175,20.3954,17.4154,18.7,18.7208,53.5,100,100,62,1
2023-04-26 10:15:00,10.1125,20.3803,17.4359,18.7,18.6667,53.5,100,100,62,1
2023-04-26 10:20:00,10.05,20.3651,17.4564,18.7,18.6778,53.8333,100,100,62,1
2023-04-26 10:25:00,10.0667,20.35,17.4769,18.7,18.6889,54.1667,100,100,62,1
2023-04-26 10:30:00,10.05,20.35,17.4974,18.7,18.7,54.5,100,100,62,1
2023-04-26 10:35:00,10.175,20.35,17.5179,18.55,18.7,54.5714,100,100,62,1
2023-04-26 10:40:00,10.3,20.3682,17.5385,18.575,18.55,54,100,100,62,1
2023-04-26 10:45:00,10.3833,20.3864,17.559,18.6,18.6,54.5,100,100,62,1
2023-04-26 10:50:00,10.4667,20.4045,17.5795,18.6,18.8,54.5,100,100,62,1
2023-04-26 10:55:00,10.55,20.4227,17.6,18.65,18.8313,54.5385,100,100,63,1
2023-04-26 11:00:00,10.8,20.4409,17.5833,18.7,18.8625,54.5,100,100,62,1
2023-04-26 11:05:00,10.85,20.4591,17.5667,18.75,18.8938,54.4,100,100,62,1
2023-04-26 11:10:00,10.9,20.4773,17.55,18.9,18.925,54.5,100,100,62,1
2023-04-26 11:15:00,10.95,20.4955,17.55,18.8429,18.8625,54.5455,100,100,62,1
2023-04-26 11:20:00,11,20.5136,17.8,18.7857,18.8,54.4667,100,100,62,1
2023-04-26 11:25:00,11.1,20.5318,18,19.1,19.0333,54.5556,100,100,62,1
2023-04-26 11:30:00,11.2,20.55,17.9,19.3,19.0467,54.5,100,100,62,1
2023-04-26 11:35:00,11.3,20.56,17.9,18.9,19.06,54.5,100,100,62,1
2023-04-26 11:40:00,11.4,20.61,17.9,19,19.0733,54.4615,100,100,62,1
2023-04-26 11:45:00,11.5,20.66,18.2,19.1,19.0867,54.5455,100,100,62,1
2023-04-26 14:30:00,12.7583,20.85,18.7905,19.5667,19.55,54.5,100,100,62,1
2023-04-26 14:35:00,12.8,20.8515,18.8667,19.725,19.5571,54.5,100,100,62,1
2023-04-26 14:40:00,13,20.853,18.85,19.85,19.8,54.5,100,100,62,1
2023-04-26 14:45:00,12.85,20.8545,18.8333,19.65,19.65,54.5,100,100,62,1
2023-04-26 14:50:00,12.7,20.8561,18.6,19.5,19.5,54.5,100,100,62,1
2023-04-26 14:55:00,12.5333,20.8576,18.7,19.7,19.7,54.5,100,100,62,1
2023-04-26 15:00:00,12.54,20.8591,18.7,19.65,19.55,54.5,100,100,62,1
2023-04-26 15:05:00,12.5467,20.8606,18.7,19.6,19.6,54.5,100,100,62,1
2023-04-26 15:10:00,12.5533,20.8621,18.7,19.6,19.6,54.5,100,100,62,1
2023-04-26 15:15:00,12.56,20.8636,18.7,19.61,19.65,54.5,100,100,62,1
2023-04-26 15:20:00,12.5667,20.8652,18.72,19.62,19.7,54.5,100,100,62,1
2023-04-26 15:25:00,12.8,20.8667,18.8667,19.8,19.675,54.5,100,100,62,1
2023-04-26 15:30:00,12.9,20.85,18.8973,19.65,19.6708,54.5,100,100,62,1
2023-04-26 15:35:00,13,20.85,18.928,19.925,19.6667,54.5,100,100,62,1
2023-04-26 18:30:00,11.8,20.85,18.4,19.4,19.7,54.5,98,100,62,1
2023-04-26 18:35:00,11.7167,20.8667,18.45,19.35,19.3,54.5,100,100,62,1
2023-04-26 18:40:00,11.6333,20.8533,18.5,19.4,19.3667,54.5455,100,100,62,1
2023-04-26 18:45:00,11.55,20.84,18.3,19.3,19.3,54.4545,100,100,62,1
2023-04-26 18:50:00,11.4667,20.8114,18.18,19.1,19.1,54.5,100,100,62,1
2023-04-26 18:55:00,11.3833,20.7829,18.2333,19.15,19.15,54.6,100,100,62,1
2023-04-26 19:00:00,11.3,20.7543,18.1,19.2143,19.275,54.5,100,100,62,1
2023-04-26 19:05:00,11.1667,20.7257,18.0333,19.0333,19.05,54.5,100,100,62,1
2023-04-26 19:10:00,11.0333,20.6971,17.9667,19.05,19.1333,54.5,100,100,63,1
2023-04-26 19:15:00,10.9867,20.6686,17.9,19.2,19.0333,54.5,100,100,63,1
2023-04-26 19:20:00,10.94,20.64,17.9,19.15,19.15,54.5,100,100,63,1
2023-04-26 19:25:00,10.8933,20.62,17.88,19.075,19.1312,54.5,100,100,63,1
2023-04-26 19:30:00,10.8467,20.6,17.81,19,19.1125,54.5,100,100,63,1
2023-04-26 19:35:00,10.8,20.58,17.74,19.05,19.0938,54.5,100,100,63,1
2023-04-26 19:40:00,10.6667,20.56,17.67,19.1,19.075,54.5,100,100,63,1
2023-04-26 19:45:00,10.5333,20.54,17.6,18.9333,18.8,54.5,100,100,62,1
2023-04-26 19:50:00,10.4867,20.55,17.58,18.95,18.9667,54.4,100,100,62,1
2023-04-26 19:55:00,10.44,20.5206,17.56,19,18.8857,54.5714,100,100,63,1
2023-04-26 20:00:00,10.3933,20.4913,17.54,18.8,18.85,54.4545,100,100,62,1
2023-04-26 20:05:00,10.3467,20.4619,17.488,18.6,18.7,53.9773,100,100,62,1
2023-04-26 20:10:00,10.3,20.4325,17.436,18.5667,18.675,53.5,100,100,62,1
2023-04-26 20:15:00,10.2111,20.4032,17.384,18.5333,18.65,54.5,100,100,62,1
2023-04-26 20:20:00,10.1222,20.3738,17.332,18.5417,18.625,54.5,100,100,62,1
2023-04-26 20:25:00,10.0333,20.3444,17.28,18.55,18.5333,54.5,100,100,62,1
2023-04-26 20:30:00,9.96667,20.3261,17.3,18.575,18.7,54.5,100,100,62,1
2023-04-26 20:35:00,9.9,20.3078,17.2714,18.4625,18.6438,54.25,100,100,62,1
2023-04-26 20:40:00,9.83333,20.2895,17.2429,18.35,18.5875,54.5,100,100,62,1
2023-04-26 20:45:00,9.76667,20.2711,17.2143,18.3857,18.5312,54.5,100,100,62,1
2023-04-26 20:50:00,9.7,20.2528,17.1857,18.5,18.475,54.5,100,100,62,1
2023-04-26 20:55:00,9.66667,20.2345,17.1571,18.3667,18.4,54.5,100,100,62,1
2023-04-26 21:00:00,9.63333,20.2162,17.1286,18.3333,18.4143,54.5,100,100,62,1
2023-04-26 21:05:00,9.6,20.1978,17.1,18.3167,18.3875,54.5,100,100,62,1
2023-04-26 21:10:00,9.56667,20.1795,17.0714,18.2944,18.25,54.5,100,100,62,1
2023-04-26 21:15:00,9.53333,20.1612,17.0429,18.2722,18.275,53.5,100,100,62,1
2023-04-26 21:20:00,9.46667,20.1429,17.0143,18.25,18.25,54,100,100,62,1
2023-04-26 21:25:00,9.4,20.1179,16.9857,18.2125,18.275,53.5,100,100,62,1
2023-04-26 21:30:00,9.33333,20.0929,16.9238,18.175,18.3,54,100,100,62,1
2023-04-26 21:35:00,9.26667,20.0679,16.8619,18.14,18.3,53.3333,100,100,62,1
2023-04-26 21:40:00,9.2,20.0429,16.8,18.16,18.5,54,98,100,62,1
2023-04-26 23:10:00,8.33333,20.05,16.45,17.84,17.8714,53.5,100,100,62,1
2023-04-26 23:15:00,8.3,20.05,16.4,17.845,17.75,53.5,100,100,62,1
2023-04-26 23:20:00,8.26667,19.9667,16.3429,17.85,17.775,53.5,100,100,62,1
2023-04-26 23:25:00,8.23333,19.8833,16.2857,17.7,17.8,53.4444,100,100,62,1
2023-04-26 23:30:00,8.2,19.8,16.2449,17.5,17.8,53.5556,100,100,62,1
2023-04-26 23:35:00,8.16667,19.775,16.2041,17.6,17.8,53.5,100,100,62,1
2023-04-26 23:40:00,8.13333,19.75,16.1633,17.65,17.55,53.4615,100,100,62,1
2023-04-26 23:45:00,8.1,19.725,16.1224,17.7,17.62,53.5556,100,100,62,1
2023-04-26 23:50:00,8,19.7,16.0816,17.3333,17.66,53.5,100,100,62,1
2023-04-26 23:55:00,7.9,19.675,16.0408,17.4,17.7,53.4444,100,100,62,1
2023-04-27 00:00:00,7.8,19.65,16,17.38,17.6167,53.5385,100,100,62,1
2023-04-27 00:05:00,7.77273,19.6429,16,17.3286,17.5333,53.4545,100,100,62,1
2023-04-27 00:10:00,7.74545,19.6095,15.9,17.32,17.55,53.5,100,100,62,1
2023-04-27 00:15:00,7.66364,19.5762,15.8667,17.3225,17.4667,53.5556,100,100,62,1
2023-04-27 00:20:00,7.58182,19.5429,15.8333,17.325,17.3833,53.4444,100,100,62,1
2023-04-27 00:25:00,7.5,19.55,15.8,17.35,17.4333,53.5,100,100,62,1
2023-04-27 00:30:00,7.46,19.525,15.8,17.35,17.4,53.5714,100,100,62,1
2023-04-27 00:35:00,7.42,19.5,15.7909,17.2625,17.4,53.4667,100,100,62,1
2023-04-27 00:40:00,7.38,19.475,15.7655,17.175,17.4,53.5,100,100,62,1
2023-04-27 00:45:00,7.34,19.45,15.74,17.0875,17.4,53.5294,100,100,62,1
2023-04-27 00:50:00,7.3,19.425,15.7146,17,17.4,53.5,100,100,62,1
2023-04-27 00:55:00,7.28667,19.4,15.6892,17.05,17.4,53,100,100,62,1
2023-04-27 01:00:00,7.27333,19.375,15.6637,17.05,17.3,53.5,100,100,62,1
2023-04-27 01:05:00,7.26,19.35,15.6383,17.05,17.2,53.5455,100,100,62,1
2023-04-27 01:10:00,7.24667,19.3429,15.6129,17.0889,17.2,53.5,100,100,62,1
2023-04-27 02:45:00,6.69091,19.1444,15.3,16.75,16.8875,53.5,99,100,62,1
2023-04-27 02:50:00,6.6697,19.15,15.3,16.7875,16.85,53.5,100,100,62,1
2023-04-27 02:55:00,6.64848,19.125,15.2769,16.825,17,53.5,100,100,62,1
2023-04-27 03:00:00,6.62727,19.1,15.2538,16.85,17,53.5,100,100,62,1
2023-04-27 03:05:00,6.60606,19.075,15.2308,16.79,16.7333,53.5,100,100,62,1
2023-04-27 03:10:00,6.58485,19.05,15.2077,16.73,16.75,54,100,100,62,1
2023-04-27 03:15:00,6.56364,19,15.1846,16.67,16.75,53.3333,100,100,62,1
2023-04-27 03:20:00,6.54242,18.986,15.1615,16.61,16.75,53.5,100,100,62,1
2023-04-27 03:25:00,6.52121,18.9719,15.1385,16.55,16.75,53.5,100,100,62,1
2023-04-27 03:30:00,6.5,18.9579,15.1154,16.54,16.8,53.5,100,100,62,1
2023-04-27 05:25:00,6.74444,18.7,15,16.625,16.55,53.5,98,100,62,1
2023-04-27 05:30:00,6.76667,18.7175,15.06,16.65,16.675,53.5,100,100,62,1
2023-04-27 05:35:00,7,18.735,15.12,16.7,16.9,53.5,98,100,62,1
2023-04-27 05:40:00,7.1,18.7525,15.18,16.55,16.6,53.5357,100,100,62,1
2023-04-27 05:45:00,7.2,18.77,15.24,16.5667,16.8333,53.5714,98,100,62,1
2023-04-27 05:50:00,7.3,18.7875,15.3,16.7333,16.75,53.4444,100,100,62,1
2023-04-27 05:55:00,7.5,18.805,15.4,16.9,16.75,53.5,98,100,62,1
2023-04-27 06:00:00,7.56667,18.8225,15.4444,16.75,16.85,53.5,100,100,62,1
2023-04-27 06:05:00,7.63333,18.84,15.4889,16.9333,16.9167,53.5,100,100,62,1
2023-04-27 06:10:00,7.7,18.85,15.5333,16.9,16.9667,53.5455,100,100,62,1
2023-04-27 06:15:00,7.76667,18.85,15.5714,16.975,17.2,53.4706,100,100,62,1
2023-04-27 06:20:00,8,18.85,15.6095,17.1,17.1,53.5556,100,100,62,1
2023-04-27 06:25:00,8.1,18.85,15.6476,17,17.05,53.5,100,100,62,1
2023-04-27 06:30:00,8.2,18.85,15.6857,17.2,17.05,53.4286,100,100,62,1
2023-04-27 06:35:00,8.3,18.85,15.7238,17.13,17.2,53.5,100,100,62,1
2023-04-27 06:40:00,8.36667,18.85,15.7619,17.06,17.35,53.5,100,100,62,1
2023-04-27 06:45:00,8.43333,18.85,15.8,17.055,17.25,53.5,100,100,62,1
2023-04-27 06:50:00,8.5,18.85,15.8333,17.05,17.2,53.5385,100,100,62,1
2023-04-27 06:55:00,8.65,18.85,15.9238,17.1583,17.25,53.5,100,100,62,1
2023-04-27 07:00:00,8.8,18.86,16.0143,17.2667,17.2667,53.5,100,100,62,1
2023-04-27 07:05:00,9,18.9289,16.1107,17.375,17.3667,54,100,100,62,1
2023-04-27 07:10:00,9.04,18.9978,16.2071,17.3875,17.4578,53.5,100,100,62,1
2023-04-27 07:15:00,9.08,19.0667,16.3036,17.4,17.5489,53.5,100,100,62,1
2023-04-27 07:20:00,9.12,19.1667,16.4,17.675,17.64,54,100,100,62,1
2023-04-27 07:25:00,9.16,19.215,16.3,17.55,17.55,54,100,100,62,1
2023-04-27 07:30:00,9.2,19.2633,16.45,17.56,17.75,54,100,100,62,1
2023-04-27 07:35:00,9.3,19.3117,16.6,17.55,17.7556,53.5,100,100,62,1
2023-04-27 07:40:00,9.4,19.36,16.6517,17.65,17.7611,54,100,100,62,1
2023-04-27 07:45:00,9.56,19.4633,16.7033,17.75,17.7667,53.5,100,100,62,1
2023-04-27 07:50:00,9.64,19.5667,16.755,17.7667,17.78,53.5385,100,100,62,1
2023-04-27 07:55:00,9.72,19.6667,16.8067,17.9,17.95,53.4615,100,100,62,1
2023-04-27 08:00:00,9.8,19.7444,16.92,17.975,17.9,53.5556,100,100,62,1
2023-04-27 08:05:00,9.9,19.8222,17.0333,18.05,17.96,53.5,100,100,62,1
2023-04-27 08:10:00,10,19.9,17.1,18.125,18.02,53.4286,100,100,62,1
2023-04-27 08:15:00,10.1,19.9417,17.1667,18.2,18.08,54,100,100,62,1
2023-04-27 08:20:00,10.2,19.9833,17.2333,18.3,18.4,53.5,100,100,62,1
2023-04-27 08:25:00,10.3,20.025,17.3,18.2333,18.25,54,100,100,62,1
2023-04-27 08:30:00,10.3667,20.0667,17.3333,18.3,18.25,54.5,100,100,62,1
2023-04-27 08:35:00,10.4333,20.1133,17.3875,18.36,18.34,54.5,100,100,62,1
2023-04-27 08:40:00,10.5,20.16,17.4417,18.55,18.4125,54.5,100,100,62,1
2023-04-27 08:45:00,10.5333,20.2267,17.4958,18.5667,18.5,53.5,100,100,62,1
2023-04-27 08:50:00,10.5667,20.2933,17.55,18.5833,18.5333,53.5,100,100,62,1
2023-04-27 08:55:00,10.8,20.36,17.5667,18.6,18.5667,53.5,100,100,62,1
2023-04-27 09:00:00,10.85,20.4233,17.6833,18.55,18.5429,53.5,100,100,62,1
2023-04-27 09:05:00,10.9,20.4867,17.8,18.85,18.6143,53.5,100,100,62,1
2023-04-27 09:10:00,10.95,20.55,17.7,18.9,18.8,54.5,100,100,62,1
2023-04-27 09:15:00,11,20.6,17.7667,18.85,18.8,54.5,100,100,62,1
2023-04-27 09:20:00,10.98,20.66,17.8333,18.8,18.8,54.5,100,100,62,1
2023-04-27 09:25:00,10.96,20.65,17.9,18.95,18.9,54.5,100,100,62,1
2023-04-27 09:30:00,10.94,20.6437,17.9067,18.7333,18.7333,54.5,100,100,62,1
2023-04-27 09:35:00,10.92,20.6375,17.9133,19,18.85,54.6,100,100,62,1
2023-04-27 09:40:00,10.9,20.6313,17.92,19,18.875,54.4545,100,100,62,1
2023-04-27 09:45:00,10.88,20.625,17.9267,18.75,18.75,54.6,100,100,62,1
2023-04-27 09:50:00,10.86,20.6187,17.9333,19,19,54.5,100,100,62,1
2023-04-27 09:55:00,10.84,20.6125,17.8667,18.85,18.9875,54.3333,100,100,62,1
2023-04-27 10:00:00,10.82,20.6063,17.68,18.9333,18.975,53.5,100,100,62,1
2023-04-27 10:05:00,10.8,20.6,17.6475,18.75,18.9,54.5,100,100,62,1
2023-04-27 10:10:00,10.7417,20.5778,17.615,18.75,18.75,54.5,100,100,62,1
2023-04-27 10:15:00,10.6833,20.5556,17.5825,18.8333,18.9,54,100,100,62,1
2023-04-27 10:20:00,10.625,20.5333,17.55,18.8022,18.825,53.5,100,100,62,1
2023-04-27 10:25:00,10.5667,20.55,17.5429,18.7711,18.75,53.5,100,100,62,1
2023-04-27 10:30:00,10.54,20.5519,17.5714,18.74,18.675,54.5,100,100,62,1
2023-04-27 10:35:00,10.6,20.5537,17.6,18.56,18.55,53.5,100,100,62,1
2023-04-27 10:40:00,10.9,20.5556,17.7333,18.84,18.85,54.5,100,100,62,1
2023-04-27 10:45:00,11.0667,20.5574,17.7778,19.025,18.9333,54.5,100,100,62,1
2023-04-27 10:50:00,11.0611,20.5593,17.8222,18.925,18.95,54.2,100,100,62,1
2023-04-27 10:55:00,11.0556,20.5611,17.8667,18.9187,18.9167,54.4615,100,100,62,1
2023-04-27 11:00:00,11.05,20.563,17.9111,18.9125,18.8833,54.5,100,100,62,1
2023-04-27 11:05:00,11.175,20.5648,17.9556,18.9062,18.85,53.8333,100,100,62,1
2023-04-27 11:10:00,11.3,20.5667,18,18.9,18.9,54.5714,100,100,62,1
2023-04-27 11:15:00,11.55,20.6083,18.2,19.0333,19.0333,54.4615,100,100,62,1
2023-04-27 11:20:00,11.8,20.65,18.2667,19.1667,19.1667,54.5,100,100,62,1
2023-04-27 11:25:00,12,20.7,18.3333,19.3333,19.22,54.6667,100,100,62,1
2023-04-27 11:30:00,11.9333,20.775,18.4,19.5,19.36,54.5,100,100,62,1
2023-04-27 11:35:00,11.8667,20.85,18.5,19.375,19.5,54.4444,100,100,62,1
2023-04-27 11:40:00,11.8,20.85,18.275,19.25,19.1,54.5,100,100,62,1
2023-04-27 11:45:00,11.4,20.82,18,19.1667,19.2,54,100,100,62,1
2023-04-27 11:50:00,11.225,20.79,17.9889,19,18.8333,54.3,100,100,62,1
2023-04-27 11:55:00,11.05,20.76,17.8873,18.8333,18.85,53.9,100,100,62,1
2023-04-27 12:00:00,10.875,20.73,17.7857,18.7333,18.7333,53.5,100,100,62,1
2023-04-27 12:05:00,10.7,20.7,17.6629,18.75,18.75,53.3333,100,100,62,1
2023-04-27 12:10:00,10.5333,20.67,17.54,18.85,18.8,53.5556,100,100,62,1
2023-04-27 12:15:00,10.2,20.64,17.4033,18.64,18.5333,54.5,100,100,62,1
2023-04-27 12:20:00,10,20.59,17.2667,18.4533,18.55,53.6667,100,100,62,1
2023-04-27 12:25:00,9.7,20.54,17.3333,18.2667,18.35,53.5,100,100,62,1
2023-04-27 12:30:00,9.76667,20.55,17.4,18.25,18.3,53.6,100,100,62,1
2023-04-27 14:20:00,10.55,20.55,17.6444,18.6833,18.6167,54,100,100,62,1
2023-04-27 15:40:00,9.77,20.55,17.2333,18.7,18.68,53.5,100,100,62,1
2023-04-27 15:45:00,9.7,20.55,17.2,18.65,18.65,53.5,100,100,62,1
2023-04-27 15:50:00,9.5,20.5556,17.2333,18.3,18.3,53.4545,100,100,62,1
2023-04-27 15:55:00,9.3,20.5333,17.2667,18.2,18.32,53.5,100,100,62,1
2023-04-27 16:00:00,9.38333,20.55,17.3,18.3,18.3667,53.5714,100,100,62,1
2023-04-27 16:05:00,9.46667,20.55,17.3333,18.375,18.3625,53.4615,100,100,62,1
2023-04-27 16:10:00,9.55,20.55,17.3667,18.475,18.475,53.5455,100,100,62,1
2023-04-27 16:15:00,9.8,20.5571,17.4,18.575,18.6,53.5,100,100,62,1
2023-04-27 16:20:00,10,20.6036,17.432,18.7,18.55,53.5,100,100,62,1
2023-04-27 16:25:00,10.1,20.65,17.464,18.6667,18.62,53.5,100,100,62,1
2023-04-27 16:30:00,10.15,20.6545,17.496,18.6143,18.6125,53.7,100,100,62,1
2023-04-27 17:40:00,9.3,20.6333,16.9667,18.4,18.4333,53.5,100,100,62,1
2023-04-27 17:45:00,8.9,20.65,16.7667,18.1333,18.2792,53.5,100,100,62,1
2023-04-27 17:50:00,8.5,20.54,16.7844,18.2,18.125,53.5,100,100,62,1
2023-04-27 17:55:00,8.5125,20.51,16.8022,18.15,18.2,54,100,100,62,1
2023-04-27 18:00:00,8.525,20.48,16.82,18.175,18.17,53.5,100,100,62,1
2023-04-27 18:05:00,8.5375,20.45,16.8,18.2,18.14,53.4773,100,100,62,1
2023-04-27 18:10:00,8.55,20.42,16.7667,18.1875,18.05,53.4545,100,100,62,1
2023-04-27 18:15:00,8.5625,20.39,16.7749,18.175,18.1,53.5,100,100,62,1
2023-04-27 18:20:00,8.575,20.36,16.7831,18.1625,18.15,53.5,100,100,62,1
2023-04-27 18:25:00,8.5875,20.33,16.7913,18.15,18.2,53.5227,100,100,62,1
2023-04-27 18:30:00,8.6,20.3,16.7995,18.1125,18.175,53.5455,100,100,62,1
2023-04-27 18:35:00,8.62,20.35,16.8077,18.075,18.15,53.5,100,100,62,1
2023-04-27 18:40:00,8.64,20.33,16.7889,18.0833,18.15,53.5,100,100,62,1
2023-04-27 18:45:00,8.66,20.31,16.7921,18.0917,18.15,53.4,100,100,62,1
2023-04-27 18:50:00,8.68,20.29,16.7952,18.1,18.15,53.5,100,100,62,1
2023-04-27 18:55:00,8.7,20.27,16.7984,18.1,18.15,54,100,100,62,1
2023-04-27 19:00:00,8.72,20.25,16.8016,17.8,17.8,53.3333,100,100,62,1
2023-04-27 19:05:00,8.74,20.23,16.8048,17.85,17.86,53.5,100,100,62,1
2023-04-27 19:10:00,8.76,20.21,16.8079,17.875,17.85,53.5,100,100,62,1
2023-04-27 19:15:00,8.78,20.19,16.8111,18,17.85,53.5,100,100,62,1
2023-04-27 19:20:00,8.8,20.17,16.8143,17.85,17.9042,53.5,100,100,62,1
2023-04-27 19:25:00,8.9,20.15,17.02,17.9167,17.9583,53.5714,100,100,62,1
2023-04-27 19:30:00,9,20.1,17.01,17.9833,18.0125,53.5357,100,100,62,1
2023-04-27 21:10:00,8.8,20.15,16.7667,18.08,18.0333,53.4286,100,100,62,1
2023-04-27 21:15:00,8.73333,20.16,16.7105,18.1,18.25,53.5,100,100,62,1
2023-04-27 21:20:00,8.66667,20.15,16.6543,18.15,18.2,53.5556,100,100,62,1
2023-04-27 21:25:00,8.6,20.1,16.5981,17.9667,18.0167,53.5,100,100,62,1
2023-04-27 21:30:00,8.4,20.04,16.5419,17.9,17.8333,53.5,100,100,62,1
2023-04-27 21:35:00,8.36,20.0236,16.4857,17.7,17.8417,53.4286,100,100,62,1
2023-04-27 21:40:00,8.32,20.0071,16.4576,17.75,17.85,53.5,100,100,62,1
2023-04-27 21:45:00,8.28,19.9907,16.4295,17.8,17.85,53.5,100,100,62,1
2023-04-27 21:50:00,8.24,19.9743,16.4014,17.825,17.8,53.5333,100,100,62,1
2023-04-27 21:55:00,8.2,19.9579,16.3732,17.85,17.85,53.3333,100,100,62,1
2023-04-27 22:00:00,8.18,19.9414,16.3451,17.7833,17.8,53.5,100,100,62,1
2023-04-27 22:05:00,8.16,19.925,16.317,17.7167,17.85,53.5,100,100,62,1
2023-04-27 22:10:00,8.14,19.9086,16.2889,17.65,17.9,53.5,100,100,62,1
2023-04-27 23:30:00,7.75,19.6286,15.9667,17.35,17.65,53.5,100,100,62,1
2023-04-27 23:35:00,7.7,19.6071,16.1,17.3,17.65,53.4167,100,100,62,1
2023-04-27 23:40:00,7.65,19.5857,16,17.3714,17.475,53.3333,100,100,62,1
2023-04-27 23:45:00,7.6,19.5643,15.9,17.45,17.45,53.5714,100,100,62,1
2023-04-27 23:50:00,7.55,19.5429,15.8778,17.425,17.45,53.5,100,100,62,1
2023-04-27 23:55:00,7.5,19.55,15.8556,17.4,17.45,53.5,100,100,62,1
2023-04-28 00:00:00,7.46667,19.55,15.8333,17.45,17.38,53.5,100,100,62,1
2023-04-28 00:05:00,7.43333,19.5333,15.8111,17.35,17.3444,53.5,100,100,62,1
2023-04-28 00:10:00,7.4,19.5167,15.7889,17.3,17.325,53.4615,100,100,62,1
2023-04-28 00:15:00,7.36667,19.5,15.8,17.3,17.2875,53.5333,100,100,62,1
2023-04-28 00:20:00,7.33333,19.4833,15.8091,17.2667,17.25,53.5,100,100,62,1
2023-04-28 00:25:00,7.3,19.4667,15.7909,17.3083,17.3,53.5,100,100,62,1
2023-04-28 00:30:00,7.325,19.45,15.8,17.35,17.35,53.5,100,100,62,1
2023-04-28 00:35:00,7.35,19.4333,15.8,17.35,17.35,53.5,100,100,62,1
2023-04-28 00:40:00,7.375,19.4167,15.8,17.35,17.35,53.5,100,100,62,1
2023-04-28 00:45:00,7.4,19.4,15.8,17.35,17.35,53.5,100,100,62,1
2023-04-28 00:50:00,7.425,19.3833,15.8,17.35,17.35,53.5,100,100,62,1
2023-04-28 00:55:00,7.45,19.3667,15.8,17.3,17.45,53.5,100,100,62,1
2023-04-28 01:00:00,7.475,19.35,15.7769,17.3,17.35,53.4286,100,100,62,1
2023-04-28 01:05:00,7.5,19.35,15.7538,17.0333,17.2667,53.5714,100,100,62,1
2023-04-28 01:10:00,7.4,19.35,15.7308,17.1714,17.3,53.4667,100,100,62,1
2023-04-28 01:15:00,7.3,19.35,15.7077,17.05,17.35,53.5,100,100,62,1
2023-04-28 01:20:00,7.26667,19.3429,15.6846,17.2,17.2625,53.5,100,100,62,1
2023-04-28 01:25:00,7.23333,19.35,15.6615,17.2,17.175,53.5,100,100,62,1
2023-04-28 02:40:00,6.775,19.1429,15.3,16.82,17,53.5,100,100,62,1
2023-04-28 02:45:00,6.7625,19.15,15.2909,16.8333,16.9333,53.5,100,100,62,1
2023-04-28 02:50:00,6.75,19.13,15.3,16.8778,17.0222,53.5,100,100,62,1
2023-04-28 02:55:00,6.7,19.11,15.3,16.9222,17.1111,53.5,100,100,62,1
2023-04-28 04:55:00,6.7,18.8917,15,16.8889,16.55,36.8971,100,100,62,1
2023-04-28 05:00:00,7.16,18.9,16.01,17.0333,16.75,20.2941,100,100,47,1
2023-04-28 05:05:00,7.23,18.85,16.8,17.8,17.4,48.375,100,100,64,1
2023-04-28 05:10:00,7.3,18.85,15.6667,17.075,17.1667,54.4,100,100,63,1
2023-04-28 05:15:00,7.23333,18.8429,15.2667,16.7,16.875,53.4444,100,100,62,1
2023-04-28 07:30:00,7.6,18.85,15.5143,16.85,17.025,53.4286,100,100,62,1
2023-04-28 07:35:00,7.65,18.8545,15.5,16.86,17.1125,53.5714,100,100,62,1
2023-04-28 07:40:00,7.7,18.8871,15.5,16.8,17.2,53.4545,100,100,62,1
2023-04-28 07:45:00,7.75,18.9197,15.6333,16.8571,17.2125,53.5455,100,100,62,1
2023-04-28 07:50:00,7.8,18.9523,15.7667,17.15,17.225,53.5,100,100,62,1
2023-04-28 07:55:00,8,18.9848,15.9,17.0667,17.0667,53.5,100,100,62,1
2023-04-28 08:00:00,8.2,19.0174,15.87,17.1611,17.1778,53.5,100,100,62,1
2023-04-28 08:05:00,8.18333,19.05,15.84,17.2556,17.2889,53.5,100,100,62,1
2023-04-28 08:10:00,8.16667,19.05,15.81,17.35,17.4,53.5,100,100,62,1
2023-04-28 08:15:00,8.15,19.0571,15.78,17.2583,17.2,53.5,100,100,62,1
2023-04-28 08:20:00,8.13333,19.1048,15.8,17.1667,17.35,53.5,100,100,62,1
2023-04-28 08:25:00,8.11667,19.1524,15.8,17.0333,17.25,53.5,100,100,62,1
2023-04-28 08:30:00,8.1,19.2,15.8,17.05,17.15,53.4286,100,100,62,1
2023-04-28 08:35:00,8.11667,19.15,15.8077,17.05,17.05,53.5,100,100,62,1
2023-04-28 08:40:00,8.13333,19.15,15.8,17.05,17.05,53.6667,100,100,62,1
2023-04-28 08:45:00,8.15,19.1467,15.8,17.05,17.15,53.4286,100,100,62,1
2023-04-28 08:50:00,8.16667,19.1556,15.8714,17.0714,17.25,53.5455,100,100,62,1
2023-04-28 08:55:00,8.18333,19.1732,15.9429,17.2107,17.35,53.5,100,100,62,1
2023-04-28 09:00:00,8.2,19.1909,16.0143,17.35,17.4,54.5,100,100,62,1
2023-04-28 09:05:00,8.23333,19.2086,16,17.35,17.45,53.5,100,100,62,1
2023-04-28 09:10:00,8.26667,19.2263,15.9929,17.3333,17.4,53.5,100,100,62,1
2023-04-28 09:15:00,8.3,19.2439,15.9857,17.3417,17.35,53.4615,100,100,62,1
2023-04-28 09:20:00,8.33333,19.2616,16.0091,17.35,17.3,53.5294,100,100,62,1
2023-04-28 09:25:00,8.36667,19.2793,16,17.3583,17.2,53.5,100,100,62,1
2023-04-28 09:30:00,8.4,19.297,16.0273,17.3667,17.2667,53.5,100,100,62,1
2023-04-28 09:35:00,8.425,19.3146,16.0545,17.35,17.42,53.4545,100,100,62,1
2023-04-28 09:40:00,8.45,19.3323,16.0818,17.375,17.3333,53.5,100,100,62,1
2023-04-28 09:45:00,8.475,19.35,16.1091,17.3625,17.35,53.5,100,100,62,1
2023-04-28 09:50:00,8.5,19.3556,16.1364,17.35,17.3667,53.5,100,100,62,1
2023-04-28 09:55:00,8.525,19.3,16.1636,17.35,17.475,53.5,100,100,62,1
2023-04-28 10:00:00,8.55,19.3167,16.1909,17.25,17.3,53.5714,100,100,62,1
2023-04-28 10:05:00,8.575,19.3333,16.2182,17.2,17.2333,53.5,100,100,62,1
2023-04-28 10:10:00,8.6,19.35,16.2455,17.34,17.325,53.5,100,100,62,1
2023-04-28 10:15:00,8.7,19.3667,16.2727,17.475,17.48,53.4,100,100,62,1
2023-04-28 10:20:00,8.8,19.3833,16.3,17.5875,17.55,53.5,100,100,62,1
2023-04-28 10:25:00,8.86667,19.4,16.3,17.7,17.7,53.5385,100,100,62,1
2023-04-28 10:30:00,8.93333,19.3429,16.3333,17.65,17.7,53.5,100,100,62,1
2023-04-28 10:35:00,9,19.3556,16.6,17.575,18,53.5,100,100,62,1
2023-04-28 10:40:00,9.46667,19.4259,16.8,17.7,17.6,53.5,100,100,62,1
2023-04-28 10:45:00,9.8,19.4963,16.9,17.9,17.9667,53.5,98,100,62,1
2023-04-28 10:50:00,10,19.5667,16.9667,17.95,17.9,53.5,100,100,62,1
2023-04-28 10:55:00,10.1,19.55,17.0333,18,17.95,54.5,100,100,62,1
2023-04-28 11:00:00,10.08,19.57,17.02,18.05,18,54.3333,100,100,62,1
2023-04-28 11:05:00,10.06,19.59,17.0067,18.05,18.05,54.4167,100,100,62,1
2023-04-28 11:10:00,10.04,19.61,16.9933,18.06,18.06,54.5,100,100,62,1
2023-04-28 11:15:00,10.02,19.63,16.98,18.3,18.35,54.5455,100,100,62,1
2023-04-28 11:20:00,10,19.65,16.9667,18.2,18.4,54.4286,100,100,62,1
2023-04-28 11:25:00,10.05,19.66,16.9933,18.15,18.15,54.4643,100,100,62,1
2023-04-28 11:30:00,10.1,19.684,17.02,18.1,18.1,54.5,100,100,62,1
2023-04-28 11:35:00,10.3,19.708,17.0833,18.1667,18.25,54.4545,100,100,62,1
2023-04-28 11:40:00,10.4,19.732,17.1467,18.2333,18.2667,54.4091,100,100,62,1
2023-04-28 11:45:00,10.5,19.756,17.21,18.3,18.2833,54.3636,100,100,62,1
2023-04-28 11:50:00,10.5333,19.78,17.2733,18.25,18.2333,54.4545,100,100,62,1
2023-04-28 11:55:00,10.5667,19.804,17.3367,18.2,18.3167,54,100,100,62,1
2023-04-28 12:00:00,10.6,19.828,17.4,18.3,18.4,54.5,100,100,62,1
2023-04-28 12:05:00,10.9,19.852,17.4417,18.475,18.425,53.8333,100,100,62,1
2023-04-28 12:10:00,11,19.876,17.4833,18.5375,18.5125,54.5,100,100,62,1
2023-04-28 12:15:00,11.1,19.9,17.525,18.6,18.6,54.5,100,100,62,1
2023-04-28 12:20:00,11.2,19.85,17.5667,18.7,18.5833,54.5,100,100,62,1
2023-04-28 12:25:00,11.5,19.8667,17.55,18.75,18.5667,54.5,100,100,62,1
