timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-04-28 12:30:00,11.5667,19.8833,17.675,18.8,18.6778,54.5,100,100,62,1
2023-04-28 12:35:00,11.7333,19.9,17.8,18.85,18.7889,54.5,100,100,62,1
2023-04-28 12:40:00,11.9,19.9167,17.8,18.9,18.9,54.6,100,100,62,1
2023-04-28 12:45:00,12.0667,19.9333,17.9667,18.9,18.8,54.58,100,100,62,1
2023-04-28 12:50:00,12.1833,19.95,18.1333,18.945,18.92,54.56,100,100,62,1
2023-04-28 12:55:00,12.3,19.9667,18.1,18.99,18.96,54.54,100,100,62,1
2023-04-28 13:00:00,12.2714,19.9833,18.0333,19.035,19,54.52,100,100,62,1
2023-04-28 13:05:00,12.2429,20,18,19.08,18.85,54.5,100,100,62,1
2023-04-28 13:10:00,12.2143,20.0167,18.1111,19.125,19.04,54.5,100,100,62,1
2023-04-28 13:15:00,12.1857,20.0333,18.0667,19,19.15,54.5,100,100,62,1
2023-04-28 13:20:00,12.1571,20.05,18.1333,18.96,19.1333,54.5,100,100,62,1
2023-04-28 13:25:00,12.1286,20.0667,18.0667,18.92,19.1167,54.5,100,100,62,1
2023-04-28 14:35:00,13.0667,20.15,18.3667,19.45,19.4,54.6,100,100,62,1
2023-04-28 14:40:00,13.1,20.15,18.5,19.4,19.3833,54.5667,100,100,62,1
2023-04-28 14:45:00,13.15,20.1533,18.6,19.3333,19.3667,54.5333,100,100,62,1
2023-04-28 14:50:00,13.2,20.15,18.38,19.35,19.35,54.5,100,100,62,1
2023-04-28 14:55:00,13.25,20.15,18.5,19.4667,19.425,54.5,100,100,62,1
2023-04-28 15:00:00,13.3,20.1494,18.48,19.35,19.4187,54.5,100,100,62,1
2023-04-28 15:05:00,13.2375,20.1489,18.46,19.34,19.4125,54.5,100,100,62,1
2023-04-28 15:10:00,13.175,20.1483,18.44,19.35,19.4062,54.5,100,100,62,1
2023-04-28 15:15:00,13.1125,20.1478,18.42,19.3667,19.4,54.5,100,100,62,1
2023-04-28 15:20:00,13.05,20.1472,18.4,19.44,19.4375,54.5,100,100,62,1
2023-04-28 15:25:00,12.7,20.1467,18.3,19.3,19.3333,54.5,100,100,62,1
2023-04-28 15:30:00,12.35,20.1461,18.1,19.1,19.1,54.5,100,100,62,1
2023-04-28 15:35:00,12,20.1456,17.8,19.025,19,54.4737,100,100,62,1
2023-04-28 15:40:00,11.6,20.145,17.68,18.8667,18.9667,54.5,100,100,62,1
2023-04-28 15:45:00,11.1,20.1444,17.5,18.7,18.7667,54.5,100,100,61,1
2023-04-28 15:50:00,10.9,20.1208,17.5056,18.7,18.95,54.5,100,100,61,1
2023-04-28 15:55:00,10.7,20.0972,17.5111,18.6333,18.65,54.25,100,100,62,1
2023-04-28 16:00:00,10.5429,20.0736,17.5167,18.6,18.5333,54,100,100,62,1
2023-04-28 16:05:00,10.56,20.05,17.5222,18.5,18.56,54.25,100,100,62,1
2023-04-28 16:10:00,10.55,20.05,17.5278,18.535,18.6333,54.5,100,100,62,1
2023-04-28 16:15:00,10.54,20.0455,17.5333,18.57,18.5333,54.5,100,100,62,1
2023-04-28 16:20:00,10.6,20.0545,17.5389,18.605,18.55,54.5,100,100,62,1
2023-04-28 16:25:00,10.7,20.053,17.5444,18.64,18.6,54.5,100,100,62,1
2023-04-28 16:30:00,10.8,20.0515,17.55,18.54,18.6,54.5,100,100,62,1
2023-04-28 16:35:00,10.8667,20.05,17.5556,18.55,18.55,54.5,100,100,62,1
2023-04-28 16:40:00,10.9333,20.05,17.5611,18.5667,18.6,54.5,100,100,62,1
2023-04-28 16:45:00,11,20.1,17.5667,18.8,18.675,54.5,100,100,62,1
2023-04-28 16:50:00,11.1,20.15,17.65,18.9,18.9,54.5,100,100,62,1
2023-04-28 16:55:00,11.2,20.1667,17.7333,18.82,18.825,54.5556,100,100,62,1
2023-04-28 17:00:00,11.3,20.2067,17.6,18.9,18.78,54.4444,100,100,62,1
2023-04-28 17:05:00,11.2167,20.2467,17.7,18.875,18.875,54.5,100,100,62,1
2023-04-28 17:10:00,11.1333,20.2867,17.7111,18.8,18.82,54.5,100,100,62,1
2023-04-28 17:15:00,11.05,20.3267,17.7222,18.8,18.9,54.5,100,100,62,1
2023-04-28 17:20:00,11.075,20.3667,17.7333,18.8,18.875,54.5,100,100,62,1
2023-04-28 17:25:00,11.1,20.35,17.7,18.7571,18.85,54.5,100,100,62,1
2023-04-28 17:30:00,11.0833,20.3333,17.6889,18.8,18.825,54.5294,100,100,62,1
2023-04-28 17:35:00,11.0667,20.3371,17.6911,18.7333,18.95,54.5,100,100,62,1
2023-04-28 17:40:00,11.05,20.341,17.6933,18.7667,18.8,54.4615,100,100,62,1
2023-04-28 17:45:00,11.0489,20.3448,17.6956,18.8,18.8,54.5455,100,100,62,1
2023-04-28 17:50:00,11.0478,20.3486,17.6978,18.7714,18.75,54.4444,100,100,62,1
2023-04-28 17:55:00,11.0467,20.3524,17.7,18.9667,18.9,54.5,100,100,62,1
2023-04-28 18:00:00,11.0456,20.3562,17.7091,19,19.05,54.5,100,100,62,1
2023-04-28 18:05:00,11.0444,20.36,17.7727,19,18.85,54.5,100,100,62,1
2023-04-28 18:10:00,11.0433,20.4289,17.8364,18.94,18.9,54.5,100,100,62,1
2023-04-28 18:15:00,11.0422,20.4978,17.9,18.9187,18.89,54.5,100,100,62,1
2023-04-28 18:20:00,11.0411,20.5667,17.9,18.8973,18.88,54.5,100,100,62,1
2023-04-28 18:25:00,11.04,20.65,17.9,18.876,18.87,54.5,100,100,62,1
2023-04-28 18:30:00,10.992,20.6556,17.9,18.8547,18.86,54.5,100,100,62,1
2023-04-28 18:35:00,10.944,20.6455,17.9,18.8333,18.85,54.5,100,100,62,1
2023-04-28 18:40:00,10.896,20.5727,17.6,18.8,18.75,54,100,100,62,1
2023-04-28 18:45:00,10.848,20.5,17.55,18.7,18.75,53.5,100,100,62,1
2023-04-28 18:50:00,10.8,20.468,17.55,18.9,18.85,53.5,100,100,62,1
2023-04-28 18:55:00,10.7375,20.436,17.5333,18.875,18.75,54.0278,100,100,62,1
2023-04-28 19:00:00,10.675,20.404,17.5167,18.85,18.8167,54.5556,100,100,63,1
2023-04-28 19:05:00,10.6125,20.372,17.5,18.95,18.7,54.4,100,100,62,1
2023-04-28 19:10:00,10.55,20.34,17.475,18.625,18.625,53.95,98,100,62,1
2023-04-28 19:15:00,10.5083,20.3178,17.45,18.5,18.5,53.5,100,100,62,1
2023-04-28 19:20:00,10.4667,20.2956,17.425,18.65,18.55,53.5,100,100,62,1
2023-04-28 19:25:00,10.425,20.2733,17.4,18.62,18.62,54.5,100,100,63,1
2023-04-28 19:30:00,10.3833,20.2511,17.375,18.55,18.55,54.5,100,100,63,1
2023-04-28 19:35:00,10.3417,20.2289,17.35,18.5333,18.5333,54.5,100,100,63,1
2023-04-28 19:40:00,10.3,20.2067,17.325,18.65,18.6,53.5,100,100,62,1
2023-04-28 19:45:00,10.2722,20.1844,17.3,18.6,18.65,53.5,100,100,62,1
2023-04-28 19:50:00,10.2444,20.1622,17.3,18.475,18.6,53.5,100,100,62,1
2023-04-28 19:55:00,10.2167,20.14,17.2964,18.44,18.55,53.5,100,100,62,1
2023-04-28 20:00:00,10.1889,20.095,17.2929,18.405,18.5167,53.5,100,100,62,1
2023-04-28 20:05:00,10.1611,20.05,17.2893,18.37,18.4833,53.5,100,100,62,1
2023-04-28 20:10:00,10.1333,20.0444,17.2857,18.335,18.45,53.5,100,100,62,1
2023-04-28 22:00:00,9.5125,20.1,16.9375,18.3833,18.2333,54.5455,100,100,63,1
2023-04-28 22:05:00,9.48214,20.05,16.925,18.45,18.3167,54.4286,100,100,63,1
2023-04-28 22:10:00,9.45179,20,16.9125,18.4,18.3167,54.5,100,100,62,1
2023-04-28 22:15:00,9.42143,19.95,16.9,18.0333,18.2146,53.5,100,100,62,1
2023-04-28 22:20:00,9.39107,19.9,16.88,18.05,18.1125,54.0833,100,100,62,1
2023-04-28 22:25:00,9.36071,19.85,16.86,18.05,18.05,54.6667,100,100,63,1
2023-04-28 22:30:00,9.33036,19.8429,16.84,18,18.0333,54,100,100,63,1
2023-04-28 22:35:00,9.3,19.8079,16.82,17.95,18.06,54.5333,100,100,63,1
2023-04-28 22:40:00,9.275,19.773,16.8,17.9,18,54.4286,100,100,63,1
2023-04-28 22:45:00,9.25,19.7381,16.7,17.85,17.9,54.5,100,100,62,1
2023-04-28 22:50:00,9.225,19.7032,16.6708,17.75,17.8,54.5,100,100,62,1
2023-04-28 22:55:00,9.2,19.6683,16.6417,17.7667,17.86,54.5,100,100,63,1
2023-04-28 23:00:00,9.175,19.6333,16.6125,17.975,18.1,54.5,100,100,63,1
2023-04-28 23:05:00,9.15,19.65,16.5833,17.85,18.0375,54.5,100,100,63,1
2023-04-28 23:10:00,9.125,19.6133,16.5542,17.8,17.975,54.5,100,100,63,1
2023-04-28 23:15:00,9.1,19.5767,16.525,17.75,17.8,54.25,100,100,63,1
2023-04-28 23:20:00,9,19.54,16.4958,17.85,18,54,100,100,63,1
2023-04-28 23:25:00,8.9,19.5121,16.4667,17.85,17.7333,53.75,100,100,62,1
2023-04-28 23:30:00,8.86667,19.4841,16.4111,17.695,17.6931,53.5,100,100,62,1
2023-04-28 23:35:00,8.83333,19.4562,16.3556,17.54,17.6528,53.5,100,100,62,1
2023-04-28 23:40:00,8.8,19.4283,16.3,17.7,17.6125,53.5,100,100,62,1
2023-04-28 23:45:00,8.76667,19.4003,16.28,17.675,17.56,53.5,100,100,62,1
2023-04-29 02:00:00,8.6,19.05,15.9393,17.1667,17.3,53.5,100,100,62,1
2023-04-29 02:05:00,8.5,19.04,15.8929,17.1333,17.31,53.5,100,100,62,1
2023-04-29 02:10:00,8.4,19.0221,15.8464,17.1,17.32,53.5,100,100,62,1
2023-04-29 02:15:00,8.375,19.0042,15.8,17.0667,17.33,53.5,100,100,62,1
2023-04-29 02:20:00,8.35,18.9862,15.78,17.0333,17.34,53.5,100,100,62,1
2023-04-29 08:10:00,10.7,18.8,16.7053,17.9,17.8,54.2,100,100,62,1
2023-04-29 08:15:00,10.8,18.8545,16.7627,17.7833,17.8,54.3333,100,100,62,1
2023-04-29 08:20:00,11,18.9059,16.82,17.8667,17.85,54.5,100,100,62,1
2023-04-29 08:25:00,11.1,18.9573,17.02,17.9833,18,54.5,100,100,62,1
2023-04-29 08:30:00,11.3,19.0086,17.21,18.1,18.1,54.5714,100,100,62,1
2023-04-29 08:35:00,11.55,19.06,17.4,18.3,18.2,54.4,100,100,62,1
2023-04-29 08:40:00,11.8,19.1133,17.2941,18.25,18.3,54.425,100,100,62,1
2023-04-29 08:45:00,11.9,19.1667,17.3333,18.3667,18.35,54.45,100,100,62,1
2023-04-29 08:50:00,12,19.1903,17.39,18.46,18.5,54.475,100,100,62,1
2023-04-29 08:55:00,12.1,19.2139,17.4467,18.5333,18.5875,54.5,100,100,62,1
2023-04-29 09:00:00,12.2,19.2375,17.5033,18.65,18.675,54.5,100,100,62,1
2023-04-29 09:05:00,12.3,19.2611,17.56,18.55,18.55,54.5,100,100,62,1
2023-04-29 09:10:00,12.5,19.2847,17.6067,18.6,18.5667,54.5714,100,100,62,1
2023-04-29 09:15:00,12.56,19.3083,17.6533,18.6833,18.6611,54.5,100,100,62,1
2023-04-29 09:20:00,12.5557,19.3319,17.7,18.7667,18.7556,54.5,100,100,62,1
2023-04-29 09:25:00,12.5514,19.3556,17.702,18.85,18.85,54.4286,100,100,62,1
2023-04-29 09:30:00,12.5471,19.3467,17.7041,18.85,18.8333,54.5,100,100,62,1
2023-04-29 09:35:00,12.5429,19.3538,17.7061,18.85,18.8167,54.5455,100,100,62,1
2023-04-29 09:40:00,12.5488,19.3429,17.7082,18.85,18.8,54.4545,100,100,62,1
2023-04-29 09:45:00,12.5548,19.3538,17.7102,18.8,18.65,54.5,100,100,62,1
2023-04-29 09:50:00,12.5607,19.35,17.7122,18.8,18.6333,54.5,100,100,62,1
2023-04-29 09:55:00,12.5667,19.3682,17.7143,18.85,18.8,54.5,100,100,62,1
2023-04-29 10:00:00,12.6133,19.3864,17.7071,18.825,18.85,54.5,100,100,62,1
2023-04-29 10:05:00,12.66,19.4045,17.7,18.85,18.9,54.5714,100,100,62,1
2023-04-29 10:10:00,12.7067,19.4227,17.7,18.9,18.85,54.4286,100,100,62,1
2023-04-29 10:15:00,12.7533,19.4409,17.7,18.8571,18.8167,54.5385,100,100,62,1
2023-04-29 10:20:00,12.8,19.4591,17.7333,18.8143,18.7833,54.4667,100,100,62,1
2023-04-29 10:25:00,12.8167,19.4773,17.7667,18.75,18.75,54.5385,100,100,62,1
2023-04-29 10:30:00,12.8333,19.4955,17.8,18.82,18.9,54.5,100,100,62,1
2023-04-29 10:35:00,12.85,19.5136,17.8333,18.75,18.75,54.4667,100,100,62,1
2023-04-29 10:40:00,12.8667,19.5318,17.8667,18.7,18.74,54.5,100,100,62,1
2023-04-29 10:45:00,12.8833,19.55,17.9,18.7571,18.7667,54.5385,100,100,62,1
2023-04-29 10:50:00,12.9,19.5536,17.9333,18.75,18.75,54.5,100,100,62,1
2023-04-29 10:55:00,12.9167,19.5571,17.9667,18.8,18.8,54.5,100,100,62,1
2023-04-29 11:00:00,12.9333,19.55,18,19.0167,19.05,54.4444,100,100,62,1
2023-04-29 11:05:00,12.95,19.57,17.8857,18.85,18.86,54.5385,100,100,62,1
2023-04-29 11:10:00,12.9667,19.59,17.9091,18.8333,18.925,54.5,100,100,62,1
2023-04-29 11:15:00,12.9833,19.61,17.9,18.9143,18.92,54.5,100,100,62,1
2023-04-29 11:20:00,13,19.63,17.9222,18.85,18.85,54.5,100,100,62,1
2023-04-29 11:25:00,12.96,19.65,17.9444,19,19.04,54.5,100,100,62,1
2023-04-29 11:30:00,12.92,19.66,17.9667,18.98,18.975,54.5,100,100,62,1
2023-04-29 11:35:00,12.88,19.6994,17.9889,18.96,18.9143,54.4545,100,100,62,1
2023-04-29 11:40:00,12.84,19.7389,18.0111,18.94,18.85,54.6,100,100,62,1
2023-04-29 11:45:00,12.8,19.7783,18.0333,18.96,18.9667,54.5,100,100,62,1
2023-04-29 11:50:00,12.7375,19.8177,18.0556,18.98,18.8667,54.5,100,100,62,1
2023-04-29 11:55:00,12.675,19.8571,18.0778,19,18.9333,54.3333,100,100,62,1
2023-04-29 12:00:00,12.6125,19.849,18.1,19.1333,19.1,54.5556,100,100,62,1
2023-04-29 12:05:00,12.55,19.8408,18,18.9,18.975,54.5,100,100,62,1
2023-04-29 12:10:00,12.5273,19.8327,17.9,18.85,18.8333,54.4615,100,100,62,1
2023-04-29 12:15:00,12.5045,19.8245,17.8,18.8,18.85,54.5556,100,100,62,1
2023-04-29 12:20:00,12.4818,19.8163,17.8667,18.9667,18.8667,54.5,100,100,62,1
2023-04-29 12:25:00,12.4591,19.8082,17.9333,18.85,18.8833,54.4545,100,100,62,1
2023-04-29 12:30:00,12.4364,19.8,17.9,18.845,18.9,54.5,100,100,62,1
2023-04-29 12:35:00,12.4136,19.85,17.8667,18.84,18.84,54.5294,100,100,62,1
2023-04-29 12:40:00,12.3909,19.85,18,19.0333,18.9286,54.5,100,100,62,1
2023-04-29 12:45:00,12.3682,19.85,17.9,18.9333,18.8333,54.5,99,100,62,1
2023-04-29 12:50:00,12.3455,19.8556,17.9,18.8333,18.9,54.5,100,100,62,1
2023-04-29 12:55:00,12.3227,19.85,17.88,18.8571,18.8,54.5,100,100,61,1
2023-04-29 13:00:00,12.3,19.85,17.9,18.8333,18.7714,54.375,100,100,61,1
2023-04-29 13:05:00,12.175,19.85,17.8333,18.8167,18.7429,53.6667,100,100,61,1
2023-04-29 13:10:00,12.05,19.85,17.7667,18.7667,18.76,54.5,100,100,62,1
2023-04-29 13:15:00,12.0187,19.85,17.7,18.86,18.8143,54.5,100,100,62,1
2023-04-29 13:20:00,11.9875,19.85,17.7,18.84,18.95,54.5,100,100,62,1
2023-04-29 13:25:00,11.9562,19.85,17.8,18.8,18.7778,54.5455,100,100,62,1
2023-04-29 13:30:00,11.925,19.85,17.9,18.75,18.75,54.5,100,100,62,1
2023-04-29 13:35:00,11.8938,19.85,17.7,18.7,18.74,54.4444,100,100,62,1
2023-04-29 13:40:00,11.8625,19.85,17.7,18.76,18.745,54.5,100,100,62,1
2023-04-29 13:45:00,11.8313,19.85,17.6,18.75,18.75,54.5,100,100,62,1
2023-04-29 13:50:00,11.8,19.85,17.7091,18.7,18.75,54.5,100,100,62,1
2023-04-29 16:35:00,11.563,19.8467,17.56,18.85,18.85,54.5294,100,100,62,1
2023-04-29 16:40:00,11.5556,19.85,17.55,18.775,18.55,54.4545,100,100,62,1
2023-04-29 16:45:00,11.5481,19.8571,17.55,18.7,18.55,54.5714,100,100,62,1
2023-04-29 16:50:00,11.5407,19.8542,17.55,18.625,18.55,54.5,100,100,62,1
2023-04-29 16:55:00,11.5333,19.8513,17.5429,18.55,18.55,54.4286,100,100,62,1
2023-04-29 17:00:00,11.4222,19.8484,17.4571,18.54,18.55,54.5714,100,100,62,1
2023-04-29 17:05:00,11.3111,19.8455,17.3714,18.55,18.5,54.4,100,100,62,1
2023-04-29 17:10:00,11.2,19.85,17.2857,18.4833,18.4,54.5,100,100,62,1
2023-04-29 17:15:00,11,19.8278,17.2,18.4167,18.3,54.25,100,100,62,1
2023-04-29 17:20:00,10.6,19.8056,17.0929,18.35,18.38,53.875,100,100,62,1
2023-04-29 17:25:00,10.45,19.7833,16.9857,18.1167,18.3,53.5,100,100,62,1
2023-04-29 17:30:00,10.3,19.7611,16.9143,18.1444,18.0333,53.5,98,100,62,1
2023-04-29 17:35:00,10.05,19.7389,16.8429,18.1722,18.05,53.5,100,100,62,1
2023-04-29 17:40:00,9.93333,19.7167,16.7714,18.2,18.2,54,100,100,62,1
2023-04-29 17:45:00,9.81667,19.6944,16.7,18.175,18.2,54.5,100,100,62,1
2023-04-29 17:50:00,9.7,19.6722,16.8,18.15,18.15,54.5,100,100,62,1
2023-04-29 17:55:00,9.35,19.65,16.4,17.8,17.8,53.4444,100,100,62,1
2023-04-29 18:00:00,9,19.6429,16.2,17.85,17.7333,53.5385,100,100,62,1
2023-04-29 18:05:00,8.8,19.6095,16.22,17.5,17.85,53.5,100,100,62,1
2023-04-29 18:10:00,8.6,19.5762,16.24,17.5417,17.65,53.4706,100,100,62,1
2023-04-29 18:15:00,8.56,19.5429,16.26,17.5833,17.55,53.5,100,100,62,1
2023-04-29 18:20:00,8.52,19.5533,16.28,17.625,17.6143,53.6,100,100,62,1
2023-04-29 18:25:00,8.48,19.55,16.3,17.7,17.66,53.5,100,100,62,1
2023-04-29 18:30:00,8.44,19.7,16.3333,17.55,17.73,53.5,100,100,62,1
2023-04-29 18:35:00,8.4,19.65,16.2,17.55,17.8,53.5,100,100,62,1
2023-04-29 19:45:00,8.31111,19.3562,16.3333,17.4375,17.5667,54,100,100,63,1
2023-04-29 19:50:00,8.33333,19.3552,16.2,17.525,17.5667,54.5,100,100,62,1
2023-04-29 19:55:00,8.35556,19.3542,16.2167,17.6125,17.55,54.5,100,100,62,1
2023-04-29 20:00:00,8.37778,19.3532,16.2333,17.7,17.6,53.5,100,100,62,1
2023-04-29 20:05:00,8.4,19.3523,16.25,17.65,17.65,53.5,100,100,62,1
2023-04-29 20:10:00,8.375,19.3513,16.2667,17.6167,17.54,53.4667,100,100,62,1
2023-04-29 20:15:00,8.35,19.3503,16.2833,17.5833,17.55,53.5,100,100,62,1
2023-04-29 20:20:00,8.325,19.3493,16.3,17.55,17.6,53.6667,100,100,62,1
2023-04-29 20:25:00,8.3,19.3484,16.2467,17.4417,17.6,53.5,100,100,62,1
2023-04-29 20:30:00,8.275,19.3474,16.1933,17.3333,17.6,53.5,100,100,62,1
2023-04-29 20:35:00,8.25,19.3464,16.14,17.4,17.6,53.4444,100,100,62,1
2023-04-29 20:40:00,8.225,19.3454,16.0867,17.475,17.65,53.5455,100,100,62,1
2023-04-29 20:45:00,8.2,19.3444,16.0333,17.4,17.7,53.5,100,100,62,1
2023-04-29 20:50:00,8.13333,19.3259,15.98,17.25,17.3,53.4,100,100,62,1
2023-04-29 20:55:00,8.06667,19.3073,15.92,17.4,17.4,53.5,100,100,62,1
2023-04-29 21:00:00,8,19.2887,15.86,17.33,17.2,53.5455,100,100,62,1
2023-04-29 21:05:00,7.95,19.2701,15.8,17.26,17.225,53.5,100,100,62,1
2023-04-29 21:10:00,7.9,19.2515,16.0111,17.19,17.25,53.5,100,100,63,1
2023-04-29 21:15:00,7.85,19.2329,15.8,17.12,17.25,53.4286,100,100,62,1
2023-04-29 21:20:00,7.8,19.2143,15.8,17.05,17.3,53.5,100,100,62,1
2023-04-30 00:00:00,7.75,18.7292,15.4954,16.94,17.07,53.5,100,100,63,1
2023-04-30 00:05:00,7.76,18.7108,15.4938,16.96,17.06,53.5,100,100,63,1
2023-04-30 00:10:00,7.75,18.6923,15.4923,16.98,17.05,53.5,100,100,63,1
2023-04-30 00:15:00,7.75,18.6738,15.4908,17,17.2,53.5,100,100,62,1
2023-04-30 00:20:00,7.75,18.6554,15.4892,17.0333,17.2,53.4444,100,100,62,1
2023-04-30 00:25:00,7.75,18.6369,15.4877,16.9,17.3,53.5556,100,100,63,1
2023-04-30 00:30:00,7.75,18.6185,15.4862,17.0333,17.4,53.4286,98,100,62,1
2023-04-30 00:35:00,7.75,18.6,15.4846,16.8667,17.0333,53.5294,100,100,62,1
2023-04-30 02:00:00,7.75,18.55,15.2923,16.8667,16.7,53.5,100,100,62,1
2023-04-30 02:05:00,7.725,18.5455,15.3333,16.85,16.75,53.5,100,100,62,1
2023-04-30 02:10:00,7.7,18.55,15.28,16.8417,16.75,53.6429,100,100,62,1
2023-04-30 03:40:00,7.3,18.3455,15,16.6,16.55,53.4615,100,100,62,1
2023-04-30 07:50:00,7.7,18.0571,15.02,16.4,16.4944,53.5,100,100,62,1
2023-04-30 07:55:00,7.8,18.1714,15.1671,16.4,16.5667,53.5,100,100,62,1
2023-04-30 08:00:00,8,18.2857,15.3143,16.7,16.6958,53.5,100,100,62,1
2023-04-30 08:05:00,8.2,18.4,15.5111,16.9,16.825,53.6667,100,100,62,1
2023-04-30 08:10:00,8.3,18.35,15.5833,16.76,16.8333,53.5,100,100,62,1
2023-04-30 08:15:00,8.4,18.475,15.6556,17,16.9333,53.5,100,100,62,1
2023-04-30 08:20:00,8.5,18.6,15.7278,16.85,16.9143,53.5,100,100,62,1
2023-04-30 08:25:00,8.6,18.55,15.8,16.8667,17.0571,53.5,100,100,62,1
2023-04-30 09:55:00,10,18.85,16.5,17.4925,17.5667,53.4545,100,100,62,1
2023-04-30 10:00:00,10.1,18.975,16.5091,17.56,17.6311,53.5385,100,100,62,1
2023-04-30 10:05:00,10.2,19.1,16.6068,17.66,17.6956,53.4444,100,100,61,1
2023-04-30 10:10:00,10.3,19.1538,16.7045,17.76,17.76,53.5,100,100,62,1
2023-04-30 10:15:00,10.4,19.15,16.8023,17.75,17.75,53.5,100,100,62,1
2023-04-30 10:20:00,10.5,19.1933,16.9,17.8,17.85,53.75,100,100,62,1
2023-04-30 10:25:00,10.5571,19.2367,16.8,17.85,17.85,53.5,100,100,62,1
2023-04-30 10:30:00,10.8,19.28,17.0333,17.9,17.9,53.5455,100,100,62,1
2023-04-30 10:35:00,11,19.3233,17.1333,18.05,18.05,53.5,100,100,61,1
2023-04-30 10:40:00,11.0625,19.3667,17.2333,18.0667,18.14,53.7,100,100,61,1
2023-04-30 10:45:00,11.125,19.4444,17.3333,18.1833,18.195,53.7692,100,100,62,1
2023-04-30 10:50:00,11.3125,19.5222,17.3667,18.3,18.25,54.6667,100,100,62,1
2023-04-30 10:55:00,11.5,19.6,17.4,18.35,18.2667,54,100,100,61,1
2023-04-30 11:00:00,11.53,19.55,17.4333,18.4429,18.4667,53.7,100,100,61,1
2023-04-30 11:05:00,11.56,19.5833,17.4667,18.3964,18.35,53.4737,100,100,62,1
2023-04-30 11:10:00,11.5333,19.6167,17.5,18.35,18.35,53.6667,100,100,61,1
2023-04-30 11:15:00,11.5667,19.65,17.5333,18.4,18.4417,53.9583,100,100,61,1
2023-04-30 11:20:00,11.6,19.6571,17.5667,18.7,18.5333,54.25,100,100,62,1
2023-04-30 13:25:00,12.65,19.85,18.1311,19.0133,19,54.5,100,100,62,1
2023-04-30 13:30:00,12.8,19.8517,18.1622,19.05,19.1,54.5,100,100,62,1
2023-04-30 13:35:00,13,19.8533,18.1933,19.15,19.075,54.5,100,100,62,1
2023-04-30 13:40:00,13.02,19.8471,18.2244,19.095,19.05,54.5,100,100,62,1
2023-04-30 13:45:00,13.04,19.8545,18.2556,19.04,19.05,54.5,100,100,62,1
2023-04-30 13:50:00,13.06,19.85,18.2867,19.06,19.125,54.5,100,100,62,1
2023-04-30 13:55:00,13.08,19.85,18.3178,19.1667,19.2,54.4545,100,100,62,1
2023-04-30 14:00:00,13.1,19.85,18.3489,19.0667,19.2,54.5333,100,100,62,1
2023-04-30 14:05:00,13.3,19.85,18.38,19.2,19.0667,54.5,100,100,62,1
2023-04-30 14:10:00,13.4,19.85,18.4,19.275,19.2333,54.5,100,100,62,1
2023-04-30 14:15:00,13.5,19.85,18.42,19.3625,19.2333,54.5,100,100,62,1
2023-04-30 14:20:00,13.56,19.85,18.415,19.45,19.26,54.5,100,100,62,1
2023-04-30 14:25:00,13.54,19.85,18.41,19.45,19.275,54.48,100,100,62,1
2023-04-30 14:30:00,13.57,19.85,18.405,19.4375,19.15,54.46,100,100,62,1
2023-04-30 14:35:00,13.6,19.85,18.4,19.425,19.25,54.44,100,100,62,1
2023-04-30 14:40:00,13.6286,19.85,18.3857,19.5,19.35,54.42,100,100,62,1
2023-04-30 14:45:00,13.6571,19.85,18.42,19.475,19.4,54.4,100,100,62,1
2023-04-30 14:50:00,13.6857,19.85,18.51,19.4375,19.4333,54.6,100,100,62,1
2023-04-30 14:55:00,13.7143,19.85,18.6,19.4,19.4667,54.5667,100,100,62,1
2023-04-30 15:00:00,13.7429,19.85,18.6,19.4167,19.5,54.5333,100,100,62,1
2023-04-30 15:05:00,13.7714,19.85,18.6,19.5,19.4625,54.5,100,100,62,1
2023-04-30 15:10:00,13.8,19.85,18.6,19.4143,19.425,54.5,100,100,62,1
2023-04-30 15:15:00,13.84,19.85,18.6,19.3,19.35,54.5,100,100,62,1
2023-04-30 15:20:00,13.88,19.8706,18.625,19.35,19.3792,54.5,100,100,62,1
2023-04-30 15:25:00,13.92,19.8911,18.65,19.3556,19.4083,54.5,100,100,62,1
2023-04-30 15:30:00,13.96,19.9117,18.675,19.4,19.4375,54.5,100,100,62,1
2023-04-30 15:35:00,14,19.9322,18.7,19.5,19.4667,54.6667,100,100,62,1
2023-04-30 18:15:00,13.4943,20.0881,18.7,19.5417,19.4,54.5,100,100,62,1
2023-04-30 18:20:00,13.4457,20.0429,18.5667,19.4833,19.35,54.5,100,100,62,1
2023-04-30 18:25:00,13.3971,20.0463,18.4778,19.425,19.3,54.5,100,100,62,1
2023-04-30 18:30:00,13.3486,20.0497,18.3889,19.35,19.35,54.5,100,100,62,1
2023-04-30 18:35:00,13.3,20.0531,18.4111,19.3583,19.35,54.5,100,100,62,1
2023-04-30 18:40:00,13.235,20.0565,18.4,19.3667,19.35,54.5,100,100,62,1
2023-04-30 18:45:00,13.17,20.0599,18.3923,19.3333,19.325,54.5,100,100,62,1
2023-04-30 18:50:00,13.105,20.0633,18.4,19.3417,19.3,54.5,100,100,62,1
2023-04-30 18:55:00,13.04,20.0667,18.4077,19.35,19.3625,54.5,100,100,62,1
2023-04-30 19:00:00,12.992,20.2,18.4,19.45,19.425,54.5,100,100,62,1
2023-04-30 19:05:00,12.944,20.15,18.3982,19.35,19.4625,54.5,100,100,62,1
2023-04-30 19:10:00,12.896,20.1489,18.3964,19.35,19.5,54.5,100,100,62,1
2023-04-30 19:15:00,12.848,20.1478,18.3945,19.35,19.425,54.5,100,100,62,1
2023-04-30 19:20:00,12.8,20.1467,18.3927,19.35,19.35,54.5,100,100,62,1
2023-04-30 19:25:00,12.7167,20.1456,18.3909,19.35,19.45,54.5,100,100,62,1
2023-04-30 19:30:00,12.6333,20.1444,18.4,19.375,19.375,54.5,100,100,62,1
2023-04-30 19:35:00,12.55,20.1433,18.35,19.4,19.3,54.5,100,100,62,1
2023-04-30 19:40:00,12.4667,20.1422,18.3,19.1333,19.15,54.4615,100,100,62,1
2023-04-30 19:45:00,12.3833,20.1411,18.25,19.15,19.14,54.6,100,100,62,1
2023-04-30 19:50:00,12.3,20.14,18.2,19.0667,19.0571,54.5,100,100,62,1
2023-04-30 19:55:00,12.175,20.15,18.0889,19.0583,19.0381,54.5,100,100,62,1
2023-04-30 20:00:00,12.05,20,17.9778,19.05,19.019,54.5,100,100,62,1
2023-04-30 20:05:00,11.98,19.9815,17.8667,18.85,19,54.4444,100,100,62,1
2023-04-30 20:10:00,11.91,19.963,17.9,18.8333,18.85,54.5455,100,100,62,1
2023-04-30 20:15:00,11.84,19.9444,17.8333,18.85,18.85,54.4545,100,100,62,1
2023-04-30 20:20:00,11.77,19.9259,17.7667,19,18.85,54.5,100,100,62,1
2023-04-30 20:25:00,11.7,19.9074,17.7,18.74,18.7,54.5,100,100,62,1
2023-04-30 20:30:00,11.6444,19.8889,17.6909,18.825,18.9,54.5,100,100,62,1
2023-04-30 20:35:00,11.5889,19.8704,17.6205,18.7583,18.85,54.5,100,100,62,1
2023-04-30 20:40:00,11.5333,19.8519,17.55,18.6917,18.8,54.5,100,100,62,1
2023-04-30 20:45:00,11.475,19.8333,17.55,18.625,18.75,54.5,100,100,62,1
2023-04-30 20:50:00,11.4167,19.8071,17.5333,18.6333,18.6,54.5,100,100,62,1
2023-04-30 20:55:00,11.3583,19.781,17.5074,18.6556,18.7,54.5,100,100,62,1
2023-04-30 21:00:00,11.3,19.7548,17.4815,18.6778,18.675,54.5,100,100,62,1
2023-04-30 21:05:00,11.2375,19.7286,17.4556,18.7,18.65,54.5,100,100,62,1
2023-04-30 21:10:00,11.175,19.7024,17.4296,18.65,18.6,54.6,100,100,62,1
2023-04-30 21:15:00,11.1125,19.6762,17.4037,18.65,18.6,54.5,100,100,62,1
2023-04-30 21:20:00,11.05,19.65,17.3778,18.65,18.6,54.4444,100,100,62,1
2023-04-30 21:25:00,11.0187,19.6444,17.3519,18.6,18.6,54.5,100,100,62,1
2023-04-30 21:30:00,10.9875,19.6208,17.3259,18.35,18.6,54.5,100,100,62,1
2023-04-30 21:35:00,10.9562,19.5972,17.3,18.4,18.5,54.5,100,100,62,1
2023-04-30 21:40:00,10.925,19.5736,17.2889,18.3333,18.35,54.5,100,100,62,1
2023-04-30 22:55:00,10.25,19.3444,17,18.06,18.05,54.5,100,100,63,1
2023-05-01 01:35:00,9.38148,19.14,16.253,17.6,17.6,53.5,100,100,62,1
2023-05-01 01:40:00,9.34074,19.095,16.2202,17.475,17.6083,53.5,100,100,62,1
2023-05-01 01:45:00,9.3,19.05,16.1874,17.35,17.6167,53.5,100,100,62,1
2023-05-01 01:50:00,9.23333,19.04,16.1547,17.4429,17.625,53.5,100,100,62,1
2023-05-01 01:55:00,9.16667,19.0221,16.1219,17.2,17.4792,53.5,100,100,62,1
2023-05-01 02:00:00,9.1,19.0042,16.0892,17.25,17.3333,53.5714,100,100,62,1
2023-05-01 02:05:00,9,18.9862,16.0564,17.25,17.375,53.4615,100,100,62,1
2023-05-01 02:10:00,8.9,18.9683,16.0237,17.45,17.35,53.5385,100,100,62,1
2023-05-01 02:15:00,8.85,18.9504,15.9909,17.325,17.3333,53.4615,100,100,62,1
2023-05-01 02:20:00,8.8,18.9325,16,17.35,17.2,53.5,100,100,62,1
2023-05-01 02:25:00,8.75,18.9145,15.96,17.35,17.25,53.5,100,100,62,1
2023-05-01 02:30:00,8.7,18.8966,15.92,17.35,17.35,53.5,100,100,62,1
2023-05-01 02:35:00,8.68333,18.8787,15.88,17.35,17.4,53.5,100,100,62,1
2023-05-01 02:40:00,8.66667,18.8608,15.84,17.3,17.3875,53.5333,100,100,62,1
2023-05-01 02:45:00,8.65,18.8429,15.8,17.2,17.375,53.4,100,100,62,1
2023-05-01 02:50:00,8.63333,18.8286,15.8,17.04,17.3625,53.5,100,100,62,1
2023-05-01 02:55:00,8.61667,18.8143,15.7909,17.15,17.35,53.5,100,100,62,1
2023-05-01 05:00:00,8.9,18.75,16.6286,17.3,17.075,22.9524,100,100,52,1
2023-05-01 07:30:00,10,18.84,16.3,17.7,17.6,53.4286,100,100,62,1
2023-05-01 07:35:00,10.0167,18.8538,16.3,17.7,17.6,53.5,100,100,62,1
2023-05-01 07:40:00,10.0333,18.85,16.3,17.7,17.6,53.5455,100,100,62,1
2023-05-01 07:45:00,10.05,18.8333,16.3,17.7,17.625,53.4667,100,100,62,1
2023-05-01 07:50:00,10.0667,18.9,16.3,17.625,17.6,53.5385,100,100,62,1
2023-05-01 07:55:00,10.0833,18.9238,16.41,17.55,17.5667,53.5,100,100,62,1
2023-05-01 08:00:00,10.1,18.9476,16.52,17.5667,17.6278,53.5,100,100,62,1
2023-05-01 08:05:00,10.1667,18.9714,16.5648,17.8,17.6889,53.5,100,100,62,1
2023-05-01 08:10:00,10.2333,18.9952,16.6095,17.825,17.75,53.4,100,100,62,1
2023-05-01 08:15:00,10.3,19.019,16.6543,17.85,17.7583,53.5,100,100,62,1
2023-05-01 08:20:00,10.3667,19.0429,16.699,17.875,17.7667,53.5385,100,100,62,1
2023-05-01 08:25:00,10.4333,19.0667,16.7438,17.9,17.82,53.5,100,100,62,1
2023-05-01 08:30:00,10.5,19.05,16.7886,17.8,17.7556,53.4737,100,100,62,1
2023-05-01 08:35:00,10.6,19.0857,16.8333,17.85,17.85,53.6667,100,100,62,1
2023-05-01 08:40:00,10.7,19.1214,16.9,17.9,17.9,53.5833,100,100,62,1
2023-05-01 08:45:00,10.8,19.1571,16.9667,17.9312,17.93,53.5,100,100,62,1
2023-05-01 10:25:00,11.3,19.36,17.4,18.3,18.2917,54.5,100,100,62,1
2023-05-01 10:30:00,11.4167,19.4289,17.3,18.35,18.35,53.5,100,100,62,1
2023-05-01 10:35:00,11.5333,19.4978,17.2987,18.4333,18.3571,54.5,100,100,62,1
2023-05-01 10:40:00,11.5667,19.5667,17.2974,18.4625,18.3667,54.5,100,100,62,1
2023-05-01 10:45:00,11.5333,19.55,17.2961,18.4917,18.4444,54.5,100,100,62,1
2023-05-01 10:50:00,11.5,19.5482,17.2948,18.5208,18.5222,54.5,100,100,62,1
2023-05-01 10:55:00,11.5538,19.5464,17.2935,18.55,18.6,54.5,100,100,62,1
2023-05-01 11:00:00,11.5404,19.5446,17.2922,18.575,18.6,54.5714,100,100,62,1
2023-05-01 11:05:00,11.5269,19.5429,17.2909,18.6,18.6,54.4444,100,100,62,1
2023-05-01 11:10:00,11.5135,19.5452,17.2896,18.55,18.5,53.5,100,100,62,1
2023-05-01 11:15:00,11.5,19.5476,17.2883,18.5,18.4167,53.5,100,100,62,1
2023-05-01 11:20:00,11.55,19.55,17.287,18.36,18.35,53.5,100,100,62,1
2023-05-01 11:25:00,11.3,19.55,17.2857,18.25,18.2333,53.5,100,100,62,1
2023-05-01 11:30:00,11.34,19.55,17.3143,18.2667,18.2667,53.5,100,100,62,1
2023-05-01 11:35:00,11.38,19.55,17.3122,18.3083,18.2667,54.5,100,100,62,1
2023-05-01 11:40:00,11.42,19.5571,17.3101,18.35,18.35,54.25,100,100,62,1
2023-05-01 11:45:00,11.46,19.5455,17.3079,18.3583,18.25,54,100,100,62,1
2023-05-01 11:50:00,11.5,19.55,17.3058,18.3667,18.35,53.75,100,100,62,1
2023-05-01 11:55:00,11.52,19.5529,17.3037,18.44,18.425,53.5,100,100,62,1
2023-05-01 12:00:00,11.54,19.5465,17.3016,18.4,18.3667,54,100,100,62,1
2023-05-01 12:05:00,11.56,19.54,17.2995,18.475,18.4,54.5,100,100,62,1
2023-05-01 12:10:00,11.55,19.5545,17.2974,18.45,18.35,53.5,100,100,62,1
2023-05-01 12:15:00,11.5417,19.5462,17.2952,18.3667,18.5,53.5,100,100,62,1
2023-05-01 12:20:00,11.5333,19.55,17.2931,18.6,18.35,53.5,100,100,62,1
2023-05-01 12:25:00,11.4556,19.5556,17.291,18.4,18.4333,54,100,100,62,1
2023-05-01 12:30:00,11.3778,19.5611,17.2889,18.4,18.25,53.5,100,100,62,1
2023-05-01 12:35:00,11.3,19.5667,17.32,18.34,18.3143,53.5,100,100,62,1
2023-05-01 12:40:00,11.2389,19.5833,17.3,18.25,18.3,53.5,100,100,62,1
2023-05-01 12:45:00,11.1778,19.6,17.2,18.4,18.2667,53.5,100,100,62,1
2023-05-01 12:50:00,11.1167,19.6167,17.3,18.25,18.2667,53.5,100,100,62,1
2023-05-01 12:55:00,11.0556,19.6333,17.3111,18.25,18.34,53.5,100,100,62,1
2023-05-01 13:00:00,11.05,19.65,17.3,18.25,18.28,53.5,100,100,62,1
2023-05-01 13:05:00,11.0467,19.6667,17.2933,18.375,18.3333,53.4286,100,100,62,1
2023-05-01 13:10:00,11.0433,19.6842,17.2867,18.5333,18.38,53.6,100,100,62,1
2023-05-01 13:15:00,11.04,19.7018,17.28,18.44,18.8,53.5,100,100,62,1
2023-05-01 13:20:00,11.0367,19.7194,17.2733,18.3333,18.35,53.5,100,100,62,1
2023-05-01 13:25:00,11.0333,19.737,17.2667,18.4429,18.3875,53.5,98,100,62,1
2023-05-01 13:30:00,10.9556,19.7545,17.3,18.3167,18.3,53.5,100,100,62,1
2023-05-01 13:35:00,10.8778,19.7721,17.2625,18.3111,18.3167,53.5,100,100,62,1
2023-05-01 13:40:00,10.8,19.7897,17.225,18.3056,18.3333,53.5,100,100,62,1
2023-05-01 13:45:00,10.5333,19.8073,17.1875,18.3,18.35,53.4615,100,100,62,1
2023-05-01 13:50:00,10.55,19.8248,17.15,18.175,18.05,53.5385,100,100,62,1
2023-05-01 13:55:00,10.425,19.8424,17.1125,18.0667,18.045,53.4286,100,100,62,1
2023-05-01 14:00:00,10.3,19.86,17.075,18.04,18.04,53.4643,100,100,62,1
2023-05-01 14:05:00,10,19.8578,17.0375,18.15,18.15,53.5,100,100,62,1
2023-05-01 14:10:00,9.95,19.8556,17,18.15,18.1167,53.5556,100,100,62,1
2023-05-01 14:15:00,9.9,19.8533,16.95,18.0667,18.0833,53.5,100,100,62,1
2023-05-01 14:20:00,9.85,19.8511,16.9,18.0333,18.05,53.4286,100,100,62,1
2023-05-01 14:25:00,9.8,19.8489,17,17.9667,18.1,53.5,100,100,62,1
2023-05-01 14:30:00,9.675,19.8467,16.7667,17.9,18,53.5,100,100,62,1
2023-05-01 14:35:00,9.55,19.8444,16.7722,17.8333,17.85,53.5,100,100,62,1
2023-05-01 14:40:00,9.55179,19.8422,16.7778,17.7,17.84,53.5,100,100,62,1
2023-05-01 14:45:00,9.55357,19.84,16.7833,17.8,17.8667,53.5,100,100,62,1
2023-05-01 14:50:00,9.55536,19.845,16.7889,17.775,17.8,53.5385,100,100,62,1
2023-05-01 14:55:00,9.55714,19.85,16.7944,17.8,17.8,53.4545,100,100,62,1
2023-05-01 15:00:00,9.55,19.855,16.8,17.85,17.85,53.5,100,100,62,1
2023-05-01 15:05:00,9.55,19.86,16.82,17.85,17.84,53.5455,100,100,62,1
2023-05-01 16:45:00,9.53833,19.3631,16.5,17.8667,17.9,53.5,100,100,62,1
2023-05-01 16:50:00,9.54,19.3429,16.5,17.9333,17.95,53.4444,100,100,62,1
2023-05-01 20:15:00,10.7455,19.15,16.8,18.1,18.1,54.5,100,100,62,1
2023-05-01 20:20:00,10.7636,19.15,16.8,18.15,18.15,54.5,100,100,62,1
2023-05-01 20:25:00,10.7818,19.15,17.0143,18.2,18.2,54.5,100,100,63,1
2023-05-01 20:30:00,10.8,19.15,17,18.19,18.1625,54.5,100,100,63,1
2023-05-02 02:00:00,9.85,18.7,16.24,17.3333,17.65,53.5,100,100,62,1
2023-05-02 03:20:00,8.36,18.55,15.5222,17,17.075,53.75,100,100,62,1
2023-05-02 03:25:00,8.32,18.55,15.4667,16.8667,17.1,53.4545,100,100,62,1
2023-05-02 03:30:00,8.28,18.5333,15.5333,16.7667,16.95,53.5714,98,100,62,1
2023-05-02 03:35:00,8.24,18.5189,15.5,16.7,16.86,53.5,100,100,62,1
2023-05-02 03:40:00,8.2,18.5044,15.4889,16.8,16.9,53.5,100,100,62,1
2023-05-02 03:45:00,8.175,18.49,15.4417,16.7,16.95,53.5,100,100,62,1
2023-05-02 03:50:00,8.15,18.4755,15.3944,16.85,17,53.4444,100,100,62,1
2023-05-02 03:55:00,8.125,18.4611,15.3472,16.8667,17,53.5,100,100,62,1
2023-05-02 04:00:00,8.1,18.4466,15.3,16.85,16.7,53.5,100,100,62,1
2023-05-02 04:05:00,8,18.4322,15.2,16.8333,16.75,53.5,100,100,62,1
2023-05-02 04:10:00,7.9,18.4177,15.3,16.8167,16.76,53.5,100,100,62,1
2023-05-02 04:15:00,7.8,18.4033,15.2625,16.8,16.77,53.5455,100,100,62,1
2023-05-02 04:20:00,7.7,18.3888,15.225,16.6667,16.78,53.4545,100,100,62,1
2023-05-02 04:25:00,7.63333,18.3744,15.1875,16.5333,16.79,53.5,100,100,62,1
2023-05-02 04:30:00,7.56667,18.3599,15.15,16.7,16.8,53.5,100,100,62,1
2023-05-02 04:35:00,7.5,18.3455,15.1125,16.625,16.75,53.5,100,100,62,1
2023-05-02 04:40:00,7.46667,18.35,15.075,16.55,16.7,53.5,100,100,62,1
2023-05-02 04:45:00,7.43333,18.3375,15.0375,16.475,16.65,53.5,100,100,62,1
2023-05-02 04:50:00,7.4,18.325,15,16.5,16.55,53.5,100,100,62,1
2023-05-02 04:55:00,7.36667,18.3125,14.9857,16.44,16.5333,53.5,100,100,62,1
2023-05-02 05:00:00,7.33333,18.3,15.02,16.46,16.6167,53.6667,100,100,62,1
2023-05-02 05:05:00,7.3,18.2875,14.9909,16.35,16.5333,53.5,100,100,62,1
2023-05-02 05:10:00,7.27778,18.275,15,16.4,16.625,53.8333,100,100,62,1
2023-05-02 05:15:00,7.25556,18.2625,15,16.34,16.625,53.7,100,100,62,1
2023-05-02 05:20:00,7.23333,18.25,14.9643,16.375,16.6,53.6667,100,100,62,1
2023-05-02 05:25:00,7.25,18.2375,14.9286,16.375,16.6333,53.5,100,100,62,1
2023-05-02 05:30:00,7.25,18.225,14.8929,16.25,16.4917,53.4286,100,100,62,1
2023-05-02 05:35:00,7.25,18.2125,14.8571,16.3333,16.35,53.5,100,100,62,1
2023-05-02 08:45:00,7.55,18.05,15,16.5,16.6,53.5,100,100,62,1
2023-05-02 08:50:00,7.525,18.0464,14.9889,16.5,16.625,53.5,100,100,62,1
2023-05-02 08:55:00,7.5,18.0429,15,16.425,16.6,53.5,100,100,62,1
2023-05-02 09:00:00,7.58333,18.0556,15,16.35,16.5875,53.5,100,100,62,1
2023-05-02 09:05:00,7.66667,18.05,15.0333,16.4,16.575,53.5,100,100,62,1
2023-05-02 09:10:00,7.75,18.0896,15.1222,16.35,16.5625,53.5,100,100,62,1
2023-05-02 09:15:00,7.875,18.1292,15.2111,16.5,16.55,53.5333,100,100,62,1
2023-05-02 09:20:00,8,18.1687,15.3,16.6,16.6,53.5,100,100,61,1
2023-05-02 09:25:00,8.15,18.2083,15.3111,16.6375,16.725,53.5714,100,100,61,1
2023-05-02 09:30:00,8.3,18.2479,15.3,16.675,16.85,53.5,100,100,62,1
2023-05-02 09:35:00,8.35833,18.2875,15.3,16.775,16.85,53.5,100,100,62,1
2023-05-02 09:40:00,8.41667,18.3271,15.4,16.7833,16.8,53.5,100,100,62,1
2023-05-02 09:45:00,8.475,18.3667,15.5,16.7917,16.75,53.5,100,100,62,1
2023-05-02 09:50:00,8.53333,18.3929,15.5143,16.8,16.75,53.5,100,100,62,1
2023-05-02 09:55:00,8.59167,18.419,15.6571,16.8,16.9333,53.5,100,100,62,1
2023-05-02 10:00:00,8.65,18.4452,15.8,16.8625,16.9667,53.6429,100,100,62,1
2023-05-02 10:05:00,9,18.4714,15.8143,17.1,17.1,53.5714,100,100,62,1
2023-05-02 10:10:00,9.04,18.4976,15.8,17.2,17.22,53.4444,100,100,62,1
2023-05-02 10:15:00,9.08,18.5238,15.7857,17.15,17.05,53.5385,100,100,62,1
2023-05-02 10:20:00,9.12,18.55,15.8095,17.1,17.15,53.5,100,100,62,1
2023-05-02 10:25:00,9.16,18.5571,15.8333,17.1,17.2,53.5,100,100,62,1
2023-05-02 10:30:00,9.2,18.599,16.0333,17.1,17.1,53.7333,100,100,62,1
2023-05-02 10:35:00,9.63333,18.6408,16.32,17.3,17.3,53.5,100,100,62,1
2023-05-02 10:40:00,9.725,18.6827,16.3,17.4375,17.42,54.5,100,100,62,1
2023-05-02 10:45:00,9.81667,18.7245,16.3,17.4167,17.3333,53.8889,100,100,62,1
2023-05-02 10:50:00,9.90833,18.7663,16.3,17.4667,17.5,53.5,100,100,62,1
2023-05-02 10:55:00,10,18.8082,16.5333,21.2385,21.92,54.1818,72,100,62,1
2023-05-02 11:00:00,10.0667,18.85,16.9,24.1643,28.2,54.2222,56,100,62,1
2023-05-02 11:05:00,10.3,19.1,17.0333,23.1143,26.9625,54.5,48,100,62,1
2023-05-02 11:10:00,10.5,19.2333,17.1667,22.9667,26.8875,54.5556,58,100,62,1
2023-05-02 11:15:00,10.5222,19.3667,17.3,22.0125,24.4333,54.5,100,100,62,1
2023-05-02 11:20:00,10.5444,19.4667,17.35,22.0167,23.35,54.4615,100,100,62,1
2023-05-02 11:25:00,10.5667,19.5667,17.4,21.825,23.1,54.5,100,100,63,1
2023-05-02 11:30:00,10.8,19.55,17.28,21.7333,23.0333,54.6667,100,100,63,1
2023-05-02 11:35:00,10.8667,19.55,17.3,21.3,22.55,54.5,100,100,63,1
2023-05-02 11:40:00,10.9333,19.55,17.32,21.4,22.56,54.5,100,100,63,1
2023-05-02 11:45:00,11,19.5761,17.3067,21.3833,22.7,54.5,100,100,63,1
2023-05-02 11:50:00,11.1,19.6023,17.2933,21.3667,22.3,54.5,100,100,63,1
2023-05-02 11:55:00,11.3,19.6284,17.28,21.25,22.325,54.5,100,100,63,1
2023-05-02 12:00:00,11.2583,19.6545,17.2667,21.1,22.1,54.5,100,100,63,1
2023-05-02 12:05:00,11.2167,19.6523,17.2533,20.475,21.2667,54.5,100,100,63,1
2023-05-02 12:10:00,11.175,19.65,17.24,20.275,20.9,54.5,100,100,63,1
2023-05-02 12:15:00,11.1333,19.6,17.2267,20.6,21.15,54.5,100,100,63,1
2023-05-02 12:20:00,11.0917,19.6139,17.2133,20.6,21.55,54.5,100,100,63,1
2023-05-02 12:25:00,11.05,19.6278,17.2,20.64,21.3333,54.5,100,100,63,1
2023-05-02 12:30:00,11.1,19.6417,17.4,20.68,21.6,54.5,100,100,63,1
2023-05-02 12:35:00,11.3,19.6556,17.4833,20.7167,21.7,54.5,100,100,63,1
2023-05-02 12:40:00,11.55,19.65,17.5667,20.65,21.625,54.6429,100,100,63,1
2023-05-02 12:45:00,11.8,19.7125,17.7143,20.7167,21.55,54.7857,100,100,63,1
2023-05-02 12:50:00,12.05,19.775,17.9333,20.7,21.525,54.9286,100,100,63,1
2023-05-02 12:55:00,12.3,19.8375,18.0222,20.675,21.5,55.0714,100,100,63,1
2023-05-02 13:00:00,12.5,19.9,18.1111,20.65,21.475,55.2143,100,100,63,1
2023-05-02 13:05:00,12.5667,19.85,18.1,20.6333,21.3333,55.3571,100,100,63,1
2023-05-02 15:55:00,13.0667,20.06,18.4667,19.825,19.9,55.5,100,100,63,1
2023-05-02 16:00:00,13.3,20.05,18.4333,20,20.05,55,100,100,63,1
2023-05-02 16:05:00,13.25,20.0583,18.4,19.9333,20.2,54.5,100,100,63,1
2023-05-02 16:10:00,13.2,20.0667,18.3667,19.8667,20.05,55,100,100,63,1
2023-05-02 16:15:00,13.15,20.075,18.3333,19.8,20.05,55.5,100,100,63,1
2023-05-02 16:20:00,13.1,20.0833,18.3,19.8,19.925,55.5,100,100,63,1
2023-05-02 16:25:00,13.05,20.0917,18.35,19.95,19.8,55.5,100,100,63,1
2023-05-02 16:30:00,13.1,20.1,18.4,20.1,19.925,55.5,99,100,63,1
2023-05-02 16:35:00,13.075,20.1083,18.4,20.58,20.8571,55.5,100,100,63,1
2023-05-02 16:40:00,13.05,20.1167,18.4333,21.075,21.5667,55.5,100,100,63,1
2023-05-02 16:45:00,13.025,20.125,18.4,21.1333,21.85,55.5,100,100,63,1
2023-05-02 16:50:00,13,20.1333,18.4,20.8,21.5,55.5,100,100,63,1
2023-05-02 16:55:00,13.0333,20.1417,18.4,20.7667,21.2,55.5,100,100,63,1
2023-05-02 17:00:00,13.0667,20.15,18.4667,20.6,21.025,55.5,100,100,63,1
2023-05-02 17:05:00,13.05,20.15,18.5333,20.4,20.9,55.5,100,100,63,1
2023-05-02 17:10:00,13.1125,20.15,18.6,20.2,20.55,55.5,100,100,63,1
2023-05-02 17:15:00,13.175,20.1357,18.6,20.175,20.4,55.5,100,100,64,1
2023-05-02 17:20:00,13.2375,20.1214,18.6077,20.2667,20.5,55.5,100,100,64,1
2023-05-02 17:25:00,13.3,20.1071,18.6038,20.1,20.5,55.5,100,100,63,1
2023-05-02 17:30:00,13.3667,20.0929,18.6,20,20.5,55.5,100,100,63,1
2023-05-02 17:35:00,13.4333,20.0786,18.6,19.9,20.1,55.5,100,100,63,1
2023-05-02 17:40:00,13.5,20.0643,18.5857,19.8,20.05,55.5,100,100,63,1
2023-05-02 17:45:00,13.2,20.05,18.3667,19.85,20,55.5,100,100,63,1
2023-05-02 17:50:00,13.0333,20.05,18.3515,19.7958,19.92,55,100,100,63,1
2023-05-02 17:55:00,12.9556,20.0333,18.3364,19.7417,19.84,54.5,100,100,63,1
2023-05-02 18:00:00,12.8778,20.0571,18.3212,19.6875,19.85,54.5,100,100,63,1
2023-05-02 18:05:00,12.8,20.0914,18.3061,19.6333,19.925,54.5,100,100,63,1
2023-05-02 18:10:00,12.675,20.1257,18.2909,19.8,20,54.5,100,100,63,1
2023-05-02 18:15:00,12.55,20.16,18.2758,19.725,20,54.5,100,100,63,1
2023-05-02 18:20:00,12.48,20.1578,18.2606,19.65,19.85,54.5,100,100,63,1
2023-05-02 18:25:00,12.41,20.1556,18.2455,19.9,19.94,54.3333,100,100,63,1
2023-05-02 18:30:00,12.34,20.1533,18.2303,20.0667,20.5143,54.5,100,100,63,1
2023-05-02 18:35:00,12.27,20.1511,18.2152,20.4,20.7,54.6667,100,100,63,1
2023-05-02 18:40:00,12.2,20.1489,18.2,20.7,21.1333,54.5,100,100,63,1
2023-05-02 18:45:00,12.1476,20.1467,18.1,20.7,21.3,54.5,100,100,63,1
2023-05-02 18:50:00,12.0952,20.1444,18.0857,20.3,20.8,54.5,100,100,63,1
2023-05-02 18:55:00,12.0429,20.1422,18.047,20.2571,20.7167,54.5,100,100,63,1
2023-05-02 19:00:00,12.0186,20.14,18.0084,20.2,20.7,54.5,100,100,63,1
2023-05-02 19:05:00,11.9943,20.122,17.9697,20.25,20.7,54.5,100,100,63,1
2023-05-02 19:10:00,11.97,20.104,17.931,20.4833,20.35,54.5,100,100,63,1
2023-05-02 19:15:00,11.9457,20.086,17.8923,20.7167,21.05,54.5,100,100,63,1
2023-05-02 19:20:00,11.9214,20.068,17.9091,20.3,20.86,54.5,100,100,63,1
2023-05-02 19:25:00,11.8971,20.05,17.9,20.2,20.5,54.5,100,100,63,1
2023-05-02 19:30:00,11.8729,20.075,17.9,20.5167,21.0857,54.5,100,100,63,1
2023-05-02 19:35:00,11.8486,20.1,17.9,20.425,21.02,54.5,100,100,63,1
2023-05-02 19:40:00,11.8243,20.125,17.8833,20.05,20.5,54.5,100,100,63,1
2023-05-02 19:45:00,11.8,20.15,17.8667,20.6667,21.2111,54.5,100,100,63,1
2023-05-02 19:50:00,11.76,20.15,17.9333,20.5333,21.1,54.5,100,100,63,1
2023-05-02 19:55:00,11.72,20.16,17.9167,20.2667,20.66,54.5,100,100,63,1
2023-05-02 20:00:00,11.68,20.2267,17.9,20.775,21.375,54.5,100,100,63,1
2023-05-02 20:05:00,11.64,20.2933,17.9,20.2857,21.0333,54.5,100,100,63,1
2023-05-02 20:10:00,11.6,20.36,17.8944,20.4778,20.9,54.5,100,100,63,1
2023-05-02 20:15:00,11.56,20.3429,17.8889,20.825,21.7375,54.5,100,100,63,1
2023-05-02 20:20:00,11.5333,20.3188,17.8833,20.5333,20.9429,54.5,100,100,63,1
2023-05-02 20:25:00,11.4917,20.2946,17.8778,20.6,21.1375,54.5,100,100,63,1
2023-05-02 20:30:00,11.45,20.2705,17.8722,20.6333,21.46,54.5,100,100,63,1
2023-05-02 20:35:00,11.4083,20.2464,17.8667,20.16,20.6333,54.5,100,100,63,1
2023-05-02 20:40:00,11.3667,20.2223,17.8444,20.65,21.25,54.5,100,100,63,1
2023-05-02 20:45:00,11.325,20.1982,17.8222,20.525,21.24,54.5,100,100,63,1
2023-05-02 21:55:00,11.04,20.05,17.54,20.8,21.85,54.5,100,100,63,1
2023-05-02 22:00:00,11.0117,20.05,17.57,20.9,21.9,54.4545,100,100,63,1
2023-05-02 22:05:00,10.9833,20.05,17.6,20.8,21.8,54.5556,100,100,63,1
2023-05-02 22:10:00,10.955,20.05,17.54,20.55,21.4667,54.5085,100,100,63,1
2023-05-02 22:15:00,10.9267,20.05,17.5533,20.2,20.9667,54.4615,100,100,63,1
2023-05-02 22:20:00,10.8983,20.0556,17.5667,20.3,20.9,54.6,100,100,63,1
2023-05-02 22:25:00,10.87,20.05,17.55,20.775,21.42,54.5429,100,100,63,1
2023-05-02 22:30:00,10.8417,20.05,17.5333,20.375,21.14,54.4857,100,100,63,1
2023-05-02 22:35:00,10.8133,20.0333,17.55,20.5,21.0667,54.4286,100,100,63,1
2023-05-03 01:35:00,9.41667,20.0429,16.9909,20.6333,21.65,54.5,100,100,63,1
2023-05-03 01:40:00,9.3875,20.0082,17,20.6333,21.475,54.4,100,100,63,1
2023-05-03 01:45:00,9.35833,19.9735,16.9333,20.3333,21.1,54.5,100,100,63,1
2023-05-03 01:50:00,9.32917,19.9388,16.8667,20.325,21.14,54.5,100,100,63,1
2023-05-03 01:55:00,9.3,19.9041,16.8,20.1,20.9667,54.5,100,100,63,1
2023-05-03 02:00:00,9.25,19.8694,16.7857,19.8333,20.6,54.5,100,100,63,1
2023-05-03 02:05:00,9.2,19.8347,16.7486,19.7556,20.5,54.5,100,100,63,1
2023-05-03 02:10:00,9.15,19.8,16.7115,19.6778,20.4,54.5,100,100,63,1
2023-05-03 02:15:00,9.1,19.85,16.6744,19.6,20.3,54.3492,100,100,63,1
2023-05-03 02:20:00,9,19.815,16.6373,19.5,20.3067,54.1984,100,100,63,1
2023-05-03 02:25:00,8.9,19.78,16.6002,19.5625,20.3133,54.0476,100,100,63,1
2023-05-03 02:30:00,8.86667,19.745,16.5631,19.625,20.32,53.8968,100,100,63,1
2023-05-03 02:35:00,8.83333,19.71,16.526,19.44,20.225,53.746,100,100,63,1
2023-05-03 02:40:00,8.8,19.675,16.4889,19.45,20.175,53.5952,100,100,63,1
2023-05-03 02:45:00,8.76667,19.64,16.5,19.45,20.08,53.4444,100,100,63,1
2023-05-03 02:50:00,8.73333,19.6175,16.5,19.45,20,53.6,100,100,63,1
2023-05-03 02:55:00,8.7,19.595,16.5,19.45,19.94,53.5,100,100,63,1
2023-05-03 03:00:00,8.65,19.5725,16.4267,19.4,20.0183,53.5,100,100,63,1
2023-05-03 03:05:00,8.6,19.55,16.3533,19.15,20.0967,53.5,100,100,63,1
2023-05-03 03:10:00,8.55,19.5,16.28,19.3286,20.175,53.5,100,100,63,1
2023-05-03 03:15:00,8.5,19.525,16.3,20.15,20.9833,53.6111,100,100,63,1
2023-05-03 05:00:00,9.03333,19.85,17.16,21.1059,20.7333,18.1667,63,100,47,1
2023-05-03 05:05:00,9.02222,19.7986,17.7571,20.5,21.34,47.4667,100,100,64,1
2023-05-03 05:10:00,9.01111,19.7472,16.8,19.9667,20.7667,54.4,100,100,63,1
2023-05-03 05:15:00,9,19.6958,16.65,19.55,20.4,54.1867,100,100,63,1
2023-05-03 05:20:00,9.0125,19.6444,16.5,19.4778,20.3111,53.9733,100,100,63,1
2023-05-03 05:25:00,9.025,19.613,16.4923,19.4056,20.2222,53.76,100,100,63,1
2023-05-03 05:30:00,9.0375,19.5815,16.5,19.3333,20.1333,53.5467,100,100,63,1
2023-05-03 05:35:00,9.05,19.55,16.5083,19.5,20.15,53.3333,100,100,63,1
2023-05-03 05:40:00,9.0625,19.5333,16.5167,19.5,20.05,53.5714,100,100,63,1
2023-05-03 06:55:00,10.1778,19.56,17.09,21.4667,22.74,54.5,100,100,63,1
2023-05-03 07:00:00,10.2389,19.6667,17.16,21.3,22.65,54.5,100,100,63,1
2023-05-03 07:05:00,10.3,19.7833,17.23,21.22,22.4,54.5,100,100,63,1
2023-05-03 07:10:00,10.3667,19.9,17.3,20.9,21.9333,54.6,100,100,63,1
2023-05-03 07:15:00,10.4333,19.9333,17.3091,20.5,21.4333,54.4667,100,100,62,1
2023-05-03 07:20:00,10.5,19.9667,17.3587,20.3333,21.15,54.5455,100,100,63,1
2023-05-03 07:25:00,10.6,20,17.4083,20.35,21.1,54.5,100,100,63,1
2023-05-03 07:30:00,10.7,20.0333,17.4579,20.375,21.15,54.5,100,100,63,1
2023-05-03 07:35:00,10.8,20.0667,17.5075,20.4667,21.2,54.4,100,100,62,1
2023-05-03 07:40:00,10.8667,20.1167,17.5571,20.3333,21.175,54.5,100,100,62,1
2023-05-03 07:45:00,10.9333,20.1667,17.6159,20.5,21.15,54.5,100,100,62,1
2023-05-03 07:50:00,11,20.2583,17.6746,20.3333,20.9667,54.5,100,100,62,1
2023-05-03 07:55:00,11.05,20.35,17.7333,20.275,21,54.5,100,100,63,1
2023-05-03 08:00:00,11.1,20.3667,17.9333,20.5,20.95,54.5455,100,100,63,1
2023-05-03 08:05:00,11.3,20.4311,17.9,20.45,20.85,54.5,100,100,63,1
2023-05-03 08:10:00,11.5,20.4956,18.12,20.4,20.8667,54.5,100,100,62,1
2023-05-03 08:15:00,11.56,20.56,18.176,20.3,20.8333,54.5,100,100,62,1
2023-05-03 08:20:00,11.68,20.61,18.232,20.2,20.8,54.5,100,100,62,1
2023-05-03 08:25:00,11.8,20.66,18.288,20.2,20.36,54.5,100,100,62,1
2023-05-03 08:30:00,11.9,20.6929,18.344,20,20.3,54.5,100,100,62,1
2023-05-03 08:35:00,12,20.7257,18.4,20.05,20.42,54.5,100,100,63,1
2023-05-03 08:40:00,12.0667,20.7586,18.5667,20.1,20.3,54.5,100,100,62,1
2023-05-03 08:45:00,12.0455,20.7914,18.6111,20.05,20.3833,54.5,100,100,62,1
2023-05-03 08:50:00,12.05,20.8243,18.6556,20.05,20.4667,54.5,100,100,62,1
2023-05-03 08:55:00,12.1,20.8571,18.7,20.3,20.55,54.5,100,100,62,1
2023-05-03 09:00:00,12.3,20.9095,18.8,20.42,20.75,54.5,100,100,62,1
2023-05-03 09:05:00,12.35,20.9619,18.8333,20.05,20.1286,54.5,100,100,62,1
2023-05-03 09:10:00,12.4,21.0143,18.8667,21.1111,21.3538,54.5,100,100,62,1
2023-05-03 09:15:00,12.45,21.0667,18.9,20.9778,21.72,54.5,100,100,62,1
2023-05-03 09:20:00,12.5,21.1167,18.95,19.95,20.18,54.4286,100,100,62,1
2023-05-03 09:25:00,12.5667,21.1667,19,19.8,19.8333,54.6667,100,100,62,1
2023-05-03 09:30:00,12.6833,21.1972,19.1,20.0429,19.95,54.5833,100,100,62,1
2023-05-03 09:35:00,12.8,21.2278,19,20.2857,20.26,54.5,100,100,62,1
2023-05-03 09:40:00,12.9,21.2583,19.2333,20.7,20.72,54.5,100,100,62,1
2023-05-03 09:45:00,13,21.2889,19.2,20.62,20.8667,54.5,100,100,62,1
2023-05-03 09:50:00,13.0167,21.3194,19.275,20.55,21,54.5,100,100,62,1
2023-05-03 09:55:00,13.0333,21.35,19.35,20.7,21,54.5,100,100,62,1
2023-05-03 10:00:00,13.05,21.36,19.3667,20.85,20.85,54.5,100,100,62,1
2023-05-03 10:05:00,13.1,21.3754,19.35,20.8,20.96,54.5,100,100,62,1
2023-05-03 10:10:00,13.15,21.3908,19.35,21,21.2,54.5,100,100,62,1
2023-05-03 10:15:00,13.2,21.4062,19.35,20.9833,21.05,54.5,100,100,62,1
2023-05-03 10:20:00,13.25,21.4215,19.35,20.9667,21.2,54.5,100,100,62,1
2023-05-03 10:25:00,13.3,21.4369,19.6,20.8667,20.9625,54.5,100,100,62,1
2023-05-03 10:30:00,13.4,21.4523,19.4667,20.5333,20.725,54.5,100,100,62,1
2023-05-03 10:35:00,13.5,21.4677,19.6,20.1333,20.1,54.5,100,100,62,1
2023-05-03 10:40:00,13.5133,21.4831,19.6222,20.2167,20.175,54.5,100,100,62,1
2023-05-03 10:45:00,13.5267,21.4985,19.6444,20.175,19.9571,54.5,100,100,62,1
2023-05-03 10:50:00,13.54,21.5138,19.6667,20.4333,20.575,54.5,100,100,62,1
2023-05-03 10:55:00,13.5533,21.5292,19.6889,20.66,20.8,54.5,100,100,62,1
2023-05-03 11:00:00,13.5667,21.5446,19.7111,20.755,20.86,54.5,100,100,62,1
2023-05-03 11:05:00,13.625,21.56,19.7333,20.85,21,54.5,100,100,62,1
2023-05-03 11:10:00,13.6833,21.62,19.7625,20.8667,21.0625,54.5,100,100,62,1
2023-05-03 11:15:00,13.7417,21.6267,19.7917,21.1,21.125,54.5,100,100,62,1
2023-05-03 11:20:00,13.8,21.6333,19.8208,21.1,21.175,54.5,100,100,62,1
2023-05-03 11:25:00,13.8667,21.65,19.85,20.95,21.0333,54.5,100,100,62,1
2023-05-03 11:30:00,13.9333,21.6667,19.9,20.8,21.175,54.6,100,100,62,1
2023-05-03 11:35:00,14,21.6619,19.85,20.675,20.7,54.7,100,100,62,1
2023-05-03 11:40:00,14.0333,21.6571,19.9,20.6575,20.65,54.8,100,100,62,1
2023-05-03 11:45:00,14.0667,21.6524,19.95,20.64,20.65,54.9,100,100,62,1
2023-05-03 11:50:00,14.125,21.6476,20,20.8,20.8,55,100,100,62,1
2023-05-03 11:55:00,14.1833,21.6429,20.01,20.75,20.7167,55.1,100,100,62,1
2023-05-03 12:00:00,14.2417,21.65,20.02,20.6667,20.6333,55.2,100,100,62,1
