timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-05-07 17:20:00,13.44,22.1,19.8889,20.3,20.425,54.5,100,100,61,1
2023-05-07 17:25:00,13.3933,22.05,19.85,20.4167,20.35,54.5,100,100,62,1
2023-05-07 17:30:00,13.3467,22,19.85,20.35,20.275,54.5,100,100,62,1
2023-05-07 17:35:00,13.3,21.9875,19.8333,20.55,20.2,54.5,100,100,62,1
2023-05-07 17:40:00,13.1667,21.975,19.7667,20.4,20.4,54.5,100,100,62,1
2023-05-07 17:45:00,13.0333,21.9625,19.7,20.75,20.7333,54.5,100,100,62,1
2023-05-07 17:50:00,12.95,21.95,19.6667,20.9,20.9333,54.4615,100,100,61,1
2023-05-07 17:55:00,12.8667,21.9375,19.4,20.9,21.1333,53.7143,100,100,61,1
2023-05-07 18:00:00,12.7833,21.925,19.3667,20.6,20.8,53.6,100,100,61,1
2023-05-07 18:05:00,12.7,21.9125,19.3333,20.6,20.9,53.5,100,100,61,1
2023-05-07 18:10:00,12.6167,21.9,19.3,21,21.3,53.4,100,100,62,1
2023-05-07 18:15:00,12.5333,21.8875,19.3571,21.15,21.5333,53.5455,100,100,62,1
2023-05-07 18:20:00,12.4867,21.875,19.3,21.0667,21.6167,53.4667,100,100,62,1
2023-05-07 18:25:00,12.44,21.8625,19.2714,21.2,21.7,53.5714,100,100,62,1
2023-05-07 18:30:00,12.3933,21.85,19.2429,21.15,21.8,54.5,100,100,62,1
2023-05-07 18:35:00,12.3467,21.8444,19.2143,21.05,21.4,54.5,100,100,62,1
2023-05-07 18:40:00,12.3,21.8472,19.1857,21,21.4333,53.5,100,100,62,1
2023-05-07 18:45:00,12.175,21.85,19.137,20.8,21.05,53.4286,100,100,62,1
2023-05-07 18:50:00,12.05,21.8667,19.0883,20.6,21.075,53.5333,100,100,62,1
2023-05-07 18:55:00,12.0083,21.8333,19.0396,20.8,21.1,53.3333,100,100,62,1
2023-05-07 19:00:00,11.9667,21.8121,18.9909,20.9,21.15,53.5455,100,100,62,1
2023-05-07 19:05:00,11.925,21.7909,19,20.8,21.1917,53.5,100,100,62,1
2023-05-07 19:10:00,11.8833,21.7697,18.96,21,21.2333,53.5,100,100,62,1
2023-05-07 19:15:00,11.8417,21.7485,18.92,20.65,21.0333,53.5,100,100,62,1
2023-05-07 19:20:00,11.8,21.7273,18.88,20.74,21.125,53.5,100,100,62,1
2023-05-07 19:25:00,11.72,21.7061,18.84,20.9,21.3,53.5,100,100,62,1
2023-05-07 19:30:00,11.64,21.6848,18.8,20.94,21.5,53.4615,100,100,62,1
2023-05-07 19:35:00,11.56,21.6636,18.85,20.98,21.475,53.5,100,100,62,1
2023-05-07 19:40:00,11.5,21.6424,18.8089,20.8,21.35,53.5,100,100,62,1
2023-05-07 19:45:00,11.4667,21.6212,18.7679,20.87,21.35,53.5,100,100,62,1
2023-05-07 19:50:00,11.4333,21.6,18.7268,20.94,21.45,53.5,100,100,62,1
2023-05-07 19:55:00,11.4,21.65,18.6857,20.77,21.275,53.5,100,100,62,1
2023-05-07 20:00:00,11.3667,21.5917,18.7,20.6,21.1,53.5,100,100,62,1
2023-05-07 20:05:00,11.3333,21.5333,18.5833,20.55,21,53.5,100,100,62,1
2023-05-07 20:10:00,11.3,21.5121,18.4667,20.5,20.8,53.5,100,100,62,1
2023-05-07 20:15:00,11.2,21.4909,18.5,20.3429,20.8933,53.5,100,100,62,1
2023-05-07 20:20:00,11.1,21.4697,18.47,20.4,20.9867,53.5714,100,100,62,1
2023-05-07 20:25:00,11.04,21.4485,18.44,20.675,21.08,53.4615,100,100,62,1
2023-05-07 20:30:00,11.0057,21.4273,18.41,20.55,21.0286,53.6,100,100,62,1
2023-05-07 20:35:00,10.9714,21.4061,18.38,20.5667,21.0464,53.4286,100,100,62,1
2023-05-07 20:40:00,10.9371,21.3848,18.35,20.5833,21.0643,53.5385,100,100,62,1
2023-05-07 20:45:00,10.9029,21.3636,18.34,20.6,21.0821,53.4286,100,100,62,1
2023-05-07 20:50:00,10.8686,21.3424,18.3425,20.6,21.1,53.5,100,100,62,1
2023-05-07 20:55:00,10.8343,21.3212,18.345,20.8111,21,53.5,100,100,62,1
2023-05-07 21:00:00,10.8,21.3,18.3475,21.0222,20.85,53.5,100,100,62,1
2023-05-07 21:05:00,10.7417,21.35,18.35,21.2333,21.7714,53.5714,100,100,62,1
2023-05-07 21:10:00,10.6833,21.35,18.35,20.7,21.4,53.5357,100,100,62,1
2023-05-07 22:25:00,10.0917,21.3667,18.0333,22.1167,23.1667,53.6111,100,100,62,1
2023-05-07 22:30:00,10.05,21.35,18.2,22.2333,23.3667,53.6667,100,100,62,1
2023-05-07 22:35:00,10.05,21.3471,17.9,22.0738,23.0733,53.4286,100,100,62,1
2023-05-07 22:40:00,10.0292,21.3545,18,21.9143,22.78,53.5,100,100,62,1
2023-05-07 22:45:00,10.0083,21.34,17.95,21.2,22.1333,53.5556,100,100,62,1
2023-05-07 22:50:00,9.9875,21.3009,17.9,21,21.8,53.4286,100,100,62,1
2023-05-07 22:55:00,9.96667,21.2618,17.85,21,21.85,53.5,100,100,62,1
2023-05-07 23:00:00,9.94583,21.2227,17.8,20.6,21.5,53.5,100,100,62,1
2023-05-07 23:05:00,9.925,21.1836,17.7667,20.65,21.3333,53.5,100,100,62,1
2023-05-07 23:10:00,9.90417,21.1444,17.775,21.0636,22.1333,53.5,100,100,62,1
2023-05-07 23:15:00,9.88333,21.163,17.7833,22.7143,23.65,53.5,100,100,62,1
2023-05-07 23:20:00,9.8625,21.1815,17.7917,23.55,24.8857,53.5,100,100,62,1
2023-05-07 23:25:00,9.84167,21.2,17.8,24.1,25.575,53.5,100,100,62,1
2023-05-07 23:30:00,9.82083,21.15,17.8,24.325,26.16,53.5,99,100,62,1
2023-05-07 23:35:00,9.8,21.2182,17.8111,24.2333,26.475,53.5455,98,100,62,1
2023-05-07 23:40:00,9.76667,21.2864,17.8037,23.5143,25.4125,53.4615,100,100,62,1
2023-05-07 23:45:00,9.73333,21.3545,17.7963,22.1333,23.5833,53.5,100,100,62,1
2023-05-07 23:50:00,9.7,21.3429,17.7889,21.975,23.05,53.5385,100,100,62,1
2023-05-08 03:40:00,9.1,20.754,17.2644,20.05,20.6333,53.5,100,100,62,1
2023-05-08 05:00:00,9.35,20.6,17.73,20.4,20.1,20.7778,70,100,47,1
2023-05-08 05:05:00,9.8,20.5952,18.4429,20.1833,20.575,47.7143,100,100,63,1
2023-05-08 05:10:00,9.6,20.5905,17.4333,19.8667,20.4,54.3333,100,100,62,1
2023-05-08 05:15:00,9.5,20.5857,17.4107,19.92,20.3571,53.4286,100,100,61,1
2023-05-08 05:20:00,9.51667,20.581,17.388,21.29,22.13,53.4524,100,100,61,1
2023-05-08 05:25:00,9.53333,20.5762,17.3653,23.2625,24.51,53.4762,100,100,61,1
2023-05-08 05:30:00,9.55,20.5714,17.3427,24.475,26.3625,53.5,99,100,61,1
2023-05-08 05:35:00,9.56667,20.5667,17.32,24.8889,27.2875,53.625,95,100,61,1
2023-05-08 05:40:00,9.68333,20.6667,17.3674,24.4,27.0889,53.75,95,100,61,1
2023-05-08 07:20:00,12.5,20.8667,18.6333,19.92,20.1,53.5,100,100,61,1
2023-05-08 07:25:00,12.5667,20.9333,18.85,19.9,20.05,53.5,100,100,61,1
2023-05-08 07:30:00,12.8,21,19.02,20.1,20.15,53.5,100,100,61,1
2023-05-08 07:35:00,13,21.0667,19,20.1,20.06,53.5,100,100,61,1
2023-05-08 07:40:00,13.2,21.15,19.22,20.05,20.04,53.75,100,100,61,1
2023-05-08 07:45:00,13.5,21.1667,19.36,20.05,20.06,54,100,100,61,1
2023-05-08 07:50:00,13.6,21.2833,19.35,20.05,20,54.25,100,100,61,1
2023-05-08 07:55:00,13.8,21.4,19.52,20.3,20.1,54.5,100,100,61,1
2023-05-08 08:00:00,13.9,21.35,19.5911,20.2667,20.12,54,100,100,61,1
2023-05-08 08:05:00,14,21.4125,19.6622,20.1857,20.05,53.5,100,100,61,1
2023-05-08 08:10:00,14.1,21.475,19.7333,20.4,20.1167,54.5,100,100,62,1
2023-05-08 08:15:00,14.2,21.5375,19.85,20.4,20.3,54.1667,100,100,62,1
2023-05-08 08:20:00,14.3,21.6,19.8667,20.5,20.2667,53.8333,100,100,62,1
2023-05-08 08:25:00,14.3833,21.6333,19.9333,20.4625,20.15,53.5,100,100,62,1
2023-05-08 08:30:00,14.4667,21.6667,20,20.425,20.3,53.5,100,100,62,1
2023-05-08 08:35:00,14.55,21.7167,20.1,20.4,20.33,53.5,100,100,62,1
2023-05-08 08:40:00,14.525,21.7667,20.1444,20.5,20.36,53.5,100,100,62,1
2023-05-08 08:45:00,14.5,21.8167,20.1889,20.6,20.39,53.5,100,100,61,1
2023-05-08 08:50:00,14.5667,21.8667,20.2333,20.6,20.42,55,100,100,62,1
2023-05-08 08:55:00,14.9,21.9444,20.4,20.6667,20.45,54.5,100,100,62,1
2023-05-08 09:00:00,15.2,22.0222,20.4733,20.6667,20.475,54.5,100,100,62,1
2023-05-08 09:05:00,15.375,22.1,20.5467,20.6333,20.5389,54.4545,100,100,62,1
2023-05-08 09:10:00,15.55,22.05,20.62,20.7,20.6028,53.5,100,100,61,1
2023-05-08 09:15:00,15.675,22.1083,20.6,21,20.6667,53.5,100,100,61,1
2023-05-08 09:20:00,15.8,22.1667,20.6,21,20.6667,53.5,100,100,61,1
2023-05-08 09:25:00,15.9,22.2167,20.7111,20.98,20.6667,53.5,100,100,61,1
2023-05-08 09:30:00,16,22.2667,20.8222,21.4,21.1333,54,100,100,61,1
2023-05-08 09:35:00,16.0667,22.3167,20.9333,21.481,21.2,54.5,100,100,61,1
2023-05-08 09:40:00,16.2083,22.3667,21.1,21.5619,21.5,54.5,100,100,62,1
2023-05-08 09:45:00,16.35,22.4293,21.2667,21.6429,21.54,54.5,100,100,61,1
2023-05-08 09:50:00,16.6,22.4919,21.4,21.7,21.65,54.5,100,100,61,1
2023-05-08 09:55:00,16.6889,22.5545,21.4357,21.9,21.7,54.5,100,100,61,1
2023-05-08 10:00:00,16.7778,22.55,21.4714,21.8971,21.7,54,100,100,61,1
2023-05-08 10:05:00,16.8667,22.55,21.5071,21.8943,21.7,53.5,100,100,61,1
2023-05-08 10:10:00,16.9833,22.6,21.5429,21.8914,21.7,54.5556,100,100,61,1
2023-05-08 10:15:00,17.1,22.65,21.5786,21.8886,21.56,54.5,100,100,62,1
2023-05-08 10:20:00,17.23,22.7,21.6143,21.8857,21.7667,54.4545,100,100,62,1
2023-05-08 10:25:00,17.36,22.65,21.711,22.0429,21.8,54.5,100,100,61,1
2023-05-08 10:30:00,17.4257,22.681,21.8077,22.2,21.8333,54.5385,100,100,61,1
2023-05-08 10:35:00,17.4914,22.7119,21.8,22.1,21.8667,54.5,100,100,61,1
2023-05-08 10:40:00,17.5571,22.7429,21.8429,22.06,21.9,54.5,100,100,61,1
2023-05-08 10:45:00,17.606,22.7738,21.8857,22.05,21.8,54.5,100,100,61,1
2023-05-08 10:50:00,17.6548,22.8048,21.9286,22.15,21.8667,54.5,100,100,61,1
2023-05-08 10:55:00,17.7036,22.8357,21.9714,22.25,21.9167,54.5,100,100,61,1
2023-05-08 11:00:00,17.7524,22.8667,22.0143,22.15,21.86,54.4667,100,100,61,1
2023-05-08 11:05:00,17.8012,22.85,22.0571,22.24,21.85,54.5333,100,100,61,1
2023-05-08 13:20:00,19,23.15,22.6,22.5333,22.35,10.3333,0,77,30,1
2023-05-08 13:25:00,19.1333,23.05,22.8,22.65,22.375,42.6667,68,100,62,1
2023-05-08 14:50:00,18.25,23.06,22.2667,22.7,22.45,54.5,100,100,61,1
2023-05-08 14:55:00,18.2,23.05,22.2167,22.55,22.45,54.5,100,100,62,1
2023-05-08 15:00:00,18.04,23.0444,22.1667,22.675,22.4,54.5,100,100,61,1
2023-05-08 15:05:00,18.05,23.025,22.1167,22.6375,22.4,54.5,100,100,61,1
2023-05-08 15:10:00,17.9875,23.0056,22.0667,22.6,22.4,54.5,100,100,61,1
2023-05-08 15:15:00,17.925,22.9861,22.1,22.4,22.3,54.5,100,100,61,1
2023-05-08 15:20:00,17.8625,22.9667,22.1,22.4,22.22,54.5,100,100,61,1
2023-05-08 15:25:00,17.8,22.9472,22.0333,22.35,22.1667,54.5,100,100,61,1
2023-05-08 15:30:00,17.7,22.9278,21.9667,22.3667,22.0333,54.5,100,100,61,1
2023-05-08 15:35:00,17.6,22.9083,21.9,22.3833,22.05,54.5,100,100,61,1
2023-05-08 15:40:00,17.5333,22.8889,21.8333,22.4,22.1,54.5,100,100,61,1
2023-05-08 15:45:00,17.4867,22.8694,21.7667,22.3,22.1,54.4615,100,100,61,1
2023-05-08 15:50:00,17.44,22.85,21.8091,22.2,21.9,54.5333,100,100,61,1
2023-05-08 15:55:00,17.3933,22.85,21.7,22.1,22.15,54.4615,100,100,61,1
2023-05-08 16:00:00,17.3467,22.8467,21.8,22.18,22.0333,54.5385,100,100,61,1
2023-05-08 16:05:00,17.3,22.85,21.8,22.1,21.9167,54.5,100,100,61,1
2023-05-08 16:10:00,17.2833,22.85,21.8,22.08,21.8,54.4545,100,100,61,1
2023-05-08 16:15:00,17.2667,22.86,21.8,22.06,21.86,54.5333,100,100,61,1
2023-05-08 17:25:00,16.6167,22.85,21.3667,21.9667,21.9,54.5,100,100,61,1
2023-05-08 17:30:00,16.5333,22.8333,21.3333,21.85,21.75,54.5,100,100,61,1
2023-05-08 17:35:00,16.4333,22.8,21.3,21.7833,21.6,54.5556,100,100,61,1
2023-05-08 17:40:00,16.3333,22.7667,21.2667,21.7167,21.65,54.4667,100,100,61,1
2023-05-08 17:45:00,16.2389,22.7333,21.2063,21.65,21.54,54.5,100,100,62,1
2023-05-08 17:50:00,16.1444,22.7,21.146,21.7143,21.55,54.5556,100,100,61,1
2023-05-08 17:55:00,16.05,22.6667,21.0857,21.65,21.6,54.4444,100,100,61,1
2023-05-08 18:00:00,15.9625,22.6333,20.9929,21.675,21.65,54.5,100,100,61,1
2023-05-08 18:05:00,15.875,22.6056,20.9,21.6,21.34,54.5,100,100,61,1
2023-05-08 18:10:00,15.7875,22.5778,20.8857,21.7,21.4,54.5,100,100,62,1
2023-05-08 18:15:00,15.7,22.55,20.8381,21.59,21.4,54.6,100,100,61,1
2023-05-08 18:20:00,15.6,22.5,20.7905,21.48,21.4,54.3333,100,100,62,1
2023-05-08 18:25:00,15.5,22.4722,20.7429,21.3,21.2,54.5,100,100,61,1
2023-05-08 18:30:00,15.4333,22.4444,20.6952,21.3167,21.15,54.5,100,100,61,1
2023-05-08 18:35:00,15.3667,22.4167,20.6476,21.3333,21.1875,54.5,100,100,61,1
2023-05-08 18:40:00,15.3,22.3889,20.6,21.35,21.225,54.5227,100,100,61,1
2023-05-08 18:45:00,15.175,22.3611,20.5944,21.2417,21.05,54.5455,100,100,62,1
2023-05-08 18:50:00,15.05,22.3333,20.5889,21.1333,21.05,54.4444,100,100,62,1
2023-05-08 18:55:00,14.9625,22.35,20.5548,20.8333,20.9,54.5,100,100,62,1
2023-05-08 19:00:00,14.875,22.35,20.5206,22.1,21.9333,54.5,100,100,62,1
2023-05-08 19:05:00,14.7875,22.35,20.4865,22.44,23.15,54.5,100,100,62,1
2023-05-08 19:10:00,14.7,22.35,20.4524,21.375,21.425,54.5,100,100,62,1
2023-05-08 19:15:00,14.5,22.3667,20.4183,21.1571,21.25,54.5,100,100,62,1
2023-05-08 19:20:00,14.4,22.3583,20.3841,21.125,21.1,54.5,100,100,62,1
2023-05-08 19:25:00,14.3,22.35,20.35,21.0625,20.8333,54.5,100,100,62,1
2023-05-08 19:30:00,14.2,22.3417,20.3444,21,20.975,54.5,100,100,62,1
2023-05-08 19:35:00,14.1,22.3333,20.2677,20.92,20.9313,54.5,100,100,62,1
2023-05-08 19:40:00,14,22.3071,20.1909,20.9,20.8875,54.5,100,100,62,1
2023-05-08 19:45:00,13.95,22.281,20.0955,20.88,20.8438,54.5,100,100,62,1
2023-05-08 19:50:00,13.9,22.2548,20,20.86,20.8,54.5,100,100,62,1
2023-05-08 19:55:00,13.85,22.2286,20,20.65,20.7071,54.5714,100,100,62,1
2023-05-08 20:00:00,13.8,22.2024,19.9,20.75,20.6143,54.4286,100,100,62,1
2023-05-08 20:05:00,13.675,22.1762,19.8722,20.5,20.5333,54.5714,100,100,62,1
2023-05-08 20:10:00,13.55,22.15,19.8444,20.5667,20.5222,54.4444,100,100,62,1
2023-05-08 20:15:00,13.375,22.14,19.7651,20.6333,20.5111,54.5,100,100,62,1
2023-05-08 20:20:00,13.2,22.05,19.6857,20.7,20.5,54.5333,100,100,62,1
2023-05-08 20:25:00,13.12,22.0333,19.6238,20.75,20.36,54.5667,100,100,62,1
2023-05-08 20:30:00,13.04,21.9959,19.5619,20.8,20.8667,54.6,100,100,62,1
2023-05-08 20:35:00,12.96,21.9585,19.5,20.7,20.9,54.4545,100,100,62,1
2023-05-08 20:40:00,12.88,21.921,19.4,20.7143,21,54.5,100,100,62,1
2023-05-08 20:45:00,12.8,21.8836,19.375,20.7,20.9,54.5,100,100,62,1
2023-05-08 20:50:00,12.675,21.8462,19.35,21.0333,21.2667,54,100,100,62,1
2023-05-08 20:55:00,12.55,21.85,19.3333,21.15,21.5333,53.5,100,100,62,1
2023-05-08 22:05:00,11.8556,21.65,18.88,20.9389,21.35,53.5556,100,100,62,1
2023-05-08 22:10:00,11.8278,21.6333,18.85,20.8333,21.34,53.4667,100,100,62,1
2023-05-08 22:15:00,11.8,21.5833,18.85,20.85,21.425,53.5,100,100,62,1
2023-05-08 22:20:00,11.7467,21.5333,18.8444,20.85,21.3,53.6667,100,100,62,1
2023-05-09 01:45:00,10.8,21.05,17.9933,22.55,23.75,53.5,100,100,62,1
2023-05-09 01:50:00,10.7583,21.1,17.9911,22.34,23.55,53.5,100,100,62,1
2023-05-09 01:55:00,10.7167,21.1222,17.9889,22.195,23.3417,53.4545,100,100,62,1
2023-05-09 02:00:00,10.675,21.1444,17.9867,22.05,23.1333,53.5455,100,100,62,1
2023-05-09 02:05:00,10.6333,21.1667,17.9844,21.8,22.8,53.5,100,100,62,1
2023-05-09 02:10:00,10.5917,21.1444,17.9822,21.575,22.5167,53.4545,100,100,62,1
2023-05-09 02:15:00,10.55,21.15,17.98,21.1333,22,53.5556,100,100,62,1
2023-05-09 02:20:00,10.5143,21.1152,18,21.2,22.025,53.5,100,100,62,1
2023-05-09 02:25:00,10.4786,21.0803,17.95,21.1,22.05,53.4545,100,100,62,1
2023-05-09 02:30:00,10.4429,21.0455,17.9,21.05,21.8,53.5333,100,100,62,1
2023-05-09 02:35:00,10.4071,21.05,17.85,21,21.7125,53.4545,100,100,62,1
2023-05-09 02:40:00,10.3714,21.0214,17.8,20.8667,21.625,53.5385,100,100,62,1
2023-05-09 02:45:00,10.3357,20.9929,17.8,20.6,21.3,53.5,100,100,62,1
2023-05-09 02:50:00,10.3,20.9643,17.8,20.65,21.2,53.5,100,100,62,1
2023-05-09 02:55:00,10.2583,20.9357,17.7923,20.475,21.1,53.5,100,100,62,1
2023-05-09 03:00:00,10.2167,20.9071,17.8,20.3,21,53.5,100,100,62,1
2023-05-09 03:05:00,10.175,20.8786,17.7167,20.35,21.05,53.5,100,100,62,1
2023-05-09 03:10:00,10.1333,20.85,17.6333,20.375,20.8,53.5,100,100,62,1
2023-05-09 03:15:00,10.0917,20.8444,17.55,20.4,21,53.5,100,100,62,1
2023-05-09 05:40:00,11.1,20.9,18.1143,21.8111,23.3867,53.5,100,100,62,1
2023-05-09 05:45:00,11.2,20.85,18.2095,20.8,21.55,53.75,100,100,62,1
2023-05-09 07:00:00,14,21.05,19.6,20.1429,20.1917,54.5,100,100,62,1
2023-05-09 07:05:00,14.0667,21.1,19.5,20.2,20.15,54.5556,100,100,62,1
2023-05-09 07:10:00,14.3,21.2,19.6167,20.4,20.2,54.5,100,100,62,1
2023-05-09 07:15:00,14.4,21.2556,19.7333,20.4,20.3,54.5,100,100,62,1
2023-05-09 07:20:00,14.5,21.3111,19.8,20.4833,20.4,54.5,100,100,62,1
2023-05-09 07:25:00,14.6,21.3667,19.8667,20.45,20.5,54.5,100,100,62,1
2023-05-09 07:30:00,14.7,21.4333,19.9833,20.55,20.4167,54.4872,100,100,62,1
2023-05-09 07:35:00,14.8,21.5,20.1,20.7,20.4,54.4744,100,100,62,1
2023-05-09 07:40:00,14.9,21.5667,20.16,20.56,20.475,54.4615,100,100,62,1
2023-05-09 07:45:00,15,21.66,20.22,20.63,20.55,54.5556,100,100,62,1
2023-05-09 07:50:00,15.0667,21.7289,20.3571,20.7,20.625,54.5,100,100,62,1
2023-05-09 07:55:00,15.1833,21.7978,20.4262,20.65,20.7,54.5,100,100,62,1
2023-05-09 08:00:00,15.3,21.8667,20.4952,20.7,20.7,54.5,100,100,62,1
2023-05-09 08:05:00,15.5,21.9667,20.5643,20.8,20.5667,54.5,100,100,62,1
2023-05-09 08:10:00,15.5667,22.0667,20.6333,20.9,20.55,54.5,100,100,62,1
2023-05-09 08:15:00,15.8,22.05,20.7083,20.975,20.65,54.5,100,100,62,1
2023-05-09 08:20:00,15.9,22.16,20.7833,21,20.65,54.5,100,100,62,1
2023-05-09 08:25:00,16,22.1944,20.8583,21.12,20.6667,54.5,100,100,62,1
2023-05-09 08:30:00,16.0667,22.2289,20.9333,21.24,21,54.5,100,100,62,1
2023-05-09 08:35:00,16.35,22.2633,21.1333,21.4033,21.2,54.5,100,100,62,1
2023-05-09 08:40:00,16.475,22.2978,21.1,21.5667,21.4,54.5,100,100,62,1
2023-05-09 08:45:00,16.6,22.3322,21.3,21.6,21.4833,54.5,100,100,62,1
2023-05-09 08:50:00,16.75,22.3667,21.3333,21.95,21.5667,54.5,100,100,62,1
2023-05-09 08:55:00,16.9,22.4143,21.4556,21.9333,21.65,54.5,100,100,62,1
2023-05-09 09:00:00,17.0667,22.4619,21.5778,21.9167,21.7143,54.5,100,100,62,1
2023-05-09 09:05:00,17.1444,22.5095,21.7,21.86,21.7,54.5,100,100,62,1
2023-05-09 09:10:00,17.2222,22.5571,21.6,22.1,21.9,54.5,100,100,62,1
2023-05-09 09:15:00,17.3,22.6086,21.7,22.05,21.975,54.5,100,100,62,1
2023-05-09 09:20:00,17.4,22.66,21.8,22.25,22.05,54.5,100,100,62,1
2023-05-09 09:25:00,17.4333,22.7289,21.8333,22.2,21.95,54.5,100,100,61,1
2023-05-09 09:30:00,17.4667,22.7978,21.8,22.1429,22.05,54.5,100,100,61,1
2023-05-09 10:40:00,18.6,23.15,22.6,22.7286,22.4333,55.5,100,100,62,1
2023-05-09 10:45:00,18.65,23.2,22.6091,22.725,22.4917,55.5,100,100,62,1
2023-05-09 10:50:00,18.7,23.2278,22.6727,22.9,22.55,55.5,100,100,62,1
2023-05-09 10:55:00,18.75,23.2556,22.7364,22.95,22.5917,55.5455,100,100,62,1
2023-05-09 11:00:00,18.8,23.2833,22.8,23,22.6333,55.5,100,100,62,1
2023-05-09 11:05:00,18.85,23.3111,22.8143,22.86,22.55,55,100,100,62,1
2023-05-09 11:10:00,18.955,23.3389,22.8525,22.9567,22.605,55.125,100,100,62,1
2023-05-09 11:15:00,19.06,23.3667,22.8907,23.0533,22.66,55.25,100,100,62,1
2023-05-09 11:20:00,19.2,23.365,22.9289,23.15,22.9,55.375,100,100,62,1
2023-05-09 11:25:00,19.2533,23.3632,22.9671,23.14,22.95,55.5,100,100,62,1
2023-05-09 11:30:00,19.3067,23.3615,23.0054,23.145,22.9,55.5,100,100,62,1
2023-05-09 11:35:00,19.36,23.3598,23.0436,23.15,22.85,55.5,100,100,62,1
2023-05-09 11:40:00,19.46,23.3581,23.0818,23.2667,23,55.5,100,100,62,1
2023-05-09 11:45:00,19.56,23.3564,23.12,23.2167,22.94,55.5,100,100,62,1
2023-05-09 11:50:00,19.7,23.3547,23.1067,23.1667,22.85,55.5385,100,100,62,1
2023-05-09 11:55:00,19.65,23.353,23.0933,23.34,22.9833,55.5,100,100,62,1
2023-05-09 12:00:00,19.6,23.3513,23.08,23.1571,22.85,55.5,100,100,62,1
2023-05-09 14:15:00,19.1407,23.15,22.8,23.125,22.64,55.5,100,100,62,1
2023-05-09 14:20:00,19.1333,23.15,22.7,23.1375,22.65,55.5,100,100,62,1
2023-05-09 14:25:00,19.1417,23.1455,22.7333,23.15,22.65,55.5,100,100,61,1
2023-05-09 14:30:00,19.15,23.15,22.7667,23.1625,22.65,55.5,100,100,61,1
2023-05-09 15:40:00,18.819,23.15,22.5923,22.85,22.55,55.5,100,100,62,1
2023-05-09 15:45:00,18.8381,23.1571,22.7,22.85,22.5333,55.5,100,100,61,1
2023-05-09 15:50:00,18.8571,23.15,22.6667,22.85,22.56,55.5,100,100,62,1
2023-05-09 15:55:00,18.8429,23.1733,22.6333,22.85,22.555,55.5,100,100,62,1
2023-05-09 16:00:00,18.85,23.1967,22.6,22.925,22.55,55.3,100,100,61,1
2023-05-09 16:05:00,18.85,23.22,22.6,23,22.64,55.1,100,100,61,1
2023-05-09 16:10:00,18.85,23.2433,22.6,22.9667,22.54,54.9,100,100,61,1
2023-05-09 16:15:00,18.8538,23.2667,22.6,22.9333,22.75,54.7,100,100,61,1
2023-05-09 16:20:00,18.8436,23.29,22.6,22.84,22.7,54.5,100,100,62,1
2023-05-09 16:25:00,18.8333,23.3133,22.6,23.05,22.65,54.5,100,100,61,1
2023-05-09 16:30:00,18.6,23.3367,22.5,22.8,22.6375,54.5455,100,100,61,1
2023-05-09 16:35:00,18.5,23.36,22.4417,22.725,22.625,54.5,100,100,61,1
2023-05-09 16:40:00,18.3,23.355,22.3833,22.65,22.6125,54.4,100,100,61,1
2023-05-09 16:45:00,18.0667,23.35,22.325,22.75,22.6,54.5714,100,100,61,1
2023-05-09 16:50:00,18,23.3429,22.2667,22.5,22.3333,54.5,100,100,61,1
2023-05-09 16:55:00,17.9167,23.35,22.3,22.55,22.375,54.4444,100,100,61,1
2023-05-09 17:00:00,17.8333,23.35,22.2714,22.55,22.4167,54.3636,100,100,61,1
2023-05-09 17:05:00,17.7867,23.35,22.2429,22.55,22.4583,54.5,100,100,61,1
2023-05-09 17:10:00,17.74,23.3571,22.2143,22.6,22.5,54.5,100,100,61,1
2023-05-09 17:15:00,17.6933,23.3455,22.1857,22.62,22.5,54.5,100,100,61,1
2023-05-09 17:20:00,17.6467,23.35,22.1571,22.55,22.35,54.5,100,100,61,1
2023-05-09 17:25:00,17.6,23.3167,22.1286,22.55,22.4,54.5,100,100,61,1
2023-05-09 17:30:00,17.5,23.2833,22.1,22.7,22.45,54.5,100,100,61,1
2023-05-09 17:35:00,17.55,23.25,22,22.65,22.45,54,100,100,62,1
2023-05-09 17:40:00,17.5,23.2167,21.9765,22.35,22.425,54.8571,100,100,62,1
2023-05-09 17:45:00,17.45,23.1833,21.9531,22.345,22.4,54.5,100,100,61,1
2023-05-09 17:50:00,17.4,23.15,21.9296,22.34,22.35,54.5,100,100,61,1
2023-05-09 17:55:00,17.35,23.1455,21.9062,22.425,22.3,54.5,100,100,61,1
2023-05-09 18:00:00,17.3333,23.1253,21.8827,22.4375,22.15,54.5,100,100,61,1
2023-05-09 18:05:00,17.275,23.1051,21.8593,22.45,22.095,54.5,100,100,61,1
2023-05-09 18:10:00,17.2167,23.0848,21.8358,22.45,22.04,54.5,100,100,61,1
2023-05-09 18:15:00,17.1583,23.0646,21.8123,22.45,22.25,54.5,100,100,62,1
2023-05-09 18:20:00,17.1,23.0444,21.7889,22.2917,22.2,54.5,100,100,61,1
2023-05-09 18:25:00,16.95,23.0472,21.8,22.1333,22.0167,54.4615,100,100,61,1
2023-05-09 18:30:00,16.8,23.05,21.6833,22.15,21.8333,54.5,100,100,61,1
2023-05-09 18:35:00,16.7,23.05,21.5667,22,21.85,54.5,100,100,61,1
2023-05-09 18:40:00,16.5333,23.05,21.5292,22.1,21.87,54.5556,100,100,61,1
2023-05-09 18:45:00,16.4556,23.05,21.4917,22.0375,21.89,54.4667,100,100,61,1
2023-05-09 18:50:00,16.3778,23.05,21.4542,21.975,21.91,54.5714,100,100,62,1
2023-05-09 18:55:00,16.3,23.05,21.4167,21.9125,21.93,54.5,100,100,61,1
2023-05-09 19:00:00,16.2,23.05,21.3792,21.85,21.95,54.4545,100,100,61,1
2023-05-09 19:05:00,16.1,23.05,21.3417,21.8,21.775,54.3,100,100,62,1
2023-05-09 19:10:00,16,23.05,21.3042,21.75,21.6,54.6667,100,100,62,1
2023-05-09 19:15:00,15.9,23.0155,21.2667,21.7,21.575,54.5,100,100,62,1
2023-05-09 19:20:00,15.8,22.981,21.1733,21.6,21.55,54.5,100,100,62,1
2023-05-09 19:25:00,15.6714,22.9464,21.08,21.65,21.5667,54.4545,100,100,61,1
2023-05-09 19:30:00,15.5429,22.9119,20.99,21.5333,21.5833,54.5455,100,100,62,1
2023-05-09 19:35:00,15.4286,22.8774,20.9,21.65,21.6,54.5,100,100,62,1
2023-05-09 19:40:00,15.3143,22.8429,20.88,21.7,21.3,54.5,100,100,62,1
2023-05-09 21:10:00,14.1333,22.65,20.4106,20.9937,21.2,54.5,98,100,62,1
2023-05-09 21:15:00,14.05,22.6429,20.3803,20.925,20.8,54.4444,100,100,62,1
2023-05-09 21:20:00,14.0143,22.5914,20.35,20.8333,20.77,54.5,100,100,61,1
2023-05-09 21:25:00,13.9786,22.54,20.3333,20.925,20.74,54.5,100,100,61,1
2023-05-09 21:30:00,13.9429,22.4767,20.2778,21,20.65,54.6667,100,100,61,1
2023-05-09 21:35:00,13.9071,22.4133,20.2222,21,20.65,54.5,100,100,62,1
2023-05-09 21:40:00,13.8714,22.35,20.1667,21,20.65,54.5,100,100,62,1
2023-05-09 21:45:00,13.8357,22.3,20.2,20.925,20.65,54.5,100,100,62,1
2023-05-09 21:50:00,13.8,22.2855,20.2,20.85,20.65,54.5,100,100,62,1
2023-05-09 21:55:00,13.748,22.2709,20.09,20.9,20.85,54.5,100,100,62,1
2023-05-09 22:00:00,13.696,22.2564,19.98,20.775,20.65,54.5,100,100,62,1
2023-05-09 22:05:00,13.644,22.2418,20,20.65,20.8,54.5,100,100,62,1
2023-05-09 22:10:00,13.592,22.2273,19.97,20.6333,20.6333,54.5,100,100,62,1
2023-05-09 22:15:00,13.54,22.2127,19.94,20.9,20.7,54.4545,100,100,62,1
2023-05-09 22:20:00,13.5022,22.1982,19.91,20.95,20.9,54.5,100,100,62,1
2023-05-09 22:25:00,13.4644,22.1836,19.88,20.96,21,54.25,100,100,62,1
2023-05-09 22:30:00,13.4267,22.1691,19.85,20.85,21.15,54,100,100,62,1
2023-05-09 22:35:00,13.3889,22.1545,19.85,21,21.15,54.5,100,100,62,1
2023-05-09 22:40:00,13.3511,22.14,19.84,20.85,21,54.5556,100,100,62,1
2023-05-09 22:45:00,13.3133,22.1067,19.812,20.8667,20.9167,54.4,100,100,62,1
2023-05-09 22:50:00,13.2756,22.0733,19.784,20.9333,20.8333,54.5556,100,100,62,1
2023-05-09 22:55:00,13.2378,22.04,19.756,20.8667,20.94,54.4545,98,100,62,1
2023-05-09 23:00:00,13.2,22.05,19.728,20.8333,20.8571,54.5,100,100,62,1
2023-05-09 23:05:00,13.175,22.02,19.7,20.8167,20.8333,54.5,100,100,62,1
2023-05-09 23:10:00,13.15,21.99,19.68,20.8,20.85,54.5,100,100,62,1
2023-05-09 23:15:00,13.125,21.96,19.635,20.9,21.025,54.5,100,100,62,1
2023-05-09 23:20:00,13.1,21.93,19.59,21.1,21.3167,54.5,100,100,62,1
2023-05-09 23:25:00,13.075,21.9,19.545,20.8,21,54.25,100,100,62,1
2023-05-09 23:30:00,13.05,21.87,19.5,20.85,20.975,54,100,100,62,1
2023-05-09 23:35:00,13.0333,21.84,19.4909,20.9,20.95,53.75,100,100,62,1
2023-05-09 23:40:00,13.0074,21.85,19.5,20.9,20.94,53.5,100,100,62,1
2023-05-09 23:45:00,12.9815,21.8333,19.5,20.9667,20.975,53.25,100,100,62,1
2023-05-09 23:50:00,12.9556,21.8167,19.47,21.18,21.2333,53,100,100,62,1
2023-05-09 23:55:00,12.9296,21.8,19.44,20.9,21.1333,53.5556,100,100,62,1
2023-05-10 00:00:00,12.9037,21.7833,19.41,20.75,20.925,53.5,100,100,62,1
2023-05-10 00:05:00,12.8778,21.7667,19.38,20.7667,21.15,54.2,100,100,62,1
2023-05-10 00:10:00,12.8519,21.75,19.35,21.2,21.4,54.5,100,100,62,1
2023-05-10 00:15:00,12.8259,21.7333,19.35,21.175,21.7,54.4545,100,100,62,1
2023-05-10 00:20:00,12.8,21.7167,19.3455,21.15,21.4167,54.5,100,100,62,1
2023-05-10 00:25:00,12.75,21.7,19.3135,20.85,21.1333,54.5333,100,100,62,1
2023-05-10 00:30:00,12.7,21.6833,19.2816,21,21.25,54.4286,100,100,62,1
2023-05-10 00:35:00,12.65,21.6667,19.2496,21.05,21.35,54.5,100,100,62,1
2023-05-10 00:40:00,12.6,21.65,19.2177,21.1,21.45,54.5385,100,100,62,1
2023-05-10 00:45:00,12.54,21.6455,19.1857,21.15,21.55,54.4444,100,100,62,1
2023-05-10 00:50:00,12.492,21.6556,19.2077,21.25,21.6,54.5,100,100,62,1
2023-05-10 00:55:00,12.444,21.6333,19.1,21.2179,21.65,54.6667,100,100,62,1
2023-05-10 01:00:00,12.396,21.6152,19.0727,21.1857,21.7,54.8333,100,100,62,1
2023-05-10 01:05:00,12.348,21.5971,19.0455,21.05,21.65,55,100,100,62,1
2023-05-10 01:10:00,12.3,21.579,19.0182,21.1,21.6,54.4,100,100,62,1
2023-05-10 01:15:00,12.2333,21.561,18.9909,21.05,21.475,54.5,100,100,62,1
2023-05-10 01:20:00,12.1667,21.5429,19,20.925,21.35,54.5,100,100,62,1
2023-05-10 01:25:00,12.1,21.55,18.975,20.8,21.3,53.5,100,100,62,1
2023-05-10 02:55:00,11.425,21.3333,18.5,20.8,21.2667,53.6667,100,100,62,1
2023-05-10 03:00:00,11.3833,21.35,18.5,21.1,21.675,53.5,100,100,62,1
2023-05-10 04:40:00,11.6833,21.15,18.5259,20.6,20.8333,53.5,100,100,62,1
2023-05-10 04:45:00,11.8,21.1444,18.5519,20.5,20.9,53.75,100,100,62,1
2023-05-10 04:50:00,11.84,21.1533,18.5778,20.6,20.925,54,100,100,62,1
2023-05-10 04:55:00,11.88,21.1467,18.6037,20.6,20.95,54.25,100,100,62,1
2023-05-10 05:00:00,11.92,21.15,18.6296,20.5375,20.975,54.5,100,100,62,1
2023-05-10 05:05:00,11.96,21.1357,18.6556,20.475,21,54.5,100,100,62,1
2023-05-10 05:10:00,12,21.1214,18.6815,20.35,20.9667,54.5,100,100,62,1
2023-05-10 05:15:00,12.0222,21.1071,18.7074,20.3,20.9333,54.5,100,100,62,1
2023-05-10 05:20:00,12.0444,21.0929,18.7333,20.6,20.9,54.5,100,100,62,1
2023-05-10 05:25:00,12.0667,21.0786,18.7,20.65,20.95,54.5,100,100,62,1
2023-05-10 05:30:00,12.1833,21.0643,18.7393,20.625,20.925,53.5,100,100,62,1
2023-05-10 05:35:00,12.3,21.05,18.7786,20.6,20.9,53.5,100,100,62,1
2023-05-10 05:40:00,12.425,21.0455,18.8179,20.6167,20.925,53.75,100,100,62,1
2023-05-10 05:45:00,12.55,21.05,18.8571,20.6333,20.95,54,100,100,62,1
2023-05-10 05:50:00,12.675,21.06,18.9386,20.65,20.9,55,100,100,62,1
2023-05-10 05:55:00,12.8,21.11,19.02,21.7571,22.33,54,100,100,62,1
2023-05-10 06:00:00,13,21.16,19.1267,22.2,23.2,54.5,100,100,62,1
2023-05-10 06:05:00,13.1,21.18,19.2333,22.05,22.9,54.5556,100,100,62,1
2023-05-10 06:10:00,13.2,21.2,19.4,21.6143,22.125,54.5,100,100,62,1
2023-05-10 06:15:00,13.3,21.22,19.35,20.6333,20.875,54.5,100,100,62,1
2023-05-10 06:20:00,13.5,21.24,19.3822,20.55,20.35,54.5,100,100,62,1
2023-05-10 06:25:00,13.5667,21.26,19.4144,20.475,20.3,54.5,100,100,62,1
2023-05-10 06:30:00,13.8,21.28,19.4467,20.4,20.1,54.5,100,100,62,1
2023-05-10 06:35:00,13.9,21.3,19.4789,20.4,20.2,54.5,100,100,62,1
2023-05-10 06:40:00,14,21.32,19.5111,20.4,20.3,54.4886,100,100,62,1
2023-05-10 06:45:00,14.1,21.34,19.5766,20.4,20.2,54.4773,100,100,62,1
2023-05-10 06:50:00,14.2,21.36,19.6422,20.4,20.2,54.4659,100,100,62,1
2023-05-10 06:55:00,14.3,21.38,19.7077,20.4,20.2,54.4545,100,100,62,1
2023-05-10 07:00:00,14.425,21.4,19.7872,20.4,20.3125,54.5,100,100,62,1
2023-05-10 07:05:00,14.55,21.44,19.8667,20.6,20.425,54.5385,100,100,62,1
2023-05-10 07:10:00,14.8,21.48,20.02,20.6,20.36,54.3333,100,100,62,1
2023-05-10 07:15:00,15,21.52,20.1267,20.6,20.6,54.6667,100,100,62,1
2023-05-10 07:20:00,15.05,21.56,20.2333,20.65,20.7,54.6333,100,100,62,1
2023-05-10 07:25:00,15.1,21.7,20.36,20.7,20.6,54.6,100,100,62,1
2023-05-10 07:30:00,15.4,21.7556,20.4467,20.85,20.7,54.5667,100,100,62,1
2023-05-10 07:35:00,15.7,21.8111,20.5333,21,20.8,54.5333,100,100,62,1
2023-05-10 07:40:00,15.85,21.8667,20.62,21.1667,21.06,54.5,100,100,62,1
2023-05-10 07:45:00,16,21.9444,20.6827,21.3333,21.14,54.5,100,100,62,1
2023-05-10 07:50:00,16.0667,22.0222,20.7453,21.5,21.22,54.5,100,100,62,1
2023-05-10 07:55:00,16.1611,22.1,20.808,21.425,21.1667,54.5,100,100,62,1
2023-05-10 09:10:00,18.4222,22.8667,22.28,22.6167,22.425,55.5,100,100,62,1
2023-05-10 09:15:00,18.4944,22.9167,22.3143,22.625,22.4,55.5,100,100,62,1
2023-05-10 09:20:00,18.5667,22.9667,22.4429,22.55,22.4333,55.5,100,100,62,1
2023-05-10 09:25:00,18.7083,23.0167,22.5714,22.725,22.4667,55.5,100,100,62,1
2023-05-10 09:30:00,18.85,23.0667,22.7,23,22.68,55.5,100,100,62,1
2023-05-10 09:35:00,19.0667,23.2,22.8143,22.96,22.55,55.5,100,100,62,1
2023-05-10 09:40:00,19.16,23.25,22.8694,23.08,22.6667,55.5,100,100,62,1
2023-05-10 09:45:00,19.2257,23.3,22.9245,23.2,22.7333,55.5,100,100,62,1
2023-05-10 09:50:00,19.2914,23.35,22.9796,23.2,22.95,55.5,100,100,62,1
2023-05-10 09:55:00,19.3571,23.35,23.0347,23.175,22.95,55.5,100,100,62,1
2023-05-10 10:00:00,19.4381,23.35,23.0898,23.1,22.9833,55.5,100,100,62,1
2023-05-10 10:05:00,19.519,23.3667,23.1449,23.15,23.0167,55.5,100,100,62,1
2023-05-10 10:10:00,19.6,23.4067,23.2,23.3,23.05,55.5,100,100,62,1
2023-05-10 10:15:00,19.5833,23.4467,23.0909,23.2125,22.95,55.5,100,100,62,1
2023-05-10 10:20:00,19.5667,23.4867,23.1,23.2437,22.86,55.5,100,100,62,1
2023-05-10 10:25:00,19.55,23.5267,23.1143,23.275,22.92,55.5,100,100,62,1
2023-05-10 10:30:00,19.55,23.5667,23.1,23.4,23.1,55.5,100,100,62,1
2023-05-10 10:35:00,19.55,23.5806,23.1714,23.4,23.1133,55.5,100,100,62,1
2023-05-10 10:40:00,19.6083,23.5944,23.2429,23.4,23.1267,55.5,100,100,62,1
2023-05-10 10:45:00,19.6667,23.6083,23.3143,23.3,23.14,55.5,100,100,62,1
2023-05-10 12:30:00,19.3,23.64,23,23.3,23.05,55.5,100,100,61,1
2023-05-10 12:35:00,19.4,23.6429,23.12,23.3333,23.05,55.5,100,100,62,1
2023-05-10 12:40:00,19.5,23.6457,23.2145,23.3667,23.05,55.5,100,100,62,1
2023-05-10 12:45:00,19.6,23.6486,23.3091,23.4,23.1333,55.5,100,100,62,1
2023-05-10 12:50:00,19.6222,23.6514,23.2889,23.475,23.3,55.5,100,100,62,1
2023-05-10 12:55:00,19.6444,23.6543,23.3,23.34,23.1167,55.5,100,100,62,1
2023-05-10 13:00:00,19.6667,23.6571,23.3111,23.5,23.22,55.5,100,100,61,1
2023-05-10 13:05:00,19.6333,23.66,23.3,23.6,23.22,55.5,100,100,62,1
2023-05-10 13:10:00,19.6667,23.6547,23.3,23.6333,23.15,55.5,100,100,62,1
2023-05-10 13:15:00,19.65,23.6493,23.275,23.6667,23.275,55.5,100,100,62,1
2023-05-10 13:20:00,19.64,23.644,23.25,23.7,23.4,55.5,100,100,62,1
2023-05-10 13:25:00,19.63,23.6387,23.225,23.6,23.34,55.6,100,100,62,1
2023-05-10 13:30:00,19.62,23.6333,23.2,23.5,23.28,55.8947,100,100,61,1
2023-05-10 13:35:00,19.61,23.6243,23.4,23.6,23.22,55.5,100,100,61,1
2023-05-10 13:40:00,19.6,23.6152,23.2667,23.51,23.1333,55.5,100,100,61,1
2023-05-10 13:45:00,19.5778,23.6062,23.2111,23.42,23.2,55.5,100,100,61,1
2023-05-10 13:50:00,19.5556,23.5971,23.1556,23.3333,23.0667,54.5,100,100,62,1
2023-05-10 13:55:00,19.5333,23.5881,23.1,23.35,23.05,55.5,100,100,62,1
2023-05-10 14:00:00,19.4933,23.579,23.1,23.3417,23.0333,55.3333,100,100,62,1
2023-05-10 14:05:00,19.4533,23.57,23.1,23.3333,23.2,55.1667,100,100,62,1
2023-05-10 14:10:00,19.4133,23.561,23.08,23.3,23.125,55.2333,100,100,61,1
2023-05-10 14:15:00,19.3733,23.5519,23.1,23.225,23.1267,55.3,100,100,61,1
2023-05-10 14:20:00,19.3333,23.5429,23.15,23.15,23.1283,55.3667,100,100,62,1
2023-05-10 14:25:00,19.4,23.55,23.2,23.275,23.13,55.4333,100,100,62,1
2023-05-10 16:45:00,18.3733,23.56,22.6,22.95,22.66,54.5,100,100,62,1
2023-05-10 16:50:00,18.3333,23.5592,22.6,23.0667,22.7143,54.5,100,100,61,1
2023-05-10 16:55:00,18.35,23.5583,22.6,23.04,22.95,54.5,100,100,61,1
2023-05-10 17:00:00,18.2667,23.5575,22.5889,22.9867,22.74,54.5,100,100,61,1
2023-05-10 17:05:00,18.1833,23.5567,22.6,22.9333,22.7,54.5,100,100,61,1
2023-05-10 17:10:00,18.1,23.5558,22.5625,22.85,22.725,54.5,100,100,61,1
2023-05-10 17:15:00,18.0333,23.555,22.525,22.9,22.7167,54.5,100,100,61,1
2023-05-10 17:20:00,17.9667,23.5542,22.4875,22.85,22.8,54.5,100,100,61,1
2023-05-10 17:25:00,17.9,23.5533,22.45,22.8,22.65,54.4,100,100,61,1
2023-05-10 17:30:00,17.8333,23.5525,22.4125,22.7667,22.58,54.5333,100,100,62,1
2023-05-10 17:35:00,17.7889,23.5517,22.375,22.7333,22.6333,54.5,100,100,61,1
2023-05-10 17:40:00,17.7444,23.5508,22.3375,22.8,22.7,54.5,100,100,61,1
2023-05-10 17:45:00,17.7,23.55,22.3,22.65,22.6667,54.5,100,100,61,1
2023-05-10 17:50:00,17.5,23.5,22.2667,22.6528,22.6333,54.5,100,100,62,1
2023-05-10 17:55:00,17.4444,23.4686,22.1733,22.6556,22.6,54.5,100,100,62,1
2023-05-10 18:00:00,17.3889,23.4371,22.08,22.6778,22.34,54.4286,100,100,61,1
2023-05-10 18:05:00,17.3333,23.4057,22.1,22.7,22.5,54.5333,100,100,61,1
2023-05-10 18:10:00,17.3,23.3743,22.0543,22.5778,22.45,54.5,100,100,61,1
2023-05-10 18:15:00,17.2667,23.3429,22.0086,22.4556,22.4,54.4286,100,100,61,1
2023-05-10 18:20:00,17.2333,23.309,21.9629,22.3333,22.27,54.5294,100,100,62,1
2023-05-10 18:25:00,17.2,23.2752,21.9171,22.3556,22.14,54.5,100,100,62,1
2023-05-10 18:30:00,17.1,23.2414,21.8714,22.3778,22.1,54.5,100,100,61,1
2023-05-10 18:35:00,17,23.2076,21.8257,22.4,22.0333,54.5,100,100,62,1
2023-05-10 18:40:00,16.92,23.1738,21.78,22.275,22.1,54.5,100,100,62,1
2023-05-10 18:45:00,16.84,23.14,21.8,22.15,22.0667,54.5,100,100,62,1
2023-05-10 18:50:00,16.77,23.15,21.7,22.14,22.0333,54.5,100,100,62,1
2023-05-10 18:55:00,16.7,23.1148,21.6,22.15,22,54.5,100,100,61,1
2023-05-10 19:00:00,16.6,23.0796,21.5,22.1667,21.9,54.5,100,100,62,1
2023-05-10 19:05:00,16.5,23.0444,21.6,22.25,22.05,54.5,100,100,62,1
2023-05-10 19:10:00,16.4333,23.05,21.5481,22.15,22,54.5,100,100,62,1
2023-05-10 19:15:00,16.3667,23.025,21.4963,22.0444,21.955,54.5,100,100,62,1
2023-05-10 19:20:00,16.3,23,21.4444,21.9389,21.91,54.4286,100,100,61,1
2023-05-10 19:25:00,16.25,22.975,21.3926,21.8333,21.865,54.5,100,100,62,1
2023-05-10 19:30:00,16.2,22.95,21.3407,21.85,21.82,54.5,100,100,62,1
2023-05-10 19:35:00,16,22.925,21.2889,21.925,21.775,54.6,100,100,62,1
2023-05-10 19:40:00,15.95,22.9,21.2148,21.8167,21.6,54.4286,100,100,62,1
2023-05-10 19:45:00,15.9,22.875,21.1407,21.7083,21.5667,54.5714,100,100,62,1
2023-05-10 19:50:00,15.85,22.85,21.0667,21.6,21.5333,54.4545,100,100,62,1
2023-05-10 19:55:00,15.8,22.84,21.0089,21.65,21.5,54.5,100,100,62,1
2023-05-10 20:00:00,15.7,22.8218,20.9511,21.65,21.4667,54.5,100,100,62,1
2023-05-10 20:05:00,15.6,22.8036,20.8933,21.5333,21.4333,54.5,100,100,62,1
2023-05-10 20:10:00,15.5333,22.7855,20.9,21.55,21.4,54.5,100,100,62,1
2023-05-10 20:15:00,15.4556,22.7673,20.8571,21.5444,21.3667,54.5455,100,100,62,1
2023-05-10 20:20:00,15.3778,22.7491,20.8143,21.5389,21.3333,54.4545,100,100,62,1
2023-05-10 20:25:00,15.3,22.7309,20.7714,21.5333,21.4,54.5,100,100,62,1
2023-05-10 20:30:00,15.175,22.7127,20.7286,21.4,21.2833,54.5,100,100,62,1
2023-05-10 20:35:00,15.05,22.6945,20.6857,21.4,21.1667,54.5,100,100,62,1
2023-05-10 20:40:00,14.9875,22.6764,20.6429,21.2,21.05,54.5,100,100,61,1
2023-05-10 20:45:00,14.925,22.6582,20.6,21.15,21.05,54.5,100,100,62,1
2023-05-10 20:50:00,14.8625,22.64,20.5667,22.16,22.16,54.5385,100,100,62,1
2023-05-10 20:55:00,14.8,22.61,20.5233,21.725,22.0167,54.4286,100,100,62,1
2023-05-10 21:00:00,14.675,22.58,20.48,21.4,21.475,54.5455,100,100,62,1
2023-05-10 21:05:00,14.55,22.55,20.4367,21.3,21.2675,54.4444,100,100,62,1
2023-05-10 21:10:00,14.55,22.54,20.3933,21.1333,21.06,53.9722,100,100,61,1
2023-05-10 21:15:00,14.4667,22.502,20.35,21.04,21,53.5,100,100,61,1
2023-05-10 21:20:00,14.3833,22.464,20.35,20.9767,20.9167,53.5,100,100,61,1
2023-05-10 21:25:00,14.3,22.426,20.3333,20.9133,20.8333,53.5,100,100,61,1
2023-05-10 21:30:00,14.05,22.388,20.2167,20.85,20.925,53.5,100,100,62,1
2023-05-10 21:35:00,13.9875,22.35,20.1,20.8,20.8792,53.5,100,100,62,1
2023-05-10 21:40:00,13.925,22.3,20.05,20.85,20.8333,54,100,100,62,1
2023-05-10 21:45:00,13.8625,22.2776,20,20.825,20.8417,54.5,100,100,62,1
2023-05-10 21:50:00,13.8,22.2551,19.9889,20.8,20.85,54.5,100,100,62,1
2023-05-10 21:55:00,13.55,22.2327,19.9194,20.8,20.6667,54.5,100,100,62,1
2023-05-10 22:00:00,13.4667,22.2102,19.85,20.7,20.65,54.5,100,100,62,1
2023-05-10 22:05:00,13.3833,22.1878,19.84,20.85,20.9,54.5,100,100,62,1
2023-05-10 22:10:00,13.3,22.1653,19.77,21.05,20.85,54.5,100,100,62,1
2023-05-10 22:15:00,13.175,22.1429,19.7,20.9,20.9025,54,100,100,62,1
2023-05-10 22:20:00,13.05,22.15,19.6857,20.8,20.955,53.5,100,100,61,1
2023-05-10 22:25:00,12.9667,22.1324,19.5929,20.8333,21.0075,53.5,100,100,62,1
2023-05-10 22:30:00,12.8833,22.1148,19.5,20.8667,21.06,53.5,100,100,62,1
2023-05-10 22:35:00,12.8,22.0972,19.48,20.9208,21.0575,53.4615,100,100,61,1
2023-05-10 22:40:00,12.6667,22.0796,19.4367,20.975,21.055,53.6,100,100,61,1
2023-05-10 22:45:00,12.5333,22.062,19.3933,20.8875,21.0525,53.575,100,100,62,1
2023-05-10 22:50:00,12.5,22.0444,19.35,20.8,21.05,53.55,100,100,62,1
2023-05-10 22:55:00,12.4667,22.05,19.3429,20.9,21.1333,53.525,100,100,62,1
2023-05-10 23:00:00,12.4333,22.0167,19.3224,21,21.1333,53.5,100,100,62,1
2023-05-10 23:05:00,12.4,21.9833,19.302,20.85,21.2,54,100,100,62,1
2023-05-10 23:10:00,12.3667,21.95,19.2816,21.15,21.45,54.5,100,100,62,1
2023-05-10 23:15:00,12.3333,21.9167,19.2612,21.15,21.5,54,100,100,62,1
2023-05-10 23:20:00,12.3,21.8833,19.2408,21.15,21.5,54.5,100,100,62,1
2023-05-10 23:25:00,12.2778,21.85,19.2204,21.15,21.5,54,100,100,62,1
2023-05-10 23:30:00,12.2556,21.8467,19.2,21.15,21.5,53.5,100,100,62,1
2023-05-10 23:35:00,12.2333,21.8288,19.1889,21.0625,21.475,53.4545,100,100,62,1
2023-05-10 23:40:00,12.2111,21.8109,19.1679,20.975,21.45,53.5385,100,100,62,1
2023-05-10 23:45:00,12.1889,21.793,19.1469,20.8333,21.1,53.4444,100,100,62,1
2023-05-10 23:50:00,12.1667,21.7752,19.1259,20.85,21.15,53.6,100,100,62,1
2023-05-10 23:55:00,12.1444,21.7573,19.1049,20.94,21.225,53,100,100,62,1
2023-05-11 00:00:00,12.1222,21.7394,19.084,21.1,21.65,53.6,100,100,62,1
2023-05-11 00:05:00,12.1,21.7215,19.063,21.05,21.3,53.5,100,100,62,1
2023-05-11 00:10:00,12.0429,21.7036,19.042,20.8333,21.26,53.5,100,100,62,1
2023-05-11 00:15:00,12.0538,21.6858,19.021,21.05,21.22,53.5,100,100,62,1
2023-05-11 00:20:00,12.05,21.6679,19,21.0167,21.26,53.5,100,100,62,1
2023-05-11 01:40:00,12.0429,21.54,19,21.4,21.75,53.5,100,100,62,1
2023-05-11 01:45:00,12.05,21.55,18.97,21.1,21.6,53.5,100,100,62,1
2023-05-11 03:50:00,12.06,21.1643,18.7393,20.35,20.6,54.5,100,100,62,1
2023-05-11 03:55:00,12.14,21.1462,18.7786,20.3667,20.9967,54.5,100,100,62,1
2023-05-11 04:00:00,12.22,21.15,18.8179,20.35,21.3933,54.5,100,100,62,1
2023-05-11 04:05:00,12.3,21.15,18.8571,21.475,21.79,54.5,100,100,62,1
2023-05-11 04:10:00,12.4,21.1571,18.85,22.475,23.4625,54.5,99,100,62,1
2023-05-11 04:15:00,12.5,21.2054,18.85,23.24,24.3857,54.6667,100,100,62,1
2023-05-11 04:20:00,12.5333,21.2536,18.8875,22.7667,24.05,54.3333,100,100,62,1
2023-05-11 04:25:00,12.5667,21.3018,18.925,21.7333,22.75,54.5,100,100,62,1
2023-05-11 04:30:00,12.6,21.35,18.9625,21.05,21.525,54.5,100,100,62,1
2023-05-11 04:35:00,12.55,21.35,19,21.0667,21.4,54.5,100,100,62,1
2023-05-11 04:40:00,12.6333,21.36,19,21.1,21.65,54.5,100,100,62,1
2023-05-11 04:45:00,12.7167,21.37,19,21.1,21.34,54.1667,100,100,62,1
2023-05-11 04:50:00,12.8,21.38,19,21.1,21.42,53.5,100,100,62,1
2023-05-11 04:55:00,13.0125,21.39,19.0333,21.1,21.5,53.3333,100,100,62,1
2023-05-11 05:00:00,13.225,21.4,19.68,21.52,21.36,24.6818,66,100,52,1
2023-05-11 05:05:00,13.2677,21.3333,19.94,21.45,21.62,51.3846,100,100,63,1
2023-05-11 06:25:00,14.8,21.15,19.85,20.675,20.6,54.5,100,100,61,1
2023-05-11 06:30:00,15,21.1933,19.8667,20.6143,20.7,54.5,100,100,61,1
2023-05-11 06:35:00,15.0667,21.2367,19.9405,20.6321,20.5667,54.5,100,100,61,1
2023-05-11 06:40:00,15.3,21.28,20.0143,20.65,20.55,54.3333,100,100,61,1
2023-05-11 06:45:00,15.4,21.3233,20.1238,20.7125,20.7,54.5,100,100,61,1
2023-05-11 06:50:00,15.5,21.3667,20.2333,20.9,20.8,54.2857,100,100,61,1
2023-05-11 06:55:00,15.6,21.4053,20.2,21,20.8,54.5,100,100,62,1
2023-05-11 07:00:00,15.8,21.444,20.4,20.85,20.9,54.4545,100,100,62,1
2023-05-11 07:05:00,15.9,21.4827,20.4583,20.8667,20.8,54.5333,100,100,62,1
2023-05-11 07:10:00,16,21.5213,20.5167,21.15,21.1,54.4615,100,100,62,1
2023-05-11 07:15:00,16.0667,21.56,20.575,21.1,21.1667,54.5385,100,100,62,1
2023-05-11 07:20:00,16.2333,21.7,20.6333,21.2,21.2333,54.5,100,100,62,1
2023-05-11 07:25:00,16.4,21.7556,20.7333,21.4,21.16,54.5,100,100,62,1
2023-05-11 07:30:00,16.48,21.8111,20.8333,21.35,21.2289,54.5,100,100,62,1
2023-05-11 07:35:00,16.56,21.8667,20.9333,21.475,21.2978,54.5,100,100,62,1
2023-05-11 07:40:00,16.705,21.9833,21.1143,21.6,21.3667,54.5,100,100,62,1
2023-05-11 07:45:00,16.85,22.1,21.2238,21.55,21.4528,54.5,100,100,62,1
2023-05-11 07:50:00,17.0667,22.16,21.3333,21.7,21.5389,54.5,100,100,62,1
2023-05-11 07:55:00,17.1389,22.22,21.3833,21.775,21.625,54.5,100,100,62,1
2023-05-11 08:00:00,17.2111,22.28,21.4333,21.85,21.56,54.5,100,100,61,1
2023-05-11 08:05:00,17.2833,22.34,21.4833,21.925,21.6883,54.5,100,100,62,1
2023-05-11 08:10:00,17.3556,22.4,21.5333,21.9625,21.8167,54.5,100,100,62,1
2023-05-11 08:15:00,17.437,22.35,21.5833,21.8667,21.8292,54.5,100,100,61,1
2023-05-11 08:20:00,17.5185,22.45,21.6333,21.9583,21.8417,54.5,100,100,61,1
2023-05-11 08:25:00,17.6,22.55,21.82,22.05,21.8542,54.4444,100,100,61,1
2023-05-11 08:30:00,17.85,22.5667,21.8,22.1,21.8667,54.6,100,100,62,1
2023-05-11 08:35:00,17.975,22.6667,21.903,22.2083,21.85,54.3,100,100,61,1
2023-05-11 08:40:00,18.1,22.7333,22.0061,22.3167,21.9917,54,100,100,61,1
2023-05-11 08:45:00,18.225,22.8,22.1091,22.425,22.1333,54.6,100,100,61,1
2023-05-11 08:50:00,18.35,22.8667,22.2045,22.5,22.2,54.575,100,100,61,1
2023-05-11 08:55:00,18.4222,22.9125,22.3,22.55,22.1667,54.55,100,100,61,1
2023-05-11 09:00:00,18.4944,22.9583,22.3143,22.6,22.2333,54.525,100,100,61,1
2023-05-11 09:05:00,18.5667,23.0042,22.394,22.55,22.3,54.5,100,100,61,1
2023-05-11 09:10:00,18.6375,23.05,22.4738,22.625,22.3667,54.5,100,100,61,1
2023-05-11 09:15:00,18.7083,23.1,22.5536,22.7,22.4667,54.5,100,100,61,1
2023-05-11 09:20:00,18.7792,23.1667,22.6333,22.8,22.5667,54.5,100,100,61,1
2023-05-11 09:25:00,18.85,23.2833,22.8143,22.9,22.6667,54.4545,100,100,61,1
2023-05-11 09:30:00,19.1,23.4,22.8,23,22.65,54.6,100,100,61,1
2023-05-11 09:35:00,19.1571,23.4375,22.875,23.1,22.74,54.5143,100,100,61,1
2023-05-11 09:40:00,19.2381,23.475,22.95,23.2,22.83,54.4286,100,100,61,1
2023-05-11 09:45:00,19.319,23.5125,23.025,23.3,22.92,54.6667,100,100,61,1
2023-05-11 09:50:00,19.4,23.55,23.1,23.4,23.035,54.5,100,100,61,1
2023-05-11 09:55:00,19.5,23.5571,23.1143,23.4,23.15,54.4444,100,100,61,1
2023-05-11 10:00:00,19.6,23.55,23.2238,23.5,23.15,54.5,100,100,61,1
2023-05-11 10:05:00,19.75,23.55,23.3333,23.5,23.2,54.5385,100,100,61,1
2023-05-11 10:10:00,19.9,23.55,23.3,23.5,23.25,54.5,100,100,61,1
2023-05-11 10:15:00,20.0667,23.58,23.41,23.55,23.2333,54.5,100,100,61,1
2023-05-11 10:20:00,20.3,23.61,23.52,23.6,23.3,54.4,100,100,61,1
2023-05-11 10:25:00,20.475,23.64,23.5,23.64,23.35,54.6667,100,100,61,1
2023-05-11 10:30:00,20.65,23.67,23.5,23.68,23.4,54.6389,100,100,61,1
2023-05-11 10:35:00,20.7185,23.7,23.65,23.815,23.6,54.6111,100,100,61,1
2023-05-11 10:40:00,20.787,23.65,23.8,23.95,23.6,54.5833,100,100,61,1
2023-05-11 10:45:00,20.8556,23.7,23.85,24.1,23.7,54.5556,100,100,61,1
2023-05-11 10:50:00,20.85,23.75,23.9,23.8,23.65,54.5278,100,100,61,1
2023-05-11 10:55:00,20.85,23.8,23.9222,24,23.6,54.5,100,100,61,1
2023-05-11 11:00:00,20.9014,23.85,23.9444,23.86,23.56,54.5,100,100,61,1
2023-05-11 11:05:00,20.9528,23.9,23.9667,24.05,23.725,54.5,100,100,61,1
2023-05-11 14:25:00,20.54,23.64,23.5,23.65,23.4375,55.5,100,100,61,1
2023-05-11 17:00:00,19.3333,23.85,23.2,23.6,23.2,54.5,100,100,61,1
2023-05-11 17:05:00,19.3071,23.85,23.1667,23.35,23.1,54.4,100,100,61,1
2023-05-11 17:10:00,19.281,23.85,23.1333,23.35,23.15,54.6667,100,100,61,1
2023-05-11 17:15:00,19.2548,23.8159,23.1,23.3333,23.225,54.3333,100,100,61,1
2023-05-11 17:20:00,19.2286,23.7818,23.1,23.35,23.15,55,100,100,61,1
2023-05-11 17:25:00,19.2024,23.7477,23.0889,23.35,23.15,54.75,100,100,61,1
2023-05-11 17:30:00,19.1762,23.7136,23.1,23.35,23.2,54.5,100,100,61,1
2023-05-11 17:35:00,19.15,23.6795,23.0543,23.3225,23.05,54.5,100,100,61,1
2023-05-11 17:40:00,19.14,23.6455,23.0086,23.295,23.1,54.5,100,100,61,1
2023-05-11 17:45:00,19.0333,23.65,22.9629,23.2675,23.15,54.5,100,100,61,1
2023-05-11 17:50:00,18.9167,23.6352,22.9171,23.24,23.15,54.5,100,100,61,1
2023-05-11 17:55:00,18.8,23.6203,22.8714,23.2,23.0833,54.5,100,100,61,1
2023-05-11 18:00:00,18.7,23.6055,22.8257,23.15,23.0167,54.6667,100,100,61,1
2023-05-11 18:05:00,18.6,23.5907,22.78,23.175,22.95,54.8333,100,100,61,1
2023-05-11 18:10:00,18.5667,23.5758,22.8,23.0333,22.8429,55,100,100,61,1
2023-05-11 18:15:00,18.5333,23.561,22.7,23,22.8839,54.875,100,100,61,1
2023-05-11 18:20:00,18.4333,23.5462,22.6,23.05,22.925,54.75,100,100,61,1
2023-05-11 18:25:00,18.3333,23.55,22.5857,23.15,22.95,54.625,100,100,61,1
2023-05-11 18:30:00,18.2889,23.51,22.5381,22.975,22.65,54.5,100,100,61,1
2023-05-11 18:35:00,18.2444,23.47,22.4905,22.8,22.6333,54.5,100,100,61,1
2023-05-11 18:40:00,18.2,23.43,22.4429,22.95,22.72,54.5,100,100,61,1
2023-05-11 18:45:00,18.12,23.39,22.3952,22.925,22.5333,54.5,100,100,61,1
2023-05-11 18:50:00,18.04,23.35,22.3476,22.9,22.6,54.4286,100,100,61,1
2023-05-11 18:55:00,17.9883,23.3444,22.3,22.6333,22.6,54.5,100,100,61,1
2023-05-11 19:00:00,17.9367,23.3189,22.2909,22.65,22.6,54.5,100,100,61,1
2023-05-11 19:05:00,17.885,23.2933,22.2273,22.85,22.6,54.5714,100,100,61,1
2023-05-11 19:10:00,17.8333,23.2678,22.1636,22.7,22.5,54.4615,100,100,61,1
2023-05-11 19:15:00,17.7167,23.2422,22.1,22.55,22.35,54.5385,100,100,61,1
2023-05-11 19:20:00,17.6,23.2167,22.0889,22.5625,22.4125,54.5,100,100,61,1
2023-05-11 19:25:00,17.5333,23.1911,22.0384,22.575,22.475,54.5,100,100,61,1
2023-05-11 19:30:00,17.4333,23.1656,21.9878,22.3667,22.4,54.5,100,100,61,1
2023-05-11 19:35:00,17.3333,23.14,21.9373,22.35,22.275,54.5,100,100,61,1
2023-05-11 19:40:00,17.2889,23.1085,21.8868,22.4,22.15,54.5,100,100,61,1
2023-05-11 19:45:00,17.2444,23.077,21.8362,22.5,22.2167,54.5,100,100,61,1
2023-05-11 19:50:00,17.2,23.0455,21.7857,22.45,22.0429,54.4,100,100,61,1
2023-05-11 19:55:00,17.0333,23.0209,21.719,22.4,22.0667,54.5,100,100,61,1
2023-05-11 20:00:00,16.9167,22.9964,21.6524,22.1,22.0944,54.5,100,100,61,1
2023-05-11 20:05:00,16.8,22.9718,21.5857,22.15,22.1222,54.5385,100,100,61,1
2023-05-11 20:10:00,16.7,22.9473,21.5246,22.1167,22.15,54.4545,100,100,61,1
2023-05-11 20:15:00,16.5,22.9227,21.4634,22.05,21.85,54.5556,100,100,62,1
2023-05-11 20:20:00,16.4,22.8982,21.4023,21.95,21.8,54.4667,100,100,62,1
2023-05-11 20:25:00,16.3,22.8736,21.3411,21.85,21.875,54.5,100,100,61,1
2023-05-11 20:30:00,16.2,22.8491,21.28,22.05,21.95,54.5,100,100,61,1
2023-05-11 20:35:00,16,22.8245,21.1829,22.0167,21.775,54.5556,100,100,61,1
2023-05-11 20:40:00,15.9333,22.8,21.0857,21.9833,21.6,54.5,100,100,61,1
2023-05-11 20:45:00,15.8667,22.775,21.019,21.95,21.7,54.4545,100,100,61,1
2023-05-11 20:50:00,15.8,22.75,20.9524,21.6333,21.75,54.5294,100,100,61,1
2023-05-11 20:55:00,15.675,22.725,20.8857,21.5333,21.708,54.5,100,100,62,1
2023-05-11 21:00:00,15.55,22.7,20.8429,21.5625,21.666,54.5,100,100,61,1
2023-05-11 21:05:00,15.4333,22.675,20.8,21.5917,21.624,54.4444,100,100,61,1
