timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-05-21 20:00:00,18.6778,24.0444,23.0974,23.44,23.22,54.5,100,100,61,1
2023-05-21 20:05:00,18.6,24.0228,23.05,23.395,23.1667,54.5,100,100,61,1
2023-05-21 20:10:00,18.5667,24.0012,23.0429,23.35,23.15,54.4545,100,100,61,1
2023-05-21 20:15:00,18.5333,23.9796,22.9915,23.4,23.0571,54.5,100,100,61,1
2023-05-21 20:20:00,18.4689,23.958,22.9402,23.4,23.0333,54.5,100,100,61,1
2023-05-21 20:25:00,18.4044,23.9364,22.8889,23.3,23.05,54.5,100,100,61,1
2023-05-21 20:30:00,18.34,23.9148,22.9,23.1667,23.125,54.5556,100,100,61,1
2023-05-21 20:35:00,18.27,23.8932,22.8333,23.1778,23.2,54.5,100,100,61,1
2023-05-21 20:40:00,18.2,23.8716,22.7667,23.225,23,54.4667,100,100,61,1
2023-05-21 20:45:00,18.04,23.85,22.7,23.0333,22.8,54.5,100,100,61,1
2023-05-21 20:50:00,17.99,23.8444,22.67,23.15,22.85,54.5,100,100,61,1
2023-05-21 20:55:00,17.94,23.82,22.6289,22.9,22.85,54.5556,100,100,61,1
2023-05-21 21:00:00,17.89,23.7956,22.5878,23.15,22.9,54.5,100,100,61,1
2023-05-21 21:05:00,17.84,23.7711,22.5467,23.15,22.95,54.5,100,100,61,1
2023-05-21 21:10:00,17.7933,23.7467,22.5056,23.0625,22.95,54.5,100,100,61,1
2023-05-21 21:15:00,17.7467,23.7222,22.4644,22.975,22.875,54.4444,100,100,61,1
2023-05-21 21:20:00,17.7,23.6978,22.4233,22.85,22.65,54.5,100,100,61,1
2023-05-21 21:25:00,17.55,23.6733,22.3822,22.8333,22.74,53,100,100,61,1
2023-05-21 21:30:00,17.5,23.6489,22.3411,22.8625,22.66,54,100,100,61,1
2023-05-21 21:35:00,17.4583,23.6244,22.3,22.8917,22.655,53.5,100,100,61,1
2023-05-21 21:40:00,17.4167,23.6,22.2933,22.9208,22.65,53.5,100,100,61,1
2023-05-21 21:45:00,17.375,23.65,22.3,22.95,22.65,53.5,100,100,61,1
2023-05-21 21:50:00,17.3333,23.6343,22.2333,22.8625,22.5,53.5,100,100,61,1
2023-05-21 21:55:00,17.3,23.6186,22.1667,22.775,22.55,54,100,100,61,1
2023-05-21 22:00:00,17.2667,23.6029,22.1,22.6,22.5667,54.5,100,100,61,1
2023-05-21 22:05:00,17.2333,23.5871,22.0889,22.85,22.6333,54.5833,100,100,61,1
2023-05-21 22:10:00,17.2,23.5714,22.0389,22.7,22.6,54.6667,100,100,61,1
2023-05-21 22:15:00,17.05,23.5557,21.9889,22.54,22.5,54.4444,100,100,61,1
2023-05-21 22:20:00,17,23.54,21.9389,22.55,22.4,54.5,100,100,61,1
2023-05-21 22:25:00,16.85,23.55,21.8889,22.65,22.3,54.5,100,100,61,1
2023-05-21 22:30:00,16.8333,23.5188,21.8389,22.5,22.3333,54.5,100,100,61,1
2023-05-21 22:35:00,16.7,23.4875,21.7889,22.35,22.3667,54.5,100,100,61,1
2023-05-21 22:40:00,16.5,23.4563,21.7259,22.42,22.4,54.5,100,100,61,1
2023-05-21 22:45:00,16.4444,23.425,21.663,22.364,22.2833,54.3333,100,100,61,1
2023-05-21 22:50:00,16.3889,23.3938,21.6,22.308,22.1667,54.1667,100,100,61,1
2023-05-21 22:55:00,16.3333,23.3625,21.5667,22.252,22.15,54,100,100,61,1
2023-05-21 23:00:00,16.2556,23.3313,21.54,22.196,22.075,53.8333,100,100,61,1
2023-05-21 23:05:00,16.1778,23.3,21.5133,22.14,22,53.6667,100,100,61,1
2023-05-21 23:10:00,16.1,23.2815,21.4867,22.3,22.1333,53.5,100,100,61,1
2023-05-21 23:15:00,16.04,23.263,21.46,22.05,22.05,53.4286,100,100,61,1
2023-05-21 23:20:00,16.0091,23.2444,21.4333,22,21.9667,53.6,100,100,61,1
2023-05-21 23:25:00,15.9782,23.2259,21.4067,22.05,21.8833,53.5,100,100,61,1
2023-05-21 23:30:00,15.9473,23.2074,21.38,22,21.8,53.5,100,100,61,1
2023-05-21 23:35:00,15.9164,23.1889,21.3533,22.25,21.95,54,100,100,61,1
2023-05-21 23:40:00,15.8855,23.1704,21.3267,22.15,21.925,54.5,100,100,61,1
2023-05-21 23:45:00,15.8545,23.1519,21.3,22.125,21.85,54.3333,100,100,61,1
2023-05-21 23:50:00,15.8236,23.1333,21.3,22.1,22,54.1667,100,100,61,1
2023-05-21 23:55:00,15.7927,23.1167,21.2889,22.1,21.925,54,100,100,61,1
2023-05-22 00:00:00,15.7618,23.1,21.3,21.95,21.9,53.8333,100,100,61,1
2023-05-22 00:05:00,15.7309,23.0833,21.26,21.95,21.95,53.6667,100,100,61,1
2023-05-22 00:10:00,15.7,23.0667,21.22,21.9667,22.2,53.5,98,100,61,1
2023-05-22 01:45:00,15.5455,22.85,20.9,21.625,21.65,53.5,100,100,61,1
2023-05-22 01:50:00,15.55,22.84,20.8667,21.55,21.65,53.5,100,100,61,1
2023-05-22 01:55:00,15.4875,22.8156,20.8333,21.5,21.65,53.4286,100,100,61,1
2023-05-22 02:00:00,15.425,22.7911,20.8,21.5667,21.65,53.5556,100,100,61,1
2023-05-22 02:05:00,15.3625,22.7667,20.7667,21.6333,21.625,53.5085,100,100,61,1
2023-05-22 02:10:00,15.3,22.7422,20.7333,21.7,21.6,53.4615,100,100,61,1
2023-05-22 02:15:00,15.2375,22.7178,20.7,21.65,21.6,53.5556,100,100,61,1
2023-05-22 02:20:00,15.175,22.6933,20.6667,21.6333,21.3,53.4545,100,100,61,1
2023-05-22 02:25:00,15.1125,22.6689,20.6333,21.6167,21.3667,53.6,100,100,61,1
2023-05-22 02:30:00,15.05,22.6444,20.6,21.6,21.5,53.5,100,100,61,1
2023-05-22 02:35:00,15.0111,22.65,20.6,21.6,21.3333,53.5,100,100,61,1
2023-05-22 02:40:00,14.9722,22.65,20.6,21.6,21.3417,53.5,100,100,61,1
2023-05-22 02:45:00,14.9333,22.6225,20.6,21.6,21.35,53.5,100,100,61,1
2023-05-22 02:50:00,14.8944,22.595,20.6,21.6,21.28,53.5,100,100,61,1
2023-05-22 02:55:00,14.8556,22.5675,20.5909,21.5,21.21,53.5,100,100,61,1
2023-05-22 03:00:00,14.8167,22.54,20.5427,21.35,21.14,53.5,100,100,61,1
2023-05-22 03:05:00,14.7778,22.55,20.4945,21.35,21.07,53.5,100,100,61,1
2023-05-22 03:10:00,14.7389,22.55,20.4464,21.0333,21,53.5,98,100,61,1
2023-05-22 03:15:00,14.7,22.5303,20.3982,21.2,21.325,53.5,100,100,61,1
2023-05-22 03:20:00,14.54,22.5106,20.35,21.3,21.3125,53.5,100,100,61,1
2023-05-22 03:25:00,14.5475,22.4909,20.3462,21.375,21.3,53.5,100,100,61,1
2023-05-22 03:30:00,14.555,22.4712,20.35,21.45,21.3625,53.5,100,100,61,1
2023-05-22 03:35:00,14.5625,22.4515,20.35,21.5,21.425,53.5,100,100,61,1
2023-05-22 03:40:00,14.57,22.4318,20.35,21.3,21.4344,53.5,100,100,61,1
2023-05-22 03:45:00,14.5775,22.4121,20.35,21.375,21.4437,53.5,100,100,61,1
2023-05-22 03:50:00,14.585,22.3924,20.35,21.45,21.4531,53.5,100,100,61,1
2023-05-22 03:55:00,14.5925,22.3727,20.3556,21.44,21.4625,53.4444,100,100,61,1
2023-05-22 04:00:00,14.6,22.353,20.35,21.43,21.4719,53.5,100,100,61,1
2023-05-22 04:05:00,14.64,22.3333,20.3429,21.42,21.4812,53.5385,100,100,61,1
2023-05-22 04:10:00,14.68,22.35,20.3357,21.41,21.4906,53.4545,100,100,61,1
2023-05-22 04:15:00,14.72,22.3556,20.3286,21.4,21.5,53.6667,100,100,61,1
2023-05-22 04:20:00,14.76,22.3429,20.3214,21.5,21.5,53.5,100,100,61,1
2023-05-22 06:20:00,17.5,22.35,21.7,22.22,22.1,54.4,100,100,61,1
2023-05-22 06:25:00,17.9,22.3667,21.9,22.385,22.1,54.5,100,100,61,1
2023-05-22 06:30:00,18,22.4139,21.8,22.55,22.6,54.6,98,100,61,1
2023-05-22 06:35:00,18.1,22.4611,21.88,22.4333,22.22,54.5,100,100,61,1
2023-05-22 06:40:00,18.2333,22.5083,21.96,22.3667,22.4,54.5,100,100,61,1
2023-05-22 06:45:00,18.3667,22.5556,22.04,22.4444,22.375,54.5,100,100,61,1
2023-05-22 06:50:00,18.6,22.6078,22.12,22.5222,22.35,54.5,100,100,61,1
2023-05-22 06:55:00,18.6889,22.66,22.2267,22.6,22.3667,54.5,100,100,61,1
2023-05-22 07:00:00,18.7778,22.74,22.3333,22.84,22.65,54.5,100,100,61,1
2023-05-22 07:05:00,18.8667,22.82,22.4083,22.95,22.64,54.4667,100,100,61,1
2023-05-22 07:10:00,18.9667,22.9,22.4833,22.9083,22.65,54.4333,100,100,61,1
2023-05-22 07:15:00,19.0667,22.95,22.5583,22.8667,22.66,54.4,100,100,61,1
2023-05-22 07:20:00,19.1133,23,22.6333,23.0083,22.805,54.3667,100,100,61,1
2023-05-22 07:25:00,19.16,23.05,22.7667,23.15,22.95,54.3333,100,100,61,1
2023-05-22 07:30:00,19.28,23.1,22.9,23.1333,22.8667,54.5556,100,100,61,1
2023-05-22 07:35:00,19.4,23.1667,22.9667,23.24,22.9667,54.5,100,100,61,1
2023-05-22 07:40:00,19.65,23.2833,23.0333,23.5,23.0667,54.5,100,100,61,1
2023-05-22 07:45:00,19.775,23.4,23.1,23.475,23.22,54.4,100,100,61,1
2023-05-22 07:50:00,19.9,23.4533,23.1333,23.5375,23.1667,54.3,100,100,61,1
2023-05-22 07:55:00,20.1,23.5067,23.3333,23.6,23.35,54.2,100,100,61,1
2023-05-22 08:00:00,20.2,23.56,23.3695,23.63,23.3667,54.1,100,100,61,1
2023-05-22 08:05:00,20.3667,23.5956,23.4057,23.66,23.4444,54,100,100,61,1
2023-05-22 08:10:00,20.4125,23.6311,23.4419,23.65,23.5222,54.6,100,100,61,1
2023-05-22 08:15:00,20.4583,23.6667,23.4781,23.8,23.6,54.48,100,100,61,1
2023-05-22 08:20:00,20.5042,23.7167,23.5143,23.95,23.6333,54.36,100,100,61,1
2023-05-22 08:25:00,20.55,23.7667,23.6071,23.85,23.55,54.24,100,100,61,1
2023-05-22 08:30:00,20.65,23.8167,23.7,23.8667,23.56,54.12,100,100,61,1
2023-05-22 08:35:00,20.6933,23.8667,23.8,24.05,23.8,54,100,100,61,1
2023-05-22 08:40:00,20.7367,23.915,23.8667,24.15,23.75,54.5,100,100,61,1
2023-05-22 08:45:00,20.78,23.9633,23.9333,24.1333,23.76,54.6667,100,100,61,1
2023-05-22 11:35:00,22.9278,24.8667,25.376,25.2,24.8,55.5,100,100,61,1
2023-05-22 16:50:00,22.3333,25.1,25.14,24.94,24.42,55.0714,100,100,61,1
2023-05-22 16:55:00,22.1,25.0667,25.02,24.945,24.3,54.9286,100,100,61,1
2023-05-22 17:00:00,22.0333,25.0333,24.9,24.95,24.5,54.7857,100,100,61,1
2023-05-22 18:40:00,20.6467,24.85,24.3667,24.65,24.3,54.5,100,100,61,1
2023-05-22 18:45:00,20.6,24.8455,24.3,24.5312,24.2063,54,100,100,61,1
2023-05-22 18:50:00,20.6,24.8232,24.28,24.4125,24.1125,54.5714,100,100,61,1
2023-05-22 18:55:00,20.45,24.801,24.1829,24.3,24.12,54.5,100,100,61,1
2023-05-22 19:00:00,20.3,24.7788,24.0857,24.2667,24.2,54.5,100,100,61,1
2023-05-22 19:05:00,20.1333,24.7566,24.0381,24.2333,23.9,54.5,100,100,61,1
2023-05-22 19:10:00,20,24.7343,23.9905,24.15,23.85,54.5,100,100,61,1
2023-05-22 19:15:00,19.9167,24.7121,23.9429,24.05,23.8,54.5,100,100,61,1
2023-05-22 19:20:00,19.8333,24.6899,23.8952,24.04,24,54.5,100,100,61,1
2023-05-22 19:25:00,19.7333,24.6677,23.8476,24.12,23.8875,54.5,100,100,61,1
2023-05-22 19:30:00,19.6333,24.6455,23.8,24.2,23.775,54.5,100,100,61,1
2023-05-22 19:35:00,19.5833,24.65,23.78,24.05,23.64,54.5,100,100,61,1
2023-05-22 19:40:00,19.5333,24.6236,23.735,24.15,23.8,54.5,100,100,61,1
2023-05-22 19:45:00,19.4698,24.5972,23.69,24.1,23.65,54.5,100,100,61,1
2023-05-22 19:50:00,19.4063,24.5708,23.645,24.05,23.8333,54.5,100,100,61,1
2023-05-22 19:55:00,19.3429,24.5444,23.6,23.84,23.85,54.5,100,100,61,1
2023-05-22 20:00:00,19.3153,24.5223,23.5857,23.85,23.7,54.5,100,100,61,1
2023-05-22 20:05:00,19.2878,24.5002,23.567,23.85,23.55,54.4444,100,100,61,1
2023-05-22 20:10:00,19.2602,24.4781,23.5483,23.85,23.5333,54.5,100,100,61,1
2023-05-22 20:15:00,19.2327,24.456,23.5296,23.925,23.75,54.5,100,100,61,1
2023-05-22 20:20:00,19.2051,24.4339,23.5109,23.8521,23.55,54.5,100,100,61,1
2023-05-22 20:25:00,19.1776,24.4118,23.4922,23.7792,23.55,54.5385,100,100,61,1
2023-05-22 20:30:00,19.15,24.3897,23.4735,23.7063,23.525,54.4667,98,100,61,1
2023-05-22 20:35:00,19.1,24.3676,23.4548,23.6333,23.5,54.5,100,100,61,1
2023-05-22 20:40:00,19.0429,24.3455,23.4361,23.65,23.55,54.5,100,100,61,1
2023-05-22 20:45:00,18.973,24.35,23.4174,23.6667,23.6,54.5294,100,100,61,1
2023-05-22 22:05:00,17.85,24.1444,22.8477,23.2333,23.1,54.4,100,100,61,1
2023-05-22 22:10:00,17.8,24.0972,22.7955,23.2667,23.1,54.5333,100,100,61,1
2023-05-22 22:15:00,17.75,24.05,22.7432,23.05,22.85,54.4286,100,100,61,1
2023-05-22 22:20:00,17.7,24.04,22.6909,23.0333,22.85,54.5714,100,100,61,1
2023-05-22 22:25:00,17.5333,24.05,22.55,23.0667,22.8,54.5,100,100,61,1
2023-05-22 22:30:00,17.4667,24.01,22.535,23.14,22.975,54.4286,100,100,61,1
2023-05-22 22:35:00,17.4,23.97,22.52,23.15,22.95,54.6667,100,100,61,1
2023-05-22 22:40:00,17.3333,23.93,22.465,23,22.8667,54.4,100,100,61,1
2023-05-22 22:45:00,17.3067,23.89,22.41,22.85,22.7833,54.5,100,100,61,1
2023-05-22 22:50:00,17.28,23.85,22.355,22.9667,22.7,54.5556,100,100,61,1
2023-05-22 22:55:00,17.2533,23.8429,22.3,22.9833,22.64,54.5,100,100,61,1
2023-05-22 23:00:00,17.2267,23.8188,22.2889,23,22.85,54.4286,100,100,61,1
2023-05-22 23:05:00,17.2,23.7946,22.2417,22.95,22.775,54.5714,100,100,61,1
2023-05-22 23:10:00,17.0429,23.7705,22.1944,22.9,22.7,54.5,100,100,61,1
2023-05-22 23:15:00,17.05,23.7464,22.1472,22.8,22.62,54.5,100,100,61,1
2023-05-22 23:20:00,16.9778,23.7223,22.1,22.6333,22.66,54.4,100,100,61,1
2023-05-22 23:25:00,16.9056,23.6982,22.0667,22.65,22.7,54.5,100,100,61,1
2023-05-22 23:30:00,16.8333,23.6741,22.0286,22.6125,22.6,54.5,100,100,61,1
2023-05-22 23:35:00,16.7889,23.65,21.9905,22.575,22.5,54.5278,100,100,61,1
2023-05-22 23:40:00,16.7444,23.6,21.9524,22.55,22.4,54.5556,100,100,61,1
2023-05-22 23:45:00,16.7,23.5925,21.9143,22.625,22.3,54.4615,100,100,61,1
2023-05-22 23:50:00,16.5333,23.585,21.8762,22.7,22.45,54.5,100,100,61,1
2023-05-22 23:55:00,16.4833,23.5775,21.8381,22.5,22.4375,54.5,100,100,61,1
2023-05-23 00:00:00,16.4333,23.57,21.8,22.3333,22.425,54.5,100,100,61,1
2023-05-23 00:05:00,16.3833,23.5625,21.7909,22.4167,22.4125,54.5,100,100,61,1
2023-05-23 00:10:00,16.3333,23.555,21.7591,22.5,22.4,54.5,100,100,61,1
2023-05-23 00:15:00,16.35,23.5475,21.7273,22.5,22.4,54.5,100,100,61,1
2023-05-23 00:20:00,16.35,23.54,21.6955,22.5,22.4,54.5,100,100,61,1
2023-05-23 00:25:00,16.35,23.55,21.6636,22.5,22.1333,54.5,100,100,61,1
2023-05-23 00:30:00,16.35,23.5325,21.6318,22.5,22.25,54.5,100,100,61,1
2023-05-23 00:35:00,16.3,23.515,21.6,22.4833,22.35,54.5556,100,100,61,1
2023-05-23 00:40:00,16.25,23.4975,21.6,22.4667,22.15,54.4444,100,100,61,1
2023-05-23 00:45:00,16.2,23.48,21.5923,22.45,22.2714,54.5,100,100,61,1
2023-05-23 00:50:00,16.1667,23.4625,21.6,22.45,22.3,54.5,100,100,61,1
2023-05-23 00:55:00,16.1333,23.445,21.5769,22.425,22.175,54.5,100,100,61,1
2023-05-23 01:00:00,16.1,23.4275,21.5538,22.4,22.175,54.5,100,100,61,1
2023-05-23 01:05:00,16.0667,23.41,21.5308,22.34,22.04,54.5,100,100,61,1
2023-05-23 01:10:00,16.0333,23.3925,21.5077,22.28,22.05,54.5,100,100,61,1
2023-05-23 01:15:00,16,23.375,21.4846,22.22,22.25,54.5,100,100,61,1
2023-05-23 01:20:00,15.9667,23.3575,21.4615,22.2,22.2,54.5,100,100,61,1
2023-05-23 01:25:00,15.9333,23.34,21.4385,22.2,22.1,54.5,100,100,61,1
2023-05-23 01:30:00,15.9,23.321,21.4154,22.0333,22,54.5,100,100,61,1
2023-05-23 01:35:00,15.8667,23.302,21.3923,22.05,22.05,54.5,100,100,61,1
2023-05-23 01:40:00,15.8333,23.283,21.3692,22.25,22.1,54.5,100,100,61,1
2023-05-23 01:45:00,15.8,23.264,21.3462,22.2,22.0167,54.5,100,100,61,1
2023-05-23 04:05:00,14.9786,22.85,20.72,21.575,21.5,54.5,100,100,61,1
2023-05-23 04:10:00,14.9429,22.85,20.7,21.8,21.8,54.5,100,100,61,1
2023-05-23 04:15:00,14.9071,22.85,20.68,21.7333,21.6,54.3333,100,100,61,1
2023-05-23 04:20:00,14.8714,22.85,20.66,21.5333,21.5,54.1667,100,100,61,1
2023-05-23 04:25:00,14.8357,22.85,20.64,21.6,21.75,54,100,100,61,1
2023-05-23 04:30:00,14.8,22.8444,20.62,21.65,21.725,53.8333,100,100,61,1
2023-05-23 04:35:00,14.8556,22.85,20.6,21.7,21.7,53.6667,100,100,61,1
2023-05-23 04:40:00,14.9111,22.86,20.6,21.69,21.55,53.5,100,100,61,1
2023-05-23 04:45:00,14.9667,22.87,20.6,21.68,21.7333,54.5,100,100,61,1
2023-05-23 04:50:00,15.0222,22.88,20.6,21.5,21.5,42.5088,100,100,61,1
2023-05-23 04:55:00,15.0778,22.89,20.6,21.7,21.65,30.5175,100,100,61,1
2023-05-23 05:00:00,15.1333,22.9,21.2,21.4,21.35,18.5263,42,100,46,1
2023-05-23 05:05:00,15.1056,22.85,21.6,21.9,21.65,49.2143,100,100,62,1
2023-05-23 05:10:00,15.0778,22.8,20.96,21.6,21.725,55.3333,100,100,61,1
2023-05-23 05:15:00,15.05,22.8056,20.9533,21.5333,21.55,54,100,100,61,1
2023-05-23 05:20:00,15.0333,22.8111,20.9467,21.75,21.7,54.3,100,100,61,1
2023-05-23 05:25:00,15.06,22.8167,20.94,21.6333,21.7,54.6,100,100,61,1
2023-05-23 05:30:00,15.18,22.8222,20.9333,21.5667,21.625,54.5,100,100,61,1
2023-05-23 05:35:00,15.3,22.8278,20.9267,21.675,21.7,54.4667,100,100,61,1
2023-05-23 05:40:00,15.5,22.8333,20.92,21.7,21.7,54.5,100,100,61,1
2023-05-23 05:45:00,15.6,22.8389,21.2,21.8,21.62,54.5,100,100,61,1
2023-05-23 05:50:00,15.9,22.8444,21.2667,21.9,21.6333,54.5,100,100,61,1
2023-05-23 05:55:00,16.1,22.85,21.3333,22,21.8667,54.5,100,100,61,1
2023-05-23 06:00:00,16.35,22.8556,21.4036,22.1,21.8667,54.5263,100,100,61,1
2023-05-23 06:05:00,16.6,22.8611,21.4738,22.15,22.15,54.5,100,100,61,1
2023-05-23 06:10:00,16.7333,22.8667,21.544,22.15,22.165,54.5,100,100,61,1
2023-05-23 06:15:00,16.8667,22.8952,21.6143,22.4,22.18,54.5,100,100,61,1
2023-05-23 06:20:00,17.1,22.9238,21.7117,22.5,22.2667,54.4722,100,100,61,1
2023-05-23 06:25:00,17.2333,22.9524,21.8091,22.5,22.4,54.4444,100,100,61,1
2023-05-23 06:30:00,17.3667,22.981,21.9108,22.3667,22.4,54.5,100,100,61,1
2023-05-23 06:35:00,17.6,23.0095,22.0126,22.575,22.4,54.5556,100,100,61,1
2023-05-23 06:40:00,17.85,23.0381,22.1143,22.6,22.4,54.5,100,100,61,1
2023-05-23 06:45:00,17.975,23.0667,22.2171,22.65,22.6,54.5,100,100,61,1
2023-05-23 06:50:00,18.1,23.15,22.32,22.7,22.5,54.5,100,100,61,1
2023-05-23 06:55:00,18.35,23.1667,22.4244,22.8,22.6,54.4667,100,100,61,1
2023-05-23 07:00:00,18.4583,23.2278,22.5289,22.9,22.8,54.4333,100,100,61,1
2023-05-23 07:05:00,18.5667,23.2889,22.6333,23.05,22.6667,54.4,100,100,61,1
2023-05-23 07:10:00,18.7333,23.35,22.6,23.0917,22.85,54.5,100,100,61,1
2023-05-23 07:15:00,18.9,23.4,22.8333,23.1333,23,54.5556,100,100,61,1
2023-05-23 07:20:00,19.15,23.5,22.9333,23.2667,22.9,54.5,100,100,61,1
2023-05-23 10:00:00,22.68,25.2167,25.35,22.3667,20.3,7.3,0,41,23,1
2023-05-23 10:05:00,22.75,25.08,25.15,22.925,21.8222,31.1739,0,0,0,1
2023-05-23 10:15:00,23.1333,25.3,24.7364,23.95,23.18,32.44,0,0,64,1
2023-05-23 10:20:00,22.8,25.25,23.95,23.8333,24.1,64.4,0,0,72,1
2023-05-23 10:25:00,22.925,25.2,24.2667,23.5,24.65,66,0,0,71,1
2023-05-23 10:30:00,23.05,25.15,24.475,23.5,24.8,32.6364,0,0,10,1
2023-05-23 10:35:00,23.3333,25.275,24.5667,23.3333,24.65,23.9167,0,0,54,1
2023-05-23 10:40:00,23.1,25.1,24.36,23.35,24.6,46.4615,0,0,0,1
2023-05-23 10:45:00,23.35,25.05,24.1667,21.9176,22.8143,30.6429,0,0,58,1
2023-05-23 10:50:00,23.14,25.06,24.4833,24.2889,24.4154,56.5,0,36,62,1
2023-05-23 10:55:00,23.15,25.11,25.15,25,24.5833,56,24,100,61,1
2023-05-23 11:00:00,23.2,25.16,25.15,25.9333,25.8125,55.5,0,0,61,1
2023-05-23 11:05:00,23.3571,25.1562,25.0667,25.9,25.875,55.6667,0,0,60,1
2023-05-23 11:10:00,23.4079,25.1524,25.15,25.5,25.275,55.75,0,0,60,1
2023-05-23 11:15:00,23.4586,25.1486,25.025,25.0333,24.65,55.8333,0,0,61,1
2023-05-23 11:20:00,23.5093,25.1448,25.2,24.5167,23.64,55.6167,0,0,61,1
2023-05-23 11:25:00,23.56,25.141,25.225,24.1,22.9286,55.4,0,0,60,1
2023-05-23 11:30:00,23.595,25.1371,25.15,23.5333,22.0714,55.4889,0,0,60,1
2023-05-23 11:35:00,23.63,25.1333,25.0286,22.64,20.7375,55.5778,0,0,60,1
2023-05-23 11:40:00,23.665,25.15,25.225,22.35,20.2143,55.6667,0,0,60,1
2023-05-23 11:45:00,23.7,25.0333,25.1875,22.7286,20.6333,55.4,0,0,60,1
2023-05-23 11:50:00,23.6833,25.0122,25.4667,22.79,20.7375,55.5333,0,0,60,1
2023-05-23 11:55:00,23.6667,24.991,25.2889,22.95,20.8,55.6667,0,0,60,1
2023-05-23 12:00:00,23.65,24.9698,25.2,22.6333,20.72,55.4545,0,0,60,1
2023-05-23 12:05:00,23.6333,24.9487,25.04,22.72,20.7,55.7,0,0,60,1
2023-05-23 12:10:00,23.6667,24.9275,25.1333,22.6625,20.7125,56,0,0,61,1
2023-05-23 12:15:00,23.7,24.9063,25.22,22.9,20.9,55.4545,0,0,61,1
2023-05-23 12:20:00,23.675,24.8852,25.2,22.9,21.15,55.5714,0,0,61,1
2023-05-23 12:25:00,23.65,24.864,25.15,22.8,20.8875,55.5,0,0,61,1
2023-05-23 12:30:00,23.6,24.8429,25.15,22.75,20.9286,55.5,0,0,61,1
2023-05-23 12:35:00,23.5667,24.85,25.025,22.66,20.55,55,0,0,61,1
2023-05-23 12:40:00,23.5333,24.8067,25.075,22.3333,20.2143,55.5,0,0,61,1
2023-05-23 12:45:00,23.5,24.7633,24.9667,22.24,20.05,55.5,0,0,61,1
2023-05-23 12:50:00,23.53,24.72,24.85,22.1625,20.0333,55.5556,0,0,61,1
2023-05-23 12:55:00,23.56,24.6767,25,22.1333,19.85,55.4286,0,0,61,1
2023-05-23 13:00:00,23.5,24.6333,24.78,22.05,20.05,55.5,0,0,60,1
2023-05-23 13:05:00,23.3,24.65,24.6833,21.95,19.75,55.5,0,0,61,1
2023-05-23 13:10:00,23.2333,24.6,24.7667,21.9375,19.5714,55.5,0,0,60,1
2023-05-23 13:15:00,23.1667,24.55,24.725,21.925,19.66,55.5714,0,0,61,1
2023-05-23 13:20:00,23.1,24.5444,24.575,21.6,19.5778,55.5,0,0,60,1
2023-05-23 13:25:00,23.1667,24.5143,24.6,21.66,19.55,55.4615,0,0,61,1
2023-05-23 13:30:00,23.1333,24.4841,24.575,21.7778,19.65,55.5,0,0,61,1
2023-05-23 13:35:00,23.0333,24.454,24.5667,21.75,19.575,55.5333,0,0,61,1
2023-05-23 13:40:00,22.9667,24.4238,24.4,21.6143,19.6,55.4444,0,0,61,1
2023-05-23 13:45:00,22.9,24.3937,24.4,21.9833,20.1125,55.6,0,0,60,1
2023-05-23 13:50:00,22.8333,24.3635,24.25,22.1,20.2687,55.8333,0,0,60,1
2023-05-23 13:55:00,22.85,24.3333,24.1667,22.1286,20.425,55.5,0,0,61,1
2023-05-23 14:00:00,22.85,24.35,24.2286,22.1286,20.45,56.2857,0,0,61,1
2023-05-23 14:05:00,22.8067,24.35,24.1,22.075,20.325,55.5714,0,0,61,1
2023-05-23 15:15:00,22.05,24.15,23.4667,21.3286,19.65,55.5455,0,0,61,1
2023-05-23 15:20:00,21.9417,24.15,23.28,21.1545,19.4167,55.4667,0,0,61,1
2023-05-23 15:25:00,21.8333,24.1,23.3,20.9714,19.1625,55.5,0,0,61,1
2023-05-23 15:30:00,21.9,24.1061,23.2556,20.8875,18.84,55.6,0,0,61,1
2023-05-23 15:35:00,21.8917,24.1121,23.5,20.85,18.82,55.4667,0,0,61,1
2023-05-23 15:40:00,21.8833,24.1182,23.6,20.85,18.7778,55.5556,0,0,61,1
2023-05-23 15:45:00,21.875,24.1242,23.4429,20.85,18.76,55.5,0,0,61,1
2023-05-23 15:50:00,21.8667,24.1303,23.4,20.7875,18.8167,55.4545,0,0,61,1
2023-05-23 15:55:00,21.8583,24.1364,23.4333,20.7,18.7667,55.5,0,0,61,1
2023-05-23 16:00:00,21.85,24.1424,23.46,20.85,18.76,55.5,0,0,61,1
2023-05-23 16:05:00,21.8417,24.1485,23.26,21.22,19.175,55.5,0,0,61,1
2023-05-23 16:10:00,21.8333,24.1545,23.2286,21.4333,19.6818,55.5,0,0,61,1
2023-05-23 16:15:00,21.8667,24.1606,23.3,21.6111,19.9286,55.6667,0,0,61,1
2023-05-23 16:20:00,21.8333,24.1667,23.4,21.6667,20.05,55.4,0,0,61,1
2023-05-23 16:25:00,21.85,24.15,23.4,21.6,19.95,55.5,0,0,61,1
2023-05-23 16:30:00,21.8545,24.1494,23.4,21.65,19.925,55.5,0,0,61,1
2023-05-23 16:35:00,21.8492,24.1487,23.4,21.6,19.9375,55.5455,0,0,61,1
2023-05-23 16:40:00,21.8439,24.1481,23.4429,21.575,19.86,55.3333,0,0,61,1
2023-05-23 16:45:00,21.8386,24.1474,23.5,21.5818,19.95,55.5,0,0,61,1
2023-05-23 16:50:00,21.8333,24.1468,23.2333,21.58,20.0125,55.5,0,0,61,1
2023-05-23 16:55:00,21.7417,24.1461,23.26,21.5833,20.05,55.5455,0,0,61,1
2023-05-23 17:00:00,21.65,24.1455,23.24,21.58,19.95,56,0,0,61,1
2023-05-23 17:05:00,21.55,24.1448,23.1333,21.5,19.9286,56.5455,0,0,61,1
2023-05-23 17:10:00,21.481,24.1442,23.06,21.38,19.5667,56.1667,0,0,61,1
2023-05-23 17:15:00,21.4119,24.1435,22.8182,21.0833,19.275,55.869,0,0,60,1
2023-05-23 17:20:00,21.3429,24.1429,22.8857,20.8833,19.1222,55.5714,0,0,61,1
2023-05-23 17:25:00,21.3079,24.0881,22.875,20.8091,19.1,55.5,0,0,61,1
2023-05-23 17:30:00,21.273,24.0333,22.77,20.6667,18.8833,55.3333,0,0,61,1
2023-05-23 17:35:00,21.2381,23.9947,22.7429,20.42,18.54,55.5,0,0,61,1
2023-05-23 17:40:00,21.2032,23.956,22.7333,20.46,18.625,55.6667,0,0,61,1
2023-05-23 17:45:00,21.1683,23.9173,22.7,20.4,18.35,55.4,0,0,61,1
2023-05-23 17:50:00,21.1333,23.8787,22.7333,20.4,18.4143,55.5,0,0,61,1
2023-05-23 17:55:00,21.1,23.84,22.7333,20.3333,18.4714,55.5556,0,0,61,1
2023-05-23 18:00:00,21.0667,23.78,22.7,20.35,18.35,55.4444,0,0,61,1
2023-05-23 18:05:00,21.0333,23.72,22.7,20.4,18.475,55.5,0,0,61,1
2023-05-23 18:10:00,21,23.66,22.4667,20.2889,18.3909,55.5455,0,0,61,1
2023-05-23 18:15:00,20.85,23.6,22.38,20.6778,18.97,55.3333,0,0,61,1
2023-05-23 18:20:00,20.8,23.65,22.2333,20.64,19.2,55.5,0,0,61,1
2023-05-23 18:25:00,20.7333,23.65,22.2333,20.6417,19.0857,55.5,0,0,61,1
2023-05-23 18:30:00,20.6667,23.6375,22.225,20.6333,19.1167,56.3333,0,0,61,1
2023-05-23 18:35:00,20.6,23.625,22.2333,20.75,19.1286,55.3333,0,0,61,1
2023-05-23 18:40:00,20.65,23.6125,22.2,20.6,19.04,55.5,0,0,61,1
2023-05-23 18:45:00,20.5429,23.6,21.9364,20.6333,19.1667,55.5,0,0,61,1
2023-05-23 18:50:00,20.4381,23.5875,21.8909,20.64,19.14,55.5,0,0,61,1
2023-05-23 18:55:00,20.3333,23.575,21.72,20.6,19.2077,55.5,0,0,61,1
2023-05-23 19:00:00,20.2167,23.5625,21.86,20.3333,19.04,55.5,0,0,61,1
2023-05-23 19:05:00,20.1,23.55,21.7333,20.1571,18.7,55.5,0,0,61,1
2023-05-23 19:10:00,20,23.55,21.5,19.82,18.3143,55.6,0,0,61,1
2023-05-23 19:15:00,19.8333,23.5458,21.1556,19.5667,18,55.4615,0,0,61,1
2023-05-23 19:20:00,19.7083,23.5417,21.1429,19.5333,17.8667,55.5,0,0,61,1
2023-05-23 19:25:00,19.5833,23.5375,21.1,19.3125,17.725,55.5,0,0,61,1
2023-05-23 19:30:00,19.4583,23.5333,21.1,19.2444,17.55,55.5,0,0,61,1
2023-05-23 19:35:00,19.3333,23.4667,20.825,19.1571,17.5429,55.6,0,0,61,1
2023-05-23 19:40:00,19.2667,23.4,20.94,19.0857,17.55,55.5,0,0,61,1
2023-05-23 19:45:00,19.2,23.3333,20.8,19.0222,17.5222,55.8,0,0,61,1
2023-05-23 19:50:00,19.1333,23.2667,20.7667,18.9667,17.2857,55.6,0,0,61,1
2023-05-23 19:55:00,19.15,23.2,20.5143,18.78,17.05,55.5,0,0,61,1
2023-05-23 20:00:00,19.0333,23.1333,20.65,18.7,17.1111,55.75,0,0,61,1
2023-05-23 20:05:00,18.9167,23.15,20.2857,18.675,17.1,55.5,0,0,61,1
2023-05-23 20:10:00,18.8,23.0429,20.1556,18.62,17.06,56.1667,0,0,61,1
2023-05-23 20:15:00,18.6,23.0139,19.98,18.58,17.0125,55.5,0,0,61,1
2023-05-23 20:20:00,18.5,22.9849,19.9571,18.425,16.89,55.3333,0,0,61,1
2023-05-23 20:25:00,18.4167,22.9559,20.0167,18.4444,16.9333,55.5,0,0,61,1
2023-05-23 20:30:00,18.3333,22.9269,19.64,18.4286,16.9556,55.5556,0,0,61,1
2023-05-23 20:35:00,18.2,22.898,19.6,18.8625,17.4857,55.4545,0,0,61,1
2023-05-23 20:40:00,18,22.869,19.5111,18.9455,17.9,55.5,0,0,61,1
2023-05-23 20:45:00,17.9333,22.84,19.7,18.9909,17.8778,55.6667,0,0,61,1
2023-05-23 20:50:00,17.8667,22.85,19.4556,19.0333,17.94,55.5,0,0,61,1
2023-05-23 20:55:00,17.8,22.86,19.4571,18.9667,17.8222,55.4444,0,0,61,1
2023-05-23 21:00:00,17.75,22.855,19.325,18.9125,17.9778,56,0,0,61,1
2023-05-23 21:05:00,17.7,22.85,19.3571,18.8667,18.2,55.5,0,0,61,1
2023-05-23 21:10:00,17.5,22.845,19.1857,19,18.025,55.25,0,0,61,1
2023-05-23 21:15:00,17.4,22.84,19.0667,18.9667,18.0667,55,0,0,61,1
2023-05-23 21:20:00,17.3,22.87,18.74,18.72,17.7875,55.5385,0,0,61,1
2023-05-23 21:25:00,17.2667,22.9,18.95,18.7222,17.9,55.5,0,0,61,1
2023-05-23 21:30:00,17.2333,22.88,18.7375,19,18.3333,55.4545,0,0,61,1
2023-05-23 21:35:00,17.2,22.86,18.6273,18.9,18.1667,55.6667,0,0,61,1
2023-05-23 21:40:00,17.0429,22.84,18.7333,19.025,18.3833,56.5714,0,0,61,1
2023-05-23 21:45:00,16.9381,22.8133,18.5111,19.1333,18.6714,56.1667,0,0,61,1
2023-05-23 21:50:00,16.8333,22.7867,18.5571,19.225,18.9333,57.5,0,0,62,1
2023-05-23 21:55:00,16.775,22.76,18.2909,19.3,18.9167,57.5,0,0,62,1
2023-05-23 22:00:00,16.7167,22.7333,18.1944,19.4375,19.1,57.5,0,0,62,1
2023-05-23 22:05:00,16.6583,22.7067,18.4857,19.5091,19.4333,57.4667,0,0,61,1
2023-05-23 22:10:00,16.6,22.68,18.36,19.45,19.36,57.6,0,0,61,1
2023-05-23 22:15:00,16.5667,22.6533,18.4333,19.5,19.3,57.3,0,0,61,1
2023-05-23 22:20:00,16.5333,22.6267,18.2,19.5,19.45,57,0,0,62,1
2023-05-23 22:25:00,16.5028,22.6,18.2,19.52,19.425,57.5294,0,0,61,1
2023-05-23 22:30:00,16.4722,22.65,18.2167,19.525,19.35,57.5,0,0,61,1
2023-05-23 22:35:00,16.4417,22.6,18.12,19.45,19.2,57,0,0,61,1
2023-05-23 22:40:00,16.4111,22.55,18.2167,19.4667,19.26,56.5,0,0,61,1
2023-05-23 22:45:00,16.3806,22.5333,18.18,19.4667,19.15,56,0,0,61,1
2023-05-23 22:50:00,16.35,22.5048,18.2333,19.34,19.2778,55.5,0,0,61,1
2023-05-23 22:55:00,16.3333,22.4762,18.0571,19.3111,19.1714,55.4706,0,0,62,1
2023-05-23 23:00:00,16.2889,22.4476,17.7778,19.29,19.14,55.5,0,0,61,1
2023-05-23 23:05:00,16.2444,22.419,18.1,19.2429,19.1,55.6,0,0,61,1
2023-05-23 23:10:00,16.2,22.3905,17.6667,19.2333,19.125,56.25,0,0,61,1
2023-05-23 23:15:00,16.1167,22.3619,17.7125,19.0857,18.9625,55.5,0,0,61,1
2023-05-23 23:20:00,16.0333,22.3333,17.7833,18.9444,18.8667,55.4,0,0,61,1
2023-05-23 23:25:00,16.0139,22.35,17.85,19.05,18.95,56.3333,0,0,61,1
2023-05-23 23:30:00,15.9944,22.3329,17.8,18.8857,18.78,55.5,0,0,61,1
2023-05-23 23:35:00,15.975,22.3157,17.7167,18.95,18.8667,55.5,0,0,61,1
2023-05-23 23:40:00,15.9556,22.2986,17.8333,18.875,18.75,55.5,0,0,61,1
2023-05-23 23:45:00,15.9361,22.2815,17.8333,18.9,18.75,55.5,0,0,61,1
2023-05-23 23:50:00,15.9167,22.2644,17.7,19.02,18.925,55.3333,0,0,61,1
2023-05-23 23:55:00,15.8972,22.2472,17.76,18.87,18.8,55.5,0,0,61,1
2023-05-24 00:00:00,15.8778,22.2301,17.84,18.9364,18.9,55.6667,0,0,62,1
2023-05-24 00:05:00,15.8583,22.213,17.78,18.9,18.825,55.5,0,0,61,1
2023-05-24 00:10:00,15.8389,22.1958,17.6333,18.8571,18.7667,55.4444,0,0,61,1
2023-05-24 00:15:00,15.8194,22.1787,17.4,18.6857,18.56,55.6,0,0,61,1
2023-05-24 00:20:00,15.8,22.1616,17.5286,18.7,18.575,56.6667,0,0,62,1
2023-05-24 00:25:00,15.7111,22.1444,17.2625,18.72,18.55,55.8889,0,0,62,1
2023-05-24 00:30:00,15.6222,22.1106,17.32,18.74,18.46,56.1429,0,0,61,1
2023-05-24 00:35:00,15.5333,22.0767,17.3667,18.4875,18.2727,55.5,0,0,61,1
2023-05-24 00:40:00,15.2,22.0429,16.7909,18.26,18.12,55.5,0,0,61,1
2023-05-24 00:45:00,15.1167,22.05,16.95,18.24,18.05,56.5,0,0,61,1
2023-05-24 00:50:00,15.0333,22.01,16.9,18.2571,17.9667,56.5,0,0,61,1
2023-05-24 00:55:00,15.0467,21.97,16.6571,18.2833,17.9,55.4,0,0,61,1
2023-05-24 01:00:00,15.06,21.93,16.75,18.2,17.9167,55.5,0,0,61,1
2023-05-24 01:05:00,15.0578,21.89,17.0333,18.2,18.04,55.5714,0,0,61,1
2023-05-24 01:10:00,15.0556,21.85,17.0833,18.28,18.1286,55.5,0,0,61,1
2023-05-24 01:15:00,15.0533,21.8444,17.1333,18.1818,18.1167,55.5,0,0,61,1
2023-05-24 01:20:00,15.0511,21.8253,17.1167,18.3583,18.19,55.5,0,0,61,1
2023-05-24 01:25:00,15.0489,21.8061,16.9833,18.2833,18.1167,55.5,0,0,61,1
2023-05-24 01:30:00,15.0467,21.7869,16.95,18.1333,18.15,55.4,0,0,61,1
2023-05-24 01:35:00,15.0444,21.7677,16.88,18.15,18.1,56,0,0,61,1
2023-05-24 01:40:00,15.0422,21.7485,16.9333,18.2556,18.25,55.5,0,0,61,1
2023-05-24 01:45:00,15.04,21.7293,17.0833,18.2143,18.175,56.25,0,0,61,1
2023-05-24 01:50:00,15.0378,21.7101,17.08,18.275,18.2667,55.8889,0,0,61,1
2023-05-24 01:55:00,15.0356,21.6909,17.0143,18.34,18.18,55.5,0,0,61,1
2023-05-24 02:00:00,15.0333,21.6717,16.725,18.2,18.2,55.5556,0,2,61,1
2023-05-24 02:05:00,14.9167,21.6525,16.6875,18.0333,17.9167,55.4444,0,5,61,1
2023-05-24 02:10:00,14.8,21.6333,16.2714,17.94,17.74,55.5455,0,7,61,1
2023-05-24 02:15:00,14.5333,21.5917,16.22,17.58,17.5111,55.5,0,12,61,1
2023-05-24 02:20:00,14.2,21.55,16.57,17.94,17.86,55,0,18,61,1
2023-05-24 02:25:00,14,21.55,17.4111,19.2333,18.9,54.6667,0,23,61,1
2023-05-24 02:30:00,13.9333,21.575,17.3889,19.4429,19.28,54.3333,0,26,61,1
2023-05-24 02:35:00,13.8667,21.6,17.4,19.5839,19.3733,54.5714,0,29,61,1
2023-05-24 02:40:00,13.8,21.625,17.4,19.725,19.4667,54.5649,0,31,61,1
2023-05-24 02:45:00,13.825,21.65,17.4111,19.75,19.48,54.5584,0,34,61,1
2023-05-24 02:50:00,13.85,21.65,17.3889,19.4,19.35,54.5519,0,34,61,1
2023-05-24 02:55:00,13.875,21.65,17.4,19.525,19.3,54.5455,0,36,61,1
2023-05-24 03:00:00,13.9,21.65,17.4111,19.525,19.38,54.539,0,36,61,1
2023-05-24 03:05:00,13.925,21.65,17.4182,19.55,19.3,54.5325,0,36,61,1
2023-05-24 03:10:00,13.95,21.65,17.52,19.6333,19.45,54.526,0,36,61,1
2023-05-24 03:15:00,13.975,21.6371,17.5444,19.7571,19.7,54.5195,0,36,61,1
2023-05-24 03:20:00,14,21.6242,17.5556,19.65,19.54,54.513,0,36,61,1
2023-05-24 03:25:00,13.96,21.6112,17.5444,19.6667,19.5,54.5065,0,36,61,1
2023-05-24 03:30:00,13.92,21.5983,17.5556,19.75,19.675,54.5,0,36,61,1
2023-05-24 03:35:00,13.88,21.5854,17.5429,19.65,19.675,54.5,0,36,61,1
2023-05-24 03:40:00,13.84,21.5725,17.5,19.66,19.55,54.5,0,36,61,1
2023-05-24 03:45:00,13.8,21.5596,17.4533,19.5,19.3333,54.5,0,36,61,1
2023-05-24 03:50:00,13.82,21.5467,17.4,19.5,19.3167,54.5,0,36,61,1
2023-05-24 03:55:00,13.84,21.55,17.4111,19.5,19.3,54.5,0,37,61,1
2023-05-24 04:00:00,13.86,21.5528,17.3889,19.5,19.45,54.5,0,38,61,1
2023-05-24 04:05:00,13.88,21.5556,17.4143,19.4,19.4417,54.5,0,41,61,1
2023-05-24 04:10:00,13.9,21.5583,17.4889,19.62,19.4333,54.5,0,43,61,1
2023-05-24 04:15:00,13.92,21.5611,17.9333,19.8,19.6125,54.5,0,46,61,1
2023-05-24 04:20:00,13.94,21.5639,18.1667,20.3,20,54.5,0,46,61,1
2023-05-24 04:25:00,13.96,21.5667,18.2,20.2,20,54.5,0,46,61,1
2023-05-24 04:30:00,13.98,21.55,18.3,20.2875,20.2143,54.5,0,46,61,1
2023-05-24 04:35:00,14,21.5417,18.3462,20.3438,20.1429,54.4286,0,46,61,1
2023-05-24 04:40:00,14.05,21.5333,18.35,20.4,20.2333,54.5714,0,45,61,1
2023-05-24 04:45:00,14.1,21.525,18.2308,20.4,20.2545,54.5,0,42,61,1
2023-05-24 04:50:00,14.3,21.5167,17.9308,20.0889,19.9167,54.5,0,40,61,1
2023-05-24 04:55:00,14.5,21.5083,17.9727,20.26,19.9667,54.5,0,37,61,1
2023-05-24 05:00:00,14.5667,21.5,18.1143,20.125,19.9375,54.4286,0,35,61,1
2023-05-24 05:05:00,14.8,21.6,18.2,20.1556,20.05,54.6,0,32,61,1
2023-05-24 05:10:00,15,21.5905,18.2867,20.175,20.1,54.5667,0,30,61,1
2023-05-24 05:15:00,15.0333,21.581,18.35,20.4,20.1,54.5333,0,26,61,1
2023-05-24 05:20:00,15.0667,21.5714,18.4143,20.4111,20.25,54.5,0,22,61,1
2023-05-24 05:25:00,15.3,21.5619,18.5273,20.4222,20.375,54.875,0,18,61,1
2023-05-24 05:30:00,15.5,21.5524,18.6333,20.5333,20.5,55.25,0,13,61,1
2023-05-24 05:35:00,15.6,21.5429,17.8833,19.6667,19.7091,55.625,0,8,61,1
2023-05-24 05:40:00,15.8,21.5333,17.66,19.1333,19.11,56,0,5,61,1
2023-05-24 05:45:00,16.05,21.55,17.7778,19.06,19.1,55.4545,0,3,61,1
2023-05-24 05:50:00,16.2,21.55,17.8667,19.35,19.25,55.5,0,4,61,1
2023-05-24 05:55:00,16.35,21.5542,18.1571,19.3714,19.125,55.6667,0,4,61,1
2023-05-24 06:00:00,16.55,21.5583,18.35,19.66,19.5,55.5,0,4,61,1
2023-05-24 06:05:00,16.6,21.5625,18.3111,19.6833,19.6,55.3333,0,4,61,1
2023-05-24 06:10:00,16.85,21.5667,18.4667,19.6857,19.6167,55.4167,0,4,61,1
2023-05-24 06:15:00,17.1,21.55,18.725,19.82,19.62,55.5,0,4,61,1
2023-05-24 06:20:00,17.225,21.55,18.725,19.98,19.85,55.5238,0,3,61,1
2023-05-24 06:25:00,17.35,21.5889,19.04,20.08,20.0429,55.5476,0,2,61,1
2023-05-24 06:30:00,17.6,21.6278,19.1857,20.1,20.22,55.5714,0,0,61,1
2023-05-24 06:35:00,17.9,21.6667,19.3667,20.3333,20.5,55.5,0,0,61,1
2023-05-24 06:40:00,18.05,21.7311,19.5636,20.4,20.7,55,0,0,61,1
2023-05-24 06:45:00,18.25,21.7956,19.9,20.5625,20.7333,55.5,0,0,61,1
2023-05-24 06:50:00,18.6,21.86,20.12,20.725,21.25,55.6,0,0,61,1
2023-05-24 06:55:00,18.6625,21.98,20.38,20.6,21.35,55.5,0,0,61,1
2023-05-24 07:00:00,18.725,22.1,20.2667,20.85,21.4167,55.4444,0,0,61,1
2023-05-24 07:05:00,18.7875,22.16,20.3571,20.825,21.4667,55.5714,0,0,61,1
2023-05-24 07:10:00,18.85,22.24,20.3286,20.85,21.34,55,0,0,61,1
2023-05-24 07:15:00,19.1,22.32,20.5333,21,21.6833,55.5,0,0,61,1
2023-05-24 07:20:00,19.2,22.4,20.75,21.05,21.6714,55.5,0,0,61,1
2023-05-24 07:25:00,19.4,22.4667,20.85,21.1,22.0333,55.5,0,0,61,1
2023-05-24 07:30:00,19.6,22.5333,21.0667,21.1167,22.1571,55.5,0,0,61,1
2023-05-24 07:35:00,19.7,22.6,21.225,21.2143,22.45,55.5,0,0,61,1
2023-05-24 07:40:00,19.9,22.66,21.44,21.15,22.46,56,0,0,61,1
2023-05-24 07:45:00,20.15,22.78,21.7,21.35,22.7333,55.5,0,0,61,1
2023-05-24 07:50:00,20.4,22.9,22.0667,21.3571,22.825,55,0,0,61,1
2023-05-24 07:55:00,20.6,23.025,22.2,21.4661,23.1273,55.25,0,0,61,1
2023-05-24 08:00:00,20.7,23.15,22.1857,21.575,23.2333,55.5,0,0,60,1
2023-05-24 08:05:00,20.8,23.25,22.3333,21.7667,23.4833,55.5,0,0,61,1
2023-05-24 08:10:00,20.9,23.35,22.44,21.66,23.3333,55.5278,0,0,61,1
2023-05-24 08:15:00,20.9786,23.3538,22.7,21.8667,23.775,55.5556,0,0,61,1
2023-05-24 08:20:00,21.0571,23.4216,22.7,21.8583,23.6,55.3333,0,0,61,1
2023-05-24 08:25:00,21.2,23.4894,22.7,21.85,23.6333,55.4167,0,0,61,1
2023-05-24 08:30:00,21.2833,23.5571,22.72,21.94,23.8333,55.5,0,0,61,1
2023-05-24 08:35:00,21.3667,23.5937,22.95,22.1033,23.92,55.6,0,0,61,1
2023-05-24 08:40:00,21.4311,23.6302,23.1,22.2667,24.0125,55.4,0,0,61,1
2023-05-24 08:45:00,21.4956,23.6667,23.2,22.04,24.05,55.6,0,0,61,1
2023-05-24 08:50:00,21.56,23.7278,23.2,22.1,24.1833,55.4444,0,0,61,1
2023-05-24 08:55:00,21.6667,23.7889,23.2,22.1444,24.0857,55.6,0,0,61,1
2023-05-24 09:00:00,21.7833,23.85,23.15,22.2286,24.2667,55.4444,0,0,61,1
2023-05-24 09:05:00,21.9,23.9,23.4667,22.32,24.42,55.5,0,0,61,1
2023-05-24 09:10:00,22.1,23.9556,23.6,22.3,24.5667,55.5,0,0,61,1
2023-05-24 09:15:00,22.2,24.0111,23.7,22.5,24.725,55.5,0,0,61,1
2023-05-24 09:20:00,22.275,24.0667,23.6833,22.35,24.65,55.5,0,0,61,1
2023-05-24 09:25:00,22.35,24.1667,23.825,23.6,24.4,55.5,0,0,61,1
2023-05-24 09:30:00,22.4,24.1984,24.1,24.58,24.2909,55.5,0,0,61,1
2023-05-24 09:35:00,22.5667,24.2302,24.1,24.9182,24.7833,55.6667,0,0,61,1
2023-05-24 09:40:00,22.7,24.2619,24.2,25.1375,24.9667,55.5,0,0,61,1
2023-05-24 09:45:00,22.8667,24.2937,24.4,25.2429,25.175,56.2,0,0,61,1
2023-05-24 09:50:00,22.9122,24.3254,24.36,25.1667,25.175,56,0,0,61,1
2023-05-24 09:55:00,22.9578,24.3571,24.3667,25.25,25.15,55.5,0,0,61,1
2023-05-24 10:00:00,23.0033,24.4067,24.35,25.2833,25.25,56,0,0,61,1
2023-05-24 10:05:00,23.0489,24.4563,24.4,25.2125,25.12,56.5,0,0,61,1
2023-05-24 10:10:00,23.0944,24.506,24.4667,25.1643,25.1,56,0,0,61,1
2023-05-24 10:15:00,23.14,24.5556,24.7,25.2143,25.05,55.5,0,0,61,1
2023-05-24 10:20:00,23.16,24.5926,24.7667,25.4667,25.19,55.4722,0,0,61,1
2023-05-24 10:25:00,23.28,24.6296,24.8,25.43,25.16,55.4444,0,0,61,1
2023-05-24 10:30:00,23.4,24.6667,24.8714,25.325,25.02,56,0,0,61,1
2023-05-24 10:35:00,23.6,24.65,25,24.9857,24.4875,55.4,0,0,61,1
2023-05-24 10:40:00,23.6333,24.65,25.08,24.22,23.2462,55.5,0,0,61,1
2023-05-24 10:45:00,23.6667,24.65,25.2,23.4444,21.9444,55.5556,0,0,61,1
2023-05-24 10:50:00,23.9,24.65,25.4,23.2222,21.39,56.5,0,0,61,1
2023-05-24 10:55:00,24.1,24.65,25.5,22.92,20.86,56.2857,0,0,61,1
2023-05-24 11:00:00,24.0778,24.6429,25.48,22.7385,20.5467,56.3333,0,0,61,1
2023-05-24 11:05:00,24.0556,24.6063,25.5,22.4778,20.2875,56,0,0,61,1
2023-05-24 11:10:00,24.0333,24.5698,25.2667,22.4714,20.0929,56.5,0,0,61,1
2023-05-24 11:15:00,24.0467,24.5333,25.4,22.38,20.0111,55.8,0,0,61,1
2023-05-24 11:20:00,24.06,24.5181,25.5,22.9,20.6923,55.6,0,0,61,1
2023-05-24 11:25:00,24.2,24.5028,25.6,23,20.97,56.5,0,0,61,1
2023-05-24 11:30:00,24.24,24.4875,25.48,22.8429,20.8857,56.2,0,0,61,1
2023-05-24 11:35:00,24.28,24.4722,25.5333,22.95,20.87,56.5,0,0,61,1
2023-05-24 11:40:00,24.32,24.4569,25.6667,23.1857,20.95,56.5,0,0,61,1
2023-05-24 11:45:00,24.36,24.4417,25.8,23.125,21,56.1667,0,0,61,1
2023-05-24 11:50:00,24.3471,24.4264,25.6333,23.15,21.05,55.6667,0,0,61,1
2023-05-24 11:55:00,24.3576,24.4111,25.65,23.0667,21.0429,55.6364,0,0,61,1
2023-05-24 12:00:00,24.3682,24.3958,25.65,23.08,21.06,55.5556,0,0,61,1
2023-05-24 12:05:00,24.3788,24.3806,25.65,23.2125,21.1375,55.8333,0,0,61,1
2023-05-24 12:10:00,24.3894,24.3653,25.65,23.1556,21.16,56.1667,0,0,61,1
2023-05-24 12:15:00,24.4,24.35,25.71,23.3,21.24,56.5,0,0,61,1
2023-05-24 12:20:00,24.6,24.35,26,23.5,21.3,56.5,0,0,61,1
2023-05-24 12:25:00,24.6667,24.35,26.0333,23.05,20.8,55.5,0,0,61,1
2023-05-24 12:30:00,24.7444,24.35,25.9,23.0786,20.975,55.5,0,0,61,1
2023-05-24 12:35:00,24.8222,24.34,26,22.82,20.55,55.5,0,0,61,1
2023-05-24 12:40:00,24.9,24.345,26.14,22.8857,20.45,55.4444,0,0,61,1
2023-05-24 12:45:00,24.8833,24.35,26.15,22.8333,20.3429,55.5385,0,0,61,1
2023-05-24 12:50:00,24.8667,24.35,26.15,22.8786,20.3417,55.5,0,0,61,1
2023-05-24 14:45:00,25.08,24.3667,26.3,23.4333,21.1,55.5,0,0,61,1
2023-05-24 14:50:00,25.06,24.3613,26.3,23.3167,21,55.4286,0,0,61,1
2023-05-24 14:55:00,25.04,24.356,26.2889,23.1667,20.75,55.5,0,0,61,1
2023-05-24 15:00:00,25.0071,24.3507,26.2111,23.1,20.7,55.5,0,0,61,1
2023-05-24 15:05:00,24.9743,24.3453,26.1333,22.9375,20.62,55.5,0,0,61,1
2023-05-24 15:10:00,24.9414,24.34,26.15,22.82,20.5,56.5,0,0,61,1
2023-05-24 15:15:00,24.9086,24.3408,26.075,22.925,20.4125,55.8,0,0,61,1
2023-05-24 15:20:00,24.8757,24.3415,26,22.9,20.44,55.5,0,0,61,1
2023-05-24 15:25:00,24.8429,24.3423,26,22.975,20.5,55.5,0,0,61,1
2023-05-24 15:30:00,24.7414,24.3431,25.9667,22.64,20.3857,55.5,0,0,61,1
2023-05-24 15:35:00,24.64,24.3438,25.7889,22.6,20.2714,55,0,0,61,1
2023-05-24 15:40:00,24.6467,24.3446,25.8143,22.65,20.4045,55.1143,0,0,60,1
2023-05-24 15:45:00,24.6533,24.3454,25.8,22.8667,20.5375,55.2286,0,0,61,1
2023-05-24 15:50:00,24.66,24.3462,26.0333,23.32,21.2556,55.3429,0,0,60,1
2023-05-24 15:55:00,24.64,24.3469,25.9,23.65,21.35,55.4571,0,0,60,1
2023-05-24 16:00:00,24.5333,24.3477,25.8,23.34,21.475,55.5714,0,0,60,1
2023-05-24 16:05:00,24.55,24.3485,25.8,23.325,21.35,55.3333,0,0,60,1
2023-05-24 16:10:00,24.515,24.3492,25.8,23.3833,21.3875,55.5,0,0,60,1
2023-05-24 16:15:00,24.48,24.35,25.8,23.55,21.425,55.5,0,0,61,1
2023-05-24 16:20:00,24.445,24.3545,25.8,23.35,21.35,55.5,0,0,61,1
2023-05-24 16:25:00,24.41,24.35,25.8,23.4143,21.36,55.5,0,0,60,1
2023-05-24 16:30:00,24.375,24.3455,25.7,23.4429,21.3333,55.5,0,0,60,1
2023-05-24 16:35:00,24.34,24.3409,25.64,23.4089,21.35,55.5455,0,0,60,1
2023-05-24 16:40:00,24.3,24.3364,25.655,23.375,21.55,55.4286,0,0,60,1
2023-05-24 16:45:00,24.26,24.3318,25.67,23.35,21.4286,55.6667,0,0,60,1
2023-05-24 16:50:00,24.22,24.3273,25.685,23.475,21.54,55.5,0,0,60,1
2023-05-24 16:55:00,24.18,24.3227,25.7,23.44,21.46,55.4,0,0,60,1
2023-05-24 17:00:00,24.14,24.3182,25.6333,23.4,21.44,55.5,0,0,60,1
2023-05-24 17:05:00,24.1,24.3136,25.48,23.3,21.3557,55.5556,0,0,60,1
2023-05-24 17:10:00,24,24.3091,25.2857,23.2,21.2714,55.5,0,0,61,1
2023-05-24 17:15:00,23.9333,24.3045,25.3,23.1375,21.2333,55.5,0,0,61,1
2023-05-24 17:20:00,23.8667,24.3,25.3,23.0667,21.1667,56.5,0,0,61,1
2023-05-24 17:25:00,23.8,24.35,25.1,23.075,21.18,56.6,0,0,60,1
2023-05-24 17:30:00,23.85,24.36,25.15,23.06,21.2,56.4286,0,0,60,1
2023-05-24 17:35:00,23.6,24.34,24.9909,22.7222,20.64,56,0,0,61,1
2023-05-24 17:40:00,23.5778,24.3118,25,22.5833,20.5667,55.5,0,0,61,1
2023-05-24 17:45:00,23.5556,24.2837,24.8,22.2,20.1286,55.4,0,0,60,1
2023-05-24 17:50:00,23.5333,24.2555,24.7857,22.2333,20.14,55.5556,0,0,60,1
2023-05-24 17:55:00,23.55,24.2273,24.8,22.2,20.1125,55.5,0,0,60,1
2023-05-24 18:00:00,23.4417,24.1992,24.7,22.1545,20.0556,56.1,0,0,61,1
2023-05-24 18:05:00,23.3333,24.171,24.65,21.9333,19.9,56.1111,0,0,60,1
2023-05-24 18:10:00,23.1,24.1429,24.4857,21.6,19.59,56,0,0,61,1
2023-05-24 18:15:00,23.1,24.0914,24.36,21.6545,19.62,56.5,0,0,60,1
2023-05-24 18:20:00,22.9667,24.04,24.1,21.75,19.5,55.7143,0,0,60,1
2023-05-24 18:25:00,22.8333,23.9914,24,21.475,19.3333,55.5556,0,0,61,1
2023-05-24 18:30:00,22.7556,23.9427,23.8692,21.35,19.35,55.4286,0,0,60,1
2023-05-24 18:35:00,22.6778,23.8941,23.8875,21.3429,19.5583,55.5,0,0,61,1
2023-05-24 18:40:00,22.6,23.8455,23.85,21.6333,19.7667,55.5,0,0,61,1
2023-05-24 18:45:00,22.5667,23.85,23.7375,22.1667,20.475,55.6667,0,0,61,1
2023-05-24 18:50:00,22.5333,23.8143,23.7125,22.1,20.4,55.9,0,0,61,1
2023-05-24 18:55:00,22.4167,23.7786,23.5333,22.2167,20.4333,56.5455,0,0,61,1
2023-05-24 19:00:00,22.3,23.7429,23.5,21.85,20.38,56.4,0,0,61,1
2023-05-24 19:05:00,22.2167,23.7071,23.5,21.9,20.3,55.5,0,0,60,1
2023-05-24 19:10:00,22.1333,23.6714,23.3333,21.55,19.8667,55.5,0,0,61,1
2023-05-24 19:15:00,22,23.6357,23.3,21.4625,19.925,55.5,0,0,61,1
2023-05-24 19:20:00,21.9167,23.6,23.16,21.25,19.46,56.5,0,0,61,1
2023-05-24 19:25:00,21.8333,23.65,23.2,20.9333,19.05,56.5455,0,0,61,1
2023-05-24 19:30:00,21.7333,23.6232,23.1,20.65,18.7833,56.4,0,0,61,1
2023-05-24 19:35:00,21.6333,23.5964,23.1,20.76,18.8333,55.8182,0,0,61,1
2023-05-24 19:40:00,21.5,23.5696,22.8455,20.6,18.84,55.5455,0,0,61,1
2023-05-24 19:45:00,21.55,23.5429,22.8,20.6625,18.82,55.7143,0,0,61,1
2023-05-24 19:50:00,21.4778,23.4905,22.85,20.6167,18.8,55.5,0,0,61,1
2023-05-24 19:55:00,21.4056,23.4381,22.6571,20.4667,18.55,55.5556,0,0,61,1
2023-05-24 20:00:00,21.3333,23.3857,22.7,20.4286,18.5333,55.8333,0,0,61,1
2023-05-24 20:05:00,21.2667,23.3333,22.7,20.5167,18.76,56.3846,0,0,61,1
2023-05-24 20:10:00,21.2,23.35,22.6,20.9375,19.35,55.6667,0,0,61,1
2023-05-24 20:15:00,21.1333,23.3314,22.4,20.98,19.4846,55.5,0,0,61,1
2023-05-24 20:20:00,21.04,23.3128,22.3,20.9625,19.4818,55.4615,0,0,61,1
2023-05-24 20:25:00,20.92,23.2942,22.18,20.9333,19.4167,55.5,0,0,61,1
2023-05-24 20:30:00,20.8,23.2756,22.175,20.6714,19.3917,55.5,0,0,61,1
2023-05-24 20:35:00,20.7476,23.257,22.2,20.65,19.3667,55.5,0,0,61,1
2023-05-24 20:40:00,20.6952,23.2384,22.2,20.75,19.375,56,0,0,61,1
2023-05-24 20:45:00,20.6429,23.2198,22.04,20.67,19.35,55.4615,0,0,61,1
2023-05-24 20:50:00,20.5881,23.2012,21.88,20.7417,19.5,55.6667,0,0,61,1
2023-05-24 20:55:00,20.5333,23.1826,21.975,20.675,19.4111,56.1818,0,0,61,1
2023-05-24 21:00:00,20.55,23.164,21.9667,20.7,19.3667,55.6667,0,0,61,1
2023-05-24 21:05:00,20.48,23.1455,21.8333,20.55,19.2286,55.5,0,0,61,1
2023-05-24 21:10:00,20.41,23.123,21.68,20.44,19.0111,56,0,0,61,1
2023-05-24 21:15:00,20.34,23.1006,21.7333,20.2778,18.75,55.5333,0,0,61,1
2023-05-24 21:20:00,20.2711,23.0782,21.7333,20.0182,18.6273,55.5,0,0,61,1
2023-05-24 21:25:00,20.2022,23.0558,21.725,19.925,18.4333,56,0,0,61,1
2023-05-24 21:30:00,20.1333,23.0333,21.7,19.9857,18.5444,56.5,0,0,61,1
2023-05-24 21:35:00,20.0429,23.013,21.45,20.0818,18.625,55,0,0,61,1
2023-05-24 21:40:00,19.9821,22.9926,21.4667,20.0909,18.725,56,0,0,61,1
2023-05-24 21:45:00,19.9214,22.9722,21.1833,20.15,18.6364,56.5,0,0,61,1
2023-05-24 21:50:00,19.8607,22.9519,21.2667,20.1091,18.8222,56.5,0,0,61,1
2023-05-24 21:55:00,19.8,22.9315,21.05,20.15,18.9286,56.5,0,0,61,1
2023-05-24 22:00:00,19.7167,22.9111,21.14,20.2583,19.0875,56.5455,0,0,61,1
2023-05-24 22:05:00,19.6333,22.8907,21.14,20.32,19.2429,56.5,0,0,61,1
2023-05-24 22:10:00,19.5833,22.8704,21.12,20.5071,19.5333,56,0,0,61,1
2023-05-24 22:15:00,19.5333,22.85,21.1,20.6167,19.7111,56.25,0,0,61,1
2023-05-24 22:20:00,19.4689,22.8462,21.1,20.7167,19.9125,56.5,0,0,61,1
2023-05-24 22:25:00,19.4044,22.8538,20.7833,20.9333,20.225,56.5,0,0,61,1
2023-05-24 22:30:00,19.34,22.84,20.8333,21.075,20.4333,56.5,0,0,61,1
2023-05-24 22:35:00,19.35,22.86,20.8333,21.2167,20.59,56.5,0,0,61,1
2023-05-25 01:35:00,19.2222,22.85,20.9,22.2,21.85,57,0,0,62,1
2023-05-25 01:40:00,19.2,22.85,20.7667,22.2,21.8833,56.6667,0,0,62,1
2023-05-25 01:45:00,19.1778,22.85,20.7667,22.05,21.8333,57.5,0,0,62,1
2023-05-25 01:50:00,19.1556,22.85,20.45,22.175,21.6875,56.5,0,0,62,1
2023-05-25 01:55:00,19.1333,22.8429,20.5,22.1597,21.725,56.8333,0,0,62,1
2023-05-25 02:00:00,19,22.8253,20.5,22.1444,21.6667,56.5,0,0,62,1
2023-05-25 02:05:00,18.9786,22.8078,20.28,22,21.5,57,0,0,62,1
2023-05-25 02:10:00,18.9571,22.7903,20.2714,21.9286,21.5333,56.8333,0,0,62,1
2023-05-25 02:15:00,18.9357,22.7727,20.3667,22.0143,21.5286,56.6667,0,0,62,1
2023-05-25 02:20:00,18.9143,22.7552,20.42,21.85,21.35,56.5714,0,0,62,1
2023-05-25 02:25:00,18.8929,22.7377,20.4,22.1,21.4625,56.5,0,0,62,1
2023-05-25 02:30:00,18.8714,22.7201,20.375,21.9833,21.4667,57.5,0,0,62,1
2023-05-25 02:35:00,18.85,22.7026,20.375,21.9833,21.4444,57.5,0,0,62,1
2023-05-25 02:40:00,18.8429,22.6851,20.375,22.075,21.425,57.5714,0,0,62,1
2023-05-25 02:45:00,18.825,22.6675,20.38,22,21.52,57.4286,0,0,62,1
2023-05-25 02:50:00,18.8071,22.65,20.18,21.8,21.36,56.8333,0,0,62,1
2023-05-25 02:55:00,18.7893,22.65,20.19,21.85,21.2,56.5,0,0,62,1
2023-05-25 03:00:00,18.7714,22.6429,20.3,21.9,21.24,56.5,0,0,62,1
2023-05-25 03:05:00,18.7536,22.6266,20.2,21.95,21.15,56.5,0,0,62,1
2023-05-25 03:10:00,18.7357,22.6104,20.26,22,21.3167,56.5,0,0,62,1
2023-05-25 03:15:00,18.7179,22.5942,20.2833,21.9,21.15,56.5,0,0,62,1
2023-05-25 03:20:00,18.7,22.5779,20.0833,21.76,21.1,56.9,0,0,62,1
2023-05-25 03:25:00,18.675,22.5617,19.9571,21.6667,21.0833,56.5455,0,0,62,1
2023-05-25 03:30:00,18.65,22.5455,20.0286,21.6429,21.0833,56.7143,0,0,62,1
2023-05-25 03:35:00,18.625,22.55,20.1,21.6571,21.1857,56.5385,0,0,62,1
2023-05-25 04:55:00,18.2,22.35,19.625,21.5667,20.5857,56.5,0,0,62,1
2023-05-25 05:00:00,18.1167,22.3333,19.6667,21.4583,20.55,56.5,0,0,62,1
2023-05-25 06:40:00,18.49,22.3667,20.05,21.4214,21.0167,56.5455,0,0,62,1
2023-05-25 06:45:00,18.56,22.415,20.125,21.35,21.025,56.4545,0,0,62,1
2023-05-25 06:50:00,18.6213,22.4633,20.0667,21.4286,21.16,56.5455,0,0,62,1
2023-05-25 06:55:00,18.6827,22.5117,20.12,21.65,21.1625,57,0,0,62,1
2023-05-25 07:00:00,18.744,22.56,20.34,21.6833,21.48,56.5,0,0,62,1
2023-05-25 07:05:00,18.8053,22.6086,20.38,21.6333,21.5333,57.5,0,0,62,1
2023-05-25 07:10:00,18.8667,22.6571,20.3111,21.65,21.375,55.5,0,0,62,1
2023-05-25 07:15:00,18.9667,22.727,20.38,21.6062,21.4,56.75,0,0,61,1
2023-05-25 07:20:00,19.0667,22.7968,20.3857,21.5625,21.35,56.5,0,0,62,1
2023-05-25 07:25:00,19.1667,22.8667,20.7667,21.55,21.55,56.5,0,0,61,1
2023-05-25 07:30:00,19.1444,22.887,20.7667,21.6,21.6167,56.5,0,0,61,1
2023-05-25 07:35:00,19.1222,22.9074,20.84,21.6583,21.7143,57,0,0,61,1
2023-05-25 07:40:00,19.1,22.9278,20.7,21.6556,21.6333,57.5714,0,0,61,1
2023-05-25 07:45:00,19,22.9481,20.3333,21.65,21.3,56.9,0,0,61,1
2023-05-25 07:50:00,18.8,22.9685,20.2429,21.7091,21.3,57.25,0,0,61,1
2023-05-25 07:55:00,18.7,22.9889,20.0091,21.7,21.1429,56.3333,0,0,61,1
2023-05-25 08:00:00,18.6,23.0093,20.07,21.7111,21.2333,56.6,0,0,61,1
2023-05-25 08:05:00,18.5667,23.0296,19.9,21.6,21.07,56.7857,0,0,61,1
2023-05-25 08:10:00,18.5333,23.05,19.85,21.5909,21.0222,56.7273,0,0,61,1
2023-05-25 08:15:00,18.5363,23.06,19.9333,21.5727,20.9143,56.7333,0,0,61,1
2023-05-25 08:20:00,18.5393,23.0924,20,21.56,20.9,56.5714,0,0,61,1
2023-05-25 08:25:00,18.5422,23.1248,19.92,21.56,20.8714,56.6364,0,0,62,1
