timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-05-25 08:30:00,18.5452,23.1571,19.9417,21.55,20.95,57.375,0,0,61,1
2023-05-25 08:35:00,18.5481,23.15,20.1,21.6429,21.025,56.8333,0,0,61,1
2023-05-25 08:40:00,18.5511,23.1833,19.95,21.5667,21.0143,56.5,0,0,61,1
2023-05-25 08:45:00,18.5541,23.2167,19.9182,21.575,20.9167,56.5455,0,0,62,1
2023-05-25 08:50:00,18.557,23.25,19.9571,21.6,21.03,56.5,0,0,62,1
2023-05-25 08:55:00,18.56,23.2833,20.0417,21.6182,21.1909,56.75,0,0,61,1
2023-05-25 09:00:00,18.5963,23.3167,20.1455,21.5571,21.2833,56.5,0,0,62,1
2023-05-25 09:05:00,18.6325,23.35,20.36,21.6111,21.3333,57.5,0,0,61,1
2023-05-25 09:10:00,18.6688,23.4,20.2571,21.6429,21.375,55.8889,0,0,61,1
2023-05-25 09:15:00,18.705,23.44,20.4,21.5667,21.2143,56.3,0,0,61,1
2023-05-25 09:20:00,18.7413,23.48,20.45,21.6778,21.52,56.4286,0,0,61,1
2023-05-25 09:25:00,18.7775,23.52,20.4,21.8333,21.62,56.5,0,0,61,1
2023-05-25 09:30:00,18.8138,23.56,20.3286,21.65,21.3667,56.5333,0,0,61,1
2023-05-25 09:35:00,18.85,23.6,20.425,21.65,21.375,56.8,0,0,61,1
2023-05-25 09:40:00,18.9,23.6167,20.64,21.6556,21.55,56.5556,0,0,61,1
2023-05-25 09:45:00,18.95,23.6333,20.525,21.95,21.65,56.7778,0,0,61,1
2023-05-25 09:50:00,19,23.65,20.65,21.9333,21.625,56.6667,0,0,61,1
2023-05-25 09:55:00,19.05,23.6667,20.7,21.78,21.6,56.8333,0,0,61,1
2023-05-25 10:00:00,19.1,23.65,20.75,22,21.71,57.5,0,0,61,1
2023-05-25 10:05:00,19.1667,23.65,20.74,21.8,21.7,56.6154,0,0,61,1
2023-05-25 10:10:00,19.15,23.65,20.7154,22.05,22.025,56.6667,0,0,61,1
2023-05-25 10:15:00,19.1333,23.65,20.8625,21.875,21.85,56.8,0,0,61,1
2023-05-25 10:20:00,19.1167,23.65,21.1,21.85,21.85,57.6,0,0,62,1
2023-05-25 10:25:00,19.1,23.65,20.85,22.1,21.9,57.5,0,0,61,1
2023-05-25 10:30:00,19.0833,23.65,20.925,21.95,21.8333,57.5,0,0,61,1
2023-05-25 10:35:00,19.0667,23.65,20.8333,21.9125,21.775,57,0,0,61,1
2023-05-25 10:40:00,19.05,23.65,20.62,21.8857,21.5714,56.9,0,0,61,1
2023-05-25 10:45:00,18.925,23.65,20.4333,21.97,21.65,56.8333,0,0,61,1
2023-05-25 10:50:00,18.8,23.65,20.2571,21.8571,21.4,56.5,0,0,62,1
2023-05-25 10:55:00,18.7,23.65,20.2875,21.9875,21.3429,57,0,0,61,1
2023-05-25 11:00:00,18.6,23.65,20.175,21.85,21.3667,56.9231,0,0,62,1
2023-05-25 11:05:00,18.7267,23.65,20.3,21.7429,21.3714,57.5,0,0,62,1
2023-05-25 11:10:00,18.8533,23.6455,20.4,21.5875,21.4857,57,0,0,61,1
2023-05-25 11:15:00,18.98,23.6571,20.85,21.8286,21.65,57,0,0,61,1
2023-05-25 11:20:00,19.2,23.7381,21.04,22.0333,21.75,57.4286,0,0,61,1
2023-05-25 11:25:00,19.4,23.819,21.1,22.18,21.9,57.5,0,0,61,1
2023-05-25 11:30:00,19.475,23.9,21.25,22.2571,22.125,57.5556,0,0,61,1
2023-05-25 11:35:00,19.55,23.975,21.36,22.25,22.23,57.3,0,0,61,1
2023-05-25 11:40:00,19.5667,24.05,21.1818,22.3364,22.2667,56.25,0,0,61,1
2023-05-25 11:45:00,19.65,24.0294,21.2875,22.4571,22.55,56.5,0,0,61,1
2023-05-25 11:50:00,19.5,24.0089,21.1125,22.2714,22.2667,56.6667,0,0,62,1
2023-05-25 11:55:00,19.5333,23.9883,21.0133,22.2667,22.0667,56.5833,0,0,61,1
2023-05-25 12:00:00,19.5667,23.9678,21.0929,22.1833,22.1875,56.5,0,0,62,1
2023-05-25 12:05:00,19.7,23.9472,21.4625,22.34,22.2143,56.4,0,0,62,1
2023-05-25 12:10:00,19.675,23.9267,21.4429,22.575,22.4,56.5455,0,0,62,1
2023-05-25 12:15:00,19.65,23.9061,21.3,22.5286,22.42,56.4286,0,0,61,1
2023-05-25 12:20:00,19.625,23.8856,21.3143,22.5,22.4,56.5,0,0,61,1
2023-05-25 12:25:00,19.6,23.865,21.1222,22.5167,22.4429,56.5,0,0,61,1
2023-05-25 12:30:00,19.5,23.8444,21,22.4286,22.4286,57.1,0,0,62,1
2023-05-25 12:35:00,19.53,23.85,20.925,22.1875,22.1167,56,0,0,62,1
2023-05-25 12:40:00,19.56,23.8204,21.2,22.075,21.95,56.6,0,0,62,1
2023-05-25 12:45:00,19.59,23.7908,21.24,21.9429,21.8429,56.5,0,0,62,1
2023-05-25 12:50:00,19.62,23.7612,21.125,21.4,20.95,57,0,0,62,1
2023-05-25 12:55:00,19.65,23.7316,21.3,21.3833,20.6,56.3333,0,0,62,1
2023-05-25 13:00:00,19.6333,23.702,21.1091,21.075,20.275,56.5714,0,0,62,1
2023-05-25 13:05:00,19.6167,23.6724,21.1,20.8429,19.9,56.8,0,0,62,1
2023-05-25 13:10:00,19.6,23.6429,21.14,20.5857,19.6667,56.5455,0,0,62,1
2023-05-25 13:15:00,19.55,23.6119,21.0667,20.4,19.4143,56.5,0,0,62,1
2023-05-25 13:20:00,19.575,23.581,20.95,20.275,19.3286,56.5,0,0,62,1
2023-05-25 13:25:00,19.6,23.55,21.1111,20.4571,19.45,56.5,0,0,62,1
2023-05-25 13:30:00,19.7,23.5429,21.375,20.6,19.425,56.4667,0,0,62,1
2023-05-25 13:35:00,19.9,23.5435,21.3286,20.64,19.43,56.5,0,0,62,1
2023-05-25 13:40:00,19.975,23.544,21.725,20.72,19.5587,56.5,0,0,62,1
2023-05-25 13:45:00,20.05,23.5446,21.7,20.75,19.6875,56.5455,0,0,61,1
2023-05-25 13:50:00,19.925,23.5452,21.25,20.58,19.4,57.5,0,0,62,1
2023-05-25 13:55:00,19.8,23.5458,21.08,20.4727,19.4667,58,0,0,62,1
2023-05-25 14:00:00,19.8333,23.5464,21.125,20.52,19.4286,57.25,0,0,62,1
2023-05-25 14:05:00,19.8667,23.547,21.04,20.78,19.8333,56.5,0,0,62,1
2023-05-25 14:10:00,19.9,23.5476,21.4167,21.08,20,57.6,0,0,62,1
2023-05-25 14:15:00,20.15,23.5482,21.7857,21.6,20.5,57.3077,0,0,62,1
2023-05-25 14:20:00,20.4,23.5488,21.9375,21.6643,20.7286,56.5,0,0,61,1
2023-05-25 14:25:00,20.5667,23.5494,22.06,21.72,20.8667,56.5,0,0,61,1
2023-05-25 14:30:00,20.7,23.55,22.4,21.9875,21.1,57.2,0,0,61,1
2023-05-25 14:35:00,20.9,23.5556,22.6333,22.3,21.4667,56.5,0,0,62,1
2023-05-25 16:05:00,18.9,23.5333,20.2571,19.8583,18.8,55.8333,0,0,61,1
2023-05-25 16:10:00,18.6,23.4689,20.1429,19.72,18.7333,56.5,0,0,61,1
2023-05-25 16:15:00,18.5,23.4044,19.8833,19.6,18.6167,56.4722,0,0,61,1
2023-05-25 16:20:00,18.3,23.34,19.7,19.55,18.7143,56.4444,0,0,61,1
2023-05-25 16:25:00,18.2,23.29,19.65,19.5182,18.79,56.5385,0,0,61,1
2023-05-25 16:30:00,18,23.24,19.75,19.6182,18.9182,56.4545,0,0,61,1
2023-05-25 16:35:00,17.96,23.19,19.75,19.8467,19.1722,56.3571,0,0,61,1
2023-05-25 16:40:00,17.92,23.14,19.6833,20.0222,19.4286,56.5,0,0,61,1
2023-05-25 16:45:00,17.88,23.15,19.7167,20.02,19.5917,56.5714,0,0,61,1
2023-05-25 16:50:00,17.84,23.175,19.6429,20.1455,19.725,56.5,0,0,61,1
2023-05-25 16:55:00,17.8,23.2,19.6,20.1417,19.68,56.5,0,0,61,1
2023-05-25 17:00:00,17.8055,23.15,19.3667,20.1818,19.8714,55.8571,0,0,61,1
2023-05-25 17:05:00,17.8109,23.1481,19.5,20.1875,19.9,56.5455,0,0,61,1
2023-05-25 17:10:00,17.8164,23.1463,19.5667,20.3273,20.0889,56.4,0,0,61,1
2023-05-25 17:15:00,17.8218,23.1444,19.4667,20.4625,20.16,56.5,0,0,61,1
2023-05-25 17:20:00,17.8273,23.1426,19.4571,20.5,20.18,56.5,0,0,61,1
2023-05-25 17:25:00,17.8327,23.1407,19.55,20.5182,20.35,56.5,0,0,61,1
2023-05-25 17:30:00,17.8382,23.1389,19.6,20.5769,20.3833,56.5556,0,0,61,1
2023-05-25 17:35:00,17.8436,23.137,19.6,20.5091,20.44,56.5,0,0,61,1
2023-05-25 17:40:00,17.8491,23.1352,19.54,20.5125,20.4273,56.5,0,0,62,1
2023-05-25 17:45:00,17.8545,23.1333,19.4091,20.6778,20.51,56.5,0,0,62,1
2023-05-25 17:50:00,17.8444,23.1352,19.5143,20.5727,20.5,56.5,0,0,61,1
2023-05-25 17:55:00,17.8156,23.137,19.55,20.7,20.5529,56.5,0,0,61,1
2023-05-25 18:00:00,17.7867,23.1389,19.3556,20.6875,20.4615,56.5,0,0,61,1
2023-05-25 18:05:00,17.7578,23.1407,19.26,20.5333,20.375,56.5,0,0,61,1
2023-05-25 18:10:00,17.7289,23.1426,19.4333,20.5091,20.4444,57,0,0,61,1
2023-05-25 18:15:00,17.7,23.1444,19.1375,20.3833,20.4,56.5,0,0,62,1
2023-05-25 18:20:00,17.5333,23.1463,19.28,20.4571,20.3625,56.5,0,0,61,1
2023-05-25 18:25:00,17.4667,23.1481,19.0857,20.4556,20.4333,56.5333,0,0,62,1
2023-05-25 18:30:00,17.4,23.15,18.8667,20.4417,20.325,56.5,0,0,61,1
2023-05-25 18:35:00,17.3333,23.15,18.98,20.625,20.2375,57,0,0,62,1
2023-05-25 18:40:00,17.3,23.15,19.0571,20.675,20.275,56.7,0,0,62,1
2023-05-25 18:45:00,17.2667,23.1133,19,20.6,20.1,56.5,0,0,62,1
2023-05-25 18:50:00,17.2333,23.0767,18.9667,20.6615,20.08,56.4286,0,0,61,1
2023-05-25 18:55:00,17.2,23.04,18.725,20.75,20.04,56.5,0,0,61,1
2023-05-25 19:00:00,17,23,18.6571,20.3833,19.85,56.5,0,0,61,1
2023-05-25 19:05:00,16.8,22.96,18.58,19.9143,20.0167,56.6667,0,0,61,1
2023-05-25 19:10:00,16.7667,22.92,18.2545,19.76,19.72,56.3333,0,0,61,1
2023-05-25 19:15:00,16.7333,22.88,18.3857,19.7818,19.6,56,0,0,62,1
2023-05-25 19:20:00,16.7,22.84,18.2556,19.6667,19.575,57.5,0,0,62,1
2023-05-25 19:25:00,16.65,22.8,18.3286,19.6778,19.5857,57.3,0,0,62,1
2023-05-25 19:30:00,16.6,22.85,18.1364,19.7,19.625,57.5455,0,0,62,1
2023-05-25 19:35:00,16.55,22.819,18.2667,19.5833,19.55,57,0,0,62,1
2023-05-25 19:40:00,16.5,22.7881,18.3,19.6333,19.55,57.5,0,0,62,1
2023-05-25 19:45:00,16.4476,22.7571,18.28,19.52,19.34,57.1667,0,0,62,1
2023-05-25 19:50:00,16.3952,22.7262,18.25,19.4727,19.425,56.4545,0,0,61,1
2023-05-25 19:55:00,16.3429,22.6952,17.8083,19.4625,19.26,56.5455,0,0,61,1
2023-05-25 20:00:00,16.35,22.6643,17.9125,19.36,19.2167,57.3846,0,0,62,1
2023-05-25 20:05:00,16.225,22.6333,18,19.2778,19.25,57,0,0,62,1
2023-05-25 20:10:00,16.1,22.6147,17.6889,19.1625,19.0667,57.1667,0,0,62,1
2023-05-25 20:15:00,16.05,22.596,17.76,19.05,19,57.1667,0,0,62,1
2023-05-25 20:20:00,16,22.5773,17.72,19.0667,19,57.5,0,0,62,1
2023-05-25 20:25:00,15.96,22.5587,17.78,18.9667,18.9429,57.3333,0,0,62,1
2023-05-25 20:30:00,15.92,22.54,17.8,19,18.9091,57.1667,0,0,62,1
2023-05-25 20:35:00,15.88,22.4907,17.5375,18.8333,18.8,57.5455,0,0,62,1
2023-05-25 20:40:00,15.84,22.4414,17.4429,18.9429,18.7667,56.8571,0,0,62,1
2023-05-25 20:45:00,15.8,22.3921,17.4167,18.7833,18.7,56.8333,0,0,62,1
2023-05-25 20:50:00,15.7167,22.3429,17.1556,18.6727,18.575,56.7778,0,0,62,1
2023-05-25 20:55:00,15.6333,22.3129,17.4333,18.6667,18.575,56.5,0,0,62,1
2023-05-25 21:00:00,15.55,22.283,17.34,18.6375,18.48,56.5,0,0,62,1
2023-05-25 21:05:00,15.5,22.2531,17.3333,18.7333,18.4,56.4545,0,0,61,1
2023-05-25 21:10:00,15.45,22.2231,17.3,18.63,18.5,56.5385,0,0,62,1
2023-05-25 21:15:00,15.4,22.1932,17.1667,18.49,18.38,56,0,0,62,1
2023-05-25 21:20:00,15.35,22.1633,17.0286,18.3875,18.35,57.3333,0,0,62,1
2023-05-25 21:25:00,15.3,22.1333,17.0714,18.3875,18.3143,56.5,0,0,62,1
2023-05-25 21:30:00,15.2375,22.1056,16.9857,18.4,18.2833,56.5,0,0,62,1
2023-05-25 21:35:00,15.175,22.0778,16.76,18.3714,18.05,56.5,0,0,62,1
2023-05-25 21:40:00,15.1125,22.05,16.625,18.2667,18.16,56.5,0,0,62,1
2023-05-25 21:45:00,15.05,22.0333,16.8571,18.2667,18.05,56.5,0,0,62,1
2023-05-25 21:50:00,15.05,22.05,16.8833,18.14,18.2,57,0,0,62,1
2023-05-25 21:55:00,15.0188,22.05,16.8667,18.3286,18.1333,57,0,0,62,1
2023-05-25 22:00:00,14.9875,22.05,16.8,18.15,18,57,0,0,62,1
2023-05-25 22:05:00,14.9563,22.05,16.8833,18.175,17.8667,56.5,0,0,62,1
2023-05-25 22:10:00,14.925,22.05,16.975,18.0286,17.85,56.5,0,0,62,1
2023-05-25 22:15:00,14.8938,22.05,16.7667,18,17.8429,56.5,0,0,62,1
2023-05-25 22:20:00,14.8625,22.06,16.4182,18.0444,17.9571,57.5,0,0,62,1
2023-05-25 22:25:00,14.8313,22.0455,16.5,17.925,17.825,57.3846,0,0,62,1
2023-05-25 22:30:00,14.8,22.003,16.65,17.9125,17.8,56.5556,0,0,62,1
2023-05-25 22:35:00,14.7375,21.9606,16.4778,17.95,17.8,57.5455,0,0,62,1
2023-05-25 22:40:00,14.675,21.9182,16.3556,17.9,17.78,57.3333,0,0,62,1
2023-05-25 22:45:00,14.6125,21.8758,16.325,17.76,17.5714,57,0,0,62,1
2023-05-25 22:50:00,14.55,21.8333,16.42,17.7857,17.7667,57.5,0,0,62,1
2023-05-25 22:55:00,14.55,21.85,16.4167,17.7571,17.525,57.2857,0,2,62,1
2023-05-25 23:00:00,14.5,21.7815,16.4,17.7333,17.6,56.5,0,4,61,1
2023-05-25 23:05:00,14.45,21.713,16.42,17.7,17.6,55.5,0,7,61,1
2023-05-25 23:10:00,14.4,21.6444,16.325,17.6714,17.5333,55.75,0,13,61,1
2023-05-25 23:15:00,14.35,21.6556,16.9455,18.3294,18.0556,56,0,18,61,1
2023-05-25 23:20:00,14.3,21.6667,17.2477,19.5667,19.0833,55.5,0,21,61,1
2023-05-26 01:05:00,14.5,21.55,17.8,20.1455,19.89,55.5,0,32,61,1
2023-05-26 01:10:00,14.475,21.55,17.7889,20.05,19.85,55.5,0,35,61,1
2023-05-26 01:15:00,14.45,21.55,17.8111,20.1,19.8923,55.5,0,37,61,1
2023-05-26 01:20:00,14.425,21.55,17.8273,20.05,19.8714,55.1667,0,40,61,1
2023-05-26 01:25:00,14.4,21.55,17.9333,20.1429,19.8667,54.8333,0,43,61,1
2023-05-26 01:30:00,14.375,21.55,18.3778,20.325,20.175,54.5,0,47,61,1
2023-05-26 02:50:00,13.9121,21.5455,19.1857,20.9,20.9857,54.5,0,56,61,1
2023-05-26 02:55:00,13.8934,21.5556,19.1238,20.9667,20.8667,54.4737,0,56,61,1
2023-05-26 03:00:00,13.8747,21.55,19.0619,21.0333,20.9167,54.5263,0,56,61,1
2023-05-26 03:05:00,13.856,21.5,19,21.1,20.85,54.5,0,56,61,1
2023-05-26 05:00:00,14.375,21.6333,19.9167,21.0857,20.7333,22.5417,0,100,53,1
2023-05-26 05:05:00,14.4542,21.54,20.425,21.7,21.2333,51.9286,0,100,62,1
2023-05-26 06:15:00,15.015,21.55,19.85,21.625,21.35,54.5,0,67,61,1
2023-05-26 06:20:00,15.0225,21.5571,19.85,21.6375,21.3667,54.5,0,64,61,1
2023-05-26 06:25:00,15.03,21.5881,19.8467,21.65,21.44,54.5,0,62,61,1
2023-05-26 06:30:00,15.0375,21.619,19.85,21.7,21.34,54.5,0,57,61,1
2023-05-26 06:35:00,15.045,21.65,19.6,21.5,21.4,54.5294,0,52,61,1
2023-05-26 06:40:00,15.0525,21.6667,19.25,21.2,21.3333,54.5,0,47,61,1
2023-05-26 06:45:00,15.06,21.7067,18.81,21,20.95,54.5,0,42,61,1
2023-05-26 06:50:00,15.14,21.7467,18.4818,20.7,20.7,54.5,0,37,61,1
2023-05-26 06:55:00,15.22,21.7867,18.4889,20.6667,20.55,54.5,0,32,61,1
2023-05-26 07:00:00,15.3,21.8267,18.5455,20.625,20.5286,54.5,0,27,61,1
2023-05-26 07:05:00,15.4,21.8667,18.6,20.5667,20.5768,54.5,0,22,61,1
2023-05-26 07:10:00,15.5,21.8952,18.7111,20.7333,20.625,55.5,0,15,61,1
2023-05-26 07:15:00,15.6,21.9238,18.2111,20.05,20.3429,55.25,0,8,61,1
2023-05-26 07:20:00,15.8,21.9524,17.84,19.175,19.2667,55.6923,0,3,61,1
2023-05-26 07:25:00,15.85,21.981,17.8,19.18,19.1167,55.4545,0,0,61,1
2023-05-26 07:30:00,15.9,22.0095,17.8,19.1167,18.95,55.5556,0,0,61,1
2023-05-26 07:35:00,15.95,22.0381,17.7833,19.15,18.9833,55.75,0,0,61,1
2023-05-26 07:40:00,16,22.0667,17.8167,19.2,19.15,56.0769,0,0,61,1
2023-05-26 07:45:00,16.1,22.05,18.16,19.3778,19.4,55.6,0,0,61,1
2023-05-26 07:50:00,16.35,22.1667,18.2333,19.54,19.35,56.3,0,0,61,1
2023-05-26 07:55:00,16.35,22.2053,18.3,19.64,19.3667,56.6,0,0,61,1
2023-05-26 08:00:00,16.4583,22.244,18.1333,19.7167,19.6429,56.3333,0,0,61,1
2023-05-26 08:05:00,16.5667,22.2827,18.2417,19.7625,19.6889,56.5,0,0,61,1
2023-05-26 08:10:00,16.6375,22.3213,18.4286,19.7875,19.6286,56.5714,0,0,61,1
2023-05-26 08:15:00,16.7083,22.36,18.4556,19.9333,19.6667,56.8,0,0,61,1
2023-05-26 08:20:00,16.7792,22.4567,18.7167,19.9333,19.65,56,0,0,61,1
2023-05-26 08:25:00,16.85,22.5533,18.7833,19.98,19.9333,56.7,0,0,61,1
2023-05-26 08:30:00,16.975,22.65,18.6625,19.95,19.95,55.75,0,0,61,1
2023-05-26 08:35:00,17.1,22.675,18.9,20.0667,19.9714,56.5,0,0,61,1
2023-05-26 08:40:00,17.1625,22.7,18.7125,20.28,20.2,56.5455,0,0,61,1
2023-05-26 08:45:00,17.225,22.725,18.84,20.35,20.1,56.5,0,0,61,1
2023-05-26 08:50:00,17.2875,22.75,19.2,20.4375,20.25,56.5,0,0,61,1
2023-05-26 08:55:00,17.35,22.775,19.0357,20.5,20.4833,56,0,0,61,1
2023-05-26 09:00:00,17.6,22.8,19.3444,20.55,20.62,56.5,0,0,61,1
2023-05-26 09:05:00,17.6625,22.825,19.1588,20.6,20.62,56.5,0,0,61,1
2023-05-26 09:10:00,17.725,22.85,19.4833,20.7143,20.64,56.5,0,0,61,1
2023-05-26 09:15:00,17.7875,22.8538,19.2917,20.8,20.55,56.6,0,0,61,1
2023-05-26 09:20:00,17.85,22.8833,19.5833,20.95,20.7714,56,0,0,61,1
2023-05-26 09:25:00,17.9333,22.9127,19.7667,20.925,20.7,56.5,0,0,61,1
2023-05-26 09:30:00,18.0167,22.9422,19.9333,20.9545,21.0333,56.5,0,0,61,1
2023-05-26 09:35:00,18.1,22.9716,20.0833,21.2,21.275,56.5556,0,0,61,1
2023-05-26 09:40:00,18.08,23.0011,19.9286,21.1393,21.05,56.3077,0,0,61,1
2023-05-26 09:45:00,18.06,23.0305,19.6,21.0786,21.1,55.8333,0,0,61,1
2023-05-26 09:50:00,18.04,23.06,20.12,21.1143,21.1429,56,0,0,61,1
2023-05-26 09:55:00,18.02,23.0924,19.92,21.275,21.1714,56.6,0,0,61,1
2023-05-26 10:00:00,18,23.1248,19.7,21.175,20.95,56,0,0,61,1
2023-05-26 10:05:00,18.0333,23.1571,19.7429,21.2,20.8,56.1667,0,0,61,1
2023-05-26 10:10:00,18.0667,23.1565,19.8333,21.2111,20.9889,56.5,0,0,61,1
2023-05-26 10:15:00,18.0333,23.156,19.7,21.225,20.88,56.3846,0,0,61,1
2023-05-26 10:20:00,18.0387,23.1554,19.65,21.2792,20.9714,55.6923,0,0,61,1
2023-05-26 10:25:00,18.044,23.1548,19.975,21.3333,20.94,56.2857,0,0,60,1
2023-05-26 10:30:00,18.0493,23.1542,19.57,21.4571,20.9556,55.8333,0,0,61,1
2023-05-26 10:35:00,18.0547,23.1536,19.75,21.2,20.8125,56.3571,0,0,61,1
2023-05-26 10:40:00,18.06,23.153,19.95,21.4,20.9143,56.5,0,0,61,1
2023-05-26 10:45:00,18.05,23.1524,19.8667,21.38,20.85,56.3,0,0,61,1
2023-05-26 10:50:00,18.0333,23.1518,19.6429,21.3,20.85,56.5,0,0,61,1
2023-05-26 10:55:00,17.8333,23.1512,19.4833,21.3833,20.65,55.9,0,0,61,1
2023-05-26 11:00:00,17.8667,23.1506,19.55,21.35,20.65,56.5,0,0,61,1
2023-05-26 11:05:00,18.1,23.15,20,21.425,21.0833,56.5,0,0,61,1
2023-05-26 11:10:00,18.16,23.15,19.8667,21.3875,21.1,56.1667,0,0,60,1
2023-05-26 11:15:00,18.22,23.15,19.825,21.3556,21.15,55.7857,0,0,61,1
2023-05-26 11:20:00,18.28,23.15,19.9429,21.41,21.26,56.1667,0,0,61,1
2023-05-26 11:25:00,18.34,23.15,20,21.44,21.1,56.0769,0,0,61,1
2023-05-26 11:30:00,18.35,23.15,19.975,21.4667,21.0889,56.4444,0,0,61,1
2023-05-26 11:35:00,18.2,23.15,19.84,21.65,21,56.5,0,0,61,1
2023-05-26 11:40:00,18.16,23.15,19.9,21.6083,20.96,56.7,0,0,61,1
2023-05-26 11:45:00,18.12,23.15,19.6143,21.5667,20.85,55.8,0,0,61,1
2023-05-26 11:50:00,18.08,23.15,19.825,21.5944,21.1,56.2727,0,0,61,1
2023-05-26 11:55:00,18.04,23.1477,19.85,21.6222,21.1429,56.3333,0,0,61,1
2023-05-26 12:00:00,18,23.1455,19.4538,21.65,20.7,55.9,0,0,61,1
2023-05-26 12:05:00,18.05,23.1532,19.6125,21.7083,20.7857,56.5,0,0,61,1
2023-05-26 12:10:00,18.1,23.161,19.8667,21.7667,21,56.4545,0,0,61,1
2023-05-26 12:15:00,18.225,23.1688,19.78,21.4667,20.95,57,0,0,62,1
2023-05-26 12:20:00,18.35,23.1766,20.1,21.5833,21.16,55,0,0,61,1
2023-05-26 12:25:00,18.6,23.1844,20.2,21.7,21.38,56.4444,0,0,61,1
2023-05-26 12:30:00,18.6833,23.1922,20.1071,21.6667,21.5,56.5,0,0,62,1
2023-05-26 12:35:00,18.7667,23.2,20.2438,21.5,21.4,57,0,0,62,1
2023-05-26 12:40:00,18.85,23.19,20.58,21.6375,21.6111,58.1667,0,0,62,1
2023-05-26 12:45:00,18.85,23.18,20.6,21.65,21.6571,58.3333,0,0,62,1
2023-05-26 12:50:00,18.8333,23.17,20.2143,21.6571,21.6143,58.5,0,0,62,1
2023-05-26 12:55:00,18.7,23.16,20.2857,21.69,21.3889,58.1667,0,0,61,1
2023-05-26 13:00:00,18.65,23.15,20.4,21.6889,21.575,57.8333,0,0,61,1
2023-05-26 13:05:00,18.6,23.14,20.3286,21.7429,21.72,57.5,0,0,61,1
2023-05-26 13:10:00,18.55,23.13,20.1333,21.65,21.6,57.5,0,0,61,1
2023-05-26 13:15:00,18.5,23.12,19.8857,21.65,21.2833,57.5,0,0,61,1
2023-05-26 13:20:00,18.3,23.11,19.8667,21.775,21.1,58.5,0,0,61,1
2023-05-26 13:25:00,18.1,23.1,19.6778,21.64,20.9,57.5,0,0,62,1
2023-05-26 13:30:00,18.08,23.15,19.6714,21.68,20.89,57.5,0,0,62,1
2023-05-26 13:35:00,18.06,23.1148,20.0333,21.5714,21,57.5,0,0,61,1
2023-05-26 13:40:00,18.04,23.0796,19.775,21.6,21.025,56.8462,0,0,60,1
2023-05-26 13:45:00,18.02,23.0444,19.57,21.6222,21.0625,55.8333,0,0,61,1
2023-05-26 15:15:00,17.9095,22.8471,19.5667,21.6,20.71,56,0,0,61,1
2023-05-26 15:20:00,17.9619,22.8533,19.5714,21.55,20.74,55.8889,0,0,61,1
2023-05-26 15:25:00,18.0143,22.85,19.5667,21.6,20.9,56.5,0,0,62,1
2023-05-26 15:30:00,18.0667,22.85,19.8111,21.5,21,56.5,0,0,62,1
2023-05-26 15:35:00,18.0619,22.85,19.9833,21.5,21.025,56,0,0,61,1
2023-05-26 15:40:00,18.0571,22.85,20.0167,21.525,21.1667,56.5385,0,0,61,1
2023-05-26 15:45:00,18.0524,22.8429,19.8,21.55,21.0333,56.5,0,0,61,1
2023-05-26 15:50:00,18.0476,22.8262,19.65,21.55,20.9,56.4545,0,0,61,1
2023-05-26 15:55:00,18.0429,22.8095,19.59,21.55,20.8333,56.5,0,0,61,1
2023-05-26 16:00:00,18.0381,22.7929,19.84,21.55,21,56.1,0,0,61,1
2023-05-26 16:05:00,18.0333,22.7762,19.4933,21.6,20.85,56.5,0,0,61,1
2023-05-26 16:10:00,18.036,22.7595,19.7,21.65,20.8,56.5385,0,0,61,1
2023-05-26 16:15:00,18.0387,22.7429,19.4364,21.55,20.8,56.5,0,0,61,1
2023-05-26 16:20:00,18.0413,22.7262,19.5833,21.575,20.7,55.8333,0,0,61,1
2023-05-26 16:25:00,18.044,22.7095,19.29,21.65,20.6,56,0,0,61,1
2023-05-26 16:30:00,18.0467,22.6929,19.1533,21.575,20.6333,56.5714,0,0,62,1
2023-05-26 16:35:00,18.0493,22.6762,19.5667,21.5,20.58,56.4286,0,0,61,1
2023-05-26 16:40:00,18.052,22.6595,19.5,21.425,20.62,56,0,0,61,1
2023-05-26 16:45:00,18.0547,22.6429,19.4667,21.35,20.775,56.6,0,0,61,1
2023-05-26 16:50:00,18.0573,22.65,19.7,21.4167,20.7167,56.2857,0,0,61,1
2023-05-26 16:55:00,18.06,22.7,19.7375,21.4833,20.9833,56.6667,0,0,61,1
2023-05-26 17:00:00,18.05,22.6429,19.7333,21.55,20.9667,56.5,0,0,61,1
2023-05-26 17:05:00,18.05,22.6319,19.5545,21.65,20.96,56.4545,0,0,62,1
2023-05-26 17:10:00,18.05,22.621,19.5571,21.625,20.94,56.5,0,0,61,1
2023-05-26 17:15:00,18.05,22.61,19.6,21.6,20.7,56,0,0,61,1
2023-05-26 17:20:00,18,22.599,19.78,21.575,20.8333,56.5,0,0,61,1
2023-05-26 17:25:00,18.05,22.5881,19.7667,21.625,20.8833,56.4286,0,0,61,1
2023-05-26 17:30:00,18.1,22.5771,19.8,21.625,20.9667,56.5,0,0,61,1
2023-05-26 17:35:00,18.08,22.5662,19.76,21.6125,20.8667,55.8182,0,0,61,1
2023-05-26 17:40:00,18.06,22.5552,19.8714,21.6,21.1,56.5,0,0,61,1
2023-05-26 17:45:00,18.04,22.5443,19.7625,21.55,20.85,56.5333,0,0,61,1
2023-05-26 17:50:00,18.02,22.5333,19.5,21.5667,20.8714,56.4444,0,0,62,1
2023-05-26 17:55:00,18,22.55,19.5,21.5583,20.5833,56.5,0,0,62,1
2023-05-26 18:00:00,17.9333,22.55,19.5,21.55,20.66,56.5,0,0,61,1
2023-05-26 18:05:00,17.8667,22.5318,19.2714,21.65,20.5,55.9,0,0,61,1
2023-05-26 18:10:00,17.8,22.5136,19.2,21.5,20.475,55.5,0,0,61,1
2023-05-26 18:15:00,17.805,22.4955,19.2143,21.3429,20.35,56.5714,0,0,62,1
2023-05-26 18:20:00,17.81,22.4773,19.2667,21.35,20.35,56.4444,0,0,62,1
2023-05-26 18:25:00,17.815,22.4591,19.14,21.3909,20.4111,56.2857,0,0,62,1
2023-05-26 18:30:00,17.82,22.4409,19.2571,21.5,20.44,56.5,0,0,62,1
2023-05-26 18:35:00,17.825,22.4227,19.5,21.425,20.42,55.8333,0,0,61,1
2023-05-26 18:40:00,17.83,22.4045,19.3667,21.35,20.45,56.5,0,0,62,1
2023-05-26 18:45:00,17.835,22.3864,19.3111,21.44,20.6333,56.5,0,0,62,1
2023-05-26 18:50:00,17.84,22.3682,19.3833,21.4125,20.575,56.5455,0,0,62,1
2023-05-26 18:55:00,17.845,22.35,19.35,21.45,20.55,56.4444,0,0,62,1
2023-05-26 19:00:00,17.85,22.3467,19.35,21.4667,20.6,56.5,0,0,62,1
2023-05-26 19:05:00,17.775,22.35,19.3,21.35,20.5182,56.5,0,0,62,1
2023-05-26 19:10:00,17.7,22.3283,19.0286,21.35,20.4,56.5,0,0,62,1
2023-05-26 19:15:00,17.5333,22.3067,18.74,21.4,20.12,56.3333,0,0,62,1
2023-05-26 19:20:00,17.4167,22.285,18.68,21.3,20.1,56.5,0,0,62,1
2023-05-26 19:25:00,17.3,22.2633,18.675,21.15,19.9714,56.5556,0,0,62,1
2023-05-26 19:30:00,17.05,22.2417,18.4111,21.14,19.8,55.5,0,0,62,1
2023-05-26 19:35:00,16.75,22.22,18.0571,19.9083,19.8286,55.5,0,0,62,1
2023-05-26 19:40:00,16.5,22.1983,17.8,19.51,19.4667,56.3333,0,0,62,1
2023-05-26 19:45:00,16.25,22.1767,17.66,19.0625,18.95,56.5,0,0,62,1
2023-05-26 19:50:00,16,22.155,17.2125,18.9143,19,56.375,0,0,62,1
2023-05-26 19:55:00,15.9,22.1333,17.45,18.7667,18.72,56.5,0,0,62,1
2023-05-26 20:00:00,15.8,22.15,17.3,18.725,18.6,56.5,0,0,62,1
2023-05-26 20:05:00,15.5,22.0917,17.2333,18.49,18.4231,56.8571,0,0,62,1
2023-05-26 20:10:00,15.45,22.0333,16.9667,18.34,18.3,55.6667,0,0,62,1
2023-05-26 20:15:00,15.4,21.9689,17,18.35,18.3,56.5,0,0,62,1
2023-05-26 20:20:00,15.35,21.9044,16.9125,18.4143,18.21,56.4,0,0,62,1
2023-05-26 20:25:00,15.3,21.84,16.7778,18.45,18.1167,56.4,0,0,62,1
2023-05-26 20:30:00,15.2167,21.8067,16.9167,18.2125,18.12,56.5,0,0,62,1
2023-05-26 20:35:00,15.1333,21.7733,16.85,18.2615,18.1833,56.5,0,0,62,1
2023-05-26 20:40:00,15.05,21.74,16.82,18.3,18.2,56.3,0,0,62,1
2023-05-26 20:45:00,15,21.7067,16.88,18.2,18.0333,55.5,0,0,62,1
2023-05-26 20:50:00,14.95,21.6733,16.88,18.1125,17.9364,56.5,0,0,62,1
2023-05-26 20:55:00,14.9,21.64,16.5333,17.94,17.8222,56.5,0,0,62,1
2023-05-26 21:00:00,14.85,21.65,16.4333,17.8615,17.85,56.5,0,0,61,1
2023-05-26 21:05:00,14.8,21.6,16.5286,17.8818,17.82,56,0,0,61,1
2023-05-26 21:10:00,14.75,21.55,16.4714,17.8286,17.825,55.5,0,0,61,1
2023-05-26 21:15:00,14.7,21.54,16.4429,17.8667,17.6,56.25,0,0,62,1
2023-05-26 23:05:00,13.575,21.55,17.3889,19.525,19.4,55.5,0,30,62,1
2023-05-26 23:10:00,13.5333,21.56,17.4,19.525,19.35,55.5,0,32,61,1
2023-05-26 23:15:00,13.4944,21.5561,17.4,19.65,19.4,55.5,0,35,61,1
2023-05-26 23:20:00,13.4556,21.5522,17.3333,19.6125,19.55,55.5,0,37,62,1
2023-05-26 23:25:00,13.4167,21.5483,17.2667,19.575,19.45,55.5,0,40,62,1
2023-05-26 23:30:00,13.3778,21.5444,17.2,19.4857,19.45,55.5,0,42,62,1
2023-05-26 23:35:00,13.3389,21.5538,17.475,19.7125,19.5167,55,0,45,61,1
2023-05-26 23:40:00,13.3,21.55,17.82,20.0143,19.65,54.5,0,47,62,1
2023-05-26 23:45:00,13.2333,21.5333,18,20.2333,20.02,54.5,0,47,61,1
2023-05-27 04:55:00,12.84,21.35,19.0233,21.0846,21.3667,54.5,81,100,61,1
2023-05-27 05:00:00,12.88,21.35,19.0467,21.2462,21.4545,54.5,84,100,61,1
2023-05-27 05:05:00,12.92,21.35,19.07,21.1286,21.3667,54.5,85,100,61,1
2023-05-27 05:10:00,12.96,21.36,19.0933,21.06,21.425,54.5,87,100,61,1
2023-05-27 05:15:00,13,21.3333,19.1167,21.1,21.35,54.5,90,100,62,1
2023-05-27 05:20:00,13.0167,21.35,19.14,21.04,21.4,54.5,92,100,62,1
2023-05-27 05:25:00,13.0333,21.35,19.1633,21.1667,21.36,54.5,94,100,62,1
2023-05-27 05:30:00,13.05,21.3667,19.1867,21.1091,21.8,54.5,95,100,62,1
2023-05-27 05:35:00,13.0667,21.3333,19.21,21.15,21.35,54.5,97,100,62,1
2023-05-27 05:40:00,13.0833,21.35,19.2333,21.5333,21.4857,54.5,98,100,62,1
2023-05-27 05:45:00,13.1,21.3545,19.2,21.4,21.4286,54.1667,100,100,62,1
2023-05-27 07:05:00,14,21.56,19.7143,21.3333,21.4429,53.75,95,100,61,1
2023-05-27 07:10:00,14.03,21.7,19.9,21.4429,21.4143,54,92,100,61,1
2023-05-27 07:15:00,14.06,21.7533,19.85,21.475,21.5,54.25,90,100,61,1
2023-05-27 07:20:00,14.3,21.8067,20.02,21.6333,21.6,54.5,87,100,61,1
2023-05-27 07:25:00,14.5,21.86,20.12,21.64,21.5333,54.5714,83,100,61,1
2023-05-27 07:30:00,14.5667,21.9586,20.22,21.7,21.65,54.5,79,100,61,1
2023-05-27 07:35:00,14.6833,22.0571,20.29,21.6455,21.6143,54.4615,74,100,61,1
2023-05-27 07:40:00,14.8,22.1086,20.36,21.65,21.66,54.5,69,100,61,1
2023-05-27 07:45:00,15,22.16,20.53,22,21.825,54.5,63,100,61,1
2023-05-27 07:50:00,15.1,22.2117,20.7,21.8,21.7,54.5,56,100,61,1
2023-05-27 07:55:00,15.3,22.2633,20.7536,21.9182,21.85,54.5,49,100,61,1
2023-05-27 08:00:00,15.55,22.315,20.8071,22.0333,21.88,54.5714,41,100,61,1
2023-05-27 08:05:00,15.8,22.3667,20.8607,22.3286,22.16,54.4667,32,100,61,1
2023-05-27 08:10:00,15.9,22.4333,20.9143,22.3643,22.15,54.5,22,100,61,1
2023-05-27 08:15:00,16,22.5,21.0571,22.4,22.375,54.5,12,100,61,1
2023-05-27 08:20:00,16.1,22.5667,21.2,22.58,22.5667,54.5714,0,100,61,1
2023-05-27 08:25:00,16.25,22.7,21.0667,22.68,22.55,54.8036,0,69,61,1
2023-05-27 08:30:00,16.4,22.65,20.7429,22.6125,22.6,55.0357,0,43,61,1
2023-05-27 08:35:00,16.5,22.6687,19.88,21.975,22,55.2679,0,19,61,1
2023-05-27 08:40:00,16.6,22.6874,19.3364,21.1583,21.3556,55.5,0,0,61,1
2023-05-27 08:45:00,16.85,22.7061,18.85,20.5375,20.56,56,0,0,61,1
2023-05-27 08:50:00,17.1,22.7247,19.1,20.4,20.35,55.5,0,0,61,1
2023-05-27 08:55:00,17.225,22.7434,19.2333,20.59,20.35,56.5385,0,0,61,1
2023-05-27 09:00:00,17.35,22.7621,19.0636,20.78,20.56,55.5455,0,0,61,1
2023-05-27 09:05:00,17.475,22.7808,19.1714,20.7667,20.4714,55.5,0,0,61,1
2023-05-27 09:10:00,17.6,22.7995,19.1625,20.7714,20.6333,56.5714,0,0,61,1
2023-05-27 09:15:00,17.6467,22.8182,19.15,20.7,20.56,56.3333,0,0,61,1
2023-05-27 09:20:00,17.6933,22.8369,19.3857,21.05,20.6833,56.5,0,0,61,1
2023-05-27 09:25:00,17.74,22.8556,19.3545,20.9167,20.775,56.3333,0,0,61,1
2023-05-27 10:50:00,17.9583,23.05,19.85,21.3,20.7,56.4545,0,0,61,1
2023-05-27 10:55:00,18.0125,23.0556,19.7889,21.2167,20.85,56.5,0,0,61,1
2023-05-27 11:00:00,18.0667,23.0889,19.8556,21.4,21.1333,55.5,0,0,61,1
2023-05-27 11:05:00,18.2333,23.1222,19.96,21.5,21.1333,56,0,0,61,1
2023-05-27 11:10:00,18.4,23.1556,20.1167,21.4583,21.3143,56.375,0,0,62,1
2023-05-27 11:15:00,18.6,23.15,20.5,21.4167,21.5625,56.3333,0,0,62,1
2023-05-27 12:40:00,18.6074,23.4,20.38,21.65,21.5667,56,0,0,61,1
2023-05-27 12:45:00,18.5889,23.35,20.2857,21.75,21.6125,55.6,0,0,61,1
2023-05-27 12:50:00,18.5704,23.3,20.2,21.85,21.35,56.7,0,0,62,1
2023-05-27 12:55:00,18.5519,23.3056,20.1429,21.95,21.5167,56.4545,0,0,62,1
2023-05-27 13:00:00,18.5333,23.3111,19.8636,21.875,21.2857,56.5385,0,0,62,1
2023-05-27 13:05:00,18.3333,23.3167,19.86,21.7597,21,56.5,0,0,62,1
2023-05-27 13:10:00,18.3422,23.3222,20.075,21.6444,21.08,56.7,0,0,62,1
2023-05-27 13:15:00,18.3511,23.3278,19.96,21.6727,21.2143,56.4,0,0,61,1
2023-05-27 13:20:00,18.36,23.3333,20.3,21.575,21.1875,56.5,0,0,61,1
2023-05-27 13:25:00,18.4013,23.3389,20.1714,21.65,21.375,56.5455,0,0,61,1
2023-05-27 13:30:00,18.4427,23.3444,20.08,21.6917,21.4143,56.4444,0,0,61,1
2023-05-27 13:35:00,18.484,23.35,19.88,21.7,21.25,56.5385,0,0,61,1
2023-05-27 13:40:00,18.5253,23.35,20.32,21.6167,21.15,56.5,0,0,61,1
2023-05-27 13:45:00,18.5667,23.3571,20.2286,21.7333,21.3667,56.5,0,0,61,1
2023-05-27 15:25:00,20.3867,23.5571,22.0143,22.5,23.26,56.5,0,0,62,1
2023-05-27 17:10:00,19.6333,23.5333,21.1222,19.9333,18.575,56.5,0,0,61,1
2023-05-27 17:15:00,19.5,23.4333,21.125,19.8571,18.4,56.3333,0,0,61,1
2023-05-27 17:20:00,19.4,23.3333,20.925,19.8,18.3571,56.1111,0,0,61,1
2023-05-27 17:25:00,19.3,23.2556,20.8333,19.7,18.3875,55.6,0,0,61,1
2023-05-27 17:30:00,19.2467,23.1778,20.925,19.6,18.3333,55.5455,0,0,61,1
2023-05-27 17:35:00,19.1933,23.1,20.875,19.5667,18.2917,55.8182,0,0,61,1
2023-05-27 17:40:00,19.14,23.0714,20.75,19.4,17.9571,56.4118,0,0,61,1
2023-05-27 17:45:00,19.15,23.0429,20.6167,19.0143,17.5333,56.4444,0,0,61,1
2023-05-27 17:50:00,19.0333,22.9943,20.5375,18.8923,17.4125,56.5,0,0,61,1
2023-05-27 17:55:00,18.9833,22.9457,20.5,18.8778,17.2889,56.0714,0,0,61,1
2023-05-27 18:00:00,18.9333,22.8971,20.4,18.7857,17.15,55.6,0,0,61,1
2023-05-27 18:05:00,18.8833,22.8486,20.3286,18.7167,16.9875,56.5,0,0,61,1
2023-05-27 18:10:00,18.8333,22.8,20.3167,18.6833,17.0429,56.5,0,0,61,1
2023-05-27 18:15:00,18.8,22.85,20.4,18.7125,17.15,55.625,0,0,61,1
2023-05-27 18:20:00,18.7667,22.7975,20.1,18.7286,17.15,55.9,0,0,61,1
2023-05-27 18:25:00,18.7333,22.745,20.2143,18.68,17.2625,56.25,0,0,61,1
2023-05-27 18:30:00,18.7,22.6925,20.25,18.84,17.25,55.9,0,0,61,1
2023-05-27 18:35:00,18.6444,22.64,19.94,18.8444,17.54,55.7273,0,0,61,1
2023-05-27 18:40:00,18.5889,22.631,20.0143,19.1,17.8667,56.25,0,0,61,1
2023-05-27 18:45:00,18.5333,22.622,19.9444,19.575,18.4667,56.5,0,0,61,1
2023-05-27 18:50:00,18.4333,22.613,19.8583,19.7,18.9,55.4444,0,0,61,1
2023-05-27 18:55:00,18.3333,22.604,19.9833,19.94,19.08,55.5714,0,0,61,1
2023-05-27 19:00:00,18.2667,22.595,19.7222,20.0625,19.4833,56.4,0,0,61,1
2023-05-27 19:05:00,18.2,22.586,19.6125,20.1714,19.6857,56,0,0,61,1
2023-05-27 19:10:00,18.0444,22.577,19.64,20.2,19.94,56,0,0,61,1
2023-05-27 19:15:00,18.0036,22.568,19.5625,20.3,20.0333,56.2308,0,0,62,1
2023-05-27 19:20:00,17.9627,22.559,19.44,20.52,20.2,56.5,0,0,61,1
2023-05-27 19:25:00,17.9218,22.55,19.5,20.44,20.35,56.5,0,0,61,1
2023-05-27 19:30:00,17.8809,22.5444,19.46,20.525,20.4333,56.4545,0,0,61,1
2023-05-27 19:35:00,17.84,22.5289,19.2778,20.675,20.45,56.5385,0,0,62,1
2023-05-27 19:40:00,17.78,22.5134,19.1375,20.4,20.35,55.5714,0,0,61,1
2023-05-27 19:45:00,17.72,22.4979,19.35,20.7111,20.52,55.75,0,0,61,1
2023-05-27 19:50:00,17.66,22.4824,19.3667,20.5833,20.475,56.5455,0,0,61,1
2023-05-27 19:55:00,17.6,22.4669,19.12,20.6667,20.45,56.4286,0,0,61,1
2023-05-27 20:00:00,17.58,22.4514,19.2667,20.9,20.475,56.5714,0,0,62,1
2023-05-27 20:05:00,17.56,22.4359,19.2667,20.975,20.4,57.1667,0,0,62,1
2023-05-27 20:10:00,17.54,22.4204,18.9091,21.05,20.275,56.5833,0,0,62,1
2023-05-27 20:15:00,17.4367,22.4049,18.975,20.85,20.3,56,0,0,61,1
2023-05-27 20:20:00,17.3333,22.3894,19,20.8909,20.1,56.1667,0,0,61,1
2023-05-27 20:25:00,17.2889,22.3739,18.7,20.8667,20.1,56.3846,0,0,61,1
2023-05-27 20:30:00,17.2444,22.3584,18.85,21.0143,20.1222,56.2222,0,0,61,1
2023-05-27 20:35:00,17.2,22.3429,18.6875,20.86,19.9,55.5,0,0,61,1
2023-05-27 20:40:00,17,22.35,18.7333,20.9,19.9,55.5,0,0,61,1
2023-05-27 20:45:00,16.9444,22.3293,18.53,20.8571,19.85,55.8333,0,0,61,1
2023-05-27 20:50:00,16.8889,22.3086,18.4,20.4,19.8125,56.5,0,0,61,1
2023-05-27 20:55:00,16.8333,22.2879,18.5667,19.9571,19.875,55.75,0,0,61,1
2023-05-27 21:00:00,16.85,22.2671,18.6,19.8667,19.75,55.8333,0,0,61,1
2023-05-27 21:05:00,16.7667,22.2464,18.3,19.7667,19.65,55.8,0,0,61,1
2023-05-27 21:10:00,16.6833,22.2257,18.3667,19.7375,19.7,55.5556,0,0,61,1
2023-05-27 21:15:00,16.6,22.205,18.1364,19.6455,19.675,55.5,0,0,61,1
2023-05-27 21:20:00,16.55,22.1843,18.1571,19.6375,19.6667,55.5,0,0,61,1
2023-05-27 21:25:00,16.5,22.1636,18.12,19.62,19.4556,55.6667,0,0,61,1
2023-05-27 21:30:00,16.4583,22.1429,18.26,19.4182,19.4,56.3,0,0,61,1
2023-05-27 21:35:00,16.4167,22.1508,18.22,19.4889,19.4222,56.6667,0,0,61,1
2023-05-27 21:40:00,16.375,22.1587,18.125,19.46,19.3,55.6667,0,0,61,1
2023-05-27 21:45:00,16.3333,22.1667,17.85,19.4333,19.175,56.1,0,0,61,1
2023-05-27 21:50:00,16.2889,22.1083,17.9833,19.25,19.1,55.5,0,0,61,1
2023-05-27 21:55:00,16.2444,22.05,17.7857,19.2091,19.0667,56.3333,0,0,61,1
2023-05-27 22:00:00,16.2,22.02,17.65,19.2125,19.1143,55.8,0,0,61,1
2023-05-27 22:05:00,16,21.99,17.7833,19.08,19.05,56.5,0,0,61,1
2023-05-27 22:10:00,16.05,21.96,17.7833,19.1333,18.9833,56.4545,0,0,61,1
2023-05-27 22:15:00,16.0143,21.93,17.65,18.9333,18.9125,56.5,0,0,61,1
2023-05-27 22:20:00,15.9786,21.9,17.85,18.9667,18.8167,56.3636,0,0,61,1
2023-05-27 22:25:00,15.9429,21.87,17.7333,18.88,18.8364,56,0,0,62,1
2023-05-27 22:30:00,15.9071,21.84,17.72,19.0222,18.8,56.4286,0,0,62,1
2023-05-27 22:35:00,15.8714,21.845,17.3273,18.8333,18.75,56.5,0,0,61,1
2023-05-27 22:40:00,15.8357,21.85,17.4,18.9167,18.75,56.2,0,0,61,1
2023-05-27 22:45:00,15.8,21.85,17.3875,18.9571,18.76,56.5,0,0,61,1
2023-05-27 22:50:00,15.75,21.8,17.4429,18.85,18.7,56.25,0,0,61,1
2023-05-27 22:55:00,15.7,21.75,17.2714,18.7,18.6,55.6,0,0,61,1
2023-05-27 23:00:00,15.65,21.7,17.1857,18.725,18.625,55.5,0,0,61,1
2023-05-27 23:05:00,15.6,21.65,17.25,18.7,18.64,56.1667,0,0,62,1
2023-05-27 23:10:00,15.55,21.6444,17.26,18.6857,18.45,55.5,0,0,61,1
2023-05-27 23:15:00,15.525,21.6096,17.25,18.7714,18.54,55.5,0,0,61,1
2023-05-27 23:20:00,15.5,21.5748,17.34,18.8,18.5,55.8333,0,0,61,1
2023-05-27 23:25:00,15.475,21.54,17.18,18.5444,18.35,56.3846,0,0,62,1
2023-05-28 05:00:00,15.1333,21.55,19.0818,21.15,21.12,22.5217,0,0,46,1
2023-05-28 05:05:00,15.1214,21.45,17.1364,19.6917,20.08,49.3846,0,2,62,1
2023-05-28 05:10:00,15.1095,21.35,16.8357,18.525,18.8571,56.4286,0,6,62,1
2023-05-28 05:15:00,15.0976,21.3,16.925,18.4222,18.28,55.5,0,13,61,1
2023-05-28 05:20:00,15.0857,21.305,17.8444,19.225,18.9,54.6667,0,20,60,1
2023-05-28 05:25:00,15.0738,21.31,18.05,20.0571,19.68,54.5,0,29,60,1
2023-05-28 05:30:00,15.0619,21.315,18.1,20.1661,20.0667,54.5,0,37,61,1
2023-05-28 05:35:00,15.05,21.32,18.2778,20.275,20.1667,54.5,0,45,61,1
2023-05-28 05:40:00,15.05,21.325,19,20.68,20.4,54.5,0,53,61,1
2023-05-28 05:45:00,15.015,21.33,19.4,21.125,20.95,54.4615,0,60,61,1
2023-05-28 05:50:00,14.98,21.335,19.5037,21.2889,21.2167,54.5,0,65,61,1
2023-05-28 05:55:00,14.945,21.34,19.6074,21.35,21.14,54.5,0,70,61,1
2023-05-28 06:00:00,14.91,21.345,19.7111,21.3,21.35,54.5,0,75,61,1
2023-05-28 06:05:00,14.875,21.35,19.7,21.3333,21.35,54.1667,0,80,61,1
2023-05-28 06:10:00,14.84,21.3545,19.7167,21.5333,21.425,54.5,0,84,61,1
2023-05-28 06:15:00,14.805,21.35,19.7333,21.2,21.1,54.5,0,87,61,1
2023-05-28 06:20:00,14.77,21.35,19.75,21.34,21.2636,54.5,0,90,61,1
2023-05-28 06:25:00,14.735,21.35,19.7667,21.15,21.1571,53.5,0,92,61,1
2023-05-28 06:30:00,14.7,21.3417,19.7833,21.225,21.15,53.5,0,95,61,1
2023-05-28 08:55:00,16.05,21.5667,20.6778,22.0667,21.8,54.5,0,100,61,1
2023-05-28 09:00:00,16.4,21.7,20.6556,22.16,22.06,54.5,0,90,61,1
2023-05-28 09:05:00,16.4667,21.7417,20.6333,22.15,22.05,54.5,0,81,61,1
2023-05-28 09:10:00,16.5333,21.7833,20.6111,22.275,22.12,54.5,0,71,61,1
2023-05-28 09:15:00,16.6,21.825,20.5889,22.4,22.19,54.5,0,61,61,1
2023-05-28 09:20:00,16.6417,21.8667,20.5667,22.3333,22.2625,54.5,0,48,61,1
2023-05-28 09:25:00,16.6833,21.86,19.86,21.9,22.0333,55.5,0,36,61,1
2023-05-28 09:30:00,16.725,21.8533,19.7,21.66,21.6,55.5,0,24,61,1
2023-05-28 09:35:00,16.7667,21.8467,19.37,21.45,21.45,55.5,0,11,61,1
2023-05-28 09:40:00,16.8083,21.84,18.4667,20.2444,20.3909,56.2,0,0,62,1
2023-05-28 09:45:00,16.85,21.8489,18.7333,20,19.9167,56,0,0,62,1
2023-05-28 09:50:00,17.0667,21.8578,18.9,20.06,20.0333,56.1667,0,0,61,1
2023-05-28 09:55:00,17.5,21.8667,19.0833,20.28,20.4125,56.5,0,0,62,1
2023-05-28 10:00:00,17.9,21.85,19.4077,20.55,20.7,56.2857,0,0,61,1
2023-05-28 10:05:00,18.1,21.975,19.65,20.36,20.85,55.5556,0,0,61,1
2023-05-28 10:10:00,18.225,22.1,19.94,20.48,21,56.5,0,0,61,1
2023-05-28 10:15:00,18.35,22.15,20.02,20.6,21.2667,56.5,0,0,62,1
2023-05-28 10:20:00,18.6,22.2,20.22,20.7,21.36,56,0,0,61,1
2023-05-28 10:25:00,18.5833,22.2167,20.16,21,21.4,56.5,0,0,61,1
2023-05-28 10:30:00,18.5667,22.2333,20.4,20.8667,21.5,56.5556,0,0,61,1
2023-05-28 10:35:00,18.55,22.25,20.4,21.025,21.5,56.3333,0,0,61,1
2023-05-28 10:40:00,18.5333,22.2667,20.1667,21.2,21.5,55.75,0,0,61,1
2023-05-28 10:45:00,18.5167,22.2833,20.2,21.1,21.4333,56.25,0,0,62,1
2023-05-28 10:50:00,18.5,22.3,19.95,21.275,21.14,55.75,0,0,62,1
2023-05-28 10:55:00,18.55,22.3167,19.7222,21.24,21.1,56.3333,0,0,61,1
2023-05-28 11:00:00,18.6,22.3333,20.1,21.275,21.2,56.5,0,0,61,1
2023-05-28 11:05:00,18.79,22.35,20.1833,21.14,21.2875,56.5385,0,0,61,1
2023-05-28 11:10:00,18.98,22.3667,20.475,21.1667,21.5,55.7778,0,0,61,1
2023-05-28 11:15:00,19.2,22.415,20.9,21.2958,22,55.7,0,0,61,1
2023-05-28 11:20:00,19.3667,22.4633,21,21.425,22.15,56.5,0,0,62,1
2023-05-28 11:25:00,19.65,22.5117,21.08,21.5,22.28,56.5,0,0,62,1
2023-05-28 11:30:00,19.8667,22.56,21.3,21.55,22.4,56.5385,0,0,61,1
2023-05-28 11:35:00,19.84,22.59,21.175,21.6,22.3,56.5,0,0,61,1
2023-05-28 11:40:00,19.72,22.62,21.1,21.65,22.4,56.9,0,0,61,1
2023-05-28 11:45:00,19.6,22.65,20.85,21.6,22.175,56,0,0,61,1
2023-05-28 11:50:00,19.54,22.6533,20.8,21.6167,22.1,56.5,0,0,62,1
2023-05-28 11:55:00,19.42,22.6455,20.875,21.65,22.05,55.8333,0,0,61,1
2023-05-28 12:00:00,19.3,22.6538,20.7667,21.65,21.9,55.5455,0,0,61,1
2023-05-28 12:05:00,19.26,22.6462,20.7667,21.75,21.9,55.5,0,0,61,1
2023-05-28 12:10:00,19.22,22.65,20.84,21.6667,21.9,55.7143,0,0,61,1
2023-05-28 12:15:00,19.18,22.65,20.65,21.77,22.05,56.1429,0,0,61,1
2023-05-28 12:20:00,19.14,22.65,20.4727,21.8222,21.95,56,0,0,62,1
2023-05-28 12:25:00,19.1,22.65,20.55,21.65,21.65,56.5,0,0,61,1
2023-05-28 12:30:00,19.08,22.65,20.66,21.7556,21.7167,56.5,0,0,61,1
2023-05-28 12:35:00,19.05,22.7,20.3222,21.66,21.6,56.1818,0,0,61,1
2023-05-28 12:40:00,19.1,22.7833,20.4333,21.7286,21.7571,56.3,0,0,61,1
2023-05-28 12:45:00,19.1667,22.8667,20.7714,21.675,21.8667,56.4444,0,0,62,1
2023-05-28 12:50:00,19.4,22.8972,21.0667,21.7375,22.15,56.5,0,0,62,1
2023-05-28 12:55:00,19.6,22.9278,21.1,21.8,22.2,56.5,0,0,61,1
2023-05-28 13:00:00,19.7,22.9583,21.35,22,22.64,56.5,0,0,61,1
2023-05-28 13:05:00,19.625,22.9889,21.2333,21.9583,22.3,56.6667,0,0,61,1
2023-05-28 13:10:00,19.55,23.0194,21.1,21.9167,22.1333,56.2727,0,0,61,1
2023-05-28 13:15:00,19.5545,23.05,21.1,21.9333,22.12,56.5,0,0,62,1
2023-05-28 13:20:00,19.7,23.0556,21.225,21.9,22.32,56.9091,0,0,62,1
2023-05-28 13:25:00,19.9,23.0522,21.2778,22.08,22.7,56.4545,0,0,62,1
2023-05-28 13:30:00,20,23.0488,21.64,22.15,22.76,56.5,0,0,61,1
2023-05-28 13:35:00,20.1,23.0455,21.7,21.85,22.65,56.25,0,0,61,1
2023-05-28 14:55:00,20.5333,23.05,21.7273,22.35,23.04,56.6364,0,0,61,1
2023-05-28 15:00:00,20.5422,23.0556,21.85,22.42,23.075,56.3571,0,0,61,1
2023-05-28 15:05:00,20.5511,23.05,21.9667,22.4286,23.25,56.5556,0,0,61,1
2023-05-28 15:10:00,20.56,23.05,21.9667,22.4286,23.075,56.5,0,0,61,1
2023-05-28 15:15:00,20.5511,23.075,21.9333,22.4714,23.14,56.3529,0,0,61,1
2023-05-28 15:20:00,20.5422,23.1,22,22.425,23.1857,56.2857,0,0,61,1
2023-05-28 15:25:00,20.5333,23.125,21.8333,22.52,23.0429,56.1667,0,0,61,1
2023-05-28 15:30:00,20.4867,23.15,21.95,22.48,23.1333,56.6154,0,0,61,1
2023-05-28 15:35:00,20.44,23.1533,21.75,22.3,22.85,56.5556,0,0,61,1
2023-05-28 15:40:00,20.3933,23.1505,21.7071,22.7625,22.5,57.3333,0,0,61,1
2023-05-28 15:45:00,20.3467,23.1476,21.7333,22.7769,22.8143,56.75,0,0,61,1
2023-05-28 15:50:00,20.3,23.1448,21.7,22.775,22.8125,56.5333,0,0,61,1
2023-05-28 15:55:00,20.2167,23.1419,21.7333,22.8,22.7143,56.5,0,0,61,1
2023-05-28 16:00:00,20.1333,23.139,21.75,22.78,22.7125,56.5,0,0,62,1
2023-05-28 16:05:00,20.05,23.1362,21.3333,22.7,22.6333,56.4667,0,0,61,1
2023-05-28 16:10:00,19.8,23.1333,21.0375,22.4333,22.45,56.5556,0,0,61,1
2023-05-28 16:15:00,19.8095,23.15,21.14,22.2,22.2,56.5,0,0,62,1
2023-05-28 16:20:00,19.819,23.1512,21.1,22.35,22.15,57,0,0,62,1
2023-05-28 16:25:00,19.8286,23.1525,21.2333,22.425,22.15,56.2,0,0,62,1
2023-05-28 16:30:00,19.8381,23.1537,20.9769,22.4,22.1667,56.3,0,0,62,1
2023-05-28 16:35:00,19.8476,23.155,21.35,22.35,22.35,56.5,0,0,61,1
2023-05-28 16:40:00,19.8571,23.1562,20.9909,22.5,22.3,56.4,0,0,62,1
2023-05-28 16:45:00,19.8667,23.1575,21.4667,22.6857,22.4857,56.6,0,0,62,1
2023-05-28 16:50:00,19.8444,23.1588,21.54,22.5917,22.5667,56.6154,0,0,62,1
2023-05-28 16:55:00,19.8222,23.16,21.2625,22.6375,22.575,56.8889,0,0,61,1
2023-05-28 17:00:00,19.8,23.15,21,22.4125,22.3625,56,0,0,61,1
2023-05-28 17:05:00,19.76,23.15,21.1,21.69,21.4375,56.8889,0,0,61,1
2023-05-28 17:10:00,19.72,23.1,21.0667,21.0231,20.2833,56.5556,0,0,61,1
2023-05-28 17:15:00,19.68,23.15,21.1,20.725,19.6625,56.4,0,0,61,1
2023-05-28 17:20:00,19.64,23.15,21.1,20.5,19.32,56.5,0,0,62,1
2023-05-28 17:25:00,19.5333,23.15,21.1,20.1333,18.875,56.5,0,0,62,1
2023-05-28 17:30:00,19.5542,23.1143,20.7556,19.9,18.7125,56.5,0,0,61,1
2023-05-28 17:35:00,19.575,23.0786,20.8,19.88,18.6,55.5,0,0,61,1
2023-05-28 17:40:00,19.5958,23.0429,21.225,20.05,18.7,55.5,0,0,62,1
2023-05-28 17:45:00,19.6167,23.0029,21.1,20.025,18.6875,56.5,0,0,61,1
2023-05-28 17:50:00,19.6259,22.9629,21.1,20.1167,18.8222,56.5,0,0,61,1
2023-05-28 17:55:00,19.6352,22.9229,21.1,20.21,19.0167,56.3333,0,0,62,1
2023-05-28 18:00:00,19.6444,22.8829,21,20.3,19.1091,56.4444,0,0,62,1
2023-05-28 18:05:00,19.55,22.8429,21,20.48,19.2,56.5385,0,0,62,1
2023-05-28 19:15:00,19.1667,22.86,20.7667,21.6769,21.575,56.5,0,0,62,1
2023-05-28 19:20:00,19.1333,22.848,20.5714,21.6583,21.7111,56.5,0,0,62,1
2023-05-28 19:25:00,19.1,22.836,20.65,21.625,21.575,56.5556,0,0,62,1
2023-05-28 19:30:00,19.0333,22.824,20.6,21.7667,21.6125,57.1667,0,0,62,1
2023-05-28 19:35:00,18.9689,22.812,20.375,21.5667,21.5,56,0,0,62,1
2023-05-28 19:40:00,18.9044,22.8,20.4,21.6167,21.3429,56.5556,0,0,62,1
2023-05-28 19:45:00,18.84,22.85,20.3167,21.575,21.425,56.4667,0,0,62,1
2023-05-28 19:50:00,18.77,22.81,20.175,21.5781,21.3667,56.5,0,0,62,1
2023-05-28 19:55:00,18.7,22.77,19.95,21.5812,21.1,56.5,0,0,62,1
2023-05-28 20:00:00,18.6333,22.73,20.1,21.5844,21.09,56.5,0,0,62,1
2023-05-28 20:05:00,18.5667,22.69,19.9364,21.5875,21.15,56.6,0,0,62,1
2023-05-28 20:10:00,18.5,22.65,20.0167,21.625,21.1125,55.4667,0,0,62,1
2023-05-28 20:15:00,18.4167,22.6467,19.8375,21.6,20.85,56.5,0,0,62,1
2023-05-28 20:20:00,18.3333,22.65,19.9,21.6667,21.025,56.1667,0,0,61,1
2023-05-28 20:25:00,18.1,22.66,19.5667,21.58,20.55,56.5385,0,0,61,1
2023-05-28 20:30:00,18,22.6511,19.3667,21.4963,20.4667,55.6,0,0,61,1
2023-05-28 20:35:00,17.8,22.6422,19.2111,21.4125,20.3833,56.5,0,0,61,1
2023-05-28 20:40:00,17.7,22.6333,19.2,21.4143,20.1889,57.3333,0,0,61,1
2023-05-28 20:45:00,17.5333,22.5833,18.9889,21.5,20.1818,55.4444,0,0,62,1
2023-05-28 20:50:00,17.4167,22.5333,18.7909,21.3,19.92,56.375,0,0,61,1
2023-05-28 20:55:00,17.3,22.5375,18.9571,21.325,20.0333,56,0,0,61,1
2023-05-28 21:00:00,17.2667,22.5417,18.7857,21.1429,19.875,55.625,0,0,61,1
2023-05-28 21:05:00,17.2333,22.5458,18.7,21.2333,19.8125,56.6,0,0,61,1
2023-05-28 21:10:00,17.2,22.55,18.7143,21.15,19.6857,56.5,0,0,61,1
2023-05-28 21:15:00,17,22.6,18.5222,21.0857,19.62,56.5,0,0,62,1
2023-05-28 21:20:00,16.9333,22.65,18.5714,20.26,19.8444,56.4444,0,0,61,1
2023-05-28 21:25:00,16.8667,22.5,18.3667,19.8455,19.9125,56.5,0,0,61,1
2023-05-28 21:30:00,16.8,22.4607,18.4286,19.6375,19.7111,56.3333,0,0,61,1
2023-05-28 21:35:00,16.75,22.4214,18.4,19.6375,19.65,56.5,0,0,61,1
2023-05-28 21:40:00,16.7,22.3821,18.14,19.4333,19.35,56.5,0,0,62,1
2023-05-28 21:45:00,16.6222,22.3429,18.3,19.4714,19.3333,56.6,0,0,61,1
2023-05-28 21:50:00,16.5444,22.3024,18.175,19.5143,19.45,56.3333,0,0,62,1
2023-05-28 21:55:00,16.4956,22.2619,18.18,19.3111,19.22,56.5385,0,0,62,1
2023-05-28 22:00:00,16.4467,22.2214,18.1333,19.3167,19.125,56.5,0,0,61,1
2023-05-28 22:05:00,16.3978,22.181,18.22,19.2143,19.1714,56.5,0,0,61,1
2023-05-28 22:10:00,16.3489,22.1405,17.8778,19.1429,19.2143,56.5,0,0,62,1
2023-05-28 22:15:00,16.3,22.1,17.96,19.1429,19.1,55.4,0,0,62,1
2023-05-28 22:20:00,16.25,22.0667,17.8,19.18,18.85,55.5385,0,0,61,1
2023-05-28 22:25:00,16.2,22.0333,17.5455,18.9857,18.8571,55.4444,0,0,61,1
2023-05-28 22:30:00,16.0333,21.9933,17.78,18.8857,18.8,55.5556,0,0,61,1
2023-05-28 22:35:00,15.9867,21.9533,17.75,18.9286,18.7333,55.5,0,0,61,1
2023-05-28 22:40:00,15.94,21.9133,17.74,18.8556,18.75,55.5,0,0,61,1
2023-05-28 22:45:00,15.8933,21.8733,17.4857,18.8,18.56,55,0,0,61,1
2023-05-28 22:50:00,15.8467,21.8333,17.325,18.7,18.6,55.2857,0,0,61,1
2023-05-28 22:55:00,15.8,21.8061,17.4833,18.64,18.6,55.5714,0,0,61,1
2023-05-28 23:00:00,15.6833,21.7789,17.2,18.575,18.3333,55.4286,0,0,61,1
2023-05-28 23:05:00,15.5667,21.7517,17.2,18.6571,18.38,56,0,0,61,1
2023-05-28 23:10:00,15.5,21.7245,17.34,18.4667,18.2833,55.4545,0,0,61,1
2023-05-28 23:15:00,15.425,21.6973,17.32,18.3364,18.28,56,0,0,61,1
2023-05-28 23:20:00,15.35,21.6701,17.26,18.425,18.25,55,0,0,61,1
2023-05-28 23:25:00,15.275,21.6429,17.1,18.3429,18.24,55.5714,0,0,61,1
2023-05-28 23:30:00,15.2,21.6101,16.9333,18.1429,18.075,55.5,0,0,61,1
2023-05-28 23:35:00,15.1771,21.5772,17.0667,18.2375,18.05,55.5,0,0,61,1
2023-05-28 23:40:00,15.1543,21.5444,17.08,18.16,18.075,55.4615,0,0,61,1
2023-05-28 23:45:00,15.1314,21.545,17.1167,18.2167,18.05,55.5556,0,3,61,1
2023-05-28 23:50:00,15.1086,21.5456,17.14,18.1167,18.25,55.5,0,6,61,1
2023-05-28 23:55:00,15.0857,21.5461,16.675,18.1625,18.2,55.3333,0,10,61,1
2023-05-29 00:00:00,15.0629,21.5467,16.7556,18.2,18.51,55.0556,0,14,61,1
2023-05-29 00:05:00,15.04,21.5472,17.75,19.1857,18.82,54.7778,0,19,61,1
2023-05-29 00:10:00,14.992,21.5478,17.9889,20,19.72,54.5,0,22,61,1
2023-05-29 00:15:00,14.944,21.5483,18,20.15,20.0333,54.5,0,23,61,1
2023-05-29 00:20:00,14.896,21.5489,18,20.0833,20.05,54.5,0,23,61,1
2023-05-29 00:25:00,14.848,21.5494,17.9154,20.0542,20.0333,54.5,0,23,61,1
2023-05-29 00:30:00,14.8,21.55,17.8455,20.025,19.9667,54.5,0,23,61,1
2023-05-29 00:35:00,14.675,21.55,17.7889,20.0857,20.025,54.5,0,22,61,1
2023-05-29 03:30:00,12.6167,21.35,18.9,20.35,20.1714,53.5385,14,100,61,1
2023-05-29 03:35:00,12.5333,21.3455,18.85,20.15,20.1571,53.5,18,100,61,1
2023-05-29 03:40:00,12.4556,21.35,18.8333,20.1429,20.175,53.5,22,100,61,1
2023-05-29 05:45:00,12.656,21.35,18.98,21.4,21.6077,53.4286,90,100,61,1
2023-05-29 05:50:00,12.704,21.3545,19,21.3,21.575,53.5556,90,100,61,1
2023-05-29 05:55:00,12.752,21.35,19,21.3727,21.68,53.3333,90,100,60,1
2023-05-29 06:00:00,12.8,21.371,19.1,21.3875,21.6273,53.5714,90,100,61,1
2023-05-29 06:05:00,12.8667,21.392,19.16,21.35,21.74,53.5,90,100,61,1
2023-05-29 06:10:00,12.9333,21.413,19.22,21.2417,21.62,53.5,90,100,61,1
2023-05-29 06:15:00,13,21.434,19.2657,21.2,21.3857,53.5,90,100,60,1
2023-05-29 06:20:00,13.05,21.455,19.3114,21.1,21.4,53.4444,90,100,61,1
2023-05-29 06:25:00,13.1,21.476,19.3571,21.1182,21.45,53.6,90,100,61,1
2023-05-29 06:30:00,13.1667,21.497,19.35,21.27,21.5,54.5,90,100,61,1
2023-05-29 06:35:00,13.2333,21.518,19.3903,21.2182,21.4167,53.5,89,100,61,1
2023-05-29 06:40:00,13.3,21.539,19.4306,21.06,21.15,53.5,88,100,61,1
2023-05-29 06:45:00,13.35,21.56,19.4708,21.0571,21.2333,53.5,86,100,61,1
2023-05-29 06:50:00,13.4,21.61,19.5111,21.1286,21.3,54,85,100,61,1
2023-05-29 06:55:00,13.45,21.66,19.5,21.1727,21.3333,54.5,83,100,61,1
2023-05-29 07:00:00,13.5,21.74,19.6071,21.05,21.12,54.1667,80,100,61,1
2023-05-29 07:05:00,13.6,21.82,19.7143,21.1455,21.45,54.5,78,100,61,1
2023-05-29 07:10:00,13.55,21.9,19.7629,21.2462,21.2667,54.5,75,100,61,1
2023-05-29 07:15:00,13.6125,21.9524,19.8114,21.14,21.175,54.5,71,100,61,1
2023-05-29 07:20:00,13.675,22.0048,19.86,21.225,21.25,54.5,67,100,61,1
2023-05-29 07:25:00,13.7375,22.0571,19.85,21.2182,21.2375,54.5,64,100,61,1
2023-05-29 07:30:00,13.8,22.1071,19.925,21.1841,21.1667,54.5,58,100,61,1
2023-05-29 07:35:00,13.85,22.1571,20,21.15,21.22,54.5,53,100,61,1
2023-05-29 07:40:00,13.9,22.1921,20.01,21.2583,21.2385,54.5,48,100,61,1
2023-05-29 07:45:00,13.95,22.227,20.02,21.24,21.26,53.5,43,100,61,1
