timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-05-29 07:50:00,14,22.2619,20.3,21.3571,21.15,54.5,36,100,61,1
2023-05-29 07:55:00,14.05,22.2968,20.2455,21.6143,21.5167,54.5,30,100,61,1
2023-05-29 08:00:00,14.075,22.3317,20.1909,21.4,21.4167,54.5,22,100,61,1
2023-05-29 08:05:00,14.1,22.3667,20.25,21.5444,21.5,54.5,15,100,61,1
2023-05-29 08:10:00,14.4,22.4278,20.2125,21.675,21.54,54.5,6,100,61,1
2023-05-29 08:15:00,14.6,22.4889,20.175,21.825,21.6667,54.5333,0,88,61,1
2023-05-29 08:20:00,14.9,22.55,20.1375,21.9,21.94,54.5,0,67,61,1
2023-05-29 08:25:00,15.1,22.56,20.1,21.9333,21.8833,54.5,0,47,61,1
2023-05-29 08:30:00,15.2,22.5575,19.1,21.2857,21.28,55.5,0,27,61,1
2023-05-29 08:35:00,15.3,22.555,18.5071,20.5778,20.78,55.6667,0,7,61,1
2023-05-29 08:40:00,15.55,22.5525,17.9,19.2778,19.4889,56.5556,0,0,61,1
2023-05-29 08:45:00,15.8,22.55,17.9125,19.1714,19.0833,56,0,0,61,1
2023-05-29 08:50:00,16.05,22.55,18.2833,19.325,19.1375,55.8333,0,0,61,1
2023-05-29 08:55:00,16.2,22.5444,18.2857,19.46,19.425,56.5,0,0,61,1
2023-05-29 09:00:00,16.35,22.5533,18.225,19.5714,19.48,56,0,0,61,1
2023-05-29 09:05:00,16.475,22.5775,18.2667,19.4889,19.3,56.5,0,0,61,1
2023-05-29 09:10:00,16.6,22.6017,18.4286,19.5167,19.4667,56.5556,0,0,61,1
2023-05-29 09:15:00,16.725,22.6258,18.82,19.6857,19.7,56.8333,0,0,62,1
2023-05-29 09:20:00,16.85,22.65,18.7375,19.94,19.7333,55.7143,0,0,61,1
2023-05-29 09:25:00,17.1,22.7,18.9556,20.1167,20.0286,56.5,0,0,61,1
2023-05-29 09:30:00,17.1833,22.74,18.9455,20.2,20.125,56.8333,0,0,61,1
2023-05-29 09:35:00,17.2667,22.78,18.91,20.26,20.16,56.4,0,0,61,1
2023-05-29 09:40:00,17.35,22.82,19.1833,20.33,20.125,56.3333,0,0,61,1
2023-05-29 09:45:00,17.45,22.86,19.02,20.4,20.15,56.5,0,0,61,1
2023-05-29 09:50:00,17.55,22.879,19.36,20.525,20.35,56.5,0,0,61,1
2023-05-29 09:55:00,17.5667,22.898,19.4429,20.65,20.5,56,0,0,61,1
2023-05-29 10:00:00,17.6417,22.917,19.3857,20.675,20.525,56.25,0,0,61,1
2023-05-29 10:05:00,17.7167,22.936,19.2857,20.6,20.55,56.375,0,0,61,1
2023-05-29 10:10:00,17.7917,22.955,19.4286,20.6667,20.35,56.5,0,0,61,1
2023-05-29 10:15:00,17.8667,22.974,19.6286,20.675,20.6,57,0,0,61,1
2023-05-29 10:20:00,18.1,22.993,19.7636,20.8,20.8333,56.3333,0,0,61,1
2023-05-29 10:25:00,18.15,23.012,20,20.8875,20.92,56.5,0,0,61,1
2023-05-29 10:30:00,18.2,23.031,19.9,20.975,20.9667,56.3333,0,0,61,1
2023-05-29 10:35:00,18.25,23.05,20.0667,21,20.975,56.5,0,0,61,1
2023-05-29 10:40:00,18.3,23.0556,19.9875,21,20.95,56.2857,0,0,61,1
2023-05-29 10:45:00,18.35,23.05,19.9571,21.2,21.1375,55.5,0,0,61,1
2023-05-29 10:50:00,18.6,23.075,20.28,21.275,21.48,55.6667,0,0,61,1
2023-05-29 10:55:00,18.5667,23.1,20.28,21.1455,21.425,56.25,0,0,61,1
2023-05-29 11:00:00,18.5333,23.125,20.2167,21.2,21.2143,56.5556,0,0,61,1
2023-05-29 11:05:00,18.5667,23.15,20.12,21.35,21.24,56,0,0,61,1
2023-05-29 11:10:00,18.6,23.16,20.2333,21.3,21.2,56.6667,0,0,62,1
2023-05-29 11:15:00,18.6625,23.15,20.38,21.2091,21.3,57.3636,0,0,62,1
2023-05-29 13:50:00,20.05,23.35,21.65,21.9905,22.6143,56.5,0,0,61,1
2023-05-29 13:55:00,20.05,23.3556,21.62,22.05,22.6286,56,0,0,61,1
2023-05-29 14:00:00,19.9417,23.3541,21.4,22.1429,22.66,55.5714,0,0,61,1
2023-05-29 14:05:00,19.8333,23.3527,21.1333,22.075,22.3333,55.5,0,0,61,1
2023-05-29 14:10:00,19.8667,23.3513,21.1,22.1091,22.2,55.5833,0,0,61,1
2023-05-29 14:15:00,19.9,23.3499,21.3333,22.0818,22.2875,55.6667,0,0,61,1
2023-05-29 14:20:00,19.8667,23.3485,21.7333,22.2333,22.6778,55.6667,0,0,61,1
2023-05-29 14:25:00,19.8333,23.3471,21.3125,22.21,22.6143,55.8182,0,0,61,1
2023-05-29 14:30:00,19.8,23.3457,21.0333,22.14,22.4,56,0,0,61,1
2023-05-29 14:35:00,19.55,23.3443,21.125,22.21,22.1667,55.5,0,0,60,1
2023-05-29 14:40:00,19.3,23.3429,20.88,22.21,21.8333,56.5,0,0,61,1
2023-05-29 14:45:00,19.2,23.35,20.875,22.14,21.85,56.1111,0,0,61,1
2023-05-29 14:50:00,19.1,23.3167,20.6,22.1444,21.7857,55.9762,0,0,61,1
2023-05-29 14:55:00,19.0333,23.2833,20.475,22.11,21.64,55.8413,0,0,61,1
2023-05-29 15:00:00,18.8333,23.25,20.42,22.05,21.35,55.7063,0,0,61,1
2023-05-29 15:05:00,18.8,23.2167,20.375,21.9986,21.35,55.5714,0,0,61,1
2023-05-29 15:10:00,18.7667,23.1833,20.4,21.9472,21.35,55.3333,0,0,61,1
2023-05-29 15:15:00,18.7333,23.15,20.4,21.8958,21.4,55.5,0,0,61,1
2023-05-29 15:20:00,18.7,23.1455,20.14,21.8444,21.35,56,0,0,61,1
2023-05-29 15:25:00,18.7136,23.1136,20.3,21.9182,21.3429,55.5,0,0,61,1
2023-05-29 15:30:00,18.7273,23.0818,20.2667,22.04,21.34,55.5556,0,0,61,1
2023-05-29 15:35:00,18.7409,23.05,20.2667,21.85,21.2833,55.4444,0,0,61,1
2023-05-29 15:40:00,18.7545,23.0429,20.25,21.92,21.3375,55.5714,0,0,61,1
2023-05-29 15:45:00,18.7682,23.0449,20.3333,22.1333,21.35,55.4545,0,0,61,1
2023-05-29 15:50:00,18.7818,23.0469,20.3,21.8,21.2714,55.5,0,0,61,1
2023-05-29 15:55:00,18.7955,23.049,20.4,22.3,21.26,55.5,0,0,61,1
2023-05-29 16:00:00,18.8091,23.051,20.2,21.9333,21.5333,55.5,0,0,61,1
2023-05-29 16:05:00,18.8227,23.0531,20.375,21.9667,21.3333,55.5,0,0,61,1
2023-05-29 16:10:00,18.8364,23.0551,20.425,22,21.35,55.5,0,0,61,1
2023-05-29 16:15:00,18.85,23.0571,20.62,21.9,21.675,55.5,0,0,61,1
2023-05-29 16:20:00,18.87,23.1286,20.72,21.8,21.6,55.5,0,0,60,1
2023-05-29 16:25:00,18.89,23.2,20.5222,21.8333,21.65,55.525,0,0,61,1
2023-05-29 16:30:00,18.91,23.15,20.45,21.8667,21.6444,55.55,0,0,61,1
2023-05-29 16:35:00,18.93,23.1492,20.425,21.7182,21.6,55.575,0,0,60,1
2023-05-29 16:40:00,18.95,23.1483,20.625,21.65,21.6714,55.6,0,0,61,1
2023-05-29 16:45:00,18.97,23.1475,20.7,21.68,21.5889,55.3333,0,0,61,1
2023-05-29 16:50:00,18.99,23.1467,20.4846,21.7444,21.6857,55.5,0,0,61,1
2023-05-29 16:55:00,19.01,23.1458,20.5,21.8727,21.7111,55.5,0,0,61,1
2023-05-29 17:00:00,19.03,23.145,20.75,21.9889,21.8182,55.5,0,0,61,1
2023-05-29 17:05:00,19.05,23.1442,20.75,21.9,22,55.5,0,0,61,1
2023-05-29 17:10:00,19.0167,23.1433,20.47,22.0111,22.1167,55.5,0,0,61,1
2023-05-29 17:15:00,18.9833,23.1425,20.65,21.6917,21.6167,55.5556,0,0,61,1
2023-05-29 17:20:00,18.95,23.1417,20.5286,20.6182,19.9909,55,0,0,61,1
2023-05-29 17:25:00,18.9167,23.1408,20.5286,19.9,18.6857,55.2857,0,0,61,1
2023-05-29 17:30:00,18.8833,23.14,20.5667,19.7,18.55,55.5714,0,0,61,1
2023-05-29 17:35:00,18.85,23.0333,20.3,19.725,18.6,55.4545,0,0,61,1
2023-05-29 17:40:00,18.8,22.9967,20.34,19.6875,18.55,55.5,0,0,61,1
2023-05-29 17:45:00,18.7333,22.96,20.4,19.625,18.4636,55.5,0,0,61,1
2023-05-29 17:50:00,18.6667,22.9233,20.28,19.66,18.48,55.75,0,0,61,1
2023-05-29 17:55:00,18.6,22.8867,20.2,19.5375,18.55,56.2857,0,0,61,1
2023-05-29 18:00:00,18.55,22.85,20.12,19.525,18.5333,55.8929,0,0,60,1
2023-05-29 18:05:00,18.5,22.8333,20.0167,19.6667,18.6429,55.5,0,0,60,1
2023-05-29 19:20:00,18.3333,22.6599,20.0167,20.975,20.94,57,0,0,61,1
2023-05-29 19:25:00,18.2889,22.6565,19.8571,21.0333,21.0167,57.5385,0,0,61,1
2023-05-29 19:30:00,18.2444,22.6531,19.85,21,20.94,57.2222,0,0,61,1
2023-05-29 19:35:00,18.2,22.6497,19.8667,21.15,20.85,58,0,0,61,1
2023-05-29 19:40:00,18.1231,22.6463,19.8167,21.1667,20.85,57.5,0,0,61,1
2023-05-29 19:45:00,18.0462,22.6429,19.5222,21.2333,20.7667,57.5,0,0,62,1
2023-05-29 19:50:00,18.05,22.65,19.64,21.3,20.8333,57.5,0,0,62,1
2023-05-29 19:55:00,18,22.5917,19.64,21.34,20.8333,57.5,0,0,62,1
2023-05-29 20:00:00,17.95,22.5333,19.5286,21.3433,20.65,57.5,0,0,61,1
2023-05-29 20:05:00,17.9,22.55,19.43,21.3467,20.62,57.5,0,0,61,1
2023-05-29 20:10:00,17.85,22.5278,19.5286,21.35,20.6,56.75,0,0,61,1
2023-05-29 20:15:00,17.8,22.5056,19.2545,21.45,20.55,55.4,0,0,61,1
2023-05-29 20:20:00,17.7667,22.4833,19.35,21.3,20.725,55.5,0,0,61,1
2023-05-29 20:25:00,17.7333,22.4611,19.4,21.425,20.45,55.5,0,0,61,1
2023-05-29 20:30:00,17.7,22.4389,19.3,21.55,20.46,56,0,0,61,1
2023-05-29 20:35:00,17.62,22.4167,19.0375,21.45,20.4769,56,0,0,61,1
2023-05-29 20:40:00,17.54,22.3944,19.0889,21.3,20.45,55.6667,0,0,61,1
2023-05-29 20:45:00,17.3,22.3722,18.88,21.2714,20.26,55.5,0,0,61,1
2023-05-29 20:50:00,17.175,22.35,18.625,21.16,20.04,55.5,0,0,61,1
2023-05-29 20:55:00,17.05,22.34,18.5125,21.2857,19.95,55.4444,0,0,61,1
2023-05-29 21:00:00,16.8,22.3056,18.3778,19.975,19.95,55.5714,0,0,61,1
2023-05-29 21:05:00,16.75,22.2711,18.4333,19.8,19.7667,55.5,0,0,61,1
2023-05-29 21:10:00,16.7,22.2367,18.1556,19.6875,19.6625,55,0,0,61,1
2023-05-29 21:15:00,16.54,22.2022,18.18,19.725,19.525,55.25,0,0,61,1
2023-05-29 21:20:00,16.4883,22.1678,18.18,19.575,19.34,55.5,0,0,61,1
2023-05-29 21:25:00,16.4367,22.1333,18.125,19.4857,19.45,55.5,0,0,61,1
2023-05-29 21:30:00,16.385,22.15,18.0333,19.4333,19.3,55.5714,0,0,61,1
2023-05-29 21:35:00,16.3333,22.15,17.9,19.3778,19.3167,55.3333,0,0,61,1
2023-05-29 21:40:00,16.2667,22.0917,17.8833,19.2333,19.1571,55.6667,0,0,61,1
2023-05-29 21:45:00,16.2,22.0333,17.6667,19.1556,19.05,55.3333,0,0,61,1
2023-05-29 21:50:00,16.1167,22.05,17.7375,19.2,19.1,56,0,0,61,1
2023-05-29 21:55:00,16.0333,22.0086,17.8,19.175,19.1,55.4286,0,0,61,1
2023-05-29 22:00:00,16.0074,21.9671,17.7833,19.1143,19.0091,55.5556,0,0,61,1
2023-05-29 22:05:00,15.9815,21.9257,17.78,18.95,18.9,55.3333,0,0,61,1
2023-05-29 22:10:00,15.9556,21.8843,17.8,19.0429,18.9333,55.5714,0,0,61,1
2023-05-29 22:15:00,15.9296,21.8429,17.6833,18.8875,18.85,55.4,0,0,61,1
2023-05-29 22:20:00,15.9037,21.85,17.7167,19.0333,19,55.5,0,0,61,1
2023-05-29 22:25:00,15.8778,21.8157,17.7,19.0333,18.8833,55.5,0,0,61,1
2023-05-29 22:30:00,15.8519,21.7815,17.6833,18.9273,18.88,56,0,0,61,1
2023-05-29 22:35:00,15.8259,21.7472,17.4125,18.875,18.78,55,0,0,61,1
2023-05-29 22:40:00,15.8,21.713,17.52,18.88,18.6,55.25,0,0,61,1
2023-05-29 22:45:00,15.7357,21.6787,17.5,18.8286,18.67,55.5,0,0,61,1
2023-05-29 22:50:00,15.6714,21.6444,17.2,18.6909,18.6,55.5,0,0,61,1
2023-05-29 22:55:00,15.6071,21.6111,17.175,18.6182,18.5833,55.5,0,0,61,1
2023-05-29 23:00:00,15.5429,21.5778,17.3,18.6778,18.7333,55.5,0,0,61,1
2023-05-29 23:05:00,15.55,21.5444,17.3,18.6167,18.4,55.5385,0,0,61,1
2023-05-30 01:10:00,14.1167,21.35,18.1571,20.16,19.8833,54.4545,0,47,61,1
2023-05-30 01:15:00,14.0889,21.35,18.44,20.425,20.2,54.5,0,49,61,1
2023-05-30 02:25:00,13.8179,21.35,19,20.8625,20.7143,53.4286,0,57,60,1
2023-05-30 02:30:00,13.8,21.35,19.0143,20.8937,20.65,53.5,0,60,60,1
2023-05-30 02:35:00,13.7375,21.3455,19,20.925,20.8,53.5714,0,62,60,1
2023-05-30 02:40:00,13.675,21.35,19,20.75,20.65,53.5,0,65,60,1
2023-05-30 02:45:00,13.6125,21.3333,19,20.65,20.65,53.5,0,70,60,1
2023-05-30 02:50:00,13.55,21.3167,19,20.65,20.65,53.5,0,74,60,1
2023-05-30 02:55:00,13.425,21.3,18.9833,20.64,20.5,53.5,0,79,60,1
2023-05-30 03:00:00,13.3,21.2833,18.9667,20.825,20.6333,53.5385,0,84,60,1
2023-05-30 03:05:00,13.175,21.2667,19,20.6286,20.55,53.4615,0,89,60,1
2023-05-30 03:10:00,13.05,21.25,19,20.68,20.6667,53.5,0,94,60,1
2023-05-30 03:15:00,13,21.2333,18.9625,20.65,20.575,53.5,1,100,60,1
2023-05-30 03:20:00,12.95,21.2167,18.925,20.5333,20.38,53.5,4,100,60,1
2023-05-30 03:25:00,12.9,21.2,18.8875,20.4333,20.4,53.5,9,100,60,1
2023-05-30 03:30:00,12.85,21.1833,18.85,20.4667,20.4333,53.5,12,100,60,1
2023-05-30 03:35:00,12.8,21.1667,18.85,20.6667,20.8,53.5,16,100,61,1
2023-05-30 03:40:00,12.7375,21.15,18.8444,20.4571,20.4,53.5714,20,100,61,1
2023-05-30 03:45:00,12.675,21.1462,18.85,20.4536,20.45,53.3333,25,100,61,1
2023-05-30 03:50:00,12.6125,21.15,18.85,20.45,20.55,53.5,29,100,61,1
2023-05-30 03:55:00,12.55,21.15,18.85,20.3667,20.4333,53.5,34,100,60,1
2023-05-30 04:00:00,12.5514,21.1625,18.85,20.48,20.5,53.6667,39,100,60,1
2023-05-30 04:05:00,12.5529,21.175,18.85,20.55,20.6,53.3333,44,100,61,1
2023-05-30 04:10:00,12.5543,21.1875,18.85,20.62,20.75,53.5,49,100,61,1
2023-05-30 04:15:00,12.5557,21.2,18.85,20.7714,20.9,53.5,53,100,61,1
2023-05-30 04:20:00,12.5571,21.1444,18.85,20.65,21.05,53.5,57,100,61,1
2023-05-30 04:25:00,12.5586,21.1545,18.85,20.95,21.2,53.6,61,100,61,1
2023-05-30 04:30:00,12.56,21.1467,18.85,20.85,21.2333,53.5714,64,100,61,1
2023-05-30 04:35:00,12.55,21.1545,18.85,21.1,21.5,53.5,68,100,61,1
2023-05-30 04:40:00,12.6333,21.15,18.8556,21.15,21.4222,53.5,72,100,61,1
2023-05-30 04:45:00,12.7167,21.14,18.85,21.16,21.475,53.5714,75,100,61,1
2023-05-30 04:50:00,12.8,21.1667,18.8867,21.125,21.5,53.4444,78,100,61,1
2023-05-30 06:15:00,13.5286,21.3667,19.35,21.5667,21.6455,53.5,100,100,60,1
2023-05-30 06:20:00,13.5571,21.35,19.3444,21.575,21.7429,53.5,100,100,60,1
2023-05-30 06:25:00,13.6381,21.385,19.3571,21.35,21.55,53.5833,100,100,60,1
2023-05-30 06:30:00,13.719,21.42,19.35,21.4357,21.65,53.6667,100,100,60,1
2023-05-30 06:35:00,13.8,21.455,19.52,21.65,21.75,53.3333,100,100,60,1
2023-05-30 06:40:00,13.8667,21.49,19.66,21.65,21.6222,53.5,100,100,60,1
2023-05-30 06:45:00,13.9333,21.525,19.8,21.675,21.64,53.5,99,100,60,1
2023-05-30 06:50:00,14,21.56,19.68,21.55,21.6444,53.5,98,100,60,1
2023-05-30 06:55:00,14.025,21.63,19.7143,21.6286,21.95,53.5,97,100,60,1
2023-05-30 07:00:00,14.05,21.7,19.8071,21.65,21.5833,53.6667,94,100,60,1
2023-05-30 07:05:00,14.075,21.78,19.9,21.575,21.62,53.5,92,100,60,1
2023-05-30 07:10:00,14.1,21.86,19.96,21.65,21.6875,53.5,89,100,60,1
2023-05-30 07:15:00,14.3,21.94,20.02,21.6125,21.65,53.5,86,100,60,1
2023-05-30 07:20:00,14.35,22.02,20.11,21.675,21.5778,53.5,82,100,60,1
2023-05-30 07:25:00,14.4,22.1,20.2,21.55,21.6333,53.5,77,100,60,1
2023-05-30 07:30:00,14.45,22.16,20.22,21.65,21.6714,53.5,72,100,60,1
2023-05-30 07:35:00,14.5,22.2,20.29,21.625,21.6778,53.5,66,100,60,1
2023-05-30 07:40:00,14.6,22.24,20.36,21.6091,21.5692,53.5,60,100,60,1
2023-05-30 07:45:00,14.7,22.28,20.4236,21.7875,21.69,53.5,54,100,60,1
2023-05-30 07:50:00,14.8,22.32,20.4871,21.65,21.575,53.5714,46,100,61,1
2023-05-30 07:55:00,14.9,22.36,20.5507,22.1333,21.75,54,39,100,61,1
2023-05-30 08:00:00,15,22.4289,20.6143,21.8333,21.8625,54.5455,31,100,61,1
2023-05-30 08:05:00,15.05,22.4978,20.5914,21.9,21.975,53.7,22,100,61,1
2023-05-30 08:10:00,15.1,22.5667,20.5686,22.1,21.9,54.4286,12,100,61,1
2023-05-30 08:15:00,15.3,22.6667,20.5457,22.14,22.125,53.5,2,100,60,1
2023-05-30 08:20:00,15.3667,22.7333,20.5229,22.5,22.1667,53.5,0,75,60,1
2023-05-30 08:25:00,15.4333,22.8,20.5,22.325,22.1,54,0,52,60,1
2023-05-30 08:30:00,15.5,22.8667,19.39,21.7364,21.8286,54.5455,0,28,61,1
2023-05-30 09:45:00,17.2286,23.0556,19.1,20.65,20.1125,55.5,0,0,60,1
2023-05-30 09:50:00,17.269,23.0705,18.84,20.9,20.2,55.5,0,0,61,1
2023-05-30 09:55:00,17.3095,23.0854,18.9,20.9111,20.1,55.5,0,0,61,1
2023-05-30 10:00:00,17.35,23.1003,19.15,20.9874,20.3,55.5714,0,0,60,1
2023-05-30 10:05:00,17.475,23.1152,19.1077,21.0637,20.4,55.5,0,0,60,1
2023-05-30 10:10:00,17.6,23.1302,19.4857,21.14,20.7,56,0,0,61,1
2023-05-30 10:15:00,17.6833,23.1451,19.55,21.1,20.6778,55.6,0,0,60,1
2023-05-30 10:20:00,17.7667,23.16,19.6667,21.14,20.6286,55.4615,0,0,60,1
2023-05-30 10:25:00,17.85,23.2289,19.6143,21.1667,20.66,56.5,0,0,61,1
2023-05-30 10:30:00,17.9333,23.2978,19.65,21.35,20.92,56.6429,0,0,61,1
2023-05-30 10:35:00,18.0167,23.3667,19.82,21.3667,20.98,57.5556,0,0,62,1
2023-05-30 10:40:00,18.1,23.6,19.8667,21.35,20.8,57.7778,0,0,62,1
2023-05-30 10:45:00,18.05,23.6125,19.8,21.5667,20.95,58,0,0,61,1
2023-05-30 10:50:00,18.2,23.625,19.9833,21.75,21.1125,57.4,0,0,61,1
2023-05-30 10:55:00,18.35,23.6375,20.0818,21.56,21.3667,57.6,0,0,61,1
2023-05-30 11:00:00,18.3917,23.65,20.13,21.5917,21.35,56.5,0,0,61,1
2023-05-30 11:05:00,18.4333,23.65,20.15,21.7857,21.4,57.1667,0,0,62,1
2023-05-30 11:10:00,18.475,23.6545,20.125,21.65,21.2143,57.4,0,0,62,1
2023-05-30 11:15:00,18.5167,23.6,20.18,21.69,21.3,57.5,0,0,62,1
2023-05-30 11:20:00,18.5583,23.581,20.1375,21.7,21.2333,57.3333,0,0,62,1
2023-05-30 11:25:00,18.6,23.5619,20.18,21.725,21.44,57.5,0,0,62,1
2023-05-30 11:30:00,18.6221,23.5429,20.375,21.74,21.62,57.6,0,0,62,1
2023-05-30 11:35:00,18.6442,23.55,20.4375,21.95,21.5667,57.4667,0,0,61,1
2023-05-30 11:40:00,18.6662,23.51,20.3,21.9125,21.4833,55.5,0,0,61,1
2023-05-30 11:45:00,18.6883,23.47,20.2429,21.875,21.35,56.4286,0,0,61,1
2023-05-30 11:50:00,18.7104,23.43,20.1857,21.875,21.425,55.9,0,0,61,1
2023-05-30 11:55:00,18.7325,23.39,20.34,21.8667,21.6333,55.5,0,0,61,1
2023-05-30 12:00:00,18.7545,23.35,20.3333,21.925,21.66,55.5,0,0,61,1
2023-05-30 12:05:00,18.7766,23.3429,20.45,22,21.675,56.5385,0,0,61,1
2023-05-30 14:25:00,20.34,23.36,21.9167,22.3667,23.02,55.5556,0,0,61,1
2023-05-30 14:30:00,20.32,23.4267,21.6571,22.5375,23.175,55.4615,0,0,61,1
2023-05-30 14:35:00,20.3,23.4933,21.7333,22.4286,22.95,55.5,0,0,61,1
2023-05-30 14:40:00,20.35,23.56,21.825,22.36,22.85,55.5,0,0,61,1
2023-05-30 14:45:00,20.3667,23.5567,21.75,22.3571,22.85,55.5,0,0,61,1
2023-05-30 14:50:00,20.4833,23.5533,21.82,22.44,22.925,55.8571,0,0,61,1
2023-05-30 14:55:00,20.6,23.55,22.125,22.4333,23.1167,55.3333,0,0,61,1
2023-05-30 15:00:00,20.7,23.5429,22.225,22.4917,23.2167,55.6,0,0,60,1
2023-05-30 15:05:00,20.6857,23.544,22.225,22.55,23.35,55.4444,0,0,61,1
2023-05-30 15:10:00,20.6714,23.5452,22.2,22.55,23.3667,55.5,0,0,61,1
2023-05-30 15:15:00,20.6571,23.5464,22.2,22.7,23.3,55.6667,0,0,61,1
2023-05-30 15:20:00,20.6429,23.5476,21.9,22.525,23.1,55.9,0,0,61,1
2023-05-30 15:25:00,20.6286,23.5488,22.2,22.35,23.125,55.5,0,0,61,1
2023-05-30 15:30:00,20.6143,23.55,22.2333,22.975,22.8714,55.5,0,0,61,1
2023-05-30 15:35:00,20.6,23.55,22,23.1,22.9714,55.5,0,0,61,1
2023-05-30 15:40:00,20.55,23.5667,21.975,23.125,22.9,55.3333,0,0,61,1
2023-05-30 15:45:00,20.5,23.575,21.8833,23.14,22.9429,55.6,0,0,61,1
2023-05-30 15:50:00,20.55,23.5833,22.075,23.22,23.075,55.4444,0,0,61,1
2023-05-30 15:55:00,20.6,23.5917,22.14,23.2375,23.1667,55.5,0,0,61,1
2023-05-30 16:00:00,20.6667,23.6,22.2,23.1444,23.2,55.5556,0,0,61,1
2023-05-30 16:05:00,20.6556,23.6083,22.2333,23.3308,23.24,55.5,0,0,61,1
2023-05-30 16:10:00,20.6444,23.6167,22.2333,23.2125,23.15,55.5,0,0,61,1
2023-05-30 16:15:00,20.6333,23.625,22.2,23.1,23.04,55.3333,0,0,61,1
2023-05-30 16:20:00,20.6222,23.6333,22.2,23.2222,23.1714,55.4167,0,0,60,1
2023-05-30 16:25:00,20.6111,23.6417,22.2,23.325,23.2364,55.5,0,0,60,1
2023-05-30 16:30:00,20.6,23.65,22,23.125,23.13,55.5,0,0,60,1
2023-05-30 16:35:00,20.55,23.6556,21.9375,23.0556,22.875,55.5,0,0,60,1
2023-05-30 16:40:00,20.52,23.6478,21.9167,22.2231,21.7125,55.5,0,0,61,1
2023-05-30 16:45:00,20.49,23.64,22.075,21.1571,20.18,55.5,0,0,61,1
2023-05-30 16:50:00,20.46,23.65,21.85,20.85,19.5875,55.5,0,0,61,1
2023-05-30 16:55:00,20.43,23.6167,21.8429,20.6,19.18,55.5,0,0,60,1
2023-05-30 17:00:00,20.4,23.5833,22.025,20.3714,18.9667,55.5,0,0,60,1
2023-05-30 17:05:00,20.37,23.55,21.75,20.4333,18.8833,55.5,0,0,60,1
2023-05-30 17:10:00,20.34,23.5429,21.86,20.3778,18.8625,55.5,0,0,60,1
2023-05-30 17:15:00,20.345,23.473,21.88,20.425,18.8167,55.5,0,0,60,1
2023-05-30 17:20:00,20.35,23.4032,21.7875,20.475,18.85,55.5,0,0,60,1
2023-05-30 17:25:00,20.35,23.3333,21.7333,20.48,18.95,55.5,0,0,60,1
2023-05-30 17:30:00,20.35,23.2833,21.85,20.45,18.875,55.5,0,0,60,1
2023-05-30 17:35:00,20.35,23.2333,21.8,20.375,18.7556,55.5556,0,0,60,1
2023-05-30 17:40:00,20.35,23.1833,21.7125,20.15,18.4,55.4286,0,0,60,1
2023-05-30 17:45:00,20.3571,23.1333,21.8,20,18.3333,55.4388,0,0,61,1
2023-05-30 17:50:00,20.35,23.15,21.7182,19.825,18.1,55.449,0,0,61,1
2023-05-30 17:55:00,20.34,23.1343,21.65,19.7143,17.925,55.4592,0,0,61,1
2023-05-30 18:00:00,20.345,23.1186,21.7333,19.6125,17.75,55.4694,0,0,61,1
2023-05-30 18:05:00,20.35,23.1029,21.9667,19.525,17.61,55.4796,0,0,61,1
2023-05-30 18:10:00,20.4,23.0871,21.9667,19.4667,17.55,55.4898,0,0,61,1
2023-05-30 18:15:00,20.35,23.0714,21.95,19.45,17.5333,55.5,0,0,61,1
2023-05-30 18:20:00,20.3,23.0557,21.68,19.4538,17.6429,55.5143,0,0,61,1
2023-05-30 18:25:00,20.268,23.04,21.7,19.5091,17.65,55.5286,0,0,61,1
2023-05-30 18:30:00,20.236,23.0129,21.7,19.5889,17.86,55.5429,0,0,61,1
2023-05-30 18:35:00,20.204,22.9857,21.7,19.625,17.8583,55.5571,0,0,61,1
2023-05-30 18:40:00,20.172,22.9586,21.7,20.0889,18.3364,55.5714,0,0,61,1
2023-05-30 18:45:00,20.14,22.9314,21.7,20.1125,18.54,56.5,0,0,61,1
2023-05-30 18:50:00,20.1161,22.9043,21.375,20.1,18.5875,56.4286,0,0,61,1
2023-05-30 18:55:00,20.0922,22.8771,21.3714,20.2143,18.8571,55.6667,0,0,61,1
2023-05-30 19:00:00,20.0683,22.85,21.4667,20.4833,18.95,56.6667,0,0,62,1
2023-05-30 19:05:00,20.0444,22.8,21.4667,20.43,19.09,56.5,0,0,62,1
2023-05-30 19:10:00,20.0143,22.8075,21.475,20.625,19.4333,56.4444,0,0,62,1
2023-05-30 19:15:00,19.9841,22.815,21.4667,20.6929,19.5667,56.5714,0,0,62,1
2023-05-30 19:20:00,19.954,22.8225,21.225,20.9625,19.93,56.5,0,0,61,1
2023-05-30 19:25:00,19.9238,22.83,21.1833,21.04,20.1333,56,0,0,62,1
2023-05-30 19:30:00,19.8937,22.8375,21.225,21.1538,20.5,55.5,0,0,61,1
2023-05-30 19:35:00,19.8635,22.845,21.0333,21.4,20.6333,57,0,0,61,1
2023-05-30 19:40:00,19.8333,22.8525,21.08,21.43,20.9571,56,0,0,61,1
2023-05-30 19:45:00,19.6,22.86,21,21.4571,20.975,56.25,0,0,61,1
2023-05-30 19:50:00,19.5,22.85,20.9,21.42,21.1167,56.5,0,0,61,1
2023-05-30 19:55:00,19.3,22.8489,20.8333,21.475,21.14,56.5,0,0,61,1
2023-05-30 20:00:00,19.2,22.8478,20.5714,21.3909,21.0625,56.5,0,0,61,1
2023-05-30 20:05:00,19.1,22.8467,20.4,21.2,21.2,55.5,0,0,61,1
2023-05-30 20:10:00,19,22.85,20.4,21.2545,21.1,56.6667,0,0,61,1
2023-05-30 20:15:00,18.9167,22.85,20.25,21.2111,21.08,56.4286,0,0,61,1
2023-05-30 20:20:00,18.8333,22.8556,20.3,21.1625,21.05,56.5,0,0,61,1
2023-05-30 20:25:00,18.7667,22.8611,20.1857,21.1444,21.1,56.4211,0,0,62,1
2023-05-30 20:30:00,18.7,22.8667,20.05,21.1333,20.85,56.5,0,0,61,1
2023-05-30 20:35:00,18.5,22.8722,20.0167,21.1,20.8429,56.3333,0,0,62,1
2023-05-30 20:40:00,18.4,22.8778,19.7429,20.9667,20.85,56.5,0,0,62,1
2023-05-30 20:45:00,18.3,22.8833,19.625,20.9714,20.7333,56.5,0,0,62,1
2023-05-30 20:50:00,18.2,22.8889,19.65,20.74,20.675,56.5,0,0,62,1
2023-05-30 20:55:00,18,22.8944,19.4143,20.7125,20.575,56.6,0,0,62,1
2023-05-30 21:00:00,17.9,22.9,19.4833,20.6333,20.56,56.5,0,0,62,1
2023-05-30 21:05:00,17.8,22.85,19.24,20.7875,20.5571,56.5,0,0,61,1
2023-05-30 21:10:00,17.7,22.8444,19.1714,20.7667,20.3,56.25,0,0,61,1
2023-05-30 21:15:00,17.5,22.8389,18.8091,20.5833,20.1,57,0,0,62,1
2023-05-30 21:20:00,17.3,22.8333,18.9667,20.6857,20.1,56.5,0,0,62,1
2023-05-30 21:25:00,17.2,22.85,18.7667,20.8,20.0167,57.5,0,0,61,1
2023-05-30 21:30:00,17.1,22.78,18.75,20.95,19.9,56.7143,0,0,61,1
2023-05-30 21:35:00,17.0667,22.71,18.4625,20.925,19.8167,56.4667,0,0,62,1
2023-05-30 21:40:00,17.0333,22.64,18.6667,20.44,19.75,57,0,0,61,1
2023-05-30 21:45:00,16.9333,22.65,18.3,19.875,19.9,56.5,0,0,61,1
2023-05-30 21:50:00,16.8333,22.5917,18.4833,19.8889,19.78,56.4545,0,0,61,1
2023-05-30 21:55:00,16.7556,22.5333,18.3857,19.8,19.7125,56.3333,0,0,61,1
2023-05-30 22:00:00,16.6778,22.4689,18.1889,19.8125,19.6667,57.5,0,0,61,1
2023-05-30 22:05:00,16.6,22.4044,18.2333,19.6143,19.6,56.5333,0,0,61,1
2023-05-30 22:10:00,16.54,22.34,18.2,19.4875,19.4571,56.5,0,0,61,1
2023-05-30 22:15:00,16.48,22.3156,18.2167,19.5571,19.3833,56.5,0,0,61,1
2023-05-30 22:20:00,16.42,22.2911,18.0833,19.55,19.6,56.5,0,0,62,1
2023-05-30 22:25:00,16.36,22.2667,17.9125,19.4125,19.275,56.5,0,0,62,1
2023-05-30 22:30:00,16.3,22.2422,18.06,19.2333,19.15,56.5,0,0,61,1
2023-05-30 22:35:00,16.25,22.2178,17.6,19.2111,19.1444,56.8333,0,0,62,1
2023-05-30 22:40:00,16.2,22.1933,17.8333,19.2714,19.025,55.8889,0,0,62,1
2023-05-30 22:45:00,16.1,22.1689,17.75,19.06,18.95,55.8333,0,0,62,1
2023-05-30 22:50:00,16,22.1444,17.7667,18.925,18.85,56,0,0,62,1
2023-05-31 00:00:00,15.8,21.7965,17.22,18.6714,18.6,56.5,0,0,62,1
2023-05-31 00:05:00,15.7143,21.7748,17.13,18.7,18.625,56.8,0,0,61,1
2023-05-31 00:10:00,15.6286,21.7531,17.3,18.8167,18.66,55.5,0,0,61,1
2023-05-31 00:15:00,15.5429,21.7314,17.3333,18.74,18.75,56,0,0,61,1
2023-05-31 00:20:00,15.5463,21.7096,17.3333,18.6333,18.6,56,0,0,61,1
2023-05-31 00:25:00,15.5497,21.6879,17.25,18.6667,18.35,55.4,0,0,61,1
2023-05-31 00:30:00,15.5531,21.6662,17.3333,18.6,18.45,55.8571,0,1,61,1
2023-05-31 00:35:00,15.5565,21.6444,17.3333,18.55,18.35,56.25,0,3,61,1
2023-05-31 00:40:00,15.5599,21.65,17.24,18.6667,18.5333,56.6667,0,5,61,1
2023-05-31 00:45:00,15.5633,21.6148,17.24,18.675,18.35,55.6667,0,8,61,1
2023-05-31 00:50:00,15.5667,21.5796,17.5,18.7375,18.6,55.5833,0,11,61,1
2023-05-31 00:55:00,15.5958,21.5444,18.05,19.0143,18.975,55.5,0,16,61,1
2023-05-31 01:00:00,15.625,21.5667,18.5455,20.2333,19.8571,55.3333,0,18,61,1
2023-05-31 01:05:00,15.6542,21.6167,18.6333,20.6857,20.4667,55.5,0,19,61,1
2023-05-31 01:10:00,15.6833,21.6667,18.7,20.7,20.65,55.5,0,19,61,1
2023-05-31 01:15:00,15.7125,21.65,18.7,20.8,20.65,55.5,0,18,61,1
2023-05-31 01:20:00,15.7417,21.6467,18.7,20.65,20.5667,55.5,0,16,61,1
2023-05-31 01:25:00,15.7708,21.6433,18.7111,20.8222,20.6273,55.5,0,13,61,1
2023-05-31 01:30:00,15.8,21.64,18.125,19.7857,20.25,55.5833,0,11,61,1
2023-05-31 01:35:00,15.775,21.6367,17.78,19.06,19.2,55.6667,0,10,61,1
2023-05-31 01:40:00,15.75,21.6333,17.78,19.0667,18.9556,56.5455,0,11,61,1
2023-05-31 01:45:00,15.725,21.5333,17.7571,19.04,18.87,56.3,0,15,61,1
2023-05-31 01:50:00,15.7,21.55,18.63,19.9727,19.5889,55.6,0,20,61,1
2023-05-31 01:55:00,15.675,21.56,18.6889,20.6143,20.32,55.3333,0,22,61,1
2023-05-31 02:00:00,15.65,21.55,18.7,20.78,20.6833,55.5,0,25,61,1
2023-05-31 02:05:00,15.625,21.55,18.7,20.75,20.7,55.5,0,27,61,1
2023-05-31 02:10:00,15.6,21.55,18.6222,20.7857,20.6333,55.5,0,28,61,1
2023-05-31 02:15:00,15.575,21.55,18.5867,20.55,20.5,55.5,0,30,61,1
2023-05-31 02:20:00,15.55,21.55,18.4889,20.5333,20.45,55.5,0,30,61,1
2023-05-31 02:25:00,15.525,21.55,18.5,20.5167,20.4,55.5,0,32,61,1
2023-05-31 02:30:00,15.5,21.55,18.5111,20.5,20.375,55.5,0,34,61,1
2023-05-31 02:35:00,15.475,21.55,18.4857,20.7,20.5,55.5,0,36,61,1
2023-05-31 02:40:00,15.45,21.5467,18.47,20.6889,20.35,55.5,0,38,61,1
2023-05-31 02:45:00,15.425,21.55,18.4,20.6778,20.425,55.5,0,41,61,1
2023-05-31 02:50:00,15.4,21.55,18.5,20.6667,20.5,55.5,0,43,61,1
2023-05-31 02:55:00,15.375,21.55,18.8875,20.95,20.7125,55.3333,0,46,61,1
2023-05-31 03:00:00,15.35,21.55,19.1364,21.18,20.8778,55.1667,0,48,61,1
2023-05-31 03:05:00,15.325,21.55,19.3545,21.275,21.1667,55,0,50,61,1
2023-05-31 03:10:00,15.3,21.5571,19.5,21.28,21.1625,54.8333,0,49,61,1
2023-05-31 04:35:00,15.5,21.5467,18.8857,20.8,20.95,55.5,0,43,61,1
2023-05-31 04:40:00,15.5667,21.55,18.7643,21,20.75,55.5,0,42,61,1
2023-05-31 04:45:00,15.55,21.575,18.85,21,20.65,47.3021,0,42,61,1
2023-05-31 04:50:00,15.74,21.6,18.8556,21,20.7167,39.1042,0,42,61,1
2023-05-31 04:55:00,15.93,21.625,18.85,21.05,20.7333,30.9062,0,42,61,1
2023-05-31 05:00:00,16.12,21.65,18.6857,20.6364,20.6833,22.7083,0,0,53,1
2023-05-31 05:05:00,16.19,21.55,17.8875,19.6667,19.8,52.5455,0,0,62,1
2023-05-31 05:10:00,16.26,21.55,18,19.2333,19.22,57.3333,0,0,61,1
2023-05-31 05:15:00,16.33,21.55,18.08,19.3,19.175,56.1429,0,2,61,1
2023-05-31 05:20:00,16.4,21.55,18.12,19.35,19.1714,55.5,0,6,61,1
2023-05-31 05:25:00,16.43,21.55,18.1667,19.45,19.15,55.75,0,9,61,1
2023-05-31 05:30:00,16.46,21.55,18.1857,19.4167,19.3,55.5,0,14,61,1
2023-05-31 05:35:00,16.49,21.55,18.9545,20.25,19.9,55.4444,0,20,61,1
2023-05-31 05:40:00,16.52,21.55,19.2111,21.0667,20.8,55.5,0,23,61,1
2023-05-31 05:45:00,16.55,21.55,19.26,21.15,20.9286,55.5,0,25,61,1
2023-05-31 05:50:00,16.5571,21.55,19.3125,21.0667,20.9893,55.5,0,25,61,1
2023-05-31 05:55:00,16.6304,21.55,19.3556,21.2167,21.05,55.5,0,25,61,1
2023-05-31 06:00:00,16.7036,21.55,19.425,21.2429,21.0818,55.5,0,25,61,1
2023-05-31 06:05:00,16.7768,21.55,19.5143,21.25,21.1333,55.5,0,24,61,1
2023-05-31 06:10:00,16.85,21.55,19.5,21.3306,21.2333,55.5,0,22,61,1
2023-05-31 06:15:00,16.9583,21.56,19.6,21.4111,21.26,55.5,0,20,61,1
2023-05-31 06:20:00,17.0667,21.61,19.7111,21.35,21.35,55.5,0,17,61,1
2023-05-31 06:25:00,17.1833,21.66,19.77,21.4333,21.3667,55.5556,0,12,61,1
2023-05-31 06:30:00,17.3,21.65,19.1,21.5167,20.7,55.5,0,7,61,1
2023-05-31 06:35:00,17.4,21.65,19.3,21.6,20.4333,56.5,0,2,61,1
2023-05-31 06:40:00,17.6,21.6933,19.1625,21.4,20.4167,56.375,0,0,61,1
2023-05-31 06:45:00,17.725,21.7367,19.48,21.34,20.66,55.5,0,0,61,1
2023-05-31 06:50:00,17.85,21.78,19.33,21.35,20.55,56,0,0,61,1
2023-05-31 06:55:00,17.975,21.8233,19.56,21.55,20.725,55.4444,0,0,61,1
2023-05-31 07:00:00,18.1,21.8667,19.7333,21.45,20.8333,55.5556,0,0,61,1
2023-05-31 07:05:00,18.225,21.9583,19.94,21.4,21.1,55.4444,0,0,61,1
2023-05-31 07:10:00,18.35,22.05,20.05,21.42,21.1,55.5714,0,0,61,1
2023-05-31 07:15:00,18.475,22.0667,20.0714,21.6,21.1167,56.5455,0,0,61,1
2023-05-31 07:20:00,18.6,22.16,20.2,21.575,21.38,55.4286,0,0,61,1
2023-05-31 07:25:00,18.6583,22.2,20.0727,21.8,21.4667,55.6667,0,0,61,1
2023-05-31 07:30:00,18.7167,22.24,20.4,21.4,21.3778,56.7273,0,0,61,1
2023-05-31 07:35:00,18.775,22.28,20.4,21.625,21.6,56.4667,0,0,61,1
2023-05-31 07:40:00,18.8333,22.32,20.2692,21.6,21.5,55.7,0,0,61,1
2023-05-31 07:45:00,18.9,22.36,20.475,21.62,21.6,56.4167,0,0,61,1
2023-05-31 07:50:00,18.9556,22.42,20.5,21.5833,21.6167,56.8333,0,0,62,1
2023-05-31 07:55:00,19.0111,22.48,20.5,21.6167,21.6333,57.1,0,0,62,1
2023-05-31 08:00:00,19.0667,22.54,20.6,21.82,21.7833,56.5,0,0,62,1
2023-05-31 08:05:00,19.1333,22.6,20.7667,21.65,21.85,57.5,0,0,62,1
2023-05-31 08:10:00,19.2,22.66,20.7667,21.7857,21.9125,56.3636,0,0,62,1
2023-05-31 08:15:00,19.2389,22.71,20.875,21.7,22,57,0,0,61,1
2023-05-31 08:20:00,19.2778,22.76,20.875,21.7583,21.9167,56.7143,0,0,61,1
2023-05-31 08:25:00,19.3167,22.81,20.73,21.8167,22.05,56.3333,0,0,61,1
2023-05-31 08:30:00,19.3556,22.86,21.1,21.875,22,56.5,0,0,60,1
2023-05-31 08:35:00,19.4056,22.9,21.08,21.86,22.1333,55.4706,0,0,61,1
2023-05-31 08:40:00,19.4556,22.94,21.12,21.85,22.1667,56.3333,0,0,61,1
2023-05-31 08:45:00,19.5056,22.98,21.12,22.1,22.3,55.4545,0,0,61,1
2023-05-31 08:50:00,19.5556,23.02,21.14,22.05,22.15,55.9091,0,0,61,1
2023-05-31 08:55:00,19.6667,23.06,21.2333,22.25,22.5,56.6,0,0,61,1
2023-05-31 09:00:00,19.7333,23.1667,21.35,22.22,22.5333,55.6154,0,0,60,1
2023-05-31 09:05:00,19.8,23.2,21.35,22.2286,22.4833,55.5714,0,0,61,1
2023-05-31 09:10:00,19.8667,23.2333,21.5,22.3,22.675,55.5,0,0,61,1
2023-05-31 09:15:00,19.8926,23.2667,21.4714,22.45,22.7,55.9,0,0,61,1
2023-05-31 09:20:00,19.9185,23.3,21.54,22.4625,22.6,56.1,0,0,61,1
2023-05-31 09:25:00,19.9444,23.3333,21.4714,22.475,22.74,56.5,0,0,60,1
2023-05-31 09:30:00,19.9704,23.3667,21.44,22.475,22.7333,55.7143,0,0,61,1
2023-05-31 09:35:00,19.9963,23.4,21.48,22.4125,22.6333,56.6667,0,0,61,1
2023-05-31 09:40:00,20.0222,23.4222,21.4857,22.35,22.75,56.4545,0,0,61,1
2023-05-31 09:45:00,20.0481,23.4444,21.4273,22.35,22.75,57.0667,0,0,61,1
2023-05-31 09:50:00,20.0741,23.4667,21.4714,22.35,22.65,57.3,0,0,62,1
2023-05-31 09:55:00,20.1,23.4889,21.725,22.575,22.775,57.5,0,0,62,1
2023-05-31 10:00:00,20.2,23.5111,21.86,22.45,22.9,57.5,0,0,62,1
2023-05-31 10:05:00,20.2556,23.5333,21.7333,22.5,23,57.5,0,0,62,1
2023-05-31 10:10:00,20.3111,23.5556,21.85,22.52,22.825,57.5,0,0,62,1
2023-05-31 10:15:00,20.3667,23.5714,21.9,22.585,22.9,57.3333,0,0,61,1
2023-05-31 10:20:00,20.4444,23.5873,22.04,22.65,23.1,57.6667,0,0,61,1
2023-05-31 10:25:00,20.5222,23.6032,22.04,22.6667,23.1,57.4615,0,0,61,1
2023-05-31 10:30:00,20.6,23.619,22.15,22.6833,23.1333,57.5455,0,0,61,1
2023-05-31 10:35:00,20.6333,23.6349,22.2,22.7,23.1667,57.5,0,0,61,1
2023-05-31 10:40:00,20.6667,23.6508,22.04,22.54,23.15,57.5,0,0,61,1
2023-05-31 10:45:00,20.7,23.6667,22.2,22.56,23.1,57.5,0,0,62,1
2023-05-31 10:50:00,20.7333,23.65,22.2333,22.5429,23.275,57.5,0,0,62,1
2023-05-31 10:55:00,20.7667,23.6727,22.2333,22.575,23.15,57.5,0,0,62,1
2023-05-31 11:00:00,20.8,23.6955,22.2857,22.675,23.5,57.5,0,0,61,1
2023-05-31 11:05:00,20.8333,23.7182,22.2333,22.7167,23.45,57.5,0,0,61,1
2023-05-31 11:10:00,20.8667,23.7409,22.4,22.5,23.42,57.5,0,0,61,1
2023-05-31 11:15:00,20.8429,23.7636,22.2,22.675,23.375,57.5,0,0,61,1
2023-05-31 11:20:00,20.8619,23.7864,22.2333,22.6,23.1833,57.1429,0,0,61,1
2023-05-31 11:25:00,20.881,23.8091,22.25,23.2091,23.0556,57.2143,0,0,61,1
2023-05-31 11:30:00,20.9,23.8318,22.46,23.4455,23.2625,57.5455,0,0,62,1
2023-05-31 11:35:00,21.0667,23.8545,22.7,23.6,23.36,57.5227,0,0,61,1
2023-05-31 14:20:00,21.4,23.65,23,21.62,20.3667,56,0,0,61,1
2023-05-31 14:25:00,21.4333,23.65,22.9167,21.6909,20.3875,55.5,0,0,61,1
2023-05-31 14:30:00,21.4667,23.6464,22.95,21.65,20.425,55.5,0,0,61,1
2023-05-31 14:35:00,21.5,23.6429,23.1,21.7273,20.4167,56.5,0,0,61,1
2023-05-31 14:40:00,21.5333,23.6339,22.8556,21.6625,20.5,56.5,0,0,61,1
2023-05-31 14:45:00,21.5667,23.625,22.95,21.5778,20.2182,56.4167,0,0,61,1
2023-05-31 14:50:00,21.6,23.616,23.2,21.6778,20.4,55.5556,0,0,61,1
2023-05-31 14:55:00,21.55,23.6071,23.0667,21.6692,20.4,55.5,0,0,61,1
2023-05-31 15:00:00,21.5,23.5981,22.9333,21.6375,20.25,56.5,0,0,62,1
2023-05-31 15:05:00,21.56,23.5892,22.875,21.4714,19.9857,55.5,0,0,62,1
2023-05-31 15:10:00,21.7,23.5802,23.16,21.58,19.975,55.5,0,0,61,1
2023-05-31 15:15:00,21.65,23.5713,23.12,21.5143,19.8625,55.5,0,0,61,1
2023-05-31 15:20:00,21.6,23.5623,23.0667,21.37,19.7,56.2,0,0,61,1
2023-05-31 15:25:00,21.5,23.5534,22.725,21.06,19.48,55.5,0,0,61,1
2023-05-31 15:30:00,21.55,23.5444,22.725,21,19.425,55.5,0,0,61,1
2023-05-31 15:35:00,21.6,23.5463,22.8667,21,19.425,55.5455,0,0,61,1
2023-05-31 15:40:00,21.65,23.5481,23.2,21.2,19.5333,55.3333,0,0,61,1
2023-05-31 15:45:00,21.65,23.55,23.2,21.1429,19.4,55.5714,0,0,61,1
2023-05-31 15:50:00,21.64,23.55,23.2,21.1818,19.575,55.5,0,0,61,1
2023-05-31 15:55:00,21.65,23.55,23.1,21.3,19.6571,55.5,0,0,61,1
2023-05-31 16:00:00,21.5917,23.55,23.1,21.35,19.7,55.3333,0,0,61,1
2023-05-31 16:05:00,21.5333,23.5514,22.9,21.4714,19.95,55.75,0,0,61,1
2023-05-31 16:10:00,21.4722,23.5529,22.7333,21.6889,20.4333,55.4615,0,0,61,1
2023-05-31 16:15:00,21.4111,23.5543,22.7,21.77,20.6182,55.5,0,0,61,1
2023-05-31 16:20:00,21.35,23.5557,22.8,21.9417,20.82,55.5,0,0,61,1
2023-05-31 16:25:00,21.2,23.5571,22.48,21.85,20.875,55.5,0,0,61,1
2023-05-31 16:30:00,20.8,23.5554,21.98,21.4875,20.5125,55.5,0,0,61,1
2023-05-31 16:35:00,20.225,23.5536,21.28,21.0455,20.15,55.6667,0,0,61,1
2023-05-31 16:40:00,19.8,23.5518,21.24,20.78,19.9375,55.4,0,0,61,1
2023-05-31 16:45:00,19.55,23.55,20.95,20.5727,19.6143,56,0,0,61,1
2023-05-31 16:50:00,19.3,23.5482,20.88,20.5857,19.65,55.5,0,0,61,1
2023-05-31 16:55:00,19.15,23.5464,20.7,20.3833,19.4333,55.8333,0,0,61,1
2023-05-31 17:00:00,19.05,23.5446,20.55,20.2286,19.3643,56.3846,0,0,62,1
2023-05-31 17:05:00,18.8,23.5429,20.225,20.0167,19.2,56,0,0,61,1
2023-05-31 17:10:00,18.7,23.5079,20.3167,20.0333,19.15,55.5,0,0,61,1
2023-05-31 17:15:00,18.6722,23.473,20.2,19.9375,18.94,56,0,0,61,1
2023-05-31 17:20:00,18.6444,23.4381,20.3333,20,18.92,56.6,0,0,61,1
2023-05-31 17:25:00,18.6167,23.4032,20.28,19.98,18.9222,55.75,0,0,61,1
2023-05-31 17:30:00,18.5889,23.3683,20.28,19.7222,18.875,56.5,0,0,61,1
2023-05-31 17:35:00,18.5611,23.3333,19.9909,19.5333,18.6833,56.5,0,0,61,1
2023-05-31 17:40:00,18.5333,23.2707,20.1571,19.6,18.425,56.5,0,0,61,1
2023-05-31 17:45:00,18.4167,23.2081,20.0125,19.3444,18.32,55.5,0,0,62,1
2023-05-31 17:50:00,18.3,23.1455,20.0125,19.3143,18.15,56.5,0,0,61,1
2023-05-31 17:55:00,18.2667,23.0949,19.9,19.2625,18.24,56.5556,0,0,62,1
2023-05-31 18:00:00,18.2333,23.0444,19.6769,19.2625,18.225,56.4,0,0,61,1
2023-05-31 19:15:00,17.5667,22.85,19.2,20.2,20.06,57.5,0,0,62,1
2023-05-31 19:20:00,17.5333,22.8429,18.9545,20.1909,20.1,57.6667,0,0,62,1
2023-05-31 19:25:00,17.4167,22.8143,19.05,20.15,20.0375,57,0,0,62,1
2023-05-31 19:30:00,17.3,22.7857,18.7583,20.1,19.9833,56.5,0,0,62,1
2023-05-31 19:35:00,17.2833,22.7571,18.9833,20.225,20,56.9,0,0,62,1
2023-05-31 19:40:00,17.2667,22.7286,18.86,20.2667,19.95,57,0,0,62,1
2023-05-31 19:45:00,17.25,22.7,18.82,20.3667,20.05,56.75,0,0,62,1
2023-05-31 19:50:00,17.2333,22.6714,18.9,20.15,20.05,56.5,0,0,62,1
2023-05-31 19:55:00,17.2167,22.6429,18.55,20.4,19.75,57.5,0,0,62,1
2023-05-31 20:00:00,17.2,22.6101,18.7,20.35,19.6833,57.5,0,0,62,1
2023-05-31 20:05:00,17.1222,22.5772,18.5625,20.65,19.6889,56.5,0,0,62,1
2023-05-31 20:10:00,17.0444,22.5444,18.4067,20.7,19.6667,56.5,0,0,62,1
2023-05-31 20:15:00,16.963,22.5201,18.6,20.1833,19.75,56.5,0,0,62,1
2023-05-31 20:20:00,16.8815,22.4958,18.55,19.6857,19.6375,56.8333,0,0,62,1
2023-05-31 20:25:00,16.8,22.4715,18.35,19.7333,19.63,57.1667,0,0,62,1
2023-05-31 20:30:00,16.775,22.4472,18.2154,19.6667,19.6143,57.5,0,0,62,1
2023-05-31 20:35:00,16.75,22.4229,18.32,19.45,19.425,57.1111,0,0,62,1
2023-05-31 20:40:00,16.725,22.3986,18.4333,19.4833,19.3333,56.6667,0,0,62,1
2023-05-31 20:45:00,16.7,22.3743,18.1778,19.6,19.5,56.5,0,0,62,1
2023-05-31 20:50:00,16.6444,22.35,18.0583,19.475,19.4167,56.5,0,0,62,1
2023-05-31 20:55:00,16.5889,22.3333,18.2286,19.54,19.52,56.5,0,0,62,1
2023-05-31 21:00:00,16.5333,22.3122,18.25,19.36,19.2333,56.5,0,0,62,1
2023-05-31 21:05:00,16.5172,22.291,18.26,19.2714,19.1875,56.5,0,0,62,1
2023-05-31 21:10:00,16.5011,22.2698,18.14,19.1571,19.0833,56,0,0,62,1
2023-05-31 21:15:00,16.485,22.2487,18.18,19.1714,19.1857,57.3333,0,0,62,1
2023-05-31 21:20:00,16.4689,22.2275,18.18,19.1444,19.05,56.8,0,0,62,1
2023-05-31 21:25:00,16.4528,22.2063,18.12,19.2,19.02,56.5,0,0,62,1
2023-05-31 21:30:00,16.4367,22.1852,18.12,19.2143,19.14,56.4615,0,0,62,1
2023-05-31 21:35:00,16.4206,22.164,17.9625,19.1875,19.1333,56.5,0,0,62,1
2023-05-31 21:40:00,16.4044,22.1429,18.075,19.2857,19.175,56.5455,0,0,62,1
2023-05-31 21:45:00,16.3883,22.1246,17.875,19.2,19,56,0,0,62,1
2023-05-31 21:50:00,16.3722,22.1063,17.875,19.0833,19.0667,57,0,0,62,1
2023-05-31 21:55:00,16.3561,22.0881,17.83,19.1,19.05,56.3333,0,0,62,1
2023-05-31 22:00:00,16.34,22.0698,17.7636,19.12,19.175,56.5,0,0,62,1
2023-05-31 22:05:00,16.32,22.0516,18.04,19.15,18.95,56.3333,0,0,62,1
2023-05-31 22:10:00,16.3,22.0333,18.0167,19.05,18.85,56.5,0,0,62,1
2023-05-31 22:15:00,16.28,22.05,17.8714,18.9727,18.95,56.6,0,0,62,1
2023-05-31 22:20:00,16.26,22.0206,17.96,19.0167,18.925,57,0,0,62,1
2023-05-31 22:25:00,16.24,21.9913,18.125,18.98,18.8182,56.5,0,0,62,1
2023-05-31 22:30:00,16.22,21.9619,17.6154,18.9143,18.9,56.5333,0,0,62,1
2023-05-31 22:35:00,16.2,21.9325,17.7,18.9,18.7833,56.5,0,0,62,1
2023-05-31 22:40:00,16.1467,21.9032,17.65,18.8444,18.84,56.5,0,0,62,1
2023-05-31 22:45:00,16.0933,21.8738,17.8,18.8778,18.75,56.4,0,0,62,1
2023-05-31 22:50:00,16.04,21.8444,17.7,18.775,18.58,56.3846,0,0,62,1
2023-06-01 00:00:00,15.8,21.619,17.45,18.66,18.4111,55,0,0,61,1
2023-06-01 00:05:00,15.7333,21.5937,17.1818,18.5143,18.3714,55.5,0,3,62,1
2023-06-01 00:10:00,15.6667,21.5683,17.2667,18.4154,18.38,55.5833,0,6,61,1
2023-06-01 00:15:00,15.6,21.5429,17.32,18.47,18.3625,55.6667,0,8,61,1
2023-06-01 00:20:00,15.5778,21.55,17.3,18.42,18.3,56,0,11,61,1
2023-06-01 00:25:00,15.5556,21.5536,17.5,18.7222,18.4167,55,0,16,61,1
2023-06-01 00:30:00,15.5333,21.5571,18.3556,19.85,19.4,54.875,0,19,61,1
2023-06-01 00:35:00,15.5042,21.5821,18.3444,20.2667,19.9667,54.75,0,20,61,1
2023-06-01 00:40:00,15.475,21.6071,18.3818,20.3,20.05,54.625,0,21,61,1
2023-06-01 00:45:00,15.4458,21.6321,18.3444,20.4,20.2286,54.5,0,21,61,1
2023-06-01 00:50:00,15.4167,21.6571,18.35,20.475,20.325,54.5,0,21,61,1
2023-06-01 00:55:00,15.3875,21.65,18.38,20.5,20.225,54.5,0,21,62,1
2023-06-01 01:00:00,15.3583,21.65,18.35,20.45,20.15,54.5,0,21,61,1
2023-06-01 01:05:00,15.3292,21.65,18.3556,20.4,20.2167,54.5,0,21,61,1
2023-06-01 01:10:00,15.3,21.65,18.35,20.4,20.275,54.5,0,21,61,1
2023-06-01 01:15:00,15.2583,21.6462,18.3444,20.4,20.2,54.5,0,21,61,1
2023-06-01 01:20:00,15.2167,21.65,18.3556,20.4167,20.2333,54.5,0,21,61,1
2023-06-01 01:25:00,15.175,21.65,18.3444,20.4333,20.18,54.5,0,21,61,1
2023-06-01 01:30:00,15.1333,21.6317,18.35,20.45,20.22,54.5,0,21,61,1
2023-06-01 01:35:00,15.0917,21.6133,18.3125,20.14,20.12,54.5,0,21,61,1
2023-06-01 01:40:00,15.05,21.595,18.2385,20.16,20.05,54.5,0,21,61,1
2023-06-01 01:45:00,15.05,21.5767,18.2111,20.1667,20.05,54.5,0,21,61,1
2023-06-01 01:50:00,15.0222,21.5583,18.1889,20.1,20.025,54.5,0,22,61,1
2023-06-01 01:55:00,14.9944,21.54,18.2111,20.12,20.02,54.5,0,25,61,1
2023-06-01 02:00:00,14.9667,21.55,18.1889,20.05,19.925,54.5,0,26,61,1
2023-06-01 02:05:00,14.9389,21.55,18.2111,20.0692,19.925,54.5,0,28,61,1
2023-06-01 02:10:00,14.9111,21.55,18.1545,20.1111,20,54.5,0,31,61,1
2023-06-01 02:15:00,14.8833,21.55,18.1364,20.1125,19.9182,54.5,0,33,61,1
2023-06-01 06:50:00,13.026,21.55,19.2,20.85,21.1,53.5333,53,100,60,1
2023-06-01 06:55:00,13.0312,21.56,19.2,20.95,21.1,53.4444,52,100,60,1
2023-06-01 07:00:00,13.0364,21.61,19.2833,20.9,21.3,53.6154,51,100,60,1
2023-06-01 07:05:00,13.0416,21.66,19.3667,20.85,20.9,53.5625,49,100,60,1
2023-06-01 07:10:00,13.0468,21.7267,19.45,20.8667,21,53.5556,46,100,60,1
2023-06-01 07:15:00,13.0519,21.7933,19.5333,20.925,21.2,53.4615,44,100,60,1
2023-06-01 07:20:00,13.0571,21.86,19.4889,20.86,21.15,53.5,41,100,60,1
2023-06-01 07:25:00,13.1381,21.9117,19.5333,20.84,21,53.5,38,100,60,1
2023-06-01 07:30:00,13.219,21.9633,19.6667,20.975,21.08,53.5556,35,100,60,1
2023-06-01 07:35:00,13.3,22.015,19.8,20.85,20.92,53.7143,31,100,61,1
2023-06-01 07:40:00,13.34,22.0667,19.7,21,20.92,53.5,27,100,60,1
2023-06-01 07:45:00,13.38,22.16,19.75,21.2333,21.2,53.5,23,100,60,1
2023-06-01 07:50:00,13.42,22.15,19.8,21.2167,20.85,53.5,18,100,60,1
2023-06-01 07:55:00,13.46,22.181,19.85,21.2,20.96,53.3333,13,100,60,1
2023-06-01 08:00:00,13.5,22.2119,19.86,21.2,20.92,53.5,8,100,60,1
2023-06-01 08:05:00,13.53,22.2429,19.8388,21.2,21.15,53.5,1,100,60,1
2023-06-01 08:10:00,13.56,22.2738,19.8175,21.1667,21.15,53.5,0,85,60,1
2023-06-01 08:15:00,13.68,22.3048,19.7963,21.2,21.15,53.5,0,73,61,1
2023-06-01 08:20:00,13.8,22.3357,19.775,21.4833,21.3222,53.7778,0,58,61,1
2023-06-01 08:25:00,13.8667,22.3667,19.1231,21.05,21,54.1818,0,43,61,1
2023-06-01 08:30:00,13.9333,22.3619,17.88,20.2583,20.325,54.5556,0,28,61,1
2023-06-01 08:35:00,14,22.3571,17.9545,20.1222,19.9857,55,0,13,61,1
2023-06-01 08:40:00,14.1,22.3524,16.8,18.99,18.9846,56.5714,0,0,61,1
2023-06-01 08:45:00,14.3,22.3476,16.5444,17.9889,18.0636,56.5,0,0,61,1
2023-06-01 08:50:00,14.5,22.3429,16.975,17.92,17.8333,55.6667,0,0,61,1
2023-06-01 08:55:00,14.6,22.35,16.95,17.8857,17.8,56.5714,0,0,60,1
2023-06-01 09:00:00,14.6667,22.35,16.9167,17.8429,17.75,56,0,0,60,1
2023-06-01 09:05:00,14.7333,22.35,16.9,17.9429,17.825,56.3,0,0,61,1
2023-06-01 09:10:00,14.8,22.3528,16.85,17.96,17.8333,56.5,0,0,61,1
2023-06-01 09:15:00,15,22.3556,17.1167,18.0667,17.8571,56.75,0,0,61,1
2023-06-01 09:20:00,15.1,22.35,17.0833,18.2111,17.9833,55.6429,0,0,61,1
2023-06-01 09:25:00,15.1667,22.3659,17.3333,18.3857,18.1667,56.4615,0,0,61,1
2023-06-01 09:30:00,15.2333,22.3819,17.35,18.2625,18.2143,56.3636,0,0,61,1
2023-06-01 09:35:00,15.3,22.3978,17.3667,18.35,18.05,56.5,0,0,61,1
2023-06-01 09:40:00,15.3333,22.4137,17.24,18.35,18.18,56.7143,0,0,61,1
2023-06-01 09:45:00,15.3667,22.4297,17.2778,18.4077,18.2714,57.2353,0,0,61,1
2023-06-01 09:50:00,15.4,22.4456,17.4333,18.5,18.3125,57.5455,0,0,62,1
2023-06-01 09:55:00,15.4333,22.4615,17.32,18.36,18.1556,56.8235,0,0,62,1
2023-06-01 10:00:00,15.4667,22.4775,17.3167,18.3429,18.1889,57.3,0,0,62,1
2023-06-01 10:05:00,15.5,22.4934,17.1846,18.375,18.3,57.25,0,0,61,1
2023-06-01 10:10:00,15.55,22.5093,17.2,18.4778,18.3778,56.3,0,0,61,1
2023-06-01 10:15:00,15.6,22.5253,17.4875,18.825,18.4375,56.5,0,0,61,1
2023-06-01 10:20:00,15.7,22.5412,17.47,18.7,18.525,56.1,0,0,61,1
2023-06-01 10:25:00,15.8,22.5571,17.78,18.7571,18.5625,56.4545,0,0,61,1
2023-06-01 10:30:00,15.8333,22.6119,17.6857,18.8875,18.7,55.6,0,0,60,1
2023-06-01 10:35:00,15.8667,22.6667,17.6286,18.8714,18.5667,55.5556,0,0,61,1
2023-06-01 10:40:00,15.9,22.687,17.78,18.62,18.6,56.1667,0,0,61,1
2023-06-01 10:45:00,15.9333,22.7074,17.7714,18.9143,18.8333,55.9,0,0,61,1
2023-06-01 10:50:00,15.9667,22.7278,17.6818,18.8833,18.8286,56,0,0,61,1
2023-06-01 10:55:00,16,22.7481,17.9667,18.9333,18.8333,56.0714,0,0,60,1
2023-06-01 11:00:00,16.0125,22.7685,17.8857,19.06,18.85,55.6154,0,0,61,1
2023-06-01 11:05:00,16.025,22.7889,17.5643,18.9,18.8333,56.2222,0,0,61,1
2023-06-01 11:10:00,16.0375,22.8093,17.7818,19.1222,18.9167,56.1111,0,0,61,1
2023-06-01 11:15:00,16.05,22.8296,17.9625,19.2625,19.0222,56.2778,0,0,60,1
2023-06-01 11:20:00,15.98,22.85,17.8286,19.1222,18.92,55.4286,0,0,60,1
2023-06-01 11:25:00,15.91,22.85,17.775,18.8667,18.75,55.7778,0,0,61,1
2023-06-01 11:30:00,15.84,22.8571,17.74,18.9167,18.675,56,0,0,61,1
2023-06-01 11:35:00,15.77,22.8543,17.7333,18.9,18.75,55.9,0,0,60,1
2023-06-01 11:40:00,15.7,22.8514,17.425,18.6833,18.5667,55.4286,0,0,61,1
2023-06-01 11:45:00,15.7333,22.8486,17.8333,18.7714,18.575,55.5714,0,0,61,1
2023-06-01 11:50:00,15.7667,22.8457,17.8833,18.9,18.7833,55.8889,0,0,61,1
2023-06-01 11:55:00,15.8,22.8429,17.74,18.84,18.725,55.7143,0,0,60,1
2023-06-01 12:00:00,15.8333,22.8023,17.7667,18.9,18.625,55.5,0,0,60,1
2023-06-01 12:05:00,15.8667,22.7617,17.6714,18.8222,18.8286,55.5,0,0,60,1
2023-06-01 12:10:00,15.9,22.7211,17.5,18.69,18.6083,55.5,0,0,61,1
2023-06-01 12:15:00,15.9333,22.6806,17.45,18.875,18.65,55.5,0,0,61,1
2023-06-01 12:20:00,15.9667,22.64,18,18.875,18.7375,55.5,0,0,61,1
2023-06-01 12:25:00,16,22.65,18.1167,19.05,19,55.5556,0,0,61,1
2023-06-01 12:30:00,16,22.6239,18.1833,19.1875,19.2,55.3333,0,0,60,1
2023-06-01 12:35:00,16,22.5977,17.8556,19.2667,19.1462,55.5,0,0,60,1
2023-06-01 12:40:00,16,22.5716,17.7333,19.06,19,55.5,0,0,61,1
2023-06-01 12:45:00,16.1,22.5455,18,18.95,18.925,55.5,0,0,61,1
2023-06-01 13:55:00,16.3333,22.35,17.8375,19.2333,19.0889,56.3846,0,0,61,1
2023-06-01 14:00:00,16.3667,22.3467,18.2286,19.1875,19.1714,56.5,0,0,62,1
2023-06-01 14:05:00,16.4,22.35,18.2571,19.35,19.2417,57.4211,0,0,62,1
2023-06-01 14:10:00,16.4333,22.35,18.225,19.5,19.2143,57,0,0,62,1
2023-06-01 14:15:00,16.4667,22.3625,18.1,19.48,19.45,56.3333,0,0,61,1
2023-06-01 14:20:00,16.5,22.375,18.2667,19.375,19.32,55.5,0,0,61,1
2023-06-01 14:25:00,16.5333,22.3875,18.4,19.3778,19.175,56.5714,0,0,62,1
2023-06-01 14:30:00,16.5667,22.4,18.3286,19.5,19.375,58,0,0,62,1
2023-06-01 14:35:00,16.6611,22.35,18.4714,19.425,19.56,57.5,0,0,62,1
2023-06-01 14:40:00,16.7556,22.35,18.54,19.7778,19.8333,57.5,0,0,61,1
2023-06-01 14:45:00,16.85,22.35,18.425,19.75,19.6286,57.4667,0,0,62,1
2023-06-01 14:50:00,16.95,22.35,18.8,19.6333,19.6125,57.4333,0,0,62,1
2023-06-01 14:55:00,17.05,22.35,18.7857,19.8,19.6375,57.4,0,0,61,1
2023-06-01 15:00:00,16.945,22.35,18.525,19.8143,19.7167,57.2667,0,0,61,1
2023-06-01 15:05:00,16.84,22.35,18.6,19.6571,19.5833,56.4118,0,0,62,1
2023-06-01 15:10:00,16.845,22.35,18.5571,19.7429,19.825,56.6154,0,0,62,1
2023-06-01 15:15:00,16.85,22.35,18.4077,19.67,19.66,57.25,0,0,62,1
2023-06-01 15:20:00,16.8583,22.3467,18.55,19.7444,19.725,57.5,0,0,62,1
2023-06-01 15:25:00,16.8667,22.35,18.5556,19.6857,19.5833,57.3333,0,0,62,1
2023-06-01 15:30:00,16.863,22.35,18.7,19.72,19.65,57.5455,0,0,62,1
2023-06-01 15:35:00,16.8593,22.35,18.75,20.18,19.7,57.5,0,0,62,1
2023-06-01 15:40:00,16.8556,22.36,18.45,20.2857,19.6857,57.3333,0,0,62,1
2023-06-01 15:45:00,16.8519,22.3511,18.7167,19.8375,19.75,57.6,0,0,62,1
2023-06-01 15:50:00,16.8481,22.3422,18.4818,19.7333,19.72,58.5,0,0,62,1
2023-06-01 15:55:00,16.8444,22.3333,18.5667,19.7571,19.6714,56.75,0,0,61,1
2023-06-01 16:00:00,16.8407,22.35,18.5571,19.7714,19.6833,55.4,0,0,61,1
2023-06-01 16:05:00,16.837,22.3506,18.475,19.68,19.725,55.5455,0,0,61,1
2023-06-01 16:10:00,16.8333,22.3511,18.2889,19.6625,19.6,55.5,0,0,61,1
2023-06-01 16:15:00,16.6,22.3517,18.4333,19.4429,19.4,55.4444,0,0,61,1
2023-06-01 16:20:00,16.725,22.3523,18.6,19.6714,19.48,55.5455,0,0,61,1
2023-06-01 16:25:00,16.85,22.3528,18.5222,19.75,19.65,55.5,0,0,61,1
2023-06-01 16:30:00,16.95,22.3534,18.5625,19.75,19.8333,55,0,0,61,1
2023-06-01 16:35:00,17.05,22.354,18.5462,20.1429,19.75,55.25,0,0,61,1
2023-06-01 16:40:00,17.0667,22.3545,18.5091,20.2,19.7,55.5,0,0,61,1
2023-06-01 16:45:00,17.04,22.35,18.8,20.2,19.7,55.5,0,0,61,1
2023-06-01 16:50:00,17.0533,22.3495,18.7167,20.46,19.775,55.5,0,0,61,1
2023-06-01 16:55:00,17.0667,22.349,18.6833,20.48,19.75,55.5227,0,0,61,1
2023-06-01 17:00:00,17.05,22.3485,18.7167,20.5,19.9143,55.5455,0,0,61,1
2023-06-01 17:05:00,17.0333,22.348,18.6286,20.45,19.7667,55.5,0,0,61,1
2023-06-01 17:10:00,16.8333,22.3475,18.4833,19.75,19.62,55,0,0,61,1
2023-06-01 17:15:00,16.8667,22.347,18.35,19.62,19.55,55.6,0,0,61,1
2023-06-01 17:20:00,16.9,22.3465,18.46,19.68,19.65,56.2857,0,0,61,1
2023-06-01 17:25:00,16.875,22.346,18.6444,19.8125,19.65,55.4444,0,0,61,1
2023-06-01 17:30:00,16.85,22.3455,18.7333,19.9667,19.65,55.5714,0,0,61,1
2023-06-01 17:35:00,16.825,22.3449,18.6667,19.65,19.58,55.5,0,0,61,1
2023-06-01 17:40:00,16.8,22.3444,18.2538,19.56,19.525,55.5,0,0,61,1
