timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-06-01 17:45:00,16.7,22.3167,18.25,19.5833,19.62,55.4444,0,0,61,1
2023-06-01 17:50:00,16.475,22.2889,18.025,19.2667,19.2,55.8571,0,0,61,1
2023-06-01 17:55:00,16.05,22.2611,17.4667,18.9333,18.875,55.4545,0,0,61,1
2023-06-01 18:00:00,15.8,22.2333,17.38,18.6,18.45,55.5455,0,0,61,1
2023-06-01 18:05:00,15.55,22.2056,17.1,18.4286,18.2,55,0,0,61,1
2023-06-01 18:10:00,15.2,22.1778,17.0833,18.25,18.1714,55.5714,0,0,61,1
2023-06-01 18:15:00,15.1467,22.15,17.1,18.2,18,55.5,0,0,61,1
2023-06-01 18:20:00,15.0933,22.1467,16.9286,18.275,18.0222,55.5,0,0,61,1
2023-06-01 18:25:00,15.04,22.1571,16.64,18.0667,17.85,55.4545,0,0,62,1
2023-06-01 18:30:00,14.992,22.1537,16.9167,17.975,17.8667,56.1429,0,0,62,1
2023-06-01 18:35:00,14.944,22.1503,16.8,17.86,17.9333,56.3,0,0,62,1
2023-06-01 18:40:00,14.896,22.1469,16.6429,17.95,17.6,56.5,0,0,62,1
2023-06-01 18:45:00,14.848,22.1435,16.6714,17.6857,17.55,56.5,0,0,61,1
2023-06-01 18:50:00,14.8,22.1401,16.5571,17.68,17.525,55.5,0,0,61,1
2023-06-01 18:55:00,14.7,22.1367,16.4,17.675,17.4,56.4118,0,0,62,1
2023-06-01 19:00:00,14.6,22.1333,16.5167,17.5182,17.44,56.5,0,0,62,1
2023-06-01 19:05:00,14.54,22.0333,16.5143,17.5889,17.4375,57,0,0,62,1
2023-06-01 19:10:00,14.55,21.9667,16.4667,17.5857,17.4,56.5556,0,0,62,1
2023-06-01 19:15:00,14.5538,21.9,16.5167,17.4786,17.4333,56.5,0,0,62,1
2023-06-01 19:20:00,14.5,21.8333,16.5667,17.4364,17.36,57,0,0,62,1
2023-06-01 19:25:00,14.5545,21.7952,16.3714,17.3714,17.3375,56.5,0,0,62,1
2023-06-01 19:30:00,14.5462,21.7571,16.4,17.7,17.4091,56.5,0,0,62,1
2023-06-01 19:35:00,14.55,21.719,16.4,17.4786,17.425,56.5,0,0,62,1
2023-06-01 19:40:00,14.5083,21.681,16.4333,17.4,17.325,57.25,0,0,62,1
2023-06-01 19:45:00,14.4667,21.6429,16.3833,17.3429,17.2667,56.5556,0,0,62,1
2023-06-01 19:50:00,14.425,21.65,16.46,17.425,17.3167,56.1,0,0,62,1
2023-06-01 19:55:00,14.3833,21.5964,16.22,17.3222,17.1,56.5,0,0,62,1
2023-06-01 20:00:00,14.3417,21.5429,15.8615,17.2778,17.2222,56,0,0,62,1
2023-06-01 20:05:00,14.3,21.55,16.1833,17.1286,17.12,56.5556,0,0,62,1
2023-06-01 20:10:00,14.175,21.525,15.9,17.1625,16.98,56.5,0,0,61,1
2023-06-01 20:15:00,14.05,21.5,15.95,17.05,16.8333,56.5,0,0,62,1
2023-06-01 20:20:00,14,21.475,15.92,17,16.8,56,0,0,62,1
2023-06-01 20:25:00,13.95,21.45,15.7667,16.8286,16.7778,56,0,2,62,1
2023-06-01 20:30:00,13.9,21.425,15.7286,16.9,16.64,56.1818,0,4,62,1
2023-06-01 20:35:00,13.85,21.4,15.7,16.9,16.72,56.5714,0,10,62,1
2023-06-01 20:40:00,13.8,21.375,15.2286,16.6923,16.55,56.4545,0,15,62,1
2023-06-01 20:45:00,13.65,21.35,16.9273,18.0615,17.57,55.4444,0,19,62,1
2023-06-01 20:50:00,13.5,21.4,17.0857,18.85,18.625,55.5,0,24,61,1
2023-06-01 20:55:00,13.4,21.45,17.1,19.1125,18.875,55.5,0,28,62,1
2023-06-01 21:00:00,13.3,21.5,17.1111,19.15,18.9,55.5556,0,32,61,1
2023-06-01 21:05:00,13.2167,21.55,17,19.05,18.9167,55.4286,0,36,62,1
2023-06-01 21:10:00,13.1333,21.6,17.0667,19.05,18.9167,55.5,0,40,62,1
2023-06-01 21:15:00,13.05,21.6533,17.2154,19.16,18.9571,55.5,0,44,62,1
2023-06-01 21:20:00,13.0187,21.6528,17.6,19.5167,19.175,54.5,0,46,62,1
2023-06-01 21:25:00,12.9875,21.6522,18.0778,19.78,19.65,55.5,0,49,62,1
2023-06-01 21:30:00,12.9562,21.6517,18.3667,20.1375,20.0125,54.3333,0,51,62,1
2023-06-01 21:35:00,12.925,21.6511,18.4667,20.1521,20.075,55,0,50,62,1
2023-06-01 21:40:00,12.8938,21.6506,18.3455,20.1667,20.0444,54.5,0,50,62,1
2023-06-01 21:45:00,12.8625,21.65,18.3538,20.3,20.175,55.5,0,50,62,1
2023-06-01 21:50:00,12.8313,21.6333,18.35,20.15,20.2,55,0,50,62,1
2023-06-01 21:55:00,12.8,21.65,18.3455,20.2444,20.15,54.5,0,50,61,1
2023-06-02 00:45:00,12.425,21.3429,18.8333,20.3,20.1333,53.5,2,100,61,1
2023-06-02 03:50:00,10.8,21.15,18.2778,24.1125,24.7636,53.5,100,100,61,1
2023-06-02 03:55:00,10.825,21.2583,18.3,24.975,26.5833,53.5,100,100,61,1
2023-06-02 04:00:00,10.85,21.3667,18.325,24.88,27.07,53.5,99,100,61,1
2023-06-02 04:05:00,10.875,21.3889,18.35,24.18,26.3333,53.5,98,100,61,1
2023-06-02 04:10:00,10.9,21.4111,18.3667,22.8556,24.4636,53.625,96,100,61,1
2023-06-02 04:15:00,10.925,21.4333,18.35,22.56,23.55,53.75,93,100,61,1
2023-06-02 04:20:00,10.95,21.4556,18.5119,22.6417,23.7571,53.875,91,100,61,1
2023-06-02 04:25:00,10.975,21.4778,18.6738,22.56,23.6333,54,88,100,61,1
2023-06-02 04:30:00,11,21.5,18.8357,22.6875,23.9667,53,86,100,61,1
2023-06-02 04:35:00,11.0917,21.5222,18.9976,22.7125,24.05,53.5,82,100,61,1
2023-06-02 04:40:00,11.1833,21.5444,19.1595,22.6667,23.6333,53.25,79,100,61,1
2023-06-02 04:45:00,11.275,21.5667,19.3214,22.4625,23.675,53,75,100,60,1
2023-06-02 04:50:00,11.3667,21.5889,19.4833,22.225,23.55,42.1111,71,100,60,1
2023-06-02 04:55:00,11.4583,21.6111,19.6452,22.0889,23.3333,31.2222,68,100,60,1
2023-06-02 05:00:00,11.55,21.6333,19.8071,24.1045,23.58,20.3333,0,99,46,1
2023-06-02 05:05:00,11.6333,21.5429,19.9556,22.5455,23.0818,48.9333,0,93,62,1
2023-06-02 05:10:00,11.7167,21.5029,18.85,20.85,21.1778,53.75,0,88,61,1
2023-06-02 05:15:00,11.8,21.4629,18.4,20.275,20.25,53.5,0,83,60,1
2023-06-02 05:20:00,11.55,21.4229,18.35,20.125,20.0857,53.5,0,81,60,1
2023-06-02 05:25:00,11.5506,21.3829,18.3,19.9,19.925,53.5,0,82,60,1
2023-06-02 05:30:00,11.5512,21.3429,18.35,19.9,19.65,53.5,0,84,60,1
2023-06-02 05:35:00,11.5519,21.3043,18.3536,19.95,19.6625,53.5,0,87,60,1
2023-06-02 05:40:00,11.5525,21.2657,18.3571,19.881,19.7,53.5,0,93,60,1
2023-06-02 05:45:00,11.5531,21.2271,18.34,19.8119,19.6667,53.5,0,99,61,1
2023-06-02 05:50:00,11.5537,21.1886,18.3667,19.7429,19.6167,53.6667,4,100,61,1
2023-06-02 05:55:00,11.5543,21.15,18.35,19.7222,19.6182,53,8,100,60,1
2023-06-02 06:00:00,11.5549,21.1333,18.35,19.65,19.6667,53.5,12,100,60,1
2023-06-02 06:05:00,11.5556,21.1389,18.35,19.875,19.7833,53.5,17,100,60,1
2023-06-02 06:10:00,11.637,21.1444,18.35,19.87,19.96,53.5,22,100,60,1
2023-06-02 06:15:00,11.7185,21.15,18.475,20.025,20.18,53.5,27,100,60,1
2023-06-02 06:20:00,11.8,21.1556,18.6,20.12,20.3,53.5,32,100,60,1
2023-06-02 06:25:00,11.85,21.1611,18.5,20.2125,20.375,53.5,36,100,60,1
2023-06-02 06:30:00,11.9,21.1667,18.5,20.3273,20.5444,53.5,40,100,60,1
2023-06-02 06:35:00,11.95,21.215,18.6,20.4455,20.6917,53.5714,43,100,60,1
2023-06-02 06:40:00,12,21.2633,18.7,20.4667,20.6933,53.3333,46,100,60,1
2023-06-02 06:45:00,12.0143,21.3117,18.7333,20.5833,20.9,53.5556,49,100,60,1
2023-06-02 06:50:00,12.0286,21.36,18.7,20.66,20.9455,53.4,51,100,60,1
2023-06-02 06:55:00,12.0429,21.42,18.8667,20.6889,20.925,53.5,53,100,60,1
2023-06-02 07:00:00,12.0571,21.48,18.85,20.8,21.0667,53.5,54,100,60,1
2023-06-02 07:05:00,12.1381,21.54,18.935,20.9833,21.2143,53.5,54,100,60,1
2023-06-02 07:10:00,12.219,21.6,19.02,20.9385,21.2357,53.5,54,100,60,1
2023-06-02 07:15:00,12.3,21.6667,19.16,20.8556,21.1636,53.5,54,100,60,1
2023-06-02 07:20:00,12.4,21.7833,19.3,20.9077,21.3,53.5,53,100,61,1
2023-06-02 07:25:00,12.5,21.9,19.2,21.04,21.2917,53.5,50,100,61,1
2023-06-02 07:30:00,12.56,21.95,19.3538,21.025,21.25,53.5,48,100,60,1
2023-06-02 07:35:00,12.68,22,19.35,21.025,21.25,53.5,46,100,60,1
2023-06-02 07:40:00,12.8,22.05,19.5,20.9143,21.025,53.5,43,100,60,1
2023-06-02 07:45:00,12.9,22.0667,19.6,20.9571,20.92,53.6,39,100,61,1
2023-06-02 07:50:00,13,22.1667,19.7,20.85,20.85,53.3333,35,100,60,1
2023-06-02 07:55:00,13.02,22.2278,19.8,20.9,21.0222,53.5,30,100,61,1
2023-06-02 08:00:00,13.04,22.2889,19.7667,21.025,20.9556,53.5,25,100,60,1
2023-06-02 08:05:00,13.06,22.35,19.7333,21.08,21.0714,53.5,20,100,60,1
2023-06-02 08:10:00,13.08,22.3571,19.7,21.2,20.98,53.5,14,100,61,1
2023-06-02 08:15:00,13.1,22.35,19.86,21.0667,20.9077,53.5,8,100,60,1
2023-06-02 08:20:00,13.2,22.392,19.855,21.1667,21.0556,53.5,2,100,60,1
2023-06-02 08:25:00,13.3,22.434,19.85,21.15,21.12,53.6,0,83,60,1
2023-06-02 08:30:00,13.5333,22.476,19.7917,21.42,21.17,53.4444,0,68,60,1
2023-06-02 08:35:00,13.6,22.518,19.7333,21.425,21.2,53.6429,0,52,60,1
2023-06-02 08:40:00,13.8,22.56,18.6857,20.6571,20.7167,54.0714,0,35,61,1
2023-06-02 08:45:00,14.05,22.55,18.1,20.2,20.2667,54.5,0,17,61,1
2023-06-02 08:50:00,14.4,22.5417,17.5375,19.475,19.4455,55.3,0,0,61,1
2023-06-02 08:55:00,14.5667,22.5333,17,18.3,18.36,56,0,0,61,1
2023-06-02 09:00:00,14.55,22.5067,16.9,17.8714,17.8,56,0,0,61,1
2023-06-02 09:05:00,14.8,22.48,16.9286,17.8364,17.8,56.2,0,0,61,1
2023-06-02 09:10:00,14.8667,22.4533,16.86,18.2125,17.9667,56,0,0,60,1
2023-06-02 09:15:00,14.9333,22.4267,16.8125,18.0375,17.8667,56.25,0,0,61,1
2023-06-02 09:20:00,15,22.4,16.85,18.175,17.9,56.1,0,0,60,1
2023-06-02 09:25:00,15.0143,22.3733,17,17.9556,17.7833,56.1,0,0,60,1
2023-06-02 09:30:00,15.0286,22.3467,16.75,17.8375,17.7833,55.5,0,0,60,1
2023-06-02 09:35:00,15.0429,22.3556,17.1,18.15,17.8,55.6154,0,0,60,1
2023-06-02 09:40:00,15.0571,22.3429,16.8222,18.125,18.05,56,0,0,60,1
2023-06-02 09:45:00,15.0714,22.35,16.84,18,17.9,56,0,0,61,1
2023-06-02 09:50:00,15.0857,22.352,17.08,18.0875,17.8889,56.2857,0,0,61,1
2023-06-02 09:55:00,15.1,22.354,16.8625,18.2143,18.0833,55.5455,0,0,61,1
2023-06-02 10:00:00,15.2,22.356,17.2667,18.2375,18.1,56.5,0,0,61,1
2023-06-02 10:05:00,15.3,22.358,17.2833,18.1556,18.1714,55.7,0,0,61,1
2023-06-02 10:10:00,15.2111,22.36,17.35,18.4889,18.4,55.75,0,0,61,1
2023-06-02 10:15:00,15.1222,22.35,17.0875,18.1833,18.1571,56.4286,0,0,61,1
2023-06-02 10:20:00,15.0333,22.34,16.9143,18.0625,17.9875,56.7,0,0,61,1
2023-06-02 12:45:00,16.9,22.4,18.5462,19.66,19.65,56.4667,0,0,61,1
2023-06-02 12:50:00,17,22.5667,18.9833,20.0333,19.65,56.5714,0,0,62,1
2023-06-02 12:55:00,17.1,22.6,18.9714,19.9,20,57,0,0,62,1
2023-06-02 13:00:00,17.05,22.5375,18.675,20.175,20,57.5556,0,0,62,1
2023-06-02 13:05:00,17,22.475,18.5625,19.925,19.6571,56.8571,0,0,62,1
2023-06-02 13:10:00,17.05,22.4125,18.5455,19.85,19.7,57.6667,0,0,62,1
2023-06-02 13:15:00,17.1,22.35,18.9571,20.12,20,57.2,0,0,61,1
2023-06-02 13:20:00,17.1833,22.3462,18.9667,20.28,19.85,57,0,0,61,1
2023-06-02 13:25:00,17.2667,22.3596,18.7,20.2,19.975,56.5,0,0,61,1
2023-06-02 13:30:00,17.35,22.3731,18.9625,20.38,20.0333,57.4444,0,0,61,1
2023-06-02 13:35:00,17.45,22.3865,19.15,20.35,20.2667,56.4615,0,0,61,1
2023-06-02 13:40:00,17.55,22.4,19.2375,20.3571,20.1571,56.9091,0,0,61,1
2023-06-02 13:45:00,17.425,22.3929,19.075,20.75,20.22,55.7,0,0,60,1
2023-06-02 13:50:00,17.3,22.3857,18.7273,20.6667,19.9714,55.5,0,0,60,1
2023-06-02 13:55:00,17.312,22.3786,18.7667,20.55,19.85,55.5556,0,0,60,1
2023-06-02 14:00:00,17.324,22.3714,18.7875,20.66,19.76,55.6111,0,0,60,1
2023-06-02 14:05:00,17.336,22.3643,18.8857,20.675,20.0333,55.6667,0,0,60,1
2023-06-02 14:10:00,17.348,22.3571,19.05,20.67,19.9333,55,0,0,60,1
2023-06-02 14:15:00,17.36,22.35,19.1667,20.5636,20.0571,56,0,0,61,1
2023-06-02 14:20:00,17.6,22.35,19.1833,20.6167,20.1369,55.4,0,0,60,1
2023-06-02 16:10:00,17.53,22.5571,19.225,21.15,20.28,55.5,0,0,60,1
2023-06-02 16:15:00,17.52,22.6086,19.35,21.1167,20.34,55.5,0,0,61,1
2023-06-02 16:20:00,17.51,22.66,19.3857,21,20.375,55.5,0,0,60,1
2023-06-02 16:25:00,17.5,22.7013,19.1125,21.2,20.3,55.5,0,0,60,1
2023-06-02 16:30:00,17.3333,22.7427,18.825,20.9429,19.9143,55.5,0,0,61,1
2023-06-02 16:35:00,17.3667,22.784,18.8143,20.9286,19.9,55.5,0,0,61,1
2023-06-02 16:40:00,17.4,22.8253,19.1833,20.9286,20.1444,55.5,0,0,60,1
2023-06-02 16:45:00,17.35,22.8667,19.1875,20.9,20.2571,55.5,0,0,60,1
2023-06-02 16:50:00,17.3,22.8548,19.0125,20.85,20.08,55.5,0,0,61,1
2023-06-02 16:55:00,17.325,22.8429,19.2167,20.85,20.0571,55.5,0,0,61,1
2023-06-02 18:10:00,16.4,22.6429,17.6556,19.21,19.2556,55.5,0,0,61,1
2023-06-02 18:15:00,16.05,22.54,17.275,18.57,18.66,55.4444,0,0,61,1
2023-06-02 18:20:00,15.6,22.445,17.0875,18.3111,18.3,56,0,0,61,1
2023-06-02 18:25:00,15.3,22.35,16.9,18.1111,17.9833,55.5,0,0,61,1
2023-06-02 18:30:00,15,22.3,16.6429,17.83,17.78,55.4545,0,0,61,1
2023-06-02 18:35:00,14.9,22.2667,16.5333,17.75,17.5333,55.5,0,0,61,1
2023-06-02 18:40:00,14.8,22.2333,16.4111,17.65,17.55,55.5556,0,0,61,1
2023-06-02 18:45:00,14.7375,22.2,16.1857,17.6,17.4,55.5,0,0,62,1
2023-06-02 18:50:00,14.675,22.1667,16.35,17.75,17.4667,55.5,0,0,62,1
2023-06-02 18:55:00,14.6125,22.1333,16.65,17.7833,17.46,55.4,0,0,61,1
2023-06-02 19:00:00,14.55,22.1,16.32,17.65,17.55,56,0,0,61,1
2023-06-02 19:05:00,14.5,22.0667,16.4667,17.75,17.5143,55.7692,0,0,61,1
2023-06-02 19:10:00,14.45,22.0333,16.2667,17.4444,17.3333,55.5,0,0,61,1
2023-06-02 19:15:00,14.4,22.0011,15.8733,17.4,17.25,56,0,0,61,1
2023-06-02 19:20:00,14.35,21.9689,15.8333,17.45,17.0333,56.1667,0,0,61,1
2023-06-02 19:25:00,14.3,21.9367,15.9091,17.25,17.06,56.3,0,0,61,1
2023-06-02 19:30:00,14.2333,21.9044,16.2333,17.32,17.2,56.375,0,0,61,1
2023-06-02 19:35:00,14.1667,21.8722,16.1667,17.1333,17.2,56.5,0,0,61,1
2023-06-02 19:40:00,14.1,21.84,15.8714,17.24,17.0875,56.25,0,0,62,1
2023-06-02 19:45:00,14,21.85,16.0167,17.1375,17.025,55.3333,0,0,62,1
2023-06-02 19:50:00,13.9667,21.8167,16.0667,17.1,16.9833,55.5455,0,0,62,1
2023-06-02 19:55:00,13.9333,21.7833,16,17.025,16.8,55.5,0,1,61,1
2023-06-02 20:00:00,13.9,21.75,15.92,17.06,16.8444,55.8333,0,3,61,1
2023-06-02 20:05:00,13.8667,21.7167,15.8833,17.0111,16.8,55.5,0,9,61,1
2023-06-02 20:10:00,13.8333,21.6833,15.5182,16.8333,16.7333,56.1818,0,14,61,1
2023-06-02 20:15:00,13.8,21.65,16.8083,17.9714,17.6333,55.75,0,21,61,1
2023-06-02 20:20:00,13.55,21.6475,17.0909,19.09,18.7833,55.125,0,28,61,1
2023-06-02 20:25:00,13.4625,21.645,17.1,19.16,19,54.5,0,32,61,1
2023-06-02 20:30:00,13.375,21.6425,17.12,19.1333,18.9,54.5,0,37,61,1
2023-06-02 20:35:00,13.2875,21.64,17.1,19.25,19.15,54.5,0,42,61,1
2023-06-02 20:40:00,13.2,21.6433,17.62,19.45,19.2286,54.5,0,47,61,1
2023-06-02 20:45:00,13.0333,21.6467,18.35,19.98,19.775,54.5,0,52,61,1
2023-06-02 20:50:00,12.9867,21.65,18.6727,20.34,20.1833,54.4667,0,55,61,1
2023-06-02 20:55:00,12.94,21.6545,18.85,20.4667,20.3167,54.5,0,58,61,1
2023-06-02 21:00:00,12.8933,21.6455,18.85,20.5278,20.45,54.1667,0,58,61,1
2023-06-02 21:05:00,12.8467,21.6538,18.85,20.5889,20.4,54.5,0,58,61,1
2023-06-02 21:10:00,12.8,21.6333,18.85,20.65,20.5,54.5,0,58,61,1
2023-06-02 21:15:00,12.68,21.6538,18.8125,20.5,20.35,54.5,0,58,61,1
2023-06-02 21:20:00,12.56,21.6471,18.775,20.48,20.8,54.5,0,58,61,1
2023-06-02 21:25:00,12.5,21.65,18.7375,20.3429,20.3,54.5385,0,58,61,1
2023-06-02 21:30:00,12.4833,21.6321,18.7,20.5333,20.8,54.4,0,58,61,1
2023-06-02 21:35:00,12.4667,21.6143,18.696,20.3,20.3,54.5,0,58,62,1
2023-06-02 21:40:00,12.45,21.5964,18.7,20.45,20.2167,54.5,0,58,61,1
2023-06-02 21:45:00,12.4333,21.5786,18.7,20.55,20.325,54.5,0,58,61,1
2023-06-02 21:50:00,12.4167,21.5607,18.7043,20.425,20.3667,53.8333,0,58,61,1
2023-06-02 21:55:00,12.4,21.5429,18.6667,20.55,20.26,53.5,0,58,61,1
2023-06-02 22:00:00,12.3833,21.55,18.6667,20.45,20.14,54.5,0,58,61,1
2023-06-03 05:25:00,13,21.3571,19.22,21.4667,21.75,53.5,100,100,61,1
2023-06-03 06:45:00,15.8,21.5667,20.4073,21.7556,21.5667,53.5,100,100,61,1
2023-06-03 06:50:00,15.85,21.6167,20.459,21.7778,21.6833,53.5,98,100,61,1
2023-06-03 06:55:00,15.9,21.6667,20.5108,21.75,21.7,53.5,97,100,61,1
2023-06-03 07:00:00,15.95,21.7333,20.5625,21.86,21.7375,53.75,95,100,61,1
2023-06-03 07:05:00,16,21.8,20.6143,21.7833,21.6625,54,93,100,61,1
2023-06-03 07:10:00,16.0667,21.8667,20.6675,21.8667,21.7167,54.25,90,100,61,1
2023-06-03 07:15:00,16.1611,21.9583,20.7206,21.98,22.05,54.5,87,100,61,1
2023-06-03 07:20:00,16.2556,22.05,20.7738,21.9,21.95,54.5,83,100,61,1
2023-06-03 07:25:00,16.35,22.0667,20.827,21.9,21.85,53.5,79,100,61,1
2023-06-03 07:30:00,16.35,22.2,20.8802,22,21.85,53.7,74,100,61,1
2023-06-03 07:35:00,16.4125,22.24,20.9333,22.1167,22.02,53.9,69,100,61,1
2023-06-03 07:40:00,16.475,22.28,21.0267,22.1286,22.0475,54.1,63,100,61,1
2023-06-03 07:45:00,16.5375,22.32,21.12,22.16,22.075,54.3,56,100,61,1
2023-06-03 07:50:00,16.6,22.36,21.3,22.375,22.1727,54.5,49,100,61,1
2023-06-03 07:55:00,16.85,22.4,21.3333,22.4,22.1667,54.5,41,100,61,1
2023-06-03 08:00:00,16.975,22.4533,21.4,22.4667,22.3233,54.5,33,100,61,1
2023-06-03 08:05:00,17.1,22.5067,21.4667,22.7,22.48,54.5,24,100,61,1
2023-06-03 08:10:00,17.1357,22.56,21.5333,22.68,22.5833,54.5,14,100,61,1
2023-06-03 08:15:00,17.1714,22.7,21.6,22.6889,22.6667,54.5,4,100,61,1
2023-06-03 08:20:00,17.2071,22.65,21.6,22.7,22.62,54.5,0,78,61,1
2023-06-03 08:25:00,17.2429,22.6722,21.1944,22.64,22.65,54.5714,0,55,60,1
2023-06-03 08:30:00,17.2786,22.6944,20.7889,22.65,22.375,54.4286,0,32,61,1
2023-06-03 08:35:00,17.3143,22.7167,20.0167,22.65,21.7667,55.5,0,7,61,1
2023-06-03 08:40:00,17.35,22.7389,19.1588,22.4,20.6778,55.4,0,0,61,1
2023-06-03 08:45:00,17.6,22.7611,19.5,22.2812,20.525,55.6667,0,0,61,1
2023-06-03 08:50:00,17.8667,22.7833,19.6778,22.1625,20.7,55.5,0,0,61,1
2023-06-03 08:55:00,17.9302,22.8056,19.8,22,20.7,55.4444,0,0,61,1
2023-06-03 09:00:00,17.9937,22.8278,19.95,21.8333,20.8667,55.5,0,0,61,1
2023-06-03 09:05:00,18.0571,22.85,19.8857,21.9,20.85,55.5227,0,0,61,1
2023-06-03 09:10:00,18.1304,22.86,19.8571,21.8833,20.85,55.5455,0,0,61,1
2023-06-03 09:15:00,18.2036,22.885,19.6923,21.8583,20.7,55.4545,0,0,60,1
2023-06-03 09:20:00,18.2768,22.91,20,21.8333,20.88,55.5,0,0,61,1
2023-06-03 09:25:00,18.35,22.935,20.06,21.7364,21.1167,55.5,0,0,61,1
2023-06-03 09:30:00,18.6,22.96,20.225,21.7,21.25,55.5,0,0,60,1
2023-06-03 09:35:00,18.6357,22.985,20.38,21.7667,21.3,55.5227,0,0,61,1
2023-06-03 09:40:00,18.6714,23.01,20.4,21.6429,21.35,55.5455,0,0,61,1
2023-06-03 09:45:00,18.7071,23.035,20.3,21.65,21.4,55.4615,0,0,60,1
2023-06-03 09:50:00,18.7429,23.06,20.4,21.68,21.375,55.5,0,0,61,1
2023-06-03 09:55:00,18.7786,23.05,20.42,21.7333,21.52,55.5,0,0,61,1
2023-06-03 10:00:00,18.8143,23.0833,20.62,21.6625,21.4,55.5385,0,0,61,1
2023-06-03 10:05:00,18.85,23.1167,20.65,21.75,21.7333,55.3333,0,0,61,1
2023-06-03 10:10:00,18.9222,23.15,20.5,21.6429,21.6727,55.5,0,0,61,1
2023-06-03 10:15:00,18.9944,23.1667,20.875,21.7167,21.5833,55.5,0,0,60,1
2023-06-03 10:20:00,19.0667,23.1908,20.65,21.7333,21.7167,55.5,0,0,60,1
2023-06-03 10:25:00,19.05,23.215,20.8333,21.65,21.6167,56,0,0,61,1
2023-06-03 10:30:00,19.0333,23.2392,20.65,21.65,21.6667,55,0,0,61,1
2023-06-03 10:35:00,19.0444,23.2633,20.65,21.8,21.6,55.6,0,0,61,1
2023-06-03 10:40:00,19.0556,23.2875,20.78,21.95,21.7,56.3,0,0,61,1
2023-06-03 10:45:00,19.0667,23.3117,20.8,21.65,21.6167,55.5,0,0,60,1
2023-06-03 10:50:00,19.1083,23.3358,20.8,21.6857,21.6875,55.5,0,0,61,1
2023-06-03 10:55:00,19.15,23.36,20.88,21.7214,21.7167,56.25,0,0,60,1
2023-06-03 11:00:00,19.1667,23.3811,20.9,21.7571,21.65,55.5,0,0,61,1
2023-06-03 11:05:00,19.1833,23.4022,20.7667,21.7929,21.625,56,0,0,61,1
2023-06-03 11:10:00,19.2,23.4233,20.8111,21.8286,21.8333,55.8,0,0,61,1
2023-06-03 11:15:00,19.2533,23.4444,20.9,21.8643,21.85,56.1667,0,0,61,1
2023-06-03 11:20:00,19.3067,23.4656,21.02,21.9,21.94,56.5,0,0,61,1
2023-06-03 11:25:00,19.36,23.4867,21.075,21.975,22.0143,55.6364,0,0,61,1
2023-06-03 11:30:00,19.35,23.5078,21.0875,22.05,22.1,56.3636,0,0,61,1
2023-06-03 11:35:00,19.4536,23.5289,21.2667,21.95,22.2143,55.6471,0,0,61,1
2023-06-03 11:40:00,19.5571,23.55,21.08,21.85,22.1111,56.6667,0,0,61,1
2023-06-03 11:45:00,19.66,23.55,21.2286,21.9333,22.15,56.4615,0,0,61,1
2023-06-03 11:50:00,19.78,23.5529,21.2429,21.9091,22.4,56.6,0,0,61,1
2023-06-03 14:45:00,20.8611,23.5333,22.1571,23.2727,23.2143,55.7143,0,0,61,1
2023-06-03 14:50:00,20.8667,23.55,22.25,23.35,23.1571,55.5,0,0,61,1
2023-06-03 14:55:00,20.9833,23.5528,22.65,23.4429,23.38,55.7778,0,0,61,1
2023-06-03 15:00:00,21.1,23.5556,22.7,23.6667,23.4875,56.7,0,0,61,1
2023-06-03 15:05:00,21.15,23.55,22.4667,23.5923,23.62,56.2222,0,0,61,1
2023-06-03 15:10:00,21.0444,23.54,22.475,23.35,23.4,55.8889,0,0,61,1
2023-06-03 15:15:00,21.0483,23.5556,22.4667,23.35,23.48,56.1538,0,0,61,1
2023-06-03 15:20:00,21.0522,23.55,22.4667,23.4429,23.3625,56.5,0,0,61,1
2023-06-03 15:25:00,21.0561,23.5775,22.4667,23.4,23.4111,56.1,0,0,61,1
2023-06-03 15:30:00,21.06,23.605,22.625,23.49,23.4667,56.5294,0,0,61,1
2023-06-03 15:35:00,21.2,23.6325,22.72,23.6444,23.4571,57.5714,0,0,62,1
2023-06-03 15:40:00,21.4,23.66,23.0333,23.575,23.3571,57,0,0,62,1
2023-06-03 15:45:00,21.3875,23.7633,22.8875,23.3273,23.0625,56.4545,0,0,61,1
2023-06-03 15:50:00,21.375,23.8667,22.85,22.8733,22.1909,57.5,0,0,61,1
2023-06-03 15:55:00,21.3625,23.8556,22.725,22.35,21.44,56.5,0,0,61,1
2023-06-03 16:00:00,21.35,23.8444,22.675,22.22,21.2444,56.5,0,0,61,1
2023-06-03 16:05:00,21.3375,23.8333,22.6857,22.01,20.9,56.5,0,0,61,1
2023-06-03 16:10:00,21.325,23.7933,22.8,21.7778,20.5556,56.5,0,0,61,1
2023-06-03 16:15:00,21.3125,23.7533,22.8,21.45,19.9714,56.1667,0,0,61,1
2023-06-03 16:20:00,21.3,23.7133,22.65,20.9571,19.5429,55.3333,0,0,61,1
2023-06-03 16:25:00,21.2167,23.6733,22.7,20.5667,18.75,56.4444,0,0,61,1
2023-06-03 16:30:00,21.1333,23.6333,22.375,20.4625,18.75,56.1667,0,0,61,1
2023-06-03 16:35:00,21.0333,23.6,22.15,20.2167,18.3333,56.5,0,0,61,1
2023-06-03 16:40:00,20.9333,23.5667,22.2286,20.175,18.3667,56.1667,0,0,61,1
2023-06-03 16:45:00,20.8333,23.5333,22.2,20.36,18.4333,55.4,0,0,61,1
2023-06-03 18:10:00,20.7475,23.3429,22.225,20.8222,19.4375,56.6667,0,0,61,1
2023-06-03 18:15:00,20.7303,23.3095,22.2,20.6857,19.2625,56,0,0,61,1
2023-06-03 18:20:00,20.7131,23.2762,22.2,20.6,19.1444,56.5,0,0,61,1
2023-06-03 18:25:00,20.696,23.2429,22.2,20.6,19.05,55.5,0,0,61,1
2023-06-03 18:30:00,20.6788,23.2095,22.2,20.7375,19.4,55.6667,0,0,61,1
2023-06-03 18:35:00,20.6616,23.1762,22.2,20.6667,19.1,55.8333,0,0,61,1
2023-06-03 18:40:00,20.6444,23.1429,22.2,20.725,19.3,55.7143,0,0,61,1
2023-06-03 18:45:00,20.5972,23.15,21.8875,20.7667,19.46,56.5,0,0,61,1
2023-06-03 18:50:00,20.55,23.1167,22.06,20.9429,19.6667,56.3333,0,0,61,1
2023-06-03 18:55:00,20.5,23.0833,21.9667,21.0667,19.825,55.9394,0,0,61,1
2023-06-03 19:00:00,20.45,23.05,21.8,21.18,20.25,55.5455,0,0,61,1
2023-06-03 19:05:00,20.4,23.0455,21.74,21.5286,20.6,55.5,0,0,61,1
2023-06-03 19:10:00,20.35,23.05,21.68,21.7444,20.9571,55.5,0,0,61,1
2023-06-03 19:15:00,20.3,23.05,21.7333,21.78,21.1571,55.5,0,0,61,1
2023-06-03 19:20:00,20.1,23.05,21.7333,21.88,21.1,55.7,0,0,61,1
2023-06-03 19:25:00,20.1,23.055,21.6,21.98,21.4167,57,0,0,61,1
2023-06-03 19:30:00,20.0111,23.06,21.3,21.9333,21.4333,55,0,0,61,1
2023-06-03 19:35:00,19.9222,23.065,21.2,21.95,21.6375,55.6667,0,0,61,1
2023-06-03 19:40:00,19.8333,23.07,21.0769,22.0625,21.775,55.6111,0,0,61,1
2023-06-03 19:45:00,19.7333,23.075,21.06,22.175,21.95,55.5556,0,0,61,1
2023-06-03 19:50:00,19.6333,23.08,21.1,22.2333,22,55.5,0,0,61,1
2023-06-03 19:55:00,19.5833,23.085,21.125,22.08,21.9571,56.5,0,0,61,1
2023-06-03 20:00:00,19.5333,23.09,21.1,22.0667,21.98,56.5,0,0,61,1
2023-06-03 20:05:00,19.4167,23.095,20.98,22.0222,21.9778,55.6667,0,0,61,1
2023-06-03 20:10:00,19.3,23.1,20.85,22.0222,21.9857,55.5,0,0,61,1
2023-06-03 20:15:00,19.25,23.0875,20.92,22,21.85,56.5,0,0,61,1
2023-06-03 20:20:00,19.2,23.075,20.88,21.9,21.85,55.5,0,0,61,1
2023-06-03 20:25:00,19.15,23.0625,20.8,21.9083,21.735,55.5,0,0,61,1
2023-06-03 20:30:00,19.1,23.05,20.5,21.9167,21.62,56.5,0,0,61,1
2023-06-03 20:35:00,19,23.0333,20.375,21.925,21.46,56.1667,0,0,61,1
2023-06-03 20:40:00,18.8,23.014,20.28,21.9333,21.475,55.5,0,0,61,1
2023-06-03 20:45:00,18.6,22.9947,20.0125,21.9417,21.2143,56.5,0,0,61,1
2023-06-03 20:50:00,18.5333,22.9753,19.98,21.95,21.125,56.6,0,0,61,1
2023-06-03 20:55:00,18.3333,22.956,19.9,21.6917,20.8333,56.4,0,0,61,1
2023-06-03 21:00:00,18.2667,22.9367,19.8571,21.6875,20.85,55.5,0,0,61,1
2023-06-03 21:05:00,18.2,22.9173,19.8667,21.5714,20.8286,56,0,0,61,1
2023-06-03 21:10:00,18.05,22.898,19.6556,21.5667,20.675,55.5,0,0,61,1
2023-06-03 21:15:00,18.0333,22.8787,19.7167,21.6167,20.6556,56,0,0,61,1
2023-06-03 21:20:00,18.0192,22.8593,19.6833,21.6333,20.6375,56.5,0,0,62,1
2023-06-03 21:25:00,18.0051,22.84,19.64,21.65,20.64,56.5,0,0,61,1
2023-06-03 23:20:00,17.4667,22.65,18.78,21.1538,20.06,55.6667,0,0,61,1
2023-06-03 23:25:00,17.2833,22.6333,18.7833,21.2333,19.84,55.5,0,0,61,1
2023-06-03 23:30:00,17.1,22.5833,18.7667,21.1,19.6167,55.5,0,0,61,1
2023-06-03 23:35:00,17,22.5333,18.64,21.1,19.64,55.4444,0,0,61,1
2023-06-03 23:40:00,17.05,22.55,18.68,21.25,19.7429,55.5714,0,0,61,1
2023-06-03 23:45:00,17.06,22.51,18.75,21,19.6,56.6667,0,0,62,1
2023-06-03 23:50:00,17.05,22.47,18.7167,21.15,19.65,55.5,0,0,61,1
2023-06-03 23:55:00,17.0417,22.43,18.8167,21,19.65,55.6667,0,0,61,1
2023-06-04 00:00:00,17.0333,22.39,18.6714,20.925,19.65,56.5,0,0,61,1
2023-06-04 00:05:00,16.9167,22.35,18.4273,20.5923,19.6778,55.9231,0,0,61,1
2023-06-04 00:10:00,16.8,22.34,18.3625,19.8571,19.9286,55.6923,0,0,61,1
2023-06-04 00:15:00,16.75,22.3207,18.4,19.6375,19.5333,56.0714,0,0,61,1
2023-06-04 00:20:00,16.7,22.3013,18.2143,19.51,19.5,55.5,0,0,61,1
2023-06-04 00:25:00,16.5333,22.282,18.26,19.6,19.3875,55.3333,0,0,61,1
2023-06-04 00:30:00,16.5121,22.2627,18.16,19.42,19.275,55.6,0,0,61,1
2023-06-04 00:35:00,16.4909,22.2433,18.28,19.32,19.175,55.5,0,0,62,1
2023-06-04 00:40:00,16.4697,22.224,18.1667,19.2556,19.15,56.5556,0,0,62,1
2023-06-04 00:45:00,16.4485,22.2047,18.12,19.2917,19.2,56.1429,0,0,61,1
2023-06-04 00:50:00,16.4273,22.1853,18.2333,19.2143,19.125,56.6667,0,0,61,1
2023-06-04 00:55:00,16.4061,22.166,18.2333,19.4,19.2167,56.5,0,0,62,1
2023-06-04 01:00:00,16.3848,22.1467,18.12,19.2667,19.1667,56.5,0,0,62,1
2023-06-04 01:05:00,16.3636,22.15,18.16,19.55,19.26,56.5,0,0,62,1
2023-06-04 01:10:00,16.3424,22.1111,18.22,19.4,19.15,56.5,0,0,61,1
2023-06-04 01:15:00,16.3212,22.0722,18.25,19.2,19.1,56.3077,0,0,61,1
2023-06-04 01:20:00,16.3,22.0333,17.8,19.18,19.075,56,0,0,61,1
2023-06-04 01:25:00,16.2,22.0057,17.7625,18.9375,18.85,55.8571,0,0,61,1
2023-06-04 01:30:00,16.0333,21.9781,17.65,18.9833,18.8667,55.8333,0,0,61,1
2023-06-04 01:35:00,16.05,21.9505,17.78,18.8769,18.9,55.5,0,0,61,1
2023-06-04 01:40:00,16.0273,21.9229,17.78,19,18.875,55.5,0,0,61,1
2023-06-04 01:45:00,16.0045,21.8952,17.7333,18.9167,18.75,55.5,0,0,61,1
2023-06-04 01:50:00,15.9818,21.8676,17.6833,19.0667,18.8,55,0,0,61,1
2023-06-04 01:55:00,15.9591,21.84,17.7,18.8143,18.725,55.5,0,0,61,1
2023-06-04 02:00:00,15.9364,21.85,17.8,18.7875,18.64,55.6,0,0,61,1
2023-06-04 04:05:00,13.7,21.65,18.35,20.35,20.1,54.5455,0,48,61,1
2023-06-04 04:10:00,13.5333,21.6455,18.4615,20.525,20.26,54.4667,0,51,61,1
2023-06-04 04:15:00,13.4222,21.65,18.7143,20.65,20.5,54.5294,0,53,61,1
2023-06-04 04:20:00,13.3111,21.6667,18.86,20.55,20.65,54.5,0,56,61,1
2023-06-04 04:25:00,13.2,21.6833,19.02,20.6833,20.6,54.5,0,58,60,1
2023-06-04 04:30:00,13.225,21.7,19,20.7,20.5938,54.4286,0,61,60,1
2023-06-04 04:35:00,13.25,21.6,19.3,20.65,20.5875,54.4,0,65,61,1
2023-06-04 04:40:00,13.275,21.625,19.2,20.7,20.6,54.1667,0,68,61,1
2023-06-04 04:45:00,13.3,21.65,19.25,20.825,20.7667,53.8667,0,72,60,1
2023-06-04 04:50:00,13.325,21.65,19.3,20.95,20.9333,53.4286,0,76,60,1
2023-06-04 06:20:00,13.8833,21.65,19.8083,20.9222,21.1,53.8,11,100,60,1
2023-06-04 06:25:00,13.9,21.6667,19.8167,20.8429,20.95,53.5714,11,100,60,1
2023-06-04 06:30:00,13.9167,21.7056,19.825,20.8556,20.9,54.2857,11,100,60,1
2023-06-04 06:35:00,13.9333,21.7444,19.8333,21,20.9091,54.25,10,100,60,1
2023-06-04 06:40:00,13.95,21.7833,19.8417,21.2,20.98,53.5455,9,100,60,1
2023-06-04 06:45:00,13.9667,21.8222,19.85,20.9,20.86,54,7,100,60,1
2023-06-04 06:50:00,13.9833,21.8611,19.86,21.12,21.0286,54,5,100,60,1
2023-06-04 06:55:00,14,21.9,19.94,21.05,21.1,54.1667,3,100,60,1
2023-06-04 07:00:00,14.05,21.9556,20.02,21.15,21.1,55,0,98,61,1
2023-06-04 07:05:00,14.1,22.0111,20.0133,21.5,21.2333,54.4,0,93,60,1
2023-06-04 07:10:00,14.1286,22.0667,20.0067,21.44,21.425,54.1111,0,84,60,1
2023-06-04 07:15:00,14.1571,22.1667,20,21.425,21.45,53.6,0,77,60,1
2023-06-04 08:50:00,15.8667,22.36,17.7833,18.94,18.75,55.8333,0,0,61,1
2023-06-04 08:55:00,15.9333,22.4,17.7375,18.875,18.8571,55.5,0,0,61,1
2023-06-04 09:00:00,16,22.44,17.74,19.1286,18.85,56,0,0,61,1
2023-06-04 09:05:00,16.0667,22.48,17.98,19.1333,18.9375,56.1667,0,0,61,1
2023-06-04 09:10:00,16.2083,22.52,18.22,19.2222,19.1273,56.1818,0,0,61,1
2023-06-04 09:15:00,16.35,22.56,18.4333,19.4375,19.14,56.5,0,0,61,1
2023-06-04 09:20:00,16.325,22.55,18.2,19.5167,19.3,55.6667,0,0,61,1
2023-06-04 09:25:00,16.3,22.5444,18.2,19.2,19.3,55.4286,0,0,61,1
2023-06-04 09:30:00,16.2,22.5269,17.825,19.1385,19.0909,55.5385,0,0,61,1
2023-06-04 09:35:00,16.1667,22.5093,17.8833,19.2,18.85,55.8333,0,0,61,1
2023-06-04 09:40:00,16.1333,22.4917,18.125,19.22,19.16,56.5,0,0,61,1
2023-06-04 09:45:00,16.1,22.4741,17.9333,19.175,19.075,55.9231,0,0,61,1
2023-06-04 09:50:00,16.0667,22.4565,18.22,19.1286,18.9615,55.5556,0,0,61,1
2023-06-04 09:55:00,16.0333,22.4389,17.8,19.025,18.9308,56.1,0,0,61,1
2023-06-04 10:00:00,16,22.4213,17.6444,18.9333,18.9,56.5,0,0,61,1
2023-06-04 12:00:00,16.8667,22.3545,18.675,19.8571,19.6444,55.5,0,0,61,1
2023-06-04 12:05:00,17.06,22.4159,18.7778,19.8833,19.9,55.5556,0,0,61,1
2023-06-04 12:10:00,17.05,22.4773,18.67,20.0333,19.84,55.5,0,0,61,1
2023-06-04 12:15:00,17.0883,22.5386,18.8154,20.11,19.9455,56.3333,0,0,60,1
2023-06-04 12:20:00,17.1267,22.6,18.9833,20.2,20.14,56,0,0,61,1
2023-06-04 12:25:00,17.165,22.581,18.71,20.2778,19.84,56,0,0,61,1
2023-06-04 12:30:00,17.2033,22.5619,18.5533,20.3556,19.65,55.4286,0,0,60,1
2023-06-04 12:35:00,17.2417,22.5429,18.575,20.4333,19.76,55.5,0,0,61,1
2023-06-04 12:40:00,17.28,22.544,18.825,20.45,19.8,56.3333,0,0,61,1
2023-06-04 12:45:00,17.3183,22.5452,18.6,20.45,19.8667,56,0,0,61,1
2023-06-04 12:50:00,17.3567,22.5464,18.8667,20.4,19.7,56.3846,0,0,61,1
2023-06-04 12:55:00,17.395,22.5476,18.9333,20.45,19.8857,56,0,0,61,1
2023-06-04 13:00:00,17.4333,22.5488,19.2889,20.6667,20.2167,55.5,0,0,61,1
2023-06-04 13:05:00,18,22.55,19.9286,20.6444,20.9429,56.5,0,0,61,1
2023-06-04 13:10:00,18,22.6,19.89,20.75,21.0571,55.5,0,0,61,1
2023-06-04 13:15:00,18,22.5929,19.57,20.775,20.78,56,0,0,61,1
2023-06-04 13:20:00,17.8333,22.5857,19.4286,20.65,20.3,56.25,0,0,61,1
2023-06-04 13:25:00,17.7167,22.5786,19.2714,20.85,20.32,57.4286,0,0,62,1
2023-06-04 13:30:00,17.6,22.5714,19.14,20.9333,20.1,56,0,0,61,1
2023-06-04 13:35:00,17.625,22.5643,19.15,21.0167,20.1167,56.75,0,0,61,1
2023-06-04 13:40:00,17.65,22.5571,19.0727,21.1,20.3333,56.5,0,0,62,1
2023-06-04 13:45:00,17.675,22.55,19.34,21,20.25,56.6667,0,0,62,1
2023-06-04 13:50:00,17.7,22.55,19.3167,21.05,20.525,56.75,0,0,62,1
2023-06-04 13:55:00,17.725,22.605,19.3167,20.925,20.16,56.4444,0,0,61,1
2023-06-04 14:00:00,17.75,22.66,19.2714,21.05,20.2375,56.6667,0,0,62,1
2023-06-04 14:05:00,17.775,22.9,19.0462,20.85,20.25,56.5,0,0,62,1
2023-06-04 14:10:00,17.8,22.85,19.4,21.05,20.3,56.4545,0,0,61,1
2023-06-04 14:15:00,17.825,22.8,19.3571,20.85,20.25,56,0,0,62,1
2023-06-04 14:20:00,17.85,22.7167,19.46,20.9778,20.5167,56.5714,0,0,61,1
2023-06-04 14:25:00,17.975,22.6333,19.4333,21,20.7,56.4444,0,0,62,1
2023-06-04 14:30:00,18.1,22.6556,19.8,21,20.65,56.6,0,0,62,1
2023-06-04 14:35:00,18.0914,22.6799,19.85,21,20.7857,56.5,0,0,62,1
2023-06-04 14:40:00,18.0829,22.7042,19.9833,21,20.85,55.5,0,0,62,1
2023-06-04 14:45:00,18.0743,22.7285,19.6923,21.0667,20.825,56.5714,0,0,61,1
2023-06-04 14:50:00,18.0657,22.7528,19.6556,21.0429,20.8,57,0,0,61,1
2023-06-04 14:55:00,18.0571,22.7771,19.65,21.08,20.8,56.5,0,0,62,1
2023-06-04 15:00:00,18.0486,22.8014,19.6625,21.0833,20.6571,57,0,0,62,1
2023-06-04 15:05:00,18.04,22.8257,19.6111,21.2167,20.6857,56.5,0,0,62,1
2023-06-04 15:10:00,18.07,22.85,19.4909,21.2,20.5333,56.5,0,0,62,1
2023-06-04 15:15:00,18.1,22.8667,19.52,21.2,20.6667,56.3333,0,0,62,1
2023-06-04 18:15:00,17.3,22.8333,18.975,21.345,20.05,55.6333,0,0,61,1
2023-06-04 18:20:00,17.2,22.7947,18.9333,21.24,19.82,55.6667,0,0,61,1
2023-06-04 18:25:00,17.1,22.756,18.6857,21.225,19.7167,55,0,0,61,1
2023-06-04 18:30:00,17.0333,22.7173,18.5,21.1273,19.6143,55.5,0,0,61,1
2023-06-04 18:35:00,16.8,22.6787,18.6333,20.0533,19.85,55.5,0,0,61,1
2023-06-04 18:40:00,16.85,22.64,18.3111,19.7,19.6667,55.5,0,0,61,1
2023-06-04 18:45:00,16.775,22.65,18.3857,19.62,19.56,55.5,0,0,61,1
2023-06-04 18:50:00,16.7,22.6143,18.4143,19.5857,19.62,55.5556,0,0,61,1
2023-06-04 18:55:00,16.5,22.5786,18.15,19.4167,19.4667,55.5,0,0,61,1
2023-06-04 19:00:00,16.55,22.5429,18.0818,19.5286,19.35,55.4,0,0,61,1
2023-06-04 19:05:00,16.52,22.5556,18.0714,19.5571,19.5,55.6667,0,0,61,1
2023-06-04 19:10:00,16.49,22.55,18.2,19.4727,19.46,55.5,0,0,61,1
2023-06-04 19:15:00,16.46,22.5714,17.9727,19.4778,19.4333,55.4545,0,0,61,1
2023-06-04 19:20:00,16.43,22.5929,18.0545,19.525,19.4667,55.5,0,0,61,1
2023-06-04 19:25:00,16.4,22.6143,18.2833,19.55,19.46,55.6667,0,0,61,1
2023-06-04 19:30:00,16.37,22.6357,18.15,19.36,19.15,56,0,0,61,1
2023-06-04 19:35:00,16.34,22.6571,17.9,19.1692,19.1,55.5,0,0,61,1
2023-06-04 19:40:00,16.27,22.6786,18.05,19.25,19.0167,55.6667,0,0,61,1
2023-06-04 19:45:00,16.2,22.7,17.975,19.15,18.9571,57.5556,0,0,62,1
2023-06-04 19:50:00,16.1617,22.6875,18.02,19.08,18.85,57,0,0,62,1
2023-06-04 19:55:00,16.1233,22.675,18.02,19.175,19.0286,57.375,0,0,62,1
2023-06-04 20:00:00,16.085,22.6625,17.9833,19.14,18.96,56.8,0,0,62,1
2023-06-04 20:05:00,16.0467,22.65,17.7375,19.0615,18.9545,57.3333,0,0,62,1
2023-06-04 20:10:00,16.0081,22.64,17.8167,19.0333,18.9375,57.5,0,0,62,1
2023-06-04 20:15:00,15.9696,22.5333,17.85,18.9583,18.85,57.5333,0,0,62,1
2023-06-04 20:20:00,15.9311,22.55,17.7667,19.0091,18.9,57.5,0,0,62,1
2023-06-04 20:25:00,15.8926,22.4417,17.7333,18.86,18.84,57.3333,0,0,62,1
2023-06-04 20:30:00,15.8541,22.3333,17.7667,18.85,18.6,57.1667,0,0,62,1
2023-06-04 20:35:00,15.8156,22.3111,17.7,18.86,18.6875,57.3333,0,0,62,1
2023-06-04 20:40:00,15.777,22.2889,17.76,18.7286,18.6273,57,0,0,62,1
2023-06-04 20:45:00,15.7385,22.2667,17.5143,18.6778,18.7429,56.5,0,0,61,1
2023-06-04 20:50:00,15.7,22.2444,17.42,18.675,18.6167,56,0,0,61,1
2023-06-04 20:55:00,15.66,22.2222,17.55,18.825,18.7167,55.5,0,0,61,1
2023-06-04 21:00:00,15.62,22.2,17.3167,18.7,18.4833,55.8333,0,0,61,1
2023-06-04 21:05:00,15.58,22.1778,17.2375,18.48,18.38,55.6667,0,0,61,1
2023-06-04 21:10:00,15.54,22.1556,17.2,18.3375,18.3,55.5,0,0,61,1
2023-06-04 21:15:00,15.4267,22.1333,17.3833,18.4875,18.3625,55.5,0,0,61,1
2023-06-04 21:20:00,15.3133,22.0889,17.04,18.3222,18.2571,55.5,0,0,61,1
2023-06-04 21:25:00,15.2,22.0444,16.84,18.225,18.1333,55.5833,0,0,61,1
2023-06-04 21:30:00,15.1333,22.0173,16.8778,18.26,18.05,55.6667,0,0,61,1
2023-06-04 21:35:00,15.0667,21.9901,16.7818,18.2,17.8333,56.5455,0,0,61,1
2023-06-04 21:40:00,15,21.963,16.82,18.0818,17.9125,55,0,0,61,1
2023-06-04 21:45:00,14.98,21.9358,16.8857,18.0727,17.8429,55.25,0,0,61,1
2023-06-04 21:50:00,14.96,21.9086,16.8667,17.9556,17.775,55.5,0,0,60,1
2023-06-04 21:55:00,14.94,21.8815,16.8833,17.9625,17.8,55.525,0,0,60,1
2023-06-04 22:00:00,14.92,21.8543,16.8833,17.8625,17.925,55.55,0,0,60,1
2023-06-04 22:05:00,14.9,21.8272,16.8833,17.8846,17.8,55.575,0,0,60,1
2023-06-04 22:10:00,14.88,21.8,16.86,17.9,17.6714,55.6,0,0,61,1
2023-06-04 22:15:00,14.86,21.85,16.4,17.85,17.6833,55,0,4,61,1
2023-06-04 22:20:00,14.84,21.85,16.47,17.7,17.6,55.6667,0,6,61,1
2023-06-04 22:25:00,14.82,21.85,16.5333,17.68,17.55,56.5385,0,11,61,1
2023-06-04 22:30:00,14.8,21.85,16.6929,18.17,17.8333,55.3333,0,16,61,1
2023-06-04 22:35:00,14.675,21.85,17.8,19.5857,19.11,54.9167,0,21,60,1
2023-06-04 22:40:00,14.55,21.85,17.8,19.65,19.65,54.5,0,25,61,1
2023-06-04 22:45:00,14.4875,21.85,17.8111,20,19.875,54.5,0,27,61,1
2023-06-05 01:50:00,13.6111,21.55,19.2,21,20.8333,53.5,0,64,61,1
2023-06-05 01:55:00,13.5889,21.5467,19.3,20.9,20.9,53.5,0,66,61,1
2023-06-05 05:00:00,14.725,21.6,20.4,21.4222,21.18,22.6957,1,100,53,1
2023-06-05 05:05:00,15.06,21.55,20.65,21.88,21.65,51.9286,2,100,62,1
2023-06-05 05:10:00,15.05,21.5506,20.2,21.58,21.5143,54.5,3,100,61,1
2023-06-05 05:15:00,15.05,21.5512,20.2036,21.3667,21.4111,54,3,100,61,1
2023-06-05 05:20:00,15.1333,21.5518,20.2071,21.4571,21.5,54,3,100,61,1
2023-06-05 05:25:00,15.2167,21.5524,20.2107,21.3571,21.4,54,3,100,61,1
2023-06-05 05:30:00,15.3,21.553,20.2143,21.4125,21.4,53.5,3,100,61,1
2023-06-05 05:35:00,15.5,21.5536,20.2629,21.56,21.35,54,3,100,61,1
2023-06-05 05:40:00,15.5667,21.5542,20.3114,21.6,21.5,54.5,3,100,61,1
2023-06-05 05:45:00,15.8,21.5548,20.36,21.6,21.58,53.5,3,100,61,1
2023-06-05 05:50:00,15.925,21.5554,20.4283,21.5818,21.7,53.75,3,100,61,1
2023-06-05 05:55:00,16.05,21.556,20.4967,21.6667,21.55,54,2,100,61,1
2023-06-05 06:00:00,16.2,21.5565,20.565,21.85,21.6385,54.1667,1,100,61,1
2023-06-05 06:05:00,16.35,21.5571,20.6333,22.0333,22,54.3333,0,100,61,1
2023-06-05 06:10:00,16.455,21.5896,20.6933,21.8571,21.8,54.5,0,97,61,1
2023-06-05 06:15:00,16.56,21.6221,20.7533,22.1,21.9143,54.5,0,95,61,1
2023-06-05 06:20:00,16.705,21.6545,20.8133,22.0833,21.85,54.5,0,91,61,1
2023-06-05 06:25:00,16.85,21.7159,20.8733,22.15,22.1571,54.5,0,86,61,1
2023-06-05 06:30:00,17.1,21.7773,20.9333,22.1692,22.1,54.5,0,81,61,1
2023-06-05 06:35:00,17.2,21.8386,20.9,22.1429,22.12,54.5,0,76,61,1
2023-06-05 06:40:00,17.3,21.9,21.0056,22.15,22.22,54.5,0,68,61,1
2023-06-05 06:45:00,17.4,21.9533,21.1111,22.1562,22.32,54.5263,0,59,61,1
2023-06-05 06:50:00,17.5667,22.0067,21.06,22.16,22.42,54.5,0,50,61,1
2023-06-05 06:55:00,17.85,22.06,20.7667,22.0833,22.275,54.5,0,40,61,1
2023-06-05 07:00:00,17.955,22.1133,20.6,22.12,22.1333,54.5,0,30,61,1
2023-06-05 07:05:00,18.06,22.1667,20.6,22.1357,22.2143,54.3333,0,17,61,1
2023-06-05 07:10:00,18.205,22.225,20.3,22.0455,21.8444,55.5,0,5,61,1
2023-06-05 07:15:00,18.35,22.2833,20.1286,22.15,21.2,55,0,0,61,1
2023-06-05 07:20:00,18.6,22.3417,20.475,22.025,21.34,54.8333,0,0,61,1
2023-06-05 07:25:00,18.85,22.4,20.5857,21.95,21.6375,55.5,0,0,61,1
2023-06-05 07:30:00,19.15,22.35,20.7,21.9,21.6,55.5,0,0,61,1
2023-06-05 07:35:00,19.275,22.4536,20.925,21.9222,22.0167,55.5714,0,0,61,1
2023-06-05 07:40:00,19.4,22.5571,21.08,21.875,21.9714,55.4286,0,0,61,1
2023-06-05 07:45:00,19.65,22.6667,21.4,21.85,22.2556,55.4643,0,0,61,1
2023-06-05 07:50:00,19.9,22.7667,21.54,22.0833,22.5667,55.5,0,0,61,1
2023-06-05 07:55:00,20.1,22.8667,21.6833,22.15,22.675,55.5,0,0,61,1
2023-06-05 08:00:00,20.3,22.915,21.9667,22.0625,22.7,55.5,0,0,60,1
2023-06-05 08:05:00,20.35,22.9633,21.95,22.0846,22.85,55.5,0,0,61,1
2023-06-05 08:10:00,20.4333,23.0117,22.0333,22.1,22.8667,55.5,0,0,61,1
2023-06-05 08:15:00,20.5167,23.06,21.95,22.15,22.92,55.5,0,0,61,1
2023-06-05 08:20:00,20.6,23.15,22.0667,22.2125,23.02,55.5,0,0,61,1
2023-06-05 08:25:00,20.7,23.2,22.2,22.45,23.1667,55.5,0,0,61,1
2023-06-05 08:30:00,20.7833,23.3,22.22,22.4,23.275,55.5,0,0,60,1
2023-06-05 08:35:00,20.8667,23.4,22.44,22.525,23.47,55.5,0,0,61,1
2023-06-05 08:40:00,20.9611,23.35,22.6,22.425,23.6,55.5,0,0,60,1
2023-06-05 08:45:00,21.0556,23.45,22.4,22.3625,23.6667,55.5333,0,0,61,1
2023-06-05 08:50:00,21.15,23.55,22.8,22.5,23.7333,55.5667,0,0,61,1
2023-06-05 08:55:00,21.4,23.6,23.0667,22.48,23.7167,55.6,0,0,61,1
2023-06-05 09:00:00,21.6,23.65,23.2,22.7,23.9875,55.6333,0,0,61,1
2023-06-05 09:05:00,21.7,23.7,23.1667,22.66,24.2143,55.6667,0,0,60,1
2023-06-05 09:10:00,21.732,23.9,23.125,22.625,24.325,55.4444,0,0,60,1
2023-06-05 09:15:00,21.764,23.975,23.2667,22.7167,24.2667,55.5,0,0,61,1
2023-06-05 09:20:00,21.796,24.05,23.25,22.8,24.3286,55.5,0,0,60,1
2023-06-05 09:25:00,21.828,24.0519,23.4,22.875,24.3,55.5,0,0,61,1
2023-06-05 09:30:00,21.86,24.0537,23.4,22.95,24.45,55.5143,0,0,60,1
2023-06-05 09:35:00,21.98,24.0556,23.5,22.96,24.4857,55.5286,0,0,60,1
2023-06-05 09:40:00,22.1,24.1111,23.7,23.05,24.56,55.5429,0,0,60,1
2023-06-05 09:45:00,22.1571,24.1667,23.7,22.9,24.65,55.5571,0,0,60,1
2023-06-05 09:50:00,22.227,24.1896,23.6667,22.95,24.5833,55.5714,0,0,60,1
2023-06-05 09:55:00,22.2968,24.2125,23.6833,23.4375,24.7125,55.5857,0,0,61,1
2023-06-05 10:00:00,22.3667,24.2354,23.94,24.3143,24.2636,55.6,0,0,61,1
2023-06-05 10:05:00,22.6,24.2583,24.2,25.05,24.64,55.5,0,0,61,1
2023-06-05 10:10:00,22.6333,24.2812,24.2,25.1636,24.975,55.4545,0,0,61,1
2023-06-05 10:15:00,22.6667,24.3042,24.2,25.0727,25.0091,55.6,0,0,61,1
2023-06-05 10:20:00,22.7333,24.3271,24.2,25.1375,25.0333,56.5,0,0,61,1
2023-06-05 10:25:00,22.8,24.35,24.3,25.0889,25.0333,56.5556,0,0,62,1
2023-06-05 10:30:00,22.8667,24.4,24.4,25.1833,25.1333,56.5,0,0,61,1
2023-06-05 10:35:00,22.9833,24.4208,24.4,25.15,25.1,56.5,0,0,61,1
2023-06-05 10:40:00,23.1,24.4417,24.6333,25.475,25.1333,56,0,0,61,1
2023-06-05 10:45:00,23.1667,24.4625,24.6818,25.4,25.15,55.7273,0,0,61,1
2023-06-05 10:50:00,23.2444,24.4833,24.6857,25.5,25.3667,56.5,0,0,61,1
2023-06-05 10:55:00,23.3222,24.5042,24.7667,25.4286,25.35,56.5,0,0,61,1
2023-06-05 11:00:00,23.4,24.525,25,25.64,25.425,56.6667,0,0,62,1
2023-06-05 11:05:00,23.5667,24.5458,25.03,25.5333,25.22,56.5,0,0,61,1
2023-06-05 11:10:00,23.5833,24.5667,25.15,25.2333,24.7,56.5,0,0,61,1
2023-06-05 11:15:00,23.6,24.5533,25.0583,24.6,23.5,56.3333,0,0,61,1
2023-06-05 11:20:00,23.6167,24.54,24.9667,23.875,22.64,55.4,0,0,61,1
2023-06-05 11:25:00,23.6333,24.5,25.1,23.525,21.9667,55.5,0,0,60,1
2023-06-05 11:30:00,23.65,24.46,25.0667,23.1889,21.32,55.5,0,0,60,1
2023-06-05 11:35:00,23.6667,24.42,25.2,22.84,21.0333,55.5,0,0,60,1
2023-06-05 11:40:00,23.7667,24.38,25.4,22.9333,20.9111,55.6,0,0,61,1
2023-06-05 11:45:00,23.8667,24.34,25.2,22.6,20.6167,55.4444,0,0,61,1
2023-06-05 13:15:00,24.3333,24.1,25.5,22.65,20.32,58,0,0,62,1
2023-06-05 13:20:00,24.35,24.15,25.5,22.5571,20.175,58.5,0,0,62,1
2023-06-05 13:25:00,24.3667,24.1167,25.66,22.7667,20.35,58.5,0,0,62,1
2023-06-05 13:30:00,24.4833,24.0833,25.7333,22.6,20.28,58.5,0,0,62,1
2023-06-05 13:35:00,24.6,24.05,25.95,22.8,20.4,57.1,0,0,61,1
2023-06-05 13:40:00,24.65,24,25.9,23.0667,20.9333,57.5385,0,0,62,1
2023-06-05 13:45:00,24.65,24.01,25.7667,23.425,21.34,56.1111,0,0,61,1
2023-06-05 13:50:00,24.5333,24.02,25.7633,23.3333,21.4167,55.5,0,0,61,1
2023-06-05 13:55:00,24.6,24.03,25.76,23.44,21.45,55.5,0,0,61,1
2023-06-05 14:00:00,24.7,24.04,25.9,23.45,21.46,55.5,0,0,61,1
2023-06-05 14:05:00,24.675,24.05,26,23.5875,21.4667,55.6,0,0,61,1
2023-06-05 14:10:00,24.65,24.0667,26,23.5917,21.6,56,0,0,61,1
2023-06-05 14:15:00,24.625,24.05,25.9,23.5857,21.7,55.5,0,0,61,1
2023-06-05 14:20:00,24.6,24.0444,25.6,23.4,21.2857,55.5,0,0,61,1
2023-06-05 14:25:00,24.3,24.05,25.3667,23.1429,21.15,55.5714,0,0,61,1
2023-06-05 16:00:00,23.0333,23.8429,24.2,21.825,19.8929,55.5,0,0,60,1
2023-06-05 16:05:00,23.15,23.85,24.3,21.9143,19.9107,55.5,0,0,60,1
2023-06-05 16:10:00,23.1467,23.85,24.5556,22.0833,19.9286,55.5,0,0,60,1
2023-06-05 16:15:00,23.1433,23.8556,24.54,22.1,19.9111,55.5,0,0,60,1
2023-06-05 17:35:00,21.9556,23.8,23.3,21.68,20.15,55.6667,0,0,61,1
2023-06-05 17:40:00,21.8778,23.85,23.3,21.625,19.975,55.7222,0,0,60,1
2023-06-05 17:45:00,21.8,23.825,23.15,21.3333,19.75,55.7778,0,0,60,1
2023-06-05 17:50:00,21.7333,23.8,23.2,21.15,19.38,55.8333,0,0,61,1
2023-06-05 17:55:00,21.6667,23.775,23.1,21,19.1143,55.8889,0,0,61,1
2023-06-05 18:00:00,21.6,23.75,23.2,20.85,19.05,55.9444,0,0,60,1
2023-06-05 18:05:00,21.5,23.725,22.9667,20.88,19.0222,56,0,0,60,1
2023-06-05 18:10:00,21.475,23.7,22.95,20.85,18.9944,55.5,0,0,60,1
2023-06-05 18:15:00,21.45,23.675,22.8,20.9,18.9667,55,0,0,60,1
2023-06-05 18:20:00,21.425,23.65,23.0333,20.9,19.06,55.6667,0,0,60,1
2023-06-05 18:25:00,21.4,23.65,23.1,20.9,19.105,55.4,0,0,60,1
2023-06-05 18:30:00,21.375,23.65,23.1,20.9167,19.15,55.45,0,0,60,1
2023-06-05 18:35:00,21.35,23.65,22.8714,20.84,18.925,55.5,0,0,60,1
2023-06-05 18:40:00,21.325,23.65,22.85,21,19.1833,55.5,0,0,60,1
2023-06-05 18:45:00,21.3,23.6333,22.6333,21.325,19.74,55.5,0,0,61,1
2023-06-05 18:50:00,21.2,23.6067,22.7,21.2222,19.65,55.5,0,0,61,1
2023-06-05 18:55:00,21.1,23.58,22.7,21.28,19.75,55.5,0,0,61,1
2023-06-05 19:00:00,21.0333,23.5533,22.36,21.1625,19.75,55.5,0,0,61,1
2023-06-05 19:05:00,20.9952,23.5267,22.42,21.1333,19.725,55.5,0,0,61,1
2023-06-05 19:10:00,20.9571,23.5,22.5667,21.0625,19.6125,55.5,0,0,61,1
2023-06-05 19:15:00,20.919,23.4607,22.42,21.1,19.6,55.5,0,0,60,1
2023-06-05 19:20:00,20.881,23.4214,22.35,21.0143,19.6667,55.5,0,0,60,1
2023-06-05 19:25:00,20.8429,23.3821,22.18,20.9,19.55,55.5,0,0,60,1
2023-06-05 19:30:00,20.7696,23.3429,22.175,20.96,19.7,55.5,0,0,61,1
2023-06-05 19:35:00,20.6964,23.35,22.2,20.9857,19.6143,55.5,0,0,61,1
2023-06-05 19:40:00,20.6232,23.308,22.2,20.6286,19.1333,55.5,0,0,60,1
2023-06-05 19:45:00,20.55,23.266,21.9833,20.3125,18.8,55.5,0,0,60,1
2023-06-05 19:50:00,20.55,23.224,21.75,20.19,18.7333,55.5,0,0,60,1
2023-06-05 19:55:00,20.3,23.182,21.725,20.06,18.4571,55.5,0,0,61,1
2023-06-05 20:00:00,20.2,23.14,21.6667,19.9167,18.3429,55.5,0,0,61,1
2023-06-05 20:05:00,20.1,23.09,21.7,19.9,18.2714,55.5,0,0,60,1
2023-06-05 20:10:00,20.0333,23.04,21.4667,20.0286,18.3556,55.5,0,0,60,1
2023-06-05 20:15:00,19.9333,23.0057,21.18,19.9,18.2667,55.5,0,0,60,1
2023-06-05 20:20:00,19.8333,22.9714,21.35,19.8,18.42,55.5294,0,0,60,1
2023-06-05 20:25:00,19.7167,22.9371,21.05,19.6857,18.375,55.5,0,0,61,1
2023-06-05 20:30:00,19.6,22.9029,21.12,19.8429,18.3889,55.4286,0,0,61,1
2023-06-05 20:35:00,19.5,22.8686,21.0667,20.05,18.6333,55.4643,0,0,61,1
2023-06-05 20:40:00,19.4,22.8343,21.1,20.025,18.8,55.5,0,0,60,1
2023-06-05 20:45:00,19.3,22.8,20.7714,20.025,18.9667,54.5,0,0,60,1
2023-06-05 20:50:00,19.35,22.8667,20.75,20.19,19.1667,54.6429,0,0,60,1
2023-06-05 20:55:00,19.2975,22.84,20.875,20.3333,19.2333,54.7857,0,0,61,1
2023-06-05 21:00:00,19.245,22.8415,20.8333,20.55,19.65,54.9286,0,0,61,1
2023-06-05 21:05:00,19.1925,22.843,20.7667,20.7714,20.1333,55.0714,0,0,61,1
2023-06-05 21:10:00,19.14,22.8444,20.475,20.88,20.45,55.2143,0,0,61,1
2023-06-05 21:15:00,19.09,22.8459,20.4909,21.0875,20.6111,55.3571,0,0,61,1
2023-06-05 21:20:00,19.04,22.8474,20.66,21.1,20.6714,55.5,0,0,61,1
2023-06-05 21:25:00,18.9883,22.8489,20.5,21.3444,20.8833,55.5,0,0,61,1
2023-06-05 21:30:00,18.9367,22.8504,20.5,21.3,21.05,55.5,0,0,61,1
2023-06-05 21:35:00,18.885,22.8519,20.4,21.3667,21.11,55.5,0,0,61,1
2023-06-05 21:40:00,18.8333,22.8533,20.3286,21.375,21.3,55.5,0,0,61,1
2023-06-05 21:45:00,18.8212,22.85,20.42,21.4714,21.35,55.5,0,0,61,1
2023-06-05 21:50:00,18.8091,22.8757,20.4,21.4,21.4,55.5,0,0,60,1
2023-06-05 21:55:00,18.797,22.9014,20.375,21.4,21.1667,55.5,0,0,60,1
2023-06-05 22:00:00,18.7848,22.9271,20.25,21.4,21.15,55.5,0,0,61,1
2023-06-05 22:05:00,18.7727,22.9528,20.2,21.48,21.25,55.5,0,0,61,1
2023-06-05 22:10:00,18.7606,22.9785,20.2375,21.3667,21.35,55.5,0,0,61,1
2023-06-05 22:15:00,18.7485,23.0042,20.4,21.4,21.35,55.5,0,0,61,1
2023-06-05 22:20:00,18.7364,23.0299,20.4,21.35,21.4333,55.5,0,0,61,1
2023-06-05 22:25:00,18.7242,23.0556,20.42,21.6667,21.35,55.5,0,0,60,1
2023-06-05 22:30:00,18.7121,23.0444,20.42,21.65,21.45,55.5208,0,0,60,1
2023-06-05 22:35:00,18.7,23.0333,20.0929,21.525,21.4,55.5417,0,0,61,1
2023-06-05 22:40:00,18.6667,23.0119,20.28,21.65,21.4,55.5625,0,0,61,1
2023-06-05 22:45:00,18.6333,22.9904,20.2667,21.55,21.15,55.5833,0,0,61,1
2023-06-05 22:50:00,18.6,22.9689,20.0727,21.625,21.26,55.6042,0,0,61,1
2023-06-05 22:55:00,18.5667,22.9474,19.9294,21.65,21.19,55.625,0,0,61,1
2023-06-05 23:00:00,18.5333,22.9259,20.1125,21.6667,21.1889,55.6458,0,0,61,1
2023-06-05 23:05:00,18.4967,22.9044,20.1,21.5,21.1833,55.6667,0,0,61,1
2023-06-05 23:10:00,18.46,22.883,20.1,21.5917,21.1,55,0,0,61,1
2023-06-05 23:15:00,18.4233,22.8615,19.9143,21.6833,21.1,55.1111,0,0,61,1
2023-06-05 23:20:00,18.3867,22.84,19.8556,21.6,21.0167,55.2222,0,0,61,1
2023-06-05 23:25:00,18.35,22.816,19.96,21.55,20.9,55.3333,0,0,61,1
2023-06-05 23:30:00,18.3429,22.792,20,21.8,20.95,55.4444,0,0,61,1
2023-06-05 23:35:00,18.2952,22.768,19.9667,21.55,20.85,55.5556,0,0,61,1
2023-06-05 23:40:00,18.2476,22.744,19.7364,21.7,20.9833,55.6667,0,0,61,1
2023-06-05 23:45:00,18.2,22.72,19.85,21.575,20.95,55.3333,0,0,61,1
2023-06-05 23:50:00,18.1167,22.696,19.6444,21.5,20.66,55.4167,0,0,61,1
2023-06-05 23:55:00,18.0333,22.672,19.5583,21.55,20.6875,55.5,0,0,61,1
2023-06-06 00:00:00,18.0016,22.648,19.6833,21.6,20.6111,55.5,0,0,61,1
2023-06-06 00:05:00,17.9698,22.624,19.6833,21.65,20.65,55.5,0,0,61,1
2023-06-06 00:10:00,17.9381,22.6,19.375,21.65,20.6833,55.5,0,0,61,1
2023-06-06 00:15:00,17.9063,22.65,19.46,21.4429,20.6,55.5,0,0,61,1
2023-06-06 00:20:00,17.8746,22.6,19.46,21.39,20.35,55.5,0,0,61,1
2023-06-06 00:25:00,17.8429,22.55,19.5,21.36,20.5,55.5,0,0,61,1
2023-06-06 00:30:00,17.7952,22.5,19.325,21.3429,20.3667,55.5,0,0,61,1
2023-06-06 00:35:00,17.7476,22.55,19.3167,21.4429,20.56,55.5,0,0,61,1
2023-06-06 00:40:00,17.7,22.5278,19.3167,21.4,20.3778,55.5556,0,0,61,1
2023-06-06 00:45:00,17.6467,22.5056,19.3667,21.3833,20.2333,55.6111,0,0,61,1
