timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-06-06 00:50:00,17.5933,22.4833,19.0545,21.3,20.2333,55.6667,0,0,61,1
2023-06-06 00:55:00,17.54,22.4611,19.14,21.35,20.1625,55,0,0,61,1
2023-06-06 03:00:00,17.2188,22.15,18.7143,21.1667,19.85,55.5,0,0,61,1
2023-06-06 03:05:00,17.2,22.1455,18.75,21.2083,19.7333,55.5,0,0,61,1
2023-06-06 03:10:00,17.1,22.1205,18.6,21.25,19.825,55.5,0,0,61,1
2023-06-06 03:15:00,17,22.0955,18.4429,20.3167,19.8,55.5,0,0,61,1
2023-06-06 03:20:00,16.8333,22.0705,18.225,19.9778,20,55.5,0,0,61,1
2023-06-06 03:25:00,16.837,22.0455,18.325,19.64,19.65,55.5,0,0,61,1
2023-06-06 03:30:00,16.8407,22.05,18.4,19.55,19.35,55.5,0,0,61,1
2023-06-06 06:05:00,18.6611,22.06,20.16,21.06,21.2,55.5,0,0,61,1
2023-06-06 06:10:00,18.7556,22.05,20.3,21.35,21.275,55.5,0,0,61,1
2023-06-06 06:15:00,18.85,22.1,20.2818,21.2167,21.34,55.5,0,0,61,1
2023-06-06 06:20:00,18.975,22.15,20.45,21.2,21.4,55.5,0,0,61,1
2023-06-06 06:25:00,19.1,22.2,20.6,21.45,21.65,55.5,0,0,61,1
2023-06-06 06:30:00,19.2,22.2333,20.6,21.525,21.8143,55.5,0,0,61,1
2023-06-06 06:35:00,19.2238,22.2667,20.6,21.4792,21.6143,55.5,0,0,61,1
2023-06-06 06:40:00,19.2476,22.3,20.75,21.4333,21.8,55.5,0,0,61,1
2023-06-06 06:45:00,19.2714,22.3333,20.7667,21.4667,21.725,55.5,0,0,61,1
2023-06-06 06:50:00,19.2952,22.3667,20.7667,21.6583,22.05,55.5,0,0,61,1
2023-06-06 06:55:00,19.319,22.4311,20.7667,21.85,21.9,55.5,0,0,61,1
2023-06-06 07:00:00,19.3429,22.4956,20.84,21.65,22,55.5,0,0,61,1
2023-06-06 07:05:00,19.3667,22.56,20.8167,21.5667,21.9,55.5,0,0,61,1
2023-06-06 07:10:00,19.4167,22.6667,21.08,21.62,22.1,55.5,0,0,61,1
2023-06-06 07:15:00,19.4667,22.7444,21.12,21.675,22.2,55.5,0,0,61,1
2023-06-06 07:20:00,19.5167,22.8222,21.12,21.55,22.1,55.5,0,0,61,1
2023-06-06 07:25:00,19.5667,22.9,21.12,21.65,22.15,55.5,0,0,61,1
2023-06-06 07:30:00,19.6571,22.94,21.0375,21.7286,22.3,55.5,0,0,61,1
2023-06-06 07:35:00,19.6893,22.98,21.0429,21.7429,22.425,55.5,0,0,61,1
2023-06-06 07:40:00,19.7214,23.02,21.35,21.95,22.525,55.5,0,0,61,1
2023-06-06 07:45:00,19.7536,23.06,21.32,21.9167,22.4333,55.6,0,0,61,1
2023-06-06 07:50:00,19.7857,23.1667,21.4,21.8833,22.5,55.7,0,0,61,1
2023-06-06 07:55:00,19.8179,23.2311,21.2857,21.85,22.4,55.8,0,0,61,1
2023-06-06 08:00:00,19.85,23.2956,21.225,21.9667,22.45,55.9,0,0,61,1
2023-06-06 08:05:00,19.8667,23.36,21.3,21.85,22.35,56,0,0,61,1
2023-06-06 08:10:00,19.9444,23.35,21.7,22.0333,22.6,55.4286,0,0,61,1
2023-06-06 08:15:00,20.0222,23.4583,21.7,21.925,22.6,55.5,0,0,61,1
2023-06-06 08:20:00,20.1,23.5667,21.725,22.02,22.8333,55.5,0,0,61,1
2023-06-06 08:25:00,20.3,23.5944,22.15,22.06,23.0375,55.5455,0,0,61,1
2023-06-06 08:30:00,20.5667,23.6222,22.2333,22.1,23.14,55.4,0,0,61,1
2023-06-06 08:35:00,20.5333,23.65,22.12,22.05,23.175,55.5,0,0,60,1
2023-06-06 08:40:00,20.5,23.7,21.9667,22.15,23,55.5,0,0,61,1
2023-06-06 08:45:00,20.3333,23.7667,21.86,22.15,22.88,55.5,0,0,61,1
2023-06-06 08:50:00,20.2875,23.8333,21.775,22.2167,22.6667,55.5,0,0,61,1
2023-06-06 08:55:00,20.2417,23.9,21.7636,22.15,22.9333,55.5,0,0,61,1
2023-06-06 09:00:00,20.1958,23.85,21.9,22.16,22.85,55.5,0,0,61,1
2023-06-06 09:05:00,20.15,23.9167,21.85,22.15,22.76,55.5,0,0,61,1
2023-06-06 09:10:00,20.4,23.9833,22.06,22.15,23.0333,55.5278,0,0,60,1
2023-06-06 09:15:00,20.475,24.05,22.2,22.35,23.18,55.5556,0,0,60,1
2023-06-06 09:20:00,20.55,24.06,22.06,22.45,23.2,55.5833,0,0,61,1
2023-06-06 09:25:00,20.5667,24.15,21.89,22.6,23.04,55.6111,0,0,61,1
2023-06-06 09:30:00,20.5833,24.16,22.12,22.75,23,55.6389,0,0,61,1
2023-06-06 09:35:00,20.6,24.1822,22.2429,22.9818,22.725,55.6667,0,0,61,1
2023-06-06 09:40:00,20.6,24.2044,22.5125,23.3143,23.125,55.4,0,0,60,1
2023-06-06 09:45:00,20.9,24.2267,22.8,23.6833,23.3667,55.5,0,0,61,1
2023-06-06 09:50:00,21.15,24.2489,23.06,23.85,23.8286,55.5,0,0,60,1
2023-06-06 09:55:00,21.125,24.2711,23.06,23.9571,23.775,55.5,0,0,60,1
2023-06-06 10:00:00,21.1,24.2933,22.7286,23.6667,23.675,55.75,0,0,60,1
2023-06-06 10:05:00,21.13,24.3156,22.8333,23.7667,23.64,56,0,0,60,1
2023-06-06 10:10:00,21.16,24.3378,22.96,23.79,23.6,55.5,0,0,61,1
2023-06-06 10:15:00,21.4,24.36,22.975,23.7429,23.7,56.1818,0,0,61,1
2023-06-06 10:20:00,21.5,24.4252,23.2,24.1,23.95,56,0,0,62,1
2023-06-06 10:25:00,21.6,24.4904,23.3,24.12,23.85,56.5,0,0,61,1
2023-06-06 10:30:00,21.7,24.5556,23.3182,24.18,24.14,56.4286,0,0,61,1
2023-06-06 10:35:00,21.7556,24.55,23.4,24.275,24.1222,55.3333,0,0,61,1
2023-06-06 10:40:00,21.8111,24.5488,23.5,24.25,24.1444,55.7647,0,0,61,1
2023-06-06 10:45:00,21.8667,24.5475,23.5667,24.3143,24.15,56.5,0,0,61,1
2023-06-06 10:50:00,21.85,24.5463,23.58,24.14,23.8083,55.4286,0,0,61,1
2023-06-06 10:55:00,21.8333,24.545,23.3286,23.55,22.9778,55.4643,0,0,60,1
2023-06-06 11:00:00,21.9,24.5437,23.58,23.1,22.17,55.5,0,0,60,1
2023-06-06 11:05:00,22.1,24.5425,23.725,22.8667,21.65,55.5,0,0,60,1
2023-06-06 11:10:00,22.2,24.5412,23.66,22.5778,21.1571,55.5,0,0,60,1
2023-06-06 11:15:00,22.24,24.54,23.7,22.0667,20.5875,55.5,0,0,60,1
2023-06-06 11:20:00,22.28,24.5105,23.7333,21.9,20.35,55.5,0,0,61,1
2023-06-06 11:25:00,22.32,24.481,23.6857,21.92,20.1077,55.5,0,0,60,1
2023-06-06 11:30:00,22.36,24.4514,23.8778,21.85,20.05,55.5,0,0,61,1
2023-06-06 11:35:00,22.4075,24.4219,24.1,21.8111,19.9455,55.5556,0,0,61,1
2023-06-06 11:40:00,22.455,24.3924,24.1,21.65,19.8561,55.4286,0,0,61,1
2023-06-06 11:45:00,22.5025,24.3629,24.1,21.575,19.7667,55.5,0,0,60,1
2023-06-06 11:50:00,22.55,24.3333,23.8,21.9286,20.05,55.5,0,0,60,1
2023-06-06 11:55:00,22.575,24.35,24.0333,22.14,20.3667,55.5,0,0,60,1
2023-06-06 13:15:00,22.225,24.1455,23.7,21.86,20.075,55.5,0,0,60,1
2023-06-06 13:20:00,22.2833,24.15,23.8,22.0333,20.35,55.5714,0,0,60,1
2023-06-06 13:25:00,22.3417,24.1556,23.66,22.05,20.35,55.4444,0,0,61,1
2023-06-06 13:30:00,22.4,24.15,23.725,22.1,20.5,55.4722,0,0,60,1
2023-06-06 13:35:00,22.38,24.15,23.8167,22.1,20.3667,55.5,0,0,60,1
2023-06-06 13:40:00,22.36,24.15,23.8167,22.2125,20.45,55.5,0,0,60,1
2023-06-06 13:45:00,22.34,24.15,23.8,22.14,20.55,55.5,0,0,60,1
2023-06-06 13:50:00,22.32,24.15,23.8,22.2333,20.625,55.5,0,0,60,1
2023-06-06 13:55:00,22.3,24.15,23.6429,22.0778,20.4,55.5,0,0,60,1
2023-06-06 14:00:00,22.2778,24.15,23.6333,22.1,20.3667,55.5,0,0,61,1
2023-06-06 14:05:00,22.2556,24.15,23.75,22.075,20.55,55.5,0,0,60,1
2023-06-06 14:10:00,22.2333,24.15,23.6,22.2286,20.5875,55.5,0,0,61,1
2023-06-06 14:15:00,22.2111,24.15,23.66,22.1857,20.66,55.5,0,0,61,1
2023-06-06 14:20:00,22.1889,24.15,23.7,22.1333,20.55,56,0,0,60,1
2023-06-06 14:25:00,22.1667,24.15,23.725,22.1167,20.61,55,0,0,60,1
2023-06-06 14:30:00,22.1444,24.15,23.7,22.11,20.4667,55.5,0,0,60,1
2023-06-06 14:35:00,22.1222,24.1455,23.7,22.1333,20.4875,54.5,0,0,60,1
2023-06-06 14:40:00,22.1,24.1113,23.6,21.95,20.375,54.8333,0,0,60,1
2023-06-06 14:45:00,22.0714,24.0771,23.4429,22,20.4167,55.1667,0,0,60,1
2023-06-06 14:50:00,22.0429,24.0429,23.4455,21.85,20.3208,55.5,0,0,60,1
2023-06-06 14:55:00,22.0571,24.05,23.5,22.0333,20.225,55.5,0,0,60,1
2023-06-06 15:00:00,22.0333,24.05,23.46,21.675,19.95,55.5833,0,0,60,1
2023-06-06 15:05:00,22.05,24.0241,23.26,21.4667,19.55,55.6667,0,0,61,1
2023-06-06 15:10:00,21.8,23.9982,23.2,21.1333,19.34,55,0,0,61,1
2023-06-06 15:15:00,21.7,23.9723,23.12,21.3,19.4333,55.5,0,0,60,1
2023-06-06 15:20:00,21.6,23.9464,23.2,21.14,19.2667,55.5,0,0,60,1
2023-06-06 15:25:00,21.5,23.9205,22.9714,20.9,19.075,55.5,0,0,60,1
2023-06-06 15:30:00,21.4583,23.8946,22.9,21.06,19.0667,54.5,0,0,60,1
2023-06-06 15:35:00,21.4167,23.8688,22.975,20.875,18.85,54.5,0,0,60,1
2023-06-06 15:40:00,21.375,23.8429,22.725,20.7,18.88,54.5,0,0,60,1
2023-06-06 17:15:00,19.26,23.6333,20.88,20.0167,18.9,55.5,0,0,60,1
2023-06-06 17:20:00,19.22,23.65,20.92,19.9875,18.75,55.5,0,0,61,1
2023-06-06 17:25:00,19.18,23.6343,20.88,20.0286,18.8333,55.5,0,0,61,1
2023-06-06 17:30:00,19.14,23.6186,20.84,19.9429,18.7833,55.5385,0,0,61,1
2023-06-06 17:35:00,19.0933,23.6029,20.875,19.7125,18.4571,55.4286,0,0,60,1
2023-06-06 17:40:00,19.0467,23.5871,20.925,19.4857,18,55.5,0,0,60,1
2023-06-06 17:45:00,19,23.5714,20.58,19.4286,17.88,55.5,0,0,60,1
2023-06-06 17:50:00,18.9167,23.5557,20.5,19.1222,17.6667,55.5,0,0,61,1
2023-06-06 17:55:00,18.8333,23.54,20.4429,19.12,17.6,55.5,0,0,61,1
2023-06-06 18:00:00,18.8,23.4733,20.425,18.94,17.3857,55.5455,0,0,61,1
2023-06-06 18:05:00,18.7667,23.4067,20.3,18.91,17.4111,55.4,0,0,61,1
2023-06-06 18:10:00,18.7333,23.34,20.2778,18.9,17.34,55.5,0,0,61,1
2023-06-06 18:15:00,18.7,23.2711,20.1625,18.7111,17.25,55.5,0,0,61,1
2023-06-06 18:20:00,18.6167,23.2022,20.2,18.7,17.16,55.5,0,0,61,1
2023-06-06 18:25:00,18.5333,23.1333,19.9583,18.7,17.125,55.5,0,0,61,1
2023-06-06 18:30:00,18.4667,23.0867,20.12,18.7375,17.2667,55.5294,0,0,61,1
2023-06-06 18:35:00,18.4,23.04,19.9625,18.85,17.3857,55.5,0,0,61,1
2023-06-06 19:50:00,17.7727,22.85,19.14,20.4,20.225,55.5,0,0,61,1
2023-06-06 19:55:00,17.7364,22.8467,19.4,20.5667,20.3167,55.5,0,0,61,1
2023-06-06 20:00:00,17.7,22.8538,19.42,20.5375,20.375,55.5,0,0,61,1
2023-06-06 20:05:00,17.6,22.8462,19.0063,20.525,20.325,55.5,0,0,61,1
2023-06-06 20:10:00,17.5,22.85,19.1833,20.41,20.2429,55.5,0,0,61,1
2023-06-06 21:20:00,16.8486,22.65,18.5571,19.8375,19.7143,55.6667,0,0,61,1
2023-06-06 21:25:00,16.8,22.6444,18.5833,19.7333,19.66,55.8333,0,0,61,1
2023-06-06 21:30:00,16.7667,22.6074,18.5833,19.7286,19.6,56,0,0,61,1
2023-06-06 21:35:00,16.7333,22.5704,18.1714,19.6286,19.5667,55.4,0,0,61,1
2023-06-06 21:40:00,16.7,22.5333,18.36,19.6625,19.55,56,0,0,61,1
2023-06-06 21:45:00,16.6444,22.5123,18.15,19.6,19.4,55.4,0,0,61,1
2023-06-06 21:50:00,16.5889,22.4914,18.13,19.6333,19.4333,55.5,0,0,61,1
2023-06-06 21:55:00,16.5333,22.4704,18.2,19.4273,19.35,55.5,0,0,61,1
2023-06-06 22:00:00,16.5057,22.4494,18.25,19.4556,19.425,55.5,0,0,61,1
2023-06-06 22:05:00,16.4781,22.4284,18.25,19.5875,19.4667,55.5,0,0,61,1
2023-06-06 22:10:00,16.4505,22.4074,18.16,19.4444,19.45,55.5,0,0,61,1
2023-06-06 22:15:00,16.4229,22.3864,18.2167,19.5167,19.2667,56,0,0,61,1
2023-06-06 22:20:00,16.3952,22.3654,18.125,19.34,19.1143,55,0,0,61,1
2023-06-06 22:25:00,16.3676,22.3444,18.125,19.325,19.1667,55.5,0,0,61,1
2023-06-06 22:30:00,16.34,22.35,17.9143,19.2,19.1455,55.5,0,0,61,1
2023-06-06 22:35:00,16.28,22.327,17.82,19.2,19.1,55.5,0,0,62,1
2023-06-06 22:40:00,16.22,22.304,17.9833,19.1429,19.2,55.5,0,0,61,1
2023-06-06 22:45:00,16.16,22.281,17.7375,19.0333,18.9,55.5,0,0,62,1
2023-06-06 22:50:00,16.1,22.2579,17.6857,18.9818,18.95,55.5167,0,0,62,1
2023-06-06 22:55:00,16,22.2349,17.7833,19.05,18.9182,55.5333,0,0,61,1
2023-06-06 23:00:00,16.05,22.2119,17.8,18.91,18.8167,55.4615,0,0,61,1
2023-06-06 23:05:00,15.925,22.1889,17.5167,18.7875,18.6667,55.5,0,0,61,1
2023-06-06 23:10:00,15.8,22.1659,17.22,18.8333,18.725,55.5,0,0,61,1
2023-06-06 23:15:00,15.675,22.1429,17.3167,18.5444,18.4333,55.5,0,0,61,1
2023-06-06 23:20:00,15.55,22.1101,17.1857,18.4,18.3182,55.6,0,0,61,1
2023-06-06 23:25:00,15.375,22.0772,17.0571,18.3,18.1667,55,0,0,61,1
2023-06-06 23:30:00,15.2,22.0444,17.1333,18.25,18.3,55.5455,0,0,61,1
2023-06-06 23:35:00,15.1444,21.9956,16.9,18.2333,18.15,55,0,0,61,1
2023-06-06 23:40:00,15.0889,21.9467,16.95,18.2875,18.1333,55.5556,0,0,62,1
2023-06-06 23:45:00,15.0333,21.8978,16.88,18.1429,17.9222,55.4444,0,0,62,1
2023-06-06 23:50:00,15.003,21.8489,16.88,17.93,17.8857,55.5556,0,0,61,1
2023-06-06 23:55:00,14.9727,21.8,16.4167,17.92,17.8,56.2308,0,0,61,1
2023-06-07 00:00:00,14.9424,21.85,16.44,17.88,17.55,55,0,0,61,1
2023-06-07 01:40:00,13.94,21.65,17.4563,19.55,19.4,54.5,0,33,61,1
2023-06-07 01:45:00,13.8933,21.6333,17.43,19.55,19.525,54.5,0,36,61,1
2023-06-07 04:45:00,13.0667,21.55,18.7795,20.7,20.52,53.5714,0,56,61,1
2023-06-07 04:50:00,13.1833,21.55,18.85,20.6286,20.4286,53.8,0,56,61,1
2023-06-07 04:55:00,13.3,21.575,18.8556,20.775,20.625,54.125,0,56,61,1
2023-06-07 05:00:00,13.725,21.6,19.5571,20.5286,20.5,20.4762,0,100,46,1
2023-06-07 05:05:00,13.8104,21.65,20.65,21.4857,21.15,48.0714,0,100,62,1
2023-06-07 05:10:00,13.8958,21.65,19.8857,21.3333,21.2083,54,0,99,61,1
2023-06-07 05:15:00,13.9813,21.6429,19.8819,21.275,21.2667,54.5,0,97,61,1
2023-06-07 05:20:00,14.0667,21.65,19.8781,21.35,21.12,53.4545,0,95,61,1
2023-06-07 05:25:00,14.1444,21.65,19.8743,21.275,21.14,53.5556,0,92,61,1
2023-06-07 05:30:00,14.2222,21.65,19.8705,21.2,21.0667,53.5,0,90,61,1
2023-06-07 05:35:00,14.3,21.65,19.8667,21.1857,21.15,53,0,87,61,1
2023-06-07 05:40:00,14.5,21.65,19.85,21.2679,21.15,53.6,0,85,61,1
2023-06-07 05:45:00,14.5667,21.65,19.85,21.35,21.1571,53.4667,0,82,61,1
2023-06-07 05:50:00,14.6833,21.65,19.9,21.45,21.5,53.5,0,80,61,1
2023-06-07 05:55:00,14.8,21.6583,19.95,21.3571,21.45,53.6667,0,76,61,1
2023-06-07 06:00:00,15,21.6667,20,21.4625,21.4,53.5,0,72,60,1
2023-06-07 06:05:00,15.1,21.65,20.0333,21.625,21.4625,53.5,0,68,60,1
2023-06-07 06:10:00,15.05,21.6857,20,21.5833,21.4182,53.5,0,64,60,1
2023-06-07 06:15:00,15.175,21.7214,19.9909,21.7,21.5,54.5,0,59,61,1
2023-06-07 06:20:00,15.3,21.7571,20,21.5778,21.45,54.5,0,54,60,1
2023-06-07 06:25:00,15.5,21.7929,19.79,21.4556,21.4,54.5,0,49,61,1
2023-06-07 06:30:00,15.6,21.8286,19.4333,21.3333,21.3167,54.5385,0,42,61,1
2023-06-07 06:35:00,15.8,21.8643,18.9357,20.9455,20.9,54.5,0,37,61,1
2023-06-07 06:40:00,15.925,21.9,19.0111,20.98,20.9,54.5,0,29,61,1
2023-06-07 06:45:00,16.05,21.85,19.2,21,20.9,54.5,0,22,61,1
2023-06-07 06:50:00,16.2083,21.892,19.2636,21.14,20.92,54.5,0,14,61,1
2023-06-07 06:55:00,16.3667,21.934,18.7375,20.3727,20.5125,55.5556,0,5,61,1
2023-06-07 07:00:00,16.55,21.976,18.3556,19.7167,19.775,55.3333,0,0,61,1
2023-06-07 07:05:00,16.6,22.018,18.5143,19.8214,19.75,55.4167,0,0,61,1
2023-06-07 07:10:00,16.85,22.06,18.8,19.9778,19.85,55.5,0,0,60,1
2023-06-07 07:15:00,17.1,22.16,18.96,20,19.88,55.5,0,0,61,1
2023-06-07 07:20:00,17.2333,22.2,19.18,20.1143,19.9333,55.5,0,0,61,1
2023-06-07 07:25:00,17.3667,22.24,19.35,20.28,20.3667,55.5,0,0,60,1
2023-06-07 07:30:00,17.4833,22.28,19.1714,20.36,20.2833,55.5455,0,0,61,1
2023-06-07 07:35:00,17.6,22.32,19.4,20.3667,20.4,55.4,0,0,61,1
2023-06-07 07:40:00,17.9,22.36,19.4143,20.75,20.7222,55.5,0,0,61,1
2023-06-07 07:45:00,17.9833,22.48,19.6818,20.5636,20.7,55.5,0,0,61,1
2023-06-07 07:50:00,18.0667,22.6,19.875,20.75,20.94,55.5,0,0,60,1
2023-06-07 07:55:00,18.1667,22.6667,19.9667,20.6667,21,55.5,0,0,60,1
2023-06-07 08:00:00,18.2667,22.7167,19.9,20.9167,21.175,55.5,0,0,60,1
2023-06-07 08:05:00,18.3667,22.7667,19.9333,20.9143,21.05,55.6667,0,0,61,1
2023-06-07 08:10:00,18.35,22.8167,20.075,21.3,21.14,55,0,0,60,1
2023-06-07 08:15:00,18.4536,22.8667,20.06,20.9667,21.1,55.25,0,0,61,1
2023-06-07 08:20:00,18.5571,22.9,20.075,21.0611,21.275,55.5,0,0,61,1
2023-06-07 08:25:00,18.5492,22.9333,20.1857,21.1556,21.3,55.5,0,0,61,1
2023-06-07 08:30:00,18.5413,22.9667,20.2,21.2063,21.26,55.5,0,0,61,1
2023-06-07 08:35:00,18.5333,23,20.0333,21.2571,21.2556,55.5357,0,0,60,1
2023-06-07 08:40:00,18.55,23.0333,20.12,21.1714,21.1875,55.5714,0,0,61,1
2023-06-07 08:45:00,18.6,23.0667,20.08,21.25,21.15,55.4,0,0,61,1
2023-06-07 08:50:00,18.6417,23.1333,20.2111,21.3,21.35,55.6667,0,0,61,1
2023-06-07 08:55:00,18.6833,23.2,20.2111,21.3333,21.5,55.5,0,0,61,1
2023-06-07 09:00:00,18.725,23.25,20.2,21.35,21.4,55.5,0,0,61,1
2023-06-07 09:05:00,18.7667,23.3,20.2429,21.4,21.5,55.4286,0,0,61,1
2023-06-07 09:10:00,18.8083,23.35,20.38,21.4167,21.5125,55.6,0,0,61,1
2023-06-07 09:15:00,18.85,23.4,20.6,21.3571,21.675,55.5,0,0,61,1
2023-06-07 09:20:00,18.975,23.48,20.5667,21.5036,21.6125,55.4,0,0,61,1
2023-06-07 09:25:00,19.1,23.56,20.875,21.65,21.86,55.5385,0,0,60,1
2023-06-07 09:30:00,19.2,23.605,21,21.6,22,55.5,0,0,60,1
2023-06-07 09:35:00,19.4,23.65,21.3,21.65,22.12,56,0,0,60,1
2023-06-07 09:40:00,19.5667,23.6511,21.36,21.65,22.48,55.5,0,0,61,1
2023-06-07 09:45:00,19.6667,23.6523,21.3571,21.6167,22.35,55.6,0,0,61,1
2023-06-07 09:50:00,19.7056,23.6534,21.46,21.66,22.35,55.4444,0,0,61,1
2023-06-07 09:55:00,19.7444,23.6545,21.2667,21.9,22.3667,55.5455,0,0,60,1
2023-06-07 10:00:00,19.7833,23.65,21.1833,21.8667,22.475,55.5,0,0,60,1
2023-06-07 10:05:00,19.8222,23.681,21.46,21.9,22.45,55.5,0,0,60,1
2023-06-07 10:10:00,19.8611,23.7119,21.3556,21.95,22.4375,55.3333,0,0,61,1
2023-06-07 10:15:00,19.9,23.7429,21.5,21.95,22.45,55.6667,0,0,61,1
2023-06-07 10:20:00,19.9556,23.7738,21.5333,21.9364,22.6833,55.4545,0,0,61,1
2023-06-07 10:25:00,20.0111,23.8048,21.525,21.85,22.6111,55.5,0,0,61,1
2023-06-07 10:30:00,20.0667,23.8357,21.95,22,22.82,55.5833,0,0,61,1
2023-06-07 10:35:00,20.2,23.8667,21.8545,22.15,23.0333,55.6667,0,0,61,1
2023-06-07 10:40:00,20.3556,23.9067,21.9375,22.105,23.0667,55.5,0,0,61,1
2023-06-07 10:45:00,20.35,23.9467,21.96,22.06,23.0714,56.4,0,0,61,1
2023-06-07 10:50:00,20.6,23.9867,22.3286,22.2667,23.1429,55.6667,0,0,60,1
2023-06-07 10:55:00,20.7,24.0267,22.3833,22.1,23.36,55.5,0,0,60,1
2023-06-07 11:00:00,20.7821,24.0667,22.1727,22.25,23.26,56.1667,0,0,61,1
2023-06-07 11:05:00,20.8643,24.05,22.28,22.8,22.975,56.1111,0,0,61,1
2023-06-07 11:10:00,20.9464,24.1036,22.55,23.4125,23.08,56.0556,0,0,61,1
2023-06-07 11:15:00,21.0286,24.1571,22.8125,23.65,23.52,56,0,0,61,1
2023-06-07 11:20:00,21.0571,24.15,22.7125,23.6,23.6111,55.5,0,0,61,1
2023-06-07 12:50:00,21.1167,24.15,22.6833,21.9,20.7667,54.5,0,0,60,1
2023-06-07 12:55:00,21.0833,24.1444,22.7,21.5833,20.28,54.5909,0,0,60,1
2023-06-07 13:00:00,21.0519,24.1111,22.6167,21.2444,19.9,54.6818,0,0,60,1
2023-06-07 13:05:00,21.0204,24.0778,22.6333,21.375,20,54.7727,0,0,60,1
2023-06-07 13:10:00,20.9889,24.0444,22.5364,21.4667,20.225,54.8636,0,0,60,1
2023-06-07 13:15:00,20.9574,24.05,22.8,21.6,20.24,54.9545,0,0,60,1
2023-06-07 13:20:00,20.9259,24.01,22.7,21.47,20.15,55.0455,0,0,61,1
2023-06-07 13:25:00,20.8944,23.97,22.6667,21.5,20.1375,55.1364,0,0,60,1
2023-06-07 13:30:00,20.863,23.93,22.6667,21.25,19.9,55.2273,0,0,60,1
2023-06-07 13:35:00,20.8315,23.89,22.55,21.25,19.975,55.3182,0,0,60,1
2023-06-07 13:40:00,20.8,23.85,22.46,21.2,19.85,55.4091,0,0,60,1
2023-06-07 13:45:00,20.7583,23.8444,22.4,21.225,19.95,55.5,0,0,60,1
2023-06-07 13:50:00,20.7167,23.8181,22.3333,21.18,19.6333,55.5,0,0,60,1
2023-06-07 13:55:00,20.675,23.7917,22.225,21.025,19.75,55.5,0,0,60,1
2023-06-07 14:00:00,20.6333,23.7653,22.2,20.9333,19.65,55.5,0,0,61,1
2023-06-07 14:05:00,20.65,23.7389,22.2,21.0375,19.7143,55.6,0,0,61,1
2023-06-07 14:10:00,20.6667,23.7125,22.2,21.075,19.6091,56.6,0,0,61,1
2023-06-07 15:25:00,20.6143,23.55,21.9833,20.66,19.1667,55.3333,0,0,61,1
2023-06-07 15:30:00,20.55,23.55,21.95,20.48,19.08,56.4,0,0,61,1
2023-06-07 15:35:00,20.5444,23.55,21.9857,20.575,19.1,56,0,0,61,1
2023-06-07 15:40:00,20.4833,23.5518,21.7667,20.625,19.45,55.5,0,0,61,1
2023-06-07 15:45:00,20.4222,23.5536,21.85,20.7571,19.5333,55.5,0,0,61,1
2023-06-07 15:50:00,20.3611,23.5554,22.075,20.7833,19.46,55.5,0,0,61,1
2023-06-07 15:55:00,20.3,23.5571,21.85,21.0857,19.9167,55.5,0,0,61,1
2023-06-07 17:10:00,20.4714,23.7,22.025,20.6429,19.32,57.5556,0,0,62,1
2023-06-07 17:15:00,20.4371,23.6867,22.075,20.6727,19.25,57.3333,0,0,62,1
2023-06-07 17:20:00,20.4029,23.6733,22.0333,20.7,19.35,57.5,0,0,62,1
2023-06-07 17:25:00,20.3686,23.66,21.94,20.65,19.1125,57.5,0,0,61,1
2023-06-07 17:30:00,20.3343,23.6467,22.075,20.34,18.7333,56.75,0,0,62,1
2023-06-07 17:35:00,20.3,23.6333,21.85,20.1778,18.6,56.5,0,0,61,1
2023-06-07 17:40:00,20.2167,23.61,21.86,20.1,18.34,57.5385,0,0,62,1
2023-06-07 17:45:00,20.1333,23.5867,21.7,19.82,18.2833,57.5,0,0,62,1
2023-06-07 17:50:00,20.1037,23.5633,21.7333,19.9167,18.15,57.5,0,0,62,1
2023-06-07 17:55:00,20.0741,23.54,21.7333,19.975,18.1286,57.5,0,0,62,1
2023-06-07 18:00:00,20.0444,23.4733,21.7,19.75,18.05,57.5,0,0,62,1
2023-06-07 18:05:00,20.0022,23.4067,21.6,19.72,18.05,57.5,0,0,62,1
2023-06-07 18:10:00,19.96,23.34,21.4182,19.64,18,56.75,0,0,61,1
2023-06-07 18:15:00,19.9178,23.29,21.475,19.5,17.7778,55.4,0,0,61,1
2023-06-07 18:20:00,19.8756,23.24,21.2625,19.4111,17.8,55.5385,0,0,61,1
2023-06-07 18:25:00,19.8333,23.19,21.36,19.5167,17.64,56,0,0,61,1
2023-06-07 18:30:00,19.7167,23.14,21.125,19.425,17.875,56.2857,0,0,61,1
2023-06-07 18:35:00,19.6,23.11,21.1,19.35,18.0475,56.3636,0,0,61,1
2023-06-07 18:40:00,19.6,23.08,21.0667,19.6667,18.22,56.0758,0,0,61,1
2023-06-07 18:45:00,19.5,23.05,21.1,20.0667,18.74,55.7879,0,0,61,1
2023-06-07 18:50:00,19.4,23.05,21.1,20.05,18.73,55.5,0,0,61,1
2023-06-07 18:55:00,19.3,23,20.73,20.0182,18.825,55.5,0,0,61,1
2023-06-07 19:00:00,19.35,22.9885,20.7714,19.95,18.78,55.5,0,0,61,1
2023-06-07 19:05:00,19.225,22.9769,20.8,19.95,18.8,55.5,0,0,61,1
2023-06-07 19:10:00,19.1,22.9654,20.75,19.9,18.8571,56,0,0,61,1
2023-06-07 19:15:00,19.0333,22.9538,20.45,20.05,18.91,55.5,0,0,61,1
2023-06-07 19:20:00,18.9689,22.9423,20.2818,20.0286,18.86,55.5,0,0,61,1
2023-06-07 19:25:00,18.9044,22.9308,20.3,20.0077,19.1333,55.6667,0,0,61,1
2023-06-07 19:30:00,18.84,22.9192,20.375,20.1833,19.0917,55,0,0,61,1
2023-06-07 19:35:00,18.7933,22.9077,20.375,20.2,19.425,55.3,0,0,61,1
2023-06-07 19:40:00,18.7467,22.8962,20.1889,20.2333,19.4143,55.6,0,0,61,1
2023-06-07 19:45:00,18.7,22.8846,20.22,20.2111,19.4727,56,0,0,61,1
2023-06-07 19:50:00,18.6444,22.8731,20.1125,20.2333,19.52,55.5,0,0,61,1
2023-06-07 19:55:00,18.5889,22.8615,20,20.25,19.5714,55.5714,0,0,61,1
2023-06-07 20:00:00,18.5333,22.85,20.0167,20.3,19.6333,55.4444,0,0,61,1
2023-06-07 20:05:00,18.4167,22.85,20.0167,20.3,19.72,55.4722,0,0,61,1
2023-06-07 20:10:00,18.3,22.85,20,20.2714,19.7143,55.5,0,0,61,1
2023-06-07 20:15:00,18.2667,22.8429,19.7091,20.425,19.8333,55.5556,0,0,61,1
2023-06-07 20:20:00,18.2333,22.8476,19.7714,20.4833,19.9556,55,0,0,61,1
2023-06-07 20:25:00,18.2,22.8524,19.6,20.4667,20.0667,56,0,0,61,1
2023-06-07 20:30:00,18.0333,22.8571,19.6857,20.45,20.2444,55.5,0,0,61,1
2023-06-07 20:35:00,17.9556,22.8619,19.4182,20.55,20.45,55,0,0,61,1
2023-06-07 20:40:00,17.8778,22.8667,19.5167,20.5636,20.3875,56,0,0,61,1
2023-06-07 20:45:00,17.8,22.8714,19.2455,20.4,20.3714,55.4615,0,0,61,1
2023-06-07 20:50:00,17.75,22.8762,19.42,20.4333,20.4,55.5,0,0,61,1
2023-06-07 20:55:00,17.7,22.881,19.1222,20.4875,20.2625,55.5,0,0,61,1
2023-06-07 21:00:00,17.6214,22.8857,19.1833,20.4429,20.35,55.5,0,0,61,1
2023-06-07 21:05:00,17.5429,22.8905,19.2,20.6167,20.35,55.5,0,0,61,1
2023-06-07 21:10:00,17.4414,22.8952,19.05,20.65,20.1333,55.5,0,0,61,1
2023-06-07 21:15:00,17.34,22.9,18.96,20.7111,20.1,55.5,0,0,61,1
2023-06-07 21:20:00,17.2933,22.85,18.8667,20.84,20.0857,55.5,0,0,61,1
2023-06-07 21:25:00,17.2467,22.8444,18.9,20.845,20.0714,55.5,0,0,61,1
2023-06-07 21:30:00,17.2,22.8389,18.7625,20.85,19.925,55.5,0,0,61,1
2023-06-07 21:35:00,17,22.8333,18.6,20.95,19.8833,55.5,0,0,61,1
2023-06-07 21:40:00,16.9444,22.8417,18.5333,19.9333,19.6833,55.5,0,0,61,1
2023-06-07 21:45:00,16.8889,22.85,18.6143,20.0167,19.92,55.5,0,0,61,1
2023-06-07 21:50:00,16.8333,22.78,18.3889,19.8667,19.7,55.5,0,0,61,1
2023-06-07 21:55:00,16.7667,22.71,18.4143,19.6286,19.55,55.5,0,0,61,1
2023-06-07 22:00:00,16.7,22.64,18.3125,19.66,19.55,55.5,0,0,61,1
2023-06-07 22:05:00,16.54,22.5867,18.2714,19.4857,19.3,55.5,0,0,61,1
2023-06-07 22:10:00,16.492,22.5333,18.16,19.5286,19.4167,55.5,0,0,61,1
2023-06-07 22:15:00,16.444,22.4956,18.16,19.5143,19.3833,55.5,0,0,61,1
2023-06-07 22:20:00,16.396,22.4578,18.26,19.45,19.2917,55.5,0,0,61,1
2023-06-07 22:25:00,16.348,22.42,18.18,19.4,19.2,55.5385,0,0,61,1
2023-06-07 22:30:00,16.3,22.3822,17.8556,19.3571,19.18,55,0,0,61,1
2023-06-07 22:35:00,16.28,22.3444,17.9111,19.3,19.18,55.5,0,0,61,1
2023-06-07 22:40:00,16.26,22.3268,18.0167,19.25,19.225,55.5,0,0,61,1
2023-06-07 22:45:00,16.24,22.3091,17.9833,19.28,19.1143,55.5,0,0,61,1
2023-06-07 22:50:00,16.22,22.2914,17.9667,19.325,19.125,55.5,0,0,61,1
2023-06-07 22:55:00,16.2,22.2737,17.8571,19.2333,19.125,55.6,0,0,61,1
2023-06-07 23:00:00,16.1467,22.2561,17.6429,19.1,18.9,55.4286,0,0,61,1
2023-06-07 23:05:00,16.0933,22.2384,17.74,19,18.95,55.5,0,0,61,1
2023-06-07 23:10:00,16.04,22.2207,17.8833,19.05,18.85,55.6,0,0,61,1
2023-06-08 00:50:00,15.8,21.8214,17.5,18.74,18.6429,55.5,0,0,61,1
2023-06-08 00:55:00,15.774,21.8,17.4667,18.7,18.6714,55.5,0,0,61,1
2023-06-08 01:00:00,15.748,21.7786,17.4286,18.72,18.625,55.5278,0,0,61,1
2023-06-08 01:05:00,15.722,21.7571,17.4571,18.675,18.55,55.5556,0,1,61,1
2023-06-08 01:10:00,15.696,21.7357,17.5,18.725,18.625,55.4,0,2,61,1
2023-06-08 01:15:00,15.67,21.7143,17.45,18.6889,18.6375,55.5,0,5,61,1
2023-06-08 01:20:00,15.644,21.6929,17.425,18.84,18.675,55.5,0,7,61,1
2023-06-08 01:25:00,15.618,21.6714,17.425,18.7286,18.5714,55.5,0,11,61,1
2023-06-08 01:30:00,15.592,21.65,17.475,19.1583,18.84,55.5,0,17,61,1
2023-06-08 01:35:00,15.566,21.65,18.45,20.06,19.8,55.25,0,20,61,1
2023-06-08 02:55:00,15.1,21.64,16.9917,18.5222,18.4333,55.1667,0,15,61,1
2023-06-08 03:00:00,15.07,21.6417,18.2111,19.9125,19.3667,54.8333,0,18,61,1
2023-06-08 03:05:00,15.04,21.6433,18.2182,20.2167,19.9444,54.5,0,20,61,1
2023-06-08 03:10:00,15.05,21.645,18.275,20.15,20.15,54.4167,0,22,61,1
2023-06-08 03:15:00,15.05,21.6467,18.2909,20.25,20.07,54.3333,0,23,61,1
2023-06-08 03:20:00,15.05,21.6483,18.2222,20.35,20.075,55,0,24,61,1
2023-06-08 03:25:00,15.05,21.65,18.3,20.4125,20.1333,54.8333,0,25,61,1
2023-06-08 03:30:00,15.05,21.65,18.2769,20.475,20.2286,54.6667,0,25,61,1
2023-06-08 03:35:00,15.05,21.65,18.3222,20.525,20.2667,54.5,0,25,61,1
2023-06-08 03:40:00,15.0538,21.65,18.3444,20.5,20.225,54.625,0,25,61,1
2023-06-08 03:45:00,15.1154,21.65,18.35,20.45,20.25,54.75,0,25,61,1
2023-06-08 03:50:00,15.1769,21.65,18.3556,20.45,20.2,54.875,0,25,61,1
2023-06-08 03:55:00,15.2385,21.65,18.3444,20.425,20.24,55,0,25,61,1
2023-06-08 04:00:00,15.3,21.65,18.4357,20.4125,20.37,55.125,0,26,61,1
2023-06-08 04:05:00,15.35,21.65,18.4889,20.4091,20.5,55.25,0,26,61,1
2023-06-08 04:10:00,15.4,21.65,18.5,20.35,20.35,55.375,0,26,61,1
2023-06-08 04:15:00,15.45,21.65,18.5111,20.7,20.55,55.5,0,26,61,1
2023-06-08 04:20:00,15.5,21.65,18.5273,20.7,20.4429,55.5,0,26,61,1
2023-06-08 04:25:00,15.53,21.65,18.5857,20.6583,20.4,55.5,0,26,61,1
2023-06-08 04:30:00,15.56,21.65,18.6889,20.6167,20.35,55.5,0,26,61,1
2023-06-08 04:35:00,15.64,21.65,18.7111,20.575,20.35,55.5,0,26,61,1
2023-06-08 04:40:00,15.72,21.65,18.73,20.55,20.4,55.5,0,26,61,1
2023-06-08 04:45:00,15.8,21.65,18.82,20.64,20.525,55.5,0,26,61,1
2023-06-08 04:50:00,15.8667,21.65,18.8556,20.7556,20.6111,55.5,0,26,61,1
2023-06-08 04:55:00,15.9333,21.65,18.94,20.8,20.625,55.5,0,26,61,1
2023-06-08 05:00:00,16,21.6571,19.0111,20.95,20.7,55.5,0,25,61,1
2023-06-08 05:05:00,16.0667,21.6551,18.9889,20.8571,20.6667,55.5,0,24,61,1
2023-06-08 05:10:00,16.1611,21.6531,19.18,20.9625,20.925,55.5077,0,21,61,1
2023-06-08 05:15:00,16.2556,21.651,19.2111,21,20.9,55.5154,0,18,61,1
2023-06-08 05:20:00,16.35,21.649,19.225,21.0167,20.85,55.5231,0,16,61,1
2023-06-08 05:25:00,16.4333,21.6469,19.23,21.15,21.0286,55.5308,0,12,61,1
2023-06-08 05:30:00,16.5167,21.6449,18.2143,20.0909,20.15,55.5385,0,8,61,1
2023-06-08 05:35:00,16.6,21.6429,18.4,19.7333,19.675,55,0,7,61,1
2023-06-08 05:40:00,16.8,21.65,18.4667,19.7833,19.6667,55.5,0,4,61,1
2023-06-08 05:45:00,16.9,21.65,18.6222,19.85,19.6571,56,0,4,61,1
2023-06-08 05:50:00,17.1,21.65,18.76,20.0889,19.7911,55.3333,0,3,61,1
2023-06-08 05:55:00,17.1889,21.65,18.8833,20.2143,19.925,55.6667,0,1,61,1
2023-06-08 06:00:00,17.2778,21.6545,18.775,20.4,19.94,56,0,0,61,1
2023-06-08 06:05:00,17.3667,21.65,19.1167,20.3625,20.1429,55.3333,0,0,61,1
2023-06-08 06:10:00,17.56,21.685,19.26,20.3667,20.2,56.5,0,0,61,1
2023-06-08 06:15:00,17.705,21.72,19.4,20.56,20.3571,55,0,0,61,1
2023-06-08 06:20:00,17.85,21.755,19.4286,20.6,20.55,55.5,0,0,61,1
2023-06-08 06:25:00,18.1,21.79,19.6286,20.65,20.7111,55.6,0,0,61,1
2023-06-08 06:30:00,18.225,21.825,19.7,20.7571,20.9,55.4,0,0,61,1
2023-06-08 06:35:00,18.35,21.86,19.8625,20.975,20.9556,55.5,0,0,61,1
2023-06-08 06:40:00,18.475,21.9289,20.025,20.85,21.05,55.5,0,0,61,1
2023-06-08 06:45:00,18.6,21.9978,20.1333,20.925,21.0667,56.5,0,0,61,1
2023-06-08 06:50:00,18.75,22.0667,20.15,21.05,21.2,55,0,0,61,1
2023-06-08 06:55:00,18.9,22.1571,20.31,21.05,21.48,56,0,0,61,1
2023-06-08 07:00:00,19.1,22.227,20.6,21.1,21.65,55.5,0,0,61,1
2023-06-08 07:05:00,19.1667,22.2968,20.6,21.2571,21.8,55.5,0,0,61,1
2023-06-08 07:10:00,19.2333,22.3667,20.7667,21.3,21.85,55.4,0,0,61,1
2023-06-08 07:15:00,19.3,22.4833,20.9,21.3667,21.85,55.5556,0,0,61,1
2023-06-08 07:20:00,19.3667,22.6,21.1333,21.4333,22.18,55.5,0,0,61,1
2023-06-08 07:25:00,19.65,22.62,21.225,21.5,22.2333,55,0,0,61,1
2023-06-08 07:30:00,19.9,22.7022,21.4167,21.625,22.6,56,0,0,61,1
2023-06-08 07:35:00,19.9667,22.7844,21.4833,21.6437,22.5714,56,0,0,61,1
2023-06-08 07:40:00,20.0333,22.8667,21.44,21.6625,22.56,55.5,0,0,61,1
2023-06-08 07:45:00,20.1,22.9333,21.7,21.8,22.7,55.5,0,0,61,1
2023-06-08 07:50:00,20.2,23,21.8,21.7167,22.8,55.5,0,0,61,1
2023-06-08 07:55:00,20.4,23.0667,21.95,21.9,23.02,55.5,0,0,61,1
2023-06-08 08:00:00,20.4393,23.2,21.95,22.05,22.85,55,0,0,61,1
2023-06-08 08:05:00,20.4786,23.2533,21.8333,21.975,23.15,55.5,0,0,61,1
2023-06-08 08:10:00,20.5179,23.3067,21.9889,21.95,23.05,55.5714,0,0,61,1
2023-06-08 08:15:00,20.5571,23.36,22.2,21.975,23.05,55.5,0,0,61,1
2023-06-08 08:20:00,20.5455,23.4289,21.975,22,23.05,55.4286,0,0,61,1
2023-06-08 08:25:00,20.5803,23.4978,21.9667,22,23.05,56,0,0,61,1
2023-06-08 08:30:00,20.6152,23.5667,22.04,22,23.0667,55.5,0,0,61,1
2023-06-08 08:35:00,20.65,23.5978,22.2,22.2,23.2833,56.5714,0,0,61,1
2023-06-08 08:40:00,20.6682,23.6289,22.2,22.175,23.5333,55.6,0,0,61,1
2023-06-08 08:45:00,20.6864,23.66,22.2667,22.275,23.42,55.4667,0,0,61,1
2023-06-08 08:50:00,20.7045,23.7117,22.2,22.15,23.2667,55.3333,0,0,61,1
2023-06-08 08:55:00,20.7227,23.7633,22.36,22.26,23.5,55.5,0,0,61,1
2023-06-08 09:00:00,20.7409,23.815,22.2429,22.2,23.3625,55.5556,0,0,61,1
2023-06-08 09:05:00,20.7591,23.8667,22.1692,22.44,23.55,55.4286,0,0,60,1
2023-06-08 09:10:00,20.7773,23.9311,22.22,22.28,23.3333,55.5556,0,0,61,1
2023-06-08 09:15:00,20.7955,23.9956,22.31,22.415,23.35,55.4,0,0,60,1
2023-06-08 09:20:00,20.8136,24.06,22.4,22.55,23.5,55.5,0,0,60,1
2023-06-08 09:25:00,20.8318,24.1133,22.6333,22.4571,23.5111,55.5,0,0,60,1
2023-06-08 09:30:00,20.85,24.1667,22.55,22.35,23.35,55.5,0,0,60,1
2023-06-08 09:35:00,20.8533,24.1854,22.6,22.8571,23.3222,55.5,0,0,60,1
2023-06-08 09:40:00,20.8467,24.2041,22.64,23.2833,23.1167,55.5,0,0,60,1
2023-06-08 09:45:00,20.9,24.2228,22.4571,23.5833,23.5571,55.6667,0,0,60,1
2023-06-08 09:50:00,20.87,24.2415,22.5,23.55,23.425,55.4286,0,0,60,1
2023-06-08 09:55:00,20.84,24.2603,22.5143,23.42,23.3625,55.5714,0,0,60,1
2023-06-08 10:00:00,20.8533,24.279,22.4571,23.4429,23.3714,55.3333,0,0,60,1
2023-06-08 10:05:00,20.8667,24.2977,22.74,23.5143,23.4,55.375,0,0,60,1
2023-06-08 10:10:00,20.85,24.3164,22.6857,23.6,23.65,55.4167,0,0,60,1
2023-06-08 10:15:00,20.8333,24.3351,22.8,23.66,23.5667,55.4583,0,0,60,1
2023-06-08 10:20:00,20.8167,24.3538,22.64,23.725,23.5,55.5,0,0,60,1
2023-06-08 10:25:00,20.8,24.3444,22.55,23.45,23.3333,55.5,0,0,60,1
2023-06-08 10:30:00,20.7,24.35,22.3,23.4375,23.2429,55.5,0,0,60,1
2023-06-08 10:35:00,20.6,24.3508,22.26,23.1455,23.0556,55.5,0,0,60,1
2023-06-08 10:40:00,20.55,24.3516,22.3333,23.1125,23.15,55.5,0,0,60,1
2023-06-08 10:45:00,20.575,24.3524,22.4,23.33,23.2385,55.5,0,0,60,1
2023-06-08 10:50:00,20.6,24.3532,22.22,23.2909,23.1778,55.5,0,0,60,1
2023-06-08 10:55:00,20.625,24.354,22.3429,23.2,23.05,55.5,0,0,60,1
2023-06-08 11:00:00,20.65,24.3548,22.42,22.95,22.7,55.5,0,0,60,1
2023-06-08 11:05:00,20.6,24.3556,22.16,22.4333,22.0444,55.5,0,0,60,1
2023-06-08 11:10:00,20.55,24.3504,22.3286,21.8667,20.98,55.5,0,0,60,1
2023-06-08 11:15:00,20.5,24.3452,22.2,21.44,20.4667,55.5,0,0,60,1
2023-06-08 11:20:00,20.55,24.34,22.25,21.26,20.18,56.5,0,0,60,1
2023-06-08 11:25:00,20.425,24.3006,22.04,21.23,20.1125,55.4286,0,0,60,1
2023-06-08 11:30:00,20.3,24.2611,21.9143,21.1143,19.9333,55.4643,0,0,60,1
2023-06-08 11:35:00,20.1333,24.2217,21.8429,21.0429,19.85,55.5,0,0,60,1
2023-06-08 11:40:00,20.15,24.1823,21.8875,21.04,19.7222,56,0,0,60,1
2023-06-08 11:45:00,20.1524,24.1429,21.8667,20.8,19.56,54.6667,0,0,60,1
2023-06-08 11:50:00,20.1548,24.05,21.9,20.725,19.5667,55.5,0,0,60,1
2023-06-08 11:55:00,20.1571,24.0429,21.9,20.9364,19.7222,55.5,0,0,60,1
2023-06-08 12:00:00,20.1,24.0139,21.7364,20.7667,19.6571,55.5,0,0,59,1
2023-06-08 12:05:00,20.04,23.9849,21.7714,20.77,19.6167,55.5,0,0,60,1
2023-06-08 12:10:00,20.0545,23.9559,21.82,20.7111,19.45,55.5,0,0,60,1
2023-06-08 12:15:00,20.2,23.9269,22.0714,20.6429,19.3167,55.5,0,0,60,1
2023-06-08 12:20:00,20.2769,23.898,22.2,20.5222,18.9444,55.8571,0,0,59,1
2023-06-08 12:25:00,20.3538,23.869,22.0875,20.4143,18.8,55.4,0,0,60,1
2023-06-08 12:30:00,20.34,23.84,21.8286,20.2375,18.5667,55.5714,0,0,60,1
2023-06-08 12:35:00,20.22,23.79,21.72,20.0889,18.55,55.75,0,0,59,1
2023-06-08 12:40:00,20.1,23.74,21.7333,20.0786,18.35,55,0,0,60,1
2023-06-08 12:45:00,20,23.69,21.5,19.8,18.2667,55.25,0,0,60,1
2023-06-08 12:50:00,19.9444,23.64,21.3333,19.7353,18.175,55.5,0,0,60,1
2023-06-08 12:55:00,19.8889,23.65,21.5,19.6333,17.9333,55.5,0,0,60,1
2023-06-08 14:05:00,18.7,23.5444,20.2857,19.97,19.025,56,0,0,61,1
2023-06-08 14:10:00,18.6833,23.55,20.26,19.9571,19.1909,55.5,0,0,61,1
2023-06-08 14:15:00,18.6667,23.5346,20.1727,20.175,19.45,55.6,0,0,61,1
2023-06-08 14:20:00,18.65,23.5192,20.2375,20.0889,19.45,56,0,0,61,1
2023-06-08 14:25:00,18.6333,23.5038,20.1857,20.1091,19.3333,55.7059,0,0,60,1
2023-06-08 14:30:00,18.6167,23.4885,20.3667,20.1529,19.41,56,0,0,60,1
2023-06-08 14:35:00,18.6,23.4731,20.1857,20.325,19.55,56.3529,0,0,60,1
2023-06-08 14:40:00,18.5833,23.4577,20.1875,20.4,19.6182,55.8333,0,0,60,1
2023-06-08 14:45:00,18.5667,23.4423,20.38,20.4286,19.8167,55.9333,0,0,60,1
2023-06-08 14:50:00,18.55,23.4269,20.4625,20.5875,20,56.2727,0,0,60,1
2023-06-08 14:55:00,18.5333,23.4115,20.2167,20.6,20.0444,55.5455,0,0,60,1
2023-06-08 15:00:00,18.5167,23.3962,20.1714,20.525,20.05,55.7895,0,0,60,1
2023-06-08 15:05:00,18.5,23.3808,19.8923,20.6714,20.14,56.1429,0,0,61,1
2023-06-08 15:10:00,18.468,23.3654,19.9667,20.6167,20.3,55.4545,0,0,61,1
2023-06-08 15:15:00,18.436,23.35,19.9286,20.7125,20.3667,55.5,0,0,60,1
2023-06-08 15:20:00,18.404,23.35,20.1571,20.95,20.75,55.5,0,0,60,1
2023-06-08 15:25:00,18.372,23.35,20.0857,21.0455,20.8,55.5,0,0,61,1
2023-06-08 15:30:00,18.34,23.35,20.0429,21.0143,20.7,55.5455,0,0,61,1
2023-06-08 15:35:00,18.27,23.3,19.9143,21.05,20.7143,55.5,0,0,61,1
2023-06-08 17:50:00,17.86,23.1429,19.4571,20.4,20.2286,56.3333,0,0,61,1
2023-06-08 17:55:00,17.8,23.15,19.325,20.4,20.1455,56.125,0,0,61,1
2023-06-08 18:00:00,17.7,23.1,19.1,20.2889,20.0714,56,0,0,61,1
2023-06-08 18:05:00,17.55,23.05,19.3,20.2571,20.05,55.7273,0,0,61,1
2023-06-08 18:10:00,17.54,23.04,19.2286,20.1909,20.05,55.4545,0,0,60,1
2023-06-08 18:15:00,17.5133,23.0409,19.25,20.1833,19.975,55.6667,0,0,60,1
2023-06-08 18:20:00,17.4867,23.0418,19.2333,20.1857,20.0833,56.1429,0,0,60,1
2023-06-08 18:25:00,17.46,23.0427,19.2167,20.25,20.1364,56,0,0,61,1
2023-06-08 18:30:00,17.4333,23.0436,19.25,20.575,20.1667,55.5,0,0,61,1
2023-06-08 18:35:00,17.4067,23.0445,19.2,20.3889,20.225,56,0,0,61,1
2023-06-08 18:40:00,17.38,23.0455,19.2,20.275,20.225,55.75,0,0,61,1
2023-06-08 18:45:00,17.3533,23.0464,19.2143,20.35,20.14,55.4545,0,0,61,1
2023-06-08 18:50:00,17.3267,23.0473,19.2667,20.3875,20.2444,55.5,0,0,61,1
2023-06-08 18:55:00,17.3,23.0482,19.0625,20.39,20.32,55.7778,0,0,61,1
2023-06-08 19:00:00,17.2857,23.0491,19.05,20.0818,20.0727,56.0769,0,0,61,1
2023-06-08 19:05:00,17.2714,23.05,18.7692,20.2,20.1667,55.7778,0,0,61,1
2023-06-08 19:10:00,17.2571,23.1,18.9,20.3,20.1667,56.2857,0,0,61,1
2023-06-08 19:15:00,17.2429,23.07,18.95,20.35,20.0429,55.8333,0,0,61,1
2023-06-08 19:20:00,17.2286,23.04,18.8857,20.5143,20.0167,55.8,0,0,61,1
2023-06-08 19:25:00,17.2143,23,18.9143,20.7667,20.0571,56.6364,0,0,61,1
2023-06-08 19:30:00,17.2,22.96,18.7857,20.5667,19.95,56.3846,0,0,62,1
2023-06-08 19:35:00,17.1167,22.92,18.65,20.55,19.9,56.5,0,0,61,1
2023-06-08 19:40:00,17.0333,22.88,18.8167,20.7,19.975,55.5,0,0,61,1
2023-06-08 19:45:00,16.975,22.84,18.7667,20.86,19.9667,56,0,0,61,1
2023-06-08 19:50:00,16.9167,22.8,18.4778,20.475,19.8167,56.5,0,0,61,1
2023-06-08 19:55:00,16.8583,22.85,18.5667,20.0429,19.95,56.5556,0,0,61,1
2023-06-08 20:00:00,16.8,22.8089,18.33,19.95,19.8333,56.3636,0,0,62,1
2023-06-08 20:05:00,16.7667,22.7678,18.4143,19.72,19.62,56.25,0,0,62,1
2023-06-08 20:10:00,16.7333,22.7267,18.3667,19.64,19.55,56.5,0,0,62,1
2023-06-08 20:15:00,16.7,22.6856,18.0667,19.6333,19.5,56.5,0,0,61,1
2023-06-08 20:20:00,16.5333,22.6444,18.2667,19.65,19.5167,56.5714,0,0,61,1
2023-06-08 20:25:00,16.475,22.6183,18.12,19.4333,19.3714,56,0,0,61,1
2023-06-08 20:30:00,16.4167,22.5922,18.125,19.425,19.35,56,0,0,61,1
2023-06-08 20:35:00,16.3583,22.5661,18.0571,19.425,19.2,56.2727,0,0,61,1
2023-06-08 20:40:00,16.3,22.54,17.9667,19.3,19.1167,56.5,0,0,61,1
2023-06-08 20:45:00,16.2,22.5142,17.66,19.1455,19.1,56.5,0,0,61,1
2023-06-08 20:50:00,16.0333,22.4883,17.75,19.2,19,56.3333,0,0,61,1
2023-06-08 20:55:00,15.9867,22.4625,17.75,19,18.85,56.3636,0,0,61,1
2023-06-08 21:00:00,15.94,22.4367,17.6833,18.94,18.9444,56.3,0,0,61,1
2023-06-08 21:05:00,15.8933,22.4108,17.41,18.99,18.8889,56.5,0,0,61,1
2023-06-08 21:10:00,15.8467,22.385,17.4875,18.925,18.825,56.3846,0,0,61,1
2023-06-08 21:15:00,15.8,22.3592,17.4833,18.8167,18.6,56.4545,0,0,61,1
2023-06-08 21:20:00,15.675,22.3333,17.1125,18.8333,18.62,56.3333,0,0,61,1
2023-06-08 21:25:00,15.55,22.3133,17.34,18.74,18.525,55.6429,0,0,61,1
2023-06-08 21:30:00,15.4667,22.2933,17.36,18.6625,18.48,56.5385,0,0,61,1
2023-06-08 21:35:00,15.3833,22.2733,17,18.4583,18.2833,55.6667,0,0,61,1
2023-06-08 21:40:00,15.3,22.2533,17.0833,18.4429,18.3667,56.5,0,0,61,1
2023-06-08 21:45:00,15.2167,22.2333,16.7583,18.3667,18.1857,56.3333,0,0,61,1
2023-06-08 21:50:00,15.1333,22.2133,17,18.1833,18.15,56.3846,0,0,62,1
2023-06-08 21:55:00,15.05,22.1933,16.8286,18.35,18.1667,55.9423,0,0,61,1
2023-06-08 22:00:00,15.0083,22.1733,17,18.1714,18.05,55.5,0,0,61,1
2023-06-08 22:05:00,14.9667,22.1533,16.9,18.2429,18.075,55.5,0,0,61,1
2023-06-08 22:10:00,14.925,22.1333,16.8167,18.15,18.0429,55.5,0,0,61,1
2023-06-08 22:15:00,14.8833,22.15,16.82,18.025,17.82,55.4545,0,0,61,1
2023-06-08 22:20:00,14.8417,22.04,16.4667,18.0455,17.8429,55.4773,0,0,61,1
2023-06-08 22:25:00,14.8,22.0083,16.72,17.9,17.75,55.5,0,0,61,1
2023-06-08 22:30:00,14.7167,21.9767,16.45,17.9571,17.8,55.5,0,0,61,1
2023-06-08 22:35:00,14.6333,21.945,16.1833,17.92,17.6667,55.5,0,0,61,1
2023-06-08 22:40:00,14.55,21.9133,16.5167,17.8571,17.58,55.5,0,2,61,1
2023-06-08 22:45:00,14.55,21.8817,16.4,18.05,17.65,55.5,0,5,61,1
2023-06-08 22:50:00,14.5556,21.85,16.36,17.68,17.6,55.5,0,7,61,1
2023-06-08 22:55:00,14.54,21.8333,16.4667,17.725,17.54,55.6667,0,11,61,1
2023-06-08 23:00:00,14.46,21.8365,16.6111,17.9636,17.6,56.2308,0,16,61,1
2023-06-08 23:05:00,14.38,21.8398,17.5667,19.4,18.6875,55.5,0,21,61,1
2023-06-08 23:10:00,14.3,21.843,17.55,19.6667,19.4833,55.5,0,23,61,1
2023-06-08 23:15:00,14.05,21.8462,17.5444,19.875,19.5571,55.5,0,23,61,1
2023-06-08 23:20:00,14,21.8494,17.55,19.8,19.575,55.5,0,23,61,1
2023-06-08 23:25:00,13.95,21.8526,17.5556,19.6333,19.5667,55.5,0,23,61,1
2023-06-08 23:30:00,13.9,21.85,17.5444,19.8143,19.6333,55.5,0,23,61,1
2023-06-08 23:35:00,13.85,21.8429,17.5,19.65,19.5625,55.5,0,23,61,1
2023-06-08 23:40:00,13.8,21.85,17.4636,19.7,19.5,55.5,0,22,61,1
2023-06-08 23:45:00,13.675,21.83,17.3857,19.55,19.4333,55.3571,0,20,61,1
2023-06-08 23:50:00,13.55,21.81,17.4,19.5286,19.35,55.2143,0,20,61,1
2023-06-08 23:55:00,13.4333,21.79,17.4,19.525,19.35,55.0714,0,19,61,1
2023-06-09 00:00:00,13.3167,21.77,17.1,19.4339,19.35,54.9286,0,19,61,1
2023-06-09 00:05:00,13.2,21.75,17.1111,19.3429,19.25,54.7857,0,19,61,1
2023-06-09 00:10:00,13.1481,21.73,17.0545,19.35,19.15,54.6429,0,19,61,1
2023-06-09 00:15:00,13.0963,21.71,16.9857,19.4,19.2125,54.5,0,19,61,1
2023-06-09 00:20:00,13.0444,21.69,17,19.4333,19.1364,54.4167,0,21,61,1
2023-06-09 00:25:00,13.0139,21.67,16.9273,19.4042,19.05,54.3333,0,24,61,1
2023-06-09 00:30:00,12.9833,21.65,16.94,19.375,19.1,55,0,26,61,1
2023-06-09 00:35:00,12.9528,21.6333,16.9,19.15,19.05,54.9,0,31,61,1
2023-06-09 00:40:00,12.9222,21.6044,16.9,19.2,19.075,54.8,0,36,61,1
2023-06-09 00:45:00,12.8917,21.5756,16.9111,19.2091,19.15,54.7,0,41,61,1
2023-06-09 00:50:00,12.8611,21.5467,17.2545,19.4429,19.2,54.6,0,48,61,1
2023-06-09 00:55:00,12.8306,21.55,18.0375,20.0167,19.65,54.5,0,53,61,1
2023-06-09 01:00:00,12.8,21.5545,18.6545,20.5,20.1833,54.4,0,59,61,1
2023-06-09 01:05:00,12.675,21.55,18.7143,20.65,20.54,53.5,0,64,61,1
2023-06-09 01:10:00,12.55,21.5458,18.7821,20.55,20.4091,53.4667,0,69,61,1
2023-06-09 01:15:00,12.375,21.5417,18.85,20.7,20.35,53.5,0,74,61,1
2023-06-09 01:20:00,12.2,21.5375,18.85,20.6,20.3714,53.5,0,77,61,1
2023-06-09 01:25:00,12.1333,21.5333,18.85,20.5,20.35,53.5556,0,81,61,1
2023-06-09 01:30:00,12.0667,21.5571,18.8538,20.65,20.38,53.5,0,85,61,1
2023-06-09 01:35:00,12,21.5471,18.8444,20.65,20.45,53.4615,0,88,61,1
2023-06-09 01:40:00,12.05,21.55,18.8556,20.625,20.525,53.5556,0,92,61,1
2023-06-09 01:45:00,12.0143,21.55,18.85,20.52,20.45,53.4286,0,96,61,1
2023-06-09 01:50:00,11.9786,21.55,18.85,20.4286,20.3625,53.5,1,100,61,1
2023-06-09 01:55:00,11.9429,21.55,18.8455,20.4111,20.4167,53.5,3,100,61,1
2023-06-09 05:45:00,13.5667,21.55,19.7048,21.425,21.6,53.3333,53,100,61,1
2023-06-09 05:50:00,13.8,21.5545,19.8,21.35,21.4429,54,52,100,61,1
2023-06-09 05:55:00,13.9,21.55,19.7,21.45,21.42,54.5,49,100,61,1
2023-06-09 06:00:00,14,21.55,19.7833,21.45,21.5333,54.5,48,100,61,1
2023-06-09 06:05:00,14.1,21.55,19.8667,21.4125,21.41,54.5,46,100,61,1
2023-06-09 06:10:00,14.3,21.5775,19.85,21.5286,21.49,54.5,43,100,61,1
2023-06-09 06:15:00,14.5,21.605,19.9417,21.4333,21.4,53.5,41,100,61,1
2023-06-09 06:20:00,14.6,21.6325,20.0333,21.5,21.525,53.5,38,100,61,1
2023-06-09 06:25:00,14.8,21.66,20.1267,21.7,21.65,53.5,36,100,61,1
2023-06-09 06:30:00,15,21.7075,20.22,21.5667,21.6,54.0833,33,100,61,1
2023-06-09 06:35:00,15.1,21.755,20.4,21.6182,21.7,54.6667,29,100,60,1
2023-06-09 06:40:00,15.3,21.8025,20.455,21.6889,21.6556,54,25,100,61,1
2023-06-09 06:45:00,15.5,21.85,20.51,21.82,21.7077,54.5,21,100,61,1
2023-06-09 06:50:00,15.6,21.9,20.565,21.835,21.7333,54.5,16,100,61,1
2023-06-09 06:55:00,15.7,21.9833,20.62,21.85,21.8,54.5455,11,100,61,1
2023-06-09 07:00:00,15.8,22.0667,20.556,21.9429,22.075,54.4444,5,100,61,1
2023-06-09 07:05:00,15.925,22.1667,20.492,22.1,21.98,54.5,0,92,61,1
2023-06-09 07:10:00,16.05,22.2311,20.428,22.35,22.1556,54.5,0,77,60,1
2023-06-09 07:15:00,16.15,22.2956,20.364,22.475,22.5,54.5,0,62,60,1
2023-06-09 07:20:00,16.25,22.36,20.3,22.34,22.1,54.5556,0,45,60,1
2023-06-09 07:25:00,16.35,22.385,19.7286,21.8,22.0333,54.5,0,27,61,1
2023-06-09 07:30:00,16.475,22.41,19.2923,21.4364,21.4286,56,0,9,61,1
2023-06-09 07:35:00,16.6,22.435,18.4333,20.3556,20.56,55.4444,0,0,61,1
2023-06-09 07:40:00,16.7333,22.46,18.92,20.0143,20.0571,55.5,0,0,60,1
2023-06-09 07:45:00,16.8667,22.485,18.9667,20.2667,20.1,56,0,0,60,1
2023-06-09 07:50:00,17.1,22.51,18.9571,20.15,20.12,55.5,0,0,60,1
2023-06-09 07:55:00,17.1833,22.535,19.0286,20.3,20.2833,55.5,0,0,60,1
2023-06-09 08:00:00,17.2667,22.56,19.25,20.45,20.25,55.5,0,0,61,1
2023-06-09 08:05:00,17.35,22.6133,19.13,20.5667,20.5333,55.5,0,0,61,1
2023-06-09 08:10:00,17.6,22.6667,19.62,20.55,20.5571,56.3846,0,0,61,1
2023-06-09 08:15:00,17.85,22.7333,19.5286,20.675,20.58,55.5,0,0,61,1
2023-06-09 08:20:00,17.9583,22.8,19.62,20.6625,20.65,55.6667,0,0,61,1
2023-06-09 08:25:00,18.0667,22.8667,19.8667,20.7896,20.8714,56.2857,0,0,61,1
2023-06-09 08:30:00,18.2083,22.9048,19.8714,20.9167,20.9833,55.5,0,0,61,1
2023-06-09 08:35:00,18.35,22.9429,20.0833,21.0667,21.1545,55.5,0,0,60,1
2023-06-09 08:40:00,18.35,22.981,20.1,21.05,21.1333,55.5,0,0,60,1
2023-06-09 08:45:00,18.4583,23.019,19.9714,21.14,21.2417,56.375,0,0,61,1
2023-06-09 08:50:00,18.5667,23.0571,20.1571,21.3,21.425,56,0,0,61,1
2023-06-09 10:10:00,18.85,23.9786,20.4462,21.55,21.6167,56.5,0,0,61,1
2023-06-09 10:15:00,18.8,24.1,20.6,21.6375,21.81,57.5,0,0,62,1
2023-06-09 10:20:00,18.8333,24.15,20.5222,21.625,21.5667,57.4286,0,0,61,1
2023-06-09 10:25:00,18.8667,24.0964,20.88,21.6667,21.75,57.5455,0,0,62,1
2023-06-09 10:30:00,18.9583,24.0429,20.9333,21.7,21.9,57.5,0,0,62,1
2023-06-09 10:35:00,19.05,24.05,20.82,21.65,21.85,57.4286,0,0,62,1
2023-06-09 11:55:00,18.85,23.8333,20.86,21.65,21.44,55.5,0,0,60,1
2023-06-09 12:00:00,18.85,23.85,20.82,21.62,21.6714,55.6,0,0,60,1
2023-06-09 12:05:00,18.85,23.8343,20.78,21.6833,21.6167,55.4545,0,0,60,1
2023-06-09 12:10:00,18.85,23.8185,20.82,21.6778,21.6667,55.5,0,0,60,1
2023-06-09 12:15:00,18.85,23.8028,20.6429,21.7167,21.74,55.5,0,0,60,1
2023-06-09 12:20:00,18.85,23.7871,20.62,21.7538,21.7273,55.5,0,0,61,1
2023-06-09 12:25:00,18.8,23.7713,20.4222,21.58,21.5833,55.5,0,0,61,1
2023-06-09 12:30:00,18.85,23.7556,20.36,21.62,21.6143,55.5,0,0,61,1
2023-06-09 12:35:00,18.9,23.7399,20.675,21.7583,21.67,55.5,0,0,61,1
2023-06-09 12:40:00,19,23.7241,20.6125,21.7,21.67,55.5,0,0,60,1
2023-06-09 12:45:00,19.1,23.7084,20.7286,21.8143,21.74,55.5,0,0,60,1
2023-06-09 12:50:00,19.105,23.6927,20.94,21.975,21.875,55.1667,0,0,60,1
2023-06-09 12:55:00,19.11,23.6769,20.8333,21.85,21.76,55.2667,0,0,60,1
2023-06-09 13:00:00,19.115,23.6612,20.8333,21.95,21.925,55.3667,0,0,60,1
2023-06-09 13:05:00,19.12,23.6455,20.8333,22.0286,21.7667,55.4667,0,0,60,1
2023-06-09 13:10:00,19.14,23.6571,20.8333,21.9667,21.8,55.5667,0,0,60,1
2023-06-09 13:15:00,19.17,23.7619,20.88,21.9125,21.9,55.6667,0,0,61,1
2023-06-09 13:20:00,19.2,23.8667,21.1,22.1167,21.9714,56.5714,0,0,61,1
2023-06-09 13:25:00,19.2375,23.8633,20.98,21.975,21.94,56.7143,0,0,61,1
2023-06-09 13:30:00,19.275,23.86,21.0125,22.05,21.9143,56.5455,0,0,61,1
2023-06-09 13:35:00,19.3125,23.8567,21.0857,22.05,22.0667,56.4394,0,0,61,1
2023-06-09 13:40:00,19.35,23.8533,21.15,22.2,22.1167,56.3333,0,0,61,1
2023-06-09 13:45:00,19.3,23.85,21.0571,22.1143,22.0667,56.5556,0,0,61,1
2023-06-09 13:50:00,19.25,23.8467,20.8667,22.025,22,56.9,0,0,61,1
2023-06-09 13:55:00,19.2,23.8433,20.94,22,21.875,56.4615,0,0,61,1
2023-06-09 14:00:00,19.15,23.84,20.875,21.9714,21.84,56.5,0,0,61,1
2023-06-09 14:05:00,19.05,23.7925,20.525,21.7429,21.725,55.5,0,0,61,1
2023-06-09 14:10:00,19.0667,23.745,20.725,21.9222,21.8444,56.5556,0,0,61,1
2023-06-09 14:15:00,19.2,23.6975,20.975,21.94,22,56.8,0,0,61,1
2023-06-09 14:20:00,19.15,23.65,20.88,22.0333,21.94,55.8,0,0,60,1
2023-06-09 14:25:00,19.1417,23.6333,20.88,22.0778,22.0857,54.5,0,0,60,1
2023-06-09 14:30:00,19.1333,23.6258,20.66,22.0429,21.9125,54.5,0,0,60,1
2023-06-09 14:35:00,19,23.6182,20.65,21.96,21.9167,54.5,0,0,60,1
2023-06-09 14:40:00,18.9714,23.6106,20.4917,21.8889,21.9143,55,0,0,60,1
2023-06-09 14:45:00,18.9429,23.603,20.66,21.7333,21.7125,55.5,0,0,60,1
2023-06-09 14:50:00,18.9143,23.5955,20.66,21.7625,21.7,55.5,0,0,60,1
2023-06-09 14:55:00,18.8857,23.5879,20.65,21.65,21.52,55.5,0,0,60,1
2023-06-09 15:00:00,18.8571,23.5803,20.675,21.525,21.1889,55.5,0,0,60,1
2023-06-09 15:05:00,18.8286,23.5727,20.4909,21.3333,21.0333,55.5,0,0,60,1
2023-06-09 15:10:00,18.8,23.5652,20.5333,21.18,20.98,55.5,0,0,60,1
2023-06-09 15:15:00,18.775,23.5576,20.64,21.1,20.6571,55.5,0,0,60,1
2023-06-09 15:20:00,18.75,23.55,20.3333,20.92,20.5571,55.5,0,0,60,1
2023-06-09 15:25:00,18.725,23.54,20.32,21.075,20.5286,55.5,0,0,60,1
2023-06-09 17:15:00,18.0896,23.55,19.95,19.3778,18.4077,55.5,0,0,60,1
2023-06-09 17:20:00,18.0675,23.4667,19.7625,18.7625,17.6,55.5,0,0,60,1
2023-06-09 17:25:00,18.0455,23.3833,19.6778,18.58,17.1833,55.5,0,0,60,1
2023-06-09 17:30:00,18.0044,23.3,19.7167,18.4167,17.1444,55.5,0,0,60,1
2023-06-09 17:35:00,17.9633,23.35,19.7667,18.325,16.9286,55.5,0,0,60,1
2023-06-09 17:40:00,17.9222,23.3159,19.575,18.3769,16.9111,55.5,0,0,60,1
2023-06-09 17:45:00,17.8811,23.2818,19.4625,18.3182,16.9714,55.5,0,0,61,1
2023-06-09 17:50:00,17.84,23.2477,19.5333,18.2571,16.9,55.5,0,0,61,1
2023-06-09 17:55:00,17.8,23.2136,19.35,18.225,16.92,55.5,0,0,61,1
2023-06-09 18:00:00,17.76,23.1795,19.5429,18.3333,16.9917,55.5,0,0,61,1
2023-06-09 18:05:00,17.72,23.1455,19.5167,18.6,17.3667,55.5,0,0,60,1
2023-06-09 18:10:00,17.68,23.15,19.4333,18.8556,17.7714,55.5,0,0,60,1
2023-06-09 18:15:00,17.64,23.1125,19.4286,18.9444,17.9,55.5,0,0,60,1
2023-06-09 18:20:00,17.6,23.075,19.45,18.97,18.16,55.5,0,0,61,1
