timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-06-09 18:25:00,17.5667,23.0375,19.4,19.02,18.06,55.5,0,0,60,1
2023-06-09 18:30:00,17.5333,23,19.1455,19.1,18.3333,55.5,0,0,60,1
2023-06-09 18:35:00,17.5,23.05,19,19.16,18.32,55.5,0,0,60,1
2023-06-09 18:40:00,17.4167,23.05,19.0222,19.325,18.5556,55.5,0,0,60,1
2023-06-09 18:45:00,17.3333,23.05,19.0571,19.1909,18.6,55.5,0,0,60,1
2023-06-09 18:50:00,17.3067,23.1,19.0571,19.42,18.7667,55.5,0,0,60,1
2023-06-09 18:55:00,17.28,23.0731,18.8778,19.3778,18.84,55.3889,0,0,61,1
2023-06-09 19:00:00,17.2533,23.0462,18.9286,19.5462,19.1667,55.2778,0,0,60,1
2023-06-09 19:05:00,17.2267,23.05,18.9286,19.5,19.1222,55.1667,0,0,60,1
2023-06-09 19:10:00,17.2,23.0083,18.9667,19.8333,19.3875,55.0556,0,0,60,1
2023-06-09 19:15:00,17.12,22.9667,18.5667,19.64,19.3556,54.9444,0,0,60,1
2023-06-09 19:20:00,17.04,22.925,18.7,19.6545,19.4875,54.8333,0,0,60,1
2023-06-09 19:25:00,17.002,22.8833,18.7,19.8077,19.5917,54.7222,0,0,60,1
2023-06-09 19:30:00,16.964,22.8417,18.7667,19.7154,19.57,54.6111,0,0,61,1
2023-06-09 19:35:00,16.926,22.8,18.47,19.8333,19.6444,54.5,0,0,60,1
2023-06-09 19:40:00,16.888,22.85,18.47,19.925,19.7636,54.75,0,0,60,1
2023-06-09 19:45:00,16.85,22.829,18.5222,19.86,19.7818,55,0,0,60,1
2023-06-09 19:50:00,16.8,22.808,18.5833,19.96,19.8667,55.25,0,0,60,1
2023-06-09 19:55:00,16.75,22.787,18.6,20,19.65,55.5,0,0,60,1
2023-06-09 20:00:00,16.7,22.766,18.6667,20,19.695,55.5,0,0,60,1
2023-06-09 20:05:00,16.65,22.745,18.3625,19.85,19.74,55.5,0,0,61,1
2023-06-09 20:10:00,16.6,22.724,18.4333,19.8143,19.58,55.5,0,0,60,1
2023-06-09 20:15:00,16.57,22.703,18.4333,19.78,19.7286,55.5,0,0,61,1
2023-06-09 20:20:00,16.54,22.682,18.0833,19.7125,19.7167,55.5,0,0,60,1
2023-06-09 20:25:00,16.4883,22.661,18.2429,19.6,19.55,55.5,0,0,60,1
2023-06-09 20:30:00,16.4367,22.64,18.2167,19.55,19.4286,55.5,0,0,60,1
2023-06-09 20:35:00,16.385,22.65,18.25,19.5333,19.45,55.5,0,0,60,1
2023-06-09 20:40:00,16.3333,22.5964,17.9875,19.5,19.4,55.5,0,0,60,1
2023-06-09 20:45:00,16.2667,22.5429,17.925,19.22,19.2,55.5,0,0,60,1
2023-06-09 20:50:00,16.2,22.4921,17.7,19.1429,19.1333,55.5,0,0,60,1
2023-06-09 20:55:00,16,22.4414,17.88,19.2125,19.12,55.5,0,0,60,1
2023-06-09 21:00:00,15.925,22.3907,17.76,19.1333,18.9875,55.5,0,0,60,1
2023-06-09 21:05:00,15.85,22.34,17.6833,19,18.8571,55.4,0,0,60,1
2023-06-09 21:10:00,15.775,22.35,17.4,18.9909,18.8545,55.3,0,0,60,1
2023-06-09 21:15:00,15.7,22.3167,17.58,18.9222,18.74,55.2,0,0,61,1
2023-06-09 21:20:00,15.62,22.2833,17.1857,18.725,18.5667,55.1,0,0,60,1
2023-06-09 21:25:00,15.54,22.25,17.3,18.69,18.6667,55,0,0,60,1
2023-06-09 21:30:00,15.42,22.2167,17.1143,18.5333,18.45,54.9,0,0,60,1
2023-06-09 21:35:00,15.3,22.1833,16.9857,18.4231,18.3444,54.8,0,0,60,1
2023-06-09 21:40:00,15.15,22.15,16.9429,18.4714,18.32,54.7,0,0,60,1
2023-06-09 21:45:00,15,22.1333,16.6667,18.425,18.0667,54.6,0,0,61,1
2023-06-09 21:50:00,15.05,22.0867,16.9333,18.1286,18.05,54.5,0,0,61,1
2023-06-09 21:55:00,14.9875,22.04,16.8833,18.2833,18.0111,54.6429,0,0,61,1
2023-06-09 22:00:00,14.925,22.05,16.82,18.1286,17.8143,54.7857,0,0,60,1
2023-06-09 22:05:00,14.8625,22,16.6,18,17.7714,54.9286,0,0,60,1
2023-06-09 22:10:00,14.8,21.95,16.3556,17.8833,17.775,55.0714,0,0,60,1
2023-06-09 22:15:00,14.675,21.9,16.3,17.8727,17.8333,55.2143,0,0,61,1
2023-06-09 22:20:00,14.55,21.85,16.3111,17.86,17.5333,55.3571,0,0,61,1
2023-06-09 22:25:00,14.4333,21.8,16.3833,17.7111,17.65,55.5,0,0,61,1
2023-06-09 22:30:00,14.3167,21.7607,16.1,17.6,17.3667,55.5,0,0,61,1
2023-06-09 22:35:00,14.2,21.7214,16.0143,17.3667,17.275,55.5,0,2,60,1
2023-06-09 22:40:00,14.0333,21.6821,15.9571,17.4,17.325,55.5,0,6,61,1
2023-06-09 22:45:00,13.9867,21.6429,16.0167,17.4,17.14,55.5,0,11,61,1
2023-06-09 22:50:00,13.94,21.65,16.5286,17.8333,17.26,54,0,16,60,1
2023-06-09 22:55:00,13.8933,21.6545,17.4,18.94,18.4,54.5556,0,21,60,1
2023-06-10 00:50:00,11.9615,21.64,18.275,20.25,20.0571,53.4,0,57,60,1
2023-06-10 05:00:00,12.3714,21.6333,19.6077,21.9769,21.65,23.28,0,100,52,1
2023-06-10 05:05:00,12.4524,21.55,20.0333,21.75,21.8333,51.7143,0,100,62,1
2023-06-10 05:10:00,12.5333,21.55,19.2667,21.0111,21.1,53.8889,0,100,61,1
2023-06-10 05:15:00,12.55,21.5444,19.2511,20.7143,20.7333,53.5,0,100,61,1
2023-06-10 06:25:00,14.1,21.5667,19.85,21.2875,21.1857,54.0278,4,100,61,1
2023-06-10 06:30:00,14.3,21.6133,20.02,21.3438,21.25,54.5,3,100,61,1
2023-06-10 06:35:00,14.55,21.66,20.1171,21.4,21.2833,53.5,2,100,61,1
2023-06-10 06:40:00,14.8,21.7289,20.2143,21.6,21.475,53.5,0,98,61,1
2023-06-10 06:45:00,15,21.7978,20.3071,21.7875,21.7,54.5,0,93,61,1
2023-06-10 06:50:00,15.1,21.8667,20.4,21.875,21.7111,53.5,0,88,61,1
2023-06-10 06:55:00,15.3,21.9333,20.2933,21.9143,21.9,53.5,0,81,61,1
2023-06-10 07:00:00,15.55,22,20.1867,22.15,21.94,54,0,73,61,1
2023-06-10 07:05:00,15.8,22.0667,20.08,22.1,22.1333,54.5,0,63,61,1
2023-06-10 07:10:00,15.9,22.1667,19.9733,22.12,22.1833,54.5294,0,53,61,1
2023-06-10 07:15:00,16,22.1939,19.8667,21.8,21.72,54.5,0,39,60,1
2023-06-10 07:20:00,16.0667,22.2211,19.26,21.3,21.325,54.5,0,25,61,1
2023-06-10 07:25:00,16.2333,22.2483,19.3571,21.3,20.8196,54.5,0,12,61,1
2023-06-10 07:30:00,16.4,22.2755,18.4333,20.2333,20.3143,55.5,0,0,61,1
2023-06-10 07:35:00,16.5,22.3027,18.3857,19.7182,19.7667,55.5,0,0,61,1
2023-06-10 07:40:00,16.6,22.3299,18.43,19.975,19.8,55.5185,0,0,61,1
2023-06-10 07:45:00,16.85,22.3571,18.6857,20.0125,19.92,55.537,0,0,61,1
2023-06-10 07:50:00,17.05,22.4079,18.9333,20.1,19.9625,55.5556,0,0,61,1
2023-06-10 07:55:00,17.1,22.4586,18.82,20.16,20.0778,55.4286,0,0,61,1
2023-06-10 08:00:00,17.3333,22.5093,19.25,20.2,20.32,55.5143,0,0,61,1
2023-06-10 08:05:00,17.3667,22.56,19.25,20.4,20.1,55.6,0,0,61,1
2023-06-10 08:10:00,17.4833,22.6133,19.1222,20.44,20.425,55.4,0,0,61,1
2023-06-10 08:15:00,17.6,22.6667,19.46,20.65,20.58,55.5,0,0,61,1
2023-06-10 08:20:00,17.85,22.7278,19.5429,20.675,20.7125,55.5,0,0,61,1
2023-06-10 08:25:00,17.975,22.7889,19.5778,20.85,20.7857,55.6,0,0,61,1
2023-06-10 08:30:00,18.1,22.85,19.7444,20.7667,20.75,55.5,0,0,61,1
2023-06-10 08:35:00,18.2333,22.9,19.9375,21.05,20.9,55.5,0,0,61,1
2023-06-10 08:40:00,18.3667,22.9417,20.12,20.8571,21.1333,55.5,0,0,61,1
2023-06-10 08:45:00,18.5667,22.9833,20.1667,20.9714,21.4,55.4,0,0,61,1
2023-06-10 08:50:00,18.7167,23.025,20.3333,21.0857,21.5,55.5,0,0,61,1
2023-06-10 08:55:00,18.8667,23.0667,20.675,21.2,21.75,55.5714,0,0,61,1
2023-06-10 09:00:00,19.15,23.15,20.84,21.2,21.9,55.5,0,0,61,1
2023-06-10 09:05:00,19.15,23.1667,20.8,21.15,21.88,55,0,0,61,1
2023-06-10 09:10:00,19.25,23.2333,20.8714,21.5,22.0429,55.5,0,0,61,1
2023-06-10 09:15:00,19.35,23.3,21.1,21.375,22.075,56,0,0,61,1
2023-06-10 09:20:00,19.4,23.3667,21.0667,21.525,22.2,55.4444,0,0,61,1
2023-06-10 09:25:00,19.3714,23.4,21.1,21.5625,22.1143,55.5,0,0,61,1
2023-06-10 09:30:00,19.3429,23.4333,20.85,21.6,22.15,55.6667,0,0,61,1
2023-06-10 09:35:00,19.4,23.4667,21.02,21.625,22.225,55.8333,0,0,61,1
2023-06-10 09:40:00,19.4278,23.5,20.94,21.65,22.05,55.4286,0,0,61,1
2023-06-10 09:45:00,19.4556,23.5333,21.15,21.675,22.15,56,0,0,61,1
2023-06-10 09:50:00,19.4833,23.5667,20.9333,21.6889,22.175,55.5455,0,0,61,1
2023-06-10 09:55:00,19.5111,23.55,20.8143,21.675,22.0857,55.3333,0,0,61,1
2023-06-10 10:00:00,19.5389,23.5733,21.125,21.7333,22.1,55.5714,0,0,61,1
2023-06-10 10:05:00,19.5667,23.5967,21.2,21.95,22.36,55.4444,0,0,61,1
2023-06-10 10:10:00,19.7,23.62,21.2333,21.9,22.48,56.2222,0,0,61,1
2023-06-10 10:15:00,19.9,23.6433,21.2333,21.95,22.58,55.7143,0,0,61,1
2023-06-10 10:20:00,20,23.6667,21.66,21.9625,22.65,55.5,0,0,60,1
2023-06-10 10:25:00,20.1,23.65,21.8167,21.975,23,55.6667,0,0,61,1
2023-06-10 10:30:00,20.1867,23.7,22.075,22.15,23.1,55.5,0,0,60,1
2023-06-10 10:35:00,20.2733,23.75,21.8375,22.15,23.1875,55.3333,0,0,60,1
2023-06-10 10:40:00,20.36,23.8,22.075,22.1,23.0571,55.0556,0,0,60,1
2023-06-10 10:45:00,20.33,23.85,22.075,22.125,23.0667,54.7778,0,0,60,1
2023-06-10 10:50:00,20.3,23.9,21.7,22.1333,23.25,54.5,0,0,60,1
2023-06-10 10:55:00,20.35,23.94,21.94,22.05,23.025,54.5,0,0,61,1
2023-06-10 11:00:00,20.4,23.98,21.9,22.3,23,54.6944,0,0,60,1
2023-06-10 11:05:00,20.55,24.02,22.1286,22.2167,23.225,54.8889,0,0,60,1
2023-06-10 11:10:00,20.6,24.06,22.16,22.2286,23.475,55.0833,0,0,60,1
2023-06-10 11:15:00,20.7,24.1,22.25,22.225,23.24,55.2778,0,0,60,1
2023-06-10 11:20:00,20.65,24.15,22.4,22.3133,23.35,55.4722,0,0,60,1
2023-06-10 11:25:00,20.6,24.2,22.2,23.0083,22.8111,55.6667,0,0,61,1
2023-06-10 11:30:00,20.6667,24.1462,22.3333,23.3375,23.0867,55.6667,0,0,60,1
2023-06-10 11:35:00,20.7133,24.1545,22.45,23.2545,23.225,55.5556,0,0,60,1
2023-06-10 11:40:00,20.76,24.15,22.4667,23.3429,23.2538,55.5,0,0,60,1
2023-06-10 13:15:00,21.04,24.1,22.6583,21.6462,20.4429,55.1667,0,0,60,1
2023-06-10 13:20:00,21.02,24,22.7,21.5857,20.375,55.3333,0,0,61,1
2023-06-10 13:25:00,21,24.05,22.64,21.6125,20.25,55.5,0,0,61,1
2023-06-10 13:30:00,21.025,23.9989,22.4143,21.42,20.125,56,0,0,61,1
2023-06-10 13:35:00,21.05,23.9477,22.5,21.25,20.15,55.5,0,0,61,1
2023-06-10 13:40:00,21.075,23.8966,22.525,21.475,20.08,55.4,0,0,61,1
2023-06-10 13:45:00,21.1,23.8455,22.64,21.4333,20.05,55.5,0,0,61,1
2023-06-10 13:50:00,21.075,23.85,22.7,21.4556,20.1375,55.5385,0,0,61,1
2023-06-10 13:55:00,21.05,23.7982,22.3667,21.3667,20.0846,55.4545,0,0,61,1
2023-06-10 14:00:00,21.0333,23.7464,22.5167,21.1846,19.7833,55.5,0,0,61,1
2023-06-10 14:05:00,20.9933,23.6946,22.38,21.0286,19.5333,56,0,0,61,1
2023-06-10 14:10:00,20.9533,23.6429,22.3333,21.0077,19.5,55.4444,0,0,61,1
2023-06-10 14:15:00,20.9133,23.6288,22.2875,20.8333,19.21,55.5556,0,0,61,1
2023-06-10 14:20:00,20.8733,23.6147,22.2,20.6,19.1429,55.3333,0,0,61,1
2023-06-10 14:25:00,20.8333,23.6007,22.175,20.5833,18.85,55.5,0,0,60,1
2023-06-10 14:30:00,20.8354,23.5866,22.2333,20.66,18.9,55.5,0,0,61,1
2023-06-10 14:35:00,20.8375,23.5726,22.2,20.5857,18.8778,55.5,0,0,61,1
2023-06-10 14:40:00,20.8396,23.5585,22.225,20.6143,19.0125,55.5,0,0,61,1
2023-06-10 14:45:00,20.8417,23.5444,22.425,20.6778,19.2556,56,0,0,61,1
2023-06-10 14:50:00,20.8438,23.55,22.15,20.84,19.35,55.4286,0,0,60,1
2023-06-10 14:55:00,20.8458,23.5556,22.3,20.975,19.5857,55.4429,0,0,60,1
2023-06-10 15:00:00,20.8479,23.5611,22.2667,21.475,20.2,55.4571,0,0,61,1
2023-06-10 15:05:00,20.85,23.5667,22.22,21.6583,20.475,55.4714,0,0,61,1
2023-06-10 15:10:00,20.85,23.5815,22.18,21.6909,20.6222,55.4857,0,0,61,1
2023-06-10 15:15:00,20.8067,23.5963,22.2333,21.6909,20.725,55.5,0,0,61,1
2023-06-10 15:20:00,20.7633,23.6111,22.325,21.8571,20.9667,55.6667,0,0,61,1
2023-06-10 15:25:00,20.72,23.6259,22.2,21.95,20.9625,55.4615,0,0,61,1
2023-06-10 15:30:00,20.6767,23.6407,22.2,21.9143,20.9,55.4808,0,0,61,1
2023-06-10 15:35:00,20.6333,23.6556,21.9833,21.8,21,55.5,0,0,61,1
2023-06-10 15:40:00,20.65,23.6704,21.8778,21.9,21.1,55.5455,0,0,61,1
2023-06-10 15:45:00,20.575,23.6852,22.025,21.8333,21.0778,55.4444,0,0,61,1
2023-06-10 15:50:00,20.5,23.7,21.9,21.9625,21.1333,55.5556,0,0,61,1
2023-06-10 15:55:00,20.515,23.65,22.0333,21.96,21.09,55.6667,0,0,61,1
2023-06-10 16:00:00,20.53,23.6667,21.85,21.8,21.0833,56.1667,0,0,61,1
2023-06-10 16:05:00,20.545,23.6833,22.04,21.85,20.9889,55,0,0,61,1
2023-06-10 16:10:00,20.56,23.7,21.9714,21.7571,20.875,55.6667,0,0,61,1
2023-06-10 16:15:00,20.5,23.7167,22.075,21.5714,20.6556,55.4545,0,0,61,1
2023-06-10 16:20:00,20.425,23.7333,21.85,21.4222,20.54,55.5,0,0,61,1
2023-06-10 16:25:00,20.35,23.75,21.7,21.2167,20.3333,55.5556,0,0,61,1
2023-06-10 16:30:00,20.345,23.7667,21.86,21.2091,20.1667,55.4444,0,0,61,1
2023-06-10 16:35:00,20.34,23.7833,21.8,21.1,19.95,55.5714,0,0,61,1
2023-06-10 16:40:00,20.3056,23.8,21.86,21.0333,19.95,55,0,0,61,1
2023-06-10 16:45:00,20.2711,23.8167,21.7857,20.9364,19.8167,55.5,0,0,61,1
2023-06-10 16:50:00,20.2367,23.8333,21.85,21.025,19.63,55.5,0,0,60,1
2023-06-10 16:55:00,20.2022,23.85,21.85,20.7375,19.4333,55.5,0,0,60,1
2023-06-10 17:00:00,20.1678,23.85,21.85,20.5727,19.0938,55.5,0,0,60,1
2023-06-10 17:05:00,20.1333,23.8067,21.86,20.4125,18.875,55.5,0,0,60,1
2023-06-10 17:10:00,20.15,23.7633,21.825,20.0333,18.3,55.5,0,0,60,1
2023-06-10 17:15:00,20.0429,23.72,21.7333,19.85,18.0667,55.5,0,0,60,1
2023-06-10 17:20:00,19.9946,23.6767,21.46,19.72,18.05,55.525,0,0,60,1
2023-06-10 17:25:00,19.9464,23.6333,21.62,19.825,18.25,55.55,0,0,60,1
2023-06-10 17:30:00,19.8982,23.5667,21.46,19.7,18,55.575,0,0,60,1
2023-06-10 17:35:00,19.85,23.5,21.325,19.6,17.8,55.6,0,0,60,1
2023-06-10 17:40:00,19.84,23.55,21.325,19.6,17.8375,55.3333,0,0,60,1
2023-06-10 17:45:00,19.792,23.5155,21.35,20,18.475,54.9167,0,0,60,1
2023-06-10 17:50:00,19.744,23.481,21.2444,20.15,18.9,54.5,0,0,60,1
2023-06-10 17:55:00,19.696,23.4464,21.38,20.3,18.85,54.5,0,0,60,1
2023-06-10 18:00:00,19.648,23.4119,21.2667,20.2,18.75,54.5,0,0,60,1
2023-06-10 18:05:00,19.6,23.3774,21.05,20.1375,18.85,54.5,0,0,60,1
2023-06-10 18:10:00,19.5333,23.3429,21.125,20.1,18.725,54.5,0,0,60,1
2023-06-10 18:15:00,19.4167,23.3043,20.8333,20,18.5,54.625,0,0,60,1
2023-06-10 18:20:00,19.3,23.2657,20.92,19.9222,18.6,54.75,0,0,60,1
2023-06-10 18:25:00,19.2583,23.2271,20.84,19.8333,18.68,54.875,0,0,60,1
2023-06-10 18:30:00,19.2167,23.1886,20.8,19.925,18.5833,55,0,0,60,1
2023-06-10 18:35:00,19.175,23.15,20.875,20.0667,18.74,55.125,0,0,60,1
2023-06-10 18:40:00,19.1333,23.15,20.55,19.85,18.6571,55.25,0,0,60,1
2023-06-10 18:45:00,19,23.1333,20.65,19.6429,18.3,55.375,0,0,60,1
2023-06-10 18:50:00,18.9686,23.1022,20.65,19.4,18.05,55.5,0,0,60,1
2023-06-10 18:55:00,18.9371,23.0711,20.6,19.32,17.8625,55.6667,0,0,61,1
2023-06-10 19:00:00,18.9057,23.04,20.3,19.1857,17.78,55.3333,0,0,61,1
2023-06-10 19:05:00,18.8743,23.015,20.3571,19.2,17.88,55.5,0,0,61,1
2023-06-10 19:10:00,18.8429,22.99,20.4,19.2143,17.82,55.5,0,0,61,1
2023-06-10 19:15:00,18.7619,22.965,20.1636,19.2143,17.975,55.5,0,0,61,1
2023-06-10 19:20:00,18.681,22.94,20.2,19.275,17.8667,55.5556,0,0,61,1
2023-06-10 19:25:00,18.6,22.915,20.0833,19.55,18.3,55.6111,0,0,61,1
2023-06-10 19:30:00,18.585,22.89,20,19.5,18.4667,55.6667,0,0,61,1
2023-06-10 19:35:00,18.57,22.865,20.0833,19.64,18.7,55.4,0,0,61,1
2023-06-10 19:40:00,18.555,22.84,20.0833,19.84,18.9,55.4242,0,0,61,1
2023-06-10 19:45:00,18.54,22.85,20.1167,20.0667,19.15,55.4485,0,0,61,1
2023-06-10 20:55:00,17.7952,22.6455,19.4,21.1167,20.5429,56,0,0,61,1
2023-06-10 21:00:00,17.7476,22.6198,19.1,21.0667,20.42,56,0,0,61,1
2023-06-10 21:05:00,17.7,22.5942,19.0111,21.1111,20.45,56,0,0,61,1
2023-06-10 21:10:00,17.6167,22.5685,19.25,21.24,20.4,56,0,0,61,1
2023-06-10 21:15:00,17.5333,22.5429,19.0857,21.3,20.35,56,0,0,61,1
2023-06-10 21:20:00,17.4722,22.5187,18.8889,21.2,20.175,55.3333,0,0,61,1
2023-06-10 21:25:00,17.4111,22.4946,19.0286,21.1,20.15,55.3889,0,0,61,1
2023-06-10 21:30:00,17.35,22.4705,19.0167,21.14,20.1,55.4444,0,0,61,1
2023-06-10 21:35:00,17.3333,22.4464,18.6769,21.18,20.1,55.5,0,0,61,1
2023-06-10 21:40:00,17.3,22.4223,18.8667,21.3,20.18,55,0,0,61,1
2023-06-10 21:45:00,17.2667,22.3982,18.9,21.22,20.1,54.5,0,0,61,1
2023-06-10 21:50:00,17.2333,22.3741,18.5818,21.3,20.0167,54.8333,0,0,61,1
2023-06-10 21:55:00,17.2,22.35,18.525,21.14,19.9,55.1667,0,0,61,1
2023-06-10 22:00:00,17.1167,22.3455,18.78,21.1,20,55.5,0,0,61,1
2023-06-10 22:05:00,17.0333,22.3272,18.4167,21.14,19.95,55.5714,0,0,61,1
2023-06-10 22:10:00,16.9556,22.3089,18.55,21.25,19.8,55.4286,0,0,61,1
2023-06-10 22:15:00,16.8778,22.2906,18.375,20,19.85,55.4464,0,0,61,1
2023-06-10 22:20:00,16.8,22.2724,18.3625,19.925,19.74,55.4643,0,0,61,1
2023-06-10 22:25:00,16.75,22.2541,18.35,19.6444,19.56,55.4821,0,0,61,1
2023-06-10 22:30:00,16.7,22.2358,18.1286,19.5727,19.5167,55.5,0,0,61,1
2023-06-10 22:35:00,16.6,22.2175,18.2,19.45,19.3667,56,0,0,61,1
2023-06-10 22:40:00,16.5,22.1993,18.2,19.54,19.4833,55.5,0,0,61,1
2023-06-10 22:45:00,16.475,22.181,18.18,19.45,19.325,55.4,0,0,61,1
2023-06-10 22:50:00,16.45,22.1627,18.075,19.4286,19.46,55.45,0,0,61,1
2023-06-10 22:55:00,16.425,22.1444,18.075,19.46,19.28,55.5,0,0,61,1
2023-06-10 23:00:00,16.4,22.1522,18.14,19.45,19.15,55.6,0,0,61,1
2023-06-10 23:05:00,16.375,22.16,17.9333,19.4,19.15,55,0,0,61,1
2023-06-10 23:10:00,16.35,22.1455,18.12,19.3545,19.14,55.5,0,0,61,1
2023-06-10 23:15:00,16.325,22.15,17.85,19.2667,19.25,55.6,0,0,61,1
2023-06-10 23:20:00,16.3,22.15,17.8714,19.3714,19.2,55.7,0,0,61,1
2023-06-10 23:25:00,16.35,22.1267,18,19.3,19.14,55.8,0,0,61,1
2023-06-10 23:30:00,16.3125,22.1033,18.06,19.2667,19.1375,55.9,0,0,61,1
2023-06-10 23:35:00,16.275,22.08,17.875,19.1714,19.0667,56,0,0,61,1
2023-06-10 23:40:00,16.2375,22.0567,17.61,19.16,19.12,55.3333,0,0,61,1
2023-06-10 23:45:00,16.2,22.0333,17.7667,19.15,19.05,55.3889,0,0,61,1
2023-06-10 23:50:00,16.1167,21.9952,17.6833,19.0667,18.85,55.4444,0,0,61,1
2023-06-10 23:55:00,16.0333,21.9571,17.7,19.0333,18.8286,55.5,0,0,61,1
2023-06-11 00:00:00,16.0042,21.919,17.65,18.9429,18.8,55.4167,0,0,61,1
2023-06-11 00:05:00,15.975,21.881,17.525,18.86,18.7833,55.3333,0,0,61,1
2023-06-11 00:10:00,15.9458,21.8429,17.4625,18.9222,18.8286,55.25,0,0,61,1
2023-06-11 00:15:00,15.9167,21.85,17.45,18.88,18.6167,55.1667,0,0,61,1
2023-06-11 02:20:00,14.3833,21.6444,17.7167,19.9333,19.9,54.5,0,23,61,1
2023-06-11 02:25:00,14.3,21.6194,17.6333,19.85,19.8333,54.5,0,23,61,1
2023-06-11 02:30:00,14.2583,21.5944,17.55,19.8833,19.6444,54.5,0,23,61,1
2023-06-11 02:35:00,14.2167,21.5694,17.55,19.9167,19.66,54.5,0,25,61,1
2023-06-11 02:40:00,14.175,21.5444,17.55,19.95,19.6333,54.5,0,27,61,1
2023-06-11 02:45:00,14.1333,21.55,17.55,19.8833,19.825,54.5,0,29,61,1
2023-06-11 02:50:00,14.0917,21.55,17.5444,19.875,19.7,54.4444,0,32,61,1
2023-06-11 02:55:00,14.05,21.55,17.5571,19.8,19.7667,54.5556,0,34,61,1
2023-06-11 03:00:00,14.0483,21.55,17.55,20,19.7,54.4615,0,37,61,1
2023-06-11 03:05:00,14.0467,21.55,17.54,19.8,19.65,54.5556,0,39,61,1
2023-06-11 03:10:00,14.045,21.55,17.6,20,19.76,54.5,0,42,61,1
2023-06-11 03:15:00,14.0433,21.55,18.05,20.125,19.85,54.4545,0,44,61,1
2023-06-11 03:20:00,14.0417,21.55,18.35,20.2,20.0667,54.5556,0,47,61,1
2023-06-11 03:25:00,14.04,21.55,18.65,20.625,20.5,54.4545,0,49,61,1
2023-06-11 03:30:00,14.0415,21.55,18.82,20.7333,20.6429,54.5,0,50,61,1
2023-06-11 03:35:00,14.0431,21.55,18.85,20.9,20.6,54.5,0,50,61,1
2023-06-11 03:40:00,14.0446,21.55,18.85,20.95,20.6333,54.5,0,50,61,1
2023-06-11 03:45:00,14.0462,21.5538,18.7705,21,20.65,54.5,0,50,61,1
2023-06-11 03:50:00,14.0477,21.5462,18.6909,20.775,20.6545,54.5,0,50,61,1
2023-06-11 03:55:00,14.0492,21.5556,18.7091,20.7333,20.6523,53.5,0,50,61,1
2023-06-11 04:00:00,14.0508,21.5455,18.7,20.6667,20.65,54,0,50,61,1
2023-06-11 04:05:00,14.0523,21.55,18.7,20.6444,20.55,54.5,0,50,61,1
2023-06-11 04:10:00,14.0538,21.55,18.7,20.7286,20.65,54.2857,0,50,61,1
2023-06-11 04:15:00,14.0554,21.55,18.85,20.8857,20.68,54.3333,0,50,61,1
2023-06-11 04:20:00,14.0569,21.55,18.85,21,20.67,54.2,0,50,61,1
2023-06-11 04:25:00,14.0585,21.55,18.8533,20.95,20.7333,54.25,0,50,61,1
2023-06-11 04:30:00,14.06,21.55,18.85,20.9321,20.7767,54.4167,0,50,61,1
2023-06-11 04:35:00,14.18,21.55,19.1,20.9143,20.82,54.5,0,50,61,1
2023-06-11 04:40:00,14.3,21.5571,18.9,20.85,20.8667,54.5,0,50,61,1
2023-06-11 04:45:00,14.425,21.55,19.0111,20.85,20.8667,54.4444,0,50,61,1
2023-06-11 04:50:00,14.55,21.55,19.2111,21.15,20.8667,54.5,0,50,61,1
2023-06-11 04:55:00,14.675,21.55,19.1714,21.22,20.85,54.5,0,49,61,1
2023-06-11 05:00:00,14.8,21.55,19,21,20.9333,54.5,0,48,61,1
2023-06-11 05:05:00,14.9,21.55,18.97,20.85,20.8,54.5556,0,45,61,1
2023-06-11 05:10:00,15,21.55,18.8125,20.8,20.7333,54.5,0,43,61,1
2023-06-11 05:15:00,15.0333,21.55,18.5636,20.7889,20.68,54.5,0,42,61,1
2023-06-11 05:20:00,15.0667,21.55,18.5,20.5,20.4,54.5,0,41,61,1
2023-06-11 05:25:00,15.3,21.54,18.5,20.55,20.3667,54.5,0,39,61,1
2023-06-11 05:30:00,15.5,21.5556,18.62,20.64,20.4167,54.5,0,39,61,1
2023-06-11 05:35:00,15.6,21.5462,18.6889,20.5667,20.4944,54.5,0,38,61,1
2023-06-11 05:40:00,15.7,21.55,18.7111,20.669,20.5722,54.5,0,35,61,1
2023-06-11 05:45:00,15.8,21.55,18.79,20.7714,20.65,54.5,0,32,61,1
2023-06-11 05:50:00,15.9,21.55,18.8889,20.8,20.7,54.5,0,30,61,1
2023-06-11 05:55:00,16,21.5529,18.9714,20.9143,20.8,54.5,0,27,61,1
2023-06-11 06:00:00,16.1,21.55,19.08,20.98,20.8667,54.5,0,25,61,1
2023-06-11 06:05:00,16.3,21.6,19.2143,21.15,20.975,54.5,0,22,61,1
2023-06-11 06:10:00,16.3667,21.65,19.2643,21.14,21,54.75,0,18,61,1
2023-06-11 06:15:00,16.4667,21.6571,19.35,21.2167,21.2,55,0,14,61,1
2023-06-11 06:20:00,16.5667,21.6825,18.7143,20.6625,20.5333,55.25,0,9,61,1
2023-06-11 06:25:00,16.6611,21.7079,18.5833,20.1375,20.1364,55.5,0,4,61,1
2023-06-11 06:30:00,16.7556,21.7332,18.5167,20.1,19.8,55.5,0,2,61,1
2023-06-11 06:35:00,16.85,21.7586,18.55,19.96,19.7833,55.5,0,0,61,1
2023-06-11 06:40:00,17.1,21.7839,18.8,20.0667,19.92,55.5,0,0,61,1
2023-06-11 06:45:00,17.25,21.8093,18.72,20.35,20.025,55.5,0,0,61,1
2023-06-11 06:50:00,17.4,21.8346,18.8875,20.44,20.05,55.5,0,0,61,1
2023-06-11 06:55:00,17.5667,21.86,19.1833,20.65,20.3667,55.5,0,0,61,1
2023-06-11 07:00:00,17.7083,21.98,19.44,20.6,20.5333,55.6,0,0,61,1
2023-06-11 07:05:00,17.85,22.1,19.55,20.64,20.65,55.3333,0,0,61,1
2023-06-11 07:10:00,18.1,22.1667,19.73,20.7857,21.1,55.5,0,0,61,1
2023-06-11 07:15:00,18.225,22.2444,19.7444,20.875,21,55.5,0,0,61,1
2023-06-11 07:20:00,18.35,22.3222,20.06,20.96,21.2167,55.525,0,0,61,1
2023-06-11 07:25:00,18.6,22.4,20.0625,21.03,21.1,55.55,0,0,61,1
2023-06-11 07:30:00,18.55,22.48,20.18,21.1,21.3222,55.575,0,0,61,1
2023-06-11 07:35:00,18.725,22.56,20.2857,21.2167,21.4857,55.6,0,0,61,1
2023-06-11 07:40:00,18.9,22.6133,20.2889,21.3,21.5833,55.3333,0,0,61,1
2023-06-11 07:45:00,18.85,22.6667,20.5,21.2667,21.7,55.5,0,0,61,1
2023-06-11 07:50:00,19.1,22.7619,20.6,21.3208,21.7,55.5714,0,0,61,1
2023-06-11 07:55:00,19.1,22.8571,20.7667,21.375,22.05,55.4,0,0,61,1
2023-06-11 08:00:00,19.1889,22.9381,20.7625,21.55,22.06,55.4167,0,0,61,1
2023-06-11 08:05:00,19.2778,23.019,20.8111,21.4286,22.1286,55.4333,0,0,60,1
2023-06-11 08:10:00,19.3667,23.1,21.0167,21.6667,22.18,55.45,0,0,61,1
2023-06-11 08:15:00,19.6,23.1286,21.14,21.625,22.3,55.4667,0,0,61,1
2023-06-11 08:20:00,19.66,23.1571,21.075,21.6167,22.425,55.4833,0,0,61,1
2023-06-11 08:25:00,19.8667,23.227,21.3125,21.65,22.5333,55.5,0,0,61,1
2023-06-11 08:30:00,19.9833,23.2968,21.575,21.7833,22.7333,55.5,0,0,61,1
2023-06-11 08:35:00,20.1,23.3667,21.625,21.78,22.9,55.5,0,0,61,1
2023-06-11 08:40:00,20.2,23.4667,21.82,21.85,23.05,55.5,0,0,61,1
2023-06-11 08:45:00,20.4,23.5667,21.9,22.05,23.1167,55.5,0,0,61,1
2023-06-11 08:50:00,20.3833,23.7,22.04,22,23.1571,55.5,0,0,61,1
2023-06-11 08:55:00,20.3667,23.65,22.04,21.85,23.05,55.5,0,0,61,1
2023-06-11 09:00:00,20.35,23.7167,21.7444,22.075,23.1167,55.5,0,0,60,1
2023-06-11 09:05:00,20.35,23.7833,21.9857,22.15,23.14,55.5,0,0,60,1
2023-06-11 09:10:00,20.6,23.85,22.2333,22.1,23.15,55.5,0,0,61,1
2023-06-11 09:15:00,20.6667,23.86,22.34,22.1111,23.5,55.5,0,0,60,1
2023-06-11 09:20:00,20.7056,23.8943,22.2333,22.2,23.35,55.5,0,0,61,1
2023-06-11 09:25:00,20.7444,23.9286,22.18,22.1667,23.375,55.5,0,0,61,1
2023-06-11 09:30:00,20.7833,23.9629,22.2333,22.15,23.3667,55.5,0,0,61,1
2023-06-11 09:35:00,20.8222,23.9971,22.2333,22.4,23.46,56,0,0,61,1
2023-06-11 09:40:00,20.8611,24.0314,22.4667,22.425,23.4571,55.4,0,0,61,1
2023-06-11 09:45:00,20.9,24.0657,22.625,22.4,23.62,55.4333,0,0,61,1
2023-06-11 09:50:00,20.9667,24.1,22.7333,22.3875,23.66,55.4667,0,0,61,1
2023-06-11 09:55:00,21.0333,24.1667,22.56,22.375,23.6636,55.5,0,0,61,1
2023-06-11 10:00:00,21.1,24.1896,22.775,22.3667,23.6667,55.5714,0,0,61,1
2023-06-11 10:05:00,21.15,24.2125,22.6889,22.3,23.6,55.5,0,0,61,1
2023-06-11 10:10:00,21.1667,24.2354,22.8333,22.35,23.66,55.5,0,0,61,1
2023-06-11 10:15:00,21.4,24.2583,22.975,23.525,23.39,56.2,0,0,61,1
2023-06-11 10:20:00,21.6,24.2812,23.225,23.9444,23.7556,55.8778,0,0,61,1
2023-06-11 10:25:00,21.625,24.3042,23.3,24.09,24.02,55.5556,0,0,61,1
2023-06-11 10:30:00,21.65,24.3271,23.2,24.1818,24.1143,55.5,0,0,61,1
2023-06-11 10:35:00,21.65,24.35,23.18,24.14,24.3,55.5,0,0,61,1
2023-06-11 10:40:00,21.6152,24.3545,23.2,24.12,24.05,55.4286,0,0,61,1
2023-06-11 10:45:00,21.5803,24.35,23.2,24.12,24.075,55.5455,0,0,61,1
2023-06-11 10:50:00,21.5455,24.3495,23.1429,24.01,23.9667,55,0,0,61,1
2023-06-11 10:55:00,21.65,24.3489,23.3,24.1091,24,55.25,0,0,61,1
2023-06-11 11:00:00,21.6482,24.3484,23.2333,24.15,24.0667,55.5,0,0,61,1
2023-06-11 11:05:00,21.6464,24.3478,23.4,24.12,24.08,55.5,0,0,60,1
2023-06-11 11:10:00,21.6446,24.3473,23.14,24.1286,24.0143,55.5,0,0,60,1
2023-06-11 11:15:00,21.6429,24.3467,23.225,24.1143,23.9667,55.5,0,0,61,1
2023-06-11 11:20:00,21.644,24.3462,23.3,24.0714,23.9,55.5,0,0,61,1
2023-06-11 11:25:00,21.6452,24.3456,23.2,24.0714,23.92,55.5,0,0,61,1
2023-06-11 11:30:00,21.6464,24.3451,23.225,24.0429,23.8625,55.5,0,0,61,1
2023-06-11 11:35:00,21.6476,24.3445,23.225,23.7125,23.48,55.5,0,0,61,1
2023-06-11 11:40:00,21.6488,24.344,23.1857,23.1625,22.6375,55.5,0,0,61,1
2023-06-11 11:45:00,21.65,24.3434,23.2,22.5833,21.7182,55.5,0,0,61,1
2023-06-11 11:50:00,21.7,24.3429,23.2167,22.125,21.05,55.5,0,0,61,1
2023-06-11 11:55:00,21.6,24.3107,23,21.8625,20.54,55.5,0,0,60,1
2023-06-11 12:00:00,21.5333,24.2786,22.9333,21.5429,20,55.5192,0,0,61,1
2023-06-11 12:05:00,21.4722,24.2464,23.0333,21.4333,19.8833,55.5385,0,0,61,1
2023-06-11 12:10:00,21.4111,24.2143,22.8429,21.0833,19.6111,55.5,0,0,61,1
2023-06-11 12:15:00,21.35,24.1821,22.8125,21.02,19.3333,55.8571,0,0,60,1
2023-06-11 12:20:00,21.3333,24.15,22.7636,21.2667,19.35,55.5,0,0,60,1
2023-06-11 12:25:00,21.3167,24.1333,22.86,21.1167,19.4714,55.5,0,0,60,1
2023-06-11 12:30:00,21.3,24,22.9,21.1,19.4125,55.5,0,0,60,1
2023-06-11 12:35:00,21.35,24.05,22.875,21.2,19.51,55.5,0,0,60,1
2023-06-11 13:50:00,21.55,23.8444,22.8556,21.3375,19.7,55.5,0,0,61,1
2023-06-11 15:30:00,21.4,23.65,22.725,21.5,20.1,55.5,0,0,61,1
2023-06-11 15:35:00,21.35,23.65,22.6333,21.55,20.0667,55.5,0,0,61,1
2023-06-11 15:40:00,21.3429,23.6444,22.7333,21.6,20.1444,55.5,0,0,61,1
2023-06-11 15:45:00,21.3357,23.6571,22.6833,21.3667,19.98,55.5,0,0,61,1
2023-06-11 15:50:00,21.3286,23.6554,22.6444,21.18,19.5,55.5,0,0,61,1
2023-06-11 15:55:00,21.3214,23.6536,22.7333,21.075,19.4571,55.5,0,0,61,1
2023-06-11 16:00:00,21.3143,23.6518,22.6833,20.9444,19.175,55.5,0,0,61,1
2023-06-11 16:05:00,21.3071,23.65,22.7,20.82,19,55.5,0,0,61,1
2023-06-11 16:10:00,21.3,23.6455,22.4714,20.5429,18.74,55.5,0,0,61,1
2023-06-11 16:15:00,21.14,23.65,22.4273,20.5286,18.6,55.5,0,0,61,1
2023-06-11 16:20:00,21.09,23.65,22.3714,20.375,18.55,55.5,0,0,61,1
2023-06-11 16:25:00,21.04,23.65,22.4,20.3143,18.48,55.5,0,0,61,1
2023-06-11 16:30:00,21,23.65,22.4667,20.3,18.3375,55.5,0,0,61,1
2023-06-11 16:35:00,20.96,23.65,22.4667,20.2667,18.425,55.5,0,0,61,1
2023-06-11 16:40:00,20.92,23.65,22.4667,20.7667,18.8,55.5,0,0,60,1
2023-06-11 16:45:00,20.88,23.65,22.225,20.9667,19.5,54.5,0,0,60,1
2023-06-11 16:50:00,20.84,23.65,22.2714,20.95,19.45,54.5449,0,0,60,1
2023-06-11 16:55:00,20.8114,23.65,22.2,20.7625,19.45,54.5897,0,0,60,1
2023-06-11 17:00:00,20.7829,23.6571,22.2,21,19.4667,54.6346,0,0,60,1
2023-06-11 17:05:00,20.7543,23.65,22.2333,20.9833,19.4,54.6795,0,0,60,1
2023-06-11 17:10:00,20.7257,23.6462,22.2333,20.9667,19.425,54.7244,0,0,60,1
2023-06-11 17:15:00,20.6971,23.65,22.2,20.975,19.34,54.7692,0,0,60,1
2023-06-11 17:20:00,20.6686,23.65,22.2,21,19.4429,54.5714,0,0,60,1
2023-06-11 17:25:00,20.64,23.65,22.2,20.825,19.3429,54.5476,0,0,60,1
2023-06-11 17:30:00,20.6044,23.65,22.06,20.8333,19.35,54.5238,0,0,60,1
2023-06-11 17:35:00,20.5689,23.65,22.04,20.85,19.3556,54.5,0,0,60,1
2023-06-11 17:40:00,20.5333,23.65,21.92,21,19.375,54.5,0,0,60,1
2023-06-11 17:45:00,20.4667,23.65,21.9667,21.0333,19.4625,54.5,0,0,60,1
2023-06-11 17:50:00,20.4,23.7,21.85,20.8,19.4833,54.5,0,0,60,1
2023-06-11 17:55:00,20.3333,23.67,21.85,20.7167,19.4,54.5,0,0,60,1
2023-06-11 18:00:00,20.3452,23.64,21.8,20.6,19.2333,54.4815,0,0,60,1
2023-06-11 18:05:00,20.3571,23.6175,22.02,20.6,18.95,54.463,0,0,60,1
2023-06-11 18:10:00,20.34,23.595,21.7,20.325,18.78,54.4444,0,0,60,1
2023-06-11 18:15:00,20.26,23.5725,21.7444,20.2556,18.6167,54.5556,0,0,60,1
2023-06-11 18:20:00,20.18,23.55,21.7333,20.0923,18.44,54.4444,0,0,60,1
2023-06-11 18:25:00,20.1,23.5417,21.7333,19.8846,18.26,54.3333,0,0,60,1
2023-06-11 18:30:00,20.0333,23.5333,21.45,19.85,18.1167,54.6667,0,0,60,1
2023-06-11 18:35:00,19.9967,23.55,21.575,19.7556,18.1375,54.6389,0,0,60,1
2023-06-11 18:40:00,19.96,23.4464,21.575,19.7,18.1333,54.6111,0,0,60,1
2023-06-11 18:45:00,19.9233,23.3429,21.32,19.67,17.9,54.5833,0,0,61,1
2023-06-11 18:50:00,19.8867,23.3226,21.2,19.4375,17.8429,54.5556,0,0,60,1
2023-06-11 18:55:00,19.85,23.3023,21.2364,19.8,17.9154,54.5278,0,0,60,1
2023-06-11 19:00:00,19.8333,23.282,21.2,20.0667,18.62,54.5,0,0,60,1
2023-06-11 19:05:00,19.7167,23.2617,21.0333,20.2,18.85,54.5,0,0,60,1
2023-06-11 19:10:00,19.6,23.2414,21.06,20.1222,18.89,54.5,0,0,60,1
2023-06-11 19:15:00,19.575,23.2211,21.1,20.02,18.875,54.75,0,0,60,1
2023-06-11 19:20:00,19.55,23.2009,21.125,20.1167,18.8231,55,0,0,60,1
2023-06-11 19:25:00,19.5,23.1806,21.1,20.02,18.75,55.25,0,0,60,1
2023-06-11 19:30:00,19.3333,23.1603,20.8167,20.04,18.85,55.5,0,0,60,1
2023-06-11 19:35:00,19.2833,23.14,20.875,19.9429,18.58,55.1111,0,0,60,1
2023-06-11 19:40:00,19.2333,23.15,20.7667,20.0143,18.8,54.5714,0,0,60,1
2023-06-11 19:45:00,19.1833,23.0964,20.7667,19.9286,18.775,54.7571,0,0,61,1
2023-06-11 19:50:00,19.1333,23.0429,20.7667,19.8667,18.74,54.9429,0,0,61,1
2023-06-11 19:55:00,19.15,23.0514,20.5286,19.7714,18.64,55.1286,0,0,61,1
2023-06-11 20:00:00,19,23.06,20.6,19.8,18.6167,55.3143,0,0,61,1
2023-06-11 20:05:00,18.9167,23.05,20.3111,19.6625,18.4571,55.5,0,0,61,1
2023-06-11 20:10:00,18.8333,23.025,20.4,19.5778,18.1333,55.5,0,0,61,1
2023-06-11 20:15:00,18.85,23,20.225,19.3583,18.0714,55.5,0,0,61,1
2023-06-11 20:20:00,18.775,22.985,20.32,19.2909,17.9857,55.5,0,0,61,1
2023-06-11 20:25:00,18.7,22.97,20,19.2357,18.125,55.5,0,0,61,1
2023-06-11 20:30:00,18.625,22.955,20.05,19.2222,18.11,55.5,0,0,61,1
2023-06-11 20:35:00,18.55,22.94,19.8182,19.36,18.16,55.5,0,0,61,1
2023-06-11 20:40:00,18.5,22.925,20.0167,19.4182,18.3,55.5,0,0,61,1
2023-06-11 20:45:00,18.4167,22.91,19.7,19.3714,18.6,55.5,0,0,61,1
2023-06-11 20:50:00,18.3333,22.895,19.8833,19.58,18.8,55.5,0,0,61,1
2023-06-11 20:55:00,18.2167,22.88,19.8333,19.8167,19.1,55.5,0,0,61,1
2023-06-11 21:00:00,18.1,22.865,19.575,19.92,19.45,55.5,0,0,61,1
2023-06-11 21:05:00,18,22.85,19.49,19.9636,19.4222,55.5714,0,0,61,1
2023-06-11 21:10:00,17.96,22.8444,19.4625,20.1,19.725,55.6429,0,0,61,1
2023-06-11 21:15:00,17.92,22.85,19.54,20.3375,19.9667,55.7143,0,0,61,1
2023-06-11 21:20:00,17.88,22.8524,19.5667,20.425,20.05,55.7857,0,0,61,1
2023-06-11 21:25:00,17.84,22.8548,19.3,20.55,20.2167,55.8571,0,0,61,1
2023-06-11 21:30:00,17.8,22.8571,19.3571,20.3875,20.15,55.9286,0,0,61,1
2023-06-11 21:35:00,17.7333,22.8595,19.46,20.5,20.3667,56,0,0,61,1
2023-06-11 21:40:00,17.6667,22.8619,19.1625,20.4167,20.25,55,0,0,61,1
2023-06-11 21:45:00,17.6,22.8643,19.2167,20.5727,20.35,55.3333,0,0,61,1
2023-06-11 21:50:00,17.55,22.8667,19.2333,20.66,20.2667,55.6667,0,0,61,1
2023-06-11 21:55:00,17.5,22.8556,19.0875,20.83,20.35,56,0,0,61,1
2023-06-11 22:00:00,17.42,22.8444,19.0667,21,20.325,55,0,0,61,1
2023-06-11 22:05:00,17.34,22.8333,18.8,20.9143,20.1111,55.25,0,0,61,1
2023-06-11 22:10:00,17.292,22.7417,18.8375,20.8778,20.1,55.5,0,0,61,1
2023-06-11 22:15:00,17.244,22.65,18.9,20.9,20.05,55.5,0,0,61,1
2023-06-11 22:20:00,17.196,22.6,18.625,20.95,20.0125,55.5,0,0,61,1
2023-06-11 22:25:00,17.148,22.575,18.6875,21,19.975,55.5,0,0,61,1
2023-06-11 22:30:00,17.1,22.55,18.7714,21.075,20,55.6667,0,0,61,1
2023-06-11 22:35:00,17.0667,22.5429,18.7167,21,19.85,55.3333,0,0,61,1
2023-06-11 22:40:00,17.0333,22.5143,18.625,21.075,19.85,55.4167,0,0,61,1
2023-06-11 22:45:00,17.0019,22.4857,18.55,21.15,19.8143,55.5,0,0,61,1
2023-06-11 22:50:00,16.9704,22.4571,18.5667,20.54,19.775,55.5,0,0,61,1
2023-06-11 22:55:00,16.9389,22.4286,18.5286,20.075,19.825,55.5,0,0,61,1
2023-06-11 23:00:00,16.9074,22.4,18.6,19.9429,19.85,55.5,0,0,61,1
2023-06-11 23:05:00,16.8759,22.3714,18.34,19.88,19.6667,55.5,0,0,61,1
2023-06-11 23:10:00,16.8444,22.3429,18.17,19.7714,19.6333,55.5,0,0,61,1
2023-06-11 23:15:00,16.8156,22.3253,18.3,19.8286,19.7143,55.5,0,0,61,1
2023-06-11 23:20:00,16.7867,22.3078,18.4143,19.8,19.6286,55.5,0,0,61,1
2023-06-11 23:25:00,16.7578,22.2903,18.4,19.6429,19.525,55.5,0,0,61,1
2023-06-11 23:30:00,16.7289,22.2727,18.0692,19.6,19.55,55.5,0,0,61,1
2023-06-11 23:35:00,16.7,22.2552,18.0692,19.625,19.5167,55.5,0,0,61,1
2023-06-11 23:40:00,16.62,22.2377,18.1,19.7,19.5,55.5,0,0,61,1
2023-06-11 23:45:00,16.54,22.2201,18.2333,19.6333,19.4,55.5,0,0,61,1
2023-06-11 23:50:00,16.55,22.2026,18.22,19.5667,19.3333,55.5,0,0,61,1
2023-06-11 23:55:00,16.5067,22.1851,18.2,19.4714,19.35,55.5714,0,0,61,1
2023-06-12 00:00:00,16.4633,22.1675,18.2,19.5167,19.375,55.4,0,0,61,1
2023-06-12 00:05:00,16.42,22.15,18.0167,19.35,19.3,55.5,0,0,61,1
2023-06-12 00:10:00,16.3767,22.15,18.0167,19.4,19.1667,55.5,0,0,61,1
2023-06-12 00:15:00,16.3333,22.1,17.925,19.23,19.1625,55.5,0,0,61,1
2023-06-12 00:20:00,16.3067,22.0722,17.96,19.2333,19.225,55.5,0,0,61,1
2023-06-12 00:25:00,16.28,22.0444,17.875,19.2556,19.26,55.5,0,0,61,1
2023-06-12 00:30:00,16.2533,22.0222,17.8286,19.2273,19.1667,55.5,0,0,61,1
2023-06-12 00:35:00,16.2267,22,17.5917,19.16,19.05,55.5,0,0,61,1
2023-06-12 00:40:00,16.2,21.9778,17.7833,19.1889,19.1,55.5,0,0,61,1
2023-06-12 00:45:00,16.17,21.9556,17.85,19.175,19.2,55.5,0,0,61,1
2023-06-12 00:50:00,16.14,21.9333,17.85,19.2833,19.1,55.5,0,0,61,1
2023-06-12 00:55:00,16.11,21.9111,17.78,19.05,18.975,55.5,0,0,61,1
2023-06-12 01:00:00,16.08,21.8889,17.78,19.0625,19.1,55.5,0,0,61,1
2023-06-12 01:05:00,16.05,21.8667,17.75,18.9667,18.85,55.5,0,0,61,1
2023-06-12 01:10:00,16.0455,21.8444,17.6833,19.02,18.92,55.5,0,0,61,1
2023-06-12 01:15:00,16.0266,21.85,17.6833,18.92,18.8,55.5,0,0,61,1
2023-06-12 01:20:00,16.0077,21.85,17.7167,19.05,18.83,55.5,0,0,61,1
2023-06-12 01:25:00,15.9888,21.8204,17.75,18.95,18.78,55.5,0,0,61,1
2023-06-12 01:30:00,15.9699,21.7908,17.5,18.8333,18.75,55.5238,0,0,61,1
2023-06-12 01:35:00,15.951,21.7612,17.3333,18.8571,18.825,55.5476,0,0,61,1
2023-06-12 01:40:00,15.9322,21.7316,17.4143,18.85,18.725,55.5714,0,0,61,1
2023-06-12 01:45:00,15.9133,21.702,17.2667,18.94,18.85,55.4286,0,0,61,1
2023-06-12 01:50:00,15.8944,21.6724,17.3083,18.86,18.85,55.4524,0,0,61,1
2023-06-12 01:55:00,15.8755,21.6429,17.325,18.92,18.75,55.4762,0,3,61,1
2023-06-12 02:00:00,15.8566,21.6243,17.375,18.825,18.6417,55.5,0,5,61,1
2023-06-12 02:05:00,15.8378,21.6057,17.4,18.7143,18.5333,55.5,0,8,61,1
2023-06-12 02:10:00,15.8189,21.5871,17.2,18.7333,18.7167,55.5,0,11,61,1
2023-06-12 02:15:00,15.8,21.5686,17.3,18.7182,18.64,55,0,15,61,1
2023-06-12 02:20:00,15.65,21.55,18.4273,19.9125,19.43,54.5,0,20,61,1
2023-06-12 02:25:00,15.5,21.6,18.4889,20.3667,20.15,54.5,0,22,61,1
2023-06-12 02:30:00,15.55,21.65,18.5,20.5083,20.2875,54.5,0,22,61,1
2023-06-12 02:35:00,15.4667,21.6556,18.4357,20.65,20.425,54.5,0,22,61,1
2023-06-12 02:40:00,15.3833,21.65,18.3778,20.65,20.4,54.5,0,22,61,1
2023-06-12 02:45:00,15.3,21.65,18.35,20.35,20.35,54.5,0,20,61,1
2023-06-12 02:50:00,15.25,21.65,18.3556,20.4143,20.45,54.5,0,20,61,1
2023-06-12 02:55:00,15.2,21.65,18.3444,20.36,20.4,54.5,0,20,61,1
2023-06-12 03:00:00,15.15,21.65,18.32,20.3714,20.35,54.5,0,19,61,1
2023-06-12 03:05:00,15.1,21.6467,18.35,20.3625,20.3,54.5,0,19,61,1
2023-06-12 03:10:00,15.05,21.6545,18.35,20.4,20.4,54.5,0,19,61,1
2023-06-12 03:15:00,15.05,21.65,18.3556,20.55,20.42,54.5,0,19,61,1
2023-06-12 03:20:00,15.05,21.65,18.35,20.375,20.45,54.5,0,18,61,1
2023-06-12 03:25:00,15.05,21.65,18.3444,20.475,20.4,54.5,0,17,61,1
2023-06-12 03:30:00,15.05,21.65,18.35,20.4125,20.4,54.5,0,17,61,1
2023-06-12 03:35:00,15.05,21.65,18.35,20.4143,20.4,54.5,0,17,61,1
2023-06-12 03:40:00,15.05,21.6429,18.35,20.3556,20.425,54.5,0,17,61,1
2023-06-12 04:55:00,15.8208,21.54,17.6333,19.6091,19.6,27.9545,0,12,61,1
2023-06-12 05:00:00,16.075,21.65,17.8125,19.0429,18.9857,21.3182,0,0,46,1
2023-06-12 05:05:00,16.35,21.6,17.7625,19.24,19.1125,48.6429,0,0,62,1
2023-06-12 05:10:00,16.35,21.5429,17.85,19.0667,18.9556,51.9881,0,1,62,1
2023-06-12 05:15:00,16.4042,21.5444,18.125,19.0909,19,55.3333,0,3,61,1
2023-06-12 05:20:00,16.4583,21.546,18.14,19.35,19.1455,55.5,0,5,61,1
2023-06-12 05:25:00,16.5125,21.5476,18.1167,19.2667,19.1333,55.5455,0,8,61,1
2023-06-12 05:30:00,16.5667,21.5492,18.15,19.45,19.2,55,0,12,61,1
2023-06-12 05:35:00,16.6556,21.5508,18.4385,19.8625,19.5,54.75,0,15,61,1
2023-06-12 05:40:00,16.7444,21.5524,19.35,20.7333,20.325,54.5,0,18,61,1
2023-06-12 05:45:00,16.8333,21.554,19.3667,21.0833,20.9,54.25,0,19,61,1
2023-06-12 05:50:00,16.8667,21.5556,19.5,21.16,21.05,54,0,19,61,1
2023-06-12 05:55:00,16.9833,21.5571,19.52,21.3333,21.1125,54.6,0,18,61,1
2023-06-12 06:00:00,17.1,21.5881,19.7111,21.2,21.15,54.5,0,16,61,1
2023-06-12 06:05:00,17.1833,21.619,19.6889,21.4,21.425,54.5,0,13,61,1
2023-06-12 06:10:00,17.2667,21.65,19.4111,21.35,20.5,55.5,0,10,61,1
2023-06-12 06:15:00,17.35,21.65,19.1,21.35,20.1375,54.5,0,7,61,1
2023-06-12 06:20:00,17.475,21.65,19.1,21.35,20.275,54.6667,0,4,61,1
2023-06-12 06:25:00,17.6,21.66,19.2833,21.35,20.1667,54.8333,0,2,61,1
2023-06-12 06:30:00,17.9,21.7093,19.1889,21.3286,20.4333,55,0,0,61,1
2023-06-12 06:35:00,18,21.7586,19.4364,21.45,20.6,55.1667,0,0,61,1
2023-06-12 06:40:00,18.1,21.8079,19.6091,21.4,20.75,55.3333,0,0,61,1
2023-06-12 06:45:00,18.3667,21.8571,19.9,21.35,20.9,55.5,0,0,61,1
2023-06-12 06:50:00,18.4833,21.9786,19.9,21.35,21.1,55.5,0,0,61,1
2023-06-12 06:55:00,18.6,22.1,20.0667,21.3889,21.1571,55.5,0,0,61,1
2023-06-12 07:00:00,18.75,22.16,20.18,21.35,21.1667,55.5,0,0,61,1
2023-06-12 07:05:00,18.9,22.24,20.3,21.35,21.3667,55.6667,0,0,61,1
2023-06-12 07:10:00,18.85,22.32,20.3364,21.65,21.475,55.3333,0,0,61,1
2023-06-12 07:15:00,19.1,22.4,20.7667,21.7,21.71,55.3175,0,0,61,1
2023-06-12 07:20:00,19.25,22.5,20.84,21.59,21.94,55.3016,0,0,61,1
2023-06-12 07:25:00,19.4,22.6,21,21.5889,21.9,55.2857,0,0,61,1
2023-06-12 07:30:00,19.6,22.7,21.12,21.7143,22.12,55.5,0,0,61,1
2023-06-12 07:35:00,19.58,22.78,21.05,21.6667,22.15,55.5,0,0,61,1
2023-06-12 07:40:00,19.6756,22.86,21.0429,21.95,22.275,55.5,0,0,61,1
2023-06-12 07:45:00,19.7711,22.9117,20.9909,21.935,22.4,56,0,0,61,1
2023-06-12 07:50:00,19.8667,22.9633,21.2333,21.92,22.42,55.4444,0,0,61,1
2023-06-12 07:55:00,19.9611,23.015,21.4,21.8923,22.475,55.4556,0,0,61,1
2023-06-12 08:00:00,20.0556,23.0667,21.625,21.94,22.6,55.4667,0,0,61,1
2023-06-12 08:05:00,20.15,23.1667,21.7333,22.02,22.74,55.4778,0,0,61,1
2023-06-12 08:10:00,20.2583,23.2311,21.825,22.1,22.825,55.4889,0,0,61,1
2023-06-12 08:15:00,20.3667,23.2956,21.8143,22.0333,22.9,55.5,0,0,61,1
2023-06-12 08:20:00,20.4333,23.36,21.8333,22.2333,22.95,55.5,0,0,61,1
2023-06-12 08:25:00,20.5,23.4633,22.0143,22.1917,23.1333,55.5,0,0,61,1
2023-06-12 08:30:00,20.5667,23.5667,22.14,22.15,23.1,55.5,0,0,61,1
2023-06-12 08:35:00,20.5583,23.6167,22.0667,22.275,23.05,55.5556,0,0,61,1
2023-06-12 08:40:00,20.55,23.6667,22,22.4,23.075,55.5,0,0,61,1
2023-06-12 08:45:00,20.55,23.7167,22.1,22.45,23.1667,55.4286,0,0,61,1
2023-06-12 08:50:00,20.6083,23.7667,22.2333,22.5,23.14,55.5,0,0,60,1
2023-06-12 08:55:00,20.6667,23.8167,22.2333,22.45,23.1333,55.5,0,0,61,1
2023-06-12 09:00:00,20.7067,23.8667,22.3,22.4,23.22,55.5,0,0,61,1
2023-06-12 09:05:00,20.7467,23.9143,22.15,22.42,23.225,55.5,0,0,61,1
2023-06-12 09:10:00,20.7867,23.9619,22.3,22.3667,23.1857,55.5,0,0,61,1
2023-06-12 09:15:00,20.8267,24.0095,22.55,22.65,23.4,55.5,0,0,61,1
2023-06-12 09:20:00,20.8667,24.0571,22.4077,22.6,23.3833,55.5714,0,0,61,1
2023-06-12 09:25:00,21.1,24.1086,22.5727,22.7,23.65,55,0,0,61,1
2023-06-12 09:30:00,21.2,24.16,22.7875,22.55,23.9,55.5,0,0,61,1
2023-06-12 09:35:00,21.3667,24.1929,22.9,22.45,23.7222,55.5,0,0,61,1
2023-06-12 09:40:00,21.4667,24.2257,23.2,23.32,23.5714,55.5,0,0,61,1
2023-06-12 09:45:00,21.5667,24.2586,23.1182,23.9625,23.7636,55.5,0,0,61,1
2023-06-12 09:50:00,21.6667,24.2914,23.4,24.3333,24.075,55.5,0,0,61,1
2023-06-12 09:55:00,21.8667,24.3243,23.5667,24.2333,24.1429,55.5,0,0,61,1
2023-06-12 10:00:00,21.85,24.3571,23.46,24.3111,24.2111,55.5,0,0,61,1
2023-06-12 10:05:00,21.8333,24.3968,23.3,24.15,24.1571,55.5,0,0,61,1
2023-06-12 10:10:00,21.9,24.4365,23.3571,24.1167,24.2,55.5,0,0,61,1
2023-06-12 10:15:00,22.025,24.4762,23.45,24.5,24.1667,55.5,0,0,61,1
2023-06-12 10:20:00,22.15,24.5159,23.85,24.5778,24.5,55.5,0,0,61,1
2023-06-12 10:25:00,22.2167,24.5556,23.9,24.6286,24.5333,55.6667,0,0,61,1
2023-06-12 10:30:00,22.2833,24.6063,23.7333,24.6,24.4143,55.4,0,0,60,1
2023-06-12 10:35:00,22.35,24.6571,23.8,24.6333,24.3833,55.6667,0,0,61,1
2023-06-12 10:40:00,22.35,24.6563,23.7333,24.46,24.3429,55,0,0,61,1
2023-06-12 10:45:00,22.35,24.6556,23.68,24.4125,24.3167,55.5,0,0,61,1
2023-06-12 10:50:00,22.35,24.6548,23.85,24.5,24.2,55.5,0,0,61,1
2023-06-12 10:55:00,22.4,24.654,24.2667,24.25,23.8167,55.5,0,0,61,1
2023-06-12 11:00:00,22.65,24.6532,24.32,23.6909,22.6571,55.5,0,0,61,1
2023-06-12 11:05:00,22.9,24.6524,24.4167,23.2714,21.9889,55.5,0,0,61,1
2023-06-12 11:10:00,23.1,24.6516,24.7,23.1571,21.7667,55.6667,0,0,61,1
2023-06-12 11:15:00,23.15,24.6508,24.6667,22.96,21.5571,55.8333,0,0,61,1
2023-06-12 11:20:00,23.1667,24.65,24.7333,23.08,21.5,56,0,0,61,1
2023-06-12 11:25:00,23.1,24.6,24.4375,22.7571,21.1667,56.2,0,0,61,1
2023-06-12 11:30:00,23.1667,24.55,24.5667,22.64,20.92,56,0,0,61,1
2023-06-12 11:35:00,23.2667,24.5,24.65,22.7857,20.9857,55.4286,0,0,61,1
2023-06-12 11:40:00,23.3667,24.4833,24.76,22.6455,20.9,55.4643,0,0,61,1
2023-06-12 11:45:00,23.6,24.4667,25.1,22.7667,20.9167,55.5,0,0,61,1
2023-06-12 11:50:00,23.6667,24.45,25.1571,22.85,21.08,55.5385,0,0,61,1
2023-06-12 11:55:00,23.7633,24.4333,25.15,22.975,21.1,55.4444,0,0,61,1
2023-06-12 12:00:00,23.86,24.4167,25.1477,22.9417,21.04,56.3333,0,0,61,1
2023-06-12 12:05:00,23.8462,24.4,25.1455,22.9333,21,55.4,0,0,61,1
2023-06-12 12:10:00,23.8564,24.3833,25.15,22.92,20.9091,55.5,0,0,61,1
2023-06-12 12:15:00,23.8667,24.3667,25.16,22.8667,21.0333,55.5,0,0,61,1
2023-06-12 12:20:00,23.84,24.35,25.1333,22.85,21.05,55.5455,0,0,61,1
2023-06-12 12:25:00,23.745,24.3462,25.0667,22.85,21.0083,55.3333,0,0,61,1
2023-06-12 12:30:00,23.65,24.35,24.8667,22.7857,20.9667,55.5,0,0,61,1
2023-06-12 15:45:00,23.85,24.15,25.15,22.1778,20,55.4,0,0,61,1
2023-06-12 15:50:00,23.8417,24.14,25.075,22.6167,20.5333,55.5556,0,0,61,1
2023-06-12 15:55:00,23.8333,24.15,25,22.6429,20.6367,55.5,0,0,61,1
2023-06-12 16:00:00,23.7667,24.15,24.9667,22.71,20.74,55.5,0,0,61,1
2023-06-12 16:05:00,23.7,24.1571,24.8762,22.7,20.7667,56,0,0,61,1
2023-06-12 16:10:00,23.6333,24.1769,24.7857,22.75,20.95,55.4,0,0,61,1
2023-06-12 16:15:00,23.6167,24.1966,24.8,22.65,20.65,55.5,0,0,61,1
2023-06-12 16:20:00,23.6,24.2164,24.9,22.6667,20.95,55.5,0,0,60,1
2023-06-12 16:25:00,23.5833,24.2361,25,23,21.15,55.5,0,0,60,1
2023-06-12 16:30:00,23.5667,24.2558,24.7,22.875,21.15,55.5,0,0,60,1
2023-06-12 16:35:00,23.55,24.2756,24.8,23,21.2,55.5,0,0,60,1
2023-06-12 16:40:00,23.5429,24.2953,24.9,22.95,20.85,55.5,0,0,60,1
2023-06-12 16:45:00,23.5667,24.3151,25,22.9,21.0333,55,0,0,60,1
2023-06-12 16:50:00,23.5429,24.3348,24.8429,22.85,21.1,54.5,0,0,60,1
2023-06-12 16:55:00,23.55,24.3545,24.82,22.9,21.225,54.5,0,0,60,1
2023-06-12 17:00:00,23.5667,24.3521,25,22.8571,21.06,54.5,0,0,60,1
2023-06-12 17:05:00,23.5333,24.3497,24.86,22.9333,21.04,54.5,0,0,60,1
2023-06-12 17:10:00,23.4167,24.3473,24.6857,22.6333,21.025,54.5,0,0,60,1
2023-06-12 17:15:00,23.3,24.3448,24.575,22.675,21.2,54.5,0,0,60,1
2023-06-12 17:20:00,23.2,24.3424,24.5083,22.65,21.0778,54.5,0,0,60,1
2023-06-12 17:25:00,23.1,24.34,24.4,22.5909,20.9556,54.5,0,0,60,1
2023-06-12 17:30:00,23.0333,24.3154,24.4,22.55,21,54.4,0,0,60,1
2023-06-12 17:35:00,22.9833,24.2907,24.3167,22.55,20.9,54.5455,0,0,60,1
2023-06-12 17:40:00,22.9333,24.2661,24.4,22.4417,20.85,54.8636,0,0,60,1
2023-06-12 17:45:00,22.8833,24.2414,24.1231,22.3333,20.62,55.1818,0,0,60,1
2023-06-12 17:50:00,22.8333,24.2168,24.1,22.0625,20.4,55.5,0,0,60,1
2023-06-12 17:55:00,22.6,24.1921,23.7667,21.875,20.1333,55.3571,0,0,60,1
2023-06-12 18:00:00,22.5,24.1675,23.625,21.5333,19.7333,55.2143,0,0,60,1
2023-06-12 18:05:00,22.34,24.1429,23.6,21.45,19.5833,55.0714,0,0,60,1
2023-06-12 18:10:00,22.22,24.1545,23.6,21.2091,19.4625,54.9286,0,0,60,1
2023-06-12 18:15:00,22.1,24.15,23.4333,21.14,19.1667,54.7857,0,0,60,1
2023-06-12 18:20:00,22,24.1429,23.4,21.1,19.1625,54.6429,0,0,60,1
2023-06-12 18:25:00,21.8,24.1571,23.25,20.95,19.06,54.5,0,0,60,1
2023-06-12 18:30:00,21.7,24.1429,23.2,20.8333,18.85,54.5,0,0,60,1
2023-06-12 18:35:00,21.6,24.1095,23.05,20.7,18.8667,54.4722,0,0,60,1
2023-06-12 18:40:00,21.5,24.0762,22.94,20.6,18.8333,54.4444,0,0,60,1
2023-06-12 18:45:00,21.4333,24.0429,22.875,20.7,18.94,54.4167,0,0,60,1
2023-06-12 18:50:00,21.3667,24.0024,22.7571,21.1571,19.575,54.3889,0,0,60,1
2023-06-12 18:55:00,21.3,23.9619,22.65,21.1889,19.7286,54.3611,0,0,60,1
2023-06-12 19:00:00,21.1,23.9214,22.725,21.1167,19.6,54.3333,0,0,60,1
2023-06-12 19:05:00,21,23.881,22.54,20.9222,19.4714,54.5455,0,0,60,1
2023-06-12 19:10:00,20.8,23.8405,22.2875,20.95,19.425,54.3636,0,0,60,1
2023-06-12 19:15:00,20.75,23.8,22.2,20.8,19.5,54.1818,0,0,60,1
2023-06-12 19:20:00,20.7,23.85,22.2,20.95,19.4,54,0,0,60,1
2023-06-12 19:25:00,20.65,23.7975,22.15,20.975,19.475,55,0,0,60,1
2023-06-12 19:30:00,20.6,23.745,22.3,20.9333,19.4571,54.9,0,0,60,1
2023-06-12 19:35:00,20.5,23.6925,21.8875,20.775,19.425,54.8,0,0,60,1
2023-06-12 19:40:00,20.4167,23.64,21.7667,20.65,19.34,54.5385,0,0,60,1
2023-06-12 19:45:00,20.3333,23.62,21.85,20.5286,19.1167,54.6987,0,0,60,1
2023-06-12 19:50:00,20.1,23.6,21.725,20.4429,19.08,54.859,0,0,60,1
2023-06-12 19:55:00,20.0333,23.58,21.4333,20.42,19.1125,55.0192,0,0,60,1
2023-06-12 20:00:00,19.9667,23.56,21.56,20.2833,18.85,55.1795,0,0,60,1
2023-06-12 20:05:00,19.9,23.54,21.38,19.9429,18.4,55.3397,0,0,60,1
2023-06-12 20:10:00,19.8333,23.4733,21.35,19.74,18.2167,55.5,0,0,61,1
2023-06-12 20:15:00,19.7333,23.4067,21.2,19.65,18.1,54.5,0,0,60,1
2023-06-12 20:20:00,19.6333,23.34,21,19.6,17.9333,54.5833,0,0,60,1
2023-06-12 20:25:00,19.5333,23.2883,21.075,19.525,17.8,54.6667,0,0,60,1
2023-06-12 20:30:00,19.4333,23.2367,20.8857,19.275,17.72,54.75,0,0,60,1
2023-06-12 20:35:00,19.3333,23.185,20.94,19.1833,17.6,54.8333,0,0,60,1
2023-06-12 20:40:00,19.2667,23.1333,20.94,19.1,17.65,54.9167,0,0,60,1
2023-06-12 20:45:00,19.2,23.0889,20.875,19.06,17.3,55,0,0,60,1
2023-06-12 20:50:00,19.1333,23.0444,20.66,19.3429,17.9333,55.0833,0,0,60,1
2023-06-12 20:55:00,19,23.0287,20.5,19.6167,18.3,55.1667,0,0,60,1
2023-06-12 21:00:00,18.9167,23.013,20.3,19.6,18.46,55.25,0,0,60,1
2023-06-12 21:05:00,18.8333,22.9973,20.36,19.62,18.4667,55.3333,0,0,60,1
2023-06-12 21:10:00,18.7889,22.9815,20.19,19.6333,18.475,55.4167,0,0,61,1
2023-06-12 21:15:00,18.7444,22.9658,20.3167,19.5571,18.45,55.5,0,0,61,1
2023-06-12 21:20:00,18.7,22.9501,20.1444,19.6571,18.65,55.5,0,0,61,1
2023-06-12 21:25:00,18.6444,22.9344,20.0286,19.58,18.54,55.5167,0,0,61,1
2023-06-12 21:30:00,18.5889,22.9186,20.0167,19.6429,18.7857,55.5333,0,0,61,1
2023-06-12 21:35:00,18.5333,22.9029,19.8875,19.7333,19,55.3333,0,0,61,1
2023-06-12 21:40:00,18.4333,22.8872,19.8857,19.8222,19.0556,55.5,0,0,61,1
2023-06-12 21:45:00,18.3333,22.8715,19.8375,20.07,19.3333,55.5,0,0,61,1
2023-06-12 21:50:00,18.2667,22.8557,19.85,20.1,19.6,55.5,0,0,61,1
2023-06-12 21:55:00,18.2,22.84,19.6,20.15,19.6571,55.5,0,0,61,1
2023-06-12 22:00:00,18.1167,22.8222,19.64,20.1429,19.8,55.5,0,0,61,1
2023-06-12 22:05:00,18.0333,22.8044,19.64,20.3,20.025,55.5,0,0,61,1
2023-06-12 22:10:00,17.9833,22.7867,19.525,20.5,20.0333,55.5,0,0,61,1
2023-06-12 22:15:00,17.9333,22.7689,19.5167,20.5286,20.1667,55.5,0,0,61,1
2023-06-12 22:20:00,17.8833,22.7511,19.4,20.49,20.29,55.55,0,0,61,1
2023-06-12 22:25:00,17.8333,22.7333,19.4,20.4167,20.2167,55.6,0,0,61,1
2023-06-12 22:30:00,17.7167,22.7156,19.3,20.4286,20.1429,55.3333,0,0,61,1
2023-06-12 22:35:00,17.6,22.6978,19.0444,20.3167,20.2778,55.4167,0,0,61,1
2023-06-12 22:40:00,17.575,22.68,19.25,20.575,20.375,55.5,0,0,61,1
2023-06-12 22:45:00,17.55,22.6622,19.25,20.6062,20.1333,55.5,0,0,61,1
2023-06-12 22:50:00,17.54,22.6444,19.0875,20.6375,20.25,55.5,0,0,61,1
