timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-06-12 22:55:00,17.4733,22.65,19.0286,20.75,20.08,55.5,0,0,61,1
2023-06-12 23:00:00,17.4067,22.65,19.0667,20.76,20.1,55.6,0,0,61,1
2023-06-12 23:05:00,17.34,22.65,18.8625,20.975,20.16,55.3333,0,0,61,1
2023-06-12 23:10:00,17.312,22.65,18.8571,20.85,20.0167,55.5,0,0,61,1
2023-06-12 23:15:00,17.284,22.65,18.9143,20.875,19.8667,55.5,0,0,61,1
2023-06-12 23:20:00,17.256,22.65,18.6273,20.95,19.9,55.5,0,0,61,1
2023-06-12 23:25:00,17.228,22.65,18.6,20.9167,20.04,55.5,0,0,61,1
2023-06-12 23:30:00,17.2,22.65,18.6556,20.8909,19.85,55.5,0,0,61,1
2023-06-12 23:35:00,17.1444,22.5917,18.7167,20.85,19.85,55.5,0,0,61,1
2023-06-12 23:40:00,17.0889,22.5333,18.75,20.8875,19.9,55.5,0,0,61,1
2023-06-12 23:45:00,17.0333,22.5011,18.5,20.925,19.66,55.5,0,0,61,1
2023-06-12 23:50:00,16.9857,22.4689,18.46,20.6958,19.65,55.5,0,0,61,1
2023-06-12 23:55:00,16.9381,22.4367,18.5571,20.4667,19.8,55.5,0,0,61,1
2023-06-13 00:00:00,16.8905,22.4044,18.3875,19.85,19.8714,55.5,0,0,61,1
2023-06-13 00:05:00,16.8429,22.3722,18.2583,19.8222,19.6909,55.5,0,0,61,1
2023-06-13 00:10:00,16.819,22.34,18.3778,19.71,19.6556,55.5,0,0,61,1
2023-06-13 01:20:00,16.85,22.14,18.5167,19.775,19.6143,55.6667,0,0,61,1
2023-06-13 01:25:00,16.8429,22.15,18.2308,19.6636,19.5333,55.3333,0,0,61,1
2023-06-13 01:30:00,16.8143,22.125,18.3667,19.6333,19.5667,55.5,0,0,61,1
2023-06-13 01:35:00,16.7857,22.1,18.3667,19.575,19.525,55.75,0,0,61,1
2023-06-13 01:40:00,16.7571,22.075,18.18,19.6333,19.5,56,0,0,61,1
2023-06-13 01:45:00,16.7286,22.05,18.1571,19.4714,19.4,55.4615,0,0,61,1
2023-06-13 01:50:00,16.7,22.04,18.2333,19.4778,19.45,55.5,0,0,61,1
2023-06-13 01:55:00,16.62,22.0083,18.26,19.4571,19.5,55.5,0,0,61,1
2023-06-13 02:00:00,16.54,21.9767,18.1333,19.42,19.4,55.5,0,0,61,1
2023-06-13 02:05:00,16.5114,21.945,18.12,19.35,19.15,55.6667,0,0,61,1
2023-06-13 02:10:00,16.4829,21.9133,17.9286,19.25,19.1667,55.5,0,0,61,1
2023-06-13 02:15:00,16.4543,21.8817,17.9857,19.21,19.1,55.4444,0,0,61,1
2023-06-13 02:20:00,16.4257,21.85,17.9143,19.2714,19.1833,55.5,0,0,61,1
2023-06-13 02:25:00,16.3971,21.8455,17.8,19.2333,19.1167,55.5,0,0,61,1
2023-06-13 02:30:00,16.3686,21.8283,18.02,19.22,19.05,55.6667,0,0,61,1
2023-06-13 02:35:00,16.34,21.8112,17.94,19.1875,19.15,55.4,0,0,61,1
2023-06-13 02:40:00,16.3417,21.7941,17.5833,19.0286,18.85,55.6,0,0,61,1
2023-06-13 02:45:00,16.3433,21.777,17.85,19.0333,18.9714,55.4615,0,0,61,1
2023-06-13 02:50:00,16.345,21.7598,17.5474,19.2,18.9333,55.5,0,0,61,1
2023-06-13 02:55:00,16.3467,21.7427,17.7875,19.14,18.85,55.5,0,0,61,1
2023-06-13 03:00:00,16.3483,21.7256,17.9,19.1,18.85,55.55,0,0,61,1
2023-06-13 03:05:00,16.35,21.7085,18.08,19.25,19.1,55.6,0,0,61,1
2023-06-13 03:10:00,16.3556,21.6914,17.92,19.22,19.05,55.4444,0,0,61,1
2023-06-13 03:15:00,16.3455,21.6742,17.92,19.08,19.1333,55.5,0,0,61,1
2023-06-13 03:20:00,16.35,21.6571,17.9167,19.15,19.1,55.5,0,0,61,1
2023-06-13 03:25:00,16.3571,21.64,17.96,19.1571,19.1,55.6,0,0,61,1
2023-06-13 03:30:00,16.35,21.65,17.96,19.1167,19.05,55.4286,0,1,61,1
2023-06-13 03:35:00,16.3722,21.625,18,19.1583,19.1,55.5238,0,3,61,1
2023-06-13 03:40:00,16.3944,21.6,18.06,19.2,19,55.619,0,4,61,1
2023-06-13 03:45:00,16.4167,21.575,18.125,19.25,19.1429,55.7143,0,6,61,1
2023-06-13 03:50:00,16.4389,21.55,18.125,19.2571,19.1167,55.8095,0,8,61,1
2023-06-13 03:55:00,16.4611,21.5455,18.225,19.1667,19.06,55.9048,0,10,61,1
2023-06-13 04:00:00,16.4833,21.55,18.15,19.45,19.1571,56,0,13,61,1
2023-06-13 04:05:00,16.5056,21.5667,18.52,19.86,19.55,55.4286,0,15,61,1
2023-06-13 04:10:00,16.5278,21.55,19.2143,20.65,20.3333,55.119,0,16,61,1
2023-06-13 04:15:00,16.55,21.6036,19.23,21.05,20.8667,54.8095,0,16,61,1
2023-06-13 04:20:00,16.55,21.6571,19.3556,21.05,20.9,54.5,0,14,61,1
2023-06-13 04:25:00,16.5556,21.6548,18.85,20.7583,20.78,55.0833,0,11,61,1
2023-06-13 04:30:00,16.6537,21.6524,18.3222,19.7889,20.1,55.6667,0,8,61,1
2023-06-13 04:35:00,16.7519,21.65,18.45,19.7333,19.6571,55,0,5,61,1
2023-06-13 04:40:00,16.85,21.6,18.4375,19.6875,19.56,55.5,0,3,61,1
2023-06-13 04:45:00,16.975,21.6062,18.4727,19.94,19.64,56,0,2,61,1
2023-06-13 04:50:00,17.1,21.6123,18.675,20.0889,19.725,55.4286,0,3,61,1
2023-06-13 04:55:00,17.25,21.6185,18.8833,20.2,20,55.4835,0,1,61,1
2023-06-13 05:00:00,17.4,21.6247,19.0167,20.22,20.025,55.5385,0,0,61,1
2023-06-13 05:05:00,17.5,21.6309,18.8154,20.5,20.1444,55.5,0,0,61,1
2023-06-13 05:10:00,17.6,21.637,19.05,20.5833,20.15,55,0,0,61,1
2023-06-13 05:15:00,17.6833,21.6432,19.1429,20.6429,20.25,55.1,0,0,61,1
2023-06-13 05:20:00,17.7667,21.6494,19.3833,20.625,20.5,55.2,0,0,61,1
2023-06-13 05:25:00,17.85,21.6556,19.35,20.7333,20.425,55.3,0,0,61,1
2023-06-13 05:30:00,17.975,21.65,19.4556,20.7722,20.6,55.4,0,0,61,1
2023-06-13 05:35:00,18.1,21.6857,19.625,20.8111,20.6,55.5,0,0,61,1
2023-06-13 05:40:00,18.2333,21.7214,19.7625,20.85,20.7333,55.5556,0,0,61,1
2023-06-13 05:45:00,18.3667,21.7571,19.9,20.8667,20.85,55.4286,0,0,61,1
2023-06-13 05:50:00,18.6,21.7929,20.12,21.0667,21.0833,55.6667,0,0,61,1
2023-06-13 05:55:00,18.725,21.8286,20.225,21.0333,21.22,55,0,0,61,1
2023-06-13 06:00:00,18.85,21.8643,20.5,21.05,21.42,55.1,0,0,61,1
2023-06-13 06:05:00,18.975,21.9,20.4,21.15,21.51,55.2,0,0,61,1
2023-06-13 06:10:00,19.1,21.9417,20.4125,21.2,21.6,55.3,0,0,61,1
2023-06-13 06:15:00,19.2,21.9833,20.8333,21.5333,21.78,55.4,0,0,61,1
2023-06-13 06:20:00,19.3,22.025,20.7667,21.35,21.8333,55.5,0,0,61,1
2023-06-13 06:25:00,19.4,22.0667,21,21.35,21.9667,55.5076,0,0,61,1
2023-06-13 06:30:00,19.6,22.1167,21.3,21.6,22.1,55.5152,0,0,61,1
2023-06-13 06:35:00,19.7,22.1667,21,21.65,22.2125,55.5227,0,0,61,1
2023-06-13 06:40:00,19.9,22.2444,21.18,21.6,22.4162,55.5303,0,0,61,1
2023-06-13 06:45:00,20.025,22.3222,21.4333,21.71,22.62,55.5379,0,0,61,1
2023-06-13 06:50:00,20.15,22.4,21.7333,21.72,22.7,55.5455,0,0,61,1
2023-06-13 06:55:00,20.3667,22.4533,21.64,21.65,22.85,55.4,0,0,61,1
2023-06-13 07:00:00,20.4667,22.5067,21.85,21.7875,22.9,55.4245,0,0,61,1
2023-06-13 07:05:00,20.5667,22.56,21.8571,21.925,23.1,55.449,0,0,61,1
2023-06-13 07:10:00,20.7,22.66,22.1,21.85,23.05,55.4735,0,0,61,1
2023-06-13 07:15:00,20.7833,22.78,22.2,22.025,23.2143,55.498,0,0,61,1
2023-06-13 07:20:00,20.8667,22.9,22.12,22.2,23.3667,55.5224,0,0,61,1
2023-06-13 07:25:00,20.9833,22.9667,22.3667,22.1167,23.45,55.5469,0,0,61,1
2023-06-13 07:30:00,21.1,23.0333,22.6,22.28,23.7,55.5714,0,0,61,1
2023-06-13 07:35:00,21.3,23.1,22.6556,22.2,23.7143,54.6667,0,0,61,1
2023-06-13 07:40:00,21.4333,23.2,22.82,22.2556,23.9333,54.8333,0,0,61,1
2023-06-13 07:45:00,21.5667,23.3,23.1,22.3028,24.075,55,0,0,61,1
2023-06-13 07:50:00,21.6667,23.4,23.1,22.35,24.06,55.1667,0,0,61,1
2023-06-13 07:55:00,21.7667,23.4833,23.1,22.39,24.3,55.3333,0,0,61,1
2023-06-13 08:00:00,21.8667,23.5667,23.1667,22.5667,24.3333,55.5,0,0,61,1
2023-06-13 08:05:00,21.9833,23.6111,23.3,22.5583,24.3571,55.5556,0,0,61,1
2023-06-13 08:10:00,22.1,23.6556,23.3143,22.55,24.4,55,0,0,61,1
2023-06-13 08:15:00,22.1667,23.7578,23.5,22.62,24.7,55.5,0,0,61,1
2023-06-13 08:20:00,22.2444,23.86,23.5,22.55,24.55,55.5455,0,0,61,1
2023-06-13 08:25:00,22.3222,23.85,23.5667,22.6667,24.74,55.4444,0,0,61,1
2023-06-13 08:30:00,22.4,23.9583,23.6,22.7667,24.9167,55.4722,0,0,60,1
2023-06-13 08:35:00,22.525,24.0667,23.775,22.75,24.96,55.5,0,0,61,1
2023-06-13 08:40:00,22.65,24.2,24.02,22.6333,25.0333,55.5,0,0,61,1
2023-06-13 08:45:00,22.775,24.25,24.2,22.7,25.1,55.5,0,0,61,1
2023-06-13 08:50:00,22.9,24.3,24.2667,24.5,24.23,55.5,0,0,61,1
2023-06-13 08:55:00,23,24.35,24.4667,25.1545,24.89,55.5,0,0,61,1
2023-06-13 09:00:00,23.1,24.4,24.52,25.2636,25.1143,55.5,0,0,61,1
2023-06-13 09:05:00,23.2,24.35,24.6667,25.5667,25.42,55.5,0,0,61,1
2023-06-13 09:10:00,23.28,24.42,24.6857,25.5444,25.4857,55.5,0,0,61,1
2023-06-13 09:15:00,23.36,24.49,24.7,25.7,25.4385,55.5,0,0,61,1
2023-06-13 09:20:00,23.4633,24.56,24.9,25.5714,25.5,55.8,0,0,61,1
2023-06-13 09:25:00,23.5667,24.61,25,25.6286,25.4714,56.1,0,0,61,1
2023-06-13 09:30:00,23.5933,24.66,25,25.5571,25.3875,56.4,0,0,61,1
2023-06-13 09:35:00,23.62,24.7089,25,25.725,25.55,55.6667,0,0,61,1
2023-06-13 09:40:00,23.6467,24.7578,25,25.625,25.3667,55.4,0,0,61,1
2023-06-13 09:45:00,23.6733,24.8067,25.0333,25.48,25.23,55.5,0,0,61,1
2023-06-13 09:50:00,23.7,24.8556,25.15,25.2,24.7,55.5833,0,0,61,1
2023-06-13 12:15:00,25.7833,25.05,27.1333,23.7,21.2,55.5,0,0,61,1
2023-06-13 12:20:00,25.8667,25.05,27.1,23.7,21.1667,55.5,0,0,61,1
2023-06-13 14:50:00,25.0556,24.85,26.15,23.8333,21.875,55.5,0,0,61,1
2023-06-13 14:55:00,25.063,24.85,26.1667,23.55,21.55,55.5,0,0,61,1
2023-06-13 15:00:00,25.0704,24.8,26.15,23.6,21.4,55.6667,0,0,61,1
2023-06-13 15:05:00,25.0778,24.8038,26.275,23.3333,21.1429,55.4286,0,0,61,1
2023-06-13 15:10:00,25.0852,24.8077,26.4,23.4125,21.14,55.5455,0,0,61,1
2023-06-13 15:15:00,25.0926,24.8115,26.3,23.15,20.8333,55.4286,0,0,61,1
2023-06-13 15:20:00,25.1,24.8154,26.3,23.4,20.925,55.4643,0,0,61,1
2023-06-13 15:25:00,25.0429,24.8192,26.2,23.3071,20.94,55.5,0,0,61,1
2023-06-13 15:30:00,25.0714,24.8231,26.4,23.2143,20.9,55.5714,0,0,61,1
2023-06-13 15:35:00,25.1,24.8269,26.5,23.4,20.94,55.4444,0,0,61,1
2023-06-13 15:40:00,25.1667,24.8308,26.6,23.4,20.85,55.5,0,0,61,1
2023-06-13 15:45:00,25.4,24.8346,26.55,23.9,21.5,55.5,0,0,61,1
2023-06-13 15:50:00,25.3,24.8385,26.5429,24.175,22.1,55.5,0,0,60,1
2023-06-13 15:55:00,25.2583,24.8423,26.4968,24.18,22.1667,55.5,0,0,60,1
2023-06-13 16:00:00,25.2167,24.8462,26.4508,24.1444,22.25,55.5,0,0,60,1
2023-06-13 16:05:00,25.175,24.85,26.4048,24.1,22.05,55.5,0,0,60,1
2023-06-13 16:10:00,25.1333,24.8556,26.3587,24.1286,22.05,55.5,0,0,60,1
2023-06-13 18:30:00,24.2333,24.6179,25.5,23.42,21.55,54.5,0,0,60,1
2023-06-13 18:35:00,24.2,24.5929,25.5,23.375,21.65,54.5,0,0,60,1
2023-06-13 18:40:00,24.1667,24.5679,25.48,23.3769,21.65,54.5,0,0,60,1
2023-06-13 18:45:00,24.1333,24.5429,25.38,23.375,21.65,54.5,0,0,60,1
2023-06-13 20:40:00,22.0333,24.03,23.3,21.2,19.425,54.5,0,0,60,1
2023-06-13 20:45:00,21.9333,24.01,23.16,21.2625,19.6,54.5,0,0,60,1
2023-06-13 20:50:00,21.8333,23.99,23.2,21.75,20.1667,54.5,0,0,60,1
2023-06-13 20:55:00,21.7333,23.97,23.2,21.65,20.1182,54.5,0,0,60,1
2023-06-13 21:00:00,21.6333,23.95,23.1,21.5833,20.05,54.5,0,0,60,1
2023-06-13 21:05:00,21.5333,23.93,22.9,21.55,20.05,54.5,0,0,60,1
2023-06-13 21:10:00,21.4417,23.91,22.6571,21.6,20.1,54.5,0,0,60,1
2023-06-13 21:15:00,21.35,23.89,22.7333,21.64,20.0667,54.5,0,0,60,1
2023-06-13 21:20:00,21.3,23.87,22.7333,21.44,20.1,54.5,0,0,60,1
2023-06-13 21:25:00,21.2,23.85,22.7,21.4167,19.95,54.5,0,0,60,1
2023-06-13 21:30:00,21.1,23.8,22.575,21.35,19.8571,54.5,0,0,60,1
2023-06-13 21:35:00,21,23.725,22.52,21.35,19.85,54.5,0,0,60,1
2023-06-13 21:40:00,20.9167,23.65,22.475,21.3,19.95,54.5,0,0,60,1
2023-06-13 21:45:00,20.8333,23.64,22.2857,21.3429,19.94,54.5,0,0,60,1
2023-06-13 21:50:00,20.775,23.65,22.2,21,19.55,54.5,0,0,60,1
2023-06-13 21:55:00,20.7167,23.65,22.2333,20.7444,19.1714,54.7,0,0,60,1
2023-06-13 22:00:00,20.6583,23.6133,22.04,20.6143,19.05,54.9,0,0,60,1
2023-06-13 22:05:00,20.6,23.5767,22.075,20.4667,18.8125,55.1,0,0,60,1
2023-06-13 22:10:00,20.5,23.54,22.05,20.3667,18.7167,55.3,0,0,60,1
2023-06-13 22:15:00,20.4167,23.5067,21.85,20.125,18.3333,55.5,0,0,60,1
2023-06-13 22:20:00,20.3333,23.4733,21.82,20.0625,18.4,55.5,0,0,60,1
2023-06-13 22:25:00,20.2667,23.44,21.7,19.9571,18.1667,55.375,0,0,60,1
2023-06-13 22:30:00,20.2,23.4067,21.7333,19.8167,18.14,55.25,0,0,60,1
2023-06-13 22:35:00,20.1333,23.3733,21.7,19.7,18.0875,55.125,0,0,60,1
2023-06-13 22:40:00,20.0333,23.34,21.44,19.6143,18.05,55,0,0,60,1
2023-06-13 22:45:00,19.975,23.2911,21.575,19.6714,18.125,54.875,0,0,60,1
2023-06-13 22:50:00,19.9167,23.2422,21.3,19.6714,18.05,54.75,0,0,60,1
2023-06-13 22:55:00,19.8583,23.1933,21.36,19.6182,18,54.625,0,0,60,1
2023-06-13 23:00:00,19.8,23.1444,21.34,19.7,18.2375,54.5,0,0,60,1
2023-06-13 23:05:00,19.7467,23.15,21.12,20.0857,18.6778,54.65,0,0,61,1
2023-06-13 23:10:00,19.6933,23.1167,21.0667,20.1667,18.9071,54.8,0,0,61,1
2023-06-13 23:15:00,19.64,23.0833,21.1,20.2143,18.85,54.95,0,0,60,1
2023-06-13 23:20:00,19.5914,23.05,21.1,20.2625,19.1,55.1,0,0,60,1
2023-06-13 23:25:00,19.5429,23.0444,21.1,20.3375,19.15,55.25,0,0,60,1
2023-06-14 02:00:00,18.565,22.8429,20.1167,21.85,21.2,55.5,0,0,61,1
2023-06-14 02:05:00,18.55,22.85,20.1167,21.9,21.2375,55.5,0,0,61,1
2023-06-14 02:10:00,18.5,22.85,19.8778,21.95,21.1571,56,0,0,61,1
2023-06-14 02:15:00,18.4476,22.8278,19.95,21.9,21.05,55.5,0,0,61,1
2023-06-14 02:20:00,18.3952,22.8056,19.95,21.85,20.9,55.5,0,0,61,1
2023-06-14 02:25:00,18.3429,22.7833,19.6667,21.9,20.98,55.5,0,0,61,1
2023-06-14 02:30:00,18.35,22.7611,19.675,21.9,21,55.4286,0,0,61,1
2023-06-14 02:35:00,18.325,22.7389,19.8,21.95,20.95,55.5,0,0,61,1
2023-06-14 02:40:00,18.3,22.7167,19.8167,21.925,20.85,55.5833,0,0,61,1
2023-06-14 02:45:00,18.275,22.6944,19.7667,21.9,20.9,55.6667,0,0,61,1
2023-06-14 02:50:00,18.25,22.6722,19.7667,21.7875,20.8429,55.4737,0,0,61,1
2023-06-14 02:55:00,18.225,22.65,19.7667,21.69,20.82,55.5556,0,0,61,1
2023-06-14 03:00:00,18.2,22.6429,19.8,21.76,20.8875,55.3333,0,0,61,1
2023-06-14 03:05:00,18.2188,22.65,19.85,21.7125,20.9,55.5,0,0,61,1
2023-06-14 03:10:00,18.2375,22.65,19.94,21.725,20.9,55.6667,0,0,61,1
2023-06-14 03:15:00,18.2563,22.65,19.7333,21.65,20.85,55.4444,0,0,61,1
2023-06-14 03:20:00,18.275,22.6409,19.95,21.65,20.85,55.6667,0,0,61,1
2023-06-14 03:25:00,18.2937,22.6318,19.7556,21.6625,20.85,55.4444,0,0,61,1
2023-06-14 03:30:00,18.3125,22.6227,19.6471,21.6667,20.9333,55.6667,0,0,61,1
2023-06-14 03:35:00,18.3313,22.6136,19.8125,21.6444,20.85,55.4615,0,0,61,1
2023-06-14 03:40:00,18.35,22.6045,20.06,21.6778,20.975,55.4808,0,0,61,1
2023-06-14 03:45:00,18.34,22.5955,20.0167,21.6833,21.05,55.5,0,0,61,1
2023-06-14 03:50:00,18.33,22.5864,20.0167,21.6333,21.12,55.5,0,0,61,1
2023-06-14 03:55:00,18.32,22.5773,20.06,21.6667,21.1,55.5,0,0,61,1
2023-06-14 04:00:00,18.31,22.5682,19.8143,21.7,20.95,55.5,0,0,61,1
2023-06-14 04:05:00,18.3,22.5591,19.5727,21.9,20.88,55.5333,0,0,61,1
2023-06-14 04:10:00,18.2,22.55,19.6333,21.65,20.7,55.4667,0,0,61,1
2023-06-14 04:15:00,18,22.5444,19.31,21.6333,20.6333,55.4778,0,0,61,1
2023-06-14 05:35:00,19.2,22.56,20.925,21.6556,21.8667,55.5,0,0,61,1
2023-06-14 05:40:00,19.5667,22.55,21.0889,22,22.3,55.5,0,0,61,1
2023-06-14 05:45:00,19.8667,22.605,21.4667,21.925,22.5333,55.5,0,0,61,1
2023-06-14 05:50:00,20.0083,22.66,21.44,21.9111,22.55,55.5,0,0,61,1
2023-06-14 05:55:00,20.15,22.7117,21.7,22.05,22.6333,55.5714,0,0,61,1
2023-06-14 06:00:00,20.4,22.7633,21.85,22.0778,22.85,55,0,0,61,1
2023-06-14 06:05:00,20.5667,22.815,22.1,22.15,23.0833,55.2857,0,0,61,1
2023-06-14 06:10:00,20.8,22.8667,22.3,22.45,23.4,55.5714,0,0,61,1
2023-06-14 06:15:00,20.975,22.9167,22.44,22.35,23.5833,55,0,0,61,1
2023-06-14 06:20:00,21.15,22.9667,22.6,22.4,23.7667,55.1111,0,0,61,1
2023-06-14 06:25:00,21.4,23.0167,22.8,22.5333,23.8667,55.2222,0,0,61,1
2023-06-14 06:30:00,21.65,23.0667,23.1333,22.55,24.1167,55.3333,0,0,61,1
2023-06-14 06:35:00,21.9,23.1667,23.3333,22.66,24.4,55.4444,0,0,61,1
2023-06-14 06:40:00,22.1,23.198,23.3,22.68,24.6333,55.5556,0,0,61,1
2023-06-14 06:45:00,22.1667,23.2293,23.2667,23.2,24.55,55.6667,0,0,61,1
2023-06-14 06:50:00,22.1556,23.2606,23.2333,22.85,24.525,55,0,0,61,1
2023-06-14 06:55:00,22.1444,23.2919,23.2,22.85,24.6333,55.1818,0,0,61,1
2023-06-14 07:00:00,22.1333,23.3232,23.3,23.1,24.35,55.3636,0,0,61,1
2023-06-14 07:05:00,22.1032,23.3545,23.3,23,24.34,55.5455,0,0,61,1
2023-06-14 07:10:00,22.073,23.3802,23.3,23.125,24.35,55,0,0,61,1
2023-06-14 07:15:00,22.0429,23.4059,23.2,23.12,24.44,55.1667,0,0,61,1
2023-06-14 07:20:00,22.0556,23.4316,23.3,23.0455,24.43,55.3333,0,0,61,1
2023-06-14 07:25:00,22.2,23.4573,23.3143,23.075,24.5333,55.5,0,0,61,1
2023-06-14 07:30:00,22.15,23.483,23.3,23.1,24.34,55.6667,0,0,61,1
2023-06-14 07:35:00,22.15,23.5086,23.3,23.09,24.4333,55.8333,0,0,61,1
2023-06-14 07:40:00,22.2125,23.5343,23.4,24.0091,23.8429,56,0,0,61,1
2023-06-14 07:45:00,22.275,23.56,23.5,24.35,24.1167,55,0,0,61,1
2023-06-14 07:50:00,22.3375,23.5956,23.5944,24.425,24.35,55.2,0,0,61,1
2023-06-14 07:55:00,22.4,23.6311,23.6889,24.6,24.46,55.4,0,0,61,1
2023-06-14 08:00:00,22.55,23.6667,23.775,24.8,24.68,55.6,0,0,61,1
2023-06-14 08:05:00,22.65,23.7619,23.9625,24.98,24.9286,55.8,0,0,61,1
2023-06-14 08:10:00,22.9,23.8571,24.2,25.16,25.0714,56,0,0,61,1
2023-06-14 08:15:00,23.1,23.9619,24.4,25.2667,25.1364,56.5,0,0,61,1
2023-06-14 08:20:00,23.2,24.0667,24.56,25.48,25.325,55,0,0,61,1
2023-06-14 08:25:00,23.5667,24.2,25.05,25.6833,25.5857,55.6667,0,0,61,1
2023-06-14 08:30:00,23.7333,24.25,25.4,26.02,25.8125,55.4286,0,0,61,1
2023-06-14 08:35:00,24.1,24.3,25.5333,26.125,25.9667,55.5,0,0,61,1
2023-06-14 08:40:00,24.2,24.35,25.8,26.1,25.8714,55.5,0,0,61,1
2023-06-14 08:45:00,24.4,24.4,26,26.37,26.0667,55.5,0,0,61,1
2023-06-14 08:50:00,24.65,24.4833,26.05,26.225,25.8333,55.5714,0,0,61,1
2023-06-14 08:55:00,24.9,24.5667,26.3333,26.2125,25.5889,55,0,0,61,1
2023-06-14 09:00:00,25.1,24.6667,26.55,25.5833,24.5875,55.2857,0,0,61,1
2023-06-14 09:05:00,25.2,24.6935,26.5571,24.9667,23.5889,55.5714,0,0,61,1
2023-06-14 09:10:00,25.2833,24.7203,26.55,24.85,23.0769,55,0,0,61,1
2023-06-14 09:15:00,25.3667,24.7472,26.6286,24.65,22.9,55.25,0,0,61,1
2023-06-14 09:20:00,25.4833,24.774,26.7,24.6,22.6,55.5,0,0,61,1
2023-06-14 09:25:00,25.6,24.8009,26.8,24.5333,22.55,55.5,0,0,61,1
2023-06-14 09:30:00,25.7,24.8277,27.0727,24.6182,22.6333,55.5,0,0,61,1
2023-06-14 09:35:00,25.9,24.8545,26.75,24.4286,22.35,55.5,0,100,61,1
2023-06-14 11:10:00,25.7167,25.05,26.7,24.48,22.35,55.5,0,0,60,1
2023-06-14 11:15:00,25.6583,25.05,26.9,24.3667,22.5,55.5,0,0,60,1
2023-06-14 11:20:00,25.6,25.0556,26.6667,24.35,22.35,55.5455,0,0,60,1
2023-06-14 11:25:00,25.5333,25.0764,26.7,24.34,22.35,55.4444,0,0,60,1
2023-06-14 11:30:00,25.5422,25.0973,26.7333,24.4667,22.42,55.4722,0,0,60,1
2023-06-14 11:35:00,25.5511,25.1182,26.7,24.6,22.34,55.5,0,0,60,1
2023-06-14 11:40:00,25.56,25.1391,27,24.65,22.4571,55.5,0,0,60,1
2023-06-14 11:45:00,25.6667,25.16,26.9,24.62,22.6,55.5,0,0,60,1
2023-06-14 11:50:00,25.7667,25.24,27.2,24.72,22.55,55.5,0,0,60,1
2023-06-14 11:55:00,25.8667,25.32,27.3,24.975,22.7667,55.5,0,0,60,1
2023-06-14 12:00:00,25.925,25.4,27.4,24.85,22.7333,55.5,0,0,60,1
2023-06-14 12:05:00,25.9833,25.35,27.45,24.925,22.7,55.5,0,0,60,1
2023-06-14 12:10:00,26.0417,25.35,27.5,24.55,22.4,55.5,0,0,60,1
2023-06-14 12:15:00,26.1,25.35,27.4,24.55,22.05,55.5,0,0,60,1
2023-06-14 12:20:00,26.15,25.35,27.3667,24.4714,22.1,55.5,0,0,60,1
2023-06-14 12:25:00,26.04,25.35,27.3,24.2,21.95,55.5,0,0,60,1
2023-06-14 12:30:00,26.0486,25.3,27.2333,24.1667,21.65,55.5,0,0,60,1
2023-06-14 12:35:00,26.0571,25.285,27.1667,24.22,21.7,55.5,0,0,60,1
2023-06-14 12:40:00,26.0657,25.27,27.1,24.2,21.65,55.5,0,0,60,1
2023-06-14 12:45:00,26.0743,25.255,27.2111,24.05,21.575,55.5,0,0,60,1
2023-06-14 12:50:00,26.0829,25.24,27.3222,24.05,21.5,55.5,0,0,60,1
2023-06-14 12:55:00,26.0914,25.225,27.4333,24.0857,21.6667,55.5,0,0,60,1
2023-06-14 13:00:00,26.1,25.21,27.4,24.1667,21.62,55.5,0,0,60,1
2023-06-14 13:05:00,26.05,25.195,27.4,24.72,22.3333,55.5,0,0,60,1
2023-06-14 13:10:00,26,25.18,27.3,24.6,22.55,55.5,0,0,60,1
2023-06-14 13:15:00,25.95,25.165,27.1,24.6571,22.555,55.5,0,0,60,1
2023-06-14 13:20:00,25.9,25.15,27,24.6625,22.56,55.6667,0,0,60,1
2023-06-14 13:25:00,25.85,25.15,26.9,24.6333,22.45,55.4,0,0,60,1
2023-06-14 13:30:00,25.8,25.1429,26.8667,24.55,22.45,55.2714,0,0,60,1
2023-06-14 13:35:00,25.7667,25.15,26.9,24.6125,22.4556,55.1429,0,0,60,1
2023-06-14 13:40:00,25.7333,25.13,26.92,24.5,22.35,55.0143,0,0,60,1
2023-06-14 13:45:00,25.7,25.11,26.8857,24.7,22.55,54.8857,0,0,60,1
2023-06-14 13:50:00,25.6667,25.09,26.9091,24.64,22.7,54.7571,0,0,60,1
2023-06-14 13:55:00,25.6333,25.07,26.9,24.5429,22.675,54.6286,0,0,60,1
2023-06-14 14:00:00,25.6,25.05,26.8667,24.55,22.65,54.5,0,0,60,1
2023-06-14 14:05:00,25.5,25.05,26.68,24.55,22.55,54.5,0,0,60,1
2023-06-14 14:10:00,25.525,25.05,26.7333,24.6,22.45,54.5,0,0,60,1
2023-06-14 14:15:00,25.55,25.0672,26.6667,24.6,22.5,54.5,0,0,60,1
2023-06-14 14:20:00,25.5667,25.0843,26.7,24.575,22.5,54.5,0,0,60,1
2023-06-14 14:25:00,25.5833,25.1015,26.7333,24.55,22.55,54.5,0,0,60,1
2023-06-14 14:30:00,25.6,25.1186,26.9,24.6875,22.675,54.5,0,0,60,1
2023-06-14 14:35:00,25.5867,25.1358,26.9,24.6,22.54,54.5,0,0,60,1
2023-06-14 14:40:00,25.5733,25.1529,26.85,24.5636,22.55,54.5,0,0,60,1
2023-06-14 14:45:00,25.56,25.15,26.8,24.6167,22.6364,54.5,0,0,60,1
2023-06-14 14:50:00,25.5467,25.149,26.75,24.55,22.55,54.5,0,0,60,1
2023-06-14 14:55:00,25.5333,25.148,26.7,24.55,22.7,54.5,0,0,60,1
2023-06-14 15:00:00,25.5444,25.1469,26.7,24.55,22.5,54.5,0,0,60,1
2023-06-14 15:05:00,25.5556,25.1459,26.8,24.4889,22.3,54.5,0,0,60,1
2023-06-14 15:10:00,25.6078,25.1449,26.9,24.275,22.1167,54.5,0,0,60,1
2023-06-14 15:15:00,25.66,25.1439,26.9,24.2,22.3,54.5,0,0,60,1
2023-06-14 15:20:00,25.6325,25.1429,26.9,24.0833,21.875,54.5,0,0,60,1
2023-06-14 15:25:00,25.605,25.1545,27,24.05,21.64,54.5,0,0,60,1
2023-06-14 15:30:00,25.5775,25.1529,26.8667,23.94,21.6333,54.5,0,0,60,1
2023-06-14 15:35:00,25.55,25.1512,26.6,23.8714,21.5333,54.5,0,0,60,1
2023-06-14 15:40:00,25.425,25.1495,26.5444,23.6571,21.3,54.5,0,0,60,1
2023-06-14 15:45:00,25.3,25.1479,26.55,23.6091,21.45,55,0,0,60,1
2023-06-14 15:50:00,25.2167,25.1462,26.55,23.64,21.2182,55.5,0,0,60,1
2023-06-14 15:55:00,25.1333,25.1445,26.55,23.6429,21.2133,55.5,0,0,60,1
2023-06-14 16:00:00,25.15,25.1429,26.55,23.85,21.475,55.5,0,0,60,1
2023-06-14 16:05:00,25.1143,25.15,26.55,24.15,22.17,54.5,0,0,60,1
2023-06-14 16:10:00,25.0786,25.15,26.55,24.2,22.1286,54.4762,0,0,60,1
2023-06-14 16:15:00,25.0429,25.16,26.55,24.2167,22.1,54.4524,0,0,60,1
2023-06-14 16:20:00,25.06,25.15,26.55,24.1,22.05,54.4286,0,0,60,1
2023-06-14 17:50:00,24.6455,25.1462,26,24.01,22.0778,55,0,0,60,1
2023-06-14 17:55:00,24.5894,25.0731,25.9667,23.94,22.0429,55.25,0,0,60,1
2023-06-14 18:00:00,24.5333,25,26,23.63,21.7167,55.5,0,0,60,1
2023-06-14 19:10:00,23.65,24.7161,25.0667,23.12,21.4,55.6667,0,0,60,1
2023-06-14 19:15:00,23.6,24.6907,25,23.1625,21.3571,55.3333,0,0,60,1
2023-06-14 19:20:00,23.5667,24.6654,24.8333,23.125,21.3091,55.3611,0,0,60,1
2023-06-14 19:25:00,23.5333,24.64,24.8667,23,21.3545,55.3889,0,0,61,1
2023-06-14 19:30:00,23.4333,24.65,24.7,22.98,21.4,55.4167,0,0,60,1
2023-06-14 19:35:00,23.3333,24.6167,24.7,22.96,21.3,55.4444,0,0,60,1
2023-06-14 19:40:00,23.2667,24.5833,24.65,22.9143,21.25,55.4722,0,0,60,1
2023-06-14 19:45:00,23.2,24.55,24.5182,22.8333,21.15,55.5,0,0,60,1
2023-06-14 19:50:00,23.1333,24.5462,24.575,22.9667,21.25,55.5,0,0,60,1
2023-06-14 19:55:00,23.0833,24.55,24.575,22.975,21.3333,55.5,0,0,61,1
2023-06-14 20:00:00,23.0333,24.5167,24.3167,22.9,21.1875,55.5,0,0,61,1
2023-06-14 20:05:00,22.9833,24.4833,24.3429,22.95,21.2,55.5,0,0,60,1
2023-06-14 20:10:00,22.9333,24.45,24.4,22.9,21.3,55.5,0,0,61,1
2023-06-14 20:15:00,22.8833,24.4167,24.2,22.72,21.2333,55.5,0,0,60,1
2023-06-14 20:20:00,22.8333,24.3833,24.2,22.75,21.14,55.5,0,0,60,1
2023-06-14 20:25:00,22.7667,24.35,24.1,22.5444,20.86,55.5,0,0,60,1
2023-06-14 20:30:00,22.7,24.3,24.1,22.175,20.4,54.5,0,0,60,1
2023-06-14 20:35:00,22.6333,24.2738,24.1,22.075,20.2125,54.5,0,0,60,1
2023-06-14 20:40:00,22.5889,24.2476,23.7667,21.84,20.025,54.5,0,0,60,1
2023-06-14 20:45:00,22.5444,24.2214,23.8167,21.7533,19.925,54.5,0,0,60,1
2023-06-14 20:50:00,22.4833,24.1952,23.85,21.6667,19.95,54.5,0,0,60,1
2023-06-14 20:55:00,22.4222,24.169,23.85,21.55,19.6333,54.5,0,0,60,1
2023-06-14 21:00:00,22.3611,24.1429,23.6273,21.8,19.6286,54.5,0,0,60,1
2023-06-14 21:05:00,22.3,24.0964,23.7,21.35,19.5333,54.5,0,0,60,1
2023-06-14 21:10:00,22.2,24.05,23.6,21.35,19.4333,54.6667,0,0,61,1
2023-06-14 21:15:00,22.1,24.0333,23.3,21.2,19.4,54.8333,0,0,60,1
2023-06-14 21:20:00,22.04,24.0019,23.1333,21.3,19.45,55,0,0,60,1
2023-06-14 21:25:00,21.9367,23.9704,23.16,21.28,19.5833,55.1667,0,0,60,1
2023-06-14 21:30:00,21.8333,23.9389,23.2,21.7,20.0667,55.3333,0,0,60,1
2023-06-14 21:35:00,21.7333,23.9074,23.2,21.7667,20.225,55.5,0,0,61,1
2023-06-14 21:40:00,21.6333,23.8759,23.1,21.65,20.2,55.5,0,0,61,1
2023-06-14 21:45:00,21.55,23.8444,22.8714,21.69,20.25,55.5,0,0,61,1
2023-06-14 21:50:00,21.5333,23.8167,22.95,21.6,20.2,55.5,0,0,60,1
2023-06-14 21:55:00,21.4947,23.7889,22.8,21.6,20.15,55.5,0,0,60,1
2023-06-14 22:00:00,21.456,23.7611,22.8,21.6,20.22,55.5,0,0,61,1
2023-06-14 22:05:00,21.4173,23.7333,22.65,21.55,20.16,55.5,0,0,61,1
2023-06-14 22:10:00,21.3787,23.7056,22.7,21.65,20.1,55.5,0,0,61,1
2023-06-14 22:15:00,21.34,23.6778,22.7,21.6,20,55.5556,0,0,61,1
2023-06-14 22:20:00,21.2987,23.65,22.7333,21.175,19.7,55.6111,0,0,60,1
2023-06-14 22:25:00,21.2573,23.64,22.7,21.0857,19.5667,55.6667,0,0,60,1
2023-06-14 22:30:00,21.216,23.6433,22.7,21.1,19.52,55.7222,0,0,60,1
2023-06-14 22:35:00,21.1747,23.6467,22.7,20.7,19.18,55.7778,0,0,60,1
2023-06-14 22:40:00,21.1333,23.65,22.7,20.6,18.8143,55.8333,0,0,60,1
2023-06-14 22:45:00,21.0917,23.65,22.6,20.55,18.7667,55.8889,0,0,60,1
2023-06-14 22:50:00,21.05,23.5917,22.4,20.6,18.7,55.9444,0,0,61,1
2023-06-14 22:55:00,21,23.5333,22.4,20.51,18.9,56,0,0,60,1
2023-06-14 23:00:00,20.8333,23.55,22.175,20.4667,18.75,55.4615,0,0,60,1
2023-06-14 23:05:00,20.7667,23.5,22.2,20.1375,18.38,55.5077,0,0,60,1
2023-06-14 23:10:00,20.7,23.45,22.0667,20.6,18.875,55.5538,0,0,60,1
2023-06-14 23:15:00,20.6333,23.4,21.9667,20.62,19.2091,55.6,0,0,61,1
2023-06-14 23:20:00,20.5333,23.35,21.6833,20.55,19.1143,55.4545,0,0,61,1
2023-06-14 23:25:00,20.4333,23.3429,21.75,20.4667,19.1364,55.461,0,0,60,1
2023-06-14 23:30:00,20.3333,23.3153,21.725,20.5,19.15,55.4675,0,0,60,1
2023-06-14 23:35:00,20.2381,23.2878,21.725,20.4333,19.0909,55.474,0,0,60,1
2023-06-14 23:40:00,20.1429,23.2602,21.5667,20.4,19.0714,55.4805,0,0,60,1
2023-06-14 23:45:00,20.0714,23.2327,21.7,20.54,19.2667,55.487,0,0,60,1
2023-06-14 23:50:00,20,23.2051,21.54,20.3636,19.2125,55.4935,0,0,60,1
2023-06-14 23:55:00,20.05,23.1776,21.4,20.4889,19.3,55.5,0,0,61,1
2023-06-15 00:00:00,20.008,23.15,21.45,20.5,19.3333,54.5,0,0,61,1
2023-06-15 00:05:00,19.966,23.14,21.3143,20.525,19.475,54.6667,0,0,60,1
2023-06-15 00:10:00,19.924,23.1175,21.1875,20.5,19.4143,54.8333,0,0,61,1
2023-06-15 00:15:00,19.882,23.095,21.34,20.6667,19.4833,55,0,0,61,1
2023-06-15 00:20:00,19.84,23.0725,21.325,20.7,19.5,55.1667,0,0,61,1
2023-06-15 00:25:00,19.78,23.05,21.05,20.6769,19.6091,55.3333,0,0,60,1
2023-06-15 00:30:00,19.72,23.0444,21.125,20.6692,19.7625,55.5,0,0,61,1
2023-06-15 03:20:00,18.2333,22.85,19.975,21.62,20.9833,55.5,0,0,61,1
2023-06-15 03:25:00,18.2167,22.8444,19.9,21.5714,20.85,55.5333,0,0,61,1
2023-06-15 03:30:00,18.2,22.85,19.84,21.625,20.8333,55.3333,0,0,61,1
2023-06-15 05:00:00,19.2286,22.9,20.7417,21.9167,21.6,21.9167,0,0,51,1
2023-06-15 05:05:00,19.2724,22.85,20.4,21.9286,21.6167,51.4545,0,0,62,1
2023-06-15 05:10:00,19.3162,22.85,20.875,21.85,21.8,56.4,0,0,61,1
2023-06-15 05:15:00,19.36,22.8444,20.8167,22,21.94,55.3333,0,0,61,1
2023-06-15 07:00:00,21.6,23.5667,23.3,22.9167,24.55,55.5,0,0,61,1
2023-06-15 07:05:00,21.8667,23.6333,23.2,22.8,24.35,55.5,0,0,60,1
2023-06-15 07:10:00,21.9583,23.7,23.35,23,24.55,55.5,0,0,60,1
2023-06-15 07:15:00,22.05,23.74,23.2,24.025,23.9167,55.5,0,0,60,1
2023-06-15 07:20:00,21.95,23.78,23.15,24.275,24.15,55.5,0,0,60,1
2023-06-15 07:25:00,21.85,23.82,23.3,24.225,24.2222,55.5,0,0,60,1
2023-06-15 07:30:00,21.975,23.86,23.24,24.325,24.12,55.5,0,0,60,1
2023-06-15 07:35:00,22.1,23.94,23.35,24.4333,24.5,55.5,0,0,61,1
2023-06-15 07:40:00,22.2,24.02,23.66,24.75,24.425,55.5,0,0,60,1
2023-06-15 07:45:00,22.4,24.1,23.8143,24.6833,24.6,55.5,0,0,60,1
2023-06-15 07:50:00,22.65,24.1667,24.4,25.05,24.9333,55.5,0,0,60,1
2023-06-15 07:55:00,23,24.2333,24.6571,25.4167,25.3,55.5,0,0,60,1
2023-06-15 08:00:00,23.15,24.3,24.65,25.4,25.2,55.5,0,0,60,1
2023-06-15 08:05:00,23.2,24.3667,24.64,25.2429,25.1,55.5,0,0,60,1
2023-06-15 08:10:00,23.1,24.4139,24.55,25.1889,25.02,55.5,0,0,60,1
2023-06-15 08:15:00,23.0333,24.4611,24.4,24.92,24.525,55.5,0,0,60,1
2023-06-15 08:20:00,23.05,24.5083,24.3875,24.75,24.1333,55.5,0,0,60,1
2023-06-15 08:25:00,23.0667,24.5556,24.5286,24.125,23.44,55.5,0,0,60,1
2023-06-15 08:30:00,23.0944,24.55,24.5375,23.65,22.5143,55.5,0,0,60,1
2023-06-15 08:35:00,23.1222,24.5482,24.5375,23.3,22.1333,55.5,0,0,60,1
2023-06-15 09:55:00,23.8667,24.5667,25.32,22.4429,20.24,54.5,0,0,60,1
2023-06-15 10:00:00,23.9833,24.6167,25.4267,22.9286,20.74,54.5,0,0,60,1
2023-06-15 10:05:00,24.1,24.6667,25.5333,23.15,21.24,54.5,0,0,60,1
2023-06-15 10:10:00,24.1667,24.7139,25.7,23.35,21.3571,54.5,0,0,60,1
2023-06-15 10:15:00,24.4,24.7611,26,23.4143,21.65,54.5,0,0,60,1
2023-06-15 10:20:00,24.65,24.8083,26.2,23.7333,21.7222,54.5,0,0,60,1
2023-06-15 10:25:00,24.6444,24.8556,26.15,23.6455,21.8361,54.5,0,0,60,1
2023-06-15 10:30:00,24.6389,24.8705,26.075,23.7125,21.95,54.5,0,0,60,1
2023-06-15 10:35:00,24.6333,24.8855,26.0333,23.6167,21.725,54.8333,0,0,60,1
2023-06-15 10:40:00,24.65,24.9004,25.9667,23.65,21.8125,55.1667,0,0,60,1
2023-06-15 10:45:00,24.6,24.9154,26,23.7,21.9,55.5,0,0,60,1
2023-06-15 10:50:00,24.55,24.9303,26,23.6,21.9,55.5,0,0,61,1
2023-06-15 12:40:00,26.0667,25.119,27.3,24.5875,22.3667,55.5,0,0,60,1
2023-06-15 12:45:00,26.1,25.15,27.5,24.6857,22.5152,55.5,0,0,60,1
2023-06-15 12:50:00,26.2,25.2,27.5,24.7,22.6636,55.5,0,0,60,1
2023-06-15 12:55:00,26.4,25.1778,27.1714,24.6833,22.55,55.5,0,100,60,1
2023-06-15 13:00:00,26.3667,25.1556,27.0698,24.525,22.45,55.5714,0,100,61,1
2023-06-15 13:05:00,26.3333,25.1333,26.9683,24.6,22.5333,55.4545,0,100,60,1
2023-06-15 13:10:00,26.3,25.15,26.8667,24.5333,22.3889,55.4659,0,100,60,1
2023-06-15 13:15:00,26.35,25.15,26.8933,24.5143,22.4167,55.4773,0,100,60,1
2023-06-15 13:20:00,26.4,25.15,26.92,24.75,22.4667,55.4886,0,100,60,1
2023-06-15 13:25:00,26.3667,25.16,26.9,24.675,22.7,55.5,0,100,60,1
2023-06-15 13:30:00,26.3333,25.1583,26.9,24.7125,22.525,55.5,0,100,60,1
2023-06-15 13:35:00,26.3467,25.1567,27.35,24.75,22.65,55.5,0,0,60,1
2023-06-15 13:40:00,26.36,25.155,27.275,24.675,22.6125,55.5,0,100,60,1
2023-06-15 13:45:00,26.3533,25.1533,27.147,24.6875,22.5,55.5,0,100,60,1
2023-06-15 13:50:00,26.3467,25.1517,27.0189,24.7,22.65,55.5,0,100,60,1
2023-06-15 13:55:00,26.34,25.15,26.8909,24.475,22.39,55.5714,0,100,60,1
2023-06-15 14:00:00,26.3333,25.1444,26.9,24.5,22.4,55,0,100,60,1
2023-06-15 14:05:00,26.3375,25.1366,26.9,24.5333,22.65,55.5,0,100,60,1
2023-06-15 14:10:00,26.3417,25.1287,26.9,24.35,22.3571,55.5,0,100,60,1
2023-06-15 14:15:00,26.3458,25.1208,26.9,24.35,22.3615,55.5,0,100,60,1
2023-06-15 14:20:00,26.35,25.113,26.9,24.325,22.65,55.5,0,100,60,1
2023-06-15 14:25:00,26.352,25.1051,26.905,24.3,22.3667,55.5,0,100,60,1
2023-06-15 14:30:00,26.354,25.0972,26.91,24.2667,22.16,55.5238,0,100,60,1
2023-06-15 14:35:00,26.356,25.0894,26.915,24.125,21.875,55.5476,0,100,60,1
2023-06-15 14:40:00,26.358,25.0815,26.92,24.05,21.95,55.5714,0,100,60,1
2023-06-15 14:45:00,26.36,25.0736,26.8889,24.0667,21.85,55.4444,0,100,60,1
2023-06-15 14:50:00,26.35,25.0657,26.8926,23.9714,21.75,55.5,0,100,60,1
2023-06-15 14:55:00,26.35,25.0579,26.8963,23.825,21.5,55.5,0,100,60,1
2023-06-15 15:00:00,26.3444,25.05,26.9,23.76,21.38,55.5,0,100,61,1
2023-06-15 15:05:00,26.3389,25.0462,26.9,23.7286,21.35,55.5,0,100,60,1
2023-06-15 15:10:00,26.3333,25.05,26.85,23.75,21.4,55.5,0,100,60,1
2023-06-15 15:15:00,26.3556,25.05,26.8,23.9,21.425,55.5455,0,100,60,1
2023-06-15 15:20:00,26.34,25.05,26.75,23.7429,21.4,55.4444,0,100,60,1
2023-06-15 15:25:00,26.22,25.05,26.7,23.7,21.55,55.5,0,100,60,1
2023-06-15 15:30:00,26.1,25.05,26.6857,24.15,22.0167,55.5,0,100,60,1
2023-06-15 15:35:00,26.12,25.05,26.72,24.35,22.15,55.5,0,100,60,1
2023-06-15 15:40:00,26.14,25.05,26.7,24.1,22.15,55.5,0,100,60,1
2023-06-15 15:45:00,26.16,25.06,26.9,24.3,22.15,55.5,0,100,60,1
2023-06-15 15:50:00,26.1,25.1086,27.1,24.44,22.35,55.5,0,0,60,1
2023-06-15 15:55:00,26,25.1571,27.1,24.65,22.52,55.5,0,0,60,1
2023-06-15 16:00:00,25.9818,25.1825,27.1,24.74,22.6875,55.5,0,0,60,1
2023-06-15 16:05:00,25.9636,25.2079,27,24.6,22.5333,55.5,0,0,60,1
2023-06-15 16:10:00,25.9455,25.2332,27.0571,24.6333,22.7,55.5,0,0,60,1
2023-06-15 16:15:00,25.9273,25.2586,27.1143,24.6857,22.675,55.5,0,0,60,1
2023-06-15 16:20:00,25.9091,25.2839,27.1,24.6556,22.6425,55.5,0,0,60,1
2023-06-15 16:25:00,25.8909,25.3093,27.08,24.7,22.61,55.5,0,0,60,1
2023-06-15 16:30:00,25.8727,25.3346,27.06,24.8667,22.6778,55.5,0,0,60,1
2023-06-15 16:35:00,25.8545,25.36,27.04,24.8,22.6,55.5,0,0,60,1
2023-06-15 17:50:00,25.2044,25.35,26.55,23.6333,21.15,54.6667,0,0,60,1
2023-06-15 17:55:00,25.1722,25.34,26.54,23.6167,21.1429,55.0833,0,0,60,1
2023-06-15 18:00:00,25.14,25.28,26.4533,23.6,21.25,55.5,0,0,60,1
2023-06-15 18:05:00,25,25.22,26.3667,23.3333,21.05,55.5,0,0,60,1
2023-06-15 18:10:00,24.9625,25.16,26.28,23.35,21.02,55.5,0,0,60,1
2023-06-15 18:15:00,24.925,25.1,26.3,23.4,21.15,55.5,0,0,60,1
2023-06-15 18:20:00,24.8875,25.15,26.2476,23.5286,21.3286,55.5,0,0,60,1
2023-06-15 18:25:00,24.85,25.1357,26.1952,23.85,21.8571,55.5278,0,0,60,1
2023-06-15 18:30:00,24.84,25.1214,26.1429,23.8667,21.86,55.5556,0,0,60,1
2023-06-15 18:35:00,24.7907,25.1071,26.15,23.8833,21.9222,55,0,0,60,1
2023-06-15 18:40:00,24.7414,25.0929,26.15,24,21.9,55.125,0,0,60,1
2023-06-15 18:45:00,24.6921,25.0786,25.9667,23.9,21.8444,55.25,0,0,60,1
2023-06-15 18:50:00,24.6429,25.0643,26,23.8,21.95,55.375,0,0,60,1
2023-06-15 18:55:00,24.5333,25.05,25.8667,23.74,21.8571,55.5,0,0,60,1
2023-06-15 19:00:00,24.4689,25.0429,25.7889,23.7167,21.85,55.5,0,0,60,1
2023-06-15 19:05:00,24.4044,25.05,25.8,23.7667,21.98,55.5,0,0,60,1
2023-06-15 19:10:00,24.34,25.0533,25.8,23.6875,21.9143,55.5,0,0,60,1
2023-06-15 19:15:00,24.26,25.05,25.64,23.6,21.825,55.4167,0,0,60,1
2023-06-15 19:20:00,24.18,25.05,25.5286,23.5333,21.8,55.3333,0,0,60,1
2023-06-15 19:25:00,24.1,25.0444,25.5,23.5,21.7333,55.25,0,0,60,1
2023-06-15 21:25:00,22.7667,24.8222,24.2,22.4417,21,55.5,0,0,60,1
2023-06-15 21:30:00,22.6833,24.8111,24.2,22.34,21.025,55.5,0,0,60,1
2023-06-15 21:35:00,22.6,24.8,24.1,22.5,21.05,55.5,0,0,60,1
2023-06-15 23:15:00,20.8241,23.9668,22.2333,20.825,18.875,55.5,0,0,61,1
2023-06-15 23:20:00,20.7982,23.9414,22.2,21.0667,19.5,55.5,0,0,61,1
2023-06-15 23:25:00,20.7723,23.9161,22.2333,20.9429,19.45,55.5,0,0,61,1
2023-06-15 23:30:00,20.7464,23.8907,22.2333,20.8625,19.4455,55.5,0,0,61,1
2023-06-15 23:35:00,20.7205,23.8654,22.2333,20.7333,19.4667,55.5,0,0,61,1
2023-06-15 23:40:00,20.6946,23.84,22.2333,20.85,19.41,55.5,0,0,61,1
2023-06-15 23:45:00,20.6687,23.85,22.2333,20.875,19.4083,55.5,0,0,61,1
2023-06-15 23:50:00,20.6429,23.8244,22.225,20.9,19.65,55.5,0,0,61,1
2023-06-15 23:55:00,20.5881,23.7989,22.0667,20.8,19.475,55.5,0,0,61,1
2023-06-16 00:00:00,20.5333,23.7733,21.975,20.7143,19.425,55.5,0,0,61,1
2023-06-16 00:05:00,20.55,23.7477,22.0333,20.76,19.375,55.5,0,0,61,1
2023-06-16 00:10:00,20.4667,23.7222,22.075,20.65,19.4333,55.5,0,0,61,1
2023-06-16 00:15:00,20.3833,23.6966,21.7111,20.8,19.42,55.5,0,0,61,1
2023-06-16 00:20:00,20.3,23.671,21.82,20.88,19.4833,55.5,0,0,60,1
2023-06-16 00:25:00,20.35,23.6455,21.7667,20.8,19.3909,55.5,0,0,61,1
2023-06-16 00:30:00,20.2989,23.65,21.725,20.7182,19.5125,55.5,0,0,61,1
2023-06-16 00:35:00,20.2477,23.6267,21.7,20.6833,19.4167,55.5056,0,0,61,1
2023-06-16 00:40:00,20.1966,23.6033,21.75,20.675,19.45,55.5111,0,0,61,1
2023-06-16 00:45:00,20.1455,23.58,21.7333,20.7,19.4333,55.5167,0,0,61,1
2023-06-16 00:50:00,20.1113,23.5567,21.7333,20.45,18.9833,55.5222,0,0,61,1
2023-06-16 00:55:00,20.0771,23.5333,21.7333,20.3143,18.6,55.5278,0,0,61,1
2023-06-16 01:00:00,20.0429,23.55,21.45,20.15,18.6625,55.5333,0,0,61,1
2023-06-16 01:05:00,20.001,23.5089,21.4091,20.1333,18.625,55.4444,0,0,61,1
2023-06-16 01:10:00,19.959,23.4678,21.52,19.9125,18.4375,55.7222,0,0,61,1
2023-06-16 01:15:00,19.9171,23.4267,21.3143,19.7455,18.1429,56,0,0,61,1
2023-06-16 01:20:00,19.8752,23.3856,21.38,19.6,17.92,55.4545,0,0,61,1
2023-06-16 01:25:00,19.8333,23.3444,21.08,19.4429,17.8091,55.7273,0,0,61,1
2023-06-16 01:30:00,19.8016,23.3217,21.25,19.4091,17.8375,56,0,0,61,1
2023-06-16 01:35:00,19.7698,23.299,20.96,19.6,17.85,55.5,0,0,61,1
2023-06-16 01:40:00,19.7381,23.2763,20.9818,19.65,18.05,55.3333,0,0,61,1
2023-06-16 01:45:00,19.7063,23.2536,21.0125,19.975,18.4444,55.3889,0,0,61,1
2023-06-16 01:50:00,19.6746,23.2309,21.125,20.35,18.9556,55.4444,0,0,61,1
2023-06-16 01:55:00,19.6429,23.2081,21.1,20.25,19.0714,55.5,0,0,61,1
2023-06-16 02:00:00,19.5214,23.1854,20.9,20.4,19.2,55.5,0,0,61,1
2023-06-16 02:05:00,19.4,23.1627,20.8167,20.22,19.15,55.5,0,0,61,1
2023-06-16 02:10:00,19.25,23.14,20.7,20.2778,19.55,55.5,0,0,61,1
2023-06-16 02:15:00,19.1,23.15,20.65,20.2625,19.45,55.5,0,0,61,1
2023-06-16 04:20:00,18.3,23.05,19.96,21.4,21.1,55.5,0,0,61,1
2023-06-16 04:25:00,18.325,23.0455,19.96,21.4625,21,55.5185,0,0,61,1
2023-06-16 04:30:00,18.35,23.05,19.98,21.525,21.1,55.537,0,0,61,1
2023-06-16 04:35:00,18.35,23.05,20,21.5875,21.075,55.5556,0,0,61,1
2023-06-16 04:40:00,18.35,23.05,19.9833,21.65,21.1333,55.3333,0,0,61,1
2023-06-16 04:45:00,18.4,23.05,20.08,21.6,21.2,55.3611,0,0,61,1
2023-06-16 04:50:00,18.5,23.05,20.0818,21.74,21.16,55.3889,0,0,61,1
2023-06-16 04:55:00,18.6,23.05,20.2286,21.7,21.4,55.4167,0,0,61,1
2023-06-16 05:00:00,18.6639,23.05,20.3333,21.65,21.45,55.4444,0,0,61,1
2023-06-16 05:05:00,18.7278,23.0556,20.5,21.9,21.625,55.4722,0,0,61,1
2023-06-16 05:10:00,18.7917,23.0713,20.3286,21.92,21.6571,55.5,0,0,61,1
2023-06-16 05:15:00,18.8556,23.087,20.5,21.94,21.6,55.5,0,0,61,1
2023-06-16 05:20:00,18.9611,23.1028,20.5,21.84,21.6,55.5278,0,0,61,1
2023-06-16 05:25:00,19.0667,23.1185,20.6571,21.9167,21.9,55.5556,0,0,61,1
2023-06-16 05:30:00,19.1667,23.1343,20.975,21.86,21.9667,55.5833,0,0,61,1
2023-06-16 05:35:00,19.2667,23.15,21.08,22.15,22.175,55.6111,0,0,61,1
2023-06-16 05:40:00,19.3667,23.1538,21.125,22.15,22.2,55.6389,0,0,60,1
2023-06-16 05:45:00,19.6,23.15,21.2,22.225,22.3,55.6667,0,0,61,1
2023-06-16 05:50:00,19.6667,23.1861,21.3333,22.1,22.35,55,0,0,61,1
2023-06-16 05:55:00,19.9,23.2222,21.64,22.14,22.65,55.1667,0,0,61,1
2023-06-16 06:00:00,20.1,23.2583,21.68,22.225,22.8,55.3333,0,0,61,1
2023-06-16 06:05:00,20.325,23.2944,21.9,22.4,23.0333,55.5,0,0,61,1
2023-06-16 06:10:00,20.4875,23.3306,22.125,22.35,23.08,55.6667,0,0,61,1
2023-06-16 06:15:00,20.65,23.3667,22.2,22.43,23.2833,55.8333,0,0,61,1
2023-06-16 06:20:00,20.65,23.35,22.1857,22.5333,23.375,56,0,0,61,1
2023-06-16 06:25:00,20.775,23.4222,22.24,22.7,23.45,55,0,0,61,1
2023-06-16 06:30:00,20.9,23.4944,22.4167,22.55,23.55,55.1,0,0,61,1
2023-06-16 06:35:00,20.9917,23.5667,22.5667,22.6167,23.62,55.2,0,0,61,1
2023-06-16 06:40:00,21.0833,23.6111,22.7,22.6167,23.5714,55.3,0,0,60,1
2023-06-16 06:45:00,21.4,23.6556,22.7111,22.64,23.775,55.4,0,0,61,1
2023-06-16 06:50:00,21.525,23.7,23.125,22.9667,23.8,55.5,0,0,61,1
2023-06-16 06:55:00,21.65,23.7833,23.2667,23.8667,23.63,55.6667,0,0,61,1
2023-06-16 07:00:00,21.9,23.8667,23.3333,24.2667,24.125,55.4286,0,0,61,1
2023-06-16 07:05:00,22.15,23.9667,23.6,24.4818,24.3286,55.4405,0,0,61,1
2023-06-16 07:10:00,22.15,24.0667,23.8,24.7182,24.625,55.4524,0,0,61,1
2023-06-16 07:15:00,22.3667,24.2,24.0333,24.96,24.75,55.4643,0,0,60,1
2023-06-16 07:20:00,22.6167,24.2667,24.2,25.0556,24.9364,55.4762,0,0,60,1
2023-06-16 07:25:00,22.7583,24.3333,24.3,25.1,24.9091,55.4881,0,0,60,1
2023-06-16 07:30:00,22.9,24.4,24.5,25.1571,24.9,55.5,0,0,60,1
2023-06-16 07:35:00,23.15,24.4833,24.72,25.14,24.8833,55.5,0,0,60,1
2023-06-16 07:40:00,23.2583,24.5667,24.8,25.1857,24.7667,55.5,0,0,60,1
2023-06-16 07:45:00,23.3667,24.6667,24.9,25.1667,24.65,55.5556,0,0,60,1
2023-06-16 07:50:00,23.4833,24.7143,24.9,25,24.5444,55.4,0,0,60,1
2023-06-16 07:55:00,23.6,24.7619,25,24.55,23.7714,55.6667,0,0,61,1
2023-06-16 08:00:00,23.65,24.8095,25.1125,24.15,22.9571,55.8333,0,0,61,1
2023-06-16 08:05:00,23.7,24.8571,25.225,23.82,22.58,55.4286,0,0,60,1
2023-06-16 08:10:00,23.7833,24.8781,25.3,23.4833,21.9,55.4405,0,0,60,1
2023-06-16 08:15:00,23.8667,24.899,25.325,23.2625,21.4667,55.4524,0,0,60,1
2023-06-16 08:20:00,23.9611,24.92,25.3667,22.9,20.9429,55.4643,0,0,60,1
2023-06-16 08:25:00,24.0556,24.941,25.4,22.8375,20.6857,55.4762,0,0,60,1
2023-06-16 08:30:00,24.15,24.9619,25.5571,22.65,20.5714,55.4881,0,0,60,1
2023-06-16 08:35:00,24.2125,24.9829,25.65,22.7545,20.6667,55.5,0,0,60,1
2023-06-16 08:40:00,24.275,25.0038,25.65,22.75,20.65,55.5,0,0,60,1
2023-06-16 08:45:00,24.3375,25.0248,25.6571,22.6909,20.44,55.55,0,0,60,1
2023-06-16 08:50:00,24.4,25.0457,26,22.975,20.6143,55.6,0,0,60,1
2023-06-16 08:55:00,24.5667,25.0667,26.16,23.5667,21.5,55.3333,0,0,60,1
2023-06-16 09:00:00,24.7,25.15,26.28,23.68,21.7286,55.2407,0,0,60,1
2023-06-16 09:05:00,24.9,25.2,26.4,23.9,21.88,55.1481,0,0,60,1
2023-06-16 09:10:00,25,25.2786,26.4556,24.2,21.9333,55.0556,0,0,60,1
2023-06-16 09:15:00,25.1,25.3571,26.5111,24.1364,22.1667,54.963,0,0,60,1
2023-06-16 09:20:00,25.2,25.4214,26.5667,24.2333,22.1538,54.8704,0,0,60,1
2023-06-16 09:25:00,25.25,25.4857,26.55,24.25,22.15,54.7778,0,0,60,1
2023-06-16 09:30:00,25.3,25.55,26.625,24.375,22.45,54.6852,0,0,60,1
2023-06-16 09:35:00,25.35,25.5556,26.7,24.35,22.3,54.5926,0,0,60,1
2023-06-16 09:40:00,25.3667,25.5462,26.7333,24.5,22.45,54.5,0,0,60,1
2023-06-16 09:45:00,25.4611,25.5571,26.8556,24.43,22.375,54.5833,0,0,60,1
2023-06-16 09:50:00,25.5556,25.7,26.9778,24.4143,22.44,54.6667,0,0,60,1
2023-06-16 09:55:00,25.65,25.65,27.1,24.54,22.625,54.75,0,0,60,1
2023-06-16 12:30:00,26.475,25.85,27.924,25.1,23.0333,55.5,0,0,60,1
2023-06-16 12:35:00,26.5375,25.85,28,25.16,22.9,55.5,0,0,60,1
2023-06-16 12:40:00,26.6,25.8571,27.9,25.2667,23.2,55.5,0,0,60,1
2023-06-16 12:45:00,26.65,25.85,27.8667,25.2,23.0625,55.5,0,0,60,1
2023-06-16 14:05:00,26.2947,25.8333,27.5,24.3,21.74,55.5,0,0,60,1
2023-06-16 14:10:00,26.256,25.8389,27.6,24.15,21.6667,55.5,0,0,60,1
2023-06-16 14:15:00,26.2173,25.8444,27.5333,24.35,22,55.5,0,0,60,1
2023-06-16 14:20:00,26.1787,25.85,27.4667,24.2833,21.9,55.5,0,0,60,1
2023-06-16 14:25:00,26.14,25.8545,27.4,24.62,22.3,55.5,0,0,60,1
2023-06-16 14:30:00,26.15,25.8538,27.4,24.925,22.6,55.5,0,0,60,1
2023-06-16 14:35:00,26.1667,25.853,27.3857,24.8667,22.65,55.5,0,0,60,1
2023-06-16 14:40:00,26.1833,25.8523,27.4077,24.95,22.55,55.5,0,0,60,1
2023-06-16 14:45:00,26.2,25.8515,27.5,24.985,22.65,55.5,0,0,60,1
2023-06-16 14:50:00,26.28,25.8508,27.6,25.02,22.7667,55.5,0,0,60,1
2023-06-16 14:55:00,26.36,25.85,27.6,25.05,22.8,55.5,0,0,60,1
2023-06-16 15:00:00,26.3583,25.85,27.6,25.0889,22.92,55.5455,0,0,60,1
2023-06-16 15:05:00,26.3567,25.85,27.6,25.125,22.85,55,0,0,60,1
2023-06-16 15:10:00,26.355,25.8467,27.6,25.2,22.9167,54.75,0,0,60,1
2023-06-16 15:15:00,26.3533,25.9,27.6,25.05,22.85,54.5,0,0,60,1
2023-06-16 16:55:00,25.2883,25.8429,26.5783,24,21.7107,55.5222,0,0,60,1
2023-06-16 17:00:00,25.2367,25.8043,26.5444,23.88,21.55,55.6,0,0,60,1
2023-06-16 17:05:00,25.185,25.7657,26.463,23.6714,21.4167,55.4545,0,0,60,1
2023-06-16 17:10:00,25.1333,25.7271,26.3815,23.625,21.14,55.5,0,0,60,1
2023-06-16 17:15:00,25,25.6886,26.3,23.3833,21.05,55.5,0,0,60,1
2023-06-16 17:20:00,24.96,25.65,26.2667,23.3333,21,55.5,0,0,60,1
2023-06-16 17:25:00,24.92,25.6429,26.3,23.2833,20.9625,55.5,0,0,60,1
2023-06-16 17:30:00,24.88,25.65,26.3,23.26,20.9222,55.5,0,0,60,1
2023-06-16 17:35:00,24.84,25.6267,26.3,23.2,21.075,55.5,0,0,60,1
2023-06-16 17:40:00,24.85,25.6033,26.15,23.7167,21.56,55.5,0,0,60,1
2023-06-16 19:25:00,23.85,25.1333,25.4,23.17,21.2167,55.5,0,0,60,1
2023-06-16 19:30:00,23.8455,25.1167,25.3,23.31,21.575,55.5,0,0,60,1
2023-06-16 19:35:00,23.803,25.1,25.225,23.3,21.56,55.5,0,0,60,1
2023-06-16 19:40:00,23.7606,25.0833,25.1778,23.2,21.4333,55.5,0,0,60,1
2023-06-16 19:45:00,23.7182,25.0667,25.2,23.2,21.5042,55.5,0,0,60,1
2023-06-16 19:50:00,23.6758,25.05,25.225,23.2,21.575,55.5,0,0,60,1
2023-06-16 19:55:00,23.6333,25.0333,25.15,23.2375,21.6,55.5,0,0,60,1
2023-06-16 20:00:00,23.6083,25.0143,25.0182,23.2,21.625,55.5,0,0,60,1
2023-06-16 20:05:00,23.5833,24.9952,25.0667,23.2857,21.65,55.5,0,0,60,1
2023-06-16 20:10:00,23.5583,24.9762,25.0667,23.1571,21.3429,55.5,0,0,61,1
2023-06-16 20:15:00,23.5333,24.9571,24.9,23.05,21.35,55.5,0,0,61,1
2023-06-16 20:20:00,23.4689,24.9381,24.86,23.1,21.425,55.5,0,0,60,1
2023-06-16 20:25:00,23.4044,24.919,24.9,23.05,21.55,55.5,0,0,61,1
2023-06-16 20:30:00,23.34,24.9,24.7857,23.125,21.525,55.5,0,0,60,1
2023-06-16 20:35:00,23.2883,24.881,24.7333,22.9333,21.3833,55.5,0,0,60,1
2023-06-16 20:40:00,23.2367,24.8619,24.7333,22.95,21.25,55.503,0,0,60,1
2023-06-16 20:45:00,23.185,24.8429,24.5889,22.85,21.14,55.5059,0,0,61,1
2023-06-16 20:50:00,23.1333,24.85,24.6,23,21.3333,55.5089,0,0,61,1
2023-06-16 20:55:00,23.05,24.8155,24.5667,22.96,21.25,55.5118,0,0,60,1
2023-06-16 21:00:00,23.0333,24.781,24.4111,22.6,21,55.5148,0,0,60,1
2023-06-16 21:05:00,22.9952,24.7464,24.4,22.6,20.9,55.5178,0,0,60,1
2023-06-16 21:10:00,22.9571,24.7119,24.4,22.35,20.46,55.5207,0,0,61,1
2023-06-16 21:15:00,22.919,24.6774,24.25,22.0833,20.2,55.5237,0,0,60,1
2023-06-16 21:20:00,22.881,24.6429,24.2333,22.1333,20.2,55.5266,0,0,60,1
2023-06-16 21:25:00,22.8429,24.5881,24.2,21.875,19.9571,55.5296,0,0,61,1
2023-06-16 21:30:00,22.7752,24.5333,24.2,21.9333,19.85,55.5325,0,0,61,1
2023-06-16 21:35:00,22.7076,24.55,24.1,21.7833,19.95,55.5355,0,0,61,1
2023-06-16 21:40:00,22.64,24.5292,24.1,21.6833,19.6333,55.5385,0,0,61,1
2023-06-16 21:45:00,22.5867,24.5083,23.8385,21.5875,19.65,55.5,0,0,60,1
2023-06-16 21:50:00,22.5333,24.4875,23.9667,21.6,19.65,55.4,0,0,60,1
2023-06-16 21:55:00,22.4689,24.4667,23.8,21.5875,19.5778,55.4259,0,0,60,1
2023-06-16 22:00:00,22.4044,24.4458,23.85,21.575,19.66,55.4519,0,0,61,1
2023-06-16 22:05:00,22.34,24.425,23.6444,22.0333,20.3,55.4778,0,0,61,1
2023-06-16 22:10:00,22.2711,24.4042,23.7,22.1167,20.45,55.5037,0,0,61,1
2023-06-16 22:15:00,22.2022,24.3833,23.7,21.92,20.4125,55.5296,0,0,61,1
2023-06-16 22:20:00,22.1333,24.3625,23.5,21.85,20.375,55.5556,0,0,61,1
2023-06-16 22:25:00,22.0429,24.3417,23.46,21.85,20.3375,55.4286,0,0,60,1
2023-06-16 22:30:00,21.9752,24.3208,23.4,21.825,20.3,55.4469,0,0,60,1
2023-06-16 22:35:00,21.9076,24.3,23.3571,21.825,20.225,55.4652,0,0,60,1
2023-06-16 22:40:00,21.84,24.35,23.3,21.85,20.15,55.4835,0,0,60,1
2023-06-16 22:45:00,21.85,24.375,23.3,21.8,20.24,55.5018,0,0,61,1
2023-06-16 22:50:00,21.8159,24.4,23.3,21.74,20.26,55.5201,0,0,60,1
2023-06-16 22:55:00,21.7818,24.35,23.3,21.74,20.35,55.5385,0,0,60,1
2023-06-16 23:00:00,21.7477,24.3333,23.1571,21.8333,20.4,55.5568,0,0,60,1
2023-06-16 23:05:00,21.7136,24.3083,23.1364,21.8667,20.3,55.5751,0,0,61,1
2023-06-16 23:10:00,21.6795,24.2833,23.1091,21.9,20.45,55.5934,0,0,61,1
2023-06-16 23:15:00,21.6455,24.2583,23.24,21.74,20.4,55.6117,0,0,61,1
2023-06-16 23:20:00,21.5977,24.2333,23.24,21.68,20.24,55.63,0,0,60,1
2023-06-16 23:25:00,21.55,24.2083,23.225,21.6333,20.15,55.6484,0,0,60,1
2023-06-16 23:30:00,21.5,24.1833,22.9714,21.6625,20.19,55.6667,0,0,61,1
2023-06-16 23:35:00,21.3,24.1583,22.68,21.25,19.725,55.4286,0,0,61,1
2023-06-16 23:40:00,21.2,24.1333,22.7,20.9,19.3333,55.4357,0,0,61,1
2023-06-16 23:45:00,21.1,24.04,22.75,20.6667,19.05,55.4429,0,0,61,1
2023-06-16 23:50:00,21.0333,23.9883,22.32,20.58,19.05,55.45,0,0,61,1
2023-06-16 23:55:00,20.8333,23.9367,22.225,20.4667,18.7833,55.4571,0,0,60,1
2023-06-17 00:00:00,20.7167,23.885,22.2,20.16,18.6556,55.4643,0,0,61,1
2023-06-17 00:05:00,20.6,23.8333,21.9714,20.1,18.5278,55.4714,0,0,61,1
2023-06-17 00:10:00,20.5333,23.7875,22,20.125,18.4,55.4786,0,0,61,1
2023-06-17 00:15:00,20.4333,23.7417,21.8,20.12,18.325,55.4857,0,0,61,1
2023-06-17 00:20:00,20.3333,23.6958,21.7667,19.85,18.3,55.4929,0,0,61,1
2023-06-17 00:25:00,20.1,23.65,21.5667,20.2143,18.7,55.5,0,0,61,1
2023-06-17 00:30:00,20.0333,23.6444,21.56,20.2667,18.86,55.4091,0,0,60,1
2023-06-17 00:35:00,19.9167,23.631,21.2875,20.2,18.8,55.3182,0,0,60,1
2023-06-17 00:40:00,19.8,23.6175,21.1857,20.1,18.7,55.2273,0,0,60,1
2023-06-17 00:45:00,19.6,23.604,21.1333,20.0273,18.88,55.1364,0,0,61,1
2023-06-17 00:50:00,19.5,23.5905,21.1333,19.95,18.78,55.0455,0,0,61,1
2023-06-17 00:55:00,19.42,23.577,20.88,20,18.72,54.9545,0,0,61,1
2023-06-17 01:00:00,19.34,23.5635,20.7875,19.94,18.925,54.8636,0,0,61,1
2023-06-17 01:05:00,19.35,23.55,20.7667,19.9667,18.7667,54.7727,0,0,61,1
