timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-06-17 01:10:00,19.35,23.54,20.7909,20.05,18.8,54.6818,0,0,61,1
2023-06-17 01:15:00,19.2975,23.5121,20.8667,19.9222,18.8,54.5909,0,0,60,1
2023-06-17 01:20:00,19.245,23.4841,20.8,19.9429,18.82,54.5,0,0,60,1
2023-06-17 01:25:00,19.1925,23.4562,20.875,19.85,18.76,54.5,0,0,60,1
2023-06-17 01:30:00,19.14,23.4283,20.6125,19.9143,18.7125,55.5,0,0,61,1
2023-06-17 01:35:00,19.0333,23.4003,20.58,19.775,18.6167,55.5,0,0,61,1
2023-06-17 01:40:00,18.9667,23.3724,20.38,19.88,18.7,55.5556,0,0,61,1
2023-06-17 01:45:00,18.9,23.3444,20.39,19.7667,18.65,55.6111,0,0,61,1
2023-06-17 01:50:00,18.8333,23.35,20.3125,19.7444,18.55,55.6667,0,0,61,1
2023-06-17 01:55:00,18.7667,23.3214,20.4,19.72,18.675,55.4545,0,0,61,1
2023-06-17 02:00:00,18.7,23.2929,20.1889,19.76,18.625,55.4697,0,0,61,1
2023-06-17 02:05:00,18.6667,23.2643,20.28,19.6625,18.55,55.4848,0,0,61,1
2023-06-17 02:10:00,18.6333,23.2357,20.1667,19.6667,18.78,55.5,0,0,61,1
2023-06-17 02:15:00,18.6,23.2071,19.9231,19.7667,18.9,55.5333,0,0,61,1
2023-06-17 02:20:00,18.5667,23.1786,20,20.12,18.9143,55.5667,0,0,61,1
2023-06-17 02:25:00,18.5333,23.15,20.1429,20.0429,19.0857,55.6,0,0,61,1
2023-06-17 02:30:00,18.4667,23.1429,19.8625,19.9917,19.2595,55.3333,0,0,61,1
2023-06-17 02:35:00,18.4,23.1185,19.8833,20.16,19.4333,55.4167,0,0,61,1
2023-06-17 02:40:00,18.3333,23.0942,19.9833,20.1,19.7333,55.5,0,0,61,1
2023-06-17 02:45:00,18.2556,23.0698,19.8,20.38,19.76,55.5,0,0,61,1
2023-06-17 02:50:00,18.1778,23.0455,19.8833,20.275,19.9,55.5,0,0,61,1
2023-06-17 02:55:00,18.1,23.05,19.8,20.55,20.06,55.5,0,0,61,1
2023-06-17 05:00:00,18.75,23.1167,20.4111,21.6,21.3333,19.3,0,0,46,1
2023-06-17 05:05:00,18.9083,23.1101,20.1727,21.7333,21.45,50.1875,0,0,62,1
2023-06-17 05:10:00,19.0667,23.1034,20.4143,21.94,21.6571,55.5,0,0,61,1
2023-06-17 05:15:00,19.16,23.0968,20.7667,21.65,21.625,55.5,0,0,61,1
2023-06-17 05:20:00,19.24,23.0902,20.875,21.9,21.74,55.5,0,0,61,1
2023-06-17 05:25:00,19.32,23.0836,21,21.9,21.8833,55.5,0,0,60,1
2023-06-17 05:30:00,19.4,23.077,21.1,22.075,22.0857,55.5,0,0,61,1
2023-06-17 05:35:00,19.5667,23.0704,21.0429,21.9111,22.16,55.5,0,0,61,1
2023-06-17 05:40:00,19.7,23.0638,21.32,22.0306,22.26,55.5,0,0,61,1
2023-06-17 05:45:00,19.9,23.0571,21.45,22.15,22.5,55.5,0,0,61,1
2023-06-17 05:50:00,19.9833,23.0881,21.625,22.15,22.64,55.5,0,0,61,1
2023-06-17 05:55:00,20.0667,23.119,21.725,22.2222,22.75,55.5,0,0,61,1
2023-06-17 06:00:00,20.16,23.15,21.7333,22.2,22.7333,55.5,0,0,61,1
2023-06-17 06:05:00,20.4,23.16,21.8,22.4,22.88,55.5,0,0,61,1
2023-06-17 06:10:00,20.5667,23.2117,22.125,22.5,23.1333,55.5,0,0,61,1
2023-06-17 06:15:00,20.6667,23.2633,22.2,22.45,23.14,55.5,0,0,60,1
2023-06-17 06:20:00,20.7833,23.315,22.3,22.4,23.1667,55.5,0,0,60,1
2023-06-17 06:25:00,20.9,23.3667,22.5667,22.36,23.4,55.5,0,0,61,1
2023-06-17 06:30:00,21.15,23.4333,22.7,22.5857,23.7,55.5,0,0,60,1
2023-06-17 06:35:00,21.275,23.5,22.8,22.575,23.6667,55.5,0,0,60,1
2023-06-17 06:40:00,21.4,23.5667,22.84,22.56,23.85,55.5,0,0,60,1
2023-06-17 06:45:00,21.4917,23.6,22.9,22.65,23.8667,55.5,0,0,61,1
2023-06-17 06:50:00,21.5833,23.6333,23.2,22.7125,24.125,55.5,0,0,60,1
2023-06-17 06:55:00,21.7417,23.6667,23.2667,23.3273,23.8571,55.5,0,0,60,1
2023-06-17 07:00:00,21.9,23.7833,23.4,24.1,24,55.5,0,0,60,1
2023-06-17 07:05:00,22.15,23.9,23.5,24.44,24.35,55.5,0,0,60,1
2023-06-17 07:10:00,22.2333,23.9833,23.56,24.6636,24.5875,55.5,0,0,60,1
2023-06-17 07:15:00,22.3167,24.0667,23.6667,24.9,24.6,55.5,0,0,60,1
2023-06-17 07:20:00,22.4,24.16,23.7286,24.8,24.6714,55.525,0,0,60,1
2023-06-17 07:25:00,22.5,24.2289,23.8875,24.9667,24.65,55.55,0,0,60,1
2023-06-17 07:30:00,22.6,24.2978,24.1,24.9083,24.8,55.575,0,0,60,1
2023-06-17 07:35:00,22.75,24.3667,24.2,25.0429,24.7385,55.6,0,0,61,1
2023-06-17 07:40:00,22.9,24.4333,24.4,24.9833,24.78,55.3333,0,0,61,1
2023-06-17 07:45:00,23.025,24.5,24.65,24.9875,24.5429,55.6,0,0,60,1
2023-06-17 07:50:00,23.15,24.5667,24.66,24.9143,24.53,55.4667,0,0,60,1
2023-06-17 07:55:00,23.275,24.6133,24.8,24.8714,24.28,55.5,0,0,60,1
2023-06-17 08:00:00,23.4,24.66,24.9667,24.4167,23.625,55.5,0,0,60,1
2023-06-17 08:05:00,23.6,24.6994,25.08,23.8125,22.37,55.5,0,0,61,1
2023-06-17 08:10:00,23.6667,24.7389,25.2667,23.5,21.7889,55.5,0,0,60,1
2023-06-17 08:15:00,23.7833,24.7783,25.3,23.1333,21.32,55.5,0,0,60,1
2023-06-17 08:20:00,23.9,24.8177,25.4,23.04,21.0333,55.5,0,0,60,1
2023-06-17 08:25:00,24.15,24.8571,25.7,22.9556,20.84,55.5,0,0,60,1
2023-06-17 08:30:00,24.2222,24.8746,25.8,22.95,20.6375,55.5,0,0,60,1
2023-06-17 08:35:00,24.2944,24.8921,25.81,22.9667,20.5333,55.5,0,0,60,1
2023-06-17 08:40:00,24.3667,24.9095,25.82,22.9286,20.62,55.5,0,0,60,1
2023-06-17 08:45:00,24.4611,24.927,25.91,23,20.5667,55.5,0,0,60,1
2023-06-17 08:50:00,24.5556,24.9444,26,23.15,20.75,55.5,0,0,60,1
2023-06-17 08:55:00,24.65,24.9619,26.15,23.325,21.08,55.5,0,0,60,1
2023-06-17 09:00:00,24.9,24.9794,26.275,23.8,21.65,55.5,0,0,60,1
2023-06-17 09:05:00,24.85,24.9968,26.4,23.9,21.85,55.5,0,0,60,1
2023-06-17 09:10:00,25.1,25.0143,26.6,24.1,21.9,55.5,0,0,61,1
2023-06-17 09:15:00,25.1667,25.0317,26.57,24.3,22.08,55.5,0,0,60,1
2023-06-17 09:20:00,25.2333,25.0492,26.54,24.2714,22.2333,55.5,0,0,60,1
2023-06-17 09:25:00,25.3,25.0667,26.65,24.15,22.1667,55.5,0,0,60,1
2023-06-17 09:30:00,25.3667,25.1119,26.7,24.4,22.5,55.5,0,0,60,1
2023-06-17 09:35:00,25.3556,25.1571,26.69,24.625,22.425,55.5,0,0,60,1
2023-06-17 09:40:00,25.3444,25.15,26.68,24.5,22.35,55.5,0,0,60,1
2023-06-17 09:45:00,25.3333,25.1833,26.5429,24.4167,22.43,55.5,0,0,60,1
2023-06-17 09:50:00,25.3667,25.2167,26.6,24.4444,22.5,55.5,0,0,60,1
2023-06-17 09:55:00,25.4,25.25,26.7,24.55,22.36,55.5,0,0,60,1
2023-06-17 10:00:00,25.525,25.2833,26.9,24.5667,22.6,55.5,0,0,60,1
2023-06-17 10:05:00,25.65,25.3167,27.1333,24.8,22.65,55.5556,0,0,60,1
2023-06-17 10:10:00,25.7185,25.35,27.0857,24.875,22.9,55.4286,0,0,60,1
2023-06-17 10:15:00,25.787,25.3667,27.1333,24.95,22.825,55.4405,0,0,60,1
2023-06-17 10:20:00,25.8556,25.4,27.1,24.8,22.75,55.4524,0,0,61,1
2023-06-17 10:25:00,25.8978,25.4333,27.1,24.55,22.2,55.4643,0,0,60,1
2023-06-17 10:30:00,25.94,25.4667,27.18,24.4,22.1167,55.4762,0,0,60,1
2023-06-17 10:35:00,25.9822,25.5,27.26,24.3714,22.1333,55.4881,0,0,60,1
2023-06-17 10:40:00,26.0244,25.5333,27.34,24.3,21.9,55.5,0,0,60,1
2023-06-17 10:45:00,26.0667,25.5667,27.42,24.1667,21.65,55,0,0,60,1
2023-06-17 10:50:00,26.1667,25.6,27.6143,24.45,21.9,54.5,0,0,60,1
2023-06-17 10:55:00,26.4,25.6222,27.7071,24.48,21.9,55,0,0,60,1
2023-06-17 11:00:00,26.65,25.6444,27.8,24.6167,22.06,55.5,0,100,60,1
2023-06-17 11:05:00,26.8667,25.6667,27.4333,24.5583,21.6333,55.5,0,100,60,1
2023-06-17 11:10:00,26.9833,25.6583,27.5167,24.5,21.8333,55.5455,0,100,60,1
2023-06-17 11:15:00,27.1,25.65,27.6,24.475,21.85,55.4615,0,100,60,1
2023-06-17 11:20:00,27.2,25.65,27.6,24.5,22.1,55.4808,0,100,60,1
2023-06-17 11:25:00,27.1905,25.65,27.6,24.85,22.5667,55.5,0,100,60,1
2023-06-17 11:30:00,27.181,25.65,27.6,25.05,22.95,55.5,0,100,60,1
2023-06-17 13:05:00,27.55,25.65,27.6,24.6321,22.15,56,0,100,61,1
2023-06-17 13:10:00,27.545,25.6471,27.6,24.65,22.1,55.5,0,100,61,1
2023-06-17 13:15:00,27.54,25.65,27.6,24.6,22.1,55.5,0,100,60,1
2023-06-17 13:20:00,27.51,25.6521,27.6,24.55,21.84,55.4286,0,100,60,1
2023-06-17 13:25:00,27.48,25.6542,27.5923,24.44,21.9,55.5333,0,100,60,1
2023-06-17 13:30:00,27.45,25.6562,27.6111,24.35,21.85,55.5,0,100,61,1
2023-06-17 13:35:00,27.42,25.6583,27.6,24.4333,21.91,55.5,0,100,60,1
2023-06-17 13:40:00,27.39,25.6604,27.6,24.7444,22.3222,55.4,0,100,60,1
2023-06-17 13:45:00,27.36,25.6625,27.5944,25.06,22.925,55.5556,0,100,60,1
2023-06-17 13:50:00,27.33,25.6646,27.5889,25.1,22.9286,55.4667,0,100,60,1
2023-06-17 13:55:00,27.3,25.6667,27.4873,25.2,22.85,55.5556,0,100,61,1
2023-06-17 14:00:00,27.05,25.6462,27.3857,25.0333,22.9333,55.4615,0,100,60,1
2023-06-17 14:05:00,26.925,25.6556,27.446,24.87,22.8,55.5,0,100,60,1
2023-06-17 14:10:00,26.8,25.6548,27.5063,24.9167,22.8,55.5,0,100,60,1
2023-06-17 14:15:00,26.55,25.654,27.5667,25.1286,22.94,55.5455,0,0,60,1
2023-06-17 14:20:00,26.3333,25.6532,27.38,25.04,22.8429,55,0,0,60,1
2023-06-17 14:25:00,26.1,25.6524,27.23,25,22.92,56,0,0,60,1
2023-06-17 14:30:00,26,25.6516,27.08,24.65,22.6833,55,0,0,60,1
2023-06-17 14:35:00,25.8,25.6508,26.8,24.67,22.6333,55.1667,0,0,60,1
2023-06-17 14:40:00,25.55,25.65,26.6667,24.6125,22.5,55.3333,0,0,60,1
2023-06-17 14:45:00,25.425,25.65,26.5333,24.55,22.55,55.5,0,0,60,1
2023-06-17 14:50:00,25.3,25.65,26.55,24.48,22.525,55.5,0,0,60,1
2023-06-17 14:55:00,25.1333,25.65,26.55,24.41,22.5,55.5,0,0,60,1
2023-06-17 15:00:00,25.14,25.65,26.55,24.35,22.7,55.5,0,0,60,1
2023-06-17 15:05:00,25.1467,25.65,26.55,24.525,22.6429,55.5,0,0,60,1
2023-06-17 15:10:00,25.1533,25.65,26.55,24.65,22.65,54.5,0,0,60,1
2023-06-17 15:15:00,25.16,25.65,26.55,24.5,22.6464,54.5,0,0,60,1
2023-06-17 15:20:00,25.1333,25.65,26.55,24.55,22.6429,54.75,0,0,60,1
2023-06-17 15:25:00,25.0833,25.6429,26.4825,24.42,22.7,55,0,0,60,1
2023-06-17 15:30:00,25.0333,25.5914,26.415,24.35,22.45,55.25,0,0,60,1
2023-06-17 15:35:00,24.9833,25.54,26.3475,24.425,22.5,55.5,0,0,60,1
2023-06-17 15:40:00,24.9333,25.5142,26.28,24.2839,22.36,55.5556,0,0,60,1
2023-06-17 15:45:00,24.8833,25.4883,26.3,24.1429,22.215,55.3333,0,0,60,1
2023-06-17 15:50:00,24.8333,25.4625,26.2333,24.05,22.07,55.5,0,0,60,1
2023-06-17 15:55:00,24.7167,25.4367,26.15,23.75,21.7333,54.75,0,0,60,1
2023-06-17 16:00:00,24.6,25.4108,26.0667,23.6429,21.5571,54,0,0,60,1
2023-06-17 16:05:00,24.5,25.385,25.8429,23.4286,21.4333,55,0,0,60,1
2023-06-17 16:10:00,24.42,25.3592,25.86,23.0833,21.0333,55.5,0,0,60,1
2023-06-17 16:15:00,24.34,25.3333,25.8,23.05,20.8429,55.5,0,0,60,1
2023-06-17 16:20:00,24.35,25.3104,25.8,23.05,20.8667,55.5,0,0,60,1
2023-06-17 16:25:00,24.3333,25.2875,25.6647,23.1667,21,55.5,0,0,60,1
2023-06-17 16:30:00,24.3167,25.2646,25.6875,23.1,20.9,55.5,0,0,60,1
2023-06-17 16:35:00,24.3,25.2417,25.72,23.15,20.9,55.5,0,0,60,1
2023-06-17 16:40:00,24.2833,25.2188,25.8,23.1,21.05,55.3,0,0,60,1
2023-06-17 16:45:00,24.2667,25.1958,25.8,23.1889,21.08,55.1,0,0,60,1
2023-06-17 16:50:00,24.25,25.1729,25.8,23.6375,21.65,54.9,0,0,60,1
2023-06-17 16:55:00,24.2333,25.15,25.725,23.65,21.6476,54.7,0,0,60,1
2023-06-17 17:00:00,24.2167,25.15,25.725,23.55,21.6452,54.5,0,0,60,1
2023-06-17 17:05:00,24.2,25.1444,25.6429,23.5625,21.6429,54.6429,0,0,60,1
2023-06-17 17:10:00,24.1833,25.1208,25.65,23.66,21.7,54.7857,0,0,60,1
2023-06-17 17:15:00,24.1667,25.0972,25.65,23.55,21.6571,54.9286,0,0,60,1
2023-06-17 17:20:00,24.15,25.0736,25.5222,23.7,21.6375,55.0714,0,0,60,1
2023-06-17 17:25:00,24.1333,25.05,25.5,23.575,21.6889,55.2143,0,0,60,1
2023-06-17 17:30:00,24.05,25.0429,25.5,23.55,21.56,55.3571,0,0,60,1
2023-06-17 18:45:00,23.4381,24.8444,24.8,22.5286,20.4571,55.3333,0,0,60,1
2023-06-17 18:50:00,23.3857,24.85,24.7,22.4,20.35,55.5,0,0,60,1
2023-06-17 18:55:00,23.3333,24.9,24.7,22.4,20.4,55.5,0,0,60,1
2023-06-17 19:00:00,23.2833,24.85,24.7333,22.5,20.35,55.5,0,0,60,1
2023-06-17 19:05:00,23.2333,24.9583,24.7333,22.52,20.15,55.5,0,0,60,1
2023-06-17 19:10:00,23.1833,25.0667,24.725,22.54,20.2,55.5,0,0,60,1
2023-06-17 19:15:00,23.1333,25.0587,24.65,22.56,20.6667,55.5,0,0,60,1
2023-06-17 19:20:00,23.0867,25.0508,24.5167,22.9,21.1714,55.5,0,0,60,1
2023-06-17 19:25:00,23.04,25.0429,24.5667,22.9,21.22,55.5,0,0,60,1
2023-06-17 19:30:00,23.0056,25.0024,24.5667,22.85,21.1667,55.5,0,0,60,1
2023-06-17 19:35:00,22.9711,24.9619,24.46,22.9,21.1286,55.5,0,0,60,1
2023-06-17 19:40:00,22.9367,24.9214,24.37,22.775,21,55.5,0,0,60,1
2023-06-17 19:45:00,22.9022,24.881,24.4,22.7167,21.08,55.5,0,0,60,1
2023-06-17 19:50:00,22.8678,24.8405,24.4,22.8,21.1429,55.5,0,0,60,1
2023-06-17 19:55:00,22.8333,24.8,24.1333,22.65,21.1143,55.5,0,0,60,1
2023-06-17 20:00:00,22.7667,24.85,24.2,22.7,21.0571,55.5,0,0,60,1
2023-06-17 20:05:00,22.7,24.8167,24.1,22.6333,21.0857,55.1667,0,0,60,1
2023-06-17 20:10:00,22.6333,24.7833,24.2,22.6,21.05,54.8333,0,0,60,1
2023-06-17 20:15:00,22.5833,24.75,24.1,22.7,21.2,54.5,0,0,60,1
2023-06-17 20:20:00,22.5333,24.7167,23.8455,22.625,21.0667,54.4861,0,0,60,1
2023-06-17 20:25:00,22.4689,24.6833,23.9667,22.5,21,54.4722,0,0,61,1
2023-06-17 20:30:00,22.4044,24.65,23.8,22.3857,20.85,54.4583,0,0,61,1
2023-06-17 20:35:00,22.34,24.6,23.6333,22.4,20.8333,54.4444,0,0,61,1
2023-06-17 20:40:00,22.3222,24.55,23.6333,22.35,20.8667,54.4306,0,0,61,1
2023-06-17 20:45:00,22.3044,24.5,23.7333,22.3,20.9,54.4167,0,0,61,1
2023-06-17 20:50:00,22.2867,24.4812,23.7333,22.3143,20.75,54.4028,0,0,61,1
2023-06-17 20:55:00,22.2689,24.4625,23.7333,22.0429,20.45,54.3889,0,0,60,1
2023-06-17 21:00:00,22.2511,24.4438,23.8,22.02,20.3,54.375,0,0,60,1
2023-06-17 21:05:00,22.2333,24.425,23.675,21.7,19.9667,54.3611,0,0,61,1
2023-06-17 21:10:00,22.2156,24.4062,23.7,21.6,19.8,54.3472,0,0,61,1
2023-06-17 21:15:00,22.1978,24.3875,23.7,21.65,19.6333,54.3333,0,0,61,1
2023-06-17 21:20:00,22.18,24.3688,23.7,21.44,19.5,54.5556,0,0,61,1
2023-06-17 21:25:00,22.1622,24.35,23.7,21.4833,19.625,54.713,0,0,60,1
2023-06-17 21:30:00,22.1444,24.3,23.5,21.425,19.6,54.8704,0,0,60,1
2023-06-17 21:35:00,22.0922,24.2786,23.4333,21.3667,19.45,55.0278,0,0,60,1
2023-06-17 21:40:00,22.04,24.2571,23.5,21.35,19.3333,55.1852,0,0,60,1
2023-06-17 21:45:00,21.9883,24.2357,23.4333,21.25,19.3667,55.3426,0,0,61,1
