timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-06-17 21:50:00,21.9367,24.2143,23.4,21.75,20.0125,55.5,0,0,61,1
2023-06-17 21:55:00,21.885,24.1929,23.25,22.02,20.46,55.375,0,0,61,1
2023-06-17 22:00:00,21.8333,24.1714,23.3,21.9,20.46,55.25,0,0,60,1
2023-06-17 22:05:00,21.85,24.15,23.3,21.9333,20.32,55.125,0,0,60,1
2023-06-17 22:10:00,21.7982,24.15,23.2,21.7,20.275,55,0,0,60,1
2023-06-17 22:15:00,21.7464,24.1429,23.1375,21.95,20.4,54.875,0,0,61,1
2023-06-17 22:20:00,21.6946,24.1119,23.1333,21.95,20.45,54.75,0,0,60,1
2023-06-17 22:25:00,21.6429,24.081,23.225,21.9583,20.4,54.625,0,0,61,1
2023-06-17 22:30:00,21.5964,24.05,23.225,21.9667,20.7,54.5,0,0,60,1
2023-06-17 22:35:00,21.55,24,23.2,21.86,20.4,54.6667,0,0,60,1
2023-06-17 22:40:00,21.5429,23.975,22.95,21.825,20.3625,54.8333,0,0,61,1
2023-06-17 22:45:00,21.5203,23.95,22.8455,21.55,20.05,55,0,0,61,1
2023-06-17 22:50:00,21.4978,23.925,22.9,21.46,19.8333,55.1667,0,0,61,1
2023-06-17 22:55:00,21.4752,23.9,22.975,21.1,19.35,55.3333,0,0,61,1
2023-06-17 23:00:00,21.4527,23.875,22.975,21.0571,19.3429,55.5,0,0,61,1
2023-06-17 23:05:00,21.4302,23.85,22.85,20.9167,19.13,54.5,0,0,61,1
2023-06-17 23:10:00,21.4076,23.8,22.725,20.85,19.05,54.5,0,0,61,1
2023-06-17 23:15:00,21.3851,23.775,22.65,20.85,19.2,54.5,0,0,61,1
2023-06-17 23:20:00,21.3625,23.75,22.7333,20.7625,19.05,54.5,0,0,60,1
2023-06-17 23:25:00,21.34,23.725,22.725,20.84,18.9625,54.5,0,0,61,1
2023-06-17 23:30:00,21.29,23.7,22.7333,21.15,19.4857,54.5,0,0,60,1
2023-06-17 23:35:00,21.24,23.675,22.7,21.4667,19.9286,54.5,0,0,61,1
2023-06-17 23:40:00,21.19,23.65,22.7,21.3333,19.82,54.5,0,0,61,1
2023-06-17 23:45:00,21.14,23.65,22.7,21.36,20.0333,54.6154,0,0,60,1
2023-06-17 23:50:00,21.1076,23.6333,22.7,21.38,20,54.7308,0,0,61,1
2023-06-17 23:55:00,21.0752,23.65,22.4364,21.4,19.925,54.8462,0,0,60,1
2023-06-18 00:00:00,21.0429,23.65,22.4667,21.3,19.8,54.9615,0,0,60,1
2023-06-18 00:05:00,20.9943,23.6417,22.4667,21.275,19.9,55.0769,0,0,60,1
2023-06-18 00:10:00,20.9457,23.6333,22.4333,21.2,19.95,55.1923,0,0,61,1
2023-06-18 00:15:00,20.8971,23.625,22.45,21.2714,20,55.3077,0,0,61,1
2023-06-18 00:20:00,20.8486,23.6167,22.45,21.2,19.8,55.4231,0,0,61,1
2023-06-18 00:25:00,20.8,23.6083,22.2857,21.2,19.85,55.5385,0,0,61,1
2023-06-18 00:30:00,20.85,23.6,22.2333,21.1667,19.8,55.6538,0,0,61,1
2023-06-18 00:35:00,20.8267,23.5917,22.2333,21.2,19.825,55.7692,0,0,61,1
2023-06-18 00:40:00,20.8033,23.5833,22.2333,21.15,19.6737,55.8846,0,0,61,1
2023-06-18 00:45:00,20.78,23.575,22.2333,20.9333,19.5455,56,0,0,61,1
2023-06-18 00:50:00,20.7567,23.5667,22.2333,20.94,19.5667,55.3333,0,0,61,1
2023-06-18 00:55:00,20.7333,23.5583,22.2333,20.9182,19.6222,54.5,0,0,61,1
2023-06-18 01:00:00,20.71,23.55,22.225,21.0333,19.6077,54.5,0,0,61,1
2023-06-18 01:05:00,20.6867,23.55,22.225,21,19.6636,54.5,0,0,61,1
2023-06-18 01:10:00,20.6633,23.5462,22.2,20.89,19.5333,54.5,0,0,61,1
2023-06-18 01:15:00,20.64,23.5215,21.95,20.9333,19.5833,54.5,0,0,60,1
2023-06-18 01:20:00,20.5,23.4969,21.975,20.7429,19.5,54.5,0,0,61,1
2023-06-18 01:25:00,20.4467,23.4723,21.82,20.8,19.5667,54.5,0,0,61,1
2023-06-18 01:30:00,20.3933,23.4477,21.8,20.7923,19.4333,54.6429,0,0,61,1
2023-06-18 01:35:00,20.34,23.4231,21.7333,20.7,19.4286,54.7857,0,0,61,1
2023-06-18 01:40:00,20.2925,23.3985,21.7333,20.61,19.4125,54.9286,0,0,60,1
2023-06-18 01:45:00,20.245,23.3738,21.7333,20.5778,19.35,55.0714,0,0,61,1
2023-06-18 01:50:00,20.1975,23.3492,21.7333,20.6667,19.35,55.2143,0,0,61,1
2023-06-18 01:55:00,20.15,23.3246,21.7333,20.7083,19.475,55.3571,0,0,61,1
2023-06-18 02:00:00,20.14,23.3,21.75,20.6533,19.4364,55.5,0,0,61,1
2023-06-18 02:05:00,20,23.35,21.6,20.3375,18.9667,55.4091,0,0,61,1
2023-06-18 02:10:00,20.05,23.35,21.6,20.15,18.75,55.3182,0,0,61,1
2023-06-18 02:15:00,20.0086,23.3204,21.2222,20.09,18.8875,55.2273,0,0,60,1
2023-06-18 02:20:00,19.9671,23.2908,21.2143,20.12,18.75,55.1364,0,0,61,1
2023-06-18 02:25:00,19.9257,23.2612,21.25,20.12,18.95,55.0455,0,0,60,1
2023-06-18 02:30:00,19.8843,23.2316,21.325,19.9375,18.56,54.9545,0,0,61,1
2023-06-18 02:35:00,19.8429,23.202,21.35,20.0333,18.52,54.8636,0,0,61,1
2023-06-18 02:40:00,19.773,23.1724,21.09,19.9857,18.4545,54.7727,0,0,61,1
2023-06-18 02:45:00,19.7032,23.1429,21.1571,19.9889,18.5,54.6818,0,0,61,1
2023-06-18 02:50:00,19.6333,23.15,21.075,20,18.725,54.5909,0,0,61,1
2023-06-18 06:15:00,19.0556,23.15,20.75,22.05,21.65,55.5,0,0,61,1
2023-06-18 06:20:00,19.0544,23.15,20.7667,22.0714,21.825,55.4286,0,0,61,1
2023-06-18 06:25:00,19.0533,23.15,20.875,22.325,22,55.5,0,0,61,1
2023-06-18 06:30:00,19.0522,23.15,20.8,22.1667,21.875,56,0,0,61,1
2023-06-18 06:35:00,19.0511,23.15,20.66,22.15,21.75,55.4286,0,0,60,1
2023-06-18 06:40:00,19.05,23.15,20.5,22.3,21.7333,55.4643,0,0,61,1
2023-06-18 08:25:00,18.8571,23.1556,20.5,22.4083,21.6,54.6818,0,0,60,1
2023-06-18 08:30:00,18.8429,23.14,20.25,22.45,21.58,54.7727,0,0,60,1
2023-06-18 08:35:00,18.86,23.15,20.6,22.4,21.6889,54.8636,0,0,60,1
2023-06-18 08:40:00,18.92,23.15,20.5,22.45,21.7,54.9545,0,0,60,1
2023-06-18 08:45:00,18.98,23.1667,20.65,22.3,21.6375,55.0455,0,0,60,1
2023-06-18 09:55:00,19.9633,23.4,21.4333,22.6714,22.6429,55,0,0,60,1
2023-06-18 10:00:00,20.015,23.35,21.5,22.625,22.6429,55.1667,0,0,61,1
2023-06-18 10:05:00,20.0667,23.4125,21.7,22.8,22.7,55.3333,0,0,61,1
2023-06-18 10:10:00,20.1167,23.475,21.7333,22.8143,22.69,55.5,0,0,61,1
2023-06-18 10:15:00,20.1667,23.5375,21.7333,22.8875,22.76,55.6667,0,0,60,1
2023-06-18 10:20:00,20.2139,23.6,21.85,22.8125,22.82,55.8333,0,0,60,1
2023-06-18 10:25:00,20.2611,23.5818,21.74,23.0125,22.8875,56,0,0,61,1
2023-06-18 10:30:00,20.3083,23.5636,21.75,22.92,22.8333,55.4,0,0,60,1
2023-06-18 10:35:00,20.3556,23.5455,21.7778,22.9312,22.9167,55.4167,0,0,60,1
2023-06-18 10:40:00,20.3896,23.55,21.9667,23,22.8846,55.4333,0,0,60,1
2023-06-18 10:45:00,20.4237,23.55,21.9667,23.15,22.9875,55.45,0,0,60,1
2023-06-18 10:50:00,20.4578,23.55,21.9667,23.1333,22.975,55.4667,0,0,60,1
2023-06-18 10:55:00,20.4919,23.5533,21.9167,23.1333,22.9,55.4833,0,0,61,1
2023-06-18 11:00:00,20.5259,23.5694,21.975,23.0778,22.9857,55.5,0,0,61,1
2023-06-18 11:05:00,20.56,23.5856,22,23.125,22.9,55.5,0,0,60,1
2023-06-18 11:10:00,20.5575,23.6017,22.12,23.11,23.125,55.1667,0,0,60,1
2023-06-18 11:15:00,20.555,23.6178,22.0167,23.1333,22.9,54.8333,0,0,61,1
2023-06-18 11:20:00,20.5525,23.6339,21.9375,23.1,22.9667,54.5,0,0,60,1
2023-06-18 11:25:00,20.55,23.65,21.86,23.125,23.025,54.6,0,0,60,1
2023-06-18 11:30:00,20.5444,23.7,22,23.1333,22.925,54.7,0,0,60,1
2023-06-18 11:35:00,20.56,23.69,22.0167,23.1,22.9111,54.8,0,0,60,1
2023-06-18 11:40:00,20.5455,23.68,22,22.98,22.85,54.9,0,0,60,1
2023-06-18 11:45:00,20.6,23.67,21.96,23.02,22.8,55,0,0,60,1
2023-06-18 11:50:00,20.54,23.66,21.9556,22.8667,22.64,55.1,0,0,61,1
2023-06-18 11:55:00,20.55,23.65,22.0143,22.4167,21.9375,55.2,0,0,60,1
2023-06-18 12:00:00,20.4958,23.64,21.975,22.125,21.5667,55.3,0,0,60,1
2023-06-18 12:05:00,20.4417,23.6288,21.9833,21.9286,21.3182,55.4,0,0,60,1
2023-06-18 12:10:00,20.3875,23.6175,21.7667,21.9333,21.0857,55.5,0,0,61,1
2023-06-18 12:15:00,20.3333,23.6063,21.7429,21.8429,21.1273,55.5,0,0,61,1
2023-06-18 12:20:00,20.3556,23.595,21.825,21.73,20.85,55.25,0,0,61,1
2023-06-18 12:25:00,20.34,23.5838,21.82,21.6,20.96,55,0,0,61,1
2023-06-18 12:30:00,20.26,23.5725,21.88,21.5714,20.83,54.75,0,0,60,1
2023-06-18 12:35:00,20.18,23.5613,21.7,21.3556,20.54,54.5,0,0,60,1
2023-06-18 12:40:00,20.1,23.55,21.7,21.2125,20.3286,54.6,0,0,60,1
2023-06-18 12:45:00,20.15,23.5333,21.7333,21.0375,20.0333,54.7,0,0,60,1
2023-06-18 12:50:00,20.0333,23.4947,21.7,21,19.94,54.8,0,0,60,1
2023-06-18 14:40:00,19.65,23.3667,21.1,21.65,21.0667,55.5,0,0,61,1
2023-06-18 14:45:00,19.65,23.35,21.42,21.67,21.1909,55.5,0,0,61,1
2023-06-18 15:55:00,19.5583,23.35,21.125,21.65,21.05,55.5,0,0,60,1
2023-06-18 16:00:00,19.55,23.3455,21.1,21.65,21.2,55.5455,0,0,60,1
2023-06-18 16:05:00,19.56,23.35,21.1,21.5833,21.15,55,0,0,61,1
2023-06-18 16:10:00,19.57,23.35,21.1,21.71,21.2778,55.5,0,0,61,1
2023-06-18 16:15:00,19.58,23.35,21.125,21.6556,21.2,55.75,0,0,60,1
2023-06-18 16:20:00,19.59,23.35,21.2,21.6875,21.325,56,0,0,61,1
2023-06-18 16:25:00,19.6,23.35,21.125,21.825,21.45,55,0,0,60,1
2023-06-18 16:30:00,19.61,23.35,21.2333,21.86,21.375,55.1667,0,0,60,1
2023-06-18 16:35:00,19.62,23.35,21.2667,21.85,21.35,55.3333,0,0,60,1
2023-06-18 16:40:00,19.63,23.35,21.2667,21.9167,21.575,55.5,0,0,60,1
2023-06-18 16:45:00,19.64,23.35,21.125,21.92,21.7,55.5,0,0,60,1
2023-06-18 16:50:00,19.65,23.35,21.0125,22,21.6,55.5,0,0,60,1
2023-06-18 16:55:00,19.65,23.35,21.24,22.03,21.72,55.5,0,0,60,1
2023-06-18 17:00:00,19.6556,23.3571,21.0286,22.0875,21.7625,55.5,0,0,60,1
2023-06-18 17:05:00,19.65,23.3444,21.0727,21.9625,21.725,55.5,0,0,60,1
2023-06-18 18:20:00,19.64,23.65,21.0231,22,22,56,0,0,60,1
2023-06-18 18:25:00,19.65,23.65,21.2,22.0222,21.7167,56.2,0,0,61,1
2023-06-18 18:30:00,19.65,23.7,21.2,22.0545,21.7727,56.5,0,0,62,1
2023-06-18 18:35:00,19.65,23.6955,21.2667,22.0333,21.7667,57,0,0,62,1
2023-06-18 18:40:00,19.65,23.6909,21.2286,22.0143,21.6333,56.5,0,0,62,1
2023-06-18 18:45:00,19.65,23.6864,21.3167,21.9429,21.5857,56.5,0,0,62,1
2023-06-18 18:50:00,19.625,23.6818,21.0692,21.9667,21.7625,56.5,0,0,62,1
2023-06-18 18:55:00,19.6,23.6773,21.1286,21.9571,21.6143,57,0,0,62,1
2023-06-18 19:00:00,19.575,23.6727,21.125,21.9909,21.65,56.9,0,0,62,1
2023-06-18 19:05:00,19.55,23.6682,21.2,21.9667,21.725,56.5455,0,0,62,1
2023-06-18 19:10:00,19.55,23.6636,21.24,21.975,21.4,56.5,0,0,62,1
2023-06-18 19:15:00,19.5,23.6591,21.2333,21.94,21.4,56.4,0,0,62,1
2023-06-18 20:35:00,19.3429,23.556,21,21.7625,21.3857,55.5,0,0,61,1
2023-06-18 20:40:00,19.35,23.558,20.8,21.7,21.55,55.5,0,0,61,1
2023-06-18 22:00:00,19.15,23.35,20.875,21.64,21.625,55.5,0,0,61,1
2023-06-19 08:30:00,19.9289,23.05,21.4667,22.65,22.6,54.5083,0,0,60,1
2023-06-19 08:35:00,19.9978,23.0556,21.4,22.725,22.6,54.5,0,0,60,1
2023-06-19 08:40:00,20.0667,23.0894,21.7333,22.9,22.725,54.75,0,0,60,1
2023-06-19 08:45:00,20.2,23.1233,21.6333,22.95,22.8875,55,0,0,61,1
2023-06-19 08:50:00,20.2556,23.1571,21.8,22.85,22.925,55.25,0,0,61,1
2023-06-19 08:55:00,20.3111,23.2248,21.6833,22.92,23.1,55.5,0,0,61,1
2023-06-19 09:00:00,20.3667,23.2924,21.85,22.8556,23.0667,55.3846,0,0,60,1
2023-06-19 09:05:00,20.425,23.36,21.9667,22.975,23.0778,55.2692,0,0,60,1
2023-06-19 09:10:00,20.4833,23.3933,21.9667,22.975,23.1333,55.1538,0,0,61,1
2023-06-19 09:15:00,20.5417,23.4267,21.9091,23.05,23.22,55.0385,0,0,60,1
2023-06-19 09:20:00,20.6,23.46,22.2,23.15,23.2167,54.9231,0,0,61,1
2023-06-19 09:25:00,20.66,23.4933,22.2,23.2667,23.45,54.8077,0,0,60,1
2023-06-19 09:30:00,20.78,23.5267,22.1857,23.0667,23.4,54.6923,0,0,60,1
2023-06-19 09:35:00,20.9,23.56,22.4143,23.0818,23.5833,54.5769,0,0,60,1
2023-06-19 09:40:00,21,23.58,22.7,23.06,23.6,54.4615,0,0,60,1
2023-06-19 09:45:00,21.1,23.6,22.7,23.1143,23.64,54.3462,0,0,61,1
2023-06-19 09:50:00,21.1667,23.62,22.6417,23.6667,23.52,54.2308,0,0,60,1
2023-06-19 09:55:00,21.2833,23.64,22.65,23.7714,23.7,54.1154,0,0,61,1
2023-06-19 10:00:00,21.4,23.66,22.725,23.6667,23.64,54,0,0,60,1
2023-06-19 10:05:00,21.4722,23.7267,23.0333,23.9273,23.7875,55,0,0,60,1
2023-06-19 10:10:00,21.5444,23.7933,23.2,24.0375,23.9833,54.9,0,0,60,1
2023-06-19 10:15:00,21.6167,23.86,23.1714,24.1667,24.2,54.8,0,0,60,1
2023-06-19 10:20:00,21.9,23.9233,23.3,24.35,24.2125,54.7,0,0,60,1
2023-06-19 10:25:00,21.9417,23.9867,23.4,24.35,24.2,54.6,0,0,60,1
2023-06-19 10:30:00,21.9833,24.05,23.3,24.4167,24.2667,54.5,0,0,61,1
2023-06-19 10:35:00,22.025,24.0667,23.5,24.35,24.2,54.8667,0,0,61,1
2023-06-19 10:40:00,22.0667,24.15,23.5,24.5,24.3,55.2333,0,0,61,1
2023-06-19 10:45:00,22.0578,24.1667,23.7,24.4333,24.325,55.6,0,0,60,1
2023-06-19 10:50:00,22.0489,24.1645,23.46,24.5,24.4714,55,0,0,60,1
2023-06-19 10:55:00,22.04,24.1623,23.4667,24.3,24.22,55.1,0,0,60,1
2023-06-19 11:00:00,21.9367,24.1602,23.5,24.2444,23.85,55.2,0,0,60,1
2023-06-19 11:05:00,21.8333,24.158,23.25,23.9625,23.47,55.3,0,0,60,1
2023-06-19 11:10:00,21.85,24.1558,23.1667,23.025,22.3875,55.4,0,0,60,1
2023-06-19 11:15:00,21.725,24.1537,23.1182,22.6286,21.6429,55.5,0,0,60,1
2023-06-19 11:20:00,21.6,24.1515,23.225,22.44,21.3167,55.5,0,0,60,1
2023-06-19 11:25:00,21.55,24.1494,23.1167,22.125,21.1,55.5,0,0,60,1
2023-06-19 11:30:00,21.54,24.1472,23.2,22.1167,20.9,55.5167,0,0,60,1
2023-06-19 11:35:00,21.5083,24.145,22.9813,21.92,20.58,55.5333,0,0,60,1
2023-06-19 11:40:00,21.4767,24.1429,23.075,21.9,20.525,55.55,0,0,60,1
2023-06-19 11:45:00,21.445,24.15,23,21.6857,20.38,55.5667,0,0,60,1
2023-06-19 11:50:00,21.4133,24.0972,22.9571,21.725,20.36,55.5833,0,0,60,1
2023-06-19 11:55:00,21.3817,24.0444,22.8,21.56,20.1429,55.6,0,0,60,1
2023-06-19 12:00:00,21.35,24.05,22.875,21.725,20.175,55,0,0,60,1
2023-06-19 12:05:00,21.3467,24.05,22.86,21.5,20.02,54.5,0,0,60,1
2023-06-19 14:00:00,20.4,23.5667,22,21.025,19.7,54.5,0,0,60,1
2023-06-19 14:05:00,20.525,23.5833,22.2,21.0273,19.85,54.5,0,0,60,1
2023-06-19 14:10:00,20.65,23.6,22.2333,21.2167,19.8,54.5,0,0,60,1
2023-06-19 14:15:00,20.6786,23.6167,22.1833,21.17,19.75,54.5,0,0,60,1
2023-06-19 14:20:00,20.7071,23.6333,22.2125,21.09,19.7,54.5,0,0,60,1
2023-06-19 14:25:00,20.7357,23.65,22.2375,20.8333,19.4,54.8333,0,0,61,1
2023-06-19 14:30:00,20.7643,23.6667,22.25,20.6667,19.18,55.1667,0,0,60,1
2023-06-19 14:35:00,20.7929,23.6833,22.2364,20.5889,19.0667,55.5,0,0,61,1
2023-06-19 18:15:00,21.3333,23.65,22.725,21.9889,20.7923,55.3,0,0,61,1
2023-06-19 18:20:00,21.2967,23.6429,22.725,21.95,20.73,55.5,0,0,61,1
2023-06-19 18:25:00,21.26,23.66,22.7,22.0231,20.9,55.5,0,0,61,1
2023-06-19 18:30:00,21.2233,23.6,22.7,22.1167,21.0778,55.5,0,0,61,1
2023-06-19 18:35:00,21.1867,23.606,22.7,22.1,21.1571,55.5,0,0,60,1
2023-06-19 18:40:00,21.15,23.612,22.7,22.2111,21.2929,55.5,0,0,60,1
2023-06-19 18:45:00,21.15,23.618,22.7,22.2091,21.2889,55.5,0,0,60,1
2023-06-19 18:50:00,21.15,23.624,22.7,22.1462,21.2462,55.5,0,0,60,1
2023-06-19 18:55:00,21.1462,23.63,22.7,22.1273,21.1444,55.5,0,0,60,1
2023-06-19 19:00:00,21.15,23.636,22.7,22.1111,21.1667,55.5,0,0,60,1
2023-06-19 19:05:00,21.15,23.642,22.4714,22.1333,21.2,55.5,0,0,61,1
2023-06-19 19:10:00,21.0964,23.648,22.4714,22.15,21.22,55.5,0,0,61,1
2023-06-19 19:15:00,21.0429,23.654,22.4833,22.1,21.2143,55.5,0,0,61,1
2023-06-19 19:20:00,21.0043,23.66,22.475,22.0714,21.1625,55.5,0,0,60,1
2023-06-19 19:25:00,20.9657,23.6557,22.4667,22.16,21.2714,55.5,0,0,61,1
2023-06-19 19:30:00,20.9271,23.6514,22.4667,22.1,21.1167,55.5,0,0,61,1
2023-06-19 19:35:00,20.8886,23.6471,22.32,21.8556,20.85,55.5,0,0,61,1
2023-06-19 19:40:00,20.85,23.6429,22.1714,21.84,20.8286,55.5,0,0,61,1
2023-06-19 19:45:00,20.8,23.6196,22.32,21.65,20.7,55.5,0,0,61,1
2023-06-19 19:50:00,20.7833,23.5964,22.36,21.6889,20.5667,55.5,0,0,61,1
2023-06-19 19:55:00,20.7667,23.5732,22.225,21.7,20.45,55.5,0,0,61,1
2023-06-19 20:00:00,20.75,23.55,22.225,21.54,20.4273,55.5,0,0,61,1
2023-06-19 20:05:00,20.7333,23.5333,22.2,21.65,20.52,55.5,0,0,61,1
2023-06-19 20:10:00,20.7167,23.5367,22.2,21.62,20.5,55.5,0,0,61,1
2023-06-19 20:15:00,20.7,23.54,22.2,21.6,20.55,55,0,0,60,1
2023-06-19 20:20:00,20.6833,23.5433,22.2,21.675,20.62,54.5,0,0,61,1
2023-06-19 20:25:00,20.6667,23.5467,22.2,21.725,20.8333,54.5,0,0,61,1
2023-06-19 20:30:00,20.65,23.55,22.2,22.06,21.16,54.5,0,0,61,1
2023-06-19 20:35:00,20.6333,23.6,22.225,22.1,21.44,55,0,0,61,1
2023-06-19 20:40:00,20.6,23.54,21.9667,22.2125,21.6,55.5,0,0,61,1
2023-06-19 20:45:00,20.5667,23.5433,22.0143,22.2625,21.6556,55.5,0,0,61,1
2023-06-19 20:50:00,20.5333,23.5467,21.9667,22.4,21.7857,55.5,0,0,61,1
2023-06-19 20:55:00,20.4967,23.55,22.075,22.3125,21.7,55.5,0,0,61,1
2023-06-19 21:00:00,20.46,23.5533,21.82,22.4125,21.8667,55.5,0,0,61,1
2023-06-19 21:05:00,20.4233,23.5567,21.7571,22.2857,21.6667,55.5,0,0,61,1
2023-06-19 21:10:00,20.3867,23.56,21.6769,22.4,21.8222,55.5,0,0,61,1
2023-06-19 21:15:00,20.35,23.5633,21.7667,22.45,21.9778,55.5,0,0,61,1
2023-06-19 21:20:00,20.3333,23.5667,21.82,22.525,21.95,55.5,0,0,61,1
2023-06-19 21:25:00,20.2956,23.6,21.82,22.3,21.8429,55.4231,0,0,61,1
2023-06-19 21:30:00,20.2578,23.6333,21.86,22.375,21.9333,55.3462,0,0,61,1
2023-06-19 21:35:00,20.22,23.6667,21.7,22.4,21.85,55.2692,0,0,61,1
2023-06-19 21:40:00,20.1822,23.65,21.7,22.56,22.1667,55.1923,0,0,61,1
2023-06-19 21:45:00,20.1444,23.65,21.7333,22.56,22.1167,55.1154,0,0,61,1
2023-06-19 21:50:00,20.1197,23.625,21.7333,22.5,22.1375,55.0385,0,0,61,1
2023-06-19 21:55:00,20.0949,23.6,21.7333,22.5,22.125,54.9615,0,0,61,1
2023-06-19 22:00:00,20.0702,23.5921,21.7333,22.4875,22.2333,54.8846,0,0,61,1
2023-06-19 22:05:00,20.0455,23.5841,21.7333,22.5571,22.2778,54.8077,0,0,61,1
2023-06-19 22:10:00,20.05,23.5762,21.5667,22.44,22.14,54.7308,0,0,61,1
2023-06-19 23:35:00,19.85,23.3444,21.2286,22.5667,22.4667,55.6667,0,0,61,1
2023-06-19 23:40:00,19.8444,23.35,21.2857,22.7333,22.5333,55.4444,0,0,61,1
2023-06-19 23:45:00,19.8463,23.35,21.2333,22.58,22.4,55.4537,0,0,61,1
2023-06-20 02:00:00,19.1,23.05,20.6143,22.6286,21.8857,55.5,0,0,61,1
2023-06-20 05:00:00,19.18,22.9,20.525,21.6444,21.3667,21.7917,0,0,51,1
2023-06-20 05:05:00,19.16,22.85,20.1429,21.65,21.3,52.6429,0,0,62,1
2023-06-20 05:10:00,19.14,22.8467,20.3143,22.05,21.6,56.9,0,0,61,1
2023-06-20 05:15:00,19.0429,22.85,20.5,21.86,21.55,56,0,0,61,1
2023-06-20 07:15:00,20.9,23.48,22.45,22.66,23.4429,55.5,0,0,61,1
2023-06-20 07:20:00,21.1,23.6,22.6,22.65,23.55,55.5,0,0,60,1
2023-06-20 07:25:00,21.1667,23.6333,22.7,22.95,23.7167,55.5,0,0,61,1
2023-06-20 07:30:00,21.2667,23.6667,22.6444,22.85,23.74,55.5,0,0,61,1
2023-06-20 07:35:00,21.3667,23.7311,22.72,22.8667,23.82,55.5,0,0,61,1
2023-06-20 07:40:00,21.5083,23.7956,23.0167,22.9333,23.9,55.5,0,0,61,1
2023-06-20 07:45:00,21.65,23.86,23.2667,23.7,24.0429,55.5,0,0,61,1
2023-06-20 07:50:00,21.9,23.9633,23.4667,24.3,24.0857,55.5,0,0,61,1
2023-06-20 07:55:00,21.8833,24.0667,23.3273,24.46,24.35,55.5,0,0,61,1
2023-06-20 08:00:00,21.8667,24.1111,23.15,24.4333,24.44,55.5,0,0,60,1
2023-06-20 08:05:00,21.85,24.1556,23.16,24.36,24.2,55.5,0,0,61,1
2023-06-20 08:10:00,21.8,24.176,23.3,24.2364,24.16,55.5,0,0,61,1
2023-06-20 08:15:00,21.9,24.1964,23.3667,24.1571,24.15,55.5,0,0,61,1
2023-06-20 08:20:00,21.9333,24.2169,23.5,24.4,24.4,55.5,0,0,61,1
2023-06-20 08:25:00,21.9667,24.2373,23.5,24.46,24.52,55.5,0,0,61,1
2023-06-20 08:30:00,22,24.2578,23.4,24.4,24.3,55.5,0,0,61,1
2023-06-20 08:35:00,22.0333,24.2782,23.4,24.48,24.45,55.5,0,0,61,1
2023-06-20 08:40:00,22.0667,24.2987,23.5,24.45,24.3857,55.5,0,0,60,1
2023-06-20 08:45:00,22.1,24.3191,23.7,24.66,24.54,55.5,0,0,61,1
2023-06-20 08:50:00,22.1222,24.3396,23.6,24.64,24.6167,55.5,0,0,61,1
2023-06-20 08:55:00,22.1444,24.36,23.7,24.6333,24.6,55.5,0,0,61,1
2023-06-20 10:30:00,24.36,24.85,26,22.95,20.65,55.5,0,0,61,1
2023-06-20 10:35:00,24.6333,24.8538,26,22.9857,20.6167,55.375,0,0,60,1
2023-06-20 10:40:00,24.65,24.85,25.9,22.8333,20.54,55.25,0,0,60,1
2023-06-20 10:45:00,24.65,24.85,26.0143,22.9875,20.675,55.125,0,0,61,1
2023-06-20 12:35:00,26.2,25.1,27.03,23.8818,21.35,57,0,100,62,1
2023-06-20 12:40:00,26.1,25.2,27,23.9538,21.6333,57.6667,0,0,62,1
2023-06-20 12:45:00,26,25.15,26.9,23.9,21.6,57.4444,0,0,62,1
2023-06-20 12:50:00,25.8,25.1,26.6,23.9,21.4857,57.5,0,0,62,1
2023-06-20 12:55:00,25.6,25.0875,26.8,23.7167,21.48,56.5,0,0,62,1
2023-06-20 13:00:00,25.65,25.075,26.7,24.4,22.3,57.1111,0,0,62,1
2023-06-20 13:05:00,25.6667,25.0625,26.9333,24.5778,22.4556,57.4,0,0,62,1
2023-06-20 13:10:00,25.9,25.05,27.1333,24.6667,22.56,56.3333,0,0,62,1
2023-06-20 13:15:00,25.9667,25.05,27.1,24.65,22.6,57.4,0,0,62,1
2023-06-20 13:20:00,26.0333,25.05,27,24.6333,22.6111,57,0,0,62,1
2023-06-20 13:25:00,26.1,25.0333,27.35,24.8,22.5833,56.5,0,0,62,1
2023-06-20 13:30:00,26.2,25.0167,27.0333,24.7375,22.7167,56.25,0,100,62,1
2023-06-20 13:35:00,26.4,25,26.9333,24.7,22.6167,56,0,100,61,1
2023-06-20 19:20:00,24.3333,24.6381,25.65,24,22.1,54.5,0,0,60,1
2023-06-20 19:25:00,24.275,24.6262,25.5583,23.8,22.1,54.5846,0,0,61,1
2023-06-20 19:30:00,24.2167,24.6143,25.4667,23.72,22.1,54.6692,0,0,61,1
2023-06-20 19:35:00,24.1583,24.6024,25.2,23.7,21.8333,54.7538,0,0,61,1
2023-06-20 19:40:00,24.1,24.5905,25.3,23.3,21.55,54.8385,0,0,60,1
2023-06-20 19:45:00,24.0133,24.5786,25.1875,23.3,21.425,54.9231,0,0,60,1
2023-06-20 19:50:00,23.9267,24.5667,25.1444,22.9857,21.1667,55.0077,0,0,61,1
2023-06-20 19:55:00,23.84,24.5548,25.15,22.9143,20.9,55.0923,0,0,61,1
2023-06-20 20:00:00,23.85,24.5429,25.15,22.7,20.6,55.1769,0,0,61,1
2023-06-20 20:05:00,23.745,24.55,24.9857,22.6,20.5,55.2615,0,0,61,1
2023-06-20 20:10:00,23.64,24.515,25,22.6167,20.7,55.3462,0,0,61,1
2023-06-20 20:15:00,23.5867,24.48,24.7889,22.575,20.3,55.4308,0,0,60,1
2023-06-20 20:20:00,23.5333,24.445,24.8,22.3571,20.4,55.5154,0,0,61,1
2023-06-20 20:25:00,23.4333,24.41,24.6429,22.45,20.5,55.6,0,0,61,1
2023-06-20 20:30:00,23.3333,24.375,24.5667,22.4,20.41,55.4444,0,0,61,1
2023-06-20 20:35:00,23.2167,24.34,24.575,22.4667,20.32,55.2857,0,0,61,1
2023-06-20 20:40:00,23.1,24.3189,24.3667,22.65,20.7,55.127,0,0,61,1
2023-06-20 20:45:00,23.0333,24.2978,24.3429,22.9333,21.1091,54.9683,0,0,60,1
2023-06-20 20:50:00,22.9667,24.2767,24.3,22.7111,21.175,54.8095,0,0,60,1
2023-06-20 20:55:00,22.9,24.2556,24.125,22.575,21.075,54.6508,0,0,60,1
2023-06-20 21:00:00,22.8333,24.2344,24.1,22.5667,20.85,54.4921,0,0,60,1
2023-06-20 21:05:00,22.6,24.2133,23.78,22.4783,20.84,54.3333,0,0,60,1
2023-06-20 21:10:00,22.6,24.1922,23.8,22.39,20.85,54.6,0,0,60,1
2023-06-20 21:15:00,22.55,24.1711,23.6273,22.36,21.05,54,0,0,60,1
2023-06-20 21:20:00,22.4417,24.15,23.7,22.5,21.05,54.5714,0,0,60,1
2023-06-20 21:25:00,22.3333,24.145,23.7,22.4,20.9,54.5,0,0,60,1
2023-06-20 23:50:00,20.1806,23.55,21.7,20.9667,19.65,55.5,0,0,60,1
2023-06-20 23:55:00,20.14,23.5,21.725,20.7333,19.5714,55.5,0,0,60,1
2023-06-21 00:00:00,20.0867,23.45,21.525,20.8,19.7,55.5,0,0,61,1
2023-06-21 00:05:00,20.0333,23.4,21.6,20.7333,19.5857,55.5,0,0,61,1
2023-06-21 00:10:00,19.985,23.35,21.625,20.78,19.5625,55.5,0,0,60,1
2023-06-21 00:15:00,19.9367,23.3429,21.2667,20.6,19.6,55.5,0,0,60,1
2023-06-21 01:25:00,19.3833,23.15,20.85,21.3,20.7,55.5,0,0,60,1
2023-06-21 01:30:00,19.35,23.1455,20.85,21.2667,20.7778,55.5,0,0,60,1
2023-06-21 01:35:00,19.3444,23.15,20.8,21.475,21.1,55.5,0,0,60,1
2023-06-21 04:45:00,19.7633,23.15,21.2,22.5,22.3667,55.5029,0,0,61,1
2023-06-21 04:50:00,19.8667,23.1545,21.475,22.7,22.5556,55.5371,0,0,61,1
2023-06-21 06:00:00,20.84,23.4,22.425,23.125,23.41,55.5,0,0,60,1
2023-06-21 06:05:00,20.9,23.35,22.38,23.075,23.7,55.5,0,0,60,1
2023-06-21 06:10:00,21.15,23.4025,22.7,23.1714,23.6429,55.5,0,0,60,1
2023-06-21 06:15:00,21.35,23.455,22.8,23.1857,23.98,55.5,0,0,61,1
2023-06-21 06:20:00,21.4,23.5075,22.8667,23.2,23.8,55.5,0,0,61,1
2023-06-21 06:25:00,21.525,23.56,23.1,23.075,23.9,55.5,0,0,61,1
2023-06-21 06:30:00,21.65,23.585,23.2,23.7545,23.9333,55.5,0,0,60,1
2023-06-21 06:35:00,21.7583,23.61,23.1667,24.1625,23.93,55.5,0,0,60,1
2023-06-21 06:40:00,21.8667,23.635,23.2667,24.2833,24.25,55.5,0,0,60,1
2023-06-21 06:45:00,21.9444,23.66,23.3,24.3333,24.1667,55.5,0,0,60,1
2023-06-21 06:50:00,22.0222,23.7289,23.4,24.4,24.3133,55.5,0,0,61,1
2023-06-21 06:55:00,22.1,23.7978,23.3667,24.4,24.46,55.5,0,0,61,1
2023-06-21 07:00:00,22.1667,23.8667,23.6,24.5333,24.35,55.5,0,0,61,1
2023-06-21 07:05:00,22.3667,23.9633,23.65,24.7667,24.6375,55.5,0,0,61,1
2023-06-21 07:10:00,22.4833,24.06,23.9333,24.925,24.7667,55.5,0,0,60,1
2023-06-21 07:15:00,22.6,24.16,24.1,25,24.7714,55.5,0,0,60,1
2023-06-21 07:20:00,22.6667,24.21,24.2,24.95,24.6636,55.5,0,0,61,1
2023-06-21 07:25:00,22.7833,24.26,24.2667,24.95,24.6875,55,0,0,61,1
2023-06-21 07:30:00,22.9,24.31,24.2,24.925,24.55,55.5,0,0,60,1
2023-06-21 07:35:00,23.0167,24.36,24.575,24.9333,24.6333,55.5,0,0,60,1
2023-06-21 07:40:00,23.1333,24.4633,24.65,24.9375,24.44,55.5,0,0,61,1
2023-06-21 07:45:00,23.2,24.5667,24.65,24.6,23.8889,55.5,0,0,60,1
2023-06-21 07:50:00,23.2333,24.6083,24.7333,23.9,22.92,55.5,0,0,61,1
2023-06-21 07:55:00,23.2667,24.65,24.65,23.5222,22.0857,55.5,0,0,61,1
2023-06-21 08:00:00,23.3,24.66,24.8,23.2375,21.7455,55.5,0,0,61,1
2023-06-21 08:05:00,23.3333,24.6929,24.7333,23.0833,21.52,55.5,0,0,61,1
2023-06-21 08:10:00,23.3667,24.7257,24.725,23.1429,21.3889,55.5333,0,0,61,1
2023-06-21 08:15:00,23.4,24.7586,24.9,23.1,21.4286,55,0,0,61,1
2023-06-21 08:20:00,23.4417,24.7914,24.9,22.9889,21.15,54.95,0,0,60,1
2023-06-21 08:25:00,23.4833,24.8243,24.9,23,21.325,54.9,0,0,60,1
2023-06-21 08:30:00,23.525,24.8571,24.9,23.1714,21.4429,54.85,0,0,61,1
2023-06-21 08:35:00,23.5667,24.8746,25.04,23.2,21.3333,54.8,0,0,60,1
2023-06-21 08:40:00,23.6119,24.8921,25.15,23.05,21.16,54.75,0,0,60,1
2023-06-21 08:45:00,23.6571,24.9095,25.25,22.9417,21,54.7,0,0,60,1
2023-06-21 08:50:00,23.9,24.927,25.36,22.928,20.65,54.65,0,0,60,1
2023-06-21 08:55:00,24.15,24.9444,25.5667,22.9143,20.825,54.6,0,0,60,1
2023-06-21 09:00:00,24.2333,24.9619,25.65,23.1,21,54.55,0,0,60,1
2023-06-21 09:05:00,24.3167,24.9794,25.8,23.05,21,54.5,0,0,60,1
2023-06-21 09:10:00,24.4,24.9968,25.8,23.0833,21,55,0,0,60,1
2023-06-21 09:15:00,24.4667,25.0143,25.82,23.14,20.91,55.5,0,0,60,1
2023-06-21 09:20:00,24.5333,25.0317,25.8,23.15,20.85,55.5,0,0,60,1
2023-06-21 09:25:00,24.6,25.0492,26.02,23.32,21.05,55.5,0,0,60,1
2023-06-21 09:30:00,24.7,25.0667,26,23.5667,21.45,55.5,0,0,60,1
2023-06-21 09:35:00,24.7667,25.15,26.1667,24.0286,22.0143,55.5,0,0,61,1
2023-06-21 09:40:00,24.8333,25.16,26.15,24,21.85,55.5,0,0,60,1
2023-06-21 09:45:00,24.9,25.1944,26.4,24.0292,21.9464,55.5,0,0,60,1
2023-06-21 09:50:00,24.9778,25.2289,26.44,24.0583,22.0429,55.5,0,0,60,1
2023-06-21 09:55:00,25.0556,25.2633,26.48,24.15,22.11,55.5385,0,0,61,1
2023-06-21 10:00:00,25.1333,25.2978,26.52,24.1667,22.2286,55.3333,0,0,61,1
2023-06-21 10:05:00,25.16,25.3322,26.56,24.35,22.3,55.5,0,0,60,1
2023-06-21 10:10:00,25.14,25.3667,26.5,24.35,22.375,55.5,0,0,60,1
2023-06-21 10:15:00,25.12,25.3833,26.4222,24.45,22.45,55.5,0,0,60,1
2023-06-21 10:20:00,25.1,25.4,26.3444,24.35,22.35,55.5,0,0,60,1
2023-06-21 10:25:00,25,25.4167,26.2667,24.15,22.3625,55.5,0,0,60,1
2023-06-21 10:30:00,25.02,25.4333,26.225,24.1889,22.375,55.5,0,0,60,1
2023-06-21 10:35:00,25.04,25.45,26.4,24.25,22.4,55.5,0,0,61,1
2023-06-21 10:40:00,25.06,25.4667,26.4281,24.5,22.5,55.5,0,0,60,1
2023-06-21 10:45:00,25.05,25.4833,26.4562,24.525,22.3625,55.5,0,0,61,1
2023-06-21 10:50:00,25.0714,25.5,26.4844,24.55,22.4,55.5,0,0,60,1
2023-06-21 12:30:00,25.5,25.644,26.6667,24,21.9,55.5556,0,0,61,1
2023-06-21 12:35:00,25.3,25.646,26.5,24.3,22.15,55.4,0,0,61,1
2023-06-21 12:40:00,25.3667,25.648,26.6,24.35,22.2333,55.5,0,0,60,1
2023-06-21 12:45:00,25.5083,25.65,26.8,24.3556,22.3167,55.5556,0,0,60,1
2023-06-21 12:50:00,25.65,25.6538,26.9333,24.5667,22.4,55.3333,0,0,61,1
2023-06-21 12:55:00,25.65,25.6467,27.12,24.7714,22.6167,55.6667,0,0,60,1
2023-06-21 13:00:00,25.64,25.65,27.1,24.7125,22.625,55.5,0,0,61,1
2023-06-21 13:05:00,25.63,25.65,27,24.66,22.6333,55.5,0,0,61,1
2023-06-21 13:10:00,25.62,25.6411,26.9333,24.7,22.57,55.7143,0,0,61,1
2023-06-21 13:15:00,25.61,25.6321,26.8667,24.7143,22.75,55.6607,0,0,61,1
2023-06-21 13:20:00,25.6,25.6232,26.9,24.85,22.65,55.6071,0,0,61,1
2023-06-21 13:25:00,25.5,25.6143,26.56,24.6,22.7,55.5536,0,0,60,1
2023-06-21 13:30:00,25.52,25.6054,26.7333,24.65,22.5833,55.5,0,0,61,1
2023-06-21 13:35:00,25.54,25.5964,26.7,24.55,22.625,55.5,0,0,60,1
2023-06-21 13:40:00,25.56,25.5875,26.68,24.55,22.55,55.5,0,0,61,1
2023-06-21 13:45:00,25.58,25.5786,26.7,24.5857,22.55,55.5,0,0,61,1
2023-06-21 13:50:00,25.6,25.5696,26.7333,24.5667,22.5667,55.5,0,0,61,1
2023-06-21 13:55:00,25.55,25.5607,26.8,24.65,22.58,55.5556,0,0,60,1
2023-06-21 14:00:00,25.625,25.5518,26.8667,24.65,22.5875,55.4,0,0,61,1
2023-06-21 14:05:00,25.7,25.5429,26.9333,24.65,22.5833,55.5385,0,0,61,1
2023-06-21 14:10:00,25.6444,25.55,26.88,24.7143,22.8,55.4,0,0,61,1
2023-06-21 17:55:00,24.1444,25.34,25.54,23.8,22,55.5,0,0,61,1
2023-06-21 18:00:00,24,25.3129,25.475,23.64,21.85,55.6,0,0,61,1
2023-06-21 18:05:00,23.9722,25.2857,25.3333,23.375,21.725,55.7,0,0,60,1
2023-06-21 18:10:00,23.9444,25.2586,25.3333,23.15,21.3,55.8,0,0,60,1
2023-06-21 18:15:00,23.9167,25.2314,25.5,23.0833,21.2,55.9,0,0,60,1
2023-06-21 18:20:00,23.8889,25.2043,25.36,23.1667,21.08,56,0,0,61,1
2023-06-21 18:25:00,23.8611,25.1771,25.2333,22.88,20.76,55,0,0,61,1
2023-06-21 18:30:00,23.8333,25.15,25.2333,22.7833,20.6,55.5714,0,0,61,1
2023-06-21 18:35:00,23.7367,25.1,25.1,22.7,20.7,55.3333,0,0,61,1
2023-06-21 18:40:00,23.64,25.0722,25.075,22.55,20.55,55.5,0,0,60,1
2023-06-21 18:45:00,23.57,25.0444,25.075,22.62,20.475,55.5,0,0,60,1
2023-06-21 18:50:00,23.5,25.05,24.9429,22.55,20.35,55.5,0,0,60,1
2023-06-21 18:55:00,23.4444,25.0556,24.9,22.48,20.43,55.7,0,0,61,1
2023-06-21 19:00:00,23.3889,25.0611,24.84,23,21.1222,55.4,0,0,61,1
2023-06-21 19:05:00,23.3333,25.0667,24.7,23.125,21.5,55.5714,0,0,61,1
2023-06-21 19:10:00,23.2333,25.0722,24.65,23.075,21.1333,55.5,0,0,61,1
2023-06-21 19:15:00,23.1333,25.0778,24.575,22.8667,21.16,55.3333,0,0,60,1
2023-06-21 19:20:00,23,25.0833,24.5667,22.9571,21.2833,55.3687,0,0,60,1
2023-06-21 19:25:00,23.05,25.0889,24.5667,22.9125,21.2167,55.404,0,0,60,1
2023-06-21 19:30:00,23.0086,25.0944,24.4143,22.9833,21.25,55.4394,0,0,61,1
2023-06-21 19:35:00,22.9671,25.1,24.3909,22.95,21.2,55.4747,0,0,61,1
2023-06-21 19:40:00,22.9257,25.16,24.46,22.825,21.2,55.5101,0,0,61,1
2023-06-21 19:45:00,22.8843,25.105,24.5,22.75,21,55.5455,0,0,61,1
2023-06-21 19:50:00,22.8429,25.05,24.2571,22.6429,21.0375,55.4727,0,0,61,1
2023-06-21 19:55:00,22.7905,25.0089,24.2,22.7833,21.1375,55.4,0,0,61,1
2023-06-21 20:00:00,22.7381,24.9678,24.2,22.7167,21.1333,55.5,0,0,61,1
2023-06-21 20:05:00,22.6857,24.9267,24.2,22.7333,21.1077,55.5,0,0,61,1
2023-06-21 20:10:00,22.6333,24.8856,24.2,22.5889,20.9778,55.5,0,0,61,1
2023-06-21 20:15:00,22.54,24.8444,23.9,22.375,20.65,55.5,0,0,61,1
2023-06-21 20:20:00,22.4733,24.7772,23.95,22.22,20.4,55.5385,0,0,61,1
2023-06-21 20:25:00,22.4067,24.7101,23.66,21.8333,20.1,55.4444,0,0,60,1
2023-06-21 20:30:00,22.34,24.6429,23.68,21.6,19.8333,55.5,0,0,61,1
2023-06-21 20:35:00,22.282,24.6452,23.7,21.6,19.85,55.5,0,0,61,1
2023-06-21 20:40:00,22.224,24.6476,23.7,21.6,19.6,55.5,0,0,61,1
2023-06-21 20:45:00,22.166,24.65,23.7,21.7,19.75,55.5,0,0,61,1
2023-06-21 20:50:00,22.108,24.6667,23.7,21.6833,19.74,55.5714,0,0,61,1
2023-06-21 20:55:00,22.05,24.6333,23.4429,21.4778,19.6556,55.5,0,0,61,1
2023-06-21 21:00:00,21.8,24.5333,23.2429,21.4571,19.7167,55,0,0,61,1
2023-06-21 21:05:00,21.7,24.54,23.2,21.8429,20.2143,55.5,0,0,61,1
2023-06-21 21:10:00,21.6,24.5467,23.225,21.9,20.35,55.5,0,0,61,1
2023-06-21 21:15:00,21.57,24.5533,23.1429,21.875,20.45,55.5096,0,0,60,1
2023-06-21 21:20:00,21.54,24.56,23.24,21.65,20.35,55.5192,0,0,60,1
2023-06-21 21:25:00,21.5067,24.5667,23.14,21.6667,20.385,55.5288,0,0,60,1
2023-06-21 21:30:00,21.4733,24.5444,22.9917,21.76,20.42,55.5385,0,0,61,1
2023-06-21 21:35:00,21.44,24.4422,23.05,21.8,20.35,55.4286,0,0,61,1
2023-06-21 21:40:00,21.4067,24.34,23.05,21.65,20.4,55.5556,0,0,61,1
2023-06-21 21:45:00,21.3733,24.35,22.8125,21.6333,20.45,55.5,0,0,61,1
2023-06-21 21:50:00,21.34,24.3293,22.9333,21.675,20.5,55.5,0,0,61,1
2023-06-21 21:55:00,21.2883,24.3086,22.86,21.61,20.4,55.4667,0,0,61,1
2023-06-21 22:00:00,21.2367,24.2879,22.8,21.6,20.2,55.5714,0,0,61,1
2023-06-21 22:05:00,21.185,24.2671,22.7333,21.6,20.375,55.5,0,0,61,1
2023-06-21 22:10:00,21.1333,24.2464,22.725,21.55,20.1143,55.4,0,0,61,1
2023-06-21 22:15:00,21.0333,24.2257,22.64,21.2,19.6,55.4167,0,0,61,1
2023-06-21 22:20:00,21.05,24.205,22.4923,21.2,19.64,55.4333,0,0,60,1
2023-06-21 22:25:00,20.9667,24.1843,22.6,21.0167,19.4667,55.45,0,0,60,1
2023-06-21 22:30:00,20.8833,24.1636,22.55,20.9167,19.175,55.4667,0,0,61,1
2023-06-21 22:35:00,20.8,24.1429,22.2769,20.58,18.84,55.4833,0,0,61,1
2023-06-22 00:30:00,20.6462,23.5929,22.2,21.0167,19.8,55,0,0,61,1
2023-06-22 00:35:00,20.65,23.5786,22.04,20.9833,19.65,55.25,0,0,61,1
2023-06-22 01:55:00,20.54,23.35,21.98,21.45,20.15,55.5,0,0,61,1
2023-06-22 02:00:00,20.55,23.35,21.9667,21.55,20.5667,55.5,0,0,60,1
2023-06-22 02:05:00,20.5542,23.3538,21.9667,21.9,20.86,55.5,0,0,60,1
2023-06-22 02:10:00,20.5583,23.35,22.075,22.0667,21.2,55.5,0,0,60,1
2023-06-22 03:30:00,20.65,23.55,22.2,22.8286,22.4,55.5,0,0,61,1
2023-06-22 03:35:00,20.63,23.5571,21.9714,22.7429,22.5,55.5,0,0,61,1
2023-06-22 03:40:00,20.61,23.55,21.9333,22.7625,22.35,55.5,0,0,61,1
2023-06-22 03:45:00,20.59,23.55,21.9833,22.675,22.4333,55.5,0,0,61,1
2023-06-22 03:50:00,20.57,23.55,21.9333,22.6571,22.3667,55.5,0,0,61,1
2023-06-22 03:55:00,20.55,23.55,21.9,22.7,22.35,55.5,0,0,61,1
2023-06-22 04:00:00,20.55,23.55,21.8882,22.8375,22.45,55.6667,0,0,61,1
2023-06-22 04:05:00,20.55,23.55,21.9273,22.85,22.4333,55,0,0,61,1
2023-06-22 04:10:00,20.55,23.55,21.91,22.6857,22.375,55.6,0,0,61,1
2023-06-22 04:15:00,20.55,23.55,21.9714,22.8333,22.6,55,0,0,61,1
2023-06-22 04:20:00,20.55,23.55,21.8786,22.6167,22.475,55.5,0,0,61,1
2023-06-22 04:25:00,20.572,23.55,22.0167,22.6091,22.35,55.5,0,0,61,1
2023-06-22 04:30:00,20.594,23.55,22.2,22.6636,22.325,55.5294,0,0,61,1
2023-06-22 04:35:00,20.616,23.55,22.225,22.7,22.3,55.4286,0,0,61,1
2023-06-22 04:40:00,20.638,23.55,22.2,22.5875,22.1444,55.5,0,0,61,1
2023-06-22 04:45:00,20.66,23.55,22.2,22.5667,22.1273,55.5,0,0,61,1
2023-06-22 04:50:00,20.8333,23.6,22.2,22.58,22.125,55.5,0,0,61,1
2023-06-22 04:55:00,21.0067,23.65,22.2,22.6923,22.1786,55.5,0,0,61,1
2023-06-22 05:00:00,21.18,23.7,22.5667,22.6333,22.16,23.0556,0,0,46,1
2023-06-22 05:05:00,21.05,23.6,22.1,22.68,22.76,50.8333,0,0,62,1
2023-06-22 05:10:00,20.9778,23.6071,22.1833,22.85,23.18,57.4,0,0,61,1
2023-06-22 05:15:00,20.9056,23.6143,22.36,22.8,23.1833,56.3333,0,0,61,1
2023-06-22 05:20:00,20.8333,23.6214,22.16,23.1,22.8333,55.9167,0,0,61,1
2023-06-22 05:25:00,20.86,23.6286,22.42,23.3,23.1,55.5,0,0,61,1
2023-06-22 05:30:00,20.98,23.6357,22.3556,23.44,23.3714,55.5,0,0,61,1
2023-06-22 05:35:00,21.1,23.6429,22.44,23.6222,23.51,55.5,0,0,61,1
2023-06-22 05:40:00,21.13,23.65,22.7,23.7333,23.5833,55.5,0,0,61,1
2023-06-22 05:45:00,21.16,23.66,22.7,23.6889,23.6333,55.7778,0,0,61,1
2023-06-22 05:50:00,21.1929,23.6871,22.725,23.66,23.8,55.3333,0,0,61,1
2023-06-22 05:55:00,21.2257,23.7143,22.725,23.6375,23.65,55.7778,0,0,61,1
2023-06-22 06:00:00,21.2586,23.7414,22.7,23.6,23.575,55.5,0,0,61,1
2023-06-22 06:05:00,21.2914,23.7686,22.7,23.5875,23.5,55.4286,0,0,61,1
2023-06-22 06:10:00,21.3243,23.7957,22.7,23.5571,23.35,55.5,0,0,61,1
2023-06-22 06:15:00,21.3571,23.8229,22.72,23.65,23.5,55.5,0,0,60,1
2023-06-22 06:20:00,21.427,23.85,22.975,23.6,23.1778,55.5294,0,0,61,1
2023-06-22 06:25:00,21.4968,23.8556,22.95,23.5833,23.2,55.4,0,0,61,1
2023-06-22 06:30:00,21.5667,23.8547,23.2,23.65,23.2333,55.5,0,0,60,1
2023-06-22 06:35:00,21.7,23.8539,23.2,23.5727,23.1,55.5,0,0,60,1
2023-06-22 06:40:00,21.775,23.853,23.2667,23.5714,23.05,55.5,0,0,60,1
2023-06-22 06:45:00,21.85,23.8522,23.1429,23.4,22.83,55.7273,0,0,60,1
2023-06-22 06:50:00,21.78,23.8513,23.2,23.1818,22.4875,55.6154,0,0,60,1
2023-06-22 06:55:00,21.71,23.8505,23.175,22.8556,21.99,55.6,0,0,61,1
2023-06-22 07:00:00,21.64,23.8497,23.1,22.5222,21.5714,55.5,0,0,60,1
2023-06-22 07:05:00,21.66,23.8488,23.2,22.4286,21.3667,55.5,0,0,61,1
2023-06-22 07:10:00,21.65,23.848,23.2,22.35,21.12,55.5714,0,0,61,1
2023-06-22 07:15:00,21.64,23.8471,23.1,22.15,21.025,56.8571,0,0,62,1
2023-06-22 07:20:00,21.59,23.8463,22.85,22.14,20.8333,56.4,0,0,62,1
2023-06-22 07:25:00,21.54,23.8455,22.9667,21.85,20.7,56.5,0,0,62,1
2023-06-22 07:30:00,21.4987,23.7966,22.9667,21.8714,20.59,56.5,0,0,62,1
2023-06-22 07:35:00,21.4573,23.7477,22.68,21.7907,20.5833,56.25,0,0,61,1
2023-06-22 07:40:00,21.416,23.6989,22.725,21.71,20.3429,55.5,0,0,62,1
2023-06-22 07:45:00,21.3747,23.65,22.725,21.64,20.46,56.5,0,0,62,1
2023-06-22 07:50:00,21.3333,23.6462,22.7,21.76,20.5333,56,0,0,61,1
2023-06-22 07:55:00,21.3444,23.65,22.7,21.95,20.7833,55.5,0,0,61,1
2023-06-22 08:00:00,21.3556,23.6556,22.7,21.925,20.65,55.5,0,0,60,1
2023-06-22 08:05:00,21.3667,23.7067,22.75,21.9083,20.8312,55.5,0,0,60,1
2023-06-22 08:10:00,21.5083,23.7578,22.94,22.225,21.0125,55.75,0,0,61,1
2023-06-22 08:15:00,21.65,23.8089,23.16,22.18,20.9333,56,0,0,61,1
2023-06-22 08:20:00,21.8667,23.86,23.4,22.2,21,56,0,0,61,1
2023-06-22 08:25:00,22.1,23.955,23.6,22.55,21.1444,56.5714,0,0,61,1
2023-06-22 08:30:00,22.16,24.05,23.5,22.4889,21.17,55.8571,0,0,61,1
2023-06-22 08:35:00,22.1,24.05,23.36,22.4167,21.0625,56.1667,0,0,61,1
2023-06-22 08:40:00,22.0333,24.01,23.15,22.1083,20.875,56.5,0,0,61,1
2023-06-22 08:45:00,21.8333,23.97,23.2,22.075,20.675,56.2,0,0,62,1
2023-06-22 08:50:00,21.7167,23.93,23.2,21.9,20.6636,56.4615,0,0,61,1
2023-06-22 08:55:00,21.6,23.89,22.8556,22,20.6636,56.5455,0,0,61,1
2023-06-22 09:00:00,21.54,23.85,22.95,21.8,20.575,56.4615,0,0,61,1
2023-06-22 09:05:00,21.555,23.8462,22.8,21.5778,20.175,55.7692,0,0,61,1
2023-06-22 09:10:00,21.57,23.8556,22.95,21.4385,19.95,55.5,0,0,61,1
2023-06-22 09:15:00,21.585,23.9204,23.0333,21.4286,19.975,55.5385,0,0,61,1
2023-06-22 09:20:00,21.6,23.9852,23.3,21.44,19.65,55.5,0,0,61,1
2023-06-22 09:25:00,21.9,24.05,23.56,21.6833,19.84,55.3333,0,0,61,1
2023-06-22 09:30:00,22.15,24.0667,23.7167,21.5909,19.8,56,0,0,61,1
2023-06-22 09:35:00,22.4,24.05,23.84,21.73,19.94,57.1,0,0,62,1
2023-06-22 09:40:00,22.6,24.05,23.95,21.69,19.8333,56.5,0,0,62,1
2023-06-22 09:45:00,22.7,24.0474,24.2,21.9,19.9333,56.5,0,0,62,1
2023-06-22 09:50:00,22.6833,24.05,24.1,21.8857,20,56.5,0,0,62,1
2023-06-22 09:55:00,22.6667,24.0511,23.975,22.0286,20.1,56.5,0,0,62,1
2023-06-22 10:00:00,22.65,24.0523,23.85,22.2444,20.6125,56.4545,0,0,61,1
2023-06-22 10:05:00,22.6333,24.0534,23.85,22.26,20.5714,56.5263,0,0,61,1
2023-06-22 10:10:00,22.6667,24.0545,23.9,22.2,20.6,56.1538,0,0,61,1
2023-06-22 10:15:00,22.85,24.0798,24.2,22.35,20.6,56.6429,0,0,62,1
2023-06-22 10:20:00,22.9,24.1051,24.1,22.38,20.6111,57.5,0,0,62,1
2023-06-22 10:25:00,22.85,24.1303,24.2,22.4,20.7125,57.5,0,0,61,1
2023-06-22 10:30:00,22.975,24.1556,24.4667,22.3556,20.75,57.4545,0,0,61,1
2023-06-22 10:35:00,23.1,24.15,24.3333,22.6,20.6778,57.5,0,0,61,1
2023-06-22 10:40:00,23.2,24.1722,24.5286,22.6429,20.925,57.5,0,0,61,1
2023-06-22 10:45:00,23.4,24.1944,24.9,22.7364,21.0667,57.5,0,0,61,1
2023-06-22 10:50:00,23.5667,24.2167,25.0333,22.8667,21.05,56.5,0,0,61,1
2023-06-22 10:55:00,23.7,24.2389,25.2,23.1167,21.1667,56.8182,0,0,61,1
2023-06-22 11:00:00,23.9,24.2611,25.3143,23.34,21.4,57.5,0,0,61,1
2023-06-22 11:05:00,24.1,24.2833,25.3,23.5,21.475,56.8333,0,0,61,1
2023-06-22 11:10:00,24.2,24.3056,25.2952,23.4286,21.55,57.3333,0,0,61,1
2023-06-22 11:15:00,24.18,24.3278,25.2905,23.35,21.55,57.5556,0,0,62,1
2023-06-22 11:20:00,24.16,24.35,25.2857,23.3,21.475,57.5278,0,0,62,1
2023-06-22 11:25:00,24.14,24.35,25.3,23.5,21.6,57.5,0,0,62,1
2023-06-22 11:30:00,24,24.36,25.1333,23.3,21.4444,57.5,0,0,62,1
2023-06-22 11:35:00,24.0667,24.35,25.3,23.42,21.52,57.5,0,0,61,1
2023-06-22 11:40:00,24.2,24.3495,25.5,23.5667,21.7,57,0,0,61,1
2023-06-22 11:45:00,24.3,24.3491,25.52,23.475,21.55,57.5,0,0,62,1
2023-06-22 11:50:00,24.4,24.3486,25.7,23.55,21.8,56,0,0,61,1
2023-06-22 11:55:00,24.6,24.3481,25.8333,23.675,21.65,57.5,0,0,62,1
2023-06-22 12:00:00,24.6667,24.3477,26.1,23.65,21.85,57.3846,0,0,61,1
2023-06-22 12:05:00,24.7833,24.3472,26,23.8028,21.925,57.5,0,0,62,1
2023-06-22 12:10:00,24.9,24.3468,26,23.9556,22,58.1538,0,0,62,1
2023-06-22 12:15:00,24.85,24.3463,26,23.84,21.675,58,0,0,62,1
2023-06-22 12:20:00,24.8933,24.3458,26.0333,23.4667,21.2833,58.5,0,0,63,1
2023-06-22 12:25:00,24.9367,24.3454,26.0667,23.4429,21.24,58,0,0,61,1
2023-06-22 12:30:00,24.98,24.3449,26.15,23.3881,21.2,58.2222,0,0,62,1
2023-06-22 12:35:00,25.0233,24.3444,26.15,23.3333,20.9667,58.5,0,0,63,1
2023-06-22 12:40:00,25.0667,24.35,26.225,23.2,20.9,58.5,0,0,62,1
2023-06-22 12:45:00,25.0833,24.35,26.3,23.15,20.6571,59.6,0,0,63,1
2023-06-22 12:50:00,25.1,24.35,26.2625,23.14,20.6167,59.2,0,0,64,1
2023-06-22 12:55:00,25.1167,24.35,26.15,23.0333,20.6167,59.5,0,0,63,1
2023-06-22 13:00:00,25.1333,24.35,26.3111,23.1,20.6167,59.2308,0,0,62,1
2023-06-22 13:05:00,25.15,24.35,26.2667,23.3667,20.9143,58.8,0,0,62,1
2023-06-22 13:10:00,25.15,24.3556,26.3,23.7625,21.5429,57.5,0,0,61,1
2023-06-22 13:15:00,25.15,24.3833,26.32,24.025,21.75,56.3333,0,0,61,1
2023-06-22 13:20:00,25.15,24.4111,26.3,23.9714,21.875,56.2308,0,0,61,1
2023-06-22 13:25:00,25.16,24.4389,26.3,23.85,21.85,56,0,0,61,1
2023-06-22 13:30:00,25.2586,24.4667,26.43,24.14,21.94,55.7778,0,0,61,1
2023-06-22 13:35:00,25.3571,24.4944,26.56,24.175,22.1,55.4444,0,0,61,1
2023-06-22 13:40:00,25.4381,24.5222,26.55,24.2429,22.1857,55.75,0,0,60,1
2023-06-22 13:45:00,25.519,24.55,26.55,24.35,22.2125,55.4545,0,0,60,1
2023-06-22 13:50:00,25.6,24.5556,26.66,24.45,22.35,55.5556,0,0,61,1
2023-06-22 13:55:00,25.6,24.5722,26.625,24.3143,22.2139,55.6364,0,100,61,1
2023-06-22 15:20:00,26.05,24.79,26.55,24.45,22.38,55.5556,0,100,60,1
2023-06-22 15:25:00,26.16,24.81,26.5571,24.6,22.35,55.75,0,100,60,1
2023-06-22 15:30:00,26.1429,24.83,26.5429,24.4167,22.3429,55.6,0,100,61,1
2023-06-22 15:35:00,26.1464,24.85,26.56,24.36,22.3667,55.5385,0,100,61,1
2023-06-22 15:40:00,26.15,24.86,26.55,24.4675,22.5083,55.5556,0,100,61,1
2023-06-22 17:15:00,25.7786,25.0538,26.9,24.74,22.7,55.4286,0,0,60,1
2023-06-22 17:20:00,25.7429,25.05,26.9,24.56,22.6,55.5,0,0,61,1
2023-06-22 17:25:00,25.7071,25.0444,26.9,24.65,22.65,55.5556,0,0,61,1
2023-06-22 17:30:00,25.6714,25.05,26.88,24.6167,22.55,55.4545,0,0,60,1
2023-06-22 19:35:00,24.3933,24.85,25.6429,23.85,21.95,55.5,0,0,60,1
2023-06-22 19:40:00,24.34,24.8333,25.65,23.6,21.95,55.5714,0,0,61,1
2023-06-22 19:45:00,24.2883,24.85,25.5694,23.5,21.6429,55.6429,0,0,60,1
2023-06-22 19:50:00,24.2367,24.8525,25.4889,23.5167,21.65,55.4444,0,0,61,1
2023-06-22 19:55:00,24.185,24.855,25.5,23.5333,21.6556,55.5,0,0,60,1
2023-06-22 20:00:00,24.1333,24.8575,25.5,23.55,21.65,55.5,0,0,60,1
2023-06-22 20:05:00,24.04,24.86,25.2889,23.65,21.65,55.5,0,0,60,1
2023-06-22 20:10:00,23.9711,24.85,25.3,23.6,21.7167,55.5,0,0,60,1
2023-06-22 20:15:00,23.9022,24.8,25.2,23.6,21.7,55.75,0,0,60,1
2023-06-22 20:20:00,23.8333,24.75,25.1333,23.6,21.69,56,0,0,60,1
2023-06-22 20:25:00,23.7689,24.7,25.15,23.35,21.6333,55.4545,0,0,60,1
2023-06-22 20:30:00,23.7044,24.65,24.98,23.5,21.675,55.4636,0,0,60,1
2023-06-22 20:35:00,23.64,24.64,25,23.3333,21.6,55.4727,0,0,60,1
2023-06-22 20:40:00,23.57,24.65,25,23.45,21.6,55.4818,0,0,60,1
2023-06-22 20:45:00,23.5,24.66,24.8429,23.225,21.7,55.4909,0,0,60,1
2023-06-22 20:50:00,23.55,24.6467,24.7667,23.23,21.65,55.5,0,0,61,1
2023-06-22 20:55:00,23.4417,24.6333,24.6778,23.2667,21.6667,56.5,0,0,61,1
2023-06-22 21:00:00,23.3333,24.6022,24.6333,23.2143,21.7,55.5,0,0,61,1
2023-06-22 21:05:00,23.2667,24.5711,24.5222,22.96,21.26,55.5,0,0,60,1
2023-06-22 21:10:00,23.2,24.54,24.525,22.6143,20.9,55.5,0,0,60,1
2023-06-22 21:15:00,23.1333,24.49,24.3667,22.72,20.8333,55.5,0,0,60,1
2023-06-22 21:20:00,23.04,24.44,24.4,22.3,20.4,55.5,0,0,60,1
2023-06-22 21:25:00,22.9883,24.39,24.4,22.1571,20.3,55.5,0,0,61,1
2023-06-22 21:30:00,22.9367,24.34,24.14,22.1,20.12,55.5,0,0,60,1
2023-06-22 21:35:00,22.885,24.3071,24.12,22.02,20.135,55.5,0,0,60,1
2023-06-22 21:40:00,22.8333,24.2743,24.1,21.94,20.15,55.5,0,0,60,1
2023-06-22 21:45:00,22.7689,24.2414,24.1,21.95,20.0143,55.5,0,0,60,1
2023-06-22 21:50:00,22.7044,24.2086,24.1,21.85,20.0667,55.5,0,0,60,1
2023-06-22 21:55:00,22.64,24.1757,23.8286,21.74,19.875,55.55,0,0,60,1
2023-06-22 22:00:00,22.5,24.1429,23.7,21.6333,19.9375,55.6,0,0,61,1
2023-06-22 22:05:00,22.4444,24.0964,23.6571,21.6833,20,55.4667,0,0,61,1
2023-06-22 22:10:00,22.3889,24.05,23.675,22.2,20.4,55.5,0,0,60,1
2023-06-22 22:15:00,22.3333,24.0455,23.6,22.2056,20.625,55.5,0,0,60,1
2023-06-22 22:20:00,22.2833,24.05,23.6,22.2111,20.85,55.5,0,0,61,1
2023-06-22 22:25:00,22.2333,24.0303,23.6,22.2429,20.62,55.5,0,0,60,1
2023-06-22 22:30:00,22.1833,24.0106,23.5,22.1714,20.6833,55.5096,0,0,60,1
2023-06-22 22:35:00,22.1333,23.9909,23.4,22.21,20.6889,55.5192,0,0,60,1
2023-06-22 22:40:00,22.0333,23.9712,23.3,22.225,20.64,55.5288,0,0,60,1
2023-06-22 22:45:00,21.9667,23.9515,23.2,22.0833,20.625,55.5385,0,0,60,1
2023-06-22 22:50:00,21.9,23.9318,23.1667,22.1,20.7,55.3333,0,0,60,1
2023-06-22 22:55:00,21.8333,23.9121,23.2,22,20.35,55.3667,0,0,60,1
2023-06-22 23:00:00,21.7857,23.8924,23.2,21.85,20.45,55.4,0,0,60,1
2023-06-22 23:05:00,21.7381,23.8727,23.2,22,20.3667,55.4333,0,0,60,1
2023-06-22 23:10:00,21.6905,23.853,23.2,21.85,20.3333,55.4667,0,0,61,1
2023-06-22 23:15:00,21.6429,23.8333,23.1,21.925,20.4667,55.5,0,0,61,1
2023-06-22 23:20:00,21.5,23.85,22.9,21.9,20.35,55.5,0,0,60,1
2023-06-22 23:25:00,21.4667,23.8583,22.975,21.6,20.3,55.5,0,0,60,1
2023-06-22 23:30:00,21.4333,23.8667,22.85,21.2,19.6333,55.5,0,0,61,1
2023-06-22 23:35:00,21.4,23.8548,22.975,21.1333,19.3,55.5,0,0,60,1
2023-06-22 23:40:00,21.3667,23.8429,22.6571,21.1,19.4,55.5,0,0,60,1
2023-06-22 23:45:00,21.3333,23.7752,22.7333,20.875,19.15,55.5,0,0,60,1
2023-06-22 23:50:00,21.3,23.7076,22.725,20.86,19.175,55.5,0,0,60,1
2023-06-22 23:55:00,21.2444,23.64,22.7333,20.825,19.1,55.7778,0,0,61,1
2023-06-23 00:00:00,21.1889,23.6261,22.7,20.7667,19.15,55.4286,0,0,61,1
2023-06-23 00:05:00,21.1333,23.6122,22.7,20.6875,18.8,55.4643,0,0,61,1
2023-06-23 00:10:00,21.15,23.5984,22.4,20.5833,18.85,55.5,0,0,60,1
2023-06-23 00:15:00,21.0455,23.5845,22.4667,20.62,18.9667,55.5357,0,0,61,1
2023-06-23 00:20:00,20.9747,23.5706,22.45,20.5857,18.95,55.5714,0,0,60,1
2023-06-23 00:25:00,20.904,23.5567,22.18,20.7182,19.25,55.5,0,0,61,1
2023-06-23 00:30:00,20.8333,23.5429,22.2333,20.9556,19.5286,55.4643,0,0,61,1
2023-06-23 00:35:00,20.7947,23.5253,22.2333,21.0167,19.75,55.4286,0,0,61,1
2023-06-23 00:40:00,20.756,23.5078,22.225,20.9143,19.5286,55.4643,0,0,61,1
2023-06-23 00:45:00,20.7173,23.4903,22.225,20.92,19.4444,55.5,0,0,61,1
2023-06-23 00:50:00,20.6787,23.4727,22.0143,20.925,19.4714,55.5,0,0,61,1
2023-06-23 00:55:00,20.64,23.4552,21.8455,20.825,19.3333,55.5,0,0,61,1
2023-06-23 01:00:00,20.5914,23.4377,21.9667,20.875,19.36,55.5455,0,0,61,1
2023-06-23 01:05:00,20.5429,23.4201,21.9667,20.8,19.4429,55.5,0,0,61,1
2023-06-23 01:10:00,20.4921,23.4026,21.7571,20.7625,19.45,55.4286,0,0,61,1
2023-06-23 01:15:00,20.4414,23.3851,21.7,20.7286,19.4143,55.5,0,0,61,1
2023-06-23 01:20:00,20.3907,23.3675,21.82,20.775,19.52,55.5714,0,0,61,1
2023-06-23 01:25:00,20.34,23.35,21.85,20.7875,19.5833,55.4,0,0,61,1
2023-06-23 01:30:00,20.2907,23.3333,21.7333,20.75,19.55,55.5714,0,0,61,1
2023-06-23 01:35:00,20.2414,23.3181,21.725,20.7636,19.6333,55.4286,0,0,61,1
2023-06-23 01:40:00,20.1921,23.3028,21.7,20.8333,19.6,55.5333,0,0,61,1
2023-06-23 01:45:00,20.1429,23.2875,21.7,20.94,19.7,55.4286,0,0,61,1
2023-06-23 01:50:00,20.0964,23.2722,21.7,20.9,19.7111,55.4857,0,0,61,1
2023-06-23 01:55:00,20.05,23.2569,21.3778,20.96,19.74,55.5429,0,0,61,1
2023-06-23 02:00:00,20,23.2417,21.54,21.0125,19.9333,55.6,0,0,61,1
2023-06-23 02:05:00,19.968,23.2264,21.54,20.9,19.9,55.5,0,0,61,1
2023-06-23 02:10:00,19.936,23.2111,21.35,20.9909,20,55.5,0,0,61,1
2023-06-23 02:15:00,19.904,23.1958,21.2182,21.2143,20.18,55.25,0,0,61,1
2023-06-23 02:20:00,19.872,23.1806,21.2,21.1,20.16,55,0,0,61,1
2023-06-23 02:25:00,19.84,23.1653,21.34,21.1875,20.4143,55.5,0,0,61,1
2023-06-23 02:30:00,19.8009,23.15,21.2667,21.31,20.5143,55.5714,0,0,61,1
2023-06-23 02:35:00,19.7618,23.1462,20.9667,21.3,20.57,55.4545,0,0,61,1
2023-06-23 02:40:00,19.7227,23.15,21.125,21.325,20.6273,55.5,0,0,61,1
2023-06-23 02:45:00,19.6836,23.16,21.125,21.4333,20.7714,55.5556,0,0,61,1
2023-06-23 02:50:00,19.6444,23.14,21.125,21.4,20.86,55.5,0,0,61,1
2023-06-23 02:55:00,19.65,23.15,21.075,21.5,20.9091,55.5,0,0,61,1
2023-06-23 03:00:00,19.5972,23.15,21.1,21.6833,21.2,55.5,0,0,61,1
2023-06-23 03:05:00,19.5444,23.15,21.14,21.5625,21.0778,55.5,0,0,61,1
2023-06-23 05:50:00,20.6,23.35,21.8571,23.12,22.9667,55.5,0,0,61,1
2023-06-23 05:55:00,20.6667,23.36,22.35,23.1625,23.1167,55.4,0,0,61,1
2023-06-23 06:00:00,20.7833,23.3917,22.25,23.35,23.2,55.45,0,0,61,1
2023-06-23 06:05:00,20.9,23.4233,22.475,23.4625,23.48,55.5,0,0,61,1
2023-06-23 06:10:00,21,23.455,22.3875,23.75,23.4286,55.55,0,0,61,1
2023-06-23 06:15:00,21.1,23.4867,22.9,23.64,23.6,55.6,0,0,61,1
